,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
1958,28/04/2018 04:40,0.1290441,8.272288,-0.02975925,10.60566,0.0,0.00051725,0.604889,0.0,4.32,15.6155,6.964976,20.69031,0.0
1959,28/04/2018 05:00,0.0,0.0,0.061473,10.39477,0.0,0.0181174,0.7031155,0.0,4.32,15.5,6.964464,20.74769,0.0
1960,28/04/2018 05:20,0.0,0.0,0.07120701,10.13445,0.0,0.07102041,0.6864077,0.0,4.20541,15.5,6.968192,20.92444,0.0
1961,28/04/2018 05:40,0.0,0.0,0.1162957,9.698028,0.0,0.0,0.6771063,0.0,3.764519,15.51027,6.967787,20.9131,0.0
1962,28/04/2018 06:00,0.6305925,36.39223,0.3622466,8.897332,0.0,0.3767931,0.7136592,172.334,3.524577,15.52842,6.98175,19.86156,0.003532997
1963,28/04/2018 06:20,1.008539,55.45272,0.130672,7.775632,0.0,4.011458,1.783921,820.6965,3.499673,15.68377,6.957476,18.42624,0.00865543
1964,28/04/2018 06:40,1.759064,112.7855,-0.05999999,7.669272,0.0,4.092584,2.814385,935.28,3.5,15.7,6.958524,18.77158,0.001248877
1965,28/04/2018 07:00,2.009295,122.921,-0.05999999,7.813133,0.0,4.066422,3.776124,738.1368,3.5,15.7,6.971694,19.62734,9.336373e-05
1966,28/04/2018 07:20,26.25473,1763.421,-0.05373641,7.910777,0.0,4.078451,4.32071,737.0851,3.508112,15.7,6.989999,20.55054,0.0
1967,28/04/2018 07:40,113.2917,7764.332,1.029891,7.528497,0.0,3.70689,2.896712,1617.158,3.775995,15.62142,6.955913,19.20331,0.00870568
1968,28/04/2018 08:00,80.29488,5496.208,1.069749,7.984761,0.0,3.475336,2.655619,1366.557,4.022414,15.57889,6.891519,17.83718,0.04044305
1969,28/04/2018 08:20,150.5544,10552.38,1.471284,8.383561,0.0,3.284771,2.180662,1873.238,4.362004,15.5,6.942618,17.27172,0.09345122
1970,28/04/2018 08:40,3.826481,261.1701,0.4363407,9.767952,0.0,3.277774,2.455024,1428.116,4.559175,15.5,6.932919,19.20569,0.04721836
1971,28/04/2018 09:00,2.544905,206.2157,0.01431383,10.64764,0.0,3.34206,2.595932,551.2766,4.559901,15.5,6.929999,20.97861,0.000103776
1972,28/04/2018 09:20,1.508981,113.8569,0.00885567,10.69,0.0,3.328765,2.389332,136.7599,4.552374,15.5,6.929482,20.80883,0.000223488
1973,28/04/2018 09:40,0.12852,9.009708,0.0070665,10.69965,0.0,1.894811,0.7183025,0.0,4.55,15.5,6.918521,20.0184,0.0
1974,28/04/2018 10:00,0.3789342,28.80001,-0.0495525,10.7,0.0,0.0,0.5113119,0.0,4.55,15.59726,6.929999,20.03814,0.0
1975,28/04/2018 10:20,0.1288884,8.927,-0.05999999,10.69817,0.0,0.0,0.4219939,0.0,4.55,15.65208,6.929999,20.14858,0.0
1976,28/04/2018 10:40,0.2582017,21.92067,-0.05999999,10.6058,0.0,0.0,0.4641493,0.0,4.55,15.68455,6.929999,20.52932,0.0
1977,28/04/2018 11:00,0.1290585,10.79794,-0.05999999,10.57,0.0,0.0,0.5680281,0.0,4.55,15.71866,6.940882,20.70479,0.0
1978,28/04/2018 11:20,0.129285,11.64799,-0.05999999,10.60326,0.0,0.0,0.5847501,0.0,4.220737,15.79442,6.946577,20.84085,0.0
1979,28/04/2018 11:40,1.879255,184.326,-0.05999999,10.46749,0.0,0.0,0.7385018,290.2338,3.570018,15.68683,6.929999,20.27201,0.0
1980,28/04/2018 12:00,1.636653,141.3918,-0.05999999,8.336098,0.0,3.390411,1.667464,737.5861,3.51,15.60059,6.929999,17.9369,0.0
1981,28/04/2018 12:20,2.628264,215.0047,-0.05999999,8.13677,0.0,4.097734,2.955631,954.4834,3.51,15.7,6.930501,17.93684,0.0
1982,28/04/2018 12:40,208.2242,19898.21,1.446231,7.836289,0.0,3.835772,2.164781,2071.634,3.798707,15.70688,6.972672,18.58768,0.02381803
1983,28/04/2018 13:00,126.6419,11758.11,3.946475,7.880938,0.0,3.370352,1.123515,3856.493,4.289328,15.79959,6.983386,17.68354,0.2342638
1984,28/04/2018 13:20,127.9758,11609.44,3.230658,9.249762,0.0,3.238224,1.129143,3856.493,4.669034,15.8,6.968729,17.83637,0.4856067
1985,28/04/2018 13:40,61.75176,5357.375,2.099054,10.81849,0.0,3.098746,1.495912,3316.241,4.958276,15.8,6.972922,16.9313,0.5437466
1986,28/04/2018 14:00,2.64157,202.745,0.2090324,13.15999,0.0,3.155158,2.446737,1373.138,4.973316,15.81056,6.929107,17.00477,0.2016586
1987,28/04/2018 14:20,3.018364,231.4891,0.00919775,14.18575,0.0,3.129622,2.672715,581.9069,4.974915,15.92018,6.929999,18.69814,0.05079739
1988,28/04/2018 14:40,0.130645,8.056064,0.01404084,14.21,0.0,2.82342,1.277404,0.0,4.97,16.0,6.927331,19.81696,0.0
1989,28/04/2018 15:00,0.128959,8.109954,-0.04192525,14.19716,0.0,0.416072,0.3014778,0.0,4.97,16.0,6.930381,20.04252,0.0
1990,28/04/2018 15:20,0.5170548,31.72937,-0.05999999,14.15,0.0,0.0,0.3719811,0.0,4.97,16.07158,6.939429,20.44253,0.0
1991,28/04/2018 15:40,0.2576354,16.55984,-0.05999999,14.15,0.0,0.0,0.4129183,0.0,4.97,16.1,6.935867,20.58989,0.0
1992,28/04/2018 16:00,0.259377,14.62999,-0.05999999,14.13761,0.0,0.0,0.5098155,0.0,4.97,16.1,6.934462,20.74286,0.0
1993,28/04/2018 16:20,0.0178925,0.2454167,-0.05999999,14.12297,0.0,0.0,0.5936736,0.0,4.97,16.1,6.939629,20.83625,0.0
1994,28/04/2018 16:40,0.1106416,6.058661,-0.05999999,14.08938,0.0,0.0,0.6433311,0.0,4.893065,16.1,6.930869,20.88137,0.0
1995,28/04/2018 17:00,0.0,0.0,-0.05999999,13.89777,0.0,0.0,0.6580093,0.0,4.072426,16.1,6.929999,20.94723,0.0
1996,28/04/2018 17:20,1.758248,98.66973,-0.05986449,13.68499,0.0,0.0093495,0.8766762,473.9908,3.528193,16.1,6.930154,20.79847,0.000571242
1997,28/04/2018 17:40,30.29922,2048.029,-0.05812799,9.726011,0.0,4.138328,1.780242,834.6219,3.51019,16.1,6.929999,19.8166,0.000902537
1998,28/04/2018 18:00,189.4291,13084.87,1.237918,9.095756,0.0,3.705426,1.598848,3593.38,3.935586,16.1,6.956033,19.47228,0.02501616
1999,28/04/2018 18:20,96.33079,6813.057,1.621049,9.408108,0.0,3.409025,1.651593,3365.163,4.290395,16.1,6.951694,19.25152,0.105072
2000,28/04/2018 18:40,116.9719,8946.969,1.014999,10.53824,0.0,3.303751,1.813438,2658.462,4.582082,16.08755,6.977717,18.42541,0.1685097
2001,28/04/2018 19:00,7.376784,542.4,0.3760616,11.69221,0.0,3.269742,2.402117,1979.206,4.72553,16.0,6.965669,18.00119,0.1292406
2002,28/04/2018 19:20,1.902726,129.1895,-0.01551182,12.74202,0.0,3.319956,2.620506,595.4715,4.72,16.0,6.979958,20.52686,0.006615369
2003,28/04/2018 19:40,1.370993,99.54921,0.01163825,12.76808,0.0,3.297113,2.161782,250.3202,4.72,16.0,6.96,19.42156,0.0110539
2004,28/04/2018 20:00,0.2583714,13.86084,0.007248165,12.70712,0.0,1.742102,0.2980348,0.0,4.72,16.0,6.961726,21.08769,0.0
2005,28/04/2018 20:20,0.1284492,7.094793,-0.036135,12.56869,0.0,0.04982499,0.5716969,0.0,4.72,16.0,6.977708,21.07307,0.0
2006,28/04/2018 20:40,0.257904,12.00437,-0.05999999,12.19599,0.0,0.0,0.5338807,0.0,4.72,16.0,6.976032,21.11331,0.0
2007,28/04/2018 21:00,0.0,0.0,-0.05999999,11.94343,0.0,0.0,0.5238279,0.0,4.72,16.0,6.977437,21.10742,0.0
2008,28/04/2018 21:20,0.1290583,6.337723,-0.05999999,11.757,0.0,0.0,0.5462668,0.0,4.72,16.0,6.980001,21.12857,0.0
2009,28/04/2018 21:40,0.0,0.0,-0.05750199,11.44686,0.0,0.004279085,0.6113306,0.0,4.220913,16.0,6.980001,21.03985,0.0
2010,28/04/2018 22:00,0.8875513,47.29496,0.02487167,10.49628,0.0,0.8037599,0.7557677,308.2625,3.558694,16.0,6.980001,20.66779,0.000534552
2011,28/04/2018 22:20,1.034295,55.21428,0.04341068,8.424564,0.0,4.085617,1.519146,737.8243,3.5,16.0,6.967955,17.67644,0.002251507
2012,28/04/2018 22:40,2.624896,162.4961,-0.05999999,8.642344,0.0,4.122153,2.524838,936.6859,3.5,16.0,6.967645,17.51104,0.0
2013,28/04/2018 23:00,134.6433,8916.873,0.3216267,8.511843,0.0,4.005288,2.46088,1366.283,3.642668,16.0,6.980001,18.07483,0.000622394
2014,28/04/2018 23:20,91.40916,6177.921,1.275694,8.226152,0.0,3.609339,1.529119,3268.4,4.003117,16.0,6.945208,17.80865,0.01677869
2015,28/04/2018 23:40,83.34286,6024.37,0.8484354,9.166136,0.0,3.46909,1.931866,2257.101,4.281234,16.0,6.965178,18.25281,0.07169326
2016,29/04/2018 00:00,50.79902,3769.573,0.6210863,9.821875,0.0,3.407488,2.050381,2303.336,4.468997,16.0,6.975957,18.2586,0.1108698
2017,29/04/2018 00:20,1.774853,120.8158,0.06018075,10.92544,0.0,3.399299,2.633045,941.8175,4.500198,16.0,6.96959,17.63147,0.03967652
2018,29/04/2018 00:40,1.733274,119.4354,-0.04997941,11.25906,0.0,3.429647,2.451193,293.6772,4.5,16.0,6.97927,20.43873,0.000717764
2019,29/04/2018 01:00,0.1555645,8.120796,-0.04215067,11.18344,0.0,2.991404,0.5566815,0.0,4.5,16.0,6.965565,21.06075,0.0
2020,29/04/2018 01:20,0.3870197,22.44142,-0.036122,11.03993,0.0,0.3621497,0.2953905,0.0,4.5,15.95429,6.979384,21.03447,0.0
2021,29/04/2018 01:40,0.1289309,8.220068,-0.05999999,10.78147,0.0,0.004435415,0.537349,0.0,4.5,15.82342,6.980001,21.03034,0.0
2022,29/04/2018 02:00,0.0,0.0,-0.05999999,10.49347,0.0,0.0,0.5285985,0.0,4.5,15.8,6.980001,20.96558,0.0
2023,29/04/2018 02:20,0.25025,16.02148,-0.05999999,10.26927,0.0,0.0,0.5776173,0.0,4.472806,15.8,6.980001,20.90478,0.0
2024,29/04/2018 02:40,0.0,0.0,-0.0417815,9.839641,0.0,0.003126165,0.6263333,0.0,3.854619,15.8,6.980001,20.51409,0.0
2025,29/04/2018 03:00,1.655635,138.141,0.1066086,8.964835,0.0,2.210266,1.019142,740.5486,3.5,15.86819,6.978112,17.96024,0.007509748
2026,29/04/2018 03:20,1.370694,102.7049,-0.05999999,7.568337,0.0,4.143653,1.907178,734.6978,3.5,15.9,6.972037,17.95333,0.000879966
2027,29/04/2018 03:40,2.445557,201.0194,-0.05999999,7.762754,0.0,4.140296,3.250713,736.1035,3.5,15.9,6.980001,20.38401,0.0
2028,29/04/2018 04:00,1.82186,119.6414,-0.05999999,7.872259,0.0,4.129971,3.97529,759.8013,3.5,15.9,6.993624,19.06181,0.0
2029,29/04/2018 04:20,91.88283,7939.275,0.1041617,7.871277,0.0,4.046793,3.461166,1215.21,3.602853,15.89616,6.999896,18.6046,0.000257817
2030,29/04/2018 04:40,56.81359,4923.296,1.287369,7.875255,0.0,3.691856,2.255048,1833.57,3.840071,15.80332,6.940001,18.65683,0.01598696
2031,29/04/2018 05:00,65.79527,5674.049,0.9100089,8.666001,0.0,3.597322,2.570596,1575.768,4.020606,15.8,6.953554,18.93913,0.04388038
2032,29/04/2018 05:20,20.26003,1743.273,0.6376434,9.373468,0.0,3.543059,2.719514,1333.971,4.145789,15.78166,6.949263,17.76122,0.06799643
2033,29/04/2018 05:40,2.755475,184.9977,-0.01349025,10.58276,0.0,3.609861,2.703783,788.5331,4.156109,15.71829,6.945589,20.17181,0.005315462
2034,29/04/2018 06:00,0.0,0.0,-0.01434725,10.61902,0.0,3.591368,1.808064,0.0,4.15989,15.7,6.955963,20.83299,0.0
2035,29/04/2018 06:20,0.129016,8.316885,-0.02190575,10.42365,0.0,3.092782,0.3129188,0.0,4.150001,15.7,6.940038,20.87521,0.0
2036,29/04/2018 06:40,0.1288883,7.741342,-0.0584495,10.3393,0.0,0.00396425,0.5408415,0.0,4.150001,15.7,6.960319,20.8165,0.0
2037,29/04/2018 07:00,0.12903,8.110208,-0.05999999,10.13154,0.0,0.0,0.5841658,0.0,4.150001,15.7,6.960164,20.90907,0.0
2038,29/04/2018 07:20,0.0,0.0,-0.05999999,9.864551,0.0,0.0,0.5833053,0.0,3.981444,15.7,6.960232,20.9346,0.0
2039,29/04/2018 07:40,0.1288745,7.629617,-0.05999999,9.659051,0.0,0.003620584,0.593289,3.107544,3.565502,15.7,6.966035,20.69645,4.857318e-06
2040,29/04/2018 08:00,2.648081,160.4209,0.01963941,8.105039,0.0,3.298132,1.412378,990.2454,3.5,15.78392,6.963962,18.04649,0.00193377
2041,29/04/2018 08:20,2.017744,118.1749,-0.05999999,8.067759,0.0,4.147307,2.465275,754.6535,3.5,15.8,6.96,17.67797,5.422799e-05
2042,29/04/2018 08:40,1.561573,88.02827,-0.05999999,8.230508,0.0,4.101865,3.559002,736.6825,3.5,15.8,6.965669,17.87214,0.0
2043,29/04/2018 09:00,1.850521,116.804,-0.05999999,8.365887,0.0,4.117293,4.346374,737.9688,3.5,15.82302,6.980001,19.49325,0.0
2044,29/04/2018 09:20,80.10648,6330.535,-0.05999999,8.483114,0.0,4.109969,4.815048,965.0936,3.536193,15.89164,6.990432,18.66599,2.297917e-05
2045,29/04/2018 09:40,148.8209,11632.94,1.344269,8.123396,0.0,3.573662,2.256571,2225.402,3.99237,15.77844,6.966614,18.29159,0.02408928
2046,29/04/2018 10:00,123.7589,11678.12,1.234349,9.216265,0.0,3.396095,1.779586,2659.653,4.327723,15.637,6.901292,17.58751,0.09096076
2047,29/04/2018 10:20,120.9335,13084.14,1.760413,10.14471,0.0,3.162262,1.807797,2534.421,4.711735,15.6,6.940644,17.09694,0.1950614
2048,29/04/2018 10:40,0.6205167,58.42134,0.2641409,12.19559,0.0,3.208098,2.379523,1447.54,4.829951,15.6,6.910609,17.67564,0.1237197
2049,29/04/2018 11:00,3.066112,325.3344,0.0338987,13.20453,0.0,3.259346,2.82474,456.8021,4.830001,15.6,6.910001,19.27083,0.01617724
2050,29/04/2018 11:20,0.2688269,23.46727,0.05575352,13.26906,0.0,3.225478,1.834584,0.0,4.830001,15.6,6.898555,18.99989,0.0
2051,29/04/2018 11:40,0.24667,28.30432,0.1003933,13.2108,0.0,0.1383676,0.5491246,0.0,4.830001,15.68353,6.90845,19.60201,0.0
2052,29/04/2018 12:00,0.257748,23.14581,0.01142584,13.20612,0.0,0.0,0.5013437,0.0,4.827145,15.80513,6.910285,20.00852,0.0
2053,29/04/2018 12:20,0.1287325,11.51338,-0.05999999,13.21,0.0,0.0,0.4862923,0.0,4.82,15.92844,6.910001,20.32892,0.0
2054,29/04/2018 12:40,0.1286475,9.680868,-0.05999999,13.21056,0.0,0.04172665,0.5426367,0.0,4.82,16.0,6.908416,20.51861,0.0
2055,29/04/2018 13:00,0.12852,9.454759,-0.05999999,13.21,0.0,0.03832509,0.6482062,0.0,4.82,16.03116,6.910323,20.6967,0.0
2056,29/04/2018 13:20,0.2501675,19.22438,-0.05999999,13.2102,0.0,0.0,0.6280251,0.0,4.808338,16.05625,6.910001,20.80515,0.0
2057,29/04/2018 13:40,0.0,0.0,-0.05999999,13.22365,0.0,0.04173565,0.6693326,0.0,4.154066,15.97783,6.910001,20.87812,0.0
2058,29/04/2018 14:00,1.628987,135.1826,-0.01571834,12.58245,0.0,0.722638,0.8543403,382.2344,3.537853,15.90123,6.909015,20.3153,0.0
2059,29/04/2018 14:20,1.184237,93.1965,0.02509501,10.11416,0.0,4.07204,1.28014,734.6825,3.5,15.95082,6.908267,18.73736,0.0
2060,29/04/2018 14:40,210.875,19338.63,1.225345,9.791346,0.0,3.83365,1.246811,3044.833,3.870927,16.03276,6.929391,17.44923,0.07009029
2061,29/04/2018 15:00,101.0727,9355.224,2.941376,9.634063,0.0,3.402846,1.17397,3856.493,4.264512,16.1,6.931482,17.42571,0.2957161
2062,29/04/2018 15:20,114.9012,10829.38,1.641636,11.19616,0.0,3.340744,1.544806,3757.638,4.533299,16.14986,6.940001,17.44302,0.4397293
2063,29/04/2018 15:40,35.72448,3345.679,1.32936,12.32177,0.0,3.143852,1.729218,3178.692,4.794587,16.2,6.95845,17.9891,0.3707275
2064,29/04/2018 16:00,2.676712,208.1736,0.01562283,14.5071,0.0,3.220059,2.65714,775.5543,4.799752,16.22035,6.929999,17.73717,0.0861505
2065,29/04/2018 16:20,1.759327,148.6969,0.00857192,14.94382,0.0,3.288549,2.269248,264.6642,4.791992,16.3,6.929999,18.52902,0.02791492
2066,29/04/2018 16:40,0.128775,9.101572,0.02725392,14.81554,0.0,2.023636,0.4506266,0.0,4.79,16.27427,6.935613,19.90047,0.0
2067,29/04/2018 17:00,0.258145,18.25202,0.001268834,14.66322,0.0,0.0,0.3606069,0.0,4.79,16.2,6.936822,20.18974,0.0
2068,29/04/2018 17:20,0.1910375,13.21348,-0.05999999,14.66352,0.0,0.0,0.5097088,0.0,4.79,16.2,6.94941,20.48865,0.0
2069,29/04/2018 17:40,0.2800325,20.76849,-0.05999999,14.55387,0.0,0.0,0.5072927,0.0,4.79,16.2,6.948846,20.66595,0.0
2070,29/04/2018 18:00,0.5639468,38.93135,-0.05999999,14.44715,0.0,0.0,0.5430757,0.0,4.79,16.2,6.947601,20.76253,0.0
2071,29/04/2018 18:20,0.6368275,49.62187,-0.05999999,14.37938,0.0,0.0,0.6104342,0.0,4.785305,16.2,6.949998,20.82673,0.0
2072,29/04/2018 18:40,0.0,0.0,-0.05999999,14.32109,0.0,0.0,0.6270428,0.0,4.17905,16.2,6.948808,20.88277,0.0
2073,29/04/2018 19:00,1.377995,105.1927,-0.02868317,13.49492,0.0,0.6199754,0.7767164,356.9719,3.544088,16.2,6.948562,20.00447,0.002944623
2074,29/04/2018 19:20,2.394165,134.653,-0.002444666,10.4255,0.0,4.0996,1.501386,738.0106,3.5,16.2,6.949998,17.89206,0.005165067
2075,29/04/2018 19:40,2.644971,158.966,-0.05999999,10.65246,0.0,4.15035,2.503585,891.3668,3.5,16.2,6.949998,18.75361,0.0
2076,29/04/2018 20:00,391.6176,29211.52,1.665766,9.662319,0.0,3.609894,1.536761,2881.921,4.14103,16.13244,6.978825,18.12112,0.08792693
2077,29/04/2018 20:20,176.8198,13865.16,2.350482,9.846503,0.0,3.00959,1.184629,3856.493,4.953265,16.1,6.962134,17.90946,0.2891343
2078,29/04/2018 20:40,115.6596,9098.826,0.4600483,11.69571,0.0,2.996809,1.870884,2611.702,5.287488,16.1,6.920852,16.78457,0.2501796
2079,29/04/2018 21:00,16.93016,1315.324,0.04787211,12.94551,0.0,2.948261,2.352952,1527.342,5.488422,16.1,6.919999,17.27024,0.1373924
2080,29/04/2018 21:20,4.214752,317.4014,-0.04632733,13.74343,0.0,2.970626,2.696859,536.3043,5.489999,16.1,6.919999,20.41733,0.006711149
2081,29/04/2018 21:40,0.759765,58.53205,-0.04135367,13.74817,0.0,2.923735,1.555781,95.67668,5.487102,16.1,6.919431,20.62715,0.001190786
2082,29/04/2018 22:00,0.1287325,7.93455,-0.04355033,13.66216,0.0,0.701162,0.3320004,0.0,5.480001,16.1,6.919999,20.07262,0.0
2083,29/04/2018 22:20,0.3871892,24.93753,-0.05999999,13.52482,0.0,0.0,0.5396139,0.0,5.480001,16.1,6.919999,19.54959,0.0
2084,29/04/2018 22:40,0.3212856,20.56378,-0.05999999,13.29888,0.0,0.0,0.5565859,0.0,5.480001,16.1,6.920799,19.85024,0.0
2085,29/04/2018 23:00,0.452653,28.37066,-0.05999999,13.1061,0.0,0.0,0.6012235,0.0,5.480001,16.1,6.920983,20.20392,0.0
2086,29/04/2018 23:20,0.2577623,15.72067,-0.05999999,12.88766,0.0,0.000701,0.6372328,0.0,5.480001,16.1,6.921134,19.50093,0.0
2087,29/04/2018 23:40,0.0,0.0,-0.05999999,12.64753,0.0,0.0,0.6955933,0.0,5.480001,16.1,6.931853,20.59797,0.0
2088,30/04/2018 00:00,0.0,0.0,-0.05999999,12.40192,0.0,0.0,0.7148932,0.0,5.399333,16.1,6.933646,20.70848,0.0
2089,30/04/2018 00:20,0.0,0.0,-0.05999999,12.12387,0.0,0.0,0.7362059,0.0,4.426553,16.1,6.940001,20.82598,0.0
2090,30/04/2018 00:40,0.167475,7.159857,0.03278233,11.46868,0.0,0.0,0.770515,96.53282,3.634553,16.1,6.940001,20.04423,0.001066028
2091,30/04/2018 01:00,115.9404,9601.639,0.3128896,9.041186,0.0,3.076105,1.244713,2025.228,3.590823,16.1,6.947455,18.51718,0.00572739
2092,30/04/2018 01:20,92.43346,7835.521,1.945324,8.118261,0.0,3.683804,1.45414,3675.366,3.981136,16.09012,6.953315,17.99589,0.02810944
2093,30/04/2018 01:40,66.52587,5941.255,1.212408,9.305426,0.0,3.53959,2.026341,2515.333,4.189006,16.00035,6.946841,17.76023,0.1050292
2094,30/04/2018 02:00,48.50056,4454.78,0.8401939,10.22327,0.0,3.463053,2.109,2019.111,4.362278,16.0,6.957709,18.09366,0.1431359
2095,30/04/2018 02:20,1.38028,104.5694,0.09506492,11.48095,0.0,3.493365,2.832103,936.7665,4.400075,16.0,6.940001,17.57787,0.06579632
2096,30/04/2018 02:40,0.8877655,69.98625,-0.03833358,11.83,0.0,3.536845,2.424315,295.0556,4.400001,16.0,6.950504,17.96295,0.02309078
2097,30/04/2018 03:00,0.257805,18.7117,-0.03038125,11.71073,0.0,3.228803,0.5692385,0.0,4.400001,16.0,6.941554,19.4147,0.0
2098,30/04/2018 03:20,0.5078108,37.32785,-0.033364,11.57,0.0,0.4883266,0.3278784,0.0,4.400001,15.98464,6.96,19.91698,0.0
2099,30/04/2018 03:40,0.1284634,9.156003,-0.05999999,11.32679,0.0,0.0,0.6060313,0.0,4.400001,15.9,6.96,20.50761,0.0
2100,30/04/2018 04:00,0.1290298,9.427568,-0.05999999,11.07204,0.0,0.0,0.5978998,0.0,4.400001,15.9,6.96,20.60888,0.0
2101,30/04/2018 04:20,0.0,0.0,-0.05999999,10.69262,0.0,0.0,0.6549733,0.0,4.34739,15.9,6.96,20.60195,0.0
2102,30/04/2018 04:40,0.0,0.0,-0.000961583,10.27939,0.0,0.0,0.7142301,0.0,3.720842,15.89736,6.967332,20.58394,0.0
2103,30/04/2018 05:00,38.05661,2776.167,0.0238795,8.588976,0.0,3.108336,1.369838,933.804,3.507713,15.96978,6.96488,19.24198,1.32413e-07
2104,30/04/2018 05:20,468.8556,33177.96,1.704941,7.759669,0.0,3.506898,1.226068,3571.309,4.520468,15.73685,6.987799,17.5949,0.08247693
2105,30/04/2018 05:40,286.5462,17906.86,3.016392,8.136021,0.0,2.956715,1.368779,3856.493,5.406867,15.52872,7.000465,17.41837,0.2785195
2106,30/04/2018 06:00,234.5226,13851.72,2.649521,8.99124,0.0,2.676894,1.625205,3565.791,6.167714,15.4077,6.991755,16.8139,0.4040322
2107,30/04/2018 06:20,9.682275,377.0516,1.276275,10.33506,0.0,2.578394,1.978117,2627.236,6.440001,15.4,6.936639,16.78402,0.2751043
2108,30/04/2018 06:40,2.321681,61.34769,-0.04017,12.35059,0.0,2.630705,2.592062,683.1864,6.440001,15.4,6.886838,17.52713,0.05848629
2109,30/04/2018 07:00,2.078752,53.17139,-0.05999999,13.10363,0.0,2.587912,2.304587,301.1949,6.440001,15.4,6.896466,19.32265,0.01066913
2110,30/04/2018 07:20,0.2436387,7.28759,-0.05999999,13.15,0.0,1.092097,0.8596961,0.0,6.435866,15.4,6.889704,19.62068,0.0
2111,30/04/2018 07:40,0.272368,8.567239,-0.05999999,13.12864,0.0,0.0,0.6768478,0.0,6.429999,15.4,6.882214,19.81605,0.0
2112,30/04/2018 08:00,0.6367373,21.8925,-0.05999999,12.99059,0.0,0.0,0.5741888,0.0,6.429999,15.47418,6.881053,19.55495,0.0
2113,30/04/2018 08:20,0.1308008,5.364726,-0.05999999,12.92664,0.0,0.003838335,0.5622998,0.0,6.429999,15.5,6.880733,19.36032,0.0
2114,30/04/2018 08:40,0.5152701,26.72073,-0.05999999,12.84464,0.0,0.0,0.663864,0.0,6.429999,15.5,6.881157,19.86548,0.0
2115,30/04/2018 09:00,0.3597767,21.14621,-0.05999999,12.73126,0.0,0.000334667,0.7125469,0.0,6.429999,15.58199,6.881871,20.20312,0.0
2116,30/04/2018 09:20,0.02831915,0.7693352,-0.05999999,12.64,0.0,0.004256085,0.7231703,0.0,6.429999,15.6,6.882134,20.47751,0.0
2117,30/04/2018 09:40,0.0,0.0,-0.05999999,12.67554,0.0,0.0,0.7361632,0.0,5.706283,15.50542,6.881689,20.65374,0.0
2118,30/04/2018 10:00,227.8594,33995.16,0.2151245,12.16644,0.0,0.4907345,1.152921,1002.39,4.525166,15.45544,6.90099,18.89489,0.0
2119,30/04/2018 10:20,154.4715,24162.63,3.30853,8.669222,0.0,3.177058,1.744503,2941.625,5.069062,15.30068,6.928197,16.10683,0.05996801
2120,30/04/2018 10:40,143.9073,22872.77,3.390784,10.1233,0.0,3.036171,1.751415,2898.636,5.478335,15.3,6.854711,15.91763,0.2398175
2121,30/04/2018 11:00,108.8365,17430.53,3.830301,11.23986,0.0,2.888035,1.831142,2771.444,5.866376,15.3,6.860381,15.40901,0.4236108
2122,30/04/2018 11:20,2.451088,320.8408,2.113388,12.93069,0.0,2.876439,1.767893,2318.803,5.965499,15.38099,6.795019,15.02361,0.488033
2123,30/04/2018 11:40,2.777966,407.5607,0.06260373,15.06318,0.0,2.884142,2.499732,1119.417,5.962966,15.46309,6.740399,16.5154,0.1928044
2124,30/04/2018 12:00,2.011432,278.7009,-0.07000001,16.4247,0.0,2.878815,2.794319,561.3072,5.96,15.5,6.75,16.95268,0.07310839
2125,30/04/2018 12:20,0.1283925,15.53708,-0.02971644,16.72482,0.0,1.356974,1.401443,0.0,5.96,15.5,6.752269,18.05183,0.0
2126,30/04/2018 12:40,0.128959,15.02226,0.06000498,16.77934,0.0,0.000860835,0.5665508,0.0,5.96,15.5959,6.751184,19.11314,0.0
2127,30/04/2018 13:00,0.2596892,31.97976,0.0695005,16.82981,0.0,0.0,0.5045633,0.0,5.96,15.6385,6.752959,19.87799,0.0
2128,30/04/2018 13:20,0.2582583,28.56494,0.06910149,16.85,0.0,0.004538915,0.7359732,0.0,5.96,15.76781,6.751884,20.20364,0.0
2129,30/04/2018 13:40,0.0,0.0,0.004551086,16.85707,0.0,0.001141835,0.9520901,0.0,5.96,15.76267,6.7568,20.5415,0.0
2130,30/04/2018 14:00,0.3868775,42.21455,-0.05884749,16.89169,0.0,0.0,0.9266136,0.0,5.96,15.72471,6.76905,20.66159,0.0
2131,30/04/2018 14:20,0.2572383,30.2194,-0.05999999,16.90766,0.0,0.004003835,0.9915123,0.0,5.958567,15.8,6.761123,20.79531,0.0
2132,30/04/2018 14:40,0.0,0.0,-0.05999999,16.90956,0.0,0.000898333,0.9843432,0.0,5.53506,15.82471,6.750954,20.89768,0.0
2133,30/04/2018 15:00,0.0,0.0,-0.05999999,16.79689,0.0,0.0,0.7689525,0.0,4.312027,15.64609,6.751081,20.85982,0.0
2134,30/04/2018 15:20,208.4495,29106.8,2.688627,13.81297,0.0,1.748204,1.453122,3465.066,4.240225,15.69062,6.810509,18.6025,0.0578256
2135,30/04/2018 15:40,82.62328,11904.19,5.772746,11.58092,0.0,3.393508,1.493628,4056.883,4.599587,15.82941,6.856283,17.48761,0.2956614
2136,30/04/2018 16:00,120.2647,17412.32,4.895244,12.90205,0.0,3.286738,1.546488,4063.636,4.912963,15.96707,6.89537,18.16903,0.6432182
2137,30/04/2018 16:20,12.7652,1799.044,2.516661,14.9499,0.0,3.264341,1.736011,3238.467,5.069426,16.0,6.859515,18.2175,0.6165489
2138,30/04/2018 16:40,2.387912,297.8953,0.007313141,17.54836,0.0,3.333617,2.486804,1074.93,5.07,16.0,6.808456,18.9637,0.09637413
2139,30/04/2018 17:00,3.023556,392.7097,-0.07000001,18.51988,0.0,3.338158,2.651385,563.5341,5.07,16.0,6.820001,17.56662,0.07206564
2140,30/04/2018 17:20,0.21199,27.40922,-0.07000001,18.45591,0.0,3.274329,0.9765369,0.0,5.07,16.0,6.819585,19.15704,0.0
2141,30/04/2018 17:40,0.4105782,46.14422,0.07646263,18.44222,0.0,0.3013225,0.4286535,0.0,5.07,16.0,6.826795,19.9114,0.0
2142,30/04/2018 18:00,0.2794231,29.76902,0.1697634,18.24841,0.0,0.0,0.7371129,0.0,5.07,16.0,6.828429,20.29539,0.0
2143,30/04/2018 18:20,0.1287044,15.15814,0.1947534,18.11634,0.0,0.00476075,0.8077012,0.0,5.065145,16.0,6.829622,20.61465,0.0
2144,30/04/2018 18:40,0.2578615,33.57056,0.1595027,17.88986,0.0,6.2e-05,0.747681,0.0,5.059999,16.0,6.824226,20.89324,0.0
2145,30/04/2018 19:00,0.2136618,25.92849,0.07654269,17.70431,0.0,0.0,0.7679237,0.0,4.676629,16.0,6.822246,20.92172,0.0
2146,30/04/2018 19:20,0.0,0.0,0.05571458,17.12721,0.0,0.003692165,0.7850015,0.0,3.791506,15.94043,6.839999,20.9065,0.0
2147,30/04/2018 19:40,1.716836,220.0786,0.3915257,15.70422,0.0,1.139192,0.8808168,348.2296,3.53369,15.91721,6.847826,19.41334,0.004042241
2148,30/04/2018 20:00,1.944648,238.4064,0.04393197,13.61187,0.0,4.365772,1.652021,738.3055,3.509249,16.0,6.84584,17.50219,0.001454096
2149,30/04/2018 20:20,151.683,21570.89,-0.07000001,13.7536,0.0,4.400573,1.934746,1737.835,3.632594,15.96448,6.849461,17.50458,0.03807156
2150,30/04/2018 20:40,129.8169,18544.55,4.117875,12.39367,0.0,3.769618,1.143306,4056.883,4.116412,15.9,6.887241,17.93978,0.3375853
2151,30/04/2018 21:00,81.9393,11612.62,4.257636,13.25429,0.0,3.556595,1.382868,4061.596,4.408062,15.9,6.885671,17.61152,0.7810377
2152,30/04/2018 21:20,90.60413,11940.15,2.684056,14.82777,0.0,3.444064,1.539085,4065.062,4.704549,15.9,6.89,18.28923,0.93724
2153,30/04/2018 21:40,2.735545,223.4088,0.4348958,17.1519,0.0,3.465901,2.339234,2032.515,4.760054,15.9,6.853687,17.6368,0.4460522
2154,30/04/2018 22:00,2.440383,214.8573,-0.07000001,18.82109,0.0,3.511454,2.633991,665.8221,4.760001,15.9,6.850585,17.72225,0.1189876
2155,30/04/2018 22:20,0.7224085,60.5964,-0.07000001,18.96619,0.0,3.474342,2.023436,167.8164,4.760001,15.9,6.849999,20.30711,0.0166225
2156,30/04/2018 22:40,0.0,0.0,-0.01107865,18.76788,0.0,2.389721,0.3282023,0.0,4.760001,15.9,6.856155,20.82919,0.0
2157,30/04/2018 23:00,0.2573941,19.11881,0.1153016,18.74933,0.0,0.0,0.4725121,0.0,4.760001,15.82131,6.87,20.84826,0.0
2158,30/04/2018 23:20,0.1286615,9.813769,0.1457307,18.43024,0.0,0.003393585,0.5838399,0.0,4.760001,15.8,6.87,20.97009,0.0
2159,30/04/2018 23:40,0.2574367,20.37,0.1409653,18.09964,0.0,0.0,0.6319369,0.0,4.760001,15.8,6.87,20.99045,0.0
2160,01/05/2018 00:00,0.128605,9.915375,0.02557975,17.87753,0.0,0.0,0.6732942,0.0,4.756073,15.8,6.870447,20.96689,0.0
2161,01/05/2018 00:20,0.0,0.0,0.0,17.578,0.0,0.003846835,0.7200904,0.0,4.250772,15.8,6.8704,20.94309,0.0
2162,01/05/2018 00:40,1.388548,130.7315,0.1677282,16.58876,0.0,0.8619963,0.8229327,276.5847,3.574324,15.81083,6.876723,20.22516,0.000859897
2163,01/05/2018 01:00,1.138211,100.3713,0.04821268,14.38262,0.0,4.396018,1.622816,738.3886,3.51,15.9,6.87585,17.64102,0.000481367
2164,01/05/2018 01:20,1.766261,151.9112,-0.05999999,14.53051,0.0,4.408869,2.478895,971.3082,3.51,15.9,6.87027,18.05713,0.0
2165,01/05/2018 01:40,159.6477,15368.54,0.65793,13.89897,0.0,4.154306,1.771905,2685.881,3.763409,15.84398,6.88787,19.11909,0.03182004
2166,01/05/2018 02:00,67.99271,6609.694,1.411581,13.47297,0.0,3.823924,1.70029,2913.276,4.055304,15.8,6.869408,19.06833,0.1291748
2167,01/05/2018 02:20,62.6349,6106.9,0.8329011,14.34071,0.0,3.713739,2.203256,1799.435,4.24304,15.8,6.890156,18.40221,0.1674918
2168,01/05/2018 02:40,20.60466,1977.331,0.6755916,14.99837,0.0,3.637125,2.450002,1490.469,4.366283,15.8,6.895113,17.91592,0.2070582
2169,01/05/2018 03:00,2.826662,226.7465,-0.05999999,16.20954,0.0,3.711575,2.46656,764.1199,4.370318,15.8,6.88,20.38002,0.01859246
2170,01/05/2018 03:20,0.320144,22.93225,-0.05999999,16.3,0.0,3.683477,2.292052,145.0652,4.37,15.8,6.88,20.67436,0.000961238
2171,01/05/2018 03:40,0.0,0.0,-0.05999999,16.11836,0.0,2.767,0.3289333,0.0,4.37,15.8,6.885538,20.86805,0.0
2172,01/05/2018 04:00,0.129115,9.064455,0.006077936,16.07259,0.0,0.09724125,0.4485511,0.0,4.37,15.77091,6.900001,20.87458,0.0
2173,01/05/2018 04:20,0.128506,9.097559,0.0402885,15.67975,0.0,0.0,0.6719908,0.0,4.37,15.7,6.900001,20.89316,0.0
2174,01/05/2018 04:40,0.2575359,17.51122,0.07495151,15.37168,0.0,0.0,0.6422055,0.0,4.37,15.7,6.900218,20.79295,0.0
2175,01/05/2018 05:00,0.0,0.0,0.02543383,15.17531,0.0,0.001115833,0.6537569,0.0,4.022398,15.7,6.900943,20.8758,0.0
2176,01/05/2018 05:20,0.0,0.0,0.1130865,14.73669,0.0,0.0,0.6841061,12.82386,3.581483,15.7,6.910049,20.20222,0.000493188
2177,01/05/2018 05:40,2.269256,161.8435,0.08092871,12.62236,0.0,3.92188,1.442671,980.5375,3.500885,15.78982,6.901919,19.67315,0.02114469
2178,01/05/2018 06:00,1.389203,82.06308,-0.05999999,12.66161,0.0,4.403788,2.316736,774.6374,3.5,15.8,6.900001,18.34319,0.0
2179,01/05/2018 06:20,1.816515,108.668,-0.05999999,12.80522,0.0,4.398417,3.385725,738.4695,3.5,15.8,6.900001,19.17576,0.0
2180,01/05/2018 06:40,67.56062,5414.008,0.0292016,12.78302,0.0,4.344061,4.058309,795.3508,3.542358,15.8,6.922717,18.73568,7.481057e-05
2181,01/05/2018 07:00,99.149,7912.323,0.8345539,11.88931,0.0,3.876909,2.2629,1861.77,3.844036,15.70085,6.866659,18.58099,0.00667368
2182,01/05/2018 07:20,73.01219,5806.937,0.7929212,12.30293,0.0,3.66784,2.540151,1388.959,4.087903,15.68024,6.851783,17.82862,0.04382206
2183,01/05/2018 07:40,58.69492,4663.426,0.46334,12.96502,0.0,3.622198,2.902651,1122.448,4.281293,15.6,6.867934,18.12938,0.07093175
2184,01/05/2018 08:00,2.595339,170.2897,0.1174926,13.77006,0.0,3.631356,2.702335,789.8278,4.339999,15.50823,6.859342,19.37356,0.04165938
2185,01/05/2018 08:20,0.253385,14.99155,0.01848093,14.21244,0.0,3.555183,1.250317,12.126,4.339999,15.5,6.87,20.13443,0.000623457
2186,01/05/2018 08:40,0.2575217,15.70842,0.084678,14.01871,0.0,2.690641,0.1791761,0.0,4.339999,15.5,6.87,21.00219,0.0
2187,01/05/2018 09:00,0.2577766,15.28511,0.05863386,13.94278,0.0,0.03439059,0.2855353,0.0,4.339999,15.5,6.871965,20.90532,0.0
2188,01/05/2018 09:20,0.128846,7.679646,0.0,13.67948,0.0,0.000903999,0.4674474,0.0,4.337168,15.5,6.871871,20.61684,0.0
2189,01/05/2018 09:40,0.0,0.0,-0.02870233,13.47607,0.0,0.0,0.563305,0.0,4.330001,15.5,6.887648,20.7,0.0
2190,01/05/2018 10:00,0.2578335,18.20832,-0.07000001,13.29008,0.0,0.0,0.6199849,0.0,4.330001,15.5,6.89,20.71556,0.0
2191,01/05/2018 10:20,0.0,0.0,-0.04288433,13.05063,0.0,0.0102955,0.6857898,0.0,3.991117,15.5,6.89,20.86889,0.0
2192,01/05/2018 10:40,1.751668,144.1321,0.044568,12.16322,0.0,1.238304,0.9669665,562.4921,3.516457,15.52598,6.89,20.10574,0.00116089
2193,01/05/2018 11:00,1.384125,111.644,-0.04794008,11.08481,0.0,4.389512,1.742042,735.1071,3.51,15.6,6.87953,18.1631,0.000100388
2194,01/05/2018 11:20,1.622316,158.3437,-0.07000001,11.32302,0.0,4.383842,3.349512,735.6988,3.502311,15.6,6.89,17.95454,0.0
2195,01/05/2018 11:40,1.614628,174.4097,-0.07000001,11.46945,0.0,4.370812,4.121687,938.5726,3.5,15.6,6.895695,18.3947,0.0
2196,01/05/2018 12:00,194.2073,24631.83,0.2596455,11.4808,0.0,4.307652,3.202273,1345.385,3.725678,15.5486,6.915085,18.57619,0.02301912
2197,01/05/2018 12:20,127.9406,16073.94,4.377791,10.63152,0.0,3.599404,1.211305,4056.883,4.256472,15.5,6.928613,17.47947,0.2920468
2198,01/05/2018 12:40,175.198,20600.87,4.583457,11.62226,0.0,3.324659,1.475806,4056.883,4.694112,15.44705,6.932076,17.28828,0.5659748
2199,01/05/2018 13:00,81.38341,9308.8,3.016207,13.42328,0.0,3.213413,1.714525,3662.207,5.073643,15.41829,6.912343,17.09122,0.6728149
2200,01/05/2018 13:20,1.800459,166.1651,0.5713995,16.09024,0.0,3.284716,2.370795,1764.116,5.12,15.5,6.839999,17.90273,0.2469682
2201,01/05/2018 13:40,1.765027,131.8981,0.1260027,17.94106,0.0,3.325463,2.612853,636.3859,5.119757,15.5,6.841235,19.1374,0.04562942
2202,01/05/2018 14:00,1.084216,82.82875,0.1115875,18.3228,0.0,3.28498,1.381661,33.03961,5.119921,15.5,6.839999,19.62025,0.002101099
2203,01/05/2018 14:20,0.128662,9.197062,0.0490151,18.26093,0.0,1.446331,0.2174999,0.0,5.11,15.52621,6.840215,19.78396,0.0
2204,01/05/2018 14:40,0.1291008,9.296663,-0.06193426,18.2024,0.0,0.0,0.2875387,0.0,5.11,15.67678,6.84096,20.1204,0.0
2205,01/05/2018 15:00,0.1496284,10.04173,-0.07000001,18.28108,0.0,0.0,0.3875247,0.0,5.11,15.7,6.844128,20.39035,0.0
2206,01/05/2018 15:20,0.2370652,18.42424,-0.07000001,18.26488,0.0,0.0,0.5080276,0.0,5.11,15.7,6.84961,20.65812,0.0
2207,01/05/2018 15:40,0.128591,9.490736,-0.07000001,18.24692,0.0,0.0,0.6098856,0.0,5.11,15.7,6.849102,20.76894,0.0
2208,01/05/2018 16:00,0.09263586,8.152774,-0.07000001,18.20747,0.0,0.0,0.6675287,0.0,5.11,15.7,6.86,20.93649,0.0
2209,01/05/2018 16:20,0.1652544,11.74399,-0.07000001,18.18,0.0,0.0,0.6959358,0.0,4.986276,15.7,6.86,21.01304,0.0
2210,01/05/2018 16:40,0.0,0.0,-0.07000001,17.84645,0.0,0.000902665,0.7140648,0.0,4.086236,15.63254,6.850816,21.08755,0.0
2211,01/05/2018 17:00,1.709243,137.5345,-0.0581805,17.16004,0.0,0.364549,0.8837346,464.0414,3.522512,15.6,6.86,20.75715,0.004705716
2212,01/05/2018 17:20,215.4183,18373.33,1.141106,12.63366,0.0,4.009064,1.244894,4020.276,3.971963,15.6,6.888632,19.29837,0.08611857
2213,01/05/2018 17:40,123.2953,10860.07,1.380039,12.66143,0.0,3.652814,1.77343,3145.471,4.282054,15.68595,6.86142,18.53707,0.1935989
2214,01/05/2018 18:00,79.09759,7425.246,1.099703,13.37163,0.0,3.491862,1.870419,2870.737,4.599537,15.7,6.908315,17.81159,0.3350726
2215,01/05/2018 18:20,11.29243,1063.03,0.2356413,15.01063,0.0,3.506367,2.49422,1449.17,4.709899,15.7,6.89,18.70464,0.1528877
2216,01/05/2018 18:40,2.613404,222.3436,0.08689889,15.88805,0.0,3.52756,2.6491,595.2902,4.71,15.7,6.89,17.79513,0.07761632
2217,01/05/2018 19:00,0.2582586,17.2137,0.07282959,15.9631,0.0,3.502853,1.801194,0.0,4.71,15.7,6.89,20.54279,0.0
2218,01/05/2018 19:20,0.30328,23.58791,0.044405,15.78571,0.0,1.740067,0.3423725,0.0,4.71,15.7,6.891734,20.88416,0.0
2219,01/05/2018 19:40,0.083215,7.068119,-0.06191209,15.5656,0.0,0.001611915,0.7008083,0.0,4.703613,15.6879,6.907557,20.87007,0.0
2220,01/05/2018 20:00,0.1293275,9.031012,-0.07000001,15.29611,0.0,0.002495585,0.672972,0.0,4.699999,15.60521,6.910001,20.88245,0.0
2221,01/05/2018 20:20,0.2579325,18.03493,-0.07000001,15.0448,0.0,0.0,0.6421309,0.0,4.699999,15.6,6.910001,20.76519,0.0
2222,01/05/2018 20:40,0.2571535,16.99967,-0.07000001,14.80381,0.0,0.0,0.6446763,0.0,4.699999,15.6,6.910001,20.81316,0.0
2223,01/05/2018 21:00,0.1289591,9.292618,-0.07000001,14.57112,0.0,0.002295335,0.6926596,0.0,4.699999,15.6,6.910001,20.76544,0.0
2224,01/05/2018 21:20,0.128605,8.913187,-0.07000001,14.41602,0.0,0.0,0.695563,0.0,4.412847,15.57355,6.910001,20.93649,0.0
2225,01/05/2018 21:40,0.0,0.0,0.02489802,14.03033,0.0,0.0,0.724972,65.13564,3.649274,15.51427,6.915505,20.69581,0.00016655
2226,01/05/2018 22:00,1.758727,135.7535,0.06573438,11.72819,0.0,3.015254,1.401315,923.5871,3.5,15.67252,6.916317,18.97624,0.000878446
2227,01/05/2018 22:20,191.2124,16418.35,0.7874212,10.64722,0.0,4.156445,1.360222,2293.313,3.726543,15.65724,6.937208,19.33381,0.006990017
2228,01/05/2018 22:40,108.459,9334.539,2.071531,10.16822,0.0,3.689854,1.160107,4060.973,4.186639,15.6,6.921526,18.29865,0.1539409
2229,01/05/2018 23:00,87.89331,7661.317,1.3829,11.15266,0.0,3.581881,1.6157,3475.217,4.493635,15.6,6.931686,17.99357,0.3018256
2230,01/05/2018 23:20,57.50502,4994.624,0.8019864,12.15096,0.0,3.470879,1.89073,2411.123,4.713853,15.6,6.949998,18.43824,0.2371242
2231,01/05/2018 23:40,2.323775,190.3898,0.18172,13.65911,0.0,3.522335,2.577835,935.1469,4.75,15.6,6.932311,19.64579,0.06875314
2232,02/05/2018 00:00,2.066214,165.3959,0.02682025,14.02157,0.0,3.500782,2.457803,405.5032,4.75,15.6,6.941782,19.44327,0.0269591
2233,02/05/2018 00:20,0.257706,19.019,0.01439833,13.92225,0.0,3.489049,0.5787811,0.0,4.75,15.67477,6.929999,20.84196,0.0
2234,02/05/2018 00:40,0.1289595,8.969442,-0.049895,13.83385,0.0,0.4196837,0.3287676,0.0,4.75,15.6535,6.947501,20.97701,0.0
2235,02/05/2018 01:00,0.1289875,9.106541,-0.05999999,13.58598,0.0,0.004817665,0.5280387,0.0,4.75,15.6,6.949998,20.97567,0.0
2236,02/05/2018 01:20,0.2579045,18.2398,-0.05999999,13.22323,0.0,0.0,0.571359,0.0,4.75,15.6,6.949998,20.99609,0.0
2237,02/05/2018 01:40,0.5155961,42.65253,-0.05999999,12.94127,0.0,0.00070825,0.6271199,0.0,4.749448,15.6,6.949998,20.8962,0.0
2238,02/05/2018 02:00,0.1304042,9.2431,-0.05999999,12.68302,0.0,0.004563665,0.652211,0.0,4.739999,15.57482,6.949998,20.8334,0.0
2239,02/05/2018 02:20,0.6438893,54.27324,-0.05999999,12.4482,0.0,0.0,0.687642,0.0,4.718631,15.5785,6.949998,20.86111,0.0
2240,02/05/2018 02:40,0.0,0.0,-0.05999999,12.23218,0.0,0.001129168,0.7014898,0.0,4.058543,15.5,6.949998,20.73245,0.0
2241,02/05/2018 03:00,1.888649,168.0248,-0.024707,11.68283,0.0,0.2808817,0.8780489,488.2893,3.516649,15.54451,6.949998,18.94661,0.01400442
2242,02/05/2018 03:20,4.090935,412.9087,-0.05999999,8.932146,0.0,4.432658,1.632251,781.6673,3.501288,15.7,6.949998,20.17232,0.006190234
2243,02/05/2018 03:40,146.8583,15006.29,1.396815,8.524965,0.0,4.028545,1.668264,3158.565,3.800454,15.6136,6.952273,18.66403,0.007469737
2244,02/05/2018 04:00,178.7137,18067.32,1.123068,9.445222,0.0,3.819866,1.741395,3093.52,4.125449,15.5608,6.92576,17.87171,0.115824
2245,02/05/2018 04:20,303.4991,30309.57,2.03223,9.936884,0.0,3.221497,1.313122,4060.973,4.91617,15.5,6.99027,17.79308,0.2911367
2246,02/05/2018 04:40,28.75035,2728.688,0.4592585,11.83392,0.0,3.127711,2.358136,1915.576,5.352444,15.5,6.948019,19.44833,0.1006884
2247,02/05/2018 05:00,2.632931,235.1723,-0.05999999,13.14697,0.0,3.192735,2.698346,666.4921,5.349999,15.5,6.940001,18.46303,0.02663685
2248,02/05/2018 05:20,0.25755,19.19439,-0.05999999,13.1834,0.0,3.155897,1.870534,4.0896,5.349999,15.5,6.940001,20.5296,1.060823e-05
2249,02/05/2018 05:40,0.1291575,8.656157,-0.05999999,13.12426,0.0,0.5064392,0.6238483,4.0896,5.349999,15.49084,6.940001,20.41525,1.766551e-05
2250,02/05/2018 06:00,0.0,0.0,-0.05999999,12.93891,0.0,0.0271429,0.8463753,4.0896,5.349999,15.4,6.940001,19.96036,4.14672e-05
2251,02/05/2018 06:20,0.3879682,28.03729,-0.05999999,12.63551,0.0,0.007431333,0.6889189,4.0896,5.349999,15.4,6.940001,20.32714,2.323806e-05
2252,02/05/2018 06:40,0.0,0.0,-0.05999999,12.49635,0.0,0.003419666,0.6714345,4.0896,5.349999,15.4,6.940001,20.65449,4.761722e-06
2253,02/05/2018 07:00,0.1287325,8.597737,-0.05999999,12.24047,0.0,0.004826835,0.6442565,4.0896,5.349999,15.4,6.940001,20.85044,1.116784e-06
2254,02/05/2018 07:20,0.128605,8.739027,-0.05999999,12.03581,0.0,0.0,0.6710666,4.0896,5.349074,15.4,6.940001,20.74472,9.22875e-07
2255,02/05/2018 07:40,0.0,0.0,-0.05999999,11.88489,0.0,0.0,0.6966701,4.0896,5.023275,15.4,6.944283,20.67595,3.156375e-06
2256,02/05/2018 08:00,0.0,0.0,-0.05999999,11.48203,0.0,0.004764085,0.7125139,4.0896,4.006853,15.43346,6.96,20.62181,1.77838e-06
2257,02/05/2018 08:20,2.676756,225.1434,-0.004133585,10.01697,0.0,1.85394,0.8919833,555.781,3.517743,15.5,6.96,19.11385,0.001277059
2258,02/05/2018 08:40,214.0855,24451.88,0.832431,8.107112,0.0,4.236764,1.466986,2529.63,3.776482,15.46077,6.967883,18.2716,0.01295494
2259,02/05/2018 09:00,118.1294,14283.68,3.130697,8.434729,0.0,3.636189,1.700734,3580.593,4.284846,15.4,6.941339,17.2072,0.126797
2260,02/05/2018 09:20,143.8071,18856.25,2.869615,10.26234,0.0,3.457958,1.705004,3115.85,4.66522,15.4,6.909106,16.47553,0.3102444
2261,02/05/2018 09:40,59.3556,8502.872,1.994167,12.0227,0.0,3.350492,1.757668,3021.62,4.969446,15.4,6.892939,16.92192,0.454167
2262,02/05/2018 10:00,0.9632759,133.5477,0.4700248,14.25848,0.0,3.398261,3.010208,1289.203,5.0,15.4,6.858,16.60194,0.2004839
2263,02/05/2018 10:20,0.9466324,124.2957,0.2461736,15.49997,0.0,3.430804,4.602239,1018.31,5.0,15.4,6.87,16.91251,0.1280999
2264,02/05/2018 10:40,1.129958,164.6697,0.2593933,15.53642,0.0,3.428518,6.009418,1018.31,5.0,15.39849,6.88671,17.77004,0.1065359
2265,02/05/2018 11:00,1.396456,185.7446,0.1911312,15.5821,0.0,3.422175,6.41057,510.9284,5.0,15.4,6.90271,18.61357,0.04683872
2266,02/05/2018 11:20,0.1633418,17.69158,0.1018008,15.61699,0.0,2.472276,4.375801,0.0,5.0,15.4,6.890193,20.13086,0.0
2267,02/05/2018 11:40,0.09389665,12.58562,0.01506208,15.6047,0.0,0.149813,2.560422,0.0,5.0,15.47339,6.89,20.47094,0.0
2268,02/05/2018 12:00,0.0,0.0,-0.05999999,15.61,0.0,0.005735151,2.630561,0.0,5.0,15.5,6.900098,20.60898,0.0
2269,02/05/2018 12:20,0.0,0.0,-0.05999999,15.61,0.0,0.000940335,1.813967,0.0,5.0,15.5,6.89,20.71924,0.0
2270,02/05/2018 12:40,0.0,0.0,-0.05999999,15.60362,0.0,0.0,1.53252,0.0,4.997453,15.5,6.903112,20.78676,0.0
2271,02/05/2018 13:00,0.1290016,15.62565,-0.05999999,15.55,0.0,0.00410625,1.852372,0.0,4.73824,15.5,6.910001,20.85842,0.0
2272,02/05/2018 13:20,0.0,0.0,-0.05999999,15.55,0.0,0.000659085,1.36784,0.0,3.842429,15.5,6.901292,20.86471,0.0
2273,02/05/2018 13:40,1.881585,261.396,-0.05964699,14.89148,0.0,1.346532,1.027355,762.3495,3.5,15.5,6.885295,19.1726,0.00108256
2274,02/05/2018 14:00,195.9269,28200.56,0.08058951,13.04944,0.0,4.420068,1.528729,2343.606,3.717398,15.50244,6.872484,18.9937,0.04560051
2275,02/05/2018 14:20,132.0013,19027.39,5.999907,11.50246,0.0,3.678043,1.036809,4060.973,4.255325,15.59992,6.940001,18.89215,0.4587131
2276,02/05/2018 14:40,168.4212,24077.0,7.607158,11.89466,0.0,3.387176,1.070743,4060.973,4.716785,15.60753,6.97962,18.35694,1.001027
2277,02/05/2018 15:00,80.80665,11504.06,6.866508,12.98043,0.0,3.285346,1.165781,4060.973,5.085448,15.7,6.979685,17.89987,1.380459
2278,02/05/2018 15:20,3.422843,407.6778,3.819434,15.50826,0.0,3.341376,1.712711,3415.985,5.120103,15.75472,6.894763,17.602,1.161996
2279,02/05/2018 15:40,2.400448,282.7928,1.036469,17.78888,0.0,3.362568,2.309455,2158.877,5.12,15.8,6.836585,16.55015,0.6777371
2280,02/05/2018 16:00,1.625409,174.8918,0.3059466,19.9217,0.0,3.233744,3.135752,1018.31,5.12,15.8,6.830706,15.97231,0.2904891
2281,02/05/2018 16:20,0.9278725,93.47076,0.2640789,20.6897,0.0,3.389121,4.60209,1018.31,5.12,15.8,6.849999,17.30426,0.2144897
2282,02/05/2018 16:40,0.17531,21.95201,0.1640391,20.68228,0.0,3.375232,4.953685,296.7225,5.113532,15.8,6.849999,20.20842,0.02548531
2283,02/05/2018 17:00,0.0,0.0,0.07273792,20.63219,0.0,1.781226,2.698622,0.0,5.11,15.8,6.849999,20.45568,0.0
2284,02/05/2018 17:20,0.5153267,56.72564,-0.025752,20.60968,0.0,0.02,2.127147,0.0,5.11,15.8,6.849999,20.43171,0.0
2285,02/05/2018 17:40,0.128846,15.16483,-0.05999999,20.5559,0.0,0.013686,1.639695,0.0,5.11,15.8,6.849999,20.56267,0.0
2286,02/05/2018 18:00,0.5163894,53.65816,-0.05999999,20.45674,0.0,0.08752192,1.649754,0.0,5.11,15.8,6.849999,20.90555,0.0
2287,02/05/2018 18:20,0.0,0.0,-0.05999999,20.12286,0.0,0.0,1.342776,0.0,5.11,15.8,6.849999,20.98066,0.0
2288,02/05/2018 18:40,0.0,0.0,-0.05999999,19.75973,0.0,0.0,1.184192,0.0,4.674495,15.8,6.849999,21.02802,0.0
2289,02/05/2018 19:00,2.47779,100.1141,-0.051096,19.42154,0.0,0.08285186,1.094927,64.86357,3.765161,15.8,6.849999,21.1061,1.913273e-06
2290,02/05/2018 19:20,256.3284,34718.61,3.790063,15.10522,0.0,3.717279,1.024306,4035.607,4.054111,15.8,6.933558,18.29664,0.2575569
2291,02/05/2018 19:40,123.5101,17021.44,6.368755,14.59255,0.0,3.577007,1.114989,4060.973,4.438927,15.8,6.929209,17.41584,0.5954984
2292,02/05/2018 20:00,372.2534,49240.0,7.463492,14.5387,0.0,3.169913,1.014721,4060.973,5.162095,15.8,6.973292,17.42822,1.144892
2293,02/05/2018 20:20,8.366921,931.9943,5.705418,15.98599,0.0,3.087032,1.504586,3772.719,5.648879,15.8,6.936723,16.65047,1.358292
2294,02/05/2018 20:40,5.913229,547.4043,2.761549,18.13923,0.0,3.143824,1.752582,2944.083,5.645855,15.8,6.857199,15.42725,1.008373
2295,02/05/2018 21:00,3.287605,277.6507,0.6618568,20.04918,0.0,3.143073,2.302914,1774.505,5.645076,15.8,6.800944,15.52501,0.573483
2296,02/05/2018 21:20,1.381089,123.3705,0.2617966,22.06059,0.0,3.175899,3.150844,1018.31,5.64,15.8,6.798664,15.57209,0.2729956
2297,02/05/2018 21:40,0.5121611,45.34046,0.165893,22.61823,0.0,3.163887,3.525186,276.8823,5.64,15.8,6.809999,20.14441,0.03306339
2298,02/05/2018 22:00,0.2593492,19.79049,0.09372477,22.60512,0.0,1.139044,1.481009,0.0,5.64,15.81705,6.809999,20.89138,0.0
2299,02/05/2018 22:20,0.0,0.0,0.0,22.55754,0.0,0.02,1.130014,0.0,5.64,15.8,6.809999,20.96014,0.0
2300,02/05/2018 22:40,0.386651,26.66634,0.0,22.39366,0.0,0.02,1.041168,0.0,5.64,15.8,6.809999,20.91097,0.0
2301,02/05/2018 23:00,0.2577202,16.81166,-0.0320935,22.22094,0.0,0.02,0.8684999,0.0,5.64,15.8,6.809999,20.95662,0.0
2302,02/05/2018 23:20,0.2540175,18.36051,-0.05999999,21.96655,0.0,0.02,0.7063563,0.0,5.64,15.8,6.809999,20.99356,0.0
2303,02/05/2018 23:40,0.0,0.0,-0.05999999,21.8205,0.0,0.016333,0.6974928,0.0,5.63466,15.8,6.809999,21.08975,0.0
2304,03/05/2018 00:00,0.0,0.0,-0.05914999,21.61459,0.0,0.0,0.7762641,0.0,4.890387,15.8,6.810247,20.84872,0.0
2305,03/05/2018 00:20,123.9155,11251.67,0.5285841,19.41395,0.0,1.484416,1.092039,1810.094,4.10361,15.8,6.841426,20.29632,0.005515129
2306,03/05/2018 00:40,127.9972,11793.0,1.698653,16.51483,0.0,3.656355,1.502589,3631.561,4.406781,15.8,6.863854,18.8255,0.09472402
2307,03/05/2018 01:00,97.04755,9138.795,1.841913,16.41563,0.0,3.47642,1.584616,3635.047,4.760233,15.8,6.891181,17.44507,0.3889799
2308,03/05/2018 01:20,58.60706,5657.694,0.4694685,17.90714,0.0,3.464895,2.000979,2279.739,4.976016,15.8,6.881484,17.69244,0.2788915
2309,03/05/2018 01:40,1.900038,155.4958,0.132313,19.14827,0.0,3.464932,2.584961,1043.533,5.019999,15.8,6.88,18.39225,0.09873803
2310,03/05/2018 02:00,1.380706,128.9277,0.08031237,19.6353,0.0,3.471347,2.442254,340.521,5.015176,15.8001,6.88,18.34523,0.04979911
2311,03/05/2018 02:20,0.1294973,10.44825,0.0612976,19.60455,0.0,2.143139,0.6037255,0.0,5.010001,15.88502,6.88,20.66615,0.0
2312,03/05/2018 02:40,0.258103,19.25379,-0.00688,19.40857,0.0,0.01507216,0.4873932,0.0,5.010001,15.83241,6.88,20.94588,0.0
2313,03/05/2018 03:00,0.1292,10.40867,-0.05999999,19.1191,0.0,0.01,0.6455376,0.0,5.010001,15.8,6.88,20.86935,0.0
2314,03/05/2018 03:20,0.516956,37.94791,-0.05999999,18.90823,0.0,0.0116455,0.6662238,0.0,5.010001,15.8,6.88,20.89983,0.0
2315,03/05/2018 03:40,0.0,0.0,-0.05999999,18.6424,0.0,0.01,0.674322,0.0,4.914135,15.8,6.895778,20.96391,0.0
2316,03/05/2018 04:00,0.0,0.0,-0.05999999,18.19167,0.0,0.01,0.7165474,0.0,4.068502,15.8,6.900001,20.95177,0.0
2317,03/05/2018 04:20,21.05995,1813.738,0.08852102,17.70379,0.0,0.01,0.7671579,389.5776,3.576375,15.8,6.900001,19.37173,0.02591817
2318,03/05/2018 04:40,83.1268,7600.212,0.9515163,14.38822,0.0,3.244001,1.940314,2631.144,3.716331,15.8,6.892634,18.51079,0.01327109
2319,03/05/2018 05:00,81.70124,7178.49,0.664291,14.27667,0.0,4.040264,2.162273,1959.082,3.920431,15.8,6.877634,18.35459,0.05515727
2320,03/05/2018 05:20,89.21191,7542.913,0.7545491,14.3323,0.0,3.78064,2.354825,1863.515,4.187679,15.8,6.917487,18.34676,0.1253342
2321,03/05/2018 05:40,4.077904,313.9647,0.1717452,15.33641,0.0,3.81897,2.370053,1331.6,4.28,15.71045,6.914245,18.86305,0.09199446
2322,03/05/2018 06:00,1.131849,88.11417,0.0,16.1853,0.0,3.884931,2.654339,247.0788,4.28,15.71781,6.910001,19.42211,0.01866846
2323,03/05/2018 06:20,0.128931,8.150452,0.0,16.06418,0.0,3.814952,0.5904925,0.0,4.28,15.79836,6.910001,20.84157,0.0
2324,03/05/2018 06:40,0.1292567,8.093405,0.01017833,15.93272,0.0,0.8795624,0.2717543,0.0,4.28,15.78782,6.923711,20.82471,0.0
2325,03/05/2018 07:00,0.0,0.0,0.05377659,15.75965,0.0,0.04059666,0.5690495,0.0,4.28,15.7,6.929999,21.01196,0.0
2326,03/05/2018 07:20,0.0,0.0,0.08865951,15.3613,0.0,0.02,0.5932011,0.0,4.28,15.7,6.929999,21.10222,0.0
2327,03/05/2018 07:40,0.1287042,7.581993,0.07663601,15.11977,0.0,0.02,0.6358169,0.0,4.101608,15.7,6.931578,21.10688,0.0
2328,03/05/2018 08:00,0.0,0.0,0.0308875,14.81484,0.0,0.02,0.6897465,0.0,3.631601,15.7,6.938577,21.037,0.0
2329,03/05/2018 08:20,2.137097,172.4895,0.02890974,13.62605,0.0,1.779372,1.168205,876.028,3.5,15.7721,6.937686,18.54829,0.01128205
2330,03/05/2018 08:40,1.511977,142.737,-0.05,12.76134,0.0,4.547637,2.050349,735.0706,3.5,15.8,6.919999,17.45331,0.002745416
2331,03/05/2018 09:00,1.78188,196.3503,-0.05,12.94526,0.0,4.538911,3.201753,736.7381,3.5,15.8,6.931754,18.35095,0.000760327
2332,03/05/2018 09:20,1.450282,167.3582,-0.05,13.07677,0.0,4.527293,3.803006,737.5286,3.5,15.8,6.940001,18.80541,3.376639e-09
2333,03/05/2018 09:40,1.553607,205.2494,-0.05,13.17127,0.0,4.552342,4.182094,882.2272,3.5,15.8,6.943758,19.72318,0.0
2334,03/05/2018 10:00,1.801936,207.2998,-0.05,13.25527,0.0,4.526964,4.310725,870.7532,3.499784,15.8,6.96,20.11692,0.0
2335,03/05/2018 10:20,2.104373,277.6882,-0.05,13.37241,0.0,4.508759,4.446788,737.5514,3.5,15.8,6.969987,19.62999,0.0
2336,03/05/2018 10:40,2.020488,264.2118,-0.05,13.47503,0.0,4.510507,4.568851,737.5428,3.499775,15.8,6.975756,18.68199,0.0
2337,03/05/2018 11:00,1.332837,184.8649,-0.05,13.63097,0.0,4.5098,4.752925,738.0074,3.5,15.80913,6.980001,18.71373,0.0
2338,03/05/2018 11:20,234.7112,36809.57,2.258008,12.90615,0.0,4.180573,3.039487,1957.561,3.827261,15.83786,7.015378,18.57963,0.0565246
2339,03/05/2018 11:40,107.6353,16856.75,7.1367,12.11223,0.0,3.613277,1.032348,4060.973,4.348451,15.8,7.015376,18.16088,0.5053469
2340,03/05/2018 12:00,116.3734,17778.03,6.589049,13.53728,0.0,3.539275,1.27785,4060.973,4.671109,15.828,6.981184,17.47298,0.9380583
