,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
2341,03/05/2018 12:20,71.82755,10850.32,4.539426,15.45603,0.0,3.40372,1.542315,4060.973,4.941841,15.9,6.933896,17.24926,1.131145
2342,03/05/2018 12:40,4.890126,577.7772,1.65147,17.7512,0.0,3.433261,1.71583,2771.163,4.979216,15.9131,6.861144,16.84477,0.7547884
2343,03/05/2018 13:00,2.091538,273.7981,-0.006401001,20.30653,0.0,3.469064,2.445826,1204.608,4.974801,16.0,6.820001,16.71579,0.2794234
2356,03/05/2018 17:20,109.9981,15889.46,7.01299,15.60532,0.0,3.371679,1.358675,4060.973,5.12569,16.1,6.952264,17.11106,1.241264
2357,03/05/2018 17:40,3.353622,433.3371,5.149948,17.02883,0.0,3.313016,1.56392,3790.236,5.259755,16.1,6.916042,16.37583,1.39246
2358,03/05/2018 18:00,4.29223,527.5697,2.046607,19.1643,0.0,3.305101,1.772643,3100.769,5.254428,16.1,6.838315,15.86833,1.084288
2359,03/05/2018 18:20,3.115248,316.965,0.148722,21.60786,0.0,3.354728,2.352187,1599.196,5.25155,16.11086,6.800499,16.52573,0.4601173
2360,03/05/2018 18:40,0.4039242,37.75938,0.0,23.35135,0.0,3.350048,1.697963,128.3105,5.25,16.19705,6.800002,20.47,0.01826391
2361,03/05/2018 19:00,0.2587822,20.28244,0.0,23.51489,0.0,1.392239,0.443377,0.0,5.25,16.2,6.811602,21.1168,0.0
2362,03/05/2018 19:20,0.0,0.0,-0.0231995,23.29555,0.0,0.040434,0.6405398,0.0,5.25,16.1049,6.820001,21.13357,0.0
2363,03/05/2018 19:40,0.1291294,9.386533,0.02998065,23.10047,0.0,0.04492876,0.7109998,0.0,5.25,16.1,6.820001,21.18006,0.0
2364,03/05/2018 20:00,0.3801165,26.86977,0.1968259,22.98565,0.0,0.04,0.7541795,0.0,5.25,16.1,6.820001,21.1913,0.0
2365,03/05/2018 20:20,0.0,0.0,0.2540333,22.73759,0.0,0.04,0.7751279,0.0,5.25,16.1,6.820001,21.07189,0.0
2366,03/05/2018 20:40,0.3897107,31.33822,0.2651574,22.49798,0.0,0.04518516,0.7878477,0.0,5.25,16.1,6.820817,21.1041,0.0
2367,03/05/2018 21:00,0.1286617,9.758657,0.1004553,22.44312,0.0,0.04,0.8010983,0.0,5.190304,16.1,6.820001,21.17041,0.0
2368,03/05/2018 21:20,0.0,0.0,0.002587665,22.29251,0.0,0.03275066,0.8100002,0.0,4.311726,16.1,6.820001,21.11023,0.0
2369,03/05/2018 21:40,28.39008,2580.624,0.027687,21.69245,0.0,0.5724672,0.8488228,325.5779,3.596404,16.1,6.822961,20.72672,0.002443691
2370,03/05/2018 22:00,257.8935,23116.03,2.193389,15.83123,0.0,3.966987,1.066734,4060.973,4.122392,16.1,6.896188,18.96892,0.1478115
2371,03/05/2018 22:20,104.3359,9071.342,3.458218,14.63911,0.0,3.664044,1.204152,4060.973,4.457477,16.1,6.927998,18.0794,0.5839159
2372,03/05/2018 22:40,117.341,10162.68,2.605775,15.12206,0.0,3.514832,1.116501,4060.973,4.805362,16.03745,6.958601,18.05621,1.037002
2373,03/05/2018 23:00,11.8041,835.492,1.260452,16.07676,0.0,3.440301,1.666066,3364.099,4.960025,16.05006,6.951978,17.73369,1.015896
2374,03/05/2018 23:20,3.128155,210.0655,-0.03768,18.63258,0.0,3.535634,2.662754,889.1501,4.96,16.1,6.929999,17.13628,0.2199136
2375,03/05/2018 23:40,2.009468,160.2818,-0.05999999,18.99217,0.0,3.521128,2.501837,428.6456,4.96,16.1,6.929999,16.98767,0.09923454
2376,04/05/2018 00:00,0.2575642,17.18721,-0.05999999,18.844,0.0,3.508287,0.7366974,0.0,4.96,16.1,6.918822,20.20513,0.0
2377,04/05/2018 00:20,0.128846,9.11306,-0.05999999,18.68394,0.0,0.1871994,0.3827521,0.0,4.950086,16.1,6.929211,21.10244,0.0
2378,04/05/2018 00:40,0.1290725,8.649019,-0.05999999,18.47655,0.0,0.04473766,0.5512511,0.0,4.949999,16.1,6.929999,21.09348,0.0
2379,04/05/2018 01:00,0.1289167,9.667135,-0.02581767,18.14898,0.0,0.04,0.6238878,0.0,4.949999,16.04889,6.929999,21.13334,0.0
2380,04/05/2018 01:20,0.191902,13.38409,0.1633922,17.95262,0.0,0.04,0.6683421,0.0,4.949999,16.0001,6.929999,21.13006,0.0
2381,04/05/2018 01:40,0.0655635,4.657434,0.1138757,17.71057,0.0,0.04455961,0.7023574,0.0,4.949999,16.00946,6.929999,21.11488,0.0
2382,04/05/2018 02:00,0.257734,19.28786,0.08285001,17.42067,0.0,0.04,0.7279581,0.0,4.825625,16.0,6.929999,21.038,0.0
2383,04/05/2018 02:20,0.0,0.0,0.0021025,17.25202,0.0,0.04,0.7373167,0.0,3.977958,16.0,6.929999,21.11948,0.0
2384,04/05/2018 02:40,1.880402,167.2245,0.08600838,15.87195,0.0,0.7668328,0.9419495,591.8756,3.505162,16.0538,6.942031,20.60988,1.960255e-05
2385,04/05/2018 03:00,134.6581,12638.96,0.3632102,12.51394,0.0,4.421408,1.626313,2343.485,3.657839,16.1,6.950175,18.00798,0.01802845
2386,04/05/2018 03:20,65.19569,6200.474,1.319468,12.21898,0.0,3.992727,1.73305,3203.627,3.979511,16.099,6.934018,18.11359,0.08305372
2387,04/05/2018 03:40,59.17596,5695.055,0.6325623,13.17188,0.0,3.881392,2.352483,1783.329,4.151722,16.05186,6.934824,18.37961,0.1444625
2388,04/05/2018 04:00,32.64651,3129.278,0.4656884,13.80322,0.0,3.822477,2.345595,1684.829,4.29184,16.0,6.940001,18.44695,0.1752643
2389,04/05/2018 04:20,1.879908,158.4243,-0.03221665,15.02463,0.0,3.888259,2.632286,709.1097,4.306334,16.0,6.940001,18.81308,0.06466184
2390,04/05/2018 04:40,0.75042,54.80818,-0.05,15.11,0.0,3.888577,2.371744,255.4708,4.303865,16.0,6.940001,20.47672,0.01215318
2391,04/05/2018 05:00,0.379675,28.74388,-0.05,14.94392,0.0,3.845101,0.5548767,0.0,4.3,16.0,6.940001,21.10506,0.0
2392,04/05/2018 05:20,0.0,0.0,-0.05,14.68344,0.0,1.496958,0.3707805,0.0,4.3,16.0,6.940001,21.13902,0.0
2393,04/05/2018 05:40,0.5162476,42.41821,-0.05,14.6263,0.0,0.0535895,0.6165767,0.0,4.3,16.0,6.940001,21.16321,0.0
2394,04/05/2018 06:00,0.2582017,18.13622,-0.05,14.28861,0.0,0.05,0.6457468,0.0,4.3,16.0,6.940001,21.12514,0.0
2395,04/05/2018 06:20,0.3789995,27.80515,0.05183443,13.86484,0.0,0.05,0.6771892,0.0,4.3,16.0,6.941882,21.14049,0.0
2396,04/05/2018 06:40,0.4520583,31.40953,0.1378637,13.66312,0.0,0.0479515,0.6692575,0.0,4.3,16.0,6.952641,21.1673,0.0
2397,04/05/2018 07:00,0.063084,4.19683,0.1219915,13.44839,0.0,0.049838,0.7196816,0.0,4.071271,16.0,6.96,21.15757,0.0
2398,04/05/2018 07:20,1.312225,91.47786,0.1671557,12.10933,0.0,1.508727,0.8653628,428.6606,3.528556,16.01927,6.96,20.00339,0.001124459
2399,04/05/2018 07:40,1.32552,95.60676,0.01014999,10.27814,0.0,4.502085,1.492684,737.9391,3.5,16.1,6.944813,17.53066,0.001862593
2400,04/05/2018 08:00,54.01365,4453.308,-0.05,10.52275,0.0,4.548002,2.522338,937.805,3.515048,16.09813,6.940001,17.59288,0.00074611
2401,04/05/2018 08:20,198.2643,17222.55,1.574972,9.592677,0.0,3.896986,1.608056,3702.541,4.014763,15.97237,6.960031,17.54682,0.07082583
2402,04/05/2018 08:40,137.3631,13238.82,1.86559,10.68402,0.0,3.657835,1.696444,3068.694,4.424994,15.86873,6.911178,16.75231,0.2436457
2403,04/05/2018 09:00,119.3128,13000.58,1.457874,12.04766,0.0,3.525725,1.818707,2873.972,4.763113,15.8,6.930103,16.99902,0.4065096
2404,04/05/2018 09:20,3.950836,421.6362,0.4174969,13.99011,0.0,3.503276,2.113749,1820.966,4.919967,15.8,6.902972,16.78779,0.3271195
2405,04/05/2018 09:40,2.368095,203.141,-0.05,15.40571,0.0,3.519455,2.717391,567.0274,4.919999,15.8,6.900001,18.72822,0.05327066
2406,04/05/2018 10:00,0.1287325,12.43115,-0.05,15.55,0.0,3.51015,1.634206,0.0,4.919999,15.8,6.900001,19.81381,0.0
2407,04/05/2018 10:20,0.0,0.0,-0.05,15.47611,0.0,1.544756,0.2803414,0.0,4.919999,15.82068,6.888265,19.91209,0.0
2408,04/05/2018 10:40,0.3016651,25.86514,-0.05,15.48794,0.0,0.06069224,0.453541,0.0,4.919999,15.93335,6.900001,20.201,0.0
2409,04/05/2018 11:00,0.0846175,9.795062,-0.05,15.41974,0.0,0.05999999,0.5179468,0.0,4.919999,16.0,6.900001,20.31188,0.0
2410,04/05/2018 11:20,0.308645,30.13129,-0.008702854,15.32126,0.0,0.05774833,0.5492402,0.0,4.919999,16.0,6.900001,20.35788,0.0
2411,04/05/2018 11:40,0.328536,27.21057,0.1412184,15.41163,0.0,0.05453775,0.6608156,0.0,4.918531,16.0,6.900001,20.65449,0.0
2412,04/05/2018 12:00,0.386183,31.96896,0.1625779,15.51451,0.0,0.05,0.7300727,0.0,4.910001,16.0,6.900001,20.73998,0.0
2413,04/05/2018 12:20,0.06904815,4.745311,0.1091928,15.47523,0.0,0.05048001,0.7307103,0.0,4.500015,16.0,6.900001,20.85766,0.0
2414,04/05/2018 12:40,0.0,0.0,-0.02128484,15.33914,0.0,0.06067016,0.7282923,19.45102,3.677718,16.00505,6.900001,20.4188,0.000120805
2415,04/05/2018 13:00,2.900024,255.7657,-0.0265445,12.98239,0.0,2.546232,1.153266,973.9573,3.51,16.00315,6.900001,18.58021,0.003973107
2416,04/05/2018 13:20,227.98,22789.37,1.484407,10.65058,0.0,4.271734,1.112672,2891.157,3.833831,16.0,6.938934,18.77841,0.0561445
2417,04/05/2018 13:40,78.78621,7771.3,3.454749,10.19658,0.0,3.735838,1.267068,4056.883,4.266113,16.0,6.96024,17.63807,0.3929294
2418,04/05/2018 14:00,126.8087,12401.88,2.023517,11.62156,0.0,3.59515,1.542775,4064.885,4.568125,16.04461,6.946887,17.44166,0.6592776
2419,04/05/2018 14:20,27.6968,2626.156,0.6735281,13.56194,0.0,3.545729,2.019845,2558.325,4.7781,16.1,6.940619,17.28442,0.5651875
2420,04/05/2018 14:40,3.897109,329.7007,-0.05999999,15.31205,0.0,3.645103,2.613329,753.1505,4.787524,16.1,6.9349,17.27255,0.1440472
2421,04/05/2018 15:00,2.014483,161.476,-0.05999999,15.52646,0.0,3.640467,2.322734,332.6426,4.78078,16.1,6.940001,19.20324,0.03710805
2422,04/05/2018 15:20,0.2592644,16.57237,-0.05999999,15.4351,0.0,2.95869,0.4998351,0.0,4.78,16.18569,6.937745,19.72054,0.0
2423,04/05/2018 15:40,0.5116258,33.95103,-0.05999999,15.43755,0.0,0.419866,0.2967679,0.0,4.78,16.26016,6.940001,20.19105,0.0
2424,04/05/2018 16:00,0.2652994,17.10693,-0.05999999,15.45186,0.0,0.06049883,0.4139695,0.0,4.78,16.3,6.940001,20.55912,0.0
2425,04/05/2018 16:20,0.252379,17.48055,-0.05999999,15.42377,0.0,0.05,0.52888,0.0,4.78,16.3,6.940001,20.75909,0.0
2426,04/05/2018 16:40,0.12903,8.567526,0.02503156,15.47129,0.0,0.06196566,0.6248515,0.0,4.78,16.3,6.940001,20.84306,0.0
2427,04/05/2018 17:00,0.3885918,26.95194,0.01178059,15.44778,0.0,0.05909551,0.6708478,0.0,4.78,16.3,6.940001,21.00816,0.0
2428,04/05/2018 17:20,0.0,0.0,-0.00209392,15.47399,0.0,0.05156584,0.6918873,0.0,4.728093,16.3,6.940001,21.08588,0.0
2429,04/05/2018 17:40,0.0,0.0,-0.05999999,15.21604,0.0,0.0642225,0.6996109,0.0,3.998385,16.2897,6.940001,21.05406,0.0
2430,04/05/2018 18:00,1.602672,104.6704,-0.005069667,12.75038,0.0,2.083324,0.8748722,564.7606,3.507558,16.20141,6.94913,20.57262,6.175116e-05
2431,04/05/2018 18:20,65.49339,5705.471,-0.04008801,10.33749,0.0,4.557317,1.23396,1062.275,3.517845,16.2207,6.941653,19.15955,0.004508227
2432,04/05/2018 18:40,195.3756,17270.13,1.586461,9.393534,0.0,4.05504,1.066064,4060.973,4.073376,16.2,6.972315,19.59565,0.09505551
2433,04/05/2018 19:00,128.6307,11484.43,2.190588,9.720664,0.0,3.720826,1.3263,4060.973,4.414715,16.17223,6.967761,18.83208,0.3708307
2434,04/05/2018 19:20,109.2515,9779.01,1.520441,10.79387,0.0,3.55484,1.544317,3718.925,4.746691,16.1,6.991374,18.04824,0.5310789
2435,04/05/2018 19:40,3.93767,335.704,0.3108432,12.60529,0.0,3.583455,2.362373,2188.25,4.910001,16.1,6.975751,17.18028,0.3576429
2436,04/05/2018 20:00,3.888834,320.5097,-0.05999999,13.85,0.0,3.616107,2.607821,711.4616,4.909992,16.1,6.97,17.60148,0.09570406
2437,04/05/2018 20:20,2.138767,169.8889,-0.05999999,13.85,0.0,3.663065,2.056076,297.9652,4.910001,16.1,6.97,20.83601,0.006422067
2438,04/05/2018 20:40,0.3789092,25.33992,-0.05999999,13.63974,0.0,2.805058,0.330828,0.0,4.910001,16.1,6.967433,21.16997,0.0
2439,04/05/2018 21:00,0.1292284,8.305597,-0.05999999,13.59341,0.0,0.1820973,0.4547748,0.0,4.90332,16.1,6.97,21.21942,0.0
2440,04/05/2018 21:20,0.0,0.0,-0.05999999,13.28464,0.0,0.06341158,0.585624,0.0,4.900001,16.1,6.982329,21.19457,0.0
2441,04/05/2018 21:40,0.2576209,17.49858,-0.02572365,12.95509,0.0,0.07801659,0.5790996,0.0,4.900001,16.1,6.975759,21.21368,0.0
2442,04/05/2018 22:00,0.09542666,7.591109,0.1260126,12.78483,0.0,0.05253949,0.6240727,0.0,4.900001,16.1,6.986605,21.23918,0.0
2443,04/05/2018 22:20,0.4194752,28.582,0.1358407,12.61483,0.0,0.02073017,0.6803465,0.0,4.900001,16.1,6.988383,21.15284,0.0
2444,04/05/2018 22:40,0.0,0.0,0.09459935,12.31804,0.0,0.01933084,0.6954039,0.0,4.481744,16.1,6.984941,21.02448,0.0
2445,04/05/2018 23:00,0.0,0.0,0.0,11.72044,0.0,0.02302984,0.7001817,25.7062,3.66696,16.1,6.989422,20.68144,0.000162795
2446,04/05/2018 23:20,3.266061,226.1623,-0.00357,8.329203,0.0,4.000326,1.197011,967.5494,3.5,16.1,6.983758,17.83484,0.008041351
2447,04/05/2018 23:40,184.7278,15176.56,0.08240266,8.15359,0.0,4.511347,1.210797,2631.591,3.734878,16.1,6.972242,19.52806,0.005547771
2448,05/05/2018 00:00,67.30569,5594.287,1.334253,7.900494,0.0,3.881309,1.576888,3595.374,4.122919,16.1,6.964391,19.33985,0.06776434
2449,05/05/2018 00:20,95.91757,8080.577,0.63626,9.355097,0.0,3.829435,1.969351,2452.574,4.383653,16.1,6.968476,18.72283,0.149592
2450,05/05/2018 00:40,33.41425,2831.061,0.2526965,10.31149,0.0,3.747454,2.195302,2207.35,4.554618,16.1,6.971834,18.21158,0.1771047
2451,05/05/2018 01:00,2.906759,225.4801,-0.05,11.39976,0.0,3.775525,2.606389,783.9417,4.57,16.1,6.977274,18.21508,0.04810859
2452,05/05/2018 01:20,0.3715067,26.93429,-0.05,11.38913,0.0,3.74009,1.95351,31.32345,4.57,16.1,6.983755,19.98844,0.000805879
2453,05/05/2018 01:40,0.0,0.0,-0.05,11.08202,0.0,3.333574,0.2654154,0.0,4.57,16.1,6.97,21.21137,0.0
2454,05/05/2018 02:00,0.2575079,17.60353,-0.05,11.01856,0.0,0.07979652,0.3439544,0.0,4.57,16.1,6.989424,21.20904,0.0
2455,05/05/2018 02:20,0.1289025,8.745161,-0.05,10.5373,0.0,0.07000001,0.4794665,0.0,4.57,16.1,6.989999,21.04852,0.0
2456,05/05/2018 02:40,0.0,0.0,-0.05,10.32255,0.0,0.07000001,0.5421814,0.0,4.559273,16.1004,6.989999,21.19919,0.0
2457,05/05/2018 03:00,0.0,0.0,0.02689035,9.809841,0.0,0.07000001,0.6306294,0.0,4.037616,16.10068,6.989999,21.1473,0.0
2458,05/05/2018 03:20,0.2577482,18.01942,0.2556215,9.285767,0.0,0.07000001,0.676733,0.0,3.747716,16.10008,6.993417,21.18134,0.0
2459,05/05/2018 03:40,29.11308,2591.33,0.3493779,8.353987,0.0,0.5709311,0.8483488,838.1813,3.516607,16.11003,7.005028,19.53924,0.01310034
2460,05/05/2018 04:00,107.2849,9760.85,1.073711,6.42646,0.0,4.168002,1.836812,2646.35,3.771378,16.2,6.974397,18.29547,0.01667629
2461,05/05/2018 04:20,63.08836,5731.72,0.9447668,7.56131,0.0,3.966373,2.130404,2385.631,3.985518,16.13111,6.966755,18.47124,0.07528122
2462,05/05/2018 04:40,57.87772,5276.76,0.6141042,8.377333,0.0,3.897342,2.550613,1555.458,4.155257,16.1,6.981416,18.37099,0.09039973
2463,05/05/2018 05:00,3.430292,303.1571,0.2295204,9.44879,0.0,3.940606,2.648816,1160.757,4.22907,16.1,6.960081,20.42461,0.01954059
2464,05/05/2018 05:20,0.3096265,24.86946,-0.05,9.982429,0.0,3.969971,2.128659,168.7827,4.23,16.1,6.968236,21.23356,0.0
2465,05/05/2018 05:40,0.1288458,9.701422,-0.05,9.688107,0.0,3.63231,0.3815981,0.0,4.23,16.1,6.97,21.26197,0.0
2466,05/05/2018 06:00,0.0,0.0,-0.05,9.584703,0.0,0.2528684,0.4372675,0.0,4.226157,16.1,6.986669,21.23404,0.0
2467,05/05/2018 06:20,0.0,0.0,-0.05,9.273138,0.0,0.07639862,0.6454787,0.0,4.22,16.1,6.984336,21.22938,0.0
2468,05/05/2018 06:40,0.2575358,19.41879,-0.05,9.079529,0.0,0.07000001,0.7198907,0.0,4.22,16.1,6.987493,21.25007,0.0
2469,05/05/2018 07:00,0.1289875,9.125504,-0.05,8.732912,0.0,0.07000001,0.7100403,0.0,4.119443,16.1,6.989398,21.2134,0.0
2470,05/05/2018 07:20,0.0,0.0,-0.05,8.351346,0.0,0.07561736,0.7237012,0.0,3.583432,16.1,6.989999,21.19995,0.0
2471,05/05/2018 07:40,2.261187,195.8548,-0.05,6.451156,0.0,3.065444,0.9115907,771.2346,3.5,16.1,6.987784,19.72242,0.02146224
2472,05/05/2018 08:00,1.836617,139.998,-0.04413,6.046472,0.0,4.581674,1.543407,736.152,3.499941,16.12156,6.97,20.27456,0.003690019
2473,05/05/2018 08:20,2.816337,214.8528,0.07634655,6.266737,0.0,4.565966,3.048761,735.9955,3.5,16.2,6.980162,18.21443,0.001267254
2474,05/05/2018 08:40,1.513319,104.0421,-0.021203,6.456054,0.0,4.581106,3.447428,740.4952,3.5,16.2,6.983966,18.34887,0.0
2475,05/05/2018 09:00,170.8303,14662.91,1.334463,6.265484,0.0,4.233515,2.372635,2222.951,3.752153,16.14086,7.002631,18.61835,0.01901257
2476,05/05/2018 09:20,117.5097,10404.34,1.775849,7.304348,0.0,3.785955,1.816564,2692.973,4.170945,16.08638,6.926404,18.58564,0.1575846
2477,05/05/2018 09:40,144.7829,13789.1,1.636528,8.655584,0.0,3.605449,1.796151,2993.273,4.54433,16.0,6.936732,17.51999,0.3395975
2478,05/05/2018 10:00,43.83466,4301.142,0.7085532,10.59106,0.0,3.518537,2.059232,2695.263,4.825035,16.0,6.938924,16.73677,0.3779548
2479,05/05/2018 10:20,2.010773,189.792,-0.054093,12.53546,0.0,3.582598,2.708497,548.7245,4.83275,16.0,6.919999,17.19539,0.063401
2480,05/05/2018 10:40,0.87993,90.75664,-0.05999999,12.76458,0.0,3.616606,2.356791,236.133,4.830001,16.0,6.919999,19.15708,0.01775619
2481,05/05/2018 11:00,0.1937295,18.1634,-0.05999999,12.7502,0.0,2.309565,0.517271,0.0,4.830001,16.0,6.919999,19.8572,0.0
2482,05/05/2018 11:20,0.7025322,66.8344,-0.05999999,12.75595,0.0,0.1641128,0.2364212,0.0,4.830001,16.14691,6.935368,20.27943,0.0
2483,05/05/2018 11:40,0.1289307,12.66482,-0.05999999,12.7968,0.0,0.08000001,0.3275295,0.0,4.830001,16.27576,6.926947,20.55861,0.0
2484,05/05/2018 12:00,0.257649,24.97238,-0.05999999,12.69562,0.0,0.08000001,0.4470319,0.0,4.830001,16.3,6.927653,20.77094,0.0
2485,05/05/2018 12:20,0.01396835,0.2685064,-0.05999999,12.6886,0.0,0.08425591,0.5647991,0.0,4.830001,16.39196,6.935114,20.87784,0.0
2486,05/05/2018 12:40,0.5022793,47.59618,-0.05999999,12.68677,0.0,0.08000001,0.6530169,0.0,4.830001,16.4,6.926672,20.99761,0.0
2487,05/05/2018 13:00,0.0,0.0,-0.05999999,12.62292,0.0,0.08000001,0.6885967,0.0,4.825202,16.4,6.927293,21.08554,0.0
2488,05/05/2018 13:20,0.0,0.0,0.1439425,12.69503,0.0,0.07972574,0.7048806,0.0,4.19901,16.37234,6.937636,21.08702,0.0
2489,05/05/2018 13:40,1.259406,108.0728,0.2308495,12.2964,0.0,0.4295506,0.83781,333.9723,3.550119,16.30344,6.938284,20.8632,0.0
2490,05/05/2018 14:00,156.5177,15749.31,0.408065,8.554968,0.0,4.53626,1.232988,1689.158,3.596392,16.32222,6.930551,18.30691,0.0141398
2491,05/05/2018 14:20,137.1391,13754.71,4.242759,7.699389,0.0,3.833462,1.014765,4060.973,4.150765,16.4,6.986107,17.50413,0.2434481
2492,05/05/2018 14:40,106.8312,10559.35,3.195469,8.886578,0.0,3.686062,1.104888,4060.973,4.503039,16.44854,6.980128,17.64636,0.7129126
2493,05/05/2018 15:00,128.2732,12522.07,2.307934,10.033,0.0,3.437592,1.095793,4060.973,4.889824,16.56705,7.016204,17.68641,1.10022
2494,05/05/2018 15:20,1.892079,147.0566,0.6474873,12.22621,0.0,3.494213,2.024035,2662.457,4.981622,16.6,6.971896,17.45435,0.7565063
2495,05/05/2018 15:40,3.634749,314.0229,-0.05999999,14.30612,0.0,3.574058,2.490818,989.712,4.980001,16.67095,6.96,18.09502,0.1672924
2496,05/05/2018 16:00,1.386341,111.4722,-0.05999999,14.50112,0.0,3.55446,2.06643,188.4767,4.980001,16.7,6.96,19.56612,0.01823056
2497,05/05/2018 16:20,0.3867356,28.00574,-0.05999999,14.27774,0.0,2.525976,0.3187243,0.0,4.980001,16.7,6.945786,19.82956,0.0
2498,05/05/2018 16:40,0.6445271,51.44619,-0.05999999,14.1316,0.0,0.1,0.3380625,0.0,4.980001,16.7,6.96,20.33052,0.0
2499,05/05/2018 17:00,0.12886,8.396079,-0.05999999,14.259,0.0,0.09079036,0.4856191,0.0,4.980001,16.76423,6.96,20.61004,0.0
2500,05/05/2018 17:20,0.1292,8.670519,-0.05999999,14.29,0.0,0.08593261,0.5619804,0.0,4.980001,16.8,6.960351,20.76237,0.0
2501,05/05/2018 17:40,0.0,0.0,-0.05999999,14.1644,0.0,0.07000001,0.6246134,0.0,4.980001,16.8,6.96,20.89828,0.0
2502,05/05/2018 18:00,0.2576777,18.20786,-0.05999999,14.06631,0.0,0.07050468,0.6632268,0.0,4.980001,16.8,6.96,21.08308,0.0
2503,05/05/2018 18:20,0.0,0.0,-0.03575233,14.05331,0.0,0.08438028,0.6850952,0.0,4.952473,16.8,6.96,21.14127,0.0
2504,05/05/2018 18:40,0.0,0.0,0.06664695,14.03253,0.0,0.08000001,0.6899998,0.0,4.217815,16.8,6.96,21.18901,0.0
2505,05/05/2018 19:00,1.630276,120.7836,0.08044051,13.48673,0.0,0.08000001,0.7665899,305.4338,3.564888,16.7322,6.9603,20.99976,0.002755452
2506,05/05/2018 19:20,211.2922,18543.21,1.028652,8.447786,0.0,3.567898,0.9313952,3267.303,3.810664,16.70099,6.976871,18.86929,0.02480606
2507,05/05/2018 19:40,111.1,9681.49,2.833406,7.328255,0.0,3.82909,1.075765,4060.973,4.264281,16.7,7.000159,17.49778,0.2847399
2508,05/05/2018 20:00,109.7851,9540.868,1.806803,8.600975,0.0,3.643057,1.154409,4060.973,4.606009,16.68299,7.018674,18.47461,0.5280327
2509,05/05/2018 20:20,30.78773,2655.523,0.6266759,10.25075,0.0,3.442794,1.84758,2932.248,4.787772,16.62984,6.997981,17.90796,0.4700494
2510,05/05/2018 20:40,1.887721,142.5007,-0.05999999,12.05305,0.0,3.658629,2.591,941.9152,4.792624,16.69853,6.980001,17.5107,0.1278248
2511,05/05/2018 21:00,1.926563,158.8936,-0.05999999,12.24644,0.0,3.690264,2.306972,308.074,4.79,16.7,6.990586,19.26913,0.02672639
2512,05/05/2018 21:20,0.3491372,24.39547,-0.05999999,12.064,0.0,2.744892,0.4670634,0.0,4.79,16.7,6.980251,21.24568,0.0
2513,05/05/2018 21:40,0.1290157,9.358941,-0.05999999,11.82293,0.0,0.3120673,0.4884641,0.0,4.79,16.64767,6.989738,21.22815,0.0
2514,05/05/2018 22:00,0.2502225,17.10879,-0.05999999,11.48928,0.0,0.1014753,0.577781,0.0,4.79,16.6,6.997706,21.25373,0.0
2515,05/05/2018 22:20,0.1288885,8.661451,-0.05999999,11.02205,0.0,0.1692551,0.6325309,0.0,4.79,16.6,6.997749,21.25881,0.0
2516,05/05/2018 22:40,0.2579748,18.46448,-0.05999999,10.65502,0.0,0.09000002,0.6494729,0.0,4.79,16.6,7.0,21.27104,0.0
2517,05/05/2018 23:00,0.2506625,17.02473,-0.05999999,10.49216,0.0,0.09000002,0.663142,0.0,4.79,16.6,7.0,21.27783,0.0
2518,05/05/2018 23:20,0.2572242,18.26134,-0.05999999,10.11882,0.0,0.1888344,0.6906542,0.0,4.675083,16.6,7.0,21.27097,0.0
2519,05/05/2018 23:40,0.0,0.0,0.0495551,9.944047,0.0,0.1,0.7065378,0.0,3.875164,16.6,7.0,21.08587,0.0
2520,06/05/2018 00:00,1.890174,149.1663,0.2443449,7.741918,0.0,2.217764,0.9545797,718.454,3.5,16.6,7.0,18.21791,0.01951134
2521,06/05/2018 00:20,115.8642,10162.33,0.1846126,5.872232,0.0,4.598024,1.550348,1358.467,3.54978,16.62995,6.997923,17.38575,0.005608478
2522,06/05/2018 00:40,132.5954,11716.49,2.060197,5.500548,0.0,4.034677,0.8794485,4060.973,4.074398,16.64523,7.013934,18.9161,0.07145102
2523,06/05/2018 01:00,98.18979,8766.458,2.383061,6.310412,0.0,3.758374,1.039459,4060.973,4.366449,16.6,7.013967,18.62909,0.2097301
2524,06/05/2018 01:20,94.17986,8444.877,0.9814466,8.095355,0.0,3.670685,1.6368,3296.763,4.615706,16.6,7.024985,18.38256,0.3209879
2525,06/05/2018 01:40,2.643118,191.9905,0.222128,9.86138,0.0,3.666289,2.208077,2082.598,4.723307,16.6,7.007847,18.17867,0.2024061
2526,06/05/2018 02:00,3.304352,260.7445,-0.05999999,10.76,0.0,3.716972,2.639729,618.6432,4.72,16.6,7.010001,17.58708,0.04065712
2527,06/05/2018 02:20,1.080302,94.6009,-0.05999999,10.7135,0.0,3.73258,2.234925,288.3815,4.72,16.6,7.004414,18.87436,0.01546064
2528,06/05/2018 02:40,0.2580886,18.25031,-0.05999999,10.46608,0.0,3.016635,0.5316532,0.0,4.72,16.6,6.991534,21.16894,0.0
2529,06/05/2018 03:00,0.257961,19.2728,-0.05999999,10.34139,0.0,0.11,0.5660647,0.0,4.72,16.59257,7.010001,21.22984,0.0
2530,06/05/2018 03:20,0.1291717,9.323706,-0.05999999,9.990973,0.0,0.11,0.6625372,0.0,4.72,16.51173,7.010001,21.19811,0.0
2531,06/05/2018 03:40,0.0,0.0,-0.05999999,9.647818,0.0,0.1091617,0.6397395,0.0,4.72,16.5,7.010001,21.17041,0.0
2532,06/05/2018 04:00,0.2012796,15.39823,-0.05999999,9.344694,0.0,0.09000002,0.6426703,0.0,4.72,16.5,7.010152,21.19125,0.0
2533,06/05/2018 04:20,0.0580125,3.620433,-0.05999999,8.992012,0.0,0.09688552,0.6554769,0.0,4.647717,16.5,7.010703,21.11828,0.0
2534,06/05/2018 04:40,0.0,0.0,-0.05999999,8.672862,0.0,0.11,0.6964762,0.0,3.919661,16.5,7.011279,21.06057,0.0
2535,06/05/2018 05:00,1.979709,149.4605,0.129252,6.573582,0.0,2.180662,0.8604959,659.9142,3.506788,16.55883,7.020467,18.68244,0.007773589
2536,06/05/2018 05:20,1.322448,107.8801,0.1271411,4.990509,0.0,4.637149,1.122554,736.5781,3.5,16.6,7.006342,17.1355,0.003477809
2537,06/05/2018 05:40,1.06225,84.95764,-0.0351545,5.190773,0.0,4.635033,2.280865,735.4656,3.5,16.6,7.010001,17.5317,0.0
2538,06/05/2018 06:00,84.94193,7513.665,0.492952,5.29729,0.0,4.410995,2.216147,1754.663,3.634095,16.59718,6.99404,18.0124,0.0
2539,06/05/2018 06:20,71.38266,6263.119,0.4428818,6.226486,0.0,4.181402,2.293762,1810.811,3.847927,16.50875,6.9507,17.94783,0.01369344
2540,06/05/2018 06:40,49.65674,4397.822,0.1812843,7.085533,0.0,4.073125,2.501386,1762.758,4.010587,16.5,6.97,18.14857,0.04373088
2541,06/05/2018 07:00,23.62657,2100.236,0.02177774,7.974214,0.0,4.012422,2.640823,1168.005,4.13115,16.5,6.97,18.30178,0.04314126
2542,06/05/2018 07:20,1.0106,73.58335,-0.05,8.435428,0.0,4.049163,2.337709,489.0471,4.139984,16.5,6.981099,19.4709,0.0127139
2543,06/05/2018 07:40,0.5079135,38.57896,-0.05,8.232668,0.0,3.996993,0.275722,0.0,4.14,16.5,6.97,21.19935,0.0
2544,06/05/2018 08:00,0.4175765,30.56715,-0.05,7.951761,0.0,1.680218,0.248628,0.0,4.14,16.5,6.989178,21.30416,0.0
2545,06/05/2018 08:20,0.3590398,28.53063,-0.05,7.891662,0.0,0.1250886,0.5604436,0.0,4.14,16.5,6.990201,21.20794,0.0
2546,06/05/2018 08:40,0.1290016,8.823568,-0.05,7.554684,0.0,0.11,0.5077449,0.0,4.14,16.59906,6.990349,20.84005,0.0
2547,06/05/2018 09:00,0.0,0.0,-0.05,7.437818,0.0,0.11,0.5450603,0.0,4.056104,16.6,6.990476,20.56334,0.0
2548,06/05/2018 09:20,1.380688,121.7377,-0.05,6.663862,0.0,1.14493,0.7184157,322.2172,3.559741,16.6,6.9903,20.3815,0.00547663
2549,06/05/2018 09:40,0.8110315,66.14769,-0.05,4.780358,0.0,4.5913,1.276452,738.0519,3.504508,16.6,6.989999,19.88434,0.006801727
2550,06/05/2018 10:00,1.583813,149.2742,-0.05,5.089886,0.0,4.613674,2.266628,922.2253,3.5,16.6,6.989745,19.82919,0.000905381
2551,06/05/2018 10:20,1.706727,154.1381,0.1352275,5.248467,0.0,4.615322,2.971703,830.4088,3.5,16.6,6.993262,18.13572,0.0
2552,06/05/2018 10:40,1.312835,118.5806,0.1726128,5.394153,0.0,4.594858,3.479649,735.3138,3.5,16.6,6.998946,18.38352,0.0
2553,06/05/2018 11:00,162.7589,19131.89,0.206506,5.452131,0.0,4.549533,3.44894,1015.656,3.614741,16.58126,7.016114,18.98681,0.0
2554,06/05/2018 11:20,129.5847,15903.0,4.664725,5.887425,0.0,3.848795,1.037261,4060.973,4.160977,16.49426,7.015463,18.90275,0.2417844
2555,06/05/2018 11:40,130.0619,16787.3,4.448872,7.771451,0.0,3.642358,1.172642,4060.973,4.528165,16.5,6.981524,18.32744,0.768521
2556,06/05/2018 12:00,97.51163,12835.26,3.806932,9.801177,0.0,3.465343,1.290633,4060.973,4.886703,16.5,6.996311,17.29434,1.174967
2557,06/05/2018 12:20,1.700875,203.7751,0.7327776,12.6743,0.0,3.527651,2.085458,2547.795,4.96,16.5,6.919393,17.01538,0.7494224
2558,06/05/2018 12:40,2.388823,280.182,-0.05999999,15.20581,0.0,3.579262,2.614536,788.4525,4.959836,16.5,6.910001,16.97769,0.1972564
2559,06/05/2018 13:00,1.250782,133.4409,-0.05999999,15.73,0.0,3.588643,2.326172,307.1889,4.96,16.5,6.910001,18.2054,0.07218243
2560,06/05/2018 13:20,0.1696176,14.95971,-0.05999999,15.713,0.0,2.745328,0.4998485,0.0,4.96,16.51147,6.909386,19.67858,0.0
2561,06/05/2018 13:40,0.08866917,10.36207,-0.05999999,15.65744,0.0,0.13,0.2465469,0.0,4.950936,16.66513,6.91015,20.06942,0.0
2562,06/05/2018 14:00,0.128676,11.47171,-0.05999999,15.69585,0.0,0.13,0.3511439,0.0,4.949999,16.77004,6.911029,20.41478,0.0
2563,06/05/2018 14:20,0.1284209,12.16147,-0.05999999,15.73,0.0,0.113156,0.4718924,0.0,4.949999,16.8,6.91059,20.59902,0.0
2564,06/05/2018 14:40,0.0,0.0,-0.05999999,15.73,0.0,0.1132146,0.5952452,0.0,4.949999,16.88673,6.910237,20.8099,0.0
2565,06/05/2018 15:00,0.0,0.0,-0.05999999,15.72131,0.0,0.1076987,0.6518196,0.0,4.938426,16.9,6.910432,20.91139,0.0
2566,06/05/2018 15:20,0.0,0.0,-0.006026752,15.59675,0.0,0.1203996,0.689783,0.0,4.253651,16.8378,6.911121,21.00646,0.0
2567,06/05/2018 15:40,1.389189,126.5512,0.1566526,15.24136,0.0,0.290554,0.7848028,272.4372,3.567636,16.80198,6.911407,20.27596,0.002450177
2568,06/05/2018 16:00,0.7581876,64.69301,0.3161114,11.27077,0.0,4.578959,1.061968,736.5651,3.5,16.84371,6.921163,18.31697,0.00220375
2569,06/05/2018 16:20,212.1521,22194.2,3.069564,10.07937,0.0,4.086506,0.9455149,3886.693,3.888958,16.9,6.97533,18.24707,0.09730345
2570,06/05/2018 16:40,86.92163,8978.294,3.314267,10.46503,0.0,3.861998,1.076994,4063.885,4.249934,16.9,6.947951,18.09339,0.381426
2571,06/05/2018 17:00,106.6629,11049.6,1.720996,11.74119,0.0,3.706837,1.314958,4065.062,4.525563,16.9,6.970342,18.18958,0.6754322
2572,06/05/2018 17:20,9.861207,1011.09,0.4694367,13.63135,0.0,3.664706,2.084617,2483.021,4.659678,16.9,6.961512,18.3369,0.4498827
2573,06/05/2018 17:40,3.644852,343.082,-0.05999999,15.32052,0.0,3.763845,2.585317,937.5692,4.660001,16.92652,6.96,18.93411,0.09922832
2574,06/05/2018 18:00,1.139203,89.22196,-0.05999999,15.38348,0.0,3.761489,1.746917,56.23149,4.650247,17.0,6.958898,20.09333,0.0048927
2575,06/05/2018 18:20,0.1288315,10.41727,-0.05999999,15.07181,0.0,2.796278,0.2650345,0.0,4.650001,17.0,6.948618,20.7477,0.0
2576,06/05/2018 18:40,0.4508967,35.32366,-0.05999999,15.06,0.0,0.1408614,0.3625333,0.0,4.650001,17.0,6.960384,21.01853,0.0
2577,06/05/2018 19:00,0.2818175,24.04796,-0.05999999,15.06,0.0,0.1210126,0.4844371,0.0,4.650001,17.0,6.960946,21.11475,0.0
2578,06/05/2018 19:20,0.4276205,32.55721,-0.05999999,15.04774,0.0,0.12,0.5684966,0.0,4.650001,17.0,6.960812,20.90242,0.0
2579,06/05/2018 19:40,0.1291291,9.587059,-0.05999999,15.04404,0.0,0.1204451,0.6322538,0.0,4.650001,16.90371,6.97047,20.97908,0.0
2580,06/05/2018 20:00,0.0,0.0,-0.05999999,15.02935,0.0,0.1148772,0.6556808,0.0,4.261672,16.9,6.972235,21.12258,0.0
2581,06/05/2018 20:20,1.297591,119.0602,-0.05999999,14.21527,0.0,0.8650133,0.7284597,253.63,3.580477,16.9,6.964269,19.95379,0.0108258
2582,06/05/2018 20:40,1.717813,134.5913,0.06705754,10.10027,0.0,4.54711,1.071038,743.9415,3.501415,16.9,6.967165,19.03655,0.01287118
2583,06/05/2018 21:00,3.010431,239.2984,0.1377018,10.31308,0.0,4.624335,1.83926,988.0687,3.5,16.9,6.96,19.01846,2.987555e-05
2584,06/05/2018 21:20,67.02858,6324.638,0.07991127,10.50551,0.0,4.648044,2.382395,735.7628,3.51797,16.9,6.960834,20.46296,0.0
2585,06/05/2018 21:40,202.7258,19230.24,2.079803,9.529211,0.0,4.164883,0.7069787,3886.871,4.072118,16.87783,6.979255,19.11787,0.1311586
2586,06/05/2018 22:00,119.3648,11335.36,2.904215,9.463769,0.0,3.746274,0.8335682,4060.973,4.417717,16.8,6.978746,18.2476,0.5978502
2587,06/05/2018 22:20,97.44862,9315.752,1.835165,10.42702,0.0,3.668419,0.8828608,4060.973,4.748855,16.8,6.994631,18.46851,0.9325439
2588,06/05/2018 22:40,4.346154,388.0051,0.5796856,11.95111,0.0,3.571405,1.964511,2935.594,4.865935,16.8,6.978755,18.25141,0.7614044
2589,06/05/2018 23:00,2.768868,254.9689,-0.05999999,13.93328,0.0,3.658358,2.588534,858.5629,4.860259,16.8,6.980001,20.63064,0.04951279
2590,06/05/2018 23:20,1.136737,103.801,-0.05999999,13.97,0.0,3.655909,2.390392,378.6685,4.86,16.8,6.978601,21.07393,0.00181515
2591,06/05/2018 23:40,0.2587824,20.01552,-0.05999999,13.82288,0.0,3.403955,0.5290293,0.0,4.86,16.8,6.967949,21.05945,0.0
2592,07/05/2018 00:00,0.0,0.0,-0.05999999,13.73887,0.0,0.1663947,0.4411037,0.0,4.86,16.8,6.980382,21.11225,0.0
2593,07/05/2018 00:20,0.3791433,28.77671,-0.05999999,13.45093,0.0,0.1570317,0.5521039,0.0,4.86,16.8,6.980001,21.09806,0.0
2594,07/05/2018 00:40,0.1290585,9.700627,-0.05999999,13.08353,0.0,0.14,0.5648326,0.0,4.86,16.8,6.980001,21.07603,0.0
2595,07/05/2018 01:00,0.0,0.0,-0.05999999,12.71098,0.0,0.1459909,0.5915788,0.0,4.85586,16.8,6.980001,21.06773,0.0
2596,07/05/2018 01:20,0.258244,19.62707,-0.05999999,12.48861,0.0,0.14,0.6730065,0.0,4.762181,16.8,6.980484,21.01047,0.0
2597,07/05/2018 01:40,0.0,0.0,-0.05333599,12.03227,0.0,0.1524484,0.677959,0.0,3.971811,16.8,6.980001,20.97037,0.0
2598,07/05/2018 02:00,1.25828,110.7965,0.2381453,9.972823,0.0,1.97212,0.8366686,599.0992,3.51359,16.8,6.991401,19.57308,0.005722024
2599,07/05/2018 02:20,2.142635,196.5033,0.1433705,8.406763,0.0,4.641561,1.236626,736.5982,3.50458,16.8,6.980001,17.24236,0.001908094
2600,07/05/2018 02:40,67.13338,6856.155,0.02689475,8.592278,0.0,4.656749,2.161147,1291.843,3.546771,16.8,6.980001,17.55152,0.00096226
2601,07/05/2018 03:00,68.10299,7032.844,1.433974,8.456686,0.0,4.161986,1.749602,3458.263,3.811189,16.8,6.96354,18.0872,0.03606527
2602,07/05/2018 03:20,57.43556,5911.241,0.7677785,9.434275,0.0,4.071733,2.483697,1598.894,3.972821,16.8,6.969562,18.0694,0.09723264
2603,07/05/2018 03:40,42.21605,4335.687,0.4302911,10.23489,0.0,4.001872,2.154699,2134.362,4.109225,16.75577,6.967818,17.68109,0.1493486
2604,07/05/2018 04:00,4.00049,355.3123,-0.05999999,11.46365,0.0,4.042538,2.560972,1019.566,4.151391,16.7,6.96,18.51288,0.05100991
2605,07/05/2018 04:20,0.87792,79.14606,-0.05999999,11.65161,0.0,4.108001,2.62429,429.3165,4.150001,16.7,6.976093,19.23756,0.0144923
2606,07/05/2018 04:40,0.2582726,20.48817,-0.05999999,11.5703,0.0,4.036201,0.5516048,0.0,4.150001,16.7,6.967874,20.75027,0.0
2607,07/05/2018 05:00,0.3863392,29.82033,-0.05999999,11.13208,0.0,2.395989,0.2284248,0.0,4.150001,16.7,6.968059,20.79185,0.0
2608,07/05/2018 05:20,0.0,0.0,-0.05999999,11.05834,0.0,0.1656049,0.4714911,0.0,4.150001,16.63588,6.980001,20.68289,0.0
2609,07/05/2018 05:40,0.0,0.0,-0.05999999,10.65082,0.0,0.16,0.5198615,0.0,4.150001,16.60086,6.980287,20.85155,0.0
2610,07/05/2018 06:00,0.2498375,18.66331,0.007482901,10.31157,0.0,0.1615799,0.587949,0.0,3.940548,16.61529,6.980885,20.82438,0.0
2611,07/05/2018 06:20,0.0,0.0,0.2487427,9.813358,0.0,0.1708172,0.651023,87.40388,3.588277,16.7,6.994963,19.83725,0.002115203
2612,07/05/2018 06:40,2.270026,180.4059,0.1938262,8.372652,0.0,2.904645,1.246443,901.8927,3.5,16.7,6.987872,19.48465,0.008922092
2613,07/05/2018 07:00,1.783998,149.817,0.029244,7.988755,0.0,4.65275,1.832779,850.6237,3.5,16.7,6.980001,19.01795,3.007331e-07
2614,07/05/2018 07:20,1.740933,137.9007,-0.05999999,8.177205,0.0,4.658659,2.782746,735.9929,3.5,16.7,6.980001,20.17808,0.0
2615,07/05/2018 07:40,1.882457,139.7227,-0.05999999,8.315895,0.0,4.646511,3.424338,736.4206,3.49995,16.75055,6.980001,18.49348,0.0
2616,07/05/2018 08:00,247.8978,20971.74,0.7786556,7.933336,0.0,4.218555,1.899204,2775.388,3.947736,16.63964,6.985857,18.25113,0.0369335
2617,07/05/2018 08:20,138.0846,11943.06,1.356499,8.794113,0.0,3.745121,1.603499,3396.106,4.424749,16.5,6.938972,16.93981,0.197145
2618,07/05/2018 08:40,131.4116,13647.24,1.72891,10.05348,0.0,3.470292,1.775359,3021.219,4.813326,16.47921,6.961724,16.85509,0.3671619
2619,07/05/2018 09:00,36.10807,4300.515,1.123653,11.85025,0.0,3.46715,1.994911,2352.305,5.046835,16.4,6.940376,16.4677,0.4250845
2620,07/05/2018 09:20,1.775137,209.5369,-0.048323,13.90042,0.0,3.558202,2.627982,650.5856,5.050001,16.401,6.925111,17.1329,0.1061751
2621,07/05/2018 09:40,1.995672,280.3414,-0.05999999,14.29,0.0,3.570616,2.234406,178.3679,5.050001,16.4,6.919679,19.40391,0.01526398
2622,07/05/2018 10:00,0.052969,5.348505,-0.05999999,14.26162,0.0,2.096096,0.3752741,0.0,5.050001,16.40547,6.918107,19.64022,0.0
2623,07/05/2018 10:20,0.2048925,27.77303,-0.05999999,14.19464,0.0,0.0,0.2465237,0.0,5.050001,16.60288,6.929999,20.03454,0.0
2624,07/05/2018 10:40,0.0,0.0,-0.05999999,14.27857,0.0,0.0,0.3568823,0.0,5.042462,16.7,6.929999,20.4725,0.0
2625,07/05/2018 11:00,0.5087612,66.26608,-0.06165767,14.20174,0.0,0.0,0.4627956,0.0,5.04,16.71738,6.929782,20.64734,0.0
2626,07/05/2018 11:20,0.1493873,16.95251,0.252237,14.14947,0.0,0.0,0.5818616,0.0,5.04,16.8,6.929999,20.83051,0.0
2627,07/05/2018 11:40,0.5319892,65.99522,0.3735477,14.25327,0.0,0.0,0.6672853,0.0,5.04,16.8,6.930251,20.84668,0.0
2628,07/05/2018 12:00,0.084235,13.19269,0.2971358,14.54371,0.0,0.0,0.6783529,0.0,5.035394,16.82599,6.929999,20.9562,0.0
2629,07/05/2018 12:20,0.0,0.0,0.1192273,14.24285,0.0,0.000121,0.6910084,0.0,4.364518,16.85225,6.915854,21.06194,0.0
2630,07/05/2018 12:40,0.6097625,92.50441,-0.03563575,13.96189,0.0,0.0224501,0.7253925,153.6278,3.608927,16.80249,6.910487,20.67182,9.019875e-10
2631,07/05/2018 13:00,225.8208,33978.04,1.667542,9.267159,0.0,4.281957,1.015013,2550.09,3.740271,16.71866,6.959682,18.6356,0.06149418
2632,07/05/2018 13:20,121.816,18220.13,5.5952,8.824651,0.0,3.86475,1.152041,4060.973,4.313463,16.77059,6.979312,19.32917,0.5097495
2633,07/05/2018 13:40,126.3958,18884.22,5.809464,9.9347,0.0,3.685854,1.196427,4060.973,4.648744,16.88972,6.977994,19.0225,1.119332
2634,07/05/2018 14:00,64.02016,9524.271,4.696712,11.55299,0.0,3.580794,1.222536,4060.973,4.978287,16.9006,6.974174,17.47377,1.885573
2635,07/05/2018 14:20,1.526734,210.1172,1.477848,13.87559,0.0,3.594026,1.647403,3679.221,5.010001,17.0336,6.90154,17.21423,1.572828
2636,07/05/2018 14:40,3.143128,366.0404,-0.0363115,16.51184,0.0,3.629744,2.417833,1301.706,5.008676,17.1,6.871133,16.60254,0.4581753
2637,07/05/2018 15:00,2.631073,317.3121,-0.05999999,18.27817,0.0,3.632215,2.558939,571.6237,5.010001,17.1,6.88,19.0767,0.09051553
2638,07/05/2018 15:20,0.3865941,44.08641,-0.05999999,18.27601,0.0,3.079389,0.8407587,0.0,5.003682,17.12976,6.88,19.73952,0.0
2639,07/05/2018 15:40,1.137224,146.1994,-0.05999999,18.15039,0.0,0.154266,0.3686289,0.0,5.0,17.2,6.881147,20.31935,0.0
2640,07/05/2018 16:00,0.2575074,30.55537,-0.05999999,18.00193,0.0,0.01189633,0.473592,0.0,5.0,17.2,6.881453,20.46722,0.0
2641,07/05/2018 16:20,0.2574081,28.81153,-0.05999999,17.94168,0.0,0.0,0.5765413,0.0,5.0,17.2,6.881765,20.70528,0.0
2642,07/05/2018 16:40,0.257805,31.18815,0.04950882,17.93,0.0,0.0,0.6573403,0.0,5.0,17.2,6.891149,20.74417,0.0
2643,07/05/2018 17:00,0.2696909,29.55687,0.1865231,17.93,0.0,0.000928999,0.6949743,0.0,5.0,17.2,6.881235,20.78055,0.0
2644,07/05/2018 17:20,0.1173284,14.65269,0.2542813,17.94599,0.0,0.0,0.7146895,0.0,5.0,17.29376,6.884016,20.84257,0.0
2645,07/05/2018 17:40,0.0,0.0,0.198025,17.95661,0.0,0.0,0.721629,0.0,4.628641,17.2576,6.888396,20.93184,0.0
2646,07/05/2018 18:00,0.0,0.0,-0.02038791,17.5248,0.0,0.0,0.7297557,0.0,3.747899,17.2,6.880882,20.94202,0.0
2647,07/05/2018 18:20,81.86803,11983.08,0.04258217,13.37787,0.0,3.611326,1.03296,1218.527,3.523164,17.25259,6.898176,19.14712,0.01667209
2648,07/05/2018 18:40,187.4955,28431.8,3.333866,10.79061,0.0,4.189182,0.9734551,4060.973,4.110099,17.2,6.943234,18.00583,0.345742
2649,07/05/2018 19:00,117.6252,17765.0,6.436582,11.04252,0.0,3.826738,1.095971,4060.973,4.469821,17.2,6.962007,18.20512,1.044774
2650,07/05/2018 19:20,129.5457,19449.97,6.921225,11.69825,0.0,3.638904,1.149299,4060.973,4.81413,17.2,7.002506,17.6548,1.699061
2651,07/05/2018 19:40,4.988156,705.9731,4.54758,13.53277,0.0,3.63287,1.35804,4060.973,4.95534,17.2,6.964246,17.71713,1.812405
2652,07/05/2018 20:00,4.20775,488.6055,0.7614384,16.26317,0.0,3.664172,1.942372,3134.337,4.95253,17.2,6.870411,17.35131,1.188721
2653,07/05/2018 20:20,3.222473,455.7327,-0.05541258,18.80844,0.0,3.67398,2.552947,1056.102,4.949999,17.2,6.865832,16.57621,0.3442978
2654,07/05/2018 20:40,1.322042,174.45,-0.07000001,19.81,0.0,3.704847,2.210073,247.5289,4.949999,17.2,6.87,18.5858,0.0578926
2655,07/05/2018 21:00,0.1938002,19.66807,-0.07000001,19.65527,0.0,2.733214,0.4082199,0.0,4.949999,17.2,6.87,21.07524,0.0
2656,07/05/2018 21:20,0.0638775,6.324999,-0.07000001,19.4565,0.0,0.2383608,0.4512523,0.0,4.949999,17.15077,6.885195,21.06012,0.0
2657,07/05/2018 21:40,0.128449,11.91401,-0.024619,19.21155,0.0,0.02,0.5732699,0.0,4.949999,17.1,6.89,21.09472,0.0
2658,07/05/2018 22:00,0.128605,11.7898,0.3342112,18.94609,0.0,0.02,0.6437086,0.0,4.949999,17.1,6.89,21.08645,0.0
2659,07/05/2018 22:20,0.2579044,23.63384,0.3734543,18.70432,0.0,0.02,0.7226836,0.0,4.949999,17.1,6.890552,21.06561,0.0
2660,07/05/2018 22:40,0.4340525,37.20118,0.3398943,18.4577,0.0,0.02,0.7511663,0.0,4.949999,17.1,6.890335,21.02181,0.0
2661,07/05/2018 23:00,0.08109,8.939705,0.1622718,18.123,0.0,0.02,0.7654464,0.0,4.944637,17.1,6.890217,20.58283,0.0
2662,07/05/2018 23:20,2.269382,240.8568,0.015351,16.49213,0.0,2.549889,1.317518,864.3374,4.940001,17.1,6.89,16.49734,0.06411089
2663,07/05/2018 23:40,69.39536,7717.944,0.0,15.68339,0.0,3.667381,2.167621,1304.265,5.016901,17.1,6.89,16.35006,0.01551799
2664,08/05/2018 00:00,106.2952,11559.4,0.2588099,15.2412,0.0,3.468179,2.075785,2200.773,5.284011,17.1,6.840702,16.86484,0.1029001
2665,08/05/2018 00:20,58.91579,6182.204,0.1062052,15.87634,0.0,3.367325,2.170129,2208.554,5.522256,17.1,6.849999,16.62495,0.1630302
2666,08/05/2018 00:40,59.55882,6104.633,0.0419155,16.32461,0.0,3.297721,2.318261,1484.224,5.723531,17.1,6.861581,18.57595,0.06844924
2667,08/05/2018 01:00,4.645522,429.0435,-0.06612001,17.05402,0.0,3.300202,2.605172,945.4707,5.759866,17.1,6.857566,16.1788,0.09341
2668,08/05/2018 01:20,0.380051,29.91274,-0.07000001,17.3,0.0,3.256489,1.817582,27.37987,5.760001,17.1,6.866841,20.00478,0.000504907
2669,08/05/2018 01:40,0.129115,11.05399,-0.07000001,17.25937,0.0,1.345149,0.3533025,0.0,5.754237,17.1,6.86128,20.71244,0.0
2670,08/05/2018 02:00,0.0,0.0,-0.07000001,17.03271,0.0,0.02817258,0.4970812,0.0,5.75,17.1,6.87,20.89651,0.0
2671,08/05/2018 02:20,0.3872176,33.33801,-0.07000001,16.84062,0.0,0.02173484,0.5667556,0.0,5.75,17.09278,6.87,20.78937,0.0
2672,08/05/2018 02:40,0.1289308,10.74088,-0.07000001,16.65882,0.0,0.01,0.6993554,0.0,5.75,17.07762,6.87,20.57233,0.0
2673,08/05/2018 03:00,0.1656226,13.09422,0.1095762,16.48613,0.0,0.01344167,0.7524682,0.0,5.75,17.0684,6.87,20.16024,0.0
2674,08/05/2018 03:20,0.09276335,9.595986,0.2309555,16.28907,0.0,0.01753317,0.7942491,11.28182,5.310118,17.0125,6.870734,19.8183,0.000146699
2675,08/05/2018 03:40,3.014989,287.9771,0.1755348,15.06051,0.0,2.143869,1.587868,1101.059,5.0,17.09538,6.87,15.81899,0.01009272
2676,08/05/2018 04:00,16.45782,1806.258,-0.0096975,14.51161,0.0,3.66507,3.981833,1031.176,5.008769,17.1,6.861833,16.01281,0.000769307
2677,08/05/2018 04:20,58.34349,6447.864,-0.02580141,14.39101,0.0,3.539314,3.754951,1022.4,5.14902,17.1,6.830001,16.28824,0.000942697
2678,08/05/2018 04:40,41.5816,4536.614,-0.07000001,14.87148,0.0,3.498814,2.62318,1219.426,5.276952,17.04197,6.832282,16.06801,0.01662043
2679,08/05/2018 05:00,2.637405,263.6695,-0.07000001,15.29432,0.0,3.454583,2.712022,868.1757,5.330001,17.0,6.838404,19.33498,0.006219198
2680,08/05/2018 05:20,1.129455,95.9616,-0.07000001,15.46404,0.0,3.4646,2.026454,60.2879,5.330001,17.0,6.848897,20.7822,0.0
2681,08/05/2018 05:40,0.0,0.0,-0.07000001,15.41,0.0,1.437407,0.5011535,0.0,5.330001,17.0,6.841808,20.63284,0.0
2682,08/05/2018 06:00,0.1916184,15.45028,-0.07000001,15.28689,0.0,0.0205295,0.5886229,0.0,5.330001,17.0,6.850582,20.47179,0.0
2683,08/05/2018 06:20,0.0661585,5.394444,-0.07000001,15.08976,0.0,0.01975266,0.5325016,0.0,5.330001,17.0,6.850907,20.53249,0.0
2684,08/05/2018 06:40,0.1289875,10.13112,-0.07000001,14.905,0.0,0.004199083,0.6458011,0.6089414,5.321196,17.0,6.850501,19.44239,2.405455e-05
2685,08/05/2018 07:00,1.644559,157.729,-0.07000001,13.90565,0.0,2.968886,1.690653,797.8058,5.32,17.0,6.850561,16.35036,0.0207886
2686,08/05/2018 07:20,0.509305,43.69703,-0.07000001,14.00221,0.0,3.487675,3.147787,992.9733,4.882402,17.01701,6.853168,15.7206,0.01152899
2687,08/05/2018 07:40,0.0,0.0,-0.07000001,14.15173,0.0,3.488857,5.38927,1018.31,4.055967,17.1,6.87,18.36318,0.007229625
2688,08/05/2018 08:00,1.388517,113.835,-0.07000001,14.28734,0.0,3.489823,6.080474,846.329,3.919999,17.1,6.889606,19.86026,0.002702449
2689,08/05/2018 08:20,2.560058,210.3506,0.04589075,14.38262,0.0,3.493196,6.217018,736.5471,3.919999,17.1,6.904407,20.53196,0.002207355
2690,08/05/2018 08:40,1.508749,150.8775,0.1510173,14.53545,0.0,3.490939,6.400838,658.4664,3.919999,17.12074,6.931609,19.7106,0.000632131
2691,08/05/2018 09:00,0.9765664,109.6953,0.2323277,14.6308,0.0,3.467422,4.756785,76.41212,3.919999,17.2,6.940001,20.74523,1.807791e-05
2692,08/05/2018 09:20,1.802866,222.2538,0.1745067,14.69277,0.0,3.488214,4.615111,661.6542,3.919999,17.2,6.940001,20.67851,0.00041092
2693,08/05/2018 09:40,1.975639,267.0749,0.1220746,14.75871,0.0,3.462907,3.819983,481.8857,3.919999,17.23017,6.940001,19.21918,0.0
2694,08/05/2018 10:00,1.007741,119.1453,0.01489534,14.83038,0.0,3.489405,4.34739,254.2804,3.919999,17.3,6.939303,20.11419,0.0
2695,08/05/2018 10:20,252.3684,41502.84,0.2000943,14.7552,0.0,3.397801,3.416535,490.831,4.085796,17.25806,6.927209,20.2012,0.0
2696,08/05/2018 10:40,161.1544,26892.78,2.271138,13.76911,0.0,2.940528,0.9594874,2615.026,4.923892,17.14703,6.960814,18.04538,0.1290926
2697,08/05/2018 11:00,102.6005,17224.1,3.709036,13.61964,0.0,2.73062,1.725519,3237.089,5.222552,17.2,6.929582,16.7055,0.3849304
2698,08/05/2018 11:20,35.50538,5723.317,2.057975,15.07182,0.0,2.712431,1.767472,3115.775,5.453061,17.2,6.862927,16.2619,0.6020354
2699,08/05/2018 11:40,2.616962,383.8212,0.4592474,16.79714,0.0,2.712147,2.24262,1705.748,5.453361,17.29451,6.822589,16.54007,0.3051075
2700,08/05/2018 12:00,2.044318,287.5199,-0.07000001,18.76656,0.0,2.712767,2.59039,690.4703,5.449999,17.3,6.809999,18.33674,0.06577815
2701,08/05/2018 12:20,1.928512,305.998,-0.07000001,20.16451,0.0,2.724885,2.1232,230.7365,5.449999,17.3,6.825219,18.37248,0.02204372
2702,08/05/2018 12:40,0.052176,5.130787,-0.07000001,20.52744,0.0,0.36753,0.8889592,0.0,5.449999,17.42927,6.830001,19.22044,0.0
2703,08/05/2018 13:00,0.5102574,72.53153,0.4705323,20.86673,0.0,0.03940134,0.5659933,0.0,5.449999,17.53108,6.849769,19.65596,0.0
2704,08/05/2018 13:20,0.128789,15.24761,0.4327183,20.8803,0.0,0.0252381,0.5458173,0.0,5.449999,17.6,6.831116,19.96625,0.0
2705,08/05/2018 13:40,0.0,0.0,0.4320132,20.92126,0.0,0.03,0.6306829,0.0,5.449999,17.6,6.830001,20.35653,0.0
2706,08/05/2018 14:00,0.2580315,29.75369,0.4912257,20.99951,0.0,0.02843558,0.6755654,0.0,5.449999,17.64363,6.830934,20.61103,0.0
2707,08/05/2018 14:20,0.0,0.0,0.416636,21.04,0.0,0.02514985,0.7283146,0.0,5.441559,17.7,6.830168,20.73259,0.0
2708,08/05/2018 14:40,0.0,0.0,0.2978501,21.069,0.0,0.02,0.7976273,0.0,5.135236,17.7,6.830001,20.79136,0.0
2709,08/05/2018 15:00,0.0,0.0,0.1675187,21.11096,0.0,0.025188,0.7532593,0.0,4.089932,17.61136,6.830001,20.84649,0.0
2710,08/05/2018 15:20,82.5088,11766.17,0.1165573,20.5395,0.0,0.528721,0.7657161,0.0,3.552296,17.59739,6.836183,20.88714,0.0
2711,08/05/2018 15:40,222.2112,31773.79,1.553103,16.38724,0.0,3.301627,1.023242,1549.784,4.239212,17.67175,6.925835,19.42325,0.0
2712,08/05/2018 16:00,119.898,17184.39,3.149923,14.94311,0.0,3.059262,1.545924,4060.973,4.534369,17.7,6.911396,17.56824,0.2217436
2713,08/05/2018 16:20,34.63548,4966.063,2.951226,15.56926,0.0,2.927684,1.585512,3906.678,4.768242,17.7,6.919805,17.94215,0.6540762
2714,08/05/2018 16:40,2.514649,278.9525,0.5532493,17.67763,0.0,2.93556,2.203068,1975.949,4.78,17.7,6.88055,18.17401,0.3686264
2715,08/05/2018 17:00,4.034561,523.7509,-0.05999999,19.64149,0.0,2.812567,2.653214,923.1752,4.78,17.7,6.862734,19.14824,0.08314221
2716,08/05/2018 17:20,0.2594765,30.06152,-0.05999999,20.84245,0.0,2.57048,1.752143,0.09457199,4.78,17.79258,6.886225,19.49451,6.843909e-06
2717,08/05/2018 17:40,0.129087,15.28057,-0.05999999,20.90317,0.0,0.1295263,0.3908949,0.0,4.78,17.8,6.89,19.96379,0.0
2718,08/05/2018 18:00,0.5170687,62.00808,0.1894168,21.10381,0.0,0.1036153,0.5680126,0.0,4.78,17.8,6.890164,20.40981,0.0
2719,08/05/2018 18:20,0.1290725,14.31115,0.2852675,21.28831,0.0,0.03180506,0.8600067,0.0,4.78,17.8,6.89,20.81871,0.0
2720,08/05/2018 18:40,0.3869058,46.47679,0.2792173,21.24061,0.0,0.1297083,0.882413,0.0,4.78,17.8,6.89,20.87812,0.0
2721,08/05/2018 19:00,0.2575786,27.15347,0.3148776,21.32602,0.0,0.09817537,0.7054116,0.0,4.78,17.8,6.89,20.9447,0.0
2722,08/05/2018 19:20,0.1288173,13.39287,0.2822009,21.37129,0.0,0.02892285,0.7173699,0.0,4.770235,17.8,6.89,20.7945,0.0
2723,08/05/2018 19:40,0.0,0.0,0.216397,21.32441,0.0,0.1050231,0.7455825,0.0,4.664367,17.8,6.89,20.767,0.0
2724,08/05/2018 20:00,0.0,0.0,0.08431647,21.20207,0.0,0.09810501,0.7555078,0.0,3.882708,17.79354,6.89,20.94552,0.0
2725,08/05/2018 20:20,0.5151709,47.07625,0.2694072,18.28241,0.0,2.314448,0.7878462,200.6908,3.51,17.72501,6.891094,19.97815,0.003345732
2726,08/05/2018 20:40,233.4414,25915.45,1.278303,15.23041,0.0,3.362061,0.8967365,692.8615,3.889955,17.58508,6.950161,18.78271,0.004798932
2727,08/05/2018 21:00,116.8948,12308.25,3.623165,12.92789,0.0,3.025013,1.224358,4060.973,4.331945,17.5,7.019999,19.42531,0.1165967
2728,08/05/2018 21:20,73.03168,7510.634,3.780653,12.92354,0.0,2.981804,1.230785,4060.973,4.624092,17.47939,7.002359,18.81943,0.5399619
2729,08/05/2018 21:40,2.639218,212.5599,1.922156,14.23981,0.0,2.842809,1.634187,3567.781,4.690001,17.45189,6.980898,17.74097,0.7069606
2730,08/05/2018 22:00,1.987975,177.0052,0.1882772,16.3272,0.0,2.991429,2.410522,1420.994,4.690001,17.5,6.937357,16.934,0.2524506
2731,08/05/2018 22:20,1.423043,131.9851,-0.07000001,18.05086,0.0,2.977752,2.67331,602.1973,4.690001,17.5,6.931175,17.86159,0.07976755
2732,08/05/2018 22:40,0.0,0.0,-0.07000001,18.46217,0.0,1.852855,1.407109,0.0,4.690001,17.5,6.949998,20.44067,0.0
2733,08/05/2018 23:00,0.0,0.0,0.1398265,18.54324,0.0,0.0,0.8283755,0.0,4.690001,17.40146,6.949998,20.90686,0.0
2734,08/05/2018 23:20,0.2575783,18.6087,0.2856423,18.65744,0.0,0.0,0.6214088,0.0,4.690001,17.4,6.949998,20.87298,0.0
2735,08/05/2018 23:40,0.0,0.0,0.305369,18.48253,0.0,0.0,0.5307786,0.0,4.690001,17.4,6.949998,20.86329,0.0
