,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
2736,09/05/2018 00:00,0.1291435,9.378418,0.3393117,18.4024,0.0,0.0,0.5777563,0.0,4.690001,17.4,6.950101,20.86592,0.0
2737,09/05/2018 00:20,0.3872175,32.16834,0.273543,18.25447,0.0,0.0,0.6266056,0.0,4.688046,17.4,6.949998,20.90515,0.0
2738,09/05/2018 00:40,0.0,0.0,0.1510648,18.10264,0.0,0.0,0.6918269,0.0,4.46457,17.36263,6.949998,20.81028,0.0
2739,09/05/2018 01:00,0.1289873,10.37843,0.06336099,17.74077,0.0,0.0,0.7228124,0.0,3.688473,17.31771,6.949998,20.75517,0.0
2740,09/05/2018 01:20,18.61927,1761.944,0.1500315,14.56376,0.0,3.11447,0.8855146,397.7284,3.504568,17.4,6.949998,20.04998,0.004128625
2741,09/05/2018 01:40,132.244,12933.44,0.842019,12.83753,0.0,3.621892,0.8216925,1394.415,3.809035,17.31012,6.986509,19.90503,0.0
2742,09/05/2018 02:00,64.45154,6305.552,1.830837,11.69551,0.0,3.310171,1.504028,4003.211,4.022316,17.3,6.993594,18.6479,0.06277753
2743,09/05/2018 02:20,33.12633,3178.359,0.798179,12.91047,0.0,3.188347,2.123508,2289.777,4.17628,17.26068,6.961581,17.63945,0.1342666
2744,09/05/2018 02:40,1.303488,92.96222,-0.02674758,14.67886,0.0,3.246458,2.848646,764.2637,4.19,17.2001,6.967642,17.41861,0.0664138
2745,09/05/2018 03:00,3.593481,322.776,-0.07000001,15.3774,0.0,3.235554,2.751786,578.4091,4.19,17.2,6.980001,17.97245,0.03645716
2746,09/05/2018 03:20,0.128803,9.709612,-0.07000001,15.34713,0.0,2.91484,1.336144,0.0,4.19,17.2,6.980336,20.24956,0.0
2747,09/05/2018 03:40,0.2575925,20.47699,-0.07000001,15.27055,0.0,0.1174517,0.4423036,0.0,4.19,17.2,6.980001,20.4241,0.0
2748,09/05/2018 04:00,0.1287045,9.89472,-0.0689366,15.15,0.0,0.0,0.6043968,0.0,4.19,17.14323,6.991039,20.38153,0.0
2749,09/05/2018 04:20,0.49951,39.7029,0.2323835,15.0866,0.0,0.0,0.5454974,0.0,4.19,17.2,6.983469,20.38971,0.0
2750,09/05/2018 04:40,0.0,0.0,0.2133123,14.86594,0.0,0.0,0.6010783,0.0,4.12534,17.2,6.992362,20.32702,0.0
2751,09/05/2018 05:00,0.1288455,9.529059,0.2054342,14.54611,0.0,0.0,0.6278012,0.0,3.593979,17.19951,6.991056,20.58331,0.0
2752,09/05/2018 05:20,1.506896,127.2022,0.172082,12.43406,0.0,3.184702,1.145366,721.677,3.508575,17.2,6.982369,18.55084,0.00247335
2753,09/05/2018 05:40,0.5601076,39.89207,0.0,12.26726,0.0,3.697903,1.165145,127.5788,3.503732,17.2,6.980001,17.73198,0.0
2754,09/05/2018 06:00,1.510243,117.6658,-0.04422075,12.27,0.0,3.680282,2.280422,621.9393,3.5,17.19313,6.980001,19.53929,0.0
2755,09/05/2018 06:20,42.45595,3799.019,-0.03675275,12.22579,0.0,3.635777,1.236161,171.6761,3.527988,17.10042,6.981139,20.67553,0.0
2756,09/05/2018 06:40,104.9844,9373.997,0.4740095,11.47057,0.0,3.41459,1.122311,1862.913,3.783726,17.05441,6.993366,19.45444,0.01527107
2757,09/05/2018 07:00,91.81771,8164.431,0.7613538,11.15455,0.0,3.152726,2.293381,1725.502,4.073962,17.0,6.954762,17.43956,0.04924753
2758,09/05/2018 07:20,43.87428,3859.675,0.7616094,11.67921,0.0,2.952979,2.572816,1554.729,4.293174,16.90683,6.968739,17.4705,0.0917484
2759,09/05/2018 07:40,1.112809,81.41911,-0.07000001,13.54608,0.0,3.112504,3.331593,393.3146,4.299773,16.9024,6.947581,18.05128,0.02641281
2760,09/05/2018 08:00,2.38376,187.4495,-0.07000001,13.93775,0.0,3.100712,2.685869,431.6499,4.3,16.99825,6.96,18.5346,0.02050268
2761,09/05/2018 08:20,0.2575217,16.98825,-0.02225775,13.97104,0.0,2.638464,1.527359,0.0,4.3,17.0,6.961113,20.60449,0.0
2762,09/05/2018 08:40,0.386835,28.97929,0.2499165,14.02,0.0,0.0,1.17691,0.0,4.3,17.0,6.972485,20.95609,0.0
2763,09/05/2018 09:00,0.1284917,10.40415,0.2791294,14.02,0.0,0.0,0.7707092,0.0,4.3,17.0,6.960301,20.95949,0.0
2764,09/05/2018 09:20,0.0,0.0,0.2718711,14.0116,0.0,0.0,0.5614899,0.0,4.299058,17.09309,6.960198,20.94588,0.0
2765,09/05/2018 09:40,0.0,0.0,0.1462083,13.97579,0.0,0.0,0.5642939,0.0,3.987222,17.1,6.96,20.83951,0.0
2766,09/05/2018 10:00,0.2869315,31.3949,0.1775071,12.97655,0.0,1.828249,0.4501169,54.01405,3.516676,17.1,6.96,20.58725,0.000189726
2767,09/05/2018 10:20,0.9153869,110.7119,0.1371707,11.60644,0.0,3.684721,1.528207,684.3909,3.507941,17.1,6.945081,19.33743,0.01376286
2768,09/05/2018 10:40,171.0763,25622.39,1.017438,11.49477,0.0,3.509682,0.6641301,0.0,3.677361,17.1,6.983516,19.6693,0.0
2769,09/05/2018 11:00,122.9726,18622.91,5.203929,9.914589,0.0,3.182093,1.175321,3175.685,4.141576,17.1,7.050542,18.53006,0.08313073
2770,09/05/2018 11:20,130.6941,19709.35,7.125403,10.13785,0.0,2.942031,1.731084,4060.973,4.524281,17.1,7.026963,17.5645,0.3402369
2771,09/05/2018 11:40,8.90254,1271.573,5.916267,11.88802,0.0,2.887261,1.747839,3346.439,4.710067,17.10006,7.008276,17.06735,0.5377101
2772,09/05/2018 12:00,1.645169,187.6342,2.335291,14.23193,0.0,2.881047,1.752158,2560.987,4.71,17.1981,6.908019,16.75324,0.5559578
2773,09/05/2018 12:20,2.5537,331.8744,0.2952583,16.49283,0.0,2.909359,2.33828,1579.694,4.71,17.26374,6.839488,16.16527,0.3659881
2774,09/05/2018 12:40,2.964346,374.375,-0.07000001,18.92054,0.0,2.929762,2.604522,619.5691,4.71,17.3,6.849999,18.04271,0.09839714
2775,09/05/2018 13:00,0.378,40.23619,0.1454179,20.41216,0.0,2.854961,1.206627,30.12277,4.71,17.31973,6.850614,19.38132,0.002381424
2776,09/05/2018 13:20,0.2578617,29.45612,0.3258088,20.79,0.0,0.4377529,0.2902191,0.0,4.71,17.44549,6.86696,19.71902,0.0
2777,09/05/2018 13:40,0.1287467,13.72806,0.2480164,20.79387,0.0,0.0,0.3995901,0.0,4.71,17.41666,6.87,20.20798,0.0
2778,09/05/2018 14:00,0.2931508,31.52667,0.1399915,20.76876,0.0,0.0,0.5586527,0.0,4.71,17.54731,6.87,20.40542,0.0
2779,09/05/2018 14:20,0.2233515,26.45494,0.1296436,20.84853,0.0,0.0,0.6792322,0.0,4.703635,17.55294,6.87,20.62242,0.0
2780,09/05/2018 14:40,0.0,0.0,0.06320099,20.85999,0.0,0.0,0.7289656,0.0,4.542866,17.5838,6.87,20.71478,0.0
2781,09/05/2018 15:00,0.0,0.0,0.06130099,20.79358,0.0,0.0,0.7439386,0.0,3.768022,17.45475,6.87,20.76497,0.0
2782,09/05/2018 15:20,1.26515,160.4871,0.2096881,17.99765,0.0,2.927598,0.89291,361.2493,3.5,17.48789,6.87,19.32182,0.000479834
2783,09/05/2018 15:40,169.0689,22045.32,1.084643,16.27505,0.0,3.555418,0.8613038,693.0037,3.784449,17.43693,6.901307,18.25241,0.0
2784,09/05/2018 16:00,92.07009,11472.09,3.288327,14.39799,0.0,3.134101,1.453011,3940.643,4.148623,17.49039,6.942062,18.75486,0.1085869
2785,09/05/2018 16:20,87.51808,10513.18,1.928417,15.41419,0.0,3.050699,1.648844,4065.063,4.405463,17.46985,6.913043,17.75644,0.3919035
2786,09/05/2018 16:40,1.761377,167.2136,0.38633,17.12982,0.0,2.992836,2.403384,1612.619,4.479679,17.40056,6.910001,18.40586,0.1935227
2787,09/05/2018 17:00,3.261091,313.5615,-0.07000001,19.04897,0.0,3.029276,2.610178,692.8661,4.48,17.5,6.910001,19.47731,0.03610565
2788,09/05/2018 17:20,1.632577,164.1396,-0.0263395,19.72972,0.0,3.04133,2.29118,289.5093,4.472095,17.49112,6.923553,19.69464,0.0124223
2789,09/05/2018 17:40,0.01340165,0.2244001,0.2267617,20.05164,0.0,1.861916,0.6629049,0.0,4.47,17.4857,6.916958,20.19164,0.0
2790,09/05/2018 18:00,0.1293419,10.62433,0.2682956,20.05534,0.0,0.004137416,0.6513723,0.0,4.47,17.5,6.929999,20.63875,0.0
2791,09/05/2018 18:20,0.2583292,17.27148,0.3773499,20.25606,0.0,0.0,0.8482019,0.0,4.47,17.5,6.929999,20.85163,0.0
2792,09/05/2018 18:40,0.0,0.0,0.2596689,20.00558,0.0,0.0,0.6137767,0.0,4.47,17.5,6.929999,20.95751,0.0
2793,09/05/2018 19:00,0.2365126,13.2494,0.1612881,19.6476,0.0,0.0,0.7173107,0.0,4.47,17.4687,6.929999,20.98626,0.0
2794,09/05/2018 19:20,0.02183085,0.331031,0.08001952,19.30278,0.0,0.0,0.7291819,0.0,4.456118,17.4,6.929236,20.87606,0.0
2795,09/05/2018 19:40,0.0,0.0,0.07000001,19.15702,0.0,0.006954999,0.7135997,0.0,3.888974,17.4,6.923046,20.82412,0.0
2796,09/05/2018 20:00,1.888856,49.94941,0.1061481,17.39613,0.0,2.143536,1.392811,736.162,3.500147,17.4,6.910816,20.84856,0.000374129
2797,09/05/2018 20:20,716.0941,22086.87,0.1390537,14.82149,0.0,3.162859,1.848142,2602.364,4.746799,17.00613,6.904138,17.64565,0.01781176
2798,09/05/2018 20:40,417.0552,12673.1,0.3267941,12.05065,0.0,2.231397,1.936072,2540.917,6.232187,16.51023,6.855055,16.54867,0.04660747
2799,09/05/2018 21:00,25.14709,756.9745,0.107001,12.17729,0.0,2.085953,2.68927,1424.451,6.78775,16.31685,6.834136,16.93036,0.02557354
2800,09/05/2018 21:20,1.973887,54.47173,-0.07000001,13.70335,0.0,1.902214,2.468795,231.0358,6.79,16.3,6.809999,19.28001,0.000190293
2801,09/05/2018 21:40,0.3860277,10.04227,-0.07000001,14.08,0.0,1.164544,1.090025,0.0,6.789782,16.3,6.809999,19.7277,0.0
2802,09/05/2018 22:00,0.3797582,10.03631,-0.07000001,14.08,0.0,0.01,0.8516641,0.0,6.78,16.3,6.82109,20.18722,0.0
2803,09/05/2018 22:20,0.2582443,7.586528,-0.07000001,14.07398,0.0,0.00224175,0.8406251,0.0,6.78,16.3,6.814448,20.21461,0.0
2804,09/05/2018 22:40,0.5154396,20.18084,-0.07000001,14.02736,0.0,0.0,0.5708132,0.0,6.78,16.3,6.809999,20.28296,0.0
2805,09/05/2018 23:00,0.2574085,9.32733,-0.07000001,14.03217,0.0,0.0,0.4965707,0.0,6.78,16.3,6.821119,20.27189,0.0
2806,09/05/2018 23:20,0.2580455,10.80276,-0.07000001,13.87361,0.0,0.001951665,0.627854,0.0,6.78,16.3,6.814385,20.33593,0.0
2807,09/05/2018 23:40,0.0,0.0,-0.07000001,13.83066,0.0,0.02,0.6588783,0.0,6.78,16.3,6.830001,20.38259,0.0
2808,10/05/2018 00:00,0.2581592,10.85621,-0.07000001,13.52082,0.0,0.02,0.6559883,0.0,6.750961,16.3,6.830001,20.66752,0.0
2809,10/05/2018 00:20,0.0,0.0,-0.07000001,13.43476,0.0,0.02,0.6858548,0.0,5.330552,16.3,6.830001,20.81664,0.0
2810,10/05/2018 00:40,1.260978,59.94546,-0.07000001,13.26898,0.0,0.3589348,0.84853,332.4391,3.687251,16.3,6.830001,19.1544,0.0
2811,10/05/2018 01:00,1.766524,83.9382,-0.07000001,10.77497,0.0,2.800322,2.135896,888.5759,3.5,16.3,6.841954,17.70404,0.0
2812,10/05/2018 01:20,222.4144,13206.97,0.07526907,9.227401,0.0,3.500288,2.32218,2215.032,3.868729,16.3,6.873145,17.68411,0.01389576
2813,10/05/2018 01:40,93.36903,5731.141,0.6135754,9.498145,0.0,3.078966,2.244058,2174.636,4.269391,16.24125,6.793899,18.26674,0.0495742
2814,10/05/2018 02:00,44.6601,2728.092,0.05880797,10.82439,0.0,3.067803,2.555306,1487.016,4.490614,16.2,6.808768,18.48979,0.0434085
2815,10/05/2018 02:20,1.753565,83.32352,-0.07000001,12.1665,0.0,3.098415,2.856315,428.4045,4.5,16.2,6.815955,20.55211,0.001013443
2816,10/05/2018 02:40,0.257493,11.09942,-0.07000001,12.45,0.0,2.040739,1.334018,0.0,4.5,16.2,6.820001,20.82387,0.0
2817,10/05/2018 03:00,0.516332,23.0716,-0.07000001,12.41424,0.0,0.04,0.7769077,0.0,4.5,16.2,6.820001,20.78222,0.0
2818,10/05/2018 03:20,0.0,0.0,-0.07000001,12.21809,0.0,0.025029,0.4941782,0.0,4.5,16.2,6.820001,20.83812,0.0
2819,10/05/2018 03:40,0.1286477,6.08082,-0.07000001,11.99056,0.0,0.02,0.4769413,0.0,4.492023,16.2,6.820001,20.69882,0.0
2820,10/05/2018 04:00,0.1291008,5.878106,-0.07000001,11.86564,0.0,0.02,0.5253305,0.0,4.442739,16.2,6.820001,20.72235,0.0
2821,10/05/2018 04:20,0.7582139,32.76126,-0.07000001,11.36193,0.0,0.3763495,0.5974926,0.0,3.565872,16.2,6.82103,20.34149,0.0
2822,10/05/2018 04:40,1.648324,87.08869,-0.07000001,9.03705,0.0,3.779855,1.469058,735.3988,3.5,16.2,6.833266,18.62283,0.0
2823,10/05/2018 05:00,1.513785,79.68315,-0.07000001,9.190206,0.0,3.804758,1.308578,203.4278,3.5,16.2,6.820001,17.56324,0.0
2824,10/05/2018 05:20,72.23022,4420.712,-0.05786967,9.194357,0.0,3.770194,1.244304,297.1729,3.588783,16.18187,6.82242,19.35264,0.0
2825,10/05/2018 05:40,68.45534,4081.704,0.143796,8.902985,0.0,3.474986,2.318146,1976.771,3.824273,16.1,6.814448,17.83117,0.0
2826,10/05/2018 06:00,56.05132,3437.151,-0.07000001,9.785674,0.0,3.31705,3.819093,1022.4,3.997623,16.1,6.76306,17.59324,0.003111776
2827,10/05/2018 06:20,1.881939,97.64278,-0.07000001,10.67032,0.0,3.322551,4.313283,993.8666,4.04988,16.1,6.797347,18.81031,0.004729108
2828,10/05/2018 06:40,0.8854114,51.54581,-0.07000001,10.87942,0.0,3.36293,3.750141,0.0,4.05,16.1,6.820001,20.93757,0.0
2829,10/05/2018 07:00,1.005933,46.94713,-0.07000001,10.88,0.0,3.340912,2.305299,169.9492,4.05,16.1,6.809237,20.9023,0.0
2830,10/05/2018 07:20,0.515511,24.52651,-0.07000001,10.86576,0.0,2.023699,0.6528061,0.0,4.05,16.1,6.801167,21.09281,0.0
2831,10/05/2018 07:40,0.0,0.0,-0.07000001,10.75432,0.0,0.04035001,0.7089366,0.0,4.05,16.1,6.813838,21.08531,0.0
2832,10/05/2018 08:00,0.1291291,5.944633,-0.07000001,10.66434,0.0,0.04,0.5537045,0.0,4.05,16.1,6.811109,21.06034,0.0
2833,10/05/2018 08:20,0.0,0.0,-0.07000001,10.57518,0.0,0.04,0.547801,0.0,4.017672,16.1,6.80542,21.09689,0.0
2834,10/05/2018 08:40,0.2573375,14.43337,-0.07000001,9.675263,0.0,1.1809,0.5379277,0.0,3.570882,16.1,6.820001,20.79111,0.0
2835,10/05/2018 09:00,1.509415,91.15361,-0.07000001,8.456615,0.0,3.817964,1.240793,738.6082,3.5,16.1,6.820001,19.13763,0.0
2836,10/05/2018 09:20,140.9968,10176.69,-0.03978509,8.567635,0.0,3.778208,1.418055,0.0,3.618402,16.07826,6.82272,19.75905,0.0
2837,10/05/2018 09:40,166.4123,12543.54,1.25359,7.779719,0.0,3.2794,1.162459,2274.876,4.171193,15.95739,6.86439,19.0803,0.005855045
2838,10/05/2018 10:00,190.2973,14409.38,2.185853,8.174238,0.0,2.899781,1.755514,2577.44,4.677981,15.84788,6.821389,17.15662,0.1041122
2839,10/05/2018 10:20,26.56224,1956.993,0.9470293,9.94985,0.0,2.825973,2.22415,2330.31,4.969909,15.8,6.779939,15.94718,0.1977955
2840,10/05/2018 10:40,1.016249,73.03628,-0.00612333,12.35493,0.0,2.896454,2.822071,599.4346,4.97,15.8,6.730002,17.71136,0.03676879
2841,10/05/2018 11:00,1.88629,128.6994,-0.03802618,13.58232,0.0,2.890456,2.604229,374.0731,4.97,15.8,6.741393,19.12578,0.01584873
2842,10/05/2018 11:20,0.386594,28.54078,-0.0535735,13.87748,0.0,2.635587,1.527215,0.0,4.97,15.8,6.735301,20.85433,0.0
2843,10/05/2018 11:40,0.3866509,26.26497,-0.05999999,13.85295,0.0,0.05418716,0.8424864,0.0,4.97,15.8,6.75,20.98178,0.0
2844,10/05/2018 12:00,0.303818,17.74405,-0.065722,13.9,0.0,0.04157984,0.698121,0.0,4.97,15.8,6.739842,20.85018,0.0
2845,10/05/2018 12:20,0.0827335,6.287355,-0.07000001,13.86095,0.0,0.04144067,0.6306811,0.0,4.97,15.8,6.731126,20.81015,0.0
2846,10/05/2018 12:40,0.0,0.0,-0.07000001,13.83882,0.0,0.05367484,0.578458,0.0,4.642375,15.8,6.75,20.75994,0.0
2847,10/05/2018 13:00,326.5611,18633.06,-0.07000001,13.70607,0.0,0.05143783,1.050037,1570.495,4.161241,15.8,6.75,19.56503,0.04134597
2848,10/05/2018 13:20,184.4694,10226.19,1.839139,10.74998,0.0,2.270151,1.652487,3733.315,5.035262,15.8,6.803219,17.9142,0.08134171
2849,10/05/2018 13:40,107.0801,5829.473,0.7066268,11.52559,0.0,2.761014,1.833534,2944.982,5.454766,15.86782,6.753559,16.80381,0.2047179
2850,10/05/2018 14:00,2.874154,151.0522,-0.01008933,12.94159,0.0,2.711294,2.541511,1299.976,5.525007,15.9,6.718333,15.72496,0.1214655
2851,10/05/2018 14:20,0.0,0.0,-0.07000001,14.45071,0.0,2.513787,1.278928,0.0,5.519999,15.91144,6.70114,18.95292,0.0
2852,10/05/2018 14:40,0.386325,20.78696,-0.07000001,14.68918,0.0,0.06355833,0.4307061,0.0,5.519999,16.0,6.72,20.46003,0.0
2853,10/05/2018 15:00,0.386495,19.22531,-0.07000001,14.61569,0.0,0.05,0.5912423,0.0,5.519999,16.0,6.72,20.77792,0.0
2854,10/05/2018 15:20,0.1291859,6.826987,-0.06031733,14.84039,0.0,0.05,0.6205009,0.0,5.519999,16.0,6.72,20.9898,0.0
2855,10/05/2018 15:40,0.6372,38.08626,-0.05999999,14.9,0.0,0.05,0.5966152,0.0,5.519999,16.0,6.72,21.01669,0.0
2856,10/05/2018 16:00,0.0,0.0,-0.05999999,14.94004,0.0,0.05,0.740418,0.0,5.151528,15.98366,6.720403,20.87233,0.0
2857,10/05/2018 16:20,156.5845,10663.42,-0.05859508,14.27042,0.0,0.3162217,1.056124,866.3737,3.661052,15.91037,6.724767,19.95723,0.0073514
2858,10/05/2018 16:40,794.6674,45473.83,1.413495,10.30112,0.0,2.980929,1.069465,4060.973,5.239049,16.05608,6.870145,18.9833,0.07696006
2859,10/05/2018 17:00,213.0166,8866.557,3.739003,9.641032,0.0,2.241018,1.126895,4060.973,6.718981,16.1,6.961204,18.14602,0.298978
2860,10/05/2018 17:20,2.948185,68.71688,2.523756,11.02943,0.0,2.362239,1.643391,3665.686,6.787692,16.1,6.889931,17.36544,0.4148964
2861,10/05/2018 17:40,2.842252,61.35794,0.6724672,12.66565,0.0,2.393673,1.746981,2689.222,6.787529,16.18894,6.798425,16.61698,0.3406051
2862,10/05/2018 18:00,1.476121,28.9248,-0.05999999,14.09737,0.0,2.349117,2.013181,754.4131,6.782081,16.2,6.75,18.67825,0.05287271
2863,10/05/2018 18:20,0.2584,5.083423,-0.05999999,14.95043,0.0,0.4855061,0.578822,0.0,6.78,16.2,6.750453,18.87236,0.0
2864,10/05/2018 18:40,0.1291291,3.008055,-0.05999999,14.86135,0.0,0.07000001,0.5187813,0.0,6.78,16.2,6.75,20.42577,0.0
2865,10/05/2018 19:00,0.3797525,10.44874,-0.05999999,14.71138,0.0,0.07000001,0.5376552,0.0,6.78,16.2,6.750899,20.90865,0.0
2866,10/05/2018 19:20,0.258145,7.262361,-0.05999999,14.60201,0.0,0.07000001,0.627316,0.0,6.78,16.2,6.751137,20.6142,0.0
2867,10/05/2018 19:40,0.5082142,16.97402,-0.05999999,14.53044,0.0,0.07000001,0.6905809,0.0,6.78,16.2,6.769999,20.96473,0.0
2868,10/05/2018 20:00,0.1290725,4.236599,-0.05999999,14.4661,0.0,0.07000001,0.7175217,0.0,6.778023,16.2,6.769999,20.97349,0.0
2869,10/05/2018 20:20,0.0,0.0,-0.05999999,14.24394,0.0,0.07000001,0.7311339,0.0,6.23028,16.2,6.770631,20.94918,0.0
2870,10/05/2018 20:40,0.0,0.0,-0.05999999,13.96426,0.0,0.07000001,0.7438089,0.0,4.183824,16.2,6.769999,19.96741,0.0
2871,10/05/2018 21:00,282.6457,15267.48,-0.05999999,11.3386,0.0,2.278048,1.309843,2405.654,3.775319,16.2,6.787124,18.08587,0.1563979
2872,10/05/2018 21:20,139.4992,7908.85,0.3594901,9.046651,0.0,3.286438,1.666579,3437.969,4.505702,16.2,6.800002,17.85452,0.1015897
2873,10/05/2018 21:40,108.1859,6234.628,-0.05999999,10.21616,0.0,3.001071,1.820018,2801.837,4.918449,16.2,6.800002,18.15313,0.1091979
2874,10/05/2018 22:00,2.313167,121.9762,-0.05999999,11.50087,0.0,2.995403,2.650162,1017.815,4.983318,16.2,6.811268,17.7508,0.02693546
2875,10/05/2018 22:20,0.3621385,17.04438,-0.05999999,12.12894,0.0,2.835215,1.552679,0.0,4.980001,16.2,6.820001,20.53954,0.0
2876,10/05/2018 22:40,0.050844,1.858627,-0.05999999,12.08554,0.0,0.08373202,0.4538675,0.0,4.980001,16.2,6.820001,20.99526,0.0
2877,10/05/2018 23:00,0.3357361,17.47379,-0.05999999,11.84423,0.0,0.07000001,0.5199546,0.0,4.980001,16.2,6.820001,21.05868,0.0
2878,10/05/2018 23:20,0.0,0.0,-0.05999999,11.59151,0.0,0.07000001,0.5001429,0.0,4.971261,16.2,6.820001,21.1084,0.0
2879,10/05/2018 23:40,0.0083875,0.02594001,-0.05671749,11.19889,0.0,0.07000001,0.5816703,0.0,3.954774,16.2,6.820001,21.10543,0.0
2880,11/05/2018 00:00,1.415933,77.97179,-0.05999999,9.214406,0.0,2.215815,0.732133,345.1712,3.496501,16.2,6.820001,19.30204,0.000180063
2881,11/05/2018 00:20,104.2541,6413.56,-0.04292568,7.788776,0.0,3.926513,1.70211,393.2231,3.586457,16.2,6.836309,19.49949,0.0
2882,11/05/2018 00:40,87.26486,5683.178,0.5796952,7.05956,0.0,3.506351,1.105407,2735.838,3.914502,16.2,6.850278,19.21569,0.0
2883,11/05/2018 01:00,84.25047,6064.005,0.1122635,7.957574,0.0,3.385083,2.183767,2183.293,4.176349,16.2,6.800002,17.83368,0.01727227
2884,11/05/2018 01:20,8.206115,610.8369,-0.05999999,9.162081,0.0,3.300925,2.910957,1200.37,4.28,16.2,6.800848,18.09728,0.02578141
2885,11/05/2018 01:40,1.013527,82.55199,-0.05999999,10.15539,0.0,3.315098,3.048175,477.9562,4.28,16.2,6.820001,18.83021,0.006023756
2886,11/05/2018 02:00,1.269378,96.16969,-0.05999999,10.07,0.0,3.309861,2.364558,283.4836,4.28,16.2,6.820001,19.72153,0.001935972
2887,11/05/2018 02:20,0.129115,9.03347,-0.05999999,10.01499,0.0,3.22133,0.6687768,0.0,4.28,16.2,6.806206,20.49328,0.0
2888,11/05/2018 02:40,0.1290442,10.15049,-0.05999999,9.892583,0.0,0.09000002,0.6629676,0.0,4.28,16.10284,6.824388,20.39663,0.0
2889,11/05/2018 03:00,0.2581875,18.21744,-0.05999999,9.619959,0.0,0.09000002,0.4968623,0.0,4.27461,16.1,6.820647,20.51398,0.0
2890,11/05/2018 03:20,0.0,0.0,-0.05464124,9.294895,0.0,0.09000002,0.465058,0.0,4.27,16.1,6.815019,20.70955,0.0
2891,11/05/2018 03:40,0.12869,9.10552,-0.05999999,8.917601,0.0,0.09000002,0.5626303,0.0,4.260353,16.03467,6.824404,20.77307,0.0
2892,11/05/2018 04:00,0.0,0.0,-0.05999999,8.720282,0.0,0.09000002,0.596619,0.0,3.751249,16.00615,6.820581,20.65265,0.0
2893,11/05/2018 04:20,16.82997,1458.518,-0.05999999,6.108348,0.0,3.051864,0.6655816,125.9427,3.517642,16.1,6.830577,19.31496,0.0
2894,11/05/2018 04:40,86.71852,7514.498,0.122002,4.870534,0.0,3.679238,1.159425,1552.775,3.698692,16.02742,6.846469,18.73603,0.0
2895,11/05/2018 05:00,68.17827,5779.467,0.3824027,5.476256,0.0,3.476337,2.453633,1607.068,3.923823,16.0,6.819703,17.98461,0.000384935
2896,11/05/2018 05:20,26.63245,2214.858,0.1208565,6.716722,0.0,3.350618,2.763436,1095.657,4.061229,16.0,6.824712,17.82829,0.01140588
2897,11/05/2018 05:40,1.446428,101.8432,-0.05999999,7.92652,0.0,3.437138,3.256622,651.2239,4.07,16.0,6.805575,17.94209,0.008727504
2898,11/05/2018 06:00,1.25525,90.6406,-0.05999999,7.929999,0.0,3.469866,2.711407,334.8272,4.07,16.0,6.820001,20.37399,7.804121e-05
2899,11/05/2018 06:20,0.186405,11.2453,-0.05999999,7.879822,0.0,3.465129,1.593885,1.716405,4.07,16.0,6.819688,20.56752,0.0
2900,11/05/2018 06:40,0.0,0.0,-0.05999999,7.729527,0.0,2.160274,0.4192412,0.0,4.07,15.96995,6.805579,20.72385,0.0
2901,11/05/2018 07:00,0.0,0.0,-0.05999999,7.550023,0.0,0.1,0.4466212,0.0,4.07,15.9,6.820001,20.72741,0.0
2902,11/05/2018 07:20,0.0,0.0,-0.04976865,7.193082,0.0,0.2099485,0.4245872,0.0,3.711113,15.96704,6.820001,20.80341,0.0
2903,11/05/2018 07:40,1.554662,98.00753,-0.005354101,5.285453,0.0,3.97447,0.7188562,452.7495,3.5,16.0,6.820001,20.58395,0.0
2904,11/05/2018 08:00,3.595998,216.3562,-0.05853399,5.168572,0.0,3.933429,2.124577,285.7889,3.501265,16.0,6.820001,20.7224,0.0
2905,11/05/2018 08:20,255.4928,19725.72,0.9699227,4.949734,0.0,3.550473,0.6125764,1144.11,4.012507,15.89241,6.873774,20.5638,0.003019504
2906,11/05/2018 08:40,158.4598,13925.76,2.487315,5.200104,0.0,3.145752,1.708055,3087.984,4.481335,15.81967,6.891726,18.14978,0.04392444
2907,11/05/2018 09:00,93.41337,8624.594,1.703534,7.175485,0.0,2.93419,1.860487,2641.942,4.883636,15.8,6.829427,17.14566,0.1588585
2908,11/05/2018 09:20,2.176447,160.9781,0.192111,9.388549,0.0,2.978952,2.462112,1448.042,4.935002,15.8,6.77327,18.27844,0.08398879
2909,11/05/2018 09:40,2.861879,253.7,-0.05999999,11.56526,0.0,2.97829,2.724927,592.7924,4.93,15.8,6.765574,16.81478,0.04480839
2910,11/05/2018 10:00,0.3694907,27.12764,-0.05999999,12.08,0.0,2.900698,2.170357,0.0,4.93,15.8,6.78,18.742,0.0
2911,11/05/2018 10:20,0.12869,10.29994,-0.05999999,12.08412,0.0,0.6898136,0.9660801,0.0,4.93,15.96784,6.78,19.80043,0.0
2912,11/05/2018 10:40,0.1439758,10.07241,-0.05999999,12.08,0.0,0.09164421,0.7730702,0.0,4.93,16.05725,6.78,20.31439,0.0
2913,11/05/2018 11:00,0.11407,9.501788,-0.05999999,12.04828,0.0,0.100575,0.7492644,0.0,4.777811,16.1,6.790576,20.57959,0.0
2914,11/05/2018 11:20,0.0,0.0,-0.05999999,12.01459,0.0,0.1305563,0.5135399,0.0,3.923627,16.1,6.784425,20.74126,0.0
2915,11/05/2018 11:40,0.3866791,30.92978,0.0432226,11.15301,0.0,1.242612,0.5676527,149.0113,3.501139,16.01972,6.78,20.48712,0.0
2916,11/05/2018 12:00,1.631791,128.7052,0.1432566,9.195368,0.0,3.94,1.960103,586.4789,3.5,16.0,6.790572,19.02262,0.0
2917,11/05/2018 12:20,204.9707,19885.46,0.1566982,9.262634,0.0,3.828216,0.6934485,13.43922,3.808449,16.06094,6.789352,19.59722,0.0
2918,11/05/2018 12:40,108.5612,10495.76,4.005706,7.255617,0.0,3.325777,1.255104,3972.43,4.244925,16.11634,6.929519,19.20084,0.02227199
2919,11/05/2018 13:00,93.0389,8657.291,2.868324,8.530963,0.0,3.180716,1.71099,3828.693,4.533796,16.23501,6.864143,18.47791,0.228466
2920,11/05/2018 13:20,2.797758,205.9005,0.5558277,10.69716,0.0,3.179753,2.093785,2624.751,4.641255,16.3,6.818854,17.25237,0.2948047
2921,11/05/2018 13:40,2.638795,203.8989,-0.05,13.22216,0.0,3.199261,2.623679,762.6296,4.64,16.35909,6.809999,17.39397,0.08273262
2922,11/05/2018 14:00,1.133147,77.38438,-0.05,14.22213,0.0,2.671475,3.33717,229.8667,4.64,16.4,6.809999,19.17665,0.01646474
2923,11/05/2018 14:20,0.2150502,15.92006,-0.05,14.34371,0.0,0.6073504,2.105319,0.0,4.64,16.4475,6.809999,20.13381,0.0
2924,11/05/2018 14:40,0.2815484,18.71862,-0.05,14.47,0.0,0.0,1.560912,0.0,4.64,16.6,6.809999,20.33886,0.0
2925,11/05/2018 15:00,0.1467384,9.003632,-0.05,14.47679,0.0,0.0,1.217631,0.0,4.632365,16.61277,6.809999,20.60699,0.0
2926,11/05/2018 15:20,0.1285343,9.037771,-0.05,14.38762,0.0,0.0,0.9939418,0.0,4.63,16.7,6.809999,20.83881,0.0
2927,11/05/2018 15:40,0.3872886,28.99102,-0.05,14.3571,0.0,0.0,0.8098501,0.0,4.63,16.7,6.809999,20.91347,0.0
2928,11/05/2018 16:00,0.0,0.0,-0.05,14.2517,0.0,0.0,0.7080967,0.0,4.63,16.78417,6.809999,20.99126,0.0
2929,11/05/2018 16:20,0.0,0.0,-0.04024801,14.2817,0.0,0.0,0.6368632,0.0,4.321865,16.75337,6.809999,21.02897,0.0
2930,11/05/2018 16:40,0.1285625,9.034208,0.009585185,12.97951,0.0,0.9821774,0.5917639,0.0,3.611404,16.62291,6.818352,21.04052,0.0
2931,11/05/2018 17:00,68.96281,5690.278,0.08735132,9.083105,0.0,4.280049,0.8199854,468.5284,3.535479,16.7,6.839999,20.63991,0.0
2932,11/05/2018 17:20,145.5605,11990.49,1.802842,7.329247,0.0,3.825698,0.6765318,1801.65,3.980314,16.7,6.916049,19.70548,0.003000531
2933,11/05/2018 17:40,103.994,8301.47,1.935533,7.094129,0.0,3.696899,1.229132,4060.973,4.248356,16.7,6.900001,19.24377,0.05718008
2934,11/05/2018 18:00,43.99129,3489.4,1.212147,8.297968,0.0,3.395496,1.55846,3689.154,4.507392,16.7,6.901919,18.82692,0.2307011
2935,11/05/2018 18:20,2.815257,217.7173,0.09013589,10.8122,0.0,3.400182,2.66521,1119.101,4.52,16.7,6.885,18.95053,0.05811305
2936,11/05/2018 18:40,2.889855,188.6114,-0.05999999,12.13076,0.0,3.319181,2.685259,542.9929,4.52,16.79208,6.900001,18.13729,0.02786421
2937,11/05/2018 19:00,0.0,0.0,-0.05999999,12.0227,0.0,3.264856,1.201204,0.0,4.52,16.8,6.88955,20.68759,0.0
2938,11/05/2018 19:20,0.0,0.0,-0.05999999,11.9109,0.0,0.725326,0.3966586,0.0,4.52,16.8,6.895453,20.60491,0.0
2939,11/05/2018 19:40,0.2593492,15.18323,-0.05999999,11.37448,0.0,0.0,0.4698121,0.0,4.516559,16.8,6.886367,20.59786,0.0
2940,11/05/2018 20:00,0.0,0.0,-0.05999999,11.03724,0.0,0.0,0.491082,0.0,4.071772,16.79707,6.900001,21.07231,0.0
2941,11/05/2018 20:20,0.2576915,17.98736,0.003210836,10.86762,0.0,0.0710095,0.5248302,0.0,3.529119,16.7,6.900001,20.09608,0.0
2942,11/05/2018 20:40,1.128858,85.19319,0.05751442,7.989625,0.0,4.293176,1.746409,738.2499,3.51,16.7,6.900001,19.12413,0.009238813
2943,11/05/2018 21:00,179.6546,14223.08,0.7634969,7.565205,0.0,4.086179,0.7492149,14.05395,3.780996,16.64752,6.925752,20.20678,0.0
2944,11/05/2018 21:20,118.9386,9433.099,2.256093,6.035076,0.0,3.604239,0.9205286,3973.816,4.17235,16.6,6.950519,19.20547,0.02051358
2945,11/05/2018 21:40,72.7536,5659.294,1.487758,7.069937,0.0,3.310327,1.491132,4060.973,4.463021,16.6,6.929999,18.02073,0.1202141
2946,11/05/2018 22:00,1.838076,119.5511,0.2787728,9.314509,0.0,3.356874,2.561455,1671.558,4.538579,16.6,6.909639,17.43505,0.0769233
2947,11/05/2018 22:20,2.451188,160.3205,-0.05999999,10.97549,0.0,3.316735,2.656406,548.3282,4.53716,16.6,6.90515,19.46225,0.0107037
2948,11/05/2018 22:40,1.250615,81.78105,-0.05999999,11.20046,0.0,3.233289,2.154378,215.214,4.53,16.6,6.910001,21.08738,0.0
2949,11/05/2018 23:00,0.2582869,16.78354,-0.05999999,11.16986,0.0,1.584081,0.4782479,0.0,4.53,16.6,6.910001,21.12265,0.0
2950,11/05/2018 23:20,0.12903,7.898144,-0.05999999,10.99519,0.0,0.00019375,0.5808536,0.0,4.53,16.6,6.910001,21.10587,0.0
2951,11/05/2018 23:40,0.0,0.0,-0.05999999,10.60315,0.0,0.00020275,0.4382252,0.0,4.389782,16.6,6.910001,21.06429,0.0
2952,12/05/2018 00:00,0.001161665,0.001314539,0.05615685,10.23975,0.0,0.0,0.5004739,0.0,3.679073,16.6,6.910001,20.91957,0.0
2953,12/05/2018 00:20,1.40779,94.89417,0.14114,8.011801,0.0,3.212502,0.9083589,519.634,3.509555,16.6,6.910001,19.21283,0.000583935
2954,12/05/2018 00:40,1.111021,76.57848,-0.05788799,7.310148,0.0,4.373604,1.695554,218.7005,3.504168,16.6,6.910001,19.22531,0.0
2955,12/05/2018 01:00,65.95042,5586.276,-0.05999999,7.274604,0.0,4.327695,0.9360437,409.573,3.559598,16.6,6.910001,18.86747,0.0
2956,12/05/2018 01:20,91.68522,7867.482,0.8265272,6.01283,0.0,3.866904,0.8061852,2768.977,3.855495,16.6004,6.954937,19.51475,0.0
2957,12/05/2018 01:40,67.79269,5905.943,0.4959773,6.92481,0.0,3.546744,1.843383,2988.647,4.058643,16.6,6.889477,19.1109,0.02427561
2958,12/05/2018 02:00,12.46261,1002.185,0.03393441,8.491851,0.0,3.507728,2.535063,1465.223,4.162317,16.6,6.910001,18.92713,0.04315067
2959,12/05/2018 02:20,1.76079,143.2635,-0.05999999,9.6791,0.0,3.527848,3.036237,547.7618,4.162522,16.6,6.924723,20.25592,0.003701111
2960,12/05/2018 02:40,1.259586,98.60058,-0.05999999,9.80842,0.0,3.563454,2.604733,391.8391,4.169999,16.6,6.916183,18.63834,0.006721181
2961,12/05/2018 03:00,0.129143,8.768613,-0.05999999,9.724619,0.0,3.250302,1.090853,0.0,4.168254,16.6,6.914836,20.55882,0.0
2962,12/05/2018 03:20,0.1284917,9.354263,-0.05999999,9.602358,0.0,0.7065151,0.6117965,0.0,4.160001,16.6,6.915109,20.93477,0.0
2963,12/05/2018 03:40,0.0,0.0,-0.05999999,9.381361,0.0,0.003409835,0.4600366,0.0,4.133645,16.59812,6.919999,20.89226,0.0
2964,12/05/2018 04:00,0.0,0.0,-0.05999999,8.897672,0.0,0.0,0.462577,0.0,3.639725,16.56263,6.919999,20.83166,0.0
2965,12/05/2018 04:20,1.636385,118.034,0.05287083,7.098957,0.0,3.161793,0.9634551,601.1101,3.51,16.6,6.919999,18.72142,0.0
2966,12/05/2018 04:40,40.97204,3823.263,-0.05951249,6.729684,0.0,4.263405,1.659466,134.795,3.531322,16.6,6.919999,19.61887,0.0
2967,12/05/2018 05:00,89.82182,8470.998,0.5236012,6.018336,0.0,3.918631,0.8672413,2107.209,3.764477,16.51439,6.950324,19.35925,0.0
2968,12/05/2018 05:20,64.25091,5992.55,0.5582321,6.396929,0.0,3.544607,2.128246,2128.093,3.976097,16.5,6.904609,18.43265,0.01562671
2969,12/05/2018 05:40,20.18677,1826.585,0.07329707,8.088249,0.0,3.447664,2.972258,1147.284,4.095534,16.5,6.904892,18.07144,0.02308707
2970,12/05/2018 06:00,1.101145,72.9536,-0.05999999,9.221747,0.0,3.539497,3.423085,564.9371,4.099999,16.5,6.905163,18.88794,0.01313115
2971,12/05/2018 06:20,1.802047,138.1477,-0.05999999,9.29101,0.0,3.583945,2.728521,297.5355,4.099999,16.5,6.919999,20.86407,0.000359446
2972,12/05/2018 06:40,0.257763,16.74747,-0.05999999,9.259999,0.0,2.744702,1.13076,4.0896,4.099999,16.5,6.919028,20.93019,0.0
2973,12/05/2018 07:00,0.1289167,9.056938,-0.05999999,9.194311,0.0,0.01484075,0.6088657,4.0896,4.099999,16.5,6.919999,21.02052,0.0
2974,12/05/2018 07:20,0.0,0.0,-0.05999999,8.983768,0.0,0.0038715,0.5033552,4.0896,4.093045,16.5,6.919999,21.03998,0.0
2975,12/05/2018 07:40,0.1286335,7.985036,-0.05999999,8.554889,0.0,0.4477513,0.4477997,4.0896,3.676412,16.5,6.919999,20.90061,3.213299e-06
2976,12/05/2018 08:00,1.76934,118.551,-0.05999999,7.083661,0.0,3.390807,0.7415407,525.7998,3.51,16.5,6.919999,19.11727,0.002404965
2977,12/05/2018 08:20,1.136842,70.94191,-0.05000342,6.664474,0.0,4.244617,1.742021,218.3841,3.500245,16.55643,6.919893,20.23241,0.000519232
2978,12/05/2018 08:40,2.497577,134.2088,-0.05319633,6.815311,0.0,4.16859,1.874337,738.8348,3.5,16.6,6.905104,18.34583,0.0
2979,12/05/2018 09:00,196.0942,13677.34,0.5412635,6.590147,0.0,3.858922,1.025818,940.3076,3.842019,16.52722,6.948495,19.51472,0.000624805
2980,12/05/2018 09:20,120.7803,8396.4,1.135647,6.721723,0.0,3.236418,2.008494,2538.504,4.243402,16.4378,6.927351,18.0324,0.02949619
2981,12/05/2018 09:40,74.34852,5266.286,0.4958385,8.557643,0.0,3.037966,2.212368,1877.236,4.547806,16.4,6.849999,17.21429,0.07134057
2982,12/05/2018 10:00,1.137879,66.56769,-0.05999999,10.40508,0.0,3.121125,3.317939,748.36,4.591789,16.4,6.849999,18.70362,0.02615943
2983,12/05/2018 10:20,1.510464,110.4924,-0.05999999,11.43427,0.0,3.125735,2.704978,413.6978,4.589999,16.40166,6.849999,18.91848,0.007737099
2984,12/05/2018 10:40,0.13889,13.4327,-0.05999999,11.52,0.0,2.998226,1.700052,2.04078,4.589999,16.5,6.849999,19.32155,3.502413e-05
2985,12/05/2018 11:00,0.5052544,51.94515,-0.05999999,11.48463,0.0,1.083612,0.4889281,0.0,4.589999,16.5992,6.849999,19.87059,0.0
2986,12/05/2018 11:20,0.1289735,11.7655,-0.05999999,11.36388,0.0,0.0,0.4702016,0.0,4.589999,16.75919,6.849999,20.32447,0.0
2987,12/05/2018 11:40,0.0,0.0,-0.05999999,11.33306,0.0,0.0,0.4122498,0.0,4.321338,16.8,6.849999,20.51468,0.0
2988,12/05/2018 12:00,0.089335,9.333194,0.1176987,11.39783,0.0,0.0,0.4988762,0.0,3.615488,16.77031,6.849999,20.56529,0.0
2989,12/05/2018 12:20,1.799592,174.3278,0.4191568,9.652068,0.0,3.182856,1.023372,663.5631,3.51,16.7,6.849999,19.8908,0.0
2990,12/05/2018 12:40,1.032513,80.41759,0.1424754,9.365501,0.0,4.201766,1.399218,126.9582,3.508715,16.7,6.849999,19.68464,0.0
2991,12/05/2018 13:00,128.9115,12308.1,0.1148589,9.296652,0.0,4.022557,0.9176737,326.2127,3.665356,16.75225,6.859415,19.40512,0.0
2992,12/05/2018 13:20,122.7605,11735.56,1.963186,8.104116,0.0,3.407317,1.340505,3831.667,4.054728,16.8343,6.908935,18.70415,0.02352316
2993,12/05/2018 13:40,119.0284,11462.17,2.022082,9.033333,0.0,3.14773,1.698649,3478.876,4.399408,16.9,6.871847,18.29417,0.2113942
2994,12/05/2018 14:00,2.007668,151.868,1.306422,10.68059,0.0,3.105489,2.084904,2314.61,4.540476,16.94276,6.895127,17.98014,0.2651162
2995,12/05/2018 14:20,1.890115,164.4269,0.01333599,13.28808,0.0,3.188912,2.718991,692.0179,4.54,17.01875,6.86,18.84153,0.05734802
2996,12/05/2018 14:40,2.896124,236.438,-0.07000001,14.40336,0.0,3.163944,2.620627,366.4816,4.54,17.1,6.87988,19.20357,0.02583442
2997,12/05/2018 15:00,0.25806,18.3246,-0.07000001,14.37565,0.0,1.485449,0.9116807,0.0,4.54,17.10508,6.88,19.75204,0.0
2998,12/05/2018 15:20,0.2464718,18.74305,-0.07000001,14.2957,0.0,0.1188219,0.3774566,0.0,4.54,17.2,6.892819,20.21957,0.0
2999,12/05/2018 15:40,0.1399525,9.233242,0.02926975,14.28563,0.0,0.0287666,0.439951,0.0,4.537825,17.26665,6.883185,20.46519,0.0
3000,12/05/2018 16:00,0.1288459,9.416564,0.2168594,14.47281,0.0,0.09348901,0.5189019,0.0,4.53,17.3,6.890387,20.62157,0.0
3001,12/05/2018 16:20,0.1286335,9.189775,0.08595886,14.45105,0.0,0.001554582,0.5685926,0.0,4.319516,17.35357,6.880201,20.80389,0.0
3002,12/05/2018 16:40,129.0213,11232.0,-0.002212185,13.76824,0.0,0.6425621,0.6268739,0.0,3.719078,17.20227,6.887347,20.78138,0.0
3003,12/05/2018 17:00,101.1843,8835.153,0.7807721,10.25027,0.0,3.290632,0.933115,2566.416,4.052399,17.2,6.930393,19.73741,0.01327481
3004,12/05/2018 17:20,118.4176,10117.37,1.359293,9.114243,0.0,3.402439,1.314875,4060.973,4.378103,17.2,6.918359,18.90584,0.1330637
3005,12/05/2018 17:40,16.64394,1382.198,0.440627,10.60517,0.0,3.336334,2.035903,2889.42,4.537898,17.2,6.923563,18.0161,0.2051235
3006,12/05/2018 18:00,1.908778,125.609,-0.07000001,12.53903,0.0,3.275954,2.663557,819.3507,4.54,17.24391,6.910001,18.0877,0.05165718
3007,12/05/2018 18:20,2.094221,138.3565,-0.07000001,13.27598,0.0,3.261369,2.695996,493.0864,4.538939,17.3,6.922861,18.33291,0.02215783
3008,12/05/2018 18:40,0.1293558,8.108872,-0.07000001,13.31711,0.0,2.682534,1.505094,0.0,4.54,17.22092,6.913587,20.02436,0.0
3009,12/05/2018 19:00,0.0,0.0,-0.07000001,13.21124,0.0,0.05894534,0.5257968,0.0,4.54,17.2,6.920737,21.06755,0.0
3010,12/05/2018 19:20,0.1289168,8.483908,-0.07000001,13.01423,0.0,0.0,0.5805154,0.0,4.524511,17.2,6.922944,21.08664,0.0
3011,12/05/2018 19:40,0.0,0.0,-0.00825825,12.85767,0.0,0.0,0.4154356,0.0,3.963455,17.2,6.913724,21.08283,0.0
3012,12/05/2018 20:00,0.2580743,16.99821,0.2648553,11.6825,0.0,1.965984,0.467007,98.9332,3.513292,17.2,6.920791,20.04053,0.001270642
3013,12/05/2018 20:20,99.65476,8240.857,0.1915322,10.14814,0.0,4.404053,1.485952,639.3311,3.553067,17.2,6.910001,18.70603,0.008459426
3014,12/05/2018 20:40,119.2342,10021.14,1.515635,8.694104,0.0,3.728687,0.6151577,1956.281,4.00371,17.12247,6.966558,20.02718,0.006818107
3015,12/05/2018 21:00,124.1293,10354.24,2.055779,7.95606,0.0,3.63338,1.162684,4060.973,4.310079,17.1,6.956141,18.13936,0.09317131
3016,12/05/2018 21:20,25.90151,2126.532,1.260223,9.002965,0.0,3.382885,1.573054,3747.352,4.521277,17.1,6.954243,17.83614,0.2949739
3017,12/05/2018 21:40,1.644433,117.1935,-0.02449935,11.59138,0.0,3.321258,2.673285,1023.591,4.528087,17.1,6.916128,17.24429,0.09092552
3018,12/05/2018 22:00,2.88187,230.2272,-0.05999999,12.71791,0.0,3.280611,2.652155,632.3646,4.52085,17.1,6.929999,17.91573,0.04126798
3019,12/05/2018 22:20,0.139,6.399116,-0.05814799,12.85018,0.0,3.242363,1.354615,4.059582,4.52,17.1,6.929999,20.54753,0.000147674
3020,12/05/2018 22:40,0.3865371,26.00758,-0.05999999,12.70922,0.0,0.1326029,0.3596368,0.0,4.52,17.1,6.930237,21.06058,0.0
3021,12/05/2018 23:00,0.3871467,29.5191,-0.05999999,12.36672,0.0,0.0,0.4497243,0.0,4.519919,17.1,6.929999,21.04949,0.0
3022,12/05/2018 23:20,0.0,0.0,-0.05999999,12.02636,0.0,0.0,0.4547561,0.0,4.07354,17.1,6.930485,21.05104,0.0
3023,12/05/2018 23:40,0.1291008,8.089499,-0.047267,11.37511,0.0,0.890891,0.5203001,0.0,3.520211,17.1,6.932795,20.57749,0.0
3024,13/05/2018 00:00,1.896241,137.9705,0.04324069,9.274582,0.0,4.224099,1.504204,738.6085,3.5,17.1,6.941709,20.68253,0.0
3025,13/05/2018 00:20,1.706954,117.1969,0.1606904,9.314028,0.0,4.271514,0.8596253,371.9335,3.5,17.1,6.929999,19.35598,0.0
3026,13/05/2018 00:40,507.9728,43475.49,0.2470488,8.726157,0.0,3.840242,0.8615664,837.36,4.322663,17.1,6.960142,18.06113,0.0
3027,13/05/2018 01:00,301.7545,25928.46,1.081833,7.922192,0.0,2.852784,1.149311,4056.883,5.390505,17.1,6.986908,18.46042,0.04209537
3028,13/05/2018 01:20,189.0057,16121.55,0.7976404,8.729749,0.0,2.543617,1.37192,4064.655,6.223445,17.1,6.96,17.59385,0.1833596
3029,13/05/2018 01:40,2.388502,193.3677,0.02006385,10.1678,0.0,2.390383,2.042864,2523.189,6.339999,17.1,6.932446,16.69781,0.1851662
3030,13/05/2018 02:00,3.260303,255.4752,-0.05796399,11.74935,0.0,2.384852,2.537498,829.9756,6.33627,17.1,6.900001,16.12567,0.0544694
3031,13/05/2018 02:20,1.891003,153.113,-0.05715849,12.55103,0.0,2.364318,2.569333,264.3123,6.33225,17.1,6.912874,16.55587,0.01448821
3032,13/05/2018 02:40,0.386622,22.6684,-0.05999999,12.64295,0.0,0.09106733,1.345024,0.0,6.330001,17.1,6.918715,20.36557,0.0
3033,13/05/2018 03:00,0.0,0.0,-0.05999999,12.61227,0.0,0.0,0.6197456,0.0,6.330001,17.1,6.910756,20.75373,0.0
3034,13/05/2018 03:20,0.2574508,13.93943,-0.05999999,12.44473,0.0,0.0,0.5050229,0.0,6.330001,17.1,6.900001,20.45698,0.0
3035,13/05/2018 03:40,0.0,0.0,-0.05999999,12.12973,0.0,0.0,0.596941,0.0,6.32974,17.1,6.900239,20.45549,0.0
3036,13/05/2018 04:00,0.0,0.0,-0.02529083,11.94567,0.0,0.0,0.681774,0.0,5.684106,17.1,6.900001,20.67685,0.0
3037,13/05/2018 04:20,0.0,0.0,-0.0424625,11.72785,0.0,0.0,0.6887783,0.0,4.304011,17.1,6.900599,20.75864,0.0
3038,13/05/2018 04:40,94.20146,7611.091,0.07681818,10.41498,0.0,0.7399374,0.6750312,0.0,3.724864,17.0665,6.913473,20.52958,0.0
3039,13/05/2018 05:00,72.88297,6111.671,0.5906149,7.198901,0.0,3.523856,1.501527,3009.992,3.971193,17.0,6.929618,19.47026,0.0
3040,13/05/2018 05:20,58.032,4935.088,0.121608,7.959549,0.0,3.444824,2.591506,1567.644,4.156323,17.0,6.88,18.08321,0.0125931
3041,13/05/2018 05:40,1.737768,122.9411,-0.05999999,9.320827,0.0,3.419608,3.144129,1118.338,4.22,17.0,6.884233,18.3814,0.01772382
3042,13/05/2018 06:00,1.526183,115.4315,-0.05999999,10.0,0.0,3.436731,3.178251,338.5162,4.22,17.0,6.900001,20.73435,0.000168264
3043,13/05/2018 06:20,2.484435,175.0851,-0.05999999,10.0,0.0,3.388803,2.664149,311.6185,4.22,17.0,6.900001,20.97931,0.0
3044,13/05/2018 06:40,0.051085,2.486869,-0.05999999,9.985753,0.0,2.658947,1.041263,0.0,4.22,17.0,6.900568,21.02444,0.0
3045,13/05/2018 07:00,0.2059127,13.98463,-0.05999999,9.912298,0.0,0.0,0.5155438,0.0,4.22,17.0,6.900001,20.9518,0.0
3046,13/05/2018 07:20,0.0,0.0,-0.05999999,9.744918,0.0,0.0,0.4225904,0.0,4.148004,17.0,6.900317,21.03015,0.0
3047,13/05/2018 07:40,0.1290015,7.570085,-0.05999999,9.159355,0.0,0.8244998,0.4410802,0.0,3.599499,17.0,6.900001,20.48088,0.0
3048,13/05/2018 08:00,1.394676,88.02744,-0.05269067,7.574155,0.0,4.256201,1.070222,700.8783,3.502523,17.0,6.900001,18.49804,0.0
3049,13/05/2018 08:20,1.015406,58.55889,-0.05999999,7.47708,0.0,4.189559,1.209545,126.458,3.5,17.0,6.900001,19.77649,0.0
3050,13/05/2018 08:40,2.435033,142.6175,-0.05999999,7.50501,0.0,4.220966,2.141637,649.4493,3.5,17.0,6.900001,20.46641,0.0
3051,13/05/2018 09:00,106.232,7461.993,-0.05999999,7.46338,0.0,4.017409,0.8388508,132.9407,3.616691,16.99833,6.907683,20.43007,5.627803e-05
3052,13/05/2018 09:20,118.9236,8257.423,0.2473805,7.138264,0.0,3.535315,1.828462,2726.455,4.007087,16.90292,6.906051,18.87709,0.01001285
3053,13/05/2018 09:40,116.0868,7999.999,0.04861511,8.388453,0.0,3.252774,2.278813,1749.789,4.35234,16.82951,6.837302,17.66572,0.06007124
3054,13/05/2018 10:00,2.560199,139.6101,-0.05999999,9.921075,0.0,3.183686,3.103227,1079.708,4.46,16.8,6.839999,19.14941,0.03019475
3055,13/05/2018 10:20,1.337145,79.54919,-0.05999999,11.01564,0.0,3.198831,2.779222,286.683,4.46,16.8,6.852798,19.77485,0.002243264
3056,13/05/2018 10:40,1.258577,102.4584,-0.05999999,11.12985,0.0,3.134535,2.330524,232.0441,4.46,16.8,6.841926,19.11311,0.003945937
3057,13/05/2018 11:00,0.1629733,12.13234,-0.05999999,11.10346,0.0,1.779052,0.6390483,0.0,4.46,16.84884,6.839999,20.12701,0.0
3058,13/05/2018 11:20,0.4834091,42.69727,-0.05999999,11.06845,0.0,0.0,0.4505305,0.0,4.46,17.0,6.852984,20.28563,0.0
3059,13/05/2018 11:40,0.1290444,12.1285,0.0535334,11.02485,0.0,0.0,0.4136977,0.0,4.456107,16.96908,6.860312,20.48513,0.0
3060,13/05/2018 12:00,0.0,0.0,0.352075,11.07,0.0,0.0,0.5848132,0.0,4.449901,16.9391,6.86,20.66285,0.0
3061,13/05/2018 12:20,0.0,0.0,0.2538069,11.07,0.0,0.0,0.6365995,0.0,3.999471,17.1,6.860298,20.74258,0.0
3062,13/05/2018 12:40,0.1288317,12.89237,0.02868534,10.45461,0.0,0.7325131,0.6340615,47.12687,3.508562,16.95497,6.86,20.87337,0.0
3063,13/05/2018 13:00,65.27729,8037.372,-0.025684,7.958066,0.0,4.084624,1.128341,530.641,3.555267,16.9,6.858186,20.34063,0.0
3064,13/05/2018 13:20,140.8202,17387.94,1.859748,7.267676,0.0,3.741858,1.116548,3022.151,3.94389,16.9,6.927035,18.62767,0.009313113
3065,13/05/2018 13:40,138.5746,17004.92,2.943918,7.884753,0.0,3.289479,1.639557,4060.973,4.304257,16.9,6.907499,17.87533,0.237198
3066,13/05/2018 14:00,12.87874,1497.709,2.661108,9.398875,0.0,3.153318,1.656811,3501.037,4.506282,16.92569,6.930106,17.25286,0.4371389
3067,13/05/2018 14:20,2.131583,189.8881,0.309049,11.85226,0.0,3.226716,2.410399,1309.403,4.500718,17.0,6.862914,18.51274,0.1403631
3068,13/05/2018 14:40,2.385463,250.4672,-0.07000001,14.00128,0.0,3.233884,2.664229,628.399,4.5,17.0,6.868047,19.34091,0.04686195
3069,13/05/2018 15:00,0.6421752,59.81112,-0.07000001,14.56616,0.0,2.684229,0.9924746,0.0,4.5,17.0,6.868169,19.83559,0.0
3070,13/05/2018 15:20,0.2583005,21.18923,-0.07000001,14.44749,0.0,0.5905563,0.362646,0.0,4.5,17.09649,6.870369,20.20747,0.0
3071,13/05/2018 15:40,0.0,0.0,0.02763735,14.44483,0.0,0.0,0.4252694,0.0,4.490752,17.1,6.873547,20.43626,0.0
3072,13/05/2018 16:00,0.0,0.0,0.3173266,14.60043,0.0,0.0,0.5188225,0.0,3.935025,17.1,6.881455,20.63592,0.0
3073,13/05/2018 16:20,110.9812,11196.2,0.4251032,12.86665,0.0,2.730059,0.5748737,0.0,3.586206,17.02662,6.871286,20.42044,0.0
3074,13/05/2018 16:40,123.7521,12239.88,2.753181,9.571385,0.0,3.525944,0.888876,2565.972,4.040483,17.0,6.979182,19.44392,0.01783559
3075,13/05/2018 17:00,104.7865,10265.26,2.6462,9.54342,0.0,3.512914,1.442422,4060.973,4.30617,17.0,6.932915,17.63747,0.1319472
3076,13/05/2018 17:20,28.62817,2770.195,1.447759,10.62183,0.0,3.369302,1.536858,3632.385,4.522471,17.0,6.923544,17.40597,0.3339881
3077,13/05/2018 17:40,1.887864,170.2039,0.01728998,12.85756,0.0,3.239799,2.646334,1101.892,4.52,17.0,6.887179,17.47252,0.108873
3078,13/05/2018 18:00,3.520232,323.0944,-0.07000001,14.36933,0.0,3.270267,2.598712,656.8607,4.52,17.0,6.900001,18.06723,0.04637989
3079,13/05/2018 18:20,0.1294125,10.19586,-0.07000001,14.69621,0.0,3.156153,1.378362,0.0,4.52,17.0,6.900001,18.56188,0.0
3080,13/05/2018 18:40,0.257578,19.43028,-0.05989333,14.67906,0.0,0.2258968,0.4824769,0.0,4.52,17.0,6.900279,20.46851,0.0
3081,13/05/2018 19:00,0.251295,18.90686,-0.05999999,14.45348,0.0,0.0,0.4801787,0.0,4.510543,17.0,6.900001,20.73557,0.0
3082,13/05/2018 19:20,0.0,0.0,-0.05999999,14.17782,0.0,0.0,0.5241213,0.0,3.956781,17.0,6.900261,20.7645,0.0
3083,13/05/2018 19:40,0.25003,19.67093,0.06364975,13.53548,0.0,0.7418414,0.5207777,101.2097,3.510878,17.0,6.902891,20.43389,0.000265213
3084,13/05/2018 20:00,1.661638,128.4283,0.4723637,11.83669,0.0,4.221357,1.686564,637.4843,3.5,17.0,6.919999,19.52159,0.006721295
3085,13/05/2018 20:20,34.33884,3169.954,0.400909,11.89723,0.0,4.24694,0.9694291,404.296,3.507893,17.0,6.906465,20.29871,0.0
3086,13/05/2018 20:40,214.0712,20843.86,2.508549,10.54275,0.0,3.710488,0.6346632,1396.917,4.011396,16.9294,6.973149,20.34673,0.0
3087,13/05/2018 21:00,121.5239,11560.05,3.866317,9.032228,0.0,3.740581,1.077936,4060.973,4.36829,16.9,6.984385,19.38941,0.07459004
3088,13/05/2018 21:20,52.51945,4882.163,3.013291,9.747882,0.0,3.328361,1.275014,4060.973,4.662244,16.9,6.976396,18.89702,0.3537179
3089,13/05/2018 21:40,2.582831,192.6538,0.982181,11.7643,0.0,3.208465,1.910937,2904.729,4.679956,16.9,6.923508,17.76594,0.3418708
3090,13/05/2018 22:00,2.945472,240.6115,0.04012109,13.7636,0.0,3.225301,2.626333,825.9877,4.68,16.9,6.900001,18.23086,0.07214581
3091,13/05/2018 22:20,1.891268,143.8664,0.0,14.92909,0.0,3.210154,2.253637,320.0573,4.68,16.90341,6.913539,20.00245,0.01220393
3092,13/05/2018 22:40,0.1857815,12.31137,-0.06489701,15.02231,0.0,2.420045,0.4876279,0.0,4.68,16.96294,6.904344,20.76916,0.0
3093,13/05/2018 23:00,0.071726,5.556189,-0.07000001,14.81886,0.0,0.0,0.3924778,0.0,4.68,16.9,6.911458,20.76412,0.0
3094,13/05/2018 23:20,0.1290725,9.422923,-0.07000001,14.50693,0.0,0.0,0.4375104,0.0,4.62124,16.9,6.901019,20.78285,0.0
3095,13/05/2018 23:40,0.0,0.0,-0.07000001,14.12526,0.0,0.0,0.525893,0.0,3.916749,16.9,6.903539,20.68001,0.0
3096,14/05/2018 00:00,0.4890834,33.81574,0.1133965,12.64702,0.0,1.802802,0.6316824,153.5765,3.500723,16.9,6.919999,19.6196,0.00445998
3097,14/05/2018 00:20,1.036245,84.84892,0.2980525,11.34,0.0,4.264245,1.760054,584.6012,3.5,16.9,6.919999,19.25079,0.01368674
3098,14/05/2018 00:40,148.8139,14480.98,0.4928951,10.94224,0.0,4.119313,0.5493575,130.547,3.708604,16.88814,6.93592,19.60176,0.0
3099,14/05/2018 01:00,70.52548,6890.693,2.338458,8.802663,0.0,3.705864,0.9713874,4058.199,4.040882,16.83805,6.984389,19.00291,0.04335727
3100,14/05/2018 01:20,83.58128,8224.041,2.028282,9.445265,0.0,3.609467,1.183441,4060.973,4.27278,16.80193,6.976217,18.31219,0.2361107
3101,14/05/2018 01:40,2.626684,227.8855,0.6731123,11.05837,0.0,3.432844,2.032287,2843.165,4.351497,16.83344,6.966164,18.37981,0.2794341
3102,14/05/2018 02:00,3.63207,319.7779,0.04643567,13.23092,0.0,3.471265,2.558509,843.9425,4.349999,16.9,6.948505,18.4466,0.05995343
3103,14/05/2018 02:20,0.8794693,85.2173,-0.04737891,13.88223,0.0,3.415697,2.280014,190.7861,4.349999,16.9,6.96,20.49353,0.00297107
3104,14/05/2018 02:40,0.3869485,33.31763,-0.07000001,13.75785,0.0,2.615788,0.4623559,0.0,4.349999,16.88862,6.944403,20.76051,0.0
3105,14/05/2018 03:00,0.2575499,20.45214,-0.07000001,13.5345,0.0,0.0,0.4206432,0.0,4.349999,16.8,6.96,20.71544,0.0
3106,14/05/2018 03:20,0.0,0.0,-0.07000001,13.33143,0.0,0.0,0.4645644,0.0,4.188107,16.8,6.96,20.75556,0.0
3107,14/05/2018 03:40,0.128945,10.13144,0.0537983,12.64947,0.0,0.742011,0.5110082,0.0,3.57267,16.8126,6.96,20.59489,0.0
3108,14/05/2018 04:00,1.89502,177.0869,0.3882344,10.71848,0.0,4.290923,1.266581,738.7867,3.5,16.9,6.96,18.67073,0.002565512
3109,14/05/2018 04:20,79.85131,8434.437,0.1168867,10.67731,0.0,4.424875,1.062084,0.0,3.585353,16.85198,6.96,19.05198,0.0
3110,14/05/2018 04:40,79.2002,8291.581,0.9869357,9.071146,0.0,3.720728,1.331486,2951.606,3.854149,16.8,6.987647,18.55672,0.0
3111,14/05/2018 05:00,92.54306,9201.645,0.7755608,9.701359,0.0,3.36034,1.923113,2235.517,4.098256,16.74784,6.916765,16.91282,0.05272883
3112,14/05/2018 05:20,3.078887,266.2592,0.1466409,11.1433,0.0,3.477425,2.71813,1538.077,4.21,16.7,6.920001,17.49119,0.0720792
3113,14/05/2018 05:40,1.797648,138.3744,-0.05999999,12.67242,0.0,3.467841,3.071702,395.5446,4.21,16.7,6.928481,17.9759,0.01881697
3114,14/05/2018 06:00,1.893092,153.909,-0.05999999,12.7468,0.0,3.453175,2.396667,260.0315,4.21,16.7,6.929999,18.86333,0.01006873
3115,14/05/2018 06:20,0.3811117,27.24224,-0.05999999,12.66027,0.0,1.842651,0.6271644,0.0,4.21,16.7,6.929732,20.62929,0.0
3116,14/05/2018 06:40,0.0,0.0,-0.05999999,12.50783,0.0,0.08011959,0.5442553,0.0,4.21,16.7,6.930247,20.72776,0.0
3117,14/05/2018 07:00,0.0,0.0,-0.05999999,12.2355,0.0,0.0,0.4355103,0.0,4.136148,16.7,6.929999,20.59118,0.0
3118,14/05/2018 07:20,0.2497,16.83386,-0.05263783,11.99238,0.0,0.0,0.4427915,0.0,3.590302,16.7,6.930402,20.20855,0.0
3119,14/05/2018 07:40,1.683099,122.7306,0.4495114,10.12434,0.0,3.736245,1.10069,709.7597,3.5,16.7,6.929999,18.42186,0.002792871
