,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
3120,14/05/2018 08:00,1.339539,86.25649,0.209772,10.13,0.0,4.186628,1.324132,126.6262,3.5,16.7,6.929999,19.95574,3.245225e-05
3121,14/05/2018 08:20,87.25083,7003.523,0.001020002,10.16595,0.0,4.130058,2.016535,637.5173,3.551127,16.7,6.929999,20.2087,0.0
3122,14/05/2018 08:40,158.0489,14375.08,1.78585,9.024878,0.0,3.476516,0.9384734,1968.81,4.01372,16.60335,6.99794,19.16341,0.002432065
3123,14/05/2018 09:00,139.1255,14577.22,4.011798,9.18748,0.0,3.064885,1.745055,3056.651,4.420427,16.5,6.966514,17.51173,0.1423062
3124,14/05/2018 09:20,41.8063,4878.025,3.691291,10.5631,0.0,3.000614,1.871701,2888.232,4.689682,16.5,6.917484,16.77606,0.3476374
3125,14/05/2018 09:40,2.396131,265.7899,1.821759,12.65605,0.0,3.036362,2.011122,2247.667,4.699999,16.5,6.836886,16.79713,0.3554144
3126,14/05/2018 10:00,1.386687,161.0209,0.2029233,14.81428,0.0,3.090679,2.886472,805.5147,4.699999,16.5,6.797811,16.48609,0.1315247
3127,14/05/2018 10:20,2.629601,371.7243,0.08543077,16.45626,0.0,3.044945,2.350785,399.7568,4.699999,16.5,6.810963,18.19287,0.05060885
3128,14/05/2018 10:40,0.0,0.0,0.0697676,17.2385,0.0,2.558926,0.5059963,0.0,4.699999,16.5,6.812813,20.52672,0.0
3129,14/05/2018 11:00,0.129016,15.57016,-0.0222325,17.1731,0.0,0.00069775,0.4850982,0.0,4.699999,16.55848,6.822221,20.21745,0.0
3130,14/05/2018 11:20,0.0,0.0,-0.05999999,17.06156,0.0,0.0,0.4821554,0.0,4.584776,16.6,6.822815,20.16415,0.0
3131,14/05/2018 11:40,0.0,0.0,0.3656062,16.9548,0.0,0.04221,0.5423458,0.0,3.822845,16.6,6.830184,20.18138,0.0
3132,14/05/2018 12:00,30.32237,4558.327,0.5856141,16.07455,0.0,1.941991,0.9218673,430.2638,3.507218,16.6,6.830001,19.67952,0.02180174
3133,14/05/2018 12:20,165.4013,24775.16,3.240494,13.72928,0.0,3.965853,0.832711,1457.459,3.930092,16.6,6.89404,18.99282,0.01371579
3134,14/05/2018 12:40,131.1533,19265.55,5.434363,12.73398,0.0,3.329015,1.675777,4261.362,4.270198,16.67304,6.909379,18.20727,0.1502639
3135,14/05/2018 13:00,71.94315,10551.51,4.724921,13.56405,0.0,3.083519,1.707569,3469.965,4.572347,16.7,6.901711,18.22179,0.3940831
3136,14/05/2018 13:20,2.869552,355.6524,2.822187,14.9486,0.0,3.167211,1.866239,2827.072,4.61061,16.69875,6.864263,17.57564,0.5100141
3137,14/05/2018 13:40,1.916701,258.7348,0.5177259,16.97819,0.0,3.077133,2.248552,1980.747,4.61016,16.7,6.78726,17.72941,0.3444835
3138,14/05/2018 14:00,1.263625,148.0945,0.2759432,19.25029,0.0,3.1384,3.043863,726.0484,4.61,16.75145,6.787811,18.54102,0.1026847
3139,14/05/2018 14:20,1.50095,188.7697,0.1474971,20.77874,0.0,3.147597,2.022625,318.8175,4.61,16.8,6.800002,19.56729,0.02812773
3140,14/05/2018 14:40,0.3867641,47.88482,0.07559869,21.16692,0.0,1.784189,0.3064769,0.0,4.61,16.82512,6.800618,19.92302,0.0
3141,14/05/2018 15:00,0.0,0.0,-0.02685959,21.0562,0.0,0.0,0.3863665,0.0,4.61,16.9,6.800002,20.26597,0.0
3142,14/05/2018 15:20,0.0,0.0,-0.07000001,21.06275,0.0,0.0,0.5215265,0.0,4.519483,16.9,6.800971,20.46998,0.0
3143,14/05/2018 15:40,0.0,0.0,0.1083315,20.92445,0.0,0.0,0.5582857,0.0,3.795361,16.83132,6.801833,20.66732,0.0
3144,14/05/2018 16:00,1.009371,135.4492,0.8157405,20.20084,0.0,1.737973,1.013408,573.2123,3.509506,16.8,6.809999,20.67833,0.009688782
3145,14/05/2018 16:20,122.8533,17551.62,0.7835242,18.95008,0.0,4.808035,1.410859,161.8687,3.566776,16.8,6.81178,20.63653,0.001147833
3146,14/05/2018 16:40,110.9592,15908.6,4.858171,16.29038,0.0,3.76989,0.7892238,2258.439,4.011858,16.8,6.929424,19.77739,0.0271672
3147,14/05/2018 17:00,85.4593,12000.07,6.331831,15.25376,0.0,3.567305,1.610119,4265.453,4.289688,16.8,6.914383,18.88705,0.2512913
3148,14/05/2018 17:20,44.60555,5980.381,4.698769,16.03732,0.0,3.383439,1.635047,3662.289,4.495851,16.8,6.909208,18.67908,0.5467451
3149,14/05/2018 17:40,3.035347,327.4863,1.214379,17.95596,0.0,3.262546,2.007767,2669.972,4.500278,16.8,6.859566,17.61939,0.5273114
3150,14/05/2018 18:00,3.586603,432.5264,0.04823325,19.94865,0.0,3.25563,2.564721,1032.797,4.5,16.8,6.809999,19.64422,0.07834905
3151,14/05/2018 18:20,2.179926,248.1066,0.05547483,21.70599,0.0,3.277983,2.392829,421.3787,4.5,16.8012,6.822806,20.7446,0.007544312
3152,14/05/2018 18:40,0.1288175,13.33209,0.1162527,22.44007,0.0,2.703669,0.3973804,0.0,4.5,16.89142,6.830815,21.01149,0.0
3153,14/05/2018 19:00,0.1289025,13.33689,0.0399815,22.27962,0.0,0.073163,0.349766,0.0,4.5,16.82359,6.830001,20.89454,0.0
3154,14/05/2018 19:20,0.25047,27.52268,0.0,21.92701,0.0,0.0,0.4574079,0.0,4.472848,16.8,6.83064,20.95664,0.0
3155,14/05/2018 19:40,0.0,0.0,-0.06231984,21.68521,0.0,0.01182916,0.5795733,0.0,3.852346,16.8,6.832808,20.87061,0.0
3156,14/05/2018 20:00,1.368154,151.7967,0.1710831,20.55366,0.0,1.803398,0.9448606,493.003,3.51,16.86974,6.849999,19.30948,0.01183312
3157,14/05/2018 20:20,1.441466,123.8768,0.4057258,19.69208,0.0,4.502481,1.57906,381.4513,3.500148,16.84393,6.849999,17.82606,0.00478745
3158,14/05/2018 20:40,429.2236,41966.48,0.9095229,19.20554,0.0,4.121371,0.8081671,386.6699,4.068196,16.75116,6.872237,18.91803,0.000462022
3159,14/05/2018 21:00,455.1495,39852.28,5.967362,14.12552,0.0,3.22824,0.7793236,4262.684,5.442966,16.69406,7.051204,18.78406,0.06302396
3160,14/05/2018 21:20,272.6061,19397.61,8.734523,11.75792,0.0,2.731546,0.9472302,4265.453,6.603799,16.6,7.144811,18.20063,0.2837747
3161,14/05/2018 21:40,4.954384,153.0206,8.234489,12.31594,0.0,2.499903,1.309385,4265.453,6.790757,16.6,7.115688,18.1492,0.4170749
3162,14/05/2018 22:00,4.464581,112.958,6.51688,13.68511,0.0,2.504903,1.684751,3849.202,6.789908,16.6,7.023674,17.01095,0.4938471
3163,14/05/2018 22:20,6.147207,150.3554,5.037239,14.85517,0.0,2.419537,1.767514,3094.352,6.790891,16.60357,6.954404,16.16511,0.5543625
3164,14/05/2018 22:40,3.386822,77.0575,3.375951,16.15291,0.0,2.441935,1.924337,2577.045,6.79,16.69715,6.888564,15.63694,0.6056626
3165,14/05/2018 23:00,1.257022,26.57013,1.635809,17.24144,0.0,2.414666,1.268338,1221.19,6.79,16.7,6.820632,19.13771,0.1715142
3166,14/05/2018 23:20,0.3886198,8.10453,0.743059,17.44469,0.0,0.8348996,0.4607546,0.0,6.79,16.7,6.802715,20.25476,0.0
3167,14/05/2018 23:40,0.3869058,7.760813,0.6074106,17.20719,0.0,0.006322,0.6476747,0.0,6.79,16.7,6.794354,20.64224,0.0
3168,15/05/2018 00:00,0.128874,1.829835,0.8299376,16.89812,0.0,0.018496,0.8260862,0.0,6.79,16.7,6.800002,19.8604,0.0
3169,15/05/2018 00:20,0.0,0.0,1.289955,16.56647,0.0,0.1147682,0.9124061,0.0,6.79,16.7,6.800002,19.38972,0.0
3170,15/05/2018 00:40,0.2581165,4.270513,1.129378,16.24278,0.0,0.03745016,0.9374136,0.0,6.655529,16.64352,6.800002,20.50937,0.0
3171,15/05/2018 01:00,0.0,0.0,0.7425969,15.98927,0.0,0.07469799,0.9594121,0.0,5.268712,16.6,6.800002,20.28608,0.0
3172,15/05/2018 01:20,345.9936,6656.203,0.7703861,15.46334,0.0,0.0,1.415127,795.3212,4.265348,16.54947,6.800002,19.4187,0.6517851
3173,15/05/2018 01:40,673.4518,13731.7,1.138098,9.094853,0.0,1.910981,3.549147,1022.4,6.12341,15.81703,6.792493,17.60128,1.474853
3174,15/05/2018 02:00,2.597641,50.55618,1.247644,8.989789,0.0,2.115411,2.126199,1523.899,6.79,15.60111,6.812368,15.92398,1.911757
3175,15/05/2018 02:20,1.892521,43.43121,0.2766074,10.75987,0.0,2.381598,2.441842,1503.001,6.79,15.6,6.735301,15.47403,1.66331
3176,15/05/2018 02:40,2.017457,56.12472,-0.05999999,12.08296,0.0,2.320088,2.033158,492.1498,6.79,15.6,6.693028,18.58578,0.2914727
3177,15/05/2018 03:00,0.1285625,2.841639,-0.05999999,12.91286,0.0,1.168701,0.6514352,0.0,6.79,15.6,6.677169,20.01138,0.0
3178,15/05/2018 03:20,0.0,0.0,-0.05999999,12.98986,0.0,0.003917416,0.5023533,0.0,6.79,15.6,6.690001,19.99085,0.0
3179,15/05/2018 03:40,0.3914253,8.964094,-0.05999999,12.955,0.0,0.0,0.5341149,0.0,6.788901,15.6,6.690001,20.02499,0.0
3180,15/05/2018 04:00,0.0,0.0,-0.05999999,12.78553,0.0,0.0,0.5696472,0.0,6.78,15.6,6.690001,20.17206,0.0
3181,15/05/2018 04:20,0.257578,5.915854,-0.05999999,12.66737,0.0,0.0,0.6644198,0.0,6.668363,15.57893,6.690001,20.00373,0.0
3182,15/05/2018 04:40,0.0,0.0,-0.05999999,12.5156,0.0,0.01933825,0.7191276,0.0,4.917463,15.6,6.692044,20.55927,0.0
3183,15/05/2018 05:00,0.1735835,3.297557,-0.05999999,12.05074,0.0,0.1228857,0.7553534,0.0,3.54929,15.6,6.71,20.48786,0.0
3184,15/05/2018 05:20,115.6053,3132.658,-0.05999999,10.30204,0.0,2.750736,1.159568,429.0425,3.53844,15.62816,6.728094,20.29254,0.08040967
3185,15/05/2018 05:40,431.2374,11949.26,-0.0196795,9.653082,0.0,3.765512,1.40851,1271.547,4.567775,15.5,6.758674,18.85497,2.023221
3186,15/05/2018 06:00,155.9881,4450.999,-0.05999999,10.40897,0.0,2.847566,2.771314,1314.052,5.373082,15.5,6.752955,16.36477,2.506312
3187,15/05/2018 06:20,57.20375,1630.058,-0.05999999,11.48004,0.0,2.776453,3.683908,1022.4,5.639429,15.5,6.739999,16.19974,1.686414
3188,15/05/2018 06:40,1.006062,22.77409,-0.05999999,12.3294,0.0,2.752693,4.770289,533.9635,5.654436,15.5,6.75706,17.43205,0.7809781
3189,15/05/2018 07:00,0.25789,5.783074,-0.05999999,12.65,0.0,1.678937,3.45569,0.0,5.650001,15.5,6.760001,20.54548,0.0
3190,15/05/2018 07:20,0.2579467,6.26057,-0.05999999,12.64933,0.0,0.005303164,2.586686,0.0,5.650001,15.5,6.760001,20.94107,0.0
3191,15/05/2018 07:40,0.0506035,1.406221,-0.05999999,12.64929,0.0,0.0,2.099247,0.0,5.650001,15.5,6.759189,21.01614,0.0
3192,15/05/2018 08:00,0.3358348,14.31861,-0.05999999,12.65,0.0,0.0,1.794998,0.0,5.650001,15.5,6.747047,20.96447,0.0
3193,15/05/2018 08:20,0.2591367,15.71304,-0.05999999,12.64926,0.0,0.000378667,1.526494,0.0,5.650001,15.5,6.748286,20.9412,0.0
3194,15/05/2018 08:40,0.0,0.0,0.09100042,12.59259,0.0,0.0,1.263023,0.0,5.401683,15.5,6.757028,20.85212,0.0
3195,15/05/2018 09:00,0.0,0.0,0.1350666,12.4482,0.0,0.0,1.158214,0.0,4.291805,15.5,6.760001,20.70593,0.0
3196,15/05/2018 09:20,0.2579326,25.60241,0.09408026,12.16219,0.0,0.0,0.8660476,0.0,3.582784,15.5,6.760001,20.83352,0.0
3197,15/05/2018 09:40,1.634583,170.5006,-0.0283516,9.809039,0.0,4.068465,1.599687,738.4169,3.5,15.58104,6.760001,20.29608,0.2332816
3198,15/05/2018 10:00,191.7108,23160.03,0.03763375,9.523133,0.0,4.436349,1.364871,193.9135,3.649932,15.6,6.777861,20.31635,0.043707
3199,15/05/2018 10:20,164.2728,18850.02,3.318672,8.541154,0.0,3.602309,1.06338,2664.422,4.332383,15.6,6.891493,19.45844,1.067889
3200,15/05/2018 10:40,152.1228,15912.87,5.064672,8.70854,0.0,3.229016,1.734774,3087.922,4.76904,15.6,6.844523,17.58349,1.671466
3201,15/05/2018 11:00,33.71408,3230.194,4.16223,9.940016,0.0,3.107732,1.803296,2902.664,5.01821,15.6,6.788931,17.23642,1.402708
3202,15/05/2018 11:20,3.020296,234.8637,2.249722,11.43123,0.0,3.187756,1.84595,2314.714,5.019999,15.6,6.713925,16.4208,1.176642
3203,15/05/2018 11:40,1.760601,139.1459,0.3837315,12.97035,0.0,3.084784,2.490438,1679.046,5.01994,15.6,6.647446,16.95817,0.7983153
3204,15/05/2018 12:00,2.899359,235.6075,-0.05999999,14.69667,0.0,3.146048,2.621021,696.0692,5.016888,15.66121,6.64,20.15708,0.08153108
3205,15/05/2018 12:20,1.387707,105.3664,-0.05999999,16.14335,0.0,3.055156,2.10869,310.279,5.010001,15.7,6.641856,20.83573,0.01536862
3206,15/05/2018 12:40,0.3872882,27.0814,-0.05999999,16.89782,0.0,2.203134,0.3258833,0.0,5.010001,15.7,6.642024,20.9835,0.0
3207,15/05/2018 13:00,0.5070625,40.73933,-0.01841273,16.70106,0.0,0.014915,0.3998342,0.0,5.010001,15.7,6.667022,21.01645,0.0
3208,15/05/2018 13:20,0.128945,8.970253,0.1023036,16.70659,0.0,0.146478,0.5119184,0.0,4.736354,15.7,6.679999,20.95701,0.0
3209,15/05/2018 13:40,0.0,0.0,0.1156421,16.58578,0.0,0.05589999,0.5321258,0.0,4.324084,15.75392,6.679999,20.10889,0.0
3210,15/05/2018 14:00,795.9922,72693.3,2.646407,14.32384,0.0,0.8856226,1.566363,3185.853,5.50369,15.8232,6.75966,18.12507,1.380506
3211,15/05/2018 14:20,116.617,9389.723,6.568636,11.80891,0.0,2.357438,1.665307,3521.367,6.776923,15.95361,6.875356,17.28317,1.635088
3212,15/05/2018 14:40,2.220826,129.3009,3.891967,13.44912,0.0,2.482539,1.774315,2949.158,6.79,16.0,6.792867,16.42591,1.440204
3213,15/05/2018 15:00,3.230637,191.5278,2.329796,14.70862,0.0,2.521823,1.901954,2318.803,6.79,16.0,6.71244,15.42176,1.250904
3214,15/05/2018 15:20,1.272583,88.84245,0.7620966,15.60185,0.0,2.481968,1.90483,1449.277,6.79,16.0,6.649945,16.61389,0.7586668
3215,15/05/2018 15:40,0.1616133,9.841255,-0.012328,16.00244,0.0,0.6949927,0.3667447,0.0,6.780463,16.0,6.61298,20.58805,0.0
3216,15/05/2018 16:00,0.2744792,17.21046,-0.05999999,15.79782,0.0,0.02,0.5471307,0.0,6.78,16.0,6.61,20.74904,0.0
3217,15/05/2018 16:20,0.3712092,27.60958,-0.05999999,15.59789,0.0,0.02,0.6624654,0.0,6.78,16.0,6.61,20.90477,0.0
3218,15/05/2018 16:40,0.128704,9.382523,-0.05999999,15.42043,0.0,0.003547665,0.7800878,0.0,6.78,16.0,6.626919,20.93814,0.0
3219,15/05/2018 17:00,0.508413,38.49926,-0.05999999,15.26027,0.0,0.0,0.8345126,0.0,6.78,16.06491,6.629999,19.71371,0.0
3220,15/05/2018 17:20,0.3869482,30.21453,-0.05999999,15.26032,0.0,0.0,0.8644847,0.0,6.78,16.09239,6.619798,19.90645,0.0
3221,15/05/2018 17:40,0.0,0.0,0.3571264,15.40889,0.0,0.03049619,0.9096549,0.0,6.35508,16.00206,6.626717,20.41155,0.0
3222,15/05/2018 18:00,0.0,0.0,0.3194062,15.37219,0.0,0.1951651,0.8916413,0.0,4.240432,16.0,6.629999,20.64493,0.0
3223,15/05/2018 18:20,1.637815,136.461,0.2630025,13.4964,0.0,2.838367,1.722606,830.7127,3.5,16.0,6.642017,19.28634,1.091115
3224,15/05/2018 18:40,163.2365,17849.62,0.1794112,13.35408,0.0,4.578558,1.599471,2145.119,3.656874,16.0,6.659076,19.61377,2.898578
3225,15/05/2018 19:00,151.0177,17477.26,2.963073,12.42852,0.0,3.662633,1.661337,3448.659,4.165709,16.0,6.739999,18.525,5.063751
3226,15/05/2018 19:20,77.6321,9366.924,3.589354,13.27156,0.0,3.598945,1.723272,3398.037,4.537223,16.0,6.764035,18.26404,3.760825
3227,15/05/2018 19:40,2.750115,317.5717,1.561528,14.7287,0.0,3.517661,1.714519,2760.12,4.58954,16.0,6.717416,18.08602,2.53418
3228,15/05/2018 20:00,3.528817,410.0729,0.1506949,16.22224,0.0,3.642299,2.38752,1521.317,4.589917,16.0,6.679999,19.04701,1.026168
3229,15/05/2018 20:20,0.329814,33.09013,-0.01780016,17.75348,0.0,3.402646,1.301273,1.300186,4.589999,16.0,6.679999,20.92688,0.000280504
3230,15/05/2018 20:40,0.3164976,21.72249,-0.04311766,18.1758,0.0,3.009294,0.3299713,0.0,4.589999,16.0,6.682822,20.96935,0.0
3231,15/05/2018 21:00,0.5158227,23.88305,-0.05999999,18.06901,0.0,0.02599377,0.5952704,0.0,4.589999,15.95851,6.71,20.91308,0.0
3232,15/05/2018 21:20,0.1288883,5.110932,-0.05999999,17.91293,0.0,0.1466608,0.726263,0.0,4.566916,15.9,6.71,20.90077,0.0
3233,15/05/2018 21:40,0.1133192,2.927536,-0.03907115,17.71184,0.0,0.08389563,0.734569,0.0,4.373248,15.9,6.723987,20.78172,0.0
3234,15/05/2018 22:00,0.0,0.0,0.105967,17.66292,0.0,0.1589357,0.7538239,0.0,4.114542,15.9,6.71663,20.84814,0.0
3235,15/05/2018 22:20,536.6483,15604.39,0.4578546,15.35235,0.0,2.278708,1.907437,1351.539,4.53868,15.82983,6.757044,19.38476,2.071071
3236,15/05/2018 22:40,448.0937,11221.7,1.085808,11.31362,0.0,2.620848,1.817055,2457.112,6.205014,15.62358,6.762979,17.96154,3.757591
3237,15/05/2018 23:00,48.64043,1269.572,0.4550701,11.20051,0.0,2.345764,1.910444,2318.803,6.788637,15.5,6.73076,16.90091,2.887415
3238,15/05/2018 23:20,2.890615,66.39887,-0.05,12.80927,0.0,2.505594,2.583889,1244.913,6.79,15.5,6.652804,16.70568,1.356163
3239,15/05/2018 23:40,0.1287325,2.709054,-0.05,13.79521,0.0,2.240838,1.604629,0.0,6.79,15.5,6.64,18.72694,0.0
3240,16/05/2018 00:00,0.5170408,13.49341,-0.05,14.09616,0.0,0.03361799,0.5903111,0.0,6.79,15.5,6.644715,20.40509,0.0
3241,16/05/2018 00:20,0.5160919,16.99247,-0.05,14.12972,0.0,0.020468,0.6628231,0.0,6.79,15.5,6.660001,20.7757,0.0
3242,16/05/2018 00:40,0.0,0.0,-0.05,14.20174,0.0,0.01769716,0.5491973,0.0,6.79,15.5,6.660001,20.84192,0.0
3243,16/05/2018 01:00,0.3070341,10.129,-0.05,14.16,0.0,0.03032945,0.5051035,0.0,6.787492,15.5,6.660001,20.67774,0.0
3244,16/05/2018 01:20,0.5886533,23.12971,-0.05,14.1569,0.0,0.172198,0.5004457,0.0,6.78,15.5,6.660001,20.69529,0.0
3245,16/05/2018 01:40,0.3867215,14.68654,-0.05,14.09882,0.0,0.08427238,0.5479866,0.0,6.78,15.5,6.660001,20.32523,0.0
3246,16/05/2018 02:00,0.11747,3.889216,-0.05,13.89135,0.0,0.02091408,0.596293,0.0,6.78,15.5,6.664599,20.69079,0.0
3247,16/05/2018 02:20,0.1404059,3.890115,-0.05,13.81636,0.0,0.01,0.630124,0.0,6.054801,15.5,6.668788,20.53745,0.0
3248,16/05/2018 02:40,0.1027125,0.92432,-0.05,13.50045,0.0,0.2115405,0.6582081,126.8794,3.947609,15.5,6.675378,20.60179,0.05171627
3249,16/05/2018 03:00,233.9661,8444.941,-0.05,9.887441,0.0,4.206882,1.58215,2105.096,3.822106,15.49302,6.705064,19.46433,2.027271
3250,16/05/2018 03:20,117.262,4024.059,-0.05,9.50675,0.0,3.569939,2.604886,1459.337,4.331774,15.4,6.682015,18.30796,1.402813
3251,16/05/2018 03:40,55.86232,1856.965,-0.05,10.21149,0.0,3.393426,2.862811,1018.31,4.611096,15.4,6.674714,17.55093,0.8343086
3252,16/05/2018 04:00,0.7844645,22.98008,-0.05,11.1171,0.0,3.533331,3.24132,313.7885,4.64,15.4,6.679999,19.5053,0.1820352
3253,16/05/2018 04:20,0.387189,10.66057,-0.05,11.13724,0.0,3.344997,1.321141,0.0,4.64,15.4,6.679999,20.68891,0.0
3254,16/05/2018 04:40,0.1287895,3.323804,-0.05,11.08665,0.0,0.6530638,0.3972367,0.0,4.64,15.38922,6.694412,20.97,0.0
3255,16/05/2018 05:00,0.0,0.0,-0.05,11.04283,0.0,0.02952433,0.6083921,0.0,4.64,15.3,6.684742,20.89383,0.0
3256,16/05/2018 05:20,0.0,0.0,-0.05,10.85372,0.0,0.009426165,0.5395943,0.0,4.64,15.3,6.688812,20.89012,0.0
3257,16/05/2018 05:40,0.2577341,7.319003,-0.05,10.66717,0.0,0.01106234,0.487956,0.0,4.64,15.3,6.693531,21.04552,0.0
3258,16/05/2018 06:00,0.1289875,3.879189,-0.05,10.46119,0.0,0.00345875,0.5736495,0.0,4.631871,15.3,6.684743,20.83832,0.0
3259,16/05/2018 06:20,0.0,0.0,-0.05,10.28396,0.0,0.0,0.589785,0.0,4.155385,15.3,6.699998,20.87053,0.0
3260,16/05/2018 06:40,0.6916925,20.91931,-0.05,9.778388,0.0,0.2883035,0.5704172,129.3197,3.497327,15.35764,6.699998,20.36406,0.02826614
3261,16/05/2018 07:00,88.14684,3741.055,-0.05,6.768573,0.0,4.97801,2.269001,608.9171,3.521508,15.3996,6.706187,18.51381,0.1666248
3262,16/05/2018 07:20,187.121,8116.998,-0.05,6.589002,0.0,4.210809,1.161084,1285.084,4.049099,15.24411,6.736786,19.39046,0.2660775
3263,16/05/2018 07:40,214.5593,9087.08,-0.05,6.550308,0.0,3.296179,2.626955,1470.975,4.633455,15.2,6.693324,17.16327,0.3121537
3264,16/05/2018 08:00,93.99578,3954.431,-0.05,7.49713,0.0,3.015696,2.84068,1149.853,5.09968,15.16409,6.694892,16.52591,0.2047608
3265,16/05/2018 08:20,0.379169,17.91725,-0.0113806,8.548504,0.0,3.155811,3.781239,531.6536,5.13,15.1844,6.690001,19.24991,0.05283085
3266,16/05/2018 08:40,1.888935,192.7912,0.1300494,9.101736,0.0,3.099783,2.822123,186.8077,5.13,15.2,6.690001,20.35442,0.003648891
3267,16/05/2018 09:00,0.1290445,12.37788,-0.01236233,9.071483,0.0,2.723421,1.967361,0.0,5.13,15.2,6.688366,20.23095,0.0
3268,16/05/2018 09:20,0.2580883,28.70655,-0.05999999,9.070002,0.0,0.9058901,0.8971454,0.0,5.13,15.2,6.690001,20.65541,0.0
3269,16/05/2018 09:40,0.5160352,59.81851,-0.05999999,9.122493,0.0,0.02090967,0.7563037,0.0,5.13,15.2,6.687407,21.0493,0.0
3270,16/05/2018 10:00,0.1293135,15.20672,-0.05999999,9.017362,0.0,0.01803391,0.5787828,0.0,5.13,15.2,6.674754,21.01635,0.0
3271,16/05/2018 10:20,0.373285,38.49258,-0.05999999,8.968767,0.0,0.04219081,0.5999892,0.0,5.13,15.2,6.690001,21.02959,0.0
3272,16/05/2018 10:40,0.7666672,82.05994,0.5630385,14.44004,0.0,0.01530933,0.5847577,0.0,5.13,15.2,6.691733,21.07233,0.0
3273,16/05/2018 11:00,0.7661766,71.01942,-0.05,8.858373,0.0,0.0,0.5884069,0.0,5.13,15.2,6.690001,21.15313,0.0
3274,16/05/2018 11:20,0.2577624,21.27152,-0.05,8.501371,0.0,0.0,0.5893672,0.0,4.916278,15.2,6.690001,20.89663,0.0
3275,16/05/2018 11:40,283.2138,13261.31,0.1696014,7.994249,0.0,0.3124067,0.9247096,862.7039,4.164113,15.2,6.697594,20.29452,0.01888032
3276,16/05/2018 12:00,734.0622,30826.48,3.571415,4.71146,0.0,2.932894,1.822579,2581.464,5.871854,15.2,6.839195,17.94318,0.04841827
3277,16/05/2018 12:20,30.24717,1120.615,3.55019,5.152052,0.0,2.23607,1.828321,2633.348,6.79139,15.2,6.777381,16.69573,0.1714614
3278,16/05/2018 12:40,2.639981,76.81837,1.225729,6.555757,0.0,2.535261,2.276562,2117.869,6.79,15.2,6.651816,15.49058,0.2893181
3279,16/05/2018 13:00,1.88245,56.05415,-0.05,7.901684,0.0,2.435907,2.629425,753.8174,6.79,15.2,6.573829,16.05742,0.134787
3280,16/05/2018 13:20,0.2577485,7.130261,-0.05,8.768775,0.0,1.073097,1.017552,0.0,6.79,15.2,6.559999,20.14131,0.0
3281,16/05/2018 13:40,0.257805,8.337238,-0.05,15.09685,0.0,0.005744,0.541582,0.0,6.79,15.2,6.590585,20.39312,0.0
3282,16/05/2018 14:00,0.1287467,4.939793,-0.05,6.091486,0.0,0.0,0.5629331,0.0,6.79,15.2,6.570001,20.91554,0.0
3283,16/05/2018 14:20,0.2116785,11.03352,-0.05,5.982973,0.0,0.0,0.5831789,0.0,6.79,15.2,6.570618,20.98712,0.0
3284,16/05/2018 14:40,0.1754826,7.952478,-0.008101171,5.877493,0.0,0.0,0.5916268,0.0,6.79,15.2,6.57112,21.09208,0.0
3285,16/05/2018 15:00,0.2577198,12.64073,0.2763711,5.975288,0.0,0.000342167,0.5916802,0.0,6.79,15.2,6.584651,20.94227,0.0
3286,16/05/2018 15:20,0.3866085,18.90486,0.1666835,5.868042,0.0,0.000279667,0.6224405,0.0,6.79,15.2,6.580766,20.58479,0.0
3287,16/05/2018 15:40,0.1290015,6.293139,0.03534225,5.694436,0.0,0.0045175,0.6831031,0.0,6.367746,15.2,6.590331,20.41122,0.0
3288,16/05/2018 16:00,0.0,0.0,-0.038695,5.446519,0.0,0.02143567,0.7056314,0.0,4.334928,15.2,6.589999,19.4602,0.0
3289,16/05/2018 16:20,310.7182,19343.66,-0.04,4.232214,0.0,2.709109,1.565065,1671.777,3.761927,15.26635,6.612173,17.61366,0.5770046
3290,16/05/2018 16:40,213.4178,13430.58,2.512765,3.341895,0.0,3.76927,1.637016,3582.395,4.764659,15.3,6.686996,18.39175,0.997885
3291,16/05/2018 17:00,172.7199,11306.77,1.556235,4.204298,0.0,3.233444,1.758596,2889.835,5.325188,15.3,6.670923,17.68115,0.8703286
3292,16/05/2018 17:20,3.698146,235.3352,0.3750616,4.99285,0.0,3.041683,2.348867,1594.078,5.456223,15.3,6.616844,17.08926,0.5007032
3293,16/05/2018 17:40,0.1484665,10.00143,-0.05,5.962003,0.0,2.899579,1.316678,16.42469,5.449999,15.3,6.604033,19.373,0.002937813
3294,16/05/2018 18:00,0.3086494,17.83223,-0.05,6.311795,0.0,0.764062,0.2681338,0.0,5.449999,15.36547,6.61,19.88186,0.0
3295,16/05/2018 18:20,0.116195,7.857723,-0.02275584,6.309999,0.0,0.0,0.3872837,0.0,5.449999,15.5,6.610798,20.14714,0.0
3296,16/05/2018 18:40,0.2720992,18.38937,0.04707713,6.357551,0.0,0.003599665,0.4990146,0.0,5.449999,15.5,6.610703,20.32441,0.0
3297,16/05/2018 19:00,0.259349,16.31463,0.1254171,3.67411,0.0,0.0,0.5812506,0.0,5.449999,15.48658,3.812603,20.60066,0.0
3298,16/05/2018 19:20,0.388421,24.82369,0.0,0.0,0.0,0.0,0.6346218,0.0,5.449999,15.4,0.0,20.778,0.0
3299,16/05/2018 19:40,0.2495625,15.47725,0.0,0.0,0.0,0.0,0.6629651,0.0,5.449999,15.4,0.0,21.00997,0.0
3300,16/05/2018 20:00,0.07781765,4.770314,0.0,0.0,0.0,0.0,0.6731343,0.0,5.029047,15.4,0.0,21.13492,0.0
3301,16/05/2018 20:20,1.63926,117.3834,0.0,0.0,0.0,0.0,1.048989,519.7955,3.585641,15.4,0.0,21.14025,0.006452709
3302,16/05/2018 20:40,227.1062,19282.66,0.0,0.0,0.0,0.0,2.356489,1486.115,3.706367,15.4,0.0,19.30936,0.2305547
3303,16/05/2018 21:00,187.6102,16024.82,0.0,0.0,0.0,0.0,1.632379,3454.513,4.455561,15.43489,0.0,18.64878,0.53922
3304,16/05/2018 21:20,104.5329,8980.485,0.0,0.0,0.0,0.0,1.718,3107.308,4.860015,15.5,0.0,17.87156,0.8048703
3305,16/05/2018 21:40,2.075456,161.9413,0.0,0.0,0.0,0.0,2.392853,1498.747,4.949999,15.5,0.0,17.58528,0.4371074
3306,16/05/2018 22:00,0.2578475,16.83478,0.0,0.0,0.0,0.0,1.210281,0.0,4.949999,15.5,0.0,20.57455,0.0
3307,16/05/2018 22:20,0.129115,8.190015,0.0,0.0,0.0,0.0,0.2722814,0.0,4.949999,15.5,0.0,21.06455,0.0
3308,16/05/2018 22:40,0.2490215,16.13087,0.0,0.0,0.0,0.0,0.4359621,0.0,4.949999,15.5,0.0,21.0959,0.0
3309,16/05/2018 23:00,0.008925,0.07354557,0.0,0.0,0.0,0.0,0.5359432,0.0,4.949999,15.5,0.0,21.07176,0.0
3310,16/05/2018 23:20,0.0,0.0,0.0,0.0,0.0,0.0,0.6137537,0.0,4.949999,15.5,0.0,20.99411,0.0
3311,16/05/2018 23:40,0.128619,7.46982,0.0,0.0,0.0,0.0,0.6638644,0.0,4.667404,15.5,0.0,21.07254,0.0
3312,17/05/2018 00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.6868029,0.0,3.843759,15.5,0.0,21.0351,0.0
3313,17/05/2018 00:20,223.5993,16374.66,0.0,0.0,0.0,0.0,0.6981731,0.0,3.91854,15.53454,0.0,20.08125,0.0
3314,17/05/2018 00:40,101.4865,7464.423,0.0,0.0,0.0,0.0,1.231223,3783.933,4.407899,15.6,0.0,19.16066,0.3143232
3315,17/05/2018 01:00,152.3352,11329.28,0.0,0.0,0.0,0.0,1.595407,4060.973,4.817279,15.6,0.0,18.64796,0.3221113
3316,17/05/2018 01:20,1.916763,117.1384,0.0,0.0,0.0,0.0,2.262324,2358.06,4.97,15.6,0.0,17.46486,0.3853264
3317,17/05/2018 01:40,3.365461,226.6179,0.0,0.0,0.0,0.0,2.658131,717.5403,4.962362,15.67246,0.0,17.66432,0.1138555
3318,17/05/2018 02:00,1.510554,113.116,0.0,0.0,0.0,0.0,2.345535,229.1258,4.96,15.7,0.0,20.4834,0.01082133
3319,17/05/2018 02:20,0.3870762,22.48999,0.0,0.0,0.0,0.0,0.7037354,0.0,4.96,15.7,0.0,20.96941,0.0
3320,17/05/2018 02:40,0.2584143,16.09723,0.0,0.0,0.0,0.0,0.3561782,0.0,4.96,15.7,0.0,20.99467,0.0
3321,17/05/2018 03:00,0.6447386,39.23933,0.0,0.0,0.0,0.0,0.4571126,0.0,4.96,15.7,0.0,20.96216,0.0
3322,17/05/2018 03:20,0.300107,16.4098,0.0,0.0,0.0,0.0,0.5216096,0.0,4.96,15.63513,0.0,20.9075,0.0
3323,17/05/2018 03:40,0.08721,6.260084,0.0,0.0,0.0,0.0,0.5484,0.0,4.96,15.69145,0.0,20.99295,0.0
3324,17/05/2018 04:00,0.2576208,14.20953,0.0,0.0,0.0,0.0,0.6183347,0.0,4.96,15.62994,0.0,21.06055,0.0
3325,17/05/2018 04:20,0.1291575,7.404147,0.0,0.0,0.0,0.0,0.6574397,0.0,4.862093,15.62687,0.0,20.92419,0.0
3326,17/05/2018 04:40,99.6466,6941.263,0.0,0.0,0.0,0.0,0.6762733,0.0,4.158604,15.7,0.0,21.05004,0.0
3327,17/05/2018 05:00,65.70841,4558.888,0.0,0.0,0.0,0.0,1.41013,1630.24,4.316286,15.7,0.0,18.91257,0.05685924
3328,17/05/2018 05:20,57.2476,3920.039,0.0,0.0,0.0,0.0,2.768552,1354.397,4.484374,15.7,0.0,17.15829,0.01149573
3329,17/05/2018 05:40,17.72808,1197.065,0.0,0.0,0.0,0.0,3.611102,1022.4,4.59709,15.7,0.0,16.95746,0.01140087
3330,17/05/2018 06:00,0.3124887,15.67201,0.0,0.0,0.0,0.0,4.498771,380.441,4.599999,15.7,0.0,18.43177,0.004307734
3331,17/05/2018 06:20,0.508196,29.56267,0.0,0.0,0.0,0.0,2.920774,182.515,4.599999,15.7,0.0,20.91203,0.0
3332,17/05/2018 06:40,0.0,0.0,0.0,0.0,0.0,0.0,1.793694,0.0,4.599999,15.7,0.0,21.12869,0.0
3333,17/05/2018 07:00,0.7651842,44.9155,0.0,0.0,0.0,0.0,0.371105,0.0,4.599999,15.7,0.0,21.03306,0.0
3334,17/05/2018 07:20,0.3870052,20.34434,0.0,0.0,0.0,0.0,0.3184569,0.0,4.599999,15.7,0.0,21.07451,0.0
3335,17/05/2018 07:40,0.6053843,34.07773,0.0,0.0,0.0,0.0,0.4867014,0.0,4.599999,15.7,0.0,21.13167,0.0
3336,17/05/2018 08:00,0.1680311,7.548313,0.0,0.0,0.0,0.0,0.4518692,0.0,4.599999,15.7,0.0,21.18427,0.0
3337,17/05/2018 08:20,0.2575217,13.62199,0.0,0.0,0.0,0.0,0.4778777,0.0,4.592569,15.7,0.0,21.19048,0.0
3338,17/05/2018 08:40,0.0,0.0,0.0,0.036735,0.0,0.000237,0.612542,0.0,4.034373,15.7,0.08010601,21.12277,0.0
3339,17/05/2018 09:00,176.0119,17373.84,1.135146,2.496754,0.0,1.324653,0.7938143,894.5001,3.946565,15.7,6.79404,19.89639,0.008199297
3340,17/05/2018 09:20,216.2686,26750.18,5.942372,1.562438,0.0,3.595456,1.777856,2879.06,4.489282,15.7,6.879766,17.96378,0.08875472
3341,17/05/2018 09:40,158.9589,22152.52,9.057067,2.661877,0.0,3.058854,1.766713,3031.159,5.130504,15.7029,6.898738,16.52888,0.3725117
3342,17/05/2018 10:00,1.312034,159.2563,6.820098,4.070761,0.0,3.123798,1.690875,2314.714,5.230001,15.79912,6.804119,15.69427,0.6180011
3343,17/05/2018 10:20,2.052198,215.6482,5.449448,5.203483,0.0,3.090516,1.999248,2314.714,5.230001,15.8,6.72953,15.16324,0.9009077
3344,17/05/2018 10:40,1.42618,103.1807,3.420573,6.439828,0.0,3.126425,2.38163,1810.769,5.230001,15.8,6.658508,15.39384,0.8099467
3345,17/05/2018 11:00,1.379959,74.69901,0.9219301,7.811185,0.0,3.15972,3.268563,1062.156,5.230001,15.8,6.620001,16.27538,0.4235837
3346,17/05/2018 11:20,0.1288315,5.608669,0.6323117,9.007881,0.0,3.177297,3.007135,175.7702,5.230001,15.8,6.630235,20.43026,0.02904651
3347,17/05/2018 11:40,0.6443707,30.26653,0.5612861,9.649714,0.0,1.228355,0.5432304,0.0,5.230001,15.80202,6.64,20.72073,0.0
3348,17/05/2018 12:00,0.1290442,5.625884,0.5477856,9.717571,0.0,0.0,0.4600541,0.0,5.230001,15.96434,6.64,20.70299,0.0
3349,17/05/2018 12:20,0.0,0.0,0.6327377,9.770002,0.0,0.0,0.4440703,0.0,5.230001,16.0,6.64,20.83596,0.0
3350,17/05/2018 12:40,0.2437233,12.04908,0.62159,7.735868,0.0,0.0,0.5627544,0.0,5.230001,16.0,6.64,20.7357,0.0
3351,17/05/2018 13:00,0.2675591,11.97609,0.5885345,9.759265,0.0,0.0,0.7298653,0.0,5.230001,16.0,6.64,20.65721,0.0
3352,17/05/2018 13:20,0.0,0.0,0.5580924,9.759999,0.0,0.0,0.793856,0.0,5.128648,16.0,6.64,20.52848,0.0
3353,17/05/2018 13:40,0.0,0.0,0.5496671,9.759999,0.0,0.0,0.791832,0.0,4.196466,16.0,6.64,20.69578,0.0
3354,17/05/2018 14:00,463.2896,26601.67,1.721478,8.529451,0.0,0.743209,1.367256,1882.273,4.113982,15.95809,6.668432,19.29796,0.3575251
3355,17/05/2018 14:20,257.1815,15134.56,4.807791,5.612344,0.0,2.890771,1.688325,3467.443,5.310351,15.8984,6.740121,17.46388,0.888872
3356,17/05/2018 14:40,140.269,8496.865,3.789735,6.083197,0.0,2.724147,1.759849,3080.418,5.908797,15.9,6.714372,16.63733,1.007514
3357,17/05/2018 15:00,2.595368,138.6256,1.485347,7.187108,0.0,2.757297,2.453145,1537.089,5.980027,15.9,6.636857,15.46269,0.6309501
3358,17/05/2018 15:20,2.489987,155.7288,0.5192223,8.238304,0.0,2.838571,1.842327,304.3068,5.980001,15.9,6.620001,17.89749,0.1337436
3359,17/05/2018 15:40,0.0,0.0,0.4360953,8.66741,0.0,0.8650462,0.2844886,0.0,5.980001,15.97582,6.620001,19.64928,0.0
3360,17/05/2018 16:00,0.3878974,23.15494,0.2734201,8.635855,0.0,0.04737065,0.414537,0.0,5.980001,16.0,6.620001,19.92589,0.0
3361,17/05/2018 16:20,0.128775,7.220862,0.157207,8.663885,0.0,0.09286352,0.5431803,0.0,5.980001,16.04253,6.620001,20.09494,0.0
3362,17/05/2018 16:40,0.0,0.0,0.000340584,8.699999,0.0,0.1689761,0.6590725,0.0,5.980001,16.02083,6.632661,20.35809,0.0
3363,17/05/2018 17:00,0.2575358,16.18576,-0.05999999,8.683789,0.0,0.01173217,0.7102587,0.0,5.980001,16.07468,6.64,20.53903,0.0
3364,17/05/2018 17:20,0.0,0.0,-0.05999999,8.601255,0.0,0.0,0.7267872,0.0,5.970534,16.06189,6.64,20.80934,0.0
3365,17/05/2018 17:40,0.0,0.0,-0.05999999,8.570002,0.0,0.0,0.725459,0.0,5.950247,16.00351,6.64,20.9778,0.0
3366,17/05/2018 18:00,0.0,0.0,-0.05999999,8.410887,0.0,0.0,0.7299998,0.0,4.424765,16.0,6.626623,21.02628,0.0
3367,17/05/2018 18:20,1.887088,147.2319,-0.05999999,6.354784,0.0,2.391362,0.939216,378.3362,3.49,16.0,6.659122,19.47599,0.03475035
3368,17/05/2018 18:40,0.7588643,60.92421,-0.05999999,4.523534,0.0,5.034666,2.185077,379.6804,3.49,16.0,6.692628,19.26663,0.0331898
3369,17/05/2018 19:00,220.8697,23558.78,1.014233,4.441867,0.0,4.667718,1.637769,2231.441,3.769632,16.0,6.707823,18.28828,0.1627097
3370,17/05/2018 19:20,144.2356,15638.35,4.770838,4.372961,0.0,3.606667,1.461139,4060.973,4.324491,16.09372,6.780871,19.25399,0.5088207
3371,17/05/2018 19:40,131.2252,14454.44,3.31066,5.387795,0.0,3.477068,1.700832,3786.536,4.705971,16.1,6.74659,18.5506,1.054611
3372,17/05/2018 20:00,118.6829,13223.14,2.593022,6.241914,0.0,3.242404,1.667254,3525.536,5.097434,16.1,6.757643,18.31086,1.464151
3373,17/05/2018 20:20,3.394028,320.3241,0.9357827,7.341208,0.0,3.246177,2.213968,2140.756,5.219811,16.1,6.721413,17.2029,1.079304
3374,17/05/2018 20:40,1.295431,114.547,0.01624667,8.75365,0.0,3.228319,3.03197,734.1906,5.22,16.1,6.702592,16.96641,0.3706192
3375,17/05/2018 21:00,3.230566,304.4759,-0.009889,9.831042,0.0,3.197622,2.720974,673.1751,5.22,16.1,6.71,17.73442,0.2795046
3376,17/05/2018 21:20,0.185215,16.91884,-0.05999999,10.11343,0.0,3.169247,1.8444,0.0,5.21783,16.1,6.701796,20.75178,0.0
3377,17/05/2018 21:40,0.072519,6.047075,0.1436302,10.12357,0.0,1.136385,0.432892,0.0,5.21,16.1,6.717084,21.23742,0.0
3378,17/05/2018 22:00,0.386381,27.57437,0.1773865,10.05784,0.0,0.08282901,0.493881,0.0,5.21,16.1,6.710473,21.13736,0.0
3379,17/05/2018 22:20,0.128605,9.062646,0.1200421,9.896211,0.0,0.145734,0.3907309,0.0,5.21,16.1,6.71,21.13814,0.0
3380,17/05/2018 22:40,0.38658,27.48182,-0.038479,9.731029,0.0,0.2456391,0.4899351,0.0,5.21,16.1,6.722578,21.17982,0.0
3381,17/05/2018 23:00,0.047345,2.325937,-0.012002,9.487359,0.0,0.05763725,0.5809661,0.0,5.21,16.1,6.713068,21.21004,0.0
3382,17/05/2018 23:20,0.2101205,15.55997,-0.0356245,9.332862,0.0,0.1157165,0.6938649,0.0,5.206193,16.1,6.720477,21.20527,0.0
3383,17/05/2018 23:40,35.49197,3016.895,-0.038468,8.043607,0.0,2.369581,2.270254,1175.409,5.235453,16.10058,6.722644,19.06611,0.02834543
3384,18/05/2018 00:00,119.2018,10235.03,0.02886068,7.408433,0.0,2.966541,2.882418,1210.472,5.496607,16.1,6.667956,17.02152,0.04007118
3385,18/05/2018 00:20,76.63549,6538.393,0.2039224,7.361626,0.0,2.799537,2.138472,1830.891,5.764612,16.1,6.6811,17.51518,0.1294627
3386,18/05/2018 00:40,99.81844,8513.565,0.1781886,7.613244,0.0,2.685325,2.186188,1948.295,6.064307,16.1,6.710546,17.6155,0.1991028
3387,18/05/2018 01:00,1.887028,126.7984,-0.04264267,8.25526,0.0,2.655099,2.8766,1198.686,6.14,16.10813,6.700473,16.78384,0.1590546
3388,18/05/2018 01:20,0.7577035,51.41104,-0.03014667,8.793325,0.0,2.680286,4.197301,566.8531,6.14,16.2,6.709521,17.33566,0.07685739
3389,18/05/2018 01:40,0.309338,12.70933,-0.0384605,8.830001,0.0,0.801974,2.883436,150.1273,6.14,16.2,6.72,20.55577,0.003288078
3390,18/05/2018 02:00,1.253026,105.1538,-0.00248,8.761658,0.0,2.052071,2.376077,75.08735,6.14,16.2,6.703144,20.81096,0.001706733
3391,18/05/2018 02:20,0.2135485,16.3782,0.0,8.733728,0.0,0.02047916,1.171562,0.0,6.14,16.2,6.710924,20.90729,0.0
3392,18/05/2018 02:40,0.1289165,8.978685,-0.038464,8.699999,0.0,0.1697787,0.8027737,0.0,6.14,16.2,6.712605,20.85549,0.0
3393,18/05/2018 03:00,0.3782592,28.82917,-0.009898,8.625595,0.0,0.0905835,0.5493134,0.0,6.139122,16.17637,6.703063,20.94844,0.0
3394,18/05/2018 03:20,0.0,0.0,-0.0265145,8.546246,0.0,0.1627719,0.5464011,0.0,5.857389,16.2,6.71048,20.91592,0.0
3395,18/05/2018 03:40,1.887819,147.6151,0.002864,8.460981,0.0,0.1686833,0.8815233,430.313,5.190533,16.2,6.712591,17.82314,0.004871305
3396,18/05/2018 04:00,1.394857,107.131,0.02246316,7.289596,0.0,3.185587,2.672804,381.0424,5.194418,16.2,6.72,18.6235,0.000963397
3397,18/05/2018 04:20,3.123501,242.331,0.01811349,7.260001,0.0,3.241403,3.93755,992.4743,5.190001,16.2,6.72,17.06877,0.0
3398,18/05/2018 04:40,56.19874,5243.907,-0.01446592,7.164491,0.0,3.14605,5.878638,1018.31,5.271102,16.2,6.668721,17.64939,0.0
3399,18/05/2018 05:00,28.48569,2637.919,-0.000734,7.313962,0.0,2.982708,4.855836,1018.31,5.425226,16.2,6.689035,17.74015,0.0
3400,18/05/2018 05:20,2.451952,183.3515,0.0,7.559999,0.0,3.001915,5.830833,1018.31,5.440001,16.2,6.704278,18.15851,0.0
3401,18/05/2018 05:40,2.410573,176.1182,-0.0007535,7.559999,0.0,3.048419,7.220681,1018.31,5.440001,16.2,6.734248,18.6499,0.0
3402,18/05/2018 06:00,1.360024,101.9645,-0.000752,7.559999,0.0,3.044811,7.553227,508.317,5.440001,16.2,6.758,19.41029,0.0
3403,18/05/2018 06:20,0.1289167,8.987726,0.0,7.559999,0.0,1.556861,5.80585,0.0,5.440001,16.2,6.760001,21.073,0.0
3404,18/05/2018 06:40,0.3493845,22.0841,-0.000798,7.516693,0.0,0.01,4.716771,155.149,5.412725,16.2,6.772569,20.93766,0.0
3405,18/05/2018 07:00,0.0,0.0,-0.0007615,7.5,0.0,3.017137,5.873797,969.0275,4.70953,16.2,6.745473,19.01347,0.0
3406,18/05/2018 07:20,1.63851,118.185,0.0,7.5,0.0,3.075686,6.124895,402.3246,4.252345,16.2,6.760001,20.03002,0.0
3407,18/05/2018 07:40,0.5164601,33.02923,-0.0384075,7.5,0.0,3.102353,6.563687,381.5251,4.25,16.2,6.760001,20.60466,0.0
3408,18/05/2018 08:00,1.629635,109.0117,0.05953475,7.694855,0.0,3.152769,6.71666,718.5763,4.25,16.2,6.760001,20.20045,0.0
3409,18/05/2018 08:20,2.38848,157.5056,0.2838625,7.75,0.0,3.186974,6.639864,681.2587,4.25,16.2,6.760001,19.93624,0.0
3410,18/05/2018 08:40,1.82553,141.6218,0.2955055,7.793003,0.0,3.262063,6.708945,380.374,4.25,16.2,6.760001,19.45677,0.0
3411,18/05/2018 09:00,0.825919,64.16384,0.1141435,7.809486,0.0,3.118178,6.942698,413.1464,4.25,16.2,6.760001,20.22372,0.0
3412,18/05/2018 09:20,2.3937,199.5451,-0.05,7.836127,0.0,3.103666,6.928888,738.46,4.250267,16.27158,6.760001,20.13915,0.0
3413,18/05/2018 09:40,249.6205,25798.11,0.5544771,7.438948,0.0,2.758799,3.530631,1108.495,4.726726,16.21883,6.760001,19.34717,0.02286217
3414,18/05/2018 10:00,133.5081,15249.62,4.032537,7.339189,0.0,2.489253,1.863138,2529.998,5.177502,16.20216,6.760001,17.94948,0.1615443
3415,18/05/2018 10:20,76.82272,9236.051,3.668096,7.916766,0.0,2.410067,1.81225,2318.803,5.505898,16.3,6.760001,17.15434,0.379092
3416,18/05/2018 10:40,2.253158,243.8836,1.828827,8.721037,0.0,2.413428,2.224323,1957.852,5.529999,16.3,6.760001,16.60266,0.4769308
3417,18/05/2018 11:00,2.911635,336.7906,0.03963765,9.758909,0.0,2.420997,2.56925,1109.452,5.529999,16.3,6.760001,16.58059,0.2709221
3418,18/05/2018 11:20,2.150747,215.2635,-0.03167966,10.78413,0.0,2.43047,2.617736,486.3018,5.529999,16.3,6.760001,18.67639,0.07097145
3419,18/05/2018 11:40,0.2502225,23.57743,-0.0401,11.67014,0.0,2.216259,1.018841,0.0,5.529999,16.33645,6.760001,19.06364,0.0
3420,18/05/2018 12:00,0.5085025,42.56431,-0.0113985,11.90888,0.0,0.1283177,0.2935002,0.0,5.529999,16.55783,6.760001,19.63172,0.0
3421,18/05/2018 12:20,0.1288317,10.81694,-0.05999999,11.96,0.0,0.013416,0.3367751,0.0,5.529999,16.6,6.760001,20.34945,0.0
3422,18/05/2018 12:40,0.1029917,8.855958,-0.05999999,11.96,0.0,0.1777749,0.4551639,0.0,5.529999,16.69412,6.760001,20.65046,0.0
3423,18/05/2018 13:00,0.1549266,10.89473,0.3311827,12.09498,0.0,0.08683368,0.5560902,0.0,5.520957,16.76532,6.760001,20.71487,0.0
3424,18/05/2018 13:20,0.0,0.0,0.3909019,12.17674,0.0,0.1845651,0.6803905,0.0,5.046171,16.74676,6.760001,20.87312,0.0
3425,18/05/2018 13:40,152.1022,14591.1,0.1209775,12.16816,0.0,0.1903751,0.7804176,0.0,4.432897,16.62328,6.760001,20.94225,0.0
3426,18/05/2018 14:00,173.1304,16516.42,1.989743,9.238638,0.0,2.502589,1.59185,3094.733,4.923306,16.6,6.760001,14.68396,0.02374234
3431,18/05/2018 15:40,0.3870332,26.64709,-0.05,11.88183,0.0,0.7847854,0.7753069,0.0,5.400001,16.82997,6.760001,19.55068,0.0
3432,18/05/2018 16:00,0.0,0.0,-0.05,11.9,0.0,0.02105534,0.3881921,0.0,5.400001,16.9,6.760001,19.8625,0.0
3433,18/05/2018 16:20,0.2576917,17.14075,-0.05150842,11.95814,0.0,0.02,0.5199218,0.0,5.400001,16.9572,6.760001,20.29887,0.0
3434,18/05/2018 16:40,0.258145,19.62645,-0.01809317,12.07184,0.0,0.007123166,0.6130451,0.0,5.374061,17.0,6.760001,20.39774,0.0
3435,18/05/2018 17:00,0.0,0.0,-0.0489735,12.08965,0.0,0.07807983,0.7025254,0.0,4.524934,16.93578,6.760001,20.47815,0.0
3436,18/05/2018 17:20,0.0,0.0,-0.05999999,11.97377,0.0,0.1903506,0.7732651,0.0,3.677111,16.9,6.760001,20.49246,0.0
3437,18/05/2018 17:40,1.888703,132.739,-0.05999999,10.08403,0.0,3.041787,1.560155,738.6597,3.5,16.9,6.760001,20.70037,0.07104049
3438,18/05/2018 18:00,1.767726,138.8266,0.324271,9.634887,0.0,4.110286,1.979517,411.9424,3.5,16.9,6.760001,19.98583,0.007026798
3439,18/05/2018 18:20,2.048562,80.76024,0.3843507,9.699999,0.0,4.223358,3.105356,323.7885,3.501371,16.9,6.760001,19.61766,0.001552409
3440,18/05/2018 18:40,205.9232,17555.49,0.2836175,9.059305,0.0,4.069639,0.7256687,1194.24,3.869325,16.9,6.760001,20.34398,0.01071354
3441,18/05/2018 19:00,112.9023,9436.209,2.405056,7.674435,0.0,3.01258,1.457555,3888.48,4.26102,16.9,6.760001,19.31594,0.1258241
3442,18/05/2018 19:20,56.638,4654.852,1.006652,8.192312,0.0,2.838349,1.630687,3233.112,4.542742,16.9,6.760001,18.60674,0.4402462
3443,18/05/2018 19:40,2.086631,148.4604,0.173574,9.100294,0.0,2.918657,2.600982,1267.755,4.56,16.9,6.760001,17.7283,0.2227874
3444,18/05/2018 20:00,3.047188,213.6958,-0.05999999,10.2582,0.0,2.976846,2.658978,587.2007,4.56,16.9,6.760001,18.11404,0.08883487
3445,18/05/2018 20:20,1.256335,95.7478,-0.05999999,10.43149,0.0,2.900813,2.096555,202.3199,4.56,16.85857,6.760001,20.09205,0.018312
3446,18/05/2018 20:40,0.128747,8.17798,-0.05999999,10.39,0.0,0.8854636,0.4582548,0.0,4.56,16.8,6.760001,20.93062,0.0
3447,18/05/2018 21:00,0.128846,8.560211,-0.048182,10.28037,0.0,0.02216084,0.4151362,0.0,4.557575,16.8,6.760001,20.96271,0.0
3448,18/05/2018 21:20,0.0,0.0,0.04321799,10.2119,0.0,0.02,0.4526418,0.0,4.26187,16.8,6.760001,20.68669,0.0
3449,18/05/2018 21:40,0.2577341,16.54259,0.121824,10.05635,0.0,0.166384,0.5076389,0.0,3.583114,16.8,6.760001,20.61502,0.0
3450,18/05/2018 22:00,1.629498,120.4054,0.1810727,8.492679,0.0,3.86734,1.936456,738.7188,3.5,16.8,6.760001,18.74813,0.0972475
3451,18/05/2018 22:20,1.161709,75.47242,0.03756791,8.504046,0.0,4.119801,2.142355,634.7473,3.5,16.8,6.760001,20.4758,0.0
3452,18/05/2018 22:40,1.234787,82.40405,0.421981,8.59059,0.0,3.871005,3.052319,381.0696,3.5,16.8,6.760001,20.25138,0.0
3453,18/05/2018 23:00,1.387864,103.0002,0.5104502,8.6182,0.0,3.956726,3.809259,460.6946,3.5,16.8,6.760001,19.26635,0.0
3454,18/05/2018 23:20,188.8495,15778.62,0.3692693,8.30196,0.0,3.812618,1.761562,208.4544,3.761178,16.8,6.760001,19.61969,0.0
3455,18/05/2018 23:40,77.03802,6326.726,1.185895,7.360188,0.0,3.420642,1.006038,4000.622,4.155505,16.8,6.760001,18.66623,0.05090748
3456,19/05/2018 00:00,81.60545,6611.544,0.7097039,7.510615,0.0,3.056112,1.70702,2991.05,4.408647,16.8,6.760001,18.84017,0.2556029
3457,19/05/2018 00:20,2.77439,168.0832,0.05508269,8.377648,0.0,3.035564,2.70738,1338.406,4.47,16.8,6.760001,17.87436,0.160069
3458,19/05/2018 00:40,2.001039,143.993,-0.05538425,9.316546,0.0,3.039376,2.832881,461.1822,4.47,16.8,6.760001,17.94777,0.05234187
3459,19/05/2018 01:00,0.7594064,47.68856,-0.05999999,9.494996,0.0,3.001951,2.541731,314.5472,4.47,16.8,6.760001,20.03169,0.0105317
3460,19/05/2018 01:20,0.0,0.0,-0.05999999,9.449999,0.0,1.703897,0.9177636,0.0,4.47,16.79841,6.760001,20.68808,0.0
3461,19/05/2018 01:40,0.2354217,15.92462,-0.05999999,9.408189,0.0,0.03606299,0.3335003,0.0,4.47,16.7,6.760001,20.65244,0.0
3462,19/05/2018 02:00,0.401311,27.99602,0.09177335,9.368155,0.0,0.03,0.3765438,0.0,4.35128,16.7,6.760001,20.49808,0.0
3463,19/05/2018 02:20,0.0,0.0,0.116341,9.232359,0.0,0.03,0.4409707,0.0,3.672688,16.7,6.760001,20.84091,0.0
3464,19/05/2018 02:40,1.285108,93.26579,0.08000001,8.057602,0.0,3.04354,1.380406,735.835,3.5,16.7,6.760001,20.71962,0.000279508
3465,19/05/2018 03:00,1.858162,147.0646,-0.006833666,7.683092,0.0,3.95664,2.131038,418.2594,3.5,16.7,6.760001,19.7405,0.0
3466,19/05/2018 03:20,1.386535,102.9169,0.1606775,7.716809,0.0,3.945714,3.239125,381.1365,3.5,16.7,6.760001,18.13036,0.0
3467,19/05/2018 03:40,1.258992,100.768,0.3110429,7.75,0.0,3.947505,3.784568,674.8259,3.5,16.7,6.760001,18.75199,0.0
3468,19/05/2018 04:00,85.91238,7876.489,0.111198,7.629188,0.0,3.850751,1.762151,331.9777,3.623377,16.7,6.760001,20.3611,0.0
3469,19/05/2018 04:20,61.9659,5733.685,0.330357,7.15015,0.0,3.479842,1.864346,2725.555,3.856733,16.7,6.760001,18.9858,0.009400201
3470,19/05/2018 04:40,36.37888,3374.356,0.2974046,7.321421,0.0,3.221312,2.643724,1356.401,3.994738,16.7,6.760001,18.04198,0.05298532
3471,19/05/2018 05:00,1.852854,149.618,0.001328583,8.336223,0.0,3.323881,3.980021,888.1912,4.017575,16.7,6.760001,18.12775,0.05797549
3472,19/05/2018 05:20,1.008211,90.82388,-0.05999999,8.820002,0.0,3.317296,3.0607,164.8136,4.02,16.7,6.760001,19.02104,0.007954057
3473,19/05/2018 05:40,0.75042,59.69224,-0.05999999,8.819649,0.0,3.349445,2.263745,185.0784,4.02,16.7,6.760001,19.74779,0.005432158
3474,19/05/2018 06:00,0.257748,19.3896,-0.03673542,8.774605,0.0,2.623673,0.6488655,0.0,4.02,16.69889,6.760001,20.32877,0.0
3475,19/05/2018 06:20,0.1301775,9.364429,0.1008646,8.794357,0.0,0.04,0.557305,0.0,4.019766,16.60041,6.760001,20.63223,0.0
3476,19/05/2018 06:40,0.0,0.0,0.101355,8.67218,0.0,0.1686006,0.3861208,0.0,3.857482,16.6,6.760001,20.72962,0.0
3477,19/05/2018 07:00,0.8120462,68.81431,0.006020665,8.365675,0.0,0.7596393,0.5545427,411.3369,3.500563,16.68799,6.760001,19.19861,0.00151739
3478,19/05/2018 07:20,0.8448524,60.06212,0.0,7.514928,0.0,4.033584,2.208082,379.9753,3.5,16.7,6.760001,18.10756,0.000169534
3479,19/05/2018 07:40,1.653734,125.8488,0.2467502,7.628858,0.0,3.894545,3.205855,680.214,3.499925,16.7,6.760001,19.46541,0.0
3480,19/05/2018 08:00,2.11305,163.4123,0.1987421,7.682137,0.0,3.911617,3.579111,711.1246,3.5,16.7,6.760001,20.27619,0.0
3481,19/05/2018 08:20,143.0361,12854.36,0.07474434,7.459929,0.0,3.892986,2.045351,995.2335,3.73214,16.61851,6.760001,19.90429,0.006717218
3482,19/05/2018 08:40,129.4125,11409.47,0.4362262,7.096099,0.0,3.388515,2.222437,2213.533,4.119643,16.57763,6.760001,18.25248,0.04905837
3483,19/05/2018 09:00,45.69946,3907.466,0.4505783,7.456111,0.0,2.939882,2.394424,1664.501,4.382555,16.5,6.760001,17.74456,0.1225255
3484,19/05/2018 09:20,1.176315,79.22093,-0.05,8.70492,0.0,3.054155,3.642198,735.3969,4.400001,16.5,6.760001,17.55098,0.0593262
3485,19/05/2018 09:40,1.379488,105.9574,-0.05,9.299982,0.0,2.978261,2.734508,206.7806,4.400001,16.5,6.760001,18.07637,0.01485426
3486,19/05/2018 10:00,0.7501451,54.4138,-0.05,9.320002,0.0,3.037675,2.251597,170.198,4.400001,16.5,6.760001,19.44048,0.006716297
3487,19/05/2018 10:20,0.0,0.0,0.03256466,9.349094,0.0,1.744639,0.7093731,0.0,4.400001,16.54371,6.760001,19.74451,0.0
3488,19/05/2018 10:40,0.1288882,10.31074,0.1972199,9.429942,0.0,0.05,0.3027492,0.0,4.399895,16.61847,6.760001,20.20752,0.0
3489,19/05/2018 11:00,0.0,0.0,0.2816665,9.449999,0.0,0.05979266,0.2730722,0.0,4.115813,16.7,6.760001,20.31961,0.0
3490,19/05/2018 11:20,0.2404775,12.68575,0.24932,8.928967,0.0,1.70778,0.4029136,142.881,3.542886,16.64944,6.760001,19.84002,0.002052176
3491,19/05/2018 11:40,1.611272,142.6803,0.07020125,8.264833,0.0,4.098146,2.084157,595.5917,3.51,16.64746,6.760001,19.55952,0.007858591
3492,19/05/2018 12:00,1.679573,164.5448,1.208995,8.503052,0.0,3.940345,2.688092,738.6239,3.502499,16.7,6.760001,19.64245,0.0
3493,19/05/2018 12:20,30.71708,3252.49,0.9935363,8.570002,0.0,4.201146,3.380492,343.394,3.507606,16.76996,6.760001,19.48386,0.0
3494,19/05/2018 12:40,214.1042,22525.3,2.364396,7.966915,0.0,3.891423,0.9700974,1395.089,3.987312,16.8,6.760001,19.26368,0.01577898
3495,19/05/2018 13:00,119.909,12203.06,4.181418,7.375654,0.0,3.10878,1.543928,3771.551,4.358016,16.8,6.760001,17.90173,0.156109
3496,19/05/2018 13:20,30.45854,3024.828,2.100976,8.04632,0.0,2.933226,1.836625,3042.584,4.604196,16.85237,6.760001,17.2998,0.3502082
3497,19/05/2018 13:40,2.424947,213.7765,0.301155,9.312662,0.0,3.003484,2.612736,1275.763,4.61,16.9,6.760001,17.44913,0.1965311
3498,19/05/2018 14:00,2.01315,159.9401,-0.008227,10.63404,0.0,2.956286,2.648232,644.9708,4.608826,16.9,6.760001,19.21109,0.05071015
3499,19/05/2018 14:20,1.553051,131.3103,-0.05999999,11.15536,0.0,2.897608,1.956659,58.02699,4.608813,16.95955,6.760001,19.55358,0.00357814
3500,19/05/2018 14:40,0.41021,34.22331,-0.05999999,11.15,0.0,0.987393,0.4299765,0.0,4.599999,17.04804,6.760001,19.94624,0.0
3501,19/05/2018 15:00,0.0220575,0.5398803,0.1397903,11.36967,0.0,0.05,0.2697562,0.0,4.599999,17.14289,6.760001,20.23593,0.0
3502,19/05/2018 15:20,0.1290158,9.071874,0.144387,11.39634,0.0,0.05,0.3636624,0.0,4.599999,17.21728,6.760001,20.33659,0.0
3503,19/05/2018 15:40,0.2578898,20.93524,0.10038,11.4,0.0,0.05,0.4795347,0.0,4.375899,17.23721,6.760001,20.57544,0.0
3504,19/05/2018 16:00,0.129002,9.002378,0.006782,11.02699,0.0,0.5776704,0.5910709,0.0,3.647664,17.16197,6.760001,20.70346,0.0
3505,19/05/2018 16:20,106.3767,9485.292,0.0,9.239332,0.0,3.456628,1.072958,530.7357,3.568872,17.1,6.760001,20.32639,0.003178668
3506,19/05/2018 16:40,136.1328,12353.43,1.331212,7.848117,0.0,3.512603,0.8160637,2207.351,4.037173,17.1,6.760001,19.3235,0.003402774
3507,19/05/2018 17:00,98.2236,8826.148,2.860848,7.240652,0.0,3.113927,1.561307,4060.963,4.317499,17.1,6.760001,19.20019,0.1539012
3508,19/05/2018 17:20,19.57959,1723.135,2.102991,8.08027,0.0,3.130774,1.838657,3123.238,4.509437,17.1,6.760001,18.73448,0.3140344
3509,19/05/2018 17:40,1.605739,117.5814,1.076951,9.433632,0.0,3.484146,2.784733,1052.385,4.510001,17.12208,6.760001,17.33948,0.1618324
3510,19/05/2018 18:00,1.28552,93.04962,0.3710573,10.52485,0.0,3.305976,3.932627,871.5497,4.506355,17.1,6.760001,17.82753,0.1078771
3511,19/05/2018 18:20,0.2990869,20.63386,0.0,10.61509,0.0,3.551025,2.694248,0.0,4.5,17.1,6.760001,20.27138,0.0
3512,19/05/2018 18:40,0.4744133,35.08703,0.09945133,10.66646,0.0,1.121389,0.8875154,0.0,4.5,17.1,6.760001,20.82439,0.0
3513,19/05/2018 19:00,0.0,0.0,0.2574748,10.70844,0.0,0.125966,0.7027464,0.0,4.499326,17.1,6.760001,20.93148,0.0
3514,19/05/2018 19:20,0.0,0.0,0.203738,10.61509,0.0,0.2285312,0.5515512,0.0,4.021636,17.1,6.760001,20.93441,0.0
3515,19/05/2018 19:40,1.345814,112.6099,0.1540599,9.542934,0.0,2.859661,0.4827641,276.5624,3.511565,17.1,6.760001,20.50907,0.006932326
