,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
3516,19/05/2018 20:00,192.5377,17069.94,0.3069919,8.527381,0.0,3.945264,0.8653777,296.748,3.754253,17.1,6.760001,20.39895,0.005644754
3517,19/05/2018 20:20,91.77001,8064.958,2.208948,6.88,0.0,3.164036,1.013304,4001.343,4.186735,17.1,6.760001,18.71642,0.0853459
3518,19/05/2018 20:40,77.00551,6697.755,2.214881,7.148609,0.0,3.075107,1.583997,3889.988,4.478836,17.09412,6.760001,18.01026,0.3289537
3519,19/05/2018 21:00,2.883799,201.4895,0.3277304,8.396639,0.0,3.022381,2.40526,1572.882,4.52,17.1,6.760001,17.41801,0.197861
3520,19/05/2018 21:20,3.389476,237.3678,0.0,9.632684,0.0,3.083689,2.607133,767.1061,4.52,17.1,6.760001,17.70387,0.08681744
3521,19/05/2018 21:40,2.875565,199.6917,0.377142,10.01639,0.0,3.07919,2.935745,680.1981,4.52,17.1,6.760001,19.14742,0.03638624
3522,19/05/2018 22:00,1.758534,116.3948,0.5892285,10.09035,0.0,3.138391,4.863381,1018.31,4.52,17.1,6.760001,17.89551,0.08530869
3523,19/05/2018 22:20,0.7533351,50.39394,0.2747222,10.11514,0.0,3.26636,5.847883,617.9637,4.52,17.1,6.760001,19.5279,0.03429139
3524,19/05/2018 22:40,0.259264,16.95374,0.1655285,10.16614,0.0,3.177682,3.71118,0.0,4.52,17.1,6.760001,21.00886,0.0
3525,19/05/2018 23:00,0.518472,34.37963,0.2076735,10.2044,0.0,0.4036492,2.498934,0.0,4.52,17.05451,6.760001,21.01636,0.0
3526,19/05/2018 23:20,0.1285765,8.13608,0.1115229,10.11956,0.0,0.264026,2.188164,0.0,4.518691,17.0,6.760001,20.9962,0.0
3527,19/05/2018 23:40,0.0,0.0,0.02408816,10.04521,0.0,0.05999999,1.412764,0.0,4.139767,17.0,6.760001,20.99707,0.0
3528,20/05/2018 00:00,0.1381283,8.314747,0.01066042,9.673494,0.0,0.6598807,0.6975783,143.4462,3.53565,17.05652,6.760001,20.53018,0.002018018
3529,20/05/2018 00:20,129.8529,10924.66,0.06819868,8.31181,0.0,3.844769,1.134419,463.0152,3.629845,17.0686,6.760001,20.37758,0.003654528
3530,20/05/2018 00:40,74.37486,6265.337,1.146081,7.203682,0.0,3.432168,0.6299986,3224.374,3.989706,17.0,6.760001,19.75037,0.01958448
3531,20/05/2018 01:00,66.43546,5594.569,1.321446,7.147337,0.0,3.245939,1.478654,4027.295,4.181903,17.0,6.760001,19.28156,0.1318757
3532,20/05/2018 01:20,2.339894,160.7967,0.3347468,8.22401,0.0,3.233985,2.796551,1318.812,4.249134,17.0,6.760001,18.17206,0.0875456
3533,20/05/2018 01:40,2.458873,168.6807,0.02134783,9.287598,0.0,3.219739,2.792581,598.5331,4.239999,17.0,6.760001,18.24238,0.03738894
3534,20/05/2018 02:00,1.893265,150.7443,0.07512186,9.458047,0.0,3.288531,2.543456,293.4347,4.239999,17.0,6.760001,19.774,0.008269154
3535,20/05/2018 02:20,0.2571673,17.66772,0.4970551,9.48711,0.0,3.015457,0.7883388,0.0,4.239999,17.0,6.760001,20.64882,0.0
3536,20/05/2018 02:40,0.0,0.0,0.3255335,9.449999,0.0,1.110833,0.236957,0.0,4.239999,17.0,6.760001,20.55529,0.0
3537,20/05/2018 03:00,0.0,0.0,0.2183798,9.312036,0.0,0.1800449,0.2786235,0.0,4.201826,17.0,6.760001,20.69894,0.0
3538,20/05/2018 03:20,0.064869,4.526808,0.2039054,8.987842,0.0,0.1293365,0.3822412,0.0,3.659533,17.0,6.760001,20.12103,0.0
3539,20/05/2018 03:40,2.070339,156.0666,0.2041565,7.884945,0.0,2.775295,1.345569,738.4999,3.508743,17.0,6.760001,18.63974,0.0114462
3540,20/05/2018 04:00,98.64141,9230.476,0.1612633,7.367994,0.0,3.838567,0.9767283,941.5688,3.646612,17.0,6.760001,19.9263,0.000850835
3541,20/05/2018 04:20,92.96769,8787.135,1.344729,6.493145,0.0,3.257126,1.691938,3076.345,3.963953,16.92048,6.760001,18.89572,0.02906781
3542,20/05/2018 04:40,26.9089,2495.898,0.9006789,7.235461,0.0,3.257759,2.135165,2124.284,4.110282,16.85182,6.760001,18.47201,0.1570675
3543,20/05/2018 05:00,1.144977,91.93529,0.08677097,8.639371,0.0,3.310564,3.402545,735.5289,4.119759,16.8,6.760001,17.93566,0.06120135
3544,20/05/2018 05:20,1.379752,102.2451,0.0,9.190001,0.0,3.275163,2.703804,382.9888,4.12,16.8,6.760001,18.24984,0.02630431
3545,20/05/2018 05:40,0.2577482,19.57682,0.0,9.190001,0.0,3.468987,2.168324,170.6555,4.12,16.8,6.760001,20.14076,0.005764582
3546,20/05/2018 06:00,0.0,0.0,0.0,9.141914,0.0,2.632918,0.4829734,0.0,4.12,16.8,6.760001,20.43077,0.0
3547,20/05/2018 06:20,0.128761,9.508524,0.1319481,9.082897,0.0,0.1147851,0.3644938,0.0,4.119328,16.8,6.760001,20.75298,0.0
3548,20/05/2018 06:40,0.0,0.0,0.3488716,8.929426,0.0,0.1463091,0.3625138,0.0,3.867276,16.8,6.760001,20.83213,0.0
3549,20/05/2018 07:00,1.014986,87.62506,0.1575889,7.919306,0.0,3.126853,0.6573725,445.6998,3.51,16.86626,6.760001,19.19366,0.002822021
3550,20/05/2018 07:20,0.7587789,57.22802,0.1269087,7.56603,0.0,4.223808,1.914672,380.4086,3.509946,16.9,6.760001,17.82252,0.00037831
3551,20/05/2018 07:40,27.73733,2391.64,0.2028624,7.679999,0.0,4.069,2.820164,648.4513,3.523341,16.9,6.760001,18.97465,2.461659e-07
3552,20/05/2018 08:00,91.3539,8365.775,0.2555516,7.332188,0.0,3.727136,1.204582,1715.33,3.73167,16.8137,6.760001,20.10629,0.005795707
3553,20/05/2018 08:20,71.56494,6498.55,0.4420847,7.245252,0.0,3.387645,2.708068,1473.695,3.95364,16.8,6.760001,18.54232,0.01828857
3554,20/05/2018 08:40,9.401331,826.9205,0.1288262,7.840782,0.0,3.242432,3.021077,1158.894,4.07,16.8,6.760001,18.04508,0.05239024
3555,20/05/2018 09:00,0.628587,42.4688,0.0,8.830501,0.0,3.297693,4.153382,429.8709,4.07,16.8,6.760001,19.28236,0.02683436
3556,20/05/2018 09:20,1.38068,107.3157,0.0,8.949999,0.0,3.273265,2.775965,343.1625,4.07,16.8,6.760001,20.4579,0.002543142
3557,20/05/2018 09:40,0.1288459,8.772501,0.0,8.949999,0.0,3.281389,1.753077,0.0,4.07,16.8,6.760001,20.12326,0.0
3558,20/05/2018 10:00,0.128931,9.336777,-0.0025895,8.93073,0.0,0.7220492,0.4167241,0.0,4.07,16.8,6.760001,20.32332,0.0
3559,20/05/2018 10:20,0.2574794,17.13906,0.0,8.857821,0.0,0.211101,0.3470218,0.0,4.069276,16.8,6.760001,20.43788,0.0
3560,20/05/2018 10:40,0.0,0.0,0.6952791,8.820002,0.0,0.1023912,0.4101724,0.0,3.684104,16.85836,6.760001,20.54295,0.0
3561,20/05/2018 11:00,0.8872423,75.45035,1.490112,7.752764,0.0,3.905609,1.10746,738.0178,3.5,16.82007,6.760001,19.01266,0.000449155
3562,20/05/2018 11:20,1.412742,115.7899,0.8406261,7.835876,0.0,4.266251,1.897943,397.6943,3.5,16.9,6.760001,18.05819,0.0
3563,20/05/2018 11:40,1.014055,78.9581,0.5994776,7.954324,0.0,4.244914,3.211375,381.2004,3.50545,16.9,6.760001,18.98129,0.0
3564,20/05/2018 12:00,113.2736,11486.38,0.6920522,7.947147,0.0,3.915094,3.380417,620.9724,3.586834,16.9,6.760001,19.24872,0.0
3565,20/05/2018 12:20,137.3986,14278.78,3.66843,7.213561,0.0,3.702216,0.7597759,2615.377,4.06224,16.89199,6.760001,19.41562,0.04742594
3566,20/05/2018 12:40,120.0819,12842.72,5.844521,6.948829,0.0,3.226941,1.620338,3766.032,4.404314,16.89983,6.760001,18.50883,0.255777
3567,20/05/2018 13:00,5.579814,541.1803,3.492757,8.104351,0.0,3.205416,1.761291,2759.665,4.540451,16.9,6.760001,17.36466,0.4537887
3568,20/05/2018 13:20,2.20305,207.5247,0.4672358,9.664153,0.0,3.090355,2.227517,1714.979,4.54,16.9,6.760001,17.06417,0.3127229
3569,20/05/2018 13:40,3.334596,327.9201,0.06661201,11.0039,0.0,3.076763,2.625349,721.8073,4.54,16.9,6.760001,19.23433,0.04903813
3570,20/05/2018 14:00,0.6938671,66.04649,0.00914375,11.95078,0.0,2.889784,1.75812,0.3112533,4.54,16.9,6.760001,19.97782,9.56925e-06
3571,20/05/2018 14:20,0.1293417,11.96488,0.0,12.09,0.0,0.6055363,0.2684891,0.0,4.54,16.99538,6.760001,20.04668,0.0
3572,20/05/2018 14:40,0.0,0.0,0.0,12.09,0.0,0.1142778,0.2818433,0.0,4.54,17.1,6.760001,20.06939,0.0
3573,20/05/2018 15:00,0.0,0.0,0.038317,12.10432,0.0,0.11,0.3858165,0.0,4.531726,17.1,6.760001,20.37833,0.0
3574,20/05/2018 15:20,0.0,0.0,0.3029021,12.21,0.0,0.1695937,0.5190064,0.0,4.056125,17.1,6.760001,20.58979,0.0
3575,20/05/2018 15:40,0.7008492,65.58568,0.33788,11.09241,0.0,2.38692,0.6915233,241.7356,3.52481,17.1,6.760001,19.84991,0.003933742
3576,20/05/2018 16:00,2.823536,230.657,1.295126,10.34487,0.0,4.334926,1.497421,496.3915,3.506608,17.1,6.760001,19.70365,0.004460626
3577,20/05/2018 16:20,60.99837,5872.599,0.8033614,10.53699,0.0,4.361704,1.994179,699.4243,3.528394,17.1,6.760001,19.98178,0.003320232
3578,20/05/2018 16:40,138.775,13388.6,1.194804,9.702497,0.0,4.040963,0.6878604,1801.553,3.887421,17.1,6.760001,19.07962,0.01052993
3579,20/05/2018 17:00,88.25938,8460.219,2.288852,8.746691,0.0,3.940257,1.424217,4060.973,4.21902,17.1,6.760001,19.28255,0.1597708
3580,20/05/2018 17:20,18.20865,1684.022,1.130303,9.532602,0.0,3.356777,2.082874,2624.018,4.348866,17.1,6.760001,18.31188,0.2462291
3581,20/05/2018 17:40,1.378249,115.4144,0.05622223,10.90362,0.0,3.323735,3.140571,531.8889,4.349999,17.1,6.760001,17.83316,0.06427766
3582,20/05/2018 18:00,3.13799,262.7055,0.0,11.67474,0.0,3.213999,2.594529,682.0975,4.349999,17.1,6.760001,18.5635,0.06174461
3583,20/05/2018 18:20,0.1975825,15.4282,0.0,11.75421,0.0,2.985243,1.11022,0.0,4.349999,17.1,6.760001,19.99188,0.0
3584,20/05/2018 18:40,0.3187219,23.09033,0.0,11.67403,0.0,1.056842,0.239198,0.0,4.349999,17.1121,6.760001,20.5137,0.0
3585,20/05/2018 19:00,0.1286617,9.408029,0.0365458,11.55762,0.0,0.13,0.3851307,0.0,4.349999,17.10363,6.760001,20.75164,0.0
3586,20/05/2018 19:20,0.0,0.0,0.2649553,11.58064,0.0,0.1311189,0.4315291,0.0,3.922685,17.1,6.760001,20.69029,0.0
3587,20/05/2018 19:40,1.270181,112.761,0.336109,10.55122,0.0,2.545288,0.7066875,397.1068,3.510957,17.17283,6.760001,19.24392,0.01128194
3588,20/05/2018 20:00,1.007066,73.67567,0.2038914,10.06746,0.0,4.299006,1.621886,380.0939,3.51,17.2,6.760001,20.05792,0.00465676
3589,20/05/2018 20:20,1.770321,154.8344,0.04499425,10.16143,0.0,4.068484,2.527196,697.3405,3.51,17.2,6.760001,20.02821,0.0
3590,20/05/2018 20:40,1.712757,134.9727,0.4292025,10.23629,0.0,4.077167,2.725158,702.3909,3.504735,17.16525,6.760001,18.65916,0.001338739
3591,20/05/2018 21:00,79.37963,7466.275,0.4422584,10.22882,0.0,4.007012,3.170525,174.7412,3.53289,17.1,6.760001,19.73206,0.0
3592,20/05/2018 21:20,116.4988,10965.71,0.7969583,9.261805,0.0,3.964664,0.5284353,1802.543,3.931317,17.1,6.760001,19.53886,0.000947278
3593,20/05/2018 21:40,116.3268,10863.81,2.085717,8.328445,0.0,3.52259,1.284665,4060.973,4.261997,17.1,6.760001,17.92235,0.1287494
3594,20/05/2018 22:00,16.44759,1501.225,0.9396189,9.156768,0.0,3.193918,2.160574,2344.273,4.408793,17.1,6.760001,17.45521,0.1784907
3595,20/05/2018 22:20,1.340519,98.15403,0.04597833,10.78464,0.0,3.289887,3.118297,702.1418,4.410001,17.1,6.760001,17.85346,0.06062836
3596,20/05/2018 22:40,2.322345,174.6811,0.1287713,11.24559,0.0,3.247219,2.975193,665.0519,4.410001,17.08669,6.760001,17.90019,0.04839411
3597,20/05/2018 23:00,0.9794133,77.12925,0.2059984,11.27247,0.0,3.264943,5.080755,981.8354,4.410001,17.0,6.760001,18.37134,0.05573966
3598,20/05/2018 23:20,0.1573825,9.922728,0.1403905,11.27,0.0,3.159544,4.31323,0.0,4.410001,17.0,6.760001,20.48991,0.0
3599,20/05/2018 23:40,0.2580742,19.45953,0.05720984,11.26949,0.0,1.329147,2.530839,0.0,4.410001,17.0,6.760001,20.7025,0.0
3600,21/05/2018 00:00,0.0,0.0,0.05824475,11.22499,0.0,0.157068,2.075253,0.0,4.409509,17.0,6.760001,20.65172,0.0
3601,21/05/2018 00:20,0.0,0.0,0.5208269,11.2506,0.0,0.2631994,1.676527,0.0,4.353929,17.0,6.760001,20.68387,0.0
3602,21/05/2018 00:40,0.0,0.0,0.619305,11.16773,0.0,0.3771243,1.209554,0.0,3.736257,17.0,6.760001,20.78217,0.0
3603,21/05/2018 01:00,1.261309,107.2669,0.2388741,10.00632,0.0,4.133791,0.7787246,662.4109,3.5,17.0,6.760001,19.38486,0.001582276
3604,21/05/2018 01:20,1.212399,105.5281,0.07000001,9.949999,0.0,4.059669,1.835989,380.1124,3.5,17.0,6.760001,18.26042,0.00018363
3605,21/05/2018 01:40,125.9032,11710.39,0.174125,9.370947,0.0,3.718268,0.9022139,833.5912,3.729086,17.0,6.760001,19.04461,0.0
3606,21/05/2018 02:00,67.71194,6357.789,1.435588,8.453212,0.0,3.460206,1.030781,4060.973,3.971301,17.0,6.760001,19.10409,0.06408288
3607,21/05/2018 02:20,29.56663,2777.716,0.7552996,9.07078,0.0,3.430927,1.944216,2672.293,4.115187,17.0,6.760001,18.80571,0.1397273
3608,21/05/2018 02:40,1.538702,115.487,0.2613346,10.23217,0.0,3.42087,3.276906,1076.232,4.127984,17.0,6.760001,18.38868,0.09672494
3609,21/05/2018 03:00,1.492888,117.857,0.226812,10.96926,0.0,3.361013,5.093414,1001.251,4.13,17.0,6.760001,19.00852,0.05851741
3610,21/05/2018 03:20,0.2576917,18.83377,0.1160938,11.02,0.0,3.437932,4.192304,0.0,4.13,17.0,6.760001,20.49349,0.0
3611,21/05/2018 03:40,0.459741,36.91265,0.02860317,10.9786,0.0,1.550031,2.31707,0.0,4.13,16.9647,6.760001,20.4799,0.0
3612,21/05/2018 04:00,0.04876165,2.739104,0.3411888,10.95,0.0,0.2734865,1.907735,0.0,4.129137,16.86,6.760001,20.56923,0.0
3613,21/05/2018 04:20,0.1291715,10.28263,0.2651609,10.90905,0.0,0.3319931,1.334873,0.0,4.091475,16.8,6.760001,20.63396,0.0
3614,21/05/2018 04:40,0.1286335,9.854662,0.09862478,10.75907,0.0,0.3630182,0.7713389,0.0,3.608017,16.84623,6.760001,20.35642,0.0
3615,21/05/2018 05:00,1.517872,127.0501,0.1225134,9.677488,0.0,3.548814,1.431849,738.204,3.5,16.9,6.760001,18.45746,0.007399661
3616,21/05/2018 05:20,1.701358,150.7564,0.07000001,9.720461,0.0,3.98079,1.998197,570.5184,3.5,16.9,6.760001,18.37909,0.00568555
3617,21/05/2018 05:40,1.540645,131.8642,0.06317582,9.794574,0.0,3.978757,3.036676,380.6828,3.5,16.9,6.760001,19.61436,0.003251386
3618,21/05/2018 06:00,51.89854,5235.849,0.06631776,9.776968,0.0,3.916454,2.210211,248.8449,3.566403,16.8815,6.760001,20.33711,0.0
3619,21/05/2018 06:20,69.1519,7126.104,0.1261127,9.236484,0.0,3.580656,1.648602,2498.732,3.782433,16.8,6.760001,18.68188,0.02843302
3620,21/05/2018 06:40,46.19607,4762.069,0.3935339,9.233192,0.0,3.357512,2.637309,1238.197,3.937038,16.8,6.760001,18.02029,0.076322
3621,21/05/2018 07:00,1.311307,103.6796,0.1547834,10.10252,0.0,3.556491,3.327893,1126.989,3.973859,16.8,6.760001,19.04329,0.06566294
3622,21/05/2018 07:20,1.213866,99.69809,0.1454505,11.01,0.0,3.471761,3.180264,240.3156,3.970001,16.8,6.760001,20.61242,0.001579868
3623,21/05/2018 07:40,1.588026,150.8182,0.6820426,11.04347,0.0,3.51781,2.772358,576.4576,3.970001,16.8,6.760001,18.90843,0.03525475
3624,21/05/2018 08:00,2.731851,235.8525,0.5751332,11.07176,0.0,3.743554,5.071738,962.7163,3.971704,16.8,6.760001,19.39716,0.03700355
3625,21/05/2018 08:20,0.2279266,15.20989,0.06808664,11.13,0.0,3.615416,4.604612,0.0,3.98,16.87269,6.760001,20.85459,0.0
3626,21/05/2018 08:40,0.0,0.0,0.024534,11.13,0.0,1.647061,2.808464,0.0,3.98,16.9,6.760001,20.84079,0.0
3627,21/05/2018 09:00,0.0,0.0,0.0,11.13,0.0,0.194772,2.205472,0.0,3.975285,16.90204,6.760001,20.90927,0.0
3628,21/05/2018 09:20,0.051609,3.03451,0.0,11.13,0.0,0.3774655,1.469366,0.0,3.628434,16.94116,6.760001,20.61159,0.0
3629,21/05/2018 09:40,1.585254,136.0319,0.04137991,10.80382,0.0,2.760445,1.439573,738.2208,3.5,16.9,6.760001,18.56999,0.008118367
3630,21/05/2018 10:00,1.767317,138.923,0.06474125,10.6855,0.0,3.886698,2.37647,514.8041,3.499926,16.9,6.760001,18.14857,0.000399867
3631,21/05/2018 10:20,167.9879,15386.17,0.05938933,10.56032,0.0,3.811534,2.872553,220.4344,3.662659,16.92071,6.760001,19.16861,0.0
3632,21/05/2018 10:40,135.409,12735.48,2.37213,9.327654,0.0,3.275591,1.03499,2761.167,4.175968,16.81557,6.760001,18.81084,0.0880065
3633,21/05/2018 11:00,131.2565,12702.64,4.234832,9.083491,0.0,2.971701,1.713327,2995.734,4.565325,16.8,6.760001,17.88344,0.2620319
3634,21/05/2018 11:20,1.253112,101.7793,3.579564,9.964825,0.0,3.015188,1.872373,2558.218,4.719884,16.85828,6.760001,17.31422,0.3691098
3635,21/05/2018 11:40,0.5292015,38.44399,1.21934,11.50803,0.0,3.132733,2.793125,1516.298,4.71759,16.9,6.760001,17.01437,0.2485635
3636,21/05/2018 12:00,0.9870806,84.22964,0.5432585,12.97041,0.0,3.116269,4.053721,1018.31,4.716678,16.9,6.760001,17.11545,0.1362799
3637,21/05/2018 12:20,1.671013,138.4038,1.560386,14.07545,0.0,3.083556,5.420985,1018.31,4.71376,16.96231,6.760001,17.84684,0.123253
3638,21/05/2018 12:40,0.9559273,80.56439,1.013153,14.31455,0.0,3.177777,6.692021,1018.31,4.718782,17.02187,6.760001,18.5341,0.1021117
3639,21/05/2018 13:00,1.539499,131.3091,0.3953215,14.39712,0.0,3.50252,7.479518,963.9642,4.71,17.1,6.760001,19.15995,0.07317922
3640,21/05/2018 13:20,0.0,0.0,0.0,14.4,0.0,2.807617,6.077515,0.0,4.71,17.1,6.760001,20.05605,0.0
3641,21/05/2018 13:40,0.3886909,33.4935,-0.031259,14.37181,0.0,1.051027,4.345322,0.0,4.71,17.23802,6.760001,20.24328,0.0
3642,21/05/2018 14:00,0.0,0.0,-0.05747949,14.35336,0.0,0.3436925,3.861148,0.0,4.709064,17.35601,6.760001,20.3758,0.0
3643,21/05/2018 14:20,0.0,0.0,-0.05879099,14.36332,0.0,0.2361336,3.300299,0.0,4.165013,17.3545,6.760001,20.49506,0.0
3644,21/05/2018 14:40,0.249949,16.85616,-0.027745,14.32425,0.0,1.404494,1.666338,103.1396,3.541622,17.3,6.760001,20.60383,0.004158755
3645,21/05/2018 15:00,186.1663,19446.67,0.2399018,13.24827,0.0,3.395773,0.2259012,994.6149,3.86436,17.3,6.760001,20.36883,0.01549715
3646,21/05/2018 15:20,105.9577,10751.1,2.171369,11.40076,0.0,3.240217,1.152241,4060.973,4.219568,17.39622,6.760001,18.56907,0.1544181
3647,21/05/2018 15:40,32.68466,3230.567,1.965825,11.76644,0.0,3.166936,1.670449,3435.66,4.399654,17.4,6.760001,17.622,0.3221287
3648,21/05/2018 16:00,1.57615,129.6127,0.6083876,13.26803,0.0,3.356292,2.930939,1362.214,4.410001,17.49958,6.760001,17.41426,0.1575523
3649,21/05/2018 16:20,1.085668,80.58089,0.1857875,14.73855,0.0,3.308835,3.912597,757.1309,4.410001,17.5,6.760001,19.01815,0.05283752
3650,21/05/2018 16:40,0.378879,26.96657,0.5324668,15.07545,0.0,3.272974,2.376079,0.0,4.410001,17.46525,6.760001,20.1848,0.0
3651,21/05/2018 17:00,0.0,0.0,0.6751602,15.05436,0.0,0.9515864,0.9896668,0.0,4.410001,17.4,6.760001,20.10168,0.0
3652,21/05/2018 17:20,0.3870049,27.63119,0.2519729,14.95351,0.0,0.454359,1.201656,0.0,4.410001,17.40283,6.760001,20.31051,0.0
3653,21/05/2018 17:40,0.128959,9.518829,0.03110042,14.84331,0.0,0.4596059,0.2395186,0.0,4.404827,17.46513,6.760001,20.31534,0.0
3654,21/05/2018 18:00,0.0,0.0,0.0,14.73058,0.0,0.4154266,0.8745705,0.0,4.028592,17.5,6.760001,20.17657,0.0
3655,21/05/2018 18:20,1.890957,137.5467,0.02105658,14.16659,0.0,1.38172,1.4827,667.4163,3.513237,17.5,6.760001,19.40942,0.01840475
3656,21/05/2018 18:40,234.6011,18708.09,0.07000001,12.48321,0.0,3.765019,1.728105,2289.101,3.797113,17.5,6.760001,18.32832,0.07461904
3657,21/05/2018 19:00,157.13,11868.07,0.2583119,10.96346,0.0,3.153289,1.313803,4064.741,4.439102,17.5,6.760001,17.82825,0.3128325
3658,21/05/2018 19:20,104.9209,7595.163,0.3122833,11.1077,0.0,2.933153,1.698502,3515.273,4.848353,17.56468,6.760001,18.18702,0.4324757
3659,21/05/2018 19:40,1.890503,105.4536,-0.032698,12.03741,0.0,2.918907,2.584641,1068.825,4.89,17.6,6.760001,17.92684,0.1287805
3660,21/05/2018 20:00,0.3878973,22.10897,-0.05999999,12.92938,0.0,2.830714,0.7406572,0.0,4.89,17.6,6.760001,19.96188,0.0
3661,21/05/2018 20:20,0.4431762,25.71117,-0.05999999,12.98484,0.0,0.297829,0.2415722,0.0,4.89,17.57796,6.760001,20.83809,0.0
3662,21/05/2018 20:40,0.073001,4.380279,-0.05940549,12.9,0.0,0.3182807,0.3190425,0.0,4.853675,17.5,6.760001,20.70744,0.0
3663,21/05/2018 21:00,0.0,0.0,0.1908365,12.74237,0.0,0.4840028,0.4119926,0.0,3.819102,17.5,6.760001,20.69494,0.0
3664,21/05/2018 21:20,117.13,8339.084,0.08758499,12.07624,0.0,1.62969,0.9582173,1308.309,3.557052,17.54394,6.760001,20.46809,0.0
3665,21/05/2018 21:40,153.1761,11059.69,0.5994805,10.11617,0.0,3.937544,1.193516,4060.973,4.08145,17.5,6.760001,19.78491,0.08505367
3666,21/05/2018 22:00,78.35481,5636.501,0.7489643,9.517654,0.0,3.376913,1.535611,3741.25,4.380861,17.5,6.760001,19.36225,0.2606988
3667,21/05/2018 22:20,3.143267,219.5705,0.207618,10.51448,0.0,3.199152,2.252129,1825.93,4.461333,17.5,6.760001,19.43272,0.1768773
3668,21/05/2018 22:40,1.016631,66.98488,-0.05999999,11.53089,0.0,3.21782,1.702459,371.5398,4.46,17.5,6.760001,20.40532,0.02433064
3669,21/05/2018 23:00,0.0,0.0,-0.05999999,11.69359,0.0,0.97808,0.2576631,0.0,4.46,17.5,6.760001,20.77145,0.0
3670,21/05/2018 23:20,0.1287042,7.483702,-0.05999999,11.54485,0.0,0.291717,0.3297681,0.0,4.455705,17.5,6.760001,20.80464,0.0
3671,21/05/2018 23:40,0.0,0.0,-0.05999999,11.29564,0.0,0.3091444,0.4255862,0.0,3.877318,17.5,6.760001,20.64814,0.0
3672,22/05/2018 00:00,0.6358165,40.52057,0.1116188,10.8424,0.0,0.6384543,0.495727,67.13432,3.510447,17.5,6.760001,19.99183,0.02169083
3673,22/05/2018 00:20,1.887134,113.2667,0.2490395,9.473656,0.0,4.354848,1.557755,668.697,3.49,17.5,6.760001,18.48741,0.1081382
3674,22/05/2018 00:40,1.886955,119.0999,0.1294186,9.687657,0.0,4.299394,1.510964,726.8549,3.49,17.5,6.760001,18.17527,0.05506559
3675,22/05/2018 01:00,2.509538,179.941,0.04332807,9.693008,0.0,4.123203,2.051651,382.6522,3.49,17.5,6.760001,18.00086,0.000918951
3676,22/05/2018 01:20,1.136883,74.34154,0.5800623,9.817129,0.0,4.048217,2.885181,381.6855,3.49,17.5,6.760001,19.59231,0.001053505
3677,22/05/2018 01:40,2.0316,99.41718,0.6042262,9.820002,0.0,4.094079,3.24162,721.0146,3.490911,17.5,6.760001,19.85003,0.005047802
3678,22/05/2018 02:00,106.5393,9069.965,0.4312463,9.347911,0.0,4.068952,0.9996072,940.7181,3.700482,17.5,6.760001,19.86946,0.0
3679,22/05/2018 02:20,62.95617,5519.423,0.6593179,8.689721,0.0,3.609194,1.709614,2877.682,3.894029,17.5,6.760001,19.10914,0.06262569
3680,22/05/2018 02:40,27.64172,2398.802,0.3391078,8.957441,0.0,3.46578,2.386863,1826.24,4.033826,17.5,6.760001,18.41739,0.1311651
3681,22/05/2018 03:00,0.9101961,70.82775,0.05133317,9.905889,0.0,3.582362,3.26745,735.3212,4.04,17.49913,6.760001,18.50291,0.072235
3682,22/05/2018 03:20,3.602725,313.8073,-0.042433,10.58,0.0,3.449273,2.658433,585.7426,4.040859,17.43078,6.760001,20.39427,0.01251173
3683,22/05/2018 03:40,0.5408183,23.40247,0.03800241,10.58,0.0,3.425467,1.717615,0.2165443,4.04,17.41677,6.760001,20.47634,9.512013e-07
3684,22/05/2018 04:00,0.0,0.0,0.1150135,10.57116,0.0,1.010084,0.2899814,0.0,4.04,17.4468,6.760001,20.46604,0.0
3685,22/05/2018 04:20,0.379956,28.65263,0.003128415,10.41194,0.0,0.3296359,0.3636818,0.0,4.04,17.38308,6.760001,20.28369,0.0
3686,22/05/2018 04:40,0.0,0.0,-0.027207,10.21688,0.0,0.3405842,0.3103609,0.0,3.802708,17.39689,6.760001,20.35959,0.0
3687,22/05/2018 05:00,1.556115,135.4985,-0.012437,9.230101,0.0,3.233999,0.6817188,531.255,3.5,17.39969,6.760001,19.01201,0.01946124
3688,22/05/2018 05:20,1.312597,98.85861,0.0,9.079139,0.0,4.094824,1.663488,380.4347,3.5,17.4,6.760001,19.88135,0.007534801
3689,22/05/2018 05:40,1.802365,153.8744,0.2666249,9.162569,0.0,4.062638,2.779139,562.0468,3.5,17.4,6.760001,20.12673,3.699449e-05
3690,22/05/2018 06:00,2.009783,173.2759,0.4038327,9.192565,0.0,3.992624,3.109866,735.8284,3.5,17.4,6.760001,18.98442,0.0
3691,22/05/2018 06:20,79.28723,7647.491,0.09589149,9.02075,0.0,3.913051,1.985865,130.6354,3.610521,17.35541,6.760001,19.673,0.0
3692,22/05/2018 06:40,85.95963,8301.807,0.2550265,8.370784,0.0,3.577139,1.738768,2974.16,3.876697,17.3,6.760001,18.71672,0.0663655
3693,22/05/2018 07:00,53.73414,5181.235,0.1752093,8.582378,0.0,3.487353,2.561335,1309.8,4.07714,17.26851,6.760001,18.33488,0.08812957
3694,22/05/2018 07:20,2.206546,199.7559,0.06192765,9.406391,0.0,3.386469,3.343095,1150.043,4.118731,17.2,6.760001,17.73847,0.1204796
3695,22/05/2018 07:40,1.063246,81.09271,0.1715416,10.17765,0.0,3.461432,4.760976,550.6913,4.12,17.2,6.760001,18.97317,0.04563867
3696,22/05/2018 08:00,0.1288742,9.279168,0.137381,10.26,0.0,3.170975,2.82228,0.0,4.12,17.2,6.760001,20.78746,0.0
3697,22/05/2018 08:20,0.0,0.0,-0.0154015,10.26,0.0,0.0,1.475153,0.0,4.12,17.28944,6.760001,20.8824,0.0
3698,22/05/2018 08:40,0.2575217,20.13464,-0.05999999,10.28709,0.0,0.0,1.458416,0.0,4.12,17.34684,6.760001,20.86856,0.0
3699,22/05/2018 09:00,0.0,0.0,-0.05999999,10.31984,0.0,0.03417725,1.142771,0.0,3.975359,17.4,6.760001,20.69059,0.0
3700,22/05/2018 09:20,0.7507417,71.21529,-0.042694,9.939268,0.0,1.139636,0.3043488,240.1574,3.515879,17.4,6.760001,20.06117,0.009187993
3701,22/05/2018 09:40,1.135988,95.90921,0.0,9.13354,0.0,3.91652,1.800423,498.2852,3.5,17.4,6.760001,20.01503,0.009883745
3702,22/05/2018 10:00,1.639893,169.1025,0.0877455,9.255006,0.0,4.027836,2.400379,738.2295,3.5,17.40029,6.760001,18.64701,0.004861513
3703,22/05/2018 10:20,1.903525,198.9399,1.449411,9.397312,0.0,4.008901,2.954243,544.6011,3.5,17.4,6.760001,18.43916,0.002166343
3704,22/05/2018 10:40,163.8919,20225.8,1.685673,9.24435,0.0,3.857258,2.890076,194.1221,3.664962,17.45766,6.760001,19.52488,0.001581191
3705,22/05/2018 11:00,105.4937,13074.62,5.986411,7.891885,0.0,3.320431,0.9780357,3174.505,4.134487,17.5,6.760001,18.83138,0.09694009
3706,22/05/2018 11:20,101.2908,12470.93,8.067479,8.06587,0.0,3.003825,1.740352,3731.435,4.453587,17.5,6.760001,17.8515,0.3650174
3707,22/05/2018 11:40,2.166524,227.6508,5.817321,9.350658,0.0,3.066772,1.790039,2838.224,4.539185,17.5255,6.760001,17.52044,0.4604908
3708,22/05/2018 12:00,2.402619,298.9616,2.534009,10.87868,0.0,3.156797,2.006917,2250.521,4.54,17.6,6.760001,17.10034,0.4134237
3709,22/05/2018 12:20,1.505996,218.4222,0.4976385,12.69635,0.0,3.175148,3.258602,1039.153,4.538548,17.6,6.760001,16.94767,0.1932635
3710,22/05/2018 12:40,1.015263,145.6729,0.3456562,14.01461,0.0,3.166961,4.285275,1018.31,4.54,17.68591,6.760001,17.8252,0.144764
3711,22/05/2018 13:00,0.7593867,96.42052,0.1492565,14.69964,0.0,3.208364,4.30578,250.7734,4.54,17.7,6.760001,19.29535,0.02195398
3712,22/05/2018 13:20,0.2293725,30.15426,0.0085405,14.77,0.0,1.967188,2.4241,0.0,4.54,17.79103,6.760001,19.82864,0.0
3713,22/05/2018 13:40,0.4150126,50.80124,0.0,14.77,0.0,0.004768333,1.67469,0.0,4.54,17.9,6.760001,20.03065,0.0
3714,22/05/2018 14:00,0.6375263,89.48115,0.0,14.77162,0.0,0.0,1.645433,0.0,4.539785,17.91254,6.760001,20.33964,0.0
3715,22/05/2018 14:20,0.1287325,16.52511,0.0,14.84,0.0,0.0,1.792212,0.0,4.517247,18.03375,6.760001,20.37128,0.0
3716,22/05/2018 14:40,0.0,0.0,0.0,14.87098,0.0,0.0,1.613098,0.0,3.936443,18.05944,6.760001,20.47636,0.0
3717,22/05/2018 15:00,1.184641,140.8081,0.063802,13.81344,0.0,3.145468,0.5991874,390.7372,3.511267,17.90228,6.760001,19.84441,0.01577709
3718,22/05/2018 15:20,0.8326272,112.0363,1.472693,13.33752,0.0,4.075536,1.370439,381.5005,3.51,17.99742,6.760001,19.66276,0.02064963
3719,22/05/2018 15:40,123.34,19786.71,1.441953,13.59033,0.0,3.930674,1.346905,507.5229,3.623149,18.0,6.760001,19.43212,0.01388282
3720,22/05/2018 16:00,114.4395,18627.69,4.784093,11.65255,0.0,3.505759,0.4875517,3021.918,4.055445,18.0,6.760001,19.39596,0.08359971
3721,22/05/2018 16:20,108.4505,17760.71,7.437746,10.67108,0.0,3.104103,1.018788,4060.973,4.325812,18.05075,6.760001,19.06769,0.422474
3722,22/05/2018 16:40,3.13493,444.539,6.732982,11.06497,0.0,2.991618,1.409436,3936.493,4.460509,18.12951,6.760001,18.66916,0.8169063
3723,22/05/2018 17:00,3.264859,437.4508,2.989463,12.73322,0.0,3.136613,1.77888,2955.777,4.4599,18.14094,6.760001,17.36765,0.6779376
3724,22/05/2018 17:20,1.14509,153.7446,0.5157997,14.39918,0.0,3.159363,2.871608,1237.895,4.46,18.2,6.760001,16.9187,0.2933424
3725,22/05/2018 17:40,0.6378075,88.1266,0.2562762,15.73341,0.0,3.17036,3.0901,578.1999,4.46,18.2,6.760001,17.72449,0.1201972
3726,22/05/2018 18:00,0.2575784,32.5295,0.1360136,16.25255,0.0,2.974591,0.9944301,0.0,4.46,18.2,6.760001,19.94183,0.0
3727,22/05/2018 18:20,0.257125,34.02834,0.106325,16.24744,0.0,0.09282117,0.3005105,0.0,4.46,18.2,6.760001,20.37603,0.0
3728,22/05/2018 18:40,0.0,0.0,0.05999999,16.12872,0.0,0.06036084,0.2726606,0.0,4.458862,18.1139,6.760001,20.59732,0.0
3729,22/05/2018 19:00,0.0,0.0,0.05999999,16.05224,0.0,0.01602066,0.4067504,0.0,4.437223,18.1,6.760001,20.72494,0.0
3730,22/05/2018 19:20,0.0,0.0,0.05999999,15.99507,0.0,0.0,0.5151269,0.0,3.877897,18.1,6.760001,20.75387,0.0
3731,22/05/2018 19:40,55.64088,6776.417,0.09648459,14.63887,0.0,2.065441,0.743296,345.3245,3.512243,18.1,6.760001,18.94768,0.02729543
3732,22/05/2018 20:00,751.1349,89197.76,0.8785228,11.92234,0.0,3.19071,0.7747175,1396.144,4.938589,18.00486,6.760001,17.97279,0.03592831
3733,22/05/2018 20:20,354.0895,33332.39,5.307067,9.092344,0.0,2.005744,1.304591,4062.558,6.583539,17.92728,6.760001,17.48112,0.2330438
3734,22/05/2018 20:40,5.632127,299.522,6.149188,9.704211,0.0,2.114338,1.748013,3082.543,6.800002,17.99278,6.760001,16.74282,0.3094851
3735,22/05/2018 21:00,3.569039,177.925,5.274452,10.88573,0.0,2.176512,1.753585,2582.544,6.800002,18.0,6.760001,15.13128,0.4656516
3736,22/05/2018 21:20,2.59695,105.7324,2.901766,11.90028,0.0,2.16975,2.000035,2251.806,6.800002,18.0,6.760001,15.13687,0.4916961
3737,22/05/2018 21:40,1.854,65.10991,1.336764,12.90853,0.0,1.915466,1.68917,460.5233,6.800002,18.0,6.760001,17.23157,0.1129929
3738,22/05/2018 22:00,0.03220085,0.4635612,1.058805,13.47526,0.0,0.3878902,0.4055511,0.0,6.800002,18.0,6.760001,20.8329,0.0
3739,22/05/2018 22:20,0.2737996,6.069224,0.7503096,13.46,0.0,0.0,0.5391991,0.0,6.800002,18.0,6.760001,20.85099,0.0
3740,22/05/2018 22:40,0.5398918,13.95978,0.7453552,13.36555,0.0,0.0,0.6721479,0.0,6.800002,18.0,6.760001,20.83678,0.0
3741,22/05/2018 23:00,0.7327707,16.09045,0.7969002,13.36785,0.0,0.0,0.7741081,0.0,6.800002,18.0,6.760001,20.30488,0.0
3742,22/05/2018 23:20,0.0,0.0,0.6694896,13.30525,0.0,0.0,0.8167019,0.0,6.330586,18.0,6.760001,20.30006,0.0
3743,22/05/2018 23:40,0.0,0.0,0.7519532,13.33641,0.0,0.0,0.8384748,0.0,4.872597,18.0,6.760001,20.4678,0.0
3744,23/05/2018 00:00,663.8035,16437.61,0.822035,12.99237,0.0,0.2399982,1.619673,1686.654,4.9253,18.0,6.760001,18.13664,1.759007
3745,23/05/2018 00:20,292.6777,6615.869,1.859996,6.870682,0.0,1.744422,1.747914,2318.803,6.669435,17.90267,6.760001,16.75985,1.81358
3746,23/05/2018 00:40,3.13472,52.88345,0.8336643,8.896208,0.0,2.125566,2.762217,893.5266,6.800002,17.9,6.760001,15.54458,0.6308606
3747,23/05/2018 01:00,0.2571537,3.069323,0.5042353,9.732857,0.0,0.9702201,1.387441,0.0,6.800002,17.9,6.760001,18.80411,0.0
3748,23/05/2018 01:20,0.3783025,4.212533,0.1117728,9.820002,0.0,0.01541616,0.6923435,0.0,6.800002,17.9,6.760001,20.47179,0.0
3749,23/05/2018 01:40,0.2580742,2.953031,-0.031268,9.788731,0.0,0.09693331,0.5296474,0.0,6.800002,17.9,6.760001,20.77476,0.0
3750,23/05/2018 02:00,0.1288458,1.179104,-0.05999999,9.657197,0.0,0.03706683,0.4734167,0.0,6.800002,17.9,6.760001,20.5042,0.0
3751,23/05/2018 02:20,0.7665235,9.329516,-0.05999999,9.459028,0.0,0.007279335,0.5653084,0.0,6.800002,17.9,6.760001,20.71938,0.0
3752,23/05/2018 02:40,0.3869627,5.034859,-0.05999999,9.320002,0.0,0.02436974,0.640983,0.0,6.800002,17.9,6.760001,20.5707,0.0
3753,23/05/2018 03:00,0.2503875,2.327255,-0.05999999,9.219114,0.0,0.01,0.6859328,0.0,6.070792,17.9,6.760001,20.10441,0.0
3754,23/05/2018 03:20,0.0,0.0,-0.05999999,8.992844,0.0,0.01,0.699144,42.17666,4.024936,17.9,6.760001,19.78507,0.006667533
3755,23/05/2018 03:40,838.8292,10077.66,-0.05999999,6.85394,0.0,1.396128,2.645507,1512.09,4.759565,17.55865,6.760001,17.44182,0.2397645
3756,23/05/2018 04:00,273.53,3547.355,-0.05999999,4.705353,0.0,2.095048,3.418409,1018.31,6.241343,17.32516,6.760001,15.95927,0.09844939
3757,23/05/2018 04:20,0.6043617,7.938393,-0.05999999,4.912885,0.0,1.953779,3.393793,207.9277,6.480002,17.25034,6.760001,19.51024,0.01019248
3758,23/05/2018 04:40,0.7675072,9.131205,-0.05999999,5.11,0.0,0.9498294,1.911346,0.0,6.480002,17.2,6.760001,20.50048,0.0
3759,23/05/2018 05:00,0.1291716,2.175538,-0.05999999,5.155793,0.0,0.03755682,1.573649,0.0,6.480002,17.2,6.760001,20.58475,0.0
3760,23/05/2018 05:20,0.5160633,8.858613,-0.05999999,5.157744,0.0,0.08248384,0.9741889,0.0,6.480002,17.2,6.760001,20.64166,0.0
3761,23/05/2018 05:40,0.668093,11.10842,-0.05999999,5.11,0.0,0.05399625,0.5278266,0.0,6.480002,17.2,6.760001,20.7709,0.0
3762,23/05/2018 06:00,0.3593234,6.676275,-0.05999999,5.05675,0.0,0.01512967,0.3064603,0.0,6.470944,17.27389,6.760001,20.8144,0.0
3763,23/05/2018 06:20,0.3867217,7.16939,-0.05999999,4.937893,0.0,0.03067766,0.3657818,0.0,6.47,17.3,6.760001,20.4398,0.0
3764,23/05/2018 06:40,0.0,0.0,-0.05999999,4.699929,0.0,0.005332999,0.5467972,0.0,6.036061,17.2668,6.760001,20.63163,0.0
3765,23/05/2018 07:00,0.0,0.0,-0.05999999,4.572737,0.0,0.0,0.6937727,0.0,4.160186,17.2,6.760001,20.52176,0.0
3766,23/05/2018 07:20,353.058,13309.57,-0.008474583,4.189845,0.0,0.6680921,1.672128,1528.37,3.795713,17.16283,6.760001,19.72222,0.0
3767,23/05/2018 07:40,240.9958,10892.67,0.09684969,3.3361,0.0,2.6987,2.51329,1570.309,4.672477,17.03617,6.760001,17.09855,0.000191029
3768,23/05/2018 08:00,52.83288,2342.299,-0.05999999,4.332995,0.0,2.64075,2.595747,1017.053,5.115108,17.0,6.760001,16.76906,0.000769637
3769,23/05/2018 08:20,0.2580315,22.39831,-0.01239727,5.114474,0.0,2.052628,1.452812,0.0,5.12,17.0,6.760001,20.61452,0.0
3770,23/05/2018 08:40,0.1289025,11.50644,-0.05999999,5.142313,0.0,0.06181749,0.2748983,0.0,5.12,17.0,6.760001,20.84672,0.0
3771,23/05/2018 09:00,0.2579324,21.31627,-0.03734067,5.069762,0.0,0.09735576,0.2793156,0.0,5.12,17.0,6.760001,20.71292,0.0
3772,23/05/2018 09:20,0.0,0.0,-0.05301441,4.92896,0.0,0.07738752,0.3635602,0.0,5.116252,17.0,6.760001,20.68918,0.0
3773,23/05/2018 09:40,0.4578665,50.35552,-0.05999999,4.886942,0.0,0.0560535,0.456631,0.0,5.11,17.0,6.760001,20.62272,0.0
3774,23/05/2018 10:00,0.4103943,39.35684,-0.05999999,4.809816,0.0,0.02,0.5370524,0.0,5.11,17.0,6.760001,20.30611,0.0
3775,23/05/2018 10:20,0.03411335,1.652333,-0.05999999,4.79,0.0,0.02,0.5878154,0.0,5.021374,17.0,6.760001,20.30476,0.0
3776,23/05/2018 10:40,0.742515,86.04266,-0.05999999,4.727126,0.0,0.05570892,0.6696814,155.7433,3.689913,17.0,6.760001,19.14417,4.194694e-05
3777,23/05/2018 11:00,193.4061,21339.67,-0.05999999,3.142913,0.0,3.184247,1.443507,1684.277,3.439422,17.0264,6.760001,18.88496,0.03203525
3778,23/05/2018 11:20,174.039,18471.89,3.384268,3.200022,0.0,3.080739,1.69246,3881.74,4.148121,17.1,6.760001,18.42856,0.1392131
3779,23/05/2018 11:40,94.94308,10025.92,2.600383,4.583398,0.0,3.063504,1.722903,3345.561,4.542905,17.1,6.760001,18.18719,0.2673583
3780,23/05/2018 12:00,2.302963,233.2568,1.032907,6.116726,0.0,3.080711,2.383016,1741.043,4.589999,17.15233,6.760001,18.27301,0.1889239
3781,23/05/2018 12:20,0.5912867,40.37741,0.2162971,7.908958,0.0,3.067018,1.167722,57.23102,4.581936,17.2,6.760001,19.62731,0.004537239
3782,23/05/2018 12:40,0.1290725,12.89425,-0.05999999,8.150918,0.0,1.515079,0.2680447,0.0,4.580001,17.25383,6.760001,20.10936,0.0
3783,23/05/2018 13:00,0.3873592,40.57998,-0.05999999,8.12,0.0,0.04469134,0.3779749,0.0,4.580001,17.41611,6.760001,20.13119,0.0
3784,23/05/2018 13:20,0.2578757,25.71812,-0.05999999,8.12,0.0,0.0917867,0.5154152,0.0,4.580001,17.54836,6.760001,20.28479,0.0
3785,23/05/2018 13:40,0.0,0.0,-0.05999999,8.12,0.0,0.05538241,0.5864822,0.0,4.065825,17.53942,6.760001,20.3705,0.0
3786,23/05/2018 14:00,0.628241,63.25474,-0.05999999,7.940571,0.0,0.130957,0.634492,18.8576,3.298346,17.4,6.760001,20.53627,0.003717488
3787,23/05/2018 14:20,221.6001,28937.91,0.4879239,5.157876,0.0,4.178346,0.7664424,295.9677,3.622037,17.4,6.760001,20.11973,0.04306414
3788,23/05/2018 14:40,150.1107,18680.36,4.283619,4.113202,0.0,3.291295,1.161532,3998.019,4.188694,17.46938,6.760001,19.58335,0.3160836
3789,23/05/2018 15:00,37.96936,4657.492,0.7720332,5.622808,0.0,3.749865,1.615676,3952.74,4.428148,17.59786,6.760001,18.58529,0.6154898
3790,23/05/2018 15:20,2.75165,299.7126,2.833431,7.079182,0.0,3.252728,1.694941,2654.11,4.431677,17.65934,6.760001,18.06843,0.5504367
3791,23/05/2018 15:40,2.889974,330.5907,0.6524581,8.846762,0.0,3.278761,2.579836,1149.133,4.430766,17.7,6.760001,18.13606,0.265723
3792,23/05/2018 16:00,3.141876,355.5467,-0.03200649,10.15878,0.0,3.487634,2.54252,454.0881,4.430669,17.7,6.763452,19.0713,0.08434879
3793,23/05/2018 16:20,0.1535951,12.22435,-0.07000001,10.29293,0.0,2.612539,0.7519239,0.0,4.43,17.7,6.858617,19.96853,0.0
3794,23/05/2018 16:40,0.2332967,23.07824,-0.07000001,10.25,0.0,0.2768711,0.2620208,0.0,4.43,17.77929,6.86,20.35783,0.0
3795,23/05/2018 17:00,0.129101,13.74714,-0.07000001,10.20086,0.0,0.07050049,0.3828694,0.0,4.43,17.8,6.860155,20.40859,0.0
3796,23/05/2018 17:20,0.0,0.0,-0.07000001,10.10868,0.0,0.08349751,0.5208212,0.0,4.048832,17.84369,6.86,20.54188,0.0
3797,23/05/2018 17:40,203.6001,29333.26,1.475073,8.47038,0.0,1.762312,0.6444274,534.6381,3.995692,17.8193,6.922878,20.37859,0.01227992
3798,23/05/2018 18:00,142.5791,21176.49,4.93628,6.464474,0.0,3.149709,1.307485,4060.973,4.445804,17.8,7.009286,19.25993,0.1442071
3799,23/05/2018 18:20,22.41989,3277.055,5.216165,7.080199,0.0,3.05107,1.655571,3643.232,4.645783,17.8,6.982942,18.11843,0.3537645
3800,23/05/2018 18:40,2.134476,288.4828,1.335081,8.807861,0.0,3.212185,1.958733,2587.464,4.649757,17.8,6.907941,16.83711,0.6818196
3801,23/05/2018 19:00,1.873205,219.4473,0.0140525,10.53796,0.0,3.227766,2.716898,805.6535,4.649734,17.89528,6.878512,17.88108,0.2775967
3802,23/05/2018 19:20,2.771198,301.9113,0.08760115,11.68179,0.0,3.156377,2.475268,339.0529,4.650001,17.9,6.88,20.40044,0.07305525
3803,23/05/2018 19:40,0.2575499,18.97592,0.2717947,11.75587,0.0,1.731392,0.7353424,0.0,4.650001,17.89129,6.88,20.77212,0.0
3804,23/05/2018 20:00,0.1290725,10.41381,0.1891267,11.6976,0.0,0.2507163,0.4725139,0.0,4.650001,17.8,6.88035,20.88748,0.0
3805,23/05/2018 20:20,0.128775,10.01893,-0.008559349,11.57668,0.0,0.06489728,0.4393558,0.0,4.61172,17.8,6.880232,20.88254,0.0
3806,23/05/2018 20:40,0.0,0.0,-0.05999999,11.35367,0.0,0.07442085,0.5183033,0.0,3.954242,17.8,6.88,20.9772,0.0
3807,23/05/2018 21:00,114.7526,10541.82,-0.03480299,10.16354,0.0,3.068256,0.6438854,48.28592,3.569246,17.8,6.896046,20.99833,0.0
3808,23/05/2018 21:20,159.8682,15394.86,1.802915,7.825705,0.0,3.499126,0.9306908,2210.402,4.058043,17.79943,6.972745,20.31339,0.01047683
3809,23/05/2018 21:40,109.2119,10642.67,3.563148,7.11133,0.0,3.184354,1.360456,4060.973,4.493944,17.70285,7.019335,19.14567,0.1618205
3810,23/05/2018 22:00,1.883966,160.5964,1.600468,8.266668,0.0,3.193429,1.808748,3141.767,4.576083,17.7,6.969882,18.50069,0.2882044
3811,23/05/2018 22:20,3.864967,321.5111,-0.07000001,10.09497,0.0,3.265127,2.551364,873.2723,4.569966,17.79191,6.935468,17.50557,0.09037481
3812,23/05/2018 22:40,2.420999,211.7351,-0.07000001,10.75904,0.0,3.254546,2.303195,230.3158,4.57,17.8,6.949998,18.49082,0.0221954
3813,23/05/2018 23:00,0.2478315,20.51192,0.2885953,10.8668,0.0,2.209182,0.5033503,4.0896,4.57,17.8,6.949998,20.73386,2.148254e-05
3814,23/05/2018 23:20,0.1287608,10.20856,0.167061,10.82681,0.0,0.2950691,0.3518226,4.0896,4.569625,17.73628,6.950403,20.91638,5.66791e-07
3815,23/05/2018 23:40,0.0,0.0,0.07317903,10.58963,0.0,0.2180275,0.4638132,4.0896,4.492673,17.7,6.949998,20.9734,0.000475514
3816,24/05/2018 00:00,0.0,0.0,-0.05999999,10.35702,0.0,0.1702932,0.5697854,4.0896,3.806081,17.7,6.950613,20.87192,0.000769048
3817,24/05/2018 00:20,1.487839,128.9888,-0.02455767,9.264212,0.0,2.558072,0.9527895,560.8865,3.5,17.7,6.967393,18.75626,0.06575598
3818,24/05/2018 00:40,309.8884,33838.65,0.6716045,8.147952,0.0,4.185362,1.16733,183.1417,3.894137,17.65383,6.980433,19.65296,0.03184252
3819,24/05/2018 01:00,124.5802,10825.97,4.61678,6.301361,0.0,3.264506,0.8737159,3780.328,4.599682,17.6,7.112306,19.34715,0.6391944
3820,24/05/2018 01:20,62.73821,4298.263,5.438458,6.279582,0.0,2.991986,1.206228,4060.973,4.870837,17.6,7.094667,18.82149,0.4199041
3821,24/05/2018 01:40,3.317463,184.9934,2.631077,7.531811,0.0,3.056591,1.732046,3365.328,4.88824,17.6,7.043958,17.82418,0.3644001
3822,24/05/2018 02:00,2.651187,192.2526,0.2856605,9.004917,0.0,3.096544,2.421014,1347.951,4.884691,17.6,6.993262,17.15318,0.1498431
3823,24/05/2018 02:20,3.287692,251.541,-0.05999999,10.37392,0.0,3.046647,2.68293,633.1105,4.882474,17.6,6.989999,18.42255,0.04820724
3824,24/05/2018 02:40,0.0,0.0,0.01613591,10.52955,0.0,2.843102,1.147922,0.0,4.88,17.67942,6.989999,20.89128,0.0
3825,24/05/2018 03:00,0.0,0.0,-0.008839166,10.49395,0.0,0.7505511,0.3571629,0.0,4.88,17.61458,6.990699,20.9843,0.0
3826,24/05/2018 03:20,0.2495625,18.16285,-0.05,10.44478,0.0,0.09235627,0.39736,0.0,4.88,17.6,6.990132,20.9519,0.0
3827,24/05/2018 03:40,0.1290017,9.729898,-0.05,10.16508,0.0,0.1012243,0.5032438,0.0,4.88,17.6,6.989999,20.94005,0.0
3828,24/05/2018 04:00,0.6403801,42.62699,-0.05,9.976157,0.0,0.09000002,0.6145324,0.0,4.843285,17.6,6.990217,20.84727,0.0
3829,24/05/2018 04:20,0.0,0.0,-0.05,9.679071,0.0,0.1197791,0.6827493,0.0,4.101306,17.6,6.990427,20.76092,0.0
3830,24/05/2018 04:40,0.1290583,7.471692,0.034716,8.412804,0.0,1.991816,0.7490393,183.6225,3.525763,17.63449,6.999666,20.0725,0.09724578
3831,24/05/2018 05:00,121.7013,8381.796,0.2048605,6.692928,0.0,3.93482,0.873346,848.4103,3.710292,17.64012,7.010001,20.11805,0.06372365
3832,24/05/2018 05:20,71.59651,4589.388,0.914185,6.056783,0.0,3.660341,2.215031,2146.814,3.961203,17.55304,7.004912,18.03801,0.04976742
3833,24/05/2018 05:40,12.97595,774.2822,0.174334,7.012324,0.0,3.57469,3.616361,1018.845,4.069697,17.5,6.980001,17.9857,0.006387723
3834,24/05/2018 06:00,1.10641,51.3384,-0.040039,7.587051,0.0,3.976933,3.034062,280.8405,4.070211,17.5,6.995512,19.3788,0.001402218
3835,24/05/2018 06:20,1.507193,75.16982,-0.05999999,7.624761,0.0,4.20502,2.508161,300.4201,4.07,17.5,7.000484,19.51757,0.00172534
3836,24/05/2018 06:40,0.2582303,13.46924,-0.05999999,7.585261,0.0,3.91362,0.6767222,0.0,4.07,17.5,7.0,20.96183,0.0
3837,24/05/2018 07:00,0.128874,7.116284,-0.05999999,7.550002,0.0,0.8871406,0.2899532,0.0,4.07,17.5,7.00075,20.96399,0.0
3838,24/05/2018 07:20,0.1290158,7.774658,-0.05999999,7.290364,0.0,0.1141138,0.347739,0.0,4.07,17.5,7.000781,20.97799,0.0
3839,24/05/2018 07:40,0.0,0.0,-0.05999999,7.145682,0.0,0.09407183,0.4492002,0.0,3.796688,17.54671,7.0,20.62792,0.0
3840,24/05/2018 08:00,1.575628,114.4394,-0.015216,5.885023,0.0,3.261162,0.9023752,547.966,3.51,17.6,7.013959,20.2045,0.07674304
3841,24/05/2018 08:20,0.8430308,76.57072,-0.05978399,5.733768,0.0,4.158385,1.584611,380.7288,3.503852,17.6,7.000476,19.70341,0.02374982
3842,24/05/2018 08:40,131.8728,20955.41,-0.05999999,5.849364,0.0,4.110627,2.098279,516.6539,3.627014,17.5892,7.009758,18.78832,0.01183963
3843,24/05/2018 09:00,222.1043,37612.54,2.658715,5.30618,0.0,3.554296,1.165696,2723.961,4.147799,17.49811,7.08648,18.40647,0.1483078
3844,24/05/2018 09:20,140.7542,23724.68,7.862076,5.930668,0.0,3.042885,1.689436,3269.208,4.814556,17.4,7.099601,17.47373,0.315128
3845,24/05/2018 09:40,2.920195,361.7048,6.127914,7.394938,0.0,2.970174,1.760552,2413.188,4.901066,17.4,7.020296,15.69291,0.3730209
3846,24/05/2018 10:00,2.021692,293.4112,2.979769,8.988643,0.0,2.955758,1.937053,2292.476,4.900001,17.49137,6.927765,15.96635,0.430539
3847,24/05/2018 10:20,1.467484,200.3232,0.2621929,10.91029,0.0,3.043701,2.905744,901.7593,4.900001,17.55556,6.865115,16.41053,0.1691432
3848,24/05/2018 10:40,2.50825,365.9145,-0.05999999,12.211,0.0,3.182422,2.393601,473.2919,4.900001,17.6,6.88,18.65333,0.04653654
3849,24/05/2018 11:00,0.257975,33.60299,-0.0669411,12.62697,0.0,1.194717,0.6135885,0.0,4.900001,17.61899,6.894224,19.33633,0.0
3850,24/05/2018 11:20,0.4112298,60.86327,-0.06603275,12.69977,0.0,0.126125,0.3407538,0.0,4.900001,17.8,6.884379,19.69841,0.0
3851,24/05/2018 11:40,0.1045784,15.27417,-0.07000001,12.67022,0.0,0.08000001,0.4560825,0.0,4.875729,17.8876,6.890193,19.96229,0.0
3852,24/05/2018 12:00,0.0,0.0,-0.07000001,12.47779,0.0,0.0407915,0.6079989,0.0,4.173144,17.83863,6.894321,20.27713,0.0
3853,24/05/2018 12:20,2.234382,363.4823,-0.07000001,12.37164,0.0,0.0213425,1.023672,512.8868,3.545132,17.85283,6.887113,19.24538,0.01321214
3854,24/05/2018 12:40,270.9748,43188.18,2.516331,10.16905,0.0,3.084705,1.593289,3784.109,4.059014,17.8,6.971581,17.40701,0.24556
3855,24/05/2018 13:00,146.8382,20829.34,6.472795,9.998999,0.0,3.066027,1.743752,4159.124,4.538432,17.8,6.993673,17.46954,0.616435
3856,24/05/2018 13:20,3.095379,405.45,4.89092,11.22431,0.0,3.030632,1.760733,2812.807,4.679233,17.88876,6.980099,16.99406,0.6212399
3857,24/05/2018 13:40,1.907042,245.7825,1.335594,13.12743,0.0,3.117807,2.196276,1756.926,4.68,17.9,6.888871,16.79521,0.3769561
3858,24/05/2018 14:00,0.4079992,50.48539,0.1914056,14.82686,0.0,3.078055,1.018654,15.3788,4.68,17.9,6.88,19.38327,0.001698772
3859,24/05/2018 14:20,0.0,0.0,0.04187692,15.19048,0.0,2.56014,0.3602355,0.0,4.68,17.98122,6.882787,19.81705,0.0
3860,24/05/2018 14:40,0.0,0.0,-0.07000001,15.05664,0.0,0.03,0.5125622,0.0,4.675104,18.17879,6.90032,19.9675,0.0
3861,24/05/2018 15:00,0.3870336,38.58572,-0.07000001,15.019,0.0,0.0172125,0.6396012,0.0,4.564115,18.2,6.900001,20.21396,0.0
3862,24/05/2018 15:20,0.0,0.0,-0.07000001,14.95689,0.0,0.06759448,0.7128226,0.0,3.597683,18.12832,6.913419,20.4015,0.0
3863,24/05/2018 15:40,191.9368,26714.26,0.521301,13.5391,0.0,1.251315,0.7347711,0.0,3.585805,18.1,6.95048,20.29371,0.0
3864,24/05/2018 16:00,153.3922,21678.42,5.759087,9.916825,0.0,3.281958,1.02031,3579.871,4.139138,18.1,7.078359,19.40472,0.8593478
3865,24/05/2018 16:20,41.56581,5967.439,7.507206,9.532568,0.0,3.241136,1.319821,4060.973,4.38268,18.14335,7.092902,18.5344,1.024758
3866,24/05/2018 16:40,2.80813,330.6478,4.497596,11.00576,0.0,3.298651,1.740135,3577.882,4.400112,18.2,7.028858,17.99133,0.8922531
3867,24/05/2018 17:00,2.396948,288.9026,1.013063,12.68904,0.0,3.371917,2.2067,2044.07,4.399991,18.2,6.948026,17.41226,0.5082576
3868,24/05/2018 17:20,2.054445,291.8008,0.3919998,14.62977,0.0,3.505716,3.17284,1129.831,4.400001,18.2,6.950066,17.54374,0.2090977
3869,24/05/2018 17:40,2.3112,282.0653,0.3935718,15.48216,0.0,3.838548,4.629785,1018.31,4.399911,18.22449,6.976251,17.63606,0.1819707
3870,24/05/2018 18:00,0.8945721,90.90559,0.1892699,15.60249,0.0,4.534031,4.839504,430.6719,4.400001,18.3,6.989999,19.2367,0.06639709
3871,24/05/2018 18:20,0.2573944,23.69495,0.05459749,15.58671,0.0,4.373036,2.379331,0.0,4.400001,18.3,6.988528,20.73112,0.0
3872,24/05/2018 18:40,0.03572835,1.776952,0.0,15.49701,0.0,1.288611,1.077855,0.0,4.400001,18.3,6.996231,20.8682,0.0
3873,24/05/2018 19:00,0.2220625,22.30754,-0.04468975,15.42169,0.0,0.9690294,1.102382,0.0,4.327176,18.3,6.997231,20.76442,0.0
3874,24/05/2018 19:20,219.8105,24729.79,0.02470625,15.07391,0.0,0.5030137,0.6718844,0.0,3.827302,18.27147,6.994004,20.31246,0.0
3875,24/05/2018 19:40,226.1724,24710.87,3.043084,11.70767,0.0,3.201225,0.3800085,2160.704,4.548855,18.1,7.080159,19.23371,0.01335866
3876,24/05/2018 20:00,276.8259,27927.76,7.677269,9.468463,0.0,2.803007,0.8635589,4060.973,5.330967,18.1,7.158496,17.94831,0.2380553
3877,24/05/2018 20:20,3.272552,284.9684,7.648821,9.983209,0.0,2.633647,1.489093,3892.508,5.597719,18.1,7.125642,16.98314,0.5429743
3878,24/05/2018 20:40,5.28958,456.0246,4.909173,11.34236,0.0,2.650252,1.733757,3038.851,5.591717,18.1,7.039668,16.08751,0.5619382
3879,24/05/2018 21:00,4.002114,365.3126,1.925923,12.47684,0.0,2.650282,1.974665,2508.104,5.590425,18.1,6.948001,15.90785,0.5541633
3880,24/05/2018 21:20,3.037762,234.4209,0.1614939,13.94019,0.0,2.726892,2.599994,890.4711,5.589999,18.1,6.919999,17.2124,0.1318173
3881,24/05/2018 21:40,2.890984,269.2844,0.0,15.0961,0.0,2.655643,2.429601,562.6948,5.589999,18.1,6.927396,20.54727,0.008891298
3882,24/05/2018 22:00,0.1289025,9.237592,0.0,15.34,0.0,1.021361,0.7328045,0.0,5.589999,18.1,6.940001,20.85223,0.0
3883,24/05/2018 22:20,0.0,0.0,0.0523975,15.3269,0.0,0.0375515,0.4980887,0.0,5.589999,18.1,6.940001,20.91467,0.0
3884,24/05/2018 22:40,0.2573655,20.09882,0.05999999,15.14623,0.0,0.02,0.449605,0.0,5.589999,18.1,6.940001,20.87925,0.0
3885,24/05/2018 23:00,0.129455,10.55243,0.05999999,14.95312,0.0,0.02,0.5695412,0.0,5.55914,18.1,6.928352,20.78574,0.0
3886,24/05/2018 23:20,0.0,0.0,0.007757,14.83356,0.0,0.02,0.6993363,0.0,4.668262,18.1,6.936295,20.70293,0.0
3887,24/05/2018 23:40,246.3509,20330.1,0.0,14.47046,0.0,0.02,0.7783082,0.0,3.911603,18.01048,6.940385,19.25791,0.0
3888,25/05/2018 00:00,130.2358,11012.81,2.302469,10.96978,0.0,1.955241,0.9021214,2159.91,4.592031,17.94456,7.03928,18.91006,0.02677634
3889,25/05/2018 00:20,99.9283,8962.332,3.869209,8.901552,0.0,3.140395,1.134359,4060.973,4.868692,17.9241,7.076418,18.1674,0.2336348
3890,25/05/2018 00:40,2.213923,156.7456,3.147975,9.572215,0.0,3.017882,1.608773,3696.354,4.962306,17.92586,7.070886,17.22433,0.4532711
3891,25/05/2018 01:00,1.934239,148.5212,1.112465,11.01354,0.0,3.085911,2.463292,1766.724,4.96,18.0,7.008972,16.8882,0.2193097
3892,25/05/2018 01:20,2.998587,273.2476,0.1956764,12.29087,0.0,3.031385,2.770973,636.1336,4.96,18.0,7.007416,20.32732,0.0100865
3893,25/05/2018 01:40,0.0,0.0,0.0,12.54776,0.0,2.154773,1.088017,0.08376871,4.96,18.0,7.010215,20.83616,1.082987e-07
3894,25/05/2018 02:00,0.128775,10.03883,0.0372305,12.5152,0.0,0.3359706,0.3026498,0.0,4.96,17.97688,7.010001,20.7977,0.0
3895,25/05/2018 02:20,0.387345,31.00358,0.05566,12.37267,0.0,0.2765328,0.431628,0.0,4.95841,17.9,7.010265,20.81783,0.0
