,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
3896,25/05/2018 02:40,0.0,0.0,0.037761,12.09356,0.0,0.1300755,0.572369,0.0,4.542383,17.9,7.010401,20.70678,0.0
3897,25/05/2018 03:00,0.1288175,10.57339,0.0,11.81366,0.0,0.1324447,0.6833845,0.0,3.697223,17.91337,7.010001,20.47516,0.0
3898,25/05/2018 03:20,2.017389,195.2748,0.05250467,9.852831,0.0,3.883453,1.254194,730.7347,3.5,18.0,7.024995,18.42707,0.03291723
3899,25/05/2018 03:40,83.66914,8723.581,0.1120712,9.387735,0.0,4.274028,0.9584733,136.3974,3.617046,17.94297,7.0435,19.74969,0.00013166
3900,25/05/2018 04:00,77.04778,7992.606,0.6835465,8.66971,0.0,3.900541,1.696808,3295.713,3.878945,17.82462,7.05139,18.36579,0.03269792
3901,25/05/2018 04:20,21.96441,2251.035,0.4619243,9.013662,0.0,3.726103,2.591811,1630.978,4.014632,17.8,7.037792,18.05701,0.07340134
3902,25/05/2018 04:40,2.759036,220.4156,0.302537,10.23856,0.0,3.809292,3.952175,1018.31,4.019804,17.8,7.034032,17.88818,0.05220067
3903,25/05/2018 05:00,0.500115,31.04026,0.1015121,10.44,0.0,4.304356,4.221972,408.0736,4.019958,17.8,7.071326,20.06592,0.01087802
3904,25/05/2018 05:20,0.12869,8.556547,0.0543445,10.4372,0.0,4.685902,1.663372,0.0,4.02,17.8,7.065139,20.79775,0.0
3905,25/05/2018 05:40,0.1292285,8.941591,0.05999999,10.40778,0.0,1.593719,0.6554679,0.0,4.02,17.8,7.078787,20.81026,0.0
3906,25/05/2018 06:00,0.2578617,16.53819,0.022781,10.29556,0.0,1.068513,0.45721,0.0,4.017091,17.8,7.067593,20.79384,0.0
3907,25/05/2018 06:20,0.0,0.0,0.008423915,9.907834,0.0,1.024355,0.4045891,0.0,3.633844,17.8,7.060422,20.73892,0.0
3908,25/05/2018 06:40,1.639373,125.2454,0.04408775,8.618845,0.0,4.266521,1.22926,738.1416,3.5,17.8,7.058852,20.39666,0.003624234
3909,25/05/2018 07:00,1.387474,112.914,0.0,8.657217,0.0,4.460156,1.438113,501.2886,3.5,17.8,7.047594,18.65942,0.0
3910,25/05/2018 07:20,45.91235,3818.09,0.001909,8.724614,0.0,4.469165,2.276158,234.2412,3.526478,17.8,7.055879,19.43582,0.0
3911,25/05/2018 07:40,50.29799,4010.299,0.1984994,8.214669,0.0,3.952506,1.129771,1569.619,3.713535,17.8,7.052093,18.87886,0.000732418
3912,25/05/2018 08:00,34.35638,2920.813,0.4027861,7.960088,0.0,3.726804,3.154752,1020.397,3.840587,17.8,6.99557,17.83216,0.003107055
3913,25/05/2018 08:20,1.518836,126.4155,0.2040583,8.947865,0.0,3.824171,3.703104,684.5248,3.87,17.8,6.99474,18.76648,0.005883045
3914,25/05/2018 08:40,1.630183,136.3402,2.952097,6.086562,0.0,2.064374,3.547385,825.2484,3.87,17.81711,7.103663,18.93305,0.004057345
3915,25/05/2018 09:00,2.255722,222.2122,4.410001,4.339999,0.0,1.02,5.477714,1018.31,3.869865,17.9,7.15,18.72314,0.001964428
3916,25/05/2018 09:20,2.096502,258.9203,4.410001,4.339999,0.0,1.02,6.272494,1018.31,3.87,17.9,7.15,19.11517,7.636248e-05
3917,25/05/2018 09:40,1.433237,183.6751,4.410001,4.339999,0.0,1.02,6.717059,1018.31,3.869548,17.9,7.15,19.3491,0.0
3918,25/05/2018 10:00,2.059138,282.7042,4.410001,4.339999,0.0,1.02,6.901893,1018.31,3.87,17.9,7.15,19.41119,0.0
3919,25/05/2018 10:20,1.46936,176.1403,4.410001,4.339999,0.0,1.02,6.9916,1018.31,3.87,17.96424,7.15,19.72142,0.0
3920,25/05/2018 10:40,0.7590368,78.21033,4.410001,4.339999,0.0,1.02,5.556612,161.4791,3.87,18.0,7.15,20.3295,0.0
3921,25/05/2018 11:00,0.0,0.0,4.410001,4.339999,0.0,1.02,3.180549,0.0,3.87,18.0207,7.15,20.42863,0.0
3922,25/05/2018 11:20,0.0,0.0,4.410001,4.339999,0.0,1.02,1.736245,0.0,3.857167,18.28992,7.15,20.54661,0.0
3923,25/05/2018 11:40,264.8016,30873.04,4.410001,4.339999,0.0,1.02,0.7010947,0.0,3.802523,18.24786,7.15,20.54772,0.0
3924,25/05/2018 12:00,156.0657,18391.91,6.928259,5.861175,0.0,2.918365,0.4897607,2563.881,4.534196,17.9,7.226251,18.53049,0.01043997
3925,25/05/2018 12:20,73.11886,8709.452,8.440001,6.849999,0.0,4.03,1.426338,4055.046,4.838099,17.99552,7.239999,17.27854,0.2308231
3926,25/05/2018 12:40,2.844391,325.9029,8.440001,6.849999,0.0,4.03,1.743409,3041.545,4.900001,18.06935,7.239999,16.06739,0.3363625
3927,25/05/2018 13:00,2.136111,244.3808,8.440001,6.849999,0.0,4.03,2.191898,2084.321,4.900001,18.1,7.239999,15.44494,0.2897517
3928,25/05/2018 13:20,1.146934,104.6362,8.440001,6.849999,0.0,4.03,3.372719,1018.31,4.900001,18.13445,7.239999,16.32856,0.1190554
3929,25/05/2018 13:40,1.661937,127.894,8.440001,6.849999,0.0,4.03,4.831851,1018.31,4.900001,18.2,7.239999,17.17376,0.1014521
3930,25/05/2018 14:00,0.4916617,36.21751,8.440001,6.849999,0.0,4.03,5.029437,327.7982,4.900001,18.2,7.239999,19.04007,0.02486449
3931,25/05/2018 14:20,0.563472,37.86515,8.440001,6.849999,0.0,4.03,2.909644,0.0,4.900001,18.28815,7.239999,19.9364,0.0
3932,25/05/2018 14:40,0.2054595,15.30718,1.044959,12.19957,0.0,0.5046268,1.398465,0.0,4.900001,18.4,7.056113,20.17993,0.0
3933,25/05/2018 15:00,0.0,0.0,-0.07000001,13.10243,0.0,0.0,1.245397,0.0,4.898742,18.4,7.03,20.37043,0.0
3934,25/05/2018 15:20,0.0,0.0,-0.07000001,13.06,0.0,0.003881,1.397305,0.0,4.533233,18.46515,7.03,20.51703,0.0
3935,25/05/2018 15:40,142.5258,12455.07,-0.05982642,12.83347,0.0,0.1998734,1.317542,0.0,3.758485,18.4,7.014713,20.64861,0.0
3936,25/05/2018 16:00,141.3858,12829.92,1.083212,10.30667,0.0,2.813425,0.4094271,1956.977,4.1937,18.35727,7.057899,19.90598,0.000310558
3937,25/05/2018 16:20,90.2888,8152.593,2.632904,8.907016,0.0,3.256379,1.111025,4060.973,4.46421,18.4,7.077249,18.28722,0.1990481
3938,25/05/2018 16:40,2.570881,183.0523,1.279661,10.07579,0.0,3.290157,2.18063,2555.999,4.550169,18.4,7.034531,17.3104,0.20533
3939,25/05/2018 17:00,0.8940367,62.20377,0.2616624,11.70911,0.0,3.279893,3.199804,737.5629,4.55,18.4,7.050002,17.22418,0.0534484
3940,25/05/2018 17:20,0.0,0.0,0.1217905,12.07695,0.0,3.277014,1.140208,0.0,4.55,18.4,7.04908,19.32866,0.0
3941,25/05/2018 17:40,0.3869057,27.59044,0.06967099,12.07872,0.0,0.567636,0.231301,0.0,4.55,18.46699,7.050547,19.89913,0.0
3942,25/05/2018 18:00,0.2575217,18.66674,0.038713,12.06527,0.0,0.06740884,0.2929321,0.0,4.546544,18.5,7.063603,20.23951,0.0
3943,25/05/2018 18:20,0.0,0.0,0.0,12.02597,0.0,0.07960043,0.4110492,0.0,4.538617,18.5,7.060233,20.69427,0.0
3944,25/05/2018 18:40,0.0,0.0,0.0,11.8692,0.0,0.00300975,0.5307827,0.0,4.047005,18.47927,7.03771,20.86299,0.0
3945,25/05/2018 19:00,0.6242908,50.71431,0.021232,10.6716,0.0,1.468578,0.6811597,256.4659,3.514108,18.43616,7.062923,20.40803,0.00318581
3946,25/05/2018 19:20,2.085872,99.49986,0.023764,9.19684,0.0,4.193967,1.378234,479.2197,3.500858,18.4,7.049747,19.99446,0.002814778
3947,25/05/2018 19:40,190.9301,17206.37,0.4640753,8.348337,0.0,3.78782,0.6206449,1144.334,3.891254,18.34898,7.076436,20.13576,0.003161859
3948,25/05/2018 20:00,388.562,35714.66,3.07152,6.881707,0.0,3.115216,1.045849,4060.973,4.665511,18.29792,7.160002,18.79887,0.1292653
3949,25/05/2018 20:20,2.268521,184.6461,2.985133,7.611502,0.0,2.808599,1.550678,3703.122,5.131444,18.20129,7.129817,17.13539,0.3827927
3950,25/05/2018 20:40,2.513947,195.5619,0.7841197,9.169125,0.0,3.108103,2.444596,1696.926,5.129943,18.2,7.059438,15.98543,0.1817587
3951,25/05/2018 21:00,0.887589,69.33147,0.1970511,10.48025,0.0,3.192102,3.493055,679.6157,5.13,18.2,7.070001,18.81986,0.03779456
3952,25/05/2018 21:20,0.2578759,19.16291,0.09733677,10.64678,0.0,1.7711,1.357972,0.0,5.13,18.2,7.069849,20.71832,0.0
3953,25/05/2018 21:40,0.3867501,30.33434,0.07342848,10.56255,0.0,0.3001582,0.6770801,0.0,5.13,18.2,7.068634,20.8534,0.0
3954,25/05/2018 22:00,0.129101,9.573183,0.0416145,10.41487,0.0,0.1874246,0.5515598,0.0,5.13,18.2,7.064027,20.91844,0.0
3955,25/05/2018 22:20,0.0,0.0,0.0,10.1715,0.0,0.0,0.4528911,0.0,5.038241,18.2,7.060192,20.87493,0.0
3956,25/05/2018 22:40,0.0,0.0,0.0,9.932983,0.0,0.0,0.5306622,0.0,4.160423,18.2,7.068352,20.82565,0.0
3957,25/05/2018 23:00,0.3708692,26.48446,0.0212255,8.885421,0.0,1.400002,0.6454493,124.9733,3.538823,18.2,7.070001,18.99244,0.006345409
3958,25/05/2018 23:20,168.0103,14978.85,0.1280865,7.020476,0.0,3.874868,0.7962689,389.945,3.72416,18.14703,7.080657,18.94422,0.008903372
3959,25/05/2018 23:40,91.60727,8255.076,2.189792,5.618587,0.0,3.435643,1.199357,4056.436,4.128232,18.1,7.137604,18.08319,0.04364235
3960,26/05/2018 00:00,18.50362,1631.225,0.9425138,6.616476,0.0,3.406797,2.122346,2806.699,4.270659,18.1,7.092924,17.39696,0.08983777
3961,26/05/2018 00:20,2.889772,248.9229,0.1251879,8.044138,0.0,3.674503,2.698789,738.7916,4.27066,18.1,7.091827,18.24251,0.02111097
3962,26/05/2018 00:40,1.135315,87.45293,0.140293,8.464947,0.0,3.57098,1.637676,120.6944,4.27,18.1,7.097996,20.73587,0.00117269
3963,26/05/2018 01:00,0.3863818,28.3468,0.4850134,8.39842,0.0,2.32225,0.2998916,0.0,4.27,18.1,7.087076,20.83772,0.0
3964,26/05/2018 01:20,0.0,0.0,0.2073515,8.287562,0.0,0.2301214,0.3872955,0.0,4.268394,18.02597,7.099999,20.83212,0.0
3965,26/05/2018 01:40,0.0,0.0,0.07024388,8.026476,0.0,0.2543691,0.5072778,0.0,3.823242,18.0,7.100151,20.80669,0.0
3966,26/05/2018 02:00,1.135557,101.4488,0.05999999,6.967546,0.0,1.681616,0.8404145,527.8402,3.5,18.09854,7.112959,18.43126,0.003508161
3967,26/05/2018 02:20,56.79443,5847.063,0.05999999,6.22585,0.0,4.185162,1.318356,210.3418,3.548436,18.09746,7.099999,19.723,0.000711686
3968,26/05/2018 02:40,86.19736,9141.857,0.7437936,5.310039,0.0,3.725954,1.004727,2768.259,3.811846,18.0,7.131041,18.42397,0.006334458
3969,26/05/2018 03:00,38.7677,4135.875,0.8187,5.712202,0.0,3.548315,2.053251,2388.836,3.994427,18.0,7.103076,17.45576,0.04051438
3970,26/05/2018 03:20,3.34817,306.0157,0.09910835,6.929465,0.0,3.709855,2.924599,799.6133,4.012752,18.0,7.089999,18.84907,0.01998192
3971,26/05/2018 03:40,1.137548,100.1243,0.0,7.451322,0.0,3.607824,2.412833,340.2697,4.02,18.0,7.105386,19.32796,0.007280012
3972,26/05/2018 04:00,0.25789,22.17004,0.04675608,7.373202,0.0,3.203561,0.4809769,0.0,4.02,18.0,7.102929,20.82414,0.0
3973,26/05/2018 04:20,0.0,0.0,0.09869052,7.332248,0.0,0.9559335,0.3032334,0.0,4.016122,18.0,7.101835,20.8067,0.0
3974,26/05/2018 04:40,0.0,0.0,0.4065037,7.182858,0.0,0.06158285,0.4171696,0.0,3.927994,18.0,7.109835,20.78763,0.0
3975,26/05/2018 05:00,0.3927372,35.5928,0.2493116,6.428464,0.0,1.692781,0.5958244,220.5436,3.519477,18.0,7.11,19.77576,0.001123281
3976,26/05/2018 05:20,1.255314,117.8643,0.08379297,5.594374,0.0,4.293355,1.709316,518.1795,3.5,18.0,7.11,17.71385,0.000567764
3977,26/05/2018 05:40,1.630224,138.6597,0.05999999,5.682222,0.0,4.045357,1.963643,735.9883,3.5,18.0,7.095127,18.05049,0.0
3978,26/05/2018 06:00,22.26204,2209.884,0.05999999,5.79,0.0,4.068851,1.962718,262.8934,3.511607,18.0,7.108737,20.03393,0.0
3979,26/05/2018 06:20,91.62873,9405.987,0.2756902,5.340817,0.0,3.810509,0.8909159,1837.726,3.715729,17.92998,7.120836,19.65932,0.000687586
3980,26/05/2018 06:40,57.65092,5709.49,0.6336141,5.423966,0.0,3.468025,2.411097,1614.039,3.933457,17.874,7.069514,18.06191,0.03486959
3981,26/05/2018 07:00,2.318007,201.702,0.1708575,6.530118,0.0,3.514262,2.946368,827.5392,3.979968,17.8,7.080001,17.66479,0.02395265
3982,26/05/2018 07:20,1.38086,106.9217,0.13,7.14229,0.0,3.56318,2.510989,354.9678,3.98,17.80942,7.090135,18.39753,0.008109971
3983,26/05/2018 07:40,0.0,0.0,0.07960877,7.118655,0.0,3.272355,0.6107653,0.0,3.98,17.9,7.076459,20.79696,0.0
3984,26/05/2018 08:00,0.1291433,9.286317,0.001226165,7.091854,0.0,0.1702783,0.3182814,0.0,3.98,17.967,7.103097,20.96109,0.0
3985,26/05/2018 08:20,0.1287467,9.20577,0.4320273,6.967704,0.0,0.0,0.3808895,0.0,3.919081,18.0,7.100132,20.98309,0.0
3986,26/05/2018 08:40,0.8168174,74.73647,0.4257763,6.684502,0.0,0.3955695,0.532273,211.0384,3.526952,18.0,7.092396,19.25555,0.002081596
3987,26/05/2018 09:00,1.694302,147.6195,0.1459202,5.538849,0.0,4.302439,1.718635,527.755,3.505681,18.0,7.085182,19.60146,0.002649426
3988,26/05/2018 09:20,1.910815,203.5562,0.05999999,5.79,0.0,4.078702,2.068677,736.0649,3.5,18.0,7.080152,18.23376,0.0
3989,26/05/2018 09:40,1.395257,154.0316,0.05730399,5.893823,0.0,4.101465,2.449428,514.9414,3.5,18.06902,7.089999,19.26037,0.0
3990,26/05/2018 10:00,193.6917,24113.54,0.2909032,5.836661,0.0,3.712913,2.267399,223.7079,3.732795,18.001,7.096648,19.84525,0.0
3991,26/05/2018 10:20,135.1629,17079.34,2.973207,5.239163,0.0,3.169564,1.263423,3298.223,4.26133,17.9,7.133238,18.45089,0.08714481
3992,26/05/2018 10:40,55.87661,7102.702,3.284193,6.074542,0.0,3.007083,1.728452,3240.832,4.541075,17.9,7.099364,17.63769,0.242225
3993,26/05/2018 11:00,1.645418,181.127,1.010667,8.097427,0.0,3.201709,2.37102,1627.805,4.558825,17.9,7.00374,17.85472,0.1231655
3994,26/05/2018 11:20,2.651126,296.1728,0.1880817,9.794143,0.0,3.259682,2.275899,484.6411,4.56,17.90473,7.001333,18.87045,0.02020948
3995,26/05/2018 11:40,0.0,0.0,1.295146,10.33217,0.0,2.843877,0.5343259,0.0,4.56,18.01105,6.995846,19.61509,0.0
3996,26/05/2018 12:00,0.257975,22.74005,1.139958,10.3691,0.0,0.1039733,0.3285899,0.0,4.56,18.1877,7.010335,19.99294,0.0
3997,26/05/2018 12:20,0.250415,22.37743,0.5682546,10.36915,0.0,0.3426454,0.428249,0.0,4.54782,18.2,7.010303,20.24246,0.0
3998,26/05/2018 12:40,0.0,0.0,0.141525,10.36104,0.0,0.09052685,0.5676189,0.0,4.032693,18.2665,7.009635,20.34354,0.0
3999,26/05/2018 13:00,0.697654,62.41298,0.09826901,9.627018,0.0,1.411032,0.7515308,264.8939,3.521751,18.21395,7.010001,19.51078,0.000797553
4000,26/05/2018 13:20,177.6995,19727.2,0.8768304,7.629501,0.0,3.685704,0.8246391,1014.216,3.835834,18.12089,7.065076,18.55043,0.003555326
4001,26/05/2018 13:40,136.8419,15025.59,3.855244,6.594945,0.0,3.165515,1.37793,4060.973,4.258471,18.2,7.122373,18.73451,0.1356902
4002,26/05/2018 14:00,4.211168,425.6666,2.511477,7.692468,0.0,3.127095,1.788082,3369.517,4.390061,18.2,7.073421,17.48276,0.2872059
4003,26/05/2018 14:20,1.748478,154.7664,0.3057602,9.551844,0.0,3.239523,2.649411,960.5796,4.386809,18.25856,7.021365,18.14702,0.06838807
4004,26/05/2018 14:40,1.633132,154.1179,0.0301814,10.63573,0.0,3.248744,1.599414,175.2385,4.389987,18.3,7.02892,19.47109,0.004493241
4005,26/05/2018 15:00,0.0,0.0,0.378259,10.73876,0.0,2.204717,0.2959326,0.0,4.39,18.3823,7.036379,19.91167,0.0
4006,26/05/2018 15:20,0.0,0.0,0.6133012,10.7381,0.0,0.1704021,0.4116568,0.0,4.383761,18.45565,7.050352,20.23321,0.0
4007,26/05/2018 15:40,0.0,0.0,0.2037171,10.78878,0.0,0.1125617,0.5473942,0.0,4.034244,18.5,7.04875,20.37519,0.0
4008,26/05/2018 16:00,1.010121,79.56868,0.3821054,10.12872,0.0,1.555973,0.7270566,252.3958,3.514644,18.41567,7.043622,20.35777,0.00274682
4009,26/05/2018 16:20,86.67536,8555.249,0.1760613,8.847977,0.0,4.111242,1.396362,486.4866,3.553358,18.49352,7.04006,19.80318,0.002506006
4010,26/05/2018 16:40,113.9479,11489.71,1.58606,7.308356,0.0,3.546532,0.7280897,2159.416,3.962588,18.42904,7.105556,19.18274,0.01427662
4011,26/05/2018 17:00,111.7489,11496.41,2.73285,6.914404,0.0,3.280955,1.131785,4060.973,4.280211,18.49721,7.106359,18.39257,0.1742772
4012,26/05/2018 17:20,3.314199,279.5959,1.496593,7.937544,0.0,3.172813,2.027256,2869.288,4.371908,18.5,7.085872,17.38604,0.277104
4013,26/05/2018 17:40,3.720219,331.5554,0.1251285,9.715411,0.0,3.239397,2.680298,728.232,4.37085,18.5,7.075911,18.58916,0.04102882
4014,26/05/2018 18:00,0.3570422,29.21447,0.0635075,10.11,0.0,3.162952,0.9436139,0.0,4.37,18.5,7.07406,20.11741,0.0
4015,26/05/2018 18:20,0.1579725,11.14546,0.190205,10.10889,0.0,1.506865,0.3001732,0.0,4.37,18.57963,7.071659,20.71717,0.0
4016,26/05/2018 18:40,0.0,0.0,0.1312311,10.1038,0.0,0.2039124,0.4281693,0.0,4.207158,18.6,7.080126,20.90285,0.0
4017,26/05/2018 19:00,0.109565,8.986982,0.1270262,9.987435,0.0,0.06996217,0.5490632,0.0,3.599239,18.6,7.080311,20.85403,0.0
4018,26/05/2018 19:20,1.538267,120.2465,0.7319483,8.691484,0.0,2.378632,0.829582,477.9414,3.509766,18.54054,7.090093,19.84591,0.000971145
4019,26/05/2018 19:40,156.4136,15198.04,0.7813793,7.860677,0.0,4.277536,1.099168,260.7679,3.691713,18.45671,7.08919,18.32616,8.038361e-05
4020,26/05/2018 20:00,134.0659,13246.73,3.102661,5.922002,0.0,3.965541,0.8704727,3579.825,4.129803,18.39364,7.167284,18.60706,0.04066744
4021,26/05/2018 20:20,36.34463,3597.117,2.924582,6.15109,0.0,3.370493,1.239409,4060.973,4.40305,18.3,7.14,17.9505,0.2614789
4022,26/05/2018 20:40,2.508777,200.5008,0.5968075,7.725484,0.0,3.272003,2.493066,1883.916,4.410001,18.34943,7.091939,17.48146,0.1599745
4023,26/05/2018 21:00,2.257195,184.3353,0.05999999,9.08811,0.0,3.250544,2.308997,490.3063,4.410001,18.4,7.099999,18.68802,0.03258089
4024,26/05/2018 21:20,0.5151144,44.64141,0.1678488,9.135942,0.0,2.598042,0.4713415,0.0,4.410001,18.4,7.098786,20.87194,0.0
4025,26/05/2018 21:40,0.1288175,9.632406,0.204938,9.09796,0.0,0.3946785,0.3532167,0.0,4.410001,18.37205,7.100056,20.99109,0.0
4026,26/05/2018 22:00,0.1292991,9.979239,0.1526487,8.8628,0.0,0.1594333,0.4806636,0.0,4.352466,18.35711,7.100244,21.00191,0.0
4027,26/05/2018 22:20,0.0,0.0,0.05999999,8.598099,0.0,0.1536114,0.598043,0.0,3.725537,18.37423,7.100431,20.88926,0.0
4028,26/05/2018 22:40,1.930655,181.1924,0.109064,6.958653,0.0,3.520011,1.052467,678.8123,3.5,18.4,7.099999,18.75867,0.004057518
4029,26/05/2018 23:00,1.81251,163.5054,0.3782565,6.75162,0.0,4.129703,1.12519,380.9846,3.5,18.4,7.100192,17.37049,0.000325499
4030,26/05/2018 23:20,3.858312,323.7108,0.7897872,6.767489,0.0,4.047045,2.050565,416.7045,3.501094,18.4,7.099999,19.83395,0.0
4031,26/05/2018 23:40,151.2193,15298.76,1.270763,6.163287,0.0,3.947225,0.5151992,1143.163,3.81064,18.32036,7.119737,20.50805,0.001899856
4032,27/05/2018 00:00,118.9716,12021.31,2.300027,5.015233,0.0,3.63395,1.028228,4060.973,4.105636,18.3,7.145855,18.49628,0.0588363
4033,27/05/2018 00:20,2.734465,191.06,1.60321,5.786757,0.0,3.290812,1.713145,3250.306,4.260233,18.3,7.128648,17.89258,0.1962784
4034,27/05/2018 00:40,1.44871,119.4457,0.409014,7.661195,0.0,3.287022,3.360302,1018.31,4.260001,18.3,7.118447,17.46872,0.05912238
4035,27/05/2018 01:00,1.195482,107.9257,0.2087185,8.189051,0.0,3.260193,4.427108,716.4119,4.260001,18.3,7.14,19.5662,0.01985858
4036,27/05/2018 01:20,0.0,0.0,0.1937989,8.194339,0.0,3.23768,1.948529,0.0,4.260001,18.3,7.128848,20.95438,0.0
4037,27/05/2018 01:40,0.1289025,10.42002,0.25,8.156855,0.0,0.5803818,0.5104696,0.0,4.260001,18.3,7.135202,20.97437,0.0
4038,27/05/2018 02:00,0.0,0.0,0.1898254,8.001995,0.0,0.000901999,0.461926,0.0,4.126601,18.3,7.133666,20.9638,0.0
4039,27/05/2018 02:20,0.1300785,11.90524,0.05999999,7.778305,0.0,0.1526472,0.3826544,33.75126,3.569745,18.3,7.130099,20.19907,0.000199462
4040,27/05/2018 02:40,1.273471,141.3689,0.08703115,6.542272,0.0,3.496064,1.554036,704.3614,3.51,18.3,7.115518,18.71928,0.003809642
4041,27/05/2018 03:00,1.778789,180.386,0.4587247,6.487248,0.0,4.303876,1.456627,694.7954,3.509283,18.3,7.11,19.15311,0.0
4042,27/05/2018 03:20,46.39165,5422.076,0.6031839,6.563099,0.0,4.204322,1.630991,43.27723,3.541714,18.3,7.11,19.17381,0.0
4043,27/05/2018 03:40,88.01534,10340.12,0.9524513,5.654977,0.0,3.768985,0.893633,2715.549,3.782691,18.27768,7.131473,19.46019,0.004770874
4044,27/05/2018 04:00,40.49828,4761.472,1.050738,5.869676,0.0,3.383029,2.208186,2138.956,3.969231,18.2,7.086384,18.58324,0.06293462
4045,27/05/2018 04:20,2.022984,224.7744,0.4353938,7.056708,0.0,3.546649,3.052092,1101.609,3.99,18.2,7.083519,18.31017,0.0536437
4046,27/05/2018 04:40,0.5087091,58.51352,0.2099347,7.948555,0.0,3.321786,3.057305,277.0299,3.99,18.2,7.094147,20.61028,0.003584302
4047,27/05/2018 05:00,0.0,0.0,0.1112939,7.960414,0.0,2.310371,0.794207,0.0,3.99,18.2,7.099999,20.92727,0.0
4048,27/05/2018 05:20,0.0,0.0,0.05999999,7.848395,0.0,0.0,0.350721,0.0,3.988669,18.2,7.100964,20.89859,0.0
4049,27/05/2018 05:40,0.128775,10.57376,0.06283999,7.58197,0.0,0.205004,0.5530226,0.0,3.654591,18.2,7.099999,20.6439,0.0
4050,27/05/2018 06:00,2.011444,162.221,0.1021695,6.380898,0.0,4.116769,1.226194,736.0087,3.5,18.2,7.099999,18.03607,0.005117219
4051,27/05/2018 06:20,1.772364,171.4458,0.05999999,6.599999,0.0,4.051004,1.464293,462.1224,3.5,18.2,7.099999,17.83197,9.28542e-07
4052,27/05/2018 06:40,0.962079,75.68732,0.09860384,6.77759,0.0,3.99214,2.43089,380.6614,3.5,18.2,7.099999,19.74291,0.0
4053,27/05/2018 07:00,1.672222,139.9864,0.4783031,6.785947,0.0,3.924769,2.94577,631.9588,3.5,18.21224,7.099999,18.3553,0.0
4054,27/05/2018 07:20,80.2151,8184.543,0.2770965,6.692263,0.0,3.91524,0.9994834,332.8865,3.616259,18.20689,7.100188,19.78029,0.0
4055,27/05/2018 07:40,79.58575,8030.914,0.5667338,6.215425,0.0,3.613956,2.066384,2532.076,3.870856,18.14313,7.083458,18.30176,0.009355923
4056,27/05/2018 08:00,14.22488,1369.511,0.645078,6.702693,0.0,3.259393,2.847142,1140.045,3.989346,18.1,7.031684,17.40381,0.03909251
4057,27/05/2018 08:20,1.762019,138.055,0.1903498,7.832938,0.0,3.440692,2.948495,475.0108,3.99,18.16653,7.021216,19.72626,0.007077992
4058,27/05/2018 08:40,0.2500025,18.53085,0.1879611,8.077409,0.0,3.41504,1.547359,28.68472,3.99,18.2,7.03,20.83385,0.0
4059,27/05/2018 09:00,0.1631575,11.38396,0.1025105,7.93223,0.0,2.252271,0.2241744,0.0,3.99,18.22307,7.036063,20.85522,0.0
4060,27/05/2018 09:20,0.279069,23.955,0.05999999,7.974897,0.0,0.01050933,0.2747088,0.0,3.955067,18.3,7.051135,20.65174,0.0
4061,27/05/2018 09:40,0.0740065,6.381453,0.06212599,7.971706,0.0,0.1738797,0.3760377,0.0,3.693375,18.34292,7.050049,20.39629,0.0
4062,27/05/2018 10:00,1.645879,165.066,0.1025265,6.624089,0.0,4.012817,1.013071,705.5313,3.5,18.3,7.050588,18.94033,0.000532456
4063,27/05/2018 10:20,1.889552,217.918,0.05999999,6.76735,0.0,3.935561,1.463488,381.7958,3.5,18.3,7.050429,17.93461,0.0
4064,27/05/2018 10:40,0.6292866,68.46378,1.066492,6.978275,0.0,3.892979,2.63278,391.9175,3.5,18.38083,7.063838,18.73694,0.0
4065,27/05/2018 11:00,109.0955,15391.26,1.095688,7.020677,0.0,4.024896,2.798257,702.6523,3.559655,18.38399,7.070001,18.36557,0.0
4066,27/05/2018 11:20,156.3857,22625.59,2.841411,6.419928,0.0,3.633007,0.8121308,2208.958,4.061772,18.3,7.123445,18.62058,0.06013504
4067,27/05/2018 11:40,101.0665,15448.74,5.449756,6.092893,0.0,2.934566,1.682893,3625.759,4.431162,18.3,7.097549,17.67988,0.2675261
4068,27/05/2018 12:00,1.562575,221.9843,2.648209,7.969498,0.0,2.941264,1.823835,2664.843,4.520024,18.3,7.025018,16.83445,0.3409208
4069,27/05/2018 12:20,1.921855,259.4198,0.7474103,9.78551,0.0,2.932464,2.866976,1353.461,4.52,18.30466,6.960834,16.4539,0.1730774
4070,27/05/2018 12:40,0.7339739,86.3683,0.2308582,11.43698,0.0,3.067752,2.677267,312.9687,4.52,18.4,6.97549,18.51534,0.03028422
4071,27/05/2018 13:00,0.6440305,78.47201,0.105818,11.73956,0.0,2.068983,0.5846282,0.0,4.52,18.41529,6.980001,19.72796,0.0
4072,27/05/2018 13:20,0.0970275,12.7972,0.05969299,11.73941,0.0,0.1079582,0.271539,0.0,4.52,18.51936,6.980432,20.0816,0.0
4073,27/05/2018 13:40,0.03188915,1.765845,0.124562,11.73569,0.0,0.03993442,0.3738033,0.0,4.517638,18.62292,6.980142,20.09798,0.0
4074,27/05/2018 14:00,0.0,0.0,0.9278766,11.74804,0.0,0.006888333,0.5169898,0.0,4.07579,18.67514,6.994212,20.29364,0.0
4075,27/05/2018 14:20,0.2298542,24.80336,1.057465,10.82003,0.0,2.287547,0.6763127,205.5328,3.521259,18.6,6.990821,19.73307,0.000416068
4076,27/05/2018 14:40,1.915379,209.961,0.6252116,9.987212,0.0,4.083978,1.379518,533.1959,3.5,18.6,6.984994,18.94454,2.525889e-05
4077,27/05/2018 15:00,120.2274,14277.28,0.3518004,9.747573,0.0,3.854277,0.6619607,172.6922,3.655585,18.6,7.022219,19.64894,0.0
4078,27/05/2018 15:20,136.8608,16408.29,2.862203,8.003431,0.0,3.226552,1.018292,3831.576,4.085756,18.6,7.102663,18.6346,0.05955169
4079,27/05/2018 15:40,27.71209,3339.813,3.269161,8.229028,0.0,3.106936,1.442015,4046.907,4.292283,18.6,7.094213,17.95502,0.3357495
4080,27/05/2018 16:00,1.387538,133.9896,0.8427429,10.19403,0.0,3.262067,2.348196,1730.818,4.298994,18.6,7.034363,17.40284,0.1779943
4081,27/05/2018 16:20,0.6298395,56.40043,0.2191478,11.60746,0.0,3.301939,2.985369,574.8315,4.293107,18.63396,7.031239,17.89651,0.05031782
4082,27/05/2018 16:40,0.257536,24.0986,0.176033,11.87365,0.0,3.02756,0.7846277,0.0,4.29,18.7,7.025061,19.73487,0.0
4083,27/05/2018 17:00,0.128718,12.10809,0.2559928,11.86055,0.0,0.03155183,0.2781883,0.0,4.29,18.7,7.040362,20.05325,0.0
4084,27/05/2018 17:20,0.0,0.0,0.6753672,11.86379,0.0,0.1358361,0.4047515,0.0,4.272549,18.7,7.040417,20.34546,0.0
4085,27/05/2018 17:40,0.0,0.0,0.6514664,11.83193,0.0,0.1370098,0.5436627,0.0,3.741286,18.7,7.040718,20.45216,0.0
4086,27/05/2018 18:00,5.247617,564.3508,0.162549,9.970217,0.0,4.706615,0.9766749,595.5148,3.511041,18.7,7.040617,19.17795,0.000857764
4087,27/05/2018 18:20,209.0943,23762.47,0.7875135,8.95479,0.0,3.747606,0.7258976,1195.709,3.872752,18.67147,7.093408,20.00587,0.006405017
4088,27/05/2018 18:40,153.7807,17447.21,3.848137,7.203791,0.0,2.992756,1.081188,4060.973,4.39395,18.6,7.169833,18.80695,0.1509867
4089,27/05/2018 19:00,2.119314,203.653,2.799602,8.136355,0.0,3.014436,1.532437,3861.804,4.53,18.6,7.123621,17.78393,0.4268451
4090,27/05/2018 19:20,1.269385,102.0949,0.4368729,9.801813,0.0,3.094292,2.266226,1940.94,4.53,18.6,7.068434,17.33617,0.2346321
4091,27/05/2018 19:40,4.120761,373.5652,0.06978799,11.18441,0.0,3.07657,2.513631,530.3956,4.53,18.6,7.059999,19.09496,0.03423028
4092,27/05/2018 20:00,0.3866648,32.66442,0.2515237,11.52073,0.0,2.269838,0.5921825,0.0,4.53,18.6,7.060468,20.60804,0.0
4093,27/05/2018 20:20,0.0,0.0,0.6069269,11.45283,0.0,0.1445312,0.3355736,0.0,4.53,18.6,7.060554,20.79494,0.0
4094,27/05/2018 20:40,0.1304465,11.03946,0.7483854,11.37022,0.0,0.116704,0.4711169,0.0,4.525369,18.6,7.060049,20.82052,0.0
4095,27/05/2018 21:00,0.0,0.0,0.3743348,11.13405,0.0,0.03426575,0.5742935,0.0,4.034522,18.6,7.060332,20.81776,0.0
4096,27/05/2018 21:20,0.4450665,35.05296,0.1516985,10.10518,0.0,2.118958,0.7198383,267.1895,3.521711,18.6,7.07013,19.07132,0.005953288
4097,27/05/2018 21:40,1.194327,88.64777,0.1333565,9.148188,0.0,4.108838,1.439825,471.5203,3.51,18.6,7.064451,18.90091,0.006060474
4098,27/05/2018 22:00,110.0324,10769.9,0.1489407,8.875019,0.0,3.701061,0.9664486,409.1523,3.610619,18.6,7.069211,20.70826,0.0
4099,27/05/2018 22:20,136.5513,13874.85,1.545375,7.436782,0.0,3.266299,0.7991646,3021.168,4.047443,18.50485,7.131457,19.66222,0.009532319
4100,27/05/2018 22:40,78.31567,8050.355,2.890566,6.871484,0.0,3.052865,1.134725,4060.973,4.350137,18.5,7.127985,18.72584,0.2467186
4101,27/05/2018 23:00,0.819635,73.75124,0.7031339,8.361674,0.0,3.145483,2.147072,2385.257,4.399202,18.5,7.092404,17.75915,0.2272917
4102,27/05/2018 23:20,1.591076,159.3327,0.08418857,9.856373,0.0,3.202538,2.432393,574.0148,4.400001,18.5,7.080212,18.62469,0.04640424
4103,27/05/2018 23:40,0.0,0.0,0.2440127,10.14001,0.0,3.018212,0.5493551,0.0,4.400001,18.5,7.067354,20.80647,0.0
4104,28/05/2018 00:00,0.386651,34.3076,0.564661,10.11247,0.0,0.02085134,0.35525,0.0,4.400001,18.5,7.080585,20.91988,0.0
4105,28/05/2018 00:20,0.130234,11.03383,1.098536,9.828924,0.0,0.1760806,0.4751541,0.0,4.35599,18.5,7.059802,20.91657,0.0
4106,28/05/2018 00:40,0.0,0.0,0.722243,9.590895,0.0,0.1493233,0.5901541,0.0,3.746013,18.5,7.085186,20.83951,0.0
4107,28/05/2018 01:00,1.517216,142.2292,0.3248181,8.079491,0.0,4.145929,1.072533,646.1353,3.51,18.56997,7.100443,18.77704,0.01151995
4108,28/05/2018 01:20,1.742989,167.6512,0.1449685,8.045391,0.0,4.214494,1.212852,380.9628,3.502726,18.6,7.099999,19.81419,0.000965928
4109,28/05/2018 01:40,1.533599,143.078,0.11,8.180615,0.0,4.081253,2.087541,449.1651,3.5,18.6,7.099999,18.35183,0.0
4110,28/05/2018 02:00,88.47032,10084.17,0.2035068,7.824702,0.0,3.938182,0.5051132,600.0803,3.636721,18.53743,7.109927,19.52908,0.0
4111,28/05/2018 02:20,76.74496,8689.021,0.8618215,6.750013,0.0,3.557761,1.392295,3668.025,3.888274,18.5,7.116843,18.17336,0.03732428
4112,28/05/2018 02:40,11.34872,1170.305,0.4994883,7.435493,0.0,3.421483,2.309722,2144.701,3.98977,18.40847,7.089999,17.702,0.09444046
4113,28/05/2018 03:00,1.846958,188.3953,0.05805141,9.082705,0.0,3.495378,2.767842,615.8651,3.99,18.42373,7.094946,17.99878,0.03181458
4114,28/05/2018 03:20,0.8084415,79.71854,0.05999999,9.26718,0.0,3.492561,1.584947,117.3553,3.99,18.48897,7.100787,20.32973,0.003789759
4115,28/05/2018 03:40,0.0,0.0,0.1529573,9.08689,0.0,1.385664,0.2408231,0.0,3.99,18.49934,7.089999,20.9553,0.0
4116,28/05/2018 04:00,0.0,0.0,0.2872471,9.042503,0.0,0.1775312,0.3756635,0.0,3.973878,18.5,7.100606,20.93923,0.0
4117,28/05/2018 04:20,0.2576492,21.81715,0.4891509,8.775824,0.0,0.1268317,0.486077,0.0,3.587546,18.5,7.10058,20.00097,0.0
4118,28/05/2018 04:40,1.879164,178.5085,0.2546705,7.732107,0.0,2.997498,1.577718,738.7528,3.5,18.49229,7.085658,19.2795,0.01119866
4119,28/05/2018 05:00,1.766643,158.5838,0.120154,7.746668,0.0,4.002347,1.464726,623.1791,3.5,18.41654,7.080763,18.82192,0.0
4120,28/05/2018 05:20,1.655283,157.9262,0.12,7.817384,0.0,3.929974,2.110385,381.226,3.5,18.4,7.081781,19.20419,0.0
4121,28/05/2018 05:40,24.97918,2570.871,0.07512598,7.934608,0.0,3.92868,2.68862,472.4702,3.514814,18.44403,7.094958,19.87758,0.0
4122,28/05/2018 06:00,89.03477,9255.846,0.162684,7.369327,0.0,3.527742,0.9107333,1967.189,3.720989,18.44245,7.096925,18.65507,0.0162687
4123,28/05/2018 06:20,50.46165,5209.282,0.3046135,7.217104,0.0,3.327007,2.281025,1829.998,3.931264,18.4,7.070641,18.01282,0.06873742
4124,28/05/2018 06:40,1.592768,147.8586,0.1230395,8.339605,0.0,3.406849,2.826473,950.8294,3.970001,18.4,7.059999,17.67963,0.05319483
4125,28/05/2018 07:00,2.595128,232.4113,0.0174805,9.051262,0.0,3.477354,2.615253,303.7616,3.970001,18.4,7.070331,19.95437,0.006301238
4126,28/05/2018 07:20,0.3265698,25.47226,0.1659923,8.955675,0.0,3.292962,0.6830382,0.0,3.970001,18.4,7.07015,20.94337,0.0
4127,28/05/2018 07:40,0.0,0.0,0.2513885,8.97358,0.0,0.8145853,0.2536196,0.0,3.970001,18.4,7.092433,20.92931,0.0
4128,28/05/2018 08:00,0.0,0.0,1.150427,8.705124,0.0,0.1360842,0.4615274,0.0,3.720249,18.4,7.100266,20.70562,0.0
4129,28/05/2018 08:20,1.395786,155.2374,0.7473899,8.041551,0.0,2.194337,0.8997461,668.8115,3.5,18.46795,7.090545,18.73306,0.00632003
4130,28/05/2018 08:40,2.024602,286.465,0.2481658,7.824185,0.0,3.917313,1.432315,380.2191,3.5,18.5,7.080001,19.82283,0.000250793
4131,28/05/2018 09:00,1.709136,243.9668,0.1093275,8.009615,0.0,3.913129,2.476625,425.2476,3.499982,18.57863,7.083581,18.22611,0.0
4132,28/05/2018 09:20,1.713522,280.3608,0.06254898,8.167236,0.0,3.896026,2.780086,738.3506,3.5,18.6,7.085515,19.23673,0.0
4133,28/05/2018 09:40,193.7548,35994.13,0.023345,8.282946,0.0,1.076705,1.323475,0.0,3.760314,18.51127,7.103935,20.24553,0.0
4134,28/05/2018 10:00,188.8671,37240.55,10.58501,7.082867,0.0,3.172192,1.017024,3780.334,4.362799,18.4,7.183531,18.79197,0.086282
4135,28/05/2018 10:20,50.90202,9949.762,10.95632,7.583487,0.0,3.003915,1.590066,3673.841,4.708233,18.4,7.205153,17.96268,0.3223977
4136,28/05/2018 10:40,4.641853,689.1057,7.395684,9.124249,0.0,3.036371,1.790413,2965.716,4.72,18.45868,7.117668,16.60041,0.4574735
4137,28/05/2018 11:00,2.760542,367.2677,3.243602,10.47397,0.0,3.084137,1.874943,2536.661,4.72,18.55793,7.017766,16.22102,0.4784284
4138,28/05/2018 11:20,0.8868853,123.2312,0.4324971,13.31818,0.0,3.081732,2.412235,1802.624,4.72,18.6,6.960097,15.73609,0.3370777
4139,28/05/2018 11:40,1.443035,177.1917,0.4164589,18.11633,0.0,3.085609,3.407123,1018.31,4.72,18.6,6.954954,16.30831,0.1610217
4140,28/05/2018 12:00,0.7105666,86.32951,0.6168758,19.96845,0.0,3.035764,3.579713,429.6559,4.72,18.691,6.979952,18.09069,0.05276568
4141,28/05/2018 12:20,0.2575075,31.79725,0.6055176,20.37223,0.0,1.67067,1.220487,0.0,4.72,18.7349,6.989962,19.51126,0.0
4142,28/05/2018 12:40,0.0,0.0,0.5234081,20.33601,0.0,0.08830792,0.9241759,0.0,4.72,18.93947,7.0,19.8602,0.0
4143,28/05/2018 13:00,0.1077517,14.78911,0.4001537,20.33465,0.0,0.089981,0.5160524,0.0,4.550104,19.0734,6.998216,20.12063,0.0
4144,28/05/2018 13:20,2.816195,157.2278,0.3,20.33891,0.0,0.07558259,0.3890237,0.0,3.76327,18.94973,6.998071,20.324,0.0
4145,28/05/2018 13:40,225.4574,35102.54,3.090635,17.65316,0.0,2.702857,0.5199526,940.6444,3.903097,18.81848,7.028897,19.93641,0.002613848
4146,28/05/2018 14:00,166.3719,25914.98,11.50665,13.4989,0.0,3.285617,1.072171,4060.973,4.449319,18.89936,7.152931,18.70908,0.1546077
4147,28/05/2018 14:20,5.200513,709.3779,10.2901,14.48797,0.0,3.158632,1.522699,3937.798,4.619668,18.9,7.130041,17.97108,0.4901589
4148,28/05/2018 14:40,2.757731,361.6517,6.121228,16.52381,0.0,3.205478,1.699538,3071.517,4.619832,18.93469,7.060168,16.80627,0.5639813
4149,28/05/2018 15:00,2.140604,268.9195,1.913644,18.81324,0.0,3.149182,2.20351,2246.735,4.619327,19.0,6.975182,16.176,0.4469739
4150,28/05/2018 15:20,1.970331,231.6124,0.5205784,20.95713,0.0,3.193559,2.953051,1018.31,4.613162,19.0056,6.969957,16.54297,0.1754554
4151,28/05/2018 15:40,1.640702,175.3809,0.6491658,22.41654,0.0,3.196048,3.96154,1018.31,4.613336,19.1,6.994956,16.99476,0.146069
4152,28/05/2018 16:00,0.674709,73.49168,0.6982822,22.78675,0.0,3.415991,4.509612,480.5888,4.62,19.10025,7.018022,18.20466,0.05910911
4153,28/05/2018 16:20,0.5186418,65.44615,0.5870391,22.75167,0.0,1.696076,2.003387,0.0,4.62,19.19848,7.019999,19.84965,0.0
4154,28/05/2018 16:40,0.3894983,49.43803,0.4204639,22.63832,0.0,0.0620575,0.8711233,0.0,4.618083,19.2,7.019999,20.01358,0.0
4155,28/05/2018 17:00,0.0,0.0,0.30316,22.59582,0.0,0.1359165,0.5881389,0.0,4.341684,19.2,7.033205,20.19734,0.0
4156,28/05/2018 17:20,100.2403,16616.48,0.3,22.5633,0.0,0.06433831,0.3770472,0.0,3.698841,19.2,7.018569,20.33615,0.0
4157,28/05/2018 17:40,107.8404,18165.28,4.56772,18.74028,0.0,2.680828,0.5768808,2566.606,3.946575,19.19883,7.078593,19.30102,0.04816068
4158,28/05/2018 18:00,96.18402,15828.95,9.049724,16.05938,0.0,3.353397,0.977973,4060.973,4.295821,19.09907,7.106328,18.72364,0.4133688
4159,28/05/2018 18:20,2.582564,363.1219,6.866072,17.52231,0.0,3.359161,1.550816,3771.929,4.341757,19.07139,7.096593,17.91002,0.7039961
4160,28/05/2018 18:40,2.209565,309.5471,2.17636,19.75399,0.0,3.396363,2.211874,2130.798,4.339999,19.1,7.003725,17.13113,0.4054179
4161,28/05/2018 19:00,1.261372,167.3705,0.5612818,22.19736,0.0,3.377878,3.026492,1018.31,4.339999,19.1,7.017362,16.83141,0.1638615
4162,28/05/2018 19:20,2.232372,324.7978,0.4640535,23.1537,0.0,3.410285,4.207544,1018.31,4.339975,19.1,7.028,17.4523,0.1336705
4163,28/05/2018 19:40,1.787486,230.1658,0.7220609,23.37005,0.0,3.365941,5.334986,1018.31,4.339999,19.1,7.04,18.18113,0.1065784
4164,28/05/2018 20:00,1.372159,187.3703,0.8692269,23.40355,0.0,3.407909,5.61173,684.3513,4.339999,19.1,7.064038,18.79407,0.05954947
4165,28/05/2018 20:20,0.2579466,32.15372,0.7784304,23.28602,0.0,3.063564,2.99017,0.0,4.339999,19.1,7.069154,20.66828,0.0
4166,28/05/2018 20:40,0.1292285,15.82356,0.6880961,23.17204,0.0,0.7174853,1.88006,0.0,4.339999,19.1,7.059999,20.84551,0.0
4167,28/05/2018 21:00,0.0,0.0,0.4838974,23.00556,0.0,0.1876561,1.442064,0.0,4.027495,19.1,7.056306,20.87205,0.0
4168,28/05/2018 21:20,169.4781,18460.18,1.214324,21.50696,0.0,1.622191,0.5451955,13.92748,3.751995,19.04135,7.057275,20.80615,4.791904e-05
4169,28/05/2018 21:40,129.0563,14471.47,4.933868,17.86529,0.0,3.379713,0.6825401,3973.472,4.205128,19.0,7.123126,19.37879,0.07938739
4170,28/05/2018 22:00,57.88903,6483.318,5.510567,16.78633,0.0,3.154903,1.066,4060.973,4.474401,19.0,7.111124,18.23138,0.5018591
4171,28/05/2018 22:20,1.920159,200.3374,1.926125,18.98871,0.0,3.24799,2.340771,2004.431,4.481212,19.0,7.059829,17.31351,0.2741786
4172,28/05/2018 22:40,1.81598,171.6118,0.5478359,20.99396,0.0,3.285977,3.270059,1018.31,4.48,19.0,7.04,17.11349,0.1145284
4173,28/05/2018 23:00,1.108681,98.39876,0.476871,21.70498,0.0,3.277947,4.709321,1018.31,4.48,19.0,7.06359,17.61047,0.09466606
4174,28/05/2018 23:20,2.121758,209.529,0.5546695,21.78096,0.0,3.29607,5.644434,1018.31,4.48,19.0,7.08786,18.25305,0.0760868
4175,28/05/2018 23:40,1.026309,87.27219,0.6447793,21.84989,0.0,3.290062,6.194023,1018.31,4.48,19.0,7.099999,18.50286,0.06270042
4176,29/05/2018 00:00,1.261333,108.8951,0.5849088,21.77617,0.0,3.612066,4.858737,175.1394,4.48,19.0,7.113574,20.09661,0.007657877
4177,29/05/2018 00:20,0.0,0.0,0.3971823,21.69122,0.0,1.695849,2.562221,0.0,4.48,19.0,7.108007,20.81145,0.0
4178,29/05/2018 00:40,0.0,0.0,0.3600001,21.60969,0.0,0.009004915,2.138259,0.0,4.424505,19.0,7.105657,20.85618,0.0
4179,29/05/2018 01:00,1.305175,33.53882,0.3600001,21.50699,0.0,0.1155998,1.455642,0.0,3.775688,18.93129,7.099999,20.82428,0.0
4180,29/05/2018 01:20,131.0372,16158.37,1.66727,19.56634,0.0,1.852558,0.2482236,1143.615,3.755471,18.89761,7.118775,20.42981,0.0
4181,29/05/2018 01:40,62.46923,7689.998,3.973325,16.9239,0.0,3.604233,1.181176,4005.616,3.984854,18.8398,7.090606,18.54722,0.09805749
4182,29/05/2018 02:00,2.155434,236.9164,1.278658,18.49399,0.0,3.730325,2.488413,1928.783,4.05178,18.8,7.070001,17.83069,0.09814468
4183,29/05/2018 02:20,1.698503,171.3572,0.4899999,20.2867,0.0,3.621382,3.713061,1022.4,4.05,18.81603,7.079374,17.95813,0.04464392
4184,29/05/2018 02:40,2.222402,219.2315,0.449087,20.63256,0.0,3.63741,5.058641,1022.4,4.05,18.89981,7.104075,18.37477,0.03573719
4185,29/05/2018 03:00,1.313634,129.3136,0.3621882,20.64919,0.0,3.597096,5.803785,1022.4,4.05,18.9,7.114138,18.74447,0.02664047
4186,29/05/2018 03:20,1.620708,154.2987,0.482269,20.67686,0.0,3.641408,6.137221,1022.4,4.05,18.9,7.137826,18.96382,0.02061953
4187,29/05/2018 03:40,1.718506,165.3244,0.5292684,20.71,0.0,3.632819,6.396165,1022.4,4.05,18.9,7.135676,19.05416,0.01476273
4188,29/05/2018 04:00,0.0,0.0,0.4173395,20.71,0.0,3.864679,4.771793,124.6653,4.05,18.9,7.149373,19.89636,0.001453348
4189,29/05/2018 04:20,0.0,0.0,0.3600001,20.71316,0.0,1.895484,2.26269,0.0,4.05,18.9,7.157918,20.90343,0.0
4190,29/05/2018 04:40,0.128973,11.45382,0.3201256,20.71951,0.0,0.07297134,1.140366,0.0,4.003129,18.9,7.155628,20.88915,0.0
4191,29/05/2018 05:00,29.85621,3181.99,0.332255,20.39209,0.0,0.9001793,0.722026,0.0,3.572785,18.88554,7.139911,20.54907,0.0
4192,29/05/2018 05:20,91.71429,9595.563,1.413,18.29513,0.0,4.113509,0.7944366,1742.632,3.739245,18.80307,7.133818,19.01213,0.00319888
4193,29/05/2018 05:40,47.375,4806.724,2.255964,17.14277,0.0,3.689979,2.089924,2501.989,3.94599,18.76986,7.110452,17.75821,0.02688271
4194,29/05/2018 06:00,3.119289,284.1628,0.4865085,18.85541,0.0,3.74575,3.436321,1068.053,3.98,18.73306,7.082887,17.79626,0.03504507
4195,29/05/2018 06:20,2.330412,192.7455,0.43,19.76914,0.0,3.674749,4.910452,1018.31,3.98,18.8,7.108005,18.40473,0.0218898
4196,29/05/2018 06:40,1.888178,160.2668,0.3796981,19.8823,0.0,3.672899,5.831426,1018.31,3.98,18.8,7.12,18.81818,0.01586656
4197,29/05/2018 07:00,1.89015,156.9059,0.3386394,19.96075,0.0,3.679162,6.302853,1018.31,3.98,18.8,7.139334,19.09443,0.0110284
4198,29/05/2018 07:20,2.370632,192.7313,0.5222617,19.95856,0.0,3.794394,6.561238,1018.31,3.98,18.8,7.149341,19.22471,0.007233912
4199,29/05/2018 07:40,3.026689,269.9819,0.5325294,20.00671,0.0,3.753014,6.681392,887.9201,3.98,18.8,7.160002,19.74965,0.002404258
4200,29/05/2018 08:00,0.1288033,11.26384,0.3641167,20.02544,0.0,3.794936,4.183199,0.0,3.98,18.8,7.171359,20.85234,0.0
4201,29/05/2018 08:20,0.0,0.0,0.3319451,20.00195,0.0,1.915971,2.156924,0.0,3.98,18.8,7.167266,20.91654,0.0
4202,29/05/2018 08:40,0.0,0.0,0.3,20.01216,0.0,0.0598119,1.890309,0.0,3.819395,18.8,7.175683,20.82509,0.0
4203,29/05/2018 09:00,184.3155,33260.17,1.677438,19.27572,0.0,0.9241932,0.3157949,0.0,3.745221,18.70798,7.169842,20.62441,0.0
4204,29/05/2018 09:20,134.9156,25004.73,8.970354,15.89773,0.0,3.482463,1.246032,3712.898,4.257994,18.6,7.230732,19.22392,0.06478944
4205,29/05/2018 09:40,54.24985,10430.03,11.02672,15.60565,0.0,3.193218,1.671891,3220.757,4.526182,18.6,7.170175,17.34866,0.278092
4206,29/05/2018 10:00,3.575867,577.7921,6.086249,17.75308,0.0,3.229226,1.712736,2568.62,4.53897,18.6,7.03966,16.43633,0.3669458
4207,29/05/2018 10:20,1.352876,204.2957,2.152374,19.56283,0.0,3.187925,2.195025,1925.477,4.539967,18.6,6.961063,16.31987,0.3097851
4208,29/05/2018 10:40,0.7811067,126.3472,0.7209221,21.71016,0.0,3.226359,3.334603,1018.31,4.539576,18.6,6.949998,16.61332,0.1431132
4209,29/05/2018 11:00,1.032702,162.6632,0.6077534,23.72096,0.0,3.261445,4.323843,1018.31,4.53,18.6,6.973464,17.19359,0.1219979
4210,29/05/2018 11:20,1.523538,240.8295,0.8663957,24.38362,0.0,3.381629,5.671643,1018.31,4.535927,18.6,6.9979,18.04022,0.1003321
4211,29/05/2018 11:40,0.3421,60.69666,0.731811,24.50726,0.0,3.339077,4.940166,175.115,4.53,18.67262,7.010001,19.6771,0.01253837
4212,29/05/2018 12:00,0.1287325,18.64931,0.5669433,24.45111,0.0,1.238934,2.568375,0.0,4.53,18.7,7.009089,20.21777,0.0
4213,29/05/2018 12:20,0.1288883,16.82058,0.3730222,24.44739,0.0,0.1496942,1.545201,0.0,4.47444,18.76199,7.010301,20.48243,0.0
4214,29/05/2018 12:40,0.882975,39.6792,0.2588155,24.41486,0.0,0.116845,1.387964,0.0,3.808167,18.8,7.010001,20.5283,0.0
4215,29/05/2018 13:00,209.2237,29850.46,1.815057,22.76031,0.0,2.344788,0.3296049,1145.258,3.877847,18.7039,7.013644,19.893,0.01691635
4216,29/05/2018 13:20,111.7158,15023.69,7.347442,19.22547,0.0,3.351282,1.482106,4060.973,4.271458,18.7,7.075416,18.53872,0.1775028
4217,29/05/2018 13:40,3.01093,326.175,7.818165,20.23329,0.0,2.767518,1.768157,3023.148,4.410196,18.73264,7.0171,17.75747,0.3348963
4218,29/05/2018 14:00,1.265923,155.2367,1.808815,22.41604,0.0,2.005387,2.840169,1310.176,4.410001,18.8,6.972143,17.2163,0.1546904
4219,29/05/2018 14:20,0.8936367,106.5968,0.5784456,24.90077,0.0,2.453564,3.638293,1018.31,4.410001,18.8,6.970634,17.18336,0.1037383
4220,29/05/2018 14:40,1.646781,195.7184,0.7349056,25.7164,0.0,2.025104,4.975376,1018.31,4.410001,18.80965,6.994025,17.74772,0.08648102
4221,29/05/2018 15:00,1.268896,165.5063,0.6331251,24.85904,0.0,2.334611,6.010678,1018.31,4.410001,18.9,7.043466,18.71202,0.05786492
4222,29/05/2018 15:20,0.3801617,44.78485,0.1811619,24.07547,0.0,1.859741,4.540597,48.60854,4.410001,18.9,7.069611,20.38635,0.000920548
4223,29/05/2018 15:40,0.0,0.0,0.11,24.00829,0.0,1.254839,2.317276,0.0,4.410001,18.9,7.10526,20.38903,0.0
4224,29/05/2018 16:00,0.0,0.0,0.09366599,23.60781,0.0,0.584791,1.527557,0.0,4.314749,18.9,7.089999,20.37054,0.0
4225,29/05/2018 16:20,25.3911,4071.923,0.05,23.6095,0.0,1.042883,1.240533,0.0,3.687309,18.9,7.085176,20.40864,0.0
4226,29/05/2018 16:40,147.6165,23643.07,0.02743584,23.71618,0.0,0.05154566,0.3256739,2159.536,3.851355,18.9,7.070559,19.57767,0.02336666
4227,29/05/2018 17:00,58.14164,9191.732,0.2485512,23.55334,0.0,2.218971,1.017439,4060.973,4.115849,18.9,7.071428,18.98813,0.303469
4228,29/05/2018 17:20,3.172504,466.742,1.868706,20.16968,0.0,2.865552,1.829034,3197.36,4.160374,18.9,7.068872,18.47109,0.4044756
4229,29/05/2018 17:40,1.755415,207.3206,2.547089,18.21897,0.0,0.7517392,2.861123,1167.357,4.158587,18.9,7.075025,17.6849,0.1412849
4230,29/05/2018 18:00,2.549137,332.0675,8.827379,17.11581,0.0,1.729651,3.883684,1018.31,4.15877,18.99279,7.14105,17.63353,0.1008429
4231,29/05/2018 18:20,1.448377,181.0441,6.203845,16.44673,0.0,2.363557,5.157973,1018.31,4.160001,19.0,7.153812,18.27737,0.08171044
4232,29/05/2018 18:40,1.525628,195.8022,2.847519,19.41258,0.0,0.6941222,5.84349,1018.31,4.160001,19.0,7.099676,18.70165,0.06529377
4233,29/05/2018 19:00,0.7596021,91.08406,0.2136785,27.30613,0.0,3.492155,6.146046,762.7853,4.160001,19.0,7.055441,18.90778,0.04060795
4234,29/05/2018 19:20,0.7364717,80.62943,0.17,27.05308,0.0,3.208727,3.615784,0.0,4.160001,19.0,7.062557,20.09679,0.0
4235,29/05/2018 19:40,0.1583175,20.61666,0.1416744,26.90401,0.0,1.455911,1.739523,0.0,4.159365,19.0,7.059442,20.67247,0.0
4236,29/05/2018 20:00,0.0,0.0,0.11,26.79609,0.0,0.02,1.085294,0.0,3.958205,18.96721,7.070001,20.8132,0.0
4237,29/05/2018 20:20,134.1673,17862.87,0.14933,26.1252,0.0,2.328678,0.3666449,0.0,3.65823,18.88619,7.030261,20.83665,0.0
4238,29/05/2018 20:40,128.7333,16472.74,4.40274,21.93098,0.0,3.459981,0.5048155,3580.504,4.080675,18.8,7.125813,19.05478,0.09152895
4239,29/05/2018 21:00,29.01971,3525.412,5.670367,20.69806,0.0,3.342605,0.9465264,4060.973,4.312436,18.8,7.161005,18.47466,0.4317032
4240,29/05/2018 21:20,2.885956,303.3034,2.149396,22.54134,0.0,3.280013,2.222657,2369.379,4.319528,18.8,7.071538,17.86667,0.3127908
4241,29/05/2018 21:40,2.010498,183.8703,0.3645405,24.51339,0.0,3.311131,3.144197,1018.31,4.32,18.8,7.043439,17.41524,0.1104091
4242,29/05/2018 22:00,1.510074,143.7518,0.2841344,25.35375,0.0,3.500293,4.547287,1018.31,4.31875,18.8,7.059999,17.90262,0.08978559
4243,29/05/2018 22:20,2.279023,223.8361,0.24,25.51486,0.0,3.706446,5.585967,1018.31,4.32,18.8,7.071155,18.41761,0.0731117
4244,29/05/2018 22:40,1.32579,108.6766,0.24,25.55,0.0,3.362471,6.198355,1018.31,4.32,18.8,7.099442,18.67435,0.05891608
4245,29/05/2018 23:00,0.917915,89.17035,0.1999507,25.55,0.0,3.491266,5.703675,429.6045,4.32,18.8,7.11,19.95659,0.0174563
4246,29/05/2018 23:20,0.0,0.0,0.17,25.46937,0.0,1.938056,3.033895,0.0,4.32,18.8,7.108101,20.88399,0.0
4247,29/05/2018 23:40,0.2574651,22.61085,0.165656,25.43,0.0,0.2466398,1.732095,0.0,4.32,18.8,7.11,20.85289,0.0
4248,30/05/2018 00:00,0.0,0.0,0.117677,25.32357,0.0,0.03,1.525565,0.0,4.239617,18.8,7.092893,20.85073,0.0
4249,30/05/2018 00:20,0.1289309,11.49393,0.114309,25.15039,0.0,0.286456,1.098341,0.0,3.635548,18.8,7.087127,20.41389,0.0
4250,30/05/2018 00:40,1.51786,140.5173,0.1947061,23.91899,0.0,4.218562,1.093805,738.6761,3.5,18.8,7.050002,19.25102,0.01332122
4251,30/05/2018 01:00,48.41735,5264.907,0.316975,24.1208,0.0,4.402854,0.9620725,136.4627,3.530906,18.8,7.04895,20.19214,0.0
4252,30/05/2018 01:20,89.69853,9819.272,1.36898,22.65328,0.0,4.453966,0.5209951,2410.88,3.784123,18.76239,7.066012,19.6549,0.001355724
4253,30/05/2018 01:40,53.83045,5929.558,2.354454,20.93898,0.0,3.555748,1.650126,3148.917,4.002538,18.7,7.075846,18.16063,0.1266501
4254,30/05/2018 02:00,3.776263,335.7278,0.7752602,22.15858,0.0,3.463222,3.013469,1212.294,4.03052,18.7,7.048564,18.26273,0.082433
4255,30/05/2018 02:20,0.6292759,64.92827,0.192967,23.48393,0.0,3.515517,3.191351,355.7172,4.03,18.7,7.060158,20.37642,0.01038936
4256,30/05/2018 02:40,0.1288885,11.31695,0.17,23.59383,0.0,3.511236,0.8036407,0.0,4.03,18.7,7.054565,20.80494,0.0
4257,30/05/2018 03:00,0.257819,24.20367,0.117799,23.60219,0.0,0.4823418,0.4659626,0.0,4.03,18.67339,7.067401,20.80712,0.0
4258,30/05/2018 03:20,0.1286617,10.98149,0.11,23.41201,0.0,0.03994684,0.4013352,0.0,4.024083,18.60033,7.070001,20.79461,0.0
4259,30/05/2018 03:40,0.3862825,33.92266,0.11,23.22576,0.0,0.04,0.41301,0.0,3.926587,18.6,7.070001,20.76584,0.0
4260,30/05/2018 04:00,0.7582816,65.87036,0.1450144,22.9063,0.0,1.157075,0.4908433,251.9228,3.523423,18.66744,7.06552,20.24521,0.007078922
4261,30/05/2018 04:20,1.319324,118.7232,0.2459255,21.51175,0.0,4.160345,1.331472,486.9747,3.504033,18.7,7.050002,19.72772,0.006687313
4262,30/05/2018 04:40,2.100078,193.8531,0.2133924,21.84196,0.0,4.123327,1.786314,735.767,3.5,18.7,7.050002,18.45518,0.0
4263,30/05/2018 05:00,50.32581,5571.358,0.2345086,21.5561,0.0,4.083257,1.089645,0.0,3.557862,18.66788,7.049048,19.83628,0.0
4264,30/05/2018 05:20,83.83098,9061.789,1.321048,19.87074,0.0,3.658836,1.772456,2506.036,3.792496,18.6,7.039778,18.42023,0.01351977
4265,30/05/2018 05:40,21.27228,2153.012,0.8773161,19.70808,0.0,3.537327,2.583858,1396.492,3.934541,18.59376,7.015767,17.6347,0.05607876
4266,30/05/2018 06:00,2.117086,171.1013,0.2242913,21.14171,0.0,3.519332,2.876786,593.5338,3.94,18.59365,7.025769,18.96803,0.02091121
4267,30/05/2018 06:20,1.018951,76.76668,0.17,21.647,0.0,3.528212,1.719863,85.77963,3.94,18.6,7.028866,19.60803,0.002868445
4268,30/05/2018 06:40,0.1302345,9.289872,0.1608095,21.48898,0.0,2.835486,0.2101323,0.0,3.94,18.59702,7.013064,20.6635,0.0
4269,30/05/2018 07:00,0.0,0.0,0.11,21.49079,0.0,0.09309165,0.3448345,0.0,3.921977,18.5,7.03,20.75698,0.0
4270,30/05/2018 07:20,0.1289592,9.413809,0.111107,21.28331,0.0,0.1745252,0.4472986,0.0,3.706201,18.56858,7.03,20.79247,0.0
4271,30/05/2018 07:40,1.433948,111.9769,0.2322098,20.68138,0.0,1.897034,0.8844827,615.8768,3.5,18.6,7.03,19.43982,0.001872136
4272,30/05/2018 08:00,1.780499,153.4398,0.3361835,20.32683,0.0,4.259791,1.404015,380.1561,3.5,18.6,7.019137,19.33527,3.615806e-05
4273,30/05/2018 08:20,24.39525,2535.962,0.1781355,20.68755,0.0,4.123601,2.405345,478.0665,3.510794,18.65788,7.029242,19.17392,0.0
4274,30/05/2018 08:40,185.9722,20430.4,1.356649,19.19167,0.0,3.630698,0.7910687,1753.984,3.883902,18.54212,7.068059,19.03367,0.02991227
4275,30/05/2018 09:00,119.6024,15730.04,5.354533,17.1978,0.0,3.144882,1.677987,3429.382,4.315653,18.44184,7.123408,17.86769,0.2112377
4276,30/05/2018 09:20,2.647893,332.7145,3.524919,18.08159,0.0,3.069346,1.962769,2460.033,4.43,18.4,7.062293,16.82957,0.2831589
4277,30/05/2018 09:40,2.258645,331.3361,0.1039385,20.46402,0.0,3.16154,2.658271,851.2772,4.43,18.43632,6.982826,17.64939,0.08063434
