,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
4278,30/05/2018 10:00,0.250965,31.68452,0.04612434,22.1531,0.0,3.150086,1.499292,158.4839,4.43,18.5,6.99592,19.12305,0.007323449
4279,30/05/2018 10:20,0.04459665,3.891618,0.0,22.5599,0.0,2.019122,0.2290356,0.0,4.43,18.58301,6.986828,19.48938,0.0
4280,30/05/2018 10:40,0.5911099,80.42268,0.0,22.62382,0.0,0.0436375,0.3337442,0.0,4.43,18.74053,7.008556,19.77618,0.0
4281,30/05/2018 11:00,0.2578474,37.80113,0.0,22.66,0.0,0.03917065,0.4549156,0.0,4.278433,18.8,7.009171,20.04188,0.0
4282,30/05/2018 11:20,0.249755,28.69449,0.08314776,22.65374,0.0,0.04923975,0.5542362,0.0,3.618118,18.79453,7.0,20.10588,0.0
4283,30/05/2018 11:40,1.262287,138.2638,0.3068773,21.40877,0.0,3.188958,1.333695,736.2354,3.5,18.68947,7.0,18.46309,0.001108209
4284,30/05/2018 12:00,127.0908,15091.96,0.1515247,21.40072,0.0,4.194182,0.7132024,0.0,3.634385,18.7,7.0,18.96096,0.0
4285,30/05/2018 12:20,123.3439,13977.44,3.848038,18.20885,0.0,3.442366,1.270103,3784.151,4.04658,18.7,7.110015,18.56676,0.08059515
4286,30/05/2018 12:40,41.99933,4682.546,3.517836,17.94437,0.0,3.172627,1.741741,3453.31,4.315272,18.7,7.042976,18.0714,0.3084494
4287,30/05/2018 13:00,1.03019,99.11828,0.3265778,20.01122,0.0,3.276619,2.7049,1046.21,4.319392,18.73039,7.0,18.35209,0.08336323
4288,30/05/2018 13:20,1.381228,126.7409,0.0,21.79291,0.0,3.321485,1.498564,200.4085,4.32,18.8,7.0,19.05159,0.01271458
4289,30/05/2018 13:40,0.5154683,55.04,0.0,22.13357,0.0,1.812839,0.2707277,0.0,4.32,18.86408,7.008543,19.7998,0.0
4290,30/05/2018 14:00,0.12869,13.69846,-0.04322666,22.13242,0.0,0.130603,0.411625,0.0,4.319337,19.00151,7.019999,20.10166,0.0
4291,30/05/2018 14:20,0.0,0.0,0.04817811,22.28096,0.0,0.1113191,0.5872086,0.0,4.17666,19.02018,7.019999,20.30091,0.0
4292,30/05/2018 14:40,0.1252475,14.7561,0.1197224,22.35431,0.0,0.3048422,0.5935922,0.0,3.582912,19.0,7.005625,20.09135,0.0
4293,30/05/2018 15:00,1.633867,200.4781,0.2268331,20.60987,0.0,3.74514,1.389192,738.5711,3.5,19.0,7.0,19.31642,0.001341402
4294,30/05/2018 15:20,26.88935,3872.921,0.014266,20.6195,0.0,4.121788,1.032066,384.7733,3.513458,19.0,7.0,19.81106,0.0
4295,30/05/2018 15:40,203.2641,31024.75,2.610396,18.84463,0.0,3.770369,0.6415596,1973.633,3.914887,19.0,7.060111,19.44089,0.007266791
4296,30/05/2018 16:00,65.30792,10049.35,8.613512,15.94229,0.0,3.115843,0.9740368,4006.952,4.295348,19.0,7.131194,19.06059,0.2930034
4297,30/05/2018 16:20,3.642096,430.9743,5.509694,17.63183,0.0,3.104117,1.498054,4008.005,4.340045,19.06629,7.079103,18.29168,0.665451
4298,30/05/2018 16:40,2.509719,306.7147,1.418839,19.73485,0.0,3.23526,2.117573,2205.824,4.339957,19.15364,6.996792,17.70773,0.3642797
4299,30/05/2018 17:00,2.759565,338.4146,0.03406516,21.70037,0.0,3.237804,2.443105,772.1708,4.339999,19.2,6.993806,18.61402,0.09156016
4300,30/05/2018 17:20,0.0,0.0,0.08591799,22.79022,0.0,2.467279,0.5143737,0.0,4.339999,19.2,7.0,19.64174,0.0
4301,30/05/2018 17:40,0.1290725,15.18456,0.2670044,22.84698,0.0,0.0518529,0.3363565,0.0,4.339999,19.2,7.0,20.10296,0.0
4302,30/05/2018 18:00,0.0,0.0,0.220237,22.8185,0.0,0.04648625,0.4605247,0.0,4.332207,19.2,7.007299,20.59196,0.0
4303,30/05/2018 18:20,0.0,0.0,0.09954095,22.72085,0.0,0.09835809,0.5848323,0.0,3.874936,19.2,7.010447,20.57757,0.0
4304,30/05/2018 18:40,50.93378,7729.925,0.04088975,21.53963,0.0,1.714086,0.7465756,271.7641,3.527068,19.19584,7.010001,19.68493,0.01318129
4305,30/05/2018 19:00,322.7955,49639.63,3.076852,18.23493,0.0,3.717413,0.8092171,1801.698,4.010495,19.1,7.085936,19.52857,0.03233434
4306,30/05/2018 19:20,316.909,48943.21,8.520283,14.59296,0.0,2.602017,1.167088,4060.973,5.260076,19.1,7.173089,17.76762,0.2702102
4307,30/05/2018 19:40,6.702668,892.1403,5.281684,16.02612,0.0,2.759487,1.730119,3480.708,5.441515,19.16028,7.085324,16.6559,0.4857767
4308,30/05/2018 20:00,4.961483,561.8908,2.151999,17.49722,0.0,3.014137,1.814836,2559.755,5.440259,19.2,6.986731,15.47862,0.4360892
4309,30/05/2018 20:20,1.626729,130.4895,0.5601742,19.67203,0.0,2.956787,2.947962,1226.071,5.440001,19.2,6.935614,15.44636,0.1988783
4310,30/05/2018 20:40,0.3119819,13.10077,0.3664522,21.41186,0.0,2.116977,1.460969,22.31736,5.440001,19.2,6.940001,19.6147,0.002550973
4311,30/05/2018 21:00,0.2824126,16.87419,0.3310604,21.80972,0.0,0.2382021,0.4060975,0.0,5.440001,19.2,6.947285,20.77163,0.0
4312,30/05/2018 21:20,0.1041533,6.75722,0.3481925,21.78432,0.0,0.07446141,0.4735452,0.0,5.440001,19.2,6.952289,20.74097,0.0
4313,30/05/2018 21:40,0.0,0.0,0.3275093,21.66994,0.0,0.05,0.5948111,0.0,5.358243,19.2,6.96,20.73377,0.0
4314,30/05/2018 22:00,0.0,0.0,0.3376453,21.43553,0.0,0.06373784,0.6995387,0.0,4.405942,19.2,6.967163,20.60157,0.0
4315,30/05/2018 22:20,222.214,20430.56,0.9679836,20.33531,0.0,0.9172211,0.7562699,0.0,4.021765,19.14583,6.981352,19.93917,0.0
4316,30/05/2018 22:40,164.13,17044.55,4.89543,15.74017,0.0,3.722867,1.039677,2565.419,4.602672,19.1,7.049333,18.83486,0.02545258
4317,30/05/2018 23:00,16.50592,1772.123,5.110923,15.18555,0.0,3.583807,1.547403,3648.375,4.832922,19.1,7.023258,17.59293,0.1810509
4318,30/05/2018 23:20,2.157757,230.9552,1.188635,17.35444,0.0,3.588966,2.405725,2030.51,4.838174,19.1,6.953047,16.12392,0.1557602
4319,30/05/2018 23:40,1.628756,158.3875,0.2710871,19.35717,0.0,3.672424,3.559981,1018.31,4.839999,19.1,6.949998,16.6495,0.06774918
4320,31/05/2018 00:00,1.320449,111.5936,0.2803666,20.07085,0.0,3.805237,4.931184,1018.31,4.839999,19.1,6.949998,17.25286,0.05601168
4321,31/05/2018 00:20,0.7210127,64.14537,0.1601028,20.26836,0.0,3.822567,4.181489,158.1902,4.833419,19.1,6.965069,19.00841,0.007647487
4322,31/05/2018 00:40,0.129002,9.95472,0.064356,20.2807,0.0,1.615135,2.076731,0.0,4.830001,19.1,6.949998,20.77119,0.0
4323,31/05/2018 01:00,0.0,0.0,-0.05419533,20.24195,0.0,0.5314935,1.58612,0.0,4.816897,19.1,6.951585,20.68711,0.0
4324,31/05/2018 01:20,0.0,0.0,-0.08000001,20.10292,0.0,0.5155144,1.393909,0.0,4.162305,19.1,6.949998,20.59124,0.0
4325,31/05/2018 01:40,95.44852,9615.34,0.03321702,18.95009,0.0,1.782029,0.5877665,0.0,3.657345,19.1,6.949998,20.53508,0.0
4326,31/05/2018 02:00,76.18695,8055.538,1.305039,16.13856,0.0,4.180098,0.6828912,2363.649,3.902867,19.1,6.990491,19.12501,0.03573487
4327,31/05/2018 02:20,15.78962,1615.124,0.9690906,15.97787,0.0,4.588745,2.057616,2583.773,4.028263,19.1,6.945325,18.2622,0.03203614
4328,31/05/2018 02:40,1.118531,91.51699,-0.08000001,17.98421,0.0,4.879351,3.285637,667.9011,4.021244,19.1,6.948477,17.82623,0.009131961
4329,31/05/2018 03:00,1.628008,153.5813,-0.006557397,18.45839,0.0,6.030798,2.522193,421.592,4.029515,19.1,6.96,19.38135,0.003157218
4330,31/05/2018 03:20,0.03218665,1.320697,0.03830501,18.38341,0.0,5.276433,0.5643911,0.0,4.03,19.1,6.947036,20.80814,0.0
4331,31/05/2018 03:40,0.225689,22.32254,-0.07000001,18.27948,0.0,1.595366,0.2772872,0.0,4.019947,19.1,6.97,20.69026,0.0
4332,31/05/2018 04:00,0.0,0.0,-0.07000001,18.02702,0.0,1.710757,0.4043319,0.0,3.68218,19.08355,6.97,20.73153,0.0
4333,31/05/2018 04:20,0.7574581,65.43541,-0.07000001,17.30006,0.0,2.618165,0.5738025,280.4856,3.505833,19.07391,6.97,20.57984,0.0
4334,31/05/2018 04:40,0.9331691,77.71619,-0.07000001,16.2657,0.0,5.700664,1.616666,458.1549,3.5,19.1,6.97,19.19356,0.0
4335,31/05/2018 05:00,88.75927,8998.426,0.121473,15.73979,0.0,4.64832,0.4646272,13.91172,3.639556,19.04127,6.97,19.98525,0.0
4336,31/05/2018 05:20,63.9256,6374.227,1.011316,14.19862,0.0,4.532667,1.86493,2742.09,3.880482,19.0,7.010892,17.96737,0.02490692
4337,31/05/2018 05:40,2.646274,204.1548,0.03944157,15.5658,0.0,4.685182,3.324857,1179.43,3.93187,19.0,6.94848,17.87549,0.02069107
4338,31/05/2018 06:00,1.13902,86.56133,-0.07000001,16.67332,0.0,4.853347,3.395888,402.273,3.93,19.0,6.980217,20.13932,0.002226486
4339,31/05/2018 06:20,0.0,0.0,-0.0461885,16.61781,0.0,5.134847,1.552329,19.90869,3.93,19.0,6.971973,20.82291,0.0
4340,31/05/2018 06:40,0.128761,9.521448,-0.02968116,16.47544,0.0,3.48546,0.2312041,0.0,3.93,19.0,6.97,20.83437,0.0
4341,31/05/2018 07:00,0.1287895,9.467876,-0.07000001,16.43155,0.0,0.9822081,0.3794255,0.0,3.896672,18.93914,6.983474,20.81495,0.0
4342,31/05/2018 07:20,0.594065,17.79268,-0.07000001,15.98303,0.0,2.312798,0.4549542,124.6209,3.5374,18.9,6.989999,20.6848,0.0
4343,31/05/2018 07:40,200.6956,19201.49,0.6891982,13.83352,0.0,5.18793,0.5335786,131.4157,3.841748,18.81565,7.022925,20.30658,2.492222e-05
4344,31/05/2018 08:00,125.2581,11855.15,3.226404,11.67854,0.0,3.614759,1.682752,3043.493,4.318827,18.7,7.057092,18.78173,0.02079932
4345,31/05/2018 08:20,2.221717,209.5912,1.145739,13.16188,0.0,3.167179,2.336514,2046.277,4.419999,18.7,6.980132,16.91723,0.08796056
4346,31/05/2018 08:40,2.513343,291.171,-0.08000001,15.33272,0.0,3.282107,2.777274,589.5076,4.419765,18.7,6.949998,18.02865,0.02249126
4347,31/05/2018 09:00,1.633095,218.7629,-0.08000001,16.09364,0.0,3.329234,1.966185,185.5936,4.419999,18.7,6.961652,20.2556,0.001748242
4348,31/05/2018 09:20,0.3864807,53.13922,0.1227013,16.07974,0.0,1.432325,0.4704054,0.0,4.419999,18.7848,6.961643,19.33904,0.0
4349,31/05/2018 09:40,0.2575782,35.30593,0.506995,16.04229,0.0,0.1132613,0.7649886,0.0,4.418123,18.9,6.97,19.62527,0.0
4350,31/05/2018 10:00,0.0,0.0,0.226236,16.08873,0.0,0.1395776,0.7663447,0.0,4.130462,18.95524,6.955272,19.96591,0.0
4351,31/05/2018 10:20,0.5541333,88.32042,0.01247759,16.14313,0.0,0.1378937,0.542541,103.2873,3.549872,18.89643,6.949998,20.13496,8.308659e-05
4352,31/05/2018 10:40,59.59516,10634.25,-0.02799591,14.54387,0.0,3.996447,1.529192,632.4315,3.529473,18.84637,6.949998,18.56591,0.000228709
4353,31/05/2018 11:00,125.0289,22065.58,2.828077,13.1155,0.0,3.604325,0.6032535,940.1974,3.900086,18.80619,7.02342,19.27295,0.008625412
4354,31/05/2018 11:20,81.94915,13598.43,6.291604,12.09026,0.0,3.267741,1.638331,3736.112,4.189255,18.9,7.042546,17.68395,0.1362779
4355,31/05/2018 11:40,1.626246,232.0887,2.484817,14.064,0.0,3.385297,1.846366,2708.597,4.236276,18.9,6.951998,17.52815,0.2873947
4356,31/05/2018 12:00,2.317279,217.9589,0.108883,16.34642,0.0,3.417979,2.530372,1175.355,4.232908,18.99519,6.908003,17.4497,0.1263383
4357,31/05/2018 12:20,0.6219358,66.38353,0.08094315,18.15097,0.0,3.410462,1.52866,127.8257,4.234517,19.01493,6.919999,19.19307,0.007303321
4358,31/05/2018 12:40,0.257805,20.87678,0.2933514,18.34309,0.0,1.962422,0.3121592,0.0,4.23,19.11804,6.919999,19.75158,0.0
4359,31/05/2018 13:00,0.3868633,32.51167,0.1437515,18.41055,0.0,0.03984283,0.4715744,0.0,4.23,19.24175,6.919999,19.96984,0.0
4360,31/05/2018 13:20,0.0,0.0,0.02148542,18.59717,0.0,0.06871514,0.5870337,0.0,4.220504,19.3,6.919999,20.26507,0.0
4361,31/05/2018 13:40,0.1289733,9.783439,-0.02487275,18.62634,0.0,0.03710483,0.7897636,0.0,3.903476,19.3,6.919999,20.44283,0.0
4362,31/05/2018 14:00,1.639296,146.4632,-0.02810883,17.10682,0.0,2.219858,0.8812744,408.3224,3.510478,19.29254,6.919999,19.95359,0.001005164
4363,31/05/2018 14:20,126.1938,13744.45,-0.08000001,16.55921,0.0,3.7,1.120597,311.404,3.646806,19.29206,6.919999,19.012,4.96237e-05
4364,31/05/2018 14:40,110.7779,10650.79,2.395891,13.79335,0.0,3.410139,0.9823951,2768.614,4.044888,19.2,7.017584,18.55507,0.02280808
4365,31/05/2018 15:00,17.89864,1624.287,2.693792,13.91306,0.0,3.29198,1.623043,3542.658,4.221225,19.2,7.009088,17.51118,0.1716252
4366,31/05/2018 15:20,3.041202,239.0861,0.533452,16.07828,0.0,3.364808,2.504775,1227.401,4.22,19.26893,6.96,17.24072,0.08268204
4367,31/05/2018 15:40,2.00933,177.5872,0.01841675,17.65911,0.0,3.399539,2.422828,451.0527,4.22,19.33615,6.967054,18.37048,0.02719483
4368,31/05/2018 16:00,0.0,0.0,-0.08000001,17.67313,0.0,2.738869,0.5140526,0.0,4.22,19.4,6.959834,19.81585,0.0
4369,31/05/2018 16:20,0.0,0.0,-0.08000001,17.6554,0.0,0.07060035,0.3501326,0.0,4.218251,19.4,6.97,20.16913,0.0
4370,31/05/2018 16:40,0.0,0.0,-0.06904893,17.70738,0.0,0.05237608,0.4873229,0.0,4.201692,19.4,6.97,20.53885,0.0
4371,31/05/2018 17:00,0.0,0.0,-0.07000001,17.64454,0.0,0.1687523,0.634958,0.0,3.757462,19.4,6.966519,20.74324,0.0
4372,31/05/2018 17:20,1.401943,107.8331,-0.07000001,16.35321,0.0,2.154109,1.09175,618.5543,3.5,19.41248,6.949998,19.11224,3.541046e-05
4373,31/05/2018 17:40,142.0914,12999.75,0.2642262,14.91666,0.0,3.768754,0.9978656,115.9823,3.707305,19.4101,6.975029,19.29175,0.0
4374,31/05/2018 18:00,96.63324,8665.085,2.203569,12.51994,0.0,4.072925,0.983342,3377.543,4.057528,19.3,7.04074,19.35406,0.01682974
4375,31/05/2018 18:20,5.343435,447.1134,2.484568,12.8439,0.0,3.722507,1.860297,3212.038,4.175498,19.30084,6.98952,18.70831,0.1227192
4376,31/05/2018 18:40,2.862487,207.0557,0.203214,15.45749,0.0,3.459235,2.65021,918.5116,4.170424,19.3993,6.980001,18.00936,0.03891025
4377,31/05/2018 19:00,1.294605,82.72865,-0.03874391,16.17132,0.0,3.724326,2.221208,204.4161,4.169999,19.31754,6.980001,20.06264,0.003136148
4378,31/05/2018 19:20,0.0,0.0,-0.07000001,16.13398,0.0,1.697528,0.4668855,0.0,4.169999,19.3,6.991131,20.73267,0.0
4379,31/05/2018 19:40,0.130036,8.251332,-0.04339708,15.92717,0.0,0.0,0.4079455,0.0,4.165877,19.3,7.0,20.768,0.0
4380,31/05/2018 20:00,0.0,0.0,-0.008148585,15.83909,0.0,0.01201967,0.5964473,0.0,4.156942,19.3,7.0,20.84577,0.0
4381,31/05/2018 20:20,0.0,0.0,-0.07000001,15.82557,0.0,0.02206,0.659893,0.0,3.721736,19.3,7.0,20.53486,0.0
4382,31/05/2018 20:40,8.635859,740.0902,-0.07000001,13.96648,0.0,3.069931,1.160652,623.5529,3.504534,19.26409,7.0,18.7501,0.006671727
4383,31/05/2018 21:00,600.7639,49965.95,1.402979,11.99491,0.0,3.171061,0.654709,132.1699,4.429407,18.95285,7.062543,18.84945,0.000624601
4384,31/05/2018 21:20,420.523,30389.48,9.394465,7.677995,0.0,2.342549,0.7952827,4058.403,6.115577,18.7,7.224452,18.27703,0.08976761
4385,31/05/2018 21:40,3.752305,148.1311,12.03796,7.507071,0.0,2.228828,1.055626,4060.973,6.440514,18.7,7.245947,17.78366,0.3306267
4386,31/05/2018 22:00,2.120946,61.70644,10.19472,8.768746,0.0,2.26,1.497427,4056.68,6.440001,18.76412,7.189883,17.31233,0.5413606
4387,31/05/2018 22:20,5.668589,88.43428,7.255395,10.11498,0.0,2.258955,1.746842,3046.272,6.441005,18.8,7.112428,16.24906,0.489801
4388,31/05/2018 22:40,1.388263,24.36436,4.036873,11.25723,0.0,1.586304,0.7864776,521.6735,6.434035,18.8,7.016377,20.01998,0.04365559
4389,31/05/2018 23:00,0.1288317,1.332226,3.137736,11.20375,0.0,0.09214998,0.5221323,0.0,6.429999,18.8,7.014107,20.45029,0.0
4390,31/05/2018 23:20,0.0,0.0,3.094946,10.9505,0.0,0.03452739,0.6397056,0.0,6.429999,18.8,7.019999,20.74955,0.0
4391,31/05/2018 23:40,0.12903,1.830487,2.94871,10.70608,0.0,0.02547533,0.7281449,0.0,6.399187,18.8,7.019999,20.58329,0.0
4392,01/06/2018 00:00,0.0,0.0,2.988225,10.38288,0.0,0.01939834,0.8188537,0.0,5.300831,18.8,7.019999,20.48738,0.0
4393,01/06/2018 00:20,370.7321,11964.58,2.963965,10.16908,0.0,0.02412835,1.580191,993.1149,4.452172,18.7783,7.019999,18.98264,1.427135
4394,01/06/2018 00:40,415.6089,13959.97,3.044538,7.193757,0.0,2.270816,1.701118,2299.322,5.805633,18.7,7.02498,17.03833,2.980767
4395,01/06/2018 01:00,79.57073,2518.024,2.059502,7.650561,0.0,2.16984,1.776024,2523.282,6.471551,18.7,6.976541,16.22796,2.650044
4396,01/06/2018 01:20,2.919441,68.46568,0.4720275,9.316692,0.0,2.268063,2.41156,1738.039,6.489949,18.7,6.897948,15.61866,1.631239
4397,01/06/2018 01:40,1.728046,49.08636,-0.07000001,10.97153,0.0,1.78607,1.764971,330.5987,6.484805,18.7,6.88,18.70559,0.2824686
4398,01/06/2018 02:00,0.386849,8.467552,-0.07000001,11.53672,0.0,0.213075,0.4113342,0.0,6.480002,18.7,6.88,20.75276,0.0
4399,01/06/2018 02:20,0.637091,16.4044,-0.07000001,11.58692,0.0,0.0225809,0.4402043,0.0,6.480002,18.68903,6.88,20.71705,0.0
4400,01/06/2018 02:40,0.1287042,3.329381,-0.07000001,11.47234,0.0,0.001474,0.5536889,0.0,6.480002,18.66964,6.88,20.7167,0.0
4401,01/06/2018 03:00,0.3862535,9.085668,-0.07000001,11.35618,0.0,0.0,0.6705198,0.0,6.480002,18.60688,6.88,20.71348,0.0
4402,01/06/2018 03:20,0.24981,6.495845,-0.07000001,11.08079,0.0,0.0110235,0.7270674,0.0,6.472164,18.6,6.891024,20.56406,0.0
4403,01/06/2018 03:40,0.1288315,3.348331,-0.07000001,10.86666,0.0,0.02749916,0.7560185,0.0,5.770626,18.6,6.900001,20.2406,0.0
4404,01/06/2018 04:00,0.0,0.0,-0.07000001,10.59437,0.0,0.01595217,0.7600778,0.0,3.86589,18.6,6.900001,20.24301,0.0
4405,01/06/2018 04:20,158.1517,4536.989,-0.07000001,8.687546,0.0,1.947514,0.7856103,1.384876,3.428291,18.61862,6.911025,20.03341,0.00020556
4406,01/06/2018 04:40,183.9901,5337.866,0.1343734,6.188628,0.0,2.893254,1.174265,1294.45,4.048954,18.5,6.965072,18.85622,1.816725
4407,01/06/2018 05:00,64.70412,1870.213,0.02461364,6.242433,0.0,2.863771,2.641201,1530.219,4.423003,18.4343,6.912496,17.28843,2.117416
4408,01/06/2018 05:20,2.019315,49.49324,-0.07000001,7.29165,0.0,3.075851,4.115935,786.468,4.44,18.4,6.901025,17.43926,0.9300091
4409,01/06/2018 05:40,1.258843,32.48543,-0.07000001,7.348855,0.0,3.152539,2.741487,171.4098,4.44,18.4,6.910089,18.72315,0.1440933
4410,01/06/2018 06:00,0.1290442,2.91834,-0.07000001,7.304935,0.0,2.625795,1.043744,0.0,4.44,18.4,6.910001,20.63779,0.0
4411,01/06/2018 06:20,0.3874583,9.675519,-0.07000001,7.256934,0.0,0.0,0.4574279,0.0,4.437264,18.4,6.910001,20.75747,0.0
4412,01/06/2018 06:40,0.0,0.0,-0.07000001,7.018434,0.0,0.01307525,0.4401245,0.0,4.217817,18.4,6.916069,20.79621,0.0
4413,01/06/2018 07:00,0.0,0.0,-0.07000001,6.676536,0.0,0.03502034,0.4801898,0.0,3.782513,18.4,6.927281,20.84643,0.0
4414,01/06/2018 07:20,1.518591,55.39165,-0.07000001,5.644284,0.0,1.953926,0.953871,524.1807,3.5,18.44217,6.910001,18.71798,0.4125444
4415,01/06/2018 07:40,227.8746,9648.064,-0.07000001,5.021863,0.0,3.564893,1.584455,215.1517,3.772966,18.42343,6.929019,19.79831,0.1364854
4416,01/06/2018 08:00,192.6947,13265.32,0.4578664,4.555475,0.0,2.995635,1.192654,1681.224,4.471376,18.3,6.962083,17.68985,1.213274
4417,01/06/2018 08:20,29.93742,2704.969,0.1813793,5.453791,0.0,2.878512,2.657187,1650.194,4.770207,18.3,6.876933,15.78657,0.9206803
4418,01/06/2018 08:40,1.510149,112.3609,-0.07000001,6.950576,0.0,2.941277,4.165271,636.0011,4.769999,18.3,6.875742,17.41091,0.2805605
4419,01/06/2018 09:00,0.3870332,34.1883,-0.07000001,7.160002,0.0,2.80411,2.574814,27.00285,4.769999,18.3,6.874982,19.46276,0.004367
4420,01/06/2018 09:20,0.128973,11.29209,-0.07000001,7.160002,0.0,1.126089,1.246891,0.0,4.769999,18.34942,6.87,19.51915,0.0
4421,01/06/2018 09:40,0.2574931,24.15657,-0.07000001,7.098185,0.0,0.05050091,1.306889,0.0,4.769999,18.5531,6.87,19.94397,0.0
4422,01/06/2018 10:00,0.2578615,22.43515,-0.003333086,7.044091,0.0,0.02,0.9774131,0.0,4.76785,18.6,6.872537,20.1683,0.0
4423,01/06/2018 10:20,0.2580034,26.17572,-0.03677083,7.068215,0.0,0.02,0.5845348,0.0,4.582702,18.52184,6.879398,20.44879,0.0
4424,01/06/2018 10:40,0.0,0.0,-0.07000001,7.156953,0.0,0.007954666,0.4014932,0.0,3.7756,18.56941,6.87,20.50993,0.0
4425,01/06/2018 11:00,201.0275,20394.82,0.667343,5.277707,0.0,2.039819,0.4777811,0.0,3.807065,18.46063,6.883851,20.60732,0.0
4426,01/06/2018 11:20,141.7931,16101.93,5.995083,3.601071,0.0,2.636122,1.145382,3174.477,4.278997,18.4,7.04,19.53813,0.1788298
4427,01/06/2018 11:40,4.824908,475.5229,4.608124,4.883952,0.0,3.013973,1.720651,3218.528,4.465641,18.4,6.962556,17.47721,0.3151405
4428,01/06/2018 12:00,1.887745,187.7392,0.9128145,7.311004,0.0,3.179092,2.099537,2120.135,4.461176,18.49084,6.899501,16.832,0.2794726
4429,01/06/2018 12:20,4.381883,421.2007,-0.07000001,9.748165,0.0,3.199868,2.597484,810.9088,4.46,18.59473,6.870701,17.62213,0.08691656
4430,01/06/2018 12:40,0.0,0.0,-0.07000001,10.85267,0.0,3.135809,1.263003,0.0,4.46,18.6,6.873286,19.32901,0.0
4431,01/06/2018 13:00,0.3895693,36.12025,-0.07000001,10.75458,0.0,0.7973168,0.2942871,0.0,4.46,18.70665,6.874684,19.85948,0.0
4432,01/06/2018 13:20,0.1303755,11.77632,-0.06115199,10.73787,0.0,0.0,0.5092568,0.0,4.454949,18.89124,6.88,20.11963,0.0
4433,01/06/2018 13:40,0.0,0.0,-0.06764334,10.7005,0.0,0.0,0.6934379,0.0,4.202951,18.9,6.88,20.34222,0.0
4434,01/06/2018 14:00,0.2499475,22.45475,-0.07000001,10.27235,0.0,0.435999,0.788255,17.80626,3.566585,18.82157,6.88,20.50578,0.000149347
4435,01/06/2018 14:20,187.7479,21220.45,1.176886,7.611754,0.0,3.412968,0.6895621,94.58958,3.801051,18.8,6.931551,20.38393,0.000820702
4436,01/06/2018 14:40,111.0533,12591.01,5.715354,5.41528,0.0,3.145944,1.032841,3576.694,4.221753,18.81716,7.037623,18.97123,0.0241907
4437,01/06/2018 15:00,4.554038,457.6479,4.994772,5.986706,0.0,3.238816,1.58217,3679.048,4.331734,18.9,7.004259,17.99219,0.2093872
4438,01/06/2018 15:20,3.369646,305.448,1.225054,8.276191,0.0,3.281066,1.966973,2288.792,4.328193,18.95115,6.929205,17.29232,0.2279714
4439,01/06/2018 15:40,4.386941,424.0535,-0.04790414,10.82963,0.0,3.296118,2.566558,886.9777,4.326208,19.0,6.906033,18.38737,0.06451105
4440,01/06/2018 16:00,0.3867781,36.06291,-0.03859832,11.70222,0.0,3.187076,1.122632,0.0,4.330001,19.0,6.919999,19.77264,0.0
4441,01/06/2018 16:20,0.5159219,41.52167,0.02694008,11.58943,0.0,1.057863,0.3884517,0.0,4.330001,19.05931,6.919999,19.92075,0.0
4442,01/06/2018 16:40,0.0,0.0,-0.07000001,11.6198,0.0,0.0,0.521526,0.0,4.322177,19.1,6.919999,20.34575,0.0
4443,01/06/2018 17:00,0.124695,8.957186,-0.07000001,11.65599,0.0,0.0,0.6079841,0.0,4.061702,19.1,6.919999,20.554,0.0
4444,01/06/2018 17:20,0.7580558,41.19602,-0.07000001,10.27891,0.0,1.66026,0.712746,186.0913,3.524361,19.07685,6.919999,20.63854,0.00025225
4445,01/06/2018 17:40,151.226,11043.24,0.499626,7.666696,0.0,3.493715,0.7505007,16.28996,3.781573,18.96313,6.962642,20.20772,2.398803e-06
4446,01/06/2018 18:00,132.5642,9641.353,3.263125,5.772697,0.0,3.225231,1.063364,3973.339,4.192019,18.9,7.049994,19.10129,0.0259895
4447,01/06/2018 18:20,2.818772,195.2577,1.991843,6.853743,0.0,3.260782,1.726506,3553.9,4.299747,18.9,6.999689,17.67992,0.132456
4448,01/06/2018 18:40,2.82131,200.1617,0.01185773,9.361479,0.0,3.316613,2.631078,988.201,4.3,18.9,6.985948,17.74723,0.04101766
4449,01/06/2018 19:00,1.458797,87.78695,-0.07000001,10.1913,0.0,3.333216,1.680969,137.1143,4.3,18.9,6.996761,19.6852,0.003499088
4450,01/06/2018 19:20,0.3872032,22.13334,0.006393497,9.98406,0.0,1.569401,0.3087789,0.0,4.3,18.9,6.985242,20.90359,0.0
4451,01/06/2018 19:40,0.1735417,9.075787,0.05849721,9.851429,0.0,0.0,0.4357289,0.0,4.294272,18.9,7.0,20.92427,0.0
4452,01/06/2018 20:00,0.2132368,13.67056,-0.0420315,9.551706,0.0,0.0,0.5667439,0.0,4.241521,18.9,7.0,20.99074,0.0
4453,01/06/2018 20:20,0.1697875,12.33978,-0.05999999,9.174555,0.0,0.0,0.6536172,0.0,3.66544,18.9,7.0,20.87259,0.0
4454,01/06/2018 20:40,69.00813,4390.854,-0.05999999,7.204938,0.0,3.018807,1.416323,637.2604,3.529214,18.9,7.0,20.76374,0.0
4455,01/06/2018 21:00,194.4061,13345.71,1.177303,5.937133,0.0,3.427517,0.5766558,535.0755,4.045833,18.8033,7.066336,19.57014,6.051462e-05
4456,01/06/2018 21:20,75.04223,5012.52,2.913644,4.837788,0.0,3.16363,1.135388,4060.973,4.406838,18.8,7.094643,18.89206,0.03430941
4457,01/06/2018 21:40,3.261941,175.9384,0.9250356,6.503496,0.0,3.167784,2.169827,2567.079,4.449965,18.8,7.024503,17.96364,0.06760408
4458,01/06/2018 22:00,2.644043,159.613,-0.07000001,8.429365,0.0,3.215273,2.64653,716.1096,4.45,18.8,7.01414,19.12689,0.01168632
4459,01/06/2018 22:20,1.634876,94.39574,-0.07000001,8.85,0.0,3.166574,1.619194,50.70501,4.45,18.8,7.019999,20.69804,0.000605215
4460,01/06/2018 22:40,0.0,0.0,0.03795265,8.831127,0.0,0.2888748,0.3369726,0.0,4.447613,18.8,7.019999,20.9564,0.0
4461,01/06/2018 23:00,0.0,0.0,0.03119791,8.588217,0.0,0.0,0.4558528,0.0,4.166922,18.8,7.019999,20.90417,0.0
4462,01/06/2018 23:20,0.21285,3.855054,-0.07000001,8.168966,0.0,0.0,0.5404767,0.0,3.734446,18.79689,7.019999,20.90186,0.0
4463,01/06/2018 23:40,189.1471,13336.81,0.7687013,5.810689,0.0,2.677938,0.6171964,130.7462,3.872079,18.71071,7.02363,20.8078,0.0
4464,02/06/2018 00:00,75.07064,5190.32,2.734108,4.475825,0.0,3.040478,1.196082,4058.206,4.18084,18.64065,7.090503,18.8159,0.008827566
4465,02/06/2018 00:20,2.767435,164.524,0.6153046,6.069974,0.0,3.334545,2.388908,2225.574,4.234848,18.67995,7.02986,18.14054,0.03170157
4466,02/06/2018 00:40,2.255758,131.8595,-0.07000001,7.778121,0.0,3.370475,2.807684,605.8391,4.239999,18.7,7.038136,19.40741,0.004653842
4467,02/06/2018 01:00,0.3793809,22.22593,-0.07000001,7.90612,0.0,3.378796,1.654374,125.8355,4.239999,18.7,7.037866,20.71531,0.000186028
4468,02/06/2018 01:20,0.0,0.0,-0.03228416,7.789999,0.0,1.647466,0.2943416,0.0,4.239999,18.7,7.030135,20.91272,0.0
4469,02/06/2018 01:40,0.2576918,14.87617,0.06321665,7.621861,0.0,0.0,0.4097928,0.0,4.233356,18.61697,7.04,20.87688,0.0
4470,02/06/2018 02:00,0.2578616,16.10162,-0.031003,7.370348,0.0,0.0,0.5133306,0.0,4.228192,18.6,7.04,20.89958,0.0
4471,02/06/2018 02:20,0.0,0.0,-0.07000001,7.075719,0.0,0.018308,0.6172404,0.0,3.779296,18.6,7.04,20.7675,0.0
4472,02/06/2018 02:40,30.40199,2650.613,-0.07000001,5.206422,0.0,2.87241,0.9325873,356.5501,3.522497,18.6724,7.04,18.68761,0.000851489
4473,02/06/2018 03:00,137.589,12179.69,1.269317,4.037106,0.0,3.480331,0.7281719,939.6707,3.83601,18.60065,7.085605,19.91794,0.0
4474,02/06/2018 03:20,37.93781,3358.014,2.411948,3.615407,0.0,3.384543,1.677148,3609.122,4.060404,18.52646,7.094516,17.75732,0.01168364
4475,02/06/2018 03:40,2.625033,199.4458,0.1748886,5.819586,0.0,3.464196,2.953891,1278.862,4.079778,18.5,7.029866,18.87559,0.01074744
4476,02/06/2018 04:00,1.647696,130.132,-0.07000001,6.952405,0.0,3.473155,2.727872,470.0576,4.080001,18.5,7.04,19.26765,0.001971593
4477,02/06/2018 04:20,0.11275,6.629037,-0.07000001,6.9396,0.0,3.445131,1.48951,0.0,4.080001,18.55231,7.04,19.72888,0.0
4478,02/06/2018 04:40,0.3867782,27.24744,-0.02809075,6.873181,0.0,0.3374563,0.3870434,0.0,4.080001,18.54425,7.04,20.77033,0.0
4479,02/06/2018 05:00,0.0,0.0,0.05133183,6.721487,0.0,0.0,0.4628979,0.0,4.073356,18.5,7.04,20.78897,0.0
4480,02/06/2018 05:20,0.0,0.0,-0.07000001,6.504581,0.0,0.0,0.5165368,0.0,3.827375,18.5,7.04,20.88341,0.0
4481,02/06/2018 05:40,1.574325,103.7673,-0.07000001,5.390044,0.0,2.685162,0.8931063,498.8699,3.51,18.53041,7.04,19.95674,0.0
4482,02/06/2018 06:00,33.46571,2401.291,-0.06586009,4.743018,0.0,3.742378,1.577088,239.5856,3.531038,18.5825,7.052001,19.05988,0.0
4483,02/06/2018 06:20,126.6668,9413.729,0.3713341,4.089468,0.0,3.606262,0.7669138,1550.227,3.815471,18.46549,7.060175,19.29028,3.918746e-05
4484,02/06/2018 06:40,27.99918,2044.472,0.7231048,4.583733,0.0,3.368961,2.304075,2088.933,4.019273,18.4,7.01664,17.5493,0.00941664
4485,02/06/2018 07:00,3.246021,194.3196,-0.07000001,6.305624,0.0,3.485204,3.918897,837.2134,4.029517,18.4,7.013109,17.84955,0.003994025
4486,02/06/2018 07:20,0.8779857,50.46362,-0.07000001,6.660001,0.0,3.489972,2.742695,165.3925,4.03,18.4,7.029997,18.53004,8.567546e-05
4487,02/06/2018 07:40,0.479134,26.07152,-0.07000001,6.605998,0.0,2.651967,0.9688295,0.0,4.03,18.49316,7.019999,20.7468,0.0
4488,02/06/2018 08:00,0.1604375,8.092291,-0.03828689,6.545375,0.0,0.2129554,0.4081453,0.0,4.021818,18.5,7.021901,21.00117,0.0
4489,02/06/2018 08:20,0.0,0.0,0.03354,6.380261,0.0,0.0100495,0.4870411,0.0,3.833969,18.5,7.04,20.97734,0.0
4490,02/06/2018 08:40,44.91764,3321.861,-0.05999999,5.751085,0.0,1.383308,0.4906579,151.564,3.533798,18.5,7.022087,20.34507,0.0
4491,02/06/2018 09:00,157.0435,12082.12,0.8414914,4.388547,0.0,3.466037,0.6935312,930.4908,3.902842,18.36956,7.058498,19.04039,0.000700017
4492,02/06/2018 09:20,87.2361,8653.195,3.197681,4.138288,0.0,3.034954,1.755763,2615.3,4.277895,18.30512,7.065606,17.72665,0.02783884
4493,02/06/2018 09:40,1.758808,156.9676,0.4512404,6.270376,0.0,3.206055,2.762287,1553.385,4.313974,18.3,6.975342,17.18745,0.04436634
4494,02/06/2018 10:00,2.145781,211.3743,-0.07000001,7.897742,0.0,3.159492,2.78524,404.7533,4.31249,18.30265,6.983765,18.0539,0.007814256
4495,02/06/2018 10:20,0.1287325,12.44758,-0.06721167,8.140522,0.0,3.190192,1.502921,0.0,4.32,18.39981,6.980288,19.6624,0.0
4496,02/06/2018 10:40,0.5090935,49.12616,0.1271521,8.162993,0.0,0.3362218,0.4679428,0.0,4.32,18.49613,6.993571,19.95523,0.0
4497,02/06/2018 11:00,0.5075909,52.95331,0.5606356,8.209391,0.0,0.003626665,0.6717124,0.0,4.310953,18.5774,7.008359,20.14955,0.0
4498,02/06/2018 11:20,0.0,0.0,0.2851015,8.200505,0.0,0.0,0.6148075,0.0,3.820196,18.65243,6.989999,20.28843,0.0
4499,02/06/2018 11:40,1.645272,138.311,0.1999389,6.764903,0.0,3.064909,0.9393047,538.4478,3.51,18.54107,6.972355,19.40753,0.0
4500,02/06/2018 12:00,88.34962,8112.783,0.0423099,6.529709,0.0,3.730428,1.533717,200.2725,3.568654,18.57782,6.983829,19.37343,0.0
4501,02/06/2018 12:20,148.6411,14322.77,2.307452,5.478825,0.0,3.453801,0.7550091,1754.065,4.004381,18.59599,7.034138,19.28431,0.009732497
4502,02/06/2018 12:40,57.39164,5601.104,4.083224,5.584249,0.0,3.121543,1.629111,3716.616,4.313951,18.6,7.047654,17.48084,0.09923696
4503,02/06/2018 13:00,1.814626,136.6437,1.092074,7.696858,0.0,3.240659,2.219342,1845.998,4.319858,18.64496,6.976774,18.16269,0.09082407
4504,02/06/2018 13:20,2.381524,202.291,-0.06180867,10.10768,0.0,3.259999,2.496946,534.5775,4.32,18.7,6.980001,18.55093,0.02367149
4505,02/06/2018 13:40,0.257805,18.07647,-0.06837076,10.5598,0.0,2.267017,0.6940387,0.0,4.32,18.7,6.980001,19.67536,0.0
4506,02/06/2018 14:00,0.1286615,9.789194,0.2122403,10.5122,0.0,0.02804508,0.4112451,0.0,4.32,18.88971,6.980001,19.99047,0.0
4507,02/06/2018 14:20,0.1289591,8.365979,0.2851888,10.64918,0.0,0.001958,0.5204217,0.0,4.313354,18.92744,6.980001,20.3011,0.0
4508,02/06/2018 14:40,0.0,0.0,0.04781389,10.55391,0.0,0.0,0.7367263,0.0,4.048821,19.0,6.980001,20.49102,0.0
4509,02/06/2018 15:00,1.008538,73.86655,-0.07000001,9.950953,0.0,0.4494139,0.7381307,220.0994,3.520089,18.97846,6.980001,19.94124,0.0
4510,02/06/2018 15:20,78.28262,6380.817,-0.07000001,8.327191,0.0,3.763877,1.500187,518.4794,3.546331,18.93913,6.980001,18.74703,0.0
4511,02/06/2018 15:40,142.2205,11824.11,1.773884,6.874036,0.0,3.459889,0.6189983,1144.487,3.924022,19.0,7.036151,19.26694,8.320822e-05
4512,02/06/2018 16:00,40.48235,3048.93,3.24429,6.185774,0.0,3.072241,1.298403,4060.973,4.208529,19.0,7.046572,18.4827,0.06453769
4513,02/06/2018 16:20,2.409134,161.3549,0.7952807,8.112368,0.0,3.335452,2.249536,2056.928,4.220521,19.0,7.000194,17.99466,0.069309
4514,02/06/2018 16:40,3.523052,250.0819,0.0450485,10.11973,0.0,3.343421,2.654324,832.9993,4.22,19.00606,7.007808,18.4568,0.01779141
4515,02/06/2018 17:00,0.3785318,22.22474,0.2059484,10.61768,0.0,3.189988,3.133616,377.8047,4.22,19.1,7.021997,19.38089,0.004077743
4516,02/06/2018 17:20,0.1292,7.725931,0.09147798,10.58058,0.0,1.630881,0.8883718,0.0,4.22,19.1,7.019808,19.91935,0.0
4517,02/06/2018 17:40,0.3871182,23.98398,-0.05572275,10.51812,0.0,0.00109825,0.3945417,0.0,4.22,19.1,7.03,20.25016,0.0
4518,02/06/2018 18:00,0.1118455,5.843897,-0.07000001,10.43369,0.0,0.09994867,0.7396807,0.0,4.171018,19.10352,7.03,20.44984,0.0
4519,02/06/2018 18:20,0.2579752,18.15392,-0.07000001,10.37,0.0,0.0,0.4745305,0.0,3.642582,19.14879,7.03,20.73942,0.0
4520,02/06/2018 18:40,47.25764,3869.38,-0.07000001,8.476003,0.0,3.09835,1.127957,583.246,3.531694,19.19512,7.017499,19.34917,0.0
4521,02/06/2018 19:00,150.8242,11544.98,1.126823,6.99861,0.0,3.235567,0.5465944,736.8319,3.917017,19.04785,7.074132,20.22141,0.0
4522,02/06/2018 19:20,70.22089,5405.903,3.253907,5.766438,0.0,3.223814,1.238914,4060.973,4.197815,19.01065,7.10039,19.06878,0.02724514
4523,02/06/2018 19:40,1.393535,92.66557,0.9376887,7.736848,0.0,3.304772,2.233758,2273.5,4.243826,19.02922,7.047489,18.44442,0.05835968
4524,02/06/2018 20:00,5.144003,336.3978,0.03001735,9.630049,0.0,3.336846,2.687028,727.9481,4.240622,19.09296,7.043808,17.97131,0.01498866
4525,02/06/2018 20:20,2.58495,179.4006,0.2551416,9.98363,0.0,3.370451,3.974103,1018.31,4.239999,19.00808,7.059789,17.7984,0.01732996
4526,02/06/2018 20:40,0.311795,23.88779,0.06923999,10.03265,0.0,3.330162,3.540926,143.4591,4.239999,19.0,7.070001,19.96589,0.001488928
4527,02/06/2018 21:00,0.129143,8.129595,-0.04825391,9.941745,0.0,1.004117,1.433264,0.0,4.239999,19.0,7.070001,20.87585,0.0
4528,02/06/2018 21:20,0.0,0.0,-0.07000001,9.861265,0.0,0.0,1.360125,0.0,4.154619,18.91325,7.070001,20.88936,0.0
4529,02/06/2018 21:40,0.0,0.0,-0.07000001,9.275799,0.0,1.088989,0.6865696,0.0,3.587991,18.9,7.061314,20.48422,0.0
4530,02/06/2018 22:00,28.93797,2309.688,-0.07000001,8.244041,0.0,3.750694,1.385595,738.2781,3.509966,18.9,7.04053,18.91508,0.0
4531,02/06/2018 22:20,141.0881,11691.22,0.4713249,7.533134,0.0,3.641902,0.3476012,533.4426,3.794875,18.89706,7.069366,20.20988,0.0
4532,02/06/2018 22:40,67.65974,5511.82,3.078404,6.033894,0.0,3.223525,0.8636516,4060.973,4.122548,18.81637,7.10718,18.70778,0.03873092
4533,02/06/2018 23:00,2.657062,175.5391,0.9696592,7.695867,0.0,3.381336,2.274579,2355.449,4.158487,18.8,7.060909,18.01715,0.04818629
4534,02/06/2018 23:20,2.017067,146.3548,0.0,9.731044,0.0,3.440086,2.695686,594.009,4.160001,18.8,7.070001,17.99874,0.009173982
4535,02/06/2018 23:40,0.2575783,16.76691,0.3162041,9.995771,0.0,3.39759,1.330778,79.84886,4.160001,18.8,7.07022,20.50627,0.000446134
4536,03/06/2018 00:00,0.2578617,16.51495,0.1888005,9.903934,0.0,1.019614,0.2532124,0.0,4.160001,18.8,7.070001,20.94987,0.0
4537,03/06/2018 00:20,0.1302059,8.893084,-0.03413316,9.647353,0.0,0.0,0.3894381,0.0,4.154668,18.8,7.070001,20.89014,0.0
4538,03/06/2018 00:40,0.0,0.0,-0.07000001,9.222772,0.0,0.0,0.4938644,0.0,3.789817,18.8,7.070933,20.85854,0.0
4539,03/06/2018 01:00,2.143544,173.4891,-0.02781742,7.944373,0.0,2.522638,0.9624602,572.5473,3.5,18.8,7.070001,18.95478,0.0
4540,03/06/2018 01:20,0.7642916,51.94862,-0.07000001,7.573644,0.0,3.781762,1.446201,323.395,3.500758,18.8,7.070001,18.89704,0.0
4541,03/06/2018 01:40,112.4906,9860.129,0.288384,6.852247,0.0,3.785655,0.5254632,129.6077,3.686247,18.8,7.066247,19.82667,0.0
4542,03/06/2018 02:00,63.78488,5842.04,1.678888,5.852786,0.0,3.547127,1.105196,4058.059,3.953983,18.72416,7.109101,18.745,0.005605531
4543,03/06/2018 02:20,1.383244,109.9008,0.5967601,7.330774,0.0,3.513664,2.635997,2026.352,3.998187,18.7,7.059999,18.25611,0.01750807
4544,03/06/2018 02:40,2.125925,192.2252,0.0174665,8.994679,0.0,3.554728,2.845256,538.6279,3.995134,18.7,7.086142,20.68263,0.000400594
4545,03/06/2018 03:00,0.6607425,56.19431,0.1991645,9.095325,0.0,3.545242,1.764587,83.50487,3.990209,18.7,7.088651,20.82562,0.0
4546,03/06/2018 03:20,0.2577625,20.11738,0.1621115,8.980542,0.0,1.854614,0.2769581,0.0,3.99,18.7,7.079313,20.81594,0.0
4547,03/06/2018 03:40,0.2574369,21.99263,0.008113,8.890311,0.0,0.000731002,0.4016884,0.0,3.972325,18.7,7.089999,20.76376,0.0
4548,03/06/2018 04:00,0.130135,10.57213,-0.04129883,8.493147,0.0,0.221776,0.4959532,20.89111,3.567081,18.7,7.089999,20.49447,0.0
4549,03/06/2018 04:20,2.021417,170.3422,-0.03212941,7.192618,0.0,3.654011,1.617665,717.0534,3.5,18.7,7.089999,18.11455,0.0
4550,03/06/2018 04:40,1.514629,140.0647,-0.07000001,7.289999,0.0,3.842922,1.654807,674.0945,3.5,18.7,7.078771,18.18046,0.0
4551,03/06/2018 05:00,89.13384,8429.926,0.1244501,6.999304,0.0,3.821435,0.9894654,2.814626,3.644447,18.67236,7.091114,19.75782,0.0
4552,03/06/2018 05:20,65.6759,5938.394,1.21947,6.207932,0.0,3.538724,1.435631,3193.861,3.886124,18.6,7.08718,18.45287,0.01847201
4553,03/06/2018 05:40,1.954373,134.3761,0.260995,7.702002,0.0,3.51945,2.914085,1417.515,3.94,18.6,7.047999,17.74299,0.01834816
4554,03/06/2018 06:00,1.694455,126.4852,-0.037694,8.980665,0.0,3.600227,3.306085,487.2418,3.939758,18.6,7.073113,19.31036,0.002722389
4555,03/06/2018 06:20,1.329555,88.43783,0.1187433,8.979998,0.0,3.589999,2.12213,121.8789,3.94,18.6,7.080001,20.13368,0.000278067
4556,03/06/2018 06:40,0.0,0.0,0.1079188,8.979998,0.0,2.527037,0.4483678,0.0,3.94,18.6,7.068004,20.81643,0.0
4557,03/06/2018 07:00,0.5198456,35.75309,-0.04297217,8.894856,0.0,0.0,0.4650349,0.0,3.934477,18.6,7.080001,20.83926,0.0
4558,03/06/2018 07:20,0.125035,9.272306,-0.05999999,8.627189,0.0,0.0,0.4368903,0.0,3.708012,18.6,7.080001,20.85729,0.0
4559,03/06/2018 07:40,3.518965,254.9149,-0.02655492,7.531021,0.0,2.934635,1.070828,692.9022,3.508631,18.6,7.063319,19.88146,0.0
4560,03/06/2018 08:00,1.359997,109.7238,-0.07000001,7.492999,0.0,3.82681,1.570833,381.3768,3.501584,18.69372,7.059999,18.01849,0.0
4561,03/06/2018 08:20,153.6333,12940.29,0.4033442,7.058562,0.0,3.756573,0.9414579,97.40297,3.759146,18.63364,7.078188,19.67867,0.0
4562,03/06/2018 08:40,108.2613,9564.613,2.369141,6.035949,0.0,3.260014,1.370988,3174.384,4.101217,18.54063,7.101819,18.65019,0.00670772
4563,03/06/2018 09:00,2.137726,155.3313,1.392422,7.322246,0.0,3.219385,2.347924,1799.551,4.231248,18.5,7.027282,17.68719,0.03549493
4564,03/06/2018 09:20,1.379451,110.332,0.03398,9.559135,0.0,3.327268,2.956453,582.2231,4.23,18.5385,7.010107,19.61552,0.00345503
4565,03/06/2018 09:40,2.213228,200.9181,0.3377442,9.892982,0.0,3.280464,3.651102,932.4798,4.23,18.6,7.03218,18.0513,0.01267696
4566,03/06/2018 10:00,0.9286144,91.79043,0.2447567,10.02928,0.0,3.356225,4.68727,411.4034,4.23,18.6,7.050002,19.06495,0.004373269
4567,03/06/2018 10:20,0.1291008,12.48134,-0.03182025,10.05,0.0,1.773182,2.517684,0.0,4.23,18.6198,7.050002,19.95519,0.0
4568,03/06/2018 10:40,0.128945,12.68777,-0.07000001,10.05,0.0,0.01103483,1.884162,0.0,4.145094,18.77152,7.050002,20.18693,0.0
4569,03/06/2018 11:00,0.2115227,22.6225,-0.06618559,9.973249,0.0,0.1965898,1.052918,0.0,3.586295,18.77087,7.047822,20.31507,0.0
4570,03/06/2018 11:20,2.562756,272.4979,-0.03182141,9.323503,0.0,3.714716,1.64662,735.8959,3.5,18.7,7.010001,18.4937,0.0
4571,03/06/2018 11:40,195.9083,23684.82,1.108144,8.956822,0.0,3.733913,0.6903173,0.0,3.802393,18.63879,7.049837,19.51053,0.0
4572,03/06/2018 12:00,139.5956,15250.88,6.644578,7.151409,0.0,3.088221,0.8642282,3173.762,4.295098,18.6,7.148448,18.66653,0.03308522
4573,03/06/2018 12:20,5.087087,541.8086,7.126518,7.970613,0.0,3.005926,1.720911,3192.541,4.450074,18.6,7.072739,17.49761,0.1612501
4574,03/06/2018 12:40,2.467715,241.0397,2.348863,10.3319,0.0,3.178269,1.801683,2452.717,4.449984,18.67581,6.987083,16.98793,0.2250175
4575,03/06/2018 13:00,1.62572,142.4167,0.6203526,12.42903,0.0,3.209398,3.046712,1184.627,4.45,18.7,6.951091,16.70644,0.1184829
4576,03/06/2018 13:20,1.378988,117.8144,0.4216672,14.50587,0.0,3.21,4.151666,1018.31,4.45,18.7,6.97,17.40604,0.08210846
4577,03/06/2018 13:40,0.25789,22.08959,0.07327148,14.97666,0.0,3.136815,3.844058,169.6726,4.45,18.7,6.982318,19.54433,0.008600625
4578,03/06/2018 14:00,0.3871045,32.78782,-0.045815,14.94438,0.0,1.017405,1.835962,0.0,4.45,18.74903,6.983089,20.21409,0.0
4579,03/06/2018 14:20,0.2505525,20.9089,-0.07000001,14.85818,0.0,0.0,1.380413,0.0,4.434621,18.86392,6.989999,20.05537,0.0
4580,03/06/2018 14:40,0.0,0.0,-0.07000001,14.81743,0.0,0.0,0.9852313,0.0,3.900881,18.9,6.989999,20.1626,0.0
4581,03/06/2018 15:00,108.5813,10053.75,0.02454231,14.01175,0.0,2.139545,0.6074415,62.63823,3.57768,18.9,6.972752,20.2201,0.000293741
4582,03/06/2018 15:20,131.9824,12209.19,2.759673,11.21132,0.0,3.08216,0.3310531,1143.049,4.059762,18.9,7.056359,19.46356,0.001774665
4583,03/06/2018 15:40,73.36021,6482.145,5.272137,10.00932,0.0,3.073619,0.903495,4060.973,4.347648,18.9,7.077891,18.68645,0.07588074
4584,03/06/2018 16:00,2.645083,198.9539,2.874804,11.40226,0.0,3.241609,1.706172,3377.181,4.379868,18.94609,7.031651,17.90185,0.1908694
4585,03/06/2018 16:20,1.712182,115.3243,0.4015995,13.69932,0.0,3.279088,2.745704,1451.076,4.379815,19.0,6.989088,17.37142,0.1022063
4586,03/06/2018 16:40,2.01609,160.0985,0.3711248,15.44807,0.0,3.277918,3.758993,1018.31,4.377101,19.0,7.016818,17.29024,0.06250335
4587,03/06/2018 17:00,0.6609295,50.74217,0.1567695,15.81709,0.0,3.286851,4.060279,379.1601,4.37,19.0,7.019999,18.64232,0.01903217
4588,03/06/2018 17:20,0.4104601,28.11188,-0.0312305,15.76,0.0,1.771775,1.671603,0.0,4.37,19.06311,7.019999,19.94973,0.0
4589,03/06/2018 17:40,0.0,0.0,-0.06145774,15.70685,0.0,0.0029155,0.7543511,0.0,4.363431,19.10013,7.036322,20.26718,0.0
4590,03/06/2018 18:00,0.0,0.0,-0.05999999,15.65639,0.0,0.0,0.6628562,0.0,4.002353,19.10512,7.026997,20.48535,0.0
4591,03/06/2018 18:20,36.52734,3046.863,-0.0327435,14.86607,0.0,1.656859,0.5168968,136.874,3.520122,19.1,7.010915,20.68179,0.0
4592,03/06/2018 18:40,165.9101,14834.01,0.9222175,12.42148,0.0,3.350765,0.3270395,535.5066,3.892848,19.00373,7.04852,20.36498,0.0
4593,03/06/2018 19:00,84.81523,7496.693,3.604268,10.42958,0.0,3.254056,0.917754,4060.973,4.231789,19.0,7.087297,18.91139,0.05470468
4594,03/06/2018 19:20,4.031754,291.7806,1.725298,11.76605,0.0,3.266336,1.734799,3167.757,4.306645,19.0,7.047289,17.6444,0.1664369
4595,03/06/2018 19:40,3.235572,297.0219,0.2130308,13.97323,0.0,3.326358,2.580879,930.4155,4.31,19.0,7.024683,18.89958,0.0308948
4596,03/06/2018 20:00,3.63614,282.9416,0.4626156,15.05022,0.0,3.330657,3.695644,1064.274,4.30069,19.0,7.041087,18.07697,0.03296798
4597,03/06/2018 20:20,1.010527,88.83809,0.2816045,15.25982,0.0,3.359616,4.672953,614.0789,4.3,19.0,7.059999,19.88157,0.009183066
4598,03/06/2018 20:40,0.2586975,16.58899,0.06515849,15.19254,0.0,2.439618,2.477057,0.0,4.3,19.0,7.059999,20.78708,0.0
4599,03/06/2018 21:00,0.0,0.0,0.0,15.09769,0.0,0.007465833,1.335204,0.0,4.22985,19.0,7.059999,20.84764,0.0
4600,03/06/2018 21:20,0.0,0.0,0.0,14.90058,0.0,0.0,0.6096087,0.0,3.642118,19.0,7.051071,20.77812,0.0
4601,03/06/2018 21:40,5.182408,236.7655,0.0,13.95058,0.0,3.018094,1.252313,738.1136,3.511348,19.0,7.039201,19.33293,0.01045807
4602,03/06/2018 22:00,163.0329,14715.0,0.5762081,12.6574,0.0,3.558783,0.4145959,132.4935,3.83403,18.90759,7.072154,20.5143,5.719844e-12
4603,03/06/2018 22:20,100.784,9117.545,2.309409,10.98019,0.0,3.337817,0.5704718,4058.47,4.178763,18.9,7.109932,18.70658,0.01963352
4604,03/06/2018 22:40,2.298528,180.2992,2.086508,11.55388,0.0,3.348157,1.101138,4057.232,4.238209,18.9,7.080038,18.52873,0.1889895
4605,03/06/2018 23:00,2.095157,165.1736,0.2799414,13.46071,0.0,3.407106,2.535548,1186.252,4.240034,18.9,7.060429,18.23181,0.05967177
4606,03/06/2018 23:20,1.894119,153.3362,0.4381448,14.84128,0.0,3.436612,3.839657,1035.809,4.239999,18.9,7.080001,17.7396,0.04393154
4607,03/06/2018 23:40,1.25805,87.89844,0.253669,14.96238,0.0,3.415122,5.015371,801.873,4.239999,18.9,7.096461,18.88107,0.0235929
4608,04/06/2018 00:00,0.2517275,19.4385,0.07367198,14.96694,0.0,3.160955,2.99346,0.0,4.239999,18.9,7.099999,20.84168,0.0
4609,04/06/2018 00:20,0.00606335,0.04079511,0.0,14.88427,0.0,0.005669499,1.294796,0.0,4.220884,18.9,7.099999,20.83707,0.0
4610,04/06/2018 00:40,0.07108749,2.898647,0.0,14.76976,0.0,0.002853085,0.7286228,0.0,3.701183,18.9,7.095589,20.64048,0.0
4611,04/06/2018 01:00,2.326662,194.63,0.0,13.93781,0.0,2.348727,1.032555,715.7561,3.5,18.9,7.068717,18.62348,0.001171969
4612,04/06/2018 01:20,94.49544,9225.455,0.154918,13.15445,0.0,3.72586,0.6358136,16.3719,3.659932,18.9,7.088712,20.04355,2.575424e-07
4613,04/06/2018 01:40,62.72869,6242.88,1.282631,11.62631,0.0,3.277863,0.7682258,3973.346,3.898556,18.9,7.110921,18.7875,0.01187895
4614,04/06/2018 02:00,3.618405,299.0327,0.5119103,12.68339,0.0,3.572953,2.531227,2019.33,3.949845,18.9,7.051645,17.85255,0.03074378
4615,04/06/2018 02:20,1.916415,169.8517,0.05,14.46041,0.0,3.55109,2.776225,536.1617,3.949966,18.9,7.059999,18.18458,0.006770128
4616,04/06/2018 02:40,1.043951,85.74532,0.1831773,14.54172,0.0,3.32538,1.814131,178.5217,3.95,18.9,7.07245,19.54251,0.001572404
4617,04/06/2018 03:00,0.0,0.0,0.2061192,14.5198,0.0,1.293885,0.2388023,0.0,3.95,18.9,7.07271,20.83137,0.0
4618,04/06/2018 03:20,0.0,0.0,0.0,14.39338,0.0,0.01715742,0.337012,0.0,3.928523,18.89549,7.080001,20.79276,0.0
4619,04/06/2018 03:40,0.2580033,22.23329,0.0021955,13.83095,0.0,0.89568,0.3754334,51.31153,3.557715,18.9,7.07957,20.52044,0.0
4620,04/06/2018 04:00,1.638765,139.4597,0.0,12.9206,0.0,3.646611,1.593191,687.4334,3.5,18.9,7.080001,18.79259,0.0
4621,04/06/2018 04:20,1.888094,176.1082,0.0,12.95339,0.0,3.96293,1.57094,712.1527,3.5,18.9,7.07129,19.09782,0.0
4622,04/06/2018 04:40,63.23942,6183.501,0.0729275,12.60332,0.0,3.622786,1.151293,26.40941,3.607718,18.85228,7.08141,20.65815,0.0
4623,04/06/2018 05:00,68.43062,6582.622,0.3747657,11.68806,0.0,3.608209,1.516928,2997.609,3.812876,18.8,7.085599,18.04514,0.01608605
4624,04/06/2018 05:20,1.856518,162.1637,0.1035673,12.60229,0.0,3.587657,2.932671,1283.658,3.870283,18.8,7.03,17.75895,0.02473672
4625,04/06/2018 05:40,2.305346,189.3619,0.08374807,13.8203,0.0,3.412598,3.209342,477.893,3.871112,18.8,7.055058,20.04837,0.003823524
4626,04/06/2018 06:00,1.132028,83.26897,0.184952,13.87208,0.0,3.618065,2.17399,205.4706,3.871754,18.8,7.05929,20.82592,0.0
4627,04/06/2018 06:20,0.1288455,8.801735,0.128506,13.68811,0.0,1.98405,0.4774327,4.0896,3.87,18.8,7.048706,20.79048,0.0
4628,04/06/2018 06:40,0.0,0.0,0.009881499,13.61169,0.0,0.01329384,0.3318544,4.0896,3.862019,18.8,7.059999,20.80292,0.0
4629,04/06/2018 07:00,0.257564,17.59087,0.0,13.35614,0.0,0.1331585,0.3708524,42.16943,3.562162,18.8,7.059544,19.79363,0.000208779
4630,04/06/2018 07:20,2.255715,170.1903,0.0,11.64454,0.0,3.646349,1.636029,700.2303,3.5,18.8,7.053063,19.33271,0.001445086
4631,04/06/2018 07:40,1.501703,114.7269,0.0,8.717672,0.0,3.923381,1.71889,699.3072,3.5,18.84076,7.053298,18.80948,0.0
4632,04/06/2018 08:00,224.026,21641.51,0.2813915,7.627283,0.0,3.743009,1.180431,39.23848,3.852045,18.76669,7.077531,19.93327,0.0
4633,04/06/2018 08:20,144.0658,18766.69,3.87929,6.261289,0.0,3.13822,1.133361,3376.833,4.362204,18.60301,7.141297,18.08341,0.03012795
4634,04/06/2018 08:40,2.996226,352.8487,3.821203,6.505634,0.0,3.045383,1.826421,2897.649,4.529892,18.6,7.074132,16.97697,0.1605943
4635,04/06/2018 09:00,3.450462,431.1432,0.8701383,7.414954,0.0,3.128643,2.332248,1604.017,4.529946,18.65341,6.994589,16.53535,0.1198956
4636,04/06/2018 09:20,2.041902,242.1176,0.9882251,6.943193,0.0,3.148753,3.20331,966.8386,4.53,18.7,6.988704,17.02728,0.06054934
4637,04/06/2018 09:40,1.639194,220.3337,0.7412191,9.478598,0.0,3.164223,4.785496,1018.31,4.52995,18.7,7.016418,17.50611,0.05385331
4638,04/06/2018 10:00,1.007935,126.6155,0.2996132,8.931105,0.0,3.203421,5.857816,772.159,4.53,18.7,7.020639,18.89165,0.02573614
4639,04/06/2018 10:20,0.2753725,38.22049,0.1304785,9.781107,0.0,2.186042,3.914798,0.0,4.53,18.70618,7.031297,19.71371,0.0
4640,04/06/2018 10:40,0.1041425,10.61056,0.05999999,11.49237,0.0,0.15853,2.793815,0.0,4.53,19.01348,7.036534,19.95902,0.0
4641,04/06/2018 11:00,0.2580884,33.12305,0.05999999,11.95866,0.0,0.01929333,2.097369,0.0,4.521278,19.1,7.04,20.14085,0.0
4642,04/06/2018 11:20,0.0,0.0,0.05999999,14.12797,0.0,0.0,2.583957,0.0,4.053771,19.1,7.04,20.27409,0.0
4643,04/06/2018 11:40,1.437639,196.597,0.191845,13.26662,0.0,0.744846,1.31952,199.6319,3.517159,18.99663,7.016248,20.2818,3.214595e-05
4644,04/06/2018 12:00,210.456,30058.2,3.253539,11.07521,0.0,3.213036,0.1615509,130.3955,3.914096,18.9,7.04917,19.97968,0.0
4645,04/06/2018 12:20,112.6997,15881.2,10.29793,8.656552,0.0,3.089859,0.9060107,4058.154,4.299592,18.9,7.136945,18.8992,0.08662078
4646,04/06/2018 12:40,3.136963,345.7372,9.36225,7.013707,-0.019375,3.178196,1.693667,3504.14,4.40735,19.0081,7.081069,17.39765,0.288879
4647,04/06/2018 13:00,3.835825,439.6131,4.717315,6.924732,0.153555,3.231279,1.826895,2853.529,4.4089,19.1,6.991208,16.78975,0.3818634
4648,04/06/2018 13:20,1.569507,158.1829,0.8700749,9.37002,3.142852,3.258329,2.716503,1438.311,4.410001,19.12899,6.940001,17.02013,0.1797331
4649,04/06/2018 13:40,0.7991619,85.12771,0.2176775,10.52277,1.003703,3.257266,1.909033,240.5137,4.410001,19.2,6.956567,19.09058,0.01521299
4650,04/06/2018 14:00,0.6295202,65.3843,0.132508,12.31183,1.148335,1.198617,0.248553,0.0,4.410001,19.22907,6.96,19.60042,0.0
4651,04/06/2018 14:20,0.1292283,13.20485,0.08714999,12.38243,13.25236,0.03856466,0.3459471,0.0,4.405125,19.41865,6.968414,19.87101,0.0
4652,04/06/2018 14:40,0.0,0.0,0.009125415,15.1925,12.02637,0.007818166,0.4493252,0.0,4.180803,19.53399,6.980001,20.09968,0.0
4653,04/06/2018 15:00,0.3790392,41.73138,0.1121243,15.39398,11.7567,0.0529835,0.5922322,25.15145,3.565417,19.53832,6.980001,20.19065,0.000249004
4654,04/06/2018 15:20,137.1159,18635.01,0.6561996,14.14967,12.13797,3.483443,0.90904,467.1907,3.643445,19.40892,6.979703,19.6829,0.004625274
4655,04/06/2018 15:40,119.0419,16302.37,5.615902,12.12798,13.82583,3.340607,0.7601139,2159.114,4.078875,19.31783,7.061332,19.32654,0.04848043
4656,04/06/2018 16:00,20.47506,2477.884,8.452098,11.39746,11.60558,3.238656,1.153808,4060.973,4.25449,19.3,7.085713,18.39314,0.2061824
