,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
4657,04/06/2018 16:20,4.140926,369.931,5.48043,8.725527,9.136744,3.371639,1.684119,3630.41,4.258771,19.3,7.034445,17.52637,0.4305635
4658,04/06/2018 16:40,1.275192,142.0057,1.553961,10.97788,1.717528,3.393745,2.419301,1715.84,4.256684,19.3,6.977838,17.15463,0.2254945
4659,04/06/2018 17:00,2.27929,253.6972,0.346195,13.32747,0.9672454,3.410565,3.078492,1022.4,4.25,19.3,6.981996,16.98356,0.1154981
4660,04/06/2018 17:20,0.2506363,27.7572,0.1101498,14.69614,1.550011,3.338066,2.038436,21.73336,4.25,19.3,7.002058,19.69801,0.001839315
4661,04/06/2018 17:40,0.2575925,26.24844,0.1004005,14.8299,4.613758,0.6771204,0.2868683,0.0,4.25,19.3,7.005933,20.18621,0.0
4662,04/06/2018 18:00,0.1985319,23.24637,0.05,15.22304,14.28305,0.01,0.3672105,0.0,4.237248,19.26841,7.010001,20.36323,0.0
4663,04/06/2018 18:20,0.0,0.0,0.00117,15.75354,10.52946,0.007085835,0.493528,24.32882,3.752115,19.2,7.010001,19.8947,0.00099263
4664,04/06/2018 18:40,2.650979,205.9631,0.1028128,14.67928,10.41003,3.202662,1.700929,890.882,3.5,19.2,7.010001,17.69749,0.02663808
4665,04/06/2018 19:00,739.6888,31180.16,1.763741,12.39656,10.48966,3.606849,1.362464,3397.104,4.534161,19.2,7.045599,17.83946,0.1119632
4666,04/06/2018 19:20,421.9413,17686.36,6.377551,8.899411,10.02534,2.109997,1.084837,4678.502,6.506949,19.2,7.15444,17.55662,0.3602616
4667,04/06/2018 19:40,5.515399,188.0303,4.498897,7.011909,11.36961,2.145218,1.707398,3652.432,6.793532,19.26798,7.083048,17.03634,0.3890375
4668,04/06/2018 20:00,0.275947,6.22333,2.156723,7.488643,5.537313,0.9634131,0.4066798,0.0,6.79,19.3,6.998139,20.00554,0.0
4669,04/06/2018 20:20,0.6521665,15.49347,1.241547,8.626787,0.3598367,0.03035208,0.4475737,0.0,6.79,19.3,6.989999,20.38156,0.0
4670,04/06/2018 20:40,0.09538415,2.808267,1.049295,8.913235,0.9332999,0.014143,0.5593271,0.0,6.79,19.3,6.993604,19.7433,0.0
4671,04/06/2018 21:00,0.081685,1.698137,1.054914,9.153239,0.1246871,0.01,0.6303407,0.0,6.79,19.3,7.010001,20.29535,0.0
4672,04/06/2018 21:20,0.4341657,6.796946,1.014121,9.425862,3.174195,0.01,0.6652473,0.0,6.79,19.3,7.010001,20.69607,0.0
4673,04/06/2018 21:40,0.0,0.0,1.050441,9.436267,6.856115,0.01,0.6760978,0.0,6.573404,19.3,7.010001,20.43881,0.0
4674,04/06/2018 22:00,0.0,0.0,1.052905,8.854034,8.132517,0.01,0.7167882,0.0,4.698237,19.3,7.010001,20.25632,0.0
4675,04/06/2018 22:20,520.0048,16237.61,1.23414,7.645427,5.546572,1.333648,1.669385,1694.417,4.183398,19.25455,7.025713,18.92967,2.595376
4676,04/06/2018 22:40,296.468,9632.154,1.602454,5.631547,0.7102481,2.737546,1.648549,4173.738,5.486773,19.2,7.02242,18.32233,4.976453
4677,04/06/2018 23:00,12.01598,395.9962,0.5864355,5.172122,0.0,2.509291,1.997172,2767.822,5.814111,19.2,6.976284,17.23338,2.673672
4678,04/06/2018 23:20,2.004274,81.70361,-0.06685001,5.922729,0.011458,2.56986,2.440268,738.2035,5.809999,19.2,6.947848,18.49842,0.4465939
4679,04/06/2018 23:40,0.0,0.0,-0.07000001,6.410532,0.7654582,1.850858,0.4421019,0.0,5.809999,19.2,6.948156,20.63713,0.0
4680,05/06/2018 00:00,0.0,0.0,-0.07000001,6.702765,0.2692998,0.09018035,0.2912577,0.0,5.809999,19.2,6.96,20.60951,0.0
4681,05/06/2018 00:20,0.0,0.0,-0.07000001,7.161839,0.5870146,0.02051567,0.3886442,0.0,5.809999,19.2,6.96,20.65159,0.0
4682,05/06/2018 00:40,0.212458,8.08889,-0.07000001,7.506442,2.962573,0.02,0.4885367,0.0,5.809999,19.2,6.96,20.564,0.0
4683,05/06/2018 01:00,0.04497915,1.03589,-0.07000001,7.390475,10.40638,0.02,0.5639797,0.0,5.803232,19.2,6.96,20.64653,0.0
4684,05/06/2018 01:20,0.3872034,15.07545,-0.07000001,7.119986,12.21116,0.02,0.6048142,0.0,5.800001,19.2,6.979841,20.70619,0.0
4685,05/06/2018 01:40,0.25091,9.408606,-0.07000001,6.996301,10.91959,0.02,0.6274194,0.0,5.800001,19.2,6.980001,20.66082,0.0
4686,05/06/2018 02:00,0.0,0.0,-0.07000001,6.456103,11.56285,0.02,0.6350184,0.0,5.037842,19.2,6.980001,20.14314,0.0
4687,05/06/2018 02:20,3.48454,117.804,-0.06868435,5.124704,11.65556,0.01214383,0.642194,0.0,3.420463,19.1995,6.980001,20.06689,0.0
4688,05/06/2018 02:40,355.0122,15435.2,0.4491028,3.503255,8.616426,2.177539,0.6695328,131.8972,4.052325,19.06164,7.036763,20.03414,0.04799185
4689,05/06/2018 03:00,108.3193,4883.449,1.671124,2.771851,0.3412952,2.927111,1.634544,3395.37,4.51713,19.0,7.025356,17.75776,2.017506
4690,05/06/2018 03:20,1.009595,36.94006,-0.05641225,2.717605,0.5869745,3.215401,2.632594,1771.31,4.601365,19.0,6.950221,17.22806,0.9333447
4691,05/06/2018 03:40,2.150071,83.17597,-0.07000001,2.762962,1.253874,3.221162,2.893255,551.4139,4.599999,19.0,6.949998,19.65455,0.08437495
4692,05/06/2018 04:00,0.3792915,12.50303,-0.07000001,2.778636,0.3196771,3.143131,1.925132,174.3974,4.599999,19.0,6.949998,18.94764,0.05562403
4693,05/06/2018 04:20,0.2593063,7.788558,-0.07000001,2.721779,7.90587,1.587726,0.2895311,0.0,4.599999,19.0,6.938317,20.65195,0.0
4694,05/06/2018 04:40,0.25278,7.577334,-0.07000001,2.860624,10.39819,0.02628333,0.2914704,0.0,4.598259,19.0,6.949998,20.63279,0.0
4695,05/06/2018 05:00,0.2583292,7.987097,-0.07000001,2.784404,12.77225,0.01,0.3989758,0.0,4.589999,19.0,6.949998,20.65428,0.0
4696,05/06/2018 05:20,0.0,0.0,-0.07000001,2.487359,11.79743,0.01,0.5044236,0.0,4.349715,19.0,6.949998,20.57854,0.0
4697,05/06/2018 05:40,0.0,0.0,-0.07000001,2.169951,10.71412,0.579421,0.5945535,0.0,3.634509,19.0,6.949998,20.6009,0.0
4698,05/06/2018 06:00,311.7337,11936.42,-0.07000001,1.801955,8.00326,3.113481,0.6505082,0.0,4.093421,18.85862,6.967448,19.85177,0.0
4699,05/06/2018 06:20,70.36861,2685.372,0.5100889,1.320032,1.048612,2.898145,1.809196,2513.643,4.510211,18.8,6.962125,17.70865,0.3991449
4700,05/06/2018 06:40,1.517812,55.23394,-0.01496875,1.448247,1.861259,3.08983,3.328902,1064.978,4.57,18.8,6.898793,17.30993,0.125688
4701,05/06/2018 07:00,0.5067465,17.86582,-0.07000001,1.569749,0.4976998,3.16,3.634831,284.7807,4.57,18.8,6.929999,19.52069,0.02469847
4702,05/06/2018 07:20,1.128055,43.2001,-0.07000001,1.615282,1.063866,2.838455,2.114366,150.842,4.57,18.8,6.929913,20.79982,0.0
4703,05/06/2018 07:40,0.0,0.0,-0.07000001,1.642627,6.920014,0.7138077,0.2011854,0.0,4.57,18.8,6.929999,20.78491,0.0
4704,05/06/2018 08:00,0.128435,7.758169,-0.07000001,1.595459,17.22474,0.01,0.7128192,0.0,4.471741,18.87316,6.929999,20.76139,0.0
4705,05/06/2018 08:20,0.0,0.0,-0.07000001,1.718876,11.95405,0.02052192,0.6738832,0.0,3.910743,18.9,6.943821,20.79898,0.0
4706,05/06/2018 08:40,162.7875,20144.57,0.05154045,1.776481,10.20905,2.585962,0.2075978,0.0,3.687474,18.85675,6.94996,20.60633,0.0
4707,05/06/2018 09:00,143.5823,19667.99,2.513927,1.522305,12.67782,3.016007,0.884126,2086.753,4.21105,18.8,7.049314,18.91603,0.01200299
4708,05/06/2018 09:20,36.75112,4913.223,5.339773,0.9664999,13.11177,3.033609,1.771925,2979.67,4.446881,18.8,6.967426,17.59973,0.08368004
4709,05/06/2018 09:40,3.007603,269.0628,3.068346,1.130132,11.82707,3.242121,2.32258,2076.203,4.44995,18.8,6.886454,17.57735,0.133783
4710,05/06/2018 10:00,1.007112,99.36938,0.3323431,1.566059,6.065957,3.29,3.09182,553.6693,4.45,18.8,6.851478,19.47545,0.01597821
4711,05/06/2018 10:20,0.6450654,64.3315,-0.06680526,1.715927,1.00056,3.210602,0.9427284,0.0,4.45,18.8,6.852486,19.30769,0.0
4712,05/06/2018 10:40,0.0,0.0,-0.07000001,1.819775,3.304618,0.731345,0.3156684,0.0,4.449928,18.90725,6.869051,19.55275,0.0
4713,05/06/2018 11:00,0.2581308,24.00747,-0.07000001,1.754066,0.9961877,0.03,0.4422633,0.0,4.44,18.97209,6.879012,19.83445,0.0
4714,05/06/2018 11:20,0.0,0.0,-0.07000001,1.982431,5.779118,0.03281924,0.5646341,0.0,4.068076,19.07942,6.878771,20.14472,0.0
4715,05/06/2018 11:40,1.006963,92.00731,-0.07000001,2.139353,9.141171,0.6289025,0.6682486,216.0036,3.519679,18.97555,6.879064,19.84216,0.001816261
4716,05/06/2018 12:00,108.7072,13721.14,-0.07000001,2.334787,11.30012,3.694796,1.366193,451.4447,3.608201,18.91066,6.88,19.43115,0.001906308
4717,05/06/2018 12:20,142.3058,18341.62,2.812341,2.710965,13.20984,3.40345,0.7730393,1956.164,4.07191,18.93279,6.982812,18.893,0.03014671
4718,05/06/2018 12:40,31.49877,4021.677,4.578046,2.976373,13.11606,3.25392,1.687331,3418.393,4.283504,19.0029,6.948701,17.81911,0.1621106
4719,05/06/2018 13:00,2.834214,322.5304,0.8154869,3.391993,12.05128,3.374528,2.25478,2139.35,4.290187,19.05254,6.871226,17.13425,0.2404057
4720,05/06/2018 13:20,2.650427,301.4553,0.8984529,3.065637,11.38432,3.203734,2.838291,1147.262,4.288166,19.13507,6.861257,17.2619,0.1308843
4721,05/06/2018 13:40,2.048714,247.8327,0.6570804,4.452033,4.945739,3.426975,4.772054,1022.4,4.287042,19.2,6.882736,17.92689,0.1011533
4722,05/06/2018 14:00,0.7406342,75.01182,0.2358104,9.226656,1.985436,1.553008,5.333383,489.2309,4.29,19.2,6.900001,19.2406,0.03434128
4723,05/06/2018 14:20,0.1292,13.8844,0.1011665,11.23032,1.188167,1.827866,3.287294,0.0,4.29,19.27052,6.914391,19.97172,0.0
4724,05/06/2018 14:40,0.0,0.0,-0.05999999,11.44072,10.55179,0.0,2.124197,0.0,4.22804,19.49405,6.916952,20.20557,0.0
4725,05/06/2018 15:00,0.0,0.0,-0.05999999,11.42,7.196913,0.0,1.26579,0.0,3.686499,19.4698,6.929132,20.33158,0.0
4726,05/06/2018 15:20,106.4368,14296.54,-0.05999999,10.96224,11.05036,1.412133,0.6941261,0.0,3.595866,19.48279,6.910361,20.43322,0.0
4727,05/06/2018 15:40,133.7295,17837.54,3.254956,8.495796,11.8089,3.137899,0.3425415,1549.613,4.004959,19.5,6.978282,19.95895,0.001686174
4728,05/06/2018 16:00,32.87033,4305.472,6.456455,7.463426,12.21867,3.069732,1.095718,4060.973,4.251787,19.55411,7.006204,18.3359,0.1252558
4729,05/06/2018 16:20,2.00015,218.5006,2.231477,9.426236,11.55537,3.230959,1.767185,3326.452,4.260328,19.66721,6.93223,17.43601,0.2771218
4730,05/06/2018 16:40,3.410651,425.9153,0.06397937,11.6916,12.07392,3.440885,2.615211,1149.689,4.259925,19.7,6.888002,17.14105,0.1064797
4731,05/06/2018 17:00,0.6290833,67.39132,0.005411415,13.44692,8.374292,3.439556,1.738571,139.52,4.260001,19.7,6.900001,19.11213,0.006256261
4732,05/06/2018 17:20,0.3867217,41.88502,-0.02822691,13.58948,1.726557,1.874854,0.2929051,0.0,4.260001,19.7,6.90664,19.75659,0.0
4733,05/06/2018 17:40,0.1286757,14.73947,-0.08000001,13.65071,4.504741,0.0,0.3295241,0.0,4.254434,19.72853,6.919999,20.09954,0.0
4734,05/06/2018 18:00,0.0,0.0,-0.08000001,13.67303,0.3229303,0.0,0.5183524,0.0,3.780733,19.72748,6.919946,20.44845,0.0
4735,05/06/2018 18:20,197.8443,27008.87,1.744565,10.96436,0.0,2.687567,0.5511041,13.53116,3.861416,19.7034,6.975374,20.6465,0.0
4736,05/06/2018 18:40,81.5292,11397.85,6.510143,8.640602,2.295448,2.993274,1.117771,3972.52,4.202731,19.7,7.036794,19.29075,0.06945412
4737,05/06/2018 19:00,4.440072,469.9991,5.163067,9.41795,12.36356,3.302031,1.613886,3791.156,4.279511,19.7,6.986993,18.21825,0.2993
4738,05/06/2018 19:20,0.835806,98.19492,0.5826325,11.70848,12.11712,3.420878,2.212019,1752.046,4.279916,19.7,6.906229,17.70343,0.2477579
4739,05/06/2018 19:40,1.890131,224.7229,-0.08000001,13.4349,12.17689,3.418205,2.32848,762.9453,4.28,19.7,6.897172,18.61287,0.1409642
4740,05/06/2018 20:00,0.3868068,36.02464,0.04024,14.43,12.82442,3.380414,0.4509612,0.0,4.28,19.7,6.919999,20.25405,0.0
4741,05/06/2018 20:20,0.3866224,37.49159,0.2001584,14.43499,12.52451,0.083402,0.4367893,0.0,4.28,19.69728,6.9376,20.75364,0.0
4742,05/06/2018 20:40,0.0,0.0,0.031553,14.32491,11.49208,0.0,0.6286715,0.0,4.275767,19.6001,6.938171,20.74685,0.0
4743,05/06/2018 21:00,0.1287467,14.10267,-0.04558199,14.15582,8.260804,0.000447,0.7110432,0.0,4.096077,19.6,6.939151,20.62499,0.0
4744,05/06/2018 21:20,0.463865,48.50429,-0.05079266,13.14503,1.32577,1.002823,0.7040455,108.805,3.542146,19.6,6.938281,20.4941,0.0010733
4745,05/06/2018 21:40,255.5208,31714.94,0.6930918,11.14877,0.0,3.408491,0.8740159,120.7831,3.92001,19.49416,6.951982,20.38517,0.000993063
4746,05/06/2018 22:00,108.4351,12871.27,6.030063,8.013568,0.0,3.130823,1.060491,3580.227,4.43339,19.39243,7.089999,19.19885,0.02869069
4747,05/06/2018 22:20,2.177383,175.6488,5.400004,8.524674,0.47976,3.180541,1.552328,3943.124,4.524025,19.4,7.046962,18.34579,0.2374136
4748,05/06/2018 22:40,2.514888,189.2831,1.858988,10.25552,4.108258,3.250936,1.809098,2861.301,4.523385,19.4,6.976126,17.49989,0.3581341
4749,05/06/2018 23:00,2.395964,184.3585,0.01520235,12.28922,12.06067,3.227971,2.645542,1074.458,4.52049,19.4,6.929999,19.04363,0.08648187
4750,05/06/2018 23:20,0.0,0.0,0.0383829,13.91091,11.96597,3.036288,2.352913,0.0,4.52,19.4,6.948019,20.61312,0.0
4751,05/06/2018 23:40,0.128846,8.904456,0.3189743,14.07813,10.88498,0.6515575,1.407887,0.0,4.52,19.4,6.96189,20.72647,0.0
4752,06/06/2018 00:00,0.129285,9.247774,0.1693517,13.9019,11.45078,0.0,1.192675,0.0,4.519252,19.4,6.960497,20.75512,0.0
4753,06/06/2018 00:20,0.1291435,9.258247,0.00652825,13.66833,12.15562,0.000464,0.9343273,0.0,4.47258,19.4,6.969328,20.72711,0.0
4754,06/06/2018 00:40,0.0,0.0,0.0,13.34833,8.313884,0.0,0.7919153,0.0,3.829403,19.39915,6.969434,20.64088,0.0
4755,06/06/2018 01:00,122.4392,11786.35,0.0,12.10783,0.0,1.876559,0.5746595,0.0,3.60948,19.3711,6.97,20.55425,0.0
4756,06/06/2018 01:20,128.3698,12755.68,2.51692,8.6747,2.280026,2.819963,0.7380067,2160.833,4.103697,19.3,7.066469,19.73587,0.001472398
4757,06/06/2018 01:40,18.80935,1801.594,3.426525,8.142303,2.655944,3.120492,1.486597,4056.261,4.253767,19.3,7.019444,17.61478,0.122051
4758,06/06/2018 02:00,1.94437,173.5263,0.4939953,10.01746,13.76211,3.417144,2.184157,1717.755,4.258906,19.3,6.97436,16.98825,0.09150373
4759,06/06/2018 02:20,1.589646,128.3512,-0.07471468,11.90369,12.35275,3.450672,2.39729,519.0905,4.260001,19.3,6.976563,17.96173,0.02007433
4760,06/06/2018 02:40,0.3864954,31.51555,-0.06223067,12.15191,13.02621,2.910399,0.6952184,0.0,4.260001,19.3,6.990437,20.31045,0.0
4761,06/06/2018 03:00,0.1289307,10.72601,0.1507559,12.0506,14.28856,0.0,0.4953982,0.0,4.250738,19.3,6.99056,20.69678,0.0
4762,06/06/2018 03:20,0.0,0.0,0.09047525,11.69308,13.57128,0.0,0.5678475,0.0,3.901274,19.3,6.990935,20.66739,0.0
4763,06/06/2018 03:40,32.97469,3100.871,-0.06927334,11.22548,13.72146,0.41238,0.6284169,0.0,3.520121,19.3,6.991051,20.59405,0.0
4764,06/06/2018 04:00,110.7302,10021.33,0.629943,9.072454,11.44639,3.018733,0.6777707,535.8178,3.799464,19.20585,7.037799,20.13575,0.009423131
4765,06/06/2018 04:20,44.50531,3865.119,1.766094,7.845895,1.908543,3.196859,1.770391,3454.77,3.995998,19.2,7.038081,17.3651,0.03187236
4766,06/06/2018 04:40,1.875369,124.6998,0.287476,9.339663,1.530562,3.472531,3.20185,1242.551,4.027069,19.2,6.97066,17.33207,0.01275395
4767,06/06/2018 05:00,1.026465,64.37709,-0.08000001,10.67,9.813964,3.559422,2.986571,273.8094,4.023447,19.2,6.980001,20.3303,0.000488321
4768,06/06/2018 05:20,0.4159998,26.28355,-0.08000001,10.56457,14.12247,3.546218,0.9237941,59.35537,4.03,19.2,6.980001,20.78748,0.0
4769,06/06/2018 05:40,0.2217933,15.33272,-0.08000001,10.47196,12.59605,0.9341105,0.3116511,0.0,4.03,19.2,6.982989,20.78791,0.0
4770,06/06/2018 06:00,0.0,0.0,-0.08000001,10.35063,13.8878,0.0,0.4722401,0.0,3.964266,19.2,6.99987,20.75182,0.0
4771,06/06/2018 06:20,0.6680088,42.70368,0.2402255,9.507956,14.25058,1.114834,0.5381266,143.7402,3.533784,19.2,7.000269,20.34067,0.001161364
4772,06/06/2018 06:40,0.8486916,51.11932,0.1805328,8.648017,13.13002,3.705096,1.782189,594.6456,3.5,19.2,7.0,19.61048,0.002394132
4773,06/06/2018 07:00,8.419828,554.3806,0.031223,8.687969,13.86008,4.030397,1.743965,713.257,3.502754,19.2,7.0,18.68103,0.0
4774,06/06/2018 07:20,177.5576,13710.96,0.4764822,8.255615,11.0498,3.830947,1.434706,331.4396,3.837203,19.15806,7.023073,20.04564,0.001845079
4775,06/06/2018 07:40,93.80836,7352.438,1.685365,7.308804,1.59977,3.267835,1.693146,3104.844,4.229729,19.06043,7.025286,18.38691,0.04715975
4776,06/06/2018 08:00,1.265999,89.27769,0.3497875,8.701728,2.163279,3.292622,2.849297,1293.032,4.282523,19.1,6.949328,17.60553,0.04213014
4777,06/06/2018 08:20,1.638092,126.0866,-0.07470401,10.34916,4.410281,3.264003,3.19127,305.1522,4.282369,19.1,6.968015,19.00019,0.005295762
4778,06/06/2018 08:40,0.2579608,22.9292,-0.08000001,10.37799,14.37197,2.819035,1.171485,0.0,4.29,19.1,6.958238,20.12517,0.0
4779,06/06/2018 09:00,0.3868772,40.1948,-0.08000001,10.38265,11.72006,0.0,0.3474286,0.0,4.287364,19.16903,6.980492,19.64309,0.0
4780,06/06/2018 09:20,0.0,0.0,-0.08000001,10.41536,10.29901,0.0,0.6662194,0.0,4.263368,19.2,6.972162,19.78335,0.0
4781,06/06/2018 09:40,0.0,0.0,0.8338735,10.41064,11.4018,0.0,0.606885,0.0,3.735533,19.2,6.984574,20.0178,0.0
4782,06/06/2018 10:00,1.887965,234.6554,1.268618,9.245464,9.53496,2.320654,0.9986521,658.5264,3.5,19.2,6.989999,19.59803,0.002488881
4783,06/06/2018 10:20,1.631909,178.0224,0.6751223,8.634764,11.19008,4.204906,1.435974,379.4138,3.5,19.2,6.980123,19.41567,8.012799e-05
4784,06/06/2018 10:40,225.9286,28650.48,1.074996,8.310293,11.92763,3.856712,0.6297389,24.65567,3.917897,19.18106,6.995688,18.84422,0.0
4785,06/06/2018 11:00,124.1418,14294.71,6.986162,6.446576,3.753202,3.106852,1.424862,3712.504,4.371943,19.17953,7.113313,17.68127,0.05342904
4786,06/06/2018 11:20,3.50926,269.7369,5.289293,7.81235,1.111663,3.148881,1.752643,3002.527,4.489016,19.2,7.014201,17.04293,0.2339921
4787,06/06/2018 11:40,2.520313,221.8979,1.299081,9.960819,5.858106,3.214402,2.260114,1889.451,4.480361,19.20072,6.926683,17.10633,0.214468
4788,06/06/2018 12:00,3.896703,322.5612,0.0,12.28618,2.39758,3.230797,2.65945,811.8807,4.48,19.29754,6.910001,19.03237,0.04576274
4789,06/06/2018 12:20,0.1291718,10.43209,-0.07466867,13.57401,7.818305,3.166633,0.9324453,0.0,4.48,19.3,6.922253,19.49334,0.0
4790,06/06/2018 12:40,0.1288315,10.13857,-0.069338,13.58399,11.5145,0.7997929,0.4091639,0.0,4.48,19.5286,6.92532,19.77027,0.0
4791,06/06/2018 13:00,0.0,0.0,0.3947714,13.62,9.000065,0.0,0.6889238,0.0,4.360921,19.65206,6.930634,20.0456,0.0
4792,06/06/2018 13:20,0.0778315,7.984587,0.593392,13.54067,11.80592,0.0,0.8147023,0.0,3.676189,19.66216,6.93057,20.27709,0.0
4793,06/06/2018 13:40,1.42144,133.2091,0.3185101,12.24187,12.3412,3.086145,1.190268,738.1598,3.5,19.58811,6.929999,18.52974,0.001443037
4794,06/06/2018 14:00,150.5067,18065.38,0.4740807,11.5432,9.880311,3.962559,0.8616212,0.0,3.77005,19.61613,6.956492,18.70779,0.0
4795,06/06/2018 14:20,69.64964,8685.299,3.76292,9.157398,1.965423,3.448046,1.369826,3342.619,4.033605,19.7,7.015182,18.67918,0.04133709
4796,06/06/2018 14:40,2.802092,311.1204,2.230986,10.11949,1.137213,3.460211,1.940226,2652.679,4.109689,19.7,6.944857,17.9466,0.1684252
4797,06/06/2018 15:00,2.501656,278.7824,0.0,12.55217,3.113574,3.559,2.683506,820.431,4.11,19.79933,6.929999,18.2807,0.04000813
4798,06/06/2018 15:20,0.552626,42.69524,-0.08331227,13.56558,1.721133,3.551001,1.932527,115.916,4.11,19.8,6.94242,19.68792,0.002312449
4799,06/06/2018 15:40,0.257904,24.99366,0.08439898,13.3276,4.088603,2.502487,0.3566272,0.0,4.11,19.72392,6.935194,20.49858,0.0
4800,06/06/2018 16:00,0.0,0.0,0.4107247,13.36695,12.68633,0.0,0.4388032,0.0,4.027745,19.7,6.97,20.75309,0.0
4801,06/06/2018 16:20,0.0,0.0,0.6668196,13.25696,10.83406,0.000984499,0.5448808,7.563654,3.637828,19.7,6.952606,20.36678,2.381954e-05
4802,06/06/2018 16:40,2.144078,161.8051,0.531696,12.00059,7.414909,2.947397,1.704674,887.1424,3.5,19.7,6.949998,18.07415,0.002724949
4803,06/06/2018 17:00,2.901969,128.0986,0.1169908,11.77475,9.359501,4.229906,3.318066,888.6096,3.5,19.77059,6.949998,17.9792,1.195006e-05
4804,06/06/2018 17:20,530.9649,26781.52,0.6462085,11.31402,9.558031,3.823146,2.185799,2867.981,4.344423,19.99224,6.968282,18.12466,0.06706465
4805,06/06/2018 17:40,166.8857,8621.861,2.183502,9.488693,9.824584,2.717598,1.745165,3418.799,5.299279,20.2119,6.965635,16.51763,0.2427176
4806,06/06/2018 18:00,4.448428,213.874,0.6364519,10.59838,8.499822,2.57041,2.374807,1682.538,5.480001,20.3,6.904635,16.13317,0.1882025
4807,06/06/2018 18:20,0.1303616,6.644064,-0.05999999,12.59184,1.695185,2.156455,1.235257,24.19305,5.471879,20.30641,6.88,18.23726,0.002759624
4808,06/06/2018 18:40,0.3900225,23.45198,-0.05999999,12.88524,0.920015,0.2834325,0.4088065,0.0,5.470001,20.36275,6.881963,19.33166,0.0
4809,06/06/2018 19:00,0.1288883,7.648798,-0.05999999,12.86884,0.4271958,0.0,0.5479788,0.0,5.470001,20.4,6.890486,19.74656,0.0
4810,06/06/2018 19:20,0.5086833,35.12136,0.00531035,12.97686,0.3234555,0.0,0.5806819,0.0,5.470001,20.4,6.88,20.21007,0.0
4811,06/06/2018 19:40,0.0,0.0,-0.04503183,13.07953,1.011518,0.0,0.6735156,0.0,5.46876,20.4,6.88,20.60518,0.0
4812,06/06/2018 20:00,0.2582723,24.89385,-0.07000001,13.09,8.653439,0.0,0.6573287,0.0,5.407205,20.4,6.88,20.32391,0.0
4813,06/06/2018 20:20,0.0,0.0,-0.07000001,13.00934,8.277452,0.0,0.6818382,0.0,3.927567,20.4,6.88,20.42429,0.0
4814,06/06/2018 20:40,102.4407,12411.15,0.0663165,9.956456,2.70621,2.943149,0.7205575,84.91646,3.354235,20.37902,6.909216,19.59284,0.001847123
4815,06/06/2018 21:00,146.4824,17737.88,2.797433,6.910976,10.55774,3.845491,0.8046622,1144.225,3.811845,20.27538,6.978971,20.40078,0.004169639
4816,06/06/2018 21:20,70.23967,8416.881,6.969565,5.827148,10.33855,3.346869,1.362597,4060.973,4.16112,20.2,7.005638,18.27979,0.09320499
4817,06/06/2018 21:40,1.940664,183.3952,2.975685,7.786757,5.922275,3.486121,1.821508,3045.54,4.180506,20.22097,6.925292,18.60893,0.1822294
4818,06/06/2018 22:00,3.594995,384.2668,-0.03896866,10.42188,0.593685,3.515387,2.479761,1066.429,4.180593,20.3,6.87,19.33646,0.03876068
4819,06/06/2018 22:20,0.29287,31.80407,-0.08000001,11.7286,1.640311,3.47112,2.251611,108.1711,4.18,20.3,6.881909,19.16371,0.008820123
4820,06/06/2018 22:40,0.04302415,2.775311,0.1771645,11.77855,1.764704,1.035498,0.6858613,0.0,4.18,20.29139,6.890616,20.823,0.0
4821,06/06/2018 23:00,0.08589251,10.83359,0.2578416,11.7697,0.9446262,0.0,0.7121723,0.0,4.176343,20.2,6.900001,20.84348,0.0
4822,06/06/2018 23:20,0.3861975,32.22788,0.1312938,11.37571,6.64064,0.0,0.6165746,0.0,4.169426,20.2,6.900001,20.8415,0.0
4823,06/06/2018 23:40,0.0,0.0,0.01072975,11.02889,7.440477,0.003176,0.6511443,15.95108,3.756179,20.2,6.900001,20.32585,0.000180393
4824,07/06/2018 00:00,2.647999,221.3484,-0.03590184,10.04519,8.346652,2.059252,1.550009,722.7124,3.5,20.27627,6.900001,17.80072,0.008841912
4825,07/06/2018 00:20,208.7237,15508.56,0.7211315,8.594776,9.93336,4.009176,0.5528047,0.0,3.791261,20.20976,6.92548,20.34899,0.0
4826,07/06/2018 00:40,72.73008,5514.224,3.542944,6.601315,10.10616,3.413746,1.021113,2971.792,4.209758,20.1,6.999125,19.5879,0.01599395
4827,07/06/2018 01:00,3.176896,243.8015,2.228505,7.341467,6.601989,3.30796,1.726269,3127.609,4.292391,20.10044,6.894619,17.99826,0.07407627
4828,07/06/2018 01:20,1.702667,116.9025,0.01473749,9.666601,1.731257,3.402409,2.872876,770.9824,4.293757,20.17759,6.898118,19.7192,0.01502952
4829,07/06/2018 01:40,2.188315,200.1794,-0.07000001,10.49747,1.092446,3.427714,2.197672,326.6238,4.3,20.19973,6.910001,20.66024,0.000742994
4830,07/06/2018 02:00,0.378485,18.93191,0.03985025,10.44862,0.2907372,1.62126,0.8405288,0.0,4.3,20.16955,6.919739,20.80845,0.0
4831,07/06/2018 02:20,0.1283925,3.336649,0.1823377,10.35764,0.9044108,0.0,0.7625986,0.0,4.29668,20.1,6.92459,20.83822,0.0
4832,07/06/2018 02:40,0.0,0.0,0.07254014,10.11536,0.0,0.002239915,0.5915427,0.0,4.282495,20.11821,6.923738,20.80701,0.0
4833,07/06/2018 03:00,0.0,0.0,-0.03409291,9.833998,0.0,0.0,0.6501206,0.0,4.194953,20.16246,6.929999,20.81155,0.0
4834,07/06/2018 03:20,0.7587683,35.71146,-0.07000001,9.74132,8.977301,0.0,0.8113337,301.0131,3.61555,20.12466,6.929999,18.91244,0.004288731
4835,07/06/2018 03:40,107.4848,5395.036,-0.06080009,8.204236,11.34212,2.83256,1.102978,348.8712,3.637654,20.14598,6.931737,19.21245,0.002564202
4836,07/06/2018 04:00,149.3084,7715.501,0.2273785,6.544679,14.43411,3.544262,1.248642,2038.668,4.024793,20.04539,6.941179,18.11448,0.0
4837,07/06/2018 04:20,20.48708,1038.192,0.0293815,7.162582,10.73213,3.202753,2.878643,1265.407,4.269668,19.90763,6.90339,17.98463,0.0
4838,07/06/2018 04:40,0.9521885,44.4757,-0.07000001,8.21365,2.363866,3.327051,4.461219,582.8239,4.27,19.90017,6.920608,18.67246,0.0
4839,07/06/2018 05:00,0.6305059,26.21743,-0.07000001,8.28,0.9265102,3.149892,2.691211,172.3003,4.27,19.90009,6.920319,20.82352,0.0
4840,07/06/2018 05:20,0.128959,4.220903,-0.05923516,8.243458,1.759853,2.329042,1.103382,0.0,4.27,19.97069,6.915738,20.91322,0.0
4841,07/06/2018 05:40,0.0,0.0,-0.05619625,8.274793,1.652152,0.0086015,0.7435042,0.0,4.268641,19.9,6.928265,20.85962,0.0
4842,07/06/2018 06:00,0.0,0.0,-0.07000001,8.17233,0.0,0.09751592,0.5407007,0.0,4.260001,19.9,6.910001,20.8504,0.0
4843,07/06/2018 06:20,0.0,0.0,-0.07000001,7.87684,0.0,0.0,0.5064619,0.0,4.221322,19.9,6.910001,20.83629,0.0
4844,07/06/2018 06:40,0.9235433,44.99638,-0.07000001,7.664635,6.594225,0.3360505,0.6471846,192.6465,3.660937,19.9144,6.910001,20.33513,0.0
4845,07/06/2018 07:00,103.2004,5427.47,-0.07000001,6.040956,10.93329,3.938701,1.366835,449.423,3.600843,19.96226,6.910001,18.51921,0.0
4846,07/06/2018 07:20,152.0434,9677.025,0.3092745,5.640149,13.11118,3.509359,1.214854,1527.402,4.032355,19.80884,6.930868,19.50908,0.000106708
4847,07/06/2018 07:40,35.43831,2410.382,0.2789003,6.211435,12.52504,3.127968,2.613262,1555.61,4.31466,19.66806,6.873653,17.67637,0.006469987
4848,07/06/2018 08:00,1.883447,107.9393,-0.07000001,7.719411,8.206926,3.115751,4.379063,687.2531,4.31,19.7,6.879734,19.50715,0.002472185
4849,07/06/2018 08:20,0.2575075,14.89195,-0.07000001,7.842071,1.274124,2.395834,2.768348,0.0,4.31,19.7,6.895732,20.89274,0.0
4850,07/06/2018 08:40,0.3789441,33.04344,0.08036459,7.875568,1.961865,0.02677116,2.280889,0.0,4.31,19.7,6.912406,20.90073,0.0
4851,07/06/2018 09:00,0.0,0.0,0.6534745,7.840211,10.79714,0.005342666,1.831924,0.0,4.31,19.7,6.920687,20.79064,0.0
4852,07/06/2018 09:20,0.1290016,16.65384,0.01188425,7.910002,6.362829,0.0,1.165513,0.0,4.31,19.7,6.908174,20.45246,0.0
4853,07/06/2018 09:40,0.1289167,17.5445,-0.06673159,7.883592,6.011554,0.0,1.091517,0.0,4.291028,19.7,6.891085,20.59358,0.0
4854,07/06/2018 10:00,0.0,0.0,-0.07000001,7.808154,12.92613,0.0,1.045934,22.07627,3.754929,19.76043,6.89,20.29248,0.0
4855,07/06/2018 10:20,110.101,18094.59,0.0143276,6.098314,11.7793,3.365064,1.141297,553.9387,3.597052,19.76517,6.893004,19.59178,6.662827e-05
4856,07/06/2018 10:40,138.502,23384.36,4.17199,5.044256,12.98227,3.468652,0.7383392,1754.65,4.05375,19.68845,6.983052,18.76439,0.006646484
4857,07/06/2018 11:00,32.54069,5779.847,8.83386,5.221061,12.10214,3.20806,1.748608,2953.167,4.274421,19.7,6.97048,17.25999,0.1323656
4858,07/06/2018 11:20,3.47963,484.3338,2.892962,7.874583,1.512827,3.351183,1.900941,2507.436,4.284931,19.7,6.849828,17.18035,0.2360751
4859,07/06/2018 11:40,3.186771,460.0507,0.09417336,10.45896,0.0,3.370573,2.536834,1115.698,4.289034,19.73301,6.798531,17.80802,0.1080238
4860,07/06/2018 12:00,1.127712,164.4929,-0.08000001,12.42762,0.0,3.354345,1.93351,225.6446,4.29,19.8,6.809999,19.29294,0.01616062
4861,07/06/2018 12:20,0.25806,29.28983,0.2546692,12.73769,0.0,1.251344,0.4390353,0.0,4.289338,19.85397,6.828516,19.83988,0.0
4862,07/06/2018 12:40,0.0,0.0,0.08572199,12.71826,0.5510871,0.0,0.9283452,0.0,4.18158,19.97906,6.830237,20.01339,0.0
4863,07/06/2018 13:00,1.137951,150.8769,-0.0472255,12.61645,6.626214,0.0,0.9551978,345.3251,3.600728,19.96977,6.830001,19.37521,0.006916801
4864,07/06/2018 13:20,151.4779,22110.97,0.6332393,11.21833,12.54911,3.793782,1.085899,274.7291,3.717682,19.9,6.851143,19.61392,0.00307883
4865,07/06/2018 13:40,158.9723,23988.23,5.413618,9.452152,12.70308,3.356648,1.113286,2972.518,4.171793,19.9,6.957427,18.13335,0.08358909
4866,07/06/2018 14:00,8.892117,1218.859,5.876488,9.906035,11.73803,3.173752,1.790621,3073.852,4.387361,19.9,6.930892,16.86272,0.2544426
4867,07/06/2018 14:20,1.668487,210.3616,1.055012,12.28275,12.40343,3.286628,2.070353,1903.27,4.381235,19.9,6.835348,17.42977,0.2202721
4868,07/06/2018 14:40,1.509467,202.2776,-0.08000001,14.53706,13.87899,3.302409,2.544946,640.579,4.38,19.96807,6.809029,18.47712,0.05507615
4869,07/06/2018 15:00,0.0,0.0,-0.08000001,15.47045,4.386178,3.233413,0.6753501,0.0,4.38,20.0,6.820001,19.63469,0.0
4870,07/06/2018 15:20,0.0,0.0,-0.08000001,15.63782,0.03063375,0.1585207,0.5416615,0.0,4.371768,20.05449,6.834573,19.94103,0.0
4871,07/06/2018 15:40,0.0,0.0,0.0508431,15.66771,0.0,0.0,0.6967411,0.0,3.873578,20.1,6.828475,20.0085,0.0
4872,07/06/2018 16:00,76.96459,11263.03,0.1791659,14.71103,0.0,2.655181,1.113,507.744,3.549466,20.0827,6.827509,18.60431,0.006317801
4873,07/06/2018 16:20,127.5977,18723.09,3.50395,12.63824,0.0,3.612767,0.6905319,1347.23,3.904997,20.0,6.907591,19.7287,0.000471961
4874,07/06/2018 16:40,54.51464,7963.268,5.958901,11.5719,5.724433,3.380916,1.381323,4060.973,4.203506,20.0,6.942205,19.05703,0.1009875
4875,07/06/2018 17:00,3.929115,442.1377,2.797176,13.08586,11.90237,3.393441,1.829838,2690.857,4.222719,20.0,6.884936,17.9991,0.2341467
4876,07/06/2018 17:20,3.734908,331.7962,-0.000337005,15.60853,13.88331,3.425486,2.677979,832.7004,4.22,20.0,6.826456,17.70762,0.08606465
4877,07/06/2018 17:40,0.0,0.0,-0.08000001,16.83274,14.34042,3.375893,1.445639,0.0,4.22,20.07072,6.841115,19.10546,0.0
4878,07/06/2018 18:00,0.0,0.0,-0.08000001,16.84993,13.38363,0.9760675,0.3561817,0.0,4.218894,20.1,6.861046,19.97389,0.0
4879,07/06/2018 18:20,0.0,0.0,-0.08000001,16.92413,13.83385,0.0,0.5614697,0.0,3.849932,20.16053,6.86686,20.1548,0.0
4880,07/06/2018 18:40,2.264854,193.5824,-0.07474901,16.28383,8.090295,1.869316,1.642073,735.3976,3.502246,20.11552,6.850465,18.78534,0.009175532
4881,07/06/2018 19:00,2.13901,172.1906,0.02368025,15.61172,0.0,4.13219,1.25652,440.6484,3.5,20.14125,6.849999,19.50248,0.0
4882,07/06/2018 19:20,59.48512,5369.539,0.1607965,15.78543,0.0,4.141704,2.087837,294.8958,3.52819,20.18047,6.869022,19.28811,0.0
4883,07/06/2018 19:40,150.1777,14355.39,1.646447,14.2533,0.0,3.723473,0.3989483,738.0574,3.921076,19.97465,6.923494,19.45032,0.000934114
4884,07/06/2018 20:00,83.07261,8057.048,4.176221,12.03166,10.23148,3.215734,1.343831,4060.973,4.251994,19.9,6.960046,18.12774,0.09819774
4885,07/06/2018 20:20,4.055761,320.8136,1.253544,13.71893,12.66929,3.300633,2.221867,2083.962,4.30983,19.9,6.894397,17.26181,0.1095321
4886,07/06/2018 20:40,1.820536,155.885,-0.05999999,15.67188,12.46743,3.323607,2.700752,620.2528,4.309959,19.9,6.868458,18.55334,0.02733018
4887,07/06/2018 21:00,1.199839,112.4516,-0.05999999,16.25787,12.74648,3.374967,2.084567,49.12393,4.31,19.9,6.88,20.70841,0.000486848
4888,07/06/2018 21:20,0.128917,9.535868,-0.05999999,16.17562,13.48863,0.1663223,0.4978671,0.0,4.307798,19.9,6.880633,20.80371,0.0
4889,07/06/2018 21:40,0.0,0.0,-0.05999999,15.93017,15.48358,0.0,0.8562421,0.0,3.929936,19.9,6.880465,20.83986,0.0
4890,07/06/2018 22:00,2.139177,181.7343,-0.017923,14.98834,4.934191,2.624065,1.530981,738.3041,3.501485,19.9,6.88,19.11255,0.0
4891,07/06/2018 22:20,1.888633,153.57,0.07581636,14.88675,0.05537,4.141552,1.192998,337.7907,3.5,19.9,6.880229,17.81657,0.0
4892,07/06/2018 22:40,45.55277,4410.316,0.2413408,15.0862,0.0,4.186309,2.43563,400.442,3.514022,19.9,6.888441,19.83506,0.0
4893,07/06/2018 23:00,251.1246,24429.49,2.426703,13.24812,0.0,3.664351,0.3376369,534.1605,4.03456,19.77243,6.955384,20.38426,0.0
4894,07/06/2018 23:20,193.7242,18922.74,6.34525,10.21828,2.183171,2.955362,0.7217256,4060.973,4.747376,19.67566,7.068993,19.30311,0.03217485
4895,07/06/2018 23:40,3.50308,250.396,6.297198,10.49986,11.19168,2.86989,0.9914067,4060.973,4.879888,19.63209,7.067449,18.98326,0.2354771
4896,08/06/2018 00:00,3.270133,227.41,2.951101,12.05878,11.28058,3.001996,1.574927,3584.855,4.879539,19.7,7.004947,18.24077,0.3999263
4897,08/06/2018 00:20,3.854872,238.5697,0.1342756,13.90635,12.13961,2.98798,2.341949,1590.907,4.88,19.7,6.928917,17.74415,0.1913971
4898,08/06/2018 00:40,1.797236,125.7779,-0.08000001,15.50684,8.186449,3.007719,2.34582,273.3606,4.88,19.7,6.919019,19.76952,0.01793625
4899,08/06/2018 01:00,0.3862544,28.81176,-0.08000001,15.93206,0.8190626,0.9009025,0.7334234,0.0,4.88,19.7,6.929999,20.84263,0.0
4900,08/06/2018 01:20,0.0,0.0,-0.06393,15.71026,0.3785509,0.0,0.6764179,0.0,4.837842,19.7,6.930415,20.78735,0.0
4901,08/06/2018 01:40,0.0,0.0,0.032422,15.46399,0.0,0.0,0.6095966,0.0,4.101431,19.7,6.930303,20.7957,0.0
4902,08/06/2018 02:00,1.848124,134.726,0.06337039,15.1268,0.0,0.0,1.083452,538.8504,3.527046,19.7,6.929999,20.44161,0.005621088
4903,08/06/2018 02:20,99.49738,8306.921,0.2107179,13.131,0.344474,3.866267,0.6234301,131.7403,3.67766,19.69957,6.94005,19.15274,0.0
4904,08/06/2018 02:40,59.39521,5036.814,0.8741007,11.68629,0.0,3.594048,1.812527,3069.943,3.905026,19.68624,6.939422,18.67347,0.01521239
4905,08/06/2018 03:00,1.808325,119.8657,0.2868644,12.66188,6.06989,3.562035,3.255138,1073.012,3.948905,19.69981,6.903736,18.13081,0.01223874
4906,08/06/2018 03:20,1.259929,96.19106,-0.07000001,13.87925,14.15261,3.663923,3.45688,362.301,3.949715,19.7,6.929016,20.21946,0.001241563
4907,08/06/2018 03:40,0.1288315,8.187235,-0.07000001,13.7946,16.17694,3.620984,1.946793,0.0,3.95,19.7,6.929999,20.78712,0.0
4908,08/06/2018 04:00,0.1289732,8.650626,-0.07000001,13.73205,16.13783,1.063204,0.5247378,0.0,3.948633,19.66616,6.929999,20.79738,0.0
4909,08/06/2018 04:20,0.1997535,7.26879,-0.07000001,13.49845,13.87549,0.0,0.7734738,105.4039,3.70132,19.60542,6.931281,19.79675,0.0
4910,08/06/2018 04:40,2.000685,131.0514,-0.03885583,12.88412,15.2981,1.858498,1.943291,630.0759,3.504734,19.7,6.929999,19.07196,0.0
4911,08/06/2018 05:00,1.470966,101.4333,0.0,12.45152,4.201863,4.143832,1.574051,665.126,3.5,19.7,6.929999,19.05913,0.0
4912,08/06/2018 05:20,0.7635206,44.74161,0.06506918,12.64983,0.00126225,4.185428,2.156169,272.8249,3.500032,19.7,6.944599,19.87714,0.0
4913,08/06/2018 05:40,85.66555,6096.097,0.06689551,12.16289,0.0,3.978972,0.7090247,18.36639,3.640684,19.64445,6.938582,20.11013,0.0
4914,08/06/2018 06:00,64.31236,4598.299,0.3769729,11.15014,9.122168,3.585907,2.074621,2298.684,3.874688,19.6,6.916526,18.3337,0.002079189
4915,08/06/2018 06:20,3.488538,214.074,-0.0219675,12.18516,13.40591,3.545128,3.696949,1064.172,3.922288,19.6,6.903596,18.21031,0.009036025
4916,08/06/2018 06:40,0.2790691,16.66279,-0.05999999,13.08569,15.37243,3.630426,4.122742,227.1227,3.93,19.6,6.928466,19.7601,0.001474608
4917,08/06/2018 07:00,0.8917991,52.69034,-0.05999999,13.07941,15.72687,3.631469,2.386536,152.0629,3.93,19.6,6.926817,19.74279,0.000642545
4918,08/06/2018 07:20,0.0,0.0,-0.05999999,12.91021,14.82485,2.79183,0.6916983,0.0,3.928825,19.6,6.923479,20.83187,0.0
4919,08/06/2018 07:40,0.0,0.0,-0.05999999,12.94509,14.86891,0.0,0.7500228,28.47568,3.728001,19.61451,6.940181,20.68473,0.0
4920,08/06/2018 08:00,1.719012,125.6574,-0.0197205,12.3665,13.75694,2.731995,1.952569,706.9445,3.509109,19.63697,6.926901,18.52056,0.0
4921,08/06/2018 08:20,1.689436,177.5078,0.102866,12.25541,1.010679,4.141242,1.730029,587.7363,3.501917,19.7,6.938346,18.31301,0.0
4922,08/06/2018 08:40,1.094302,152.2461,0.3923116,12.44227,0.0,4.158785,2.564549,278.6967,3.5,19.7,6.940398,19.87102,0.0
4923,08/06/2018 09:00,196.3838,34235.51,1.67937,11.8575,0.0,3.785892,0.6702147,51.51802,3.849839,19.58077,6.965016,18.94653,0.0
4924,08/06/2018 09:20,117.8096,20977.54,7.545259,10.1518,13.24481,3.325024,1.378052,3412.736,4.280264,19.37652,7.061655,18.53032,0.05315914
4925,08/06/2018 09:40,3.007605,393.3478,6.974337,11.1104,12.33273,3.149061,1.866216,2747.082,4.382176,19.38185,6.948033,17.6644,0.1991946
4926,08/06/2018 10:00,4.012876,557.1137,2.027983,13.22777,11.70435,3.257225,2.102065,2040.17,4.379901,19.49528,6.854944,18.00818,0.2062773
4927,08/06/2018 10:20,2.129038,277.6441,0.1184707,15.68828,12.42869,3.283404,2.561151,644.7742,4.38,19.6,6.830001,18.33359,0.05736361
4928,08/06/2018 10:40,0.2580318,30.56872,0.0,17.09507,13.44944,3.16116,1.282345,0.0,4.38,19.6,6.831519,19.47902,0.0
4929,08/06/2018 11:00,0.25025,28.09406,0.0,17.19476,13.48958,1.008263,0.3358504,0.0,4.37768,19.68231,6.843348,19.82868,0.0
4930,08/06/2018 11:20,0.0,0.0,0.008138,17.25239,12.19435,0.001066834,0.5040302,0.0,3.915965,19.7,6.850651,19.92399,0.0
4931,08/06/2018 11:40,2.138061,214.0378,0.06560348,16.86534,7.699772,1.698716,1.543463,735.9177,3.500886,19.7,6.849999,19.95831,0.005397844
4932,08/06/2018 12:00,1.259011,146.1175,0.3043216,16.49029,0.3326333,4.10822,1.373173,352.571,3.5,19.7,6.863348,18.47739,0.0
4933,08/06/2018 12:20,164.7392,22184.44,1.016179,16.21157,0.0,4.009634,1.052344,152.5992,3.764558,19.66209,6.888401,19.35595,0.0
4934,08/06/2018 12:40,129.5175,17472.86,5.490361,13.20386,0.0,3.265125,1.300034,3378.018,4.172502,19.6,6.98166,18.95392,0.02356266
4935,08/06/2018 13:00,2.656892,301.0683,4.139762,13.82964,0.0,3.183246,1.831707,2841.768,4.325543,19.66045,6.923677,17.73656,0.1580803
4936,08/06/2018 13:20,2.635778,272.2902,0.353613,16.23942,0.0,3.301999,2.56959,1022.081,4.319925,19.7,6.842529,18.15593,0.05965875
4937,08/06/2018 13:40,1.782322,191.5118,-0.022369,17.9758,4.496903,3.32884,2.455826,294.0733,4.32,19.7,6.86,19.0054,0.01625632
4938,08/06/2018 14:00,0.1293133,11.75767,-0.05999999,18.26666,11.44051,1.135568,0.590565,0.0,4.32,19.76747,6.872059,19.73514,0.0
4939,08/06/2018 14:20,0.0,0.0,-0.0049865,18.37789,12.7381,0.000831084,0.697699,0.0,4.163271,19.86694,6.877557,19.88666,0.0
4940,08/06/2018 14:40,1.559973,144.0364,0.0,18.08687,11.75163,1.212161,0.8480474,425.3629,3.567722,19.8,6.865922,18.73411,0.001710179
4941,08/06/2018 15:00,1.97317,191.4232,0.0,17.41454,11.70435,3.983578,1.919223,312.8379,3.5,19.8,6.87,19.28515,0.000121865
4942,08/06/2018 15:20,2.269331,218.7475,0.2658889,17.37102,0.9901632,4.187611,2.244654,738.5327,3.5,19.86326,6.873975,18.54794,0.0
4943,08/06/2018 15:40,155.6411,16801.59,0.7182934,16.90924,0.0,3.88808,0.9507945,0.0,3.720583,19.83387,6.904824,19.54221,0.0
4944,08/06/2018 16:00,115.2657,12723.47,2.847447,14.53182,0.0,3.430487,0.7544414,2970.914,4.094753,19.8,6.970016,19.25528,0.02800066
4945,08/06/2018 16:20,8.813251,922.9523,2.762683,14.2679,0.0,3.284692,1.707937,3406.92,4.2704,19.8,6.952466,18.77313,0.1275678
4946,08/06/2018 16:40,3.26164,306.5144,0.069975,16.52554,0.0,3.396747,2.787594,976.8032,4.275127,19.80006,6.908338,18.20744,0.05295657
4947,08/06/2018 17:00,0.877443,75.29958,0.0,17.62579,0.0,3.390009,2.271648,202.191,4.27369,19.8,6.919999,19.48744,0.006818888
4948,08/06/2018 17:20,0.5083333,49.57115,0.04851192,17.68986,13.75464,0.7772566,0.6217481,0.0,4.27,19.71472,6.922541,20.51462,0.0
4949,08/06/2018 17:40,0.0,0.0,0.0291625,17.50928,11.50421,0.004680834,0.6909776,0.0,4.137437,19.7,6.940001,20.74676,0.0
4950,08/06/2018 18:00,1.639724,141.6865,0.0,17.07986,11.92102,0.003465,1.038267,426.9641,3.573588,19.7,6.940001,20.18479,0.0
4951,08/06/2018 18:20,1.509063,91.49544,0.3497025,16.31751,12.62592,3.77977,2.831486,890.8799,3.51,19.7,6.925847,18.2247,0.0
4952,08/06/2018 18:40,1.760108,63.93646,0.2918488,16.64655,11.97737,4.14932,4.436059,887.8055,3.51,19.7,6.940001,18.73535,0.0
4953,08/06/2018 19:00,343.4637,11936.69,0.150309,16.80667,12.09089,4.150887,4.654908,892.7813,3.737486,19.7,6.952769,18.95358,4.247097e-05
4954,08/06/2018 19:20,598.4794,19394.5,0.1135254,13.51818,10.0776,3.094008,1.616454,3779.606,5.44522,19.79369,6.932499,18.88582,0.02339214
4955,08/06/2018 19:40,175.243,5490.626,0.06165581,10.35292,0.0,2.048464,2.052901,2235.238,6.605769,19.88257,6.910062,18.03429,0.04123019
4956,08/06/2018 20:00,0.6292691,12.48565,-0.09000002,11.80356,0.0,1.744216,1.060743,86.36787,6.660001,19.9,6.88,20.40549,0.000842851
4957,08/06/2018 20:20,0.7586527,17.85378,-0.09000002,12.23878,0.0,0.1309684,0.4124233,0.0,6.660001,19.9,6.880381,20.80527,0.0
4958,08/06/2018 20:40,0.2579045,6.660754,-0.09000002,12.34743,0.0,0.0,0.3469099,0.0,6.660001,19.9,6.880564,20.79833,0.0
4959,08/06/2018 21:00,0.1289025,3.762881,-0.09000002,12.42805,5.899616,0.00444625,0.3181162,0.0,6.660001,19.9,6.88,20.76593,0.0
4960,08/06/2018 21:20,0.0,0.0,-0.09000002,12.36134,8.430015,0.004594335,0.439014,0.0,6.438685,19.9,6.880369,20.53859,0.0
4961,08/06/2018 21:40,0.0,0.0,-0.09000002,12.36001,9.464214,0.0,0.5086809,0.0,4.412148,19.9,6.88,20.10544,0.0
4962,08/06/2018 22:00,361.4454,15415.89,-0.09000002,11.17868,8.986666,1.994269,1.118858,3063.862,3.773208,19.9,6.891366,19.68306,0.001242079
4963,08/06/2018 22:20,242.2055,10680.15,0.4497,7.790903,1.08288,2.900173,1.808364,3568.938,4.736178,19.9,6.905007,19.09449,0.02048084
4964,08/06/2018 22:40,23.72025,1065.454,0.252918,8.352218,0.0,2.64478,2.369078,1627.037,5.06004,19.9,6.913362,18.67075,0.02296288
4965,08/06/2018 23:00,2.181421,109.5963,-0.08000001,9.719245,0.0,2.882357,1.644465,298.0054,5.059999,19.9,6.89,20.06282,0.001938135
4966,08/06/2018 23:20,0.0,0.0,-0.08000001,9.83972,0.013209,0.254639,0.4651611,0.0,5.059999,19.89247,6.890697,20.80915,0.0
4967,08/06/2018 23:40,0.2576773,11.03478,-0.08000001,9.715621,0.0,0.0,0.5927263,0.0,5.059206,19.8,6.89018,20.75843,0.0
4968,09/06/2018 00:00,0.1289165,5.39541,-0.08000001,9.523883,0.0,0.0039615,0.5602578,0.0,5.050001,19.8,6.902685,20.78915,0.0
4969,09/06/2018 00:20,0.517324,25.03059,-0.07579575,9.351362,0.05283615,0.005278418,0.5642744,0.0,5.050001,19.83871,6.910001,20.78177,0.0
4970,09/06/2018 00:40,0.1300642,6.254081,-0.05239641,9.221377,0.61,0.0,0.5914971,0.0,4.564968,19.89994,6.910398,20.56633,0.0
4971,09/06/2018 01:00,0.6284491,30.93649,-0.05999999,9.011244,7.460573,0.01773107,0.5793809,0.0,3.343433,19.89748,6.910001,19.42904,0.0
4972,09/06/2018 01:20,111.6004,6687.125,-0.05999999,5.976495,10.77236,4.174806,1.191287,703.9476,3.349517,19.88376,6.932571,18.68386,1.821557e-05
4973,09/06/2018 01:40,189.9852,10946.57,0.5858511,5.309969,11.17828,3.939543,0.5584197,942.0906,3.916735,19.77026,6.942251,19.17584,0.0
4974,09/06/2018 02:00,89.41524,4925.633,1.50802,4.801421,12.09727,3.235073,1.58293,3304.474,4.345734,19.7,6.919351,18.63762,0.004034879
4975,09/06/2018 02:20,1.777364,75.61266,0.07881052,6.798248,12.35316,3.271122,3.550397,1180.618,4.380876,19.70156,6.864902,17.78749,0.003761383
4976,09/06/2018 02:40,1.523514,72.08601,-0.07000001,7.593938,7.447035,3.355535,2.98385,192.8576,4.38,19.8,6.872952,18.3259,0.000117705
4977,09/06/2018 03:00,0.1289875,5.569717,-0.07000001,7.511899,0.0,1.722357,0.8621147,0.0,4.38,19.8,6.86,20.55714,0.0
4978,09/06/2018 03:20,0.0,0.0,-0.07000001,7.432347,0.0,0.06922667,0.7720038,0.0,4.379601,19.8,6.873407,20.80243,0.0
4979,09/06/2018 03:40,0.0,0.0,-0.04267174,7.142575,0.0,0.0,0.6577476,0.0,3.923409,19.8,6.883723,20.74298,0.0
4980,09/06/2018 04:00,1.774417,99.07121,-0.02,6.017498,0.0,2.550048,1.361406,738.5006,3.501268,19.8,6.87,20.65917,0.0
4981,09/06/2018 04:20,87.44213,4873.81,-0.04830134,5.672446,0.0,4.198522,0.9783012,0.0,3.595457,19.79208,6.874822,20.53399,0.0
4982,09/06/2018 04:40,108.4281,6104.698,0.1546767,5.072318,0.0,3.636982,1.164038,1738.831,3.953269,19.69546,6.895345,19.20758,0.0
4983,09/06/2018 05:00,13.61462,758.1915,0.1055792,5.879081,0.0,3.496016,3.417213,1184.306,4.086767,19.69403,6.844047,17.70875,0.0
4984,09/06/2018 05:20,1.265681,65.05017,-0.07000001,6.642558,0.0,3.529327,4.814238,633.4451,4.086128,19.7,6.84907,18.88035,0.0
4985,09/06/2018 05:40,0.0,0.0,-0.07000001,6.748342,0.0,2.168477,2.853906,0.0,4.080001,19.7,6.87,20.6874,0.0
4986,09/06/2018 06:00,0.2580318,13.77796,-0.07000001,6.67344,0.0,0.008964835,2.30458,0.0,4.080001,19.69537,6.87,20.86281,0.0
4987,09/06/2018 06:20,0.0,0.0,-0.07000001,6.605396,0.0,0.00664915,1.435121,0.0,4.018181,19.69629,6.87,20.8281,0.0
4988,09/06/2018 06:40,1.386613,91.24733,-0.07000001,6.013519,0.0,1.469868,1.396667,479.8401,3.551094,19.69367,6.863471,19.64055,0.0
4989,09/06/2018 07:00,0.8857058,46.60881,-0.05877591,5.341414,0.0,4.082676,1.865257,279.4602,3.5,19.7,6.858107,19.68829,0.0
4990,09/06/2018 07:20,1.886251,123.5729,-0.0583,5.351151,0.0,4.262134,2.462399,718.0159,3.5,19.7,6.86,18.69593,0.0
4991,09/06/2018 07:40,21.0692,1500.391,-0.05999999,5.535769,0.0,4.192273,1.976088,374.887,3.509458,19.70458,6.86,18.79593,0.0
4992,09/06/2018 08:00,151.8125,11139.66,-0.05999999,5.377611,0.0,3.865008,0.5257137,737.9103,3.797248,19.64037,6.872711,19.98851,0.0
4993,09/06/2018 08:20,50.7056,4175.99,0.2366645,5.382342,1.77884,3.329942,2.845064,1805.043,4.101499,19.6,6.804584,17.99904,0.00013948
4994,09/06/2018 08:40,3.019306,212.4966,-0.07000001,6.732799,11.5297,3.403069,4.327814,1018.31,4.13,19.6,6.783923,18.3084,6.647669e-05
4995,09/06/2018 09:00,0.5093535,35.01834,-0.07000001,7.15,12.91904,3.48437,4.021792,22.68521,4.13,19.6,6.820001,19.53938,0.0
4996,09/06/2018 09:20,0.128945,9.048648,-0.07000001,7.150844,13.03345,0.3724363,1.747301,0.0,4.13,19.63815,6.837967,20.21697,0.0
4997,09/06/2018 09:40,0.515879,38.22667,-0.07000001,7.149207,12.44852,0.02,1.939582,0.0,4.128881,19.72694,6.839999,19.77768,0.0
4998,09/06/2018 10:00,0.0,0.0,-0.07000001,7.182967,4.333307,0.02,2.020017,18.92509,3.754931,19.70312,6.839999,20.00496,0.0
4999,09/06/2018 10:20,2.139427,236.7608,0.02515525,6.178842,0.0,3.446163,1.91326,719.9345,3.5,19.7,6.825067,18.71604,0.0
5000,09/06/2018 10:40,1.889524,243.5371,0.2848254,6.078581,0.0,4.264542,1.750375,575.6256,3.5,19.7,6.839999,19.3686,0.0
5001,09/06/2018 11:00,0.6763825,97.77081,0.02895574,6.282684,0.0,4.088358,2.65919,278.3481,3.5,19.79642,6.839999,18.75602,0.0
5002,09/06/2018 11:20,194.486,31761.99,0.6138,6.250045,0.0,4.065335,0.9747664,152.5051,3.825885,19.68448,6.859302,19.53963,0.0
5003,09/06/2018 11:40,126.4982,23545.88,6.586664,4.944498,7.257774,3.284507,0.9072329,3377.087,4.281269,19.64181,6.963078,18.91322,0.01351211
5004,09/06/2018 12:00,5.007058,866.9282,6.142602,6.081758,14.22798,3.186589,1.713384,3367.398,4.40099,19.69985,6.906428,17.96503,0.1263963
5005,09/06/2018 12:20,2.640341,560.1239,1.281808,8.566829,12.92914,3.274182,2.064711,2277.75,4.399976,19.7,6.81851,18.37255,0.1360862
5006,09/06/2018 12:40,3.243732,729.1586,-0.07000001,11.17981,12.69667,3.3,2.543546,870.1478,4.400001,19.76784,6.771151,18.91642,0.03809023
5007,09/06/2018 13:00,0.1533117,28.54251,-0.07000001,12.34041,14.15177,3.312739,1.35548,0.0,4.400001,19.8,6.769999,19.16526,0.0
5008,09/06/2018 13:20,0.002606665,0.02005801,-0.07000001,12.40313,14.95491,0.354675,0.5736297,0.0,4.396661,19.96096,6.780038,19.5634,0.0
5009,09/06/2018 13:40,0.0,0.0,-0.06463568,12.30329,12.805,0.02,1.041418,0.0,3.927784,20.0,6.781017,19.77966,0.0
5010,09/06/2018 14:00,2.146987,475.5833,0.1820165,11.41115,4.382754,2.47953,1.431638,738.6037,3.506685,19.96295,6.788391,18.86993,0.002610987
5011,09/06/2018 14:20,1.888358,419.0308,-0.000584995,11.14654,0.0,4.156778,1.143758,345.7049,3.5,20.0,6.79,19.06776,0.0
5012,09/06/2018 14:40,109.2475,24453.7,-0.07000001,11.33091,0.0,4.183076,1.95215,390.3983,3.587495,20.0,6.790983,19.62625,0.0
5013,09/06/2018 15:00,118.93,26640.77,1.999932,9.672002,0.0,3.647699,0.4663731,1752.16,4.030112,20.0,6.899264,19.52961,0.001965408
5014,09/06/2018 15:20,58.98383,11703.05,3.665917,8.832215,1.67524,3.155471,1.312067,4054.389,4.274153,20.00619,6.901639,18.57223,0.06675196
5015,09/06/2018 15:40,1.379218,202.0099,0.6878902,10.9725,11.77408,3.341,2.287627,1601.502,4.29,20.10093,6.847425,18.56596,0.0544974
5016,09/06/2018 16:00,1.257519,231.3503,-0.07000001,12.82405,13.01794,3.379454,2.643763,587.0562,4.29,20.19839,6.82297,18.82907,0.02005236
5017,09/06/2018 16:20,0.2578335,44.53485,-0.07000001,13.1039,13.42615,2.759295,1.082083,0.0,4.29,20.2,6.830001,19.75998,0.0
5018,09/06/2018 16:40,0.1287185,21.5973,-0.07000001,13.06005,12.39471,0.01040067,0.7970234,0.0,4.26919,20.2,6.831803,20.09251,0.0
5019,09/06/2018 17:00,0.0,0.0,-0.07000001,13.03,12.4859,0.01119917,0.5741248,53.20348,3.73442,20.2,6.830001,20.0068,5.678832e-05
5020,09/06/2018 17:20,2.768573,569.3881,0.1226082,11.482,1.376205,3.490596,1.717388,682.8092,3.5,20.2,6.839805,19.24514,0.000169806
5021,09/06/2018 17:40,2.637463,391.3998,0.1325687,11.40679,0.0,4.25377,1.155548,611.6193,3.5,20.25849,6.839999,19.44806,0.0
5022,09/06/2018 18:00,2.508763,336.1691,-0.02878566,11.58099,0.0,4.183038,1.832671,225.8008,3.501043,20.3,6.839999,19.40415,0.0
5023,09/06/2018 18:20,185.7403,25368.04,0.2114831,10.90744,0.0,3.864103,0.3595969,136.6038,3.854509,20.21875,6.874337,20.24193,8.435021e-05
5024,09/06/2018 18:40,93.52854,18706.55,2.912611,8.431131,0.0,3.329471,0.9698822,4058.495,4.195016,20.13493,6.971128,19.10707,0.03376845
5025,09/06/2018 19:00,3.027751,495.0119,1.404964,9.630639,7.022229,3.314658,1.899063,2953.971,4.288491,20.1,6.903763,17.90187,0.09252661
5026,09/06/2018 19:20,1.77251,294.4356,-0.03891874,12.02189,11.44355,3.404332,2.912315,577.7932,4.29,20.1,6.88,18.04059,0.02063528
