,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
5027,09/06/2018 19:40,0.0,0.0,-0.07000001,12.46036,12.11228,2.141274,1.649382,0.0,4.29,20.1,6.88,20.50469,0.0
5028,09/06/2018 20:00,0.129299,18.8849,-0.07000001,12.39046,12.38328,0.02,0.7620138,0.0,4.289709,20.09985,6.88,19.9937,0.0
5029,09/06/2018 20:20,0.0,0.0,-0.07000001,12.0271,12.09167,0.02,0.7710565,0.0,3.980881,20.1,6.877635,20.64443,0.0
5030,09/06/2018 20:40,1.813153,289.9254,-0.07000001,11.32411,7.082327,1.517606,1.2248,712.0983,3.517022,20.1,6.871043,19.30905,0.0
5031,09/06/2018 21:00,1.326584,192.6929,-0.07000001,10.56418,0.00438575,4.195589,1.676519,279.3687,3.51,20.1,6.89,19.62343,0.0
5032,09/06/2018 21:20,1.668754,209.8704,0.399221,10.72179,0.0,4.210984,2.18171,482.574,3.5099,20.1,6.89,19.90443,0.0
5033,09/06/2018 21:40,139.0124,21503.57,1.582616,10.2976,0.0,3.958239,0.5608379,100.0649,3.665674,20.07851,6.909827,19.6958,0.0
5034,09/06/2018 22:00,99.15177,15662.65,1.936647,8.119209,5.487985,3.458162,0.648667,2566.359,4.082961,19.97932,6.99763,18.6385,0.006484427
5035,09/06/2018 22:20,11.99326,1849.536,1.911984,8.453172,0.0,3.362324,1.750468,3217.968,4.200461,19.99158,6.929783,18.06936,0.02745358
5036,09/06/2018 22:40,0.950514,131.5643,-0.07000001,10.70641,0.0,3.46,2.80997,688.3975,4.190079,19.99976,6.900969,17.57322,0.009793972
5037,09/06/2018 23:00,1.579364,207.7531,-0.07000001,11.26691,0.0,3.464844,2.264281,184.3676,4.199992,20.0,6.919999,19.38438,0.001998298
5038,09/06/2018 23:20,0.0,0.0,-0.07000001,11.16734,0.0,0.4843164,0.5309336,0.0,4.2,19.94791,6.919999,20.82439,0.0
5039,09/06/2018 23:40,0.0,0.0,-0.07000001,10.9498,0.0,0.02,0.6051949,0.0,4.108011,19.9,6.919999,20.80819,0.0
5040,10/06/2018 00:00,1.198817,156.7814,-0.07000001,10.63823,0.0,0.0217815,0.7967689,422.9734,3.569448,19.91255,6.919999,20.76266,0.0
5041,10/06/2018 00:20,0.8200511,148.4115,-0.07000001,9.556875,0.0,3.602186,1.734221,315.2141,3.5,19.99991,6.919999,19.84065,0.0
5042,10/06/2018 00:40,2.261314,441.534,-0.006645833,9.445721,0.0,4.195094,2.151326,735.2455,3.5,20.0,6.919999,19.14013,0.0
5043,10/06/2018 01:00,34.5541,8200.014,0.04810619,9.566919,0.0,4.149434,1.394835,215.2403,3.519751,19.98186,6.919999,20.57299,0.0
5044,10/06/2018 01:20,97.64241,22931.23,0.5870839,8.534061,0.0,3.799526,0.4283243,1144.215,3.758451,19.9,6.94121,19.94456,8.642284e-06
5045,10/06/2018 01:40,47.98623,11009.57,1.290383,7.896671,0.0,3.527421,1.593737,3401.521,3.988595,19.9,6.959038,18.58231,0.003216517
5046,10/06/2018 02:00,2.26648,431.8796,0.2454402,9.641859,0.0,3.550683,3.372976,1096.166,4.000033,19.9,6.921542,17.69276,0.009848913
5047,10/06/2018 02:20,1.007378,178.9347,-0.07000001,10.63231,0.0,3.633597,2.783955,430.295,4.0,19.9,6.92731,18.63388,0.00133907
5048,10/06/2018 02:40,0.2576634,47.03506,-0.07000001,10.58725,0.0,3.515369,1.442919,0.0,4.0,19.9,6.924132,20.68445,0.0
5049,10/06/2018 03:00,0.0,0.0,-0.07000001,10.50385,0.0,1.320774,0.5397217,0.0,3.999278,19.85589,6.922307,20.79719,0.0
5050,10/06/2018 03:20,0.9179025,186.8789,-0.07000001,10.34646,0.0,0.3354349,0.5466344,166.588,3.673679,19.81826,6.929999,19.84744,0.0
5051,10/06/2018 03:40,1.471322,278.114,-0.07000001,9.3094,0.0,4.02011,2.162981,571.6758,3.504472,19.9,6.929999,19.29778,0.0
5052,10/06/2018 04:00,1.767065,403.8824,-0.07000001,9.421907,0.0,4.207405,1.873378,724.7924,3.502686,19.9,6.929697,18.91776,0.0
5053,10/06/2018 04:20,1.760298,380.005,0.1109134,9.576243,0.0,4.211574,2.208081,279.9017,3.500323,19.9,6.929999,20.09832,0.0
5054,10/06/2018 04:40,72.39455,17765.38,0.113413,9.265375,0.0,4.049793,1.031564,102.4101,3.605109,19.83236,6.940961,20.32091,0.0
5055,10/06/2018 05:00,74.68885,18708.4,0.9738363,8.343958,0.0,3.60275,1.388484,2743.787,3.850068,19.8,6.947829,18.83717,0.004694565
5056,10/06/2018 05:20,3.511827,697.366,0.226427,9.354083,0.0,3.544942,2.854006,1315.396,3.9208,19.71397,6.914038,17.89151,0.01502776
5057,10/06/2018 05:40,1.387807,279.4532,-0.07000001,10.9254,0.0,3.638417,3.444762,424.8036,3.919999,19.70321,6.910001,18.88592,0.006164846
5058,10/06/2018 06:00,1.130793,253.4819,-0.07000001,11.01308,0.0,3.64482,2.334473,192.1458,3.919999,19.71193,6.910001,20.04128,0.001070857
5059,10/06/2018 06:20,0.3861552,74.57877,-0.07000001,10.9333,0.0,0.9742169,0.8058273,0.0,3.919999,19.70059,6.91152,20.76201,0.0
5060,10/06/2018 06:40,0.0,0.0,-0.07000001,10.8606,0.0,0.03053166,0.6759652,0.6014779,3.74415,19.7,6.923693,20.59672,0.0
5061,10/06/2018 07:00,2.009532,418.9922,-0.07000001,10.26996,0.0,2.544371,1.909138,735.4132,3.5,19.70069,6.910001,18.84444,0.0
5062,10/06/2018 07:20,1.639566,354.169,-0.07000001,10.11146,0.0,4.160764,1.630403,542.8021,3.5,19.7,6.912553,20.43923,0.0
5063,10/06/2018 07:40,1.654472,319.0159,-0.000268099,10.32067,0.0,4.143152,2.539001,279.0076,3.5,19.74504,6.929999,19.82633,0.0
5064,10/06/2018 08:00,43.81602,10944.46,-0.009696333,10.44172,0.0,4.119959,2.508959,509.9185,3.538523,19.79982,6.929999,19.37275,0.0
5065,10/06/2018 08:20,98.69686,24800.5,0.01656594,9.695249,0.0,3.707602,0.8373974,1588.223,3.782853,19.7,6.942698,19.37244,0.000211929
5066,10/06/2018 08:40,47.99734,11978.54,0.2853899,9.593066,5.056497,3.428396,2.382045,1730.709,4.030366,19.7,6.899039,17.62718,0.03334064
5067,10/06/2018 09:00,1.008801,213.7891,-0.07000001,11.11206,15.56058,3.472937,3.355376,735.5167,4.035676,19.7,6.88,17.68755,0.02637913
5068,10/06/2018 09:20,0.8782498,173.4948,-0.07000001,11.92677,12.96886,3.528214,2.547675,151.1725,4.038826,19.7,6.88,19.39684,0.002320476
5069,10/06/2018 09:40,0.0,0.0,-0.07000001,11.89145,12.52758,2.185731,0.5556172,0.0,4.04,19.74342,6.887248,19.73521,0.0
5070,10/06/2018 10:00,0.0,0.0,-0.07000001,11.96626,12.40523,0.03,0.7088194,0.0,4.0018,19.88418,6.910262,19.89591,0.0
5071,10/06/2018 10:20,1.121395,264.9207,-0.07000001,11.87142,12.05915,0.470931,0.9095422,425.9018,3.566014,19.88792,6.901221,19.17064,0.00021985
5072,10/06/2018 10:40,1.153264,256.9189,-0.06725018,10.99384,14.33053,4.052305,2.083183,309.7257,3.5,19.87081,6.900001,19.17442,0.0
5073,10/06/2018 11:00,1.762032,419.503,0.1460479,11.22436,6.333303,4.138459,2.568941,738.3967,3.5,19.9,6.910198,18.86981,0.0
5074,10/06/2018 11:20,35.64694,8650.221,0.6247546,11.40101,0.0,4.16258,2.392396,372.3698,3.510917,19.92476,6.919301,19.02892,0.0
5075,10/06/2018 11:40,175.2076,43963.09,2.580179,10.66541,0.0,3.840425,0.4761651,535.9474,3.930902,19.82567,6.953908,19.55287,0.000996732
5076,10/06/2018 12:00,90.95456,22818.75,7.92142,8.999026,0.0,3.165737,1.389262,3873.012,4.2939,19.8,7.036008,18.06762,0.05251108
5077,10/06/2018 12:20,3.357881,759.5056,4.822047,10.65685,1.39447,3.225947,1.79997,2863.38,4.340284,19.8,6.953085,18.16139,0.1848248
5078,10/06/2018 12:40,2.527283,571.1539,0.571967,13.11273,11.62179,3.302723,2.272628,1814.793,4.34029,19.82395,6.859722,17.52748,0.1670389
5079,10/06/2018 13:00,1.380977,307.2072,-0.04718866,15.21739,13.73229,3.320003,2.383617,376.0022,4.339999,19.90495,6.850333,18.77175,0.02288085
5080,10/06/2018 13:20,0.111775,23.44449,-0.08000001,16.19339,12.52103,2.897526,0.5812715,0.0,4.339999,19.99914,6.860301,19.49072,0.0
5081,10/06/2018 13:40,0.1472342,25.16504,-0.08000001,16.29771,12.61307,0.04771385,0.6991034,0.0,4.265366,20.08638,6.87332,19.93329,0.0
5082,10/06/2018 14:00,0.785201,181.3421,-0.03258074,16.29866,11.87165,0.04,0.5753213,201.6534,3.655241,20.08444,6.860605,19.83216,0.002435917
5083,10/06/2018 14:20,1.482011,313.5759,0.1682197,15.55634,12.54873,3.417617,1.817884,537.0215,3.5,20.08528,6.861613,18.64891,0.00168752
5084,10/06/2018 14:40,1.779709,409.9713,0.7610765,15.70626,8.665667,4.143432,1.657026,735.1139,3.5,20.17988,6.88,19.26622,0.0
5085,10/06/2018 15:00,132.6762,33045.22,0.6982144,15.56316,0.0,4.018811,1.274162,0.0,3.664286,20.17675,6.88,19.85624,0.0
5086,10/06/2018 15:20,120.9686,30353.45,3.744113,13.02185,0.0,3.508125,0.6521573,2972.553,4.061982,20.08805,6.968179,19.60426,0.01102342
5087,10/06/2018 15:40,10.84362,2655.928,4.093131,12.60824,0.0,3.22732,1.405428,3932.867,4.228622,20.1,6.963755,18.13112,0.1696608
5088,10/06/2018 16:00,2.184778,493.6113,0.7969131,14.9881,0.0,3.392955,2.240426,1844.107,4.226982,20.1,6.901772,19.64686,0.04521894
5089,10/06/2018 16:20,1.080749,210.0234,-0.06590067,16.83436,1.240917,3.389474,2.456038,288.9388,4.223236,20.1,6.896475,20.4327,0.000790616
5090,10/06/2018 16:40,0.3865377,78.61338,-0.08000001,17.13795,14.83411,2.250376,0.5595382,0.0,4.22,20.14413,6.906443,20.24437,0.0
5091,10/06/2018 17:00,0.0,0.0,-0.08000001,17.0638,11.21715,0.04,0.581547,0.0,4.095967,20.2,6.919999,20.12327,0.0
5092,10/06/2018 17:20,1.199705,237.106,-0.07383659,16.91477,14.04246,0.335732,0.7956521,472.0893,3.553343,20.2,6.903966,19.16656,0.001508443
5093,10/06/2018 17:40,1.188226,244.5286,0.001275085,15.88286,12.00953,4.082321,1.545823,279.821,3.5,20.25797,6.914821,19.24088,0.0
5094,10/06/2018 18:00,1.509116,343.92,0.2638173,16.11487,12.56802,4.144456,2.086955,724.286,3.5,20.3,6.911474,19.78906,0.0
5095,10/06/2018 18:20,60.08844,14903.45,0.3813993,16.23209,12.51039,4.137381,1.261297,214.7471,3.53829,20.28813,6.920308,18.60231,0.0
5096,10/06/2018 18:40,140.8225,35335.18,1.397575,14.45081,6.548721,3.626055,0.4574957,1346.732,3.934633,20.17571,6.971395,19.8156,0.006055037
5097,10/06/2018 19:00,68.83257,17230.09,3.233922,12.61278,0.0,3.309541,1.433478,3894.044,4.212906,20.12696,6.994374,18.8658,0.06864063
5098,10/06/2018 19:20,1.931309,464.0482,0.678033,14.33394,0.0367946,3.358758,2.359578,1630.584,4.249646,20.1,6.918813,18.97358,0.05953462
5099,10/06/2018 19:40,2.88419,567.1542,-0.07000001,16.40194,0.03475285,3.376237,2.584942,681.4772,4.2403,20.1,6.910001,20.34908,0.000719798
5100,10/06/2018 20:00,0.129115,26.83835,-0.07000001,16.66422,0.0,3.288317,1.340339,0.0,4.239999,20.1,6.910001,20.26135,0.0
5101,10/06/2018 20:20,0.0,0.0,-0.06483342,16.62984,13.50392,0.6063655,0.5333505,0.0,4.236089,20.1,6.910263,20.7687,0.0
5102,10/06/2018 20:40,0.0,0.0,0.0,16.54314,14.87692,0.04104733,0.5610973,14.46849,3.762608,20.1,6.910292,20.56207,0.0
5103,10/06/2018 21:00,2.137597,455.0876,0.0,15.87825,12.29184,2.343006,1.665087,724.2589,3.5,20.1,6.910001,18.77623,0.0
5104,10/06/2018 21:20,1.635967,385.9779,-0.007926827,15.39182,12.39251,4.038799,1.426395,573.1037,3.5,20.1,6.911456,19.95975,0.0
5105,10/06/2018 21:40,0.7220892,145.9833,0.3962649,15.64832,14.15714,4.091632,2.147828,272.4834,3.5,20.1,6.924306,20.05726,0.0
5106,10/06/2018 22:00,191.2563,48013.65,1.095732,14.45539,12.95557,3.741304,0.4395413,17.90805,3.851796,20.01223,6.959799,20.10657,0.0
5107,10/06/2018 22:20,106.4242,26710.31,3.752943,11.99033,13.83161,3.366954,0.7264706,3972.618,4.227265,19.96709,7.009226,19.06951,0.02439246
5108,10/06/2018 22:40,3.940035,749.9852,2.397496,12.27878,4.4842,3.269982,1.120144,4060.973,4.332282,19.91509,7.000292,18.38422,0.1781472
5109,10/06/2018 23:00,2.55608,623.7379,0.39215,14.16464,0.0,3.341519,2.409339,1778.876,4.330001,20.0,6.962786,19.1358,0.0667257
5110,10/06/2018 23:20,1.022215,193.7534,0.008097835,15.75698,0.0,3.325964,2.306382,367.7401,4.330001,20.0,6.966474,19.52099,0.003343263
5111,10/06/2018 23:40,0.08041,9.846786,0.09127799,16.07,0.0,2.218671,0.6125918,0.0,4.330001,20.0,6.97,20.59984,0.0
5112,11/06/2018 00:00,0.1693175,41.48959,0.021865,15.99542,0.0,0.04081884,0.7013425,0.0,4.238444,19.9226,6.970248,20.81082,0.0
5113,11/06/2018 00:20,1.12831,241.7581,0.04643035,15.49949,13.56914,0.3184683,0.6545125,256.2868,3.628446,19.9288,6.97,19.53864,0.003875223
5114,11/06/2018 00:40,0.6362706,145.9988,0.44925,14.37826,16.07799,4.030323,2.003015,482.2598,3.5,20.0,6.96491,19.3679,0.003722393
5115,11/06/2018 01:00,1.888364,420.025,0.1321026,14.4973,14.75812,4.225708,1.761402,738.6609,3.5,20.0,6.96057,18.89669,0.0
5116,11/06/2018 01:20,61.62092,15244.62,0.01576633,14.54047,13.63838,4.147827,1.347647,0.0,3.563581,19.96399,6.972426,19.94989,0.0
5117,11/06/2018 01:40,83.74971,21044.6,0.9260681,12.5581,13.58655,3.605793,0.6064951,2362.859,3.819673,19.9,7.004848,19.19768,0.003920828
5118,11/06/2018 02:00,15.90425,3767.331,1.494757,12.25025,13.23987,3.511003,1.857291,3031.203,3.949034,19.9,6.978665,18.11626,0.02659529
5119,11/06/2018 02:20,1.303963,284.461,0.1055445,14.28603,13.56404,3.601132,3.123256,829.0515,3.95,19.9,6.955217,18.53251,0.007465615
5120,11/06/2018 02:40,2.101569,457.1623,-0.046978,15.10006,8.783144,3.637939,2.500041,231.1491,3.95,19.9,6.97,20.66208,3.880831e-05
5121,11/06/2018 03:00,0.0,0.0,0.0,15.15492,0.0,1.60232,0.4337116,0.0,3.95,19.9,6.9805,20.81091,0.0
5122,11/06/2018 03:20,0.0,0.0,0.0,15.06784,0.0,0.05515183,0.6442575,0.0,3.945341,19.9,6.99013,20.80391,0.0
5123,11/06/2018 03:40,0.0,0.0,0.0,14.81753,6.060773,0.05646684,0.5724787,60.79206,3.716996,19.9,6.989999,20.61493,0.0
5124,11/06/2018 04:00,2.149404,501.0054,0.2565098,14.04301,16.60896,2.359147,1.880685,675.0363,3.5,19.9,6.989999,18.76706,0.0
5125,11/06/2018 04:20,2.645388,560.2051,0.2748539,13.5832,15.0636,4.111634,1.511602,620.1788,3.5,19.9,6.976116,19.45572,0.0
5126,11/06/2018 04:40,14.9796,3730.786,0.0,13.8224,13.05673,4.121236,2.218783,118.3095,3.505556,19.9,6.989999,19.95112,0.0
5127,11/06/2018 05:00,94.15892,23660.25,0.1356149,12.89446,13.87846,3.833354,0.3672203,739.913,3.704794,19.83259,7.017113,20.10434,0.0
5128,11/06/2018 05:20,45.11863,11337.29,1.596207,11.63729,14.03967,3.508629,1.805053,3154.904,3.909866,19.72526,6.990365,18.58667,0.02337071
5129,11/06/2018 05:40,3.029345,625.3407,0.01486951,13.36053,12.96992,3.58698,3.358962,1137.259,3.933184,19.73584,6.966216,17.88275,0.02159483
5130,11/06/2018 06:00,1.258213,251.0022,-0.07000001,14.5,13.23132,3.566213,3.230434,190.5331,3.93,19.8,6.980001,18.37413,0.002358619
5131,11/06/2018 06:20,0.1288455,24.77402,-0.01218384,14.4965,2.489296,3.368336,1.276685,0.0,3.93,19.8,6.980299,20.5027,0.0
5132,11/06/2018 06:40,0.1670675,31.01502,0.0,14.48491,0.0,0.07046885,0.6191921,0.0,3.93,19.8,7.0,20.79682,0.0
5133,11/06/2018 07:00,0.09066665,21.45373,-0.005486835,14.37328,0.0,0.08903767,0.6192872,0.0,3.853216,19.8,7.0,20.77645,0.0
5134,11/06/2018 07:20,2.507203,531.2601,0.1997995,14.11142,12.99059,0.28947,1.406576,735.3138,3.51456,19.8,7.0,19.59464,0.0
5135,11/06/2018 07:40,1.361809,295.0978,0.3325496,13.2719,14.72542,4.083854,1.58332,286.6591,3.51,19.85582,6.994001,19.03803,0.0
5136,11/06/2018 08:00,1.048722,92.77135,0.08147851,13.38758,12.18365,4.079114,2.750653,451.6928,3.506299,19.9,6.980883,19.43312,0.0
5137,11/06/2018 08:20,183.5728,16519.74,0.0992665,13.34753,11.8738,4.024872,0.747129,0.0,3.781643,19.75546,6.98483,20.19333,0.0
5138,11/06/2018 08:40,147.9565,13316.09,5.513528,10.51968,11.43093,3.119042,1.205217,3140.084,4.264897,19.6,7.091136,18.77745,0.01695538
5139,11/06/2018 09:00,5.361397,402.7189,6.05997,11.32262,11.84289,3.076612,1.74254,2840.582,4.436224,19.6,7.026352,18.37576,0.1230576
5140,11/06/2018 09:20,2.601762,186.3202,1.204971,13.38094,11.63732,3.234172,2.327901,2045.706,4.433246,19.65617,6.932935,17.69526,0.1676456
5141,11/06/2018 09:40,2.266057,194.5507,0.006667415,15.64403,0.0,3.237456,2.62945,620.8819,4.43,19.7,6.895911,18.62697,0.03187484
5142,11/06/2018 10:00,0.2148375,16.3586,0.06118401,16.87017,0.0,2.973111,1.205404,0.0,4.43,19.7,6.910001,19.83833,0.0
5143,11/06/2018 10:20,0.3007441,24.06126,0.03186766,17.10755,0.0,0.6220219,0.4140171,0.0,4.43,19.71847,6.910165,19.82257,0.0
5144,11/06/2018 10:40,0.1286195,9.092008,0.3235975,17.06814,0.0,0.08000001,0.6282922,0.0,4.405092,19.8,6.911059,19.88953,0.0
5145,11/06/2018 11:00,0.0,0.0,0.8723751,17.09533,8.179981,0.08000001,0.596547,0.0,3.835073,19.8,6.911253,19.85004,0.0
5146,11/06/2018 11:20,2.009834,145.5767,0.8330061,15.94564,11.97538,2.985003,1.627076,738.6764,3.50997,19.77992,6.910001,18.31492,0.009330785
5147,11/06/2018 11:40,114.3602,10286.17,0.4146631,15.71283,13.29599,4.078735,0.8020318,18.63647,3.594621,19.76828,6.91411,19.54178,0.0
5148,11/06/2018 12:00,126.1304,11351.73,4.393924,13.31545,13.09831,3.422373,0.7321398,1753.375,4.041077,19.7,7.010461,19.21669,0.0
5149,11/06/2018 12:20,57.33248,5115.183,9.10853,12.00859,12.802,3.210904,1.597855,3739.194,4.312149,19.7,7.030435,17.83794,0.09455675
5150,11/06/2018 12:40,1.924774,144.1002,4.858483,13.95991,13.33132,3.280403,1.731097,2788.167,4.329751,19.7,6.962276,16.49714,0.2712697
5151,11/06/2018 13:00,2.62523,198.0304,1.376854,15.73383,12.8596,3.32672,2.389467,1991.07,4.329777,19.76296,6.898174,17.08011,0.2732667
5152,11/06/2018 13:20,1.569131,120.4429,0.3346079,17.66105,11.57524,3.315988,3.397701,1018.31,4.330001,19.8,6.896544,17.57615,0.1272853
5153,11/06/2018 13:40,1.205656,90.43373,0.2438598,15.96788,0.0,3.259999,4.463292,738.9552,4.330001,19.8,6.928267,18.45535,0.07866716
5154,11/06/2018 14:00,0.386849,29.11958,0.11,21.0781,0.0,2.719314,2.773904,0.0,4.330001,19.8,6.932895,20.62774,0.0
5155,11/06/2018 14:20,0.3803335,26.31964,0.3327709,21.06444,0.0,0.4353188,1.942498,0.0,4.32622,19.8,6.978621,20.7737,0.0
5156,11/06/2018 14:40,0.1292285,9.277282,0.3158997,21.163,3.259735,0.01003667,1.879383,0.0,4.058297,19.8,6.964189,20.76564,0.0
5157,11/06/2018 15:00,1.705846,134.6082,0.4322589,20.43857,10.34592,1.989682,1.56696,583.0145,3.53185,19.8,6.958964,18.72554,0.01843332
5158,11/06/2018 15:20,442.0029,39780.25,1.039962,18.74347,9.758484,3.644788,1.096721,4212.503,4.359648,19.86847,6.955452,18.08627,0.1253294
5159,11/06/2018 15:40,141.6775,12732.84,4.233094,15.42967,10.63674,2.670923,1.614192,4188.834,5.017293,19.9,6.989999,18.22006,0.2688862
5160,11/06/2018 16:00,3.638222,269.8345,1.806728,16.84895,4.72852,2.666371,2.294966,2145.74,5.139918,19.9,6.946361,18.45711,0.1698891
5161,11/06/2018 16:20,0.1291151,9.637383,0.05959533,18.74245,0.05190619,2.601311,1.036804,0.0,5.14,19.92077,6.924185,19.99115,0.0
5162,11/06/2018 16:40,0.2582444,17.99749,0.006327582,19.01171,0.0775029,0.0,0.4944639,0.0,5.138055,20.0,6.93422,19.96234,0.0
5163,11/06/2018 17:00,0.0,0.0,0.0064749,19.30761,0.0,0.0,0.5770019,0.0,4.596281,20.0,6.939095,20.06776,0.0
5164,11/06/2018 17:20,0.0,0.0,0.179178,18.84162,0.03154669,0.0,0.422812,0.0,3.459829,19.92976,6.944637,20.02993,0.0
5165,11/06/2018 17:40,287.9177,25672.09,1.581467,16.94188,0.0,0.9681906,0.5267671,13.56851,3.887212,19.9,6.983749,20.27323,5.341537e-05
5166,11/06/2018 18:00,118.5606,10658.87,6.01954,12.48688,0.0,3.140603,1.28534,3972.479,4.319895,19.94985,7.02663,18.9033,0.0227035
5167,11/06/2018 18:20,2.14749,164.9848,4.670928,13.58851,0.4768185,3.138859,1.763706,2942.114,4.433995,20.01294,6.962991,17.93914,0.1388231
5168,11/06/2018 18:40,1.264276,93.93019,0.8375319,16.2822,11.51737,3.25,2.478542,1501.556,4.43,20.1,6.89,17.15824,0.1269935
5169,11/06/2018 19:00,0.3792499,25.67536,0.1795314,18.11864,12.13509,3.240514,3.152055,533.8212,4.43,20.1,6.89,18.44422,0.04138388
5170,11/06/2018 19:20,0.3875434,27.702,0.1184438,18.53783,11.72679,2.305329,1.04197,0.0,4.43,20.1,6.890571,20.41342,0.0
5171,11/06/2018 19:40,0.0,0.0,0.01088117,18.69553,12.8198,0.0,1.062661,0.0,4.315897,20.09926,6.908434,19.86924,0.0
5172,11/06/2018 20:00,0.630454,42.49094,0.0,18.51288,13.04273,0.0,0.7351652,199.4081,3.655082,20.1,6.899629,20.17263,0.00056071
5173,11/06/2018 20:20,94.55521,8439.414,0.0567075,17.24483,12.31192,3.277612,1.813164,539.2645,3.55959,20.1,6.904927,18.68541,0.000586687
5174,11/06/2018 20:40,146.5023,13185.21,2.865979,14.80957,12.60594,3.567319,0.427569,1347.483,3.988494,20.00097,6.971694,20.19402,0.000202265
5175,11/06/2018 21:00,69.79413,6266.674,5.475862,13.17783,5.954204,3.262154,1.161863,4060.973,4.346845,19.9469,7.008194,19.0678,0.06821191
5176,11/06/2018 21:20,2.304419,167.075,2.929396,14.65838,0.03147335,3.238317,1.863502,2922.042,4.370394,19.90067,6.955491,18.17655,0.1794347
5177,11/06/2018 21:40,3.474506,271.3562,0.065929,17.10879,0.0,3.291724,2.590529,914.9913,4.37,19.98661,6.900072,17.61601,0.06030293
5178,11/06/2018 22:00,0.1992545,14.92199,0.1788975,18.3681,0.0,3.24313,1.861298,0.0,4.37,20.0,6.919102,19.64342,0.0
5179,11/06/2018 22:20,0.1292284,8.923395,0.1827081,18.40917,0.6707,0.654269,0.5986669,0.0,4.367873,19.92911,6.938981,20.7858,0.0
5180,11/06/2018 22:40,0.0,0.0,0.08236326,18.29827,16.41523,0.0,0.5821601,0.0,4.196197,19.9,6.934136,20.77858,0.0
5181,11/06/2018 23:00,1.274138,101.4548,0.0,18.00913,12.68022,0.0,0.7938805,386.2714,3.585349,19.91172,6.939096,20.1714,0.0
5182,11/06/2018 23:20,0.7516851,55.33454,-0.001072,16.64857,12.28254,3.281498,1.733054,349.576,3.51,20.0,6.929999,18.32728,0.0
5183,11/06/2018 23:40,1.631556,122.1179,-0.08000001,16.23277,13.33606,4.116274,2.048531,735.9592,3.51,20.0,6.916482,19.03298,0.0
5184,12/06/2018 00:00,139.6082,12518.67,1.069703,15.25703,11.88797,3.876199,0.7289663,0.0,3.734126,19.94824,6.956419,20.16312,0.0
5185,12/06/2018 00:20,108.2627,9743.642,3.483588,13.14916,11.43278,3.448877,0.785066,3783.159,4.105929,19.8461,7.024457,19.27906,0.009836596
5186,12/06/2018 00:40,1.421106,112.0481,2.636544,13.89404,10.03272,3.35716,1.681895,3295.333,4.18952,19.83363,6.978434,17.88954,0.07926591
5187,12/06/2018 01:00,2.085695,174.9853,0.1564191,16.03861,0.0,3.445563,2.804216,731.7723,4.187704,19.9,6.949998,18.99736,0.01735122
5188,12/06/2018 01:20,1.060561,68.25546,0.07897901,16.97553,0.0,3.436737,1.923899,119.3941,4.182644,19.9,6.963483,20.64052,1.504708e-05
5189,12/06/2018 01:40,0.2581025,18.63378,0.09268059,16.74568,0.0,2.238249,0.3802952,0.0,4.18,19.8944,6.954396,20.70689,0.0
5190,12/06/2018 02:00,0.128761,8.921019,0.0,16.73377,0.0,0.0,0.4993879,0.0,4.18,19.8,6.97,20.70113,0.0
5191,12/06/2018 02:20,0.1287467,9.226217,0.0,16.43151,10.04207,0.0,0.5413342,0.0,3.943479,19.8,6.970268,20.71712,0.0
5192,12/06/2018 02:40,2.257145,165.7162,-0.0150915,15.4621,13.70018,1.123662,1.372218,734.5052,3.504588,19.86972,6.97,18.73648,0.0
5193,12/06/2018 03:00,2.01199,154.8263,-0.05999999,14.47016,14.84746,4.067577,1.380948,292.4971,3.5,19.9,6.97,19.69757,0.0
5194,12/06/2018 03:20,51.90392,4666.262,-0.03616284,14.50477,14.49108,4.117948,1.860524,414.2046,3.552882,19.88416,6.970745,20.64798,0.0
5195,12/06/2018 03:40,85.00686,7650.618,1.496169,13.19572,14.01573,3.643912,1.01905,2082.606,3.795462,19.8,6.99101,19.47819,0.002364474
5196,12/06/2018 04:00,16.32285,1456.35,1.436558,13.27267,13.38286,3.490917,2.477365,1661.257,3.928973,19.79798,6.949539,17.5685,0.0144522
5197,12/06/2018 04:20,1.008478,74.10043,0.09470019,14.92475,2.559244,3.568759,3.493033,657.0176,3.93,19.8,6.940464,19.11696,0.0113978
5198,12/06/2018 04:40,1.510942,115.2685,-0.05564332,15.37087,0.0,3.497765,2.457301,218.1897,3.93,19.8,6.96,20.74457,0.0
5199,12/06/2018 05:00,0.1287042,9.396681,0.004662165,15.32,0.0,1.692779,0.8273142,0.0,3.93,19.8,6.96,20.76979,0.0
5200,12/06/2018 05:20,0.0,0.0,-0.05999466,15.27059,12.31276,0.0,0.7983741,0.0,3.882211,19.8,6.974228,20.56942,0.0
5201,12/06/2018 05:40,1.508699,114.6885,0.0,14.8011,14.21318,1.101205,1.224818,634.3276,3.527139,19.8,6.974541,18.83189,0.002577287
5202,12/06/2018 06:00,0.6342315,44.13798,-0.03446158,14.10129,12.36814,4.080593,1.816564,278.8753,3.500769,19.8,6.96,19.79905,0.00015677
5203,12/06/2018 06:20,2.006162,158.8127,-0.07000001,14.17771,13.29916,4.118054,2.695371,563.7267,3.503915,19.8,6.960229,19.11841,0.0
5204,12/06/2018 06:40,73.48546,6551.622,-0.07000001,14.26807,11.51115,4.10611,2.292834,536.8337,3.526305,19.79062,6.964208,20.51328,0.0
5205,12/06/2018 07:00,224.0869,20167.82,1.236294,13.02869,13.17435,3.632805,0.5172496,738.5522,4.086511,19.51106,7.005202,19.21288,0.007064442
5206,12/06/2018 07:20,68.04021,6120.773,2.833197,11.45117,12.6485,2.994859,1.899341,2700.035,4.479681,19.30853,6.968166,16.80447,0.04373712
5207,12/06/2018 07:40,2.317764,173.4127,0.3489484,13.38411,0.0,3.069225,3.338002,1309.186,4.519956,19.3,6.904176,16.53292,0.03299185
5208,12/06/2018 08:00,0.5706292,44.75849,-0.08000001,14.86006,0.0,3.120569,3.073039,192.7743,4.52,19.3,6.919999,17.77326,0.004370892
5209,12/06/2018 08:20,0.0,0.0,0.1274069,15.06934,0.0,2.254865,1.752163,0.0,4.52,19.33781,6.919999,20.18532,0.0
5210,12/06/2018 08:40,0.0,0.0,0.07600011,15.08636,0.0,0.000677,1.054733,0.0,4.519446,19.4,6.920712,20.50885,0.0
5211,12/06/2018 09:00,0.12937,9.008997,0.06157025,15.16138,8.206658,0.0,0.8790862,0.0,4.473261,19.4987,6.919999,20.48434,0.0
5212,12/06/2018 09:20,0.0,0.0,0.0,15.18863,11.79752,0.0,1.240962,0.0,3.834395,19.6,6.920399,19.98491,0.0
5213,12/06/2018 09:40,2.243981,171.0345,0.0,14.72221,12.50133,1.113847,1.799877,736.1479,3.508348,19.6,6.919999,18.61311,0.000208111
5214,12/06/2018 10:00,1.798131,144.127,-0.04182399,13.63,12.31559,4.074387,1.430281,467.5468,3.503731,19.6,6.909544,18.3952,0.0
5215,12/06/2018 10:20,161.5886,14511.98,0.08328749,13.6696,12.45993,4.057404,1.438033,214.7133,3.719013,19.6,6.918383,19.3091,0.0
5216,12/06/2018 10:40,125.0796,11257.16,9.241262,11.22869,13.19777,3.243468,1.054428,3174.427,4.163288,19.6,7.063823,18.17574,0.02932378
5217,12/06/2018 11:00,6.13057,524.4525,8.566506,12.13786,13.22301,3.216603,1.783979,3114.512,4.309982,19.6,6.993855,16.92414,0.1749063
5218,12/06/2018 11:20,1.671648,109.2842,4.004844,14.24439,4.353547,3.279676,1.946331,2465.884,4.31,19.6,6.914526,16.35193,0.2821126
5219,12/06/2018 11:40,1.907726,146.9996,0.8024974,16.6417,0.0,3.290734,2.870955,1519.883,4.31,19.6,6.845458,16.73449,0.1809587
5220,12/06/2018 12:00,1.633617,117.3024,0.2760512,18.84312,0.0,3.281491,3.610232,592.4886,4.31,19.6,6.86,19.2299,0.04062556
5221,12/06/2018 12:20,0.129356,9.055424,0.2258331,19.82728,0.0,3.119724,1.389134,0.0,4.31,19.61378,6.860453,20.17148,0.0
5222,12/06/2018 12:40,0.0,0.0,0.111882,19.93266,3.272156,0.000183667,0.9055158,0.0,4.305908,19.7,6.880186,19.98561,0.0
5223,12/06/2018 13:00,0.129115,9.175104,0.05251034,19.80864,12.38391,0.0,1.049309,0.0,4.145749,19.7,6.88,19.93925,0.0
5224,12/06/2018 13:20,1.381525,102.8274,0.0,19.73888,12.61885,0.09188542,0.8605416,437.1234,3.570239,19.7,6.879862,19.54645,0.006188149
5225,12/06/2018 13:40,104.5874,9360.07,-0.000589165,18.3738,12.85018,4.035907,1.730909,301.4807,3.583249,19.7,6.864171,19.18082,0.003119577
5226,12/06/2018 14:00,136.2967,12266.71,3.91469,16.27152,14.47513,3.608251,0.5861174,1548.976,4.033697,19.7,6.962496,18.9417,0.000267895
5227,12/06/2018 14:20,66.73277,5991.804,7.725691,14.50878,12.74752,3.107962,1.758425,3528.787,4.326125,19.7,6.992516,17.02159,0.103384
5228,12/06/2018 14:40,3.139701,237.9452,3.68624,16.81038,9.091748,3.24497,1.90279,2522.085,4.349968,19.7,6.913629,16.19016,0.2195607
5229,12/06/2018 15:00,2.146878,159.6168,0.8200965,18.79821,0.0,3.289632,2.756094,1073.943,4.349999,19.7,6.859997,17.22002,0.09950993
5230,12/06/2018 15:20,0.3807007,27.21257,0.0430329,20.53356,0.0,3.262154,1.217826,82.83984,4.349999,19.7,6.865607,20.31113,0.003515349
5231,12/06/2018 15:40,0.257947,17.5336,0.0,20.73832,0.0,0.6227143,0.3796399,0.0,4.348014,19.7,6.874315,20.39881,0.0
5232,12/06/2018 16:00,0.0,0.0,0.002611,20.65364,0.0,0.010823,0.5762938,0.0,4.269289,19.7,6.881495,20.38058,0.0
5233,12/06/2018 16:20,0.5751725,50.8937,0.0,20.45494,1.300541,0.08112508,0.70916,197.6702,3.655947,19.7,6.884435,18.87727,0.0111013
5234,12/06/2018 16:40,25.6458,2295.181,0.0302165,18.93488,14.87904,3.897141,1.249256,326.3521,3.521068,19.7,6.89,18.99464,0.01284784
5235,12/06/2018 17:00,154.7621,13928.58,1.981403,17.47267,15.97979,3.912394,1.117645,2768.446,3.836096,19.7,6.930098,18.7712,0.007457443
5236,12/06/2018 17:20,9.685947,819.8838,3.766934,16.69501,15.07712,3.572443,1.883498,3193.677,4.040257,19.7,6.946405,17.38837,0.09456043
5237,12/06/2018 17:40,2.369854,171.2729,0.1403045,19.20317,12.83869,3.576844,2.709562,991.9626,4.04,19.76541,6.885018,17.36584,0.0498399
5238,12/06/2018 18:00,1.38134,113.0362,0.09824093,20.53214,11.98382,3.537433,2.361456,375.5528,4.04,19.8,6.901565,18.21166,0.01661977
5239,12/06/2018 18:20,0.1288742,8.964344,0.2072622,20.62209,3.061355,3.423746,0.3929753,0.0,4.04,19.8,6.914081,20.0703,0.0
5240,12/06/2018 18:40,0.0,0.0,0.09537294,20.57505,0.0,0.003951083,0.6780915,0.0,3.985381,19.8,6.920364,20.28135,0.0
5241,12/06/2018 19:00,1.291486,99.34525,0.0,20.19324,7.622941,1.446454,1.081288,506.3648,3.546016,19.8,6.919999,18.68201,0.005310583
5242,12/06/2018 19:20,1.35718,93.28904,0.001300335,19.63127,13.82988,3.96083,1.854664,278.9733,3.5,19.8,6.919999,19.64619,0.001237012
5243,12/06/2018 19:40,1.757891,122.0989,0.04161784,19.55835,15.16369,4.12793,2.409338,688.3173,3.5,19.8,6.924031,18.70714,0.0
5244,12/06/2018 20:00,66.8199,5990.51,0.0,19.61973,11.37262,4.123227,1.985123,372.2737,3.529213,19.78868,6.930299,19.42433,0.0
5245,12/06/2018 20:20,149.6425,13467.83,1.568439,17.92934,12.61798,3.473475,0.3918887,942.0724,3.907283,19.6887,6.971317,20.14374,0.0
5246,12/06/2018 20:40,101.3958,9116.899,4.495063,15.64047,12.8291,3.180778,1.251296,3884.251,4.332455,19.6,7.020181,18.71004,0.06132179
5247,12/06/2018 21:00,1.732709,136.459,2.115063,16.96885,13.14947,3.107585,2.099752,2403.543,4.380628,19.6,6.958943,17.77008,0.1338466
5248,12/06/2018 21:20,3.220127,249.3431,0.1384512,18.86058,5.169408,3.243275,2.686391,702.872,4.380407,19.6,6.934013,18.66019,0.03204294
5249,12/06/2018 21:40,1.162693,90.27089,0.2260122,19.94144,0.05844716,2.785967,0.8707356,1.081188,4.39,19.6,6.940001,20.63128,1.899309e-06
5250,12/06/2018 22:00,0.4627542,35.0904,0.2524597,19.97025,0.0,0.2336799,0.5878826,0.0,4.39,19.6,6.949131,20.71974,0.0
5251,12/06/2018 22:20,0.0,0.0,0.2619961,19.78974,0.0,0.0,0.6173147,0.0,3.960392,19.6,6.946819,20.64847,0.0
5252,12/06/2018 22:40,1.523554,120.7488,0.2387097,19.21797,0.0,0.8311579,1.389778,738.4728,3.5036,19.6,6.940001,18.89573,0.01685411
5253,12/06/2018 23:00,436.8876,39301.46,0.153916,18.32258,7.589809,4.007948,2.434357,1629.624,3.892632,19.48215,6.940001,18.07458,1.51564e-05
5254,12/06/2018 23:20,579.9101,52191.91,0.1879919,14.98288,15.76549,2.957076,1.836813,3344.027,5.690103,19.15307,6.913924,18.0024,0.02045958
5255,12/06/2018 23:40,101.3598,8997.209,1.090536,10.23535,14.51138,1.759765,2.239403,1949.832,6.644141,19.1,6.964074,16.7837,0.03267024
5256,13/06/2018 00:00,0.5105977,35.26674,-0.07000001,13.33207,7.380845,1.193397,1.351294,107.0749,6.650001,19.1,6.89,19.63704,0.001698679
5257,13/06/2018 00:20,0.1293275,8.954492,-0.07000001,13.68494,8.885677,0.1135621,0.473086,0.0,6.650001,19.1,6.89,20.6488,0.0
5258,13/06/2018 00:40,0.37886,25.56679,-0.07000001,13.62765,3.702391,0.02891969,0.4553486,0.0,6.650001,19.1,6.89,20.59712,0.0
5259,13/06/2018 01:00,0.3865942,26.72263,-0.07000001,13.65967,0.0,0.111575,0.4331744,0.0,6.650001,19.1,6.89,20.68788,0.0
5260,13/06/2018 01:20,0.128662,8.802046,-0.07000001,13.60889,0.0,0.0,0.4858144,0.0,6.642013,19.1,6.903848,20.68991,0.0
5261,13/06/2018 01:40,0.3861127,26.31461,-0.07000001,13.48581,0.0,0.0,0.5890498,0.0,6.628913,19.1,6.895529,20.62834,0.0
5262,13/06/2018 02:00,0.0,0.0,-0.07000001,13.20505,0.0,0.0,0.6602258,0.0,5.262582,19.1,6.910001,20.22932,0.0
5263,13/06/2018 02:20,0.7586665,60.59257,-0.07000001,12.9391,0.0,0.0,0.6789898,0.0,3.540336,19.1,6.910001,20.33906,0.0
5264,13/06/2018 02:40,333.5887,30013.47,0.0703821,9.356457,0.0,3.730956,0.6601352,13.59485,3.901363,19.01907,6.940353,20.10488,0.0
5265,13/06/2018 03:00,162.5355,14627.99,0.6033167,7.358137,0.0,3.024724,1.664376,2645.805,4.54704,18.94837,6.942039,17.99206,0.0
5266,13/06/2018 03:20,2.387465,191.1331,0.06244715,8.381745,5.6922,2.959749,3.177641,1161.378,4.698446,18.9,6.866692,17.35363,0.0
5267,13/06/2018 03:40,0.250745,17.15733,-0.07000001,9.271404,8.909921,2.995846,3.799288,226.1919,4.699999,18.9,6.878839,18.68079,0.0
5268,13/06/2018 04:00,0.87956,66.12739,-0.07000001,9.296175,10.06333,2.896458,2.26246,160.2919,4.699999,18.9,6.88,20.66197,0.0
5269,13/06/2018 04:20,1.654001,140.1128,-0.07000001,9.294798,10.38539,0.9123551,0.9601819,0.0,4.699999,18.9,6.880647,20.48172,0.0
5270,13/06/2018 04:40,0.129441,9.193794,-0.07000001,9.243498,0.6118875,0.0,0.8679579,0.0,4.692842,18.9,6.882564,20.40956,0.0
5271,13/06/2018 05:00,0.0,0.0,-0.07000001,9.105635,0.0,0.0,0.6713055,0.0,4.238983,18.9,6.89,20.4476,0.0
5272,13/06/2018 05:20,1.50981,118.9892,-0.07000001,8.839826,0.0,0.0,0.8507417,434.5482,3.56419,18.89727,6.890248,19.99407,0.0
5273,13/06/2018 05:40,1.698395,127.8863,-0.07000001,7.692889,0.0,3.885467,2.921244,890.6296,3.5,18.9,6.89,18.70851,0.0
5274,13/06/2018 06:00,433.3926,38990.63,-0.07000001,7.662093,0.0,4.028073,4.257052,890.0651,3.887358,18.778,6.898489,19.1541,0.0
5275,13/06/2018 06:20,580.6399,52257.59,-0.07000001,6.764706,0.0,3.076611,4.330261,1018.31,5.678824,18.33286,6.884156,17.49685,0.0
5276,13/06/2018 06:40,97.30257,8712.594,-0.07000001,5.220853,0.0,1.558893,3.636629,215.3438,6.638078,18.12782,6.89539,19.11229,0.0
5277,13/06/2018 07:00,0.3795175,26.16648,-0.07000001,5.641156,7.136024,0.027915,2.715815,0.0,6.650001,18.1,6.88,20.19073,0.0
5278,13/06/2018 07:20,0.2578333,18.36544,-0.07000001,5.759555,11.02934,0.0,1.999229,0.0,6.650001,18.13264,6.866563,20.44053,0.0
5279,13/06/2018 07:40,0.2580599,17.84982,-0.07000001,5.849925,7.703676,0.0,1.609843,0.0,6.650001,18.12342,6.860217,20.13922,0.0
5280,13/06/2018 08:00,0.1291859,8.712017,-0.07000001,5.910001,8.336601,0.0,1.356556,0.0,6.646414,18.19951,6.86,20.19887,0.0
5281,13/06/2018 08:20,0.0,0.0,-0.07000001,5.863946,2.443412,0.0,1.146946,0.0,6.64,18.2,6.86,20.1322,0.0
5282,13/06/2018 08:40,0.1288742,8.748586,-0.07000001,5.717825,0.0,0.0,1.294408,0.0,5.854495,18.2,6.86,20.14978,0.0
5283,13/06/2018 09:00,0.0,0.0,-0.07000001,5.605592,0.0,0.0,1.305628,18.48509,3.81819,18.2,6.86,20.50004,0.0
5284,13/06/2018 09:20,537.0503,48331.9,0.8266,4.372186,0.0,2.463237,1.752493,2850.634,4.190724,18.12518,6.90641,18.39839,0.002601176
5285,13/06/2018 09:40,217.0084,19528.66,5.713525,4.997278,0.0,2.677068,1.920159,2984.668,5.278247,18.1,6.943396,17.10741,0.04870295
5286,13/06/2018 10:00,4.646636,363.244,4.682357,6.686211,0.0,2.547095,2.20721,2189.539,5.421721,18.1,6.85632,16.16315,0.1012413
5287,13/06/2018 10:20,2.131263,162.8084,1.476514,8.464102,0.01244825,2.5977,2.358779,1678.211,5.424424,18.1,6.732626,15.73714,0.1216444
5288,13/06/2018 10:40,1.25015,84.20204,0.02039609,10.21761,1.808994,2.199184,1.048211,217.3261,5.419999,18.10433,6.654547,17.63792,0.0177528
5289,13/06/2018 11:00,0.0,0.0,-0.03,10.47072,8.923132,0.0,0.2837585,0.0,5.419999,18.19642,6.650001,20.21883,0.0
5290,13/06/2018 11:20,0.0,0.0,-0.03,10.30915,9.059543,0.0,0.3570365,0.0,5.419999,18.2,6.650001,20.269,0.0
5291,13/06/2018 11:40,0.0,0.0,-0.03,10.24549,7.842273,0.0,0.4346638,0.0,5.081976,18.2,6.65315,19.90013,0.0
5292,13/06/2018 12:00,0.0,0.0,-0.03,10.30663,0.2983292,0.0,0.5570052,61.70302,3.510113,18.2,6.669999,19.77042,0.01354703
5293,13/06/2018 12:20,586.6766,52783.73,-0.03,9.417496,0.0,2.707368,1.644166,2064.381,4.03347,18.06425,6.689564,19.06176,0.7061692
5294,13/06/2018 12:40,381.2125,34309.12,0.4276946,7.817176,0.0,2.724589,1.719693,2523.282,5.687764,17.83541,6.732889,17.3262,0.6794921
5295,13/06/2018 13:00,1.713087,137.4646,0.4237494,8.238018,0.0,2.285701,2.531056,1372.23,6.04,17.83727,6.724193,17.65988,0.2562689
5296,13/06/2018 13:20,0.1559525,9.279685,-0.07000001,9.439975,0.0,1.949784,0.9901956,0.0,6.04,17.9,6.669999,20.27277,0.0
5297,13/06/2018 13:40,0.8816327,69.62882,-0.07000001,9.681847,0.0,0.1808715,0.4601883,0.0,6.04,17.9,6.686121,20.26118,0.0
5298,13/06/2018 14:00,0.12954,8.936213,-0.07000001,9.716533,3.306904,0.0,0.588747,0.0,6.04,17.9,6.690001,20.40567,0.0
5299,13/06/2018 14:20,0.12801,9.534536,-0.07000001,9.59519,7.992284,0.0,0.5540786,0.0,6.036629,17.9,6.690001,20.23665,0.0
5300,13/06/2018 14:40,0.0,0.0,-0.07000001,9.480929,10.42673,0.000347167,0.6341196,0.0,6.02254,17.97738,6.690317,20.00555,0.0
5301,13/06/2018 15:00,0.0,0.0,-0.07000001,9.415765,7.484643,0.000702,0.7267898,0.0,5.067398,18.0,6.696046,19.99438,0.0
5302,13/06/2018 15:20,243.9832,21732.37,-0.07000001,9.297771,0.5517485,0.0,0.7712851,0.0,3.609048,17.97325,6.698128,19.85257,0.0
5303,13/06/2018 15:40,523.4186,47107.67,0.1813126,6.363457,0.0680625,3.019387,0.8020439,1347.021,4.798427,17.99263,6.802415,19.07993,0.005571367
5304,13/06/2018 16:00,131.5796,11777.16,0.8654785,6.274466,0.0,2.606256,1.740595,3211.589,5.803176,18.0,6.85763,17.79865,0.000219806
5305,13/06/2018 16:20,2.576569,204.1673,-0.04354466,7.680552,0.0,2.5,2.751791,1423.481,5.82,18.0,6.788896,16.38171,0.003349269
5306,13/06/2018 16:40,1.010495,78.54291,-0.07000001,8.661858,0.05232175,2.447534,2.606165,291.1735,5.82,18.05417,6.785203,16.8932,0.000425639
5307,13/06/2018 17:00,0.1280808,9.519622,-0.07000001,8.789999,5.116036,1.482159,1.335648,0.0,5.82,18.1,6.776139,19.63798,0.0
5308,13/06/2018 17:20,0.4517187,31.81406,-0.07000001,8.789999,15.10791,0.0,1.201952,0.0,5.82,18.1,6.777558,20.08834,0.0
5309,13/06/2018 17:40,0.1935734,15.88839,-0.07000001,8.840856,10.95753,0.01023758,1.100956,0.0,5.748626,18.1,6.783698,20.17579,0.0
5310,13/06/2018 18:00,0.0,0.0,-0.07000001,8.691651,12.21541,0.05652826,0.8301504,0.0,4.725276,18.1,6.776103,20.43552,0.0
5311,13/06/2018 18:20,43.36215,3825.416,-0.07000001,8.535377,11.68706,0.0,0.6916783,0.0,3.81286,18.09495,6.777658,20.32059,0.0
5312,13/06/2018 18:40,196.1349,17652.14,0.08571349,6.40784,12.32187,2.667404,0.4262725,534.4418,4.042215,18.0,6.823179,20.33344,0.0
5313,13/06/2018 19:00,56.76658,5067.081,1.002348,4.897502,7.715013,3.407777,1.826403,2900.462,4.379957,18.0,6.876544,18.43684,0.0
5314,13/06/2018 19:20,1.858239,142.4598,0.05097062,6.468062,0.0,3.259758,3.363863,1048.331,4.400001,18.0,6.807562,18.29241,0.0
5315,13/06/2018 19:40,0.2584142,17.61454,-0.07000001,7.148318,0.0,3.051293,3.274281,73.87433,4.400001,18.0,6.813683,20.70705,0.0
5316,13/06/2018 20:00,0.2517277,18.5567,-0.07000001,7.207225,0.0,0.2638755,1.46956,0.0,4.400001,18.0,6.807622,20.86983,0.0
5317,13/06/2018 20:20,0.133606,8.830659,-0.07000001,7.252684,0.0,0.0,1.331922,0.0,4.395997,18.0,6.80781,20.8774,0.0
5318,13/06/2018 20:40,0.0,0.0,-0.07000001,6.98931,1.881741,0.000763,1.089399,0.0,4.255131,18.0,6.813704,20.79664,0.0
5319,13/06/2018 21:00,1.011474,76.98512,-0.07000001,6.79,13.5752,0.0003955,1.164735,299.5332,3.616443,18.0,6.806067,20.26351,0.0
5320,13/06/2018 21:20,1.39103,99.31583,-0.07000001,5.894655,11.02807,2.583864,2.254273,438.5473,3.506082,18.0,6.807566,20.17872,0.0
5321,13/06/2018 21:40,214.2497,19063.19,0.2043004,5.007955,11.60151,3.799741,0.3937319,13.83414,3.858696,18.0,6.815938,20.08776,0.0
5322,13/06/2018 22:00,77.1809,6942.719,2.526195,3.816397,12.64181,3.279655,0.9545644,3973.941,4.282037,18.0,6.921567,18.91657,0.0
5323,13/06/2018 22:20,1.636542,125.8977,0.8833162,5.378142,12.71851,3.31079,2.284146,2202.86,4.313922,18.0,6.858913,17.96914,5.67241e-05
5324,13/06/2018 22:40,1.883023,152.2309,-0.07000001,7.151037,11.44272,3.368216,2.994104,416.5991,4.31,18.0,6.842906,19.29799,0.000112803
5325,13/06/2018 23:00,0.1286335,9.202972,-0.07000001,7.417033,0.0,2.118997,1.202741,0.0,4.31,18.0,6.860396,20.50911,0.0
5326,13/06/2018 23:20,0.0,0.0,-0.07000001,7.463516,0.0,0.0,0.8625018,0.0,4.30935,18.0,6.86,20.70094,0.0
5327,13/06/2018 23:40,0.0,0.0,-0.07000001,7.357802,0.0,0.001404085,0.6732835,0.0,4.3,18.0,6.860396,20.48093,0.0
5328,14/06/2018 00:00,0.0,0.0,-0.07000001,7.058261,6.43601,0.00067025,0.5301574,0.0,3.966773,18.0,6.860354,20.52859,0.0
5329,14/06/2018 00:20,1.388153,116.4856,-0.07000001,5.667258,15.29304,2.384313,1.38185,735.7819,3.504678,18.0,6.841525,19.83679,0.0
5330,14/06/2018 00:40,153.7606,13733.36,0.12663,5.033622,14.77346,4.067013,1.114822,2.203476,3.700327,18.0,6.867096,20.22516,0.0
5331,14/06/2018 01:00,71.33544,6412.579,2.375377,3.860689,15.28014,3.414549,0.948301,3175.436,4.071362,18.0,6.946749,19.16864,5.095174e-09
5332,14/06/2018 01:20,3.535981,250.249,1.021475,5.072057,14.30185,3.436983,2.193624,2072.291,4.129646,18.0,6.887852,18.25973,2.122674e-06
5333,14/06/2018 01:40,1.048966,71.21216,-0.07000001,6.924968,12.76127,3.522906,3.451256,586.1371,4.13,18.0,6.880434,19.68018,0.0
5334,14/06/2018 02:00,0.2108975,15.99904,-0.07000001,7.088867,0.0,3.443685,1.693328,9.506785,4.13,18.0,6.880303,20.2774,0.0
5335,14/06/2018 02:20,0.0,0.0,-0.07000001,7.08604,0.0,1.353746,0.5816744,0.0,4.13,18.0,6.88,20.67817,0.0
5336,14/06/2018 02:40,0.0,0.0,-0.07000001,7.0518,0.0,0.003155166,0.5466455,0.0,4.11867,18.0,6.897267,20.52046,0.0
5337,14/06/2018 03:00,0.369105,24.77068,-0.07000001,6.852319,5.625561,0.0,0.5794115,127.2236,3.692374,18.0,6.899452,19.43801,0.0
5338,14/06/2018 03:20,2.770648,197.087,-0.07000001,5.871358,14.35651,2.473885,2.063046,610.9795,3.499911,18.0,6.900001,19.54502,0.0
5339,14/06/2018 03:40,123.9615,11149.02,0.05491489,5.190771,12.35702,4.097176,0.7498957,45.62868,3.637128,18.0,6.905961,20.27728,0.0
5340,14/06/2018 04:00,117.4044,10566.4,2.048071,4.157413,13.08418,3.419697,1.064854,2252.656,4.061265,17.91985,6.964203,19.18286,2.782535e-05
5341,14/06/2018 04:20,3.3741,288.827,1.054487,5.280892,13.56904,3.361461,2.37536,2102.514,4.179892,17.9,6.909792,18.20621,0.000220184
5342,14/06/2018 04:40,0.8904775,67.9607,-0.07000001,7.212833,11.59194,3.460506,3.94041,584.6558,4.179739,17.9,6.896746,18.47034,0.0
5343,14/06/2018 05:00,0.387926,27.81575,-0.07000001,7.48126,0.010115,2.209365,2.058996,0.0,4.18,17.89793,6.907245,20.1926,0.0
5344,14/06/2018 05:20,0.3865942,26.06443,-0.07000001,7.515704,0.0,0.0,1.474469,0.0,4.18,17.8,6.919999,20.40563,0.0
5345,14/06/2018 05:40,0.0,0.0,-0.07000001,7.427159,0.0,0.0,1.097888,0.0,4.159724,17.8,6.920179,20.52979,0.0
5346,14/06/2018 06:00,0.68309,52.93676,-0.07000001,7.234424,4.892645,0.0,0.931125,161.8606,3.676795,17.8,6.920101,20.33822,0.0
5347,14/06/2018 06:20,2.084812,151.7166,-0.07000001,6.402921,13.93865,2.465333,2.375278,576.5004,3.507844,17.89648,6.919999,20.2206,0.0
5348,14/06/2018 06:40,94.49593,8494.102,-0.07000001,5.903063,12.11879,4.079201,1.405433,284.0713,3.574286,17.87003,6.920094,19.23673,0.0
5349,14/06/2018 07:00,150.9555,13586.0,0.4223855,5.44271,13.37766,3.451813,0.8526018,1403.359,3.986776,17.79736,6.957737,19.26071,0.0
5350,14/06/2018 07:20,28.22213,2510.71,0.5841494,5.901372,13.03572,3.287791,2.595356,1612.704,4.25912,17.70116,6.932549,17.35032,9.046907e-05
5351,14/06/2018 07:40,1.86628,140.4926,-0.05909167,7.582221,11.60635,3.30932,4.103651,786.5557,4.260001,17.79641,6.893507,18.50785,0.000391632
5352,14/06/2018 08:00,0.6324792,46.26402,-0.06650074,7.838085,0.0,2.256149,2.617398,0.0,4.260001,17.8,6.927252,20.8019,0.0
5353,14/06/2018 08:20,0.6392571,48.23843,-0.05999999,7.835549,0.0,0.004075083,2.210408,0.0,4.260001,17.8,6.940001,20.69538,0.0
5354,14/06/2018 08:40,0.1288175,9.281013,-0.05999999,7.855213,0.02010235,0.0,1.775313,0.0,4.252753,17.84862,6.940501,20.72437,0.0
5355,14/06/2018 09:00,0.0,0.0,-0.05999999,7.800002,5.19853,0.0,1.131611,0.0,3.930921,17.90567,6.940454,20.57276,0.0
5356,14/06/2018 09:20,1.949243,65.99368,-0.05999999,7.026786,12.76149,2.303936,1.666696,738.2946,3.511895,17.9,6.922431,19.10018,0.0
5357,14/06/2018 09:40,65.22697,1921.5,-0.05353074,6.480085,11.68909,4.156416,1.807163,93.37402,3.536256,17.9,6.926796,19.95608,0.0
5358,14/06/2018 10:00,152.8585,4320.727,2.674592,5.791665,13.45434,3.600239,0.3260137,737.5056,3.987954,17.9,6.993431,19.08205,0.0
5359,14/06/2018 10:20,39.69779,1072.378,7.850298,5.395832,12.32969,3.295217,1.800004,2824.844,4.203689,17.9,7.04515,17.11869,0.01625909
5360,14/06/2018 10:40,2.27973,45.80031,4.689409,7.329292,13.45215,3.384425,1.703381,2314.714,4.211958,17.9958,6.943923,16.46132,0.09704888
5361,14/06/2018 11:00,2.515207,52.29275,1.003928,9.743714,13.14846,3.415131,2.28072,1777.555,4.210152,18.0,6.873841,17.41535,0.1058955
5362,14/06/2018 11:20,2.129184,43.4694,0.01005966,11.83826,5.599262,3.405138,2.235172,431.5652,4.21,18.083,6.850678,18.90725,0.01665412
5363,14/06/2018 11:40,0.25179,4.646512,-0.03972184,12.62348,0.1031095,3.033396,0.5176471,0.0,4.21,18.1,6.845137,19.71951,0.0
5364,14/06/2018 12:00,0.0,0.0,-0.05999999,12.77,0.0,0.06702675,0.9099112,0.0,4.207555,18.15631,6.860629,20.07082,0.0
5365,14/06/2018 12:20,0.0,0.0,-0.05999999,12.87359,0.0,0.0,0.7386812,0.0,4.030509,18.30999,6.86,20.06474,0.0
5366,14/06/2018 12:40,1.49919,28.12681,-0.05999999,12.71059,8.998328,0.2806985,1.059516,572.3748,3.524775,18.30756,6.874043,18.96359,0.001555813
5367,14/06/2018 13:00,205.973,7611.045,1.769218,10.66296,11.89104,3.849262,0.65655,13.70864,3.901722,18.27418,6.90382,19.18588,1.098897e-06
5368,14/06/2018 13:20,64.14977,7929.19,6.652963,8.994501,13.84258,3.264611,1.503745,3616.177,4.221649,18.3,6.997247,18.41613,0.00975119
5369,14/06/2018 13:40,3.579935,315.2187,4.017428,10.48069,12.97462,3.333853,1.822297,2629.027,4.259966,18.3851,6.930092,17.17609,0.09961437
5370,14/06/2018 14:00,3.020637,282.175,0.5782402,12.7028,14.09789,3.369569,2.366649,1634.523,4.261322,18.4,6.870649,18.18634,0.08982651
5371,14/06/2018 14:20,2.143088,215.0669,-0.04424515,14.63252,6.343339,3.371901,2.393014,351.4546,4.260001,18.4,6.849999,19.52034,0.009601109
5372,14/06/2018 14:40,0.2572525,21.2473,-0.05418516,15.18099,0.5446981,3.016602,0.4359345,0.0,4.260001,18.51455,6.866094,19.67383,0.0
5373,14/06/2018 15:00,0.0,0.0,-0.05999999,15.64915,0.0,0.01362283,0.6072778,0.0,4.257701,18.623,6.876517,20.05989,0.0
5374,14/06/2018 15:20,0.0,0.0,-0.05999999,15.91489,9.281601,0.0,0.8155875,0.0,3.955226,18.6782,6.878619,20.24607,0.0
5375,14/06/2018 15:40,1.758228,152.1169,-0.05999999,15.52136,11.95686,0.2842855,1.456161,736.4243,3.510685,18.6,6.870209,19.1155,0.000609681
5376,14/06/2018 16:00,186.5108,17925.83,0.8633423,13.52407,12.77204,3.861348,1.104369,2.046599,3.773132,18.68083,6.902818,19.61077,0.0
5377,14/06/2018 16:20,76.78451,7087.029,4.758203,11.25919,12.07964,3.31245,0.9406384,2972.273,4.159037,18.7,6.986525,19.14725,0.01113373
5378,14/06/2018 16:40,3.616756,256.4069,4.23243,11.76576,12.31777,3.336011,1.739709,3299.355,4.240014,18.7,6.961613,17.62071,0.07192617
5379,14/06/2018 17:00,2.659274,184.2654,0.7785706,14.26431,14.06848,3.395533,2.328134,1872.899,4.239808,18.7875,6.891255,17.38493,0.09292819
5380,14/06/2018 17:20,2.375123,160.9806,0.06791115,16.33044,5.945037,3.409358,2.592618,364.715,4.23993,18.8,6.881194,18.72293,0.01482995
5381,14/06/2018 17:40,0.12886,8.458078,0.05012566,16.72253,0.0,2.848965,0.669535,0.0,4.239999,18.8,6.875384,19.9285,0.0
5382,14/06/2018 18:00,0.1291575,8.492305,-0.07000001,16.81016,0.1930793,0.0,0.5439183,0.0,4.236011,18.85084,6.890897,20.16006,0.0
5383,14/06/2018 18:20,0.0,0.0,-0.07000001,16.72,0.2795888,0.0,0.6437441,0.0,4.081826,18.9,6.89,20.56794,0.0
5384,14/06/2018 18:40,1.257967,94.47424,-0.07000001,16.50504,10.28426,0.2308134,0.9948372,515.3701,3.541724,18.83381,6.904017,20.6518,0.0
5385,14/06/2018 19:00,104.2474,8521.967,-0.01178083,14.39164,13.27688,4.019708,1.551376,222.726,3.601258,18.8,6.894979,19.93136,0.0
5386,14/06/2018 19:20,142.8681,11555.85,1.878159,12.26796,12.69151,3.50737,0.6799343,1956.016,4.028499,18.8,6.970689,19.03018,0.0
5387,14/06/2018 19:40,6.792892,533.412,2.696911,11.69055,12.56152,3.323973,1.714739,3230.521,4.200614,18.8,6.976885,17.01838,0.02166357
5388,14/06/2018 20:00,2.50814,159.7465,0.1103685,14.00897,13.13517,3.413247,2.723813,1096.099,4.2,18.8,6.909714,18.9029,0.01086827
5389,14/06/2018 20:20,1.507175,95.79317,-0.02303092,15.2223,5.741755,3.387015,2.071839,279.9192,4.2,18.8,6.929999,20.5293,0.0
5390,14/06/2018 20:40,0.128605,7.573192,0.1009412,14.99009,0.0,2.362348,0.3972301,0.0,4.2,18.7229,6.915215,20.68677,0.0
5391,14/06/2018 21:00,0.0,0.0,0.0,15.11303,0.0,0.0,0.4777448,0.0,4.19715,18.7,6.930563,20.69224,0.0
5392,14/06/2018 21:20,0.0,0.0,-0.032662,14.81728,9.197559,0.0,0.555002,0.0,3.915864,18.63781,6.929999,20.75929,0.0
5393,14/06/2018 21:40,2.017081,135.2579,-0.05999999,14.2805,14.74243,0.4084483,1.539156,738.7239,3.501801,18.67267,6.930354,20.06611,0.002202899
5394,14/06/2018 22:00,88.49397,6552.303,-0.05999999,13.12206,11.2823,4.105528,1.276881,49.73178,3.544651,18.68131,6.929999,20.4201,0.0
5395,14/06/2018 22:20,137.2503,9927.339,1.535298,11.30587,11.51783,3.668321,0.5366656,939.9909,3.961763,18.6,6.985581,19.25551,0.000183443
5396,14/06/2018 22:40,69.88969,4850.599,3.814211,9.450427,12.59953,3.146347,1.411839,3960.343,4.296301,18.6,7.043326,18.11236,0.01458869
5397,14/06/2018 23:00,3.509364,193.1425,1.310412,11.43186,12.86682,3.300365,2.114805,2239.641,4.31,18.6,6.982043,17.13897,0.04704569
5398,14/06/2018 23:20,2.640916,152.1416,0.04317583,13.25597,4.981699,3.340033,2.569121,648.3597,4.31,18.6,6.951118,19.59219,0.004841658
5399,14/06/2018 23:40,0.12886,6.454093,0.1134819,13.9472,0.0,3.076312,1.656671,0.0,4.31,18.6,6.96013,20.72204,0.0
