,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
5400,15/06/2018 00:00,0.3819515,18.89199,0.002151,14.00887,0.0,0.0,0.8447654,0.0,4.307359,18.6,6.965086,20.71698,0.0
5401,15/06/2018 00:20,0.0,0.0,0.0,13.79231,0.0,0.0,0.6993809,0.0,4.135911,18.6,6.969029,20.63716,0.0
5402,15/06/2018 00:40,1.511049,86.1754,-0.05624325,13.37103,12.9954,0.2076363,0.9800178,474.2925,3.554028,18.6,6.960916,18.92363,0.000214657
5403,15/06/2018 01:00,0.7713867,32.9413,-0.07000001,11.89,12.81527,4.040562,1.950886,264.1741,3.500125,18.6,6.960851,19.56013,0.0
5404,15/06/2018 01:20,108.7116,6578.535,0.4338946,11.00096,12.95561,3.904985,0.3751603,13.73942,3.689909,18.6,6.98203,20.04535,0.0
5405,15/06/2018 01:40,57.02144,3370.145,2.085158,9.511339,13.5047,3.578421,1.37651,3796.111,3.922982,18.6,7.015037,18.62483,0.000455999
5406,15/06/2018 02:00,3.159402,146.9025,0.3742287,11.1809,13.49933,3.595713,2.731466,1475.965,3.952436,18.6,6.980001,18.65216,0.000462284
5407,15/06/2018 02:20,1.006312,47.5497,-0.06609459,12.45052,13.60336,3.617887,3.164581,434.39,3.950441,18.6,6.990265,19.23981,1.728788e-10
5408,15/06/2018 02:40,0.0,0.0,0.0467211,12.51065,3.030886,3.411665,1.371533,0.0,3.95,18.59759,7.0,20.35647,0.0
5409,15/06/2018 03:00,0.0,0.0,-0.04604367,12.49775,0.0,0.0,0.948301,0.0,3.95,18.5,7.000481,20.57109,0.0
5410,15/06/2018 03:20,0.0,0.0,0.0,12.35721,6.834754,0.0,0.7460121,12.7635,3.744726,18.5,7.0,20.44281,0.0
5411,15/06/2018 03:40,1.899223,86.94371,-0.0020335,11.23178,15.35754,3.138542,2.119947,725.256,3.51,18.52437,6.985452,18.83608,0.0
5412,15/06/2018 04:00,2.036002,97.53175,-0.07000001,11.02193,13.59762,4.132152,1.701858,570.8463,3.507708,18.55659,6.985446,19.31306,0.0
5413,15/06/2018 04:20,83.7285,4552.923,0.1440651,10.69153,12.2461,3.933858,1.774671,167.4439,3.617646,18.5,7.0,19.7803,0.0
5414,15/06/2018 04:40,68.04009,3682.5,1.26621,9.479115,12.95761,3.555237,1.218771,2315.925,3.866388,18.5,7.044562,19.17881,0.0
5415,15/06/2018 05:00,1.928221,86.12422,0.2600562,10.80529,13.09958,3.579428,3.297606,1377.119,3.929859,18.5,6.975062,18.09903,0.0
5416,15/06/2018 05:20,1.018238,40.56186,-0.07000001,11.91586,7.058777,3.620079,4.444179,480.7204,3.929927,18.5,7.000247,19.78707,0.0
5417,15/06/2018 05:40,0.2579325,10.34992,-0.008546086,11.9043,0.0,3.500892,2.230758,0.0,3.93,18.49359,7.010001,20.41005,0.0
5418,15/06/2018 06:00,0.0562275,1.887993,-0.0569265,11.89,0.0,0.0814905,1.805455,0.0,3.93,18.40172,7.010767,20.50063,0.0
5419,15/06/2018 06:20,0.0724485,3.133635,-0.05484449,11.85454,0.0,0.0103685,1.367655,0.0,3.912135,18.41419,7.010001,20.5882,0.0
5420,15/06/2018 06:40,1.378954,53.55657,-0.05999999,11.54329,11.3068,0.03666617,1.453273,482.4123,3.552062,18.4428,7.010207,20.0971,0.0
5421,15/06/2018 07:00,1.253834,49.51201,-0.05999999,10.57,12.98228,4.014829,2.27195,279.6295,3.5,18.5,6.991219,18.33139,0.0
5422,15/06/2018 07:20,138.8786,6507.424,-0.05999999,10.62985,10.53326,4.090505,1.933521,481.5821,3.629946,18.45497,6.989999,19.32207,0.0
5423,15/06/2018 07:40,153.631,6962.134,1.758981,9.019479,13.14865,3.468526,0.7613238,1633.214,4.176715,18.3,7.063732,19.35848,0.000114126
5424,15/06/2018 08:00,10.158,452.4589,2.090913,9.090688,13.2083,3.067385,2.100023,2281.571,4.353985,18.3,6.972635,18.01992,0.008094082
5425,15/06/2018 08:20,1.138276,37.27134,-0.03539433,11.26223,9.873155,3.224541,3.754861,735.4655,4.349999,18.3,6.960113,18.03083,0.005844479
5426,15/06/2018 08:40,0.7580596,31.04235,0.05933173,12.03707,1.469345,3.257062,3.00663,148.9282,4.349999,18.33861,6.98511,18.72446,0.000675815
5427,15/06/2018 09:00,0.386325,15.17215,0.1273065,12.08532,0.0,2.241075,1.845268,0.0,4.349999,18.4,6.976831,19.96035,0.0
5428,15/06/2018 09:20,0.0,0.0,0.04736266,12.13,0.0,0.2470977,1.729066,0.0,4.347369,18.4,6.989999,20.08462,0.0
5429,15/06/2018 09:40,0.0,0.0,0.0031525,12.12967,0.08246,0.1979857,1.334654,0.0,4.043242,18.40133,6.990349,20.00204,0.0
5430,15/06/2018 10:00,0.8868276,30.35147,0.015322,11.65154,13.76474,1.065495,0.9390876,62.12729,3.517545,18.5,6.982338,19.84984,0.0
5431,15/06/2018 10:20,95.82385,3658.561,0.029672,10.19676,12.44265,4.084739,0.235572,0.0,3.548617,18.5,6.96,20.38159,0.0
5432,15/06/2018 10:40,133.7545,5119.716,3.150779,8.683981,13.61474,3.533667,0.4961716,940.5685,3.969129,18.5,7.056939,20.13251,0.0
5433,15/06/2018 11:00,52.01031,1975.202,5.979747,8.015415,12.70154,3.174673,1.778505,2763.985,4.267518,18.5,7.087807,17.55423,0.01451871
5434,15/06/2018 11:20,3.008361,94.97758,3.010871,9.897479,12.91712,3.258783,1.909745,2514.249,4.279581,18.53221,6.981153,16.7839,0.08867658
5435,15/06/2018 11:40,2.505889,78.67004,0.5418389,12.11549,13.46704,3.290136,2.686835,799.6653,4.28,18.6,6.926417,17.81431,0.03357997
5436,15/06/2018 12:00,0.3791608,10.05434,0.1962734,13.75897,0.000222084,2.64782,0.7587075,0.0,4.28,18.61274,6.927968,19.25497,0.0
5437,15/06/2018 12:20,0.0,0.0,0.1107102,13.78942,0.0,0.0,0.7992087,0.0,4.278796,18.8,6.940001,19.46969,0.0
5438,15/06/2018 12:40,0.2579889,6.369405,0.07000001,13.91443,0.0,0.00436575,0.8595646,0.0,4.255451,18.85101,6.941514,20.07656,0.0
5439,15/06/2018 13:00,0.0,0.0,-0.009190585,13.8243,3.10093,0.004172085,0.6486005,0.0,3.734406,18.83197,6.941002,20.11121,0.0
5440,15/06/2018 13:20,1.136322,28.84392,-0.0296825,12.74724,12.7374,1.993708,0.5480227,0.0,3.50018,18.8,6.940001,20.48846,0.0
5441,15/06/2018 13:40,203.891,6081.016,0.5033869,10.82412,13.8055,3.782224,0.6548458,13.37874,3.858467,18.8,6.970637,20.02725,0.0
5442,15/06/2018 14:00,77.09646,2242.649,4.821056,8.190184,13.04024,3.218121,1.463681,3937.772,4.229722,18.8,7.087539,18.13402,0.008843223
5443,15/06/2018 14:20,1.19352,25.15137,2.64179,9.926222,12.6715,3.269902,1.756209,2581.883,4.282125,18.8,7.019695,17.04044,0.05135333
5444,15/06/2018 14:40,2.008823,44.0948,0.2143396,12.11964,11.67716,3.302552,2.605135,1065.972,4.28004,18.8964,6.974741,17.36524,0.03409553
5445,15/06/2018 15:00,0.3973044,9.11735,0.08578911,13.47375,0.00478125,2.649952,1.365246,0.0,4.28,18.9,6.97,19.29475,0.0
5446,15/06/2018 15:20,0.3763373,7.809528,0.07000001,13.54172,0.0,0.1632207,0.6205027,0.0,4.28,19.00343,6.979585,20.04039,0.0
5447,15/06/2018 15:40,0.0,0.0,0.07000001,13.74468,0.002795,0.004219,0.8005446,0.0,4.243546,19.1,6.990499,20.32106,0.0
5448,15/06/2018 16:00,0.413011,9.355754,0.002092415,13.62327,2.486081,0.004122335,1.171691,0.0,3.689793,19.09848,6.990102,20.45733,0.0
5449,15/06/2018 16:20,0.8523992,16.10166,0.0,12.28206,12.17422,2.023977,0.4462455,0.0,3.5,19.02464,6.980699,20.57277,0.0
5450,15/06/2018 16:40,131.4889,2965.705,0.00586215,10.78131,12.23544,3.939159,0.5923281,0.0,3.698464,19.03584,6.985322,20.63643,0.0
5451,15/06/2018 17:00,108.6673,2413.785,3.209137,7.790352,12.10836,3.349405,1.033017,2970.642,4.046398,19.0,7.0855,19.17499,0.000293802
5452,15/06/2018 17:20,3.016008,51.73644,2.92564,8.437784,13.26059,3.276328,1.753235,3379.504,4.168968,19.03686,7.041823,18.12782,0.01646892
5453,15/06/2018 17:40,2.008347,38.14,0.2514158,10.95629,13.77442,3.396752,2.768473,863.8149,4.169999,19.1,7.010001,19.58966,0.002007703
5454,15/06/2018 18:00,0.6318675,10.58179,0.1086799,11.91607,0.118921,3.352615,1.823849,160.1279,4.169999,19.1,7.01055,19.99081,0.0
5455,15/06/2018 18:20,0.1288175,1.842548,0.10603,11.91345,0.0,1.613757,0.2998477,0.0,4.169999,19.1,7.019952,20.51416,0.0
5456,15/06/2018 18:40,0.0,0.0,0.07000001,12.09701,0.0,0.004042585,0.5003822,0.0,4.15696,19.1,7.030377,20.81066,0.0
5457,15/06/2018 19:00,0.2662275,3.842584,0.05594749,12.05344,0.2742184,0.003313085,0.5280672,0.0,3.704655,19.1,7.030202,20.60203,0.0
5458,15/06/2018 19:20,0.8746822,11.80325,0.03436884,10.68759,5.203706,1.987451,0.5852026,0.0,3.5,19.1,7.02023,20.16587,0.0
5459,15/06/2018 19:40,114.4876,1877.426,0.07000001,8.948612,11.11361,4.026294,0.661662,0.0,3.625407,19.08366,7.024768,20.42243,0.0
5460,15/06/2018 20:00,398.3062,6418.396,2.821723,6.634489,13.04688,3.34201,0.868801,2160.62,4.428735,18.94639,7.106115,19.26928,0.001009747
5461,15/06/2018 20:20,2.613851,33.1079,3.541415,7.130938,12.61381,2.829298,1.574756,3649.398,4.938841,19.0,7.107733,18.23129,0.01854164
5462,15/06/2018 20:40,2.917357,40.97477,1.224876,8.729192,13.63477,2.857994,2.050529,2302.391,4.940001,19.0,7.043458,18.08153,0.03753413
5463,15/06/2018 21:00,1.511402,22.47337,0.1792699,10.92414,7.628778,2.842121,2.467023,387.1776,4.940001,19.0,7.001575,19.18819,0.006964468
5464,15/06/2018 21:20,0.128917,1.522208,0.1648705,11.44003,0.0,1.355632,0.6909807,0.0,4.940001,18.93884,7.0,20.75868,0.0
5465,15/06/2018 21:40,0.0,0.0,0.07930539,11.29309,0.0,0.1290825,0.5731181,0.0,4.928287,18.9,7.014483,20.84001,0.0
5466,15/06/2018 22:00,0.0,0.0,0.05999999,11.08161,0.013299,0.01716143,0.6202928,0.0,4.591285,18.9,7.019999,20.74805,0.0
5467,15/06/2018 22:20,0.0,0.0,0.032051,10.73995,5.299335,0.0,0.6568516,0.0,3.736433,18.90025,7.019999,20.73978,0.0
5468,15/06/2018 22:40,64.03285,919.9422,0.04987616,8.741693,12.65447,2.93396,0.639373,0.0,3.545914,18.9,7.011572,20.43228,0.0
5469,15/06/2018 23:00,153.8432,2187.888,1.747627,6.1599,13.08515,3.58264,0.8104677,1348.059,3.963689,18.9,7.071843,19.48303,0.003681602
5470,15/06/2018 23:20,24.83482,339.565,3.388791,5.544694,12.03584,3.418472,1.53126,3767.885,4.166142,18.9,7.076554,18.63412,0.009994327
5471,15/06/2018 23:40,1.464095,16.44133,0.8402233,7.539182,13.01057,3.210345,2.645604,1580.893,4.169999,18.9,7.032265,19.08953,0.009191385
5472,16/06/2018 00:00,1.654059,19.51753,0.1027838,9.170007,10.5542,3.396396,2.35038,325.0723,4.169999,18.9,7.033937,20.63314,0.0
5473,16/06/2018 00:20,0.2590518,2.734888,0.1800781,9.263571,0.0,1.64191,0.3878374,0.0,4.169999,18.9,7.035553,20.71413,0.0
5474,16/06/2018 00:40,0.0,0.0,0.14,9.218407,0.0,0.1250082,0.4377631,0.0,4.161395,18.82864,7.046401,20.734,0.0
5475,16/06/2018 01:00,0.0,0.0,0.14,8.846258,0.4683805,0.03524656,0.5367092,0.0,3.720396,18.80179,7.053407,20.60688,0.0
5476,16/06/2018 01:20,0.7683116,7.718329,0.14,7.740782,6.426444,1.850224,0.6048318,0.0,3.5,18.9,7.046857,20.40467,0.0
5477,16/06/2018 01:40,10.55699,123.111,0.14,6.167341,12.02144,3.724777,0.6808119,0.0,3.503773,18.89885,7.058052,20.67496,0.0
5478,16/06/2018 02:00,99.54308,1233.405,0.726935,4.876503,14.21011,3.739186,0.7202241,330.8851,3.698518,18.80205,7.083991,19.41922,0.0
5479,16/06/2018 02:20,39.68778,481.1489,2.463304,4.028562,13.33255,3.536776,1.68978,3148.988,3.903683,18.8,7.094516,18.42043,0.0
5480,16/06/2018 02:40,2.981907,33.25735,0.7200544,5.97033,13.40554,3.610011,2.984465,1395.225,3.919943,18.8,7.039783,17.57036,0.0
5481,16/06/2018 03:00,1.476501,16.55352,0.0402035,7.131068,10.2723,3.630094,3.175003,349.2114,3.919999,18.8,7.062716,18.96236,0.0
5482,16/06/2018 03:20,0.0,0.0,0.1637639,7.12419,0.0,2.974789,1.540603,0.0,3.919999,18.8,7.048547,20.05954,0.0
5483,16/06/2018 03:40,0.2575925,2.518795,0.1528848,7.0675,0.01329625,0.614619,0.8304495,0.0,3.917506,18.75477,7.050107,20.48982,0.0
5484,16/06/2018 04:00,0.0,0.0,0.13,6.939092,0.0,0.0,0.6615263,0.0,3.761817,18.7,7.06853,20.49772,0.0
5485,16/06/2018 04:20,0.8874418,8.021172,0.13,5.895959,2.850748,1.741297,0.4106953,0.0,3.5,18.78911,7.070001,20.411,0.0
5486,16/06/2018 04:40,0.8875224,8.063278,0.13,4.578507,8.808649,3.943812,0.4901867,0.0,3.5,18.8,7.070001,20.48457,0.0
5487,16/06/2018 05:00,86.58869,999.1016,0.488587,3.759782,13.81573,3.941554,0.6120359,0.0,3.635121,18.73195,7.078841,20.09452,0.0
5488,16/06/2018 05:20,54.62339,632.1066,2.580412,2.988793,13.17771,3.54196,1.676193,2705.964,3.863378,18.60636,7.097968,18.0002,0.0
5489,16/06/2018 05:40,2.507457,23.18066,1.02041,4.701129,14.15478,3.567884,3.31133,1406.961,3.897844,18.6,7.043083,17.61985,0.0
5490,16/06/2018 06:00,1.006657,8.939585,0.03280842,5.863889,10.75143,3.58834,4.022174,279.8637,3.900001,18.6,7.071184,19.58126,0.0
5491,16/06/2018 06:20,0.5807557,5.512529,0.1309385,5.910962,0.0,2.13768,1.318916,3.713254,3.900001,18.6,7.068343,20.48612,0.0
5492,16/06/2018 06:40,0.1841525,1.600542,0.09102503,5.919999,0.01241,0.07521385,1.43087,0.0,3.897441,18.6,7.080001,20.50458,0.0
5493,16/06/2018 07:00,0.666764,7.304672,0.125366,5.644801,0.4389265,0.6025475,0.9406264,0.0,3.625966,18.6,7.076837,20.51832,0.0
5494,16/06/2018 07:20,0.5983409,5.695876,0.13,4.327104,7.675699,3.480645,0.266195,0.0,3.51,18.6,7.066803,20.42813,0.0
5495,16/06/2018 07:40,1.646439,16.07532,0.13,3.743751,12.02402,3.88983,0.3862742,0.0,3.51,18.69292,7.067891,20.39232,0.0
5496,16/06/2018 08:00,89.75956,1021.247,0.3873442,3.062847,13.30603,3.841726,0.5171532,0.0,3.614557,18.66751,7.08413,20.09209,0.0
5497,16/06/2018 08:20,109.7126,1263.646,2.567165,2.422364,14.04407,3.579001,1.359037,2031.706,3.991932,18.6,7.091126,18.17134,0.0
5498,16/06/2018 08:40,2.965889,31.23116,1.6368,3.583898,14.10689,3.647129,2.308249,1809.923,4.071603,18.6,7.02985,17.64283,0.0
5499,16/06/2018 09:00,0.561594,5.150395,0.1041803,5.547499,10.76098,3.645127,4.002993,480.7153,4.07,18.6,7.023653,18.85674,9.724649e-08
5500,16/06/2018 09:20,0.7607335,6.952777,0.2563765,5.722822,0.0,3.518749,2.664028,173.2325,4.07,18.6,7.040096,20.13389,0.0
5501,16/06/2018 09:40,0.1281515,1.047106,0.2065288,5.765974,0.0,1.184447,1.237293,0.0,4.07,18.71791,7.041138,19.5795,0.0
5502,16/06/2018 10:00,0.0,0.0,0.1282396,5.839378,0.03337525,0.0654345,0.9225019,0.0,3.824508,18.89903,7.053771,19.93813,0.0
5503,16/06/2018 10:20,0.8580369,7.021654,0.1547405,5.224592,2.121747,1.696607,0.3213753,0.0,3.5,18.80799,7.038727,20.1755,0.0
5504,16/06/2018 10:40,0.9025258,7.848435,0.1502655,4.114875,8.337057,4.088672,0.3643561,0.0,3.5,18.8,7.04,20.36065,0.0
5505,16/06/2018 11:00,154.7757,1598.453,0.7644398,3.407509,10.74671,3.911809,0.5222953,0.0,3.67329,18.76127,7.053249,20.4884,0.0
5506,16/06/2018 11:20,121.8749,1268.756,5.947719,2.177859,11.40252,3.367731,1.12398,2227.016,4.147391,18.7389,7.138964,19.05219,0.0
5507,16/06/2018 11:40,3.32924,28.0167,6.576436,2.91245,11.87333,3.291508,1.789692,2776.736,4.27431,18.8,7.105242,16.98157,0.04039758
5508,16/06/2018 12:00,4.441157,44.05099,2.89291,5.444737,12.73637,3.400014,1.887433,2501.421,4.272596,18.84924,7.026677,17.16946,0.09608498
5509,16/06/2018 12:20,2.898431,26.87282,0.5597165,8.26875,10.67256,3.453337,3.021596,1162.35,4.269898,18.9,6.986972,17.31897,0.04925011
5510,16/06/2018 12:40,0.99979,8.772521,0.2465266,9.838058,3.320982,3.495423,4.10702,416.2013,4.27,18.9,7.0,18.48365,0.01424171
5511,16/06/2018 13:00,0.0,0.0,0.222333,10.12518,0.0,2.543047,2.03112,0.0,4.27,18.98614,6.986102,19.68612,0.0
5512,16/06/2018 13:20,0.1300075,1.06802,0.13,10.19,0.0,0.07198109,1.651382,0.0,4.262917,19.13075,7.006969,19.98998,0.0
5513,16/06/2018 13:40,0.0,0.0,0.09052102,10.14343,6.981935,0.03,1.637969,0.0,3.840004,19.19921,7.006841,20.30079,0.0
5514,16/06/2018 14:00,125.0055,1184.314,0.2379516,9.615356,12.12502,0.9514392,0.4713403,0.0,3.595605,19.1001,7.002962,20.30369,0.0
5515,16/06/2018 14:20,116.6822,1121.265,2.811394,6.264704,12.87261,3.554721,0.5003843,1550.448,4.032979,19.1,7.059592,19.49471,0.000620142
5516,16/06/2018 14:40,35.73175,326.5462,4.979629,5.784616,12.60553,3.313807,1.492146,3788.465,4.264905,19.1921,7.100256,18.32923,0.01921809
5517,16/06/2018 15:00,2.907027,22.05401,1.853973,8.075747,12.90634,3.47405,2.072658,2608.008,4.268588,19.2,7.029284,17.69156,0.05508712
5518,16/06/2018 15:20,2.585173,19.40491,0.1419221,10.64343,8.730625,3.518326,2.67451,739.1204,4.269174,19.22175,6.998332,18.35108,0.01159565
5519,16/06/2018 15:40,0.729538,4.906515,0.1775406,11.51406,0.0,3.540587,3.239524,399.3942,4.260001,19.3,7.010119,18.08903,0.008682392
5520,16/06/2018 16:00,0.27999,1.732631,0.1739379,11.69757,0.0,1.921348,1.121852,0.0,4.260001,19.35384,7.026925,19.86548,0.0
5521,16/06/2018 16:20,0.003895835,0.001414183,0.12,11.79408,0.3470417,0.08144818,1.132692,0.0,4.108574,19.44669,7.030524,20.09675,0.0
5522,16/06/2018 16:40,0.6380773,4.567901,0.08218047,11.67033,7.33887,0.1120448,0.5220972,0.0,3.548478,19.4,7.03,20.34369,0.0
5523,16/06/2018 17:00,73.03057,504.6484,0.1172645,9.555243,11.88067,3.923642,0.3211276,0.0,3.529731,19.4,7.029351,20.48058,0.0
5524,16/06/2018 17:20,150.1288,1031.991,1.560151,7.501917,13.02361,3.825516,0.5021842,739.4567,3.979408,19.30411,7.076491,20.30693,0.0
5525,16/06/2018 17:40,58.18296,397.2138,4.779221,5.821788,12.76099,3.390486,1.343869,4060.973,4.265101,19.32312,7.117819,19.02765,0.0107997
5526,16/06/2018 18:00,2.846998,16.18016,1.866363,7.928992,12.04209,3.500958,2.064187,2702.749,4.279614,19.4,7.066463,18.35973,0.02630266
5527,16/06/2018 18:20,1.197221,5.765907,0.1161755,10.30863,7.406622,3.490142,2.465925,606.251,4.279919,19.42083,7.031638,19.13926,0.006655341
5528,16/06/2018 18:40,0.130305,0.6609507,0.1980428,10.74224,0.0,3.342651,0.7637334,0.0,4.28,19.5,7.037388,20.58337,0.0
5529,16/06/2018 19:00,0.1288884,0.6238479,0.1875205,10.66253,0.0,0.5214057,0.4903218,0.0,4.276093,19.5,7.048151,20.78663,0.0
5530,16/06/2018 19:20,0.1293133,0.6347573,0.134242,10.75112,0.0,0.1193176,0.5093014,0.0,4.061645,19.5,7.051599,20.5638,0.0
5531,16/06/2018 19:40,0.37966,1.765669,0.13,10.29693,2.713197,0.1075195,0.5279738,0.0,3.535777,19.489,7.050002,20.2013,0.0
5532,16/06/2018 20:00,1.141434,5.646374,0.13,7.955632,9.595928,3.647939,0.6294626,0.0,3.51,19.40728,7.051398,20.50321,0.0
5533,16/06/2018 20:20,153.4377,883.5768,1.156556,6.265016,11.69431,4.022565,0.6747159,0.0,3.791047,19.33003,7.095621,19.90499,0.0
5534,16/06/2018 20:40,100.0415,574.2065,4.371068,4.340682,12.80757,3.48614,1.195064,3783.921,4.136573,19.3,7.14,18.84269,2.215813e-05
5535,16/06/2018 21:00,2.146059,10.79745,2.296872,5.963867,13.06385,3.665103,1.888217,2973.929,4.199911,19.3,7.099905,17.63129,0.02008872
5536,16/06/2018 21:20,2.518412,10.80399,0.1341435,8.480276,12.50416,3.740239,2.805273,761.4615,4.2,19.3,7.057244,19.37254,0.002867859
5537,16/06/2018 21:40,0.0,0.0,0.2593269,8.969226,3.871242,3.671627,1.148303,0.9763572,4.2,19.3,7.059262,20.68373,0.0
5538,16/06/2018 22:00,0.386339,1.528044,0.215759,8.980083,0.0,0.647123,0.3951073,0.0,4.2,19.3,7.067607,20.83884,0.0
5539,16/06/2018 22:20,0.0,0.0,0.2,8.947889,0.0,0.1718806,0.4815524,0.0,4.181687,19.3,7.070434,20.92965,0.0
5540,16/06/2018 22:40,0.3841035,1.628417,0.1510413,8.47257,0.0,0.130076,0.5553302,0.0,3.691921,19.3,7.070001,20.9089,0.0
5541,16/06/2018 23:00,0.5033768,2.064666,0.12,6.324527,10.64566,3.583476,0.6352328,0.0,3.5,19.3,7.069783,19.9864,0.0
5542,16/06/2018 23:20,158.0506,766.9633,0.6386878,4.871287,14.36871,4.081512,0.6803308,0.0,3.694466,19.24713,7.08767,20.46588,0.0
5543,16/06/2018 23:40,65.15579,312.2029,3.323252,2.951321,12.94031,3.700655,1.079585,2768.657,4.060786,19.18064,7.156724,19.26551,0.000367057
5544,17/06/2018 00:00,3.711019,13.9259,2.615758,3.886361,11.82478,3.655769,1.848694,3135.92,4.121472,19.17438,7.107981,17.90528,0.007615112
5545,17/06/2018 00:20,1.232161,4.759773,0.146562,6.318243,11.86475,3.666889,3.016004,797.5968,4.119973,19.2,7.077239,17.95016,0.002226123
5546,17/06/2018 00:40,0.9499599,3.710904,0.2384749,7.0057,4.879468,3.671083,1.822456,57.21166,4.12,19.2,7.078561,20.69563,6.238416e-05
5547,17/06/2018 01:00,0.1287465,0.4584571,0.2806287,7.008225,0.0,0.6396048,0.4090782,0.0,4.12,19.14044,7.087777,20.7665,0.0
5548,17/06/2018 01:20,0.1290015,0.4857523,0.2,6.902993,0.0,0.1610313,0.5364038,0.0,4.116422,19.1,7.090516,20.75373,0.0
5549,17/06/2018 01:40,0.1290583,0.468941,0.2,6.553862,0.0,0.1290624,0.5392433,0.0,3.776782,19.1,7.089999,20.73417,0.0
5550,17/06/2018 02:00,1.025504,3.890842,0.1826132,4.656106,10.66583,3.319305,0.5643414,0.0,3.5,19.11632,7.083275,19.39448,0.0
5551,17/06/2018 02:20,43.52617,203.2785,0.220894,3.402268,13.0566,4.221787,0.6468788,0.0,3.536887,19.16571,7.100201,20.15474,0.0
5552,17/06/2018 02:40,88.69185,415.0778,2.050122,2.031809,13.19485,3.970448,1.039189,1580.372,3.773512,19.1,7.136692,19.94277,0.0
5553,17/06/2018 03:00,14.01318,62.8704,2.944083,2.406145,14.62359,3.816542,1.953219,2630.857,3.907448,19.1,7.097669,17.83258,0.0
5554,17/06/2018 03:20,1.759762,6.458873,0.184927,4.745925,13.36304,3.933153,3.385779,786.4379,3.90941,19.1,7.077229,18.21351,0.0
5555,17/06/2018 03:40,2.264338,9.499356,0.1997801,5.272608,5.382701,3.981663,2.801063,635.0134,3.909675,19.1,7.089999,19.23061,0.0
5556,17/06/2018 04:00,2.40586,10.15777,0.2618406,5.315709,0.0,4.0339,4.774551,926.4951,3.909368,19.1,7.10694,17.77575,0.0
5557,17/06/2018 04:20,0.1292284,0.5041771,0.1561135,5.566727,0.4626973,4.048709,3.363913,0.0,3.910001,19.1,7.110211,20.08111,0.0
5558,17/06/2018 04:40,0.0,0.0,0.19,5.599999,1.128862,1.788142,1.959402,0.0,3.90398,19.1,7.12219,20.91971,0.0
5559,17/06/2018 05:00,0.6367224,2.573922,0.138337,5.482081,10.59488,0.7716107,1.317445,0.0,3.573717,19.1,7.111367,20.78395,0.0
5560,17/06/2018 05:20,14.7459,68.14872,0.13,4.192041,10.1617,4.570943,0.1605241,0.0,3.505931,19.1,7.091686,20.45581,0.0
5561,17/06/2018 05:40,115.296,539.6801,1.419236,3.029068,13.30922,4.179763,0.2839263,536.8324,3.752782,19.03515,7.12041,19.96143,0.0
5562,17/06/2018 06:00,33.70911,157.0508,2.911738,2.795073,13.205,3.85158,1.807119,3021.417,3.947201,18.99664,7.096721,18.21372,0.0
5563,17/06/2018 06:20,2.730922,9.955233,0.3930917,5.111617,12.78282,4.045824,3.44848,1206.852,3.960047,19.0,7.076892,17.33695,0.0
5564,17/06/2018 06:40,0.9023148,3.314951,0.1459005,6.123846,5.433032,4.083267,3.232992,267.7679,3.96,19.0,7.089999,17.89329,0.0
5565,17/06/2018 07:00,0.257309,0.9144346,0.2636913,6.106434,0.05314834,3.695503,1.451523,0.0,3.96,19.0,7.089999,20.34575,0.0
5566,17/06/2018 07:20,0.1310984,0.4571334,0.1504975,6.231145,0.06528769,0.4610547,0.7164933,0.0,3.942504,19.0,7.090967,20.95616,0.0
5567,17/06/2018 07:40,0.5094845,1.975784,0.19,6.122035,3.482299,0.4545923,0.5690652,0.0,3.569493,19.0,7.089999,20.96091,0.0
5568,17/06/2018 08:00,0.9806386,3.699934,0.185656,4.725928,7.714007,4.058865,0.3030128,0.0,3.505126,19.0,7.089999,20.13006,0.0
5569,17/06/2018 08:20,1.312105,5.667071,0.19,3.799731,13.11596,4.574574,0.4348875,0.0,3.5,19.04235,7.090262,20.06065,0.0
5570,17/06/2018 08:40,102.1686,514.9296,0.7188826,3.069813,12.40704,4.392628,0.557792,0.0,3.638633,19.01812,7.101968,20.23392,0.0
5571,17/06/2018 09:00,75.22833,378.5386,2.871831,2.378475,13.16131,4.084581,1.582377,2532.066,3.962255,18.90844,7.134099,17.57982,0.00012535
5572,17/06/2018 09:20,3.472455,13.90689,1.111534,4.476762,12.58639,4.012612,2.988992,1362.412,4.009264,18.9,7.043046,16.97167,0.00094858
5573,17/06/2018 09:40,1.185722,4.971065,0.12,5.992808,4.53174,4.051619,3.402796,328.1548,4.001147,18.9,7.047925,19.82083,8.395809e-05
5574,17/06/2018 10:00,0.1282225,0.5092075,0.378652,6.082611,0.0,2.870852,1.626698,27.71563,4.0,18.97023,7.060222,19.79311,0.0
5575,17/06/2018 10:20,0.0,0.0,0.2664341,6.177887,0.2426492,0.103938,1.110858,0.0,3.998428,19.02851,7.067193,19.93844,0.0
5576,17/06/2018 10:40,0.5670835,2.610724,0.2330318,6.258077,3.354146,0.04390151,1.025629,0.0,3.691301,19.1,7.080001,20.31461,0.0
5577,17/06/2018 11:00,1.340562,5.647578,0.2,4.950135,4.080159,3.279168,0.3026432,0.0,3.5,19.1,7.046329,20.25339,0.0
5578,17/06/2018 11:20,1.270638,4.761033,0.2,4.017146,11.7569,3.862576,0.4298077,0.0,3.5,19.1,7.046912,20.61324,0.0
5579,17/06/2018 11:40,135.5382,633.9149,0.7411522,3.366231,12.31475,3.726091,0.5751758,0.0,3.677183,19.06598,7.05907,20.52351,0.0
5580,17/06/2018 12:00,122.6809,574.2377,6.687324,2.007228,12.02873,3.275204,1.227237,2336.931,4.103458,18.98771,7.165076,18.56846,0.003847906
5581,17/06/2018 12:20,2.219039,7.750239,6.799363,3.411373,13.46769,3.230348,1.810009,2702.738,4.21805,19.0,7.11609,17.2494,0.04751503
5582,17/06/2018 12:40,3.023148,11.99784,2.680043,6.0027,12.68372,3.320717,1.908334,2252.684,4.219943,19.06199,7.028764,16.93469,0.116515
5583,17/06/2018 13:00,2.561139,10.18055,0.8032239,8.722285,10.80213,3.251556,3.228793,1179.933,4.219861,19.1,6.970225,16.94724,0.06702787
5584,17/06/2018 13:20,1.477704,5.69271,0.3835258,10.62889,0.01266635,3.22255,4.994748,1018.31,4.22,19.1,6.999975,17.92009,0.04259045
5585,17/06/2018 13:40,0.8953911,3.570599,0.2877067,10.94611,0.0,3.318862,5.899073,633.2626,4.22,19.1,7.029676,19.48088,0.01499104
5586,17/06/2018 14:00,0.1289591,0.4518427,0.1985407,10.94805,0.0271029,2.92852,4.144323,0.0,4.22,19.12011,7.025043,20.24628,0.0
5587,17/06/2018 14:20,0.1298658,0.4542038,0.12,10.78531,6.825461,0.06611566,3.968211,0.0,4.145816,19.2,7.040388,20.39756,0.0
5588,17/06/2018 14:40,113.0574,518.8429,0.08545447,10.6766,11.65911,0.02371492,2.214747,0.0,3.692466,19.17854,7.04,20.60133,0.0
5589,17/06/2018 15:00,123.3154,556.8287,3.683194,8.060328,13.3194,2.642981,0.3093884,1753.328,4.025637,19.1,7.104598,19.76534,0.0
5590,17/06/2018 15:20,30.54793,129.7461,4.847466,7.738116,12.88652,3.123411,1.408131,3790.02,4.250717,19.10134,7.088534,17.87171,0.02970598
5591,17/06/2018 15:40,2.643599,9.897873,1.465922,9.980199,12.3118,3.214807,2.14037,2484.155,4.25026,19.19876,7.031218,17.21677,0.06993385
5592,17/06/2018 16:00,1.817855,6.781226,0.3099991,12.58036,10.04043,3.199175,3.551228,1018.31,4.25,19.2,7.01148,16.86199,0.03207759
5593,17/06/2018 16:20,1.009269,3.620286,0.2411326,13.58019,0.0,3.256142,5.080841,765.1537,4.25,19.29684,7.03651,17.71448,0.01845991
5594,17/06/2018 16:40,0.379411,1.238013,0.192999,13.73021,0.0,3.2541,3.442163,0.0,4.25,19.3,7.038602,19.91819,0.0
5595,17/06/2018 17:00,0.0,0.0,0.187755,13.76368,0.5721995,0.6190146,2.427824,0.0,4.220706,19.3,7.046844,20.37472,0.0
5596,17/06/2018 17:20,0.19184,0.731661,0.12,13.63811,8.334632,0.0928876,1.710714,0.0,3.679443,19.2954,7.050002,20.68943,0.0
5597,17/06/2018 17:40,44.35819,184.9113,0.12,12.61248,10.30555,2.437763,0.1541193,0.0,3.523776,19.27669,7.032733,20.47686,0.0
5598,17/06/2018 18:00,132.9067,574.4385,1.042067,10.15525,12.3875,3.63242,0.2451146,940.4266,3.81606,19.2,7.072537,19.51154,0.000288646
5599,17/06/2018 18:20,66.12963,282.6695,3.457394,8.87768,12.49188,3.271797,1.318991,3774.371,4.160768,19.2,7.107848,18.13494,0.01243472
5600,17/06/2018 18:40,2.008234,6.649058,1.196038,10.87918,12.53893,3.374683,2.213934,2155.214,4.169983,19.2,7.045481,17.36543,0.03139456
5601,17/06/2018 19:00,1.756715,7.178661,0.2096623,12.95472,11.92687,3.379882,2.483868,270.1197,4.169999,19.2,7.021161,18.96516,0.002879304
5602,17/06/2018 19:20,0.2582865,0.8418479,0.3135688,13.29366,0.0,2.210925,0.6347538,0.0,4.169999,19.2,7.029757,20.4832,0.0
5603,17/06/2018 19:40,0.1288883,0.4380008,0.255553,13.33706,0.0,0.1193884,0.3752193,0.0,4.167602,19.2,7.050002,20.81992,0.0
5604,17/06/2018 20:00,0.0,0.0,0.2447383,13.21013,0.1574953,0.1407521,0.4632727,0.0,3.860509,19.2,7.050002,20.84509,0.0
5605,17/06/2018 20:20,0.9132794,3.143782,0.18,12.00893,7.547876,1.41505,0.4832369,0.0,3.51,19.2,7.050002,20.66325,0.0
5606,17/06/2018 20:40,0.8294623,2.715203,0.148181,10.36507,9.445688,3.909772,0.5827722,0.0,3.51,19.2,7.050002,20.27418,0.0
5607,17/06/2018 21:00,179.2642,775.9913,0.434275,9.13473,11.48889,3.683362,0.6522585,13.55463,3.805844,19.2,7.072699,20.35467,0.0
5608,17/06/2018 21:20,64.60014,277.5294,3.886504,6.847167,11.96555,3.293369,1.259665,3972.144,4.144891,19.2,7.143746,19.08527,0.009650929
5609,17/06/2018 21:40,2.358236,8.325286,1.898121,8.51725,11.94065,3.381801,2.063703,2635.612,4.173719,19.2,7.0715,17.69246,0.0390323
5610,17/06/2018 22:00,2.467304,8.812754,0.1883311,10.91886,11.58704,3.427409,2.808893,616.7914,4.18,19.2,7.04,16.57958,0.01019249
5611,17/06/2018 22:20,2.548321,11.00483,0.3186054,11.68725,0.5331579,3.389907,3.97643,1022.4,4.18,19.20226,7.049754,16.52496,0.01017374
5612,17/06/2018 22:40,1.057126,4.382831,0.2322948,11.94668,0.0,3.436358,4.942346,502.3091,4.172252,19.21235,7.080956,19.39707,0.002243537
5613,17/06/2018 23:00,0.3802075,1.389758,0.193433,12.06298,0.019688,2.955391,2.609057,0.0,4.169999,19.2,7.074586,20.95476,0.0
5614,17/06/2018 23:20,0.1268342,0.4941583,0.19,11.98808,2.13798,0.1192471,2.187305,0.0,4.065244,19.2,7.083712,21.00137,0.0
5615,17/06/2018 23:40,0.660316,2.654093,0.1498486,11.86543,8.966524,0.1248197,1.014487,0.0,3.557354,19.2,7.070001,20.63991,0.0
5616,18/06/2018 00:00,176.9847,880.5334,0.295591,10.28814,11.29651,3.173921,0.1644478,0.0,3.761444,19.2,7.060431,19.69959,0.0
5617,18/06/2018 00:20,61.06943,304.7425,3.599703,7.334222,11.85866,3.328426,0.7913579,3175.235,4.111579,19.19846,7.117342,18.82573,0.000877988
5618,18/06/2018 00:40,3.216142,12.44616,2.233462,8.505472,13.47571,3.432551,1.95206,3002.201,4.16001,19.2,7.058529,17.87985,0.01695124
5619,18/06/2018 01:00,2.653889,12.41497,0.1811426,11.04171,10.62638,3.449982,3.014053,721.9102,4.160001,19.2,7.050002,17.18393,0.006547714
5620,18/06/2018 01:20,0.257536,0.9465391,0.2359954,11.68351,0.0,2.89024,1.69964,0.0,4.160001,19.2,7.050002,19.81663,0.0
5621,18/06/2018 01:40,0.128945,0.4858057,0.2334676,11.59442,0.0,0.5427781,0.7861223,0.0,4.160001,19.2,7.061473,20.95609,0.0
5622,18/06/2018 02:00,0.03006165,0.05358426,0.2,11.48703,0.0,0.1025865,0.5283254,0.0,4.153231,19.2,7.070001,20.93427,0.0
5623,18/06/2018 02:20,0.09879835,0.4396893,0.1741146,11.22328,0.04265585,0.1337851,0.5069911,0.0,3.793164,19.2,7.070001,20.93461,0.0
5624,18/06/2018 02:40,0.7584249,3.129632,0.12,9.78858,5.898428,2.458437,0.4655116,0.0,3.5,19.2,7.070001,20.69303,0.0
5625,18/06/2018 03:00,62.99429,340.07,0.1698571,8.37313,12.80806,4.210414,0.5494859,0.0,3.561444,19.19563,7.072723,20.35644,0.0
5626,18/06/2018 03:20,134.574,726.6998,2.348667,6.653017,12.61464,3.628316,1.097437,2358.521,3.925346,19.1,7.12,19.24689,0.00045245
5627,18/06/2018 03:40,3.351375,15.08773,2.704951,7.165409,13.71275,3.482574,1.939716,2618.359,4.062562,19.1,7.09132,17.40068,0.02722907
5628,18/06/2018 04:00,0.8063982,4.094716,0.3225623,9.653038,13.80413,3.679451,3.251311,761.8922,4.069823,19.1,7.038531,17.31175,0.01063371
5629,18/06/2018 04:20,1.132184,5.625083,0.2293807,10.48182,10.03042,3.658436,2.416598,289.1891,4.07,19.1,7.050002,20.44774,0.001204591
5630,18/06/2018 04:40,0.2572242,1.196285,0.1781733,10.45,0.0,1.843626,0.9577852,0.0,4.07,19.1,7.050002,20.92677,0.0
5631,18/06/2018 05:00,0.0,0.0,0.1773394,10.43638,0.07038425,0.220273,0.7577299,0.0,3.920754,19.1,7.051152,20.89738,0.0
5632,18/06/2018 05:20,0.9660767,5.361844,0.1771105,9.734972,2.350215,1.445169,0.5016674,0.0,3.514241,19.1,7.050002,20.89185,0.0
5633,18/06/2018 05:40,1.190513,6.192743,0.13,8.442862,8.687961,4.145371,0.4230333,0.0,3.5,19.1,7.050002,19.76009,0.0
5634,18/06/2018 06:00,32.8573,212.6182,0.135042,7.800948,11.53809,3.877151,0.5570551,0.0,3.523663,19.1,7.067046,19.4142,0.0
5635,18/06/2018 06:20,90.97675,590.7205,1.060107,6.487993,13.65116,3.666403,0.9772499,1105.037,3.747271,19.06839,7.099024,20.13482,0.0
5636,18/06/2018 06:40,21.80427,145.7753,1.615516,6.576782,10.40358,3.573494,2.169282,2216.094,3.901509,19.00634,7.070796,17.53464,8.290399e-05
5637,18/06/2018 07:00,1.896337,10.39158,0.2134673,8.636195,9.766803,3.486819,4.178294,888.2897,3.900001,19.03166,7.015996,17.7854,9.550182e-05
5638,18/06/2018 07:20,1.258015,7.263072,0.0867925,9.237253,0.0,3.516924,2.972435,202.09,3.900001,19.09982,7.055753,20.93948,0.0
5639,18/06/2018 07:40,0.250415,1.314118,0.2880681,7.967504,0.0,2.490636,1.877601,0.0,3.900001,19.1,7.070233,21.04282,0.0
5640,18/06/2018 08:00,0.0,0.0,0.08465252,9.002275,0.1442012,0.2960258,1.347241,0.0,3.840409,19.1,7.071583,20.85946,0.0
5641,18/06/2018 08:20,0.642728,46.68489,0.07000001,8.983504,4.259633,1.053331,0.5597395,0.0,3.507222,19.1,7.066284,20.16638,0.0
5642,18/06/2018 08:40,1.153814,86.54485,0.07000001,7.824042,10.12366,3.916619,0.2703683,0.0,3.5,19.1,7.060263,20.42511,0.0
5643,18/06/2018 09:00,59.61179,5124.206,0.07000001,7.27667,7.03372,3.887001,0.396181,0.0,3.520361,19.1,7.070001,20.61281,0.0
5644,18/06/2018 09:20,170.0119,15301.07,2.920882,5.990432,12.87163,3.453106,0.6124927,738.8878,3.959222,19.00609,7.121661,19.66972,0.0
5645,18/06/2018 09:40,58.33574,5227.565,8.634801,5.265243,12.63267,3.058093,1.795974,2869.808,4.270205,19.0,7.170783,17.24136,0.02389475
5646,18/06/2018 10:00,1.632289,130.5171,5.712307,7.394765,12.12991,3.111665,1.840248,2380.493,4.293885,19.05811,7.069518,16.50057,0.1111208
5647,18/06/2018 10:20,4.414154,323.9402,1.733782,10.22903,11.20664,3.176737,2.165126,2027.134,4.297894,19.1,6.990731,16.42083,0.1602281
5648,18/06/2018 10:40,2.117799,159.6641,0.3653918,12.73742,11.65706,3.191659,3.432205,637.1029,4.3,19.1,6.969728,18.60005,0.03037191
5649,18/06/2018 11:00,0.3868917,29.2044,0.2407366,13.95938,12.07551,2.934891,1.429904,0.0,4.3,19.13014,6.980001,19.59589,0.0
5650,18/06/2018 11:20,0.0,0.0,0.186827,14.09,0.181792,0.04966258,1.324601,0.0,4.254797,19.33912,6.982866,19.62044,0.0
5651,18/06/2018 11:40,126.4236,10957.32,0.13,14.14,0.0,0.01598366,0.83171,0.0,3.746109,19.34945,6.990555,19.9411,0.0
5652,18/06/2018 12:00,208.0523,18724.71,4.89424,11.08163,0.01990152,2.227397,0.3872102,941.3959,4.223308,19.2,7.073665,19.67201,0.000504525
5653,18/06/2018 12:20,53.93024,4777.926,10.16595,8.53444,1.675292,2.889374,1.531999,3659.895,4.585732,19.2,7.14,17.69669,0.01557784
5654,18/06/2018 12:40,2.390776,186.7749,6.918783,10.60645,8.551895,2.983713,1.76648,2848.819,4.598684,19.27328,7.073078,16.21447,0.127023
5655,18/06/2018 13:00,3.315552,251.6776,4.05634,12.5066,11.71378,2.973604,1.805573,2318.803,4.598704,19.3948,7.000673,15.03321,0.2957298
5656,18/06/2018 13:20,3.587601,295.704,1.134953,14.88066,12.35574,2.975468,2.238528,1952.111,4.598974,19.6,6.936641,15.2056,0.327777
5657,18/06/2018 13:40,1.379824,94.89793,0.2924826,17.29503,12.76652,2.989657,3.57059,867.6105,4.599999,19.6,6.929999,15.8091,0.1408513
5658,18/06/2018 14:00,0.128704,9.607939,0.21265,18.57419,11.56094,2.950363,2.282788,0.0,4.599999,19.61696,6.942758,18.72214,0.0
5659,18/06/2018 14:20,0.0,0.0,0.1793619,18.81286,9.495974,0.05502059,1.487036,0.0,4.595462,19.77647,6.939695,19.34364,0.0
5660,18/06/2018 14:40,0.0,0.0,0.12,18.88103,0.0,0.0,1.342176,0.0,4.398608,19.8,6.960343,19.92599,0.0
5661,18/06/2018 15:00,4.137387,370.2581,0.12,18.76204,0.0,0.1032986,0.9774097,0.0,3.669852,19.8,6.962808,20.20583,0.0
5662,18/06/2018 15:20,235.4265,21188.39,1.770187,15.3512,0.0,3.24861,0.3122278,131.0878,3.989303,19.75741,6.955611,20.30795,0.001125896
5663,18/06/2018 15:40,55.63963,5005.765,7.407965,12.01086,3.097684,2.988211,1.25084,4058.193,4.297924,19.80309,7.085864,18.22278,0.02572906
5664,18/06/2018 16:00,2.767608,220.4167,4.995163,13.54418,9.702414,2.98414,1.787918,3074.321,4.330237,19.8,7.030684,16.69221,0.1459685
5665,18/06/2018 16:20,2.903979,220.9647,1.317595,15.99932,10.09157,3.181395,2.019116,2154.867,4.330001,19.86494,6.971829,16.50615,0.2012565
5666,18/06/2018 16:40,1.890692,152.7553,0.09208697,18.18156,13.12246,3.032974,2.267315,667.869,4.330001,19.9,6.949998,17.5877,0.05862613
5667,18/06/2018 17:00,0.1287325,8.669535,0.2057409,18.98604,12.88548,2.860863,0.3804998,0.0,4.330001,19.97211,6.962736,19.45737,0.0
5668,18/06/2018 17:20,0.0,0.0,0.2547645,19.15883,14.05539,0.08173077,0.4554448,0.0,4.286286,20.0,6.972806,19.94527,0.0
5669,18/06/2018 17:40,63.5931,5252.228,0.2510975,19.31312,12.50047,0.108626,0.7245316,0.0,3.729924,19.99273,6.980345,20.24707,0.0
5670,18/06/2018 18:00,153.3931,13805.38,3.645063,15.65347,3.424984,2.188893,0.6747293,939.5197,3.923693,19.9,7.056108,20.31783,0.001492073
5671,18/06/2018 18:20,46.61306,4133.517,7.850955,12.7034,0.0,3.138759,1.45673,4060.973,4.230125,19.9,7.110176,18.07147,0.0322747
5672,18/06/2018 18:40,2.51531,191.5717,4.04064,14.81194,0.0,3.108733,1.820309,2843.029,4.239865,19.91487,7.04312,16.49699,0.1570576
5673,18/06/2018 19:00,2.981403,243.4177,0.9116788,16.88396,0.03915,3.045466,2.412853,1759.104,4.239993,20.0,6.983362,16.85404,0.1405147
5674,18/06/2018 19:20,1.057673,85.95776,0.1264056,19.2853,0.0,3.199886,2.081537,181.367,4.239999,20.0,6.978364,19.63109,0.004290101
5675,18/06/2018 19:40,0.0,0.0,0.12,19.25059,5.038503,1.57002,0.4684858,0.0,4.239999,20.0,6.980001,19.4961,0.0
5676,18/06/2018 20:00,0.0,0.0,0.12,18.9914,10.66654,0.0,0.6645111,0.0,4.057745,20.0,6.992803,20.30292,0.0
5677,18/06/2018 20:20,0.507857,41.9407,0.1724781,18.37843,12.49588,0.9233235,0.5456982,0.0,3.52961,20.0,6.983038,20.71569,0.0
5678,18/06/2018 20:40,1.37988,98.91574,0.3512367,16.62439,11.64411,3.920736,0.6348163,0.0,3.5,20.0,6.992085,20.43478,0.0
5679,18/06/2018 21:00,1.111025,80.67973,0.4187275,16.08022,11.6621,3.759765,0.7299401,0.0,3.500676,19.9838,6.992831,20.64907,0.0
5680,18/06/2018 21:20,203.1265,18281.39,1.714236,14.22958,12.28219,3.601002,0.7500391,13.90317,3.88,19.84597,7.032244,19.9592,0.000140416
5681,18/06/2018 21:40,72.94207,6544.942,6.172668,10.89404,12.55227,3.139775,1.236367,3973.326,4.223498,19.76041,7.130937,18.38993,0.0217611
5682,18/06/2018 22:00,1.764665,127.8023,3.711916,12.41699,3.230174,3.225022,1.685191,3228.98,4.27719,19.7,7.086581,17.37688,0.09868889
5683,18/06/2018 22:20,0.5168992,37.91574,0.3891242,15.0621,0.0,3.274359,2.821411,1292.997,4.27094,19.78599,7.024265,16.22337,0.06777634
5684,18/06/2018 22:40,0.2502775,16.88146,0.18,16.22927,0.0,3.159929,1.338782,31.94394,4.27,19.8,7.03055,19.94259,0.000867238
5685,18/06/2018 23:00,0.1289025,9.168571,0.1368495,16.03,0.0,0.845283,0.4064427,0.0,4.27,19.7265,7.033072,20.97763,0.0
5686,18/06/2018 23:20,0.128619,8.92481,0.12,15.57261,4.033023,0.00131725,0.5334293,0.0,4.260943,19.7,7.023885,20.94577,0.0
5687,18/06/2018 23:40,0.0,0.0,0.12,15.24674,10.46794,0.01503916,0.6202241,0.0,3.964738,19.7,7.031165,20.89933,0.0
5688,19/06/2018 00:00,0.7412769,54.15688,0.261045,14.985,12.23472,1.014361,0.6755554,0.0,3.515211,19.71235,7.033034,20.24663,0.0
5689,19/06/2018 00:20,0.7842172,55.58128,0.3785472,12.51577,12.18305,3.596816,0.7252318,0.0,3.506724,19.8,7.040335,20.50027,0.0
5690,19/06/2018 00:40,68.54435,6162.075,0.3699999,11.87631,12.15046,3.869685,0.75,0.0,3.546265,19.8,7.04,19.70922,0.0
5691,19/06/2018 01:00,117.3631,10562.68,2.508311,9.829,3.266747,3.465755,0.9287642,1348.397,3.922612,19.70575,7.109006,19.88257,0.000765261
5692,19/06/2018 01:20,19.79438,1721.101,4.006969,9.084908,0.0,3.279592,1.799675,3302.792,4.066216,19.7,7.063914,17.53738,0.01732205
5693,19/06/2018 01:40,0.680106,49.64468,0.6791714,11.64251,0.036395,3.435458,2.818388,1285.183,4.07,19.7,7.04,17.32155,0.0245491
5694,19/06/2018 02:00,1.764612,152.0034,0.1444645,12.86114,0.0,3.416684,2.603886,263.3429,4.07,19.7,7.040114,20.8555,0.0
5695,19/06/2018 02:20,0.1304325,9.252812,0.12,12.71655,0.0131325,2.790522,0.7010383,0.0,4.07,19.7,7.028986,20.93286,0.0
5696,19/06/2018 02:40,0.0,0.0,0.12,12.57657,4.88072,0.0,0.7598985,0.0,4.017407,19.62348,7.050002,20.79933,0.0
5697,19/06/2018 03:00,0.6310335,45.00798,0.12,12.25666,12.35396,0.0,0.5664384,0.0,3.567523,19.63545,7.050336,20.48115,0.0
5698,19/06/2018 03:20,0.8643975,60.46355,0.3347265,10.51133,13.15927,3.602043,0.5128283,0.0,3.51,19.7,7.050516,20.28683,0.0
5699,19/06/2018 03:40,1.157989,83.64772,0.3633378,9.728932,12.77155,3.816177,0.646414,0.0,3.51,19.7,7.050002,20.09292,0.0
5700,19/06/2018 04:00,30.22025,2702.684,0.3202406,9.151685,12.80472,3.87961,0.7160056,0.0,3.529042,19.65487,7.062812,19.89613,0.0
5701,19/06/2018 04:20,91.26941,8214.246,1.553448,7.965407,9.044237,3.620456,1.111127,1173.675,3.74203,19.6,7.08598,19.06994,0.0
5702,19/06/2018 04:40,16.89287,1468.464,1.853129,8.130047,0.013622,3.410125,2.299761,2179.238,3.888494,19.6,7.049931,16.8621,0.000886334
5703,19/06/2018 05:00,1.894357,136.0357,0.24973,10.01162,0.0,3.489774,4.236268,837.1949,3.889778,19.6,7.032694,16.56124,0.000715005
5704,19/06/2018 05:20,0.6280333,43.89259,0.12591,10.46432,3.279858,3.529622,3.015419,74.04276,3.89,19.6,7.041166,20.12722,0.0
5705,19/06/2018 05:40,0.0,0.0,0.12,10.28416,10.06669,2.035259,0.9108101,0.0,3.89,19.6,7.04,20.88579,0.0
5706,19/06/2018 06:00,0.0,0.0,0.12,10.16533,12.97067,0.0,0.8524002,0.0,3.842778,19.6,7.041898,20.80671,0.0
5707,19/06/2018 06:20,0.4941269,36.58145,0.2144475,9.68585,13.79662,0.596879,0.4621106,0.0,3.510746,19.53482,7.042808,20.5137,0.0
5708,19/06/2018 06:40,1.151796,81.45156,0.2982148,8.317594,12.24879,3.850793,0.3955658,0.0,3.5,19.5,7.053209,20.71601,0.0
5709,19/06/2018 07:00,35.98849,3223.259,0.2890854,7.810332,13.39751,3.793388,0.5433552,0.0,3.513383,19.5,7.053425,20.80608,0.0
5710,19/06/2018 07:20,171.0554,15394.99,1.216138,6.902859,1.375066,3.447303,0.7049121,536.1249,3.870255,19.33545,7.088289,20.40608,0.000152454
5711,19/06/2018 07:40,53.60999,4746.938,3.455426,6.371704,0.0,3.243935,1.843449,2380.918,4.211629,19.2,7.114183,16.9093,0.01270302
5712,19/06/2018 08:00,2.562818,201.3879,1.122198,8.30922,0.0,3.212356,2.637825,1508.851,4.229966,19.2,7.027988,17.03075,0.01827882
5713,19/06/2018 08:20,0.7821711,57.52497,0.138684,10.0954,2.87401,3.070047,3.107949,126.9833,4.23,19.2,7.024046,20.45704,0.001084536
5714,19/06/2018 08:40,0.0,0.0,0.12,10.13553,7.56988,1.023141,1.461292,0.0,4.23,19.3232,7.017911,21.09511,0.0
5715,19/06/2018 09:00,0.0,0.0,0.12,10.17633,8.216455,0.0,1.558026,0.0,4.21097,19.55401,7.031567,20.91978,0.0
5716,19/06/2018 09:20,0.2819025,22.30429,0.1594631,10.18262,10.40277,0.02082075,0.6955693,0.0,3.701903,19.59193,7.031583,20.62043,0.0
5717,19/06/2018 09:40,1.106356,81.4911,0.4760213,9.443237,11.93076,1.511761,0.3530532,0.0,3.51,19.39921,7.022773,20.42279,0.0
5718,19/06/2018 10:00,1.015378,74.87067,0.5909415,8.097547,11.86533,3.855744,0.5026881,0.0,3.51,19.4,7.022891,19.92525,0.0
5719,19/06/2018 10:20,90.8907,8161.005,1.304904,7.462422,11.76644,3.796298,0.645283,13.79829,3.650033,19.4,7.027514,19.55788,0.0
5720,19/06/2018 10:40,51.26434,4612.669,5.858455,6.601912,7.611016,3.472172,1.738861,2824.772,3.871666,19.48495,7.078452,17.90026,0.008684594
5721,19/06/2018 11:00,4.005292,295.8058,3.095166,8.507781,0.2844134,3.475114,2.106007,2446.821,3.899513,19.5608,7.010666,16.88806,0.06565507
5722,19/06/2018 11:20,2.376606,194.063,0.3379855,11.09756,0.0,3.537254,2.842438,554.3345,3.900001,19.63446,6.976054,17.82688,0.01515649
5723,19/06/2018 11:40,0.2579465,20.58007,0.19,11.72633,0.0,2.114492,1.031991,0.0,3.900001,19.70123,6.989999,19.49896,0.0
5724,19/06/2018 12:00,0.25874,17.97337,0.1485564,11.72867,0.0,0.0,0.7051767,0.0,3.900001,19.83744,6.991796,19.73955,0.0
5725,19/06/2018 12:20,0.0,0.0,0.12,11.73625,3.718878,0.0,0.7612717,0.0,3.874842,19.90015,6.990726,20.16507,0.0
5726,19/06/2018 12:40,0.74888,51.56578,0.14366,11.06756,1.745157,1.301722,0.7168492,0.0,3.53278,19.87464,6.989999,20.41026,0.0
5727,19/06/2018 13:00,1.009076,78.32372,0.4209605,9.903736,0.0,3.676544,0.6226761,0.0,3.5,19.8218,7.009336,20.54854,0.0
5728,19/06/2018 13:20,0.8954943,64.46346,0.6440777,9.463008,0.0,3.860341,0.7252604,0.0,3.5,19.9,7.019999,20.6887,0.0
5729,19/06/2018 13:40,18.54073,1654.924,0.5637052,9.011629,0.0,3.876337,0.7591669,0.0,3.50421,19.9,7.019999,20.7401,0.0
5730,19/06/2018 14:00,169.3845,15244.6,2.659329,7.870256,0.0,3.573836,0.7726828,330.9961,3.83183,19.96904,7.058036,20.38391,0.0
5731,19/06/2018 14:20,76.1345,6828.248,7.419621,6.485484,0.08296736,3.13352,1.61142,3786.723,4.205407,20.0,7.117256,18.078,0.02690135
5732,19/06/2018 14:40,1.731291,131.812,4.025157,8.690098,0.7296548,3.217601,1.784691,2885.853,4.229457,20.03559,7.054228,16.74115,0.1171161
5733,19/06/2018 15:00,2.336811,177.0892,0.9082753,11.08743,1.105131,3.259999,2.444163,1621.302,4.228516,20.12706,7.004228,15.67877,0.1137764
5734,19/06/2018 15:20,0.34628,18.90602,0.1926771,13.07677,0.139447,3.195161,2.044174,129.1228,4.221038,20.2,6.989999,18.68076,0.006020199
5735,19/06/2018 15:40,0.2580599,18.54585,0.1590885,13.14761,0.0,1.556435,0.6859971,0.0,4.22,20.20744,6.990668,19.66111,0.0
5736,19/06/2018 16:00,0.1289308,8.713224,0.12,13.19,0.0,0.0,0.9511137,0.0,4.22,20.3,7.003217,19.90113,0.0
5737,19/06/2018 16:20,0.0,0.0,0.12,13.12303,0.0,0.001910335,1.177845,0.0,4.22,20.3,7.008613,20.20835,0.0
5738,19/06/2018 16:40,0.0,0.0,0.12,12.96118,0.0,0.01513742,1.304494,0.0,4.036116,20.3,6.989999,20.44687,0.0
5739,19/06/2018 17:00,0.6370826,51.55913,0.2713668,12.88417,0.0,0.01778,0.5030406,0.0,3.524991,20.3,6.990934,20.54491,0.0
5740,19/06/2018 17:20,0.8877182,65.52415,0.561824,10.43023,0.0,3.298838,0.6072289,0.0,3.5,20.3,6.992804,20.6871,0.0
5741,19/06/2018 17:40,97.0607,8695.501,0.539237,9.72098,0.0,3.787634,0.7140296,0.0,3.568512,20.3,7.010001,20.74494,0.0
5742,19/06/2018 18:00,101.6602,9149.419,4.331542,7.80841,0.3145146,3.407489,0.9249514,1549.769,3.944944,20.3,7.068419,20.29587,0.0
5743,19/06/2018 18:20,34.28026,3045.84,7.295332,7.303986,0.7292976,3.180767,1.592782,3724.072,4.137874,20.3,7.077769,17.60475,0.0602821
5744,19/06/2018 18:40,4.813736,352.4382,2.577772,9.943968,1.038069,3.320405,1.90197,2676.73,4.14036,20.3,7.030319,16.64177,0.1601442
5745,19/06/2018 19:00,2.527823,195.6,0.4470937,12.41064,0.5964957,3.340186,3.115248,1156.512,4.140141,20.3,6.987607,16.65543,0.07067868
5746,19/06/2018 19:20,0.128605,9.296834,0.186433,13.43978,0.0,3.278259,2.619681,131.1416,4.14,20.3,6.997855,18.2603,0.006715504
5747,19/06/2018 19:40,0.2500025,17.05701,0.18,13.40187,0.0,1.59972,1.166813,0.0,4.14,20.3,7.007838,19.6514,0.0
5748,19/06/2018 20:00,0.10829,6.969119,0.18,13.31848,0.0,0.0,1.040758,0.0,4.104711,20.3,7.008132,20.23008,0.0
5749,19/06/2018 20:20,0.6275495,42.30835,0.2712804,12.93774,0.01869,0.4790905,0.9528751,0.0,3.617023,20.3,7.0,20.55127,0.0
5750,19/06/2018 20:40,0.8838433,67.51168,0.5756481,11.45485,0.0,3.634923,0.3630186,0.0,3.5,20.30634,7.0,20.20802,0.0
5751,19/06/2018 21:00,0.8074735,60.2153,0.5449584,10.86846,0.0,3.7761,0.5276721,0.0,3.5,20.3,7.000514,20.57412,0.0
5752,19/06/2018 21:20,118.3377,10613.65,0.8843905,10.15999,0.0,3.8222,0.6589076,0.0,3.63018,20.25541,7.011652,20.54397,0.0
5753,19/06/2018 21:40,131.2862,11815.76,4.518968,7.813205,0.0153161,3.219191,0.9174889,2359.318,4.058184,20.17106,7.095347,19.20376,0.001869055
5754,19/06/2018 22:00,5.993535,465.476,4.393283,8.073598,0.3433439,3.175463,1.519086,3743.337,4.206341,20.1,7.087463,17.77417,0.05618094
5755,19/06/2018 22:20,1.251007,85.30348,0.9229072,10.46438,0.9219157,3.269377,2.524791,1658.108,4.200465,20.12333,7.027403,16.24188,0.05537299
5756,19/06/2018 22:40,1.651817,119.3066,0.2245608,12.23484,0.0,3.284822,3.658042,670.0443,4.2,20.1184,7.027503,17.14644,0.01865385
5757,19/06/2018 23:00,0.0,0.0,0.18,12.19431,0.0,2.559277,1.964767,0.0,4.2,20.13437,7.027751,20.79509,0.0
5758,19/06/2018 23:20,0.0,0.0,0.18,12.12063,0.0,0.2642368,1.206184,0.0,4.196485,20.1,7.037467,20.90289,0.0
5759,19/06/2018 23:40,0.0,0.0,0.18,11.91362,0.0,0.005863999,1.031973,0.0,3.88035,20.1,7.04,20.8686,0.0
5760,20/06/2018 00:00,0.7615082,60.98345,0.1819775,10.74924,0.01818665,2.317305,0.5061757,0.0,3.500076,20.1,7.027617,20.38813,0.0
5761,20/06/2018 00:20,51.92976,4660.235,0.3837129,9.733613,0.0,3.829162,0.3927591,0.0,3.523986,20.1,7.035101,20.27723,0.0
5762,20/06/2018 00:40,108.4318,9758.858,1.35006,8.565384,0.0120105,3.544921,0.6470855,939.9437,3.817088,20.1,7.049139,19.83727,0.000100879
5763,20/06/2018 01:00,40.76443,3621.161,2.648801,7.896373,0.0,3.292857,1.75783,3353.146,4.042283,20.1,7.075531,18.31311,0.004139759
5764,20/06/2018 01:20,1.898479,138.9056,0.6793839,10.0363,0.04521,3.372676,3.225341,1429.099,4.045942,20.1,7.027758,17.05017,0.008978849
5765,20/06/2018 01:40,1.97609,136.6585,0.25,11.18,0.0,3.402705,5.069335,1018.31,4.049656,20.1,7.047098,17.04436,0.002771662
5766,20/06/2018 02:00,1.295194,93.33368,0.2078262,11.18082,0.01276917,3.387681,5.38183,426.2675,4.049658,20.1,7.072016,19.44672,0.000185029
5767,20/06/2018 02:20,0.260015,17.55288,0.18,11.18,0.0,2.724126,3.120654,0.0,4.05,20.06453,7.065925,20.8479,0.0
5768,20/06/2018 02:40,0.0,0.0,0.18,11.18,0.0,0.0,2.621387,0.0,4.003142,20.0,7.0831,20.84081,0.0
5769,20/06/2018 03:00,0.508175,36.36666,0.18,11.11317,0.0,0.0,1.576333,0.0,3.563397,20.0,7.070001,20.71109,0.0
5770,20/06/2018 03:20,38.68754,3429.539,0.2029704,9.984167,0.0,3.231818,0.1312564,0.0,3.536268,19.99634,7.05495,20.70398,0.0
5771,20/06/2018 03:40,63.90827,5751.745,1.031047,8.524739,0.028696,3.581961,0.7552871,1461.22,3.71632,19.90261,7.078362,19.62876,0.0
5772,20/06/2018 04:00,13.13483,1174.491,1.104254,8.812695,0.2967473,3.49,2.44237,1814.649,3.828598,19.9,7.038297,16.83854,0.0
5773,20/06/2018 04:20,2.334713,178.1148,0.3464034,10.37602,0.1100327,3.555208,4.574509,1002.701,3.828284,19.9,7.01836,16.82446,0.0
5774,20/06/2018 04:40,0.1634251,9.336214,0.2100345,10.74,0.0,3.545786,3.858242,0.4716331,3.82,19.9,7.04,19.57563,0.0
5775,20/06/2018 05:00,0.0,0.0,0.25,10.74623,0.0,1.44006,2.199762,0.0,3.82,19.87293,7.04,20.62629,0.0
5776,20/06/2018 05:20,0.0,0.0,0.1916177,10.73559,0.0,0.0,1.765605,0.0,3.728072,19.8,7.053123,20.67251,0.0
