,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
5777,20/06/2018 05:40,1.009733,81.28087,0.18,10.22616,0.0,1.252215,0.445706,0.0,3.5,19.88147,7.04,20.0047,0.0
5778,20/06/2018 06:00,1.266282,91.14473,0.18,9.307637,0.0,3.699198,0.1929649,0.0,3.5,19.9,7.04,20.44409,0.0
5779,20/06/2018 06:20,23.23236,2056.4,0.190881,8.771164,0.0,3.72086,0.2814972,0.0,3.513962,19.89329,7.056658,20.61569,0.0
5780,20/06/2018 06:40,113.4358,10209.22,0.8538987,7.714706,0.0,3.457672,0.6967343,1027.695,3.733712,19.77055,7.073348,18.83615,6.467442e-06
5781,20/06/2018 07:00,35.13729,3151.219,1.532195,7.614115,0.0173186,3.248883,2.251224,2082.605,3.981551,19.65755,7.049182,17.45212,0.001262679
5782,20/06/2018 07:20,1.762509,124.7308,0.5360497,9.418781,0.0,3.362329,3.960088,1018.31,3.98,19.69627,7.011676,16.90887,0.000966988
5783,20/06/2018 07:40,1.719172,137.456,0.251609,10.06942,0.0,3.39503,5.774777,1018.31,3.98,19.7,7.03668,17.34006,0.000104705
5784,20/06/2018 08:00,2.614727,202.0488,0.2504005,10.18588,0.0,3.317362,6.588135,1018.31,3.98,19.7,7.061674,18.25477,0.0
5785,20/06/2018 08:20,1.544913,110.3374,0.3026638,10.29771,0.0,3.378185,7.01741,1018.31,3.98,19.74335,7.087432,18.58577,0.0
5786,20/06/2018 08:40,1.176704,92.43252,0.2266369,10.44743,0.0,3.37263,7.112098,699.9554,3.98,19.8,7.116176,19.81215,0.0
5787,20/06/2018 09:00,0.0,0.0,0.18,10.52504,0.0,3.208627,5.074881,0.0,3.98,19.81651,7.112483,21.01203,0.0
5788,20/06/2018 09:20,0.0,0.0,0.129987,10.54749,0.0,0.5193675,4.2691,0.0,3.98,19.93072,7.138077,20.73022,0.0
5789,20/06/2018 09:40,0.0007425,0.000300713,0.2719471,10.61338,0.0,0.0,3.697346,0.0,3.746557,19.98097,7.136552,20.27387,0.0
5790,20/06/2018 10:00,91.24132,8159.373,0.307445,10.51827,0.0,2.142045,0.7532012,0.0,3.54865,19.89959,7.114989,20.45012,0.0
5791,20/06/2018 10:20,207.7512,18697.61,5.390068,8.790093,0.0,3.284533,0.1893124,941.3397,4.089229,19.80117,7.168676,19.85395,0.0
5792,20/06/2018 10:40,41.9614,3769.471,11.17913,7.55147,0.02632875,2.941971,1.451186,3605.831,4.441248,19.8231,7.219987,17.70893,0.04369389
5793,20/06/2018 11:00,1.882143,138.5951,8.898851,9.588033,0.6709387,2.930306,1.807952,2833.509,4.448632,19.9,7.120055,16.64516,0.1892595
5794,20/06/2018 11:20,2.155653,170.7055,5.173482,11.94835,1.560918,3.035554,1.838314,2358.429,4.44,19.91738,7.0258,16.08212,0.2599384
5795,20/06/2018 11:40,2.386934,169.2198,1.495937,14.34203,1.69,3.008882,2.380059,1800.073,4.439958,20.0,6.923646,16.27275,0.2217039
5796,20/06/2018 12:00,2.385669,172.0381,0.3526396,16.58422,0.7038429,2.992375,3.731467,937.1733,4.44,20.0,6.92167,16.12475,0.1130218
5797,20/06/2018 12:20,0.1286335,9.546015,0.2446771,17.67871,0.0,2.750142,2.388819,0.0,4.44,20.01633,6.930264,18.78528,0.0
5798,20/06/2018 12:40,0.0,0.0,0.17,17.76774,0.0,0.0,1.915812,0.0,4.433694,20.20732,6.954667,19.50586,0.0
5799,20/06/2018 13:00,0.0,0.0,0.17,17.80063,0.0,0.0,2.634225,0.0,3.924196,20.3,6.959147,19.98632,0.0
5800,20/06/2018 13:20,111.3481,9987.619,0.403376,16.61906,0.0,2.593849,0.5767316,0.0,3.629042,20.24068,6.921765,20.20086,0.0
5801,20/06/2018 13:40,94.98006,8505.1,4.587093,13.83549,0.01372735,3.190175,1.068373,3376.01,4.025311,20.217,6.990716,18.86722,0.028311
5802,20/06/2018 14:00,4.251435,307.9966,4.401403,15.0511,0.3341739,3.180406,1.763529,3014.19,4.096187,20.3,6.996193,16.91778,0.1301988
5803,20/06/2018 14:20,3.161755,240.2394,1.076564,17.88529,0.5310065,3.257793,2.971354,1174.601,4.09664,20.31407,6.944543,16.09759,0.06772994
5804,20/06/2018 14:40,1.265301,100.36,0.4108034,19.63239,0.0,3.285098,4.520524,1018.31,4.097307,20.41391,6.946134,16.85147,0.04582207
5805,20/06/2018 15:00,1.892418,131.1033,0.2599706,19.83492,0.0,3.285547,5.342297,564.3326,4.093967,20.5,6.970787,18.30864,0.01953764
5806,20/06/2018 15:20,0.3811041,27.89316,0.17,19.84653,0.0,2.920005,3.305169,0.0,4.089999,20.51836,6.980001,19.87115,0.0
5807,20/06/2018 15:40,0.0,0.0,0.17,19.7766,0.0,0.0,2.450712,0.0,4.010437,20.61787,6.980351,20.05098,0.0
5808,20/06/2018 16:00,176.7508,15795.78,0.17,19.57742,0.0,0.08538133,1.241318,0.0,3.776377,20.58371,6.979735,20.37337,0.0
5809,20/06/2018 16:20,96.94179,8724.761,2.253531,15.90955,0.0,2.492861,0.5096584,2565.959,4.146285,20.5,7.013612,18.99494,0.004422402
5810,20/06/2018 16:40,2.690225,195.9863,3.928679,15.19157,0.2106356,3.03804,1.40022,3709.557,4.279567,20.58035,7.066356,17.79952,0.08419494
5811,20/06/2018 17:00,1.565285,115.7876,0.8563656,17.68096,0.7799999,3.121529,2.573894,1824.382,4.279877,20.60058,6.971817,16.92183,0.06614101
5812,20/06/2018 17:20,2.134824,165.5604,0.4159942,19.39944,0.160836,3.135227,4.117142,1022.4,4.28,20.6,6.972616,16.60169,0.03172748
5813,20/06/2018 17:40,2.17,164.3631,0.4284461,19.89765,0.0,3.077859,5.438877,1022.4,4.28,20.6,7.000517,17.30598,0.02290129
5814,20/06/2018 18:00,2.658205,193.3355,0.3215617,19.89784,0.0,3.134251,6.107782,1022.4,4.272578,20.6,7.009643,18.0576,0.01605573
5815,20/06/2018 18:20,0.6613458,47.51363,0.182469,19.89422,0.0,3.12888,5.621563,234.1439,4.27,20.69747,7.033884,19.69502,0.00277247
5816,20/06/2018 18:40,0.04162165,1.834271,0.17,19.81828,0.0,0.06224971,3.864826,0.0,4.27,20.7,7.026297,20.81447,0.0
5817,20/06/2018 19:00,0.0,0.0,0.1374615,19.73539,0.0,0.0,3.245063,0.0,4.252677,20.7,7.04,20.87728,0.0
5818,20/06/2018 19:20,0.0,0.0,0.1118535,19.65348,0.0,0.003810165,2.858358,0.0,3.726088,20.7,7.054866,20.46097,0.0
5819,20/06/2018 19:40,181.2716,16234.96,0.577369,18.22125,0.0,2.184191,0.3468819,0.0,3.698635,20.63373,7.044076,20.35441,0.0
5820,20/06/2018 20:00,425.6727,38310.54,3.245258,14.81912,0.0,3.106465,0.3706358,2565.528,4.697043,20.40454,7.087113,19.63731,0.004119678
5821,20/06/2018 20:20,3.397556,276.2076,4.298958,13.77722,0.4257306,2.640501,1.299366,4060.933,5.220957,20.4,7.122808,17.72471,0.08142187
5822,20/06/2018 20:40,2.30227,159.6435,2.202096,15.56352,0.7205864,2.559182,1.850637,2762.448,5.220108,20.4,7.026347,16.37552,0.1677202
5823,20/06/2018 21:00,2.733326,220.3234,0.4722396,17.16475,0.7856204,2.5895,2.895123,1217.765,5.22,20.4,6.979161,15.37325,0.08882549
5824,20/06/2018 21:20,1.03763,68.78292,0.2370541,18.48136,0.122661,2.573268,4.234917,996.9548,5.22,20.4,6.984683,16.26538,0.05720964
5825,20/06/2018 21:40,0.3428175,25.3237,0.17,18.56231,0.0,1.811222,3.570737,0.0,5.22,20.4,6.990228,20.35917,0.0
5826,20/06/2018 22:00,0.257394,18.37866,0.17,18.45519,0.0,0.004579499,2.211676,0.0,5.22,20.4,6.989999,20.92169,0.0
5827,20/06/2018 22:20,0.09146,7.694186,0.1790922,18.35305,0.0,0.0038005,1.885102,0.0,5.215197,20.4,6.989776,20.94585,0.0
5828,20/06/2018 22:40,0.2952475,20.38692,0.3492059,18.35752,0.0,0.004402585,1.64756,0.0,5.188779,20.4,6.97482,20.96556,0.0
5829,20/06/2018 23:00,0.0,0.0,0.4027715,18.22656,0.0,0.0,1.457711,0.0,4.399034,20.4,6.989999,20.86098,0.0
5830,20/06/2018 23:20,63.43913,5696.938,0.3716164,17.87381,0.0,0.1080796,1.227254,0.0,3.662212,20.39239,6.990098,20.6941,0.0
5831,20/06/2018 23:40,141.0522,12694.69,1.657953,13.73071,0.0,3.035522,0.3305119,1346.24,3.913616,20.3,7.02377,19.57272,0.03070513
5832,21/06/2018 00:00,19.59042,1742.098,2.606592,12.75193,0.024361,3.375043,1.361907,3843.945,4.117564,20.3,7.050769,17.9877,0.02732981
5833,21/06/2018 00:20,2.837704,225.7226,0.6574686,14.66817,0.498212,3.257571,2.961631,1424.047,4.12052,20.29582,7.009437,17.90749,0.01216644
5834,21/06/2018 00:40,2.016704,163.9346,0.17,15.93254,0.0,3.227447,2.661823,175.3573,4.12,20.29642,7.019999,20.85017,4.748884e-08
5835,21/06/2018 01:00,0.128846,9.346573,0.17,15.81698,0.0,1.516965,1.057918,0.0,4.12,20.27441,7.019999,20.93021,0.0
5836,21/06/2018 01:20,0.0470475,2.343671,0.17,15.6479,0.0,0.00579375,0.6845317,0.0,4.116431,20.2,7.020365,20.89201,0.0
5837,21/06/2018 01:40,0.179747,12.64955,0.1901897,15.24837,0.0,0.003245415,0.4948413,0.0,3.985858,20.2,7.020356,20.85157,0.0
5838,21/06/2018 02:00,0.6309458,44.82503,0.272303,14.33702,0.0,1.416588,0.4320882,0.0,3.522414,20.2,7.019999,20.11534,0.0
5839,21/06/2018 02:20,11.45835,1023.533,0.458266,13.14239,0.0,3.547089,0.5059283,0.0,3.505563,20.2,7.020954,19.82785,0.0
5840,21/06/2018 02:40,89.18394,8026.556,1.000422,11.65146,0.0,3.526069,0.7066687,737.0409,3.681749,20.2,7.044576,19.07798,0.0
5841,21/06/2018 03:00,17.84128,1533.062,1.574937,11.03305,0.0,3.410778,1.972227,2753.277,3.827637,20.2,7.049762,17.09386,0.0
5842,21/06/2018 03:20,1.898757,134.5074,0.3964747,12.76615,0.0,3.519243,3.549068,1018.31,3.829927,20.2,7.025136,16.57897,0.0
5843,21/06/2018 03:40,1.266749,87.71782,0.18,13.33976,0.0,3.341216,3.118607,43.39669,3.830001,20.2,7.035443,19.2252,0.0
5844,21/06/2018 04:00,0.0,0.0,0.18,13.21143,0.0,1.312375,1.092311,0.0,3.830001,20.2,7.0298,20.81546,0.0
5845,21/06/2018 04:20,0.0,0.0,0.18,13.12924,0.0,0.1077119,0.8163621,0.0,3.806496,20.2,7.02551,20.78784,0.0
5846,21/06/2018 04:40,0.7578908,54.76696,0.1973645,12.48593,0.0,1.028695,0.4505985,0.0,3.523336,20.2,7.020486,20.37943,0.0
5847,21/06/2018 05:00,0.8467761,60.027,0.271138,11.24061,0.0,3.815125,0.3773381,0.0,3.5,20.2,7.019999,19.30507,0.0
5848,21/06/2018 05:20,1.049467,71.87029,0.4745349,10.72339,0.0,3.821182,0.539204,0.0,3.5,20.2,7.034534,19.27101,0.0
5849,21/06/2018 05:40,81.14723,7294.573,0.7574966,9.802845,0.0,3.661439,0.6493319,13.82009,3.629821,20.15723,7.045231,19.86287,0.0
5850,21/06/2018 06:00,51.66821,4629.048,2.402323,8.605982,0.0,3.289778,1.752922,2863.645,3.849077,20.1,7.083657,17.7079,0.0
5851,21/06/2018 06:20,2.387398,186.0894,0.900283,10.3324,0.0,3.361181,3.331254,1269.391,3.87995,20.1,7.041677,17.01824,0.0
5852,21/06/2018 06:40,2.765901,215.6427,0.17,11.43066,0.0,3.401732,3.692091,349.8292,3.88,20.1,7.04,20.08418,0.0
5853,21/06/2018 07:00,0.0,0.0,0.17,11.36778,0.0,3.335945,1.947039,0.0,3.88,20.1,7.03037,20.91338,0.0
5854,21/06/2018 07:20,0.2576491,17.63101,0.1254605,11.34508,0.0,0.8234989,0.9360684,0.0,3.879004,20.1,7.035054,20.92584,0.0
5855,21/06/2018 07:40,0.6311532,52.48314,0.1423559,10.98057,0.0,0.877656,0.6792526,0.0,3.576417,20.1,7.04,20.7259,0.0
5856,21/06/2018 08:00,1.290467,87.15575,0.2723755,9.996161,0.0,3.715373,0.286543,0.0,3.5,20.17339,7.04,20.26677,0.0
5857,21/06/2018 08:20,2.004558,151.9773,0.5779997,9.558549,0.0,3.761517,0.4141474,0.0,3.5,20.2,7.054876,20.078,0.0
5858,21/06/2018 08:40,197.5419,17718.21,2.317493,8.652545,0.0,3.558622,0.5387405,0.0,3.784911,20.12352,7.076554,20.21045,0.0
5859,21/06/2018 09:00,107.3708,9653.63,9.139195,7.025245,0.0,2.790187,1.453412,2616.607,4.238221,20.00692,7.139758,17.96037,0.01042649
5860,21/06/2018 09:20,2.022875,162.5231,7.899943,8.265654,0.5592805,2.768292,1.816204,2915.238,4.349687,20.0,7.105865,16.39807,0.1221211
5861,21/06/2018 09:40,2.705061,201.6884,3.010671,11.05638,0.9130396,2.958745,1.802855,2405.152,4.34952,20.03233,6.999804,16.3137,0.2039322
5862,21/06/2018 10:00,2.269533,173.4361,0.6309561,13.35556,1.248343,2.882156,2.945702,1419.813,4.349999,20.11981,6.945638,16.22365,0.144537
5863,21/06/2018 10:20,1.075568,71.08964,0.24,15.18132,0.2182533,2.850309,4.485707,1018.31,4.349923,20.2,6.951815,16.60117,0.08612044
5864,21/06/2018 10:40,0.7747485,64.11442,0.1735829,15.62542,0.0,3.040848,4.266774,73.66064,4.349999,20.2,6.978977,18.77529,0.005418417
5865,21/06/2018 11:00,0.1300358,8.725077,0.1726297,15.97638,0.0,0.5526828,2.828991,0.0,4.348743,20.29742,6.97989,19.49365,0.0
5866,21/06/2018 11:20,0.0,0.0,0.1939806,16.00731,0.0,0.0,2.766346,0.0,4.295554,20.36386,6.980001,19.89374,0.0
5867,21/06/2018 11:40,0.3292335,23.50723,0.2418524,15.99053,0.0,0.0,2.296983,0.0,3.704816,20.39128,6.980001,20.23674,0.0
5868,21/06/2018 12:00,52.1447,4537.064,0.6547393,15.06792,0.0,3.081829,0.2332354,0.0,3.524888,20.3,6.964969,20.59588,0.0
5869,21/06/2018 12:20,171.7694,15459.25,3.147425,13.2379,0.0,3.418373,0.2047614,534.9602,3.934239,20.27296,6.980086,19.93376,0.0
5870,21/06/2018 12:40,66.28859,5951.065,9.51568,10.89333,0.0,2.977411,1.376662,4060.973,4.283949,20.29831,7.070843,18.17084,0.04516492
5871,21/06/2018 13:00,2.511713,191.8601,6.008156,12.89702,0.5764135,3.082928,1.801877,3102.766,4.298827,20.3,7.031446,16.97964,0.1881675
5872,21/06/2018 13:20,3.375969,250.5479,1.666858,15.60287,1.25,3.10799,2.285024,1978.451,4.298429,20.36396,6.947565,16.42936,0.1842045
5873,21/06/2018 13:40,2.297428,165.2766,0.2941844,17.7216,0.5486979,3.079431,3.696627,1022.4,4.3,20.4225,6.931222,16.41504,0.08536536
5874,21/06/2018 14:00,1.678541,136.2774,0.2378855,18.53528,0.004998,3.071705,5.192808,1007.427,4.3,20.5,6.957446,17.59523,0.05904496
5875,21/06/2018 14:20,0.4446835,30.6297,0.176822,19.49035,0.0,1.094116,4.149051,0.6244144,4.3,20.5,6.954956,19.63153,1.976225e-05
5876,21/06/2018 14:40,0.1289025,9.51835,0.08436801,16.83411,0.0,0.000430417,2.78909,0.0,4.297555,20.65216,6.970986,20.04892,0.0
5877,21/06/2018 15:00,0.2572383,17.46812,0.0605624,16.91066,0.0,0.001407,2.564514,0.0,4.267405,20.7,6.97,20.4316,0.0
5878,21/06/2018 15:20,0.02268665,0.1116186,0.05482317,17.09748,0.0,0.0,2.308059,0.0,3.719884,20.7,6.970546,20.44683,0.0
5879,21/06/2018 15:40,2.369566,119.8891,0.3428023,16.48825,0.0,2.306017,0.2761044,0.0,3.501336,20.7,6.970355,20.61068,0.0
5880,21/06/2018 16:00,186.8601,16817.41,2.415696,14.39978,0.0,3.403071,0.1590641,130.4091,3.831773,20.6223,6.991801,20.52252,0.0
5881,21/06/2018 16:20,52.14297,4629.641,4.320729,12.04285,0.017886,3.035043,0.9813015,4058.174,4.146802,20.6,7.070593,18.3278,0.02104199
5882,21/06/2018 16:40,4.01626,322.6097,1.85742,13.98581,0.3246008,3.148543,1.944801,2977.648,4.166132,20.6,7.012462,17.9504,0.07032038
5883,21/06/2018 17:00,2.489883,207.0396,0.07733583,15.96234,0.5004084,3.22863,2.654542,584.1729,4.169999,20.67622,6.97,19.0901,0.006030736
5884,21/06/2018 17:20,0.4173268,24.39074,-0.07156877,16.41117,0.0,3.03033,0.8552524,0.0,4.169999,20.7,6.970683,19.55799,0.0
5885,21/06/2018 17:40,0.2584988,17.70471,-0.09000002,16.1914,0.0,0.007742083,0.4966561,0.0,4.166831,20.7,6.97582,19.94437,0.0
5886,21/06/2018 18:00,0.129129,9.066333,0.0279334,16.2626,0.0,0.0,0.6312641,0.0,4.133008,20.73245,6.989999,20.28536,0.0
5887,21/06/2018 18:20,0.5070474,41.54027,0.6569868,16.29064,0.0,0.1568625,0.6167949,0.0,3.63949,20.73359,6.990632,20.5979,0.0
5888,21/06/2018 18:40,0.7603656,63.20106,0.2257812,14.42146,0.0,3.318037,0.5235378,0.0,3.505998,20.7,6.990866,20.68435,0.0
5889,21/06/2018 19:00,170.4571,15334.14,0.7126672,13.35846,0.0,3.598931,0.6346823,0.0,3.768375,20.60131,7.015449,20.23912,0.0
5890,21/06/2018 19:20,102.9752,9225.68,3.111934,10.97466,0.0,3.345378,1.300503,3377.035,4.162478,20.5,7.056318,18.44573,0.01084125
5891,21/06/2018 19:40,2.761839,218.666,1.913625,11.85846,0.2401439,3.040819,1.999494,2624.746,4.269377,20.5,7.042811,17.08988,0.04122271
5892,21/06/2018 20:00,2.514879,196.3045,-0.04334933,13.72592,0.3756694,3.139196,2.811483,668.2946,4.27,20.5,7.0,18.50324,0.008607841
5893,21/06/2018 20:20,0.6344825,55.84332,-0.08000001,14.14233,0.0,3.014181,1.87614,87.58707,4.27,20.5,7.000333,20.64772,0.0
5894,21/06/2018 20:40,0.258145,17.5581,-0.08000001,14.02196,0.0,0.01067217,0.5254359,0.0,4.268667,20.5,7.000975,20.71393,0.0
5895,21/06/2018 21:00,0.0,0.0,-0.08000001,13.79864,0.0,0.01,0.6060873,0.0,3.965889,20.5,7.0,20.30569,0.0
5896,21/06/2018 21:20,0.9767833,77.79112,0.01749949,13.58714,0.0,0.1174005,0.4876457,0.0,3.515556,20.55227,7.001391,20.44226,0.0
5897,21/06/2018 21:40,1.684115,118.9176,0.178423,12.09766,0.0,3.605791,0.5550224,0.0,3.51,20.6,7.019999,19.78844,0.0
5898,21/06/2018 22:00,140.5371,12642.05,0.2966995,11.44791,0.0,3.701882,0.6554899,0.0,3.6742,20.49885,7.019999,19.8259,0.0
5899,21/06/2018 22:20,159.8386,14385.48,3.070567,8.99193,0.0,3.215827,1.008188,2769.407,4.162519,20.4,7.067198,19.56811,0.000551483
5900,21/06/2018 22:40,2.158897,159.5403,3.424399,9.212258,0.1737478,2.958585,1.602813,3693.866,4.33294,20.4,7.099105,17.80867,0.04043364
5901,21/06/2018 23:00,3.767141,290.4474,0.3829845,11.50561,0.7332386,3.041924,2.597247,1235.727,4.330101,20.4,7.029601,19.25779,0.007750643
5902,21/06/2018 23:20,1.008891,75.16902,-0.07000001,12.39473,0.2193629,3.056736,2.048488,263.9459,4.330001,20.4,7.019999,20.54979,0.000230148
5903,21/06/2018 23:40,0.1289875,9.243067,-0.07000001,12.29639,0.0,1.141017,0.5004765,0.0,4.330001,20.36146,7.020689,20.75133,0.0
5904,22/06/2018 00:00,0.0,0.0,-0.07000001,12.20715,0.0,0.02,0.7080285,0.0,4.146322,20.3,7.019999,20.66645,0.0
5905,22/06/2018 00:20,0.6366315,54.15746,0.04306535,11.90228,0.0,0.0764355,0.5885924,0.0,3.554997,20.30984,7.020301,20.74874,0.0
5906,22/06/2018 00:40,0.6372036,44.06147,0.1144021,10.40095,0.0,3.82427,0.5455124,0.0,3.5,20.38507,7.04,20.65327,0.0
5907,22/06/2018 01:00,58.27409,5229.589,0.11,9.948751,0.0,3.783872,0.6472146,0.0,3.545855,20.30304,7.04,20.36163,0.0
5908,22/06/2018 01:20,92.94441,8364.996,1.683972,8.380637,0.0,3.397585,1.073,1659.981,3.837195,20.3,7.0405,18.29737,7.70414e-05
5909,22/06/2018 01:40,8.049329,657.0701,1.978806,8.52303,0.000546165,3.239651,2.055127,2475.586,3.94855,20.3,7.074448,17.33425,0.000635835
5910,22/06/2018 02:00,2.893506,217.6347,-0.04046,10.29793,0.0,3.343602,3.973259,735.5375,3.949275,20.3,7.03,17.85562,3.065301e-05
5911,22/06/2018 02:20,0.7563555,51.1119,-0.08000001,10.50496,0.0,3.328806,2.474525,126.2968,3.95,20.3,7.03,20.67098,0.0
5912,22/06/2018 02:40,0.2613325,18.77132,-0.08000001,10.35944,0.0,2.501674,1.077018,0.0,3.95,20.26624,7.03,20.74959,0.0
5913,22/06/2018 03:00,0.0,0.0,-0.08000001,10.2939,0.0,0.01,0.8667761,0.0,3.853271,20.2,7.03,20.45543,0.0
5914,22/06/2018 03:20,1.134658,87.06754,0.02739516,9.848101,0.0,0.9054405,0.4308767,0.0,3.513071,20.2,7.03,20.355,0.0
5915,22/06/2018 03:40,1.143006,79.61018,0.128045,8.720536,0.0,3.641189,0.3962582,0.0,3.51,20.2,7.049666,19.75662,0.0
5916,22/06/2018 04:00,23.38384,2095.24,0.12,8.266724,0.0,3.740669,0.5296406,0.0,3.523001,20.18678,7.050002,20.21079,0.0
5917,22/06/2018 04:20,83.97121,7557.409,0.9812428,7.308684,0.0,3.517089,0.9974648,1064.372,3.716714,20.1,7.035619,19.65534,0.0
5918,22/06/2018 04:40,18.31133,1534.564,1.383937,7.296047,0.004194665,3.317531,2.310013,2150.449,3.846809,20.06794,7.073345,17.47052,0.0
5919,22/06/2018 05:00,1.646247,120.3787,-0.03254125,8.902279,0.0,3.389537,4.196785,888.166,3.849999,20.0,7.037614,18.68411,0.0
5920,22/06/2018 05:20,0.3796435,31.48373,-0.07000001,9.169999,0.0,3.416436,2.785617,59.72772,3.849999,20.0,7.03572,20.72504,0.0
5921,22/06/2018 05:40,0.2574083,19.02931,-0.07000001,9.111166,0.0,2.466791,1.045644,0.0,3.849999,19.9836,7.044133,20.69798,0.0
5922,22/06/2018 06:00,0.0,0.0,-0.07000001,9.075099,0.0,0.01,0.821656,0.0,3.816828,19.9,7.037832,20.44117,0.0
5923,22/06/2018 06:20,1.112572,81.21804,-0.020027,8.857482,0.0,0.01162692,0.4615214,0.0,3.510757,19.94396,7.050002,20.44349,0.0
5924,22/06/2018 06:40,0.9052534,62.90015,0.1692563,7.689561,0.0,3.553635,0.3695316,0.0,3.5,20.0,7.061109,20.2359,0.0
5925,22/06/2018 07:00,3.783024,221.5887,0.087837,7.236564,0.0,3.715894,0.5052613,0.0,3.501668,19.99117,7.048397,20.19258,0.0
5926,22/06/2018 07:20,167.4868,15073.81,0.4607445,6.621022,0.0,3.57394,0.631799,331.9526,3.75971,19.88179,7.059999,19.69857,0.0
5927,22/06/2018 07:40,54.40622,4860.205,2.454188,5.877365,0.01691165,3.122953,1.826622,2858.52,4.101046,19.73605,7.084052,17.90499,0.004460747
5928,22/06/2018 08:00,2.88614,224.315,0.466839,7.810935,0.0,3.192877,3.267065,1174.013,4.119992,19.7585,7.026084,17.10956,0.002934912
5929,22/06/2018 08:20,1.353217,93.72234,-0.08000001,8.795469,0.0,3.199378,3.451885,316.6235,4.12,19.8,7.024179,19.80178,0.000125447
5930,22/06/2018 08:40,0.3400992,25.90596,-0.08000001,8.849963,0.0,2.572677,2.490228,0.0,4.12,19.8,7.028283,20.39854,0.0
5931,22/06/2018 09:00,0.4256183,28.6074,-0.08000001,8.85,0.0,0.02087266,1.656027,0.0,4.116233,19.86857,7.030169,20.51052,0.0
5932,22/06/2018 09:20,0.3443,29.75577,0.0301121,8.848347,0.0,0.01118284,1.022234,0.0,3.695983,19.89761,7.03,20.4756,0.0
5933,22/06/2018 09:40,0.6549243,44.19938,0.2542652,7.935388,0.0,3.466688,0.2396283,0.0,3.51,19.8,7.03,20.356,0.0
5934,22/06/2018 10:00,140.2263,12596.8,0.6056646,7.361839,0.0138883,3.606797,0.3423316,0.0,3.64842,19.77395,7.046187,20.05987,0.0
5935,22/06/2018 10:20,169.4102,15159.45,7.259425,5.510284,0.0,3.082924,1.016315,2234.497,4.212581,19.61726,7.119277,18.59407,0.002978671
5936,22/06/2018 10:40,3.018692,203.9725,8.526408,6.18205,0.1325212,2.931517,1.735716,2907.312,4.369916,19.62064,7.136144,17.5227,0.06997007
5937,22/06/2018 11:00,1.886506,136.3999,3.777406,8.472215,0.8640975,3.052047,1.868133,2602.316,4.369938,19.7,7.027541,16.82732,0.1583045
5938,22/06/2018 11:20,3.018651,232.1437,0.629711,10.63606,1.24,3.052009,2.364885,1414.455,4.37,19.7,6.954307,16.95797,0.1061138
5939,22/06/2018 11:40,0.629555,44.27815,-0.07529943,12.64968,0.04886875,3.019531,1.907372,198.5429,4.37,19.71678,6.940001,18.11286,0.0139063
5940,22/06/2018 12:00,0.2022718,13.73232,-0.03547658,12.83782,0.0,1.543918,0.8137547,0.0,4.359048,19.86542,6.949223,19.6662,0.0
5941,22/06/2018 12:20,0.257635,17.53965,0.04904891,12.96277,0.0,0.008658165,1.221283,0.0,4.141791,20.04939,6.96,19.99907,0.0
5942,22/06/2018 12:40,37.55007,3362.154,0.03318384,12.7872,0.0,0.665047,1.000895,0.0,3.578004,20.01952,6.973282,20.17068,0.0
5943,22/06/2018 13:00,173.8305,15644.74,1.39276,10.71974,0.0,3.225305,0.5285528,940.7552,3.88763,19.83833,6.977278,20.18798,0.001551025
5944,22/06/2018 13:20,18.85443,1663.563,3.485215,9.597963,0.0,3.169971,1.637528,3523.556,4.144,19.86172,7.028542,18.75496,0.006848629
5945,22/06/2018 13:40,2.112354,167.3735,0.4441225,11.69734,0.0,3.212644,2.441406,1445.973,4.14,19.9,6.997186,17.65922,0.01786346
5946,22/06/2018 14:00,0.8872568,70.34427,-0.08000001,13.08676,0.0,3.221225,2.100304,230.6219,4.140107,19.9,6.98015,18.88986,0.001506383
5947,22/06/2018 14:20,0.128945,9.5439,-0.08000001,13.65512,0.0,0.9255608,0.6836715,0.0,4.14,20.0243,7.001406,19.63596,0.0
5948,22/06/2018 14:40,0.0,0.0,-0.05315766,13.69958,0.0,0.001352585,1.422029,0.0,3.943339,20.16889,7.009955,19.89629,0.0
5949,22/06/2018 15:00,0.989961,70.95263,0.09432602,13.07873,0.0,1.685623,0.7915394,0.0,3.506303,20.13239,7.010001,20.21004,0.0
5950,22/06/2018 15:20,0.7828201,54.92258,0.1833825,12.01558,0.0,3.97243,0.433681,0.0,3.5,20.1,7.009765,20.39094,0.0
5951,22/06/2018 15:40,129.4484,11625.97,0.6733418,11.13415,0.0,3.819487,0.5849845,0.0,3.687123,20.1,7.013434,20.25559,0.0
5952,22/06/2018 16:00,108.8983,9784.535,3.965022,8.730882,0.0,3.192481,1.042279,3376.384,4.101213,20.09735,7.07966,18.94218,0.005444908
5953,22/06/2018 16:20,4.388651,298.9694,2.673346,9.757876,0.01020251,3.213071,1.739038,3323.906,4.170171,20.1,7.08293,18.21196,0.01970639
5954,22/06/2018 16:40,1.468372,110.0208,0.04216633,12.34711,0.0093415,3.313651,2.64762,654.52,4.169999,20.1,7.021452,18.76966,0.00263901
5955,22/06/2018 17:00,0.184819,9.38622,-0.08000001,12.55977,0.0,3.245423,0.9513354,0.0,4.169999,20.1,7.019999,20.01951,0.0
5956,22/06/2018 17:20,0.113135,8.488142,-0.08000001,12.4472,0.0,0.930648,0.5392351,0.0,4.129991,20.1,7.019999,19.91246,0.0
5957,22/06/2018 17:40,0.459893,35.07184,0.03417267,12.01692,0.0,0.6954737,0.6221139,0.0,3.6171,20.1,7.039417,20.4346,0.0
5958,22/06/2018 18:00,0.7607868,52.65721,0.1213991,10.75473,0.0,3.824379,0.5352954,0.0,3.5,20.1,7.047463,20.64835,0.0
5959,22/06/2018 18:20,73.47761,6464.186,0.12,10.28331,0.0,4.177918,0.6400381,0.0,3.570607,20.06198,7.045767,20.39935,0.0
5960,22/06/2018 18:40,121.339,10915.26,2.277872,8.281754,0.0,3.35586,0.9275702,2161.275,3.915568,19.91566,7.070247,19.74425,0.0
5961,22/06/2018 19:00,2.7629,199.2714,2.573431,8.504514,0.2859382,3.259914,1.815665,3238.412,4.041425,19.9,7.092303,18.21584,0.0
5962,22/06/2018 19:20,0.9050115,64.38293,0.08007169,10.75969,0.1932169,3.745904,3.053023,593.5806,4.04,19.9,7.059999,19.31396,0.0
5963,22/06/2018 19:40,0.602601,50.79424,-0.07000001,11.07077,0.0,3.055768,1.659799,116.1861,4.04,19.9,7.054254,19.54749,0.0
5964,22/06/2018 20:00,0.0,0.0,-0.07000001,10.92,0.0,1.61056,0.5749604,0.0,4.031829,19.9,7.049216,20.64692,0.0
5965,22/06/2018 20:20,0.250305,17.23961,-0.07000001,10.74806,0.0,0.000114667,0.7055951,0.0,3.793454,19.9,7.059999,20.62073,0.0
5966,22/06/2018 20:40,0.765605,54.61799,0.1194973,10.11384,0.0,0.8032673,0.4749979,0.0,3.5,19.9,7.060117,20.11883,0.0
5967,22/06/2018 21:00,26.91445,2402.727,0.12,8.84173,0.0,5.453784,0.5379928,0.0,3.510032,19.9,7.058819,19.94775,0.0
5968,22/06/2018 21:20,101.1221,9100.986,1.284602,7.648076,0.0,4.789456,0.7197742,739.1191,3.738932,19.81193,7.048251,19.76799,0.0
5969,22/06/2018 21:40,25.05711,2199.576,2.468251,7.036755,0.0,3.522446,1.717386,3016.929,3.912278,19.8,7.093472,18.72629,0.0
5970,22/06/2018 22:00,2.152346,157.4711,0.1435917,9.057828,0.0,3.702592,3.472072,924.5153,3.910001,19.8,7.050618,17.96549,0.0
5971,22/06/2018 22:20,0.6301775,45.8369,-0.037343,9.559489,0.0,3.710865,2.843042,222.4049,3.909953,19.8,7.050002,20.40632,0.0
5972,22/06/2018 22:40,0.130744,9.069517,-0.01650934,9.429091,0.0,2.810048,1.323537,0.0,3.910001,19.8,7.053333,20.81993,0.0
5973,22/06/2018 23:00,0.0,0.0,-0.04095408,9.341159,0.0,0.0,1.041803,0.0,3.74081,19.8,7.070301,20.67385,0.0
5974,22/06/2018 23:20,1.016723,83.14018,0.1714658,8.567987,0.0,2.762344,0.3288321,0.0,3.51,19.8,7.077397,20.73915,0.0
5975,22/06/2018 23:40,1.266632,90.68661,0.2292575,7.779624,0.0,3.90597,0.3759766,0.0,3.51,19.8,7.078237,20.67323,0.0
5976,23/06/2018 00:00,92.44764,8184.097,0.9566935,6.894702,0.0,3.788592,0.5077342,0.0,3.647768,19.77285,7.068198,20.26516,0.0
5977,23/06/2018 00:20,78.74786,7037.81,3.867748,5.566172,0.0,3.378801,1.325164,3783.471,3.934005,19.66801,7.125423,19.0464,0.0
5978,23/06/2018 00:40,3.782892,288.3004,1.117278,7.480152,0.5939625,3.426978,2.605306,2019.228,3.977463,19.60637,7.099772,17.7523,0.0
5979,23/06/2018 01:00,0.8731341,68.46724,0.0,9.098764,0.0,3.465442,2.812446,242.3245,3.979717,19.60166,7.070199,18.10018,0.0
5980,23/06/2018 01:20,0.0,0.0,0.0,8.946062,0.0,3.31634,0.7954962,0.0,3.979719,19.6,7.070001,20.45215,0.0
5981,23/06/2018 01:40,0.2594481,19.23257,0.0,8.867031,0.0,0.3099433,0.7613445,0.0,3.94699,19.6,7.070718,20.70311,0.0
5982,23/06/2018 02:00,0.6280884,46.51096,0.08505116,8.448269,0.0,0.8647722,0.5708181,0.0,3.570678,19.6,7.081998,20.69522,0.0
5983,23/06/2018 02:20,0.8907283,66.04441,0.1867039,7.437193,0.0,3.456957,0.4456715,0.0,3.5,19.6,7.087451,20.66942,0.0
5984,23/06/2018 02:40,49.80079,4416.226,0.428121,6.668695,0.0,3.947517,0.567188,0.0,3.556478,19.6,7.094533,19.77702,0.0
5985,23/06/2018 03:00,43.73701,3915.33,2.651466,5.439031,0.0,3.639647,1.338148,2283.22,3.724,19.53383,7.105663,18.67987,0.0
5986,23/06/2018 03:20,1.678095,123.2889,1.323934,6.672964,0.03523395,3.657779,2.967811,1446.541,3.763016,19.4,7.091667,17.96102,0.0
5987,23/06/2018 03:40,0.7820426,60.2705,0.0136,7.845296,0.0,3.772285,3.496524,463.0772,3.76,19.4,7.070267,20.41851,0.0
5988,23/06/2018 04:00,0.1051665,3.981616,0.0,7.823281,0.0178555,3.682417,1.924483,2.156344,3.76,19.4,7.070001,20.4544,0.0
5989,23/06/2018 04:20,0.0,0.0,0.0,7.78,0.0,1.304112,0.8315766,0.0,3.755196,19.33444,7.070001,20.51562,0.0
5990,23/06/2018 04:40,0.6279359,47.56792,0.0464455,7.501572,0.0,0.5164091,0.7169437,0.0,3.555648,19.30071,7.087611,20.26281,0.0
5991,23/06/2018 05:00,0.7657177,62.43445,0.2395233,6.501455,0.0,3.906139,0.3361107,0.0,3.507746,19.32126,7.089999,20.26727,0.0
5992,23/06/2018 05:20,36.13732,3242.281,0.19,6.031392,0.0,3.748809,0.490655,0.0,3.534011,19.3,7.089999,20.27037,0.0
5993,23/06/2018 05:40,87.65966,7889.369,2.394264,4.95509,0.0,3.513212,1.013804,1328.046,3.75491,19.23959,7.111045,19.78056,0.0
5994,23/06/2018 06:00,6.215416,446.7137,3.05619,5.401521,0.0,3.352308,2.128779,2410.093,3.859002,19.2,7.123358,17.64522,0.0
5995,23/06/2018 06:20,0.6656533,50.44279,0.1182853,7.374863,0.0,3.530957,4.256039,531.8947,3.86,19.2,7.080001,18.60894,0.0
5996,23/06/2018 06:40,0.0,0.0,0.0,7.66756,0.0,2.994196,2.281113,0.0,3.86,19.18606,7.062387,20.47095,0.0
5997,23/06/2018 07:00,0.2573516,18.4293,0.0,7.637179,0.0,0.08029801,1.873702,0.0,3.843906,19.1,7.067608,20.38696,0.0
5998,23/06/2018 07:20,0.5084165,41.74353,0.033127,7.446753,0.0,0.0298795,0.8362047,0.0,3.528278,19.14013,7.080001,20.42275,0.0
5999,23/06/2018 07:40,1.287753,86.29805,0.2445876,6.468274,0.0,3.249085,0.2507174,0.0,3.5,19.2,7.080685,20.56524,0.0
6000,23/06/2018 08:00,6.126248,520.707,0.230122,5.920889,0.0,3.919608,0.3588879,0.0,3.50236,19.2,7.080001,20.68186,0.0
6001,23/06/2018 08:20,129.2604,11633.43,1.321714,5.178907,0.0,3.917677,0.5368809,535.052,3.699129,19.15763,7.056332,19.78328,0.0
6002,23/06/2018 08:40,32.81709,2932.269,3.712706,4.783011,0.0,3.657139,1.902398,2650.116,3.966264,19.1,7.100699,17.59353,0.0
6003,23/06/2018 09:00,2.915534,227.9487,0.4731951,7.008939,0.0,4.046636,3.537091,1100.452,3.969835,19.1,7.04,18.91832,0.00015769
6004,23/06/2018 09:20,1.132321,85.17632,0.0,7.904794,0.0,3.988813,3.100649,175.5973,3.970001,19.1,7.04,20.26002,0.0
6005,23/06/2018 09:40,0.386764,26.43919,0.0,7.845432,0.0,2.756082,2.001758,0.0,3.969964,19.15171,7.04,19.61052,0.0
6006,23/06/2018 10:00,0.128591,9.480708,0.0,7.837048,0.0,0.0,1.891792,0.0,3.896472,19.35679,7.04085,19.9793,0.0
6007,23/06/2018 10:20,0.5083458,38.05535,0.176409,7.877828,0.0,0.0,0.8387367,0.0,3.52995,19.29074,7.053441,20.39621,0.0
6008,23/06/2018 10:40,0.9164793,65.08226,0.4113883,6.817975,0.0,3.338729,0.2378722,0.0,3.51,19.2,7.058621,20.4518,0.0
6009,23/06/2018 11:00,161.4069,14522.33,1.983477,5.939843,0.0,4.342957,0.3504342,0.0,3.736992,19.16788,7.057917,20.55724,0.0
6010,23/06/2018 11:20,82.19707,7383.232,7.848908,4.76567,0.0,3.814069,1.323898,3176.783,4.13009,19.1,7.132603,19.16248,0.003883518
6011,23/06/2018 11:40,2.259654,154.8391,5.257059,6.46005,0.169293,4.152071,1.815029,2841.893,4.181727,19.16734,7.089265,17.50856,0.04984677
6012,23/06/2018 12:00,2.527499,187.7279,1.032082,9.150203,0.8239128,4.262,2.287117,1896.846,4.180253,19.2,7.008588,18.48581,0.04190189
6013,23/06/2018 12:20,2.369546,175.2929,0.01936791,10.97291,0.188921,4.23305,2.601559,280.9149,4.18,19.2,6.989999,19.17758,0.003194785
6014,23/06/2018 12:40,0.257111,18.61076,0.0,11.18568,0.0,3.056322,1.30251,0.0,4.18,19.33022,6.990167,19.57455,0.0
6015,23/06/2018 13:00,0.0,0.0,0.09254211,11.24172,0.0,0.6992522,0.9937436,0.0,4.005102,19.5737,7.001322,20.13276,0.0
6016,23/06/2018 13:20,0.6442657,48.3773,0.1933571,11.30683,0.0,1.033001,0.4790478,0.0,3.519133,19.51516,7.019999,20.31992,0.0
6017,23/06/2018 13:40,82.15737,7389.737,0.527459,10.08726,0.0,4.911214,0.4309136,0.0,3.571722,19.4,7.021852,20.5214,0.0
6018,23/06/2018 14:00,132.0046,11880.42,4.091811,8.09873,0.0,3.74061,0.7971606,1955.118,3.962788,19.4,7.05854,19.47387,0.000358918
6019,23/06/2018 14:20,5.729349,434.0489,4.357383,8.384089,0.0,3.154679,1.687056,3461.153,4.091862,19.58688,7.0776,18.02923,0.03584903
6020,23/06/2018 14:40,2.887991,205.212,0.7130688,10.72275,0.0179113,3.313562,2.646453,1609.881,4.090922,19.6,7.026538,17.60292,0.03132096
6021,23/06/2018 15:00,0.128591,9.552412,0.0,12.24379,0.0,3.392356,1.606975,0.0,4.089999,19.61932,7.019999,19.27151,0.0
6022,23/06/2018 15:20,0.0,0.0,0.0,12.11925,0.0,1.182981,0.5824717,0.0,4.084143,19.7,7.008595,19.94073,0.0
6023,23/06/2018 15:40,0.49995,34.61455,0.0314997,12.06269,0.0,0.285159,0.5076635,0.0,3.672194,19.70053,7.018378,20.2821,0.0
6024,23/06/2018 16:00,0.6009338,39.74476,0.2238775,10.92491,0.0,3.890306,0.501748,0.0,3.505492,19.70435,7.024334,20.51716,0.0
6025,23/06/2018 16:20,29.87273,2671.959,0.2487496,10.53378,0.0,3.876434,0.6281502,0.0,3.512303,19.8,7.03,20.72305,0.0
6026,23/06/2018 16:40,129.8273,11684.45,1.353908,9.145535,0.0,3.726522,0.7123927,534.5405,3.837849,19.721,7.051183,20.6713,0.0
6027,23/06/2018 17:00,28.53022,2513.702,3.815947,7.789253,0.1711837,3.439292,1.551062,3811.219,4.012011,19.78698,7.083115,18.74447,0.000846658
6028,23/06/2018 17:20,1.889866,140.9962,0.9047128,10.13553,0.2370178,3.653042,2.527462,1613.688,4.018655,19.8,7.046069,18.03585,0.004586365
6029,23/06/2018 17:40,2.136317,164.965,0.010195,11.39041,0.0,3.65918,2.559848,417.9094,4.02,19.8,7.046182,19.66132,0.000268706
6030,23/06/2018 18:00,0.0,0.0,0.0,11.34482,0.0,2.535035,0.6891328,0.0,4.01721,19.8,7.036817,20.07108,0.0
6031,23/06/2018 18:20,0.0,0.0,0.0,11.2295,0.0,0.1693742,0.5227988,0.0,3.948565,19.8,7.050002,20.71732,0.0
6032,23/06/2018 18:40,0.7474434,59.30672,0.1397671,11.2188,0.0,0.448437,0.5227386,0.0,3.540349,19.8,7.052821,20.53891,0.0
6033,23/06/2018 19:00,1.537454,112.6549,0.2519925,9.74077,0.0,4.132042,0.5230668,0.0,3.501703,19.8,7.070001,20.2092,0.0
6034,23/06/2018 19:20,147.5031,13233.42,0.7935076,8.872128,0.0,3.627218,0.6296414,0.0,3.748461,19.76103,7.0813,20.26669,0.0
6035,23/06/2018 19:40,73.97823,6639.252,3.424918,6.995795,0.389242,3.024196,1.300383,3580.369,4.065273,19.7,7.106466,18.96128,0.001070698
6036,23/06/2018 20:00,1.931572,141.7368,1.382914,8.866064,0.151732,2.818134,2.25938,2459.712,4.109633,19.7,7.097203,18.51062,0.00407317
6037,23/06/2018 20:20,1.974115,164.1428,0.02159459,10.46865,0.2418593,3.23713,2.92933,309.269,4.11,19.7,7.070001,20.22925,3.597786e-05
6038,23/06/2018 20:40,0.0,0.0,0.0,10.40566,0.0,2.774732,0.9858831,0.0,4.11,19.7,7.070001,20.78255,0.0
6039,23/06/2018 21:00,0.0,0.0,0.0,10.29347,0.0,0.0,0.8358194,0.0,4.029401,19.7,7.083136,20.74478,0.0
6040,23/06/2018 21:20,0.38,25.60584,0.1110376,9.965445,0.0,0.01688675,0.5883771,0.0,3.545311,19.7,7.070001,20.63896,0.0
6041,23/06/2018 21:40,0.5932571,43.34221,0.2525172,8.772768,0.0,3.313179,0.4324848,0.0,3.5,19.7,7.079621,20.57546,0.0
6042,23/06/2018 22:00,93.27384,8363.619,0.3372186,7.982066,0.0,3.962791,0.5581115,0.0,3.584666,19.66045,7.086246,20.51931,0.0
6043,23/06/2018 22:20,74.7962,6731.659,2.230663,6.32656,0.0,3.566736,1.052384,2159.612,3.904577,19.6,7.111245,19.5985,0.0
6044,23/06/2018 22:40,4.048502,292.5891,1.949351,6.840891,0.0,3.442223,1.974196,2814.531,3.971023,19.6,7.10398,18.19917,0.0
6045,23/06/2018 23:00,1.009894,75.48523,0.05,9.039139,0.0,3.475393,3.237452,440.9329,3.970001,19.6,7.080001,17.7289,0.0
6046,23/06/2018 23:20,1.298696,106.3546,0.02193209,9.006316,0.0,3.439807,2.34953,307.3444,3.970001,19.6,7.080001,19.57568,0.0
6047,23/06/2018 23:40,0.2122642,13.33798,0.0,8.924007,0.0,0.7108923,1.239394,0.0,3.965702,19.6,7.080001,20.67311,0.0
6048,24/06/2018 00:00,0.0,0.0,0.04783843,8.818167,0.0,0.01458916,0.8910376,0.0,3.718511,19.49574,7.09322,20.71086,0.0
6049,24/06/2018 00:20,1.273752,91.73201,0.2348891,8.087451,0.0,2.185694,0.3146007,0.0,3.5,19.6,7.091223,20.69191,0.0
6050,24/06/2018 00:40,22.85566,2039.972,0.2816041,7.138261,0.0,3.70547,0.4066561,0.0,3.510717,19.6,7.099999,20.48718,0.0
6051,24/06/2018 01:00,95.13538,8562.184,1.467224,5.843234,0.0,3.532195,0.6477693,941.2908,3.727831,19.42623,7.119392,19.67486,0.0
6052,24/06/2018 01:20,16.98623,1510.282,2.425247,5.573602,0.0,3.376136,1.876946,3216.205,3.875371,19.4,7.12,18.40724,0.0
6053,24/06/2018 01:40,1.134965,94.76699,0.393256,7.7298,0.0,3.464574,3.443878,832.3259,3.87,19.4,7.095667,19.67511,0.0
6054,24/06/2018 02:00,0.6292995,49.17978,0.05999999,8.129538,0.0,3.507475,2.540418,208.3654,3.87,19.4,7.103103,20.73985,0.0
6055,24/06/2018 02:20,0.128945,9.491158,0.026325,8.037089,0.0,1.558387,0.9170068,0.0,3.869202,19.36153,7.099442,20.63378,0.0
6056,24/06/2018 02:40,0.128577,8.820903,0.008881999,7.924936,0.0,0.04170551,0.7833215,0.0,3.75834,19.3,7.108157,20.57758,0.0
6057,24/06/2018 03:00,1.001632,71.45963,0.1652392,7.253565,0.0,1.235338,0.3889645,0.0,3.5,19.3,7.099494,20.29248,0.0
6058,24/06/2018 03:20,1.616321,115.3379,0.2153191,6.265438,0.0,3.913123,0.4080962,0.0,3.5,19.3,7.109401,20.31409,0.0
6059,24/06/2018 03:40,65.52,5891.483,0.3844441,5.768408,0.0,3.896119,0.5340112,0.0,3.587329,19.3,7.119865,20.44024,0.0
6060,24/06/2018 04:00,34.08828,3005.969,2.715758,4.677957,0.0,3.524881,1.461216,2586.258,3.76211,19.25816,7.133195,18.98612,0.0
6061,24/06/2018 04:20,2.674252,187.8592,0.9241128,6.355514,0.013854,3.559549,3.068476,1389.251,3.779834,19.2,7.103168,18.07616,0.0
6062,24/06/2018 04:40,0.08902334,7.66714,0.05999999,7.261814,0.0,3.547325,3.333635,124.521,3.779999,19.2,7.089999,19.91972,0.0
6063,24/06/2018 05:00,0.2602983,18.44552,0.0416425,7.229708,0.0,2.314351,1.692541,0.0,3.779999,19.2,7.089999,20.34464,0.0
6064,24/06/2018 05:20,0.34045,29.75956,0.0,7.15796,0.0,0.1497111,1.094165,0.0,3.654703,19.16859,7.099354,20.50039,0.0
6065,24/06/2018 05:40,0.920826,73.02858,0.169824,6.280494,0.0,2.933466,0.2514539,0.0,3.50565,19.2,7.096151,20.28087,0.0
6066,24/06/2018 06:00,1.572316,118.262,0.37863,5.60121,0.0,3.669453,0.3413871,0.0,3.5,19.2,7.114444,20.75019,0.0
6067,24/06/2018 06:20,24.26077,2162.696,0.282957,5.210938,0.0,3.750059,0.4689798,0.0,3.524565,19.19551,7.110552,20.36806,0.0
6068,24/06/2018 06:40,78.3615,7037.042,1.830273,4.328196,0.0042945,3.444497,1.195995,1546.51,3.709571,19.1,7.12,18.48026,0.0
6069,24/06/2018 07:00,2.780117,193.9516,1.630519,5.291893,0.0,3.29177,2.352987,1930.32,3.794133,19.1,7.111176,17.78811,0.0
6070,24/06/2018 07:20,1.751741,143.8813,0.08738947,6.854026,0.0,3.257451,3.862998,429.7818,3.799386,19.1,7.089999,20.39723,0.0
6071,24/06/2018 07:40,0.1285909,8.684149,0.05740049,7.024469,0.0,2.852464,2.244259,0.0,3.8,19.1,7.089831,20.51959,0.0
6072,24/06/2018 08:00,0.1286902,9.419033,0.0,7.012386,0.0,0.0,2.170659,0.0,3.762225,19.1,7.089255,20.84966,0.0
6073,24/06/2018 08:20,1.139008,82.74162,0.1372519,6.562482,0.0,1.811218,0.6699184,0.0,3.503431,19.1,7.089999,20.58501,0.0
6074,24/06/2018 08:40,0.8790424,60.43453,0.3783775,5.807296,0.0,3.638613,0.2298369,0.0,3.5,19.1,7.099368,20.62043,0.0
6075,24/06/2018 09:00,8.728065,738.8627,0.3961278,5.270214,0.0,3.728479,0.3331913,0.0,3.503344,19.1911,7.099999,20.48847,0.0
6076,24/06/2018 09:20,140.7152,12664.37,1.899063,4.525724,0.0,3.509537,0.5234729,535.9071,3.780463,19.10881,7.099716,19.87027,0.0
6077,24/06/2018 09:40,55.42343,4943.864,4.823736,4.197785,0.0,3.095584,1.810509,2743.673,4.05761,19.0991,7.114244,18.23601,0.003227764
6078,24/06/2018 10:00,1.260291,88.35863,1.225281,6.699287,0.013884,3.569775,2.491333,1490.236,4.06,19.1,7.061704,17.51677,0.009076557
6079,24/06/2018 10:20,1.137846,84.74059,0.0343535,8.225667,0.0,3.645154,2.707063,192.9228,4.06,19.1,7.039786,19.1955,0.00061962
6080,24/06/2018 10:40,0.3795041,27.0363,0.0,8.240305,0.0,0.9305853,1.541817,0.0,4.06,19.14975,7.04,19.75787,0.0
6081,24/06/2018 11:00,0.0,0.0,0.063379,8.174442,0.0,0.1111964,1.177876,0.0,3.851759,19.2,7.043925,19.96055,0.0
6082,24/06/2018 11:20,0.999974,73.61274,0.3951228,7.648978,0.0,1.948125,0.4545016,0.0,3.51,19.1507,7.061394,20.40989,0.0
6083,24/06/2018 11:40,1.02734,75.92824,0.4389045,6.863518,0.0,3.596165,0.3743203,0.0,3.501954,19.18586,7.070001,20.38337,0.0
6084,24/06/2018 12:00,146.2221,13156.28,1.753474,6.134749,0.0,3.553534,0.517975,0.0,3.699348,19.13195,7.073649,20.37353,0.0
6085,24/06/2018 12:20,63.99419,5715.974,7.782361,4.895322,0.0,3.080598,1.294703,2668.247,4.044624,19.10034,7.122996,18.38109,0.007611965
6086,24/06/2018 12:40,3.002656,222.9369,5.668923,6.291471,0.02745875,3.155385,1.765398,2799.797,4.080304,19.19612,7.09996,17.50123,0.05333996
6087,24/06/2018 13:00,2.314791,171.0849,0.8135247,9.191637,0.03567467,3.249803,2.463705,1756.265,4.080068,19.2,7.015056,17.36183,0.06390973
6088,24/06/2018 13:20,0.7103109,54.47582,0.05925449,10.82955,0.0,3.207934,1.741159,82.33988,4.080001,19.2,7.0,18.94206,0.002337081
6089,24/06/2018 13:40,0.0,0.0,0.018322,10.88513,0.0,0.8048804,0.7135799,0.0,4.076347,19.29641,7.0,19.78523,0.0
6090,24/06/2018 14:00,0.4280791,36.6813,0.0773448,10.89799,0.0,0.00014475,1.352854,0.0,3.662751,19.41514,7.007854,20.06156,0.0
6091,24/06/2018 14:20,0.58851,44.17542,0.3084239,10.37272,0.0,1.831289,0.3681771,0.0,3.5,19.3,7.03,20.40413,0.0
6092,24/06/2018 14:40,54.59871,4894.462,0.3168485,9.504647,0.0,3.669751,0.5264793,0.0,3.541852,19.3,7.03,20.58331,0.0
6093,24/06/2018 15:00,132.6194,11935.74,3.274314,7.871319,0.0,3.302996,0.9251562,1753.744,3.860653,19.3,7.046142,19.86251,0.0
6094,24/06/2018 15:20,3.611354,305.1664,4.053073,8.072878,0.0,3.1246,1.744178,3179.356,4.029289,19.33296,7.080083,18.13442,0.02021253
6095,24/06/2018 15:40,2.637198,229.6,0.6266874,10.49938,0.5129365,3.241522,2.674823,1228.024,4.020232,19.4,7.030083,17.75035,0.01243628
6096,24/06/2018 16:00,0.2589525,18.08659,0.06012199,11.51175,0.001504665,2.796063,1.779509,0.0,4.02,19.4,7.019999,19.496,0.0
6097,24/06/2018 16:20,0.0,0.0,0.03437,11.36576,0.0,0.4118382,0.792634,0.0,3.997517,19.48773,7.020762,20.13556,0.0
6098,24/06/2018 16:40,0.5004175,40.42435,0.0,11.3695,0.0,0.0,0.5880984,0.0,3.577061,19.57879,7.019999,20.33628,0.0
6099,24/06/2018 17:00,1.137991,89.68327,0.3168128,10.11107,0.0,3.688589,0.4438826,0.0,3.5,19.6,7.044367,20.60004,0.0
6100,24/06/2018 17:20,5.292993,440.3938,0.2892005,9.739824,0.0,3.64751,0.5804921,0.0,3.501426,19.6,7.050046,20.54682,0.0
6101,24/06/2018 17:40,152.0326,13682.93,1.330765,8.731014,0.0,3.565659,0.6734072,331.3903,3.739009,19.6,7.054953,19.93259,0.0
6102,24/06/2018 18:00,30.05336,2683.242,4.7473,7.260082,0.0,3.224544,1.448213,3776.814,4.01452,19.6,7.099917,18.72265,0.00963275
6103,24/06/2018 18:20,3.581732,292.9203,1.484927,9.460665,0.03180445,3.269162,2.126044,2270.562,4.021188,19.6,7.075111,18.04678,0.02099386
6104,24/06/2018 18:40,2.009915,162.5901,0.09275888,11.22037,0.0,3.259934,2.53766,245.2602,4.020307,19.6,7.050002,20.1378,0.001748704
6105,24/06/2018 19:00,0.0,0.0,0.0462955,11.2353,0.0,1.147072,0.8993386,0.0,4.01933,19.6,7.050002,20.81476,0.0
6106,24/06/2018 19:20,0.0,0.0,0.0005955,11.15615,0.0,0.0,0.8815338,0.0,3.734241,19.44588,7.050002,20.80584,0.0
6107,24/06/2018 19:40,1.017625,84.3289,0.2477715,10.26412,0.0,2.823519,0.3769474,0.0,3.5,19.59798,7.064958,20.17479,0.0
6108,24/06/2018 20:00,0.5339334,37.24023,0.4002901,9.496641,0.0,3.72243,0.5086338,0.0,3.5,19.59185,7.09498,20.47391,0.0
6109,24/06/2018 20:20,200.6207,18028.0,0.7970761,8.786654,0.0,3.472743,0.6222706,0.0,3.813176,19.52465,7.080001,20.8221,0.0
6110,24/06/2018 20:40,59.58046,5310.162,4.064806,7.228162,0.0,3.101156,1.230695,3376.841,4.19233,19.4,7.116219,18.91268,0.000246714
6111,24/06/2018 21:00,3.8679,279.9212,1.774428,8.907198,0.4345022,3.059829,2.038907,2672.764,4.220634,19.4409,7.080186,18.62765,0.006356763
6112,24/06/2018 21:20,1.763701,129.6078,0.09014297,10.70833,0.0,3.129335,2.836782,523.9766,4.22,19.5992,7.050002,20.39764,0.00053882
6113,24/06/2018 21:40,0.0,0.0,0.05999999,10.96281,0.0,3.082493,1.569862,0.0,4.22,19.59692,7.050002,20.89001,0.0
6114,24/06/2018 22:00,0.0,0.0,0.05999999,10.8322,0.0,0.0075781,0.7145889,0.0,4.213474,19.4004,7.064398,20.95433,0.0
6115,24/06/2018 22:20,0.0,0.0,0.1429389,10.74927,0.0,0.0,0.5845137,0.0,4.061053,19.4,7.050231,20.87919,0.0
6116,24/06/2018 22:40,0.8804625,63.05383,0.2487402,10.47231,0.0,0.0,0.514805,0.0,3.535287,19.4,7.065168,19.86963,0.0
6117,24/06/2018 23:00,65.53374,5776.542,0.5436878,8.76127,0.0,4.204938,0.5401998,0.0,3.55954,19.4,7.074934,19.61169,0.0
6118,24/06/2018 23:20,120.608,10836.43,2.709328,7.096069,0.0,3.607869,0.8529442,1950.999,3.870389,19.4,7.104649,19.53347,1.017528e-05
6119,24/06/2018 23:40,3.159659,231.6767,3.7466,7.00216,0.0,3.2772,1.516152,3728.344,4.01411,19.4,7.12,18.52996,0.00408591
6120,25/06/2018 00:00,1.130235,80.64957,0.3196848,9.500425,0.03720975,3.336393,2.714361,1230.12,4.009936,19.4,7.085345,18.5963,0.003341784
6121,25/06/2018 00:20,0.3328602,24.27698,0.05999999,10.36686,0.0,3.160449,1.093293,6.136485,4.010001,19.4,7.070001,20.89548,4.731989e-07
6122,25/06/2018 00:40,0.0539465,3.081431,0.05999999,10.27904,0.0,0.7999063,0.5890315,0.0,3.974953,19.4,7.070001,20.92603,0.0
6123,25/06/2018 01:00,0.5562825,44.57041,0.09844146,9.710733,0.0,0.9209955,0.5242817,0.0,3.557978,19.4,7.07037,20.64933,0.0
6124,25/06/2018 01:20,1.214629,92.02141,0.2684755,8.561231,0.0,3.743119,0.5191039,0.0,3.501849,19.4,7.084651,20.45494,0.0
6125,25/06/2018 01:40,14.56382,1293.612,0.273474,8.066516,0.0,3.797575,0.6172531,0.0,3.508211,19.4,7.077928,20.71767,0.0
6126,25/06/2018 02:00,75.97565,6837.808,1.430406,6.84788,0.0,3.56495,0.8063905,940.4552,3.683363,19.3422,7.104016,20.06635,0.0
6127,25/06/2018 02:20,14.21446,1260.982,2.271477,6.571414,0.0,3.568449,1.944238,2805.091,3.797928,19.3,7.110377,18.43548,0.0
6128,25/06/2018 02:40,2.130535,157.3928,0.3144705,8.485551,0.0,3.536409,3.389243,735.3799,3.790925,19.3,7.085382,18.53048,0.0
6129,25/06/2018 03:00,1.375997,110.4898,0.05999999,8.846132,0.0,3.509841,2.614234,260.1993,3.796501,19.3,7.080001,20.94942,0.0
6130,25/06/2018 03:20,0.0,0.0,0.05999999,8.79054,0.0,1.869267,1.16706,0.0,3.796007,19.3,7.080803,20.75078,0.0
6131,25/06/2018 03:40,0.0,0.0,0.05999999,8.660485,0.0,0.11,1.042229,0.0,3.702253,19.3,7.080001,20.73094,0.0
6132,25/06/2018 04:00,0.7588565,56.57592,0.213687,8.068244,0.0,1.367064,0.3195099,0.0,3.5,19.3,7.084443,20.36882,0.0
6133,25/06/2018 04:20,1.014563,72.95856,0.224499,7.055261,0.0,3.738635,0.3732025,0.0,3.5,19.3,7.099584,20.10335,0.0
6134,25/06/2018 04:40,57.97541,5202.647,0.277537,6.506991,0.0,3.734025,0.5027773,0.0,3.570052,19.3,7.099999,19.93895,0.0
6135,25/06/2018 05:00,37.11161,3331.482,2.159993,5.556197,0.0,3.399262,1.518448,2655.898,3.755999,19.3,7.114834,18.33237,0.0
6136,25/06/2018 05:20,3.018233,222.3993,0.5793915,7.246674,0.0,3.40887,3.596362,1286.854,3.769845,19.3,7.090483,17.96831,0.0
6137,25/06/2018 05:40,0.3794644,26.83041,0.05,7.979083,0.0,3.553853,3.651182,73.67761,3.77,19.3,7.080001,19.51571,0.0
6138,25/06/2018 06:00,0.2579325,18.1205,0.050607,7.961257,0.0,0.4191192,1.952827,0.0,3.77,19.3,7.097537,20.86048,0.0
6139,25/06/2018 06:20,0.3791665,28.04854,0.05804699,7.888425,0.0,0.08253331,1.310139,0.0,3.633747,19.3,7.099999,20.79149,0.0
6140,25/06/2018 06:40,1.017499,69.57966,0.2074523,7.138155,0.0,2.689677,0.204021,0.0,3.51,19.3,7.085665,20.25522,0.0
6141,25/06/2018 07:00,0.880075,63.21232,0.319773,6.412981,0.0,3.700138,0.2848289,0.0,3.51,19.3,7.100514,20.57962,0.0
6142,25/06/2018 07:20,112.396,10080.11,0.3547995,5.912299,0.0,3.539332,0.4035869,0.0,3.611056,19.27077,7.109235,20.8957,0.0
6143,25/06/2018 07:40,124.1888,11151.92,3.682133,4.555789,0.0,3.13906,1.11901,2292.378,4.059257,19.10131,7.132219,19.27271,0.0
6144,25/06/2018 08:00,5.665282,428.5712,3.234993,5.729025,0.1348924,3.107321,1.852203,2666.468,4.174024,19.1,7.112738,17.68938,0.02137695
6145,25/06/2018 08:20,1.783962,135.2215,0.4050143,8.113464,0.3888256,3.223386,2.713427,936.2686,4.169999,19.1,7.07099,19.67675,0.005559104
6146,25/06/2018 08:40,1.055174,86.78798,0.05999999,8.979998,0.0,3.213347,1.964507,9.784941,4.169999,19.1,7.046799,20.36318,0.0
6147,25/06/2018 09:00,0.058579,3.633369,0.0045145,8.918926,0.0,0.2394241,0.4192192,0.0,4.16855,19.19074,7.059012,20.22279,0.0
6148,25/06/2018 09:20,0.0,0.0,0.2167495,8.826982,0.0,0.07741342,0.8585628,0.0,3.748558,19.2,7.079249,20.36123,0.0
6149,25/06/2018 09:40,1.061986,71.77904,0.545765,7.923541,0.0,2.619104,0.4290524,0.0,3.51,19.2,7.108428,20.7535,0.0
6150,25/06/2018 10:00,63.68073,5648.936,0.5706547,7.258249,0.0,3.64919,0.5304751,0.0,3.53587,19.2,7.11,20.10655,0.0
6151,25/06/2018 10:20,153.61,13824.9,3.841624,6.284602,0.0,3.315758,0.7969838,912.0996,3.937571,19.10805,7.118109,19.01977,0.00014954
6152,25/06/2018 10:40,35.1876,3041.873,8.60486,5.884382,0.0,2.993605,1.771339,2900.178,4.194366,19.19275,7.135545,17.70133,0.02864817
6153,25/06/2018 11:00,3.036103,222.9986,4.195196,8.231456,0.1516193,3.146827,1.830459,2713.543,4.199941,19.2,7.080625,16.93854,0.1150683
6154,25/06/2018 11:20,3.21493,257.4021,0.78132,10.61289,0.7799999,3.161155,2.348891,1628.24,4.2,19.2,7.016533,17.61884,0.0780063
6155,25/06/2018 11:40,1.261912,86.57048,0.07991397,12.32841,0.2349035,3.063741,2.261567,237.5643,4.2,19.2,7.0,19.88522,0.002579783
6156,25/06/2018 12:00,0.1290725,8.906981,0.1173883,12.54317,0.0,0.6171733,0.6552619,0.0,4.199277,19.25305,7.005262,19.98658,0.0
6157,25/06/2018 12:20,0.0,0.0,0.331736,12.64261,0.0,0.05999999,1.018571,0.0,3.80251,19.37731,7.027162,19.79382,0.0
6158,25/06/2018 12:40,1.007819,72.92371,0.3858781,11.99163,0.0,2.598615,0.5290643,0.0,3.507271,19.34759,7.031682,19.83311,0.0
6159,25/06/2018 13:00,183.396,16486.1,1.900998,10.85505,0.0,3.515949,0.5205599,13.95398,3.827493,19.31993,7.038531,20.43001,0.0
6160,25/06/2018 13:20,40.87696,3641.02,6.998941,9.119448,0.0,3.105695,1.49783,3709.127,4.103738,19.32342,7.079022,18.92281,0.007158922
6161,25/06/2018 13:40,3.114313,238.0596,3.595153,10.79069,0.4086026,3.198911,1.798563,2728.111,4.119916,19.40094,7.038075,18.06217,0.08061216
