,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
6162,25/06/2018 14:00,3.164047,255.0175,0.3861542,13.09613,0.7324305,3.257945,2.7809,1294.786,4.12,19.59151,6.99154,18.63143,0.04299848
6163,25/06/2018 14:20,0.128704,8.985937,0.035177,14.62331,0.0,2.664026,1.562288,0.0,4.12,19.6,6.998171,19.7251,0.0
6164,25/06/2018 14:40,0.0,0.0,0.0,15.28193,0.0,0.6298563,0.8029259,0.0,4.107081,19.68354,6.998468,19.85531,0.0
6165,25/06/2018 15:00,0.2798484,23.60376,0.1743259,15.18284,0.0,0.001359835,0.7090646,0.0,3.661971,19.7,7.056525,20.20854,0.0
6166,25/06/2018 15:20,0.9879242,69.09067,0.2431967,14.45392,0.0,1.631786,0.4469384,0.0,3.5,19.7,7.051436,20.36102,0.0
6167,25/06/2018 15:40,115.4049,10361.19,0.28,13.33937,0.0,3.698161,0.6041447,0.0,3.643407,19.7,7.04,20.31632,0.0
6168,25/06/2018 16:00,84.54265,7608.838,3.238851,9.598326,0.0030455,2.763889,1.09008,2053.698,3.969727,19.7,6.033755,19.06378,0.00263516
6169,25/06/2018 16:20,1.138805,91.95718,2.63435,8.580549,0.06384584,2.43934,1.651478,3261.122,4.050651,19.75034,5.209279,18.01675,0.03839973
6170,25/06/2018 16:40,1.893637,141.7499,0.4529088,14.01699,0.4207905,3.401516,2.830878,1491.595,4.049312,19.8,7.045456,18.60561,0.02280062
6171,25/06/2018 17:00,1.139298,84.05849,0.032793,15.26575,0.0,3.266333,2.78221,194.2913,4.05,19.8,7.058867,19.82501,0.000444492
6172,25/06/2018 17:20,0.0,0.0,0.003585,15.13068,0.0,2.804788,1.034201,0.0,4.05,19.8,7.045802,20.17575,0.0
6173,25/06/2018 17:40,0.3873167,28.32989,0.056635,15.07924,0.0,0.1106611,0.902078,0.0,4.05,19.84423,7.060004,20.256,0.0
6174,25/06/2018 18:00,0.0,0.0,0.2379322,15.01699,0.0,0.0,0.8172231,0.0,4.03201,19.9,7.059999,20.53983,0.0
6175,25/06/2018 18:20,0.597465,42.30493,0.227914,15.04158,0.0,0.001383835,0.8592517,0.0,3.616424,19.9,7.061128,20.8612,0.0
6176,25/06/2018 18:40,118.8546,10658.6,1.426991,12.68145,0.02658458,3.440406,0.4369457,0.0,3.677314,19.88562,7.069167,20.65472,0.0
6177,25/06/2018 19:00,105.1781,9449.071,7.792732,9.984645,0.06586958,3.033843,0.9890932,2971.487,4.034099,19.8,7.152042,19.31646,0.007504809
6178,25/06/2018 19:20,2.500137,201.1389,6.513551,10.95762,0.342841,3.070459,1.735479,3434.202,4.119468,19.8,7.153426,17.82628,0.08778048
6179,25/06/2018 19:40,2.764219,216.5754,1.524978,13.7088,0.7527512,3.192019,2.019625,2283.83,4.116586,19.82706,7.070507,17.44486,0.1292885
6180,25/06/2018 20:00,1.381501,106.2099,0.08698098,15.68823,0.42264,3.185515,2.604152,523.1656,4.11,19.9,7.04415,20.19275,0.006659777
6181,25/06/2018 20:20,0.379394,25.80784,0.05699266,16.07721,0.0,2.96506,0.8192886,0.0,4.11,19.88605,7.046421,20.57804,0.0
6182,25/06/2018 20:40,0.0,0.0,0.1139644,16.0074,0.0,0.0888995,0.7149323,0.0,3.980304,19.8,7.06935,20.83034,0.0
6183,25/06/2018 21:00,0.64256,43.79364,0.2542785,15.4491,0.0015495,1.421984,0.4731023,0.0,3.52924,19.8,7.070001,20.57514,0.0
6184,25/06/2018 21:20,96.21714,8647.799,0.2787395,14.46369,0.002936915,3.567212,0.5402482,0.0,3.580024,19.78042,7.070001,20.09197,0.0
6185,25/06/2018 21:40,151.8083,13662.75,4.108005,11.51974,0.008657415,3.146456,0.8431689,1754.722,4.001553,19.7,7.115491,19.97656,0.000982926
6186,25/06/2018 22:00,3.671153,288.923,4.965676,11.28689,0.08423626,3.021548,1.532673,3775.216,4.195367,19.7,7.161744,18.82104,0.04139379
6187,25/06/2018 22:20,2.079869,156.6007,1.495373,13.34272,0.497772,3.146744,2.211057,2012.8,4.190311,19.7,7.091533,17.56897,0.06050422
6188,25/06/2018 22:40,0.1979866,11.85086,0.1355207,15.2577,0.03281565,2.994075,1.762904,71.41178,4.19,19.7,7.070001,20.05044,0.00162886
6189,25/06/2018 23:00,0.12152,8.249623,0.05999999,15.1,0.0,1.206562,0.6758584,0.0,4.19,19.63902,7.070001,20.75002,0.0
6190,25/06/2018 23:20,0.0,0.0,0.06153599,14.86264,0.0,0.0,0.604433,0.0,4.075908,19.6,7.083961,20.71659,0.0
6191,25/06/2018 23:40,0.5088757,37.76869,0.3270627,14.30913,0.0,0.700474,0.5935112,0.0,3.54929,19.60146,7.089999,20.72488,0.0
6192,26/06/2018 00:00,12.22479,1054.923,0.2833025,12.99432,0.001861415,3.705304,0.6081959,0.0,3.504123,19.63742,7.089999,20.72331,0.0
6193,26/06/2018 00:20,126.8444,11415.99,1.204107,11.72503,0.0,3.498753,0.7178522,535.5026,3.721943,19.6,7.089999,19.35505,6.118193e-05
6194,26/06/2018 00:40,29.14195,2578.971,3.608453,10.1787,0.1198849,3.148882,1.615664,3766.287,3.964876,19.6,7.155096,18.75729,0.000695721
6195,26/06/2018 01:00,1.740535,131.4785,0.7991887,12.42154,0.2027452,3.294558,2.611216,1447.743,3.970001,19.6,7.111189,18.02296,0.003767166
6196,26/06/2018 01:20,1.12772,86.83008,0.05999999,13.49139,0.0,3.316694,2.235354,229.4248,3.970118,19.6,7.099999,19.21487,0.000190561
6197,26/06/2018 01:40,0.1289733,9.352716,0.054356,13.21146,0.0,2.591282,0.4037971,0.0,3.969884,19.6,7.103797,20.48209,0.0
6198,26/06/2018 02:00,0.12886,8.712221,0.001434,13.13734,0.0,0.0,0.4075793,0.0,3.888899,19.6,7.12,20.55277,0.0
6199,26/06/2018 02:20,0.7982174,63.75694,0.186116,12.78687,0.0,0.03570516,0.5048741,0.0,3.511498,19.59734,7.12,20.74498,0.0
6200,26/06/2018 02:40,0.587346,38.76505,0.2463425,11.40795,0.08481134,3.448984,0.6037229,0.0,3.5,19.6,7.118009,20.63185,0.0
6201,26/06/2018 03:00,59.57955,5339.333,0.5769614,10.56323,0.0,3.582183,0.673446,0.0,3.591289,19.53405,7.107997,20.01455,0.0
6202,26/06/2018 03:20,36.28554,3265.31,2.359619,9.318707,0.0,3.342221,1.581342,2677.632,3.749776,19.4,7.152892,18.88865,0.0
6203,26/06/2018 03:40,2.632727,208.9834,0.4887845,10.86751,0.00739315,3.45319,3.323495,1305.467,3.774964,19.4,7.113665,18.20994,0.0
6204,26/06/2018 04:00,0.3789585,26.2047,0.05999999,11.72367,0.0,3.452505,3.271175,73.56106,3.77,19.4,7.11,20.33364,0.0
6205,26/06/2018 04:20,0.129965,9.084393,0.018671,11.60734,0.0,1.061982,1.583443,0.0,3.77,19.34551,7.123776,20.6504,0.0
6206,26/06/2018 04:40,0.3792084,26.98883,0.0009575,11.48233,0.0,0.001810835,1.084216,0.0,3.631322,19.3,7.13,20.78361,0.0
6207,26/06/2018 05:00,0.4873601,38.3731,0.09161701,10.81476,0.002771585,1.629793,0.2474918,0.0,3.5,19.33575,7.12122,20.65674,0.0
6208,26/06/2018 05:20,1.628951,116.7067,0.2398423,9.889127,0.0,3.666477,0.3533045,0.0,3.5,19.3,7.12376,20.26227,0.0
6209,26/06/2018 05:40,37.49723,3368.221,0.287994,9.305964,0.05880301,3.660209,0.4856524,0.0,3.532598,19.3,7.12649,20.5123,0.0
6210,26/06/2018 06:00,74.81826,6717.903,1.643994,8.190616,0.00462667,3.39492,1.230053,1625.592,3.750028,19.28936,7.13195,18.56004,0.0
6211,26/06/2018 06:20,3.99244,309.8211,1.198179,8.854753,0.04833991,3.312951,2.833347,1702.081,3.820011,19.2006,7.126729,17.66574,0.0
6212,26/06/2018 06:40,1.195894,94.94359,0.07633422,10.36274,0.00703425,3.394466,3.601938,484.0232,3.82,19.2,7.113765,18.55909,0.0
6213,26/06/2018 07:00,1.329466,104.7021,0.0,10.40373,0.0307095,3.292754,2.66602,52.25742,3.82,19.2,7.129453,20.29574,0.0
6214,26/06/2018 07:20,0.0,0.0,0.0,10.36898,0.02807325,1.008053,1.50897,0.0,3.814637,19.21546,7.13,20.57427,0.0
6215,26/06/2018 07:40,0.86062,70.60134,0.0549924,10.20162,0.0,0.540743,0.9045835,0.0,3.60906,19.23761,7.130999,20.85741,0.0
6216,26/06/2018 08:00,0.7724575,55.44965,0.2245224,9.362852,0.00271,3.48703,0.2309823,0.0,3.505579,19.3,7.13,20.63033,0.0
6217,26/06/2018 08:20,102.9864,9218.596,0.2691643,8.898973,0.001742415,3.659531,0.3317763,0.0,3.56291,19.29328,7.14194,20.87231,0.0
6218,26/06/2018 08:40,188.8884,16999.96,4.683002,7.201205,0.0111585,3.082873,0.7042441,1346.64,4.121405,19.13304,7.192947,20.05005,0.000262909
6219,26/06/2018 09:00,14.59743,1235.159,7.412917,7.085584,0.153128,2.866351,1.809623,2866.786,4.350475,19.11899,7.224986,17.58533,0.03355736
6220,26/06/2018 09:20,3.208789,252.4543,3.673196,9.144152,0.5432454,2.951683,1.693385,2314.714,4.34994,19.2,7.131869,16.73082,0.114951
6221,26/06/2018 09:40,1.853388,138.4975,0.5122517,11.51489,0.6272851,3.001444,2.664648,1289.024,4.34998,19.2,7.03655,18.39206,0.06044377
6222,26/06/2018 10:00,1.009747,71.45232,0.0,13.09993,0.03937616,2.928889,1.8976,102.2695,4.349999,19.2,7.03,19.10007,0.002752323
6223,26/06/2018 10:20,0.2594908,17.9214,0.0,13.13453,0.0,0.889479,0.6823222,0.0,4.348482,19.4019,7.043739,19.48837,0.0
6224,26/06/2018 10:40,0.0,0.0,0.2333723,13.42377,0.0,0.0,0.9046358,0.0,4.041171,19.55615,7.052588,19.90792,0.0
6225,26/06/2018 11:00,0.6081659,25.201,0.3912999,12.89723,0.0,1.349783,0.4661598,0.0,3.516622,19.46481,7.057,20.22138,0.0
6226,26/06/2018 11:20,171.203,15408.27,1.942816,11.49597,0.0,3.268773,0.5344087,131.425,3.824981,19.3004,7.067642,19.82049,2.024876e-05
6227,26/06/2018 11:40,33.26063,2954.029,7.662052,9.848172,0.06151167,3.163312,1.616106,3274.67,4.068851,19.39064,7.145496,18.09378,0.03035821
6228,26/06/2018 12:00,2.635714,200.545,4.084597,11.73347,0.0,3.165644,1.809525,2776.044,4.079047,19.57609,7.077732,17.65853,0.1038933
6229,26/06/2018 12:20,3.517308,252.9232,0.8078257,14.04005,0.6405343,3.186167,2.542476,1376.388,4.072474,19.6,7.015582,17.77046,0.06488587
6230,26/06/2018 12:40,1.136966,84.91197,0.054756,15.77105,0.08339541,3.09949,2.047175,160.5472,4.070569,19.6,7.01024,19.01166,0.005016679
6231,26/06/2018 13:00,0.129937,8.886199,0.0,15.77137,0.0,1.791251,0.6139898,0.0,4.058305,19.71592,7.018335,19.81804,0.0
6232,26/06/2018 13:20,0.0,0.0,0.2062548,15.93541,0.0,0.0,1.128634,0.0,3.878139,19.89611,7.030428,20.09057,0.0
6233,26/06/2018 13:40,0.6644858,48.07986,0.2891644,15.87043,0.0,0.606764,0.7111546,0.0,3.519012,19.78777,7.03,20.59138,0.0
6234,26/06/2018 14:00,129.5813,11541.43,1.515595,14.15396,0.00791735,3.518702,0.4905063,0.0,3.671791,19.77582,7.042348,20.54077,0.0
6235,26/06/2018 14:20,47.93392,4284.744,5.677077,12.12976,0.0,3.170067,1.291222,3175.39,3.966254,19.82481,7.106196,19.42513,0.003708491
6236,26/06/2018 14:40,5.41458,417.8074,3.475816,13.47097,0.1177825,3.238957,1.769992,2979.621,3.997992,19.9,7.081871,17.78502,0.07920429
6237,26/06/2018 15:00,1.423459,100.4137,0.3639132,15.83635,0.3125195,3.257531,2.674434,986.5825,3.999934,19.9,7.03,18.83324,0.02238181
6238,26/06/2018 15:20,0.1287467,9.425164,0.0257535,16.8609,0.0,3.282103,1.090713,0.0,4.0,19.97486,7.030215,19.68538,0.0
6239,26/06/2018 15:40,0.1292425,8.805545,0.0003105,16.72789,0.0,0.3324439,0.6344681,0.0,3.953607,20.01493,7.032645,20.07988,0.0
6240,26/06/2018 16:00,0.6285465,45.1399,0.08735961,16.80174,0.0,0.0,0.5580037,0.0,3.577762,20.0,7.042051,20.29163,0.0
6241,26/06/2018 16:20,1.151658,90.82293,0.2995964,15.86908,0.0,2.39487,0.5427095,0.0,3.509326,20.0,7.0304,20.4903,0.0
6242,26/06/2018 16:40,79.3307,7127.808,0.6364428,14.85724,0.013598,3.590765,0.6593052,0.0,3.576667,20.08825,7.03673,20.61308,0.0
6243,26/06/2018 17:00,87.3112,7858.009,4.935496,12.45979,0.08241177,3.241286,0.9992988,1957.121,3.877043,20.1,7.093594,19.34464,0.002322676
6244,26/06/2018 17:20,3.902153,313.9201,4.91208,12.77357,0.05192,3.213272,1.665621,3461.963,3.965774,20.1,7.110944,17.7797,0.06951139
6245,26/06/2018 17:40,2.874747,217.6626,0.8302851,15.22772,0.5306835,3.287711,2.618111,1650.143,3.962019,20.1688,7.047851,17.7974,0.0546448
6246,26/06/2018 18:00,0.0,0.0,0.05999999,16.77617,0.0,3.137452,1.395472,0.0,3.96,20.2,7.04,20.0768,0.0
6247,26/06/2018 18:20,0.2503235,17.09874,0.05999999,16.62808,0.0,1.055768,0.3345724,0.0,3.955828,20.2,7.052945,20.75934,0.0
6248,26/06/2018 18:40,0.43758,32.73537,0.0785236,17.33255,0.0,0.01191825,0.5110471,0.0,3.644943,20.2,7.061486,20.75567,0.0
6249,26/06/2018 19:00,0.834521,60.05571,0.3519794,16.30604,0.0,1.586508,0.5835214,0.0,3.51,20.15921,7.059999,20.8153,0.0
6250,26/06/2018 19:20,68.06002,6084.951,0.4144614,15.07489,0.003215,3.649395,0.6772448,0.0,3.538922,20.1,7.059999,20.65997,0.0
6251,26/06/2018 19:40,163.2359,14691.23,4.029318,12.86356,0.01709881,3.101327,0.7815531,941.7681,3.9482,20.1,7.12027,20.58422,0.001371324
6252,26/06/2018 20:00,50.70298,4521.181,8.691072,11.19053,0.004635,3.02865,1.346699,4060.973,4.269508,20.1,7.183303,18.80971,0.04280918
6253,26/06/2018 20:20,3.49951,273.1758,5.377853,13.04126,0.1921583,3.044754,1.767177,3121.0,4.270215,20.1,7.132224,17.76933,0.1667803
6254,26/06/2018 20:40,2.381946,181.5488,1.610292,15.28178,0.7463506,3.063213,2.067084,2205.085,4.269848,20.1,7.051929,17.27533,0.1948915
6255,26/06/2018 21:00,2.019805,166.5213,0.09991048,17.26919,0.4615687,3.061531,2.427639,551.8915,4.270275,20.1,7.017692,18.97239,0.0411861
6256,26/06/2018 21:20,0.3864104,26.42768,0.05999999,17.6936,0.0,1.145869,0.7916899,0.0,4.27,20.1,7.030647,20.94785,0.0
6257,26/06/2018 21:40,0.0,0.0,0.2915116,17.5275,0.0,0.001252916,0.7805259,0.0,3.976132,20.1,7.032967,20.97015,0.0
6258,26/06/2018 22:00,0.5076265,38.16254,0.3884865,16.74308,0.0,1.41786,0.5365691,0.0,3.535089,20.1,7.042309,20.95987,0.0
6259,26/06/2018 22:20,155.875,14007.48,0.9510825,15.24441,0.0,3.571606,0.5602297,0.0,3.729736,20.06405,7.049042,20.16138,0.0
6260,26/06/2018 22:40,40.01595,3576.262,4.076274,12.77946,0.01278391,3.230038,1.26979,3783.948,4.033669,20.0,7.119057,18.87116,0.01704508
6261,26/06/2018 23:00,1.509992,103.6254,1.712307,14.47166,0.1157538,3.231141,1.978856,2348.759,4.049969,20.05125,7.090758,17.57948,0.03047127
6262,26/06/2018 23:20,0.9995149,74.30429,0.1333493,16.05319,0.1205105,3.25556,2.823818,393.554,4.05,20.1,7.072374,18.86835,0.005704455
6263,26/06/2018 23:40,0.2581452,17.53392,0.05999999,16.23337,0.0,2.360789,0.9439591,0.0,4.049537,20.07778,7.06536,20.93777,0.0
6264,27/06/2018 00:00,0.1303615,9.287831,0.05999999,16.11788,0.0,0.0,0.7832625,0.0,3.924084,20.0,7.080001,20.97113,0.0
6265,27/06/2018 00:20,0.7257169,50.83108,0.249726,15.6467,0.0,0.0,0.5980481,0.0,3.531998,20.0,7.080369,20.80747,0.0
6266,27/06/2018 00:40,0.669693,50.94895,0.3267842,14.48514,0.0,3.278308,0.4981917,0.0,3.5,20.0,7.080253,20.023,0.0
6267,27/06/2018 01:00,61.52602,5531.117,0.5752023,13.58389,0.0,3.615457,0.6232163,0.0,3.57232,20.0,7.081137,20.54918,0.0
6268,27/06/2018 01:20,52.67231,4674.838,2.414794,11.85611,0.0,3.477131,1.254393,2526.221,3.792926,19.90822,7.106262,19.34628,6.197051e-05
6269,27/06/2018 01:40,2.216933,162.0115,1.047282,12.91745,0.01091674,3.419331,2.509058,1795.22,3.829794,19.9,7.102308,17.64391,0.0
6270,27/06/2018 02:00,1.74964,140.7628,0.09694047,14.20097,0.0,3.436276,3.168131,539.5565,3.829285,19.9,7.099999,19.15523,0.0
6271,27/06/2018 02:20,0.4541835,32.87158,0.05999999,14.15925,0.0,3.330268,1.931373,0.0,3.830001,19.9,7.099999,20.82586,0.0
6272,27/06/2018 02:40,0.1292425,8.829939,0.05999999,14.10088,0.0,0.3789749,1.094995,0.0,3.830001,19.9,7.100585,20.85233,0.0
6273,27/06/2018 03:00,0.5093509,38.47557,0.08761185,13.79794,0.0,0.001137999,0.5468925,0.0,3.598593,19.9,7.099999,20.68224,0.0
6274,27/06/2018 03:20,0.7746561,57.5284,0.2223537,12.89481,0.0,2.376574,0.3427779,0.0,3.5,19.9,7.100182,19.69056,0.0
6275,27/06/2018 03:40,12.90468,1144.012,0.2211355,12.16286,0.0,3.620049,0.4814034,0.0,3.507346,19.9,7.101015,20.56468,0.0
6276,27/06/2018 04:00,66.29606,5966.646,0.9895428,11.05901,0.0,3.587308,0.9938266,1182.789,3.650274,19.9,7.113971,19.15207,0.0
6277,27/06/2018 04:20,6.545124,487.3024,1.18674,11.003,0.151256,3.514584,2.420319,1958.603,3.74035,19.9,7.121137,17.62693,0.0
6278,27/06/2018 04:40,1.128536,76.23713,0.1265675,12.49366,0.032382,3.507146,3.870378,582.7599,3.74,19.9,7.110482,19.76154,0.0
6279,27/06/2018 05:00,0.388266,27.8343,0.05999999,12.62603,0.0,2.199313,2.124912,0.0,3.74,19.9,7.11,20.82386,0.0
6280,27/06/2018 05:20,0.2578474,20.66928,0.05999999,12.59195,0.0,0.007445499,1.596676,0.0,3.729405,19.87139,7.11107,20.81744,0.0
6281,27/06/2018 05:40,0.631518,49.95686,0.09770034,12.22135,0.0,0.4961445,0.6596879,0.0,3.515673,19.8,7.11,20.62048,0.0
6282,27/06/2018 06:00,1.512544,108.6495,0.2923749,11.19185,0.0,3.719946,0.2704462,0.0,3.5,19.8,7.11,20.69158,0.0
6283,27/06/2018 06:20,5.657616,502.2805,0.25,10.80836,0.002745,3.656685,0.3899098,0.0,3.502646,19.8,7.11,20.63058,0.0
6284,27/06/2018 06:40,99.22438,8930.193,0.4069795,10.05639,0.004902,3.498271,0.5349792,332.0685,3.68586,19.8,7.115379,19.66279,0.0
6285,27/06/2018 07:00,34.96609,3105.483,0.4147712,9.721544,0.00650925,3.223607,1.802696,2730.754,3.885657,19.8,7.128526,18.61163,0.0
6286,27/06/2018 07:20,0.6308724,45.37162,0.02284034,10.97735,0.00452075,3.323398,3.503375,1102.014,3.894892,19.8,7.105965,17.58686,2.581987e-05
6287,27/06/2018 07:40,1.26238,86.77022,-0.07000001,11.65155,0.0,3.316149,2.764468,143.8689,3.890399,19.8,7.109048,18.05182,0.0
6288,27/06/2018 08:00,0.1285343,9.519271,-0.07000001,11.57159,0.0,3.040609,1.442012,0.0,3.89,19.8,7.100395,20.65741,0.0
6289,27/06/2018 08:20,0.1986325,11.4176,-0.07000001,11.54065,0.0,0.000141417,1.017645,0.0,3.859703,19.89069,7.12,20.95578,0.0
6290,27/06/2018 08:40,0.6277791,47.74257,0.06445424,11.46994,0.0,0.0,0.4379375,0.0,3.546483,19.9,7.12,20.94791,0.0
6291,27/06/2018 09:00,0.8809074,68.39873,0.2030845,10.53795,0.0,2.849111,0.343011,0.0,3.51,19.9,7.12,20.55062,0.0
6292,27/06/2018 09:20,164.8449,14799.09,1.869083,9.49267,0.0,3.444606,0.4741616,0.0,3.737545,19.85308,7.138972,19.93491,0.0
6293,27/06/2018 09:40,121.7315,10940.15,9.22688,7.614156,0.0,2.879731,1.375523,2557.266,4.18739,19.79867,7.23166,18.59277,0.005870939
6294,27/06/2018 10:00,1.947775,136.3006,8.312738,8.748298,0.1352617,2.928434,1.761356,3021.045,4.288134,19.8,7.191129,17.6622,0.1060128
6295,27/06/2018 10:20,3.145409,224.3784,3.247275,11.43152,0.6948958,3.026714,1.759245,2513.809,4.291839,19.80888,7.079252,17.30312,0.190919
6296,27/06/2018 10:40,2.884199,220.9798,0.5594338,13.60426,0.8230085,3.010633,2.443243,1471.091,4.289069,19.9,7.009465,17.46157,0.1248355
6297,27/06/2018 11:00,1.000861,75.45543,0.121255,15.325,0.1793934,2.99828,2.257341,199.6804,4.288491,19.9,7.023272,18.76397,0.0145613
6298,27/06/2018 11:20,0.0,0.0,0.1100001,15.56695,0.0149521,0.1812096,1.315831,0.0,4.284757,19.99831,7.03,19.7399,0.0
6299,27/06/2018 11:40,0.0,0.0,-0.03486875,15.5965,0.0,0.0,0.7199105,0.0,3.88955,20.11969,7.03,19.90007,0.0
6300,27/06/2018 12:00,59.55062,5349.573,-0.02846627,15.68735,0.0,0.0677335,0.4736785,0.0,3.559001,20.10797,7.030399,20.29049,0.0
6301,27/06/2018 12:20,158.428,14258.52,4.305436,12.68466,0.0,3.291733,0.7850421,1750.88,3.930274,20.0,7.076817,19.80655,0.006354352
6302,27/06/2018 12:40,2.852115,226.3348,6.822921,12.21875,0.069907,3.103197,1.730813,3376.814,4.111365,20.08656,7.120351,17.91442,0.07691434
6303,27/06/2018 13:00,1.708799,126.5554,2.533894,14.49319,0.6405741,3.186482,1.902677,2490.675,4.110118,20.1,7.043346,17.20863,0.1560393
6304,27/06/2018 13:20,2.457982,81.62105,-0.05937699,16.95515,0.3118317,3.170456,2.604105,608.2696,4.11,20.11296,6.995309,18.11769,0.03649336
6305,27/06/2018 13:40,0.3884075,38.13501,0.01810777,17.64814,0.0,2.397906,0.8318696,0.0,4.109146,20.2,7.008233,19.49771,0.0
6306,27/06/2018 14:00,0.2589098,28.00986,0.1224378,17.67825,0.0,0.3510612,0.845199,0.0,4.079618,20.29264,7.025242,20.0419,0.0
6307,27/06/2018 14:20,0.0,0.0,-0.01278684,17.62198,0.0,0.0,1.381749,0.0,3.678908,20.35981,7.024853,20.31582,0.0
6308,27/06/2018 14:40,25.94155,3464.481,-0.03067741,16.91724,0.0,1.930093,0.4078501,0.0,3.518986,20.3,7.010001,20.47425,0.0
6309,27/06/2018 15:00,134.1841,18007.12,2.391294,14.85289,0.0,3.486631,0.6091131,738.2609,3.772927,20.3,7.041621,20.29921,0.0
6310,27/06/2018 15:20,29.68328,3857.046,6.827785,13.10132,0.1507752,3.080496,1.577728,3781.886,4.025725,20.3,7.142552,18.58178,0.03653563
6311,27/06/2018 15:40,3.637064,376.7608,2.248347,15.65596,0.807542,3.260175,1.973616,2586.691,4.028769,20.30091,7.058836,18.25766,0.1003352
6312,27/06/2018 16:00,1.378678,147.2953,0.1087204,17.89932,0.226052,3.27046,2.747494,502.3403,4.027108,20.30262,7.019999,18.86065,0.01846628
6313,27/06/2018 16:20,0.2590801,24.86234,-0.01697258,18.3395,0.0,2.334935,0.6286466,0.0,4.026654,20.4,7.006062,19.92398,0.0
6314,27/06/2018 16:40,0.0,0.0,0.0504099,18.33481,0.0,0.01381367,0.5866324,0.0,3.903862,20.4,7.028342,20.17353,0.0
6315,27/06/2018 17:00,0.5084865,52.24075,0.003403,18.32304,0.0024735,0.07200184,0.5416569,0.0,3.533605,20.4,7.02579,20.2798,0.0
6316,27/06/2018 17:20,1.26542,166.6596,-0.04890824,16.83512,0.008919335,3.655961,0.5819787,0.0,3.51,20.4,7.019999,20.42566,0.0
6317,27/06/2018 17:40,139.5629,22499.94,1.105436,15.80449,0.0,3.513434,0.6776581,0.0,3.697834,20.4,7.040579,20.17018,0.0
6318,27/06/2018 18:00,53.71626,10084.17,5.718144,13.14275,0.000722335,3.24842,1.338977,3580.152,4.015994,20.4,7.128312,18.78728,0.02713622
6319,27/06/2018 18:20,1.350152,225.0421,3.049561,14.76495,0.1141715,3.242016,1.772653,3265.547,4.040972,20.4,7.087628,17.87858,0.1005754
6320,27/06/2018 18:40,3.566307,651.2164,0.4145737,17.03506,0.2067023,3.289017,2.752212,849.6804,4.041416,20.4,7.03973,17.70046,0.03580482
6321,27/06/2018 19:00,0.259675,43.89407,0.1470526,18.05748,0.0,3.213882,0.8023035,0.0,4.04,20.4,7.031245,19.49205,0.0
6322,27/06/2018 19:20,0.0,0.0,0.09471721,17.90991,0.0,0.01279592,0.3797626,0.0,4.033591,20.4,7.055401,20.20558,0.0
6323,27/06/2018 19:40,0.01766585,0.9092218,-0.03593916,17.65361,0.0,0.02,0.5066888,0.0,3.682418,20.4,7.049638,20.19282,0.0
6324,27/06/2018 20:00,1.358247,263.5029,-0.06858634,16.57414,0.000952,2.746865,0.613351,0.0,3.5,20.4,7.059999,20.5633,0.0
6325,27/06/2018 20:20,174.964,40617.61,0.2536195,15.56526,0.002830915,3.614289,0.6869825,0.0,3.693772,20.36104,7.065276,20.49368,0.0
6326,27/06/2018 20:40,94.26057,22395.04,2.935719,13.28271,0.0,3.134088,1.113304,2361.679,4.174374,20.3,7.115942,19.59052,9.242092e-05
6327,27/06/2018 21:00,4.829396,872.892,3.007868,13.70656,0.2116033,2.998302,1.858349,3137.608,4.249964,20.3,7.118512,17.70959,0.03064146
6328,27/06/2018 21:20,1.078162,212.1284,0.2148254,16.08016,0.2122011,3.104882,3.298055,848.4893,4.249985,20.25997,7.05977,17.23056,0.01294479
6329,27/06/2018 21:40,0.2576779,45.38197,-0.006773414,16.58925,0.0,2.96141,1.327444,28.34874,4.25,20.2,7.059999,20.16284,0.00017307
6330,27/06/2018 22:00,0.0,0.0,-0.07000001,16.51838,0.0,0.6925141,0.745941,0.0,4.246166,20.2,7.075182,20.83488,0.0
6331,27/06/2018 22:20,0.0,0.0,-0.07000001,16.36572,0.0,0.01472683,0.6152371,0.0,4.239999,20.2,7.075251,20.83091,0.0
6332,27/06/2018 22:40,0.0,0.0,-0.07000001,16.14164,0.0,0.000399834,0.6742285,0.0,3.897596,20.2,7.069592,20.75994,0.0
6333,27/06/2018 23:00,43.51058,8857.19,-0.01254166,15.7529,0.0,0.04816585,0.5886191,0.0,3.540559,20.2,7.080001,20.64107,0.0
6334,27/06/2018 23:20,142.6417,29363.88,1.632925,12.54766,0.0,3.442859,0.7301561,1143.308,3.89456,20.11615,7.112708,19.32201,0.000569683
6335,27/06/2018 23:40,14.7598,2881.359,3.458827,11.50819,0.04522051,3.349495,1.466921,3808.775,4.060643,20.1,7.139729,18.3794,0.0235585
6336,28/06/2018 00:00,1.888902,326.8558,0.8102018,13.78798,0.1656637,3.282728,2.990375,1646.305,4.060509,20.1,7.092097,17.86282,0.01507493
6337,28/06/2018 00:20,0.0,0.0,0.02982117,15.03227,0.002414335,3.225854,2.559173,18.82964,4.06,20.1,7.095616,20.52918,8.267668e-05
6338,28/06/2018 00:40,0.2580884,38.71006,-0.07000001,14.9565,0.0,1.44289,1.020644,0.0,4.056522,20.1,7.0985,20.78575,0.0
6339,28/06/2018 01:00,0.0,0.0,-0.07000001,14.81712,0.0,0.010482,0.9161031,0.0,3.712517,20.1,7.104761,20.70652,0.0
6340,28/06/2018 01:20,0.507824,73.02074,-0.07000001,13.91438,0.0,0.9584848,0.3967026,0.0,3.506374,20.1,7.099999,20.65753,0.0
6341,28/06/2018 01:40,1.188737,175.4294,-0.03442133,12.91627,0.00559475,3.665069,0.4441277,0.0,3.500285,20.1,7.099999,20.49439,0.0
6342,28/06/2018 02:00,77.23654,14655.93,0.2441146,12.08924,0.0,3.656242,0.5744125,131.377,3.616371,20.07767,7.100245,20.30841,0.0
6343,28/06/2018 02:20,39.86564,7476.588,2.483061,10.57113,0.0031735,3.504695,1.700542,3551.123,3.82375,20.0,7.140592,18.8287,0.0
6344,28/06/2018 02:40,3.40016,520.4626,0.7263507,12.50418,0.0,3.449517,3.253932,1087.115,3.834717,20.0,7.11298,17.38947,0.0
6345,28/06/2018 03:00,0.898865,154.5941,0.03423166,13.34815,0.0,3.437552,2.554813,202.8007,3.8305,20.0,7.11,18.44346,0.0
6346,28/06/2018 03:20,0.130149,19.90945,-0.07000001,13.38,0.0,2.413434,0.8047411,0.0,3.830001,19.97527,7.109632,20.60592,0.0
6347,28/06/2018 03:40,0.19646,25.52487,-0.07000001,13.29356,0.0,0.01047234,0.9335103,0.0,3.654929,19.9,7.118266,20.63421,0.0
6348,28/06/2018 04:00,1.061102,204.4548,-0.07000001,12.40556,0.0,2.832648,0.3189108,0.0,3.51,19.97815,7.115087,20.34857,0.0
6349,28/06/2018 04:20,1.166039,220.9039,-0.05314108,11.6685,0.0,3.774632,0.4381888,0.0,3.503785,19.9276,7.11,19.99596,0.0
6350,28/06/2018 04:40,50.887,12139.12,0.3771074,10.81264,0.0,3.627551,0.5635878,0.0,3.574033,19.9,7.11,20.06096,0.0
6351,28/06/2018 05:00,58.27748,14428.27,2.058022,9.498017,0.002913,3.533387,1.470004,2473.734,3.769688,19.89374,7.139431,18.42383,0.0
6352,28/06/2018 05:20,3.21302,717.738,0.6941833,11.06644,0.0034255,3.449022,3.141462,1421.563,3.80985,19.84032,7.109735,17.70177,0.0
6353,28/06/2018 05:40,0.796665,171.4188,-0.001277499,12.1483,0.0,3.447116,3.541585,327.7381,3.801765,19.80023,7.11,19.6906,0.0
6354,28/06/2018 06:00,0.3530623,58.40378,-0.07000001,12.18,0.0,3.447493,2.063424,0.0,3.81,19.80045,7.11,20.62809,0.0
6355,28/06/2018 06:20,0.002748335,0.02210549,-0.07000001,12.21081,0.0,0.1029897,1.294883,0.0,3.800595,19.80316,7.12398,20.44238,0.0
6356,28/06/2018 06:40,0.6301215,130.0789,-0.07000001,12.00861,0.0,0.02,0.6981694,0.0,3.57697,19.8,7.110842,20.54091,0.0
6357,28/06/2018 07:00,1.258313,250.7238,-0.07000001,11.13505,0.006671169,2.752552,0.265256,0.0,3.500795,19.8,7.11,20.04374,0.0
6358,28/06/2018 07:20,94.18812,22447.88,0.2453512,10.22204,0.0,3.617066,0.3825594,0.0,3.585969,19.79758,7.11165,20.67119,0.0
6359,28/06/2018 07:40,165.4302,35834.99,2.514586,8.525036,0.0,3.219351,1.006804,1830.872,4.053386,19.61471,7.150851,19.72617,0.0
6360,28/06/2018 08:00,2.725606,370.9696,3.419307,8.747456,0.0084785,3.045532,1.858057,2771.917,4.223572,19.6,7.158941,17.61611,0.0145786
6365,28/06/2018 09:40,1.137976,118.8482,-0.07000001,11.71623,0.09102684,1.746632,0.3873921,0.0,3.5,19.70944,7.096269,20.1854,0.0
6366,28/06/2018 10:00,50.88395,5917.819,-0.06498452,10.78478,0.062612,3.715778,0.3836083,0.0,3.524087,19.7,7.080001,20.15205,0.0
6367,28/06/2018 10:20,127.243,14956.04,2.341487,9.4524,0.03056715,3.352618,0.6815211,941.3463,3.856346,19.7,7.1406,19.35118,0.0
6368,28/06/2018 10:40,24.94501,2795.178,7.545621,8.846949,0.2228342,3.273806,1.758009,3001.672,4.055754,19.7,7.173577,17.73185,0.05032123
6369,28/06/2018 11:00,2.28578,230.4865,4.188663,11.17034,0.3971913,3.224592,1.907055,2592.958,4.058767,19.70396,7.090785,17.22348,0.1430667
6370,28/06/2018 11:20,2.147569,221.4636,0.6060926,13.68917,0.3443985,3.251767,3.127967,990.5122,4.059913,19.8,7.021728,17.27642,0.06090728
6371,28/06/2018 11:40,0.3248985,32.42976,-0.000522585,14.92577,0.00301675,3.156137,1.592746,0.0,4.06,19.80461,7.020331,19.053,0.0
6372,28/06/2018 12:00,0.063084,5.945881,-0.07000001,14.94291,0.0,0.8786795,1.106598,0.0,4.00772,19.93486,7.034304,19.88979,0.0
6373,28/06/2018 12:20,0.25256,29.36596,-0.07000001,14.92181,0.0,0.3278368,1.483326,0.0,3.594172,20.05203,7.041514,20.0073,0.0
6374,28/06/2018 12:40,1.385772,178.7021,-0.03740975,14.13669,0.0,2.646126,0.2876477,0.0,3.5,19.9,7.040135,20.29168,0.0
6375,28/06/2018 13:00,143.7564,27925.54,0.2520229,13.34719,0.0,3.619376,0.4306157,0.0,3.730063,19.9,7.052641,20.47223,0.0
6376,28/06/2018 13:20,50.64964,10792.54,5.100911,10.9651,0.02239417,3.165334,1.426955,3243.374,4.022676,19.9,7.127993,19.30913,0.01861127
6377,28/06/2018 13:40,2.735494,467.7191,3.642189,12.65482,0.1519876,3.234943,1.815936,2799.713,4.048423,19.9,7.076735,17.76406,0.08611092
6378,28/06/2018 14:00,1.645482,336.4348,0.7001249,15.14453,0.056965,3.225114,2.778182,729.2601,4.049904,19.9,7.028543,17.48318,0.02635996
6379,28/06/2018 14:20,0.369166,60.09447,-0.007890935,15.85213,0.0,2.774248,0.9289576,0.0,4.05,19.9,7.020401,19.29648,0.0
6380,28/06/2018 14:40,0.129087,22.31153,-0.07000001,15.79792,0.0,0.2812856,0.3626072,0.0,4.042323,19.98007,7.029635,19.90127,0.0
6381,28/06/2018 15:00,0.0,0.0,-0.07000001,15.78501,0.0,0.0175075,0.7907252,0.0,3.732417,20.00113,7.04,20.17338,0.0
6382,28/06/2018 15:20,1.023729,168.0373,-0.0673399,15.45161,0.0,0.7910594,0.6182226,0.0,3.51,20.00714,7.040388,20.12535,0.0
6383,28/06/2018 15:40,73.14104,15915.02,-0.004174998,14.10341,0.0,3.604542,0.6274284,0.0,3.574136,19.96753,7.048222,20.54725,0.0
6384,28/06/2018 16:00,108.0418,24744.4,2.90773,11.88813,0.0,3.25326,1.010693,2361.23,3.929708,19.9,7.101636,19.15447,0.001753588
6385,28/06/2018 16:20,3.275019,595.0375,2.789036,12.28311,0.04400008,3.2516,1.739824,3413.832,4.011024,19.9,7.107081,17.64929,0.03983041
6386,28/06/2018 16:40,1.143845,244.6958,0.3291141,14.64831,0.04279466,3.288774,3.043577,707.3166,4.010001,19.95562,7.060381,17.74167,0.01091412
6387,28/06/2018 17:00,0.129002,24.87933,-0.01587533,15.30498,0.0,3.049625,1.502552,19.52064,4.010001,20.0,7.059999,19.82953,7.857975e-05
6388,28/06/2018 17:20,0.0,0.0,-0.07000001,15.2571,0.0,0.1331325,0.9065169,0.0,3.972475,20.0,7.060565,20.39721,0.0
6389,28/06/2018 17:40,0.6637515,124.6569,-0.07000001,15.1773,0.0,0.03,0.7659758,0.0,3.597359,19.98055,7.060567,20.19226,0.0
6390,28/06/2018 18:00,0.763497,159.2313,-0.07000001,14.10317,0.000327834,2.659864,0.3863805,0.0,3.504393,19.9,7.059999,20.67535,0.0
6391,28/06/2018 18:20,41.36944,10254.41,-0.043969,13.25472,0.0,3.517299,0.5299271,0.0,3.522702,19.9,7.078252,20.56371,0.0
6392,28/06/2018 18:40,178.3739,43849.96,1.417253,11.62855,0.0,3.40899,0.7130688,1142.754,3.880779,19.89851,7.12073,20.00461,0.00035857
6393,28/06/2018 19:00,30.5928,7340.411,4.209151,10.03332,0.00051625,3.068998,1.286764,4060.973,4.191904,19.87664,7.198613,18.31013,0.01807337
6394,28/06/2018 19:20,3.643244,718.5727,1.966482,12.40013,0.2911609,3.174507,1.963907,2546.185,4.190115,19.9,7.141341,17.74777,0.03936977
6395,28/06/2018 19:40,1.509493,305.7675,0.06614099,14.21854,0.0,3.067329,2.574162,370.5224,4.19,19.9,7.100432,19.8861,0.001846166
6396,28/06/2018 20:00,0.0,0.0,-0.05000566,14.30428,0.0,2.995968,0.9300896,0.0,4.19,19.9,7.099999,20.37411,0.0
6397,28/06/2018 20:20,0.1118742,22.77043,-0.07000001,14.20727,0.0,0.147538,0.6261423,0.0,4.128125,19.87687,7.114056,20.01466,0.0
6398,28/06/2018 20:40,0.0,0.0,-0.07000001,13.88568,0.0,0.03,0.5818014,0.0,3.688778,19.80009,7.108388,20.50283,0.0
6399,28/06/2018 21:00,1.007962,195.4537,-0.07000001,12.80896,0.0,2.63068,0.4783693,0.0,3.51,19.88488,7.106549,19.95556,0.0
6400,28/06/2018 21:20,152.6382,35980.12,0.6599558,11.49512,0.01288858,3.58604,0.5796575,13.84514,3.752856,19.80901,7.128305,20.15094,0.0
6401,28/06/2018 21:40,67.66155,15578.9,3.711016,9.275846,0.0,3.129667,1.190246,3973.228,4.089318,19.8,7.183642,18.67747,0.00860325
6402,28/06/2018 22:00,2.139963,417.2128,1.99901,10.89751,0.01005135,3.217806,2.049405,2491.75,4.10991,19.8,7.150764,17.4277,0.02341248
6403,28/06/2018 22:20,1.259561,244.5774,0.152273,13.04738,0.0,3.240781,2.601432,410.8463,4.11,19.8,7.115869,19.0639,0.001780941
6404,28/06/2018 22:40,0.3789808,66.02309,-0.03142825,13.07612,0.0,2.015729,0.8849052,0.0,4.11,19.8,7.100616,20.8291,0.0
6405,28/06/2018 23:00,0.0,0.0,-0.07000001,13.01531,0.0,0.127064,0.4465359,0.0,4.04534,19.8,7.113934,20.70212,0.0
6406,28/06/2018 23:20,0.0,0.0,-0.07000001,12.73104,0.0,0.03184333,0.4745483,0.0,3.741348,19.8,7.12,20.55994,0.0
6407,28/06/2018 23:40,0.8881977,154.4987,-0.07000001,11.85731,0.0,1.672676,0.5351138,0.0,3.51,19.8,7.12,20.17369,0.0
6408,29/06/2018 00:00,77.85571,17531.21,-0.02122808,10.72691,0.0,3.731504,0.6183978,0.0,3.592046,19.8,7.12,20.05816,0.0
6409,29/06/2018 00:20,73.74887,16135.84,2.085418,8.668631,0.0069885,3.370069,1.023152,2566.26,3.865218,19.71125,7.147904,19.82264,0.0
6410,29/06/2018 00:40,3.362777,643.6718,1.999521,9.377153,0.01383175,3.309666,2.178231,2769.707,3.929436,19.75511,7.15977,17.98964,0.0
6411,29/06/2018 01:00,1.799868,325.854,0.1579816,11.27372,0.0,3.380141,3.194748,568.6219,3.929616,19.8,7.133658,18.77415,0.0
6412,29/06/2018 01:20,0.3452277,56.95181,-0.06053717,11.44151,0.0,3.31326,1.773078,44.35171,3.93,19.8,7.136356,20.64836,0.0
6413,29/06/2018 01:40,0.1720967,24.88858,-0.07000001,11.21594,0.0,1.726218,0.6676329,0.0,3.909098,19.74538,7.128413,20.71278,0.0
6414,29/06/2018 02:00,0.3797865,67.28513,-0.07000001,11.08279,0.0,0.03492274,0.5397058,0.0,3.575425,19.72031,7.14,20.51795,0.0
6415,29/06/2018 02:20,0.8882211,143.1383,-0.07000001,9.807632,0.002834665,3.474466,0.3691849,0.0,3.5,19.8,7.14,20.40079,0.0
6416,29/06/2018 02:40,23.53789,4723.862,-0.03973667,9.175866,0.0337375,3.749376,0.4930042,0.0,3.51442,19.79426,7.14,20.51674,0.0
6417,29/06/2018 03:00,125.0305,26084.87,1.287922,7.84282,0.0317875,3.47034,0.7558001,1347.97,3.780108,19.69521,7.153645,19.66133,0.0
6418,29/06/2018 03:20,11.43679,2359.829,3.308427,7.324606,0.07404452,3.237717,1.612687,3536.726,3.949964,19.66016,7.194898,18.27114,0.004421283
6419,29/06/2018 03:40,1.640964,312.2443,0.3653545,9.778923,0.04543266,3.356274,3.080265,862.05,3.949967,19.7,7.138257,19.66872,0.001712726
6420,29/06/2018 04:00,1.117312,216.8891,-0.02235125,10.5,0.0,3.348017,2.261809,207.0653,3.95,19.7,7.136491,20.76643,0.0
6421,29/06/2018 04:20,0.01879915,0.9785612,-0.07000001,10.36957,0.0,1.095637,0.6544085,0.0,3.949394,19.7,7.133659,20.77169,0.0
6422,29/06/2018 04:40,0.36663,83.94409,-0.07000001,10.20612,0.0,0.03774699,0.6540297,0.0,3.659229,19.7,7.15,20.60566,0.0
6423,29/06/2018 05:00,1.023037,209.0699,-0.07000001,9.242628,0.0,2.576206,0.3481802,0.0,3.5,19.7,7.136356,19.96626,0.0
6424,29/06/2018 05:20,1.016429,204.5868,-0.05725008,8.393008,0.003635335,3.764778,0.4680263,0.0,3.5,19.7,7.148514,19.56694,0.0
6425,29/06/2018 05:40,51.30374,12857.0,0.2910148,7.61256,0.0,3.59895,0.5747265,13.65792,3.57598,19.68258,7.15,20.45189,0.0
6426,29/06/2018 06:00,44.33837,10992.11,1.706579,6.857993,0.005446,3.390929,1.840008,2426.438,3.761576,19.6,7.177283,18.47468,0.0
6427,29/06/2018 06:20,2.151293,454.8004,0.3855435,8.435796,0.00880735,3.462489,3.623684,1083.569,3.774326,19.6,7.128881,17.75937,0.0
6428,29/06/2018 06:40,0.2579185,55.46868,-0.03025692,9.045852,0.0,3.510506,3.041815,178.344,3.77,19.6,7.14,19.28345,0.0
6429,29/06/2018 07:00,0.2506625,51.52166,-0.07000001,9.050001,0.0,3.33264,1.84141,0.0,3.77,19.6,7.14,20.56338,0.0
6430,29/06/2018 07:20,0.0,0.0,-0.07000001,9.079771,0.0,0.249165,1.467862,0.0,3.740613,19.64976,7.158911,20.76507,0.0
6431,29/06/2018 07:40,0.6913123,129.6916,-0.07000001,8.516344,0.057307,1.632574,0.4758772,0.0,3.51226,19.69991,7.148275,20.8201,0.0
6432,29/06/2018 08:00,1.369996,221.4823,-0.07000001,7.602541,0.05406566,3.780575,0.2637901,0.0,3.5,19.7,7.14364,20.02893,0.0
6433,29/06/2018 08:20,147.6434,25210.17,0.5684635,6.875795,0.00780325,3.631892,0.3732089,0.0,3.679396,19.64597,7.155459,20.18656,0.0
6434,29/06/2018 08:40,104.0396,17211.26,4.632399,5.487911,0.0,3.045015,1.184782,2414.732,4.131254,19.41701,7.197272,18.18261,0.005454033
6435,29/06/2018 09:00,2.642513,373.5247,4.421182,6.653964,0.01922465,3.030934,1.754268,2635.822,4.199834,19.44642,7.167249,17.36582,0.04910411
6436,29/06/2018 09:20,2.391711,279.149,0.8890311,9.278778,0.06779076,3.13451,3.073069,1224.966,4.199817,19.6,7.085485,17.68969,0.02916036
6437,29/06/2018 09:40,0.1215466,14.07809,-0.02147017,10.53407,0.0,3.029349,2.08594,0.0,4.2,19.6,7.080001,19.86134,0.0
6438,29/06/2018 10:00,0.1289875,14.42001,-0.05999999,10.58865,0.0,0.9348825,1.02639,0.0,4.160909,19.6,7.093638,19.6351,0.0
6439,29/06/2018 10:20,0.0,0.0,-0.05999999,10.39525,0.0,0.03,0.6559079,0.0,3.695854,19.60107,7.113959,19.87773,0.0
6440,29/06/2018 10:40,1.308744,152.0045,-0.05999999,10.51008,0.003633,2.444489,0.3565337,0.0,3.51,19.6,7.099196,20.16461,0.0
6441,29/06/2018 11:00,55.90636,10659.99,-0.0302355,9.401258,0.0,3.585886,0.4788341,0.0,3.54347,19.6,7.091964,19.68544,0.0
6442,29/06/2018 11:20,136.2436,26394.27,3.070026,7.748229,0.0,3.355332,0.8366949,1346.047,3.889648,19.6,7.115506,19.67102,0.002455905
6443,29/06/2018 11:40,9.92355,1732.471,5.752494,7.440169,0.0595681,3.106218,1.720464,3226.928,4.059728,19.63977,7.172537,17.60679,0.0362261
6444,29/06/2018 12:00,3.263177,555.2404,1.746001,10.18882,0.1775132,3.233899,2.307828,1843.227,4.059384,19.7,7.087107,17.19056,0.04751302
6445,29/06/2018 12:20,0.8871616,159.603,0.03882102,12.20149,0.00806625,3.253042,3.00348,280.1635,4.06,19.7,7.06492,18.12659,0.00706603
6446,29/06/2018 12:40,0.0,0.0,-0.05999999,12.46527,0.01871535,2.248738,0.9121118,0.0,4.0566,19.75376,7.073183,19.69264,0.0
6447,29/06/2018 13:00,0.0,0.0,-0.05999999,12.51044,0.0,0.04,0.5502733,0.0,3.760398,19.80274,7.080316,20.00056,0.0
6448,29/06/2018 13:20,0.6307311,96.28869,-0.05999999,11.71446,0.0,2.566191,0.4063231,0.0,3.5,19.80008,7.070001,20.30251,0.0
6449,29/06/2018 13:40,1.508135,281.9661,-0.0619336,10.74178,0.0,3.716095,0.510235,0.0,3.500437,19.8,7.070001,20.35993,0.0
6450,29/06/2018 14:00,174.0881,39828.66,1.866237,9.250727,0.002037,3.433937,0.622866,13.7506,3.839057,19.74566,7.094792,19.85416,0.0
6451,29/06/2018 14:20,51.29089,11649.8,5.551529,7.232989,0.0,2.92759,1.385923,3973.101,4.113853,19.7925,7.184391,18.44653,0.01261299
6452,29/06/2018 14:40,3.396462,648.6381,2.004028,10.08431,0.04278165,3.188924,2.003268,2633.851,4.136292,19.89096,7.115558,17.50457,0.03336485
6453,29/06/2018 15:00,2.134107,382.6693,0.03226691,12.12732,0.0705705,3.175967,2.718362,507.0509,4.14,19.90245,7.070001,19.14113,0.00163245
6454,29/06/2018 15:20,0.128945,21.97747,-0.07000001,12.57,0.0,3.084624,1.308453,0.0,4.14,19.99981,7.070001,19.51734,0.0
6455,29/06/2018 15:40,0.1286475,23.89674,-0.07000001,12.57139,0.0,0.04922762,0.8075228,0.0,4.099315,20.0,7.089597,19.95469,0.0
6456,29/06/2018 16:00,0.0,0.0,-0.07000001,12.65783,0.0,0.0,0.3980189,0.0,3.687909,20.04955,7.089999,20.19582,0.0
6457,29/06/2018 16:20,0.8756895,189.119,-0.07000001,11.27765,0.0,2.819878,0.4637799,0.0,3.51,20.03222,7.088265,20.38039,0.0
6458,29/06/2018 16:40,107.1641,26884.34,0.35147,10.00606,0.001447252,3.607695,0.5830794,0.0,3.638114,20.09693,7.077402,20.50753,0.0
6459,29/06/2018 17:00,72.10832,17934.95,3.104076,7.849176,0.0,3.181766,1.048144,2972.371,3.953826,20.08253,7.128998,19.47229,0.0
6460,29/06/2018 17:20,2.265559,465.843,2.154748,8.927854,0.229245,3.210007,2.105822,2759.872,4.000227,20.11918,7.123455,17.79216,0.00021757
6461,29/06/2018 17:40,1.638139,351.8807,-0.02604865,11.38263,0.01673665,3.249111,2.894017,592.0189,3.999957,20.2,7.093751,18.88168,2.583737e-07
6462,29/06/2018 18:00,1.014269,195.5481,-0.05999999,11.40151,0.03791834,3.211671,1.548156,4.017869,4.0,20.2,7.10122,19.83144,0.0
6463,29/06/2018 18:20,0.1288883,23.75151,-0.05999999,11.32661,0.02768166,0.8644658,0.2641046,0.0,4.0,20.2,7.104645,20.42299,0.0
6464,29/06/2018 18:40,0.0,0.0,-0.05999999,11.3065,0.0,0.0,0.6974456,0.0,3.73768,20.2,7.110182,20.51343,0.0
6465,29/06/2018 19:00,1.019468,200.2054,-0.05999999,10.34514,0.000765915,1.744376,0.4783844,0.0,3.51,20.2,7.11,20.36858,0.0
6466,29/06/2018 19:20,72.28387,17109.25,-0.05999999,9.013524,0.0,3.76977,0.531641,0.0,3.568637,20.2,7.11,20.07563,0.0
6467,29/06/2018 19:40,125.1183,29762.31,3.019001,6.427049,0.005704415,3.231728,0.8281249,1957.293,3.947151,20.10155,7.130384,19.41764,4.459255e-05
6468,29/06/2018 20:00,4.216912,918.7035,3.538691,6.516624,0.01643434,3.115308,1.561113,3725.732,4.056644,20.1,7.174788,18.24166,0.008393581
6469,29/06/2018 20:20,1.856057,355.7873,0.7015393,9.474969,0.00198975,3.288557,2.760893,924.3677,4.059834,20.1,7.115903,18.8734,0.001497112
6470,29/06/2018 20:40,1.130491,265.9678,-0.04589,10.13777,0.0,3.235465,1.93589,205.1678,4.06,20.1,7.11,20.24841,3.243469e-05
6471,29/06/2018 21:00,0.0,0.0,-0.05999999,9.990001,0.0,1.737798,0.3216985,0.0,4.058136,20.1,7.11,20.75303,0.0
6472,29/06/2018 21:20,0.0,0.0,-0.05999999,9.900115,0.0,0.0,0.4898657,0.0,3.913385,20.1,7.110936,20.77556,0.0
6473,29/06/2018 21:40,0.5097278,89.28155,-0.05999999,8.968334,0.0,0.8134205,0.5117605,0.0,3.523312,20.1,7.11318,20.65729,0.0
6474,29/06/2018 22:00,41.42165,9720.63,-0.05999999,7.570435,0.1960503,3.797263,0.5534523,0.0,3.518625,20.1,7.13,19.96305,0.0
6475,29/06/2018 22:20,118.0257,28406.83,1.414944,6.039435,0.1466887,3.426009,0.7200466,941.2743,3.825445,20.1,7.143142,18.90673,0.0
6476,29/06/2018 22:40,29.27937,7010.452,4.019812,4.879972,0.003885165,3.093984,1.466347,3811.207,4.01707,20.09927,7.192985,18.31879,1.005388e-09
6477,29/06/2018 23:00,2.138847,428.2834,1.097054,7.584151,0.0060875,3.30179,2.856711,1218.589,4.019588,20.1,7.130806,17.69402,3.619241e-10
6478,29/06/2018 23:20,0.8805008,168.8348,0.025426,8.669596,0.0,3.326979,2.26594,210.8733,4.02,20.1,7.133174,20.46812,0.0
6479,29/06/2018 23:40,0.0,0.0,-0.06734117,8.496683,0.0,0.6814133,0.7651019,0.0,4.02,20.1,7.124152,20.77995,0.0
6480,30/06/2018 00:00,0.0,0.0,-0.07000001,8.351453,0.0,0.0,0.7867626,0.0,3.863181,20.06994,7.14,20.80113,0.0
6481,30/06/2018 00:20,0.6969388,155.5921,-0.07000001,7.932027,0.0,0.0,0.4559442,0.0,3.510106,20.06137,7.14,20.5005,0.0
6482,30/06/2018 00:40,0.9927655,203.654,-0.05515183,6.033691,0.0,3.473146,0.4523758,0.0,3.5,20.1,7.14,20.03663,0.0
6483,30/06/2018 01:00,100.0061,24945.36,0.752319,5.00879,0.002716585,3.576722,0.5665593,0.0,3.653853,20.05153,7.14,20.37731,0.0
6484,30/06/2018 01:20,44.35313,11056.31,2.761957,3.678905,0.0004215,3.285254,1.455364,3668.355,3.895556,20.0,7.1816,18.68319,0.0
6485,30/06/2018 01:40,2.307405,470.6334,0.6832618,5.896077,0.0033705,3.404771,3.093962,1381.747,3.911444,20.0,7.142278,18.01586,0.0
6486,30/06/2018 02:00,1.83359,348.4429,0.005311837,6.849999,0.0,3.388044,2.908522,371.0579,3.913578,20.0,7.14,20.64372,0.0
6487,30/06/2018 02:20,0.2580603,44.72872,-0.07000001,6.849999,0.0,3.232628,1.675007,0.0,3.91838,20.0,7.14,20.79168,0.0
6488,30/06/2018 02:40,0.12152,19.97843,-0.07000001,6.824548,0.0,0.1233388,1.287841,0.0,3.895916,20.0,7.140481,20.74182,0.0
6489,30/06/2018 03:00,0.6300182,104.2495,-0.07000001,6.480612,0.0,0.0,0.7821761,0.0,3.573183,20.0,7.14,20.50307,0.0
6490,30/06/2018 03:20,0.8948506,163.54,-0.07000001,5.273563,0.0085185,2.669119,0.2776771,0.0,3.5,20.0,7.14,20.47555,0.0
6491,30/06/2018 03:40,42.2624,9118.244,0.2070966,4.212048,0.0,3.680312,0.3925362,0.0,3.549276,20.0,7.135827,19.99512,0.0
6492,30/06/2018 04:00,72.56605,16279.62,2.163263,3.103758,0.0,3.430355,1.1823,2707.043,3.770793,19.92304,7.15235,18.5719,0.0
6493,30/06/2018 04:20,2.713205,526.2407,1.44492,4.37293,0.00390475,3.431684,2.684011,1726.994,3.829195,19.9,7.154407,18.12129,0.0
6494,30/06/2018 04:40,1.833557,388.4711,-0.03506218,5.778946,0.00193725,3.490182,3.363288,468.8964,3.829472,19.9,7.14,17.79164,0.0
6495,30/06/2018 05:00,0.8209265,173.9038,-0.07000001,5.879999,0.0,3.448923,1.985896,9.899041,3.830001,19.9,7.14,20.21481,0.0
6496,30/06/2018 05:20,0.2573798,50.55975,-0.07000001,5.879999,0.0,0.9722989,0.7692159,0.0,3.825656,19.9,7.140885,20.57689,0.0
6497,30/06/2018 05:40,0.379375,71.41242,-0.07000001,5.588629,0.0,0.0,0.6129012,0.0,3.625018,19.9,7.140813,20.58867,0.0
6498,30/06/2018 06:00,0.8870183,180.5549,-0.07000001,4.705832,0.0,1.699063,0.296269,0.0,3.51,19.9,7.14,20.18049,0.0
6499,30/06/2018 06:20,26.78433,6636.366,-0.01788034,3.718268,0.0,3.729041,0.4164176,0.0,3.527285,19.9,7.15314,20.42067,0.0
6500,30/06/2018 06:40,78.06572,19613.72,1.353767,2.74649,0.000765835,3.53954,0.8929845,1225.032,3.69588,19.9,7.149804,20.01664,0.0
6501,30/06/2018 07:00,10.03508,2144.26,1.938972,3.22226,0.0,3.382023,2.169962,2175.373,3.818357,19.9,7.156911,17.80698,0.0
6502,30/06/2018 07:20,1.28669,296.736,0.2448939,4.869812,0.0,3.465472,3.871712,584.9985,3.815407,19.9,7.13,19.40168,0.0
6503,30/06/2018 07:40,0.8782166,166.8765,-0.0650676,5.271439,0.000427,3.306066,2.4163,132.1025,3.817194,19.9,7.13,20.79896,0.0
6504,30/06/2018 08:00,0.1288883,24.46664,-0.07000001,5.28,0.0,1.793388,0.9615982,0.0,3.82,19.9338,7.13,20.77713,0.0
6505,30/06/2018 08:20,0.0,0.0,-0.07000001,5.237302,0.0,0.0,0.5379771,0.0,3.713163,20.0,7.130769,20.66706,0.0
6506,30/06/2018 08:40,0.7632464,144.6427,-0.07000001,4.866421,0.0,0.7761599,0.3411902,0.0,3.51,20.0,7.130187,20.16204,0.0
6507,30/06/2018 09:00,18.23821,3474.408,-0.01056316,3.512949,0.0,3.703562,0.380248,0.0,3.515616,20.07925,7.13,20.40063,0.0
6508,30/06/2018 09:20,181.1584,33820.2,1.890085,2.730618,0.0,3.434708,0.5475909,534.9514,3.861463,19.93502,7.14408,19.05614,0.0
6509,30/06/2018 09:40,31.40792,5489.809,4.821256,2.711378,0.0,3.05994,1.741415,3112.789,4.136458,19.9,7.16854,17.48402,0.02122844
6510,30/06/2018 10:00,2.262038,323.2953,1.699927,5.486481,0.01299265,3.180969,2.419848,1802.892,4.14079,19.91682,7.107455,16.86822,0.02461085
6511,30/06/2018 10:20,1.136513,140.7392,0.06682353,7.265753,0.005014,3.164167,3.546435,327.8565,4.14,20.0,7.093118,18.70475,0.002511516
6512,30/06/2018 10:40,0.2575786,30.46313,-0.05999999,7.535797,0.0,2.303655,1.762128,0.0,4.14,20.06433,7.084199,19.46926,0.0
6513,30/06/2018 11:00,0.12852,14.45297,-0.05999999,7.539661,0.0,0.0,1.173216,0.0,3.907276,20.2,7.099999,19.84739,0.0
6514,30/06/2018 11:20,0.5229365,70.86497,-0.05999999,7.538911,0.0,0.0,0.4938609,0.0,3.523539,20.16092,7.099349,19.99267,0.0
6515,30/06/2018 11:40,1.314314,173.0401,-0.0484975,6.186873,0.0088,3.59192,0.3075816,0.0,3.51,20.12532,7.081569,20.16423,0.0
6516,30/06/2018 12:00,156.0896,28851.5,1.656613,5.230487,0.191673,3.563107,0.4453996,0.0,3.745364,20.14664,7.101794,20.31789,0.0
6517,30/06/2018 12:20,68.69737,13071.89,6.121295,3.787597,0.1725837,3.173078,1.27095,3365.442,4.076227,20.15999,7.157498,18.68112,0.004456781
6518,30/06/2018 12:40,3.13697,470.7584,4.665845,5.985504,0.02730369,3.160269,1.736493,3144.184,4.122989,20.2,7.138251,16.95109,0.08048685
6519,30/06/2018 13:00,2.425534,376.8286,0.9059108,9.256267,0.1270235,3.240702,2.691766,1238.488,4.130025,20.28274,7.061437,17.22598,0.03557991
6520,30/06/2018 13:20,0.0,0.0,-0.04736258,10.44799,0.02910525,3.114938,1.625735,0.0,4.13,20.3,7.050002,19.16424,0.0
6521,30/06/2018 13:40,0.0,0.0,-0.07000001,10.31755,0.0,0.2398714,0.4978954,0.0,4.128072,20.45089,7.051196,19.78965,0.0
6522,30/06/2018 14:00,0.0,0.0,-0.07000001,10.39404,0.0,0.0,0.5510914,0.0,3.765666,20.5,7.05843,19.91696,0.0
6523,30/06/2018 14:20,1.008061,191.9279,-0.07000001,9.235388,0.0,2.435515,0.494723,0.0,3.508086,20.5,7.069678,19.93282,0.0
6524,30/06/2018 14:40,92.59508,18920.82,0.3315608,8.061943,0.008272,3.708518,0.5872999,0.0,3.596467,20.5,7.073378,20.14291,0.0
6525,30/06/2018 15:00,121.5478,25543.62,3.656895,5.964336,0.0,3.313923,0.8696383,2159.884,3.974586,20.5,7.117958,18.95357,0.001851959
6526,30/06/2018 15:20,3.11071,589.0325,4.036916,6.362063,0.0,3.23727,1.520311,3948.684,4.096808,20.52664,7.140359,18.22372,0.02618546
6527,30/06/2018 15:40,1.886816,380.2499,0.543992,9.729582,0.00781958,3.301623,2.617554,1415.735,4.090872,20.61269,7.093854,17.96801,0.01052212
6528,30/06/2018 16:00,0.128931,21.77046,-0.07000001,10.79053,0.004775165,3.180883,1.223556,0.0,4.089999,20.7,7.083369,19.48508,0.0
6529,30/06/2018 16:20,0.2577487,44.91241,-0.07000001,10.63594,0.0,0.9862247,0.7729387,0.0,4.048423,20.7,7.083726,19.83324,0.0
6530,30/06/2018 16:40,0.3648335,73.21642,-0.07000001,10.60834,0.0,0.001362333,0.5873477,0.0,3.631084,20.7,7.105646,20.01375,0.0
6531,30/06/2018 17:00,0.900008,169.6702,-0.07000001,9.380075,0.0,1.581894,0.4603327,0.0,3.51,20.7,7.089999,20.27825,0.0
6532,30/06/2018 17:20,46.5425,11616.21,-0.07000001,8.110148,0.0,3.8,0.5835916,0.0,3.533389,20.75934,7.090781,20.3276,0.0
6533,30/06/2018 17:40,134.9223,33827.07,1.826924,6.288849,0.0,3.468306,0.7343555,1144.237,3.88572,20.7,7.125875,20.10492,0.0
6534,30/06/2018 18:00,13.39697,3139.836,3.705594,5.506092,0.0,3.346193,1.392109,4060.973,4.042994,20.7,7.161654,18.08797,0.003080397
6535,30/06/2018 18:20,1.814148,417.5044,0.8826977,8.516455,0.0,3.443974,2.560752,1516.278,4.04,20.7,7.116816,18.27842,0.003324955
6536,30/06/2018 18:40,1.506747,289.1938,-0.05632375,9.615121,0.0,3.329359,2.104933,213.3945,4.04,20.71004,7.116614,19.28223,2.750225e-08
6537,30/06/2018 19:00,0.0713715,15.37149,-0.07000001,9.464971,0.0,1.867767,0.2914512,0.0,4.038508,20.75608,7.108342,20.67228,0.0
6538,30/06/2018 19:20,0.0,0.0,-0.07000001,9.379839,0.0,0.02,0.4736537,0.0,3.929455,20.8,7.120248,20.23063,0.0
6539,30/06/2018 19:40,0.6285931,145.156,-0.07000001,8.932637,0.0,0.6262714,0.4650597,0.0,3.547085,20.72847,7.12,20.02369,0.0
6540,30/06/2018 20:00,1.011118,204.9379,-0.06911276,6.911723,0.0,3.749435,0.5761065,0.0,3.51,20.7,7.12,20.33138,0.0
6541,30/06/2018 20:20,156.0919,39056.23,0.6533155,5.872854,0.0,3.628486,0.6403112,13.64507,3.775156,20.69449,7.133195,20.10096,0.0
6542,30/06/2018 20:40,62.53819,15653.19,4.040803,3.755068,0.1391215,3.242707,1.141342,3972.798,4.089509,20.6003,7.189916,18.38645,0.004115657
