,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
6543,30/06/2018 21:00,2.664798,517.5073,2.020833,6.288324,0.002593,3.208136,2.151096,2687.357,4.111502,20.6,7.155726,17.64554,0.00717748
6544,30/06/2018 21:20,1.858351,383.2633,0.1025318,8.318964,0.0,3.317247,2.928106,547.2123,4.110983,20.6,7.121017,19.06411,0.0
6545,30/06/2018 21:40,0.1289025,24.90645,-0.04,8.478461,0.001085335,2.743025,0.9702482,0.0,4.11,20.6,7.120955,20.64981,0.0
6546,30/06/2018 22:00,0.3792093,75.26743,-0.04,8.340592,0.0,0.005828666,0.3809522,0.0,4.102909,20.6,7.128305,20.70514,0.0
6547,30/06/2018 22:20,0.0,0.0,-0.04,7.980105,0.0,0.0,0.5493815,0.0,3.725727,20.6,7.139819,20.47436,0.0
6548,30/06/2018 22:40,0.8071725,162.8985,-0.04093783,6.453695,0.0,2.656684,0.4943945,0.0,3.5,20.6,7.137027,19.80122,0.0
6549,30/06/2018 23:00,86.02305,21546.0,0.4309833,4.975675,0.0,3.70242,0.586827,0.0,3.609929,20.6,7.128336,20.45225,0.0
6550,30/06/2018 23:20,88.21526,21913.6,2.690552,3.054744,0.008243335,3.498436,0.9513496,2971.068,3.92662,20.54811,7.165548,19.37285,0.0
6551,30/06/2018 23:40,3.375278,713.3574,2.16383,4.453948,0.002202752,3.370677,1.907052,3082.074,3.989151,20.6,7.173325,18.05465,0.0
6552,01/07/2018 00:00,1.591159,313.5711,0.05068881,6.855905,0.03709865,3.41982,2.912419,571.6866,3.99,20.6,7.14,19.44411,0.0
6553,01/07/2018 00:20,0.5645385,112.4834,-0.07000001,6.900001,0.0199895,3.37308,1.184207,4.060114,3.99,20.6,7.14,20.67533,0.0
6554,01/07/2018 00:40,0.0,0.0,-0.07000001,6.795443,0.0,0.2885267,0.3336118,0.0,3.99,20.6,7.140617,20.74892,0.0
6555,01/07/2018 01:00,0.0,0.0,-0.07000001,6.430637,0.0,0.01095467,0.4070365,0.0,3.99,20.50923,7.147588,20.71571,0.0
6556,01/07/2018 01:20,0.129016,22.14527,-0.07000001,6.149483,0.0,0.0,0.5194448,0.0,3.803102,20.5,7.148154,20.72689,0.0
6557,01/07/2018 01:40,83.03417,16891.72,0.1022715,5.365743,0.0,0.5982193,0.5877333,0.0,3.569969,20.53103,7.15832,20.46719,0.0
6558,01/07/2018 02:00,86.0808,17420.73,2.046066,2.05168,0.0156379,3.526936,0.8073047,1751.943,3.88037,20.41057,7.176666,19.54074,0.0
6559,01/07/2018 02:20,4.225032,727.1901,2.81554,2.313476,0.00247225,3.463055,1.601815,3668.348,3.971069,20.4,7.187616,18.71244,0.0
6560,01/07/2018 02:40,1.781466,279.8689,0.9181606,5.318289,0.0,3.43209,3.603554,1059.696,3.969683,20.4,7.155632,18.01686,0.0
6561,01/07/2018 03:00,2.190199,386.1703,0.202803,5.737061,0.0,3.449137,4.52082,618.0889,3.969908,20.4,7.169999,18.51509,0.0
6562,01/07/2018 03:20,0.0,0.0,-0.05999999,5.733633,0.0,3.326688,1.777832,0.0,3.970001,20.4,7.169999,20.58554,0.0
6563,01/07/2018 03:40,0.0,0.0,-0.05999999,5.694488,0.0,0.2969103,1.256865,0.0,3.860995,20.4,7.170167,20.7239,0.0
6564,01/07/2018 04:00,0.53314,79.4181,-0.05999999,5.088997,0.000843335,1.388265,0.508949,0.0,3.523242,20.4,7.161815,20.65789,0.0
6565,01/07/2018 04:20,5.69192,1179.659,0.06547301,3.923617,0.0,3.706208,0.2308462,0.0,3.512259,20.4,7.15,20.02924,0.0
6566,01/07/2018 04:40,81.25797,17632.67,0.7804823,2.609256,0.0020265,3.676223,0.3769142,536.314,3.672118,20.4,7.171042,19.74126,0.0
6567,01/07/2018 05:00,26.27535,6266.286,1.692123,2.205872,0.0,3.473817,1.927132,3112.134,3.81399,20.4,7.181932,18.08996,0.0
6568,01/07/2018 05:20,1.712538,370.4838,0.7785448,4.499917,0.003630665,3.564117,3.618897,1089.737,3.819992,20.4,7.156949,17.78865,0.0
6569,01/07/2018 05:40,0.6309373,121.2075,0.2376668,5.141318,0.0,3.578594,4.935734,887.2625,3.82,20.4,7.167459,18.61848,0.0
6570,01/07/2018 06:00,0.3867927,79.3804,-0.07000001,5.230162,0.0,3.501095,3.325775,0.0,3.82,20.4,7.169999,20.55837,0.0
6571,01/07/2018 06:20,0.128874,25.2053,-0.07000001,5.192619,0.0,1.201138,1.89854,0.0,3.818071,20.4,7.170318,20.66594,0.0
6572,01/07/2018 06:40,0.37825,71.91051,-0.07000001,5.019002,0.0,0.4734809,1.067867,0.0,3.565812,20.39934,7.167402,20.3935,0.0
6573,01/07/2018 07:00,1.016614,208.574,-0.07000001,3.909194,0.0021675,3.767849,0.1470748,0.0,3.5,20.4,7.15,20.48531,0.0
6574,01/07/2018 07:20,68.77711,17066.58,0.2258873,3.057215,0.004536,3.790013,0.211928,0.0,3.588711,20.36153,7.16268,20.31716,0.0
6575,01/07/2018 07:40,47.69207,11928.39,2.22022,1.960621,0.078206,3.425813,1.271138,2760.099,3.813378,20.27242,7.166171,18.87442,0.0
6576,01/07/2018 08:00,2.632035,223.4387,0.481909,4.139865,0.0,3.529185,3.115365,1355.161,3.832857,20.3,7.13,18.13219,0.0
6577,01/07/2018 08:20,1.129782,91.37804,-0.03425406,5.036964,0.0,3.515073,3.324092,175.4841,3.830001,20.30562,7.142595,20.04996,0.0
6578,01/07/2018 08:40,0.3809158,27.81023,-0.07000001,5.142751,0.0,0.9379462,1.357527,0.0,3.830001,20.4,7.148931,20.51535,0.0
6579,01/07/2018 09:00,0.0,0.0,-0.07000001,5.150001,0.0,0.02110475,0.8579816,0.0,3.737965,20.4,7.15,20.65139,0.0
6580,01/07/2018 09:20,0.8800396,60.06424,-0.07000001,4.372868,0.001737335,2.148991,0.2596845,0.0,3.500069,20.4,7.13779,20.44177,0.0
6581,01/07/2018 09:40,0.6390333,45.89471,-0.05966117,3.334437,0.001938665,3.78065,0.2971119,0.0,3.5,20.4,7.132577,20.21277,0.0
6582,01/07/2018 10:00,96.77196,8695.388,0.09058075,2.585572,0.00292575,3.817072,0.4172007,0.0,3.582952,20.39647,7.15,20.0109,0.0
6583,01/07/2018 10:20,125.2042,11268.38,3.526527,1.636107,0.0,3.315992,0.8861781,1956.457,3.984336,20.23861,7.179642,19.46565,0.002918618
6584,01/07/2018 10:40,3.182008,234.6356,4.488887,2.927396,0.025824,3.189836,1.761681,3222.729,4.119109,20.28697,7.17499,17.58796,0.02995895
6585,01/07/2018 11:00,2.943155,219.0083,1.252782,6.419894,0.298172,3.154932,2.531306,1595.063,4.119564,20.36511,7.102423,17.49037,0.03185465
6586,01/07/2018 11:20,0.61608,45.74823,-0.01232665,7.971916,0.0,3.032073,1.752092,20.45454,4.12,20.4,7.089999,18.72287,0.000202292
6587,01/07/2018 11:40,0.1289591,9.486525,-0.07000001,7.973773,0.0,0.5718784,0.3602915,0.0,4.116492,20.49073,7.089999,19.68521,0.0
6588,01/07/2018 12:00,0.0,0.0,-0.07000001,7.947274,0.0,0.06976333,0.9411175,0.0,3.748881,20.6,7.089999,19.93288,0.0
6589,01/07/2018 12:20,0.7619415,57.99531,-0.07000001,6.826559,0.0,2.49055,0.452232,0.0,3.5,20.52913,7.089999,20.12078,0.0
6590,01/07/2018 12:40,19.98472,1766.869,-0.04811216,5.729774,0.002632665,3.441381,0.5329124,0.0,3.506242,20.5,7.092576,20.23269,0.0
6591,01/07/2018 13:00,162.1001,14589.01,2.146202,4.475935,0.04970599,3.42398,0.6603643,535.1187,3.838474,20.5,7.12453,19.65237,0.0
6592,01/07/2018 13:20,32.90626,2903.499,5.609032,3.619009,0.039484,3.081247,1.639499,3887.035,4.084087,20.52273,7.162575,17.84653,0.02112407
6593,01/07/2018 13:40,2.195546,170.8505,2.408545,6.8963,0.03108115,3.0896,2.037505,2484.895,4.087962,20.60217,7.113419,17.31945,0.05027054
6594,01/07/2018 14:00,0.9535486,71.93163,0.01791566,9.620301,0.00325758,3.209008,2.193661,242.0604,4.080574,20.6,7.072424,18.80634,0.002201886
6595,01/07/2018 14:20,0.3793634,25.85273,-0.07000001,9.608469,0.0,1.105919,0.6573543,0.0,4.080001,20.70142,7.072573,19.53732,0.0
6596,01/07/2018 14:40,0.3695092,26.10808,-0.07000001,9.578881,0.0,0.1506835,0.7792535,0.0,4.051932,20.84415,7.080001,19.87946,0.0
6597,01/07/2018 15:00,0.342155,29.72662,-0.07000001,9.589998,0.0,0.06616636,0.6329197,0.0,3.648368,20.8997,7.080001,20.11582,0.0
6598,01/07/2018 15:20,1.03334,76.45146,-0.07000001,8.075043,0.0,2.531412,0.4958381,0.0,3.51,20.8,7.080001,20.23857,0.0
6599,01/07/2018 15:40,146.6358,13194.52,0.5553735,6.505899,0.0,3.39593,0.6355399,0.0,3.740667,20.8,7.087724,20.45295,0.0
6600,01/07/2018 16:00,44.11953,3926.178,4.379063,4.433362,0.0,3.33825,1.26481,3580.175,4.014825,20.8,7.14,18.89587,0.007992374
6601,01/07/2018 16:20,3.639573,292.6847,2.218461,6.743006,0.0,3.392802,2.075253,2718.376,4.037511,20.85384,7.10974,17.39809,0.02062494
6602,01/07/2018 16:40,1.274495,99.38075,0.07615916,9.361533,0.0,3.408699,2.837821,402.2702,4.032305,20.9,7.089999,18.14218,0.001517268
6603,01/07/2018 17:00,0.1290441,8.750019,-0.07000001,9.426265,0.0,2.141718,0.9193093,0.0,4.03,20.92953,7.089999,19.66961,0.0
6604,01/07/2018 17:20,0.2581166,19.46978,-0.07000001,9.336983,0.0,0.03,0.3668762,0.0,4.019114,21.0,7.089999,19.98857,0.0
6605,01/07/2018 17:40,0.0507085,0.8397328,-0.07000001,9.235991,0.0,0.0283415,0.4608359,0.0,3.666081,21.0,7.090284,20.17337,0.0
6606,01/07/2018 18:00,1.168743,92.19046,-0.07000001,8.332853,0.0,1.441616,0.5522467,0.0,3.51,21.0,7.089999,20.44405,0.0
6607,01/07/2018 18:20,99.71393,8965.423,-0.02465775,6.542968,0.0,3.826928,0.640793,0.0,3.607782,20.97707,7.089999,20.44907,0.0
6608,01/07/2018 18:40,97.54301,8768.683,3.296323,4.187649,0.0,3.361383,0.9278884,2362.915,3.958439,20.8377,7.136961,19.50742,0.000476692
6609,01/07/2018 19:00,3.368963,253.7417,2.894212,5.355092,0.0,3.344071,1.669253,3445.279,4.048856,20.85392,7.145317,17.873,0.01380793
6610,01/07/2018 19:20,2.388328,166.088,0.3970335,8.110718,0.0,3.40657,2.844131,753.0315,4.05,20.9,7.099999,19.25536,0.001313306
6611,01/07/2018 19:40,0.8799984,62.05363,-0.05991942,8.623183,0.0,3.38588,1.764601,133.5816,4.05,20.9,7.099999,19.83325,0.0
6612,01/07/2018 20:00,0.1289875,8.808966,-0.07000001,8.24909,0.0,2.022957,0.3184529,0.0,4.05,20.87807,7.099999,20.09065,0.0
6613,01/07/2018 20:20,0.0,0.0,-0.07000001,8.091711,0.0,0.05540559,0.5370463,0.0,3.886334,20.8,7.112555,20.33441,0.0
6614,01/07/2018 20:40,8.046,698.6971,-0.07000001,7.538701,0.0,0.5268726,0.486102,0.0,3.518028,20.8,7.12,20.53618,0.0
6615,01/07/2018 21:00,152.3173,13708.56,1.025874,5.170449,0.1261433,3.705782,0.6917447,1347.173,3.775399,20.80188,7.126386,19.21142,0.0
6616,01/07/2018 21:20,98.48182,8861.525,3.877674,4.356321,0.152438,3.180362,1.136858,4060.973,4.139159,20.73316,7.175994,18.62458,0.000181725
6617,01/07/2018 21:40,3.640598,251.1858,2.323376,6.884538,0.0,3.22795,1.763567,3133.879,4.230906,20.7,7.167699,18.07715,0.001978285
6618,01/07/2018 22:00,2.009431,143.4006,0.04446615,9.29711,0.0,3.282304,2.65863,603.0601,4.23,20.7,7.117533,18.0656,5.355384e-05
6619,01/07/2018 22:20,0.128591,8.987821,-0.0390225,9.297501,0.0,3.257291,0.6621414,0.0,4.23,20.7,7.118033,20.54362,0.0
6620,01/07/2018 22:40,0.250195,17.07976,-0.07000001,9.206733,0.0,0.4465564,0.3934468,0.0,4.23,20.7,7.127467,20.72585,0.0
6621,01/07/2018 23:00,0.0,0.0,-0.07000001,8.905133,0.0,0.03,0.5067233,0.0,4.23,20.7,7.13,20.68282,0.0
6622,01/07/2018 23:20,0.0,0.0,-0.07000001,8.509045,0.0,0.03,0.5858752,0.0,4.006488,20.7,7.13,20.63156,0.0
6623,01/07/2018 23:40,0.632405,46.78612,-0.07000001,7.968494,0.00216675,0.4679705,0.6313743,0.0,3.539838,20.7,7.13,20.43371,0.0
6624,02/07/2018 00:00,162.0841,14564.3,1.086219,4.861418,0.00816725,3.665854,0.6903888,737.9384,3.779864,20.64993,7.140979,20.2036,0.0
6625,02/07/2018 00:20,77.60747,6984.673,4.070778,3.586348,0.0,3.209319,1.099581,4060.973,4.08276,20.6,7.195126,18.59333,0.000584741
6626,02/07/2018 00:40,3.352546,229.988,2.511254,5.770027,0.002331835,3.273069,1.580047,3540.89,4.171433,20.6,7.175311,18.00234,0.003546515
6627,02/07/2018 01:00,1.499218,107.6529,0.06828032,8.484221,0.0,3.33424,2.78265,735.828,4.169999,20.6,7.14,17.42559,2.55693e-05
6628,02/07/2018 01:20,0.3984407,28.35741,-0.07000001,8.693802,0.0,3.265278,1.539194,50.84933,4.169999,20.6,7.14,19.97297,0.0
6629,02/07/2018 01:40,0.0,0.0,-0.07000001,8.636419,0.0,0.5115883,0.4158551,0.0,4.161942,20.6,7.153329,20.55528,0.0
6630,02/07/2018 02:00,0.0,0.0,-0.07000001,8.21921,0.0,0.03,0.3984162,0.0,3.949582,20.6,7.144978,20.52533,0.0
6631,02/07/2018 02:20,0.7551225,52.59586,-0.07000001,7.586089,0.0,0.03,0.4958759,0.0,3.536289,20.6,7.148135,20.44289,0.0
6632,02/07/2018 02:40,1.009138,73.07008,-0.07000001,5.880568,0.0,3.203512,0.5772766,0.0,3.51,20.6,7.153134,20.17471,0.0
6633,02/07/2018 03:00,54.72234,4897.114,0.4105172,4.572246,0.0,3.814866,0.6298292,13.60354,3.581959,20.6,7.14,20.00196,0.0
6634,02/07/2018 03:20,63.03024,5672.721,2.617293,3.572389,0.0,3.485658,1.610737,3344.733,3.772393,20.59858,7.163524,18.71772,0.0
6635,02/07/2018 03:40,14.74999,1259.556,2.294288,5.076232,0.0,3.429507,2.211013,2092.458,3.878514,20.50302,7.175711,17.89794,0.0
6636,02/07/2018 04:00,1.009837,72.18239,-0.01900725,7.178786,0.0,3.559815,3.430297,566.7313,3.88,20.5,7.136626,19.57485,0.0
6637,02/07/2018 04:20,0.8876834,67.87753,-0.07000001,7.184864,0.0,3.532917,1.560577,130.4917,3.88,20.5,7.15,20.65761,0.0
6638,02/07/2018 04:40,0.0,0.0,-0.07000001,7.13951,0.0,0.6168115,0.4192753,0.0,3.878029,20.47154,7.163196,20.3841,0.0
6639,02/07/2018 05:00,0.0,0.0,-0.07000001,6.78626,0.0,0.03503966,0.4769533,0.0,3.760844,20.4,7.154943,20.37466,0.0
6640,02/07/2018 05:20,0.750035,51.47556,-0.07000001,5.67734,0.0,2.164035,0.4183914,0.0,3.500497,20.46661,7.158288,20.39231,0.0
6641,02/07/2018 05:40,1.009175,78.09779,-0.07000001,4.45158,0.0,3.902352,0.4924082,0.0,3.5,20.5,7.15,19.96364,0.0
6642,02/07/2018 06:00,39.8802,3578.801,0.06083042,3.605368,0.0,3.844113,0.5845219,0.0,3.53551,20.46813,7.15,19.7791,0.0
6643,02/07/2018 06:20,93.74544,8437.089,1.957078,2.920735,0.0,3.528862,1.506195,2688.336,3.780034,20.4,7.171937,18.84428,0.0
6644,02/07/2018 06:40,23.48907,2100.375,2.537877,4.276245,0.0,3.299855,2.034964,2418.005,3.945394,20.31634,7.184055,17.72599,0.0
6645,02/07/2018 07:00,1.261709,96.84256,0.03948141,6.573064,0.0,3.474665,3.678453,706.985,3.95,20.3,7.141075,18.34057,0.0
6646,02/07/2018 07:20,0.8797024,65.47222,-0.03505075,6.711886,0.0,3.531992,2.145854,169.0373,3.95,20.3,7.148547,20.44107,0.0
6647,02/07/2018 07:40,0.2595474,17.99606,-0.07000001,6.689996,0.0,1.431165,0.673665,0.0,3.95,20.37989,7.141708,20.71387,0.0
6648,02/07/2018 08:00,0.1286192,9.483746,-0.07000001,6.512708,0.0,0.04126108,0.6292304,0.0,3.758152,20.4,7.15,20.65256,0.0
6649,02/07/2018 08:20,0.8312033,60.94927,-0.07000001,5.471628,0.0,2.325814,0.3442991,0.0,3.51,20.4,7.150516,20.50367,0.0
6650,02/07/2018 08:40,1.372328,104.2842,-0.07000001,4.352288,0.0,3.959787,0.4090213,0.0,3.51,20.4,7.15,20.27059,0.0
6651,02/07/2018 09:00,177.1671,15938.94,0.1098525,3.68196,0.0,3.8733,0.5233474,0.0,3.632903,20.37613,7.162549,19.73211,0.0
6652,02/07/2018 09:20,158.1788,14236.09,5.293517,2.847263,0.0,3.420309,1.182813,2346.024,4.288909,20.24435,7.191622,18.02536,0.009154902
6653,02/07/2018 09:40,63.26308,5683.908,8.436937,4.721961,0.051686,3.089917,1.718138,3439.634,4.596646,20.29923,7.196668,17.01594,0.1045854
6654,02/07/2018 10:00,1.728735,116.8163,4.165155,7.99434,0.1140317,3.207951,1.745882,2825.615,4.623243,20.3,7.108676,17.0904,0.1715735
6655,02/07/2018 10:20,1.792162,134.93,1.227001,10.7179,0.09126327,3.205167,2.477592,1358.275,4.62,20.38477,7.052313,16.82125,0.08884695
6656,02/07/2018 10:40,1.132469,96.77789,1.043043,11.56645,0.1125121,3.134256,2.409021,329.6157,4.62,20.4,7.050002,18.16027,0.01796334
6657,02/07/2018 11:00,0.2501144,17.17818,-0.07000001,12.17572,0.0,0.7525628,0.673336,0.0,4.62,20.46188,7.025352,19.24072,0.0
6658,02/07/2018 11:20,0.128917,8.843184,-0.07000001,12.10468,0.0,0.04,0.6092699,0.0,4.351623,20.64857,7.04,19.64144,0.0
6659,02/07/2018 11:40,0.0,0.0,-0.07000001,11.85385,0.0,0.04,0.4795807,0.0,3.682851,20.6903,7.026031,19.94077,0.0
6660,02/07/2018 12:00,83.13588,7314.191,-0.07000001,10.35989,0.0,3.153813,0.574041,0.0,3.547993,20.58306,7.024989,20.11243,0.0
6661,02/07/2018 12:20,140.4822,12643.4,3.880006,8.221574,0.00995515,3.850314,1.021971,1956.738,3.954679,20.5,7.071997,19.54241,0.005940439
6662,02/07/2018 12:40,91.08089,8118.38,7.918258,8.29614,0.005943,3.480058,1.487262,4060.973,4.324388,20.51935,7.135324,17.64828,0.08277278
6663,02/07/2018 13:00,2.237916,183.0373,3.854346,11.63715,0.02203867,3.592504,1.707649,3467.028,4.379628,20.6,7.081007,17.49484,0.1723579
6664,02/07/2018 13:20,2.141829,151.9229,0.3093979,14.65806,0.01602666,3.632973,2.493796,1158.393,4.379984,20.63133,7.020049,17.67904,0.06343498
6665,02/07/2018 13:40,1.136424,94.15205,-0.03552802,15.38901,0.0973513,3.568982,1.774258,194.7778,4.38,20.7,7.016201,19.27323,0.00377475
6666,02/07/2018 14:00,0.0,0.0,-0.07000001,15.1293,0.0,0.9104593,0.4395219,0.0,4.38,20.74666,7.01145,19.52505,0.0
6667,02/07/2018 14:20,0.0,0.0,-0.07000001,15.06,0.0,0.03741192,0.5443693,0.0,4.309514,20.89943,7.010001,19.76603,0.0
6668,02/07/2018 14:40,0.0,0.0,-0.07000001,14.96553,0.0,0.03491233,0.5260745,0.0,3.885841,20.98644,7.011865,20.01448,0.0
6669,02/07/2018 15:00,26.92992,2213.495,-0.07000001,14.08141,0.0,1.212875,0.6417373,0.0,3.516732,20.94169,7.0241,20.29302,0.0
6670,02/07/2018 15:20,164.7327,14825.94,2.525301,10.68796,0.0,4.23767,0.798842,1348.955,3.892812,20.95408,7.070707,19.37339,0.000141533
6671,02/07/2018 15:40,109.9628,9832.748,6.989565,9.733524,0.002065331,3.876492,1.118644,4060.973,4.250443,21.0,7.134885,18.32441,0.04306795
6672,02/07/2018 16:00,1.349152,107.4831,4.625855,12.36378,0.0,3.878416,1.435601,4060.973,4.349127,21.06074,7.111047,18.0176,0.1629425
6673,02/07/2018 16:20,1.807384,138.3452,0.6995713,15.52499,0.2557495,3.909913,2.422776,1817.157,4.349974,21.1,7.03763,17.50997,0.0822463
6674,02/07/2018 16:40,1.631272,111.2235,0.011509,16.57168,0.0,3.901508,2.117916,304.4056,4.349999,21.1,7.029218,19.34329,0.004048123
6675,02/07/2018 17:00,0.1287467,9.145215,-0.059282,16.05171,0.1708815,2.857193,0.3294505,0.0,4.349999,21.11167,7.018478,19.57308,0.0
6676,02/07/2018 17:20,0.2589949,18.80629,-0.08000001,16.0964,0.0,0.04045334,0.3830037,0.0,4.336504,21.2,7.038775,19.89758,0.0
6677,02/07/2018 17:40,0.08906565,6.529788,-0.08000001,16.0904,0.0,0.04,0.5279864,0.0,4.014784,21.25183,7.033051,20.04333,0.0
6678,02/07/2018 18:00,0.4494975,35.35648,-0.08000001,15.89849,0.0,0.04,0.6293281,0.0,3.616833,21.28369,7.035735,20.33307,0.0
6679,02/07/2018 18:20,150.359,13474.32,1.176857,12.64365,0.9393165,3.31392,0.7074124,535.9805,3.724367,21.2,7.058148,20.49526,0.000668449
6680,02/07/2018 18:40,96.30978,8667.88,7.095245,9.868205,0.0200744,3.987016,1.081476,4060.973,4.094962,21.2,7.129271,18.57516,0.03141476
6681,02/07/2018 19:00,3.937942,317.3435,5.67523,12.06008,0.0,4.007671,1.350731,4060.973,4.197608,21.2,7.124003,17.57796,0.1617899
6682,02/07/2018 19:20,3.278567,247.969,1.391332,15.47044,0.3395897,4.118702,2.064995,2401.65,4.199704,21.2,7.048535,18.05383,0.1176157
6683,02/07/2018 19:40,1.511008,102.598,0.1381045,17.03185,2.996404,4.11318,2.139038,531.8131,4.2,21.2,7.031281,19.9633,0.007006364
6684,02/07/2018 20:00,0.1289873,9.374693,0.04627735,16.71552,0.09003928,3.040179,0.2931555,0.0,4.2,21.2,7.03,20.40191,0.0
6685,02/07/2018 20:20,0.1288035,8.84415,-0.05710466,16.57664,0.0,0.051806,0.4277759,0.0,4.2,21.2,7.03055,20.63305,0.0
6686,02/07/2018 20:40,0.0,0.0,-0.08000001,16.39658,0.0,0.04922851,0.5793163,0.0,4.062791,21.2,7.030435,20.67825,0.0
6687,02/07/2018 21:00,0.5095851,41.46894,-0.07435676,15.63769,0.002305416,0.7874979,0.6633105,0.0,3.583955,21.2,7.034247,20.64272,0.0
6688,02/07/2018 21:20,152.4054,13619.1,0.5461699,12.69277,1.948088,4.339405,0.6966657,13.98643,3.720423,21.17185,7.056414,20.15042,0.0
6689,02/07/2018 21:40,113.9707,10257.36,4.658511,10.03005,0.0,3.970639,1.063959,3973.479,4.131066,21.06207,7.116914,18.72059,0.008073275
6690,02/07/2018 22:00,23.32813,2004.327,4.356122,11.2275,0.0,3.846478,1.275733,4060.973,4.297482,21.0,7.129302,17.83589,0.06370954
6691,02/07/2018 22:20,0.8039284,54.56599,0.9895258,14.28109,0.0180115,3.994875,2.363243,1739.204,4.300016,21.0407,7.068336,18.5111,0.0262516
6692,02/07/2018 22:40,0.8813101,60.07285,0.03930685,15.278,0.04387743,3.995151,1.692323,220.5006,4.3,21.1,7.041533,19.35093,0.002900182
6693,02/07/2018 23:00,0.2590658,18.25507,-0.01709066,14.81626,0.0,2.34132,0.318181,0.0,4.3,21.1,7.04,20.74471,0.0
6694,02/07/2018 23:20,0.2578192,17.50946,-0.08000001,14.70835,0.0,0.05089117,0.4647705,0.0,4.3,21.09975,7.053792,20.77572,0.0
6695,02/07/2018 23:40,0.0,0.0,-0.08000001,14.24858,0.0,0.05470583,0.5954112,0.0,4.021321,21.1,7.059999,20.76273,0.0
6696,03/07/2018 00:00,0.6300615,43.52374,-0.08000001,13.20654,0.07809599,1.061314,0.6722701,0.0,3.550654,21.1,7.059999,20.71775,0.0
6697,03/07/2018 00:20,79.16649,7121.332,0.1898193,10.91822,0.4099314,4.821962,0.702834,0.0,3.587955,21.1,7.064276,20.62233,0.0
6698,03/07/2018 00:40,96.45218,8680.697,3.114975,8.674893,0.01505533,4.355058,1.002522,3174.709,3.882635,21.0252,7.102278,19.16734,1.212831e-05
6699,03/07/2018 01:00,27.18253,2336.553,3.452976,9.739309,0.0,4.07056,1.280386,4051.096,4.056403,21.0,7.131454,17.98423,0.007376309
6700,03/07/2018 01:20,0.6858358,47.3564,0.351621,12.65755,1.388738,4.221424,2.739496,1134.821,4.057914,21.0,7.091426,18.24014,0.000306532
6701,03/07/2018 01:40,1.508634,121.109,0.02866526,13.05947,0.7218872,4.238349,1.737494,242.1044,4.06,21.0,7.089314,20.66412,0.0
6702,03/07/2018 02:00,0.0,0.0,-0.017106,12.62009,0.0,3.103686,0.2817679,0.0,4.06,21.0,7.089999,20.78025,0.0
6703,03/07/2018 02:20,0.1287041,8.772834,-0.08000001,12.52322,0.0,0.0565595,0.4090834,0.0,4.055904,21.0,7.090267,20.77435,0.0
6704,03/07/2018 02:40,0.0,0.0,-0.08000001,11.98317,0.0,0.05,0.541296,0.0,3.917309,21.0,7.092969,20.7786,0.0
6705,03/07/2018 03:00,0.6825291,54.55997,-0.06837467,11.10192,0.00903375,1.031184,0.6285231,0.0,3.557401,21.0,7.11,20.49916,0.0
6706,03/07/2018 03:20,17.67126,1529.551,-0.005473335,9.160343,0.01954125,4.857699,0.6748502,0.0,3.519031,21.0,7.11,19.66838,0.0
6707,03/07/2018 03:40,85.10661,7659.595,1.212066,7.732679,0.0939226,4.554555,1.039715,2362.457,3.695744,20.92481,7.116409,18.77682,0.0
6708,03/07/2018 04:00,26.44504,2327.583,2.250701,8.553318,0.1237761,4.327771,1.829244,3077.977,3.860973,20.9,7.133588,17.93686,0.0
6709,03/07/2018 04:20,2.521375,186.0369,0.1024734,10.66688,0.0,4.4649,3.295615,951.6533,3.87,20.9,7.099967,18.03843,0.0
6710,03/07/2018 04:40,1.503425,109.5155,-0.01356016,10.9638,0.106232,4.482559,2.442937,384.5914,3.87,20.9,7.11,20.20758,0.0
6711,03/07/2018 05:00,0.1291005,8.917395,-0.08000001,10.62125,0.0,4.276182,0.4612626,0.0,3.87,20.9,7.100204,20.78303,0.0
6712,03/07/2018 05:20,0.1289168,9.362581,-0.08000001,10.365,0.0,1.229825,0.283352,0.0,3.87,20.9,7.110322,20.71724,0.0
6713,03/07/2018 05:40,0.258046,17.77097,-0.08000001,10.03452,0.0,0.06203683,0.4216937,0.0,3.850383,20.9,7.112952,20.7023,0.0
6714,03/07/2018 06:00,0.085085,7.650008,-0.08000001,9.600334,0.0,0.07814816,0.5148349,0.0,3.657323,20.9,7.116333,20.7576,0.0
6715,03/07/2018 06:20,15.54246,1390.596,-0.08000001,8.136137,0.0,3.56009,0.6080338,0.0,3.50662,20.9,7.122951,20.6399,0.0
6716,03/07/2018 06:40,100.5559,9050.028,1.267324,6.514132,0.004872832,4.612368,0.9741921,1752.478,3.716439,20.86948,7.122853,20.22926,0.0
6717,03/07/2018 07:00,60.13007,5324.417,2.492826,6.935836,0.0,4.106243,1.776443,3089.341,3.954303,20.80295,7.146215,18.12131,0.0
6718,03/07/2018 07:20,1.11551,87.54438,0.763644,9.034573,0.0060949,4.22297,2.796832,1300.667,3.999852,20.8,7.115734,18.46457,0.0
6719,03/07/2018 07:40,1.164634,97.75708,0.07258634,9.737082,0.0,4.269712,2.664884,441.5055,3.996743,20.8,7.11,20.49515,0.0
6720,03/07/2018 08:00,0.1314383,8.706919,-0.04772133,9.609982,0.0,4.166999,0.6866693,0.0,4.0,20.89347,7.11,20.23611,0.0
6721,03/07/2018 08:20,0.2576492,19.47714,-0.07000001,9.389833,0.0,1.209686,0.2649792,0.0,3.999048,20.9,7.110415,20.42812,0.0
6722,03/07/2018 08:40,0.129214,9.020717,-0.07000001,9.401981,0.0,0.06573482,0.4370205,0.0,3.99,20.82635,7.114265,20.17867,0.0
6723,03/07/2018 09:00,0.0,0.0,-0.07000001,8.944642,0.0,0.05,0.5448579,0.0,3.728877,20.8,7.13,20.68464,0.0
6724,03/07/2018 09:20,1.933799,147.2528,-0.07000001,7.629078,0.0,3.259102,0.7857138,602.5496,3.51,20.8,7.125797,20.07324,8.566955e-09
6725,03/07/2018 09:40,641.6208,57745.88,5.218688,6.887129,0.0,4.176511,1.065436,4491.161,4.598279,20.53602,7.167345,18.81171,0.04923663
6726,03/07/2018 10:00,396.118,35650.62,16.19558,6.903747,0.0,2.757348,1.251374,4674.413,6.049641,20.33714,7.275285,18.14128,0.1856255
6727,03/07/2018 10:20,6.943861,559.1957,16.90195,8.791352,0.003002999,2.551901,1.676868,3565.239,6.451967,20.3,7.242151,16.27098,0.2415114
6728,03/07/2018 10:40,0.0,0.0,14.0793,10.71679,0.0,2.129186,0.5439197,54.005,6.449998,20.3,7.158772,19.42358,0.003488456
6729,03/07/2018 11:00,0.6369652,47.88344,13.28922,10.89724,0.0,0.08908966,0.4823439,0.0,6.449998,20.39009,7.144272,20.69757,0.0
6730,03/07/2018 11:20,0.5154115,36.26428,12.76321,10.591,0.0,0.07000001,0.5961891,0.0,6.449998,20.4,7.13795,20.73624,0.0
6731,03/07/2018 11:40,0.0,0.0,12.75318,10.4818,0.0,0.06598265,0.6537293,0.0,6.449998,20.4,7.137901,20.13777,0.0
6732,03/07/2018 12:00,0.0,0.0,12.66991,10.13985,0.0,0.05,0.6726491,0.0,6.14503,20.44565,7.125985,19.61927,0.0
6733,03/07/2018 12:20,0.0,0.0,12.77112,9.747989,0.0,0.05,0.6899998,0.0,4.150159,20.4,7.128896,19.63118,0.0
6734,03/07/2018 12:40,354.5551,31664.07,12.78638,7.875844,0.0,1.08224,0.6860739,13.88797,3.958034,20.36596,7.134711,20.16806,0.000114784
6735,03/07/2018 13:00,170.9026,15381.23,12.45838,4.435952,0.0,3.700946,1.274821,3973.483,4.743145,20.36766,7.146086,18.0764,0.01268426
6736,03/07/2018 13:20,43.59272,3814.902,10.33345,6.707414,0.0,3.318043,1.671898,3796.572,5.036988,20.4,7.108802,17.2514,0.06413338
6737,03/07/2018 13:40,2.711684,214.9409,6.766347,10.31183,0.04052185,3.525138,1.698072,3213.064,5.04,20.41381,7.021453,16.32189,0.2113674
6738,03/07/2018 14:00,3.86414,283.9354,2.674647,13.37081,0.2481407,3.551604,1.697888,2979.258,5.039791,20.5,6.944548,15.86364,0.3406221
6739,03/07/2018 14:20,4.867944,383.0054,0.09493779,16.00958,0.00225225,3.572694,2.43411,1212.361,5.039666,20.5,6.879208,17.99413,0.1160423
6740,03/07/2018 14:40,0.2497275,17.08777,-0.08000001,16.72453,0.0,2.778588,0.580017,0.0,5.04,20.5,6.873866,19.36635,0.0
6741,03/07/2018 15:00,0.2499877,18.15616,-0.08000001,16.68155,0.0,0.05613967,0.502256,0.0,5.04,20.64764,6.887121,19.53829,0.0
6742,03/07/2018 15:20,0.121293,8.296572,-0.08000001,16.72042,0.0,0.05,0.6367745,0.0,5.031325,20.7,6.880702,19.70112,0.0
6743,03/07/2018 15:40,4.010025,75.96992,-0.08000001,16.52177,0.0,0.05,0.73922,0.0,4.362131,20.7,6.873629,19.9757,0.0
6744,03/07/2018 16:00,187.0932,16838.39,0.3260822,13.3835,0.0,2.494996,0.8660468,1144.959,4.361882,20.6086,6.914659,19.77072,0.007462835
6745,03/07/2018 16:20,77.38185,6884.901,1.262301,11.89227,0.01263125,3.727433,1.613575,3696.044,4.646784,20.6,6.95128,17.82898,0.002316197
6746,03/07/2018 16:40,2.839931,198.7203,0.06720915,14.06549,0.002815085,3.747099,3.075727,1353.438,4.730001,20.62463,6.940416,17.51824,0.0
6747,03/07/2018 17:00,1.386975,109.7936,-0.07000001,14.67244,0.0,3.792288,2.978708,398.9847,4.730001,20.7,6.940001,18.68113,0.0
6748,03/07/2018 17:20,0.253165,17.53567,-0.07000001,14.52024,0.0,2.990959,0.8153149,0.0,4.730001,20.7,6.940001,20.52657,0.0
6749,03/07/2018 17:40,0.2503108,18.39173,-0.07000001,14.39418,0.0,0.008890754,0.290924,0.0,4.730001,20.7,6.940138,20.65585,0.0
6750,03/07/2018 18:00,0.08900015,7.148158,-0.07000001,14.31472,0.0,0.006649914,0.4224973,0.0,4.722284,20.7,6.940001,20.45116,0.0
6751,03/07/2018 18:20,0.0,0.0,-0.07000001,14.28199,0.0,0.00307075,0.5732794,0.0,4.149532,20.7,6.940179,20.14713,0.0
6752,03/07/2018 18:40,0.3991846,26.37952,-0.07000001,12.9746,0.0,0.908501,0.6759591,0.0,3.580332,20.7,6.943862,20.05931,0.0
6753,03/07/2018 19:00,154.4985,13902.1,0.368415,9.392,0.0,4.719111,0.7267867,332.4113,3.71639,20.66628,6.972031,19.41239,0.0
6754,03/07/2018 19:20,113.0472,10174.24,3.370548,7.716336,0.0,4.142378,1.172486,4060.973,4.123248,20.6,7.024535,18.27455,0.0
6755,03/07/2018 19:40,10.33657,850.0206,1.946718,10.24951,0.00796015,4.115131,1.741111,3291.597,4.27505,20.6155,7.024568,17.62794,0.0
6756,03/07/2018 20:00,2.362216,166.8836,-0.04569392,12.5173,0.0,4.256977,2.845257,765.3827,4.27,20.7,6.981619,17.64964,0.0
6757,03/07/2018 20:20,0.2623734,14.00936,-0.05999999,12.50931,0.04451483,4.253119,1.216497,114.4558,4.27,20.7,6.980182,20.23569,0.0
6758,03/07/2018 20:40,0.128803,8.795519,-0.05999999,12.26058,0.0,1.364688,0.3042275,0.0,4.27,20.67192,6.982957,20.75396,0.0
6759,03/07/2018 21:00,0.0,0.0,-0.05999999,12.01785,0.0,0.014702,0.4461634,0.0,4.268981,20.6,6.986144,20.76736,0.0
6760,03/07/2018 21:20,0.0,0.0,-0.05999999,11.34729,0.0,0.007178999,0.5811807,0.0,3.9326,20.6,6.993005,20.77809,0.0
6761,03/07/2018 21:40,0.50061,37.8972,-0.05999999,10.80265,0.0,0.08538632,0.6611772,0.0,3.618907,20.6,7.000568,20.71576,0.0
6762,03/07/2018 22:00,141.0653,12561.56,0.385654,8.204269,0.1266221,3.718606,0.6968781,0.0,3.664928,20.6,7.005781,20.39444,0.0
6763,03/07/2018 22:20,112.1404,10092.64,3.984655,5.465819,0.001884165,4.280924,0.9860981,3783.007,4.100195,20.55465,7.074287,18.8645,0.0
6764,03/07/2018 22:40,30.8077,2742.113,3.950211,7.071948,0.0,4.101876,1.150942,4060.973,4.294419,20.5,7.090503,18.01469,0.0
6765,03/07/2018 23:00,2.585856,208.29,0.6670128,10.52584,0.01513958,4.241843,2.26068,1895.142,4.29,20.599,7.027154,17.34127,0.0
6766,03/07/2018 23:20,0.441554,30.29275,-0.03689533,11.45207,0.0,4.213102,1.650552,232.7981,4.29,20.6,7.018978,19.50607,0.0
6767,03/07/2018 23:40,0.0,0.0,-0.07000001,10.92854,0.0155739,3.139902,0.3287458,0.0,4.29,20.6,7.012938,20.79981,0.0
6768,04/07/2018 00:00,0.25772,17.55634,-0.07000001,10.9249,0.0,0.01044667,0.4680988,0.0,4.289406,20.5113,7.016266,20.76901,0.0
6769,04/07/2018 00:20,0.0,0.0,-0.07000001,10.28591,0.0,0.0172924,0.5904564,0.0,4.017127,20.5,7.019618,20.78743,0.0
6770,04/07/2018 00:40,0.1289591,9.114716,-0.07000001,9.504848,0.0,0.004404002,0.6610803,0.0,3.676981,20.5,7.023501,20.81352,0.0
6771,04/07/2018 01:00,64.81153,5747.697,0.1333741,7.034364,0.0109504,3.478048,0.6941963,0.0,3.561608,20.56118,7.033852,20.03049,0.0
6772,04/07/2018 01:20,90.8799,8179.19,2.498477,4.618377,0.1613259,4.681324,0.9831027,2970.377,3.849761,20.5,7.066607,18.58227,0.0
6773,04/07/2018 01:40,28.55646,2534.075,2.816772,6.28208,0.007896337,4.344748,1.464494,3869.402,4.007038,20.5,7.082297,17.82196,0.0
6774,04/07/2018 02:00,2.354648,182.8914,0.09006049,9.157317,0.0014895,4.533227,3.116533,773.0834,4.010491,20.5,7.050002,17.84398,0.0
6775,04/07/2018 02:20,2.04994,145.1441,-0.06182909,9.507742,0.0,4.484256,2.218271,459.3588,4.010635,20.5,7.056993,19.45067,0.0
6776,04/07/2018 02:40,0.0,0.0,-0.07000001,9.164749,0.0,3.723774,0.3088335,0.0,4.010001,20.5,7.042887,20.8073,0.0
6777,04/07/2018 03:00,0.3862823,28.37816,-0.07000001,8.943786,0.0,0.1997571,0.3343217,0.0,4.010001,20.4514,7.046261,20.72516,0.0
6778,04/07/2018 03:20,0.129257,8.864302,-0.07000001,8.487603,0.0,0.01413192,0.4627806,0.0,3.973841,20.4,7.049949,20.73285,0.0
6779,04/07/2018 03:40,0.4703864,34.32607,-0.07000001,7.719195,0.0,0.7210629,0.574416,0.0,3.59513,20.41868,7.054608,20.74725,0.0
6780,04/07/2018 04:00,26.13814,2318.625,-0.01126477,4.952521,0.02763725,4.984857,0.6468836,0.0,3.526486,20.5,7.063787,20.35529,0.0
6781,04/07/2018 04:20,66.22168,5959.95,1.61362,3.498185,0.08182985,4.729892,1.155968,2160.547,3.708268,20.40541,7.079083,19.88984,0.0
6782,04/07/2018 04:40,41.63174,3722.947,2.241889,4.961291,0.04364517,4.438106,2.26634,2190.011,3.8562,20.4,7.088123,17.92985,0.0
6783,04/07/2018 05:00,3.132936,240.2056,0.2741238,6.957181,0.02107735,4.604875,3.149546,1124.944,3.88,20.4,7.053144,17.93979,0.0
6784,04/07/2018 05:20,0.8789409,72.02777,-0.05592259,7.51602,0.0,4.643117,2.362516,258.2368,3.88,20.4,7.056385,19.95934,0.0
6785,04/07/2018 05:40,0.1287042,8.897408,-0.07000001,7.052924,0.1282293,4.168579,0.2992839,0.0,3.88,20.4,7.042964,20.66751,0.0
6786,04/07/2018 06:00,0.1286475,8.658819,-0.07000001,6.92517,0.0,0.5922945,0.2914103,0.0,3.88,20.4,7.059999,20.64572,0.0
6787,04/07/2018 06:20,0.0,0.0,-0.07000001,6.585057,0.0,0.02152744,0.4217081,0.0,3.802375,20.4,7.06122,20.638,0.0
6788,04/07/2018 06:40,0.6917695,56.84106,-0.07000001,5.851034,0.0,0.4377957,0.5299577,0.0,3.58489,20.4,7.061385,20.69502,0.0
6789,04/07/2018 07:00,25.61821,2252.283,-0.05967383,3.633132,0.0,4.938313,0.6197955,0.0,3.517957,20.4,7.072832,19.71133,0.0
6790,04/07/2018 07:20,170.1011,15309.1,1.781918,2.283371,0.0,4.573185,0.8809797,1551.225,3.852564,20.32186,7.083344,18.71336,0.0
6791,04/07/2018 07:40,129.1574,11616.8,4.277833,3.653354,0.0,3.833899,1.43462,4060.973,4.309129,20.21785,7.110019,17.9558,0.0002285
6792,04/07/2018 08:00,2.615142,191.9779,1.576977,7.171922,0.002674415,3.879476,2.524268,1966.255,4.410773,20.2,7.076563,17.3154,0.000316574
6793,04/07/2018 08:20,0.9678612,73.61695,0.09794685,8.861391,0.007120585,3.975336,2.792381,509.4538,4.410001,20.2,7.050002,17.7426,1.572722e-05
6794,04/07/2018 08:40,0.0,0.0,-0.04259333,8.818418,0.0,3.406435,0.6499302,0.0,4.410001,20.28421,7.038886,20.59016,0.0
6795,04/07/2018 09:00,0.0,0.0,-0.07000001,8.56591,0.0,0.04866449,0.3495316,0.0,4.410001,20.36371,7.036672,20.30168,0.0
6796,04/07/2018 09:20,0.0,0.0,-0.07000001,8.605383,0.0,0.0208026,0.4978555,0.0,4.318802,20.4,7.03055,19.27253,0.0
6797,04/07/2018 09:40,0.0,0.0,-0.07000001,8.527804,0.0,0.02930775,0.6562799,0.0,3.733267,20.47049,7.032125,20.13923,0.0
6798,04/07/2018 10:00,0.763595,61.85954,-0.07000001,7.80299,0.0,0.8378915,0.617331,0.0,3.5221,20.48334,7.036673,20.29863,0.0
6799,04/07/2018 10:20,189.0984,16876.54,2.482406,4.153039,0.0,4.670382,0.7012816,738.9939,3.816388,20.4,7.064914,19.90241,4.955376e-09
6800,04/07/2018 10:40,145.0065,12961.37,10.82763,3.905977,0.006121335,3.953524,1.273128,4060.973,4.292363,20.4,7.149535,18.18833,0.01577289
6801,04/07/2018 11:00,2.770168,199.1258,9.878491,7.414285,0.1398315,3.853256,1.672358,3847.77,4.439744,20.41889,7.13597,17.73068,0.1192313
6802,04/07/2018 11:20,2.768675,211.2616,3.555832,11.63876,0.4820771,4.002429,1.772616,3464.147,4.440131,20.5,7.025772,17.38663,0.2075386
6803,04/07/2018 11:40,3.044304,264.8075,0.1186235,14.84981,0.01060967,4.007475,2.608325,1096.342,4.44,20.5,6.97,17.02033,0.06714617
6804,04/07/2018 12:00,0.733449,57.42253,-0.05999999,15.21908,0.02335141,3.956752,1.183756,0.5455179,4.44,20.5,6.95667,18.59053,2.686515e-05
6805,04/07/2018 12:20,0.2632735,21.26071,-0.05999999,14.97658,0.0,1.229616,0.3167227,0.0,4.44,20.54597,6.959169,19.53593,0.0
6806,04/07/2018 12:40,0.0,0.0,-0.05999999,14.93611,0.0,0.03438715,0.4762209,0.0,4.396734,20.7,6.950713,20.1135,0.0
6807,04/07/2018 13:00,0.0,0.0,-0.05999999,14.35977,0.0,0.02001149,0.6257595,0.0,3.890054,20.66689,6.949998,20.16745,0.0
6808,04/07/2018 13:20,136.9185,14690.44,0.6158584,13.03,0.1215702,0.74286,0.7156087,13.75238,3.888498,20.71582,6.968656,19.75525,1.883186e-05
6809,04/07/2018 13:40,121.9161,13166.94,6.104693,9.806347,0.04602185,3.930502,1.232942,3973.101,4.274364,20.7,7.042017,18.32679,0.01279179
6810,04/07/2018 14:00,22.09951,2329.842,6.555386,11.67253,0.1235214,3.76045,1.428368,4060.973,4.488308,20.73812,7.066697,17.74785,0.1005345
6811,04/07/2018 14:20,4.026762,364.6146,1.30331,15.41908,0.1198637,3.955672,2.070479,2452.239,4.48923,20.8,6.98779,17.07584,0.09208753
6812,04/07/2018 14:40,2.01708,199.158,-0.02223258,17.31784,0.06078096,3.935049,2.137478,431.124,4.489999,20.84812,6.961855,18.93792,0.009014363
6813,04/07/2018 15:00,0.2579325,22.40639,-0.06710035,16.92421,0.0,2.419041,0.3226829,0.0,4.489999,20.9,6.96,19.7184,0.0
6814,04/07/2018 15:20,0.25738,21.23323,-0.07000001,16.85347,0.0,0.03361366,0.4667014,0.0,4.487949,20.98129,6.96,19.92948,0.0
6815,04/07/2018 15:40,0.0,0.0,-0.07000001,16.49211,0.0,0.03,0.6014699,0.0,4.136954,21.0,6.96,20.13258,0.0
6816,04/07/2018 16:00,0.0,0.0,-0.07000001,16.28392,0.0,0.02712766,0.6861272,0.0,3.640813,21.0,6.96,20.32646,0.0
6817,04/07/2018 16:20,113.2068,12214.4,0.2523298,13.96865,0.03778049,3.058372,0.7251589,0.0,3.625196,21.0,6.975731,20.44864,0.0
6818,04/07/2018 16:40,88.11285,9516.188,4.634486,10.53186,0.1762828,4.321391,1.033316,3173.663,3.965932,21.0,7.027948,19.08615,0.000620448
6819,04/07/2018 17:00,49.23763,5314.962,6.340117,11.36904,0.0296405,4.038477,1.20108,4060.973,4.189353,21.0,7.068333,17.98636,0.04295854
6820,04/07/2018 17:20,1.899307,168.3336,1.881632,14.93876,0.234472,4.231694,1.923637,2962.464,4.199828,21.09543,7.008092,17.80472,0.05842017
6821,04/07/2018 17:40,1.267839,112.2466,0.007740335,16.94918,0.4508625,4.254037,2.170902,553.1189,4.2,21.1,6.98111,17.7864,0.008858028
6822,04/07/2018 18:00,0.386353,32.7849,-0.05327465,16.55565,0.0385201,3.487468,0.3204397,0.0,4.2,21.11325,6.97,19.54525,0.0
6823,04/07/2018 18:20,0.259519,21.31948,-0.08000001,16.46412,0.0,0.03704783,0.4548046,0.0,4.2,21.2,6.983102,20.18815,0.0
6824,04/07/2018 18:40,0.0,0.0,-0.08000001,16.33628,0.0,0.03,0.597647,0.0,4.100389,21.2,6.989999,20.65609,0.0
6825,04/07/2018 19:00,0.3822501,32.46613,-0.08000001,15.64622,0.02906225,0.6100775,0.680483,0.0,3.609708,21.2,6.989999,20.52794,0.0
6826,04/07/2018 19:20,95.77928,10166.99,-0.003208902,12.97026,0.136981,5.108117,0.714219,0.0,3.564317,21.18064,6.994828,20.26311,0.0
6827,04/07/2018 19:40,136.6043,14753.27,4.188094,10.49603,0.03397632,4.303697,0.943103,2360.7,4.002124,21.07151,7.049411,18.61596,0.003205229
6828,04/07/2018 20:00,142.8097,15408.7,8.207878,10.43982,0.02310333,3.797246,1.092107,4060.973,4.446735,21.0,7.107089,18.3263,0.04846887
6829,04/07/2018 20:20,3.381923,308.7153,4.896298,13.42327,0.1471427,3.907136,1.622461,3945.431,4.536556,21.0,7.070048,17.44567,0.1705314
6830,04/07/2018 20:40,1.889155,174.5363,0.7995767,16.50255,0.5518934,3.937726,2.180583,2189.888,4.532552,21.07057,6.987833,17.3698,0.1217453
6831,04/07/2018 21:00,0.760487,68.55962,-0.01314533,17.91768,0.1046804,3.915401,2.237374,478.4223,4.533633,21.1,6.96,19.03124,0.01813836
6832,04/07/2018 21:20,0.12903,11.07194,-0.08000001,17.53013,0.1698643,2.722107,0.3940875,0.0,4.53,21.06896,6.96,20.76993,0.0
6833,04/07/2018 21:40,0.1288884,11.33455,-0.08000001,17.36708,0.0,0.04,0.487469,0.0,4.53,21.0,6.960465,20.78931,0.0
6834,04/07/2018 22:00,0.1289733,10.97071,-0.08000001,16.97706,0.0,0.026773,0.5827557,0.0,4.386276,21.0,6.96,20.78244,0.0
6835,04/07/2018 22:20,51.14997,5458.491,-0.08000001,16.37056,0.0,0.04869257,0.6891739,0.0,3.800953,21.0,6.972902,20.76411,0.0
6836,04/07/2018 22:40,148.176,16003.01,1.551004,13.11515,0.0,2.767281,0.8434782,1753.543,3.997816,21.0,7.00068,20.06726,0.0
6837,04/07/2018 23:00,71.33972,7701.513,4.421582,11.50895,0.1099815,3.839575,1.107957,4060.973,4.319925,20.96156,7.07913,18.51664,0.003676574
6838,04/07/2018 23:20,2.833231,246.4314,1.845881,14.03849,0.09257715,4.008478,1.949095,3067.033,4.370479,20.98336,7.045751,17.6537,0.01077889
6839,04/07/2018 23:40,1.562415,130.9567,0.06370233,16.03384,0.003899,4.062836,2.498458,608.1571,4.37,21.0,7.010451,18.49783,0.000280258
6840,05/07/2018 00:00,0.0,0.0,-0.011794,15.77817,0.0,3.497322,0.6192264,0.0,4.37,21.0,7.010001,20.61711,0.0
6841,05/07/2018 00:20,0.130376,11.36888,-0.08000001,15.52314,0.0,0.0681495,0.385857,0.0,4.37,20.98076,7.010001,20.7892,0.0
6842,05/07/2018 00:40,0.0,0.0,-0.08000001,15.13927,0.0,0.05258649,0.5329774,0.0,4.277045,20.9,7.010404,20.76761,0.0
6843,05/07/2018 01:00,0.0,0.0,-0.08000001,14.75954,0.0,0.03,0.6426058,0.0,3.709829,20.9,7.020847,20.70797,0.0
6844,05/07/2018 01:20,0.8879522,84.73811,-0.08000001,13.80203,0.0,0.7194635,0.6931493,0.0,3.516993,20.92983,7.03,20.60052,0.0
6845,05/07/2018 01:40,155.938,16802.26,0.9589652,10.54981,0.0130754,4.750075,0.7847716,942.3136,3.765365,20.91235,7.046735,18.94203,0.0
6846,05/07/2018 02:00,60.16736,6498.075,3.980056,9.209709,0.07285164,4.299259,1.163462,4060.973,4.06159,20.9,7.10077,18.6379,3.586507e-05
6847,05/07/2018 02:20,1.378057,134.5806,1.723766,11.83232,0.01140883,4.2664,1.90262,2790.895,4.121459,20.9,7.078385,18.00448,0.000881629
6848,05/07/2018 02:40,2.390454,212.2552,0.05654678,13.73732,0.00586125,4.378692,2.648284,692.901,4.12,20.9,7.050002,19.61349,0.0
6849,05/07/2018 03:00,0.508859,43.98206,-0.05043933,13.5515,0.3321047,4.247153,0.7470378,0.0,4.12,20.9,7.037389,20.73217,0.0
6850,05/07/2018 03:20,0.6451214,57.53904,-0.08000001,13.21454,0.3152933,1.507616,0.3496591,0.0,4.12,20.9,7.048871,20.79249,0.0
6851,05/07/2018 03:40,0.0,0.0,-0.08000001,13.00958,0.0,0.04984084,0.4927823,0.0,4.117741,20.9,7.059999,20.19985,0.0
6852,05/07/2018 04:00,0.0,0.0,-0.08000001,12.60801,0.0,0.03474774,0.6069209,0.0,3.768378,20.9,7.059999,20.39404,0.0
6853,05/07/2018 04:20,0.8803461,72.6519,-0.08000001,10.94151,0.3055728,2.989917,0.6690876,0.0,3.509152,20.9,7.059999,20.68749,0.0
6854,05/07/2018 04:40,51.39059,5527.732,0.1278358,9.278646,1.406146,4.839616,0.7113219,331.9075,3.578079,20.9,7.068049,20.29173,0.0
6855,05/07/2018 05:00,67.37978,7277.016,1.646956,8.607213,0.1722144,4.502518,1.864967,3040.74,3.766081,20.9,7.079562,18.9008,0.0
6856,05/07/2018 05:20,6.864104,715.2489,0.9775959,10.19055,2.825183,4.372439,2.558214,1344.812,3.850032,20.9,7.084914,17.45949,0.0
6857,05/07/2018 05:40,2.576641,229.7898,-0.02720417,11.31408,0.008024,4.609021,2.835431,760.9886,3.849999,20.9,7.059999,18.18646,0.0
6858,05/07/2018 06:00,0.6971701,67.74579,-0.07000001,11.33325,0.3893441,4.543211,1.473646,89.69168,3.849999,20.9,7.059999,20.71524,0.0
6859,05/07/2018 06:20,0.2579325,21.06665,-0.07000001,10.91027,0.6380153,2.431697,0.2411582,0.0,3.849999,20.89469,7.060842,20.78443,0.0
6860,05/07/2018 06:40,0.0,0.0,-0.07000001,10.92985,0.0,0.04,0.3797846,0.0,3.844653,20.8,7.06746,20.76575,0.0
6861,05/07/2018 07:00,0.5123025,50.59564,-0.07000001,10.37325,0.0,0.3306,0.4895965,0.0,3.631106,20.80029,7.069547,20.72179,0.0
6862,05/07/2018 07:20,0.5156099,45.11272,-0.07000001,8.612334,0.0351988,4.962298,0.5990133,0.0,3.505364,20.89918,7.062541,20.21814,0.0
6863,05/07/2018 07:40,166.9607,17924.31,0.3071191,7.676633,0.09799489,4.845351,0.6612338,0.0,3.698704,20.80511,7.082542,19.69366,0.0
6864,05/07/2018 08:00,132.0342,14259.69,4.414651,6.295261,0.03738391,3.965861,1.371192,3580.22,4.166828,20.67175,7.110726,17.597,0.01674304
6865,05/07/2018 08:20,34.26828,3557.231,3.912023,8.6873,0.1475365,3.679937,1.782018,3475.582,4.417195,20.6,7.10091,17.67583,0.06541795
6866,05/07/2018 08:40,3.02528,278.1465,0.4561519,11.67354,0.0087125,3.880647,2.614428,1000.689,4.4216,20.6,7.029011,17.60439,0.01898685
6867,05/07/2018 09:00,0.7385899,54.80004,0.03037966,12.25027,0.01141817,3.888205,1.83844,171.3643,4.426356,20.68453,7.028185,19.18021,0.001700297
6868,05/07/2018 09:20,0.0,0.0,-0.07000001,12.10173,0.0,1.419064,0.2680535,0.0,4.419999,20.7,7.019999,20.02592,0.0
6869,05/07/2018 09:40,0.0,0.0,-0.07000001,12.04018,0.0,0.03,0.4172747,0.0,4.41917,20.7,7.019999,20.08181,0.0
6870,05/07/2018 10:00,0.0,0.0,-0.07000001,11.90431,0.0,0.03,0.5504822,0.0,3.981744,20.7,7.019999,20.56251,0.0
6871,05/07/2018 10:20,0.7581567,63.28983,-0.07000001,11.56442,0.01534,0.6669715,0.6478502,0.0,3.535086,20.7,7.019999,20.68679,0.0
6872,05/07/2018 10:40,130.2846,13790.08,0.2599933,8.970759,0.04223584,4.986198,0.6988782,0.0,3.610177,20.67343,7.027505,20.69764,0.0
6873,05/07/2018 11:00,125.205,13522.14,7.356924,7.025425,0.0,4.185285,1.126536,2767.851,4.092474,20.6,7.104247,19.13284,0.01494569
6874,05/07/2018 11:20,64.06389,6877.346,10.40947,8.343281,0.0599542,3.716672,1.503121,4060.973,4.372956,20.6,7.135892,17.68953,0.117418
6875,05/07/2018 11:40,2.639018,254.1178,4.998452,11.94095,0.1540438,3.941591,1.692816,3506.341,4.399875,20.6,7.051994,17.21203,0.2337012
6876,05/07/2018 12:00,2.265225,199.9776,0.7765316,15.06383,0.514406,3.971653,2.446688,1701.585,4.400026,20.62261,6.977778,17.44002,0.1237508
6877,05/07/2018 12:20,0.250745,21.60465,-0.002414835,16.32444,1.121642,3.919701,1.485927,190.9357,4.400001,20.7,6.957932,20.28949,0.005378034
6878,05/07/2018 12:40,0.4992749,41.6663,-0.07000001,16.16476,0.0,1.441283,0.3285353,0.0,4.400001,20.7,6.951299,20.57108,0.0
6879,05/07/2018 13:00,0.0,0.0,-0.07000001,15.99001,0.0,0.04,0.5173458,0.0,4.393332,20.7,6.95828,20.34152,0.0
6880,05/07/2018 13:20,0.0,0.0,-0.0388995,15.61332,0.0,0.1405414,1.342001,0.0,3.922242,20.86077,6.979244,19.54367,0.0
6881,05/07/2018 13:40,119.6817,12723.42,0.1069234,17.55568,0.0,0.06536815,0.8185114,0.0,3.574851,20.86629,6.975219,20.03786,0.0
6882,05/07/2018 14:00,129.1237,13945.36,2.632861,13.7249,0.0,2.927976,0.7740101,1956.645,4.095533,20.7,7.020909,19.01737,0.001512555
6883,05/07/2018 14:20,88.36805,9524.613,5.85147,12.17219,0.0,3.674589,1.228963,4060.973,4.382477,20.7,7.10318,18.11796,0.03976171
6884,05/07/2018 14:40,1.557647,149.923,2.966664,15.39327,0.002334,3.807364,1.776921,3473.809,4.439909,20.72567,7.027548,17.56603,0.09762408
6885,05/07/2018 15:00,1.535384,144.0419,0.9087761,17.53044,0.0,3.869424,3.040876,1051.875,4.44,20.8,6.970802,16.50998,0.02755014
6886,05/07/2018 15:20,2.214682,188.935,2.435576,16.47309,0.0,3.860379,4.122914,887.9194,4.4397,20.80309,6.989999,18.2605,0.01277112
6887,05/07/2018 15:40,0.0,0.0,0.8043839,16.60821,0.0,3.337436,2.0516,0.0,4.44,20.8,6.989999,20.02792,0.0
6888,05/07/2018 16:00,1.13652,107.7014,0.1296796,15.41974,0.0,0.06123816,0.2427672,0.0,4.44,20.80785,7.000851,20.42535,0.0
6889,05/07/2018 16:20,0.1303191,11.78957,-0.02198033,15.60151,0.0,0.0,0.6280833,0.0,4.328653,20.8,7.010303,20.67997,0.0
6890,05/07/2018 16:40,0.0,0.0,0.0944443,15.87451,0.0,0.0,0.5124127,0.1696503,3.72153,20.8,7.010001,20.62785,5.866956e-07
6891,05/07/2018 17:00,658.6803,70797.14,3.15893,13.69117,0.0,2.22236,0.9571341,4459.586,4.625926,20.8,7.053462,18.87825,0.02765092
6892,05/07/2018 17:20,507.6419,54794.96,7.292245,10.92327,0.0,2.589569,1.078843,4674.413,6.371465,20.8,7.131174,17.99086,0.08621339
6893,05/07/2018 17:40,6.383323,542.1074,4.695319,12.2575,0.0,2.448781,1.769402,3353.642,6.790141,20.86996,7.064232,17.40623,0.07485608
6894,05/07/2018 18:00,0.1286191,10.92822,1.86528,13.87496,0.0,1.055203,0.4470751,0.2609847,6.79,20.9,6.980184,18.20857,4.314268e-06
6895,05/07/2018 18:20,0.1290158,10.44205,1.762438,13.72213,0.0,0.008725999,0.4956807,0.0,6.789651,20.94516,6.980136,18.63847,0.0
6896,05/07/2018 18:40,0.0,0.0,1.634733,13.68521,0.0,0.0,0.6085383,0.0,6.78,21.0011,6.967935,19.21545,0.0
6897,05/07/2018 19:00,0.3790575,30.63497,1.485119,13.79473,0.0,0.0,0.6643658,0.0,6.78,21.09491,6.960649,20.01768,0.0
6898,05/07/2018 19:20,0.0,0.0,1.429251,13.72388,0.001645,0.0,0.6882908,0.0,6.479647,21.0,6.960653,20.46629,0.0
6899,05/07/2018 19:40,0.0,0.0,1.329996,13.4333,0.04066834,0.0004675,0.6999999,0.0,4.432937,20.91252,6.971117,20.1938,0.0
6900,05/07/2018 20:00,473.8832,50530.55,1.774326,10.58217,0.0,2.519363,1.227289,3799.24,4.077236,20.9,6.995027,18.96608,0.8816919
6901,05/07/2018 20:20,328.729,35502.74,2.126393,8.853541,0.0,3.175104,1.668738,3890.596,5.183585,20.88896,6.991794,18.38101,0.4536651
6902,05/07/2018 20:40,27.74968,2865.909,0.4541401,10.18288,0.0,2.92685,2.215424,1671.235,5.641492,20.8,6.976415,19.40197,0.08117796
6903,05/07/2018 21:00,0.259505,21.21968,-0.07000001,10.76383,0.0,1.332449,0.5532609,0.0,5.64,20.8,6.971315,20.45269,0.0
6904,05/07/2018 21:20,0.0422025,2.262983,-0.0677781,10.6138,0.0,0.001028834,0.3810088,0.0,5.64,20.8,6.98063,20.70772,0.0
6905,05/07/2018 21:40,0.4741723,46.50767,-0.07000001,10.24163,0.0,0.000139167,0.4985769,0.0,5.64,20.8,6.980001,20.651,0.0
6906,05/07/2018 22:00,0.1289875,10.41441,-0.07000001,9.905146,0.0,0.001136085,0.5809476,0.0,5.64,20.8,6.989367,20.44956,0.0
6907,05/07/2018 22:20,0.1291575,11.66978,-0.07000001,9.658318,0.0,0.0,0.6227466,0.0,5.604996,20.8,6.980859,20.57772,0.0
6908,05/07/2018 22:40,0.0,0.0,-0.06597267,9.266802,0.0,0.0,0.64,0.0,4.191494,20.8,7.0,20.50701,0.0
6909,05/07/2018 23:00,413.8062,44268.84,0.01749558,7.155993,0.0,2.864551,1.168623,2762.114,3.748805,20.70535,7.008199,19.41952,0.0
6910,05/07/2018 23:20,475.2913,51331.46,-0.07000001,6.0603,0.0,3.349641,1.999599,2455.578,5.1767,20.3869,6.969068,17.80362,0.0
6911,05/07/2018 23:40,141.2756,15243.89,-0.07000001,6.375248,0.0,2.63878,2.474864,1378.532,6.190473,20.3,6.970001,16.62872,0.0
6912,06/07/2018 00:00,0.12369,10.04456,-0.07000001,6.560647,0.0,2.201547,0.8202778,0.0,6.21,20.3,6.980001,19.86348,0.0
6913,06/07/2018 00:20,0.4302557,40.1534,-0.07000001,6.450326,0.0,0.008606499,0.3360112,0.0,6.21,20.3,6.98086,20.41082,0.0
6914,06/07/2018 00:40,0.214455,20.43559,-0.07000001,6.206361,0.0,0.000446834,0.3640303,0.0,6.21,20.3,6.988629,20.19248,0.0
6915,06/07/2018 01:00,0.515681,48.72615,-0.07000001,5.981731,0.0,0.0,0.4280578,0.0,6.21,20.3,7.000379,20.25367,0.0
6916,06/07/2018 01:20,0.0,0.0,-0.07000001,5.79051,0.0,0.0,0.4908156,0.0,6.148643,20.3,7.000974,20.36625,0.0
6917,06/07/2018 01:40,0.0,0.0,-0.07000001,5.464298,0.0,0.0,0.5333112,0.0,4.571578,20.3,7.019999,20.34124,0.0
6918,06/07/2018 02:00,167.4174,17821.4,0.009895143,3.90137,0.0,2.702667,0.5633348,0.0,3.442606,20.2722,7.041835,19.67355,0.0
6919,06/07/2018 02:20,168.8903,18240.15,1.516319,1.865983,0.0,4.333097,1.083446,2565.25,4.062579,20.10888,7.056666,18.34044,0.0
6920,06/07/2018 02:40,70.67194,7571.488,0.7589102,3.789959,0.0,3.559323,2.408119,1780.599,4.40702,20.1,6.995303,17.13934,0.0
