,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
6921,06/07/2018 03:00,1.140867,106.5192,-0.07000001,4.638821,0.0,3.775188,3.850177,838.0088,4.44,20.1,6.971211,18.42478,0.0
6922,06/07/2018 03:20,1.252598,117.1434,-0.07000001,4.589999,0.0,3.941737,2.563194,323.9733,4.44,20.1,6.968858,20.72271,0.0
6923,06/07/2018 03:40,0.078271,7.784051,-0.07000001,4.525793,0.0,3.321164,0.6788791,0.0,4.44,20.1,6.961789,20.70557,0.0
6924,06/07/2018 04:00,0.7974096,69.37057,-0.07000001,4.443155,0.0,0.008968164,0.2856101,0.0,4.44,20.1,6.980316,20.63239,0.0
6925,06/07/2018 04:20,0.0,0.0,-0.07000001,4.168826,0.0,0.000609001,0.3562677,0.0,4.427547,20.1,6.980489,20.59813,0.0
6926,06/07/2018 04:40,0.0,0.0,-0.07000001,3.876531,0.0,0.00161875,0.3785967,0.0,3.966543,20.1,6.980001,20.64531,0.0
6927,06/07/2018 05:00,77.90611,8225.588,-0.06540017,3.120713,0.0,0.43137,0.4499287,0.0,3.551999,20.1,7.000808,20.43309,0.0
6928,06/07/2018 05:20,172.4709,18626.86,0.7960143,1.401616,0.0,4.359853,0.9790913,1391.539,4.027273,20.00835,6.999267,19.11098,0.0
6929,06/07/2018 05:40,90.76762,9797.604,0.5975904,3.017278,0.0,3.526006,2.557883,1498.181,4.386683,19.96092,6.974717,16.45631,0.0
6930,06/07/2018 06:00,1.627344,134.3551,-0.07000001,3.769494,0.0,3.683861,3.946043,1018.31,4.45,19.9,6.95083,17.11695,0.0
6931,06/07/2018 06:20,1.125753,97.34312,-0.07000001,3.77,0.0,3.760426,3.037345,164.2957,4.45,19.9,6.959566,19.72172,0.0
6932,06/07/2018 06:40,0.13056,10.75372,-0.07000001,3.741482,0.0,3.299108,0.6927148,0.0,4.45,19.9,6.948392,20.71345,0.0
6933,06/07/2018 07:00,0.3875717,32.36569,-0.0699341,3.731475,0.0,0.010294,0.2227077,0.0,4.45,19.9,6.95225,20.7692,0.0
6934,06/07/2018 07:20,0.0,0.0,-0.07000001,3.476997,0.0,0.0,0.3036141,0.0,4.178955,19.9,6.960818,20.76809,0.0
6935,06/07/2018 07:40,0.3965325,31.02109,-0.009911564,3.116993,0.0,0.398371,0.3625494,0.0,3.600329,19.92087,6.96,20.77478,0.0
6936,06/07/2018 08:00,0.5745047,52.70969,0.2883423,1.20716,0.0,4.85394,0.4440899,0.0,3.5,20.0,6.971763,20.6957,0.0
6937,06/07/2018 08:20,199.2409,21518.01,1.982619,0.8322464,0.0,4.499308,0.7195348,909.0106,3.878495,19.90877,6.969813,19.1317,0.0
6938,06/07/2018 08:40,131.9153,14246.65,4.568728,2.418525,0.0,3.705366,1.768761,2912.753,4.311595,19.85756,6.967808,17.33864,0.0
6939,06/07/2018 09:00,2.520071,220.5658,1.655101,5.00431,0.0,3.696898,2.660773,1497.28,4.429975,19.8,6.898866,16.61545,0.0
6940,06/07/2018 09:20,1.567865,157.5228,0.01125258,5.87626,0.0,3.784433,2.972434,513.9263,4.43,19.8,6.863716,20.31244,0.0
6941,06/07/2018 09:40,0.644034,67.71624,0.00209475,5.826068,0.0,3.73865,1.253248,3.86778,4.43,19.8,6.868716,20.82166,0.0
6942,06/07/2018 10:00,0.44914,36.88585,-0.0352665,5.729396,0.0,0.6107337,0.2341648,0.0,4.43,19.8,6.872406,20.53259,0.0
6943,06/07/2018 10:20,0.0,0.0,-0.024735,5.553587,0.0,0.01853183,0.3524765,0.0,4.37996,19.8,6.88082,20.65167,0.0
6944,06/07/2018 10:40,0.0,0.0,0.0,5.395433,0.0,0.0,0.4677313,0.0,3.818658,19.8,6.900001,20.78719,0.0
6945,06/07/2018 11:00,0.6300691,52.53715,0.193292,4.116607,0.0,2.804383,0.5691769,0.0,3.501306,19.8,6.900855,20.51686,0.0
6946,06/07/2018 11:20,346.0616,37372.71,1.876712,2.617843,0.0,4.518793,0.6363202,331.9978,4.02254,19.8,6.927279,20.35798,0.0
6947,06/07/2018 11:40,296.3175,32002.29,7.261796,2.231585,0.0,3.462646,1.183626,4060.973,4.969361,19.8,7.016344,18.40571,0.002424058
6948,06/07/2018 12:00,26.30965,2762.51,7.182372,4.488516,0.0,2.964631,1.623358,3671.436,5.384675,19.8,7.015401,16.96404,0.02205851
6949,06/07/2018 12:20,2.51934,225.557,2.124259,7.281732,0.0,3.14771,2.166331,2284.408,5.383015,19.8,6.851512,17.44451,0.02198742
6950,06/07/2018 12:40,1.641649,143.9509,0.08960719,8.799512,0.0,3.142306,2.54246,454.0945,5.379999,19.8,6.809999,18.0025,0.003777968
6951,06/07/2018 13:00,0.257465,21.39445,-0.001996,8.797913,0.0,1.312656,0.6025265,0.0,5.379999,19.89476,6.821514,19.35937,0.0
6952,06/07/2018 13:20,0.1285625,10.86321,-0.034844,8.699999,0.0,0.001505915,0.3827011,0.0,5.37856,19.95956,6.811996,19.98219,0.0
6953,06/07/2018 13:40,0.0,0.0,-0.05999999,8.697262,0.0,0.0,0.5185537,0.0,4.809866,19.9491,6.830001,20.30615,0.0
6954,06/07/2018 14:00,0.6318475,61.70309,-0.01596465,8.282679,0.0,0.3266863,0.6073006,0.0,4.035699,19.9,6.830354,20.38879,0.0
6955,06/07/2018 14:20,79.65324,8588.775,0.2832178,6.113787,0.0,4.2538,0.6870379,0.0,4.030372,19.9,6.833384,20.38257,0.0
6956,06/07/2018 14:40,149.2796,16122.19,2.467574,4.767829,0.0,3.670996,0.9824803,1753.394,4.483084,19.9,6.86218,19.58107,0.0
6957,06/07/2018 15:00,103.6647,11172.02,3.641189,5.176509,0.0,3.228891,1.860387,3321.31,4.855734,19.9,6.926984,17.71787,0.0
6958,06/07/2018 15:20,1.448848,113.5327,0.5977349,7.035637,0.0,3.39474,3.017405,1334.158,4.93,19.9,6.864276,16.77589,0.0
6959,06/07/2018 15:40,2.068272,191.9245,0.07360149,7.538888,0.0,3.429142,2.705934,280.6737,4.93,19.9,6.860419,19.41026,0.0
6960,06/07/2018 16:00,0.1287325,10.66149,0.06545298,7.531641,0.0,1.507868,0.7513301,0.0,4.93,19.92315,6.861655,20.22979,0.0
6961,06/07/2018 16:20,0.0,0.0,0.05637299,7.440759,0.0,0.020259,0.2748522,0.0,4.927319,20.06104,6.870552,20.08776,0.0
6962,06/07/2018 16:40,0.0,0.0,-0.00079875,7.449206,0.0,0.000103667,0.390631,0.0,4.469385,20.1,6.87,19.98192,0.0
6963,06/07/2018 17:00,0.7646224,62.94447,0.08350559,6.288367,0.0,2.225754,0.5333189,0.0,4.0,20.01519,6.871285,20.18591,0.0
6964,06/07/2018 17:20,0.7119786,63.11662,0.283591,4.747968,0.0,4.259215,0.6349804,0.0,4.0,20.0,6.880795,20.50088,0.0
6965,06/07/2018 17:40,239.4084,25856.11,1.64697,3.747557,0.0,3.893537,0.7619929,941.7948,4.43768,20.0,6.893495,19.36621,0.0
6966,06/07/2018 18:00,90.49889,9773.88,3.317168,3.690432,0.0,3.228541,1.5935,3412.628,4.840858,20.0339,6.937955,17.9517,0.0
6967,06/07/2018 18:20,2.198783,210.2834,0.674578,5.359021,0.0,3.341117,2.895381,1250.273,4.93,20.1,6.888358,17.23592,0.0
6968,06/07/2018 18:40,1.059641,95.31519,0.07200377,5.909871,0.0,3.401649,2.933948,456.3976,4.93,20.1,6.888843,19.78342,0.0
6969,06/07/2018 19:00,0.595516,52.83327,0.07000001,5.840812,0.0,3.140399,1.062495,0.0,4.93,20.1,6.870368,20.55444,0.0
6970,06/07/2018 19:20,0.0,0.0,0.06581634,5.782219,0.0,0.02350108,0.289169,0.0,4.929801,20.1,6.889443,20.40349,0.0
6971,06/07/2018 19:40,0.0,0.0,0.006438585,5.720757,0.0,0.0100025,0.4269359,0.0,4.532164,20.1,6.89,20.74203,0.0
6972,06/07/2018 20:00,0.379083,33.98384,0.08075351,5.252119,0.0,0.1750578,0.539215,0.0,4.105721,20.1,6.890993,20.76509,0.0
6973,06/07/2018 20:20,0.7589468,63.48766,0.2891854,3.330983,0.0,4.005286,0.6402252,0.0,4.002969,20.1,6.89081,20.66552,0.0
6974,06/07/2018 20:40,224.4051,24234.21,1.365131,2.597383,0.0,3.942395,0.7045849,332.451,4.3908,20.07183,6.918681,20.32386,0.0
6975,06/07/2018 21:00,112.955,12199.14,3.545891,2.660225,0.0,3.368946,1.646861,3846.372,4.797933,20.06148,6.917902,17.8107,0.0
6976,06/07/2018 21:20,5.97049,599.9771,1.588771,4.721652,0.0,3.278419,2.667075,1749.943,4.949999,20.1,6.916833,17.01032,0.0
6977,06/07/2018 21:40,0.6045706,49.70107,0.1933765,5.501954,0.0,3.385761,3.239341,483.2392,4.949999,20.1,6.89,16.50376,0.0
6978,06/07/2018 22:00,0.9408534,82.67718,0.1858864,5.492049,0.0,3.075634,1.596692,95.12349,4.949999,20.1,6.89,19.89209,0.0
6979,06/07/2018 22:20,0.4023969,33.99576,0.12,5.432631,0.0,0.02885233,0.3732927,0.0,4.949999,20.05747,6.890567,20.86282,0.0
6980,06/07/2018 22:40,0.1999343,17.37591,0.12,5.268306,0.0,0.01420825,0.4720233,0.0,4.909105,20.0,6.898299,20.85011,0.0
6981,06/07/2018 23:00,0.628701,59.25892,0.2120699,4.830397,0.0,0.03015916,0.4966026,0.0,4.196305,20.00226,6.899864,20.66924,0.0
6982,06/07/2018 23:20,0.386651,37.36729,0.3478782,3.553826,0.0,2.600222,0.5913463,0.0,4.0,20.09936,6.909394,20.20424,0.0
6983,06/07/2018 23:40,169.4744,18258.85,1.004021,2.218669,0.0,4.065514,0.6725944,0.0,4.222881,20.04446,6.91823,20.20054,0.0
6984,07/07/2018 00:00,122.1749,13194.89,3.740571,1.481952,0.0,3.421196,1.209029,3580.187,4.675903,20.0,6.938457,18.34887,0.0
6985,07/07/2018 00:20,18.91939,2004.211,2.153275,3.345192,0.0,3.339299,2.206959,2366.354,4.857538,20.0,6.940627,17.4785,0.0
6986,07/07/2018 00:40,0.6528475,61.94722,0.1912305,4.65141,0.0,3.43115,3.419807,587.2333,4.86,20.0,6.900433,19.31009,0.0
6987,07/07/2018 01:00,1.385974,116.9191,0.1571306,4.682822,0.0,3.320111,1.670285,189.2381,4.86,20.0,6.899601,20.75455,0.0
6988,07/07/2018 01:20,0.1290867,10.64715,0.13,4.626117,0.0,0.6566421,0.2943378,0.0,4.86,20.0,6.901429,20.82128,0.0
6989,07/07/2018 01:40,0.0,0.0,0.13,4.503355,0.0,0.0396565,0.4292533,0.0,4.78169,20.0,6.910001,20.84752,0.0
6990,07/07/2018 02:00,0.3794585,31.24711,0.137155,4.151029,0.0,0.1801152,0.4829444,0.0,4.105144,20.0,6.910236,20.69413,0.0
6991,07/07/2018 02:20,0.3865377,33.41362,0.3141061,2.304535,0.0,4.344323,0.6035971,0.0,4.0,20.0,6.910789,20.82288,0.0
6992,07/07/2018 02:40,79.02936,8516.804,0.5222597,1.538169,0.0,4.210508,0.6702401,0.0,4.052692,20.0,6.929801,19.95909,0.0
6993,07/07/2018 03:00,66.42417,7173.811,3.342218,0.8667634,0.0,3.801654,1.171146,2120.873,4.322099,19.92323,6.949533,18.06521,0.0
6994,07/07/2018 03:20,32.46593,3424.184,2.855799,2.444446,0.0,3.593244,2.329355,1933.337,4.472932,19.90623,6.94707,17.01106,0.0
6995,07/07/2018 03:40,1.134338,93.14559,0.422209,3.998388,0.0,3.737715,3.588484,1017.815,4.489999,19.9,6.890531,17.04213,0.0
6996,07/07/2018 04:00,1.381835,119.6012,0.1860031,4.200189,0.0,3.748827,2.736293,207.6241,4.489999,19.9,6.900001,17.86981,0.0
6997,07/07/2018 04:20,0.0,0.0,0.12,4.121044,0.0,3.318463,0.626174,0.0,4.489764,19.9,6.892015,20.63958,0.0
6998,07/07/2018 04:40,0.0,0.0,0.123263,4.11209,0.0,0.01997083,0.3972923,0.0,4.463677,19.9,6.910001,20.78237,0.0
6999,07/07/2018 05:00,0.0,0.0,0.2218436,3.789129,0.0,0.01089617,0.5085843,0.0,4.094464,19.9,6.91022,20.56238,0.0
7000,07/07/2018 05:20,1.055374,100.1846,0.4043621,2.66077,0.0,2.406203,0.4980176,0.0,4.0,19.9,6.910285,20.72441,0.0
7001,07/07/2018 05:40,44.00116,4655.009,0.4693944,1.578391,0.0,4.26317,0.612896,0.0,4.016872,19.9,6.911977,20.51539,0.0
7002,07/07/2018 06:00,71.40537,7711.78,2.199753,0.9803733,0.0,3.886798,1.119102,1274.762,4.234159,19.9,6.932807,18.40747,0.0
7003,07/07/2018 06:20,40.76695,4348.284,2.2288,2.266653,0.0,3.648305,2.511185,1645.22,4.397164,19.9,6.91883,16.88783,0.0
7004,07/07/2018 06:40,1.672847,152.4276,0.5289394,3.59435,0.0,3.73699,3.502852,1018.31,4.423024,19.9,6.889982,17.36837,0.0
7005,07/07/2018 07:00,0.6539835,52.0583,0.194098,3.839999,0.0,3.741996,2.999293,160.8234,4.419999,19.9,6.899531,20.75656,0.0
7006,07/07/2018 07:20,0.2584001,22.20111,0.1508979,3.781635,0.0,3.44539,1.119442,0.0,4.419999,19.9,6.880963,20.91629,0.0
7007,07/07/2018 07:40,0.0,0.0,0.124032,3.767829,0.0,0.01970249,0.3172227,0.0,4.414107,19.9,6.8906,20.85534,0.0
7008,07/07/2018 08:00,0.6827885,65.95213,0.1966465,3.514703,0.0,0.1373052,0.4972931,0.0,4.140782,19.9,6.900253,20.83132,0.0
7009,07/07/2018 08:20,1.100061,98.42007,0.3487818,2.258229,0.0,3.526131,0.4466471,0.0,4.0,19.9,6.900385,20.6892,0.0
7010,07/07/2018 08:40,0.7235903,64.22596,0.413927,1.435387,0.0064479,4.265934,0.5952767,0.0,4.0,19.90009,6.900001,20.67188,0.0
7011,07/07/2018 09:00,192.8587,20682.41,2.422772,1.039351,0.0,3.795319,0.8564986,873.1893,4.36064,19.90067,6.915532,19.57657,0.0
7012,07/07/2018 09:20,106.1353,11462.61,5.626158,2.311092,0.0,3.145952,1.811058,2567.189,4.735776,19.8946,6.938918,16.47242,0.0
7013,07/07/2018 09:40,1.382461,126.8298,2.01425,4.602946,0.0,3.287039,2.696809,1332.184,4.839999,19.89956,6.881809,16.30608,0.0
7014,07/07/2018 10:00,1.766841,162.8761,0.3324703,5.650132,0.0,3.434307,4.545775,1018.31,4.839999,19.9,6.85085,16.89034,0.0
7015,07/07/2018 10:20,0.6374945,55.51931,0.2908255,5.757917,0.0,3.452874,5.728797,998.291,4.839999,19.9,6.879991,17.82032,0.0
7016,07/07/2018 10:40,0.0,0.0,0.18,5.849346,0.0,3.232802,4.400306,0.03012665,4.839999,19.9,6.88,19.42845,0.0
7017,07/07/2018 11:00,0.1291149,11.24777,0.18,5.841643,0.0,0.02013883,2.841345,0.0,4.839999,20.04014,6.880866,19.92398,0.0
7018,07/07/2018 11:20,0.12144,10.04676,0.1491065,5.78325,0.0,0.011202,2.55546,0.0,4.761082,20.12025,6.880713,20.31762,0.0
7019,07/07/2018 11:40,0.41024,35.15278,0.1551021,5.7581,0.0,0.1387017,1.434213,0.0,4.227858,20.1,6.888045,20.37163,0.0
7020,07/07/2018 12:00,177.0576,18970.54,2.278171,4.461785,0.0,3.610109,0.1563545,332.4,4.479706,20.05566,6.892725,19.53702,0.0
7021,07/07/2018 12:20,57.94805,6148.884,8.253191,3.807473,0.0,3.277805,1.499336,3777.814,4.828393,20.1,6.92303,17.26244,0.01151523
7022,07/07/2018 12:40,3.478271,330.6056,2.497427,6.691313,0.0,3.442025,1.978719,2409.659,4.850339,20.11255,6.847547,15.87886,0.02903068
7023,07/07/2018 13:00,1.140112,103.6414,0.2827471,8.518751,0.0,3.452546,3.697535,1018.31,4.849999,20.2,6.810644,16.13826,0.01091575
7024,07/07/2018 13:20,1.26598,124.0743,0.224406,8.763788,0.0,3.448729,4.62226,572.5531,4.849999,20.2,6.838482,17.39055,0.00398962
7025,07/07/2018 13:40,0.1088567,9.903143,0.2211595,8.707953,0.0,1.632281,2.112099,0.0,4.849999,20.22542,6.828032,19.40405,0.0
7026,07/07/2018 14:00,0.02020165,0.518536,0.19,8.672073,0.0,0.03,2.370426,0.0,4.806673,20.4,6.82569,19.97067,0.0
7027,07/07/2018 14:20,0.3797915,33.36872,0.193878,8.643766,0.0,0.1362085,1.268464,0.0,4.262331,20.42511,6.837719,20.26478,0.0
7028,07/07/2018 14:40,1.01977,89.8131,0.4174501,7.575469,0.0,3.933391,0.1847338,0.0,4.2,20.4,6.818877,20.28153,0.0
7029,07/07/2018 15:00,0.7604578,65.70996,0.5870068,7.183842,0.0,3.977991,0.2883026,0.0,4.2,20.4,6.812615,20.50065,0.0
7030,07/07/2018 15:20,1.068309,95.15542,0.6894784,6.696578,0.0,4.009885,0.4351221,0.0,4.2,20.4,6.830001,20.55693,0.0
7031,07/07/2018 15:40,100.4515,10662.54,0.7066778,6.131474,0.0,3.908448,0.6150471,0.0,4.255449,20.48906,6.830001,20.64186,0.0
7032,07/07/2018 16:00,110.8628,11973.19,4.912251,4.480107,0.0,3.477134,0.9325115,2159.622,4.67414,20.5,6.890592,20.06543,0.0
7033,07/07/2018 16:20,73.4608,7926.852,5.936869,5.025851,0.0,3.247365,1.264231,4060.973,4.945381,20.5,6.950594,17.91232,0.001030644
7034,07/07/2018 16:40,3.387959,310.6387,1.841995,7.504861,0.0,3.309836,2.113673,2422.839,4.989949,20.57922,6.891826,16.76006,0.001108257
7035,07/07/2018 17:00,2.85784,256.7815,0.3288895,8.732981,0.0,3.341754,3.775043,1018.31,4.989999,20.6,6.866693,16.28426,0.0
7036,07/07/2018 17:20,1.799787,168.4347,0.32,8.849726,0.0,3.352285,4.914326,1018.31,4.989999,20.68947,6.886741,16.80454,0.0
7037,07/07/2018 17:40,1.638776,144.2831,0.302241,8.858601,0.0,3.366149,5.623381,1018.31,4.985413,20.7,6.900001,17.57578,0.0
7038,07/07/2018 18:00,1.503227,128.9475,0.2600001,8.873754,0.0,3.352754,6.057951,1018.31,4.980001,20.7,6.900001,17.90543,0.0
7039,07/07/2018 18:20,1.63287,142.2272,0.2862631,9.006279,0.0,3.343124,6.342408,1018.31,4.980001,20.7,6.913682,18.37315,0.0
7040,07/07/2018 18:40,1.285948,116.0431,0.3680841,9.247462,0.0,3.352694,6.472362,1013.926,4.980001,20.7,6.929884,19.17696,0.0
7041,07/07/2018 19:00,0.09290665,8.882077,0.3641381,9.27554,0.0,3.053199,4.707529,6.469073,4.980001,20.7,6.932958,20.66944,0.0
7042,07/07/2018 19:20,0.2582158,22.39215,0.32,9.234298,0.0,0.3700742,3.266188,0.0,4.980001,20.7,6.937224,20.86948,0.0
7043,07/07/2018 19:40,5.8424,246.5025,0.32,9.164244,0.0,0.03434684,2.68948,0.0,4.614749,20.7,6.940001,20.83624,0.0
7044,07/07/2018 20:00,294.8699,31845.95,1.973394,7.940564,0.0,1.513135,0.2771182,1143.638,4.876026,20.60432,6.933384,20.57401,0.0
7045,07/07/2018 20:20,112.1074,12014.85,6.269814,6.303863,0.0,3.006491,0.7734081,4060.973,5.241026,20.53189,7.032243,17.78777,0.002732798
7046,07/07/2018 20:40,3.951551,365.3488,3.796544,8.058126,0.0,3.026706,1.465444,3708.664,5.364881,20.5,6.990726,17.14408,0.01723611
7047,07/07/2018 21:00,2.266004,202.6629,0.6091505,10.08727,0.0,3.10696,3.150105,1259.82,5.36,20.55995,6.905918,16.19823,0.006174176
7048,07/07/2018 21:20,2.019018,181.601,0.3800001,10.46319,0.0,3.123217,4.387436,1018.31,5.36,20.6,6.90664,16.48749,0.00162599
7049,07/07/2018 21:40,1.13172,103.4227,0.3800001,10.42759,0.0,3.105641,5.291827,1018.31,5.36,20.6,6.919999,17.14184,0.000146513
7050,07/07/2018 22:00,2.269608,199.2899,0.3850476,10.51477,0.0,3.091038,5.851187,1018.31,5.36,20.6,6.920468,17.56976,0.0
7051,07/07/2018 22:20,0.250855,21.10154,0.3846626,10.59,0.0,3.081093,4.993407,256.4968,5.36,20.6,6.936772,20.23838,0.0
7052,07/07/2018 22:40,0.0,0.0,0.3800001,10.53947,0.0,0.4823667,2.640325,0.0,5.36,20.6,6.940001,20.96257,0.0
7053,07/07/2018 23:00,0.1288318,11.58436,0.3800001,10.43167,0.0,0.03,2.244281,0.0,5.358531,20.6,6.92393,20.93028,0.0
7054,07/07/2018 23:20,0.0,0.0,0.3800001,10.34889,0.0,0.03,1.729273,0.0,5.251685,20.6,6.92028,20.95901,0.0
7055,07/07/2018 23:40,0.4296709,35.34512,0.400206,10.14355,0.0,0.06372234,1.008017,0.0,4.372544,20.6,6.919999,20.88945,0.0
7056,08/07/2018 00:00,127.7673,13793.25,0.8289696,8.491063,0.0,3.037507,0.1855392,0.0,4.339647,20.57391,6.918297,20.78338,0.0
7057,08/07/2018 00:20,92.10773,9947.635,3.572158,6.533037,0.0,3.446622,0.782602,3175.996,4.693006,20.51765,6.954092,18.84181,0.0
7058,08/07/2018 00:40,27.21969,2895.792,3.481397,7.439175,0.0,3.289494,1.614964,3340.026,4.874885,20.5,6.992546,17.66017,0.0
7059,08/07/2018 01:00,1.584755,147.9474,0.6184393,9.244925,0.0,3.411447,3.124385,1022.431,4.88,20.5,6.934524,16.52746,0.0
7060,08/07/2018 01:20,1.571835,137.8069,0.3699999,9.50724,0.0,3.421896,4.307137,1018.31,4.88,20.5,6.930231,16.96434,0.0
7061,08/07/2018 01:40,2.01489,192.1393,0.3699999,9.593646,0.0,3.303976,5.256317,1018.31,4.88,20.5,6.936881,17.52182,0.0
7062,08/07/2018 02:00,1.513771,136.4489,0.379168,9.671103,0.0,3.316976,5.795382,837.1115,4.88,20.5,6.949998,19.22045,0.0
7063,08/07/2018 02:20,0.1288885,10.6847,0.4354645,9.726248,0.0,2.198103,3.487204,0.0,4.88,20.5,6.935082,20.81501,0.0
7064,08/07/2018 02:40,0.0,0.0,0.3937936,9.729998,0.0,0.1029651,2.424677,0.0,4.863978,20.5,6.940967,20.83657,0.0
7065,08/07/2018 03:00,0.5101494,45.18628,0.39715,9.662801,0.0,0.0765919,1.419271,0.0,4.315876,20.5,6.924787,20.74622,0.0
7066,08/07/2018 03:20,64.19636,6687.629,0.4599935,8.768925,0.001818,3.28674,0.1284621,0.0,4.23254,20.49202,6.910001,20.71146,0.0
7067,08/07/2018 03:40,60.8613,6573.021,2.840138,7.18848,0.0,3.45944,0.6361095,1957.412,4.466374,20.4,6.937102,19.95971,0.0
7068,08/07/2018 04:00,36.63435,3884.591,2.904946,7.819285,0.0,3.455022,1.922492,2732.968,4.616998,20.4,6.966761,17.23014,0.0
7069,08/07/2018 04:20,1.423734,129.6794,0.7272183,9.296607,0.0,3.550449,3.334639,1105.299,4.64,20.4,6.925225,16.67645,0.0
7070,08/07/2018 04:40,1.523305,144.4122,0.43,9.640674,0.0,3.594878,4.421425,1018.31,4.64,20.4,6.936132,17.57088,0.0
7071,08/07/2018 05:00,2.00897,186.0565,0.43,9.745261,0.0,3.604701,5.465098,1018.31,4.64,20.4,6.940001,18.22246,0.0
7072,08/07/2018 05:20,1.88904,159.3847,0.4380146,9.742921,0.0,3.604942,5.997205,1018.31,4.64,20.4,6.946347,18.49468,0.0
7073,08/07/2018 05:40,1.008696,104.6283,0.4453509,9.847217,0.0,3.591175,5.578475,480.6624,4.639398,20.4,6.96,19.53546,0.0
7074,08/07/2018 06:00,0.0,0.0,0.4228671,9.971312,0.0,2.375156,3.044639,0.0,4.63684,20.4,6.96,20.72692,0.0
7075,08/07/2018 06:20,0.128931,11.58681,0.3987941,9.988444,0.0,0.04,2.185873,0.0,4.486245,20.4,6.944552,20.69362,0.0
7076,08/07/2018 06:40,79.10601,8318.574,0.8691252,9.464109,0.0,1.156907,0.5009524,738.9719,4.340732,20.4,6.933751,19.47294,0.0
7077,08/07/2018 07:00,50.97836,5505.663,2.021424,8.800695,0.0,3.524742,2.163558,2109.689,4.502473,20.38124,6.919999,17.47853,0.0
7078,08/07/2018 07:20,2.246385,226.0226,0.9986438,9.771944,0.0,3.549085,2.834136,1071.538,4.526251,20.30381,6.904738,16.9619,0.0
7079,08/07/2018 07:40,50.96315,5460.543,0.44,10.3208,0.0,3.619797,2.718691,251.0249,4.144418,20.39693,6.900001,19.65928,0.0
7080,08/07/2018 08:00,177.427,19162.11,3.38973,9.005511,0.0,3.137207,0.8685316,2177.191,4.536311,20.29174,6.920178,18.0291,0.000141243
7081,08/07/2018 08:20,45.45609,4885.849,4.203458,9.465023,0.0,2.905304,1.80895,3054.095,4.83422,20.3,6.938794,17.23287,0.005328545
7082,08/07/2018 08:40,1.381919,128.2077,0.741787,11.31937,0.0,3.070081,3.125652,1090.792,4.849999,20.3,6.878346,16.39953,0.004475123
7083,08/07/2018 09:00,1.284022,124.8793,0.43,11.84593,0.0,3.09094,4.756402,1018.31,4.849999,20.3,6.904665,17.25893,0.001390744
7084,08/07/2018 09:20,1.638227,169.0512,0.43,11.99064,0.0,3.091381,5.822923,1018.31,4.849999,20.3,6.916227,17.86285,0.000574499
7085,08/07/2018 09:40,1.138313,101.2576,0.4401248,12.07617,0.0,3.080986,6.391824,1018.31,4.849999,20.33187,6.935811,18.38285,0.0
7086,08/07/2018 10:00,0.0,0.0,0.4978556,12.1577,0.0,3.02128,5.216701,175.0533,4.849999,20.4,6.94827,19.62051,0.0
7087,08/07/2018 10:20,1.273176,126.5279,0.4874104,12.22619,0.0,0.567031,3.669379,211.57,4.849999,20.47604,6.933862,19.45278,0.0
7088,08/07/2018 10:40,0.882144,87.61703,0.44,12.21951,0.0,2.497739,4.636213,949.4354,4.732141,20.40055,6.913779,17.81661,0.0
7089,08/07/2018 11:00,0.5162613,44.27241,0.4424645,12.29722,0.0,2.828031,3.722641,0.0,4.34002,20.4542,6.932868,19.75432,0.0
7090,08/07/2018 11:20,0.7586533,67.3559,0.446148,12.2424,0.0,2.771135,1.807219,0.0,4.339999,20.5,6.917766,19.92759,0.0
7091,08/07/2018 11:40,67.62164,7289.374,0.4886725,12.03849,0.0,3.06873,0.3314774,0.0,4.358939,20.5,6.900001,20.03367,0.0
7092,08/07/2018 12:00,258.0228,27866.46,5.557614,10.40228,0.0,2.665541,0.3511381,1549.578,4.989663,20.40063,6.961062,18.58746,0.001011963
7093,08/07/2018 12:20,135.2018,14582.81,13.13605,9.527493,0.0,2.339766,1.60012,3773.623,5.520876,20.4,7.075591,17.27467,0.03579096
7094,08/07/2018 12:40,5.138355,489.6523,9.917719,11.07251,0.0,2.379462,1.843444,2646.694,5.630169,20.4,7.012228,16.06406,0.1025783
7095,08/07/2018 13:00,1.777283,165.1497,5.054014,12.69481,0.26654,2.434737,1.964765,2322.893,5.629999,20.46229,6.902027,15.87552,0.1515041
7096,08/07/2018 13:20,3.024162,270.2792,1.946184,13.9735,0.6540514,2.44548,2.280895,1857.633,5.629999,20.5,6.823943,15.45308,0.1427561
7097,08/07/2018 13:40,0.8852426,74.77047,0.6435755,15.20127,0.2318079,2.131876,1.8845,358.609,5.629999,20.5,6.781949,16.4655,0.02699303
7098,08/07/2018 14:00,0.1288033,10.69697,0.7012724,15.85616,0.0,0.2916406,0.3629586,0.0,5.629999,20.66965,6.794795,18.84524,0.0
7099,08/07/2018 14:20,0.1289167,11.25002,0.7086303,15.94591,0.0,0.03,0.550675,0.0,5.561327,20.72527,6.799006,19.56704,0.0
7100,08/07/2018 14:40,0.0,0.0,0.6261436,15.98614,0.0,0.03,1.048198,0.0,4.58766,20.78844,6.800002,19.77674,0.0
7101,08/07/2018 15:00,160.3746,16928.14,0.7289673,15.51102,0.0,0.5291806,1.101668,0.0,4.007698,20.7464,6.810369,19.97327,0.0
7102,08/07/2018 15:20,95.55147,10319.56,5.818553,12.27794,0.004592,2.732414,0.937116,2971.427,4.410155,20.7,6.896117,18.98889,0.007706559
7103,08/07/2018 15:40,36.61246,3914.305,6.592792,12.38026,0.0456244,2.854374,1.582491,3768.492,4.594172,20.70929,6.952205,18.1469,0.05108957
7104,08/07/2018 16:00,2.2641,194.9677,1.705554,14.53579,0.05144077,2.958837,2.132751,2259.003,4.603246,20.8,6.880776,17.70301,0.05787674
7105,08/07/2018 16:20,3.644829,337.8195,0.5732377,15.88458,0.0,2.938657,2.433366,599.2962,4.599999,20.8,6.87,18.54591,0.01174384
7106,08/07/2018 16:40,0.257734,21.69997,0.5413475,15.90255,0.0,1.602093,0.6858877,0.0,4.599999,20.8,6.87,19.62669,0.0
7107,08/07/2018 17:00,0.337379,30.10069,0.5422977,16.04845,0.0,0.041248,0.6580647,0.0,4.436322,20.8,6.875804,19.92342,0.0
7108,08/07/2018 17:20,0.0,0.0,0.6325797,16.26802,0.0,0.02817058,0.4729148,0.0,3.752346,20.8,6.89,20.18552,0.0
7109,08/07/2018 17:40,1.002284,92.03927,0.7719847,14.84775,1.211366,2.666266,0.6080106,0.0,3.509923,20.8,6.89,20.46881,0.0
7110,08/07/2018 18:00,57.02244,6040.133,0.7054514,13.76345,3.156676,3.852905,0.7060058,0.0,3.539277,20.8,6.89,20.6699,0.0
7111,08/07/2018 18:20,129.9407,14033.6,3.808966,11.73292,0.01361834,3.403889,1.062141,2362.622,3.885394,20.8,6.924075,19.66948,0.0
7112,08/07/2018 18:40,62.40541,6721.326,6.045102,11.43008,0.006019165,3.118077,1.466671,4060.973,4.157456,20.8,6.996922,18.28008,0.01654505
7113,08/07/2018 19:00,1.887505,166.6719,1.702469,13.65909,0.2430091,3.240293,2.183818,1980.991,4.194283,20.8,6.931451,17.80783,0.01473714
7114,08/07/2018 19:20,1.379694,121.1178,0.5600001,14.65533,0.0,3.276722,2.317588,466.6156,4.19,20.8,6.919848,18.31669,0.002569424
7115,08/07/2018 19:40,0.1303475,10.66149,0.5600001,14.38362,0.0,2.24625,0.4578818,0.0,4.19,20.8,6.919999,20.1982,0.0
7116,08/07/2018 20:00,0.1289025,10.70569,0.5602071,14.33167,0.0,0.051735,0.4481392,0.0,4.129049,20.8,6.920215,20.53395,0.0
7117,08/07/2018 20:20,0.2212915,21.15503,0.6938161,14.37412,0.0,0.03843466,0.5182458,0.0,3.654387,20.8,6.94415,20.79163,0.0
7118,08/07/2018 20:40,1.219045,104.0042,0.8887581,12.94688,0.754908,3.141581,0.6173533,0.0,3.51,20.8,6.949998,20.46743,0.0
7119,08/07/2018 21:00,69.438,7189.413,0.8071502,12.15454,0.036013,3.808768,0.6837217,0.0,3.536647,20.8,6.949998,20.54882,0.0
7120,08/07/2018 21:20,150.4872,16252.61,3.956475,10.16607,0.0101719,3.473471,0.8224379,1754.611,3.943349,20.70842,6.979701,19.51605,6.389939e-05
7121,08/07/2018 21:40,64.75722,6895.745,7.044709,9.459064,0.0,3.162488,1.033509,4060.973,4.251289,20.7,7.047644,18.41227,0.004928589
7122,08/07/2018 22:00,2.542175,215.9826,3.474124,11.14218,0.04789915,3.200108,1.648953,3505.525,4.295334,20.7,7.008901,18.47864,0.02487425
7123,08/07/2018 22:20,2.264002,201.8201,0.7815886,12.86414,0.009248351,3.199627,2.604348,899.2559,4.299085,20.7,6.955889,19.20895,0.003398741
7124,08/07/2018 22:40,0.0,0.0,0.6030081,13.08319,0.0,2.291133,0.6967452,0.0,4.3,20.7,6.949998,20.8281,0.0
7125,08/07/2018 23:00,0.0,0.0,0.6339893,13.11337,0.0,0.05999999,0.4034502,0.0,4.164116,20.7,6.955615,20.91762,0.0
7126,08/07/2018 23:20,0.3830835,31.33407,0.8308007,13.12991,0.0,0.04886999,0.5187836,0.0,3.632248,20.7,6.963051,20.58639,0.0
7127,08/07/2018 23:40,0.8876185,82.65656,0.9714336,11.64155,0.02005215,3.098367,0.6194979,0.0,3.51,20.7,6.980001,20.61543,0.0
7128,09/07/2018 00:00,1.577724,131.8728,0.9252608,10.69769,0.0171864,3.88676,0.6780759,0.0,3.51,20.7,6.980001,20.11997,0.0
7129,09/07/2018 00:20,132.9339,14356.86,2.317912,9.328865,0.0,3.593709,0.789261,941.4328,3.727109,20.7,6.984576,20.16573,0.0
7130,09/07/2018 00:40,65.05125,7025.536,5.971499,8.39695,0.08444183,3.246507,1.369345,4060.973,3.998517,20.7,7.036386,18.47331,0.0
7131,09/07/2018 01:00,3.77472,346.9809,2.493176,10.2949,0.08390324,3.325979,2.116998,2233.5,4.064687,20.7,7.007096,17.75554,0.00021387
7132,09/07/2018 01:20,3.403105,297.2697,0.6688141,11.42651,0.0,3.373478,2.877952,652.4776,4.066122,20.7,6.989648,18.60092,1.102757e-06
7133,09/07/2018 01:40,0.0,0.0,0.6336129,11.20002,1.293728,3.133071,1.043283,0.0,4.07,20.7,6.985724,20.73028,0.0
7134,09/07/2018 02:00,0.2513383,20.46531,0.593055,11.23031,0.0,0.5401143,0.299651,0.0,4.059572,20.7,6.975443,20.85081,0.0
7135,09/07/2018 02:20,0.0,0.0,0.7440143,11.15522,0.0,0.04936383,0.4237484,0.0,3.737207,20.7,6.980104,20.68383,0.0
7136,09/07/2018 02:40,0.5070544,42.06251,0.8743089,9.866187,0.0,2.870474,0.5439902,0.0,3.509113,20.7,6.995005,19.62238,0.0
7137,09/07/2018 03:00,0.7576392,63.18559,0.7824098,8.955522,0.0,3.879428,0.633945,0.0,3.5,20.7,7.009617,19.96137,0.0
7138,09/07/2018 03:20,58.8666,6352.425,1.407981,8.031775,0.0,3.805046,0.6923569,332.34,3.577107,20.68957,7.004544,19.85836,0.0
7139,09/07/2018 03:40,51.74822,5588.809,4.068318,7.35188,0.02630485,3.477246,1.841202,3116.836,3.765477,20.60061,7.0186,18.51728,0.0
7140,09/07/2018 04:00,2.939207,277.2177,2.312915,8.639984,0.03179517,3.495782,2.681949,1402.686,3.81988,20.6,7.018654,17.75064,0.0
7141,09/07/2018 04:20,2.646763,234.889,0.6379552,9.533772,0.0,3.601936,2.927864,669.5682,3.82,20.6,6.995308,18.16452,0.0
7142,09/07/2018 04:40,0.9019489,74.60496,0.6063794,9.463511,0.0,3.546729,1.564193,102.2531,3.82,20.6,6.990602,20.11533,0.0
7143,09/07/2018 05:00,0.3320668,29.3187,0.6160549,9.270003,0.0,0.8333918,0.2703693,0.0,3.82,20.6,6.995456,20.67953,0.0
7144,09/07/2018 05:20,0.0,0.0,0.7513273,9.046782,0.0,0.056226,0.3466114,0.0,3.661306,20.6,6.999715,20.63884,0.0
7145,09/07/2018 05:40,1.011207,84.89774,0.9382183,7.976934,0.06589908,3.015316,0.4713352,0.0,3.51,20.6,7.006759,20.48454,0.0
7146,09/07/2018 06:00,1.759869,149.5975,0.8908885,7.29769,0.0,3.851173,0.5860666,0.0,3.51,20.6,7.01529,20.38977,0.0
7147,09/07/2018 06:20,55.68835,5996.649,1.315567,6.652491,0.0,3.780659,0.6574756,0.0,3.56878,20.6,7.0,20.12896,0.0
7148,09/07/2018 06:40,81.9406,8849.584,4.274417,5.804339,0.0,3.489223,1.560432,2806.31,3.803869,20.52876,7.023647,18.78739,0.0
7149,09/07/2018 07:00,23.60083,2513.664,4.10715,6.837693,0.01626134,3.277438,2.129699,2093.478,3.954373,20.47781,7.040269,18.26756,0.0
7150,09/07/2018 07:20,2.69825,242.0086,0.8885495,8.348726,0.0,3.419171,3.050539,831.0356,3.958174,20.5,6.994676,18.06527,0.0
7151,09/07/2018 07:40,0.750255,61.02189,0.6888798,8.657428,0.0,3.323908,2.123116,193.5883,3.96,20.5,6.989999,20.60722,0.0
7152,09/07/2018 08:00,0.0,0.0,0.6922468,8.63882,0.0,1.586146,0.3336597,0.0,3.956324,20.56897,6.989999,20.93341,0.0
7153,09/07/2018 08:20,0.1288033,10.48595,0.6899998,8.665737,0.0,0.06482682,0.3362401,0.0,3.854673,20.6,6.989999,20.90869,0.0
7154,09/07/2018 08:40,0.3718615,33.94998,0.6503595,8.226134,0.0978435,1.110277,0.4475848,0.0,3.525421,20.6,6.989999,20.74843,0.0
7155,09/07/2018 09:00,0.8876635,76.16426,0.8763217,7.154695,0.2552611,3.940094,0.5678883,0.0,3.51,20.6,7.000433,20.38668,0.0
7156,09/07/2018 09:20,1.0106,85.86633,1.118033,6.679994,0.001751165,3.920218,0.6472664,0.0,3.51,20.6,7.025435,20.2253,0.0
7157,09/07/2018 09:40,124.7438,13450.35,2.064214,6.044857,0.01721025,3.785695,0.6859213,0.0,3.623826,20.58082,7.013879,20.425,0.0
7158,09/07/2018 10:00,148.7583,16065.9,10.36431,4.600743,0.04304625,3.327918,1.008334,1954.971,4.095283,20.5,7.070256,19.1786,0.003295308
7159,09/07/2018 10:20,2.605329,228.2779,13.64288,4.951046,0.0,3.138396,1.778635,3318.893,4.269675,20.5,7.087003,17.94605,0.04059624
7160,09/07/2018 10:40,3.276282,286.8472,6.687765,7.631826,0.014256,3.211225,1.739649,2849.211,4.270221,20.57894,7.058174,17.41949,0.1414001
7161,09/07/2018 11:00,3.715623,353.7095,2.885023,9.53774,0.253422,3.226874,1.908154,2404.392,4.265004,20.66014,6.969359,17.23911,0.1520357
7162,09/07/2018 11:20,2.321404,203.7852,0.8482729,11.17027,0.123336,3.241336,2.67575,734.7939,4.260001,20.7,6.940001,17.49109,0.03884455
7163,09/07/2018 11:40,0.2493902,22.26073,0.9829221,15.47317,0.0,2.322879,1.099462,0.0,4.260001,20.7136,6.940001,19.22258,0.0
7164,09/07/2018 12:00,0.008415001,0.08997318,0.9266454,14.39496,0.0,0.02,0.7088659,0.0,4.208988,20.94191,6.945876,19.83149,0.0
7165,09/07/2018 12:20,16.22976,1725.996,0.8327972,13.9017,0.0,0.03044315,0.5120845,0.0,3.710044,20.94959,6.950279,20.06075,0.0
7166,09/07/2018 12:40,158.9448,17166.04,3.542645,12.22402,0.0,1.951938,0.5800586,332.0362,3.842845,20.82342,6.982767,19.78172,0.000331074
7167,09/07/2018 13:00,36.06813,3874.697,9.651662,9.979647,0.0,3.297112,1.576496,3752.143,4.08109,20.8,7.051172,18.6099,0.02389271
7168,09/07/2018 13:20,2.873794,233.2052,5.666419,11.87779,0.01175065,3.379734,1.749924,3092.236,4.095692,20.88312,6.996009,17.84534,0.08895788
7169,09/07/2018 13:40,1.405024,140.6362,1.149658,14.35036,0.006475,3.405483,2.847039,1213.327,4.091166,20.98915,6.945419,17.94282,0.03822441
7170,09/07/2018 14:00,0.730115,60.41552,0.5424561,14.79691,0.0,3.335114,1.79834,123.286,4.089999,21.0,6.950034,19.4945,0.00135274
7171,09/07/2018 14:20,0.03674835,1.715854,0.2039115,14.76548,0.0,0.7773436,0.4012062,0.0,4.072071,21.06823,6.955663,19.78691,0.0
7172,09/07/2018 14:40,0.0,0.0,0.2535871,15.36876,0.0,0.01,0.5003939,0.0,3.687292,21.16013,6.975368,20.18577,0.0
7173,09/07/2018 15:00,0.63661,62.14589,0.3122156,14.73461,0.0,2.070801,0.5426102,0.0,3.51,21.1034,6.979666,20.32687,0.0
7174,09/07/2018 15:20,91.61115,9890.044,0.4239074,13.42842,0.0,3.758211,0.6608884,0.0,3.626168,21.2,6.970572,20.48405,0.0
7175,09/07/2018 15:40,60.00093,6417.974,4.557799,11.04678,0.0,3.48022,1.178039,2972.515,3.876848,21.2,7.021336,19.10787,0.002034184
7176,09/07/2018 16:00,5.057036,467.9912,2.89315,12.31515,0.06606027,3.514592,1.87165,3243.287,3.916289,21.2,7.010869,17.97684,0.02885219
7177,09/07/2018 16:20,2.778983,238.7083,0.4683088,14.57448,0.0240325,3.555286,2.611121,897.8859,3.915526,21.2709,6.985193,18.9336,0.004965441
7178,09/07/2018 16:40,0.1290725,10.95795,0.1810665,15.08395,0.0,2.716979,0.9674844,0.0,3.910277,21.3,6.989252,19.68321,0.0
7179,09/07/2018 17:00,0.1291008,10.57866,0.18,15.44833,0.0,0.02964566,0.4125101,0.0,3.910001,21.3,6.989999,20.1494,0.0
7180,09/07/2018 17:20,0.1288175,10.93743,0.2300405,15.42973,0.0,0.01,0.6524611,0.0,3.75046,21.3,6.989999,20.34897,0.0
7181,09/07/2018 17:40,1.27321,113.285,0.3746989,14.61873,0.0,1.032352,0.5896398,0.0,3.50817,21.3,6.989999,20.58532,0.0
7182,09/07/2018 18:00,62.53693,6698.077,0.4315955,13.04354,0.0,3.893338,0.6593115,0.0,3.557959,21.3,7.000177,20.69603,0.0
7183,09/07/2018 18:20,124.8573,13484.59,4.171784,10.87342,0.0,3.496716,0.8614222,1956.661,3.898142,21.3,7.054834,19.09994,0.002067681
7184,09/07/2018 18:40,3.735871,316.0153,5.679385,10.67449,0.0,3.38871,1.524894,3867.655,4.028327,21.3,7.098683,18.12014,0.0600578
7185,09/07/2018 19:00,2.334923,195.6158,1.847508,13.1869,0.008359915,3.475429,2.038353,2698.073,4.028033,21.3,7.009641,18.10992,0.06466084
7186,09/07/2018 19:20,2.516256,242.9692,0.3765981,15.07973,0.0,3.481714,2.40882,443.6205,4.03,21.3,6.989999,19.4019,0.004968707
7187,09/07/2018 19:40,0.1288742,10.81922,0.24,15.31098,0.0,2.430783,0.3302123,0.0,4.03,21.3,6.994121,20.66411,0.0
7188,09/07/2018 20:00,0.0,0.0,0.3093664,15.15003,0.0,0.016033,0.4402113,0.0,3.86481,21.3,7.001459,20.74588,0.0
7189,09/07/2018 20:20,0.6806252,58.43731,0.4209418,15.06904,0.0,0.04432485,0.5688514,0.0,3.511197,21.3,7.005181,20.48638,0.0
7190,09/07/2018 20:40,46.19111,4969.069,0.5057806,13.44279,0.0,3.93951,0.6683625,0.0,3.518611,21.2943,6.990254,20.24182,0.0
7191,09/07/2018 21:00,154.6183,16698.78,3.207141,11.60994,0.0,3.59268,0.7549793,738.4139,3.906456,21.18429,7.025621,20.07348,0.000810818
7192,09/07/2018 21:20,38.3688,4089.61,6.659743,9.931977,0.0,3.222434,1.358933,4060.973,4.150082,21.10886,7.098933,18.25833,0.02138167
7193,09/07/2018 21:40,3.454494,295.3928,2.654916,12.49403,0.010766,3.359926,1.790066,3056.65,4.15743,21.12209,7.027211,17.24372,0.07225414
7194,09/07/2018 22:00,2.516781,221.6305,0.5585272,14.45658,0.0,3.36,2.695594,836.7975,4.151944,21.2,6.989999,18.21276,0.0173477
7195,09/07/2018 22:20,0.3789796,30.81086,0.31,14.92337,0.0,3.246122,0.6641248,0.0,4.150001,21.19158,6.976967,20.76518,0.0
7196,09/07/2018 22:40,0.0,0.0,0.2510635,15.06204,0.0,0.01712883,0.4560143,0.0,4.147277,21.1,7.0,20.82909,0.0
7197,09/07/2018 23:00,0.1303758,10.49347,0.25,15.09743,0.0,0.0,0.5521372,0.0,4.085594,21.1,7.0,20.80853,0.0
7198,09/07/2018 23:20,0.50116,43.53869,0.4515997,14.82279,0.0,0.0266554,0.6527298,0.0,3.6332,21.1,7.0,20.69895,0.0
7199,09/07/2018 23:40,144.2297,15496.72,1.484688,12.56768,0.0,3.548528,0.7118874,0.0,3.735059,21.1,7.012299,19.72725,0.0
7200,10/07/2018 00:00,52.34053,5584.397,4.385068,10.12161,0.0,3.332374,1.174516,3580.783,4.028136,21.1,7.075396,18.71695,0.003768838
7201,10/07/2018 00:20,2.360968,211.9499,2.146731,11.56578,0.0,3.401125,2.019349,2766.678,4.050292,21.1,7.040641,18.54174,0.01000668
7202,10/07/2018 00:40,2.620183,227.5333,0.3028455,13.48344,0.0,3.438679,2.638534,611.925,4.05,21.1,7.019999,19.44226,0.000221065
7203,10/07/2018 01:00,0.0,0.0,0.2695289,13.34767,0.0,3.28096,0.7584789,0.0,4.05,21.1,7.019999,20.77313,0.0
7204,10/07/2018 01:20,0.108871,8.869217,0.24,13.25218,0.0,0.7796792,0.3863629,0.0,4.04376,21.1,7.019999,20.73134,0.0
7205,10/07/2018 01:40,0.0,0.0,0.24,13.11449,0.0,0.01816842,0.5145426,0.0,3.713462,21.1,7.019999,20.76344,0.0
7206,10/07/2018 02:00,1.197566,105.5325,0.3075863,12.14618,0.0,2.064887,0.6284736,0.0,3.5,21.1,7.019999,20.52502,0.0
7207,10/07/2018 02:20,27.02134,2910.785,0.4268459,11.08643,0.0,3.826217,0.6924869,0.0,3.522815,21.1,7.019999,20.6294,0.0
7208,10/07/2018 02:40,62.20904,6689.106,2.337032,9.504534,0.0,3.622132,1.175378,2103.845,3.689064,21.00356,7.040063,18.98673,0.0
7209,10/07/2018 03:00,2.527418,227.7089,2.089032,10.11389,0.0,3.551861,2.442279,1891.277,3.758407,21.0,7.064456,17.69083,0.0
7210,10/07/2018 03:20,2.517411,231.5341,0.2885451,11.45573,0.0,3.684175,3.098405,618.5876,3.75987,21.0,7.044641,19.29816,0.0
7211,10/07/2018 03:40,1.268203,107.1885,0.24,11.46271,0.0,3.635629,1.487189,124.6595,3.76,21.0,7.031363,19.9394,0.0
7212,10/07/2018 04:00,0.128832,10.54505,0.24,11.40205,0.0,1.680241,0.2703183,0.0,3.753722,20.97247,7.035656,20.65515,0.0
7213,10/07/2018 04:20,0.7465725,63.05212,0.2404695,11.36226,0.0,0.05009409,0.3865156,0.0,3.58264,20.92468,7.054538,20.71086,0.0
7214,10/07/2018 04:40,0.764115,62.58867,0.3204974,10.18453,0.0,3.936401,0.5214212,0.0,3.5,21.0,7.04,20.5581,0.0
7215,10/07/2018 05:00,26.28581,2809.355,0.4120767,9.807386,0.0,3.920621,0.6240141,0.0,3.516164,20.9883,7.050152,20.66835,0.0
7216,10/07/2018 05:20,58.73722,6343.62,1.381098,8.768175,0.0,3.755092,0.9806528,1169.522,3.666464,20.9,7.045232,19.12687,0.0
7217,10/07/2018 05:40,7.870019,804.4936,1.957228,8.727034,0.0525665,3.528479,2.089172,2264.191,3.757795,20.9,7.074317,18.23008,0.0
7218,10/07/2018 06:00,1.009206,87.63942,0.2795335,10.26488,0.0,3.684834,3.551196,633.5124,3.751699,20.9,7.045232,19.99487,0.0
7219,10/07/2018 06:20,1.633029,146.0328,0.25,10.31407,0.0,3.707159,2.122838,197.7017,3.757792,20.9,7.059061,20.83946,0.0
7220,10/07/2018 06:40,0.0,0.0,0.25,10.24,0.0,2.545246,0.4030852,0.0,3.754864,20.9,7.048004,20.74918,0.0
7221,10/07/2018 07:00,0.128945,11.03976,0.25,10.14356,0.0,0.03194984,0.3554317,0.0,3.649262,20.9,7.070001,20.77107,0.0
7222,10/07/2018 07:20,1.019625,89.29526,0.297319,9.288984,0.0,2.971754,0.4359085,0.0,3.506348,20.9,7.054849,20.33023,0.0
7223,10/07/2018 07:40,1.765409,168.7903,0.4694785,8.607061,0.0,3.948873,0.562806,0.0,3.50091,20.9,7.055158,20.62732,0.0
7224,10/07/2018 08:00,195.9994,21167.94,2.169315,7.54328,0.0,3.600963,0.6472747,132.2139,3.856568,20.76962,7.070001,20.18445,3.00967e-05
7225,10/07/2018 08:20,69.16087,7408.758,6.102538,6.148112,0.0,2.921403,1.620342,3396.532,4.224132,20.7,7.143821,17.86433,0.009863636
7226,10/07/2018 08:40,1.902032,169.2111,1.957996,8.669822,0.020521,3.239038,2.06099,2306.74,4.240108,20.7,7.052325,17.65671,0.02444016
7227,10/07/2018 09:00,1.358819,122.9704,0.3400107,10.38992,0.0,3.255226,2.479585,473.3388,4.239999,20.7,7.009997,17.53927,0.006019659
7228,10/07/2018 09:20,0.0,0.0,0.255161,10.64063,0.0,2.906403,0.5537997,0.0,4.239999,20.71774,7.005054,20.10585,0.0
7229,10/07/2018 09:40,0.0,0.0,0.1803065,10.67969,0.0,0.0631771,0.6059042,0.0,4.128965,20.77243,7.019897,20.19893,0.0
7230,10/07/2018 10:00,0.6310765,53.68456,0.18,10.61631,0.0,0.02,0.6334023,0.0,3.619923,20.71781,7.019999,20.06326,0.0
7231,10/07/2018 10:20,0.6459006,61.85854,0.3751127,9.587423,0.0,2.855258,0.604298,0.0,3.502934,20.7,7.019999,19.81001,0.0
7232,10/07/2018 10:40,117.7783,12715.44,1.827543,8.629399,0.0,3.792176,0.6873778,0.0,3.659732,20.7,7.027068,20.00822,0.0
7233,10/07/2018 11:00,90.99731,9792.286,7.70878,7.190825,0.0,3.316828,1.336929,2699.515,4.033267,20.7,7.088669,19.06628,0.005977301
7234,10/07/2018 11:20,2.552624,231.4041,18.01867,4.826729,0.0,3.052452,1.715225,3114.849,4.08953,20.7,7.086111,17.3925,0.09115546
7235,10/07/2018 11:40,1.991338,162.0915,2.42884,1.65837,0.05303913,3.295912,1.860139,2375.752,4.089925,20.76213,6.992251,17.1809,0.101196
7236,10/07/2018 12:00,2.263271,207.1433,2.0,7.772975,0.0731535,3.166206,3.613303,1024.133,4.089999,20.8,6.96,17.36172,0.03826043
7237,10/07/2018 12:20,0.7914108,63.05562,2.0,6.939407,0.0,3.093601,4.961848,1018.31,4.086352,20.87667,6.974547,18.11738,0.02855138
7238,10/07/2018 12:40,0.220385,19.82782,2.0,3.776817,0.0,3.15134,3.249918,22.47746,4.08022,20.9,6.995017,20.0641,0.000360647
7239,10/07/2018 13:00,0.0568265,6.808208,2.0,3.921438,0.0,1.1753,1.530756,0.0,4.080001,20.9,6.989493,20.26503,0.0
7240,10/07/2018 13:20,0.06444,8.763891,2.0,3.91317,0.0,0.158995,1.347747,0.0,3.803483,20.9,7.0,20.17132,0.0
7241,10/07/2018 13:40,165.7386,27023.31,1.967684,14.03917,0.0,1.642956,0.2248846,131.771,3.892067,20.82508,7.014095,20.17545,0.0
7242,10/07/2018 14:00,35.21077,5681.465,8.023817,11.95994,0.02735366,3.023643,1.357118,3971.072,4.115968,20.8,7.070001,18.15278,0.02049527
7243,10/07/2018 14:20,3.375238,447.6159,5.464438,13.76039,0.2563071,3.087266,1.779909,2987.127,4.127153,20.8,7.019273,17.42821,0.08323526
7244,10/07/2018 14:40,4.235351,534.7832,1.208851,16.09641,0.0093209,3.285527,2.529637,1463.546,4.120178,20.89315,6.953822,17.2581,0.0485538
7245,10/07/2018 15:00,0.2580174,34.14207,0.5815161,16.93146,0.0,3.038981,1.712034,78.43171,4.12,20.9,6.960505,18.8336,0.002251965
7246,10/07/2018 15:20,0.0,0.0,0.5114734,16.69692,0.0,1.021511,0.298536,0.0,4.085876,20.95389,6.976801,19.88152,0.0
7247,10/07/2018 15:40,7.915835,1153.406,0.479463,16.4865,0.0,0.05668275,0.4933385,0.0,3.661206,21.0,6.977119,19.86907,0.0
7248,10/07/2018 16:00,137.7338,18795.09,2.72951,14.94088,0.0,1.742958,0.488912,131.8013,3.761689,21.0,7.009121,19.72917,6.775842e-06
7249,10/07/2018 16:20,38.04004,5242.041,7.151526,12.67219,0.0,3.270758,1.316815,4058.337,4.004193,21.0,7.073225,17.82795,0.01637734
7250,10/07/2018 16:40,4.148989,496.2325,2.73734,15.15802,0.08411635,3.407572,1.870513,2954.636,4.016721,21.0,6.991435,17.6285,0.05483158
7251,10/07/2018 17:00,2.585025,324.001,0.2556512,16.8119,0.252684,3.406692,2.605983,915.1838,4.018138,21.0,6.949998,18.5741,0.01219603
7252,10/07/2018 17:20,0.4346993,40.25855,0.01781583,17.16274,0.0,3.306669,1.142831,0.0,4.02,21.0,6.964377,19.79788,0.0
7253,10/07/2018 17:40,0.1287465,14.70838,-0.01035183,16.95972,0.0,0.12433,0.3530527,0.0,4.009624,21.0,6.972528,20.14635,0.0
7254,10/07/2018 18:00,0.0,0.0,-0.07000001,16.68524,0.0,0.04,0.4628313,0.0,3.717471,21.0,6.980526,20.59052,0.0
7255,10/07/2018 18:20,0.7587925,90.55302,-0.01492025,15.63333,0.0,2.616092,0.5962918,0.0,3.51,21.0,6.97,20.38255,0.0
7256,10/07/2018 18:40,103.2992,15763.98,0.9024355,14.48394,0.1400263,3.743779,0.6815492,0.0,3.638044,21.0,6.974471,19.67344,0.0
7257,10/07/2018 19:00,98.29906,15142.92,6.246417,12.42371,0.0,3.378146,0.9989916,2971.305,3.997019,20.90626,7.042117,18.85872,0.01292162
7258,10/07/2018 19:20,3.402396,356.7883,6.118002,13.1339,0.0,3.332385,1.667454,3705.657,4.060009,20.91037,7.0563,17.72554,0.08111322
7259,10/07/2018 19:40,2.388724,247.6143,1.660822,15.79212,0.30489,3.389949,2.070798,2243.964,4.061348,21.0,6.974881,18.46669,0.05162372
7260,10/07/2018 20:00,2.523112,216.8939,0.1591195,17.16995,0.0,3.406409,2.148562,425.4009,4.06,21.0,6.959356,19.71229,0.007014666
7261,10/07/2018 20:20,0.1289309,10.14788,0.03758508,17.17724,0.002908835,2.425034,0.3980127,0.0,4.06,20.97745,6.968067,20.60062,0.0
7262,10/07/2018 20:40,0.0,0.0,-0.01308241,16.91909,0.0,0.08919646,0.4431562,0.0,4.00099,20.9,6.972539,20.55736,0.0
7263,10/07/2018 21:00,0.5039433,42.14291,0.005898172,16.53492,0.0,0.03148115,0.5806253,0.0,3.593314,20.9,6.980531,20.24513,0.0
7264,10/07/2018 21:20,68.79506,6668.565,0.11,15.40464,0.1378984,2.852209,0.6765255,0.0,3.549146,20.9,6.97,19.67558,0.0
7265,10/07/2018 21:40,134.9148,13145.25,4.604508,12.63701,0.00528835,3.365524,0.873995,1550.686,3.902542,20.87104,7.020432,19.50942,0.0
7266,10/07/2018 22:00,10.526,914.0026,5.975604,12.28648,0.0,3.253608,1.421227,4060.973,4.089709,20.8,7.085791,18.28122,0.03311282
7267,10/07/2018 22:20,3.390312,290.0526,2.23778,14.54609,0.04474983,3.352287,2.093096,2413.127,4.085098,20.86947,7.019365,17.51855,0.04022446
7268,10/07/2018 22:40,2.390111,190.5575,0.0926529,16.30186,0.02726401,3.399296,2.37968,441.7142,4.080001,20.9,6.980528,19.82104,0.002716117
7269,10/07/2018 23:00,0.0,0.0,0.0,16.29686,0.0,1.809984,0.4151039,4.0896,4.080001,20.9,6.989469,20.71565,0.0
7270,10/07/2018 23:20,0.0,0.0,0.0,16.13142,0.0,0.04029717,0.4892089,4.0896,3.905891,20.80681,7.0,20.72682,0.0
7271,10/07/2018 23:40,0.8882149,70.7667,-0.04738375,15.50708,0.01782085,0.9242425,0.5792214,4.0896,3.526387,20.85124,6.983885,20.61166,0.0
7272,11/07/2018 00:00,7.714523,579.8097,0.0,14.36477,0.002241,3.961137,0.6778647,4.0896,3.51219,20.9,7.0,20.45562,0.0
7273,11/07/2018 00:20,114.3574,9436.708,1.137612,13.19739,0.0092115,3.659271,0.7307609,334.1326,3.722414,20.80151,7.0,19.56541,6.580527e-05
7274,11/07/2018 00:40,33.17089,2595.645,3.919939,11.70027,0.0,3.435369,1.579772,3956.772,3.916545,20.8,7.074702,18.33454,0.000565092
7275,11/07/2018 01:00,3.647032,259.7871,1.166654,13.79584,0.0,3.478836,2.545661,1532.164,3.928546,20.8,7.021164,17.90803,0.000544258
7276,11/07/2018 01:20,2.759402,168.2357,0.020192,14.69,0.004004,3.491476,2.559747,492.1371,3.923489,20.8,7.01438,19.3016,7.580493e-05
7277,11/07/2018 01:40,0.2582298,15.33221,-0.06271125,14.6378,0.0,2.767647,0.6746379,0.0,3.919999,20.8,7.024958,20.48293,0.0
7278,11/07/2018 02:00,0.0,0.0,-0.07000001,14.54909,0.0,0.03,0.3876589,0.0,3.89686,20.8,7.041297,20.55782,0.0
7279,11/07/2018 02:20,0.6309491,39.32405,-0.07000001,14.22417,0.0,0.03,0.4941192,0.0,3.561129,20.75675,7.032482,20.34194,0.0
7280,11/07/2018 02:40,0.7595866,49.88216,-0.002435415,13.02006,0.0,3.791335,0.6021581,0.0,3.5,20.7,7.023108,20.3446,0.0
7281,11/07/2018 03:00,50.97567,4304.174,0.3991,12.29648,0.004403,3.831049,0.676899,0.0,3.556453,20.7,7.026152,20.12922,0.0
7282,11/07/2018 03:20,49.60283,4166.713,2.560069,10.88065,0.001988665,3.76284,1.357905,2653.981,3.750805,20.7,7.05864,18.70464,0.0
7283,11/07/2018 03:40,4.530787,331.7244,1.127902,12.22826,0.2068689,3.620258,2.549254,1919.641,3.789872,20.7,7.032088,17.94594,0.0
7284,11/07/2018 04:00,2.264446,138.1826,0.0102165,13.2829,0.0,3.686291,2.938025,583.5919,3.79,20.7,7.03,20.10808,0.0
7285,11/07/2018 04:20,0.043435,1.510167,-0.05999999,13.25,0.0,3.576536,1.026751,0.0,3.79,20.7,7.03,20.57947,0.0
7286,11/07/2018 04:40,0.2154183,12.67815,-0.05999999,13.22671,0.0,0.2258716,0.4577601,0.0,3.783061,20.65196,7.045882,20.42583,0.0
7287,11/07/2018 05:00,0.4950285,27.4966,-0.05999999,13.05078,0.0,0.04,0.4452041,0.0,3.564285,20.62452,7.03,20.4653,0.0
7288,11/07/2018 05:20,1.417626,76.77162,-0.01856,12.24934,0.0,2.623724,0.5269603,0.0,3.5,20.7,7.030215,20.46016,0.0
7289,11/07/2018 05:40,32.90051,2320.382,0.2032171,11.44695,0.03832375,3.804138,0.6310133,0.0,3.528777,20.67331,7.030187,20.31568,0.0
7290,11/07/2018 06:00,81.44144,5592.995,1.773598,10.30532,0.2437526,3.591706,1.076573,1400.206,3.72137,20.6,7.054292,19.62253,0.0
7291,11/07/2018 06:20,4.652446,293.1831,1.671192,10.58944,0.0,3.51637,2.162213,2209.411,3.83536,20.6,7.055927,17.80166,0.0
7292,11/07/2018 06:40,1.977148,108.3346,0.01569159,12.04495,0.0,3.527306,3.406602,692.8281,3.838231,20.6,7.025096,18.68281,0.0
7293,11/07/2018 07:00,0.508474,29.25845,-0.07000001,12.15003,0.0,3.48349,2.072532,121.3527,3.839999,20.6,7.04,19.42514,0.0
7294,11/07/2018 07:20,0.2580743,13.703,-0.07000001,12.19,0.0,1.125068,0.4117994,0.0,3.834611,20.6,7.040633,20.60787,0.0
7295,11/07/2018 07:40,0.1288601,7.086932,-0.07000001,12.10971,0.0,0.04,0.3665799,0.0,3.700521,20.55744,7.040369,20.63655,0.0
7296,11/07/2018 08:00,1.071611,86.66813,-0.0401485,11.61959,0.0,1.670301,0.4537421,0.0,3.5,20.59042,7.031552,20.33476,0.0
7297,11/07/2018 08:20,18.01922,2452.933,0.0383975,10.91035,0.0,3.761539,0.574487,0.0,3.505083,20.6,7.03278,20.14216,0.0
7298,11/07/2018 08:40,161.4945,22150.8,1.93443,9.918491,0.0,3.543411,0.6657683,332.2909,3.840076,20.44423,7.069749,20.00842,0.0
7299,11/07/2018 09:00,27.96376,3780.632,6.393697,8.934233,0.0,3.214103,1.687638,3232.75,4.071186,20.4,7.112947,18.08443,0.01882542
7300,11/07/2018 09:20,3.996922,443.7018,3.230001,10.83705,0.00533,3.307093,1.957901,2509.157,4.074147,20.4,7.024087,17.58802,0.05816621
7301,11/07/2018 09:40,1.50996,174.2609,0.2147759,13.09058,0.00310725,3.34706,2.684997,795.9244,4.07,20.42786,6.965345,17.52455,0.01970178
7302,11/07/2018 10:00,0.0,0.0,0.0,13.5251,0.0,3.152237,1.149669,0.0,4.07,20.5,6.972344,19.53419,0.0
7303,11/07/2018 10:20,0.128945,13.53325,-0.04483208,13.48477,0.0,0.9635541,0.4345761,0.0,4.049982,20.5,6.973958,19.93026,0.0
7304,11/07/2018 10:40,0.0,0.0,-0.07000001,13.37389,0.0,0.04,0.5584927,0.0,3.775696,20.57554,6.980449,19.98855,0.0
7305,11/07/2018 11:00,0.5150226,51.91469,-0.01883499,12.86489,0.0,1.683535,0.6019384,0.0,3.51,20.52081,6.980001,20.21833,0.0
