,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
7306,11/07/2018 11:20,137.7016,18473.95,0.9429672,11.79843,0.0,3.77888,0.6911379,0.0,3.674267,20.46312,6.98039,20.2743,0.0
7307,11/07/2018 11:40,70.46119,9436.623,8.787135,9.695872,0.0,3.241963,1.285924,3174.696,4.044974,20.4,7.104609,18.64909,0.01795757
7308,11/07/2018 12:00,5.761399,636.078,6.583221,11.26826,0.009802001,3.289555,1.770015,3173.862,4.087745,20.48395,7.06323,17.75973,0.0879596
7309,11/07/2018 12:20,3.206089,340.7135,2.703914,13.48164,0.4558617,3.337642,1.824159,2547.25,4.089163,20.5,6.97619,16.94767,0.1149008
7310,11/07/2018 12:40,2.328892,235.2523,0.1953691,15.43298,0.0827844,3.355738,2.606067,853.2671,4.089999,20.51579,6.935721,17.98018,0.02996895
7311,11/07/2018 13:00,0.2481567,19.45591,-0.020014,15.81728,0.0,3.199974,0.773342,0.0,4.089999,20.60278,6.941475,19.34113,0.0
7312,11/07/2018 13:20,0.0,0.0,-0.0194225,15.93088,0.0,0.9816489,0.4853636,0.0,4.053896,20.70776,6.944028,19.99268,0.0
7313,11/07/2018 13:40,0.313446,32.43271,-0.06484509,15.93475,0.0,0.04,0.6389507,0.0,3.639316,20.72383,6.950383,20.26248,0.0
7314,11/07/2018 14:00,69.88254,7218.522,-0.01885299,15.29602,0.0,1.651579,0.6295969,0.0,3.553054,20.7,6.949998,20.2611,0.0
7315,11/07/2018 14:20,113.9508,11610.07,4.31162,12.8425,0.0,3.418868,0.8877714,1549.907,3.907436,20.7,7.010453,19.35668,0.000189136
7316,11/07/2018 14:40,7.88053,838.3473,6.207901,12.60293,0.0,3.301831,1.576761,3810.788,4.039231,20.7,7.050706,18.00108,0.04618581
7317,11/07/2018 15:00,3.724283,336.2969,2.087203,14.97804,0.1075134,3.390568,1.990589,2644.153,4.039907,20.74127,6.984431,17.5991,0.06523905
7318,11/07/2018 15:20,3.009852,188.6552,0.143038,16.45029,0.08411184,3.39,2.511173,701.8951,4.04,20.8,6.962369,19.16142,0.006749793
7319,11/07/2018 15:40,0.371645,23.90714,-0.06096709,16.73375,0.00262325,2.6746,0.9297142,0.0,4.04,20.80034,6.954847,19.77169,0.0
7320,11/07/2018 16:00,0.0,0.0,-0.06920142,16.86167,0.0,0.04846535,0.4738234,0.0,3.954686,20.8,6.97,20.1073,0.0
7321,11/07/2018 16:20,0.630155,45.39699,-0.07000001,16.86084,0.0,0.04,0.4969921,0.0,3.555641,20.87169,6.970885,20.38496,0.0
7322,11/07/2018 16:40,13.48455,1096.945,-0.00519225,15.54095,0.7763262,3.61398,0.6189461,0.0,3.504525,20.9,6.97,20.42714,0.0
7323,11/07/2018 17:00,179.6784,14417.3,2.623173,13.65118,0.0,3.570522,0.6903456,131.9902,3.88051,20.82809,7.014391,20.48473,0.0
7324,11/07/2018 17:20,40.09769,2850.9,6.955108,11.46903,0.0,3.142329,1.081902,4058.347,4.142889,20.8,7.107677,18.99285,0.008140328
7325,11/07/2018 17:40,3.512805,194.27,3.607895,13.57093,0.09571884,3.300397,1.653613,3647.05,4.154958,20.8,7.040686,17.63906,0.06834653
7326,11/07/2018 18:00,3.398268,155.6866,0.6016655,15.61112,0.0,3.311483,2.482152,1418.857,4.157861,20.8147,6.991664,17.97012,0.02421146
7327,11/07/2018 18:20,1.0093,52.60387,-0.018615,16.18485,0.0,3.309049,1.558564,210.7982,4.150001,20.89741,6.980752,20.33263,0.00078237
7328,11/07/2018 18:40,0.0,0.0,-0.05730125,16.33346,0.0,0.2926927,0.4099342,0.0,4.110912,20.9,6.999024,20.53474,0.0
7329,11/07/2018 19:00,0.1219042,5.38864,-0.07000001,16.14021,0.0,0.05,0.5090407,0.0,3.669481,20.9,7.0,20.45343,0.0
7330,11/07/2018 19:20,0.7662558,34.62945,-0.02267416,15.17385,0.0,2.65919,0.5897633,0.0,3.51,20.9,7.0,20.27611,0.0
7331,11/07/2018 19:40,123.8676,7477.859,0.463344,13.97857,0.723097,3.862092,0.6820035,0.0,3.653896,20.8267,7.002505,20.27678,0.0
7332,11/07/2018 20:00,222.7118,13444.04,4.350511,11.54516,0.0,3.172484,0.829626,2971.958,4.270614,20.7,7.069289,18.46969,0.004662777
7333,11/07/2018 20:20,3.208524,169.6075,5.275477,11.82696,0.0,3.017132,1.477453,4009.57,4.470226,20.7,7.108298,17.61579,0.05014558
7334,11/07/2018 20:40,2.138348,119.6492,1.856862,13.988,0.006103835,3.09192,1.934435,2673.575,4.47,20.7,7.035401,16.97643,0.06066987
7335,11/07/2018 21:00,2.087636,115.6729,0.02340326,15.3403,0.0,3.090129,2.415928,696.0225,4.47,20.7,6.989999,18.53054,0.009792894
7336,11/07/2018 21:20,0.0,0.0,-0.06346842,15.4556,0.0,2.263537,0.589888,0.0,4.47,20.7,6.989999,20.71139,0.0
7337,11/07/2018 21:40,0.0,0.0,-0.06715392,15.42596,0.0,0.2026875,0.4263139,0.0,4.276453,20.7,6.991045,20.63656,0.0
7338,11/07/2018 22:00,0.09056,5.660819,-0.07000001,15.13851,0.0,0.041388,0.5667621,0.0,3.667247,20.64965,6.996897,20.60216,0.0
7339,11/07/2018 22:20,60.18663,4140.721,-0.02356841,14.01367,0.0042625,2.5597,0.6756933,0.0,3.556347,20.67907,7.00937,20.23815,0.0
7340,11/07/2018 22:40,160.9834,11269.16,2.899185,11.41074,0.003078,3.443877,0.7790439,1753.11,3.941871,20.6,7.028214,19.22868,0.000782422
7341,11/07/2018 23:00,8.44145,523.4592,4.752582,10.85858,0.0,3.186398,1.187021,4060.973,4.128634,20.6,7.10967,18.1937,0.01006164
7342,11/07/2018 23:20,2.479647,152.9968,1.35445,13.15957,0.005061,3.372435,2.06612,2443.732,4.129726,20.6,7.041098,17.571,0.0123503
7343,11/07/2018 23:40,1.666056,101.9117,0.08957581,14.24456,0.2252755,3.356523,1.990884,309.2768,4.13,20.6,7.020734,19.9127,3.372326e-05
7344,12/07/2018 00:00,0.2517625,11.48412,-0.02122283,14.16881,0.0,1.988282,0.4117501,0.0,4.127128,20.6,7.027666,20.23638,0.0
7345,12/07/2018 00:20,0.1291858,5.841338,-0.06305251,14.09541,0.0,0.07000001,0.4914804,0.0,4.037038,20.53498,7.040285,20.40957,0.0
7346,12/07/2018 00:40,0.630434,26.85826,-0.06465259,13.56812,0.0,0.4767975,0.6104274,0.0,3.589704,20.52711,7.04,20.55313,0.0
7347,12/07/2018 01:00,17.40342,931.5718,0.0,12.40088,0.0,3.170071,0.6838516,0.0,3.508253,20.6,7.04,20.36894,0.0
7348,12/07/2018 01:20,102.0506,6021.667,1.255664,10.85227,0.0,3.659683,0.7728626,738.8755,3.72227,20.52029,7.038788,19.76523,0.0
7349,12/07/2018 01:40,23.94658,1599.198,3.305623,9.801848,0.0,3.393736,1.608681,3695.67,3.898121,20.41886,7.093977,18.43146,0.0
7350,12/07/2018 02:00,2.137924,118.5715,0.3767163,11.87396,0.0,3.559679,2.873808,1251.094,3.900324,20.47453,7.050002,19.04133,0.0
7351,12/07/2018 02:20,2.389093,130.2383,-0.04471308,12.39211,0.0,3.583337,2.209054,294.2565,3.900001,20.4,7.062479,19.68773,0.0
7352,12/07/2018 02:40,0.2574508,13.38588,-0.07000001,12.30754,0.0,3.003787,0.3698691,0.0,3.900001,20.4,7.046051,20.38939,0.0
7353,12/07/2018 03:00,0.0,0.0,-0.07000001,12.17895,0.0,0.06812923,0.386482,0.0,3.840578,20.4,7.059999,20.42201,0.0
7354,12/07/2018 03:20,0.379,20.72147,-0.07000001,11.81963,0.0,0.05999999,0.5157197,0.0,3.520735,20.4,7.060534,20.36548,0.0
7355,12/07/2018 03:40,0.8869058,47.72702,-0.05981617,10.61947,0.014922,3.302499,0.6205968,0.0,3.5,20.4,7.059999,20.43839,0.0
7356,12/07/2018 04:00,65.48576,4367.979,0.4504228,9.700223,0.145098,3.819243,0.6803735,0.0,3.598629,20.4,7.0547,20.46103,0.0
7357,12/07/2018 04:20,41.30811,2691.661,2.395319,8.733301,0.0,3.678814,1.620855,3100.439,3.786425,20.32054,7.088849,18.63432,0.0
7358,12/07/2018 04:40,2.463735,126.2714,0.5160906,10.28283,0.0,3.597361,2.869377,1452.136,3.8,20.3,7.050428,18.08959,0.0
7359,12/07/2018 05:00,1.640538,78.74332,-0.05999999,10.87,0.0,3.585609,2.761924,382.5432,3.8,20.3,7.059999,18.32096,0.0
7360,12/07/2018 05:20,0.0,0.0,-0.05999999,10.87,0.0,3.454518,0.6532655,0.0,3.8,20.3,7.059999,19.89481,0.0
7361,12/07/2018 05:40,0.0,0.0,-0.05999999,10.86127,0.0,0.396199,0.3805035,0.0,3.775977,20.3,7.061234,20.28329,0.0
7362,12/07/2018 06:00,0.371337,18.84603,-0.05999999,10.46297,0.0,1.185353,0.4358495,0.0,3.527844,20.3,7.059999,20.13338,0.0
7363,12/07/2018 06:20,0.890406,43.48537,-0.05999999,9.564281,0.0,3.530804,0.5580791,0.0,3.5,20.3,7.059999,20.26457,0.0
7364,12/07/2018 06:40,67.15233,4038.794,0.2567805,8.895663,0.0,3.791009,0.6443359,0.0,3.580555,20.29332,7.062407,20.2555,0.0
7365,12/07/2018 07:00,73.47563,4406.159,2.81302,7.532317,0.0,3.357117,1.281483,2337.025,3.844744,20.18322,7.111156,18.79893,0.0
7366,12/07/2018 07:20,3.137835,153.4225,1.826948,8.624039,0.001807165,3.385427,2.378943,1928.786,3.899765,20.11433,7.108366,17.90239,0.0
7367,12/07/2018 07:40,1.892127,116.8428,0.00725484,8.390779,0.004955835,2.925788,3.017523,602.2634,3.900001,20.2,5.921536,18.38274,0.0
7368,12/07/2018 08:00,0.0,0.0,-0.04518033,6.531786,0.0,2.267255,0.9491061,0.0,3.900001,20.20085,4.563213,20.49585,0.0
7369,12/07/2018 08:20,0.0,0.0,-0.07000001,10.10631,0.0,0.4533787,0.3286741,0.0,3.845097,20.2,7.094397,20.80854,0.0
7370,12/07/2018 08:40,0.5476872,51.00509,-0.04308908,6.14953,0.0,0.06641835,0.4643504,0.0,3.529902,20.27295,4.357938,20.64977,0.0
7371,12/07/2018 09:00,1.096639,111.1231,-0.04732933,6.047337,0.04115066,2.538171,0.5442921,0.0,3.51,20.3,4.780262,20.71585,0.0
7372,12/07/2018 09:20,86.35811,9693.048,0.1724715,8.502656,0.005185835,3.831275,0.6375259,0.0,3.573329,20.28182,7.07375,20.11646,0.0
7373,12/07/2018 09:40,145.2412,15244.14,4.925493,7.057026,0.0,3.464753,0.9258898,1548.862,4.003886,20.2,7.135503,19.16056,0.002381971
7374,12/07/2018 10:00,7.540917,757.1593,7.837532,7.358079,0.01220542,3.207367,1.748698,3063.714,4.169159,20.2,7.146763,17.54444,0.03740743
7375,12/07/2018 10:20,2.142976,210.908,4.180628,9.677412,0.1121343,3.318029,1.756827,2809.987,4.164849,20.23729,7.051855,16.97429,0.0933243
7376,12/07/2018 10:40,3.129244,299.9133,0.8143193,11.96164,0.1818641,3.332801,2.424446,1655.793,4.160001,20.3,6.982793,17.39794,0.05520313
7377,12/07/2018 11:00,0.3789748,35.20885,0.001171332,13.06896,0.0,3.263189,1.815809,234.5507,4.160001,20.3523,6.980001,18.86786,0.005393668
7378,12/07/2018 11:20,0.0,0.0,-0.04802758,13.18222,0.0,1.019429,0.4357047,0.0,4.160001,20.4451,6.992438,19.48077,0.0
7379,12/07/2018 11:40,0.0,0.0,-0.07000001,13.14279,0.0,0.08390227,1.118958,0.0,3.835068,20.6,6.983373,20.01598,0.0
7380,12/07/2018 12:00,9.754001,971.8109,-0.07000001,12.63679,0.0,1.789183,0.5817837,0.0,3.505947,20.53965,6.981863,20.2864,0.0
7381,12/07/2018 12:20,135.7774,13838.71,2.069004,11.04635,0.0,3.52386,0.5901901,332.4445,3.751133,20.40291,6.974071,20.11666,0.0
7382,12/07/2018 12:40,49.13376,5006.841,6.664498,9.767709,0.00575575,3.264083,1.457178,3758.937,4.031848,20.46341,7.067271,18.68126,0.0110925
7383,12/07/2018 13:00,2.255687,189.2479,3.056327,12.11951,0.021241,3.387757,1.842512,2915.81,4.040728,20.5,7.001863,17.69291,0.05852249
7384,12/07/2018 13:20,4.031455,346.0171,0.4755533,14.20907,0.0,3.41,2.630702,998.6935,4.040362,20.53751,6.971232,18.48993,0.01445478
7385,12/07/2018 13:40,0.257805,16.38223,-0.05392916,14.65222,0.0,2.756096,0.7142413,0.0,4.04,20.60404,6.972391,19.65364,0.0
7386,12/07/2018 14:00,0.1212535,7.434748,-0.05999999,14.73221,0.0,0.07760595,0.6180952,0.0,4.027038,20.74935,6.976399,20.05806,0.0
7387,12/07/2018 14:20,0.0,0.0,-0.05999999,14.67855,0.0,0.07000001,0.8128824,0.0,3.707312,20.80077,6.972456,20.19478,0.0
7388,12/07/2018 14:40,1.144951,75.08737,-0.0477935,13.70107,0.0,3.257195,0.5775062,0.0,3.5,20.7181,6.963338,20.4932,0.0
7389,12/07/2018 15:00,101.0921,7530.669,0.7469941,12.54069,0.0,3.682187,0.6755808,0.0,3.642797,20.8,6.980001,20.34681,0.0
7393,12/07/2018 16:20,0.04133835,1.646032,-0.07000001,14.15095,0.0,3.411496,0.7725058,0.0,3.96,20.9,7.010001,19.65143,0.0
7394,12/07/2018 16:40,0.0,0.0,-0.07000001,14.15547,0.0,0.250998,0.3795851,0.0,3.950202,20.93742,7.012431,20.01948,0.0
7395,12/07/2018 17:00,0.36146,23.75733,-0.07000001,14.26,0.0,0.08000001,0.5905808,0.0,3.645896,21.0,7.022572,20.22483,0.0
7396,12/07/2018 17:20,1.034425,54.74998,-0.07000001,13.17703,0.0,2.724035,0.5901728,0.0,3.5,21.0,7.010001,20.45382,0.0
7397,12/07/2018 17:40,60.54031,4459.223,0.1765489,12.04209,0.0,3.887296,0.6624296,0.0,3.557358,21.0,7.011295,20.60342,0.0
7398,12/07/2018 18:00,122.4486,9325.031,2.820477,10.09444,0.0,3.555888,0.816447,1956.956,3.891311,20.90444,7.05374,19.83722,0.0
7399,12/07/2018 18:20,5.471263,345.7082,3.729698,10.01496,0.001696915,3.422805,1.349301,4012.781,4.014018,20.82584,7.097336,18.29758,0.009436691
7400,12/07/2018 18:40,2.35307,136.8111,0.4112429,12.73553,0.00728285,3.437505,2.379636,1512.98,4.017143,20.9,7.045666,18.29679,0.00327174
7401,12/07/2018 19:00,0.6298315,33.45819,-0.030317,13.19803,0.0,3.422653,1.396761,194.2839,4.02,20.9,7.051338,19.97519,0.0
7402,12/07/2018 19:20,0.0,0.0,-0.07000001,13.13,0.0,1.133258,0.3470666,0.0,4.011028,20.9,7.053567,20.12208,0.0
7403,12/07/2018 19:40,0.0,0.0,-0.07000001,13.11341,0.0,0.367656,0.4834501,0.0,3.82912,20.9,7.060416,20.01057,0.0
7404,12/07/2018 20:00,0.7327424,38.94806,-0.07000001,12.39174,0.0,1.671288,0.5953828,0.0,3.504368,20.9,7.052289,20.47146,0.0
7405,12/07/2018 20:20,43.65298,2964.552,-0.07000001,11.2601,0.0,3.835659,0.6570348,0.0,3.517766,20.9,7.052492,20.52235,0.0
7406,12/07/2018 20:40,127.9483,8803.659,1.316862,9.612743,0.0,3.599378,0.7146975,738.9773,3.864012,20.82581,7.084985,19.88764,5.455249e-06
7407,12/07/2018 21:00,26.39464,1797.417,3.329963,8.643374,0.0,3.445271,1.256423,4060.973,4.047751,20.71819,7.121785,18.29793,0.004303959
7408,12/07/2018 21:20,2.805621,170.6068,1.320529,10.67582,0.0,3.41695,2.157322,2265.742,4.050199,20.7,7.069154,17.59657,0.003731174
7409,12/07/2018 21:40,1.858202,117.5982,0.01923694,11.8841,0.0,3.500163,2.138864,345.4269,4.05,20.7,7.065116,18.88268,6.226315e-05
7410,12/07/2018 22:00,0.0,0.0,-0.07000001,11.87,0.0,2.146022,0.3717071,0.0,4.05,20.7,7.050002,20.73735,0.0
7411,12/07/2018 22:20,0.0,0.0,-0.07000001,11.83192,0.0,0.09044769,0.438152,0.0,3.836178,20.7,7.062549,20.77558,0.0
7412,12/07/2018 22:40,0.8440455,47.28464,-0.07000001,11.34235,0.0,0.771095,0.557454,0.0,3.513618,20.7,7.051555,20.33095,0.0
7413,12/07/2018 23:00,1.18782,67.91011,-0.07000001,10.0043,0.0,3.866013,0.6434299,0.0,3.51,20.7,7.050988,19.99175,0.0
7414,12/07/2018 23:20,132.588,9414.6,0.09385194,9.210993,0.0,3.678948,0.6784182,0.0,3.707339,20.68523,7.063496,20.2758,0.0
7415,12/07/2018 23:40,86.88451,6199.889,4.269676,6.83518,0.0,3.266277,0.8752005,3580.841,4.070939,20.6,7.142569,19.19646,0.000954468
7416,13/07/2018 00:00,3.779409,228.6918,3.11571,8.458426,0.001413415,3.315256,1.521335,3634.483,4.119642,20.6,7.12847,17.93321,0.011807
7417,13/07/2018 00:20,3.274257,173.724,0.4445578,10.69501,0.0,3.375301,2.453481,1291.598,4.12,20.6,7.079637,19.51976,0.000886698
7418,13/07/2018 00:40,0.0,0.0,-0.05704459,10.99572,0.0,2.776249,0.7689754,19.76274,4.12,20.6,7.070516,20.6986,0.0
7419,13/07/2018 01:00,0.0,0.0,-0.07000001,10.90518,0.0,0.09280752,0.396566,0.0,4.064963,20.6,7.070001,20.74729,0.0
7420,13/07/2018 01:20,0.1291717,5.547589,-0.07000001,10.65228,0.0,0.09499686,0.5275294,0.0,3.794374,20.6,7.070436,20.74791,0.0
7421,13/07/2018 01:40,0.8813604,41.55975,-0.07000001,10.09182,0.0,0.7785005,0.6240521,0.0,3.50055,20.6,7.070335,20.39371,0.0
7422,13/07/2018 02:00,49.53951,2543.808,0.05308183,8.394996,0.0,3.834878,0.6722689,0.0,3.54879,20.6,7.078607,20.09887,0.0
7423,13/07/2018 02:20,60.13364,3016.646,1.567913,7.024825,0.0,3.585043,1.168709,2149.027,3.768098,20.6,7.102509,18.54766,0.0
7424,13/07/2018 02:40,1.838225,78.66796,0.5935939,8.213346,0.0,3.503799,2.619686,1961.779,3.815486,20.6,7.090144,17.88902,0.0
7425,13/07/2018 03:00,2.875946,132.9967,-0.07000001,9.169999,0.0,3.592505,3.15498,691.5179,3.813344,20.6,7.089999,18.97368,0.0
7426,13/07/2018 03:20,0.7767475,40.14485,-0.07000001,9.169999,0.0,3.612735,1.354686,30.57181,3.82,20.6,7.089999,20.68764,0.0
7427,13/07/2018 03:40,0.0,0.0,-0.07000001,9.159183,0.0,0.3576705,0.2929147,0.0,3.812065,20.58949,7.090249,20.54145,0.0
7428,13/07/2018 04:00,0.5082027,22.80791,-0.07000001,9.03259,0.0,0.11,0.3733616,0.0,3.627273,20.51337,7.089999,20.40679,0.0
7429,13/07/2018 04:20,0.517749,22.1275,-0.07000001,8.075361,0.0,2.701998,0.4896278,0.0,3.51,20.6,7.088818,20.29829,0.0
7430,13/07/2018 04:40,9.480674,507.9545,-0.07000001,7.239219,0.0,3.676188,0.5955281,0.0,3.514387,20.6,7.089886,20.107,0.0
7431,13/07/2018 05:00,68.61431,3723.785,0.5293465,6.372198,0.0,3.698399,0.8493387,1092.564,3.643488,20.5102,7.089999,19.56936,0.0
7432,13/07/2018 05:20,18.19214,975.769,0.913355,6.482679,0.0,3.626717,2.212464,2452.12,3.768348,20.40146,7.090199,18.59597,0.0
7433,13/07/2018 05:40,1.1658,51.38786,-0.007459503,7.901174,0.0,3.648399,3.527527,796.6718,3.77,20.4,7.090515,17.98901,0.0
7434,13/07/2018 06:00,0.974799,44.69992,-0.05999999,8.001831,0.0,3.662601,2.390564,249.7228,3.77,20.4,7.089999,20.02347,0.0
7435,13/07/2018 06:20,0.0,0.0,-0.05999999,7.999194,0.0,1.412744,0.426204,0.0,3.766216,20.4,7.101241,20.39506,0.0
7436,13/07/2018 06:40,0.1292142,5.47291,-0.05999999,7.958383,0.0,0.1167251,0.3215533,0.0,3.672053,20.4,7.091828,20.57592,0.0
7437,13/07/2018 07:00,1.221153,59.80883,-0.05999999,7.435356,0.0,1.695077,0.4029001,0.0,3.51,20.4,7.089999,20.61267,0.0
7438,13/07/2018 07:20,1.159406,58.36711,-0.05999999,6.604469,0.0,3.84884,0.5230442,0.0,3.51,20.40227,7.089999,20.31742,0.0
7439,13/07/2018 07:40,155.4972,9212.149,0.5268605,5.793241,0.00890725,3.721671,0.6145457,13.44593,3.752391,20.37921,7.095962,19.53571,0.0
7440,13/07/2018 08:00,59.66483,3613.953,2.851751,5.048439,0.0,3.244708,1.58929,3291.235,4.075526,20.3,7.123166,17.44066,0.001242082
7441,13/07/2018 08:20,2.912122,189.1649,1.130164,6.950315,0.0,3.31075,2.428795,1998.417,4.099999,20.36071,7.07591,17.16415,0.00188812
7442,13/07/2018 08:40,1.164618,81.67221,-0.03016485,8.249346,0.0,3.294586,2.48587,376.4131,4.099999,20.4,7.059999,19.51746,1.966248e-09
7443,13/07/2018 09:00,0.379221,25.1168,-0.05999999,8.300001,0.0,2.087465,0.513148,0.0,4.099999,20.41132,7.059999,20.85929,0.0
7444,13/07/2018 09:20,0.0,0.0,-0.05999999,8.305905,0.0,0.12,0.39429,0.0,3.960807,20.54725,7.060431,20.86503,0.0
7445,13/07/2018 09:40,0.3791665,30.05526,-0.05999999,8.17123,0.0,0.7612473,0.4973394,0.0,3.547605,20.56316,7.059999,20.76445,0.0
7446,13/07/2018 10:00,1.008824,83.03419,-0.05999999,7.051798,0.0,3.892202,0.5913786,0.0,3.51,20.5,7.059999,20.33139,0.0
7447,13/07/2018 10:20,102.7162,10280.95,-0.05999999,6.538359,0.0,3.741266,0.6619779,0.0,3.616719,20.49469,7.059999,19.78289,0.0
7448,13/07/2018 10:40,91.39052,8751.676,6.127048,4.62728,0.0,3.311901,1.188758,2565.488,3.977666,20.4,7.135614,18.95772,3.379797e-05
7449,13/07/2018 11:00,1.668125,124.991,5.380092,6.065602,0.002337,3.342618,1.749821,3197.902,4.04972,20.48117,7.118978,18.75416,0.01714687
7450,13/07/2018 11:20,4.255681,296.8829,1.334237,8.83569,0.00240975,3.415771,2.117278,1888.682,4.04,20.5,7.030984,17.83875,0.02129695
7451,13/07/2018 11:40,2.911925,206.9928,-0.01273615,10.16435,0.0,3.408469,2.261623,356.9747,4.04,20.52223,7.010484,18.40248,0.002673625
7452,13/07/2018 12:00,0.0,0.0,-0.05999999,10.23508,0.0,2.056268,0.5331296,0.0,4.039034,20.64999,7.017999,19.52583,0.0
7453,13/07/2018 12:20,0.0,0.0,-0.05999999,10.31,0.0,0.1263118,0.8313791,0.0,3.963435,20.81925,7.030184,19.98602,0.0
7454,13/07/2018 12:40,0.728739,41.89505,-0.05999999,10.07068,0.0,0.5696132,0.5471963,0.0,3.578164,20.87419,7.027554,20.3129,0.0
7455,13/07/2018 13:00,63.94026,4577.264,-0.05999999,8.75475,0.0,3.577862,0.5861759,0.0,3.54832,20.7,7.010001,20.31988,0.0
7456,13/07/2018 13:20,124.8114,8842.847,2.798971,7.013037,0.0,3.484737,0.7507452,1348.643,3.921652,20.7,7.067199,19.52188,0.000191395
7457,13/07/2018 13:40,11.19841,741.7531,4.250144,6.733212,0.0,3.331496,1.350166,4049.965,4.057582,20.75639,7.118478,18.4954,0.009241318
7458,13/07/2018 14:00,2.89102,185.6633,0.7910322,9.522685,0.0,3.429837,2.245263,1927.945,4.059257,20.8,7.058454,17.77939,0.003586075
7459,13/07/2018 14:20,0.7580235,45.32032,-0.07000001,10.51192,0.0,3.405985,1.801081,243.1894,4.06,20.84565,7.052692,18.84126,0.000144716
7460,13/07/2018 14:40,0.0,0.0,-0.07000001,10.40236,0.0,2.047098,0.3765271,0.0,4.056871,20.94333,7.03476,19.96326,0.0
7461,13/07/2018 15:00,0.0,0.0,-0.07000001,10.59973,0.0,0.1642235,0.4572023,0.0,3.761235,21.00826,7.041418,20.23038,0.0
7462,13/07/2018 15:20,1.136584,47.94085,-0.07000001,9.819178,0.0,2.149659,0.57485,0.0,3.507408,21.0,7.04792,20.48383,0.0
7463,13/07/2018 15:40,1.025138,41.22765,-0.07000001,8.738194,0.00440325,3.786029,0.6549183,0.0,3.5,21.0,7.042394,20.51906,0.0
7464,13/07/2018 16:00,153.8114,7672.869,0.8469847,7.478121,0.0,3.7428,0.6927081,13.88922,3.742297,21.0,7.066495,20.41324,0.0
7465,13/07/2018 16:20,42.14591,1960.553,3.53674,6.104763,0.0,3.29852,1.080365,3973.438,4.036674,21.0,7.118693,18.74798,0.0
7466,13/07/2018 16:40,2.245279,82.23338,1.145561,8.210466,0.0,3.406982,2.188742,2508.495,4.050191,21.01593,7.094273,18.02957,0.0
7467,13/07/2018 17:00,1.468683,56.59527,-0.07000001,9.58732,0.0,3.408617,2.374203,709.101,4.05,21.1,7.077559,19.25543,0.0
7468,13/07/2018 17:20,0.129299,5.284014,-0.07000001,9.506041,0.0,3.183592,0.5279644,0.0,4.05,21.11137,7.077622,19.91155,0.0
7469,13/07/2018 17:40,0.0,0.0,-0.07000001,9.498556,0.0,0.4860432,0.3843251,0.0,3.917413,21.2,7.088154,20.18669,0.0
7470,13/07/2018 18:00,0.3790415,16.85779,-0.07000001,9.085391,0.0,1.366709,0.5028896,0.0,3.525427,21.2,7.082826,20.52335,0.0
7471,13/07/2018 18:20,1.040115,49.83499,-0.07000001,7.874749,0.0,3.696707,0.5987461,0.0,3.5,21.2,7.070586,20.69471,0.0
7472,13/07/2018 18:40,103.6465,6180.41,0.232488,6.940283,0.09157283,3.852663,0.6576434,0.0,3.628609,21.15092,7.087107,20.38747,0.0
7473,13/07/2018 19:00,115.8739,6778.26,3.628685,5.0032,0.0,3.290251,0.8163391,2768.379,4.040294,21.00302,7.124011,18.98285,0.000553759
7474,13/07/2018 19:20,3.026934,148.4608,3.358257,6.101938,0.0,3.285567,1.523131,3786.988,4.120513,21.0,7.14233,18.0416,0.001829184
7475,13/07/2018 19:40,2.762006,129.7663,0.209283,8.849619,0.0,3.353915,2.438671,1358.802,4.120781,21.0,7.087446,18.23143,1.891215e-05
7476,13/07/2018 20:00,0.7508325,33.30431,-0.05999999,9.060865,0.0,3.313131,1.076544,126.8996,4.12,21.0,7.092441,19.9943,0.0
7477,13/07/2018 20:20,0.0,0.0,-0.05999999,9.065303,0.0,1.289428,0.3976856,0.0,4.106491,21.0,7.092893,20.74994,0.0
7478,13/07/2018 20:40,0.0,0.0,-0.05999999,9.003313,0.0,0.1378713,0.504815,0.0,3.829264,21.0,7.100188,20.81716,0.0
7479,13/07/2018 21:00,1.12959,58.35783,-0.05999999,8.041344,0.0,1.601944,0.5922534,0.0,3.509355,21.0,7.092462,20.5299,0.0
7480,13/07/2018 21:20,85.31611,4989.232,-0.05999999,6.663251,0.0,4.003584,0.6522039,0.0,3.565134,21.0,7.092393,20.55996,0.0
7481,13/07/2018 21:40,123.4478,7274.344,2.439873,4.760547,0.0,3.409045,0.7696639,1752.364,3.96768,20.99652,7.109387,20.14277,0.0
7482,13/07/2018 22:00,3.269059,167.7081,3.343803,5.027925,0.006452,3.274135,1.403748,3835.698,4.089611,21.0,7.157327,18.30469,0.0
7483,13/07/2018 22:20,3.073691,155.8515,0.5049998,7.56799,0.0,3.399476,2.384705,1406.726,4.085221,21.0,7.107441,17.79999,0.0
7484,13/07/2018 22:40,1.92874,110.8617,-0.05990649,8.164115,0.0,3.360116,1.666445,256.1409,4.089999,21.0,7.099999,19.67041,0.0
7485,13/07/2018 23:00,0.0,0.0,-0.05999999,8.116659,0.0,2.02551,0.3226115,0.0,4.076588,21.0,7.099999,20.83564,0.0
7486,13/07/2018 23:20,0.0,0.0,-0.05999999,8.159321,0.0,0.14,0.4489525,0.0,3.703764,21.0,7.100249,20.72451,0.0
7487,13/07/2018 23:40,0.8896325,43.09272,-0.05999999,6.956567,0.0,2.827111,0.5712631,0.0,3.5,21.0,7.099999,20.42963,0.0
7488,14/07/2018 00:00,32.06341,1640.926,-0.05999999,5.826253,0.0,3.859005,0.6449805,0.0,3.513852,21.0,7.099999,20.5016,0.0
7489,14/07/2018 00:20,151.6361,7278.696,1.572537,4.295856,0.0,3.583592,0.6927478,736.8766,3.843393,20.93932,7.11102,20.11363,0.0
7490,14/07/2018 00:40,27.66257,1240.464,3.928115,3.571343,0.0,3.066662,1.249948,4060.973,4.084229,20.9,7.165291,18.42398,0.0
7491,14/07/2018 01:00,2.601921,101.0502,0.8024232,6.351964,0.03674559,3.310187,2.296404,1822.734,4.09004,20.98112,7.112448,18.30964,0.0
7492,14/07/2018 01:20,2.158069,92.27813,-0.05999999,7.37234,0.04840333,3.280645,2.180236,517.7565,4.089999,21.0,7.100313,20.61142,0.0
7493,14/07/2018 01:40,0.1225332,5.039413,-0.05999999,7.293231,0.0,2.602704,0.413622,0.0,4.08924,20.97256,7.10035,20.83484,0.0
7494,14/07/2018 02:00,0.0,0.0,-0.05999999,7.221671,0.0,0.2018341,0.3993433,0.0,3.811157,20.9,7.099999,20.79202,0.0
7495,14/07/2018 02:20,0.8888151,40.41479,-0.05999999,6.283477,0.0,2.195336,0.5264209,0.0,3.510604,20.94833,7.100379,20.57612,0.0
7496,14/07/2018 02:40,1.384562,54.06058,-0.05999999,5.174054,0.0,3.560443,0.6197336,0.0,3.5,21.0,7.101115,20.54444,0.0
7497,14/07/2018 03:00,91.78204,4617.497,0.39154,4.1338,0.0,3.747194,0.6693548,0.0,3.643814,20.93381,7.105499,20.59386,0.0
7498,14/07/2018 03:20,47.74635,2373.337,2.471009,3.293036,0.0,3.388882,1.444022,3479.725,3.873089,20.9,7.1401,18.76339,0.0
7499,14/07/2018 03:40,1.764384,82.2198,0.3853117,5.628276,0.0,3.504021,2.807983,1565.475,3.892098,20.9,7.108831,17.85887,0.0
7500,14/07/2018 04:00,2.50833,102.6741,-0.07000001,6.269999,0.0,3.569022,2.606882,438.0893,3.896873,20.9,7.12,18.58909,0.0
7501,14/07/2018 04:20,0.1285908,4.854578,-0.07000001,6.233099,0.0,2.101583,0.6895224,0.0,3.89,20.9,7.12,20.59094,0.0
7502,14/07/2018 04:40,0.0,0.0,-0.07000001,6.247286,0.0,0.2632719,0.3898367,0.0,3.738724,20.9,7.118799,20.73631,0.0
7503,14/07/2018 05:00,1.11458,38.95608,-0.07000001,5.616951,0.0,1.4749,0.4196712,0.0,3.5,20.9,7.1128,20.57041,0.0
7504,14/07/2018 05:20,0.6444909,22.30506,-0.07000001,4.402457,0.0,3.813978,0.5344207,0.0,3.5,20.9,7.112146,20.63658,0.0
7505,14/07/2018 05:40,55.37067,2251.663,0.03298633,3.621373,0.00668542,3.826675,0.621565,0.0,3.559056,20.9,7.12,20.50837,0.0
7506,14/07/2018 06:00,69.36488,2824.6,1.508549,2.687664,0.0,3.516452,1.160635,1964.162,3.803516,20.9,7.127,18.25919,0.0
7507,14/07/2018 06:20,2.452381,81.61078,0.8310472,4.164804,0.0,3.524094,2.659776,1738.385,3.855075,20.9,7.11013,18.59114,0.0
7508,14/07/2018 06:40,1.817511,58.40139,-0.02,5.191245,0.0,3.412115,3.136066,647.4217,3.8501,20.9,7.106898,20.50246,0.0
7509,14/07/2018 07:00,1.342798,46.13949,-0.02,5.269999,0.0,3.342799,1.641174,68.58692,3.856783,20.9,7.11,20.82129,0.0
7510,14/07/2018 07:20,0.0,0.0,-0.02,5.269999,0.0,1.334062,0.3264109,0.0,3.808581,20.9,7.11,20.82499,0.0
7511,14/07/2018 07:40,0.6696302,20.3629,-0.02,5.131124,0.00042075,0.6078007,0.3775179,0.0,3.526028,20.9,7.11,20.76403,0.0
7512,14/07/2018 08:00,1.730011,67.85886,-0.02,3.862619,0.0,3.805708,0.4429843,0.0,3.51,20.90433,7.11,20.63292,0.0
7513,14/07/2018 08:20,60.90788,3314.062,-0.02,3.271498,0.0,3.652795,0.558315,0.0,3.541283,21.0,7.11,20.22626,0.0
7514,14/07/2018 08:40,193.8551,10636.1,1.897929,2.300733,0.0,3.154602,0.7961913,1144.682,4.005343,20.90926,7.096679,20.24719,0.0
7515,14/07/2018 09:00,28.76464,1810.325,3.205195,3.121453,0.0,2.961361,1.731947,3068.059,4.297446,20.9,7.111846,18.07575,0.0
7516,14/07/2018 09:20,3.77246,206.4292,0.5943192,5.867551,0.0,3.057505,2.594736,1295.668,4.298788,20.9,7.048357,17.80079,0.000384889
7517,14/07/2018 09:40,0.879724,48.35141,-0.07000001,6.705003,0.0,2.989534,2.071426,225.5042,4.3,20.92656,7.046679,18.99739,3.582603e-06
7518,14/07/2018 10:00,0.3783793,23.54504,-0.07000001,6.660001,0.0,2.005255,0.6302513,0.0,4.294045,21.02404,7.050002,19.57486,0.0
7519,14/07/2018 10:20,0.0,0.0,-0.07000001,6.660001,0.0,0.2500239,0.5784969,0.0,3.891208,21.1,7.050002,19.97307,0.0
7520,14/07/2018 10:40,0.7021691,45.42669,-0.07000001,6.489346,0.0,0.4587105,0.4700452,0.0,3.516121,21.06282,7.050002,20.11608,0.0
7521,14/07/2018 11:00,1.663956,111.473,-0.07000001,4.851058,0.0,3.845423,0.5896382,0.0,3.5,21.01823,7.050002,20.2874,0.0
7522,14/07/2018 11:20,194.5981,15753.29,1.705518,3.817743,0.0,3.421559,0.6607649,0.0,3.829924,21.0362,7.072543,20.02844,0.0
7523,14/07/2018 11:40,100.2702,8361.732,6.919003,2.764354,0.0030575,3.152117,1.301459,3784.025,4.282129,21.07501,7.144262,17.87728,0.006630752
7524,14/07/2018 12:00,2.622513,174.4693,4.993468,5.760998,0.0,3.162622,1.73485,3053.099,4.329343,21.16867,7.106637,17.09744,0.04067142
7525,14/07/2018 12:20,2.017584,106.4297,1.251798,8.758298,0.0,3.208419,2.094456,2203.417,4.323536,21.2,7.020421,17.23704,0.03468371
7526,14/07/2018 12:40,2.897338,149.5468,-0.03842358,10.20906,0.0,3.206439,2.298135,470.3702,4.322618,21.24462,6.989999,18.35962,0.004336965
7527,14/07/2018 13:00,0.0,0.0,-0.07000001,10.36318,0.0,2.155502,0.6099595,0.0,4.32,21.33439,6.989999,19.44344,0.0
7528,14/07/2018 13:20,0.0,0.0,-0.07000001,10.29401,0.0,0.1949786,0.4536295,0.0,3.977147,21.45858,6.989999,19.87159,0.0
7529,14/07/2018 13:40,0.7579402,36.78057,-0.07000001,9.899231,0.0,0.4783749,0.5226883,0.0,3.53049,21.39959,6.989999,20.21021,0.0
7530,14/07/2018 14:00,123.201,6899.255,0.218533,8.040589,0.0,3.752905,0.6441228,0.0,3.632682,21.4,6.99624,20.32403,0.0
7531,14/07/2018 14:20,104.2959,5643.615,3.291061,6.078386,0.0,3.360802,0.8341302,2565.044,4.069226,21.4303,7.06676,19.43181,0.0
7532,14/07/2018 14:40,2.047021,105.853,3.029595,7.372607,0.0,3.31669,1.525224,3775.471,4.142039,21.5,7.07329,17.61732,0.007075957
7533,14/07/2018 15:00,2.870435,128.995,-0.02258,10.39649,0.0,3.314268,2.488481,1366.363,4.140026,21.5,7.03,18.16143,0.001117412
7534,14/07/2018 15:20,0.8733127,41.08511,-0.07000001,10.62494,0.0,3.276426,1.154604,131.782,4.14,21.5,7.03,19.68028,0.0
7535,14/07/2018 15:40,0.0,0.0,-0.07000001,10.57286,0.0,0.6950487,0.3663297,0.0,4.079676,21.60227,7.031671,19.85809,0.0
7536,14/07/2018 16:00,0.3795418,15.27446,-0.07000001,10.78154,0.0,0.17,0.5292553,0.0,3.627213,21.7,7.050002,20.1344,0.0
7537,14/07/2018 16:20,1.13231,45.3489,-0.07000001,9.640976,0.0,2.366323,0.6060036,0.0,3.5,21.7,7.038331,20.3413,0.0
7538,14/07/2018 16:40,66.88638,2555.657,-0.06345509,8.203987,0.0,3.942865,0.6661621,0.0,3.5439,21.67596,7.031668,20.55968,0.0
7539,14/07/2018 17:00,106.7331,4123.606,1.183734,6.366554,0.0,3.54939,0.7873232,1346.082,3.875373,21.6,7.0649,19.38821,0.0
7540,14/07/2018 17:20,16.89157,669.0637,2.192917,6.370753,0.0,3.436967,1.363419,3652.271,4.022727,21.63132,7.088996,17.91092,0.0
7541,14/07/2018 17:40,2.50944,97.46503,0.2095968,9.012877,0.0,3.421652,2.711557,1187.643,4.020209,21.7,7.063925,19.18442,0.0
7542,14/07/2018 18:00,1.756356,63.08503,-0.05,9.276659,0.0,3.401392,1.840027,477.0247,4.02,21.7,7.059999,20.01544,0.0
7543,14/07/2018 18:20,0.1286616,4.876479,-0.05,9.229998,0.0,1.478019,0.3271761,0.0,4.011744,21.7,7.07167,20.45652,0.0
7544,14/07/2018 18:40,0.1268575,4.449364,-0.05,9.222025,0.0,0.169266,0.4313964,0.0,3.674015,21.7,7.063334,20.53874,0.0
7545,14/07/2018 19:00,0.923349,36.65971,-0.05,8.375381,0.0,1.382592,0.5245233,0.0,3.51,21.7,7.059999,20.50267,0.0
7546,14/07/2018 19:20,12.26075,560.919,-0.05,6.922832,0.0,3.826123,0.6183769,0.0,3.513559,21.7,7.059999,20.58142,0.0
7547,14/07/2018 19:40,165.4998,8105.37,0.3552477,5.486064,0.000995585,3.511594,0.6608525,330.5269,3.803178,21.63587,7.064171,20.62904,0.0
7548,14/07/2018 20:00,62.30791,2968.586,2.915545,4.157527,0.08664825,3.454676,0.9699527,4060.973,4.159386,21.6,7.11667,18.63544,0.0
7549,14/07/2018 20:20,1.669885,63.71313,1.173801,7.090067,0.0,3.285868,2.014796,2691.956,4.174292,21.6,7.100821,17.62306,0.0
7550,14/07/2018 20:40,1.754555,57.84158,-0.04999899,8.740139,0.0,3.32864,2.215303,877.0237,4.172759,21.6,7.080001,19.87132,0.0
7551,14/07/2018 21:00,0.0,0.0,-0.07000001,8.646789,0.0,2.232321,0.3857076,0.0,4.169999,21.6,7.080001,20.76158,0.0
7552,14/07/2018 21:20,0.0,0.0,-0.07000001,8.545557,0.0,0.1805162,0.4268561,0.0,3.901825,21.58401,7.080001,20.79517,0.0
7553,14/07/2018 21:40,0.3822398,15.05598,-0.07000001,8.140248,0.0,0.4711772,0.5473256,0.0,3.513179,21.55362,7.080001,20.73808,0.0
7554,14/07/2018 22:00,1.055078,36.04314,-0.07000001,6.183812,0.0,3.895098,0.6324736,0.0,3.5,21.57808,7.080001,20.45652,0.0
7555,14/07/2018 22:20,169.62,7887.203,-0.006219834,5.159959,0.0,3.747782,0.665876,0.0,3.729278,21.57599,7.090804,20.62628,0.0
7556,14/07/2018 22:40,74.65041,3497.924,3.269549,2.861854,0.0,3.253325,0.8168384,3174.736,4.137404,21.5,7.133136,18.59642,0.0
7557,14/07/2018 23:00,4.027094,155.0865,1.900364,5.126722,0.0,3.306044,1.571204,3492.21,4.186282,21.5,7.121929,18.09214,0.0
7558,14/07/2018 23:20,2.812626,92.89361,-0.01810599,7.441558,0.0,3.335754,2.548806,1144.804,4.180158,21.5,7.091437,19.4589,0.0
7559,14/07/2018 23:40,0.4601717,14.63774,-0.07000001,7.617578,0.0,3.089262,0.9230191,3.453667,4.18,21.5,7.099999,20.74363,0.0
7560,15/07/2018 00:00,0.1291859,4.741652,-0.07000001,7.520508,0.0,0.3455441,0.4047381,0.0,4.083297,21.5,7.09358,20.81578,0.0
7561,15/07/2018 00:20,0.5339717,17.99616,-0.07000001,7.35765,0.0,0.4448891,0.4853429,0.0,3.606666,21.5,7.091331,20.63334,0.0
7562,15/07/2018 00:40,1.091757,38.87861,-0.07000001,5.604198,0.0,3.198151,0.5877227,0.0,3.51,21.5,7.083608,20.33682,0.0
7563,15/07/2018 01:00,62.99791,2886.391,0.09455302,4.225415,0.0,3.838672,0.6420792,0.0,3.566703,21.5,7.080001,20.37552,0.0
7564,15/07/2018 01:20,90.28979,4245.91,1.716409,2.548432,0.0,3.528896,0.8481172,1956.919,3.848331,21.4386,7.097016,19.39966,0.0
7565,15/07/2018 01:40,2.341526,96.55751,1.352648,3.628249,0.0,3.457443,1.909817,2899.732,3.940013,21.44924,7.108031,18.20714,0.0
7566,15/07/2018 02:00,1.573134,69.07524,-0.07000001,5.856747,0.0,3.507017,2.934233,978.6456,3.94,21.5,7.086248,19.03019,0.0
7567,15/07/2018 02:20,0.5724233,25.92582,-0.07000001,5.900001,0.0,3.517461,1.342272,165.5695,3.94,21.5,7.099999,20.65516,0.0
7568,15/07/2018 02:40,0.0,0.0,-0.07000001,5.893885,0.0,0.7874643,0.2879525,0.0,3.91543,21.45736,7.099999,20.8161,0.0
7569,15/07/2018 03:00,0.751355,31.31871,-0.07000001,5.511581,0.0,0.8398941,0.4038102,0.0,3.565762,21.41713,7.099999,20.72305,0.0
7570,15/07/2018 03:20,0.8789166,37.58981,-0.07000001,4.242689,0.0,3.280509,0.5263068,0.0,3.5,21.5,7.099999,20.58835,0.0
7571,15/07/2018 03:40,14.05682,677.4758,-0.07000001,3.272845,0.0,3.794454,0.611674,0.0,3.506351,21.49262,7.099999,20.38269,0.0
7572,15/07/2018 04:00,85.948,4378.079,0.71901,2.045821,0.0,3.671605,0.7053317,738.4535,3.683559,21.4,7.104842,19.92955,0.0
7573,15/07/2018 04:20,25.13974,1244.105,1.638719,2.564537,0.0,3.516977,1.800158,3280.933,3.85447,21.4,7.12,18.75737,0.0
7574,15/07/2018 04:40,2.463578,86.78499,0.1877175,4.917351,0.0,3.561364,2.928013,990.6761,3.856591,21.4,7.095561,18.17954,0.0
7575,15/07/2018 05:00,1.799804,60.46799,-0.07000001,5.330803,0.0,3.545408,2.075207,316.925,3.86,21.4,7.089999,19.93407,0.0
7576,15/07/2018 05:20,0.0,0.0,-0.07000001,5.300467,0.0,1.729088,0.3180203,0.0,3.856129,21.4,7.089999,20.80169,0.0
7577,15/07/2018 05:40,0.5086192,21.28561,-0.07000001,5.197751,0.0,0.4114514,0.3444699,0.0,3.612155,21.4,7.089999,20.7739,0.0
7578,15/07/2018 06:00,0.6393005,22.96386,-0.07000001,3.929154,0.0,3.080686,0.4714263,0.0,3.5,21.4,7.089999,20.09089,0.0
7579,15/07/2018 06:20,1.886997,59.9734,-0.07000001,2.977821,0.00101475,3.90355,0.58108,0.0,3.5,21.4,7.089999,20.35673,0.0
7580,15/07/2018 06:40,74.16214,2929.414,0.04291114,2.158466,0.0,4.038275,0.6398953,0.0,3.607568,21.37592,7.089999,20.06668,0.0
7581,15/07/2018 07:00,46.57171,1854.753,1.572714,2.065063,0.0,3.514233,1.487908,2856.187,3.811696,21.3,7.089999,18.96669,0.0
7582,15/07/2018 07:20,3.346179,109.14,0.3435745,4.110239,0.0,3.541328,2.99979,1301.32,3.839818,21.3,7.078708,17.86676,0.0
7583,15/07/2018 07:40,2.185408,72.6685,-0.07000001,4.874568,0.0,3.581684,2.900716,564.2044,3.839999,21.34666,7.08629,18.41144,0.0
7584,15/07/2018 08:00,0.5090395,17.33808,-0.07000001,4.919228,0.0,2.506853,0.827687,0.0,3.839999,21.4,7.088536,20.30242,0.0
7585,15/07/2018 08:20,0.0,0.0,-0.07000001,4.96,0.0,0.5404152,0.3095913,0.0,3.72662,21.4,7.089999,20.74053,0.0
7586,15/07/2018 08:40,0.746333,29.56667,-0.07000001,4.340922,0.0,2.7315,0.3771624,0.0,3.505314,21.4,7.07456,20.3565,0.0
7587,15/07/2018 09:00,1.214919,42.7985,-0.07000001,3.289314,0.0,3.829118,0.4936765,0.0,3.5,21.4,7.075757,20.54358,0.0
7588,15/07/2018 09:20,99.98158,5091.532,-0.07000001,2.579152,0.0,3.821444,0.5913395,0.0,3.590888,21.4,7.089999,20.66398,0.0
7589,15/07/2018 09:40,106.1853,6568.126,2.295917,1.88825,0.0,3.341379,1.082452,1791.008,3.98317,21.3173,7.088869,19.00441,0.0
7590,15/07/2018 10:00,3.691887,192.0029,1.853217,3.885359,0.0,3.247754,1.92098,2464.431,4.089207,21.3,7.071123,17.61068,0.0
7591,15/07/2018 10:20,1.956292,131.7264,-0.08000001,5.907397,0.0,3.346934,2.986974,841.888,4.08994,21.37773,7.03,18.21811,0.0
7592,15/07/2018 10:40,0.7797085,50.2486,-0.08000001,6.159003,0.0,3.116035,1.301652,17.09203,4.089999,21.4,7.03,19.27272,0.0
7593,15/07/2018 11:00,0.0,0.0,-0.08000001,6.134833,0.0,0.1802774,0.7416293,0.0,4.042408,21.5479,7.03,19.74653,0.0
7594,15/07/2018 11:20,0.2681609,22.79983,-0.08000001,6.129516,0.0,0.1960089,0.5526771,0.0,3.623798,21.68775,7.03,20.13914,0.0
7595,15/07/2018 11:40,0.627974,47.53478,-0.08000001,4.999763,0.0,3.187614,0.4743326,0.0,3.51,21.50387,7.03,20.15555,0.0
7596,15/07/2018 12:00,47.90495,3859.17,-0.08000001,4.036705,0.0,3.832562,0.5989485,0.0,3.521376,21.5311,7.03,20.35322,0.0
7597,15/07/2018 12:20,158.4354,12402.2,2.982195,2.872828,0.0,3.427589,0.6977846,736.5797,3.910963,21.5,7.057646,20.3399,3.756061e-06
7598,15/07/2018 12:40,26.6166,2043.565,6.636874,2.82698,0.0,3.200499,1.650854,3850.352,4.136789,21.5,7.116866,18.06396,0.009414956
7599,15/07/2018 13:00,3.070982,178.6026,2.252499,6.480681,0.0,3.320857,1.867716,2876.544,4.14,21.5579,7.036224,17.72018,0.02919098
7600,15/07/2018 13:20,1.580666,85.73866,0.09549952,8.785402,0.0,3.332731,2.575849,1012.891,4.139881,21.65608,7.0,18.75587,0.004442528
7601,15/07/2018 13:40,0.2424535,12.3328,-0.07000001,9.143501,0.0,2.951178,0.7841235,0.0,4.14,21.70002,7.0,19.6822,0.0
7602,15/07/2018 14:00,0.0,0.0,-0.07000001,9.229998,0.0,0.229219,0.4899309,0.0,4.031164,21.8,7.0,19.86898,0.0
7603,15/07/2018 14:20,0.6294858,29.45308,-0.07000001,9.123987,0.0,0.2207042,0.4770533,0.0,3.574794,21.8,7.0,20.13328,0.0
7604,15/07/2018 14:40,1.219283,62.04705,-0.07000001,7.689878,0.0,3.19451,0.5943741,0.0,3.5,21.8,7.0,20.36795,0.0
7605,15/07/2018 15:00,171.4476,10255.2,0.8393824,6.34426,0.0,3.722928,0.6673197,0.0,3.764191,21.8,7.010652,20.19313,0.0
7606,15/07/2018 15:20,51.39661,3110.579,4.21665,4.957481,0.0,3.238787,0.8917074,3783.857,4.109298,21.83947,7.079497,18.17288,0.002566486
7607,15/07/2018 15:40,2.492112,113.6148,2.26029,7.010384,0.0,3.315875,1.693847,3462.966,4.129629,21.93942,7.05337,18.14175,0.01231639
7608,15/07/2018 16:00,3.548185,155.1808,-0.07000001,9.618567,0.0,3.349225,2.492313,1121.573,4.130267,22.0,7.019999,18.93483,0.000481767
7609,15/07/2018 16:20,0.2584001,10.95562,-0.07000001,9.592691,0.0,3.179531,0.9534929,0.0,4.13,22.0,7.019999,20.03213,0.0
7610,15/07/2018 16:40,0.0,0.0,-0.07000001,9.596578,0.0,0.7753567,0.5315946,0.0,4.006053,22.0,7.034228,20.14905,0.0
7611,15/07/2018 17:00,0.5072609,17.82393,-0.07000001,9.33881,0.0,0.847929,0.4586183,0.0,3.559664,22.0,7.034169,20.42415,0.0
7612,15/07/2018 17:20,1.768876,68.31475,-0.07000001,8.054009,0.0,3.386119,0.5816234,0.0,3.500698,21.94876,7.019999,20.41649,0.0
7613,15/07/2018 17:40,244.4721,11079.98,0.05813999,7.050745,0.0,3.829644,0.6520684,0.0,3.741355,21.84887,7.035996,20.55648,0.0
7614,15/07/2018 18:00,452.005,18949.84,4.147772,4.680616,0.0,2.92079,0.6565694,2564.654,5.060602,21.87471,7.108756,19.51527,0.0
7615,15/07/2018 18:20,3.124781,57.05991,6.808487,4.759855,0.0,2.611067,0.9098773,4060.973,5.473179,21.9,7.179999,17.68739,0.01538969
7616,15/07/2018 18:40,3.762979,63.56632,5.343389,7.08589,0.000114917,3.25218,1.591394,3724.787,5.47121,21.9,7.132389,17.50348,0.05081735
7617,15/07/2018 19:00,4.162231,58.82906,2.127034,9.553623,0.00168875,2.619999,1.710729,2978.168,5.468804,21.9,7.049325,16.84471,0.05280532
7618,15/07/2018 19:20,0.4341658,4.715126,0.2710504,10.95538,0.0,2.070683,0.6538148,193.7744,5.469982,21.99908,6.978477,19.64596,0.002682974
7619,15/07/2018 19:40,0.4670182,5.476836,-0.08000001,11.24699,0.0,0.5207578,0.5163579,0.0,5.470001,22.0,6.97418,20.58093,0.0
7620,15/07/2018 20:00,0.0,0.0,-0.08000001,10.77598,0.0,0.2257148,0.6504356,0.0,5.230993,21.96205,6.96591,20.58491,0.0
7621,15/07/2018 20:20,174.0555,3621.587,-0.08000001,10.36345,0.0,0.2301497,0.8179046,995.6317,4.299592,21.9,6.980001,19.87926,0.0
7622,15/07/2018 20:40,278.6122,6586.638,-0.08000001,9.013131,0.0,2.140551,2.135203,2649.072,4.994678,21.99508,6.965289,17.71528,0.0
7623,15/07/2018 21:00,37.02469,956.0067,-0.08000001,9.304344,0.0,2.538221,2.406078,1454.208,5.377758,22.0,6.980001,19.04944,0.0
7624,15/07/2018 21:20,0.1290441,3.074025,-0.08000001,9.86315,0.0,1.393716,0.4554523,0.0,5.379999,22.0,6.980001,20.69481,0.0
7625,15/07/2018 21:40,0.0,0.0,-0.08000001,9.873515,0.0,0.3645635,0.4367049,0.0,5.379999,22.0,6.980001,20.68369,0.0
7626,15/07/2018 22:00,0.0,0.0,-0.08000001,9.750318,0.0,0.3712003,0.564427,0.0,5.375679,22.0,6.978532,20.67183,0.0
7627,15/07/2018 22:20,0.1139425,3.246669,-0.08000001,9.698239,0.0,0.2204504,0.6478173,0.0,5.370001,22.0,6.978065,20.71633,0.0
7628,15/07/2018 22:40,0.01480415,0.08910914,-0.08000001,9.362683,0.0,0.2205254,0.6826716,0.0,4.189382,22.0,6.980001,20.21155,0.0
7629,15/07/2018 23:00,1.000468,29.74896,-0.08000001,8.223012,0.0,1.318229,0.6983035,0.0,3.3,22.0,6.980052,20.01631,0.0
7630,15/07/2018 23:20,253.869,9710.728,0.2889067,5.154295,0.0,3.643639,0.6975216,0.0,3.720436,21.94204,6.99066,20.39789,0.0
7631,15/07/2018 23:40,94.40826,3860.917,2.155476,3.667156,0.0,3.31376,0.851382,3784.122,4.223362,21.9,7.04444,19.50906,0.0
7632,16/07/2018 00:00,3.86855,127.8182,0.7601245,6.145133,0.0,3.298687,1.924709,2685.904,4.261324,21.9,7.008672,17.87081,0.0
7633,16/07/2018 00:20,2.508745,82.07158,-0.07000001,7.631974,0.0,3.351757,2.430893,718.0748,4.260001,21.9,6.980001,18.96653,0.0
7634,16/07/2018 00:40,0.0,0.0,-0.07000001,7.662302,0.0,3.382991,0.3790011,0.0,4.260001,21.9,6.980001,20.32137,0.0
7635,16/07/2018 01:00,0.0,0.0,-0.07000001,7.652303,0.0,0.6141912,0.4126198,0.0,4.114023,21.9,6.980132,20.65425,0.0
7636,16/07/2018 01:20,0.567141,17.99758,-0.07000001,7.368465,0.0,0.8683343,0.5342197,0.0,3.599654,21.9,6.980001,20.17429,0.0
7637,16/07/2018 01:40,1.160248,37.35849,-0.07000001,5.518514,0.0,3.511092,0.6170741,0.0,3.502246,21.9,6.980001,20.01764,0.0
7638,16/07/2018 02:00,129.1762,5275.429,0.08533158,3.927108,0.0,3.758649,0.6601937,0.0,3.662758,21.89734,6.980985,19.90124,0.0
7639,16/07/2018 02:20,95.19916,3857.669,1.445204,2.596245,0.0,3.367115,1.059155,2565.252,4.052964,21.8,7.006637,18.24144,0.0
7640,16/07/2018 02:40,2.534659,78.63899,0.6373064,4.394759,0.0,3.29326,2.30638,2094.355,4.130019,21.8,6.998689,18.12206,0.0
7641,16/07/2018 03:00,2.400065,76.41994,-0.07000001,6.017156,0.0,3.370154,2.856724,850.6216,4.13,21.8,6.989999,19.43021,0.0
7642,16/07/2018 03:20,0.386679,11.24141,-0.07000001,6.019999,0.0,3.201544,0.9066884,70.92299,4.13,21.8,6.979348,20.36554,0.0
7643,16/07/2018 03:40,0.0,0.0,-0.07000001,6.012099,0.0,0.8234517,0.2977059,0.0,4.087068,21.8,6.984094,20.54641,0.0
7644,16/07/2018 04:00,0.1881665,4.360793,-0.07000001,5.686062,0.0,0.1097127,0.4191629,0.0,3.646929,21.8,6.974188,20.54418,0.0
7645,16/07/2018 04:20,0.9515004,22.43514,-0.07000001,4.461986,0.0,1.893056,0.537951,0.0,3.505832,21.8,6.989999,20.29541,0.0
7646,16/07/2018 04:40,34.81569,995.0908,-0.07000001,3.016381,0.0,3.448371,0.6178396,0.0,3.526223,21.8,6.989014,20.1341,0.0
7647,16/07/2018 05:00,76.50152,2173.529,0.2466829,1.948081,0.0,3.395316,1.0002,1319.245,3.74119,21.74565,6.968482,19.56198,0.0
7648,16/07/2018 05:20,6.182261,173.7791,0.3084252,3.04006,0.0,3.407678,2.748531,1492.172,3.829733,21.7,6.968686,18.02325,0.0
7649,16/07/2018 05:40,1.880746,49.7429,-0.07000001,4.158429,0.0,3.468334,3.281157,807.788,3.830001,21.7,6.965658,18.61267,0.0
7650,16/07/2018 06:00,0.757717,17.84604,-0.07000001,4.333257,0.0,3.584396,1.572806,148.2014,3.830001,21.7,6.97,20.1571,0.0
7651,16/07/2018 06:20,0.0,0.0,-0.07000001,4.330001,0.0,1.732485,0.2673637,0.0,3.817556,21.7,6.97,20.33191,0.0
7652,16/07/2018 06:40,0.4932134,18.37436,-0.07000001,4.13892,0.0,0.4516697,0.3243075,0.0,3.551427,21.7,6.983518,20.38537,0.0
7653,16/07/2018 07:00,0.7649379,25.85101,-0.07000001,2.484831,0.0,4.06511,0.4471841,0.0,3.51,21.7,6.974172,20.17951,0.0
7654,16/07/2018 07:20,8.817327,338.8577,-0.07000001,1.975849,0.0,4.037133,0.5576603,0.0,3.512366,21.7,6.989999,20.22017,0.0
7655,16/07/2018 07:40,74.33286,2877.423,0.1257744,1.891956,0.0,3.79535,0.6314002,331.073,3.679715,21.6144,6.966517,20.14475,0.0
7656,16/07/2018 08:00,17.3276,730.5007,0.3796712,2.630246,0.0,3.753257,2.359512,2082.042,3.764955,21.6147,6.952867,18.26636,0.0
7657,16/07/2018 08:20,2.647553,140.5399,-0.07000001,4.173062,0.0,3.640965,3.467192,888.4067,3.769908,21.7,6.950652,19.0406,0.0
7658,16/07/2018 08:40,1.379542,74.18972,-0.07000001,4.36027,0.0,4.028907,2.399561,332.8138,3.77,21.7,6.973508,19.86195,0.0
7659,16/07/2018 09:00,0.12903,7.961494,-0.07000001,4.39,0.0,2.723732,0.3726527,0.0,3.769252,21.7,6.964201,20.79113,0.0
7660,16/07/2018 09:20,0.513511,13.77375,-0.07000001,4.389549,0.0,0.4994014,0.2684635,0.0,3.59743,21.76891,6.969419,20.60196,0.0
7661,16/07/2018 09:40,0.9593259,24.44436,-0.07000001,3.259121,0.082796,3.12681,0.3865388,0.0,3.51,21.79981,6.960882,20.58432,0.0
7662,16/07/2018 10:00,0.7830858,20.2475,-0.07000001,2.220922,0.0075175,3.067193,0.5101253,0.0,3.51,21.8,6.973232,20.5316,0.0
7663,16/07/2018 10:20,160.4581,4694.516,1.203631,2.014113,0.0,2.464174,0.6019958,0.0,3.726769,21.74366,6.989999,19.7352,0.0
7664,16/07/2018 10:40,94.4425,3091.5,6.343686,2.422387,0.0,3.296463,1.116523,3377.471,4.166402,21.7,7.072744,18.39997,0.005768206
7665,16/07/2018 11:00,2.347877,107.316,4.844736,7.063159,0.0,3.248156,1.754573,3168.48,4.214068,21.7,7.014284,17.38337,0.02466429
7666,16/07/2018 11:20,2.160404,110.6528,1.349556,11.20272,0.0,3.258798,2.000163,2490.648,4.219819,21.7141,6.934208,17.55113,0.0276796
7667,16/07/2018 11:40,3.324238,175.885,-0.07000001,13.76874,0.0,3.298111,2.557624,784.6556,4.22,21.8,6.908937,18.84645,0.003022305
7668,16/07/2018 12:00,0.0,0.0,-0.07000001,14.17878,0.0,2.388799,0.5659316,0.0,4.219667,21.82574,6.910529,19.48367,0.0
7669,16/07/2018 12:20,0.0,0.0,-0.07000001,14.17058,0.0,0.1154567,0.8057601,0.0,4.073352,21.97198,6.910001,19.8146,0.0
7670,16/07/2018 12:40,0.4930632,22.65176,-0.07000001,13.80891,0.0,0.1352223,0.6013187,0.0,3.58892,22.01675,6.91048,20.02716,0.0
7671,16/07/2018 13:00,94.16459,5587.308,0.06573435,11.13995,0.0,3.757477,0.5226495,0.0,3.593972,21.90999,6.903632,20.1844,0.0
7672,16/07/2018 13:20,150.9674,8703.652,3.895975,8.771109,0.0,3.512904,0.7304869,1957.637,4.044324,21.97726,6.993016,19.015,0.0
7673,16/07/2018 13:40,2.73171,123.4643,5.760414,9.37635,0.0,3.337629,1.407647,4002.784,4.189773,22.0,7.014148,17.67943,0.02573616
7674,16/07/2018 14:00,3.524644,200.5267,1.598389,14.21701,0.078709,3.392057,1.769061,2861.338,4.189984,22.07129,6.932198,17.35991,0.02996016
7675,16/07/2018 14:20,2.759513,151.0859,-0.08000001,16.86755,0.0,3.459883,2.620665,1305.784,4.189626,22.10272,6.900001,18.16385,0.007681429
7676,16/07/2018 14:40,0.5083367,25.43666,-0.08000001,17.45946,0.0,3.523891,1.030902,70.54869,4.19,22.12173,6.914213,19.63416,0.000120761
7677,16/07/2018 15:00,0.1285342,6.822523,-0.08000001,17.51887,0.0,0.07879048,0.5162576,0.0,4.122723,22.27825,6.920302,19.99037,0.0
7678,16/07/2018 15:20,0.3657535,22.59966,-0.08000001,17.36565,0.0,0.03028883,0.5580478,0.0,3.646789,22.3,6.919999,20.18231,0.0
7679,16/07/2018 15:40,32.605,2271.75,-0.08000001,15.35981,0.0,2.837742,0.5577018,0.0,3.514199,22.3,6.905721,20.3965,0.0
7680,16/07/2018 16:00,112.0296,7433.346,1.406502,12.79238,0.0,3.438209,0.6656961,738.9704,3.781921,22.3,6.945224,19.776,0.000116589
7681,16/07/2018 16:20,31.8711,2185.421,4.125664,11.89316,0.0,3.380297,1.083177,4060.973,3.985593,22.3,7.0,18.17471,0.009023045
7682,16/07/2018 16:40,1.750821,101.1984,1.228708,15.35961,0.0,3.648346,1.955206,2836.681,3.989675,22.36095,6.956121,17.75506,0.009563479
7683,16/07/2018 17:00,2.019928,120.6672,-0.0729605,17.96358,0.0,3.399823,2.150435,762.9864,3.99,22.4,6.940185,18.96836,0.000467977
7684,16/07/2018 17:20,0.25036,12.93044,-0.08000001,17.8817,0.0,1.791227,0.3742349,0.0,3.989805,22.4,6.94133,19.9464,0.0
7685,16/07/2018 17:40,0.0,0.0,-0.08000001,17.77844,0.0,0.02099784,0.4285567,0.0,3.804343,22.4,6.941405,20.223,0.0
7686,16/07/2018 18:00,0.8158175,40.8743,-0.08000001,17.48993,0.0,0.9023655,0.5644799,0.0,3.501401,22.4,6.955232,20.54173,0.0
7687,16/07/2018 18:20,1.083129,58.17189,-0.08000001,14.83462,0.0,3.85363,0.6408762,0.0,3.5,22.42849,6.940001,20.37245,0.0
7688,16/07/2018 18:40,126.4568,8361.05,-0.08000001,13.52732,0.01422935,3.687289,0.673681,0.0,3.704222,22.37582,6.954891,20.32478,0.0
7689,16/07/2018 19:00,71.26244,4615.858,5.260795,10.42595,0.0,3.207732,0.8411929,3580.873,4.012397,22.3,7.047731,19.01483,0.001990441
7690,16/07/2018 19:20,3.56944,206.4066,3.427059,13.31146,0.0,3.333478,1.49314,3911.393,4.049436,22.3,7.021128,18.14867,0.02792015
7691,16/07/2018 19:40,3.373311,183.031,0.3954516,16.9567,0.0,3.329085,2.190128,2001.351,4.0503,22.3,6.947018,17.9913,0.0109812
