,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
7692,16/07/2018 20:00,0.4094485,16.16177,-0.08000001,18.15682,0.0,3.316019,1.448919,205.6766,4.05,22.3,6.963657,19.26416,0.000319749
7693,16/07/2018 20:20,0.12869,7.182242,-0.08000001,18.05753,0.0,1.704597,0.3553054,0.0,4.028273,22.3,6.959624,20.61097,0.0
7694,16/07/2018 20:40,0.28325,17.8007,-0.08000001,18.02054,0.0,0.04599101,0.4818422,0.0,3.646574,22.3,6.970101,20.53833,0.0
7695,16/07/2018 21:00,0.8217209,45.35995,-0.08000001,16.09253,0.0,3.329273,0.5986537,0.0,3.5,22.3,6.954545,20.29362,0.0
7696,16/07/2018 21:20,90.48749,5459.45,-0.08000001,14.54771,0.0,3.663138,0.6620785,0.0,3.608009,22.26171,6.97,19.86605,0.0
7697,16/07/2018 21:40,107.7454,4576.086,4.224231,11.7615,0.0,3.216903,0.7583064,2564.975,3.976728,22.19464,7.035356,18.75089,0.002517542
7698,16/07/2018 22:00,3.640172,144.961,4.238165,12.91482,0.05347732,3.260913,1.306524,4060.973,4.062357,22.151,7.046128,18.14352,0.02791401
7699,16/07/2018 22:20,2.930512,126.27,0.8692821,16.46891,0.0,3.307864,2.151563,2302.485,4.0599,22.2,6.975935,18.60346,0.01568424
7700,16/07/2018 22:40,2.075808,76.62085,-0.08000001,18.09336,0.0,3.310308,1.855416,473.6087,4.06,22.2,6.964173,19.48114,0.001155385
7701,16/07/2018 23:00,0.2579187,8.513517,-0.08000001,18.07116,0.0,2.431925,0.33698,0.0,4.058206,22.1887,6.954795,20.27259,0.0
7702,16/07/2018 23:20,0.0,0.0,-0.08000001,18.0332,0.0,0.08412267,0.4604438,0.0,3.931858,22.1,6.97,20.50356,0.0
7703,16/07/2018 23:40,0.6305585,18.37485,-0.08000001,17.3919,0.0,0.0561405,0.5893798,0.0,3.532005,22.1,6.97042,20.56243,0.0
7704,17/07/2018 00:00,77.58624,3400.238,-0.08000001,15.11958,0.00689625,3.630732,0.6620189,0.0,3.550271,22.1,6.974035,20.46758,0.0
7705,17/07/2018 00:20,206.5902,9435.137,2.403501,12.41426,0.0,3.215158,0.6940923,1346.365,4.082958,21.94704,7.041756,19.54296,0.0
7706,17/07/2018 00:40,17.59392,701.9603,4.946759,11.10621,0.0,3.052578,0.8426913,4060.973,4.348714,21.9,7.100783,18.14454,0.01090871
7707,17/07/2018 01:00,5.531034,176.2832,2.095439,14.3965,0.006007,3.127259,1.550844,3699.548,4.350163,21.9,7.030431,17.44302,0.02634447
7708,17/07/2018 01:20,1.71083,45.91515,0.01863534,16.85485,0.0,3.121943,2.495884,1370.747,4.349966,21.9,6.989999,18.60013,0.004327534
7709,17/07/2018 01:40,0.8068417,19.33895,-0.08000001,17.41551,0.0,3.238832,1.127714,73.84458,4.349999,21.9,6.990099,19.70018,5.055543e-05
7710,17/07/2018 02:00,0.1289165,3.586581,-0.08000001,17.53818,0.0,0.1014715,0.3608302,0.0,4.294018,21.9,6.990362,20.55987,0.0
7711,17/07/2018 02:20,0.0,0.0,-0.08000001,17.18381,0.0,0.03043083,0.4979281,0.0,3.744635,21.9,6.989999,20.59703,0.0
7712,17/07/2018 02:40,1.528531,56.65896,-0.08000001,15.69713,0.0,2.424174,0.6107743,0.0,3.51,21.9,6.989999,19.84199,0.0
7713,17/07/2018 03:00,45.94809,2257.151,-0.06707533,13.87056,0.0,3.763899,0.6782418,333.845,3.589712,21.9,6.989902,19.29105,0.0
7714,17/07/2018 03:20,32.5198,1619.573,-0.03833666,13.25973,0.0,3.620631,1.949572,2700.046,3.715352,21.86911,6.989999,17.66701,0.0
7715,17/07/2018 03:40,2.262811,91.7889,-0.08000001,14.57776,0.0,3.626417,2.828511,888.1672,3.720298,21.8,6.990102,17.41238,0.0
7716,17/07/2018 04:00,1.13099,38.35409,-0.08000001,14.86022,0.0,3.451473,2.096522,611.4696,3.720118,21.8,7.009534,19.77574,0.0
7717,17/07/2018 04:20,0.1213202,3.909731,-0.08000001,14.84325,0.0,1.926811,0.3341231,0.0,3.720001,21.8,7.010001,20.37547,0.0
7718,17/07/2018 04:40,0.4998885,17.24658,-0.08000001,14.83652,0.0,0.0,0.3543233,0.0,3.573904,21.8,7.010333,20.33526,0.0
7719,17/07/2018 05:00,0.9712783,32.11409,-0.08000001,13.18266,0.0,3.675836,0.4842203,0.0,3.51,21.8,6.994777,20.59148,0.0
7720,17/07/2018 05:20,0.5545358,18.5957,-0.08000001,12.48571,0.0,3.722664,0.5924402,0.0,3.505791,21.8,7.010001,20.30963,0.0
7721,17/07/2018 05:40,52.0738,2135.046,-0.08000001,11.76554,0.0,3.658797,0.6513729,0.0,3.5725,21.8,7.010001,20.24972,0.0
7722,17/07/2018 06:00,62.64951,2542.375,0.7577519,10.32173,0.0,3.524928,1.30462,2522.319,3.783964,21.70624,7.026818,18.12555,0.0
7723,17/07/2018 06:20,3.684578,127.5696,0.1572847,11.97296,0.0,3.547006,2.704466,1680.332,3.829857,21.69758,7.010001,16.92867,0.0
7724,17/07/2018 06:40,2.223261,91.87119,-0.08000001,13.05657,0.0,3.60111,2.884262,738.744,3.830001,21.7,7.024164,19.53481,0.0
7725,17/07/2018 07:00,0.0,0.0,-0.08000001,13.12075,0.0,3.224982,0.8392763,0.0,3.830001,21.7,7.032197,20.39458,0.0
7726,17/07/2018 07:20,0.0,0.0,-0.08000001,13.1224,0.0,0.4858449,0.3181868,0.0,3.744872,21.7,7.038862,20.45144,0.0
7727,17/07/2018 07:40,1.045303,38.6789,-0.02792866,4.567635,0.0,0.311403,0.3881702,0.0,3.500462,21.7,2.457632,20.42721,0.0
7728,17/07/2018 08:00,0.9746849,50.01618,-0.06411535,10.3899,0.0,3.803351,0.5102931,0.0,3.5,21.7,6.433096,20.58548,0.0
7729,17/07/2018 08:20,68.00774,5248.6,-0.07000001,10.67316,0.0,3.998389,0.5992833,0.0,3.55642,21.69317,7.04,20.60932,0.0
7730,17/07/2018 08:40,129.4401,10299.38,2.010629,8.996043,0.0,3.700773,0.9402629,1746.245,3.937874,21.53827,7.06456,18.00811,0.001288676
7731,17/07/2018 09:00,4.277561,296.6647,2.143454,10.13555,0.07389437,3.207236,1.733307,2952.937,4.062409,21.5,7.043096,16.04441,0.01525373
7732,17/07/2018 09:20,3.577384,259.3938,0.2910755,7.37838,0.01746441,1.917732,2.303058,1599.883,4.066157,21.5,4.179373,17.03646,0.007120881
7733,17/07/2018 09:40,1.354538,99.69997,-0.06882168,13.55554,0.0,2.812036,1.54156,202.5938,4.060702,21.54573,6.867673,19.29182,0.000274485
7734,17/07/2018 10:00,0.03027415,1.0209,-0.07000001,13.84854,0.0,0.6245211,0.469267,0.0,4.049387,21.7181,6.984491,19.45959,0.0
7735,17/07/2018 10:20,0.0,0.0,-0.07000001,14.11891,0.0,0.03,0.4628814,0.0,3.677447,21.8,7.0,19.82015,0.0
7736,17/07/2018 10:40,1.265124,92.28133,-0.07000001,12.85715,0.0,2.485053,0.5489815,0.0,3.5,21.70662,6.982122,20.20625,0.0
7737,17/07/2018 11:00,26.1517,2207.89,-0.07000001,11.8879,0.0,3.618967,0.6383475,0.0,3.50896,21.7,6.980001,20.37368,0.0
7738,17/07/2018 11:20,128.4447,11428.19,2.785579,10.362,0.0,3.321509,0.6869084,535.1237,3.80741,21.66027,6.994661,19.91567,7.441248e-05
7739,17/07/2018 11:40,34.27232,3068.134,6.056142,9.7568,0.0,3.12492,1.583156,3937.255,4.019327,21.7,7.064663,17.33194,0.01510493
7740,17/07/2018 12:00,4.066178,314.6249,2.15065,12.96811,0.001974583,3.201166,1.761837,2880.986,4.023801,21.7,6.991448,16.59392,0.03958493
7741,17/07/2018 12:20,4.022033,338.2095,0.1328314,15.5914,0.0,3.234085,2.554762,1112.557,4.020532,21.74804,6.96,17.56676,0.009254714
7742,17/07/2018 12:40,0.2578758,18.89123,-0.07000001,16.34768,0.0,2.455727,0.7556741,0.0,4.02,21.8,6.96,18.96277,0.0
7743,17/07/2018 13:00,0.0,0.0,-0.07000001,16.66132,0.0,0.03,0.5798351,0.0,3.932208,21.96903,6.96,19.50488,0.0
7744,17/07/2018 13:20,0.7585152,69.99871,-0.07000001,16.62321,0.0,0.03,0.5047935,0.0,3.549752,21.96921,6.96,19.98302,0.0
7745,17/07/2018 13:40,0.784735,58.7163,-0.07000001,14.64377,0.0,3.640434,0.5836875,0.0,3.51,21.93279,6.94533,20.12885,0.0
7746,17/07/2018 14:00,132.7277,11852.79,0.5321585,13.72466,0.0,3.566485,0.6571717,0.0,3.686243,21.90499,6.969657,19.95752,0.0
7747,17/07/2018 14:20,60.49379,5307.083,5.703127,11.23749,0.0,3.318184,0.9147447,3174.843,4.005442,21.8,7.059011,18.04504,0.01155973
7748,17/07/2018 14:40,3.388876,250.0087,4.275147,13.46654,0.05479108,3.226031,1.49678,3856.968,4.044,21.85957,7.023538,17.68339,0.03810272
7749,17/07/2018 15:00,2.777179,198.202,0.9234085,16.44712,0.004474085,3.250515,2.138768,2234.594,4.03991,21.93812,6.966489,18.16469,0.01888807
7750,17/07/2018 15:20,2.26345,155.0402,-0.08000001,18.00208,0.0,3.289832,2.173594,667.1712,4.04,22.0,6.961983,18.7882,0.005489203
7751,17/07/2018 15:40,0.0,0.0,-0.08000001,18.07766,0.0,2.293078,0.4920334,0.0,4.038272,22.0,6.97,19.9345,0.0
7752,17/07/2018 16:00,0.0,0.0,-0.08000001,18.37293,0.0,0.03220583,0.5415813,0.0,3.804981,22.0,6.97,20.34753,0.0
7753,17/07/2018 16:20,0.6661094,47.15789,-0.08000001,17.95727,0.0,0.7931194,0.5029591,0.0,3.510989,21.99952,6.97,20.40216,0.0
7754,17/07/2018 16:40,71.3123,6529.798,0.218424,15.84207,0.0,3.529509,0.611154,0.0,3.56874,21.92885,6.974089,20.43457,0.0
7755,17/07/2018 17:00,92.68833,8535.534,3.890823,13.40007,0.0,3.285266,0.7459501,1955.253,3.869785,21.9,7.046151,19.26133,0.0
7756,17/07/2018 17:20,3.36944,254.0917,4.909942,13.5617,0.0,3.244187,1.372028,3983.683,3.962825,21.92067,7.073359,17.56396,0.0236241
7757,17/07/2018 17:40,3.372341,287.7641,0.9771693,16.99511,0.0,3.285578,1.985179,2358.972,3.960191,22.0,6.98708,17.35727,0.02338635
7758,17/07/2018 18:00,2.272024,167.9092,-0.07000001,18.51101,0.0,3.339258,1.996144,553.0809,3.959898,22.0,6.979653,19.94211,0.0
7759,17/07/2018 18:20,0.0,0.0,-0.07000001,18.36477,0.0,1.529752,0.3366941,0.0,3.958508,22.0,6.981089,20.53975,0.0
7760,17/07/2018 18:40,0.0,0.0,-0.07000001,18.79271,0.0,0.0455998,0.4335662,0.0,3.739811,22.0,6.980001,20.57514,0.0
7761,17/07/2018 19:00,0.9498919,58.79391,-0.07000001,18.02369,0.0,1.829614,0.5593086,0.0,3.51,22.0,6.980001,19.83651,0.0
7762,17/07/2018 19:20,27.56239,1965.723,-0.07000001,16.546,0.0,3.739345,0.6375055,0.0,3.520568,22.0,6.980001,20.04833,0.0
7763,17/07/2018 19:40,147.7422,10327.21,1.786617,14.47717,0.0,3.292859,0.6840761,738.3553,3.841947,21.94133,7.020602,19.23584,4.557443e-05
7764,17/07/2018 20:00,25.93513,1759.415,6.129921,13.12856,0.0,3.076473,1.130525,4060.973,4.054254,21.9,7.080712,17.68094,0.0285517
7765,17/07/2018 20:20,3.473966,205.8133,2.979721,15.85812,0.0004515,3.188453,1.698149,3245.349,4.05911,21.9,7.026053,17.16758,0.04854363
7766,17/07/2018 20:40,1.755116,104.3571,0.01044735,18.59246,0.0,3.268348,2.508681,1580.361,4.05974,21.9,6.965527,18.25512,0.01544063
7767,17/07/2018 21:00,0.12869,5.970136,-0.07000001,19.00741,0.0,3.108557,0.9288623,23.83572,4.06,21.9,6.980001,20.58111,3.950742e-06
7768,17/07/2018 21:20,0.0,0.0,-0.07000001,19.01998,0.0,0.8012012,0.3585787,0.0,3.995004,21.9,6.980001,20.77292,0.0
7769,17/07/2018 21:40,0.6299245,23.96234,-0.07000001,18.88605,0.0,0.4576039,0.5017632,0.0,3.578253,21.88586,6.980001,19.857,0.0
7770,17/07/2018 22:00,0.6360824,26.9797,-0.07000001,17.50862,0.0,2.999759,0.6153407,0.0,3.5,21.9,6.980001,20.01563,0.0
7771,17/07/2018 22:20,148.2372,9376.143,0.1757901,16.02805,0.0,3.415612,0.6728818,0.0,3.7511,21.78858,6.980135,20.04386,0.0
7772,17/07/2018 22:40,42.99535,2456.842,4.576586,13.2159,0.007247817,3.08139,1.006169,3783.929,4.020037,21.7,7.063512,17.76292,0.002244914
7773,17/07/2018 23:00,2.681124,86.02077,2.263281,15.49727,0.02974533,3.243549,1.650203,3343.381,4.034193,21.7,7.026116,17.43204,0.02044981
7774,17/07/2018 23:20,4.134885,129.8827,0.1367683,17.80703,0.0191275,3.251113,2.385674,1200.863,4.036757,21.7,6.985466,19.07353,0.003440642
7775,17/07/2018 23:40,0.2500215,9.061647,-0.07000001,18.29489,0.0,2.49515,0.7355669,0.0,4.039367,21.7,6.999533,20.79252,0.0
7776,18/07/2018 00:00,0.0,0.0,-0.07000001,18.29489,0.0,0.03716849,0.4175417,0.0,3.946601,21.7,7.0,20.74459,0.0
7777,18/07/2018 00:20,0.629136,21.66911,-0.07000001,18.09319,0.0,0.03,0.5245554,0.0,3.547624,21.7,6.985622,20.67623,0.0
7778,18/07/2018 00:40,0.8868955,29.43783,-0.07000001,16.32523,0.0,3.562101,0.6217939,0.0,3.5,21.7,6.982814,20.29205,0.0
7779,18/07/2018 01:00,60.54317,2631.559,0.022162,15.27712,0.0,3.558024,0.6698278,0.0,3.569995,21.7,7.0,19.30478,0.0
7780,18/07/2018 01:20,53.85256,2317.454,1.226874,13.55927,0.0,3.424199,1.045758,2566.482,3.7765,21.7,7.013529,18.07899,0.0
7781,18/07/2018 01:40,3.054936,117.7637,0.7192289,14.73917,0.0,3.41833,2.165062,2324.972,3.830684,21.69983,7.015668,17.13727,0.0
7782,18/07/2018 02:00,4.134366,151.3408,-0.06947501,16.18426,0.0,3.408211,2.798931,903.1011,3.830001,21.66927,7.009245,19.34546,0.0
7783,18/07/2018 02:20,0.1290865,4.309651,-0.07000001,16.16686,0.0,3.415524,0.9454522,0.0,3.830001,21.69264,7.00567,20.67496,0.0
7784,18/07/2018 02:40,0.0,0.0,-0.07000001,16.24104,0.0,0.1490326,0.3359212,0.0,3.776576,21.6,7.019316,20.57506,0.0
7785,18/07/2018 03:00,0.500334,17.88732,-0.07000001,15.68735,0.0,1.645823,0.4493135,0.0,3.50681,21.6,7.010685,20.44303,0.0
7786,18/07/2018 03:20,1.147125,41.33909,-0.07000001,14.55649,0.0,3.661179,0.5682594,0.0,3.5,21.6,7.0,20.35674,0.0
7787,18/07/2018 03:40,25.15108,1031.462,-0.07000001,13.8133,0.0,3.624244,0.6437702,0.0,3.516982,21.6,7.018776,20.44997,0.0
7788,18/07/2018 04:00,63.58663,2627.469,0.709736,12.45907,0.0,3.440443,0.8414629,1347.297,3.679814,21.6,7.029311,19.67466,0.0
7789,18/07/2018 04:20,5.260868,200.2815,0.7938237,12.65466,0.0,3.403269,2.087896,2721.686,3.76545,21.6,7.025687,17.28149,0.0
7790,18/07/2018 04:40,2.773976,97.89534,-0.0277854,14.53165,0.0,3.445485,2.898986,964.8037,3.768971,21.6,7.019999,18.88802,0.0
7791,18/07/2018 05:00,0.7496775,24.13991,-0.05,14.70788,0.0,3.409688,1.809381,188.7718,3.77,21.6,7.029312,19.1333,0.0
7792,18/07/2018 05:20,0.1289305,4.387999,-0.05,14.86889,0.0,0.9891539,0.305702,0.0,3.760061,21.53827,7.04,20.18952,0.0
7793,18/07/2018 05:40,0.6320783,21.72899,-0.05,14.45198,0.0,0.8171228,0.3595642,0.0,3.529618,21.5,7.033538,20.50114,0.0
7794,18/07/2018 06:00,0.737715,24.01019,-0.05,13.32893,0.0,3.684593,0.4811851,0.0,3.5,21.5,7.010001,20.33676,0.0
7795,18/07/2018 06:20,1.224635,45.275,-0.05,12.8587,0.006498,3.692785,0.58393,0.0,3.5,21.5,7.023341,20.28544,0.0
7796,18/07/2018 06:40,74.62941,3350.238,0.1987189,11.95141,0.0,3.519454,0.6440652,13.81639,3.613638,21.44638,7.033544,19.51344,0.0
7797,18/07/2018 07:00,47.48394,2120.909,1.219879,11.03841,0.0,3.310272,1.539111,3437.027,3.827807,21.4,7.050002,17.39829,0.0
7798,18/07/2018 07:20,3.414096,137.9935,0.2708334,12.78583,0.0,3.333247,2.935293,1297.681,3.849601,21.4,7.021378,17.22429,0.0
7799,18/07/2018 07:40,2.254972,89.00184,-0.06625001,13.62881,0.0,3.310241,2.521086,482.5795,3.849999,21.4,7.030715,20.19151,0.0
7800,18/07/2018 08:00,0.5169842,23.46734,-0.07000001,13.70853,0.0,1.76179,0.5118962,0.0,3.849511,21.4,7.039292,20.82355,0.0
7801,18/07/2018 08:20,0.02198665,0.3863976,-0.07000001,13.74,0.0,0.03767399,0.3133271,0.0,3.677523,21.48186,7.037045,20.83568,0.0
7802,18/07/2018 08:40,1.25443,85.46542,-0.07000001,13.13824,0.0,2.395304,0.4156163,0.0,3.5,21.5,7.03105,20.51016,0.0
7803,18/07/2018 09:00,1.201308,83.84444,-0.07000001,12.32232,0.0,3.586075,0.533492,0.0,3.5,21.5,7.03,20.4943,0.0
7804,18/07/2018 09:20,107.232,9830.938,-0.07000001,11.84821,0.0,3.612308,0.6097318,0.0,3.635866,21.4497,7.03,20.48515,0.0
7805,18/07/2018 09:40,102.0722,9402.557,4.90547,9.688627,0.0,3.042941,1.118924,2564.653,4.015952,21.3,7.084346,18.89629,0.001249376
7806,18/07/2018 10:00,3.463966,271.1223,4.809026,11.07598,0.007416316,3.091487,1.71677,3155.894,4.095836,21.3,7.06931,16.9268,0.03873523
7807,18/07/2018 10:20,4.460393,328.3385,1.315459,13.74603,0.0,3.185134,2.02658,2361.912,4.099916,21.32787,6.991385,17.21406,0.0337688
7808,18/07/2018 10:40,3.139754,236.1252,-0.04123341,15.66257,0.0,3.095916,2.332116,531.0852,4.099999,21.4,6.980001,18.72523,0.001766632
7809,18/07/2018 11:00,0.1290016,8.416034,-0.07000001,15.8501,0.0,1.652024,0.5310477,0.0,4.09797,21.47635,6.980001,19.27631,0.0
7810,18/07/2018 11:20,0.0,0.0,-0.07000001,16.0141,0.0,0.04261817,0.5264732,0.0,3.84167,21.69142,6.980001,19.72145,0.0
7811,18/07/2018 11:40,0.7494575,45.56744,-0.07000001,15.70877,0.0,0.8020303,0.5322119,0.0,3.513614,21.59768,6.975699,20.10218,0.0
7812,18/07/2018 12:00,51.46354,3903.403,-0.07000001,14.45701,0.0,3.562888,0.586414,0.0,3.538881,21.5,6.96,20.24297,0.0
7813,18/07/2018 12:20,116.538,8970.597,2.465178,12.89068,0.0,3.241846,0.8088143,1549.564,3.847624,21.5,6.987909,18.64814,0.000844386
7814,18/07/2018 12:40,7.743017,556.655,3.910308,13.14452,0.01939925,3.207387,1.629838,3382.673,3.986096,21.54911,7.019929,17.33388,0.03283247
7815,18/07/2018 13:00,2.857922,194.0721,0.8947595,15.84284,0.069524,3.230479,2.232826,2140.234,3.980559,21.63054,6.966043,17.49509,0.02317745
7816,18/07/2018 13:20,1.259419,87.79922,-0.07000001,17.20328,0.01005952,3.270963,1.748888,303.8877,3.98,21.7,6.964252,19.15127,0.00079428
7817,18/07/2018 13:40,0.0,0.0,-0.07000001,17.11405,0.0,1.577539,0.383118,0.0,3.977648,21.76345,6.954997,19.67352,0.0
7818,18/07/2018 14:00,0.138679,4.087354,-0.07000001,17.42982,0.0,0.04789526,0.5081859,0.0,3.66788,21.81898,6.97,20.05168,0.0
7819,18/07/2018 14:20,1.258652,96.72656,-0.07000001,16.48611,0.0,2.632886,0.5588504,0.0,3.507382,21.8,6.955695,20.22021,0.0
7820,18/07/2018 14:40,1.046367,76.63923,-0.07000001,15.70658,0.0,3.672456,1.176637,0.0,3.50087,21.89192,6.9531,20.3333,0.0
7821,18/07/2018 15:00,137.9697,12329.43,1.61879,14.37189,0.0,3.453305,0.5626389,130.3234,3.732367,21.8,6.98702,20.1822,0.0
7822,18/07/2018 15:20,40.09483,3486.284,5.821753,12.52857,0.0,3.102832,1.644482,3567.48,3.981641,21.809,7.073016,18.27255,0.007377344
7823,18/07/2018 15:40,3.512513,253.1323,3.020843,15.02901,0.0,3.255321,1.746529,2717.163,3.996504,21.9,6.998083,16.34943,0.05427747
7824,18/07/2018 16:00,2.446184,189.1062,0.5069381,17.21613,0.0,3.255231,3.108111,949.5986,3.990625,21.99649,6.951802,16.85671,0.02033283
7825,18/07/2018 16:20,0.3788142,26.91417,-0.07000001,17.84047,0.0,0.9599832,2.622754,0.0,3.99,22.0,6.944266,18.8824,0.0
7826,18/07/2018 16:40,0.0,0.0,-0.07000001,17.93776,0.0,0.04220984,2.119937,0.0,3.947223,22.0,6.949998,19.79325,0.0
7827,18/07/2018 17:00,0.50061,34.79641,-0.07000001,18.29018,0.0,0.04,1.567133,0.0,3.575098,22.0,6.949998,20.06078,0.0
7828,18/07/2018 17:20,0.8780317,69.54975,-0.07000001,16.80365,0.0,2.516098,0.4476404,0.0,3.51,22.0,6.96208,20.13457,0.0
7829,18/07/2018 17:40,81.29942,7367.305,0.461192,15.27394,0.0,3.522783,0.2935558,0.0,3.613667,22.0,6.972417,20.0569,0.0
7830,18/07/2018 18:00,86.17462,7751.038,4.389535,13.03067,0.0,3.157179,1.032837,3175.412,3.916481,22.0,7.034664,18.23202,0.008164337
7831,18/07/2018 18:20,2.76828,180.2763,4.048822,14.19571,0.0,3.207846,1.753951,3151.198,3.975126,22.0,7.041365,17.01109,0.03993941
7832,18/07/2018 18:40,3.888961,278.9575,0.6594125,16.9,0.0,3.28106,2.539465,1599.593,3.970585,22.0,6.966657,18.32878,0.02087308
7833,18/07/2018 19:00,0.129455,7.213219,-0.07000001,17.82037,0.0,2.489719,3.552414,0.0,3.970001,22.0,6.966757,20.45346,0.0
7834,18/07/2018 19:20,0.0,0.0,-0.07000001,17.78132,0.0,0.4014556,2.428608,0.0,3.927331,22.0,6.975859,19.77537,0.0
7835,18/07/2018 19:40,0.6300645,34.22045,-0.07000001,17.46483,0.0,0.6674296,1.761724,0.0,3.565796,22.0,6.971236,20.06845,0.0
7836,18/07/2018 20:00,0.9888054,54.31958,-0.07000001,16.23068,0.0,3.615236,0.2902802,0.0,3.508967,22.0,6.97,20.27294,0.0
7837,18/07/2018 20:20,133.773,8019.608,-0.07000001,15.68779,0.0,3.643097,0.3344513,0.0,3.631339,21.97102,6.970279,20.29946,0.0
7838,18/07/2018 20:40,93.40297,5603.081,2.480371,13.17452,0.0,3.149556,0.7255657,1956.858,4.023151,21.84252,6.989465,19.56157,0.0
7839,18/07/2018 21:00,3.74848,196.6247,3.011565,13.33941,0.001871335,3.043862,1.762425,3168.393,4.129343,21.8,7.049746,17.2202,0.00646773
7840,18/07/2018 21:20,0.6310735,30.71698,0.4834801,15.75214,0.0,3.194471,2.777723,991.5453,4.129337,21.8,6.983064,18.53006,0.003036459
7841,18/07/2018 21:40,1.632633,91.4887,-0.07000001,16.32492,0.0,3.045082,2.449617,470.8303,4.13,21.81329,6.9701,19.09803,0.000647911
7842,18/07/2018 22:00,0.0,0.0,-0.07000001,16.21212,0.0,1.188505,1.278608,4.0896,4.100842,21.8078,6.97,20.67962,0.0
7843,18/07/2018 22:20,0.0,0.0,-0.07000001,16.29143,0.0,0.05364783,0.9493536,4.0896,3.684984,21.8,6.982311,20.7168,0.0
7844,18/07/2018 22:40,94.84845,3596.687,0.1263856,14.66485,0.0,2.999367,0.4005407,4.0896,3.614325,21.76596,6.97543,19.47289,0.0
7845,18/07/2018 23:00,99.20181,3309.552,2.109879,12.39357,0.0,3.17202,0.8856722,2567.509,3.953903,21.7,7.021357,17.87952,0.0
7846,18/07/2018 23:20,1.389609,45.62573,1.842857,12.93106,0.0,3.195718,1.859102,3090.599,4.041911,21.7,7.045891,17.29017,0.0
7847,18/07/2018 23:40,2.647046,95.09801,0.000437001,15.09766,0.0,3.217458,2.798259,753.8008,4.04,21.7,6.994646,16.52441,0.0
7848,19/07/2018 00:00,0.0,0.0,-0.06880143,15.3051,0.0,2.477457,2.445721,0.0,4.04,21.7,7.001357,20.17976,0.0
7849,19/07/2018 00:20,0.0,0.0,-0.07000001,15.27402,0.0,0.4136335,1.696184,0.0,3.979746,21.7,7.003942,20.62634,0.0
7850,19/07/2018 00:40,0.5080015,14.6836,-0.07000001,14.878,0.0,0.6191293,1.075086,0.0,3.579629,21.7,7.010001,20.51886,0.0
7851,19/07/2018 01:00,0.6380065,16.78208,-0.07000001,13.70156,0.0,3.488452,0.3725925,0.0,3.51,21.7,7.010001,19.75439,0.0
7852,19/07/2018 01:20,17.88476,640.0475,-0.07000001,13.01294,0.0,3.681686,0.396242,0.0,3.521294,21.7,7.010001,20.11649,0.0
7853,19/07/2018 01:40,76.23959,2902.603,0.3507619,11.6583,0.0,3.479626,0.7840722,1346.765,3.669887,21.60934,6.992748,18.89733,0.0
7854,19/07/2018 02:00,11.53868,429.8666,1.282596,11.35245,0.0,3.270479,2.051253,2615.438,3.800574,21.6,7.054089,17.46911,0.0
7855,19/07/2018 02:20,1.654793,61.72124,-0.000512493,13.11149,0.0,3.403966,3.91676,641.1299,3.8,21.6,7.020049,19.41861,0.0
7856,19/07/2018 02:40,0.3591535,12.95361,-0.08000001,13.50233,0.0,2.739495,2.806157,0.0,3.8,21.6,7.008433,20.71845,0.0
7857,19/07/2018 03:00,0.0,0.0,-0.08000001,13.4727,0.0,0.06181549,1.942285,0.0,3.79463,21.6,7.031362,20.63611,0.0
7858,19/07/2018 03:20,0.5017554,22.44655,-0.08000001,13.19263,0.0,0.05068484,1.280391,0.0,3.552465,21.6,7.032153,20.30204,0.0
7859,19/07/2018 03:40,1.249841,47.93546,-0.08000001,11.76479,0.0,3.349104,0.3384961,0.0,3.51,21.6,7.023417,20.54073,0.0
7860,19/07/2018 04:00,2.175541,85.32599,-0.08000001,11.17977,0.0,3.489974,0.3154663,0.0,3.511143,21.6,7.032894,20.2547,0.0
7861,19/07/2018 04:20,80.48409,3747.504,0.5574673,10.1527,0.0,3.467619,0.452297,330.9244,3.648425,21.54105,7.020087,19.07685,0.0
7862,19/07/2018 04:40,13.58922,601.3922,1.606603,9.550303,0.0,3.418074,1.888185,2819.68,3.768198,21.5,7.066821,17.42101,0.0
7863,19/07/2018 05:00,1.60831,47.77043,-0.07000001,11.29695,0.0,3.422012,3.826198,924.964,3.769331,21.5,7.03,17.48075,0.0
7864,19/07/2018 05:20,1.37865,47.19172,-0.07000001,11.7995,0.0,3.275626,3.211928,236.4309,3.77,21.5,7.03,19.70959,0.0
7865,19/07/2018 05:40,0.0,0.0,-0.07000001,11.71392,0.0,2.69441,2.024923,0.0,3.76833,21.46121,7.032219,20.32557,0.0
7866,19/07/2018 06:00,0.630049,25.03354,-0.07000001,11.76513,0.0,0.06703998,1.48003,0.0,3.608599,21.4,7.04256,20.34927,0.0
7867,19/07/2018 06:20,0.6331733,23.04475,-0.07000001,10.89325,0.0,2.494794,0.361102,0.0,3.5,21.4,7.03,20.09414,0.0
7868,19/07/2018 06:40,1.142632,41.78861,-0.07000001,10.14446,0.0,3.600544,0.2985691,0.0,3.5,21.4,7.032086,20.39124,0.0
7869,19/07/2018 07:00,69.90343,3246.656,0.3011543,9.407976,0.0,3.500029,0.402249,0.0,3.586987,21.39967,7.04148,20.16712,0.0
7870,19/07/2018 07:20,74.24115,3580.07,2.137781,7.985786,0.0,3.390279,1.293749,2365.996,3.856875,21.30011,7.07613,17.9594,0.0
7871,19/07/2018 07:40,3.637706,148.1241,0.747222,9.642648,0.0,3.278992,2.756729,1772.411,3.909779,21.3,7.048192,17.12145,0.0
7872,19/07/2018 08:00,2.097965,88.8055,-0.08000001,11.02787,0.0,3.231367,3.206214,459.7465,3.910001,21.34164,7.022096,20.35415,0.0
7873,19/07/2018 08:20,0.03718,0.2035828,-0.08000001,11.08819,0.0,3.157377,2.049676,0.0,3.910001,21.4,7.021935,20.79918,0.0
7874,19/07/2018 08:40,0.0,0.0,-0.08000001,11.17015,0.0,0.2708813,1.111609,0.0,3.829128,21.4,7.030328,20.80452,0.0
7875,19/07/2018 09:00,1.026674,60.4641,-0.08000001,10.78529,0.0,1.437735,0.5394568,0.0,3.520197,21.4,7.021834,20.6357,0.0
7876,19/07/2018 09:20,1.241323,68.59143,-0.08000001,9.915918,0.0,3.528151,0.3237818,0.0,3.51,21.4,7.022063,20.25022,0.0
7877,19/07/2018 09:40,95.89046,7270.99,0.03846335,9.323877,0.0,3.569264,0.446848,0.0,3.581128,21.43634,7.0332,20.37618,0.0
7878,19/07/2018 10:00,107.9397,8201.537,3.047451,7.890084,0.0,3.302141,1.04403,1299.566,3.974791,21.261,7.08236,18.29029,0.000131879
7879,19/07/2018 10:20,5.314764,380.6036,4.503773,8.0118,0.0,3.169256,1.694074,2314.714,4.078619,21.3,7.08286,16.04607,0.00757856
7880,19/07/2018 10:40,4.072517,253.4163,1.350894,10.5376,0.0,3.18658,2.21192,2118.736,4.079366,21.3,6.998029,16.60437,0.01973919
7881,19/07/2018 11:00,1.08592,63.30018,0.0523655,12.41992,0.0,3.178982,2.652008,342.5772,4.080001,21.33691,6.96,18.51891,0.000897119
7882,19/07/2018 11:20,0.0,0.0,-0.06637084,12.77817,0.0,1.110339,1.14148,0.0,4.078017,21.45782,6.972169,18.81665,0.0
7883,19/07/2018 11:40,0.0,0.0,-0.07000001,12.93637,0.0,0.03859933,1.124419,0.0,3.880264,21.6804,6.98012,19.31852,0.0
7884,19/07/2018 12:00,0.4651535,23.24237,-0.07000001,12.49741,0.0,1.391705,0.5530913,0.0,3.520672,21.56842,6.971853,19.74179,0.0
7885,19/07/2018 12:20,3.884619,208.7888,-0.07000001,11.30076,0.0,3.600644,0.4427524,0.0,3.51127,21.5,6.971986,19.90987,0.0
7886,19/07/2018 12:40,131.2946,8045.841,1.012546,10.20016,0.0,3.419876,0.606414,332.7038,3.713814,21.5,6.98657,19.5757,0.0
7887,19/07/2018 13:00,41.94712,2532.205,3.612677,9.294548,0.0,3.100867,1.738634,3046.272,3.986825,21.5,7.023383,16.23763,0.005839568
7888,19/07/2018 13:20,3.636072,179.7957,1.216238,11.44332,0.0,3.248555,2.03951,2171.592,3.995235,21.5,6.984324,15.88088,0.01262078
7889,19/07/2018 13:40,2.254889,120.6665,-0.02687666,13.39213,0.0,3.227034,2.452471,360.7624,4.0,21.58511,6.968666,17.80522,0.000658682
7890,19/07/2018 14:00,0.2580886,11.92862,-0.06364182,13.51671,0.0,1.923909,0.8751694,0.0,3.997118,21.66133,6.97,19.14178,0.0
7891,19/07/2018 14:20,0.0,0.0,-0.05999999,13.63893,0.0,0.09125436,0.6795873,0.0,3.798049,21.7,6.970464,19.57078,0.0
7892,19/07/2018 14:40,0.7654589,31.50145,-0.05999999,13.50555,0.0,0.543167,0.5202367,0.0,3.510659,21.7,6.970204,19.79206,0.0
7893,19/07/2018 15:00,0.7737125,34.71046,-0.05999999,11.82444,0.0,3.424111,0.5845088,0.0,3.51,21.75582,6.97,20.10771,0.0
7894,19/07/2018 15:20,92.86961,5074.1,0.2672694,11.01532,0.0,3.488374,0.6756219,0.0,3.632267,21.78444,6.982779,20.18555,0.0
7895,19/07/2018 15:40,67.22578,3697.915,2.728928,9.244564,0.0,3.161087,1.146039,3175.166,3.910337,21.71706,7.03338,19.65229,0.0
7896,19/07/2018 16:00,2.375373,119.5943,1.131232,11.11374,0.0,3.251572,2.029548,2635.593,3.951427,21.8,7.021605,19.61918,0.0
7897,19/07/2018 16:20,2.38925,121.2118,-0.08000001,12.83265,0.0,3.163355,2.830647,444.3241,3.95,21.8,7.00276,19.44886,0.0
7898,19/07/2018 16:40,0.2591366,11.91158,-0.06153715,13.09311,0.0,2.856462,1.417683,0.0,3.95,21.8,7.012411,20.00186,0.0
7899,19/07/2018 17:00,0.0,0.0,-0.05999999,13.04988,0.0,0.05999999,0.864833,0.0,3.867492,21.8,7.022923,20.34619,0.0
7900,19/07/2018 17:20,0.644735,26.17464,-0.05999999,13.07516,0.0,0.05999999,0.5853303,0.0,3.528802,21.82853,7.022242,20.50039,0.0
7901,19/07/2018 17:40,1.506888,77.49953,-0.05999999,11.45475,0.0,3.233068,0.4238529,0.0,3.51,21.9,7.014262,20.55376,0.0
7902,19/07/2018 18:00,57.06991,3365.431,0.01333942,10.57985,0.0,3.583199,0.5562902,0.0,3.561206,21.8651,7.03,20.64973,0.0
7903,19/07/2018 18:20,103.1264,5757.091,2.07387,8.639975,0.0,3.285743,0.8873721,2159.107,3.860774,21.8,7.0675,19.84281,0.0
7904,19/07/2018 18:40,3.11922,149.357,1.864494,9.32076,0.0,3.262521,1.618807,3362.472,3.959016,21.8,7.068162,18.2651,0.0
7905,19/07/2018 19:00,1.034002,52.27712,-0.08000001,11.60666,0.0,3.267953,2.85632,719.4841,3.96,21.8,7.037741,19.94766,0.0
7906,19/07/2018 19:20,1.51078,77.2841,-0.0730391,12.05027,0.0,3.259966,2.133177,293.0208,3.96,21.8,7.050267,19.90141,0.0
7907,19/07/2018 19:40,0.0,0.0,-0.07000001,11.97003,0.0,0.4452781,0.9982337,0.0,3.934026,21.8,7.050611,20.05504,0.0
7908,19/07/2018 20:00,0.5082067,25.98079,-0.07000001,11.82173,0.0,0.1090266,0.7384515,0.0,3.580044,21.8,7.050002,20.55852,0.0
7909,19/07/2018 20:20,1.129911,49.26713,-0.07000001,10.78821,0.0,2.073553,0.4105311,0.0,3.5,21.8,7.050002,20.41248,0.0
7910,19/07/2018 20:40,32.56747,1808.313,-0.06619667,9.666872,0.0,3.538925,0.4787889,0.0,3.516379,21.78672,7.052026,20.46801,0.0
7911,19/07/2018 21:00,118.3644,6855.392,1.337157,8.198504,0.0,1.105381,0.6847716,940.361,3.803789,21.64814,7.084273,19.48977,0.0
7912,19/07/2018 21:20,26.00562,1501.064,2.937984,7.367909,0.0,0.0,1.564083,3620.456,3.997673,21.6,7.11,17.17415,0.0
7913,19/07/2018 21:40,1.94763,89.39598,0.2872048,9.887886,0.002859998,0.0,2.590099,1484.313,3.99622,21.6,7.065656,16.77919,0.0
7914,19/07/2018 22:00,1.631987,76.32262,-0.07136556,10.97197,0.0,0.9568815,3.209502,373.0335,3.99,21.6,7.059999,19.98436,0.0
7915,19/07/2018 22:20,0.1213867,5.494729,-0.05999999,11.09187,0.0,1.227556,2.628962,0.0,3.989594,21.55842,7.072107,20.61639,0.0
7916,19/07/2018 22:40,0.0,0.0,-0.05999999,10.84087,0.0,0.05544319,2.152012,0.0,3.696467,21.5,7.062827,20.56052,0.0
7917,19/07/2018 23:00,1.057603,50.32699,-0.05999999,10.0205,0.0,1.45839,0.5075317,0.0,3.5,21.54324,7.059999,20.24731,0.0
7918,19/07/2018 23:20,0.7330855,32.88268,-0.05999999,8.748729,0.0,3.639329,0.2500572,0.0,3.5,21.6,7.060168,20.23607,0.0
7919,19/07/2018 23:40,115.2891,6660.584,0.3213385,7.755866,0.0,3.499982,0.3426319,13.51801,3.684432,21.53801,7.066158,20.38364,0.0
7920,20/07/2018 00:00,51.16245,2954.077,2.849531,6.128834,0.0,3.186146,1.084435,3972.386,3.949815,21.43642,7.11,18.52296,0.0
7921,20/07/2018 00:20,2.252084,118.4219,0.878518,8.040834,0.0,3.253129,2.267942,2336.416,3.966747,21.41999,7.085195,17.67093,0.0
7922,20/07/2018 00:40,1.404714,70.18954,-0.07097134,9.534586,0.0,3.277631,2.856485,381.7301,3.965228,21.5,7.070282,19.01515,0.0
7923,20/07/2018 01:00,0.0,0.0,-0.08000001,9.745604,0.0,2.029426,1.624225,0.0,3.968013,21.47295,7.07769,20.33551,0.0
7924,20/07/2018 01:20,0.0,0.0,-0.08000001,9.637126,0.0,0.09659565,1.039404,0.0,3.807484,21.4,7.079039,20.42553,0.0
7925,20/07/2018 01:40,1.00265,50.12862,-0.08000001,9.243696,0.0,0.5693774,0.4519174,0.0,3.502129,21.4,7.085981,19.91575,0.0
7926,20/07/2018 02:00,1.022423,51.89619,-0.08000001,7.587048,0.0,3.687535,0.3486391,0.0,3.5,21.4,7.07669,20.12724,0.0
7927,20/07/2018 02:20,39.41473,2442.036,-0.08000001,6.972598,1.922161,3.59097,0.4747547,0.0,3.544218,21.4,7.089999,19.69533,0.0
7928,20/07/2018 02:40,48.40768,3040.499,1.357223,5.615358,0.3468077,3.37721,1.23495,2395.443,3.71851,21.4,7.090351,17.83601,0.0
7929,20/07/2018 03:00,2.392858,114.1579,0.4778225,6.862528,0.0,3.457019,2.884747,1502.409,3.75238,21.4,7.082261,16.27186,0.0
7930,20/07/2018 03:20,1.637061,75.92035,-0.08000001,7.971761,0.0,3.485636,3.693218,277.2935,3.75,21.4,7.082571,17.86909,0.0
7931,20/07/2018 03:40,0.0,0.0,-0.08000001,8.008815,0.0,0.4646655,2.414208,0.0,3.75,21.39562,7.090399,20.09978,0.0
7932,20/07/2018 04:00,0.1234909,4.746099,-0.08000001,7.878782,0.0,0.0609741,1.898618,0.0,3.68505,21.30366,7.089999,20.04632,0.0
7933,20/07/2018 04:20,0.5033739,19.53505,-0.08000001,6.921257,0.0,2.249683,0.5951542,0.0,3.5,21.38339,7.078354,19.90425,0.0
7934,20/07/2018 04:40,1.010156,39.54755,-0.08000001,5.911806,0.0,3.576843,0.2352542,0.0,3.5,21.4,7.086684,20.19733,0.0
7935,20/07/2018 05:00,31.45883,1451.418,-0.08000001,5.300171,0.0,3.60867,0.3357613,0.0,3.524342,21.37868,7.089999,20.2735,0.0
7936,20/07/2018 05:20,49.26016,2310.89,0.7275164,4.321563,0.0,3.47185,0.9339252,1377.679,3.677108,21.3,7.090252,18.76943,0.0
7937,20/07/2018 05:40,5.116336,222.7371,0.681503,4.99932,0.0,3.341664,2.541457,1781.362,3.738957,21.29925,7.08838,16.01015,0.0
7938,20/07/2018 06:00,0.8886017,32.29448,-0.07000001,6.387982,0.0,3.422039,3.867156,531.7159,3.74,21.29424,7.080536,17.91709,0.0
7939,20/07/2018 06:20,0.0,0.0,-0.07000001,6.581773,0.0,1.353752,2.465891,0.0,3.74,21.26328,7.09217,20.12358,0.0
7940,20/07/2018 06:40,0.0,0.0,-0.07000001,6.527597,0.0,0.06779565,2.048357,0.0,3.727027,21.2,7.098736,20.22176,0.0
7941,20/07/2018 07:00,0.6285775,21.90477,-0.07000001,6.087848,0.0,1.24675,1.009998,0.0,3.524371,21.24432,7.080001,20.10794,0.0
7942,20/07/2018 07:20,0.8986917,33.92474,-0.07000001,4.907826,0.0,3.557805,0.2167942,0.0,3.507452,21.3,7.080389,20.32042,0.0
7943,20/07/2018 07:40,15.15036,714.5996,-0.07000001,4.30198,0.0,3.615165,0.3029959,0.0,3.504238,21.3,7.081432,20.51121,0.0
7944,20/07/2018 08:00,153.9901,8205.575,1.111471,3.44222,0.0,3.380133,0.4358245,332.8145,3.817852,21.18375,7.087181,18.89854,0.0
7945,20/07/2018 08:20,37.38756,2146.154,2.982826,3.137126,0.0,3.077374,1.767702,2785.002,4.058812,21.19638,7.101643,17.00432,0.0
7946,20/07/2018 08:40,1.413654,75.38195,0.5767922,5.436999,0.0,3.149519,2.616058,1552.737,4.060634,21.2,7.064004,16.27047,0.0
7947,20/07/2018 09:00,0.9884043,60.58424,-0.09000002,6.827009,0.0,3.14066,2.788118,128.4742,4.06,21.2,7.04,19.69235,0.0
7948,20/07/2018 09:20,0.0,0.0,-0.09000002,6.777743,0.0,1.297194,1.547802,4.0896,4.06,21.24404,7.040688,20.5914,0.0
7949,20/07/2018 09:40,0.0,0.0,-0.09000002,6.824793,0.0,0.08314505,1.241007,4.0896,3.848317,21.31914,7.040835,20.37059,0.0
7950,20/07/2018 10:00,0.9577735,58.52676,-0.09000002,6.445086,0.0,1.37889,0.7157706,4.0896,3.514936,21.34567,7.04,20.3008,0.0
7951,20/07/2018 10:20,0.8112909,44.05141,-0.09000002,5.042843,0.0,3.635355,0.347795,4.0896,3.500486,21.3,7.040813,19.61197,0.0
7952,20/07/2018 10:40,133.0599,-8382.415,0.3905793,4.429045,0.0,3.458392,0.4539016,4.0896,3.69676,21.27777,7.059648,19.22038,0.0
7953,20/07/2018 11:00,60.73982,-3394.109,5.069956,3.396353,0.0,3.085433,1.414297,2735.862,4.003951,21.27053,7.107126,18.00254,0.000429283
7954,20/07/2018 11:20,3.267195,188.2653,3.108211,5.291505,0.0,3.178635,1.851528,2493.024,4.042251,21.3,7.077761,16.75375,0.0160653
7955,20/07/2018 11:40,2.134793,119.0606,0.215591,8.132313,0.0,3.206836,2.64275,1129.132,4.040041,21.3,7.009145,17.27851,0.004555835
7956,20/07/2018 12:00,0.2575217,14.01221,-0.06679218,9.08634,0.0,2.09057,2.047828,0.0,4.04,21.36728,7.019999,19.07296,0.0
7957,20/07/2018 12:20,0.0,0.0,-0.08000001,9.264017,0.0,0.08587452,1.486119,0.0,3.992759,21.52763,7.020061,19.55108,0.0
7958,20/07/2018 12:40,0.6297125,45.72218,-0.08000001,9.373443,0.0,0.3036781,1.204317,0.0,3.586992,21.57557,7.00359,19.73191,0.0
7959,20/07/2018 13:00,0.8508025,53.9903,-0.08000001,7.720338,0.08084849,2.806963,0.4913831,0.0,3.5,21.5,7.0,20.04388,0.0
7960,20/07/2018 13:20,103.2562,7227.033,-0.08000001,7.054509,0.1142261,3.578438,0.4430431,0.0,3.592807,21.5,7.001483,20.30727,0.0
7961,20/07/2018 13:40,88.90993,6287.063,4.386971,4.899771,0.0,3.128378,0.8944632,2159.379,3.966374,21.5,7.095336,18.52095,0.00065236
7962,20/07/2018 14:00,3.861277,205.1414,3.725871,5.989154,0.0,3.244862,1.718599,3295.954,4.042172,21.5267,7.075753,16.57452,0.01063911
7963,20/07/2018 14:20,2.283823,102.8458,0.6797162,8.979517,0.0,3.288811,2.39746,1768.884,4.040976,21.6,7.014177,15.90924,0.006712384
7964,20/07/2018 14:40,1.762647,104.4843,-0.06798159,10.51749,0.0,3.251249,2.724746,324.6464,4.04,21.6,6.991431,18.19197,9.571746e-05
7965,20/07/2018 15:00,0.0,0.0,-0.07000001,10.69285,0.0,1.82751,1.496012,0.0,4.032779,21.6,6.997119,20.09418,0.0
7966,20/07/2018 15:20,0.0342975,0.8635191,-0.07000001,11.25825,0.0,0.005660749,1.047879,0.0,3.682047,21.6,7.010782,20.37283,0.0
7967,20/07/2018 15:40,0.9186758,45.20396,-0.07000001,9.55055,0.0,2.934368,0.3429439,0.0,3.5,21.6,7.010232,19.64911,0.0
7968,20/07/2018 16:00,63.39176,3677.538,-0.07000001,8.445049,0.0,3.702193,0.3953179,0.0,3.5359,21.5999,7.010001,19.62197,0.0
7969,20/07/2018 16:20,99.28737,4632.491,1.880087,6.549203,0.0,3.402411,0.6502321,1143.514,3.85128,21.50088,7.040124,19.74907,0.0
7970,20/07/2018 16:40,15.19684,587.9095,2.815412,6.171752,0.0,3.18199,1.637468,3664.928,3.987499,21.5,7.075009,17.35741,0.0
7971,20/07/2018 17:00,1.758257,60.03519,0.2033967,8.967474,0.0,3.36024,2.863499,1216.535,3.989959,21.5,7.032881,17.40798,0.0
7972,20/07/2018 17:20,1.631363,72.22502,-0.08000001,9.761557,0.0,3.310532,2.055201,383.2387,3.99,21.55833,7.031321,18.53294,0.0
7973,20/07/2018 17:40,0.0,0.0,-0.08000001,9.66459,0.0,0.4805005,0.7017078,0.0,3.99,21.6,7.040719,20.43694,0.0
7974,20/07/2018 18:00,0.1292565,5.091766,-0.08000001,9.646012,0.0,0.0,0.6021493,0.0,3.894951,21.6,7.04,20.59841,0.0
7975,20/07/2018 18:20,0.5122868,22.87648,-0.08000001,9.617957,0.0,0.006051084,0.5673829,0.0,3.524389,21.6,7.04087,20.24822,0.0
7976,20/07/2018 18:40,0.9518178,41.17443,-0.08000001,7.521118,0.0,3.100494,0.4916082,0.0,3.5,21.6,7.040529,20.25738,0.0
7977,20/07/2018 19:00,127.1984,6556.96,0.7169864,5.921914,0.0,3.515364,0.6009103,13.36659,3.718687,21.51949,7.046234,19.94968,0.0
7978,20/07/2018 19:20,42.50614,1873.666,3.044263,4.435628,0.0,3.226446,1.524221,3810.16,3.95538,21.5,7.096839,17.77105,0.0
7979,20/07/2018 19:40,1.272123,50.18853,0.8394594,6.650796,0.0,3.361625,2.567713,1969.896,3.968322,21.5,7.068521,18.02666,0.0
7980,20/07/2018 20:00,1.265425,51.88735,-0.07908774,8.270002,0.0,3.350087,2.984539,240.3551,3.966735,21.5,7.059999,20.11992,0.0
7981,20/07/2018 20:20,0.3875715,13.80603,-0.05999999,8.392397,0.0,1.324388,1.783042,0.0,3.968457,21.45016,7.0615,20.1277,0.0
7982,20/07/2018 20:40,0.1310275,4.358636,-0.05999999,8.228692,0.0,0.0196475,1.300433,0.0,3.791903,21.4,7.060265,20.29291,0.0
7983,20/07/2018 21:00,0.6306565,24.71356,-0.05999999,7.306825,0.0,1.316112,0.631817,0.0,3.510607,21.4,7.059999,20.11657,0.0
7984,20/07/2018 21:20,1.392868,60.02048,-0.05999999,5.788795,0.000700584,3.752282,0.3079636,0.0,3.51,21.4,7.059999,20.0631,0.0
7985,20/07/2018 21:40,77.10771,4001.885,0.09143884,4.927558,0.0,3.687742,0.4258565,0.0,3.598403,21.4,7.059508,20.2523,0.0
7986,20/07/2018 22:00,89.13479,4652.557,2.443283,3.414917,0.003390835,3.245349,1.014639,2768.277,3.906123,21.4,7.090946,18.58448,0.0
7987,20/07/2018 22:20,4.164561,179.966,1.609357,4.814399,0.0,3.276287,2.192231,2604.114,3.97127,21.4,7.100163,16.44825,0.0
7988,20/07/2018 22:40,0.3888648,17.00315,-0.01649466,6.850449,0.0,3.332439,3.354934,278.183,3.970001,21.4,7.063117,18.74859,0.0
7989,20/07/2018 23:00,0.2426266,10.66299,-0.066247,6.762081,0.0,1.781614,1.885449,0.0,3.970001,21.4,7.059999,20.50159,0.0
7990,20/07/2018 23:20,0.0,0.0,-0.08000001,6.740434,0.0,0.01,1.496012,0.0,3.902801,21.4,7.071835,20.61956,0.0
7991,20/07/2018 23:40,0.636634,31.45359,-0.08000001,6.40989,0.0,0.493262,0.9013376,0.0,3.533556,21.4,7.079086,19.82965,0.0
7992,21/07/2018 00:00,0.7268456,30.81977,-0.08000001,4.315711,0.0,3.794294,0.305665,0.0,3.5,21.4,7.059999,20.51162,0.0
7993,21/07/2018 00:20,31.3815,1746.699,-0.08000001,3.640526,0.0,3.716134,0.3917462,0.0,3.523466,21.4,7.071564,20.48172,0.0
7994,21/07/2018 00:40,92.46635,5217.06,1.377935,2.318558,0.0,3.451585,0.7918512,1754.047,3.752208,21.31216,7.081442,19.2593,0.0
7995,21/07/2018 01:00,3.141964,159.3855,1.753125,2.878808,0.0,3.415629,1.887712,2922.838,3.859877,21.3,7.097513,17.26774,0.0
7996,21/07/2018 01:20,2.01939,114.7215,-0.03999041,4.908828,0.000361167,3.472603,3.861368,531.9313,3.85991,21.3,7.081424,19.58042,0.0
7997,21/07/2018 01:40,0.0,0.0,-0.07000001,5.078914,0.0,2.520535,2.361312,0.0,3.86,21.3,7.067472,20.72476,0.0
7998,21/07/2018 02:00,0.0,0.0,-0.07000001,5.268933,0.0,0.01138366,1.85837,0.0,3.843764,21.3,7.089999,20.62764,0.0
7999,21/07/2018 02:20,0.7214857,36.18615,-0.07000001,4.985488,0.0,0.01138809,1.237664,0.0,3.554359,21.3,7.089999,20.60479,0.0
8000,21/07/2018 02:40,0.6748408,33.369,-0.07000001,3.328942,0.0,3.110849,0.2728811,0.0,3.51,21.3,7.075613,20.32544,0.0
8001,21/07/2018 03:00,3.307268,203.1465,-0.07000001,2.338319,0.0,3.696601,0.3071976,0.0,3.510662,21.3,7.089999,20.50141,0.0
8002,21/07/2018 03:20,66.85939,4321.353,0.7118868,1.564782,0.0,3.595908,0.5042344,738.6722,3.630857,21.25679,7.089999,19.08187,0.0
8003,21/07/2018 03:40,20.75795,1317.765,1.885216,1.572711,0.0,3.496248,2.029199,2765.263,3.749825,21.2,7.113428,17.09074,0.0
8004,21/07/2018 04:00,1.636919,96.87175,-0.07000001,3.68085,0.0,3.555481,3.800034,789.3798,3.75,21.2,7.084329,16.235,0.0
8005,21/07/2018 04:20,0.7583563,42.67802,-0.06699801,3.818959,0.0,3.287651,2.673024,113.7693,3.75,21.2,7.08869,17.19,0.0
8006,21/07/2018 04:40,0.2588533,13.96688,-0.06155549,3.575694,0.0,2.624102,1.141305,0.0,3.75,21.2,7.081309,20.4328,0.0
8007,21/07/2018 05:00,0.379375,16.34649,-0.05999999,3.838829,0.0,0.4142633,0.8647912,0.0,3.573646,21.2,7.099999,20.02643,0.0
8008,21/07/2018 05:20,1.001137,47.15945,-0.05999999,2.750467,0.0,2.892195,0.3147055,0.0,3.5,21.2,7.08976,19.29119,0.0
8009,21/07/2018 05:40,0.5076253,21.91818,-0.05999999,1.782333,0.0,3.766542,0.3481559,0.0,3.5,21.2,7.081309,20.01382,0.0
8010,21/07/2018 06:00,56.73403,2798.861,0.3840168,1.296512,0.0,3.697259,0.4649391,0.0,3.593413,21.2,7.098865,19.6402,0.0
8011,21/07/2018 06:20,33.89317,1632.307,1.68829,1.517312,0.0,3.448552,1.651572,2589.141,3.738047,21.2,7.106821,16.82835,0.0
8012,21/07/2018 06:40,2.052495,81.83552,0.2786734,3.28918,0.0,3.520495,3.483335,1142.354,3.75,21.2,7.071181,16.91881,0.0
8013,21/07/2018 07:00,0.2187051,9.139066,-0.07000001,3.965049,0.0,3.412698,3.920354,22.69319,3.75,21.2,7.083694,20.47828,0.0
8014,21/07/2018 07:20,0.1288883,5.434301,-0.06605626,4.080755,0.0,1.314088,2.765081,0.0,3.75,21.2,7.081308,20.74778,0.0
8015,21/07/2018 07:40,0.2942285,14.8786,-0.07000001,4.182158,0.0,0.006391332,2.397236,0.0,3.623576,21.2,7.089999,20.67042,0.0
8016,21/07/2018 08:00,0.71724,29.4062,-0.07000001,3.100225,0.0,2.670846,0.3505976,0.0,3.5,21.2,7.083692,19.83084,0.0
8017,21/07/2018 08:20,1.138928,47.63135,-0.07000001,2.049167,0.0,3.658714,0.199118,0.0,3.5,21.2,7.081304,20.20026,0.0
8018,21/07/2018 08:40,50.83878,2874.289,0.001658493,1.5162,0.0,3.573459,0.2900777,0.0,3.551673,21.19942,7.08673,19.68195,0.0
8019,21/07/2018 09:00,97.75923,5782.437,1.965566,1.465837,0.0,3.372139,1.09928,2071.81,3.843219,21.10082,7.064869,17.41366,0.0
8020,21/07/2018 09:20,2.140256,128.7141,1.499463,3.059507,0.0,3.293611,2.333453,1986.409,3.929841,21.1,7.080416,16.17761,0.0
8021,21/07/2018 09:40,0.757449,44.04092,-0.03762441,4.866265,0.0,3.334244,3.368116,397.0471,3.93,21.1,7.048776,16.77703,0.0
8022,21/07/2018 10:00,1.378828,90.34361,-0.04339674,5.001001,0.0,2.854862,2.010555,137.0179,3.93,21.1,7.03,19.29913,0.0
8023,21/07/2018 10:20,0.0,0.0,-0.05999999,5.093631,0.0,1.027419,1.025364,0.0,3.883229,21.18819,7.041307,19.33007,0.0
8024,21/07/2018 10:40,0.37915,27.08302,-0.05999999,5.15379,0.0,0.2514698,0.8197181,0.0,3.54381,21.2,7.049445,19.72685,0.0
8025,21/07/2018 11:00,1.250819,83.32156,-0.05999999,3.590675,0.0,3.736083,0.2903823,0.0,3.5,21.2,7.035792,19.821,0.0
8026,21/07/2018 11:20,83.21793,6983.912,-0.05999999,3.082975,0.0,3.710958,0.4133946,0.0,3.557944,21.17864,7.050002,20.14394,0.0
8027,21/07/2018 11:40,167.4144,14257.79,4.487624,1.891895,0.0,3.171391,0.7828125,1549.785,4.053308,21.03164,7.096288,19.29377,0.0
8028,21/07/2018 12:00,7.91446,616.7498,7.160134,2.545754,0.0,2.964425,1.774443,3049.196,4.227805,21.0,7.161633,16.821,0.009819346
8029,21/07/2018 12:20,2.09037,129.5032,2.987185,5.32323,0.001853335,3.100921,1.837107,2322.893,4.223536,21.0,7.066092,15.84255,0.02456952
8030,21/07/2018 12:40,1.428629,87.80918,0.6898809,8.044801,0.0,3.098149,2.596191,1288.423,4.223109,21.04743,6.99797,17.71843,0.01032453
8031,21/07/2018 13:00,0.747406,43.05323,-0.07000001,9.164751,0.0,2.85519,1.254567,89.67849,4.22,21.1,6.97,19.20257,1.653374e-06
8032,21/07/2018 13:20,0.1252198,6.600029,-0.07000001,9.058577,0.0,1.23475,0.3663433,0.0,4.204009,21.14374,6.981305,19.48668,0.0
8033,21/07/2018 13:40,0.0,0.0,-0.07000001,9.446727,0.0,0.000136667,0.4607483,0.0,3.757521,21.2,6.989999,19.68076,0.0
8034,21/07/2018 14:00,3.857831,234.8488,-0.07000001,8.787966,0.0,1.179712,0.5521219,0.0,3.511459,21.2,6.989999,19.9766,0.0
8035,21/07/2018 14:20,140.9561,9414.589,1.486346,6.41931,0.0,3.459768,0.6581534,331.787,3.764317,21.11829,7.000315,19.2342,0.0
8036,21/07/2018 14:40,31.23942,2087.732,4.174142,5.459069,0.0,3.131063,1.654207,3640.215,3.98781,21.1,7.056262,17.33636,1.555268e-05
8037,21/07/2018 15:00,3.710705,197.0231,0.9719647,8.081225,0.0,3.307126,2.194153,2052.205,3.999949,21.1,7.017639,17.03219,0.0
8038,21/07/2018 15:20,1.638494,87.61195,-0.07027376,9.80419,0.0,3.313271,2.554543,400.578,4.0,21.11042,7.001087,19.4139,0.0
8039,21/07/2018 15:40,0.0,0.0,-0.06966051,9.934206,0.0,0.6355939,1.299105,0.0,3.997864,21.19986,7.010001,19.77058,0.0
8040,21/07/2018 16:00,0.0,0.0,-0.07000001,9.97006,0.0,0.0,1.167359,0.0,3.772004,21.2,7.010001,20.05892,0.0
8041,21/07/2018 16:20,1.012875,50.04216,-0.07000001,9.006804,0.0,2.046853,0.4920653,0.0,3.500002,21.2,7.010001,19.59399,0.0
8042,21/07/2018 16:40,1.208417,67.1484,-0.07000001,7.626528,0.0,3.742104,0.4324287,0.0,3.5,21.2,7.010001,20.07697,0.0
8043,21/07/2018 17:00,75.76923,4874.623,0.5180925,6.653121,0.0,3.576012,0.5711139,0.0,3.599699,21.14468,7.004803,20.43229,0.0
8044,21/07/2018 17:20,73.06129,4860.179,3.281755,5.207336,0.0,3.223558,1.250084,3034.559,3.871327,21.1,7.054132,18.07283,0.0
8045,21/07/2018 17:40,4.91443,272.3311,1.723866,6.691812,0.07444434,3.299572,2.00159,2469.196,3.92756,21.1,7.060692,16.54782,0.0
8046,21/07/2018 18:00,1.302413,72.51955,-0.07462142,8.896532,0.0,3.356382,2.872121,578.818,3.929965,21.1,7.027014,18.62342,0.0
8047,21/07/2018 18:20,0.0,0.0,-0.06494484,8.872259,0.0,3.051945,1.923037,0.0,3.93,21.1,7.021255,20.26549,0.0
8048,21/07/2018 18:40,0.0,0.0,-0.07000001,9.00059,0.0,0.5893692,1.303985,0.0,3.840295,21.1,7.046832,20.75388,0.0
8049,21/07/2018 19:00,0.6514841,25.34377,-0.07000001,8.579249,0.0,1.047441,0.6319255,0.0,3.514177,21.1,7.038751,20.54787,0.0
8050,21/07/2018 19:20,1.123514,50.47895,-0.07000001,7.083741,0.0,3.71895,0.3418092,0.0,3.5,21.1,7.04,19.65846,0.0
8051,21/07/2018 19:40,66.94313,3501.316,-0.04489441,6.42605,0.0,3.440586,0.463425,0.0,3.551891,21.12517,7.053847,19.91388,0.0
8052,21/07/2018 20:00,101.8336,5078.287,2.342835,4.579696,0.0,3.214263,0.8776668,1754.786,3.867889,21.1,7.064854,18.59409,0.0
8053,21/07/2018 20:20,4.175024,178.1805,2.596044,4.953251,0.0,3.165566,1.796281,3117.893,3.979789,21.1,7.100413,17.18583,0.0
8054,21/07/2018 20:40,1.013856,43.95557,0.2426794,7.502017,0.0,3.288367,2.92697,894.9398,3.98,21.1,7.046999,17.38187,0.0
8055,21/07/2018 21:00,1.883209,80.92665,-0.06255484,7.938887,0.0,3.255791,2.386447,416.3566,3.982425,21.1,7.026834,20.39179,0.0
8056,21/07/2018 21:20,0.1290158,5.197215,-0.07000001,8.070669,0.0,1.559338,0.9965175,0.0,3.964116,21.1,7.050345,20.74335,0.0
8057,21/07/2018 21:40,0.3807907,19.97319,-0.07000001,7.749847,0.0,0.0472874,0.8923577,0.0,3.60586,21.1,7.059999,20.41455,0.0
8058,21/07/2018 22:00,0.7577393,32.99632,-0.07000001,6.389088,0.0,3.443944,0.3074455,0.0,3.5,21.1,7.046414,20.52931,0.0
8059,21/07/2018 22:20,13.51366,736.454,-0.07000001,5.711766,0.0,3.690416,0.431526,0.0,3.505758,21.1,7.059999,20.57091,0.0
8060,21/07/2018 22:40,96.67025,5395.342,0.8049214,4.582026,0.0,3.485658,0.58294,535.4277,3.703771,21.05701,7.045594,20.05022,0.0
8061,21/07/2018 23:00,31.72619,1733.437,2.912575,3.692666,0.0,3.227448,1.686044,3614.331,3.88832,21.0,7.111541,18.11875,0.0
8062,21/07/2018 23:20,3.00597,143.8651,0.3909242,5.980283,0.0,3.400297,3.099968,1329.954,3.89,21.0,7.079704,18.00837,0.0
8063,21/07/2018 23:40,1.010375,45.30174,-0.07000001,6.827071,0.0,3.259322,2.448884,129.9585,3.89,21.0,7.070001,20.68648,0.0
8064,22/07/2018 00:00,0.1291431,6.338142,-0.07000001,6.512632,0.0,2.437913,0.6927031,0.0,3.89,21.0,7.070417,20.72214,0.0
8065,22/07/2018 00:20,0.0,0.0,-0.07000001,6.393659,0.0,0.03665483,0.5838813,0.0,3.682796,21.0,7.070001,20.4811,0.0
8066,22/07/2018 00:40,0.9552006,45.59115,-0.07000001,5.219909,0.0,2.819178,0.3803551,0.0,3.504379,21.0,7.070148,20.12025,0.0
8067,22/07/2018 01:00,1.315415,63.95361,-0.07000001,4.162631,0.0,3.754597,0.4758559,0.0,3.5,21.0,7.073924,20.29372,0.0
8068,22/07/2018 01:20,62.04546,2827.291,0.1933529,3.396821,0.0,3.630271,0.5811257,0.0,3.581173,20.97803,7.079709,19.95993,0.0
8069,22/07/2018 01:40,35.5919,1587.217,1.849098,2.247015,0.0,3.496836,1.422459,2699.213,3.761163,20.9,7.100137,17.59763,0.0
8070,22/07/2018 02:00,2.951341,105.8691,0.1212659,4.070443,0.0,3.456163,2.990579,1449.892,3.779689,20.9,7.080001,16.44997,0.0
8071,22/07/2018 02:20,1.629433,58.26233,-0.07000001,4.888998,0.0,3.382256,3.13425,179.0707,3.779486,20.9,7.070178,19.81678,0.0
8072,22/07/2018 02:40,0.257649,10.6035,-0.07000001,4.665219,0.0,3.129645,0.8435177,0.0,3.779999,20.9,7.073994,20.61422,0.0
8073,22/07/2018 03:00,0.1286193,5.878546,-0.07000001,4.669495,0.0,0.001777834,0.5206571,0.0,3.669765,20.9,7.08055,20.48913,0.0
8074,22/07/2018 03:20,1.145812,48.64047,-0.07000001,3.873832,0.0,1.918114,0.3448717,0.0,3.51,20.9,7.080001,20.155,0.0
8075,22/07/2018 03:40,1.122767,56.91814,-0.07000001,2.81716,0.0,3.615901,0.4442019,0.0,3.51,20.9,7.080485,20.29468,0.0
8076,22/07/2018 04:00,19.01822,1120.942,-0.07000001,2.135979,0.0,3.727047,0.5590196,0.0,3.52121,20.9,7.080001,20.16376,0.0
