,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
8077,22/07/2018 04:20,53.92717,3253.894,0.7050253,1.507704,0.0,3.541269,1.079625,1508.35,3.651947,20.9,7.09029,18.15268,0.0
8078,22/07/2018 04:40,3.698024,185.5935,0.8262482,2.086223,0.0,3.554074,2.463715,1587.433,3.709861,20.9,7.099567,16.32911,0.0
8079,22/07/2018 05:00,0.673504,30.96639,-0.06882001,3.52976,0.0,3.536692,3.97735,482.8499,3.71,20.9,7.073769,18.82612,0.0
8080,22/07/2018 05:20,0.1228267,5.94699,-0.07000001,3.621892,0.0,1.656373,2.836498,0.0,3.71,20.9,7.089999,20.6356,0.0
8081,22/07/2018 05:40,0.0,0.0,-0.07000001,3.606459,0.0,0.0,2.313352,0.0,3.68635,20.9,7.088345,20.53667,0.0
8082,22/07/2018 06:00,0.880885,48.32206,-0.07000001,3.129227,0.0,0.9730541,1.053709,0.0,3.511616,20.9,7.070001,19.80314,0.0
8083,22/07/2018 06:20,0.7603577,36.01918,-0.07000001,1.946833,0.0,3.485505,0.2495066,0.0,3.51,20.9,7.070001,19.64277,0.0
8084,22/07/2018 06:40,4.084578,231.4957,-0.07000001,1.456877,0.0,3.44079,0.2831693,0.0,3.510525,20.9,7.085237,19.9244,0.0
8085,22/07/2018 07:00,41.89474,2472.288,0.1734093,1.224373,0.0,3.525565,0.5164486,737.1652,3.577644,20.87339,7.084806,18.29326,0.0
8086,22/07/2018 07:20,23.62749,1354.271,0.5851533,1.767782,0.0,3.42959,2.298874,1953.191,3.687953,20.85044,7.070001,16.37836,0.0
8087,22/07/2018 07:40,2.025083,99.98348,0.01957234,3.017617,0.0,3.465355,3.77847,786.4747,3.69,20.89951,7.068616,16.78929,0.0
8088,22/07/2018 08:00,1.887092,99.55688,-0.06920084,3.345998,0.0,3.438983,2.913896,240.1973,3.690756,20.9,7.070001,20.15674,0.0
8089,22/07/2018 08:20,0.1488917,6.188858,-0.07000001,3.380028,0.0,1.675767,1.790812,0.0,3.69,20.91435,7.070001,20.44045,0.0
8090,22/07/2018 08:40,0.7303765,37.08345,-0.07000001,3.551416,0.0,0.05795735,0.7473963,0.0,3.542609,20.96982,7.083535,20.3285,0.0
8091,22/07/2018 09:00,1.193304,56.2845,-0.07000001,2.403743,0.0,3.436289,0.2253186,0.0,3.508665,20.9,7.060481,20.16173,0.0
8092,22/07/2018 09:20,1.492445,79.43983,-0.07000001,1.881256,0.0,3.303183,0.317161,0.0,3.51,20.90109,7.059999,20.0182,0.0
8093,22/07/2018 09:40,93.73155,6829.876,-0.05104251,1.45986,0.0,3.342659,0.4464764,0.0,3.634612,20.92657,7.073884,19.80198,0.0
8094,22/07/2018 10:00,74.41328,5681.604,3.330268,1.54439,0.0,2.95116,1.441844,2679.373,3.92985,20.86078,7.08388,17.49435,5.238635e-05
8095,22/07/2018 10:20,2.452646,185.7181,1.663946,3.312025,0.0,2.96279,1.967011,2164.292,3.977343,20.9,7.069243,16.26716,0.001071145
8096,22/07/2018 10:40,1.945539,149.9694,0.04677979,5.390126,0.0,3.549553,2.750629,619.5498,3.98,20.9,7.017822,16.6732,8.344487e-05
8097,22/07/2018 11:00,0.379243,23.87978,-0.02444133,5.917738,0.0,2.476355,0.9655743,0.0,3.979936,20.94382,7.016612,18.74082,0.0
8098,22/07/2018 11:20,0.0,0.0,-0.03465233,6.089306,0.0,0.01035267,0.6670374,0.0,3.857902,21.0,7.03,20.01178,0.0
8099,22/07/2018 11:40,0.6889756,36.75738,-0.07000001,6.287782,0.0,0.06973673,0.4664499,0.0,3.512227,20.93708,7.030435,20.1479,0.0
8100,22/07/2018 12:00,1.034388,66.89888,-0.07000001,4.566808,0.0,3.316597,0.506184,0.0,3.5,20.9,7.01428,20.07316,0.0
8101,22/07/2018 12:20,84.39063,6693.228,-0.07000001,4.003611,0.0,3.425543,0.6186145,0.0,3.581983,20.9,7.03,20.28772,0.0
8102,22/07/2018 12:40,89.33678,7120.007,3.415808,2.820522,0.0,3.070293,1.171977,1718.562,3.898086,20.9,7.066258,17.65404,0.000285092
8103,22/07/2018 13:00,2.583553,160.8839,3.501808,3.89816,0.0,3.030709,1.908949,2594.08,3.988377,20.9,7.066152,16.27765,0.006081067
8104,22/07/2018 13:20,2.398876,160.9141,0.6547071,6.560614,0.0,3.06216,2.306995,1551.538,3.989559,20.93413,7.000842,16.07673,0.007501123
8105,22/07/2018 13:40,1.380984,100.6808,-0.04592801,7.815227,0.0,3.013673,2.561459,356.4043,3.99,21.0,6.993914,17.44354,0.000748597
8106,22/07/2018 14:00,0.0013175,0.001529143,-0.0680671,7.919789,0.0,1.884349,1.343027,0.0,3.987602,21.0,6.985301,19.49468,0.0
8107,22/07/2018 14:20,0.1150475,7.184364,-0.07000001,8.033171,0.0,0.00020925,0.9090542,0.0,3.715783,21.0,6.9999,19.69205,0.0
8108,22/07/2018 14:40,0.6292775,34.95116,-0.07000001,7.094095,0.0,2.518321,0.4283752,0.0,3.5,21.0,6.999684,20.12305,0.0
8109,22/07/2018 15:00,37.79507,2490.742,-0.07000001,6.270947,0.0,4.048771,0.4635053,0.0,3.516438,21.0,6.999799,20.21016,0.0
8110,22/07/2018 15:20,118.5861,7582.101,1.77067,5.070189,0.0,3.509478,0.7131268,941.6323,3.827976,21.0,7.028196,19.76725,0.0
8111,22/07/2018 15:40,20.80935,1269.232,3.614023,4.585832,0.0,4.001196,1.696681,3078.623,3.987618,21.0,7.074378,17.22733,0.000781013
8112,22/07/2018 16:00,2.142046,122.6074,0.6665387,7.275837,0.0,2.892709,2.239912,1753.375,3.9898,21.0,7.017523,16.56662,0.00226436
8113,22/07/2018 16:20,1.261049,74.17617,-0.06770226,8.592218,0.0,2.785937,2.592507,233.4312,3.99,21.0,7.0,19.12539,8.260005e-06
8114,22/07/2018 16:40,0.12852,6.178338,-0.06473451,8.671074,0.0,0.782874,1.583833,0.0,3.989631,21.0,7.001181,20.12218,0.0
8115,22/07/2018 17:00,0.0,0.0,-0.07000001,8.555057,0.0,0.0,1.363017,0.0,3.693633,21.0,7.003877,20.1597,0.0
8116,22/07/2018 17:20,0.8897409,40.81811,-0.07000001,7.787971,0.0,1.571038,0.5171719,0.0,3.5,21.0,7.010671,19.95323,0.0
8117,22/07/2018 17:40,0.7581123,36.04029,-0.07000001,6.542707,0.0,3.242846,0.4001024,0.0,3.5,21.06741,7.013863,19.90988,0.0
8118,22/07/2018 18:00,88.13761,5410.462,0.3646464,5.714955,0.0,3.102918,0.5432004,0.0,3.625657,21.09821,7.023366,19.63238,0.0
8119,22/07/2018 18:20,54.86327,3352.152,2.374237,4.774961,0.0,2.847088,1.432112,3551.307,3.88587,21.1,7.058662,17.67133,0.0
8120,22/07/2018 18:40,1.705036,77.49679,0.7391385,6.469371,0.0,2.906473,2.513012,2074.421,3.909486,21.09428,7.044177,16.6339,0.0
8121,22/07/2018 19:00,1.434201,72.92653,-0.06092974,8.059479,0.0,2.98257,3.064213,342.9605,3.910001,21.1,7.031065,19.76097,0.0
8122,22/07/2018 19:20,0.1288175,6.135123,-0.06364017,8.08065,0.0,1.606825,1.6593,0.0,3.910001,21.1,7.039126,20.66459,0.0
8123,22/07/2018 19:40,0.0,0.0,-0.07000001,8.078685,0.0,0.0,1.098962,0.0,3.754363,21.09933,7.037856,20.70975,0.0
8124,22/07/2018 20:00,1.138144,57.12822,-0.07000001,7.502271,0.0,0.68879,0.4076779,0.0,3.5,21.1,7.04472,20.443,0.0
8125,22/07/2018 20:20,1.19523,59.57568,-0.07000001,6.145753,0.0,3.191799,0.3469267,0.0,3.5,21.1,7.039236,20.23268,0.0
8126,22/07/2018 20:40,91.82415,5899.351,-0.07000001,5.593201,0.0,3.202857,0.4819707,0.0,3.600361,21.09365,7.050002,20.44337,0.0
8127,22/07/2018 21:00,77.70744,4982.444,2.769163,3.99566,0.0,2.768008,1.138957,2565.083,3.924967,21.0,7.076807,18.2594,0.0
8128,22/07/2018 21:20,4.879076,251.4923,1.915096,5.054656,0.0,2.79641,1.877536,2875.135,3.981216,21.0,7.085935,17.12654,0.0
8129,22/07/2018 21:40,0.9586716,51.30044,0.0719125,7.082615,0.0,2.881487,2.951327,472.9789,3.979942,21.0,7.049796,19.55157,0.0
8130,22/07/2018 22:00,1.259316,68.2286,-0.05251558,7.295012,0.0,2.248972,1.507388,132.8941,3.98,21.0,7.043842,20.76856,0.0
8131,22/07/2018 22:20,0.0,0.0,-0.07000001,7.260001,0.0,0.0,0.656742,0.0,3.98,21.0,7.059999,20.75579,0.0
8132,22/07/2018 22:40,0.0,0.0,-0.07000001,7.146108,0.0,0.002078832,0.6405296,0.0,3.730024,21.0,7.059999,20.61493,0.0
8133,22/07/2018 23:00,1.260036,36.60453,-0.07000001,6.442567,0.0,0.673318,0.472074,0.0,3.5,21.0,7.059999,19.46303,0.0
8134,22/07/2018 23:20,31.28711,1483.76,-0.07000001,4.87275,0.0,3.173809,0.5309491,0.0,3.519253,21.0,7.059999,20.43139,0.0
8135,22/07/2018 23:40,95.40215,4789.993,1.266622,3.712334,0.0,2.96378,0.8598627,1346.029,3.759862,20.94174,7.059636,18.9893,0.0
8136,23/07/2018 00:00,15.48618,760.5068,2.377365,3.744144,0.0,2.86015,1.811547,3105.253,3.899103,20.9,7.113107,17.16326,0.0
8137,23/07/2018 00:20,0.6289501,27.68858,0.03142674,5.792071,0.0,2.996122,3.205855,877.3583,3.900001,20.95445,7.070001,18.95868,0.0
8138,23/07/2018 00:40,0.6290815,30.1164,-0.06952926,6.145253,0.0,2.868559,1.94819,160.3349,3.900001,21.0,7.056026,20.68316,0.0
8139,23/07/2018 01:00,0.1288885,5.865426,-0.06683876,5.969491,0.0,0.2263955,0.5625566,0.0,3.894341,20.9568,7.068204,20.73008,0.0
8140,23/07/2018 01:20,0.5115873,22.0493,-0.07000001,6.006876,0.0,0.0,0.5160673,0.0,3.592615,20.91026,7.070001,20.76368,0.0
8141,23/07/2018 01:40,1.088534,52.59553,-0.07000001,4.882647,0.0,2.527436,0.3894071,0.0,3.5,21.0,7.070001,20.11321,0.0
8142,23/07/2018 02:00,1.032643,51.12141,-0.07000001,3.891616,0.0,3.528068,0.5158132,0.0,3.5,21.0,7.0702,19.54171,0.0
8143,23/07/2018 02:20,53.03944,3274.363,0.2871653,3.173676,0.0,3.532621,0.6122772,13.43652,3.571681,20.9458,7.049544,20.12317,0.0
8144,23/07/2018 02:40,23.46608,1443.669,1.879138,2.581014,0.0,3.308245,1.737975,2621.323,3.708663,20.9,7.092472,17.72409,0.0
8145,23/07/2018 03:00,2.523931,138.7399,0.01682532,4.117773,0.0,3.582022,3.563567,1143.038,3.719866,20.9,7.062181,16.96902,0.0
8146,23/07/2018 03:20,0.0,0.0,-0.07000001,4.560392,0.0,3.584408,4.134897,0.0,3.720001,20.9,7.050729,20.48704,0.0
8147,23/07/2018 03:40,0.0,0.0,-0.07000001,4.575564,0.0,1.046465,2.768692,0.0,3.720001,20.9,7.06193,20.58363,0.0
8148,23/07/2018 04:00,0.54873,28.94846,-0.07000001,4.482414,0.0,0.3475305,1.995263,0.0,3.594522,20.9,7.070316,20.63331,0.0
8149,23/07/2018 04:20,0.9695194,50.12345,-0.07000001,3.697032,0.0,2.615932,0.3689183,0.0,3.51,20.9,7.069735,19.93291,0.0
8150,23/07/2018 04:40,1.137321,57.17485,-0.07000001,2.716788,0.0,3.942621,0.2149382,0.0,3.503957,20.9,7.07027,20.3583,0.0
8151,23/07/2018 05:00,47.90821,2799.091,0.1493635,2.097835,0.0,3.928355,0.3049001,0.0,3.551598,20.9,7.066087,19.91085,0.0
8152,23/07/2018 05:20,80.07243,4499.098,2.323775,1.423893,0.0,3.531021,1.126777,2007.762,3.797677,20.9,7.099818,17.68208,0.0
8153,23/07/2018 05:40,3.385092,163.2987,1.737355,2.381077,0.0,3.411929,2.104232,2214.598,3.86649,20.9,7.101194,16.17185,0.0
8154,23/07/2018 06:00,1.394419,54.86879,-0.02386833,4.169364,0.0,3.527482,3.120249,487.0538,3.860101,20.9,7.051557,17.31956,0.0
8155,23/07/2018 06:20,1.2393,55.35393,-0.0696611,4.188478,0.0,3.372279,2.305315,126.8168,3.860653,20.9,7.050002,20.4643,0.0
8156,23/07/2018 06:40,0.129257,4.556989,-0.07000001,4.331253,0.0,1.125365,1.434121,0.0,3.820628,20.9,7.064049,20.77674,0.0
8157,23/07/2018 07:00,0.6297635,23.17263,-0.07000001,4.140038,0.0,0.8681788,0.6559526,0.0,3.529147,20.9,7.051353,20.45783,0.0
8158,23/07/2018 07:20,1.392032,52.2617,-0.07000001,3.082613,0.0,3.993208,0.2855148,0.0,3.507144,20.9,7.050002,20.21766,0.0
8159,23/07/2018 07:40,38.37509,1595.639,-0.07000001,2.622682,0.0,4.05449,0.4019809,0.0,3.524843,20.9,7.063732,19.76252,0.0
8160,23/07/2018 08:00,117.7789,4867.089,1.871639,1.771182,0.003267835,3.670296,0.8321189,1242.262,3.795691,20.80645,7.062298,19.408,0.0
8161,23/07/2018 08:20,14.43054,611.6644,2.645974,2.188115,0.0,3.446345,1.95977,2528.147,3.976598,20.8,7.088389,16.94808,0.0
8162,23/07/2018 08:40,1.888809,92.34438,-0.04985324,4.689867,0.0,3.464038,2.971182,1023.983,3.979399,20.8,7.029533,18.12506,0.0
8163,23/07/2018 09:00,1.008982,72.33041,-0.06760042,4.955817,0.0,3.393953,2.690114,262.9908,3.98,20.8,7.04,19.05318,0.0
8164,23/07/2018 09:20,0.0,0.0,-0.01308384,2.330933,0.0,0.475945,1.470513,0.0,3.973843,20.87939,3.252785,19.64099,0.0
8165,23/07/2018 09:40,0.6297625,48.10991,-0.05,5.248482,0.0,0.07988636,1.012652,0.0,3.64183,20.9,7.041318,19.71297,0.0
8166,23/07/2018 10:00,0.5075179,35.49893,-0.05,4.240137,0.0,3.054384,0.2881371,0.0,3.505337,20.9,7.03,20.18454,0.0
8167,23/07/2018 10:20,1.019326,72.86232,-0.01669625,1.059301,0.0,1.215644,0.3730966,0.0,3.5,20.9,2.156607,20.10186,0.0
8168,23/07/2018 10:40,135.1885,12712.03,1.664283,2.761145,0.0,3.931094,0.5096443,13.92038,3.735258,20.9,7.052537,18.95646,0.0
8169,23/07/2018 11:00,54.67611,5102.291,6.821293,2.064581,0.0,3.347751,1.70419,2903.274,4.018383,20.9,7.114079,16.79056,0.001129687
8170,23/07/2018 11:20,2.381407,189.1822,4.255344,3.936462,0.0,2.95136,1.790106,2318.803,4.037741,20.93879,7.05781,16.08066,0.02217442
8171,23/07/2018 11:40,4.129088,333.8623,1.066591,6.57568,0.0,3.342085,2.14127,2145.605,4.038105,21.0,6.997121,16.52897,0.025903
8172,23/07/2018 12:00,1.418251,112.6244,0.0652011,8.086205,0.0,3.435606,2.787153,207.86,4.04,21.0,6.97,18.34522,0.001815878
8173,23/07/2018 12:20,0.2370365,18.17685,-0.05460334,8.348055,0.0,2.857328,1.88334,0.0,4.039394,21.0,6.956352,19.09296,0.0
8174,23/07/2018 12:40,0.0,0.0,-0.07000001,8.58981,0.0,0.0412475,1.314671,0.0,3.890353,21.0,6.983453,19.37434,0.0
8175,23/07/2018 13:00,0.6296067,41.22646,-0.07000001,8.468761,0.0,1.02975,0.7903976,0.0,3.521749,21.07987,6.979724,19.64454,0.0
8176,23/07/2018 13:20,99.70312,8183.473,0.166913,7.144816,0.10049,3.223314,0.3821684,0.0,3.606625,21.1,6.974981,20.29979,0.0
8177,23/07/2018 13:40,80.56687,6757.949,4.696372,5.574115,0.0,2.951605,1.175373,2445.067,3.962559,21.00844,7.035254,18.26368,0.000247273
8178,23/07/2018 14:00,4.449378,308.7224,4.60282,6.464611,0.009685164,2.969354,1.894354,2615.616,4.019293,21.02464,7.044572,16.28445,0.01866628
8179,23/07/2018 14:20,3.143671,443.876,1.057492,8.951271,0.0,3.043733,2.163868,2057.198,4.010023,21.14872,6.975245,15.91838,0.02329802
8180,23/07/2018 14:40,1.379661,181.1417,-0.05391908,10.74253,0.0,3.147088,2.540887,327.707,4.010001,21.2,6.940317,18.46437,0.000953478
8181,23/07/2018 15:00,0.0,0.0,-0.06539367,10.9532,0.0,1.410364,0.8688993,0.0,4.010001,21.37652,6.951472,19.23392,0.0
8182,23/07/2018 15:20,0.1287183,18.02791,-0.07000001,10.92333,0.0,0.1044324,0.5390974,0.0,3.854414,21.3,6.946379,19.71765,0.0
8183,23/07/2018 15:40,0.5851285,53.3586,-0.07000001,10.46541,0.0,1.143041,0.3275899,0.0,3.517854,21.3,6.960194,19.94077,0.0
8184,23/07/2018 16:00,40.618,5859.042,-0.07000001,9.308092,0.0,3.536007,0.4236637,0.0,3.530355,21.3,6.96,20.34295,0.0
8185,23/07/2018 16:20,102.9705,15628.13,2.983711,7.728737,0.0,3.256932,0.8939199,1549.514,3.800048,21.3,6.979123,18.71678,9.657817e-05
8186,23/07/2018 16:40,7.417872,975.8382,4.512798,7.619614,0.0,3.203886,1.728101,3077.897,3.927169,21.36639,7.050637,17.00867,0.005314169
8187,23/07/2018 17:00,3.017157,328.6299,1.047518,9.992714,0.0,3.30827,2.135314,2033.584,3.922646,21.46121,6.987292,16.708,0.009542665
8188,23/07/2018 17:20,1.512505,195.7081,-0.01440465,11.49203,0.0,3.299259,2.690007,311.5544,3.919999,21.5,6.953645,18.72231,0.000127533
8189,23/07/2018 17:40,0.0,0.0,-0.07000001,11.70929,0.0,1.998365,1.331541,0.0,3.919999,21.5,6.969756,19.31732,0.0
8190,23/07/2018 18:00,0.0,0.0,-0.07000001,11.9259,0.0,0.1600564,0.834658,0.0,3.704866,21.5,6.979771,19.98945,0.0
8191,23/07/2018 18:20,0.9671885,128.3685,-0.07000001,10.77072,0.0,2.905438,0.4382361,0.0,3.504906,21.5,6.973644,20.36872,0.0
8192,23/07/2018 18:40,9.738474,1607.439,-0.07000001,9.77197,0.0,4.02444,0.4999342,0.0,3.504721,21.5,6.97,20.51164,0.0
8193,23/07/2018 19:00,137.1645,23018.83,2.047354,8.466169,0.0,3.714976,0.657689,535.6926,3.74346,21.5,6.97982,19.96344,0.0
8194,23/07/2018 19:20,30.21447,4895.123,6.810778,7.121902,0.001794335,3.303535,1.664039,3635.71,3.990598,21.5,7.075864,17.67342,0.00413085
8195,23/07/2018 19:40,3.608252,530.9308,2.997043,9.396841,0.0,3.414983,1.865827,2691.91,3.993716,21.5,7.024113,16.74034,0.02581031
8196,23/07/2018 20:00,1.884858,252.2821,0.6321772,11.57481,0.0,3.460437,2.396456,1397.06,3.996309,21.5,6.972974,15.80655,0.01500897
8197,23/07/2018 20:20,1.50051,189.1444,0.0105745,12.67768,0.00069275,3.410389,2.444011,384.6281,3.99889,21.5,6.96,18.07385,0.002284229
8198,23/07/2018 20:40,0.2597317,35.4889,-0.06394115,12.7167,0.0,0.4476694,1.36565,0.0,3.992869,21.49134,6.974338,20.71869,0.0
8199,23/07/2018 21:00,0.0,0.0,-0.05870974,12.73561,0.0,0.2696074,1.068748,0.0,3.679867,21.4,6.96995,20.74108,0.0
8200,23/07/2018 21:20,1.103763,152.5258,-0.06732734,11.6366,0.0,2.902356,0.421846,0.0,3.51,21.4,6.963679,20.38567,0.0
8201,23/07/2018 21:40,91.89917,15974.88,0.9360309,10.41212,0.0,3.848447,0.4727929,0.0,3.627228,21.4,6.979787,19.98095,0.0
8202,23/07/2018 22:00,80.49089,13686.11,5.742316,8.566477,0.0,3.472417,1.148934,3174.446,3.937582,21.4,7.046257,17.98808,0.003640059
8203,23/07/2018 22:20,3.729656,551.483,4.19399,9.755807,0.0,3.491634,1.821672,2907.506,3.981317,21.4,7.04809,16.50929,0.01860672
8204,23/07/2018 22:40,1.422413,155.2497,0.6665257,12.22387,0.0,3.584706,2.461738,1930.012,3.98015,21.4,6.980649,18.37797,0.01508926
8205,23/07/2018 23:00,0.0,0.0,-0.07000001,13.31,0.0,3.439053,2.720247,0.0,3.98,21.4,6.96,20.80684,0.0
8206,23/07/2018 23:20,0.0,0.0,-0.05055492,13.30025,0.0,1.01328,1.734157,0.0,3.98,21.4,6.96,20.79156,0.0
8207,23/07/2018 23:40,0.1290866,12.74109,-0.06238367,13.12589,0.0,0.5003899,1.246262,0.0,3.738564,21.4,6.975597,20.62762,0.0
8208,24/07/2018 00:00,0.5147138,49.91751,-0.07000001,12.16843,0.0,2.460405,0.5019019,0.0,3.51,21.4,6.969785,19.50017,0.0
8209,24/07/2018 00:20,50.39307,6268.938,-0.003293508,11.09678,0.0,4.419257,0.3980003,0.0,3.554451,21.38818,6.980001,20.12363,0.0
8210,24/07/2018 00:40,73.67693,9497.906,2.409267,9.418971,0.0,3.487819,1.043489,2113.741,3.77589,21.3,7.003126,19.31408,0.0
8211,24/07/2018 01:00,3.276737,340.5417,2.701228,9.685955,0.0015495,3.472277,1.821178,2926.96,3.85914,21.3,7.032924,17.05179,0.0
8212,24/07/2018 01:20,2.316132,264.336,0.1538976,11.74617,0.0,3.597627,2.91503,670.7828,3.852483,21.3,6.986279,15.92715,0.0
8213,24/07/2018 01:40,0.5747708,64.7439,-0.07000001,12.07458,0.0,3.527845,3.123216,123.7254,3.859766,21.3,6.980364,19.04062,0.0
8214,24/07/2018 02:00,0.0,0.0,-0.06061742,11.92886,0.0,1.26859,2.221611,0.0,3.823488,21.3,6.990897,20.38785,0.0
8215,24/07/2018 02:20,0.9294527,100.4198,-0.06649609,11.83447,0.0,0.2034585,1.367272,0.0,3.53466,21.3,7.0,20.08306,0.0
8216,24/07/2018 02:40,0.5891063,53.19254,-0.07000001,10.49101,0.0,3.93925,0.351462,0.0,3.51,21.3,7.0,20.25796,0.0
8217,24/07/2018 03:00,6.688148,775.5267,-0.07000001,9.947954,0.0,4.345767,0.3419443,0.0,3.511888,21.3,7.000334,20.03055,0.0
8218,24/07/2018 03:20,53.76012,6612.034,0.5672768,8.961056,0.0,4.014946,0.6702386,873.4866,3.614419,21.22887,6.984375,18.58274,0.0
8219,24/07/2018 03:40,6.612329,684.5653,1.325354,8.835022,0.0,3.921157,2.144316,1947.13,3.686926,21.2,7.01821,16.37661,0.0
8220,24/07/2018 04:00,2.013152,140.8301,-0.07000001,10.23285,0.0,3.934319,3.913598,738.2207,3.68,21.2,6.995921,19.03708,0.0
8221,24/07/2018 04:20,0.2504975,12.466,-0.07000001,10.40143,0.0,3.825395,2.76403,33.29122,3.68,21.2,6.994992,20.46182,0.0
8222,24/07/2018 04:40,0.257791,13.67211,-0.07000001,10.25841,0.0,2.20165,1.546592,0.0,3.679659,21.2,6.996426,20.3869,0.0
8223,24/07/2018 05:00,0.7578381,41.47037,-0.06024642,9.984854,0.0,0.9813387,1.019234,0.0,3.531399,21.2,7.010451,20.10288,0.0
8224,24/07/2018 05:20,0.8661281,50.06042,-0.07000001,9.111521,0.0,3.668639,0.3727097,0.0,3.51,21.2,7.010001,20.08668,0.0
8225,24/07/2018 05:40,1.037611,58.67818,-0.07000001,8.515837,0.0,3.797718,0.384615,0.0,3.51,21.2,7.010417,20.39846,0.0
8226,24/07/2018 06:00,64.73344,4426.777,0.319716,7.844077,0.0,3.859732,0.521903,0.0,3.589013,21.19038,6.998576,19.35944,0.0
8227,24/07/2018 06:20,30.72312,2091.355,1.615095,7.071114,0.0,4.002376,1.784655,2299.221,3.757083,21.1,7.03589,17.63386,0.0
8228,24/07/2018 06:40,2.386748,145.7937,0.07168373,8.631045,0.0,4.056641,3.251031,1237.974,3.771549,21.1,7.016342,16.25974,0.0
8229,24/07/2018 07:00,0.6289325,35.07675,-0.07000001,9.287613,0.0,3.940889,3.051308,232.8796,3.77,21.1,7.000882,19.92554,0.0
8230,24/07/2018 07:20,0.1286617,7.641147,-0.06819759,9.206802,0.0,3.880455,1.314152,0.0,3.77,21.13989,7.0,20.50702,0.0
8231,24/07/2018 07:40,0.0,0.0,-0.06667726,9.121003,0.0,0.5910553,0.9436496,0.0,3.653595,21.17085,7.002825,20.6815,0.0
8232,24/07/2018 08:00,1.520329,88.60713,-0.07000001,8.543058,0.0,2.907847,0.3202258,0.0,3.51,21.2,7.000617,20.16638,0.0
8233,24/07/2018 08:20,1.009959,63.3235,-0.07000001,7.912084,0.001035835,4.594113,0.4062895,0.0,3.51,21.2,7.015356,20.46141,0.0
8234,24/07/2018 08:40,94.98904,10592.36,0.2103513,7.339617,0.001315,4.357698,0.5461422,0.0,3.60604,21.19357,7.019999,20.39535,0.0
8235,24/07/2018 09:00,113.7891,14322.78,3.544673,6.086515,0.0,3.994945,1.268472,1713.1,3.993068,21.1,7.061476,17.36526,0.001256633
8236,24/07/2018 09:20,2.464269,253.6589,3.713234,6.722611,0.0,3.683949,1.727608,2318.803,4.08966,21.1,7.046205,15.89342,0.01613516
8237,24/07/2018 09:40,1.27248,177.5345,0.661176,9.102335,0.0,4.198394,2.346936,1493.066,4.090819,21.12817,6.981611,16.1365,0.0146404
8238,24/07/2018 10:00,1.36394,203.9294,-0.07000001,10.25485,0.0,4.073596,2.488727,190.479,4.090983,21.2,6.96,17.93387,0.000777321
8239,24/07/2018 10:20,0.128605,15.55433,-0.05146849,10.35015,0.0,1.598492,1.403919,0.0,4.081057,21.27854,6.960591,18.84028,0.0
8240,24/07/2018 10:40,0.0,0.0,-0.0221605,10.41715,0.0,0.7281388,1.455311,0.0,3.705006,21.39027,6.976193,19.45718,0.0
8241,24/07/2018 11:00,0.8742441,106.9642,-0.0562615,9.78523,0.0,2.912571,0.592014,0.0,3.51,21.30104,6.960335,19.71394,0.0
8242,24/07/2018 11:20,34.51382,5394.321,-0.07000001,8.856133,0.0,4.849084,0.4634971,0.0,3.521032,21.3,6.96,19.94658,0.0
8243,24/07/2018 11:40,125.1247,20398.16,2.517777,7.697004,0.0,4.454814,0.7267734,937.4474,3.799015,21.28758,6.999373,19.7335,0.0
8244,24/07/2018 12:00,30.99271,4899.988,6.031946,7.207685,0.0,4.288542,1.774889,2843.208,4.028243,21.3,7.041279,16.48546,0.008878401
8245,24/07/2018 12:20,3.151926,400.4066,3.187773,9.248729,0.0,4.238268,1.751158,2322.893,4.032635,21.3,6.984613,15.63139,0.03769178
8246,24/07/2018 12:40,3.402311,501.6656,0.3812374,11.62364,0.00232275,4.156499,2.409872,1627.49,4.03019,21.39734,6.94162,15.90851,0.02895118
8247,24/07/2018 13:00,0.1239265,4.361629,-0.02923564,12.59564,0.0,4.08752,2.371516,31.7736,4.03,21.49934,6.921046,18.59802,0.000145115
8248,24/07/2018 13:20,0.0,0.0,-0.03938518,12.76635,0.0,1.562155,1.14374,0.0,4.016228,21.57868,6.935586,19.15853,0.0
8249,24/07/2018 13:40,0.4345,44.28127,-0.05700725,12.91291,0.0,0.8740677,1.058259,0.0,3.655807,21.60216,6.940617,19.63559,0.0
8250,24/07/2018 14:00,0.9465324,88.57417,-0.06978126,12.25635,0.0,3.044308,0.4039785,0.0,3.51,21.61563,6.940001,20.03186,0.0
8251,24/07/2018 14:20,121.4095,15139.16,0.2842651,11.01881,0.0,5.07654,0.5226074,0.0,3.69623,21.63529,6.942044,19.56335,0.0
8252,24/07/2018 14:40,42.88327,5654.706,5.040149,9.124715,0.0,4.735322,1.560714,3150.698,3.941967,21.68876,7.010001,16.98096,0.009625315
8253,24/07/2018 15:00,3.511661,328.6494,2.649113,10.9792,0.0,4.819132,1.78939,2535.951,3.96025,21.7001,6.983636,16.17833,0.02398122
8254,24/07/2018 15:20,2.661604,282.6399,0.2403655,13.133,0.00133525,4.553747,2.388399,1232.93,3.96,21.8,6.928836,16.46374,0.01211805
8255,24/07/2018 15:40,0.6138115,69.68134,-0.07353242,13.8769,0.0,3.983638,2.369893,122.0642,3.96,21.8,6.934132,18.29817,0.000703171
8256,24/07/2018 16:00,0.0,0.0,-0.03070008,13.83284,0.0,1.135418,1.47313,0.0,3.932196,21.84869,6.930888,19.37939,0.0
8257,24/07/2018 16:20,0.6373416,85.2086,-0.05612566,13.79531,0.0,0.6957884,1.178539,0.0,3.57441,21.9,6.940001,19.71362,0.0
8258,24/07/2018 16:40,0.9642599,117.3548,-0.07000001,12.64855,0.0,4.926253,0.4589261,0.0,3.5,21.9,6.940001,20.01576,0.0
8259,24/07/2018 17:00,66.26789,9519.598,-0.07000001,12.14936,0.0,4.973586,0.4815529,0.0,3.567219,21.9,6.940482,20.22194,0.0
8260,24/07/2018 17:20,82.86707,11267.27,3.385651,10.39677,0.0,4.757444,1.047869,2362.375,3.846023,21.9,6.97917,18.83126,0.0
8261,24/07/2018 17:40,3.847419,407.2606,3.568886,11.05586,0.0,4.782108,1.777335,2989.133,3.919637,21.9,7.009147,16.60589,0.01765194
8262,24/07/2018 18:00,3.054294,367.3388,0.6422582,13.28724,0.0,4.965777,2.195481,1645.335,3.917452,21.99666,6.959133,18.59114,0.008923938
8263,24/07/2018 18:20,1.746257,207.7281,-0.07876201,14.34422,0.0,4.726309,2.656962,299.8802,3.919999,22.0,6.940001,20.09084,0.0
8264,24/07/2018 18:40,0.1289592,13.72167,-0.04364317,14.33448,0.0,3.212144,1.214803,0.0,3.914013,22.0,6.944794,20.43443,0.0
8265,24/07/2018 19:00,0.378125,41.58465,-0.06399634,14.30998,0.0,1.004565,0.7651521,0.0,3.623206,22.0,6.960402,20.04348,0.0
8266,24/07/2018 19:20,1.257561,147.8439,-0.06114166,13.36191,0.004252835,4.384839,0.3804654,0.0,3.51,22.0,6.944947,19.73197,0.0
8267,24/07/2018 19:40,44.05151,6562.611,-0.05999999,12.57371,0.058167,5.577913,0.5294641,0.0,3.536881,21.97442,6.96,20.09143,0.0
8268,24/07/2018 20:00,132.9651,16076.33,2.731162,10.9748,0.179154,5.173501,0.8478125,1348.115,3.832399,21.83253,6.986188,18.75539,0.000180082
8269,24/07/2018 20:20,18.99249,1930.912,5.681483,10.12795,0.0,4.802089,1.758661,3491.52,4.050151,21.8,7.033521,16.65247,0.02376828
8270,24/07/2018 20:40,2.986738,268.4135,2.149965,12.52384,0.0,4.63655,1.911929,2428.853,4.04997,21.8,6.987918,16.12629,0.03961248
8271,24/07/2018 21:00,2.091628,124.6747,0.2345223,14.25594,0.0,4.710412,2.682274,970.082,4.050104,21.8,6.939985,19.74492,0.005635393
8272,24/07/2018 21:20,1.041403,68.81444,-0.07989375,14.85396,0.0,5.222606,2.150747,243.7206,4.05,21.8,6.929999,20.57935,0.0
8273,24/07/2018 21:40,0.0,0.0,-0.05521175,14.91183,0.0,1.53204,1.397639,0.0,3.995296,21.80185,6.931404,20.64268,0.0
8274,24/07/2018 22:00,0.5962025,24.19072,-0.07000001,14.74115,0.0,1.461213,0.9170933,0.0,3.58739,21.8,6.931086,20.5644,0.0
8275,24/07/2018 22:20,1.149722,51.72762,-0.07000001,13.62748,0.0,4.473656,0.4044461,0.0,3.505715,21.8,6.929999,20.12555,0.0
8276,24/07/2018 22:40,145.3712,8553.161,0.6870531,12.35184,0.0,5.193526,0.5385554,131.4829,3.731613,21.73822,6.946953,19.88466,0.0
8277,24/07/2018 23:00,40.32282,2397.152,3.170028,10.69741,0.0,4.76624,1.584901,3607.365,4.016682,21.7,7.010278,17.96796,0.000323638
8278,24/07/2018 23:20,2.881664,173.3317,1.156582,12.21781,0.0,4.772025,2.306799,2219.573,4.029315,21.7,6.989976,16.05779,0.003424321
8279,24/07/2018 23:40,1.761559,121.0149,-0.08000001,13.756,0.01350825,4.857059,2.721936,368.4066,4.02529,21.7,6.96,16.80985,1.551086e-06
8280,25/07/2018 00:00,0.0,0.0,-0.08000001,13.79754,0.0349615,2.672385,1.031728,0.0,4.02,21.7,6.960532,20.58033,0.0
8281,25/07/2018 00:20,0.0,0.0,-0.07731142,13.76702,0.0,1.113391,0.8867322,0.0,3.814268,21.7,6.96,20.72162,0.0
8282,25/07/2018 00:40,0.8807617,62.66068,-0.08000001,13.04745,0.0,1.985867,0.5624782,0.0,3.501775,21.7,6.961101,20.60783,0.0
8283,25/07/2018 01:00,1.0212,64.24355,-0.08000001,11.9948,0.0,5.290004,0.533317,0.0,3.5,21.7,6.961637,19.65459,0.0
8284,25/07/2018 01:20,52.4387,4221.198,-0.079753,11.47786,0.0,5.551884,0.6431211,0.0,3.56397,21.68872,6.960006,19.97277,0.0
8285,25/07/2018 01:40,54.56586,4272.628,1.733959,9.976675,0.0,4.198126,1.454959,2544.631,3.78051,21.6,6.995008,18.01583,0.0
8286,25/07/2018 02:00,2.313444,172.2938,0.8042332,11.05935,0.0,4.310859,2.731441,1704.553,3.810117,21.6,6.990153,17.44851,0.0
8287,25/07/2018 02:20,0.879279,63.6338,-0.08000001,12.09787,0.0,4.692169,3.306141,190.6064,3.81,21.6,6.97,20.56302,0.0
8288,25/07/2018 02:40,0.5164317,37.59623,-0.08000001,12.08222,0.0,2.672675,1.695247,0.0,3.81,21.6,6.970132,20.64556,0.0
8289,25/07/2018 03:00,0.0,0.0,-0.08000001,12.06867,0.0,1.012934,1.360476,0.0,3.704528,21.6,6.971387,20.58868,0.0
8290,25/07/2018 03:20,0.8581318,59.08976,-0.08000001,11.23069,0.0,3.365658,0.5119886,0.0,3.5,21.6,6.97,20.11654,0.0
8291,25/07/2018 03:40,1.142383,70.17198,-0.08000001,10.32778,0.0,4.897218,0.3779269,0.0,3.5,21.6,6.989772,19.94044,0.0
8292,25/07/2018 04:00,14.58915,899.2054,-0.08000001,9.860539,0.0,5.098872,0.5159968,0.0,3.511907,21.6,6.990149,20.43938,0.0
8293,25/07/2018 04:20,55.23363,3171.285,0.7035477,8.923539,0.0,5.028365,1.170198,1369.782,3.635756,21.6,6.990005,19.57724,0.0
8294,25/07/2018 04:40,3.121163,153.0697,0.9668104,9.25136,0.0,4.692532,2.750279,1518.447,3.70756,21.6,7.009997,16.26032,0.0
8295,25/07/2018 05:00,2.133205,122.4227,-0.07000001,10.3482,0.0,4.691051,3.561023,492.0244,3.7,21.6,6.981145,16.34327,0.0
8296,25/07/2018 05:20,1.630467,89.1581,-0.07000001,10.49447,0.0,4.807985,2.826354,279.5594,3.709243,21.6,6.980008,18.70934,0.0
8297,25/07/2018 05:40,0.0,0.0,-0.06790576,10.44694,0.0,0.7875045,1.923804,0.0,3.67871,21.56399,7.000182,20.5827,0.0
8298,25/07/2018 06:00,0.8070629,46.95684,-0.07000001,9.890722,0.0,2.934979,0.8469142,0.0,3.510897,21.5717,6.990551,20.36324,0.0
8299,25/07/2018 06:20,1.076255,54.63562,-0.07000001,9.262413,0.0,4.98512,0.3118052,0.0,3.503957,21.6,6.980007,19.55363,0.0
8300,25/07/2018 06:40,13.13182,792.5952,-0.07000001,8.782152,0.0,4.856563,0.3858144,0.0,3.514966,21.59565,6.999496,20.03492,0.0
8301,25/07/2018 07:00,80.93501,5469.421,3.456469,7.759588,0.0,3.457763,0.5935459,535.6074,3.68719,21.43033,7.010002,19.23462,0.0
8302,25/07/2018 07:20,29.31157,1927.119,39.20207,6.951347,0.3225473,2.695654,2.072595,2358.286,3.836412,21.4,7.029462,16.73863,0.0
8303,25/07/2018 07:40,1.389876,89.86482,3.218406,8.955664,0.3629197,3.329938,3.932707,919.2028,3.839999,21.4,6.989999,18.72873,0.0
8304,25/07/2018 08:00,0.0,0.0,-0.07000001,9.196305,0.347332,1.927875,2.667718,0.0,3.839999,21.48567,6.989999,20.7559,0.0
8305,25/07/2018 08:20,0.1292283,10.76862,-0.07000001,9.269153,0.33,0.09498163,1.812562,0.0,3.839999,21.5,6.989999,20.74942,0.0
8306,25/07/2018 08:40,0.6299011,70.28694,-0.07000001,9.26847,0.3722736,0.02654716,1.508732,0.0,3.631154,21.5,7.006549,20.679,0.0
8307,25/07/2018 09:00,0.8879067,119.0962,-0.07000001,8.850009,0.3308399,1.710589,0.2809301,0.0,3.505066,21.5,6.989999,20.13436,0.0
8308,25/07/2018 09:20,1.380614,176.3365,-0.07000001,8.222477,0.3332599,3.499553,0.3354398,0.0,3.5,21.5,6.989999,20.28186,0.0
8309,25/07/2018 09:40,156.8191,25379.9,1.581403,7.482327,0.2666857,3.417943,0.473509,0.0,3.734112,21.47156,7.002503,19.5787,0.0
8310,25/07/2018 10:00,80.93996,12844.88,8.138311,6.245199,0.2866231,2.923371,1.518038,2462.381,4.1182,21.4,7.069937,17.28504,0.004260305
8311,25/07/2018 10:20,2.517674,289.4092,6.506013,7.49888,0.2898536,3.021883,1.906759,2349.042,4.170289,21.43324,7.047613,15.73762,0.03595894
8312,25/07/2018 10:40,2.936318,297.5255,2.664726,9.976015,0.3669073,3.07745,2.131242,2087.888,4.169633,21.5,6.967253,15.51997,0.05665665
8313,25/07/2018 11:00,1.90387,213.0506,0.5250601,11.86211,0.2845147,3.095128,2.596961,1110.204,4.169606,21.5,6.910891,15.9692,0.02773884
8314,25/07/2018 11:20,1.823473,222.3153,-0.07112768,12.62979,0.2627872,3.109633,2.834479,400.479,4.169999,21.55992,6.900185,18.04395,0.003303759
8315,25/07/2018 11:40,0.1287325,15.07335,-0.07553418,12.73831,0.2347645,0.05660829,1.693105,0.0,4.157042,21.68227,6.916387,18.93368,0.0
8316,25/07/2018 12:00,0.0,0.0,-0.08000001,12.81481,0.2380385,0.030924,1.338208,0.0,3.750348,21.7339,6.909947,19.3947,0.0
8317,25/07/2018 12:20,62.94703,9363.325,-0.0678921,12.27148,0.3521375,2.317194,0.6442011,0.0,3.555949,21.71268,6.905553,19.48493,0.0
8318,25/07/2018 12:40,105.8275,16136.7,5.032504,10.36764,0.2402888,3.188839,0.9120339,1633.555,3.861478,21.7,6.946963,17.92854,0.000775196
8319,25/07/2018 13:00,4.01373,491.3902,5.731252,10.74157,0.2460797,3.135653,1.808807,2810.093,3.980813,21.7,6.982478,16.31752,0.02825288
8320,25/07/2018 13:20,3.622287,499.3221,1.852067,13.00559,0.4101699,3.279353,2.118197,2173.971,3.979988,21.7629,6.914958,15.85181,0.04050484
8321,25/07/2018 13:40,2.392787,340.8515,-0.06961601,14.77334,0.3064004,3.257737,2.879699,379.2265,3.98,21.8,6.886786,17.07888,0.004561158
8322,25/07/2018 14:00,0.0,0.0,-0.0815106,14.93132,0.2953403,1.690125,1.593499,0.0,3.98,21.80214,6.901283,19.09185,0.0
8323,25/07/2018 14:20,0.1289592,14.58435,-0.07940001,14.98705,0.2564169,0.06626665,1.403523,0.0,3.784824,21.9,6.914645,19.55288,0.0
8324,25/07/2018 14:40,0.7584391,108.7105,-0.077572,14.73642,0.2168719,0.8709923,0.6744369,0.0,3.500202,21.93348,6.915671,19.95986,0.0
8325,25/07/2018 15:00,14.43838,2087.326,-0.07000001,13.79725,0.2485996,3.577205,0.4268354,0.0,3.50605,22.0,6.905574,20.21228,0.0
8326,25/07/2018 15:20,123.0008,19398.0,2.554519,12.63429,0.1902244,3.386433,0.6587995,738.6662,3.738577,22.0,6.924581,20.12578,0.0
8327,25/07/2018 15:40,48.37621,7525.815,6.873531,11.60177,0.4173599,3.035443,1.69681,3700.622,4.018134,22.0,7.039048,18.0535,0.01140518
8328,25/07/2018 16:00,2.777529,340.9829,3.131702,13.74646,0.3071735,3.199161,1.75652,2467.0,4.02354,22.0,6.992958,16.42729,0.04645737
8329,25/07/2018 16:20,2.133277,196.2168,0.5211977,15.65779,0.3262587,3.220001,2.429971,1425.601,4.021031,22.06454,6.938128,17.34279,0.02348042
8330,25/07/2018 16:40,0.1212135,8.325676,-0.07526343,16.38827,0.1630673,2.938972,2.016885,27.92526,4.02,22.1,6.929002,19.02317,0.000118872
8331,25/07/2018 17:00,0.0,0.0,-0.07139967,16.24023,0.25,0.7444044,1.108469,0.0,4.009151,22.1,6.93519,19.61373,0.0
8332,25/07/2018 17:20,0.1279585,3.726327,-0.08000001,16.14088,0.2449369,0.04,0.9068387,0.0,3.650766,22.1,6.940001,19.98402,0.0
8333,25/07/2018 17:40,0.75125,39.64606,-0.06630426,14.97127,0.0948883,3.039074,0.524712,0.0,3.5,22.1,6.94077,20.30595,0.0
8334,25/07/2018 18:00,80.87377,5726.476,0.9756144,14.03925,0.1639931,3.407351,0.5785818,0.0,3.615794,22.09961,6.940432,20.18956,0.0
8335,25/07/2018 18:20,60.25037,4278.437,4.744114,12.19704,0.2167275,3.189734,1.478104,3190.426,3.871569,22.00629,7.012094,17.64502,0.004305128
8336,25/07/2018 18:40,2.208859,158.3637,1.579359,14.178,0.4692302,3.330102,2.158415,2186.413,3.900001,22.0,6.97594,17.67871,0.01078609
8337,25/07/2018 19:00,1.521935,112.4811,-0.07000001,15.48019,0.3624294,3.356673,2.87219,493.066,3.900001,22.0,6.950488,20.138,3.959255e-05
8338,25/07/2018 19:20,0.3797035,26.08203,-0.07000001,15.57343,0.2025672,1.016223,1.653546,0.0,3.900001,22.0001,6.963506,19.42239,0.0
8339,25/07/2018 19:40,0.0,0.0,-0.06709326,15.48558,0.2582669,0.04149459,1.409806,0.0,3.768494,22.0,6.970202,20.0163,0.0
8340,25/07/2018 20:00,0.6301683,40.81397,-0.06704484,14.9563,0.2753806,1.772747,0.6232347,0.0,3.509963,22.0,6.97,20.41918,0.0
8341,25/07/2018 20:20,1.019185,71.96206,-0.07000001,14.22286,0.1765567,3.636671,0.4055966,0.0,3.5,22.0,6.97,20.61803,0.0
8342,25/07/2018 20:40,85.31533,8107.941,0.4566917,13.43698,0.1228751,3.483415,0.5556435,0.0,3.596679,21.9959,6.97,20.54818,0.0
8343,25/07/2018 21:00,90.53089,8499.826,3.285203,11.58859,0.237673,3.165952,1.232332,2374.151,3.907665,21.9,7.008298,19.38125,0.0
8344,25/07/2018 21:20,2.96982,221.9553,2.295488,12.29577,0.3833986,3.180964,1.735292,2604.87,3.979741,21.9,7.020851,16.60629,8.625387e-05
8345,25/07/2018 21:40,1.759849,125.4216,-0.04642499,14.01638,0.2541674,3.259469,2.970461,660.0404,3.98,21.9,6.971519,17.06327,0.0
8346,25/07/2018 22:00,0.0,0.0,-0.08000001,14.11051,0.1514101,2.130781,1.728024,0.0,3.98,21.9,6.970304,20.45624,0.0
8347,25/07/2018 22:20,0.259193,19.06429,-0.08000001,14.11423,0.1092937,0.1892562,1.097503,0.0,3.98,21.9,6.97,20.68524,0.0
8348,25/07/2018 22:40,0.0,0.0,-0.08000001,13.97004,0.1733672,0.02093242,0.9653479,0.0,3.97615,21.9,6.980763,20.69275,0.0
8349,25/07/2018 23:00,0.388392,30.59384,-0.08000001,13.87405,0.2445852,0.0334649,0.8466206,0.0,3.65851,21.89914,6.981204,20.71832,0.0
8350,25/07/2018 23:20,53.84148,3074.188,-0.08000001,12.85697,0.08864559,2.51192,0.5124104,0.0,3.540675,21.87797,6.980001,19.96713,0.0
8351,25/07/2018 23:40,99.49208,5534.906,2.25975,10.79511,0.3518793,3.195346,0.7859079,1346.117,3.82338,21.72898,7.020786,19.36204,0.0
8352,26/07/2018 00:00,12.71566,523.8207,2.540835,10.52013,0.2915466,3.278955,1.721864,3383.24,3.956804,21.7,7.050799,17.21315,0.0
8353,26/07/2018 00:20,2.010084,60.86678,0.278237,12.38841,0.1874825,3.3,2.824642,1093.528,3.956359,21.7,7.010855,18.60658,0.0
8354,26/07/2018 00:40,0.2946475,4.351013,-0.08000001,12.7598,0.2301545,2.60125,2.913899,10.65368,3.950182,21.7,7.019572,19.6929,0.0
8355,26/07/2018 01:00,0.0,0.0,-0.08000001,12.69452,0.1894784,0.1140492,1.822744,0.0,3.94488,21.7,7.020114,20.61806,0.0
8356,26/07/2018 01:20,0.6299011,28.12441,-0.08000001,12.53585,0.19,0.09616471,1.295842,0.0,3.623827,21.7,7.019999,20.65986,0.0
8357,26/07/2018 01:40,0.8957245,47.62464,-0.08000001,11.60853,0.2339178,3.294055,0.2891534,0.0,3.5,21.7,7.019999,20.43002,0.0
8358,26/07/2018 02:00,2.780227,109.9399,-0.08000001,11.07911,0.2436659,3.626204,0.3903809,0.0,3.50085,21.7,7.019999,20.46199,0.0
8359,26/07/2018 02:20,69.679,4923.629,1.0783,9.983294,0.2798604,3.489986,0.5404032,332.0337,3.639428,21.68009,7.007116,18.48156,0.0
8360,26/07/2018 02:40,32.62229,2355.295,2.292976,9.266762,0.2514606,3.429618,1.881488,2746.456,3.781899,21.6205,7.059348,16.86905,0.0
8361,26/07/2018 03:00,2.279921,140.0127,0.253728,10.82324,0.1741234,3.4815,3.506526,1042.722,3.789984,21.6,7.03,16.58342,0.0
8362,26/07/2018 03:20,0.2581028,16.54619,-0.08000001,11.22705,0.154462,3.356711,3.097799,0.0,3.79,21.6,7.03,20.09199,0.0
8363,26/07/2018 03:40,0.0,0.0,-0.08000001,11.18612,0.1739608,0.2705083,2.299116,0.0,3.79,21.6,7.035204,20.61864,0.0
8364,26/07/2018 04:00,0.3931275,22.57301,-0.08000001,11.10534,0.2080586,0.1416109,1.593734,0.0,3.606418,21.6,7.028553,20.48046,0.0
8365,26/07/2018 04:20,0.9414258,57.58954,-0.08000001,10.32068,0.3061959,2.830503,0.3261137,0.0,3.5,21.6,7.025449,20.18015,0.0
8366,26/07/2018 04:40,1.310361,87.12804,-0.08000001,9.668578,0.1928988,3.444775,0.3100157,0.0,3.5,21.6,7.020547,20.26648,0.0
8367,26/07/2018 05:00,51.01763,3744.407,0.2214747,9.099106,0.2816392,3.501381,0.4339647,0.0,3.559189,21.6,7.011153,19.9772,0.0
8368,26/07/2018 05:20,42.3391,3092.699,2.065574,8.086339,0.2337083,3.493885,1.503609,2317.661,3.737287,21.59877,7.06272,17.76783,0.0
8369,26/07/2018 05:40,3.6335,213.8908,0.4129321,9.36838,0.269121,3.475403,3.159106,1342.898,3.77,21.6,7.033272,16.84354,0.0
8370,26/07/2018 06:00,1.508818,95.13972,-0.08000001,10.0246,0.1917712,3.512342,3.295776,354.252,3.77,21.6,7.03,20.25586,0.0
8371,26/07/2018 06:20,0.0,0.0,-0.08000001,10.03054,0.1214888,3.262783,2.008055,0.0,3.77,21.59861,7.03,20.46335,0.0
8372,26/07/2018 06:40,0.0,0.0,-0.05949949,10.00151,0.1807521,0.2493598,1.316227,0.0,3.660482,21.5,7.04517,20.17365,0.0
8373,26/07/2018 07:00,1.009576,52.73689,-0.05999999,9.631763,0.1997023,1.713319,0.3706373,0.0,3.5,21.5,7.03,20.43443,0.0
8374,26/07/2018 07:20,1.019308,63.73164,-0.05999999,9.071489,0.122656,3.678447,0.3419139,0.0,3.5,21.5,7.03,20.16559,0.0
8375,26/07/2018 07:40,68.72696,4933.437,0.249572,8.519875,0.2426491,3.629365,0.4626743,0.0,3.565479,21.50476,7.038055,19.90186,0.0
8376,26/07/2018 08:00,107.4356,7797.854,2.711615,7.251164,0.2933992,3.320876,1.116467,1668.105,3.886073,21.40067,7.100131,17.82403,0.0
8377,26/07/2018 08:20,2.903363,223.6057,2.288146,7.780189,0.3102357,3.278271,2.039868,2506.033,3.999127,21.4,7.098017,16.52827,0.000189222
8378,26/07/2018 08:40,3.084776,334.3995,0.00978899,9.657559,0.1317228,3.302965,3.103663,669.9894,4.0,21.40131,7.032506,17.58079,7.825615e-06
8379,26/07/2018 09:00,0.128591,13.5905,-0.07000001,9.86788,0.216131,2.094416,2.697382,0.0,4.0,21.5,7.03,20.67462,0.0
8380,26/07/2018 09:20,0.1290019,14.44474,-0.07000001,9.901499,0.191945,0.219247,2.065369,0.0,3.966863,21.51346,7.03,20.76579,0.0
8381,26/07/2018 09:40,0.5906534,78.60414,-0.04902668,9.776265,0.2025135,0.3650775,1.551416,0.0,3.591432,21.57127,7.03085,20.75679,0.0
8382,26/07/2018 10:00,1.026607,128.5852,-0.03332958,9.216507,0.1752346,2.528832,0.3667934,0.0,3.51,21.5,7.03,20.6293,0.0
8383,26/07/2018 10:20,36.88348,5720.028,0.0,8.690889,0.3286051,3.633438,0.3246728,0.0,3.523681,21.55388,7.057553,19.8306,0.0
8384,26/07/2018 10:40,123.0301,17211.29,2.758054,7.740525,0.2170904,3.414895,0.5491623,738.4299,3.809579,21.5,7.069415,18.40845,0.0
8385,26/07/2018 11:00,25.81368,2996.342,6.491638,7.146757,0.2528812,3.381469,1.804972,2772.596,4.00697,21.5,7.106584,16.86475,0.01063502
8386,26/07/2018 11:20,5.790985,578.7896,3.331672,9.205646,0.2857351,3.350348,1.918926,2450.264,4.010094,21.57751,7.041197,16.38694,0.03709982
8387,26/07/2018 11:40,2.627182,266.2097,0.4971,11.40048,0.2731239,3.315717,2.464855,1365.945,4.011834,21.65312,6.978166,16.84723,0.01903955
8388,26/07/2018 12:00,0.2504584,23.86521,-0.06914759,12.18708,0.1849196,1.958725,2.277803,0.0,4.010001,21.71448,6.96,18.40494,0.0
8389,26/07/2018 12:20,0.0,0.0,-0.06865309,12.2262,0.1266824,0.1172655,1.476565,0.0,3.976529,21.8,6.973742,19.32035,0.0
8390,26/07/2018 12:40,0.498575,47.69445,-0.05196725,12.15979,0.2170535,0.7071239,0.7890127,0.0,3.574956,21.80191,6.976074,19.74474,0.0
8391,26/07/2018 13:00,1.13688,100.6074,-0.024183,11.44405,0.1467901,3.505967,0.377604,0.0,3.51,21.8,6.968942,20.03481,0.0
8392,26/07/2018 13:20,105.3228,9856.035,0.7836429,10.77031,0.02939432,3.494689,0.4998162,0.0,3.664191,21.8,6.992204,19.86006,0.0
8393,26/07/2018 13:40,63.88151,4693.728,4.69572,9.227619,0.1119232,3.185893,1.43941,2961.518,3.939151,21.8,7.042062,17.5877,0.003020997
8394,26/07/2018 14:00,4.272505,218.0572,2.549189,10.89987,0.1674311,3.297936,1.797592,2547.958,3.970308,21.80256,7.016585,16.63291,0.01575638
8395,26/07/2018 14:20,1.621099,84.85332,0.3231674,12.76431,0.1677611,3.308516,2.718104,910.3685,3.970001,21.89992,6.972125,17.52744,0.0051728
8396,26/07/2018 14:40,0.2577055,14.14939,-0.08000001,13.20825,0.13349,2.495491,1.72426,0.0,3.970001,21.95446,6.96,19.08809,0.0
8397,26/07/2018 15:00,0.2507175,15.93692,-0.06027357,13.14908,0.1131675,0.115632,1.413095,0.0,3.86505,22.0,6.968937,19.61013,0.0
8398,26/07/2018 15:20,1.008814,64.68288,-0.04,13.00756,0.1453424,0.3827583,0.6142364,0.0,3.505022,22.0,6.980001,20.00516,0.0
8399,26/07/2018 15:40,1.01166,72.53871,-0.0675341,12.07866,0.1249983,3.529586,0.399462,0.0,3.5,22.0,6.980001,20.20921,0.0
8400,26/07/2018 16:00,66.89693,5435.019,0.4690785,11.37374,0.1210869,3.58233,0.5478427,0.0,3.57076,22.04943,6.988937,20.38909,0.0
8401,26/07/2018 16:20,80.47691,6569.682,3.07142,9.746835,0.1588307,3.257104,1.179208,2435.831,3.855548,22.0,7.040182,18.95382,1.521607e-06
8402,26/07/2018 16:40,2.020286,158.8091,1.869375,10.86918,0.2582832,3.351864,1.842712,2714.405,3.918034,22.0,7.033798,17.0364,0.000305887
8403,26/07/2018 17:00,2.768283,232.6405,-0.03574666,12.43264,0.1358102,3.295111,2.773697,753.868,3.919999,22.08255,7.0,18.5722,0.0
8404,26/07/2018 17:20,0.129016,9.315742,-0.08000001,12.69088,0.08568119,3.268872,2.653051,0.9682128,3.919999,22.1,7.0,19.28887,0.0
8405,26/07/2018 17:40,0.0,0.0,-0.04010334,12.59767,0.1056845,0.3110585,1.981614,0.0,3.846427,22.1,7.004572,19.85286,0.0
8406,26/07/2018 18:00,1.135329,73.85223,-0.05071949,12.28229,0.1864152,1.606488,0.8861135,0.0,3.508066,22.1,7.01298,20.32099,0.0
8407,26/07/2018 18:20,1.009866,74.8157,-0.07000001,11.53411,0.1136523,3.642385,0.2997744,0.0,3.5,22.1,7.013639,20.12468,0.0
8408,26/07/2018 18:40,34.60074,2884.618,0.0233546,11.01932,0.04415515,3.651301,0.4066579,0.0,3.521986,22.09922,7.019999,20.52529,0.0
8409,26/07/2018 19:00,115.2228,9912.298,1.959103,9.465907,0.1573187,3.248442,0.7644182,1346.353,3.808697,22.0,7.042341,18.83084,0.0
8410,26/07/2018 19:20,11.24383,868.6929,2.618773,9.223433,0.2204793,3.23747,1.806453,3261.913,3.949891,22.0,7.070001,17.35327,3.623313e-05
8411,26/07/2018 19:40,2.145413,158.549,0.1126791,11.24916,0.1810594,3.31307,2.776873,978.7065,3.95,22.0,7.032124,16.89404,0.0
8412,26/07/2018 20:00,1.137257,103.9328,-0.08000001,11.65849,0.1991208,3.323476,2.306902,354.4637,3.95,22.0,7.03,19.5792,0.0
8413,26/07/2018 20:20,0.0,0.0,-0.08000001,11.61357,0.1941123,1.074981,1.136085,0.0,3.940107,22.0,7.03,20.52368,0.0
8414,26/07/2018 20:40,0.5074215,44.26038,-0.06501009,11.29028,0.04963085,0.578164,0.6407111,0.0,3.584728,22.0,7.045022,20.38106,0.0
8415,26/07/2018 21:00,0.5092942,36.72272,-0.07000001,10.61836,0.1776935,3.08985,0.3655246,0.0,3.5,21.98258,7.03,19.75924,0.0
8416,26/07/2018 21:20,5.720397,533.4666,-0.07000001,10.05147,0.2225477,3.707694,0.5015599,0.0,3.501843,21.9,7.030769,19.60539,0.0
8417,26/07/2018 21:40,124.9141,11973.01,0.7170557,9.03118,0.1510876,3.467946,0.6313826,332.9371,3.726292,21.85509,7.055961,19.37969,0.0
8418,26/07/2018 22:00,40.5726,3804.958,3.011997,7.761911,0.2661204,3.216076,1.570356,3730.524,3.963741,21.8,7.098733,18.40005,0.0
8419,26/07/2018 22:20,2.1505,170.3703,0.8770894,9.485618,0.1694027,3.317099,2.591583,1908.25,3.969906,21.8,7.075794,17.80275,0.0
8420,26/07/2018 22:40,0.128931,9.208987,-0.067156,10.50067,0.1413627,2.582752,4.04353,0.0,3.970001,21.8,7.045634,20.59242,0.0
8421,26/07/2018 23:00,0.3870895,31.326,-0.08000001,10.45877,0.1,0.120534,3.172544,0.0,3.970001,21.8,7.059999,20.73269,0.0
8422,26/07/2018 23:20,0.1215868,9.096087,-0.07987534,10.18088,0.160905,0.12,2.517683,0.0,3.736415,21.71718,7.071551,20.62418,0.0
8423,26/07/2018 23:40,1.267117,94.88244,-0.06661659,9.441431,0.1912886,2.317138,0.8172801,0.0,3.51,21.7794,7.061552,19.9599,0.0
8424,27/07/2018 00:00,0.9997075,81.74861,-0.07000001,8.625273,0.126479,3.91994,0.2389875,0.0,3.503642,21.72403,7.059999,19.7213,0.0
8425,27/07/2018 00:20,77.29504,7577.304,0.1951517,7.965086,0.1910628,3.751274,0.2991711,0.0,3.604412,21.7,7.072618,20.01063,0.0
8426,27/07/2018 00:40,66.5692,6632.185,2.5819,6.449629,0.1728313,3.161556,1.122952,3093.549,3.865131,21.6193,7.099609,18.35727,0.0
8427,27/07/2018 01:00,2.346205,214.7061,1.115354,7.804491,0.1446186,3.229799,2.346008,2210.687,3.910001,21.60239,7.099463,17.14593,0.0
8428,27/07/2018 01:20,2.057971,182.0535,-0.07000001,8.948374,0.1969768,3.322588,3.009805,538.316,3.909632,21.60107,7.081427,19.86407,0.0
8429,27/07/2018 01:40,0.129115,10.05073,-0.07000001,9.014208,0.1253894,2.858491,2.443839,0.0,3.910001,21.60016,7.073397,20.61061,0.0
8430,27/07/2018 02:00,0.0,0.0,-0.07000001,8.91493,0.09886535,0.1102376,1.615769,0.0,3.801664,21.6,7.082037,20.55971,0.0
8431,27/07/2018 02:20,0.630896,52.95862,-0.07000001,8.476398,0.13,1.613002,0.6933975,0.0,3.50052,21.6,7.081465,20.03501,0.0
8432,27/07/2018 02:40,0.880635,62.78082,-0.07000001,7.715255,0.1737206,3.514283,0.2896442,0.0,3.5,21.6,7.073419,19.93021,0.0
8433,27/07/2018 03:00,29.04015,2483.035,-0.07000001,7.170618,0.100236,3.634232,0.3995183,0.0,3.523258,21.6,7.089999,19.85632,0.0
8434,27/07/2018 03:20,37.45284,3264.346,0.5669928,6.368084,0.09076343,3.459237,1.16482,1540.526,3.646632,21.6,7.08865,19.20346,0.0
8435,27/07/2018 03:40,2.631193,176.9087,0.2649916,6.957021,0.2248043,3.455456,2.954549,1432.469,3.689416,21.6,7.072271,16.70477,0.0
8436,27/07/2018 04:00,1.51231,86.91229,-0.08000001,7.636832,0.116468,3.536372,3.934018,429.8885,3.688424,21.6,7.070001,18.91944,0.0
8437,27/07/2018 04:20,0.3802625,21.85265,-0.08000001,7.669429,0.11,1.285186,2.312405,0.0,3.69,21.6,7.08299,20.5902,0.0
8438,27/07/2018 04:40,0.0,0.0,-0.08000001,7.560043,0.1206949,0.1104535,1.719295,0.0,3.650981,21.6,7.073552,20.43113,0.0
8439,27/07/2018 05:00,1.077137,61.03186,-0.08000001,7.098678,0.18,1.519861,0.4648826,0.0,3.5,21.6,7.081942,20.38684,0.0
8440,27/07/2018 05:20,0.8212067,49.50217,-0.08000001,6.447579,0.1693272,3.568304,0.269143,0.0,3.5,21.6,7.070001,20.31463,0.0
8441,27/07/2018 05:40,15.19001,1083.005,-0.08000001,6.005581,0.1823155,3.646707,0.381198,0.0,3.507917,21.5913,7.071845,20.35682,0.0
8442,27/07/2018 06:00,62.60576,4559.658,0.7324446,5.247359,0.2018684,3.440197,0.7141719,826.8707,3.647205,21.45057,7.098063,18.74815,0.0
8443,27/07/2018 06:20,14.41958,997.0788,1.24277,5.203115,0.05508175,3.399731,2.247512,2011.723,3.74876,21.4,7.096937,16.59776,0.0
8444,27/07/2018 06:40,2.717879,173.6393,0.01230834,6.55111,0.1228217,3.485465,4.087861,735.532,3.749966,21.4,7.074265,19.167,0.0
8445,27/07/2018 07:00,0.1213733,6.629034,-0.08000001,6.767133,0.036255,2.138344,2.813195,0.0,3.75,21.4,7.089999,20.63873,0.0
8446,27/07/2018 07:20,0.129271,7.620261,-0.08000001,6.68513,0.09000002,0.1309319,1.991847,0.0,3.749465,21.4,7.088694,20.57525,0.0
8447,27/07/2018 07:40,0.638441,45.67694,-0.08000001,6.465227,0.03560617,0.6715282,0.9721726,0.0,3.537121,21.43287,7.086941,19.85324,0.0
8448,27/07/2018 08:00,1.087621,72.60785,-0.08000001,5.716118,0.1366792,3.69049,0.2381481,0.0,3.5,21.5,7.070001,20.30755,0.0
8449,27/07/2018 08:20,0.9447123,69.67452,-0.08000001,5.35815,0.01231938,3.59636,0.3270921,0.0,3.5,21.5,7.081542,19.61014,0.0
8450,27/07/2018 08:40,196.7587,21494.08,0.1134142,4.847858,0.1638374,3.4083,0.4522873,13.6518,3.819091,21.4086,7.080361,19.7245,7.304172e-12
8451,27/07/2018 09:00,60.27113,6777.575,1.872657,4.341391,0.3256177,2.808764,1.640473,2953.319,4.207263,21.3,7.13,16.93191,0.001175562
8452,27/07/2018 09:20,3.142411,278.3463,1.991755,6.176252,0.2430464,2.968282,2.021106,2406.149,4.229866,21.3,7.090837,16.12078,0.01482304
8453,27/07/2018 09:40,1.498035,120.472,0.06426249,8.617157,0.2089704,2.978528,2.641947,726.28,4.229066,21.3,7.015839,17.69614,0.003474304
8454,27/07/2018 10:00,0.1289167,10.5034,-0.07000001,9.021235,0.241677,1.765053,0.9139408,0.0,4.23,21.3902,7.010001,19.04236,0.0
