,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
8455,27/07/2018 10:20,0.0,0.0,-0.07000001,9.181154,0.1520667,0.007325833,0.9531274,0.0,4.085961,21.5,7.023324,19.38503,0.0
8456,27/07/2018 10:40,0.758399,82.81561,-0.07000001,9.065722,0.1949275,0.499201,0.6722786,0.0,3.561496,21.5,7.027228,19.79803,0.0
8457,27/07/2018 11:00,1.235428,112.7535,-0.07000001,7.846866,0.1855344,3.456846,0.4756748,0.0,3.501523,21.5,7.010001,19.90716,0.0
8458,27/07/2018 11:20,84.36768,9578.162,-0.07000001,7.454186,0.1669786,3.590176,0.6121592,0.0,3.591238,21.5,7.010001,20.1451,0.0
8459,27/07/2018 11:40,78.81902,8975.702,3.701063,5.921676,0.1996562,3.096076,1.263161,1811.691,3.90114,21.46418,7.065365,18.04352,0.000373903
8460,27/07/2018 12:00,2.715057,244.2944,2.854733,7.16863,0.1563898,3.146568,1.812495,2562.397,3.962686,21.5,7.049857,16.95084,0.005274362
8461,27/07/2018 12:20,3.308081,323.9178,0.35764,9.598464,0.1957703,3.230043,2.574731,1100.884,3.961116,21.5,6.993895,18.29188,0.000654089
8462,27/07/2018 12:40,0.2498375,19.62472,-0.08000001,10.38785,0.1027478,2.689065,1.96659,0.0,3.96,21.62159,6.980949,18.70527,0.0
8463,27/07/2018 13:00,0.128676,9.037848,-0.08000001,10.71555,0.1445233,0.01232816,1.341798,0.0,3.906787,21.75032,6.988116,19.21011,0.0
8464,27/07/2018 13:20,0.5429866,36.29484,-0.08000001,10.49543,0.177662,0.01368866,0.7214469,0.0,3.524148,21.71383,7.0,19.60516,0.0
8465,27/07/2018 13:40,0.9677116,55.02012,-0.08000001,9.22331,0.1397881,3.125478,0.426227,0.0,3.5,21.71542,6.985853,19.94185,0.0
8466,27/07/2018 14:00,39.88947,3080.28,-0.08000001,8.525822,0.2221066,3.528373,0.5776598,0.0,3.527398,21.8,7.0,20.19626,0.0
8467,27/07/2018 14:20,109.1344,8952.1,1.458556,7.26571,0.2432441,3.277407,0.8857697,1347.061,3.806726,21.77633,7.011701,19.80828,0.0
8468,27/07/2018 14:40,10.40037,856.2868,2.259036,7.354944,0.1459169,3.180473,1.806937,2741.31,3.949716,21.8,7.057859,17.04159,0.0
8469,27/07/2018 15:00,1.655359,123.1576,0.1480285,9.549782,0.231544,3.257999,3.01065,1034.253,3.95,21.8,7.012651,17.2452,0.0
8470,27/07/2018 15:20,0.63056,44.4895,-0.08000001,10.1591,0.1103909,2.998833,1.968897,57.72532,3.95,21.87038,7.0,19.15265,0.0
8471,27/07/2018 15:40,0.129115,8.86396,-0.08000001,10.1082,0.17,0.3539843,0.7733694,0.0,3.942795,21.9,7.017803,19.51619,0.0
8472,27/07/2018 16:00,0.6293356,44.74538,-0.08000001,10.26184,0.17,0.011867,0.5949575,0.0,3.585341,21.9,7.020896,19.89975,0.0
8473,27/07/2018 16:20,1.129321,84.11021,-0.08000001,9.183477,0.07394009,2.230381,0.4738691,0.0,3.5,21.9981,7.019999,20.0454,0.0
8474,27/07/2018 16:40,3.869589,357.7095,-0.08000001,8.156806,0.2175382,3.601847,0.5729615,0.0,3.501567,22.01452,7.020315,20.26669,0.0
8475,27/07/2018 17:00,124.403,11679.74,0.760097,7.077218,0.208845,3.40926,0.6805828,333.0677,3.722047,21.96163,7.027534,19.97155,0.0
8476,27/07/2018 17:20,29.68724,2654.3,2.633454,6.028229,0.25,3.152578,1.600516,3747.771,3.93832,21.9,7.073159,17.99286,0.0
8477,27/07/2018 17:40,3.018372,246.3112,0.5076838,8.510838,0.1696645,3.226891,2.522748,1690.382,3.948575,21.98792,7.047082,17.95898,0.0
8478,27/07/2018 18:00,1.510218,116.3423,-0.08000001,9.597403,0.1439784,3.234349,2.454698,281.0214,3.95,22.0,7.040304,19.85765,0.0
8479,27/07/2018 18:20,0.0785865,7.142381,-0.08000001,9.633068,0.1235605,1.202385,1.079349,0.0,3.948176,22.0,7.052599,20.33167,0.0
8480,27/07/2018 18:40,0.2409665,11.594,-0.08000001,9.754466,0.1484405,0.01154525,0.8457739,0.0,3.689761,22.0,7.060384,20.41456,0.0
8481,27/07/2018 19:00,1.40887,65.7748,-0.08000001,9.105302,0.1709681,1.282777,0.3530962,0.0,3.5,22.0,7.05297,19.64728,0.0
8482,27/07/2018 19:20,1.00935,40.18723,-0.08000001,7.777232,0.1814781,3.515128,0.4918992,0.0,3.5,22.0,7.04,20.0293,0.0
8483,27/07/2018 19:40,84.5279,4068.544,0.1191275,6.915628,0.205416,3.556715,0.6118248,0.0,3.612372,21.9795,7.048521,20.2653,0.0
8484,27/07/2018 20:00,189.0,10675.2,2.423369,5.390685,0.2367744,3.058893,1.026024,3175.684,4.09316,21.83621,7.083207,18.48469,0.0
8485,27/07/2018 20:20,2.589016,142.968,2.055981,6.738725,0.2621943,2.959701,1.764575,3238.819,4.247751,21.8,7.115252,17.09302,3.442138e-05
8486,27/07/2018 20:40,2.140092,140.2821,0.08504953,9.059684,0.2303499,3.035509,2.583292,1039.542,4.243468,21.8,7.056939,18.9798,0.000184263
8487,27/07/2018 21:00,0.7578529,43.01061,-0.08000001,9.421473,0.1097597,2.667449,1.410007,84.65987,4.239999,21.8,7.050105,20.52708,0.0
8488,27/07/2018 21:20,0.1291434,7.729758,-0.08000001,9.497627,0.1119365,0.7879323,0.7111663,0.0,4.195944,21.8,7.062378,20.60886,0.0
8489,27/07/2018 21:40,0.5004175,39.4698,-0.08000001,9.313824,0.1490475,0.07244567,0.7409409,0.0,3.658552,21.8,7.070151,20.46863,0.0
8490,27/07/2018 22:00,0.8794166,56.46955,-0.08000001,7.998669,0.2446955,2.650445,0.500865,0.0,3.51,21.8,7.070001,20.31276,0.0
8491,27/07/2018 22:20,67.70448,5531.903,-0.08000001,6.974491,0.155865,3.637639,0.6022795,0.0,3.571328,21.77345,7.070001,19.64525,0.0
8492,27/07/2018 22:40,86.5435,7288.474,1.733824,5.246476,0.1395257,3.225133,1.022131,2159.416,3.861832,21.7,7.075933,18.93988,0.0
8493,27/07/2018 23:00,4.500238,309.2926,1.427265,6.122839,0.05693335,3.233099,1.835158,2847.863,3.939519,21.7,7.102216,17.58446,0.0
8494,27/07/2018 23:20,0.1337333,8.502708,-0.04949666,8.027791,0.06947398,3.281753,3.336567,433.5097,3.94,21.7,7.070001,19.7067,0.0
8495,27/07/2018 23:40,0.8888949,66.19997,-0.08000001,8.267592,0.1043581,2.876429,2.270114,189.2173,3.94,21.7,7.0703,20.57642,0.0
8496,28/07/2018 00:00,0.1288176,9.079466,-0.08000001,8.216343,0.02813725,0.023239,1.526214,0.0,3.910061,21.7,7.073938,20.61077,0.0
8497,28/07/2018 00:20,0.757356,51.25606,-0.08000001,7.923691,0.06793866,0.03721625,0.8976051,0.0,3.548147,21.7,7.080001,20.5125,0.0
8498,28/07/2018 00:40,1.011603,76.63179,-0.08000001,6.418265,0.1560869,3.085168,0.3444194,0.0,3.507774,21.7,7.080001,20.30811,0.0
8499,28/07/2018 01:00,22.76962,2177.057,-0.08000001,5.566832,0.05992343,3.550814,0.4066501,0.0,3.516508,21.7,7.080698,19.95726,0.0
8500,28/07/2018 01:20,100.1621,8916.428,0.9462989,4.249098,0.1091631,3.40951,0.6370505,940.9636,3.736185,21.60057,7.078683,18.07081,0.0
8501,28/07/2018 01:40,10.60957,742.4506,1.923808,4.025489,0.0297671,3.257961,1.706169,3146.999,3.870094,21.6,7.11164,17.34214,0.0
8502,28/07/2018 02:00,1.069355,65.62572,-0.02949733,6.234027,0.1065537,3.312584,3.200137,822.3718,3.87,21.6,7.089999,16.75109,0.0
8503,28/07/2018 02:20,1.373093,94.87673,-0.08000001,6.61,0.06653177,3.340448,2.496738,292.1661,3.87,21.6,7.089999,20.15326,0.0
8504,28/07/2018 02:40,0.2656673,19.10213,-0.08000001,6.584956,0.0279545,0.4603012,1.362119,0.0,3.866931,21.6,7.090133,20.48035,0.0
8505,28/07/2018 03:00,0.3815975,26.67456,-0.08000001,6.533493,0.08780476,0.02158792,1.004123,0.0,3.583848,21.6,7.090381,20.48342,0.0
8506,28/07/2018 03:20,1.263078,82.02142,-0.08000001,5.499192,0.1540982,2.182188,0.3042541,0.0,3.5,21.6,7.089999,20.29635,0.0
8507,28/07/2018 03:40,0.7507144,53.2945,-0.08000001,4.454518,0.208807,3.603065,0.4259595,0.0,3.5,21.6,7.089999,20.26162,0.0
8508,28/07/2018 04:00,49.07404,4160.987,0.2279121,3.558465,0.1723857,3.569978,0.5522329,13.56445,3.576768,21.57471,7.080881,19.88091,0.0
8509,28/07/2018 04:20,25.21061,2180.419,1.259668,3.173711,0.1460625,3.348036,2.066454,2385.659,3.696317,21.5,7.100224,17.16626,0.0
8510,28/07/2018 04:40,1.965393,148.8129,0.1277964,4.702982,0.0224129,3.466913,3.797066,990.1212,3.71,21.5,7.079206,17.21498,0.0
8511,28/07/2018 05:00,0.0,0.0,-0.08000001,4.985534,0.04023884,2.945922,3.049425,0.0,3.71,21.5,7.089999,20.4698,0.0
8512,28/07/2018 05:20,0.1291575,8.218602,-0.08000001,5.055893,0.0445425,0.7001722,1.991709,0.0,3.71,21.5,7.089999,20.47179,0.0
8513,28/07/2018 05:40,0.6169974,41.91859,-0.08000001,4.825901,0.05302951,0.3251797,1.175123,0.0,3.583127,21.44049,7.090446,20.28621,0.0
8514,28/07/2018 06:00,1.031848,71.02839,-0.08000001,3.768371,0.1283596,3.424931,0.2350017,0.0,3.5,21.5,7.089999,19.74017,0.0
8515,28/07/2018 06:20,1.372315,93.63439,-0.08000001,3.141047,0.1214245,3.564527,0.3234693,0.0,3.5,21.5,7.089999,20.35321,0.0
8516,28/07/2018 06:40,66.68809,5130.199,0.0973039,2.44523,0.09879142,3.4553,0.44881,0.0,3.581876,21.4555,7.090163,19.54521,0.0
8517,28/07/2018 07:00,41.40591,3175.054,1.796732,1.738346,0.1379172,3.216237,1.449528,1953.622,3.768889,21.4,7.101336,17.29277,0.0
8518,28/07/2018 07:20,1.731446,120.0596,0.83588,3.367916,0.0527094,3.302084,2.890822,1453.524,3.81,21.4,7.089082,16.5421,0.0
8519,28/07/2018 07:40,0.77077,55.57365,-0.08000001,4.394795,0.09403425,3.173331,3.446227,227.2818,3.809906,21.4,7.070181,18.74475,0.0
8520,28/07/2018 08:00,0.9038336,58.08263,-0.08000001,4.442437,0.11,0.162188,1.962579,0.0,3.81,21.491,7.071284,20.26431,0.0
8521,28/07/2018 08:20,0.0,0.0,-0.08000001,4.44444,0.11,0.00460975,1.657566,0.0,3.71059,21.5,7.070001,20.13243,0.0
8522,28/07/2018 08:40,1.016932,69.99761,-0.08000001,3.858191,0.1821699,2.018219,0.3918472,0.0,3.5,21.5,7.0632,20.10078,0.0
8523,28/07/2018 09:00,1.250453,89.83862,-0.08000001,2.831202,0.1873766,3.522174,0.3059312,0.0,3.5,21.5,7.064405,20.38249,0.0
8524,28/07/2018 09:20,225.6407,24059.03,-0.08000001,2.201426,0.1935318,3.54967,0.4615218,0.0,3.682925,21.45806,7.070001,20.18497,0.0
8525,28/07/2018 09:40,339.6847,40307.72,1.993188,2.2815,0.2246223,2.85309,1.031022,1649.948,4.751597,21.4,7.100215,19.19334,0.0
8526,28/07/2018 10:00,2.276878,244.5011,2.710141,4.311569,0.2600001,2.469608,2.022802,2214.891,5.100024,21.4,7.109698,15.15808,0.002969837
8527,28/07/2018 10:20,2.138355,234.056,0.7444562,6.27303,0.286232,2.528337,2.224803,1591.168,5.099999,21.4,7.039538,17.44488,0.002803433
8528,28/07/2018 10:40,1.818938,191.3894,-0.04293264,7.85411,0.2449164,2.242601,2.630389,312.3203,5.099999,21.40797,7.002852,18.58467,0.0
8529,28/07/2018 11:00,0.1897625,12.7661,-0.08000001,8.122669,0.13,0.02937724,1.708314,0.0,5.099999,21.56248,7.0,18.24346,0.0
8530,28/07/2018 11:20,0.1289026,9.160726,-0.08000001,8.252175,0.13,0.004133333,1.314734,0.0,5.098842,21.7,7.0,19.01136,0.0
8531,28/07/2018 11:40,0.0,0.0,-0.08000001,8.382794,0.1264647,0.03138817,1.12247,0.0,4.374505,21.7,7.0,19.58084,0.0
8532,28/07/2018 12:00,45.5341,4179.891,-0.08000001,8.441665,0.14,0.0,0.9196721,0.0,3.628503,21.66952,7.0,20.13627,0.0
8533,28/07/2018 12:20,185.8826,17048.18,1.60743,6.334795,0.1740005,1.739886,0.517612,738.5213,3.954026,21.50526,7.0,19.27419,0.0
8534,28/07/2018 12:40,45.49275,3948.382,3.521725,5.20865,0.1986237,2.867512,1.887646,2818.936,4.273971,21.5,7.053539,16.23512,1.640582e-06
8535,28/07/2018 13:00,1.389185,100.7329,0.7945193,7.775509,0.1571946,3.04,2.331166,1881.888,4.28,21.5,6.996303,15.44525,0.000554109
8536,28/07/2018 13:20,1.511211,102.8179,-0.08000001,9.330008,0.1569992,3.055995,2.397691,328.637,4.28,21.5,6.97,19.30756,0.0
8537,28/07/2018 13:40,0.1290583,7.954456,-0.08000001,9.612681,0.13,0.5071325,1.167701,0.0,4.278101,21.5,6.97,20.69562,0.0
8538,28/07/2018 14:00,0.0,0.0,-0.08000001,9.410943,0.1504315,0.02,0.7810193,0.0,4.031354,21.5,6.97,20.67576,0.0
8539,28/07/2018 14:20,0.8090094,60.55022,-0.08000001,9.249476,0.1812082,0.01497508,0.5377775,0.0,3.555052,21.5,6.97,20.48363,0.0
8540,28/07/2018 14:40,0.9388992,55.21416,-0.08000001,7.688191,0.2438396,3.015833,0.5192842,0.0,3.51,21.5,6.97,19.80053,0.0
8541,28/07/2018 15:00,179.2678,11642.83,0.724096,6.501948,0.2340735,3.380331,0.6713948,0.0,3.834102,21.5,6.975127,19.03689,0.0
8542,28/07/2018 15:20,51.2108,3158.92,2.609892,5.553188,0.2453649,2.996417,1.529665,3428.293,4.114321,21.5,7.019526,18.33534,0.0
8543,28/07/2018 15:40,2.601408,159.5012,0.6352656,7.484802,0.1760325,3.121375,2.54641,1837.325,4.139917,21.5,6.998775,16.4491,0.0
8544,28/07/2018 16:00,1.188753,66.34127,-0.08000001,9.055508,0.1869256,2.95295,2.743972,198.8831,4.14,21.5,6.983188,19.46139,0.0
8545,28/07/2018 16:20,0.2596892,13.98436,-0.08000001,9.086859,0.1295508,1.155048,0.717685,0.0,4.14,21.5,6.981476,20.41164,0.0
8546,28/07/2018 16:40,0.5158226,30.09513,-0.08000001,9.152033,0.1251637,0.01572092,0.5858886,0.0,4.14,21.5,6.989999,19.94666,0.0
8547,28/07/2018 17:00,0.1287183,6.805618,-0.08000001,9.119416,0.171454,0.01,0.6238694,0.0,3.931952,21.5,6.989999,20.48221,0.0
8548,28/07/2018 17:20,0.8819327,51.74009,-0.08000001,8.977808,0.2123633,0.1891887,0.6082132,0.0,3.521016,21.5,6.989999,20.5641,0.0
8549,28/07/2018 17:40,68.20338,5061.334,-0.008033603,6.663396,0.2192959,2.998947,0.6406474,0.0,3.573105,21.5,6.988509,20.27539,0.0
8550,28/07/2018 18:00,82.03697,6222.372,1.579544,4.983415,0.1042564,3.1701,1.240275,1894.662,3.86188,21.5,6.997236,17.76099,0.0
8551,28/07/2018 18:20,3.586386,217.1988,1.056945,6.131957,0.1638975,3.176411,2.512029,2025.271,3.930791,21.5,7.020478,16.24151,0.0
8552,28/07/2018 18:40,0.72303,45.94648,-0.08000001,7.69547,0.1010446,3.294364,3.435525,417.67,3.93,21.5,6.998244,20.16319,0.0
8553,28/07/2018 19:00,1.265622,68.21931,-0.08000001,7.855133,0.1713076,2.174259,1.78421,137.3289,3.93,21.5,6.980673,20.70172,0.0
8554,28/07/2018 19:20,0.378988,21.55008,-0.08000001,7.834222,0.01335455,0.6178216,0.6319229,0.0,3.888747,21.5,6.991811,20.71724,0.0
8555,28/07/2018 19:40,0.751135,42.35202,-0.08000001,7.620673,0.09251772,0.341435,0.539756,0.0,3.542052,21.5,7.0,20.44032,0.0
8556,28/07/2018 20:00,1.381185,74.89763,-0.08000001,5.916033,0.152995,3.60746,0.4103951,0.0,3.5,21.5,7.0,20.19142,0.0
8557,28/07/2018 20:20,38.05442,2686.263,-0.08000001,5.256839,0.1510847,3.578252,0.5509491,0.0,3.523345,21.5,7.0,20.04998,0.0
8558,28/07/2018 20:40,115.271,8270.835,1.106749,3.951937,0.1149433,3.337094,0.861341,1346.449,3.814148,21.44954,7.005075,19.5886,0.0
8559,28/07/2018 21:00,10.51926,723.4218,1.81268,4.239271,0.25175,3.157865,1.878942,2955.933,3.955673,21.4,7.056427,16.92223,0.0
8560,28/07/2018 21:20,1.876567,108.012,0.02264374,6.428193,0.2207001,3.289384,3.267522,696.0199,3.959944,21.4,7.018212,15.77657,0.0
8561,28/07/2018 21:40,1.12854,62.66165,-0.08000001,6.93437,0.1868472,3.117069,2.469862,305.4617,3.96,21.4,6.995447,17.65058,0.0
8562,28/07/2018 22:00,0.130475,7.640201,-0.08000001,6.958727,0.07105301,0.4776961,1.225364,0.0,3.953853,21.4,7.010001,20.68447,0.0
8563,28/07/2018 22:20,0.4317208,29.37347,-0.08000001,6.9742,0.111813,0.02,0.8193773,0.0,3.626338,21.4,7.010001,20.22656,0.0
8564,28/07/2018 22:40,0.706097,43.0946,-0.08000001,5.405619,0.05003785,3.036627,0.3272157,0.0,3.502515,21.4,7.010001,19.6219,0.0
8565,28/07/2018 23:00,2.506996,177.066,-0.08000001,4.454973,0.0078584,3.597739,0.4530123,0.0,3.501197,21.4,7.01629,19.45499,0.0
8566,28/07/2018 23:20,94.82915,7242.251,0.533446,3.389611,0.1197467,3.443417,0.5900665,330.8719,3.659915,21.38764,7.002416,19.94039,0.0
8567,28/07/2018 23:40,36.29058,2751.106,2.343091,2.740596,0.2071299,3.219542,1.712447,3399.284,3.869934,21.35784,7.067945,17.81258,0.0
8568,29/07/2018 00:00,2.150666,150.0979,0.08529856,5.140064,0.1156731,3.368567,3.321161,1303.213,3.880023,21.3,7.03,18.32222,0.0
8569,29/07/2018 00:20,1.380527,104.0154,-0.08000001,5.857983,0.1884363,3.261944,2.796957,259.1104,3.88,21.30378,7.03,20.65502,0.0
8570,29/07/2018 00:40,0.1287325,8.470919,-0.08000001,5.831491,0.1645147,2.674762,1.313528,0.0,3.88,21.31262,7.03,20.47119,0.0
8571,29/07/2018 01:00,0.1292567,9.190368,-0.08000001,5.762386,0.09409267,0.02,0.9632198,0.0,3.693521,21.3,7.03,20.4263,0.0
8572,29/07/2018 01:20,1.255669,93.68669,-0.08000001,4.709683,0.0472555,2.205048,0.3717478,0.0,3.5,21.3,7.03,20.11098,0.0
8573,29/07/2018 01:40,1.276013,95.52516,-0.08000001,3.572931,0.1738064,3.55833,0.4010729,0.0,3.5,21.3,7.03,19.86438,0.0
8574,29/07/2018 02:00,60.29876,5534.65,0.174257,2.707702,0.1316655,3.549091,0.5288087,0.0,3.578911,21.28792,7.03,19.83169,0.0
8575,29/07/2018 02:20,58.82048,5422.967,1.780759,1.823731,0.2175044,3.327604,1.396736,2653.415,3.80299,21.2,7.065357,17.20039,0.0
8576,29/07/2018 02:40,3.520384,267.6992,0.4576445,3.61239,0.1485773,3.397209,2.819907,1638.449,3.839769,21.2,7.049403,15.65039,0.0
8577,29/07/2018 03:00,1.651088,136.1604,-0.07000001,4.92681,0.0511745,3.345901,3.15538,342.8008,3.839999,21.2,7.033597,17.01526,0.0
8578,29/07/2018 03:20,0.1152265,2.172359,-0.07000001,4.883046,0.07934043,3.154092,1.367538,0.0,3.839999,21.2,7.031718,19.11597,0.0
8579,29/07/2018 03:40,0.0,0.0,-0.07000001,4.930143,0.1105363,0.5174635,0.7024807,0.0,3.759576,21.2,7.04,19.61496,0.0
8580,29/07/2018 04:00,0.7454315,52.66377,-0.07000001,4.168088,0.1524521,1.241475,0.4009238,0.0,3.511271,21.2,7.04,18.76352,0.0
8581,29/07/2018 04:20,1.006102,65.97797,-0.07000001,2.915869,0.1799095,3.658016,0.4184563,0.0,3.508624,21.2,7.04,19.60286,0.0
8582,29/07/2018 04:40,22.18292,1729.756,-0.0405526,2.143591,0.1355573,3.635672,0.5430856,0.0,3.523845,21.2,7.05263,20.27342,0.0
8583,29/07/2018 05:00,55.42529,4192.953,0.7270657,1.609936,0.1521958,3.485304,1.172683,1655.104,3.684301,21.17334,7.029641,17.66759,0.0
8584,29/07/2018 05:20,4.246966,258.5031,0.4658677,3.051704,0.1015886,3.507373,3.033347,1449.511,3.723115,21.2,7.047011,16.05979,0.0
8585,29/07/2018 05:40,1.158579,85.96592,-0.07000001,4.188828,0.1593547,3.530786,4.106957,430.1024,3.720001,21.2,7.046448,19.12935,0.0
8586,29/07/2018 06:00,0.01388335,0.1804115,-0.07000001,4.281731,0.1499238,2.28475,2.545732,0.0,3.720001,21.14128,7.049531,20.00611,0.0
8587,29/07/2018 06:20,0.1150192,7.592132,-0.07000001,4.361999,0.1121325,0.01865566,1.575319,0.0,3.697571,21.1,7.059466,20.27486,0.0
8588,29/07/2018 06:40,1.129202,67.16214,-0.07000001,4.065716,0.1226105,0.245534,0.6433385,0.0,3.512645,21.1181,7.045505,20.14483,0.0
8589,29/07/2018 07:00,1.137695,77.66303,-0.07000001,2.593359,0.19056,3.486706,0.2563685,0.0,3.51,21.18847,7.04,19.78636,0.0
8590,29/07/2018 07:20,9.54736,709.913,-0.07000001,1.95618,0.2261277,3.624236,0.3615802,0.0,3.514148,21.2,7.049466,20.25201,0.0
8591,29/07/2018 07:40,61.81992,4852.001,0.6397687,1.580133,0.1168577,3.463906,0.677515,876.9123,3.633911,21.10518,7.029359,18.41049,0.0
8592,29/07/2018 08:00,19.64106,1536.008,1.282754,2.474866,0.122118,3.36843,2.40927,1709.884,3.758418,21.1,7.053753,15.76399,0.0
8593,29/07/2018 08:20,1.754115,114.371,-0.05999999,4.206981,0.2144127,3.463475,3.690877,735.3283,3.76,21.17353,7.019999,15.30406,0.0
8594,29/07/2018 08:40,0.4994,30.63821,-0.05999999,4.51108,0.04418685,3.331069,2.413824,75.86631,3.76,21.2,7.019999,16.8689,0.0
8595,29/07/2018 09:00,0.0,0.0,-0.05999999,4.478275,0.06756651,2.153505,0.9170596,0.0,3.76,21.2,7.019999,20.57947,0.0
8596,29/07/2018 09:20,0.6296116,44.2077,-0.05999999,4.553779,0.09000002,0.01874083,0.7435123,0.0,3.570469,21.21252,7.029379,20.45464,0.0
8597,29/07/2018 09:40,0.7675815,60.73888,-0.05999999,3.385885,0.09752186,2.92921,0.3517347,0.0,3.51,21.2,7.023734,20.30919,0.0
8598,29/07/2018 10:00,0.6298358,54.75526,-0.05999999,2.490751,0.1623345,3.562685,0.4429937,0.0,3.51,21.24399,7.03303,19.8381,0.0
8599,29/07/2018 10:20,6.95199,787.2748,-0.05999999,1.854601,0.1504281,3.56697,0.569371,13.81348,3.512483,21.3,7.019999,20.10594,0.0
8600,29/07/2018 10:40,38.18539,4409.84,1.581421,2.03748,0.2331758,3.453463,1.998963,2392.43,3.611588,21.3,7.01018,19.62015,0.0
8601,29/07/2018 11:00,2.302299,241.2866,-0.07000001,3.984547,0.1613079,3.566153,3.96253,994.0204,3.63,21.3,7.009345,19.78412,0.0
8602,29/07/2018 11:20,0.06941,1.920627,-0.0575995,4.138862,0.1203938,3.460341,3.5282,0.0,3.63,21.3166,7.019325,20.31147,0.0
8603,29/07/2018 11:40,0.1292994,13.94556,-0.06434718,4.149177,0.13,0.6422783,2.534212,0.0,3.628822,21.5,7.03,20.42865,0.0
8604,29/07/2018 12:00,0.5007097,60.84139,-0.07000001,4.05437,0.1259724,0.8200656,1.384642,0.0,3.535872,21.50193,7.050064,20.45087,0.0
8605,29/07/2018 12:20,0.9194166,84.40359,-0.07000001,3.195253,0.1417339,3.164208,0.1901539,0.0,3.5,21.5,7.010001,20.59668,0.0
8606,29/07/2018 12:40,1.712652,141.0439,-0.07000001,2.475916,0.1312241,3.580223,0.2688131,0.0,3.5,21.5,7.010001,20.57491,0.0
8607,29/07/2018 13:00,122.4779,13677.67,0.420082,1.828577,0.144741,3.534293,0.3876318,0.0,3.632992,21.5,7.029389,20.45333,0.0
8608,29/07/2018 13:20,109.3734,12180.14,4.067095,1.672402,0.1486351,3.14456,1.140389,2585.75,4.066917,21.5,7.078038,18.99573,0.0
8609,29/07/2018 13:40,3.513206,315.0676,3.396081,3.591507,0.1418706,3.09598,1.710417,2708.301,4.144999,21.50025,7.068082,17.83464,0.0
8610,29/07/2018 14:00,2.384021,177.7956,0.6605593,6.850207,0.218849,3.153585,2.320443,1890.499,4.150001,21.617,6.997483,18.30268,0.0
8611,29/07/2018 14:20,2.890514,221.3863,-0.07000001,8.743402,0.1921991,3.137407,2.637383,465.4492,4.150001,21.7,6.979405,18.95045,0.0
8612,29/07/2018 14:40,0.1298375,10.0132,-0.07000001,8.914366,0.1819019,0.6502383,1.284858,0.0,4.150001,21.7,6.973747,19.82653,0.0
8613,29/07/2018 15:00,0.0,0.0,-0.07000001,8.907562,0.1350194,0.02,0.7227185,0.0,3.798552,21.73246,6.983218,20.07936,0.0
8614,29/07/2018 15:20,1.023567,91.29828,-0.07000001,8.034131,0.1838257,2.047995,0.408156,0.0,3.505631,21.77366,6.97942,20.2582,0.0
8615,29/07/2018 15:40,53.40542,5323.003,0.01745524,6.866048,0.06462803,3.637163,0.4674409,0.0,3.542892,21.8,6.973998,20.46367,0.0
8616,29/07/2018 16:00,113.7302,11234.86,2.245821,5.292975,0.1792383,3.28165,0.8428957,1752.397,3.855928,21.76336,7.00509,19.73438,0.0
8617,29/07/2018 16:20,3.470795,227.2921,2.267741,5.921525,0.06630035,3.270513,1.785146,2900.45,3.980502,21.8,7.028761,17.38233,0.0
8618,29/07/2018 16:40,2.140895,183.0118,0.1567541,8.746529,0.1916515,3.281871,2.505318,1327.024,3.98,21.8,6.987517,18.07375,0.0
8619,29/07/2018 17:00,1.954875,152.1478,-0.08000001,9.623313,0.02998894,3.241403,2.471627,213.9215,3.98,21.80042,6.99352,19.49352,0.0
8620,29/07/2018 17:20,0.0802685,7.357493,-0.08000001,9.499118,0.1218099,1.411414,1.463994,0.0,3.958018,21.89527,6.990675,19.85709,0.0
8621,29/07/2018 17:40,0.5009165,42.23936,-0.08000001,9.445048,0.147292,0.2268776,0.7384816,0.0,3.57025,21.9,6.984715,20.21658,0.0
8622,29/07/2018 18:00,1.255017,107.8605,-0.08000001,7.920691,0.2998605,3.627322,0.3252383,0.0,3.5,21.9,7.0,20.58172,0.0
8623,29/07/2018 18:20,9.549528,919.714,-0.08000001,7.282758,0.09786357,3.574523,0.4614024,0.0,3.503953,21.9,7.0,20.6041,0.0
8624,29/07/2018 18:40,111.6888,11164.24,0.8001606,6.115446,0.1603676,3.420478,0.6250421,534.1051,3.710147,21.81623,7.002603,19.91538,0.0
8625,29/07/2018 19:00,32.89876,3094.687,2.793846,5.476708,0.1790111,3.203645,1.691761,3454.897,3.926362,21.8,7.063867,17.37182,0.0
8626,29/07/2018 19:20,1.93747,150.3105,0.419643,8.238437,0.2138642,3.307265,2.563077,1503.805,3.930033,21.8,7.013148,18.04419,0.0
8627,29/07/2018 19:40,1.88261,138.4962,-0.08000001,9.305432,0.2137752,3.279288,2.510848,400.6546,3.93,21.8,7.0,19.99789,0.0
8628,29/07/2018 20:00,0.02595335,0.7827626,-0.08000001,9.347493,0.13,2.244532,1.529848,0.0,3.93,21.8,7.0136,20.59975,0.0
8629,29/07/2018 20:20,0.4080991,37.03243,-0.08000001,9.317833,0.1601405,0.02143876,1.083998,0.0,3.678221,21.8,7.009467,20.65551,0.0
8630,29/07/2018 20:40,0.9158374,73.00719,-0.08000001,8.1521,0.2841797,2.975994,0.2977903,0.0,3.5,21.8,7.003799,20.47622,0.0
8631,29/07/2018 21:00,1.438107,111.5118,-0.08000001,7.332364,0.1414533,3.633455,0.410534,0.0,3.5,21.8,7.015203,20.6145,0.0
8632,29/07/2018 21:20,105.4295,7466.193,0.4838107,6.339926,0.1966284,3.483527,0.5487238,0.0,3.656149,21.76893,7.010699,20.06765,0.0
8633,29/07/2018 21:40,55.44694,3788.647,2.683791,4.692633,0.4068176,3.299025,1.392003,3101.255,3.92781,21.7,7.057012,18.48423,0.0
8634,29/07/2018 22:00,2.507292,147.4094,0.896498,6.901954,0.2323342,3.253145,2.228233,2206.341,3.953098,21.7,7.044504,16.90964,0.0
8635,29/07/2018 22:20,1.63715,107.4942,-0.08000001,8.540074,0.2101058,3.209147,2.78307,541.5104,3.953709,21.7,7.010001,16.91409,0.0
8636,29/07/2018 22:40,0.0,0.0,-0.08000001,8.691181,0.1093154,3.033077,2.002591,0.0,3.951794,21.7,7.010001,20.26945,0.0
8637,29/07/2018 23:00,0.0,0.0,-0.08000001,8.748977,0.1429987,0.03461939,1.402903,0.0,3.807085,21.7,7.024056,20.6384,0.0
8638,29/07/2018 23:20,1.137874,81.17241,-0.08000001,7.877309,0.1717434,1.985021,0.452397,0.0,3.500012,21.69365,7.010703,20.49708,0.0
8639,29/07/2018 23:40,1.191298,89.00062,-0.08000001,6.890621,0.09203936,3.692579,0.3505581,0.0,3.5,21.7,7.010001,20.48454,0.0
8640,30/07/2018 00:00,61.2401,5638.626,0.1544803,5.979554,0.177031,3.549852,0.4853991,0.0,3.560715,21.65218,7.025571,20.38908,0.0
8641,30/07/2018 00:20,82.21507,7600.426,1.623109,4.544322,0.1542644,3.298426,1.111472,2363.249,3.832222,21.50634,7.044968,18.05252,0.0
8642,30/07/2018 00:40,5.396114,416.936,1.088191,5.59266,0.2451255,3.275042,2.150253,2407.079,3.909184,21.5,7.050073,16.89646,0.0
8643,30/07/2018 01:00,1.606456,137.207,-0.08000001,7.684523,0.2875445,3.328329,3.058923,570.17,3.908635,21.5,7.0339,20.02818,0.0
8644,30/07/2018 01:20,1.404391,113.1077,-0.08000001,7.777103,0.2113349,3.298737,2.110204,187.2395,3.901344,21.5,7.029443,20.64773,0.0
8645,30/07/2018 01:40,0.0,0.0,-0.08000001,7.776108,0.1745235,0.7811257,0.6672115,0.0,3.847409,21.5,7.024935,20.60248,0.0
8646,30/07/2018 02:00,0.9455048,60.77155,-0.08000001,7.446042,0.230834,1.002584,0.5085045,0.0,3.520154,21.5,7.034631,20.33391,0.0
8647,30/07/2018 02:20,1.078795,65.03133,-0.08000001,6.144817,0.3967502,3.631542,0.38535,0.0,3.51,21.5,7.030443,19.37349,0.0
8648,30/07/2018 02:40,6.247589,548.5264,-0.08000001,5.508851,0.3423081,3.636407,0.5166377,0.0,3.512037,21.5,7.04,20.23446,0.0
8649,30/07/2018 03:00,72.99695,6630.612,0.4049465,4.546093,0.092336,3.368003,0.8385072,1026.33,3.651742,21.50375,7.032159,19.59724,0.0
8650,30/07/2018 03:20,4.88221,433.1257,0.829395,4.764568,0.2723619,3.454903,2.472015,1941.186,3.733067,21.5,7.049555,16.78752,0.0
8651,30/07/2018 03:40,1.709394,146.5308,-0.07000001,6.287404,0.2205325,3.505125,4.241706,684.6393,3.734337,21.5,7.039556,17.48672,0.0
8652,30/07/2018 04:00,0.0,0.0,-0.07000001,6.565161,0.216562,2.450805,2.656683,0.0,3.731502,21.5,7.044073,20.55615,0.0
8653,30/07/2018 04:20,0.3868208,29.80734,-0.07000001,6.57398,0.22,0.07494668,2.035215,0.0,3.727482,21.5,7.058702,20.50147,0.0
8654,30/07/2018 04:40,0.7350925,47.22738,-0.07000001,6.455682,0.22,0.1288018,0.8730278,0.0,3.52928,21.5,7.044558,20.41427,0.0
8655,30/07/2018 05:00,1.552703,111.3347,-0.07000001,5.027173,0.2785367,3.59834,0.2291228,0.0,3.50759,21.5,7.04,20.02381,0.0
8656,30/07/2018 05:20,1.609387,107.2266,-0.07000001,4.445783,0.3307779,3.611433,0.3259041,0.0,3.501856,21.5,7.049355,20.41859,0.0
8657,30/07/2018 05:40,56.72374,4754.968,0.334372,3.705531,0.2629635,3.514847,0.4544157,131.2844,3.598571,21.43736,7.044998,19.59982,0.0
8658,30/07/2018 06:00,40.80684,3356.624,1.241152,3.446415,0.05559065,3.407478,2.08371,2337.273,3.757894,21.4,7.071195,16.35341,0.0
8659,30/07/2018 06:20,2.009218,142.3721,0.02082475,5.290513,0.1913424,3.410733,3.500407,1058.959,3.77,21.4,7.040038,17.34165,0.0
8660,30/07/2018 06:40,0.3881525,28.83556,-0.07000001,5.863596,0.2438602,3.18942,2.937637,0.0,3.77,21.4,7.030253,20.64502,0.0
8661,30/07/2018 07:00,0.0,0.0,-0.07000001,5.930503,0.17,0.07970764,1.87305,0.0,3.77,21.4,7.04481,20.49168,0.0
8662,30/07/2018 07:20,0.8086498,56.09148,-0.07000001,5.919538,0.2080946,0.0680321,1.08413,0.0,3.600539,21.4,7.039559,20.23056,0.0
8663,30/07/2018 07:40,0.9786656,72.47713,-0.07000001,4.877382,0.2421176,2.719085,0.2329517,0.0,3.50159,21.4026,7.034558,18.86523,0.0
8664,30/07/2018 08:00,1.365256,92.77815,-0.07000001,4.028887,0.415018,3.586783,0.3289931,0.0,3.5,21.5,7.04941,20.20885,0.0
8665,30/07/2018 08:20,125.7966,12873.49,0.2176965,3.445253,0.2821464,3.459423,0.4529197,0.0,3.668355,21.44912,7.050336,20.49085,0.0
8666,30/07/2018 08:40,89.38658,10207.48,3.29829,2.319216,0.4552883,3.012438,1.360645,2013.117,4.043269,21.37316,7.079501,17.54355,0.0
8667,30/07/2018 09:00,2.560702,270.6028,1.816652,4.379174,0.3016894,3.110128,1.904029,2248.759,4.107427,21.39717,7.046434,16.01457,0.00215571
8668,30/07/2018 09:20,2.638955,267.3369,0.07845639,6.691107,0.3539012,3.149997,2.575428,953.9912,4.100635,21.4,6.999878,16.24984,0.000198256
8669,30/07/2018 09:40,0.1536235,20.26605,-0.07000001,7.478216,0.1767287,2.988229,2.069402,0.0,4.099999,21.43578,7.005422,19.36284,0.0
8670,30/07/2018 10:00,0.10421,12.9647,-0.07000001,7.64477,0.1983114,0.03579333,1.133737,0.0,4.01978,21.5,7.006609,18.98212,0.0
8671,30/07/2018 10:20,0.7515475,95.63911,-0.07000001,7.739888,0.14,0.02,0.8801087,0.0,3.553931,21.53692,6.999442,19.65902,0.0
8672,30/07/2018 10:40,1.769211,226.1569,-0.07000001,6.521159,0.2306136,2.694877,0.3795985,0.0,3.5,21.5,6.994576,19.33965,0.0
8673,30/07/2018 11:00,70.48494,12275.72,0.2848398,5.521729,0.2431692,3.53308,0.5106753,0.0,3.560975,21.5,6.995673,19.61039,0.0
8674,30/07/2018 11:20,116.13,20402.32,3.858304,4.214053,0.2580259,3.192546,1.082473,1482.728,3.908372,21.5,7.04021,17.82397,0.0
8675,30/07/2018 11:40,4.486426,662.6006,4.516929,4.990798,0.2520666,3.145802,1.86739,2529.548,4.030315,21.57318,7.045812,15.23388,0.007503902
8676,30/07/2018 12:00,3.033246,453.5673,1.347913,8.190388,0.3070315,3.242871,2.015071,2296.493,4.030034,21.66599,6.981869,15.56815,0.01836923
8677,30/07/2018 12:20,2.116227,283.4948,0.03997289,10.11596,0.2436203,3.158531,2.85593,715.0093,4.02185,21.7,6.959866,16.74163,0.003232965
8678,30/07/2018 12:40,0.0256275,1.355589,-0.08000001,10.62216,0.1931324,2.893884,1.626616,0.0,4.02,21.74591,6.946799,18.48242,0.0
8679,30/07/2018 13:00,0.0,0.0,-0.08000001,10.92915,0.21,0.03015333,1.53698,0.0,3.902775,21.88829,6.960263,19.25216,0.0
8680,30/07/2018 13:20,0.7941417,120.7455,-0.08000001,10.36505,0.172373,1.330264,0.8580483,0.0,3.520966,21.83432,6.96,19.8341,0.0
8681,30/07/2018 13:40,26.70248,4189.87,-0.08000001,9.349755,0.1446589,3.376782,0.3699672,0.0,3.51982,21.80785,6.96,19.90609,0.0
8682,30/07/2018 14:00,114.1812,18450.51,1.741166,7.83604,0.1674114,3.305721,0.6003008,737.8925,3.782296,21.84981,6.977513,19.47467,0.0
8683,30/07/2018 14:20,21.65237,3432.015,4.810772,7.062178,0.3508369,3.175424,1.726639,3124.995,3.947484,21.92483,7.029584,16.64149,0.000617088
8684,30/07/2018 14:40,2.139581,297.5182,2.071957,9.452578,0.4322316,3.28212,1.738028,2318.803,3.949865,22.0,6.992508,16.39814,0.007926699
8685,30/07/2018 15:00,1.946905,259.4011,-0.04361258,11.96831,0.3041305,3.278426,2.469115,1190.724,3.95,22.0,6.950276,18.40527,0.001187892
8686,30/07/2018 15:20,0.2053745,28.16152,-0.05999999,12.57433,0.1512198,3.171382,2.088772,16.22508,3.95,22.08786,6.951015,18.81147,0.0
8687,30/07/2018 15:40,0.0,0.0,-0.05999999,12.81203,0.1185453,0.8198664,1.072382,0.0,3.882225,22.1,6.964818,19.28176,0.0
8688,30/07/2018 16:00,0.4937458,59.87853,-0.05999999,12.64174,0.177277,0.91398,0.4327363,0.0,3.524009,22.1,6.966803,19.63855,0.0
8689,30/07/2018 16:20,0.6803178,93.84792,-0.05999999,11.14628,0.1084625,3.719169,0.4321176,0.0,3.506842,22.16026,6.950812,20.07483,0.0
8690,30/07/2018 16:40,127.6126,21010.95,0.7577778,10.07936,0.2015712,3.469169,0.5890326,0.0,3.681295,22.2,6.964533,20.0543,0.0
8691,30/07/2018 17:00,71.828,11671.54,6.037456,8.090731,0.2561564,3.055019,1.311643,3547.01,4.034644,22.2,7.046906,17.81414,0.002011226
8692,30/07/2018 17:20,3.076324,389.481,4.049147,10.11805,0.2413162,3.18873,1.808611,2796.435,4.069458,22.2,7.030848,15.40738,0.01856975
8693,30/07/2018 17:40,2.023478,262.3724,1.528342,12.52344,0.2509349,3.218467,1.806064,2322.893,4.068154,22.2,6.98816,16.16446,0.02029359
8694,30/07/2018 18:00,3.645097,390.6925,-0.0317715,14.75089,0.3361974,3.195658,2.668947,728.9338,4.069632,22.2,6.960439,19.71403,0.000347855
8695,30/07/2018 18:20,0.3794785,38.69094,-0.07000001,14.8677,0.1446534,1.902441,1.636842,0.0,4.07,22.20799,6.96,20.48494,0.0
8696,30/07/2018 18:40,0.0,0.0,-0.07000001,14.99986,0.1454834,0.1063233,0.8839003,0.0,3.928094,22.3,6.96,20.65495,0.0
8697,30/07/2018 19:00,0.5364524,50.60473,-0.07000001,14.3665,0.2103371,0.8414925,0.6006358,0.0,3.517696,22.3,6.95862,20.01741,0.0
8698,30/07/2018 19:20,92.23318,12875.88,0.09636725,12.78526,0.1812323,3.498781,0.4582139,0.0,3.597854,22.23396,6.96,19.59151,0.0
8699,30/07/2018 19:40,80.18357,11522.73,4.145235,10.61048,0.1432668,3.141154,1.104955,2456.186,3.923173,22.1,6.99636,17.95657,0.001597714
8700,30/07/2018 20:00,3.114256,377.5614,3.462812,11.71324,0.3159935,3.269696,1.823288,2825.951,3.984874,22.1,7.003779,15.94562,0.01346276
8701,30/07/2018 20:20,2.543986,339.5008,0.8385133,14.05279,0.2781464,3.3,2.162878,2126.929,3.980886,22.1,6.965687,16.76054,0.01285333
8702,30/07/2018 20:40,1.508456,218.7128,-0.05795199,15.57299,0.1067997,3.261138,2.610689,254.6882,3.98,22.1,6.949998,20.24952,0.0
8703,30/07/2018 21:00,0.1294266,14.73358,-0.08000001,15.50842,0.1854824,0.8563188,1.26029,0.0,3.98,22.10135,6.949998,20.70243,0.0
8704,30/07/2018 21:20,0.0,0.0,-0.08000001,15.51819,0.2205312,0.03,1.123606,0.0,3.740016,22.1,6.950362,20.68259,0.0
8705,30/07/2018 21:40,1.816736,180.7507,-0.08000001,14.35022,0.2312032,2.528058,0.4254841,0.0,3.5,22.1,6.949998,20.17156,0.0
8706,30/07/2018 22:00,42.36513,5567.194,0.06555951,13.30245,0.08372915,3.637434,0.4922432,0.0,3.529858,22.08387,6.954426,20.40267,0.0
8707,30/07/2018 22:20,129.4328,17266.5,2.617879,11.57781,0.235048,3.28068,0.8825542,1549.753,3.823305,22.0,6.991877,20.00926,0.0
8708,30/07/2018 22:40,9.779343,1081.217,4.012818,11.39353,0.3425126,3.205331,1.703457,3314.652,3.999928,22.0,7.019999,17.04641,0.006006578
8709,30/07/2018 23:00,3.171921,296.778,1.28496,13.94915,0.3226277,3.283544,2.032396,2165.253,4.000174,22.0,6.993643,15.75135,0.01062152
8710,30/07/2018 23:20,2.478979,226.4686,-0.07000001,15.46419,0.2506623,3.279539,3.313916,396.7659,4.0,22.0,6.97,18.63351,0.000869591
8711,30/07/2018 23:40,0.0,0.0,-0.07000001,15.59638,0.2265962,0.9459661,2.645532,0.0,4.0,22.0,6.97,20.69097,0.0
8712,31/07/2018 00:00,0.0,0.0,-0.07000001,15.44705,0.1691578,0.03627624,1.909912,0.0,3.807027,22.0,6.970204,20.59496,0.0
8713,31/07/2018 00:20,0.9169415,52.68437,-0.07000001,14.59918,0.2246804,1.778808,0.7746903,0.0,3.5,22.0,6.97,20.0542,0.0
8714,31/07/2018 00:40,2.899797,112.8163,-0.07000001,13.57126,0.3750095,3.677711,0.2949591,0.0,3.501302,22.0,6.97,20.2869,0.0
8715,31/07/2018 01:00,114.5014,8103.753,0.5754343,12.10535,0.3178046,3.434965,0.3963353,331.3239,3.690901,21.91306,6.991576,19.0026,0.0
8716,31/07/2018 01:20,50.18613,3588.521,2.573538,11.03739,0.3202134,3.218585,1.690813,3445.611,3.956235,21.9,7.019539,17.23912,0.0
8717,31/07/2018 01:40,4.647853,312.4994,0.8012999,12.92218,0.2443645,3.286343,2.374896,1715.325,3.969208,21.9,7.008194,15.88059,0.0
8718,31/07/2018 02:00,1.513855,119.5034,-0.07400917,14.19774,0.2310165,3.151519,2.511112,268.4007,3.970001,21.9,6.982028,19.72673,0.0
8719,31/07/2018 02:20,0.12869,8.730795,-0.08000001,14.11229,0.1214947,1.661193,1.205059,0.0,3.967446,21.88243,6.980449,20.40543,0.0
8720,31/07/2018 02:40,0.14652,10.38155,-0.08000001,14.09602,0.2455712,0.04,0.8583241,0.0,3.70814,21.8,6.980001,20.45808,0.0
8721,31/07/2018 03:00,1.181236,82.73695,-0.08000001,13.11633,0.1375355,1.995097,0.3563307,0.0,3.5,21.89369,6.985039,20.16543,0.0
8722,31/07/2018 03:20,0.8097141,47.37522,-0.08000001,12.06733,0.2582228,3.658707,0.4741086,0.0,3.5,21.9,7.0,19.19558,0.0
8723,31/07/2018 03:40,40.71091,2813.684,-0.08000001,11.48736,0.3042267,3.624271,0.6074497,0.0,3.543819,21.82659,7.0,19.91689,0.0
8724,31/07/2018 04:00,37.01447,2638.851,0.7930029,10.35441,0.2845662,3.388625,1.550581,2156.989,3.692893,21.8,7.00503,18.0195,0.0
8725,31/07/2018 04:20,3.958806,240.5663,0.3804967,11.48855,0.360357,3.448533,3.156385,1353.058,3.729323,21.8,7.010001,16.50958,0.0
8726,31/07/2018 04:40,0.3064265,21.50744,-0.08000001,12.36572,0.2737995,3.430982,3.355217,175.7365,3.73,21.8,7.010001,19.75824,0.0
8727,31/07/2018 05:00,0.3866225,21.53812,-0.08000001,12.36841,0.2121388,0.11074,1.855111,0.0,3.73,21.72274,7.010732,20.31891,0.0
8728,31/07/2018 05:20,0.200625,11.8363,-0.08000001,12.19223,0.2344137,0.03,1.264294,0.0,3.627164,21.7,7.010755,20.17469,0.0
8729,31/07/2018 05:40,0.9451256,58.30666,-0.08000001,11.24568,0.1902035,2.668592,0.256983,0.0,3.5,21.7,7.010001,20.20232,0.0
8730,31/07/2018 06:00,1.342451,83.32614,-0.08000001,10.46137,0.1999519,3.578681,0.3475417,0.0,3.5,21.7,7.010221,20.4254,0.0
8731,31/07/2018 06:20,36.93365,2827.016,-0.08000001,9.991518,0.1947812,3.54247,0.4860646,0.0,3.532516,21.7,7.011585,19.56177,0.0
8732,31/07/2018 06:40,61.38621,4711.313,1.2534,8.80704,0.3552897,3.32711,1.315169,1356.064,3.727824,21.7,7.031571,16.94956,0.0
8733,31/07/2018 07:00,2.401572,151.0271,0.6955675,9.65267,0.3585433,3.39057,2.427521,1696.185,3.78336,21.7,7.018198,15.7823,0.0
8734,31/07/2018 07:20,1.134451,65.09203,-0.08000001,10.97836,0.3480788,3.401255,3.650235,430.5328,3.779999,21.7,7.000866,19.8855,0.0
8735,31/07/2018 07:40,1.510196,96.34796,-0.08000001,11.06366,0.1608369,3.409123,2.367748,206.3498,3.78896,21.7,7.0,20.72889,0.0
8736,31/07/2018 08:00,0.2502225,15.48763,-0.08000001,11.09527,0.1896335,0.1701916,1.474155,0.0,3.742831,21.73607,7.010049,20.80447,0.0
8737,31/07/2018 08:20,0.8880935,77.09161,-0.08000001,10.51528,0.2345961,1.658695,0.5032931,0.0,3.501592,21.8,7.010869,20.62043,0.0
8738,31/07/2018 08:40,1.007843,96.45042,-0.08000001,9.863523,0.22,3.629159,0.2941715,0.0,3.5,21.8,7.010001,19.65721,0.0
8739,31/07/2018 09:00,57.04869,7883.571,-0.08000001,9.442939,0.1889287,3.583017,0.425296,0.0,3.526623,21.79494,7.010001,19.42187,0.0
8740,31/07/2018 09:20,171.2837,24813.16,2.426971,8.316893,0.2251906,3.24164,0.7209975,916.3513,3.956348,21.65317,7.032451,19.66264,5.248531e-05
8741,31/07/2018 09:40,19.88407,2939.323,5.649551,7.778501,0.2828234,2.92599,1.786384,2323.108,4.1897,21.60016,7.073932,15.83912,0.005699577
8742,31/07/2018 10:00,1.811927,212.3308,2.827286,9.962121,0.3335635,3.048856,2.029667,2322.893,4.19,21.69918,7.009706,15.68042,0.02977309
8743,31/07/2018 10:20,3.252633,388.9942,0.5801799,12.08397,0.2686072,3.070517,2.369626,1549.339,4.190032,21.7,6.959905,16.46396,0.018304
8744,31/07/2018 10:40,0.013035,0.02335507,-0.09000002,13.32158,0.1398961,3.069615,2.113579,103.6319,4.19,21.7123,6.929999,18.33067,0.000273817
8745,31/07/2018 11:00,0.2581025,33.01596,-0.07907259,13.44996,0.1663225,0.223751,1.180978,0.0,4.185868,21.86173,6.943409,19.15093,0.0
8746,31/07/2018 11:20,0.0,0.0,-0.08000001,13.69149,0.1542574,0.02099834,1.090338,0.0,3.731877,21.9905,6.95197,19.5783,0.0
8747,31/07/2018 11:40,0.9417351,115.4737,-0.08000001,12.75408,0.1226299,2.466478,0.4086665,0.0,3.500412,21.81002,6.940001,19.88521,0.0
8748,31/07/2018 12:00,124.2571,20013.76,0.8454905,11.6888,0.1365682,3.456266,0.5282961,13.89026,3.701499,21.8,6.949368,19.49536,0.0
8749,31/07/2018 12:20,59.05522,9857.735,4.951441,10.53166,0.240831,3.10796,1.804744,2908.557,3.987331,21.8,6.998743,17.06484,0.004658678
8750,31/07/2018 12:40,1.768772,251.4341,3.100655,12.3031,0.3364376,3.193308,1.859712,2318.803,4.011191,21.88122,6.982512,15.82749,0.02590419
8751,31/07/2018 13:00,3.775023,428.1338,0.4525971,14.57736,0.188194,3.213287,2.316364,1628.361,4.007123,21.99196,6.938147,15.79119,0.02054228
8752,31/07/2018 13:20,0.2583858,26.93494,-0.09000002,15.64083,0.06521285,2.221204,1.984648,0.0,4.010001,22.0048,6.919999,18.35296,0.0
8753,31/07/2018 13:40,0.1291433,12.3458,-0.09000002,15.9055,0.1789725,0.2083483,0.927045,0.0,3.998345,22.1,6.920935,18.96905,0.0
8754,31/07/2018 14:00,0.776325,75.50162,-0.06351034,15.97258,0.1686304,0.187339,0.7134421,0.0,3.627692,22.1,6.939283,19.6493,0.0
8755,31/07/2018 14:20,1.003443,114.6882,-0.07000001,14.90269,0.08245825,2.395096,0.4637304,0.0,3.502454,22.1,6.940001,19.97647,0.0
8756,31/07/2018 14:40,96.96001,13441.2,-0.07000001,14.29907,0.1033664,3.551839,0.628201,0.0,3.62026,22.1254,6.940001,20.08825,0.0
8757,31/07/2018 15:00,68.57174,9792.052,4.571794,12.2214,0.2210125,3.133041,1.266729,2506.294,3.905959,22.16355,6.984965,18.86905,0.001025923
8758,31/07/2018 15:20,3.290283,405.2155,3.911943,13.38336,0.3146,3.207034,1.870029,2596.547,3.95973,22.22354,7.002516,16.13117,0.02333763
8759,31/07/2018 15:40,2.720721,329.5081,0.7474338,15.79812,0.129004,3.25661,2.261737,1773.362,3.956895,22.3,6.952515,17.8386,0.01345826
8760,31/07/2018 16:00,2.170112,276.9398,-0.07743002,17.23269,0.3003763,3.223056,2.136807,214.9058,3.9523,22.3,6.940001,19.15406,0.0
8761,31/07/2018 16:20,0.116705,13.93757,-0.07710619,17.03748,0.08958751,1.71541,0.6278566,0.0,3.95,22.34536,6.940001,19.28624,0.0
8762,31/07/2018 16:40,0.011985,0.2427351,-0.06971593,17.21076,0.1667107,0.03494324,0.5939091,0.0,3.819846,22.4,6.940666,19.69043,0.0
8763,31/07/2018 17:00,1.29971,161.1884,-0.07000001,16.90458,0.2142833,0.6993018,0.5199192,0.0,3.506943,22.4,6.940001,20.03875,0.0
8764,31/07/2018 17:20,51.70446,7821.431,-0.07000001,15.54666,0.1167626,3.623248,0.6449338,0.0,3.540363,22.4,6.940001,20.19699,0.0
8765,31/07/2018 17:40,98.15105,14884.61,3.003699,13.75896,0.223394,3.276111,1.004411,1753.046,3.823983,22.3137,6.967453,19.05677,0.0
8766,31/07/2018 18:00,5.535583,806.1016,3.86114,13.93156,0.4353352,3.250128,1.742173,2986.835,3.930271,22.30594,7.011865,16.36161,0.01745129
8767,31/07/2018 18:20,3.639417,477.3028,0.9558513,16.15169,0.218588,3.292559,2.196151,2284.647,3.929693,22.4,6.972556,15.45711,0.0257455
8768,31/07/2018 18:40,1.756711,229.6111,-0.08000001,17.60548,0.1860045,3.314317,2.536823,293.3109,3.93,22.4,6.936778,19.6067,0.000908217
8769,31/07/2018 19:00,0.1288742,11.1121,-0.07969075,17.67509,0.1169605,0.5157986,1.102227,0.0,3.93,22.4,6.948722,20.2102,0.0
8770,31/07/2018 19:20,0.02305335,0.5377827,-0.07689418,17.76846,0.07277934,0.05437509,1.063827,0.0,3.725171,22.4,6.951496,19.62422,0.0
8771,31/07/2018 19:40,1.031368,73.31036,-0.07807134,16.75515,0.1636447,2.513201,0.3952872,0.0,3.5,22.38859,6.949998,20.27594,0.0
8772,31/07/2018 20:00,16.78166,1489.71,-0.06022666,15.89902,0.07240001,3.575924,0.520353,0.0,3.50544,22.30085,6.949998,20.32745,0.0
8773,31/07/2018 20:20,129.784,10815.67,1.443997,14.45797,0.2056734,3.458417,0.6831747,533.6769,3.780588,22.27349,6.958717,18.59742,0.000352228
8774,31/07/2018 20:40,25.68149,2329.681,3.437955,13.37959,0.09453835,3.196727,1.779096,3161.624,3.973593,22.20899,6.997442,16.54787,0.004016347
8775,31/07/2018 21:00,2.393962,139.7467,0.8534075,15.49125,0.1189052,3.247077,2.259681,1773.243,3.978827,22.2,6.96109,16.45492,0.005183587
8776,31/07/2018 21:20,1.130958,66.42832,-0.09000002,16.80593,0.1856698,3.195575,2.937332,205.5022,3.979606,22.2,6.940001,20.35015,6.490591e-05
8777,31/07/2018 21:40,0.2070885,11.7489,-0.09000002,16.82279,0.1807323,1.000934,1.667342,0.0,3.976873,22.2,6.940001,20.78938,0.0
8778,31/07/2018 22:00,0.294615,17.56679,-0.07922601,16.71373,0.1287868,0.0348125,1.368755,0.0,3.696431,22.2,6.944448,20.67771,0.0
8779,31/07/2018 22:20,0.9257082,56.31865,-0.08000001,16.00104,0.1235236,1.516792,0.4232062,0.0,3.51,22.2,6.949998,19.95785,0.0
8780,31/07/2018 22:40,0.894719,59.08686,-0.08000001,14.85694,0.1302971,3.544299,0.3894875,0.0,3.51,22.2,6.949998,20.11653,0.0
8781,31/07/2018 23:00,126.1488,10160.41,0.4025085,13.92971,0.1961734,3.538008,0.5387714,0.0,3.674871,22.17433,6.972032,19.92064,0.0
8782,31/07/2018 23:20,98.45869,8125.925,3.363192,11.82247,0.2654098,3.060921,1.188061,3580.821,4.087315,22.00035,7.017039,18.35326,0.000859247
8783,31/07/2018 23:40,3.127022,238.6651,2.39826,12.96444,0.1791893,3.104303,1.848022,2960.692,4.130923,22.0,7.029573,16.84235,0.008286709
8784,01/08/2018 00:00,1.383348,63.34502,0.04055549,15.04473,0.2602367,3.153711,2.546919,1021.54,4.13,22.08527,6.982834,16.87471,0.001796803
8785,01/08/2018 00:20,1.260908,60.00586,-0.08000001,15.62728,0.05676567,3.122656,1.991174,230.4574,4.13,22.1,6.980001,20.51408,2.769516e-05
8786,01/08/2018 00:40,0.0,0.0,-0.08000001,15.75875,0.0881111,1.027611,0.6353764,0.0,4.076649,22.1,6.980001,20.8204,0.0
8787,01/08/2018 01:00,0.5083482,20.19199,-0.07905001,15.438,0.1251276,0.5323108,0.5343466,0.0,3.591066,22.1,6.980867,20.52933,0.0
8788,01/08/2018 01:20,0.6376202,31.70706,-0.08000001,14.20023,0.1631342,3.303048,0.482989,0.0,3.5,22.1,6.980001,19.7374,0.0
8789,01/08/2018 01:40,52.55135,3642.402,-0.08000001,13.57384,0.1079736,3.595935,0.61878,0.0,3.554098,22.06884,6.980001,19.44963,0.0
8790,01/08/2018 02:00,58.08539,4040.499,1.297382,11.95942,0.1648756,3.301976,1.234354,1660.404,3.753984,22.0,7.002969,17.49957,0.0
8791,01/08/2018 02:20,2.73358,167.9167,1.141567,12.6358,0.3206407,3.362894,2.374189,2097.061,3.819567,22.0,7.007678,16.03303,0.0
8792,01/08/2018 02:40,0.653366,34.08953,-0.09000002,14.16376,0.137833,3.422763,3.294619,379.0074,3.82,22.0,6.989999,15.66308,0.0
8793,01/08/2018 03:00,1.144023,67.55719,-0.09000002,14.11141,0.20898,2.857133,1.45389,145.1149,3.82,22.0,6.991262,18.87458,0.0
8794,01/08/2018 03:20,0.0,0.0,-0.09000002,14.09694,0.2100499,0.03428766,0.6614411,0.0,3.7754,22.0,7.001967,20.77057,0.0
8795,01/08/2018 03:40,1.00845,63.51389,-0.09000002,13.7107,0.2227834,1.582142,0.4784287,0.0,3.503892,22.0,7.002065,20.49778,0.0
8796,01/08/2018 04:00,1.523588,97.01787,-0.09000002,12.59221,0.2341506,3.530482,0.4796975,0.0,3.5,22.0,6.993915,19.99987,0.0
8797,01/08/2018 04:20,16.40803,1241.209,-0.09000002,12.03581,0.1638103,3.557187,0.6187956,0.0,3.508698,22.0,7.010001,19.16904,0.0
8798,01/08/2018 04:40,70.01607,5175.112,0.9077809,10.88468,0.2614738,3.405005,0.9506181,977.3464,3.676364,21.9195,7.021327,19.36983,0.0
8799,01/08/2018 05:00,9.7176,626.1024,1.410883,10.92043,0.216846,3.356672,2.210714,1985.857,3.765092,21.9,7.026802,15.93203,0.0
8800,01/08/2018 05:20,2.010867,127.5224,-0.08000001,12.68975,0.1593207,3.422308,3.660125,684.4451,3.7674,21.9,7.0,17.85342,0.0
8801,01/08/2018 05:40,0.7592475,46.81119,-0.08000001,12.75418,0.163542,2.924025,2.150774,97.46448,3.77,21.9,7.0,20.59048,0.0
8802,01/08/2018 06:00,0.12886,7.548329,-0.08000001,12.55667,0.220918,0.4395753,0.7371017,0.0,3.765919,21.9,7.001208,20.64913,0.0
8803,01/08/2018 06:20,0.3812442,23.63901,-0.08000001,12.22838,0.1708877,1.288651,0.4590127,0.0,3.548298,21.9,7.012641,20.32668,0.0
8804,01/08/2018 06:40,1.096891,69.54756,-0.08000001,11.33046,0.2309701,3.45471,0.4030541,0.0,3.51,21.9,7.0,20.09299,0.0
8805,01/08/2018 07:00,0.9332269,53.54932,-0.08000001,10.86929,0.2492297,3.629322,0.5474955,0.0,3.51,21.9,7.001209,19.68151,0.0
8806,01/08/2018 07:20,56.15752,4160.955,0.3045767,10.18802,0.2415155,3.534411,0.6597736,13.92008,3.593494,21.89984,7.008164,19.43133,0.0
8807,01/08/2018 07:40,46.19222,3430.04,1.831873,9.336155,0.2332565,3.267815,1.9139,2259.732,3.771344,21.9,7.027924,16.35181,0.0
8808,01/08/2018 08:00,3.767196,235.1797,0.1781075,11.13757,0.2014691,3.388659,3.547765,1242.983,3.79,21.9,7.005267,15.90576,0.0
8809,01/08/2018 08:20,1.379274,89.24022,-0.08000001,11.8714,0.150483,3.392437,2.983187,223.1526,3.79,21.9,7.0,19.18539,0.0
8810,01/08/2018 08:40,0.0,0.0,-0.08000001,11.79046,0.1227973,1.348805,1.875278,0.0,3.79,21.93586,7.011193,20.7381,0.0
8811,01/08/2018 09:00,0.474704,33.98693,-0.08000001,11.82026,0.1832976,0.327103,1.105889,0.0,3.622526,22.0,7.00211,20.79689,0.0
8812,01/08/2018 09:20,0.6296905,46.61905,-0.08000001,11.04752,0.09626215,3.110965,0.258371,0.0,3.5,22.0,7.0,19.90857,0.0
8813,01/08/2018 09:40,1.144692,94.76936,-0.08000001,10.49658,0.2705855,3.546439,0.3690614,0.0,3.5,22.0,7.0,20.4405,0.0
8814,01/08/2018 10:00,137.3676,13715.55,0.28036,9.926795,0.2432046,3.511546,0.510076,0.0,3.643089,21.95324,7.004046,20.52167,0.0
8815,01/08/2018 10:20,109.7886,11854.6,4.149544,8.250356,0.2098224,2.825773,1.238157,1827.594,4.121722,21.79145,7.059731,17.58725,0.000212597
8816,01/08/2018 10:40,2.558522,234.6652,4.027778,9.015199,0.3314258,2.896019,1.933861,2410.216,4.199343,21.8,7.051328,15.20542,0.01739759
8817,01/08/2018 11:00,2.02118,168.4822,0.7516319,11.45814,0.2330723,3.048569,2.293703,1623.086,4.199824,21.8,6.989877,14.93479,0.01810498
8818,01/08/2018 11:20,1.017349,97.53882,-0.08000001,12.93752,0.2029293,2.990624,2.455206,292.6132,4.2,21.87854,6.96,17.90429,0.001047055
8819,01/08/2018 11:40,0.1288742,12.02491,-0.08000001,13.1759,0.237068,1.027255,1.656356,0.0,4.198132,21.99071,6.960266,18.85233,0.0
8820,01/08/2018 12:00,0.0,0.0,-0.08000001,13.2503,0.208218,0.02063533,1.160317,0.0,3.899806,22.0627,6.964272,19.39253,0.0
8821,01/08/2018 12:20,1.017186,99.45259,-0.08000001,12.88357,0.1907632,1.395466,0.5990152,0.0,3.502126,22.02781,6.972112,19.76603,0.0
8822,01/08/2018 12:40,54.0405,6148.122,-0.08000001,11.79486,0.2214414,3.511952,0.4285769,0.0,3.537137,22.0,6.96,19.93216,0.0
8823,01/08/2018 13:00,172.8065,20215.32,2.120726,10.38588,0.2395709,3.182956,0.8645976,1393.011,3.985914,21.96332,6.987039,18.52429,0.000444762
