,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
8824,01/08/2018 13:20,8.00424,817.423,4.744544,9.975882,0.33,2.976155,1.776949,2948.868,4.159227,22.0,7.044226,16.77075,0.01280347
8825,01/08/2018 13:40,1.8785,151.9238,1.680772,12.20646,0.3043767,3.10995,1.921037,2315.984,4.160075,22.02289,6.994227,16.10054,0.02309691
8826,01/08/2018 14:00,1.894856,115.6865,0.02283148,14.27676,0.2082601,3.099061,2.588017,814.1144,4.160001,22.1,6.953162,18.47378,0.001193724
8827,01/08/2018 14:20,1.126563,64.41746,-0.09000002,14.73019,0.060959,2.140799,1.8634,106.5815,4.160001,22.1,6.949998,18.82428,4.82353e-06
9245,07/08/2018 09:40,1.170149,161.9416,-0.05999999,2.488285,0.03557792,3.105755,0.1596851,0.0,3.5,22.75355,6.966506,19.61138,0.0
9246,07/08/2018 10:00,0.8524992,114.6109,-0.05999999,1.963388,0.1280734,3.608739,0.2270515,0.0,3.5,22.8,6.96,19.9927,0.0
9247,07/08/2018 10:20,133.3768,22027.69,1.734439,1.531278,0.1216348,3.425507,0.3336585,0.0,3.708128,22.70641,6.971181,19.54056,0.0
9248,07/08/2018 10:40,56.53065,9304.055,6.395357,1.241047,0.1005744,3.085784,1.622328,2457.592,4.005926,22.6213,7.055727,16.46832,0.0024929
9249,07/08/2018 11:00,3.021801,387.6041,3.754012,2.696915,0.1221466,3.236731,2.008717,2318.803,4.029996,22.66977,6.981063,16.0589,0.0157545
9250,07/08/2018 11:20,2.316874,374.1711,1.17428,4.392052,0.0054945,3.249597,2.374884,1524.857,4.029798,22.7,6.921537,15.52829,0.01652499
9251,07/08/2018 11:40,1.594655,243.0683,0.003834003,5.521042,0.004309415,2.973793,2.393142,227.8588,4.03,22.79842,6.893274,17.14977,0.001497236
9252,07/08/2018 12:00,0.1304609,16.57507,-0.07000001,5.639812,0.00174125,0.04,1.347287,0.0,4.029236,22.93048,6.923084,18.93085,0.0
9253,07/08/2018 12:20,0.30371,46.75027,-0.07000001,5.604839,0.001749415,0.04,1.213489,0.0,3.679006,22.99881,6.918827,19.29372,0.0
9254,07/08/2018 12:40,1.077677,130.0538,-0.07000001,4.92768,0.08481167,2.922356,0.3069511,0.0,3.5,22.9,6.897859,19.71806,0.0
9314,08/08/2018 08:40,104.1337,12831.61,3.2359,3.365052,0.1219227,2.888323,1.360353,1899.096,4.142212,22.19465,7.07531,17.20102,0.000147201
9315,08/08/2018 09:00,2.766225,271.4352,2.460335,4.126914,0.1772506,3.059228,2.189741,2314.739,4.210262,22.2,7.041281,15.82991,0.002566855
9316,08/08/2018 09:20,2.147806,252.1119,0.5468976,5.335639,0.09036849,3.112367,2.903147,783.3791,4.21,22.2,6.983272,17.49195,0.00043376
9317,08/08/2018 09:40,0.0,0.0,0.04252017,5.797597,0.07060127,1.206769,2.471743,0.0,4.21,22.2,6.983266,20.30372,0.0
9318,08/08/2018 10:00,0.0,0.0,-0.01726783,6.033561,0.109726,0.0443004,1.908374,0.0,4.116768,22.2,6.988283,20.42912,0.0
9319,08/08/2018 10:20,1.769515,136.0753,-0.07000001,6.115317,0.16,0.04,1.497685,357.1722,3.583619,22.2,6.98868,18.0165,0.0
9320,08/08/2018 10:40,0.5094806,38.24982,-0.07000001,5.642666,0.04453702,2.990363,1.723753,276.8099,3.5,22.2,6.973762,18.17328,0.0
9321,08/08/2018 11:00,108.1286,10418.53,-0.05307399,5.411027,0.0458486,3.620321,0.277129,0.0,3.594564,22.24909,6.97,18.5919,0.0
9322,08/08/2018 11:20,105.0841,9942.92,1.70759,4.657295,0.1212778,3.14987,0.9356813,1356.887,3.979066,22.21335,6.991092,17.63553,0.0
9323,08/08/2018 11:40,3.004757,243.9767,2.386236,4.923057,0.1030597,3.128455,2.096449,2145.073,4.094084,22.3,6.982565,15.9886,0.0
9324,08/08/2018 12:00,3.607817,274.8645,0.4200188,6.29179,0.05213732,3.202207,2.832844,946.1068,4.092992,22.3,6.930234,16.60625,0.0
9325,08/08/2018 12:20,0.0,0.0,-0.06173209,6.760001,0.116295,1.648222,2.215865,0.0,4.089999,22.3721,6.939768,18.79323,0.0
9326,08/08/2018 12:40,0.1289875,11.41976,-0.07000001,6.962382,0.09281317,0.08142231,1.452437,0.0,4.089999,22.54534,6.933784,19.20849,0.0
9327,08/08/2018 13:00,0.0,0.0,-0.07000001,7.032662,0.1580376,0.04,1.230923,0.0,4.089999,22.57378,6.943778,19.66108,0.0
9328,08/08/2018 13:20,0.0,0.0,-0.07000001,7.091567,0.07988802,0.04,1.259062,0.0,3.827145,22.61618,6.939898,19.96621,0.0
9329,08/08/2018 13:40,1.140479,114.6692,-0.07000001,7.04856,0.01515342,0.8990933,0.462334,0.0,3.5,22.58764,6.933778,20.17669,0.0
9330,08/08/2018 14:00,111.2883,14323.1,0.6271357,5.487693,0.04825317,3.463118,0.3914178,0.0,3.642201,22.6,6.930228,20.00805,0.0
9331,08/08/2018 14:20,69.98162,9120.053,3.935654,4.43797,0.01020375,3.144519,1.260299,2216.979,3.963614,22.6,6.984685,17.9026,0.0
9332,08/08/2018 14:40,1.57644,168.2784,3.131275,5.192598,0.09988816,3.260986,1.951972,2505.49,4.010075,22.63674,6.971004,16.17836,0.002143633
9333,08/08/2018 15:00,2.9567,347.216,0.6940523,6.635165,0.01683233,3.274521,2.540391,1087.319,4.010001,22.72833,6.913962,17.34185,0.001218618
9334,08/08/2018 15:20,0.628645,69.36797,0.000102667,7.203079,0.03272266,3.08351,1.182118,60.38986,4.010001,22.8,6.900001,18.94926,0.0
9335,08/08/2018 15:40,0.2577482,25.88071,-0.06454067,7.248112,0.000120167,0.6017363,0.4205913,4.0896,4.010001,22.8,6.915784,19.95789,0.0
9336,08/08/2018 16:00,0.12705,13.11633,-0.08000001,7.53745,0.04748333,0.04,0.7645206,4.0896,3.714891,22.76891,6.920317,20.2925,0.0
9337,08/08/2018 16:20,0.8482198,104.0056,-0.08000001,7.091755,0.007178999,1.994129,0.5156902,4.0896,3.51,22.7,6.919999,20.39571,0.0
9338,08/08/2018 16:40,51.60063,6840.854,-0.004771501,6.057227,0.05952751,3.481625,0.6454338,4.0896,3.551806,22.69981,6.919999,20.18971,0.0
9339,08/08/2018 17:00,287.4733,29086.86,3.201963,4.964001,0.06657352,3.232467,0.8633746,1958.964,4.087072,22.6034,6.959871,19.08623,0.0
9340,08/08/2018 17:20,3.733534,269.2286,7.064204,4.697141,0.0179902,2.92236,1.610879,3583.152,4.448336,22.59909,7.060231,17.16191,0.00606085
9341,08/08/2018 17:40,3.6224,134.6385,5.329988,6.06292,0.00774008,2.939709,1.968075,2405.812,4.448019,22.62808,7.025815,15.98072,0.02155098
9342,08/08/2018 18:00,1.67285,69.33101,3.010409,7.499123,0.0129144,2.906011,2.154542,2107.037,4.447617,22.7,6.964891,15.17592,0.02969176
9343,08/08/2018 18:20,2.199017,113.0941,0.928414,8.588827,0.09869167,2.872258,2.334908,1406.188,4.440373,22.7,6.907905,15.8943,0.01619079
9344,08/08/2018 18:40,1.88029,104.749,0.07075816,9.153569,0.09037326,2.808181,2.828487,283.2791,4.44,22.7,6.874327,17.57561,0.002583278
9345,08/08/2018 19:00,0.1287325,6.152189,-0.05999999,9.234663,0.0,1.958843,2.135535,0.0,4.44,22.7,6.889861,20.49462,0.0
9346,08/08/2018 19:20,0.0,0.0,-0.05999999,9.408312,0.00149,0.04895868,1.465772,0.0,4.348038,22.69983,6.890337,20.6636,0.0
9347,08/08/2018 19:40,0.2489648,16.88087,-0.05999999,9.416583,0.001998665,0.0507055,1.169475,0.0,3.681815,22.7,6.89,20.58381,0.0
9348,08/08/2018 20:00,307.7427,22777.38,0.3169821,9.294328,0.013998,2.014417,0.4030973,0.0,3.909211,22.65685,6.89628,20.4155,0.0
9349,08/08/2018 20:20,90.37859,6672.206,1.777928,7.161759,0.07799001,2.739384,1.420753,2675.617,4.588787,22.6,6.946812,16.95139,0.0
9350,08/08/2018 20:40,3.913122,272.2987,0.7412523,7.738931,0.1278125,2.751914,2.485327,1787.253,4.635605,22.67345,6.922816,15.74409,0.0
9351,08/08/2018 21:00,0.8757808,64.80534,-0.07851294,8.513042,0.01842525,2.016672,3.111444,227.3992,4.64,22.7,6.909846,20.20864,0.0
9352,08/08/2018 21:20,0.0032175,0.004833586,-0.03213575,8.614431,0.03135766,0.06284307,2.470247,0.0,4.635836,22.7,6.910417,20.78895,0.0
9353,08/08/2018 21:40,0.0,0.0,-0.06156,8.568855,0.0048815,0.05554817,1.801069,0.0,4.556003,22.65614,6.894141,20.7727,0.0
9354,08/08/2018 22:00,0.0,0.0,-0.08000001,8.483289,0.06484051,0.04,1.365157,0.0,3.818427,22.6,6.904614,20.73852,0.0
9355,08/08/2018 22:20,1.186175,59.89181,-0.08000001,8.046055,0.0,2.029812,0.5934049,0.0,3.5,22.66973,6.900261,19.85664,0.0
9356,08/08/2018 22:40,84.57191,5540.071,-0.0264084,7.065215,0.001941,3.706469,0.3367068,0.0,3.581729,22.65747,6.910001,20.22709,0.0
9357,08/08/2018 23:00,82.64803,4874.018,1.69643,5.923313,0.077416,3.143987,0.9519327,1871.594,3.899271,22.6,6.931406,18.36135,0.0
9358,08/08/2018 23:20,3.901011,190.7627,1.616545,6.130308,0.04926075,3.252522,2.071757,2304.177,3.971251,22.6,6.958014,16.15818,0.0
9359,08/08/2018 23:40,1.275349,67.56284,0.04072514,7.126002,0.1137253,3.343518,3.213977,431.6246,3.970001,22.6,6.93896,15.5769,0.0
9360,09/08/2018 00:00,1.243407,63.73728,0.004985835,7.269999,0.009835835,2.571635,2.003227,139.1053,3.970001,22.6,6.934218,19.05214,0.0
9361,09/08/2018 00:20,0.0,0.0,-0.04255733,7.307411,0.0,1.243116,1.124354,0.0,3.940407,22.6,6.940875,20.65283,0.0
9362,09/08/2018 00:40,0.5078343,36.65661,-0.08000001,7.278987,0.0034665,0.2258845,0.654797,0.0,3.548859,22.6,6.943964,20.18813,0.0
9363,09/08/2018 01:00,1.177802,73.50426,-0.08000001,6.306163,0.007491317,3.704337,0.3464104,0.0,3.5,22.6,6.940001,20.2206,0.0
9364,09/08/2018 01:20,12.66621,1042.959,-0.08000001,5.976834,0.04087258,3.566502,0.4720728,0.0,3.50656,22.59456,6.940466,20.37304,0.0
9365,09/08/2018 01:40,73.41796,6159.816,0.769141,5.330863,0.03511667,3.479201,0.8417408,1018.593,3.67504,22.45877,6.932953,19.79494,0.0
9366,09/08/2018 02:00,14.01905,1115.398,1.2256,5.225073,0.2119596,3.306304,2.180037,2096.527,3.784986,22.43786,6.984708,16.49827,0.0
9367,09/08/2018 02:20,2.270525,162.2872,-0.04414999,6.058116,0.2586986,3.435131,3.907464,684.6619,3.779999,22.40044,6.960338,17.75612,0.0
9368,09/08/2018 02:40,0.8858835,72.5182,-0.06773268,6.143693,0.0364132,2.753608,2.715069,190.5665,3.779999,22.4,6.953962,20.71399,0.0
9369,09/08/2018 03:00,0.2573799,17.70502,-0.02413733,6.119223,0.0,0.221547,1.721333,0.0,3.777399,22.4,6.969852,20.61297,0.0
9370,09/08/2018 03:20,0.6289742,45.89747,-0.08000001,6.171379,0.0,0.09018649,0.8071665,0.0,3.533365,22.4,6.970563,20.63297,0.0
9371,09/08/2018 03:40,0.6290374,43.45409,-0.08000001,5.576118,0.000700835,2.928639,0.2539461,0.0,3.5,22.4,6.96863,20.1051,0.0
9372,09/08/2018 04:00,1.396178,92.18329,-0.08000001,5.135029,0.002826165,3.648951,0.3682463,0.0,3.5,22.4,6.97,20.33011,0.0
9373,09/08/2018 04:20,50.00016,4340.963,0.3253083,4.676033,0.006995,3.597774,0.5099014,13.44395,3.58083,22.4,6.953071,19.55988,0.0
9374,09/08/2018 04:40,25.50447,2100.382,1.189918,4.333281,0.09643474,3.485905,2.069388,2076.987,3.706699,22.4,6.978543,16.79613,0.0
9375,09/08/2018 05:00,1.375797,96.30418,-0.024136,5.159073,0.00223925,3.452432,3.789912,989.9673,3.71,22.4,6.966115,16.18134,0.0
9376,09/08/2018 05:20,0.02029165,0.1280712,-0.03485991,5.351377,0.0,3.46041,3.364915,0.0,3.71,22.39948,6.980001,19.15847,0.0
9377,09/08/2018 05:40,0.1214934,7.630328,-0.05079424,5.470519,0.0,0.7335648,2.336528,0.0,3.71,22.30106,6.980001,20.28499,0.0
9378,09/08/2018 06:00,0.63603,37.69773,-0.07000001,5.434997,0.0,0.07048417,1.452108,0.0,3.581868,22.3,6.980739,20.1763,0.0
9379,09/08/2018 06:20,0.8873595,55.52013,-0.07000001,5.044482,0.1535342,2.054548,0.1980694,0.0,3.51,22.3,6.978783,20.25382,0.0
9380,09/08/2018 06:40,0.8906265,54.59264,-0.07000001,4.553874,0.06593616,3.629683,0.2811531,0.0,3.51,22.3,6.980001,20.33039,0.0
9381,09/08/2018 07:00,64.7987,4918.342,0.2382544,4.158782,0.004570665,3.508853,0.4046158,0.0,3.58344,22.27516,6.974032,20.22489,0.0
9382,09/08/2018 07:20,68.04643,5448.819,1.801316,3.584746,0.0,3.25136,1.470884,1809.305,3.828647,22.2,6.992859,17.94569,0.0
9383,09/08/2018 07:40,1.512926,109.2682,0.7732363,4.300338,0.1343674,3.273473,2.714641,1616.699,3.879981,22.2,6.973546,15.61153,0.0
9384,09/08/2018 08:00,0.5073353,32.82298,-0.04674243,5.079301,0.0,3.251777,3.585211,226.2612,3.88,22.2,6.974422,19.34137,0.0
9385,09/08/2018 08:20,0.7492918,56.93498,0.01571183,5.182376,0.0,1.392801,2.188615,0.0,3.88,22.2,6.976447,20.58614,0.0
9386,09/08/2018 08:40,0.1484382,10.73569,-0.05016841,5.243828,0.0,0.0545215,1.914604,0.0,3.795624,22.2,6.989999,20.54651,0.0
9387,09/08/2018 09:00,1.146443,108.8235,-0.07000001,5.202138,0.0400975,1.106457,0.6467709,0.0,3.510797,22.27374,6.98157,20.00951,0.0
9388,09/08/2018 09:20,1.016989,86.88426,-0.07000001,4.473173,0.007448665,3.616334,0.2472832,0.0,3.51,22.3,6.960363,19.94183,0.0
9389,09/08/2018 09:40,65.52599,7136.279,-0.02717409,4.187532,0.00610715,3.560364,0.3640012,0.0,3.559096,22.30122,6.960594,19.96672,0.0
9390,09/08/2018 10:00,112.156,12514.72,3.130935,3.567345,0.0237515,3.143816,1.079857,1218.404,3.888095,22.2089,6.996834,17.8163,3.986297e-07
9391,09/08/2018 10:20,4.34082,410.433,3.421443,3.856546,0.056801,3.222942,1.918313,2200.802,4.003413,22.22598,7.008401,16.28345,0.00133061
9392,09/08/2018 10:40,4.920712,496.6339,0.6424597,5.150033,0.05397233,3.264804,2.58551,1328.66,4.004761,22.3,6.941264,17.63178,0.000735363
9393,09/08/2018 11:00,0.8269259,71.45433,0.07539138,5.861865,0.0036375,2.969601,1.938828,81.91329,4.0,22.3,6.925901,18.29873,0.0
9394,09/08/2018 11:20,0.0,0.0,0.0721285,6.018473,0.0,0.9886878,0.775437,0.0,3.987634,22.4692,6.925996,18.93494,0.0
9395,09/08/2018 11:40,0.6240798,62.83375,-0.05266275,6.136825,0.002123335,0.1177643,0.6251175,0.0,3.606406,22.49478,6.939569,19.42697,0.0
9396,09/08/2018 12:00,0.7643275,61.56196,-0.07000001,5.405704,0.005376,3.593677,0.4157988,0.0,3.51,22.40377,6.920618,19.69171,0.0
9397,09/08/2018 12:20,19.46211,1988.293,-0.03349908,5.21473,0.0,3.630648,0.5682904,0.0,3.517094,22.5,6.929812,19.8555,0.0
9398,09/08/2018 12:40,117.6645,11990.19,1.641008,4.601745,0.0,3.325542,0.7477235,738.2933,3.75362,22.42688,6.941713,20.07809,0.0
9399,09/08/2018 13:00,31.70621,3079.913,4.166206,4.154121,0.0,3.204129,1.849551,2605.563,3.969674,22.49631,7.023416,17.67288,0.000182163
9400,09/08/2018 13:20,4.137958,364.9702,1.240897,5.437325,0.1466165,3.320786,2.331797,1841.629,3.976975,22.5,6.954402,16.40173,0.000999882
9401,09/08/2018 13:40,0.38794,29.2718,0.08736248,6.322899,0.0777155,3.190766,1.432104,0.0,3.976988,22.52472,6.915345,18.46452,0.0
9402,09/08/2018 14:00,0.0,0.0,0.7142929,6.093548,0.0,0.03457366,0.9303291,0.0,3.915375,22.6,6.964798,19.29622,0.0
9403,09/08/2018 14:20,0.7579618,57.10051,1.183652,5.692422,0.00444017,0.6955407,0.563677,0.0,3.527864,22.6,6.964363,20.04836,0.0
9404,09/08/2018 14:40,0.9726825,70.13163,-0.09000002,6.141212,0.1923783,3.259085,0.5066451,0.0,3.500497,22.6,6.935205,20.25101,0.0
9405,09/08/2018 15:00,0.8049893,56.68714,-0.06556951,5.689165,0.2289589,3.706259,0.6330889,0.0,3.506011,22.6,6.96,20.50269,0.0
9406,09/08/2018 15:20,118.3492,11047.54,1.026381,5.134115,0.3177615,3.51534,0.6939832,0.0,3.680813,22.6,6.970375,20.38244,0.0
9407,09/08/2018 15:40,46.73799,4406.279,3.584363,4.287791,0.1427249,3.258086,1.495971,3101.829,3.948777,22.6,7.039338,18.29442,0.0
9408,09/08/2018 16:00,4.290031,334.4424,1.202123,5.502237,0.1744555,3.368128,1.982636,2117.342,3.965832,22.6,7.009186,16.2247,0.0
9409,09/08/2018 16:20,2.790413,209.2415,-0.03460566,6.362125,0.2037995,3.404721,2.66466,476.4369,3.96,22.6,6.970176,17.3972,0.0
9410,09/08/2018 16:40,0.128789,7.358508,-0.06740768,6.563384,0.172913,3.139859,1.88018,0.0,3.96,22.6,6.960608,19.62491,0.0
9411,09/08/2018 17:00,0.0,0.0,-0.06956717,6.646583,0.1457946,0.01589116,1.288463,0.0,3.795822,22.60331,6.984607,19.81827,0.0
9412,09/08/2018 17:20,1.137391,90.88817,-0.07000001,6.372476,0.05133486,1.909708,0.4500032,0.0,3.500074,22.6,6.97,19.7508,0.0
9413,09/08/2018 17:40,0.8574384,47.10484,-0.07000001,5.565819,0.01364976,3.734568,0.3906781,0.0,3.5,22.59595,6.970339,20.55,0.0
9414,09/08/2018 18:00,78.17019,4997.072,0.3371822,5.139044,0.031971,3.736995,0.5370391,0.0,3.587899,22.57772,6.970413,20.44435,0.0
9415,09/08/2018 18:20,83.40424,5688.999,2.283867,4.27606,0.07606468,3.357293,1.264073,2311.169,3.893951,22.4985,7.011615,18.4637,0.0
9416,09/08/2018 18:40,3.547617,267.1946,1.459274,4.830379,0.2331732,3.339239,2.230702,2223.198,3.957534,22.41755,7.026487,16.53744,0.0
9417,09/08/2018 19:00,2.484594,175.4272,-0.06816484,5.843833,0.1751274,3.362309,3.056665,496.9914,3.954874,22.4,7.0,18.29276,0.0
9418,09/08/2018 19:20,0.6379132,39.93371,-0.05039901,6.013154,0.168071,1.655833,1.725528,0.0,3.96,22.4,7.0,20.57713,0.0
9419,09/08/2018 19:40,0.24926,17.1176,-0.04,6.557559,0.11,0.007593165,1.08533,0.0,3.875089,22.4,7.000302,20.49631,0.0
9420,09/08/2018 20:00,2.02047,68.55597,-0.04,5.761427,0.1159125,1.007458,1.493853,686.4582,3.510336,22.4,7.0,16.55009,0.0
9421,09/08/2018 20:20,1.886988,58.8574,-0.04,5.419516,0.05300076,3.782353,3.7042,790.0484,3.5,22.4,7.0,15.82898,0.0
9422,09/08/2018 20:40,271.8685,8177.45,-0.03919134,5.59636,0.09077952,3.833384,4.230527,1029.832,3.716063,22.4,7.015405,16.93426,0.0
9423,09/08/2018 21:00,143.7668,4145.645,0.2873348,5.60751,0.1461516,2.917755,2.109569,2960.48,4.508926,22.4,6.981609,17.36085,0.0
9424,09/08/2018 21:20,2.894788,88.52926,0.01116043,6.141952,0.09000002,2.683287,2.275941,392.9148,4.677869,22.4,6.980001,18.44308,0.0
9425,09/08/2018 21:40,0.0,0.0,-0.08000001,6.359324,0.1170103,0.6297202,0.9623178,0.0,4.68,22.4,6.980001,20.62174,0.0
9426,09/08/2018 22:00,0.0,0.0,-0.08000001,6.505815,0.136064,0.001177166,0.5699826,0.0,4.653712,22.4,6.980001,20.58396,0.0
9427,09/08/2018 22:20,0.3812324,13.58956,-0.08000001,6.496044,0.1519827,0.0,0.3429315,0.0,3.590961,22.4,6.980219,20.47418,0.0
9428,09/08/2018 22:40,156.8587,6001.335,-0.06980426,5.365065,0.1455155,3.065492,0.3192629,0.0,3.506857,22.34073,6.980001,19.47486,0.0
9429,09/08/2018 23:00,87.93294,3839.541,0.8688207,4.066562,0.07211609,3.244092,1.360425,2133.438,3.919303,22.29843,6.9854,17.49012,0.0
9430,09/08/2018 23:20,2.508157,118.2992,0.2223686,4.804843,0.08302875,3.332718,3.197771,1339.592,3.979772,22.3,6.984399,16.13001,0.0
9431,09/08/2018 23:40,0.647795,25.83611,-0.08000001,5.199999,0.04249668,3.331129,3.853649,226.2187,3.98,22.3,6.984967,18.63668,0.0
9432,10/08/2018 00:00,0.0,0.0,-0.08000001,5.266901,0.07000001,0.0164815,2.362772,0.0,3.98,22.25157,6.984595,20.74517,0.0
9433,10/08/2018 00:20,0.0,0.0,-0.08000001,5.232098,0.07000001,0.0,1.728424,0.0,3.87098,22.2,6.97,20.6252,0.0
9434,10/08/2018 00:40,0.741861,41.06365,-0.08000001,5.235818,0.07781392,0.05588225,0.7188047,0.0,3.516124,22.26093,6.97,19.74525,0.0
9435,10/08/2018 01:00,1.786717,100.4507,-0.08000001,4.216949,0.2052236,3.6286,0.2142972,0.0,3.505785,22.3,6.97,20.29489,0.0
9436,10/08/2018 01:20,41.29466,3171.399,-0.08000001,3.852896,0.03271884,3.765012,0.3010079,0.0,3.532596,22.28109,6.97,19.8965,0.0
9437,10/08/2018 01:40,94.13835,7173.288,0.4681027,3.274705,0.1061798,3.473071,0.9752091,1256.152,3.776539,22.2,6.968478,19.29284,0.0
9438,10/08/2018 02:00,4.937516,309.3062,0.6929182,3.623233,0.02726873,3.338443,2.757727,1685.669,3.8879,22.2,6.981236,16.84834,0.0
9439,10/08/2018 02:20,0.8789342,62.57976,-0.08000001,4.353806,0.08973136,3.449804,4.170451,531.6505,3.882915,22.2,6.964961,18.85228,0.0
9440,10/08/2018 02:40,0.334149,22.40542,-0.08000001,4.436046,0.02574533,0.8941298,2.529089,0.0,3.88,22.2,6.980001,20.23435,0.0
9441,10/08/2018 03:00,0.052714,2.602834,-0.08000001,4.495114,0.05593125,0.00235325,2.082863,0.0,3.860876,22.2,6.980001,20.33657,0.0
9442,10/08/2018 03:20,0.879076,58.79784,-0.08000001,4.372674,0.06607942,0.2846905,1.12417,0.0,3.533772,22.2,6.980001,20.04784,0.0
9443,10/08/2018 03:40,1.246051,83.26083,-0.08000001,3.751318,0.08301169,2.920041,0.1922946,0.0,3.5,22.2,6.965219,19.77937,0.0
9444,10/08/2018 04:00,12.43467,953.2266,-0.08000001,3.26893,0.1229126,3.742424,0.2731199,0.0,3.504833,22.2,6.979751,20.59481,0.0
9445,10/08/2018 04:20,73.62569,5660.63,0.3606282,2.831016,0.1,3.63548,0.5322769,713.9567,3.674014,22.11151,6.980001,18.83321,0.0
9446,10/08/2018 04:40,29.42419,2208.814,1.308941,2.878114,0.09749834,3.379112,2.366358,1614.612,3.816276,22.1,7.003257,16.4226,0.0
9447,10/08/2018 05:00,1.760189,104.2629,-0.05058799,3.994519,0.0303955,3.506411,4.077038,786.4003,3.82,22.1,6.973608,16.68465,0.0
9448,10/08/2018 05:20,0.1287042,7.162606,-0.08000001,4.041255,0.09000002,1.852149,3.214394,0.0,3.82,22.1,6.989999,19.90654,0.0
9449,10/08/2018 05:40,0.0,0.0,-0.08000001,4.052192,0.0290205,0.008785498,2.284112,0.0,3.82,22.1,7.002763,20.70274,0.0
9450,10/08/2018 06:00,0.630443,40.8857,-0.08000001,3.968262,0.09872925,0.5801425,1.416703,0.0,3.578562,22.1,6.979608,20.73592,0.0
9451,10/08/2018 06:20,0.6367675,37.0318,-0.08000001,3.584459,0.05154585,3.201415,0.1820023,0.0,3.5,22.1,6.980001,20.45657,0.0
9452,10/08/2018 06:40,0.8788475,44.17206,-0.08000001,3.160701,0.1180623,3.72564,0.2524917,0.0,3.5,22.1,6.980001,20.25385,0.0
9453,10/08/2018 07:00,256.8117,15189.98,0.4469973,2.712304,0.1026257,3.386607,0.3709005,0.0,3.917498,21.91025,6.990136,19.90334,0.0
9454,10/08/2018 07:20,91.85809,5329.887,2.500294,2.473204,0.09322868,2.894795,1.74667,2378.96,4.431109,21.8,7.02733,17.04555,4.894147e-05
9455,10/08/2018 07:40,1.347851,65.75977,1.302743,3.508116,0.1369589,2.918228,2.48912,1715.084,4.473784,21.8,6.991442,15.9887,0.00030686
9456,10/08/2018 08:00,0.7923875,41.00975,0.01881476,5.262628,0.1595876,2.831885,2.841483,375.4041,4.47,21.8,6.94188,19.89689,0.0
9457,10/08/2018 08:20,0.0,0.0,0.152321,6.40464,0.1442316,1.162782,2.187099,0.0,4.47,21.8,6.940001,20.34624,0.0
9458,10/08/2018 08:40,0.1287325,6.464199,0.12,6.296733,0.09733452,0.003245666,1.877364,0.0,4.42378,21.8,6.953208,20.54249,0.0
9459,10/08/2018 09:00,0.0,0.0,0.1989805,6.276515,0.09982301,0.04703841,1.432357,0.0,3.7617,21.8,6.946734,20.38272,0.0
9460,10/08/2018 09:20,0.8789766,53.49386,0.2667882,5.921867,0.06325786,1.676757,0.4761454,0.0,3.506028,21.8,6.950774,19.94191,0.0
9461,10/08/2018 09:40,97.05757,9669.112,0.2671566,5.046239,0.1064187,3.571167,0.2943266,0.0,3.599763,21.7612,6.953191,19.78018,0.0
9462,10/08/2018 10:00,102.9705,10431.82,2.986496,4.405844,0.1537351,3.15099,1.342306,1390.744,3.971486,21.7,6.957456,17.02375,0.0
9463,10/08/2018 10:20,4.003911,348.0432,2.283867,5.346629,0.1336792,3.2061,2.392707,1729.787,4.066274,21.7,6.962338,15.40645,0.0
9464,10/08/2018 10:40,1.64459,140.8206,0.204534,6.74844,0.04852466,3.268705,2.860253,593.5889,4.06,21.7,6.915781,17.63567,0.0
9465,10/08/2018 11:00,0.0,0.0,-0.07000001,6.964155,0.08466441,2.55415,2.211162,0.0,4.06,21.7,6.913437,19.39552,0.0
9466,10/08/2018 11:20,0.1290583,10.60648,-0.07000001,6.97,0.1347483,0.005889833,1.420559,0.0,4.06,21.79026,6.929999,19.09828,0.0
9467,10/08/2018 11:40,0.2592784,21.4535,-0.03292925,6.931816,0.14,0.007986165,1.193932,0.0,4.06,21.89501,6.929147,19.56151,0.0
9468,10/08/2018 12:00,0.1293842,10.36229,-0.02729833,7.03445,0.08264685,0.002087915,1.404078,0.0,3.873796,21.9,6.929999,20.05986,0.0
9469,10/08/2018 12:20,101.0998,10697.71,-0.05999999,6.495265,0.04321617,1.53445,0.6665854,0.0,3.57385,21.85447,6.920777,20.32688,0.0
9470,10/08/2018 12:40,116.0457,12177.9,2.997912,5.096947,0.01118075,3.194314,0.6766306,1226.169,3.978636,21.70644,6.93844,19.70523,0.0
9471,10/08/2018 13:00,14.14961,1345.501,4.482727,5.387305,0.1213538,3.164202,2.000452,2336.378,4.137167,21.72911,6.996473,16.35014,0.000376696
9472,10/08/2018 13:20,3.149873,288.275,1.335167,6.950689,0.1603107,3.240686,2.174618,1614.611,4.135463,21.8,6.923944,16.48317,0.002038831
9473,10/08/2018 13:40,2.086588,151.5861,0.06009122,8.136144,0.08292293,3.25808,2.437335,376.5197,4.134162,21.8666,6.89,18.65787,9.035833e-07
9474,10/08/2018 14:00,0.03669335,1.586355,-0.07000001,8.45236,0.2111035,0.8549757,1.037742,0.0,4.13,21.9,6.889735,19.06612,0.0
9475,10/08/2018 14:20,0.0,0.0,-0.07000001,8.482933,0.11,0.006262915,0.9510667,0.0,3.885601,21.95819,6.89,19.58098,0.0
9476,10/08/2018 14:40,0.750455,53.31525,-0.04550067,8.260405,0.1538393,1.569173,0.5705553,0.0,3.511857,22.0,6.89,20.00813,0.0
9477,10/08/2018 15:00,1.278602,91.68733,-0.05881983,7.439873,0.1018813,3.722344,0.4357417,0.0,3.510138,22.0,6.886878,20.32506,0.0
9478,10/08/2018 15:20,189.76,16255.33,1.559786,6.476634,0.08512964,3.455993,0.583434,130.4701,3.828357,21.92848,6.901351,19.83058,0.0
9479,10/08/2018 15:40,44.11312,3760.854,4.656221,5.585606,0.1248613,3.029778,1.570836,3704.904,4.143645,21.9,6.996871,17.78158,0.0
9480,10/08/2018 16:00,1.549318,113.9414,1.582753,7.372701,0.1711497,3.225137,2.118896,2333.527,4.155118,21.9,6.953252,16.57924,0.0
9481,10/08/2018 16:20,2.093048,162.7158,-0.03220933,8.613314,0.07926586,3.249747,2.83649,494.9267,4.156535,21.9,6.910001,18.29531,0.0
9482,10/08/2018 16:40,0.1292285,6.429456,-0.07000001,8.843328,0.136247,0.9628068,1.968996,0.0,4.158166,21.95859,6.924167,19.44429,0.0
9483,10/08/2018 17:00,0.0,0.0,-0.07000001,8.771744,0.11,0.0019835,1.621568,0.0,3.928096,22.0,6.929999,19.65637,0.0
9484,10/08/2018 17:20,0.7610208,47.46524,-0.06784243,8.339162,0.11,1.620986,0.6716166,0.0,3.507069,22.0,6.921616,20.11236,0.0
9485,10/08/2018 17:40,1.143665,74.24914,-0.06639168,7.504308,0.04710775,3.734708,0.3092298,0.0,3.5,22.0,6.924099,20.36393,0.0
9486,10/08/2018 18:00,151.5087,11519.69,0.42546,6.928599,0.1255758,3.623528,0.4445131,0.0,3.680051,21.94184,6.936932,20.25626,0.0
9487,10/08/2018 18:20,104.0218,7884.93,3.70313,5.461477,0.1059988,3.067157,1.099444,3174.476,4.167773,21.9,7.010638,19.17687,0.0
9488,10/08/2018 18:40,2.354548,147.8143,2.852804,6.261156,0.2318174,3.114187,1.934547,2654.394,4.228835,21.9,7.012673,16.76777,0.0
9489,10/08/2018 19:00,2.555866,134.2646,0.1836018,8.001578,0.138077,3.211126,2.504863,1324.908,4.23,21.9,6.957635,18.39034,0.0
9490,10/08/2018 19:20,0.3762915,19.53259,-0.07000001,8.51,0.04561733,2.076023,1.991923,5.462336,4.23,21.9,6.940001,19.65397,0.0
9491,10/08/2018 19:40,0.129384,5.915378,-0.07000001,8.557659,0.082903,0.1622051,1.208606,0.0,4.180592,21.9,6.953748,20.46918,0.0
9492,10/08/2018 20:00,0.4322866,24.93206,-0.06899259,8.422155,0.12,0.002819835,0.7559913,0.0,3.647504,21.9,6.96,20.4693,0.0
9493,10/08/2018 20:20,0.7068775,38.07331,-0.06370033,7.862015,0.077015,1.623338,0.3342926,0.0,3.502725,21.9,6.96,19.91687,0.0
9494,10/08/2018 20:40,80.74153,5882.464,-0.05999999,6.802214,0.05150458,3.776713,0.4660674,0.0,3.57028,21.87394,6.96,19.59199,0.0
9495,10/08/2018 21:00,108.0544,7942.977,2.541996,5.349795,0.05176933,3.271017,0.9780197,1944.08,3.9204,21.74868,6.987497,18.79518,0.0
9496,10/08/2018 21:20,2.700347,167.2849,2.505186,5.776135,0.1807233,3.233619,1.98014,2398.956,4.030625,21.7,7.030927,17.10802,0.0
9497,10/08/2018 21:40,1.073223,80.74829,0.2147752,7.199805,0.2104618,3.366861,2.962611,655.5356,4.03,21.7,6.982945,19.90557,0.0
9498,10/08/2018 22:00,1.648335,104.713,-0.07000001,7.519451,0.0522109,2.907486,2.341646,308.8061,4.03,21.7,6.983828,20.52558,0.0
9499,10/08/2018 22:20,0.0,0.0,-0.07000001,7.527399,0.135451,0.07684924,1.311801,0.0,3.997757,21.7,6.986698,20.34248,0.0
9500,10/08/2018 22:40,0.629111,40.26355,-0.07000001,7.405408,0.1399834,0.0,0.7853921,0.0,3.577937,21.73115,6.979903,20.26609,0.0
9501,10/08/2018 23:00,1.009638,67.07784,-0.009611502,6.527009,0.1430363,3.554504,0.3043039,0.0,3.5,21.8,6.983251,20.00876,0.0
9502,10/08/2018 23:20,29.70935,2511.084,-0.07000001,5.906348,0.1913461,3.864661,0.4321504,0.0,3.514245,21.78792,6.976765,20.00132,0.0
9503,10/08/2018 23:40,164.7668,14115.16,1.22139,4.873963,0.1808067,3.429437,0.6414251,941.603,3.88215,21.63477,6.989999,19.60228,0.0
9504,11/08/2018 00:00,22.87475,1877.396,3.726139,4.226073,0.2659672,3.172122,1.712103,2910.167,4.10447,21.6,7.078376,16.95197,0.0
9505,11/08/2018 00:20,1.64889,120.6455,0.8826669,5.999718,0.2215069,3.310031,2.3477,1672.183,4.105187,21.6,7.009473,16.97839,0.0
9506,11/08/2018 00:40,1.518124,116.0492,-0.07000001,6.946349,0.115019,3.271689,2.308866,278.4556,4.10864,21.6,6.980001,20.14122,0.0
9507,11/08/2018 01:00,0.1292566,7.615186,-0.07000001,6.998556,0.147792,0.2895982,1.123562,0.0,4.101211,21.6,6.993552,20.27454,0.0
9508,11/08/2018 01:20,0.2519965,15.59969,-0.07000001,6.837508,0.162351,0.0,0.9215199,0.0,4.098435,21.6,6.986899,20.06357,0.0
9509,11/08/2018 01:40,0.31141,23.42387,-0.06900426,6.713374,0.195976,0.0,0.8478378,0.0,3.705426,21.6,6.986691,20.34558,0.0
9510,11/08/2018 02:00,1.076904,78.03157,-0.05864315,5.631083,0.1297574,2.782907,0.4157089,0.0,3.507269,21.6,6.994564,20.18538,0.0
9511,11/08/2018 02:20,61.83053,5255.139,0.35978,4.538521,0.1288236,3.648374,0.5264057,0.0,3.60513,21.6,6.978713,19.95164,0.0
9512,11/08/2018 02:40,54.16496,4559.763,2.536422,3.806848,0.1503949,3.342742,1.643938,2625.074,3.793921,21.54329,7.037595,17.88686,0.0
9513,11/08/2018 03:00,2.539521,197.4045,0.469834,5.160901,0.03494733,3.50671,3.101555,1167.424,3.828027,21.5,7.005934,17.19072,0.0
9514,11/08/2018 03:20,0.3878693,26.96184,-0.07000001,5.71,0.049852,3.482814,3.122925,73.42058,3.820371,21.5,7.000134,19.87501,0.0
9515,11/08/2018 03:40,0.0,0.0,-0.07000001,5.709345,0.12,1.129242,1.82922,0.0,3.82,21.47172,7.0,19.83693,0.0
9516,11/08/2018 04:00,0.03033335,0.3391284,-0.07000001,5.645762,0.12,0.003132502,1.228713,0.0,3.670995,21.49349,7.01357,19.81592,0.0
9517,11/08/2018 04:20,1.230244,90.71775,-0.06578134,4.97577,0.07733966,1.450287,0.2816463,0.0,3.5,21.5,7.0,19.82903,0.0
9518,11/08/2018 04:40,1.251855,86.2531,-0.06151842,4.211689,0.1162563,3.637399,0.3347816,0.0,3.5,21.5,7.0,19.86944,0.0
9519,11/08/2018 05:00,57.99131,5136.471,0.1998536,3.678252,0.1469214,3.740037,0.4656801,0.0,3.560491,21.46204,7.012041,19.89976,0.0
9520,11/08/2018 05:20,42.49559,3524.361,1.872855,3.010865,0.17,3.446156,1.490346,1569.821,3.743972,21.4,7.019296,18.42766,0.0
9521,11/08/2018 05:40,2.645848,178.55,0.7031854,3.956888,0.1961668,3.538748,2.880182,1297.229,3.779956,21.4,7.010073,16.04232,0.0
9522,11/08/2018 06:00,1.509578,107.7461,-0.06407334,4.809947,0.1622619,3.571389,3.874786,328.3067,3.779999,21.4,7.008457,18.0369,0.0
9523,11/08/2018 06:20,0.1531275,9.085697,-0.07000001,4.892753,0.1774741,1.999021,2.459607,0.0,3.779999,21.4,7.016843,20.22767,0.0
9524,11/08/2018 06:40,0.1044083,7.787239,-0.07000001,4.892444,0.14,0.003346666,1.841449,0.0,3.715303,21.4,7.016694,20.54772,0.0
9525,11/08/2018 07:00,1.479302,101.8048,-0.06670658,4.666844,0.1438823,0.6044695,0.5679077,0.0,3.506046,21.4,7.0201,20.45196,0.0
9526,11/08/2018 07:20,1.555916,103.2934,-0.0309965,3.70128,0.1410639,3.725359,0.2452024,0.0,3.5,21.4,6.996737,20.01455,0.0
9527,11/08/2018 07:40,17.72505,1462.575,-0.046578,3.310084,0.1310425,3.829303,0.35021,0.0,3.511563,21.4,7.010001,20.31439,0.0
9528,11/08/2018 08:00,96.69814,8016.69,1.290438,2.631657,0.1064987,3.515938,0.7869442,948.9305,3.712202,21.33032,6.993094,18.97857,0.0
9529,11/08/2018 08:20,15.52478,1258.626,2.300165,2.886492,0.1042217,3.427939,2.241848,1950.271,3.867393,21.3,7.02924,16.06261,0.0
9530,11/08/2018 08:40,1.250061,87.86274,0.2045905,4.366647,0.09769053,3.49,3.506715,684.5633,3.87,21.31991,6.986699,18.86947,0.0
9531,11/08/2018 09:00,0.120947,8.761013,-0.07000001,4.70822,0.02179835,2.87872,2.406951,0.0,3.87,21.4,6.996755,20.92638,0.0
9532,11/08/2018 09:20,0.0,0.0,-0.07000001,4.767953,0.049801,0.006108082,1.955299,0.0,3.864425,21.4,7.000328,20.92125,0.0
9533,11/08/2018 09:40,0.6262642,52.61281,-0.07000001,4.726477,0.12,0.0,1.1496,0.0,3.572739,21.4,7.0,20.31617,0.0
9534,11/08/2018 10:00,1.17766,102.1336,0.0765396,3.810445,0.07616084,3.359307,0.2262166,0.0,3.51,21.4,6.998549,19.96916,0.0
9535,11/08/2018 10:20,1.173559,120.4498,0.1004905,3.385447,0.08838375,3.659641,0.3323986,0.0,3.510126,21.4,6.999831,19.31774,0.0
9536,11/08/2018 10:40,166.3936,20959.71,1.298866,2.838855,0.078926,3.463957,0.4677491,0.0,3.800317,21.35798,7.012386,19.37408,0.0
9537,11/08/2018 11:00,58.45601,7166.478,5.739137,2.119279,0.1113025,3.282789,1.709706,2524.775,4.103506,21.3,7.08352,17.3218,9.612741e-05
9538,11/08/2018 11:20,3.110229,358.9913,3.58938,3.881363,0.1267836,3.214802,2.179018,1835.371,4.130199,21.39206,7.023466,15.78288,0.005026928
9539,11/08/2018 11:40,1.656773,186.4202,0.8263258,5.710788,0.12,3.25,2.390397,1352.606,4.129975,21.4,6.961973,16.27613,0.003759934
9540,11/08/2018 12:00,0.3700265,45.00566,-0.048175,6.673028,0.12,2.742503,2.33094,45.57634,4.13,21.4,6.954482,18.94796,4.856363e-05
9541,11/08/2018 12:20,0.09922335,9.425186,-0.07000001,6.71675,0.12,0.01346766,1.734161,0.0,4.119176,21.48491,6.947953,19.39888,0.0
9542,11/08/2018 12:40,0.2745809,24.2875,-0.006095849,6.674358,0.12,0.0016855,1.11857,0.0,3.673416,21.5,6.947584,19.4869,0.0
9543,11/08/2018 13:00,0.6134058,49.4466,0.1711997,5.907754,0.122,2.862967,0.3086534,0.0,3.5,21.5,6.954971,19.86587,0.0
9544,11/08/2018 13:20,165.6018,17015.21,0.665867,5.235665,0.1487652,3.657148,0.4098164,0.0,3.696698,21.47983,6.95892,20.15443,0.0
9545,11/08/2018 13:40,118.5252,11776.19,5.36263,3.829915,0.2011019,3.12052,1.095533,2567.218,4.206418,21.4,7.049016,18.44803,0.0
9546,11/08/2018 14:00,2.390971,171.3722,4.91525,4.649775,0.1478131,3.102093,1.801382,2358.381,4.300086,21.49592,7.054751,17.06331,0.001186443
9547,11/08/2018 14:20,3.271506,191.5327,2.069094,6.4321,0.08234025,3.153138,2.187147,2059.692,4.299966,21.5,6.990429,16.58697,0.006189027
9548,11/08/2018 14:40,1.380816,79.80598,0.2842995,7.877596,0.1309423,3.162441,2.62268,961.4245,4.3,21.54157,6.947017,17.91697,0.000268386
9549,11/08/2018 15:00,0.3860556,25.90345,-0.07000001,8.330087,0.147246,2.726359,2.230138,4.007645,4.3,21.61785,6.943573,19.07427,0.0
9550,11/08/2018 15:20,0.1287608,8.177867,-0.03996059,8.34941,0.1280456,0.02,1.334629,0.0,4.197336,21.7,6.960116,19.50508,0.0
9551,11/08/2018 15:40,0.59872,41.90743,-0.03639066,8.298235,0.09000002,0.008968499,1.1095,0.0,3.614134,21.7,6.94735,20.02308,0.0
9552,11/08/2018 16:00,42.21017,3863.442,-0.03208375,7.323746,0.0194925,3.380938,0.2980245,0.0,3.533721,21.7,6.943269,20.29153,0.0
9553,11/08/2018 16:20,123.9849,11276.41,1.45027,6.131978,0.05749535,3.465204,0.6545684,1347.513,3.831679,21.7,6.975391,19.97053,0.0
9554,11/08/2018 16:40,12.63612,1121.103,2.673168,5.932977,0.1723891,3.285432,1.873791,2859.089,3.999868,21.7,7.0,17.7266,0.0
9555,11/08/2018 17:00,2.138381,178.1108,0.2968995,7.618718,0.2917911,3.387014,2.717071,1084.166,3.99947,21.78813,6.982306,17.21461,0.0
9556,11/08/2018 17:20,1.373365,111.4768,-0.07000001,8.109283,0.1216055,3.334686,2.484437,247.6155,4.0,21.8,6.980001,19.22734,0.0
9557,11/08/2018 17:40,0.128662,9.084455,-0.07000001,8.105265,0.12,1.194127,1.499206,0.0,3.989595,21.8,6.980001,19.79424,0.0
9558,11/08/2018 18:00,0.5999941,42.79633,-0.04786586,7.904099,0.1252209,0.3540985,0.9263908,0.0,3.613438,21.8,6.994269,20.53592,0.0
9559,11/08/2018 18:20,1.168784,84.31979,0.0318965,7.147542,0.2563474,3.071556,0.2850526,0.0,3.502068,21.8,6.980517,20.46682,0.0
9560,11/08/2018 18:40,5.649655,501.4741,0.025021,6.607962,0.2426167,3.846824,0.4079834,0.0,3.502247,21.8,6.980001,20.2582,0.0
9561,11/08/2018 19:00,323.0591,29274.1,0.9953524,5.683212,0.1805861,3.384475,0.5435809,332.2451,4.027232,21.71577,7.018656,20.04186,0.0
9562,11/08/2018 19:20,103.7996,9399.332,4.92935,4.352852,0.2760726,2.794026,1.451104,3716.425,4.693707,21.7,7.107695,18.00916,0.0
9563,11/08/2018 19:40,3.37337,237.9801,3.230277,5.735149,0.3005631,2.852765,1.968634,2566.3,4.720099,21.7,7.088262,16.48226,0.000936704
9564,11/08/2018 20:00,1.899974,156.5845,0.7834896,7.303468,0.189824,2.859943,2.43615,1543.145,4.72,21.7,7.020389,15.42923,0.000638321
9565,11/08/2018 20:20,2.156455,158.0355,-0.07000001,8.199615,0.1317171,2.870149,2.827781,343.0741,4.72,21.7,6.980305,18.73246,0.0
9566,11/08/2018 20:40,0.3884784,28.91309,-0.07000001,8.234874,0.150774,1.07387,1.801872,0.0,4.72,21.7,6.980001,20.4908,0.0
9567,11/08/2018 21:00,0.0,0.0,-0.04948441,8.15654,0.1281284,0.0282055,1.389927,0.0,4.460461,21.6781,6.980588,20.17938,0.0
9568,11/08/2018 21:20,0.5632935,36.49063,-0.02405141,8.00034,0.14,0.03254424,1.17821,0.0,3.674036,21.6,6.981875,19.89855,0.0
9569,11/08/2018 21:40,161.6284,12310.26,0.07900985,6.869724,0.1178716,2.297008,0.3834831,0.0,3.719867,21.6,6.980513,19.16186,0.0
9570,11/08/2018 22:00,51.83596,3811.593,3.254763,4.834916,0.1973616,3.17966,1.176678,3268.713,4.080179,21.6,7.050302,18.17454,0.0
9571,11/08/2018 22:20,2.008351,120.1183,1.449082,6.117108,0.1427485,3.336456,1.915242,2220.577,4.106336,21.6,7.032311,16.7501,0.0
9572,11/08/2018 22:40,2.139269,136.4235,0.04327397,7.177267,0.1264679,3.349804,2.723245,403.2718,4.11,21.6,7.007308,18.98672,0.0
9573,11/08/2018 23:00,0.128704,6.203567,-0.07000001,7.284678,0.08056924,2.038922,1.402277,0.0,4.101194,21.6,7.000784,20.27933,0.0
9574,11/08/2018 23:20,0.1276983,6.771341,-0.07000001,7.254,0.1349782,0.02520725,0.8851293,0.0,3.938693,21.56924,7.00782,20.01782,0.0
9575,11/08/2018 23:40,1.023401,55.70269,-0.02223416,6.986653,0.178072,0.3326628,0.5369127,0.0,3.521353,21.56174,7.00741,20.3042,0.0
9576,12/08/2018 00:00,1.244835,52.24813,0.0530524,5.739067,0.2299571,3.380064,0.4247508,0.0,3.51,21.6,7.001532,19.84357,0.0
9577,12/08/2018 00:20,56.11248,3003.801,0.1763773,5.027514,0.0096695,3.806688,0.5525548,0.0,3.563995,21.5579,7.005666,19.24409,0.0
9578,12/08/2018 00:40,79.69202,4224.786,1.756965,3.884323,0.1287528,3.4408,1.210395,2169.96,3.814891,21.44356,7.033757,18.47276,0.0
9579,12/08/2018 01:00,2.263352,103.7263,1.168589,4.696197,0.1250956,3.485775,2.308038,1857.785,3.891897,21.4,7.044635,16.54367,0.0
9580,12/08/2018 01:20,1.70349,72.8822,-0.07000001,5.796851,0.1749196,3.533945,3.211252,601.2971,3.89,21.4,7.021533,18.89505,0.0
9581,12/08/2018 01:40,0.9444981,47.62283,-0.07000001,5.7556,0.1127102,3.46235,2.400775,3.932457,3.89,21.4,7.027313,19.82662,0.0
9582,12/08/2018 02:00,0.0,0.0,-0.07000001,5.75101,0.1364415,0.4338455,1.415957,0.0,3.847997,21.4,7.037647,19.99395,0.0
9583,12/08/2018 02:20,0.5507789,37.61924,-0.03726533,5.35632,0.1706287,1.404109,0.6004207,0.0,3.515822,21.4,7.035144,20.19644,0.0
9584,12/08/2018 02:40,1.032308,64.3969,0.042213,4.485489,0.2180279,3.826465,0.3018183,0.0,3.5,21.4,7.03,20.28208,0.0
9585,12/08/2018 03:00,19.08523,1464.685,0.02446206,4.015597,0.1882588,3.847527,0.4255148,0.0,3.510508,21.4,7.032009,19.74622,0.0
9586,12/08/2018 03:20,62.07226,4969.758,1.017418,3.123908,0.06136631,3.603959,0.7911146,1023.2,3.655701,21.39907,7.056779,19.2075,0.0
9587,12/08/2018 03:40,12.6322,978.0164,1.384057,3.235842,0.07169965,3.579575,2.413722,2025.327,3.757463,21.35229,7.057317,17.06977,0.0
9588,12/08/2018 04:00,0.804251,59.01648,0.03983581,4.433219,0.07041402,3.616784,3.977001,684.7056,3.755706,21.3,7.035886,16.97685,0.0
9589,12/08/2018 04:20,0.0,0.0,-0.07000001,4.638358,0.05250525,2.168112,2.676168,0.0,3.75,21.3,7.057174,19.7979,0.0
9590,12/08/2018 04:40,0.129002,8.471227,-0.07000001,4.598341,0.15,0.0273135,1.867785,0.0,3.747498,21.3,7.057315,20.05511,0.0
9591,12/08/2018 05:00,0.6300842,41.438,-0.05474075,4.400288,0.0979211,0.5425591,0.9424812,0.0,3.526797,21.3,7.048177,20.14653,0.0
9592,12/08/2018 05:20,1.017396,64.04549,0.03212475,3.468936,0.09719034,3.782751,0.2332402,0.0,3.5,21.3,7.030966,20.13828,0.0
9593,12/08/2018 05:40,1.13131,74.11055,0.06044999,3.04775,0.1073621,3.784216,0.3294535,0.0,3.5,21.3,7.042684,20.08867,0.0
9594,12/08/2018 06:00,58.22044,4789.963,0.2804773,2.486022,0.04984216,3.720787,0.4562322,131.6727,3.607456,21.26731,7.066649,19.74221,0.0
9595,12/08/2018 06:20,29.38874,2438.166,1.473892,2.106855,0.2020778,3.592407,2.192044,2172.756,3.740945,21.23343,7.063132,16.60131,0.0
9596,12/08/2018 06:40,2.130375,155.8428,0.3214416,3.350588,0.1217067,3.631965,3.626044,939.1013,3.75,21.2,7.037316,16.73993,0.0
9597,12/08/2018 07:00,0.1291149,8.661234,-0.07000001,3.776401,0.1061087,2.894462,3.165096,0.0,3.75,21.2,7.056525,19.69464,0.0
9598,12/08/2018 07:20,0.3871183,25.21198,-0.07000001,3.866059,0.12,0.07890185,2.203799,0.0,3.75,21.16948,7.060365,19.9173,0.0
9599,12/08/2018 07:40,0.5075898,31.16586,-0.07000001,3.751333,0.12,0.09380999,1.264024,0.0,3.582505,21.2,7.049365,20.09392,0.0
9600,12/08/2018 08:00,1.386167,97.78772,0.08233525,2.941423,0.1244743,3.035324,0.2083612,0.0,3.5,21.2,7.039087,20.1387,0.0
9601,12/08/2018 08:20,1.667396,107.9276,0.125451,2.421355,0.1263596,3.679759,0.2888543,0.0,3.5,21.2,7.040235,20.31038,0.0
9602,12/08/2018 08:40,47.57668,3756.757,0.179073,2.073235,0.09420127,3.579501,0.4058018,0.0,3.552813,21.2,7.04,20.13178,0.0
9603,12/08/2018 09:00,78.89505,6105.391,2.112608,1.572656,0.1857549,3.410315,1.405723,1721.613,3.800429,21.2,7.04163,17.8794,0.0
9604,12/08/2018 09:20,2.639248,181.4179,1.675506,2.614367,0.138578,3.423113,2.536985,1681.71,3.862188,21.2,7.04151,16.31649,0.0
9605,12/08/2018 09:40,2.190292,185.7886,-0.04327983,3.730754,0.1599127,3.498304,3.123718,490.159,3.86,21.2,7.010001,18.03352,0.0
9606,12/08/2018 10:00,0.0664125,0.9084872,-0.07000001,3.820863,0.08540438,3.159097,2.576168,0.0,3.86,21.21474,7.012782,20.62525,0.0
9607,12/08/2018 10:20,0.0,0.0,-0.07000001,3.842492,0.07903651,0.01589325,1.830243,0.0,3.777688,21.392,7.030303,20.68093,0.0
9608,12/08/2018 10:40,0.63968,66.33806,0.0581289,3.592087,0.038622,1.835223,0.6693415,0.0,3.500269,21.33319,7.017753,20.194,0.0
9609,12/08/2018 11:00,0.6366634,56.27737,0.2684544,2.928018,0.031154,3.740749,0.2566238,0.0,3.5,21.3,7.010535,19.43742,0.0
9610,12/08/2018 11:20,68.46129,7968.017,0.270456,2.575346,0.1479559,3.80648,0.3695651,0.0,3.554036,21.3,7.011353,19.70144,0.0
9611,12/08/2018 11:40,142.5801,17439.58,3.952317,1.925315,0.002793335,3.365651,0.8485514,1096.14,3.939218,21.28029,7.058134,18.74565,0.0
9612,12/08/2018 12:00,17.19569,2080.058,6.654907,2.15713,0.1682998,3.152228,2.087246,2314.714,4.144479,21.3,7.10002,16.29184,0.00208231
9613,12/08/2018 12:20,2.678123,262.519,2.940622,4.104506,0.05942176,3.265454,2.254032,2166.931,4.140695,21.30099,7.019238,17.54669,0.005681187
9614,12/08/2018 12:40,2.795992,264.7035,0.6020312,5.843545,0.1455251,3.270846,2.576911,1068.822,4.14,21.37723,6.975642,16.89442,0.003627039
9615,12/08/2018 13:00,0.0,0.0,-0.03824633,6.546319,0.0243546,2.939831,1.900403,0.0,4.14,21.44039,6.96025,18.45505,0.0
9616,12/08/2018 13:20,0.1210134,11.4002,0.0361401,6.60103,0.0778495,0.2234428,1.302773,0.0,4.084678,21.53635,6.961,19.306,0.0
9617,12/08/2018 13:40,0.7498425,64.61601,0.1603397,6.858972,0.1,0.02216334,0.9599676,0.0,3.594074,21.56819,6.972164,19.70055,0.0
9618,12/08/2018 14:00,3.62592,375.089,0.2037773,5.820419,0.02725225,3.315252,0.32018,0.0,3.50285,21.57086,6.9633,20.01488,0.0
9619,12/08/2018 14:20,182.0194,19739.92,1.838521,4.878616,0.112819,3.571741,0.4626749,131.7925,3.791041,21.6,6.986141,19.40044,0.0
9620,12/08/2018 14:40,64.35699,7011.377,6.686089,3.884868,0.138813,3.125081,1.456906,3496.39,4.182267,21.65329,7.077222,17.61185,2.069672e-05
9621,12/08/2018 15:00,1.768584,161.6395,4.365772,5.287399,0.1625712,3.232108,1.962763,2329.301,4.199917,21.7,7.044667,16.30648,0.00683932
9622,12/08/2018 15:20,2.509356,175.2453,1.415935,7.078521,0.1171138,3.268252,2.164859,2184.635,4.2,21.73312,6.985997,16.80774,0.008729446
9623,12/08/2018 15:40,2.37314,144.6262,0.1293188,8.274997,0.1015163,3.266634,2.672082,522.9915,4.2,21.8,6.947988,18.77261,0.000475088
9624,12/08/2018 16:00,0.0,0.0,-0.03466975,8.507674,0.08471518,2.823062,1.856088,0.0,4.2,21.8,6.957006,19.29052,0.0
9625,12/08/2018 16:20,0.0,0.0,0.07908131,8.706091,0.06832527,0.04,1.229264,0.0,4.043927,21.80771,6.966771,19.62153,0.0
9626,12/08/2018 16:40,0.7516575,52.76528,0.03971216,8.812143,0.07000001,0.02801266,0.5644917,0.0,3.537119,21.84561,6.968375,19.92319,0.0
9627,12/08/2018 17:00,84.54259,7337.077,0.2633757,7.723959,0.1794426,3.058534,0.3392116,0.0,3.606766,21.9,6.960508,20.10291,0.0
9628,12/08/2018 17:20,72.43694,6516.328,3.70124,5.948975,0.1886145,3.384482,1.244688,2814.594,3.888656,21.9,7.012671,18.52988,0.0
9629,12/08/2018 17:40,3.674915,324.3529,2.503927,6.816338,0.1958143,3.472996,2.119767,2258.236,3.940271,21.9,7.027446,17.14722,0.0
9630,12/08/2018 18:00,1.558932,130.1753,0.07598095,8.269529,0.05152396,3.549556,2.81673,589.6447,3.94,21.9,6.990901,18.45568,0.0
9631,12/08/2018 18:20,0.0,0.0,-0.0620229,8.461425,0.09090661,2.285858,1.848452,0.0,3.94,21.9,6.990499,20.21305,0.0
9632,12/08/2018 18:40,0.0,0.0,-0.06199201,8.493307,0.09943701,0.0592455,0.9897897,0.0,3.83722,21.97544,6.989999,20.44397,0.0
9633,12/08/2018 19:00,1.012904,74.33334,0.1100214,8.182142,0.09122968,0.466917,0.4731409,0.0,3.512341,21.93081,6.990231,19.65847,0.0
9634,12/08/2018 19:20,0.7579464,58.26665,0.2006055,7.279819,0.0660205,3.68965,0.364325,0.0,3.51,21.9,6.990199,19.98943,0.0
9635,12/08/2018 19:40,78.92411,7125.481,0.156106,6.832566,0.1214137,3.834991,0.5085805,0.0,3.574368,21.88163,6.989999,19.96993,0.0
9636,12/08/2018 20:00,312.9235,28180.48,3.343563,5.296799,0.1203492,3.274641,0.7594191,1955.349,4.188649,21.8,7.032423,18.80842,0.0
9637,12/08/2018 20:20,4.754681,312.1167,5.375068,5.207355,0.1654136,2.820853,1.665268,3397.003,4.591278,21.8,7.106252,16.78978,0.000718016
9638,12/08/2018 20:40,2.92243,191.0051,2.740526,6.691639,0.12,2.96147,2.011688,2226.781,4.590925,21.8,7.049615,15.76776,0.004792317
9639,12/08/2018 21:00,1.839461,124.8149,0.5128955,8.215754,0.213169,2.971382,2.415449,1228.82,4.590846,21.8,6.986277,16.71942,0.002071297
9640,12/08/2018 21:20,0.5159799,42.58634,0.0,8.78474,0.06705098,2.644124,2.245525,126.9877,4.589999,21.8,6.96147,20.5115,2.465081e-05
9641,12/08/2018 21:40,0.128945,8.269797,0.0434215,8.82154,0.06365566,0.8706833,1.35724,0.0,4.589999,21.8,6.972155,20.69412,0.0
9642,12/08/2018 22:00,0.0,0.0,0.1276896,8.851981,0.08461386,0.01687584,1.084885,0.0,4.247818,21.8,6.980317,20.66641,0.0
9643,12/08/2018 22:20,20.06887,1180.719,0.0420385,8.532068,0.09000002,0.04594784,0.673598,0.0,3.587326,21.8,6.980251,20.44013,0.0
9644,12/08/2018 22:40,138.2336,7592.034,1.315145,6.975926,0.1208573,2.069409,0.4605528,737.1587,3.787701,21.8,6.980001,19.90931,0.0
9645,12/08/2018 23:00,22.11005,1166.709,3.689692,5.703919,0.1944492,3.27825,1.645436,3459.204,4.001412,21.8,7.052026,17.42727,0.0
9646,12/08/2018 23:20,3.141879,174.5453,0.5339187,7.436882,0.184869,3.440716,2.796624,1357.676,4.002022,21.8,7.013299,15.99881,0.0
9647,12/08/2018 23:40,1.002493,51.81925,-0.0274715,8.002353,0.061321,3.469234,2.115029,293.2423,4.007594,21.8,7.0,17.8006,0.0
9648,13/08/2018 00:00,0.0,0.0,0.0,8.655698,0.01061642,0.5146946,0.8515229,0.0,4.001367,21.8,7.003819,20.53764,0.0
9649,13/08/2018 00:20,0.258173,15.17892,0.026468,9.587262,0.080741,0.03908684,0.9307907,0.0,4.0,21.8,7.014259,20.6244,0.0
9650,13/08/2018 00:40,0.2457085,20.83205,0.07205804,9.146619,0.12,0.05385648,0.7360066,0.0,3.68176,21.8,7.0,20.50558,0.0
9651,13/08/2018 01:00,0.64151,41.04711,0.1197662,7.11866,0.1485332,3.12007,0.4194708,0.0,3.5,21.8,7.016588,19.68758,0.0
9652,13/08/2018 01:20,70.26735,6388.349,0.3660389,5.932291,0.1449617,3.715157,0.550256,0.0,3.598382,21.77218,6.999738,19.98692,0.0
9653,13/08/2018 01:40,39.71331,3467.846,2.279053,5.122709,0.12635,3.569721,1.500092,2807.712,3.798331,21.7,7.041521,17.74251,0.0
9654,13/08/2018 02:00,3.140738,221.2849,0.7400391,6.132516,0.1617448,3.672305,3.169024,1484.822,3.80995,21.7,7.027952,18.36154,0.0
9655,13/08/2018 02:20,0.7570993,66.44633,-0.04643975,6.753239,0.08947514,3.592696,3.188845,262.1048,3.81,21.7,7.019999,20.39217,0.0
9656,13/08/2018 02:40,0.3819925,27.38195,0.0,6.703463,0.09905171,1.888022,1.756264,0.0,3.81,21.7,7.019999,20.48235,0.0
9657,13/08/2018 03:00,0.0,0.0,0.005428,6.80464,0.02153358,0.08709598,0.9909288,0.0,3.678074,21.7,7.020603,20.44501,0.0
9658,13/08/2018 03:20,0.9972252,76.48374,0.0564791,6.347523,0.1297714,1.280503,0.2814291,0.0,3.5,21.7,7.019999,20.34544,0.0
9659,13/08/2018 03:40,1.038714,79.80549,0.1348751,5.371168,0.1102542,3.858378,0.3522367,0.0,3.5,21.7,7.019999,20.28087,0.0
9660,13/08/2018 04:00,32.96993,3224.222,0.131889,4.929603,0.2687529,3.941516,0.4819893,0.0,3.533735,21.7,7.020596,20.17197,0.0
9661,13/08/2018 04:20,56.65927,5047.315,1.886628,4.180312,0.1117146,3.729241,1.258735,1999.371,3.691542,21.7,7.042806,19.0987,0.0
9662,13/08/2018 04:40,2.314243,165.5081,1.769403,4.834873,0.1811029,3.62127,2.817308,1444.257,3.75976,21.7,7.055656,16.31454,0.0
9663,13/08/2018 05:00,1.21504,73.51524,0.009048601,5.766713,0.117686,3.654787,3.366476,335.1506,3.76,21.7,7.030531,18.86356,0.0
9664,13/08/2018 05:20,0.50182,33.67879,0.0,5.685515,0.0536875,2.765221,1.517999,114.9191,3.76,21.7,7.03,20.58655,0.0
9665,13/08/2018 05:40,0.0,0.0,0.0,5.725447,0.1340743,1.218338,0.6328822,0.0,3.70156,21.6051,7.03,20.57205,0.0
9666,13/08/2018 06:00,0.8622298,55.30494,0.07377525,5.386316,0.06702466,1.759578,0.3686506,0.0,3.5,21.6,7.024559,19.83934,0.0
9667,13/08/2018 06:20,1.035636,71.6226,0.2133228,4.479907,0.01009666,4.138873,0.3917951,0.0,3.5,21.6,7.04,20.03361,0.0
9668,13/08/2018 06:40,42.7076,3324.596,0.1506431,4.132121,0.1171097,4.150409,0.5200312,0.0,3.52813,21.6,7.04,19.99241,0.0
9669,13/08/2018 07:00,103.4237,8178.813,2.453104,3.340351,0.1220926,3.751939,0.97554,1260.992,3.809968,21.6,7.059292,18.76191,0.0
9670,13/08/2018 07:20,7.410567,540.1613,3.575838,3.725006,0.05429383,3.341635,1.991636,2204.33,3.930246,21.6,7.086084,16.44074,0.0
9671,13/08/2018 07:40,1.572902,95.49165,0.4429944,5.365817,0.0,3.485551,3.076281,734.2885,3.93,21.6,7.03,19.39036,0.0
