,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
9672,13/08/2018 08:00,1.953547,152.8769,0.004855,5.764235,0.07103709,3.301883,2.332463,280.6603,3.93,21.6,7.015404,20.63025,0.0
9673,13/08/2018 08:20,0.1289593,11.32114,0.0016935,5.795416,0.02456975,0.03088266,1.080099,0.0,3.917035,21.6,7.03,20.57792,0.0
9674,13/08/2018 08:40,0.3835835,36.28281,0.1258903,5.816903,0.068516,0.03,0.7089458,0.0,3.562204,21.6,7.03,20.4426,0.0
9675,13/08/2018 09:00,0.8875468,89.57609,0.5386005,4.957488,0.1028142,3.234509,0.3186049,0.0,3.5,21.6,7.03,20.32027,0.0
9676,13/08/2018 09:20,12.46863,1554.247,0.4427736,4.305711,0.1099852,3.779892,0.4524828,0.0,3.502901,21.66792,7.03,19.66232,0.0
9677,13/08/2018 09:40,209.782,27627.99,3.67544,3.681889,0.04673965,3.465066,0.572225,130.9798,3.907495,21.60402,7.046836,20.01191,0.0
9678,13/08/2018 10:00,42.68899,5807.708,9.608183,3.426325,0.05130582,3.015387,1.884634,2752.189,4.218041,21.5995,7.12124,17.35667,0.001165637
9679,13/08/2018 10:20,1.14702,132.4398,5.456426,5.055971,0.02809366,3.22326,2.217698,2177.803,4.229969,21.60728,7.046069,15.73913,0.01806974
9680,13/08/2018 10:40,2.514899,269.3873,2.682601,6.823679,0.1233292,3.240955,2.080804,2164.167,4.229909,21.7,6.993165,16.03489,0.02961634
9681,13/08/2018 11:00,3.716385,385.5106,0.4829919,7.750973,0.05409648,3.202338,2.570288,1119.731,4.23,21.7,6.955659,16.77086,0.01099876
9682,13/08/2018 11:20,1.067762,112.6906,0.0,10.13384,0.2031095,2.212739,1.827695,23.11749,4.23,21.7,6.945224,19.79513,3.936313e-05
9683,13/08/2018 11:40,0.5112367,53.60723,0.077537,10.00251,0.14394,0.01387458,1.051731,0.0,4.194904,21.7,6.960551,19.88169,0.0
9684,13/08/2018 12:00,0.6360565,63.30754,0.1335285,9.652517,0.2137632,0.006738516,1.022673,0.0,3.668192,21.7,6.960546,19.90511,0.0
9685,13/08/2018 12:20,137.9589,18503.77,1.682515,9.406751,0.2452558,2.293453,0.3431825,0.0,3.679229,21.7,6.96622,19.527,0.0
9686,13/08/2018 12:40,98.94993,13471.96,7.699797,7.141974,0.2133743,3.189735,1.256028,2720.944,4.100272,21.67385,7.047323,17.70899,0.000932741
9687,13/08/2018 13:00,1.646303,183.4863,6.694505,7.937808,0.186421,3.240798,2.02218,2340.316,4.169932,21.7,7.056389,16.13608,0.009219342
9688,13/08/2018 13:20,2.062253,227.4218,3.03394,9.892773,0.2752934,3.289447,2.177543,2318.803,4.169999,21.7,6.987554,16.09825,0.0214849
9689,13/08/2018 13:40,2.262955,202.4241,0.8851007,11.41685,0.3052194,3.279446,2.595713,1215.788,4.16973,21.7,6.943614,17.53554,0.008546596
9690,13/08/2018 14:00,0.1289025,11.01314,0.07354765,11.94409,0.13796,3.043776,1.986063,0.0,4.169999,21.7,6.931837,20.45839,0.0
9691,13/08/2018 14:20,0.129979,11.26221,0.04727482,11.76603,0.1811333,0.01452816,1.138996,0.0,4.138924,21.7,6.950274,19.7866,0.0
9692,13/08/2018 14:40,0.0,0.0,0.1320708,11.96456,0.1745658,0.0,1.006982,0.0,3.698827,21.7,6.961489,19.56436,0.0
9693,13/08/2018 15:00,151.0962,17356.62,0.4991251,11.22469,0.2340478,2.251849,0.3944652,0.0,3.64317,21.7,6.957477,18.87938,0.0
9694,13/08/2018 15:20,121.7569,10902.82,6.844521,8.88236,0.2425297,3.212609,0.748427,1955.169,4.143473,21.7,7.025392,18.41617,0.0
9695,13/08/2018 15:40,3.795126,300.7953,7.957408,8.754345,0.2115522,3.170375,1.831925,2895.708,4.261815,21.70137,7.068778,16.64174,0.005383666
9696,13/08/2018 16:00,3.460343,270.6828,4.715531,10.24996,0.2381315,3.225349,1.936733,2275.216,4.268661,21.8,7.017007,16.27016,0.0231883
9697,13/08/2018 16:20,1.67086,139.8635,2.040409,11.95911,0.202849,3.224582,2.16193,2073.705,4.27,21.80215,6.957564,16.04305,0.02277436
9698,13/08/2018 16:40,2.518331,244.8274,0.3626077,13.036,0.223713,3.128419,2.704951,658.5138,4.27,21.9,6.929999,18.64797,0.002864663
9699,13/08/2018 17:00,0.1290726,11.86429,0.06180934,13.16908,0.12795,2.533365,1.66047,0.0,4.27,21.9,6.915649,19.91058,0.0
9700,13/08/2018 17:20,0.0,0.0,0.1238941,13.30963,0.1056345,0.00754325,1.134852,0.0,4.095512,21.9,6.930001,19.84887,0.0
9701,13/08/2018 17:40,22.90929,2093.894,0.1435505,13.24454,0.1295092,0.0,0.8831285,0.0,3.60149,21.9,6.930615,19.87539,0.0
9702,13/08/2018 18:00,131.4488,11421.0,2.449141,11.68612,0.04826281,2.822942,0.3891053,534.9224,3.772237,21.85358,6.934091,19.34187,0.0
9703,13/08/2018 18:20,50.93807,4259.705,5.889428,10.35148,0.1745305,3.296867,1.701944,3533.646,4.070731,21.84008,7.015765,17.7236,0.000879057
9704,13/08/2018 18:40,3.256502,245.2699,2.72562,12.03556,0.101337,3.343099,2.029869,2456.937,4.079935,21.9,6.983298,16.3684,0.002011498
9705,13/08/2018 19:00,3.387568,259.9911,0.4017619,13.34786,0.2624596,3.360961,2.630332,866.3867,4.080001,21.9,6.946404,18.26199,0.000127435
9706,13/08/2018 19:20,0.2501192,17.15799,0.0,13.61767,0.1956346,2.311013,1.753579,0.0,4.080001,21.9,6.946803,19.82633,0.0
9707,13/08/2018 19:40,0.0,0.0,0.0,13.517,0.0992886,0.010231,0.9417677,0.0,3.997934,21.9,6.960303,19.17868,0.0
9708,13/08/2018 20:00,0.62815,42.53754,0.1150409,13.35265,0.1320105,0.159903,0.6955372,0.0,3.567442,21.80985,6.960269,20.01491,0.0
9709,13/08/2018 20:20,0.8871168,67.70219,0.2584636,12.41003,0.3615548,3.751743,0.3870336,0.0,3.5,21.8,6.96,19.36082,0.0
9710,13/08/2018 20:40,456.61,39567.57,0.9594495,11.40433,0.212689,3.534686,0.5600368,0.0,4.12492,21.8,6.971137,18.99539,0.0
9711,13/08/2018 21:00,298.163,25972.29,3.238292,9.625196,0.2039687,2.804218,1.357767,3250.623,5.462901,21.8,7.021025,16.88375,8.278861e-07
9712,13/08/2018 21:20,3.029153,180.075,3.193354,9.744691,0.18,2.444764,1.843366,2318.803,5.629999,21.8,7.045745,15.37216,0.002657167
9713,13/08/2018 21:40,3.403577,121.8103,1.329341,10.87599,0.1904247,2.449337,2.537694,1707.442,5.628558,21.8,6.983345,14.77333,0.002917588
9714,13/08/2018 22:00,2.014714,60.81853,0.1713056,11.96023,0.0544415,2.426922,2.482254,401.373,5.629999,21.8,6.936887,16.98924,0.000247732
9715,13/08/2018 22:20,0.3790703,7.4343,5.65e-05,12.19857,0.02987365,1.121711,1.192223,0.0,5.629999,21.79874,6.929999,19.88326,0.0
9716,13/08/2018 22:40,0.2576492,4.915088,0.02917284,12.13742,0.091994,0.0,0.8478708,0.0,5.626937,21.8,6.940679,20.46126,0.0
9717,13/08/2018 23:00,0.0,0.0,0.05892283,12.20132,0.1283649,0.0,0.631245,0.0,5.078197,21.8,6.935559,20.30648,0.0
9718,13/08/2018 23:20,351.1018,11574.63,0.0123925,11.83793,0.1243041,0.7729176,1.33154,1524.473,4.508814,21.6946,6.944819,18.58818,0.0
9719,13/08/2018 23:40,508.6241,16207.15,0.6542633,9.262251,0.1295879,2.349057,2.055162,2315.713,5.948674,21.42632,6.954002,16.15777,0.0
9720,14/08/2018 00:00,2.341095,54.46851,0.3985884,9.329275,0.1620621,2.062881,2.337831,1415.022,6.519998,21.30504,6.926008,18.03081,0.0
9721,14/08/2018 00:20,0.228877,3.945431,-0.07000001,10.09621,0.1366932,1.483717,1.132561,0.0,6.519998,21.3,6.89,19.35335,0.0
9722,14/08/2018 00:40,0.2869741,4.671676,-0.07000001,10.21483,0.1040383,0.004819916,0.6839339,0.0,6.519998,21.3,6.89538,20.47156,0.0
9723,14/08/2018 01:00,0.271184,5.851499,-0.07000001,10.36002,0.15906,0.0,0.5319704,0.0,6.519998,21.3,6.900217,20.43412,0.0
9724,14/08/2018 01:20,0.3652702,9.995748,-0.07000001,11.28152,0.1351269,0.0,0.5327958,0.0,6.517712,21.3,6.900001,20.47873,0.0
9725,14/08/2018 01:40,0.1288459,3.108032,-0.07000001,10.93957,0.1688949,0.0,0.5864277,0.0,6.271015,21.3,6.900101,20.39341,0.0
9726,14/08/2018 02:00,3.49413,39.18607,-0.07000001,10.48808,0.17,0.0,0.6126163,0.0,4.521233,21.3,6.900319,19.84613,0.0
9727,14/08/2018 02:20,255.8941,8510.23,0.1001173,9.174458,0.1406156,0.7377967,0.6525162,131.7105,4.241336,21.20996,6.915355,19.30014,0.0
9728,14/08/2018 02:40,79.50633,2773.075,0.3331061,7.002847,0.135016,2.769636,2.316672,1981.451,4.69114,21.19928,6.919907,16.12121,0.0
9729,14/08/2018 03:00,1.262982,32.08087,-0.03982483,7.720637,0.08824046,2.893752,3.858931,939.0951,4.72,21.2,6.895181,16.42849,0.0
9730,14/08/2018 03:20,1.275588,36.68397,-0.07000001,7.797965,0.017754,2.118616,3.162151,0.0,4.72,21.17955,6.905534,20.48178,0.0
9731,14/08/2018 03:40,0.128704,3.142112,-0.07000001,7.803441,0.033623,0.004820083,2.463938,0.0,4.72,21.11309,6.920152,20.58867,0.0
9732,14/08/2018 04:00,0.2513392,6.049153,-0.07000001,7.747146,0.05250933,0.001181665,1.895347,0.0,4.72,21.10428,6.904968,20.12364,0.0
9733,14/08/2018 04:20,0.0,0.0,-0.07000001,7.722856,0.06233417,0.0,1.554003,0.0,4.562921,21.1,6.910001,20.53346,0.0
9734,14/08/2018 04:40,0.0,0.0,-0.07000001,7.633744,0.08290127,0.0,1.440841,0.0,3.832959,21.1,6.901057,20.40233,0.0
9735,14/08/2018 05:00,631.5511,7323.12,-0.07000001,7.232104,0.08000001,0.2979303,2.440513,982.0142,4.260023,20.85051,6.889875,18.42316,0.0
9736,14/08/2018 05:20,455.1071,5495.765,-0.07000001,5.011052,0.1161101,2.280336,3.282863,1018.31,6.262358,20.43489,6.87,16.0844,0.0
9737,14/08/2018 05:40,0.4917258,5.34126,-0.07000001,4.80345,0.06480835,1.14967,2.708612,21.82619,6.580001,20.36488,6.860728,19.37646,0.0
9738,14/08/2018 06:00,0.3883792,4.21785,-0.07000001,4.96,0.0197015,0.1268446,1.939672,0.0,6.580001,20.4,6.864024,19.34274,0.0
9739,14/08/2018 06:20,0.1292285,1.586147,-0.07000001,4.96,0.047383,0.0,1.646366,0.0,6.580001,20.4,6.864645,19.52408,0.0
9740,14/08/2018 06:40,0.0,0.0,-0.07000001,4.96,0.0,0.0,1.139576,0.0,6.580001,20.4,6.850416,19.59797,0.0
9741,14/08/2018 07:00,0.07417651,1.326653,-0.07000001,4.96,0.0420955,0.0,1.079984,0.0,6.415752,20.4,6.85051,19.78521,0.0
9742,14/08/2018 07:20,0.0,0.0,-0.07000001,4.885169,0.01681908,0.0,1.23103,0.0,4.445255,20.4,6.87,19.93634,0.0
9743,14/08/2018 07:40,223.4535,8397.225,-0.07000001,4.078101,0.08822943,1.841606,0.8225398,0.0,3.481747,20.37558,6.879557,19.68482,0.0
9744,14/08/2018 08:00,416.4795,21608.24,0.4968731,3.153659,0.1006913,3.064878,1.17006,1275.276,4.618293,20.24804,6.890563,18.8793,0.0
9745,14/08/2018 08:20,3.74606,224.3839,1.048245,4.214781,0.09437443,2.587371,2.496337,1423.934,5.105892,20.2,6.885909,15.16891,0.0
9746,14/08/2018 08:40,3.370794,223.7074,-0.03623725,5.507195,0.1569322,2.649038,2.729772,942.1789,5.102273,20.2,6.789674,17.44707,0.0
9747,14/08/2018 09:00,0.0,0.0,-0.07000001,5.844736,0.04974144,2.521348,2.340618,0.0,5.099999,20.23478,6.760333,20.04253,0.0
9748,14/08/2018 09:20,0.257635,14.52106,-0.07000001,5.823934,0.05606733,0.009665083,1.616282,0.0,5.099999,20.3,6.765463,20.19049,0.0
9749,14/08/2018 09:40,0.1290158,7.548133,-0.07000001,5.813315,0.0014635,0.001810585,1.073158,0.0,5.088277,20.3135,6.760504,19.46544,0.0
9750,14/08/2018 10:00,0.0,0.0,-0.07000001,5.840734,0.004191335,0.0,1.18652,0.0,4.364217,20.39778,6.77022,19.24276,0.0
9751,14/08/2018 10:20,87.3157,7519.093,-0.07000001,5.761278,0.002209085,0.0,1.034,0.0,3.691385,20.38666,6.766013,19.81038,0.0
9752,14/08/2018 10:40,311.2999,28471.76,1.786456,4.762697,0.06280218,1.48611,0.3553184,738.2303,4.297925,20.4,6.800927,18.50613,0.0
9753,14/08/2018 11:00,58.51532,5405.995,4.583108,4.131485,0.1409007,2.802674,2.260458,2353.171,4.771422,20.4,6.872491,16.13901,0.0
9754,14/08/2018 11:20,2.310498,154.4117,2.27218,5.892425,0.1048567,2.875341,2.367196,1615.392,4.78,20.4,6.781269,15.71007,1.543551e-05
9755,14/08/2018 11:40,3.597017,301.534,0.475291,7.251455,0.04694342,2.890257,2.459868,1351.546,4.78,20.48542,6.699435,15.6294,1.258553e-07
9756,14/08/2018 12:00,1.252772,102.6834,-0.07000001,7.962199,0.02861359,2.793991,1.918345,154.9883,4.78,20.59359,6.655089,18.15363,5.717262e-08
9757,14/08/2018 12:20,0.2508,20.11863,-0.07000001,8.004556,0.02504435,0.01413233,1.126563,0.0,4.775807,20.60417,6.660001,19.06068,0.0
9758,14/08/2018 12:40,0.0,0.0,-0.07000001,8.164451,0.08000001,0.01134717,0.9112577,0.0,4.312696,20.7,6.665284,19.39368,0.0
9759,14/08/2018 13:00,0.444529,40.66778,-0.07000001,8.127167,0.02059133,0.015929,1.090847,0.0,3.644443,20.7,6.669999,19.76454,0.0
9760,14/08/2018 13:20,151.5267,14848.91,-0.07000001,6.979674,0.0312195,2.688223,0.2975157,0.0,3.712737,20.7,6.684234,20.05525,0.0
9761,14/08/2018 13:40,75.32082,7450.322,-0.07000001,6.029999,0.1479667,3.248646,1.548527,2605.416,4.105128,20.7,6.766908,16.99243,0.0
9762,14/08/2018 14:00,1.758895,145.7085,-0.07000001,6.029999,0.124458,3.326515,2.254997,2080.07,4.139858,20.7,6.731443,16.37883,0.0
9763,14/08/2018 14:20,0.51012,40.69218,-0.07000001,6.029999,0.01280833,3.332079,2.63517,364.9113,4.14,20.77933,6.664979,18.22425,0.0
9764,14/08/2018 14:40,0.0,0.0,-0.07000001,6.029999,0.03019858,1.579335,1.193234,0.0,4.14,20.81048,6.665199,18.88563,0.0
9765,14/08/2018 15:00,0.0,0.0,-0.07000001,6.029999,0.01916509,0.01,0.8146663,0.0,4.106874,20.9,6.679999,19.32467,0.0
9766,14/08/2018 15:20,0.630918,63.39399,-0.07000001,6.029999,0.0558751,0.04917917,0.7008139,0.0,3.622964,20.99765,6.679999,19.94608,0.0
9767,14/08/2018 15:40,0.9543252,90.92709,-0.07000001,6.029999,0.1272782,2.051565,0.3573691,0.0,3.5,20.98451,6.679999,20.22235,0.0
9768,14/08/2018 16:00,84.14749,10929.76,-0.07000001,6.029999,0.001818252,3.926033,0.4803123,0.0,3.591557,20.95833,6.694946,20.22052,0.0
9769,14/08/2018 16:20,87.90321,12377.94,-0.07000001,6.029999,0.02336833,3.402058,1.167849,2052.784,3.91159,21.0,6.782376,18.09907,0.0
9770,14/08/2018 16:40,2.654536,319.3979,-0.07000001,6.029999,0.198375,3.444428,2.102645,2472.52,3.988198,21.0,6.777051,17.07759,0.0
9771,14/08/2018 17:00,1.366443,162.6009,-0.07000001,6.029999,0.08188,3.536041,2.733055,984.9007,3.98674,21.0,6.707675,19.11993,0.0
9772,14/08/2018 17:20,0.0,0.0,-0.07000001,6.029999,0.04217732,2.670187,1.785638,0.0,3.99,21.08849,6.699998,19.33773,0.0
9773,14/08/2018 17:40,0.129214,13.5388,-0.07000001,6.029999,0.11,0.02107016,1.012305,0.0,3.930278,21.1766,6.699998,19.74895,0.0
9774,14/08/2018 18:00,0.5096301,52.76953,-0.07000001,6.029999,0.11,0.01817075,0.5592262,0.0,3.532948,21.14851,6.699998,20.13324,0.0
9775,14/08/2018 18:20,1.133351,122.1869,-0.07000001,6.029999,0.1508454,3.890029,0.3693686,0.0,3.5,21.1,6.719827,20.16621,0.0
9776,14/08/2018 18:40,60.35491,6897.603,-0.07000001,6.029999,0.068829,3.875957,0.5128828,0.0,3.543612,21.1,6.72,20.38678,0.0
9777,14/08/2018 19:00,128.9212,14639.88,-0.07000001,6.029999,0.031052,3.48778,0.7982966,1347.666,3.887176,21.09709,6.799011,19.66386,0.0
9778,14/08/2018 19:20,12.42753,1186.474,-0.07000001,6.029999,0.05490675,3.25902,1.855722,2633.133,4.060025,21.1,6.882289,16.65172,0.0
9779,14/08/2018 19:40,1.592641,121.1433,-0.07000001,6.029999,0.00191325,3.454764,2.196594,2185.452,4.060431,21.1,6.766627,16.9875,0.0
9780,14/08/2018 20:00,2.061036,149.255,-0.07000001,6.029999,0.0,3.448216,2.68011,637.17,4.060084,21.1,6.725175,20.51868,0.0
9781,14/08/2018 20:20,0.3861125,25.62829,-0.07000001,6.029999,0.08974658,2.584021,1.569214,0.0,4.06,21.1,6.724509,20.86359,0.0
9782,14/08/2018 20:40,0.0,0.0,-0.07000001,6.029999,0.0268335,0.02,1.027698,0.0,3.904496,21.1,6.730506,20.81102,0.0
9783,14/08/2018 21:00,1.031403,63.50563,-0.07000001,6.029999,0.05999999,0.02,0.5465928,0.0,3.51123,21.1,6.734822,20.31648,0.0
9784,14/08/2018 21:20,7.273093,550.3994,-0.07000001,6.029999,0.02108266,3.884609,0.4064139,0.0,3.502816,21.1,6.739999,20.01463,0.0
9785,14/08/2018 21:40,297.5075,23397.56,-0.07000001,6.029999,0.1752567,3.544086,0.5546145,332.4155,3.97006,21.1,6.801713,19.73499,0.0
9786,14/08/2018 22:00,132.85,10340.59,-0.07000001,6.029999,0.09563065,2.878726,1.02445,4060.973,4.686442,21.1,6.9573,18.29504,0.0
9787,14/08/2018 22:20,3.698886,149.1762,-0.07000001,6.029999,0.1058114,2.937597,1.789672,2948.987,4.720691,21.1,6.955684,16.66646,9.998457e-05
9788,14/08/2018 22:40,3.085285,135.5498,-0.07000001,6.029999,0.1178256,2.970001,2.105457,2318.803,4.72,21.1,6.885438,16.60997,0.002385006
9789,14/08/2018 23:00,1.251383,56.0089,-0.07000001,6.029999,0.07012276,2.962806,2.384058,1453.161,4.72,21.1,6.815532,18.81005,0.000881755
9790,14/08/2018 23:20,2.765278,130.5012,-0.07000001,6.029999,0.009624265,2.91303,2.525048,498.746,4.72,21.1,6.780173,20.4473,0.0
9791,14/08/2018 23:40,0.0,0.0,-0.07000001,6.029999,0.02920516,1.505013,1.748345,0.0,4.72,21.1,6.78,20.5484,0.0
9792,15/08/2018 00:00,0.0,0.0,-0.07000001,6.029999,0.01812242,0.01549316,1.088225,0.0,4.529438,21.1,6.78,20.48693,0.0
9793,15/08/2018 00:20,71.4927,4470.4,-0.07000001,6.029999,0.01585433,0.01,0.7573637,0.0,3.762922,21.1,6.78,20.70394,0.0
9794,15/08/2018 00:40,155.9055,10320.37,-0.07000001,6.029999,0.1068459,1.59038,0.4196815,737.0591,4.005324,21.1,6.80947,19.69158,0.0
9795,15/08/2018 01:00,25.71473,1737.694,-0.07000001,6.029999,0.09908704,3.20999,1.73502,2984.334,4.237474,21.1,6.870879,17.26721,0.0
9796,15/08/2018 01:20,3.146804,189.6107,-0.07000001,6.029999,0.008210185,3.305996,2.474035,1391.348,4.241302,21.1,6.825626,18.86838,0.0
9797,15/08/2018 01:40,1.009743,57.05972,-0.07000001,6.029999,0.07475933,3.341672,2.764754,405.3564,4.239999,21.1,6.819074,20.49372,0.0
9798,15/08/2018 02:00,0.058565,2.737321,-0.07000001,6.029999,0.047523,0.8808724,1.572603,0.0,4.239999,21.1,6.830001,20.43608,0.0
9799,15/08/2018 02:20,0.072165,4.23485,-0.07000001,6.029999,0.09652384,0.01,1.057944,0.0,3.862381,21.1,6.830001,20.22493,0.0
9800,15/08/2018 02:40,1.004823,60.99985,-0.07000001,6.029999,0.001804833,1.997019,0.4272679,0.0,3.5,21.1,6.830001,20.18864,0.0
9801,15/08/2018 03:00,1.153073,68.11281,-0.07000001,6.029999,0.004971665,4.106416,0.3876526,0.0,3.5,21.1,6.830001,20.30629,0.0
9802,15/08/2018 03:20,74.38781,5559.63,-0.07000001,6.029999,0.01607843,3.833453,0.5275794,0.0,3.618024,21.1,6.83482,20.3162,0.0
9803,15/08/2018 03:40,24.6656,1841.201,-0.07000001,6.029999,0.0,3.637291,2.101484,2116.043,3.770089,21.1,6.85562,16.77669,0.0
9804,15/08/2018 04:00,1.100637,64.48781,-0.07000001,6.029999,0.1011537,3.729932,3.755925,1033.103,3.781606,21.1,6.84518,16.5802,0.0
9805,15/08/2018 04:20,0.6420844,37.47442,-0.07000001,6.029999,0.01169698,3.052619,3.436916,22.79134,3.779999,21.1,6.858351,19.84868,0.0
9806,15/08/2018 04:40,0.2500981,15.83499,-0.07000001,6.029999,0.04669417,0.1122817,2.216906,0.0,3.779999,21.1,6.86,20.54079,0.0
9807,15/08/2018 05:00,0.324615,22.81389,-0.07000001,6.029999,0.1010636,0.0104685,1.465393,0.0,3.641348,21.1,6.86,20.53239,0.0
9808,15/08/2018 05:20,0.9417295,59.48684,-0.07000001,6.029999,0.09726475,2.994165,0.2417879,0.0,3.5,21.1,6.845071,20.26973,0.0
9809,15/08/2018 05:40,1.001162,56.49039,-0.07000001,6.029999,0.00590875,3.965626,0.2841582,0.0,3.5,21.1,6.86,19.54584,0.0
9810,15/08/2018 06:00,57.38832,4272.771,-0.07000001,6.029999,0.06958334,3.977437,0.4063767,0.0,3.559635,21.1,6.86,20.43639,0.0
9811,15/08/2018 06:20,47.89446,3480.097,-0.07000001,6.029999,0.0183269,3.578521,1.372401,1755.873,3.760005,21.1,6.893703,18.55753,0.0
9812,15/08/2018 06:40,1.79887,100.0217,-0.07000001,6.029999,0.1078686,3.634469,3.292226,1293.281,3.8,21.1,6.88036,16.50985,0.0
9813,15/08/2018 07:00,1.396279,89.8399,-0.07000001,6.029999,0.04211375,3.693861,4.103883,329.5428,3.8,21.1,6.874814,20.05305,0.0
9814,15/08/2018 07:20,0.0,0.0,-0.07000001,6.001188,0.1229643,1.367687,2.395279,0.0,3.8,21.05175,6.884851,20.62614,0.0
9815,15/08/2018 07:40,0.1286475,7.962968,-0.07000001,5.899842,0.09000002,0.02,1.658502,0.0,3.733206,21.08707,6.890285,20.34263,0.0
9816,15/08/2018 08:00,1.020699,81.01414,-0.07000001,5.634407,0.09000002,2.416504,0.562558,0.0,3.5,21.1,6.88,20.34149,0.0
9817,15/08/2018 08:20,0.5933317,52.6501,0.02147258,4.840913,0.1777664,3.975914,0.2383743,0.0,3.5,21.1,6.880466,20.38011,0.0
9818,15/08/2018 08:40,74.55521,11606.51,-0.002705501,4.379177,0.05614836,4.024855,0.340226,0.0,3.553894,21.1,6.88,20.39264,0.0
9819,15/08/2018 09:00,149.921,24087.61,2.679102,3.547994,0.0898049,3.479897,0.875696,1241.448,3.967236,21.05376,6.915431,17.84447,0.0
9820,15/08/2018 09:20,7.716825,1153.147,4.772321,4.027147,0.09776036,3.261389,2.029208,2314.714,4.144656,21.0,6.961698,16.14993,0.000510906
9821,15/08/2018 09:40,2.40057,292.9688,0.792484,1.727549,0.0696325,1.107488,2.400195,1748.894,4.149852,21.0,2.287925,15.62016,0.002260858
9822,15/08/2018 10:00,1.371618,199.1026,0.0,0.0,0.0,0.0,3.927111,664.2928,4.150001,21.09508,0.0,17.48773,3.647235e-05
9823,15/08/2018 10:20,0.2593209,31.58949,0.0,0.0,0.0,0.0,2.237643,0.0,4.150001,21.13331,0.0,19.88955,0.0
9824,15/08/2018 10:40,0.13022,15.67548,0.0,0.0,0.0,0.0,1.718063,0.0,3.861986,21.2,0.0,19.23235,0.0
9825,15/08/2018 11:00,0.8365933,117.5297,0.0,0.0,0.0,0.0,0.5724712,0.0,3.50928,21.2,0.0,19.58183,0.0
9826,15/08/2018 11:20,15.36245,2265.815,0.0,0.0,0.0,0.0,0.2585649,0.0,3.503906,21.2,0.0,19.9407,0.0
9827,15/08/2018 11:40,362.8454,56263.3,0.0,0.0,0.0,0.0,0.3826793,132.195,4.151742,21.2,0.0,19.55522,0.0
9828,15/08/2018 12:00,133.9736,19659.05,0.0,0.0,0.0,0.0,1.668174,2790.576,4.88802,21.20008,0.0,16.0655,0.001715143
9829,15/08/2018 12:20,3.516159,364.6307,0.0,0.0,0.0,0.0,2.100526,2280.938,4.931845,21.3,0.0,14.95559,0.01314939
9830,15/08/2018 12:40,2.934594,316.1389,0.0,0.0,0.0,0.0,2.291992,1724.78,4.931024,21.3,0.0,14.8984,0.02341486
9831,15/08/2018 13:00,3.246619,377.4041,0.0,0.0,0.0,0.0,1.788337,1175.018,4.931124,21.34926,0.0,17.25414,0.01268394
9832,15/08/2018 13:20,0.3798417,42.72695,0.0,0.0,0.0,0.0,0.3457444,0.0,4.93,21.45835,0.0,18.9842,0.0
9833,15/08/2018 13:40,0.0,0.0,0.0,0.0,0.0,0.0,0.5246912,0.0,4.902763,21.5,0.0,19.28216,0.0
9834,15/08/2018 14:00,0.0,0.0,0.0,0.0,0.0,0.0,0.592469,0.0,4.108407,21.5,0.0,19.90545,0.0
9835,15/08/2018 14:20,133.2282,19499.38,0.7631869,3.924897,0.01600225,1.656004,0.6813788,0.0,3.739429,21.5,3.478843,20.01886,0.0
9836,15/08/2018 14:40,106.7464,15406.34,1.136773,6.652586,0.003148248,3.409682,1.302372,2778.0,4.182225,21.56651,6.958777,18.42413,0.0
9837,15/08/2018 15:00,3.312502,403.5002,2.586708,7.626227,0.3759764,3.286165,1.829409,2763.119,4.242216,21.67937,6.940977,17.15332,0.008411764
9838,15/08/2018 15:20,3.722939,428.72,0.6145344,9.263011,0.2879314,3.43815,1.891215,2322.893,4.239636,21.7,6.890286,16.08621,0.02622236
9839,15/08/2018 15:40,3.405591,340.829,0.1871416,10.70345,0.2131127,3.323016,2.212528,2049.072,4.239684,21.77788,6.832858,16.16009,0.02283668
9840,15/08/2018 16:00,3.269688,371.8438,-0.07000001,11.84461,0.3724547,3.365169,2.692015,550.085,4.239999,21.8,6.800137,17.69377,0.002170975
9841,15/08/2018 16:20,0.128945,11.20588,-0.07000001,11.80194,0.08759916,1.791708,1.665333,0.0,4.239999,21.8,6.800652,18.9956,0.0
9842,15/08/2018 16:40,0.0,0.0,-0.07000001,11.69191,0.1486638,0.0151405,1.188447,0.0,4.050567,21.8,6.800002,19.48607,0.0
9843,15/08/2018 17:00,47.42672,5599.326,-0.05833724,11.38657,0.160374,0.8845979,0.485012,0.0,3.570233,21.8,6.805612,19.86018,0.0
9844,15/08/2018 17:20,134.8452,13943.89,0.8496209,9.733982,0.2708704,3.380468,0.7533871,1752.846,3.876686,21.8,6.853714,19.39116,0.0
9845,15/08/2018 17:40,6.413696,614.1248,0.7218215,9.522927,0.092628,3.336589,1.853107,2860.301,4.027934,21.82906,6.8912,16.72627,0.003533273
9846,15/08/2018 18:00,2.287086,182.813,0.2389763,11.28504,0.07799301,3.55196,2.216628,2212.818,4.026526,21.9,6.852929,16.22028,0.002874601
9847,15/08/2018 18:20,1.431828,86.68425,-0.03448608,12.26558,0.2381376,3.482379,2.334632,301.3847,4.029396,21.9,6.830001,19.87582,0.000134661
9848,15/08/2018 18:40,0.0,0.0,-0.07000001,12.20957,0.1571207,0.8921062,1.010418,0.0,4.027704,21.9,6.830001,20.61039,0.0
9849,15/08/2018 19:00,0.0,0.0,-0.07000001,11.92437,0.1970279,0.0277815,0.7853807,0.0,3.753639,21.9,6.830885,19.62904,0.0
9850,15/08/2018 19:20,1.258407,85.80892,-0.04146333,11.40673,0.1207481,2.171824,0.4311918,0.0,3.5,21.89525,6.83097,20.12635,0.0
9851,15/08/2018 19:40,31.62226,2913.007,-0.03355298,10.79084,0.186068,4.498399,0.5360746,0.0,3.512772,21.9,6.843709,20.18256,0.0
9852,15/08/2018 20:00,273.497,23796.7,0.4080951,9.617185,0.3165523,3.839864,0.6663841,534.2743,4.021302,21.76809,6.89379,18.79522,0.0
9853,15/08/2018 20:20,45.12398,3899.643,1.393454,8.201316,0.3122082,3.178981,1.586825,3566.546,4.482942,21.7,6.979852,17.59307,0.00035364
9854,15/08/2018 20:40,2.274463,140.5186,0.7229377,9.371064,0.1745682,3.343203,1.861264,2509.846,4.489942,21.7,6.939883,16.17251,0.006634636
9855,15/08/2018 21:00,2.66565,169.3902,0.1036217,11.01087,0.3142529,3.331036,2.27316,1872.358,4.489048,21.7,6.880509,15.61047,0.002608612
9856,15/08/2018 21:20,1.209849,76.51048,-0.04022491,11.57982,0.01762724,3.181651,2.51252,258.4371,4.489999,21.7,6.850904,17.61957,1.396898e-05
9857,15/08/2018 21:40,0.1304183,6.670448,-0.05198375,11.52346,0.2142781,0.8038298,1.145256,0.0,4.485624,21.7,6.849999,20.70815,0.0
9858,15/08/2018 22:00,0.0,0.0,-0.07000001,11.38435,0.2564289,0.05314117,0.8832426,0.0,4.004371,21.7,6.865427,20.6588,0.0
9859,15/08/2018 22:20,0.6786883,34.08188,-0.001806,10.91041,0.1547835,1.581673,0.5347044,0.0,3.520641,21.7,6.859457,20.34815,0.0
9860,15/08/2018 22:40,129.4308,8463.143,-0.01278168,10.06233,0.0080305,3.735359,0.5072559,0.0,3.699399,21.7,6.882988,19.5939,0.0
9861,15/08/2018 23:00,75.91875,4980.976,0.6931484,8.232094,0.1431105,3.35578,1.389018,3163.454,4.038865,21.7,6.934566,17.96828,0.0
9862,15/08/2018 23:20,2.515308,148.0844,0.05954949,9.303152,0.1569604,3.458221,2.152891,2167.949,4.078139,21.7,6.930304,16.51823,0.0
9863,15/08/2018 23:40,1.879943,119.0927,-0.03618775,10.29134,0.1629907,3.48649,2.50764,426.0581,4.080001,21.7,6.895146,17.43862,0.0
9864,16/08/2018 00:00,0.0,0.0,-0.0163275,10.38089,0.1659275,2.426249,0.6921988,0.0,4.080001,21.7,6.895232,20.49743,0.0
9865,16/08/2018 00:20,0.0,0.0,-0.04025117,10.15172,0.2411702,0.005074583,0.6609848,0.0,3.89327,21.61309,6.910355,20.65036,0.0
9866,16/08/2018 00:40,0.855401,53.24791,-0.05184608,9.956671,0.2747023,0.2390051,0.5274836,0.0,3.513821,21.66571,6.910001,20.14498,0.0
9867,16/08/2018 01:00,0.9054946,63.95117,0.01714033,8.814925,0.3006349,3.720177,0.5883754,0.0,3.501225,21.7,6.910001,20.34489,0.0
9868,16/08/2018 01:20,57.47945,4784.517,0.1201734,8.356668,0.2559712,3.716473,0.6803788,0.0,3.560584,21.65167,6.927263,20.10765,0.0
9869,16/08/2018 01:40,64.94442,4875.941,0.4501978,7.075097,0.2252455,3.628169,1.247541,1815.699,3.784133,21.6,6.949998,18.13293,0.0
9870,16/08/2018 02:00,4.158779,251.5865,0.3042579,7.668304,0.2285844,3.620115,2.36268,2144.346,3.851596,21.6,6.944283,16.34855,0.0
9871,16/08/2018 02:20,1.10429,64.2794,-0.00392525,8.789124,0.2424824,3.685338,3.25716,501.5564,3.849999,21.6,6.929603,17.20036,0.0
9872,16/08/2018 02:40,1.414193,103.439,-0.041904,8.816249,0.1516135,3.781234,2.042132,166.2377,3.849999,21.6,6.940001,20.39854,0.0
9873,16/08/2018 03:00,0.0,0.0,-0.001396,8.763546,0.09111352,0.2155879,1.02903,0.0,3.794102,21.6,6.956211,20.24941,0.0
9874,16/08/2018 03:20,1.007327,57.39945,0.024394,8.353592,0.1399568,1.916356,0.4610145,0.0,3.513414,21.6,6.949588,20.40297,0.0
9875,16/08/2018 03:40,1.392372,85.19708,-0.03316608,7.708567,0.4010871,4.014338,0.3853821,0.0,3.51,21.6,6.940001,20.16277,0.0
9876,16/08/2018 04:00,21.75564,1633.687,0.0912811,7.221097,0.06128935,4.176001,0.5303778,0.0,3.51696,21.6,6.942583,20.06694,0.0
9877,16/08/2018 04:20,68.24284,5276.939,0.3114136,6.472847,0.1462295,3.703868,0.9607477,1045.506,3.686642,21.54583,6.964993,19.13734,0.0
9878,16/08/2018 04:40,9.356905,620.7533,0.3398459,6.484497,0.182137,3.480675,2.237035,1821.904,3.773248,21.5,6.97,16.42492,0.0
9879,16/08/2018 05:00,1.795618,93.15358,-0.00370285,7.57125,0.1564539,3.391322,3.496904,633.5883,3.77,21.5,6.950285,17.94234,0.0
9880,16/08/2018 05:20,1.260795,72.50185,-0.03793241,7.663413,0.13164,3.343175,2.484274,221.7784,3.77,21.5,6.949998,18.55692,0.0
9881,16/08/2018 05:40,0.0,0.0,0.03845,7.661573,0.22,0.9534146,1.197499,0.0,3.762912,21.5,6.962617,19.80879,0.0
9882,16/08/2018 06:00,0.499785,26.55362,0.0098995,7.417159,0.2301802,0.7129589,0.5460419,0.0,3.52135,21.49932,6.962815,19.65435,0.0
9883,16/08/2018 06:20,1.102565,63.07102,0.05816199,6.769544,0.173928,3.492919,0.3276657,0.0,3.5,21.5,6.947596,20.35839,0.0
9884,16/08/2018 06:40,1.057657,62.34049,0.07506668,6.417357,0.1117074,3.412464,0.4686421,0.0,3.5,21.5,6.96,19.84569,0.0
9885,16/08/2018 07:00,101.0434,7405.526,0.2164126,5.858769,0.1536609,3.285412,0.5984038,13.89237,3.651631,21.4281,6.96311,19.01093,0.0
9886,16/08/2018 07:20,48.55411,3567.417,0.3860109,5.294324,0.1406214,3.167082,1.919167,2553.461,3.908127,21.4,6.980235,17.14323,0.0
9887,16/08/2018 07:40,0.3794755,25.11581,0.2452039,6.267352,0.2167996,3.39201,3.322766,1350.907,3.921951,21.4,6.967623,16.19292,0.0
9888,16/08/2018 08:00,1.211851,94.74486,0.0,7.126683,0.1053396,3.214574,2.856978,5.862646,3.919999,21.4,6.958907,19.2931,0.0
9889,16/08/2018 08:20,0.3093859,24.94713,0.01875475,7.007256,0.2626944,1.263303,2.001418,0.0,3.919999,21.4,6.988757,20.7035,0.0
9890,16/08/2018 08:40,0.0,0.0,-0.004394164,6.899409,0.0,1.21087,1.476511,0.0,3.713053,21.44855,6.970468,20.71228,0.0
9891,16/08/2018 09:00,1.017321,127.5372,-0.008171,6.478761,0.008612914,3.290964,0.3132662,0.0,3.5,21.49784,6.954093,19.99762,0.0
9892,16/08/2018 09:20,0.871534,101.5813,0.4070223,5.951953,0.1483988,3.981572,0.3221161,0.0,3.5,21.5,6.957273,19.84278,0.0
9893,16/08/2018 09:40,157.0143,23800.01,1.265603,5.598956,0.06056625,3.738381,0.4592045,0.0,3.695617,21.44844,6.97,20.33394,0.0
9894,16/08/2018 10:00,110.8458,16083.25,4.445065,4.377997,0.06419936,3.345222,1.359186,2173.199,4.166291,21.4,7.058326,18.47064,0.000175562
9895,16/08/2018 10:20,2.930529,334.5752,3.450141,5.313218,0.01327734,3.173156,1.831474,2314.714,4.248034,21.4,7.037405,16.65,0.01523222
9896,16/08/2018 10:40,2.98151,331.1807,2.248391,7.109292,0.0388604,3.138025,2.068711,2241.81,4.247946,21.48763,6.963187,16.10933,0.0323115
9897,16/08/2018 11:00,3.138155,365.9944,0.4632668,8.640576,0.1057496,3.188203,2.217586,1836.677,4.25,21.5,6.913188,16.00673,0.02493763
9898,16/08/2018 11:20,2.137036,249.3826,0.05119309,9.870161,0.01111483,3.332256,2.677089,393.6382,4.240254,21.5,6.873096,16.69439,0.003601054
9899,16/08/2018 11:40,0.129285,15.90153,0.0,10.70315,0.0,1.918558,1.46682,0.0,4.239999,21.57267,6.878407,18.93731,0.0
9900,16/08/2018 12:00,0.0,0.0,0.0,10.99105,0.001543,0.03069049,1.177312,0.0,4.052712,21.7,6.890182,19.18164,0.0
9901,16/08/2018 12:20,45.94786,6616.434,0.7704455,11.15159,0.06163266,0.733695,0.754602,0.0,3.572097,21.72783,6.890166,19.6519,0.0
9902,16/08/2018 12:40,135.8452,19397.84,3.708043,9.242118,0.006848,3.58553,0.5788959,1346.98,3.862407,21.7,6.922933,18.4378,8.262452e-05
9903,16/08/2018 13:00,9.875515,1309.139,6.010623,8.961434,0.00474525,3.264782,1.809338,3126.598,4.0314,21.70446,6.970251,16.66436,0.003851978
9904,16/08/2018 13:20,3.512631,410.184,2.794618,10.83174,0.01149534,3.552736,2.033639,2415.493,4.03179,21.8,6.916808,16.06715,0.01926533
9905,16/08/2018 13:40,3.631621,466.2248,0.4874267,12.23999,0.004203,3.639854,2.594989,1043.438,4.031291,21.8,6.87,17.47281,0.003299845
9906,16/08/2018 14:00,0.0,0.0,0.12,12.74391,0.0,3.457696,1.638156,0.0,4.03,21.85693,6.870238,18.92734,0.0
9907,16/08/2018 14:20,0.0,0.0,0.06447699,12.96401,0.00048125,0.2743277,1.076407,0.0,3.974,21.9,6.887866,19.31179,0.0
9908,16/08/2018 14:40,0.632463,55.80708,0.05999999,13.01244,0.004006665,0.7970849,0.4945472,0.0,3.557469,21.94835,6.89,19.6497,0.0
9909,16/08/2018 15:00,0.8906857,65.30216,0.2182374,12.09776,0.0,3.315368,0.4285098,0.0,3.51022,22.0,6.876595,19.99008,0.0
9910,16/08/2018 15:20,110.8136,9889.189,1.030333,11.11011,0.01196834,3.674712,0.5872661,130.9283,3.694666,22.0,6.896228,19.94424,0.0
9911,16/08/2018 15:40,44.6545,3808.016,3.676389,9.734468,0.000873165,3.482911,1.584152,3208.247,3.924637,22.0,6.94875,17.65332,0.0
9912,16/08/2018 16:00,4.081581,275.6228,1.721575,10.9965,0.0,3.60372,2.343736,1961.763,3.939931,22.09425,6.921288,16.01742,0.0
9913,16/08/2018 16:20,2.144901,168.1241,0.1849754,12.15676,0.0,3.691619,2.33376,441.3748,3.94,22.1,6.899985,17.18524,0.0
9914,16/08/2018 16:40,0.0,0.0,0.09763648,12.13854,0.0,2.22132,0.7360338,0.0,3.94,22.1,6.908831,19.33896,0.0
9915,16/08/2018 17:00,0.203555,11.16213,0.05861249,11.99231,0.0004405,0.2708177,1.087668,0.0,3.703599,22.1,6.908566,19.68295,0.0
9916,16/08/2018 17:20,0.9342173,70.40548,0.115198,11.29006,0.003164919,2.812989,0.389812,0.0,3.5,22.1,6.901685,20.05854,0.0
9917,16/08/2018 17:40,0.7588714,52.65376,0.2549529,10.81922,0.000466334,4.043622,0.5280428,0.0,3.5,22.1,6.900752,20.46179,0.0
9918,16/08/2018 18:00,96.51711,8803.195,0.4777676,10.46393,0.2233503,3.909932,0.6419196,0.0,3.618984,22.1,6.919804,20.21427,0.0
9919,16/08/2018 18:20,71.70683,6611.61,3.361905,8.461406,0.1031621,3.437179,1.276908,2893.244,3.929635,22.1,6.971879,18.34376,0.0
9920,16/08/2018 18:40,3.64198,261.7505,2.135651,9.520019,0.2009247,3.53228,1.967789,2480.943,3.978616,22.1,6.97258,16.78334,0.0
9921,16/08/2018 19:00,2.010502,144.354,0.3623619,10.74275,0.03416841,3.558405,2.902313,444.9764,3.97696,22.1,6.931684,17.67279,0.0
9922,16/08/2018 19:20,0.3862967,27.39874,0.1598925,10.84259,0.009923333,3.07342,1.027072,0.0,3.98,22.1,6.933733,19.95333,0.0
9923,16/08/2018 19:40,0.0,0.0,0.11,10.67648,0.040218,0.6106001,0.7295771,0.0,3.870952,22.03918,6.941233,20.548,0.0
9924,16/08/2018 20:00,0.8942059,67.76518,0.11,10.2946,0.004519835,0.8609573,0.5354389,0.0,3.516444,22.0,6.947331,20.22449,0.0
9925,16/08/2018 20:20,0.7570975,54.04692,0.207766,9.217453,0.1781724,3.750672,0.5036259,0.0,3.507107,22.0,6.949683,19.8585,0.0
9926,16/08/2018 20:40,70.11634,6295.286,0.5240282,8.863209,0.1824143,3.933197,0.6267737,0.0,3.563019,22.0,6.950796,19.68651,0.0
9927,16/08/2018 21:00,111.9795,10288.29,2.569726,7.409273,0.09207325,3.53493,1.047146,1957.844,3.868124,21.92593,6.982462,18.47873,0.0
9928,16/08/2018 21:20,6.333136,495.9991,3.416379,7.377509,0.08060758,3.465193,1.779419,2979.151,4.017496,21.9,7.006004,17.1428,0.0
9929,16/08/2018 21:40,1.250287,87.02476,0.6717073,9.114123,0.003952665,3.532197,2.737535,1069.933,4.01055,21.9,6.97,18.35785,0.0
9930,16/08/2018 22:00,0.87725,56.0285,0.18,9.562654,0.0,3.590326,2.228743,269.5793,4.010001,21.9,6.97,19.28068,0.0
9931,16/08/2018 22:20,0.0,0.0,0.171207,9.429393,0.040006,0.3864166,1.256678,0.0,3.974334,21.9,6.985799,20.56094,0.0
9932,16/08/2018 22:40,0.6414468,35.9509,0.12,9.28443,0.0116334,0.1132004,0.7036349,0.0,3.573422,21.9,6.970532,20.29715,0.0
9933,16/08/2018 23:00,0.7590851,38.07485,0.157331,8.4555,0.0,2.604251,0.3529376,0.0,3.500001,21.9,6.97,20.04976,0.0
9934,16/08/2018 23:20,25.27855,1585.947,0.4908135,7.770715,0.027296,4.110702,0.4937343,0.0,3.510863,21.9,6.971188,20.15644,0.0
9935,16/08/2018 23:40,137.9809,8807.555,1.705026,6.782809,0.002176,3.481317,0.6753031,738.8354,3.817949,21.9,6.990311,19.59605,0.0
9936,17/08/2018 00:00,20.18528,1260.831,3.191562,6.078115,0.0778034,3.342927,1.847111,2979.175,4.005267,21.9,7.032963,17.16766,0.0
9937,17/08/2018 00:20,1.769505,98.62684,0.7433532,7.726987,0.08375752,3.204185,2.662565,1293.388,4.000507,21.9,6.986864,18.00457,0.0
9938,17/08/2018 00:40,1.999352,127.9782,0.19,8.309999,0.0,3.540562,2.74441,358.5782,4.002743,21.9,6.98053,20.46414,0.0
9939,17/08/2018 01:00,0.2578191,14.08465,0.1455044,8.289469,0.0,1.349908,1.442561,0.0,4.0,21.89501,6.992713,20.46838,0.0
9940,17/08/2018 01:20,0.2957565,17.06901,0.12,8.161733,0.00564692,0.07723499,0.9314531,0.0,3.689931,21.80729,6.998191,20.57064,0.0
9941,17/08/2018 01:40,0.9679062,65.05018,0.1431395,7.622226,0.002412665,1.803481,0.3097593,0.0,3.503087,21.9,6.980001,19.87889,0.0
9942,17/08/2018 02:00,1.470422,104.5829,0.3371227,6.854559,0.004231585,4.158721,0.4311014,0.0,3.5,21.9,6.980367,20.10448,0.0
9943,17/08/2018 02:20,60.38136,4998.679,0.7595083,6.353803,0.09306291,4.193015,0.5653743,0.0,3.587369,21.83241,6.983283,20.12827,0.0
9944,17/08/2018 02:40,46.20683,3805.865,2.385577,5.366893,0.01411425,3.381423,1.564461,2730.822,3.781059,21.8,7.008426,17.54498,0.0
9945,17/08/2018 03:00,2.999263,221.8066,1.108445,6.506544,0.03949933,3.429455,3.107206,1465.279,3.799977,21.8,6.994617,16.52028,0.0
9946,17/08/2018 03:20,1.401648,95.5488,0.1811462,7.255277,0.02945011,3.750409,3.155293,232.6514,3.8,21.8,6.997695,19.95729,0.0
9947,17/08/2018 03:40,0.0,0.0,0.12,7.196718,0.1046038,2.348259,1.260292,0.0,3.8,21.8,7.0,20.36405,0.0
9948,17/08/2018 04:00,0.09306085,5.866287,0.12,7.116016,0.0781225,0.1976128,0.7667338,0.0,3.671211,21.8,7.000453,20.34001,0.0
9949,17/08/2018 04:20,1.031671,62.07671,0.173078,6.435997,0.1566401,3.041582,0.3079743,0.0,3.503286,21.8,6.986336,18.70928,0.0
9950,17/08/2018 04:40,1.400215,74.377,0.2979766,5.851546,0.1227745,3.95325,0.4213769,0.0,3.5,21.8,7.0,19.92321,0.0
9951,17/08/2018 05:00,25.16367,1718.811,0.5116775,5.458262,0.05551406,3.972135,0.5525309,0.0,3.520897,21.8,7.000318,19.18819,0.0
9952,17/08/2018 05:20,52.08987,3605.781,1.316112,4.770394,0.07691784,3.810508,1.401612,1344.618,3.655761,21.8,7.002693,17.20979,0.0
9953,17/08/2018 05:40,2.313979,134.2143,1.109217,5.430337,0.0301095,3.775735,2.768393,1503.358,3.719958,21.8,7.00846,16.87361,0.0
9954,17/08/2018 06:00,0.59477,31.01991,0.18,6.171746,0.03679825,3.708412,3.949624,378.9096,3.711202,21.73553,7.002692,19.90197,0.0
9955,17/08/2018 06:20,0.1286615,7.20278,0.1719335,6.169235,0.002086665,0.7732823,2.059075,0.0,3.71,21.7,6.997275,20.33532,0.0
9956,17/08/2018 06:40,0.1288459,7.254945,0.12,6.133078,0.02372591,0.0184625,1.624971,0.0,3.661565,21.7,7.013124,20.19785,0.0
9957,17/08/2018 07:00,0.889312,56.04469,0.157266,5.669889,0.03017399,2.465861,0.4436244,0.0,3.5,21.7,6.98921,20.02563,0.0
9958,17/08/2018 07:20,1.64918,94.37312,0.2906442,5.145072,0.02329867,3.801927,0.2841909,0.0,3.5,21.7,6.99807,19.9779,0.0
9959,17/08/2018 07:40,55.49371,4389.52,0.7711655,4.769875,0.08929355,4.389222,0.4115133,0.0,3.53159,21.7,7.011539,19.77735,0.0
9990,17/08/2018 18:00,0.508595,35.64912,0.18,6.416903,0.2193975,0.01237833,0.6384951,0.0,3.569321,22.04091,7.000082,19.65715,0.0
9991,17/08/2018 18:20,3.018021,236.29,0.251482,5.666392,0.05451425,3.4348,0.9640827,614.0891,3.499959,22.0,6.982786,16.8318,0.0
9992,17/08/2018 18:40,118.7952,5858.118,0.2817245,5.835645,0.3988821,4.10049,3.308053,890.0389,3.530185,22.0,6.987378,15.97047,0.0
9993,17/08/2018 19:00,761.3905,33491.88,3.67194,5.685328,0.2340495,3.288856,0.8238059,4226.146,5.13025,22.0,7.054725,18.2379,0.0
9994,17/08/2018 19:20,146.9642,5885.147,8.075888,5.221849,0.1720461,2.080217,1.386013,4378.114,6.370859,22.04788,7.161055,17.05721,0.0
9995,17/08/2018 19:40,2.008989,55.86057,5.796187,6.63237,0.1920609,2.26882,1.681566,2263.894,6.39,22.1,7.091542,15.61256,0.0
9996,17/08/2018 20:00,0.2581308,7.500525,4.604805,7.231794,0.3578378,0.89359,0.275443,0.0,6.39,22.1,7.040331,20.07348,0.0
9997,17/08/2018 20:20,0.3761607,12.35934,4.447344,7.350355,0.3169284,0.01352583,0.3715237,0.0,6.39,22.1,7.040572,20.33565,0.0
9998,17/08/2018 20:40,0.3839167,12.40647,4.400001,7.40391,0.31,0.0,0.4816176,0.0,6.383744,22.1,7.040647,20.01468,0.0
9999,17/08/2018 21:00,0.0,0.0,4.400001,7.538451,0.2598693,0.0,0.571547,0.0,6.379999,22.1,7.052377,19.57533,0.0
10000,17/08/2018 21:20,0.2502097,9.646037,4.40713,7.439498,0.2568158,0.0,0.6223493,0.0,6.379999,22.1,7.059999,19.86473,0.0
10001,17/08/2018 21:40,0.0,0.0,4.437877,7.297132,0.2102675,0.0,0.6375777,0.0,5.215844,22.1,7.054128,20.20366,0.0
10002,17/08/2018 22:00,47.45961,2820.707,4.324549,7.015178,0.25,0.012378,0.6474809,0.0,3.487078,22.1,7.040432,19.96154,0.0
10003,17/08/2018 22:20,143.3142,8895.655,5.263853,4.174751,0.1232357,3.116644,0.8407983,1347.423,3.672575,22.07345,7.029019,18.78106,0.0
10004,17/08/2018 22:40,16.55825,982.8794,5.084441,3.619725,0.2178904,3.605325,1.677726,3444.079,3.870023,22.0,7.055242,17.79151,0.0
10005,17/08/2018 23:00,4.013946,217.9384,2.150717,5.451688,0.4222728,3.718569,1.956289,2552.813,3.870167,22.0,6.999054,16.91836,0.0
10006,17/08/2018 23:20,2.267334,133.0839,0.210381,6.711394,0.2260716,3.73305,2.796071,591.0375,3.87,22.0,6.949603,18.75642,0.0
10007,17/08/2018 23:40,0.0,0.0,0.0,6.697226,0.2218427,2.387398,0.9867395,0.0,3.87,22.0,6.960498,20.53926,0.0
10008,18/08/2018 00:00,0.19118,13.03999,0.0,6.505333,0.2097122,0.02,0.6920525,0.0,3.690994,22.0,6.961381,20.52703,0.0
10009,18/08/2018 00:20,1.197894,78.04559,0.1173323,5.620801,0.1292131,3.099627,0.3771122,0.0,3.5,22.0,6.961366,19.49278,0.0
10010,18/08/2018 00:40,1.683823,64.17976,0.1460367,4.732871,0.1473497,4.03808,0.5054088,0.0,3.501001,22.0,6.960932,19.9121,0.0
10011,18/08/2018 01:00,101.0342,8035.809,0.5189611,3.832739,0.1261787,3.795682,0.619381,331.0263,3.6767,22.0,6.949465,19.11461,0.0
10012,18/08/2018 01:20,33.28992,2746.216,2.039576,3.272099,0.1775888,3.519421,1.920523,2796.81,3.873067,22.0,6.996676,17.12012,0.0
10013,18/08/2018 01:40,1.592955,117.1273,0.1578709,4.377907,0.04681665,3.668091,3.508716,934.5549,3.88,22.0,6.967371,17.98903,0.0
10014,18/08/2018 02:00,1.509872,109.4296,0.0,4.42289,0.1215492,3.500036,2.647905,335.2963,3.88,22.0,6.979919,20.66623,0.0
10015,18/08/2018 02:20,0.0,0.0,0.0,4.336696,0.0293095,3.143256,0.7582389,0.0,3.88,22.0,6.966908,20.60736,0.0
10016,18/08/2018 02:40,0.45254,34.55888,0.0,4.262004,0.11,0.0,0.5776466,0.0,3.667337,22.0,6.989999,20.2551,0.0
10017,18/08/2018 03:00,0.9360331,64.08479,0.1201081,3.49298,0.1203291,2.615923,0.3300858,0.0,3.505332,22.0,6.989999,20.08461,0.0
10018,18/08/2018 03:20,1.541647,113.1401,0.1300653,2.638828,0.0959491,4.036166,0.4584309,0.0,3.5,22.0,6.990349,19.3978,0.0
10019,18/08/2018 03:40,32.94137,2958.314,0.243678,1.917212,0.1034863,4.033816,0.5740984,0.0,3.541251,22.0,6.983514,19.92646,0.0
10020,18/08/2018 04:00,52.78024,4748.388,1.305045,1.346693,0.1415187,3.795737,1.663089,1921.732,3.707415,22.0,6.994748,17.66599,0.0
10021,18/08/2018 04:20,1.768066,155.3898,0.4746481,2.257489,0.4337249,3.760982,3.22965,1059.53,3.74,22.0,6.978503,15.81613,0.0
10022,18/08/2018 04:40,1.259531,107.7115,0.0,2.57347,0.2111483,3.762475,3.320784,415.0804,3.74,22.0,6.989999,16.46538,0.0
10023,18/08/2018 05:00,0.1210533,7.655776,0.0,2.5697,0.2632005,3.582196,1.547016,0.0,3.74,22.0,6.989999,19.89894,0.0
10024,18/08/2018 05:20,0.13825,6.196515,-0.001408,2.562576,0.1193424,0.475211,0.8285909,0.0,3.642075,21.96092,6.992387,20.42421,0.0
10025,18/08/2018 05:40,0.4385255,32.76768,0.0743885,2.078167,0.1705481,1.480676,0.2664462,0.0,3.500013,22.0,7.002698,19.98546,0.0
10026,18/08/2018 06:00,1.19122,78.73044,0.2619383,1.139394,0.09540415,4.023905,0.3720303,0.0,3.5,22.0,6.99043,20.06179,0.0
10027,18/08/2018 06:20,43.35236,3700.971,0.3539506,0.8116305,0.01641368,4.028245,0.5003972,0.0,3.540086,21.97432,6.987897,20.34498,0.0
10028,18/08/2018 06:40,60.95398,5140.551,1.922148,0.9087499,0.08086614,3.693446,1.145056,1671.903,3.755252,21.9,6.988423,18.59274,0.0
10029,18/08/2018 07:00,2.090641,145.4268,1.119075,1.922172,0.2020445,3.688241,2.816425,1640.222,3.801492,21.9,6.990214,16.8559,0.0
10030,18/08/2018 07:20,0.3125919,23.96249,0.0328729,2.717661,0.2117802,3.717372,3.991633,430.0078,3.791306,21.9,6.987541,19.28959,0.0
10031,18/08/2018 07:40,0.257819,16.12221,0.0,2.793265,0.04939315,2.267278,2.148118,2.102736,3.79,21.9,6.991669,20.7057,0.0
10032,18/08/2018 08:00,0.0,0.0,0.0,2.901467,0.1286791,0.0,1.676537,0.0,3.751385,21.9,6.992002,20.68039,0.0
10033,18/08/2018 08:20,0.8714867,56.09048,0.0344764,2.617589,0.1334122,0.4512255,0.5554034,0.0,3.512019,21.9,6.990486,20.44365,0.0
10034,18/08/2018 08:40,1.033076,76.69526,0.2280868,1.445892,0.1654913,3.759827,0.2538726,0.0,3.505316,21.9,6.989999,19.37764,0.0
10035,18/08/2018 09:00,24.06646,2069.325,0.25,0.9708875,0.005501,4.012755,0.368972,0.0,3.511956,21.9,6.990299,20.4332,0.0
10036,18/08/2018 09:20,135.0065,11724.99,2.074391,0.892831,0.0496619,3.630147,0.6408194,942.354,3.794111,21.84293,6.994518,19.39988,0.0
10037,18/08/2018 09:40,35.34824,3333.232,4.158904,1.645767,0.01021277,3.349831,1.828124,2417.612,4.038282,21.8,7.019341,16.32179,0.0
10038,18/08/2018 10:00,2.144382,193.0478,0.9648101,3.487159,0.0157155,3.453342,2.596674,1354.148,4.039968,21.8,6.956081,17.50795,0.0
10039,18/08/2018 10:20,1.644613,149.8445,0.008801499,4.119778,0.007243335,3.462898,2.660319,228.4949,4.04,21.83985,6.940116,19.04178,0.0
10040,18/08/2018 10:40,0.12869,11.90635,0.0,4.080001,0.09000002,2.14974,1.256262,0.0,4.039199,21.92774,6.940001,18.88015,0.0
10041,18/08/2018 11:00,0.629486,53.41941,-0.005565,4.149969,0.07861886,0.0,0.8797886,0.0,3.678689,22.0,6.952239,19.12034,0.0
10042,18/08/2018 11:20,0.8945734,88.2261,0.2597558,3.527082,0.07069409,3.256753,0.3182367,0.0,3.5,21.90534,6.944978,19.66921,0.0
10043,18/08/2018 11:40,1.064381,98.01001,0.3496799,2.922691,0.1396004,3.985213,0.4508826,0.0,3.5,21.93291,6.96,20.04458,0.0
10044,18/08/2018 12:00,159.0318,17805.91,1.780825,2.17935,0.005663335,3.750311,0.5799638,0.0,3.774966,21.91812,6.971964,19.73035,0.0
10045,18/08/2018 12:20,48.00276,5433.799,6.787179,1.311914,0.07342327,3.363999,1.683282,2898.112,4.059819,21.9,7.041786,17.2641,0.0
10046,18/08/2018 12:40,2.724747,248.3385,3.613872,3.168654,0.2326876,3.420035,2.009501,2412.604,4.08319,21.92499,6.971377,16.42979,0.0
10047,18/08/2018 13:00,2.655497,239.3024,0.7657891,4.889885,0.1166692,3.458094,2.473963,1151.513,4.080001,22.0,6.918369,18.97124,0.0
10048,18/08/2018 13:20,0.5079731,43.31815,0.06949248,5.383368,0.0209444,3.240334,2.622866,167.2469,4.080001,22.0,6.911298,18.62919,0.0
10049,18/08/2018 13:40,0.128789,10.17702,0.003098,5.411614,0.1107834,0.03339458,1.664809,0.0,4.080001,22.05433,6.929846,19.15448,0.0
10050,18/08/2018 14:00,0.0,0.0,0.0945624,5.673869,0.1290815,0.0,1.462173,0.0,3.976999,22.16034,6.930238,19.44442,0.0
10051,18/08/2018 14:20,0.636505,54.82189,0.1436342,5.951933,0.09694075,0.3566705,0.9857706,0.0,3.529476,22.14769,6.929999,19.9495,0.0
10052,18/08/2018 14:40,126.2683,12695.68,0.8565271,4.133072,0.143824,3.875968,0.3226764,0.0,3.640842,22.15376,6.936529,20.11647,0.0
10053,18/08/2018 15:00,130.847,12582.19,4.793313,2.715141,0.09499135,3.442785,0.8488008,2566.704,4.111012,22.1,6.997706,18.95491,0.0
10054,18/08/2018 15:20,2.215307,168.8346,4.911201,3.346282,0.184992,3.33098,1.76724,2986.55,4.219522,22.19666,7.025171,16.62835,0.0
10055,18/08/2018 15:40,2.927856,173.465,1.470661,5.306457,0.1601568,3.373067,1.997011,2122.239,4.21666,22.21113,6.956539,16.38699,0.0
10056,18/08/2018 16:00,1.503562,80.7938,0.1377493,6.23245,0.0325988,3.340366,2.420817,339.2105,4.22,22.22388,6.930187,19.09045,0.0
10057,18/08/2018 16:20,0.1286615,6.237144,0.05921149,6.338408,0.02499365,2.455695,1.040459,0.0,4.218446,22.23529,6.930811,19.23021,0.0
10058,18/08/2018 16:40,0.0,0.0,0.09150745,6.432836,0.1322927,0.01,0.5488844,0.0,3.973881,22.3,6.931334,19.60858,0.0
10059,18/08/2018 17:00,0.9253623,50.63504,0.2359132,6.186809,0.1854592,0.938073,0.433063,0.0,3.522038,22.3,6.942042,19.56765,0.0
10060,18/08/2018 17:20,45.74401,2433.85,0.3677885,5.038033,0.3193656,3.526499,0.5375882,0.0,3.536711,22.2946,6.937592,20.12775,0.0
10061,18/08/2018 17:40,124.3019,7735.448,2.414558,3.744227,0.2163251,3.631112,0.7995911,1346.758,3.832803,22.2,6.970086,19.23137,0.0
10062,18/08/2018 18:00,13.80689,871.377,3.067355,3.642342,0.06639608,3.493825,1.684528,3366.548,4.009765,22.2,6.990781,17.78871,0.0
10063,18/08/2018 18:20,2.226301,103.0193,0.4840673,5.344642,0.06988631,3.505135,2.721027,1057.598,4.010001,22.2371,6.96529,17.80356,0.0
10064,18/08/2018 18:40,1.281574,67.16143,0.05999999,5.580001,0.01362008,3.546654,2.147994,221.8343,4.010001,22.3,6.96,19.25744,0.0
10065,18/08/2018 19:00,0.0,0.0,0.05999999,5.689934,0.09964689,1.464308,0.7023306,0.0,4.007406,22.3,6.972043,19.62831,0.0
10066,18/08/2018 19:20,0.3788776,20.35544,0.07535614,5.432269,0.17,0.003308666,0.6007899,0.0,3.999938,22.3,6.979871,20.32029,0.0
10067,18/08/2018 19:40,0.5183985,30.68069,0.154236,5.422759,0.1719988,0.0,0.7140395,0.0,3.684086,22.23446,6.980001,20.64078,0.0
10068,18/08/2018 20:00,0.8884176,41.75057,0.23082,4.523175,0.1495333,2.309588,0.4785585,0.0,3.510381,22.2,6.98022,19.88713,0.0
10069,18/08/2018 20:20,158.2982,11219.36,0.8763059,3.285607,0.1785224,3.762296,0.5999675,131.1549,3.789746,22.2,6.998811,19.16379,0.0
10070,18/08/2018 20:40,41.38161,2986.397,4.144116,1.993707,0.04385781,3.289122,1.537783,3722.627,4.038634,22.2,7.043275,17.42288,0.0
10071,18/08/2018 21:00,3.335604,219.1159,1.437313,3.905344,0.1552799,3.475174,2.649847,1865.564,4.054528,22.2,7.00655,16.00573,0.0
10072,18/08/2018 21:20,1.00991,66.24894,0.1642529,4.842312,0.03254275,3.495164,2.526853,291.726,4.06,22.2,6.989999,17.42942,0.0
10073,18/08/2018 21:40,0.1289591,7.299024,0.09984048,4.965669,0.04571725,2.228059,0.8895877,0.0,4.055616,22.2,6.989999,20.81893,0.0
10074,18/08/2018 22:00,0.129257,7.352513,0.05999999,5.118764,0.15,0.01827849,0.7427807,0.0,3.947046,22.2,6.991131,20.74671,0.0
10075,18/08/2018 22:20,0.7660291,48.23202,0.2098981,4.711513,0.1321565,0.360234,0.5056925,0.0,3.521868,22.2,6.990949,20.35153,0.0
10076,18/08/2018 22:40,1.140553,69.80132,0.3883716,3.061689,0.1985873,4.017181,0.4703324,0.0,3.5,22.2,6.989999,20.48532,0.0
