,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
10077,18/08/2018 23:00,84.01628,6485.753,0.6590937,2.392262,0.003823585,3.817396,0.5926735,0.0,3.600021,22.15321,7.00192,19.81185,0.0
10078,18/08/2018 23:20,76.76046,6118.417,3.256542,1.140889,0.01489783,3.485039,1.123921,2702.631,3.903632,22.07436,7.029297,18.74641,0.0
10079,18/08/2018 23:40,3.633663,236.5538,2.275373,2.207445,0.0012025,3.54863,2.028234,2502.519,3.96045,22.1,7.043196,17.0516,0.0
10080,19/08/2018 00:00,2.148787,162.2951,0.2814372,3.542376,0.004255665,3.588863,2.861514,691.8549,3.960043,22.1,7.010001,20.43663,0.0
10081,19/08/2018 00:20,0.0,0.0,0.12,3.589455,0.008057585,3.30972,1.963127,0.0,3.96,22.1,7.011333,20.78526,0.0
10082,19/08/2018 00:40,0.0,0.0,0.12,3.621751,0.1246485,0.02,0.9135683,0.0,3.871598,22.1,7.010001,20.58108,0.0
10083,19/08/2018 01:00,0.9662509,71.86871,0.2139309,3.13917,0.02583492,1.70977,0.4623926,0.0,3.508495,22.0991,7.010552,19.28259,0.0
10084,19/08/2018 01:20,1.176353,91.52303,0.4295401,2.056463,0.0114989,3.891876,0.3905292,0.0,3.5,22.1,7.011555,20.23759,0.0
10085,19/08/2018 01:40,32.15884,2839.495,0.43,1.372581,0.04739774,4.039826,0.521349,0.0,3.521501,22.1,7.025001,20.32377,0.0
10086,19/08/2018 02:00,96.21391,8092.724,2.010322,0.9563427,0.07263066,3.669679,0.7589668,1550.418,3.759946,22.1,7.021531,19.11988,0.0
10087,19/08/2018 02:20,7.908381,590.9993,3.265255,1.290735,0.02708975,3.53822,1.812612,2998.314,3.880407,22.1,7.059399,17.06744,0.0
10088,19/08/2018 02:40,1.260637,88.53646,0.3847618,3.111907,0.008331334,3.621605,2.965483,725.1486,3.88,22.1,7.019999,17.18757,0.0
10089,19/08/2018 03:00,1.255787,97.14525,0.12,3.286688,0.00510625,3.616905,2.179801,205.1822,3.88,22.1,7.019999,20.38668,0.0
10090,19/08/2018 03:20,0.1286757,9.169317,0.12,3.290015,0.08089585,0.661982,0.7463084,0.0,3.864213,22.06019,7.020845,20.32757,0.0
10091,19/08/2018 03:40,0.5096781,37.79467,0.1624866,2.801282,0.178491,1.01526,0.4397482,0.0,3.548608,22.03941,7.019999,19.581,0.0
10092,19/08/2018 04:00,1.147215,89.16322,0.3424969,1.969482,0.1215449,3.67943,0.4005881,0.0,3.5,22.1,7.021237,20.3967,0.0
10093,19/08/2018 04:20,2.254113,169.0025,0.3768662,1.389835,0.0734171,3.986692,0.5270328,0.0,3.501153,22.1,7.021302,20.24132,0.0
10094,19/08/2018 04:40,48.55499,3958.061,0.7058691,0.8841553,0.2000496,3.914692,0.6248797,329.7712,3.57682,22.01476,7.030806,18.73964,0.0
10095,19/08/2018 05:00,37.68081,2996.824,1.763054,1.249362,0.006260165,3.719594,1.993055,2542.958,3.731181,22.0,7.027354,16.84591,0.0
10096,19/08/2018 05:20,2.618411,169.8573,0.5247428,2.466006,0.1201936,3.725107,3.644551,888.1699,3.74,22.0,7.017419,16.92383,0.0
10097,19/08/2018 05:40,0.5080494,41.24618,0.12,2.684055,0.001305,3.800935,2.737728,189.3483,3.74,22.0,7.03,20.41338,0.0
10098,19/08/2018 06:00,0.1291008,8.046534,0.12,2.627928,0.04607501,1.762888,1.418267,0.0,3.74,21.97292,7.03,20.40847,0.0
10099,19/08/2018 06:20,0.508524,39.97858,0.1374911,2.458802,0.1056373,0.1752522,0.7442119,0.0,3.578081,21.91131,7.03,20.32139,0.0
10100,19/08/2018 06:40,1.01985,68.14003,0.3636086,1.539959,0.2160599,4.012238,0.2722682,0.0,3.5,22.0,7.03,20.01396,0.0
10101,19/08/2018 07:00,1.761808,102.4098,0.4375963,1.124747,0.06591149,3.969536,0.388061,0.0,3.5,22.0,7.03,19.67809,0.0
10102,19/08/2018 07:20,69.33173,5315.741,0.4814935,0.8560306,0.03603001,3.960653,0.5153263,0.0,3.587433,21.93408,7.03,20.35882,0.0
10103,19/08/2018 07:40,31.54114,2415.741,2.566741,1.111584,0.007065165,3.644607,1.355523,2189.417,3.770647,21.9,7.025403,17.70691,0.0
10104,19/08/2018 08:00,1.75932,111.9689,0.9166712,2.360495,0.08635759,3.682398,3.2245,1277.4,3.779999,21.9,6.999536,17.24895,0.0
10105,19/08/2018 08:20,0.751644,49.04235,0.13477,2.969988,0.03448384,3.630635,3.321121,181.8302,3.779999,21.9,7.005781,20.60914,0.0
10106,19/08/2018 08:40,0.1290585,8.315657,0.114361,3.050939,0.2809881,1.214408,1.527995,0.0,3.779999,21.97562,7.010001,20.83615,0.0
10107,19/08/2018 09:00,0.0654165,1.497423,0.08766247,2.956387,0.03586775,0.01,0.8161031,0.0,3.671124,22.0,7.010001,20.75622,0.0
10108,19/08/2018 09:20,1.073776,81.07055,0.3072345,2.28508,0.1667727,2.888016,0.3309079,0.0,3.5,22.0,7.010001,19.89243,0.0
10109,19/08/2018 09:40,1.264347,103.1155,0.5162593,1.588168,0.02246967,3.953702,0.3797409,0.0,3.5,22.0,7.010001,19.79602,0.0
10110,19/08/2018 10:00,79.10493,8825.3,0.4654725,1.165314,0.1249642,3.906921,0.5103449,0.0,3.561532,22.0,7.010001,20.26915,0.0
10111,19/08/2018 10:20,137.833,16799.47,4.109955,0.93479,0.2198493,3.385754,1.0483,1478.318,3.957846,21.90519,7.012712,18.02978,0.0
10112,19/08/2018 10:40,3.980333,460.3897,5.578862,2.014605,0.00736517,3.250016,1.948841,2484.6,4.118508,21.9,7.052906,16.54375,0.0
10113,19/08/2018 11:00,1.764092,186.4659,1.310284,3.997558,0.09634584,3.35616,2.356324,1578.771,4.116173,21.9498,6.969227,17.34448,0.0
10114,19/08/2018 11:20,0.50127,65.31895,0.1474722,4.895313,0.0463565,3.275027,2.390097,227.3359,4.12,22.0,6.945002,18.21203,0.0
10115,19/08/2018 11:40,0.0,0.0,0.12,5.149512,0.06414559,0.02897618,1.208523,0.0,4.096945,22.08735,6.96,18.86958,0.0
10116,19/08/2018 12:00,0.498795,48.21279,0.2544815,5.124684,0.04309333,0.0110335,0.9333866,0.0,3.643274,22.18287,6.970774,19.22571,0.0
10117,19/08/2018 12:20,1.131219,98.17024,0.5784323,4.224743,0.2537315,3.199484,0.3414461,0.0,3.5,22.06933,6.965621,19.58754,0.0
10118,19/08/2018 12:40,22.50573,2404.485,0.5445356,3.597479,0.01275758,3.935965,0.4909095,0.0,3.507173,22.10351,6.960175,19.96238,0.0
10119,19/08/2018 13:00,160.9291,18606.07,3.722225,2.705175,0.0103051,3.539685,0.6554438,534.5721,3.858571,22.1,6.981554,20.02584,0.0
10120,19/08/2018 13:20,33.3996,3875.749,7.880923,2.182158,0.01540934,3.183716,1.81791,2968.683,4.098429,22.16046,7.044998,16.99218,0.0
10121,19/08/2018 13:40,1.771406,166.1753,3.200061,4.145205,0.06705101,3.371603,1.805116,2318.803,4.10335,22.2,6.972495,15.74487,1.686695e-05
10122,19/08/2018 14:00,2.000914,184.1017,0.7076988,5.698271,0.1445382,3.371267,2.608762,1075.463,4.100285,22.29721,6.939228,16.18736,1.921991e-05
10123,19/08/2018 14:20,0.0,0.0,0.1348295,6.15489,0.06852984,3.259628,1.604108,0.0,4.099999,22.3,6.929999,18.49054,0.0
10124,19/08/2018 14:40,0.0,0.0,0.1420919,6.13899,0.1659091,0.02001267,1.051395,0.0,4.018973,22.3,6.929999,19.32344,0.0
10125,19/08/2018 15:00,0.633967,50.30877,0.296212,6.171103,0.1630736,0.01833874,0.6945824,0.0,3.551147,22.3542,6.940774,19.682,0.0
10126,19/08/2018 15:20,1.019554,90.29152,0.4328245,5.32344,0.03942367,2.978674,0.4214416,0.0,3.5,22.40409,6.935852,19.93155,0.0
10127,19/08/2018 15:40,106.5875,10454.43,1.247411,4.504483,0.009042315,3.793651,0.5772788,0.0,3.642396,22.46809,6.949998,20.06606,0.0
10128,19/08/2018 16:00,71.70506,6905.489,5.184636,3.241816,0.02143985,3.314297,1.24125,3032.263,3.957997,22.46644,7.008424,18.59067,0.0
10129,19/08/2018 16:20,4.015401,331.969,3.374007,4.240762,0.01184975,3.421354,1.831991,2715.626,4.000731,22.49925,7.003649,16.99087,0.0
10130,19/08/2018 16:40,2.008132,176.5169,0.2655292,5.90257,0.005421,3.5,2.62253,867.1588,4.0,22.5,6.96,18.30634,0.0
10131,19/08/2018 17:00,0.500225,35.05886,0.152306,6.075012,0.1019527,3.351122,1.088175,3.601772,4.0,22.5,6.96,19.42096,0.0
10132,19/08/2018 17:20,0.0,0.0,0.1338,5.942559,0.1694144,0.6963627,0.6254303,0.0,3.915457,22.5,6.96,19.68344,0.0
10133,19/08/2018 17:40,0.5005,35.72034,0.2084024,5.67031,0.1322861,1.154154,0.5551412,0.0,3.527436,22.51012,6.96,20.1826,0.0
10134,19/08/2018 18:00,1.219012,88.26128,0.4375809,4.779635,0.0092105,3.947044,0.5171392,0.0,3.51,22.5,6.97077,20.46213,0.0
10135,19/08/2018 18:20,254.0134,24171.53,0.4384921,4.372834,0.02531215,3.843424,0.6229774,0.0,3.731286,22.5,6.981536,20.3324,0.0
10136,19/08/2018 18:40,303.7368,27993.68,3.992072,3.135556,0.01813207,3.019591,0.8595537,2159.732,4.780142,22.5,7.039342,19.17644,0.0
10137,19/08/2018 19:00,2.509977,192.3352,5.004365,3.316977,0.09884566,2.669827,1.672187,3339.523,5.069952,22.5,7.079253,16.46044,0.0
10138,19/08/2018 19:20,2.386683,198.3221,2.670293,4.662229,0.05706884,2.706437,2.144978,2251.575,5.07,22.5,7.021407,15.36637,0.0
10139,19/08/2018 19:40,2.513945,201.6753,0.3449764,6.016914,0.01050819,2.702759,2.556206,1220.352,5.07,22.5,6.95033,19.15899,0.0
10140,19/08/2018 20:00,0.387827,29.90196,0.11,6.286148,0.0706255,1.300073,2.043455,0.0,5.07,22.5,6.949998,20.56516,0.0
10141,19/08/2018 20:20,0.5502752,42.17642,0.1293478,6.162827,0.08370093,0.02258549,1.233767,0.0,5.07,22.5,6.949998,20.74681,0.0
10142,19/08/2018 20:40,0.474286,37.69536,0.2620319,6.079305,0.1596134,0.02864425,0.9346644,0.0,5.062241,22.5,6.949998,20.69093,0.0
10143,19/08/2018 21:00,0.0,0.0,0.2580841,5.962953,0.1658135,0.014947,0.9404688,0.0,4.431438,22.5,6.949998,20.7213,0.0
10144,19/08/2018 21:20,0.6367174,39.55873,0.2039514,5.807742,0.185653,0.09192433,0.8202887,0.0,3.626394,22.5,6.949998,20.77837,0.0
10145,19/08/2018 21:40,178.5631,10817.95,1.250919,3.992122,0.07354282,3.457972,0.4985545,0.0,3.799377,22.43603,6.960962,20.31559,0.0
10146,19/08/2018 22:00,46.74766,2667.289,4.609145,2.547626,0.04070875,3.244726,1.226962,3582.404,4.104488,22.4,7.016214,17.44695,0.0
10147,19/08/2018 22:20,5.160363,256.2813,2.540368,3.614834,0.00583083,3.414546,1.982466,2545.86,4.128467,22.4,7.016407,16.58893,0.0
10148,19/08/2018 22:40,1.39109,59.78458,0.1906505,4.949079,0.01401149,3.429378,2.53063,471.7459,4.126431,22.4,6.980001,17.51206,0.0
10149,19/08/2018 23:00,0.1288885,6.493566,0.19,4.917634,0.06649067,1.691947,0.6475812,0.0,4.127801,22.4,6.980001,20.73552,0.0
10150,19/08/2018 23:20,0.0,0.0,0.3027993,4.842279,0.13,0.02,0.4895124,0.0,3.930871,22.4,6.994864,20.77396,0.0
10151,19/08/2018 23:40,1.138389,68.71542,0.3232057,4.357265,0.05777166,1.076185,0.5234699,0.0,3.508539,22.4,6.999368,20.19498,0.0
10152,20/08/2018 00:00,1.011802,59.29087,0.31,3.358857,0.01285975,4.093094,0.6013533,0.0,3.5,22.4,7.0,20.13294,0.0
10153,20/08/2018 00:20,64.63564,5107.972,0.312115,2.9227,0.0082575,3.953264,0.669647,0.0,3.573655,22.4,7.0,19.67064,0.0
10154,20/08/2018 00:40,76.70832,6129.639,2.994418,1.684208,0.004169165,3.528553,1.16976,2566.457,3.836906,22.4,7.015138,19.23623,0.0
10155,20/08/2018 01:00,2.012134,133.6903,2.556055,2.373294,0.01558065,3.555127,2.264489,2148.632,3.899951,22.4,7.034885,17.25157,0.0
10156,20/08/2018 01:20,2.259625,171.8061,0.3237674,3.469688,0.00524267,3.630147,2.939371,638.5779,3.900001,22.4,7.010001,20.20045,0.0
10157,20/08/2018 01:40,0.2574225,18.45053,0.18,3.630794,0.03048252,2.749671,1.831663,0.0,3.900001,22.4,7.013209,20.77219,0.0
10158,20/08/2018 02:00,0.0,0.0,0.2202815,3.600189,0.1051505,0.02454009,0.9919764,0.0,3.829278,22.4,7.019957,20.61616,0.0
10159,20/08/2018 02:20,0.8873792,66.57362,0.3145061,3.432628,0.140308,0.0199411,0.4803132,0.0,3.505487,22.4,7.036234,19.70548,0.0
10160,20/08/2018 02:40,1.10617,81.36462,0.308536,2.299772,0.00294,3.92136,0.3917992,0.0,3.5,22.4,7.013195,19.98768,0.0
10161,20/08/2018 03:00,13.94061,1306.898,0.334637,1.823629,0.1713971,3.979965,0.5279726,0.0,3.50828,22.4,7.03,20.55333,0.0
10162,20/08/2018 03:20,73.36758,6889.416,1.911562,1.030157,0.1084813,3.720523,0.9540691,1418.587,3.681531,22.30877,7.04306,18.44693,0.0
10163,20/08/2018 03:40,7.21412,592.0071,2.500405,1.353754,0.0944052,3.656489,2.195104,1928.152,3.759254,22.3,7.039918,16.53603,0.0
10164,20/08/2018 04:00,2.011251,179.0543,0.3094323,2.376064,0.3411774,3.731508,3.417838,585.1005,3.759565,22.3,7.010001,16.18365,0.0
10165,20/08/2018 04:20,1.129699,98.98012,0.18,2.508039,0.08524464,3.772506,2.394091,279.1194,3.76,22.3,7.023146,18.5886,0.0
10166,20/08/2018 04:40,0.1287325,9.105801,0.2594193,2.424346,0.05793976,0.08327422,1.134614,0.0,3.743947,22.3,7.018153,20.55434,0.0
10167,20/08/2018 05:00,0.7890574,51.86014,0.413112,2.133963,0.06526925,1.626469,0.5302592,0.0,3.511635,22.3,7.034938,20.32541,0.0
10168,20/08/2018 05:20,0.8532652,54.38674,0.324987,1.553557,0.0,3.831507,0.3221839,0.0,3.5,22.3,7.033109,20.27765,0.0
10169,20/08/2018 05:40,1.528389,103.4859,0.3838244,1.059916,0.2714399,3.864743,0.4569452,0.0,3.500908,22.3,7.023485,19.23719,0.0
10170,20/08/2018 06:00,62.36446,5135.161,1.089046,0.6974704,0.0071765,3.590968,0.5846823,331.75,3.605102,22.27171,7.029955,19.81098,0.0
10171,20/08/2018 06:20,32.13605,2565.3,3.248444,0.8034551,0.01205881,3.554378,1.99393,2649.628,3.758774,22.2,7.070657,16.99324,0.0
10172,20/08/2018 06:40,1.942284,130.3627,0.3357094,2.39181,0.1901214,3.738985,3.719899,977.4629,3.765588,22.2,7.023157,17.18154,0.0
10173,20/08/2018 07:00,0.196871,10.46569,0.18,2.476331,0.008871252,3.540249,2.644835,0.0,3.76,22.2,7.02996,20.51539,0.0
10174,20/08/2018 07:20,0.129299,7.401146,0.1391263,2.447458,0.1031372,0.841015,1.417393,0.0,3.76,22.2,7.046364,20.60363,0.0
10175,20/08/2018 07:40,0.5491291,33.271,0.6751505,2.231014,0.1690445,0.5472315,0.6950957,0.0,3.579294,22.2,7.044582,20.38126,0.0
10176,20/08/2018 08:00,1.361304,105.7453,0.7412042,1.667516,0.1607771,3.215581,0.2783804,0.0,3.5,22.2,7.04179,20.43388,0.0
10177,20/08/2018 08:20,0.8788191,75.60806,0.5921208,1.235836,0.010514,3.874181,0.3963964,0.0,3.5,22.2,7.034819,20.12888,0.0
10178,20/08/2018 08:40,161.1406,16783.08,1.895993,0.7527722,0.01385848,3.788324,0.5234197,0.0,3.740317,22.18141,7.042647,20.21237,0.0
10179,20/08/2018 09:00,82.13496,8520.025,7.58204,0.9113749,0.07199133,3.163311,1.450452,2769.611,4.133511,22.08901,7.080079,17.16762,0.0
10180,20/08/2018 09:20,2.520008,304.7121,5.730497,2.212957,0.1906786,3.262726,1.90213,2314.714,4.170182,22.13568,7.047307,15.63189,0.002162376
10181,20/08/2018 09:40,3.002945,358.2519,1.506683,4.084706,0.06702859,3.341277,2.263669,1989.625,4.171773,22.2,6.966643,17.4827,0.005042228
10182,20/08/2018 10:00,2.518788,346.0746,0.1548757,5.108961,0.1698731,3.345042,2.781533,512.4093,4.18,22.2,6.949998,18.79523,0.0
10183,20/08/2018 10:20,0.1286899,16.30966,0.4990559,5.261682,0.05497741,1.048801,2.121012,0.0,4.179447,22.27407,6.963322,18.86091,0.0
10184,20/08/2018 10:40,0.0,0.0,0.5740387,5.322783,0.1111605,0.03,1.284707,0.0,3.911832,22.4,6.97317,19.04799,0.0
10185,20/08/2018 11:00,0.8795134,93.52146,0.510139,5.026878,0.01354282,1.731224,0.435862,0.0,3.513676,22.32924,6.97495,19.86146,0.0
10186,20/08/2018 11:20,21.72297,2953.14,0.4549244,4.533554,0.1033058,3.883229,0.3571458,0.0,3.522913,22.3,6.959963,19.74911,0.0
10187,20/08/2018 11:40,36.11007,4892.311,1.833,3.749461,0.1415217,3.766398,0.9919289,1599.499,3.623265,22.3,6.948119,18.10031,0.0
10188,20/08/2018 12:00,4.858014,648.3361,1.703128,4.267482,0.06356683,3.856047,2.501967,1721.867,3.671383,22.3,6.959923,16.75482,0.0
10189,20/08/2018 12:20,0.5231775,63.77501,0.2594533,5.231592,0.4003108,3.857078,3.782701,480.8912,3.669999,22.3963,6.953077,17.44276,0.0
10190,20/08/2018 12:40,0.3862542,38.25632,0.169084,5.412706,0.0462805,2.762351,2.179299,14.13971,3.669999,22.45058,6.948004,19.12381,0.0
10191,20/08/2018 13:00,0.0,0.0,0.3977276,5.458976,0.1472976,0.04,2.029729,0.0,3.649902,22.59634,6.969962,19.5165,0.0
10192,20/08/2018 13:20,0.6632932,65.30541,0.6362722,5.202731,0.0450169,1.657728,0.6359929,0.0,3.51,22.51714,6.973837,20.05402,0.0
10193,20/08/2018 13:40,1.091627,103.8153,0.5614169,4.597717,0.01983259,3.984943,0.254441,0.0,3.51,22.5878,6.96,20.20918,0.0
10194,20/08/2018 14:00,8.343503,1057.112,0.4244422,4.219452,0.1325135,3.975709,0.3873138,0.0,3.512542,22.6,6.958833,20.18042,0.0
10195,20/08/2018 14:20,200.9264,25897.57,1.420359,3.597627,0.2479127,3.777893,0.6032387,942.6862,3.76127,22.6,6.950554,20.08168,0.0
10196,20/08/2018 14:40,55.66914,6990.799,8.742876,2.804144,0.053057,3.085316,1.477069,3734.205,4.245005,22.6,7.056872,17.65651,0.002945104
10197,20/08/2018 15:00,3.750518,421.4415,5.994375,4.260916,0.1774402,3.244334,1.738342,2735.576,4.249976,22.6696,7.030257,16.0228,0.01865265
10198,20/08/2018 15:20,2.063245,247.7991,2.777365,5.773919,0.0519415,3.27,1.874306,2302.645,4.25,22.72216,6.962962,15.65606,0.02593336
10199,20/08/2018 15:40,3.597044,366.7141,0.2912117,7.205869,0.224007,3.277686,2.580693,1080.619,4.249452,22.8,6.92022,17.86899,0.004437016
10200,20/08/2018 16:00,0.1289733,12.06604,0.3115137,7.552069,0.07546219,1.720654,1.775573,5.33322,4.25,22.8,6.929837,18.96092,0.0
10201,20/08/2018 16:20,0.0,0.0,0.4362804,7.650529,0.04568666,0.03779799,0.9211644,0.0,4.201017,22.8,6.940214,19.43415,0.0
10202,20/08/2018 16:40,0.3803615,50.38992,0.3182551,7.64191,0.06489564,0.03949251,0.5720481,0.0,3.654968,22.84731,6.94023,19.773,0.0
10203,20/08/2018 17:00,67.95979,8901.092,0.3,7.084589,0.03464933,2.055702,0.412775,0.0,3.547424,22.88667,6.940001,20.09516,0.0
10204,20/08/2018 17:20,140.0351,18451.57,4.391317,5.39426,0.2931394,3.526646,0.6570274,1348.528,3.923844,22.8,6.967854,19.62619,0.0
10205,20/08/2018 17:40,10.75823,1364.596,8.45066,4.672172,0.0245416,3.267514,1.432421,3790.048,4.109026,22.8,7.038814,17.71869,0.000301146
10206,20/08/2018 18:00,4.376172,339.9955,3.725541,6.27611,0.01179165,3.41,1.810558,2701.7,4.104186,22.8,6.990672,16.22945,0.008217476
10207,20/08/2018 18:20,1.889714,154.8062,0.9260238,7.584002,0.1903107,3.41,2.267694,1670.27,4.100098,22.8,6.948054,17.61557,0.002282503
10208,20/08/2018 18:40,1.536172,120.8601,0.3009411,8.254989,0.017347,2.789783,1.720376,88.47446,4.099999,22.8,6.92516,19.27532,0.0
10209,20/08/2018 19:00,0.10812,10.42769,0.4951448,8.20793,0.03468416,0.1959013,0.7253241,0.0,4.08964,22.8,6.949631,20.16037,0.0
10210,20/08/2018 19:20,0.489889,48.88543,0.3774619,8.211215,0.013629,0.03,0.7759811,0.0,3.665202,22.8,6.960097,20.18544,0.0
10211,20/08/2018 19:40,7.504939,679.2513,0.3078932,7.524622,0.06631159,3.582504,0.4570572,0.0,3.5121,22.8,6.945151,20.02617,0.0
10212,20/08/2018 20:00,373.4818,35051.34,2.416207,6.427549,0.010983,3.622119,0.6024053,332.7211,4.068664,22.67903,6.969616,19.41549,0.0
10213,20/08/2018 20:20,71.22848,6080.706,7.590938,5.157786,0.01031407,2.854763,1.400379,3834.678,4.767626,22.6,7.051439,17.22742,0.0
10214,20/08/2018 20:40,3.082411,233.9261,6.057303,6.02131,0.3098566,2.923731,1.788686,2850.441,4.771097,22.62774,7.021746,15.94556,0.00827041
10215,20/08/2018 21:00,1.876153,118.6528,3.407262,7.098285,0.2173388,2.92039,1.821954,2330.409,4.77193,22.7,6.970778,15.5547,0.01953959
10216,20/08/2018 21:20,3.424264,243.375,1.157281,8.123186,0.1512818,2.910178,2.240209,1958.68,4.770631,22.7,6.928088,14.96682,0.01699348
10217,20/08/2018 21:40,2.25104,153.7081,0.4026195,9.011712,0.05750185,2.873968,2.650031,396.554,4.769999,22.7,6.900459,18.07496,0.000470211
10218,20/08/2018 22:00,0.1290725,8.490263,0.3350111,9.094785,0.1496466,1.5056,1.39229,0.0,4.769999,22.7,6.900533,20.67262,0.0
10219,20/08/2018 22:20,0.0,0.0,0.3009381,9.115873,0.1192016,0.06195791,0.8552372,0.0,4.699264,22.7,6.914391,20.68006,0.0
10220,20/08/2018 22:40,0.0,0.0,0.3,8.869952,0.1894649,0.03098041,0.728238,0.0,3.915433,22.68776,6.901186,20.6212,0.0
10221,20/08/2018 23:00,62.65054,3974.682,0.3,8.191507,0.216208,1.858711,0.5561615,0.0,3.557679,22.6494,6.900001,20.39946,0.0
10222,20/08/2018 23:20,111.9125,6188.447,1.646948,6.594094,0.1637953,3.601126,0.8203878,1753.242,3.863051,22.5358,6.927799,19.32285,0.0
10223,20/08/2018 23:40,5.164214,219.6133,3.47148,6.102705,0.1123364,3.43912,1.611665,3329.937,4.002758,22.5,6.974614,17.60658,0.0
10224,21/08/2018 00:00,2.543669,101.9778,0.6661333,7.352634,0.1007158,3.531493,2.765064,1171.744,3.999744,22.51622,6.950395,17.25945,0.0
10225,21/08/2018 00:20,0.02559165,0.08882865,0.3926613,7.667755,0.0,3.419723,1.446824,0.0,4.0,22.57829,6.954605,20.69609,0.0
10226,21/08/2018 00:40,0.0,0.0,0.3932698,7.679091,0.2008768,0.09675697,0.6564897,0.0,3.975387,22.5,6.96042,20.57727,0.0
10227,21/08/2018 01:00,1.010252,53.26286,0.3415801,7.563578,0.1564334,0.03092533,0.5601853,0.0,3.574968,22.5,6.96,19.9126,0.0
10228,21/08/2018 01:20,1.016846,49.25426,0.3,6.898885,0.05742665,2.92907,0.526848,0.0,3.5,22.5,6.96,20.56609,0.0
10229,21/08/2018 01:40,7.153771,368.1898,0.3,6.182543,0.2947994,3.993702,0.6427442,0.0,3.502691,22.5,6.963141,20.42957,0.0
10230,21/08/2018 02:00,69.27336,3995.773,0.6636885,5.557608,0.1559226,3.851319,0.7417935,534.2883,3.637327,22.5,6.970397,19.71262,0.0
10231,21/08/2018 02:20,13.66135,814.2164,1.880062,4.952288,0.0,3.696715,2.101112,2512.496,3.739517,22.5,6.982361,16.69927,0.0
10232,21/08/2018 02:40,1.024472,54.97878,0.2802604,5.944395,0.04247991,3.77416,3.760105,837.4712,3.74,22.5,6.974116,17.02938,0.0
10233,21/08/2018 03:00,1.00254,41.81501,0.3249523,6.011899,0.0882005,3.706977,2.516061,118.8782,3.74,22.5,6.989999,20.63442,0.0
10234,21/08/2018 03:20,0.0,0.0,0.3814053,5.881213,0.0,1.724384,0.7405773,0.0,3.74,22.5,6.989999,20.60543,0.0
10235,21/08/2018 03:40,0.508944,22.56425,0.2603277,5.86336,0.1430885,0.7275666,0.4844078,0.0,3.573873,22.5,6.989999,20.51197,0.0
10236,21/08/2018 04:00,1.00837,50.57245,0.3,5.352938,0.0033495,3.53612,0.3581735,0.0,3.500564,22.5,6.989999,20.12927,0.0
10237,21/08/2018 04:20,0.6455184,30.11144,0.3,4.971688,0.01024109,3.930917,0.4992283,0.0,3.5,22.5,6.989999,19.73111,0.0
10238,21/08/2018 04:40,56.88403,3134.811,0.5251019,4.559177,0.03083365,3.921132,0.6157832,0.0,3.571959,22.47674,6.993165,20.10057,0.0
10239,21/08/2018 05:00,33.0801,1851.12,2.010164,4.023673,0.00198933,3.650422,1.525495,2380.525,3.740426,22.4,7.019602,17.16199,0.0
10240,21/08/2018 05:20,2.730138,138.7376,0.9551963,4.598293,0.0,3.714542,3.346463,1266.6,3.75941,22.4,7.000788,16.97257,0.0
10241,21/08/2018 05:40,1.172859,56.88405,0.2093703,5.101939,0.01671376,3.846972,2.987516,205.2829,3.76,22.4,6.990354,20.47629,0.0
10242,21/08/2018 06:00,0.0,0.0,0.3469881,4.989211,0.004413835,2.740988,1.129601,0.0,3.75999,22.4,6.989999,20.34955,0.0
10243,21/08/2018 06:20,0.2574508,12.37115,0.282375,4.96,0.1460417,0.3896146,0.6062186,0.0,3.75,22.4,7.003117,20.42164,0.0
10244,21/08/2018 06:40,0.0,0.0,0.2535,5.002031,0.209366,0.03062258,0.5221471,0.0,3.749564,22.4,6.995034,20.37934,0.0
10245,21/08/2018 07:00,0.6371492,32.56049,0.25,4.841986,0.2600001,1.020192,0.5286403,0.0,3.544033,22.4,7.000478,20.30232,0.0
10246,21/08/2018 07:20,115.5398,7178.578,0.25,4.088595,0.1165515,3.556756,0.5309782,0.0,3.623603,22.35273,7.003171,19.63186,0.0
10247,21/08/2018 07:40,118.5632,7410.307,3.569729,2.909508,0.06568277,3.247872,1.190735,2179.942,4.053004,22.2,7.023806,17.92355,0.0
10248,21/08/2018 08:00,2.07375,137.4004,3.420653,3.384443,0.2679899,3.28877,1.71962,2464.642,4.151135,22.2,7.046033,16.59702,0.0
10249,21/08/2018 08:20,1.477545,119.0565,0.6146822,4.640453,0.18173,3.324568,2.584929,945.5587,4.150001,22.2,6.998147,16.46018,0.0
10250,21/08/2018 08:40,0.7585118,65.69732,0.5505091,5.097344,0.060523,2.655056,1.812375,109.8396,4.150001,22.20026,6.994592,18.96141,0.0
10251,21/08/2018 09:00,0.0,0.0,0.5930945,5.053067,0.22,0.03,1.095744,0.0,4.080541,22.3,7.008749,20.62373,0.0
10252,21/08/2018 09:20,0.6315805,81.40401,0.3800001,5.179669,0.22,0.03362933,0.6949607,0.0,3.57842,22.3,7.008712,20.42643,0.0
10253,21/08/2018 09:40,0.882635,95.73788,0.3122925,4.723064,0.3343806,3.873836,0.4019261,0.0,3.5,22.3,6.980984,20.05812,0.0
10254,21/08/2018 10:00,69.85143,8218.464,0.31,4.435084,0.07035385,3.861417,0.5503747,0.0,3.548121,22.3,6.980001,19.93131,0.0
10255,21/08/2018 10:20,131.582,14637.38,3.760993,4.282579,0.1423881,3.456741,1.008302,1217.933,3.901864,22.22118,7.006696,17.87994,0.0
10256,21/08/2018 10:40,8.824277,871.4813,7.651714,3.659283,0.08757518,3.311077,1.666261,2632.816,4.079766,22.28382,7.053383,16.40463,0.004600529
10257,21/08/2018 11:00,3.398954,321.0274,3.667797,5.009629,0.011088,3.43815,1.907674,2505.965,4.079013,22.3,6.978842,17.07367,0.01382753
10258,21/08/2018 11:20,2.162404,206.6025,1.560833,6.019611,0.3824616,3.423642,2.638646,1652.175,4.079884,22.3,6.931153,15.50788,0.01478796
10259,21/08/2018 11:40,0.121507,11.03014,0.6628703,7.097204,0.04341783,2.605128,2.324769,56.89466,4.080001,22.31122,6.944584,18.28608,0.000232949
10260,21/08/2018 12:00,0.0,0.0,0.3825076,7.063955,0.1540265,0.08247457,1.174123,0.0,4.074252,22.49499,6.929999,19.29993,0.0
10261,21/08/2018 12:20,0.0,0.0,0.3084343,7.201087,0.1587854,0.030163,1.77612,0.0,3.734824,22.51745,6.929999,19.7167,0.0
10262,21/08/2018 12:40,4.562386,521.2345,0.255296,7.057653,0.1235896,1.078883,0.373654,0.0,3.502103,22.5,6.929999,19.97594,0.0
10263,21/08/2018 13:00,140.1907,16669.63,2.33185,5.871228,0.1743886,3.635006,0.4044704,333.1176,3.760836,22.5,6.94041,19.91147,0.0
10264,21/08/2018 13:20,59.78579,7115.262,7.603939,4.985258,0.09478065,3.176758,1.566315,3520.167,4.055079,22.5,7.015971,17.97034,0.002566271
10265,21/08/2018 13:40,1.533451,134.4347,3.779322,6.315477,0.03898504,2.774312,1.82744,2711.524,4.069582,22.53563,6.971881,16.12455,0.01606571
10266,21/08/2018 14:00,1.721846,170.0721,1.136099,6.692523,0.001098,1.894979,2.195748,1706.508,4.07,22.6,6.949998,17.42829,0.00755429
10267,21/08/2018 14:20,0.3940575,44.00282,0.5207266,8.343509,0.01791575,3.3629,2.112633,176.8454,4.07,22.6,6.949998,18.68685,6.823379e-05
10268,21/08/2018 14:40,0.1209333,11.20588,0.3761758,8.848603,0.0,0.008539169,1.229978,0.0,4.058036,22.75251,6.949998,19.35586,0.0
10269,21/08/2018 15:00,0.5471517,64.21678,0.3330606,8.776388,0.072653,0.0,0.7740051,0.0,3.645881,22.76785,6.9675,19.6622,0.0
10270,21/08/2018 15:20,0.6047606,63.61071,0.3999439,8.182647,0.07564612,3.154738,0.3744642,0.0,3.5,22.78838,6.949998,19.94995,0.0
10271,21/08/2018 15:40,109.8729,13655.66,1.704214,7.385546,0.09713899,3.901158,0.5320104,0.0,3.659367,22.77604,6.955361,20.01431,0.0
10272,21/08/2018 16:00,59.00305,7405.876,7.03271,7.186868,0.1029886,3.387881,1.258094,3285.192,3.93307,22.727,7.016689,18.01201,0.000611613
10273,21/08/2018 16:20,2.843929,320.9445,5.251172,9.272002,0.1989403,3.459509,1.744104,2928.263,3.970315,22.8,7.012933,16.98148,0.005576375
10274,21/08/2018 16:40,1.648452,158.9339,1.18387,11.56441,0.06771033,3.544383,2.416312,1450.112,3.967364,22.8,6.94877,18.54946,0.002042843
10275,21/08/2018 17:00,1.631297,187.3291,0.5313604,12.3472,0.044616,3.526101,2.397076,249.0732,3.96803,22.8,6.949998,19.5846,0.0
10276,21/08/2018 17:20,0.1286335,12.28374,0.5257214,12.30033,0.007279415,0.8268965,1.051232,0.0,3.95855,22.8,6.950923,19.3838,0.0
10277,21/08/2018 17:40,0.501985,42.51861,0.4330155,12.16446,0.119073,0.7128067,0.8134266,0.0,3.602236,22.8,6.954363,20.03788,0.0
10278,21/08/2018 18:00,0.5155392,40.44598,0.43,11.52697,0.08947168,3.841178,0.3462813,0.0,3.50533,22.8213,6.959624,20.21795,0.0
10279,21/08/2018 18:20,17.07193,1321.455,0.43,10.76296,0.0883516,4.017299,0.5015752,0.0,3.505635,22.80099,6.950665,19.96077,0.0
10280,21/08/2018 18:40,164.9962,11606.28,2.165277,9.755619,0.09035355,3.695422,0.6430956,534.1375,3.799269,22.8,6.986144,19.54891,0.0
10281,21/08/2018 19:00,79.45097,5425.899,7.714334,8.39827,0.1699492,3.255648,1.483351,4060.973,4.198851,22.73213,7.071112,17.84879,0.000596794
10282,21/08/2018 19:20,2.639827,153.3099,5.903622,9.801208,0.1937998,3.276123,1.826838,2839.332,4.22003,22.7,7.045264,16.68005,0.01677435
10283,21/08/2018 19:40,2.387251,93.41542,2.183825,11.91988,0.1448217,3.275445,1.849594,2283.533,4.219883,22.7,6.968958,16.04836,0.02004003
10284,21/08/2018 20:00,1.013707,37.76779,0.7738042,13.05503,0.08385609,3.315391,3.060297,511.6138,4.22,22.7,6.940001,17.41956,0.001353396
10285,21/08/2018 20:20,0.0,0.0,0.494998,13.24383,0.06087493,0.8038362,1.295838,0.0,4.22,22.7,6.954781,20.569,0.0
10286,21/08/2018 20:40,0.0,0.0,0.43299,13.20495,0.1031307,0.0012595,0.8959768,0.0,3.979493,22.7,6.944486,20.50831,0.0
10287,21/08/2018 21:00,0.8469933,31.18325,0.4610089,12.69686,0.1575417,1.362603,0.58329,0.0,3.513744,22.7,6.949698,20.3934,0.0
10288,21/08/2018 21:20,57.49339,3171.473,0.4472355,11.90504,0.1956005,3.642964,0.452573,0.0,3.529387,22.7,6.940759,19.99385,0.0
10289,21/08/2018 21:40,141.3643,8420.149,2.520978,10.27988,0.0,3.555943,0.6800731,940.5728,3.938556,22.5993,6.980864,19.07637,0.0
10290,21/08/2018 22:00,26.30783,1637.34,5.396201,9.042758,0.00726183,3.323524,1.483954,3731.714,4.124317,22.6,7.029626,17.40134,0.0
10291,21/08/2018 22:20,2.884383,171.6634,2.540725,10.72323,0.1429779,3.398932,1.969542,2536.49,4.12191,22.6,6.996385,16.0032,0.0
10292,21/08/2018 22:40,2.397233,142.8969,0.4106618,12.21884,0.0209285,3.381248,2.724253,410.8212,4.12,22.57263,6.960348,16.72215,0.0
10293,21/08/2018 23:00,0.5159075,28.25023,0.4913994,12.32828,0.03544509,1.613592,1.229931,0.0,4.12,22.54337,6.970374,20.54502,0.0
10294,21/08/2018 23:20,0.0,0.0,0.4889765,12.15312,0.0041435,0.00286475,0.8575572,0.0,3.877173,22.5,6.980186,20.53452,0.0
10295,21/08/2018 23:40,0.6339958,33.76139,0.43,11.79766,0.1024809,1.094311,0.4770532,0.0,3.51133,22.5,6.978731,20.11786,0.0
10296,22/08/2018 00:00,1.130434,61.6442,0.43,10.91195,0.04649192,3.949195,0.4895253,0.0,3.51,22.5,6.979385,20.08256,0.0
10297,22/08/2018 00:20,46.57145,3371.718,0.4379278,10.43378,0.07103409,3.871595,0.615791,0.0,3.538832,22.5,6.980001,20.46657,0.0
10298,22/08/2018 00:40,152.7775,11255.29,2.766986,8.664398,0.08643071,3.54007,0.7703285,1550.409,3.909173,22.45492,7.007899,19.07591,0.0
10299,22/08/2018 01:00,12.19988,876.2996,4.844691,8.00411,0.1896289,3.349558,1.489441,3620.725,4.089601,22.40211,7.074622,17.90009,0.0
10300,22/08/2018 01:20,3.160723,193.1651,1.7829,9.828147,0.000358417,3.427991,2.319685,2191.555,4.089999,22.49713,7.021845,17.93662,0.0
10301,22/08/2018 01:40,1.63187,116.3002,0.4432813,11.07982,0.1630224,3.482771,2.705748,218.963,4.089999,22.5,6.990663,20.64302,0.0
10302,22/08/2018 02:00,0.0,0.0,0.431841,11.19456,0.1241875,1.73105,1.316153,0.0,4.086901,22.46615,7.000015,20.60122,0.0
10306,22/08/2018 03:20,20.94258,1120.342,0.4051424,9.205202,0.2461217,3.991059,0.5831221,0.0,3.52246,22.4,7.010318,20.39917,0.0
10307,22/08/2018 03:40,65.57583,3658.951,1.855245,8.027806,0.1217978,3.721483,1.084626,1370.203,3.678212,22.4,6.99626,18.40057,0.0
10308,22/08/2018 04:00,6.939372,374.7365,2.236637,8.252431,0.1287917,3.653318,2.363037,2091.114,3.761071,22.4,7.026405,16.25589,0.0
10309,22/08/2018 04:20,2.232164,112.8096,0.434162,9.326021,0.113382,3.729424,3.282068,610.8535,3.76,22.4,7.014298,17.20984,0.0
10310,22/08/2018 04:40,1.537305,73.38731,0.3849753,9.482597,0.01695875,3.033292,1.918616,33.92978,3.76,22.4,7.007096,20.3372,0.0
10311,22/08/2018 05:00,0.0,0.0,0.4046625,9.580628,0.07186499,0.1101649,1.140099,0.0,3.717438,22.4,7.045798,20.45731,0.0
10312,22/08/2018 05:20,0.6361017,30.95111,0.3699999,9.157864,0.2446454,2.27968,0.4428164,0.0,3.500537,22.4,7.03173,20.14769,0.0
10313,22/08/2018 05:40,1.512378,68.39302,0.4160528,8.389204,0.1336753,3.952195,0.3633907,0.0,3.5,22.4,7.035828,20.20256,0.0
10314,22/08/2018 06:00,1.253868,60.53965,0.3759659,7.889256,0.1923279,3.974204,0.4969392,0.0,3.5,22.4,7.038099,20.09052,0.0
10315,22/08/2018 06:20,34.61456,1999.541,0.413483,7.472559,0.25,3.984716,0.6027613,0.0,3.531493,22.37369,7.052246,19.86514,0.0
10316,22/08/2018 06:40,95.52544,5675.328,2.593538,6.327978,0.2478051,3.577833,1.170965,1616.705,3.76,22.22867,7.060477,17.90763,0.0
10317,22/08/2018 07:00,3.995887,222.8652,2.756217,6.850745,0.1735626,3.423734,2.205103,2162.594,3.870854,22.2,7.068475,16.65276,0.0
10318,22/08/2018 07:20,1.665703,88.49435,0.4136115,8.137871,0.1711015,3.58689,3.044717,623.8399,3.87,22.2,7.016891,16.07493,0.0
10319,22/08/2018 07:40,0.264275,13.67499,0.4434398,8.407084,0.08249366,3.429123,2.094828,11.72085,3.87,22.2,7.031937,19.7352,0.0
10320,22/08/2018 08:00,0.0,0.0,0.444311,8.476419,0.1733409,0.01,0.9742029,0.0,3.802091,22.21696,7.064047,20.71469,0.0
10321,22/08/2018 08:20,1.004438,74.55788,0.46,8.660002,0.14,0.01,0.4601609,0.0,3.504319,22.3,7.050002,20.54227,0.0
10322,22/08/2018 08:40,0.7580335,87.48387,0.4248574,8.813554,0.1861247,0.6697806,0.3682804,0.0,3.5,22.3,7.054395,20.34926,0.0
10323,22/08/2018 09:00,1.26771,123.358,0.3,9.36,0.3499999,3.009999,0.5038432,0.0,3.5,22.30204,7.070001,19.97289,0.0
10324,22/08/2018 09:20,123.874,17085.68,0.7432965,7.270728,0.1000671,3.772594,0.6033486,0.0,3.638803,22.31871,7.057284,19.68474,0.0
10325,22/08/2018 09:40,179.9185,24467.75,9.292227,5.531257,0.4252546,3.265548,1.0828,2136.642,4.163253,22.2,7.125304,18.77387,0.0
10326,22/08/2018 10:00,3.53426,407.1185,10.88216,6.074727,0.12898,3.097505,1.789899,2616.397,4.35988,22.2,7.13584,16.01785,0.0134588
10327,22/08/2018 10:20,2.899136,283.2835,7.201356,8.180301,0.09734823,3.188456,1.829644,2338.93,4.36,22.2,7.048276,15.32157,0.04063868
10328,22/08/2018 10:40,3.374158,262.9893,4.479246,10.13773,0.2923565,3.190015,1.984488,2322.893,4.359852,22.24402,6.974516,15.40364,0.05868839
10329,22/08/2018 11:00,1.280851,103.4611,1.811064,11.83026,0.1072508,3.182451,2.328788,1791.881,4.36,22.3,6.917817,15.47568,0.04152372
10330,22/08/2018 11:20,2.098443,199.5762,0.5668441,12.90683,0.03632675,3.162963,2.606708,319.8597,4.36,22.3,6.908334,17.87556,0.002446275
10331,22/08/2018 11:40,0.2583571,23.68341,0.4316345,12.96408,0.0,1.817407,1.584575,0.0,4.359046,22.42322,6.899787,18.73606,0.0
10332,22/08/2018 12:00,0.0,0.0,0.3419798,13.26876,0.0015005,0.0,1.06615,0.0,4.314292,22.5,6.919999,19.31331,0.0
10333,22/08/2018 12:20,0.0564025,2.173497,0.3,13.42964,0.0001805,0.0018975,0.9353601,0.0,3.725996,22.5523,6.919999,19.76154,0.0
10334,22/08/2018 12:40,165.6452,19090.8,1.665661,12.59969,0.004611165,1.065223,0.4088775,0.0,3.717911,22.43991,6.934889,19.868,0.0
10335,22/08/2018 13:00,117.9209,13393.37,8.842424,9.828396,0.008966915,3.167298,0.9303477,2971.13,4.183547,22.40791,7.031265,18.0225,0.001562318
10336,22/08/2018 13:20,4.579151,380.386,8.892035,10.58523,0.062887,3.205124,1.769331,3257.51,4.289872,22.5,7.04322,16.66375,0.0192568
10337,22/08/2018 13:40,4.60947,311.3052,4.858219,12.66476,0.1814711,3.248782,1.894962,2568.335,4.289112,22.52649,6.976987,15.65579,0.04518423
10338,22/08/2018 14:00,3.755062,234.6547,2.20276,14.42082,0.1036002,3.249887,2.084221,2194.561,4.28752,22.6,6.921849,15.7797,0.03502756
10339,22/08/2018 14:20,1.934094,115.5938,0.6102357,15.55015,0.1114877,3.221447,2.877444,417.6655,4.284895,22.6,6.900001,17.96398,0.001579624
10340,22/08/2018 14:40,0.249975,16.73077,0.431177,15.55692,0.04621308,2.121773,1.808873,0.0,4.288875,22.69737,6.906419,19.04786,0.0
10341,22/08/2018 15:00,0.0,0.0,0.389725,15.59633,0.1151801,0.0,1.15331,0.0,4.03201,22.76268,6.919999,19.5234,0.0
10342,22/08/2018 15:20,0.5003163,36.8243,0.3588451,15.67379,0.09605801,0.3211983,0.4936655,0.0,3.523556,22.8,6.918514,19.74914,0.0
10343,22/08/2018 15:40,110.6004,8190.013,1.481639,13.83095,0.1341918,3.819891,0.3796763,0.0,3.674478,22.8,6.90976,19.67682,0.0
10344,22/08/2018 16:00,73.62653,5856.95,5.700673,11.76394,0.1661284,3.332249,1.110679,3579.783,3.967822,22.8,6.986553,17.81607,0.0
10345,22/08/2018 16:20,2.350476,175.221,3.509458,13.11232,0.293449,3.416475,1.7291,3148.239,4.02005,22.8,6.985732,16.39107,0.0
10346,22/08/2018 16:40,2.316308,188.0465,0.3486015,14.99812,0.3003889,3.488166,2.55666,1075.643,4.020441,22.8,6.940001,17.85367,0.0
10347,22/08/2018 17:00,0.6298627,40.5477,0.1923765,15.40645,0.1513942,3.420924,1.290911,63.76268,4.02,22.8,6.930151,18.98434,0.0
10348,22/08/2018 17:20,0.0,0.0,0.1816688,15.41634,0.04288957,0.5964135,0.5876949,0.0,3.962861,22.83047,6.944758,19.41786,0.0
10349,22/08/2018 17:40,0.5014075,27.63016,0.12,15.22405,0.05330133,0.9782468,0.5308538,0.0,3.549901,22.89982,6.949998,20.11803,0.0
10350,22/08/2018 18:00,1.009374,62.63926,0.12,14.14541,0.1624622,3.637792,0.5036644,0.0,3.5,22.9,6.949998,20.30398,0.0
10351,22/08/2018 18:20,0.9339095,63.21061,0.1161462,13.4746,0.0361205,3.942489,0.6191998,0.0,3.5,22.9,6.949998,20.00246,0.0
10352,22/08/2018 18:40,153.7246,13692.63,1.200009,12.40305,0.1724488,3.833305,0.6711346,12.72142,3.734654,22.81633,6.961421,19.8447,0.0
10353,22/08/2018 19:00,81.98962,7296.94,5.131513,10.297,0.1654394,3.245552,1.171872,3970.326,4.117152,22.73622,7.046401,18.06378,0.0
10354,22/08/2018 19:20,2.807472,190.2243,3.242495,11.49838,0.4455811,3.319547,1.796599,3075.246,4.160004,22.7,7.029769,16.54497,0.0
10355,22/08/2018 19:40,3.384398,179.5186,0.2744546,13.31627,0.1467809,3.367905,2.577266,1045.263,4.159834,22.7,6.960233,19.41671,0.0
10356,22/08/2018 20:00,0.1291575,5.463455,0.197137,13.78079,0.1474141,2.880711,1.518818,0.0,4.160001,22.7,6.960313,19.94472,0.0
10357,22/08/2018 20:20,0.0,0.0,0.190968,13.83708,0.1572591,0.4535039,0.9658861,0.0,4.029224,22.7,6.984476,20.56454,0.0
10358,22/08/2018 20:40,0.62925,24.58695,0.1704667,13.4294,0.06125032,0.9144249,0.5860284,0.0,3.548462,22.7,6.983788,20.2241,0.0
10359,22/08/2018 21:00,1.606379,69.51342,0.1365,12.38043,0.006408085,3.553206,0.4381427,0.0,3.51,22.7,6.97,19.88827,0.0
10360,22/08/2018 21:20,22.073,1239.835,0.11,11.72351,0.02274538,3.869397,0.5724471,0.0,3.516032,22.7,6.986012,20.07744,0.0
10361,22/08/2018 21:40,157.2916,9350.154,1.356552,10.31987,0.049453,3.648409,0.6706888,536.4902,3.848762,22.63122,7.010131,19.81997,0.0
10362,22/08/2018 22:00,38.81188,2390.98,4.259213,8.793793,0.1609007,3.282646,1.435156,3807.493,4.088819,22.6,7.071001,17.75793,0.0
10363,22/08/2018 22:20,2.389495,119.2315,1.432491,10.55414,0.2885986,3.395562,1.987654,2208.727,4.099352,22.6,7.030773,16.29801,0.0
10364,22/08/2018 22:40,0.3790317,20.39519,0.059177,11.65809,0.00273475,3.430731,2.449982,245.8769,4.095969,22.6,6.994029,17.23837,0.0
10365,22/08/2018 23:00,0.257734,13.20317,0.1769095,11.8456,0.004249835,1.603714,0.619714,0.0,4.096992,22.54661,7.010001,20.55524,0.0
10366,22/08/2018 23:20,0.0,0.0,0.1745739,11.72897,0.04754894,0.03623784,0.7327446,0.0,3.741266,22.5,7.022821,20.58755,0.0
10367,22/08/2018 23:40,1.360281,42.96398,0.155611,11.03784,0.09970483,1.104058,0.4510028,0.0,3.51,22.5,7.004045,20.46569,0.0
10368,23/08/2018 00:00,1.056924,25.15751,0.11,9.955926,0.217486,3.93488,0.561254,0.0,3.51,22.5,7.01055,20.02218,0.0
10369,23/08/2018 00:20,88.53838,3459.127,0.1154853,9.40274,0.1240566,4.244297,0.6471511,0.0,3.545544,22.5,7.014389,20.1373,0.0
10370,23/08/2018 00:40,316.249,15058.55,2.275923,7.747841,0.1311398,3.181202,0.6862953,941.597,4.27627,22.42166,7.058778,18.93168,0.0
10371,23/08/2018 01:00,90.09004,4498.134,7.668874,5.70528,0.377643,2.760967,1.085757,4060.973,4.864791,22.4,7.170474,17.57763,0.0
10372,23/08/2018 01:20,2.438343,69.44408,6.089559,6.904086,0.1518495,2.848234,1.761369,3350.044,4.879965,22.4,7.138719,16.4754,0.000669082
10373,23/08/2018 01:40,3.057241,85.25343,2.958848,9.032671,0.331785,2.863395,1.742311,2318.803,4.88,22.4,7.045785,14.99947,0.002739409
10374,23/08/2018 02:00,3.295115,87.4564,0.9547557,10.67559,0.1960728,2.86,2.440401,1505.658,4.88,22.4,6.988542,15.2287,0.000615008
10375,23/08/2018 02:20,0.756269,19.68579,0.168631,11.37562,0.049574,2.697239,1.989049,145.4297,4.88,22.4,6.968715,19.48877,0.0
10378,23/08/2018 03:20,34.99805,1135.608,0.0,10.85415,0.122101,0.05820875,0.6558328,0.0,3.753381,22.4,6.983264,20.26482,0.0
10379,23/08/2018 03:40,102.3171,3720.195,0.1642508,9.105581,0.1707484,3.05359,0.6000103,534.9103,3.826396,22.4,6.973977,18.33894,0.0
10380,23/08/2018 04:00,11.76261,494.9101,0.2839643,8.464514,0.06386574,3.289548,2.550461,1687.902,3.95904,22.4,6.96855,16.21787,0.0
10381,23/08/2018 04:20,1.761024,72.50179,-0.0629,9.493538,0.01309243,3.364895,4.101485,735.5001,3.959874,22.4,6.979669,18.05909,0.0
10382,23/08/2018 04:40,0.257394,8.496114,-0.05709466,9.483511,0.248442,3.470338,2.41347,60.94298,3.96,22.4,6.973944,20.62436,0.0
10383,23/08/2018 05:00,0.12852,4.285222,-0.03750266,9.908915,0.04885101,1.421101,0.6709845,0.0,3.956963,22.38759,6.988387,20.63923,0.0
10384,23/08/2018 05:20,0.0,0.0,-0.08000001,9.795596,0.1220283,0.1417192,0.6629422,0.0,3.852048,22.30433,6.987653,20.57179,0.0
10385,23/08/2018 05:40,0.8718375,24.7336,-0.08000001,8.831469,0.119792,1.077507,0.4268021,0.0,3.514126,22.37044,6.97,19.53104,0.0
10386,23/08/2018 06:00,0.6320457,18.34784,-0.04296333,7.612872,0.074998,3.742845,0.4554428,0.0,3.50953,22.4,6.97,20.40571,0.0
10387,23/08/2018 06:20,19.73002,797.8553,-0.00346733,7.045093,0.2997284,3.594154,0.5902089,0.0,3.511874,22.39452,6.984238,19.93151,0.0
10388,23/08/2018 06:40,98.35009,4115.279,0.2664609,6.248596,0.2347369,3.597443,0.961943,907.8209,3.722661,22.25247,6.974532,18.61606,0.0
10389,23/08/2018 07:00,22.9742,976.1957,0.4222339,6.476611,0.1401366,3.36103,2.844189,1545.484,3.892539,22.2,6.97392,15.84073,0.0
10390,23/08/2018 07:20,1.272888,60.50411,-0.07000001,7.250463,0.01295069,3.355829,4.393462,582.5402,3.891563,22.2,6.989211,18.86973,0.0
10391,23/08/2018 07:40,0.2592075,12.18974,-0.06186324,7.282527,0.03029584,2.514878,2.871065,0.0,3.89,22.2,6.992626,20.6482,0.0
10392,23/08/2018 08:00,0.128775,7.573686,-0.05874049,7.278449,0.1128646,0.08929934,2.130617,0.0,3.87767,22.2,7.019277,20.68154,0.0
10393,23/08/2018 08:20,1.143151,93.98564,-0.05999999,7.20198,0.1536189,0.27216,1.216823,0.0,3.552255,22.2402,7.007388,20.61433,0.0
10394,23/08/2018 08:40,0.9665002,82.30713,-0.05999999,6.1914,0.06749858,4.034778,0.2220163,0.0,3.5,22.3,6.984004,19.60306,0.0
10395,23/08/2018 09:00,0.8199769,69.56571,-0.05999999,5.735423,0.2598667,3.943779,0.2950643,0.0,3.5,22.3,7.0,19.71342,0.0
10396,23/08/2018 09:20,89.13582,9605.404,-0.02759364,5.264829,0.3519523,3.936009,0.4222143,0.0,3.560817,22.29165,7.000081,19.4665,0.0
10397,23/08/2018 09:40,136.7289,16749.65,4.122188,4.317521,0.2291203,3.411618,0.9288567,1221.813,4.006513,22.2,7.038819,18.35348,0.0
10398,23/08/2018 10:00,15.57598,1844.172,7.26775,4.632761,0.08750946,3.202563,1.755381,2715.679,4.175567,22.2,7.052478,16.04653,0.007356801
10399,23/08/2018 10:20,3.259804,336.2809,3.355754,6.956473,0.3363232,3.346254,1.751963,2318.803,4.179824,22.26201,6.971396,15.82868,0.01760895
10400,23/08/2018 10:40,1.888808,206.7099,0.5394828,9.3119,0.2689897,3.363419,2.637654,1038.457,4.18,22.3,6.904485,18.14778,0.001642795
10401,23/08/2018 11:00,0.0,0.0,0.1353727,10.09559,0.00842465,1.697,1.470467,0.0,4.18,22.32825,6.909431,18.1294,0.0
10402,23/08/2018 11:20,0.0,0.0,0.01257041,10.50176,0.095169,0.02498874,0.7906036,0.0,4.098656,22.5,6.913448,18.76712,0.0
10403,23/08/2018 11:40,0.6391557,100.2071,0.000825,10.43754,0.1606093,0.6377329,0.6410357,0.0,3.589728,22.45175,6.904037,19.48273,0.0
10404,23/08/2018 12:00,0.630655,80.37078,0.0,9.446726,0.051051,3.354379,0.4883038,0.0,3.51,22.4,6.909282,19.74686,0.0
10405,23/08/2018 12:20,77.43176,13101.08,0.03996016,8.657629,0.2116821,3.97271,0.6304795,0.0,3.578397,22.49897,6.914403,19.79758,0.0
10406,23/08/2018 12:40,124.7407,20685.21,5.715337,6.988988,0.2760586,3.435659,1.114579,2025.744,3.943488,22.46171,6.963932,18.33151,0.000220806
10407,23/08/2018 13:00,3.680482,377.5329,6.579259,7.710801,0.2046858,3.358802,1.745155,2923.492,4.079734,22.5,6.99789,16.53424,0.008881787
10408,23/08/2018 13:20,1.491132,127.9762,2.27315,10.17296,0.1148035,3.442203,1.896038,2450.185,4.079875,22.53102,6.922019,16.20988,0.01473152
10409,23/08/2018 13:40,2.394032,224.585,0.1124456,12.22115,0.02799184,3.72387,2.719417,676.6861,4.077926,22.6,6.884017,17.71441,0.000809094
10410,23/08/2018 14:00,0.0,0.0,0.006773735,12.57195,0.060843,1.871519,1.710129,0.0,4.080001,22.6,6.900001,18.85562,0.0
10411,23/08/2018 14:20,0.0,0.0,0.0,12.45769,0.03779642,0.01395475,0.8892965,0.0,3.956997,22.68088,6.900232,19.3842,0.0
10412,23/08/2018 14:40,0.7587642,60.40194,-0.05706599,12.41669,0.1300908,1.150253,0.5493736,0.0,3.531408,22.7,6.899419,19.72584,0.0
10413,23/08/2018 15:00,1.243457,82.88176,-0.03237616,10.92311,0.1135997,3.916311,0.4556096,0.0,3.502625,22.78871,6.900001,19.92744,0.0
10414,23/08/2018 15:20,137.0516,8606.513,-0.01192251,10.49339,0.0096596,3.798656,0.601135,0.0,3.642666,22.8,6.901475,20.01297,0.0
10415,23/08/2018 15:40,54.1602,3561.054,4.20753,7.856496,0.04658367,3.108176,1.115163,2564.992,4.005642,22.79848,6.969281,17.88406,0.0
10416,23/08/2018 16:00,2.772466,196.0067,2.298588,9.15658,0.2459778,3.266906,1.81983,2963.412,4.030232,22.8,6.954404,17.77123,0.0
10417,23/08/2018 16:20,1.634661,132.8205,0.1284542,11.14311,0.131704,3.31698,2.757219,759.9574,4.03,22.8,6.917781,18.62769,0.0
10418,23/08/2018 16:40,0.0,0.0,0.06301377,11.80895,0.07462893,2.473765,1.425758,0.0,4.03,22.8,6.934198,19.2709,0.0
10419,23/08/2018 17:00,0.0,0.0,0.06602891,11.85341,0.09000002,0.0,0.9478822,0.0,3.922298,22.8,6.939653,19.68735,0.0
10420,23/08/2018 17:20,0.9166743,68.98995,0.004081665,11.64636,0.1368605,0.0667705,0.4576851,0.0,3.526627,22.8,6.930581,20.0516,0.0
10421,23/08/2018 17:40,1.479672,115.0106,0.0,10.48588,0.0123395,4.073502,0.4727751,0.0,3.51,22.8,6.929999,20.19457,0.0
10422,23/08/2018 18:00,1.074995,78.22624,-0.03416141,9.77387,0.0064875,3.996796,0.6081725,0.0,3.51,22.8,6.929999,20.33332,0.0
10423,23/08/2018 18:20,110.3562,10218.9,-0.04110726,8.954855,0.01882193,4.064222,0.6726648,0.0,3.641952,22.73374,6.944325,20.29738,0.0
10424,23/08/2018 18:40,88.02737,8111.87,3.980989,6.498581,0.02983065,3.33874,1.194384,3174.886,3.998725,22.7,7.008121,18.26786,0.0
10425,23/08/2018 19:00,2.513583,184.4424,3.225833,7.674654,0.0141835,3.386121,1.765437,3128.473,4.067626,22.7,7.018686,16.93187,0.0
10426,23/08/2018 19:20,1.763788,143.3007,0.2157646,9.818027,0.003115,3.467107,2.759385,556.4614,4.06651,22.7,6.957439,18.99456,0.0
10427,23/08/2018 19:40,0.3867927,31.98817,0.08810463,10.58138,0.0424555,2.36497,0.8757232,0.0,4.06,22.7,6.955644,20.54997,0.0
10428,23/08/2018 20:00,0.0,0.0,0.1013984,10.50902,0.186517,0.03,0.7836518,0.0,3.906712,22.7,6.97,20.5421,0.0
10429,23/08/2018 20:20,0.9677501,54.06482,0.0,10.35702,0.1713402,0.0798915,0.5139799,0.0,3.509008,22.7,6.970301,20.03362,0.0
10430,23/08/2018 20:40,0.9206134,39.38953,0.0,8.74169,0.1127667,3.840107,0.5135399,0.0,3.5,22.7,6.970201,19.70599,0.0
10431,23/08/2018 21:00,1.263392,60.92724,0.0,8.128973,0.08420064,4.075604,0.6211296,0.0,3.5,22.7,6.97,19.41403,0.0
10432,23/08/2018 21:20,161.5352,10963.43,0.0464241,7.443102,0.2381642,3.820988,0.6689438,0.0,3.730329,22.63655,6.984666,19.73133,0.0
10433,23/08/2018 21:40,115.7004,8510.469,4.786014,5.15592,0.09652787,3.188429,0.989427,3580.732,4.200375,22.55369,7.057559,18.41749,0.0
10434,23/08/2018 22:00,3.033649,199.4523,3.710731,6.418319,0.1082551,3.329267,1.727795,3346.072,4.279601,22.5,7.054191,16.99223,0.0
10435,23/08/2018 22:20,2.389833,138.3964,0.5430129,8.675785,0.1826889,3.493492,2.306092,1540.858,4.279881,22.5,6.991688,19.26189,0.0
10436,23/08/2018 22:40,1.615694,71.70531,0.1734684,9.78386,0.03786581,3.273288,2.183695,158.3045,4.28,22.5,6.980001,19.98911,0.0
10437,23/08/2018 23:00,2.516834,117.3054,0.1235815,9.732966,0.09956636,1.563787,0.9108597,0.0,4.276066,22.47673,6.980001,19.50085,0.0
10438,23/08/2018 23:20,0.0,0.0,0.0,9.756283,0.11,0.02467517,0.9986674,0.0,3.789374,22.4,6.995507,20.3141,0.0
10439,23/08/2018 23:40,2.475556,117.6918,0.0,9.172081,0.1314912,1.113989,1.838621,816.5734,3.51,22.48171,6.995076,16.36456,0.0
10440,24/08/2018 00:00,3.293047,113.3977,0.0,8.513563,0.1011116,4.099947,3.555939,888.2234,3.51,22.5,6.989258,16.42589,0.0
10441,24/08/2018 00:20,721.0812,28722.87,-0.04621793,8.422619,0.06643558,3.793605,1.619633,3421.408,4.65348,22.20557,6.999651,18.39332,0.0
10442,24/08/2018 00:40,344.7091,10821.0,1.753842,7.518527,0.1618417,2.234642,1.591236,4019.143,6.35253,21.85143,7.010885,16.80528,0.0
10443,24/08/2018 01:00,3.51106,65.32635,0.558858,8.723998,0.2654403,2.177655,2.323378,2135.464,6.53,21.8,6.945475,15.0546,0.0
10444,24/08/2018 01:20,1.628575,24.79455,-0.08000001,9.602473,0.0574121,2.134611,1.662162,169.4357,6.53,21.8,6.896272,19.36224,0.0
10445,24/08/2018 01:40,1.896231,26.19733,-0.08000001,9.672096,0.1065075,0.02514516,0.9304303,0.0,6.53,21.8,6.890382,18.65042,0.0
10446,24/08/2018 02:00,0.4330119,4.757167,-0.08000001,9.43875,0.0885125,0.01,0.686735,0.0,6.53,21.8,6.89,19.79505,0.0
10447,24/08/2018 02:20,0.3338943,4.22178,-0.08000001,9.290044,0.1228877,0.01,0.5501932,0.0,6.53,21.8,6.890382,20.06411,0.0
10448,24/08/2018 02:40,0.09609235,1.085741,-0.08000001,9.191867,0.2204225,0.01,0.5395796,0.0,6.049397,21.8,6.890353,20.12571,0.0
10449,24/08/2018 03:00,0.0,0.0,-0.08000001,9.189391,0.1872481,0.01,0.5973266,0.0,4.048512,21.8,6.89,19.26631,0.0
10450,24/08/2018 03:20,908.1959,11975.88,-0.08000001,7.16433,0.04221185,2.827424,2.480258,1461.525,4.724919,21.31086,6.892287,17.50045,0.0
10451,24/08/2018 03:40,321.9951,3978.468,-0.08000001,5.012872,0.07025193,1.94793,3.306566,937.9349,6.644474,20.98888,6.890927,15.66231,0.0
10452,24/08/2018 04:00,0.3869198,4.001456,-0.08000001,5.083576,0.05158917,0.9653772,2.588489,0.0,6.796689,20.9,6.89,19.4206,0.0
