,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
10453,24/08/2018 04:20,0.0,0.0,-0.08000001,5.096733,0.1120767,0.01086184,1.832296,0.0,6.79,20.9,6.89,19.34704,0.0
10454,24/08/2018 04:40,0.2098366,2.214371,-0.08000001,5.121944,0.12,0.000509,1.230284,0.0,6.79,20.9,6.874416,19.73945,0.0
10455,24/08/2018 05:00,0.1767009,1.648673,-0.08000001,5.01786,0.12,0.009868164,0.8376404,0.0,6.79,20.9,6.879678,19.90468,0.0
10456,24/08/2018 05:20,0.0,0.0,-0.08000001,4.95391,0.09449527,0.05444717,0.7327124,0.0,6.79,20.9,6.870567,20.13056,0.0
10457,24/08/2018 05:40,0.0,0.0,-0.08000001,4.564049,0.09299703,0.0706041,0.9242815,0.0,6.010966,20.9,6.874116,19.91774,0.0
10458,24/08/2018 06:00,19.5767,417.2278,-0.08000001,4.51725,0.09650751,0.005208416,0.8412482,0.0,3.842552,20.9,6.89,19.8674,0.0
10459,24/08/2018 06:20,393.5839,11054.9,-0.08000001,3.939764,0.1479983,1.587853,0.5217657,332.0894,4.074591,20.77418,6.89,19.72092,0.0
10460,24/08/2018 06:40,162.8364,5717.994,-0.08000001,3.205051,0.1506224,3.115587,2.782464,1659.777,4.833381,20.7,6.877103,16.08393,0.0
10461,24/08/2018 07:00,1.462927,66.56929,-0.08000001,3.823598,0.08270635,2.820921,4.619922,786.3473,4.900001,20.7,6.839999,17.51834,0.0
10462,24/08/2018 07:20,0.1290441,5.236339,-0.08000001,3.845687,0.05004667,0.9802786,3.433738,0.0,4.900001,20.7,6.853917,20.18754,0.0
10463,24/08/2018 07:40,0.128959,3.736573,-0.08000001,3.895155,0.03906425,0.02,2.767307,0.0,4.900001,20.7,6.855436,20.35711,0.0
10464,24/08/2018 08:00,0.2581167,7.540957,-0.08000001,3.861599,0.1035395,0.02,2.36121,0.0,4.892853,20.7,6.829868,20.48292,0.0
10465,24/08/2018 08:20,0.0,0.0,-0.08000001,3.876935,0.133334,0.02,1.790396,0.0,4.186499,20.7,6.833764,20.43134,0.0
10466,24/08/2018 08:40,1.633888,83.86348,-0.08000001,3.523728,0.09625551,1.01615,1.66069,481.7485,3.556354,20.7,6.824115,17.58278,0.0
10467,24/08/2018 09:00,182.3011,11351.62,-0.08000001,2.711816,0.01295,4.065703,3.175535,889.2972,3.576119,20.7,6.809999,15.81883,0.0
10468,24/08/2018 09:20,542.4639,36707.72,-0.0798005,3.259748,0.005473415,3.400517,1.978797,2345.025,4.982228,20.60643,6.794974,16.46638,0.0
10469,24/08/2018 09:40,107.5463,7536.849,0.6477869,4.633766,0.1948812,2.3826,2.201801,2182.995,5.836482,20.6,6.775065,15.01578,0.0
10470,24/08/2018 10:00,1.94335,121.2947,-0.07000001,5.648026,0.1809863,2.441668,1.433967,339.3177,5.859994,20.60265,6.700214,17.81362,0.0
10471,24/08/2018 10:20,0.4952412,26.57423,-0.07000001,5.939048,0.1311221,1.488196,0.3218119,0.0,5.86,20.7,6.685182,18.7975,0.0
10472,24/08/2018 10:40,0.02648335,0.2350529,0.2070295,6.103077,0.1354109,0.007813483,0.3692988,0.0,5.86,20.7,6.69486,19.14747,0.0
10473,24/08/2018 11:00,0.24378,12.90139,0.5087496,6.506789,0.1600441,0.0,0.3718188,0.0,5.853581,20.7,6.71,19.6222,0.0
10474,24/08/2018 11:20,0.0,0.0,-0.07000001,7.050002,0.13,0.0,0.5608394,0.0,5.839475,20.80579,6.71,19.10089,0.0
10475,24/08/2018 11:40,0.0,0.0,-0.07000001,7.034955,0.13,0.0,0.5877298,0.0,4.442475,20.87759,6.866391,19.2637,0.0
10476,24/08/2018 12:00,121.6694,8389.436,-0.07000001,6.167174,0.08335042,0.9221028,0.4764663,0.0,3.36168,20.83158,6.732131,19.65108,0.0
10477,24/08/2018 12:20,311.6132,21619.18,0.9946052,3.651523,0.1053523,3.604404,0.6019012,1144.458,4.1603,20.80116,6.791592,18.96286,0.0
10478,24/08/2018 12:40,57.74567,4015.287,2.354492,3.720639,0.1219625,2.920865,1.672327,3266.69,4.662843,20.8209,6.868753,16.60636,0.0
10479,24/08/2018 13:00,2.703852,154.362,0.006526491,5.525088,0.02531685,3.043748,2.25387,1687.168,4.669999,20.9,6.781856,17.57663,0.0
10480,24/08/2018 13:20,0.380875,20.55347,-0.07000001,6.328866,0.07253049,3.071894,2.224424,74.81912,4.669999,20.9,6.739999,19.37857,0.0
10481,24/08/2018 13:40,0.0,0.0,-0.07000001,6.405054,0.05640299,0.8631767,0.7087391,0.0,4.669999,20.98195,6.754378,19.26585,0.0
10482,24/08/2018 14:00,0.1143816,6.279345,-0.07000001,6.394961,0.0018685,0.01326209,0.7564365,0.0,4.513743,21.0,6.760001,18.9503,0.0
10483,24/08/2018 14:20,0.02379165,0.1687261,-0.07000001,6.343556,0.0,0.008049251,0.8289136,0.0,3.730056,21.0,6.759932,19.74077,0.0
10484,24/08/2018 14:40,0.9022928,65.25676,-0.07000001,4.870357,0.002176415,2.93346,0.3685456,0.0,3.50897,21.0,6.760499,20.085,0.0
10485,24/08/2018 15:00,164.2939,12285.37,-0.07000001,3.901263,0.1747337,4.060591,0.4787447,0.0,3.615794,20.95185,6.767094,20.07872,0.0
10486,24/08/2018 15:20,276.1252,20086.58,1.072078,2.691518,0.09189235,3.277012,0.6650935,1550.103,4.404799,20.98813,6.836557,18.88476,0.0
10487,24/08/2018 15:40,41.18283,2912.94,2.498019,2.566117,0.1394646,2.918807,1.525395,3769.561,4.851298,21.0,6.901568,17.57038,0.0
10488,24/08/2018 16:00,2.220567,118.4768,0.2599564,4.699849,0.07059093,2.958644,2.341359,1900.477,4.850351,21.03232,6.831244,16.63788,0.0
10489,24/08/2018 16:20,2.268898,112.9043,-0.07000001,5.519999,0.03932101,2.936236,2.603428,413.8709,4.849999,21.08628,6.79,18.96049,0.0
10490,24/08/2018 16:40,0.2388075,11.34773,-0.07000001,5.519999,0.025317,0.8267689,1.233519,0.0,4.849999,21.09781,6.804373,19.17009,0.0
10491,24/08/2018 17:00,0.0190825,0.2553743,-0.07000001,5.563637,0.0,0.007813416,1.11566,0.0,4.679099,21.1,6.809999,19.42739,0.0
10492,24/08/2018 17:20,0.0,0.0,-0.07000001,5.492536,0.0,0.04217626,0.6831653,0.0,3.814177,21.1,6.809999,19.87434,0.0
10493,24/08/2018 17:40,1.008877,50.90895,-0.07000001,4.179768,0.004531,2.736828,0.3637125,0.0,3.51,21.1,6.809999,20.27931,0.0
10494,24/08/2018 18:00,90.87449,6434.803,-0.07000001,3.044136,0.08411242,4.033972,0.4311495,0.0,3.59315,21.1,6.813888,20.32011,0.0
10495,24/08/2018 18:20,167.7763,13058.63,0.5605413,1.958835,0.03447216,3.56861,0.9917355,1832.002,4.036015,21.1,6.847146,18.26569,0.0
10496,24/08/2018 18:40,3.737387,252.4666,0.3829913,2.619917,0.07473142,3.368165,2.356297,2004.361,4.23995,21.1,6.848444,16.47423,0.0
10497,24/08/2018 19:00,2.350989,174.6608,-0.06778976,3.542594,0.04242,3.414056,3.324279,534.5894,4.239999,21.1,6.823966,17.61526,0.0
10498,24/08/2018 19:20,0.5085715,44.66307,-0.07000001,3.567521,0.09179534,1.863207,1.967104,0.0,4.239999,21.1,6.839999,19.22926,0.0
10499,24/08/2018 19:40,0.1104933,8.951368,-0.07000001,3.57,0.0,0.02125833,1.270364,0.0,4.175503,21.01381,6.840186,20.39569,0.0
10500,24/08/2018 20:00,0.5472016,44.0084,-0.07000001,3.401695,0.01277791,0.0155135,0.7283652,0.0,3.623767,21.02101,6.839967,20.50913,0.0
10501,24/08/2018 20:20,0.9176456,79.88295,-0.07000001,2.662986,0.04039025,2.023931,0.2707015,0.0,3.5,21.1,6.839999,19.9294,0.0
10502,24/08/2018 20:40,0.6991625,57.10121,-0.07000001,1.550402,0.04169442,4.151731,0.3764614,0.0,3.5,21.1,6.839999,20.04502,0.0
10503,24/08/2018 21:00,134.6052,14136.75,0.0781426,0.9288546,0.07157034,3.972893,0.488496,0.0,3.64611,21.05955,6.847425,19.8606,0.0
10504,24/08/2018 21:20,100.7332,10555.83,2.120487,0.8330808,0.1349016,3.433971,0.7844049,2564.172,4.062949,21.0,6.902593,18.62016,0.0
10505,24/08/2018 21:40,3.495861,305.3628,1.965912,2.027528,0.046767,3.3493,1.910423,3120.243,4.159617,21.04352,6.901258,17.20424,0.0
10506,24/08/2018 22:00,2.002935,169.6414,-0.02801635,4.032397,0.1098659,3.478542,2.675801,644.4476,4.160001,21.1,6.845277,19.00656,0.0
10507,24/08/2018 22:20,0.2577198,22.07023,-0.07000001,4.351359,0.09565801,1.79157,1.373875,0.0,4.160001,21.1,6.860381,20.55394,0.0
10508,24/08/2018 22:40,0.0,0.0,-0.07000001,4.31342,0.0,0.02426467,0.9698129,0.0,4.030009,21.00798,6.860269,20.43282,0.0
10509,24/08/2018 23:00,0.7496514,71.5457,-0.07000001,3.861279,0.00404475,0.8388888,0.5381528,0.0,3.537427,21.04552,6.86,20.30986,0.0
10510,24/08/2018 23:20,0.7750728,72.94102,-0.07000001,2.411781,0.0,4.040273,0.3859712,0.0,3.5,21.1,6.86,19.93828,0.0
10511,24/08/2018 23:40,1.638255,136.6219,-0.07000001,1.602456,0.000186667,4.213252,0.5054039,0.0,3.5,21.1,6.86078,19.77758,0.0
10512,25/08/2018 00:00,101.7276,10976.33,0.2306615,0.98651,0.008352919,4.051998,0.5883509,0.0,3.633048,21.07315,6.877783,19.87305,0.0
10513,25/08/2018 00:20,73.77434,8071.895,2.400663,0.9291824,0.001817085,3.538785,1.013274,3174.467,3.943696,21.0,6.916445,18.26322,0.0
10514,25/08/2018 00:40,2.293774,227.7837,1.351442,2.373652,0.03815933,3.579564,2.127936,2355.877,3.991355,21.08592,6.917156,17.14341,0.0
10515,25/08/2018 01:00,1.943077,191.0898,-0.04811675,3.892031,0.06894492,3.678063,2.843674,351.5404,3.99,21.1,6.880318,19.50431,0.0
10516,25/08/2018 01:20,0.1287608,12.04205,-0.07000001,3.986658,0.0,1.99126,1.022398,0.0,3.99,21.09159,6.8806,20.31484,0.0
10517,25/08/2018 01:40,0.0,0.0,-0.07000001,3.846974,0.001353,0.02,0.7984084,0.0,3.821595,21.0,6.881483,20.21582,0.0
10518,25/08/2018 02:00,0.9997098,92.73685,-0.07000001,3.442699,0.06179466,0.878072,0.4231721,0.0,3.51005,21.05306,6.894125,19.74062,0.0
10519,25/08/2018 02:20,1.022754,99.71559,-0.07000001,1.960996,0.109811,4.24148,0.4377555,0.0,3.51,21.00594,6.8877,19.64048,0.0
10520,25/08/2018 02:40,1.266159,114.2836,-0.07000001,1.140653,0.08125127,4.109372,0.5425117,0.0,3.51,21.0,6.900001,19.99865,0.0
10521,25/08/2018 03:00,100.7005,10829.98,0.2844121,0.9481522,0.0174,4.024908,0.6089267,0.0,3.644822,20.9836,6.903677,19.91391,0.0
10522,25/08/2018 03:20,62.7203,7027.435,2.483958,1.291477,0.044824,3.52196,1.499397,2967.578,3.929591,20.9,6.937763,17.22995,0.0
10523,25/08/2018 03:40,2.76338,251.7259,0.8915194,3.084377,0.009834515,3.569885,2.660547,1700.816,3.965113,20.9,6.899535,16.29608,0.0
10524,25/08/2018 04:00,0.752895,67.76379,-0.07000001,3.926903,0.08209781,3.661612,2.836227,225.9762,3.970001,20.9,6.888597,17.09182,0.0
10525,25/08/2018 04:20,0.0,0.0,-0.07000001,3.981694,0.0,2.093406,1.351892,0.0,3.968569,20.91633,6.890381,19.75295,0.0
10526,25/08/2018 04:40,0.0,0.0,-0.07000001,3.908814,0.0,0.04600108,0.8380448,0.0,3.750261,20.9,6.890817,20.20315,0.0
10527,25/08/2018 05:00,0.8468024,64.98167,-0.07000001,3.308251,0.01710591,3.742076,0.3489461,0.0,3.5,20.9,6.890366,19.54158,0.0
10528,25/08/2018 05:20,0.6584874,46.73009,-0.07000001,2.092901,0.1331284,4.154606,0.3974139,0.0,3.5,20.9,6.89,19.89511,0.0
10529,25/08/2018 05:40,1.1313,88.84834,-0.07000001,1.456559,0.03684,4.229693,0.515712,0.0,3.5,20.9,6.903618,20.22056,0.0
10530,25/08/2018 06:00,78.18501,7680.155,0.16292,0.8783205,0.1059851,4.002614,0.6034743,0.0,3.624018,20.9,6.912766,19.71134,0.0
10531,25/08/2018 06:20,50.64563,4997.294,1.445087,1.358276,0.03297,3.80371,1.687626,2568.089,3.839786,20.9,6.930399,17.1321,0.0
10532,25/08/2018 06:40,2.624378,222.1293,0.3771167,2.854515,0.0799,3.87598,3.281079,1098.089,3.870659,20.9,6.902866,16.8848,0.0
10533,25/08/2018 07:00,1.142136,95.83921,-0.07000001,3.303214,0.09104969,3.907595,2.997137,144.9245,3.87,20.9,6.904267,20.3653,0.0
10534,25/08/2018 07:20,0.3864527,31.8377,-0.07000001,3.328049,0.0,2.18821,1.310099,0.0,3.87,20.9,6.898727,20.34715,0.0
10535,25/08/2018 07:40,0.500665,40.31127,-0.07000001,3.3282,0.0,0.05589717,0.8640807,0.0,3.662199,20.9,6.910001,20.34601,0.0
10536,25/08/2018 08:00,0.6386799,59.14597,-0.07000001,2.368006,0.09969191,3.637746,0.2784843,0.0,3.51,20.9,6.893069,20.1333,0.0
10537,25/08/2018 08:20,1.261719,109.3139,-0.07000001,1.614857,0.04616266,4.318693,0.3812987,0.0,3.51,20.9,6.898492,20.1085,0.0
10538,25/08/2018 08:40,3.272848,353.5955,-0.07000001,0.9905882,0.1407835,4.329607,0.5009905,0.0,3.511045,20.9,6.910001,20.28008,0.0
10539,25/08/2018 09:00,175.655,23063.76,0.3993325,0.8973256,0.1080194,3.894709,0.596856,131.3009,3.786488,20.8236,6.913643,19.18961,0.0
10540,25/08/2018 09:20,68.77025,10351.81,2.749403,1.584816,0.06603418,3.482632,1.702381,2801.402,4.16373,20.70772,6.930785,17.31503,0.0
10541,25/08/2018 09:40,3.893865,503.2541,0.7573769,3.544835,0.094892,3.479666,2.695356,1564.56,4.190493,20.74847,6.889797,17.76927,0.0
10542,25/08/2018 10:00,1.007547,134.6194,-0.0494216,4.658357,0.1278472,3.353008,2.100305,182.2174,4.19,20.8,6.870502,18.6565,0.0
10543,25/08/2018 10:20,0.0,0.0,-0.04138916,4.75,0.06902376,1.36981,0.6566173,0.0,4.19,20.8,6.875772,19.80166,0.0
10544,25/08/2018 10:40,0.0,0.0,-0.06141983,4.721028,0.02254933,0.1772245,0.6386449,0.0,3.862172,20.79689,6.880397,20.41126,0.0
10545,25/08/2018 11:00,0.6296665,101.8681,-0.05999999,4.231517,0.03184118,0.9281168,0.5220606,0.0,3.500184,20.77178,6.88,20.5949,0.0
10546,25/08/2018 11:20,0.89156,112.3686,-0.05999999,3.034795,0.11,4.185427,0.5415837,0.0,3.5,20.8,6.88,19.74321,0.0
10547,25/08/2018 11:40,30.56714,4362.198,-0.05999999,2.486703,0.1238694,4.131669,0.63774,0.0,3.508837,20.8,6.88,19.83316,0.0
10548,25/08/2018 12:00,169.6805,24833.43,1.381673,1.702951,0.1387701,3.724424,0.6778212,331.4253,3.904161,20.72298,6.91256,19.31996,0.0
10549,25/08/2018 12:20,71.60433,10268.03,5.757288,1.566386,0.1115178,3.490351,1.685694,3381.125,4.219754,20.7,6.980001,17.17648,0.0
10550,25/08/2018 12:40,1.482474,184.9913,3.394179,3.509423,0.1630629,3.693524,1.802574,2439.935,4.254086,20.7,6.940613,16.20206,0.0
10551,25/08/2018 13:00,1.888129,266.7668,0.3549266,5.849762,0.0330565,3.770115,2.382591,1452.085,4.25,20.75278,6.866313,16.89489,0.0
10552,25/08/2018 13:20,1.632206,213.9721,-0.03,6.996264,0.1584634,3.629158,2.237833,283.8831,4.25,20.8,6.86,19.77018,0.0
10553,25/08/2018 13:40,0.0,0.0,-0.03,7.008824,0.1400913,1.230836,0.7405139,0.0,4.248671,20.8,6.861047,20.36515,0.0
10554,25/08/2018 14:00,0.0,0.0,-0.03,6.786198,0.01103716,0.05588407,0.84305,0.0,3.958867,20.8,6.86,20.40789,0.0
10555,25/08/2018 14:20,1.00118,133.3888,-0.03,6.099291,0.08000001,1.88548,0.5953602,0.0,3.516543,20.8,6.86,20.34612,0.0
10556,25/08/2018 14:40,37.18486,5703.632,-0.03,5.112982,0.1189043,4.523493,0.5113353,0.0,3.524644,20.8,6.860288,19.95377,0.0
10557,25/08/2018 15:00,132.8818,21427.92,1.154606,3.952748,0.1511414,4.226386,0.6749164,737.1215,3.823414,20.8,6.892068,19.21612,0.0
10558,25/08/2018 15:20,42.72988,6831.972,3.411416,3.431505,0.2274164,3.829879,1.522597,3849.094,4.086437,20.8,6.96,17.68747,0.0
10559,25/08/2018 15:40,2.486385,337.8026,0.7949961,5.430719,0.1684028,3.836037,2.189622,1890.903,4.096086,20.8,6.926122,16.79458,0.0
10560,25/08/2018 16:00,0.9274243,125.5041,-0.0487135,6.615534,0.1154754,3.735198,2.330832,168.4212,4.089932,20.8,6.895333,19.72699,0.0
10561,25/08/2018 16:20,0.2437802,32.90307,-0.07000001,7.019999,0.074488,0.4839534,1.280711,0.0,4.087581,20.8,6.91855,20.21534,0.0
10562,25/08/2018 16:40,0.1007817,14.80111,-0.07000001,6.959653,0.01095125,0.1365597,0.8752483,0.0,3.706794,20.8,6.917719,19.89652,0.0
10563,25/08/2018 17:00,1.029469,152.0502,-0.07000001,6.049186,0.1283924,2.675634,0.3674092,0.0,3.51,20.8,6.910323,19.77015,0.0
10564,25/08/2018 17:20,1.003008,134.2598,-0.07000001,5.034965,0.1556551,3.676543,0.4873106,0.0,3.509323,20.8,6.910213,20.21492,0.0
10565,25/08/2018 17:40,77.41859,13777.83,-0.07000001,4.329632,0.13,3.927458,0.598351,0.0,3.547649,20.8,6.923553,20.1911,0.0
10566,25/08/2018 18:00,150.5784,26575.32,1.408604,2.969768,0.1289155,3.483481,0.7668403,1144.194,3.985783,20.8,6.960137,19.16251,0.0
10567,25/08/2018 18:20,38.1521,6678.161,3.460075,2.616616,0.227267,3.16585,1.611434,3248.863,4.236506,20.8,7.021483,17.32099,0.0
10568,25/08/2018 18:40,1.637639,235.8344,0.7223793,4.762847,0.086282,3.30407,2.201509,2032.722,4.239999,20.8,6.963543,17.364,0.0
10569,25/08/2018 19:00,1.601621,240.5743,-0.04479427,6.01082,0.1514205,3.33049,2.167318,193.3502,4.239999,20.8,6.940001,20.19339,0.0
10570,25/08/2018 19:20,0.0282625,1.671213,-0.05,6.164769,0.0593605,1.568106,0.8643481,0.0,4.238107,20.8,6.940479,20.23168,0.0
10571,25/08/2018 19:40,0.0,0.0,-0.05,5.991241,0.0407155,0.179777,0.6475757,0.0,3.814794,20.8,6.940317,20.25042,0.0
10572,25/08/2018 20:00,1.017884,161.0878,-0.05,5.42964,0.07069941,0.8462504,0.4608799,0.0,3.51,20.8,6.941272,19.83011,0.0
10573,25/08/2018 20:20,0.8889575,122.0187,-0.05,3.794998,0.00688975,3.923684,0.5311328,0.0,3.51,20.8,6.940485,20.14785,0.0
10574,25/08/2018 20:40,78.94618,14197.35,-0.05,3.141953,0.1134763,4.010886,0.6221646,0.0,3.568345,20.8,6.953218,20.22957,0.0
10575,25/08/2018 21:00,141.7897,25638.22,2.361609,1.601672,0.1092167,3.382936,0.7778381,1551.099,3.957261,20.8,6.969804,19.07912,0.0
10576,25/08/2018 21:20,15.25225,2714.723,2.925117,1.951719,0.1963637,3.310427,1.578931,3472.879,4.15734,20.8,7.011882,18.02349,0.0
10577,25/08/2018 21:40,2.008078,341.6648,0.4573409,4.251772,0.07418622,3.469742,2.377405,1540.158,4.150335,20.8,6.969112,16.79708,0.0
10578,25/08/2018 22:00,0.488019,78.49263,-0.06516825,5.064384,0.1569048,2.933709,1.96174,101.9938,4.150001,20.8,6.953463,19.34061,0.0
10579,25/08/2018 22:20,0.0,0.0,-0.07000001,5.102214,0.0,0.1219473,0.8414879,0.0,4.119092,20.72419,6.97,20.03401,0.0
10580,25/08/2018 22:40,0.4994,69.74603,-0.07000001,4.915382,0.00455292,0.1919532,0.7700776,0.0,3.640831,20.71324,6.97022,20.07375,0.0
10581,25/08/2018 23:00,0.8902109,134.5936,-0.07000001,3.537174,0.204689,3.829246,0.4018206,0.0,3.51,20.8,6.97,19.96078,0.0
10582,25/08/2018 23:20,0.8785399,125.5307,-0.07000001,2.615575,0.170366,4.160181,0.5282129,0.0,3.51,20.8,6.97,19.78659,0.0
10583,25/08/2018 23:40,312.4485,57188.7,-0.07000001,1.870689,0.1,4.092841,0.6261218,0.0,3.787152,20.74978,6.970664,19.85577,0.0
10584,26/08/2018 00:00,180.5791,33190.14,1.311289,1.513298,0.1304658,3.302551,1.057788,2145.6,4.748862,20.7,7.000588,18.00238,0.0
10585,26/08/2018 00:20,4.79058,760.9515,1.284233,2.742195,0.1347687,2.951022,2.033093,2459.311,4.899165,20.7,7.007648,16.3309,0.0
10586,26/08/2018 00:40,1.75885,264.4656,-0.04437825,4.072871,0.08001983,2.874177,2.8415,581.5439,4.900001,20.7,6.95822,18.19801,0.0
10587,26/08/2018 01:00,0.38692,66.46889,-0.06959576,4.433453,0.1145297,2.400791,1.585772,0.0,4.900001,20.687,6.952677,19.64289,0.0
10588,26/08/2018 01:20,0.1287895,18.4786,-0.07000001,4.437018,0.00256575,0.09892816,1.176148,0.0,4.896628,20.6,6.969015,19.75181,0.0
10589,26/08/2018 01:40,0.0,0.0,-0.07000001,4.326444,0.04431291,0.6873037,0.7377,0.0,4.852513,20.6,6.958506,19.83822,0.0
10590,26/08/2018 02:00,0.0,0.0,-0.07000001,4.131943,0.06436267,0.2206465,0.6771541,0.0,4.052872,20.6,6.966563,19.80858,0.0
10591,26/08/2018 02:20,0.6312475,87.8979,-0.07000001,3.389297,0.08065425,1.519476,0.5404099,0.0,3.527326,20.6,6.968784,19.53248,0.0
10592,26/08/2018 02:40,70.72401,12991.62,-0.07000001,2.053626,0.1339516,3.925591,0.5476217,0.0,3.58216,20.6,6.97,19.70183,0.0
10593,26/08/2018 03:00,78.41856,14588.93,1.97092,1.128122,0.1556158,3.609146,1.203791,1748.531,3.840096,20.6,6.989811,18.58756,0.0
10594,26/08/2018 03:20,1.648486,238.004,2.008187,2.333165,0.1955195,3.49349,2.140879,2336.496,3.924868,20.6,6.993646,16.8527,0.0
10595,26/08/2018 03:40,1.50835,225.7991,-0.05999999,3.891848,0.1077634,3.582784,3.237952,473.5793,3.919999,20.6,6.950967,18.04731,0.0
10596,26/08/2018 04:00,0.1284634,18.24619,-0.05959699,4.068172,0.0232765,3.088276,1.740866,0.0,3.919999,20.6,6.951749,19.29954,0.0
10597,26/08/2018 04:20,0.1292,18.79239,-0.05999999,4.06192,0.05549332,0.1029745,0.8100956,0.0,3.912873,20.55188,6.96,19.62937,0.0
10598,26/08/2018 04:40,0.4413685,66.35561,-0.05999999,3.909738,0.0046165,0.1094087,0.6947837,0.0,3.690803,20.5,6.960228,19.48439,0.0
10599,26/08/2018 05:00,0.6577756,97.7462,-0.05999999,2.869792,0.02498269,3.2526,0.3744565,0.0,3.506279,20.59113,6.96,19.60932,0.0
10600,26/08/2018 05:20,1.00779,155.5893,-0.05999999,1.89114,0.09750726,3.983054,0.4984079,0.0,3.5,20.50017,6.96,20.13792,0.0
10601,26/08/2018 05:40,37.9654,7183.073,-0.05999999,1.274584,0.12,3.805125,0.6034162,0.0,3.551076,20.49146,6.972661,19.77892,0.0
10602,26/08/2018 06:00,71.9443,13435.69,0.6140702,1.045627,0.1237779,3.730886,1.500414,1737.965,3.746567,20.4,6.979484,17.94036,0.0
10603,26/08/2018 06:20,1.705467,261.524,0.7505548,2.511437,0.1432469,3.645081,2.948272,1518.328,3.817566,20.4,6.97234,17.21819,0.0
10604,26/08/2018 06:40,0.6755635,92.03355,-0.07000001,3.320384,0.1538526,3.666007,3.50903,179.7336,3.81,20.4,6.96,19.52023,0.0
10605,26/08/2018 07:00,0.1290016,18.34879,-0.05833558,3.318378,0.08764142,0.5599294,1.941217,0.0,3.81,20.35601,6.961643,19.67231,0.0
10606,26/08/2018 07:20,0.0,0.0,-0.05999999,3.311927,0.02503783,0.6708544,1.278771,0.0,3.69831,20.39638,6.97,19.78482,0.0
10607,26/08/2018 07:40,0.8930551,128.5465,-0.05999999,2.690942,0.08914951,3.20963,0.3575338,0.0,3.51,20.39711,6.957842,19.73289,0.0
10608,26/08/2018 08:00,1.627182,258.8325,-0.05999999,1.944793,0.1127265,3.952645,0.3221579,0.0,3.51,20.4,6.967658,19.86858,0.0
10609,26/08/2018 08:20,1.266518,212.657,-0.05999999,1.287011,0.1,3.903111,0.4439171,0.0,3.51,20.4,6.97,20.13605,0.0
10610,26/08/2018 08:40,63.10336,11885.27,-0.05999999,0.9350666,0.1017085,3.809215,0.562363,0.0,3.586237,20.39163,6.97,20.03763,0.0
10611,26/08/2018 09:00,101.0262,19142.52,0.790471,1.100168,0.1425104,3.518669,1.489818,1831.532,3.868792,20.3,6.956329,17.24739,0.0
10612,26/08/2018 09:20,4.008114,616.2443,1.028084,2.817203,0.1597785,3.470113,2.307636,1958.677,3.970001,20.3,6.9578,17.43194,0.0
10613,26/08/2018 09:40,1.00932,153.9378,-0.05999999,4.104434,0.1515154,3.533028,2.938996,302.4244,3.970001,20.3,6.920262,19.20331,0.0
10614,26/08/2018 10:00,0.5089291,72.60031,0.3750788,4.282694,0.09575593,2.942283,1.010764,0.0,3.970001,20.31397,6.939445,19.71656,0.0
10615,26/08/2018 10:20,0.0,0.0,0.4411949,4.401273,0.04513716,0.1582023,0.8539839,0.0,3.823456,20.4,6.943027,20.1769,0.0
10616,26/08/2018 10:40,0.8482127,138.7276,-0.018578,4.019536,0.008933,2.262646,0.5619982,0.0,3.500288,20.4,6.929999,20.09373,0.0
10617,26/08/2018 11:00,1.309856,195.6658,-0.07000001,3.237561,0.08487595,4.023739,0.4584236,0.0,3.5,20.4,6.929999,19.76978,0.0
10618,26/08/2018 11:20,1.02409,150.2681,-0.07000001,2.657395,0.1468974,3.919988,0.5918472,0.0,3.5,20.4,6.929999,19.51885,0.0
10619,26/08/2018 11:40,203.1427,39181.89,0.6445784,2.003591,0.1511874,3.708776,0.6850403,0.0,3.807433,20.4,6.95531,19.58045,0.0
10620,26/08/2018 12:00,135.7128,25985.25,6.813928,1.304168,0.03116508,3.169955,1.15503,3173.145,4.338132,20.4,7.077289,17.9404,0.0
10621,26/08/2018 12:20,1.644613,268.6826,3.835588,2.549369,0.1791535,3.812561,1.769625,2853.307,4.440876,20.49426,7.076257,16.79295,0.0
10622,26/08/2018 12:40,2.160252,360.0616,4.139106,4.70302,0.08747001,3.674436,1.876173,2318.803,4.44702,20.5,7.001021,16.49947,0.00239172
10623,26/08/2018 13:00,3.06446,513.9245,3.597963,6.780973,0.197554,3.279217,2.126261,2121.575,4.449942,20.5,6.942073,16.12585,0.00986718
10624,26/08/2018 13:20,1.875412,314.2573,1.291083,8.653318,0.09928592,3.646664,2.425275,1771.866,4.45,20.57986,6.886079,16.62416,0.005179902
10625,26/08/2018 13:40,0.2698367,39.07667,0.4411463,9.595622,0.08822699,3.203625,3.642719,395.7585,4.45,20.6768,6.872649,17.43369,0.000320359
10626,26/08/2018 14:00,0.2576495,37.14915,-0.07000001,9.624006,0.1323247,0.5025427,2.00564,0.0,4.449232,20.7,6.88,19.1546,0.0
10627,26/08/2018 14:20,0.0,0.0,-0.07000001,9.502813,0.09262081,0.1576503,1.685335,0.0,4.091696,20.7026,6.88,19.49027,0.0
10628,26/08/2018 14:40,146.0072,26087.84,-0.07000001,9.347892,0.04421316,0.2617351,0.7502486,0.0,3.724102,20.7975,6.88,19.88063,0.0
10629,26/08/2018 15:00,105.8488,19727.37,1.793139,6.924352,0.3064063,3.077955,0.6353656,2565.123,4.082152,20.88524,6.93847,19.42665,0.0
10630,26/08/2018 15:20,3.895484,592.751,2.708425,7.164879,0.158255,3.304061,1.480675,3607.988,4.208302,20.9,6.975478,18.12504,0.0
10631,26/08/2018 15:40,1.638287,260.2711,0.444335,8.929062,0.2952909,3.447353,2.108024,2100.523,4.21,20.93417,6.92525,17.38178,0.0
10632,26/08/2018 16:00,1.509328,213.3136,-0.0269105,10.18407,0.1276206,3.346475,2.558,295.3967,4.21,21.0,6.910783,18.90155,0.0
10633,26/08/2018 16:20,0.0,0.0,-0.06794143,10.32881,0.06173999,1.971486,1.290449,0.0,4.208884,21.0,6.921278,19.48927,0.0
10634,26/08/2018 16:40,0.0,0.0,-0.07000001,10.36583,0.045247,0.1560919,0.8682949,0.0,3.934317,21.0,6.928567,19.80496,0.0
10635,26/08/2018 17:00,1.007042,152.2223,-0.07000001,9.989637,0.1007483,0.717875,0.4257646,0.0,3.507756,21.0,6.934587,20.01808,0.0
10636,26/08/2018 17:20,1.265856,192.0861,-0.07000001,8.711609,0.1806441,4.129744,0.412259,0.0,3.5,21.0,6.927433,20.27393,0.0
10637,26/08/2018 17:40,84.88348,15665.17,-0.07000001,8.170025,0.1581469,4.033504,0.5485383,0.0,3.608931,21.0,6.940001,20.50598,0.0
10638,26/08/2018 18:00,116.6164,21035.18,0.7020208,6.520772,0.2021577,3.562694,1.058823,2769.334,3.939012,21.0,6.980412,19.71848,0.0
10639,26/08/2018 18:20,2.657572,369.8279,1.712381,6.995849,0.1677575,3.429107,1.751315,3012.559,4.060711,21.0,7.021594,18.45527,0.0
10640,26/08/2018 18:40,2.825968,457.9806,-0.04316375,8.64881,0.1407864,3.583525,2.648962,998.4479,4.067134,21.0,6.977667,20.14055,0.0
10641,26/08/2018 19:00,0.0,0.0,0.05813048,9.108103,0.1046741,3.067082,1.253071,0.0,4.07,21.0,6.95805,20.16166,0.0
10642,26/08/2018 19:20,0.0,0.0,-0.017627,9.274693,0.07771259,0.3235708,0.8473753,0.0,3.985387,20.90093,6.980001,20.05893,0.0
10643,26/08/2018 19:40,0.6385835,103.264,-0.05999999,9.154105,0.04264891,0.335098,0.5751039,0.0,3.549326,20.9,6.980001,20.21031,0.0
10644,26/08/2018 20:00,0.4305068,56.99299,-0.05999999,8.018279,0.1505251,3.534165,0.44945,0.0,3.5,20.9,6.980001,20.18683,0.0
10645,26/08/2018 20:20,0.0766135,12.70292,-0.05999999,7.30458,0.010398,2.259308,0.5665839,0.0,3.5,20.85894,6.980001,20.0217,0.0
10646,26/08/2018 20:40,0.12869,18.51782,-0.05999999,7.176366,0.074995,0.3233028,0.6328493,0.0,3.5,20.8,6.980001,20.03666,0.0
10647,26/08/2018 21:00,0.2582442,38.84815,-0.05999999,6.914828,0.1207021,0.2869677,0.6638213,0.0,3.5,20.8,6.993268,20.02243,0.0
10648,26/08/2018 21:20,0.25069,35.06302,-0.05999999,6.600573,0.118193,0.2750452,0.6707165,0.0,3.5,20.8,6.985461,20.3148,0.0
10649,26/08/2018 21:40,0.0,0.0,0.2793271,6.506846,0.1229186,0.2635589,0.680961,0.0,3.5,20.8,7.0,20.2329,0.0
10650,26/08/2018 22:00,0.0,0.0,1.906136,6.455878,0.09833162,0.3005404,0.6899998,0.0,3.5,20.8,7.001048,20.13666,0.0
10651,26/08/2018 22:20,0.2581167,37.12307,0.5667031,6.349999,0.106243,0.2464956,0.6899998,0.0,3.5,20.70519,7.0,20.32963,0.0
10652,26/08/2018 22:40,0.1299085,18.50965,0.2075755,6.280677,0.1127116,0.2140961,0.6899998,0.0,3.5,20.7,7.0,20.46539,0.0
10653,26/08/2018 23:00,0.0,0.0,0.04122675,6.057996,0.134994,0.2650693,0.6839193,0.0,3.499904,20.7,7.0,20.34988,0.0
10654,26/08/2018 23:20,0.2579044,36.13929,-0.0361005,5.873401,0.1162227,0.2270968,0.6895059,0.0,3.49,20.66329,7.0,20.32532,0.0
10655,26/08/2018 23:40,0.4250048,62.49526,-0.04308441,5.716673,0.138222,0.2425537,0.6899998,0.0,3.49,20.61096,7.0,20.51416,0.0
10656,27/08/2018 00:00,0.2041867,32.09982,-0.07000001,5.493182,0.112798,0.222686,0.6899998,0.0,3.49,20.6,7.0,20.5454,0.0
10657,27/08/2018 00:20,0.0,0.0,-0.07000001,5.386651,0.11,0.2238286,0.6899998,0.0,3.49,20.6,7.0,20.51729,0.0
10658,27/08/2018 00:40,0.1289875,18.7072,-0.07000001,5.345067,0.1237445,0.1936032,0.6901311,0.0,3.49,20.6,7.0,20.55845,0.0
10659,27/08/2018 01:00,0.6363508,93.70527,0.1033505,5.236496,0.1349267,0.2167617,0.6899998,0.0,3.49,20.6,6.999938,20.60489,0.0
10660,27/08/2018 01:20,0.4100541,60.16466,0.04442666,5.346014,0.1411962,0.1697529,0.6899998,0.0,3.49,20.6,7.0,20.62011,0.0
10661,27/08/2018 01:40,0.3571475,53.18582,-0.036113,5.317239,0.1523817,0.1709277,0.6899998,0.0,3.49,20.6,7.0,20.59548,0.0
10662,27/08/2018 02:00,0.0,0.0,-0.05999999,5.288159,0.1100922,0.2624383,0.6899998,0.0,3.49,20.6,7.0,20.63134,0.0
10663,27/08/2018 02:20,0.0,0.0,-0.05999999,5.22069,0.1420664,0.3164778,0.6899998,0.0,3.49,20.6,7.0,20.66974,0.0
10664,27/08/2018 02:40,0.2571817,37.75549,-0.05999999,5.22,0.09000002,0.2164466,0.6899998,0.0,3.49,20.59022,7.0,20.59908,0.0
10665,27/08/2018 03:00,0.5197039,85.10598,-0.05999999,5.152862,0.07873351,0.2965698,0.6899998,0.0,3.49,20.5,7.0,20.65303,0.0
10666,27/08/2018 03:20,0.5112327,78.05247,-0.05999999,5.063965,0.09000002,0.2724958,0.6899998,0.0,3.49,20.5,7.0,20.60904,0.0
10667,27/08/2018 03:40,0.0,0.0,-0.05999999,4.995456,0.09000002,0.2448056,0.6899998,0.0,3.49,20.5,7.0,20.63905,0.0
10668,27/08/2018 04:00,0.1288884,20.37909,0.0512536,4.890358,0.1526298,0.2320879,0.6725839,0.0,3.49,20.5,7.001099,20.62669,0.0
10669,27/08/2018 04:20,0.386637,57.4663,0.7722951,4.879199,0.15,0.2551675,0.6709797,0.0,3.49,20.5,7.000898,20.64323,0.0
10670,27/08/2018 04:40,0.0,0.0,0.3821309,4.916799,0.06552754,0.3248324,0.67,0.0,3.49,20.5,7.0,20.66079,0.0
10671,27/08/2018 05:00,0.3712642,54.87964,-0.05999999,4.924796,0.06459009,0.4100974,0.67,0.0,3.49,20.5,7.0,20.62658,0.0
10672,27/08/2018 05:20,0.2578048,41.80518,-0.05999999,4.97546,0.09800814,0.3326411,0.67,0.0,3.49,20.5,7.0,20.69158,0.0
10673,27/08/2018 05:40,0.0,0.0,-0.05999999,4.969249,0.14,0.3371804,0.67,0.0,3.49,20.5,7.0,20.7001,0.0
10674,27/08/2018 06:00,0.1291717,20.52217,-0.05999999,4.901015,0.135311,0.2416742,0.67,0.0,3.49,20.46557,7.0,20.69991,0.0
10675,27/08/2018 06:20,0.354705,54.86011,-0.05999999,4.818405,0.14,0.2601236,0.67,0.0,3.49,20.4,7.0,20.68255,0.0
10676,27/08/2018 06:40,0.2817751,42.4383,-0.05999999,4.810534,0.1009778,0.2490943,0.67,0.0,3.49,20.4,7.0,20.67347,0.0
10677,27/08/2018 07:00,0.00991665,0.2265758,0.04607015,4.717099,0.02740865,0.2879523,0.67,0.0,3.443091,20.4,7.001837,20.72274,0.0
10678,27/08/2018 07:20,0.0,0.0,1.788698,4.061621,0.104779,0.3103725,0.6736089,0.01513152,2.713546,20.38624,6.122118,20.80388,0.0
10679,27/08/2018 07:40,0.0,0.0,0.0,0.0,0.0,0.0,7.490784,997.8625,2.175732,17.7789,0.0,20.8185,0.0
10680,27/08/2018 08:00,0.0,0.0,0.0,0.0,0.0,0.0,1.249402,1018.31,2.105617,19.23801,0.0,20.81105,0.0
10681,27/08/2018 08:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,2.037405,20.0,0.0,20.8072,0.0
10682,27/08/2018 08:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.970718,20.0,0.0,20.80995,0.0
10683,27/08/2018 09:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.907868,20.0,0.0,20.80227,0.0
10684,27/08/2018 09:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.846979,20.0,0.0,20.82391,0.0
10685,27/08/2018 09:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.786836,20.0,0.0,20.79838,0.0
10686,27/08/2018 10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.728237,20.0,0.0,20.80745,0.0
10687,27/08/2018 10:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.67297,20.0,0.0,20.79918,0.0
10688,27/08/2018 10:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.610296,20.0,0.0,20.78364,0.0
10689,27/08/2018 11:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.555136,20.0,0.0,20.80082,0.0
10690,27/08/2018 11:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.503294,20.0,0.0,20.82268,0.0
10691,27/08/2018 11:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.454537,20.0,0.0,20.81899,0.0
10692,27/08/2018 12:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.408264,20.0,0.0,20.79017,0.0
10693,27/08/2018 12:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.364145,20.0,0.0,20.83422,0.0
10694,27/08/2018 12:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.32338,20.0,0.0,20.81954,0.0
10695,27/08/2018 13:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.287907,20.0,0.0,20.75944,0.0
10696,27/08/2018 13:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.238543,20.0,0.0,20.78197,0.0
10697,27/08/2018 13:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.171697,20.0,0.0,20.79223,0.0
10698,27/08/2018 14:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.107994,20.0,0.0,20.7856,0.0
10699,27/08/2018 14:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,1.043969,20.0,0.0,20.80394,0.0
10700,27/08/2018 14:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.9809052,20.0,0.0,20.8067,0.0
10701,27/08/2018 15:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.9185705,20.0,0.0,20.78644,0.0
10702,27/08/2018 15:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.8537634,20.0,0.0,20.77503,0.0
10703,27/08/2018 15:40,0.1291573,15.4564,0.0,0.0,0.0,0.0,0.0,1018.31,0.7928031,20.0,0.0,20.84961,0.0
10704,27/08/2018 16:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.7358778,20.0,0.0,20.81523,0.0
10705,27/08/2018 16:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.6706431,20.0,0.0,20.79772,0.0
10706,27/08/2018 16:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.6098052,20.0,0.0,20.82476,0.0
10707,27/08/2018 17:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.547089,20.0,0.0,20.79269,0.0
10708,27/08/2018 17:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.4829354,20.0,0.0,20.80502,0.0
10709,27/08/2018 17:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.4207556,20.0,0.0,20.81841,0.0
10710,27/08/2018 18:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.3593183,20.0,0.0,20.82935,0.0
10711,27/08/2018 18:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.3002493,20.0,0.0,20.81128,0.0
10712,27/08/2018 18:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.2486006,20.0,0.0,20.85227,0.0
10713,27/08/2018 19:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.229397,20.0,0.0,20.78068,0.0
10714,27/08/2018 19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.22,20.0,0.0,20.77115,0.0
10715,27/08/2018 19:40,2.508477,297.9001,0.0,0.0,0.0,0.0,0.0,1018.31,0.2105079,20.0,0.0,20.8132,0.0
10716,27/08/2018 20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.1599682,20.0,0.0,20.8018,0.0
10717,27/08/2018 20:20,0.7595218,90.51922,0.0,0.0,0.0,0.0,0.0,362.2079,0.1115454,20.0,0.0,20.83478,0.0
10718,27/08/2018 20:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.79871,0.0
10719,27/08/2018 21:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.82653,0.0
10720,27/08/2018 21:20,0.2575075,20.28276,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.84513,0.0
10721,27/08/2018 21:40,0.12852,10.02637,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.82028,0.0
10722,27/08/2018 22:00,0.3870332,29.80965,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.82745,0.0
10723,27/08/2018 22:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.86643,0.0
10724,27/08/2018 22:40,0.6231192,51.48029,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.82568,0.0
10725,27/08/2018 23:00,0.0164475,0.3192527,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.82522,0.0
10726,27/08/2018 23:20,0.5168002,36.91457,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.87673,0.0
10727,27/08/2018 23:40,0.1288742,7.94921,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.86097,0.0
10728,28/08/2018 00:00,0.3791208,28.92929,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.83112,0.0
10729,28/08/2018 00:20,0.257578,15.08988,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.8503,0.0
10730,28/08/2018 00:40,0.1174134,7.21227,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.85434,0.0
10731,28/08/2018 01:00,0.3994431,21.95049,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.89009,0.0
10732,28/08/2018 01:20,0.3876145,23.48482,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.85157,0.0
10733,28/08/2018 01:40,0.2576635,15.1669,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.86605,0.0
10734,28/08/2018 02:00,0.5163038,37.36469,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.85001,0.0
10735,28/08/2018 02:20,0.3875434,25.4259,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.8177,0.0
10736,28/08/2018 02:40,0.129058,8.508455,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.82817,0.0
10737,28/08/2018 03:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.90368,0.0
10738,28/08/2018 03:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.89452,0.0
10739,28/08/2018 03:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.9116,0.0
10740,28/08/2018 04:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.89832,0.0
10741,28/08/2018 04:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.84405,0.0
10742,28/08/2018 04:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.84107,0.0
10743,28/08/2018 05:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.85384,0.0
10744,28/08/2018 05:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.8171,0.0
10745,28/08/2018 05:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.89949,0.0
10746,28/08/2018 06:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.84933,0.0
10747,28/08/2018 06:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.82749,0.0
10748,28/08/2018 06:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.86601,0.0
10749,28/08/2018 07:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.88612,0.0
10750,28/08/2018 07:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.89714,0.0
10751,28/08/2018 07:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.92464,0.0
10752,28/08/2018 08:00,0.2497825,20.22665,0.0,0.0,0.0,0.0,0.0,0.0,0.1100094,20.0,0.0,20.85085,0.0
10753,28/08/2018 08:20,0.2409327,29.47052,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.85395,0.0
10754,28/08/2018 08:40,0.9092875,105.7311,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.86619,0.0
10755,28/08/2018 09:00,0.3813807,44.87608,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.86872,0.0
10756,28/08/2018 09:20,0.2575644,33.37972,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.84927,0.0
10757,28/08/2018 09:40,0.6305707,84.72766,0.0,0.0,0.0,0.0,0.0,0.0,0.1099937,20.0,0.0,20.86893,0.0
10758,28/08/2018 10:00,1.145627,157.0225,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.8793,0.0
10759,28/08/2018 10:20,0.2578055,35.24868,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.86107,0.0
10760,28/08/2018 10:40,0.645184,88.79593,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.88603,0.0
10761,28/08/2018 11:00,0.23496,31.06334,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.83912,0.0
10762,28/08/2018 11:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.87548,0.0
10763,28/08/2018 11:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.88015,0.0
10764,28/08/2018 12:00,0.1285342,13.93688,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.83753,0.0
10765,28/08/2018 12:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.79669,0.0
10766,28/08/2018 12:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.85592,0.0
10767,28/08/2018 13:00,0.1290017,15.07597,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.84291,0.0
10768,28/08/2018 13:20,0.8831846,91.40891,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.79707,0.0
10769,28/08/2018 13:40,0.25823,26.35464,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.81773,0.0
10770,28/08/2018 14:00,0.2572806,24.42933,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.79893,0.0
10771,28/08/2018 14:20,0.1288175,12.64944,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.82059,0.0
10772,28/08/2018 14:40,0.12903,12.39311,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.81056,0.0
10773,28/08/2018 15:00,0.128605,10.95931,0.0,0.0,0.0,0.0,0.0,0.0,0.11,20.0,0.0,20.78836,0.0
10774,28/08/2018 15:20,0.1290867,11.30096,0.0,0.0,0.0,0.0,0.0,0.0,0.1094007,20.0,0.0,20.81159,0.0
10775,28/08/2018 15:40,0.3791683,37.21534,0.0,0.0,0.0,0.0,0.0,0.0,0.1050909,20.0,0.0,20.7935,0.0
10776,28/08/2018 16:00,0.2591507,27.06216,0.0,0.0,0.0,0.0,0.0,0.0,0.1042765,20.0,0.0,20.82359,0.0
10777,28/08/2018 16:20,0.1286617,12.83255,0.0,0.0,0.0,0.0,0.0,0.0,0.1038229,20.0,0.0,20.8152,0.0
10778,28/08/2018 16:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81663,0.0
10779,28/08/2018 17:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81633,0.0
10780,28/08/2018 17:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75396,0.0
10781,28/08/2018 17:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76865,0.0
10782,28/08/2018 18:00,0.6190671,59.06049,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79481,0.0
10783,28/08/2018 18:20,0.2758391,17.23765,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79675,0.0
10784,28/08/2018 18:40,0.3789815,25.24877,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80015,0.0
10785,28/08/2018 19:00,0.5167578,32.50243,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80265,0.0
10786,28/08/2018 19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75715,0.0
10787,28/08/2018 19:40,0.12886,7.654095,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78366,0.0
10788,28/08/2018 20:00,0.2580883,16.10024,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81038,0.0
10789,28/08/2018 20:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81164,0.0
10790,28/08/2018 20:40,0.1290019,8.634935,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79044,0.0
10791,28/08/2018 21:00,0.6979208,50.14471,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75319,0.0
10792,28/08/2018 21:20,0.3328742,24.54554,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79628,0.0
10793,28/08/2018 21:40,0.1286615,8.445004,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80075,0.0
10794,28/08/2018 22:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80433,0.0
10795,28/08/2018 22:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79089,0.0
10796,28/08/2018 22:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80493,0.0
10797,28/08/2018 23:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75283,0.0
10798,28/08/2018 23:20,0.5082064,28.77765,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80562,0.0
10799,28/08/2018 23:40,0.6380823,33.07313,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79245,0.0
10800,29/08/2018 00:00,0.6444415,39.40527,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74797,0.0
10801,29/08/2018 00:20,0.2582584,14.21247,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77243,0.0
10802,29/08/2018 00:40,1.006922,65.72472,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8013,0.0
10803,29/08/2018 01:00,1.009611,65.31977,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8298,0.0
10804,29/08/2018 01:20,1.268447,82.46391,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77539,0.0
10805,29/08/2018 01:40,0.8871676,63.99121,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78253,0.0
10806,29/08/2018 02:00,0.7658008,45.55476,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78278,0.0
10807,29/08/2018 02:20,1.647021,109.4397,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81669,0.0
10808,29/08/2018 02:40,1.38492,86.87798,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77969,0.0
10809,29/08/2018 03:00,1.015981,69.87137,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80865,0.0
10810,29/08/2018 03:20,1.182656,80.25729,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79389,0.0
10811,29/08/2018 03:40,0.706585,40.96286,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78275,0.0
10812,29/08/2018 04:00,1.144778,74.28304,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78256,0.0
10813,29/08/2018 04:20,0.8838295,62.06358,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80892,0.0
10814,29/08/2018 04:40,1.769291,117.4439,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75772,0.0
10815,29/08/2018 05:00,1.147487,71.37041,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80629,0.0
10816,29/08/2018 05:20,1.470404,91.02874,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80972,0.0
10817,29/08/2018 05:40,0.5346016,30.77053,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.73294,0.0
10818,29/08/2018 06:00,1.380723,79.35387,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78066,0.0
10819,29/08/2018 06:20,1.257569,74.13362,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75937,0.0
10820,29/08/2018 06:40,1.38004,81.4062,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79089,0.0
10821,29/08/2018 07:00,1.141495,76.73632,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79243,0.0
10822,29/08/2018 07:20,0.5000325,28.44833,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83584,0.0
10823,29/08/2018 07:40,0.7688225,51.16363,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83478,0.0
10824,29/08/2018 08:00,0.8875631,63.01415,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81966,0.0
10825,29/08/2018 08:20,1.646526,177.1138,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76999,0.0
10826,29/08/2018 08:40,1.540282,178.4828,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80359,0.0
10827,29/08/2018 09:00,1.392397,180.5569,0.0,0.0,0.0,0.0,0.0,0.0,0.098424,20.0,0.0,20.7573,0.0
10828,29/08/2018 09:20,2.180115,295.806,0.0,0.0,0.0,0.0,0.0,0.0,0.09708942,20.0,0.0,20.80992,0.0
10829,29/08/2018 09:40,4.207953,563.0869,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.73528,0.0
10832,29/08/2018 10:40,1.941949,203.1149,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78742,0.0
10833,29/08/2018 11:00,3.345616,365.9664,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7552,0.0
10834,29/08/2018 11:20,7.607535,786.0953,0.0,0.0,0.0,0.0,0.0,0.0,0.09767668,20.0,0.0,20.77603,0.0
10835,29/08/2018 11:40,0.5255525,34.01102,0.0,0.0,0.0,0.0,0.0,0.0,0.09108802,20.0,0.0,20.78836,0.0
10836,29/08/2018 12:00,1.533803,139.2524,0.0,0.0,0.0,0.0,0.0,0.0,0.09002502,20.0,0.0,20.7543,0.0
10837,29/08/2018 12:20,1.738791,175.3235,0.0,0.0,0.0,0.0,0.0,0.0,0.09265035,20.0,0.0,20.76904,0.0
10838,29/08/2018 12:40,3.262902,326.1637,0.0,0.0,0.0,0.0,0.0,0.0,0.09111702,20.0,0.0,20.71468,0.0
10839,29/08/2018 13:00,4.01379,393.813,0.0,0.0,0.0,0.0,0.0,0.0,0.09118308,20.0,0.0,20.72653,0.0
10840,29/08/2018 13:20,4.011434,540.0507,0.0,0.0,0.0,0.0,0.0,0.0,0.09116451,20.0,0.0,20.74804,0.0
10841,29/08/2018 13:40,3.385252,416.7302,0.0,0.0,0.0,0.0,0.0,0.0,0.09093693,20.0,0.0,20.78568,0.0
10842,29/08/2018 14:00,3.914127,528.203,0.0,0.0,0.0,0.0,0.0,0.0,0.09167694,20.0,0.0,20.74224,0.0
10843,29/08/2018 14:20,2.260393,278.5986,0.0,0.0,0.0,0.0,0.0,0.0,0.09216768,20.0,0.0,20.79699,0.0
10844,29/08/2018 14:40,2.655921,362.386,0.0,0.0,0.0,0.0,0.0,0.0,0.09302193,20.0,0.0,20.74979,0.0
10845,29/08/2018 15:00,2.261127,245.1597,0.0,0.0,0.0,0.0,0.0,0.0,0.09790076,20.0,0.0,20.73921,0.0
10846,29/08/2018 15:20,2.158403,265.4763,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80521,0.0
10847,29/08/2018 15:40,2.645411,287.8704,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7359,0.0
10848,29/08/2018 16:00,1.5108,166.1674,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74102,0.0
10849,29/08/2018 16:20,2.996163,308.4517,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74808,0.0
10850,29/08/2018 16:40,1.547001,157.0458,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74602,0.0
10851,29/08/2018 17:00,1.996847,195.3574,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76704,0.0
10852,29/08/2018 17:20,1.517725,175.7415,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83084,0.0
10853,29/08/2018 17:40,0.380202,39.6826,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84302,0.0
10854,29/08/2018 18:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09544259,20.0,0.0,20.83538,0.0
10855,29/08/2018 18:20,0.257578,11.2012,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.81841,0.0
10856,29/08/2018 18:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.79419,0.0
10857,29/08/2018 19:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.75853,0.0
10858,29/08/2018 19:20,0.1297384,5.018222,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.79227,0.0
10859,29/08/2018 19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.75948,0.0
10860,29/08/2018 20:00,0.3868492,8.939802,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.77472,0.0
10861,29/08/2018 20:20,0.3884502,7.631781,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.81365,0.0
10862,29/08/2018 20:40,1.390558,33.69781,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.81529,0.0
10863,29/08/2018 21:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.84612,0.0
10864,29/08/2018 21:20,0.258301,8.322287,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.88279,0.0
10865,29/08/2018 21:40,0.5154541,15.21906,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.86666,0.0
10866,29/08/2018 22:00,0.42399,13.34375,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.81118,0.0
10867,29/08/2018 22:20,0.212585,7.75981,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.82237,0.0
10868,29/08/2018 22:40,0.6366018,16.29196,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.79153,0.0
10869,29/08/2018 23:00,0.12886,2.979661,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.87012,0.0
10870,29/08/2018 23:20,0.38692,8.213167,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.87616,0.0
10871,29/08/2018 23:40,0.1303615,2.416088,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.87385,0.0
10872,30/08/2018 00:00,0.5162052,9.789061,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.84336,0.0
10873,30/08/2018 00:20,0.5083917,9.466212,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.88476,0.0
10874,30/08/2018 00:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.83451,0.0
10875,30/08/2018 01:00,0.1292142,2.60187,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.83458,0.0
10879,30/08/2018 02:20,0.249865,7.717321,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.84689,0.0
10880,30/08/2018 02:40,0.1289735,3.826519,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.83768,0.0
10881,30/08/2018 03:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.88468,0.0
10882,30/08/2018 03:20,0.5236133,14.3989,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.87329,0.0
10883,30/08/2018 03:40,0.1139142,3.441447,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.91561,0.0
10884,30/08/2018 04:00,0.3874301,11.16035,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.86441,0.0
10885,30/08/2018 04:20,0.2576917,7.891301,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.90357,0.0
10886,30/08/2018 04:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.88393,0.0
10887,30/08/2018 05:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.8613,0.0
10888,30/08/2018 05:20,0.386566,11.38264,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.86315,0.0
10889,30/08/2018 05:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.84859,0.0
10890,30/08/2018 06:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.84947,0.0
10891,30/08/2018 06:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.88056,0.0
10892,30/08/2018 06:40,0.1292,4.936569,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.90967,0.0
10893,30/08/2018 07:00,0.5086467,18.33289,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.88324,0.0
