,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
10894,30/08/2018 07:20,0.8107094,30.00012,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.84239,0.0
10895,30/08/2018 07:40,1.138605,67.51582,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.90794,0.0
10896,30/08/2018 08:00,0.2133501,16.54247,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.89266,0.0
10897,30/08/2018 08:20,0.2592084,27.34417,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.856,0.0
10898,30/08/2018 08:40,0.7526034,57.40201,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.85391,0.0
10899,30/08/2018 09:00,0.637231,62.31321,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.87831,0.0
10900,30/08/2018 09:20,0.2832338,24.12039,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.92834,0.0
10901,30/08/2018 09:40,0.61097,71.98058,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.93197,0.0
10902,30/08/2018 10:00,0.7584417,104.1519,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.90458,0.0
10903,30/08/2018 10:20,1.25862,153.4406,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.90322,0.0
10904,30/08/2018 10:40,2.836302,388.0736,0.0,0.0,0.0,0.0,0.0,0.0,0.09091502,20.0,0.0,20.85973,0.0
10905,30/08/2018 11:00,2.819489,265.6583,0.0,0.0,0.0,0.0,0.0,0.0,0.09029211,20.0,0.0,20.90354,0.0
10906,30/08/2018 11:20,3.555359,378.1344,0.0,0.0,0.0,0.0,0.0,0.0,0.09360518,20.0,0.0,20.85641,0.0
10907,30/08/2018 11:40,1.737757,145.2808,0.0,0.0,0.0,0.0,0.0,0.0,0.09072633,20.0,0.0,20.87744,0.0
10908,30/08/2018 12:00,2.35181,210.0406,0.0,0.0,0.0,0.0,0.0,0.0,0.09731984,20.0,0.0,20.88771,0.0
10909,30/08/2018 12:20,4.051795,331.4476,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.89868,0.0
10910,30/08/2018 12:40,2.656458,232.9685,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.94175,0.0
10911,30/08/2018 13:00,1.896382,140.4943,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.901,0.0
10912,30/08/2018 13:20,2.389075,151.2752,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.89978,0.0
10913,30/08/2018 13:40,1.887366,127.0646,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.90774,0.0
10914,30/08/2018 14:00,1.518154,115.8225,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.88076,0.0
10915,30/08/2018 14:20,2.391335,152.3598,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.91704,0.0
10916,30/08/2018 14:40,2.632858,158.7328,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85661,0.0
10917,30/08/2018 15:00,1.456524,89.6772,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8828,0.0
10918,30/08/2018 15:20,1.839485,129.5989,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.92879,0.0
10919,30/08/2018 15:40,1.536027,113.753,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.93236,0.0
10920,30/08/2018 16:00,1.844334,130.4182,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.95729,0.0
10921,30/08/2018 16:20,3.074797,208.1753,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.9557,0.0
10922,30/08/2018 16:40,1.145147,88.78694,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.89003,0.0
10923,30/08/2018 17:00,1.845356,131.2456,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.90022,0.0
10924,30/08/2018 17:20,1.811446,111.8504,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.91171,0.0
10925,30/08/2018 17:40,2.074242,118.5592,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.92138,0.0
10926,30/08/2018 18:00,0.5752696,34.43774,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85336,0.0
10927,30/08/2018 18:20,0.887156,58.47199,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83561,0.0
10928,30/08/2018 18:40,0.257989,12.48108,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.89264,0.0
10929,30/08/2018 19:00,0.6296216,28.13363,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.88571,0.0
10930,30/08/2018 19:20,0.6277975,39.32949,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8889,0.0
10931,30/08/2018 19:40,1.519099,123.0952,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86006,0.0
10932,30/08/2018 20:00,0.7567676,69.85789,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87139,0.0
10933,30/08/2018 20:20,0.2574648,25.132,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87728,0.0
10934,30/08/2018 20:40,0.1287325,9.416643,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87656,0.0
10935,30/08/2018 21:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8561,0.0
10936,30/08/2018 21:20,0.1290725,7.206404,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86397,0.0
10937,30/08/2018 21:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84684,0.0
10938,30/08/2018 22:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.90692,0.0
10939,30/08/2018 22:20,0.1301208,8.06831,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.92496,0.0
10940,30/08/2018 22:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.90913,0.0
10941,30/08/2018 23:00,0.2595054,15.85757,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.90115,0.0
10942,30/08/2018 23:20,0.2580883,14.60468,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.88164,0.0
10943,30/08/2018 23:40,0.6378825,39.20895,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85169,0.0
10944,31/08/2018 00:00,0.5117617,29.81922,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84574,0.0
10945,31/08/2018 00:20,0.1292991,7.722864,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82478,0.0
10946,31/08/2018 00:40,0.3865516,23.26763,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87711,0.0
10947,31/08/2018 01:00,0.2590658,16.36123,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85787,0.0
10948,31/08/2018 01:20,0.2576065,15.58168,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83639,0.0
10949,31/08/2018 01:40,0.1289167,7.861853,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8999,0.0
10950,31/08/2018 02:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8202,0.0
10951,31/08/2018 02:20,0.128846,8.071303,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87149,0.0
10952,31/08/2018 02:40,0.5353583,34.18536,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85201,0.0
10953,31/08/2018 03:00,0.1518809,9.634969,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8431,0.0
10954,31/08/2018 03:20,0.4737192,32.81582,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8318,0.0
10955,31/08/2018 03:40,0.2582305,16.63718,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82014,0.0
10956,31/08/2018 04:00,0.2583008,17.4742,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87115,0.0
10957,31/08/2018 04:20,0.3909149,25.04795,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85743,0.0
10958,31/08/2018 04:40,0.3826134,24.32951,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82474,0.0
10959,31/08/2018 05:00,0.3870055,20.40793,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85152,0.0
10960,31/08/2018 05:20,0.2573659,15.26145,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84884,0.0
10961,31/08/2018 05:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83091,0.0
10962,31/08/2018 06:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80639,0.0
10963,31/08/2018 06:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76832,0.0
10964,31/08/2018 06:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75744,0.0
10965,31/08/2018 07:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86219,0.0
10966,31/08/2018 07:20,0.2590092,9.212324,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83993,0.0
10967,31/08/2018 07:40,0.128789,4.198596,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85031,0.0
10968,31/08/2018 08:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83412,0.0
10969,31/08/2018 08:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77287,0.0
10970,31/08/2018 08:40,0.1289309,4.592702,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76161,0.0
10971,31/08/2018 09:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75821,0.0
10972,31/08/2018 09:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83764,0.0
10973,31/08/2018 09:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81311,0.0
10974,31/08/2018 10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82222,0.0
10975,31/08/2018 10:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83901,0.0
10981,31/08/2018 12:20,0.3859995,21.12561,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87721,0.0
10982,31/08/2018 12:40,0.3442264,16.63371,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84369,0.0
10983,31/08/2018 13:00,0.7400439,42.81113,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82974,0.0
10984,31/08/2018 13:20,0.1916609,8.77524,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81822,0.0
10985,31/08/2018 13:40,0.1292705,3.941928,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79732,0.0
10986,31/08/2018 14:00,0.7655418,23.38422,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7994,0.0
10987,31/08/2018 14:20,0.2855291,7.641322,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86059,0.0
10988,31/08/2018 14:40,0.4874895,14.03374,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86273,0.0
10989,31/08/2018 15:00,0.8395439,29.01015,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84846,0.0
10990,31/08/2018 15:20,0.7019728,28.9894,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8577,0.0
10991,31/08/2018 15:40,0.1285058,5.4812,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81791,0.0
10992,31/08/2018 16:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85375,0.0
10993,31/08/2018 16:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85061,0.0
10994,31/08/2018 16:40,0.1292565,4.52662,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82528,0.0
10995,31/08/2018 17:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8799,0.0
10996,31/08/2018 17:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86604,0.0
10997,31/08/2018 17:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86084,0.0
10998,31/08/2018 18:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86401,0.0
10999,31/08/2018 18:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87597,0.0
11000,31/08/2018 18:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83586,0.0
11001,31/08/2018 19:00,0.3873024,7.584108,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84951,0.0
11002,31/08/2018 19:20,0.2346425,4.336604,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85367,0.0
11003,31/08/2018 19:40,0.281506,4.879575,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8292,0.0
11004,31/08/2018 20:00,0.3870052,8.855187,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85845,0.0
11005,31/08/2018 20:20,0.6370434,17.61112,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86687,0.0
11006,31/08/2018 20:40,0.2577485,7.873201,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.88688,0.0
11007,31/08/2018 21:00,0.257451,7.549708,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8911,0.0
11008,31/08/2018 21:20,0.257975,8.578987,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.88952,0.0
11009,31/08/2018 21:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87338,0.0
11010,31/08/2018 22:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.90106,0.0
11011,31/08/2018 22:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8818,0.0
11012,31/08/2018 22:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87309,0.0
11013,31/08/2018 23:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86111,0.0
11014,31/08/2018 23:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.89095,0.0
11015,31/08/2018 23:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.89656,0.0
11016,01/09/2018 00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86247,0.0
11017,01/09/2018 00:20,0.1288742,1.460605,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87798,0.0
11018,01/09/2018 00:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.88915,0.0
11019,01/09/2018 01:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85947,0.0
11020,01/09/2018 01:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09255486,20.0,0.0,20.85971,0.0
11021,01/09/2018 01:40,0.2596044,3.520795,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.84193,0.0
11022,01/09/2018 02:00,0.130475,1.450821,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.85414,0.0
11023,01/09/2018 02:20,0.1289735,1.418692,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.89955,0.0
11024,01/09/2018 02:40,0.634218,9.720425,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.91762,0.0
11025,01/09/2018 03:00,0.1285484,1.784602,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.93354,0.0
11026,01/09/2018 03:20,0.1288459,2.005511,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.85835,0.0
11027,01/09/2018 03:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.85144,0.0
11028,01/09/2018 04:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.89173,0.0
11029,01/09/2018 04:20,0.129101,1.575925,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.88391,0.0
11030,01/09/2018 04:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.88149,0.0
11031,01/09/2018 05:00,0.5082711,7.727264,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.83696,0.0
11032,01/09/2018 05:20,0.25366,4.239316,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.86799,0.0
11033,01/09/2018 05:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.85819,0.0
11034,01/09/2018 06:00,0.7282618,15.04179,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.92284,0.0
11035,01/09/2018 06:20,0.2977633,7.477479,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.89561,0.0
11036,01/09/2018 06:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.8889,0.0
11037,01/09/2018 07:00,0.1289025,3.697702,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.90268,0.0
11038,01/09/2018 07:20,0.1288175,4.17729,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.90243,0.0
11039,01/09/2018 07:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.86717,0.0
11040,01/09/2018 08:00,0.1290442,4.126214,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.91169,0.0
11041,01/09/2018 08:20,0.1291575,4.524394,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.87982,0.0
11042,01/09/2018 08:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.83778,0.0
11043,01/09/2018 09:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.88029,0.0
11044,01/09/2018 09:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.89002,0.0
11045,01/09/2018 09:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.89693,0.0
11046,01/09/2018 10:00,0.2575075,19.62208,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.90134,0.0
11047,01/09/2018 10:20,0.3871042,32.28979,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.8934,0.0
11048,01/09/2018 10:40,0.757139,57.31064,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.92741,0.0
11049,01/09/2018 11:00,0.47255,45.86947,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.0,0.0,20.86693,0.0
11050,01/09/2018 11:20,1.050086,85.49751,0.0,0.0,0.0,0.0,0.0,0.0,0.09457351,20.0,0.0,20.88361,0.0
11051,01/09/2018 11:40,0.500885,39.66641,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.91069,0.0
11052,01/09/2018 12:00,0.1289733,9.394513,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.89932,0.0
11053,01/09/2018 12:20,0.7576898,61.93281,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.88375,0.0
11054,01/09/2018 12:40,0.5014625,32.94327,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.9538,0.0
11055,01/09/2018 13:00,0.3870755,31.14412,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.93343,0.0
11056,01/09/2018 13:20,1.018405,74.62331,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.92851,0.0
11057,01/09/2018 13:40,0.5094628,34.93953,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.96931,0.0
11058,01/09/2018 14:00,1.014594,70.91034,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.92477,0.0
11059,01/09/2018 14:20,0.1291858,8.054315,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.97821,0.0
11060,01/09/2018 14:40,0.128761,7.927542,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.92419,0.0
11061,01/09/2018 15:00,0.5102835,32.38597,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.94074,0.0
11062,01/09/2018 15:20,0.2645909,15.17861,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.92946,0.0
11063,01/09/2018 15:40,0.2579893,16.01892,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.97484,0.0
11064,01/09/2018 16:00,0.060081,3.337769,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.96727,0.0
11065,01/09/2018 16:20,0.1980073,12.38216,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.94962,0.0
11066,01/09/2018 16:40,0.1291292,7.845153,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.9586,0.0
11067,01/09/2018 17:00,0.6426142,40.9828,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.96813,0.0
11068,01/09/2018 17:20,0.2521817,14.78387,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.96885,0.0
11069,01/09/2018 17:40,0.774789,54.35326,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.9891,0.0
11070,01/09/2018 18:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.98066,0.0
11071,01/09/2018 18:20,0.3868491,24.17315,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.962,0.0
11072,01/09/2018 18:40,0.2379858,15.00484,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.95367,0.0
11073,01/09/2018 19:00,0.5296692,30.64903,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.98567,0.0
11074,01/09/2018 19:20,0.2577201,15.4988,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.97505,0.0
11075,01/09/2018 19:40,0.5160068,28.65227,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.95414,0.0
11076,01/09/2018 20:00,0.7688742,46.00588,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.99824,0.0
11077,01/09/2018 20:20,0.4679133,28.80516,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.95459,0.0
11078,01/09/2018 20:40,0.41004,24.34785,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.99331,0.0
11079,01/09/2018 21:00,0.01705665,0.2636851,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.94957,0.0
11080,01/09/2018 21:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.96234,0.0
11081,01/09/2018 21:40,0.567715,33.89044,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.95552,0.0
11082,01/09/2018 22:00,0.2080375,12.74829,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.93283,0.0
11083,01/09/2018 22:20,0.2473625,13.16108,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.98274,0.0
11084,01/09/2018 22:40,0.3882233,21.44307,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.99724,0.0
11085,01/09/2018 23:00,0.1289735,6.870677,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.95032,0.0
11086,01/09/2018 23:20,0.2890285,14.77224,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.95722,0.0
11087,01/09/2018 23:40,0.3574533,18.64218,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.9213,0.0
11088,02/09/2018 00:00,0.515511,29.97533,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.9147,0.0
11089,02/09/2018 00:20,0.3869481,21.81171,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.9347,0.0
11090,02/09/2018 00:40,0.5080392,29.46703,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.93009,0.0
11091,02/09/2018 01:00,0.3880107,22.67846,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87734,0.0
11092,02/09/2018 01:20,0.2579044,16.67552,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.94358,0.0
11093,02/09/2018 01:40,0.4460658,28.03447,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.92545,0.0
11094,02/09/2018 02:00,0.579531,36.22989,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.9178,0.0
11095,02/09/2018 02:20,0.128775,7.658381,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.95286,0.0
11096,02/09/2018 02:40,0.1285059,8.235725,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.93948,0.0
11097,02/09/2018 03:00,0.7657415,52.29499,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.94599,0.0
11098,02/09/2018 03:20,0.4288816,26.68143,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87291,0.0
11099,02/09/2018 03:40,0.34782,23.12148,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87064,0.0
11100,02/09/2018 04:00,0.129129,8.348035,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.90251,0.0
11101,02/09/2018 04:20,0.61374,42.43782,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.89283,0.0
11102,02/09/2018 04:40,0.2806696,15.84225,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.90011,0.0
11103,02/09/2018 05:00,0.3869907,20.41822,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.93336,0.0
11104,02/09/2018 05:20,0.3011549,15.55647,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.90727,0.0
11105,02/09/2018 05:40,0.4726001,27.30637,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87621,0.0
11106,02/09/2018 06:00,0.257536,14.54106,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87504,0.0
11107,02/09/2018 06:20,0.6370049,38.82549,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8909,0.0
11108,02/09/2018 06:40,0.387118,22.73934,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85883,0.0
11109,02/09/2018 07:00,0.2578049,14.80523,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87805,0.0
11110,02/09/2018 07:20,0.3883086,25.00737,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85139,0.0
11111,02/09/2018 07:40,0.0699835,4.666091,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86456,0.0
11112,02/09/2018 08:00,0.058976,3.315362,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87762,0.0
11113,02/09/2018 08:20,0.636184,35.51973,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87952,0.0
11114,02/09/2018 08:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85965,0.0
11115,02/09/2018 09:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87306,0.0
11116,02/09/2018 09:20,0.257904,15.59153,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.88545,0.0
11117,02/09/2018 09:40,0.5154255,35.78542,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.89889,0.0
11118,02/09/2018 10:00,0.2587824,21.26854,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86116,0.0
11119,02/09/2018 10:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87331,0.0
11120,02/09/2018 10:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85896,0.0
11121,02/09/2018 11:00,0.033235,1.722388,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83173,0.0
11122,02/09/2018 11:20,0.6131759,72.202,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85746,0.0
11123,02/09/2018 11:40,0.3893848,41.67738,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.91568,0.0
11124,02/09/2018 12:00,0.7584141,78.81625,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.89283,0.0
11125,02/09/2018 12:20,0.37944,37.29387,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87979,0.0
11126,02/09/2018 12:40,0.7584909,69.28174,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86549,0.0
11127,02/09/2018 13:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.90373,0.0
11128,02/09/2018 13:20,0.3717532,34.4879,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.88596,0.0
11129,02/09/2018 13:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85486,0.0
11130,02/09/2018 14:00,0.1290865,10.16878,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80644,0.0
11131,02/09/2018 14:20,0.1303333,9.706038,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82513,0.0
11132,02/09/2018 14:40,0.2579184,18.36063,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80803,0.0
11133,02/09/2018 15:00,0.3867077,26.71151,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83579,0.0
11134,02/09/2018 15:20,0.5173385,39.40757,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86476,0.0
11135,02/09/2018 15:40,0.6822865,53.17424,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86853,0.0
11136,02/09/2018 16:00,0.3434545,23.21826,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86143,0.0
11137,02/09/2018 16:20,0.8879673,68.9236,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86663,0.0
11138,02/09/2018 16:40,0.2793946,18.62373,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82232,0.0
11139,02/09/2018 17:00,0.4847093,37.90162,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82795,0.0
11140,02/09/2018 17:20,0.9643863,75.93993,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84045,0.0
11141,02/09/2018 17:40,0.4485876,30.7931,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85924,0.0
11142,02/09/2018 18:00,0.3883222,27.61054,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87999,0.0
11143,02/09/2018 18:20,0.1287325,8.639582,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.9036,0.0
11144,02/09/2018 18:40,0.2576352,18.91651,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83517,0.0
11145,02/09/2018 19:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83921,0.0
11146,02/09/2018 19:20,0.2582158,17.97845,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8525,0.0
11147,02/09/2018 19:40,0.1292284,8.746087,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84036,0.0
11148,02/09/2018 20:00,0.1284349,9.832713,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82546,0.0
11149,02/09/2018 20:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79987,0.0
11150,02/09/2018 20:40,0.161075,10.6167,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83379,0.0
11151,02/09/2018 21:00,0.3554416,25.53134,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87256,0.0
11152,02/09/2018 21:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86383,0.0
11153,02/09/2018 21:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.90415,0.0
11154,02/09/2018 22:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87854,0.0
11155,02/09/2018 22:20,0.3884358,23.41241,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.87005,0.0
11156,02/09/2018 22:40,0.2583858,17.30852,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.86917,0.0
11157,02/09/2018 23:00,0.5171117,33.91897,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80876,0.0
11158,02/09/2018 23:20,0.3872177,27.04003,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82809,0.0
11159,02/09/2018 23:40,0.4898972,33.4404,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8258,0.0
11160,03/09/2018 00:00,0.1564709,9.581041,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84562,0.0
11161,03/09/2018 00:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85933,0.0
11162,03/09/2018 00:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82605,0.0
11163,03/09/2018 01:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85356,0.0
11164,03/09/2018 01:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.872,0.0
11165,03/09/2018 01:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83795,0.0
11166,03/09/2018 02:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78439,0.0
11167,03/09/2018 02:20,0.5160065,38.58715,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80342,0.0
11168,03/09/2018 02:40,0.5507378,37.92793,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78271,0.0
11169,03/09/2018 03:00,0.473011,34.41179,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81554,0.0
11170,03/09/2018 03:20,0.5090867,33.91947,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82029,0.0
11171,03/09/2018 03:40,0.6288726,44.12562,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79064,0.0
11172,03/09/2018 04:00,0.4061581,30.0319,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78158,0.0
11173,03/09/2018 04:20,0.516162,35.34071,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77466,0.0
11174,03/09/2018 04:40,0.5171544,34.62893,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80162,0.0
11175,03/09/2018 05:00,0.3277317,22.45851,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79686,0.0
11176,03/09/2018 05:20,0.5744437,36.41994,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80435,0.0
11177,03/09/2018 05:40,0.8585485,55.55433,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78711,0.0
11178,03/09/2018 06:00,0.2872473,16.81634,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79973,0.0
11179,03/09/2018 06:20,0.517211,32.50208,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83941,0.0
11180,03/09/2018 06:40,0.257975,14.72322,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78596,0.0
11181,03/09/2018 07:00,0.2581308,16.804,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85695,0.0
11182,03/09/2018 07:20,0.3866225,23.3121,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80636,0.0
11183,03/09/2018 07:40,0.1288742,8.046225,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81695,0.0
11184,03/09/2018 08:00,0.1288745,10.11065,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77763,0.0
11185,03/09/2018 08:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78375,0.0
11186,03/09/2018 08:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82724,0.0
11187,03/09/2018 09:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78017,0.0
11188,03/09/2018 09:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.802,0.0
11189,03/09/2018 09:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80429,0.0
11190,03/09/2018 10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77303,0.0
11191,03/09/2018 10:20,0.2580033,29.11012,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79352,0.0
11192,03/09/2018 10:40,0.128605,13.53633,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82192,0.0
11193,03/09/2018 11:00,0.2576915,27.02638,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82128,0.0
11194,03/09/2018 11:20,0.5093265,48.98384,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81107,0.0
11195,03/09/2018 11:40,0.3866367,37.19878,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76531,0.0
11196,03/09/2018 12:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77967,0.0
11197,03/09/2018 12:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77384,0.0
11198,03/09/2018 12:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7363,0.0
11199,03/09/2018 13:00,0.1288317,13.8951,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79075,0.0
11200,03/09/2018 13:20,0.3875008,42.15779,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83467,0.0
11201,03/09/2018 13:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84908,0.0
11202,03/09/2018 14:00,0.257904,28.37737,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84507,0.0
11203,03/09/2018 14:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8039,0.0
11204,03/09/2018 14:40,0.1288458,12.06979,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82308,0.0
11205,03/09/2018 15:00,0.3871895,32.62051,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76891,0.0
11206,03/09/2018 15:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78658,0.0
11207,03/09/2018 15:40,0.258825,23.61692,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75603,0.0
11208,03/09/2018 16:00,0.03218665,1.375956,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75251,0.0
11209,03/09/2018 16:20,0.355994,30.13369,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79365,0.0
11210,03/09/2018 16:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77177,0.0
11211,03/09/2018 17:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78652,0.0
11212,03/09/2018 17:20,0.3881666,34.42684,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78357,0.0
11213,03/09/2018 17:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79394,0.0
11214,03/09/2018 18:00,0.2579042,29.36849,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81784,0.0
11215,03/09/2018 18:20,0.517664,51.18601,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75916,0.0
11216,03/09/2018 18:40,0.4678397,45.68643,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79038,0.0
11217,03/09/2018 19:00,0.4349877,38.90422,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.72044,0.0
11218,03/09/2018 19:20,0.1290441,12.21687,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74884,0.0
11219,03/09/2018 19:40,0.1469791,10.97614,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83522,0.0
11220,03/09/2018 20:00,0.4100544,33.43131,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79641,0.0
11221,03/09/2018 20:20,0.4784225,38.81432,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8115,0.0
11222,03/09/2018 20:40,0.2576633,19.40602,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79804,0.0
11223,03/09/2018 21:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79144,0.0
11224,03/09/2018 21:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78959,0.0
11225,03/09/2018 21:40,0.5358683,51.03591,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79092,0.0
11226,03/09/2018 22:00,0.4952667,58.71477,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77043,0.0
11227,03/09/2018 22:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7735,0.0
11228,03/09/2018 22:40,0.3473525,39.9762,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82433,0.0
11229,03/09/2018 23:00,0.1709208,11.73434,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80914,0.0
11230,03/09/2018 23:20,0.3867784,25.88215,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81245,0.0
11231,03/09/2018 23:40,0.2581734,22.57928,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80555,0.0
11232,04/09/2018 00:00,0.6457735,44.16451,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83829,0.0
11233,04/09/2018 00:20,0.1289448,8.773546,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7775,0.0
11234,04/09/2018 00:40,0.1288315,7.616466,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7321,0.0
11235,04/09/2018 01:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77666,0.0
11236,04/09/2018 01:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81244,0.0
11237,04/09/2018 01:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77841,0.0
11238,04/09/2018 02:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82214,0.0
11239,04/09/2018 02:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80347,0.0
11240,04/09/2018 02:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81872,0.0
11241,04/09/2018 03:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80622,0.0
11242,04/09/2018 03:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7715,0.0
11243,04/09/2018 03:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80866,0.0
11244,04/09/2018 04:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74118,0.0
11245,04/09/2018 04:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75347,0.0
11246,04/09/2018 04:40,0.4877159,29.20432,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79691,0.0
11247,04/09/2018 05:00,0.2874842,17.4744,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83588,0.0
11248,04/09/2018 05:20,0.5170272,25.88234,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78906,0.0
11249,04/09/2018 05:40,0.6386729,36.78413,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77114,0.0
11250,04/09/2018 06:00,0.258655,13.21268,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7951,0.0
11251,04/09/2018 06:20,0.2127835,11.85441,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81063,0.0
11252,04/09/2018 06:40,0.176191,8.023287,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7701,0.0
11253,04/09/2018 07:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78424,0.0
11254,04/09/2018 07:20,0.1288455,6.667755,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77898,0.0
11255,04/09/2018 07:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82015,0.0
11256,04/09/2018 08:00,0.1289875,11.07146,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8331,0.0
11257,04/09/2018 08:20,0.3867363,41.12762,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79787,0.0
11258,04/09/2018 08:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84708,0.0
11259,04/09/2018 09:00,0.00544,0.05088707,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76641,0.0
11260,04/09/2018 09:20,0.7603996,98.20942,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80143,0.0
11261,04/09/2018 09:40,0.7584265,93.72227,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78942,0.0
11262,04/09/2018 10:00,0.6445265,78.94957,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76191,0.0
11263,04/09/2018 10:20,0.8615073,104.2306,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74575,0.0
11264,04/09/2018 10:40,0.4133473,47.49845,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7659,0.0
11265,04/09/2018 11:00,0.5203634,53.63264,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7701,0.0
11266,04/09/2018 11:20,0.6654793,69.98561,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75574,0.0
11267,04/09/2018 11:40,0.227134,24.36272,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76456,0.0
11268,04/09/2018 12:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7591,0.0
11269,04/09/2018 12:20,0.251735,25.41346,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77347,0.0
11270,04/09/2018 12:40,0.6302091,69.5022,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74455,0.0
11271,04/09/2018 13:00,0.530315,56.50457,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77305,0.0
11272,04/09/2018 13:20,0.244375,26.15375,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79264,0.0
11273,04/09/2018 13:40,0.257947,26.11415,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7474,0.0
11274,04/09/2018 14:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78666,0.0
11275,04/09/2018 14:20,0.2317952,22.2883,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77673,0.0
11276,04/09/2018 14:40,0.2835177,25.71338,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78321,0.0
11277,04/09/2018 15:00,0.129228,11.97396,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78089,0.0
11278,04/09/2018 15:20,0.1286616,12.91239,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75219,0.0
11279,04/09/2018 15:40,0.3876711,38.11412,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77337,0.0
11280,04/09/2018 16:00,0.2586548,23.27167,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78647,0.0
11281,04/09/2018 16:20,0.1287892,11.52922,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77903,0.0
11282,04/09/2018 16:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78568,0.0
11283,04/09/2018 17:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75832,0.0
11284,04/09/2018 17:20,0.3033225,23.95169,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76482,0.0
11285,04/09/2018 17:40,0.3412185,31.36265,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78619,0.0
11286,04/09/2018 18:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74255,0.0
11287,04/09/2018 18:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76648,0.0
11288,04/09/2018 18:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76624,0.0
11289,04/09/2018 19:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.72972,0.0
11290,04/09/2018 19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78225,0.0
11291,04/09/2018 19:40,0.1288742,9.668852,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77037,0.0
11292,04/09/2018 20:00,0.3878695,28.75542,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78343,0.0
11293,04/09/2018 20:20,0.128506,10.62988,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79504,0.0
11294,04/09/2018 20:40,0.3876145,28.03632,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79732,0.0
11295,04/09/2018 21:00,0.1292565,9.567957,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81699,0.0
11296,04/09/2018 21:20,0.1293417,7.507798,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84312,0.0
11297,04/09/2018 21:40,0.1290867,7.513483,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78712,0.0
11298,04/09/2018 22:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80542,0.0
11299,04/09/2018 22:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82552,0.0
11300,04/09/2018 22:40,0.1419927,8.44399,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8014,0.0
11301,04/09/2018 23:00,0.2451117,16.92777,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83562,0.0
11302,04/09/2018 23:20,0.3887759,24.11571,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7829,0.0
11303,04/09/2018 23:40,0.2577909,17.02665,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79403,0.0
11304,05/09/2018 00:00,0.3608392,22.36337,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85135,0.0
11305,05/09/2018 00:20,0.2851608,14.53969,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84473,0.0
11306,05/09/2018 00:40,0.3863819,17.8972,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84167,0.0
11307,05/09/2018 01:00,0.1298942,5.753497,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7871,0.0
11308,05/09/2018 01:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79853,0.0
11309,05/09/2018 01:40,0.0834415,4.924104,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83776,0.0
11310,05/09/2018 02:00,0.5615522,26.70161,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82225,0.0
11311,05/09/2018 02:20,0.3854465,19.34128,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79477,0.0
11312,05/09/2018 02:40,0.2610067,13.0078,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79397,0.0
11313,05/09/2018 03:00,0.2580317,13.21051,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79771,0.0
11314,05/09/2018 03:20,0.1292426,6.946541,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84339,0.0
11315,05/09/2018 03:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8429,0.0
11316,05/09/2018 04:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80075,0.0
11317,05/09/2018 04:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78733,0.0
11318,05/09/2018 04:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77659,0.0
11319,05/09/2018 05:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77242,0.0
11320,05/09/2018 05:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81987,0.0
11321,05/09/2018 05:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76266,0.0
11322,05/09/2018 06:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79327,0.0
11323,05/09/2018 06:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82098,0.0
11324,05/09/2018 06:40,0.1287042,5.84776,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7993,0.0
11325,05/09/2018 07:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78553,0.0
11326,05/09/2018 07:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80467,0.0
11327,05/09/2018 07:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79902,0.0
11328,05/09/2018 08:00,0.1292425,7.776978,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81767,0.0
11329,05/09/2018 08:20,0.2577765,23.36367,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.85993,0.0
11330,05/09/2018 08:40,0.3780001,37.09334,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82019,0.0
11331,05/09/2018 09:00,0.5171684,58.72104,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84393,0.0
11332,05/09/2018 09:20,0.5914865,69.74606,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83239,0.0
11333,05/09/2018 09:40,0.59706,67.94704,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82697,0.0
11334,05/09/2018 10:00,0.7383395,85.83354,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81323,0.0
11335,05/09/2018 10:20,0.7593775,83.45541,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82203,0.0
11336,05/09/2018 10:40,0.5088984,54.02601,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80958,0.0
11337,05/09/2018 11:00,0.2577908,24.63587,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.84349,0.0
11338,05/09/2018 11:20,0.5879816,57.99757,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80206,0.0
11339,05/09/2018 11:40,0.6872951,55.38474,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80596,0.0
11340,05/09/2018 12:00,0.6416646,64.85178,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82033,0.0
11341,05/09/2018 12:20,0.391822,34.22657,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.82475,0.0
11342,05/09/2018 12:40,0.128832,11.46177,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79224,0.0
11343,05/09/2018 13:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78666,0.0
11344,05/09/2018 13:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80316,0.0
11345,05/09/2018 13:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79829,0.0
11346,05/09/2018 14:00,0.1292991,11.06159,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77241,0.0
11347,05/09/2018 14:20,0.3861976,29.42478,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77201,0.0
11348,05/09/2018 14:40,0.128761,9.45027,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75639,0.0
11349,05/09/2018 15:00,0.193049,12.4558,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78137,0.0
11350,05/09/2018 15:20,0.4515482,31.11723,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75289,0.0
11351,05/09/2018 15:40,0.1287183,8.492532,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.72785,0.0
11352,05/09/2018 16:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74993,0.0
11353,05/09/2018 16:20,0.541025,28.42967,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76239,0.0
11354,05/09/2018 16:40,0.4099835,21.85103,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78031,0.0
11355,05/09/2018 17:00,0.4699931,30.90046,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77925,0.0
11356,05/09/2018 17:20,0.2574795,13.75692,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79806,0.0
11357,05/09/2018 17:40,0.3881667,21.68782,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77457,0.0
11358,05/09/2018 18:00,0.3860558,17.96432,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77623,0.0
11359,05/09/2018 18:20,0.2580741,12.43709,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.72913,0.0
11360,05/09/2018 18:40,0.6464675,31.45534,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.71797,0.0
11361,05/09/2018 19:00,0.3878127,15.15277,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74966,0.0
11362,05/09/2018 19:20,0.3867923,13.66757,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.73751,0.0
11363,05/09/2018 19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74963,0.0
11364,05/09/2018 20:00,0.1388192,4.587849,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77599,0.0
11365,05/09/2018 20:20,0.3781792,18.28962,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.8004,0.0
11366,05/09/2018 20:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.71799,0.0
11367,05/09/2018 21:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76406,0.0
11368,05/09/2018 21:20,0.3866509,16.32815,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78189,0.0
11369,05/09/2018 21:40,0.2583151,9.61207,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77593,0.0
11370,05/09/2018 22:00,0.1292,4.193521,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75285,0.0
11371,05/09/2018 22:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75173,0.0
11372,05/09/2018 22:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76694,0.0
11373,05/09/2018 23:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77011,0.0
11374,05/09/2018 23:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78178,0.0
11375,05/09/2018 23:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7877,0.0
11376,06/09/2018 00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77604,0.0
11377,06/09/2018 00:20,0.42398,12.53988,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76729,0.0
11378,06/09/2018 00:40,0.35054,8.816381,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.73676,0.0
11379,06/09/2018 01:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7314,0.0
11380,06/09/2018 01:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76057,0.0
11381,06/09/2018 01:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79015,0.0
11382,06/09/2018 02:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74826,0.0
11383,06/09/2018 02:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.73149,0.0
11384,06/09/2018 02:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74328,0.0
11385,06/09/2018 03:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.73915,0.0
11386,06/09/2018 03:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74089,0.0
11387,06/09/2018 03:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76497,0.0
11388,06/09/2018 04:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.73189,0.0
11389,06/09/2018 04:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74662,0.0
11390,06/09/2018 04:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77065,0.0
11391,06/09/2018 05:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.72224,0.0
11392,06/09/2018 05:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77765,0.0
11393,06/09/2018 05:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78325,0.0
11394,06/09/2018 06:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.73397,0.0
11395,06/09/2018 06:20,0.4396202,15.3331,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.70951,0.0
11396,06/09/2018 06:40,0.4108189,16.51708,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.70673,0.0
11397,06/09/2018 07:00,0.312177,11.31055,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.73533,0.0
11398,06/09/2018 07:20,0.1291008,4.981753,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.72726,0.0
11399,06/09/2018 07:40,0.129115,4.944233,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.72641,0.0
11400,06/09/2018 08:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.69892,0.0
11401,06/09/2018 08:20,0.379421,17.91762,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77172,0.0
11402,06/09/2018 08:40,0.5336941,42.44417,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74978,0.0
11403,06/09/2018 09:00,0.4224233,33.35094,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.70977,0.0
11404,06/09/2018 09:20,0.5624,50.46899,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.70708,0.0
11405,06/09/2018 09:40,0.6462408,51.55046,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.72987,0.0
11406,06/09/2018 10:00,0.7665182,55.688,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76345,0.0
11407,06/09/2018 10:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.69857,0.0
11408,06/09/2018 10:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.72577,0.0
11409,06/09/2018 11:00,0.128676,8.255949,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.70724,0.0
11410,06/09/2018 11:20,0.1284775,7.728859,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.70932,0.0
11411,06/09/2018 11:40,0.1288035,7.774592,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.73494,0.0
11412,06/09/2018 12:00,0.7657791,43.1243,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7375,0.0
11413,06/09/2018 12:20,0.128761,6.386346,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.73479,0.0
11414,06/09/2018 12:40,0.1291434,5.489063,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76037,0.0
11415,06/09/2018 13:00,0.3684323,16.04939,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7315,0.0
11416,06/09/2018 13:20,0.1499968,5.489463,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.71157,0.0
11417,06/09/2018 13:40,0.1260975,5.720747,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.67231,0.0
11418,06/09/2018 14:00,11.75869,651.0142,0.0,0.0,0.0,0.0,0.0,0.0,0.113961,20.0,0.0,20.70355,0.0
11419,06/09/2018 14:20,6.15083,348.6255,0.0,0.0,0.0,0.0,0.0,0.0,0.1088081,20.0,0.0,20.70675,0.0
11420,06/09/2018 14:40,0.2025693,11.52536,0.0,0.0,0.0,0.0,0.0,0.0,0.1014643,20.0,0.0,20.7019,0.0
11421,06/09/2018 15:00,0.6836593,35.77345,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.72199,0.0
11422,06/09/2018 15:20,0.887592,55.43551,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.72239,0.0
11423,06/09/2018 15:40,0.378435,21.10627,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.66631,0.0
11424,06/09/2018 16:00,0.128605,7.464008,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.69975,0.0
11425,06/09/2018 16:20,0.2577197,13.55265,0.0,0.0,0.0,0.0,0.0,0.0,0.09999377,20.0,0.0,20.67626,0.0
11426,06/09/2018 16:40,0.3870474,14.91984,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.68456,0.0
11427,06/09/2018 17:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09584977,20.0,0.0,20.67692,0.0
11428,06/09/2018 17:20,0.2579606,8.104187,0.0,0.0,0.0,0.0,0.0,0.0,0.09014226,20.0,0.0,20.66706,0.0
11429,06/09/2018 17:40,0.7759925,18.69682,0.0,0.0,0.0,0.0,0.0,0.0,0.09526617,20.0,0.0,20.68857,0.0
11430,06/09/2018 18:00,0.4996304,14.51486,0.0,0.0,0.0,0.0,0.0,0.0,0.09905143,20.0,0.0,20.72045,0.0
11431,06/09/2018 18:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09996718,20.0,0.0,20.71279,0.0
11432,06/09/2018 18:40,0.259165,8.953707,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.65757,0.0
11433,06/09/2018 19:00,0.7667905,27.86307,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.69259,0.0
11434,06/09/2018 19:20,0.3792842,13.92702,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.70138,0.0
11435,06/09/2018 19:40,1.136799,46.96961,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.71742,0.0
11436,06/09/2018 20:00,0.515412,16.88178,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.70164,0.0
