,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
11437,06/09/2018 20:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.71235,0.0
11438,06/09/2018 20:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.71335,0.0
11439,06/09/2018 21:00,0.128888,2.271252,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.65697,0.0
11440,06/09/2018 21:20,0.5076002,10.34119,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.69522,0.0
11441,06/09/2018 21:40,0.1292567,1.864548,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74887,0.0
11442,06/09/2018 22:00,0.386424,6.140913,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.72938,0.0
11443,06/09/2018 22:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74572,0.0
11444,06/09/2018 22:40,0.3866226,4.758381,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74599,0.0
11445,06/09/2018 23:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.71007,0.0
11446,06/09/2018 23:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.71854,0.0
11447,06/09/2018 23:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75849,0.0
11448,07/09/2018 00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74459,0.0
11449,07/09/2018 00:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77917,0.0
11450,07/09/2018 00:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74399,0.0
11451,07/09/2018 01:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.71305,0.0
11452,07/09/2018 01:20,0.1288175,2.882547,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.7619,0.0
11453,07/09/2018 01:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75622,0.0
11454,07/09/2018 02:00,0.2579891,6.270436,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.71463,0.0
11455,07/09/2018 02:20,0.5949435,15.7152,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74933,0.0
11456,07/09/2018 02:40,0.4108755,9.657534,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.71088,0.0
11457,07/09/2018 03:00,0.5428245,12.39495,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.70423,0.0
11458,07/09/2018 03:20,0.1291433,2.825733,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78857,0.0
11459,07/09/2018 03:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75975,0.0
11460,07/09/2018 04:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75819,0.0
11461,07/09/2018 04:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75825,0.0
11462,07/09/2018 04:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76957,0.0
11463,07/09/2018 05:00,0.000141667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.69599,0.0
11464,07/09/2018 05:20,0.3881242,8.764349,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78376,0.0
11465,07/09/2018 05:40,0.1290155,2.7865,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.68643,0.0
11466,07/09/2018 06:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.69908,0.0
11467,07/09/2018 06:20,0.1295115,2.737447,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74131,0.0
11468,07/09/2018 06:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.78599,0.0
11469,07/09/2018 07:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.74495,0.0
11470,07/09/2018 07:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.75422,0.0
11471,07/09/2018 07:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.79883,0.0
11472,07/09/2018 08:00,0.3269522,9.019226,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76661,0.0
11473,07/09/2018 08:20,0.3207615,11.35155,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77872,0.0
11474,07/09/2018 08:40,0.5000268,33.14888,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.76533,0.0
11475,07/09/2018 09:00,0.5319725,33.78614,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.72299,0.0
11476,07/09/2018 09:20,0.2594908,19.34409,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.77137,0.0
11477,07/09/2018 09:40,0.129016,9.737813,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.81798,0.0
11478,07/09/2018 10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.80256,0.0
11479,07/09/2018 10:20,1.24235,113.4842,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.0,0.0,20.83276,0.0
11480,07/09/2018 10:40,3.154902,305.4679,0.0,0.0,0.0,0.0,0.0,0.0,0.1000533,20.0,0.0,20.79713,0.0
11481,07/09/2018 11:00,7.862216,674.1618,0.0,0.0,0.0,0.0,0.0,0.0,0.1121589,20.0,0.0,20.7577,0.0
11482,07/09/2018 11:20,149.094,9302.425,0.0,0.0,0.0,0.0,0.0,0.0,0.242186,20.0,0.0,20.81647,0.0
11483,07/09/2018 11:40,12.23112,949.7075,0.0,0.0,0.0,0.0,0.0,0.0,0.2995367,20.0,0.0,20.7543,0.0
11484,07/09/2018 12:00,12.22743,830.2422,0.0,0.0,0.0,0.0,0.0,0.0,0.3346707,20.0,0.0,20.78483,0.0
11485,07/09/2018 12:20,12.522,930.6169,0.0,0.0,0.0,0.0,0.0,0.0,0.369958,20.0,0.0,20.77863,0.0
11486,07/09/2018 12:40,12.45,774.8781,0.0,0.0,0.0,0.0,0.0,178.0355,0.4055209,20.0,0.0,20.79505,0.0
11487,07/09/2018 13:00,12.56273,727.5494,0.0,0.0,0.0,0.0,0.0,0.0,0.4412917,20.0,0.0,20.78962,0.0
11488,07/09/2018 13:20,12.57997,777.3756,0.0,0.0,0.0,0.0,0.0,911.6421,0.4761943,20.0,0.0,20.79515,0.0
11489,07/09/2018 13:40,12.44421,780.7952,0.0,0.0,0.0,0.0,0.0,1014.221,0.5120829,20.0,0.0,20.79433,0.0
11490,07/09/2018 14:00,11.63997,710.0782,0.0,0.0,0.0,0.0,0.0,1014.221,0.5466699,20.0,0.0,20.79254,0.0
11491,07/09/2018 14:20,10.5032,675.0346,0.0,0.0,0.0,0.0,0.0,1014.221,0.577466,20.0,0.0,20.8044,0.0
11492,07/09/2018 14:40,10.57693,657.9657,0.0,0.0,0.0,0.0,0.0,1014.221,0.6072968,20.0,0.0,20.77193,0.0
11493,07/09/2018 15:00,11.56587,675.906,0.0,0.0,0.0,0.0,0.0,1014.221,0.6382257,20.0,0.0,20.81382,0.0
11494,07/09/2018 15:20,12.34043,756.4131,0.0,0.0,0.0,0.0,0.0,1014.221,0.6736266,20.0,0.0,20.79115,0.0
11495,07/09/2018 15:40,12.3479,817.4835,0.0,0.0,0.0,0.0,0.0,1014.221,0.7082415,20.0,0.0,20.78646,0.0
11496,07/09/2018 16:00,12.58433,844.3861,0.0,0.0,0.0,0.0,0.0,1014.221,0.7443938,20.0,0.0,20.78675,0.0
11497,07/09/2018 16:20,12.51394,727.5321,0.0,0.0,0.0,0.0,0.0,1014.221,0.7801364,20.0,0.0,20.77184,0.0
11498,07/09/2018 16:40,12.42809,684.8771,0.0,0.0,0.0,0.0,0.0,1014.221,0.8153475,20.0,0.0,20.79708,0.0
11499,07/09/2018 17:00,12.59128,723.2164,0.0,0.0,0.0,0.0,0.0,1014.221,0.8511507,20.0,0.0,20.77439,0.0
11500,07/09/2018 17:20,12.47104,812.8513,0.0,0.0,0.0,0.0,0.0,1014.221,0.8865965,20.0,0.0,20.77568,0.0
11501,07/09/2018 17:40,12.54494,928.1696,0.0,0.0,0.0,0.0,0.0,1014.221,0.9227883,20.0,0.0,20.75638,0.0
11502,07/09/2018 18:00,12.32965,939.6457,0.0,0.0,0.0,0.0,0.0,1014.221,0.9576813,20.0,0.0,20.81771,0.0
11503,07/09/2018 18:20,12.77633,790.0373,0.0,0.0,0.0,0.0,0.0,1014.221,0.994037,20.0,0.0,20.7751,0.0
11504,07/09/2018 18:40,12.83434,825.8823,0.0,0.0,0.0,0.0,0.0,1014.221,1.030428,20.0,0.0,20.78406,0.0
11505,07/09/2018 19:00,2.14784,138.0462,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.78773,0.0
11506,07/09/2018 19:20,0.4137658,17.85904,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.82105,0.0
11507,07/09/2018 19:40,0.3595075,16.17757,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.80738,0.0
11508,07/09/2018 20:00,0.3293607,14.46212,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.81431,0.0
11509,07/09/2018 20:20,0.187085,7.297598,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.83246,0.0
11510,07/09/2018 20:40,0.1287892,5.382989,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.81331,0.0
11511,07/09/2018 21:00,0.1290441,4.882372,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.82909,0.0
11512,07/09/2018 21:20,0.2580741,10.65791,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.84787,0.0
11513,07/09/2018 21:40,0.3869908,15.94547,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.81374,0.0
11514,07/09/2018 22:00,0.3873877,20.00404,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.82723,0.0
11515,07/09/2018 22:20,0.257621,11.21801,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.8113,0.0
11516,07/09/2018 22:40,0.3862681,17.86836,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.86313,0.0
11517,07/09/2018 23:00,0.387175,17.22318,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.87043,0.0
11518,07/09/2018 23:20,0.5175367,22.47006,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.88742,0.0
11519,07/09/2018 23:40,0.387005,14.11227,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.84093,0.0
11520,08/09/2018 00:00,0.2572238,9.637202,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.82902,0.0
11521,08/09/2018 00:20,0.129356,4.613013,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.84479,0.0
11522,08/09/2018 00:40,0.2575783,9.961787,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.89353,0.0
11523,08/09/2018 01:00,0.2584565,9.245928,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.84836,0.0
11524,08/09/2018 01:20,0.5167435,19.6271,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.84683,0.0
11525,08/09/2018 01:40,0.2580741,9.027446,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.8236,0.0
11526,08/09/2018 02:00,0.1288458,4.681924,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.89318,0.0
11527,08/09/2018 02:20,0.25806,9.543369,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.88595,0.0
11528,08/09/2018 02:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.8702,0.0
11529,08/09/2018 03:00,0.1285765,5.234881,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.84875,0.0
11530,08/09/2018 03:20,0.2591792,11.80522,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.84037,0.0
11531,08/09/2018 03:40,0.3869486,16.94876,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.86308,0.0
11532,08/09/2018 04:00,0.1288033,5.595008,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.90617,0.0
11533,08/09/2018 04:20,0.515497,22.20459,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.85616,0.0
11534,08/09/2018 04:40,0.2576211,11.68754,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.83438,0.0
11535,08/09/2018 05:00,0.1291294,5.92983,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.86177,0.0
11536,08/09/2018 05:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.91798,0.0
11537,08/09/2018 05:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.89067,0.0
11538,08/09/2018 06:00,0.2576491,10.11227,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.88935,0.0
11539,08/09/2018 06:20,0.1287892,4.768418,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.89157,0.0
11540,08/09/2018 06:40,0.3870475,14.42817,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.84597,0.0
11541,08/09/2018 07:00,0.2581735,9.705514,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.85765,0.0
11542,08/09/2018 07:20,0.5160775,18.94548,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.85693,0.0
11543,08/09/2018 07:40,0.259321,9.977414,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.84098,0.0
11544,08/09/2018 08:00,0.6070843,22.74193,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.88197,0.0
11545,08/09/2018 08:20,0.5523866,20.63659,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.87909,0.0
11546,08/09/2018 08:40,0.3862827,14.74664,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.87229,0.0
11547,08/09/2018 09:00,0.3865803,17.84335,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.88678,0.0
11548,08/09/2018 09:20,0.1291859,6.43314,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.89795,0.0
11549,08/09/2018 09:40,0.1288459,8.25989,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.88551,0.0
11550,08/09/2018 10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.88461,0.0
11551,08/09/2018 10:20,0.2577624,19.83312,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.87843,0.0
11552,08/09/2018 10:40,0.259165,18.3835,0.0,0.0,0.0,0.0,0.0,1014.221,1.05,20.0,0.0,20.85466,0.0
11553,08/09/2018 11:00,307.6035,28575.65,0.0,0.0,0.0,0.0,0.0,1014.221,1.606193,20.0,0.0,20.8594,0.0
11554,08/09/2018 11:20,259.3803,24262.68,0.1661499,2.144811,0.0047385,0.4901499,3.18351,1014.221,2.329285,19.99742,3.332458,20.84849,0.0
11555,08/09/2018 11:40,203.6207,18880.97,0.2229664,8.115731,0.0,1.900114,5.759351,1014.221,3.100571,20.33192,7.054143,20.61759,0.0
11556,08/09/2018 12:00,0.09691416,8.104934,-0.05999999,8.281763,0.00343817,1.957156,5.672719,290.5699,3.25,20.4,7.019043,20.63995,0.0
11557,08/09/2018 12:20,0.1217469,8.777731,-0.05999999,8.393419,0.03770608,0.7920585,4.589208,0.0,3.25,20.4,7.03,20.68723,0.0
11558,08/09/2018 12:40,0.2499542,15.94478,-0.05999999,8.4792,0.07000001,0.000247667,4.419,0.0,3.25,20.49044,7.04296,20.72446,0.0
11559,08/09/2018 13:00,0.128874,8.467006,-0.05999999,8.63119,0.07000001,0.1471288,4.123098,0.0,3.25,20.5,7.034608,20.75787,0.0
11560,08/09/2018 13:20,0.0,0.0,-0.05999999,8.72641,0.07000001,0.02481085,4.231996,0.0,3.25,20.56525,7.03,20.81722,0.0
11561,08/09/2018 13:40,1.077175,67.37612,0.01632017,9.149813,0.07000001,0.005558665,4.049129,0.0,3.25,20.63433,7.03,20.80049,0.0
11562,08/09/2018 14:00,0.8792382,50.31121,-0.004015,9.110191,0.07000001,0.0676025,4.544363,0.0,3.25,20.7,7.033394,20.80451,0.0
11563,08/09/2018 14:20,0.7082995,37.04935,-0.05999999,9.153286,0.07000001,0.06146678,4.669326,0.0,3.25,20.70285,7.050002,20.82329,0.0
11564,08/09/2018 14:40,0.500995,23.37674,-0.05999999,9.106483,0.07000001,0.1450323,4.627755,0.0,3.25,20.74796,7.050002,20.82944,0.0
11565,08/09/2018 15:00,0.2504185,11.76888,-0.05999999,9.096622,0.07000001,0.0,3.978676,0.0,3.25,20.8,7.049184,20.8161,0.0
11566,08/09/2018 15:20,0.0,0.0,-0.05999999,9.206995,0.07000001,0.0,3.859343,0.0,3.25,20.8,7.04859,20.86444,0.0
11567,08/09/2018 15:40,0.0,0.0,-0.05999999,9.322832,0.07000001,0.03347876,3.467795,0.0,3.25,20.80924,7.050002,20.87496,0.0
11568,08/09/2018 16:00,0.0,0.0,-0.05999999,9.42277,0.0198625,0.01192825,3.353773,0.0,3.25,20.9,7.050002,20.84945,0.0
11569,08/09/2018 16:20,0.1287605,6.294214,-0.05999999,9.713661,0.09560742,0.0,3.36455,0.0,3.25,20.9,7.050002,20.84611,0.0
11570,08/09/2018 16:40,0.2578473,13.45675,-0.05999999,9.738135,0.01718508,0.000187667,2.963913,0.0,3.25,20.97661,7.050002,20.85573,0.0
11571,08/09/2018 17:00,0.2647895,12.8591,-0.05758818,9.68704,0.01692916,0.00742958,3.278565,0.0,3.25,21.0,7.053973,20.87268,0.0
11572,08/09/2018 17:20,0.5118982,27.29688,-0.06462007,10.00915,0.1,0.02986499,3.177063,0.0,3.25,20.98022,7.070001,20.84027,0.0
11573,08/09/2018 17:40,0.18037,6.445004,-0.04401374,9.847712,0.1,0.04238608,3.200464,0.0,3.25,21.0,7.070001,20.85031,0.0
11574,08/09/2018 18:00,0.2065217,8.738167,-0.02,9.729245,0.08024935,0.3734555,3.160168,0.0,3.25,20.98325,7.070001,20.84238,0.0
11575,08/09/2018 18:20,0.0,0.0,-0.02,9.852975,0.03236975,0.6223695,3.585644,0.0,3.061218,20.88256,7.068982,20.85991,0.0
11576,08/09/2018 18:40,0.0,0.0,-0.02,9.857473,0.0,0.2055576,3.507147,0.0,2.705572,20.82071,7.049915,20.85621,0.0
11577,08/09/2018 19:00,0.0,0.0,-0.02,9.849798,0.0,0.03468433,2.995342,0.0,2.700001,20.76399,7.063641,20.85113,0.0
11578,08/09/2018 19:20,0.0,0.0,-0.02,9.766512,0.0018375,0.0039545,3.20157,0.0,2.700001,20.74698,7.070001,20.84795,0.0
11579,08/09/2018 19:40,0.1287325,4.925369,-0.02,9.809931,0.0021665,0.0,3.354874,0.0,2.700001,20.70833,7.051998,20.86552,0.0
11580,08/09/2018 20:00,0.0,0.0,-0.02,9.700987,0.0,0.0,3.336152,0.0,2.700001,20.7,7.087622,20.86747,0.0
11581,08/09/2018 20:20,0.0,0.0,-0.03154591,9.557409,0.000295167,0.0,3.377686,0.0,2.700001,20.65707,7.084681,20.90201,0.0
11582,08/09/2018 20:40,0.0,0.0,-0.06845468,9.899112,0.0,0.0,3.287697,0.0,2.700001,20.6,7.070001,20.86063,0.0
11583,08/09/2018 21:00,0.0,0.0,-0.0649079,9.810667,0.00466125,0.0,3.153731,0.0,2.697207,20.6,7.077335,20.88799,0.0
11584,08/09/2018 21:20,0.129271,6.079435,-0.05999999,9.60671,0.00350175,0.0,3.123703,0.0,2.69,20.50999,7.07312,20.85395,0.0
11585,08/09/2018 21:40,0.1289167,5.91456,-0.05999999,9.32916,0.00690258,0.0,2.989681,0.0,2.69,20.44717,7.059999,20.84443,0.0
11586,08/09/2018 22:00,0.0,0.0,-0.05999999,9.240001,0.0428035,0.0,2.958443,0.0,2.69,20.4,7.059999,20.85837,0.0
11587,08/09/2018 22:20,0.0,0.0,-0.05999999,9.19984,0.0097375,0.0,2.748401,0.0,2.69,20.4,7.058399,20.89991,0.0
11588,08/09/2018 22:40,0.0,0.0,-0.05999999,9.240919,0.0010145,0.0,2.692492,0.0,2.69,20.4,7.047624,20.88982,0.0
11589,08/09/2018 23:00,0.2596467,12.61248,-0.05999999,9.091207,0.005068,0.0,2.242605,0.0,2.69,20.4,7.050002,20.8817,0.0
11590,08/09/2018 23:20,0.1290015,6.122809,-0.05999999,8.915049,0.060928,0.0,2.370628,0.0,2.69,20.3642,7.045016,20.84559,0.0
11591,08/09/2018 23:40,0.0,0.0,-0.05876149,8.887846,0.0,0.0,2.462659,0.0,2.69,20.3,7.03,20.92269,0.0
11592,09/09/2018 00:00,0.1291855,5.245826,-0.05974649,8.877505,0.0,0.0,2.406945,0.0,2.69,20.3,7.037517,20.9083,0.0
11593,09/09/2018 00:20,0.2575642,10.40727,-0.05999999,8.779996,0.0,0.0,2.327668,0.0,2.69,20.3,7.050002,20.89796,0.0
11594,09/09/2018 00:40,0.0,0.0,-0.05999999,8.665976,0.0,0.0,2.478091,0.0,2.69,20.3,7.050002,20.8754,0.0
11595,09/09/2018 01:00,0.0,0.0,-0.05999999,8.48231,0.0,0.0,2.389683,0.0,2.69,20.3,7.048017,20.86032,0.0
11596,09/09/2018 01:20,0.5010451,19.29857,-0.05999999,8.535855,0.0,0.0,2.386136,0.0,2.69,20.3,7.050002,20.88535,0.0
11597,09/09/2018 01:40,0.2583575,12.35125,-0.05999999,8.610083,0.0,0.0,2.311296,0.0,2.69,20.28708,7.049174,20.89396,0.0
11598,09/09/2018 02:00,0.1288458,4.936842,-0.05999999,8.503233,0.0,0.003195915,2.3087,0.0,2.69,20.20086,7.032297,20.89146,0.0
11599,09/09/2018 02:20,0.0,0.0,-0.05999999,8.506026,0.0,0.0,2.238034,0.0,2.69,20.2,7.050002,20.90471,0.0
11600,09/09/2018 02:40,0.1293415,4.548727,-0.05999999,8.31998,0.0,0.0,2.489649,0.0,2.69,20.16501,7.050002,20.90433,0.0
11601,09/09/2018 03:00,0.1291433,4.777064,-0.06313467,8.269146,0.0,0.0,2.470163,0.0,2.69,20.1,7.048499,20.89759,0.0
11602,09/09/2018 03:20,0.3798975,13.5548,-0.06262457,8.301808,0.0,0.0,2.398807,0.0,2.69,20.1,7.050002,20.88072,0.0
11603,09/09/2018 03:40,0.2578191,9.384312,-0.05999999,8.216616,0.0,0.000532,2.382491,0.0,2.69,20.1,7.049535,20.87521,0.0
11604,09/09/2018 04:00,0.0,0.0,-0.05999999,8.136123,0.0,0.0,2.335087,0.0,2.69,20.1,7.050002,20.86951,0.0
11605,09/09/2018 04:20,0.0,0.0,-0.05999999,8.012122,0.0,0.0,2.300527,0.0,2.69,20.1,7.050002,20.86576,0.0
11606,09/09/2018 04:40,0.0,0.0,-0.05999999,8.166792,0.0,0.0,2.399695,0.0,2.69,20.1,7.047741,20.87992,0.0
11607,09/09/2018 05:00,0.2581165,10.14866,-0.05999999,8.048558,0.0,0.002095915,2.47245,0.0,2.69,20.1,7.048495,20.90646,0.0
11608,09/09/2018 05:20,0.3865093,12.65366,-0.05999999,8.06428,0.0,0.0,2.288445,0.0,2.69,20.09077,7.050002,20.94119,0.0
11609,09/09/2018 05:40,0.0,0.0,-0.05999999,8.105448,0.0,0.0,2.05736,0.0,2.69,20.0,7.048613,20.86118,0.0
11610,09/09/2018 06:00,0.0,0.0,-0.05805,8.115381,0.0,0.0,2.051137,0.0,2.69,20.0,7.048501,20.8814,0.0
11611,09/09/2018 06:20,0.1292,4.646419,-0.05999999,7.974721,0.0,0.0,1.819495,0.0,2.683905,20.0,7.050002,20.90837,0.0
11612,09/09/2018 06:40,0.12903,4.310309,-0.05999999,7.82153,0.0,0.005560335,2.000657,0.0,2.68,20.0,7.049489,20.91703,0.0
11613,09/09/2018 07:00,0.2581734,8.603571,-0.05999999,7.715158,0.0,0.0,1.868418,0.0,2.68,20.0,7.050002,20.8758,0.0
11614,09/09/2018 07:20,0.3870618,14.34927,-0.05999999,7.882792,0.0,0.0,1.848637,0.0,2.68,20.0,7.050002,20.89957,0.0
11615,09/09/2018 07:40,0.1293275,4.311287,-0.05999999,7.831576,0.0,0.0,2.044435,0.0,2.68,20.0,7.050002,20.94354,0.0
11616,09/09/2018 08:00,0.3871465,16.07685,-0.05999999,8.068231,0.0,0.0,1.908902,0.0,2.68,20.0,7.050002,20.92762,0.0
11617,09/09/2018 08:20,0.3869764,15.56893,-0.05999999,8.115488,0.0,0.0,1.899438,0.0,2.68,20.0,7.050002,20.89522,0.0
11618,09/09/2018 08:40,0.0,0.0,-0.05999999,8.114975,0.0,0.0,1.675992,0.0,2.68,20.01429,7.050002,20.90002,0.0
11619,09/09/2018 09:00,0.0,0.0,-0.05999999,8.010042,0.0,0.0,1.725514,0.0,2.68,20.1,7.048769,20.89047,0.0
11620,09/09/2018 09:20,0.0725475,3.850418,-0.05634641,7.988326,0.0,0.0,1.70626,0.0,2.68,20.1,7.048119,20.86872,0.0
11621,09/09/2018 09:40,0.3148827,14.81583,-0.05586891,8.13698,0.0,0.0,1.845798,0.0,2.68,20.1,7.050002,20.90351,0.0
11622,09/09/2018 10:00,0.1289591,7.223669,-0.05999999,8.068273,0.0,0.0,1.910449,0.0,2.68,20.1,7.035176,20.92222,0.0
11623,09/09/2018 10:20,0.25806,15.06241,-0.05999999,7.95651,0.0,0.0,1.573408,0.0,2.68,20.1,7.046172,20.92458,0.0
11624,09/09/2018 10:40,0.0,0.0,-0.05999999,8.15471,0.0,0.0,1.828852,0.0,2.68,20.1,7.050002,20.89803,0.0
11625,09/09/2018 11:00,0.0,0.0,-0.05999999,8.137967,0.0,0.0,1.811579,0.0,2.68,20.11183,7.04947,20.9176,0.0
11626,09/09/2018 11:20,0.5094125,38.37428,-0.05999999,7.922858,0.0,0.0,1.393034,0.0,2.68,20.2,7.048868,20.90346,0.0
11627,09/09/2018 11:40,0.2577909,18.66836,-0.05999999,7.974603,0.0,0.0,1.31831,0.0,2.68,20.2,7.050002,20.9195,0.0
11628,09/09/2018 12:00,0.1287467,9.209678,-0.05999999,8.057333,0.0,0.0,1.643468,0.0,2.68,20.26258,7.050002,20.92809,0.0
11629,09/09/2018 12:20,0.128775,7.683048,-0.05999999,8.045354,0.0,0.0,1.624857,0.0,2.68,20.3,7.050002,20.90899,0.0
11630,09/09/2018 12:40,0.0,0.0,-0.0141231,8.045937,0.0,0.01087166,1.438888,0.0,2.68,20.36861,7.050002,20.87694,0.0
11631,09/09/2018 13:00,0.0,0.0,0.006611585,8.002827,0.0002535,0.0051795,1.062001,0.0,2.68,20.4,7.050002,20.88768,0.0
11632,09/09/2018 13:20,0.0,0.0,-0.04452658,7.924741,0.000446417,0.0,1.117358,0.0,2.68,20.48277,7.050002,20.86512,0.0
11633,09/09/2018 13:40,0.3792992,20.88409,-0.05999999,7.852099,0.00021875,0.0,1.413477,0.0,2.68,20.50084,7.050002,20.86773,0.0
11634,09/09/2018 14:00,0.3809783,19.70119,-0.05999999,7.756901,0.0014835,0.003975835,0.9371138,0.0,2.68,20.60294,7.050002,20.84541,0.0
11635,09/09/2018 14:20,0.3866228,21.01848,-0.05999999,7.843931,0.0190455,0.06831302,0.8237438,0.0,2.68,20.7,7.050002,20.86314,0.0
11636,09/09/2018 14:40,0.5155818,24.07653,-0.05999999,7.838422,0.05931451,0.01412333,0.7157956,0.0,2.68,20.7,7.050002,20.92391,0.0
11637,09/09/2018 15:00,0.386849,17.27384,-0.05999999,7.916656,0.02351267,0.02310333,0.8515503,0.0,2.68,20.78534,7.050002,20.88495,0.0
11638,09/09/2018 15:20,0.5931482,27.46371,-0.05999999,7.978504,0.0276035,0.0,1.125815,0.0,2.68,20.8,7.050002,20.92044,0.0
11639,09/09/2018 15:40,0.2937738,12.95407,-0.05624325,7.967103,0.0,0.1906164,1.07648,0.0,2.68,20.8,7.050002,20.8873,0.0
11640,09/09/2018 16:00,0.2577341,11.99775,-0.01338241,8.017348,0.0,0.09719576,0.8197204,0.0,2.68,20.81066,7.050002,20.87863,0.0
11641,09/09/2018 16:20,0.0,0.0,-0.03948233,8.047355,0.0067425,0.0,0.8768741,0.0,2.68,20.9,7.050002,20.86915,0.0
11642,09/09/2018 16:40,0.0,0.0,-0.05999999,7.927581,0.06317267,0.0,0.7579755,0.0,2.68,20.9,7.067328,20.86335,0.0
11643,09/09/2018 17:00,0.0,0.0,-0.05999999,7.861302,0.0,0.0113625,0.5876946,0.0,2.68,20.9,7.067468,20.87898,0.0
11644,09/09/2018 17:20,0.0,0.0,-0.05999999,7.877748,0.009081,0.06187666,0.730519,0.0,2.68,20.91027,7.050002,20.87472,0.0
11645,09/09/2018 17:40,0.0,0.0,-0.05999999,8.009443,0.040557,0.0,0.6883203,0.0,2.68,20.9,7.050267,20.86451,0.0
11646,09/09/2018 18:00,1.265432,39.10983,-0.05999999,8.069355,0.002784665,0.2997564,1.271356,194.7984,2.68,20.84115,7.057249,20.88789,0.0
11647,09/09/2018 18:20,237.2997,9311.112,0.0944716,7.970867,0.03990316,1.436091,0.7428929,0.0,3.078994,20.7,7.049199,20.82685,0.0
11648,09/09/2018 18:40,17.41272,733.2736,0.2463915,8.176932,0.07000001,1.5813,0.1363032,0.0,3.389038,20.7,7.03,20.87188,0.0
11649,09/09/2018 19:00,0.5083343,22.17985,0.287028,8.550375,0.02126867,0.8119202,0.08315184,0.0,3.39,20.7,7.03,20.88947,0.0
11650,09/09/2018 19:20,0.128846,5.080615,0.312333,8.670532,0.000357,0.3801181,0.076571,0.0,3.224627,20.63653,7.03,20.86051,0.0
11651,09/09/2018 19:40,0.0,0.0,0.3120414,8.686833,0.06206259,0.9597233,0.06274682,0.0,2.79,20.6,7.03,20.8638,0.0
11652,09/09/2018 20:00,1.760154,91.90422,0.3958937,8.501234,0.002297665,0.519441,0.3358206,698.089,2.79,20.6,7.03,20.53818,0.0
11653,09/09/2018 20:20,62.67933,3713.414,0.7851604,8.144823,0.011368,2.98385,0.5402447,1018.31,2.817425,20.6,7.021543,19.94191,0.0
11654,09/09/2018 20:40,227.3515,13912.6,0.2668512,8.966538,0.07193258,3.413737,0.309609,610.4513,3.410369,20.68449,6.977547,20.03896,0.0
11655,09/09/2018 21:00,150.9374,9160.873,0.2875283,9.489052,0.07236992,3.471602,0.06189441,13.85377,3.827062,20.7,6.95823,20.4709,0.0
11656,09/09/2018 21:20,113.9453,6808.056,2.009029,8.505705,0.09663851,3.327256,0.3384116,3973.157,4.304696,20.7,7.008983,19.13093,0.0
11657,09/09/2018 21:40,5.790562,277.7461,2.548895,8.830418,0.2416707,3.24298,1.194713,4060.973,4.367257,20.7,7.019461,17.95897,0.0
11658,09/09/2018 22:00,3.306469,165.1045,0.6468297,10.36638,0.2078582,3.258438,2.206464,1878.505,4.361939,20.7,6.950266,17.9807,0.0
11659,09/09/2018 22:20,1.326418,78.63727,0.0113745,11.1186,0.04464335,3.210409,2.050928,235.9725,4.36,20.7,6.946208,19.84925,0.0
11660,09/09/2018 22:40,0.1292849,6.746831,0.0,11.30048,0.0,0.4841247,0.8926715,0.0,4.36,20.7,6.949788,20.37159,0.0
11661,09/09/2018 23:00,0.0,0.0,-0.06852534,11.29991,0.0,6.4e-05,0.4077988,0.0,3.979048,20.7,6.929999,20.49599,0.0
11662,09/09/2018 23:20,0.0,0.0,-0.05174116,11.36525,0.0,0.0,0.3934267,0.0,3.538271,20.7,6.929999,20.58615,0.0
11663,09/09/2018 23:40,6.807156,456.0656,0.02431308,11.19137,0.0,0.0,0.353209,0.0,3.51181,20.69922,6.929999,20.47113,0.0
11664,10/09/2018 00:00,116.3479,7812.471,0.6506403,9.760937,0.031607,1.546215,0.0824033,332.6404,3.723118,20.7,6.942317,20.05925,0.0
11665,10/09/2018 00:20,47.29227,3189.089,1.727647,7.912389,0.07253176,3.328083,0.542884,4060.973,3.958981,20.7,6.980417,18.76673,0.0
11666,10/09/2018 00:40,2.39076,126.352,0.8011497,8.894558,0.135338,3.374817,1.980745,2672.563,3.972143,20.7,6.987792,18.39299,0.0
11667,10/09/2018 01:00,1.590675,89.99529,0.017388,9.924202,0.049266,3.939915,2.225248,361.1599,3.970001,20.7,6.994204,19.7154,0.0
11668,10/09/2018 01:20,0.1749868,8.047206,0.0,10.24528,0.0,1.173905,0.9024742,0.0,3.968453,20.70224,7.0,20.40476,0.0
11669,10/09/2018 01:40,0.0,0.0,0.0,10.37175,0.0,0.4028831,0.5914387,0.0,3.698409,20.7,6.981846,20.43611,0.0
11670,10/09/2018 02:00,0.1290018,4.97063,-0.003751416,10.36645,0.0,0.9057651,0.4056439,0.0,3.51,20.7,6.981927,20.30682,0.0
11671,10/09/2018 02:20,0.2501867,8.197894,-0.04900491,10.53633,0.0,0.4282214,0.3629437,0.0,3.51,20.69121,6.995795,20.52371,0.0
11672,10/09/2018 02:40,12.37507,441.4438,0.02462666,10.37163,0.0,0.5144751,0.2938247,0.0,3.514126,20.64435,6.985559,20.44616,0.0
11673,10/09/2018 03:00,54.63339,1865.448,0.3595887,9.076015,0.00226275,2.072159,0.1443351,737.2166,3.626639,20.7,7.0,20.24077,0.0
11674,10/09/2018 03:20,27.94016,911.4718,0.4271939,7.7625,0.09833069,5.728639,1.592872,3387.267,3.759439,20.7,7.0,19.08336,0.0
11675,10/09/2018 03:40,0.8869349,24.63069,0.023386,8.444605,0.1333578,8.816803,3.303074,684.3402,3.768178,20.7,7.018307,19.74687,0.0
11676,10/09/2018 04:00,1.268678,32.03745,0.0,8.529355,0.0338873,7.035599,2.40973,324.8781,3.77,20.7,7.03,20.39934,0.0
11677,10/09/2018 04:20,0.1213733,3.013839,-0.046776,8.49,0.0,1.114285,1.128739,0.0,3.766061,20.6434,7.03,20.39417,0.0
11678,10/09/2018 04:40,0.1292284,3.418586,-0.05788949,8.551886,0.0,0.0,0.8041857,0.0,3.558594,20.6,7.011844,20.47689,0.0
11679,10/09/2018 05:00,0.2573942,6.914533,0.0,8.470301,0.0,0.0,0.5663261,0.0,3.51,20.6,7.010489,20.39043,0.0
11680,10/09/2018 05:20,0.0,0.0,0.00402558,8.320799,0.0,0.0,0.407783,0.0,3.51,20.6,7.010001,20.41573,0.0
11681,10/09/2018 05:40,21.29577,770.2806,0.02494508,8.057851,0.0,0.0,0.3757077,0.0,3.520444,20.6,7.016074,20.51618,0.0
11682,10/09/2018 06:00,75.92745,2909.428,0.3824715,6.905955,0.1242246,1.269341,0.2662204,1143.243,3.683949,20.6,7.03,20.05394,0.0
11683,10/09/2018 06:20,26.82095,1035.112,0.4374568,6.235508,0.1695861,3.079266,1.907862,3000.75,3.848573,20.6,7.03,18.96541,0.0
11684,10/09/2018 06:40,1.427964,50.20537,0.0,7.198657,0.03143333,3.044953,3.388687,582.6243,3.849999,20.6,7.042075,20.00284,0.0
11685,10/09/2018 07:00,0.9004893,29.34712,0.0,7.419003,0.0,2.625033,1.90606,62.47457,3.849999,20.6,7.050002,20.27885,0.0
11686,10/09/2018 07:20,0.1950323,6.348144,0.0,7.370229,0.00517825,0.376174,0.874585,0.0,3.843853,20.53689,7.033044,20.50874,0.0
11687,10/09/2018 07:40,0.0,0.0,0.0,7.303106,0.0,0.0,0.5558168,0.0,3.563763,20.5063,7.03,20.50919,0.0
11688,10/09/2018 08:00,0.5086066,22.17971,0.0,7.161372,0.0,0.0,0.3921053,0.0,3.5,20.57272,7.03,20.64326,0.0
11689,10/09/2018 08:20,0.3871747,17.92631,0.05290385,7.151916,0.0037005,0.0,0.3185051,0.0,3.5,20.6,7.015555,20.72683,0.0
11690,10/09/2018 08:40,78.15836,5882.555,0.2852989,7.037878,0.06155267,0.0,0.2482081,0.0,3.547246,20.6,7.03,20.73693,0.0
11691,10/09/2018 09:00,168.3499,12673.82,2.168638,5.638127,0.03806192,1.659108,0.3318836,1347.215,4.012586,20.51026,7.042168,19.21704,0.0
11692,10/09/2018 09:20,30.94053,2358.248,3.350003,4.935416,0.01281165,2.734502,1.760605,3204.628,4.273174,20.55234,7.046926,17.78895,7.06183e-05
11693,10/09/2018 09:40,2.871716,219.8234,1.568029,7.183286,0.136731,2.752603,1.709954,2564.761,4.278,20.6,6.993752,18.19801,0.000453891
11694,10/09/2018 10:00,2.358646,186.0371,6.134601,6.371455,0.1253963,1.106225,3.028231,1225.847,4.270483,20.6,7.070287,19.25934,5.012453e-08
11695,10/09/2018 10:20,0.5095773,41.82534,0.03635,9.295462,0.0,1.549042,2.509737,0.0,4.27,20.64042,6.96,20.65763,0.0
11696,10/09/2018 10:40,0.0,0.0,0.0,9.293366,0.0,0.0,1.749156,0.0,4.27,20.7,6.96,20.58543,0.0
11697,10/09/2018 11:00,0.0,0.0,0.0,9.293558,0.0,0.0,1.932655,0.0,3.983014,20.76081,6.96,20.30241,0.0
11698,10/09/2018 11:20,0.0,0.0,0.1505993,9.373021,0.0,0.0,0.9850224,0.0,3.520494,20.8,6.96,20.49372,0.0
11699,10/09/2018 11:40,95.16415,8285.275,0.3021162,9.555387,0.0,0.0,0.1705643,0.0,3.577541,20.78084,6.960467,20.05337,0.0
11700,10/09/2018 12:00,190.8327,16625.35,3.783874,7.466059,0.3504594,2.511926,0.2397223,1754.502,4.096022,20.75139,6.987042,19.17769,0.0
11701,10/09/2018 12:20,18.84272,1627.165,6.319828,7.003236,0.4699124,2.725624,1.312478,3868.563,4.355348,20.8012,7.04,18.56885,6.440506e-06
11702,10/09/2018 12:40,3.402792,241.1256,4.282596,8.807236,0.2520345,2.659247,1.693886,3125.869,4.350168,20.83307,7.00776,18.20823,0.008184636
11703,10/09/2018 13:00,3.766575,295.9291,1.22997,10.82474,0.3344977,2.656057,1.968295,2586.427,4.349909,20.92051,6.939741,18.19921,0.01085639
11704,10/09/2018 13:20,2.133675,180.6092,0.05999999,12.22341,0.1400273,2.640799,2.630018,467.9246,4.349999,21.0,6.907764,19.1576,0.000854441
11705,10/09/2018 13:40,0.25789,16.54208,0.05999999,12.30192,0.0,0.9633412,1.665648,0.0,4.349999,21.02401,6.919999,19.92299,0.0
11706,10/09/2018 14:00,0.0,0.0,0.01019567,12.3092,0.0014855,0.0,1.413981,0.0,4.19122,21.1,6.931799,20.19358,0.0
11707,10/09/2018 14:20,0.6281025,46.831,0.1263437,12.31842,0.0028625,0.0,0.9199631,0.0,3.582859,21.1,6.91588,20.24135,0.0
11708,10/09/2018 14:40,83.21383,7735.208,0.3306069,11.76328,0.04866376,2.045844,0.05887932,0.0,3.572746,21.1,6.929999,20.42866,0.0
11709,10/09/2018 15:00,144.556,13530.44,2.747001,10.09015,0.0376544,2.936816,0.205345,1953.932,3.999369,21.1,6.966969,19.64042,0.0
11710,10/09/2018 15:20,9.631245,859.4438,4.318163,9.825825,0.180282,2.775353,1.078015,4060.973,4.159608,21.17622,7.008565,18.0191,0.002058922
11711,10/09/2018 15:40,4.663917,657.9537,2.077766,11.42756,0.2933037,2.744375,1.772632,3197.588,4.163305,21.23648,6.978676,17.8007,0.003199939
11712,10/09/2018 16:00,3.015226,417.6027,0.252136,13.16374,0.2300827,2.744586,2.560523,1092.773,4.168712,21.3,6.936184,18.27739,8.802361e-05
11713,10/09/2018 16:20,0.3799658,47.98096,0.09740748,13.39854,0.0374075,1.689572,1.662977,0.0,4.169999,21.3,6.950268,19.7557,0.0
11714,10/09/2018 16:40,0.07961685,9.999537,0.05999999,13.27833,0.0,0.0,0.8403391,0.0,4.090033,21.3,6.949998,20.11994,0.0
11715,10/09/2018 17:00,0.7586249,112.4228,0.05999999,13.13396,0.01820625,0.3463025,0.4056723,0.0,3.604546,21.3,6.946074,20.36678,0.0
11716,10/09/2018 17:20,0.7809418,99.63213,0.2520036,12.17147,0.2250685,2.841449,0.05786183,0.0,3.51,21.3,6.937525,20.50136,0.0
11717,10/09/2018 17:40,119.0737,15629.03,0.5538581,12.06212,0.0672825,3.197076,0.05823242,0.0,3.639075,21.3,6.949998,20.60207,0.0
11718,10/09/2018 18:00,115.0382,13761.73,3.495398,10.53285,0.07162548,2.831326,0.2515085,2565.705,4.019595,21.3,7.003253,19.54181,0.0
11719,10/09/2018 18:20,6.095154,584.6184,4.389253,10.45504,0.1592036,2.722774,1.190614,4060.973,4.159675,21.3,7.022475,18.25357,0.001099372
11720,10/09/2018 18:40,4.805783,438.4711,1.866664,12.17021,0.17,2.74698,1.847128,3028.314,4.158984,21.3,6.978693,17.41502,0.007675355
11721,10/09/2018 19:00,1.75315,128.7979,0.2614078,13.80416,0.07140983,2.711948,2.644223,811.6499,4.160001,21.3,6.958436,18.9576,0.000162397
11722,10/09/2018 19:20,0.3801025,23.8518,0.12,13.89531,0.0,1.684328,1.57973,0.0,4.160001,21.3,6.96035,20.67546,0.0
11723,10/09/2018 19:40,0.1288175,8.269845,0.12,13.70729,0.0,0.0,0.925694,0.0,4.115942,21.3,6.96,20.79833,0.0
11724,10/09/2018 20:00,0.4252169,31.09803,0.12,13.59286,0.0,0.2835177,0.5736752,0.0,3.617322,21.25248,6.959599,20.3581,0.0
11725,10/09/2018 20:20,1.223021,89.27995,0.2571767,12.4263,0.0033965,3.127119,0.06227449,0.0,3.5,21.2,6.96,19.91493,0.0
11726,10/09/2018 20:40,156.6412,15299.99,0.5320007,11.70548,0.0069645,3.174493,0.05999999,0.0,3.701681,21.2,6.971809,20.01736,0.0
11727,10/09/2018 21:00,102.8992,9979.306,3.051059,10.06715,0.0,2.877443,0.3163663,2971.2,4.133769,21.2,7.015589,19.34082,0.0
11728,10/09/2018 21:20,4.282301,349.138,3.204348,10.29703,0.037662,2.834241,1.313136,3895.523,4.229146,21.2,7.028716,17.67365,0.0
11729,10/09/2018 21:40,3.139621,260.8151,0.9329834,12.02459,0.0463195,2.843198,2.015706,2444.628,4.229966,21.2,6.984959,18.52323,0.0
11730,10/09/2018 22:00,1.644747,139.5576,0.1974165,13.10472,0.00695025,2.671628,2.44789,356.9084,4.23,21.2,6.97,19.26269,0.0
11731,10/09/2018 22:20,0.4933726,40.86449,0.1636776,13.02487,0.0,1.110661,1.353086,0.0,4.23,21.2,6.97,20.7002,0.0
11732,10/09/2018 22:40,0.12124,9.583154,0.12,12.79352,0.0,0.0,0.6909498,0.0,4.19376,21.2,6.97,20.70841,0.0
11733,10/09/2018 23:00,0.490435,53.24239,0.4928476,12.94407,0.0,0.0,0.5853759,0.0,3.662942,21.2,6.97,20.58574,0.0
11734,10/09/2018 23:20,0.8968282,101.6205,0.3502469,12.31847,0.0,1.414883,0.06431375,0.0,3.5,21.2,6.975875,20.24477,0.0
11735,10/09/2018 23:40,149.6365,18984.92,0.6663042,10.69427,0.00479383,3.792382,0.05999999,0.0,3.741574,21.13631,6.989999,20.0851,0.0
11736,11/09/2018 00:00,66.06718,8119.967,1.916213,9.214507,0.2340565,3.716194,0.3609774,3579.832,4.062069,21.1,7.032218,19.62119,0.0
11737,11/09/2018 00:20,2.037023,195.9453,1.582048,10.00395,0.1582033,2.996065,1.346191,3702.838,4.10995,21.1,7.032481,19.05374,0.0
11738,11/09/2018 00:40,4.365027,412.6572,0.3283369,11.49472,0.07652833,2.871547,2.513421,1117.052,4.112574,21.1,7.007594,19.55912,0.0
11739,11/09/2018 01:00,0.0,0.0,0.19,11.84511,0.08249634,2.508781,1.567326,0.0,4.11,21.1,7.013299,20.60462,0.0
11740,11/09/2018 01:20,0.0,0.0,0.19,11.61234,0.0,0.000712,0.9431702,0.0,4.11,21.1,7.005902,20.555,0.0
11741,11/09/2018 01:40,0.128775,7.071845,0.180825,11.49274,0.0,0.0,0.6672305,0.0,4.11,21.1,7.007478,20.57705,0.0
11742,11/09/2018 02:00,0.25755,15.26626,0.3055344,11.50742,0.0,0.0,0.4979885,0.0,4.019272,21.1,7.015848,20.67105,0.0
11743,11/09/2018 02:20,1.130035,71.11286,0.2336882,11.11973,0.0,0.0,0.3736395,0.0,3.581076,21.1,7.018548,20.17663,0.0
11744,11/09/2018 02:40,132.1342,9414.248,0.5547277,9.490202,0.08417283,1.884742,0.06332616,131.7144,3.754739,21.1,7.019999,20.12963,0.0
11745,11/09/2018 03:00,32.72968,2253.666,1.24694,7.988864,0.1024277,3.120862,1.010805,4058.331,3.948853,21.1,7.048446,18.95006,0.0
11746,11/09/2018 03:20,3.008292,187.4193,0.265105,9.399736,0.1417799,2.972217,2.626013,1529.887,3.954029,21.1,7.025898,19.35045,0.0
11747,11/09/2018 03:40,2.017472,157.9484,0.19,9.947784,0.0,3.00217,2.526803,377.7954,3.951622,21.1,7.027513,20.44885,0.0
11748,11/09/2018 04:00,0.1292142,7.620884,0.1837505,9.867041,0.0,0.4562524,1.31887,0.0,3.95,21.1,7.033416,20.35952,0.0
11749,11/09/2018 04:20,0.0,0.0,0.1522915,9.775461,0.0,0.0,0.8976736,0.0,3.937354,21.1,7.020299,20.43661,0.0
11750,11/09/2018 04:40,0.6987466,46.05941,0.2306662,9.620019,0.00256258,0.0,0.5608019,0.0,3.606669,21.1,7.019999,20.37918,0.0
11751,11/09/2018 05:00,1.435131,110.1942,0.4611672,8.670058,0.09638733,2.841798,0.06309882,0.0,3.51,21.1,7.037183,20.23632,0.0
11752,11/09/2018 05:20,5.021951,433.3727,0.294345,7.935863,0.07000001,3.332742,0.05999999,0.0,3.511791,21.1,7.04,20.41125,0.0
11753,11/09/2018 05:40,71.51167,6580.901,0.3169029,7.322814,0.1267855,3.202212,0.1111773,534.7753,3.652544,21.00651,7.04,19.99916,0.0
11754,11/09/2018 06:00,43.55011,4030.458,0.4438956,7.127399,0.1659042,3.357909,1.778642,3264.53,3.828901,20.91601,7.053628,18.69928,0.0
11755,11/09/2018 06:20,0.99814,73.96354,0.19,8.298239,0.04070125,3.277522,3.498917,738.3753,3.839999,20.9,7.047183,19.90685,0.0
11756,11/09/2018 06:40,0.5082176,42.26896,0.19,8.426105,0.003005,1.841762,2.175716,74.78904,3.839999,20.9,7.059999,20.56741,0.0
11757,11/09/2018 07:00,0.0,0.0,0.19,8.316306,0.00218175,0.1417433,0.6599929,4.0896,3.836136,20.9,7.057015,20.56278,0.0
11758,11/09/2018 07:20,0.3993831,35.39079,0.19,8.236562,0.0,0.0,0.3636863,4.0896,3.602248,20.9,7.040381,20.49645,0.0
11759,11/09/2018 07:40,2.12987,200.813,0.4577865,7.694958,0.003416748,2.036229,0.0705256,4.0896,3.5,20.9,7.04,20.47916,0.0
11760,11/09/2018 08:00,1.511539,129.6767,0.7456536,7.065488,0.1064943,3.460382,0.07000001,4.0896,3.5,20.9,7.065423,20.468,0.0
11761,11/09/2018 08:20,65.06812,12067.26,0.4204279,6.573678,0.1193786,3.480751,0.07000001,4.0896,3.533715,20.9,7.063502,20.65836,0.0
11762,11/09/2018 08:40,214.8769,44750.78,1.853589,5.620406,0.165722,3.206412,0.2247293,1147.448,4.052316,20.82234,7.071977,19.97075,0.0
11763,11/09/2018 09:00,46.47606,9351.794,4.298496,5.39257,0.2147077,3.005893,1.541551,3621.143,4.407783,20.79424,7.10116,17.81319,0.001199403
11764,11/09/2018 09:20,1.817885,274.4749,2.787743,7.34841,0.3005416,3.207864,1.769415,2783.099,4.410001,20.81134,7.042808,17.82352,0.006301132
11765,11/09/2018 09:40,1.82793,306.9417,0.6294788,9.133293,0.2515,3.219601,2.260878,1444.255,4.410001,20.9,6.986247,18.4365,0.001291425
11766,11/09/2018 10:00,1.139498,206.0695,0.1886185,9.809799,0.1279343,2.559561,2.276196,145.0348,4.410001,20.9,6.970517,20.34857,8.702565e-05
11767,11/09/2018 10:20,0.2577339,42.11628,0.135706,9.853065,0.0,0.0,1.621772,0.0,4.404379,20.95806,6.97,20.8895,0.0
11768,11/09/2018 10:40,0.0,0.0,0.5380675,9.892189,0.0,0.0,1.371117,0.0,4.006735,21.0,6.97,20.86943,0.0
11769,11/09/2018 11:00,0.9460191,165.9454,0.7968432,9.826852,0.008302735,0.3301867,0.4714452,0.0,3.512337,21.0,6.985006,20.35232,0.0
11770,11/09/2018 11:20,67.55109,12908.33,0.7015685,8.705419,0.168139,3.514183,0.05999999,0.0,3.542778,21.0,6.97,20.00319,0.0
11771,11/09/2018 11:40,179.3365,34281.44,2.839583,7.779347,0.07525574,3.270927,0.2038368,1347.004,4.013299,21.0,6.993754,19.02771,1.456824e-05
11772,11/09/2018 12:00,33.22446,6098.089,5.949934,7.406049,0.1144747,3.050434,1.286015,3849.155,4.288661,21.0,7.055838,17.89348,0.005333557
11773,11/09/2018 12:20,6.596014,848.284,4.489971,9.222417,0.1325545,3.001487,1.680653,3239.818,4.296833,21.08981,7.012801,17.44627,0.03877065
11774,11/09/2018 12:40,4.887724,661.0372,1.527951,11.03112,0.3536907,2.96477,1.785595,2576.88,4.292641,21.2,6.950316,17.69527,0.02954146
11775,11/09/2018 13:00,2.270832,296.9977,0.2000009,12.6516,0.08590709,2.950469,2.634612,701.1458,4.291401,21.2,6.929999,19.04853,0.001843604
11776,11/09/2018 13:20,0.25069,27.91986,0.1650735,12.85856,0.000999335,2.066978,1.674342,0.0,4.29,21.26036,6.930284,19.7351,0.0
11777,11/09/2018 13:40,0.1288317,13.99604,0.3537478,12.89702,0.0,0.0,1.37611,0.0,4.187865,21.30906,6.929999,20.15207,0.0
11778,11/09/2018 14:00,0.03166665,0.6209201,0.5122334,13.02242,0.0,0.0,0.5360096,0.0,3.65635,21.3,6.930412,20.35629,0.0
11779,11/09/2018 14:20,61.09678,9767.208,0.3106385,12.6597,0.0283035,1.153683,0.07560041,0.0,3.549774,21.3,6.9302,20.50474,0.0
11780,11/09/2018 14:40,138.1901,22176.21,1.393663,10.78426,0.0382565,3.234496,0.1876374,1550.431,3.916388,21.31637,6.958657,19.42473,0.0
11781,11/09/2018 15:00,26.87353,4099.053,3.31099,10.39006,0.1101927,3.151641,1.024467,4060.973,4.124458,21.4,7.009922,18.30178,0.00250214
11782,11/09/2018 15:20,3.265404,397.274,2.187664,12.94094,0.3016876,3.245672,1.748208,3275.204,4.12108,21.4,6.97624,17.76646,0.01248429
11783,11/09/2018 15:40,3.639032,417.3375,0.4287683,14.20973,0.08184934,3.444286,2.58834,899.7402,4.11999,21.49846,6.949998,19.29122,2.34279e-05
11784,11/09/2018 16:00,0.0,0.0,0.250403,14.45131,0.01357865,2.429592,1.539523,0.0,4.12,21.5,6.965774,19.95366,0.0
11785,11/09/2018 16:20,0.0,0.0,0.25,14.41382,0.0,0.08317798,1.026348,0.0,4.021126,21.5,6.97,20.11628,0.0
11786,11/09/2018 16:40,0.8893244,88.00591,0.3699118,14.41001,0.0,0.1682269,0.7643116,0.0,3.579798,21.58857,6.97,20.38033,0.0
11787,11/09/2018 17:00,0.6372224,56.20148,0.6344301,13.36471,0.07940251,3.209379,0.05120651,0.0,3.51,21.6,6.968774,20.56474,0.0
11788,11/09/2018 17:20,86.67043,9290.326,0.8555619,12.75676,0.1387379,3.49439,0.05475175,0.0,3.588645,21.53344,6.95607,20.60519,0.0
11789,11/09/2018 17:40,102.858,10425.47,2.901113,11.36202,0.03839966,3.356138,0.2601199,2158.596,3.913519,21.5,6.981867,19.25787,0.0
11790,11/09/2018 18:00,8.063196,780.2214,3.589031,11.2275,0.1619156,3.363542,1.236171,4009.732,4.037776,21.51935,7.003119,17.86285,1.58172e-07
11791,11/09/2018 18:20,2.701373,285.0615,1.178414,13.01722,0.4214917,3.356614,2.153422,1993.396,4.038223,21.5,6.97,18.77856,0.000992021
11792,11/09/2018 18:40,1.248363,106.562,0.277691,14.0175,0.09848683,3.360422,2.151392,336.7268,4.03,21.5,6.97,20.13461,0.0
11793,11/09/2018 19:00,0.1291575,11.89245,0.25,13.88922,0.01879,0.6302662,1.202831,0.0,4.03,21.5,6.9703,20.81268,0.0
11794,11/09/2018 19:20,0.0,0.0,0.2584225,13.68048,0.0,0.3210942,0.6654388,0.0,3.757151,21.5,6.970132,20.81263,0.0
11795,11/09/2018 19:40,1.250342,117.8107,0.4502324,13.16028,0.07248899,2.805789,0.1219283,0.0,3.51,21.49426,6.97,20.18695,0.0
11796,11/09/2018 20:00,0.6377991,75.70449,0.5969281,12.54425,0.09935372,4.370438,0.05999999,0.0,3.51,21.4,6.970488,20.04956,0.0
11797,11/09/2018 20:20,130.0877,17346.33,1.099152,12.07223,0.05374815,3.888978,0.06358983,0.0,3.644639,21.4,6.976851,20.39363,0.0
11798,11/09/2018 20:40,140.707,19613.55,4.422675,10.26498,0.06463142,3.964005,0.2820827,2565.876,4.121099,21.4,7.01374,19.39594,0.0
11799,11/09/2018 21:00,2.848716,270.4414,5.890738,10.16241,0.09419234,3.853212,1.219309,4060.895,4.262116,21.4,7.058072,17.79038,0.01591642
11800,11/09/2018 21:20,5.326468,323.7631,3.33032,12.05002,0.3481575,3.669708,1.724319,3172.053,4.265686,21.4,7.002836,17.27177,0.0334108
11801,11/09/2018 21:40,4.014176,215.1946,0.8939042,13.96948,0.1718092,3.243798,2.415583,1559.634,4.260001,21.4,6.958131,18.85918,0.007041637
11802,11/09/2018 22:00,0.0,0.0,0.305345,14.57878,0.123352,3.233594,1.90412,0.0,4.260001,21.4,6.950562,20.63173,0.0
11803,11/09/2018 22:20,0.0,0.0,0.2835375,14.57203,0.0,0.4919646,1.121685,0.0,4.223794,21.4,6.95043,20.63526,0.0
11804,11/09/2018 22:40,0.0,0.0,0.3969256,14.57706,0.000765915,0.703749,0.6955193,0.0,3.724117,21.4,6.951149,20.73494,0.0
11805,11/09/2018 23:00,1.780237,94.13098,0.4864739,13.81344,0.05181342,2.589129,0.1130554,0.0,3.5,21.4,6.965599,20.35419,0.0
11806,11/09/2018 23:20,106.544,8465.35,0.6603342,12.71325,0.05025283,3.350768,0.06358217,0.0,3.638805,21.3674,6.956814,20.44078,0.0
11807,11/09/2018 23:40,141.8616,12070.89,2.296183,11.18613,0.08860465,3.516261,0.2701769,3174.896,4.086622,21.3,6.998327,19.42186,0.0
11808,12/09/2018 00:00,5.328273,437.3336,3.198407,11.03992,0.1734008,3.268955,1.075016,4060.973,4.210805,21.3,7.034554,18.09257,0.0
11809,12/09/2018 00:20,3.002403,230.3793,1.023601,12.60831,0.289211,3.215219,2.196773,2067.77,4.211116,21.3,7.003821,18.28981,0.0
11810,12/09/2018 00:40,0.5927992,31.21582,0.2783985,13.4939,0.1252906,3.274827,2.051239,217.4561,4.21,21.3,6.989999,19.52435,0.0
11811,12/09/2018 01:00,0.0,0.0,0.25,13.41253,0.01539225,0.5750695,0.8339134,0.0,4.206903,21.3,7.004367,20.58674,0.0
11812,12/09/2018 01:20,0.0,0.0,0.274127,13.17387,0.001312665,0.04371441,0.5950223,0.0,3.81539,21.3,6.990196,20.53016,0.0
11813,12/09/2018 01:40,0.9086876,43.54009,0.3563748,12.60844,0.009643835,2.160336,0.2132649,0.0,3.511358,21.3,6.989999,19.96416,0.0
11814,12/09/2018 02:00,1.23227,58.32761,0.3749834,11.70452,0.06657676,3.887803,0.06150249,0.0,3.500218,21.3,7.005829,20.38385,0.0
11815,12/09/2018 02:20,57.89317,3056.93,0.393328,11.24121,0.0,3.739419,0.07507917,0.0,3.571737,21.28884,7.003955,20.11223,0.0
11816,12/09/2018 02:40,39.54086,2029.032,0.6423898,10.64764,0.00504,3.768521,0.915378,3539.193,3.740472,21.21541,7.001414,18.82649,0.0
11817,12/09/2018 03:00,1.53877,71.94694,0.2885945,11.21788,0.07888299,3.66553,3.213285,1144.815,3.779999,21.25456,7.02588,19.1069,0.0
11818,12/09/2018 03:20,1.620173,101.5533,0.25,11.55587,0.04852967,3.581505,2.728544,286.7346,3.779999,21.2246,7.03,20.52428,0.0
11819,12/09/2018 03:40,0.0,0.0,0.220954,11.43562,0.0,1.92134,1.100341,0.0,3.778743,21.20465,7.028318,20.48999,0.0
11820,12/09/2018 04:00,0.2234165,15.09911,0.190282,11.32783,0.0,0.1434752,0.6250131,0.0,3.642589,21.2,7.030249,20.47855,0.0
11821,12/09/2018 04:20,1.412379,85.23834,0.2525261,11.06721,0.09527715,1.195789,0.07887668,0.0,3.51,21.2,7.03,20.35536,0.0
11822,12/09/2018 04:40,1.373055,104.0014,0.4131895,10.1236,0.157134,3.821909,0.05999999,0.0,3.51,21.2,7.03,20.3709,0.0
11823,12/09/2018 05:00,0.9152051,55.99131,0.387283,9.683153,0.02259393,3.782208,0.06706776,0.0,3.51,21.2,7.03,20.25129,0.0
11824,12/09/2018 05:20,74.58055,5548.272,0.5054623,9.179064,0.09495983,3.775748,0.08000001,0.0,3.617633,21.2,7.035912,20.35658,0.0
11825,12/09/2018 05:40,39.66488,2790.029,0.8000001,8.686478,0.1562445,3.844083,1.232403,3588.32,3.795159,21.2,7.050002,18.80488,0.0
11826,12/09/2018 06:00,1.436892,76.51051,0.3014674,9.652741,0.142651,3.721948,3.230118,1148.874,3.829794,21.2,7.050002,19.59317,0.0
11827,12/09/2018 06:20,1.646095,105.8044,0.2090295,10.03166,0.07798359,4.540242,2.653636,200.1799,3.830001,21.19711,7.050002,20.47424,0.0
11828,12/09/2018 06:40,0.128959,6.761843,0.215955,9.99715,0.0,2.320545,1.133188,0.0,3.829148,21.15611,7.050002,20.4047,0.0
11829,12/09/2018 07:00,0.058664,2.97449,0.19,9.882569,0.0,0.7973535,0.6908118,0.0,3.664202,21.1,7.049111,20.38465,0.0
11830,12/09/2018 07:20,2.216083,143.0354,0.1959327,9.460966,0.0,2.46575,0.0969045,0.0,3.5,21.1,7.035879,20.13387,0.0
11831,12/09/2018 07:40,1.241301,79.85281,0.2134103,8.644312,0.01072401,5.442435,0.07744151,0.0,3.5,21.1,7.050002,20.20103,0.0
11832,12/09/2018 08:00,0.9119873,73.49773,0.2416002,8.458868,0.04790651,5.149474,0.08000001,0.0,3.500578,21.1,7.050002,20.48003,0.0
11833,12/09/2018 08:20,194.2612,18566.58,0.2503628,7.920125,0.1234112,4.816168,0.08162894,131.0742,3.851185,21.05097,7.055908,20.25461,0.0
11834,12/09/2018 08:40,77.59199,8095.832,1.591776,7.131437,0.155315,4.291614,1.329703,3802.596,4.226341,21.0,7.070001,17.91763,0.0
11835,12/09/2018 09:00,3.533041,449.9631,0.8124377,8.556975,0.2607687,4.104762,2.068463,2509.287,4.26415,21.0,7.027869,18.18899,0.0
11836,12/09/2018 09:20,1.76174,236.7354,0.1081705,10.08258,0.1906672,4.784764,2.459166,301.6522,4.260827,21.0,7.0,20.29496,0.0
11837,12/09/2018 09:40,0.12852,16.38627,0.1900935,10.15555,0.001492,2.149692,1.373119,0.0,4.260001,21.0,7.0,20.82982,0.0
11838,12/09/2018 10:00,0.0,0.0,0.1942055,10.00139,0.000906665,0.002448083,1.199285,0.0,3.946666,21.0627,7.000594,20.82067,0.0
11839,12/09/2018 10:20,0.8793499,139.0195,0.3007183,9.752874,0.05295425,2.396462,0.4646744,0.0,3.509493,21.1,7.0,20.5037,0.0
11840,12/09/2018 10:40,0.8412567,134.8968,0.499371,9.13705,0.1943368,3.883266,0.06001883,0.0,3.5,21.15964,7.0,19.83218,0.0
11841,12/09/2018 11:00,9.061233,1690.785,0.5296991,8.818829,0.261552,3.790584,0.06751784,0.0,3.502794,21.2,7.001019,20.20661,0.0
11842,12/09/2018 11:20,175.1151,34739.06,1.827549,8.413283,0.04798266,3.731885,0.0922085,331.7671,3.83806,21.17085,7.01218,19.5222,0.0
11843,12/09/2018 11:40,46.87506,8543.089,5.321687,7.636621,0.0063525,3.315718,1.278612,4011.016,4.118482,21.2,7.04,17.68428,0.009295697
11844,12/09/2018 12:00,3.259314,388.1982,3.74814,9.239195,0.03632762,3.253446,1.691228,3195.099,4.120518,21.21254,7.004714,17.48181,0.03106486
11845,12/09/2018 12:20,2.12788,246.019,0.8113736,12.07475,0.2808703,3.326973,2.420185,1513.063,4.120105,21.3,6.96,18.60131,0.004919278
11846,12/09/2018 12:40,1.792229,212.1282,0.2169034,12.74101,0.04248285,3.299464,2.405199,363.3964,4.12,21.3,6.96,19.31201,0.0
11847,12/09/2018 13:00,0.3496193,44.1771,0.18,12.4702,0.01417284,0.6105423,1.438513,0.0,4.12,21.3941,6.96,19.79617,0.0
11848,12/09/2018 13:20,0.0,0.0,0.2380114,12.61606,0.0009375,0.07316954,1.438992,0.0,3.826397,21.49377,6.96,20.03154,0.0
11849,12/09/2018 13:40,1.634887,204.513,0.4023962,12.26012,0.1077113,2.391198,0.2840739,0.0,3.51,21.5,6.96,20.30369,0.0
11850,12/09/2018 14:00,33.77729,4968.163,0.4769571,11.47436,0.09995343,4.183473,0.05999999,0.0,3.522251,21.5,6.96,20.43462,0.0
11851,12/09/2018 14:20,192.8646,29072.03,2.179277,10.48902,0.0708246,4.076325,0.09401674,738.4799,3.938615,21.5,6.975808,19.67629,0.0
