,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
11852,12/09/2018 14:40,39.49499,5720.98,5.938197,9.334251,0.2168535,3.840331,0.6832239,4060.973,4.245217,21.52736,7.032125,18.49332,0.002758708
11853,12/09/2018 15:00,5.727015,524.9691,4.80085,10.68237,0.2094375,3.290319,1.612505,3750.23,4.249899,21.6,7.022229,17.66876,0.02928105
11854,12/09/2018 15:20,0.9817382,91.58893,1.594689,12.87528,0.3286898,3.2228,1.992893,2662.76,4.251223,21.60243,6.958206,18.44974,0.02014417
11855,12/09/2018 15:40,1.63102,168.64,0.25,14.14021,0.20918,3.564653,2.472614,313.5508,4.25,21.7,6.941319,19.68198,0.0
11856,12/09/2018 16:00,0.3866365,33.19291,0.1928824,14.19222,0.01288234,0.7363855,1.368948,0.0,4.25,21.77133,6.950683,19.94291,0.0
11857,12/09/2018 16:20,0.0,0.0,0.2320789,14.34306,0.0,0.009073664,0.9776952,0.0,4.037904,21.8,6.955852,20.16601,0.0
11858,12/09/2018 16:40,0.6085341,47.22523,0.3140325,14.38487,0.0005355,0.05760376,0.3760999,0.0,3.562785,21.8,6.97,20.40497,0.0
11859,12/09/2018 17:00,39.3302,3346.661,0.3794989,13.12177,0.02085466,2.997016,0.05427216,0.0,3.530297,21.78025,6.954718,20.55529,0.0
11860,12/09/2018 17:20,126.819,12450.06,1.345482,11.793,0.06513067,3.83995,0.1251219,1143.709,3.80773,21.7,6.975852,19.7431,0.0
11861,12/09/2018 17:40,46.03541,4420.355,2.868228,10.96821,0.1421332,3.573064,0.6698874,4060.973,4.087817,21.7,7.001145,18.2808,0.0
11862,12/09/2018 18:00,5.818426,594.9914,1.518739,12.14264,0.2107787,3.432967,1.845094,3013.974,4.088624,21.66726,6.99388,18.42654,0.0
11863,12/09/2018 18:20,1.2572,142.7539,0.24,13.62949,0.05156725,3.383231,2.448514,369.1802,4.089999,21.6,6.989798,19.84233,0.0
11864,12/09/2018 18:40,0.2586125,17.53701,0.24,13.57055,0.1034942,1.557588,1.00408,0.0,4.089808,21.60484,6.978999,20.59863,0.0
11865,12/09/2018 19:00,0.0,0.0,0.2046887,13.52754,0.0,0.1073001,0.5576951,0.0,3.892176,21.6,6.971477,20.68975,0.0
11866,12/09/2018 19:20,0.8874035,58.33167,0.3644884,12.78448,0.009093915,1.212703,0.2568181,0.0,3.515916,21.6,6.974225,20.24073,0.0
11867,12/09/2018 19:40,0.7652816,42.56167,0.4427409,11.92441,0.00841735,3.924015,0.06336484,0.0,3.5,21.52694,6.980439,20.17896,0.0
11868,12/09/2018 20:00,150.3569,10202.34,0.4178339,11.44054,0.0,3.832404,0.08027409,0.0,3.608027,21.5,6.98179,20.15753,0.0
11869,12/09/2018 20:20,213.5335,14931.93,2.326562,9.950974,0.1305004,3.455175,0.1999365,1551.233,4.346302,21.5,7.014412,19.73065,0.0
11870,12/09/2018 20:40,21.07262,1201.453,3.237845,9.592699,0.1934766,3.17004,0.9221171,4060.973,4.589065,21.49158,7.050002,17.68386,0.0
11871,12/09/2018 21:00,2.945761,139.8559,1.19643,10.92174,0.2764489,2.936329,2.13242,2416.76,4.589999,21.5,7.004276,18.22636,0.0
11872,12/09/2018 21:20,2.129533,105.7125,0.25,12.12891,0.1690094,2.644065,2.367812,334.5858,4.589999,21.5,6.989999,20.11967,0.0
11873,12/09/2018 21:40,0.0,0.0,0.2126072,12.2074,0.0,0.9563838,1.174954,0.0,4.589269,21.5,6.989999,20.63232,0.0
11874,12/09/2018 22:00,0.2314406,9.060596,0.1885034,12.05851,0.0,0.2719268,0.7499309,0.0,4.563317,21.5,6.990096,20.6341,0.0
11875,12/09/2018 22:20,0.0,0.0,0.3319863,12.455,0.0,0.2778724,0.5089313,0.0,3.930608,21.48003,6.993127,20.61956,0.0
11876,12/09/2018 22:40,0.9887933,46.48977,0.3452284,11.50774,0.055159,1.708245,0.2338817,0.0,3.504167,21.46441,7.0,19.81917,0.0
11877,12/09/2018 23:00,115.5618,8077.604,0.3442961,10.19458,0.1126166,3.580418,0.09000002,0.0,3.605465,21.46434,7.000482,19.98318,0.0
11878,12/09/2018 23:20,117.0337,8546.563,2.042084,8.570863,0.1769022,3.692068,0.2220055,2159.775,4.041964,21.4,7.030766,20.32244,0.0
11879,12/09/2018 23:40,5.633834,396.4928,2.534957,8.47683,0.112041,3.410681,0.9077206,4060.973,4.166027,21.4,7.059999,18.52262,0.0
11880,13/09/2018 00:00,2.129103,119.9578,0.654473,10.22518,0.03118725,3.351128,2.372447,1706.727,4.160001,21.4,7.028838,19.39268,0.0
11881,13/09/2018 00:20,0.0,0.0,0.192161,10.68775,0.002274,2.615906,1.740597,4.407703,4.160001,21.49044,7.024824,20.55999,0.0
11882,13/09/2018 00:40,0.12869,5.684695,0.19,10.50048,0.0,0.03615475,0.8840197,0.0,4.114962,21.4,7.029423,20.80542,0.0
11883,13/09/2018 01:00,0.5028926,23.80903,0.1964706,10.32912,0.0,0.1400378,0.5683328,0.0,3.618775,21.4,7.019999,20.44094,0.0
11886,13/09/2018 02:00,166.0652,11363.21,0.373362,7.940851,0.1596734,3.779032,0.08555543,0.0,3.67729,21.4,7.031184,20.17747,0.0
11887,13/09/2018 02:20,204.1195,11118.65,3.310488,6.146845,0.07444708,3.205496,0.2609569,2565.198,4.323222,21.32157,7.087789,19.67404,0.0
11888,13/09/2018 02:40,4.259884,203.3103,4.238358,6.249319,0.1175912,2.953231,1.086507,4060.973,4.540472,21.3,7.11,17.93012,0.0
11889,13/09/2018 03:00,3.034159,120.2129,1.868347,8.085327,0.267981,2.875313,1.804324,2898.718,4.539889,21.31545,7.056886,18.44474,0.0
11890,13/09/2018 03:20,2.235203,82.77634,0.19,9.944399,0.04620875,3.040412,2.625809,502.3589,4.54,21.4,7.019999,19.88645,0.0
11891,13/09/2018 03:40,0.5084159,17.72976,0.19,10.00771,0.0,1.334602,1.530612,0.0,4.54,21.37039,7.009642,20.66576,0.0
11892,13/09/2018 04:00,0.0,0.0,0.192241,9.62233,0.0,0.1545406,1.01738,0.0,4.459182,21.3,7.0,20.65672,0.0
11893,13/09/2018 04:20,0.0,0.0,0.2039199,9.412715,0.002037,0.08790077,0.5912083,0.0,3.767995,21.3,7.0,20.60548,0.0
11894,13/09/2018 04:40,1.879101,94.11875,0.218217,8.571819,0.03247183,2.134497,0.1390385,0.0,3.5,21.38484,7.0,20.10929,0.0
11895,13/09/2018 05:00,83.10337,4713.254,0.2013343,7.38917,0.112497,3.525268,0.07597151,0.0,3.611423,21.29512,7.0,20.09331,0.0
11896,13/09/2018 05:20,51.97288,3547.157,0.434087,6.690812,0.0459487,3.476718,1.278182,2522.165,3.838677,21.2,7.0,18.86425,0.0
11897,13/09/2018 05:40,2.143273,81.52036,0.08828346,7.452029,0.0907661,3.384441,3.373572,1067.45,3.880204,21.2,7.00942,18.71798,0.0
11898,13/09/2018 06:00,2.026769,73.03377,0.06171299,7.647813,0.01778258,3.334231,2.892928,235.1168,3.882135,21.2,7.019427,20.44436,0.0
11899,13/09/2018 06:20,0.0,0.0,0.12,7.581571,0.004928165,2.574395,1.205335,0.0,3.89,21.2,7.000581,20.47449,0.0
11900,13/09/2018 06:40,0.2593775,8.208481,0.12,7.518507,0.0,0.02376517,0.6851039,0.0,3.789075,21.2,7.0,20.6445,0.0
11901,13/09/2018 07:00,1.477047,52.9328,0.1255618,7.333198,0.00248,0.1136207,0.2103074,0.0,3.503382,21.2,6.9998,20.42275,0.0
11902,13/09/2018 07:20,0.775709,32.75994,0.2804502,6.086297,0.1053566,3.849113,0.062522,0.0,3.5,21.2,7.004858,20.33071,0.0
11903,13/09/2018 07:40,1.04355,43.20113,0.2720834,5.56779,0.1075897,3.905856,0.08000001,0.0,3.5,21.2,7.009425,20.29026,0.0
11904,13/09/2018 08:00,164.408,8125.951,0.256363,5.208069,0.15,3.744126,0.1104125,0.0,3.726496,21.14483,7.0,20.30488,0.0
11905,13/09/2018 08:20,107.3016,5593.478,1.2046,4.786716,0.0766772,3.32609,1.317348,2721.374,4.188523,21.1,7.0,17.96621,0.0
11906,13/09/2018 08:40,3.016917,222.9043,0.2357208,6.30596,0.0,3.237373,2.977271,1400.86,4.277104,21.1,6.999666,19.02251,0.0
11907,13/09/2018 09:00,0.0,0.0,0.0017065,6.990978,0.0802515,3.152308,2.950483,29.28516,4.28,21.1,7.0,19.91417,0.0
11908,13/09/2018 09:20,0.0,0.0,0.05999999,6.895461,0.0,0.02377759,2.14634,0.0,4.27934,21.1,7.0,20.36291,0.0
11909,13/09/2018 09:40,0.0,0.0,0.06059049,6.891564,0.0,0.0,1.772616,0.0,4.032531,21.14262,6.989517,20.65537,0.0
11912,13/09/2018 10:40,1.139068,161.8539,0.4133573,5.41215,0.09439017,3.71127,0.06252717,0.0,3.51,21.2,7.0,20.29899,0.0
11913,13/09/2018 11:00,202.1934,34542.11,1.560817,4.86897,0.04410275,3.684844,0.07000001,13.80299,3.824256,21.2,6.985316,20.10544,0.0
11914,13/09/2018 11:20,78.57576,14504.78,6.990302,3.708893,0.037344,3.226397,0.8953163,3973.178,4.257169,21.2,7.029347,18.36131,0.000448373
11915,13/09/2018 11:40,3.092836,411.6503,5.730584,5.632017,0.2059,3.204047,1.721931,3344.508,4.298664,21.20865,6.998857,17.19287,0.02423737
11916,13/09/2018 12:00,4.921548,652.6929,2.533354,7.978226,0.4323993,3.215953,1.731805,3037.787,4.29741,21.3,6.938662,17.75277,0.02358901
11917,13/09/2018 12:20,1.899851,232.8878,0.1095095,10.46851,0.229439,3.219033,2.640831,959.9416,4.3,21.3,6.89,18.99998,0.001984802
11918,13/09/2018 12:40,0.128662,16.13976,0.05999999,10.84348,0.04456925,1.580617,1.617519,0.0,4.3,21.39672,6.900019,19.61946,0.0
11919,13/09/2018 13:00,0.0,0.0,0.1275661,10.73752,0.0,0.032551,1.01818,0.0,4.223242,21.5,6.910001,19.9848,0.0
11920,13/09/2018 13:20,0.01556915,0.4465839,0.1485533,10.85001,0.0,0.01,1.074613,0.0,3.693616,21.5,6.910001,20.164,0.0
11921,13/09/2018 13:40,7.215155,1050.639,0.1888984,10.22976,0.006403834,1.775648,0.1421244,0.0,3.512285,21.5,6.910001,20.35999,0.0
11922,13/09/2018 14:00,135.0109,19893.57,1.238087,9.028666,0.07665336,3.571135,0.06913742,331.7953,3.762253,21.5,6.894973,19.88758,0.0
11923,13/09/2018 14:20,75.44408,11239.42,3.69802,8.060696,0.03049985,3.646554,0.6421351,4060.973,4.06886,21.5006,6.92845,17.62734,0.000177159
11924,13/09/2018 14:40,3.607429,418.3886,2.575859,9.767128,0.2074682,3.372388,1.546927,3797.641,4.100486,21.59922,6.940139,17.61202,0.006806871
11925,13/09/2018 15:00,2.63056,213.3284,0.394718,11.93553,0.1289551,3.374755,2.485397,1442.739,4.100834,21.60067,6.911057,19.30264,0.0
11926,13/09/2018 15:20,0.25789,19.39109,0.0206535,12.26897,0.05173358,2.555528,1.720376,15.50102,4.099999,21.63364,6.914847,19.81472,0.0
11927,13/09/2018 15:40,0.1291859,9.161265,0.036109,12.37552,0.0,0.03120583,1.12095,0.0,4.055199,21.7,6.929502,19.9572,0.0
11928,13/09/2018 16:00,0.6121125,50.58286,0.0951175,12.18248,0.0015105,0.02,1.055357,0.0,3.630607,21.73251,6.929999,20.2037,0.0
11929,13/09/2018 16:20,1.038455,80.9218,0.2610301,11.10212,0.00239175,3.02185,0.05670491,0.0,3.51,21.77781,6.929999,20.44145,0.0
11930,13/09/2018 16:40,36.05475,3808.261,0.2167803,10.62065,0.0,3.717241,0.06159842,0.0,3.525505,21.70302,6.929999,20.50007,0.0
11931,13/09/2018 17:00,122.7693,12941.52,0.8989498,9.506255,0.08865,3.657434,0.1310711,941.4022,3.821931,21.62213,6.929999,19.73506,0.0
11932,13/09/2018 17:20,27.5945,2469.601,1.982593,8.747993,0.0498236,3.545834,0.8185681,4060.973,4.020163,21.51838,6.949776,18.78438,0.0
11933,13/09/2018 17:40,2.163625,218.8493,0.4798854,10.18562,0.102349,3.437074,2.332695,1851.27,4.017573,21.5,6.949998,18.76269,0.0
11934,13/09/2018 18:00,1.05221,87.17147,0.043133,10.79656,0.0,3.372464,1.970894,172.1067,4.010001,21.5,6.949998,20.19181,0.0
11935,13/09/2018 18:20,0.0,0.0,0.0356945,10.71016,0.0,0.05005524,1.048723,0.0,4.003658,21.5,6.96786,20.61819,0.0
11936,13/09/2018 18:40,0.0,0.0,0.06586516,10.57887,0.0,0.01,0.7389466,0.0,3.678771,21.5,6.97,20.75698,0.0
11937,13/09/2018 19:00,0.0,0.0,0.1554894,10.44299,0.0,0.003512833,0.6392739,0.0,3.51,21.5,6.979268,20.7336,0.0
11938,13/09/2018 19:20,0.1212267,6.19866,0.3253313,10.24753,0.0,0.02930191,0.5556865,0.0,3.51,21.5,7.01747,20.74523,0.0
11939,13/09/2018 19:40,326.0199,11118.1,0.2566766,10.0498,0.0,0.040661,0.6022241,1597.112,3.712453,21.47304,7.0,19.90612,0.0
11940,13/09/2018 20:00,712.3063,22168.03,2.878696,7.495461,0.1034401,1.702255,0.7250363,4674.413,5.649232,21.31752,7.027972,18.07942,0.0
11941,13/09/2018 20:20,66.52222,1889.962,3.184448,6.823405,0.210359,1.919895,1.474155,4044.692,6.625416,21.3,7.032594,17.09772,0.0
11942,13/09/2018 20:40,2.188108,49.51345,0.5129486,8.744038,0.2257951,2.300089,2.334397,1930.295,6.624712,21.3,6.920682,18.09626,0.0
11943,13/09/2018 21:00,0.129016,2.659249,-0.07000001,9.500368,0.04963275,0.7055384,1.760001,0.0,6.620001,21.3,6.89,20.53852,0.0
11944,13/09/2018 21:20,0.1286615,2.627042,-0.07000001,9.48598,0.0,0.1686423,1.223924,0.0,6.620001,21.3,6.885224,20.68787,0.0
11945,13/09/2018 21:40,0.3893992,5.375832,-0.07000001,9.392694,0.0,0.1868993,0.7382571,0.0,6.620001,21.3,6.87,20.62647,0.0
11946,13/09/2018 22:00,0.633261,9.832949,-0.06225499,9.199668,0.0,0.106568,0.5059689,0.0,6.620001,21.3,6.87,20.72547,0.0
11947,13/09/2018 22:20,0.128959,1.783753,-0.05999999,9.015226,0.0,0.5434545,0.4772415,0.0,6.617396,21.3,6.87,20.24134,0.0
11948,13/09/2018 22:40,0.0,0.0,-0.05999999,8.831755,0.0,0.06624666,0.4522541,0.0,6.206809,21.3,6.860825,20.08248,0.0
11949,13/09/2018 23:00,0.0,0.0,-0.05999999,8.646124,0.0,0.02389334,0.5112659,0.0,4.060682,21.3,6.864709,19.94727,0.0
11950,13/09/2018 23:20,421.067,15634.82,-0.05999999,7.980722,0.03273883,0.7837397,1.497309,2979.532,3.936788,21.20275,6.873025,18.80391,0.0
11951,13/09/2018 23:40,330.8555,13510.08,-0.05999999,6.226541,0.1342889,2.780328,2.211453,2404.874,5.158637,21.05629,6.899177,18.66745,0.0
11952,14/09/2018 00:00,1.631464,64.41435,-0.05999999,6.417637,0.03658316,2.455125,2.061641,247.9563,5.400001,21.0,6.895226,19.89373,0.0
11953,14/09/2018 00:20,0.1289167,4.924016,-0.05999999,6.45637,0.0,0.03981084,1.367176,0.0,5.400001,20.98984,6.89,20.50995,0.0
11954,14/09/2018 00:40,0.2581735,6.80689,-0.05999999,6.351391,0.0,0.01,0.5784079,0.0,5.400001,21.0,6.89,20.69614,0.0
11955,14/09/2018 01:00,0.20625,4.920445,-0.05999999,6.186575,0.0,0.01051984,0.5339192,0.0,5.055753,21.0,6.875228,20.37811,0.0
11956,14/09/2018 01:20,0.0,0.0,-0.05999999,5.938627,0.0,0.01046333,0.4720685,0.0,3.484673,21.0,6.87,20.39485,0.0
11957,14/09/2018 01:40,258.777,6235.98,-0.05999999,5.505834,0.0,0.361056,1.024622,1307.502,3.516218,20.94545,6.87,19.26493,0.0
11958,14/09/2018 02:00,683.2172,15727.26,-0.05999999,4.285267,0.000476,2.313241,2.446647,1479.353,5.030167,20.59558,6.87,18.73661,0.0
11959,14/09/2018 02:20,17.58897,350.347,-0.05999999,3.90767,0.0,2.138622,2.498858,536.2604,6.010001,20.33867,6.86523,19.50328,0.0
11960,14/09/2018 02:40,0.2581452,3.460608,-0.05999999,3.961648,0.0,0.8746464,1.767683,0.0,6.010001,20.3,6.849999,20.43053,0.0
11961,14/09/2018 03:00,0.129356,1.935907,-0.05999999,3.960496,0.0,0.01,1.246348,0.0,6.010001,20.3,6.849999,20.44123,0.0
11962,14/09/2018 03:20,0.12124,3.822337,-0.05999999,3.859389,0.0,0.001139,0.8075058,0.0,6.010001,20.30015,6.830251,20.70927,0.0
11963,14/09/2018 03:40,0.2505625,8.03269,-0.05999999,3.587905,0.0,0.008435499,0.7005503,0.0,6.010001,20.30667,6.839686,20.63589,0.0
11964,14/09/2018 04:00,0.1292,4.235759,-0.05999999,3.408319,0.0,0.02,0.7033838,0.0,5.531976,20.30059,6.849999,20.45325,0.0
11965,14/09/2018 04:20,0.5016,14.79568,-0.05999999,3.233208,0.0,0.02,0.6156274,0.0,3.639282,20.3473,6.848714,20.51288,0.0
11966,14/09/2018 04:40,148.5053,5467.572,-0.05999999,2.515519,0.0,1.840791,0.1013095,0.0,3.439508,20.35849,6.849999,19.96323,0.0
11967,14/09/2018 05:00,182.7182,6848.659,0.1565901,1.617337,0.04981375,3.52726,0.9294903,1842.127,4.033714,20.20665,6.849999,19.42149,0.0
11968,14/09/2018 05:20,0.9518965,28.82201,-0.06518667,2.598544,0.01231008,3.329357,3.278274,1219.581,4.229101,20.2,6.825616,18.87666,0.0
11969,14/09/2018 05:40,0.1286615,3.634999,-0.07000001,2.759999,0.036162,3.295139,3.637542,277.2338,4.23,20.2,6.809999,20.37857,0.0
11970,14/09/2018 06:00,0.2574507,8.768804,-0.07000001,2.811478,0.0,0.8924876,2.513958,0.0,4.23,20.2,6.809999,20.68148,0.0
11971,14/09/2018 06:20,0.1290158,4.511355,-0.07000001,2.737211,0.0,0.01045234,1.619751,0.0,4.164485,20.2,6.829602,20.77717,0.0
11972,14/09/2018 06:40,0.03513665,0.1548552,-0.07000001,2.638035,0.0,0.010451,1.267431,0.0,3.66464,20.2,6.820432,20.72667,0.0
11973,14/09/2018 07:00,1.536378,66.68565,-0.07000001,1.808512,0.0,2.76373,0.1527797,0.0,3.5,20.2,6.824548,20.44073,0.0
11974,14/09/2018 07:20,0.5787333,37.00512,-0.07000001,1.166427,0.006884165,3.907801,0.05,0.0,3.5,20.2,6.830001,20.47193,0.0
11975,14/09/2018 07:40,139.9273,14048.5,-0.01685758,0.724296,0.0,3.779809,0.08087531,0.0,3.681882,20.20008,6.830001,20.55112,0.0
11976,14/09/2018 08:00,82.6218,9533.296,0.5416812,0.5203609,0.0,3.548523,1.05391,2199.133,4.028428,20.2,6.830001,18.64997,0.0
11977,14/09/2018 08:20,3.272141,351.4911,-0.04343199,2.105982,0.07437918,3.415714,3.187446,1285.766,4.121466,20.2,6.791296,18.96409,0.0
11978,14/09/2018 08:40,0.3029259,33.19506,-0.07000001,2.509305,0.0,3.268427,3.577613,175.459,4.12,20.2,6.79,20.40242,0.0
11979,14/09/2018 09:00,0.2126845,29.42679,-0.07000001,2.550388,0.0,0.9018468,2.521808,0.0,4.12,20.2,6.79,20.68869,0.0
11980,14/09/2018 09:20,0.0,0.0,-0.07000001,2.444424,0.0,0.02,1.785867,0.0,4.035167,20.2,6.804491,20.44,0.0
11981,14/09/2018 09:40,1.017488,129.8484,-0.07000001,2.38177,0.0,0.02,1.052502,0.0,3.55733,20.2,6.79,20.49277,0.0
11982,14/09/2018 10:00,1.257666,174.9976,0.1517998,1.611849,0.001932,2.666259,0.07222,0.0,3.5,20.2,6.805708,20.33978,0.0
11983,14/09/2018 10:20,0.37894,37.73019,0.3378146,0.9055187,0.03401517,3.791252,0.05,0.0,3.5,20.27055,6.805479,20.4229,0.0
11984,14/09/2018 10:40,158.8871,20237.18,0.3452228,0.5760233,0.05910242,3.751459,0.05671425,0.0,3.715337,20.3,6.779383,20.25336,0.0
11985,14/09/2018 11:00,111.9219,14710.33,2.143506,0.5955272,0.0,3.697191,0.7528938,3174.721,4.178185,20.3,6.792945,18.39065,0.0
11986,14/09/2018 11:20,4.158495,473.8519,1.159303,2.618332,0.1028485,3.307281,1.857759,2886.766,4.269182,20.3609,6.768321,18.55974,0.0
11987,14/09/2018 11:40,1.61939,197.1291,-0.07000001,4.136262,0.07254167,3.246021,2.631256,444.049,4.27,20.4,6.739278,19.48683,0.0
11988,14/09/2018 12:00,0.1288315,11.928,-0.07000001,4.797154,0.03731209,0.9328531,1.448903,0.0,4.27,20.46055,6.844382,19.73249,0.0
11989,14/09/2018 12:20,0.0,0.0,-0.07000001,4.932303,0.09638835,0.01,1.504475,0.0,4.187162,20.56433,6.770778,20.06237,0.0
11990,14/09/2018 12:40,0.6195841,58.16312,-0.07000001,4.969712,0.07961431,0.01043534,1.146501,0.0,3.622016,20.58638,6.759177,20.1475,0.0
11991,14/09/2018 13:00,1.017177,88.62235,-0.05743433,4.060129,0.104627,2.798336,0.05218226,0.0,3.50342,20.5,6.769999,20.24078,0.0
11992,14/09/2018 13:20,0.7649925,67.1874,0.3036619,4.562872,0.12,3.498635,0.05,0.0,3.5,20.5,6.787641,20.43647,0.0
11993,14/09/2018 13:40,160.3959,16866.74,0.9087622,4.173967,0.1428902,3.486012,0.05,0.0,3.724217,20.5765,6.797743,20.30518,0.0
11994,14/09/2018 14:00,109.2787,11514.86,1.991798,1.688673,0.1708535,3.706738,0.5287507,3377.793,4.19312,20.69286,6.835485,19.09429,0.0
11995,14/09/2018 14:20,1.258331,105.0641,0.7767454,3.35232,0.102629,3.29463,2.040346,2633.652,4.265272,20.7,6.830563,18.50202,0.0
11996,14/09/2018 14:40,2.251277,197.0447,-0.07000001,4.43291,0.049547,3.107958,2.672264,366.6182,4.260001,20.79988,6.830001,19.52233,0.0
11997,14/09/2018 15:00,0.008981651,0.1001069,-0.07000001,4.356281,0.0465185,1.121093,1.436086,0.0,4.260001,20.8,6.830001,20.10925,0.0
11998,14/09/2018 15:20,0.0,0.0,-0.07000001,4.307295,0.06062441,0.0,0.7795054,0.0,4.099514,20.8,6.830001,20.21204,0.0
11999,14/09/2018 15:40,0.7601384,74.41409,-0.0515774,4.145229,0.03095133,0.7874108,0.2607841,0.0,3.55221,20.80908,6.82416,20.35274,0.0
12000,14/09/2018 16:00,1.45706,118.5297,0.0657146,3.032989,0.03315533,3.350882,0.05,0.0,3.5,20.9,6.809999,20.51419,0.0
12001,14/09/2018 16:20,0.933969,77.2509,0.1518682,2.077464,0.02571602,3.90473,0.05,0.0,3.5,20.85745,6.827737,20.54142,0.0
12002,14/09/2018 16:40,152.5469,14507.09,0.5874344,1.49699,0.0580525,3.777723,0.05031743,0.0,3.747662,20.8,6.837741,20.23965,0.0
12003,14/09/2018 17:00,68.67436,6686.632,1.89379,0.8205851,0.188055,3.548002,0.4304129,3782.699,4.079366,20.8,6.869102,18.87353,0.0
12004,14/09/2018 17:20,2.48475,209.4113,0.7790975,1.875044,0.1267062,3.439761,2.004583,2682.75,4.121026,20.8,6.864985,19.42491,0.0
12005,14/09/2018 17:40,2.11228,194.8728,-0.07000001,2.934547,0.1042114,3.346275,2.603457,331.3915,4.12,20.8,6.88,20.27027,0.0
12006,14/09/2018 18:00,0.266646,17.87665,-0.07000001,2.673072,0.0,1.211023,1.456177,0.0,4.12,20.88379,6.88,20.69748,0.0
12007,14/09/2018 18:20,0.0,0.0,-0.07000001,2.4525,0.0,0.03584733,0.9611949,0.0,3.860231,20.9,6.88,20.78023,0.0
12008,14/09/2018 18:40,1.612098,109.0535,0.05818575,1.662256,0.06402717,1.610865,0.33645,0.0,3.510345,20.9,6.88,20.50135,0.0
12009,14/09/2018 19:00,0.917834,67.22102,0.2414984,0.5743345,0.07992951,4.469267,0.059783,0.0,3.507655,20.9,6.88,20.37873,0.0
12010,14/09/2018 19:20,1.464169,77.38872,0.2722,0.4458878,0.027465,3.946088,0.05,0.0,3.500671,20.9,6.88,20.45224,0.0
12011,14/09/2018 19:40,184.0377,16176.83,0.9117129,0.503831,0.08212674,3.751254,0.05511934,130.628,3.833414,20.81758,6.887736,20.08187,0.0
12012,14/09/2018 20:00,63.48005,5816.088,2.377913,0.5684325,0.09915041,3.424411,0.5893019,4058.218,4.163887,20.8,6.919109,18.34979,0.0
12013,14/09/2018 20:20,1.885934,144.0105,0.724929,1.392208,0.1542383,3.341756,2.228626,2282.36,4.192383,20.8,6.890349,19.02859,0.0
12014,14/09/2018 20:40,1.629475,140.1901,-0.06167449,2.191414,0.09042735,3.294295,2.249802,353.5001,4.19,20.8,6.900001,20.05365,0.0
12015,14/09/2018 21:00,0.12104,9.071779,-0.021786,1.819753,0.03723167,1.185551,1.044336,0.0,4.19,20.8,6.900001,20.57843,0.0
12016,14/09/2018 21:20,0.0,0.0,0.0,1.266497,0.0,0.02,0.6207582,0.0,3.867334,20.8,6.900952,20.73653,0.0
12017,14/09/2018 21:40,1.13861,85.51858,0.1197788,0.6766583,0.00457575,1.534628,0.1980449,0.0,3.500403,20.8,6.900001,20.40082,0.0
12018,14/09/2018 22:00,0.990025,85.34358,0.3072576,0.3318055,0.07609515,3.986724,0.05107434,0.0,3.5,20.8,6.900001,20.39626,0.0
12019,14/09/2018 22:20,18.34729,1797.232,0.3157496,0.3427226,0.02822167,3.885136,0.05952399,0.0,3.506835,20.8,6.901536,20.42613,0.0
12020,14/09/2018 22:40,148.8475,14938.9,0.8487872,0.4711098,0.08902501,3.800563,0.07207941,534.9774,3.813597,20.8,6.919999,20.40855,0.0
12021,14/09/2018 23:00,55.81767,5350.098,2.273878,0.4099881,0.1037684,3.502838,0.5902103,4060.973,4.108832,20.8,6.939101,19.13887,0.0
12022,14/09/2018 23:20,2.884883,236.7964,0.6301059,0.6197019,0.2077194,3.404048,2.272171,2083.587,4.121711,20.80785,6.923397,18.6635,0.0
12023,14/09/2018 23:40,1.260828,114.1424,0.0,0.7630366,0.08592017,3.366098,2.109594,355.4958,4.12,20.89984,6.920215,19.78751,0.0
12024,15/09/2018 00:00,0.0,0.0,0.0,0.6041269,0.02601841,1.217098,0.9958254,0.0,4.11933,20.83,6.919999,20.69006,0.0
12025,15/09/2018 00:20,0.0,0.0,0.053154,0.6116134,0.003153,0.02249875,0.6090908,0.0,3.723101,20.8,6.920988,20.60519,0.0
12026,15/09/2018 00:40,1.501967,114.8419,0.211858,0.4091426,0.0447061,1.477412,0.09556822,0.0,3.51,20.89099,6.919999,20.0355,0.0
12027,15/09/2018 01:00,0.6963538,54.48939,0.43778,0.25,0.05851667,3.902966,0.05395117,0.0,3.500657,20.9,6.919999,20.05103,0.0
12028,15/09/2018 01:20,23.90139,2429.175,0.3936638,0.2639518,0.0270366,3.952297,0.05999999,0.0,3.512666,20.88608,6.937682,20.31526,0.0
12029,15/09/2018 01:40,103.3695,10754.48,0.8037828,0.3285733,0.0,3.782498,0.0951184,940.9925,3.741767,20.8,6.940001,20.2593,0.0
12030,15/09/2018 02:00,32.30917,3360.847,1.586447,0.3267485,0.01047567,3.681265,0.8774282,4056.902,3.941255,20.8,6.952617,18.52929,0.0
12031,15/09/2018 02:20,1.559668,158.1518,0.2603021,0.4733301,0.06987817,3.583204,2.78365,951.4582,3.947066,20.88473,6.945386,19.65469,0.0
12032,15/09/2018 02:40,1.25169,133.9909,0.02501,0.3910132,0.036013,3.541734,2.248363,392.0855,3.94,20.9,6.953131,20.41886,0.0
12033,15/09/2018 03:00,0.2422535,22.09132,0.06310049,0.2762576,0.033742,1.339979,1.111925,0.0,3.934534,20.82599,6.952147,20.69765,0.0
12034,15/09/2018 03:20,0.627949,72.30693,0.08961783,0.3374788,0.0,0.0645555,0.7150656,0.0,3.618942,20.81142,6.958435,20.66855,0.0
12035,15/09/2018 03:40,0.65118,60.07145,0.2829518,0.2313535,0.1104407,2.622961,0.057496,0.0,3.5,20.9,6.941671,20.14523,0.0
12036,15/09/2018 04:00,0.8736956,92.14378,0.6026781,0.19,0.1735924,3.918002,0.05476717,0.0,3.5,20.9,6.952313,20.31262,0.0
12037,15/09/2018 04:20,25.69123,2963.456,0.4156055,0.3304334,0.02203275,3.849647,0.05999999,0.0,3.514585,20.87701,6.96,20.19068,0.0
12038,15/09/2018 04:40,100.8523,11116.62,0.8527644,0.3797947,0.09136469,3.771441,0.1511439,1144.976,3.741889,20.8,6.96,20.05786,0.0
12039,15/09/2018 05:00,24.11029,2398.44,1.145077,0.3699827,0.03510633,3.711187,1.42913,3564.141,3.926188,20.8,6.96,19.09884,0.0
12040,15/09/2018 05:20,0.628339,48.48452,0.1725291,0.5945746,0.1342983,3.558354,3.156063,586.4348,3.93,20.8,6.96,20.10162,0.0
12041,15/09/2018 05:40,1.501912,131.2859,0.06164099,0.608937,0.0318385,3.50246,1.7945,219.9991,3.93,20.8,6.96,20.40514,0.0
12042,15/09/2018 06:00,0.1289875,10.36244,0.06396399,0.3000836,0.03467325,1.369903,0.4981602,0.0,3.919485,20.8,6.96,20.75351,0.0
12043,15/09/2018 06:20,0.502205,40.55429,0.06524,0.2900165,0.0,0.2679563,0.3499072,0.0,3.606342,20.8,6.96,20.37783,0.0
12044,15/09/2018 06:40,1.293581,105.8042,0.2731937,0.2318135,0.0278715,3.73231,0.05999999,0.0,3.5,20.8,6.96,20.28023,0.0
12045,15/09/2018 07:00,0.7102094,54.56697,0.5313237,0.19,0.0346725,3.985851,0.05999999,0.0,3.5,20.8,6.96,20.40072,0.0
12046,15/09/2018 07:20,35.76949,3726.892,0.4069625,0.19,0.00378758,3.953043,0.06032215,0.0,3.524621,20.8,6.96,20.73296,0.0
12047,15/09/2018 07:40,100.1388,10592.2,0.9343564,0.19,0.005857835,3.855609,0.3833017,1550.184,3.77147,20.74944,6.961165,19.39279,0.0
12048,15/09/2018 08:00,15.00363,1522.187,0.6877989,0.1951525,0.1153738,3.761881,2.248124,2416.44,3.92906,20.7,6.94771,19.23897,0.0
12049,15/09/2018 08:20,1.142734,94.29523,0.06817248,0.241884,0.08963509,3.515552,3.374094,484.8328,3.93,20.7,6.965942,20.25953,0.0
12050,15/09/2018 08:40,1.892088,153.2298,0.08372851,0.2735953,0.039963,3.323104,1.990945,132.3971,3.93,20.7,6.962707,20.35382,0.0
12051,15/09/2018 09:00,0.0,0.0,0.1278359,0.2769791,0.059325,1.237679,0.8968309,4.0896,3.90678,20.7,6.949998,20.49974,0.0
12052,15/09/2018 09:20,0.6289035,78.07046,0.1781206,0.25,0.011608,0.3769135,0.3670397,4.0896,3.573875,20.7,6.949998,20.3897,0.0
12053,15/09/2018 09:40,0.93715,107.9496,0.6067839,0.25,0.1264545,2.952616,0.06194066,4.0896,3.5,20.7,6.949998,20.37303,0.0
12054,15/09/2018 10:00,0.9596384,131.4852,0.8520507,0.25,0.1008447,3.821066,0.05999999,4.0896,3.5,20.73786,6.949998,20.48653,0.0
12055,15/09/2018 10:20,104.3751,19020.62,0.717036,0.2070235,0.01517884,3.910667,0.06671201,4.0896,3.578107,20.76371,6.952291,20.47772,0.0
12056,15/09/2018 10:40,181.1609,33369.6,2.987831,0.191653,0.0,3.482354,0.2919573,1754.868,4.118412,20.7,6.988223,18.72514,0.0
12057,15/09/2018 11:00,16.27867,3033.519,4.569472,0.19,0.09836265,3.27155,1.521394,3700.054,4.342174,20.7,7.007704,17.44886,0.000305338
12058,15/09/2018 11:20,5.149034,730.0038,1.932294,0.241868,0.1933317,3.162587,1.721235,2600.575,4.342503,20.7,6.928118,17.39948,0.0003187
12059,15/09/2018 11:40,2.384032,388.6137,0.121542,0.2484025,0.09911849,3.169408,2.621399,801.3544,4.339999,20.7,6.88,18.90894,0.0
12060,15/09/2018 12:00,0.0,0.0,0.1,0.25,0.025434,1.22324,1.804943,0.0,4.339999,20.79175,6.892255,19.65639,0.0
12061,15/09/2018 12:20,0.0,0.0,0.2074951,0.2970729,0.0,0.007391835,1.284453,0.0,4.232507,20.9,6.883431,20.05535,0.0
12062,15/09/2018 12:40,0.0,0.0,0.5366911,0.3255549,0.0,0.01935833,1.220289,0.0,3.676829,20.9,6.884011,20.36975,0.0
12063,15/09/2018 13:00,1.518262,183.0105,0.5925521,0.333142,0.002165335,2.325839,0.1253155,0.0,3.500558,20.9,6.89,20.56269,0.0
12064,15/09/2018 13:20,110.3256,16363.02,0.6410028,0.3736577,0.1493186,3.857187,0.05882524,0.0,3.600283,20.9,6.89229,20.54612,0.0
12065,15/09/2018 13:40,145.7717,22024.49,2.608207,0.4057477,0.1617306,3.498427,0.1962141,1956.886,4.054921,20.9,6.931851,19.36717,0.0
12066,15/09/2018 14:00,14.09412,2048.754,3.419589,0.404244,0.07101752,3.344106,0.9994493,4060.973,4.244895,20.97828,6.97,17.98504,0.0
12067,15/09/2018 14:20,2.387761,305.5821,1.170719,0.4565628,0.2157633,3.22456,2.022564,2706.704,4.239908,21.0,6.940645,18.59581,0.0
12068,15/09/2018 14:40,1.380414,178.8705,0.1253127,0.7454094,0.06155983,3.23826,2.482,355.1817,4.239999,21.03005,6.917289,19.65111,0.0
12069,15/09/2018 15:00,0.0,0.0,0.1558601,0.7844444,0.025401,1.274621,1.15552,0.0,4.239999,21.1,6.929999,19.80654,0.0
12070,15/09/2018 15:20,0.0,0.0,0.1809696,0.7216215,0.003560083,0.009806669,0.9165992,0.0,3.963746,21.1532,6.913184,20.22515,0.0
12071,15/09/2018 15:40,1.262767,139.3164,0.5199703,0.6028975,0.09153025,1.411685,0.54322,0.0,3.511266,21.2,6.911537,20.44698,0.0
12072,15/09/2018 16:00,0.5085045,52.2532,0.576742,0.4911374,0.1552898,3.876148,0.05052168,0.0,3.5,21.2,6.910001,20.55863,0.0
12073,15/09/2018 16:20,103.7693,10372.66,0.5024904,0.6234084,0.07388626,3.739569,0.05999999,0.0,3.604029,21.2,6.927285,20.62075,0.0
12074,15/09/2018 16:40,109.9951,10865.32,1.716352,0.8488463,0.049164,3.572891,0.2623653,2362.777,3.993955,21.2,6.944563,19.6913,0.0
12075,15/09/2018 17:00,3.315847,291.0512,1.671155,1.002684,0.1354557,3.446162,1.289304,3776.952,4.095009,21.2,6.97,18.5369,0.0
12076,15/09/2018 17:20,3.974607,398.5438,0.3258167,1.129307,0.1310308,3.378407,2.527306,978.8029,4.095092,21.2,6.968381,19.61105,0.0
12077,15/09/2018 17:40,0.2647355,16.49874,0.1916995,1.173494,0.00273758,2.172169,1.821813,9.700388,4.090434,21.2,6.97,20.48681,0.0
12078,15/09/2018 18:00,0.0,0.0,0.1906945,0.8668602,0.0,0.007815665,0.9737793,0.0,4.007321,21.2,6.97,20.73083,0.0
12079,15/09/2018 18:20,0.50094,45.48109,0.2408366,1.183996,0.01222225,0.4255029,0.4914623,0.0,3.568953,21.2,6.967784,20.56839,0.0
12080,15/09/2018 18:40,1.475283,140.2757,0.6155521,0.5648733,0.11,3.903707,0.05857382,0.0,3.506583,21.12037,6.95722,20.43,0.0
12081,15/09/2018 19:00,0.4230024,38.12154,0.6995586,0.44,0.1269023,3.877558,0.05999999,0.0,3.505407,21.1,6.97,20.24092,0.0
12082,15/09/2018 19:20,237.6825,29716.43,0.5654725,0.5107101,0.1432903,3.723416,0.07842051,0.0,3.742,21.1,6.972117,20.34408,0.0
12083,15/09/2018 19:40,187.1505,23461.44,1.890163,0.6121031,0.07007408,3.165163,0.3536784,2567.018,4.554789,21.1,7.000626,19.17531,0.0
12084,15/09/2018 20:00,3.143442,347.4637,1.476062,0.5699342,0.1147273,2.980338,1.523048,3406.969,4.711274,21.1,7.001921,18.17673,0.0
12085,15/09/2018 20:20,2.638177,310.6411,0.2934068,0.838106,0.0440877,2.921828,2.688494,656.0939,4.71,21.1,6.989999,19.13548,0.0
12086,15/09/2018 20:40,0.1289025,13.40923,0.19274,0.8884147,0.1066581,1.93335,1.746427,0.0,4.71,21.1,6.989999,20.38224,0.0
12087,15/09/2018 21:00,0.0,0.0,0.1914915,0.8946184,0.0,0.01,0.9079078,0.0,4.654818,21.1,6.978055,20.43872,0.0
12088,15/09/2018 21:20,0.0,0.0,0.2540386,0.734764,0.003470165,0.01,0.6463782,0.0,3.988654,21.1,6.97,20.48863,0.0
12089,15/09/2018 21:40,45.16462,6111.843,0.5509788,0.4292545,0.0166915,1.101637,0.3271725,0.0,3.558493,21.1,6.970604,20.50695,0.0
12090,15/09/2018 22:00,119.7462,14325.3,1.569757,0.4099999,0.024313,3.468274,0.105667,941.3774,3.848057,21.05211,6.981895,19.90076,0.0
12091,15/09/2018 22:20,36.40144,3847.685,2.351079,0.4273648,0.07454158,3.502178,0.6371126,4060.973,4.059754,21.0,7.006898,18.43395,0.0
12092,15/09/2018 22:40,1.720984,147.8787,0.7211877,0.5906945,0.1067173,3.448074,2.240433,2013.008,4.068491,21.0858,7.010001,19.59861,0.0
12093,15/09/2018 23:00,1.654932,142.7997,0.19,0.7426636,0.04980192,3.461161,1.991691,226.3139,4.065817,21.1,7.010001,20.46099,0.0
12094,15/09/2018 23:20,0.1123134,10.43682,0.195582,0.8066174,0.05507525,0.6471465,0.7934004,0.0,4.055894,21.00692,7.010001,20.48307,0.0
12095,15/09/2018 23:40,0.7516575,72.59195,0.2286498,0.6243874,0.001224415,1.672154,0.5184916,0.0,3.669475,21.0,7.010001,20.59993,0.0
12096,16/09/2018 00:00,0.5158508,57.82746,0.3,0.3932166,0.07266675,3.497262,0.07334691,0.0,3.504559,21.0,6.998135,20.18368,0.0
12097,16/09/2018 00:20,0.8908194,98.02727,0.3899592,0.2711366,0.07795735,3.808172,0.07272426,0.0,3.5,21.0,7.006864,20.40899,0.0
12098,16/09/2018 00:40,35.19111,4646.801,0.922533,0.2959824,0.009062,3.875991,0.08000001,0.0,3.523529,21.0,7.010001,20.52108,0.0
12099,16/09/2018 01:00,105.5594,14130.08,1.589775,0.214957,0.000634665,3.798965,0.1544187,1347.899,3.773993,20.91578,7.027794,19.74508,0.0
12100,16/09/2018 01:20,21.53511,2769.274,1.859658,0.2470917,0.017856,3.603238,0.9267097,4038.729,3.953334,20.9,7.05181,18.22722,0.0
12101,16/09/2018 01:40,1.252546,157.9914,0.2758629,0.32,0.161978,3.570287,2.756704,977.7244,3.951003,20.9,7.030288,19.75129,0.0
12102,16/09/2018 02:00,0.637395,78.02856,0.19,0.2784854,0.04375834,3.539711,2.046074,195.3832,3.95,20.9,7.039407,20.29876,0.0
12103,16/09/2018 02:20,0.0,0.0,0.1965062,0.25,0.001829165,0.5810329,1.082952,0.0,3.933096,20.9,7.044999,20.51595,0.0
12104,16/09/2018 02:40,0.5994441,70.29861,0.2849817,0.25,0.0010035,0.01,0.5313502,0.0,3.587241,20.9,7.03,20.52649,0.0
12105,16/09/2018 03:00,1.032455,137.7599,0.4095298,0.25,0.0406849,2.388595,0.05999999,0.0,3.5,20.9,7.03,20.15577,0.0
12106,16/09/2018 03:20,0.7847177,91.09853,0.5328575,0.199426,0.0126255,3.937864,0.06895984,0.0,3.5,20.9,7.03,20.18539,0.0
12107,16/09/2018 03:40,33.43078,4990.341,1.19987,0.19,0.0117234,3.886452,0.08000001,0.0,3.531048,20.9,7.036863,20.35688,0.0
12108,16/09/2018 04:00,77.80942,11636.85,1.537815,0.19,0.1079162,3.818103,0.247938,1955.767,3.722847,20.83538,7.038145,19.28116,0.0
12109,16/09/2018 04:20,6.482621,870.8998,1.112183,0.19,0.09560852,3.715677,1.791268,3044.017,3.827951,20.8,7.031555,18.4784,0.0
12110,16/09/2018 04:40,2.46764,328.8249,0.25,0.19,0.0,3.61366,2.908739,688.1359,3.828537,20.8,7.050002,19.34168,0.0
12111,16/09/2018 05:00,0.430529,46.12943,0.25,0.19,0.004223835,3.508229,1.866571,37.34933,3.830001,20.8,7.050002,20.26446,0.0
12112,16/09/2018 05:20,0.1291007,14.56998,0.2514549,0.19,0.001474665,0.5963965,0.985546,0.0,3.781046,20.8,7.064452,20.34204,0.0
12113,16/09/2018 05:40,1.378446,162.0757,0.2963649,0.1659946,0.007587,1.405172,0.3511871,0.0,3.509731,20.8,7.043464,19.99329,0.0
12114,16/09/2018 06:00,1.237828,136.1365,0.4191329,0.12,0.004072835,3.973157,0.05999999,0.0,3.5,20.8,7.03,20.31129,0.0
12115,16/09/2018 06:20,1.031206,107.1776,0.6180583,0.1264925,0.008059335,3.879956,0.07373667,0.0,3.5,20.8,7.031854,20.45441,0.0
12116,16/09/2018 06:40,33.32019,4420.445,1.21015,0.19,0.09200333,3.873243,0.08151009,0.0,3.527488,20.79163,7.050002,20.30181,0.0
12117,16/09/2018 07:00,84.39671,11455.88,1.386414,0.19,0.0,3.914078,0.5211837,2361.731,3.755142,20.66347,7.050002,18.99496,0.0
12118,16/09/2018 07:20,3.653539,371.0466,0.6083994,0.19,0.06590959,3.703531,2.557252,2133.51,3.831283,20.6,7.026572,18.3788,0.0
12119,16/09/2018 07:40,0.9965096,115.7948,0.25,0.19,0.12,3.578322,3.178398,369.3128,3.830001,20.60755,7.04192,19.56058,0.0
12120,16/09/2018 08:00,1.121661,133.0462,0.25,0.22557,0.05088217,3.468708,1.448587,56.60395,3.830001,20.63612,7.04,20.10128,0.0
12121,16/09/2018 08:20,0.1478675,18.26847,0.2698249,0.199439,0.0,0.5554374,0.7968591,0.0,3.773854,20.6229,7.053909,20.56603,0.0
12122,16/09/2018 08:40,0.8115934,94.25804,0.3889572,0.19,0.004580665,1.362903,0.2184072,0.0,3.514822,20.7,7.033528,20.63527,0.0
12123,16/09/2018 09:00,1.092663,126.5855,0.5459955,0.19,0.0,3.931752,0.05999999,0.0,3.508132,20.7,7.03075,20.29899,0.0
12124,16/09/2018 09:20,0.887365,110.9233,1.292396,0.19,0.001014,3.75793,0.07676917,0.0,3.500928,20.7,7.041415,20.29461,0.0
12125,16/09/2018 09:40,113.4052,19822.7,2.37406,0.2105505,0.0,3.782687,0.0854191,0.0,3.625664,20.65196,7.041731,20.40632,0.0
12126,16/09/2018 10:00,135.2293,26767.0,2.760917,0.2574292,0.0,3.604779,0.5558666,2564.333,4.074037,20.52597,7.051854,19.40751,0.0
12127,16/09/2018 10:20,2.99494,530.9068,2.215832,0.265552,0.05781041,3.334187,1.709929,3274.802,4.20998,20.57019,7.037423,17.9655,0.0
12128,16/09/2018 10:40,2.731905,565.1465,0.3548121,0.3365175,0.1385122,3.258175,2.643255,986.6104,4.209243,20.6,6.970282,18.2107,0.0
12129,16/09/2018 11:00,0.0,0.0,0.19,0.4155645,0.12,1.368257,1.926886,0.0,4.21,20.60233,6.989999,19.63406,0.0
12130,16/09/2018 11:20,0.0,0.0,0.1991159,0.4772835,0.06901598,0.0139325,1.357236,0.0,4.104419,20.7,6.989999,19.82997,0.0
12131,16/09/2018 11:40,0.6299011,109.7151,0.2879443,0.406746,0.05890249,0.01,0.8474236,0.0,3.61765,20.7,6.989999,20.06053,0.0
12132,16/09/2018 12:00,0.8855316,139.3713,0.3985229,0.46,0.1295336,2.113244,0.06284714,0.0,3.51,20.7,6.978234,20.24853,0.0
12133,16/09/2018 12:20,0.7595834,122.9029,2.065125,0.3873505,0.1056441,3.840904,0.06410717,0.0,3.506708,20.7,6.986833,20.33205,0.0
12134,16/09/2018 12:40,160.7475,28014.94,4.104709,0.4206745,0.1276686,3.824165,0.08216725,0.0,3.698275,20.7,6.996763,20.43795,0.0
12135,16/09/2018 13:00,129.8081,21524.55,5.178783,0.3863075,0.1267843,3.465417,0.4495733,2971.694,4.216979,20.7,7.039331,19.16601,0.0
12136,16/09/2018 13:20,5.546626,812.2562,4.798249,0.6194534,0.2288719,3.173914,1.499579,3740.441,4.318914,20.78382,7.054226,17.88719,0.0
12137,16/09/2018 13:40,3.3904,448.1724,1.498195,1.029186,0.2931748,3.1738,1.853794,2648.246,4.320358,20.8,6.973502,18.54206,0.0
12138,16/09/2018 14:00,1.50779,217.9942,0.279568,1.230432,0.12672,3.130234,2.573278,372.3651,4.32,20.8,6.949636,19.17779,0.0
12139,16/09/2018 14:20,0.3861834,55.75747,0.2550709,1.246236,0.0,0.569919,1.612777,0.0,4.32,20.88141,6.96,19.95876,0.0
12140,16/09/2018 14:40,0.0,0.0,0.32,1.009231,0.0,0.011864,1.197263,0.0,4.142443,20.94359,6.96,20.1725,0.0
12141,16/09/2018 15:00,0.7584592,110.5665,0.2884026,0.8459514,0.0,0.01,0.6771423,0.0,3.574728,20.9,6.969498,20.4891,0.0
12142,16/09/2018 15:20,0.721396,87.12263,0.9915307,0.7073374,0.001741835,2.911417,0.05999999,0.0,3.51,20.9,6.948664,20.61107,0.0
12143,16/09/2018 15:40,110.5513,17667.24,2.262206,0.501542,0.03239,3.698713,0.074535,0.0,3.654328,20.9,6.96,20.50657,0.0
12144,16/09/2018 16:00,99.40757,15403.29,2.616389,0.5733191,0.062116,3.579171,0.3518613,3172.859,4.016656,20.9,6.991933,19.44549,0.0
12145,16/09/2018 16:20,3.144523,446.2961,2.047895,0.7822772,0.1353992,3.422319,1.392682,3785.589,4.090062,20.9,7.002569,18.43036,0.0
12146,16/09/2018 16:40,2.136346,259.7384,0.3814658,0.75,0.1314658,3.372867,2.373014,1286.635,4.089999,20.9,6.976162,19.15943,0.0
12147,16/09/2018 17:00,0.2378125,28.61163,0.25,0.8224522,0.0,1.725357,1.731273,0.0,4.089999,20.99627,6.989132,20.53039,0.0
12148,16/09/2018 17:20,0.01229335,0.2861561,0.2677516,0.9148866,0.0,0.06085598,1.115003,0.0,4.033635,21.0,6.989999,20.71545,0.0
12149,16/09/2018 17:40,0.4962535,70.26232,0.4563472,0.8428758,0.00155,0.02433583,0.8181973,0.0,3.605162,20.98899,7.003319,20.56413,0.0
12150,16/09/2018 18:00,1.026887,114.0343,0.442254,0.7742553,0.08904798,1.945952,0.06131865,0.0,3.5,21.0,6.989999,19.99238,0.0
12151,16/09/2018 18:20,0.7577648,92.80338,1.740208,0.5375909,0.1170142,3.74981,0.07318135,0.0,3.5,21.0,6.989999,19.89167,0.0
12152,16/09/2018 18:40,142.1777,20356.23,2.721011,0.3666631,0.1617636,3.738808,0.0867811,0.0,3.708717,20.91385,6.996011,20.20919,0.0
12153,16/09/2018 19:00,87.16055,11650.51,2.404879,0.3532346,0.15,3.455793,0.4239093,3581.177,4.092913,20.9,7.031144,18.89302,0.0
12154,16/09/2018 19:20,3.136551,316.9951,1.850139,0.3768176,0.1618744,3.350075,1.466106,3653.407,4.149676,20.9,7.031799,17.76574,0.0
12155,16/09/2018 19:40,1.886879,231.1803,0.3824078,0.333288,0.1823007,3.292378,2.545133,982.3928,4.150001,20.9,6.996356,19.35721,0.0
12156,16/09/2018 20:00,0.1292285,13.00096,0.25,0.3800001,0.07687002,1.480795,1.618826,0.0,4.150001,20.9,7.019527,20.53233,0.0
12157,16/09/2018 20:20,0.0,0.0,0.3507116,0.2756339,0.0235655,0.03409589,0.9643959,0.0,4.035935,20.9,7.014046,20.72472,0.0
12158,16/09/2018 20:40,0.628635,61.56021,0.6516501,0.235766,0.128175,0.6609496,0.5209296,0.0,3.575565,20.9,7.010352,20.74325,0.0
12159,16/09/2018 21:00,0.7563757,68.0132,0.4190813,0.19,0.1604879,3.368684,0.06320434,0.0,3.505803,20.9,7.010001,20.21178,0.0
12160,16/09/2018 21:20,0.8920885,79.60288,1.142779,0.18743,0.0917866,3.76212,0.08069567,0.0,3.5,20.9,7.010001,20.29625,0.0
12161,16/09/2018 21:40,160.5233,19574.38,2.375866,0.13,0.1933569,3.745959,0.09230816,0.0,3.750027,20.9,7.029458,20.28059,0.0
12162,16/09/2018 22:00,79.11243,9927.214,2.714044,0.13,0.2339325,3.429733,0.3886349,3783.749,4.127934,20.9,7.05628,19.36861,0.0
12163,16/09/2018 22:20,4.770607,540.3621,2.086233,0.1331615,0.2255983,3.331789,1.250838,3855.057,4.176139,20.9,7.061833,18.73189,0.0
12164,16/09/2018 22:40,2.851183,336.7648,0.3587854,0.19,0.1667352,3.334909,2.542566,1007.323,4.170865,20.9,7.025826,19.03205,0.0
12165,16/09/2018 23:00,0.1294267,13.03449,0.2796815,0.19,0.09000002,1.478184,1.525684,0.0,4.169999,20.9,7.050792,20.50937,0.0
12166,16/09/2018 23:20,0.0,0.0,0.3662276,0.1337911,0.09526668,0.03570659,0.7818466,0.0,4.072446,20.9,7.04406,20.67548,0.0
12167,16/09/2018 23:40,0.692246,82.6447,0.4334082,0.12,0.19,0.3470229,0.5278069,0.0,3.587697,20.9,7.040215,20.31187,0.0
12168,17/09/2018 00:00,0.9765874,111.5266,0.44817,0.12,0.1876902,2.834113,0.07304618,0.0,3.508629,20.9,7.039533,20.06177,0.0
12169,17/09/2018 00:20,5.658396,661.3475,1.358063,0.12,0.2437762,3.843724,0.08143534,0.0,3.502549,20.9,7.04,20.35085,0.0
12170,17/09/2018 00:40,116.0401,13322.74,2.214993,0.12,0.1939847,3.732675,0.09332287,131.1388,3.714465,20.9,7.046408,20.09669,0.0
12171,17/09/2018 01:00,46.58669,5178.513,1.791602,0.12,0.2129232,3.55342,0.6829376,4058.229,3.952391,20.9,7.07087,18.54923,0.0
12172,17/09/2018 01:20,4.767062,463.5363,0.6828735,0.12,0.2855231,3.504238,2.399014,2059.988,3.968608,20.9,7.048945,18.70802,0.0
12173,17/09/2018 01:40,1.76466,195.0391,0.31,0.12,0.1351717,3.443789,2.322684,359.0436,3.970001,20.9,7.073369,20.29277,0.0
12174,17/09/2018 02:00,0.0,0.0,0.31,0.12,0.1660427,1.541114,1.150936,0.0,3.967914,20.9,7.069639,20.60785,0.0
12175,17/09/2018 02:20,0.0,0.0,0.444225,0.12,0.1307448,0.04085932,0.6161737,0.0,3.723703,20.9,7.063945,20.45326,0.0
12176,17/09/2018 02:40,1.387131,157.9243,0.7014189,0.12,0.14,1.172524,0.1439538,0.0,3.51,20.9,7.058567,20.14025,0.0
12177,17/09/2018 03:00,1.000455,113.1582,0.6999999,0.12,0.1371053,3.813932,0.07610534,0.0,3.51,20.9,7.059999,20.40354,0.0
12178,17/09/2018 03:20,10.73015,1296.809,2.335121,0.12,0.1368629,3.830876,0.08839402,0.0,3.514188,20.9,7.059999,20.55279,0.0
12179,17/09/2018 03:40,72.07607,8976.653,1.945005,0.06068299,0.1577769,3.725827,0.1705695,736.8463,3.660918,20.9,7.060515,19.47239,0.0
12180,17/09/2018 04:00,37.85825,4498.848,1.196184,0.0987065,0.1318835,3.606335,1.455141,3582.38,3.826114,20.9,7.059999,18.45492,0.0
12181,17/09/2018 04:20,1.008487,97.41652,0.4987701,0.13,0.1695959,3.585458,3.142679,687.9945,3.838582,20.9,7.07457,18.86578,0.0
12182,17/09/2018 04:40,1.890079,176.7178,0.3802501,0.13,0.228434,3.449155,2.419908,329.865,3.839999,20.9,7.090353,19.44814,0.0
12183,17/09/2018 05:00,0.0,0.0,0.3800001,0.128048,0.1132315,1.64064,1.185039,0.0,3.832964,20.84239,7.070481,20.22861,0.0
12184,17/09/2018 05:20,0.6296244,55.80815,0.5489112,0.1269475,0.1119065,0.2215711,0.6182038,0.0,3.57,20.80069,7.068983,20.25637,0.0
12185,17/09/2018 05:40,0.9880352,89.62281,0.8642435,0.07000001,0.1882846,3.716223,0.05999999,0.0,3.5,20.86704,7.069468,20.06265,0.0
12186,17/09/2018 06:00,1.026797,98.64999,0.8199999,0.07000001,0.1875124,3.836803,0.07933601,0.0,3.5,20.8,7.070001,20.48846,0.0
12187,17/09/2018 06:20,17.97964,2045.136,2.063983,0.07000001,0.1593392,3.826383,0.08931778,0.0,3.510305,20.8,7.070001,20.48502,0.0
12188,17/09/2018 06:40,146.9853,17094.76,2.113726,0.07080651,0.04272615,3.676152,0.2324608,1144.086,3.791428,20.75874,7.074801,19.33322,0.0
12189,17/09/2018 07:00,35.66512,4258.235,1.540458,0.10271,0.2074773,3.515956,1.464676,3684.101,4.052108,20.7,7.073597,18.27013,0.0
12190,17/09/2018 07:20,1.00342,94.66449,0.6764591,0.13,0.219536,3.357165,2.97089,736.1829,4.06,20.7,7.060899,18.56516,0.0
12191,17/09/2018 07:40,2.261536,232.7406,0.3305281,0.13,0.1655834,3.049465,2.40736,351.6478,4.06,20.7,7.080001,19.66593,0.0
12192,17/09/2018 08:00,0.0,0.0,0.389421,0.13,0.1966594,1.184769,1.47289,0.0,4.043099,20.7,7.090666,20.49846,0.0
12193,17/09/2018 08:20,0.499675,51.10017,0.5921109,0.13,0.09356783,0.2048582,0.9411513,0.0,3.646393,20.7354,7.098184,20.6048,0.0
12194,17/09/2018 08:40,0.5080203,75.59898,1.466487,0.13,0.16,3.55876,0.06191891,0.0,3.5,20.8,7.065619,20.03601,0.0
12195,17/09/2018 09:00,1.501996,295.3728,2.958513,0.13,0.191955,3.545554,0.07428385,0.0,3.5,20.79981,7.060802,20.26439,0.0
12196,17/09/2018 09:20,98.12129,23738.07,3.924037,0.1845901,0.2253194,3.516025,0.08656076,0.0,3.574534,20.76816,7.070822,20.14249,0.0
12197,17/09/2018 09:40,170.0211,41545.61,6.130098,0.3539358,0.2402705,3.388124,0.329965,1753.992,4.086637,20.7,7.111037,19.35411,0.0
12198,17/09/2018 10:00,20.25163,4786.265,6.353044,1.372973,0.2635055,3.028821,1.496791,3749.877,4.301168,20.7,7.129532,17.8351,0.00384377
12199,17/09/2018 10:20,1.83436,373.2377,3.437267,2.549711,0.438466,3.071946,1.58064,2633.905,4.30035,20.78122,7.057329,18.40289,0.01052743
12200,17/09/2018 10:40,3.331625,655.9651,1.044755,4.44729,0.4462028,3.123172,1.767168,2355.386,4.300855,20.82,6.960522,17.86791,0.01439378
12201,17/09/2018 11:00,2.327959,340.5159,0.17631,5.545352,0.2690646,3.149003,2.660525,527.6019,4.30127,20.9,6.930482,18.37951,0.001611783
12202,17/09/2018 11:20,0.0,0.0,0.219356,5.822963,0.12,0.7819803,1.557718,0.0,4.3,20.95408,6.945192,19.51212,0.0
12203,17/09/2018 11:40,0.0,0.0,0.2463131,6.039244,0.12,0.03081941,1.115813,0.0,4.12982,21.0,6.94514,19.86613,0.0
12204,17/09/2018 12:00,0.501105,59.94024,0.3287061,6.137202,0.1060814,0.030928,1.127742,0.0,3.599059,21.0,6.940446,20.13251,0.0
12205,17/09/2018 12:20,150.922,23517.18,0.4325743,5.647757,0.1739954,2.765704,0.06520842,0.0,3.625161,21.0,6.935091,20.21923,0.0
12206,17/09/2018 12:40,179.0678,26895.79,3.0712,4.268769,0.2421395,3.269115,0.2409024,1956.908,4.269574,21.0,6.973408,19.52482,0.0
12207,17/09/2018 13:00,8.149448,1096.089,3.37329,4.236851,0.2336374,3.086871,1.298812,3880.068,4.459131,21.02576,7.010001,17.65968,0.0
12208,17/09/2018 13:20,3.219949,420.0269,1.2613,5.53099,0.3594094,3.039734,1.764999,2915.396,4.458539,21.10124,6.9642,17.60501,0.000159213
12209,17/09/2018 13:40,2.007656,267.9691,0.25,6.840018,0.2869976,3.040346,2.619209,660.6809,4.46,21.1,6.926046,18.21111,4.829004e-05
12210,17/09/2018 14:00,0.1292,15.74312,0.219469,6.900001,0.188407,1.493627,1.500463,0.0,4.459911,21.16198,6.940582,19.7547,0.0
12211,17/09/2018 14:20,0.0,0.0,0.1903619,7.005644,0.1,0.02997283,1.006509,0.0,4.45,21.21005,6.940001,20.03936,0.0
12212,17/09/2018 14:40,0.1286335,15.88834,0.1422433,7.04,0.1,0.01,1.141895,0.0,4.449994,21.3,6.940416,20.31585,0.0
12213,17/09/2018 15:00,0.0,0.0,0.2647537,7.202814,0.1,0.02037958,1.075949,0.0,4.034573,21.3,6.940632,20.44034,0.0
12214,17/09/2018 15:20,106.474,16547.94,0.3237137,7.435599,0.1006927,0.0436881,0.5803688,0.0,3.64055,21.3,6.940174,20.56341,0.0
12215,17/09/2018 15:40,105.9172,16456.93,1.706934,4.834746,0.2069974,3.351992,0.1608103,1753.351,3.991652,21.3,6.970726,19.57317,0.0
12216,17/09/2018 16:00,13.4968,1943.674,1.171752,4.637414,0.2,3.421835,0.8124159,4060.973,4.12454,21.32925,7.010175,17.87087,0.0
12217,17/09/2018 16:20,4.40619,646.7701,0.3554142,5.973533,0.3362916,3.454763,1.721871,3316.851,4.121919,21.4,6.989383,18.02385,0.000134734
12218,17/09/2018 16:40,2.893013,396.5165,-0.00480725,7.461253,0.1064265,3.279165,2.63496,893.3771,4.12,21.47751,6.954777,19.79794,9.421402e-06
12219,17/09/2018 17:00,0.2426134,28.26001,0.0,7.505624,0.14,1.617824,1.695902,0.0,4.12,21.5,6.97127,19.9793,0.0
12220,17/09/2018 17:20,0.0,0.0,-0.04821616,7.64182,0.08822336,0.04,1.00887,0.0,4.112855,21.5,6.97,20.46016,0.0
12221,17/09/2018 17:40,0.1287892,16.33931,0.07304034,8.056621,0.087199,0.03667366,0.6429414,0.0,4.054546,21.5,6.970731,20.73014,0.0
12222,17/09/2018 18:00,0.630662,65.0208,-0.01774851,7.982618,0.1001755,0.02,0.5460702,0.0,3.620878,21.48164,6.970628,20.64978,0.0
12223,17/09/2018 18:20,121.3167,15647.13,0.05135541,6.700536,0.02041217,2.756924,0.06603751,0.0,3.632447,21.36699,6.970172,20.50727,0.0
12224,17/09/2018 18:40,101.7647,13173.84,1.336258,5.142182,0.1448814,3.3966,0.3040594,2362.098,4.031714,21.3,6.998248,18.85826,0.0
12225,17/09/2018 19:00,4.686913,422.3627,1.550665,5.424308,0.171703,3.384626,1.345102,3797.026,4.128888,21.3,7.011296,18.08709,0.0
12226,17/09/2018 19:20,3.850704,391.0034,0.08955934,6.955047,0.3288852,3.309737,2.021276,2228.192,4.124869,21.33608,6.969647,18.18064,0.0
12227,17/09/2018 19:40,1.700996,162.0699,-0.05189158,7.789999,0.108706,2.845678,2.235627,347.6164,4.137589,21.30484,6.979608,19.66376,0.0
12228,17/09/2018 20:00,0.320875,26.60373,0.01362483,7.886628,0.08312398,0.5720799,1.389947,0.0,4.131474,21.3,6.980333,20.58614,0.0
12229,17/09/2018 20:20,0.1287325,11.58042,0.01748984,8.080757,0.05,0.02517133,0.7471577,0.0,3.989717,21.3,6.980001,20.68162,0.0
12230,17/09/2018 20:40,0.6235465,50.09557,0.1008163,8.09636,0.05002484,0.8686249,0.4300162,0.0,3.560073,21.3,6.980502,20.52475,0.0
12231,17/09/2018 21:00,0.8798301,84.97887,0.03454965,7.041759,0.06820659,3.655926,0.07675017,0.0,3.51,21.3,6.980001,20.10364,0.0
12232,17/09/2018 21:20,132.6755,13493.04,0.1177285,6.424615,0.07329176,3.75071,0.1022885,0.0,3.656708,21.27072,6.98017,20.1222,0.0
