,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
12233,17/09/2018 21:40,158.5407,16262.35,1.63075,4.952908,0.1573015,3.336903,0.2731566,2768.476,4.174754,21.2,7.029704,18.70387,0.0
12234,17/09/2018 22:00,3.136458,249.5799,2.307424,5.104471,0.1529453,3.196069,0.9778996,4060.973,4.321204,21.2,7.059999,17.60418,0.0
12235,17/09/2018 22:20,3.697471,258.1572,0.4532367,6.523089,0.3444784,3.129936,1.799095,3053.382,4.323356,21.21936,7.008792,17.82972,1.517048e-08
12236,17/09/2018 22:40,2.310388,177.0442,0.01314483,7.859084,0.1821699,3.154196,2.652816,565.6387,4.320365,21.3,6.989999,19.81036,0.0
12237,17/09/2018 23:00,0.129143,7.584715,-0.000829668,7.986447,0.03691334,1.592693,1.643652,0.0,4.32,21.2439,6.990833,20.52381,0.0
12238,17/09/2018 23:20,0.0,0.0,0.02666451,8.111613,0.001722585,0.04,0.9062392,0.0,4.119445,21.2,6.989999,20.49912,0.0
12239,17/09/2018 23:40,0.5878816,38.30898,0.07900744,8.158675,0.015244,0.04,0.5708178,0.0,3.595339,21.2,6.990237,20.19783,0.0
12240,18/09/2018 00:00,1.408741,99.8023,0.06046849,7.382513,0.07146499,1.892527,0.09137668,0.0,3.51,21.2,6.989999,20.01647,0.0
12241,18/09/2018 00:20,125.0165,10629.39,0.06296699,6.245539,0.1336494,3.732192,0.1001913,0.0,3.666997,21.2,6.990253,19.80375,0.0
12242,18/09/2018 00:40,91.49892,7954.991,0.8114324,5.040683,0.1057075,3.424833,0.4437223,3378.107,4.049935,21.2,7.028908,18.56572,0.0
12243,18/09/2018 01:00,4.916084,385.3299,0.4895201,5.82505,0.2453,3.349326,1.492965,3480.285,4.111917,21.2,7.03477,17.79325,0.0
12244,18/09/2018 01:20,2.381046,186.1188,0.07340248,6.987065,0.08442731,3.302671,2.641432,740.8085,4.109975,21.2,7.019999,19.33119,0.0
12245,18/09/2018 01:40,0.2575217,19.36306,0.0008445,7.160002,0.008385999,2.425069,1.487821,0.0,4.11,21.2,7.019999,20.34584,0.0
12246,18/09/2018 02:00,0.0,0.0,-0.004365665,7.159955,0.030304,0.04,0.8389861,0.0,3.987804,21.2,7.020781,20.4244,0.0
12247,18/09/2018 02:20,1.006799,70.6899,-0.05124841,7.113119,0.01693975,0.0496396,0.4773874,0.0,3.558721,21.2,7.019999,20.22284,0.0
12248,18/09/2018 02:40,0.5404342,39.88547,0.1144959,6.068121,0.1775227,3.91522,0.08077359,0.0,3.508617,21.2,7.019999,20.09409,0.0
12249,18/09/2018 03:00,1.114761,78.12743,0.0059135,5.534959,0.127499,3.899355,0.09736643,0.0,3.5,21.2,7.020666,20.4168,0.0
12250,18/09/2018 03:20,208.8876,18106.13,0.0490355,4.92081,0.09000002,3.709154,0.1185232,0.0,3.800149,21.13939,7.034967,19.82834,0.0
12251,18/09/2018 03:40,121.9525,10579.72,0.4391955,4.231588,0.07437085,3.156677,0.9173937,3785.223,4.371732,21.1,7.056183,17.84466,0.0
12252,18/09/2018 04:00,2.523764,191.1914,0.060827,5.667875,0.1494463,3.1121,2.285098,1960.021,4.439933,21.1,7.025893,18.54705,0.0
12253,18/09/2018 04:20,0.99957,69.61005,0.0,6.279999,0.007875,2.718203,2.609256,321.6767,4.44,21.1,7.024577,19.6959,0.0
12254,18/09/2018 04:40,0.1286758,8.408461,-0.001561,6.33474,0.06002466,0.1461843,1.632099,0.0,4.438434,21.1,7.030131,20.26291,0.0
12255,18/09/2018 05:00,0.0,0.0,-0.02962108,6.339999,0.0,0.03,0.963829,0.0,4.138128,21.1,7.030248,20.23549,0.0
12256,18/09/2018 05:20,0.5401965,35.21511,-0.07000001,6.339999,0.0,0.03,0.6439961,0.0,3.584558,21.1,7.03,20.24734,0.0
12257,18/09/2018 05:40,0.8353605,53.15193,-0.003041999,5.151032,0.00083025,3.63733,0.07991885,0.0,3.5,21.1,7.03,20.43766,0.0
12258,18/09/2018 06:00,3.549005,244.7958,0.05224533,4.659281,0.05378266,3.706928,0.09106718,0.0,3.501282,21.1,7.03,20.18854,0.0
12259,18/09/2018 06:20,89.07137,6616.956,0.05511575,4.105744,0.02870359,3.696861,0.1337539,332.7252,3.654443,21.03835,7.01522,19.36636,0.0
12260,18/09/2018 06:40,42.98836,3082.614,0.2175912,3.99567,0.1842442,3.822925,1.730629,3328.622,3.864741,21.0,7.030421,18.54425,0.0
12261,18/09/2018 07:00,1.129353,62.08036,-0.07000001,5.213565,0.1406144,3.512787,3.436671,789.751,3.88,21.0,7.039781,19.43657,0.0
12262,18/09/2018 07:20,1.24894,78.84694,-0.02038158,5.32828,0.0064884,2.30659,2.344194,144.7231,3.88,21.0,7.048667,20.10884,0.0
12285,18/09/2018 15:00,1.26298,140.8257,0.018352,9.324243,0.101499,3.28206,2.584034,492.2306,4.150001,21.34199,6.950675,19.62683,9.995473e-06
12286,18/09/2018 15:20,0.0,0.0,-0.008696916,9.544805,0.0,0.6288868,1.429526,0.0,4.150001,21.4,6.954463,19.9112,0.0
12287,18/09/2018 15:40,0.0,0.0,-0.0132885,9.698716,0.0395845,0.03,1.145266,0.0,4.122301,21.44202,6.969719,20.14322,0.0
12288,18/09/2018 16:00,0.0,0.0,-0.06366793,9.738699,0.003502915,0.03,1.15671,0.0,3.7039,21.45899,6.968665,20.22176,0.0
12289,18/09/2018 16:20,1.12201,114.4576,0.02354788,8.742285,0.0051535,2.399723,0.1264887,0.0,3.51,21.4175,6.946371,20.47263,0.0
12290,18/09/2018 16:40,89.82477,10634.66,0.253076,8.152521,0.0417919,3.650952,0.07511118,0.0,3.574817,21.49083,6.96,20.56953,0.0
12294,18/09/2018 18:00,1.887556,204.218,0.0,10.09073,0.1891499,3.332246,2.599203,977.6483,4.150001,21.5,6.959532,19.29887,0.0
12295,18/09/2018 18:20,0.128761,10.2535,-0.0030975,10.42535,0.056592,2.175533,1.690428,0.0,4.150001,21.48325,6.955569,20.54251,0.0
12296,18/09/2018 18:40,0.0,0.0,-0.05198258,10.43,0.016856,0.07000001,1.096908,0.0,4.056366,21.39882,6.980186,20.74116,0.0
12297,18/09/2018 19:00,0.6287807,60.4427,0.0,10.2917,0.05679949,0.07055084,0.6255088,0.0,3.596872,21.4,6.969413,20.7114,0.0
12298,18/09/2018 19:20,0.7054745,55.95024,0.1295437,9.319733,0.06180449,3.073661,0.07847159,0.0,3.51,21.4,6.964783,20.31021,0.0
12299,18/09/2018 19:40,129.9959,13188.87,0.559972,8.699873,0.0584945,3.874527,0.1027451,0.0,3.633268,21.35601,6.979455,20.22256,0.0
12300,18/09/2018 20:00,140.5367,14059.9,2.674165,7.358356,0.09452575,3.668879,0.3393922,2361.928,4.133411,21.3,7.016778,19.24496,0.000103712
12301,18/09/2018 20:20,3.389229,237.3683,3.76949,7.46246,0.21168,3.471906,1.333956,3873.337,4.266116,21.3,7.032963,17.63689,0.004576715
12302,18/09/2018 20:40,4.557223,345.7203,1.41363,9.406725,0.4369032,3.187247,1.685232,3044.003,4.264613,21.3,6.968375,17.97309,0.005672756
12303,18/09/2018 21:00,1.969495,135.4093,0.08571088,10.85962,0.2824616,3.178,2.543948,1021.547,4.259951,21.3,6.940712,20.02607,9.362628e-05
12304,18/09/2018 21:20,0.12104,7.942261,-0.03949575,11.30441,0.019425,2.209876,1.729159,0.0,4.260001,21.3,6.949998,20.72467,0.0
12305,18/09/2018 21:40,0.0,0.0,-0.001703835,11.36,0.0,0.03,1.084804,0.0,4.1557,21.3,6.963902,20.47785,0.0
12306,18/09/2018 22:00,0.32318,28.24235,-0.000515085,11.26495,0.0,0.03,0.7128126,0.0,3.640718,21.3,6.950199,20.32899,0.0
12307,18/09/2018 22:20,1.041586,80.15366,0.1208299,10.5082,0.1020555,2.966526,0.1121381,0.0,3.5,21.3,6.949998,20.50777,0.0
12308,18/09/2018 22:40,118.0747,10848.81,0.450597,9.768526,0.08100341,3.707125,0.1218859,0.0,3.642397,21.27126,6.96943,19.81579,0.0
12309,18/09/2018 23:00,127.3992,12508.02,1.725024,8.29571,0.07000001,3.541327,0.3310803,2769.501,4.063015,21.2,6.990986,18.84264,0.0
12310,18/09/2018 23:20,8.462245,742.6248,2.186109,8.353464,0.08779632,3.359131,1.061836,4060.973,4.195896,21.2,7.032321,18.11249,0.0
12311,18/09/2018 23:40,2.393865,247.399,0.2582097,10.15364,0.3019533,3.252119,2.17789,2120.752,4.199206,21.2,6.998982,19.1088,0.0
12312,19/09/2018 00:00,0.8802285,76.24206,-0.000518585,10.99329,0.0,3.260539,2.305717,333.5951,4.2,21.2,7.0,20.17791,0.0
12313,19/09/2018 00:20,0.1290442,10.02488,-0.05010949,10.94536,0.0,0.7752628,1.133525,0.0,4.195363,21.2,7.0,20.5938,0.0
12314,19/09/2018 00:40,0.0,0.0,-0.0164045,10.89771,0.0,0.03,0.7338351,0.0,3.827205,21.2,7.014031,20.56758,0.0
12315,19/09/2018 01:00,1.038168,63.46761,-0.03373767,10.16625,0.013654,1.869466,0.3012394,0.0,3.512331,21.2,6.990138,20.06992,0.0
12316,19/09/2018 01:20,0.48912,21.66647,0.01174466,9.307341,0.011371,3.761621,0.1008752,0.0,3.51,21.2,6.980363,20.3038,0.0
12317,19/09/2018 01:40,69.32778,4097.207,0.09941799,8.753916,0.1378267,3.779561,0.1367064,0.0,3.600482,21.2,7.0,20.35586,0.0
12318,19/09/2018 02:00,64.93706,3637.259,0.0944335,7.991122,0.08788066,3.648184,0.6684422,3377.705,3.83898,21.2,7.010361,18.57625,0.0
12319,19/09/2018 02:20,2.859826,180.9165,-0.02017366,9.06563,0.1015056,3.585774,2.595264,2008.901,3.889477,21.2,7.018849,19.34284,0.0
12320,19/09/2018 02:40,1.517117,81.69918,-0.01322941,9.590635,0.0128135,3.50304,2.841998,400.5543,3.89,21.2,7.035374,20.42719,0.0
12321,19/09/2018 03:00,0.2578188,14.02446,-0.07000001,9.679291,0.03379891,1.722235,1.644,0.0,3.889502,21.18113,7.02953,20.29153,0.0
12322,19/09/2018 03:20,0.0,0.0,-0.07000001,9.666066,0.0043125,0.03,0.868405,0.0,3.750415,21.11859,7.024657,20.54688,0.0
12323,19/09/2018 03:40,1.147835,70.42555,-0.07000001,9.28637,0.01951708,1.026571,0.2572553,0.0,3.500011,21.17509,7.020362,20.21178,0.0
12324,19/09/2018 04:00,0.8816544,52.03323,-0.02838216,8.324452,0.06753659,3.775281,0.09164216,0.0,3.5,21.2,7.019999,20.20321,0.0
12325,19/09/2018 04:20,0.9816391,62.08268,0.05052175,7.883534,0.01839583,3.77184,0.1156457,0.0,3.5,21.17637,7.020156,20.34337,0.0
12326,19/09/2018 04:40,77.54105,6010.017,0.14788,7.301673,0.02150709,3.724787,0.143466,0.0,3.619243,21.1001,7.040664,20.0706,0.0
12327,19/09/2018 05:00,55.77395,3998.016,0.1817214,6.965294,0.1825235,3.609322,1.152663,3673.552,3.848743,21.1,7.04,18.85499,0.0
12328,19/09/2018 05:20,1.882308,92.56898,0.027138,8.124563,0.1270722,3.520332,3.17412,1237.203,3.88,21.1,7.040337,19.31986,0.0
12329,19/09/2018 05:40,0.3886342,20.20981,-0.02287666,8.49,0.04661358,2.595616,2.847559,1.190552,3.88,21.1,7.059999,20.04636,0.0
12330,19/09/2018 06:00,0.3787541,18.77559,-0.04016775,8.49,0.0,0.04,1.957424,0.0,3.879631,21.06223,7.060631,20.27481,0.0
12331,19/09/2018 06:20,0.0,0.0,-0.0533855,8.488323,0.0,0.04,1.393223,0.0,3.688342,21.0,7.058582,20.30987,0.0
12348,19/09/2018 12:00,0.622904,56.94967,0.7471732,4.284262,0.004951335,3.113022,0.2285041,0.0,3.5,21.3,7.091301,20.49006,0.0
12349,19/09/2018 12:20,70.63565,8172.734,0.7080988,3.825665,0.007860499,3.270555,0.2289024,0.0,3.529264,21.3,7.083688,20.47045,0.0
12350,19/09/2018 12:40,344.9166,41346.88,2.325906,2.849951,0.07466085,3.141318,0.2711325,941.0524,4.283454,21.22076,7.117769,19.85163,0.0
12351,19/09/2018 13:00,89.0245,10480.49,4.664685,2.444645,0.09463666,2.792207,0.9010357,4060.973,4.896788,21.2,7.160002,17.70024,0.00869449
12352,19/09/2018 13:20,4.378474,382.3456,4.026108,4.439073,0.2391082,2.927988,1.669811,3425.587,4.914313,21.2,7.115426,16.95431,0.03020261
12353,19/09/2018 13:40,3.759592,365.636,2.116461,6.84661,0.2871082,2.741662,1.786869,3038.003,4.91829,21.29666,7.021663,16.71785,0.05065859
12354,19/09/2018 14:00,2.014105,201.1676,0.4189736,9.031748,0.43,2.690631,1.964746,2243.133,4.919092,21.3,6.952286,17.82785,0.02304118
12355,19/09/2018 14:20,0.0,0.0,-0.05267792,10.41646,0.08489989,2.512234,1.073636,0.0,4.919999,21.34583,6.915034,19.27375,0.0
12356,19/09/2018 14:40,0.1292849,14.24886,0.03621935,10.79598,0.0,0.04,0.8441365,0.0,4.918875,21.4,6.94398,19.80263,0.0
12357,19/09/2018 15:00,0.129143,13.46933,0.07186957,11.19273,0.0,0.04,0.6680793,0.0,4.910001,21.4,6.930112,20.08425,0.0
12358,19/09/2018 15:20,0.0,0.0,0.017462,10.97664,0.0425455,0.04,0.5745751,0.0,4.323308,21.44515,6.929999,20.19094,0.0
12359,19/09/2018 15:40,169.3236,20315.2,-0.04896091,10.04819,0.002268585,0.956764,0.3478937,0.0,3.721027,21.5,6.934566,20.27842,0.0
12360,19/09/2018 16:00,224.1946,27730.95,1.539964,7.392148,0.0748755,3.180412,0.2475783,1754.755,4.404414,21.5,6.991454,19.14958,0.0
12361,19/09/2018 16:20,17.93855,2241.626,3.162009,7.113036,0.1436,2.942995,0.9603449,4060.973,4.654154,21.49768,7.0294,18.34319,0.0
12362,19/09/2018 16:40,4.65785,528.5446,0.9934531,8.976274,0.3410372,2.884561,1.668523,3494.527,4.654508,21.5,6.996048,17.52406,0.003178713
12363,19/09/2018 17:00,3.655247,419.8079,0.08509201,11.06184,0.27786,2.890806,2.351316,1678.023,4.649833,21.5,6.94834,19.20205,0.00010547
12364,19/09/2018 17:20,2.009126,227.3457,0.0,11.89447,0.08197787,2.756198,2.465285,454.6856,4.650001,21.5,6.940001,20.18131,0.0
12365,19/09/2018 17:40,0.1292285,13.02926,-0.0555415,11.84032,0.0015105,0.04504233,1.630618,0.0,4.650001,21.5,6.954019,20.67014,0.0
12366,19/09/2018 18:00,0.0,0.0,-0.01859125,11.85692,0.0013705,0.03,1.035572,0.0,4.650001,21.5,6.940582,20.76092,0.0
12367,19/09/2018 18:20,0.0,0.0,0.047981,11.88899,0.0,0.03,0.7171088,0.0,4.181731,21.48568,6.940001,20.67707,0.0
12368,19/09/2018 18:40,106.0541,9999.063,0.012834,11.01599,0.03257,0.8771461,0.4186619,0.0,3.631215,21.3867,6.944576,20.52824,0.0
12369,19/09/2018 19:00,187.0331,17708.84,1.422409,8.483505,0.05743899,3.192532,0.2204399,1753.856,4.130065,21.3,6.990214,19.51851,0.0
12370,19/09/2018 19:20,17.55676,1330.643,2.500497,8.003739,0.1423159,3.200242,0.9554299,4060.973,4.379258,21.3,7.034667,17.92203,0.001781089
12371,19/09/2018 19:40,2.520359,137.6101,0.8720267,9.927139,0.3098405,3.154574,1.72769,3382.0,4.378466,21.31143,6.992755,17.59678,0.01690314
12372,19/09/2018 20:00,2.384471,151.8249,-0.02677234,11.74948,0.1777273,3.149961,2.4446,1259.722,4.375378,21.4,6.94998,19.38497,0.002287212
12373,19/09/2018 20:20,0.1288459,6.213536,-0.013728,12.5156,0.0411925,2.674577,1.643728,20.22712,4.37,21.36977,6.96,20.69729,0.0
12374,19/09/2018 20:40,0.0,0.0,0.0,12.43223,0.0,0.03,0.9035738,0.0,4.351657,21.3,6.971352,20.82378,0.0
12375,19/09/2018 21:00,0.0,0.0,0.03986543,12.4548,0.0,0.03,0.5690422,0.0,3.778043,21.3,6.960258,20.6667,0.0
12376,19/09/2018 21:20,1.387804,95.51457,0.1043635,11.47372,0.002218,3.019617,0.1922395,0.0,3.51,21.3,6.95499,20.19239,0.0
12377,19/09/2018 21:40,119.0619,9702.885,0.071434,10.17181,0.1169772,3.752032,0.1436331,0.0,3.621684,21.3,6.969475,19.97869,0.0
12378,19/09/2018 22:00,166.809,13817.39,0.9609868,8.524269,0.06973201,3.646799,0.2958215,2362.024,4.128425,21.20197,7.000182,19.12893,0.0
12379,19/09/2018 22:20,6.618196,436.7755,1.751099,8.352664,0.1165327,3.388734,0.8722093,4060.973,4.308995,21.2,7.044795,18.15345,0.0
12380,19/09/2018 22:40,3.273528,193.0534,0.2784885,10.23019,0.2104772,3.214727,2.02221,2743.997,4.309542,21.28354,7.011886,18.78417,0.0
12381,19/09/2018 23:00,2.011856,115.1636,0.0,11.46885,0.0,3.207896,2.342833,385.5063,4.31,21.3,7.000356,20.65007,0.0
12382,19/09/2018 23:20,0.0,0.0,-0.00248383,11.60367,0.0,0.7945126,1.286924,0.0,4.31,21.29926,7.010001,20.68927,0.0
12383,19/09/2018 23:40,0.1286757,5.754706,-0.000390834,11.39251,0.0,0.04522767,0.8030487,0.0,3.999615,21.2032,7.004642,20.65623,0.0
12384,20/09/2018 00:00,0.7534265,31.23984,0.04141116,11.07275,0.0,1.616744,0.33312,0.0,3.523827,21.2492,7.000406,20.63447,0.0
12385,20/09/2018 00:20,1.008264,42.14474,0.1100321,9.935893,0.123448,3.567771,0.1142051,0.0,3.51,21.3,7.010001,20.15396,0.0
12386,20/09/2018 00:40,72.69194,3695.01,0.05999999,8.932604,0.06866337,3.815259,0.1458781,0.0,3.593588,21.2404,7.010001,20.56812,0.0
12387,20/09/2018 01:00,81.49789,4108.662,0.197223,7.835513,0.0338905,3.750269,0.4979728,2767.872,3.863978,21.2,7.019439,18.86505,0.0
12388,20/09/2018 01:20,3.256887,134.3426,0.08126216,8.684265,0.1132298,3.599628,2.136529,2635.991,3.939862,21.2,7.01521,18.69558,0.0
12389,20/09/2018 01:40,2.008296,79.85636,-0.04862899,9.66948,0.03477208,3.501185,2.889842,564.7489,3.94,21.2,7.040619,19.92024,0.0
12390,20/09/2018 02:00,0.0,0.0,-0.02971208,9.706374,0.07354974,1.711632,2.187281,0.0,3.94,21.2,7.049405,20.50985,0.0
12391,20/09/2018 02:20,0.0,0.0,-0.02075383,9.694245,0.0,0.03,1.472329,0.0,3.843421,21.2,7.046063,20.58827,0.0
12392,20/09/2018 02:40,0.758264,41.02136,-0.03058283,9.147269,0.05094,1.068535,0.7233675,0.0,3.521561,21.2,7.034612,20.36704,0.0
12393,20/09/2018 03:00,1.017188,54.72764,0.1130606,8.174552,0.1437487,3.846128,0.141591,0.0,3.51,21.2,7.030207,20.02162,0.0
12394,20/09/2018 03:20,1.388582,77.01155,0.07844197,7.63967,0.058364,3.602443,0.1128087,0.0,3.51,21.2,7.04,20.46396,0.0
12395,20/09/2018 03:40,79.87614,5627.457,0.072469,6.95806,0.01446417,3.77108,0.135243,0.0,3.607059,21.19363,7.053936,20.08789,0.0
12396,20/09/2018 04:00,77.77809,5536.167,0.2909898,6.226107,0.0937409,3.620918,0.6649827,3173.734,3.890865,21.1,7.050391,18.6184,0.0
12397,20/09/2018 04:20,5.655279,333.8524,0.1154,7.544772,0.2388737,3.542783,2.337445,2331.966,3.949376,21.1,7.037497,18.68064,0.0
12398,20/09/2018 04:40,2.008818,119.4975,-0.05081242,8.438848,0.08707975,3.457966,2.824588,463.9749,3.949735,21.1,7.059999,20.08328,0.0
12399,20/09/2018 05:00,0.2573941,13.3796,-0.03634283,8.521152,0.0,1.698915,1.688906,0.0,3.949898,21.1,7.061311,20.42954,0.0
12400,20/09/2018 05:20,0.0,0.0,-0.07000001,8.502908,0.0,0.04,0.9771913,0.0,3.813323,21.1,7.059999,20.47837,0.0
12401,20/09/2018 05:40,0.9454281,42.25834,-0.03509283,8.005094,0.001751168,1.051561,0.3213956,0.0,3.513943,21.1,7.051944,20.38534,0.0
12402,20/09/2018 06:00,1.111116,56.17136,0.07551633,6.979041,0.0862145,3.812068,0.09764037,0.0,3.51,21.1,7.040348,20.46728,0.0
12403,20/09/2018 06:20,0.9647493,42.39286,0.05999999,6.45104,0.09848587,3.897271,0.1240055,0.0,3.51,21.1,7.050286,19.87847,0.0
12404,20/09/2018 06:40,88.9215,5218.55,0.1140261,5.76323,0.1797577,3.809392,0.1556328,0.0,3.637235,21.08115,7.068068,20.28255,0.0
12405,20/09/2018 07:00,79.94762,4599.215,0.2798518,5.461097,0.1216008,3.588414,1.153507,3700.545,3.925052,21.0,7.070001,18.6604,0.0
12406,20/09/2018 07:20,1.64053,77.36595,0.08572377,6.684773,0.095663,3.529711,2.917089,1355.989,3.979608,21.0,7.077035,19.20375,0.0
12407,20/09/2018 07:40,1.631103,91.38243,-0.07000001,7.453876,0.05002276,2.939253,2.804158,313.0601,3.98,21.0,7.078381,20.02255,0.0
12408,20/09/2018 08:00,0.2501367,12.27473,-0.06947385,8.029083,0.05704408,1.074569,1.637036,0.0,3.979509,21.0,7.085768,20.5068,0.0
12409,20/09/2018 08:20,0.128789,7.249677,-0.07000001,7.286823,0.001808335,0.06598324,1.022258,0.0,3.794809,21.0,7.089999,20.64403,0.0
12410,20/09/2018 08:40,1.682766,133.5555,-0.05873108,7.175406,0.0,1.186836,0.3042784,0.0,3.510582,21.07116,7.089999,20.36505,0.0
12411,20/09/2018 09:00,0.7892722,71.06669,0.1747533,6.027729,0.03602535,3.819199,0.0906776,0.0,3.505633,21.1,7.071134,20.10519,0.0
12412,20/09/2018 09:20,1.09684,128.1802,0.1591676,5.498078,0.106897,3.7565,0.1213902,0.0,3.500288,21.1,7.076302,20.20209,0.0
12413,20/09/2018 09:40,172.3851,24510.92,0.5499065,4.648788,0.06660999,3.530994,0.1472116,13.70494,3.813615,21.03789,7.089999,19.73141,0.0
12414,20/09/2018 10:00,68.65007,9525.197,3.515837,3.886411,0.08098841,3.323174,1.089126,3972.898,4.142026,21.03018,7.113639,18.08813,0.006166075
12415,20/09/2018 10:20,2.777305,337.2977,4.066293,6.402164,0.4950717,3.146068,1.724458,3159.75,4.180464,21.09956,7.074207,17.76797,0.01959149
12416,20/09/2018 10:40,3.515941,387.8104,1.254842,8.938577,0.5822018,3.251893,2.067465,2540.029,4.180388,21.09957,6.993055,19.07214,0.003960094
12417,20/09/2018 11:00,1.677943,192.4607,0.1556026,10.38924,0.2430632,2.893489,2.461061,288.5997,4.18,21.14718,6.987079,19.43979,0.0
12418,20/09/2018 11:20,0.080835,10.43283,0.12,10.52159,0.05760376,0.1470013,1.431306,0.0,4.1782,21.21589,6.99047,19.71645,0.0
12419,20/09/2018 11:40,0.0,0.0,0.1683095,10.68399,0.0021025,0.1638028,1.497153,0.0,3.900033,21.3,6.990269,20.00153,0.0
12420,20/09/2018 12:00,0.6289658,66.68111,0.2164208,10.69875,0.02544015,0.5391548,0.6485716,0.0,3.520599,21.23558,6.988451,20.12287,0.0
12421,20/09/2018 12:20,15.43891,1972.546,0.322383,9.278919,0.1699376,3.564105,0.08702884,0.0,3.514483,21.2857,6.970556,20.39487,0.0
12422,20/09/2018 12:40,149.2796,19653.07,1.904063,8.279269,0.1188525,3.627604,0.1370652,535.8785,3.802806,21.3,6.988147,20.26654,0.0
12423,20/09/2018 13:00,53.8752,6855.341,4.386567,7.594598,0.2437298,3.718524,0.8700734,4060.973,4.089065,21.3,7.024386,18.91158,0.004374427
12424,20/09/2018 13:20,2.131113,216.9171,2.679348,9.472065,0.4595199,3.817054,1.717687,3559.705,4.100926,21.3688,6.995808,18.5672,0.01106442
12425,20/09/2018 13:40,1.810567,206.8126,0.4916211,11.48705,0.2486979,3.759204,2.323901,1370.408,4.099999,21.46531,6.97,19.25485,5.455131e-05
12426,20/09/2018 14:00,0.4543455,49.83031,0.123145,12.22767,0.1236821,3.728013,2.02228,89.60085,4.099999,21.5,6.972375,19.63244,0.0
12427,20/09/2018 14:20,0.1300783,14.98485,0.1204985,12.21133,0.002518001,1.342348,1.151736,0.0,4.06356,21.5,6.98369,19.87573,0.0
12428,20/09/2018 14:40,0.9301599,73.92288,0.1714319,12.31749,0.002551334,2.601789,0.6581332,0.0,3.631885,21.5,6.97,20.1899,0.0
12429,20/09/2018 15:00,0.451879,25.00778,0.3218114,11.47155,0.06931466,7.260125,0.07861118,0.0,3.51,21.53003,6.97,20.39502,0.0
12430,20/09/2018 15:20,33.88332,2380.539,0.3636716,10.69261,0.1859595,4.391181,0.1106445,0.0,3.524274,21.6,6.97,20.41289,0.0
12431,20/09/2018 15:40,131.8118,9624.514,1.331601,9.504152,0.2003425,4.311298,0.1925585,941.501,3.816381,21.6,6.981723,19.71992,0.0
12432,20/09/2018 16:00,49.64874,3847.295,3.012652,8.796325,0.1267935,4.226042,0.7898527,4060.973,4.090033,21.6,7.022338,17.99296,0.0
12433,20/09/2018 16:20,5.442317,383.5854,1.440071,10.33585,0.1734841,4.032162,1.867466,3174.448,4.096055,21.6,6.999362,18.46162,0.0
12434,20/09/2018 16:40,1.850322,140.4078,0.144915,11.66734,0.1774387,4.194288,2.44087,364.6552,4.097471,21.6634,6.998135,19.67543,0.0
12435,20/09/2018 17:00,0.2497635,15.37838,0.123209,11.86366,0.02289217,1.634144,1.287136,0.0,4.098045,21.7,7.010702,20.13712,0.0
12436,20/09/2018 17:20,0.0,0.0,0.12,11.76334,0.0,0.6521867,0.9018332,0.0,3.855541,21.7,7.009383,20.54636,0.0
12437,20/09/2018 17:40,1.394753,78.21651,0.2056083,11.12594,0.06375692,2.781395,0.2795617,0.0,3.500619,21.66505,6.997907,20.24156,0.0
12438,20/09/2018 18:00,0.9947502,57.69166,0.3122746,10.32704,0.1941855,4.20097,0.09367168,0.0,3.5,21.6,6.991203,20.16982,0.0
12439,20/09/2018 18:20,53.76911,4989.997,0.2887175,9.622648,0.05030667,4.234973,0.1355074,0.0,3.532773,21.5861,6.997093,20.04604,0.0
12440,20/09/2018 18:40,125.702,12170.75,1.419026,8.283989,0.0580385,3.920378,0.2513178,1346.996,3.868426,21.5,7.02209,20.03588,0.0
12441,20/09/2018 19:00,26.21719,2547.632,2.650027,7.844981,0.1867922,3.893164,1.048097,4060.973,4.067815,21.5,7.051455,18.04727,0.0
12442,20/09/2018 19:20,4.814976,375.7056,0.6104659,9.712957,0.2762035,4.056427,2.231419,1900.67,4.069251,21.5,7.019999,18.83443,0.0
12443,20/09/2018 19:40,0.3314375,23.61493,0.1218565,10.50256,0.04225742,3.669817,1.945499,51.66892,4.07,21.5,7.019999,20.40482,0.0
12444,20/09/2018 20:00,0.0,0.0,0.1712635,10.65854,0.0,1.149909,1.007259,0.0,4.053258,21.46121,7.034235,20.72623,0.0
12445,20/09/2018 20:20,0.1296665,4.285298,0.18,10.50808,0.02338008,0.6931473,0.5255949,0.0,3.674248,21.4,7.0206,20.62976,0.0
12446,20/09/2018 20:40,1.267937,65.57253,0.2693783,9.819178,0.03142884,3.011128,0.133151,0.0,3.51,21.49137,7.019999,20.33102,0.0
12447,20/09/2018 21:00,1.008201,44.41959,0.3921902,9.121983,0.1055415,5.690479,0.1331583,0.0,3.51,21.4582,7.019999,19.45761,0.0
12448,20/09/2018 21:20,90.22713,4792.86,0.4582229,8.300566,0.08686081,4.314744,0.1655363,0.0,3.576759,21.4,7.027069,20.28907,0.0
12449,20/09/2018 21:40,144.7062,7566.062,1.981223,6.815457,0.1028434,4.262569,0.3337211,1956.714,4.000899,21.4,7.052087,19.33943,0.0
12450,20/09/2018 22:00,7.876762,367.7294,2.676066,6.8452,0.2178366,4.280621,1.107401,4060.973,4.174523,21.4,7.080282,18.17011,0.0
12451,20/09/2018 22:20,2.735605,103.713,0.449307,8.791783,0.2238715,4.200553,2.299749,1562.068,4.178689,21.4,7.024508,19.6692,0.0
12486,21/09/2018 10:00,2.777779,282.2954,5.969824,4.248453,0.0216335,3.027029,1.692013,3407.42,4.451175,21.1,7.129032,17.21553,0.01270565
12487,21/09/2018 10:20,4.946563,513.8126,2.825539,7.510986,0.08988435,2.985163,1.761864,2820.026,4.45014,21.09878,7.036584,17.45737,0.0221068
12488,21/09/2018 10:40,3.412446,342.6291,0.5582203,9.900061,0.059426,2.978304,2.371649,1515.202,4.44995,21.10203,6.978303,17.8932,0.01056696
12489,21/09/2018 11:00,0.3259825,31.17724,0.05999999,10.69303,0.007859999,2.430281,2.202749,55.41628,4.45,21.19613,6.97,19.38109,8.909102e-05
12490,21/09/2018 11:20,0.0,0.0,2.270932,8.057594,0.024047,0.9829794,1.476418,0.0,4.408247,21.2,7.007898,19.7291,0.0
12491,21/09/2018 11:40,0.0,0.0,2.888563,7.234342,0.03373192,0.8832015,1.055518,0.0,3.841172,21.28071,7.018023,19.95535,0.0
12492,21/09/2018 12:00,1.40152,98.20102,2.634441,5.491754,0.05199716,1.605295,0.4671503,0.0,3.513508,21.26567,7.059138,20.18149,0.0
12493,21/09/2018 12:20,141.5027,13472.31,0.9435781,8.516797,0.05132,3.478629,0.09553137,130.761,3.750144,21.25497,6.980124,19.54482,0.0
12494,21/09/2018 12:40,58.75964,5438.116,2.637037,7.601035,0.1613998,3.438731,0.8665901,4058.169,4.029509,21.28419,7.004285,18.27418,0.0
12495,21/09/2018 13:00,5.031214,425.5967,0.7546417,8.419148,0.1362533,1.713887,2.060339,2569.414,4.058143,21.3,7.004859,18.05639,0.0
12496,21/09/2018 13:20,1.507415,129.7846,0.08127873,10.50121,0.01532068,2.5394,2.312602,341.1083,4.06,21.3,6.995072,19.65978,0.0
12497,21/09/2018 13:40,0.0,0.0,0.0764685,11.20439,0.001401165,0.030159,1.199507,0.0,4.056374,21.39236,7.003247,19.86026,0.0
12498,21/09/2018 14:00,0.0,0.0,0.08308114,11.24325,0.0,0.01981433,0.9941349,0.0,3.782868,21.49144,7.000289,20.09996,0.0
12499,21/09/2018 14:20,1.579044,136.7103,0.1352766,11.1892,0.009789085,0.3986115,0.2164312,0.0,3.51,21.41088,6.993543,20.324,0.0
12500,21/09/2018 14:40,0.9578644,67.87882,0.3148545,9.987459,0.00931325,3.719312,0.1030534,0.0,3.504498,21.4,6.989999,20.32907,0.0
12501,21/09/2018 15:00,16.75465,1517.649,0.31,9.315039,0.08498909,3.702712,0.1466555,0.0,3.506029,21.4,6.989999,20.44403,0.0
12502,21/09/2018 15:20,181.6413,16992.36,1.231732,7.869277,0.1521349,3.528842,0.1994113,534.5519,3.866023,21.30295,7.011384,20.07873,0.0
12503,21/09/2018 15:40,55.55343,5219.835,3.34749,6.382936,0.1082115,3.427674,0.6251746,4060.973,4.192945,21.3,7.070232,18.88029,0.0
12504,21/09/2018 16:00,3.082382,206.6144,1.988582,8.127294,0.2471624,3.217667,1.481687,3785.288,4.206131,21.3,7.060453,18.06964,0.0
12505,21/09/2018 16:20,2.04545,102.9729,0.2180205,10.23785,0.179865,3.191413,2.568927,732.485,4.202489,21.3,7.04,18.93838,0.0
12506,21/09/2018 16:40,0.2685391,14.75319,0.117375,10.61,0.0014,2.13872,1.222741,0.0,4.2,21.30696,7.04,20.34489,0.0
12507,21/09/2018 17:00,0.0,0.0,0.1128413,10.50642,0.00178875,0.01996216,0.5910819,0.0,4.067,21.3,7.038794,20.68141,0.0
12508,21/09/2018 17:20,0.5032225,21.59678,0.1845108,10.25262,0.01341531,0.286898,0.3676352,0.0,3.590092,21.3,7.024047,20.29912,0.0
12509,21/09/2018 17:40,0.7788915,32.32884,0.302574,9.028696,0.007421,3.131505,0.1217269,0.0,3.51,21.3,7.033778,20.00987,0.0
12510,21/09/2018 18:00,46.51949,1894.674,0.2680389,8.149972,0.04709633,3.722146,0.1596932,0.0,3.533498,21.3,7.031783,20.20401,0.0
12511,21/09/2018 18:20,136.7911,6635.743,1.189046,6.632562,0.08287868,3.479497,0.2597962,1144.29,3.874798,21.22594,7.042726,19.57192,0.0
12512,21/09/2018 18:40,30.56067,1704.363,1.832393,6.146819,0.171691,3.363352,0.8968003,4060.973,4.094824,21.24708,7.070001,18.80968,0.0
12513,21/09/2018 19:00,3.597816,235.2183,0.496956,8.087193,0.1343616,3.238212,2.435364,1680.022,4.094272,21.3,7.068964,19.37401,0.0
12514,21/09/2018 19:20,0.3863842,22.04911,0.064812,8.807369,0.01560916,3.004031,1.916004,35.40561,4.090698,21.28763,7.070268,19.59512,0.0
12515,21/09/2018 19:40,0.0,0.0,0.12,9.083426,0.002543,0.02414183,0.9611629,0.0,4.080922,21.2,7.083182,19.90523,0.0
12516,21/09/2018 20:00,0.0,0.0,0.12,8.824411,0.001337,0.03,0.6642373,0.0,3.711986,21.2,7.069661,20.21189,0.0
12517,21/09/2018 20:20,1.762404,79.67171,0.3054924,7.713853,0.03291725,2.798993,0.1766106,0.0,3.510066,21.2,7.070001,20.50798,0.0
12518,21/09/2018 20:40,0.8911899,37.3874,0.4204362,6.666992,0.09548408,3.776165,0.1322055,0.0,3.506987,21.2,7.070001,20.67847,0.0
12519,21/09/2018 21:00,79.36916,4965.846,0.3045058,5.835684,0.1217975,3.745188,0.1674068,0.0,3.560949,21.17576,7.070548,20.69324,0.0
12520,21/09/2018 21:20,167.1917,10869.54,1.793316,4.326628,0.1410273,3.443301,0.2910251,1551.135,4.021495,21.1,7.088345,20.06273,0.0
12521,21/09/2018 21:40,25.64387,1601.567,2.81564,4.199195,0.1384679,3.221519,0.8439043,4060.973,4.257009,21.1,7.123538,18.19094,0.0
12522,21/09/2018 22:00,2.380377,131.8367,1.021363,6.618416,0.1747256,3.16,2.119581,2253.755,4.256826,21.1,7.087171,18.91462,0.0
12523,21/09/2018 22:20,1.268533,90.73463,0.13085,7.740697,0.0330314,2.920104,2.24858,350.0645,4.259184,21.1,7.086028,20.10702,0.0
12524,21/09/2018 22:40,0.1290017,7.743275,0.12,7.772838,0.0,0.023701,1.221119,0.0,4.256217,21.03159,7.090417,20.22895,0.0
12525,21/09/2018 23:00,0.371675,23.87184,0.1538405,7.78668,0.0,0.01,0.695074,0.0,4.25,21.0,7.089345,20.25548,0.0
12526,21/09/2018 23:20,0.1289309,7.746429,0.261095,7.823978,0.0,0.0110645,0.5435975,0.0,4.117299,21.0,7.075565,20.27608,0.0
12527,21/09/2018 23:40,0.6308,36.85424,0.2551364,7.53576,0.003077,0.01,0.4771455,0.0,3.604356,21.0,7.089999,20.48317,0.0
12528,22/09/2018 00:00,61.33192,4568.14,0.223733,5.991817,0.04970626,1.988902,0.1294762,0.0,3.557469,21.0,7.089031,20.1727,0.0
12529,22/09/2018 00:20,101.8908,7666.418,1.183815,3.923805,0.1001179,3.451487,0.3796989,2160.118,3.855584,21.0,7.089999,19.52692,0.0
12530,22/09/2018 00:40,7.321301,515.3763,1.118706,4.868629,0.06721276,3.448978,1.6534,3241.669,3.980153,21.0,7.089999,18.76097,0.0
12531,22/09/2018 01:00,3.131567,206.8811,0.12,6.410001,0.03697575,3.405802,2.859539,675.3495,3.98,21.0,7.100894,20.22811,0.0
12532,22/09/2018 01:20,0.129115,7.831655,0.113564,6.404765,0.02185783,3.182713,1.922418,0.0,3.98,21.0,7.094165,20.45433,0.0
12533,22/09/2018 01:40,0.0,0.0,0.0784325,6.313136,0.0,0.0251735,1.034415,0.0,3.920391,20.9036,7.103855,20.45936,0.0
12534,22/09/2018 02:00,0.7513275,50.43606,0.12,6.184445,0.0,0.01166933,0.4879143,0.0,3.545963,20.9,7.090518,20.4586,0.0
12535,22/09/2018 02:20,0.8866447,55.34141,0.3520222,4.820665,0.049484,3.02289,0.0917106,0.0,3.5,20.9,7.089999,20.6257,0.0
12536,22/09/2018 02:40,0.7084582,46.81351,0.4105965,3.848968,0.0838305,3.692151,0.1223156,0.0,3.5,20.9,7.089999,20.73052,0.0
12537,22/09/2018 03:00,47.18705,4203.41,0.323378,3.167938,0.03737241,3.686169,0.1552001,0.0,3.548596,20.9,7.10023,20.54354,0.0
12538,22/09/2018 03:20,60.14604,5465.546,1.02613,2.182892,0.05721783,3.582659,0.7085398,2565.661,3.734082,20.85895,7.093852,19.93465,0.0
12539,22/09/2018 03:40,4.349547,375.1256,0.3252612,3.965166,0.06277567,3.563431,2.825183,1754.324,3.806792,20.8,7.096143,19.20198,0.0
12540,22/09/2018 04:00,0.168716,9.691257,0.05999999,4.622639,0.06917258,3.475508,3.315848,226.2091,3.8,20.8,7.120265,20.1445,0.0
12541,22/09/2018 04:20,0.1290725,9.466737,0.05999999,4.648351,0.01768767,0.6781343,2.099663,0.0,3.8,20.8,7.129048,20.38684,0.0
12542,22/09/2018 04:40,0.0,0.0,0.078424,4.612988,0.0,0.01113801,1.234629,0.0,3.720631,20.8,7.110193,20.4143,0.0
12543,22/09/2018 05:00,1.259558,98.11967,0.1924002,3.800898,0.03346233,2.111712,0.4165411,0.0,3.51,20.8,7.099094,20.38284,0.0
12544,22/09/2018 05:20,0.5296823,38.31896,0.4718603,2.824389,0.02068966,3.642225,0.08457984,0.0,3.51,20.8,7.090277,20.39089,0.0
12545,22/09/2018 05:40,0.9174102,64.09461,0.4322576,2.014876,0.020407,3.679267,0.1103979,0.0,3.51,20.8,7.11,20.57654,0.0
12546,22/09/2018 06:00,58.16488,4815.727,0.5343907,1.340921,0.026581,3.611668,0.1427732,0.0,3.575226,20.8,7.11,20.44452,0.0
12547,22/09/2018 06:20,96.13537,7894.729,1.544183,1.298861,0.1107332,3.486016,0.7132629,2768.38,3.841846,20.70396,7.108859,18.68025,0.0
12548,22/09/2018 06:40,1.661688,120.73,0.7618521,3.976718,0.1196127,3.398175,2.411973,2182.626,3.939412,20.69992,7.089999,18.92867,0.0
12549,22/09/2018 07:00,1.98422,137.2515,0.05999999,5.219342,0.09000002,3.335884,2.951989,404.3628,3.94,20.7,7.100224,20.28775,0.0
12550,22/09/2018 07:20,0.1888907,12.45467,0.05999999,5.161479,0.0188645,3.174793,1.939576,0.0,3.94,20.66874,7.094066,20.33712,0.0
12551,22/09/2018 07:40,0.0617385,3.729122,0.073478,5.17908,0.0,0.03,1.118253,0.0,3.852536,20.6,7.104144,20.35659,0.0
12552,22/09/2018 08:00,1.009648,65.73967,0.12,5.061241,0.0,0.1402869,0.4804958,0.0,3.526336,20.6,7.090266,20.19486,0.0
12553,22/09/2018 08:20,1.288667,89.69971,0.3555903,3.802839,0.05342,3.013428,0.09069202,0.0,3.509187,20.6,7.08947,20.38178,0.0
12554,22/09/2018 08:40,1.279502,87.37382,0.4136301,2.933648,0.113303,3.695038,0.1165882,0.0,3.509326,20.6,7.089999,20.23084,0.0
12555,22/09/2018 09:00,27.92167,2540.07,0.4141905,2.284589,0.053162,3.651582,0.1482744,0.0,3.544689,20.6,7.089999,20.54877,0.0
12556,22/09/2018 09:20,76.67369,8323.943,0.8916203,1.708717,0.07595401,3.663134,1.249217,2657.519,3.731937,20.6,7.065145,19.33891,0.0
12557,22/09/2018 09:40,3.139863,337.1686,0.101673,4.293597,0.04886841,3.499146,3.29615,1257.173,3.799603,20.6,7.066454,19.21248,0.0
12558,22/09/2018 10:00,0.2575218,31.86052,0.05999999,4.52,0.000375,3.43452,3.327759,73.64224,3.8,20.6,7.0804,20.36604,0.0
12559,22/09/2018 10:20,0.0,0.0,0.06574551,4.557935,0.0,0.6832973,2.292758,0.0,3.8,20.62525,7.094399,20.4519,0.0
12560,22/09/2018 10:40,0.0,0.0,0.07000001,4.577777,0.0,0.0119405,1.157942,0.0,3.682078,20.69817,7.080001,20.4673,0.0
12561,22/09/2018 11:00,1.132465,130.3134,0.3224744,4.048619,0.0292335,2.027873,0.2372994,0.0,3.51,20.7,7.063291,20.47549,0.0
12562,22/09/2018 11:20,0.666981,82.01296,0.7741777,3.317391,0.1268817,3.406908,0.08666408,0.0,3.51,20.7,7.053071,20.44576,0.0
12563,22/09/2018 11:40,1.000549,116.0733,0.695878,2.618574,0.08200302,3.60119,0.1184532,0.0,3.51,20.7,7.070162,20.48614,0.0
12564,22/09/2018 12:00,168.9025,21874.38,1.815424,1.710186,0.08295001,3.565516,0.1476225,0.0,3.746161,20.69188,7.080569,20.23717,0.0
12565,22/09/2018 12:20,97.8215,12267.19,4.939723,1.325439,0.138407,3.458639,0.6015,3378.141,4.186037,20.64629,7.106318,18.55457,0.0
12566,22/09/2018 12:40,5.342741,512.9081,4.411286,3.948049,0.2042235,3.107728,1.631085,3567.645,4.251315,20.7,7.093408,17.3686,0.005621272
12567,22/09/2018 13:00,4.216081,421.8502,1.402763,6.903211,0.33,3.086645,1.993459,2637.195,4.251141,20.70109,7.022157,18.82741,0.0001407
12568,22/09/2018 13:20,1.759549,197.9534,0.108275,8.817738,0.067171,2.733178,2.52065,286.7766,4.25,20.8,7.000761,19.77501,0.0
12569,22/09/2018 13:40,0.2500226,22.3476,0.0783,9.066304,0.0,0.05414509,1.541156,0.0,4.25,20.8,7.000484,19.9797,0.0
12570,22/09/2018 14:00,0.0,0.0,0.1851086,9.187296,0.0,0.02046533,1.175385,0.0,3.940022,20.8,7.000936,20.20588,0.0
12571,22/09/2018 14:20,0.729996,66.21132,0.346268,9.215071,0.003704167,0.1997758,0.5348011,0.0,3.515053,20.83188,7.015094,20.39002,0.0
12572,22/09/2018 14:40,1.167632,90.50096,0.3775979,7.429398,0.128671,3.617308,0.08756109,0.0,3.51,20.9,7.000193,20.58577,0.0
12573,22/09/2018 15:00,172.0859,14157.17,1.226419,6.255396,0.101282,3.492195,0.1247751,0.0,3.793114,20.9,7.021204,20.54131,0.0
12574,22/09/2018 15:20,75.70555,6391.047,3.188247,4.952399,0.1297645,3.345536,0.634719,3785.309,4.139951,20.89918,7.056921,18.47191,0.0
12575,22/09/2018 15:40,3.145688,211.281,1.777973,6.869643,0.2217911,3.141291,1.622116,3547.347,4.184537,20.9,7.048683,18.2155,0.0
12576,22/09/2018 16:00,1.630576,112.6911,0.1466241,8.838795,0.1002373,3.075684,2.666929,653.4633,4.189722,20.9,7.03028,19.15472,0.0
12577,22/09/2018 16:20,0.3803417,20.56311,0.05999999,9.2328,0.09546942,0.9142849,1.705621,0.0,4.19,20.9,7.040184,19.90188,0.0
12578,22/09/2018 16:40,0.0,0.0,0.0771895,9.138165,0.0,0.03,0.986341,0.0,4.048072,20.97334,7.040719,20.15018,0.0
12579,22/09/2018 17:00,0.7591916,53.55687,0.176323,9.022013,0.0,0.02091716,0.4928647,0.0,3.548096,20.99974,7.040132,20.36686,0.0
12580,22/09/2018 17:20,1.011602,80.96899,0.4765874,7.900313,0.009401585,2.840456,0.08654009,0.0,3.5,20.9,7.024999,20.53298,0.0
12581,22/09/2018 17:40,0.9565055,70.11551,0.3973476,6.945395,0.0293559,3.488792,0.1197536,0.0,3.50019,20.9,7.04,20.4407,0.0
12582,22/09/2018 18:00,143.0276,13930.23,0.9416086,5.666041,0.06955051,3.545029,0.1613536,14.04121,3.746747,20.85686,7.049712,20.04275,0.0
12583,22/09/2018 18:20,65.03648,6068.563,2.415336,4.945437,0.07801467,3.371762,0.6851066,3973.833,4.043845,20.8,7.080001,18.42946,0.0
12584,22/09/2018 18:40,3.515733,283.3824,1.005709,6.964779,0.1992134,3.280267,1.839326,3008.525,4.073104,20.8,7.062566,18.94321,0.0
12585,22/09/2018 19:00,1.251055,97.99871,0.12,8.35,0.06753418,3.263543,2.463901,335.1785,4.07,20.8,7.059999,20.31148,0.0
12586,22/09/2018 19:20,0.1291433,9.484604,0.07359648,8.28372,0.0,0.7628804,1.350718,0.0,4.07,20.8,7.059999,20.52119,0.0
12587,22/09/2018 19:40,0.0,0.0,0.05999999,8.036961,0.0,0.03586549,0.7471376,0.0,3.855007,20.8,7.060165,20.43463,0.0
12588,22/09/2018 20:00,0.7760767,56.26875,0.2667419,7.604671,0.01812866,1.020946,0.318769,0.0,3.516242,20.78672,7.055088,20.42139,0.0
12589,22/09/2018 20:20,1.012234,75.32198,0.5868722,6.547821,0.066673,3.707299,0.1093922,0.0,3.51,20.8,7.053945,20.55803,0.0
12590,22/09/2018 20:40,4.734193,383.8479,0.4898703,5.846286,0.02785609,3.690906,0.1430171,0.0,3.511634,20.8,7.059999,20.04187,0.0
12591,22/09/2018 21:00,173.7692,17295.13,1.30494,4.512611,0.116175,3.511813,0.1836432,131.5989,3.807531,20.77744,7.069537,20.35007,0.0
12592,22/09/2018 21:20,88.39174,8654.712,3.267909,3.620567,0.1008695,3.258013,0.5475769,4058.321,4.206563,20.7,7.113898,18.82368,0.0
12593,22/09/2018 21:40,2.453243,186.679,2.122997,5.467975,0.2009967,3.137158,1.46619,3830.409,4.249329,20.7,7.096135,18.54576,0.0
12594,22/09/2018 22:00,2.263984,169.643,0.2378439,7.832065,0.06531907,3.020844,2.409357,1307.333,4.243704,20.7,7.064191,19.337,0.0
12595,22/09/2018 22:20,0.2497825,18.27888,0.1041235,8.024651,0.03676224,2.191483,1.940281,28.85213,4.239999,20.7,7.080001,20.36497,0.0
12596,22/09/2018 22:40,0.0,0.0,0.07412551,7.888726,0.0,0.04,1.139501,0.0,4.188396,20.7,7.080001,20.41927,0.0
12597,22/09/2018 23:00,0.0,0.0,0.2243864,7.733218,0.0,0.02655501,0.605078,0.0,3.691846,20.7,7.065503,20.39119,0.0
12598,22/09/2018 23:20,1.515928,78.07422,0.4985087,6.611279,0.02549334,2.445544,0.169337,0.0,3.509284,20.7,7.059999,20.25094,0.0
12599,22/09/2018 23:40,25.30387,1785.576,0.4072394,5.496119,0.1186617,3.515937,0.1221828,0.0,3.510361,20.7,7.06038,20.24499,0.0
12600,23/09/2018 00:00,124.3883,9059.318,1.067086,4.133036,0.08614507,3.519692,0.2003568,738.3204,3.79563,20.7,7.079591,19.9515,0.0
12601,23/09/2018 00:20,32.9151,2445.651,1.678797,4.003551,0.1519479,3.331772,0.8661429,4060.973,4.002156,20.7,7.094791,18.44671,0.0
12602,23/09/2018 00:40,1.515434,98.31963,0.3040028,6.160485,0.09054641,3.266754,2.620918,1426.286,4.009951,20.7,7.094141,19.76964,0.0
12603,23/09/2018 01:00,1.803538,124.2127,0.13,6.557704,0.06777452,3.174778,2.28306,359.1625,4.010001,20.7,7.099999,20.53013,0.0
12604,23/09/2018 01:20,0.07004,4.423715,0.13,6.445819,0.02081475,0.6793941,1.269717,0.0,4.004549,20.7,7.103593,20.55668,0.0
12605,23/09/2018 01:40,0.0,0.0,0.13,6.280511,0.0,0.1901697,0.728116,0.0,3.679805,20.7,7.097533,20.68328,0.0
12606,23/09/2018 02:00,1.136222,65.16923,0.5114156,5.064037,0.05217331,2.890061,0.1332922,0.0,3.5,20.7,7.080031,20.3275,0.0
12607,23/09/2018 02:20,1.137774,76.85689,0.9625806,4.144159,0.05488483,3.695819,0.1128126,0.0,3.5,20.7,7.089999,20.35581,0.0
12608,23/09/2018 02:40,32.94899,2624.551,0.4724468,3.505961,0.03797383,3.682534,0.1463096,0.0,3.517361,20.68315,7.089999,20.32049,0.0
12609,23/09/2018 03:00,101.515,8480.815,1.123122,2.302498,0.00509,3.598916,0.292162,1143.385,3.761739,20.6,7.095655,20.00981,0.0
12610,23/09/2018 03:20,25.27026,2108.646,1.350659,2.986165,0.104395,3.501308,1.271446,3831.344,3.935504,20.6,7.105193,18.38592,0.0
12611,23/09/2018 03:40,0.7513,51.09446,0.1801423,5.172972,0.04220816,3.351651,2.898922,766.558,3.939924,20.6,7.105158,18.87601,0.0
12612,23/09/2018 04:00,1.57917,133.3272,0.12,5.324926,0.008363435,3.312088,2.344401,356.5676,3.94,20.6,7.11,19.59303,0.0
12613,23/09/2018 04:20,0.1908249,11.93343,0.08346998,5.24938,0.0,0.7961875,1.486937,0.0,3.927298,20.6,7.11,20.45189,0.0
12614,23/09/2018 04:40,0.5079173,38.20196,0.1057285,5.100455,0.0,0.04,0.6574141,0.0,3.602997,20.6,7.108916,20.41366,0.0
12615,23/09/2018 05:00,0.4226536,26.68871,0.5910779,3.870513,0.021466,2.803754,0.08411776,0.0,3.51,20.6,7.092317,20.2461,0.0
12616,23/09/2018 05:20,1.217055,78.71337,0.7183533,3.031646,0.08895642,3.591699,0.1095718,0.0,3.51,20.6,7.10045,20.21557,0.0
12617,23/09/2018 05:40,37.33097,3188.878,0.3492954,2.406535,0.03201925,3.575515,0.1407878,0.0,3.537103,20.6,7.099999,20.13136,0.0
12618,23/09/2018 06:00,56.28582,4799.765,0.9684633,1.580691,0.05969435,3.547272,0.6704434,1530.957,3.715593,20.6,7.100368,19.35837,0.0
12619,23/09/2018 06:20,13.33835,981.3475,0.4265064,3.13817,0.07160448,3.540697,2.505006,2161.062,3.800393,20.6,7.099999,18.81736,0.0
12620,23/09/2018 06:40,0.40231,23.56703,0.12,3.975758,0.0,3.385016,3.477871,429.8205,3.8,20.6,7.115372,20.25632,0.0
12621,23/09/2018 07:00,0.6107225,39.3543,0.12,3.971471,0.0,1.966217,2.07768,22.85168,3.8,20.6,7.120297,20.65804,0.0
12622,23/09/2018 07:20,0.0,0.0,0.1202951,3.922349,0.0,0.02505467,1.36489,0.0,3.762341,20.6,7.120136,20.68763,0.0
12623,23/09/2018 07:40,1.07574,79.29838,0.1387793,3.49467,0.0,0.9515195,0.4525701,0.0,3.51744,20.6,7.111149,20.60915,0.0
12624,23/09/2018 08:00,0.910349,63.10204,0.7380573,2.295336,0.010541,3.588346,0.08377425,0.0,3.51,20.6,7.094114,20.18936,0.0
12625,23/09/2018 08:20,1.044348,78.45245,0.9179761,1.775187,0.06515283,3.611655,0.109618,0.0,3.508396,20.6,7.095683,20.42783,0.0
12626,23/09/2018 08:40,51.04199,4354.957,0.4271169,1.218307,0.0,3.621183,0.138983,0.0,3.548992,20.6,7.100513,20.34562,0.0
12627,23/09/2018 09:00,97.35646,8805.385,1.12875,1.221924,0.0,3.414269,0.7555993,2159.583,3.812115,20.51662,7.075052,18.88102,0.0
12628,23/09/2018 09:20,5.20183,406.2298,0.5161811,3.561513,0.07184918,3.350524,2.468514,2195.078,3.929755,20.5,7.058444,18.63407,0.0
12629,23/09/2018 09:40,0.1291859,10.11312,0.12,4.75501,0.01638175,3.228734,3.333003,328.1497,3.922307,20.51226,7.07532,19.41531,0.0
12630,23/09/2018 10:00,0.0,0.0,0.12,4.725234,0.0,0.7549034,2.183105,0.0,3.919999,20.6,7.080302,20.31779,0.0
12631,23/09/2018 10:20,0.130999,10.6972,0.12,4.648461,0.0,0.06571923,1.512738,0.0,3.867324,20.6,7.080001,20.1418,0.0
12632,23/09/2018 10:40,0.7597842,80.9554,0.5234251,4.307111,0.010298,0.8682874,0.8292887,0.0,3.537282,20.6,7.074822,20.28731,0.0
12633,23/09/2018 11:00,0.7523385,84.40211,2.82908,3.142271,0.014443,3.482113,0.08058351,0.0,3.51,20.6,7.060252,20.30556,0.0
12634,23/09/2018 11:20,0.7983667,93.41411,2.076136,2.585427,0.02580875,3.506885,0.09435077,0.0,3.509348,20.6,7.059999,20.27454,0.0
12635,23/09/2018 11:40,120.5167,17314.36,0.7286348,1.992857,0.0388884,3.563098,0.1287178,0.0,3.631759,20.6,7.065448,20.30745,0.0
12636,23/09/2018 12:00,119.9321,17785.8,1.829537,1.39966,0.027002,3.233712,0.5036601,2362.134,4.054272,20.61415,7.095466,18.63688,0.000204249
12637,23/09/2018 12:20,4.506724,619.6075,2.993554,3.666187,0.195589,3.122348,1.61284,3470.105,4.182765,20.7,7.08677,17.65833,0.003509029
12638,23/09/2018 12:40,4.407954,585.5236,0.8405018,6.793353,0.2509428,3.100605,1.902922,2791.358,4.181851,20.74931,7.010283,17.9115,0.002868121
12639,23/09/2018 13:00,1.654419,192.9172,0.05999999,8.510527,0.05329109,3.090581,2.632358,373.7658,4.18,20.8,6.994881,19.13409,5.43711e-05
12640,23/09/2018 13:20,0.379363,41.92924,0.05999999,8.527686,6.591649e-05,0.8374671,1.79124,0.0,4.18,20.8,7.0,19.71789,0.0
12641,23/09/2018 13:40,0.0,0.0,0.2419982,8.475265,0.0,0.05142835,1.513318,0.0,3.984655,20.83585,7.0,20.13625,0.0
12642,23/09/2018 14:00,1.000615,84.56926,1.145318,8.310602,0.023872,0.8516555,0.6094031,0.0,3.53565,20.8,6.987879,20.31646,0.0
12643,23/09/2018 14:20,0.8727614,74.87502,1.420421,7.049894,0.07005016,3.483344,0.07645734,0.0,3.5,20.8,6.993525,20.3062,0.0
12644,23/09/2018 14:40,128.4636,13677.44,0.3498133,7.707879,0.003476085,3.548274,0.1049335,0.0,3.660472,20.8,6.992275,20.22692,0.0
12645,23/09/2018 15:00,193.8551,18856.23,1.557168,5.427321,0.07110276,3.224354,0.3441798,2769.057,4.181296,20.82104,7.045167,18.75499,0.0
12646,23/09/2018 15:20,3.283006,223.0383,2.727616,5.660736,0.1130519,2.97104,1.163382,4060.973,4.394571,20.96748,7.079577,17.65902,0.000135925
12647,23/09/2018 15:40,4.157773,312.5991,0.892784,7.963897,0.2817448,2.948271,1.81898,3052.457,4.394162,21.0,7.028561,18.77516,0.0
12648,23/09/2018 16:00,2.375257,193.6748,0.09729937,9.831199,0.1237139,2.934428,2.635613,514.7809,4.396363,21.0,7.008759,19.33036,0.0
12649,23/09/2018 16:20,0.2578758,19.38265,0.09726997,10.00979,0.0,1.769266,1.810893,0.0,4.392509,21.08597,6.997576,19.75636,0.0
12650,23/09/2018 16:40,0.0,0.0,0.06784213,10.04119,0.0,0.03,1.283431,0.0,4.212138,21.02513,6.997923,20.26077,0.0
12651,23/09/2018 17:00,0.4286416,41.9347,0.8811145,10.17453,0.0006465,0.03350715,0.6773452,0.0,3.639743,21.0,7.006128,20.38294,0.0
12652,23/09/2018 17:20,1.099208,100.0528,0.5650944,9.302793,0.03076158,1.43789,0.08219232,0.0,3.51,21.0,7.010001,20.10571,0.0
12653,23/09/2018 17:40,110.0208,11401.02,0.3172396,7.635911,0.0384285,3.513197,0.1101794,0.0,3.64641,21.0,7.010001,20.20589,0.0
12654,23/09/2018 18:00,104.4609,10240.39,0.6897785,6.099607,0.05364592,3.323187,0.4299901,3174.652,4.022707,21.0,7.046292,18.62143,0.0
12655,23/09/2018 18:20,7.160326,548.3859,1.086222,7.125289,0.1230169,3.23864,1.416631,3775.293,4.103096,21.0,7.054852,18.14581,0.0
12656,23/09/2018 18:40,3.268863,262.6808,0.1082701,9.013849,0.1472285,3.223576,2.532879,1058.481,4.103345,21.0,7.03,19.37655,0.0
12657,23/09/2018 19:00,0.4549608,37.88809,0.057423,9.370635,0.01802566,2.832444,1.812909,0.0,4.099999,21.0,7.031114,19.61801,0.0
12658,23/09/2018 19:20,0.0473025,2.615537,0.0457155,9.384346,0.0,0.03,1.160312,0.0,4.019303,21.0,7.03814,20.06533,0.0
12659,23/09/2018 19:40,0.6292825,54.20358,0.1307512,9.382012,0.0,0.03,0.7555461,0.0,3.581216,20.92292,7.038424,20.01238,0.0
12660,23/09/2018 20:00,0.6045915,49.00521,1.220125,8.134411,0.005544,3.244396,0.08409651,0.0,3.500771,21.0,7.033211,20.24827,0.0
12661,23/09/2018 20:20,1.419376,120.6018,0.8013495,7.314738,0.08769833,3.604783,0.1151654,0.0,3.500064,21.0,7.050002,20.31953,0.0
12662,23/09/2018 20:40,224.1473,24136.71,0.6533552,6.303948,0.111696,3.390547,0.1496405,0.0,3.850366,20.97489,7.061957,19.90601,0.0
12663,23/09/2018 21:00,85.32726,9172.897,1.865295,4.754486,0.1392538,3.856431,0.5006791,3782.872,4.324302,20.94986,7.112462,18.61681,0.0
12664,23/09/2018 21:20,3.358171,299.5322,1.708544,6.122621,0.06904949,3.024214,1.37308,3808.71,4.371879,20.97048,7.101336,18.07898,0.0
12665,23/09/2018 21:40,5.014874,433.0045,0.2681011,8.248478,0.07294133,2.956506,2.380325,1677.423,4.371632,20.9,7.051145,18.80973,0.0
12666,23/09/2018 22:00,0.5086225,27.12728,0.05999999,8.730116,0.0,2.568524,2.009499,5.704787,4.37,20.89701,7.059789,20.13847,0.0
12667,23/09/2018 22:20,0.6384827,31.5752,0.08272,8.550001,0.0,0.02,1.103911,0.0,4.37,20.82688,7.078532,20.41561,0.0
12668,23/09/2018 22:40,0.5089675,23.17459,0.6730977,8.674376,0.0,0.02,0.6880297,0.0,4.35604,20.8,7.06744,20.37872,0.0
12669,23/09/2018 23:00,0.0,0.0,2.267373,8.800508,0.0,0.02,0.6207001,0.0,3.862769,20.8,7.074085,20.57496,0.0
12670,23/09/2018 23:20,0.13497,1.008459,1.602309,8.362247,0.0,0.02,0.6036056,15.59426,3.51583,20.8,7.066223,20.3828,0.0
12671,23/09/2018 23:40,583.7059,19917.72,1.123613,6.726133,0.100592,1.706593,1.055883,4550.735,4.43229,20.59834,7.03156,18.65071,0.0
12672,24/09/2018 00:00,269.9128,8008.168,0.3866678,6.38012,0.1670855,2.20148,1.514992,4076.423,5.774468,20.20877,7.043709,18.42026,0.0
12673,24/09/2018 00:20,1.760172,30.63248,-0.07000001,7.57449,0.1754301,1.617464,2.1487,484.299,5.900001,20.1,6.99607,19.78698,0.0
12674,24/09/2018 00:40,0.5017418,7.481508,-0.07000001,7.667575,0.0,0.16006,1.308691,0.0,5.900001,20.1,6.997432,20.05407,0.0
12675,24/09/2018 01:00,0.1287607,1.984356,-0.07000001,7.576016,0.0,0.02813166,0.9266537,0.0,5.900001,20.1,6.990962,19.96264,0.0
12676,24/09/2018 01:20,0.128605,1.978473,-0.07000001,7.300593,0.0,0.02813249,0.5289242,0.0,5.895534,20.1,6.990231,20.24076,0.0
12677,24/09/2018 01:40,0.3890733,5.852483,-0.07000001,7.177915,0.0,0.08783908,0.489282,0.0,5.77326,20.1,6.989999,20.40213,0.0
12678,24/09/2018 02:00,0.0,0.0,-0.07000001,6.837169,0.0,0.03722933,0.4763071,0.0,4.021653,20.1,7.004365,20.38127,0.0
12679,24/09/2018 02:20,0.2548065,2.884584,-0.07000001,6.401875,0.0,0.05298983,0.4486441,16.50368,3.290164,20.1,6.996632,19.90109,0.0
12680,24/09/2018 02:40,295.0477,6549.592,-0.07000001,5.305726,0.007421668,2.239592,2.192194,2137.978,3.805736,19.92759,6.997429,19.28971,0.0
12681,24/09/2018 03:00,108.8573,2486.808,-0.07000001,4.834202,0.06445432,3.127068,2.69812,886.1234,4.37017,19.72966,6.989999,19.81885,0.0
