,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
12682,24/09/2018 03:20,0.0,0.0,-0.07000001,4.849999,0.0,1.819848,1.904396,0.0,4.43,19.65682,6.996119,20.25588,0.0
12683,24/09/2018 03:40,0.1289732,2.594417,-0.07000001,4.816684,0.0,0.02196267,1.211347,0.0,4.427357,19.6,6.99743,20.44765,0.0
12684,24/09/2018 04:00,0.249315,4.997476,-0.07000001,4.714244,0.0,0.02,0.6740249,0.0,4.419999,19.6,6.988412,20.48908,0.0
12685,24/09/2018 04:20,0.3161066,8.95167,-0.07000001,4.495264,0.0,0.02715233,0.5692924,0.0,3.717604,19.6,6.976933,20.47473,0.0
12686,24/09/2018 04:40,1.090005,29.68821,0.02222833,3.411253,0.002839832,2.547538,0.08042362,0.0,3.3,19.6,6.989999,20.33715,0.0
12687,24/09/2018 05:00,1.391118,36.30326,0.3507759,2.306242,0.01037166,3.811558,0.08468042,0.0,3.297298,19.6,7.006162,20.60648,0.0
12688,24/09/2018 05:20,17.30038,519.7357,-0.07000001,1.764693,0.1343137,3.998962,0.09757362,0.0,3.305307,19.6,7.010001,20.56356,0.0
12689,24/09/2018 05:40,203.2395,6572.983,0.004950748,1.305969,0.08488622,3.729497,0.2263085,332.8781,3.693193,19.36803,6.997752,20.50492,0.0
12690,24/09/2018 06:00,79.01535,2494.769,-0.004610665,1.632576,0.1000274,3.414822,2.5061,2023.469,4.108268,19.20526,6.989764,19.1022,0.0
12691,24/09/2018 06:20,1.388965,39.14469,-0.07000001,2.427037,0.0,3.189679,4.215627,786.3684,4.13995,19.2,6.989999,19.73953,0.0
12692,24/09/2018 06:40,0.2580175,7.113447,-0.07000001,2.4743,0.0,1.284358,3.41518,0.0,4.14,19.16249,6.989999,20.42438,0.0
12693,24/09/2018 07:00,0.2418167,7.829221,0.000690002,2.437432,0.0,0.03,2.38922,0.0,4.14,19.12086,6.990587,20.46384,0.0
12694,24/09/2018 07:20,0.008160001,0.03634781,0.2299481,2.382517,0.0,0.02473366,1.799723,0.0,3.818885,19.15241,6.989999,20.4141,0.0
12695,24/09/2018 07:40,1.13666,70.5008,1.153128,2.042682,0.043656,1.850867,0.7485455,0.0,3.509654,19.16118,6.9784,20.32879,0.0
12696,24/09/2018 08:00,0.6449662,53.11866,1.716779,1.30906,0.0204445,3.53449,0.06925483,0.0,3.5,19.19827,6.97,20.65871,0.0
12697,24/09/2018 08:20,40.55361,4863.971,0.4746462,0.782192,0.06752251,3.579865,0.08374617,0.0,3.514681,19.11123,6.976097,20.74078,0.0
12698,24/09/2018 08:40,264.1607,35968.0,0.3444581,0.6666609,0.07289465,3.374612,0.2173548,735.7377,4.076458,19.05753,6.989999,19.15183,0.0
12699,24/09/2018 09:00,70.3202,10116.85,1.682604,1.611778,0.1321798,3.501178,1.749792,3023.495,4.533933,19.0,6.996947,18.76556,0.0
12700,24/09/2018 09:20,2.22848,258.7315,0.5548151,4.078465,0.219852,2.86398,1.985003,2306.528,4.549997,19.02024,6.886038,18.78766,0.0
12701,24/09/2018 09:40,1.97159,259.7306,-0.07000001,5.576414,0.039612,2.849514,2.723136,400.8784,4.55,19.1,6.839999,19.22595,0.0
12702,24/09/2018 10:00,0.3866368,55.20337,-0.07000001,5.709214,0.0,1.856226,1.964615,0.0,4.55,19.1,6.839999,20.47679,0.0
12703,24/09/2018 10:20,0.0,0.0,-0.02488241,5.804729,0.0015,0.03402264,1.462565,0.0,4.422859,19.1,6.845169,20.25064,0.0
12704,24/09/2018 10:40,0.0,0.0,-0.07000001,6.187011,0.0,0.02,0.9901539,0.0,3.769378,19.1,6.839999,20.46075,0.0
12705,24/09/2018 11:00,1.398766,186.0463,-0.05185549,5.806857,0.0,1.630983,0.2990156,0.0,3.5,19.1,6.839999,20.52524,0.0
12706,24/09/2018 11:20,67.39009,10170.72,-0.05999999,4.585097,0.06307266,3.648631,0.06978948,0.0,3.539624,19.1,6.839999,20.52743,0.0
12707,24/09/2018 11:40,183.3552,28222.51,1.839832,3.865379,0.033254,3.479011,0.2180841,1144.787,3.994909,19.10435,6.871979,20.01696,0.0
12708,24/09/2018 12:00,46.14289,7307.911,4.67652,3.980998,0.004622335,3.176249,1.407522,3760.999,4.326101,19.1993,6.929995,17.90792,0.0
12709,24/09/2018 12:20,5.729152,753.6688,2.425015,6.308032,0.1984885,3.109053,1.790619,2844.191,4.33182,19.2,6.866503,18.52981,0.0
12710,24/09/2018 12:40,3.296895,434.3077,0.3175338,8.201497,0.139542,3.076231,2.254047,1434.51,4.330001,19.2,6.808677,19.83826,0.0
12711,24/09/2018 13:00,1.8283,236.7437,-0.07000001,8.81652,0.02036333,2.953979,2.421961,253.1814,4.330001,19.24178,6.790984,20.33869,0.0
12712,24/09/2018 13:20,0.12852,14.58932,-0.07000001,8.983404,0.0,0.04,1.591798,0.0,4.31244,19.3,6.800712,20.34471,0.0
12713,24/09/2018 13:40,0.0,0.0,-0.03649165,9.236664,0.0,0.04,1.307049,0.0,3.823575,19.3,6.800002,20.53826,0.0
12714,24/09/2018 14:00,0.8883524,116.587,-0.044598,9.229607,0.0,0.163755,0.5553037,0.0,3.512246,19.3,6.801415,20.40878,0.0
12715,24/09/2018 14:20,75.76492,11059.41,-0.016805,7.750473,0.0,3.63769,0.07198009,0.0,3.557535,19.3,6.804692,20.72078,0.0
12716,24/09/2018 14:40,274.4569,41110.41,2.212756,6.747651,0.03501925,3.408996,0.2211924,1549.349,4.122534,19.30817,6.866557,19.46127,0.0
12717,24/09/2018 15:00,51.54441,7600.607,5.060299,6.627463,0.01979192,2.953803,0.9852244,4060.973,4.62032,19.46686,6.948155,18.12568,0.0
12718,24/09/2018 15:20,3.640778,463.4467,2.956399,8.377669,0.1120517,2.861487,1.732078,3218.969,4.62052,19.6,6.913026,17.93093,0.000831564
12719,24/09/2018 15:40,2.512871,303.1326,0.6218452,9.872198,0.173268,2.849999,2.107492,1925.044,4.619989,19.6,6.843354,19.12678,2.930615e-05
12720,24/09/2018 16:00,1.623847,217.141,-0.05999999,10.64971,0.026076,2.846664,2.518048,326.5773,4.62,19.6,6.820001,19.73695,0.0
12721,24/09/2018 16:20,0.3779325,40.50905,-0.05999999,10.89,0.0,0.04009667,1.667296,0.0,4.62,19.6,6.820001,20.18939,0.0
12722,24/09/2018 16:40,0.0,0.0,-0.0364375,11.10654,0.0,0.03005849,1.066818,0.0,4.31789,19.6,6.820001,20.49715,0.0
12723,24/09/2018 17:00,0.071034,1.768354,-0.04947575,11.31943,0.0,0.02,0.8862329,0.0,3.666238,19.6,6.820001,20.70199,0.0
12724,24/09/2018 17:20,96.15259,13832.79,0.1417561,10.31067,0.0,1.507643,0.1088627,0.0,3.591974,19.6,6.825657,20.66004,0.0
12725,24/09/2018 17:40,170.9094,24860.89,2.526813,8.360678,0.0,3.393877,0.2501722,1955.762,4.072182,19.66057,6.871961,19.82358,0.0
12726,24/09/2018 18:00,12.67521,1698.397,4.539283,8.192263,0.0568705,3.179222,1.050802,4060.973,4.285346,19.7,6.92283,18.33844,8.891623e-05
12727,24/09/2018 18:20,3.386783,430.3207,2.02838,10.08838,0.2791018,3.154214,1.759886,3148.664,4.283659,19.6333,6.877036,18.0416,0.003146406
12728,24/09/2018 18:40,2.507685,299.4448,0.1730307,11.48125,0.154231,3.14,2.497983,1282.822,4.27986,19.6,6.839999,19.64804,3.117899e-06
12729,24/09/2018 19:00,0.1286195,14.52765,-0.07000001,11.80588,0.0,3.037372,2.025252,0.0,4.28,19.6,6.839999,20.25271,0.0
12730,24/09/2018 19:20,0.0,0.0,-0.04568575,12.09432,0.0,0.03,1.165089,0.0,4.228249,19.6,6.839999,20.38231,0.0
12731,24/09/2018 19:40,0.0,0.0,0.07137211,12.49498,0.0,0.03,0.7204536,0.0,3.714168,19.44385,6.846156,20.61852,0.0
12732,24/09/2018 20:00,1.015426,121.8271,0.1332109,11.77332,0.0,2.878932,0.1688083,0.0,3.5,19.55405,6.849999,20.64306,0.0
12733,24/09/2018 20:20,144.1275,20833.85,0.7659269,10.31555,0.0,3.672668,0.102378,0.0,3.650396,19.40102,6.858476,20.4875,0.0
12734,24/09/2018 20:40,181.0509,24735.56,4.441281,8.829162,0.0,3.373275,0.3134166,2567.519,4.241918,19.58356,6.9226,19.36519,1.292831e-09
12735,24/09/2018 21:00,2.638248,270.5397,6.497894,8.859709,0.00149025,3.121106,1.056706,4060.973,4.426505,19.6,6.982503,18.69324,0.002526375
12736,24/09/2018 21:20,4.115427,343.6308,4.131822,10.67699,0.1054325,3.068585,1.724005,3341.227,4.424668,19.6,6.94171,18.32211,0.01254727
12737,24/09/2018 21:40,2.245179,187.8225,1.412296,12.11666,0.2406107,3.059431,1.796041,2552.594,4.419972,19.6,6.868698,18.44322,0.01549828
12738,24/09/2018 22:00,1.407126,118.0607,0.08292235,13.25456,0.06110065,3.023473,2.626584,520.8176,4.419999,19.6,6.849999,19.92642,0.000352481
12739,24/09/2018 22:20,0.0,0.0,0.044738,13.75929,0.0,2.007889,1.579722,0.0,4.419999,19.46564,6.839217,20.13637,0.0
12740,24/09/2018 22:40,0.0,0.0,0.15141,14.51069,0.0,0.02063366,0.872485,0.0,4.208651,19.4,6.86,20.30399,0.0
12741,24/09/2018 23:00,0.5016,40.57512,0.1392004,14.401,0.0,0.06690135,0.6165006,0.0,3.63257,19.4,6.846111,20.409,0.0
12742,24/09/2018 23:20,106.0658,11240.02,0.2805454,12.47668,0.0,3.534885,0.1039713,0.0,3.636775,19.4,6.845533,20.18904,0.0
12743,24/09/2018 23:40,96.19453,9940.494,1.659462,10.97973,0.0,3.520562,0.3824109,2768.808,3.985945,19.4,6.881036,19.46969,0.0
12744,25/09/2018 00:00,7.446065,616.1041,1.857459,11.26581,0.001401,3.33951,1.38683,3667.789,4.073819,19.54056,6.914797,18.88781,0.0
12745,25/09/2018 00:20,2.718423,233.0146,0.06607201,12.60423,0.06096951,3.330528,2.528027,1222.92,4.072027,19.6,6.894318,19.24891,0.0
12746,25/09/2018 00:40,0.0,0.0,-0.000776415,12.6959,0.0,1.639146,1.687845,0.0,4.07,19.51899,6.899582,20.3812,0.0
12747,25/09/2018 01:00,0.07234935,5.036157,-0.00635225,12.56347,0.0,0.03116583,0.8768487,0.0,4.005488,19.39741,6.905369,20.56348,0.0
12748,25/09/2018 01:20,0.619635,53.71252,0.02289633,12.64785,0.0,0.03416625,0.5554323,0.0,3.590673,19.35028,6.904716,20.57167,0.0
12749,25/09/2018 01:40,1.043284,96.18734,0.112062,12.06394,0.0,1.895591,0.09595166,0.0,3.51,19.4,6.89,20.39682,0.0
12750,25/09/2018 02:00,0.7415801,73.46452,0.130632,11.08844,0.0,3.683329,0.1246319,0.0,3.51,19.4,6.905216,20.83257,0.0
12751,25/09/2018 02:20,47.24765,5313.824,0.1439734,10.28392,0.0,3.760174,0.1596541,0.0,3.57554,19.33425,6.910001,20.65477,0.0
12752,25/09/2018 02:40,47.04447,5324.034,0.4418402,9.644953,0.0,3.715331,0.9156486,3175.527,3.738509,19.3,6.920084,19.18299,0.0180614
12753,25/09/2018 03:00,2.01931,192.8055,0.1266457,10.5079,0.0,3.665417,3.00016,1414.85,3.769983,19.3,6.94353,19.58736,0.000416046
12754,25/09/2018 03:20,1.019947,87.05077,-0.05996549,10.77762,0.0,3.371518,2.892046,157.6165,3.77,19.3,6.949998,20.38338,0.0
12755,25/09/2018 03:40,0.2581875,24.01953,-0.05999999,10.78425,0.0,1.447729,0.9195129,0.0,3.77,19.3,6.94958,20.57118,0.0
12756,25/09/2018 04:00,0.0,0.0,-0.05999999,10.99518,0.0,0.03,0.5859367,0.0,3.674186,19.2336,6.949998,20.57992,0.0
12757,25/09/2018 04:20,1.147989,121.8153,0.03049025,10.42154,0.0,0.9078356,0.1503419,0.0,3.51,19.28966,6.948261,20.69465,0.0
12758,25/09/2018 04:40,0.6374005,60.18066,0.1376153,9.513725,0.0,3.740962,0.1148462,0.0,3.51,19.3,6.940837,20.67318,0.0
12759,25/09/2018 05:00,1.134215,101.3138,0.03478666,9.043361,0.0,3.81882,0.1508946,0.0,3.506246,19.3,6.944826,20.74957,0.0
12760,25/09/2018 05:20,97.85774,9687.326,0.1773198,8.395095,0.0,3.825297,0.1861041,0.0,3.639696,19.21673,6.954093,20.78774,0.0
12761,25/09/2018 05:40,61.90107,6457.78,0.8054219,7.860627,0.0,3.53708,1.213138,3068.938,3.910361,19.10192,6.97,19.15256,0.0
12762,25/09/2018 06:00,3.425826,309.5919,0.2330655,8.910662,0.0,3.528104,2.723257,1850.922,3.955083,19.1,6.968085,19.21074,0.0
12763,25/09/2018 06:20,1.25784,123.7965,-0.05999999,9.38798,0.0,3.488672,2.914253,148.1233,3.950114,19.1,6.97,20.27099,0.0
12764,25/09/2018 06:40,0.0,0.0,-0.05999999,9.436899,0.0,1.790311,1.527762,0.0,3.95,19.1,6.969218,20.51901,0.0
12765,25/09/2018 07:00,0.0,0.0,-0.05999999,9.417942,0.0,0.4550861,1.005954,0.0,3.821749,19.1,6.97,20.5165,0.0
12766,25/09/2018 07:20,0.888862,66.19933,2.040802,6.816827,0.0373845,2.386508,0.4404482,0.0,3.504636,19.09933,6.975414,20.49249,0.0
12767,25/09/2018 07:40,0.5174659,38.37903,0.9742367,7.673721,0.07486876,3.744649,0.11686,0.0,3.5,19.1,6.976371,20.27141,0.0
12768,25/09/2018 08:00,0.766862,57.11378,0.183253,7.965036,0.0,3.709089,0.1213687,0.0,3.5,19.1,6.977547,20.69348,0.0
12769,25/09/2018 08:20,213.8221,29648.34,0.6778064,7.360094,0.0809965,3.481912,0.1586365,0.0,3.848029,19.02463,6.989999,20.14916,0.0
12770,25/09/2018 08:40,108.0598,16625.98,3.734489,6.423575,0.01473765,3.246982,1.325397,3430.801,4.345549,19.0,7.037131,18.32452,0.0
12771,25/09/2018 09:00,2.771233,368.0624,3.440259,8.179137,0.05703751,2.96,1.799227,2625.806,4.412115,19.0,6.990989,18.41653,0.004953264
12772,25/09/2018 09:20,1.383816,166.7084,0.8237208,9.994814,0.08227027,2.932027,2.267041,1925.419,4.414247,19.0,6.924341,19.66484,0.003323507
12773,25/09/2018 09:40,2.000735,275.1377,-0.0018,11.03703,0.0,2.716756,2.331406,277.098,4.410001,19.0244,6.900001,20.46498,0.0
12774,25/09/2018 10:00,0.0,0.0,-0.0015005,11.31283,0.0,0.8274237,1.52256,0.0,4.409219,19.1,6.912677,20.25695,0.0
12775,25/09/2018 10:20,0.0,0.0,0.1076598,11.48096,0.0,0.005346335,0.9363446,0.0,3.976449,19.1,6.919999,20.55505,0.0
12776,25/09/2018 10:40,0.6319242,71.26183,0.2271026,11.26654,0.0,1.377202,0.5512763,0.0,3.537232,19.1,6.913695,20.58708,0.0
12777,25/09/2018 11:00,3.770725,399.0999,0.274392,10.23842,0.0,3.759577,0.09630252,0.0,3.511741,19.1,6.900001,20.4706,0.0
12778,25/09/2018 11:20,193.8307,33364.07,1.070293,9.604349,0.0,3.625188,0.1459863,131.7021,3.869049,19.1,6.937224,20.54452,0.0
12779,25/09/2018 11:40,70.98563,12391.97,4.915104,8.554907,0.001094165,3.269304,1.275578,3757.299,4.224338,19.1,6.977308,18.38082,0.001277006
12780,25/09/2018 12:00,2.942887,365.4609,3.834898,10.04297,0.1205325,3.194489,1.779555,2927.962,4.256003,19.1405,6.958319,18.38702,0.003759377
12781,25/09/2018 12:20,3.023194,404.2036,1.022806,11.96811,0.1646129,3.189198,2.044457,2058.735,4.259892,19.2,6.893189,18.86654,0.00282637
12782,25/09/2018 12:40,2.25969,342.7246,0.0,13.02101,0.0,3.185356,2.536,301.5915,4.260001,19.25436,6.87,19.40382,0.000230528
12783,25/09/2018 13:00,0.1287465,16.34977,0.04434908,13.35218,0.0,1.196962,1.492927,0.0,4.258249,19.3,6.88267,20.04872,0.0
12784,25/09/2018 13:20,0.0,0.0,0.1793219,13.85751,0.0,0.03402716,1.161731,0.0,3.949839,19.3,6.890332,20.38687,0.0
12785,25/09/2018 13:40,0.8623354,109.6998,0.3013775,14.40781,0.0,1.475882,0.5102161,0.0,3.519292,19.29992,6.882329,20.54037,0.0
12786,25/09/2018 14:00,14.881,2261.699,0.3002825,13.54552,0.04927726,3.810477,0.1013797,0.0,3.514604,19.3,6.88267,20.76449,0.0
12787,25/09/2018 14:20,207.9691,32092.73,1.620033,11.86358,0.01958175,3.596121,0.1482249,331.0882,3.893875,19.36874,6.899569,20.0906,0.0
12788,25/09/2018 14:40,82.92316,12038.21,5.340789,10.70925,0.0,3.239396,0.8916615,4060.973,4.332325,19.4739,6.97767,18.2103,0.001367409
12789,25/09/2018 15:00,6.802434,837.9596,4.487684,12.01205,0.1336587,3.147795,1.707624,3397.001,4.362301,19.5091,6.966308,17.69963,0.02006846
12790,25/09/2018 15:20,4.532883,514.4689,1.674254,13.55437,0.3645215,3.098711,1.880397,2553.845,4.359247,19.6,6.909598,18.47186,0.01404544
12791,25/09/2018 15:40,1.618225,199.1044,0.04931866,14.80454,0.07397799,3.10308,2.618889,524.8287,4.359949,19.6,6.87,19.63355,0.000460117
12792,25/09/2018 16:00,0.1292142,13.50263,0.04587583,14.97877,0.0,1.164514,1.685668,0.0,4.36,19.6,6.882668,20.17255,0.0
12793,25/09/2018 16:20,0.0,0.0,0.2431654,15.13853,0.0,0.04859467,1.233721,0.0,4.156595,19.6,6.89,20.43919,0.0
12794,25/09/2018 16:40,0.7509975,82.00914,0.2651843,15.26226,0.0,0.03,0.9148821,0.0,3.609248,19.6,6.89,20.67548,0.0
12795,25/09/2018 17:00,26.44404,3651.085,0.2706888,14.30574,0.0,2.448557,0.08907551,0.0,3.517564,19.6,6.878878,20.45948,0.0
12796,25/09/2018 17:20,123.7428,18218.23,1.161816,12.90331,0.0,3.665406,0.1686397,738.1266,3.784885,19.6,6.893692,20.61123,0.0
12797,25/09/2018 17:40,46.54449,6633.337,3.375558,12.05485,0.0,3.691386,1.043445,4060.973,4.030513,19.6,6.937017,18.55637,0.003649856
12798,25/09/2018 18:00,4.272674,547.0497,1.837337,13.45728,0.2573814,3.493484,1.848522,2966.679,4.039236,19.6,6.930993,18.3423,0.008311515
12799,25/09/2018 18:20,2.268086,318.2859,0.1795961,14.84358,0.05327835,3.661423,2.673568,539.415,4.04,19.6,6.902332,20.11497,2.088992e-05
12800,25/09/2018 18:40,0.2583717,31.6426,0.07000001,14.86177,0.0,2.488304,1.488373,0.0,4.04,19.54921,6.900497,20.29606,0.0
12801,25/09/2018 19:00,0.0,0.0,0.107959,14.90556,0.0,0.3002748,0.8494799,0.0,3.933844,19.4,6.912652,20.50631,0.0
12802,25/09/2018 19:20,0.991084,108.0497,0.3305633,15.33432,0.01945415,0.6936355,0.437658,0.0,3.538235,19.39849,6.920546,20.4998,0.0
12803,25/09/2018 19:40,1.281404,170.6888,0.4612671,14.49223,0.137159,4.017391,0.1175764,0.0,3.5,19.4,6.919999,20.74551,0.0
12804,25/09/2018 20:00,47.31197,6011.779,0.4238038,13.91217,0.0,4.122042,0.1594072,0.0,3.524208,19.37053,6.919999,20.70437,0.0
12805,25/09/2018 20:20,149.8553,18892.32,1.970998,12.42629,0.0,3.947447,0.2778838,942.0408,3.894358,19.3,6.941092,19.42233,6.363087e-12
12806,25/09/2018 20:40,44.67458,5189.395,3.530057,11.56661,0.002750001,3.737955,1.200159,4021.576,4.170598,19.3,6.97,18.13783,2.436433e-09
12807,25/09/2018 21:00,3.079092,264.3313,1.713826,12.89158,0.1786027,3.647089,1.889518,2848.308,4.173504,19.3,6.951528,18.54349,6.843994e-10
12808,25/09/2018 21:20,2.387854,211.5746,0.2170561,14.1714,0.0421445,3.646886,2.665815,462.6791,4.171058,19.3,6.922718,19.30635,0.0
12809,25/09/2018 21:40,0.3866933,27.4253,0.07000001,14.23293,0.0,2.1592,1.579282,0.0,4.169999,19.3,6.926831,20.22293,0.0
12810,25/09/2018 22:00,0.0,0.0,0.112726,14.23092,0.0,0.5841659,0.8678335,0.0,3.971772,19.3,6.940001,20.54541,0.0
12811,25/09/2018 22:20,1.514772,101.6497,0.3289702,14.78215,0.0,0.7756576,0.3223834,0.0,3.524704,19.3,6.940001,20.58792,0.0
12812,25/09/2018 22:40,0.5084643,39.60772,0.3872503,13.80873,0.0,4.519929,0.123724,0.0,3.51,19.3,6.940001,20.42581,0.0
12813,25/09/2018 23:00,66.68283,6124.858,0.3101621,13.19192,0.003858665,3.772495,0.1685169,0.0,3.551596,19.3,6.940001,20.36647,0.0
12814,25/09/2018 23:20,154.7761,14350.35,1.375248,11.53857,0.0,3.636573,0.3008154,1348.059,3.963336,19.3,6.960011,20.02,0.0
12815,25/09/2018 23:40,25.543,2297.586,2.695613,10.9918,0.0,3.772966,0.9871357,4060.973,4.179777,19.3,6.996915,18.59944,0.0
12816,26/09/2018 00:00,3.004292,217.955,0.8857312,12.3778,0.06075303,3.755523,2.174457,2116.662,4.181382,19.3,6.979841,18.55475,0.0
12817,26/09/2018 00:20,1.637057,146.2913,0.07885852,13.2025,0.09817317,3.059507,2.334095,326.6765,4.18,19.3,6.976163,20.07761,0.0
12818,26/09/2018 00:40,0.128917,9.739588,0.07000001,13.66309,0.0,0.1331342,1.197288,0.0,4.179268,19.21343,6.980001,20.2674,0.0
12819,26/09/2018 01:00,0.0,0.0,0.106138,13.02262,0.0,0.3499445,0.7454971,0.0,3.835814,19.2,6.980001,20.53385,0.0
12820,26/09/2018 01:20,1.511805,114.0535,0.2163207,13.0122,0.0,0.5561937,0.2766022,0.0,3.500054,19.19966,6.980001,20.46694,0.0
12821,26/09/2018 01:40,0.50061,39.51513,0.305291,11.73092,0.0,3.916229,0.1340803,0.0,3.5,19.2,6.980001,20.94941,0.0
12822,26/09/2018 02:00,17.30587,1596.166,0.220006,11.26113,0.0,4.011813,0.175222,0.0,3.51353,19.2,6.980001,20.49866,0.0
12823,26/09/2018 02:20,65.00146,6230.2,0.3126151,11.12677,0.0,3.865278,0.4923243,1550.108,3.665085,19.1379,6.966019,19.69093,0.0
12824,26/09/2018 02:40,8.849283,811.4022,0.3161197,10.75781,0.0,3.874706,2.431916,2319.625,3.759572,19.1,6.989999,19.25478,0.0
12825,26/09/2018 03:00,0.5462733,39.73687,0.07000001,11.43889,0.0,3.8633,3.731359,480.7315,3.76,19.1,7.002042,20.29041,0.0
12826,26/09/2018 03:20,0.2185916,19.29688,0.07000001,11.37352,0.0,1.416988,2.382491,0.0,3.76,19.1,7.01027,20.39844,0.0
12827,26/09/2018 03:40,0.0,0.0,0.07000001,11.42409,0.0,0.1305618,1.522156,0.0,3.72982,19.1,7.010001,20.51392,0.0
12828,26/09/2018 04:00,0.6374198,63.1298,0.1021355,11.09408,0.0,1.628396,0.6722978,0.0,3.506705,19.09805,7.010001,20.29876,0.0
12829,26/09/2018 04:20,1.138722,111.2962,0.2649608,10.34064,0.0,3.983185,0.09053035,0.0,3.5,19.1,6.99483,20.43096,0.0
12830,26/09/2018 04:40,1.138801,115.4494,0.2453506,9.922182,0.0,4.137005,0.1190327,0.0,3.5,19.1,7.010001,20.48744,0.0
12831,26/09/2018 05:00,22.70975,2732.265,0.1578524,9.450137,0.0,3.980595,0.1539304,0.0,3.519422,19.02398,7.010001,20.67841,0.0
12832,26/09/2018 05:20,67.82116,7851.986,0.3429886,8.811127,0.0,3.794226,0.6599585,1646.319,3.686942,19.0,7.008399,19.72313,0.0
12833,26/09/2018 05:40,6.558591,733.0145,0.2773067,9.33639,0.0,3.841746,2.593019,1959.791,3.769772,19.0,7.010001,19.22174,0.0
12834,26/09/2018 06:00,0.4655643,47.57965,0.07000001,9.914899,0.0,3.733547,3.789531,431.8728,3.77,19.0,7.022041,20.18275,0.0
12835,26/09/2018 06:20,0.2581308,16.49432,0.07000001,9.893587,0.0,0.8353596,2.450483,0.0,3.77,18.95596,7.03,20.50099,0.0
12836,26/09/2018 06:40,0.0,0.0,0.07000001,9.871135,0.0,0.11,1.811715,0.0,3.732844,18.8995,7.03,20.67949,0.0
12837,26/09/2018 07:00,0.8784369,60.17852,0.1027215,9.626597,0.0,1.910986,0.7414626,0.0,3.507709,18.89262,7.019792,20.71317,0.0
12838,26/09/2018 07:20,0.7652515,59.61559,0.3273152,9.346758,0.0,3.722045,0.08523293,0.0,3.5,18.9,7.012025,20.84182,0.0
12839,26/09/2018 07:40,0.8968214,73.18056,0.3146555,8.914968,0.0,3.896168,0.1167175,0.0,3.5,18.9,7.03,20.61033,0.0
12840,26/09/2018 08:00,122.4453,11306.43,0.2250841,8.319726,0.0,3.826341,0.1564112,0.0,3.618832,18.84068,7.03,20.68585,0.0
12841,26/09/2018 08:20,164.8446,16284.66,2.030363,7.471405,0.0,3.521277,0.7539594,2158.6,4.141724,18.69953,7.045189,18.8436,0.0
12842,26/09/2018 08:40,6.586456,907.6379,2.52756,8.04977,0.07222359,3.61974,1.812157,2862.546,4.329407,18.7,7.032443,18.22851,0.0
12843,26/09/2018 09:00,1.40677,177.3443,0.5966579,9.765651,0.08777635,3.21772,2.318073,1489.417,4.330001,18.7,6.97596,18.82587,0.0
12844,26/09/2018 09:20,1.267122,175.9937,0.06332083,10.44277,0.0,2.952408,2.452896,93.83199,4.330001,18.7,6.96202,20.04764,0.0
12845,26/09/2018 09:40,0.1212399,15.84073,0.024584,10.49671,0.0,0.5030881,1.620949,0.0,4.308995,18.7,6.979555,20.56763,0.0
12846,26/09/2018 10:00,0.0,0.0,0.1049775,10.54632,0.0,0.02184625,1.141588,0.0,3.822148,18.72833,6.980001,20.5681,0.0
12847,26/09/2018 10:20,1.209704,152.3117,0.4355438,10.62048,0.0,0.3571113,0.3649058,0.0,3.502174,18.77399,6.980001,20.62018,0.0
12848,26/09/2018 10:40,1.42997,166.9438,0.5152928,9.468447,0.0,3.729635,0.1065256,0.0,3.5,18.8,6.973032,20.34937,0.0
12849,26/09/2018 11:00,107.4742,16343.19,0.5204358,8.966586,0.002399165,3.685004,0.1475235,0.0,3.624486,18.8,6.970072,20.51102,0.0
12850,26/09/2018 11:20,126.1611,19575.32,3.626493,7.83807,0.0,3.801404,0.6823161,2565.884,4.029917,18.88074,6.998873,19.20845,0.0
12851,26/09/2018 11:40,4.393872,587.3217,4.266224,8.682867,0.04893302,3.304433,1.700282,3231.412,4.152221,18.97794,7.009468,18.47241,0.00234652
12852,26/09/2018 12:00,4.39181,590.2149,1.799716,10.45494,0.2046197,3.272543,1.971524,2610.603,4.153262,19.0,6.953925,18.36366,0.00623831
12853,26/09/2018 12:20,1.381835,163.892,0.2521049,11.98024,0.04042415,3.235715,2.669618,451.1068,4.150691,19.01245,6.929999,19.39949,0.000148905
12854,26/09/2018 12:40,0.1288459,15.58795,0.1545543,12.21314,0.0,2.003644,1.545945,0.0,4.150001,19.1,6.929999,19.9952,0.0
12855,26/09/2018 13:00,0.0,0.0,0.08412742,12.33652,0.0,0.028204,0.7807136,0.0,3.952778,19.1,6.929999,20.39469,0.0
12856,26/09/2018 13:20,1.131652,124.8773,0.5662025,12.76304,0.0,0.3631747,0.367642,0.0,3.512244,19.10233,6.929999,20.54604,0.0
12857,26/09/2018 13:40,0.8744755,103.386,0.6067232,11.59184,0.0,3.630135,0.1224152,0.0,3.5,19.1912,6.929999,20.76141,0.0
12858,26/09/2018 14:00,136.5346,19193.06,0.7203634,10.86138,0.0,3.480305,0.1682295,0.0,3.681545,19.2,6.940133,20.63626,0.0
12859,26/09/2018 14:20,99.98824,14480.04,3.057914,9.562559,0.002328,3.335812,0.5928994,2970.315,4.073751,19.2874,6.969023,19.00272,0.000732714
12860,26/09/2018 14:40,3.136643,417.4896,2.996735,10.36838,0.06851299,3.242479,1.623238,3492.209,4.161034,19.36155,6.982996,17.98285,0.005042044
12861,26/09/2018 15:00,2.781975,340.2918,1.084757,11.97461,0.1479987,3.205506,2.011614,2285.837,4.160368,19.4,6.939998,19.21093,0.002232447
12862,26/09/2018 15:20,1.629694,216.4476,0.2381296,13.05406,0.01199267,3.019769,2.476837,304.9551,4.160001,19.55466,6.919999,19.68502,0.0
12863,26/09/2018 15:40,0.0,0.0,0.2020065,13.19182,0.0,0.09165858,1.509201,0.0,4.160001,19.6,6.92682,20.01498,0.0
12864,26/09/2018 16:00,0.0,0.0,0.203904,13.31178,0.0,0.02459735,0.6984478,0.0,3.885467,19.6,6.940001,20.32101,0.0
12865,26/09/2018 16:20,0.6638892,54.88331,0.5110297,13.3785,0.0,0.3518042,0.3648249,0.0,3.516536,19.6,6.940001,20.57788,0.0
12866,26/09/2018 16:40,0.851287,72.89745,0.5244449,12.36061,0.0,3.73061,0.1220904,0.0,3.51,19.51576,6.940001,20.7427,0.0
12867,26/09/2018 17:00,95.60102,9556.118,0.3902624,11.54573,0.0,3.616787,0.1681763,0.0,3.632658,19.57733,6.940001,20.77264,0.0
12868,26/09/2018 17:20,87.31967,8994.35,0.6034316,10.21095,0.0,3.444244,0.5880053,3174.255,3.940842,19.63696,6.957341,19.7635,0.0
12869,26/09/2018 17:40,5.000562,434.3556,0.5909168,11.05247,0.001925,3.341451,1.772165,3166.305,4.011567,19.63485,6.973238,18.90163,0.0
12870,26/09/2018 18:00,1.774382,167.6775,0.223864,12.04272,0.0,3.28238,2.664047,402.5173,4.010001,19.6,6.96,19.98707,0.0
12871,26/09/2018 18:20,0.0,0.0,0.1460826,11.94127,0.0,1.393453,1.624992,0.0,4.010001,19.6,6.96,20.85951,0.0
12872,26/09/2018 18:40,0.0,0.0,0.1547311,12.06311,0.0,0.01,1.011988,0.0,3.875904,19.4894,6.960216,20.80264,0.0
12873,26/09/2018 19:00,0.3788642,39.11804,0.2790562,12.15431,0.0,0.1323307,0.4447752,0.0,3.516625,19.4,6.960583,20.70431,0.0
12874,26/09/2018 19:20,1.265501,122.7212,0.6547312,11.40173,0.0,3.081673,0.1209298,0.0,3.5,19.4,6.976535,20.67432,0.0
12875,26/09/2018 19:40,0.8893034,78.43632,0.5624789,10.80778,0.004281,3.570339,0.1613144,0.0,3.5,19.36605,6.980001,20.84454,0.0
12876,26/09/2018 20:00,240.8781,25876.46,1.180961,9.846703,0.0,3.633209,0.2015752,0.0,3.824281,19.3,6.991266,20.3506,0.0
12877,26/09/2018 20:20,149.5098,16472.26,3.336352,8.398209,0.002547,3.188455,0.5649619,3378.584,4.499909,19.3,7.024546,19.14446,0.0
12878,26/09/2018 20:40,4.07969,353.4768,2.822006,9.197703,0.07366951,2.899737,1.460377,3772.348,4.599264,19.3,7.036738,18.06439,0.0
12879,26/09/2018 21:00,3.741378,372.5118,0.5557255,10.29616,0.08856545,2.872868,2.221853,1822.27,4.597994,19.3652,6.981641,19.18861,0.0
12880,26/09/2018 21:20,1.879784,186.697,0.1427949,10.03489,0.01462266,2.670207,2.311294,345.9904,4.599999,19.37675,6.96,20.07562,0.0
12881,26/09/2018 21:40,0.0,0.0,0.1556302,11.04494,0.000338,0.02839626,1.482253,0.0,4.596726,19.3,6.964745,20.51105,0.0
12882,26/09/2018 22:00,0.0,0.0,0.2874122,11.20083,0.0,0.01483815,0.8257922,0.0,4.186722,19.3,6.970155,20.57069,0.0
12883,26/09/2018 22:20,0.500445,35.04501,0.5861482,10.801,0.0,0.2110242,0.5594028,0.0,3.604148,19.3,6.976349,20.54881,0.0
12884,26/09/2018 22:40,1.127186,84.54617,0.3508934,9.793245,0.0,3.374778,0.1283317,0.0,3.51,19.3,6.980001,20.4657,0.0
12885,26/09/2018 23:00,153.1064,14290.25,0.3899999,8.593283,0.0,3.56082,0.1802179,13.78433,3.759212,19.31499,6.980001,20.48252,0.0
12886,26/09/2018 23:20,70.63158,6560.351,1.190194,7.129189,0.0391915,3.487648,0.5858641,3973.171,4.090192,19.4,7.005857,18.94663,0.0
12887,26/09/2018 23:40,3.065262,233.8252,1.056826,6.777682,0.003251085,3.257786,1.561404,3471.31,4.12029,19.4,7.020486,18.35781,0.0
12888,27/09/2018 00:00,1.379256,107.8305,0.217895,7.606279,0.04707084,3.226715,2.614297,558.4456,4.12,19.4,7.0,18.98042,0.0
12889,27/09/2018 00:20,0.0,0.0,0.14,6.811674,0.0182725,0.7880965,1.350069,0.0,4.12,19.38488,7.0,20.40008,0.0
12890,27/09/2018 00:40,0.0,0.0,0.159033,7.532645,0.0,0.0767835,0.730508,0.0,3.952856,19.3,7.004962,20.44135,0.0
12891,27/09/2018 01:00,1.259529,100.8706,0.2834104,7.110564,0.0,1.301816,0.352729,0.0,3.523936,19.33132,7.01049,20.31076,0.0
12892,27/09/2018 01:20,1.035384,70.09911,0.4245776,9.007135,0.00178875,3.569612,0.1320762,0.0,3.51,19.32744,7.014856,20.4185,0.0
12893,27/09/2018 01:40,1.799923,148.9666,0.2819399,8.401885,0.0,3.755193,0.1745822,0.0,3.506564,19.3,7.019999,20.3681,0.0
12894,27/09/2018 02:00,68.99528,6200.077,0.2976331,7.739721,0.0,3.730428,0.2229154,131.5436,3.629142,19.3,7.009539,20.0319,0.0
12895,27/09/2018 02:20,44.10532,3985.761,0.5121132,7.345715,0.0,3.668262,1.322218,3802.445,3.807786,19.3,7.016342,19.0177,0.0
12896,27/09/2018 02:40,0.7524644,48.18573,0.14,8.582197,0.0,3.553978,3.264738,927.4294,3.827879,19.3,7.026341,20.05647,0.0
12897,27/09/2018 03:00,1.882825,156.3461,0.14,8.63,0.0,3.554502,2.639179,299.1705,3.825606,19.3,7.04,20.37993,0.0
12898,27/09/2018 03:20,0.2584004,20.20815,0.14,8.63,0.0,1.991619,1.354507,0.0,3.826595,19.3,7.025015,20.47101,0.0
12899,27/09/2018 03:40,0.6291568,59.69711,0.14,8.607812,0.0,0.007695333,0.6431117,0.0,3.610397,19.3,7.04,20.44751,0.0
12900,27/09/2018 04:00,1.017936,83.10422,0.2216788,8.070356,0.0,2.051341,0.1,0.0,3.5,19.3,7.028657,20.60776,0.0
12901,27/09/2018 04:20,0.7571985,61.66056,0.3133627,7.462056,0.0,3.706958,0.1274876,0.0,3.5,19.3,7.034698,20.68955,0.0
12902,27/09/2018 04:40,5.591844,538.846,0.2,6.942866,0.03433265,3.752006,0.1668204,0.0,3.501822,19.3,7.02587,20.54929,0.0
12903,27/09/2018 05:00,73.88572,6908.28,0.264965,6.369053,0.0606515,3.766014,0.2505843,534.6135,3.623073,19.26622,7.028863,20.56978,0.0
12904,27/09/2018 05:20,39.73231,3564.804,0.3526131,6.343017,0.0,3.644026,1.747626,3152.694,3.823156,19.2,7.036342,19.22258,0.0
12905,27/09/2018 05:40,0.5087925,34.34534,0.1168111,7.579015,0.052196,3.529999,3.607403,737.149,3.830001,19.2,7.046338,19.69605,0.0
12906,27/09/2018 06:00,0.7985326,62.72382,0.07000001,7.62,0.0,2.533403,2.438397,19.45386,3.830001,19.2,7.058084,20.3881,0.0
12907,27/09/2018 06:20,0.362072,26.85196,0.07000001,7.619653,0.0,0.3694505,1.619818,0.0,3.82954,19.2,7.057344,20.51745,0.0
12908,27/09/2018 06:40,0.6283643,45.20997,0.09217716,7.581983,0.0,0.04235367,0.8941776,0.0,3.591002,19.2,7.040366,20.52478,0.0
12909,27/09/2018 07:00,0.751959,53.75654,0.2217408,6.930636,0.0,2.133054,0.08366417,0.0,3.51,19.2,7.02866,20.41264,0.0
12910,27/09/2018 07:20,0.8944292,65.58871,0.3751658,6.184291,0.0,3.710651,0.1137505,0.0,3.51,19.2,7.03634,20.51373,0.0
12911,27/09/2018 07:40,44.87433,4089.25,0.24781,5.853056,0.0,3.725995,0.1537253,0.0,3.528082,19.18458,7.044871,20.69809,0.0
12912,27/09/2018 08:00,177.3478,17265.79,0.8775611,5.080573,0.0,3.513552,0.2788797,737.0859,3.940398,19.1,7.048666,19.42382,0.0
12913,27/09/2018 08:20,48.04279,5378.167,1.96575,5.060029,0.008427,3.228163,1.688298,3351.084,4.242038,19.1,7.06117,18.54496,0.0
12914,27/09/2018 08:40,3.666357,490.2337,0.6517144,7.136373,0.1240944,3.11199,2.155252,2040.664,4.250615,19.1,7.010495,18.95394,0.0
12915,27/09/2018 09:00,1.377089,198.5664,0.1003229,8.198018,0.0,3.133224,2.561751,298.7426,4.25,19.1,6.989999,20.20807,0.0
12916,27/09/2018 09:20,0.128888,17.18715,0.07467484,8.254675,0.0,0.6072315,1.717973,0.0,4.248023,19.1,6.989999,20.31979,0.0
12917,27/09/2018 09:40,0.0,0.0,0.1407035,8.316679,0.0,0.02,1.073028,0.0,3.895902,19.1,6.989999,20.29861,0.0
12918,27/09/2018 10:00,0.8893561,129.8921,0.3625152,8.023672,0.0,1.697833,0.4184852,0.0,3.507561,19.12327,6.99095,20.23064,0.0
12919,27/09/2018 10:20,1.007876,134.4071,0.8817428,7.420001,0.0,3.547126,0.1155302,0.0,3.5,19.13989,7.013895,20.19903,0.0
12920,27/09/2018 10:40,50.588,8897.014,0.53102,6.881175,0.0,3.710151,0.1601724,0.0,3.525345,19.2,7.0,20.15627,0.0
12921,27/09/2018 11:00,147.3682,25497.53,2.400084,5.98662,0.0,3.596031,0.3178288,941.0287,3.903281,19.2575,7.011036,20.26328,0.0
12922,27/09/2018 11:20,37.55582,6345.298,4.428787,5.791173,0.02001067,3.298038,1.447934,3795.357,4.142282,19.3,7.033885,17.91094,0.00790002
12923,27/09/2018 11:40,3.393486,459.4625,2.498462,7.822473,0.074071,3.236572,1.760811,2863.817,4.151206,19.36822,6.994169,17.54095,0.0195551
12924,27/09/2018 12:00,3.274142,428.25,0.4956656,9.697054,0.1192587,3.200895,2.281981,1788.502,4.149976,19.54409,6.937325,18.79069,0.008157253
12925,27/09/2018 12:20,1.25975,182.8732,0.14,10.60612,0.0,3.007217,2.30705,305.7946,4.150001,19.6,6.935403,19.81208,2.365752e-10
12926,27/09/2018 12:40,0.1292283,15.5063,0.1426455,10.84875,0.0,0.01118517,1.463117,0.0,4.145539,19.6,6.940001,20.22602,0.0
12927,27/09/2018 13:00,0.1404585,12.62104,0.3123369,11.04076,0.0,0.01,0.8448176,0.0,3.713797,19.6,6.9512,20.42908,0.0
12928,27/09/2018 13:20,1.326334,183.6386,0.8540928,10.60072,0.0,2.83628,0.1510084,0.0,3.505992,19.69322,6.96,20.49909,0.0
12929,27/09/2018 13:40,59.92969,8725.297,0.4078308,9.812506,0.0,3.786233,0.1373999,0.0,3.540141,19.7,6.940455,20.58596,0.0
12930,27/09/2018 14:00,126.1889,17967.62,1.234904,8.889256,0.0,3.560681,0.3274075,1348.483,3.881638,19.79397,6.950149,19.46153,0.0
12931,27/09/2018 14:20,34.82082,4585.395,2.449973,8.472983,0.07983251,3.358761,1.315102,3924.247,4.107745,19.8874,6.974833,18.19636,0.000867727
12932,27/09/2018 14:40,2.647033,313.4568,2.289854,9.006304,0.08552001,3.34,1.934244,2454.349,4.108948,19.9,6.980001,18.4981,0.000515945
12933,27/09/2018 15:00,1.516506,151.9716,0.048531,11.6862,0.0,3.326243,2.570951,343.5388,4.11,19.95157,6.966618,19.57786,0.0
12934,27/09/2018 15:20,0.0,0.0,0.05721366,11.48776,0.000101834,0.705629,1.424127,0.0,4.108903,20.0,6.97,19.94552,0.0
12935,27/09/2018 15:40,0.1283215,13.10213,0.087091,11.53709,0.0,0.0,0.9147644,0.0,3.871052,20.0,6.964387,20.2676,0.0
12936,27/09/2018 16:00,1.119711,134.7132,0.3195319,11.36683,0.0,1.964368,0.2916026,0.0,3.510919,20.0,6.949998,20.50932,0.0
12937,27/09/2018 16:20,0.9048465,106.3962,0.3698494,10.88902,0.004353913,3.824241,0.1237071,0.0,3.51,20.0,6.949998,20.6379,0.0
12938,27/09/2018 16:40,58.2044,7937.159,0.3810812,10.16841,0.0194725,3.80503,0.1746181,0.0,3.552242,20.0,6.95401,20.69049,0.0
12939,27/09/2018 17:00,120.2009,16377.35,0.8406995,9.014314,0.13173,3.621817,0.3619905,1551.086,3.875983,20.0,6.980577,20.19327,0.0
12940,27/09/2018 17:20,18.3436,2346.281,1.17719,8.734957,0.1673596,3.462088,1.25155,3950.322,4.046178,20.0431,7.004939,18.29691,0.0
12941,27/09/2018 17:40,3.645438,300.6542,0.2885644,10.2719,0.1948455,3.429082,2.335672,1396.643,4.043853,20.1,6.975807,18.55518,0.0
12942,27/09/2018 18:00,0.1215415,5.234534,0.2,10.47927,0.002957,3.261883,1.924557,35.3962,4.04051,20.01888,6.989999,20.46083,0.0
12943,27/09/2018 18:20,0.0,0.0,0.201594,10.45534,0.0,0.7588865,1.233659,0.0,4.010439,20.0,7.005564,20.84897,0.0
12944,27/09/2018 18:40,0.6297993,69.09161,0.2166875,10.48635,0.0,0.6219507,0.5374153,0.0,3.594435,19.92386,6.990012,20.66347,0.0
12945,27/09/2018 19:00,1.199754,101.7469,0.4283428,9.942421,0.0,3.248723,0.1250997,0.0,3.51,19.9,6.989999,20.66259,0.0
12946,27/09/2018 19:20,0.7054352,57.99022,0.5329552,9.52588,0.0,3.83299,0.170261,0.0,3.51,19.9,6.989999,20.36575,0.0
12947,27/09/2018 19:40,97.27925,9242.568,0.653809,9.542061,0.06857331,3.910013,0.2252951,0.0,3.592452,19.9,6.995561,20.61827,0.0
12948,27/09/2018 20:00,135.1283,13750.2,2.179911,8.029951,0.05999999,3.666606,0.4050235,1956.282,3.997695,19.9,7.025845,19.60651,0.0
12949,27/09/2018 20:20,11.55138,1200.545,2.934876,7.619716,0.1120237,3.404027,1.202047,4060.973,4.173926,19.9,7.054727,17.93504,0.0
12950,27/09/2018 20:40,3.760197,383.9623,0.701093,9.519643,0.1952425,3.379046,2.250432,1884.625,4.170049,19.9,7.03,19.2415,0.0
12951,27/09/2018 21:00,0.2809335,9.226846,0.1630395,10.03993,0.0,3.369261,2.058214,126.436,4.169999,19.9,7.028783,20.54784,0.0
12952,27/09/2018 21:20,0.2579325,23.09443,0.1335566,10.06642,0.0,0.8075334,1.101911,0.0,4.164194,19.83421,7.03,20.70215,0.0
12953,27/09/2018 21:40,0.0,0.0,0.2228125,10.35972,0.0,0.06555717,0.6431208,0.0,3.782837,19.8,7.03,20.51573,0.0
12954,27/09/2018 22:00,0.7459875,54.53755,0.4233667,9.875744,0.0,2.222216,0.2772178,0.0,3.500179,19.8,7.01944,20.23798,0.0
12955,27/09/2018 22:20,0.6649915,44.48462,0.5309387,9.114098,0.041501,3.974393,0.1687445,0.0,3.5,19.8,7.010001,20.30432,0.0
12956,27/09/2018 22:40,118.4272,9723.216,0.7030656,8.107876,0.01367216,3.984863,0.2192022,0.0,3.615639,19.8,7.015558,20.42158,0.0
12957,27/09/2018 23:00,136.181,11323.61,2.371314,6.599936,0.06592601,3.699574,0.4095644,2159.128,4.084961,19.8,7.056805,19.75886,0.0
12958,27/09/2018 23:20,6.123166,423.6933,2.874426,6.587204,0.07000001,3.411933,1.056958,4060.973,4.222487,19.8,7.079443,18.42013,0.0
12959,27/09/2018 23:40,3.013582,229.2527,0.6372436,8.564619,0.1618425,3.327567,2.176319,1834.611,4.229279,19.86925,7.04031,19.41147,0.0
12960,28/09/2018 00:00,2.380002,181.8562,0.13,9.218328,0.057683,3.480607,2.171085,302.3849,4.23,19.9,7.04,20.42079,0.0
12961,28/09/2018 00:20,0.1285625,8.073221,0.1318824,9.145739,0.02668,0.8284498,1.247122,0.0,4.22121,19.80176,7.055051,20.46129,0.0
12962,28/09/2018 00:40,0.0,0.0,0.1605975,9.160692,0.0,0.03,0.7179409,0.0,3.764848,19.8,7.04,20.18513,0.0
12963,28/09/2018 01:00,1.379633,94.7607,0.3250757,8.563644,0.003328335,2.091859,0.1843133,0.0,3.51,19.8,7.04,20.42229,0.0
12964,28/09/2018 01:20,0.8876774,62.42271,0.3498345,7.673398,0.0,4.059692,0.1577855,0.0,3.502671,19.8,7.04,20.52348,0.0
12965,28/09/2018 01:40,40.19486,3188.339,0.3283007,6.933461,0.0,4.369994,0.2101762,0.0,3.550544,19.8,7.04,20.18493,0.0
12966,28/09/2018 02:00,72.75957,5860.772,0.8260927,6.088302,0.0,4.014213,0.6763682,2564.516,3.738185,19.8,7.04,19.11983,0.0
12967,28/09/2018 02:20,1.946941,144.0683,0.3640093,7.063428,0.097513,3.787792,2.527905,2095.968,3.827911,19.8,7.041387,19.26157,0.0
12968,28/09/2018 02:40,1.469817,121.7893,0.14,7.605573,0.0,3.629276,2.997387,483.4345,3.830001,19.8,7.084444,20.44152,0.0
12969,28/09/2018 03:00,0.360161,18.42018,0.14,7.532744,0.0,3.342649,1.691958,3.972392,3.830001,19.8,7.061263,20.5247,0.0
12970,28/09/2018 03:20,0.0,0.0,0.14,7.591586,0.0,0.7666379,0.8619564,0.0,3.755054,19.8,7.065557,20.45593,0.0
12971,28/09/2018 03:40,1.114779,86.58167,0.1839146,7.27934,0.0,1.300161,0.2699423,0.0,3.502822,19.8,7.064445,20.58089,0.0
12972,28/09/2018 04:00,0.6497163,43.58804,0.3532396,6.550231,0.0,4.401849,0.128095,0.0,3.5,19.8,7.060553,20.57545,0.0
12973,28/09/2018 04:20,0.8787407,65.89283,0.3428972,6.123513,0.04840091,4.43073,0.1722931,0.0,3.5,19.8,7.070001,20.46872,0.0
12974,28/09/2018 04:40,51.34919,5095.019,0.3539177,5.402619,0.0,4.436389,0.2187372,0.0,3.558536,19.8,7.064448,20.30844,0.0
12975,28/09/2018 05:00,57.91091,5797.609,0.7584277,4.913942,0.005151,4.18195,1.090919,2969.593,3.756404,19.71289,7.066044,19.36869,0.0
12976,28/09/2018 05:20,1.254918,95.03881,0.3027152,6.145931,0.0,4.151235,2.991447,1432.026,3.816994,19.7,7.07872,19.17589,0.0
12977,28/09/2018 05:40,1.627642,128.7241,0.07000001,6.669999,0.0,3.883165,3.077809,245.2428,3.81,19.7,7.094468,19.70514,0.0
12978,28/09/2018 06:00,0.0,0.0,0.07000001,6.579428,0.0,2.473379,1.300241,0.0,3.81,19.69994,7.069781,20.0828,0.0
12979,28/09/2018 06:20,0.0,0.0,0.0717646,6.665883,0.0,0.7738169,0.706075,0.0,3.711773,19.62902,7.083274,20.42582,0.0
12980,28/09/2018 06:40,1.138633,83.1848,0.2010072,6.361377,0.0,1.745615,0.1896064,0.0,3.5,19.68378,7.081773,20.38365,0.0
12981,28/09/2018 07:00,0.626466,47.74958,0.3796412,5.45143,0.0,5.476532,0.1306218,0.0,3.5,19.7,7.061264,20.29479,0.0
12982,28/09/2018 07:20,0.6558599,46.7625,0.3945395,5.05505,0.0087015,4.674757,0.1734594,0.0,3.5,19.64435,7.074835,20.27724,0.0
12983,28/09/2018 07:40,152.4359,14546.06,0.6493649,4.383389,0.0,3.466889,0.2177939,0.0,3.710839,19.56069,7.080001,20.11223,0.0
12984,28/09/2018 08:00,129.1893,12509.48,2.366787,3.715548,0.005986666,3.431718,0.9389302,3174.402,4.187128,19.36109,7.090417,18.31397,0.0
12985,28/09/2018 08:20,4.402881,442.5717,1.627547,5.181322,0.145279,3.248191,1.80547,2930.066,4.299408,19.39538,7.061948,18.18726,0.0
12986,28/09/2018 08:40,2.0053,191.6856,0.08000001,7.234857,0.03945675,3.228458,2.670335,439.8398,4.3,19.4,7.019999,19.86019,0.0
12987,28/09/2018 09:00,0.0,0.0,0.08000001,7.277955,0.0,1.63185,1.727681,0.0,4.3,19.57989,7.035421,19.95551,0.0
12988,28/09/2018 09:20,0.0,0.0,0.08116151,7.308681,0.0,0.2001293,1.15482,0.0,4.088572,19.6,7.034767,20.10737,0.0
12989,28/09/2018 09:40,0.8705556,99.3931,0.23658,7.026996,0.0,1.297988,0.5718879,0.0,3.54026,19.6,7.02485,20.42472,0.0
12990,28/09/2018 10:00,0.646219,70.50307,0.7558585,6.141177,0.005985,4.260442,0.1187289,0.0,3.5,19.6,7.013991,20.50872,0.0
12991,28/09/2018 10:20,0.6297433,72.52374,3.445927,5.605483,0.07281099,3.651917,0.1577779,0.0,3.5,19.6,7.06312,20.38501,0.0
12992,28/09/2018 10:40,217.3708,30955.86,1.646049,5.27671,0.0,3.9088,0.2129329,0.0,3.824201,19.6,7.045004,20.50836,0.0
12993,28/09/2018 11:00,130.1728,19253.09,4.868867,4.551967,0.06560926,3.541453,0.8133073,3581.588,4.393925,19.6,7.108797,18.91515,0.000385352
12994,28/09/2018 11:20,3.766396,469.2225,4.723003,6.353934,0.2031135,3.394076,1.689347,3389.458,4.479308,19.61828,7.107903,17.56214,0.008182553
12995,28/09/2018 11:40,3.139023,316.7473,2.022142,9.176717,0.2925706,3.306439,1.809396,2782.593,4.479375,19.7,7.025011,18.6881,0.001772824
12996,28/09/2018 12:00,2.271503,205.8919,0.1078745,11.02761,0.03047967,3.588511,2.685954,732.9141,4.479218,19.7,6.963999,19.13452,0.000116063
12997,28/09/2018 12:20,0.379765,24.24647,0.0,11.10676,0.0,2.940154,1.918046,0.0,4.48,19.73104,6.979257,19.57575,0.0
12998,28/09/2018 12:40,0.0,0.0,0.0319144,11.25221,0.0,0.1737525,1.52205,0.0,4.348374,19.80872,6.978684,19.88717,0.0
12999,28/09/2018 13:00,0.4694185,42.93772,0.1069505,11.39,0.0,0.1819423,1.100952,0.0,3.665104,19.89657,6.973757,20.19681,0.0
13000,28/09/2018 13:20,0.9272175,71.74649,0.141199,10.63425,0.0,2.892178,0.09063868,0.0,3.51,19.9,6.96,20.33674,0.0
13001,28/09/2018 13:40,139.8297,13375.2,0.3753076,9.242125,0.003508665,4.439795,0.1294115,0.0,3.732981,19.9,6.963465,19.87608,0.0
13002,28/09/2018 14:00,70.41176,6695.276,1.882831,8.0466,0.083007,4.161692,0.6962522,3783.834,4.047572,19.96544,6.997306,17.99667,0.0
13003,28/09/2018 14:20,3.640687,275.4015,0.871718,9.510223,0.1353965,3.973653,1.847846,2974.013,4.089757,20.0,6.997689,18.5819,0.0
13004,28/09/2018 14:40,1.501335,116.3073,-0.033135,10.88969,0.02283525,3.935206,2.477819,324.6196,4.089999,20.0,7.00574,19.66174,0.0
13005,28/09/2018 15:00,0.0,0.0,-0.05999999,10.87628,0.0,2.526371,1.350274,0.0,4.088019,20.0,6.997306,19.82827,0.0
13006,28/09/2018 15:20,0.0,0.0,-0.05735049,10.83099,0.0,0.2484533,0.9754645,0.0,3.85735,20.06381,6.999187,20.14109,0.0
13007,28/09/2018 15:40,0.8820782,74.10884,0.0445434,10.94866,0.0,0.7816731,0.2661235,0.0,3.512056,20.1,6.990365,20.40805,0.0
13008,28/09/2018 16:00,0.8959392,71.11394,0.2203955,9.878366,0.0,4.921549,0.1242023,0.0,3.51,20.1,6.989999,20.48172,0.0
13009,28/09/2018 16:20,2.768272,235.6072,0.1706157,9.280943,0.0,4.891439,0.1732738,0.0,3.511034,20.10209,7.002311,20.5899,0.0
13010,28/09/2018 16:40,130.9519,11725.75,0.5156328,8.157297,0.004261333,4.704525,0.2282339,13.73789,3.730455,20.1,7.011843,20.57904,0.0
13011,28/09/2018 17:00,61.39655,5505.899,1.905639,6.989245,0.00673367,4.406919,0.6347027,3973.016,4.022965,20.1,7.037312,19.0188,0.0
13012,28/09/2018 17:20,3.252865,246.3426,0.9308382,8.405228,0.06153835,4.250879,1.72826,3257.407,4.050563,20.17314,7.037692,18.60726,0.0
13013,28/09/2018 17:40,0.883303,73.90693,-0.0143125,9.712934,0.0134375,3.984163,2.418791,378.8589,4.05,20.2,7.03,19.93714,0.0
13014,28/09/2018 18:00,0.2593208,18.95541,-0.05999999,9.695193,0.0,2.533629,1.198211,0.0,4.05,20.19645,7.036841,20.73449,0.0
13015,28/09/2018 18:20,0.0,0.0,-0.0230795,9.808507,0.0,0.4174128,0.8397112,0.0,3.832984,20.1,7.039359,20.73876,0.0
13016,28/09/2018 18:40,1.38881,94.86549,0.06737541,9.852223,0.0,0.9492885,0.3076672,0.0,3.513751,20.1,7.030413,20.43069,0.0
13017,28/09/2018 19:00,0.7668308,56.28465,0.2965349,8.785681,0.0,4.809302,0.1431109,0.0,3.505746,20.1,7.03,20.33788,0.0
13018,28/09/2018 19:20,14.43647,1030.031,0.2988942,7.961696,0.0,4.990433,0.1941068,0.0,3.505441,20.09769,7.031213,20.39123,0.0
13019,28/09/2018 19:40,161.144,11768.48,0.8616352,6.612055,0.007669335,4.395467,0.2493658,331.4069,3.827674,20.00063,7.050773,19.97557,0.0
13020,28/09/2018 20:00,75.76599,5463.22,2.162673,5.518077,0.05114083,3.95115,0.8766811,4060.973,4.166319,20.02371,7.080001,17.99489,0.0
13021,28/09/2018 20:20,2.4197,148.2061,0.7882575,7.621493,0.1171154,3.910496,2.018324,2438.796,4.206212,20.1,7.055393,19.01739,0.0
13022,28/09/2018 20:40,1.890314,123.4832,0.01213275,8.74981,0.01213275,3.744904,2.373801,381.7817,4.202474,20.1,7.040172,20.5285,0.0
13023,28/09/2018 21:00,0.0,0.0,-0.021917,8.732374,0.0,0.8584388,1.215192,0.0,4.2,20.1,7.047305,20.49152,0.0
13024,28/09/2018 21:20,0.0,0.0,-0.0230925,8.773974,0.0,0.2366681,0.7318439,0.0,3.839149,20.06664,7.059999,20.62308,0.0
13025,28/09/2018 21:40,1.238175,75.71393,0.1376575,8.861844,0.0,0.8617392,0.2534871,0.0,3.51,20.08606,7.057697,20.36538,0.0
13026,28/09/2018 22:00,0.7345663,50.71471,0.3375345,7.487274,0.016154,4.612651,0.15575,0.0,3.504614,20.1,7.046821,20.25305,0.0
13027,28/09/2018 22:20,29.18225,2470.987,0.262644,6.699936,0.0259385,4.615566,0.2046973,0.0,3.51194,20.1,7.059999,20.54028,0.0
13028,28/09/2018 22:40,177.1014,15035.87,1.069817,5.205537,0.047213,4.293385,0.289035,736.8015,3.907838,20.04693,7.064603,20.29015,0.0
13029,28/09/2018 23:00,34.27561,2816.596,2.830386,3.964262,0.10059,4.301756,0.7365584,4060.973,4.163383,20.1,7.099999,18.63847,0.0
13030,28/09/2018 23:20,3.652522,237.1517,1.131195,6.274649,0.10922,4.817942,1.821086,3105.232,4.169602,20.1,7.081543,17.9222,0.0
13031,28/09/2018 23:40,2.002141,163.5221,0.1570134,7.873796,0.01890934,5.322895,2.543351,362.3174,4.171399,20.1,7.070785,19.62389,0.0
13032,29/09/2018 00:00,0.2592217,14.03218,0.108098,7.869906,0.0,3.351558,1.3245,0.0,4.169999,20.1,7.0773,20.49517,0.0
13033,29/09/2018 00:20,0.0,0.0,0.106913,7.868937,0.0,0.6079947,0.6310341,0.0,3.960508,20.1,7.078813,20.3546,0.0
13034,29/09/2018 00:40,1.130976,66.56706,0.2375176,7.721982,0.00145,0.9422743,0.355736,0.0,3.523048,20.08493,7.083394,20.48755,0.0
13035,29/09/2018 01:00,0.8906525,57.73897,0.3706634,5.823068,0.0,4.48348,0.1554214,0.0,3.51,20.1,7.066821,20.5358,0.0
13036,29/09/2018 01:20,41.06124,3059.707,0.2822199,5.044271,0.0,5.111259,0.2078474,0.0,3.533043,20.04265,7.080001,20.4896,0.0
13037,29/09/2018 01:40,110.6677,8562.143,1.145231,3.702116,0.002613,5.291983,0.3835271,1347.124,3.814893,20.0,7.082267,19.63322,0.0
13038,29/09/2018 02:00,20.49069,1528.476,1.556994,3.966064,0.0605331,5.030801,1.372978,3699.635,3.973407,20.0,7.09275,18.52564,0.0
13039,29/09/2018 02:20,0.9132999,63.70452,0.1155635,6.080018,0.02718566,5.039332,2.827889,826.2528,3.970001,20.0,7.092233,19.9317,0.0
13040,29/09/2018 02:40,1.423773,98.82273,-0.05999999,6.507542,0.0,4.520218,2.011257,152.8758,3.970001,20.0,7.099999,20.12871,0.0
13041,29/09/2018 03:00,0.2582015,17.35299,-0.05999999,6.392755,0.0,0.8711813,0.8873869,0.0,3.957086,20.0,7.099999,20.39785,0.0
13042,29/09/2018 03:20,0.4630217,39.32442,-0.0235415,6.272487,0.0,0.9410743,0.5719797,0.0,3.619041,20.0,7.099999,20.41554,0.0
13043,29/09/2018 03:40,0.79741,52.45673,0.2141064,4.88261,0.0,4.617617,0.1333336,0.0,3.51,20.0,7.074405,20.17965,0.0
13044,29/09/2018 04:00,0.8951742,65.77807,0.2885085,3.911779,0.0,5.097445,0.1785883,0.0,3.509784,20.0,7.076849,20.47778,0.0
13045,29/09/2018 04:20,26.44541,2273.905,0.1936213,3.152758,0.0,5.174428,0.2281373,0.0,3.527678,19.99295,7.089999,20.52385,0.0
13046,29/09/2018 04:40,74.19156,6408.383,0.8197656,2.097931,0.0,5.140553,0.6301917,1550.655,3.714462,19.9,7.088117,19.43217,0.0
13047,29/09/2018 05:00,15.9339,1349.519,0.6184262,3.206534,0.01870808,5.090728,2.285836,2538.885,3.828853,19.9,7.089999,18.61301,0.0
13048,29/09/2018 05:20,0.6045125,41.26124,-0.0358465,4.821565,0.02817908,4.623417,3.457305,480.664,3.830001,19.9,7.101949,19.4518,0.0
13049,29/09/2018 05:40,0.03271085,1.05686,-0.05999999,4.851875,0.0,2.221376,1.934566,22.15201,3.830001,19.9,7.11,19.79584,0.0
13050,29/09/2018 06:00,0.12869,8.374649,-0.04086,4.823941,0.0,1.10216,1.227029,0.0,3.799472,19.81169,7.11,20.41863,0.0
13051,29/09/2018 06:20,1.266346,86.46796,0.0,4.713399,0.0,1.28085,0.5571365,0.0,3.530763,19.82522,7.11,20.09312,0.0
13052,29/09/2018 06:40,1.007828,65.21471,0.3175256,3.238686,0.0014545,4.514408,0.1171906,0.0,3.51,19.9,7.084761,20.38102,0.0
13053,29/09/2018 07:00,1.02293,67.26198,1.927129,2.286541,0.0012565,5.477874,0.1575533,0.0,3.51,19.9,7.086765,20.47675,0.0
13054,29/09/2018 07:20,35.39417,2907.82,3.859319,1.650042,0.0,5.564357,0.2044759,0.0,3.538294,19.89718,7.099999,20.4668,0.0
13055,29/09/2018 07:40,91.90504,7589.694,5.816779,1.532997,0.00604425,4.971117,0.733692,1957.081,3.761245,19.788,7.074857,19.49891,0.0
13056,29/09/2018 08:00,10.90353,806.3804,5.034299,3.774506,0.05958001,4.104392,2.402367,2214.664,3.890488,19.7,7.070001,18.95088,0.0
13057,29/09/2018 08:20,1.761521,121.6063,3.279999,5.389631,0.0,3.870073,4.123713,1018.31,3.89,19.7,7.087643,19.17732,0.0
13058,29/09/2018 08:40,1.761933,110.531,3.279999,5.425289,0.0,4.070016,5.209024,1018.31,3.89,19.7,7.116763,19.42335,0.0
13059,29/09/2018 09:00,1.436198,104.2199,3.279999,5.480001,0.0,4.712813,5.75402,1018.31,3.89,19.7,7.130136,19.52188,0.0
13060,29/09/2018 09:20,2.220669,149.9715,3.321153,5.525798,0.0,4.387105,6.073627,1018.31,3.887453,19.70259,7.161757,19.79254,0.0
13061,29/09/2018 09:40,1.015446,72.08637,3.469513,5.661668,0.0,4.458854,6.269111,1018.31,3.886507,19.70253,7.171762,19.91613,0.0
13062,29/09/2018 10:00,1.034254,100.609,3.886014,5.88009,0.0,4.3264,6.369032,1018.31,3.881016,19.70292,7.194865,19.79131,0.0
