,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
13063,29/09/2018 10:20,1.494131,160.1724,4.365862,6.04,0.0,3.435087,6.436911,1018.31,3.88,19.74877,7.210001,19.93458,0.0
13064,29/09/2018 10:40,1.508996,154.9304,4.100417,5.984935,0.0,3.452077,6.479069,928.5367,3.88,19.8,7.224957,20.14021,0.0
13065,29/09/2018 11:00,0.1287468,13.40199,3.816039,6.137755,0.0,2.264547,5.067859,0.0,3.88,19.8,7.234776,20.6117,0.0
13066,29/09/2018 11:20,0.0,0.0,3.73,6.273838,0.0,0.02,4.053895,0.0,3.76463,19.8,7.232362,20.54126,0.0
13067,29/09/2018 11:40,17.32474,2006.875,3.748384,6.310343,0.0,0.3276907,1.723826,0.0,3.515014,19.8,7.211926,20.62145,0.0
13068,29/09/2018 12:00,174.8156,20652.68,6.695472,4.953828,0.0,3.498767,0.0678034,332.0892,3.855572,19.8,7.15621,20.27134,0.0
13069,29/09/2018 12:20,59.27802,6897.088,13.6512,4.320092,0.005949335,3.263004,1.091194,4038.805,4.177315,19.8,7.169999,18.15005,0.001057856
13070,29/09/2018 12:40,3.666119,339.8869,10.47376,7.077601,0.2330236,3.212041,1.792392,2822.676,4.20074,19.8156,7.112663,18.35191,0.000850177
13071,29/09/2018 13:00,2.730056,253.8168,4.207581,10.07088,0.1461457,3.198267,3.102999,1387.995,4.200562,19.9,7.030133,18.93584,0.0
13072,29/09/2018 13:20,0.9716117,81.19779,3.878855,10.65886,0.0,3.162367,4.768251,1018.31,4.2,19.9,7.061756,19.19551,0.0
13073,29/09/2018 13:40,2.001713,165.5291,4.22291,10.9873,0.0,3.157848,5.60915,1018.31,4.2,19.9,7.08567,19.49992,0.0
13074,29/09/2018 14:00,0.6381277,48.49521,4.089044,10.89948,0.0,3.126464,6.067697,1018.31,4.2,19.9,7.11,19.58275,0.0
13075,29/09/2018 14:20,0.629995,41.0358,3.932903,10.71325,0.0,3.150989,5.844449,353.4991,4.2,19.9,7.121757,20.0739,0.0
13076,29/09/2018 14:40,0.0,0.0,3.849999,10.57381,0.0,0.5367284,4.52138,0.0,4.197664,19.95114,7.129163,20.34127,0.0
13077,29/09/2018 15:00,0.0,0.0,3.849999,10.48941,0.0,0.01498783,3.93966,0.0,4.053902,20.0,7.114857,20.4549,0.0
13078,29/09/2018 15:20,7.599032,596.8011,3.885266,10.37474,0.0,0.028202,2.249184,0.0,3.552783,20.0,7.118413,20.64209,0.0
13079,29/09/2018 15:40,170.8819,15783.68,5.729896,9.048278,0.0,2.980043,0.07093018,330.9958,3.826865,20.0,7.079998,20.46116,0.0
13080,29/09/2018 16:00,70.34345,6558.552,11.12907,7.688971,0.00145775,3.422091,0.5712349,4060.973,4.170996,20.00628,7.11,18.84852,0.0
13081,29/09/2018 16:20,4.557422,347.7845,8.290332,9.691772,0.133367,3.199645,1.69699,3358.981,4.197136,20.1,7.081629,18.15106,0.0
13082,29/09/2018 16:40,2.048784,152.8698,4.465304,12.25519,0.03856367,3.186975,3.358654,1103.651,4.19,20.07334,7.059999,19.17192,0.0
13083,29/09/2018 17:00,1.945519,125.5581,4.241323,12.39311,0.0,3.160033,4.58397,1022.4,4.19,20.09567,7.070132,19.52934,0.0
13084,29/09/2018 17:20,1.340483,74.39725,4.427325,12.53692,0.0,3.160069,5.366998,1022.4,4.19,20.0048,7.089999,19.44003,0.0
13085,29/09/2018 17:40,1.673761,82.93444,4.465353,12.56635,0.0,3.15802,5.813137,1022.4,4.19,20.0,7.115128,19.58111,0.0
13086,29/09/2018 18:00,0.8476555,45.82841,4.22,12.18464,0.0,3.176359,5.596917,383.1036,4.19,20.0,7.12,20.48052,0.0
13087,29/09/2018 18:20,0.0,0.0,4.22,11.90423,0.0,1.357928,4.018013,4.0896,4.187623,20.0,7.126156,20.65021,0.0
13088,29/09/2018 18:40,0.0,0.0,4.184286,11.60739,0.0,0.02824783,3.369962,4.0896,4.141478,19.99883,7.128328,20.52278,0.0
13089,29/09/2018 19:00,0.629869,33.38758,3.649893,11.35449,0.0,0.01675216,2.722062,4.0896,3.639133,20.0,7.11,20.38702,0.0
13090,29/09/2018 19:20,151.4646,9397.308,3.580567,10.46733,0.003389165,2.122284,0.2733907,4.0896,3.696538,19.95461,7.086497,20.30042,0.0
13091,29/09/2018 19:40,97.98926,6402.538,7.656785,8.318335,0.0,3.303962,0.344088,2972.949,4.118561,19.9,7.104173,19.12814,0.0
13092,29/09/2018 20:00,2.509912,152.2079,7.366718,9.3213,0.06458835,3.216517,1.381671,3639.152,4.199869,19.91317,7.099407,18.03098,0.0
13093,29/09/2018 20:20,3.29214,202.7027,3.744967,11.56667,0.07836866,3.181367,2.98044,1406.84,4.199723,20.0,7.080001,18.54837,0.0
13094,29/09/2018 20:40,1.118281,64.91808,3.160739,12.02922,0.0,3.144963,4.34971,1018.31,4.2,20.0,7.08172,18.75933,0.0
13095,29/09/2018 21:00,1.016272,60.01025,3.010006,11.86384,0.0,3.18948,5.194297,1018.31,4.2,20.0,7.104782,19.28999,0.0
13096,29/09/2018 21:20,0.8804525,41.69688,3.007574,12.09697,0.0,3.179842,5.695706,1018.31,4.2,20.0,7.12,19.5328,0.0
13097,29/09/2018 21:40,0.5077618,29.12165,3.262675,12.58378,0.0,3.145191,5.822901,615.2389,4.2,20.0,7.136583,19.86025,0.0
13098,29/09/2018 22:00,0.130503,6.2317,3.098101,12.41696,0.0,2.113984,4.258771,0.0,4.2,20.0,7.144734,20.53752,0.0
13099,29/09/2018 22:20,0.0,0.0,2.895247,12.03079,0.0,0.02937816,3.375754,0.0,4.073918,20.0,7.142748,20.65009,0.0
13100,29/09/2018 22:40,0.801849,46.04008,2.842593,11.63803,0.0,0.2716143,2.211435,0.0,3.564301,20.0,7.127204,20.49136,0.0
13101,29/09/2018 23:00,138.2997,9108.262,3.397539,10.36062,0.0,3.558226,0.08987796,12.74967,3.728245,20.0,7.08851,20.46983,0.0
13102,29/09/2018 23:20,86.47859,5870.339,6.432615,8.97452,0.001806585,3.347081,0.384657,3970.446,4.087739,20.0,7.106977,18.92447,0.0
13103,29/09/2018 23:40,4.48775,259.6852,6.240973,9.92242,0.009399835,3.237655,1.225672,3818.057,4.129153,20.0,7.117569,18.58845,0.0
13104,30/09/2018 00:00,2.305486,153.1479,2.821793,12.01146,0.09430514,3.214883,3.225049,1250.063,4.13,20.0,7.086202,19.31126,0.0
13105,30/09/2018 00:20,0.9969792,58.47064,2.740935,12.07587,0.0,3.18618,4.413071,1022.4,4.13,19.99866,7.111162,19.35449,0.0
13106,30/09/2018 00:40,0.889805,51.99363,2.616592,11.96733,0.0,3.180381,5.272986,1022.4,4.13,19.90583,7.134765,19.50981,0.0
13107,30/09/2018 01:00,0.5085285,36.88475,2.631797,11.81458,0.0,3.174623,5.37932,482.4358,4.12221,19.9,7.140684,20.23182,0.0
13108,30/09/2018 01:20,0.258145,17.77793,2.59,12.1128,0.0,1.447181,4.127455,0.0,4.119288,19.89918,7.150497,20.41822,0.0
13109,30/09/2018 01:40,0.0,0.0,2.922418,12.25183,0.0,0.0276465,3.113404,0.0,3.781849,19.80897,7.136561,20.29737,0.0
13110,30/09/2018 02:00,111.3319,8213.967,3.368952,11.58659,0.0,1.04971,0.4187531,13.94883,3.737961,19.8,7.119823,19.53676,0.0
13111,30/09/2018 02:20,48.52936,3600.541,4.635012,10.11278,0.0768495,3.415388,0.7585412,3973.604,3.958169,19.8,7.099999,18.23883,0.0
13112,30/09/2018 02:40,1.455796,80.90938,2.919321,11.39514,0.03956283,3.349986,2.683815,1837.717,3.98,19.8,7.084979,18.31344,0.0
13113,30/09/2018 03:00,1.628563,103.4537,2.4,12.7153,0.0,3.308183,4.286766,1018.31,3.98,19.8,7.104829,19.09925,0.0
13114,30/09/2018 03:20,0.7703541,43.55321,2.4,12.49612,0.0,3.308101,5.210185,1018.31,3.98,19.8,7.12,19.84539,0.0
13115,30/09/2018 03:40,1.147983,74.88996,2.394855,12.62311,0.0,3.27845,5.767692,1018.31,3.98,19.8,7.13581,19.56246,0.0
13116,30/09/2018 04:00,1.014189,63.24492,2.31942,13.43386,0.0,3.303941,5.797629,531.5574,3.978334,19.8,7.145881,20.05883,0.0
13117,30/09/2018 04:20,0.1212667,6.876828,2.27,13.11447,0.0,1.559865,4.278202,0.0,3.977804,19.8,7.160002,20.44719,0.0
13118,30/09/2018 04:40,0.0,0.0,2.267417,12.59035,0.0,0.02,3.185304,0.0,3.737598,19.79265,7.160548,20.40851,0.0
13119,30/09/2018 05:00,1.453029,89.87514,2.24808,12.191,0.0,1.053127,0.7700557,0.0,3.507795,19.79623,7.139495,20.35325,0.0
13120,30/09/2018 05:20,46.11414,3494.578,2.420997,11.3509,0.000175,3.556948,0.05999999,0.0,3.547435,19.75469,7.089999,20.27662,0.0
13121,30/09/2018 05:40,60.66323,4602.031,2.994329,10.40424,0.005162,3.547854,0.8627806,2362.423,3.725061,19.64996,7.09028,19.15115,0.0
13122,30/09/2018 06:00,3.636304,219.8368,2.326736,11.03749,0.084833,3.483508,2.567601,1711.918,3.809763,19.6,7.094126,18.97973,0.0
13123,30/09/2018 06:20,1.372277,90.21534,2.15,11.70546,0.0,3.425116,4.416419,1018.31,3.81,19.6,7.11,19.25616,0.0
13124,30/09/2018 06:40,1.145804,75.30666,2.15,11.81096,0.0051055,3.431226,5.414929,1018.31,3.81,19.6,7.126712,19.64861,0.0
13125,30/09/2018 07:00,1.765395,112.4874,2.15,12.25308,0.3084437,3.414112,5.933034,1018.31,3.81,19.6,7.15481,19.68447,0.0
13126,30/09/2018 07:20,1.141796,81.74049,2.143081,12.88013,0.0,3.410291,6.217503,887.9048,3.81,19.6,7.169999,20.1094,0.0
13127,30/09/2018 07:40,0.5146183,34.3934,2.092413,13.29566,0.001556,3.178493,5.036026,0.0,3.81,19.6,7.169999,20.47325,0.0
13128,30/09/2018 08:00,0.0,0.0,2.109976,12.62461,0.0,0.03,3.897589,0.0,3.692341,19.6,7.169999,20.51783,0.0
13129,30/09/2018 08:20,1.207182,84.50471,2.272277,12.36095,0.0,2.034327,1.292337,0.0,3.5,19.6,7.137422,20.58665,0.0
13130,30/09/2018 08:40,1.43891,97.11646,2.302676,11.69927,0.0,3.67918,0.05219217,0.0,3.5,19.6,7.11,20.55099,0.0
13131,30/09/2018 09:00,96.59085,7670.981,2.210259,11.06742,0.0,3.516124,0.05,0.0,3.594136,19.56079,7.11,20.42679,0.0
13132,30/09/2018 09:20,157.6216,12744.91,4.400773,9.868212,0.0,3.448205,0.7084834,2362.092,4.059309,19.31622,7.119723,19.01209,0.0
13133,30/09/2018 09:40,2.295889,170.1415,5.145199,10.31294,0.2049271,3.154495,1.785176,2951.795,4.224141,19.3,7.082067,17.88361,0.0
13134,30/09/2018 10:00,2.354894,179.4642,2.044869,12.17047,0.2687519,3.098261,2.994423,1428.078,4.219989,19.38347,7.020649,18.44387,0.000105948
13135,30/09/2018 10:20,1.038831,86.06547,1.927428,12.74258,0.0,3.059349,4.734973,1018.31,4.22,19.4,7.030857,19.53457,0.0
13136,30/09/2018 10:40,1.539375,144.1806,1.9,12.88073,0.0,3.035693,5.731864,1018.31,4.217639,19.4,7.070614,19.4597,0.0
13137,30/09/2018 11:00,0.347435,26.27433,1.9,12.96129,0.0,3.031265,6.271613,1018.31,4.212527,19.53057,7.08579,19.79021,0.0
13138,30/09/2018 11:20,1.016433,98.78178,1.968122,12.99258,0.0,3.02928,6.48866,830.8666,4.21,19.6,7.099999,19.90004,0.0
13139,30/09/2018 11:40,0.2582299,22.24756,2.920774,13.15023,0.0,2.919685,5.357054,0.0,4.21,19.6,7.114775,20.23232,0.0
13140,30/09/2018 12:00,0.2576775,24.13856,3.050013,13.3804,0.0,0.03595684,4.398108,0.0,4.21,19.69527,7.12,20.31888,0.0
13141,30/09/2018 12:20,0.0,0.0,2.560098,13.33047,0.0,0.03893432,3.854366,0.0,3.996288,19.7,7.12,20.43118,0.0
13142,30/09/2018 12:40,0.8877055,73.1852,2.225734,13.29295,0.0,0.1890983,2.512598,0.0,3.527543,19.7,7.101906,20.50224,0.0
13143,30/09/2018 13:00,153.7448,16449.46,2.892981,12.04751,0.0,3.496864,0.08620469,0.0,3.69115,19.7,7.050603,20.26454,0.0
13144,30/09/2018 13:20,150.9844,15821.55,7.093577,10.52345,0.0,3.220687,0.3471056,2970.682,4.223916,19.79727,7.101707,19.02325,0.0
13145,30/09/2018 13:40,3.207872,277.2994,8.864223,10.70085,0.02359048,3.033951,1.319669,3794.184,4.357216,19.89824,7.117447,18.22854,0.02293907
13146,30/09/2018 14:00,4.726945,375.0855,5.470189,12.63564,0.3600001,2.980444,1.698099,3010.521,4.359164,19.9,7.037724,17.67664,0.03659748
13147,30/09/2018 14:20,2.60694,187.6825,2.53741,14.39394,0.1714137,2.958682,2.739273,1632.253,4.359985,19.90296,6.980001,18.61952,0.006976032
13148,30/09/2018 14:40,1.218047,90.17714,2.01849,15.54581,0.0,2.93194,4.17726,1018.31,4.358519,19.98738,6.994821,19.12766,7.789515e-06
13149,30/09/2018 15:00,1.016308,65.033,1.992588,15.73755,0.0,2.933297,5.20275,1018.31,4.359342,19.93706,7.010533,19.53328,0.0
13150,30/09/2018 15:20,0.379661,28.73029,1.901447,15.74508,0.0,2.961451,5.060948,277.3614,4.36,20.0,7.04,19.83552,0.0
13151,30/09/2018 15:40,0.1286475,8.595573,2.598111,15.86477,0.0,0.6419035,3.996579,0.0,4.344344,20.0,7.038264,19.94514,0.0
13152,30/09/2018 16:00,0.0,0.0,2.316005,15.78626,0.0,0.03983108,3.163543,0.0,3.791806,20.0,7.020217,20.11892,0.0
13153,30/09/2018 16:20,1.262533,70.00444,1.908046,15.22703,0.0,1.937119,0.8424333,0.0,3.51,20.0,6.998364,20.36257,0.0
13154,30/09/2018 16:40,32.32848,2496.516,1.78434,14.4316,0.08129743,3.6319,0.05,0.0,3.52469,20.0,6.980805,20.57979,0.0
13155,30/09/2018 17:00,129.6111,10072.59,2.409047,13.1862,0.00421625,3.442918,0.1210499,940.9515,3.808396,20.05995,7.004849,20.24225,0.0
13156,30/09/2018 17:20,34.01078,2619.767,3.668848,12.54324,0.04643251,3.297682,0.8597786,4060.973,4.032355,20.0,7.019999,18.70765,0.0
13157,30/09/2018 17:40,4.71654,297.0079,2.066761,13.98713,0.1920428,3.276055,2.397174,2150.687,4.034927,20.0,7.004983,18.30243,0.0
13158,30/09/2018 18:00,1.269587,76.71124,1.562896,15.08841,0.0017395,3.205333,3.958454,1018.31,4.03,20.0,7.02485,18.80894,0.0
13159,30/09/2018 18:20,1.676278,89.29151,1.586309,15.25147,0.0,3.201042,4.907946,1018.31,4.03,20.0,7.050565,19.32149,0.0
13160,30/09/2018 18:40,1.475157,86.56325,1.64544,15.35129,0.0,3.187889,5.463099,1018.31,4.03,19.92018,7.06161,19.52147,0.0
13161,30/09/2018 19:00,2.134758,122.2732,1.839438,15.36223,0.0,3.198899,5.825072,1018.31,4.03,19.9,7.084816,19.78512,0.0
13162,30/09/2018 19:20,1.006926,47.40322,2.208967,15.69058,0.0,3.18558,5.936219,766.5457,4.03,19.9,7.099999,20.01186,0.0
13163,30/09/2018 19:40,0.1288035,5.250166,1.977836,15.58237,0.0,1.979445,4.410196,0.0,4.03,19.9,7.099999,20.51887,0.0
13164,30/09/2018 20:00,0.0,0.0,1.452292,15.32504,0.0,0.03,3.474505,0.0,3.822773,19.9,7.113875,20.52054,0.0
13165,30/09/2018 20:20,60.75445,3506.83,1.45,15.02836,0.00356183,1.989276,1.281068,0.0,3.531511,19.9,7.074046,20.48161,0.0
13166,30/09/2018 20:40,206.1694,12656.59,2.000037,13.45074,0.0,3.431607,0.09820006,1144.981,4.021794,19.9,7.065291,19.9072,0.0
13167,30/09/2018 21:00,48.57081,3087.052,4.423152,12.19499,0.07043437,3.092599,0.4207262,4060.973,4.371237,19.9,7.10481,18.79799,0.0
13168,30/09/2018 21:20,4.197272,215.6219,3.69149,13.08881,0.0,3.001135,0.9433576,4060.973,4.382644,19.9,7.09931,18.32797,0.008755038
13169,30/09/2018 21:40,3.079744,174.8158,1.829063,14.56676,0.1124925,2.976957,2.440842,2003.455,4.379651,19.9,7.042012,18.31643,0.003181952
13170,30/09/2018 22:00,1.241412,54.69363,1.467464,15.41444,0.0,2.931229,3.950719,1018.31,4.38,19.9,7.055315,18.75793,0.0
13171,30/09/2018 22:20,1.915924,65.58132,1.396373,15.41305,0.0,2.928762,4.913731,938.8275,4.37979,19.9,7.070001,19.3523,0.0
13172,30/09/2018 22:40,0.5085999,14.31584,2.287861,15.74391,0.0,2.867405,4.202905,0.0,4.38,19.90034,7.070999,20.4206,0.0
13173,30/09/2018 23:00,0.1291715,3.377837,3.042291,16.0998,0.0,0.02807358,3.297117,0.0,4.356084,19.9016,7.0867,20.4565,0.0
13174,30/09/2018 23:20,0.0,0.0,2.311175,16.03085,0.0,0.02,2.38749,0.0,3.838279,19.9,7.06967,20.38269,0.0
13175,30/09/2018 23:40,0.0,0.0,3.041112,15.8278,0.0,0.02,2.023021,0.0,3.513053,19.9,7.059999,20.32789,0.0
13176,01/10/2018 00:00,821.9208,16970.91,3.220739,14.28184,0.03176541,0.5838803,1.678627,3824.632,4.748686,19.39996,7.052799,18.59618,0.0
13177,01/10/2018 00:20,346.401,6351.626,4.304579,9.948599,0.169236,1.907206,1.724307,3186.177,6.645646,18.80103,7.016088,17.35897,0.0
13178,01/10/2018 00:40,1.270188,16.21255,3.044901,11.04395,0.1410123,1.905379,2.576354,1712.955,6.820001,18.78356,6.929029,17.98511,0.0
13179,01/10/2018 01:00,0.2575358,4.357602,2.041427,11.88104,0.0,1.460737,2.490677,22.36541,6.820001,18.8,6.911855,19.95958,0.0
13180,01/10/2018 01:20,0.2577765,3.693213,1.555268,11.76289,0.0,0.03,1.669216,0.0,6.820001,18.74371,6.910001,20.0291,0.0
13181,01/10/2018 01:40,0.128775,1.549038,1.842599,11.70437,0.0,0.03,1.112602,0.0,6.820001,18.73239,6.910168,20.07969,0.0
13182,01/10/2018 02:00,0.2578045,3.625527,0.8467434,11.55005,0.0,0.0264045,0.533754,0.0,6.820001,18.79904,6.910001,20.25746,0.0
13183,01/10/2018 02:20,0.0,0.0,0.8240018,11.39314,0.0,0.01161567,0.6658128,0.0,6.588539,18.70417,6.899725,20.11058,0.0
13184,01/10/2018 02:40,0.0,0.0,0.6084934,11.1877,0.0,0.02321484,0.9149039,0.0,4.483301,18.7,6.905292,20.16693,0.0
13185,01/10/2018 03:00,477.6911,4521.452,0.57,10.05783,0.001504,0.8023574,2.181622,1462.423,3.918229,18.46979,6.897131,18.34416,0.0
13186,01/10/2018 03:20,542.6111,6287.593,0.4534255,6.615974,0.0,2.43212,3.181208,1018.31,5.775234,17.80278,6.885811,18.03097,0.0
13187,01/10/2018 03:40,0.2425465,2.080757,0.288413,6.126036,0.0,2.064818,2.62515,59.81899,6.190001,17.7,6.895537,19.92894,0.0
13188,01/10/2018 04:00,0.258244,2.065851,0.2069506,6.098925,0.0,0.02,1.973562,0.0,6.190001,17.7,6.89,20.22704,0.0
13189,01/10/2018 04:20,0.2578052,1.938048,0.2003375,6.050245,0.0,0.02,1.242412,0.0,6.190001,17.7,6.89,20.31433,0.0
13190,01/10/2018 04:40,0.5006793,3.932401,0.1585472,6.002889,0.0,0.02,1.034307,0.0,6.190001,17.7,6.89,20.39496,0.0
13191,01/10/2018 05:00,0.5168284,5.24123,0.06694399,5.888062,0.0,0.02,1.060923,0.0,6.190001,17.6853,6.890633,20.33751,0.0
13192,01/10/2018 05:20,0.128775,1.363492,0.06053109,5.800001,0.0,0.02,0.9849954,0.0,5.297922,17.7,6.89,20.26,0.0
13193,01/10/2018 05:40,0.1287751,1.474873,0.07000001,5.664178,0.0,0.02,0.9399362,0.0,3.486714,17.7,6.904723,20.10661,0.0
13194,01/10/2018 06:00,647.4955,8891.906,0.07000001,4.99317,0.0,0.6054743,2.429535,1466.079,4.189609,17.38838,6.91653,18.19478,0.0
13195,01/10/2018 06:20,410.6138,6182.031,0.005153248,3.59058,0.0,2.145621,2.997366,933.9595,6.062158,16.92953,6.909353,18.39922,0.0
13196,01/10/2018 06:40,0.129172,1.875397,-0.0550595,3.865553,0.0,1.012398,2.396033,0.0,6.279999,16.83636,6.867018,20.16262,0.0
13197,01/10/2018 07:00,0.3875296,7.616142,-0.0551935,4.091834,0.0,0.02021284,1.834155,0.0,6.279999,16.8,6.861286,20.17617,0.0
13198,01/10/2018 07:20,0.3863533,10.83191,-0.05999999,3.991577,0.0,0.02,1.259334,0.0,6.279999,16.8,6.843716,20.09609,0.0
13199,01/10/2018 07:40,0.257975,8.24644,-0.05691957,4.17056,0.0,0.02,1.034256,0.0,6.279999,16.8,6.852397,20.1299,0.0
13200,01/10/2018 08:00,0.3866366,16.94683,-0.05999999,4.089767,0.0,0.02036367,1.036812,0.0,6.213298,16.8,6.839999,20.22621,0.0
13201,01/10/2018 08:20,0.0,0.0,-0.05999999,4.020001,0.0,0.02342317,0.9878892,0.0,4.533973,16.8,6.840646,20.27344,0.0
13202,01/10/2018 08:40,69.83095,5314.222,-0.05999999,4.210529,0.0,0.02503825,0.8953124,413.3053,3.338327,16.8,6.842704,19.61671,0.0
13203,01/10/2018 09:00,584.2171,43018.51,2.071712,4.536654,0.001820585,1.078801,1.865365,2812.377,4.459355,16.97022,6.86,18.34771,0.0
13204,01/10/2018 09:20,183.5236,12523.95,6.782033,5.360024,0.0466795,2.268423,1.754068,2854.314,5.597312,17.003,6.94092,17.19274,0.0
13205,01/10/2018 09:40,2.503263,149.5913,6.091971,6.763301,0.1571745,2.268778,2.135093,2154.816,5.65963,17.1,6.850902,17.67061,0.0
13206,01/10/2018 10:00,1.544518,91.31785,3.39403,8.495226,0.2003294,2.351102,2.349129,1885.914,5.660001,17.1,6.693379,17.90198,1.171597e-06
13207,01/10/2018 10:20,1.09179,67.56548,0.9438879,9.570756,0.1048142,2.027956,1.622971,541.0135,5.660001,17.1,6.599082,18.50792,3.800254e-07
13208,01/10/2018 10:40,0.6366431,37.48072,0.3729804,9.899104,0.0,0.03354916,0.2966974,0.0,5.660001,17.1,6.570788,19.83029,0.0
13209,01/10/2018 11:00,0.2590658,16.18604,0.2551409,9.662626,0.0,0.02106634,0.2322239,0.0,5.660001,17.1,6.570001,19.88674,0.0
13210,01/10/2018 11:20,0.0,0.0,0.06609786,9.458902,0.0,0.02113334,0.1642253,0.0,5.503135,17.1,6.570001,20.0775,0.0
13211,01/10/2018 11:40,33.76879,2693.547,-0.05999999,9.414729,0.0,0.02,0.1565986,0.0,3.87875,17.1,6.576616,20.26342,0.0
13212,01/10/2018 12:00,317.4294,26273.07,1.624788,8.186367,0.001750585,2.123856,0.1300094,535.0605,3.940444,17.18766,6.647539,19.42289,0.0
13213,01/10/2018 12:20,106.9475,8920.736,4.356504,7.414395,0.01912635,3.044879,1.311489,3858.64,4.564576,17.3,6.757211,18.59758,0.0
13214,01/10/2018 12:40,4.393047,298.0144,3.070553,8.932148,0.1744419,2.909227,1.745671,2610.423,4.599999,17.3,6.723471,18.99122,0.0
13215,01/10/2018 13:00,2.63616,188.6134,0.9108928,10.4167,0.0977004,2.910416,2.260245,1625.122,4.599999,17.3,6.648333,18.37616,0.0
13216,01/10/2018 13:20,1.884114,137.9841,0.06201725,11.17262,0.0,2.5324,2.436271,305.1011,4.599999,17.3,6.630685,20.08789,0.0
13217,01/10/2018 13:40,0.1291575,8.313101,0.1447981,11.42083,0.0,0.03358816,1.535465,0.0,4.599999,17.3,6.642483,20.34488,0.0
13218,01/10/2018 14:00,0.0,0.0,0.09482753,11.33015,0.0,0.02321592,1.072203,0.0,4.569124,17.3,6.629999,20.15074,0.0
13219,01/10/2018 14:20,0.0,0.0,0.001791915,11.20923,0.0,0.02,0.8165863,0.0,3.881687,17.3,6.630633,20.25329,0.0
13220,01/10/2018 14:40,58.91363,5095.671,-0.05999999,10.63371,0.0,1.387908,0.298965,0.0,3.526529,17.30198,6.642956,20.15731,0.0
13221,01/10/2018 15:00,236.2626,19569.12,1.114144,9.149186,0.0,3.484803,0.1248271,739.3336,4.073274,17.45352,6.678647,19.98105,0.0
13222,01/10/2018 15:20,71.27739,5857.433,3.545545,8.70101,0.0017535,3.085233,0.8216915,4060.973,4.502664,17.5,6.761892,18.36753,0.0
13223,01/10/2018 15:40,3.689651,261.3063,2.408455,10.1409,0.0608805,2.966689,1.71603,3335.061,4.52662,17.5,6.751879,18.45908,0.0
13224,01/10/2018 16:00,3.360957,286.0239,0.5151199,11.6105,0.06993,2.978345,2.50698,1268.527,4.522234,17.5,6.712249,19.52461,0.0
13225,01/10/2018 16:20,0.2498384,19.41421,0.09851141,11.85816,0.0,2.741233,2.100965,0.0,4.52,17.5,6.693467,20.13798,0.0
13226,01/10/2018 16:40,0.1292142,10.84652,0.182824,11.98656,0.0,0.03796815,1.306465,0.0,4.511054,17.5,6.702821,20.22675,0.0
13227,01/10/2018 17:00,0.0,0.0,0.1009914,11.9264,0.0,0.03132249,0.8703625,0.0,3.945835,17.5,6.690438,20.33357,0.0
13228,01/10/2018 17:20,1.018481,92.07156,0.009870585,11.46271,0.0,0.4348762,0.3197482,0.0,3.514703,17.5,6.690649,20.03186,0.0
13229,01/10/2018 17:40,61.24198,5863.727,0.0,9.986849,0.0,3.69868,0.07067268,0.0,3.539377,17.5,6.71,20.23875,0.0
13230,01/10/2018 18:00,185.3374,18432.46,1.05443,9.045076,0.0,3.603933,0.1893324,1144.549,3.993378,17.65102,6.745211,19.49047,0.0
13231,01/10/2018 18:20,40.20658,4115.669,3.179593,8.703693,0.00589425,3.276571,1.066112,4060.973,4.289678,17.7,6.809645,18.41119,0.0
13232,01/10/2018 18:40,3.395533,312.3074,1.819515,10.51513,0.09000002,3.217066,1.765406,2735.933,4.299014,17.7,6.772128,18.55092,0.0
13233,01/10/2018 19:00,3.891001,383.8976,0.2792292,12.03173,0.03534375,3.230881,2.648243,853.9308,4.299957,17.7,6.739999,19.3669,0.0
13234,01/10/2018 19:20,0.3872459,31.65018,0.1102311,12.2264,0.0,2.842325,1.83059,0.0,4.3,17.7,6.725368,20.32078,0.0
13235,01/10/2018 19:40,0.1289735,11.98383,0.3108026,12.31222,0.0,0.04792866,1.156352,0.0,4.187476,17.7,6.739999,20.30356,0.0
13236,01/10/2018 20:00,0.6330405,62.75002,0.2625875,12.18919,0.0,0.04571465,0.6179012,0.0,3.609858,17.69079,6.739999,20.38276,0.0
13237,01/10/2018 20:20,0.8728439,80.45013,0.2460814,10.87096,0.0,3.350436,0.08684751,0.0,3.50422,17.7,6.725081,20.21529,0.0
13238,01/10/2018 20:40,68.82574,8150.372,0.13,10.10816,0.0,3.909862,0.1007004,0.0,3.541652,17.7,6.739999,20.28384,0.0
13239,01/10/2018 21:00,166.1487,18618.13,1.40888,9.061917,0.0,3.651322,0.2304898,1347.001,3.982741,17.77988,6.787039,19.99114,0.0
13240,01/10/2018 21:20,37.1817,3615.475,4.241258,8.701341,0.00962775,3.31507,0.7735,4060.973,4.254909,17.8,6.853604,18.50492,0.0
13241,01/10/2018 21:40,4.397282,373.4106,3.345655,10.60397,0.09000002,3.262727,1.66208,3410.142,4.258826,17.8,6.836871,17.99806,0.0
13242,01/10/2018 22:00,1.141245,74.56697,1.109764,12.65712,0.03980325,3.238357,2.123398,1720.253,4.259923,17.8,6.765718,19.14044,0.0
13243,01/10/2018 22:20,1.380388,76.28229,0.3076972,13.61169,0.0,3.013147,2.426754,336.7337,4.259749,17.8,6.750742,20.24804,0.0
13244,01/10/2018 22:40,0.1287608,5.791711,0.4133401,13.76317,0.0,0.1507308,1.45603,0.0,4.25603,17.8,6.769999,20.22782,0.0
13245,01/10/2018 23:00,0.0,0.0,0.2835755,13.60524,0.0,0.04,0.7002255,0.0,3.886689,17.8,6.769999,20.26565,0.0
13246,01/10/2018 23:20,1.010557,47.12168,0.1549863,13.12509,0.0,0.4516739,0.2857521,0.0,3.50946,17.8,6.769849,19.97831,0.0
13247,01/10/2018 23:40,73.66847,4523.414,0.186405,11.63703,0.0,3.911303,0.09683866,0.0,3.558156,17.8,6.769999,20.41049,0.0
13248,02/10/2018 00:00,121.9277,7990.624,0.5321903,10.54187,0.0,3.659827,0.3862842,1752.976,3.906421,17.87502,6.782138,19.24322,0.01778773
13249,02/10/2018 00:20,15.43995,984.7059,0.7030367,10.62543,0.05256475,3.435085,1.647581,3231.829,4.079187,17.9,6.805585,18.98206,0.01150991
13250,02/10/2018 00:40,1.411067,84.42936,0.2019341,11.90145,0.0,3.401056,2.896332,524.4637,4.080001,17.9,6.809999,20.03432,0.0
13251,02/10/2018 01:00,1.292072,96.07543,0.1635796,12.05959,0.0,3.35617,2.231726,280.288,4.080001,17.9,6.809999,20.26003,0.0
13252,02/10/2018 01:20,0.1286758,8.380507,0.1325176,12.07557,0.0,0.5205522,1.329242,0.0,4.079074,17.81872,6.810384,20.2376,0.0
13253,02/10/2018 01:40,0.287265,21.25424,0.07000001,11.968,0.0,0.04286266,0.8435425,0.0,3.703276,17.8,6.809999,20.25227,0.0
13254,02/10/2018 02:00,1.567495,111.323,0.07000001,11.09925,0.0,2.390593,0.1030103,0.0,3.5,17.8,6.808506,20.29452,0.0
13255,02/10/2018 02:20,1.037554,71.43559,0.07000001,10.11985,0.0,3.942389,0.1034434,0.0,3.5,17.8,6.809999,20.41929,0.0
13256,02/10/2018 02:40,59.2655,4981.154,0.08712249,9.547487,0.0,3.873657,0.1402747,0.0,3.550684,17.8,6.809999,20.59842,0.0
13257,02/10/2018 03:00,98.274,8284.983,0.541502,8.524397,0.0,3.716609,0.6188558,1955.371,3.836655,17.88511,6.838837,19.85366,0.0
13258,02/10/2018 03:20,10.55966,826.2876,0.5178657,9.207876,0.0,3.567632,2.133343,2605.431,3.957609,17.9,6.842861,18.67043,0.0
13259,02/10/2018 03:40,0.3441665,22.93862,0.1172249,10.59662,0.0,3.479645,3.180146,379.2204,3.952689,17.9,6.839999,19.58376,0.0
13260,02/10/2018 04:00,1.309244,73.75304,0.06889401,10.6046,0.0,3.357091,1.521131,97.31734,3.958835,17.82678,6.839999,20.11792,0.0
13261,02/10/2018 04:20,0.3307351,19.7948,0.01002284,10.5646,0.0,0.5003633,0.5467905,0.0,3.953339,17.8,6.839999,20.40294,0.0
13262,02/10/2018 04:40,0.4807006,29.93301,0.0,10.40433,0.0,0.02,0.446473,0.0,3.95,17.8,6.839999,20.46914,0.0
13263,02/10/2018 05:00,0.02967915,0.7610565,0.0,10.21154,0.0,0.02,0.3505109,0.0,3.948116,17.8,6.839999,20.46275,0.0
13264,02/10/2018 05:20,0.414931,26.15111,-0.002708,10.08759,0.0,0.02,0.3565541,0.0,3.647384,17.8,6.839999,20.47808,0.0
13265,02/10/2018 05:40,91.16872,5343.513,0.009837514,9.299723,0.0,1.30478,0.1700304,0.0,3.598572,17.8,6.839999,20.60052,0.0
13266,02/10/2018 06:00,88.50307,5678.681,0.5091436,7.383903,0.0,3.550103,0.9139969,1662.776,3.913711,17.8,6.862834,19.25345,0.0
13267,02/10/2018 06:20,2.551439,135.7155,0.1737253,8.192232,0.0820206,3.449929,2.326919,1824.309,4.010001,17.8,6.847864,19.14723,0.0
13268,02/10/2018 06:40,0.257125,12.00414,0.0,9.093208,0.0,3.367002,3.438955,328.0405,4.010001,17.8,6.86,20.27703,0.0
13269,02/10/2018 07:00,0.4421983,24.00561,-0.032711,9.174936,0.0,1.288427,2.416093,0.0,4.010001,17.72298,6.870718,20.21763,0.0
13270,02/10/2018 07:20,0.2027532,10.85108,-0.014652,9.16904,0.0,0.03,1.570548,0.0,4.006703,17.7,6.863518,20.36237,0.0
13271,02/10/2018 07:40,0.0,0.0,-0.05999999,9.416915,0.0,0.03,1.030548,0.0,3.687164,17.7,6.87293,20.478,0.0
13272,02/10/2018 08:00,1.640668,89.92319,-0.02674,8.804471,0.0,2.39729,0.2446142,0.0,3.5,17.7,6.858787,20.44287,0.0
13273,02/10/2018 08:20,0.8966664,50.69537,-0.002705,7.824651,0.0,3.841494,0.09946384,0.0,3.5,17.7,6.845153,20.38984,0.0
13274,02/10/2018 08:40,140.813,20175.7,0.001246484,7.01161,0.0,3.629609,0.1438963,0.0,3.652466,17.7121,6.866685,20.55626,0.0
13275,02/10/2018 09:00,180.5585,26632.28,1.095851,5.990658,0.0,3.506887,0.9292095,2405.112,4.225805,17.8,6.9159,19.39353,0.0
13276,02/10/2018 09:20,3.321344,452.6901,2.588489,7.177224,0.01521465,3.179924,1.767578,2769.293,4.410006,17.8,6.935246,18.28152,0.0
13277,02/10/2018 09:40,2.267776,261.1461,2.310475,9.425817,0.1594632,3.104606,1.856438,2318.803,4.410001,17.84141,6.863588,18.48763,0.001958471
13278,02/10/2018 10:00,2.206818,262.7021,0.8112014,11.32754,0.060886,3.088351,2.318472,1634.918,4.409881,17.9,6.792277,18.90905,0.000859778
13279,02/10/2018 10:20,1.944817,222.04,0.2570726,12.47116,0.0,2.819599,2.505841,196.3366,4.410001,17.9,6.781713,19.87387,0.0
13280,02/10/2018 10:40,0.0,0.0,0.1406565,12.49002,0.0,0.03333616,1.6992,0.0,4.40371,17.9,6.793437,20.17597,0.0
13281,02/10/2018 11:00,0.0,0.0,0.09934869,12.34001,0.0,0.02,0.8338254,0.0,3.941607,17.9,6.780347,20.29549,0.0
13282,02/10/2018 11:20,1.268434,161.8825,0.07500736,12.09636,0.0,0.3194815,0.291805,0.0,3.528247,17.9,6.78,20.01333,0.0
13283,02/10/2018 11:40,156.8772,21898.39,0.3743823,10.682,0.0,3.671178,0.1227558,0.0,3.680966,17.97213,6.792991,19.96626,0.0
13284,02/10/2018 12:00,141.0663,19739.03,2.428587,9.460455,0.0,3.446188,0.7950068,2769.992,4.21729,18.1057,6.860124,18.65352,0.0
13285,02/10/2018 12:20,4.183711,475.1675,2.972789,10.34541,0.1389817,3.2222,1.741486,2929.388,4.339499,18.2,6.887242,18.06786,0.001708644
13286,02/10/2018 12:40,3.394663,412.5438,2.391941,12.6458,0.1882562,3.174305,1.670854,2314.714,4.339182,18.24616,6.834176,18.48862,0.004459381
13287,02/10/2018 13:00,1.892199,211.5688,1.042525,14.05704,0.22,3.160616,2.240636,1542.025,4.339026,18.3,6.777377,18.9581,0.001720312
13288,02/10/2018 13:20,1.887296,202.1134,0.4259201,14.66719,0.04056985,2.989203,2.439593,210.8535,4.339999,18.3,6.776549,19.53014,7.500669e-07
13289,02/10/2018 13:40,0.0,0.0,0.2419364,14.43221,0.0,0.04862199,1.494069,4.0896,4.333902,18.3,6.78,19.91007,0.0
13290,02/10/2018 14:00,0.0,0.0,0.1662091,14.2475,0.0,0.05184082,1.089132,4.0896,3.837943,18.3,6.78,20.21707,0.0
13291,02/10/2018 14:20,0.758249,70.07,0.08744051,13.91141,0.0,1.482493,0.2567531,4.0896,3.5,18.3,6.78,20.39772,0.0
13292,02/10/2018 14:40,132.077,18167.14,0.63612,12.56093,0.06112351,3.876937,0.1285579,4.0896,3.683799,18.3,6.789322,20.37914,0.0
13293,02/10/2018 15:00,79.25969,10385.47,2.463126,11.44668,0.0,3.554222,0.7161437,3175.455,4.036024,18.38592,6.832619,19.36709,0.0
13294,02/10/2018 15:20,4.822374,599.912,2.813129,12.33344,0.1626468,3.417895,1.701195,3095.058,4.103509,18.4,6.862109,18.54927,0.0
13295,02/10/2018 15:40,2.763845,285.6558,1.100633,14.27451,0.3235371,3.384551,2.418304,1690.331,4.100907,18.40037,6.820001,19.06453,0.0
13296,02/10/2018 16:00,1.502655,165.1804,0.4829727,15.04254,0.0397815,3.401629,2.294255,277.027,4.099999,18.46112,6.820001,20.26141,0.0
13297,02/10/2018 16:20,0.0,0.0,0.4836043,15.04978,0.0,0.7255265,1.275936,0.0,4.090902,18.49638,6.82057,20.36312,0.0
13298,02/10/2018 16:40,0.50061,50.10719,0.303232,14.76627,0.0,0.03,0.8907695,0.0,3.664017,18.40185,6.820001,20.6006,0.0
13299,02/10/2018 17:00,1.386557,137.4005,0.2265225,13.99042,0.0,2.216231,0.1148045,0.0,3.5,18.42467,6.820001,20.33725,0.0
13300,02/10/2018 17:20,0.6374265,75.28085,0.2,13.21482,0.0,3.843948,0.1605698,0.0,3.5,18.4,6.820251,20.53305,0.0
13301,02/10/2018 17:40,118.0634,15026.82,0.6181239,12.39806,0.0,3.827099,0.221099,0.0,3.672395,18.46622,6.826158,20.43551,0.0
13302,02/10/2018 18:00,75.04272,9542.55,2.24304,11.43323,0.04168426,3.586452,0.799162,3378.426,3.983501,18.5,6.867898,18.99655,0.0
13303,02/10/2018 18:20,4.41885,484.9804,2.520003,11.56401,0.1464192,3.497203,1.708049,3188.253,4.039884,18.5,6.887101,18.6383,0.0
13304,02/10/2018 18:40,3.269086,350.9839,0.8436639,13.4847,0.0909806,3.464559,2.561057,1293.446,4.039825,18.5,6.839999,19.69324,0.0
13305,02/10/2018 19:00,0.1291575,13.95763,0.4949915,14.09954,0.0,3.010108,1.842967,0.0,4.04,18.5,6.839999,20.24987,0.0
13306,02/10/2018 19:20,0.129271,10.62332,0.3586096,14.52548,0.0,0.5234184,1.146804,0.0,4.030231,18.5,6.855875,20.29981,0.0
13307,02/10/2018 19:40,0.0,0.0,0.2424201,14.31863,0.0,0.04,0.6578984,0.0,3.683429,18.5,6.853837,20.31141,0.0
13308,02/10/2018 20:00,1.13444,91.39003,0.2,13.51247,0.04629584,2.233006,0.1586459,0.0,3.5,18.5,6.840264,20.25301,0.0
13309,02/10/2018 20:20,0.6637756,43.46707,0.151536,12.70883,0.02123084,3.782809,0.1816215,0.0,3.5,18.5,6.841153,20.43548,0.0
13310,02/10/2018 20:40,163.9342,12901.92,0.5153058,11.86641,0.0,3.797963,0.2439402,0.0,3.769994,18.5,6.866155,20.40252,0.0
13311,02/10/2018 21:00,90.53802,7247.275,1.807743,10.82327,0.027749,3.44272,0.9036514,3783.024,4.158315,18.5,6.907313,19.18913,0.0
13312,02/10/2018 21:20,2.444978,179.4784,1.771055,11.7918,0.1653809,3.331751,1.719261,2898.361,4.217231,18.5,6.910973,18.37156,0.0
13313,02/10/2018 21:40,2.89859,246.0789,0.430557,13.40533,0.0,3.291189,2.587316,904.6151,4.21816,18.5,6.866104,19.67142,0.0
13314,02/10/2018 22:00,0.2578191,18.4546,0.3007535,13.75903,0.0,1.493622,1.734439,0.0,4.22,18.5,6.890553,20.34306,0.0
13315,02/10/2018 22:20,0.0,0.0,0.2659651,13.72371,0.0,0.05,0.9483352,0.0,4.168706,18.5,6.88385,20.40749,0.0
13316,02/10/2018 22:40,0.5039925,39.23937,0.1815425,13.41234,0.0,0.04384749,0.5317495,0.0,3.645862,18.5,6.88,20.51328,0.0
13317,02/10/2018 23:00,1.0183,77.5434,0.14,12.59238,0.003231,2.266355,0.1376589,0.0,3.51,18.5,6.88,20.23172,0.0
13318,02/10/2018 23:20,1.089283,72.01904,0.1431495,11.66029,0.0,3.941345,0.1974249,0.0,3.501174,18.5,6.88,20.58106,0.0
13319,02/10/2018 23:40,139.9316,11666.42,0.2588159,10.81754,0.0,3.795166,0.2645293,13.4301,3.733484,18.55612,6.890922,20.0906,0.0
13320,03/10/2018 00:00,52.18733,4374.475,0.6720293,9.845317,0.008677499,3.546927,0.8642532,3972.266,4.015721,18.6,6.931151,18.54334,0.0
13321,03/10/2018 00:20,5.035725,364.4354,1.781225,10.93185,0.01148058,3.468806,1.963764,2576.448,4.039207,18.6,6.924521,18.55857,0.0
13322,03/10/2018 00:40,2.410916,181.3615,1.982403,12.17844,0.0,3.430561,3.69905,1018.31,4.04,18.6,6.940001,19.57932,0.0
13323,03/10/2018 01:00,0.8400726,59.4659,1.270874,12.34781,0.0,3.41,4.743815,1018.31,4.04,18.6,6.951396,19.50346,0.0
13324,03/10/2018 01:20,0.6402725,50.51598,0.6039121,12.40276,0.0,3.22976,4.546187,219.294,4.04,18.6,6.975904,20.40609,0.0
13325,03/10/2018 01:40,0.515525,40.75407,0.2,12.26166,0.0,0.04141717,2.826536,0.0,4.039317,18.6,6.980001,20.57205,0.0
13326,03/10/2018 02:00,0.0,0.0,0.2,12.14785,0.0,0.04,2.036134,0.0,3.91048,18.59975,6.96942,20.62436,0.0
13327,03/10/2018 02:20,1.135291,82.56052,0.1968505,11.93456,0.0,0.2450608,1.209894,0.0,3.526207,18.55143,6.958425,20.57549,0.0
13328,03/10/2018 02:40,0.686213,46.18676,0.04060641,10.50777,0.0,4.039561,0.07462391,0.0,3.5,18.6,6.929999,20.70998,0.0
13329,03/10/2018 03:00,26.28844,2432.615,0.2134344,9.218147,0.0,3.878946,0.1128111,0.0,3.520349,18.6,6.940702,20.47458,0.0
13330,03/10/2018 03:20,72.48177,6839.288,0.3878404,8.84576,0.0,3.747406,0.6790242,2160.617,3.717469,18.6,6.934947,19.25454,0.0
13331,03/10/2018 03:40,4.847585,403.3276,0.164608,9.28274,0.040445,3.716036,2.526227,1940.445,3.788119,18.6,6.949998,19.10857,0.0
13332,03/10/2018 04:00,0.6291718,56.23743,0.112593,9.765585,0.0,3.649586,3.338797,328.0726,3.79,18.6,6.960865,19.8158,0.0
13333,03/10/2018 04:20,0.0,0.0,0.09534852,10.14652,0.0,0.7885109,2.033227,4.159471,3.79,18.6,6.970551,20.43496,0.0
13334,03/10/2018 04:40,0.0,0.0,0.08000001,10.19268,0.0,0.04,1.242061,0.0,3.730114,18.59334,6.97,20.46363,0.0
13335,03/10/2018 05:00,1.215252,72.25545,0.08000001,9.271105,0.0,2.037587,0.3893572,0.0,3.511058,18.59527,6.953908,20.19729,0.0
13336,03/10/2018 05:20,0.9302191,52.90188,0.08000001,8.212091,0.0,3.829643,0.1037282,0.0,3.51,18.6,6.94068,20.13103,0.0
13337,03/10/2018 05:40,1.259915,81.0021,0.158461,8.01988,0.0,3.884286,0.1469688,0.0,3.509516,18.6,6.96,20.52953,0.0
13338,03/10/2018 06:00,54.94783,4027.488,0.2476712,7.248592,0.0,3.82357,0.1943401,0.0,3.5653,18.5602,6.96033,20.71241,0.0
13339,03/10/2018 06:20,87.07409,6364.445,0.4420503,6.996809,0.00092225,3.658516,1.004972,2135.963,3.819054,18.5,6.96,19.11043,0.0
13340,03/10/2018 06:40,2.526552,139.0752,0.165732,7.144621,0.05001033,3.541312,2.685297,1783.058,3.904829,18.5,6.96,18.95734,0.0
13341,03/10/2018 07:00,1.122253,65.87962,0.11179,7.731848,0.0,3.550967,3.347747,226.1238,3.900001,18.5,6.970713,20.43111,0.0
13342,03/10/2018 07:20,0.1288315,6.858084,0.08786668,8.234045,0.0,0.800226,2.212649,0.0,3.900001,18.5,6.980001,20.53258,0.0
13343,03/10/2018 07:40,0.0,0.0,0.01376067,9.077736,0.0,0.0104635,1.358194,0.0,3.820084,18.5,6.974307,20.60607,0.0
13344,03/10/2018 08:00,1.245207,66.47833,0.06649593,9.027773,0.0,1.830569,0.5616897,0.0,3.519172,18.5,6.960554,20.43454,0.0
13345,03/10/2018 08:20,1.046763,73.69386,0.07000001,8.409974,0.0,3.821456,0.1020333,0.0,3.51,18.5,6.944954,20.40233,0.0
13346,03/10/2018 08:40,1.031689,102.7813,0.1714269,8.068596,0.0,3.880409,0.145717,0.0,3.509033,18.5,6.96,20.59021,0.0
13347,03/10/2018 09:00,154.0239,20122.9,0.5300708,7.754348,0.0,3.799209,0.1995776,0.0,3.681088,18.5,6.970676,20.34329,0.0
13348,03/10/2018 09:20,150.439,20004.4,2.408448,6.812531,0.0063065,3.356234,1.027947,2504.2,4.224727,18.5,7.012321,19.0011,0.0
13349,03/10/2018 09:40,3.907683,461.0982,2.848778,7.993216,0.1714215,3.164918,1.780605,2792.757,4.370342,18.5,7.022861,18.62571,0.002048868
13350,03/10/2018 10:00,2.641597,321.0382,1.985011,9.891272,0.25,3.182366,1.832244,2507.165,4.369767,18.51931,6.948211,18.19127,0.01072865
13351,03/10/2018 10:20,2.010298,244.4788,0.6047766,11.58508,0.2469926,3.218583,2.218664,1700.134,4.369287,18.6,6.880732,18.70331,0.009069106
13352,03/10/2018 10:40,1.251195,138.9348,0.202626,12.76914,0.0,2.622289,2.424717,256.8079,4.37,18.6,6.87,20.34553,0.0
13353,03/10/2018 11:00,0.1285767,13.89021,0.1625256,12.73788,0.0,0.08040448,1.583597,0.0,4.362025,18.6,6.870486,20.38406,0.0
13354,03/10/2018 11:20,0.0,0.0,0.09942612,12.75826,0.0,0.02106175,0.9727517,0.0,3.922557,18.6,6.87,20.3797,0.0
13355,03/10/2018 11:40,0.8799825,91.81939,0.380577,12.45285,0.0,1.20547,0.3761243,0.0,3.503468,18.6,6.86444,20.15229,0.0
13356,03/10/2018 12:00,153.5997,19948.35,1.85179,11.63899,0.0,4.105214,0.1420086,0.0,3.709242,18.65534,6.87142,20.42163,0.0
13357,03/10/2018 12:20,108.1874,13701.54,2.560104,10.24944,0.0,3.995234,0.8197872,2970.687,4.149099,18.7,6.929974,18.92247,0.0
13358,03/10/2018 12:40,3.028001,355.8301,2.082809,11.19355,0.08157799,3.282762,1.780134,2998.188,4.240064,18.7937,6.948588,18.62495,0.000616244
13359,03/10/2018 13:00,3.553736,421.6039,1.111636,12.87352,0.2642893,3.294051,1.802135,2516.023,4.239964,18.8,6.893229,18.26013,0.01056517
13360,03/10/2018 13:20,1.877691,178.1869,0.2576024,14.50786,0.2010747,3.272897,2.537429,1149.682,4.239999,18.8,6.847144,19.20315,0.001583945
13361,03/10/2018 13:40,0.0,0.0,0.1128825,14.96823,0.06766834,2.300464,1.930127,0.0,4.239999,18.84533,6.86,19.78051,0.0
13362,03/10/2018 14:00,0.0,0.0,0.07000001,14.92,0.0,0.02270767,1.378261,0.0,4.163692,18.9,6.870685,19.99207,0.0
13363,03/10/2018 14:20,0.6302634,70.90235,0.08345201,14.79561,0.0,0.1340705,0.9009376,0.0,3.615934,18.9,6.879292,20.22214,0.0
13364,03/10/2018 14:40,0.8562092,88.54947,0.1808,14.08802,0.0,3.927941,0.1096228,0.0,3.51,18.9596,6.86,20.46879,0.0
13365,03/10/2018 15:00,175.2975,19025.22,0.9596979,13.49596,0.0029095,3.756876,0.1703621,0.0,3.740055,19.04634,6.881215,20.28113,0.0
13366,03/10/2018 15:20,126.1637,14568.19,2.688471,11.80455,0.04046242,3.617091,0.6084871,3376.946,4.261847,19.1,6.940679,18.74567,0.0
13367,03/10/2018 15:40,4.144902,426.7915,2.572461,12.45941,0.083791,3.632975,1.62188,3491.775,4.355705,19.1,6.978587,18.47915,0.001908354
13368,03/10/2018 16:00,2.150548,190.1782,1.292628,14.12876,0.3540867,3.997382,1.842754,2783.333,4.352384,19.1,6.923242,17.74515,0.02040381
13369,03/10/2018 16:20,3.504613,316.9136,0.2641122,15.61014,0.1018132,4.277597,2.632353,792.4653,4.354158,19.1,6.898818,18.9373,0.001801801
13370,03/10/2018 16:40,0.0,0.0,0.112892,15.77944,0.001294415,3.354169,1.701055,0.0,4.349999,19.1,6.900001,20.2668,0.0
13371,03/10/2018 17:00,0.0,0.0,0.06497284,15.67144,0.0,0.6755342,1.194177,0.0,4.220338,19.1,6.889709,20.41082,0.0
13372,03/10/2018 17:20,0.1162658,7.41022,0.125238,15.51214,0.0,0.6258319,0.7086428,0.0,3.661502,19.1,6.8804,20.51694,0.0
13373,03/10/2018 17:40,1.412865,96.33668,1.593064,15.27847,0.02062592,2.625031,0.1471638,0.0,3.51,19.1,6.88,20.19147,0.0
13374,03/10/2018 18:00,128.7437,11706.92,1.89097,14.03644,0.05114542,5.023242,0.1967473,0.0,3.696621,19.1,6.890689,20.4762,0.0
13375,03/10/2018 18:20,81.88994,8308.566,1.680348,12.59698,0.004568415,3.90552,0.7713298,3579.309,4.039201,19.1,6.924241,18.80059,0.0
13376,03/10/2018 18:40,3.638132,281.5494,0.7243642,13.605,0.1115163,3.471999,1.937754,2981.749,4.092649,19.1,6.941442,19.08882,0.0
13377,03/10/2018 19:00,1.75548,143.2224,0.4832419,14.85798,0.0,3.590124,2.484987,354.3376,4.089999,19.1,6.930672,19.82637,0.0
13378,03/10/2018 19:20,0.129115,7.188878,0.3271946,14.88411,0.0,0.82093,1.176481,0.0,4.089999,19.1,6.940001,20.6207,0.0
13379,03/10/2018 19:40,0.0,0.0,0.25,14.6126,0.0,0.03211325,0.8371642,0.0,3.845879,19.1,6.940001,20.54869,0.0
13380,03/10/2018 20:00,1.345896,95.24608,0.1918395,13.85798,0.0,2.238524,0.2884087,0.0,3.500355,19.1,6.929662,20.22061,0.0
13381,03/10/2018 20:20,0.6710981,38.50353,0.2438993,13.04221,0.0,4.035877,0.1843906,0.0,3.5,19.1,6.920629,20.565,0.0
13382,03/10/2018 20:40,1.147315,70.99606,0.6261703,12.86294,0.0,4.243972,0.2525693,0.0,3.5,19.1,6.940001,20.02224,0.0
13383,03/10/2018 21:00,185.856,12485.83,1.122558,12.00802,0.0,3.857688,0.3231529,13.71564,3.814178,19.1,6.955901,20.03345,0.0
13384,03/10/2018 21:20,67.27673,4447.147,0.7808477,10.71018,0.001811835,3.485528,0.9039526,3973.027,4.176552,19.1,6.985568,18.40701,0.0
13385,03/10/2018 21:40,1.940548,102.7526,0.246597,11.93635,0.1047192,3.311255,1.929172,2969.03,4.208428,19.1,6.979067,18.56378,0.0
13386,03/10/2018 22:00,1.379797,96.74962,0.1321801,13.31512,0.0286985,3.315292,2.541369,371.3908,4.21,19.1,6.965652,20.03378,0.0
13387,03/10/2018 22:20,0.5174378,29.41375,0.1226808,13.37979,0.0,0.7949885,1.350919,0.0,4.209599,19.1,6.980299,20.26985,0.0
13388,03/10/2018 22:40,0.0,0.0,0.08093132,13.16218,0.0,0.08982293,0.7323875,0.0,4.199828,19.1,6.974717,20.38168,0.0
13389,03/10/2018 23:00,0.0,0.0,0.1730659,13.03685,0.0,0.1067345,0.5300437,0.0,3.784246,19.1,6.96,20.34776,0.0
13390,03/10/2018 23:20,1.389044,78.73958,0.4134322,12.33667,0.0,2.644767,0.2400501,0.0,3.5,19.1,6.96,20.63529,0.0
13391,03/10/2018 23:40,1.187847,61.16288,0.5979849,11.29372,0.00230725,4.294252,0.2314459,0.0,3.50035,19.1,6.96,20.27054,0.0
13392,04/10/2018 00:00,129.3017,8738.976,0.2902796,10.379,0.0,4.398447,0.3079816,132.4793,3.734051,19.1,6.969747,20.30392,0.0
13393,04/10/2018 00:20,46.8014,3120.727,0.256101,9.47922,0.000226334,3.847638,1.10251,4058.419,3.973277,19.1,6.980001,18.86884,0.0
13394,04/10/2018 00:40,1.395212,77.73064,0.1662242,11.04555,0.1031976,3.549548,2.587466,1511.212,3.990317,19.1,6.98503,19.31107,0.0
13395,04/10/2018 01:00,1.380638,82.38973,0.0963656,11.57324,0.0299565,3.532843,2.561878,389.7687,3.99,19.1,7.0,20.34605,0.0
13396,04/10/2018 01:20,0.1289309,7.21028,0.12,11.48375,0.0,1.161075,1.402256,0.0,3.989794,19.1,6.998702,20.24067,0.0
13397,04/10/2018 01:40,0.0,0.0,0.003996665,11.34413,0.0,0.09400286,0.8306324,0.0,3.737077,19.1,7.0,20.17655,0.0
13398,04/10/2018 02:00,1.509395,96.23446,0.1220647,10.74074,0.0,1.949782,0.2438749,0.0,3.5,19.1,6.993432,19.96567,0.0
13399,04/10/2018 02:20,0.6181175,35.23307,0.5047975,9.945971,0.0,4.050365,0.1748395,0.0,3.5,19.1,6.989999,20.59842,0.0
13402,04/10/2018 03:20,32.81634,2500.436,0.1790765,8.286142,0.0,3.614415,1.615619,3301.397,3.803387,19.1,7.00488,19.27106,0.0
13403,04/10/2018 03:40,1.069166,64.01199,0.021492,9.639246,0.0,3.027974,3.369017,868.0262,3.800136,19.1,7.014665,19.25712,0.0
13404,04/10/2018 04:00,1.130041,66.57268,0.08071401,9.78375,0.0,3.546161,2.26513,80.55227,3.8,19.1,7.020105,19.44056,0.0
13405,04/10/2018 04:20,0.2581732,19.43366,0.124684,9.770153,0.0,1.012987,0.6318811,0.0,3.8,19.04995,7.010001,20.46843,0.0
13406,04/10/2018 04:40,0.5599352,38.89098,0.002279665,9.702835,0.0,0.2772037,0.4663718,0.0,3.600541,19.0,7.010001,20.54002,0.0
13407,04/10/2018 05:00,1.084903,70.22791,0.08201639,8.985178,0.0,2.300146,0.1534598,0.0,3.51,19.0,7.000238,20.51359,0.0
13408,04/10/2018 05:20,0.6438181,40.77416,0.3946853,8.167079,0.0,4.198046,0.2116238,0.0,3.506953,19.0,7.004891,20.59438,0.0
13409,04/10/2018 05:40,11.14533,885.5471,0.2042367,7.603941,0.0,4.148266,0.2708062,0.0,3.505645,19.0,7.010001,20.4601,0.0
13410,04/10/2018 06:00,79.92639,6456.171,0.19564,6.982396,0.0,4.250783,0.4200242,738.4236,3.64963,18.93186,7.010001,19.6244,0.0
13411,04/10/2018 06:20,36.10051,2731.99,0.1976945,7.027963,0.0,3.768843,1.932963,2936.935,3.850194,18.9,7.010001,18.70527,0.0
13412,04/10/2018 06:40,0.9063632,51.01395,0.1256535,8.508784,0.0,3.588838,3.474534,684.4905,3.86,18.9,7.028728,19.61418,0.0
13413,04/10/2018 07:00,1.043528,58.03299,0.08063701,8.614347,0.00186958,3.53889,2.134068,58.42075,3.86,18.9,7.03,20.30822,0.0
13414,04/10/2018 07:20,0.0855525,5.93665,0.02043333,8.530433,0.0,0.8724411,0.8897358,0.0,3.857831,18.82328,7.03,20.34649,0.0
13415,04/10/2018 07:40,0.28575,18.482,0.07956401,8.35582,-0.03125,0.1436526,0.5595826,0.0,3.660739,18.8,7.013634,20.31863,0.0
13416,04/10/2018 08:00,1.232492,77.02991,0.4766134,7.793726,0.04169,1.9496,0.1547037,0.0,3.5,18.8,7.020106,20.50665,0.0
13417,04/10/2018 08:20,0.6574043,49.33088,1.703324,7.083922,0.497977,4.208506,0.1924219,0.0,3.5,18.80328,7.010001,20.63379,0.0
13418,04/10/2018 08:40,42.01932,5591.817,0.8187188,6.596082,0.5527529,4.389654,0.2539795,0.0,3.519269,18.8807,7.011086,20.29925,0.0
13419,04/10/2018 09:00,168.4889,23656.29,0.6909253,5.76276,0.6246699,4.501008,0.4329302,940.6403,3.912308,18.8,7.029795,19.64967,0.0
13420,04/10/2018 09:20,53.69748,7573.034,2.039705,5.673918,0.7539275,4.233508,1.716136,3314.251,4.229934,18.8,7.079778,18.36335,0.0
13421,04/10/2018 09:40,4.266093,551.6611,2.683883,7.805313,1.146175,4.258564,1.794185,2743.069,4.24422,18.85497,7.018092,18.51886,0.007215537
13422,04/10/2018 10:00,1.978243,249.7177,1.446801,9.903975,1.178047,4.600249,1.931189,2059.806,4.239999,18.9,6.950339,19.06858,0.006017321
13423,04/10/2018 10:20,1.542039,169.1454,0.3304568,10.9544,0.6128432,4.390624,2.629734,325.0106,4.239999,18.91794,6.936442,20.57069,0.0
13424,04/10/2018 10:40,0.50968,52.53852,0.178186,12.30122,0.3574011,3.047057,1.641555,0.0,4.23993,19.0,6.951077,20.54652,0.0
13425,04/10/2018 11:00,0.0,0.0,0.2626745,12.30372,0.0968225,0.2917429,1.149857,0.0,3.946435,19.0,6.97,20.54277,0.0
13426,04/10/2018 11:20,1.13947,121.798,0.356887,12.1234,0.1756231,0.8099893,0.446623,0.0,3.532204,19.0,6.966596,20.4756,0.0
13427,04/10/2018 11:40,59.20784,7933.556,0.3846371,10.91206,0.5811166,4.557132,0.1614101,0.0,3.544322,19.0,6.940432,20.29352,0.0
13428,04/10/2018 12:00,126.7143,17276.19,1.611254,9.86754,0.6158924,4.042713,0.4274828,1345.931,3.882239,19.02386,6.958406,19.344,0.0
13429,04/10/2018 12:20,32.37695,4331.416,2.981761,9.776707,0.8701731,3.808202,1.528356,3689.738,4.108832,19.1,7.001147,17.49684,0.01176447
13436,04/10/2018 14:40,65.64816,8081.019,0.4293772,13.52395,0.6092939,3.802341,0.203227,0.0,3.552101,19.3,6.940001,20.50115,0.0
13437,04/10/2018 15:00,170.5194,19668.86,1.899886,12.51881,0.1907673,3.563692,0.4298565,1552.352,3.965365,19.3955,6.960538,20.05124,0.0
13438,04/10/2018 15:20,24.52645,2424.489,3.299942,11.94077,0.7234142,3.281949,1.417811,3746.516,4.226512,19.44786,7.010001,18.08986,0.001965588
13439,04/10/2018 15:40,3.88597,282.4574,2.173277,13.97832,0.776486,3.208617,1.77239,3001.702,4.226592,19.5,6.981157,17.68559,0.02144647
13440,04/10/2018 16:00,3.013503,220.6364,0.5414815,16.20505,0.4778536,3.195818,2.497816,1339.116,4.229567,19.51294,6.936049,19.20596,0.003226985
13441,04/10/2018 16:20,0.3792991,23.33774,0.183393,17.40098,0.1200243,2.163583,1.855234,0.0,4.23,19.6,6.949998,20.05139,0.0
13442,04/10/2018 16:40,0.0,0.0,0.14,18.26022,0.009445749,0.03,1.132302,0.0,4.192679,19.56326,6.939547,20.41855,0.0
13443,04/10/2018 17:00,0.546071,46.9041,0.3137891,17.9437,0.00973475,0.04322901,0.7816561,0.0,3.672833,19.54025,6.929999,20.61464,0.0
13444,04/10/2018 17:20,0.8429842,74.04878,0.3994425,17.04065,0.1364307,3.715511,0.1579458,0.0,3.51,19.6,6.929812,20.64778,0.0
13445,04/10/2018 17:40,85.53788,8421.111,0.3581429,15.85587,0.1195766,3.803864,0.2252668,0.0,3.578483,19.46988,6.929999,20.24731,0.0
13446,04/10/2018 18:00,122.8152,12234.79,1.01741,13.66963,0.3390022,3.568535,0.4978712,1957.894,3.953555,19.4,6.948798,19.24806,0.0
13447,04/10/2018 18:20,13.11428,1289.239,1.806472,13.43625,0.5158573,3.331835,1.442491,3778.235,4.112746,19.36556,6.988517,18.02665,0.0
13448,04/10/2018 18:40,2.536857,165.7953,0.6267495,15.36251,0.445543,3.320351,2.351338,1529.833,4.11,19.3024,6.973256,18.99659,0.0
13449,04/10/2018 19:00,0.1288175,8.52002,0.256799,15.99827,0.2093161,3.183038,2.061915,115.149,4.11,19.3,6.97458,20.42141,0.0
13450,04/10/2018 19:20,0.2476898,15.20031,0.1819496,15.7706,0.1182216,0.03,1.106329,0.0,4.086465,19.3,6.97955,20.19552,0.0
13451,04/10/2018 19:40,0.500115,30.5385,0.14,15.34298,0.13,0.03,0.6490204,0.0,3.662919,19.3,6.980001,20.22296,0.0
13452,04/10/2018 20:00,1.015889,67.11169,0.3965681,15.0879,0.1815655,3.06034,0.1883497,0.0,3.51,19.3,6.956508,19.95804,0.0
13453,04/10/2018 20:20,1.202197,76.57697,0.4529971,14.28405,0.2329925,3.890577,0.2512672,0.0,3.51,19.3,6.956117,20.30935,0.0
13454,04/10/2018 20:40,109.5207,8106.939,0.3737799,14.05842,0.33,3.876239,0.3281293,0.0,3.613949,19.3,6.97,20.04114,0.0
