,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
13455,04/10/2018 21:00,119.5476,8685.86,1.083081,12.31451,0.5099298,3.534301,0.6622357,2362.862,4.021453,19.22927,6.987192,18.91927,0.0
13456,04/10/2018 21:20,5.479495,380.0112,1.607715,12.64486,0.6303655,3.304195,1.63922,3456.079,4.144006,19.27582,7.00824,17.89751,0.0
13457,04/10/2018 21:40,3.013347,177.7667,0.4925899,14.78067,0.5531608,3.292583,2.525702,1147.884,4.14,19.3,6.980001,19.19477,0.0
13458,04/10/2018 22:00,0.386056,23.73193,0.257357,15.12565,0.295315,3.135038,1.683067,0.0,4.14,19.28786,6.980114,20.46609,0.0
13459,04/10/2018 22:20,0.0,0.0,0.2403664,14.80871,0.15,0.04,0.9646241,0.0,4.056268,19.2,7.000047,20.42611,0.0
13460,04/10/2018 22:40,0.6464826,39.0399,0.3694742,14.918,0.18264,0.04,0.44238,0.0,3.573375,19.2,6.989221,20.42153,0.0
13461,04/10/2018 23:00,1.762059,105.2025,0.3824828,13.85776,0.2359871,2.840507,0.2023635,0.0,3.51,19.2,6.980001,20.30181,0.0
13462,04/10/2018 23:20,1.235992,84.31473,0.2413619,13.05702,0.3683823,3.825481,0.2721377,0.0,3.51,19.2,6.980001,20.28477,0.0
13463,04/10/2018 23:40,85.507,6608.947,0.2601185,12.19985,0.3532783,3.790937,0.3518349,0.0,3.608674,19.2,6.99001,20.25466,0.0
13464,05/10/2018 00:00,98.7336,7097.647,0.9682641,10.41124,0.4391618,3.607365,0.6952603,2769.321,3.925496,19.2,7.014609,18.79209,0.0
13465,05/10/2018 00:20,3.773304,226.8663,1.098812,11.27375,0.5504457,3.407057,1.686891,3260.671,4.010363,19.2,7.014334,18.59299,0.0
13466,05/10/2018 00:40,2.25801,123.409,0.2319118,12.93558,0.4494676,3.414473,2.666595,617.0244,4.010001,19.2,7.010678,20.29661,0.0
13467,05/10/2018 01:00,0.0,0.0,0.1974235,13.16857,0.3768897,3.083207,1.413554,0.0,4.010001,19.18946,7.007259,20.23197,0.0
13468,05/10/2018 01:20,0.2502777,13.10711,0.1796845,13.35233,0.18758,0.04,0.8509244,0.0,4.009894,19.1,7.024558,20.2932,0.0
13469,05/10/2018 01:40,0.0,0.0,0.273269,14.01151,0.23,0.04,0.5586261,0.0,3.72721,19.1,7.010001,20.28515,0.0
13470,05/10/2018 02:00,1.39019,83.16902,0.2130157,12.84866,0.2986682,2.825423,0.269372,0.0,3.51,19.14474,7.010001,20.49434,0.0
13471,05/10/2018 02:20,0.6125667,36.07464,0.1983005,11.24436,0.412771,3.868353,0.2595564,0.0,3.51,19.10406,7.010001,20.30788,0.0
13472,05/10/2018 02:40,52.26579,3832.189,0.2635524,10.24871,0.4262867,3.788704,0.3353474,0.0,3.579719,19.1,7.010001,20.28376,0.0
13473,05/10/2018 03:00,44.99454,3266.82,0.4097005,9.181581,0.4015841,3.943291,1.287783,3094.14,3.746162,19.1,7.010404,19.02985,0.0
13474,05/10/2018 03:20,1.535558,90.80861,0.14,11.32511,0.5200101,3.669726,3.091905,1305.608,3.77,19.1,7.018795,19.32001,0.0
13475,05/10/2018 03:40,1.381683,76.59499,0.1706775,11.65888,0.5044159,3.568095,2.917737,303.9572,3.77,19.1,7.04,20.28164,0.0
13476,05/10/2018 04:00,0.25806,15.05353,0.1524105,11.70498,0.4233388,3.390186,1.624955,0.0,3.77,19.1,7.02569,20.32125,0.0
13477,05/10/2018 04:20,0.02166665,0.1379039,0.1786251,11.38548,0.226868,0.04093734,0.9435641,0.0,3.654355,19.09836,7.040219,20.07552,0.0
13478,05/10/2018 04:40,1.622331,105.7698,0.27015,10.66178,0.3334886,2.080343,0.1535646,0.0,3.51,19.1,7.023715,20.42323,0.0
13479,05/10/2018 05:00,1.024455,63.26213,0.2119444,9.716565,0.3801298,3.860204,0.1734045,0.0,3.503975,19.1,7.024553,20.4139,0.0
13480,05/10/2018 05:20,0.6285825,33.82123,0.196286,9.137284,0.3699194,3.777324,0.2359127,0.0,3.507005,19.1,7.03,20.34552,0.0
13481,05/10/2018 05:40,58.45743,3988.635,0.2936432,8.484107,0.446359,3.794472,0.3044317,0.0,3.594632,19.02785,7.03,20.34797,0.0
13482,05/10/2018 06:00,64.47764,4498.286,0.704513,7.83089,0.4205726,3.818844,1.409248,3030.297,3.803777,19.0,7.043291,18.65016,0.0
13483,05/10/2018 06:20,2.053826,124.2419,0.08043301,9.805177,0.4173598,3.590316,3.08361,1316.918,3.849708,19.0,7.033328,19.37277,0.0
13484,05/10/2018 06:40,0.2109545,10.56629,0.112558,10.31622,0.297017,3.427649,2.749413,13.45947,3.849999,19.0,7.059149,20.17934,0.0
13485,05/10/2018 07:00,0.0,0.0,0.09018227,10.50425,0.255496,0.7215261,1.652876,0.0,3.848988,19.0,7.064065,20.25764,0.0
13486,05/10/2018 07:20,0.1290158,8.577807,0.1852383,10.39707,0.27,0.03,1.248122,0.0,3.683615,18.98117,7.050664,20.34591,0.0
13487,05/10/2018 07:40,1.430081,89.43039,0.3048285,9.654189,0.2730052,2.076637,0.2484402,0.0,3.507755,19.0,7.039143,20.41263,0.0
13488,05/10/2018 08:00,0.858377,57.56658,0.2243808,8.795057,0.3495378,3.873392,0.1570203,0.0,3.505455,19.0,7.03,20.23594,0.0
13489,05/10/2018 08:20,0.6374201,49.09768,0.14,8.177409,0.3903399,3.89063,0.2110715,0.0,3.500185,19.0,7.030315,20.14741,0.0
13490,05/10/2018 08:40,185.5187,18545.09,0.8878404,7.020932,0.4611818,3.680686,0.2789248,13.42442,3.819544,18.88876,7.040856,20.07617,0.0
13491,05/10/2018 09:00,98.00454,11683.0,2.303595,6.117597,0.457826,3.343671,1.489334,3634.992,4.246126,18.8,7.072496,18.14253,0.000162363
13492,05/10/2018 09:20,2.817993,250.4025,1.821712,8.865602,0.6634033,3.146821,1.876667,2786.924,4.299657,18.8,7.032444,18.02706,0.000212721
13493,05/10/2018 09:40,3.341132,339.105,0.5757136,11.47521,0.5179034,3.149801,2.573794,1317.299,4.299233,18.8794,6.989999,19.66559,0.0
13494,05/10/2018 10:00,0.1291717,11.79382,0.2282186,12.35942,0.403025,2.998201,2.159999,0.0,4.3,18.9,6.975536,20.11458,0.0
13495,05/10/2018 10:20,0.129356,10.95051,0.5104294,12.42965,0.28,0.04046384,1.559041,0.0,4.243078,18.9,7.025095,20.01379,0.0
13496,05/10/2018 10:40,0.0,0.0,0.4559158,12.30157,0.28,0.04,0.888656,0.0,3.724038,18.94989,7.039445,20.24337,0.0
13497,05/10/2018 11:00,1.267959,113.3825,0.3244815,11.19183,0.3571862,3.031821,0.255445,0.0,3.5,18.98888,6.964348,20.2519,0.0
13498,05/10/2018 11:20,4.641892,485.1095,0.2,10.0274,0.51811,3.881969,0.1845368,0.0,3.501707,19.0,6.964548,20.41722,0.0
13499,05/10/2018 11:40,176.9896,17708.73,0.8719977,9.075994,0.2206382,3.713331,0.2610063,132.9886,3.822819,19.0,6.990802,19.90706,0.0
13500,05/10/2018 12:00,59.54505,5401.335,2.373693,8.075353,0.3787629,3.439362,1.30944,3861.971,4.151402,19.01101,7.022878,18.03462,0.000668188
13501,05/10/2018 12:20,6.038217,464.4968,1.675277,10.56023,0.7023938,3.285125,1.877376,2938.559,4.179306,19.1,6.995715,18.05458,0.001029829
13502,05/10/2018 12:40,2.439219,184.2768,0.4053442,12.7646,0.4468322,3.27112,2.633525,1075.632,4.1799,19.13231,6.96,19.05383,0.0
13503,05/10/2018 13:00,0.5620192,30.11901,0.1524174,13.38678,0.09908827,3.17634,2.098285,70.34541,4.18,19.2,6.96113,19.45947,0.0
13504,05/10/2018 13:20,0.1287045,9.047422,0.2747714,13.65142,0.0,0.07343858,1.258709,0.0,4.085415,19.2,6.979635,19.74149,0.0
13505,05/10/2018 13:40,1.258791,105.7332,0.2661994,13.53662,0.0,0.04204909,0.7487613,0.0,3.574567,19.2,6.980001,20.1554,0.0
13506,05/10/2018 14:00,0.6662533,56.84911,0.2147564,12.30085,0.1441297,3.017475,0.1386589,0.0,3.5,19.25545,6.956852,20.32856,0.0
13507,05/10/2018 14:20,17.35991,1589.174,0.14,11.30246,0.1428045,3.912701,0.2038296,0.0,3.505655,19.3,6.954734,20.41144,0.0
13508,05/10/2018 14:40,192.5233,17451.12,0.8491303,10.08883,0.1962533,3.696161,0.2881196,332.4392,3.887182,19.31828,6.980315,20.19364,0.0
13509,05/10/2018 15:00,58.23521,4816.656,2.405403,8.793742,0.3390803,3.31881,1.035887,4060.973,4.229691,19.41958,7.021317,18.10354,9.049142e-05
13510,05/10/2018 15:20,4.133022,245.5263,1.509538,11.0796,0.5608859,3.246182,1.911931,3307.878,4.249059,19.5,7.00006,18.01723,0.000264444
13511,05/10/2018 15:40,2.503628,148.0783,0.257628,13.12949,0.4716313,3.230641,2.469458,741.7589,4.247492,19.57939,6.980197,19.14558,0.0
13512,05/10/2018 16:00,0.2575925,12.63764,0.1414763,13.45091,0.232482,3.071007,1.302128,0.0,4.248803,19.6,6.974984,20.05892,0.0
13513,05/10/2018 16:20,0.1286332,6.795724,0.2076181,13.66227,0.001631583,0.04547833,0.7550608,0.0,4.053554,19.6,6.989999,20.19431,0.0
13514,05/10/2018 16:40,0.7589726,46.05039,0.2,13.35343,0.007256185,0.1468057,0.3352088,0.0,3.535413,19.60206,6.989999,20.45226,0.0
13515,05/10/2018 17:00,1.262528,74.02829,0.154524,11.86088,0.2155626,2.881626,0.1961964,0.0,3.5,19.66235,6.974842,20.34159,0.0
13516,05/10/2018 17:20,39.82927,2877.65,0.14,10.77895,0.1614825,3.870915,0.273495,0.0,3.518245,19.58827,6.97503,20.17357,0.0
13517,05/10/2018 17:40,133.3692,9857.691,0.6859638,9.408816,0.2870457,3.748463,0.3919296,738.3524,3.855245,19.49189,6.989999,20.23878,0.0
13518,05/10/2018 18:00,52.08882,3847.513,1.704982,8.483538,0.4566949,3.472266,0.9887602,4060.973,4.111756,19.4,7.020751,18.4273,0.0
13519,05/10/2018 18:20,3.313918,196.4936,0.6991011,10.91982,0.5420272,3.357307,2.135145,2425.862,4.121307,19.4,7.015451,18.72982,0.0
13520,05/10/2018 18:40,3.172244,181.2288,0.14,12.15,0.2231975,3.326787,2.269262,374.5564,4.120967,19.4,7.03,19.56995,0.0
13521,05/10/2018 19:00,0.08828667,5.566403,0.08957113,12.05227,0.08669896,0.8541554,0.6982247,0.0,4.12,19.36106,7.030234,20.34788,0.0
13522,05/10/2018 19:20,0.0,0.0,0.2351228,12.4076,0.02418175,0.03770658,0.5143031,0.0,3.761592,19.3,7.03,20.28992,0.0
13523,05/10/2018 19:40,1.524628,84.9772,0.2600001,11.29905,0.1159979,1.893737,0.2506596,0.0,3.5,19.3,7.019839,20.41182,0.0
13524,05/10/2018 20:00,0.913891,61.85294,0.169027,9.828173,0.1342412,3.861937,0.2746161,0.0,3.5,19.3,7.010587,20.63715,0.0
13525,05/10/2018 20:20,68.51546,5122.323,0.14,8.942483,0.184223,3.849717,0.34981,0.0,3.533606,19.3,7.014544,20.33303,0.0
13526,05/10/2018 20:40,214.8908,16022.33,0.939422,7.557388,0.1954869,3.577852,0.4530584,941.2764,4.064295,19.3,7.040144,20.02503,0.0
13527,05/10/2018 21:00,40.09809,2982.372,2.123612,6.889595,0.4025326,3.242156,1.152199,4060.973,4.394381,19.3,7.080081,17.86707,0.0
13528,05/10/2018 21:20,3.007112,195.0395,0.9478179,10.04745,0.5041886,3.145652,2.030678,2653.526,4.409692,19.3,7.051531,17.96577,0.0
13529,05/10/2018 21:40,3.387442,208.0946,0.14,11.7,0.1536559,3.123007,2.482881,673.9432,4.410001,19.3,7.03,18.98564,0.0
13530,05/10/2018 22:00,1.378772,71.7627,0.142923,11.57102,0.1074602,3.117142,2.160533,231.5557,4.409976,19.3,7.03,19.29923,0.0
13531,05/10/2018 22:20,0.2504308,12.22883,0.2906523,12.15932,0.002466,0.06729867,1.098816,0.0,4.405414,19.3,7.03,20.38181,0.0
13532,05/10/2018 22:40,0.12886,6.669243,0.2545088,11.65745,0.06143308,0.05417926,0.6172591,0.0,4.326417,19.3,7.029443,20.30998,0.0
13533,05/10/2018 23:00,0.001815,0.000455202,0.1569657,11.02324,0.07151531,0.03603741,0.4803534,0.0,3.688503,19.29119,7.03,20.25037,0.0
13534,05/10/2018 23:20,67.966,4649.804,0.16554,9.71861,0.1464093,2.315838,0.239187,0.0,3.547315,19.3,7.03,19.7324,0.0
13535,05/10/2018 23:40,137.9248,9776.315,0.9061809,6.99096,0.2283357,3.727647,0.355644,1346.827,3.927339,19.3,7.040156,19.70645,0.0
13536,06/10/2018 00:00,25.63255,1790.232,1.698184,6.603101,0.4011277,3.467649,1.073689,4060.973,4.138068,19.3,7.072503,18.16995,0.0
13537,06/10/2018 00:20,3.638728,207.3107,0.3849465,9.580729,0.4840818,3.396243,2.228729,1885.261,4.139241,19.3,7.050002,18.70083,0.0
13538,06/10/2018 00:40,2.815834,166.9851,0.14,10.58,0.2720052,3.38202,2.487959,568.0681,4.14,19.3,7.050002,19.27388,0.0
13539,06/10/2018 01:00,1.5712,99.87802,0.08962463,10.48203,0.2624846,3.34072,1.729141,129.3507,4.14,19.3,7.050151,19.95318,0.0
13540,06/10/2018 01:20,0.129044,7.444219,0.2365685,10.49885,0.01669883,0.05455773,0.8166651,0.0,4.08117,19.3,7.063736,20.258,0.0
13541,06/10/2018 01:40,0.36831,26.50936,0.2039915,10.20213,0.095915,0.03921769,0.5010906,0.0,3.628361,19.3,7.050002,20.18235,0.0
13542,06/10/2018 02:00,1.661039,99.63972,0.14,8.605513,0.2035897,2.987422,0.1910912,0.0,3.5,19.3,7.050002,20.11537,0.0
13543,06/10/2018 02:20,31.93565,2248.824,0.1661225,7.189004,0.3926443,3.914511,0.253862,0.0,3.526531,19.3,7.05032,19.9086,0.0
13544,06/10/2018 02:40,75.69608,5376.549,0.5343477,5.975709,0.195852,3.769586,0.5319573,1549.097,3.709422,19.3,7.050002,19.32096,0.0
13545,06/10/2018 03:00,8.903097,588.384,0.3640608,6.759608,0.3975582,3.771345,2.058083,2452.544,3.823392,19.3,7.050157,18.84276,0.0
13546,06/10/2018 03:20,3.572385,210.9592,0.09547099,8.223338,0.05871105,3.647842,2.481385,740.0251,3.82,19.3,7.070079,19.0744,0.0
13547,06/10/2018 03:40,1.195537,58.61246,0.137401,8.320002,0.2302772,3.664919,2.024891,194.7299,3.82,19.3,7.070001,19.39414,0.0
13548,06/10/2018 04:00,0.128619,7.099964,0.09168918,8.264457,0.0972589,0.9447237,0.6911614,0.0,3.814781,19.24266,7.071195,20.05912,0.0
13549,06/10/2018 04:20,0.7223541,43.62791,0.3238767,8.205358,0.1066702,0.8659887,0.3703086,0.0,3.561069,19.2,7.066295,19.6906,0.0
13550,06/10/2018 04:40,1.875184,118.435,0.329181,6.714647,0.1529346,3.801377,0.1847099,0.0,3.506907,19.2,7.050002,19.90105,0.0
13551,06/10/2018 05:00,0.7038,43.62141,0.2170999,5.660967,0.01462504,3.855947,0.2509543,0.0,3.5,19.2,7.064549,20.11272,0.0
13552,06/10/2018 05:20,33.10049,2228.931,0.2506711,4.667567,0.08153766,3.890626,0.3153198,0.0,3.533576,19.2,7.070001,19.922,0.0
13553,06/10/2018 05:40,68.86848,4673.673,0.6823822,3.633274,0.1450062,3.900501,0.8920291,1925.546,3.701056,19.14843,7.070001,18.67235,0.0
13554,06/10/2018 06:00,5.308626,299.5466,0.3397387,5.329333,0.0151967,3.730323,2.420358,1596.289,3.798976,19.1,7.070001,18.69848,0.0
13555,06/10/2018 06:20,2.892307,170.8744,0.09495499,6.446791,0.01255682,3.662644,2.477352,594.6229,3.8,19.1,7.074481,19.14137,0.0
13556,06/10/2018 06:40,1.260879,62.79583,0.14,6.529006,0.1269925,3.625528,1.801918,163.765,3.8,19.1,7.080535,20.25658,0.0
13557,06/10/2018 07:00,0.1159966,6.381931,0.14,6.554948,0.1426575,0.9576548,0.6077071,0.0,3.772406,19.1,7.08528,20.39157,0.0
13558,06/10/2018 07:20,0.7548799,42.50139,0.3209439,6.090976,0.1523614,0.9142554,0.4090784,0.0,3.525576,19.1,7.070132,20.2718,0.0
13559,06/10/2018 07:40,1.549965,83.74113,0.3006483,4.804715,0.2583181,3.598517,0.187905,0.0,3.51,19.1,7.070001,20.32528,0.0
13560,06/10/2018 08:00,1.061308,66.98768,0.2,3.955726,0.2384105,3.927684,0.2536174,0.0,3.51,19.1,7.070001,20.31756,0.0
13561,06/10/2018 08:20,70.78306,4723.505,0.4019482,3.045585,0.2463468,3.448562,0.3245739,0.0,3.583338,19.1,7.070248,20.12557,0.0
13562,06/10/2018 08:40,108.4937,7504.371,1.249239,2.122539,0.0871179,3.553855,1.06445,2269.253,3.890572,19.02987,7.070001,18.87681,0.0
13563,06/10/2018 09:00,5.277156,273.221,0.7654715,4.316653,0.3055868,3.419112,2.136996,2358.376,4.009542,19.05382,7.055301,18.67373,0.0
13564,06/10/2018 09:20,3.465658,190.5781,0.1611315,6.770687,0.03522683,3.156996,2.523379,485.1481,4.010001,19.1,7.050002,19.4388,0.0
13565,06/10/2018 09:40,1.63666,116.6059,0.1770031,6.769958,0.0152931,3.232398,1.966767,151.2021,4.010001,19.1,7.050002,20.22901,0.0
13566,06/10/2018 10:00,0.2526765,15.88032,0.3547357,6.737104,0.05804133,0.8879603,0.9814478,0.0,3.992709,19.1,7.064511,20.36506,0.0
13567,06/10/2018 10:20,0.2986225,29.9334,0.6076547,6.609948,0.02431133,0.1909685,0.6421136,0.0,3.633353,19.1,7.051223,19.91319,0.0
13568,06/10/2018 10:40,1.468695,132.6508,0.4139494,5.57038,0.1074277,1.754276,0.1736533,0.0,3.51,19.1,7.040573,19.93719,0.0
13569,06/10/2018 11:00,0.8895212,78.10855,0.2868135,4.233287,0.2661591,3.752127,0.2287862,0.0,3.51,19.11558,7.030849,20.18142,0.0
13570,06/10/2018 11:20,124.6369,13355.65,0.6726052,3.248657,0.07856912,3.895711,0.2964988,0.0,3.646816,19.2,7.040833,20.14353,0.0
13571,06/10/2018 11:40,120.9205,13684.5,2.802093,2.031402,0.1816877,3.595738,0.7330285,2565.891,4.071912,19.2,7.09399,18.42882,0.0
13572,06/10/2018 12:00,4.746636,418.2956,3.124885,3.960007,0.1402828,3.39032,1.765428,3571.273,4.189583,19.2,7.096115,18.21024,0.001282631
13573,06/10/2018 12:20,3.506238,363.6922,1.309,8.140796,0.6236771,3.337876,2.07545,2762.156,4.189696,19.23915,7.021986,17.73145,0.005411425
13574,06/10/2018 12:40,3.286233,308.7351,0.1729581,10.43632,0.265331,3.325996,2.476943,591.7875,4.19,19.37111,6.989195,18.91494,1.345118e-05
13575,06/10/2018 13:00,1.630294,128.8817,0.4120033,11.05323,0.1018373,3.358638,2.09121,213.3379,4.19,19.4,7.0,19.37008,0.0
13576,06/10/2018 13:20,0.1292991,9.479058,0.5562508,11.15156,0.1148222,0.8054278,0.7698163,0.0,4.189341,19.46532,7.000313,19.73618,0.0
13577,06/10/2018 13:40,0.0,0.0,0.3427115,10.75136,0.033811,0.06191716,0.5981175,0.0,3.784617,19.55775,7.0,19.97656,0.0
13578,06/10/2018 14:00,1.390072,102.4268,0.27,9.517309,0.0148855,2.363674,0.2003304,0.0,3.5,19.6,6.985874,20.11177,0.0
13579,06/10/2018 14:20,133.041,10420.59,0.435147,7.864046,0.2573565,3.964359,0.2276379,0.0,3.674857,19.6,6.988549,20.08321,0.0
13580,06/10/2018 14:40,82.64528,6358.614,1.783639,6.462057,0.01102751,3.587521,0.6687117,2971.422,4.042292,19.67409,7.029279,18.36928,0.0
13581,06/10/2018 15:00,3.88281,252.1421,1.477752,7.797743,0.4195821,3.482894,1.764383,3640.226,4.108904,19.7,7.025875,17.74559,0.0
13582,06/10/2018 15:20,2.893472,203.6538,0.2374928,10.8609,0.2754404,3.423076,2.436974,898.721,4.11,19.77206,7.007141,19.04241,0.0
13583,06/10/2018 15:40,2.522386,231.7104,0.2,11.01881,0.05570183,3.403705,2.348817,365.5414,4.11,19.73271,7.02072,19.72149,0.0
13584,06/10/2018 16:00,0.1292565,10.42657,0.2751206,11.05063,0.07384517,1.220089,1.031771,0.0,4.11,19.7,7.010001,20.29607,0.0
13585,06/10/2018 16:20,0.0,0.0,0.3474782,11.2731,0.06869002,0.07344052,0.642307,0.0,3.833068,19.7,7.026654,20.50552,0.0
13586,06/10/2018 16:40,1.048933,73.4474,0.27,10.44706,0.05318886,1.716191,0.2594702,0.0,3.505886,19.7,7.010001,20.15036,0.0
13587,06/10/2018 17:00,1.334891,87.12524,0.220048,8.91958,0.1422317,3.712056,0.2123035,0.0,3.5,19.6584,7.010001,20.11523,0.0
13588,06/10/2018 17:20,126.9465,9522.334,0.4066542,7.626784,0.1636259,3.945984,0.2867649,0.0,3.681386,19.66519,7.016417,20.15094,0.0
13589,06/10/2018 17:40,84.24824,6577.547,1.574061,6.138575,0.1624881,3.630168,0.7038788,3174.461,4.020648,19.7,7.049276,18.47168,0.0
13590,06/10/2018 18:00,5.233428,358.247,1.179255,7.6366,0.1979589,3.489906,1.74119,3410.799,4.089156,19.7,7.046007,18.00147,0.0
13591,06/10/2018 18:20,3.701664,267.5063,0.2274955,10.27091,0.1831665,3.443658,2.487262,654.2347,4.089999,19.7,7.040632,19.30094,0.0
13592,06/10/2018 18:40,1.865236,147.9791,0.1675364,10.36188,0.0399666,3.436465,2.129786,296.3759,4.089999,19.7,7.04,19.07469,0.0
13593,06/10/2018 19:00,0.1289732,8.679598,0.3509488,10.81377,0.028176,1.039607,0.9058945,0.0,4.085811,19.67705,7.05427,20.17822,0.0
13594,06/10/2018 19:20,0.0,0.0,0.4758701,10.8124,0.115621,0.09885576,0.5670156,0.0,3.758982,19.6,7.04366,20.43829,0.0
13595,06/10/2018 19:40,1.390199,74.15005,0.3760236,9.47533,0.2195315,1.724556,0.2620932,0.0,3.5,19.65158,7.040725,20.34056,0.0
13596,06/10/2018 20:00,0.7511877,36.0463,0.2829034,7.803538,0.1303153,3.911421,0.2300154,0.0,3.5,19.68933,7.030885,20.30527,0.0
13597,06/10/2018 20:20,130.2695,6827.382,0.445704,6.567927,0.08738101,3.776423,0.3013127,0.0,3.711782,19.60282,7.033235,20.18962,0.0
13598,06/10/2018 20:40,82.44535,4014.122,1.479911,5.274144,0.1352562,3.591499,0.8269142,3376.48,4.033952,19.6103,7.053909,18.45702,0.0
13599,06/10/2018 21:00,3.523286,129.5565,0.8160328,7.278092,0.5294251,3.492418,2.016891,2649.829,4.099899,19.7,7.055884,18.96659,0.0
13600,06/10/2018 21:20,4.897692,185.3091,0.2134369,9.193565,0.1068702,3.442173,2.465856,691.1922,4.099999,19.7,7.050353,19.40938,0.0
13601,06/10/2018 21:40,0.499565,18.09258,0.1721836,9.106549,0.08454935,3.449677,1.865703,181.1252,4.099999,19.7,7.050002,20.10094,0.0
13602,06/10/2018 22:00,0.0,0.0,0.2535763,9.195195,0.1500533,1.035421,0.6386594,0.0,4.069177,19.65613,7.050668,20.12217,0.0
13603,06/10/2018 22:20,0.75725,39.5955,0.3246744,9.07607,0.13,0.07401724,0.4715334,0.0,3.614452,19.61529,7.051051,20.18805,0.0
13604,06/10/2018 22:40,1.887549,98.43956,0.2620639,7.644404,0.1491055,1.922706,0.1927307,0.0,3.5,19.7,7.050002,20.16515,0.0
13605,06/10/2018 23:00,0.74746,37.7104,0.255708,6.07771,0.06877118,3.960775,0.2587173,0.0,3.5,19.7,7.050164,20.08249,0.0
13606,06/10/2018 23:20,111.6068,7079.091,0.4549323,4.991024,0.04777077,3.998024,0.3293274,0.0,3.671849,19.67783,7.054272,20.30221,0.0
13607,06/10/2018 23:40,66.74491,4251.005,1.464468,3.887528,0.2509592,3.658872,0.8068106,3782.251,3.973733,19.64699,7.079264,19.11988,0.0
13608,07/10/2018 00:00,1.791064,104.2809,0.7593367,6.097757,0.4384063,3.530642,2.041117,2583.343,4.01006,19.7,7.07573,18.75746,0.0
13609,07/10/2018 00:20,3.103418,165.6622,0.2069303,7.956718,0.2624006,3.504523,2.467133,613.6753,4.010001,19.7,7.071112,19.74769,0.0
13610,07/10/2018 00:40,1.382135,71.43703,0.1676303,7.889298,0.2082431,3.508282,1.817515,159.6597,4.010001,19.7,7.070001,20.29927,0.0
13611,07/10/2018 01:00,0.128917,6.953812,0.2606249,7.928847,0.08220097,1.04851,0.805844,0.0,3.973663,19.67277,7.070151,20.31787,0.0
13612,07/10/2018 01:20,0.3790835,20.3352,0.3405704,7.77249,0.08804084,0.06735567,0.4702767,0.0,3.593121,19.62127,7.07218,20.16657,0.0
13613,07/10/2018 01:40,1.143865,59.8209,0.2648319,6.359092,0.1361132,1.808086,0.1845263,0.0,3.5,19.7,7.071015,20.09046,0.0
13614,07/10/2018 02:00,0.9410275,59.31233,0.257804,4.757666,0.282086,3.976029,0.2518989,0.0,3.500126,19.6771,7.074235,20.23385,0.0
13615,07/10/2018 02:20,137.2263,9928.104,0.6325345,3.405305,0.1170613,3.875779,0.3209436,13.66061,3.736182,19.6,7.084204,19.81424,0.0
13616,07/10/2018 02:40,58.80657,4277.615,1.84834,2.33898,0.07739825,3.605753,0.8344847,3972.763,4.020702,19.6,7.109185,18.46519,0.0
13617,07/10/2018 03:00,2.901164,182.9881,1.093516,5.248714,0.2295136,3.509383,1.995485,2939.323,4.048412,19.6,7.098719,18.07209,0.0
13618,07/10/2018 03:20,3.035658,175.1748,0.226109,7.751564,0.1520875,3.500605,2.542213,594.8278,4.049885,19.6,7.089999,19.12594,0.0
13619,07/10/2018 03:40,1.982953,134.8369,0.1725996,7.571499,0.0114719,3.53978,2.070116,225.7886,4.043692,19.6,7.089999,20.07731,0.0
13620,07/10/2018 04:00,0.1286758,7.654101,0.2462622,7.491314,0.07756718,1.098584,1.042054,0.0,4.027774,19.6,7.089999,20.31695,0.0
13621,07/10/2018 04:20,0.0,0.0,0.2650524,7.248136,0.1566905,0.1560984,0.6094311,0.0,3.668262,19.6,7.103384,20.34273,0.0
13622,07/10/2018 04:40,1.519965,104.2166,0.2,5.883241,0.08400586,1.995716,0.1906995,0.0,3.51,19.6,7.081037,20.08125,0.0
13623,07/10/2018 05:00,6.562999,422.5461,0.2,4.27602,0.2445338,3.868292,0.2136785,0.0,3.512258,19.6,7.083196,19.93233,0.0
13624,07/10/2018 05:20,65.43383,4237.31,0.5775288,3.069608,0.1448198,3.870382,0.291761,332.8384,3.62768,19.6,7.089999,20.043,0.0
13625,07/10/2018 05:40,27.33604,1676.197,0.7064556,3.29065,0.1774469,3.815068,1.865305,3308.831,3.763206,19.6,7.082324,18.55086,0.0
13626,07/10/2018 06:00,1.48421,83.69087,0.169509,5.387335,0.2643932,3.770914,2.567125,554.0917,3.770263,19.6,7.090846,19.3888,0.0
13627,07/10/2018 06:20,2.214456,133.7184,0.15,5.745327,0.4405538,3.765353,2.232073,307.2346,3.770393,19.6,7.099999,19.77709,0.0
13628,07/10/2018 06:40,0.12112,6.251954,0.15,5.599218,0.2545514,2.047003,0.6665092,0.0,3.77,19.58147,7.099999,20.15233,0.0
13629,07/10/2018 07:00,0.5121875,31.80634,0.2443647,5.407915,0.11,0.07612352,0.4987508,0.0,3.615519,19.45629,7.099999,20.33776,0.0
13630,07/10/2018 07:20,2.133988,126.2167,0.3615016,4.012132,0.2018002,3.255147,0.1742359,0.0,3.51,19.6,7.081122,20.30262,0.0
13631,07/10/2018 07:40,0.8872998,57.75039,0.2600001,2.949601,0.1395987,3.942781,0.2325283,0.0,3.51,19.6,7.080001,20.40973,0.0
13632,07/10/2018 08:00,5.20037,346.2862,0.300477,2.129615,0.0322305,3.868699,0.2991119,0.0,3.511742,19.6,7.09388,20.32848,0.0
13633,07/10/2018 08:20,77.73189,5385.663,0.6082945,1.442934,0.0,3.846095,0.401198,535.5275,3.634763,19.4625,7.096118,20.39215,0.0
13634,07/10/2018 08:40,28.2447,1927.067,0.794552,2.836108,0.1357506,3.739761,2.000793,3165.062,3.807349,19.35276,7.07112,19.14103,0.0
13635,07/10/2018 09:00,2.006243,116.542,0.1809789,5.172349,0.2098052,3.650334,2.570917,556.1573,3.817849,19.4,7.059999,19.35981,0.0
13636,07/10/2018 09:20,1.773016,102.2442,0.1875635,5.639104,0.06120453,3.737753,2.273221,282.1948,3.82,19.4,7.061919,19.78055,0.0
13637,07/10/2018 09:40,0.129186,7.266496,0.146266,5.544316,0.1746642,2.122187,0.8371499,0.0,3.817202,19.4,7.068125,20.31795,0.0
13638,07/10/2018 10:00,0.0,0.0,0.4380768,5.464198,0.1016365,0.08000001,0.5336756,0.0,3.771289,19.4,7.080001,20.27198,0.0
13639,07/10/2018 10:20,0.7709301,49.74946,0.467119,4.971869,0.1355378,0.7922304,0.2896193,0.0,3.509948,19.4,7.076414,20.03595,0.0
13640,07/10/2018 10:40,0.9106691,76.80575,0.3632428,3.19675,0.3097773,3.847029,0.2256562,0.0,3.5,19.40726,7.059999,19.89686,0.0
13641,07/10/2018 11:00,49.27764,5185.21,0.3613982,2.426528,0.3703773,3.880055,0.3012199,0.0,3.525539,19.56763,7.059999,19.99711,0.0
13642,07/10/2018 11:20,156.6342,17238.9,1.837674,1.53995,0.01965833,3.738983,0.4348676,940.5522,3.914414,19.4,7.084691,19.36492,0.0
13643,07/10/2018 11:40,56.30963,6015.345,3.274456,2.96387,0.172405,3.54684,1.516527,3839.518,4.206782,19.42867,7.101519,17.62277,0.000826874
13644,07/10/2018 12:00,3.124882,245.5354,2.39173,6.728422,0.5184798,3.340019,1.899362,3209.733,4.221227,19.6,7.055305,17.80625,0.009463442
13645,07/10/2018 12:20,2.485785,205.2904,0.6381037,10.42891,0.4836212,3.298777,2.369193,1403.284,4.220536,19.6,6.997006,18.78538,0.000864964
13646,07/10/2018 12:40,1.720549,150.0518,0.4795694,11.62571,0.1977122,3.295256,3.287712,656.9381,4.22,19.61984,7.010001,18.97481,0.0
13647,07/10/2018 13:00,0.0,0.0,0.3151028,11.32201,0.0129711,1.62933,2.312902,0.0,4.22,19.7,7.010001,19.81769,0.0
13648,07/10/2018 13:20,0.0,0.0,0.2039544,10.81181,0.008716665,0.1142768,1.611297,0.0,4.121991,19.7,7.010001,20.06246,0.0
13649,07/10/2018 13:40,0.60456,45.78829,0.1689393,10.5797,0.054588,0.09000002,0.853475,0.0,3.624645,19.7,7.010001,20.18673,0.0
13650,07/10/2018 14:00,47.60981,3570.608,0.1785567,9.175632,0.02952205,2.283518,0.1415016,0.0,3.533062,19.7,6.996126,20.29471,0.0
13651,07/10/2018 14:20,140.4116,10582.67,1.212523,7.227281,0.0642514,3.750439,0.2403561,940.3394,3.895402,19.73175,7.014686,19.88128,0.0
13652,07/10/2018 14:40,30.20999,2157.348,1.908505,7.048438,0.3882774,3.613628,1.357302,3998.413,4.102664,19.8,7.033098,18.47035,0.0
13653,07/10/2018 15:00,5.506718,384.7385,0.5755483,9.967407,0.3875321,3.422091,2.20981,1911.534,4.100858,19.80089,6.999192,18.29864,0.0
13654,07/10/2018 15:20,4.676661,299.4318,0.3612917,11.6508,0.1019178,3.463724,2.485685,536.8136,4.100583,19.86151,7.00887,19.25456,0.0
13655,07/10/2018 15:40,0.6296732,43.15075,0.335377,11.73138,0.11743,3.38255,1.480267,74.81081,4.099999,19.89984,7.010001,19.81856,0.0
13656,07/10/2018 16:00,0.2568985,16.16717,0.2398179,11.41372,0.04661575,1.052318,0.6754568,0.0,4.099999,19.89626,7.010001,20.02133,0.0
13657,07/10/2018 16:20,0.0,0.0,0.145937,11.05693,0.07967384,0.0942621,0.6047763,0.0,3.789285,19.9,7.010001,20.31264,0.0
13658,07/10/2018 16:40,1.522253,101.112,0.166616,10.02041,0.09927209,1.65666,0.2305484,0.0,3.51,19.88079,7.010001,20.47954,0.0
13659,07/10/2018 17:00,33.1112,2718.875,0.2,8.636168,0.009850251,3.805836,0.2178378,0.0,3.524331,19.9,7.010001,20.50798,0.0
13660,07/10/2018 17:20,183.5164,14774.65,1.101399,7.032848,0.0753733,3.786029,0.3178621,736.9844,3.901363,19.87659,7.035011,20.12638,0.0
13661,07/10/2018 17:40,49.49701,3967.977,2.565578,6.354218,0.3828456,3.52103,0.910899,4060.973,4.234462,19.8,7.07887,18.40036,0.001339418
13662,07/10/2018 18:00,2.205257,156.6524,1.719888,8.939354,0.6710874,3.346854,1.785456,3629.11,4.241214,19.8,7.062262,17.50611,0.007091481
13663,07/10/2018 18:20,2.636519,150.7078,0.4750639,12.27672,0.2198823,3.307087,2.461202,827.2316,4.249775,19.8,7.021691,18.46929,0.00020689
13664,07/10/2018 18:40,1.643629,97.82407,0.4400797,12.9228,0.08461152,3.261264,2.92377,676.483,4.25,19.8,7.028867,18.88846,0.0
13665,07/10/2018 19:00,0.0,0.0,0.237974,12.34309,0.08865095,1.253633,1.825764,0.0,4.248189,19.77457,7.04,20.2496,0.0
13666,07/10/2018 19:20,0.1162234,6.862298,0.1370888,11.7127,0.02289858,0.09959938,1.117487,0.0,4.006169,19.7,7.04,20.3282,0.0
13667,07/10/2018 19:40,0.723414,31.52335,0.14,11.13718,0.1,0.09000002,0.5507673,0.0,3.549875,19.7,7.031831,20.34551,0.0
13668,07/10/2018 20:00,95.22662,5226.511,0.1816,9.635412,0.1178868,2.791596,0.1415453,0.0,3.560839,19.70193,7.019999,19.805,0.0
13669,07/10/2018 20:20,189.7993,10406.45,0.9255648,7.878651,0.3279072,3.56493,0.3347182,1145.867,4.150935,19.69966,7.042684,18.8887,0.0
13670,07/10/2018 20:40,26.49308,1573.463,1.331739,8.144985,0.2639206,3.299116,1.485195,3762.009,4.370724,19.7,7.046801,18.09397,0.0
13671,07/10/2018 21:00,2.662186,151.9972,0.3708175,10.51366,0.2882824,3.229496,2.433107,1124.521,4.370066,19.7,7.03,18.87754,0.0
13672,07/10/2018 21:20,4.122659,242.7852,0.5127383,11.55365,0.02635775,3.246452,2.458379,424.526,4.37,19.7,7.03,19.52264,0.0
13673,07/10/2018 21:40,0.128945,6.941916,0.5378563,11.66945,0.00477675,1.877784,1.205438,0.0,4.37,19.68953,7.03,20.2481,0.0
13674,07/10/2018 22:00,0.0,0.0,0.2842761,11.22121,0.06809334,0.08710001,0.7397021,0.0,4.37,19.6001,7.03,20.25219,0.0
13675,07/10/2018 22:20,0.0,0.0,0.1360119,10.73819,0.110596,0.09858218,0.4911182,0.0,4.019269,19.6,7.016715,20.36382,0.0
13676,07/10/2018 22:40,1.000169,58.97602,0.1596888,9.772837,0.2184704,1.318578,0.3229983,0.0,3.524905,19.61013,7.022799,20.39251,0.0
13677,07/10/2018 23:00,78.08605,5612.864,0.2,8.166149,0.313248,3.684588,0.2344692,0.0,3.557489,19.65563,7.023448,19.78916,0.0
13678,07/10/2018 23:20,164.4182,11941.54,1.156885,6.451669,0.2018221,3.658679,0.3807795,1551.472,4.0134,19.6,7.055041,19.14983,0.0
13679,07/10/2018 23:40,20.49394,1411.094,2.076653,6.240077,0.305635,3.472267,0.9791471,4060.973,4.232392,19.6,7.089999,18.22404,0.0
13680,08/10/2018 00:00,4.329789,219.7113,0.9228985,8.865105,0.6666077,3.390228,2.029799,2728.685,4.229772,19.68631,7.056799,18.19929,0.0
13681,08/10/2018 00:20,2.89915,139.5676,0.8029985,10.99368,0.1120055,3.33438,2.834499,893.4129,4.23,19.7,7.058178,18.76018,0.0
13682,08/10/2018 00:40,0.8018554,31.38531,0.6563806,11.14672,0.1164237,3.332742,3.722862,622.4178,4.23,19.7,7.068198,19.24666,0.0
13683,08/10/2018 01:00,0.2710225,9.51521,0.2805595,10.82678,0.1074938,1.261554,2.429387,0.0,4.227568,19.64844,7.080001,20.32166,0.0
13684,08/10/2018 01:20,0.0,0.0,0.1484335,10.50073,0.07027949,0.1034612,1.667562,0.0,3.966908,19.6,7.091628,20.36265,0.0
13685,08/10/2018 01:40,0.7502,21.762,0.1313625,10.03335,0.08463466,1.38031,0.7190453,0.0,3.537825,19.6,7.063508,20.19774,0.0
13686,08/10/2018 02:00,36.21288,1420.941,0.175724,8.567327,0.3067845,3.925673,0.1101759,0.0,3.538217,19.6,7.050002,20.24914,0.0
13687,08/10/2018 02:20,72.64454,2920.999,0.2,7.101541,0.1727151,3.921578,0.5774816,2160.336,3.736817,19.6,7.048304,19.19406,0.0
13688,08/10/2018 02:40,2.631528,107.3257,0.224036,8.151059,0.4396682,3.829933,2.19878,1996.023,3.811167,19.6,7.058012,18.91353,0.0
13689,08/10/2018 03:00,3.020316,113.4176,0.3380931,9.25,0.08029567,3.783646,2.49968,577.7098,3.81,19.6,7.070001,19.97833,0.0
13690,08/10/2018 03:20,1.006864,39.17127,0.3650649,9.205268,0.04820718,3.736026,1.722059,120.3338,3.81,19.6,7.067154,20.22147,0.0
13691,08/10/2018 03:40,0.0,0.0,0.6738819,8.994072,0.06818526,2.208519,0.4639614,0.0,3.806777,19.6,7.064372,20.19645,0.0
13692,08/10/2018 04:00,0.0,0.0,0.8690421,8.861903,0.1391002,0.09301402,0.3986944,0.0,3.653542,19.6,7.076987,20.18139,0.0
13693,08/10/2018 04:20,1.551125,74.07207,0.7840007,7.547887,0.08095683,2.694257,0.1937556,0.0,3.500179,19.6,7.069652,20.40328,0.0
13694,08/10/2018 04:40,1.212424,55.25739,0.7940325,6.444813,0.1373378,3.910764,0.2312483,0.0,3.5,19.6,7.070001,20.32694,0.0
13695,08/10/2018 05:00,37.31197,2067.597,0.7454251,5.815516,0.150707,3.763017,0.2929924,0.0,3.543504,19.6,7.070001,20.24973,0.0
13696,08/10/2018 05:20,62.93394,3528.852,0.636958,5.0573,0.05917495,3.900048,1.016899,2565.781,3.705981,19.52959,7.070001,18.59964,0.0
13697,08/10/2018 05:40,1.379488,65.30092,0.4571722,6.578518,0.1585056,3.83059,2.498746,1383.946,3.782162,19.40018,7.078007,19.27205,0.0
13698,08/10/2018 06:00,4.847904,232.1242,0.225928,7.330976,0.08694176,3.809575,2.488272,622.6857,3.780643,19.4,7.089999,19.1697,0.0
13699,08/10/2018 06:20,0.1289592,5.995788,0.2111649,7.290297,0.2485972,3.390066,1.643396,0.0,3.779999,19.4,7.088271,20.05171,0.0
13700,08/10/2018 06:40,0.1286195,5.682575,0.520027,7.246968,0.27587,0.20592,0.797065,0.0,3.775695,19.33926,7.088348,20.13452,0.0
13701,08/10/2018 07:00,0.629935,32.52416,0.7399601,7.090145,0.12,0.11,0.4785219,0.0,3.594772,19.31438,7.077773,20.23707,0.0
13702,08/10/2018 07:20,1.13036,56.34262,0.28652,5.817896,0.1443994,3.424553,0.1765226,0.0,3.51,19.4,7.070001,20.45095,0.0
13703,08/10/2018 07:40,1.521758,73.56962,0.1759766,4.912264,0.252317,3.892668,0.2363357,0.0,3.503993,19.4,7.076289,20.14279,0.0
13704,08/10/2018 08:00,114.0061,6029.905,0.1790195,4.28252,0.2442803,3.908132,0.2977563,0.0,3.623825,19.34386,7.088666,20.09377,0.0
13705,08/10/2018 08:20,137.3297,7717.896,0.4926317,3.212127,0.4107424,3.592382,0.8534013,2362.353,4.061054,19.21997,7.092687,18.57953,0.0
13706,08/10/2018 08:40,5.165327,274.4086,0.6266009,4.883292,0.5000938,3.395479,1.891192,3367.792,4.212055,19.24537,7.08597,17.78541,0.0
13707,08/10/2018 09:00,3.092927,199.804,0.210814,7.505429,0.2791868,3.35436,2.443206,964.8683,4.210391,19.3,7.03699,18.70717,0.0
13713,08/10/2018 11:00,88.68819,8604.291,0.14,8.149475,0.06124793,1.776339,1.140303,0.0,3.574639,19.3,7.065928,20.47588,0.0
13714,08/10/2018 11:20,138.8278,13970.03,0.8931329,6.241749,0.1074718,3.571127,0.3275502,1548.875,4.003916,19.3,7.072511,19.80011,0.0
13715,08/10/2018 11:40,19.97315,1869.1,2.022146,6.528354,0.3541943,3.461356,1.615707,3772.874,4.18483,19.3,7.087996,17.9166,0.01731563
13716,08/10/2018 12:00,3.453686,293.7996,1.083683,8.963809,1.022776,3.403877,1.930825,3080.919,4.185715,19.30197,7.030987,18.52664,0.0142799
13717,08/10/2018 12:20,3.782584,338.7067,0.2920738,11.50164,0.70237,3.344901,2.344698,1308.96,4.189345,19.39882,6.968003,19.22971,0.002164907
13718,08/10/2018 12:40,1.946382,189.0919,1.386901,12.91546,0.230195,3.340423,2.498212,559.9628,4.186601,19.4,6.980001,18.88988,0.000215527
13719,08/10/2018 13:00,1.347177,109.4822,3.110529,13.2193,0.1281086,3.329631,3.512046,887.8501,4.19,19.4,6.992983,19.54855,1.220286e-05
13720,08/10/2018 13:20,0.6218185,47.92036,1.585019,13.19374,0.01289667,2.826045,2.962279,0.0,4.181157,19.4978,7.002834,20.12175,0.0
13721,08/10/2018 13:40,0.2573377,18.43344,0.1677563,12.88149,0.03878325,0.1113314,2.063322,0.0,4.117657,19.58777,7.011997,19.96289,0.0
13722,08/10/2018 14:00,62.20205,7103.209,0.04550233,12.64,0.03849635,0.11,1.433163,0.0,3.706606,19.61846,7.0,20.18096,0.0
13723,08/10/2018 14:20,137.5971,16724.8,0.7476556,11.02356,0.1118219,3.552792,0.2052388,1347.21,3.976688,19.7,6.993237,19.5477,0.0
13724,08/10/2018 14:40,31.56279,3896.69,2.294373,10.23027,0.2883671,3.549174,1.147637,4060.973,4.211759,19.73343,7.031301,17.79241,0.01981437
13725,08/10/2018 15:00,4.952243,460.3307,0.5755246,11.55997,0.3002339,3.273448,1.876843,3358.725,4.211267,19.8,7.012729,17.57575,0.03215633
13726,08/10/2018 15:20,2.759745,207.5538,0.2718063,13.32877,0.1644952,3.210796,2.465785,1026.618,4.210917,19.83665,6.997018,18.59608,0.004101194
13727,08/10/2018 15:40,2.390764,187.7813,0.173903,15.63358,0.0,3.254881,2.388649,384.4544,4.21,19.9,6.980001,19.24611,0.0
13728,08/10/2018 16:00,0.2518442,16.91643,0.5533704,15.9773,0.0,2.534601,0.9562521,0.0,4.21,19.9,6.982718,19.89029,0.0
13729,08/10/2018 16:20,0.1288882,8.618179,0.4607396,15.65709,0.0015,0.07181914,0.5627397,0.0,3.980256,19.9,6.991881,20.28605,0.0
13730,08/10/2018 16:40,1.353705,101.091,0.2950298,15.22608,0.002716085,0.06146266,0.2684371,0.0,3.522274,19.89917,6.980001,20.4953,0.0
13731,08/10/2018 17:00,47.43302,4035.611,0.4527369,13.85836,0.009279085,3.255618,0.1758594,0.0,3.532959,19.9,6.981683,20.49641,0.0
13732,08/10/2018 17:20,135.6453,12450.18,1.901589,12.47109,0.07168709,3.742056,0.3486939,1347.045,3.843172,19.89008,7.009153,19.61493,0.000573789
13733,08/10/2018 17:40,37.26823,3339.844,3.286983,11.94842,0.2878754,3.5139,1.12148,4060.973,4.112353,19.8,7.053494,17.96291,0.02710549
13734,08/10/2018 18:00,5.178988,443.0085,2.120096,13.67391,0.7555888,3.504007,1.879435,3387.604,4.11156,19.79949,7.02505,18.4862,0.02392087
13735,08/10/2018 18:20,3.563586,307.8492,0.537551,15.46274,2.041036,3.477622,2.480388,1130.586,4.111014,19.79966,6.988252,19.15415,0.000277187
13736,08/10/2018 18:40,2.312891,158.4756,0.3877147,16.06294,1.519317,3.458949,2.408962,359.4472,4.11,19.8,7.0,20.03387,0.0
13737,08/10/2018 19:00,0.0,0.0,0.6975841,16.57186,0.0,2.910479,1.094014,0.0,4.11,19.8,6.987021,20.40288,0.0
13738,08/10/2018 19:20,0.0,0.0,0.5940508,16.32619,0.00275275,0.03310283,0.6595792,0.0,3.928891,19.74773,7.002956,20.51485,0.0
13739,08/10/2018 19:40,0.7589131,42.95279,0.4252877,15.69451,0.0,0.02,0.3637199,0.0,3.53227,19.7421,6.989999,20.43543,0.0
13740,08/10/2018 20:00,155.3259,9730.858,0.5786296,14.29719,0.0,3.525354,0.2134679,0.0,3.619394,19.76712,6.992945,20.17582,0.0
13741,08/10/2018 20:20,204.1517,12981.33,2.487041,12.57429,0.1418972,3.492382,0.473613,1753.626,4.328893,19.60324,7.027025,19.19224,0.001146243
13742,08/10/2018 20:40,16.51703,1043.689,3.204105,12.33769,0.5636246,3.191796,1.459971,3876.04,4.552222,19.6,7.050002,18.43646,0.01472124
13743,08/10/2018 21:00,4.271266,227.0246,1.606839,13.973,0.8511302,3.148325,2.001083,2816.808,4.551138,19.6,6.999255,18.39178,0.01862366
13744,08/10/2018 21:20,4.016106,214.9496,0.344099,15.5867,0.1807725,3.139587,2.4412,789.305,4.55,19.6,6.967949,19.20333,0.000408026
13745,08/10/2018 21:40,3.799272,193.1003,0.4726305,16.26099,0.0,3.139384,2.705652,790.0723,4.55,19.6,6.980001,19.28107,0.0
13746,08/10/2018 22:00,0.9836284,58.69038,0.6417292,16.81877,0.0,3.113458,3.749223,537.65,4.55,19.6,6.997926,20.12872,0.0
13747,08/10/2018 22:20,0.265795,13.0722,0.4908195,16.54018,0.0,1.870826,2.530236,4.0896,4.55,19.6,7.007942,20.59015,0.0
13748,08/10/2018 22:40,0.1223292,6.752569,0.3658727,16.22193,0.0,0.02,1.824149,4.0896,4.232008,19.6,7.007707,20.46325,0.0
13749,08/10/2018 23:00,69.80403,4760.212,0.3644574,15.61939,0.01000267,0.5453565,0.8837394,4.0896,3.688898,19.6,6.997245,20.44242,0.0
13750,08/10/2018 23:20,98.18495,6502.787,1.437018,13.63616,0.08903053,3.803553,0.2395442,1552.716,3.930572,19.6,6.991913,19.96085,0.0
13751,08/10/2018 23:40,15.50637,709.0673,1.771387,13.26989,0.142776,3.682464,1.102245,4060.973,4.067604,19.6,7.022891,18.7273,0.0
13752,09/10/2018 00:00,4.033242,142.0714,0.4515141,14.80375,0.1217226,3.567521,2.383736,1292.063,4.069527,19.6,7.013734,19.0242,0.0
13753,09/10/2018 00:20,3.280764,95.32265,0.283834,15.26031,0.0,3.535416,2.429512,457.6911,4.07,19.6,7.03,20.06829,0.0
13754,09/10/2018 00:40,0.0,0.0,0.3668957,15.61245,0.0,3.437079,1.059132,0.0,4.07,19.6,7.017058,20.472,0.0
13755,09/10/2018 01:00,0.0,0.0,0.5302635,15.97084,0.001336415,0.365352,0.6137193,0.0,4.03786,19.6,7.028295,20.51355,0.0
13756,09/10/2018 01:20,0.0,0.0,0.382048,15.48932,0.00675,0.02,0.3367378,0.0,3.690348,19.6,7.03,20.37274,0.0
13757,09/10/2018 01:40,1.475012,64.6172,0.286381,14.49035,0.007568336,2.485791,0.2224871,0.0,3.506304,19.6,7.017091,20.5369,0.0
13758,09/10/2018 02:00,35.81984,1277.446,0.3527141,13.5032,0.0,3.867776,0.2597607,0.0,3.537067,19.6,7.025403,20.53805,0.0
13759,09/10/2018 02:20,75.37886,2451.257,0.7919356,12.80912,0.007405,3.888484,0.6558526,2159.331,3.723939,19.6,7.017924,19.81762,0.0
13760,09/10/2018 02:40,3.869451,114.9002,0.5431833,13.51727,0.1630702,3.92982,2.150315,2254.489,3.819748,19.6,7.03,19.0521,0.0
13761,09/10/2018 03:00,2.387867,65.24384,0.206222,14.03542,0.025925,3.803201,2.47726,589.7651,3.82,19.6,7.047927,19.39747,0.0
13762,09/10/2018 03:20,1.432232,36.60401,0.2,14.04955,0.0,3.73638,1.820985,134.2938,3.82,19.6,7.043242,20.5504,0.0
13763,09/10/2018 03:40,0.2137327,7.047215,0.2440975,14.0895,0.0,1.309258,0.5772725,0.0,3.810935,19.6,7.054536,20.73685,0.0
13764,09/10/2018 04:00,0.0,0.0,0.3970008,14.11014,0.006268501,0.01071784,0.4247984,0.0,3.656737,19.6,7.052565,20.50721,0.0
13765,09/10/2018 04:20,1.467645,50.14082,0.3143705,13.3926,0.04427683,1.518414,0.2233804,0.0,3.51,19.6,7.04247,20.50302,0.0
13766,09/10/2018 04:40,0.6796585,21.00552,0.2600001,12.35133,0.1810243,3.870435,0.2600533,0.0,3.51,19.6,7.041537,20.21827,0.0
13767,09/10/2018 05:00,31.6104,1281.065,0.3330432,11.79498,0.05398015,3.881138,0.3286764,0.0,3.544124,19.6,7.04816,20.54634,0.0
13768,09/10/2018 05:20,61.44863,2456.946,0.5614855,11.05604,0.15442,4.013201,1.08805,2361.351,3.694709,19.6,7.037922,19.46737,0.0
13769,09/10/2018 05:40,3.375042,106.2936,0.3557269,11.68636,0.25596,3.940236,2.464983,1397.429,3.769285,19.6,7.061105,20.20692,0.0
13770,09/10/2018 06:00,3.115892,93.69003,0.1372829,12.20853,0.05082094,3.891677,2.474048,537.3187,3.769737,19.6,7.070001,20.16829,0.0
13771,09/10/2018 06:20,1.26451,37.77433,0.1577305,12.24447,0.1264552,3.797013,1.66816,26.57647,3.76,19.6,7.06267,20.6955,0.0
13772,09/10/2018 06:40,0.1292,3.830808,0.2450915,12.40063,0.04044659,1.315793,0.6731084,0.0,3.76,19.6,7.06292,20.49517,0.0
13773,09/10/2018 07:00,0.3791665,10.80824,0.3356251,12.41169,0.01803866,0.2985063,0.4661466,0.0,3.59571,19.6,7.069396,20.53552,0.0
13774,09/10/2018 07:20,0.8872176,28.59731,0.2600001,11.66804,0.1058987,3.639137,0.1870074,0.0,3.51,19.6,7.050239,20.45078,0.0
13775,09/10/2018 07:40,0.7660075,25.11888,0.2600001,10.97184,0.09062943,3.969043,0.2548786,0.0,3.51,19.6,7.050002,20.42656,0.0
13776,09/10/2018 08:00,106.3113,4363.993,0.3663215,10.40139,0.1792295,3.936286,0.3243365,0.0,3.639238,19.52725,7.064417,20.55839,0.0
13777,09/10/2018 08:20,109.6239,4417.056,1.248757,9.416532,0.2792205,3.650882,1.174093,2961.537,4.017589,19.31228,7.061882,18.79181,0.0
13778,09/10/2018 08:40,4.448233,173.6114,0.8069937,10.58489,0.5783535,3.509738,2.105852,2354.662,4.109431,19.36923,7.047709,18.7724,0.0
13779,09/10/2018 09:00,2.955094,154.8459,0.1673223,12.00646,0.228137,3.475845,2.519332,486.2298,4.11,19.4,7.030503,20.1354,0.0
13780,09/10/2018 09:20,0.12869,8.068567,0.2283735,12.14219,0.219094,3.265435,1.702941,5.72227,4.11,19.4,7.03,20.16227,0.0
13781,09/10/2018 09:40,0.1284635,6.736372,0.439631,12.29801,0.03186825,1.096887,0.9958161,0.0,4.105957,19.50186,7.041671,20.21077,0.0
13782,09/10/2018 10:00,0.0,0.0,0.599795,12.14539,0.048106,0.2698107,0.595542,0.0,3.881577,19.6,7.034417,20.34527,0.0
13783,09/10/2018 10:20,1.07103,80.28366,0.4908355,11.48824,0.06693463,1.670918,0.3346988,0.0,3.502526,19.6,7.03,20.39584,0.0
13784,09/10/2018 10:40,1.708537,102.055,0.3660157,10.46326,0.09217116,4.021209,0.2312508,0.0,3.5,19.6,7.03,20.56422,0.0
13785,09/10/2018 11:00,123.6992,9622.86,0.562447,9.772794,0.1745679,4.037562,0.3072935,0.0,3.676986,19.6,7.031997,20.47972,0.0
13786,09/10/2018 11:20,92.23409,7852.763,2.596913,8.810533,0.2953849,3.72062,1.234677,3173.298,4.025173,19.6,7.0589,18.96698,0.005523124
13787,09/10/2018 11:40,3.255858,251.4355,2.579872,10.01373,0.7367418,3.523661,1.895119,3233.723,4.105189,19.6,7.037737,18.40162,0.0370167
13788,09/10/2018 12:00,3.901292,277.0252,0.7062474,12.44703,0.8027449,3.533217,2.308627,1929.462,4.104401,19.62375,6.976938,19.12461,0.02073379
13789,09/10/2018 12:20,3.743129,288.9433,0.2877485,13.9377,0.002266665,3.484759,2.476998,555.0608,4.108383,19.7,6.989999,19.96968,0.0
13790,09/10/2018 12:40,0.652051,54.44307,0.5832086,14.4227,0.0336505,3.428675,1.82477,34.78444,4.099999,19.7,6.989999,19.91943,0.0
13791,09/10/2018 13:00,0.0,0.0,0.6694486,14.41703,0.009746,0.4164592,1.140096,0.0,4.068616,19.7,6.990481,20.25233,0.0
13792,09/10/2018 13:20,0.1082915,3.765797,0.4702448,14.12835,0.0,0.011497,0.80114,0.0,3.649188,19.71481,6.990666,20.43495,0.0
13793,09/10/2018 13:40,1.144145,75.53924,0.3800001,13.97,0.0,0.03,0.1980057,0.0,3.5,19.73557,6.989999,20.46807,0.0
13794,09/10/2018 14:00,120.0777,9201.193,0.3422086,14.08968,0.1308936,2.416119,0.2265467,0.0,3.674637,19.8,7.001565,20.079,0.0
13795,09/10/2018 14:20,124.0506,9580.088,7.100877,12.16575,0.3669147,3.533236,0.7951349,3378.52,4.097574,19.8,7.03143,18.38314,0.01859878
13796,09/10/2018 14:40,4.259373,279.825,6.694838,14.2089,0.6651648,3.484693,1.766422,3670.894,4.189175,19.83441,7.039114,17.80886,0.06740904
13797,09/10/2018 15:00,6.672862,478.2417,2.501707,16.26113,0.782684,3.46239,2.146092,2552.875,4.19076,19.9,6.975,18.27118,0.03967995
13798,09/10/2018 15:20,1.520317,93.93166,2.24,15.89,0.75,3.49,3.294889,1018.31,4.19,19.9,6.96,19.27516,0.003707699
13799,09/10/2018 15:40,0.9276972,49.83744,2.517211,16.5007,0.5675362,3.422445,4.514281,1018.31,4.19,19.9,6.976481,19.68531,0.000516679
13800,09/10/2018 16:00,1.099373,63.04547,1.53,18.31,0.0,3.21,5.252249,1018.31,4.19,19.98857,7.03,20.00936,0.0
13801,09/10/2018 16:20,0.628351,28.87686,0.3708621,16.73143,0.0,3.179557,4.936709,265.183,4.19,20.0,7.03,20.34759,0.0
13802,09/10/2018 16:40,0.0,0.0,0.0,16.20034,0.0,1.307689,3.161234,0.0,4.185444,20.0,7.038317,20.70951,0.0
13803,09/10/2018 17:00,0.0,0.0,0.0,16.07949,0.0,0.05449123,2.423276,0.0,3.862637,19.9492,7.048268,20.75298,0.0
13804,09/10/2018 17:20,59.22505,4274.856,0.3573441,15.82044,0.00607917,0.7881143,0.8513867,0.0,3.550406,19.9,7.024766,20.70706,0.0
13805,09/10/2018 17:40,107.4645,7934.606,2.984932,14.18814,0.0,3.866804,0.2648516,1550.455,3.861658,19.9,7.002619,19.48466,0.004208274
13806,09/10/2018 18:00,16.32075,1217.988,3.808704,14.06096,0.1417213,3.666037,1.330142,3889.215,4.016649,19.9,7.019999,18.4956,0.04256
13807,09/10/2018 18:20,3.140357,203.4552,1.245736,16.13783,0.9475223,3.58199,2.072758,2212.101,4.011374,19.9,6.983186,19.21694,0.01573461
13808,09/10/2018 18:40,3.01488,187.4052,0.1706259,17.78004,0.5532244,3.567504,2.554264,624.2952,4.010001,19.9,6.980001,19.43325,0.000380178
13809,09/10/2018 19:00,1.878999,113.5792,0.2074105,17.9811,0.2247749,3.51814,2.098265,163.9802,4.010001,19.9,6.980001,20.50591,0.0
13810,09/10/2018 19:20,0.0,0.0,0.1906726,17.53572,0.0014,0.4127691,0.8672705,0.0,4.005454,19.9,6.980001,20.77207,0.0
13811,09/10/2018 19:40,0.0,0.0,0.13,17.16919,0.0,0.0,0.5860649,0.0,3.849493,19.9,6.980001,20.71158,0.0
13812,09/10/2018 20:00,0.7589258,34.62193,0.13,16.82098,0.0,0.0,0.3469765,0.0,3.508913,19.9,6.980001,20.3915,0.0
13813,09/10/2018 20:20,85.74288,5292.962,0.5698808,15.54368,0.0584895,3.611458,0.210975,0.0,3.565029,19.89589,6.98169,20.3903,0.0
13819,09/10/2018 22:20,0.0,0.0,0.149931,16.907,0.0125545,0.2893782,0.6751418,0.0,4.056905,19.8,6.990434,20.40171,0.0
13820,09/10/2018 22:40,0.629163,21.64504,0.14,16.54559,0.0,0.0,0.4847517,0.0,3.608513,19.8,6.989999,20.37617,0.0
13821,09/10/2018 23:00,1.50861,46.47642,0.220439,15.65036,0.7544919,2.508782,0.2045366,0.0,3.5,19.8,6.976594,20.48387,0.0
13822,09/10/2018 23:20,73.69853,2543.318,0.5857121,14.78746,0.8355767,3.976733,0.2800251,0.0,3.572169,19.78963,6.988122,20.55517,0.0
13823,09/10/2018 23:40,151.5076,5196.118,2.275554,13.45297,0.0,3.849789,0.5022083,1955.803,3.939727,19.70151,7.002605,19.73798,0.0
13824,10/10/2018 00:00,14.00371,458.9948,2.803768,13.20432,0.04692391,3.608993,1.306462,3931.372,4.157116,19.7,7.033225,18.57514,0.004354329
13825,10/10/2018 00:20,4.028788,124.6262,0.4996721,14.96407,0.323879,3.458705,2.331998,1533.005,4.159544,19.7,6.997649,18.9633,0.000786383
13826,10/10/2018 00:40,3.936078,136.9535,0.1642633,15.8185,0.0,3.454131,2.542744,616.8804,4.160001,19.7,7.018186,19.60149,0.0
13827,10/10/2018 01:00,0.08381,0.4839374,0.19,15.79473,0.0,3.396533,1.612498,0.0,4.160001,19.7,7.016597,20.17798,0.0
13828,10/10/2018 01:20,0.0,0.0,0.1255895,15.53095,0.0,0.3184073,0.927159,0.0,4.080915,19.68552,7.024862,20.45398,0.0
13829,10/10/2018 01:40,0.539141,22.54193,0.12,15.26968,0.0,0.034787,0.4954018,0.0,3.617656,19.67751,7.017258,20.3765,0.0
13830,10/10/2018 02:00,1.356866,51.77288,0.2138443,14.44917,0.0,2.620636,0.1874039,0.0,3.500017,19.7,7.01569,20.40662,0.0
13831,10/10/2018 02:20,43.57524,2045.585,0.4469562,13.59337,0.0,4.095401,0.2588852,0.0,3.542746,19.69062,7.010001,20.60942,0.0
13832,10/10/2018 02:40,69.14223,3301.327,1.418922,12.77306,0.0,4.011034,0.7801846,2361.819,3.734767,19.60035,7.01053,19.24613,0.0
13833,10/10/2018 03:00,2.911819,130.0854,0.6545869,13.35783,0.007403,3.942958,2.16019,1977.501,3.82005,19.6,7.010001,19.38217,0.0
13834,10/10/2018 03:20,2.861762,113.9496,0.0869865,14.0355,0.0,3.795285,2.547395,549.5976,3.82,19.6,7.028402,19.25957,0.0
13835,10/10/2018 03:40,1.383795,57.41072,0.1434581,14.21836,0.0,3.848035,1.803571,53.01343,3.82,19.6,7.022961,20.31013,0.0
13836,10/10/2018 04:00,0.1288601,5.028733,0.09788392,14.20574,0.002184415,1.250826,0.8191231,0.0,3.813005,19.6,7.03617,20.42006,0.0
13837,10/10/2018 04:20,0.5081226,23.78995,0.07000001,13.95052,0.134426,0.06746117,0.5405571,0.0,3.615346,19.6,7.031914,20.31703,0.0
