,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
13838,10/10/2018 04:40,0.9043428,36.23177,0.1454545,13.34019,0.0,1.699042,0.1892754,0.0,3.51,19.6,7.029307,20.3327,0.0
13839,10/10/2018 05:00,0.7670569,27.96266,0.2967962,12.57571,0.0,4.063904,0.2576249,0.0,3.51,19.6,7.03,20.38875,0.0
13840,10/10/2018 05:20,41.97467,1787.626,0.5084335,12.10876,0.0,3.988094,0.3282706,0.0,3.552865,19.6,7.028316,20.2865,0.0
13841,10/10/2018 05:40,72.5753,3097.055,1.304188,11.43004,0.028728,3.920211,1.06486,2565.227,3.740145,19.56377,7.038148,19.055,0.0
13842,10/10/2018 06:00,2.670226,98.10414,0.5308853,12.20272,0.03258999,3.856368,2.350422,1379.848,3.823666,19.58055,7.036679,18.88945,0.0
13843,10/10/2018 06:20,3.199869,121.8134,0.07064701,12.77385,0.0,4.098794,2.535935,470.2926,3.82,19.6,7.048186,19.85287,0.0
13844,10/10/2018 06:40,0.129115,4.495,0.07314102,12.8456,0.0,4.423989,1.341557,0.0,3.82,19.58565,7.041769,20.28267,0.0
13845,10/10/2018 07:00,0.0,0.0,0.07000001,12.84126,0.0,1.43031,0.8960589,0.0,3.814725,19.4,7.043221,20.39252,0.0
13846,10/10/2018 07:20,0.5968875,19.36466,0.06694685,12.66076,0.0,0.02,0.5104889,0.0,3.561012,19.40281,7.050355,20.17402,0.0
13847,10/10/2018 07:40,1.922571,72.4166,0.1920372,11.84353,0.06737476,3.49132,0.1964709,0.0,3.51,19.59752,7.032379,20.32814,0.0
13848,10/10/2018 08:00,0.8804892,33.26356,0.281068,11.32791,0.07588835,4.040305,0.2680386,0.0,3.51,19.6,7.036588,20.28637,0.0
13849,10/10/2018 08:20,144.8718,6667.925,0.7191324,10.86948,0.1457806,3.945772,0.3380724,0.0,3.684983,19.41114,7.050002,20.42373,0.0
13850,10/10/2018 08:40,123.3644,7347.801,3.241812,9.519429,0.2628766,3.744538,1.093402,2900.603,4.152045,19.3,7.067902,18.74837,0.003379775
13851,10/10/2018 09:00,4.522635,316.0397,3.41,9.97,0.5100001,3.589999,1.796777,3104.117,4.257518,19.3,7.070001,18.42059,0.01610918
13852,10/10/2018 09:20,1.34417,84.5263,3.41,9.97,0.5100001,3.589999,2.985935,1296.565,4.250301,19.3,7.070001,19.22566,0.001622549
13853,10/10/2018 09:40,0.6689275,41.50871,1.518103,11.55675,0.2270478,3.623289,4.032529,475.2612,4.25,19.3,7.047807,20.37506,0.0
13854,10/10/2018 10:00,0.2574933,16.52578,0.05014341,12.9284,0.0,1.473071,2.553055,0.0,4.25,19.3,7.044669,20.45771,0.0
13855,10/10/2018 10:20,0.0,0.0,0.003730417,12.88398,0.0,0.5165302,2.145716,0.0,4.039543,19.3,7.046507,20.48327,0.0
13856,10/10/2018 10:40,0.6820284,43.97231,0.5064465,12.73036,0.0,0.09589018,1.222938,0.0,3.552415,19.30062,7.030448,20.43879,0.0
13857,10/10/2018 11:00,0.5593765,35.23449,4.169999,12.5,0.0,0.0,0.09855345,0.0,3.5,19.37113,7.03,20.43415,0.0
13858,10/10/2018 11:20,135.2395,11774.97,4.169999,12.5,0.0,0.0,0.1520572,0.0,3.683026,19.4,7.03,20.24343,0.0
13859,10/10/2018 11:40,102.6441,9169.215,4.169999,12.5,0.0,0.0,0.980559,3176.08,4.092499,19.40472,7.03,18.68244,0.00860375
13860,10/10/2018 12:00,6.738314,514.6611,4.169999,12.5,0.0,0.0,1.761149,3235.767,4.170999,19.6,7.03,18.44668,0.04792311
13861,10/10/2018 12:20,4.061111,289.5429,4.169999,12.5,0.0,0.0,2.003247,2544.749,4.170686,19.6,7.03,18.46926,0.04664169
13862,10/10/2018 12:40,1.199615,78.75171,4.169999,12.5,0.0,0.0,3.317053,1018.31,4.169999,19.68067,7.03,19.05532,0.007645944
13863,10/10/2018 13:00,0.3578482,24.09423,4.169999,12.5,0.0,0.0,4.254547,489.0027,4.169999,19.7,7.03,19.82832,0.000965581
13864,10/10/2018 13:20,0.2176733,11.15568,4.169999,12.5,0.0,0.0,2.845661,0.0,4.168787,19.7,7.03,20.14596,0.0
13865,10/10/2018 13:40,0.0,0.0,4.169999,12.5,0.0,0.0,2.272483,0.0,3.843568,19.7,7.03,20.3548,0.0
13866,10/10/2018 14:00,0.830126,50.78796,4.169999,12.5,0.0,0.0,1.011595,0.0,3.504091,19.7,7.03,20.52141,0.0
13867,10/10/2018 14:20,138.4102,8779.855,3.389503,12.95083,0.03910675,0.4909119,0.09500925,0.0,3.705377,19.7,7.014345,20.01993,0.0
13868,10/10/2018 14:40,97.1216,5995.919,2.304204,13.93183,0.009270085,2.994917,0.6568077,3580.504,4.092068,19.78747,6.987159,18.74858,0.01909932
13869,10/10/2018 15:00,3.888584,185.8228,2.936265,14.30359,0.3082691,3.456878,1.642866,3550.831,4.161081,19.80888,6.993945,18.62445,0.03882249
13870,10/10/2018 15:20,2.65117,134.3265,0.3694513,16.42301,0.7521676,3.454574,2.488405,1738.317,4.160287,19.9,6.96584,19.04908,0.01224719
13871,10/10/2018 15:40,0.4010165,18.08087,0.002221335,17.22532,0.2551927,3.393543,2.988083,257.2166,4.160001,19.89984,6.980001,20.07987,9.546381e-05
13872,10/10/2018 16:00,0.3361609,17.87204,-0.000593085,17.08993,0.04592,0.7574282,1.827041,0.0,4.136105,19.9,6.995,20.30186,0.0
13873,10/10/2018 16:20,0.0,0.0,-0.05999999,16.76754,0.0,0.09524886,1.176966,0.0,3.701986,19.88851,6.980001,20.56738,0.0
13874,10/10/2018 16:40,1.395431,161.2766,0.0391625,16.1686,0.3807556,2.260457,0.2587546,0.0,3.5,19.88879,6.963741,20.47457,0.0
13875,10/10/2018 17:00,1.129569,125.7505,0.13294,15.43068,0.7920315,3.998685,0.13702,0.0,3.5,19.9,6.949998,20.47696,0.0
13876,10/10/2018 17:20,115.9296,18032.26,0.7699215,14.72594,0.6937611,4.102937,0.2115023,13.7386,3.688573,19.84821,6.95584,20.35304,0.0
13877,10/10/2018 17:40,62.78132,9553.197,2.488139,13.70878,0.0,3.73206,0.9874603,3972.77,3.977746,19.80036,6.986266,19.3171,0.000143303
13878,10/10/2018 18:00,6.897949,811.4064,0.9765744,14.76649,0.5966591,3.717939,2.228448,2431.302,4.002777,19.8,6.984161,18.89213,0.000218896
13879,10/10/2018 18:20,0.76637,93.40105,0.02213991,15.97552,0.4496526,3.816989,3.417042,633.9574,4.0,19.8,6.988763,19.82748,9.017749e-06
13880,10/10/2018 18:40,0.4281592,42.7286,0.07000001,16.14547,0.13282,2.051972,1.930681,0.0,4.0,19.7539,7.009252,20.68369,0.0
13881,10/10/2018 19:00,0.3463609,36.56306,0.01648558,16.01756,0.0,0.3419395,1.203478,0.0,3.96084,19.7,7.010001,20.67989,0.0
13882,10/10/2018 19:20,0.6343465,65.25658,0.0,15.67878,0.0,0.3307407,0.8242527,0.0,3.5806,19.72276,7.010001,20.66446,0.0
13883,10/10/2018 19:40,1.419201,159.7888,0.070473,14.99579,0.6700909,2.420816,0.1417598,0.0,3.5,19.8,6.993739,20.4696,0.0
13884,10/10/2018 20:00,2.203992,199.7803,0.1876128,14.23248,0.4671978,4.221981,0.1972301,0.0,3.501125,19.79934,6.980001,20.28314,0.0
13885,10/10/2018 20:20,207.8529,28417.88,0.948486,13.43064,0.3470208,4.133512,0.272121,130.5615,3.903741,19.63556,6.985838,20.39988,0.0
13886,10/10/2018 20:40,63.24538,7499.768,2.431876,12.52432,0.038606,3.852067,1.145957,4058.189,4.232276,19.6,7.010834,18.45975,0.0
13887,10/10/2018 21:00,3.049042,259.5471,0.6945776,13.85394,0.1971412,3.809089,2.410609,1968.297,4.266049,19.6,6.997077,18.93338,0.0
13888,10/10/2018 21:20,0.6786321,44.25089,0.02214691,14.83637,0.0,3.737323,3.580287,582.8447,4.262446,19.6,7.010001,20.03316,0.0
13889,10/10/2018 21:40,0.0,0.0,0.07034701,15.10469,0.0,1.960305,2.465951,0.0,4.260001,19.6,7.020837,20.47676,0.0
13890,10/10/2018 22:00,0.0,0.0,0.01830266,14.95587,0.0,0.4388604,1.801193,0.0,4.260001,19.6,7.029163,20.42703,0.0
13891,10/10/2018 22:20,0.0,0.0,0.0,14.62067,0.1177886,0.4677026,1.144637,0.0,4.092149,19.6,7.010001,20.52784,0.0
13892,10/10/2018 22:40,0.9031919,82.45634,0.0,14.37282,0.0,0.4719941,0.7189702,0.0,3.551129,19.6,7.010001,20.47526,0.0
13893,10/10/2018 23:00,36.29341,3886.904,0.1751199,13.37013,0.0,3.493314,0.1367975,0.0,3.514864,19.6,6.994998,20.50621,0.0
13894,10/10/2018 23:20,127.168,13987.58,1.629152,11.93344,0.04036535,4.41583,0.2311031,736.688,3.836266,19.6,7.018753,20.37975,0.0
13895,10/10/2018 23:40,37.24938,3393.714,2.582261,11.29911,0.1769973,4.190261,0.7863771,4060.973,4.049663,19.6,7.050836,18.87919,0.000966522
13896,11/10/2018 00:00,2.133011,112.8479,0.7552587,12.66277,0.1471268,4.15421,2.199694,2318.297,4.053726,19.6,7.037084,18.93352,0.0
13897,11/10/2018 00:20,0.6236449,32.66844,0.02211375,13.61325,0.0,4.017039,3.162441,430.3194,4.05,19.6,7.050002,20.20897,0.0
13898,11/10/2018 00:40,0.1500109,6.137631,0.07000001,13.78326,0.0,2.134262,1.854891,0.0,4.05,19.51953,7.060838,20.36148,0.0
13899,11/10/2018 01:00,0.1232075,5.874925,0.01464459,13.62423,0.0,0.5136097,1.244584,0.0,3.796389,19.4,7.069967,20.24849,0.0
13900,11/10/2018 01:20,1.199571,49.97283,0.03597708,13.07404,0.0,1.645329,0.3532774,0.0,3.5,19.50683,7.044234,20.26085,0.0
13901,11/10/2018 01:40,0.9465442,39.91788,0.1633136,12.16614,0.0,4.50147,0.1515112,0.0,3.5,19.58514,7.03,20.34624,0.0
13902,11/10/2018 02:00,31.39924,1708.885,0.2261529,11.64454,0.0,4.404809,0.2121182,0.0,3.518995,19.40775,7.04562,20.4035,0.0
13903,11/10/2018 02:20,100.3428,5948.388,1.407703,10.64473,0.01171266,3.99593,0.409099,1143.984,3.7623,19.4,7.055686,19.68404,0.0
13904,11/10/2018 02:40,23.74242,1459.0,1.385147,10.59563,0.1952376,3.991565,1.487449,3548.741,3.928971,19.4,7.059334,18.66226,0.0
13905,11/10/2018 03:00,0.5585945,30.73816,0.1528042,11.82852,0.08452702,3.770133,3.32549,1068.032,3.93,19.4,7.066233,19.47092,0.0
13906,11/10/2018 03:20,0.5067705,31.11313,0.003616085,12.17519,0.016052,3.763727,3.766479,329.4837,3.93,19.4,7.089999,20.27134,0.0
13907,11/10/2018 03:40,0.0,0.0,0.0,12.22075,0.0,2.072629,2.330579,0.0,3.93,19.33843,7.100497,20.40313,0.0
13908,11/10/2018 04:00,0.0,0.0,0.0,12.11946,0.0,0.5835997,1.675026,0.0,3.800184,19.3,7.109567,20.2893,0.0
13909,11/10/2018 04:20,0.8497325,64.2036,0.01843333,11.7453,0.01760552,1.394793,0.5506184,0.0,3.502662,19.3,7.07923,20.29889,0.0
13910,11/10/2018 04:40,1.175519,103.6878,0.100992,10.94628,0.005464,3.989194,0.1141876,0.0,3.5,19.3,7.050002,20.30594,0.0
13911,11/10/2018 05:00,26.73151,2686.299,0.1809555,10.47793,0.09281132,4.097482,0.1661903,0.0,3.518481,19.3,7.065182,20.48072,0.0
13912,11/10/2018 05:20,72.14854,6695.064,0.9255029,9.764009,0.2764439,6.076785,0.5453092,1551.838,3.682634,19.3,7.056026,19.44445,0.0
13913,11/10/2018 05:40,19.00934,1781.727,0.6911489,10.14026,0.3118924,5.438797,2.196478,2502.181,3.830397,19.3,7.070001,19.31728,0.0
13914,11/10/2018 06:00,0.9998283,78.51667,0.00015225,11.01128,0.2650846,4.879937,3.921566,1018.31,3.830001,19.3,7.085124,19.55875,0.0
13915,11/10/2018 06:20,0.0,0.0,0.00547108,11.23053,0.1032201,4.16296,4.058612,226.5925,3.830001,19.3,7.123067,20.49481,0.0
13916,11/10/2018 06:40,0.0,0.0,0.0,11.27,0.04021133,2.506715,2.81634,0.0,3.830001,19.22994,7.128009,20.40703,0.0
13917,11/10/2018 07:00,0.0,0.0,0.0,11.22526,0.0,1.061977,2.062756,0.0,3.671659,19.2,7.127627,20.34324,0.0
13918,11/10/2018 07:20,1.410412,115.0602,0.01695925,10.95715,0.0,1.4862,0.3220264,0.0,3.51,19.2,7.107888,20.34034,0.0
13919,11/10/2018 07:40,1.121005,85.87841,0.0986975,10.17619,0.1428878,3.961996,0.1062647,0.0,3.51,19.2,7.078031,20.53307,0.0
13920,11/10/2018 08:00,68.75472,6261.247,0.1784534,9.824978,0.2343204,4.223946,0.1595487,0.0,3.562674,19.1672,7.075406,20.51851,0.0
13921,11/10/2018 08:20,123.651,12108.27,1.762472,8.858976,0.1902848,3.790195,0.6659541,1716.531,3.8921,19.1,7.088158,19.16578,0.0
13922,11/10/2018 08:40,16.59805,1496.737,1.550808,9.20209,0.4048277,3.724307,1.884416,3034.819,4.080433,19.09612,7.065515,19.135,0.0
13923,11/10/2018 09:00,1.066978,119.4961,0.1665066,10.71591,0.2362617,3.843487,2.892237,574.9762,4.080001,19.1,7.054796,19.71926,0.0
13924,11/10/2018 09:20,0.419899,37.07921,0.0597135,11.20443,0.005173165,3.371962,1.984619,14.6449,4.080001,19.1,7.055209,19.87977,0.0
13925,11/10/2018 09:40,0.02346,0.9875609,0.00254975,11.18157,0.0,1.288197,1.020345,0.0,4.049677,19.1,7.057836,20.05765,0.0
13926,11/10/2018 10:00,0.499895,53.06768,0.0,10.96529,0.0,0.5740601,0.6359957,0.0,3.63033,19.1,7.057811,20.30784,0.0
13927,11/10/2018 10:20,1.50106,164.5247,0.08643734,10.20422,0.2048285,4.18749,0.1564438,0.0,3.5,19.10924,7.033629,20.34576,0.0
13928,11/10/2018 10:40,0.8799216,118.5742,0.1642831,9.697561,0.09450727,4.798854,0.2084026,0.0,3.5,19.19991,7.028496,20.40098,0.0
13929,11/10/2018 11:00,81.06581,11440.05,0.2443835,9.343123,0.0303974,4.72257,0.2787689,0.0,3.572004,19.15676,7.04,20.43345,0.0
13930,11/10/2018 11:20,147.8486,20773.65,2.914136,8.364077,0.1221005,4.228709,0.721424,1955.935,3.972279,19.1,7.066982,18.89351,0.001491523
13931,11/10/2018 11:40,9.341306,1201.633,3.43328,8.850942,0.4055413,4.179837,1.698047,3475.079,4.167357,19.13062,7.06573,18.51527,0.01152255
13932,11/10/2018 12:00,1.725223,176.8362,0.8330061,10.92287,0.6389136,3.919783,2.280492,1669.353,4.169846,19.2,7.00302,19.58686,0.002980957
13933,11/10/2018 12:20,0.6300184,77.70775,0.06016325,12.29533,0.02830442,3.609902,2.011158,159.332,4.169999,19.2,7.009789,20.38044,0.0
13934,11/10/2018 12:40,0.3792484,35.63711,0.0,12.33634,0.05102917,2.130469,0.845075,0.0,4.149825,19.2,7.01821,20.52336,0.0
13935,11/10/2018 13:00,0.2611666,30.09081,-0.0443635,12.14066,0.0,0.5237629,0.543309,0.0,3.671214,19.2,7.015213,20.49777,0.0
13936,11/10/2018 13:20,1.4827,159.8893,0.07359649,11.29072,0.04988791,4.073787,0.2091029,0.0,3.51,19.2,6.99109,20.43184,0.0
13937,11/10/2018 13:40,1.050934,105.2258,0.1642755,10.73821,0.003804665,4.31169,0.273638,0.0,3.51,19.2,6.99816,20.39225,0.0
13938,11/10/2018 14:00,100.3763,13632.29,0.244374,10.3453,0.108197,4.208203,0.3565745,0.0,3.612008,19.2,7.010001,20.42699,0.0
13939,11/10/2018 14:20,104.7348,15758.89,3.390427,9.107077,0.1597559,3.632291,0.7064691,2362.062,3.970863,19.2,7.039363,18.92027,0.003211515
13940,11/10/2018 14:40,5.387004,697.905,3.577283,9.761772,0.4938278,3.381029,1.545423,3720.346,4.078969,19.2,7.058381,18.0797,0.02835636
13941,11/10/2018 15:00,4.642529,567.2472,0.8712033,11.858,0.5737065,3.349451,2.243869,1882.824,4.079377,19.2,7.005618,19.37436,0.01055809
13942,11/10/2018 15:20,1.634359,173.7634,0.07252366,13.19616,0.02769316,3.332377,2.097952,155.58,4.080001,19.2,7.005498,20.44477,9.609041e-05
13943,11/10/2018 15:40,0.0,0.0,0.03824741,13.09391,0.071484,1.833529,0.8949698,0.0,4.071922,19.2,7.007874,20.7366,0.0
13944,11/10/2018 16:00,0.0,0.0,0.0,12.84851,0.0,0.2768321,0.640614,0.0,3.705837,19.21068,7.015209,20.69773,0.0
13945,11/10/2018 16:20,0.6280141,66.02823,0.03110465,12.23406,0.0,1.085006,0.2729355,0.0,3.5,19.3,7.002824,20.13807,0.0
13946,11/10/2018 16:40,0.6417543,77.59209,0.1642382,11.33772,0.0,3.848204,0.2732397,0.0,3.5,19.37825,6.988121,20.26956,0.0
13947,11/10/2018 17:00,79.24733,12449.71,0.2443585,10.97476,0.0,3.811351,0.359693,0.0,3.587457,19.4,7.0,20.31233,0.0
13948,11/10/2018 17:20,130.6307,21622.14,3.377307,9.722652,0.1135687,3.433066,0.6711873,2565.946,3.95701,19.4,7.025094,19.72654,0.000525397
13949,11/10/2018 17:40,4.845522,634.4647,4.220338,10.32114,0.401868,3.34201,1.520003,3805.881,4.100425,19.4,7.049404,18.65179,0.03063932
13950,11/10/2018 18:00,4.206178,553.9322,1.536946,12.33624,0.465078,3.399104,2.025964,2514.369,4.100722,19.4,7.005643,18.68896,0.01590559
13951,11/10/2018 18:20,2.009916,288.1877,0.08459952,14.3136,0.004532915,3.422428,2.367835,238.5236,4.099999,19.4,7.003369,19.55015,0.000217149
13952,11/10/2018 18:40,0.1288456,17.51375,0.07004701,14.13103,0.0,1.768841,0.8150196,0.0,4.099999,19.39652,6.998167,20.63984,0.0
13953,11/10/2018 19:00,0.0,0.0,0.01826475,13.84901,0.0,0.1939921,0.5686181,0.0,4.031733,19.3,6.995218,20.68759,0.0
13954,11/10/2018 19:20,0.4100525,55.37098,0.0158095,13.47044,0.0,0.426612,0.4412628,0.0,3.616448,19.3,7.003332,20.55023,0.0
13955,11/10/2018 19:40,1.612667,183.6593,0.1336004,12.69465,0.0005075,2.169414,0.2885917,0.0,3.504957,19.3,6.989999,20.17053,0.0
13956,11/10/2018 20:00,120.0065,13644.8,0.244309,11.77157,0.0,3.954699,0.3714909,0.0,3.646791,19.3,6.989999,20.26848,0.0
13957,11/10/2018 20:20,96.51988,10949.91,3.18289,10.21539,0.2391529,3.596467,0.8265201,2973.336,4.039114,19.3,7.032139,19.36749,0.001780745
13958,11/10/2018 20:40,3.89691,371.4386,2.464149,11.1771,0.5490187,3.512334,1.690335,3523.336,4.116027,19.3,7.026749,18.5166,0.01517099
13959,11/10/2018 21:00,2.145016,202.3132,0.419723,13.01848,0.1775109,3.626443,2.529063,833.267,4.12,19.3,7.0,20.08718,0.000369219
13960,11/10/2018 21:20,0.2503392,23.52145,0.07529601,13.66521,0.002457331,2.610484,1.37009,0.0,4.12,19.3,7.01805,20.49699,0.0
13961,11/10/2018 21:40,0.1286475,12.48229,0.07000001,13.57205,0.0,0.03785717,0.7121374,0.0,4.0271,19.3,7.019999,20.50628,0.0
13962,11/10/2018 22:00,0.6288175,67.09842,0.07000001,13.24586,0.0,0.05138684,0.416398,0.0,3.5854,19.3,7.019999,20.41938,0.0
13963,11/10/2018 22:20,1.299903,143.7863,0.1974076,12.05488,0.0,3.707665,0.270161,0.0,3.5,19.3,7.005403,20.23354,0.0
13964,11/10/2018 22:40,1.465119,177.7119,0.228705,11.46325,0.0,4.123882,0.3553994,0.0,3.5,19.3,6.999549,20.20303,0.0
13965,11/10/2018 23:00,104.5222,13563.21,0.7194324,10.83261,0.05668726,4.075486,0.431338,0.0,3.644571,19.3,7.010001,20.24246,0.0
13966,11/10/2018 23:20,78.28973,7452.435,2.464182,9.529813,0.2142703,3.777724,0.7848374,3174.517,3.945169,19.3,7.047768,18.93888,0.0
13967,11/10/2018 23:40,4.512711,306.3809,1.648496,10.39912,0.3735092,3.558423,1.762991,3285.51,4.010404,19.3,7.040584,18.94403,0.0
13968,12/10/2018 00:00,1.89159,93.10698,0.1939003,11.7891,0.1204562,3.424173,2.599703,488.1922,4.010001,19.3,7.04437,20.02294,0.0
13969,12/10/2018 00:20,0.0,0.0,0.07501851,12.23291,0.1368757,2.720167,1.060408,0.0,4.010001,19.3,7.054315,20.53457,0.0
13970,12/10/2018 00:40,0.1286334,8.143186,0.07000001,12.16549,0.0,0.09049835,0.6269919,0.0,3.999949,19.20576,7.061423,20.49111,0.0
13971,12/10/2018 01:00,0.09975,3.520444,0.02095566,11.8439,0.0,0.1068795,0.4269741,0.0,3.652503,19.2,7.050002,20.52533,0.0
13972,12/10/2018 01:20,1.622568,137.5957,0.09528851,11.15522,0.1587016,3.10236,0.2832485,0.0,3.5,19.27506,7.032424,20.46944,0.0
13973,12/10/2018 01:40,1.171854,104.6636,0.2,9.991507,0.2724861,3.825353,0.3482158,0.0,3.5,19.3,7.038111,20.44262,0.0
13974,12/10/2018 02:00,40.35506,4078.987,0.4051765,9.466502,0.270504,3.819466,0.4218214,0.0,3.549235,19.23435,7.050002,20.2117,0.0
13975,12/10/2018 02:20,40.24643,4222.958,0.909135,8.916793,0.2426612,3.915474,1.349661,3162.867,3.69176,19.2,7.049851,19.30492,0.0
13976,12/10/2018 02:40,1.635192,155.9196,0.07519165,9.893685,0.2319912,3.867344,3.216651,1137.659,3.73,19.2,7.063888,19.57094,0.0
13977,12/10/2018 03:00,1.257739,118.0836,0.0,10.17991,0.06448384,3.602322,2.895968,174.794,3.73,19.2,7.080001,20.01899,0.0
13978,12/10/2018 03:20,0.128959,11.47731,0.07788784,10.36804,0.1531805,2.811844,1.241253,4.0896,3.73,19.2,7.080001,20.42743,0.0
13979,12/10/2018 03:40,0.2589525,23.95627,0.04295,10.26457,0.04831875,0.0,0.7223606,4.0896,3.724013,19.12082,7.080363,20.52575,0.0
13980,12/10/2018 04:00,1.000591,113.4736,0.04700791,10.0645,0.06418201,0.0,0.3621343,4.0896,3.528737,19.14389,7.080001,20.45072,0.0
13981,12/10/2018 04:20,1.141529,118.596,0.1426979,9.017778,0.1484649,3.594608,0.2097977,4.0896,3.51,19.2,7.060738,20.42817,0.0
13982,12/10/2018 04:40,0.7691917,76.2738,0.22778,8.514251,0.1041391,3.733665,0.2791243,4.0896,3.51,19.2,7.060584,20.44076,0.0
13983,12/10/2018 05:00,39.73818,4761.009,0.3905063,8.070947,0.1100118,3.79664,0.3552836,4.0896,3.563402,19.19699,7.059999,20.03732,0.0
13984,12/10/2018 05:20,41.5507,4638.325,0.7985495,7.694541,0.04636727,3.676629,1.538911,3143.826,3.70723,19.2,7.060634,19.34866,0.0
13985,12/10/2018 05:40,2.01348,182.0708,0.03759466,8.930364,0.1658795,3.569678,3.455075,970.6138,3.73,19.2,7.078518,19.48012,0.0
13986,12/10/2018 06:00,1.00001,96.36374,0.00198275,9.155554,0.06429966,3.652896,2.752795,93.03421,3.73,19.2,7.099999,20.00677,0.0
13987,12/10/2018 06:20,0.0,0.0,0.06735285,9.257353,0.2818515,2.963799,1.061139,0.0,3.73,19.19755,7.085435,20.50912,0.0
13988,12/10/2018 06:40,0.128945,10.93178,0.03765533,9.227657,0.0,0.04567733,0.6010609,0.0,3.708101,19.1,7.100262,20.4857,0.0
13989,12/10/2018 07:00,1.038977,95.56049,0.0399295,9.019636,0.04879525,0.06742135,0.3356529,0.0,3.514517,19.1,7.099999,20.46437,0.0
13990,12/10/2018 07:20,1.622769,162.1495,0.1568613,8.01921,0.1566402,3.746176,0.2104635,0.0,3.51,19.1,7.07114,20.521,0.0
13991,12/10/2018 07:40,0.9790285,92.54856,0.2600001,7.574474,0.189554,3.813791,0.2812621,0.0,3.508718,19.1,7.070335,20.50559,0.0
13992,12/10/2018 08:00,173.4663,19769.01,1.234035,6.903032,0.1795283,3.770669,0.3531811,130.6697,3.781236,19.0202,7.083356,19.79646,0.0
13993,12/10/2018 08:20,80.12138,8964.33,3.160825,6.05554,0.3271975,3.525024,1.35168,3890.885,4.183592,19.0,7.104998,18.48697,0.0
13994,12/10/2018 08:40,4.202025,437.1373,1.327531,8.174305,0.5255726,3.280533,2.096168,2269.289,4.218881,19.0,7.066181,18.88358,0.000395731
13995,12/10/2018 09:00,2.768233,299.9552,0.1097458,9.575599,0.2894132,3.324802,2.412529,341.8665,4.22,19.0,7.041329,19.6282,2.71349e-05
13996,12/10/2018 09:20,0.6367028,69.0543,0.1280992,9.80499,0.2019247,2.509609,1.183439,0.0,4.218839,19.0,7.04424,19.88073,0.0
13997,12/10/2018 09:40,0.0,0.0,0.08000001,9.704577,0.0264075,0.05687951,0.7273973,0.0,3.96313,19.07875,7.059999,20.21329,0.0
13998,12/10/2018 10:00,0.6374673,78.17508,0.02305666,9.504758,0.06088034,0.03822717,0.3734511,0.0,3.528645,19.05579,7.059999,20.41466,0.0
13999,12/10/2018 10:20,1.266296,154.8008,0.1473817,8.39118,0.1753695,3.695499,0.2414201,0.0,3.5,19.01016,7.031144,20.45912,0.0
14000,12/10/2018 10:40,20.5153,2685.375,0.2277195,7.884501,0.2165718,3.92,0.3216425,0.0,3.507346,19.1,7.038005,20.55398,0.0
14001,12/10/2018 11:00,171.8443,25206.21,2.026674,7.146509,0.16,3.673211,0.4301028,534.1977,3.849858,19.01903,7.062937,20.43753,0.0
14002,12/10/2018 11:20,57.31435,8783.619,4.241252,6.717896,0.2196847,3.480917,1.484277,3877.607,4.173253,19.08026,7.084994,18.3957,0.007461784
14003,12/10/2018 11:40,4.398488,583.0797,2.533689,8.832211,0.7297192,3.367612,1.833051,2880.256,4.199269,19.1,7.042295,18.73352,0.01971593
14004,12/10/2018 12:00,1.844431,241.7454,0.4670561,11.0726,0.3494867,3.36382,2.55472,796.12,4.2,19.17187,7.010001,19.41471,0.001036486
14005,12/10/2018 12:20,0.66715,100.7388,0.1320295,11.89039,0.1307755,2.849235,1.559312,0.0,4.2,19.2,7.010001,20.1139,0.0
14006,12/10/2018 12:40,0.128945,16.04754,0.08000001,11.64458,0.06995408,0.2094655,0.7851568,0.0,4.190211,19.2,7.018056,20.37146,0.0
14007,12/10/2018 13:00,0.0,0.0,0.02305866,11.40615,0.0,0.138009,0.6956993,0.0,3.828639,19.21437,7.015765,20.52907,0.0
14008,12/10/2018 13:20,1.005317,120.5306,0.04238,11.05414,0.019071,0.8744165,0.4270727,0.0,3.512372,19.26957,7.005763,20.58286,0.0
14014,12/10/2018 15:20,0.1303192,13.09801,0.5216204,12.13818,0.09844042,2.787783,0.7482983,0.0,4.06644,19.6,7.019333,20.47802,0.0
14015,12/10/2018 15:40,0.128775,13.65654,0.0,12.09455,0.0,0.0225761,0.5722705,0.0,3.983491,19.63805,7.044266,20.55079,0.0
14016,12/10/2018 16:00,0.501545,35.08489,0.0,11.77493,0.04454083,0.01653233,0.6332235,0.0,3.574197,19.7,7.026132,20.49955,0.0
14017,12/10/2018 16:20,1.072527,69.83662,0.1394928,10.43231,0.06725904,3.725589,0.2430268,0.0,3.509555,19.7,7.019999,20.41572,0.0
14018,12/10/2018 16:40,39.0784,3305.956,0.2,9.722635,0.3501723,4.08093,0.3241835,0.0,3.523748,19.7,7.019999,20.42298,0.0
14019,12/10/2018 17:00,173.9072,16114.86,1.599008,8.456276,0.3178942,3.913324,0.4386789,941.0293,3.90596,19.7,7.033963,20.60722,0.0
14020,12/10/2018 17:20,44.67368,4465.211,3.227428,7.615697,0.3829877,3.635664,0.8907189,4060.973,4.22051,19.67064,7.087627,19.50171,4.667706e-05
14021,12/10/2018 17:40,2.75681,266.5734,1.653327,9.376864,0.4477194,3.537282,1.751843,3386.082,4.229296,19.6,7.067964,18.79174,0.000962362
14022,12/10/2018 18:00,3.139368,272.1668,0.122297,11.10906,0.2529519,3.515254,2.500924,457.0894,4.23,19.6,7.053898,19.49067,0.0
14023,12/10/2018 18:20,0.1286191,11.11047,0.008810665,11.4299,0.02539391,2.450902,1.097521,0.0,4.22921,19.6,7.047887,20.89829,0.0
14024,12/10/2018 18:40,0.0,0.0,-0.021485,11.19161,0.0,0.0925185,0.6828207,0.0,4.062987,19.48754,7.070001,20.81646,0.0
14025,12/10/2018 19:00,0.500225,31.33127,-0.018819,10.78787,0.041181,0.08586649,0.4115708,0.0,3.58051,19.4,7.070001,20.43645,0.0
14026,12/10/2018 19:20,1.136919,71.51515,0.07654275,9.34364,0.1877449,3.429697,0.2639725,0.0,3.51,19.4,7.042463,20.20779,0.0
14027,12/10/2018 19:40,55.28513,5351.088,0.13,8.651723,0.2001601,3.954891,0.3461622,0.0,3.542546,19.4,7.048167,20.34562,0.0
14028,12/10/2018 20:00,268.3253,26867.0,1.560313,7.246991,0.2799268,3.72379,0.4906462,1347.643,4.038199,19.36775,7.072381,19.68312,0.0
14029,12/10/2018 20:20,61.73463,6386.055,3.347335,6.9976,0.3998931,3.076534,1.084206,4060.973,4.572122,19.3,7.1229,18.66942,0.0
14030,12/10/2018 20:40,4.132797,363.4335,1.288655,9.217764,0.6859322,3.128319,1.942272,2772.561,4.575435,19.30983,7.091368,19.16329,0.0
14031,12/10/2018 21:00,2.765253,274.0971,0.03261333,10.75641,0.3449408,3.135536,2.415112,417.7506,4.577742,19.39033,7.070001,20.27855,0.0
14032,12/10/2018 21:20,0.128945,11.8383,0.00599492,10.94288,0.2697994,2.31483,1.205768,0.0,4.57957,19.3477,7.069284,20.71678,0.0
14033,12/10/2018 21:40,0.0,0.0,0.0,10.70275,0.02259533,0.1067144,0.7160181,0.0,4.406974,19.3,7.069601,20.60562,0.0
14034,12/10/2018 22:00,0.0,0.0,0.0,10.26888,0.05999999,0.09515248,0.3695695,0.0,3.735446,19.3,7.070001,20.64472,0.0
14035,12/10/2018 22:20,1.380247,133.6018,0.0120715,9.529709,0.08438285,0.7979372,0.2868202,0.0,3.5,19.3,7.066766,20.56868,0.0
14036,12/10/2018 22:40,64.66017,8097.032,0.0896315,7.812602,0.1955786,4.233418,0.3322778,0.0,3.550564,19.3,7.050386,20.50859,0.0
14037,12/10/2018 23:00,166.486,21317.75,1.596759,6.261361,0.2747867,3.974477,0.4881289,1753.728,3.952591,19.3,7.070169,19.4691,0.0
14038,12/10/2018 23:20,16.87338,2095.155,2.825577,6.137609,0.3775266,3.673234,1.018027,4060.973,4.185125,19.3,7.113453,18.94546,0.0
14039,12/10/2018 23:40,3.153704,312.5479,0.8841487,8.576546,0.3138702,3.62174,2.062591,2303.125,4.186387,19.3,7.099502,19.40591,0.0
14040,13/10/2018 00:00,1.491408,162.9328,0.004148085,9.893292,0.2304963,3.607983,2.277348,350.484,4.182603,19.3,7.098217,20.4082,0.0
14041,13/10/2018 00:20,0.0,0.0,0.00443275,9.880747,0.1871188,2.777195,0.8258803,0.0,4.18,19.3,7.084964,20.55374,0.0
14042,13/10/2018 00:40,0.0,0.0,-0.0252815,9.549173,0.07000001,0.03,0.5038178,0.0,4.073162,19.3,7.099999,20.5611,0.0
14043,13/10/2018 01:00,0.6356455,31.58123,-0.05999999,9.029188,0.07000001,0.03,0.3736768,0.0,3.59309,19.3,7.099999,20.61519,0.0
14044,13/10/2018 01:20,1.397072,64.94143,0.05328416,7.390326,0.2337002,3.390475,0.2926552,0.0,3.5,19.3,7.081579,20.32982,0.0
14045,13/10/2018 01:40,36.98125,1840.407,0.1908688,6.249215,0.244325,4.211198,0.3722869,0.0,3.541225,19.3,7.088078,20.44155,0.0
14046,13/10/2018 02:00,56.37161,2754.838,0.8782526,5.12938,0.2474981,4.120839,0.9277365,2361.941,3.720681,19.3,7.099455,19.29356,0.0
14047,13/10/2018 02:20,1.74939,72.84721,0.03844304,6.397397,0.2844081,4.133538,2.759621,1436.733,3.769615,19.3,7.102288,19.47942,0.0
14048,13/10/2018 02:40,1.882534,86.56399,-0.05999999,6.790915,0.1769492,4.052681,3.049534,450.4871,3.77,19.3,7.12,19.71722,0.0
14049,13/10/2018 03:00,0.0,0.0,-0.019727,6.87,0.1163401,4.030654,1.423575,0.0,3.77,19.3,7.106575,20.44794,0.0
14050,13/10/2018 03:20,0.1292709,5.618428,-0.0073175,6.948123,0.05916498,0.3439467,0.7113009,0.0,3.761654,19.25895,7.118976,20.58842,0.0
14051,13/10/2018 03:40,0.630301,32.02306,-0.05999999,6.659958,0.05999999,0.03,0.4571738,0.0,3.586078,19.26056,7.120236,20.51292,0.0
14052,13/10/2018 04:00,1.267117,75.90076,0.027256,5.456376,0.1097229,2.855482,0.2113571,0.0,3.51,19.3,7.106576,20.38172,0.0
14053,13/10/2018 04:20,0.8998858,55.94053,0.08198691,4.252006,0.3039529,4.150542,0.2836491,0.0,3.51,19.3,7.100301,20.55257,0.0
14054,13/10/2018 04:40,36.44745,2953.834,0.2358912,3.47413,0.2609059,4.239551,0.3605848,0.0,3.550003,19.28528,7.100265,20.35353,0.0
14055,13/10/2018 05:00,46.12944,3908.595,0.9338995,2.580802,0.2203106,4.421043,1.13538,2584.855,3.699928,19.2,7.099999,18.93068,0.0
14056,13/10/2018 05:20,1.314167,104.0523,0.04403039,4.547114,0.1082025,4.171642,3.041146,1269.242,3.731647,19.2,7.117972,19.55791,0.0
14057,13/10/2018 05:40,0.0,0.0,-0.05999999,4.966472,0.34852,4.048459,3.212148,175.8026,3.73,19.2,7.120582,20.28019,0.0
14058,13/10/2018 06:00,0.12292,9.04129,-0.019725,5.076195,0.1712365,1.342996,1.58418,0.0,3.73,19.202,7.133424,20.68479,0.0
14059,13/10/2018 06:20,0.0,0.0,0.0,5.047712,0.09472902,0.03137449,1.101965,0.0,3.644871,19.2,7.137208,20.55696,0.0
14060,13/10/2018 06:40,1.927017,166.1305,0.02498825,4.223433,0.1615785,1.769987,0.256191,0.0,3.5,19.19601,7.111579,20.42721,0.0
14061,13/10/2018 07:00,1.288073,120.5108,0.07000001,2.960316,0.288901,4.165495,0.1824958,0.0,3.5,19.2,7.099999,20.6003,0.0
14062,13/10/2018 07:20,0.9738654,97.57312,0.1344805,2.167718,0.3647363,4.044283,0.2521102,0.0,3.5,19.2,7.11802,20.48298,0.0
14063,13/10/2018 07:40,51.787,5720.012,0.3355496,1.460267,0.07524616,4.206134,0.3290133,0.0,3.558487,19.1444,7.111577,20.62712,0.0
14064,13/10/2018 08:00,69.2235,7743.801,1.389077,1.292166,0.0,4.326122,1.030107,2966.109,3.795986,19.1,7.099999,19.38821,0.0
14065,13/10/2018 08:20,1.648791,166.8185,0.2199103,4.247313,0.2170705,4.019569,2.745053,1641.437,3.849899,19.1,7.086946,19.33099,0.0
14066,13/10/2018 08:40,1.009888,107.8375,-0.02895542,5.138605,0.08303226,3.893571,2.983384,229.3921,3.849999,19.1,7.11,20.55414,0.0
14067,13/10/2018 09:00,0.129115,12.30089,0.000809085,5.175138,0.2245712,3.777693,1.176339,0.0,3.849999,19.1,7.097015,20.70642,0.0
14068,13/10/2018 09:20,0.1216267,11.2936,0.0,5.113503,0.03320483,0.3242522,0.6461025,0.0,3.839474,19.1,7.109519,20.58431,0.0
14069,13/10/2018 09:40,0.6228235,76.49665,-0.024757,4.779998,0.07000001,0.0227635,0.4077757,0.0,3.578698,19.1,7.110516,20.20691,0.0
14070,13/10/2018 10:00,1.387762,153.6299,0.02722566,3.579687,0.134134,2.917473,0.2182335,0.0,3.5,19.1,7.096579,20.38296,0.0
14071,13/10/2018 10:20,1.304375,152.5655,0.1413216,2.429168,0.3020391,4.236351,0.2927088,0.0,3.5,19.15078,7.089999,20.58423,0.0
14072,13/10/2018 10:40,155.8302,21118.33,1.192559,1.613386,0.1042125,4.094563,0.3652085,0.0,3.721137,19.10628,7.098422,20.5764,0.0
14073,13/10/2018 11:00,100.242,14077.65,3.82104,1.487851,0.0,3.807693,1.032547,3377.837,4.141746,19.0021,7.123418,18.8499,0.00077684
14074,13/10/2018 11:20,3.835645,484.1431,2.945022,4.763173,0.5754216,3.591975,1.740181,3219.478,4.212184,19.1,7.091273,18.43119,0.0040016
14075,13/10/2018 11:40,1.068578,160.4311,0.4804219,8.257749,0.4523896,3.54918,2.473026,1253.15,4.210225,19.1,7.038383,19.51673,0.000314161
14076,13/10/2018 12:00,1.644479,217.8031,0.03150959,9.325063,0.1210997,3.5096,1.894506,60.39788,4.21,19.12944,7.037952,20.08942,0.0
14077,13/10/2018 12:20,0.0,0.0,0.00528075,9.105254,0.01842975,0.3178147,0.7827166,0.0,4.17677,19.2,7.055099,20.19608,0.0
14078,13/10/2018 12:40,0.1288173,15.64667,-0.024851,8.74746,0.005537998,0.03,0.7695156,0.0,3.93226,19.2,7.040331,20.36394,0.0
14079,13/10/2018 13:00,0.6378482,90.84686,-0.05999999,8.48049,0.053008,0.03,0.6944436,0.0,3.539794,19.21589,7.04,20.57159,0.0
14080,13/10/2018 13:20,1.508619,201.2994,0.067934,6.635198,0.4047449,3.735947,0.2398071,0.0,3.5,19.25377,7.021785,20.55238,0.0
14081,13/10/2018 13:40,177.6978,26692.26,1.239033,5.398452,0.4099999,4.030163,0.3266789,0.0,3.76984,19.3,7.036295,20.47929,0.0
14082,13/10/2018 14:00,84.57535,11867.57,4.029955,4.099998,0.4307277,3.747536,0.7691174,3580.753,4.190161,19.37491,7.097765,18.73829,0.003196304
14083,13/10/2018 14:20,3.515476,361.934,3.133111,6.075668,0.5577261,3.563908,1.572158,3809.863,4.239758,19.4547,7.094398,18.06244,0.01793998
14084,13/10/2018 14:40,3.388417,256.5208,0.5744298,9.29241,0.6672159,3.545873,2.309572,1669.058,4.240514,19.5,7.050002,19.29161,0.001186195
14085,13/10/2018 15:00,1.39249,111.07,0.00047075,10.47304,0.1518476,3.55,2.171592,183.8829,4.239999,19.57874,7.050002,19.93542,0.0
14086,13/10/2018 15:20,0.371414,25.92727,-0.051352,10.21494,0.0529155,0.8278942,0.8832375,0.0,4.239528,19.6,7.050696,20.50992,0.0
14087,13/10/2018 15:40,0.0,0.0,-0.05999999,9.965418,0.0,0.03,0.6201625,0.0,3.805276,19.60052,7.063137,20.47986,0.0
14088,13/10/2018 16:00,1.020893,89.85289,-0.021651,8.889285,0.1270804,2.361176,0.2444631,0.0,3.5,19.6,7.037216,20.43613,0.0
14089,13/10/2018 16:20,1.38588,131.5125,0.009597585,7.640376,0.250246,4.132076,0.2656251,0.0,3.5,19.6,7.03,20.4143,0.0
14090,13/10/2018 16:40,130.7986,15241.17,0.685632,6.55855,0.2335426,4.180834,0.3551976,14.01612,3.725808,19.60964,7.037742,20.32354,0.0
14091,13/10/2018 17:00,51.59492,6104.149,2.10507,5.606915,0.1488324,3.926322,0.8518283,3973.624,3.98852,19.7,7.07502,19.13247,0.0
14092,13/10/2018 17:20,3.895171,410.2754,0.7508824,7.619534,0.3896475,3.809105,2.079676,2488.638,4.015216,19.69268,7.058398,19.48108,0.0
14093,13/10/2018 17:40,3.023013,338.2154,-0.05362374,9.257964,0.1301998,3.788996,2.422454,464.1108,4.011796,19.6,7.076643,20.19758,0.0
14094,13/10/2018 18:00,0.0,0.0,-0.05609849,9.372713,0.235555,3.633914,0.9070479,0.0,4.010001,19.6,7.066331,20.76042,0.0
14095,13/10/2018 18:20,0.2502325,23.99558,-0.058041,9.209745,0.04550258,0.4265864,0.5381875,0.0,3.993946,19.48881,7.082747,20.84982,0.0
14096,13/10/2018 18:40,0.2827083,31.04808,-0.05999999,8.658184,0.06802298,0.03,0.3443094,0.0,3.629744,19.4,7.070419,20.58387,0.0
14097,13/10/2018 19:00,1.719816,204.3018,-0.0217655,7.221968,0.2384276,2.578834,0.2884988,0.0,3.5,19.4,7.070001,20.2818,0.0
14098,13/10/2018 19:20,1.611739,112.9476,0.06209935,5.8889,0.2456166,4.3101,0.3675485,0.0,3.50079,19.4,7.070001,20.49631,0.0
14099,13/10/2018 19:40,196.2226,25432.08,1.044296,4.601733,0.3052552,4.067241,0.4399702,131.852,3.845289,19.3441,7.081613,20.01401,0.0
14100,13/10/2018 20:00,74.02606,9608.026,3.362146,3.379935,0.4068425,3.703793,0.8313018,4058.352,4.229571,19.3,7.125482,18.84006,8.105786e-09
14101,13/10/2018 20:20,2.53668,277.0142,2.221021,5.883845,0.5425862,3.578474,1.525539,3813.146,4.267259,19.38519,7.117416,18.44142,2.082113e-07
14102,13/10/2018 20:40,2.185352,246.7172,0.08806466,9.205722,0.5413727,3.580135,2.50514,1034.24,4.27,19.4,7.087745,19.54354,0.0
14103,13/10/2018 21:00,0.69674,86.27773,0.000875,9.714015,0.21,3.594141,1.554379,2.045352,4.27,19.4,7.087256,20.6422,0.0
14104,13/10/2018 21:20,0.1285481,8.9189,-0.051034,9.370509,0.130158,0.4340624,0.5776817,0.0,4.262819,19.34434,7.097742,20.6295,0.0
14105,13/10/2018 21:40,0.0,0.0,-0.05999999,8.806787,0.12,0.03,0.43039,0.0,3.845826,19.3,7.099999,20.55896,0.0
14106,13/10/2018 22:00,0.7962432,41.2732,-0.05999999,7.859612,0.1581868,0.9234353,0.317085,0.0,3.514261,19.33164,7.089143,20.43263,0.0
14107,13/10/2018 22:20,14.61836,951.4583,-0.002319415,5.734527,0.3505738,3.867451,0.3295322,0.0,3.514638,19.38187,7.083179,20.4766,0.0
14108,13/10/2018 22:40,111.1574,7974.924,0.5841174,4.30438,0.2284097,3.922746,0.4323221,534.8761,3.731108,19.3,7.099999,19.52949,0.0
14109,13/10/2018 23:00,38.78091,2943.053,1.386298,3.903812,0.3895088,3.966649,1.079735,4060.973,3.943736,19.3,7.099999,18.66466,0.0
14110,13/10/2018 23:20,1.25948,105.6858,0.0998929,6.527201,0.3749205,3.896206,2.677252,1168.459,3.95047,19.3,7.102172,19.36912,0.0
14111,13/10/2018 23:40,1.761755,151.0695,-0.05655049,7.08996,0.2421604,3.832638,2.146297,363.2573,3.95,19.3,7.119288,19.7634,0.0
14112,14/10/2018 00:00,0.0,0.0,-0.0553045,7.086298,0.1409633,3.051093,0.4086578,0.0,3.95,19.3,7.107259,20.47218,0.0
14113,14/10/2018 00:20,0.2595192,20.25496,-0.05999999,6.876593,0.09903668,0.3044889,0.3746649,0.0,3.907564,19.3,7.117742,20.48581,0.0
14114,14/10/2018 00:40,0.630559,62.06366,-0.05999999,6.2021,0.09000002,0.214774,0.321197,0.0,3.555649,19.3,7.12,20.123,0.0
14115,14/10/2018 01:00,1.98363,212.9003,-0.0217885,4.450484,0.2555831,2.912146,0.3158489,0.0,3.51,19.3,7.107263,20.33576,0.0
14116,14/10/2018 01:20,15.70998,1780.912,0.07995926,2.959901,0.3801448,4.282396,0.3914923,0.0,3.517258,19.3,7.117741,20.4327,0.0
14117,14/10/2018 01:40,110.8808,12954.04,0.7966452,1.872482,0.1532854,4.142896,0.4852191,940.3458,3.731512,19.3,7.12,19.60906,0.0
14118,14/10/2018 02:00,32.82896,3790.068,1.713794,2.343162,0.2605316,3.977843,1.060981,4060.973,3.941445,19.3,7.120432,18.73614,0.0
14119,14/10/2018 02:20,2.447726,249.2556,0.1486565,5.684562,0.3388595,3.905,2.453603,1508.419,3.941238,19.3,7.118766,19.36641,0.0
14120,14/10/2018 02:40,1.96008,213.1947,-0.05769349,6.366854,0.2858344,3.894184,2.014645,171.9592,3.94,19.3,7.12,19.71893,0.0
14121,14/10/2018 03:00,0.1211334,11.65954,-0.05908999,6.369835,0.1577384,1.47236,0.5096235,0.0,3.94,19.3,7.12,20.16075,0.0
14122,14/10/2018 03:20,0.0,0.0,-0.05999999,5.95333,0.1,0.03225933,0.456469,0.0,3.876158,19.22607,7.135005,20.40981,0.0
14123,14/10/2018 03:40,0.629442,72.85686,-0.039682,4.96967,0.139171,1.252625,0.3422565,0.0,3.536548,19.24301,7.120369,20.45178,0.0
14124,14/10/2018 04:00,1.5082,160.2964,0.0,3.182648,0.2809812,4.002555,0.3126423,0.0,3.51,19.3,7.12,20.22988,0.0
14125,14/10/2018 04:20,23.73219,3067.134,0.1078963,1.946444,0.0545022,4.284486,0.3857176,0.0,3.522804,19.3,7.12,20.35568,0.0
14126,14/10/2018 04:40,45.98257,6062.75,0.7844176,1.507833,0.0,4.203326,0.5732853,1144.347,3.65,19.25515,7.12,20.15809,0.0
14127,14/10/2018 05:00,15.06816,1972.486,0.4633831,3.120349,0.2171697,4.185987,2.034344,2735.22,3.736531,19.2,7.107263,18.97192,0.0
14128,14/10/2018 05:20,1.039442,117.3437,-0.0487005,4.696198,0.07251782,4.153514,3.284549,584.7392,3.74,19.2,7.126851,20.05709,0.0
14129,14/10/2018 05:40,1.41828,152.6634,-0.055106,4.820957,0.1841345,4.101003,2.08499,196.9674,3.74,19.2,7.13,20.35974,0.0
14130,14/10/2018 06:00,0.0,0.0,-0.05705199,4.795076,0.1513631,1.567852,0.581982,0.0,3.734591,19.2,7.13,20.40238,0.0
14131,14/10/2018 06:20,0.3075534,31.57612,-0.05999999,4.53258,0.07000001,0.03226516,0.5319993,0.0,3.623808,19.1777,7.13,20.22655,0.0
14132,14/10/2018 06:40,0.8800594,105.8067,-0.0367925,3.405339,0.1716383,1.658602,0.2055121,0.0,3.51,19.2,7.13,20.39608,0.0
14133,14/10/2018 07:00,0.8453032,89.06051,0.05095533,1.762258,0.1658095,4.260984,0.2670517,0.0,3.51,19.2,7.13,20.36362,0.0
14134,14/10/2018 07:20,32.31998,4413.682,0.1446421,1.486902,0.007926336,4.311217,0.3416129,0.0,3.531341,19.18218,7.13,20.40686,0.0
14135,14/10/2018 07:40,65.2668,9094.806,0.9650835,1.553158,0.0,4.295591,0.6279619,1550.256,3.705375,19.1,7.12235,19.43861,0.0
14136,14/10/2018 08:00,7.379737,925.9842,0.5601941,3.512969,0.305276,4.221555,2.120369,2532.216,3.799441,19.1,7.097279,18.99146,0.0
14137,14/10/2018 08:20,0.5308515,50.38651,-0.051084,5.31292,0.2541798,4.050601,3.220227,481.0452,3.8,19.1,7.107684,20.10597,0.0
14138,14/10/2018 08:40,1.50062,159.7441,-0.03359867,5.45017,0.169687,4.007093,1.982143,186.2995,3.8,19.1,7.11,20.36673,0.0
14139,14/10/2018 09:00,0.3718759,37.43851,0.0,5.382144,0.0516015,1.549204,0.7307869,0.0,3.8,19.1,7.122399,20.25531,0.0
14140,14/10/2018 09:20,0.0,0.0,-0.04904,5.210353,0.01846125,0.037851,0.6939317,0.0,3.655694,19.1,7.113138,20.27659,0.0
14141,14/10/2018 09:40,1.382421,149.1988,-0.037715,4.136894,0.1227716,1.601147,0.2328731,0.0,3.5,19.1,7.109681,20.18483,0.0
14142,14/10/2018 10:00,1.259336,130.329,0.04340233,2.59195,0.1368908,4.266577,0.2543775,0.0,3.5,19.1,7.11,20.23332,0.0
14143,14/10/2018 10:20,75.37032,9881.166,0.2074361,1.772941,0.2358009,4.328012,0.3305696,0.0,3.558777,19.1,7.11,20.19201,0.0
14144,14/10/2018 10:40,127.4391,17323.87,2.202584,1.521122,0.0,4.039015,0.6710923,1753.725,3.952262,19.00059,7.11,19.3742,0.0
14145,14/10/2018 11:00,12.50002,1808.474,2.369069,3.584834,0.3488812,3.81448,1.693501,3458.568,4.109556,19.02816,7.097448,18.7434,2.43232e-05
14146,14/10/2018 11:20,3.305874,432.0751,0.2094322,7.375043,0.4796116,3.699823,2.522191,1016.337,4.11,19.1,7.057752,19.69814,0.0
14147,14/10/2018 11:40,1.258053,175.5258,0.03577667,8.170362,0.2042768,3.650703,1.928614,156.3369,4.11,19.1,7.070001,20.2451,0.0
14148,14/10/2018 12:00,0.257663,37.71058,0.041559,8.105118,0.08300249,1.403446,0.598072,0.0,4.104704,19.10049,7.070001,19.82655,0.0
14149,14/10/2018 12:20,0.0,0.0,-0.005728165,7.771269,0.01020342,0.03,0.6777936,0.0,3.976366,19.19068,7.053619,19.92462,0.0
14150,14/10/2018 12:40,0.6123592,87.03615,-0.05999999,7.438449,0.006243415,0.0404615,0.5488128,0.0,3.55514,19.2,7.056548,20.17814,0.0
14151,14/10/2018 13:00,1.286885,192.1333,0.01916025,6.016548,0.09622574,2.614394,0.2586624,0.0,3.5,19.2,7.051732,20.33011,0.0
14152,14/10/2018 13:20,86.23389,15469.14,0.2929499,4.592319,0.1827674,4.259109,0.3443087,0.0,3.582276,19.2,7.044816,20.34096,0.0
14153,14/10/2018 13:40,117.9299,21159.07,2.50015,3.33023,0.33,3.945765,0.6666558,2160.397,3.953493,19.22535,7.080769,18.98348,1.994497e-05
14154,14/10/2018 14:00,8.354586,1260.16,2.915934,4.443816,0.3986246,3.711267,1.534166,3798.027,4.085313,19.30596,7.087821,18.24341,0.004963391
14155,14/10/2018 14:20,3.895264,592.0557,0.5145317,7.947866,0.6909187,3.701778,2.241968,1679.012,4.082943,19.4,7.039071,18.74608,0.000386014
14156,14/10/2018 14:40,1.376909,183.2041,0.03475044,9.386156,0.2626738,3.669327,2.148567,211.4874,4.080001,19.4,7.050002,19.34258,0.0
14157,14/10/2018 15:00,0.0,0.0,0.0397635,9.35128,0.1342303,1.427992,0.8475651,0.0,4.080001,19.46378,7.050002,19.99539,0.0
14158,14/10/2018 15:20,0.1287608,16.07993,-0.0474235,9.057295,0.01204758,0.040986,0.8547662,0.0,3.929735,19.42834,7.047858,20.22243,0.0
14159,14/10/2018 15:40,0.849781,110.8359,-0.0164305,8.178682,0.1224097,1.174322,0.5499544,0.0,3.527421,19.5,7.030547,20.54529,0.0
14160,14/10/2018 16:00,1.31016,172.2217,0.07000001,6.851289,0.25,3.823222,0.2343323,0.0,3.5,19.5,7.030503,20.49206,0.0
14161,14/10/2018 16:20,101.6745,15915.1,0.3080982,5.938928,0.2729095,4.215901,0.3244328,0.0,3.604469,19.5,7.047432,20.47837,0.0
14162,14/10/2018 16:40,152.3147,23879.27,2.742053,4.302216,0.3148805,3.945268,0.5169253,2362.331,4.063646,19.54955,7.067943,19.04869,0.0
14163,14/10/2018 17:00,4.020093,531.9162,3.629138,4.70928,0.332417,3.706853,1.091272,4060.973,4.227645,19.6,7.111889,18.38759,0.003571859
14164,14/10/2018 17:20,2.961206,370.6246,1.369331,7.72499,0.4758144,3.611848,1.968938,2883.697,4.221566,19.6,7.083494,19.22956,0.006545817
14165,14/10/2018 17:40,3.266872,340.0864,0.00911175,10.03394,0.05857083,3.604743,2.474506,476.8008,4.22,19.6,7.067056,20.1965,0.0
14166,14/10/2018 18:00,0.2582585,21.35778,0.0013895,9.850672,0.1708118,3.284303,0.9549179,0.0,4.22,19.46813,7.067828,20.56848,0.0
14167,14/10/2018 18:20,0.1289875,10.41486,-0.0515295,9.55353,0.09129401,0.464937,0.7551388,0.0,4.150716,19.32122,7.059999,20.59058,0.0
14168,14/10/2018 18:40,0.0,0.0,-0.05999999,9.102612,0.08000001,0.04,0.4159674,0.0,3.665963,19.3,7.067174,20.46119,0.0
14169,14/10/2018 19:00,1.354484,110.854,-0.0234835,7.754072,0.2315314,2.159882,0.2758055,0.0,3.51,19.3,7.067828,20.20901,0.0
14170,14/10/2018 19:20,96.12846,10447.25,0.2049145,6.27895,0.3477377,4.094298,0.3357599,0.0,3.615205,19.3,7.076612,19.92228,0.0
14171,14/10/2018 19:40,116.7414,13118.63,1.949999,4.839998,0.3675571,4.011215,0.6623899,2564.763,3.98638,19.3,7.087175,18.83984,0.0
14172,14/10/2018 20:00,4.202409,379.6275,1.673561,5.970922,0.5982428,3.795894,1.537922,3711.577,4.1079,19.3,7.088908,18.61093,0.0
14173,14/10/2018 20:20,2.139521,206.5249,0.1053919,8.643244,0.257247,3.728056,2.579529,660.3929,4.104939,19.3,7.080718,19.2162,0.0
14174,14/10/2018 20:40,0.1285625,12.34583,0.007837165,9.141552,0.1933994,3.32086,1.135781,0.0,4.099999,19.3,7.080001,20.23023,0.0
14175,14/10/2018 21:00,0.1290584,12.69348,0.000932169,8.986971,0.1684931,0.9420935,0.6172469,0.0,4.078218,19.3,7.081071,20.44066,0.0
14176,14/10/2018 21:20,0.0,0.0,-0.0515145,8.48155,0.07498917,0.04436583,0.410323,0.0,3.670969,19.22472,7.081831,20.30637,0.0
14177,14/10/2018 21:40,1.49133,178.011,-0.038489,7.362184,0.08461869,1.645726,0.2971321,0.0,3.506165,19.29626,7.080001,20.25148,0.0
14178,14/10/2018 22:00,1.531163,194.7557,0.042595,5.68393,0.2423408,4.291999,0.3589896,0.0,3.500149,19.3,7.080001,20.11591,0.0
14179,14/10/2018 22:20,132.2265,18169.46,0.2774285,4.761757,0.3439489,4.204601,0.433149,0.0,3.685998,19.25856,7.081536,20.22538,0.0
14180,14/10/2018 22:40,83.42165,11680.1,2.380983,3.121097,0.2826051,3.936502,0.7006239,3175.201,4.043398,19.2,7.110756,18.98575,0.0
14181,14/10/2018 23:00,5.02319,539.6376,1.904357,4.566287,0.4686354,3.778349,1.387706,3827.255,4.109723,19.2,7.117829,18.33542,0.0
14182,14/10/2018 23:20,4.529487,382.7459,0.1409037,7.318248,0.3534046,3.746197,2.483241,899.257,4.11,19.2735,7.11,19.53268,0.0
14183,14/10/2018 23:40,0.00721085,0.05197185,0.00583875,7.812361,0.1881645,3.639842,1.294438,0.0,4.11,19.29815,7.102828,20.08269,0.0
14184,15/10/2018 00:00,0.1215075,8.604075,-0.031624,7.72,0.125903,1.382416,0.5995443,0.0,4.104807,19.19059,7.10826,20.29299,0.0
14185,15/10/2018 00:20,0.0,0.0,-0.05999999,7.323119,0.05650101,0.04,0.425879,0.0,3.85527,19.2,7.102864,20.325,0.0
14186,15/10/2018 00:40,1.02218,78.1924,-0.0385485,6.265374,0.1934035,1.329451,0.3355089,0.0,3.509919,19.2,7.099999,20.36721,0.0
14187,15/10/2018 01:00,1.008316,79.67929,0.0,4.56906,0.3288353,4.033133,0.3431254,0.0,3.5,19.2,7.099999,20.42327,0.0
14188,15/10/2018 01:20,77.57848,7132.319,0.1585293,3.515844,0.3469294,4.31632,0.4189423,0.0,3.608978,19.2,7.099999,20.30909,0.0
14189,15/10/2018 01:40,43.23245,4008.1,0.969179,2.682154,0.44,4.126708,1.042696,3377.563,3.810481,19.2,7.099999,18.75196,0.0
14190,15/10/2018 02:00,3.518179,265.7178,0.2238091,4.487977,0.3185728,4.087041,2.806389,1522.252,3.844324,19.19739,7.111951,19.34656,0.0
14191,15/10/2018 02:20,2.642948,225.3297,-0.04491834,5.264624,0.2505919,4.054637,2.670449,243.3528,3.840959,19.12629,7.12,20.11825,0.0
14192,15/10/2018 02:40,0.257649,19.01851,0.0,5.245911,0.2442351,3.81689,0.9260778,0.0,3.839999,19.1,7.113418,20.21081,0.0
14193,15/10/2018 03:00,0.250745,20.59696,-0.0305095,5.169999,0.1703774,1.340129,0.5891689,0.0,3.839685,19.1,7.11195,20.20976,0.0
14194,15/10/2018 03:20,0.5065292,50.08961,-0.05740499,4.9075,0.1121334,0.316907,0.4087883,0.0,3.600761,19.1,7.12,20.31765,0.0
14195,15/10/2018 03:40,1.387735,136.3394,0.0,3.164854,0.2293107,3.673016,0.2446311,0.0,3.51,19.1,7.12,20.25327,0.0
14196,15/10/2018 04:00,1.364276,131.7907,0.04136125,2.173526,0.2301208,4.290713,0.3210284,0.0,3.51,19.1,7.12,20.41084,0.0
14197,15/10/2018 04:20,70.84554,8260.175,0.2605719,1.376836,0.1043552,4.320762,0.3962526,0.0,3.612584,19.09865,7.12,20.19531,0.0
14198,15/10/2018 04:40,38.3697,4395.614,0.9683232,1.774896,0.1278284,4.150111,1.257436,3617.744,3.780604,19.00697,7.114286,18.85974,0.0
14199,15/10/2018 05:00,1.534447,150.6274,0.1086437,3.890231,0.3445503,4.11133,3.086975,1149.094,3.81,19.0,7.121434,19.46731,0.0
14200,15/10/2018 05:20,1.00199,97.4207,-0.04656309,4.616428,0.2215694,4.054077,2.56301,159.2063,3.81,19.0,7.124571,20.05477,0.0
14201,15/10/2018 05:40,0.2594765,21.92159,-0.040404,4.617946,0.06571051,2.827465,0.9697194,0.0,3.809808,19.0,7.125495,20.13509,0.0
14202,15/10/2018 06:00,0.128789,10.95296,-0.030446,4.59527,0.0,0.05850299,0.7599546,0.0,3.786175,19.0,7.139799,20.12384,0.0
14203,15/10/2018 06:20,0.7613515,84.06519,-0.05571549,4.231679,0.08029851,0.3190743,0.3526463,0.0,3.537042,19.0,7.123968,20.09977,0.0
14204,15/10/2018 06:40,1.392758,126.5462,0.0161385,2.552323,0.1771209,4.265058,0.2246301,0.0,3.51,19.0,7.12,20.16886,0.0
14205,15/10/2018 07:00,1.213858,106.4556,0.07000001,1.710597,0.1278537,4.323915,0.297436,0.0,3.51,19.0,7.120188,20.30783,0.0
14206,15/10/2018 07:20,100.179,10548.93,0.6450755,1.214271,0.0111075,4.261263,0.3713459,13.91364,3.668811,18.91466,7.12,20.0065,0.0
14207,15/10/2018 07:40,60.49089,6294.343,1.523953,1.913041,0.1056139,3.999044,1.298843,3843.455,3.924392,18.8,7.113839,18.72153,0.0
14208,15/10/2018 08:00,2.694843,252.0054,0.3184099,4.532336,0.2447533,3.912094,2.79609,1384.446,3.959855,18.8,7.099999,19.62682,0.0
14209,15/10/2018 08:20,1.503728,163.0463,-0.04274601,5.560167,0.2166265,3.874077,2.631384,226.2958,3.96,18.8,7.101001,19.97986,0.0
14210,15/10/2018 08:40,0.1214535,10.91211,0.05485025,5.579798,0.2433922,2.743115,1.15596,0.0,3.96,18.8,7.105308,20.10685,0.0
14211,15/10/2018 09:00,0.2512717,24.82661,0.0,5.602857,0.04845134,0.05321401,0.8491659,0.0,3.953896,18.8,7.12,20.18357,0.0
14212,15/10/2018 09:20,0.508864,87.95,0.0,5.324601,0.003824081,0.2491211,0.5460662,0.0,3.597891,18.80006,7.104391,20.05195,0.0
14213,15/10/2018 09:40,1.00909,192.4881,0.0209265,3.861304,0.1989521,3.885742,0.207996,0.0,3.5,18.88888,7.099999,20.26462,0.0
14214,15/10/2018 10:00,2.202167,462.7993,0.07000001,3.041204,0.151812,4.28778,0.2757899,0.0,3.501116,18.9,7.1002,20.24552,0.0
14215,15/10/2018 10:20,435.5052,99489.6,1.579606,2.623912,0.2561778,4.028881,0.339915,131.5167,4.162969,18.7346,7.121888,19.72876,0.0
14216,15/10/2018 10:40,257.7356,55078.65,7.254695,4.2125,0.2986872,2.810076,1.349793,3885.464,5.344056,18.6,7.217608,18.66845,0.000193523
14217,15/10/2018 11:00,2.759484,431.3546,5.983972,6.373006,0.6566272,2.709207,1.903738,2892.032,5.473464,18.6,7.15081,18.65822,0.01034784
