,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
14218,15/10/2018 11:20,2.774616,464.036,3.418711,8.932081,0.9638945,2.697465,1.970284,2611.463,5.47149,18.65552,7.046839,19.57785,0.005261567
14219,15/10/2018 11:40,2.113534,332.3759,1.015494,11.00004,1.040908,2.687731,1.779076,1166.727,5.47062,18.70364,6.98144,19.63868,0.001132287
14220,15/10/2018 12:00,0.1495416,18.98244,0.175837,11.83,0.4985878,0.7908882,0.354618,0.0,5.470001,18.8,6.967555,19.77806,0.0
14221,15/10/2018 12:20,0.1285625,19.54403,-0.0275355,11.9454,0.07000001,0.04711217,0.294726,0.0,5.470001,18.81185,6.949998,20.03373,0.0
14222,15/10/2018 12:40,0.0,0.0,-0.05999999,11.63552,0.07000001,0.04,0.3278049,0.0,4.906137,18.85372,6.951331,20.23888,0.0
14223,15/10/2018 13:00,29.01585,5439.832,-0.05999999,11.54999,0.07000001,0.3515225,0.3921436,0.0,3.880366,18.87186,6.95073,20.40345,0.0
14224,15/10/2018 13:20,195.7194,40516.99,1.587638,10.01014,0.1935618,1.732189,0.4910772,738.2558,4.065637,18.9,6.963868,19.87243,5.974837e-05
14225,15/10/2018 13:40,65.1936,13140.12,4.98877,8.451633,0.3841071,3.539069,1.142235,4060.973,4.452638,18.90436,7.022733,18.81105,0.004253148
14226,15/10/2018 14:00,3.516109,583.0533,3.581255,10.64119,0.619995,3.431524,1.750512,3520.46,4.468306,19.00316,7.012279,19.07637,0.01972159
14227,15/10/2018 14:20,3.77426,534.4284,1.017709,13.07849,0.7034119,3.348655,2.124235,1927.735,4.469956,19.1,6.970758,19.20091,0.004852508
14228,15/10/2018 14:40,1.690778,243.5808,0.160976,14.48969,0.138208,3.383727,1.937393,261.5454,4.47,19.09784,6.974242,19.80959,0.0
14229,15/10/2018 15:00,0.3254364,36.66917,0.06722242,14.30903,0.08473685,0.7356808,0.5986736,0.0,4.47,19.1,6.965269,20.08957,0.0
14230,15/10/2018 15:20,0.0,0.0,0.0,14.04201,0.0,0.04,0.5805108,0.0,4.351909,19.1,6.980001,20.36318,0.0
14231,15/10/2018 15:40,0.0,0.0,-0.042708,13.87599,0.0,0.04,0.6061255,0.0,3.725472,19.18852,6.980001,20.60629,0.0
14232,15/10/2018 16:00,54.55997,8874.744,0.09162666,12.96418,0.0162345,1.017297,0.3586179,0.0,3.538047,19.2,6.980001,20.30803,0.0
14233,15/10/2018 16:20,165.3507,26658.93,2.340318,10.47504,0.2256257,4.058229,0.4416874,1144.848,3.959937,19.2,7.00133,19.7513,0.0
14234,15/10/2018 16:40,23.21921,3855.899,4.807092,9.780309,0.3616336,3.765923,1.019103,4060.973,4.184426,19.2,7.04424,19.20833,0.01040737
14235,15/10/2018 17:00,4.897065,718.6586,2.917756,11.81771,0.5243729,3.968295,1.655837,3773.212,4.189076,19.2,7.022286,19.31797,0.01928764
14236,15/10/2018 17:20,0.8982395,139.7688,0.513144,14.11313,0.2951308,3.47593,2.281189,1296.948,4.19,19.2,6.989999,19.90255,0.003271627
14237,15/10/2018 17:40,0.4995785,68.62282,0.1412204,14.88857,0.0,3.533126,0.9849086,0.0,4.19,19.19377,6.990434,20.66066,0.0
14238,15/10/2018 18:00,0.1287605,16.75713,0.061568,14.65334,0.0,1.366886,0.3894515,0.0,4.158741,19.1,6.990546,20.73063,0.0
14239,15/10/2018 18:20,0.0,0.0,0.0,14.2071,0.0,0.07000001,0.3300503,0.0,3.707787,19.1,6.989999,20.66528,0.0
14240,15/10/2018 18:40,1.634976,166.5467,0.04983883,13.03524,0.0,2.752717,0.367575,0.0,3.501939,19.1,6.989999,20.32928,0.0
14241,15/10/2018 19:00,84.9171,8891.021,0.4164221,11.78392,0.02505425,4.356491,0.4502625,0.0,3.565226,19.1,6.994236,19.89169,0.0
14242,15/10/2018 19:20,157.6754,17094.25,3.012331,10.20423,0.2166666,3.952495,0.6211772,1753.443,4.000935,19.1,7.031645,19.82877,0.0
14243,15/10/2018 19:40,19.50023,2074.256,4.528308,9.942277,0.3944922,3.625676,1.232383,4060.973,4.227412,19.1,7.073504,19.89184,0.0
14244,15/10/2018 20:00,5.058905,537.452,2.222269,12.20258,0.5386401,3.633771,1.809137,3511.658,4.228677,19.1,7.025552,20.00854,0.0
14245,15/10/2018 20:20,2.261015,158.1598,0.2736423,14.15971,0.701126,3.631747,2.324024,623.1315,4.229974,19.1,7.0,19.96876,0.0
14246,15/10/2018 20:40,0.2580032,13.75313,0.203707,14.60282,0.3150918,3.678169,0.9551793,0.0,4.23,19.1,7.000281,20.60183,0.0
14247,15/10/2018 21:00,0.1289167,6.433229,0.1202311,14.465,0.0,0.3060794,0.6007439,0.0,4.218624,19.01491,7.018534,20.72579,0.0
14248,15/10/2018 21:20,0.0,0.0,0.0379225,14.07878,0.0,0.04,0.3936007,0.0,3.818309,19.0,7.010931,20.64466,0.0
14249,15/10/2018 21:40,0.8399535,56.30383,0.045507,13.55362,0.0,0.393407,0.3640833,0.0,3.510026,19.01217,7.013917,20.40388,0.0
14250,15/10/2018 22:00,95.13243,8195.584,0.3571621,11.65254,0.000537335,4.093299,0.4261825,0.0,3.582352,19.00782,7.005304,19.8664,0.0
14251,15/10/2018 22:20,154.0182,13974.77,2.119832,9.947203,0.03748968,4.044502,0.6043403,1956.179,4.024574,19.0,7.033698,19.92283,0.0
14252,15/10/2018 22:40,12.65384,1059.279,2.937505,9.700364,0.2513591,3.813616,1.166098,4060.973,4.228904,19.0,7.078051,19.60546,0.000169619
14253,15/10/2018 23:00,1.508582,129.93,0.805936,11.79086,0.322014,3.666876,2.095678,2194.39,4.229577,19.0,7.042662,19.78895,0.0
14254,15/10/2018 23:20,1.502325,112.8087,0.1362031,13.19915,0.000106334,3.657124,1.640987,231.7673,4.23,19.0,7.04,20.49327,0.0
14255,15/10/2018 23:40,0.1286475,5.842662,0.133058,13.196,0.0003945,1.126001,0.4599573,0.0,4.23,19.0,7.053967,20.56367,0.0
14256,16/10/2018 00:00,0.0,0.0,0.05940342,12.84869,0.0,0.04,0.4540664,0.0,3.991849,19.0,7.042534,20.47841,0.0
14257,16/10/2018 00:20,0.7279525,34.60661,0.0,12.36805,0.0,0.0469115,0.3685539,0.0,3.545265,19.0,7.04,20.37343,0.0
14258,16/10/2018 00:40,1.289682,64.06517,0.04857241,10.88054,0.001224415,2.990181,0.4065519,0.0,3.51,19.0,7.04,20.33708,0.0
14259,16/10/2018 01:00,50.6015,2855.824,0.1441297,9.653755,0.1845203,4.333445,0.4818588,0.0,3.556687,19.0,7.04,20.23619,0.0
14260,16/10/2018 01:20,94.48515,5423.971,0.8871554,8.52634,0.2787983,4.293979,0.7719413,2159.979,3.808544,19.0,7.048796,19.51704,0.0
14261,16/10/2018 01:40,4.263194,225.4238,0.5438571,8.998048,0.2640984,4.130497,1.862062,2610.933,3.921654,19.0,7.047221,19.58639,0.0
14262,16/10/2018 02:00,1.128941,54.77808,0.01436225,10.06774,0.1471189,4.150396,1.861126,229.9522,3.919999,19.0,7.05878,20.4657,0.0
14263,16/10/2018 02:20,0.1289735,5.615362,0.005909165,10.13517,0.1626707,2.709308,0.408417,0.0,3.915843,18.98726,7.068679,20.5609,0.0
14264,16/10/2018 02:40,0.0,0.0,0.005231915,10.05237,0.006589332,0.0,0.4473926,0.0,3.814521,18.9,7.080001,20.42607,0.0
14265,16/10/2018 03:00,0.7651715,41.811,0.01317284,9.455244,0.1008871,0.7905515,0.4024836,0.0,3.515979,18.9578,7.076501,20.41247,0.0
14266,16/10/2018 03:20,1.771463,109.5037,0.07000001,8.022732,0.2936242,4.282633,0.4447779,0.0,3.509546,19.0,7.059999,20.54915,0.0
14267,16/10/2018 03:40,0.5009388,28.02112,0.07000001,7.38986,0.3111565,4.303958,0.508691,0.0,3.51,19.0,7.073749,20.401,0.0
14268,16/10/2018 04:00,36.7673,2654.86,0.1883859,6.644097,0.3282976,4.379647,0.5448261,0.0,3.544724,18.95963,7.076791,20.40707,0.0
14269,16/10/2018 04:20,63.97405,4800.489,0.6781768,5.902118,0.2540818,4.40898,1.033603,2565.77,3.73418,18.9,7.073117,19.92904,0.0
14270,16/10/2018 04:40,3.595937,222.1195,0.300296,6.920694,0.3284515,4.302957,2.2371,1403.256,3.7893,18.9,7.089999,19.84243,0.0
14271,16/10/2018 05:00,0.0,0.0,0.01308942,7.509673,0.1534205,3.950647,1.322017,0.1078291,3.79,18.9,7.086357,20.67303,0.0
14272,16/10/2018 05:20,0.128931,8.351728,0.07527476,7.516021,0.12,2.110594,0.3806246,0.0,3.781644,18.83789,7.083116,20.72092,0.0
14273,16/10/2018 05:40,0.0,0.0,0.08000001,7.46205,0.12,0.0,0.4266532,0.0,3.724033,18.8,7.099999,20.75829,0.0
14274,16/10/2018 06:00,1.03249,70.10995,0.020014,6.914959,0.1422618,0.759099,0.4020972,0.0,3.511091,18.8,7.097052,20.72072,0.0
14275,16/10/2018 06:20,1.364679,101.3785,0.1059835,5.432101,0.1949649,4.106428,0.4468878,0.0,3.51,18.8,7.080001,20.69258,0.0
14276,16/10/2018 06:40,0.6223258,42.18539,0.14,4.883826,0.1704027,4.196486,0.5045938,0.0,3.51,18.8,7.093747,20.68991,0.0
14277,16/10/2018 07:00,55.49734,5079.219,0.2957466,4.202508,0.3173491,4.134706,0.5411627,0.0,3.563722,18.79663,7.096572,20.56788,0.0
14278,16/10/2018 07:20,98.4019,9160.28,1.15068,3.611659,0.288081,4.040596,1.18038,2765.203,3.849035,18.7,7.088743,19.97563,0.0
14279,16/10/2018 07:40,3.887978,275.22,0.5020062,5.173588,0.3390006,3.90571,2.157698,1646.52,3.939773,18.7,7.086259,19.88928,0.0
14280,16/10/2018 08:00,1.163081,102.4986,0.03272775,6.224801,0.1938148,3.783141,1.700179,132.7646,3.94,18.7,7.080001,20.21559,0.0
14281,16/10/2018 08:20,0.0,0.0,0.15,6.27933,0.108308,2.089563,0.5538188,0.0,3.931004,18.65011,7.088739,20.50598,0.0
14282,16/10/2018 08:40,0.257465,22.59331,0.1050723,6.26639,0.06182177,0.05530167,0.5658135,0.0,3.826637,18.6,7.099999,20.63438,0.0
14283,16/10/2018 09:00,0.9714925,137.5191,0.0181245,5.813202,0.1006464,0.715334,0.4062142,0.0,3.542517,18.63589,7.081846,20.63539,0.0
14284,16/10/2018 09:20,1.172143,160.3265,0.09632584,4.58998,0.191136,3.799419,0.3905043,0.0,3.5,18.7,7.080001,20.53556,0.0
14285,16/10/2018 09:40,0.8880936,136.9441,0.14,3.946139,0.2638116,4.159262,0.4655212,0.0,3.5,18.7,7.080001,20.55244,0.0
14286,16/10/2018 10:00,165.3687,27793.03,0.9067055,3.25223,0.2224303,4.044723,0.5114319,0.0,3.720195,18.69665,7.097024,20.23643,0.0
14287,16/10/2018 10:20,138.438,23416.76,5.34928,2.652267,0.3300278,3.909673,1.130337,3172.754,4.239875,18.7,7.113107,18.28655,0.005676886
14288,16/10/2018 10:40,3.751827,520.9996,5.599923,4.384241,0.5670542,3.716214,1.790169,3308.691,4.353478,18.6974,7.103936,17.30693,0.03437664
14289,16/10/2018 11:00,2.760427,343.3134,2.455889,7.551674,0.846203,3.408595,1.97526,2793.814,4.351147,18.7,7.028919,18.35884,0.02396056
14290,16/10/2018 11:20,2.88349,404.8691,0.3571087,9.953697,0.5123072,3.44,2.167875,578.0312,4.352664,18.77545,6.99874,19.80858,0.001489175
14291,16/10/2018 11:40,0.128775,15.43055,0.1687386,10.50476,0.06180377,1.373809,0.9023962,0.0,4.349999,18.8,6.996613,19.94156,0.0
14292,16/10/2018 12:00,0.0,0.0,0.06674092,10.41266,0.0056865,0.08759236,0.568958,0.0,4.27126,18.8,6.990821,19.70179,0.0
14293,16/10/2018 12:20,0.430485,55.94004,0.0,10.20318,0.0,0.13621,0.4555286,0.0,3.664516,18.85191,6.989999,20.03299,0.0
14294,16/10/2018 12:40,1.448711,209.5838,0.04808241,9.209534,0.1083852,2.902295,0.3445112,0.0,3.5,18.9,6.989999,20.3025,0.0
14295,16/10/2018 13:00,132.7068,21864.9,0.6387975,8.123185,0.3362634,4.060171,0.4414278,0.0,3.697698,18.9,6.993731,20.18232,0.0
14296,16/10/2018 13:20,81.05397,13139.86,3.767286,7.044734,0.287532,3.723029,1.002147,3353.109,4.044152,18.92654,7.018735,17.98985,0.00372863
14297,16/10/2018 13:40,4.858071,591.3367,3.409488,8.299058,0.5090321,3.633522,1.727496,3649.37,4.104729,19.00709,7.017561,17.66239,0.02199767
14298,16/10/2018 14:00,2.546129,368.5828,0.5646529,10.8622,0.4992701,3.602551,2.169654,1573.203,4.101016,19.1,6.985615,18.20229,0.007123542
14299,16/10/2018 14:20,1.128027,148.9958,0.1412597,12.00628,0.04092866,3.539484,1.682851,132.0678,4.099999,19.1,6.991494,19.59954,0.000191637
14300,16/10/2018 14:40,0.1291715,17.38908,0.1015809,12.04132,0.0,1.148561,0.5502089,0.0,4.099766,19.1,6.987514,19.84711,0.0
14301,16/10/2018 15:00,0.1285765,15.94152,0.006336,11.88753,0.0,0.03316499,0.5230747,0.0,4.003994,19.1,6.989999,20.09978,0.0
14302,16/10/2018 15:20,0.629445,85.2048,-0.026205,11.80021,0.0,0.03,0.5501667,0.0,3.58174,19.09939,6.989999,20.4643,0.0
14364,17/10/2018 12:00,0.0,0.0,0.008939335,10.42106,0.0,0.07837751,0.6655647,0.0,4.199603,18.8,6.96,19.44306,0.0
14365,17/10/2018 12:20,0.1763575,30.54001,0.0,10.24758,0.0,0.0734563,0.4815274,0.0,3.644188,18.8,6.96,19.74018,0.0
14366,17/10/2018 12:40,76.65098,14481.79,0.04450716,9.396777,0.003377165,2.680553,0.3267837,0.0,3.5679,18.8,6.96,19.92151,0.0
14367,17/10/2018 13:00,144.1424,28645.28,2.818957,7.88661,0.04020042,3.987866,0.6189455,1753.418,3.949822,18.81088,6.978519,18.5955,0.004263657
14368,17/10/2018 13:20,18.21504,3559.346,4.925177,7.8809,0.3923019,3.66905,1.507085,3903.743,4.164866,18.89434,7.0,16.59499,0.04676881
14371,17/10/2018 14:20,0.1287325,14.50673,0.201192,12.6239,0.0,3.365739,0.9703596,0.0,4.160001,19.0,6.952484,19.24521,0.0
14372,17/10/2018 14:40,0.1247516,11.85296,0.1189667,12.63175,0.0,1.07655,0.4410593,0.0,4.156633,19.0,6.940001,19.72065,0.0
14373,17/10/2018 15:00,0.003116665,0.01699077,0.008988584,12.56025,0.0,0.01552534,0.4944766,0.0,3.920259,19.0,6.940001,19.9068,0.0
14374,17/10/2018 15:20,0.7631658,66.09081,0.02572734,11.96879,0.0,1.364597,0.3743569,0.0,3.518232,19.0,6.940001,20.40361,0.0
14375,17/10/2018 15:40,66.80443,6970.077,0.07000001,10.94822,0.1395702,4.470998,0.4727195,0.0,3.565072,19.0001,6.950698,20.56657,0.0
14376,17/10/2018 16:00,112.0497,10857.24,1.017678,9.802698,0.1717642,4.395433,0.7853707,2160.579,3.882508,19.0,6.961579,18.93664,0.0
14377,17/10/2018 16:20,6.218876,548.9182,1.293431,9.846594,0.4100826,4.207752,1.706638,3394.095,4.009174,19.0,6.972806,18.09839,0.0
14378,17/10/2018 16:40,3.012073,233.5764,0.1209383,11.22304,0.1371416,4.199232,2.272027,505.0619,4.010001,19.0,6.972164,19.24546,0.0
14379,17/10/2018 17:00,0.130206,10.79136,0.1358642,11.35605,0.001761085,3.658612,0.8331196,0.0,4.010001,19.0,6.978186,20.61918,0.0
14380,17/10/2018 17:20,0.128846,10.50343,0.1163849,11.52694,0.0,0.306674,0.5872206,0.0,4.003284,18.92884,6.980001,20.76663,0.0
14381,17/10/2018 17:40,0.0,0.0,0.03086767,11.3361,0.0,0.2200923,0.4266868,0.0,3.683565,18.9,6.980001,20.51432,0.0
14382,17/10/2018 18:00,1.645795,158.0732,0.06006701,10.40299,0.0,3.130069,0.4058829,0.0,3.51,18.9,6.980001,20.21614,0.0
14383,17/10/2018 18:20,0.8811632,84.90474,0.07000001,9.582838,0.0,4.318159,0.4787373,0.0,3.51,18.9,6.980001,20.2233,0.0
14384,17/10/2018 18:40,84.1876,9717.42,0.106483,9.110921,0.00063525,4.390428,0.5438156,0.0,3.595901,18.9,6.980001,19.83634,0.0
14385,17/10/2018 19:00,119.7454,13715.15,1.462485,7.841337,0.03059025,4.19568,0.7941927,2362.702,3.946536,18.84067,6.999223,18.7689,3.539639e-05
14386,17/10/2018 19:20,6.720713,656.4992,1.798563,7.986708,0.3410214,4.095397,1.608307,3787.564,4.078844,18.83756,7.012837,17.02843,0.002533621
14387,17/10/2018 19:40,1.937337,201.6239,0.2698436,9.537762,0.211599,4.342564,2.381345,639.9756,4.080001,18.9,7.0,19.7756,0.000147
14388,17/10/2018 20:00,0.0,0.0,0.1959014,9.789269,0.0,3.918249,0.915278,0.0,4.080001,18.9,7.002162,20.18116,0.0
14389,17/10/2018 20:20,0.1215065,10.6472,0.181369,10.01844,0.0,0.1525294,0.4869736,0.0,4.072383,18.80503,7.019999,20.19746,0.0
14390,17/10/2018 20:40,0.0,0.0,0.1008164,9.935697,0.0,0.2143903,0.3646689,0.0,3.725212,18.8,7.019999,20.27236,0.0
14391,17/10/2018 21:00,1.761403,138.0899,0.07000001,9.545654,0.04631841,3.342025,0.4038609,0.0,3.5,18.8,7.002842,20.07328,0.0
14392,17/10/2018 21:20,1.099002,90.50935,0.07000001,8.165651,0.06083167,5.326586,0.4658148,0.0,3.5,18.8,7.006289,19.98535,0.0
14393,17/10/2018 21:40,101.1998,8815.893,0.2113547,7.676991,0.1133224,5.232104,0.5299764,0.0,3.625891,18.8,7.019999,19.87743,0.0
14394,17/10/2018 22:00,114.2299,9586.151,1.627913,6.567126,0.2188777,4.384624,0.832338,2768.691,4.006905,18.8,7.035707,17.80815,0.0
14395,17/10/2018 22:20,4.524833,273.1868,1.382128,7.090947,0.438316,4.167368,1.750315,3312.927,4.109185,18.8,7.029262,16.77113,0.0
14396,17/10/2018 22:40,2.010417,132.5021,0.1248823,8.375029,0.2423426,3.787621,2.19937,446.826,4.11,18.8,7.021425,18.1982,0.0
14397,17/10/2018 23:00,0.0,0.0,0.1353325,8.466421,0.1581648,3.228086,0.6579199,0.0,4.11,18.8,7.015005,19.87427,0.0
14398,17/10/2018 23:20,0.1170025,8.921906,0.1195185,8.654383,0.0,0.266508,0.5414249,0.0,4.090482,18.7727,7.03,19.95836,0.0
14399,17/10/2018 23:40,0.0121975,0.1606813,0.07100743,8.510582,0.0,0.2174028,0.3856586,0.0,3.792659,18.7,7.03,20.17174,0.0
14400,18/10/2018 00:00,1.386992,126.7461,0.01751458,8.04875,0.027858,0.6236409,0.4030523,0.0,3.510215,18.77003,7.03,19.87467,0.0
14401,18/10/2018 00:20,1.520685,131.5337,0.07000001,6.7254,0.249537,4.495635,0.4684059,0.0,3.508783,18.8,7.03,20.06739,0.0
14402,18/10/2018 00:40,79.65758,8041.924,0.2441002,6.104239,0.2490503,4.543617,0.5279292,0.0,3.606243,18.8,7.030816,20.07235,0.0
14403,18/10/2018 01:00,75.76175,7774.978,1.213227,5.058287,0.4230454,4.40927,0.9016708,2971.103,3.872836,18.8,7.046256,17.6941,0.0
14404,18/10/2018 01:20,2.231585,187.1159,0.7287735,5.84105,0.3127881,4.078589,1.978254,2476.233,3.939934,18.8,7.049284,18.28219,0.0
14405,18/10/2018 01:40,1.591663,160.0833,0.06637815,6.870637,0.1637546,4.046659,1.904433,183.7372,3.94,18.8,7.050002,19.28659,0.0
14406,18/10/2018 02:00,0.129115,10.73083,0.1303957,6.623506,0.1263582,3.480408,0.3911473,0.0,3.94,18.78572,7.050683,19.94291,0.0
14407,18/10/2018 02:20,0.0,0.0,0.05137266,6.906886,0.0,0.315186,0.3938971,0.0,3.881166,18.7,7.050002,19.98681,0.0
14408,18/10/2018 02:40,0.7286264,71.18147,0.0,6.747058,0.0,0.3681714,0.3900635,0.0,3.54168,18.7,7.050002,20.03236,0.0
14409,18/10/2018 03:00,0.6630734,58.69921,0.06004134,5.571573,0.2185853,3.800803,0.4401356,0.0,3.51,18.72684,7.050002,20.02714,0.0
14410,18/10/2018 03:20,0.8997467,86.17186,0.07000001,4.858051,0.09965899,4.558335,0.5021263,0.0,3.51,18.7,7.050002,20.04354,0.0
14411,18/10/2018 03:40,39.36829,4509.922,0.1444618,4.349683,0.2274846,4.215487,0.5447771,0.0,3.550821,18.7,7.061402,19.64171,0.0
14412,18/10/2018 04:00,42.99403,4863.864,0.50384,3.85428,0.3714131,3.970369,1.351305,2933.886,3.690545,18.7,7.052845,17.99061,0.0
14413,18/10/2018 04:20,3.141391,288.3955,0.0,4.908436,0.3681633,3.919719,2.404329,666.0374,3.730217,18.7,7.055968,19.65638,0.0
14414,18/10/2018 04:40,0.0,0.0,0.0,5.140758,0.08928136,3.858115,1.222368,0.0,3.73,18.7,7.057935,19.91542,0.0
14415,18/10/2018 05:00,0.0,0.0,0.065466,4.944261,0.0,0.5726884,0.3261172,0.0,3.724375,18.64156,7.065722,19.75539,0.0
14416,18/10/2018 05:20,0.0,0.0,0.0,4.961122,0.0,0.024435,0.4824999,0.0,3.684451,18.6,7.070001,20.17615,0.0
14417,18/10/2018 05:40,0.8797976,80.29356,0.0400365,4.449541,0.1185202,1.77607,0.4092588,0.0,3.501579,18.6,7.057849,20.13621,0.0
14418,18/10/2018 06:00,1.510618,132.6839,0.07000001,3.586905,0.05761433,3.807865,0.4572462,0.0,3.5,18.6,7.066473,20.20178,0.0
14419,18/10/2018 06:20,0.8883348,70.81251,0.07000001,3.037748,0.1618991,3.848525,0.5145817,0.0,3.5,18.6,7.070001,20.30538,0.0
14420,18/10/2018 06:40,118.7577,11746.28,0.5436772,2.375468,0.2457478,4.034495,0.5571445,0.0,3.678993,18.58616,7.070001,19.68319,0.0
14421,18/10/2018 07:00,61.94863,6162.081,1.947415,1.563483,0.2086712,4.076867,1.427518,3367.5,3.974588,18.5,7.082079,17.20041,0.0
14422,18/10/2018 07:20,1.912981,167.438,0.3340306,2.92108,0.163,3.781668,2.327009,1373.73,4.010887,18.5,7.050002,19.00707,0.0
14423,18/10/2018 07:40,1.09945,103.291,0.04865783,3.699406,0.06682684,3.730582,1.610621,52.03116,4.010001,18.5,7.050002,19.56333,0.0
14424,18/10/2018 08:00,0.2575783,20.29566,0.1313711,3.847554,0.01712058,0.5545031,0.4418896,0.0,4.009633,18.5,7.06715,19.85656,0.0
14425,18/10/2018 08:20,0.2575496,19.70191,0.05153199,4.18491,0.0,0.022883,0.4896187,0.0,3.949673,18.5,7.068635,19.77312,0.0
14426,18/10/2018 08:40,0.5074016,48.09079,0.0,4.198045,0.0,0.2331933,0.4077071,0.0,3.564956,18.5,7.057937,19.91014,0.0
14427,18/10/2018 09:00,1.526261,151.9401,0.050542,3.379756,0.03362695,3.523577,0.4115786,0.0,3.5,18.5,7.050002,19.75257,0.0
14428,18/10/2018 09:20,1.257038,159.4267,0.05999999,2.621994,0.144888,4.336442,0.488869,0.0,3.5,18.5,7.050002,20.22577,0.0
14429,18/10/2018 09:40,174.0396,27972.46,1.332101,2.040796,0.0654555,4.073188,0.5314914,0.0,3.782129,18.48132,7.061901,20.09701,0.0
14430,18/10/2018 10:00,77.48924,12778.67,3.803627,1.519352,0.1745255,3.828655,1.513959,3450.146,4.159614,18.46318,7.084137,17.35717,0.001326839
14431,18/10/2018 10:20,4.645451,596.6273,2.109092,3.406728,0.64103,3.56381,1.998621,2877.253,4.208059,18.5,7.043091,17.19429,0.01597828
14432,18/10/2018 10:40,2.257696,366.2747,0.2840854,5.369438,0.3139732,3.552678,2.260557,651.6791,4.209205,18.5,7.010001,19.75249,0.000618412
14433,18/10/2018 11:00,0.0,0.0,0.1574781,6.219254,0.01010183,3.121586,0.9251068,0.0,4.21,18.5,7.010352,19.87226,0.0
14434,18/10/2018 11:20,0.1284492,19.0348,0.1191178,7.50588,0.0,0.04992916,0.5969553,0.0,4.208726,18.53907,7.004819,20.27158,0.0
14435,18/10/2018 11:40,0.0,0.0,0.02957791,7.305634,0.0,0.02980934,0.492789,0.0,4.023962,18.6,6.989999,20.32802,0.0
14436,18/10/2018 12:00,0.5248439,87.89481,0.005108835,7.216712,0.00498925,0.2814685,0.4697247,0.0,3.554441,18.6,6.990599,20.22993,0.0
14437,18/10/2018 12:20,2.535479,476.0587,0.07000001,5.978442,0.2268081,3.907551,0.4144753,0.0,3.500951,18.6,6.989999,20.1473,0.0
14438,18/10/2018 12:40,163.1653,29899.4,1.707362,5.213592,0.1964733,4.100175,0.5013277,131.8969,3.803038,18.66493,7.001449,19.69993,0.0
14439,18/10/2018 13:00,62.85407,11542.24,4.360209,4.803741,0.3251258,3.783875,1.330409,4006.964,4.107797,18.7,7.025295,17.17768,0.007493137
14440,18/10/2018 13:20,3.22304,497.3295,2.710675,7.111585,0.6718711,3.648358,1.804909,3386.75,4.139923,18.7,7.000353,16.56795,0.03862283
14441,18/10/2018 13:40,3.820496,629.9222,0.5588594,9.536866,0.4595285,3.627302,2.349745,1054.476,4.14,18.77138,6.980001,17.99207,0.008470456
14442,18/10/2018 14:00,0.2581308,38.61648,0.2102915,10.39963,0.04849149,3.478334,1.302125,0.0,4.14,18.8,6.980001,19.57545,0.0
14443,18/10/2018 14:20,0.0,0.0,0.1257125,10.21831,0.0,0.008595251,0.5402118,0.0,4.138485,18.8,6.980001,19.86927,0.0
14444,18/10/2018 14:40,0.0,0.0,0.03826933,9.993505,0.0,0.006029584,0.5116001,0.0,3.94405,18.82737,6.968854,20.07187,0.0
14445,18/10/2018 15:00,0.7643853,124.2662,0.00487375,9.741443,0.01251635,0.287407,0.396792,0.0,3.535307,18.8,6.974268,20.154,0.0
14446,18/10/2018 15:20,9.344678,1598.639,0.07000001,8.266047,0.1004277,4.010231,0.4186478,0.0,3.50485,18.8,6.96,20.49399,0.0
14447,18/10/2018 15:40,137.5805,24657.77,1.093203,7.500196,0.1828196,4.069765,0.5237732,332.4893,3.757557,18.8,6.971328,19.98228,0.0
14448,18/10/2018 16:00,46.0063,8015.815,3.214065,7.002625,0.2781668,3.859527,1.279747,4060.973,4.023516,18.8688,6.996396,17.1995,0.01340401
14449,18/10/2018 16:20,5.209803,777.008,1.521749,9.085155,0.489689,3.697352,1.91759,2823.29,4.034501,18.9,6.990415,16.89351,0.02018985
14450,18/10/2018 16:40,3.266867,539.5605,0.3218519,10.74899,0.2667085,3.769431,2.252394,440.9826,4.033179,18.9,6.97,19.44442,0.000987461
14451,18/10/2018 17:00,0.2581169,40.48792,0.6225006,11.12623,0.1259198,3.422574,0.6877015,0.0,4.03,18.9,6.986389,20.59255,0.0
14452,18/10/2018 17:20,0.1215333,17.72603,0.3614456,10.93799,0.0,0.3402322,0.393859,0.0,4.010846,18.9,6.984107,20.71971,0.0
14453,18/10/2018 17:40,0.3476665,50.02569,0.1089634,10.52093,0.0,0.3001251,0.4043403,0.0,3.637022,18.80622,6.97,20.40311,0.0
14454,18/10/2018 18:00,2.056218,277.6337,0.05736851,9.529246,0.2863802,2.757973,0.4205031,0.0,3.5,18.8,6.97,20.24478,0.0
14455,18/10/2018 18:20,16.26523,2267.081,0.0891785,8.704809,0.3087512,3.936332,0.5060889,0.0,3.50631,18.8,6.97,20.22773,0.0
14456,18/10/2018 18:40,147.2685,20299.22,1.465903,7.805751,0.2191198,3.789082,0.5870101,534.8942,3.811152,18.8,6.981359,19.51302,0.0
14457,18/10/2018 19:00,45.47018,7390.243,3.390253,7.339367,0.3169283,3.524127,1.263515,4060.973,4.071412,18.8,7.020521,17.4151,0.01618685
14458,18/10/2018 19:20,3.006898,374.6649,1.615636,9.332132,0.6386219,3.302573,1.896191,2931.196,4.084692,18.8,6.997222,17.32285,0.01755754
14459,18/10/2018 19:40,3.003892,320.3658,0.1819549,11.00572,0.2904195,3.332954,2.188824,482.909,4.084304,18.8,6.981389,19.17512,0.000842329
14460,18/10/2018 20:00,0.0,0.0,0.2065476,11.31882,0.2134474,3.086679,0.7273548,0.0,4.080001,18.8,6.989999,20.33065,0.0
14461,18/10/2018 20:20,0.0,0.0,0.1176461,11.13485,0.0,0.02407633,0.4567045,0.0,4.03875,18.8,6.989999,20.39466,0.0
14462,18/10/2018 20:40,0.5157765,62.92748,0.07000001,10.7874,0.0,0.03277967,0.430237,0.0,3.622341,18.8,6.989999,20.19973,0.0
14463,18/10/2018 21:00,1.125299,125.8848,0.07000001,9.689178,0.2856753,3.153464,0.4098811,0.0,3.5,18.8,6.989548,20.04024,0.0
14464,18/10/2018 21:20,40.34409,4900.926,0.08442299,8.877077,0.2253975,4.448903,0.4985162,0.0,3.520026,18.8,6.989999,20.03693,0.0
14465,18/10/2018 21:40,133.6822,13950.43,1.144369,7.855494,0.2755398,4.089095,0.6128485,940.238,3.846664,18.8,6.989999,19.09874,0.0
14466,18/10/2018 22:00,33.45813,3248.641,2.481081,7.40772,0.5365906,3.765167,1.177604,4060.973,4.067615,18.8,7.027776,17.25404,0.000257288
14467,18/10/2018 22:20,2.825035,222.3489,0.6832535,9.361051,0.5069554,3.328339,2.145556,2025.37,4.074164,18.8,7.019999,17.82232,0.000113029
14468,18/10/2018 22:40,1.474325,89.95372,0.1124164,10.30507,0.08385543,3.659915,1.866503,161.877,4.07,18.8,7.00861,20.22288,0.0
14469,18/10/2018 23:00,0.128917,10.36004,0.1456755,10.37043,0.1569054,1.03735,0.4876954,0.0,4.07,18.77431,7.016389,20.31939,0.0
14470,18/10/2018 23:20,0.0,0.0,0.05621099,10.1815,0.0,0.01,0.457519,0.0,4.016762,18.7,7.019999,20.43118,0.0
14471,18/10/2018 23:40,0.421911,46.3786,0.0,9.83494,0.0,0.01,0.4145538,0.0,3.62761,18.7,7.019999,20.32533,0.0
14472,19/10/2018 00:00,1.106977,113.7638,0.051107,8.595258,0.1823945,3.248125,0.4183509,0.0,3.51,18.79969,7.019999,20.2567,0.0
14473,19/10/2018 00:20,34.58464,3362.856,0.07000001,7.745442,0.06615566,4.236742,0.4958108,0.0,3.528331,18.8,7.019999,20.05331,0.0
14474,19/10/2018 00:40,101.5628,9416.407,0.5917033,6.834126,0.2639522,4.143456,0.6521166,1144.317,3.767914,18.72565,7.019999,18.84609,0.0
14475,19/10/2018 01:00,24.71765,2136.014,1.12741,6.868074,0.3310235,4.0083,1.420123,3913.585,3.946708,18.74016,7.034976,18.03005,0.0
14476,19/10/2018 01:20,2.755567,209.5739,0.0,8.689829,0.3306116,3.835183,2.33484,579.1901,3.95,18.8,7.020415,19.66036,0.0
14477,19/10/2018 01:40,0.3783858,26.16819,0.05126783,8.789854,0.2569277,3.817219,0.9009911,0.0,3.95,18.8,7.019999,19.97222,0.0
14478,19/10/2018 02:00,0.2576635,18.09682,0.08074801,8.791878,0.062311,0.7010062,0.5348289,0.0,3.945716,18.69608,7.036382,20.06724,0.0
14479,19/10/2018 02:20,0.0,0.0,0.0,8.509369,0.0,0.01,0.4077447,0.0,3.676826,18.69994,7.04,20.24137,0.0
14480,19/10/2018 02:40,1.889072,157.0896,0.036806,7.56828,0.2378754,2.345124,0.4079204,0.0,3.5,18.7,7.028964,20.02015,0.0
14481,19/10/2018 03:00,0.7653692,65.94296,0.07000001,6.605644,0.2663411,4.196808,0.4751417,0.0,3.5,18.7,7.036369,19.92408,0.0
14482,19/10/2018 03:20,29.74593,3198.58,0.07000001,6.053996,0.4303731,4.191654,0.5302864,0.0,3.521085,18.7,7.04,19.99337,0.0
14483,19/10/2018 03:40,54.65369,6001.079,0.3489159,5.358433,0.2467648,4.124945,0.818975,1551.798,3.66909,18.65555,7.04,18.61326,0.0
14484,19/10/2018 04:00,8.605884,914.1487,0.1731878,6.062304,0.4759955,4.088539,2.092363,2099.676,3.757664,18.60265,7.04,17.46946,0.0
14485,19/10/2018 04:20,1.251305,128.6873,0.03622159,6.998953,0.2938591,4.012284,1.869169,233.4637,3.761419,18.6,7.04,18.60874,0.0
14486,19/10/2018 04:40,0.0,0.0,0.1086135,7.033603,0.2413352,2.000796,0.4103113,0.0,3.76,18.6394,7.050219,19.86004,0.0
14487,19/10/2018 05:00,0.0,0.0,0.07962918,7.046039,0.02682985,0.06462273,0.4553653,0.0,3.721865,18.6,7.059133,19.94766,0.0
14488,19/10/2018 05:20,1.129653,100.5329,0.06778685,6.436938,0.05923575,1.241839,0.3894269,0.0,3.504228,18.6,7.05385,20.0667,0.0
14489,19/10/2018 05:40,0.8885953,77.68595,0.03132617,5.320857,0.2252483,4.102671,0.4483126,0.0,3.5,18.6,7.04,20.27769,0.0
14490,19/10/2018 06:00,0.6442857,64.77617,0.04997533,4.804456,0.1767959,4.227414,0.5127532,0.0,3.5,18.6,7.055629,20.25357,0.0
14491,19/10/2018 06:20,41.26225,4446.853,0.1143302,4.240541,0.3435461,4.175645,0.549405,0.0,3.531781,18.6,7.059999,20.3546,0.0
14492,19/10/2018 06:40,77.99418,8033.608,0.7884296,3.58596,0.1401681,4.069596,0.9436548,1631.491,3.733892,18.53994,7.059999,19.39644,0.0
14493,19/10/2018 07:00,13.35604,1293.467,0.4182478,4.741674,0.2738455,3.90418,2.031824,2349.246,3.8695,18.5,7.044936,17.47378,0.0
14494,19/10/2018 07:20,1.900982,171.6713,0.0,6.031544,0.03245267,3.861845,2.016701,178.8018,3.87,18.5,7.04,19.77817,0.0
14495,19/10/2018 07:40,0.0,0.0,0.04926815,6.147382,0.12,1.879763,0.510446,0.0,3.869241,18.5,7.05068,20.02228,0.0
14496,19/10/2018 08:00,0.128846,11.82953,0.1068765,6.131728,0.026131,0.01871033,0.5763667,0.0,3.850111,18.48422,7.059766,20.26226,0.0
14497,19/10/2018 08:20,0.3795343,53.34721,0.0,5.707311,0.0,0.8754646,0.4439474,0.0,3.565807,18.5,7.040932,20.18569,0.0
14498,19/10/2018 08:40,1.309845,189.6026,0.0,4.595723,0.1496279,4.088126,0.4051318,0.0,3.508869,18.5,7.04,20.00324,0.0
14499,19/10/2018 09:00,1.1077,153.3938,0.0,3.997557,0.2661555,4.172302,0.485642,0.0,3.5,18.5,7.040592,20.14733,0.0
14500,19/10/2018 09:20,102.7111,16801.67,0.2895121,3.431571,0.2758614,4.086415,0.5341324,0.0,3.598408,18.49989,7.059999,20.31477,0.0
14501,19/10/2018 09:40,130.451,21635.68,2.453706,2.637281,0.2929535,3.792573,0.9844014,1850.016,4.008688,18.40361,7.0706,18.33077,0.000172346
14502,19/10/2018 10:00,10.52458,1740.506,3.318225,4.01989,0.5018694,3.587901,1.804935,3341.773,4.188843,18.42616,7.063215,16.26811,0.01742759
14503,19/10/2018 10:20,3.254163,421.1035,0.8271246,7.267561,0.6729587,3.524409,2.283478,1725.159,4.189609,18.5,7.014852,17.24832,0.008816023
14504,19/10/2018 10:40,0.7514925,100.9948,0.3424813,8.53974,0.1764775,3.495659,1.513516,66.65454,4.19,18.5,7.000717,20.00845,7.326714e-05
14505,19/10/2018 11:00,0.37963,42.40646,0.1921568,8.522599,0.02203833,0.7847303,0.5015219,0.0,4.19,18.5,7.00125,20.12559,0.0
14506,19/10/2018 11:20,0.0,0.0,0.003931667,8.17809,0.0,0.02,0.4613138,0.0,4.145965,18.5,6.996125,20.04067,0.0
14507,19/10/2018 11:40,0.0,0.0,0.0,7.839351,0.0,0.02,0.4431276,0.0,3.688439,18.5,6.980001,19.7759,0.0
14508,19/10/2018 12:00,2.417355,358.5059,0.0,6.964774,0.05771599,3.117361,0.8948498,632.8388,3.51,18.5,6.980001,18.63545,0.0
14509,19/10/2018 12:20,100.8812,15730.87,0.1391221,6.725111,0.259556,4.245419,1.064617,192.8497,3.607706,18.5,6.980001,19.68753,0.0
14510,19/10/2018 12:40,124.4205,18809.25,1.719479,5.827491,0.3063947,3.882555,0.6724068,2362.402,3.999367,18.5,6.995886,18.07446,0.001384035
14511,19/10/2018 13:00,6.451073,835.17,2.040396,6.682146,0.4968008,3.641804,1.660779,3648.773,4.133778,18.56273,7.009408,16.8866,0.01561647
14512,19/10/2018 13:20,3.426949,427.3354,0.07197408,9.292832,0.5107467,3.588495,2.297813,1079.283,4.132629,18.6,6.989999,18.23977,0.000898114
14513,19/10/2018 13:40,0.0,0.0,0.04923999,9.925618,0.2287658,3.542669,1.235413,0.0,4.13,18.63694,6.989999,19.45844,0.0
14514,19/10/2018 14:00,0.2589096,23.92201,0.032099,9.900826,0.03526133,0.80502,0.5177273,0.0,4.13,18.7,6.989999,19.92325,0.0
14515,19/10/2018 14:20,0.0,0.0,-0.016673,9.58484,0.01321192,0.0402385,0.5193416,0.0,3.943897,18.7,6.989999,20.27099,0.0
14516,19/10/2018 14:40,1.75921,190.4019,-0.05999999,9.259005,0.03410925,0.01,0.8149274,352.0577,3.536241,18.7,6.989999,19.66065,0.0
14517,19/10/2018 15:00,2.7586,314.5013,-0.05999999,8.474088,0.272977,3.422138,1.574145,667.361,3.507569,18.74753,6.989999,18.67558,0.0
14518,19/10/2018 15:20,80.23531,10396.89,-0.02843917,8.320242,0.2926218,4.276342,1.339681,296.3563,3.593906,18.8,6.989999,19.68273,0.0
14519,19/10/2018 15:40,106.1721,14163.27,0.378346,7.899928,0.4259069,3.859491,0.4984685,2565.124,3.915432,18.8,6.998643,18.4122,0.0
14520,19/10/2018 16:00,3.103847,341.4977,0.4852553,8.749187,0.5653037,3.718515,1.651191,3154.777,4.030394,18.8,7.010001,18.17862,0.0
14521,19/10/2018 16:20,2.764213,306.0048,-0.05675249,10.41001,0.3363957,3.646286,2.143854,402.648,4.03,18.71748,7.013832,19.96256,0.0
14522,19/10/2018 16:40,0.1304325,13.1855,-0.04885691,10.83963,0.2760321,2.344268,0.6514678,0.0,4.03,18.73466,7.030588,20.64509,0.0
14523,19/10/2018 17:00,0.1289735,13.41549,-0.05541866,10.69816,0.04408333,0.2271916,0.4901376,0.0,3.986452,18.7,7.025224,20.55701,0.0
14524,19/10/2018 17:20,0.0,0.0,-0.05999999,10.13385,0.001105415,0.02,0.3582198,53.95464,3.601836,18.69108,7.019999,20.31817,0.0
14525,19/10/2018 17:40,3.135786,330.9505,-0.05999999,9.288771,0.1872637,2.280066,0.9018847,546.3207,3.51,18.7,7.019999,18.21776,0.0
14526,19/10/2018 18:00,3.020358,302.7634,-0.05999999,8.773236,0.1313262,4.30338,1.556527,546.5798,3.51,18.62938,7.019999,18.97568,0.0
14527,19/10/2018 18:20,104.1995,13854.03,0.0776685,8.605354,0.07194708,4.196203,1.041443,223.6039,3.637074,18.6,7.019999,19.51836,0.0
14528,19/10/2018 18:40,95.32407,11595.53,0.999327,7.942297,0.25,3.885155,0.6581917,2971.148,3.983186,18.6,7.030518,18.01315,0.0
14529,19/10/2018 19:00,2.697286,278.6502,0.4496964,8.936036,0.4523872,3.609632,1.926369,2548.136,4.059598,18.6,7.024412,18.14876,0.0
14530,19/10/2018 19:20,1.152094,116.3171,-0.0356815,10.29393,0.1459014,3.623186,1.980305,189.5014,4.06,18.6,7.019999,19.83513,0.0
14531,19/10/2018 19:40,0.056284,4.186098,0.002871165,10.61415,0.03514817,1.728023,0.5518899,0.0,4.06,18.6,7.026978,20.05361,0.0
14532,19/10/2018 20:00,0.0,0.0,-0.0434,10.40368,0.0,0.0,0.4646149,0.0,3.9468,18.50249,7.03,20.22147,0.0
14533,19/10/2018 20:20,2.006891,201.953,-0.05999999,9.76814,0.0,0.351383,0.4902324,273.8912,3.54218,18.52128,7.03,19.98807,0.0
14534,19/10/2018 20:40,3.00399,298.6534,-0.05999999,9.025432,0.1088687,3.125763,0.9934071,548.0025,3.5,18.6,7.03,18.00276,0.0
14535,19/10/2018 21:00,2.012077,199.2667,-0.05999999,8.699999,0.1729617,4.093662,1.749851,547.4445,3.5,18.6,7.03,19.52309,0.0
14536,19/10/2018 21:20,171.2586,21174.17,0.3088366,8.414577,0.0944956,4.078624,0.8068175,0.0,3.738339,18.54708,7.03,18.8529,0.0
14537,19/10/2018 21:40,85.10445,10439.64,1.882884,7.462607,0.263508,3.61474,0.6121219,3377.935,4.172269,18.5,7.045876,18.38636,0.0
14538,19/10/2018 22:00,4.778275,494.4131,1.246383,8.620633,0.3914825,3.500884,1.648066,3520.861,4.224865,18.5,7.044176,17.44387,0.0
14539,19/10/2018 22:20,2.891387,259.7935,-0.03604209,10.59661,0.1542168,3.462969,2.297632,414.0805,4.23,18.51837,7.019999,17.88565,0.0
14540,19/10/2018 22:40,0.2155458,18.21254,0.003281335,10.75034,0.1863756,3.231113,0.7926955,0.0,4.23,18.56,7.030586,19.85073,0.0
14541,19/10/2018 23:00,0.1710769,12.59413,-0.0415555,10.55995,0.0647699,0.6644825,0.47216,0.0,4.154843,18.5,7.04,20.12261,0.0
14542,19/10/2018 23:20,0.0,0.0,-0.05999999,9.977854,0.002198,0.0,0.3455764,0.0,3.660628,18.5,7.04,20.08551,0.0
14543,19/10/2018 23:40,2.653885,254.7461,-0.05999999,9.178849,0.038163,2.229201,0.8121311,548.0915,3.51,18.5,7.04,18.62421,0.0
14544,20/10/2018 00:00,2.523566,219.8805,-0.05999999,8.690187,0.02600535,4.302488,1.451459,547.9984,3.51,18.5,7.04,19.51523,0.0
14545,20/10/2018 00:20,106.9758,11514.62,0.1168635,8.40317,0.135092,4.195554,0.4851774,0.0,3.678617,18.5,7.034865,19.35554,0.0
14546,20/10/2018 00:40,56.90028,5936.989,0.6948575,7.774307,0.3343661,3.828505,0.8935133,3785.578,3.931628,18.5,7.030431,17.59662,0.0
14547,20/10/2018 01:00,2.130144,187.1976,0.1394132,9.095556,0.1724408,3.755367,2.2464,1281.754,3.959899,18.5,7.04,18.35157,0.0
14548,20/10/2018 01:20,0.2691085,19.91521,-0.03679376,9.515958,0.1707975,3.840608,1.27571,0.0,3.96,18.5,7.034718,19.99887,0.0
14549,20/10/2018 01:40,0.0,0.0,0.0,9.494222,0.0,1.724584,0.3628892,0.0,3.953668,18.5,7.030229,20.02926,0.0
14550,20/10/2018 02:00,0.0,0.0,0.0,9.306211,0.0,0.0,0.3669116,0.0,3.758904,18.5,7.04,20.13936,0.0
14551,20/10/2018 02:20,2.6206,265.3495,0.0,8.597348,0.0084495,1.091965,0.6506929,517.5433,3.51,18.5,7.04,19.60133,0.0
14552,20/10/2018 02:40,2.551436,242.4074,0.0,7.940001,0.0116445,4.280224,1.347178,547.1693,3.51,18.5,7.04,18.11188,0.0
14553,20/10/2018 03:00,2.708825,264.6905,0.0,7.985295,0.01158343,4.272614,1.918251,481.1617,3.51032,18.5,7.04,19.58012,0.0
14554,20/10/2018 03:20,101.6863,11420.55,0.1187768,7.85399,0.255992,4.13781,0.5651852,132.6055,3.679141,18.5,7.04,19.66717,0.0
14555,20/10/2018 03:40,21.5717,2419.039,0.2571758,7.700421,0.3517544,3.85498,1.520407,3249.674,3.845955,18.5,7.04,18.14157,0.0
14556,20/10/2018 04:00,2.130449,177.6801,0.0,8.677065,0.1254636,3.842763,2.202902,382.87,3.849999,18.5,7.04,18.50836,0.0
14557,20/10/2018 04:20,0.1286195,11.38064,0.0,8.834944,0.1291423,2.906336,0.691163,0.0,3.849999,18.5,7.04,19.87663,0.0
14558,20/10/2018 04:40,0.0,0.0,0.0,8.822058,0.0,0.01,0.4564913,0.0,3.835506,18.5,7.04,20.06836,0.0
14559,20/10/2018 05:00,1.50952,128.4368,0.0,8.474236,0.0,0.01,0.4971561,274.0631,3.562928,18.5,7.04,19.91053,0.0
14560,20/10/2018 05:20,3.014804,264.0056,0.0,7.51125,0.3809776,4.266459,1.057864,548.1524,3.51,18.5,7.04,18.77137,0.0
14561,20/10/2018 05:40,3.753555,347.7116,0.0,7.559999,0.2528524,4.183497,1.835749,548.4733,3.51,18.5,7.04,19.17792,0.0
14562,20/10/2018 06:00,5.082224,489.131,0.0,7.604846,0.2557107,4.183711,2.402824,494.546,3.511527,18.5,7.04,18.63506,0.0
14563,20/10/2018 06:20,102.2344,10121.84,0.1045763,7.50997,0.2557279,4.106346,0.6277953,332.8424,3.691466,18.5,7.03509,19.71753,0.0
14564,20/10/2018 06:40,14.62882,1414.906,0.2013874,7.797482,0.1735711,3.864233,1.914854,2624.221,3.837864,18.5,7.019999,17.25101,0.0
14565,20/10/2018 07:00,0.7595549,60.29127,-0.05,8.691241,0.0026015,3.826955,2.142687,215.3131,3.839999,18.5,7.019999,18.92124,0.0
14566,20/10/2018 07:20,0.0,0.0,-0.05,8.767253,0.06139634,2.721766,0.6242021,0.0,3.839999,18.5,7.019999,20.21617,0.0
14567,20/10/2018 07:40,0.0,0.0,-0.05,8.709016,0.0,0.05994634,0.6206146,0.0,3.822995,18.5,7.019999,20.2459,0.0
14568,20/10/2018 08:00,1.382895,110.2036,-0.05,8.402104,0.0,0.04758026,0.5237588,273.0296,3.557454,18.48015,7.019999,20.34006,0.0
14569,20/10/2018 08:20,2.762828,225.5201,-0.05,7.584588,0.1547727,4.285772,1.043122,547.5001,3.509918,18.5,7.019999,18.96892,0.0
14570,20/10/2018 08:40,3.136723,305.8531,-0.05,7.658527,0.1853888,4.158858,1.919014,548.4458,3.51,18.5,7.019999,18.05519,0.0
14571,20/10/2018 09:00,22.50072,2351.593,-0.05,7.690001,0.1813223,4.124488,2.438736,276.6834,3.518607,18.5,7.019999,19.74385,0.0
14572,20/10/2018 09:20,137.8922,15026.81,0.2582234,7.506895,0.1209047,3.866746,0.3970848,737.3807,3.792224,18.44807,7.019999,19.39815,0.0
14573,20/10/2018 09:40,44.71325,5325.918,0.6220633,7.697787,0.3759163,3.575653,1.799907,3141.886,4.064879,18.40614,7.010058,18.31316,0.0
14574,20/10/2018 10:00,3.014388,321.2835,-0.01710567,9.212147,0.2888043,3.492841,2.275354,455.5367,4.07091,18.5,7.0,19.14291,0.0
14575,20/10/2018 10:20,0.1285909,17.88133,-0.03718084,9.49173,0.00961,2.644367,1.059647,0.0,4.07,18.5,7.0,19.86319,0.0
14576,20/10/2018 10:40,0.0,0.0,0.00266175,9.551673,0.0,0.01006233,0.6380533,0.0,4.030002,18.5,7.0,19.99917,0.0
14577,20/10/2018 11:00,0.0,0.0,0.0,9.330191,0.0,0.07469334,0.5900191,0.4919789,3.623435,18.5,6.985081,19.62026,0.0
14578,20/10/2018 11:20,2.890828,430.8509,0.0,8.705085,0.02170825,2.905608,0.914389,548.4099,3.51,18.5,6.980001,19.32121,0.0
14579,20/10/2018 11:40,3.018581,434.5734,0.0,8.440001,0.1347959,4.401069,1.711518,548.4266,3.51,18.5,6.980001,18.03653,0.0
14580,20/10/2018 12:00,46.96954,7923.306,-0.0415145,8.480876,0.1990093,4.347459,2.422624,548.2959,3.530448,18.5,6.980001,19.94004,0.0
14581,20/10/2018 12:20,160.308,27303.29,1.328016,8.189378,0.1507011,3.978161,0.3229043,940.3058,3.906839,18.51537,7.002997,18.90528,0.000115402
14582,20/10/2018 12:40,36.39167,5904.968,3.164328,8.10668,0.4422517,3.645861,1.346717,3848.264,4.178802,18.6,7.010059,17.43589,0.02319244
14583,20/10/2018 13:00,2.381468,304.5788,1.303819,10.21505,0.7987522,3.598035,1.97859,2704.962,4.182134,18.6,6.98506,17.1704,0.03075719
14584,20/10/2018 13:20,1.383352,173.6098,0.01035292,12.53078,0.169019,3.61237,2.119554,208.0837,4.18,18.6,6.980001,18.98572,0.000128334
14585,20/10/2018 13:40,0.5170687,56.72529,0.0051235,12.69409,0.08551707,1.927215,0.7119885,0.0,4.18,18.61089,6.980001,19.73839,0.0
14586,20/10/2018 14:00,0.0,0.0,-0.042162,12.31604,0.0,0.1245381,0.4638151,0.0,4.025434,18.69488,6.965061,20.11858,0.0
14587,20/10/2018 14:20,2.008672,234.464,-0.05999999,11.79185,0.0,1.049278,0.6752119,274.6284,3.543888,18.7,6.96,20.25171,0.0
14588,20/10/2018 14:40,3.399102,407.2455,-0.05999999,10.98982,0.0623315,4.535446,0.9888042,548.2222,3.505061,18.7,6.96,19.16965,0.0
14589,20/10/2018 15:00,55.69489,7598.953,-0.05999999,11.02,0.03543983,4.724333,1.335008,274.134,3.537165,18.71102,6.96,19.3066,0.0
14590,20/10/2018 15:20,139.0777,19010.36,0.9704603,10.10696,0.1887586,4.371577,0.351538,1346.267,3.907094,18.8,6.964934,18.75653,0.000158893
14591,20/10/2018 15:40,28.63047,3892.277,1.989614,9.867556,0.2932371,4.178515,1.102551,4060.973,4.116359,18.8,6.98902,17.52077,0.008820605
14592,20/10/2018 16:00,4.164052,442.2567,0.3746608,11.83191,0.3984743,4.117928,2.100043,1913.084,4.12,18.8,6.977597,18.34211,0.003918287
14593,20/10/2018 16:20,1.008562,105.0119,-0.0484165,13.22457,0.00147,3.980621,1.454194,52.35618,4.12,18.8,6.989934,20.44031,0.0
14594,20/10/2018 16:40,0.0,0.0,-0.05465166,13.25858,0.0,1.805794,0.386318,0.0,4.117939,18.8,6.989999,20.62407,0.0
14595,20/10/2018 17:00,0.2585984,26.82835,-0.05999999,12.83619,0.0,0.09925435,0.3707604,0.0,4.11,18.78174,6.989999,20.56086,0.0
14596,20/10/2018 17:20,0.128435,13.2769,-0.05999999,12.33467,0.0,0.1289929,0.390736,0.0,3.997466,18.69751,6.970216,20.48096,0.0
14597,20/10/2018 17:40,1.887483,202.7969,-0.05999999,11.96709,0.0,0.1295349,0.5834263,274.2245,3.541661,18.625,6.979537,20.33251,0.0
14598,20/10/2018 18:00,68.90433,7056.749,-0.05999999,10.85038,0.0,3.304024,0.7208678,272.9244,3.549002,18.7,6.989999,19.7182,0.0
14599,20/10/2018 18:20,143.7942,14921.48,0.9932615,9.395981,0.03724825,4.138454,0.5687952,1550.243,3.947427,18.7,6.994914,18.09381,0.0
14600,20/10/2018 18:40,17.78421,1809.65,1.739944,9.300995,0.2371418,3.930562,1.257736,4060.928,4.143765,18.7,7.010001,17.74891,0.000498023
14601,20/10/2018 19:00,2.091995,194.9192,0.2873904,11.2134,0.3409457,3.651129,2.155003,1584.905,4.144796,18.7,6.99515,17.43397,0.000119057
14602,20/10/2018 19:20,0.808746,77.68345,-0.05013467,12.23245,0.004777085,3.804651,1.493054,86.60724,4.14,18.7,7.011137,19.60632,0.0
14603,20/10/2018 19:40,0.216495,19.42707,-0.05809333,12.29167,0.0,1.949119,0.4468765,0.0,4.137898,18.62635,7.010001,20.20835,0.0
14604,20/10/2018 20:00,0.04248585,2.278176,-0.05999999,11.87706,0.0,0.08792827,0.3944209,0.0,3.950012,18.6,7.010001,20.30874,0.0
14605,20/10/2018 20:20,2.019625,188.3847,-0.05999999,11.07676,0.0217099,1.069878,0.5213504,273.8395,3.537974,18.6,6.995615,20.09294,0.0
14606,20/10/2018 20:40,2.130246,183.6587,-0.05999999,10.08,0.09208952,4.47297,1.013151,548.1411,3.508226,18.6,7.010001,18.16571,0.0
14607,20/10/2018 21:00,72.69823,5977.488,-0.05999999,10.02903,0.02446425,4.525001,1.103034,274.3793,3.564239,18.6,7.010001,19.20706,0.0
14608,20/10/2018 21:20,118.0011,9309.663,0.6608964,9.074801,0.1366489,4.13321,0.5138392,1952.295,3.910722,18.6,7.012784,18.28314,0.0
14609,20/10/2018 21:40,8.803885,596.7152,0.8108715,9.369628,0.4144874,3.983165,1.474965,3764.543,4.054184,18.6,7.020583,18.09655,0.0
14610,20/10/2018 22:00,3.512636,207.4651,0.0204771,10.79809,0.2901289,3.952013,2.269361,479.6835,4.057541,18.6,7.010001,19.74063,0.0
14611,20/10/2018 22:20,0.257776,12.82316,-0.01280725,11.25033,0.2919075,3.163335,0.6872172,0.0,4.06,18.6,7.014281,20.11724,0.0
14612,20/10/2018 22:40,0.1289165,7.814416,-0.05999999,11.22935,0.0,0.2656558,0.3072614,0.0,4.051425,18.6,7.022387,20.16967,0.0
14613,20/10/2018 23:00,0.1288745,7.874413,-0.05999999,10.85149,0.0,0.1870711,0.3887902,0.0,3.814187,18.6,7.010001,20.17647,0.0
14614,20/10/2018 23:20,1.637657,139.7841,-0.05999999,10.09065,0.03411985,1.032768,0.5978251,354.2153,3.511602,18.5945,7.013863,19.96489,0.0
14615,20/10/2018 23:40,2.592431,222.5445,-0.05999999,9.258357,0.1497155,4.43142,1.184609,547.6632,3.51,18.6,7.03,18.4158,0.0
14616,21/10/2018 00:00,65.51424,6217.391,-0.05999999,9.259999,0.04722359,4.54308,1.031052,196.2738,3.574215,18.6,7.03,19.67781,0.0
14617,21/10/2018 00:20,92.55217,9147.529,0.5280079,8.18793,0.2841363,4.207269,0.5399991,2362.805,3.843875,18.6,7.015006,18.70707,0.0
14618,21/10/2018 00:40,2.989939,237.3508,0.535174,8.854868,0.5315235,4.079032,1.609301,3121.297,3.948737,18.6,7.03,18.5997,0.0
14619,21/10/2018 01:00,2.028135,144.9411,-0.05,10.02717,0.3329066,4.054358,2.023525,331.3714,3.95,18.6,7.03,19.82253,0.0
14620,21/10/2018 01:20,0.2571816,16.79369,-0.0107835,10.22453,0.07904942,3.169608,0.4536708,0.0,3.95,18.6,7.034062,20.00046,0.0
14621,21/10/2018 01:40,0.0,0.0,-0.05999999,10.14082,0.0,0.14,0.3864365,0.0,3.919745,18.54102,7.050002,20.01735,0.0
14622,21/10/2018 02:00,1.064177,78.56515,-0.05999999,9.71976,0.04811566,0.1270031,0.4187416,226.9106,3.568694,18.50923,7.03594,19.93789,0.0
14623,21/10/2018 02:20,2.83278,179.0925,-0.05999999,8.562986,0.2840734,4.339253,0.9508721,547.3599,3.5,18.6,7.03,19.05068,0.0
14624,21/10/2018 02:40,2.260771,136.1533,-0.05999999,8.51,0.2515475,4.579538,1.599883,547.6401,3.5,18.6,7.03,18.06704,0.0
14625,21/10/2018 03:00,25.83223,1981.226,-0.05999999,8.51,0.229468,4.518153,1.144583,50.05885,3.529154,18.59221,7.04253,20.06353,0.0
14626,21/10/2018 03:20,72.27998,5589.11,-0.005211,7.997996,0.3885263,4.327827,0.6023237,2565.838,3.702613,18.5,7.021437,18.22868,0.0
14627,21/10/2018 03:40,3.240451,227.6797,0.0,8.73947,0.3958179,4.092359,2.160345,1488.769,3.776444,18.5,7.019999,18.31014,0.0
14628,21/10/2018 04:00,0.51777,21.54435,-0.0407305,9.351284,0.34,4.140187,1.296336,0.0,3.779999,18.5,7.034043,19.94191,0.0
14629,21/10/2018 04:20,0.0,0.0,-0.0112925,9.312588,0.05785664,1.635255,0.2954151,0.0,3.77457,18.5,7.024999,20.21654,0.0
14630,21/10/2018 04:40,0.0,0.0,-0.05999999,9.151768,0.0,0.1628339,0.4088888,0.0,3.666972,18.5,7.031074,20.09618,0.0
14631,21/10/2018 05:00,2.51157,193.674,-0.05999999,8.316375,0.1267683,3.238028,0.7721266,547.654,3.51,18.5,7.032594,20.01979,0.0
14632,21/10/2018 05:20,2.399074,169.0535,-0.05999999,8.124269,0.1578597,4.545859,1.450449,548.0426,3.51,18.5,7.04,18.64173,0.0
14633,21/10/2018 05:40,2.260624,166.901,-0.05999999,8.161655,0.1684905,4.452985,2.090293,548.4042,3.509299,18.5,7.031142,18.49446,0.0
14634,21/10/2018 06:00,43.78568,3647.823,-0.05999999,8.199999,0.2491602,4.337387,1.125549,28.21054,3.566043,18.5,7.032461,19.44836,0.0
14635,21/10/2018 06:20,60.42765,5166.048,0.07385786,7.85715,0.3718359,4.18948,0.9457496,2887.21,3.75292,18.5,7.020954,18.03374,0.0
14636,21/10/2018 06:40,3.097131,233.62,-0.05,8.914843,0.3155878,4.090456,2.389673,701.7467,3.8,18.5,7.019999,19.33256,0.0
14637,21/10/2018 07:00,0.2270066,15.63999,-0.05,9.259999,0.1863395,3.967986,1.16325,0.0,3.8,18.5,7.019999,20.127,0.0
14638,21/10/2018 07:20,0.0307275,0.9877227,-0.05,9.304997,0.01216483,0.4024832,0.3173309,0.0,3.794204,18.43802,7.005,19.92015,0.0
14639,21/10/2018 07:40,0.2578898,16.53301,-0.02864584,9.120417,0.0,0.1416342,0.3874422,0.0,3.657381,18.3511,7.019999,20.04767,0.0
14640,21/10/2018 08:00,3.130744,227.5419,-0.0384085,8.374311,0.1333911,3.087687,0.8161839,548.2306,3.51,18.38136,7.019999,18.86177,0.0
14641,21/10/2018 08:20,3.400072,281.6058,-0.05999999,8.225166,0.3720487,4.469706,1.573591,548.0422,3.509969,18.4,7.019999,18.89052,0.0
14642,21/10/2018 08:40,2.641346,220.1262,-0.05999999,8.320002,0.2317823,4.435073,2.337284,548.235,3.51,18.4,7.019999,18.67716,0.0
14643,21/10/2018 09:00,76.80348,6881.516,-0.05999999,8.322085,0.2039533,4.382972,1.197749,50.22208,3.60706,18.35922,7.019999,19.35952,0.0
14644,21/10/2018 09:20,81.07937,7375.781,0.1405295,7.942827,0.4440653,4.032408,1.145784,2961.329,3.884313,18.3,6.991445,18.02555,0.0
14645,21/10/2018 09:40,2.891762,231.5844,0.0,9.160541,0.3128885,3.928925,2.347408,909.6487,3.947816,18.3,6.989999,19.21004,0.0
14646,21/10/2018 10:00,0.257961,20.81236,-0.0384,9.682104,0.1090764,3.832245,1.400555,0.0,3.95,18.3,6.989999,20.09629,0.0
14647,21/10/2018 10:20,0.2579041,26.57879,-0.01077133,9.755219,0.00721375,0.2965085,0.6264485,0.0,3.943253,18.3,6.994036,20.25061,0.0
14648,21/10/2018 10:40,0.1207465,13.47762,-0.05999999,9.543207,0.0,0.1760609,0.5207144,0.0,3.8347,18.3,6.996442,20.27493,0.0
14649,21/10/2018 11:00,1.51004,232.7383,-0.05999999,9.280869,0.0,0.2041244,0.6166077,274.2411,3.511323,18.30158,6.980001,20.12648,0.0
14650,21/10/2018 11:20,3.632827,478.7045,-0.05999999,8.63764,0.04799888,4.278335,1.192734,548.0706,3.5,18.39801,6.980001,19.10939,0.0
14651,21/10/2018 11:40,2.504794,346.563,-0.05999999,8.699999,0.1831023,4.453676,2.078631,547.8551,3.5,18.4,6.980001,18.2715,0.0
14652,21/10/2018 12:00,152.0604,25509.21,0.0725211,8.660335,0.1532907,4.340214,0.9839748,142.8212,3.724066,18.32472,6.992172,19.3071,0.0
14653,21/10/2018 12:20,94.3678,15425.28,3.37396,7.868908,0.3077109,3.88251,0.8906256,3376.454,4.124195,18.3,7.017152,17.599,0.01822515
14654,21/10/2018 12:40,1.655003,220.1228,3.124641,9.378523,0.7354038,3.685595,1.847487,3306.75,4.189815,18.3,7.002794,17.06472,0.05451078
14655,21/10/2018 13:00,3.116366,412.7458,0.7443857,11.48823,0.8689822,3.589014,2.203249,1889.245,4.189966,18.3295,6.965963,17.87862,0.02762311
