,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
14656,21/10/2018 13:20,1.264629,157.8981,0.0375385,13.12698,0.04435082,3.57615,2.001392,154.5071,4.19,18.4,6.965339,19.22891,6.542115e-05
14657,21/10/2018 13:40,0.1287325,14.44872,0.0401205,13.12713,0.0,1.997087,0.7222152,0.0,4.19,18.40015,6.97,19.50427,0.0
14658,21/10/2018 14:00,0.0,0.0,-0.0413065,12.83965,0.0,0.219572,0.6061736,0.0,4.187284,18.4,6.948949,19.93007,0.0
14659,21/10/2018 14:20,0.0,0.0,-0.05999999,12.47434,0.0,0.194952,0.5272077,0.0,3.825469,18.4,6.940001,20.18881,0.0
14660,21/10/2018 14:40,1.680138,173.627,-0.05999999,11.93083,0.0,2.173187,0.6080222,343.9278,3.502264,18.41501,6.940001,19.87085,0.0
14661,21/10/2018 15:00,144.0665,16744.7,0.2500911,10.99259,0.0,4.373222,0.4076242,92.23663,3.738055,18.5,6.952848,19.37758,0.0
14662,21/10/2018 15:20,81.0753,9337.961,2.312971,9.872622,0.3058576,3.970027,0.9440507,3783.411,4.080748,18.52377,6.977285,17.63485,0.0024395
14663,21/10/2018 15:40,2.899789,283.9593,1.346597,11.20706,0.5738845,3.826934,1.82082,3370.316,4.129942,18.6,6.971052,17.42772,0.02374612
14664,21/10/2018 16:00,2.528179,257.9547,0.0588083,12.91914,0.2306387,3.827016,2.273829,508.4223,4.13,18.6,6.96,19.26314,0.000222829
14665,21/10/2018 16:20,0.0,0.0,0.00140025,13.47789,0.0,3.144945,0.8820163,0.0,4.13,18.52267,6.976087,20.35707,0.0
14666,21/10/2018 16:40,0.12869,11.19216,-0.026288,13.29415,0.0,0.23496,0.5076262,0.0,4.12971,18.5,6.96,20.27461,0.0
14667,21/10/2018 17:00,0.0,0.0,-0.05999999,12.94914,0.0,0.2484808,0.3926631,0.0,3.867403,18.49825,6.96,20.20187,0.0
14668,21/10/2018 17:20,1.75175,188.4928,-0.05999999,12.3992,0.1273227,0.9960457,0.5634443,274.258,3.507465,18.5,6.962281,19.76222,0.0
14669,21/10/2018 17:40,3.01167,308.5546,-0.05999999,11.64784,0.187044,4.518683,1.188501,548.7487,3.501634,18.5,6.980001,19.71724,0.0
14670,21/10/2018 18:00,148.2763,16758.94,0.1805485,11.18745,0.0,4.307514,0.4541221,14.12202,3.748761,18.5,6.980001,19.81278,0.0
14671,21/10/2018 18:20,81.17336,9180.861,2.054404,10.06124,0.1727184,3.952485,0.8494949,3974.008,4.109056,18.5,6.996633,18.74592,0.003679657
14672,21/10/2018 18:40,2.12547,199.6073,1.254295,11.24193,0.3427618,3.739177,1.699158,3527.632,4.148952,18.5,6.991487,18.26694,0.01543567
14673,21/10/2018 19:00,2.500578,240.6112,0.07624009,13.20085,0.1395458,3.744913,2.248029,560.8038,4.147008,18.5,7.000266,19.23545,0.000231852
14674,21/10/2018 19:20,0.2578191,24.0489,0.01678983,14.09816,0.0,4.740502,0.8387851,0.0,4.147861,18.5,7.020738,19.97273,0.0
14675,21/10/2018 19:40,0.0,0.0,-0.022247,13.67518,0.0,0.2098039,0.4194002,0.0,4.14,18.4166,7.011537,20.13774,0.0
14676,21/10/2018 20:00,0.0,0.0,-0.05999999,13.16696,0.0,0.1414775,0.3637686,0.0,3.81828,18.3858,6.98659,20.2961,0.0
14677,21/10/2018 20:20,1.844791,150.1579,-0.05999999,12.4518,0.0,0.9206354,0.5877718,358.8289,3.511339,18.38246,6.980001,18.93057,0.0
14678,21/10/2018 20:40,12.76948,908.0513,-0.05999999,11.53,0.0,4.554073,1.232008,463.679,3.512873,18.4,6.980001,19.16088,0.0
14679,21/10/2018 21:00,178.2278,14428.84,0.3558644,10.83049,0.06340475,4.287389,0.3936565,332.4977,3.847678,18.4,6.980001,19.30449,0.0
14680,21/10/2018 21:20,64.50728,5475.484,1.756812,9.941561,0.1613842,3.86464,0.9171677,4060.973,4.189364,18.40009,7.015154,18.02745,0.003248058
14681,21/10/2018 21:40,1.342698,105.4416,0.7706242,11.22948,0.3048423,3.834361,1.876245,2899.162,4.20986,18.48578,7.011588,17.1295,0.008549708
14682,21/10/2018 22:00,1.501995,100.5599,0.001930251,12.77576,0.07904799,3.780751,2.081688,381.5339,4.21,18.5,7.001932,19.25547,3.453342e-06
14683,21/10/2018 22:20,0.1114066,8.556097,0.009222494,13.20197,0.0,3.042155,0.563856,0.0,4.21,18.46245,7.01901,20.10532,0.0
14684,21/10/2018 22:40,0.2749892,18.27408,0.0,12.88171,0.0,0.2112427,0.4192969,0.0,4.20462,18.30044,7.01159,20.05486,0.0
14685,21/10/2018 23:00,0.0,0.0,-0.03829,12.33036,0.0,0.2430565,0.3516723,0.0,3.800801,18.3,7.0,20.17887,0.0
14686,21/10/2018 23:20,2.637281,148.1857,-0.05999999,11.75317,0.05444075,1.068358,0.6998614,548.5245,3.5,18.36497,7.0,18.51686,0.0
14687,21/10/2018 23:40,24.82356,1517.617,-0.05999999,10.84319,0.0,4.527985,1.130878,305.4951,3.509042,18.4,7.0,19.48108,0.0
14688,22/10/2018 00:00,115.6406,7069.357,0.1376424,10.19823,0.1079886,4.281665,0.4130099,738.8148,3.757791,18.4,7.0,19.11877,0.0
14689,22/10/2018 00:20,35.03222,2080.566,0.930291,9.668063,0.1829713,4.098569,1.123827,4060.973,3.97327,18.4,7.018307,17.63373,0.0
14690,22/10/2018 00:40,2.50932,130.9236,0.02534799,11.01415,0.09273599,4.02978,2.246656,1318.0,3.976279,18.4,7.019999,17.73836,0.0
14691,22/10/2018 01:00,0.12124,5.451394,-0.01646959,11.62248,0.0,4.042755,1.208495,0.0,3.970001,18.4,7.006588,19.77784,0.0
14692,22/10/2018 01:20,0.2582869,13.08763,-0.0081535,11.67379,0.0,0.6435984,0.4227989,0.0,3.969286,18.33154,7.025907,20.17183,0.0
14693,22/10/2018 01:40,0.1292991,6.208949,-0.05999999,11.33677,0.0,0.269547,0.3904115,0.0,3.851054,18.3,7.010001,20.24544,0.0
14694,22/10/2018 02:00,1.549693,79.84709,-0.05999999,11.00578,0.0,0.2922835,0.5930153,274.2974,3.520316,18.3,7.010001,19.57441,0.0
14695,22/10/2018 02:20,2.339603,113.9401,-0.052373,9.934321,6.591649e-05,4.26305,1.097862,548.0769,3.509926,18.3,7.026386,18.18003,0.0
14696,22/10/2018 02:40,6.655498,394.521,0.0,9.890948,0.0,4.58159,1.728099,510.2732,3.511007,18.3,7.03,19.20441,0.0
14697,22/10/2018 03:00,62.04136,3942.482,-0.0382775,9.693642,0.102744,4.376542,0.5413253,1143.677,3.622464,18.3,7.016591,18.6858,0.0
14698,22/10/2018 03:20,18.95974,1240.699,-0.05999999,9.959716,0.0177445,4.490094,2.042238,2126.09,3.737983,18.3,7.010001,18.83311,0.0
14699,22/10/2018 03:40,1.794529,108.8347,-0.05999999,10.47158,0.024066,4.348131,2.048098,177.1621,3.74,18.3,7.01809,19.56714,0.0
14700,22/10/2018 04:00,0.0,0.0,-0.0226835,10.42507,0.0230755,4.035635,0.4754756,0.0,3.738239,18.28282,7.022045,19.92991,0.0
14701,22/10/2018 04:20,0.0,0.0,-0.001829666,10.46353,0.0,0.6091496,0.428373,0.0,3.707125,18.2,7.034682,20.10698,0.0
14702,22/10/2018 04:40,1.758307,107.7497,0.0,9.852077,0.0,2.253786,0.5896381,289.067,3.513959,18.2,7.019999,19.6869,0.0
14703,22/10/2018 05:00,2.259242,134.7575,-0.000909,9.418013,0.0,4.667487,1.279617,548.2434,3.505515,18.2,7.019999,18.01624,0.0
14704,22/10/2018 05:20,3.382414,199.2014,-0.0036,9.464927,0.08756684,4.61064,2.003484,547.2935,3.504565,18.2,7.019999,18.90184,0.0
14705,22/10/2018 05:40,31.48675,2216.361,0.0,9.479422,0.069564,4.738238,2.284624,449.072,3.522805,18.2,7.019999,19.49171,0.0
14706,22/10/2018 06:00,76.29649,5411.39,-0.003244,9.311887,0.0971655,4.504804,0.4919991,1549.248,3.697626,18.2,7.019999,18.09311,0.0
14707,22/10/2018 06:20,11.2772,780.9305,-0.002153,9.759835,0.1779707,4.354058,2.266952,1698.593,3.829952,18.10421,7.018582,19.448,0.0
14708,22/10/2018 06:40,1.631313,87.63858,0.0,10.2826,0.004081835,4.233725,1.950008,157.5298,3.830001,18.1,7.019999,19.95479,0.0
14709,22/10/2018 07:00,0.1287467,7.154513,-0.0002635,10.31492,0.000367,1.758219,0.6452636,0.0,3.827881,18.06089,7.018012,19.88876,0.0
14710,22/10/2018 07:20,0.24959,14.91292,0.000325334,10.25505,0.0,0.2683056,0.4648632,0.0,3.788007,18.0,7.019999,20.09101,0.0
14711,22/10/2018 07:40,1.518583,117.9365,0.0,9.91884,0.0,0.9729778,0.5874904,274.2089,3.52442,18.0,7.019999,19.39263,0.0
14712,22/10/2018 08:00,3.127964,250.7302,0.0,9.39855,0.07876764,1.909711,1.209005,548.7872,3.51,18.0,7.019999,19.36501,0.0
14713,22/10/2018 08:20,2.264663,273.7228,0.0,9.683596,0.01214708,3.909379,2.114274,548.0382,3.51,18.0,7.019999,18.63395,0.0
14714,22/10/2018 08:40,81.83996,11248.22,0.0,9.737098,0.000172334,4.0791,2.045546,274.0619,3.568686,18.0,7.019999,19.4602,0.0
14715,22/10/2018 09:00,133.2929,19338.67,1.333485,9.238436,0.04689358,3.713334,0.5188293,1751.945,3.950779,18.0,7.019999,18.30571,0.002584973
14716,22/10/2018 09:20,15.79895,2288.019,2.925313,9.696394,0.5537878,3.52139,1.819769,3310.597,4.13931,18.0,7.016747,16.98633,0.03295655
14717,22/10/2018 09:40,5.682367,717.4755,1.12129,11.62779,0.7485805,3.444197,2.03969,2244.654,4.140999,18.0,6.991035,17.83139,0.026846
14718,22/10/2018 10:00,2.648082,330.8585,0.4081525,13.30711,0.2224125,3.449242,2.555918,687.0836,4.14,18.0,7.008137,18.06254,0.004842513
14719,22/10/2018 10:20,0.1286617,17.23323,0.1364901,13.5867,0.0,3.433613,2.868234,112.2967,4.14,18.0,6.999982,19.13965,0.000587717
14720,22/10/2018 10:40,0.04574415,4.168666,0.006656664,13.38683,0.0,2.451422,1.661206,0.0,4.14,18.0,6.974798,20.11228,0.0
14721,22/10/2018 11:00,0.08345599,13.86781,0.0,13.22878,0.0,0.01,1.240052,0.0,4.045862,18.0,6.952895,20.10318,0.0
14722,22/10/2018 11:20,0.0,0.0,-0.0442025,13.02622,0.0,0.01445442,0.8484974,91.50888,3.594266,18.0,6.934234,20.23562,0.0
14723,22/10/2018 11:40,119.3006,20422.33,0.1718017,12.19356,0.06413402,3.963805,0.5357721,203.9616,3.610295,18.07749,6.932162,19.59013,0.0
14724,22/10/2018 12:00,207.8248,35795.11,3.266934,10.91209,0.005699,3.636563,0.2365998,536.7983,4.181632,18.1,6.968999,19.21906,0.0
14725,22/10/2018 12:20,5.717771,884.9745,6.365205,10.23932,0.2121702,3.299607,1.482941,3790.777,4.429243,18.1,7.004458,17.18478,0.02057415
14726,22/10/2018 12:40,5.160615,656.407,4.631276,11.97742,0.7383465,3.231649,1.9798,3013.877,4.421766,18.1,6.970072,16.47102,0.06616171
14727,22/10/2018 13:00,3.809269,466.7595,1.975487,13.58683,0.9199741,3.230062,1.975808,2572.574,4.420451,18.13957,6.920169,17.30194,0.05780442
14728,22/10/2018 13:20,2.636597,342.0005,0.3192244,15.26921,2.03702,3.23,2.196957,774.8824,4.419999,18.2,6.900001,17.79454,0.0158853
14729,22/10/2018 13:40,0.386948,41.53268,0.0921327,16.40055,0.9346374,3.061384,0.9239691,0.0,4.419999,18.2,6.907271,19.32989,0.0
14730,22/10/2018 14:00,0.129455,12.95096,0.003558499,16.1833,0.0,1.474854,0.6417557,0.0,4.417342,18.2,6.89,19.77652,0.0
14731,22/10/2018 14:20,0.0,0.0,-0.044188,15.82938,0.0,1.477969,0.4456289,0.0,4.020325,18.2,6.89,20.20466,0.0
14732,22/10/2018 14:40,97.23306,12211.37,0.2067893,15.088,0.431886,2.262722,0.3651823,0.0,3.640172,18.2705,6.894396,20.57819,0.0
14733,22/10/2018 15:00,134.981,17948.62,2.45156,13.0767,0.9135414,3.717526,0.4316984,738.8559,4.027875,18.3,6.928288,19.3651,6.161342e-05
14734,22/10/2018 15:20,5.440984,556.0659,3.809666,12.52152,0.0,3.527737,1.405875,3954.171,4.165748,18.3,6.963714,17.41302,0.02185724
14735,22/10/2018 15:40,3.983505,456.7631,1.827879,14.13584,0.576996,3.589022,1.905764,3162.417,4.164705,18.3,6.935855,17.61089,0.03472772
14736,22/10/2018 16:00,2.994557,353.6036,0.0794417,15.71115,1.602202,3.506909,2.205307,834.7529,4.160001,18.3,6.912322,18.75546,0.003366916
14737,22/10/2018 16:20,0.3875862,43.75385,0.06443586,16.39425,1.422978,3.334821,0.8490949,0.0,4.160001,18.3,6.921972,20.06554,0.0
14738,22/10/2018 16:40,0.2578333,31.51486,0.03181601,16.52778,0.02491875,0.08646598,0.5186332,0.0,4.121436,18.23494,6.931551,20.03802,0.0
14739,22/10/2018 17:00,0.0,0.0,0.004067,16.22107,0.0,0.01265992,0.4049337,0.0,3.675011,18.24785,6.929999,20.02473,0.0
14740,22/10/2018 17:20,3.884737,515.6475,0.0,15.38723,0.4535706,2.94256,0.7317371,548.4998,3.5,18.2,6.929999,19.96074,0.000161332
14741,22/10/2018 17:40,110.9906,16007.21,0.3161492,14.66892,0.9084123,4.122666,0.6311513,3.907373,3.634848,18.2,6.929999,19.87917,4.278121e-09
14742,22/10/2018 18:00,87.61363,12808.26,2.584231,13.17273,0.4149401,3.740854,0.5432755,944.9225,3.974778,18.2,6.948054,18.7795,0.002067215
14743,22/10/2018 18:20,3.510436,416.8367,3.610195,12.70408,0.05152066,3.606114,1.48017,3931.418,4.068783,18.2,6.97,17.4889,0.0488481
14744,22/10/2018 18:40,4.856372,534.6595,1.358244,14.43595,1.711431,3.523144,1.941626,2718.222,4.064984,18.2,6.945742,17.73737,0.04504906
14745,22/10/2018 19:00,2.048961,222.1717,0.0,15.76185,2.080465,3.515308,2.089818,442.6441,4.061207,18.2,6.929999,20.02934,0.000151789
14746,22/10/2018 19:20,0.5151004,53.88732,0.09548516,16.22738,1.560731,3.38262,0.6004574,0.0,4.06,18.17501,6.944625,20.055,0.0
14747,22/10/2018 19:40,0.129101,13.46744,0.1181685,16.73413,0.0297179,0.09065847,0.4663974,0.0,4.052466,18.1,6.967402,20.18207,0.0
14748,22/10/2018 20:00,0.0,0.0,0.09965926,16.21962,0.0,0.01890335,0.3979048,0.0,3.693934,18.1,6.949998,20.36742,0.0
14749,22/10/2018 20:20,3.147263,280.4009,0.08260052,15.3492,0.0,2.685777,0.7279226,544.0251,3.501413,18.1,6.936923,19.25981,0.002953183
14750,22/10/2018 20:40,125.2906,12427.81,0.2609326,14.53012,0.8898231,4.104548,0.7121537,4.929256,3.664387,18.1,6.929999,19.73524,1.850557e-05
14751,22/10/2018 21:00,98.44185,9520.589,2.294839,12.97457,0.8093279,3.677063,0.6368731,1346.844,4.035071,18.1,6.947516,18.16364,0.009510922
14752,22/10/2018 21:20,4.055569,318.1406,2.932929,12.84368,0.01107598,3.550247,1.511083,3907.098,4.129754,18.1,6.97,17.01422,0.03610272
14753,22/10/2018 21:40,3.235638,268.6414,0.5901272,14.59826,1.031405,3.517576,2.161036,1944.906,4.129975,18.17829,6.950377,17.09489,0.02317085
14754,22/10/2018 22:00,1.710801,152.6963,0.0,15.52173,1.528645,3.533891,1.797042,198.1072,4.13,18.2,6.940376,19.07691,0.001491421
14755,22/10/2018 22:20,0.308437,26.73137,0.07468726,15.77669,0.3415771,0.9809079,0.4483114,0.0,4.13,18.13579,6.94462,20.09898,0.0
14756,22/10/2018 22:40,0.1288317,15.47985,0.1114012,16.16918,0.0,0.03249127,0.4407288,0.0,4.123013,18.1,6.970492,20.15291,0.0
14757,22/10/2018 23:00,0.128761,17.09264,0.07991425,15.68802,0.0,0.09312035,0.3871861,0.0,3.923199,18.1,6.97,20.21183,0.0
14758,22/10/2018 23:20,2.132679,312.8907,0.0,15.30311,0.0,0.06818468,0.6569894,273.911,3.517478,18.1,6.955377,20.15937,0.000337731
14759,22/10/2018 23:40,111.2763,16022.12,0.1790177,13.7964,1.452815,3.845094,0.5354077,129.1211,3.658372,18.1,6.949998,19.96796,0.000209964
14760,23/10/2018 00:00,82.77341,8267.311,1.651407,12.2233,0.0,3.698216,0.6982284,1549.205,3.978495,18.1,6.959557,19.30981,1.258414e-09
14761,23/10/2018 00:20,4.663067,300.7663,1.928211,12.27554,0.04845925,3.572343,1.599378,3750.462,4.049155,18.1,6.983454,17.53992,0.001225216
14762,23/10/2018 00:40,3.012258,179.1647,0.03194531,14.01213,0.4071558,3.467338,2.28006,1068.648,4.05,18.1,6.960569,18.83276,0.002310448
14763,23/10/2018 01:00,0.442198,24.97286,0.0,14.39445,0.5670069,3.455212,1.018114,0.0,4.05,18.1,6.96,19.87636,0.0
14764,23/10/2018 01:20,0.2023851,13.12129,0.0,14.30105,0.07261875,0.8931656,0.4994958,0.0,4.047647,18.0554,6.958383,20.06361,0.0
14765,23/10/2018 01:40,0.0,0.0,0.012023,14.3291,0.0,0.1585591,0.4104294,0.0,3.768677,18.0,6.979623,20.24768,0.0
14766,23/10/2018 02:00,1.984097,150.2589,0.0,13.53095,0.3850517,1.928245,0.6649083,475.118,3.5,18.06261,6.970416,19.88357,0.000621377
14767,23/10/2018 02:20,1.699786,128.2077,-0.000609,13.0439,1.142921,4.165333,1.228405,389.4026,3.5,18.1,6.960635,19.10153,0.000201263
14768,23/10/2018 02:40,50.7532,4282.064,0.009937664,13.06352,2.217424,3.963541,0.6886647,166.5256,3.593761,18.1,6.96,19.89827,0.0
14769,23/10/2018 03:00,54.13281,4327.106,0.3910251,12.2041,0.7316138,3.813784,0.7828433,1955.552,3.752419,18.03549,6.969624,18.26606,0.0
14770,23/10/2018 03:20,3.010779,180.228,0.2065216,12.57989,0.4199487,3.819141,2.150899,1662.865,3.799878,18.0,6.980001,19.14091,0.0
14771,23/10/2018 03:40,1.261271,77.1071,-0.0006005,13.16728,0.3906685,3.637486,1.713399,176.5045,3.8,18.0,6.980001,19.89239,0.0
14772,23/10/2018 04:00,0.0,0.0,0.0,13.14124,0.0,1.971683,0.3572042,0.0,3.790847,18.0,6.980001,19.87506,0.0
14773,23/10/2018 04:20,0.1285767,7.830614,0.0,13.01921,0.0,0.03,0.4148754,0.0,3.675394,18.0,6.980001,20.23346,0.0
14774,23/10/2018 04:40,2.845975,212.6964,0.002719666,12.68793,0.1374965,0.9928185,0.6994593,512.705,3.5,18.0,6.985202,19.11951,0.0
14775,23/10/2018 05:00,1.550365,112.6213,0.0,12.12355,0.4006956,4.222652,1.335799,390.9655,3.5,18.0,6.990966,19.03256,0.0
14776,23/10/2018 05:20,3.12774,201.5733,0.0,12.12041,0.3107924,4.193138,1.800488,466.5348,3.5,18.0,6.980001,19.26865,0.0
14777,23/10/2018 05:40,63.74614,5278.392,0.01172675,11.957,0.8398637,4.168368,0.6128657,2.214621,3.608045,18.0,6.980001,19.48678,0.0
14778,23/10/2018 06:00,57.89485,4852.487,0.4793035,11.11178,0.0428384,3.876479,0.9134647,1951.487,3.807559,17.90096,6.989552,18.02359,0.0
14779,23/10/2018 06:20,2.488136,198.2102,0.2629245,11.75899,0.01351759,3.785027,2.203304,1601.178,3.849657,17.9,6.985484,18.50398,0.0
14780,23/10/2018 06:40,0.5244058,39.31168,0.0,12.46172,0.0,3.711932,1.635104,2.897379,3.849999,17.9,6.980001,19.7027,0.0
14781,23/10/2018 07:00,0.0,0.0,0.0,12.41598,0.0,1.878796,0.5502663,0.0,3.844343,17.85675,6.980001,20.00615,0.0
14782,23/10/2018 07:20,0.0,0.0,0.006224165,12.32654,0.0,0.02255034,0.4645306,0.0,3.699902,17.8,6.980001,20.14259,0.0
14783,23/10/2018 07:40,2.884686,272.7019,0.01716575,12.10028,0.0,0.9244385,0.695179,500.4871,3.50999,17.8,7.000845,19.65127,0.0
14784,23/10/2018 08:00,2.6387,217.2341,0.0,11.60066,0.04485585,4.179085,1.407643,389.8699,3.51,17.8,6.990699,18.21788,0.0
14785,23/10/2018 08:20,4.275403,464.1262,0.0,11.60519,0.0,4.199982,2.025479,491.0048,3.510631,17.8,6.980001,19.67169,0.0
14786,23/10/2018 08:40,202.9301,33778.55,0.4891335,11.27005,0.0014505,3.94479,0.5342169,0.0,3.858505,17.73725,6.982515,19.47146,0.0
14787,23/10/2018 09:00,106.8253,18027.76,3.900914,10.09913,0.0686175,3.430363,0.9065393,2192.18,4.320859,17.7,7.009149,17.83859,0.005393459
14788,23/10/2018 09:20,3.408889,473.0606,4.569723,10.7122,0.4680209,3.274656,1.960795,2917.35,4.38607,17.7,7.019999,17.45916,0.03201557
14789,23/10/2018 09:40,5.136586,707.1761,1.862059,12.51633,0.8989266,3.260719,2.015079,2466.696,4.383361,17.7,6.966933,18.01632,0.03278442
14790,23/10/2018 10:00,1.512054,246.2363,0.09144868,14.02605,0.7465187,3.28141,1.835881,431.8704,4.380181,17.7,6.929999,18.70319,0.005579294
14791,23/10/2018 10:20,0.5159072,70.77016,3.701303,13.51001,0.3377288,1.618381,0.5087308,0.0,4.38,17.74475,6.930719,19.7659,0.0
14792,23/10/2018 10:40,0.0837535,11.53992,0.01262033,15.06264,0.8147475,0.03,0.4505815,0.0,4.145274,17.72384,6.924951,20.36052,0.0
14793,23/10/2018 11:00,0.0,0.0,0.003553333,14.76437,0.0,0.02028033,0.3598339,8.697046,3.601023,17.8,6.910267,19.67276,0.0
14794,23/10/2018 11:20,3.324592,489.752,0.0,14.04547,0.7483982,3.210594,0.9106311,539.2344,3.510685,17.8,6.910001,19.63199,0.0
14795,23/10/2018 11:40,160.0706,27088.21,0.8156037,13.49513,1.268109,3.877547,0.4973494,0.0,3.791502,17.8,6.917581,19.89148,0.0
14796,23/10/2018 12:00,58.97312,9925.564,4.495008,12.27437,0.002441833,3.594727,1.100448,2397.178,4.090408,17.8,6.970149,17.84732,0.01016553
14797,23/10/2018 12:20,2.794239,427.67,4.160398,12.85757,0.1104591,3.511087,2.003977,3165.838,4.118167,17.8971,6.97729,16.42611,0.04813882
14798,23/10/2018 12:40,3.149332,419.0916,1.148893,14.70354,2.063548,3.494617,2.09348,2086.017,4.119174,17.9,6.909898,17.20931,0.03376724
14799,23/10/2018 13:00,0.1211199,15.87668,-0.0260075,16.09219,1.340369,3.517422,0.9670238,0.0,4.12,17.9,6.888434,19.43745,0.0
14800,23/10/2018 13:20,0.129016,16.35704,0.05941901,16.51972,0.309229,0.9057375,0.3284798,0.0,4.116173,17.91027,6.900001,19.85706,0.0
14801,23/10/2018 13:40,0.0,0.0,0.1366687,16.65253,0.0,0.03,0.4149767,0.0,3.997367,17.97876,6.913466,19.71062,0.0
14802,23/10/2018 14:00,1.012262,151.683,0.04498833,16.24689,0.0,0.03,0.6042424,273.5361,3.544717,18.0,6.908469,19.49445,0.000551889
14803,23/10/2018 14:20,24.1718,3980.792,0.0,15.52577,0.03643394,3.12495,0.9093543,274.2979,3.508028,18.0,6.905014,19.15119,7.084774e-05
14804,23/10/2018 14:40,179.0512,29519.75,1.444,14.58153,0.481782,3.959342,0.517311,0.0,3.881833,18.0645,6.932318,19.23179,0.0
14805,23/10/2018 15:00,50.4752,8220.108,4.7029,13.34924,0.0,3.518535,1.099343,2973.241,4.188954,18.1,6.989874,17.61751,0.01547651
14806,23/10/2018 15:20,4.116832,521.1432,3.91044,13.95264,0.5197059,3.431646,1.862702,3268.724,4.208748,18.1,6.987625,16.62822,0.06000765
14807,23/10/2018 15:40,2.566245,343.5916,0.9729778,15.7104,1.825967,3.425116,2.095589,2009.867,4.208867,18.1,6.922972,17.48803,0.03218825
14808,23/10/2018 16:00,2.828014,427.8402,-0.025995,17.02705,1.388082,3.423036,2.032119,290.1141,4.21,18.1,6.909715,19.55702,0.001158083
14809,23/10/2018 16:20,0.0,0.0,0.04690314,17.24067,1.56455,2.40472,0.7124658,0.0,4.21,18.1,6.90522,20.29068,0.0
14810,23/10/2018 16:40,0.0,0.0,0.07266267,17.34229,0.02136,0.05242798,0.4696659,0.0,4.120592,18.1,6.920847,20.23316,0.0
14811,23/10/2018 17:00,0.03762665,2.944121,-0.0259895,16.97241,0.0,0.03,0.4262775,45.70193,3.611779,18.03495,6.920299,20.31978,0.0
14812,23/10/2018 17:20,28.20395,4982.938,-0.05999999,16.26926,0.3772091,3.108146,0.8744855,502.714,3.51982,18.09822,6.919999,19.45291,0.001383974
14813,23/10/2018 17:40,167.6331,29773.52,1.271585,15.2751,0.6608313,3.907441,0.4641159,0.0,3.848326,18.1,6.932233,20.353,0.0
14814,23/10/2018 18:00,61.0127,10533.82,4.645834,13.826,0.7842947,3.552705,0.9388599,3175.055,4.190041,18.1,6.994521,18.03647,0.01306093
14815,23/10/2018 18:20,5.00068,714.07,4.284443,14.32909,1.12472,3.417139,1.700731,3648.145,4.202943,18.1,6.995517,17.07373,0.07826753
14816,23/10/2018 18:40,4.312398,612.817,1.464027,15.93882,2.308418,3.425489,2.026334,2637.524,4.200258,18.1,6.941465,17.18534,0.06935441
14817,23/10/2018 19:00,1.208342,160.5864,0.08000001,17.51749,0.8584929,3.433847,1.949303,335.1329,4.2,18.1,6.919677,18.95543,0.005988088
14818,23/10/2018 19:20,0.0,0.0,0.1315093,18.27296,0.1701083,1.14649,0.5341852,0.0,4.2,18.1,6.929999,20.46572,0.0
14819,23/10/2018 19:40,0.0,0.0,0.1797666,18.33487,0.0,0.03258666,0.5158398,0.0,4.021581,18.1,6.943746,20.5758,0.0
14820,23/10/2018 20:00,0.551765,71.40063,0.08044901,17.76265,0.0,0.03,0.4188956,204.6412,3.563182,18.1,6.93035,20.52729,0.0
14821,23/10/2018 20:20,63.77598,7850.131,0.02130666,16.92952,0.4959674,3.019515,0.838756,344.2921,3.542843,18.1,6.928255,20.27143,0.0
14822,23/10/2018 20:40,167.7926,20859.2,1.70537,15.45641,0.8603514,3.770001,0.4810764,0.0,3.973088,18.1,6.961271,19.87263,0.0
14823,23/10/2018 21:00,43.3195,5193.836,4.824986,13.82309,0.5451291,3.457238,0.9931795,3378.475,4.26053,18.1,7.019609,18.41657,0.005455964
14824,23/10/2018 21:20,5.459156,471.6453,3.906735,14.44173,0.8710106,3.41,1.743448,3613.814,4.269714,18.1,7.015325,17.47108,0.07086439
14825,23/10/2018 21:40,2.860378,273.2495,1.062241,16.0662,1.878688,3.386442,2.125182,2199.845,4.27,18.17649,6.93839,17.00046,0.04839157
14826,23/10/2018 22:00,1.620705,131.2538,0.04023049,17.49475,0.65873,3.39755,1.585316,229.4307,4.27,18.2,6.92961,19.44986,0.003070672
14827,23/10/2018 22:20,0.2251492,19.57158,0.08836187,17.94625,0.0,0.9344004,0.3381127,0.0,4.266145,18.14277,6.954597,20.54752,0.0
14828,23/10/2018 22:40,0.02448,0.8149196,0.1275561,17.8381,0.0,0.03,0.3701864,0.0,3.972586,18.1,6.943717,20.49142,0.0
14829,23/10/2018 23:00,1.624251,149.4912,0.04128199,17.32417,0.0,0.03,0.6178299,274.0227,3.520461,18.11682,6.949998,20.30959,0.0
14830,23/10/2018 23:20,70.62291,7950.495,0.0,16.537,0.4757274,3.133445,0.7892214,274.3506,3.550702,18.2,6.935326,20.14661,0.001429506
14831,23/10/2018 23:40,123.8923,14046.31,1.51737,14.79756,1.353279,3.807221,0.507126,0.0,3.931032,18.2,6.959025,19.53666,0.0
14832,24/10/2018 00:00,18.80885,2122.393,3.011249,13.72045,1.44734,3.600536,1.119696,3783.762,4.089128,18.2,6.999677,18.00522,0.0167609
14833,24/10/2018 00:20,3.843627,408.5955,1.42068,14.61246,1.880195,3.561157,1.938091,3075.541,4.090398,18.23594,6.987994,17.42501,0.02852226
14834,24/10/2018 00:40,2.923356,284.5783,-0.03458625,16.06413,1.807128,3.536307,2.19058,466.4434,4.093333,18.3,6.980001,19.57221,0.00095768
14835,24/10/2018 01:00,0.1492884,10.88503,-0.02484267,16.24891,0.8909926,2.434731,0.7655756,0.0,4.089999,18.28765,6.978686,20.40302,0.0
14836,24/10/2018 01:20,0.4967133,39.45908,0.06296666,16.51115,0.074585,0.2724014,0.5045478,0.0,4.088227,18.2,6.980001,20.61057,0.0
14837,24/10/2018 01:40,0.0,0.0,0.06199816,16.27528,0.0,0.05692533,0.4149308,0.0,3.744351,18.2,6.980186,20.56695,0.0
14838,24/10/2018 02:00,1.585882,146.5283,-0.025923,15.41252,0.8812278,1.970089,0.6350897,407.9166,3.509818,18.2,6.980001,19.89915,0.002876298
14839,24/10/2018 02:20,30.30581,2998.866,-0.0164775,14.82173,1.477968,4.13393,0.9743107,364.5052,3.529451,18.20024,6.980001,18.17201,0.005219903
14840,24/10/2018 02:40,47.77981,4578.004,0.20224,14.16167,1.188643,4.006366,0.4701653,13.39207,3.663746,18.2,6.965001,18.77353,0.000156685
14841,24/10/2018 03:00,10.05901,882.1913,0.3346165,13.74744,1.448254,3.878023,1.79271,2859.929,3.739616,18.22453,6.980001,18.5831,0.02536604
14842,24/10/2018 03:20,2.136548,184.2094,0.0,14.41418,1.159508,3.895267,2.196059,360.1962,3.74,18.3,6.994072,19.8903,0.0
14843,24/10/2018 03:40,0.0,0.0,-0.001988,14.49749,1.696221,3.145984,0.7057437,0.0,3.74,18.29879,6.98305,20.23172,0.0
14844,24/10/2018 04:00,0.0,0.0,0.0,14.58035,0.0,0.1023123,0.4589173,0.0,3.726771,18.19921,7.0,20.29938,0.0
14845,24/10/2018 04:20,1.386713,123.4876,0.0051765,14.5735,0.0,0.03,0.6309698,273.9761,3.531547,18.17292,7.0,20.07409,0.0
14846,24/10/2018 04:40,2.638134,221.7951,0.002669335,13.78377,1.21384,4.105626,1.051646,545.4111,3.51,18.2,6.98033,18.78111,0.0
14847,24/10/2018 05:00,2.460816,186.5487,-0.0007535,13.67,0.9706629,4.103396,1.666964,417.3697,3.51,18.2,6.988407,19.04236,0.0
14848,24/10/2018 05:20,40.56324,3990.149,0.0,13.67,1.021191,4.242862,1.427497,189.4054,3.540969,18.2,7.0,18.64908,0.0
14849,24/10/2018 05:40,47.60571,4812.34,0.175874,13.01589,1.281483,3.951594,0.3166967,334.5223,3.680573,18.19103,6.975172,18.7517,0.002629481
14850,24/10/2018 06:00,9.776809,943.1159,0.2658073,12.86404,0.718029,3.88,2.096059,2383.911,3.769411,18.18146,6.989999,17.69107,0.009202537
14851,24/10/2018 06:20,2.631565,170.9775,0.0,13.52471,1.490598,3.843869,2.192797,320.0103,3.77,18.2,7.003851,19.94344,0.0
14852,24/10/2018 06:40,0.0,0.0,-0.0006975,13.63802,1.28432,2.951275,0.6896544,0.0,3.769289,18.19566,6.995,20.28939,0.0
14853,24/10/2018 07:00,0.0,0.0,0.002817335,13.731,0.0,0.02547433,0.4253347,0.0,3.756813,18.1,7.010616,20.14745,0.0
14854,24/10/2018 07:20,0.2578757,22.7525,0.01115943,13.73039,0.0,0.03,0.3935558,0.0,3.611149,18.1,7.010001,20.09681,0.0
14855,24/10/2018 07:40,3.141865,274.313,0.003826,13.41681,0.2537199,0.8082737,0.9290705,548.4828,3.51,18.15955,7.01074,18.21215,0.0
14856,24/10/2018 08:00,3.150705,280.0757,0.0,12.79,1.086521,4.189336,1.564774,547.4426,3.51,18.19874,7.010001,19.05171,0.0
14857,24/10/2018 08:20,111.5195,17552.5,0.0,12.79,1.221868,4.199754,1.551552,273.5835,3.610018,18.17674,7.010001,18.66923,0.0
14858,24/10/2018 08:40,160.393,26241.91,1.872027,14.88964,0.1656533,3.650149,0.3264447,531.1234,4.077396,18.06077,7.016083,18.30753,0.00126658
14859,24/10/2018 09:00,5.616742,976.9598,3.609011,14.62629,0.3379242,3.355315,1.867414,3312.891,4.279925,18.0,7.049343,16.78877,0.03392126
14860,24/10/2018 09:20,4.655009,751.1094,1.269461,16.69974,1.068285,3.362206,2.076804,2119.259,4.277289,18.0,6.973745,16.93251,0.0351648
14861,24/10/2018 09:40,1.257056,181.5593,0.002273742,18.86425,0.9704741,3.352567,2.125375,324.5118,4.273657,18.0,6.963183,18.63493,0.003185744
14862,24/10/2018 10:00,0.250384,36.01435,0.0397139,19.20411,0.1611135,1.999164,0.7651475,4.0896,4.27,18.0,6.958066,20.48222,0.0
14863,24/10/2018 10:20,0.0,0.0,0.1609246,19.39859,0.0,0.03,0.5023521,4.0896,4.101184,18.0,6.97,20.37978,0.0
14864,24/10/2018 10:40,1.334555,245.2686,0.1451923,18.95159,0.0,0.3796337,0.4454629,255.6407,3.569825,18.0,6.968133,20.44904,0.0
14865,24/10/2018 11:00,1.363546,224.5583,0.02877132,18.01,0.3671286,3.963078,1.027452,395.6769,3.51,18.0,6.950098,19.00281,0.0
14866,24/10/2018 11:20,141.7247,23066.04,-0.05,17.97521,0.7907571,4.222823,0.9907538,173.8462,3.655312,18.0,6.949998,18.91328,0.0
14867,24/10/2018 11:40,134.4181,21984.51,3.67369,16.10971,0.1207455,3.605649,0.4818742,737.6522,4.153734,18.0,7.007451,18.48065,0.002211926
14868,24/10/2018 12:00,3.325238,455.1096,5.738826,15.48454,0.2931611,3.36382,1.75654,3495.609,4.287398,18.04096,7.038453,16.66878,0.04367122
14869,24/10/2018 12:20,4.262805,558.2526,3.256119,17.36737,0.750176,3.356229,2.074552,2780.464,4.279185,18.1,6.982001,16.49137,0.07349248
14870,24/10/2018 12:40,2.269126,296.3851,0.6798751,19.69069,1.065455,3.359388,2.185446,1599.948,4.287378,18.16165,6.908328,16.87865,0.05185061
14871,24/10/2018 13:00,0.0,0.0,0.02129435,21.7439,1.319259,3.249269,1.240796,0.0,4.29,18.2,6.912622,19.61467,0.0
14872,24/10/2018 13:20,0.0,0.0,0.1129338,22.09914,0.5031225,1.196499,0.4167196,0.0,4.282575,18.2,6.912546,19.54227,0.0
14873,24/10/2018 13:40,0.0,0.0,0.07181067,21.80383,0.0,0.03,0.4213372,0.0,4.010585,18.2,6.919999,20.02095,0.0
14874,24/10/2018 14:00,1.50029,211.0936,-0.0198495,21.15475,0.0,0.03,0.5945233,272.9403,3.549099,18.2,6.919999,19.03499,0.003481885
14875,24/10/2018 14:20,89.08151,15049.93,0.08324726,20.12078,0.4024871,2.547603,0.6097378,1.411628,3.617936,18.2,6.91883,19.78864,1.401678e-05
14876,24/10/2018 14:40,116.8663,18467.13,2.456845,18.13431,1.367282,3.776389,0.7083675,1144.987,3.969305,18.20107,6.957421,18.60281,0.003196249
14877,24/10/2018 15:00,2.607175,399.6542,3.725903,17.67089,0.716155,3.572395,1.717018,3565.798,4.079934,18.3,6.982619,16.72695,0.03409051
14878,24/10/2018 15:20,2.679277,366.1395,1.262986,19.56244,1.583498,3.532195,2.024062,2485.32,4.080076,18.31861,6.934665,17.36332,0.0425963
14879,24/10/2018 15:40,1.145437,122.2208,0.008365987,21.75981,0.891356,3.519549,1.977117,301.3533,4.080001,18.4,6.924416,19.78925,0.000772332
14880,24/10/2018 16:00,0.1290158,11.89041,0.006810396,22.36493,1.0707,2.234753,0.4590718,0.0,4.080001,18.39868,6.920994,20.35383,0.0
14881,24/10/2018 16:20,0.0,0.0,0.08360995,22.60556,0.0,0.03,0.4190032,0.0,3.965591,18.3,6.940001,20.6883,0.0
14882,24/10/2018 16:40,0.8711235,77.65541,0.01840967,22.09486,0.054777,0.40384,0.5193809,252.3189,3.555503,18.3,6.938241,19.28423,0.00054015
14883,24/10/2018 17:00,1.902771,159.6396,-0.0219775,20.83,1.374147,4.061526,0.9929496,397.0627,3.51,18.34369,6.926281,19.72724,7.790907e-05
14884,24/10/2018 17:20,96.33829,9311.833,0.05078284,20.46022,0.8937529,4.080715,0.8245645,174.0172,3.638145,18.3,6.927888,20.61754,0.0
14885,24/10/2018 17:40,74.60941,7356.246,0.9187818,18.85304,1.78483,3.781422,0.7124304,1550.407,3.916359,18.3,6.940818,18.37933,0.004204786
14886,24/10/2018 18:00,5.131075,379.3364,0.9631225,18.83949,1.343055,3.660001,1.813649,3099.796,3.980626,18.3,6.959245,17.92613,0.00771488
14887,24/10/2018 18:20,2.828806,210.7953,-0.035568,20.12725,1.533582,3.650999,2.040241,390.3373,3.98,18.3,6.952321,19.83222,8.471977e-06
14888,24/10/2018 18:40,0.2086475,17.11209,-0.05999999,20.54796,1.401723,3.093114,0.4501342,0.0,3.98,18.3,6.961076,20.54219,0.0
14889,24/10/2018 19:00,0.1289735,10.14409,-0.02176223,21.00101,0.0,0.03,0.4172396,0.0,3.974321,18.21638,6.979301,20.37947,0.0
14890,24/10/2018 19:20,0.0,0.0,0.05403819,21.06919,0.0,0.03,0.4772583,0.0,3.637651,18.2,6.980001,20.46377,0.0
14891,24/10/2018 19:40,2.624484,234.2867,0.07511784,19.94085,1.157546,3.477388,0.9668195,548.5104,3.5,18.27878,6.963228,18.1054,0.001978415
14892,24/10/2018 20:00,2.75363,252.5136,-0.0197785,19.59465,1.142999,4.195788,1.343952,548.5708,3.5,18.3,6.96,19.42462,9.287318e-05
14893,24/10/2018 20:20,180.5276,16643.54,0.3110335,18.87117,1.145811,3.962735,0.7292374,0.0,3.78672,18.25195,6.96,18.61253,0.0
14894,24/10/2018 20:40,75.6354,6459.973,2.058686,16.98335,0.1948464,3.55512,0.7184883,1956.376,4.173649,18.2,6.989052,18.40133,0.001207377
14895,24/10/2018 21:00,1.936152,142.8457,1.628412,17.35078,0.6819532,3.429564,1.760868,3534.189,4.222932,18.27688,6.999016,17.2,0.02447324
14896,24/10/2018 21:20,3.472797,285.1711,0.1188574,19.15262,1.454636,3.406844,2.211648,707.0715,4.22,18.3,6.980001,18.91047,0.00144422
14897,24/10/2018 21:40,0.25063,17.56653,-0.04094417,19.91814,1.370107,3.094247,0.8284052,0.0,4.22,18.3,6.967938,20.48973,0.0
14898,24/10/2018 22:00,0.0,0.0,0.04723576,20.51008,0.0,0.03,0.510821,0.0,4.22,18.2154,6.989999,20.73473,0.0
14899,24/10/2018 22:20,0.2516732,17.59127,0.04819775,20.55923,0.0,0.03,0.3997248,0.0,4.219626,18.2,6.977678,20.76125,0.0
14900,24/10/2018 22:40,0.0,0.0,0.007420335,19.98083,0.0,0.03,0.4836969,0.0,3.790278,18.2,6.971922,20.62457,0.0
14901,24/10/2018 23:00,2.193007,157.3335,-0.019769,19.03616,0.2197446,1.554268,0.7349978,456.1339,3.500375,18.2611,6.982678,18.69644,0.001430255
14902,24/10/2018 23:20,135.2566,11177.28,0.1713498,17.28453,1.259599,4.057983,0.693801,87.45491,3.72131,18.3,6.97,19.36068,0.000317158
14903,24/10/2018 23:40,54.23941,4370.129,1.379758,15.4451,0.3675641,3.727432,0.8730215,2158.518,4.006156,18.3,6.998234,17.83381,0.000880455
14904,25/10/2018 00:00,3.149946,190.7599,0.8693002,16.21198,0.6460899,3.623596,1.881517,2932.099,4.031765,18.3,7.015309,17.08345,0.002866416
14905,25/10/2018 00:20,2.644433,224.5112,-0.05,17.62327,1.49762,3.599935,2.033978,331.7991,4.03,18.3,7.010001,19.03481,8.459075e-06
14906,25/10/2018 00:40,0.2258142,16.27432,-0.04419542,17.89153,0.1918106,3.162868,0.5095896,0.0,4.03,18.3,6.995003,20.4627,0.0
14907,25/10/2018 01:00,0.1287467,9.416674,0.01526942,18.17828,0.0,0.03,0.4011356,0.0,3.958836,18.3,7.010316,20.60833,0.0
14908,25/10/2018 01:20,0.39536,32.99136,0.004063,17.94551,0.0,0.03,0.4623515,182.8102,3.566626,18.3,7.010001,20.49016,0.0
14909,25/10/2018 01:40,2.113316,175.985,-0.049757,16.66753,1.140673,3.643101,0.9868221,392.871,3.51,18.3,6.994497,18.80018,0.0
14910,25/10/2018 02:00,2.50598,188.2786,-0.05999999,16.41827,1.207069,4.241212,1.462852,520.5848,3.51,18.3,6.997233,18.66346,0.0
14911,25/10/2018 02:20,61.56816,5481.681,-0.028004,16.08011,0.1429923,4.130033,0.5484473,0.0,3.608702,18.3,6.991527,19.65823,0.0
14912,25/10/2018 02:40,43.40926,3843.904,0.2747992,14.89367,0.02624283,3.900924,1.01085,2424.871,3.776619,18.3,6.997267,17.75806,0.0
14913,25/10/2018 03:00,3.266066,239.6718,-0.019745,15.91846,0.09617075,3.862095,2.304384,1103.573,3.8,18.3,7.007314,17.58817,0.0
14914,25/10/2018 03:20,0.3801717,25.92135,-0.05999999,16.39469,0.01126125,3.808535,1.273959,74.44623,3.8,18.3,7.019999,19.53644,0.0
14915,25/10/2018 03:40,0.0,0.0,-0.013843,16.30779,0.1009846,1.592483,0.3100444,0.0,3.793532,18.26357,7.005002,20.27042,0.0
14916,25/10/2018 04:00,0.0,0.0,0.002858835,16.2837,0.0,0.03,0.3920927,0.0,3.761177,18.2,7.020365,20.36994,0.0
14917,25/10/2018 04:20,1.881153,148.2809,0.0,16.01592,0.0,0.03,0.6693035,273.7802,3.520158,18.21201,7.019999,20.13581,0.0
14918,25/10/2018 04:40,2.644613,218.7308,-0.001003,15.03211,0.0348665,3.622941,1.109908,547.6672,3.51,18.3,7.005003,18.19872,0.0
14919,25/10/2018 05:00,4.988217,415.173,-0.0197145,15.05054,0.08997886,4.205244,1.60994,422.9397,3.511416,18.22884,7.019999,19.17019,0.0
14920,25/10/2018 05:20,56.86608,5369.269,-0.05999999,14.75511,0.03099666,4.098022,0.5179647,0.0,3.617452,18.2,6.9955,19.08579,0.0
14921,25/10/2018 05:40,38.60778,3651.324,0.2232047,13.78649,0.01627125,3.902831,1.257187,2373.395,3.762033,18.2,7.005858,17.70868,0.0
14922,25/10/2018 06:00,3.030679,234.1969,-0.0017,15.05612,0.06635784,3.843817,2.395179,603.7103,3.777808,18.2,7.016417,17.67575,0.0
14923,25/10/2018 06:20,0.0,0.0,0.0,15.26435,0.0,3.832716,1.205304,0.0,3.779999,18.2,7.017883,19.80834,0.0
14924,25/10/2018 06:40,0.1289735,9.661977,-0.000794,15.33305,0.0,0.5861614,0.3930578,0.0,3.773183,18.12959,7.027419,20.21355,0.0
14925,25/10/2018 07:00,0.2325458,18.4875,0.01234231,15.22477,0.0,0.03027116,0.4378057,0.0,3.704225,18.1,7.03,20.31242,0.0
14926,25/10/2018 07:20,1.380265,130.3158,0.001197335,14.94384,0.0,0.9614112,0.6815971,304.5908,3.500099,18.1,7.03,20.03893,0.0
14927,25/10/2018 07:40,2.514121,230.3891,-0.0467915,14.30588,0.000409334,3.845139,1.329552,516.2975,3.5,18.1,7.013618,17.95235,0.0
14928,25/10/2018 08:00,25.48125,3525.48,-0.000746,14.24996,0.1476467,4.200046,1.828134,548.5936,3.508338,18.1,7.010348,19.75135,0.0
14929,25/10/2018 08:20,196.8861,29865.86,0.5017291,13.63986,0.19722,3.896422,0.4718111,0.0,3.911803,18.05786,7.010001,19.28436,0.0
14930,25/10/2018 08:40,68.92448,9892.248,2.784287,12.199,0.3049034,3.420148,1.166255,2630.748,4.286558,18.0,7.049973,17.68709,0.000770539
14931,25/10/2018 09:00,2.371389,363.6404,1.4734,14.02978,0.6480349,3.289454,1.915775,2597.889,4.309762,18.0,7.003169,16.99882,0.01782876
14932,25/10/2018 09:20,3.027228,485.9273,0.028603,16.18478,0.231672,3.271651,2.28699,819.3934,4.31,18.0,6.97,17.51248,0.006619188
14933,25/10/2018 09:40,0.0,0.0,-0.01697126,16.94673,0.0,3.047251,1.512946,0.0,4.31,18.00322,6.971279,20.39371,0.0
14934,25/10/2018 10:00,0.0,0.0,0.1128165,17.15012,0.0,0.03,0.5592703,0.0,4.31,18.05803,6.989999,20.07874,0.0
14935,25/10/2018 10:20,0.128945,16.85981,0.09443703,16.88217,0.0,0.03188732,0.4760894,0.0,4.00504,18.0,6.978267,19.93111,0.0
14936,25/10/2018 10:40,1.310064,222.9974,0.0220755,16.44849,0.04013535,0.3847665,0.5555032,273.1912,3.543319,18.01839,6.970366,19.99536,0.0
14937,25/10/2018 11:00,44.41866,7916.851,-0.002803,15.47037,0.7181575,4.247875,0.8684224,274.4881,3.530168,18.1,6.97,19.16943,0.0
14938,25/10/2018 11:20,171.9944,30719.05,1.839268,14.49242,0.4033099,3.888375,0.4656219,0.0,3.931934,18.1,6.991824,20.2492,0.0
14939,25/10/2018 11:40,42.24147,7499.974,5.411695,12.86191,0.3188242,3.467718,1.324115,3127.521,4.219505,18.18722,7.050097,17.48608,0.008426595
14940,25/10/2018 12:00,1.798754,272.6809,3.827138,14.77745,0.5460566,3.418105,1.886931,3136.723,4.224984,18.25611,7.006536,16.32217,0.07688946
14941,25/10/2018 12:20,3.398818,517.1575,1.254805,17.29118,1.214342,3.401675,2.002676,2307.672,4.221762,18.3,6.950678,17.48143,0.04954115
14942,25/10/2018 12:40,2.618531,397.9046,0.05414391,19.78408,2.257689,3.410446,2.22517,420.9021,4.221351,18.31036,6.929999,18.48953,0.004676822
14943,25/10/2018 13:00,0.5090198,63.7667,0.1165186,20.70585,1.06898,2.276168,0.7718233,0.0,4.22,18.4,6.936897,19.25455,0.0
14944,25/10/2018 13:20,0.1286191,15.49207,0.04857925,20.61097,0.0,0.04018917,0.4733135,0.0,4.194709,18.4,6.949998,19.77667,0.0
14945,25/10/2018 13:40,0.0,0.0,-0.04140216,20.1273,0.0,0.04,0.6081907,0.0,3.734725,18.4,6.948274,20.02563,0.0
14946,25/10/2018 14:00,55.58145,7836.054,-0.05999999,19.49965,0.188016,1.438014,0.6954831,274.8023,3.530852,18.41855,6.925205,19.7349,0.0
14947,25/10/2018 14:20,135.0556,19385.93,1.277794,17.52818,0.4417278,3.91216,0.4629436,0.0,3.892088,18.5,6.943786,19.42894,0.0
14948,25/10/2018 14:40,35.25606,4978.026,3.960545,15.78382,0.1170393,3.571341,1.248104,3498.032,4.124778,18.59271,7.008759,17.02201,0.01538236
14949,25/10/2018 15:00,3.270943,408.3716,2.086429,17.62512,0.8161196,3.517383,1.845567,3284.607,4.128428,18.6,6.973413,16.69056,0.05924086
14950,25/10/2018 15:20,3.991767,474.7704,0.2048,20.02867,1.515459,3.489969,2.280633,1216.248,4.128856,18.6,6.940001,17.25828,0.01711458
14951,25/10/2018 15:40,0.6620178,86.69859,-0.04766583,21.16582,1.615744,3.297185,1.253307,0.0,4.13,18.6,6.939332,19.22853,0.0
14952,25/10/2018 16:00,0.0,0.0,0.05375425,21.47964,0.0,0.06372041,0.4315323,0.0,4.123154,18.6,6.940867,20.43447,0.0
14953,25/10/2018 16:20,0.131495,15.43844,0.0349511,21.38819,0.0,0.03,0.3978433,0.0,3.943429,18.56913,6.940001,20.61523,0.0
14954,25/10/2018 16:40,1.13111,154.1445,-0.046217,20.73803,0.08795561,0.393203,0.5680616,274.0324,3.537323,18.5,6.94045,18.61267,0.000382608
14955,25/10/2018 17:00,54.20158,6864.931,-0.045234,19.41025,0.8896199,4.192134,0.7833413,273.8277,3.547443,18.5,6.940001,19.24711,2.937047e-05
14956,25/10/2018 17:20,119.4746,13417.55,1.140589,18.04698,0.5495245,3.919723,0.5486224,13.5751,3.852975,18.5,6.951721,19.26556,0.0
14957,25/10/2018 17:40,21.3844,2391.415,3.411488,16.4879,0.09359075,3.670891,1.235164,3972.571,4.040093,18.5,6.991736,17.36722,0.03202031
14958,25/10/2018 18:00,2.100389,228.959,1.56597,18.18525,0.8706252,3.61992,1.849045,3283.344,4.037899,18.5,6.96656,16.79703,0.05872411
14959,25/10/2018 18:20,2.761623,287.2976,0.02867425,20.32849,1.733649,3.582474,2.08282,618.4076,4.039253,18.5,6.951502,18.96701,0.004182077
14960,25/10/2018 18:40,0.1290583,14.0461,-0.02961711,21.11295,1.597968,3.197215,0.6358817,0.0,4.04,18.5,6.947013,20.11005,0.0
14961,25/10/2018 19:00,0.1289595,15.0318,0.05660176,21.42942,0.0,0.04,0.3602585,0.0,4.022558,18.43895,6.97,20.10708,0.0
14962,25/10/2018 19:20,0.0,0.0,0.04640217,21.08784,0.0,0.04,0.4396119,0.0,3.661665,18.4,6.97,20.19049,0.0
14963,25/10/2018 19:40,3.517554,311.2382,-0.046202,20.23441,0.1916745,1.684784,0.8010474,548.0563,3.5,18.47509,6.968736,19.05965,0.000439722
14964,25/10/2018 20:00,94.85393,7210.627,-0.02878,19.17223,1.202937,4.186924,0.921996,274.0879,3.573548,18.48985,6.97,18.42138,2.273905e-06
14965,25/10/2018 20:20,144.1125,10628.3,1.425827,17.37712,0.4806976,3.796378,0.5337042,130.601,4.018403,18.4,6.987583,19.12057,0.0
14966,25/10/2018 20:40,19.35253,1369.194,3.242876,15.86358,0.2165249,3.512493,1.198599,4058.188,4.220348,18.4,7.031728,17.99733,0.02192191
14967,25/10/2018 21:00,2.811591,170.2632,1.464853,17.50084,0.3592907,3.460218,1.851666,3294.585,4.219991,18.4,7.003198,17.19437,0.04477788
14968,25/10/2018 21:20,3.09607,193.6624,0.003814578,19.57762,0.7279415,3.438523,2.175026,552.9285,4.22,18.4,6.97,17.69433,0.005699632
14969,25/10/2018 21:40,0.4657375,28.44003,-0.03794234,20.29273,1.077482,3.201683,0.6653355,0.0,4.22,18.39831,6.971723,19.81367,0.0
14970,25/10/2018 22:00,0.036,1.248048,0.0487275,20.51785,0.0,0.04,0.419947,0.0,4.179492,18.3,6.989999,19.67323,0.0
14971,25/10/2018 22:20,0.0,0.0,0.04525667,20.1326,0.0,0.03461332,0.4222886,0.0,3.702328,18.3,6.989999,19.60801,0.0
14972,25/10/2018 22:40,2.761481,197.5255,-0.0496065,19.41477,0.0428831,0.394889,0.71854,535.3161,3.51,18.35314,6.988644,19.07467,0.00023607
14973,25/10/2018 23:00,65.45152,5381.273,-0.03018816,17.9899,2.121644,4.215526,0.8620647,217.4856,3.564785,18.39536,6.976315,19.66417,0.0
14974,25/10/2018 23:20,117.8607,9330.714,0.7004011,16.45823,0.6832374,3.889017,0.5431874,330.973,3.88741,18.305,7.001151,18.82448,0.0
14975,25/10/2018 23:40,11.95555,858.8724,1.72725,15.36904,0.0567945,3.680119,1.279972,4060.973,4.038103,18.3,7.024144,17.59131,0.000752222
14976,26/10/2018 00:00,4.042355,267.1214,0.1629217,17.18597,0.2672561,3.63732,2.151037,1751.895,4.033865,18.37894,7.00635,18.9413,0.000152471
14977,26/10/2018 00:20,0.602665,35.5015,-0.05,18.13888,0.6705686,3.570142,1.168673,18.82099,4.030991,18.4,7.008336,19.89457,0.0
14978,26/10/2018 00:40,0.1291007,8.795954,-0.03896842,18.30429,0.2049385,0.6223456,0.3116499,0.0,4.03,18.33022,7.018025,19.78061,0.0
14979,26/10/2018 01:00,0.1287467,8.238901,0.0172534,18.24388,0.0,0.04,0.4098644,0.0,3.929747,18.3,7.020315,19.87371,0.0
14980,26/10/2018 01:20,1.884912,142.281,0.0,17.84139,0.0,0.04,0.5894741,273.5114,3.545516,18.3,7.019999,20.18702,0.0
14981,26/10/2018 01:40,2.172199,187.0536,-0.0494495,16.43103,1.484225,3.544084,0.934194,451.8771,3.51,18.3,7.003517,18.28246,0.0
14982,26/10/2018 02:00,47.65318,4393.88,-0.05999999,15.98192,0.70437,4.24623,0.8501191,96.31233,3.555162,18.3,7.0,18.92092,0.0
14983,26/10/2018 02:20,51.49852,4833.262,0.1866821,14.87607,0.3633878,4.023227,0.5815039,739.1002,3.726545,18.3,7.0,18.99521,0.0
14984,26/10/2018 02:40,1.933554,141.489,0.2191839,14.65919,0.1638421,3.921657,1.894416,2761.015,3.783222,18.3,7.003405,17.02748,0.0
14985,26/10/2018 03:00,2.319954,184.1734,-0.05,15.93,0.0708317,3.875926,2.096591,342.3416,3.781294,18.3,7.03,18.48622,0.0
14986,26/10/2018 03:20,0.12903,8.612182,-0.02371917,15.83303,0.0,3.74543,0.5527948,0.0,3.779999,18.3,7.018804,19.8873,0.0
14987,26/10/2018 03:40,0.0,0.0,0.01019225,15.89129,0.0,0.7221087,0.3829592,0.0,3.770635,18.3,7.034425,19.91811,0.0
14988,26/10/2018 04:00,2.001722,147.2752,0.01623994,15.76674,0.0,0.09032632,0.5619051,274.1166,3.537604,18.3,7.040133,19.42842,0.0
14989,26/10/2018 04:20,3.133612,211.1988,0.0,15.15148,0.2511373,2.496226,0.9392847,518.3834,3.51,18.3,7.02887,18.61395,0.0
14990,26/10/2018 04:40,1.215056,98.20558,0.0,14.74216,0.08000465,4.230772,1.426672,391.7032,3.51,18.3,7.020235,19.09215,0.0
14991,26/10/2018 05:00,34.33783,3045.29,0.0,14.65168,0.02558085,4.202092,1.08783,189.6482,3.548226,18.3,7.014134,19.33096,0.0
14992,26/10/2018 05:20,50.11617,4008.774,0.07480766,13.91304,0.04648167,4.004096,0.5150946,941.8062,3.684168,18.3,7.0,19.1523,0.0
14993,26/10/2018 05:40,2.138632,137.4722,0.0276891,14.15648,0.1372911,3.951734,2.270331,1815.035,3.739894,18.3,7.016908,17.36375,0.0
14994,26/10/2018 06:00,1.630294,104.6322,0.0,14.97119,0.0021605,3.917514,1.886708,235.3108,3.74,18.3,7.020068,18.84115,0.0
14995,26/10/2018 06:20,0.0,0.0,0.0,14.85404,0.004166,3.180424,0.376673,0.0,3.737336,18.3,7.010602,19.92465,0.0
14996,26/10/2018 06:40,0.1214,7.62243,0.00615015,14.88671,0.0,0.546643,0.3461438,0.0,3.73,18.21986,7.031995,20.01044,0.0
14997,26/10/2018 07:00,1.1363,81.76817,0.009347334,14.63434,0.0,0.05967001,0.4641049,229.4955,3.560326,18.23399,7.04,19.75537,0.0
14998,26/10/2018 07:20,1.417476,95.67528,0.0,14.0617,0.0015725,2.401175,0.9108537,391.3082,3.51,18.3,7.029004,19.28127,0.0
14999,26/10/2018 07:40,2.216783,186.4725,0.0,13.76673,0.1860366,4.230598,1.520886,476.2134,3.509696,18.3,7.019999,17.79792,0.0
15000,26/10/2018 08:00,143.2246,13249.74,0.09704085,13.54916,0.05606075,4.054177,1.081996,274.4263,3.684362,18.22632,7.019999,18.10031,0.0
15001,26/10/2018 08:20,119.508,12308.3,1.32564,12.2032,0.3115944,3.633017,0.5888826,1346.969,4.136822,18.1,7.036494,18.79334,0.0
15002,26/10/2018 08:40,3.14773,348.4872,1.505432,12.51829,0.5978925,3.438613,1.896317,3195.518,4.239329,18.1,7.032609,16.83412,0.004214041
15003,26/10/2018 09:00,2.259331,263.1885,-0.05,14.85023,0.3626327,3.404287,2.194851,633.0674,4.232592,18.1,6.991328,18.83628,0.000827331
15004,26/10/2018 09:20,0.0,0.0,-0.024025,15.26177,0.0418935,2.973055,0.8633823,0.0,4.23,18.1,6.989999,20.01545,0.0
15005,26/10/2018 09:40,0.1292567,14.25152,0.05393092,15.35689,0.01807425,0.5528923,0.5624739,0.0,4.216593,18.1,6.998492,20.05894,0.0
15006,26/10/2018 10:00,0.0,0.0,0.181192,15.21646,0.0,0.04,0.4572532,0.0,3.770412,18.1,7.0,20.07241,0.0
15007,26/10/2018 10:20,2.771375,354.3659,0.1143709,14.43008,0.032585,2.284699,0.6732283,507.4164,3.51,18.1,6.989124,19.68201,0.0
15008,26/10/2018 10:40,1.495857,155.6292,-0.02384075,13.97735,0.01408575,4.221127,1.254255,390.1786,3.51,18.1,6.995975,17.54131,0.0
15009,26/10/2018 11:00,138.3698,18203.93,0.3189481,13.62273,0.1128979,4.051881,1.898828,198.4668,3.683726,18.26281,7.0,19.35841,0.0
15010,26/10/2018 11:20,137.1909,17054.49,3.042743,11.87282,0.1440333,3.547625,1.395487,1550.248,4.162353,18.19599,7.048472,18.07238,0.001296876
15011,26/10/2018 11:40,2.222172,229.0934,3.943958,11.94883,0.4009444,3.288736,1.638104,3610.889,4.279815,18.14753,7.072544,16.77645,0.03988362
15012,26/10/2018 12:00,3.079885,307.4393,1.291426,14.57919,0.806245,3.246639,1.946397,2681.835,4.28,18.22688,7.005061,16.71393,0.05088063
15013,26/10/2018 12:20,2.719039,253.1812,-0.0322195,16.73952,0.3654788,3.182676,2.232992,541.556,4.279611,18.3,6.97,18.85265,0.001241408
15014,26/10/2018 12:40,0.00524165,0.04440437,0.1024749,17.44119,0.0,3.099024,0.8715661,0.0,4.28,18.3,6.956078,19.02968,0.0
15015,26/10/2018 13:00,0.0,0.0,0.1279368,17.65738,0.0,0.16,0.6153851,0.0,4.258167,18.30287,6.980001,19.49387,0.0
15016,26/10/2018 13:20,0.0,0.0,0.0,17.3822,0.0,0.09504914,0.5243614,0.0,3.787889,18.4,6.980001,19.76989,0.0
15017,26/10/2018 13:40,1.757526,191.2147,0.0,17.09995,0.000994,0.2357625,0.6212236,292.3516,3.510172,18.4,6.979029,19.09002,0.0
15018,26/10/2018 14:00,144.0467,16082.53,0.2676539,15.11169,0.035724,3.917529,0.4389891,161.9708,3.721509,18.4,6.965973,19.21978,0.0
15019,26/10/2018 14:20,72.72052,7814.154,1.880996,13.17655,0.1434183,3.648915,0.7161533,1752.603,4.05634,18.4,7.001948,17.67256,0.000317094
15020,26/10/2018 14:40,5.512451,506.7061,1.70622,13.63821,0.3948069,3.533584,1.734002,3510.591,4.117076,18.44959,7.018058,16.50692,0.003309273
15021,26/10/2018 15:00,2.636601,235.7976,-0.05,15.99982,0.2314868,3.499728,2.283728,1040.093,4.117661,18.5,6.985538,18.03887,0.000359339
15022,26/10/2018 15:20,0.1286755,9.922008,-0.05,16.69295,0.0,3.328379,1.22888,0.0,4.110313,18.5,6.989026,19.76309,0.0
15023,26/10/2018 15:40,0.0,0.0,-0.05,16.78443,0.0,0.67592,0.6449974,0.0,4.11,18.4327,6.995968,19.89431,0.0
15024,26/10/2018 16:00,0.0935465,7.960945,-0.0224339,16.57135,0.0,0.03096866,0.5627188,0.0,3.931454,18.4,7.0,20.30838,0.0
15025,26/10/2018 16:20,1.641337,166.8327,0.01938075,16.51674,0.0,0.03588592,0.6443793,273.7459,3.532449,18.4,7.0,20.21548,0.0
