,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
15026,26/10/2018 16:40,2.75956,243.1112,0.01737667,15.33548,0.0,3.421971,0.9229653,539.5269,3.51,18.4,6.984029,18.27378,0.0
15027,26/10/2018 17:00,130.2997,14037.47,0.1836525,14.58895,0.5478216,4.101687,0.7051799,8.093829,3.710603,18.3989,6.980001,19.09881,0.0
15028,26/10/2018 17:20,74.24928,7959.099,1.631533,12.37201,0.2789767,3.682697,0.7261873,2158.514,4.04239,18.30476,7.007427,17.57222,0.0
15029,26/10/2018 17:40,3.786594,361.6451,1.476382,12.76314,0.3700043,3.57603,1.563162,3830.985,4.084435,18.3,7.029029,16.84483,0.0
15030,26/10/2018 18:00,2.887312,261.1973,-0.05,15.16798,0.1968915,3.591274,2.340064,911.259,4.080001,18.30016,7.010514,17.58923,0.0
15031,26/10/2018 18:20,0.1289308,10.97174,-0.05,15.78932,0.0,3.604876,1.163629,0.0,4.080001,18.3,7.010001,19.46734,0.0
15032,26/10/2018 18:40,0.0,0.0,-0.05,15.79763,0.0,0.7339176,0.5591337,0.0,4.078382,18.3,7.025954,19.83307,0.0
15033,26/10/2018 19:00,0.0,0.0,0.02122899,15.46484,0.0,0.03076183,0.5225376,0.0,3.810582,18.3,7.025918,19.94234,0.0
15034,26/10/2018 19:20,1.381575,122.0949,0.1338586,15.48441,0.0,1.179318,0.6611499,273.7771,3.511178,18.3,7.020931,19.9343,0.0
15035,26/10/2018 19:40,2.71708,194.1433,0.09955226,14.38706,0.0,3.905415,1.151337,548.5333,3.510615,18.3,7.014165,18.32093,0.0
15036,26/10/2018 20:00,299.5442,26727.34,0.432908,13.39004,0.103897,3.839895,0.4753402,0.0,3.934298,18.2821,7.018797,19.12714,0.0
15037,26/10/2018 20:20,166.0409,14985.48,2.6343,11.55543,0.4209873,3.146368,0.8282762,2565.431,4.745799,18.2,7.077987,17.98467,0.0
15038,26/10/2018 20:40,4.269097,320.1638,2.169858,12.55573,0.4819004,3.004387,1.720949,3599.563,4.82096,18.2,7.076943,16.92439,0.007739184
15039,26/10/2018 21:00,4.148999,276.8635,0.0425145,15.11319,0.4852622,2.985952,2.182155,1519.631,4.824001,18.2,7.019999,18.71414,0.001185711
15040,26/10/2018 21:20,0.9917054,69.13335,-0.05,16.34083,0.1189011,2.957791,1.595962,23.92191,4.82,18.2,7.009248,19.67498,0.0
15041,26/10/2018 21:40,0.1293275,8.360286,-0.05,16.23993,0.0234685,0.6523145,0.7988975,0.0,4.82,18.13325,7.015732,19.8629,0.0
15042,26/10/2018 22:00,0.129285,7.552264,-0.006416889,16.06489,0.0,0.05046099,0.6197016,0.0,4.678982,18.1,7.019999,19.86946,0.0
15043,26/10/2018 22:20,0.0,0.0,0.06253685,16.24107,0.0,0.05671918,0.5358796,0.0,3.915338,18.1,7.019999,19.87268,0.0
15044,26/10/2018 22:40,22.92194,1960.846,0.02209475,15.57524,0.00268975,0.153358,0.6344273,252.2465,3.532452,18.11258,7.019999,19.95605,0.0
15045,26/10/2018 23:00,119.7086,10455.63,0.2652957,12.38599,0.2611545,4.010798,0.4957733,0.0,3.768082,18.2,7.019999,19.70415,0.0
15046,26/10/2018 23:20,52.39122,4575.431,1.451317,10.75733,0.3473057,3.762152,1.027577,3175.768,4.033434,18.16006,7.040793,18.27453,0.0
15047,26/10/2018 23:40,4.136813,298.3371,0.577445,11.97378,0.5577008,3.662447,1.938213,2745.713,4.040892,18.2,7.045218,17.50694,0.0
15048,27/10/2018 00:00,1.504165,125.13,-0.05,13.74639,0.1930914,3.635638,2.078224,261.0661,4.04,18.2,7.054002,18.7713,0.0
15049,27/10/2018 00:20,0.5156661,39.97836,-0.05,13.81636,0.19,1.987737,0.4324606,0.0,4.04,18.18096,7.048346,19.70433,0.0
15050,27/10/2018 00:40,0.257734,24.40139,-0.05,13.71464,0.04483685,0.2975415,0.578101,0.0,4.033105,18.1,7.059999,19.54698,0.0
15051,27/10/2018 01:00,0.0,0.0,-0.000851358,13.26183,0.0,0.6211942,0.5451891,0.0,3.68682,18.1,7.059999,19.87276,0.0
15052,27/10/2018 01:20,3.135522,273.9464,0.1580685,12.29534,0.1204809,2.798459,0.8035145,547.3697,3.5,18.1,7.049723,19.53997,0.0
15053,27/10/2018 01:40,7.891014,779.1853,0.0496244,11.28369,0.1883337,4.517688,1.154572,273.8808,3.503116,18.1,7.04,18.47218,0.0
15054,27/10/2018 02:00,81.7504,8389.691,0.04946351,10.61679,0.3363854,4.125718,0.4978536,0.0,3.654641,18.1,7.04,19.27516,0.0
15055,27/10/2018 02:20,25.35707,2526.064,0.4535009,9.413106,0.3895614,4.055686,1.234817,3263.341,3.815964,18.1,7.050274,17.25978,0.0
15056,27/10/2018 02:40,4.755106,383.4125,0.1227546,10.93299,0.2240219,3.941344,2.321164,944.2957,3.814186,18.1,7.075076,17.82248,0.0
15057,27/10/2018 03:00,0.0,0.0,-0.03955,11.28163,0.1900025,3.859736,1.477011,0.0,3.81,18.1,7.07209,19.80069,0.0
15058,27/10/2018 03:20,0.0,0.0,-0.0253375,11.11923,0.1604048,2.320864,0.7680899,0.0,3.81,18.1,7.065418,19.71127,0.0
15059,27/10/2018 03:40,0.0,0.0,-0.014458,10.95825,0.0,0.259728,0.7975557,0.0,3.701112,18.1,7.080001,19.58081,0.0
15060,27/10/2018 04:00,2.436478,199.9601,0.0747982,10.14213,0.06004242,1.1776,0.7772497,445.842,3.504479,18.1,7.074721,18.33366,0.0
15061,27/10/2018 04:20,1.8315,163.5158,0.1547212,9.199826,0.2654138,4.314902,1.556936,396.8716,3.509655,18.1,7.059999,18.23899,0.0
15062,27/10/2018 04:40,6.910706,667.766,0.018892,9.299302,0.2431811,4.290938,1.416812,436.8937,3.506259,18.1,7.074968,18.2158,0.0
15063,27/10/2018 05:00,61.8827,5962.281,0.01549424,8.964961,0.268269,4.174557,0.3496743,0.0,3.610111,18.1,7.045257,19.25634,0.0
15064,27/10/2018 05:20,13.27365,1227.37,0.1312627,8.471602,0.3675219,4.01618,1.630793,2735.48,3.724267,18.1,7.059999,17.86206,0.0
15065,27/10/2018 05:40,2.135381,175.6801,0.0,9.659193,0.2222532,3.940427,2.462007,400.7297,3.720001,18.1,7.075162,19.8963,0.0
15066,27/10/2018 06:00,0.2156167,17.80149,-0.039508,9.834896,0.08509127,3.906987,1.112806,0.0,3.720001,18.1,7.072092,19.65549,0.0
15067,27/10/2018 06:20,0.1701132,12.32343,0.0,9.680169,0.1215584,1.833168,0.4889298,0.0,3.720001,18.03721,7.065413,19.85105,0.0
15068,27/10/2018 06:40,0.0,0.0,0.00345825,9.564707,0.0,0.04472417,0.5821058,36.22503,3.585141,18.0,7.080001,19.92674,0.0
15069,27/10/2018 07:00,2.767367,231.5206,0.2122115,8.536083,0.1352589,4.125888,1.002488,512.1068,3.51,18.01966,7.061358,18.71126,0.0
15070,27/10/2018 07:20,2.762886,236.2257,0.4842874,8.539228,0.09445349,4.268425,1.378873,452.4291,3.504152,18.0,7.061087,18.54018,0.0
15071,27/10/2018 07:40,135.7667,11299.36,0.2266823,8.585532,0.1863366,4.249253,1.195366,1681.396,3.596802,18.0,7.060256,17.53995,0.00026894
15072,27/10/2018 08:00,428.6336,36898.25,0.8729793,9.337008,0.4457969,3.522656,1.544499,4598.907,4.5151,17.84033,7.087915,17.13699,0.02393467
15073,27/10/2018 08:20,65.24889,5517.094,2.134408,11.03089,0.7480007,2.744047,1.844023,3378.749,5.26775,17.7,7.099727,16.41799,0.06484305
15074,27/10/2018 08:40,2.390469,154.7324,0.5792602,13.13331,0.8951296,2.654727,1.846081,1935.826,5.269932,17.7,7.015342,15.83392,0.04448342
15075,27/10/2018 09:00,0.128718,6.399712,-0.03682001,15.22191,0.3081681,1.990806,1.281461,9.637552,5.269999,17.7,6.97,18.75661,0.000159002
15076,27/10/2018 09:20,0.5153833,28.00067,-0.0252665,15.23595,0.0,0.03989632,0.6429205,0.0,5.269999,17.7,6.97,19.58061,0.0
15077,27/10/2018 09:40,0.0,0.0,-0.01013525,14.86821,0.0,0.04372234,0.4972891,0.0,5.269999,17.7,6.97,19.59199,0.0
15078,27/10/2018 10:00,0.0,0.0,-0.01731232,14.62353,0.0,0.045531,0.4939654,0.0,5.267782,17.7,6.97,19.79234,0.0
15079,27/10/2018 10:20,0.0,0.0,-0.0215405,14.38254,0.0,0.03,0.5682669,0.0,4.626731,17.7,6.97,19.82956,0.0
15080,27/10/2018 10:40,288.0969,24031.4,0.01043325,14.06248,0.0024465,0.071824,1.001546,1601.126,3.542517,17.60095,6.970408,18.96788,0.01152027
15081,27/10/2018 11:00,645.9199,54621.68,3.24237,10.62549,0.424901,2.824558,1.687186,4184.583,5.147361,16.95291,7.040039,17.50513,0.04596847
15082,27/10/2018 11:20,42.30019,3520.276,3.948257,11.65805,0.6087549,2.39,1.915031,3218.803,6.039979,16.68784,7.064042,16.68033,0.034798
15083,27/10/2018 11:40,2.541452,140.2491,2.526646,13.38458,0.8355722,2.387281,1.083619,860.8729,6.040524,16.7,6.96865,18.55709,0.006232728
15084,27/10/2018 12:00,0.4958051,23.1078,1.703758,13.93975,0.61,0.06946366,0.2748965,0.0,6.04,16.7,6.929999,19.47846,0.0
15085,27/10/2018 12:20,0.1293983,5.801172,1.551353,13.50234,0.61,0.04,0.3489616,0.0,6.04,16.7,6.929999,19.48685,0.0
15086,27/10/2018 12:40,0.2591225,10.86154,1.506488,13.14124,0.61,0.04,0.4094779,0.0,6.04,16.7,6.929999,19.30607,0.0
15087,27/10/2018 13:00,0.0,0.0,2.145586,13.31817,0.652001,0.04,0.4667516,0.0,6.04,16.7,6.929999,19.68957,0.0
15088,27/10/2018 13:20,0.0,0.0,1.98923,13.17009,0.61,0.04,0.499765,0.0,5.190972,16.67008,6.938932,19.83445,0.0
15089,27/10/2018 13:40,197.2552,9415.532,1.627022,12.82766,0.6086683,0.09263299,0.9686559,1858.196,3.614368,16.57074,6.949998,18.84072,0.4087178
15090,27/10/2018 14:00,418.5565,22853.68,1.381248,10.16471,0.4626265,3.690444,1.567835,4222.549,4.528897,16.26299,6.95527,17.57465,0.7403172
15091,27/10/2018 14:20,17.76528,1017.466,0.5301851,11.56618,0.58,2.941083,1.926578,2899.669,5.085117,16.12886,6.94432,17.4505,0.2500858
15092,27/10/2018 14:40,1.638401,69.89478,0.0,13.26648,0.3070493,2.849754,0.9357864,126.8739,5.080001,16.19973,6.897097,19.5025,0.003960556
15093,27/10/2018 15:00,0.3861265,17.05181,0.0,13.53087,0.0,0.04045267,0.4106998,0.0,5.080001,16.11023,6.89,19.60973,0.0
15094,27/10/2018 15:20,0.3867076,18.27611,0.0,13.07311,0.0273145,0.2146099,0.364955,0.0,5.080001,16.1,6.898287,19.6545,0.0
15095,27/10/2018 15:40,0.0,0.0,0.0,12.75739,0.016092,0.1131716,0.4011996,0.0,5.078691,16.06809,6.910001,19.70401,0.0
15096,27/10/2018 16:00,0.0,0.0,0.0,12.46264,0.07380299,0.03,0.4378985,0.0,4.056731,16.1,6.910001,19.93022,0.0
15097,27/10/2018 16:20,2.87201,145.9371,0.0,11.10097,0.2940176,2.419881,0.6696637,416.7274,3.293542,16.12831,6.920236,18.5756,0.008505975
15098,27/10/2018 16:40,145.9686,8700.201,0.0,9.688508,0.3777177,4.737116,0.7849587,130.8659,3.42397,16.14204,6.930048,19.21661,0.001600055
15099,27/10/2018 17:00,209.7689,12783.8,0.4643405,7.754622,0.4442397,3.95499,0.4769799,534.7323,4.067247,16.0,6.957622,19.39231,0.00020601
15100,27/10/2018 17:20,8.65958,509.0268,0.70515,7.471148,0.5146569,4.007509,1.558823,3729.974,4.308369,16.0,6.964927,17.66986,0.000217916
15101,27/10/2018 17:40,3.396968,197.1722,0.05,9.752007,0.3777612,4.473647,2.349407,785.4252,4.307565,16.0,6.927499,18.29042,0.0
15102,27/10/2018 18:00,0.13022,7.497655,0.0,10.22614,0.2450616,3.393717,1.101094,0.0,4.31,16.0,6.919999,19.54013,0.0
15103,27/10/2018 18:20,0.37998,21.2982,0.0,9.899559,0.1469333,1.332051,0.5579712,0.0,4.306178,16.0,6.928228,19.60037,0.0
15104,27/10/2018 18:40,0.0,0.0,0.0,9.737051,0.0,0.106654,0.5781142,0.0,3.990156,15.91601,6.940001,19.72229,0.0
15105,27/10/2018 19:00,1.760288,141.167,0.0,8.887992,0.1149523,0.8541322,0.5391288,273.8071,3.533679,15.95433,6.940001,19.87243,0.0
15106,27/10/2018 19:20,1.841171,149.4793,0.00432325,7.263898,0.3477458,4.656917,0.9835943,489.9608,3.500336,16.0,6.940001,18.21191,0.0
15107,27/10/2018 19:40,147.254,12276.32,0.01378801,7.269292,0.4064418,4.408801,0.926706,58.87159,3.66185,16.0,6.940001,19.34809,0.0
15108,27/10/2018 20:00,148.9651,12571.71,1.512151,5.374377,0.5154412,3.8017,0.401121,739.2264,4.171759,16.04636,6.965131,19.12922,0.0
15109,27/10/2018 20:20,4.272182,284.6378,1.585881,5.073049,0.5086374,3.646342,1.441631,3852.288,4.339185,16.1,6.980404,16.88394,0.0
15110,27/10/2018 20:40,2.005244,148.4426,0.2445375,8.360243,0.4322445,3.509549,2.225632,1391.865,4.339999,16.1,6.940867,16.73394,0.0
15111,27/10/2018 21:00,1.136572,81.72044,0.0,9.251255,0.219311,3.46254,1.658389,91.47126,4.339999,16.1,6.925458,18.96479,0.0
15112,27/10/2018 21:20,0.1879065,10.14276,0.0,8.962405,0.1097583,1.828407,0.5840336,0.0,4.339999,16.03887,6.919547,19.68496,0.0
15113,27/10/2018 21:40,0.3277598,14.78113,0.0,8.642262,0.0,0.03,0.6073013,0.0,4.31562,16.0,6.929999,19.7202,0.0
15114,27/10/2018 22:00,0.0,0.0,0.0,8.054958,0.001472335,0.03,0.4839197,0.0,3.805085,16.0,6.930303,19.70168,0.0
15115,27/10/2018 22:20,1.007489,48.16541,0.0,6.853929,0.083782,1.797417,0.545905,179.7182,3.510697,16.01153,6.930315,19.60869,0.0
15116,27/10/2018 22:40,289.2585,16633.21,0.0,5.515486,0.1678612,4.175134,1.306171,3169.482,3.839961,16.01371,6.929999,17.92562,0.0
15117,27/10/2018 23:00,253.8198,14185.44,0.0,7.536709,0.2114797,3.263519,1.627701,4046.608,4.81583,15.81346,6.929999,18.09741,0.0
15118,27/10/2018 23:20,1.894943,79.3228,0.0,9.262514,0.1381828,3.13911,1.938937,379.3897,5.03,15.8,6.929999,18.868,0.0
15119,27/10/2018 23:40,0.3745717,16.8614,0.0,9.435246,0.01922083,1.047887,0.5239531,0.0,5.03,15.7636,6.929999,19.73761,0.0
15120,28/10/2018 00:00,0.2517075,10.67002,0.0,9.061457,0.0,0.04,0.5085112,0.0,5.029738,15.7,6.93043,19.88778,0.0
15121,28/10/2018 00:20,0.0,0.0,0.0,8.591187,0.0,0.04,0.4228647,0.0,4.437469,15.7,6.938203,19.92428,0.0
15122,28/10/2018 00:40,0.0,0.0,0.0,8.013647,0.0,0.04,0.3952101,0.0,3.572294,15.7,6.949998,19.96965,0.0
15123,28/10/2018 01:00,62.23555,4006.823,0.0,6.848535,0.1232075,1.042502,0.683203,385.6552,3.470187,15.74508,6.949998,18.85517,0.0
15124,28/10/2018 01:20,161.6896,10724.62,0.06669574,4.307852,0.197784,4.29678,0.4379392,0.0,3.909669,15.62204,6.949998,19.07806,0.0
15125,28/10/2018 01:40,27.34337,1852.674,0.4192535,3.645037,0.225905,3.86116,1.564345,2897.551,4.135152,15.59613,6.951066,18.198,0.0
15126,28/10/2018 02:00,0.0,0.0,0.0,5.831686,0.0,0.04,0.4299652,0.0,4.027022,15.5,6.910266,19.58037,0.0
15127,28/10/2018 02:20,0.1578192,9.735518,0.0,5.140919,0.0,0.04,0.4439487,71.33241,3.582675,15.5,6.918191,19.58871,0.0
15128,28/10/2018 02:40,2.730921,251.5314,0.0,3.598011,0.101563,3.256908,1.037847,477.7983,3.51,15.54207,6.915492,18.21835,0.0
15129,28/10/2018 03:00,28.8643,2950.719,0.0,3.078704,0.1309735,4.411107,1.286678,376.3571,3.525808,15.50991,6.910583,19.16336,0.0
15130,28/10/2018 03:20,141.8424,14485.01,0.039021,2.753453,0.3399196,4.192441,0.3435265,0.0,3.811295,15.5,6.91839,18.40112,0.0
15131,28/10/2018 03:40,34.70473,3620.926,0.4955915,2.722644,0.3620515,3.847667,1.666553,2711.805,4.084822,15.5,6.929999,16.90956,0.0
15132,28/10/2018 04:00,1.252528,115.895,0.05625238,5.789135,0.1972758,3.730176,2.29055,640.8209,4.087482,15.5,6.890989,18.69001,0.0
15133,28/10/2018 04:20,0.6280649,40.70797,0.0085295,6.198184,0.3020198,3.681003,1.02118,0.0,4.089999,15.5,6.89,19.51162,0.0
15134,28/10/2018 04:40,0.2509925,10.29495,0.0,6.089589,0.03571641,1.026323,0.3222355,0.0,4.087656,15.46588,6.904507,19.69219,0.0
15135,28/10/2018 05:00,0.2181521,6.998694,0.0,5.598891,0.0,0.04,0.5431868,0.0,4.034035,15.4,6.904874,19.74718,0.0
15136,28/10/2018 05:20,0.0,0.0,0.0,5.017811,0.003095,0.04,0.504817,0.0,3.645854,15.4,6.898473,19.85708,0.0
15137,28/10/2018 05:40,3.522662,145.283,0.0,3.549847,0.3399497,3.248709,0.8969601,547.8707,3.51,15.45904,6.895813,19.17809,0.0
15138,28/10/2018 06:00,96.11127,4081.827,0.0,3.155239,0.08098317,4.369476,1.221514,273.2039,3.578739,15.42971,6.905015,18.04849,0.0
15139,28/10/2018 06:20,145.6462,6164.94,0.0,3.002712,0.2770381,3.932537,0.45556,130.9046,4.036145,15.06626,6.89,19.0618,0.0
15140,28/10/2018 06:40,14.66943,599.2516,0.0,3.273843,0.2682597,3.624355,2.557269,1553.478,4.227802,15.0,6.89,17.17854,0.0
15141,28/10/2018 07:00,0.2576211,8.233896,0.0,3.906472,0.2736223,3.418334,2.841013,0.0,4.22,15.0,6.885676,18.98877,0.0
15142,28/10/2018 07:20,0.1290583,4.872252,0.0,3.899563,0.173173,1.850446,1.589542,0.0,4.22,14.9654,6.887309,19.48176,0.0
15143,28/10/2018 07:40,0.129044,6.687193,0.0,3.930599,0.0,0.04,1.172686,0.0,4.22,14.9,6.895495,19.4947,0.0
15144,28/10/2018 08:00,0.2502775,12.58023,0.0,3.697842,0.0,0.04,0.9560825,0.0,4.21786,14.9,6.884959,19.72047,0.0
15145,28/10/2018 08:20,0.0,0.0,0.0,3.407088,0.0,0.04,0.8383837,0.0,3.824874,14.9,6.878199,19.71956,0.0
15146,28/10/2018 08:40,2.24997,198.9187,0.0,3.037749,0.0,0.04,0.8226684,274.0801,3.512022,14.93342,6.89,18.96584,0.0
15147,28/10/2018 09:00,108.8551,10982.86,0.0,2.093292,0.2051315,4.08322,0.7849116,273.6127,3.602054,14.95658,6.870499,19.15622,0.0
15148,28/10/2018 09:20,187.5964,17135.0,0.3919196,1.960883,0.3613061,3.844174,0.4251515,533.9176,4.117332,14.84377,6.879037,19.24388,0.0
15149,28/10/2018 09:40,5.099889,369.3307,0.9931297,2.820846,0.3085067,3.510036,2.009014,2131.522,4.341258,14.8,6.876153,17.03964,0.0
15150,28/10/2018 10:00,3.12619,350.0302,0.03949293,5.545891,0.1679936,3.450799,2.349473,748.473,4.339999,14.8,6.821244,18.82108,0.0
15151,28/10/2018 10:20,0.0636365,8.223511,0.0,6.161596,0.1095057,2.775383,1.409033,0.0,4.339999,14.8,6.810534,19.29106,0.0
15152,28/10/2018 10:40,0.5012101,79.24186,0.0,6.181173,0.03874033,0.5242541,1.009241,0.0,4.339999,14.8,6.814466,19.70912,0.0
15153,28/10/2018 11:00,0.0,0.0,0.0,6.035013,0.0,0.04,0.8145865,0.0,4.079979,14.72192,6.819634,19.77803,0.0
15154,28/10/2018 11:20,0.4419385,79.55724,0.0,5.790121,0.0,0.04,0.6526058,133.2406,3.573313,14.70383,6.820985,19.04683,0.0
15155,28/10/2018 11:40,3.200813,538.0033,0.0,4.791082,0.07099617,3.145512,1.115223,419.117,3.51,14.8,6.820001,19.29413,0.0
15156,28/10/2018 12:00,122.8698,21079.64,0.189679,4.456061,0.2432638,4.3799,1.144887,270.3177,3.625745,14.86097,6.824332,19.45414,0.0
15157,28/10/2018 12:20,150.4546,25399.31,1.955916,3.668071,0.3371427,3.838505,0.356484,737.7932,4.103046,15.03523,6.875973,19.21648,0.0
15158,28/10/2018 12:40,5.215457,709.9607,4.312285,3.729607,0.4100371,3.450798,1.684695,3472.904,4.267478,15.04865,6.934236,17.56455,0.0
15159,28/10/2018 13:00,1.888085,241.9638,3.156996,6.936475,0.3779642,3.257016,1.999274,2467.494,4.268418,15.1,6.877103,16.36906,0.0
15160,28/10/2018 13:20,1.261978,175.7003,0.703892,9.641973,0.2888534,3.139801,2.087132,1201.869,4.268926,15.1,6.800885,18.75174,0.0
15161,28/10/2018 13:40,0.387104,50.36232,0.0,10.66,0.06463491,3.134974,0.7212398,0.0,4.27,15.1,6.776618,19.34321,0.0
15162,28/10/2018 14:00,0.1289875,15.33715,0.0,10.83968,0.0,0.153894,0.6073421,0.0,4.268109,15.01808,6.789014,19.66336,0.0
15163,28/10/2018 14:20,0.0,0.0,0.0,10.65769,0.0,0.01783433,0.5663902,0.0,4.021331,15.0,6.79,19.66489,0.0
15164,28/10/2018 14:40,1.377512,197.6866,0.0,10.1316,0.0,0.04,0.5861242,258.2659,3.553328,15.00682,6.79,19.7063,0.0
15165,28/10/2018 15:00,115.6795,17151.41,0.08281431,8.430267,0.03247178,4.019555,0.6129579,16.41136,3.637325,15.16754,6.796497,19.15789,0.0
15166,28/10/2018 15:20,117.0967,15052.08,1.359982,6.598451,0.2764746,3.845538,0.5693546,942.4305,4.055757,15.37816,6.854382,18.75056,0.0
15167,28/10/2018 15:40,7.990122,856.909,2.90386,6.755007,0.325134,3.631595,1.646684,3654.329,4.163755,15.4,6.900001,17.22632,0.0
15168,28/10/2018 16:00,1.261171,144.2097,1.194049,9.825046,0.2030237,3.624961,2.108702,2194.776,4.162093,15.4,6.86658,16.90858,0.0
15169,28/10/2018 16:20,0.62928,66.17194,0.0,11.33666,0.1277047,3.616178,1.855989,186.0038,4.160001,15.4,6.839999,19.25682,0.0
15170,28/10/2018 16:40,0.1209198,13.73493,0.0,11.13626,0.00223575,1.45987,0.505031,0.0,4.160001,15.38186,6.839999,19.48273,0.0
15171,28/10/2018 17:00,0.2336225,26.76987,0.0,11.06064,0.0,0.05106748,0.6066129,0.0,4.133167,15.3,6.840369,19.81536,0.0
15172,28/10/2018 17:20,0.0,0.0,0.0,10.58383,0.0,0.03,0.5214437,0.0,3.696387,15.3,6.848096,19.58174,0.0
15173,28/10/2018 17:40,3.133875,374.4552,0.0,9.281126,0.1052933,2.923073,0.782998,543.9245,3.51,15.35749,6.846936,19.38762,0.0
15174,28/10/2018 18:00,102.0744,15178.65,0.02820815,8.429338,0.1823213,4.340196,0.7249857,3.913277,3.629012,15.42489,6.858514,19.54769,0.0
15175,28/10/2018 18:20,121.4231,18123.01,1.031103,6.524791,0.3466713,3.888644,0.6102859,1347.478,4.030366,15.50405,6.890081,18.27911,0.0
15176,28/10/2018 18:40,3.970502,510.6292,2.419908,6.939203,0.5323029,3.679255,1.617642,3741.41,4.134028,15.5,6.929999,17.51859,0.0
15177,28/10/2018 19:00,2.029248,243.3908,0.867016,10.43666,0.4545218,3.690756,2.38309,1698.071,4.13053,15.50557,6.902109,17.62638,0.0
15178,28/10/2018 19:20,0.386212,41.80341,0.00097425,11.32153,0.2447275,3.589152,1.533949,0.0,4.13,15.5906,6.891407,19.48679,0.0
15179,28/10/2018 19:40,0.3794592,38.97393,0.0,11.18995,0.089635,1.143639,0.591703,0.0,4.13,15.52288,6.893598,19.37644,0.0
15180,28/10/2018 20:00,0.0,0.0,0.0,10.99351,0.0,0.01684316,0.5889369,0.0,4.00413,15.5,6.900001,19.60245,0.0
15181,28/10/2018 20:20,0.4624532,51.15497,0.0,10.41473,0.0,0.1065703,0.5368098,179.2979,3.56487,15.5,6.900001,19.73768,0.0
15182,28/10/2018 20:40,2.685986,310.8978,0.0,8.853886,0.207381,3.018465,1.0224,394.2929,3.51,15.5,6.887292,18.77225,0.0
15183,28/10/2018 21:00,163.1518,21370.51,0.1465844,7.911241,0.1229549,4.215431,0.7764223,247.8743,3.720471,15.62266,6.901803,18.35916,0.0
15184,28/10/2018 21:20,80.07839,10598.75,1.546625,5.826503,0.5145506,3.650775,0.5916604,1550.01,4.126298,15.76954,6.937554,18.25391,0.0
15185,28/10/2018 21:40,5.711388,670.8605,2.408042,6.354393,0.5244411,3.537273,1.538193,3807.762,4.184439,15.8,6.96,17.61729,0.0
15186,28/10/2018 22:00,3.805036,449.2692,0.5374274,9.720655,0.4050508,3.524422,2.183346,1578.023,4.186179,15.8,6.932112,18.22675,0.0
15187,28/10/2018 22:20,1.024747,118.2318,0.0,10.56394,0.2216462,3.530978,1.672367,39.72808,4.182005,15.8,6.929999,19.30843,0.0
15188,28/10/2018 22:40,0.1288315,14.41931,0.0,10.5427,0.0576675,1.124516,0.512481,0.0,4.18,15.74711,6.929999,19.45069,0.0
15189,28/10/2018 23:00,0.508485,56.6807,0.0,10.36422,0.0,0.0,0.6283824,0.0,4.150653,15.7,6.929999,19.6594,0.0
15190,28/10/2018 23:20,0.0,0.0,0.0,9.759733,0.03001658,0.0,0.5647857,0.0,3.699847,15.7,6.930484,19.61455,0.0
15191,28/10/2018 23:40,2.890738,356.7934,0.0,7.999886,0.1284478,2.800934,0.723167,537.3088,3.51,15.74653,6.929999,18.3021,0.0
15192,29/10/2018 00:00,89.86112,12274.39,0.031535,6.938376,0.2350679,4.41739,0.6473602,10.74665,3.632379,15.8,6.931032,18.79338,0.0
15193,29/10/2018 00:20,71.45959,9605.418,0.77789,5.006457,0.4466554,4.584241,0.776612,1955.584,3.906752,15.88655,6.947173,17.82925,0.0
15194,29/10/2018 00:40,2.897238,312.3253,0.9734062,6.042824,0.532548,4.250773,1.938145,2983.914,3.950861,15.9,6.957812,16.97963,0.0
15195,29/10/2018 01:00,0.2594338,27.61842,0.08621199,8.470622,0.1272091,4.632453,2.082649,163.0258,3.95,15.9,6.965005,18.56938,0.0
15196,29/10/2018 01:20,0.3800753,39.39363,0.0,8.425774,0.0,3.630424,0.4532247,0.0,3.95,15.8903,6.958591,19.21918,0.0
15197,29/10/2018 01:40,0.3808685,42.31178,0.0,8.172276,0.0,0.4989003,0.6824877,0.0,3.938814,15.8,6.97,19.54827,0.0
15198,29/10/2018 02:00,0.0,0.0,0.0,7.547615,0.0,0.03,0.6003015,0.0,3.633092,15.8,6.97,19.26385,0.0
15199,29/10/2018 02:20,3.633437,487.4626,0.0,6.416593,0.0837891,1.946674,0.8962935,548.7562,3.51,15.86518,6.962761,19.15551,0.0
15200,29/10/2018 02:40,2.377911,325.6108,0.0,5.378362,0.281288,4.5,1.241449,549.1382,3.51,15.9,6.962855,18.62322,0.0
15201,29/10/2018 03:00,69.975,10611.76,0.02512833,5.240717,0.1973413,4.412994,0.6941879,0.0,3.603554,15.9,6.967666,19.16333,0.0
15202,29/10/2018 03:20,57.45021,8445.83,0.6775761,3.900121,0.4236248,4.162018,0.886745,2080.565,3.82567,15.91726,6.96718,18.17722,0.0
15203,29/10/2018 03:40,2.348102,248.8485,0.5271755,5.469579,0.3949344,3.760923,2.086622,2088.809,3.86,15.9994,6.969618,17.01618,0.0
15204,29/10/2018 04:00,1.167156,128.9562,0.1074831,7.473216,0.2155584,3.956656,2.184829,251.7008,3.86,16.0,6.960685,19.14232,0.0
15205,29/10/2018 04:20,0.3523395,40.32635,0.0,7.404201,0.1068363,2.661347,0.5066178,0.0,3.857441,15.98983,6.96,19.50545,0.0
15206,29/10/2018 04:40,0.3879823,42.71976,0.0,7.241684,0.0,0.2676674,0.6433926,0.0,3.849999,15.82407,6.973588,19.74899,0.0
15207,29/10/2018 05:00,0.0,0.0,0.0,6.829489,0.0,0.04,0.5903199,0.0,3.670068,15.8,6.980001,19.65303,0.0
15208,29/10/2018 05:20,3.269886,386.6344,0.0,5.699594,0.004839335,1.924472,0.8047684,548.3939,3.51,15.87435,6.971414,18.97921,0.0
15209,29/10/2018 05:40,2.316849,273.39,0.0,4.760001,0.0060645,4.441106,1.303268,451.4678,3.51,15.9,6.96,18.60523,0.0
15210,29/10/2018 06:00,80.65464,10441.33,0.02412809,4.660198,0.07627401,4.371863,0.7518039,0.2577818,3.605942,15.9,6.977588,19.46278,0.0
15211,29/10/2018 06:20,84.36964,10661.75,0.7077544,3.646203,0.09722735,4.039765,1.02073,2180.918,3.926414,15.9,6.988588,17.57268,0.0
15212,29/10/2018 06:40,2.807929,312.9517,0.6822879,5.557034,0.2272098,3.846072,2.116892,2006.072,3.970115,15.9,6.979624,17.0451,0.0
15213,29/10/2018 07:00,1.256875,136.1867,0.06115829,7.550072,0.07017599,3.832196,1.66556,96.92393,3.970001,15.9,6.97,19.11028,0.0
15214,29/10/2018 07:20,0.0,0.0,0.0,7.593855,0.0,2.187348,0.3815473,0.0,3.970001,15.8855,6.978121,19.25409,0.0
15215,29/10/2018 07:40,0.0,0.0,0.0,7.466992,0.0,0.07849597,0.5852663,0.0,3.952713,15.8,6.976451,19.51785,0.0
15216,29/10/2018 08:00,0.0,0.0,0.0,7.036768,0.021309,0.04,0.5482503,0.0,3.616849,15.8,6.988081,19.63768,0.0
15217,29/10/2018 08:20,2.76292,519.4257,0.0,6.005774,0.183086,1.881508,0.9405054,547.125,3.5,15.892,6.981487,18.90306,0.0
15218,29/10/2018 08:40,9.748063,2196.188,0.0,5.137833,0.1987841,4.392879,1.436001,548.2638,3.50258,15.9,6.97,18.38371,0.0
15219,29/10/2018 09:00,216.9371,47896.5,0.9755386,4.940056,0.2234196,4.134155,0.5363067,0.0,3.906141,15.98555,6.998943,18.78679,0.0
15220,29/10/2018 09:20,69.02455,15269.26,5.432454,3.483245,0.2422427,3.600007,1.191145,2440.35,4.291053,16.0,7.073015,16.97227,0.0
15221,29/10/2018 09:40,2.134324,370.6286,6.716377,5.587336,0.4790664,3.510201,2.03098,2796.759,4.32,16.04101,7.056793,16.52428,0.002778055
15222,29/10/2018 10:00,4.882996,916.4123,5.067674,9.481057,0.5995854,3.488599,1.940228,2579.503,4.322658,16.1,6.971183,16.14394,0.0187665
15223,29/10/2018 10:20,2.874762,553.0109,1.743629,12.58518,0.5585712,3.535466,1.645121,1562.143,4.319978,16.1,6.913673,17.86859,0.0108245
15224,29/10/2018 10:40,0.2727225,40.7378,0.119134,13.694,0.4233826,3.359236,0.2669699,0.0,4.32,16.1,6.876873,19.37122,0.0
15225,29/10/2018 11:00,0.0,0.0,0.0,13.51337,0.247672,0.3607162,0.3940177,0.0,4.32,16.02967,6.897124,19.4709,0.0
15226,29/10/2018 11:20,0.0,0.0,0.0,13.12039,0.2159635,0.05,0.5138489,0.0,4.14495,16.0,6.900001,19.31298,0.0
15227,29/10/2018 11:40,15.35844,3085.899,0.0,12.79226,0.18,0.03838865,0.6182625,0.0,3.613571,16.00056,6.900001,19.66067,0.0
15228,29/10/2018 12:00,162.7348,32868.16,1.061527,10.43234,0.3558704,3.40545,0.6860164,0.0,3.818485,16.17172,6.923821,19.19523,0.0
15229,29/10/2018 12:20,46.9725,9321.498,4.057431,8.679254,0.3966987,3.78601,1.314118,2652.267,4.117795,16.2,6.975825,17.2011,0.0
15230,29/10/2018 12:40,4.778726,794.4377,4.492447,10.27162,0.4354256,2.539643,2.010616,2980.574,4.129962,16.2,6.96862,16.37927,0.004397579
15231,29/10/2018 13:00,4.245984,765.0071,2.548908,13.35025,0.4882894,2.058629,1.962705,2488.714,4.13,16.2,6.911794,16.14231,0.01236034
15232,29/10/2018 13:20,1.922398,383.3906,0.09751599,15.54571,0.2376952,3.351071,2.231883,521.8904,4.13,16.2,6.89,18.776,0.001057108
15238,29/10/2018 15:20,59.58511,11587.17,3.343147,10.93717,0.2431135,3.855944,1.118046,2901.168,4.09798,16.39546,6.975548,17.93501,0.0
15239,29/10/2018 15:40,2.681591,453.4223,3.830378,12.21272,0.3501582,3.764863,1.855831,3324.616,4.118733,16.4,6.980834,16.61985,0.003208674
15240,29/10/2018 16:00,3.467978,624.265,1.596357,15.13783,0.346266,3.68633,2.123197,2013.216,4.119358,16.4,6.940555,15.73062,0.007451242
15241,29/10/2018 16:20,1.763607,328.2485,0.0,16.82617,0.0,3.668913,2.289172,430.0085,4.12,16.4,6.919999,16.66282,0.000122672
15242,29/10/2018 16:40,0.1289165,20.60912,0.0,16.48058,0.0,3.64602,0.7547548,0.0,4.12,16.4,6.907224,18.99681,0.0
15243,29/10/2018 17:00,0.2508,43.91603,0.0,16.2916,0.0,0.4483098,0.6891888,0.0,4.112853,16.31363,6.926665,19.47514,0.0
15244,29/10/2018 17:20,0.0,0.0,0.0,16.36601,0.0,0.05,0.5850967,0.0,3.747536,16.3,6.929999,19.32113,0.0
15245,29/10/2018 17:40,31.21808,6160.978,0.0,15.59845,0.0,2.720827,0.7024117,273.6906,3.511997,16.35421,6.929999,17.96148,5.603889e-07
15246,29/10/2018 18:00,141.8063,28398.34,1.20287,13.29477,0.031365,4.165368,0.5109472,0.0,3.83579,16.5,6.951925,19.21177,0.0
15247,29/10/2018 18:20,62.1761,11362.15,4.288403,11.45719,0.2030184,3.782954,1.012525,3174.565,4.134132,16.5,6.995545,17.58407,0.0
15248,29/10/2018 18:40,2.882747,523.9445,5.164889,13.0132,0.4480022,3.683601,1.727301,3551.912,4.150132,16.5,7.007395,16.4122,0.005079572
15249,29/10/2018 19:00,3.766967,547.6539,3.135557,16.40606,0.3026823,3.651014,2.072404,2696.408,4.15768,16.5,6.95469,15.98859,0.01640796
15250,29/10/2018 19:20,1.032168,97.6904,0.6734142,18.42156,0.0,3.632494,2.968836,754.4684,4.160001,16.5,6.937773,16.82009,0.003083452
15251,29/10/2018 19:40,0.0,0.0,0.3325516,18.46931,0.0,3.587193,1.757281,0.0,4.160001,16.5,6.937241,18.96263,0.0
15252,29/10/2018 20:00,0.507288,32.71756,0.170754,18.1545,0.0,0.4501954,0.9401371,0.0,4.157488,16.5,6.953887,18.98172,0.0
15253,29/10/2018 20:20,0.0,0.0,0.1454581,17.56279,0.0,0.05999999,0.7962222,0.0,3.831439,16.5,6.940001,19.27781,0.0
15254,29/10/2018 20:40,117.5742,4018.823,0.1783421,17.00889,0.0,0.05913082,0.6851031,825.785,3.542474,16.48007,6.940001,18.86246,0.0
15255,29/10/2018 21:00,794.1434,24591.85,0.5405469,13.55026,0.232742,2.653986,2.098897,2180.709,5.026806,15.29564,6.914503,18.02847,1.080006e-06
15256,29/10/2018 21:20,228.1492,8230.507,0.4380396,11.6315,0.3119197,2.181381,2.094483,1557.05,6.668725,14.15068,6.931234,17.00513,0.0
15257,29/10/2018 21:40,1.856931,66.89464,0.03545041,11.92497,0.1696459,2.154244,1.162474,110.7033,6.739999,14.07602,6.888113,18.26373,0.0
15258,29/10/2018 22:00,0.6691555,30.08148,0.0,11.92571,0.0100155,0.2993647,0.6514987,0.0,6.739999,14.0,6.896741,19.07864,0.0
15259,29/10/2018 22:20,0.128874,4.778027,0.0,11.65061,0.0,0.06222633,0.4381049,0.0,6.739999,14.02555,6.88,19.36661,0.0
15260,29/10/2018 22:40,0.25806,7.377457,0.0,11.40944,0.0,0.05731875,0.335003,0.0,6.739999,14.1,6.88,19.3389,0.0
15261,29/10/2018 23:00,0.3788442,9.442739,0.0,11.24993,0.0,0.04622307,0.3604026,0.0,6.737239,14.1,6.897337,19.39573,0.0
15262,29/10/2018 23:20,0.0,0.0,0.0,11.21123,0.0,0.05222917,0.4063768,0.0,5.980256,14.07889,6.900001,19.40321,0.0
15263,29/10/2018 23:40,163.9641,6353.149,0.0,11.01949,0.0,0.05934285,0.5638998,670.3771,3.901982,13.99738,6.900001,18.70581,0.005577256
15264,30/10/2018 00:00,506.7646,19873.3,0.05887801,6.917947,0.07884584,2.322882,2.213285,1921.395,4.792398,13.49963,6.847379,17.21456,0.005664806
15265,30/10/2018 00:20,119.4264,4857.036,0.0,7.6429,0.1512416,2.654459,2.149582,1321.747,5.586168,13.21623,6.878344,17.36934,0.0
15266,30/10/2018 00:40,0.2107717,10.75039,0.0,8.237759,0.09000002,2.58579,1.587954,0.0,5.620001,13.2,6.847228,19.05529,0.0
15267,30/10/2018 01:00,0.5096008,21.59014,0.0,8.278606,0.01003575,0.3335068,0.9908889,0.0,5.620001,13.2,6.839999,19.29784,0.0
15268,30/10/2018 01:20,0.2580034,12.50186,0.0,8.171334,0.0,0.04246183,0.5885323,0.0,5.620001,13.2,6.839999,19.29006,0.0
15269,30/10/2018 01:40,0.257777,11.40334,0.0,7.971684,0.0,0.03925867,0.5188819,0.0,5.6154,13.2,6.839999,18.91663,0.0
15270,30/10/2018 02:00,0.415211,18.50095,0.0,7.829766,0.0,0.04297192,0.5032038,0.0,5.61,13.2,6.839999,19.65417,0.0
15271,30/10/2018 02:20,0.3072725,12.69171,0.0,7.735854,0.0,0.04,0.4584115,0.0,5.0288,13.2,6.839999,19.58628,0.0
15272,30/10/2018 02:40,37.63774,2007.093,0.0,7.503734,0.0,0.04414036,0.4985371,0.0,3.530394,13.2,6.839999,19.70924,0.0
15273,30/10/2018 03:00,216.4359,11615.26,0.00775375,4.682578,0.2305952,3.804935,0.442474,0.0,3.777449,13.2,6.868446,19.53862,0.0
15274,30/10/2018 03:20,65.58187,3486.886,0.09624999,4.223552,0.2600001,3.800637,1.559845,1875.996,4.181311,13.2,6.882551,17.43467,0.0
15275,30/10/2018 03:40,1.262063,56.53353,0.0,5.491191,0.2117885,3.726863,2.402047,600.9138,4.2,13.2,6.850947,17.75083,0.0
15276,30/10/2018 04:00,0.38675,18.62349,0.0,5.870794,0.1398547,3.690815,1.68186,0.0,4.2,13.2,6.837331,19.16401,0.0
15277,30/10/2018 04:20,0.2512476,10.65706,0.0,5.747791,0.04316434,2.253333,0.411253,0.0,4.19675,13.2,6.827666,19.32666,0.0
15278,30/10/2018 04:40,0.0,0.0,0.0,5.743994,0.0,0.06943975,0.6103736,0.0,4.19,13.18063,6.839999,19.50484,0.0
15279,30/10/2018 05:00,0.0,0.0,0.0,5.523141,0.0,0.1453445,0.552302,0.0,4.01203,13.1,6.839999,19.5458,0.0
15280,30/10/2018 05:20,1.195533,63.56907,0.0,5.299372,0.0,0.1305864,0.5359458,229.6404,3.557755,13.14264,6.839999,19.70115,0.0
15281,30/10/2018 05:40,60.17649,3408.669,0.0,4.238775,0.01721051,2.920792,1.119892,318.7712,3.538406,13.2,6.839999,18.12893,0.0
15282,30/10/2018 06:00,183.9183,10530.83,0.0,3.716184,0.2565011,4.133637,0.4556231,0.0,3.981307,13.17683,6.82626,18.78555,0.0
15283,30/10/2018 06:20,43.23721,2488.187,0.00095925,3.856762,0.22,3.673248,1.895259,1773.598,4.294445,13.1,6.852636,17.19624,0.0
15284,30/10/2018 06:40,1.508172,76.01432,0.0,4.855632,0.08432416,3.614989,2.64045,272.365,4.3,13.1,6.828483,18.33675,0.0
15285,30/10/2018 07:00,0.1731734,11.1449,0.0,5.013451,0.0743371,3.498465,1.864542,0.0,4.3,13.1,6.820001,19.1467,0.0
15286,30/10/2018 07:20,0.2144405,17.69267,0.0,5.058492,0.047672,2.087978,1.189067,0.0,4.29376,13.03914,6.820398,19.49231,0.0
15287,30/10/2018 07:40,0.506981,44.9916,0.0,5.051787,0.0,0.05,0.8856212,0.0,4.284955,13.0,6.820001,19.60851,0.0
15288,30/10/2018 08:00,0.0,0.0,0.0,4.871137,0.0,0.05189667,0.7278756,0.0,3.848026,13.0,6.820001,19.76669,0.0
15289,30/10/2018 08:20,1.96874,376.5421,0.0,4.629045,0.0,0.06655582,0.8315278,273.921,3.513488,13.0324,6.820001,19.47068,0.0
15290,30/10/2018 08:40,79.49571,17041.1,0.0,3.837239,0.1111476,2.963609,1.057849,300.9635,3.553624,13.12622,6.820001,19.43944,0.0
15291,30/10/2018 09:00,213.5545,41421.13,1.398455,3.360386,0.2867658,4.000885,0.2712964,0.0,4.103786,13.33876,6.849814,19.36262,0.0
15292,30/10/2018 09:20,38.96518,4187.298,4.964455,3.440572,0.2686726,3.511052,1.652193,2234.548,4.426707,13.4,6.916097,17.91296,0.0
15293,30/10/2018 09:40,4.315842,449.6409,4.618799,5.747102,0.3755762,3.461852,2.090497,1873.037,4.429436,13.42414,6.863503,16.52565,0.0
15294,30/10/2018 10:00,2.509781,259.689,3.430804,6.98178,0.3599415,3.464962,2.173995,1725.912,4.429729,13.5,6.818698,16.81754,0.0
15295,30/10/2018 10:20,0.758736,66.24448,0.6458539,9.738207,0.1732074,3.470371,1.690448,688.7437,4.43,13.5,6.724973,17.57634,0.0
15296,30/10/2018 10:40,0.2506075,24.20758,0.0,10.33387,0.0097685,3.067162,0.1802502,0.0,4.429918,13.5,6.683737,18.87078,0.0
15297,30/10/2018 11:00,0.5011405,44.17262,0.0,10.25464,0.0,0.0528225,0.3455852,0.0,4.419999,13.40644,6.686008,19.73549,0.0
15298,30/10/2018 11:20,0.1286335,11.59106,0.0,10.183,0.0,0.0525015,0.4242121,0.0,4.224227,13.4,6.699998,19.7361,0.0
15299,30/10/2018 11:40,92.88905,10293.66,0.09629985,9.716397,0.02118484,0.554918,0.4574145,0.0,3.83979,13.45633,6.706029,19.69213,0.0
15300,30/10/2018 12:00,197.8095,22403.48,2.032391,7.954134,0.180846,3.9201,0.4927572,131.7395,4.326064,13.83795,6.786223,19.77083,0.0
15301,30/10/2018 12:20,26.62672,2832.998,5.296664,7.81144,0.2181538,3.45234,1.738534,3032.628,4.639887,14.0,6.867484,17.82517,0.0
15302,30/10/2018 12:40,5.174582,377.3132,6.418097,9.993119,0.3885082,3.37758,2.013582,2132.829,4.639968,14.0,6.847732,16.69884,0.000464018
15303,30/10/2018 13:00,2.595809,146.5888,3.984627,12.09501,0.3357643,3.377841,2.093091,1814.312,4.64,14.0,6.765016,16.20852,0.003504831
15304,30/10/2018 13:20,2.531886,126.1453,1.484726,13.54704,0.3338766,3.39,2.023704,1154.73,4.64,14.0,6.715011,17.7294,0.001895681
15305,30/10/2018 13:40,0.1005733,4.18303,0.2205291,14.26413,0.04260765,3.009794,0.3383674,0.0,4.64,14.0,6.673759,19.16885,0.0
15306,30/10/2018 14:00,0.1289167,4.254317,0.0063155,14.0608,0.0,0.14,0.3942671,0.0,4.63912,14.0,6.670248,19.9723,0.0
15307,30/10/2018 14:20,0.0,0.0,0.005135,13.86223,0.0,0.14,0.4691534,0.0,4.363011,14.0,6.669999,20.07417,0.0
15308,30/10/2018 14:40,109.9683,5190.794,0.04956665,14.03181,0.0103915,0.4734635,0.5416962,0.0,4.030117,14.0,6.68885,20.17285,0.0
15309,30/10/2018 15:00,243.3963,11857.08,1.001705,11.97663,0.1761169,3.430893,0.600862,0.0,4.601321,14.0,6.718862,19.943,0.0
15310,30/10/2018 15:20,33.03992,1614.796,2.278801,11.24935,0.2419688,3.143737,1.638293,2779.599,4.942316,14.0,6.752496,17.88334,0.05540168
15311,30/10/2018 15:40,2.431103,93.43557,1.23863,12.56308,0.2551317,3.128686,2.10572,1653.463,4.942482,14.0,6.72753,17.64025,0.01792653
15312,30/10/2018 16:00,0.0,0.0,0.0049,13.60258,0.2375817,2.924568,0.473397,0.0,4.940001,14.0,6.672512,19.50607,0.0
15313,30/10/2018 16:20,0.257734,11.07174,0.0,13.41332,0.05645125,0.9894589,0.4399413,0.0,4.940001,14.0,6.672473,20.17699,0.0
15314,30/10/2018 16:40,0.0,0.0,0.0,12.97467,0.0,0.1285793,0.5259684,0.0,4.843492,13.98923,6.679999,19.76407,0.0
15315,30/10/2018 17:00,0.0,0.0,0.0,12.69516,0.0,0.09306649,0.5936831,0.0,4.07183,13.9,6.679999,19.87663,0.0
15316,30/10/2018 17:20,94.2557,5962.564,0.0,11.64534,0.1404859,2.416784,0.6469048,0.0,3.97772,13.98153,6.69247,19.89934,0.0
15317,30/10/2018 17:40,105.1336,7011.796,0.8492004,10.27199,0.496244,3.897614,1.072462,1518.704,4.340817,14.06848,6.721185,19.22941,0.1329188
15318,30/10/2018 18:00,3.101695,202.9228,0.7640861,10.88829,0.1823799,3.696788,1.980166,1977.471,4.417415,14.08211,6.735052,17.27855,0.2233503
15319,30/10/2018 18:20,0.927955,71.83662,0.0,12.28461,0.03757366,4.04321,1.433555,318.6883,4.414994,14.09884,6.697533,18.44831,0.02479942
15320,30/10/2018 18:40,0.0,0.0,0.0061284,12.65891,0.1129292,3.359424,0.3790496,0.0,4.410001,14.1,6.675467,19.69488,0.0
15321,30/10/2018 19:00,0.2582727,19.43391,0.0,12.59045,0.0,0.4141723,0.5872267,0.0,4.410001,14.0203,6.690001,19.81154,0.0
15322,30/10/2018 19:20,0.0,0.0,0.0,12.23703,0.0,0.3695688,0.6052372,0.0,4.366823,14.0,6.690001,19.95303,0.0
15323,30/10/2018 19:40,0.0,0.0,0.0,11.75682,0.0,0.3687604,0.6415535,0.0,3.803723,14.0,6.692474,20.11311,0.0
15324,30/10/2018 20:00,1.637611,108.6806,0.0,10.94918,0.07914917,2.175425,0.8386617,274.8416,3.510757,14.0,6.71,19.77043,0.002401652
15325,30/10/2018 20:20,192.3609,14383.52,0.4995561,9.829855,0.3595019,4.975833,0.6511313,62.68457,3.795921,14.21037,6.734941,19.37038,0.001092383
15326,30/10/2018 20:40,115.8003,8652.924,2.875437,8.436893,0.3578371,4.4684,0.9191105,2158.313,4.305092,14.4164,6.821632,19.29232,0.01541436
15327,30/10/2018 21:00,3.160692,190.9842,3.107026,9.160908,0.2335091,4.290469,1.837048,3355.128,4.379375,14.4,6.852528,17.6084,0.000946474
15328,30/10/2018 21:20,2.976345,178.5733,1.421444,11.32743,0.419413,4.281271,2.003964,2192.333,4.378185,14.45586,6.815061,16.57957,0.0
15329,30/10/2018 21:40,0.1214931,6.433412,0.1455598,13.63743,0.2131257,4.224703,1.500463,343.9404,4.38,14.5,6.765059,19.03847,0.0
15330,30/10/2018 22:00,0.0,0.0,0.0,13.64086,0.0,2.614058,0.3784896,0.0,4.38,14.4619,6.760001,19.83683,0.0
15331,30/10/2018 22:20,0.0,0.0,0.0,13.21604,0.0,0.361118,0.5470577,0.0,4.372924,14.4,6.760001,19.88528,0.0
15332,30/10/2018 22:40,0.1289025,6.575406,0.0,12.75181,0.0,0.4050981,0.5721295,0.0,4.13517,14.4,6.760001,19.94986,0.0
15333,30/10/2018 23:00,0.0,0.0,0.0,12.45183,0.0,0.5043719,0.6155156,8.588937,3.59838,14.4,6.760001,20.11242,0.0
15334,30/10/2018 23:20,160.2167,11406.52,0.4189512,10.6145,0.2483906,3.333405,0.6420344,5.322819,3.76567,14.58644,6.789892,20.34326,0.0
15335,30/10/2018 23:40,53.80676,3793.698,1.897373,8.415416,0.5141934,4.719837,1.0269,2364.219,4.074626,14.7,6.847407,19.30174,0.0
15336,31/10/2018 00:00,5.994812,345.7846,1.159095,9.608772,0.2949596,4.641927,1.939443,2996.847,4.097773,14.7,6.8588,17.42789,0.0
15337,31/10/2018 00:20,1.390908,95.15585,0.03774584,11.47705,0.1420968,4.597814,1.94033,716.4678,4.099999,14.7,6.839999,19.17382,0.0
15338,31/10/2018 00:40,0.1287467,7.146643,0.0,11.85213,0.0010025,4.0941,0.5164725,0.0,4.099482,14.7,6.82472,19.74053,0.0
15339,31/10/2018 01:00,0.0,0.0,0.00697,11.95605,0.0,0.7637022,0.6902652,0.0,4.088103,14.61709,6.839999,19.67226,0.0
15340,31/10/2018 01:20,0.0,0.0,0.0,11.71624,0.0,0.5395842,0.6042262,0.0,4.016235,14.6,6.839999,19.69742,0.0
15341,31/10/2018 01:40,0.0,0.0,0.0,11.06311,0.0,0.5100201,0.618912,21.735,3.595162,14.55536,6.839999,19.93668,0.0
15342,31/10/2018 02:00,3.643135,245.6098,0.0,10.14165,0.019335,2.342363,1.080021,524.9024,3.510297,14.68864,6.839999,19.82368,0.0
15343,31/10/2018 02:20,85.71721,6621.829,0.0,8.804579,0.01399833,5.613142,0.5615412,0.0,3.6468,14.74366,6.839999,19.81438,0.0
15344,31/10/2018 02:40,52.16481,4032.141,0.6897565,7.604828,0.2382773,5.512615,1.20759,2507.368,3.868399,14.87948,6.867671,17.98398,0.0
15345,31/10/2018 03:00,2.457414,149.8053,0.1430055,9.22426,0.3587163,5.538225,2.195309,1629.056,3.89,14.9,6.883001,17.31163,0.0
15346,31/10/2018 03:20,0.2576492,15.20568,0.0,10.13406,0.03784767,5.372138,1.118878,9.374734,3.89,14.9,6.87,19.26497,0.0
15347,31/10/2018 03:40,0.0,0.0,0.0,10.0326,0.004622915,2.092866,0.4508349,0.0,3.89,14.85592,6.87,19.75117,0.0
15348,31/10/2018 04:00,0.0,0.0,0.0,9.804297,0.0,1.028102,0.6218019,0.0,3.837983,14.71341,6.883052,19.79062,0.0
15349,31/10/2018 04:20,1.251635,66.2599,0.0,9.44557,0.0,1.025154,0.7558571,274.3204,3.531814,14.72525,6.879977,19.65217,0.0
15350,31/10/2018 04:40,2.146626,122.1055,0.0,8.18189,0.02591332,5.384908,1.238591,547.0328,3.51,14.8,6.873265,18.24537,0.0
15351,31/10/2018 05:00,5.809394,350.2438,0.0,7.983855,0.1196208,6.443347,1.715966,276.3111,3.511796,14.8,6.89,19.5998,0.0
15352,31/10/2018 05:20,67.16724,4260.502,0.0,7.77616,0.0,6.475138,0.4357155,0.0,3.634581,14.83901,6.882805,19.32713,0.0
15353,31/10/2018 05:40,25.3897,1661.2,0.248726,6.959018,0.2686062,6.440526,1.456977,1968.41,3.768572,14.9,6.895019,17.85382,0.0
15354,31/10/2018 06:00,1.845433,101.4039,0.0,8.507549,0.3589046,6.552068,2.482395,528.7863,3.77,14.87251,6.894384,19.34497,0.0
15355,31/10/2018 06:20,0.0,0.0,0.0,8.635251,0.1541372,6.713487,1.379342,0.0,3.77,14.8,6.88,19.36822,0.0
15356,31/10/2018 06:40,0.0,0.0,0.0,8.612432,0.09354679,3.523612,0.4228411,0.0,3.763018,14.77303,6.881194,19.50599,0.0
15357,31/10/2018 07:00,0.0,0.0,0.0,8.641141,0.0,0.006747997,0.6265063,0.0,3.744896,14.7,6.900001,19.86502,0.0
15358,31/10/2018 07:20,0.982035,63.55564,0.0,8.238717,0.0,0.02,0.617397,233.1288,3.559468,14.7,6.909925,19.82384,0.0
15359,31/10/2018 07:40,127.7001,11166.29,0.059912,6.973159,0.06362109,3.974885,0.767598,41.80216,3.655488,14.83887,6.896646,19.55993,0.0
15360,31/10/2018 08:00,137.8384,13046.9,1.576028,5.564109,0.1232288,3.899006,0.7568693,1088.395,4.124126,14.9,6.931577,18.8563,0.0
15361,31/10/2018 08:20,2.938312,250.3772,2.545318,6.234056,0.2134467,3.671061,1.977964,2347.882,4.252391,14.9,6.962431,17.41472,0.0
15362,31/10/2018 08:40,4.476785,461.3627,0.8338159,9.244469,0.4790562,3.696388,2.109272,1978.709,4.252776,14.9,6.899339,17.46683,0.0
15363,31/10/2018 09:00,0.1288035,11.8744,0.0,11.24234,0.3437307,3.532839,1.533868,0.0,4.25,14.96787,6.869455,19.68307,0.0
15364,31/10/2018 09:20,0.0,0.0,0.0,11.24,0.02901559,1.453861,0.5512005,0.0,4.24378,14.94088,6.881528,19.71435,0.0
15365,31/10/2018 09:40,0.1287185,12.90998,0.03148425,10.93212,0.0,0.001615835,0.6937391,0.0,4.150174,14.9,6.874421,19.75811,0.0
15366,31/10/2018 10:00,0.12903,12.75384,0.2176165,10.70058,0.0,0.0,0.6514075,0.0,3.638256,14.9,6.883635,19.78522,0.0
15367,31/10/2018 10:20,1.640446,197.2411,0.1720509,10.4316,0.0,0.00117875,0.8086371,274.7072,3.501276,14.93803,6.881643,19.86943,0.0
15368,31/10/2018 10:40,158.58,19672.93,0.3141658,9.093019,0.01923184,3.703544,0.7662124,273.0443,3.704302,15.0735,6.870902,19.23435,0.0
15369,31/10/2018 11:00,111.273,13879.88,4.442795,7.308893,0.2116192,3.808828,0.7887176,1308.079,4.157683,15.25337,6.950132,19.27943,0.0
15370,31/10/2018 11:20,3.15682,333.4409,5.410186,7.796126,0.2339869,3.641591,1.99862,2858.217,4.259022,15.3,6.978321,16.94536,6.002138e-10
15371,31/10/2018 11:40,2.892766,295.022,3.521464,10.60266,0.3761643,3.632204,2.037755,2322.358,4.261209,15.3,6.918845,16.57148,0.006476724
15372,31/10/2018 12:00,3.515403,340.6063,1.069684,13.31225,0.572948,3.616699,1.764112,1646.083,4.260353,15.34753,6.866575,18.01866,0.008582922
15373,31/10/2018 12:20,0.2895809,22.57966,0.0,14.22994,0.3786488,3.545505,0.2862945,0.0,4.260001,15.4,6.828294,19.11758,0.0
15374,31/10/2018 12:40,0.09852915,9.491484,0.04585515,14.10065,0.1717568,0.6028312,0.4255324,0.0,4.254455,15.4,6.836717,19.43467,0.0
15375,31/10/2018 13:00,0.0,0.0,0.3222358,14.35115,0.14,0.03672708,0.548075,0.0,4.149699,15.4,6.86,19.5532,0.0
15376,31/10/2018 13:20,0.0,0.0,0.224448,14.05658,0.14,0.0290835,0.6425749,0.0,3.641606,15.4,6.86,19.60248,0.0
15377,31/10/2018 13:40,148.9266,16290.97,0.2474116,13.24711,0.1581774,0.3294845,0.703857,0.0,3.68834,15.44611,6.86253,19.82189,0.0
15378,31/10/2018 14:00,88.0439,9975.431,3.321376,9.778509,0.4155017,3.868402,0.9052945,1346.782,4.100047,15.55639,6.923194,19.33722,0.120311
15379,31/10/2018 14:20,6.272314,561.5609,3.800758,10.38473,0.1564518,3.896888,1.808897,3152.592,4.170591,14.65888,6.949019,16.63409,0.4381981
15380,31/10/2018 14:40,3.147756,300.019,1.77668,13.23278,0.5023527,4.068776,2.010411,2771.192,4.17084,11.78,6.905744,17.12963,0.2192613
15381,31/10/2018 15:00,2.894912,284.4311,0.0,15.47186,0.239604,3.835342,1.990766,676.2726,4.169999,15.5456,6.87,18.62328,0.02789385
15382,31/10/2018 15:20,0.1382525,9.881205,0.0,15.64379,0.0,3.138782,0.5455123,0.0,4.169999,15.6,6.858314,20.01429,0.0
15383,31/10/2018 15:40,0.499694,55.05918,0.002167665,15.36973,0.0,0.6292834,0.5274954,0.0,4.169871,15.5016,6.875035,20.15071,0.0
15384,31/10/2018 16:00,0.0,0.0,0.0253417,15.51308,0.0,0.09830869,0.3967343,0.0,3.899595,15.5,6.88,20.12746,0.0
15385,31/10/2018 16:20,1.882885,151.0926,0.0028075,15.29217,0.0,0.142303,0.5346122,274.4249,3.510405,15.54469,6.889871,18.52946,0.007969065
15386,31/10/2018 16:40,125.8171,11013.0,0.09878625,13.55224,0.01576098,3.790345,0.3935839,165.2102,3.687137,15.66934,6.875458,19.23637,0.001940003
15387,31/10/2018 17:00,86.13735,7000.866,1.940677,11.03708,0.2362954,4.149474,0.5944219,1753.663,4.041783,15.7,6.906712,19.05729,0.0
15388,31/10/2018 17:20,5.272494,389.9091,2.230689,11.5057,0.2880208,4.006026,1.744286,3533.419,4.103501,15.7,6.940001,17.17274,0.0
15389,31/10/2018 17:40,4.013595,268.3205,0.2915993,14.14443,0.3857386,3.821243,2.162596,1627.278,4.100033,15.7,6.906625,17.12047,0.0
15390,31/10/2018 18:00,1.509266,77.51601,0.0,15.1825,0.0,3.951675,2.103105,166.1253,4.099999,15.7,6.909785,17.99088,0.0
15391,31/10/2018 18:20,0.3375068,19.59942,0.0,14.6928,0.01829875,3.304378,0.4481426,0.0,4.099999,15.7,6.89,19.54069,0.0
15392,31/10/2018 18:40,0.1796475,12.1627,0.0052506,14.56728,0.0,0.6133622,0.4974073,0.0,4.093781,15.7,6.905932,19.67543,0.0
15393,31/10/2018 19:00,0.0,0.0,0.0200719,14.7435,0.0,0.005381415,0.4677071,0.0,3.688822,15.68435,6.910726,19.57132,0.0
15394,31/10/2018 19:20,2.266674,155.0879,0.003265835,13.84457,0.01704235,2.441125,0.800572,548.4504,3.509897,15.68434,6.910001,18.45935,0.000132959
15395,31/10/2018 19:40,166.3813,12517.76,0.1075758,12.58658,0.08662891,4.617158,0.5626978,0.0,3.745345,15.74939,6.912508,19.31915,0.0
15396,31/10/2018 20:00,79.06789,6027.342,1.883148,10.35994,0.3736067,3.624593,0.7255647,1956.268,4.142694,15.8,6.966605,18.72304,0.0
15397,31/10/2018 20:20,3.041028,191.1604,1.918949,11.15635,0.4437919,3.780406,1.787786,3477.481,4.194894,15.8,6.962499,18.10972,0.0
15398,31/10/2018 20:40,3.519289,227.7894,0.2390688,13.95006,0.2255537,3.857802,2.275914,1172.858,4.192126,15.8,6.932072,17.51854,0.0
15399,31/10/2018 21:00,0.2575217,15.51678,0.0,14.41356,0.0,3.601483,1.238761,0.0,4.19,15.8,6.923914,19.4416,0.0
15400,31/10/2018 21:20,0.2585562,15.83738,0.0,13.96864,0.0,1.510914,0.4394218,0.0,4.19,15.79496,6.921584,19.74925,0.0
15401,31/10/2018 21:40,0.0,0.0,0.020264,13.51808,0.0,0.03433133,0.5336784,0.0,3.959974,15.78821,6.92942,19.86164,0.0
15402,31/10/2018 22:00,0.3791665,22.18398,0.1412642,13.4171,0.0,0.05089263,0.4926465,0.0,3.620086,15.70599,6.930283,19.63349,0.0
15403,31/10/2018 22:20,3.008865,175.9292,0.07708433,12.45663,0.029109,2.493504,0.9141917,548.7083,3.51,15.79343,6.929999,18.76095,5.179505e-05
15404,31/10/2018 22:40,147.1388,9983.426,0.168322,10.86254,0.02592943,4.13511,0.5137032,0.0,3.752787,15.88058,6.931314,19.40353,0.0
15405,31/10/2018 23:00,73.41528,5082.761,1.364108,9.083109,0.3029644,3.810891,0.820006,2363.58,4.081248,16.0,6.967745,18.19831,0.0
15406,31/10/2018 23:20,3.772767,216.693,1.083852,10.33658,0.370674,3.779336,1.871837,3104.344,4.121635,16.0,6.99872,17.21713,0.0
15407,31/10/2018 23:40,3.26709,229.1869,0.09038399,12.63325,0.1607555,3.902456,2.14203,543.514,4.120552,16.0,6.988818,17.79037,0.0
15408,01/11/2018 00:00,0.2237484,14.47475,0.0,12.75831,0.07234834,3.333568,0.5983887,0.0,4.12,16.0,6.97,19.48695,0.0
15409,01/11/2018 00:20,0.4131525,25.57067,0.0,12.39459,0.0,1.267023,0.4930741,0.0,4.12,15.9125,6.981096,19.58405,0.0
15410,01/11/2018 00:40,0.0,0.0,0.01335333,12.01287,0.0,0.816892,0.4838076,0.0,3.978192,15.87702,6.989999,19.72469,0.0
15411,01/11/2018 01:00,1.510743,125.2412,0.1298202,11.49749,0.04176817,1.709654,0.6410681,274.3232,3.524519,15.83535,6.985137,19.86807,0.0
