,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
15412,01/11/2018 01:20,2.740176,182.7833,0.0,10.01936,0.1079259,4.561141,1.108448,547.2993,3.504021,15.97872,6.980947,18.05689,0.0
15413,01/11/2018 01:40,85.8089,7248.529,0.01697767,9.577764,0.01240867,4.690481,0.6432434,0.0,3.653759,15.99172,6.973972,18.77743,0.0
15414,01/11/2018 02:00,39.97906,3257.272,0.6814302,8.27358,0.2881824,4.68126,1.048646,2393.252,3.840529,16.0,6.989979,17.85813,0.0
15415,01/11/2018 02:20,3.345177,225.6356,0.2960815,9.779236,0.2505815,4.567632,2.248329,1549.929,3.860233,16.0,6.990164,18.18387,0.0
15416,01/11/2018 02:40,0.5081757,36.06776,0.0,10.83692,0.1262279,4.741143,1.476985,151.2777,3.86,16.0,6.989803,19.48138,0.0
15417,01/11/2018 03:00,0.0,0.0,0.0,10.63952,0.0,3.147205,0.3332649,0.0,3.86,15.98242,6.995835,19.75778,0.0
15418,01/11/2018 03:20,0.0,0.0,0.0,10.3803,0.0,0.7627484,0.5368394,0.0,3.843836,15.9,7.010001,19.86567,0.0
15419,01/11/2018 03:40,0.6148376,45.8988,0.0013375,9.907457,0.001617,0.9487839,0.5365459,158.9603,3.564056,15.89906,7.009561,19.27417,0.0
15420,01/11/2018 04:00,3.017656,211.5255,0.007230317,8.482709,0.08559548,4.673407,1.003515,402.7134,3.5,15.99312,6.989999,18.85376,0.0
15421,01/11/2018 04:20,7.800676,523.3077,0.0,8.35,0.07269001,4.758674,1.541133,534.9257,3.50215,16.0,6.989999,18.3921,0.0
15422,01/11/2018 04:40,84.87437,6276.515,0.0184165,8.058698,0.07652801,4.629247,0.4617872,0.0,3.675267,16.0,6.976451,19.24513,0.0
15423,01/11/2018 05:00,37.42316,2793.123,0.4828608,7.250534,0.316454,4.505521,1.328366,2231.425,3.83673,16.0,6.996488,18.32987,0.0
15424,01/11/2018 05:20,1.974675,136.4038,0.0986865,8.874337,0.1118162,4.408472,2.257424,993.5882,3.851741,16.0,6.998971,18.22515,0.0
15425,01/11/2018 05:40,1.412097,94.98391,0.0,9.651134,0.01608017,4.541589,1.419015,75.09338,3.851299,16.0,6.989203,19.3316,0.0
15426,01/11/2018 06:00,0.2081083,11.49019,0.0,9.46686,0.0,3.513669,0.354928,0.0,3.849999,15.96419,6.995835,19.53263,0.0
15427,01/11/2018 06:20,0.1788542,10.4627,0.0,9.316888,0.0,1.1006,0.5823587,0.0,3.77591,15.86259,7.010001,19.64524,0.0
15428,01/11/2018 06:40,1.888672,121.9865,0.01240182,8.725914,0.00557925,1.21545,0.7197859,273.8885,3.505163,15.92429,7.008975,19.52733,0.0
15429,01/11/2018 07:00,2.273441,148.9291,0.1186903,7.691157,0.2723289,4.342988,1.279431,548.9937,3.5,16.0,6.989999,18.77073,0.0
15430,01/11/2018 07:20,31.89111,2388.285,0.0,7.813074,0.1001691,4.335126,1.893031,414.1965,3.512743,15.98987,7.000977,18.28607,0.0
15431,01/11/2018 07:40,183.8454,14850.65,0.2748303,7.444992,0.149592,3.987731,0.4004242,0.0,3.902791,15.89955,6.995513,19.33508,0.0
15432,01/11/2018 08:00,63.96759,6855.283,1.94842,6.635084,0.2076806,3.610841,1.40108,2385.787,4.264222,15.88649,7.039808,18.31079,0.0
15433,01/11/2018 08:20,5.330921,573.5463,1.046514,8.925678,0.3393036,3.673249,1.85413,2166.661,4.281516,15.9,7.00693,16.86429,0.0
15434,01/11/2018 08:40,0.66236,76.52882,0.095412,11.26967,0.07413175,3.655558,0.7195237,8.746162,4.28,15.9,6.963975,19.307,0.0
15435,01/11/2018 09:00,0.3877277,42.2057,0.0,11.22562,0.08390199,0.7775496,0.4050562,0.0,4.28,15.8908,6.965682,19.79794,0.0
15436,01/11/2018 09:20,0.1285625,12.52199,0.0,10.97086,0.0,0.1400903,0.5091578,0.0,4.250234,15.9,6.980001,19.5596,0.0
15437,01/11/2018 09:40,0.0,0.0,0.2021767,10.55773,0.0,0.1300974,0.5603396,0.0,3.755678,15.9,6.980001,19.68089,0.0
15438,01/11/2018 10:00,1.815966,213.8393,0.5483162,9.982176,0.002118,1.426682,0.7749854,378.1734,3.5,15.90159,6.973992,18.9118,0.0
15439,01/11/2018 10:20,53.1936,7380.499,0.2354391,8.758322,0.08083458,4.392106,1.231142,445.1041,3.525589,15.99961,6.96,19.18939,0.0
15440,01/11/2018 10:40,178.8427,24566.05,2.407621,8.0016,0.1628169,4.110577,0.4865414,0.0,3.978131,16.13549,6.987018,19.63794,0.0
15441,01/11/2018 11:00,39.31889,5242.261,5.458189,6.66664,0.2917476,3.747998,1.417226,2933.745,4.248551,16.24793,7.065805,17.39558,0.00075435
15442,01/11/2018 11:20,4.541878,452.2211,4.52516,8.963888,0.4443912,3.768304,2.00638,2755.343,4.258368,16.3,7.024253,16.2128,0.009144524
15443,01/11/2018 11:40,4.163744,403.8526,2.462322,12.13619,0.5561563,3.785079,2.022452,2338.368,4.259727,16.34719,6.959978,16.72965,0.02649346
15444,01/11/2018 12:00,0.5003217,46.35486,0.292073,14.36674,0.6003057,3.321318,0.4228192,8.953218,4.260001,16.4,6.91938,18.21469,0.000161208
15445,01/11/2018 12:20,0.1289026,13.3661,0.06746875,14.04302,0.403038,1.444335,0.3468826,0.0,4.260001,16.4,6.931005,18.9911,0.0
15446,01/11/2018 12:40,0.0,0.0,0.7549523,14.08875,0.32,0.000599165,0.4653348,0.0,4.22008,16.4,6.940001,19.64791,0.0
15447,01/11/2018 13:00,0.0,0.0,1.307954,14.11059,0.32,0.0,0.5664693,0.0,3.675973,16.4,6.940001,19.85595,0.0
15448,01/11/2018 13:20,44.49985,4823.048,0.8775298,12.94655,0.2226437,2.315025,0.7610582,393.5527,3.529116,16.41351,6.939236,19.26437,0.0144286
15449,01/11/2018 13:40,152.798,16872.46,2.517349,10.95932,0.1568118,3.924447,0.6477356,0.0,3.896109,16.59187,6.957409,19.46622,0.0
15450,01/11/2018 14:00,37.19506,4458.645,3.909603,9.521672,0.2846496,3.559473,1.361305,3137.819,4.151137,16.6406,6.999589,18.06132,0.005946282
15451,01/11/2018 14:20,2.264387,191.0575,3.033454,11.42349,0.354589,3.52217,1.949525,2901.042,4.159891,16.7,6.997998,17.56135,0.004013879
15452,01/11/2018 14:40,3.09689,255.554,0.868329,14.3015,0.540148,3.499397,2.120146,2146.883,4.159606,16.69963,6.947005,16.81126,0.01173239
15453,01/11/2018 15:00,0.0,0.0,0.0,16.22062,0.1539468,3.457255,1.393076,0.0,4.150001,16.60105,6.920616,19.4094,0.0
15454,01/11/2018 15:20,0.0,0.0,0.0,15.88848,0.0,1.515938,0.5186993,0.0,4.150001,16.57567,6.931005,20.37317,0.0
15455,01/11/2018 15:40,0.1288315,9.597475,0.02980125,15.65437,0.0,0.0,0.5746974,0.0,4.03904,16.5,6.940001,20.01442,0.0
15456,01/11/2018 16:00,1.1033,91.67772,0.3059775,15.74425,0.0,0.000480667,0.6483682,273.365,3.55383,16.5,6.940001,19.58687,0.0
15457,01/11/2018 16:20,55.0405,5604.437,0.0,14.58885,0.0,2.328783,0.9505151,274.4132,3.537704,16.5,6.93908,18.88795,0.0
15458,01/11/2018 16:40,126.5294,12710.94,0.6984509,12.63497,0.1358719,3.925554,0.5259758,0.0,3.859701,16.51931,6.941836,19.37234,0.0
15459,01/11/2018 17:00,34.35061,3076.681,2.390663,11.10546,0.3136981,3.591386,1.318698,3415.674,4.088937,16.53057,6.986252,17.46885,0.0
15460,01/11/2018 17:20,4.339164,314.7198,1.134716,13.2154,0.4654054,3.562207,1.86285,2532.604,4.097238,16.5885,6.978304,17.05736,0.0
15461,01/11/2018 17:40,0.1333083,8.389762,0.07329583,15.29281,0.1059168,3.739356,1.891654,246.3843,4.08165,16.6,6.959254,18.98841,0.0
15462,01/11/2018 18:00,0.03881335,1.445291,0.0,15.16911,0.0,3.410233,0.5917009,0.0,4.080001,16.53959,6.948991,19.54887,0.0
15463,01/11/2018 18:20,0.2052933,14.65972,0.0,14.88639,0.0,0.0,0.614323,0.0,4.043239,16.5,6.970304,19.68881,0.0
15464,01/11/2018 18:40,0.1131775,7.405919,0.04075808,14.83438,0.0,0.023074,0.5934377,107.2936,3.594687,16.5,6.97,19.92622,0.0
15465,01/11/2018 19:00,3.029591,231.7864,0.228637,13.49137,0.1886109,4.045625,1.010924,441.7065,3.51,16.5,6.97,18.6075,0.0
15466,01/11/2018 19:20,75.46731,6060.297,0.04290375,13.22542,0.04556444,4.38045,1.035371,289.1812,3.559754,16.5,6.97,19.39058,0.0
15467,01/11/2018 19:40,140.4847,10747.94,0.885825,11.56443,0.2115393,4.425552,0.4907995,0.0,3.953191,16.5,6.970765,20.00748,0.0
15468,01/11/2018 20:00,35.27457,2576.788,2.396177,9.92051,0.4314319,3.459745,1.313274,3602.678,4.191125,16.5,7.029894,17.91488,0.0
15469,01/11/2018 20:20,2.029007,154.6197,0.8778311,12.18222,0.4796533,3.291997,2.069144,2668.806,4.189905,16.59252,7.009436,16.954,0.0
15470,01/11/2018 20:40,2.640565,190.3039,0.0,14.23991,0.1149986,2.606746,2.326689,472.9909,4.19,16.6,6.989999,19.18666,0.0
15471,01/11/2018 21:00,0.0,0.0,0.0,14.63455,0.07521421,1.953788,0.8744131,0.0,4.19,16.59803,6.994109,19.86157,0.0
15472,01/11/2018 21:20,0.1289025,8.664112,0.0,14.44522,0.0,0.0,0.6757984,0.0,4.189225,16.5,7.000434,19.85972,0.0
15473,01/11/2018 21:40,0.0,0.0,0.02097817,14.16788,0.0,0.0,0.5327845,0.0,3.876162,16.5,6.989999,20.04737,0.0
15474,01/11/2018 22:00,1.61478,112.6113,0.3270069,14.00022,0.0,1.082186,0.7005436,287.822,3.500475,16.5,6.990247,19.52709,0.0
15475,01/11/2018 22:20,84.34877,6769.544,0.1235484,12.50226,0.1421568,4.200522,0.8400141,262.855,3.564749,16.53582,6.989999,18.05477,0.0
15476,01/11/2018 22:40,121.3766,9227.056,1.183006,10.57106,0.2752798,3.831255,0.4967939,132.2903,3.959152,16.63263,7.004528,19.38767,0.0
15477,01/11/2018 23:00,14.61109,1005.111,2.393983,8.960516,0.3616139,3.607917,1.281914,4036.207,4.115747,16.7,7.04,18.43139,0.0
15478,01/11/2018 23:20,2.882264,184.1964,0.8002105,11.44202,0.3485439,3.637571,2.015132,2544.333,4.11,16.7,7.024911,17.68308,0.0
15479,01/11/2018 23:40,1.63233,116.9218,0.0,13.23141,0.1138246,3.477787,2.286968,263.4538,4.11,16.7,7.010001,19.76802,0.0
15480,02/11/2018 00:00,0.0,0.0,0.0,13.45177,0.0,2.477618,0.7239377,0.0,4.11,16.67665,7.015064,19.80593,0.0
15481,02/11/2018 00:20,0.0,0.0,0.0,13.28351,0.0,0.000465334,0.6085225,0.0,4.00381,16.6,7.03,19.98262,0.0
15482,02/11/2018 00:40,1.511151,109.8739,0.01160525,12.79274,0.0,0.0113645,0.6006805,274.6605,3.539951,16.60473,7.02994,20.05572,0.0
15483,02/11/2018 01:00,2.640697,211.4482,0.2879483,11.40776,0.1417938,4.447614,1.302055,498.8694,3.5,16.7,7.010001,19.55447,0.0
15484,02/11/2018 01:20,56.80492,4735.955,0.04970834,11.26479,0.03602666,4.164567,1.041347,206.319,3.553675,16.64266,7.010001,18.37674,0.0
15485,02/11/2018 01:40,68.2901,5755.106,0.2996913,10.06009,0.1939799,3.957311,0.4308821,331.6536,3.770836,16.6,7.010061,19.16583,0.0
15486,02/11/2018 02:00,10.15024,731.7811,0.9820341,9.309783,0.2079807,3.771137,1.687298,3458.396,3.877057,16.6,7.026172,17.37564,0.0
15487,02/11/2018 02:20,2.395022,192.35,0.0,11.39541,0.2214912,3.715277,2.352111,552.8169,3.877347,16.6,7.020061,18.2053,0.0
15488,02/11/2018 02:40,0.1291291,8.268738,0.0,11.75335,0.06912107,3.616624,0.8594233,0.0,3.877798,16.6,7.01658,19.68272,0.0
15489,02/11/2018 03:00,0.0,0.0,0.0,11.78284,0.0,0.0,0.56853,0.0,3.857794,16.62071,7.040433,19.68244,0.0
15490,02/11/2018 03:20,0.298071,11.76693,0.0,11.32361,0.0,0.0,0.5887631,132.6435,3.570894,16.60429,7.040182,19.73024,0.0
15491,02/11/2018 03:40,2.461819,188.022,0.1439293,10.12682,0.000355,3.135437,1.098386,418.3485,3.5,16.7,7.024938,19.74636,0.0
15492,02/11/2018 04:00,2.259413,179.3217,0.1458279,9.942798,0.1206256,4.107861,1.683194,544.6423,3.5,16.7,7.019999,17.34661,0.0
15493,02/11/2018 04:20,39.10315,3146.773,0.0,10.04,0.1642795,4.061043,1.357114,273.5518,3.536311,16.7,7.021349,19.62603,0.0
15494,02/11/2018 04:40,63.51073,4908.14,0.001148,9.296012,0.14474,3.948755,0.4240101,737.7365,3.708414,16.7,7.020055,19.06879,0.0
15495,02/11/2018 05:00,3.303021,180.24,0.3896261,9.390985,0.1638075,3.774855,2.172655,2225.298,3.800315,16.7,7.038033,18.35002,0.0
15496,02/11/2018 05:20,1.762085,114.6364,0.0,10.95017,0.03784841,3.740663,1.98251,232.6887,3.8,16.7,7.03181,19.85243,0.0
15497,02/11/2018 05:40,0.0,0.0,0.0,10.93499,0.001694585,3.610568,0.4508047,0.0,3.798911,16.67849,7.020055,19.75241,0.0
15498,02/11/2018 06:00,0.0,0.0,0.0,10.84089,0.0,0.000528,0.6384907,0.0,3.754557,16.6,7.040411,20.16113,0.0
15499,02/11/2018 06:20,1.387909,91.85326,0.0,10.44945,0.0,0.0,0.7437338,274.6899,3.509099,16.61893,7.040488,20.04972,0.0
15500,02/11/2018 06:40,2.886657,177.9046,0.1442586,9.551495,0.07894827,3.090594,1.21629,551.7102,3.5,16.7,7.024943,18.43741,0.0
15501,02/11/2018 07:00,2.269948,147.7354,0.1500197,9.422697,0.07690141,4.834092,1.832726,548.1302,3.5,16.69422,7.021666,19.26238,0.0
15502,02/11/2018 07:20,103.414,7104.251,0.0,9.35793,0.14,3.943748,1.260899,3.35382,3.615439,16.615,7.020404,19.68179,0.0
15503,02/11/2018 07:40,117.22,8659.334,0.9401159,8.17227,0.1389145,3.62406,0.4669104,940.7485,4.006239,16.53707,7.020115,18.88629,0.0
15504,02/11/2018 08:00,5.162818,393.3266,1.330867,8.318647,0.1854785,3.886498,1.961632,2602.5,4.12181,16.5709,7.047354,17.5205,0.0
15505,02/11/2018 08:20,3.887078,360.5181,0.1094097,10.8949,0.2084024,5.021966,2.154323,880.5521,4.12,16.6,7.001713,18.12635,0.0
15506,02/11/2018 08:40,1.0406,99.38253,0.0,12.26339,0.06423401,4.907564,1.617012,147.5892,4.12,16.6,7.004005,19.76177,0.0
15507,02/11/2018 09:00,0.2134,21.55138,0.0,12.37327,0.08862315,2.033321,0.4303663,0.0,4.119112,16.6,6.994968,20.17687,0.0
15508,02/11/2018 09:20,0.0,0.0,0.0,12.16524,0.0,0.0,0.5424811,0.0,3.828839,16.6,7.010001,19.92937,0.0
15509,02/11/2018 09:40,1.388775,128.7514,0.1120687,11.94999,0.0,0.01151415,0.7187526,274.3723,3.502035,16.6,7.010545,18.43858,0.0
15510,02/11/2018 10:00,2.76443,227.4619,0.1040342,10.71633,0.1053319,4.082553,1.293267,547.806,3.5,16.6,6.99497,19.24272,0.0
15511,02/11/2018 10:20,136.8974,14730.17,0.6282349,10.52261,0.1014784,3.941206,0.9151381,168.961,3.673342,16.65354,7.010001,18.34985,0.0
15512,02/11/2018 10:40,109.6348,11548.29,2.998386,8.915341,0.1053494,3.552663,0.5863657,1142.994,4.086543,16.7,7.032683,18.60734,0.0
15513,02/11/2018 11:00,2.772178,236.5068,3.777068,9.062796,0.1351295,3.32602,1.992339,2928.285,4.197433,16.7,7.064844,16.95151,0.00180763
15514,02/11/2018 11:20,3.538087,315.7088,1.690174,11.8821,0.4744167,3.270316,1.960993,2311.191,4.199424,16.7,6.999902,16.68174,0.01476175
15515,02/11/2018 11:40,1.064855,75.17864,0.177936,14.59831,0.1668375,3.255799,1.720572,529.5616,4.199393,16.7,6.964887,17.94089,0.003217116
15516,02/11/2018 12:00,0.0,0.0,0.0,15.19127,0.0,2.267439,0.419509,0.0,4.196841,16.75718,6.947581,19.7211,0.0
15517,02/11/2018 12:20,0.0,0.0,0.0,15.08594,0.0,0.0,0.5009851,0.0,4.087472,16.8,6.97,19.71316,0.0
15518,02/11/2018 12:40,44.4239,3419.57,0.01540592,14.74267,0.0,0.0,0.5115288,0.0,3.631678,16.75357,6.970256,20.13237,0.0
15519,02/11/2018 13:00,145.321,11464.8,1.829544,12.01367,0.01496633,3.608038,0.5141329,0.0,3.877372,16.8,6.975957,20.17957,0.0
15520,02/11/2018 13:20,29.26453,2321.035,2.914751,10.90974,0.08887185,3.372768,1.380389,3306.411,4.122229,16.8,7.004922,18.78607,9.847719e-09
15521,02/11/2018 13:40,2.40811,162.7191,1.361127,12.52943,0.3927754,3.323875,2.015503,2740.082,4.118717,16.82537,6.997844,17.14054,0.00025743
15522,02/11/2018 14:00,2.471496,186.8065,0.00495125,14.97953,0.004216835,3.292534,2.15517,295.3717,4.12,16.9,6.970117,18.16891,3.412754e-05
15523,02/11/2018 14:20,0.1213467,8.598713,0.0,14.91729,0.0,1.713833,0.5900257,0.0,4.12,16.9,6.979799,19.71773,0.0
15524,02/11/2018 14:40,0.0,0.0,0.0,14.83583,0.0,0.0,0.6566665,0.0,3.991469,16.81687,6.989999,20.04247,0.0
15525,02/11/2018 15:00,1.6302,121.5396,0.0,14.42131,0.0,0.8403915,0.7081078,273.4057,3.535999,16.8,6.985905,20.14136,0.0
15526,02/11/2018 15:20,2.914959,208.3695,0.000501,13.37969,0.0,3.899565,1.033892,547.2336,3.509749,16.88753,6.97,18.39288,0.0
15527,02/11/2018 15:40,64.20274,5029.733,0.017169,13.90107,0.0,3.961843,1.452744,274.0427,3.546491,16.9,6.97,20.14531,0.0
15528,02/11/2018 16:00,145.777,11737.21,1.382776,12.67569,0.01543291,3.562839,0.3992216,0.0,3.926862,16.9,6.978929,19.64528,0.0
15529,02/11/2018 16:20,29.81157,2302.758,2.471348,11.25223,0.1393708,3.308657,1.100253,3784.9,4.165856,16.9,7.019419,18.11844,0.0
15530,02/11/2018 16:40,5.765061,436.1998,1.052497,12.84174,0.4999608,3.244479,2.02025,2722.164,4.167478,16.9,7.015633,17.57206,0.0
15531,02/11/2018 17:00,0.879288,55.68282,0.017964,14.96295,0.1604933,3.249985,2.277687,356.6447,4.169999,16.9,6.99513,19.64252,0.0
15532,02/11/2018 17:20,0.129101,8.474424,0.0,14.80202,0.0,1.785016,0.7775314,0.0,4.169999,16.9,7.010001,20.21115,0.0
15533,02/11/2018 17:40,0.0,0.0,0.0,14.72605,0.0,0.0,0.6846045,0.0,4.082859,16.9,7.010001,20.35028,0.0
15534,02/11/2018 18:00,0.86955,51.69103,0.0,14.63119,0.0,0.0,0.5360778,180.1111,3.574304,16.9,7.010001,20.15171,0.0
15535,02/11/2018 18:20,2.26264,140.2593,0.01196357,13.95386,0.01460091,1.737244,0.9855645,393.4767,3.5,16.9,7.000835,19.65256,0.0
15536,02/11/2018 18:40,78.46487,5577.892,0.01640865,13.82811,0.0,3.867041,1.02375,263.8806,3.561021,16.9,7.004163,18.62914,0.0
15537,02/11/2018 19:00,141.6971,10093.34,1.477281,11.77601,0.06768941,3.520808,0.4448385,132.155,3.969369,16.9,7.0162,19.49483,0.0
15538,02/11/2018 19:20,20.05095,1445.487,2.231683,10.66362,0.2323308,3.233133,1.365932,3881.546,4.169494,16.92048,7.049127,17.8637,0.0
15539,02/11/2018 19:40,2.720658,184.2463,0.5347348,12.76986,0.4142453,3.195094,2.085736,2121.51,4.169999,17.0,7.031777,18.31434,0.0
15540,02/11/2018 20:00,1.880794,115.8111,0.0,14.24404,0.0203475,3.233913,2.062898,210.3671,4.169999,17.0,7.018777,19.9773,0.0
15541,02/11/2018 20:20,0.2504025,16.12543,0.0,14.10668,0.0,1.73734,0.6079526,0.0,4.168686,16.95669,7.019999,20.06637,0.0
15542,02/11/2018 20:40,0.0,0.0,0.0,13.9505,0.0,0.0,0.5823558,0.0,4.056317,16.9,7.019999,20.24134,0.0
15543,02/11/2018 21:00,1.683328,123.7932,0.0,13.82221,0.0,0.2493424,0.5730813,266.7692,3.554232,16.90155,7.048558,19.44606,0.0
15544,02/11/2018 21:20,0.95634,45.45732,0.0002295,12.48158,0.0,2.914475,1.052447,409.8286,3.5,17.0,7.02835,19.56563,0.0
15545,02/11/2018 21:40,65.21357,4964.728,0.01551359,12.3635,0.0365245,3.878375,1.183883,192.4475,3.555728,17.0,7.03,19.93325,0.0
15546,02/11/2018 22:00,133.4867,10203.09,1.11025,10.69715,0.1697924,3.573016,0.4443488,331.4681,3.913903,17.0,7.019082,19.38984,0.0
15547,02/11/2018 22:20,10.58752,710.8245,1.771303,9.768422,0.2058415,3.308183,1.415984,3789.861,4.078279,17.0,7.058908,17.61321,0.0
15548,02/11/2018 22:40,3.996389,264.5432,0.361354,12.24398,0.292071,3.308491,2.165371,1689.411,4.079518,17.0,7.041847,18.02133,0.0
15549,02/11/2018 23:00,0.4004635,16.75233,0.0,13.11646,0.0203865,3.142916,2.193648,0.0,4.080001,17.0,7.042967,19.49236,0.0
15550,02/11/2018 23:20,0.128931,7.566775,0.0,12.9628,0.03278,1.236391,1.04363,0.0,4.073476,17.0,7.033611,19.89921,0.0
15551,02/11/2018 23:40,0.0,0.0,0.0,12.98075,0.0,0.0,0.8022109,0.0,3.872936,16.99611,7.050002,20.22456,0.0
15552,03/11/2018 00:00,1.643269,107.0423,0.0,12.26255,0.02590867,0.7848312,0.7203604,274.1834,3.502496,16.94996,7.045928,20.19065,0.0
15553,03/11/2018 00:20,2.75871,196.0352,0.0,10.92793,0.159533,3.832241,1.151275,548.8416,3.5,17.0,7.03,19.44374,0.0
15554,03/11/2018 00:40,59.63276,4403.866,0.0136155,11.37173,0.0344445,3.832206,1.083996,274.8277,3.56098,17.0,7.04251,19.00737,0.0
15555,03/11/2018 01:00,95.42584,7241.89,0.8189018,9.916521,0.1093863,3.582431,0.4064977,737.8409,3.837865,17.0,7.022388,19.31138,0.0
15556,03/11/2018 01:20,3.116338,222.7367,1.055126,9.530185,0.1060171,3.429384,1.700604,3484.407,3.948165,17.0,7.052444,17.67726,0.0
15557,03/11/2018 01:40,2.143893,150.5054,0.0651695,11.82026,0.1732427,3.381588,2.32002,545.2711,3.943877,17.0,7.054075,17.49708,0.0
15558,03/11/2018 02:00,0.1301775,8.505937,0.0,12.03701,0.08781582,2.71132,0.8952235,0.0,3.948816,17.0,7.045001,19.96397,0.0
15559,03/11/2018 02:20,0.0,0.0,0.0,11.81918,0.0,0.0,0.6883706,0.0,3.91526,17.0,7.059999,20.23899,0.0
15560,03/11/2018 02:40,2.012062,146.5901,0.0,11.46533,0.0,0.0,0.6123788,273.6198,3.547137,17.0,7.059999,19.41584,0.0
15561,03/11/2018 03:00,1.711798,134.1973,0.0,10.15775,0.04854608,3.648741,1.007122,477.1422,3.5,17.0,7.041174,19.43174,0.0
15562,03/11/2018 03:20,1.684868,126.5424,0.0,10.15341,0.0,3.842551,1.892238,390.5426,3.5,17.0,7.04,19.13062,0.0
15563,03/11/2018 03:40,71.33379,6271.837,0.01313335,10.56287,0.0,3.798045,1.204386,232.3281,3.57374,17.0,7.054071,19.1746,0.0
15564,03/11/2018 04:00,87.33245,7401.261,1.056145,9.216025,0.07306709,3.500156,0.3984192,940.4371,3.864161,17.0,7.049066,18.918,0.0
15565,03/11/2018 04:20,3.904107,301.4924,1.222791,9.277277,0.1510074,3.375996,1.9084,3010.357,3.946555,17.0,7.066399,17.42501,0.0
15566,03/11/2018 04:40,2.130708,144.2536,0.08599709,11.82023,0.1037896,3.338973,2.238665,669.4029,3.949263,17.0,7.050002,19.34966,0.0
15567,03/11/2018 05:00,0.0,0.0,0.0,12.19707,0.0,2.715464,0.9673921,0.0,3.947222,17.0,7.037329,19.91111,0.0
15568,03/11/2018 05:20,0.0,0.0,0.0,12.0724,0.0,0.005464165,0.6766484,0.0,3.922094,16.90913,7.059999,19.94927,0.0
15569,03/11/2018 05:40,0.0,0.0,0.0,11.80307,0.0,0.001299333,0.5655416,0.0,3.63442,16.9,7.059999,20.08731,0.0
15570,03/11/2018 06:00,2.509968,181.0434,0.0,10.35019,0.009335665,3.266401,0.9644085,549.3539,3.51,16.9875,7.042013,19.6173,0.0
15571,03/11/2018 06:20,2.643775,171.0479,0.0,10.26179,0.03826667,3.750346,1.613809,547.9338,3.508456,16.99929,7.04,18.71292,0.0
15572,03/11/2018 06:40,30.49562,2159.264,0.01056135,10.50901,0.0,3.814254,1.265431,119.3511,3.532603,16.93025,7.04,19.68812,0.0
15573,03/11/2018 07:00,89.78772,6421.213,0.35653,9.677455,0.1882208,3.58873,0.5149029,1132.444,3.75349,16.88842,7.017497,19.62808,0.0
15574,03/11/2018 07:20,2.694706,151.4065,0.5355863,10.16518,0.2574427,3.450571,2.195491,1951.391,3.849875,16.9,7.03093,16.89863,0.0
15575,03/11/2018 07:40,1.127059,62.59205,0.0,11.66853,0.1124454,3.35519,2.116234,251.7686,3.849999,16.9,7.034071,18.02974,0.0
15576,03/11/2018 08:00,0.2506025,13.69037,0.0,11.63322,0.004661665,2.589239,0.7263921,0.0,3.849999,16.9,7.027031,19.91407,0.0
15577,03/11/2018 08:20,0.0,0.0,0.0,11.51314,0.0,0.0,0.6414423,0.0,3.681911,16.9,7.050002,20.11699,0.0
15578,03/11/2018 08:40,2.998023,194.3039,0.0,10.63145,0.0,2.565217,0.8945591,548.729,3.501164,16.9,7.028922,18.74855,0.0
15579,03/11/2018 09:00,2.771037,185.9241,0.0,10.49041,0.02726867,3.724974,1.628379,528.847,3.5,16.9,7.019999,18.50191,0.0
15580,03/11/2018 09:20,2.096053,153.412,0.005112316,10.65253,0.07849365,3.702951,2.231944,398.6165,3.5,16.97618,7.028919,18.66339,0.0
15581,03/11/2018 09:40,147.4331,16897.32,0.07665782,10.92941,0.0,3.622229,1.403484,167.5921,3.696244,16.90695,7.04,19.32293,0.0
15582,03/11/2018 10:00,110.713,13317.42,2.323103,9.695913,0.0,3.245555,0.6271467,1454.461,4.137353,16.8,7.049869,19.05238,0.0
15583,03/11/2018 10:20,4.212707,502.8674,2.443416,10.47168,0.1580167,3.061676,2.003161,2584.952,4.229457,16.88583,7.063251,17.2937,0.00261131
15584,03/11/2018 10:40,1.422083,153.0535,0.4709448,13.43692,0.402556,3.062815,1.359944,960.8299,4.229541,16.9,6.995292,18.83165,0.003273738
15585,03/11/2018 11:00,0.12903,12.41213,0.0,14.45341,0.312049,2.339157,0.2814706,0.0,4.23,16.88308,6.966871,19.70388,0.0
15586,03/11/2018 11:20,0.0,0.0,0.0,14.39616,0.06728899,0.0,0.3894631,0.0,4.224774,16.9,6.989999,19.86205,0.0
15587,03/11/2018 11:40,0.0,0.0,0.0,14.3208,0.005313585,0.0,0.4655027,0.0,3.942386,16.9,6.989999,19.65125,0.0
15588,03/11/2018 12:00,2.278809,248.4945,0.0,13.69251,0.05268434,0.6830379,0.6854143,273.0583,3.516023,16.90466,6.986998,19.4698,0.001946684
15589,03/11/2018 12:20,2.000448,188.849,0.1172834,12.62955,0.03333084,3.697707,0.9955736,548.3958,3.51,16.95631,6.976749,19.40687,0.005988711
15590,03/11/2018 12:40,149.2938,15307.1,0.8529893,12.77272,0.03330234,3.667476,0.7085589,0.0,3.714885,16.9,6.989999,19.56878,0.0
15591,03/11/2018 13:00,86.9359,7456.163,3.618722,10.54333,0.02444766,3.231508,0.8410452,1751.111,4.10563,16.9,7.038356,18.9948,0.0
15592,03/11/2018 13:20,3.495991,270.8625,3.58505,10.88488,0.1441574,3.069838,1.947313,3166.973,4.16961,16.9,7.051419,16.88177,0.005010588
15593,03/11/2018 13:40,2.975467,202.4948,1.162853,13.48589,0.4709209,3.057189,1.749257,2039.249,4.169999,16.91363,6.999264,16.92311,0.01109478
15594,03/11/2018 14:00,0.8796317,63.98696,0.0337225,15.80972,0.06301291,3.027578,1.731809,286.7082,4.169999,17.0,6.974669,19.62304,0.000604488
15595,03/11/2018 14:20,0.2579185,19.22661,0.0,16.00377,0.0,1.526973,0.6184195,0.0,4.169999,17.0,6.975221,20.14547,0.0
15596,03/11/2018 14:40,0.0,0.0,0.0,16.14546,0.0,0.0,0.5853959,0.0,4.16193,17.0,6.986436,20.1958,0.0
15597,03/11/2018 15:00,0.0,0.0,0.0,15.64843,0.0,0.0,0.6101609,0.0,3.730697,17.0,6.980001,19.99568,0.0
15598,03/11/2018 15:20,3.021341,210.026,0.04929346,14.91283,0.0,1.553629,0.8574334,548.826,3.509958,17.0,6.978734,18.53376,0.0
15599,03/11/2018 15:40,153.4903,12447.22,0.5594326,13.76468,0.04262999,3.554931,0.6827115,0.0,3.743232,17.02071,6.980001,20.05814,0.0
15600,03/11/2018 16:00,60.92265,4976.571,2.38526,11.43797,0.03843366,3.18648,0.8363794,2160.203,4.073205,17.1,7.020687,18.58072,0.0
15601,03/11/2018 16:20,2.767676,191.5496,1.755098,12.02891,0.2601802,3.120301,1.74869,3519.937,4.113787,17.1,7.038171,17.42986,0.0
15602,03/11/2018 16:40,1.75761,109.3926,0.25103,14.47372,0.1555338,3.090733,2.196661,1039.289,4.110629,17.1,7.012874,17.51827,0.0
15603,03/11/2018 17:00,0.3802791,23.20426,0.0,15.04173,0.00359,2.533038,0.8305963,0.0,4.11,17.1,7.003562,20.15984,0.0
15604,03/11/2018 17:20,0.12148,8.743423,0.0,14.9139,0.0,0.01,0.5900692,0.0,4.107835,17.1,7.019999,20.11574,0.0
15605,03/11/2018 17:40,0.0,0.0,0.0,14.86608,0.0,0.003988,0.5267571,0.0,3.753834,17.05176,7.019999,19.95423,0.0
15606,03/11/2018 18:00,3.143949,199.911,0.00701415,14.22692,0.0,0.6664498,0.7828636,534.1985,3.505674,17.09876,7.029576,18.25669,0.0
15607,03/11/2018 18:20,1.478286,89.56468,0.05253656,13.49427,0.0,3.669748,1.398633,397.3363,3.5,17.1,7.008543,18.90968,0.0
15608,03/11/2018 18:40,162.5998,11504.41,0.7237302,13.19703,0.0,3.463325,0.5720758,24.30981,3.786259,17.1,7.019999,18.60119,0.0
15609,03/11/2018 19:00,66.5486,4782.008,2.058604,10.86056,0.01292477,3.167351,0.7851976,2362.296,4.110947,17.1,7.05532,18.34387,0.0
15610,03/11/2018 19:20,3.652647,215.8293,1.319345,11.78993,0.1751862,3.079273,1.819674,3432.262,4.14995,17.1,7.052092,17.42217,0.0
15611,03/11/2018 19:40,2.383368,155.8352,0.1097888,14.05198,0.1334989,3.069526,2.322453,727.788,4.150001,17.1,7.04,17.95906,0.0
15612,03/11/2018 20:00,0.0,0.0,0.0,14.31567,0.0,2.531333,1.160141,0.0,4.150001,17.1,7.041651,20.14669,0.0
15613,03/11/2018 20:20,0.129299,7.086089,0.0,14.29678,0.0,0.01,0.7851197,0.0,4.146132,17.1,7.046789,20.08979,0.0
15614,03/11/2018 20:40,0.0,0.0,0.0,14.15092,0.0,0.01,0.56082,0.0,3.892675,17.1,7.046462,20.12773,0.0
15615,03/11/2018 21:00,2.027162,129.8417,0.007364335,13.46576,0.0,0.625496,0.6934394,274.3181,3.510344,17.1,7.05153,20.2532,0.0
15616,03/11/2018 21:20,10.9255,760.627,0.05466501,12.20933,0.0,3.539313,1.145474,547.9142,3.505518,17.1,7.036692,18.31859,0.0
15617,03/11/2018 21:40,146.0352,11276.01,0.7468034,11.65141,0.006172,3.441086,0.4489886,0.0,3.800311,17.1,7.050002,19.63087,0.0
15618,03/11/2018 22:00,43.04031,3332.24,2.106819,9.215803,0.1248101,3.210028,0.7917875,2564.926,4.038806,17.1001,7.072078,18.13681,0.0
15619,03/11/2018 22:20,3.584866,235.4985,1.065717,10.4511,0.102361,3.14746,1.787184,3261.085,4.059782,17.19469,7.077195,18.01531,0.0
15620,03/11/2018 22:40,1.693385,105.455,0.02907525,12.69316,0.08554264,3.156414,2.307224,530.7499,4.06,17.2,7.059999,19.29147,0.0
15621,03/11/2018 23:00,0.0,0.0,0.0,12.80213,0.0,2.600402,0.8795134,0.0,4.06,17.18118,7.063535,19.70791,0.0
15622,03/11/2018 23:20,0.0,0.0,0.0,12.65869,0.0,0.01089634,0.603014,0.0,4.051806,17.1,7.079301,20.00783,0.0
15623,03/11/2018 23:40,0.0,0.0,0.0,12.41311,0.0,0.01,0.4933015,0.0,3.794034,17.1,7.06706,20.08507,0.0
15624,04/11/2018 00:00,2.26029,156.7281,0.00061725,11.59119,0.0,0.639316,0.7390247,283.7208,3.510321,17.1,7.073335,19.87465,0.0
15625,04/11/2018 00:20,13.58294,979.6443,0.0117041,9.967361,0.0,3.625295,1.229363,538.5939,3.513793,17.1,7.059999,18.42868,0.0
15626,04/11/2018 00:40,132.1828,9813.183,0.4881611,9.324094,0.103309,3.483945,0.4042954,0.0,3.756257,17.1248,7.046464,19.18835,0.0
15627,04/11/2018 01:00,53.18406,3952.659,1.606883,7.25804,0.04889416,3.150697,0.9032838,2970.512,4.0365,17.19994,7.08061,18.43409,0.0
15628,04/11/2018 01:20,4.075206,254.7765,0.739471,9.147798,0.19,3.068546,1.904711,2730.454,4.049418,17.2,7.087197,17.48912,0.0
15629,04/11/2018 01:40,2.121389,154.6467,0.0,11.10698,0.06312709,3.023049,2.571137,383.132,4.05,17.2,7.070001,19.29128,0.0
15630,04/11/2018 02:00,0.250554,16.21392,0.0,11.18317,0.0,2.513572,1.214059,0.0,4.045315,17.19976,7.073535,19.98447,0.0
15631,04/11/2018 02:20,0.0,0.0,0.0,11.11807,0.0,0.01,0.8184283,0.0,3.947562,17.16045,7.089999,20.17791,0.0
15632,04/11/2018 02:40,1.376378,124.5674,0.0,10.83171,0.0,0.01795342,0.5981158,253.6746,3.555146,17.2,7.089999,19.94285,0.0
15633,04/11/2018 03:00,1.621869,119.582,0.0,8.84148,0.001662,3.29612,0.9542607,396.7339,3.51,17.2,7.071464,18.50257,0.0
15634,04/11/2018 03:20,5.816959,492.7181,0.052556,8.747948,0.0039855,3.602857,1.728413,446.6254,3.510884,17.2,7.076654,19.835,0.0
15635,04/11/2018 03:40,60.16207,5638.773,0.1864077,8.448054,0.007655685,3.472611,0.3627687,0.0,3.62413,17.19943,7.056158,19.55101,0.0
15636,04/11/2018 04:00,35.40205,3381.496,0.6412004,7.278216,0.07926442,3.322741,1.218687,2872.23,3.770211,17.13379,7.071709,18.25992,0.0
15637,04/11/2018 04:20,3.510447,256.733,0.0,9.378427,0.034501,3.282786,2.316837,869.9473,3.779999,17.2,7.068501,18.99142,0.0
15638,04/11/2018 04:40,0.1292142,10.11686,0.0,9.949324,0.0,3.287826,1.165068,0.0,3.779999,17.2,7.066553,19.96997,0.0
15639,04/11/2018 05:00,0.0,0.0,0.0,9.866875,0.0,0.2706727,0.6591057,0.0,3.764845,17.2,7.091825,20.08617,0.0
15640,04/11/2018 05:20,1.503288,137.4872,0.0,9.500197,0.0,0.01,0.6555489,272.7612,3.53864,17.2,7.080217,19.29475,0.0
15641,04/11/2018 05:40,2.630885,173.559,0.0,8.477688,0.00054525,2.340033,1.042367,531.9772,3.51,17.2,7.066732,19.23779,0.0
15642,04/11/2018 06:00,1.242398,85.81555,0.0,8.201509,0.002963336,3.566402,1.816432,399.0087,3.51,17.2,7.075188,18.19239,0.0
15643,04/11/2018 06:20,8.328533,598.4647,0.009040316,8.317994,0.0,3.526068,2.305031,438.2883,3.512261,17.2,7.068099,19.25073,0.0
15644,04/11/2018 06:40,63.02756,4994.739,0.09825124,8.203596,0.03710842,3.466485,0.4230061,0.0,3.633504,17.2,7.047249,19.06335,0.0
15645,04/11/2018 07:00,27.33257,2036.523,0.505172,7.450386,0.02896675,3.324908,1.591294,2624.753,3.768835,17.11033,7.054521,17.18014,0.0
15646,04/11/2018 07:20,1.901813,117.4336,0.0,9.720417,0.072303,3.299148,2.359727,386.0981,3.77,17.1,7.047949,18.04477,0.0
15647,04/11/2018 07:40,0.0,0.0,0.0,9.789169,0.0029455,3.093767,0.8676516,0.0,3.77,17.1,7.047101,20.08457,0.0
15648,04/11/2018 08:00,0.0,0.0,0.0,9.726185,0.0,0.3238647,0.5387118,0.0,3.764401,17.1,7.067094,20.1495,0.0
15649,04/11/2018 08:20,1.427062,105.1086,0.0,9.395482,0.0,0.01,0.546549,273.6183,3.556323,17.1,7.07015,19.99325,0.0
15650,04/11/2018 08:40,2.559237,155.4314,0.0,8.552631,0.0,2.167251,1.012193,445.1625,3.51,17.1,7.057201,18.54294,0.0
15651,04/11/2018 09:00,1.793703,123.8836,0.0294864,8.384042,0.0654471,3.484611,1.926143,396.9356,3.51,17.1,7.066833,18.83823,0.0
15652,04/11/2018 09:20,64.89632,5913.941,0.1335319,8.637864,0.0,3.469992,2.198191,446.1293,3.547244,17.09702,7.070001,18.50261,0.0
15653,04/11/2018 09:40,138.009,13803.53,1.169474,8.098079,0.0,3.284805,0.2280726,0.0,3.922994,17.0,7.051057,19.27469,0.0
15654,04/11/2018 10:00,25.38094,2682.631,2.591143,7.298735,0.2303189,2.979725,1.590009,2945.211,4.141527,17.0,7.078794,17.95338,0.0
15655,04/11/2018 10:20,2.251389,226.6338,0.7584945,10.12951,0.4436394,2.954886,2.068214,1945.002,4.14,17.0,7.034869,17.6792,0.0
15656,04/11/2018 10:40,0.1302201,12.51928,0.0,12.15165,0.1798638,2.850449,0.8314202,0.0,4.14,17.0,6.997834,19.82901,0.0
15657,04/11/2018 11:00,0.0,0.0,0.0,12.4313,0.0,0.3552867,0.4015502,0.0,4.122153,17.0,7.016299,20.02781,0.0
15658,04/11/2018 11:20,0.0,0.0,0.0,12.20658,0.0,0.01,0.4531043,0.0,3.751534,17.0,7.019999,20.09904,0.0
15659,04/11/2018 11:40,2.292292,257.8451,0.0,11.44639,0.0,1.747333,0.6809202,387.1138,3.51,17.0,7.009355,19.35235,0.0
15660,04/11/2018 12:00,181.5068,23084.3,0.405566,10.46981,0.002859085,3.307175,0.5880134,113.5219,3.786949,17.0,7.008109,18.22342,0.0
15661,04/11/2018 12:20,112.4685,13850.97,4.341559,8.411445,0.02540625,2.915571,0.915372,2085.443,4.260157,17.0,7.091681,18.08333,0.0
15662,04/11/2018 12:40,3.189505,303.9798,5.567676,9.467261,0.2128802,2.794145,1.967755,2756.394,4.328668,17.0,7.111255,17.25315,0.005101205
15663,04/11/2018 13:00,3.751147,321.195,3.975878,12.81557,0.5412566,2.762279,1.976938,2473.687,4.329342,17.0,7.041698,16.88765,0.03700613
15664,04/11/2018 13:20,3.995568,345.524,1.33461,15.3055,0.6073341,2.763109,1.761071,1432.417,4.329894,17.0,6.972972,18.24132,0.01932022
15665,04/11/2018 13:40,0.1290016,9.945728,0.06151034,16.18456,0.4822327,1.346723,0.2619655,0.0,4.329928,17.0,6.951078,19.89514,0.0
15666,04/11/2018 14:00,0.0,0.0,0.0,15.87388,0.3400648,0.06012533,0.3629221,0.0,4.226186,17.0,6.960265,20.18773,0.0
15667,04/11/2018 14:20,0.0,0.0,0.0,15.69867,0.27,0.02,0.467364,2.066127,3.625031,17.0,6.960248,19.86104,0.0
15668,04/11/2018 14:40,2.76668,256.9706,0.0,14.90585,0.101322,2.168542,0.8038503,545.7278,3.509808,17.0,6.96,18.38549,0.0260985
15669,04/11/2018 15:00,149.4397,14230.64,0.3271946,14.00404,0.06593917,3.340028,0.5966736,0.0,3.760846,17.05196,6.978873,19.36279,0.0
15670,04/11/2018 15:20,66.45506,6156.991,2.464253,12.13319,0.04245125,3.065454,0.9831846,2362.192,4.069063,17.1,7.011237,18.40236,0.1660052
15671,04/11/2018 15:40,3.393327,256.4722,2.607268,13.10788,0.2520204,2.975204,1.903775,3247.136,4.11,17.1,7.03,17.24693,0.01594119
15672,04/11/2018 16:00,2.520314,223.2649,0.7839237,16.05407,0.4361879,2.93579,2.262413,1575.579,4.110602,17.1,6.995013,16.87103,0.000474582
15673,04/11/2018 16:20,0.1210135,8.923711,0.0,17.2101,0.0,2.077513,1.446649,0.0,4.11,17.1,6.99669,19.01917,0.0
15674,04/11/2018 16:40,0.1286616,9.542635,0.0,16.82219,0.0,0.1927683,0.9056423,0.0,4.106036,17.0772,7.010001,19.94088,0.0
15675,04/11/2018 17:00,0.0,0.0,0.0,16.37754,0.0,0.02,0.6237361,0.0,3.929356,17.01816,7.008128,19.80171,0.0
15676,04/11/2018 17:20,1.752603,132.1365,0.0,15.9101,0.0,1.080729,0.7623033,274.6201,3.519069,17.02969,6.989999,19.1415,0.0
15677,04/11/2018 17:40,2.565512,178.4724,0.0,14.91822,0.0,3.348149,1.119799,547.9688,3.50988,17.1,6.989999,19.69469,0.0
15678,04/11/2018 18:00,165.5949,13467.04,0.2053089,14.34348,0.002094,3.340531,0.519271,0.0,3.775239,17.1,6.994121,19.64702,0.0
15679,04/11/2018 18:20,60.92913,4831.747,2.138622,12.22606,0.02674641,3.016886,0.8162779,2565.076,4.118555,17.1,7.034978,19.03119,0.0
15680,04/11/2018 18:40,6.389327,409.195,2.166373,13.44042,0.2231067,2.936582,1.836188,3299.259,4.138789,17.1,7.048623,17.30416,0.000803425
15681,04/11/2018 19:00,3.639666,264.6757,0.5989803,16.46176,0.3488486,2.863478,2.21004,1121.559,4.139281,17.1,7.013774,18.23053,0.000355704
15682,04/11/2018 19:20,1.132018,71.99664,0.0,16.92039,0.0,2.860416,1.930569,204.9683,4.14,17.1,7.010001,19.43873,1.000102e-10
15683,04/11/2018 19:40,0.0,0.0,0.0,16.5262,0.0,1.082728,0.938677,0.0,4.112408,17.0844,7.02249,19.95107,0.0
15684,04/11/2018 20:00,0.0,0.0,0.0,16.1366,0.0,0.02,0.6556017,0.0,3.643831,17.02501,7.03,19.68684,0.0
15685,04/11/2018 20:20,2.630155,177.6378,0.0,15.81637,0.0,1.315064,0.9547491,548.1249,3.509942,17.09271,7.022512,18.67205,0.0
15686,04/11/2018 20:40,22.30421,1564.158,0.0,15.33801,0.0,3.446021,1.554626,541.0795,3.51632,17.1,7.010001,18.93676,0.0
15687,04/11/2018 21:00,171.0946,13237.65,0.3072766,14.48048,0.00818,3.247214,0.3941757,0.0,3.877223,17.1,7.013204,19.15182,0.0
15688,04/11/2018 21:20,53.34855,4109.761,1.870529,12.58957,0.09815785,2.915828,0.7755407,2970.683,4.16173,17.1,7.057486,18.3593,0.0
15689,04/11/2018 21:40,4.179803,271.9516,1.646718,14.11115,0.230127,2.892561,1.82027,3359.605,4.179514,17.1,7.057963,17.27448,0.0
15690,04/11/2018 22:00,1.838728,132.4012,0.3060883,16.54266,0.1001695,2.855546,2.307559,646.2512,4.18,17.1,7.032531,19.05062,0.0
15691,04/11/2018 22:20,0.3862967,23.28087,0.0,16.49155,0.0,1.783697,1.125834,0.0,4.18,17.1,7.041223,19.56133,0.0
15692,04/11/2018 22:40,0.0,0.0,0.0,16.09525,0.0,0.01248383,0.7717295,0.0,4.168814,17.01599,7.058728,19.5528,0.0
15693,04/11/2018 23:00,0.0,0.0,0.0,15.59365,0.0,0.02,0.5128098,0.0,3.796323,17.0,7.044602,19.68863,0.0
15694,04/11/2018 23:20,2.146734,157.0083,0.0,15.01095,0.0,1.292554,0.7405508,458.2937,3.5,17.06318,7.052518,18.67887,0.0
15695,04/11/2018 23:40,20.8673,1703.596,0.0,13.86626,0.0,3.386018,1.346718,364.8748,3.507918,17.1,7.04,19.55012,0.0
15696,05/11/2018 00:00,104.6887,8620.486,0.1532855,12.90441,0.0066795,3.246607,0.3816732,0.0,3.73755,17.1,7.028085,19.36168,0.0
15697,05/11/2018 00:20,35.57833,2798.135,1.077449,11.33963,0.058989,3.068837,0.9748615,3174.855,3.935938,17.17157,7.057454,17.70863,0.0
15698,05/11/2018 00:40,3.653918,267.476,0.7350229,13.14001,0.170605,3.057356,2.072982,2266.322,3.945147,17.2,7.059553,17.03022,0.0
15699,05/11/2018 01:00,0.630039,45.41439,0.05975855,14.63644,0.015482,2.971916,2.115183,237.8738,3.939983,17.2,7.06574,18.52876,0.0
15700,05/11/2018 01:20,0.12886,8.445271,0.0,14.3958,0.0,1.917557,0.7931675,0.0,3.938216,17.14623,7.0641,19.47907,0.0
15701,05/11/2018 01:40,0.0,0.0,0.0,14.12035,0.0,0.01047717,0.6716342,0.0,3.891543,17.1,7.077633,19.86876,0.0
15702,05/11/2018 02:00,1.630965,124.5168,0.0,13.59323,0.00760825,0.3875636,0.6361809,273.576,3.539585,17.1,7.070437,19.88547,0.0
15703,05/11/2018 02:20,2.774934,228.7677,0.0,12.18426,0.0,3.38516,1.010773,514.4772,3.5,17.1,7.070001,18.95383,0.0
15704,05/11/2018 02:40,19.99292,1753.078,0.0,12.25668,0.0,3.410154,1.569086,308.5939,3.512094,17.10266,7.070001,18.3151,0.0
15705,05/11/2018 03:00,59.32721,5306.864,0.0194785,11.6791,0.2021377,3.265494,0.3305828,0.0,3.65982,17.1,7.039638,19.62619,0.0
15706,05/11/2018 03:20,18.5232,1632.882,0.2367577,10.94779,0.226189,3.153599,1.592687,3113.844,3.775656,17.1,7.060302,17.68891,0.0
15707,05/11/2018 03:40,1.511359,106.592,0.0437269,12.66317,0.1069222,3.128855,2.4,524.8408,3.77,17.10102,7.072081,17.95597,0.0
15708,05/11/2018 04:00,0.1291717,8.288516,0.009405,12.99272,0.001501,2.841994,1.240937,0.0,3.77,17.1086,7.065329,19.67268,0.0
15709,05/11/2018 04:20,0.0,0.0,0.0,12.90888,0.0,0.01069967,0.8106475,0.0,3.71759,17.1,7.080103,19.71496,0.0
15710,05/11/2018 04:40,1.770985,126.0876,0.0,12.48264,0.0,0.0110855,0.8201057,276.7807,3.50087,17.1,7.080001,19.14467,0.0
15711,05/11/2018 05:00,2.639688,190.9727,0.0,11.55158,0.002572665,2.856714,1.387218,547.077,3.5,17.1,7.063086,18.65509,0.0
15712,05/11/2018 05:20,2.886358,189.7605,0.0,11.53044,0.0,3.367005,2.064199,548.0972,3.5,17.1,7.061012,18.63459,0.0
15713,05/11/2018 05:40,17.7228,1412.02,0.0,11.73753,0.07251266,3.374825,2.24114,273.4279,3.512413,17.1,7.071899,18.56341,0.0
15714,05/11/2018 06:00,50.17833,3986.637,0.000651,11.21832,0.1747658,3.275675,0.2582778,13.8282,3.636155,17.1,7.039645,19.4781,0.0
15715,05/11/2018 06:20,17.57193,1312.02,0.07894661,10.77497,0.1128216,3.146144,1.888532,2469.494,3.73918,17.1,7.050221,17.81476,0.0
15716,05/11/2018 06:40,1.752292,125.4982,0.1091806,12.3306,0.04468634,3.213396,2.333203,232.5491,3.74,17.1,7.060728,19.49321,0.0
15717,05/11/2018 07:00,0.0,0.0,0.03494475,12.33205,0.0,2.756653,0.9704112,0.0,3.73991,17.07146,7.05619,19.80812,0.0
15718,05/11/2018 07:20,0.0,0.0,0.0,12.38783,0.0,0.02186267,0.6858693,0.0,3.667288,17.0,7.073607,19.83788,0.0
15719,05/11/2018 07:40,1.974172,147.0821,0.0,11.64919,0.05570584,1.876243,0.8395773,437.0954,3.5,17.0,7.058885,19.32595,0.0
15720,05/11/2018 08:00,1.925652,159.9293,0.0,11.38877,0.08600485,3.311994,1.573909,400.3773,3.5,17.0,7.059999,18.49282,0.0
15721,05/11/2018 08:20,2.788137,255.7717,0.0,11.63399,0.0,3.360852,2.335071,533.2415,3.5,17.0,7.065396,18.47909,0.0
15722,05/11/2018 08:40,103.6067,12740.9,0.000546,6.724019,0.087389,3.9307,2.166193,273.6088,3.585009,17.0,7.080001,19.6884,0.0
15723,05/11/2018 09:00,145.0524,20510.85,2.362817,9.904681,0.01528,3.027018,0.1934382,332.3047,4.055269,17.0,7.08456,18.91984,0.0
15724,05/11/2018 09:20,11.8561,1563.238,4.314273,9.783575,0.05904875,2.690646,1.877427,2921.613,4.219203,17.0,7.105563,16.72668,0.000440868
15725,05/11/2018 09:40,4.400127,613.0142,3.113004,12.86998,0.496337,2.682837,1.981478,2270.249,4.219659,17.0,7.056111,15.94426,0.02205838
15726,05/11/2018 10:00,2.772703,310.784,1.395624,15.12243,0.5606893,2.670426,2.004114,1290.017,4.219953,17.0,6.99727,16.70383,0.01791017
15727,05/11/2018 10:20,0.0,0.0,0.00014325,16.63404,0.141848,2.070099,0.4898809,0.0,4.218829,17.0,6.97,19.59582,0.0
15728,05/11/2018 10:40,0.0,0.0,0.0,16.47842,0.0,0.1035695,0.3978068,0.0,4.155982,17.0,6.971513,19.40304,0.0
15729,05/11/2018 11:00,0.0,0.0,0.0,16.20092,0.0,0.0190425,0.3980357,2.62812,3.624802,17.0,6.978739,19.59805,0.0
15730,05/11/2018 11:20,3.26436,332.2013,0.0,15.42672,0.0,2.360275,0.9362382,546.514,3.5,17.0,6.975906,19.34388,0.0
15731,05/11/2018 11:40,96.03436,12139.74,0.286325,14.95298,0.0,3.262904,1.022249,273.9914,3.597353,17.0,6.974297,18.21639,0.0
15732,05/11/2018 12:00,117.5468,15525.27,2.589445,13.57713,0.001749415,2.961762,0.4811543,737.7853,3.970634,17.02372,7.003723,18.59748,0.0
15733,05/11/2018 12:20,6.093515,619.9952,4.358493,13.50391,0.1586254,2.78195,1.907761,2978.654,4.109222,17.1,7.04114,16.84483,0.001302364
15734,05/11/2018 12:40,2.367038,253.7173,2.868537,15.96199,0.3567064,2.86368,1.943459,2385.284,4.109959,17.1,7.003635,16.856,0.02417829
15735,05/11/2018 13:00,1.878738,209.3558,0.6430668,18.08442,0.5109103,2.744738,1.988157,1157.571,4.10078,17.1,6.960908,17.87357,0.01340067
15736,05/11/2018 13:20,0.0,0.0,0.0,19.02609,0.09452264,1.089702,0.5783057,0.0,4.09982,17.11314,6.949998,19.39698,0.0
15737,05/11/2018 13:40,0.0,0.0,0.0,18.83483,0.0,0.02751649,0.5621473,0.0,3.841098,17.2,6.951066,19.53149,0.0
15738,05/11/2018 14:00,7.379359,918.4974,0.0,18.25097,0.0,1.216677,0.6992471,274.0169,3.51482,17.20919,6.950598,19.86267,0.0
15739,05/11/2018 14:20,162.7076,21044.76,1.092985,17.07298,0.0,3.03614,0.4307192,0.0,3.79738,17.3,6.964087,20.02147,0.0
15740,05/11/2018 14:40,49.36579,6194.803,4.121549,15.08117,0.0307755,2.818466,1.024874,2724.789,4.099465,17.33479,7.02386,18.32427,0.000117519
15741,05/11/2018 15:00,2.382922,241.4853,3.640746,16.10802,0.3020781,2.762987,1.963259,2932.36,4.109942,17.4,7.036368,16.52587,0.01518748
15742,05/11/2018 15:20,3.263894,333.9435,1.856903,18.3655,0.5464921,2.714315,1.985094,2367.279,4.110051,17.33065,6.99182,16.97655,0.02601506
15743,05/11/2018 15:40,0.8799284,103.4884,0.2467893,20.85439,0.3207914,2.534976,1.137692,283.4288,4.11,17.3,6.951361,19.19947,0.00081684
15744,05/11/2018 16:00,0.0,0.0,0.0100105,20.90803,0.0,0.7176974,0.4003455,0.0,4.108781,17.3,6.959085,19.87471,0.0
15745,05/11/2018 16:20,0.0,0.0,0.0,20.46564,0.0,0.01723166,0.4498047,0.0,3.841325,17.21565,6.97,19.76712,0.0
15746,05/11/2018 16:40,2.012033,197.1242,0.0,19.61836,0.0,0.6593059,0.7272782,324.6072,3.5,17.2,6.965917,19.28431,0.001085523
15747,05/11/2018 17:00,27.18416,3210.781,0.0,18.67081,0.0,3.2313,1.464555,496.2265,3.509811,17.2,6.950247,19.54845,0.000259685
15748,05/11/2018 17:20,138.8266,16558.55,1.083567,18.00852,0.0,3.108288,0.567484,0.0,3.816368,17.2,6.963984,19.37752,0.0
15749,05/11/2018 17:40,39.75973,4678.36,3.47964,16.14826,0.04377715,2.826781,1.112752,3145.076,4.060556,17.2,7.012259,17.96242,0.00129431
15750,05/11/2018 18:00,3.53846,317.2577,2.483948,17.39819,0.2638362,2.7892,1.9592,2906.53,4.07,17.2,7.016668,16.38636,0.01890283
15751,05/11/2018 18:20,1.860682,178.4964,0.452625,19.29451,0.3400664,2.75928,1.992113,1470.859,4.069951,17.20056,6.978876,17.51818,0.01597318
15752,05/11/2018 18:40,0.130234,12.19192,0.009256249,20.63175,0.0150535,2.232794,0.750985,0.0,4.07,17.23321,6.956381,19.72551,0.0
15753,05/11/2018 19:00,0.0,0.0,0.09989864,21.03053,0.0,0.03,0.6178726,0.0,3.963675,17.2,6.970402,19.48308,0.0
15754,05/11/2018 19:20,2.010896,241.5065,0.062929,20.84756,0.00150492,0.03,0.6439921,273.6805,3.532175,17.2,6.97,19.62571,0.0
15755,05/11/2018 19:40,2.50924,262.0246,0.0147695,19.52749,0.0,3.071218,1.096758,541.5284,3.505958,17.2,6.97,18.04915,0.001097371
15756,05/11/2018 20:00,66.10957,6226.384,0.0,19.66216,0.0,3.071446,1.647327,281.1141,3.527534,17.2,6.978705,18.32566,6.416142e-07
15757,05/11/2018 20:20,220.2332,18782.56,1.667258,18.86029,0.0,2.877185,0.3777735,0.0,4.092984,17.12401,6.989999,18.97946,0.0
15758,05/11/2018 20:40,37.36203,3068.504,3.580282,17.17682,0.05603833,2.576435,1.226983,3151.125,4.400672,17.09949,7.028071,17.54931,0.001337084
15759,05/11/2018 21:00,3.411158,243.7985,2.31131,18.53344,0.4192526,2.584988,2.017308,2563.654,4.403318,17.1,7.012385,16.96354,0.006669949
15760,05/11/2018 21:20,0.9926928,78.41917,0.4277118,20.0351,0.4324247,2.553543,1.102259,642.369,4.400001,17.1,6.956921,18.25563,0.004212804
15761,05/11/2018 21:40,0.5098783,36.60575,0.0227656,20.22496,0.274113,0.1996286,0.351299,0.0,4.400001,17.06002,6.958885,19.41187,0.0
15762,05/11/2018 22:00,0.0,0.0,0.07169793,20.37635,0.2,0.03,0.4439477,0.0,4.348571,17.00035,6.960352,19.75221,0.0
15763,05/11/2018 22:20,0.0,0.0,0.04323335,20.08153,0.2,0.03089899,0.5479957,0.0,3.729099,17.0,6.96,19.61673,0.0
15764,05/11/2018 22:40,118.6104,10679.91,0.2925471,18.93718,0.2,0.5439945,0.6190614,11.63567,3.656725,17.0,6.978653,19.53826,1.296506e-05
15765,05/11/2018 23:00,76.25887,6870.082,2.223023,15.42882,0.162271,2.866159,0.7755142,1348.554,3.985446,17.0444,6.997335,19.45724,0.09225412
15766,05/11/2018 23:20,4.62688,336.7331,2.631482,15.48468,0.2236314,2.818533,1.691592,3556.473,4.047655,17.06029,7.033617,17.58587,0.4208663
15767,05/11/2018 23:40,3.262405,233.705,0.7707345,17.95762,0.1515417,2.828893,2.16972,2038.848,4.049367,17.1,7.016154,18.14754,0.1364018
15768,06/11/2018 00:00,0.397624,32.56165,0.0,19.37769,0.0,2.070473,1.182732,0.0,4.05,17.08052,6.989999,19.19165,0.0
15769,06/11/2018 00:20,0.11044,6.759366,0.0,19.12246,0.0,0.2723867,0.6939211,0.0,4.030076,17.0,7.003445,19.24199,0.0
15770,06/11/2018 00:40,0.1073691,8.428379,0.00248675,18.65381,0.0,0.02,0.5143543,0.0,3.63626,17.0,7.010001,19.29878,0.0
15771,06/11/2018 01:00,2.532152,213.9094,0.03015065,18.15914,0.0,1.311973,1.041263,548.382,3.500207,17.0,7.001654,18.46618,0.01011601
15772,06/11/2018 01:20,2.130537,152.3107,0.00427475,17.61025,0.0,3.193295,1.525224,547.7765,3.5,17.0,7.003246,17.77943,0.005491073
15773,06/11/2018 01:40,57.13977,5241.558,0.01535125,17.26211,0.00085875,3.135761,0.8198478,0.0,3.586487,17.0,7.00674,18.8554,0.0
15774,06/11/2018 02:00,69.65968,6453.944,0.6860472,15.45305,0.0,3.023765,0.6290764,1551.312,3.800212,17.0,7.002394,19.19423,0.0
15775,06/11/2018 02:20,4.015991,309.2438,0.8340666,15.695,0.007765914,2.961556,1.919242,2657.821,3.861572,17.0,7.019999,17.48345,0.0
15776,06/11/2018 02:40,1.630824,132.3521,0.04158325,17.62707,0.0,2.986321,2.201888,337.0528,3.86,17.0,7.019999,18.64911,0.0
15777,06/11/2018 03:00,0.0,0.0,0.0,17.71109,0.0,1.737108,0.9441549,0.0,3.857584,17.0,7.028226,19.73574,0.0
15778,06/11/2018 03:20,0.0,0.0,0.0,17.50627,0.0,0.03,0.7033036,0.0,3.788461,17.0,7.026768,19.8399,0.0
15779,06/11/2018 03:40,1.63498,119.939,0.00014325,16.94944,0.0,0.5229211,0.8668631,273.9437,3.50743,17.0,7.019999,19.76888,0.0
15780,06/11/2018 04:00,2.385417,156.5069,0.009805584,16.10776,0.0,3.203412,1.345666,547.8999,3.5,17.0,7.019999,18.32334,0.0
15781,06/11/2018 04:20,2.759118,167.3786,0.0,16.21614,0.0,3.231713,1.994326,548.4757,3.5,17.0,7.019999,18.72032,0.0
15782,06/11/2018 04:40,53.32284,3605.916,0.0,16.07183,0.005749915,3.142486,1.122644,0.0,3.569691,17.0,7.031772,19.60793,0.0
15783,06/11/2018 05:00,46.08366,3281.535,0.2224842,14.95944,0.04119616,3.001596,0.797933,1544.008,3.758396,17.0,7.008229,18.69743,0.0
15784,06/11/2018 05:20,3.399128,234.0351,0.1999018,15.75612,0.06600852,3.070256,2.272012,1301.479,3.780935,17.0,7.019999,16.50446,0.0
15785,06/11/2018 05:40,0.0,0.0,0.0,16.55712,0.00800025,2.485485,2.357977,0.0,3.779999,16.99619,7.022709,18.6267,0.0
15786,06/11/2018 06:00,0.0,0.0,0.0,16.46027,0.0,0.03,1.441695,0.0,3.772153,16.86418,7.04,19.571,0.0
15787,06/11/2018 06:20,1.881173,112.4525,0.0,16.18519,0.0,0.03,1.10841,274.259,3.536639,16.87602,7.026839,19.45754,0.0
15788,06/11/2018 06:40,1.954923,129.1591,0.00035775,15.29767,0.001884751,2.864069,1.306641,465.2446,3.500184,16.9,7.019999,19.20423,0.0
15789,06/11/2018 07:00,1.697323,93.28987,0.01669345,15.41345,0.0,3.101211,2.154768,391.8598,3.5,16.9,7.027143,17.76793,0.0
15790,06/11/2018 07:20,3.274726,202.9845,0.0,15.63164,0.0,3.172228,2.825062,513.8464,3.500975,16.9,7.04,19.21419,0.0
15791,06/11/2018 07:40,179.3714,14370.39,0.206949,15.1645,0.0,2.926793,0.9231269,0.0,3.782077,16.81914,7.04,19.42665,0.0
15792,06/11/2018 08:00,74.68568,6498.869,1.946938,13.49593,0.1143696,2.693419,0.8585637,1928.517,4.17348,16.72614,7.05645,18.09091,0.0
15793,06/11/2018 08:20,2.22028,213.7282,1.826555,14.30932,0.35498,2.661849,2.063836,2311.805,4.218465,16.79336,7.053557,17.01214,6.267477e-10
15794,06/11/2018 08:40,1.887271,223.2725,0.1301887,16.45106,0.4021417,2.613811,1.533241,579.9594,4.21883,16.8,6.991394,18.87676,2.371499e-10
