,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
15795,06/11/2018 09:00,0.0,0.0,0.0,17.08,0.0,1.537478,0.4582209,0.0,4.205564,16.74472,6.978223,19.40367,0.0
15796,06/11/2018 09:20,0.0,0.0,0.0,16.88001,0.0,0.03,0.3720767,0.0,3.777058,16.78596,6.989999,19.88756,0.0
15797,06/11/2018 09:40,1.642611,194.8965,0.0498822,16.53489,0.0,0.5284498,0.6593763,316.0934,3.51,16.8,6.989999,18.55999,0.0
15798,06/11/2018 10:00,103.4006,14001.78,0.4372014,15.83966,0.0,3.06255,0.9084038,231.6251,3.591895,16.8,6.996242,19.04969,0.0
15799,06/11/2018 10:20,149.6143,20368.37,3.511086,14.54804,0.001798,2.866335,0.4177207,330.9183,4.03521,16.8,7.029836,18.25437,0.0
15800,06/11/2018 10:40,12.18541,1627.0,6.442267,13.66766,0.05322625,2.754182,1.847993,2916.23,4.232268,16.8,7.097337,16.77105,0.000894156
15801,06/11/2018 11:00,2.013053,225.8874,4.723256,15.44061,0.4744806,2.660712,1.964155,2286.93,4.230302,16.86905,7.049436,16.47365,0.02655081
15802,06/11/2018 11:20,2.140386,218.0046,2.799657,17.45795,0.5749173,2.619417,2.018507,2088.277,4.23,16.9,6.986945,16.48119,0.04987638
15803,06/11/2018 11:40,2.397828,241.6495,0.7104264,19.63006,0.6004691,2.636956,2.175831,1449.896,4.229951,16.9,6.930328,17.81643,0.0364543
15804,06/11/2018 12:00,0.1289732,11.9018,0.0,21.18136,0.070671,1.550514,0.9898604,0.0,4.23,16.92746,6.91682,19.91653,0.0
15805,06/11/2018 12:20,0.0,0.0,0.0,21.09305,0.0,0.03,0.6309201,0.0,4.13458,16.94854,6.929999,20.08638,0.0
15806,06/11/2018 12:40,0.0,0.0,0.0177745,20.81861,0.0,0.03,0.5153543,0.0,3.63308,16.9,6.926781,19.86751,0.0
15807,06/11/2018 13:00,102.5161,13363.11,0.4981421,20.23236,0.0,1.267777,0.6787033,274.7579,3.602034,16.94309,6.910087,18.26306,0.001905726
15808,06/11/2018 13:20,109.392,14399.9,3.037204,18.18735,0.0,2.884848,0.5521075,738.401,3.991814,17.0,6.943041,18.58114,0.002469003
15809,06/11/2018 13:40,2.988591,297.8318,4.254774,17.69015,0.05983148,2.83847,1.877997,3278.229,4.096662,17.0,6.99322,16.76014,0.00242811
15810,06/11/2018 14:00,2.537664,284.0963,2.483108,19.63184,0.3907638,2.796964,1.955988,2398.297,4.096234,17.0,6.967665,16.52699,0.0268061
15811,06/11/2018 14:20,1.860026,201.0528,0.5083733,21.39832,0.3936353,2.75117,1.199171,748.9246,4.10001,17.0,6.923565,17.94918,0.01266789
15812,06/11/2018 14:40,0.1292142,14.18769,0.0,21.59214,0.5194145,0.5361696,0.3538752,0.0,4.098598,17.0,6.910398,19.39945,0.0
15813,06/11/2018 15:00,0.12886,12.39987,0.0,21.18096,0.2940091,0.02,0.4695238,0.0,4.071069,17.0,6.918185,20.01377,0.0
15814,06/11/2018 15:20,0.0,0.0,0.0,20.78872,0.2452475,0.02,0.5718594,0.0,3.675701,17.0,6.929999,19.94715,0.0
15815,06/11/2018 15:40,3.393655,355.2552,0.0342695,20.53692,0.2436755,0.5426648,0.8713672,548.4217,3.509673,17.0,6.929999,18.67015,0.03083362
15816,06/11/2018 16:00,89.47826,10492.71,0.6724043,19.92346,0.0,3.177365,0.7252285,63.75118,3.60526,17.03813,6.931849,18.89915,0.005934763
15817,06/11/2018 16:20,105.0192,13024.12,2.702153,18.50406,0.0,2.914807,0.7302849,941.1346,3.93718,17.1,6.9564,19.66662,0.02578715
15818,06/11/2018 16:40,3.025496,334.4694,3.594069,18.0738,0.04307983,2.870339,1.763377,3388.236,4.051032,17.1,6.989751,18.23988,0.06490561
15819,06/11/2018 17:00,3.025856,347.8509,1.862384,20.15389,0.3874422,2.859508,2.004629,2470.632,4.051041,17.1,6.971013,17.42369,0.05353482
15820,06/11/2018 17:20,0.799018,92.10431,0.2658435,22.15322,0.2047472,2.769691,1.791748,571.1862,4.051875,17.1,6.940001,18.34292,0.01438425
15821,06/11/2018 17:40,0.0,0.0,0.0,22.51265,0.0,0.321456,0.509765,0.0,4.05,17.03376,6.940001,19.97773,0.0
15822,06/11/2018 18:00,0.0,0.0,0.0,22.07851,0.0,0.02,0.5271234,0.0,3.981204,17.0,6.940001,20.21464,0.0
15823,06/11/2018 18:20,1.508664,168.511,0.0,21.61032,0.0,0.02,0.6426982,273.9582,3.55176,17.0,6.940001,19.95807,0.0
15824,06/11/2018 18:40,2.229555,253.5171,0.0620008,20.73301,0.0,2.868815,1.144572,456.4389,3.51,17.0,6.940001,19.59571,3.696496e-09
15825,06/11/2018 19:00,130.531,16108.68,0.8746753,20.64074,0.0,2.952244,1.016366,91.40669,3.662305,17.05865,6.948029,19.2883,0.0
15826,06/11/2018 19:20,97.13766,11887.88,3.465131,18.7269,0.04071083,2.869994,0.6373101,1347.044,4.055766,17.1,6.985958,19.35007,0.0
15827,06/11/2018 19:40,5.238456,507.4987,4.238465,18.3808,0.02178725,2.767647,1.759496,3494.825,4.147878,17.1,7.024001,17.18361,0.01129765
15828,06/11/2018 20:00,3.340743,363.9394,2.369219,20.29747,0.1259715,2.758039,2.013469,2322.465,4.141488,17.1,6.994197,17.17089,0.02746074
15829,06/11/2018 20:20,2.882491,238.1383,0.4760338,22.13934,0.1538005,2.713135,2.223675,1452.707,4.143775,17.1,6.944303,18.24164,0.01189419
15830,06/11/2018 20:40,0.128775,10.22525,0.0,23.17127,0.1745987,2.349162,1.59395,0.0,4.14,17.1,6.932792,19.517,0.0
15831,06/11/2018 21:00,0.0,0.0,0.0,22.95189,0.0,0.03,0.8782446,0.0,4.12035,17.1,6.949998,20.00282,0.0
15832,06/11/2018 21:20,0.0,0.0,0.0,22.47632,0.0,0.03,0.5984423,0.0,3.696672,17.02635,6.949998,20.06427,0.0
15833,06/11/2018 21:40,3.513883,268.1805,0.04544225,22.40155,0.0276946,0.475958,0.8582662,547.4149,3.51,17.07058,6.949998,19.73014,0.0
15834,06/11/2018 22:00,122.6338,11081.45,0.722738,21.26886,0.0,3.197179,0.6844422,0.0,3.674178,17.1,6.949998,19.74865,0.0
15835,06/11/2018 22:20,101.1768,9628.503,2.555871,19.21334,0.0,2.884075,0.6105503,1550.698,4.041711,17.1,6.980409,18.81231,0.0
15836,06/11/2018 22:40,2.128472,178.9157,2.829978,18.84399,0.2064195,2.712841,1.604926,3661.992,4.14,17.1,7.015004,17.85934,0.007737023
15837,06/11/2018 23:00,2.145239,166.5404,0.9502001,20.82132,0.1165729,2.703065,2.075838,2103.595,4.139424,17.1,6.988406,17.40773,0.009257311
15838,06/11/2018 23:20,1.508769,132.1769,0.0,22.32025,0.0,2.694081,2.157206,359.1157,4.132885,17.1,6.97,19.01705,0.000536728
15839,06/11/2018 23:40,0.1030342,6.784692,0.0,22.20908,0.0,1.999306,0.7592193,0.0,4.13,17.1,6.97,19.77787,0.0
15840,07/11/2018 00:00,0.154955,8.185854,0.0,21.90617,0.0,0.03181274,0.6078091,0.0,3.884854,17.1,6.97,19.84422,0.0
15841,07/11/2018 00:20,1.507506,100.8905,0.0,21.43221,0.0,0.03,0.7619322,273.7997,3.51199,17.1,6.97,18.47324,2.827715e-05
15842,07/11/2018 00:40,2.632311,179.5672,0.013387,20.63262,0.0197125,2.923166,1.376712,549.2855,3.505148,17.1,6.970595,19.42839,0.000263368
15843,07/11/2018 01:00,78.73064,6434.813,0.1935649,20.37007,0.0,3.139371,0.6436301,5.612363,3.612155,17.1,6.97,19.63025,0.0
15844,07/11/2018 01:20,44.93339,3711.968,1.019921,18.78953,0.0,3.015148,0.7498683,1753.372,3.803751,17.1,6.982275,18.48032,0.0
15845,07/11/2018 01:40,1.76754,130.0825,0.4836427,19.12059,0.0,2.952147,2.074423,2308.27,3.845444,17.1,6.989999,17.48674,0.0
15846,07/11/2018 02:00,1.259727,83.40049,0.0,20.5606,0.0,2.921554,2.147773,196.381,3.839999,17.1,6.989999,19.19296,0.0
15847,07/11/2018 02:20,0.0,0.0,0.0,20.52776,0.0,1.094851,0.8486329,0.0,3.839999,17.1,7.002707,19.64156,0.0
15848,07/11/2018 02:40,0.0,0.0,0.0,20.1445,0.0,0.03,0.7416695,0.0,3.7399,17.05836,6.992391,19.72579,0.0
15849,07/11/2018 03:00,1.520815,109.9277,0.0,19.5123,0.0,1.271065,0.8050407,314.421,3.51,17.05341,6.989999,18.35803,0.0
15850,07/11/2018 03:20,2.368659,190.3478,0.0,18.78469,0.0,3.221494,1.493552,507.825,3.51,17.1,6.989999,19.28707,0.0
15851,07/11/2018 03:40,3.010619,202.0054,0.00955375,18.98103,0.0,3.238284,2.131027,549.0605,3.51,17.1,6.99271,18.6694,0.0
15852,07/11/2018 04:00,44.17554,3528.159,0.07586175,18.91389,0.0,3.13248,0.9605915,0.0,3.568265,17.1,6.994587,19.65336,0.0
15853,07/11/2018 04:20,37.92269,3056.831,0.3933579,17.81494,0.0,2.99435,0.9552737,1826.921,3.704411,17.00519,6.982707,18.15996,0.0
15854,07/11/2018 04:40,1.551596,86.48659,0.05956165,18.65599,0.0,3.042538,2.305668,925.5786,3.729959,17.0,6.989999,18.24998,0.0
15855,07/11/2018 05:00,0.8799801,56.2261,0.0,19.05688,0.0,2.923572,1.790165,62.8897,3.73,17.0,6.989999,19.50398,0.0
15856,07/11/2018 05:20,0.0,0.0,0.0,18.97341,0.0,1.04038,0.886494,0.0,3.728699,17.0,7.00271,19.64238,0.0
15857,07/11/2018 05:40,1.508588,108.4061,0.0,18.55709,0.0,0.4576525,0.7581905,274.54,3.533219,17.0,7.007293,19.41124,0.0
15858,07/11/2018 06:00,2.135557,154.0161,0.0,17.96526,0.0,3.217105,1.356827,548.1904,3.51,17.0,6.989999,18.4791,0.0
15859,07/11/2018 06:20,2.103111,141.9504,0.0,18.03623,0.0,3.223555,2.156916,456.5583,3.51,17.0,6.989999,18.93396,0.0
15860,07/11/2018 06:40,1.56039,105.446,0.01437324,18.28772,0.0,3.23303,2.863609,366.4903,3.509869,17.0,7.007707,18.84551,0.0
15861,07/11/2018 07:00,153.9925,11639.62,0.555559,17.86354,0.0,3.067437,0.6613692,0.0,3.774641,16.95566,7.009403,19.54582,0.0
15862,07/11/2018 07:20,64.3854,4823.771,2.202759,15.99284,0.0,2.747967,0.9768319,2325.515,4.087808,16.9,7.029058,18.36733,0.0
15863,07/11/2018 07:40,2.261993,165.2651,1.352426,16.91339,0.2170524,2.796453,2.035096,2346.0,4.120219,16.9,7.015525,17.43018,0.0
15864,07/11/2018 08:00,2.000561,127.9837,0.0,18.7129,0.2520782,2.65323,2.155819,461.3509,4.12,16.9,6.977704,18.37166,0.000230379
15865,07/11/2018 08:20,0.208774,20.29579,0.0,19.13853,0.0,0.9735708,1.188046,0.0,4.12,16.87682,6.989999,19.40758,0.0
15866,07/11/2018 08:40,0.04924335,3.411057,0.0,18.91613,0.0,0.03325358,0.7629986,0.0,3.872064,16.86336,6.989999,19.78391,0.0
15867,07/11/2018 09:00,1.638104,199.9839,0.0,18.42573,0.0,1.122898,0.7498723,274.5108,3.517673,16.9,6.983573,19.54316,0.0
15868,07/11/2018 09:20,2.707488,318.0446,0.0,17.83796,0.0,3.231833,1.276478,548.2457,3.508674,16.98384,6.981137,18.20184,0.0
15869,07/11/2018 09:40,24.85418,3469.825,0.2633985,18.23452,0.0,3.193146,2.046537,384.6964,3.514151,17.0,6.989999,18.70351,0.0
15870,07/11/2018 10:00,203.0419,29362.83,2.300899,17.70608,0.0231105,3.001249,0.3691554,0.0,3.936159,17.0,7.01216,19.46992,0.0
15871,07/11/2018 10:20,57.40099,8238.731,6.65973,15.6832,0.02433416,2.667965,1.195566,2628.183,4.280526,17.0,7.081762,18.31484,0.0
15872,07/11/2018 10:40,3.486359,407.3619,6.080898,16.8224,0.258772,2.614265,2.019555,2446.135,4.298333,17.0,7.065337,16.31037,0.02937654
15873,07/11/2018 11:00,3.746003,407.8873,3.686373,18.78787,0.5710317,2.662758,1.968704,2184.851,4.295627,17.04443,6.990744,16.42594,0.06797104
15874,07/11/2018 11:20,2.288277,236.627,1.523608,20.40399,0.616061,2.623358,1.977502,1841.982,4.297133,17.1,6.928236,17.24249,0.05399172
15875,07/11/2018 11:40,0.8779665,87.10674,0.1033125,22.04834,0.6368572,2.254041,1.07706,139.0006,4.29,17.1,6.892296,18.60658,0.002266272
15876,07/11/2018 12:00,0.1298234,13.05557,0.0,22.41662,0.0,0.04230099,0.3771835,0.0,4.29,17.1,6.897617,18.69383,0.0
15877,07/11/2018 12:20,0.0,0.0,0.0,22.14093,0.0,0.02795525,0.4249267,0.0,4.10234,17.10883,6.910001,19.26609,0.0
15878,07/11/2018 12:40,7.887272,1025.005,0.1713951,22.12467,0.07418375,0.3981285,0.5509678,185.2091,3.556932,17.18015,6.892799,19.69878,0.001429713
15879,07/11/2018 13:00,205.9828,26544.89,1.897262,20.7369,0.7345501,2.970282,0.5228115,0.0,3.879562,17.2,6.908876,19.85655,0.0
15880,07/11/2018 13:20,57.1132,7288.829,5.756942,18.38399,0.0,2.720273,1.072191,2768.58,4.247975,17.26859,6.983099,18.83924,0.01319818
15881,07/11/2018 13:40,1.684916,169.5701,5.448985,19.43682,0.09812231,2.70486,1.910558,3154.977,4.269967,17.3,7.006302,17.31737,0.02223015
15882,07/11/2018 14:00,2.76804,292.8305,3.165242,21.35013,0.7676864,2.657362,1.997657,2342.094,4.269432,17.3,6.961415,16.60135,0.05910851
15883,07/11/2018 14:20,1.011122,94.78932,1.011272,22.83689,1.464725,2.626365,1.172586,916.7467,4.269965,17.32384,6.905206,17.6173,0.02614468
15884,07/11/2018 14:40,0.0,0.0,0.1127639,22.99559,0.8773654,0.4144834,0.24,0.0,4.267925,17.4,6.890519,20.17361,0.0
15885,07/11/2018 15:00,0.0,0.0,0.0,22.62489,0.6283991,0.04,0.24,0.0,4.162488,17.4,6.902748,20.21498,0.0
15886,07/11/2018 15:20,0.1369682,13.73522,0.0,22.22895,0.59,0.03795338,0.24,90.02556,3.600138,17.4,6.900519,19.71109,0.00183557
15887,07/11/2018 15:40,28.88902,3470.126,0.4562252,21.74343,1.0185,2.692755,0.4009604,458.6426,3.519772,17.23052,6.893468,19.73559,0.02195093
15888,07/11/2018 16:00,195.4087,23762.85,1.989487,21.14154,0.8009469,2.963652,0.1596829,0.0,3.906057,17.2,6.931245,19.80219,0.0
15889,07/11/2018 16:20,56.7101,6887.502,5.524696,18.68649,0.0,2.69075,0.5387142,2972.548,4.277258,17.2,7.004742,17.93696,0.8477306
15890,07/11/2018 16:40,1.567173,159.9596,5.247741,19.5604,0.0297254,2.655906,1.61716,3541.176,4.293841,17.2,7.026325,17.16582,0.7407333
15891,07/11/2018 17:00,3.642791,393.057,2.981958,21.43314,0.6021611,2.641302,2.011806,2697.824,4.291128,17.2,6.97437,16.58862,0.3665342
15892,07/11/2018 17:20,1.88053,206.4484,0.8160221,23.01818,1.50958,2.625472,1.81893,1470.802,4.292998,17.2,6.928117,18.38157,0.1197934
15893,07/11/2018 17:40,0.0,0.0,0.02352625,23.95145,0.3072578,2.334018,0.3184387,0.0,4.29,17.2,6.906196,19.8732,0.0
15894,07/11/2018 18:00,0.1293984,11.74272,0.0,23.74505,0.0,0.04,0.2105709,0.0,4.0449,17.2,6.929999,19.85338,0.0
15895,07/11/2018 18:20,1.549532,162.0053,0.0,23.31285,0.0,0.04774284,0.2012425,267.7874,3.557885,17.19984,6.930602,19.3557,0.02661321
15896,07/11/2018 18:40,44.41646,5266.287,0.288132,22.77944,0.4147483,2.638404,0.5593093,280.812,3.529836,17.2,6.931278,19.22261,0.02011537
15897,07/11/2018 19:00,177.0654,21160.46,2.401716,21.68273,0.9589561,3.076939,0.05545784,0.0,3.938333,17.2,6.966702,19.89921,0.0
15898,07/11/2018 19:20,42.68713,5017.573,5.322944,19.49817,0.0,2.774571,0.6166983,3378.614,4.230041,17.2,7.02332,17.83312,0.01545294
15899,07/11/2018 19:40,2.987068,319.4686,4.695515,20.68221,0.0069854,2.737932,1.665565,3492.43,4.243227,17.26686,7.036675,16.91307,0.04328394
15900,07/11/2018 20:00,2.762423,212.2523,2.206086,22.74726,0.7227162,2.690227,2.027372,2769.876,4.241751,17.3,6.983348,16.65718,0.0610048
15901,07/11/2018 20:20,2.379834,192.9177,0.3751575,24.38859,2.231432,2.673378,2.240321,1028.014,4.242648,17.3,6.938987,16.99911,0.02471416
15902,07/11/2018 20:40,0.128605,9.612555,0.0,25.13745,1.069345,2.435693,1.340103,0.0,4.239999,17.3,6.931924,19.7398,0.0
15903,07/11/2018 21:00,0.0,0.0,0.0,24.85299,0.0,0.04,0.7300498,0.0,4.22866,17.26376,6.949998,20.12557,0.0
15904,07/11/2018 21:20,0.0,0.0,0.0,24.33842,0.0,0.1241861,0.4488223,0.0,3.787686,17.20971,6.949998,20.04527,0.0
15905,07/11/2018 21:40,51.7487,4271.634,0.2201481,24.52318,0.1023602,0.321851,0.4753982,273.749,3.5365,17.25121,6.949998,18.48042,0.005109674
15906,07/11/2018 22:00,134.4875,10771.78,1.606196,22.13486,1.386996,2.87647,0.06706814,0.0,3.889047,17.3,6.965189,19.73423,0.0
15907,07/11/2018 22:20,27.16661,2182.892,3.15109,20.11117,0.0,2.760888,0.6894919,3580.71,4.095378,17.3,7.011659,17.98202,0.0
15908,07/11/2018 22:40,3.292673,233.767,1.938812,21.43276,0.038307,2.839082,1.791986,3425.788,4.097855,17.3,7.000852,17.00803,0.01400966
15909,07/11/2018 23:00,3.513766,237.3565,0.09339516,23.44289,0.5901655,2.64865,2.287137,820.5822,4.098723,17.3,6.975957,17.05853,0.00348554
15910,07/11/2018 23:20,0.2425596,16.38753,0.0,23.85929,0.1386757,1.876287,1.407951,0.0,4.099999,17.3,6.988866,19.54273,0.0
15911,07/11/2018 23:40,0.0,0.0,0.0,23.49482,0.0,0.2203801,0.745613,0.0,4.066255,17.3,6.9901,20.06332,0.0
15912,08/11/2018 00:00,0.0,0.0,0.0,22.96695,0.0,0.1592374,0.4349093,32.919,3.611405,17.3,6.989999,20.2047,0.0
15913,08/11/2018 00:20,2.011878,152.0973,0.0,22.10656,1.119297,1.708947,0.8220661,516.202,3.509632,17.3,6.978339,18.75111,9.792e-05
15914,08/11/2018 00:40,41.41429,3607.079,0.1770725,21.84942,1.103426,3.296751,0.7808381,273.0969,3.539204,17.3,6.97,19.27494,0.000505632
15915,08/11/2018 01:00,83.10517,7283.292,1.01049,20.48407,1.007157,2.963666,0.0524926,131.2285,3.770394,17.3,6.979991,19.21921,0.0
15916,08/11/2018 01:20,12.47641,963.8737,1.26773,19.74207,0.0,2.860909,1.323659,3789.343,3.873814,17.3,7.010523,17.47981,0.0
15917,08/11/2018 01:40,2.141582,153.8536,0.150555,21.81308,0.04042485,2.957348,2.279188,937.0757,3.869968,17.3,6.995608,18.97525,0.0
15918,08/11/2018 02:00,0.0,0.0,0.0,22.31674,0.2668867,1.96332,1.052719,0.0,3.87,17.3,7.009355,19.89304,0.0
15919,08/11/2018 02:20,0.129129,8.280717,0.0,22.2678,0.0,0.1991217,0.4630693,0.0,3.858383,17.3,7.010268,20.13293,0.0
15920,08/11/2018 02:40,0.9241567,75.35292,0.0,21.82163,0.0,0.214325,0.312962,200.0606,3.565203,17.3,7.009948,19.98369,0.0
15921,08/11/2018 03:00,2.605712,190.2061,0.0,20.67936,0.0,3.281424,0.8232237,390.735,3.50075,17.3,6.996537,18.55886,0.0
15922,08/11/2018 03:20,2.379566,162.5607,0.0,20.59,0.01149133,3.231446,1.401493,505.0882,3.509785,17.3,7.010001,19.61271,0.0
15923,08/11/2018 03:40,45.40656,3802.58,0.0646689,20.84252,0.0,3.265919,1.275039,274.4382,3.544921,17.3,7.007902,18.49784,0.0
15924,08/11/2018 04:00,81.40965,6729.587,0.7950328,19.64244,0.0,3.031249,0.06701161,331.0057,3.782305,17.3,6.98999,19.35327,0.0
15925,08/11/2018 04:20,6.4217,443.3875,0.8203781,19.01954,0.0,3.004641,1.724078,3290.22,3.868109,17.3,7.010684,17.08855,0.0
15926,08/11/2018 04:40,2.028358,138.6303,0.06691001,20.84617,0.0,3.049496,2.232416,554.0145,3.87,17.3,7.009332,19.3698,0.0
15927,08/11/2018 05:00,0.5012925,28.6364,0.0,21.12444,0.0,1.988217,1.158458,0.0,3.87,17.3,7.010001,20.08438,0.0
15928,08/11/2018 05:20,0.1281669,6.960646,0.0,20.89603,0.0,0.04,0.6035301,0.0,3.689265,17.3,7.010437,20.26488,0.0
15929,08/11/2018 05:40,1.886039,139.2246,0.0,19.89474,0.0,2.449333,0.7340433,548.381,3.509822,17.3,7.010001,20.17264,0.0
15930,08/11/2018 06:00,2.777912,158.209,0.0,19.55161,0.0,3.291178,1.324487,541.9445,3.51,17.3,7.010001,18.61352,0.0
15931,08/11/2018 06:20,1.366156,85.48061,0.0,19.47,0.0,3.274162,2.152293,406.8181,3.51,17.3,7.010001,19.33351,0.0
15932,08/11/2018 06:40,53.69429,3836.037,0.04410776,19.58319,0.0,3.301012,1.629918,151.0256,3.558813,17.3,7.007525,18.86059,0.0
15933,08/11/2018 07:00,111.8501,7987.272,0.6813015,18.13525,0.0,3.022626,0.1315175,535.1707,3.826638,17.25426,6.989978,19.84578,0.0
15934,08/11/2018 07:20,7.079072,444.227,0.9400527,17.51323,0.04054808,2.891878,1.858664,3154.643,3.972377,17.2,7.010119,17.35398,0.0
15935,08/11/2018 07:40,3.89966,245.3558,0.108875,19.31538,0.011725,2.85943,2.298605,649.9399,3.970451,17.2,6.993837,19.03567,0.0
15936,08/11/2018 08:00,0.1286758,9.630583,0.0,19.84277,0.0,1.929199,1.373155,0.0,3.970001,17.2,6.996529,19.93106,0.0
15937,08/11/2018 08:20,0.0,0.0,0.0,19.57059,0.0,0.05112851,0.6795758,0.0,3.873677,17.2,7.010001,20.35656,0.0
15938,08/11/2018 08:40,1.523314,168.9737,0.0,19.13662,0.00193875,0.305209,0.5991939,274.5536,3.525323,17.2,6.992384,19.96728,0.0
15939,08/11/2018 09:00,4.006636,495.7621,0.0,18.27,0.3014137,3.192593,0.9906418,547.3673,3.51,17.2027,6.970263,18.50066,0.0
15940,08/11/2018 09:20,2.785045,282.9038,0.1286335,18.4122,0.0,3.26605,2.021403,513.1327,3.51,17.3,6.980887,19.3626,0.0
15941,08/11/2018 09:40,114.7435,15142.51,0.5101939,18.60724,0.1967289,3.20894,1.282926,34.80059,3.633459,17.27626,6.990564,18.9309,0.0
15942,08/11/2018 10:00,116.6175,16654.26,3.846047,16.64826,0.0,2.838729,0.1913852,939.6954,4.023185,17.2,7.027789,19.38915,0.0
15943,08/11/2018 10:20,2.36106,286.0858,5.083812,16.41432,0.1854941,2.701867,1.930372,3079.458,4.150001,17.2493,7.04738,17.07477,0.01169256
15944,08/11/2018 10:40,2.693586,314.1945,3.0518,18.50215,0.5066439,2.74245,1.965046,2493.067,4.149099,17.3,6.985083,16.77401,0.0498389
15945,08/11/2018 11:00,3.829147,460.5677,0.6216046,20.84285,0.5790459,2.705241,2.036062,1373.062,4.150001,17.3,6.913633,17.3362,0.02824491
15946,08/11/2018 11:20,0.0,0.0,0.0,22.27578,0.2519423,1.204992,0.7676297,0.0,4.150001,17.3,6.91103,19.15856,0.0
15947,08/11/2018 11:40,0.0,0.0,0.0,22.18872,0.0,0.05,0.4420367,0.0,3.936892,17.3,6.919999,19.62764,0.0
15948,08/11/2018 12:00,22.51455,2100.887,0.0,21.60852,0.0,0.5590532,0.3408293,185.5639,3.533463,17.3,6.919999,18.98485,0.00122593
15949,08/11/2018 12:20,131.8981,12196.54,0.8912422,19.98132,0.007333166,2.674778,0.04535975,0.0,3.799899,17.3,6.930528,19.84232,0.0
15950,08/11/2018 12:40,39.87547,3716.15,3.493432,18.13398,0.00027525,2.842888,1.008484,2926.735,4.037337,17.3,6.964274,17.62221,0.003211495
15951,08/11/2018 13:00,3.17451,243.9145,2.792411,19.91569,0.3821201,2.87137,1.964198,2803.833,4.047341,17.30565,6.957704,16.38083,0.02392248
15952,08/11/2018 13:20,4.996174,436.2864,0.7637385,22.22645,0.7889497,2.870696,2.260777,1419.55,4.045234,17.4,6.913281,16.76206,0.02072588
15953,08/11/2018 13:40,0.0,0.0,0.03792595,23.46893,0.4899611,2.752361,1.41611,0.0,4.040536,17.4,6.901233,19.085,0.0
15954,08/11/2018 14:00,0.2204618,16.80001,0.0,23.3908,0.0,0.05388867,0.8046246,0.0,4.04,17.4,6.919999,19.73617,0.0
15955,08/11/2018 14:20,0.03877415,1.588681,0.0,23.00281,0.0,0.04,0.481856,0.0,3.742969,17.4,6.919999,20.00322,0.0
15956,08/11/2018 14:40,3.208472,247.5452,0.0,22.51699,0.0492125,0.2181435,0.6182657,542.5663,3.51,17.4,6.919379,19.24323,0.0
15957,08/11/2018 15:00,35.78922,3180.22,0.0,21.70259,1.309332,3.292182,0.9804621,279.654,3.527366,17.4,6.919999,19.24773,0.0
15958,08/11/2018 15:20,124.6463,10456.05,0.2678102,20.69555,0.4790325,3.078321,0.06002582,0.0,3.810508,17.4,6.919999,19.75497,0.0
15959,08/11/2018 15:40,29.71808,2393.241,1.887277,19.09645,0.004460915,2.910623,1.024512,3439.708,4.017658,17.39934,6.952156,17.42843,0.00216908
15960,08/11/2018 16:00,3.58823,239.1166,1.028953,20.97542,0.3459092,2.853969,2.049267,2243.331,4.027304,17.4,6.953919,17.39847,0.001772167
15961,08/11/2018 16:20,0.1289309,7.332381,0.191028,22.59438,0.7684254,2.810235,1.828995,6.630801,4.02,17.4,6.940001,19.38702,2.218221e-06
15962,08/11/2018 16:40,0.2504425,15.60203,0.019592,22.65619,0.182373,0.5991024,0.8329817,0.0,4.02,17.31911,6.940103,20.33147,0.0
15963,08/11/2018 17:00,0.1287325,7.903636,0.0,22.17714,0.0,0.05,0.4847727,0.0,3.828976,17.3,6.940001,20.36106,0.0
15964,08/11/2018 17:20,1.676229,113.2869,0.0,21.44309,0.0,0.9862,0.519506,277.8836,3.510484,17.33787,6.940316,20.0641,0.0
15965,08/11/2018 17:40,2.737386,202.3076,0.0,20.71375,1.223942,3.025627,0.9854707,543.3849,3.508687,17.4,6.940183,18.03091,0.0
15966,08/11/2018 18:00,41.06877,2940.374,0.0,20.57309,1.718974,3.267235,1.148607,275.3444,3.528978,17.37485,6.940001,19.42941,0.0
15967,08/11/2018 18:20,133.4251,9477.15,0.5176572,19.3081,0.334725,3.025726,0.05561583,0.0,3.845288,17.3,6.951042,20.21047,0.0
15968,08/11/2018 18:40,24.69269,1723.285,2.094955,17.62034,0.05631125,2.871673,0.9308921,3784.167,4.056871,17.3,6.984113,17.7443,1.301268e-05
15969,08/11/2018 19:00,3.009231,172.8826,1.090096,19.58698,0.01273634,2.830859,2.043239,2379.102,4.06,17.3,6.980887,17.36449,0.002605391
15970,08/11/2018 19:20,1.374435,82.42522,0.1697541,21.5544,0.01006998,2.843678,2.124429,244.6122,4.06,17.3,6.970546,18.51374,0.000153024
15971,08/11/2018 19:40,0.1288742,7.294981,0.022184,21.65657,0.0,0.6325759,1.128794,0.0,4.06,17.3,6.978268,20.06572,0.0
15972,08/11/2018 20:00,0.12148,7.07759,0.0,21.21759,0.0,0.06587549,0.5916013,0.0,3.968596,17.3,6.973922,19.88113,0.0
15973,08/11/2018 20:20,0.8873649,56.46914,0.0,20.73285,0.0,0.05,0.4287728,213.2029,3.560239,17.26292,6.970477,19.85431,0.0
15974,08/11/2018 20:40,2.286908,155.3208,0.0,19.53659,0.06234765,2.645086,0.76885,390.5201,3.504798,17.3,6.964194,18.74302,0.0
15975,08/11/2018 21:00,76.54668,5781.261,0.0,18.99738,0.7767377,3.132847,0.936728,292.686,3.558666,17.3,6.96,19.64673,0.0
15976,08/11/2018 21:20,156.0611,12059.72,0.823912,17.55365,0.0,3.028557,0.1033036,131.5463,3.962861,17.3,6.977223,19.92151,0.0
15977,08/11/2018 21:40,20.286,1532.218,2.679528,16.00106,0.1048089,2.800525,0.7078821,4058.294,4.207772,17.3,7.022435,18.57021,0.001311871
15978,08/11/2018 22:00,3.517396,242.1589,2.067036,17.92093,0.1797368,2.682956,1.774098,3440.931,4.20955,17.3,7.017867,17.18643,0.0195228
15979,08/11/2018 22:20,1.016763,60.20891,0.3905066,20.1014,0.107116,2.68733,2.331801,592.8387,4.209693,17.3,6.99927,17.73108,0.002980857
15980,08/11/2018 22:40,0.1300215,7.276553,0.0196125,20.66403,0.0,0.7060114,1.333174,0.0,4.208554,17.24016,6.993924,19.56803,0.0
15981,08/11/2018 23:00,0.1295117,6.844893,0.0,20.3142,0.0,0.06435915,0.7239743,0.0,4.189969,17.25832,6.989999,19.80181,0.0
15982,08/11/2018 23:20,0.0,0.0,0.0,19.89412,0.0,0.05,0.4423806,0.0,3.730965,17.2,6.990244,19.91017,0.0
15983,08/11/2018 23:40,2.759164,183.8079,0.0,19.31032,0.01000335,0.5426856,0.6235088,549.2325,3.509576,17.25544,6.989999,19.04992,0.0
15984,09/11/2018 00:00,53.34983,3994.638,0.0,17.78866,0.0,3.346485,0.8514299,273.2871,3.552737,17.27888,6.985061,19.17157,0.0
15985,09/11/2018 00:20,109.3775,8085.329,0.2522004,16.47074,0.0,3.08301,0.08962838,331.3019,3.847129,17.2,6.99154,19.54027,0.0
15986,09/11/2018 00:40,8.325712,536.5077,0.9928824,15.53048,0.007357083,2.961222,1.106658,3993.618,3.978954,17.2,7.010001,18.16737,0.0
15987,09/11/2018 01:00,3.14419,215.3294,0.7350097,17.79367,0.0,2.867845,2.488817,1357.991,3.979841,17.20188,7.010001,18.02059,0.0
15988,09/11/2018 01:20,0.1285485,7.739389,0.2348032,18.59725,0.0,2.377996,1.818735,0.0,3.98,17.24126,7.009603,19.74401,0.0
15989,09/11/2018 01:40,0.0,0.0,0.03338515,18.44658,0.0,0.4121309,1.262863,0.0,3.964967,17.2,7.010001,19.81693,0.0
15990,09/11/2018 02:00,0.0,0.0,0.0,18.11292,0.0,0.06036366,0.6896388,0.0,3.614709,17.2,7.010001,19.79477,0.0
15991,09/11/2018 02:20,2.139862,135.0002,0.0,17.10326,0.0,1.843434,0.7994145,548.3021,3.509748,17.2,7.009398,19.35634,0.0
15992,09/11/2018 02:40,3.140416,228.2339,0.0,16.53851,0.0,3.300067,1.199893,548.1033,3.51,17.2,7.008256,18.16117,0.0
15993,09/11/2018 03:00,27.94479,2200.684,0.0,16.56823,0.0,3.294099,1.214174,274.476,3.533305,17.2,7.005164,19.18141,0.0
15994,09/11/2018 03:20,52.53453,4103.938,0.0,15.66008,0.0,3.142024,0.1233739,737.0151,3.691919,17.2,7.001068,19.48342,0.0
15995,09/11/2018 03:40,2.500409,163.9677,0.01338234,15.53708,0.0,3.088913,2.051223,2172.506,3.736395,17.2,7.010355,17.33154,0.0
15996,09/11/2018 04:00,2.38267,133.597,0.01091865,16.662,0.0,3.096458,2.170481,273.1028,3.731201,17.2,7.023931,19.0423,0.0
15997,09/11/2018 04:20,0.1216917,7.51599,0.0,16.65981,0.0,1.406661,1.122051,0.0,3.73,17.2,7.012268,20.02648,0.0
15998,09/11/2018 04:40,0.3691902,12.2664,0.0,16.45798,0.0,0.09674182,0.6120911,131.9267,3.572951,17.2,7.026,19.99838,0.0
15999,09/11/2018 05:00,2.829037,187.7556,0.0,15.4889,0.0,3.195011,0.9450973,418.4578,3.51,17.2,7.010034,19.25916,0.0
16000,09/11/2018 05:20,3.105897,226.4503,0.0,15.56063,0.0,3.235713,2.011728,545.1698,3.51,17.2,7.010419,19.02506,0.0
16001,09/11/2018 05:40,2.8812,161.89,0.0,15.65317,0.0,3.313979,2.161858,547.1276,3.51,17.2,7.024217,19.37599,0.0
16002,09/11/2018 06:00,40.01526,2476.146,0.0,15.68318,0.0,3.236909,1.506997,161.2508,3.552358,17.2,7.021347,18.95358,0.0
16003,09/11/2018 06:20,69.15343,4027.449,0.09806359,14.64514,0.0,3.004523,0.273506,1145.48,3.756021,17.2,7.010715,18.76799,0.0
16004,09/11/2018 06:40,2.953854,153.7589,0.06629665,14.78361,0.0,3.029631,2.177468,1826.04,3.818924,17.2,7.004332,18.6737,0.0
16005,09/11/2018 07:00,1.278275,66.15902,0.02152169,15.9532,0.0,3.003992,1.990809,182.2603,3.810186,17.2,7.0,19.83409,0.0
16006,09/11/2018 07:20,0.0500085,1.816851,0.0,15.9696,0.0,1.409214,0.8733416,0.0,3.81,17.14386,7.010515,19.84492,0.0
16007,09/11/2018 07:40,0.1290155,6.891737,0.0,15.85449,0.0,0.1071592,0.4534066,20.05523,3.593399,17.1,7.004835,19.63824,0.0
16008,09/11/2018 08:00,2.89309,232.7799,0.0,15.1448,0.0,2.570767,0.8598691,528.0855,3.5,17.19765,7.0,19.06439,0.0
16009,09/11/2018 08:20,3.761525,314.0139,0.0,15.12225,0.0,3.267536,1.773897,547.3038,3.5,17.2,7.000252,18.64812,0.0
16010,09/11/2018 08:40,3.137406,306.7732,0.0,15.2149,0.00197625,3.188638,2.288254,546.6624,3.5,17.2,7.000281,19.18429,0.0
16011,09/11/2018 09:00,132.9836,14507.95,0.2239271,15.00397,0.0,3.187129,1.283864,0.0,3.669221,17.12266,7.014766,19.48549,0.0
16012,09/11/2018 09:20,108.8126,11787.68,2.361429,13.28905,0.03177241,2.788077,0.3199259,1347.822,4.089113,17.0,7.030599,18.39168,2.130206e-05
16013,09/11/2018 09:40,3.550424,320.1387,4.479473,13.49954,0.1853901,2.671104,1.960483,2958.58,4.180143,17.0,7.046027,16.5679,0.009282861
16014,09/11/2018 10:00,4.737508,506.5891,2.558768,16.07854,0.5584224,2.707313,2.05847,2413.918,4.184436,17.07934,6.975645,16.3884,0.03999301
16015,09/11/2018 10:20,0.730947,53.68255,0.4481846,18.28224,0.2471209,2.650404,2.481488,670.9324,4.181408,17.1,6.940114,17.51343,0.01025609
16016,09/11/2018 10:40,0.4812914,41.85485,0.0339985,19.09151,0.0,0.7523866,1.580636,0.0,4.18,17.1,6.949998,19.45748,0.0
16017,09/11/2018 11:00,0.175015,11.74762,0.0,18.97681,0.0,0.1020743,0.9856787,0.0,4.044437,17.1,6.949998,19.39535,0.0
16018,09/11/2018 11:20,0.2424266,19.21037,0.0,18.77993,0.0,0.07000001,0.6460758,112.1065,3.576176,17.1,6.940154,19.67319,0.0
16019,09/11/2018 11:40,3.515875,300.8557,0.0,17.90033,0.0,2.44027,0.8572075,436.0119,3.51,17.1,6.929999,19.02878,0.0
16020,09/11/2018 12:00,162.5921,15154.13,0.3170242,17.22841,0.0,3.020512,0.4399849,220.8604,3.727824,17.11662,6.93501,18.50126,0.0
16021,09/11/2018 12:20,108.9965,9973.439,2.770957,15.13459,0.0,2.754123,0.3111945,1753.298,4.193885,17.2,6.985034,18.35914,0.000122279
16022,09/11/2018 12:40,3.404994,256.019,4.272692,15.41704,0.4091221,2.707596,1.741431,3459.569,4.271232,17.29337,7.019981,17.1576,0.008272235
16023,09/11/2018 13:00,4.308365,285.5158,2.233186,18.01077,0.5112485,2.661466,2.003742,2645.511,4.270822,17.3,6.961226,17.22778,0.02926873
16024,09/11/2018 13:20,1.257971,88.83188,0.2467066,19.94756,0.2697165,2.637524,2.033165,405.7896,4.27,17.3,6.929999,18.86529,0.00206074
16025,09/11/2018 13:40,0.3862119,28.04573,0.0,20.73355,0.0,0.7112708,1.114061,0.0,4.27,17.3,6.929999,19.60294,0.0
16026,09/11/2018 14:00,0.257904,15.20613,0.0,19.47002,0.0,0.05573799,0.7151681,0.0,4.203424,17.3,6.935009,19.87677,0.0
16027,09/11/2018 14:20,0.0,0.0,0.0,16.86148,0.0,0.004995999,0.4900394,0.0,3.68465,17.3,6.949998,20.18925,0.0
16028,09/11/2018 14:40,3.137377,207.1241,0.0,15.6946,0.0,2.176729,0.5286918,548.0316,3.50496,17.3,6.950799,19.19429,0.0
16029,09/11/2018 15:00,128.4252,10174.37,0.2699884,14.94079,0.0,3.455683,0.5191184,0.0,3.687708,17.3,6.954158,19.51637,0.0
16030,09/11/2018 15:20,68.97823,5699.233,1.982574,13.43792,0.03436533,3.124463,0.3550402,1955.924,4.014555,17.21537,6.990022,19.09246,0.0
16031,09/11/2018 15:40,5.296677,381.1525,2.079324,14.05136,0.237196,3.047482,1.621379,3638.288,4.053866,17.20914,7.009992,17.1479,0.000425016
16032,09/11/2018 16:00,4.632762,341.5677,0.09457807,16.16466,0.045573,3.012389,2.289375,872.6069,4.05,17.22063,6.984376,17.46243,0.000406011
16033,09/11/2018 16:20,0.1287183,7.718962,0.00011775,16.5885,0.0,1.981123,1.538042,0.0,4.05,17.2,6.998918,19.61071,0.0
16034,09/11/2018 16:40,0.1288458,8.326271,0.0,16.45733,0.0,0.2072303,0.8418746,0.0,3.991445,17.2,7.000118,19.65668,0.0
16035,09/11/2018 17:00,1.632997,107.4769,0.0,15.9825,0.0,0.008295583,0.5307814,271.3317,3.561535,17.2,7.0,19.8081,0.0
16036,09/11/2018 17:20,1.841284,109.1527,0.0,15.28558,0.03223133,1.788156,0.7883091,417.2643,3.51,17.2,6.990044,19.59333,0.0
16037,09/11/2018 17:40,2.429157,159.6154,0.0,14.78451,0.01997266,3.553311,1.418388,411.4296,3.51,17.2,6.981116,17.69637,0.0
16038,09/11/2018 18:00,137.1314,9402.6,0.3148451,14.3313,0.01221867,3.445962,0.2820143,0.0,3.726299,17.19994,6.985007,19.34743,0.0
16039,09/11/2018 18:20,71.51461,4922.605,2.046381,12.7114,0.04769933,3.125899,0.3072911,2158.853,4.041724,17.2,7.028708,18.88972,0.0
16040,09/11/2018 18:40,4.020195,226.0239,2.056539,13.46596,0.218637,3.039025,1.441021,3784.081,4.082732,17.2,7.045453,17.04402,0.001515521
16041,09/11/2018 19:00,3.519197,222.3081,0.09123982,15.66801,0.2003842,3.012628,2.301779,931.61,4.080499,17.2,7.020445,18.66753,0.000525779
16042,09/11/2018 19:20,0.1291291,7.713495,0.0,16.00052,0.0,2.594732,1.43624,4.0896,4.080001,17.17332,7.019999,19.62619,0.0
16043,09/11/2018 19:40,0.128775,7.240245,0.0,15.8032,0.0,0.5144559,0.7468245,4.0896,4.047021,17.1,7.035005,19.66062,0.0
16044,09/11/2018 20:00,0.0,0.0,0.0,15.42448,0.0,0.01499116,0.4327339,4.0896,3.634235,17.1,7.04,19.8385,0.0
16045,09/11/2018 20:20,2.762521,174.1394,0.0,14.53253,0.0,1.82589,0.6729453,550.2843,3.500501,17.17194,7.029994,19.22487,0.0
16046,09/11/2018 20:40,3.061304,176.1117,0.0,13.90274,0.0,3.72283,1.173688,547.5677,3.500455,17.1225,7.019999,19.02662,0.0
16047,09/11/2018 21:00,199.7057,13329.5,0.4282982,13.41149,0.01599966,3.539066,0.3165943,0.0,3.84718,17.08585,7.02492,19.4279,0.0
16048,09/11/2018 21:20,60.11247,3939.794,2.316552,11.84122,0.05400505,3.128057,0.4087197,2565.654,4.203401,17.0,7.060009,18.93735,0.0
16049,09/11/2018 21:40,1.890333,99.39203,2.076778,12.56752,0.1125357,2.917308,1.564133,3633.884,4.230929,17.00051,7.065508,17.85308,0.00166862
16050,09/11/2018 22:00,3.259863,182.5979,0.08497523,14.72603,0.2105129,2.888762,2.275954,807.7805,4.229799,17.06494,7.024335,17.97576,0.000555547
16051,09/11/2018 22:20,0.1292,6.634501,0.0,14.947,0.0,1.486081,1.320565,0.0,4.23,17.00059,7.04,19.50115,0.0
16052,09/11/2018 22:40,0.2578475,12.60156,0.0,14.78813,0.0,0.01061,0.7888516,0.0,4.23,17.0,7.040233,19.84918,0.0
16053,09/11/2018 23:00,0.0,0.0,0.0,14.30733,0.0,0.0,0.4628969,0.0,4.086768,17.0,7.0402,19.78242,0.0
16054,09/11/2018 23:20,1.257742,79.04469,0.0,13.96993,0.0,0.0,0.398957,272.5533,3.554794,17.0,7.04,20.02322,0.0
16055,09/11/2018 23:40,4.249207,186.7545,0.0,12.86039,0.0,2.658257,0.7441871,281.9862,3.510932,17.07398,7.024995,20.00018,0.0
16056,10/11/2018 00:00,113.0521,7597.114,0.1084622,11.99385,0.001996667,3.334275,0.1112113,0.0,3.706349,17.07143,7.025004,19.65269,0.0
16057,10/11/2018 00:20,50.05364,3314.669,0.9829467,10.93088,0.07196941,3.232354,0.4774283,2768.633,3.94691,17.05203,7.055005,18.75825,0.0
16058,10/11/2018 00:40,3.678671,231.1695,0.7533828,11.9397,0.3367387,3.168078,1.844419,2723.503,3.962714,17.1,7.055429,17.75082,0.0
16059,10/11/2018 01:00,2.093324,118.6975,0.01092635,13.56071,0.000570585,3.150591,2.132081,292.9055,3.96,17.1,7.065488,18.68767,0.0
16060,10/11/2018 01:20,0.1286475,6.999898,0.0,13.47005,0.0,1.580643,1.141411,0.0,3.96,17.03485,7.064898,19.87943,0.0
16061,10/11/2018 01:40,0.121733,6.822673,0.0,13.33312,0.0,0.006532664,0.6154366,0.0,3.80187,17.0,7.080001,19.94892,0.0
16062,10/11/2018 02:00,0.8803767,54.35261,0.0,12.70409,0.0,0.9035254,0.5561114,274.2399,3.510861,17.03976,7.060061,19.40938,0.0
16063,10/11/2018 02:20,2.512125,171.2019,0.0,11.77265,0.0,3.614956,1.104372,548.7096,3.509807,17.1,7.059999,19.11139,0.0
16064,10/11/2018 02:40,5.842725,437.9514,0.0,11.74,0.0,3.5868,1.576448,472.4639,3.510731,17.1,7.059999,18.85791,0.0
16065,10/11/2018 03:00,69.80688,5533.127,0.0484901,11.54031,0.0197901,3.570868,0.73506,0.0,3.620277,17.04456,7.041571,19.26995,0.0
16066,10/11/2018 03:20,24.93485,1937.094,0.3278546,10.93672,0.1085371,3.455671,0.9501192,3056.408,3.769582,17.0,7.049731,18.10802,0.0
16067,10/11/2018 03:40,2.228453,142.2219,0.1144228,12.03172,0.047862,3.462408,2.360272,767.2681,3.779474,17.0,7.059999,19.23815,0.0
16068,10/11/2018 04:00,0.1623108,7.880403,0.004157,12.57776,0.0,2.882591,1.468848,0.0,3.779999,17.00332,7.059786,19.56653,0.0
16069,10/11/2018 04:20,0.0,0.0,0.0,12.52645,0.0,0.423427,0.7880049,0.0,3.76824,17.0,7.069263,19.76609,0.0
16070,10/11/2018 04:40,1.250618,81.48788,0.0,12.24396,0.0,0.196185,0.5911984,273.5435,3.531443,17.0,7.080001,19.80142,0.0
16071,10/11/2018 05:00,2.256732,151.775,0.0,11.31534,0.0,3.557244,1.064279,548.121,3.51,17.0,7.050939,18.52161,0.0
16072,10/11/2018 05:20,2.620667,142.5059,0.0,11.29246,0.0,3.675115,1.611566,477.7947,3.509767,17.0,7.059531,19.47766,0.0
16073,10/11/2018 05:40,4.123251,266.53,0.0,11.29315,0.0,3.752899,2.176343,345.0943,3.510622,17.0,7.070001,18.92475,0.0
16074,10/11/2018 06:00,47.47967,3517.026,0.01176525,11.17913,0.0,3.822456,0.3969003,0.0,3.594157,17.0,7.03316,19.41012,0.0
16075,10/11/2018 06:20,28.60272,2108.865,0.04735425,10.96221,0.06190475,3.471345,1.411685,2410.934,3.718836,17.0,7.039478,17.66595,0.0
16076,10/11/2018 06:40,2.510196,138.6066,0.0,11.74161,0.0413925,3.686402,2.455452,475.0619,3.721159,17.0,7.064462,17.31404,0.0
16077,10/11/2018 07:00,0.257451,13.38173,0.0009165,12.04731,0.0,3.030764,1.929075,0.0,3.720001,17.0,7.069156,18.93158,0.0
16078,10/11/2018 07:20,0.0,0.0,0.0,11.99666,0.0,0.4216127,1.452284,0.0,3.718276,16.98517,7.070001,19.72992,0.0
16079,10/11/2018 07:40,1.880701,102.1973,0.0,11.86479,0.0,0.4021174,0.9643481,275.0274,3.536273,17.0,7.070001,19.64783,0.0
16080,10/11/2018 08:00,2.139489,127.6648,0.0,11.12312,0.0,3.823084,0.9876329,529.9548,3.51,17.0,7.050521,18.6701,0.0
16081,10/11/2018 08:20,1.672798,96.04277,0.0,11.13403,0.0,4.552938,1.993029,398.6046,3.51,17.0,7.057512,18.86915,0.0
16082,10/11/2018 08:40,40.00089,2666.595,0.0,11.1756,0.0,4.086436,2.328007,441.1877,3.533787,16.98896,7.070001,19.07038,0.0
16083,10/11/2018 09:00,137.4415,10009.73,0.2769687,10.8835,0.0,3.640559,0.1466957,0.0,3.842734,16.84246,7.035493,19.58463,0.0
16084,10/11/2018 09:20,33.45943,2419.65,1.515785,10.36013,0.03025066,4.108775,1.458582,3060.391,4.086816,16.8,7.050002,17.6724,0.0
16085,10/11/2018 09:40,3.388779,248.2079,0.7576785,12.03894,0.2681317,3.408742,2.2038,1435.44,4.093077,16.8,7.013807,17.18098,0.0
16086,10/11/2018 10:00,1.257708,126.6905,0.1123342,13.16843,0.0085965,3.557561,2.117467,179.9856,4.090441,16.8,7.015552,19.5375,0.0
16087,10/11/2018 10:20,0.128605,10.2452,0.0,13.11516,0.0,1.902867,1.277718,0.0,4.082294,16.8,7.009474,19.97251,0.0
16088,10/11/2018 10:40,0.0,0.0,0.0,13.01238,0.0,0.2346425,0.7229692,0.0,3.707827,16.8,7.019999,20.20414,0.0
16089,10/11/2018 11:00,2.639969,250.9002,0.0,12.47515,0.0,0.9829399,0.7091891,548.4628,3.508132,16.8,7.015526,19.81783,0.0
16090,10/11/2018 11:20,2.338804,210.6973,0.0,11.91,0.0,3.549935,1.330303,429.5001,3.505127,16.8,7.009459,18.62602,0.0
16091,10/11/2018 11:40,71.34041,7140.378,0.0,11.82622,0.000898,3.887603,2.209764,386.9625,3.548237,16.84509,7.019999,19.61935,0.0
16092,10/11/2018 12:00,162.9996,16700.88,1.593426,11.14049,0.0,3.944117,0.0607087,17.79025,3.964702,16.85922,7.036096,19.73983,0.0
16093,10/11/2018 12:20,29.94311,3067.477,4.370097,10.71273,0.03957526,3.015175,1.103441,3863.352,4.234349,16.9,7.099999,18.02327,0.001904224
16094,10/11/2018 12:40,2.138859,187.1866,3.937457,12.64381,0.3068949,2.859686,1.942113,3088.504,4.239838,16.97271,7.058526,16.79553,0.04270224
16095,10/11/2018 13:00,1.007279,65.54814,1.16995,14.94974,0.5656066,2.775205,2.131424,1747.877,4.235234,17.0,6.996629,15.99667,0.03809232
16096,10/11/2018 13:20,1.631119,121.0232,0.06692006,16.35891,0.0,2.611775,1.960088,229.6222,4.231283,17.04547,6.980001,17.94965,0.003840825
16097,10/11/2018 13:40,0.3721842,23.4668,0.0,16.23293,0.0,1.077053,1.265163,0.0,4.23,17.0209,6.994455,19.63547,0.0
16098,10/11/2018 14:00,0.0,0.0,0.0,15.66751,0.0,1.977048,0.5507773,0.0,4.118732,17.0,6.982005,19.72215,0.0
16099,10/11/2018 14:20,0.1290866,9.186993,0.0,15.10726,0.0,6.319795,0.4704339,0.0,3.619113,17.0,6.980001,20.05642,0.0
16100,10/11/2018 14:40,82.9502,7116.494,0.0,14.15947,0.0,6.91048,0.4210783,274.889,3.568753,17.0,6.980001,19.50787,0.000311197
16101,10/11/2018 15:00,118.3301,10294.59,1.370431,12.40874,0.0,7.135943,0.05424892,130.9286,3.940994,17.0,7.0106,19.80351,0.0
16102,10/11/2018 15:20,19.08516,1540.796,2.97373,12.1223,0.0,5.780689,0.9153208,4058.211,4.099888,17.0,7.059458,17.98003,0.001988356
16103,10/11/2018 15:40,2.635175,200.0036,1.92196,14.46742,0.2638603,5.786821,1.942608,3004.969,4.099599,17.0,7.041088,16.59526,0.01228872
16104,10/11/2018 16:00,2.505332,180.2459,0.07610085,16.35559,0.01265159,2.278627,2.27331,532.1157,4.100276,17.0,7.002486,18.10708,0.001530334
16105,10/11/2018 16:20,0.2425732,17.94394,0.0,16.84725,0.0,1.571603,1.331464,0.0,4.099999,17.0,7.009456,20.102,0.0
16106,10/11/2018 16:40,0.1288175,7.679582,0.0,16.34958,0.0,0.0,0.6128365,0.0,4.069403,17.0,7.019999,20.01926,0.0
16107,10/11/2018 17:00,0.0,0.0,0.0,15.67326,0.0,0.0002805,0.3847179,15.70791,3.614212,17.0,7.019999,19.54175,0.0
16108,10/11/2018 17:20,3.884236,211.8933,0.0,14.63025,0.0,1.664426,0.840353,532.871,3.5,17.0,7.010549,18.78601,0.0
16109,10/11/2018 17:40,88.05103,5665.519,0.0,13.9329,0.0,3.53269,0.6568279,274.5854,3.582526,17.0,7.014384,19.42715,0.0
16110,10/11/2018 18:00,130.608,8922.354,0.8851873,12.46468,0.0,3.214509,0.06883781,534.2701,3.963479,17.0,7.030061,19.34907,0.0
16111,10/11/2018 18:20,5.223777,289.7849,2.129893,12.21333,0.04253326,3.040509,0.9635919,4060.973,4.118562,17.0,7.059999,17.69342,6.976745e-06
16112,10/11/2018 18:40,3.7645,215.3639,0.8947544,14.95832,0.2762197,3.02907,2.078713,2204.729,4.115026,17.08469,7.04555,16.94358,2.439632e-06
16113,10/11/2018 19:00,1.50018,86.96354,0.03090991,16.36821,0.0095025,3.004814,1.829458,208.2524,4.11,17.1,7.04,19.44617,0.0
16114,10/11/2018 19:20,0.2583858,15.14452,0.0,16.29971,0.0,1.56211,0.911859,0.0,4.11,17.00166,7.04,19.99774,0.0
16115,10/11/2018 19:40,0.0,0.0,0.0,15.96093,0.0,0.09281601,0.4618281,0.0,3.947732,17.0,7.054367,20.12883,0.0
16116,10/11/2018 20:00,2.12976,134.7375,0.0,14.84375,0.0,0.8599437,0.4521426,273.3836,3.524424,17.00143,7.040816,19.78071,0.0
16117,10/11/2018 20:20,2.392087,149.0352,0.0,13.61581,0.0,3.59533,0.939236,548.103,3.51,17.06545,7.04,19.31252,0.0
16118,10/11/2018 20:40,101.3568,6817.689,0.0,13.35962,0.0,3.644534,1.11126,214.9402,3.605797,17.0502,7.04,18.55015,0.0
16119,10/11/2018 21:00,96.58605,6418.149,1.131544,11.80011,0.1010375,3.249738,0.08832177,737.992,3.96177,17.1,7.050959,18.92283,0.0
16120,10/11/2018 21:20,5.693622,294.111,1.965696,11.79136,0.04676317,3.128731,1.076896,4020.653,4.063361,17.1,7.081117,17.38559,0.0
16121,10/11/2018 21:40,4.093179,252.3714,0.7915897,14.7566,0.1238046,3.124136,2.182877,1732.722,4.060211,17.1,7.055651,17.14174,0.0
16122,10/11/2018 22:00,2.138518,140.5107,0.5991654,15.61313,0.003515,3.128352,3.078993,865.1626,4.060668,17.1,7.056424,18.07182,0.0
16123,10/11/2018 22:20,0.0,0.0,0.05265976,15.7183,0.0,1.955209,2.72999,4.0896,4.06,17.1,7.074294,19.79394,0.0
16124,10/11/2018 22:40,0.0,0.0,0.1867913,15.3336,0.0,0.1444438,1.974144,4.0896,3.930967,17.06776,7.070201,19.84632,0.0
16125,10/11/2018 23:00,1.883758,125.1353,0.100877,14.50519,0.0,0.8016425,1.345387,278.2702,3.521312,17.03042,7.065871,19.09763,0.0
16126,10/11/2018 23:20,2.139586,150.572,0.04912575,13.3518,0.0,3.612026,0.9688032,552.1708,3.5,17.1,7.050002,19.14325,0.0
16127,10/11/2018 23:40,73.51933,5176.922,0.0,13.15463,0.0,3.61864,0.5394331,2.601558,3.586908,17.1,7.050002,19.4204,0.0
16128,11/11/2018 00:00,84.07039,5519.828,0.09271549,11.50226,0.0,3.327693,0.1363298,1144.117,3.868298,17.1,7.057931,18.4598,0.0
16129,11/11/2018 00:20,6.582397,349.1431,1.091524,11.62897,0.04136841,3.193876,1.190377,3954.914,3.952693,17.1,7.081038,17.95103,0.0
16130,11/11/2018 00:40,1.581823,92.26558,2.398462,14.55236,0.02722575,3.197065,2.940151,1261.813,3.949917,17.1,7.070001,17.33525,0.0
16131,11/11/2018 01:00,1.011042,50.5431,2.900043,15.26634,0.0,2.530931,4.371618,1018.31,3.95,17.1,7.092792,17.45772,0.0
16132,11/11/2018 01:20,1.40155,78.10855,1.04117,15.00704,0.0,3.15803,5.45802,1018.31,3.95,17.1,7.117416,18.02929,0.0
16133,11/11/2018 01:40,0.2579326,13.55552,0.5251952,14.60698,0.0,3.160153,5.477452,335.7263,3.95,17.1,7.13,19.54651,0.0
16134,11/11/2018 02:00,0.2585413,14.7565,0.1674751,14.16595,0.0,1.177171,4.127768,0.0,3.939696,17.08171,7.129194,20.10787,0.0
16135,11/11/2018 02:20,0.1469508,7.861195,0.08691002,13.85217,0.0,0.0369085,3.084639,0.1348887,3.606462,17.09666,7.122004,19.83468,0.0
16136,11/11/2018 02:40,45.83663,3635.633,0.0283695,13.28524,0.0,2.436539,1.060988,274.1276,3.558661,17.09894,7.096303,19.34883,0.0
16137,11/11/2018 03:00,60.27641,4664.821,0.03772475,12.08408,0.007163917,3.345715,0.2062427,1348.122,3.740645,17.1,7.076768,18.90303,0.0
16138,11/11/2018 03:20,3.395447,197.0472,0.5367559,12.44816,0.041706,3.277449,1.957183,2789.07,3.809058,17.1,7.091387,17.59132,0.0
16139,11/11/2018 03:40,1.520114,103.3605,1.446209,13.8468,0.0,3.242476,3.792189,1018.31,3.81,17.1,7.100368,17.91152,0.0
16140,11/11/2018 04:00,0.5071676,32.36943,0.6930398,14.71741,0.0,3.162691,3.942619,127.4293,3.81,17.1,7.11,18.77141,0.0
16141,11/11/2018 04:20,0.04072915,1.58245,2.151192,14.34093,0.0,1.7155,2.760798,0.0,3.81,17.01339,7.11,19.56121,0.0
16142,11/11/2018 04:40,0.1347958,8.881503,0.5674687,13.94024,0.0,0.1495919,1.695913,0.0,3.617937,17.0,7.11,19.49721,0.0
16143,11/11/2018 05:00,2.720276,192.9632,0.189832,13.06964,0.0,2.726598,1.334579,548.0901,3.503222,17.0,7.093224,19.26914,0.0
16144,11/11/2018 05:20,3.020938,179.4747,0.15,12.70241,0.0,3.55031,1.648968,547.8145,3.502626,17.0,7.089999,18.52331,0.0
16145,11/11/2018 05:40,34.62703,2766.974,0.04829625,12.58585,0.0,3.411367,0.9629413,0.0,3.538136,17.0,7.089999,19.00989,0.0
16146,11/11/2018 06:00,45.21726,3253.587,0.01717084,11.80005,0.0,3.301763,0.3508672,1550.331,3.676488,17.0,7.074329,19.67241,0.0
16147,11/11/2018 06:20,2.926836,164.0758,0.3326188,12.38597,0.0,2.592804,2.239473,1623.628,3.72298,17.0,7.089999,17.58097,0.0
16148,11/11/2018 06:40,2.11197,125.0968,0.6302348,13.23372,0.0,2.933761,3.466383,1044.961,3.720001,17.0,7.089999,17.49971,0.0
16149,11/11/2018 07:00,1.0954,61.9804,1.018023,13.5348,0.0,2.727167,5.066066,885.869,3.720001,17.0,7.112118,17.80001,0.0
16150,11/11/2018 07:20,0.0,0.0,0.2289,13.58212,0.0,2.906699,4.402104,0.0,3.720001,17.0,7.121592,19.79941,0.0
16151,11/11/2018 07:40,0.2591791,13.68043,0.0,13.36231,0.0,1.092213,3.370721,0.0,3.715497,17.0,7.118433,20.15629,0.0
16152,11/11/2018 08:00,1.629593,104.476,0.0,13.10405,0.0,0.776283,2.457891,274.0642,3.521362,17.0,7.114662,19.46582,0.0
16153,11/11/2018 08:20,2.140741,122.7206,0.0,12.6485,0.0,3.391035,1.756978,549.1437,3.5,17.0,7.089999,19.82196,0.0
16154,11/11/2018 08:40,113.8272,8164.136,0.0,12.51944,0.0,3.22547,0.8301862,0.0,3.665911,16.99211,7.076709,20.08317,0.0
16155,11/11/2018 09:00,88.09642,6604.647,0.4723628,11.40302,0.0,2.779658,0.5300044,1945.401,4.015663,16.9,7.090633,19.09784,0.0
16156,11/11/2018 09:20,3.496204,241.1193,1.208848,12.22397,0.1175639,2.946352,1.964418,2808.286,4.078489,16.9,7.080056,16.87495,0.0
16157,11/11/2018 09:40,2.070329,160.4999,1.999243,14.23255,0.08698275,2.906214,3.295767,1093.656,4.080001,16.94736,7.04,16.54132,0.0
16158,11/11/2018 10:00,0.503054,44.24358,0.4389036,15.07314,0.0,2.73129,3.98893,145.3443,4.080001,17.0,7.067834,19.5188,0.0
16159,11/11/2018 10:20,0.379606,27.96305,0.2083145,14.91449,0.0,0.5353516,2.87991,0.0,4.065815,17.0,7.070001,20.25208,0.0
16160,11/11/2018 10:40,0.0,0.0,0.001265,14.48129,0.0,0.04359409,2.076115,0.0,3.674201,17.0,7.070001,19.97495,0.0
16161,11/11/2018 11:00,3.142208,272.4395,0.0,14.02335,0.0,0.5902483,1.454017,547.7821,3.507295,17.05288,7.05924,19.66255,0.0
16162,11/11/2018 11:20,2.675156,223.647,0.0,13.40863,0.0,3.299154,1.804225,534.5673,3.504483,17.1,7.02852,18.56801,0.0
16163,11/11/2018 11:40,197.684,19003.79,0.1284054,13.03942,0.0,3.110789,0.6848477,13.64659,3.808711,17.1,7.04,19.30781,0.0
16164,11/11/2018 12:00,107.7227,10302.14,2.448874,11.63692,0.015295,2.935424,0.4356802,2159.711,4.294899,17.1,7.107789,18.43453,0.0
16165,11/11/2018 12:20,3.096733,239.5975,2.56932,12.34634,0.2889349,2.833466,1.749358,3365.828,4.359404,17.1,7.108614,16.8503,0.02642378
16166,11/11/2018 12:40,3.564545,305.3328,2.331914,14.63913,0.6617032,2.733515,1.993809,2623.401,4.361856,17.1,7.026694,16.92738,0.04477008
16167,11/11/2018 13:00,2.190814,164.7529,0.6899166,17.4694,0.4968504,2.65345,2.367023,1352.389,4.360241,17.15201,6.965543,16.92535,0.02713552
16168,11/11/2018 13:20,0.2578475,17.4726,0.095755,18.32676,0.0,1.635553,2.001916,0.0,4.36,17.19051,6.980001,19.02283,0.0
16169,11/11/2018 13:40,0.1288175,8.568617,0.001068665,17.67079,0.0,8.91665e-05,1.051356,0.0,4.36,17.2,6.980001,19.57443,0.0
16170,11/11/2018 14:00,0.0,0.0,0.0,17.08322,0.0,0.0,0.5515933,0.0,4.105489,17.2,6.980335,20.1186,0.0
16171,11/11/2018 14:20,2.137824,156.7015,0.0,16.72555,0.0,0.02795709,0.6804707,273.5267,3.548069,17.11897,6.971497,20.22664,0.0
16172,11/11/2018 14:40,143.8089,11263.91,0.0349135,15.13319,0.0,2.290946,0.1245065,0.0,3.765369,17.2,6.972587,19.87501,0.0
16173,11/11/2018 15:00,62.72051,4826.976,0.6635526,13.38613,0.01322166,3.081707,0.4354183,2564.393,4.051177,17.2865,7.013158,18.6336,0.000284224
16174,11/11/2018 15:20,3.24691,223.8153,0.9419008,14.38343,0.1284347,2.997269,1.660743,3628.811,4.086897,17.25349,7.022891,17.13686,0.006044945
16175,11/11/2018 15:40,2.51311,168.6016,1.32002,17.06935,0.07106601,2.964701,2.574744,1255.013,4.080302,17.2,6.998031,17.18221,0.000753592
