,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
16176,11/11/2018 16:00,2.135902,131.3808,1.412483,18.42746,0.0,3.016385,4.220561,1018.31,4.080001,17.14098,7.003555,17.03729,6.587784e-06
16177,11/11/2018 16:20,0.2506075,15.42678,0.5289809,18.12588,0.0,3.015159,5.104697,605.4147,4.080001,17.1,7.027166,19.12737,0.0
16178,11/11/2018 16:40,0.128506,8.411346,0.0,17.4962,0.0,1.042237,3.829599,0.0,4.080001,17.1,7.038502,20.12185,0.0
16179,11/11/2018 17:00,0.0,0.0,0.2358377,17.05182,0.0,0.005370331,2.838052,0.0,3.834156,17.1,7.04,20.1112,0.0
16180,11/11/2018 17:20,16.66128,1360.757,0.0,16.41499,0.0,1.401173,1.85,274.4185,3.517972,17.09723,7.023915,19.95538,0.0
16181,11/11/2018 17:40,151.3207,12184.91,0.0,15.1284,0.0,3.330389,0.0961447,0.0,3.802521,17.1,7.0,19.86576,0.0
16182,11/11/2018 18:00,45.05573,3466.894,0.3017815,13.69031,0.00479033,3.094606,0.510556,2969.791,4.083056,17.1,7.053556,18.15101,0.000372229
16183,11/11/2018 18:20,3.77421,248.6426,0.8789946,14.95689,0.1113936,3.012273,1.60957,3618.835,4.098622,17.1,7.043233,17.35164,0.004548563
16184,11/11/2018 18:40,0.8872298,52.38629,1.999431,18.54959,0.099985,2.954393,2.839004,1184.314,4.094965,17.1,7.019999,17.44715,0.00011593
16185,11/11/2018 19:00,1.38123,85.01174,3.134761,20.63424,0.0,2.916557,4.344296,1018.31,4.094197,17.1,7.040782,17.81019,0.0
16186,11/11/2018 19:20,1.008093,53.461,3.180212,19.73631,0.0,3.016103,5.535483,1018.31,4.091633,17.1,7.06747,17.95834,0.0
16187,11/11/2018 19:40,0.3794375,19.38283,0.8925417,18.96012,0.0,3.018115,5.63976,389.7944,4.089999,17.1,7.09165,19.06462,0.0
16188,11/11/2018 20:00,0.1291434,5.885561,0.0141135,18.22102,0.0,0.3705429,4.195833,0.0,4.087042,17.1,7.09845,20.05295,0.0
16189,11/11/2018 20:20,0.0,0.0,0.05355976,17.68449,0.0,0.02834241,3.023602,0.0,3.738432,17.1,7.09418,20.21715,0.0
16190,11/11/2018 20:40,231.2716,14920.07,0.0,16.24933,0.0,2.227825,0.3779819,0.0,3.912249,17.1,7.050752,20.27751,0.0
16191,11/11/2018 21:00,63.06404,4071.25,0.2705886,14.46003,0.001815916,2.971489,0.363702,2565.676,4.306443,17.1,7.075194,19.4308,0.0
16192,11/11/2018 21:20,3.267045,196.8123,0.3068065,15.28489,0.1309567,2.955122,1.299954,3894.104,4.333709,17.1,7.072469,17.52398,0.005478602
16193,11/11/2018 21:40,3.639063,197.1408,0.5279198,18.0033,0.1159244,2.803456,2.473691,1557.548,4.329879,17.1,7.046937,17.50007,0.002009537
16194,11/11/2018 22:00,1.510877,80.47027,1.188446,19.71333,0.0,2.794723,4.065657,900.2882,4.330001,17.1,7.059512,17.66161,0.0
16195,11/11/2018 22:20,0.0,0.0,0.0,19.10955,0.0,1.66625,3.507463,0.0,4.330001,17.08936,7.086214,19.78897,0.0
16196,11/11/2018 22:40,0.0,0.0,0.05856751,18.25211,0.0,0.013015,2.739305,0.0,4.264338,17.0,7.080478,19.86665,0.0
16197,11/11/2018 23:00,0.0,0.0,0.008935501,17.64325,0.0,0.001985665,1.650386,0.0,3.665083,17.09874,7.070001,19.91519,0.0
16198,11/11/2018 23:20,16.95729,1174.407,0.0,16.80098,0.0,1.422533,1.140406,548.264,3.514926,17.1,7.053977,20.14442,0.0
16199,11/11/2018 23:40,114.639,8723.071,0.0,15.36328,0.0,3.380359,0.1035707,0.0,3.750854,17.10199,7.03,19.94855,0.0
16200,12/11/2018 00:00,37.839,2839.246,0.1367529,13.9204,0.03854492,3.159702,0.4779652,2972.436,3.954115,17.19649,7.070933,18.90642,0.0
16201,12/11/2018 00:20,4.770799,281.6667,0.7442335,15.18024,0.1591928,3.153692,1.880538,2938.67,3.970775,17.2,7.058563,17.41431,0.0
16202,12/11/2018 00:40,1.958926,118.7581,1.544383,16.82432,0.02445916,3.000689,3.551958,1018.31,3.970001,17.2,7.073012,17.23944,0.0
16203,12/11/2018 01:00,0.7088011,41.41546,1.380008,17.72765,0.0,3.041238,4.86246,936.9129,3.970001,17.2,7.097896,18.12104,0.0
16204,12/11/2018 01:20,0.1285059,6.741796,0.2347227,17.28054,0.0,2.543081,4.134215,0.0,3.970001,17.2,7.099999,19.92207,0.0
16205,12/11/2018 01:40,0.632421,33.45449,0.1188328,17.79206,0.0014985,0.4858165,2.95777,0.0,3.970001,17.14359,7.099999,19.64091,0.0
16206,12/11/2018 02:00,0.1250208,7.177639,0.0,16.9628,0.0,0.0,1.965979,0.0,3.952796,17.1082,7.099999,20.04595,0.0
16207,12/11/2018 02:20,0.0,0.0,0.0,16.26931,0.0,0.0,1.605964,6.914859,3.601901,17.1,7.098748,19.85019,0.0
16208,12/11/2018 02:40,3.271489,222.9638,0.0,15.25399,0.0,2.240462,1.324307,541.4533,3.51,17.17757,7.080485,19.25914,0.0
16209,12/11/2018 03:00,74.2559,5354.581,0.04744085,14.7667,0.001452,3.519631,0.7250564,254.7181,3.595502,17.18029,7.065569,19.74786,0.0
16210,12/11/2018 03:20,61.79337,4521.96,0.245972,13.7002,0.0,3.276173,0.2592308,1347.615,3.842534,17.1,7.062214,19.47315,0.0
16211,12/11/2018 03:40,2.385998,163.1193,0.310085,14.02531,0.214728,3.187489,1.804644,2945.332,3.883371,17.1,7.073979,18.23095,0.0
16212,12/11/2018 04:00,2.274882,123.6378,0.3958494,15.66086,0.03287625,3.196737,2.190278,338.1081,3.880641,17.1,7.059999,19.15189,0.0
16213,12/11/2018 04:20,0.3703875,20.40586,0.0,15.46068,0.0,1.936358,1.120225,0.0,3.88,17.10058,7.067507,19.73429,0.0
16214,12/11/2018 04:40,0.0,0.0,0.0,15.18369,0.0,0.0,0.611225,0.0,3.800654,17.1,7.067575,19.81668,0.0
16215,12/11/2018 05:00,1.638057,108.7713,0.0,14.69765,0.0,0.5426108,0.5639642,274.3514,3.512954,17.09358,7.071795,19.38523,0.0
16216,12/11/2018 05:20,3.259363,205.8413,0.0,13.81337,0.0,3.641052,0.869891,548.1767,3.51,17.1,7.050002,18.85753,0.0
16217,12/11/2018 05:40,3.015604,190.8792,0.0,13.9392,0.0,3.693604,1.443428,548.3925,3.505267,17.1,7.062472,19.12079,0.0
16218,12/11/2018 06:00,44.55833,3033.045,0.021583,14.0123,0.0,3.68324,0.6891825,0.0,3.558236,17.09899,7.06419,19.32413,0.0
16219,12/11/2018 06:20,44.59312,3043.488,0.09000002,13.07324,0.007333334,3.511937,0.4245182,1549.431,3.720042,17.00522,7.048008,18.68307,0.0
16220,12/11/2018 06:40,3.0131,181.8547,0.03533625,13.71812,0.002764665,3.555397,2.303529,1544.941,3.754939,17.0,7.058064,17.23784,0.0
16221,12/11/2018 07:00,1.008954,54.2716,0.276488,14.69152,0.0,3.525569,1.994193,159.9458,3.75,17.0,7.056991,18.92459,0.0
16222,12/11/2018 07:20,0.1288455,6.723731,0.0,14.47882,0.0,2.10924,0.9959778,0.0,3.75,17.0,7.054243,19.7806,0.0
16223,12/11/2018 07:40,0.0,0.0,0.0,14.22626,0.0,0.1769144,0.4921055,0.0,3.659723,17.0,7.066991,19.87626,0.0
16224,12/11/2018 08:00,3.522029,216.8374,0.0,13.70539,0.0,0.698808,0.5800861,547.8647,3.51,17.0,7.070257,19.14574,0.0
16225,12/11/2018 08:20,2.058408,212.2728,0.0,13.21005,0.0,3.850378,1.187859,436.4182,3.51,17.0,7.046268,18.64883,0.0
16226,12/11/2018 08:40,1.940294,198.6355,0.0069775,13.45396,0.0,3.860734,1.823102,400.8718,3.51,17.0,7.047681,18.12687,0.0
16227,12/11/2018 09:00,192.5797,27302.8,1.373557,13.64238,0.008197499,3.584238,0.7468861,180.8724,3.777668,17.0,7.062317,19.11398,0.0
16228,12/11/2018 09:20,132.8988,18289.71,3.063456,12.12026,0.035991,3.026495,0.4378211,1955.653,4.332929,16.91789,7.12801,18.62797,0.0
16229,12/11/2018 09:40,3.690945,367.0412,5.649853,12.7017,0.2776875,2.833995,1.77088,3314.518,4.42033,16.98808,7.143995,16.98387,0.03633683
16233,12/11/2018 11:00,0.09321665,9.881451,0.03995665,18.83774,0.05793715,0.3813115,0.5805043,0.0,4.41919,17.1,6.924901,19.73318,0.0
16234,12/11/2018 11:20,0.0,0.0,0.0,18.41873,0.0,0.01,0.3567839,0.0,4.232365,17.09649,6.928288,19.90263,0.0
16235,12/11/2018 11:40,77.60958,8668.219,0.0,17.99182,0.0,0.01,0.187815,0.0,3.683671,17.06643,6.929999,19.46312,0.0
16236,12/11/2018 12:00,206.7258,24112.49,0.01446458,15.77725,0.0,2.849244,0.05,0.0,4.127573,17.12903,7.000129,18.78085,0.0
16237,12/11/2018 12:20,42.93093,5171.992,0.1855569,14.4956,0.094006,2.878625,0.8262028,3377.538,4.429988,17.23991,7.076279,17.50062,0.007084405
16238,12/11/2018 12:40,2.266906,212.545,0.9000739,15.66735,0.2901951,2.830001,1.762009,3366.083,4.438953,17.3,7.051106,16.68037,0.04581321
16239,12/11/2018 13:00,1.257798,117.883,2.497114,17.81628,0.5502931,2.82927,1.963516,2919.535,4.438332,17.3,6.977048,16.33005,0.09869117
16240,12/11/2018 13:20,4.653174,464.0132,2.69954,19.56652,1.390157,2.810587,2.010653,2499.573,4.431798,17.3,6.908174,16.43471,0.1076668
16241,12/11/2018 13:40,1.886526,200.498,3.070216,22.35045,1.61157,2.790617,2.879975,1018.31,4.43,17.30991,6.89,16.6921,0.03814515
16242,12/11/2018 14:00,1.510368,161.7356,1.953465,23.12314,0.6807988,2.812462,4.445493,961.8149,4.43,17.3715,6.92402,17.75646,0.02219409
16243,12/11/2018 14:20,0.0,0.0,0.2067823,22.45915,0.7332599,1.719571,3.901365,0.0,4.43,17.4,6.936334,20.09144,0.0
16244,12/11/2018 14:40,0.3868067,36.63859,0.0,22.15753,0.0,0.02,3.065501,0.0,4.43,17.4,6.948251,20.63391,0.0
16245,12/11/2018 15:00,0.1287325,12.23906,0.0,22.03411,0.0,0.02,2.235941,0.0,4.306014,17.4,6.932532,20.48611,0.0
16246,12/11/2018 15:20,0.041,2.577229,0.0,21.6987,0.0,0.02,1.805672,0.0,3.650912,17.38943,6.930165,20.43435,0.0
16247,12/11/2018 15:40,158.9504,19595.39,1.34352,19.97046,0.6883519,2.077804,0.290226,0.0,3.78154,17.37466,6.941597,20.3928,0.0
16248,12/11/2018 16:00,59.91692,7189.38,4.138141,17.86613,0.1360953,3.146322,0.3633943,2363.718,4.080467,17.3,7.00118,18.14484,0.002411759
16249,12/11/2018 16:20,5.224487,559.0668,4.41188,18.29844,0.3265182,3.147484,1.444356,3892.218,4.112142,17.3,7.002955,16.88944,0.04442334
16250,12/11/2018 16:40,2.217514,232.9452,2.303903,20.21949,1.598094,3.158051,1.981129,3059.243,4.109838,17.3,6.958882,16.52862,0.07918728
16251,12/11/2018 17:00,2.621696,270.3724,0.2246245,22.11712,1.229344,3.122419,2.260528,874.2601,4.11,17.3,6.921311,17.88644,0.01737606
16252,12/11/2018 17:20,0.0,0.0,0.1834714,23.24887,0.0379165,1.95638,1.202896,0.0,4.11,17.3,6.927361,19.65849,0.0
16253,12/11/2018 17:40,0.12886,12.97442,0.1984746,23.26929,0.0,0.01,0.6424917,0.0,3.9489,17.3,6.927686,19.84217,0.0
16254,12/11/2018 18:00,1.883887,201.3465,0.03232625,22.55076,0.0134181,0.4281685,0.5103806,274.4424,3.513994,17.3,6.933935,19.95416,0.0
16255,12/11/2018 18:20,4.241717,437.8466,0.0,21.18638,0.6921111,3.678103,1.415817,547.8909,3.501533,17.3,6.919999,18.57621,0.0
16256,12/11/2018 18:40,166.9216,17363.87,1.022737,20.17838,1.083658,3.549609,0.1539189,0.0,3.79178,17.3,6.93225,18.79125,0.0
16257,12/11/2018 19:00,82.4641,8764.024,4.325683,18.09576,0.50624,3.227993,0.3547049,2566.487,4.172873,17.3,7.008694,18.18536,0.005686015
16258,12/11/2018 19:20,5.562144,510.5777,4.60366,18.50418,0.1022496,3.090227,1.3961,3886.763,4.209334,17.3,7.029284,17.02249,0.06268364
16259,12/11/2018 19:40,2.475307,204.4302,2.464294,20.39345,1.464311,3.077432,1.927117,3151.034,4.20855,17.3,6.973605,16.32344,0.1065404
16260,12/11/2018 20:00,2.87719,248.4263,0.2865441,22.25504,1.663958,3.05573,2.24091,915.3055,4.21,17.3,6.918241,16.38375,0.02961398
16261,12/11/2018 20:20,0.0,0.0,0.212703,23.5608,0.5471238,1.989646,1.248177,0.0,4.21,17.3,6.9305,18.58051,0.0
16262,12/11/2018 20:40,0.1302625,11.1406,0.1585594,23.11882,0.0,0.02,0.646315,0.0,3.974071,17.3,6.929999,19.4321,0.0
16263,12/11/2018 21:00,1.75937,191.0665,0.120313,22.45709,0.0184306,0.4386367,0.4684977,273.7942,3.513512,17.3,6.930219,18.98594,0.001798972
16264,12/11/2018 21:20,19.4305,2013.55,0.0,21.13307,0.2910835,3.702216,0.7978921,541.9042,3.506109,17.3,6.929999,19.22386,0.00058169
16265,12/11/2018 21:40,169.6565,19483.14,1.485668,19.90719,0.8787352,3.524299,0.08611951,0.0,3.874338,17.3,6.953035,19.21047,0.0
16266,12/11/2018 22:00,51.05895,5551.247,4.296952,17.96991,0.198352,3.185725,0.3554786,2768.682,4.148446,17.3,7.005912,18.33245,0.000906944
16267,12/11/2018 22:20,2.648058,218.6463,4.126236,18.70118,0.6239133,3.139646,1.271672,3995.809,4.169916,17.3,7.022872,17.22595,0.05246625
16268,12/11/2018 22:40,3.726482,341.0498,1.822418,20.44323,1.754771,3.127872,1.972492,2879.377,4.167674,17.3,6.973616,16.87516,0.07163288
16269,12/11/2018 23:00,2.494087,223.7428,0.1653954,22.18132,0.7768046,3.100988,2.148697,539.6548,4.16704,17.3,6.946837,17.32224,0.009143461
16270,12/11/2018 23:20,0.4657151,39.7968,0.2166745,22.87268,0.05793526,2.011984,1.150986,0.0,4.165955,17.3,6.937806,19.24784,0.0
16271,12/11/2018 23:40,0.228154,21.11719,0.1969199,22.98999,0.0,0.010481,0.6540701,0.0,3.907407,17.3,6.949998,19.41196,0.0
16272,13/11/2018 00:00,1.878405,166.3611,0.1115817,22.06314,0.008550336,0.4079403,0.4787044,274.9963,3.503213,17.3,6.948245,18.56201,0.001618636
16273,13/11/2018 00:20,23.9081,2359.762,0.0,20.67373,0.1045946,3.806831,0.6957461,541.9202,3.511403,17.3,6.93611,19.25669,0.001354266
16274,13/11/2018 00:40,102.54,10286.08,0.5965564,19.72582,0.725197,3.642366,0.04522582,0.0,3.746893,17.3,6.948964,19.17321,0.0
16275,13/11/2018 01:00,33.13984,3325.134,2.493389,18.07332,0.9424763,3.476131,0.6345427,3174.246,3.941361,17.31913,6.976453,18.14674,6.214613e-05
16276,13/11/2018 01:20,2.797192,209.2913,1.297654,19.26469,2.224335,3.51124,1.836951,3010.698,3.950691,17.4,6.966136,16.68493,0.01544324
16277,13/11/2018 01:40,2.007149,159.9392,0.03150733,20.7107,1.45086,3.779807,2.183021,519.1906,3.95,17.4,6.952123,17.56473,0.002102114
16278,13/11/2018 02:00,0.3863536,25.6244,0.004309664,20.74827,0.7648032,2.912602,0.8777178,0.0,3.95,17.34688,6.960986,19.31807,0.0
16279,13/11/2018 02:20,0.0,0.0,0.0415826,20.73727,0.0,0.0,0.4849169,0.0,3.892776,17.3,6.980001,19.56442,0.0
16280,13/11/2018 02:40,1.258332,99.30562,0.04095816,20.4316,0.0,0.0,0.5098838,273.7965,3.520219,17.3,6.978915,19.44472,8.037702e-05
16281,13/11/2018 03:00,2.760779,204.6472,0.0,19.22538,0.8776914,3.11542,0.7038608,548.3624,3.5,17.30499,6.963801,18.52475,3.14007e-05
16282,13/11/2018 03:20,11.70874,923.1818,0.0,19.17281,0.2829568,3.75022,0.9616717,274.9,3.505585,17.3,6.979022,18.91691,0.0
16283,13/11/2018 03:40,49.76217,3811.909,0.1886787,18.37185,1.04399,3.666959,0.04075849,0.0,3.61548,17.3,6.966758,19.52197,0.0
16284,13/11/2018 04:00,27.95789,1810.772,0.9032164,17.3569,1.448434,3.551029,1.145998,3122.821,3.743206,17.3,6.975554,17.77776,0.0
16285,13/11/2018 04:20,2.275488,130.7822,0.0,18.83725,1.770317,3.482326,2.41895,649.4072,3.75,17.3,6.980001,17.7613,0.0
16286,13/11/2018 04:40,0.0,0.0,0.0,18.97521,1.458737,3.345424,1.401289,0.0,3.75,17.3,6.967928,19.22652,0.0
16287,13/11/2018 05:00,0.1215868,6.408279,0.00501667,18.98443,0.1827635,0.476622,0.6910072,0.0,3.744802,17.28388,6.986533,19.42871,0.0
16288,13/11/2018 05:20,1.38851,95.97831,0.009487664,18.72607,0.0,0.0,0.4852993,273.6779,3.535764,17.2941,6.989999,19.57963,0.0
16289,13/11/2018 05:40,2.39997,157.0018,0.0,18.09856,0.4263303,2.276747,0.9268708,531.8442,3.51,17.3,6.989999,18.39515,0.0
16290,13/11/2018 06:00,1.49985,81.30141,0.0,17.8283,0.9728683,3.718367,1.406444,399.3296,3.51,17.3,6.989999,18.90799,0.0
16291,13/11/2018 06:20,44.66131,3098.16,0.0,17.75822,1.360636,3.652092,1.578624,408.2067,3.538043,17.28847,6.990337,17.76904,0.0
16292,13/11/2018 06:40,100.0775,7027.938,0.3782428,17.00102,0.5538068,3.48305,0.05043734,0.0,3.798342,17.2,6.989999,18.99398,0.0
16293,13/11/2018 07:00,22.80782,1515.986,1.461141,15.89107,0.2147747,3.307755,1.370642,3335.073,3.959541,17.2,7.001823,17.58036,0.0
16294,13/11/2018 07:20,3.989152,254.2883,0.1417314,17.39673,0.5213147,3.174845,2.292378,1119.77,3.960381,17.2,6.967103,18.42395,0.0
16295,13/11/2018 07:40,0.1290017,6.747703,0.0,18.00952,0.4662086,3.23587,1.578505,0.0,3.96,17.2,6.967882,19.3487,0.0
16296,13/11/2018 08:00,0.3863534,22.8287,0.0539034,17.98501,0.0,0.4705602,0.8897603,0.0,3.95518,17.2,6.976973,19.27009,0.0
16297,13/11/2018 08:20,0.1032752,6.790263,0.4524416,18.15294,0.0,0.01,0.4278796,0.0,3.701489,17.2,6.980001,19.6215,0.0
16298,13/11/2018 08:40,1.891835,189.2153,0.4844105,17.4146,0.4174115,2.265024,0.5176111,541.8328,3.51,17.2,6.980001,18.41343,0.0
16299,13/11/2018 09:00,1.929049,186.498,1.373834,13.08991,1.102396,3.716795,1.126731,411.8336,3.51,17.2,6.965004,18.70917,0.0
16300,13/11/2018 09:20,80.46861,10163.87,1.53,12.42,0.7113236,3.712531,1.318794,328.7172,3.567314,17.2,6.980001,18.3421,0.0
16301,13/11/2018 09:40,144.3764,17546.65,1.53,12.42,0.3727726,3.379123,0.04212382,13.27094,3.98356,17.19804,7.003053,18.31073,0.0
16302,13/11/2018 10:00,19.64154,2269.571,1.53,12.42,0.0056815,3.160389,1.454292,3530.018,4.174147,17.2,7.056461,17.0887,0.01782176
16303,13/11/2018 10:20,2.440129,255.5521,1.53,12.42,0.7092643,3.130332,2.037202,2906.415,4.178695,17.19504,6.9889,16.69528,0.07721516
16304,13/11/2018 10:40,4.984056,515.9852,1.53,12.42,2.322523,3.088547,2.155138,2111.355,4.179849,17.2,6.913956,16.76935,0.07478764
16305,13/11/2018 11:00,0.0,0.0,1.53,12.42,1.145082,2.805292,1.298438,0.0,4.18,17.2,6.891947,19.94454,0.0
16306,13/11/2018 11:20,0.1288458,11.85714,1.53,12.42,0.0,0.02,0.6220437,0.0,4.18,17.19915,6.910001,20.5407,0.0
16307,13/11/2018 11:40,0.0,0.0,1.53,12.42,0.0,0.02,0.3301898,0.0,3.815113,17.19952,6.910001,20.2696,0.0
16308,13/11/2018 12:00,1.494533,176.1854,1.403765,13.05655,0.039895,0.3482655,0.4170049,402.0401,3.51,17.1885,6.908185,19.63055,0.000711412
16309,13/11/2018 12:20,114.3248,13953.65,0.8178188,19.05078,0.4953583,3.650262,0.4867006,151.4327,3.605385,17.2,6.902612,19.7883,0.0
16310,13/11/2018 12:40,190.2992,22964.4,4.746134,16.82977,0.3707394,3.353147,0.06054676,332.599,4.141931,17.2,6.970392,19.59064,0.0
16311,13/11/2018 13:00,14.55057,1687.716,7.815644,15.05284,0.008810085,3.025045,1.110829,4036.005,4.389401,17.2,7.0318,17.82933,0.02417674
16312,13/11/2018 13:20,3.243021,256.3815,6.273479,16.57103,0.6034886,2.973287,1.817914,3228.261,4.389668,17.2,7.003217,16.77926,0.09181558
16313,13/11/2018 13:40,4.008977,237.4531,3.638215,18.67043,1.962594,2.95022,2.032133,2838.207,4.391081,17.25784,6.935002,16.13959,0.1347353
16314,13/11/2018 14:00,2.013984,94.59456,0.9345936,20.76299,1.524979,2.952323,2.19797,1523.131,4.39,17.3,6.870035,17.16417,0.06963979
16315,13/11/2018 14:20,0.3868353,20.92647,0.255671,22.46956,0.7870635,2.000023,1.304013,18.0653,4.39,17.3,6.87905,18.56025,0.000256896
16316,13/11/2018 14:40,0.0,0.0,0.172118,22.56504,0.368472,0.024172,0.5871326,0.0,4.386345,17.3,6.880063,20.14029,0.0
16317,13/11/2018 15:00,0.0,0.0,0.144993,22.27947,0.0,0.01043783,0.2835477,0.0,3.929998,17.28683,6.88,20.19907,0.0
16318,13/11/2018 15:20,111.3742,7259.971,0.2814075,21.83388,0.0197165,0.151024,0.1337992,0.0,3.636383,17.24239,6.88,19.61365,0.0
16319,13/11/2018 15:40,111.9293,8023.333,2.646416,18.34221,0.2662681,3.32478,0.113379,738.6101,4.025093,17.1,6.894565,18.55501,0.01269571
16320,13/11/2018 16:00,4.895863,345.2941,2.821089,17.59586,0.6831884,3.209583,1.566482,3708.667,4.137753,17.1,6.929999,16.99212,0.0194775
16321,13/11/2018 16:20,3.008252,199.6034,0.6134483,19.18462,0.9431434,3.186691,2.162228,1621.595,4.139497,17.1,6.890428,17.43888,0.004537993
16322,13/11/2018 16:40,0.257455,17.75545,0.0,20.19959,0.6566399,3.03131,1.797686,8.719374,4.14,17.1,6.894067,19.77463,1.394816e-05
16323,13/11/2018 17:00,0.129016,10.05442,0.002793,20.15,0.472212,1.206576,0.9257768,0.0,4.14,17.1,6.890561,19.86058,0.0
16324,13/11/2018 17:20,0.1212266,9.553108,0.06671416,20.03814,0.0,0.01,0.5217246,0.0,4.14,17.1,6.900001,19.96739,0.0
16325,13/11/2018 17:40,0.1291858,9.179035,0.0817485,19.69252,0.0,0.01,0.3550776,0.0,4.107793,17.1,6.900001,19.92344,0.0
16326,13/11/2018 18:00,0.129172,8.657919,0.08251502,19.60508,0.0,0.0104175,0.2804209,0.0,3.636534,17.1,6.900001,20.21064,0.0
16327,13/11/2018 18:20,2.760422,181.817,0.1761543,18.29135,0.2632064,2.905787,0.5927831,547.8968,3.51,17.1,6.900001,18.82305,1.848402e-08
16328,13/11/2018 18:40,16.89865,904.5086,0.0,17.95,0.8543389,3.734564,0.9419895,548.3286,3.514722,17.1,6.900001,19.27543,0.0
16329,13/11/2018 19:00,158.6141,8648.548,0.9293326,17.2026,0.814442,3.590057,0.143833,0.0,3.833043,17.1,6.90951,18.82909,0.0
16330,13/11/2018 19:20,70.20533,4004.157,2.821432,15.25947,0.2436819,3.230563,0.6150967,2768.535,4.160618,17.02751,6.943739,18.14257,0.005274619
16331,13/11/2018 19:40,3.848825,212.8619,1.503463,16.15845,0.4522539,3.150001,1.90432,2844.66,4.185805,17.1,6.938346,16.80413,0.01905059
16332,13/11/2018 20:00,3.373351,208.3156,0.06879125,17.56898,1.269276,3.134889,2.209728,475.3327,4.183074,17.1,6.919144,19.20144,0.0
16333,13/11/2018 20:20,0.4711122,26.97991,0.001275,17.88711,0.2465462,1.778226,0.9971157,0.0,4.18,17.03479,6.915008,19.52349,0.0
16334,13/11/2018 20:40,0.167591,8.396038,0.0,17.84876,0.0,0.01,0.5108834,0.0,4.18,17.0,6.929999,19.84815,0.0
16335,13/11/2018 21:00,0.0,0.0,0.0,17.63971,0.0,0.01,0.3335833,0.0,3.796065,17.0,6.929999,19.7455,0.0
16336,13/11/2018 21:20,1.770671,113.847,0.0,17.23227,0.0290069,0.1632745,0.4109827,443.5082,3.5,17.02254,6.929179,19.69972,0.0
16337,13/11/2018 21:40,2.124948,129.6497,0.0,16.27039,0.2377243,3.88404,0.9658491,401.8157,3.5,17.1,6.915825,18.30098,0.0
16338,13/11/2018 22:00,128.0317,8522.3,0.5871944,15.81786,0.7455751,3.790664,0.3914722,182.4159,3.697977,17.01906,6.929999,18.7403,0.0
16339,13/11/2018 22:20,87.22683,5868.505,2.334431,13.98118,0.244569,3.360049,0.2679746,1955.647,4.049744,17.0,6.954553,18.63231,1.553904e-05
16340,13/11/2018 22:40,3.787732,226.091,2.087079,13.85767,0.01570391,3.2608,1.352623,3863.146,4.108116,17.03462,6.971268,17.59717,0.008354791
16341,13/11/2018 23:00,2.893747,165.1552,0.3579095,15.42149,0.3263462,3.223463,2.377609,1053.37,4.10167,17.1,6.949998,17.32727,0.001310481
16342,13/11/2018 23:20,0.0,0.0,0.00050175,15.99325,0.1295594,3.025573,1.445963,0.0,4.099999,17.06198,6.949998,18.99211,0.0
16343,13/11/2018 23:40,0.2514417,13.44139,0.0,15.96507,0.0,0.01,0.7464632,0.0,4.099999,17.0,6.949998,19.19997,0.0
16344,14/11/2018 00:00,0.1289733,6.639823,0.0,15.80859,0.0,0.01,0.3677393,0.0,3.815269,17.0,6.949998,19.00242,0.0
16345,14/11/2018 00:20,1.581391,90.95519,0.0,15.42248,0.0,0.163974,0.4441837,390.8243,3.5,17.0,6.949998,18.32238,0.0
16346,14/11/2018 00:40,2.325416,148.896,0.0,14.42962,0.414382,3.882466,0.9698056,432.1391,3.5,17.0,6.949998,18.90623,0.0
16347,14/11/2018 01:00,93.67418,6537.175,0.4475321,13.93779,0.3599612,3.710405,0.1523971,0.0,3.649451,17.0,6.949998,19.32548,0.0
16348,14/11/2018 01:20,53.41096,3714.933,1.843644,12.42492,0.02088667,3.469936,0.4714108,2361.771,3.890401,17.0,6.965823,18.4686,0.0
16349,14/11/2018 01:40,3.50797,209.5358,0.8704241,13.0695,0.0,3.395916,2.014437,2397.466,3.919451,17.0,6.97467,17.42639,0.0
16350,14/11/2018 02:00,1.849251,102.2992,0.0,14.09246,0.0,3.406878,1.727563,202.5186,3.919999,17.0,6.979178,19.03948,0.0
16351,14/11/2018 02:20,0.1593755,6.903291,0.0,14.11466,0.0,0.7212235,0.7998536,0.0,3.919999,17.0,6.985816,19.29661,0.0
16352,14/11/2018 02:40,0.0,0.0,0.0,13.89982,0.0,0.02032117,0.374036,0.0,3.705472,17.0,6.984181,19.32347,0.0
16353,14/11/2018 03:00,2.128789,124.9329,0.0,13.26863,0.1012098,2.060519,0.5489551,549.1603,3.5,17.0,6.97,19.02908,0.0
16354,14/11/2018 03:20,1.872147,104.5888,0.0,12.87462,0.4808994,3.803321,1.049666,496.0184,3.5,17.0,6.97,17.90943,0.0
16355,14/11/2018 03:40,1.77039,107.9298,0.0,12.87926,0.1297778,3.799253,2.077928,330.8692,3.5,17.0,6.97,18.49467,0.0
16356,14/11/2018 04:00,57.31718,3656.949,0.1359707,12.73228,0.0,3.702506,0.2153876,0.0,3.579846,17.0,6.959178,18.90996,0.0
16357,14/11/2018 04:20,30.27853,1891.489,0.8303028,11.88499,0.0,3.554065,0.848129,2366.294,3.727623,17.0,6.973701,17.82744,0.0
16358,14/11/2018 04:40,3.617396,211.9979,0.00134325,12.678,0.0,3.550497,2.405586,717.3494,3.741189,17.0,6.980001,17.34938,0.0
16359,14/11/2018 05:00,0.2500025,11.73545,0.0,12.86,0.0,3.429096,1.187178,14.16169,3.74,17.0,6.980001,18.82789,0.0
16360,14/11/2018 05:20,0.1291292,6.368764,0.0,12.85591,0.0,0.7133693,0.5516933,0.0,3.733578,16.98451,6.980001,19.18119,0.0
16361,14/11/2018 05:40,1.88025,105.2762,0.0,12.50958,0.0,1.046317,0.4897595,272.0336,3.515733,16.95626,6.980001,18.95413,0.0
16362,14/11/2018 06:00,2.636786,163.5526,0.0,11.95722,0.1831924,3.741617,0.8896163,548.302,3.5,17.0,6.980001,17.38319,0.0
16363,14/11/2018 06:20,2.189512,121.2915,0.0,11.99,0.0814,3.652737,1.51228,536.5067,3.5,17.0,6.980001,18.02777,0.0
16364,14/11/2018 06:40,8.302912,440.5485,0.0,12.00655,0.00015825,3.725592,2.115089,284.4912,3.503358,17.0,6.980001,17.88206,0.0
16365,14/11/2018 07:00,143.5656,8801.986,0.6163234,11.30637,0.002475001,3.62497,0.2358727,0.0,3.76549,16.88669,6.978683,18.65097,0.0
16366,14/11/2018 07:20,51.45463,3103.916,0.0,7.519999,0.0,4.489999,0.9704533,2706.172,4.055091,16.8,6.980001,17.65143,0.0
16367,14/11/2018 07:40,1.108938,56.70637,0.9640139,11.21025,0.3284832,3.196428,0.2968563,90.5499,4.07,16.8,6.980001,18.06693,0.0
16368,14/11/2018 08:00,0.0,0.0,0.9989966,10.93775,0.1550175,1.586345,0.07941351,0.0,4.06957,16.8,6.980001,18.78737,0.0
16369,14/11/2018 08:20,0.0,0.0,1.125115,10.66894,0.0,0.0,0.07643858,0.0,3.751453,16.8,6.980001,18.78114,0.0
16370,14/11/2018 08:40,1.483569,154.0185,1.160343,10.36021,0.0,0.0,0.2083065,388.3222,3.500156,16.8,6.997945,18.5612,0.003782991
16371,14/11/2018 09:00,3.181667,323.2492,0.817918,9.919302,0.1841412,3.7176,0.3001431,435.4861,3.50241,16.8,6.969357,17.65805,0.01198313
16372,14/11/2018 09:20,148.8495,17745.92,1.047007,9.963125,0.003839752,3.643299,0.1670319,273.562,3.665533,16.8,6.97823,19.35284,0.001881132
16373,14/11/2018 09:40,144.8789,17567.27,5.41537,8.617322,0.05684935,3.277399,0.1890947,942.5479,4.201992,16.8,7.046069,18.66929,0.005106916
16374,14/11/2018 10:00,2.5527,265.3604,7.500989,8.223932,0.3241343,3.050719,1.731389,3491.615,4.33849,16.8,7.08385,17.09324,0.01570567
16375,14/11/2018 10:20,2.770498,290.1558,5.42997,10.16378,0.8060755,3.037706,2.01989,2949.185,4.33875,16.8,7.001964,16.34252,0.07022819
16376,14/11/2018 10:40,2.996371,321.5358,2.662131,12.21963,0.9399999,3.028102,2.020916,2533.017,4.333145,16.88914,6.919847,16.91711,0.09531035
16377,14/11/2018 11:00,0.1289167,11.82486,0.2600885,14.25059,0.1998911,2.459636,0.5606501,59.38308,4.330001,16.9,6.871007,18.88609,0.001776127
16378,14/11/2018 11:20,0.128945,12.04158,0.1510035,14.52699,0.1118567,0.1206196,0.1137894,0.0,4.330001,16.9,6.871035,18.97004,0.0
16379,14/11/2018 11:40,0.0,0.0,0.15,14.36716,0.0,0.02,0.09734387,0.0,3.98566,16.9,6.87,18.8928,0.0
16380,14/11/2018 12:00,1.880322,193.7023,0.1429685,14.11897,0.2104214,0.8034636,0.2251474,274.7301,3.511002,16.9,6.888726,18.37574,0.009781139
16381,14/11/2018 12:20,131.7992,14769.45,0.9510468,13.28425,1.152516,3.669503,0.1406682,138.9656,3.673764,16.9,6.899194,18.63416,0.009319644
16382,14/11/2018 12:40,96.29105,10815.68,4.049991,11.82862,0.3164452,3.389018,0.2895143,1347.853,4.057427,16.93155,6.943549,18.37832,0.06331224
16383,14/11/2018 13:00,4.195733,404.9601,4.871806,11.71724,0.1312113,3.333734,1.666636,3595.75,4.147307,17.0,6.970741,17.13957,0.1172846
16384,14/11/2018 13:20,3.115007,309.4442,2.476879,13.67035,0.4697263,3.360743,1.942369,2894.15,4.145456,17.0,6.917024,16.38666,0.1151089
16385,14/11/2018 13:40,2.108352,269.4435,0.3978592,15.64475,0.776235,3.383733,2.338441,750.3544,4.147676,17.0,6.89,18.00039,0.01936559
16386,14/11/2018 14:00,0.0,0.0,0.08638727,16.31238,1.360275,3.274954,1.272147,0.0,4.144628,17.0,6.89,19.21769,0.0
16387,14/11/2018 14:20,0.0,0.0,0.09000002,16.82996,0.510136,2.729181,0.6470822,0.0,4.09554,17.0,6.89145,19.309,0.0
16388,14/11/2018 14:40,0.0,0.0,0.1184855,19.31101,0.0,0.01,0.4271441,1.60043,3.625909,17.0,6.89,19.45103,3.469191e-06
16389,14/11/2018 15:00,3.40037,477.4084,0.1532965,18.53781,0.783397,2.497387,0.6563946,546.1946,3.501118,17.0,6.89,19.01113,0.0009764
16390,14/11/2018 15:20,129.3849,20480.47,0.6042017,17.8662,0.5805351,3.767621,0.3663247,157.2127,3.673419,17.0,6.894968,18.25963,0.0
16391,14/11/2018 15:40,83.15096,13910.03,4.316288,15.2726,0.210486,3.386818,0.2374881,1550.285,4.03946,17.0,6.944919,18.09053,3.394979e-06
16392,14/11/2018 16:00,5.828705,625.269,4.827178,14.92505,0.0,3.270122,1.340244,3928.561,4.101748,17.0,6.980001,17.35567,0.01871246
16393,14/11/2018 16:20,5.462991,798.4864,2.006076,17.32808,0.8648171,3.264129,1.969,2776.061,4.098685,17.0,6.93842,16.45441,0.05654686
16394,14/11/2018 16:40,2.023841,234.7154,0.1809255,19.35231,1.370586,3.256628,2.281018,422.2796,4.099999,17.0,6.916593,17.47916,0.005946762
16395,14/11/2018 17:00,0.1305175,16.43677,0.14,19.68658,0.4350342,1.117011,1.203875,0.0,4.099999,17.0,6.929754,18.65183,0.0
16396,14/11/2018 17:20,0.1289025,15.71051,0.1083297,19.54384,0.0,0.01,0.6437218,0.0,3.932883,17.0,6.914831,18.92568,0.0
16397,14/11/2018 17:40,1.881412,212.1409,0.2328275,18.95403,0.0,1.195577,0.5261202,273.6616,3.520234,17.0,6.929801,18.95976,0.0
16398,14/11/2018 18:00,2.260971,225.6107,0.2300785,18.25064,0.3059822,3.722546,0.7483155,548.5024,3.51,17.0,6.918478,17.77647,0.0
16399,14/11/2018 18:20,116.0334,12547.05,0.4727203,17.89589,0.790229,3.776678,0.3001413,0.0,3.676361,17.0,6.914911,18.65916,0.0
16400,14/11/2018 18:40,89.57935,9648.371,2.924671,15.28312,0.7133545,3.420966,0.2934695,1753.021,4.016458,17.0,6.966611,18.16008,0.000734739
16401,14/11/2018 19:00,4.765637,422.6432,2.912627,15.12149,0.1123431,3.302842,1.548012,3738.583,4.0769,17.0,6.989999,17.54368,0.01186708
16402,14/11/2018 19:20,3.649293,353.4125,0.3922299,17.47992,0.4401297,3.318585,2.299016,1082.339,4.080734,17.0,6.95376,17.98845,0.002928148
16403,14/11/2018 19:40,0.1290015,11.96496,0.14,18.05093,0.97133,3.107003,1.360771,0.0,4.080001,17.0,6.949998,19.17885,0.0
16404,14/11/2018 20:00,0.257791,21.43719,0.14,18.01,0.2241374,0.9533483,0.6415373,0.0,4.06285,17.0,6.963157,19.05166,0.0
16405,14/11/2018 20:20,0.0,0.0,0.1467971,17.75767,0.0,0.02,0.3530997,0.0,3.655492,17.0,6.952348,19.34806,0.0
16406,14/11/2018 20:40,3.768672,372.0685,0.177702,17.02784,0.5251594,1.522588,0.6139934,547.6993,3.51,17.0,6.949998,18.52138,0.0
16407,14/11/2018 21:00,3.143088,296.5315,0.21,16.40513,0.9428464,3.798676,1.07283,548.2545,3.51,17.0,6.963119,18.17579,0.0
16408,14/11/2018 21:20,151.1962,15809.98,0.5229315,16.12899,0.9613274,3.693685,0.3595107,0.0,3.738026,17.0,6.971954,18.13035,0.0
16409,14/11/2018 21:40,63.41081,6690.496,2.877182,13.6903,0.0,3.385837,0.335469,2157.905,4.070762,17.0,7.002451,18.1374,0.0
16410,14/11/2018 22:00,3.507851,308.3682,2.342259,13.96797,0.01310882,3.296699,1.503071,3766.559,4.101979,17.0,7.006699,17.47076,1.923128e-05
16411,14/11/2018 22:20,3.604586,327.2594,0.2959911,16.12097,0.02493384,3.271332,2.346645,684.6938,4.099999,17.0,6.9849,18.02785,4.563359e-05
16412,14/11/2018 22:40,0.0,0.0,0.15,16.41086,0.0,2.284697,1.230648,0.0,4.099999,17.0,6.998233,19.22502,0.0
16413,14/11/2018 23:00,0.1301208,10.34898,0.15,16.29675,0.0,0.2578086,0.6325428,0.0,4.081707,16.98438,7.0,19.25872,0.0
16414,14/11/2018 23:20,0.0,0.0,0.1582905,15.98443,0.0,0.02,0.4380568,0.0,3.644143,16.90583,6.982261,19.20423,0.0
16415,14/11/2018 23:40,2.27253,194.1246,0.212448,15.26177,0.3742644,1.600594,0.6450239,547.399,3.51,16.99143,6.980001,18.13704,0.0
16416,15/11/2018 00:00,3.264791,267.6228,0.21,14.65005,0.8882664,3.831712,1.246497,548.3726,3.51,17.0,6.980001,18.554,0.0
16417,15/11/2018 00:20,97.42459,9231.612,0.4497243,14.42295,0.2062543,3.724124,0.2894317,0.0,3.661325,17.0,6.983068,18.43956,0.0
16418,15/11/2018 00:40,54.37055,5226.739,1.802206,12.86442,0.06802834,3.535445,0.4705339,2362.667,3.901108,17.0,7.008287,18.64107,0.0
16419,15/11/2018 01:00,4.388947,348.1662,0.9264764,13.56284,0.07237425,3.469806,2.007412,2353.629,3.930585,17.0,7.000736,17.10038,0.0
16420,15/11/2018 01:20,1.622833,134.9621,0.1520062,14.67902,0.0,3.435601,2.035223,228.813,3.93,17.0,7.008286,17.97282,0.0
16421,15/11/2018 01:40,0.4799387,41.40618,0.14,14.65864,0.0,1.968093,0.770676,0.0,3.93,17.0,7.010001,18.52259,0.0
16422,15/11/2018 02:00,0.1654383,13.33737,0.1002905,14.57047,0.0,0.02,0.4750996,0.0,3.900456,16.97033,7.023103,18.59016,0.0
16423,15/11/2018 02:20,0.674185,69.36519,0.1007935,14.24705,0.0,0.1703949,0.3568711,206.2291,3.563637,16.96274,7.012283,18.58714,0.0
16424,15/11/2018 02:40,2.225589,220.9972,0.189191,13.35494,0.0,2.826568,0.6964237,389.7418,3.51,17.0,7.010001,18.25524,0.0
16425,15/11/2018 03:00,4.65646,397.2971,0.15,13.06125,0.0,3.847782,1.26304,501.2147,3.510763,17.0,7.010001,18.35171,0.0
16426,15/11/2018 03:20,66.5526,6948.271,0.4790647,12.74354,0.03116135,3.731409,0.2655459,0.0,3.620224,17.0,6.993308,18.39648,0.0
16427,15/11/2018 03:40,29.04706,2932.042,1.087972,11.8939,0.00949875,3.603882,0.936831,2544.107,3.76475,17.0,6.998083,17.97265,0.0
16428,15/11/2018 04:00,1.644748,151.7737,0.4283628,12.75994,0.0,3.231084,2.42634,791.1864,3.77,17.0,7.010435,17.25506,0.0
16429,15/11/2018 04:20,0.3799583,30.39004,0.14,13.16559,0.0,3.072019,1.232505,49.09395,3.77,17.0,7.007857,18.21746,0.0
16430,15/11/2018 04:40,0.0,0.0,0.14,13.1034,0.0,1.913588,0.4656564,0.0,3.77,16.90233,7.001871,18.72052,0.0
16431,15/11/2018 05:00,0.303015,23.11716,0.14,12.90821,0.0,0.01,0.3370651,1.895155,3.603272,16.89841,7.019999,18.68529,0.0
16432,15/11/2018 05:20,2.460353,224.7787,0.1932875,12.01121,0.0,3.432166,0.7346417,546.0005,3.51,16.95669,7.002676,18.46383,0.0
16433,15/11/2018 05:40,3.253525,286.3433,0.1814121,11.96758,0.0,3.884853,1.347242,548.0766,3.51,16.91796,7.0,18.53567,0.0
16434,15/11/2018 06:00,4.738519,460.6368,0.14,12.05298,0.0,3.871753,1.734268,429.8954,3.511232,16.9,7.012228,17.86049,0.0
16435,15/11/2018 06:20,75.41453,7601.126,0.413641,11.82974,0.0,3.728759,0.3163227,0.0,3.646832,16.9,6.988779,19.06129,0.0
16436,15/11/2018 06:40,49.14011,4878.163,1.262739,11.05979,0.02537617,3.572569,0.9650388,2744.235,3.846453,16.80388,7.007691,17.88644,0.0
16437,15/11/2018 07:00,2.625271,213.6498,0.4564196,12.1081,0.02608725,3.485708,2.528319,983.8878,3.86,16.8043,7.019999,18.22166,0.0
16438,15/11/2018 07:20,0.1288035,9.991343,0.09000002,12.61327,0.0,2.999962,1.87388,0.0,3.86,16.84695,7.019999,18.39284,0.0
16439,15/11/2018 07:40,0.3870898,30.20096,0.1131955,12.55734,0.0,0.01018467,1.094783,0.0,3.819593,16.8,7.019999,18.41401,0.0
16440,15/11/2018 08:00,1.75827,177.5352,0.15,12.31206,0.0,0.01031534,0.7322243,274.5414,3.529497,16.8,7.019999,18.60824,0.0
16441,15/11/2018 08:20,1.760037,223.0337,0.1663699,11.58905,0.0,3.466707,0.904887,548.1655,3.51,16.8,7.002271,18.12443,0.0
16442,15/11/2018 08:40,2.299307,344.9203,0.2238155,11.55274,0.0,3.874059,1.624044,444.8497,3.51,16.8,7.007729,17.62385,0.0
16443,15/11/2018 09:00,43.34095,7645.005,0.2217005,11.67326,0.0,3.96851,2.019261,377.2288,3.527688,16.8,7.019999,18.28168,0.0
16444,15/11/2018 09:20,151.5204,27354.64,2.642582,11.07851,0.01191084,3.576301,0.1220213,0.0,3.877575,16.8,7.026417,18.38523,0.0
16445,15/11/2018 09:40,51.37242,9299.496,6.038024,9.963122,0.180864,3.279092,1.038302,2945.417,4.172054,16.8,7.080001,17.11708,0.008151473
16446,15/11/2018 10:00,4.128694,599.4893,5.079776,11.25637,0.4874703,3.206861,1.919603,3140.813,4.184009,16.8,7.03589,16.19829,0.06745197
16447,15/11/2018 10:20,3.046932,451.1661,1.989691,13.87905,0.7279332,3.18763,2.039757,2365.728,4.188609,16.8,6.952732,16.92582,0.06663538
16448,15/11/2018 10:40,1.381552,197.777,0.1992024,16.15908,0.4479402,3.167147,2.109585,309.8479,4.189982,16.8,6.927358,18.5981,0.006623801
16449,15/11/2018 11:00,0.4782805,61.46391,0.1881845,16.59194,0.0,1.154406,1.126182,0.0,4.19,16.8,6.940001,18.65753,0.0
16450,15/11/2018 11:20,0.0386325,2.879269,0.2771526,16.42344,0.0,0.01812566,0.5976733,0.0,3.895298,16.8,6.940001,18.66161,0.0
16451,15/11/2018 11:40,2.254642,360.3726,0.3486736,15.9068,0.1344493,1.499614,0.6723725,273.8377,3.511721,16.8,6.932508,18.7499,0.001514197
16452,15/11/2018 12:00,49.43422,8716.213,0.3290293,15.48133,0.8097021,3.887855,0.7843702,473.89,3.534103,16.8,6.919999,18.17928,0.000103919
16453,15/11/2018 12:20,131.039,23678.47,2.831242,14.4325,0.1183086,3.580852,0.09349303,0.0,3.864,16.81229,6.952031,18.03368,0.0
16454,15/11/2018 12:40,29.5884,5061.614,5.303143,13.22001,0.02585084,3.347321,1.105137,3416.098,4.082453,16.88226,6.991586,17.20057,0.01145239
16455,15/11/2018 13:00,4.63429,585.2853,3.6409,14.74735,0.2008438,3.284655,1.864348,3205.545,4.085282,16.9,6.970919,16.63476,0.06181632
16456,15/11/2018 13:20,3.276788,442.2463,0.7556449,17.31373,2.107073,3.292664,2.381534,1513.818,4.089411,16.9,6.918406,16.73294,0.03670979
16457,15/11/2018 13:40,0.1290158,15.90323,0.21,18.6538,1.001752,2.939877,1.855345,0.0,4.089999,16.9,6.922277,18.01342,0.0
16458,15/11/2018 14:00,0.0,0.0,0.1759835,18.65281,0.4003817,0.8357749,1.209811,0.0,4.023072,16.9,6.929082,18.46282,0.0
16459,15/11/2018 14:20,0.0,0.0,0.2720949,18.47985,0.0,0.02213108,0.6251885,0.0,3.667689,16.9,6.923895,18.46112,0.0
16460,15/11/2018 14:40,103.3817,14241.46,1.190092,17.32807,0.3496124,1.432634,0.2076703,0.0,3.641806,16.89509,6.927723,18.95352,0.0
16461,15/11/2018 15:00,69.38064,9650.627,3.692654,14.87724,0.316419,3.516039,0.2909529,1549.751,3.933021,16.9,6.95909,18.62472,7.534104e-08
16462,15/11/2018 15:20,3.482316,403.5655,3.340119,15.08672,0.4787017,3.431784,1.586082,3776.019,3.985062,16.9,6.982275,17.37866,0.009356937
16463,15/11/2018 15:40,3.464011,420.5443,0.79311,17.4046,1.066312,3.382276,2.22043,1585.743,3.979235,16.90032,6.949998,16.22493,0.01578763
16464,15/11/2018 16:00,0.8504726,101.6509,0.1654667,18.46,0.9038956,3.396226,1.627314,24.60037,3.98,16.91724,6.938313,17.71125,0.000111588
16465,15/11/2018 16:20,0.04354835,3.330555,0.1495282,18.40055,0.08895899,0.4083713,0.9069131,0.0,3.98,16.9,6.956578,18.35159,0.0
16466,15/11/2018 16:40,0.0,0.0,0.21,18.20039,0.0,0.07977547,0.4437011,0.0,3.716014,16.85549,6.96,18.43431,0.0
16467,15/11/2018 17:00,81.55208,11862.69,0.249625,17.38831,0.1444333,2.466704,0.3800614,274.0445,3.565186,16.86913,6.94773,18.84632,0.0
16468,15/11/2018 17:20,141.6818,19731.58,3.013576,14.7715,0.682793,3.518721,0.06005099,13.66613,3.993881,16.9,6.981164,17.93412,0.0
16469,15/11/2018 17:40,19.87632,2537.328,5.124931,13.03,0.003498835,3.268806,0.773949,3972.839,4.180867,16.9,7.03,17.69517,0.005826508
16470,15/11/2018 18:00,6.845134,671.0606,3.549644,14.48519,0.1994983,3.258343,1.633719,3700.041,4.17574,16.9,7.017279,17.1507,0.04322381
16471,15/11/2018 18:20,1.975194,210.1689,0.7652963,16.95115,1.474679,3.24427,2.439533,1441.125,4.172277,16.9,6.968413,16.5895,0.02174002
16472,15/11/2018 18:40,0.1293416,11.45093,0.2529829,17.97912,0.5539855,2.787857,1.939701,0.0,4.169999,16.9,6.972281,17.54376,0.0
16473,15/11/2018 19:00,0.0,0.0,0.2081945,17.99312,0.1674246,0.7059187,1.014749,0.0,4.08043,16.85947,6.967227,18.23467,0.0
16474,15/11/2018 19:20,0.0,0.0,0.21,17.80143,0.0,0.02207317,0.6116482,0.01731265,3.607384,16.8,6.97,18.55229,1.053546e-07
16475,15/11/2018 19:40,3.008701,267.2415,0.2117955,17.06181,0.4247847,1.532581,0.6527826,548.0323,3.5,16.8926,6.968802,17.75383,0.002462116
16476,15/11/2018 20:00,95.99574,9848.154,0.21,16.5227,1.252202,3.92207,0.6035448,274.0374,3.58795,16.87292,6.97,18.64323,0.0
16477,15/11/2018 20:20,122.5009,12930.17,2.377438,14.35862,0.7384745,3.519807,0.0663349,332.109,3.975749,16.8,6.993073,18.08527,0.0
16478,15/11/2018 20:40,12.20749,1220.948,3.58059,12.948,0.0,3.303853,0.900788,4060.973,4.140024,16.8,7.03,17.68269,0.004653265
16479,15/11/2018 21:00,4.429961,403.4802,1.625829,14.66182,0.5450405,3.298102,2.01473,2737.935,4.139333,16.8,6.999059,17.17216,0.0131659
16480,15/11/2018 21:20,1.627488,135.5932,0.345591,16.34388,0.1813688,3.276661,2.159034,290.0234,4.14,16.8,6.995053,17.93906,0.000708264
16481,15/11/2018 21:40,0.0,0.0,0.247253,16.46795,0.06829716,2.066497,0.7813814,0.0,4.136083,16.8,6.987868,18.40938,0.0
16482,15/11/2018 22:00,0.0,0.0,0.1745055,16.35232,0.0,0.0289426,0.4342031,0.0,4.043612,16.8,7.0,18.38337,0.0
16483,15/11/2018 22:20,0.0,0.0,0.2185904,16.12626,0.0,0.0243804,0.2437095,0.0,3.652174,16.8,7.0,18.64165,0.0
16484,15/11/2018 22:40,3.512038,347.3175,0.28,15.43743,0.6665241,1.465488,0.621221,548.9736,3.5,16.8,6.99257,18.28572,0.0
16485,15/11/2018 23:00,110.153,11529.46,0.28,14.68043,1.614887,3.886265,0.4988914,274.46,3.623101,16.8,6.992131,18.14091,0.0
16486,15/11/2018 23:20,90.23153,9570.057,2.272019,12.60633,0.2118867,3.541518,0.1010063,737.629,3.976891,16.8,7.019674,18.37085,0.0
16487,15/11/2018 23:40,4.533268,343.3048,2.993843,11.64212,0.09404849,3.379156,0.9709562,4060.973,4.070788,16.8,7.042771,17.7311,0.001504
16488,16/11/2018 00:00,3.688216,279.4959,1.075176,13.54956,0.062976,3.35886,2.126485,2015.128,4.073037,16.8,7.017817,17.34891,0.002465545
16489,16/11/2018 00:20,1.75886,128.7483,0.2922056,14.61657,0.017136,3.355448,1.819442,234.0805,4.070899,16.8,7.010001,18.57408,2.289456e-08
16490,16/11/2018 00:40,0.1290442,8.53288,0.1952807,14.62,0.0,2.06822,0.7362866,0.0,4.07,16.8,7.017063,18.53993,0.0
16491,16/11/2018 01:00,0.0,0.0,0.15,14.51236,0.0,0.02428158,0.4778726,0.0,3.935265,16.8,7.03,18.64527,0.0
16492,16/11/2018 01:20,2.132172,154.4841,0.2094959,14.01316,0.0,0.4086905,0.487342,274.6013,3.515507,16.8,7.028031,18.51008,0.0
16493,16/11/2018 01:40,2.887954,208.0191,0.22,12.9692,0.3319492,3.913222,0.716035,547.6413,3.5,16.8,7.010001,18.33816,0.0
16494,16/11/2018 02:00,39.6401,3360.376,0.2768423,12.8256,0.4172873,3.925213,0.5759817,73.95323,3.549651,16.8,7.010001,17.20201,0.0
16495,16/11/2018 02:20,83.91769,7165.211,1.030204,11.7226,0.0,3.727589,0.1494791,942.2062,3.762774,16.8,7.011851,18.53891,0.0
16496,16/11/2018 02:40,2.804469,194.8119,1.279485,11.51914,0.0012765,3.590373,1.651659,3044.232,3.860212,16.8,7.028181,17.86902,0.0
16497,16/11/2018 03:00,3.651472,246.6813,0.2493134,12.79168,0.0,3.583224,2.300161,423.5227,3.851066,16.8,7.03,17.54448,0.0
16498,16/11/2018 03:20,0.1088567,8.157258,0.2138429,12.87949,0.0,3.26966,1.004258,0.0,3.849999,16.8,7.028848,18.6781,0.0
16499,16/11/2018 03:40,0.020145,0.4126444,0.15,12.86928,0.0,0.02,0.5619201,0.0,3.808418,16.74691,7.048298,18.93477,0.0
16500,16/11/2018 04:00,2.128772,171.5584,0.15,12.59551,0.0,0.02365609,0.5560156,273.4702,3.518507,16.76472,7.050002,18.59469,0.0
16501,16/11/2018 04:20,2.26007,157.8634,0.1560422,11.65139,0.0,3.219297,0.933728,547.4874,3.5,16.8,7.024911,18.39911,0.0
16502,16/11/2018 04:40,1.955291,150.3272,0.22,11.60891,0.0,3.954535,1.416824,485.9735,3.5,16.8,7.024912,17.75316,0.0
16503,16/11/2018 05:00,41.43362,3176.657,0.2895595,11.49273,0.0,3.847436,0.8224816,62.28864,3.557665,16.8,7.028272,18.40506,0.0
16504,16/11/2018 05:20,45.29424,3763.401,0.8490626,10.78905,0.000702915,3.697731,0.3746881,1347.009,3.705791,16.71554,7.019999,17.85149,0.0
16505,16/11/2018 05:40,1.507105,118.2228,0.5983186,11.12755,0.0,3.669912,2.420171,1451.191,3.738815,16.7,7.026028,17.14962,0.0
16506,16/11/2018 06:00,1.007627,79.88511,0.2206975,11.78813,0.002998,3.846281,1.843984,192.455,3.74,16.7,7.02892,17.62803,0.0
16507,16/11/2018 06:20,0.1286758,8.216609,0.1614468,11.68962,0.0,3.197397,0.6374482,0.0,3.74,16.7,7.021722,18.23703,0.0
16508,16/11/2018 06:40,0.0,0.0,0.15,11.66896,0.0,0.1386694,0.4485683,0.0,3.640142,16.7,7.044894,19.03186,0.0
16509,16/11/2018 07:00,4.0115,274.9891,0.1514607,11.09735,0.0,2.175824,0.5697443,547.8999,3.501409,16.7,7.036542,18.62299,0.0
16510,16/11/2018 07:20,2.227928,151.1127,0.1560393,10.74039,0.0,3.907681,1.182605,479.0529,3.5,16.7,7.019999,17.72988,0.0
16511,16/11/2018 07:40,3.092017,229.2618,0.22,10.8069,0.0,3.848331,1.769362,390.2073,3.501573,16.7,7.02591,18.51825,0.0
16512,16/11/2018 08:00,144.4897,11643.04,0.5734325,10.67771,0.0,3.73682,0.9966031,227.9403,3.700826,16.67192,7.028275,18.91897,0.0
16513,16/11/2018 08:20,86.26991,7782.81,2.319543,9.482586,0.1189289,3.404356,0.3788667,1550.303,4.085802,16.6,7.036312,18.42097,0.0
16514,16/11/2018 08:40,2.649615,287.6336,2.074097,9.832994,0.4018436,3.218074,1.937284,3073.285,4.151558,16.6,7.026557,16.58783,0.000357691
16515,16/11/2018 09:00,1.761431,194.1005,0.5198235,11.53508,0.2813783,3.193704,2.593442,539.7537,4.150001,16.6,7.010238,17.27782,0.000169237
16516,16/11/2018 09:20,0.1291858,13.32012,0.2770905,12.04639,0.0,2.593257,1.694494,0.0,4.150001,16.54421,7.004116,18.04667,0.0
16517,16/11/2018 09:40,0.0,0.0,0.1964719,12.14983,0.0,0.1890694,1.075026,0.0,3.962479,16.5,7.018198,18.08223,0.0
16518,16/11/2018 10:00,2.131137,248.0402,0.15,12.03818,0.0,0.172164,0.7476833,274.404,3.533937,16.5,7.008273,18.31441,0.0
16519,16/11/2018 10:20,2.387573,274.8213,0.2085416,11.31345,0.0,3.251244,0.8422648,488.3127,3.5,16.59539,6.998198,18.20285,0.0
16520,16/11/2018 10:40,1.996091,192.2782,0.22,11.2737,0.0,3.765321,1.526869,389.7382,3.5,16.59717,7.0,17.92889,0.0
16521,16/11/2018 11:00,172.169,22686.19,1.328177,11.0403,0.0,3.768879,0.7613318,212.9539,3.744511,16.50653,7.0,18.33329,0.0
16522,16/11/2018 11:20,96.00764,12444.03,4.790407,9.478425,0.1988627,3.359016,0.4137397,1752.809,4.19377,16.5,7.060256,18.19929,0.0
16523,16/11/2018 11:40,4.289082,413.5641,5.237263,9.7758,0.3738638,3.21729,1.772187,3406.169,4.259861,16.5,7.069832,16.80515,0.02692443
16524,16/11/2018 12:00,6.624864,593.2455,2.586572,11.93696,0.580633,3.200535,2.047536,2702.038,4.259583,16.5,6.99483,16.76412,0.05539624
16525,16/11/2018 12:20,1.389506,118.4759,0.5401969,14.33917,0.1090047,3.166034,2.309572,457.1026,4.260001,16.5,6.953279,17.79293,0.008197514
16526,16/11/2018 12:40,0.257479,23.81295,0.189842,14.96016,0.0,2.093098,1.29238,0.0,4.260001,16.5,6.955003,18.20372,0.0
16527,16/11/2018 13:00,0.1286475,10.80632,0.15,14.96483,0.0,0.02,0.6448594,0.0,3.948235,16.5,6.958308,18.04742,0.0
16528,16/11/2018 13:20,2.012282,189.7008,0.210366,14.65963,0.068051,0.3554705,0.5860205,273.9962,3.507786,16.5,6.962422,17.95498,0.002293048
16529,16/11/2018 13:40,2.259393,215.6008,0.22,13.89015,2.1959,3.952581,0.8914039,549.0093,3.500891,16.5,6.944917,17.85241,0.000962664
16530,16/11/2018 14:00,151.8481,14723.26,1.267731,13.14143,0.2525146,3.796525,0.2684156,0.0,3.761023,16.5,6.96,18.90001,0.0
16531,16/11/2018 14:20,66.51295,6482.555,3.201785,11.23996,0.1262122,3.437791,0.3643751,2158.008,4.075833,16.5,7.003514,18.49111,0.0
16532,16/11/2018 14:40,3.555199,314.3126,2.83614,11.55756,0.1195432,3.34041,1.505387,3809.6,4.118853,16.5,7.019923,17.4837,0.01066715
16533,16/11/2018 15:00,2.262753,198.1156,0.8142414,13.59747,0.1697024,3.310963,2.338954,1021.126,4.12,16.5,6.998849,17.93546,0.002629995
16534,16/11/2018 15:20,0.1302767,10.07353,0.1864409,14.22083,0.0,3.12429,1.259544,0.0,4.12,16.5,6.984265,18.10256,0.0
16535,16/11/2018 15:40,0.1288033,11.32614,0.09000002,14.25701,0.0,0.03,0.6914213,0.0,4.12,16.5,6.998214,18.24536,0.0
16536,16/11/2018 16:00,0.0,0.0,0.09000002,13.97205,0.0,0.01893333,0.3877327,0.0,3.778071,16.5,6.990047,18.76554,0.0
16537,16/11/2018 16:20,2.42602,200.429,0.09000002,13.56674,0.0072765,0.350726,0.459734,497.974,3.500817,16.5,6.994082,17.87205,0.0
16538,16/11/2018 16:40,2.249213,188.513,0.09000002,12.57351,0.1792935,4.004978,0.9768401,389.0744,3.5013,16.5,6.980001,18.19627,0.0
16539,16/11/2018 17:00,124.6728,12848.34,0.7433504,12.00014,0.0,3.828575,0.2187863,36.70518,3.707944,16.5,6.980001,18.16395,0.0
16540,16/11/2018 17:20,88.08421,9094.582,2.61035,10.13374,0.1585639,3.510851,0.3549433,2362.884,4.051883,16.5,7.020082,18.14764,0.000265012
16541,16/11/2018 17:40,2.723758,207.9469,2.515851,10.38049,0.19071,3.390022,1.40895,3869.416,4.096461,16.5,7.02378,17.29934,0.006239875
16542,16/11/2018 18:00,3.044435,274.7027,0.6688752,12.22529,0.09520659,3.352418,2.3732,1021.075,4.091971,16.5,7.010001,17.65281,0.000539981
16543,16/11/2018 18:20,0.2504858,20.55426,0.2143041,12.86589,0.0,3.09489,1.255261,0.0,4.089999,16.48546,7.010864,18.33719,0.0
16544,16/11/2018 18:40,0.0,0.0,0.130003,12.92618,0.0,0.02,0.6316296,0.0,4.069061,16.44675,7.028287,18.39699,0.0
16545,16/11/2018 19:00,0.0,0.0,0.09000002,12.65076,0.0,0.02,0.3744763,0.0,3.672687,16.41213,7.018448,18.59004,0.0
16546,16/11/2018 19:20,3.130563,257.7541,0.09000002,12.36091,0.0,1.265864,0.5148152,548.9753,3.51,16.49575,7.023368,17.97412,0.0
16547,16/11/2018 19:40,7.685895,706.9194,0.09000002,11.36,0.0364289,4.021378,0.9247451,379.2009,3.512282,16.5,7.010001,18.18926,0.0
16548,16/11/2018 20:00,304.9478,29927.81,1.372079,10.40356,0.04637234,3.722816,0.1347232,0.0,3.97907,16.45589,7.020986,18.12967,0.0
16549,16/11/2018 20:20,130.0243,12794.92,4.479629,8.289329,0.185195,3.041303,0.4147127,2768.159,4.701825,16.30066,7.109554,18.60907,0.0
16550,16/11/2018 20:40,3.022108,212.3801,4.097717,8.881251,0.4372863,2.930275,1.385872,3909.859,4.74921,16.3,7.097034,17.76844,0.006579418
16551,16/11/2018 21:00,1.886237,144.7209,1.686071,10.77762,0.6584805,2.900288,2.041184,2603.616,4.749818,16.3,7.035611,16.92644,0.02447465
16552,16/11/2018 21:20,0.3792215,26.88767,0.3005826,12.57745,0.1201254,2.7069,2.080189,204.8132,4.75,16.3,7.010001,17.83009,0.00101446
16553,16/11/2018 21:40,0.2580034,18.03965,0.09000002,12.85086,0.0,0.04043125,1.107366,0.0,4.748493,16.3,7.010001,18.5748,0.0
16554,16/11/2018 22:00,0.0,0.0,0.09000002,12.69661,0.0,0.02586941,0.5030774,0.0,4.388886,16.3,7.010001,18.81954,0.0
