,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
16555,16/11/2018 22:20,0.1512717,9.385661,0.09000002,12.39523,0.0,0.03111916,0.335461,0.2830678,3.626948,16.3,7.010001,19.04165,0.0
16556,16/11/2018 22:40,19.46642,1726.799,0.108987,11.70216,0.0,1.317114,0.5948526,547.9097,3.505786,16.3,7.010001,18.3505,0.0
16557,16/11/2018 23:00,147.5291,13517.81,0.9941591,9.856538,0.028643,3.873252,0.08195458,0.0,3.812452,16.3,7.010001,18.09962,0.0
16558,16/11/2018 23:20,42.04282,3875.371,2.54875,8.139606,0.1654116,3.538507,0.5152541,2972.507,4.064904,16.3,7.042628,17.94147,0.0
16559,16/11/2018 23:40,7.019336,554.0204,1.537753,9.173291,0.4764422,3.465553,1.763891,3194.837,4.078911,16.3,7.040531,17.60084,0.0
16560,17/11/2018 00:00,1.518227,132.8008,0.3026636,10.57705,0.08685336,3.407248,2.107146,429.2714,4.080001,16.3,7.031314,18.75071,0.0
16561,17/11/2018 00:20,0.130546,9.345154,0.1589757,10.79796,0.001763416,2.371864,0.9268953,0.0,4.080001,16.3,7.02513,18.68632,0.0
16562,17/11/2018 00:40,0.3883368,27.72228,0.09000002,10.7347,0.0,0.02,0.513474,0.0,4.043658,16.29068,7.045744,18.89094,0.0
16563,17/11/2018 01:00,0.01680165,0.2869453,0.09000002,10.42903,0.0,0.02,0.347479,0.0,3.623717,16.29837,7.059999,18.98999,0.0
16564,17/11/2018 01:20,3.628537,268.6303,0.09154152,9.20949,0.001917165,3.255996,0.622133,548.6609,3.5,16.29157,7.035962,17.89009,0.0
16565,17/11/2018 01:40,10.40713,862.124,0.1082295,8.881063,0.1095026,4.039662,0.8189979,437.4317,3.50432,16.3,7.030263,18.1006,0.0
16566,17/11/2018 02:00,71.17133,5978.916,0.3278459,8.492985,0.04595365,3.897254,0.08993031,0.0,3.634835,16.3,7.018692,18.08975,0.0
16567,17/11/2018 02:20,23.53706,1922.362,1.111621,7.431734,0.1687819,3.783136,0.9423326,3053.885,3.785245,16.3,7.034463,18.10764,0.0
16568,17/11/2018 02:40,2.564481,170.1082,0.1619755,8.742835,0.1207976,3.731988,2.365929,679.9548,3.79,16.3,7.044891,17.82416,0.0
16569,17/11/2018 03:00,0.0,0.0,0.16,8.83132,0.1199976,3.660583,1.325342,4.0896,3.79,16.28937,7.048689,18.41398,0.0
16570,17/11/2018 03:20,0.0,0.0,0.1029197,8.829941,0.03137635,0.6907483,0.6608158,4.0896,3.789608,16.2,7.064463,18.68515,0.0
16571,17/11/2018 03:40,0.2295425,18.318,0.09000002,8.622145,0.0,0.03,0.4026455,165.2829,3.565942,16.2,7.070001,19.08092,0.0
16572,17/11/2018 04:00,3.156266,264.8181,0.08820526,7.913439,0.06374092,2.30551,0.7688429,402.4947,3.5,16.29947,7.053037,18.15276,0.0
16573,17/11/2018 04:20,2.252275,182.5166,0.0225075,7.621685,0.022154,4.056905,1.350828,533.5375,3.5,16.3,7.05388,17.89153,0.0
16574,17/11/2018 04:40,18.21901,1755.146,0.09000002,7.625409,0.00805275,4.028509,1.487413,390.4246,3.509331,16.28446,7.044858,17.80324,0.0
16575,17/11/2018 05:00,68.38448,6055.013,0.34377,7.297376,0.07318265,3.977714,0.08464333,0.0,3.655299,16.2,7.037389,18.93554,0.0
16576,17/11/2018 05:20,11.62318,977.672,1.07934,6.658271,0.07860373,3.788903,1.397437,2971.351,3.777662,16.2,7.044881,18.48399,0.0
16577,17/11/2018 05:40,1.802968,123.6403,0.1621145,8.083854,0.0,3.739808,2.373772,452.5951,3.779999,16.2,7.050002,18.3455,0.0
16578,17/11/2018 06:00,0.25026,17.51311,0.16,8.117611,0.0,3.643167,1.177157,0.0,3.778797,16.2,7.038708,18.66347,0.0
16579,17/11/2018 06:20,0.129044,8.540349,0.09703852,8.186817,0.0,0.6979184,0.7119424,0.0,3.77,16.1248,7.062615,18.5458,0.0
16580,17/11/2018 06:40,0.0968825,4.898503,0.02837175,8.007413,0.0,0.02,0.4056503,85.66634,3.578453,16.1053,7.070001,19.19012,0.0
16581,17/11/2018 07:00,3.798832,299.3868,0.07775468,7.406001,0.112715,2.206822,0.862703,462.5472,3.5,16.2,7.05304,18.55811,0.0
16582,17/11/2018 07:20,2.002853,146.6968,0.02065467,7.12494,0.04685975,4.004912,1.340068,547.9203,3.5,16.2,7.054404,18.39791,0.0
16583,17/11/2018 07:40,25.42183,2219.412,0.09000002,7.137589,0.00421025,4.00461,1.524607,273.3079,3.515726,16.2,7.04037,17.85012,0.0
16584,17/11/2018 08:00,84.56675,7360.5,0.5454124,6.79111,0.005772665,3.852381,0.07674225,0.0,3.701529,16.12261,7.028693,18.42456,0.0
16585,17/11/2018 08:20,22.72177,1923.28,1.351432,6.246379,0.02396541,3.697721,1.416515,3310.18,3.869814,16.1,7.035332,17.1907,0.0
16586,17/11/2018 08:40,2.665414,207.649,0.180904,7.806658,0.1734695,3.586084,2.300827,393.558,3.87,16.1,7.024916,16.762,0.0
16587,17/11/2018 09:00,0.1291575,10.02891,0.1860821,7.965133,0.0301145,3.341886,0.8692901,0.0,3.87,16.06392,7.028693,18.18079,0.0
16588,17/11/2018 09:20,0.0,0.0,0.1009666,8.068608,0.0110845,0.6322578,0.4966504,0.0,3.860298,16.0,7.036305,18.14064,0.0
16589,17/11/2018 09:40,0.007225,0.06720985,0.08000001,7.897343,0.0,0.03,0.3075766,0.0,3.637356,16.0,7.040214,18.2016,0.0
16590,17/11/2018 10:00,3.778292,390.695,0.03532133,7.346242,0.0013675,2.253993,0.6358212,548.5375,3.505459,16.0,7.028699,17.69469,0.0
16591,17/11/2018 10:20,2.762114,283.2641,0.005877,7.022166,0.01353385,3.914315,1.196963,547.5857,3.51,16.00558,7.020967,17.53609,0.0
16592,17/11/2018 10:40,86.71147,11407.61,0.2348125,7.061093,0.2053076,3.973563,1.538398,273.6898,3.568722,16.03983,7.04,17.8391,0.0
16593,17/11/2018 11:00,132.6976,17466.7,2.431408,6.42048,0.1595588,3.661297,0.08908452,130.9877,3.973052,16.0,7.051301,18.503,0.0
16594,17/11/2018 11:20,15.89101,1903.131,4.622619,5.880816,0.224752,3.428504,1.457569,3607.169,4.157083,16.06772,7.081847,17.17456,0.007794318
16595,17/11/2018 11:40,2.389957,259.6406,2.796239,7.914668,0.7125975,3.363319,1.961004,2853.978,4.159329,16.10236,7.017994,16.20587,0.04200919
16596,17/11/2018 12:00,1.63146,199.5441,0.759308,10.18152,0.4068672,3.338951,2.416018,1005.992,4.159809,16.10359,6.989999,16.81395,0.01410426
16597,17/11/2018 12:20,0.2506967,24.97943,0.2330506,11.19697,0.0,3.091074,1.48741,0.0,4.157584,16.18358,6.974986,18.05948,0.0
16598,17/11/2018 12:40,0.5029467,51.8186,0.1380503,11.27805,0.0,0.03216649,0.8308491,0.0,4.14932,16.10178,6.989999,18.77985,0.0
16599,17/11/2018 13:00,0.0,0.0,0.09000002,11.12963,0.0,0.03,0.4861272,0.0,3.778085,16.1,6.989999,19.26878,0.0
16600,17/11/2018 13:20,2.447758,253.9178,0.09369551,10.90061,0.0,3.892442,0.4649208,461.2516,3.51,16.1,6.988767,19.52916,0.0
16601,17/11/2018 13:40,91.87577,11703.7,0.3953865,10.0529,0.0,4.009367,0.6060477,233.2777,3.581593,16.12551,6.974981,18.61827,0.0
16602,17/11/2018 14:00,176.9031,20250.49,2.745616,8.722162,0.08711793,3.615715,0.0765169,332.3068,4.05935,16.2,7.012363,18.4391,0.0
16603,17/11/2018 14:20,13.76304,1343.484,4.998768,7.491384,0.1514529,3.34174,0.9170111,4060.973,4.29185,16.2,7.069251,17.56813,0.004810129
16604,17/11/2018 14:40,4.125734,329.063,3.487774,9.115435,0.4931205,3.280905,1.744382,3502.702,4.290497,16.2,7.044843,16.92714,0.03491331
16605,17/11/2018 15:00,2.042692,144.6778,1.119486,11.39173,0.4088323,3.259999,2.229142,1670.678,4.283055,16.26916,6.987969,17.26608,0.01894762
16606,17/11/2018 15:20,0.0,0.0,0.2301881,12.7136,0.03415725,3.114686,1.619336,0.0,4.28,16.21675,6.984914,18.77744,0.0
16607,17/11/2018 15:40,0.3872742,28.33069,0.09000002,12.7646,0.0,0.03466583,0.8735267,0.0,4.28,16.12599,6.990199,18.8385,0.0
16608,17/11/2018 16:00,0.0,0.0,0.09000002,12.57692,0.0,0.02,0.4830093,0.0,4.00433,16.1,6.989999,18.99335,0.0
16609,17/11/2018 16:20,1.892242,196.6351,0.09261163,12.30522,0.0,0.1684815,0.4699477,274.4784,3.517961,16.1,6.990482,18.80797,0.0
16610,17/11/2018 16:40,82.56162,8948.974,0.3373037,10.89449,0.0,4.004158,0.4417095,272.7435,3.582122,16.1004,6.976652,17.43221,0.0
16611,17/11/2018 17:00,122.4054,13145.74,1.982955,9.40238,0.09089179,3.706107,0.1094894,536.1848,3.964628,16.1,7.005974,17.81082,0.0
16612,17/11/2018 17:20,9.944516,935.7064,2.986523,8.566194,0.1880198,3.502631,1.092597,4060.973,4.089777,16.1,7.035283,17.45041,7.369743e-05
16613,17/11/2018 17:40,2.245628,185.3388,1.162575,10.46318,0.2211751,3.462316,2.069858,2317.83,4.089616,16.1,7.019999,16.77412,0.001110307
16614,17/11/2018 18:00,1.827605,173.4994,0.259058,11.6973,0.0,3.435977,1.705123,125.5368,4.089999,16.1,7.009505,18.01036,2.994779e-05
16615,17/11/2018 18:20,0.2499959,19.20971,0.1268965,11.73785,0.0,0.8084286,0.5970475,0.0,4.089999,16.05251,7.015466,18.74923,0.0
16616,17/11/2018 18:40,0.0,0.0,0.09000002,11.54743,0.0,0.03543483,0.3428949,0.0,3.967679,16.0001,7.000918,19.00216,0.0
16617,17/11/2018 19:00,2.207942,217.0851,0.09000002,11.1964,0.0,0.02,0.2736508,264.8056,3.545088,16.06311,7.0,19.04043,0.0
16618,17/11/2018 19:20,1.562275,125.2571,0.09133992,10.13233,0.0,3.095457,0.648158,406.7913,3.500237,16.1,7.0,18.14157,0.0
16619,17/11/2018 19:40,126.6123,13060.71,0.5536385,9.561418,0.04051483,4.006024,0.5199323,150.4831,3.63622,16.1,7.004945,17.87368,0.0
16620,17/11/2018 20:00,105.3175,10929.65,2.658374,7.732646,0.252882,3.606066,0.1177469,942.1462,4.04728,16.13267,7.035524,18.39074,0.0
16621,17/11/2018 20:20,4.550118,400.7542,3.460946,7.086154,0.2947673,3.430064,0.9368807,4060.973,4.152551,16.18872,7.072511,17.31012,0.001544618
16622,17/11/2018 20:40,3.55538,253.6841,1.512279,8.999739,0.3950793,3.419632,1.881294,2882.78,4.15872,16.2,7.041986,17.16068,0.008012962
16623,17/11/2018 21:00,2.47107,202.1701,0.256712,10.53888,0.0820576,3.388129,2.198108,334.9198,4.160001,16.2,7.03026,18.56199,5.212933e-05
16624,17/11/2018 21:20,0.0,0.0,0.1727619,10.57664,0.001299,2.707852,0.9009739,0.0,4.159869,16.08507,7.017329,19.01452,0.0
16628,17/11/2018 22:40,70.85953,6102.21,0.2760852,8.128947,0.03353491,4.016815,0.2303594,210.7233,3.590736,16.1,7.03,18.73777,0.0
16629,17/11/2018 23:00,84.27921,7239.917,1.424347,6.794351,0.2095017,3.762657,0.1714091,1144.255,3.861242,16.1,7.040347,18.86042,0.0
16630,17/11/2018 23:20,4.686315,332.9359,1.692688,6.592126,0.1685839,3.631416,1.337294,3914.279,3.94893,16.1,7.050265,17.49192,0.0
16631,17/11/2018 23:40,3.36567,250.4578,0.2373446,8.428358,0.2273025,3.616494,2.349262,642.8831,3.946814,16.1,7.050002,18.20324,0.0
16632,18/11/2018 00:00,0.0,0.0,0.1894801,8.498964,0.0398485,3.560934,1.117446,0.0,3.949972,16.07422,7.039674,18.65296,0.0
16633,18/11/2018 00:20,0.1287183,9.20907,0.1062989,8.474675,0.0,0.8356325,0.5775125,0.0,3.94,16.0,7.045993,18.67358,0.0
16634,18/11/2018 00:40,0.0,0.0,0.08394077,8.217306,0.0,0.04069417,0.3236903,0.0,3.802327,16.0,7.050469,18.9439,0.0
16635,18/11/2018 01:00,2.011601,173.0207,0.08008685,7.684446,0.0,1.425735,0.4044519,273.5084,3.50234,16.0,7.050002,19.08062,0.0
16636,18/11/2018 01:20,2.641626,208.4423,0.02032683,6.799035,0.002038748,3.887431,0.8386,548.0072,3.5,16.0,7.050201,17.63379,0.0
16637,18/11/2018 01:40,40.82217,3807.365,0.1645417,6.467187,0.0134045,4.167191,0.3637262,107.1932,3.544723,16.0,7.042294,17.94689,0.0
16638,18/11/2018 02:00,52.72272,4984.195,0.8106875,5.571714,0.0781941,4.12873,0.2720812,1550.489,3.729043,16.0,7.030338,18.24373,0.0
16639,18/11/2018 02:20,1.893566,178.8938,0.5758658,5.921388,0.3367506,3.819661,1.944476,2293.832,3.769513,16.0,7.040509,17.48321,0.0
16640,18/11/2018 02:40,0.8787706,72.34309,0.1671275,6.704725,0.0,3.744225,1.614976,119.2712,3.77,16.0,7.065211,18.59645,0.0
16641,18/11/2018 03:00,0.1299227,10.48444,0.128986,6.713143,0.0,1.764668,0.3561397,0.0,3.766055,15.93979,7.060338,18.95745,0.0
16642,18/11/2018 03:20,0.0,0.0,0.07790585,6.565128,0.0,0.04,0.344742,0.0,3.66155,15.9,7.070001,19.03083,0.0
16643,18/11/2018 03:40,2.889843,268.2389,0.0,6.050204,0.02201742,1.09317,0.4770286,545.82,3.51,15.96939,7.066313,18.79034,0.0
16644,18/11/2018 04:00,26.6419,2916.952,0.0,5.400001,0.08294744,4.044954,0.8895043,276.7818,3.524209,16.0,7.059558,18.04638,0.0
16645,18/11/2018 04:20,61.30081,6729.339,0.3226192,5.099043,0.1177437,3.969537,0.07373123,0.0,3.671292,16.0,7.047498,18.63733,0.0
16646,18/11/2018 04:40,7.098773,724.4337,1.011044,4.392178,0.2112964,3.560397,1.253652,3301.063,3.760829,16.0,7.065,17.75998,0.0
16647,18/11/2018 05:00,3.003192,270.0187,0.1111303,5.583544,0.1740979,3.794519,2.410612,506.0986,3.76,16.0,7.060337,18.58232,0.0
16648,18/11/2018 05:20,0.25755,21.89049,0.1237328,5.823383,0.035849,3.707889,1.227635,0.0,3.76,15.96763,7.055004,18.51611,0.0
16649,18/11/2018 05:40,0.0,0.0,0.162801,5.761558,0.0,0.01909934,0.7181984,0.0,3.758214,15.8,7.070214,18.74062,0.0
16650,18/11/2018 06:00,0.0,0.0,0.1289815,5.609976,0.0,0.0307005,0.4135672,0.0,3.644442,15.8,7.070001,18.96004,0.0
16651,18/11/2018 06:20,3.271326,341.8604,0.07790934,5.006495,0.07627719,2.806939,0.5550188,548.2855,3.51,15.86969,7.057055,18.33683,0.0
16652,18/11/2018 06:40,2.65662,261.1227,0.0,4.769999,0.0022275,4.122058,1.068483,503.8914,3.51,15.9,7.070001,17.8331,0.0
16653,18/11/2018 07:00,27.45854,2850.446,0.0,4.769999,0.007329,4.091161,1.443744,322.4521,3.528633,15.9,7.070001,17.80223,0.0
16654,18/11/2018 07:20,70.84757,7745.891,0.3712665,4.568814,0.2362442,3.904202,0.07454596,13.39565,3.699965,15.9,7.039832,18.05512,0.0
16655,18/11/2018 07:40,9.866824,994.5067,1.090996,4.161879,0.1393584,3.732479,1.5855,3209.893,3.803284,15.8019,7.051995,17.32916,0.0
16656,18/11/2018 08:00,2.257683,165.3517,0.07729334,5.520349,0.1766176,3.708898,2.380494,426.4605,3.8,15.8,7.031672,17.58398,0.0
16657,18/11/2018 08:20,0.0,0.0,0.08280502,5.693132,0.08579651,3.562824,1.212434,0.0,3.8,15.77859,7.030336,18.28978,0.0
16658,18/11/2018 08:40,0.379601,27.53684,0.150533,5.67836,0.0,0.066503,0.7269626,0.0,3.8,15.7,7.050269,18.35968,0.0
16659,18/11/2018 09:00,0.0,0.0,0.1,5.609,0.0,0.04933265,0.4666465,0.0,3.647748,15.7,7.050002,18.51307,0.0
16660,18/11/2018 09:20,2.506771,238.4713,0.09832835,4.992788,0.2738494,2.927538,0.6644236,547.955,3.499966,15.77033,7.050002,18.56244,0.0
16661,18/11/2018 09:40,2.639428,221.1765,0.0,4.786214,0.09195133,4.044651,1.175301,535.9734,3.49999,15.8,7.036902,18.35218,0.0
16662,18/11/2018 10:00,74.41959,9043.409,0.0,4.860703,0.1677029,4.066168,1.399013,270.3621,3.562653,15.76571,7.050002,17.89937,0.0
16663,18/11/2018 10:20,139.2719,18804.27,1.377776,4.56347,0.1610767,3.740599,0.07521193,131.4724,3.948492,15.7,7.035499,18.20485,0.0
16664,18/11/2018 10:40,18.54556,2444.978,3.391869,4.128005,0.141112,3.408423,1.589434,3458.031,4.149793,15.7,7.068474,16.64826,0.000552494
16665,18/11/2018 11:00,4.524974,468.5879,1.445782,6.106297,0.5990599,3.408584,2.11755,2352.84,4.149769,15.7,7.009395,16.1866,0.01206619
16666,18/11/2018 11:20,0.3798133,39.53915,0.3647992,7.702584,0.1496273,3.389968,2.65121,261.6425,4.150001,15.7,7.004587,17.85029,0.000743218
16667,18/11/2018 11:40,0.1288885,13.86308,0.3595809,7.941931,0.0,2.317326,1.647228,0.0,4.150001,15.64151,6.99118,18.06447,0.0
16668,18/11/2018 12:00,0.1285485,14.21642,0.320392,8.213761,0.0,0.01534925,1.028803,0.0,3.978912,15.6,6.989999,18.32802,0.0
16669,18/11/2018 12:20,1.892283,236.7859,0.2362571,8.226628,0.0,0.06296664,0.7039407,274.0311,3.547044,15.6,6.990447,18.32663,0.0
16670,18/11/2018 12:40,2.14391,247.1436,0.144667,7.548831,0.004887085,4.055326,0.807596,430.7536,3.51,15.7,6.989999,17.61416,0.0
16671,18/11/2018 13:00,99.96546,14473.11,0.1244915,7.593999,0.0,4.066463,0.8968182,154.3927,3.593638,15.68805,6.989999,17.81898,0.0
16672,18/11/2018 13:20,143.8805,20411.71,2.808918,6.525837,0.090205,3.678582,0.08966376,333.0896,4.038618,15.7,7.012549,18.7578,0.0
16673,18/11/2018 13:40,9.433603,1276.178,5.365294,5.636027,0.2983278,3.400165,1.197989,3983.165,4.211617,15.7,7.082499,17.5814,0.002897021
16674,18/11/2018 14:00,2.672999,259.5968,3.576488,7.473999,0.5850438,3.369999,1.843371,3202.684,4.210679,15.7,7.035101,16.62973,0.04079341
16675,18/11/2018 14:20,4.107941,445.2525,1.222136,9.582532,0.7144526,3.361473,2.357545,1816.764,4.208653,15.7,6.980142,16.8798,0.0281994
16676,18/11/2018 14:40,0.0,0.0,0.4094315,11.23019,0.003611,3.232326,2.333076,49.76103,4.21,15.7,6.984733,17.50086,0.000580006
16677,18/11/2018 15:00,0.2572245,25.37725,0.3218505,11.35594,0.0,1.540215,1.422162,0.0,4.199626,15.61478,6.97,18.03438,0.0
16678,18/11/2018 15:20,0.1288033,11.50947,0.1983806,11.3755,0.0,0.03,0.6944968,0.0,3.999586,15.6,6.97,18.06904,0.0
16679,18/11/2018 15:40,1.760876,158.2065,0.154349,11.18096,0.0,0.2028108,0.5582551,273.9142,3.55039,15.6,6.970802,18.08583,0.001122325
16680,18/11/2018 16:00,92.26346,9743.783,0.5005156,10.21228,0.0,2.563155,0.273774,36.12622,3.606171,15.67591,6.97,17.92543,7.825911e-05
16681,18/11/2018 16:20,115.1111,12014.87,1.965903,8.417427,0.0748731,3.753685,0.1264234,738.674,3.96375,15.7,6.992145,18.44983,0.0
16682,18/11/2018 16:40,4.149258,325.107,2.918161,7.724317,0.1144642,3.520474,1.264219,3991.036,4.090702,15.7,7.02688,17.49113,0.00059399
16683,18/11/2018 17:00,4.659677,371.0227,1.106889,9.652089,0.4068642,3.495855,2.067143,2269.065,4.089147,15.7,7.000268,16.69607,0.00122857
16684,18/11/2018 17:20,1.00254,73.96484,0.2768206,10.90822,0.08167984,3.472575,2.093612,215.9917,4.089999,15.7,7.004712,18.25181,0.0
16685,18/11/2018 17:40,0.0,0.0,0.2843615,10.93393,0.0,2.663994,0.9170599,0.0,4.08821,15.58714,6.994986,18.67287,0.0
16686,18/11/2018 18:00,0.0,0.0,0.1959894,10.84762,0.0,0.03,0.5571178,0.0,3.833889,15.5,7.000283,18.753,0.0
16687,18/11/2018 18:20,1.279701,117.6332,0.115873,10.60331,0.0,0.03,0.483687,330.8453,3.51,15.5538,6.991261,18.62203,0.0
16688,18/11/2018 18:40,2.621108,265.3951,0.09221885,9.758651,0.0006485,4.110099,0.9702511,491.7764,3.509584,15.6,6.994714,17.56489,0.0
16689,18/11/2018 19:00,115.9301,12342.23,0.3423391,9.602064,0.00420525,4.007632,0.7409025,274.9251,3.631923,15.62422,7.000402,18.54758,0.0
16690,18/11/2018 19:20,125.9996,13410.48,1.985998,8.180071,0.1830161,3.656417,0.1231664,941.353,4.048556,15.7,7.019418,18.40074,0.0
16691,18/11/2018 19:40,2.061507,196.7198,3.275542,7.358623,0.2826645,3.460631,0.9906411,4060.973,4.180194,15.7,7.059566,17.40829,0.003779277
16692,18/11/2018 20:00,4.720006,453.5499,1.560445,9.072368,0.4468463,3.412477,1.928557,2997.526,4.18027,15.7,7.03572,16.63958,0.00997036
16693,18/11/2018 20:20,0.5082932,44.6743,0.4311207,10.70835,0.1349035,3.37529,2.135358,290.8253,4.18,15.7,7.024709,18.06659,0.00052558
16694,18/11/2018 20:40,0.1285342,10.04378,0.3458933,10.85924,0.0,2.499805,1.018726,0.0,4.18,15.63879,7.014998,18.40234,0.0
16695,18/11/2018 21:00,0.0,0.0,0.2565995,10.82774,0.0,0.04,0.5258888,0.0,3.97922,15.6,7.021858,18.43575,0.0
16696,18/11/2018 21:20,1.62962,139.1927,0.175886,10.62557,0.0,0.04,0.4550717,274.0469,3.524802,15.62861,7.01103,18.42757,0.0
16697,18/11/2018 21:40,1.752528,143.1606,0.1008745,9.485694,0.001191665,4.023118,0.6525151,548.1688,3.500997,15.7,7.010001,18.30053,0.0
16698,18/11/2018 22:00,140.2783,14279.01,0.5918523,8.951993,0.03567766,4.02723,0.4304378,0.0,3.682442,15.7,7.010001,18.12667,0.0
16699,18/11/2018 22:20,118.2659,10452.37,2.434708,7.187514,0.1289002,3.610647,0.1485334,1346.682,4.122144,15.74547,7.046769,18.42346,0.0
16700,18/11/2018 22:40,2.300404,170.1629,3.237207,6.716363,0.3057432,3.419472,0.873852,4060.973,4.23005,15.77925,7.085867,18.02781,0.000228605
16701,18/11/2018 23:00,2.682623,197.8999,1.560778,8.371595,0.4967054,3.41,1.846475,3175.509,4.229508,15.8,7.04713,17.07689,0.005579139
16702,18/11/2018 23:20,0.9671483,70.09891,0.3807505,9.902154,0.1615466,3.373235,2.554872,291.0303,4.23,15.8,7.035056,17.85203,0.000195496
16703,18/11/2018 23:40,0.0,0.0,0.2759752,10.10343,0.0058975,2.411983,1.287993,0.0,4.227963,15.71262,7.023908,18.11273,0.0
16704,19/11/2018 00:00,0.0,0.0,0.161744,10.01776,0.0,0.044564,0.6864513,0.0,3.890419,15.7,7.03,18.3326,0.0
16705,19/11/2018 00:20,1.390676,105.7383,0.1,9.741865,0.0,0.04529267,0.6178417,274.2606,3.509671,15.7,7.044709,17.82611,0.0
16706,19/11/2018 00:40,2.509705,197.973,0.07645835,8.633374,0.192589,4.046918,0.9664006,547.9263,3.501147,15.7,7.031833,17.94089,0.0
16707,19/11/2018 01:00,78.32887,6603.177,0.2214874,8.369308,0.06400816,4.088637,0.398896,92.90867,3.607123,15.70425,7.03,17.12694,0.0
16708,19/11/2018 01:20,45.54946,3863.755,0.9249549,7.266312,0.02991084,3.841775,0.2876752,1549.588,3.804552,15.74771,7.03,18.05099,0.0
16709,19/11/2018 01:40,4.665915,328.4009,0.692444,7.574547,0.2003939,3.750539,1.936548,2578.131,3.850942,15.8,7.033206,17.14907,0.0
16710,19/11/2018 02:00,2.376364,176.2275,0.103843,8.64,0.0,3.724866,1.934143,295.4181,3.849999,15.8,7.04,17.72794,0.0
16711,19/11/2018 02:20,0.0,0.0,0.1527645,8.430886,0.038971,3.079208,0.6143796,0.0,3.849999,15.7314,7.04,18.62878,0.0
16712,19/11/2018 02:40,0.1212268,9.247189,0.1470175,8.421072,0.000886,0.08016533,0.3993208,0.0,3.834985,15.7,7.059704,18.84654,0.0
16713,19/11/2018 03:00,0.2014925,17.43498,0.05145084,8.137607,0.0,0.04140234,0.2461906,128.3383,3.576335,15.7,7.059999,18.78805,0.0
16714,19/11/2018 03:20,3.317881,299.8923,0.0,7.281436,0.1706739,3.035599,0.6636087,422.4822,3.51,15.7,7.045477,18.45557,0.0
16715,19/11/2018 03:40,2.629499,231.8469,0.0,6.984994,0.0132144,4.116457,1.203863,546.2943,3.51,15.7,7.047057,17.11317,0.0
16716,19/11/2018 04:00,45.39082,4576.205,0.2251704,6.761775,0.0106571,4.076382,0.3549595,10.47337,3.580665,15.7,7.050597,18.33035,0.0
16717,19/11/2018 04:20,46.13488,4714.375,0.9206184,5.868296,0.08553635,3.885053,0.4293996,1753.775,3.729358,15.7,7.044704,18.09091,0.0
16718,19/11/2018 04:40,2.633644,198.8642,0.391728,6.545115,0.1063615,3.842805,2.164668,1805.948,3.759752,15.7,7.050002,16.89356,0.0
16719,19/11/2018 05:00,0.49984,37.86615,0.048495,7.320001,0.0566555,3.847099,1.874633,200.5524,3.759708,15.7,7.050002,17.60897,0.0
16720,19/11/2018 05:20,0.0,0.0,0.146398,7.233035,0.07645157,1.947828,0.6994845,0.0,3.755831,15.69458,7.048635,18.34765,0.0
16721,19/11/2018 05:40,0.1290445,9.249016,0.1057965,7.182323,0.0014145,0.0565025,0.4974041,0.0,3.731575,15.6,7.069631,18.42388,0.0
16722,19/11/2018 06:00,1.631942,124.2742,0.05156917,6.969541,0.0,0.05455136,0.499384,274.5412,3.523416,15.63318,7.070001,18.4808,0.0
16723,19/11/2018 06:20,2.143826,167.5062,0.0,6.281983,0.162226,3.054764,0.8273227,547.7526,3.51,15.7,7.055317,17.53782,0.0
16724,19/11/2018 06:40,2.793915,233.1538,0.0,6.091388,0.07572566,4.151466,1.425255,518.6874,3.51,15.7,7.050886,18.02488,0.0
16725,19/11/2018 07:00,102.4552,9163.553,0.282693,5.968114,0.1810627,4.03105,0.5779119,29.6999,3.672547,15.66509,7.040313,18.27422,0.0
16726,19/11/2018 07:20,70.19549,6247.952,1.598834,5.163766,0.1573088,3.690496,0.5930065,2159.16,3.943473,15.6,7.05934,17.62433,0.0
16727,19/11/2018 07:40,2.539011,163.762,1.114988,6.014579,0.346909,3.572479,2.075164,2460.609,3.989741,15.6,7.051684,16.81515,0.0
16728,19/11/2018 08:00,1.388875,118.1311,3.04306,6.10187,0.1812112,3.498614,2.056526,200.4526,3.99,15.6,7.039017,18.54121,0.0
16729,19/11/2018 08:20,0.129087,12.60216,1.462819,6.738162,0.1346451,1.032073,0.9261203,0.0,3.986109,15.52541,7.044736,18.41944,0.0
16730,19/11/2018 08:40,0.1288601,13.78109,0.26535,7.344554,0.0,0.04,0.6044194,0.0,3.902325,15.5,7.050002,18.36261,0.0
16731,19/11/2018 09:00,1.258706,176.1373,0.1802985,7.247563,0.0015515,0.344942,0.448422,274.7409,3.531108,15.5,7.048467,18.10626,0.0
16732,19/11/2018 09:20,2.598252,337.3936,0.06778482,6.545094,0.1417944,4.072593,0.6535223,498.7018,3.5,15.58467,7.03,17.95162,0.0
16733,19/11/2018 09:40,1.248997,134.6128,0.0,6.624476,0.0812519,4.157728,1.439904,351.6867,3.500059,15.58951,7.03,17.29043,0.0
16734,19/11/2018 10:00,163.3663,25906.1,1.143708,6.386505,0.1234155,3.889648,0.2262069,0.0,3.784791,15.59733,7.033421,18.11297,0.0
16735,19/11/2018 10:20,71.70193,10939.97,5.176808,5.247325,0.18998,3.538992,0.6695482,2341.054,4.118345,15.6,7.089473,17.85631,0.0
16736,19/11/2018 10:40,4.273414,500.1068,5.342378,6.017514,0.29165,3.437549,1.83462,3223.674,4.159022,15.6,7.087465,16.75007,0.02866062
16740,19/11/2018 12:00,0.1287894,16.27495,0.2969588,11.65716,0.0,0.6600775,1.259367,0.0,4.140653,15.5,6.970271,17.86154,0.0
16741,19/11/2018 12:20,0.0,0.0,0.1419145,11.58096,0.0,0.04,0.7078406,0.0,3.759532,15.5,6.97,17.70998,0.0
16742,19/11/2018 12:40,14.3264,2074.333,0.133095,11.04322,0.0,2.243733,0.5391758,378.1209,3.50461,15.5,6.97,17.20446,0.003288114
16743,19/11/2018 13:00,168.9749,22280.46,1.75183,9.864532,0.0543885,3.834967,0.07026438,0.0,3.855552,15.5733,6.986786,17.84101,0.0
16744,19/11/2018 13:20,53.61724,6791.225,5.109684,8.172661,0.1533746,3.504508,0.6369448,2769.244,4.136826,15.6,7.032056,18.46828,0.00040845
16745,19/11/2018 13:40,5.462082,597.1115,4.553354,9.007673,0.5404212,3.450588,1.758299,3501.236,4.163666,15.6,7.037948,16.46642,0.01757209
16746,19/11/2018 14:00,2.887334,325.1903,2.099069,11.13309,0.5773414,3.44,2.082845,2550.781,4.165705,15.6,6.986913,16.43952,0.03651973
16747,19/11/2018 14:20,2.45819,274.4771,0.4223775,13.27195,0.09601725,3.424585,2.075677,292.003,4.166978,15.6,6.96,17.61403,0.001737052
16748,19/11/2018 14:40,0.0,0.0,0.3954526,13.52631,0.0,1.534726,1.026375,0.0,4.160001,15.51736,6.970944,18.18265,0.0
16749,19/11/2018 15:00,0.0,0.0,0.3157646,13.50453,0.0,0.04,0.5634616,0.0,4.090013,15.5,6.966264,17.91865,0.0
16750,19/11/2018 15:20,0.0,0.0,0.2092672,13.26943,0.0,0.04,0.3910341,0.0,3.711498,15.5,6.966858,18.15581,0.0
16751,19/11/2018 15:40,23.90218,3111.017,0.16,12.54795,0.6595525,2.260725,0.4550468,444.6511,3.517796,15.5,6.980001,18.48131,0.000125609
16752,19/11/2018 16:00,133.5444,17614.81,1.609395,11.11494,0.2447463,3.885729,0.06597447,0.0,3.810349,15.5,6.982872,18.08219,0.0
16753,19/11/2018 16:20,37.24128,4906.399,3.772979,9.501233,0.03324883,3.620533,0.665546,2971.699,4.027628,15.5,7.045939,17.74835,0.0002055
16754,19/11/2018 16:40,3.607568,400.4946,2.797972,10.44282,0.208277,3.572442,1.745044,3501.899,4.039813,15.5,7.037952,16.56612,0.006731804
16755,19/11/2018 17:00,1.889924,210.8046,0.7598981,12.47396,0.7183816,3.544636,2.291829,1197.859,4.04,15.5,6.996887,17.10858,0.005734124
16756,19/11/2018 17:20,0.3786563,41.2324,0.4182734,13.24917,0.0,3.556152,1.40981,0.0,4.04,15.5,7.003973,18.28003,0.0
16757,19/11/2018 17:40,0.2503141,29.18753,0.4234455,13.21554,0.0,1.439581,0.8211045,0.0,4.027503,15.49142,7.001029,18.44783,0.0
16758,19/11/2018 18:00,0.0,0.0,0.3572484,13.20103,0.0,0.05332934,0.5015333,0.0,3.658167,15.4,7.010001,18.35085,0.0
16759,19/11/2018 18:20,2.390465,334.7947,0.22,12.60444,0.03864283,1.457127,0.6061723,548.9415,3.509808,15.48165,7.003974,17.57899,0.0
16760,19/11/2018 18:40,49.55785,6920.586,0.186919,12.04476,1.116615,4.160135,0.8806902,273.6998,3.532277,15.5,7.000759,17.85783,0.0
16761,19/11/2018 19:00,157.9449,22514.01,2.443636,10.76446,0.43214,3.825002,0.06433325,0.0,3.915799,15.5,7.02785,18.1972,0.0
16762,19/11/2018 19:20,45.08338,6322.082,5.708051,8.808966,0.2938973,3.486323,0.6197474,3174.512,4.199134,15.5,7.095928,17.42669,0.002378435
16763,19/11/2018 19:40,5.14362,579.83,4.845859,9.729225,0.34,3.438046,1.68627,3599.51,4.211041,15.5,7.087952,16.48872,0.02832592
16764,19/11/2018 20:00,3.266592,317.7842,2.464503,11.61666,0.4827365,3.796119,2.059886,2653.017,4.21,15.5,7.014845,16.60328,0.03868623
16765,19/11/2018 20:20,1.549562,157.3936,0.5974351,13.81704,0.0911357,3.399331,3.114863,1018.31,4.21,15.5,6.989084,16.51786,0.01347908
16766,19/11/2018 20:40,0.2257317,21.61123,0.5138364,14.37429,0.2788545,3.337867,4.505256,537.1307,4.21,15.5,7.010001,17.69486,0.003774567
16767,19/11/2018 21:00,0.0,0.0,0.4275956,14.48935,0.1080022,3.045233,3.2501,0.0,4.21,15.5,7.01077,18.39058,0.0
16768,19/11/2018 21:20,0.1290585,9.918184,0.332315,14.51,0.0,0.027955,2.25078,0.0,4.032412,15.4152,7.023977,18.86519,0.0
16769,19/11/2018 21:40,54.88631,5601.762,0.2514317,14.48038,0.0,0.022039,1.253784,0.0,3.587269,15.4211,7.010001,19.1086,0.0
16770,19/11/2018 22:00,138.1413,14258.16,1.623656,12.38565,0.01573875,3.013587,0.06266315,0.0,3.891294,15.5,6.997724,18.88362,0.0
16771,19/11/2018 22:20,30.44439,3102.288,3.391018,10.50334,0.06281851,3.519489,0.6973557,3579.559,4.116067,15.5,7.055924,17.86128,0.0
16772,19/11/2018 22:40,3.197186,303.7693,2.008202,11.71542,0.07726749,3.47617,1.77072,3407.194,4.118455,15.5,7.047953,16.4256,0.003799384
16773,19/11/2018 23:00,1.882,158.5824,0.5808685,13.49969,0.02984,3.471801,2.358062,476.1115,4.12,15.5,7.03,16.42851,0.000323607
16774,19/11/2018 23:20,0.0,0.0,0.4253231,13.74728,0.2443262,2.459146,1.126181,0.0,4.118857,15.46563,7.03,17.96535,0.0
16775,19/11/2018 23:40,0.2575217,21.12373,0.3854532,13.71902,0.0,0.04,0.6155034,0.0,4.101507,15.4,7.030299,18.31558,0.0
16776,20/11/2018 00:00,0.0,0.0,0.2515934,13.58616,0.0,0.04,0.3627172,0.0,3.67277,15.4,7.030515,18.53399,0.0
16777,20/11/2018 00:20,3.900534,395.4016,0.16,12.96116,0.2438314,1.294299,0.6125278,548.8564,3.51,15.4832,7.03,18.2789,0.0
16778,20/11/2018 00:40,28.0541,3005.241,0.16,12.23371,1.194314,4.204669,0.8306417,274.0338,3.523461,15.5,7.03,17.12028,0.0
16779,20/11/2018 01:00,100.6721,9983.548,0.8523186,11.32955,0.4072949,3.984179,0.05845458,0.0,3.748944,15.5,7.0169,17.74115,0.0
16780,20/11/2018 01:20,29.62633,2834.845,2.140576,9.926159,0.00566825,3.735606,0.7879952,3376.329,3.932681,15.5,7.050864,17.26387,0.0
16781,20/11/2018 01:40,3.139975,276.6506,0.8846794,11.30886,0.0,3.663475,2.106502,2086.677,3.940036,15.5,7.038981,17.3453,0.0
16782,20/11/2018 02:00,1.00034,76.33165,0.2439125,12.35723,0.0,3.657597,2.034672,216.7652,3.94,15.5,7.045588,18.08417,0.0
16783,20/11/2018 02:20,0.0,0.0,0.3455711,12.24478,0.0,2.436561,0.9098319,0.0,3.938989,15.41655,7.039033,18.14013,0.0
16784,20/11/2018 02:40,0.0,0.0,0.2559166,12.21433,0.0,0.04,0.5089161,0.0,3.7819,15.39903,7.059999,18.54624,0.0
16785,20/11/2018 03:00,1.380996,116.7974,0.2170945,11.94309,2.75e-05,0.2502975,0.4627355,291.5125,3.50034,15.4,7.058475,17.88029,0.0
16786,20/11/2018 03:20,2.759323,253.7845,0.1419365,11.06639,0.002476665,4.096775,0.9691421,530.2104,3.5,15.4,7.035903,17.93451,0.0
16787,20/11/2018 03:40,27.83694,2841.787,0.1,11.15318,0.0,4.20444,1.090453,274.8878,3.517357,15.4,7.050002,17.22059,0.0
16788,20/11/2018 04:00,73.76192,7299.35,0.7120797,10.31017,0.0,4.013365,0.05508542,0.0,3.714757,15.4,7.0358,18.02242,0.0
16789,20/11/2018 04:20,22.08052,1938.794,1.369734,9.552744,0.02279108,3.78927,1.293966,3459.841,3.846798,15.4,7.063249,17.00657,0.0
16790,20/11/2018 04:40,3.377775,275.4667,0.3099519,10.97189,0.04089601,3.759404,2.354509,680.956,3.849999,15.4,7.050002,17.48118,0.0
16791,20/11/2018 05:00,0.129129,9.642059,0.2205134,11.37037,0.0,3.649538,1.236779,0.0,3.849999,15.38393,7.036693,18.47924,0.0
16792,20/11/2018 05:20,0.0,0.0,0.232456,11.2856,0.0,0.07121583,0.7215637,0.0,3.83846,15.20442,7.059999,18.66327,0.0
16793,20/11/2018 05:40,0.2945515,23.29238,0.1923832,11.1506,0.0,0.04,0.4147095,122.8504,3.574571,15.20432,7.060235,18.78072,0.0
16794,20/11/2018 06:00,2.213878,178.8559,0.1128955,10.42234,0.003002,3.249568,0.7707168,427.1833,3.5,15.3,7.044299,18.30175,0.0
16795,20/11/2018 06:20,2.501197,170.1937,0.1,10.28791,0.05278308,4.105345,1.410067,546.8259,3.5,15.3,7.043733,17.17769,0.0
16796,20/11/2018 06:40,39.94128,3304.163,0.1,10.43262,0.113012,4.13,1.43972,273.815,3.529468,15.3,7.059999,18.17685,0.0
16797,20/11/2018 07:00,143.6403,11932.3,0.6507813,9.73175,0.002716085,4.014768,0.06285717,13.94615,3.84015,15.20444,7.038183,18.06719,0.0
16798,20/11/2018 07:20,24.68087,2009.852,2.097965,8.723757,0.1404315,3.530115,1.425401,3478.169,4.080533,15.2,7.075246,17.01027,0.0
16799,20/11/2018 07:40,2.956252,213.3052,0.7592634,10.51015,0.2105254,3.514786,2.34509,1254.062,4.079944,15.2,7.03,16.68453,0.0
16800,20/11/2018 08:00,0.5583466,37.94642,0.5377785,11.12967,0.0,3.481367,1.688789,4.012715,4.080001,15.2,7.03,17.74147,0.0
16801,20/11/2018 08:20,0.1201759,12.92755,0.5339006,11.05113,0.001492,0.1868953,0.8906609,0.0,4.075368,15.2,7.030299,18.24831,0.0
16802,20/11/2018 08:40,0.1371619,13.68324,0.4194205,11.12,0.0,0.04,0.4435308,0.0,3.905936,15.16309,7.03,18.36338,0.0
16803,20/11/2018 09:00,2.140973,322.6805,0.3130659,11.01829,0.0,0.100599,0.4706009,274.6085,3.518719,15.13015,7.031488,18.31812,0.0
16804,20/11/2018 09:20,2.512196,305.671,0.23,10.13815,0.09394126,4.148704,0.75555,548.616,3.5,15.2,7.03,18.32936,0.0
16805,20/11/2018 09:40,110.1609,16236.12,0.224237,10.24803,0.2311835,4.077335,1.034621,249.5214,3.597599,15.2,7.03,17.40436,0.0
16806,20/11/2018 10:00,126.4003,18883.38,3.434,9.251345,0.0,3.716701,0.05867558,131.9232,4.042777,15.2,7.053515,17.894,0.0
16807,20/11/2018 10:20,16.40517,2474.4,6.568259,8.432647,0.1739367,3.426568,1.595722,3443.531,4.202046,15.2,7.102131,16.68871,0.004864697
16808,20/11/2018 10:40,2.692249,354.9934,4.285894,10.23928,0.5150696,3.420324,2.02473,2733.502,4.199948,15.2,7.035823,16.06765,0.04537715
16809,20/11/2018 11:00,3.603092,511.3023,1.623102,12.23154,0.5842894,3.59902,2.173705,1880.684,4.200291,15.2,6.974771,16.6278,0.0427875
16810,20/11/2018 11:20,2.023762,271.997,0.5588077,14.19861,0.8169304,3.812202,3.875638,869.894,4.2,15.24879,6.97523,18.17903,0.007903753
16811,20/11/2018 11:40,0.2152909,26.21835,0.4529146,14.51418,0.2053469,3.908437,3.716167,0.0,4.2,15.29236,6.979769,18.86227,0.0
16812,20/11/2018 12:00,0.1714023,17.23242,0.3671665,14.61377,0.0,1.271163,2.781269,0.0,4.19822,15.2,6.985082,18.88072,0.0
16813,20/11/2018 12:20,0.0,0.0,0.2717008,14.6583,0.0,0.4893089,1.899192,0.0,3.86208,15.2,6.97,19.01711,0.0
16814,20/11/2018 12:40,84.98997,13368.65,0.2440077,14.49515,0.0,1.353914,0.8539317,0.0,3.59222,15.3021,6.97,19.37922,0.0
16815,20/11/2018 13:00,117.5886,19162.17,2.802252,12.53202,0.0,3.604162,0.08179575,534.9695,3.950459,15.4,6.970565,18.6259,3.782721e-11
16816,20/11/2018 13:20,5.78395,891.6451,4.891287,11.59014,0.03168483,3.848463,1.5685,3650.872,4.090148,15.4,7.014773,16.6343,0.00101628
16817,20/11/2018 13:40,5.261192,742.737,2.684951,13.44664,0.9605939,3.51057,1.968804,2909.316,4.087506,15.4,6.979554,16.04033,0.03138827
16818,20/11/2018 14:00,2.62891,345.3617,0.5987114,15.5891,1.787103,3.458234,2.320528,702.6418,4.089815,15.4,6.944773,17.68814,0.004148497
16819,20/11/2018 14:20,0.2582018,32.97808,0.3281214,16.26845,0.585066,2.486946,1.091208,0.0,4.089999,15.4,6.945227,17.62704,0.0
16820,20/11/2018 14:40,0.0,0.0,0.429078,16.16621,0.0,0.05,0.7553713,0.0,4.063284,15.30954,6.96,18.03227,0.0
16821,20/11/2018 15:00,0.0,0.0,0.4233745,15.8985,0.0,0.05,0.4177666,0.0,3.638824,15.3,6.96,17.97707,0.0
16822,20/11/2018 15:20,2.008541,255.1144,0.3278449,15.62662,0.01980416,1.205108,0.651279,548.1329,3.504108,15.38079,6.954776,18.09251,8.386838e-07
16823,20/11/2018 15:40,81.61913,12877.29,0.420222,15.06945,0.3600906,4.055077,0.6215292,273.643,3.593713,15.37267,6.940001,17.5781,0.0
16824,20/11/2018 16:00,113.5664,17897.62,2.522292,13.7015,1.31565,3.810204,0.1125784,737.3146,3.917468,15.4,6.963393,17.97477,2.096582e-07
16825,20/11/2018 16:20,3.069752,358.8768,4.480573,12.81617,0.243094,3.469208,1.274807,3966.055,4.051465,15.4,7.014796,17.10674,0.005951379
16826,20/11/2018 16:40,4.401552,581.4584,2.36594,14.55359,1.534171,3.334145,1.98537,2918.807,4.0503,15.4,6.975283,17.17618,0.03392571
16827,20/11/2018 17:00,1.380832,156.7086,0.518239,16.66735,0.5582993,3.553979,2.34737,631.0722,4.05,15.4,6.949998,17.26315,0.007752202
16828,20/11/2018 17:20,0.5155956,69.76176,0.2684312,17.13994,0.3417426,2.63865,1.28487,0.0,4.05,15.37312,6.954688,18.26867,0.0
16829,20/11/2018 17:40,0.0,0.0,0.3659801,17.05452,0.0,0.05,0.7401741,0.0,4.00239,15.3,6.97,17.98342,0.0
16830,20/11/2018 18:00,0.8765491,120.5504,0.3637141,16.88514,0.001457085,0.09372866,0.4419577,210.7217,3.573457,15.30771,6.969814,18.33346,0.0
16831,20/11/2018 18:20,1.949567,265.4451,0.3234262,15.92449,0.9064044,4.125255,0.731602,390.4987,3.509907,15.4,6.949998,18.33895,0.0
16832,20/11/2018 18:40,111.9801,16630.08,0.6936198,15.73569,0.9339024,4.058952,0.6352547,220.9991,3.630343,15.4,6.949998,17.75029,0.0
16833,20/11/2018 19:00,104.699,16069.34,3.468082,13.95719,1.053357,3.711005,0.1741574,1143.517,4.024192,15.4,6.980775,18.43439,0.0
16834,20/11/2018 19:20,4.340312,578.7166,4.795085,13.4768,0.7383838,3.531026,1.362953,3888.988,4.109835,15.4,7.016447,17.20323,0.01432527
16835,20/11/2018 19:40,3.142886,421.7622,2.558362,15.2716,1.817273,3.501715,1.956754,3003.357,4.106743,15.4,6.975754,16.81922,0.05173073
16836,20/11/2018 20:00,1.374128,171.1512,0.6239952,17.34974,1.162904,3.477614,2.357355,691.1089,4.11,15.4,6.949998,17.68726,0.008812783
16837,20/11/2018 20:20,0.1291573,16.44391,0.34349,18.03885,0.4381986,2.61702,1.207996,0.0,4.11,15.3634,6.949998,18.34997,0.0
16838,20/11/2018 20:40,0.0,0.0,0.4959374,17.93516,0.0,0.05999999,0.7287526,0.0,4.067066,15.21825,6.960223,18.48255,0.0
16839,20/11/2018 21:00,0.0,0.0,0.4897412,17.61098,0.0,0.04637751,0.3853828,34.65513,3.610414,15.22953,6.956098,18.65552,0.000137606
16840,20/11/2018 21:20,3.64993,392.5019,0.5396817,16.75269,0.1328717,3.808305,0.7054722,513.5213,3.51,15.29851,6.950792,17.87607,0.001608753
16841,20/11/2018 21:40,116.9088,13802.51,1.089609,16.38087,0.08483893,4.055095,0.4988821,275.0289,3.655235,15.35126,6.949998,18.42856,0.0
16842,20/11/2018 22:00,89.61634,10311.46,3.013801,14.77329,1.290533,3.752736,0.1959745,1347.448,3.992942,15.4,6.973155,18.07672,0.0
16843,20/11/2018 22:20,2.781532,285.0356,3.43303,14.50029,1.512936,3.582376,1.40277,3903.244,4.079194,15.4,6.990145,17.26781,0.01323046
16844,20/11/2018 22:40,3.761381,362.9417,1.289996,16.40852,1.519815,3.559782,2.145117,1923.403,4.079984,15.4,6.974671,17.02773,0.0163256
16845,20/11/2018 23:00,1.759553,181.7411,0.3660667,17.81124,0.9348738,3.535032,1.974306,209.9832,4.080001,15.4,6.96,18.62271,0.000713751
16846,20/11/2018 23:20,0.0,0.0,0.3262227,17.75552,0.5671185,2.466859,0.9937924,0.0,4.076766,15.25109,6.965204,19.10107,0.0
16847,20/11/2018 23:40,0.0,0.0,0.4314293,17.58282,0.0,0.1846681,0.505827,0.0,3.910372,15.2,6.980001,19.33042,0.0
16848,21/11/2018 00:00,2.016023,218.7911,0.427309,17.22686,0.004980585,0.1520279,0.5026783,273.5162,3.508134,15.23177,6.979833,18.58461,0.0
16849,21/11/2018 00:20,2.777063,265.339,0.3871129,16.47893,0.057568,4.162169,0.8660153,547.6479,3.500875,15.3,6.96,18.16776,0.0
16850,21/11/2018 00:40,48.13156,5377.8,0.2545274,16.67849,0.03946,4.195594,1.037001,274.3862,3.54038,15.3,6.961936,17.42712,0.0
16851,21/11/2018 01:00,80.29196,9162.92,1.205371,15.46039,0.5100293,3.941296,0.0667461,130.2303,3.788726,15.3,6.96012,18.13219,0.0
16852,21/11/2018 01:20,13.2778,1391.042,2.241621,14.36189,1.151889,3.749355,1.281639,3846.739,3.897015,15.3,6.986346,18.29788,0.0
16855,21/11/2018 02:20,0.0,0.0,0.2536818,16.63022,0.02340131,0.6156071,0.6355019,0.0,3.89,15.20233,6.988815,18.52928,0.0
16856,21/11/2018 02:40,0.0,0.0,0.337508,16.43535,0.0,0.05,0.4505073,0.0,3.684695,15.2,6.989999,18.83525,0.0
16857,21/11/2018 03:00,2.763718,268.1268,0.4057961,15.60548,0.8993229,3.042061,0.6029438,548.6092,3.5,15.2,6.976166,18.46892,0.0
16858,21/11/2018 03:20,2.159121,215.7857,0.230478,15.55065,0.4187179,4.250794,1.229558,536.6093,3.5,15.2,6.970982,17.49338,0.0
16859,21/11/2018 03:40,44.2422,4182.063,0.2008055,15.62881,0.2188017,4.286757,1.193208,166.7335,3.539513,15.2,6.97,18.6972,0.0
16860,21/11/2018 04:00,79.72369,7296.312,0.8884204,14.69523,0.959816,3.951274,0.1023261,536.3432,3.779945,15.2,6.97,18.17697,0.0
16861,21/11/2018 04:20,7.962546,579.0807,1.357579,14.25389,1.231693,3.822758,1.808702,3061.409,3.867982,15.2,6.994843,17.70845,0.0
16862,21/11/2018 04:40,1.752437,154.0088,0.261202,15.70799,1.385716,3.799202,2.235069,358.0171,3.87,15.2,6.980001,19.0178,0.0
16863,21/11/2018 05:00,0.0,0.0,0.23,15.81532,1.229735,3.512917,0.8582897,0.0,3.867684,15.2,6.980001,19.1516,0.0
16864,21/11/2018 05:20,0.2533025,18.58777,0.2007449,15.74412,0.02763165,0.1305535,0.5148417,0.0,3.85328,15.1615,6.999496,19.1214,0.0
16865,21/11/2018 05:40,0.0,0.0,0.3,15.47251,0.0,0.05,0.2841207,0.0,3.660709,15.11685,7.0,19.18032,0.0
16866,21/11/2018 06:00,2.634629,211.5391,0.3,14.73799,0.9018046,2.89112,0.5179099,548.2391,3.5,15.19989,6.998933,19.07293,0.0
16867,21/11/2018 06:20,2.637663,189.203,0.1869352,14.6603,0.9780461,4.211744,1.202699,514.6475,3.5,15.2,6.981471,18.6356,0.0
16868,21/11/2018 06:40,53.53669,4527.567,0.248597,14.57845,1.052593,4.078372,1.032941,51.69848,3.552934,15.2,6.980001,18.96465,0.0
16869,21/11/2018 07:00,96.51048,8091.337,0.9665736,13.63056,0.9299692,3.885638,0.1445265,738.9848,3.821224,15.12821,6.992597,18.978,0.0
16870,21/11/2018 07:20,1.923112,119.3158,1.318211,13.39381,0.9385274,3.705664,1.892064,2792.169,3.936083,15.1,6.995555,17.11558,0.0
16871,21/11/2018 07:40,1.621884,135.8297,0.2600001,14.78197,1.512619,3.785719,2.104359,382.3839,3.93,15.1,6.980001,18.23115,0.0
16872,21/11/2018 08:00,0.019635,0.2638298,0.2600001,14.88997,1.148103,3.529056,0.67461,0.0,3.93,15.06195,6.979402,19.37706,0.0
16873,21/11/2018 08:20,0.0,0.0,0.2155436,14.82172,0.02721135,0.1421855,0.4333966,0.0,3.929528,15.0,6.98268,19.36199,0.0
16874,21/11/2018 08:40,0.0,0.0,0.3858064,14.48089,0.0,0.05,0.2545179,0.0,3.647375,15.0,7.0,19.48757,0.0
16875,21/11/2018 09:00,2.638584,353.1847,0.4654304,13.80141,0.9181648,2.966041,0.5816395,548.5359,3.5,15.07372,6.985938,18.80742,0.0
16876,21/11/2018 09:20,2.145115,278.6656,0.2856057,13.79361,1.171798,4.060565,1.343156,548.2711,3.5,15.1,6.980001,17.80212,0.0
16877,21/11/2018 09:40,114.6968,19724.46,0.7643098,13.61943,0.8951671,4.062589,0.8866817,0.5564923,3.631767,15.1,6.980001,18.13834,0.0
16878,21/11/2018 10:00,113.9438,19762.59,4.227544,12.27043,0.16671,3.691923,0.2561921,1144.423,4.053679,15.1,7.028703,18.37612,0.001129927
16879,21/11/2018 10:20,3.530724,532.9546,5.968605,12.18258,0.1948605,3.486617,1.806892,3281.621,4.149075,15.1,7.041115,18.93911,0.04613612
16880,21/11/2018 10:40,3.238479,446.563,3.462805,14.08816,1.558197,3.391346,2.050999,2767.556,4.144315,15.1,6.981682,19.47304,0.04685573
16881,21/11/2018 11:00,3.400247,440.8537,0.9567477,16.12991,1.675434,3.404097,2.149369,1223.149,4.144743,15.1,6.913886,19.42289,0.02065312
16882,21/11/2018 11:20,0.2575215,30.42008,0.401841,17.68987,0.9791908,3.402577,1.691939,44.11932,4.14,15.1,6.918915,19.43003,0.000733159
16883,21/11/2018 11:40,0.0,0.0,0.5264815,17.54868,0.5964988,1.712249,0.8188614,0.0,4.14,15.0834,6.929442,19.43814,0.0
16884,21/11/2018 12:00,0.3880817,39.01583,0.4844468,17.55009,0.0,0.05999999,0.4578066,0.0,4.08319,15.07744,6.925941,19.44339,0.0
16885,21/11/2018 12:20,0.0,0.0,0.4300705,17.38948,0.0,0.05999999,0.30739,0.0,3.630595,15.0,6.922473,19.45012,0.0
16886,21/11/2018 12:40,107.4981,13899.69,1.074845,16.53049,0.2438862,2.080745,0.299554,263.6744,3.634038,15.1094,6.932508,19.45832,0.004066821
16887,21/11/2018 13:00,109.1086,14869.25,3.586554,14.66081,1.341727,3.859613,0.308199,1346.926,4.026706,15.2,6.948881,19.46298,0.02053383
16888,21/11/2018 13:20,3.04216,418.4009,4.34003,14.62075,1.234791,3.521688,1.765783,3427.682,4.111373,15.2,6.972771,19.47733,0.05298831
16889,21/11/2018 13:40,2.197589,269.9097,1.849654,16.55732,1.498801,3.489105,2.168448,2377.495,4.115533,15.2,6.926398,19.49077,0.0357913
16890,21/11/2018 14:00,0.129186,11.24512,0.4417565,18.53216,0.5391986,3.462353,2.442616,305.8835,4.11,15.2,6.914391,19.49576,0.004655295
16891,21/11/2018 14:20,0.0,0.0,0.3703172,18.79301,1.197512,2.562927,1.293412,0.0,4.11,15.2,6.907738,19.50504,0.0
16892,21/11/2018 14:40,0.1289448,12.50725,0.4236415,18.73396,0.5860337,0.05,0.7169868,0.0,4.082149,15.13364,6.928764,19.50535,0.0
16893,21/11/2018 15:00,0.0,0.0,0.4203156,18.58477,0.0,0.05018467,0.4262848,6.354175,3.618529,15.10922,6.929516,19.5152,8.792056e-05
16894,21/11/2018 15:20,2.405362,277.2356,0.3197714,17.73928,1.111847,3.729689,0.7556459,542.7737,3.5,15.19941,6.910594,19.51222,0.007453534
16895,21/11/2018 15:40,93.87049,11500.68,0.5747279,17.41795,0.2211927,3.892537,0.4256431,173.5951,3.631826,15.2,6.910001,19.53455,0.002372673
16896,21/11/2018 16:00,88.50775,10282.82,2.373004,15.65129,1.188626,3.596746,0.2558716,1346.537,3.940578,15.2,6.944313,19.54686,0.01814275
16897,21/11/2018 16:20,5.638763,530.9073,2.659561,15.37803,1.400487,3.435063,1.563287,3709.483,4.018673,15.2,6.970361,19.54997,0.04898859
16898,21/11/2018 16:40,3.00976,265.2128,0.7941557,17.2286,1.207158,3.456631,2.281433,1342.261,4.02,15.2,6.940001,19.56261,0.01779883
16899,21/11/2018 17:00,0.0,0.0,0.29,18.1047,0.3364502,3.44504,1.291499,0.0,4.02,15.2,6.940001,19.56935,0.0
16900,21/11/2018 17:20,0.1288458,11.50548,0.3236666,18.04149,0.003932835,0.1192775,0.675377,0.0,4.01574,15.15132,6.943373,19.56668,0.0
16901,21/11/2018 17:40,0.128577,11.1867,0.398019,17.77074,0.0,0.01584775,0.3769825,0.0,3.855839,15.12507,6.951244,19.59517,0.0
16902,21/11/2018 18:00,1.510776,133.784,0.352948,17.57616,0.0,0.01003875,0.4260956,273.987,3.511854,15.15777,6.953451,19.5837,0.003338487
16903,21/11/2018 18:20,3.15454,290.155,0.21507,16.65495,0.3306222,3.776516,0.9815558,547.9122,3.51,15.2,6.934451,19.60193,0.006606325
16904,21/11/2018 18:40,128.1605,12902.9,0.7127247,16.1857,0.3239754,3.846262,0.5250751,23.13986,3.682,15.2,6.949998,19.59812,0.000270853
16905,21/11/2018 19:00,89.3509,8258.655,2.678479,14.08069,0.7834438,3.625854,0.3029684,1752.917,4.051856,15.2,6.98421,19.60176,0.02099213
16906,21/11/2018 19:20,3.669442,290.1201,2.631925,14.05508,1.522187,3.544503,1.478649,3854.087,4.109434,15.2,6.995566,19.60305,0.0450265
16907,21/11/2018 19:40,4.648171,382.4074,0.8256137,15.91471,1.540993,3.504015,2.270389,1379.683,4.109925,15.2,6.970564,19.61459,0.01586359
16908,21/11/2018 20:00,0.0,0.0,0.29,16.83053,1.056008,3.531665,1.232715,0.0,4.11,15.2,6.96,19.64573,0.0
16909,21/11/2018 20:20,0.0,0.0,0.3771498,16.71801,0.02855775,0.1598249,0.6929754,0.0,4.107474,15.15693,6.979436,19.66612,0.0
16910,21/11/2018 20:40,0.1217059,9.367707,0.4217965,16.47242,0.0,0.05999999,0.3560682,0.0,3.877698,15.17008,6.980001,19.6725,0.0
16911,21/11/2018 21:00,1.879433,152.3632,0.3793931,16.26513,0.0,0.05416642,0.428991,274.7224,3.513997,15.15193,6.980001,19.68585,0.00312673
16912,21/11/2018 21:20,2.37941,193.7178,0.2791589,15.13413,0.4198824,3.951961,0.8370743,547.8922,3.51,15.2,6.963197,19.68891,0.006203779
16913,21/11/2018 21:40,145.8102,12947.99,0.8559338,14.56858,0.8528106,4.030127,0.3057037,0.0,3.726007,15.2,6.980001,19.71353,0.0
16914,21/11/2018 22:00,62.80923,5842.296,2.541172,12.61978,0.359847,3.681173,0.3222036,1956.222,4.046222,15.2,7.006848,19.73414,0.01969074
16915,21/11/2018 22:20,4.101581,309.2555,2.025216,12.96943,0.1980336,3.550457,1.492855,3768.194,4.086533,15.2,7.011497,19.74479,0.03734348
16916,21/11/2018 22:40,2.333903,179.12,0.4723254,14.66609,1.085474,3.529999,2.562575,731.3517,4.080808,15.2,6.988883,19.77425,0.007511826
16917,21/11/2018 23:00,0.346772,27.72673,0.250244,15.18759,0.4365639,3.424162,1.254785,0.0,4.080001,15.2,6.985785,19.80306,0.0
16918,21/11/2018 23:20,0.25016,19.23643,0.3605716,15.11858,0.0,0.2112568,0.7857124,0.0,4.080001,15.2,6.999167,19.84254,0.0
16919,21/11/2018 23:40,0.0,0.0,0.395198,14.93629,0.0,0.2154084,0.4883649,0.0,3.891071,15.2,7.0,19.85062,0.0
16920,22/11/2018 00:00,2.014212,173.9163,0.3195541,14.6225,0.0,0.30283,0.5122961,273.4727,3.51353,15.15655,7.0,19.87526,0.002186299
16921,22/11/2018 00:20,2.149572,183.1239,0.2216443,13.55822,1.751026,3.941041,0.93885,547.6953,3.509676,15.2,6.981665,19.89254,0.004311326
16922,22/11/2018 00:40,96.15504,8621.354,0.4904055,13.1625,1.774484,4.074056,0.2443701,0.0,3.658471,15.2,6.980001,19.90702,0.0
16923,22/11/2018 01:00,53.19468,4743.847,1.615629,11.63276,0.2367365,3.811857,0.5010863,2363.929,3.894303,15.2,6.993851,19.92266,0.01829762
16924,22/11/2018 01:20,2.619255,225.2388,0.907039,12.45293,1.039526,3.711952,2.078711,2392.233,3.928741,15.2,7.0,19.94617,0.01739576
16925,22/11/2018 01:40,1.632144,146.9514,0.23,13.6608,0.8354266,3.728616,1.960305,227.4106,3.93,15.2,7.0,19.96112,0.001342155
16926,22/11/2018 02:00,0.17952,12.08677,0.1888625,13.65811,0.2169188,1.311986,0.8252058,0.0,3.924507,15.15959,7.012547,19.98905,0.0
16927,22/11/2018 02:20,0.2082925,17.34933,0.2565801,13.45756,0.0,0.07003674,0.5717627,0.0,3.869207,15.11475,7.002075,20.03399,0.0
16928,22/11/2018 02:40,1.128756,105.3525,0.300401,13.14319,0.0,0.08277832,0.4509947,274.2708,3.52954,15.2,7.0,20.0903,0.000766745
17751,03/12/2018 13:00,0.0,0.0,0.2735625,6.334517,0.0,0.0,0.08635484,0.0,4.74224,11.7,7.022944,20.70411,0.0
17752,03/12/2018 13:20,0.5826524,33.08268,0.2231671,6.190442,0.0,0.2648547,0.1137247,166.7526,3.440413,11.64922,7.03,20.68642,0.0
17753,03/12/2018 13:40,343.3455,19970.76,1.021453,4.984705,0.03292725,3.60297,1.23516,4216.435,3.862689,11.80718,7.03,20.68646,0.0
17754,03/12/2018 14:00,156.8299,9122.293,2.781787,5.640188,0.03007841,3.536786,1.376231,4171.114,4.623302,12.06519,7.03,20.68003,0.0
17755,03/12/2018 14:20,3.271973,161.0948,1.900389,6.930592,0.2267964,3.288121,2.013617,2667.573,4.699974,12.1,7.012876,20.668,0.0
17756,03/12/2018 14:40,1.137231,51.77101,0.1345405,8.479982,0.0,3.264824,1.912408,798.7699,4.699999,12.1,7.010001,20.67589,0.0
