,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
17757,03/12/2018 15:00,0.2438399,12.12681,-0.05999999,9.196214,0.0,2.136198,0.5522686,0.0,4.699999,12.1,7.010001,20.68215,0.0
17758,03/12/2018 15:20,0.1293555,5.821457,-0.05999999,9.199614,0.0,0.1331509,0.3741224,0.0,4.698606,12.1,7.010001,20.67353,0.0
17759,03/12/2018 15:40,0.2576494,12.20728,-0.05999999,8.898568,0.118473,0.0,0.1846562,0.0,4.690001,12.1,7.010001,20.65851,0.0
20276,07/01/2019 14:40,31.50468,2262.522,0.01939468,12.65199,0.0,0.02,0.323925,4.0896,3.891691,11.7,6.680622,20.70045,0.000132016
20277,07/01/2019 15:00,288.1038,20437.59,1.64731,11.27376,0.0298275,1.647172,0.9601754,2469.913,4.404105,11.76377,6.717584,18.52122,0.5701352
20278,07/01/2019 15:20,106.8431,7655.16,3.948913,10.22636,0.1984946,3.016015,1.84222,3227.189,4.980453,11.84959,6.78967,17.76449,0.5809227
20279,07/01/2019 15:40,2.547416,160.5467,2.888947,11.58914,0.1914566,3.16801,1.988195,1877.127,5.02979,11.9,6.771566,16.99612,0.2462501
20280,07/01/2019 16:00,1.893625,128.0991,1.025222,13.02055,0.2179421,3.160116,2.193754,1260.486,5.029565,11.9,6.725375,16.38132,0.1463226
20281,07/01/2019 16:20,1.244945,87.12891,0.071127,13.98329,0.0,3.224807,1.476056,39.88542,5.024352,11.9,6.697186,16.76665,0.004401653
20282,07/01/2019 16:40,0.0,0.0,0.0,14.10088,0.0,0.09326396,0.7122146,0.0,5.019999,11.81319,6.704996,16.87279,0.0
20283,07/01/2019 17:00,0.257819,15.78402,0.0,13.99677,0.0,0.05016267,0.4353582,0.0,5.019999,11.8,6.691553,16.81288,0.0
20284,07/01/2019 17:20,0.2581733,19.81563,0.0010485,13.74185,0.0,0.04473576,0.3403366,0.0,5.012223,11.8,6.690001,17.20634,0.0
20285,07/01/2019 17:40,0.0,0.0,0.02849665,13.46176,0.0,0.04300817,0.3651055,0.0,4.350973,11.8,6.696132,17.29118,0.0
20286,07/01/2019 18:00,138.0724,10728.51,0.07814461,13.20594,0.0,0.3068624,0.3534802,13.92685,3.672208,11.83416,6.71,17.46733,0.001593513
20287,07/01/2019 18:20,207.8904,16745.38,2.198808,10.95379,0.2742736,3.174462,1.401307,3845.459,4.243189,11.9,6.746815,17.8633,0.5735354
20288,07/01/2019 18:40,29.53118,2410.098,3.53534,10.92734,0.1877467,3.56224,1.878664,2670.058,4.54304,11.9,6.804587,17.40979,0.3594906
20289,07/01/2019 19:00,3.891703,295.1044,1.799297,12.4187,1.110972,3.55245,2.056551,1956.355,4.545268,11.9,6.765684,16.85394,0.2022599
20290,07/01/2019 19:20,0.629867,48.88885,0.2482964,13.82277,1.849616,3.529449,1.937875,290.0493,4.54,11.9,6.725273,16.57296,0.02693528
20291,07/01/2019 19:40,0.3716108,27.77874,0.0,14.11,0.02464585,2.584166,0.4163905,0.0,4.54,11.9,6.72,17.11498,0.0
20292,07/01/2019 20:00,0.128917,9.344576,0.0,13.99591,0.0,0.1121705,0.3227074,0.0,4.54,11.9,6.72,17.09367,0.0
20293,07/01/2019 20:20,0.0,0.0,0.07388902,13.71142,0.0,0.08249147,0.3305553,0.0,4.538289,11.9,6.734491,17.30187,0.0
20294,07/01/2019 20:40,0.1304325,8.264863,0.171,13.35423,0.0,0.04033517,0.3482273,0.0,4.320319,11.9,6.739999,17.3265,0.0
20295,07/01/2019 21:00,2.390375,137.2668,0.134531,13.26777,0.0,0.04036284,0.4641547,257.2261,3.570947,11.9,6.739999,17.40573,0.02920432
20296,07/01/2019 21:20,308.276,17807.69,1.54221,11.21069,1.601153,3.142902,0.8579457,2205.929,4.010712,12.0065,6.754711,16.84482,0.3125148
20297,07/01/2019 21:40,126.8102,7306.944,3.496436,10.65661,0.07490116,3.623635,1.687256,3757.135,4.66369,12.1,6.813982,17.76445,0.3687897
20298,07/01/2019 22:00,2.142934,111.5162,2.641821,11.80513,0.1093783,3.475866,1.946625,2162.476,4.730001,12.1,6.810583,16.69877,0.1729711
20299,07/01/2019 22:20,2.761657,126.7851,0.8553172,13.37897,0.01544645,3.400582,2.166748,1217.849,4.730001,12.1,6.767937,16.57373,0.07926691
20300,07/01/2019 22:40,0.128605,5.124833,0.1189947,14.33139,0.02215415,3.130117,1.409714,0.0,4.730001,12.1,6.755292,17.81822,0.0
20301,07/01/2019 23:00,0.3652666,16.7576,0.0,14.27912,0.0,0.9202999,0.7972603,0.0,4.730001,12.1,6.740152,17.82093,0.0
20302,07/01/2019 23:20,0.129172,5.647868,0.0,14.12614,0.0,0.040169,0.49165,0.0,4.730001,12.1,6.739999,17.81828,0.0
20303,07/01/2019 23:40,0.0,0.0,0.1905923,13.76044,0.0,0.03855616,0.3634776,0.0,4.722171,12.1,6.75966,18.38041,0.0
20304,08/01/2019 00:00,0.0,0.0,0.19,13.65234,0.0,0.04063167,0.3405774,0.0,4.208193,12.09291,6.760001,18.61371,0.0
20305,08/01/2019 00:20,92.89043,5966.073,0.1165033,13.39627,0.0,0.04317067,0.3557059,0.0,3.585296,12.10674,6.760001,18.61117,0.0
20306,08/01/2019 00:40,162.7788,10631.16,1.78665,10.13394,0.6716614,4.1189,1.280696,3630.697,4.032836,12.2,6.786728,17.97612,0.5637407
20307,08/01/2019 01:00,33.43099,2117.98,1.621305,11.06716,0.2159322,3.883871,1.893376,3039.321,4.302539,12.2,6.809999,17.20256,0.3307756
20308,08/01/2019 01:20,2.764381,158.0416,0.4127649,12.5078,0.3635256,3.775137,2.270266,788.1882,4.309775,12.2,6.809999,16.8194,0.0647494
20309,08/01/2019 01:40,0.0,0.0,0.005632,12.93738,1.822053,3.589202,0.8900243,0.0,4.301892,12.2,6.80538,17.84021,0.0
20310,08/01/2019 02:00,0.5173104,25.37389,0.0,12.82655,0.0,1.805992,0.515449,0.0,4.3,12.2,6.799581,18.29191,0.0
20311,08/01/2019 02:20,0.12903,6.134124,0.0,12.68212,0.0,0.02564517,0.3643028,0.0,4.3,12.2,6.795897,18.30721,0.0
20312,08/01/2019 02:40,0.2509285,11.75626,0.03138683,12.29119,0.0,0.04956884,0.3237197,0.0,4.292075,12.2,6.809516,18.11847,0.0
20313,08/01/2019 03:00,0.0,0.0,0.1749109,11.97344,0.0,0.05040709,0.3362264,0.0,3.99958,12.2,6.809999,17.9696,0.0
20314,08/01/2019 03:20,2.512752,119.3569,0.1595417,11.8235,0.0,0.04565861,0.5614281,320.7645,3.5,12.2,6.809999,17.45615,0.01877419
20315,08/01/2019 03:40,198.1951,8899.275,0.3205836,9.799578,1.56482,4.503949,0.8945651,1676.367,3.784276,12.2,6.814297,16.29751,0.09373731
20316,08/01/2019 04:00,133.2434,5405.47,1.352449,9.687229,0.09897052,3.935195,2.010697,2744.134,4.332797,12.2,6.839297,16.86069,0.06226708
20317,08/01/2019 04:20,2.121891,76.02376,0.4194392,10.93342,0.06899799,3.655441,2.260991,935.5387,4.43,12.2,6.828626,16.4136,0.01332638
20318,08/01/2019 04:40,0.1293558,4.021604,0.003612,11.50138,0.0,3.415915,1.216693,0.0,4.43,12.2,6.820001,16.69035,0.0
20319,08/01/2019 05:00,0.5010554,15.89571,0.0,11.43899,0.0,1.101265,0.7393486,0.0,4.43,12.16476,6.820001,17.06506,0.0
20320,08/01/2019 05:20,0.1285909,3.604887,0.0,11.30416,0.0,0.04016617,0.5084882,0.0,4.427811,12.1,6.820001,16.52874,0.0
20321,08/01/2019 05:40,0.1292,3.964856,0.0210825,10.9598,0.0,0.04033217,0.3969192,0.0,4.412584,12.1,6.820001,16.31432,0.0
20322,08/01/2019 06:00,0.0,0.0,0.1175355,10.62868,0.0,0.04033234,0.3894396,0.0,3.810654,12.1,6.821551,16.25618,0.0
20323,08/01/2019 06:20,2.473965,83.30158,0.19174,9.404973,0.6357964,3.246589,0.6862703,548.201,3.5,12.17488,6.833177,15.91595,0.01074136
20324,08/01/2019 06:40,107.8835,3865.486,0.1111421,8.910695,1.916787,4.653886,1.052303,274.1089,3.57953,12.17793,6.836135,16.18846,0.003958334
20325,08/01/2019 07:00,227.9911,8469.189,0.5159865,8.80677,0.07241164,4.133992,1.817188,2229.224,4.172534,12.04503,6.820001,17.29818,0.000214148
20326,08/01/2019 07:20,48.20174,1883.004,0.1378897,9.490254,0.09291445,3.622442,2.215529,1148.849,4.566134,11.9,6.820001,16.65094,0.0
20327,08/01/2019 07:40,0.1842733,6.128914,0.0,9.98734,0.01850359,3.460641,1.78212,4.0896,4.57,11.9,6.820001,17.19921,0.0
20328,08/01/2019 08:00,0.3812231,22.6847,0.0,9.96195,0.042952,2.380884,0.9171351,4.0896,4.57,11.9,6.820001,17.71701,0.0
20329,08/01/2019 08:20,0.1286191,8.134903,0.0,9.905947,0.0,0.04,0.6354054,4.0896,4.569852,11.9,6.820001,17.67511,0.0
20330,08/01/2019 08:40,0.1291576,8.975948,0.0,9.681418,0.0,0.04197167,0.5221512,4.0896,4.56,11.9,6.820001,17.36089,0.0
20331,08/01/2019 09:00,0.0,0.0,0.04635765,9.419879,0.0,0.05,0.4382245,4.0896,4.457757,11.9,6.823691,17.07834,0.0
20332,08/01/2019 09:20,0.0,0.0,0.1617026,9.302637,0.0,0.05,0.4183967,4.0896,3.449937,11.9,6.839999,16.83158,0.0
20333,08/01/2019 09:40,2.012413,162.2162,0.1956816,9.12679,0.0,0.05005434,0.5831217,278.4273,3.303991,11.9,6.828387,16.5044,0.0
20334,08/01/2019 10:00,325.9725,30968.52,1.297583,7.337328,0.0385427,4.078048,0.7665964,1599.936,3.778355,11.9,6.824858,17.9775,0.0
20335,08/01/2019 10:20,217.3201,19569.76,6.090664,6.911395,0.2193425,3.662354,2.04237,2877.135,4.67076,11.9,6.880422,16.60154,0.005356443
20336,08/01/2019 10:40,1.864019,133.2867,6.887463,8.282984,0.6647723,3.326519,1.976392,1877.127,4.830555,11.9,6.892875,16.48954,0.01864377
20337,08/01/2019 11:00,3.078671,189.4765,5.195235,9.951612,0.671856,3.32,2.141036,1768.733,4.829953,11.9,6.819638,16.47577,0.03920013
20338,08/01/2019 11:20,2.229313,142.8418,3.115234,11.5341,0.2312674,3.32,2.135307,1407.958,4.830001,11.9,6.761432,15.91603,0.05039568
20339,08/01/2019 11:40,0.0,0.0,1.17156,12.77396,0.4907599,2.999756,0.3392459,0.0,4.821629,11.90616,6.707432,15.98556,0.0
20340,08/01/2019 12:00,0.1305459,7.439466,1.008016,12.72925,0.2886934,0.06708199,0.1789901,0.0,4.82,11.90611,6.699998,16.95558,0.0
20341,08/01/2019 12:20,0.2580742,14.25109,1.118554,12.52644,0.1996073,0.04852284,0.2225741,0.0,4.82,11.9,6.712379,16.87502,0.0
20342,08/01/2019 12:40,0.0,0.0,1.084221,12.28377,0.2223434,0.04,0.2839554,0.0,4.487202,11.9,6.72,17.08188,0.0
20343,08/01/2019 13:00,21.07624,1436.708,1.140478,12.13842,0.1835577,0.04,0.3559512,0.0,3.813681,11.9,6.72,17.14388,0.0
20344,08/01/2019 13:20,327.1054,24685.87,2.787907,10.43614,0.05398408,2.469951,1.068312,2344.698,4.288625,11.9,6.732306,17.22337,0.4501778
20345,08/01/2019 13:40,137.1996,10670.37,4.537892,9.943761,0.258032,3.363124,1.923606,2977.104,4.987014,11.9,6.774754,17.09922,0.8153341
20346,08/01/2019 14:00,2.487968,161.7215,3.63686,11.2261,0.5277653,3.123279,2.009156,1873.037,5.049626,11.9,6.768941,16.28875,0.4022127
20347,08/01/2019 14:20,1.367465,81.16013,1.757665,12.60338,0.3087033,3.109936,2.198474,1454.957,5.048059,11.9,6.72096,16.01397,0.2672686
20348,08/01/2019 14:40,0.9142424,57.84496,0.2680751,13.96502,0.01180575,2.791251,0.904328,22.46888,5.050001,11.9,6.683192,16.88881,0.003747351
20349,08/01/2019 15:00,0.2581024,15.22966,0.05680651,14.12,0.0,0.03262366,0.3285331,0.0,5.046971,11.9,6.691064,17.38395,0.0
20350,08/01/2019 15:20,0.2503787,13.89373,0.0,14.03928,0.0,0.02,0.3256768,0.0,5.04,11.9,6.711045,17.16208,0.0
20351,08/01/2019 15:40,0.0,0.0,0.0024815,13.84603,0.0,0.02,0.3289617,0.0,4.564993,11.9,6.727374,17.11928,0.0
20352,08/01/2019 16:00,0.0,0.0,0.09862375,13.45748,0.0,0.2899122,0.3485034,0.0,3.88611,11.9,6.737375,17.35704,0.0
20353,08/01/2019 16:20,193.6882,11263.71,0.3001989,13.0293,0.063931,1.60302,0.4607631,534.1725,3.830997,11.8673,6.75,17.41608,0.04853324
20354,08/01/2019 16:40,208.5108,12035.53,2.461609,10.67222,0.1002543,3.572003,1.790054,3347.725,4.524696,11.72108,6.765872,17.29086,0.5164239
20355,08/01/2019 17:00,4.961565,276.2313,2.289172,11.15029,0.31397,3.404344,2.054415,2066.994,4.750865,11.7,6.762627,16.60548,0.3286737
20356,08/01/2019 17:20,1.373001,81.7524,0.6614687,12.46881,0.1226245,3.360499,2.294826,909.4622,4.749866,11.7,6.731439,16.31628,0.1191141
20357,08/01/2019 17:40,0.2402641,12.90694,0.02830127,13.08371,0.0,2.955977,1.283929,0.0,4.75,11.7,6.721606,17.44647,0.0
20358,08/01/2019 18:00,0.3982607,20.0105,0.0,13.11,0.0,0.02,0.8552205,0.0,4.75,11.7,6.746734,17.70135,0.0
20359,08/01/2019 18:20,0.3782567,21.85037,0.0,13.03468,0.0,0.02,0.5498306,0.0,4.747189,11.7,6.760001,17.79246,0.0
20360,08/01/2019 18:40,0.379164,22.81988,0.0,12.84772,0.0,0.002714835,0.4431797,0.0,4.739999,11.7,6.745494,18.11277,0.0
20361,08/01/2019 19:00,0.0,0.0,0.0007045,12.56131,0.0,0.0,0.446505,0.0,4.505181,11.7,6.760001,18.15952,0.0
20362,08/01/2019 19:20,0.562675,23.58502,0.1152358,12.30471,0.0,0.0,0.4367818,0.0,3.652482,11.7,6.760001,18.14557,0.0
20363,08/01/2019 19:40,278.9807,23487.38,1.553698,10.30245,0.773379,3.553231,0.8448497,2142.805,3.973607,11.70168,6.722108,18.25717,0.1703563
20364,08/01/2019 20:00,121.379,10053.64,4.198932,9.605289,0.5221383,3.694582,1.850197,3230.976,4.549604,11.79944,6.817372,16.94002,0.3477163
20365,08/01/2019 20:20,2.876491,205.523,3.865688,10.78431,0.5340862,3.472939,1.945955,2022.442,4.620676,11.8,6.805256,16.31965,0.177467
20366,08/01/2019 20:40,2.621475,165.9716,1.846141,12.48928,0.1068794,3.447255,2.055869,1519.706,4.62,11.80334,6.751708,16.51857,0.1205954
20367,08/01/2019 21:00,0.1286475,7.645676,0.2283925,13.73609,0.0,3.388107,0.4675207,0.0,4.62,11.89102,6.712626,16.0932,0.0
20368,08/01/2019 21:20,0.3867077,21.07386,0.1028975,13.78726,0.0,1.267914,0.2196866,0.0,4.62,11.77689,6.730919,16.02452,0.0
20369,08/01/2019 21:40,0.547735,26.91315,0.070532,13.57017,0.0,0.02,0.2658817,0.0,4.62,11.7,6.751589,15.99615,0.0
20370,08/01/2019 22:00,0.08888166,5.364507,0.0,13.33389,0.0,0.02,0.3108563,0.0,4.595479,11.7,6.763677,15.96834,0.0
20371,08/01/2019 22:20,0.01736835,0.1865321,0.1788831,13.00433,0.0,0.02,0.3698415,0.0,3.951731,11.7,6.75,15.942,0.0
20372,08/01/2019 22:40,154.6165,7499.687,0.5567738,12.41484,0.0234025,0.54168,0.4345071,331.9576,3.742787,11.78775,6.74915,15.98584,0.04162102
20373,08/01/2019 23:00,189.1792,8660.432,2.417191,9.976277,0.043609,3.941449,1.534633,3831.26,4.320552,11.95992,6.76834,16.99586,0.7198888
20374,08/01/2019 23:20,19.9188,904.6422,1.965617,10.97438,0.3625929,3.567207,1.943189,2660.047,4.579849,12.0,6.800002,16.60461,0.4588737
20375,08/01/2019 23:40,2.627653,127.8092,0.3915324,12.48176,0.068748,3.507749,2.236768,917.0562,4.580001,12.00424,6.774043,15.97737,0.1238906
20376,09/01/2019 00:00,0.258159,10.22485,0.0,13.02498,0.0,3.185283,1.152386,0.0,4.580001,12.00514,6.769999,15.87176,0.0
20377,09/01/2019 00:20,0.636505,26.37286,0.0,12.98,0.0,0.9872267,0.7828232,0.0,4.580001,11.98347,6.782214,15.83209,0.0
20378,09/01/2019 00:40,0.1211867,5.163773,0.0,12.86149,0.0,0.01,0.4081213,0.0,4.580001,12.0,6.791749,15.80132,0.0
20382,09/01/2019 02:00,191.0317,11141.09,0.5391275,9.961967,0.0,4.606792,0.964255,2178.717,3.861382,12.08792,6.780373,16.09674,0.1697842
20383,09/01/2019 02:20,65.38947,3382.612,1.176725,10.10614,0.0,4.547685,2.006128,2710.659,4.207418,12.1,6.811851,16.65034,0.09318739
20384,09/01/2019 02:40,1.898293,85.01621,0.1704863,11.47778,0.00867708,3.907987,2.28906,608.7784,4.239999,12.1,6.803153,16.6624,0.01412855
20385,09/01/2019 03:00,0.2582159,11.31888,0.0,11.74858,0.0,3.719497,0.8166105,0.0,4.239999,12.1,6.798181,18.44992,0.0
20386,09/01/2019 03:20,0.379231,13.1556,0.0,11.6751,0.0,1.481535,0.6574889,0.0,4.239999,12.01044,6.811549,18.21003,0.0
20387,09/01/2019 03:40,0.0,0.0,0.0,11.54153,0.0,0.003269666,0.4512599,0.0,4.239501,11.96679,6.821083,18.31268,0.0
20388,09/01/2019 04:00,0.0,0.0,0.0,11.20569,0.0,0.0,0.4623177,0.0,4.19644,11.94538,6.826898,18.35986,0.0
20389,09/01/2019 04:20,0.6500832,25.19489,0.0,10.99322,0.0,0.0,0.472602,164.1378,3.616792,11.90771,6.839999,18.86936,0.000197966
20390,09/01/2019 04:40,2.992986,110.652,0.01624585,9.532759,0.2522331,3.849313,0.8863353,399.5718,3.5,12.09098,6.814956,18.23166,0.003121839
20391,09/01/2019 05:00,113.768,4531.917,0.1740158,9.109732,1.613788,4.440777,0.928914,638.7767,3.614007,12.06302,6.802436,17.56145,0.001605921
20392,09/01/2019 05:20,122.2708,4892.613,0.3069617,9.21897,0.029234,3.806496,2.050925,1975.37,4.021817,12.0,6.801679,17.13895,0.0
20393,09/01/2019 05:40,7.469576,295.4767,0.02323884,9.890379,0.1994576,3.359539,2.346412,654.3146,4.170106,12.0,6.811677,17.32619,0.0
20394,09/01/2019 06:00,0.2417258,8.533636,0.0,10.03,0.05459852,3.419449,1.654374,0.0,4.169999,12.0,6.823319,17.8709,0.0
20395,09/01/2019 06:20,0.1370635,4.291378,0.0,10.03,0.09149067,1.40147,0.8322199,0.0,4.169999,11.91311,6.833365,18.2198,0.0
20396,09/01/2019 06:40,0.0,0.0,0.0,9.915075,0.0,0.0,0.6640617,0.0,4.169999,11.9,6.849999,18.13831,0.0
20397,09/01/2019 07:00,0.0,0.0,0.0,9.729918,0.0,0.00020775,0.4952599,0.0,3.917452,11.9,6.849999,18.13476,0.0
20398,09/01/2019 07:20,0.1289875,4.330097,0.0,9.50087,0.0,0.0,0.4907805,0.0,3.58213,11.84941,6.849368,18.28337,0.0
20399,09/01/2019 07:40,2.732596,129.8209,0.009011665,9.134662,0.012144,0.4025866,0.7416875,548.7235,3.5,11.87321,6.834687,17.30576,0.0
20400,09/01/2019 08:00,31.47687,2115.364,0.0073535,7.906718,0.1767277,4.64507,1.293923,274.6338,3.509018,11.9,6.830001,16.46049,0.0
20401,09/01/2019 08:20,320.4016,27000.55,1.238873,7.702189,0.5111121,4.115306,1.254639,1792.693,4.117442,11.89917,6.830001,17.74692,0.0
20402,09/01/2019 08:40,135.9095,12808.41,2.85508,8.222384,0.8631822,3.318454,1.825809,1873.037,4.804697,11.80293,6.868983,16.12451,0.009438178
20403,09/01/2019 09:00,3.509248,261.7454,2.380338,9.663741,0.9753562,3.396656,2.152393,1743.511,4.862659,11.8,6.839974,16.01489,0.02417777
20404,09/01/2019 09:20,0.6288635,47.91387,0.7752348,11.18147,0.7357483,3.590045,1.768932,643.3141,4.861203,11.88388,6.788023,15.61512,0.01153891
20405,09/01/2019 09:40,0.3885493,28.45955,0.0349055,11.93319,0.2887684,2.770363,0.2761853,0.0,4.86,11.84755,6.75006,15.1454,0.0
20406,09/01/2019 10:00,0.257125,20.14329,0.0,11.97826,0.0,0.019987,0.267198,0.0,4.86,11.8,6.792531,15.10391,0.0
20407,09/01/2019 10:20,0.0,0.0,0.0,11.76974,0.0,0.05003318,0.2687873,0.0,4.853824,11.8,6.791677,15.07787,0.0
20408,09/01/2019 10:40,0.0,0.0,0.0,11.65087,0.0,0.03466056,0.307567,0.0,4.295075,11.82409,6.799924,15.05629,0.0
20409,09/01/2019 11:00,0.1288317,10.44792,0.03489514,11.46179,0.0,0.3752934,0.3578859,0.0,3.606214,11.8,6.78,15.08549,0.0
20410,09/01/2019 11:20,197.8664,19673.14,0.6712295,10.84642,0.0,1.498713,1.233639,1971.796,3.698741,11.86899,6.785706,16.14038,0.05876153
20411,09/01/2019 11:40,231.604,23045.45,3.75264,9.941317,0.2388457,4.082039,1.757614,3371.457,4.48108,12.02278,6.847016,17.44633,0.05403755
20412,09/01/2019 12:00,3.806514,352.7859,5.023552,10.89798,0.4882242,3.585042,1.919536,2321.775,4.719878,12.1,6.888584,16.87751,0.06286128
20413,09/01/2019 12:20,3.10107,275.9512,3.618015,12.56587,0.354684,3.537544,2.035244,1804.84,4.719965,12.1,6.835733,16.59743,0.07908817
20414,09/01/2019 12:40,0.2946001,20.16168,2.209087,13.62003,0.5465549,3.51756,0.4392977,0.0,4.72,12.1,6.783941,17.91566,0.0
20415,09/01/2019 13:00,0.2576067,19.34591,1.83618,13.72924,0.4037987,0.7894285,0.2087209,0.0,4.713678,12.1,6.801418,18.87725,0.0
20416,09/01/2019 13:20,0.3873025,31.01917,1.7862,13.59127,0.2029622,0.03428849,0.2698656,0.0,4.71,12.09798,6.809999,19.23598,0.0
20417,09/01/2019 13:40,0.174845,11.13823,1.783546,13.28486,0.2319695,0.02,0.3252238,0.0,4.71,12.09847,6.809999,18.92273,0.0
20418,09/01/2019 14:00,0.08313,7.133592,1.801556,13.03361,0.2600001,0.02097225,0.3724385,0.0,4.71,12.1,6.811589,18.94083,0.0
20419,09/01/2019 14:20,0.1212666,8.179632,2.134668,12.80886,0.2071765,0.03041399,0.4197684,0.0,4.681466,12.02783,6.830001,19.06689,0.0
20420,09/01/2019 14:40,0.1305035,9.314341,2.245228,12.77607,0.231922,0.03800267,0.4518934,0.0,3.607343,12.0,6.819292,19.16072,0.0
20421,09/01/2019 15:00,172.5405,15387.5,2.458954,11.0545,1.199888,4.100779,0.6398283,655.7753,3.459649,12.1124,6.811414,18.69305,0.1496995
20422,09/01/2019 15:20,201.89,18080.58,5.784717,9.386602,0.05704975,4.423353,1.267927,4060.973,4.130139,12.2,6.868069,17.83041,1.253853
20423,09/01/2019 15:40,14.8361,1282.044,6.134721,10.34931,0.2632322,3.945824,1.875494,3114.229,4.370227,12.2,6.919999,16.94621,0.6342722
20424,09/01/2019 16:00,3.18608,254.0955,4.459874,11.90613,0.1141186,3.865742,1.921163,2155.084,4.37,12.2,6.886831,15.79235,0.3503697
20425,09/01/2019 16:20,2.883092,207.7246,2.006731,13.83811,2.207311,3.867693,1.907548,1877.127,4.37,12.2,6.818594,15.78608,0.2547583
20426,09/01/2019 16:40,0.0,0.0,0.3676898,15.36531,1.83541,3.85275,2.21631,547.2464,4.37,12.2,6.79,16.37027,0.06339522
20427,09/01/2019 17:00,0.128506,8.720776,0.0,15.83136,1.33706,3.650205,0.6045993,0.0,4.37,12.2,6.776136,17.81231,0.0
20428,09/01/2019 17:20,0.128747,8.223288,0.05376434,15.73783,0.0,0.04061234,0.4900186,0.0,4.37,12.2,6.809999,17.96581,0.0
20429,09/01/2019 17:40,0.0,0.0,0.2012555,15.50593,0.0,0.04061367,0.3934889,0.0,4.357818,12.19374,6.809999,17.92127,0.0
20430,09/01/2019 18:00,0.0,0.0,0.2412425,15.34619,0.0,0.03556625,0.3658242,0.0,3.873019,12.14231,6.809999,17.98057,0.0
20431,09/01/2019 18:20,1.763086,132.5363,0.2978776,14.89964,0.0,0.6956304,0.5262188,273.9264,3.54324,12.12324,6.809999,18.4033,0.00979144
20432,09/01/2019 18:40,242.1807,20754.93,1.621572,13.14441,0.8184891,3.838103,0.8323619,2006.423,3.889887,12.2,6.819101,18.02084,0.1732386
20433,09/01/2019 19:00,227.946,20797.77,3.661035,12.22967,0.2837511,3.948098,1.701436,3935.087,4.574378,12.2,6.862348,17.17279,0.1893206
20434,09/01/2019 19:20,1.741859,148.8805,4.012544,12.9784,0.2387829,3.463045,1.944051,2420.54,4.82912,12.2,6.891501,16.53121,0.099446
20435,09/01/2019 19:40,3.82599,302.4917,2.179739,14.42711,0.165472,3.482584,2.011988,1859.704,4.829867,12.2,6.839377,16.33057,0.09111114
20436,09/01/2019 20:00,2.025058,142.5295,0.4878413,15.87366,1.223836,3.447737,2.208982,670.4318,4.830001,12.2,6.794371,17.45338,0.02598611
20437,09/01/2019 20:20,0.0,0.0,0.000993335,16.56312,1.180647,2.451526,0.866016,0.0,4.830001,12.17249,6.795619,17.87103,0.0
20438,09/01/2019 20:40,0.2577483,18.59074,0.003199335,16.49738,0.0,0.04,0.6193467,0.0,4.830001,12.1,6.809999,17.93167,0.0
20439,09/01/2019 21:00,0.2589807,15.61777,0.009597151,16.213,0.0,0.04074684,0.3723569,0.0,4.830001,12.1,6.812032,18.23948,0.0
20440,09/01/2019 21:20,0.121453,6.79547,0.2421539,15.97461,0.0,0.040645,0.3467298,0.0,4.748904,12.1,6.830001,18.23224,0.0
20441,09/01/2019 21:40,0.0,0.0,0.2834814,15.82712,0.0,0.04138217,0.4035118,0.0,4.040069,12.1,6.821017,18.34939,0.0
20442,09/01/2019 22:00,1.129487,73.66109,0.335405,15.68162,0.0,0.1249998,0.6113513,274.3993,3.503348,12.10042,6.810164,18.28032,0.01081031
20443,09/01/2019 22:20,236.7914,15344.17,0.8714593,13.33319,0.06889583,4.813044,0.6638182,2007.112,3.878866,12.2,6.80334,18.44287,0.09886177
20444,09/01/2019 22:40,163.2493,10398.36,2.909482,12.36615,0.3070228,4.032413,1.44719,4060.973,4.468848,12.2,6.864367,17.57273,0.1914529
20445,09/01/2019 23:00,3.060323,177.7827,2.63534,13.0511,0.1699484,3.696979,1.900046,2793.177,4.629364,12.25697,6.889642,17.37723,0.09679879
20446,09/01/2019 23:20,1.76328,102.3772,0.7026032,14.6963,0.83089,3.646513,2.292799,1374.788,4.62995,12.3,6.849999,17.49817,0.04284747
20447,09/01/2019 23:40,0.2583715,12.84705,0.03954,15.49629,1.708384,3.611537,0.9405271,0.0,4.63,12.29534,6.839886,18.72219,0.0
20448,10/01/2019 00:00,0.0,0.0,0.0,15.49879,0.0,0.9118808,0.501111,0.0,4.63,12.2,6.852598,18.66891,0.0
20449,10/01/2019 00:20,0.0,0.0,0.0,15.23722,0.0,0.03867374,0.3580503,0.0,4.63,12.2,6.86,18.69218,0.0
20450,10/01/2019 00:40,0.1289167,6.292673,0.0,14.91955,0.0,0.03587801,0.3327501,0.0,4.62707,12.2,6.86,18.7085,0.0
20451,10/01/2019 01:00,0.0,0.0,0.1275293,14.64541,0.0,0.04046967,0.3716212,0.0,4.242265,12.2,6.86,18.6765,0.0
20452,10/01/2019 01:20,1.25323,71.62767,0.2448552,14.07775,0.0,0.6264099,0.5111623,273.5305,3.560109,12.2,6.86,18.85144,0.006267616
20453,10/01/2019 01:40,2.10007,120.0011,0.2182952,12.80181,0.9635752,4.171138,0.8737231,497.6672,3.509248,12.2,6.851205,17.02092,0.02774087
20454,10/01/2019 02:00,218.5255,12687.28,0.6347724,12.03861,2.261748,4.741182,1.025747,1795.588,3.836917,12.2,6.854944,17.62002,0.07389609
20455,10/01/2019 02:20,119.1781,6598.961,1.499936,11.92913,0.2658094,4.037661,1.859315,3119.016,4.335033,12.2,6.879912,16.82889,0.05766989
20456,10/01/2019 02:40,1.999608,90.15453,0.5845921,13.08971,0.964592,3.807413,2.238578,1242.249,4.449583,12.2,6.869991,16.19654,0.01488437
20457,10/01/2019 03:00,0.1214268,5.337044,0.03490785,13.79302,0.63047,3.799223,1.339481,0.0,4.45,12.2,6.859992,16.0263,0.0
20458,10/01/2019 03:20,0.2527525,10.35235,0.0,13.73712,0.009772835,0.9452777,0.7110819,0.0,4.45,12.17295,6.863576,16.02407,0.0
20459,10/01/2019 03:40,0.1307585,4.474743,0.0,13.58658,0.0,0.03,0.5109695,0.0,4.45,12.11145,6.88,16.00077,0.0
20460,10/01/2019 04:00,0.0,0.0,0.0,13.30688,0.0,0.03,0.3991767,0.0,4.435329,12.2,6.88,15.97314,0.0
20461,10/01/2019 04:20,0.0,0.0,0.0,13.06541,0.0,0.03470175,0.3749635,0.0,3.855436,12.13918,6.88,15.94631,0.0
20462,10/01/2019 04:40,2.756579,92.80876,0.05099576,12.01151,0.7822763,2.501271,0.6075883,484.9878,3.51,12.19427,6.86999,15.94843,0.0080903
20463,10/01/2019 05:00,1.912876,65.1869,0.023805,11.10081,1.946577,4.900724,1.209521,389.6231,3.51,12.2,6.86,18.2338,0.003638357
20464,10/01/2019 05:20,3.49594,104.3177,0.103462,11.05355,0.5652239,4.955456,1.718908,499.6505,3.505338,12.2,6.865006,17.89106,0.000775018
20465,10/01/2019 05:40,165.0639,5542.645,0.3625074,10.8574,0.1163161,4.700203,1.245437,1235.247,3.768346,12.2,6.869994,17.73551,0.0
20466,10/01/2019 06:00,117.5661,3939.517,0.2671766,11.09962,0.008844818,4.190161,2.304072,1259.258,4.167349,12.16529,6.86,16.53853,0.0
20467,10/01/2019 06:20,2.097541,56.67817,0.0,11.60205,0.4566593,3.883517,2.517699,537.7335,4.3,12.1,6.86,16.30556,0.0
20468,10/01/2019 06:40,0.0,0.0,0.0,11.60164,0.0,3.83108,1.837936,0.0,4.3,12.1,6.86,18.20477,0.0
20469,10/01/2019 07:00,0.1290865,4.356014,0.0,11.60106,0.0,1.061888,0.8215296,0.0,4.3,12.02152,6.874076,18.18226,0.0
20470,10/01/2019 07:20,0.2592217,8.567137,0.0,11.51493,0.0,0.04,0.5366896,0.0,4.3,12.0,6.88,18.22089,0.0
20471,10/01/2019 07:40,0.0,0.0,0.0,11.32271,0.0,0.04,0.458268,0.0,4.183422,12.0,6.88,18.2456,0.0
20472,10/01/2019 08:00,0.7026525,54.93901,5.83335e-05,11.12352,4.583335e-05,0.04316051,0.4824806,222.6861,3.58427,11.95734,6.879991,18.67508,0.0
20473,10/01/2019 08:20,2.738424,185.0356,0.0621945,9.816547,1.083935,4.924455,0.9961653,389.3015,3.500867,12.08514,6.86,19.25981,0.0
20474,10/01/2019 08:40,3.72077,349.1127,0.0,9.907401,2.815971,4.910867,1.744241,484.7682,3.502082,12.1,6.86,17.28249,0.0
20475,10/01/2019 09:00,4.125135,395.6288,0.0,10.00003,2.891585,4.91975,2.370179,547.9789,3.502781,12.08142,6.86,18.15955,0.0
20476,10/01/2019 09:20,3.139409,251.2105,0.0,10.0309,0.8497354,4.932283,2.650869,802.1625,3.504473,12.00905,6.866038,17.72588,0.0
20477,10/01/2019 09:40,1.906815,136.9037,0.0,10.06001,2.464749,4.924683,5.409711,1018.31,3.506647,12.0,6.88,17.11229,0.0
20478,10/01/2019 10:00,0.2328323,16.32409,0.0,10.09839,2.756607,4.89905,5.783635,226.2532,3.5,12.0,6.895007,17.97981,0.0
20479,10/01/2019 10:20,0.0,0.0,0.0,10.1,0.1181452,4.681942,3.799758,0.0,3.5,11.98563,6.894994,18.5978,0.0
20480,10/01/2019 10:40,0.128959,10.50354,0.0,10.1,0.0,2.258608,3.130329,0.0,3.494399,11.87642,6.899241,19.13817,0.0
20481,10/01/2019 11:00,0.0,0.0,0.0,10.1,0.0,0.04472134,2.382909,0.0,3.472474,11.87484,6.911958,18.75937,0.0
20482,10/01/2019 11:20,0.7760875,75.77576,0.0217595,10.03611,0.0,0.09089559,1.739386,176.2288,3.32797,11.9,6.89,18.44321,0.0
20483,10/01/2019 11:40,1.35632,115.5921,0.08350201,9.652895,0.0960755,2.70779,0.915767,321.7573,3.3,11.96816,6.869986,19.11948,0.0
20484,10/01/2019 12:00,2.648604,201.2797,0.09200527,9.323438,1.949661,5.205676,1.692642,436.6846,3.299897,11.99358,6.849999,17.16332,0.0
20485,10/01/2019 12:20,3.012864,232.1937,0.159296,9.389048,1.147612,5.241956,2.444604,548.1855,3.3,11.90354,6.869025,18.92475,0.0
20486,10/01/2019 12:40,3.411177,274.923,0.2980689,9.420034,1.158252,5.315738,2.964265,548.3757,3.300523,11.9,6.87,19.18576,0.0
20487,10/01/2019 13:00,288.2929,27785.74,1.921429,9.337133,0.2303369,4.851666,1.450611,2207.888,3.785888,11.99541,6.87,18.33081,0.0
20488,10/01/2019 13:20,163.9108,15650.21,4.995437,9.597841,0.4584944,4.004285,1.723819,3630.974,4.426231,12.10722,6.89761,17.48123,0.02626026
20489,10/01/2019 13:40,2.70453,190.0477,4.903914,10.76538,0.3215209,3.679873,1.961837,2444.258,4.583749,12.2,6.904984,16.6931,0.0696887
20490,10/01/2019 14:00,3.985408,251.7583,2.9972,12.30492,0.07605185,3.664049,1.966196,1789.76,4.582519,12.2,6.849977,16.20618,0.08028795
20491,10/01/2019 14:20,1.871267,84.68169,0.8014809,14.14034,0.2337704,3.657693,2.193787,988.6097,4.580794,12.2,6.800002,17.24305,0.04303681
20492,10/01/2019 14:40,0.3881952,18.9096,0.1981389,15.06503,0.1543872,3.550443,0.8214947,0.0,4.580001,12.2,6.789995,18.26673,0.0
20493,10/01/2019 15:00,0.0,0.0,0.16,15.08631,0.07250483,0.9023826,0.4871511,0.0,4.580001,12.10638,6.802499,18.50835,0.0
20494,10/01/2019 15:20,0.25047,10.64654,0.1734426,14.87693,0.0,0.02,0.3529429,0.0,4.580001,12.08254,6.809999,18.56109,0.0
20495,10/01/2019 15:40,0.1487502,5.494448,0.2405115,14.57977,0.0,0.02,0.3193933,0.0,4.5713,12.1,6.809999,18.4552,0.0
20496,10/01/2019 16:00,0.1087434,4.982695,0.3234681,14.39835,0.0,0.0200045,0.3088354,0.0,4.404266,12.1,6.809999,18.6006,0.0
20497,10/01/2019 16:20,0.0,0.0,0.278361,14.18368,0.0,0.02451784,0.3633833,0.0,3.681895,12.00013,6.829139,19.00909,0.0
20498,10/01/2019 16:40,3.654504,150.8042,0.372353,13.0788,0.4220895,2.428893,0.8835697,548.5884,3.499949,12.08949,6.820436,19.2767,0.01343087
20499,10/01/2019 17:00,13.88932,674.9571,0.387757,12.13472,1.645307,4.953906,1.238425,548.627,3.504334,12.1,6.811101,19.21896,0.01124676
20500,10/01/2019 17:20,264.9737,12868.28,0.8942771,11.96699,1.066907,4.572871,0.9617264,2413.394,3.998471,12.1,6.818347,18.25232,0.06894875
20501,10/01/2019 17:40,135.4521,7016.327,1.968147,11.49963,0.00275642,3.869503,1.72061,3565.871,4.549621,12.04025,6.854805,17.32707,0.09352884
20502,10/01/2019 18:00,2.897529,110.7273,0.9789544,12.40687,0.009533999,3.628627,2.296754,1710.99,4.660213,12.0,6.855768,16.36229,0.04139488
20503,10/01/2019 18:20,0.2507017,9.502454,0.1461304,13.43082,0.0118335,3.540949,1.773991,33.36463,4.660001,12.0,6.849999,16.63675,0.000738744
20504,10/01/2019 18:40,0.128945,4.887752,0.1166,13.47,0.0,1.692356,0.671817,0.0,4.660001,11.93637,6.859679,17.49133,0.0
20505,10/01/2019 19:00,0.4706733,21.94154,0.08000001,13.30691,0.0,0.03,0.4387719,0.0,4.660001,11.9,6.87,17.65461,0.0
20506,10/01/2019 19:20,0.04414335,1.312853,0.08000001,13.06703,0.0,0.03,0.3527493,0.0,4.657508,11.9,6.865373,17.94815,0.0
20507,10/01/2019 19:40,0.0,0.0,0.08000001,12.77455,0.0,0.03,0.3722264,0.0,4.643014,11.9,6.859496,17.85494,0.0
20508,10/01/2019 20:00,0.2437067,10.39541,0.08000001,12.63115,0.0,0.03,0.387482,0.0,4.64,11.9,6.87,18.19538,0.0
20509,10/01/2019 20:20,0.128874,5.50763,0.1269397,12.37205,0.0,0.03018516,0.428977,0.0,4.572997,11.9,6.87,17.98332,0.0
20863,15/01/2019 18:20,0.5072292,17.90985,0.2212635,9.28518,0.0,0.04,0.4612095,0.0,4.849999,10.90081,6.830001,16.61082,0.0
20879,15/01/2019 23:40,84.35947,3129.351,0.09000002,9.29766,0.0,0.03,0.4379063,0.0,4.026408,11.2,6.800531,17.80313,0.0
20890,16/01/2019 03:20,17.44645,407.5941,0.0,8.102881,0.0,0.02,0.4235368,0.0,4.045732,11.4,6.86,15.43233,0.0
20902,16/01/2019 07:20,290.05,9993.78,0.04114,5.717774,0.00510125,0.2761165,1.229898,1019.973,4.09443,11.2,6.891247,18.46286,0.008986725
20907,16/01/2019 09:00,0.0,0.0,0.0,6.472657,0.0,0.04,0.5506381,0.0,5.169999,11.0,6.883776,15.42068,0.0
20918,16/01/2019 12:40,0.1227466,6.480086,0.5620303,9.402247,0.1053417,3.397319,1.30768,224.6217,5.13,11.6,6.814438,15.21579,0.004296628
20919,16/01/2019 13:00,0.3886908,19.89168,0.131326,9.850001,0.0,0.9244758,0.241689,0.0,5.13,11.6,6.795002,15.13204,0.0
20920,16/01/2019 13:20,0.129356,6.498334,0.03948975,9.804413,0.0,0.03944913,0.2238442,0.0,5.13,11.61613,6.809999,15.07564,0.0
20935,16/01/2019 18:20,211.9903,13418.47,0.1365122,9.772902,0.0,0.3577095,0.4744112,333.5751,3.797351,11.64674,6.839999,16.12181,0.01681183
20936,16/01/2019 18:40,310.3865,19785.09,2.919058,7.191304,0.1308798,3.173475,1.613305,3578.175,4.666054,11.7,6.892157,17.57745,0.1238392
20937,16/01/2019 19:00,84.89211,5420.661,4.714776,7.503142,0.3153971,3.212883,1.96576,2719.891,5.236319,11.7,6.96,16.73124,0.04489612
20955,17/01/2019 01:00,0.03016085,0.4777403,0.0,10.02248,0.0,0.03133483,0.4343355,0.0,4.835457,11.9,6.900001,16.8597,0.0
20956,17/01/2019 01:20,0.0,0.0,0.006525,10.00458,0.0,0.03,0.4485948,0.0,4.185314,11.9,6.900001,16.66622,0.0
20991,17/01/2019 13:00,456.1833,35176.68,3.5956,9.419156,0.1303915,3.91651,1.343133,3365.632,4.508749,12.1,6.870137,17.09271,0.02811565
20992,17/01/2019 13:20,267.3108,19755.67,7.407668,8.976398,0.1256624,2.847213,1.831899,3358.588,5.772999,12.19206,6.9965,17.05629,0.01725918
20993,17/01/2019 13:40,1.379706,63.52388,7.304708,9.788645,0.4274143,2.685722,2.003042,1874.764,5.89,12.2,6.990157,15.81469,0.03660628
20994,17/01/2019 14:00,2.137346,88.935,5.406578,11.30512,0.4498812,2.727343,2.168411,1670.591,5.892476,12.2,6.909148,15.83902,0.0504734
20995,17/01/2019 14:20,2.009052,72.53673,3.899508,12.39412,0.5311564,2.69127,2.183078,1536.642,5.890475,12.2,6.864359,15.06787,0.07485788
20996,17/01/2019 14:40,0.379167,13.8267,2.541353,13.32728,0.3489706,2.638466,0.6300954,22.41428,5.89,12.2,6.81915,16.75597,0.00122913
20997,17/01/2019 15:00,0.2580882,10.35717,2.56336,13.23539,0.4688476,0.04,0.1972798,0.0,5.89,12.2,6.829927,17.99322,0.0
20998,17/01/2019 15:20,0.2575358,9.601732,2.573515,13.04104,0.5401311,0.02962016,0.2406103,0.0,5.89,12.2,6.830001,18.03661,0.0
20999,17/01/2019 15:40,0.3883365,16.1508,2.535976,12.78458,0.5051612,0.02,0.3204253,0.0,5.89,12.2,6.830001,18.1191,0.0
21000,17/01/2019 16:00,0.0,0.0,2.457471,12.61576,0.5394129,0.02,0.4046948,0.0,5.297756,12.2,6.830001,18.68172,0.0
21001,17/01/2019 16:20,227.3705,7939.906,2.408034,12.19551,0.6227566,0.02,0.524989,0.0,3.682111,12.12671,6.830001,18.85123,0.0
21002,17/01/2019 16:40,709.5459,25797.39,3.616772,8.909471,0.2688543,2.192084,1.563742,2329.01,5.148312,11.61473,6.861159,17.17619,0.9366595
21003,17/01/2019 17:00,258.8546,9235.465,4.231732,8.007463,0.4496967,2.315172,1.924443,2318.142,6.590945,11.36783,6.975679,16.49763,0.6448122
21004,17/01/2019 17:20,2.88724,80.30402,3.368167,8.847842,0.4018746,2.321338,2.0796,1740.523,6.730618,11.3,6.928739,15.27258,0.4103811
21005,17/01/2019 17:40,1.386499,37.45352,2.023588,9.918225,0.2176103,2.342143,1.210256,463.0387,6.730002,11.3,6.868776,15.24301,0.1027903
21006,17/01/2019 18:00,0.121227,2.505888,1.427941,10.19689,0.3446315,0.04329092,0.2177382,0.0,6.730002,11.3,6.844221,15.25723,0.0
21007,17/01/2019 18:20,0.3787485,8.072986,1.34055,10.05859,0.3684818,0.02,0.2235575,0.0,6.730002,11.3,6.86,15.24787,0.0
21008,17/01/2019 18:40,0.129115,2.939296,1.38644,9.761293,0.3815153,0.02,0.2520047,0.0,6.728444,11.3,6.86,15.22495,0.0
21009,17/01/2019 19:00,0.0,0.0,1.581107,9.21607,0.3800001,0.02083792,0.3018313,0.0,6.72,11.3,6.86,15.19991,0.0
21010,17/01/2019 19:20,0.3792642,11.55917,1.73,9.1738,0.4212607,0.02,0.3437442,0.0,6.69613,11.3,6.86,15.17597,0.0
21011,17/01/2019 19:40,0.0,0.0,1.673171,9.146653,0.4403577,0.02,0.3828723,0.0,5.244521,11.3,6.860383,15.14691,0.0
21012,17/01/2019 20:00,106.4312,4335.623,1.431195,8.765355,0.483184,0.3514346,0.4253775,0.0,3.585584,11.3,6.86,15.10989,0.0
21013,17/01/2019 20:20,329.4305,13981.9,2.163864,6.911112,0.322515,2.79558,1.304234,3133.654,4.151975,11.36261,6.889351,16.55447,1.00165
21014,17/01/2019 20:40,149.7547,6303.954,3.236569,6.000237,0.1926021,3.602848,1.824844,3323.038,4.884535,11.46185,6.942799,17.35601,0.9352854
21015,17/01/2019 21:00,1.850888,61.73347,2.23275,7.507048,0.1530365,3.45591,2.000938,1892.716,4.963035,11.5,6.921204,16.80589,0.3884592
21016,17/01/2019 21:20,3.941174,132.0305,0.751384,8.842504,0.1162231,3.457453,2.13132,1329.799,4.964236,11.5,6.874902,17.50694,0.1841439
21017,17/01/2019 21:40,0.3314218,7.449137,0.05215,9.717864,0.0,3.428997,1.13679,15.44049,4.96,11.5,6.846221,18.53343,0.001077859
21018,17/01/2019 22:00,0.03789585,0.596857,0.0,9.799475,0.0,0.1763718,0.3845423,0.0,4.96,11.45209,6.86,17.86127,0.0
21019,17/01/2019 22:20,0.09096415,3.108563,0.002157,9.646038,0.0,0.1904025,0.3381153,0.0,4.954875,11.4,6.851949,18.45347,0.0
21020,17/01/2019 22:40,0.2578471,7.311725,0.1039477,9.347055,0.0,0.257558,0.3037996,0.0,4.949999,11.4,6.854751,18.485,0.0
21021,17/01/2019 23:00,0.0,0.0,0.2029362,9.097795,0.0,0.3681945,0.3274659,0.0,4.490767,11.37282,6.86,18.68937,0.0
21022,17/01/2019 23:20,0.0,0.0,0.15,8.954196,0.0,0.4247646,0.3547628,93.82135,3.632639,11.4,6.86,18.52951,0.006766188
21023,17/01/2019 23:40,89.07602,3996.573,0.039865,7.231197,0.3089466,3.956857,0.8681484,454.5807,3.551193,11.50328,6.86,17.14085,0.0360503
21024,18/01/2019 00:00,209.1292,9508.941,0.8270013,6.21855,0.0717721,4.746639,1.229469,3289.021,4.110441,11.6,6.866926,17.49895,0.01218492
21025,18/01/2019 00:20,87.70022,4052.095,0.8112334,7.085567,0.2366488,4.291793,1.884631,3074.423,4.539784,11.68397,6.8996,17.28511,0.0
21026,18/01/2019 00:40,2.764245,104.5111,0.1755434,8.241091,0.002834,4.034194,2.272701,818.8943,4.588574,11.7,6.895401,17.19574,0.0
21027,18/01/2019 01:00,0.0,0.0,0.0,8.616099,0.0,3.401639,0.9432781,0.0,4.581147,11.7,6.89,18.38862,0.0
21028,18/01/2019 01:20,0.128577,5.004368,0.0,8.520022,0.0,0.7197417,0.6398367,0.0,4.580001,11.61504,6.89,19.02655,0.0
21029,18/01/2019 01:40,0.1293275,5.292445,0.0,8.23372,0.0,0.412001,0.4303098,0.0,4.483825,11.6,6.890835,19.01187,0.0
21030,18/01/2019 02:00,0.0,0.0,0.007139998,7.761754,0.0,0.5584056,0.4103186,0.0,3.920766,11.58611,6.891784,19.41523,0.0
21031,18/01/2019 02:20,0.0,0.0,0.104055,7.441337,0.0,0.3587903,0.3951475,0.0,3.549901,11.58847,6.899597,19.60837,0.0
21032,18/01/2019 02:40,42.62109,2030.581,0.2452609,5.896973,0.0,4.210451,0.7054396,467.8758,3.516485,11.58649,6.910001,18.5298,0.0
21033,18/01/2019 03:00,243.4104,10978.89,0.8471905,5.443919,0.01343502,5.025201,1.260694,2297.836,4.031831,11.6,6.914063,17.96976,0.0
21034,18/01/2019 03:20,145.2692,4989.138,1.126224,6.321084,0.01590041,4.487257,1.910292,2297.399,4.606598,11.6,6.929999,16.51802,0.0
21035,18/01/2019 03:40,2.985135,69.12881,0.3926246,7.583572,0.0124116,3.647513,2.187714,1126.021,4.71,11.6,6.900844,17.32041,0.0
21036,18/01/2019 04:00,0.0,0.0,0.00315375,8.31439,0.0,2.882048,1.233321,0.5703295,4.71,11.6,6.89,18.96245,0.0
21037,18/01/2019 04:20,0.2574508,5.415684,0.0,8.294672,0.0,0.2285241,0.6573992,0.0,4.71,11.6,6.89,18.73473,0.0
21038,18/01/2019 04:40,0.1289025,2.624597,0.0,8.085078,0.0,0.0564425,0.3108472,0.0,4.71,11.6,6.89,18.43924,0.0
21039,18/01/2019 05:00,0.0,0.0,0.0,7.800008,0.0,0.08409969,0.3418328,0.0,4.699849,11.6,6.89,16.89389,0.0
21040,18/01/2019 05:20,0.0,0.0,0.0,7.598787,0.0,0.0606534,0.3810652,0.0,4.096098,11.58396,6.89,16.85166,0.0
21041,18/01/2019 05:40,1.890664,49.28001,0.0,7.228385,0.0,0.02553901,0.6013236,274.3276,3.504397,11.54628,6.89,16.72665,0.0
21042,18/01/2019 06:00,2.503765,56.84196,0.0060735,5.293698,0.0,4.640845,1.087422,548.5913,3.49999,11.6,6.89,17.393,0.0
21043,18/01/2019 06:20,42.34386,1298.715,0.0,5.309999,0.002827,4.884262,1.405193,436.0931,3.515801,11.6,6.89,16.04288,0.0
21044,18/01/2019 06:40,256.5071,8076.453,0.2364827,5.352479,0.002757335,4.36995,1.587472,1501.005,4.04619,11.46092,6.8894,16.45575,0.0
21045,18/01/2019 07:00,152.4259,4977.257,0.06517833,6.358312,0.009614101,3.63654,2.340312,1224.176,4.668995,11.36174,6.89,16.68517,0.0
21046,18/01/2019 07:20,2.35712,79.53984,0.0,6.968158,0.0,3.382083,2.333913,313.3962,4.78,11.3,6.89,17.95792,0.0
21047,18/01/2019 07:40,0.25874,8.488656,0.0,7.065951,0.0,2.081443,1.253887,0.0,4.78,11.26181,6.89,18.48008,0.0
21048,18/01/2019 08:00,0.23917,11.10148,0.0,6.98279,0.0,0.0817209,0.7808232,0.0,4.78,11.2,6.89,18.29251,0.0
21049,18/01/2019 08:20,0.1390742,6.125946,0.0,6.884941,0.0,0.06125734,0.5081854,0.0,4.77526,11.2,6.89,18.38349,0.0
21050,18/01/2019 08:40,0.0,0.0,0.0,6.677448,0.0,0.021704,0.4562703,0.0,4.603863,11.2,6.89,18.57155,0.0
21051,18/01/2019 09:00,0.0,0.0,0.0,6.439597,0.0,0.1099921,0.4440646,0.0,3.719407,11.2,6.89,18.62239,0.0
21052,18/01/2019 09:20,2.639808,160.1566,0.0,5.584598,0.04192284,2.300016,0.9127401,548.7307,3.5,11.28818,6.882314,17.57954,0.0
21053,18/01/2019 09:40,2.519932,170.3404,0.01221525,4.805897,0.0298705,4.816554,1.387064,547.8998,3.499866,11.3,6.884569,16.90599,0.0
21054,18/01/2019 10:00,47.1608,3671.968,0.1647935,4.948432,0.0,4.850873,1.870148,274.0039,3.516822,11.3,6.89,18.00001,0.0
21055,18/01/2019 10:20,275.5071,20229.03,1.591297,5.090947,0.05516992,4.420661,1.252314,2103.082,4.104847,11.42755,6.89,17.20394,0.0
21056,18/01/2019 10:40,156.0614,10720.78,4.191122,5.914568,0.157604,3.559819,1.915491,2728.249,4.739673,11.57936,6.919147,16.50586,0.01018537
21057,18/01/2019 11:00,1.851081,104.8439,3.960635,7.540447,0.2038687,3.3266,2.127464,1755.419,4.856514,11.6,6.901282,16.51812,0.02502682
21058,18/01/2019 11:20,2.762586,141.3927,2.29618,8.96703,0.3455627,3.263541,2.154722,1600.274,4.854378,11.68362,6.85086,16.29831,0.04589876
21059,18/01/2019 11:40,1.6237,73.59647,0.942541,9.572615,0.4908311,3.171566,2.395112,1175.545,4.851247,11.7,6.815427,16.65148,0.03149828
21060,18/01/2019 12:00,0.1514416,6.206235,0.015408,11.50937,0.010914,3.04583,2.023771,43.28166,4.849999,11.7,6.80543,17.76049,0.000716957
21061,18/01/2019 12:20,0.1303613,4.911968,0.0,11.57129,0.0,1.317634,1.01222,0.0,4.849999,11.7,6.79957,17.66363,0.0
21062,18/01/2019 12:40,0.2578191,9.435852,0.0,11.48828,0.0,0.04,0.6866628,0.0,4.847456,11.7,6.795928,18.27238,0.0
21063,18/01/2019 13:00,0.3665415,14.58071,0.0,11.35256,0.0,0.02162884,0.5838763,0.0,4.734179,11.7,6.790386,18.72671,0.0
21064,18/01/2019 13:20,0.0,0.0,0.04039583,11.31494,0.0,0.02957233,0.5504969,0.0,3.860605,11.7,6.79,18.77159,0.0
21065,18/01/2019 13:40,51.05427,2173.054,0.1751518,10.54585,0.0,2.965063,0.6055876,275.6837,3.518322,11.51299,6.804568,17.81355,0.001905405
21066,18/01/2019 14:00,276.2429,11776.46,1.438709,8.739662,0.007211315,4.23772,0.8416033,2776.907,4.111776,11.7816,6.834829,17.77733,0.000400296
21067,18/01/2019 14:20,141.5755,5977.306,2.105377,8.936432,0.04492067,3.605687,1.806484,3317.372,4.715624,11.80206,6.879134,17.34992,0.00091499
21068,18/01/2019 14:40,2.75729,98.33271,1.167997,9.95157,0.320189,3.291822,2.203447,1621.153,4.82,11.80191,6.885427,16.3006,0.004467188
21069,18/01/2019 15:00,1.644057,61.82711,0.01806,11.16248,0.009245,3.301146,2.124879,401.207,4.82,11.7415,6.850645,16.02887,0.001220186
21070,18/01/2019 15:20,0.2580035,8.653255,0.0,11.25179,0.0,1.666503,0.8556718,0.0,4.82,11.7,6.849999,15.98007,0.0
21071,18/01/2019 15:40,0.25942,9.523463,0.0,11.13258,0.0,0.04542984,0.7462999,0.0,4.818081,11.7,6.850137,15.94441,0.0
21072,18/01/2019 16:00,0.0,0.0,0.0,10.91323,0.0,0.04,0.4477267,0.0,4.807475,11.7,6.849999,15.91222,0.0
21073,18/01/2019 16:20,0.25033,9.094975,0.0,10.68746,0.0,0.04,0.3860993,0.0,4.786177,11.7,6.849999,15.88243,0.0
21074,18/01/2019 16:40,0.0,0.0,0.0,10.52228,0.0,0.04,0.3615718,0.0,4.102606,11.62634,6.863118,15.85768,0.0
21075,18/01/2019 17:00,1.750372,70.28693,0.0229395,9.703394,0.0,1.048597,0.6083724,274.613,3.503866,11.64465,6.87,15.67233,0.002399982
21076,18/01/2019 17:20,61.70598,2697.976,0.05252876,8.019006,0.0,4.744864,1.005764,520.0865,3.526593,11.7,6.87,15.36496,0.004096721
21077,18/01/2019 17:40,243.0826,10690.5,1.004831,7.569513,0.00580175,4.271939,1.062374,2926.261,4.090743,11.7,6.87,16.23592,0.001244257
21078,18/01/2019 18:00,118.2082,5250.901,1.359363,8.151263,0.1852637,3.631952,1.838359,3341.197,4.614645,11.7,6.910073,17.15862,4.073239e-07
21079,18/01/2019 18:20,3.768323,164.3432,0.5254734,9.252423,0.1137623,3.43917,2.257305,1235.143,4.690001,11.7,6.900835,16.5521,0.0
21080,18/01/2019 18:40,0.0,0.0,0.0,9.931751,0.0,3.440353,1.241021,0.0,4.690001,11.7,6.89,17.17751,0.0
21081,18/01/2019 19:00,0.0,0.0,0.0,9.908206,0.0,0.2068925,0.6420444,0.0,4.690001,11.64558,6.89,17.36702,0.0
21082,18/01/2019 19:20,0.0,0.0,0.0,9.607924,0.0,0.05,0.4832944,0.0,4.572988,11.6,6.89,17.41657,0.0
21083,18/01/2019 19:40,0.1291433,4.531994,0.0,9.371308,0.0,0.05,0.3936729,0.0,3.952341,11.6,6.890367,17.40618,0.0
21084,18/01/2019 20:00,0.0,0.0,0.0,9.108393,0.0,0.03130683,0.3679868,0.0,3.559612,11.6,6.893098,17.37639,0.0
21085,18/01/2019 20:20,12.40436,451.5128,0.0,8.065819,0.0,2.111101,0.8468187,547.0939,3.503143,11.68608,6.901903,16.52838,0.002016705
21086,18/01/2019 20:40,268.3556,12105.53,0.8686036,6.633841,0.0,4.359791,0.9861509,2327.124,3.98229,11.7,6.903863,17.05884,2.810408e-05
21087,18/01/2019 21:00,161.7851,7398.535,1.593997,7.152473,0.1399285,3.749839,1.732722,3547.061,4.591745,11.7,6.932721,17.39054,0.0
21088,18/01/2019 21:20,2.869244,95.67836,0.9851092,8.335327,0.2880043,3.428983,2.143491,1794.2,4.730001,11.7,6.936705,16.94585,0.0
21089,18/01/2019 21:40,3.150817,128.3422,0.1717613,9.366673,0.06749234,3.368566,2.039277,384.2792,4.730001,11.7,6.906136,17.98417,0.0
21090,18/01/2019 22:00,0.0,0.0,0.011121,9.561518,0.0,2.712828,0.609397,0.0,4.730001,11.7,6.900369,17.31739,0.0
21091,18/01/2019 22:20,0.129044,4.973408,0.0,9.417323,0.0,0.05148667,0.485114,0.0,4.730001,11.7,6.900001,16.82055,0.0
21092,18/01/2019 22:40,0.0,0.0,0.0,9.202036,0.0,0.04,0.3928052,0.0,4.722337,11.7,6.900182,16.78919,0.0
21093,18/01/2019 23:00,0.38692,15.05396,0.0,8.923884,0.0,0.04,0.3852258,0.0,4.71,11.7,6.900419,16.75839,0.0
21094,18/01/2019 23:20,0.0,0.0,0.0,8.587213,0.0,0.04,0.377113,0.0,4.46189,11.7,6.900001,16.73577,0.0
21095,18/01/2019 23:40,0.2949167,11.59848,0.0,8.311007,0.0,0.04,0.4392993,159.0343,3.61876,11.65092,6.901269,16.69751,5.955871e-05
21096,19/01/2019 00:00,12.16103,530.4832,0.008772,6.070888,0.1736936,4.482924,1.005757,389.8839,3.503065,11.7,6.916551,16.17557,0.000382233
21097,19/01/2019 00:20,230.7807,10251.79,0.6419296,5.627052,0.002005335,4.495774,0.842049,2331.181,3.941447,11.7,6.908797,17.40201,0.0
21098,19/01/2019 00:40,101.8237,4559.468,1.345881,5.941514,0.2562923,3.863187,1.781618,3342.936,4.367045,11.7,6.940685,17.92182,0.0
21099,19/01/2019 01:00,1.388223,48.60853,0.4652414,7.426939,0.03674285,3.684769,2.256507,1314.2,4.459418,11.7,6.932855,17.17459,0.0
21100,19/01/2019 01:20,0.7582308,25.81424,0.09120852,8.091375,0.0,3.629932,1.301873,82.32191,4.46,11.7,6.921963,18.09582,0.0
21101,19/01/2019 01:40,0.0,0.0,0.02793,8.012758,0.0,1.149809,0.3548273,0.0,4.46,11.7,6.923077,18.45286,0.0
21102,19/01/2019 02:00,0.12886,4.770656,0.0,7.848321,0.0,0.05,0.387169,0.0,4.456162,11.66874,6.929999,18.54835,0.0
21103,19/01/2019 02:20,0.0,0.0,0.0,7.534667,0.0,0.05,0.3502822,0.0,4.441804,11.65028,6.929999,18.80778,0.0
21104,19/01/2019 02:40,0.1292992,4.885026,0.0,7.262072,0.0,0.05,0.3772893,0.0,4.433992,11.6,6.929999,18.73067,0.0
21105,19/01/2019 03:00,0.0,0.0,0.0,6.953599,0.0,0.03299449,0.4001166,0.0,3.840509,11.60082,6.929999,18.85368,0.0
21106,19/01/2019 03:20,3.212695,153.4312,0.0,5.892741,0.04100883,2.07522,0.7438184,547.6307,3.499952,11.67203,6.929999,19.19313,0.0
21107,19/01/2019 03:40,24.75342,897.5646,0.0,4.647403,0.115805,4.702599,1.197265,274.5461,3.506851,11.7,6.929999,20.18814,0.0
21108,19/01/2019 04:00,187.1001,6575.483,0.6253229,4.602429,0.0397569,4.426927,1.252009,1734.378,3.902602,11.62653,6.929999,20.41786,0.0
21109,19/01/2019 04:20,115.3151,4106.274,0.6436931,5.506022,0.1739341,3.856478,2.071754,2007.258,4.316958,11.6,6.928566,19.58347,0.0
21110,19/01/2019 04:40,1.510082,46.46598,0.1540774,6.641064,0.06380367,3.642109,2.269512,459.8988,4.419999,11.6,6.916208,19.52992,0.0
21111,19/01/2019 05:00,0.3806409,12.2397,0.01048425,6.9751,0.001743,3.164615,0.7358515,0.0,4.419999,11.59287,6.909266,20.11696,0.0
21112,19/01/2019 05:20,0.0,0.0,0.0,6.863628,0.0,0.4547453,0.4669085,0.0,4.419999,11.43902,6.910001,20.42074,0.0
21113,19/01/2019 05:40,0.0,0.0,0.0,6.740348,0.0,0.04,0.4266255,0.0,4.408637,11.4,6.910001,20.6542,0.0
21114,19/01/2019 06:00,0.0,0.0,0.0,6.487174,0.0,0.04,0.4221848,0.0,4.201666,11.4,6.910001,20.44417,0.0
21115,19/01/2019 06:20,1.622867,45.67097,0.0,6.128853,0.0,0.04,0.6157519,274.067,3.535731,11.42886,6.910001,20.56859,0.0
21116,19/01/2019 06:40,2.639358,77.5429,0.0,5.038512,0.0,3.289961,1.069523,547.8485,3.5,11.5,6.910001,20.65174,0.0
21117,19/01/2019 07:00,1.335222,45.18314,0.0,4.685823,0.0,4.756792,1.728317,461.2357,3.499332,11.5,6.910001,20.63377,0.0
21118,19/01/2019 07:20,22.03729,725.1693,0.0,4.716359,0.003523165,4.7284,2.26583,361.5128,3.49904,11.49911,6.910001,20.69996,0.0
21119,19/01/2019 07:40,168.6888,5938.949,0.2891381,4.786511,0.0,4.390539,1.748796,1293.507,3.859369,11.4001,6.896331,20.70123,0.0
21120,19/01/2019 08:00,126.4863,4726.38,0.09351768,5.753304,0.07336542,3.915599,2.336858,1268.756,4.277502,11.2685,6.89,20.70501,0.0
21121,19/01/2019 08:20,1.350085,51.34655,0.0,6.497577,0.0008925,3.640559,2.520152,331.6628,4.38,11.2,6.89,20.70452,0.0
21122,19/01/2019 08:40,0.0,0.0,0.0,6.672589,0.0,3.513406,1.368339,0.0,4.38,11.2,6.89,20.70934,0.0
21123,19/01/2019 09:00,0.5154403,20.82391,0.0,6.678374,0.0,0.2567485,0.9634744,0.0,4.38,11.2,6.89,20.59325,0.0
21124,19/01/2019 09:20,0.1288458,5.443424,0.0,6.525406,0.0,0.05,0.683671,0.0,4.370147,11.2,6.882448,20.29881,0.0
21125,19/01/2019 09:40,0.3426915,13.83267,0.0,6.366115,0.0,0.05,0.5516357,0.0,4.21088,11.2,6.883119,20.12601,0.0
