,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
21126,19/01/2019 10:00,1.502738,88.32146,0.0,5.929877,0.003002,0.883729,0.6523875,274.5133,3.545982,11.2,6.89,20.2759,0.0
21127,19/01/2019 10:20,3.391845,215.9293,0.0,4.884346,0.0,4.616026,1.11207,536.4092,3.5,11.27516,6.89,20.01682,0.0
21128,19/01/2019 10:40,1.541618,97.79948,0.0,4.921355,0.0,4.71971,1.937554,403.8303,3.5,11.3,6.89,16.65691,0.0
21129,19/01/2019 11:00,28.88066,2258.837,0.0,5.007696,0.0,4.5898,2.660409,431.1059,3.507742,11.3,6.89,15.64238,0.0
21130,19/01/2019 11:20,282.5852,21967.29,1.181228,5.190368,0.00780535,4.372036,1.423426,2315.366,4.047116,11.3159,6.898786,17.24489,0.000614802
21131,19/01/2019 11:40,189.3022,14222.08,3.948034,5.973186,0.2760129,3.595072,1.904226,3094.904,4.749619,11.46853,6.942582,17.05558,0.01140459
21132,19/01/2019 12:00,1.799411,111.5786,4.889403,7.378558,0.3992193,3.289131,2.181468,1752.05,4.900001,11.59167,6.954318,16.12693,0.0270566
21133,19/01/2019 12:20,3.68643,196.9841,3.59672,8.844636,0.498283,3.245207,2.148248,1577.935,4.900001,11.6,6.912459,15.55781,0.04760032
21134,19/01/2019 12:40,3.341582,158.7363,1.890173,10.1822,0.5013835,3.236731,2.226995,1464.922,4.900001,11.6,6.856325,15.27182,0.05798833
21135,19/01/2019 13:00,0.2753292,11.43077,0.3428343,11.62568,0.03400685,3.130505,1.135277,85.96127,4.900001,11.6,6.817548,14.95125,0.003593265
21136,19/01/2019 13:20,0.4903708,21.45306,0.123894,11.8939,0.0,1.530038,0.3984657,0.0,4.900001,11.6,6.800002,14.72471,0.0
21137,19/01/2019 13:40,0.0,0.0,0.06995035,11.72999,0.0,0.05,0.3427996,0.0,4.8924,11.6,6.800002,14.68741,0.0
21138,19/01/2019 14:00,0.0,0.0,0.02097217,11.56601,0.0,0.05,0.3011667,0.0,4.319194,11.6,6.800636,14.6335,0.0
21139,19/01/2019 14:20,0.0,0.0,0.09000002,11.30773,0.0,0.05,0.3396944,0.0,3.640436,11.6,6.807481,14.60101,0.0
21140,19/01/2019 14:40,25.64017,1312.93,0.2146614,10.21894,1.829388,3.156537,0.6896586,371.9383,3.508038,11.6,6.820001,14.61111,0.01854786
21141,19/01/2019 15:00,257.9122,13258.53,1.257874,9.04441,1.706663,4.360343,0.9600763,2615.947,4.019681,11.67375,6.84125,16.27355,0.07181107
21142,19/01/2019 15:20,139.7751,7261.87,2.376357,9.005219,0.03177226,3.689214,1.7296,3751.96,4.584506,11.78924,6.872669,17.68584,0.005519613
21143,19/01/2019 15:40,3.725333,170.6019,1.808069,9.992989,0.1375857,3.439408,2.036328,2163.0,4.69644,11.82666,6.89,16.95252,0.00679147
21144,19/01/2019 16:00,2.525795,127.9049,0.3705832,11.42907,0.008788585,3.416394,2.149057,716.3461,4.692084,11.74858,6.871902,16.59414,0.003902186
21145,19/01/2019 16:20,0.1838408,8.807263,0.1267165,11.80021,0.0,3.278782,0.6713003,0.0,4.690001,11.7,6.863554,18.28011,0.0
21146,19/01/2019 16:40,0.4016,17.48593,0.03024225,11.68614,0.0,1.061617,0.4274891,0.0,4.690001,11.61185,6.86328,18.53517,0.0
21147,19/01/2019 17:00,0.30292,13.2372,0.0,11.52228,0.0,0.05153751,0.3765115,0.0,4.689662,11.6,6.87,18.39291,0.0
21148,19/01/2019 17:20,0.1287608,5.02262,0.0,11.24652,0.0,0.05,0.3938784,0.0,4.68,11.6,6.87,18.41761,0.0
21149,19/01/2019 17:40,0.0,0.0,0.0,10.952,0.0,0.04382034,0.4293104,0.0,4.161201,11.6,6.87,18.5191,0.0
21150,19/01/2019 18:00,1.254275,47.04531,0.00406467,10.31487,0.07026415,0.7918379,0.6993876,274.8462,3.510473,11.6,6.87,17.64369,0.00122578
21151,19/01/2019 18:20,40.49073,1941.118,0.0,8.64,0.049122,4.785705,1.075786,527.3394,3.515199,11.6,6.87,16.57776,0.003440811
21152,19/01/2019 18:40,248.4662,11989.28,0.9471566,8.110118,0.0,4.373944,1.074697,2817.821,4.039732,11.65489,6.883159,17.22709,0.001730785
21153,19/01/2019 19:00,137.3365,6654.115,1.681787,8.433577,0.1176239,3.675096,1.771918,3525.257,4.599865,11.7,6.910704,17.52972,3.944353e-05
21154,19/01/2019 19:20,1.626862,60.4375,0.9253346,9.560606,0.08593751,3.439915,2.138799,1645.865,4.697736,11.7,6.917753,16.57329,0.000717557
21155,19/01/2019 19:40,1.996367,79.67078,0.1625365,10.51864,0.02734466,3.432989,1.813638,356.6227,4.690359,11.7,6.900001,17.11043,0.000196004
21156,19/01/2019 20:00,0.1404817,4.618068,0.07637652,10.65628,0.0,2.680529,0.3744105,0.0,4.690001,11.65552,6.900001,18.3852,0.0
21157,19/01/2019 20:20,0.0,0.0,0.0,10.48668,0.0,0.05,0.3908859,0.0,4.690001,11.6,6.900001,18.00527,0.0
21158,19/01/2019 20:40,0.04370665,1.194875,0.0,10.24547,0.0,0.050166,0.3680434,0.0,4.684552,11.6,6.900001,18.06573,0.0
21159,19/01/2019 21:00,0.175533,6.652199,0.0,9.815813,0.0,0.05016617,0.3853951,0.0,4.51262,11.6,6.900001,18.59993,0.0
21160,19/01/2019 21:20,0.0,0.0,0.0,9.537138,0.0,0.05,0.4176952,11.26505,3.67633,11.6,6.900001,18.33965,2.071692e-05
21161,19/01/2019 21:40,3.509766,160.1091,0.0,8.048304,0.0,3.157284,1.02123,537.4735,3.5,11.67692,6.900001,16.67731,0.002293285
21162,19/01/2019 22:00,40.17834,2001.496,0.0,7.351604,0.07837475,4.801052,1.282917,538.3452,3.514278,11.67675,6.90313,15.81361,0.00016058
21163,19/01/2019 22:20,218.5094,10903.3,0.6620857,7.185937,0.04956,4.47519,0.8875116,2817.614,3.990116,11.7,6.919999,16.27166,0.0
21164,19/01/2019 22:40,148.2807,7372.407,1.853765,7.209306,0.2001203,3.76547,1.481321,4022.783,4.524624,11.7,6.93316,17.5056,0.0
21165,19/01/2019 23:00,2.312917,97.47899,1.354941,8.400954,0.1345374,3.519312,2.083264,2490.82,4.630241,11.7,6.955014,17.05901,4.852614e-07
21166,19/01/2019 23:20,3.450382,131.4648,0.2333845,9.680724,0.0,3.474887,2.114654,483.5821,4.63045,11.7,6.940001,17.78993,2.457489e-08
21167,19/01/2019 23:40,0.0,0.0,0.1176062,9.860315,0.0,3.289143,0.5623172,0.0,4.63,11.7,6.928309,18.44241,0.0
21168,20/01/2019 00:00,0.0,0.0,0.0082935,9.752411,0.0,0.3422847,0.4404634,0.0,4.63,11.69727,6.919999,18.48425,0.0
21169,20/01/2019 00:20,0.1292142,4.170637,0.0,9.460076,0.0,0.05,0.372746,0.0,4.623088,11.65241,6.919999,18.51701,0.0
21170,20/01/2019 00:40,0.0,0.0,0.0,9.082609,0.0,0.05015317,0.3583847,0.0,4.229326,11.68293,6.919999,18.7762,0.0
21171,20/01/2019 01:00,1.515809,60.32137,0.0,8.374641,0.0,0.8015813,0.5925936,273.0862,3.52673,11.65171,6.920199,19.0057,0.0
21172,20/01/2019 01:20,2.264642,96.74725,0.0,6.914608,0.0,4.801974,1.002791,547.46,3.5,11.7,6.919999,17.32003,0.0
21173,20/01/2019 01:40,34.75443,1717.761,0.0,6.87,0.0,4.759562,1.20302,274.4193,3.512697,11.7,6.919999,19.39964,0.0
21174,20/01/2019 02:00,147.0752,7421.409,0.7366728,6.5985,0.0003315,4.443485,1.167247,2416.831,3.864137,11.7,6.934815,18.60657,0.0
21175,20/01/2019 02:20,89.88721,4729.179,0.6060327,7.558724,0.00823808,4.019642,2.044061,2586.164,4.197566,11.7,6.919999,16.99973,0.0
21176,20/01/2019 02:40,2.02132,95.70113,0.116365,8.652018,0.0,3.823082,2.187731,522.5132,4.260001,11.7,6.919999,16.76546,0.0
21177,20/01/2019 03:00,0.1289592,5.842931,0.02679325,8.835878,0.000201,3.620626,0.6228827,0.0,4.260001,11.7,6.920893,17.76166,0.0
21178,20/01/2019 03:20,0.129016,5.430663,0.1315601,8.611204,0.0,1.491765,0.3814689,0.0,4.259331,11.60988,6.928155,19.27369,0.0
21179,20/01/2019 03:40,0.251449,8.272001,0.09798202,8.561493,0.0,0.3147361,0.392424,0.0,4.25,11.6,6.940001,20.30442,0.0
21180,20/01/2019 04:00,0.1307158,4.006851,0.016095,8.308664,0.0,0.05394549,0.3890119,0.0,4.10483,11.6,6.921845,20.38779,0.0
21181,20/01/2019 04:20,1.130082,40.7747,0.0,7.887666,0.0,0.8684806,0.620096,273.3476,3.523352,11.6,6.919999,20.34552,0.0
21182,20/01/2019 04:40,2.01264,74.3744,0.0,6.778238,0.0,4.092505,1.036514,548.3456,3.5,11.6,6.919999,20.37619,0.0
21183,20/01/2019 05:00,1.8196,69.04874,0.0,6.38354,0.0,4.79548,1.505599,527.8263,3.5,11.6,6.919398,20.40753,0.0
21184,20/01/2019 05:20,42.0383,1845.891,0.0,6.39,0.0,4.802895,1.978004,295.1906,3.518033,11.6,6.919999,20.36518,0.0
21185,20/01/2019 05:40,137.5026,5986.149,0.3879791,6.421327,0.0,4.490581,1.525046,1752.76,3.851765,11.57298,6.919999,20.36249,0.0
21186,20/01/2019 06:00,77.09846,3276.496,0.1669392,7.436094,0.00224775,4.016271,2.342745,1329.216,4.16169,11.5,6.901847,20.34873,0.0
21187,20/01/2019 06:20,1.759762,63.28821,0.0,8.044156,0.0,3.823487,2.332139,276.8798,4.22,11.5,6.900001,20.33184,0.0
21188,20/01/2019 06:40,0.3050265,10.62558,0.0,8.074334,0.0,3.664083,1.01732,0.0,4.22,11.45933,6.900001,20.25029,0.0
21189,20/01/2019 07:00,0.0748285,2.886973,0.01279416,7.995925,0.0,0.3831206,0.8032934,0.0,4.21669,11.33681,6.900397,20.21987,0.0
21190,20/01/2019 07:20,0.1291291,3.797879,0.00615225,7.835789,0.0,0.05,0.5143163,0.0,4.21,11.36616,6.900001,20.4896,0.0
21191,20/01/2019 07:40,0.1297667,4.08514,0.0,7.60562,0.0,0.05502225,0.4839158,0.0,4.011734,11.4,6.900001,20.60247,0.0
21192,20/01/2019 08:00,1.8884,70.63499,0.00473325,7.287291,0.0,0.7803875,0.7245204,273.613,3.504597,11.35451,6.900001,20.607,0.0
21193,20/01/2019 08:20,2.138194,83.53316,0.0,6.059999,0.0,4.734071,1.217253,547.2016,3.503415,11.4,6.900001,20.61336,0.0
21194,20/01/2019 08:40,2.895637,115.5863,0.0,6.100883,0.0,4.73376,1.87838,547.5856,3.507716,11.4,6.912567,20.6427,0.0
21195,20/01/2019 09:00,55.10402,2484.689,0.01669667,6.134604,0.0,4.721839,2.314895,274.0487,3.524226,11.4,6.902869,20.63847,0.0
21196,20/01/2019 09:20,216.8461,10510.24,0.4509053,6.338276,0.003268415,4.301058,1.572193,1706.911,4.034192,11.31558,6.89382,20.64046,0.0
21197,20/01/2019 09:40,102.6087,5495.181,0.756065,7.137567,0.00479,3.689312,2.19326,1703.392,4.485915,11.2,6.88,18.50214,0.0
21198,20/01/2019 10:00,2.135741,113.3257,0.07755025,8.394773,0.01188975,3.481561,2.197379,528.7997,4.55,11.2,6.878568,16.65663,0.0
21199,20/01/2019 10:20,0.0226525,0.4326851,0.0,8.832369,0.0,2.085712,1.070054,0.0,4.55,11.23014,6.86,16.49266,0.0
21200,20/01/2019 10:40,0.2367391,15.02464,0.00906735,8.829785,0.0,0.05863874,0.8008425,0.0,4.549507,11.23535,6.872971,16.46842,0.0
21201,20/01/2019 11:00,0.0,0.0,0.09721202,8.733255,0.0,0.05617686,0.5447255,0.0,4.188127,11.3,6.88,16.4461,0.0
21202,20/01/2019 11:20,0.1261967,8.207723,0.129752,8.496264,0.0,0.1285666,0.4343758,0.0,3.721218,11.29324,6.872466,16.42386,0.0
21203,20/01/2019 11:40,1.758174,128.725,0.09000002,8.350449,0.0,0.4919814,0.6945637,273.5225,3.502593,11.2495,6.86,16.34853,0.0
21204,20/01/2019 12:00,2.78696,192.539,0.02043425,7.395982,0.0,4.283028,1.217575,548.9669,3.501149,11.3,6.877813,17.19102,0.0
21205,20/01/2019 12:20,270.7818,19473.32,1.200754,7.189618,0.0,4.038513,1.089135,2030.331,3.953309,11.41045,6.887328,16.04406,0.0
21206,20/01/2019 12:40,160.2725,11282.71,4.032309,7.426569,0.0107614,3.701913,1.907008,3136.197,4.563216,11.5,6.900001,16.68275,0.006851518
21207,20/01/2019 13:00,2.259311,127.7326,4.342268,8.659036,0.1548621,3.420005,2.145681,1876.318,4.709993,11.5,6.896132,16.15075,0.02569734
21208,20/01/2019 13:20,3.25407,183.2696,2.786746,10.17522,0.3144534,3.386677,2.148299,1586.743,4.71,11.59365,6.862471,16.55467,0.03514548
21209,20/01/2019 13:40,3.27669,182.2574,1.066237,11.53997,0.3429865,3.37789,2.299021,1353.773,4.71,11.6,6.837518,16.43929,0.04196591
21210,20/01/2019 14:00,0.6294165,30.58754,0.08735735,12.74323,0.04493125,3.327831,2.282088,152.2002,4.71,11.6,6.830001,16.04735,0.004929726
21211,20/01/2019 14:20,0.222794,9.206025,0.09829697,12.97479,0.0,1.82256,1.03369,0.0,4.71,11.6,6.831785,15.93276,0.0
21212,20/01/2019 14:40,0.149105,8.149149,0.1431018,13.00431,0.0,0.06071309,0.7863808,0.0,4.71,11.6,6.836567,15.89925,0.0
21213,20/01/2019 15:00,0.09745251,5.197645,0.1144754,12.95018,0.0,0.05588361,0.643814,0.0,4.701326,11.6,6.838069,15.87908,0.0
21214,20/01/2019 15:20,0.03111,0.6712033,0.1,12.64779,0.0,0.05,0.5357503,0.0,4.287701,11.6,6.820001,15.85099,0.0
21215,20/01/2019 15:40,9.697743,550.1393,0.1611188,12.42212,0.0,0.05504465,0.6775174,274.0792,3.548842,11.53121,6.83221,15.77104,0.007959107
21216,20/01/2019 16:00,278.6035,16152.84,1.329351,10.47823,2.891069,3.718851,0.770126,2209.701,3.999786,11.67525,6.857165,17.02209,0.007850433
21217,20/01/2019 16:20,163.5292,9881.335,3.242949,9.767979,0.0,3.639715,1.578612,3947.3,4.62901,11.76484,6.867112,17.65213,1.851403e-05
21218,20/01/2019 16:40,3.43533,175.5705,2.989941,10.50958,0.09684058,3.370318,1.949701,2501.818,4.779666,11.8,6.88,16.863,0.01136566
21219,20/01/2019 17:00,1.258729,65.60825,1.364492,11.81821,0.06666064,3.362674,2.084141,1630.608,4.78,11.8,6.877888,17.10816,0.01650796
21220,20/01/2019 17:20,1.760596,76.42911,0.09666999,13.10213,0.0,3.346345,1.913289,466.9686,4.78,11.8,6.86,17.40841,0.00506452
21221,20/01/2019 17:40,0.2580174,11.17865,0.0,13.30318,0.0,1.375216,0.6842867,0.0,4.78,11.7619,6.86,18.49463,0.0
21222,20/01/2019 18:00,0.2584707,10.39679,0.08696141,13.15875,0.0,0.05299084,0.4162925,0.0,4.78,11.7081,6.861567,18.79302,0.0
21223,20/01/2019 18:20,0.0,0.0,0.09436992,13.03514,0.0,0.05,0.3846646,0.0,4.760499,11.7,6.867106,18.54669,0.0
21224,20/01/2019 18:40,0.0,0.0,0.09045102,12.79762,0.0,0.05,0.4610189,0.0,4.111009,11.7,6.868237,18.92353,0.0
21225,20/01/2019 19:00,1.632053,76.77371,0.0226475,12.28494,0.1878935,0.564164,0.6698242,273.866,3.506404,11.72467,6.862112,18.50815,0.001405621
21226,20/01/2019 19:20,11.65675,651.7643,0.09000002,10.68,2.380245,4.785714,1.097062,548.2927,3.502889,11.8,6.88,17.78791,0.005817452
21227,20/01/2019 19:40,264.6946,15159.88,1.164471,9.995996,0.9505441,4.429618,0.8921143,2412.651,3.976099,11.87706,6.892093,16.70432,0.01361288
21228,20/01/2019 20:00,212.1407,11813.88,2.569261,9.826237,0.057875,3.722667,1.609421,3999.514,4.650191,11.90099,6.900977,17.63388,0.006753041
21229,20/01/2019 20:20,3.44762,161.5188,2.471967,10.57593,0.05235901,3.312306,1.947334,2517.758,4.859,11.99564,6.912886,17.00354,0.0200793
21230,20/01/2019 20:40,3.67328,185.6756,0.9426093,11.86763,0.09680597,3.301747,2.020888,1522.213,4.859951,12.0,6.900001,16.64941,0.02110181
21231,20/01/2019 21:00,0.7722869,38.63105,0.0679111,12.96633,0.0086695,3.242185,1.707736,195.4639,4.86,12.0,6.88289,17.86399,0.001988467
21232,20/01/2019 21:20,0.328795,14.82268,0.0,12.9911,0.0,1.310475,0.8229958,0.0,4.86,11.90512,6.88,17.09289,0.0
21233,20/01/2019 21:40,0.17918,6.49758,0.1058182,12.92428,0.0,0.05999999,0.61098,0.0,4.85116,11.9,6.880682,16.87666,0.0
21234,20/01/2019 22:00,0.0,0.0,0.1637632,12.6771,0.0,0.05999999,0.4357392,0.0,4.73187,11.9,6.897111,16.82629,0.0
21235,20/01/2019 22:20,0.0,0.0,0.1531825,12.41199,0.0,0.05999999,0.4152229,0.0,3.879709,11.9,6.900001,16.84742,0.0
21236,20/01/2019 22:40,1.754129,90.80054,0.1218828,11.01255,0.126073,2.948663,0.6849324,521.525,3.5,11.9,6.899886,17.01257,0.009495232
21237,20/01/2019 23:00,9.284082,485.1143,0.13,10.23126,1.600276,4.813782,1.129248,301.1636,3.502355,11.9,6.900001,16.04717,0.005685811
21238,20/01/2019 23:20,209.4937,11050.02,0.6019129,9.912066,1.93435,4.551238,0.8487756,2409.962,3.88713,12.00443,6.900001,17.02362,0.007869815
21239,20/01/2019 23:40,113.8613,5985.508,1.54397,9.650478,0.003381585,3.944518,1.665985,3823.087,4.341992,12.1,6.912108,17.85737,2.478797e-06
21240,21/01/2019 00:00,3.011715,139.4723,0.7312259,10.79292,0.0,3.704611,2.214095,1839.058,4.43,12.1,6.919999,16.76263,0.000312757
21241,21/01/2019 00:20,1.38079,65.09831,0.0,11.80811,0.0,3.671956,2.040797,342.7238,4.43,12.1,6.913306,16.68827,2.707654e-06
21242,21/01/2019 00:40,0.3792376,17.08086,0.0,11.77551,0.0,1.729089,0.738669,0.0,4.43,12.05305,6.900001,18.18725,0.0
21243,21/01/2019 01:00,0.0,0.0,0.0159005,11.59152,0.0,0.09765661,0.5990769,0.0,4.42768,12.0,6.902109,18.25385,0.0
21244,21/01/2019 01:20,0.0,0.0,0.1131244,11.30394,0.0,0.05999999,0.4042492,0.0,4.36287,12.0,6.919999,18.15868,0.0
21245,21/01/2019 01:40,0.0,0.0,0.1592044,11.1023,0.0,0.05999999,0.4352297,18.82064,3.668471,12.0,6.919999,18.14901,1.440059e-05
21246,21/01/2019 02:00,3.013906,168.2603,0.1431586,9.533004,2.762817,4.120342,0.9733103,529.1217,3.5,12.09444,6.919999,16.70715,0.000423622
21247,21/01/2019 02:20,2.011247,106.487,0.0,9.24132,0.03223375,4.850267,1.215163,548.5789,3.494783,12.1,6.919999,16.1776,4.001524e-05
21248,21/01/2019 02:40,7.069736,307.7296,0.05446501,9.286242,0.5386927,4.817268,1.465813,548.0875,3.501596,12.1,6.919999,17.23672,0.0
21249,21/01/2019 03:00,158.6638,9222.217,0.622125,9.171356,0.1700525,4.501397,1.371565,2082.617,3.802634,12.1,6.919999,16.93432,0.0
21250,21/01/2019 03:20,78.27635,4402.413,0.563745,9.857822,0.0,4.08885,1.931903,2168.178,4.107367,12.02022,6.91298,17.08003,0.0
21251,21/01/2019 03:40,1.311946,54.85468,0.11053,10.84857,0.0,3.901368,2.31348,588.5423,4.179435,12.0,6.900001,17.13788,0.0
21252,21/01/2019 04:00,0.083555,3.873466,0.0,11.08408,0.0,3.537778,0.8248949,0.0,4.18,12.0,6.900001,18.39525,0.0
21253,21/01/2019 04:20,0.1742642,5.942509,0.0,10.99122,0.0,0.07290014,0.6588258,0.0,4.176664,11.90548,6.900001,18.49896,0.0
21254,21/01/2019 04:40,0.0,0.0,0.0,10.78916,0.0,0.05999999,0.4999924,0.0,4.139242,11.9,6.900001,18.38639,0.0
21255,21/01/2019 05:00,0.0,0.0,0.09235185,10.42343,0.0,0.05999999,0.4636294,0.0,3.67523,11.9,6.900001,18.64406,0.0
21256,21/01/2019 05:20,1.991217,66.62321,0.1396385,9.687461,0.1446295,1.741059,0.6643265,415.2131,3.5,11.95424,6.900001,17.83625,0.0
21257,21/01/2019 05:40,3.677177,132.2886,0.03948417,8.754967,0.0,4.768847,1.236589,412.7383,3.5,12.0,6.900001,16.7953,0.0
21258,21/01/2019 06:00,4.269947,146.007,0.0,8.782961,0.01438735,4.731059,1.648737,542.4619,3.5,12.0,6.900001,16.53915,0.0
21259,21/01/2019 06:20,19.53639,723.8639,0.0,8.834558,0.07267485,4.728155,1.985251,547.4781,3.505504,11.98372,6.900116,15.89871,0.0
21260,21/01/2019 06:40,176.2408,7140.146,0.301447,8.752874,0.0,4.466955,1.655075,1547.313,3.843524,11.89045,6.900001,16.09196,0.0
21261,21/01/2019 07:00,122.5124,5530.092,0.2294893,9.411173,0.0,3.893892,2.217155,1603.463,4.28787,11.75891,6.900001,16.35498,0.0
21262,21/01/2019 07:20,1.510794,71.09358,0.0,10.15978,0.0,3.657581,2.369087,371.1506,4.39,11.7,6.900001,16.95946,0.0
21263,21/01/2019 07:40,0.0,0.0,0.0,10.20299,0.0,3.371838,1.137208,0.0,4.39,11.69842,6.887914,18.30986,0.0
21264,21/01/2019 08:00,0.5155105,37.03835,0.0,10.13199,0.0,0.6322684,0.8411306,0.0,4.39,11.64142,6.88,18.35386,0.0
21265,21/01/2019 08:20,0.0,0.0,0.0,9.932899,0.0,0.05999999,0.6214757,0.0,4.388267,11.61392,6.887052,18.54236,0.0
21266,21/01/2019 08:40,0.0,0.0,0.09250334,9.790839,0.0,0.05999999,0.4869017,0.0,3.959618,11.67159,6.900001,18.66614,0.0
21267,21/01/2019 09:00,1.613708,146.3629,0.2125576,9.434637,0.0,0.5045005,0.7120493,362.1975,3.5,11.65785,6.900001,18.26861,0.0
21268,21/01/2019 09:20,2.660938,252.5021,0.1975539,8.331682,0.2649946,4.662768,1.247601,458.8766,3.499959,11.7,6.900001,16.43235,0.0
21269,21/01/2019 09:40,2.890739,271.5117,0.1150075,8.503921,0.3886608,4.751731,1.877897,548.1409,3.5,11.7,6.888201,15.80641,0.0
21270,21/01/2019 10:00,26.14772,2387.328,0.09779302,8.589653,0.0,4.770635,2.347185,548.8461,3.507411,11.7,6.880218,16.04821,0.0
21271,21/01/2019 10:20,283.8,28861.24,1.60154,8.65,0.0,4.348763,1.535316,2053.421,4.047967,11.80809,6.900001,17.54128,0.001958043
21272,21/01/2019 10:40,139.0027,14496.48,5.034405,9.013207,0.1256262,3.618361,1.914167,2381.448,4.666205,11.9,6.910512,16.47033,0.02347335
21273,21/01/2019 11:00,2.323539,189.3722,5.633866,10.09105,0.2264673,3.346414,2.080555,1767.914,4.769999,11.9,6.901137,16.66905,0.05886418
21274,21/01/2019 11:20,3.410996,266.0514,3.987401,11.70055,0.1763225,3.328266,2.159484,1613.879,4.76976,11.95412,6.86025,16.02883,0.08403356
21275,21/01/2019 11:40,2.799647,215.1667,2.252927,13.05919,0.07993475,3.295339,2.168273,1542.698,4.769999,12.0,6.828532,16.1002,0.08770854
21276,21/01/2019 12:00,1.092359,90.00677,0.6815022,14.4235,1.411636,3.286827,1.163036,318.0869,4.769999,11.93692,6.795352,15.83893,0.02030589
21277,21/01/2019 12:20,0.0,0.0,0.3670589,14.69674,1.086838,2.077983,0.2378964,0.0,4.769999,11.91099,6.791438,15.95468,0.0
21278,21/01/2019 12:40,0.128676,9.059535,0.4147329,14.66953,0.0524775,0.07000001,0.285377,0.0,4.769999,11.93507,6.801376,15.57489,0.0
21279,21/01/2019 13:00,0.2440666,18.40993,0.4053502,14.61407,0.09784026,0.07000001,0.3226039,0.0,4.740363,12.0,6.793835,15.52599,0.0
21280,21/01/2019 13:20,0.0,0.0,0.3589885,14.48088,0.06753827,0.07000001,0.3996883,0.0,4.039025,12.0,6.79493,15.47691,0.0
21281,21/01/2019 13:40,25.67847,2291.459,0.4630706,13.77533,0.00152625,2.072987,0.6807667,273.8317,3.507731,12.00481,6.809999,15.36027,0.04312414
21282,21/01/2019 14:00,236.1995,20165.18,2.171219,12.15391,1.304273,4.298776,1.104226,2465.844,3.972947,12.1524,6.828244,15.999,0.7317051
21283,21/01/2019 14:20,109.6758,8906.619,4.442437,11.80843,0.01036835,3.735348,1.807715,3377.647,4.453012,12.2,6.866292,16.9287,0.9375056
21284,21/01/2019 14:40,3.318126,230.1006,4.035123,12.74375,1.578714,3.53965,2.013877,1949.864,4.539985,12.18594,6.868707,16.3738,0.3889922
21285,21/01/2019 15:00,2.395396,176.5735,2.217334,14.17688,2.537824,3.529999,2.154845,1746.615,4.54,12.1,6.841762,16.67158,0.3003036
21286,21/01/2019 15:20,2.014938,131.2964,0.3934055,15.77357,2.544904,3.519838,2.393475,838.3322,4.54,12.18367,6.809999,16.17747,0.1263992
21287,21/01/2019 15:40,0.0,0.0,0.03918225,16.41378,2.792395,3.318232,0.9858984,0.0,4.54,12.14154,6.799657,16.43647,0.0
21288,21/01/2019 16:00,0.259052,16.05499,0.1760659,16.37481,0.6847776,0.6418818,0.5751966,0.0,4.54,12.04486,6.814448,16.5681,0.0
21289,21/01/2019 16:20,0.1289875,8.0599,0.3000165,16.15863,0.0,0.07000001,0.4338999,0.0,4.53472,12.0,6.820001,16.66538,0.0
21290,21/01/2019 16:40,0.0932875,4.207833,0.3028568,16.03576,0.0,0.07000001,0.4526599,0.0,4.206231,11.96716,6.820001,16.51547,0.0
21291,21/01/2019 17:00,1.501775,107.5343,0.2752022,15.5644,0.03251195,0.4684567,0.7013028,273.5916,3.529684,11.93466,6.820001,16.50693,0.03178788
21292,21/01/2019 17:20,23.63255,1556.197,0.2517301,14.20248,0.5290932,4.754235,1.076918,465.3499,3.512828,12.0,6.820001,16.08551,0.06941818
21293,21/01/2019 17:40,213.3651,14150.26,1.548171,13.57279,1.287951,4.446241,1.099357,2447.13,3.941964,12.09073,6.831292,17.1268,0.2366716
21294,21/01/2019 18:00,123.408,8225.474,3.099184,13.29221,0.4693899,3.832223,1.821679,3232.469,4.410091,12.1,6.864437,17.52692,0.2011281
21295,21/01/2019 18:20,2.394457,139.2467,2.675978,14.24584,0.9398611,3.591788,2.009959,1873.037,4.509682,12.1,6.86371,17.15442,0.1113749
21296,21/01/2019 18:40,4.116677,281.5299,0.951905,15.6019,2.74861,3.541137,2.15079,1329.948,4.509238,12.1,6.838709,17.06421,0.07080974
21297,21/01/2019 19:00,0.522435,32.85058,0.1771067,16.63925,1.348378,3.512764,1.542914,49.42056,4.500446,12.1,6.828712,16.38098,0.00239197
21298,21/01/2019 19:20,0.5092192,34.74757,0.1246305,16.68113,0.0,1.811633,0.5110618,0.0,4.5,12.02773,6.816239,16.17806,0.0
21299,21/01/2019 19:40,0.0,0.0,0.1915089,16.55452,0.0,0.0618094,0.5026943,0.0,4.5,12.0,6.830001,16.15208,0.0
21300,21/01/2019 20:00,0.0,0.0,0.3319779,16.34238,0.0,0.05999999,0.4823128,0.0,4.494282,12.0,6.84626,16.12368,0.0
21301,21/01/2019 20:20,0.0,0.0,0.3221837,16.07878,0.0,0.1223575,0.5089244,0.0,3.920418,12.0,6.849999,16.09732,0.0
21302,21/01/2019 20:40,2.244731,123.0646,0.4798063,14.86678,0.4488524,3.112473,0.796826,468.6473,3.5,12.0557,6.849999,15.88013,0.0429287
21303,21/01/2019 21:00,2.158247,105.7143,0.4749654,14.17558,0.2727296,4.850393,1.303496,393.1904,3.5,12.1,6.849999,16.94061,0.03602909
21304,21/01/2019 21:20,193.3906,8863.018,0.9915083,13.9162,1.905452,4.454759,1.118822,1433.485,3.751579,12.1,6.849999,16.09198,0.1195273
21305,21/01/2019 21:40,178.8046,8443.438,2.637079,13.28826,2.474037,4.012993,1.727005,3503.157,4.355254,12.1,6.861093,17.66932,0.1517453
21306,21/01/2019 22:00,18.02401,807.2595,2.621161,13.89139,1.092709,3.739344,1.998214,2412.095,4.59015,12.14387,6.868711,17.11914,0.1094711
21307,21/01/2019 22:20,1.306855,61.78577,0.8218265,15.3927,0.7078598,3.693159,2.164696,1313.99,4.589999,12.2,6.843709,17.27693,0.05658747
21308,21/01/2019 22:40,0.32747,8.188972,0.1704775,16.27115,1.467253,3.640946,1.849907,118.9812,4.589999,12.2,6.830001,17.96419,0.003956561
21309,21/01/2019 23:00,0.0,0.0,0.09462902,16.32967,0.166905,0.8063276,0.830825,0.0,4.589999,12.11681,6.830001,18.08603,0.0
21310,21/01/2019 23:20,0.1288882,5.545768,0.08000001,16.18357,0.0,0.1148366,0.6364544,0.0,4.589999,12.1,6.830399,18.13879,0.0
21311,21/01/2019 23:40,0.0,0.0,0.1963014,15.89785,0.0,0.05999999,0.5031381,0.0,4.577694,12.1,6.841287,18.08221,0.0
21312,22/01/2019 00:00,0.128846,5.270444,0.340307,15.7562,0.0,0.05999999,0.4859326,0.0,4.494285,12.1,6.849999,18.17675,0.0
21313,22/01/2019 00:20,0.0,0.0,0.343389,15.48845,0.0,0.05999999,0.5225387,0.0,3.722327,12.1,6.850265,18.35832,0.0
21314,22/01/2019 00:40,77.41551,4036.615,0.3087036,14.1727,0.1621046,2.6719,0.7352186,306.2554,3.546698,12.11842,6.849999,18.15768,0.008897636
21315,22/01/2019 01:00,188.4692,10042.0,1.679811,12.16099,0.12937,4.332503,1.311416,3326.268,4.023629,12.2,6.864788,18.13481,0.0372402
21316,22/01/2019 01:20,86.99094,4659.074,2.399732,12.32548,0.1275682,3.922582,1.844808,3260.709,4.448484,12.2,6.876289,17.12021,0.04420982
21317,22/01/2019 01:40,1.258824,56.57717,1.528901,13.30932,0.9749851,3.700666,2.045665,1800.578,4.489999,12.2,6.878712,16.46888,0.03583374
21318,22/01/2019 02:00,2.378073,126.6536,0.397845,14.68438,0.5638728,3.689814,2.375752,531.7786,4.489999,12.2,6.87,16.2521,0.009922297
21319,22/01/2019 02:20,0.4140775,14.87013,0.1911385,15.04114,0.06098517,2.653646,1.084141,0.0,4.489999,12.2,6.868933,16.41966,0.0
21320,22/01/2019 02:40,0.23239,8.736311,0.1161335,15.01136,0.0,0.2830701,0.7175891,0.0,4.489999,12.14682,6.858963,16.96235,0.0
21321,22/01/2019 03:00,0.0,0.0,0.09000002,14.89196,0.0,0.2973043,0.5284858,0.0,4.480474,12.10074,6.865417,16.87323,0.0
21322,22/01/2019 03:20,0.0,0.0,0.130362,14.58942,0.0,0.3146417,0.4834562,0.0,4.09075,12.1,6.87,17.07414,0.0
21323,22/01/2019 03:40,1.63831,45.8703,0.251443,14.22894,0.0,0.2919284,0.7193702,274.3419,3.513813,12.14475,6.87,17.19794,0.003851912
21324,22/01/2019 04:00,1.761711,45.85705,0.2282132,12.94518,0.95402,4.033889,1.119371,547.8178,3.501165,12.2,6.87,16.27343,0.01289357
21325,22/01/2019 04:20,62.54951,2034.431,0.131189,12.74121,2.032219,4.761041,1.286618,274.382,3.539127,12.2,6.87,15.94907,0.005589248
21326,22/01/2019 04:40,161.9676,5318.788,0.4054947,12.48651,2.056202,4.485993,1.538919,1944.104,3.934142,12.10143,6.87,16.40063,0.002216707
21327,22/01/2019 05:00,75.8343,2446.258,0.4352073,12.69918,0.2878399,4.009034,2.101372,1434.671,4.307402,12.1,6.87,16.47333,0.0
21328,22/01/2019 05:20,1.76014,51.85185,0.09000002,13.47041,1.370207,4.336669,2.054156,347.0006,4.348515,12.1,6.87,17.84266,0.0
21329,22/01/2019 05:40,0.2499475,6.150172,0.09000002,13.5208,0.2331735,2.536446,0.86812,0.0,4.349999,12.05026,6.87,18.11258,0.0
21330,22/01/2019 06:00,0.1289026,3.547916,0.08656202,13.38171,0.0,1.244001,0.7028106,0.0,4.339242,12.0,6.87,17.81633,0.0
21331,22/01/2019 06:20,0.0,0.0,0.02766375,13.1216,0.0,0.5236227,0.5269619,0.0,3.986937,12.0,6.87,16.59129,0.0
21332,22/01/2019 06:40,1.108785,27.25097,0.09000002,12.88376,0.0,0.07000001,0.5898534,259.3945,3.58017,11.95322,6.87,16.23167,0.0
21333,22/01/2019 07:00,1.403065,30.51775,0.1421655,11.68038,1.447563,3.79535,1.25112,400.7434,3.5,12.01634,6.87,15.58919,0.0
21334,22/01/2019 07:20,2.279794,73.80876,0.1739798,11.42983,1.127779,4.697207,1.709882,435.9628,3.5,12.0,6.875617,15.49305,0.0
21335,22/01/2019 07:40,3.027552,95.55321,0.1538382,11.51861,1.6055,4.663881,2.312836,548.3738,3.499974,12.0,6.87897,15.70484,0.0
21336,22/01/2019 08:00,96.0854,5995.657,0.1151467,11.53572,0.6004741,4.523367,2.337052,273.6883,3.555414,11.98491,6.87,15.72296,0.0
21337,22/01/2019 08:20,238.4443,18134.29,1.048163,11.22799,0.005733,3.845509,1.692042,1877.495,4.174364,11.9,6.87,16.11357,0.000391157
21338,22/01/2019 08:40,98.18958,8476.494,2.04626,11.65773,0.0,3.350166,2.174496,1749.664,4.658155,11.89966,6.87,15.69163,0.01885288
21339,22/01/2019 09:00,1.897573,144.3928,1.589899,12.75948,0.0640715,3.233226,2.233172,1394.177,4.71,11.9,6.853334,15.86641,0.03698105
21340,22/01/2019 09:20,0.0,0.0,0.2418278,14.07599,0.05013,3.01546,0.6886418,0.0245376,4.71,11.89876,6.830001,15.80889,8.002237e-07
21341,22/01/2019 09:40,0.1292995,8.669296,0.1778461,14.12,0.0,1.223761,0.2916926,0.0,4.71,11.8,6.830001,15.71379,0.0
21342,22/01/2019 10:00,0.2587116,19.73348,0.2674318,14.00528,0.0,0.08143461,0.3113502,0.0,4.708693,11.8,6.845798,15.68391,0.0
21343,22/01/2019 10:20,0.0,0.0,0.281784,13.85769,0.0,0.08000001,0.3862934,0.0,4.543503,11.8,6.83146,15.65571,0.0
21344,22/01/2019 10:40,0.0,0.0,0.4536584,13.54684,0.0,0.08088251,0.4610058,0.0,3.705692,11.8,6.840778,15.60497,0.0
21345,22/01/2019 11:00,3.018051,209.466,0.7316517,12.52943,1.812872,3.597654,1.018256,547.9764,3.50041,11.8,6.849999,15.32181,0.07874261
21346,22/01/2019 11:20,4.145522,305.5744,0.3721932,12.52044,2.371455,4.438081,1.354812,548.2041,3.5,11.8,6.844222,15.0686,0.1397763
21347,22/01/2019 11:40,95.21279,7657.289,0.2775367,12.68469,2.445146,4.454574,1.795653,273.9536,3.56319,11.83732,6.830001,16.54851,0.04835965
21348,22/01/2019 12:00,195.3767,15825.51,2.554543,12.16538,0.5351362,4.027981,1.559875,2708.866,4.093374,11.9,6.830001,16.6885,0.5335344
21349,22/01/2019 12:20,79.3206,6406.652,4.175412,12.62582,0.257158,3.51067,2.008464,2208.299,4.496942,11.9,6.849959,16.33788,0.3000795
21350,22/01/2019 12:40,2.349422,150.4693,3.342005,13.69296,1.509569,3.373757,2.16136,1641.599,4.539183,11.9,6.83383,15.94226,0.2128814
21351,22/01/2019 13:00,2.763635,182.4078,1.514954,15.09431,1.942992,3.372567,2.235242,1382.83,4.536069,11.9,6.803446,15.97967,0.1738904
21352,22/01/2019 13:20,0.2505113,20.27428,0.21082,16.54872,1.638183,3.262604,0.8535023,0.1412276,4.53,11.90175,6.78473,15.86157,1.73787e-05
21353,22/01/2019 13:40,0.0,0.0,0.212212,16.64525,0.9866827,1.40404,0.3926761,0.0,4.53,11.9,6.800002,16.0885,0.0
21354,22/01/2019 14:00,0.1294125,9.889186,0.2600357,16.57277,0.0,0.07539235,0.3870752,0.0,4.53,11.9,6.800002,16.17659,0.0
21355,22/01/2019 14:20,0.0,0.0,0.2652795,16.01039,0.0,0.1231906,0.439052,0.0,4.515134,11.9,6.800002,16.0408,0.0
21356,22/01/2019 14:40,0.0,0.0,1.637732,15.28873,0.0,0.1284097,0.5215009,0.0,3.905785,11.9,6.823501,15.85483,0.0
21357,22/01/2019 15:00,3.202079,279.6002,0.9283988,15.69,0.0,0.2201495,0.8918611,497.9785,3.508249,11.9,6.812997,15.46974,0.08660592
21358,22/01/2019 15:20,2.192112,159.8921,0.3023592,15.69,0.08676384,4.471632,1.389581,389.1465,3.51,11.95753,6.800387,15.11064,0.0871225
21359,22/01/2019 15:40,172.6332,16234.02,0.8014477,15.69,0.7357284,4.215129,1.222069,1401.883,3.736426,12.01579,6.800002,16.04834,0.2478867
21360,22/01/2019 16:00,191.7503,19164.94,2.848247,15.69,2.17028,3.727579,1.74861,3512.637,4.300304,12.1,6.847578,17.52922,0.3882801
21361,22/01/2019 16:20,20.86937,2010.395,4.135715,15.69,1.454062,3.286289,2.000284,2340.641,4.569757,12.1,6.884609,16.35521,0.2350349
21362,22/01/2019 16:40,2.088673,179.9662,2.489657,15.69,2.459481,3.271576,2.120599,1743.285,4.569991,12.1,6.853836,15.72395,0.1745773
21363,22/01/2019 17:00,1.136054,85.09623,0.7043902,15.69,2.097556,3.285309,1.08371,275.7873,4.57,12.02011,6.808699,15.72363,0.02674956
21364,22/01/2019 17:20,0.1291717,10.00711,0.33,15.69,1.5334,2.088921,0.2998218,0.0,4.57,11.93978,6.800416,15.59662,0.0
21365,22/01/2019 17:40,0.2529175,18.06666,0.33,15.69,0.0,0.04,0.3581931,0.0,4.57,11.9,6.800002,15.56616,0.0
21366,22/01/2019 18:00,0.0,0.0,0.3428438,15.69,0.05285666,0.04,0.4388398,0.0,4.560188,11.9,6.800682,15.54044,0.0
21367,22/01/2019 18:20,0.0,0.0,0.4618467,15.69,0.00135,0.04,0.5206761,0.0,3.976239,11.9,6.819941,15.50617,0.0
21368,22/01/2019 18:40,2.14214,171.2489,0.6869661,15.69,0.8814713,2.33859,0.7817137,378.1891,3.502526,11.95012,6.820001,15.78827,0.0887091
21369,22/01/2019 19:00,2.867095,239.429,0.4379492,15.69,0.4172858,4.340613,1.156792,443.8774,3.50115,12.0,6.820001,15.83812,0.1805813
21370,22/01/2019 19:20,157.0513,14558.54,0.940208,15.69,0.8515083,4.348518,1.0889,654.5649,3.652269,12.0,6.82569,15.30191,0.2991959
21371,22/01/2019 19:40,198.2626,19239.45,3.459261,15.69,2.724061,3.752349,1.739505,3367.14,4.280643,12.0,6.856153,16.62007,1.106436
21372,22/01/2019 20:00,48.21897,4834.143,4.700397,15.69,2.506619,3.337685,2.054696,2371.05,4.626429,12.0,6.893419,16.7299,0.4929443
21373,22/01/2019 20:20,3.640187,290.3741,3.249825,15.69,2.754326,3.136538,2.166899,1667.043,4.639567,12.0,6.868458,15.51427,0.325574
21374,22/01/2019 20:40,3.146568,272.7804,1.393222,15.69,2.924506,3.210938,2.246347,1421.402,4.636294,12.0,6.818459,15.2604,0.2432161
21375,22/01/2019 21:00,0.7591885,59.50337,0.3651975,15.69,2.547076,3.111234,2.146185,236.9257,4.63,12.0,6.79933,15.25082,0.03674769
21376,22/01/2019 21:20,0.1289735,7.37447,0.27,15.69,0.677319,1.980084,0.938011,0.0,4.63,11.96405,6.786257,15.14909,0.0
21377,22/01/2019 21:40,0.2574937,14.8262,0.27,15.69,0.0,0.05,0.722789,0.0,4.624206,11.9,6.800002,15.13045,0.0
21378,22/01/2019 22:00,0.0,0.0,0.3840184,15.69,0.0,0.05,0.5336692,0.0,4.329068,11.9,6.800279,15.10897,0.0
21379,22/01/2019 22:20,0.0,0.0,0.43549,15.69,0.0,0.05,0.4848859,0.0,3.580712,11.9,6.800467,15.07792,0.0
21380,22/01/2019 22:40,2.210834,130.4045,0.4707528,15.69,0.0357213,2.369383,0.8260784,521.7477,3.5,11.9616,6.800853,14.9332,0.08880283
21381,22/01/2019 23:00,172.9682,10524.68,0.4032001,15.69,0.1134102,4.409668,0.7873852,357.1344,3.683464,12.01537,6.802316,16.04798,0.03698429
21382,22/01/2019 23:20,159.17,8757.659,2.858957,15.69,2.273062,3.664622,1.512056,3871.125,4.274682,12.1,6.852088,17.51458,0.3144968
21383,22/01/2019 23:40,47.58794,2596.867,2.794595,15.69,2.390676,3.236684,1.928292,2814.239,4.556525,12.1,6.890771,16.67539,0.1695434
21384,23/01/2019 00:00,2.161185,104.9925,1.331986,15.69,2.359507,3.239062,2.124401,1548.145,4.563425,12.1,6.875578,15.85217,0.09033645
21385,23/01/2019 00:20,1.503535,82.52156,0.1981945,15.69,2.049519,3.27638,2.035613,343.6702,4.56,12.1,6.849999,16.94839,0.01743043
21386,23/01/2019 00:40,0.0,0.0,0.1535895,15.69,0.9648136,1.499528,0.9303331,0.0,4.56,12.04798,6.849999,17.61514,0.0
21387,23/01/2019 01:00,0.12144,6.193307,0.155547,15.69,0.0,0.05,0.7317082,0.0,4.56,12.0,6.850349,17.77537,0.0
21388,23/01/2019 01:20,0.0,0.0,0.15,15.69,0.0,0.05,0.5441796,0.0,4.556124,12.0,6.850361,17.80621,0.0
21389,23/01/2019 01:40,0.0,0.0,0.192148,15.69,0.0,0.05,0.4889302,0.0,4.172105,12.0,6.849999,17.99747,0.0
21390,23/01/2019 02:00,1.629679,94.34984,0.2688766,15.69,0.03756625,0.211127,0.7441426,273.5603,3.515135,12.02825,6.85057,17.70192,0.007783934
21391,23/01/2019 02:20,2.882223,161.8218,0.2325123,15.69,1.146731,4.385982,1.151043,547.8575,3.5,12.1,6.849999,18.00952,0.009608621
21392,23/01/2019 02:40,126.303,8806.482,0.3261233,15.69,0.3371861,4.376624,1.024319,767.5323,3.637527,12.02584,6.850316,17.86421,0.01380966
21393,23/01/2019 03:00,121.7089,8372.584,1.256837,15.69,2.479446,3.734782,1.869979,2928.687,4.067357,12.0,6.866839,16.88075,0.0444766
21394,23/01/2019 03:20,23.73367,1534.628,1.005949,15.69,2.875872,3.527552,2.086522,1856.835,4.255456,12.0,6.881894,16.1137,0.03078977
21395,23/01/2019 03:40,1.380081,53.58405,0.1781584,15.69,2.040268,3.525577,1.958741,424.0579,4.259759,12.0,6.860515,16.8781,0.006235274
21396,23/01/2019 04:00,0.2404933,8.135122,0.09205551,15.69,2.575242,3.183272,0.5957455,0.0,4.260001,11.9436,6.86,17.44012,0.0
21397,23/01/2019 04:20,0.01673085,0.1386127,0.107396,15.69,0.0,0.05,0.5369977,0.0,4.256994,11.9,6.861703,18.04817,0.0
21398,23/01/2019 04:40,0.0,0.0,0.15,15.69,0.0,0.05,0.480625,0.0,4.19423,11.89069,6.861082,19.26835,0.0
21399,23/01/2019 05:00,1.235014,48.59595,0.1548577,15.69,0.03860565,0.15635,0.5509396,248.7714,3.587965,11.86221,6.87513,20.29771,0.0
21400,23/01/2019 05:20,2.434515,84.26086,0.2699585,15.69,0.1236691,4.427799,1.093041,395.1071,3.5,11.9,6.88,20.32803,0.0
21401,23/01/2019 05:40,3.119683,114.99,0.22,15.69,1.128179,4.384343,1.705401,453.3628,3.499974,11.9,6.88,20.32292,0.0
21402,23/01/2019 06:00,3.63961,122.4277,0.1583427,15.69,1.86437,4.377322,2.213697,547.9296,3.497634,11.9,6.880185,20.21867,0.0
21403,23/01/2019 06:20,133.7735,4910.152,0.2437141,15.69,0.8450388,4.201248,1.928248,860.4257,3.640211,11.85717,6.874618,20.29459,0.0
21404,23/01/2019 06:40,143.483,5885.55,0.4359612,15.69,1.590908,3.782246,2.133834,1766.665,4.13082,11.79126,6.860662,20.30674,0.0
21405,23/01/2019 07:00,30.12764,1043.078,0.1892773,15.69,0.1296797,3.463405,2.387422,831.1887,4.364543,11.7,6.861713,20.30922,0.0
21406,23/01/2019 07:20,1.11397,33.30832,0.0,15.69,1.118538,3.363335,2.076272,138.792,4.37,11.7,6.875131,20.30714,0.0
21407,23/01/2019 07:40,0.0,0.0,0.0,15.69,0.9624135,1.55891,1.095522,0.0,4.37,11.61034,6.870097,20.30876,0.0
21408,23/01/2019 08:00,0.257961,13.93577,0.06979676,15.66705,0.0,0.05,0.689937,0.0,4.37,11.6,6.866021,20.30849,0.0
21409,23/01/2019 08:20,0.0,0.0,0.15,14.12,0.0,0.05,0.4939486,0.0,4.2834,11.6,6.860735,20.31304,0.0
21410,23/01/2019 08:40,0.6424,53.56999,0.1148695,14.00875,0.0,0.05,0.5377185,182.409,3.612336,11.6,6.871709,20.30725,0.0
21411,23/01/2019 09:00,3.116546,310.2335,0.2535877,13.03697,2.356749,3.66457,1.153189,394.624,3.495852,11.69195,6.878259,20.30127,0.0
21412,23/01/2019 09:20,3.26316,334.1116,0.2908345,12.94914,2.35235,4.347261,1.814297,521.0643,3.499901,11.7,6.866594,20.29629,0.0
21413,23/01/2019 09:40,3.128973,304.8676,0.2877924,13.06485,1.929284,4.259142,2.482231,547.6766,3.5,11.7,6.88,20.28984,0.0
21414,23/01/2019 10:00,166.271,18214.69,0.2742504,13.18,1.886586,4.290517,2.112389,857.2697,3.675,11.7,6.88,20.11625,0.000709563
21415,23/01/2019 10:20,182.2875,19919.16,3.697267,12.83959,1.609446,3.695736,1.946701,2522.538,4.284424,11.7,6.900726,17.2707,0.01812847
21416,23/01/2019 10:40,44.24816,4935.251,5.556187,13.15107,0.4665454,3.246858,2.025846,1873.037,4.594502,11.7,6.918909,16.25129,0.04597354
21417,23/01/2019 11:00,3.510431,351.7955,4.540597,14.71103,2.406678,3.176506,2.165049,1603.6,4.600857,11.77845,6.862391,16.61392,0.06281371
21418,23/01/2019 11:20,2.999944,292.1949,2.586521,16.03029,2.825314,3.138769,2.183994,1550.381,4.599999,11.8,6.823907,15.76243,0.1082418
21419,23/01/2019 11:40,2.161221,179.9807,0.926293,17.41227,2.498811,3.163617,2.552257,1182.431,4.599999,11.8,6.78641,15.71398,0.08315451
21420,23/01/2019 12:00,0.0,0.0,0.2102705,18.6124,1.606027,3.002965,2.177769,0.4374502,4.599999,11.89323,6.775588,17.66188,1.082557e-05
21421,23/01/2019 12:20,0.1293415,9.065203,0.1808231,18.77,0.7757706,1.239205,1.409422,0.0,4.599999,11.86545,6.765836,17.13449,0.0
21422,23/01/2019 12:40,0.0,0.0,0.1609172,18.76377,0.0,0.05,0.9512876,0.0,4.595695,11.8,6.770196,17.74919,0.0
21423,23/01/2019 13:00,0.0,0.0,0.3024473,18.70741,0.0,0.05036717,0.7154964,0.0,4.165702,11.8,6.769999,18.04161,0.0
21424,23/01/2019 13:20,2.02131,202.2271,0.2768865,18.58573,0.0,0.0515225,0.7820917,274.9261,3.513764,11.8,6.770464,18.13307,0.00692492
21425,23/01/2019 13:40,67.85786,6750.336,0.3178492,17.7606,0.01743585,3.400368,0.8357556,291.8464,3.533344,11.82778,6.770704,16.4766,0.0137289
21426,23/01/2019 14:00,192.1644,20070.33,2.681807,16.41454,0.3129588,3.867371,1.208632,2950.222,4.008369,11.9,6.801414,17.07532,0.129184
21427,23/01/2019 14:20,122.4729,13057.0,4.260378,16.02642,1.00864,3.4062,1.852244,3190.839,4.48893,11.9,6.85677,16.81131,0.127503
21428,23/01/2019 14:40,2.191144,199.579,4.075393,16.60102,2.096456,3.22051,2.034065,1877.127,4.57,11.9,6.878587,16.15562,0.1069795
21429,23/01/2019 15:00,4.387536,415.5918,2.14198,18.0582,0.7371184,3.165168,2.14347,1616.093,4.57,11.9,6.82859,15.63566,0.1143541
21430,23/01/2019 15:20,0.8861004,74.9613,0.5564225,19.27965,0.6295092,3.159987,1.797241,578.3258,4.57,11.9,6.789293,16.6777,0.04043413
21431,23/01/2019 15:40,0.24981,19.9831,0.017174,19.94629,0.7178049,2.812537,0.2744815,0.0,4.57,11.9,6.780315,16.65615,0.0
21432,23/01/2019 16:00,0.0,0.0,0.0,19.91722,0.0,0.05,0.3624229,0.0,4.57,11.9,6.78,16.31874,0.0
21433,23/01/2019 16:20,0.0,0.0,0.0881265,19.69526,0.0,0.05581958,0.3906773,0.0,4.548038,11.8417,6.780588,16.22349,0.0
21434,23/01/2019 16:40,0.0,0.0,0.207081,19.44094,0.0,0.06049799,0.4564947,0.0,3.890909,11.8,6.781605,16.17745,0.0
21435,23/01/2019 17:00,2.319336,220.6853,0.2059079,18.79408,0.0,1.27291,0.90986,511.007,3.499312,11.86386,6.800002,16.95062,0.07393013
21436,23/01/2019 17:20,67.75632,6764.69,0.1104315,17.92212,0.0,4.366833,1.127729,311.0654,3.530748,11.9,6.800002,16.11458,0.0945297
21437,23/01/2019 17:40,194.3974,18871.82,2.401742,16.67438,0.9708511,3.917439,1.142117,3160.666,4.032112,11.9,6.825686,16.45353,0.9960939
21438,23/01/2019 18:00,91.54408,8723.977,3.951935,16.33118,2.153142,3.3857,1.832862,3376.909,4.434295,11.9,6.89075,16.94053,0.7418563
21439,23/01/2019 18:20,2.443088,204.4498,3.243288,17.06499,2.421738,3.236772,2.032032,1877.127,4.4899,11.9,6.879515,16.48293,0.3250829
21440,23/01/2019 18:40,3.470697,276.2302,1.41148,18.3282,1.70602,3.24633,2.201569,1531.842,4.489916,11.9,6.838004,16.23187,0.2349015
21441,23/01/2019 19:00,0.3107887,23.40814,0.1233324,19.64502,0.4510164,3.282793,0.7065958,24.57669,4.489999,11.9,6.806108,16.49293,0.002832462
21442,23/01/2019 19:20,0.075834,6.96238,0.08000001,19.6904,0.2835179,1.500828,0.3151489,0.0,4.489999,11.83845,6.797219,18.03367,0.0
21443,23/01/2019 19:40,0.0,0.0,0.08000001,19.55447,0.0,0.06047599,0.353563,0.0,4.485756,11.81406,6.815323,17.79058,0.0
21444,23/01/2019 20:00,0.0,0.0,0.1384909,19.20551,0.0,0.06139607,0.4338598,0.0,4.173459,11.8,6.820001,17.92273,0.0
21445,23/01/2019 20:20,0.0,0.0,0.294796,18.94659,0.0,0.06016915,0.5168439,0.0,3.528816,11.74627,6.820348,17.85916,0.0
21446,23/01/2019 20:40,2.887543,227.0631,0.3305705,17.57623,0.00814215,3.393805,0.963316,548.3679,3.501425,11.86352,6.834835,16.44893,0.1758045
21447,23/01/2019 21:00,76.54671,6183.231,0.152884,17.32688,0.0,4.002941,1.125143,274.2348,3.539896,11.9,6.821851,16.13992,0.1314536
21448,23/01/2019 21:20,254.7657,20657.9,1.998806,16.2958,0.9137658,3.872594,1.172449,3171.002,4.136311,11.9,6.846752,17.50589,1.12403
21449,23/01/2019 21:40,116.6242,8010.619,4.573337,15.15825,2.329174,3.239819,1.752258,3466.746,4.693186,11.97628,6.92313,17.27628,0.8667681
21450,23/01/2019 22:00,2.143679,141.3424,3.991631,15.85099,2.839307,3.00005,2.005983,2008.448,4.759629,12.0,6.912149,16.26811,0.3797176
21451,23/01/2019 22:20,2.019527,126.1223,2.280313,17.09903,2.743858,3.04867,2.146692,1730.509,4.760001,12.0,6.865088,16.18687,0.2842035
21452,23/01/2019 22:40,1.009901,46.61559,0.6647298,18.4545,2.063385,3.007291,1.227499,422.6874,4.760001,12.0,6.823711,17.09429,0.06064638
21453,23/01/2019 23:00,0.026775,0.5305402,0.1937233,18.66731,1.460463,1.995462,0.2441233,0.0,4.760001,11.96122,6.805036,17.56076,0.0
21454,23/01/2019 23:20,0.2307891,12.42524,0.14,18.64112,0.000538665,0.05999999,0.3149995,0.0,4.760001,11.9,6.820001,17.40656,0.0
21455,23/01/2019 23:40,0.0,0.0,0.1482454,18.38519,0.01098715,0.06069632,0.4022032,0.0,4.750965,11.9,6.820001,17.65088,0.0
21456,24/01/2019 00:00,0.0,0.0,0.2850203,18.09954,0.03704442,0.06106266,0.4902247,0.0,4.136472,11.9,6.820001,17.83542,0.0
21457,24/01/2019 00:20,1.50106,96.73891,0.275833,17.78681,0.07176168,0.05808549,0.7451146,272.6318,3.514249,11.92743,6.830462,17.05569,0.08884144
21458,24/01/2019 00:40,72.59337,5344.938,0.1873573,16.53901,0.03011165,3.199283,0.7514302,274.0813,3.546272,12.0,6.839999,16.03984,0.1280392
21459,24/01/2019 01:00,135.4202,10075.72,1.48825,15.04362,1.444406,3.905926,1.381623,3020.452,3.928063,12.0,6.84648,17.36946,1.297231
21460,24/01/2019 01:20,70.14487,5182.005,1.599624,15.25163,1.800935,3.571506,1.863692,3088.714,4.237547,12.08732,6.880704,16.99214,1.223988
21461,24/01/2019 01:40,2.670655,134.2354,0.6337745,16.20021,2.258825,3.419584,2.054884,1485.06,4.27,12.1,6.877023,16.28391,0.4352328
21462,24/01/2019 02:00,0.387231,19.95245,0.0,17.19631,1.792161,3.369013,1.558909,29.59382,4.27,12.1,6.86477,16.32141,0.007659615
21463,24/01/2019 02:20,0.345865,18.64141,0.0,17.23564,0.8932104,1.635389,0.4069276,0.0,4.27,12.03266,6.860185,16.90408,0.0
21464,24/01/2019 02:40,0.0,0.0,0.0,17.12541,0.0,0.06030225,0.4535309,0.0,4.267535,12.0,6.87,16.66,0.0
21465,24/01/2019 03:00,0.0,0.0,0.0,16.87171,0.0,0.04617101,0.4671814,0.0,3.902473,11.93411,6.87,16.51366,0.0
21466,24/01/2019 03:20,1.849603,87.40279,0.04955275,16.46103,0.0,0.05099751,0.5958969,274.8561,3.547814,11.91924,6.87,16.56276,0.06317509
21467,24/01/2019 03:40,1.60482,63.13577,0.09416302,15.27529,0.02364265,3.014253,1.066614,454.5999,3.499507,12.02396,6.87,16.72291,0.1082389
21468,24/01/2019 04:00,2.097025,93.10426,0.007137,15.06268,0.07773025,4.09529,1.675676,394.0251,3.494832,12.0,6.87,16.96783,0.07358564
21469,24/01/2019 04:20,58.94044,2660.757,0.0,15.07111,0.2749481,4.139352,1.606344,363.1489,3.542021,12.0,6.87,17.79367,0.05451508
21470,24/01/2019 04:40,118.5472,5295.855,0.1580195,14.86339,0.772037,3.966447,1.674131,2029.144,3.859442,11.96183,6.87,17.13414,0.3159519
21471,24/01/2019 05:00,46.97028,2085.679,0.00182175,15.20201,1.30165,3.580544,2.473829,1087.888,4.11061,11.9,6.87,16.33957,0.1460474
21472,24/01/2019 05:20,1.259913,47.63437,0.0,15.4744,1.545733,3.514145,2.311638,274.8221,4.13,11.9,6.87,17.46082,0.02514899
21473,24/01/2019 05:40,0.1289733,4.695647,0.0,15.51,2.647609,3.367369,1.07152,0.0,4.13,11.9,6.856952,17.92153,0.0
21474,24/01/2019 06:00,0.3478625,12.43524,0.0,15.40921,0.02674235,0.0869018,0.8119811,0.0,4.13,11.81232,6.876749,18.03669,0.0
21475,24/01/2019 06:20,0.1674215,7.24143,0.0,15.24694,0.0,0.05141184,0.6103811,0.0,4.057405,11.8,6.861385,18.07663,0.0
21476,24/01/2019 06:40,1.888059,90.27094,0.0,15.00663,0.0,0.05115784,0.7232834,274.4695,3.53441,11.82953,6.87483,17.29274,0.02273924
21477,24/01/2019 07:00,2.189998,87.71555,0.00172575,13.93524,1.187878,4.119794,1.137522,551.4714,3.5,11.9,6.861628,16.33745,0.04895229
21478,24/01/2019 07:20,0.9124759,46.08619,0.00466425,13.92938,0.280764,4.237903,1.935196,479.2899,3.5,11.9,6.869829,16.25554,0.03572607
21479,24/01/2019 07:40,1.679901,88.77178,0.0,13.97218,1.444213,4.272688,2.549758,390.0844,3.5,11.9,6.88,16.32801,0.0279487
21480,24/01/2019 08:00,114.588,7982.683,0.08159114,13.92481,1.25353,4.122649,2.646418,364.4531,3.573741,11.87124,6.88,16.16233,0.02586263
21481,24/01/2019 08:20,248.1223,20250.69,1.065235,13.55625,1.330743,3.515671,1.706005,2054.827,4.255456,11.70863,6.88,16.53442,0.09498674
21482,24/01/2019 08:40,88.55329,7092.749,2.513391,13.56559,0.0,3.08952,2.089111,1760.489,4.729823,11.7,6.894557,15.83811,0.08792647
21483,24/01/2019 09:00,3.089857,228.6027,1.733046,14.71059,0.6081712,2.947781,2.191717,1554.511,4.769104,11.7,6.86061,15.78334,0.09729883
21484,24/01/2019 09:20,0.9569799,70.00926,0.3662041,16.01565,2.568976,2.944585,1.92164,547.6447,4.762471,11.7,6.820172,15.4072,0.03664867
21485,24/01/2019 09:40,0.1284635,9.116147,0.0,16.76022,0.8163511,2.501073,0.4049909,0.0,4.760001,11.67719,6.795175,17.08576,0.0
21486,24/01/2019 10:00,0.3860136,29.15831,0.0,16.71227,0.000512,0.09044651,0.3816487,0.0,4.760001,11.60582,6.809829,17.0943,0.0
21487,24/01/2019 10:20,0.0,0.0,0.0,16.53818,0.0,0.06187499,0.3749971,0.0,4.760001,11.6,6.809999,17.30381,0.0
21488,24/01/2019 10:40,0.0,0.0,0.07217751,16.40912,0.0,0.05806058,0.4048603,0.0,4.528756,11.6,6.809999,17.40158,0.0
21489,24/01/2019 11:00,0.2065218,14.76424,0.1640554,16.28142,0.0,0.06183432,0.42,27.71747,3.667137,11.6,6.809999,17.52229,0.001794527
21490,24/01/2019 11:20,3.312841,253.13,0.155052,15.48669,0.09378509,1.967342,0.42,520.0646,3.509865,11.6,6.809999,16.86093,0.0443656
21491,24/01/2019 11:40,99.604,7923.263,0.03934475,14.94774,0.4329597,4.134591,0.7806488,274.4099,3.572608,11.42339,6.809999,16.08088,0.03721138
21492,24/01/2019 12:00,171.0525,13936.47,2.380908,13.71551,2.204386,3.58054,1.41341,3086.48,4.078794,11.7,6.837062,17.1636,0.3571156
21493,24/01/2019 12:20,81.13943,6359.262,2.790347,14.14037,2.183205,3.216252,2.047715,2673.47,4.443018,11.7,6.869822,16.92941,0.2484001
21494,24/01/2019 12:40,1.835799,107.0572,1.833701,15.15454,3.993939,3.199048,2.132923,1744.452,4.482951,11.7,6.857765,16.83418,0.1422944
21495,24/01/2019 13:00,3.371197,183.1478,0.1286211,16.78756,2.288109,3.196059,2.079132,674.3365,4.48,11.7,6.820266,16.10048,0.05512093
21496,24/01/2019 13:20,0.02208585,0.3925227,0.0,17.44386,0.8732106,2.627014,0.78787,0.0,4.48,11.7,6.810561,15.80539,0.0
21497,24/01/2019 13:40,0.0,0.0,0.0,17.47114,0.0,0.5413993,0.5153582,0.0,4.48,11.7,6.814824,15.78264,0.0
21498,24/01/2019 14:00,0.2590233,12.11731,1.869396,14.90731,0.0,0.06086349,0.406995,0.0,4.48,11.7,6.820001,15.75262,0.0
21499,24/01/2019 14:20,0.1293415,7.066045,2.36,14.24,0.0,0.05852624,0.2476882,0.0,4.465581,11.7,6.820001,15.71063,0.0
21500,24/01/2019 14:40,0.0,0.0,2.36,14.24,0.0,0.05179459,0.2300444,0.0,3.862387,11.7,6.820001,15.68347,0.0
