,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
21501,24/01/2019 15:00,2.69831,161.3068,2.36,14.24,0.0,0.2313856,0.5774885,538.0382,3.4998,11.7,6.820001,16.10695,0.04940716
21502,24/01/2019 15:20,89.84908,5854.045,2.36,14.24,0.0,4.137109,0.8699296,284.4287,3.559343,11.7,6.824834,18.39532,0.01686504
21503,24/01/2019 15:40,157.3811,10391.8,2.36,14.24,0.0,3.873358,1.067847,3629.17,4.037771,11.7,6.850821,17.2434,0.3199182
21504,24/01/2019 16:00,78.43172,5169.054,2.286652,14.28944,0.0,3.391523,1.80865,3628.148,4.371428,11.71659,6.883752,17.21787,0.2064136
21505,24/01/2019 16:20,2.132609,113.4849,0.3775406,15.8256,0.0,3.33084,2.235299,1220.618,4.408884,11.72042,6.884163,17.22523,0.044323
21506,24/01/2019 16:40,1.809278,111.5359,0.0,16.60704,0.0,3.238973,1.987073,339.1124,4.410001,11.7,6.87,18.06849,0.01257317
21507,24/01/2019 17:00,0.3283266,17.39662,0.0,16.64955,0.0,1.280785,0.9662053,0.0,4.400725,11.7,6.87,18.44127,0.0
21508,24/01/2019 17:20,0.0,0.0,0.0,16.53489,0.0,0.05999999,0.6728524,0.0,4.400001,11.68301,6.87,18.50504,0.0
21509,24/01/2019 17:40,0.0,0.0,0.0,16.34706,0.0,0.05999999,0.4527903,0.0,4.395131,11.67817,6.87,18.76842,0.0
21510,24/01/2019 18:00,0.129016,6.556329,0.0,16.15708,0.0,0.05999999,0.3991375,0.0,4.385282,11.63594,6.87,19.02342,0.0
21511,24/01/2019 18:20,0.0,0.0,0.0,16.11698,0.0,0.05999999,0.3390703,0.0,3.809073,11.6,6.870313,19.02647,0.0
21512,24/01/2019 18:40,2.98757,193.0623,0.0,14.9933,0.0,2.268579,0.6793118,547.3699,3.5,11.67594,6.87,17.77157,0.02646617
21513,24/01/2019 19:00,3.189787,185.6255,0.01271435,14.16149,0.0,4.247537,1.092472,507.8055,3.5,11.7,6.87,18.0016,0.02368427
21514,24/01/2019 19:20,101.1418,6327.249,0.1072443,14.24681,0.0,3.996829,1.630404,314.793,3.564365,11.7,6.870816,17.8227,0.01806133
21515,24/01/2019 19:40,249.0262,16146.28,1.487731,13.52378,0.0,3.71693,0.8896112,3628.839,4.202027,11.7,6.886251,18.17561,0.06892866
21516,24/01/2019 20:00,92.31577,6043.744,2.909552,13.10204,0.0,3.157811,1.693946,3674.158,4.700015,11.7,6.938754,17.54275,0.07017393
21517,24/01/2019 20:20,3.705432,210.251,1.682766,14.27252,0.0,2.976897,2.006859,1926.072,4.739999,11.7,6.914533,16.65745,0.05033468
21518,24/01/2019 20:40,2.52738,152.4513,0.304095,15.53257,0.0,2.990236,2.291423,971.6392,4.740672,11.7,6.87,16.29295,0.0266051
21519,24/01/2019 21:00,0.1289308,6.64601,0.0,16.1577,0.0,2.849226,1.517782,0.0,4.739999,11.7,6.856483,17.21688,0.0
21520,24/01/2019 21:20,0.2588958,13.02915,0.0,16.19926,0.0,0.07424165,0.9780135,0.0,4.739999,11.60808,6.87,17.46088,0.0
21521,24/01/2019 21:40,0.0,0.0,0.0,16.13192,0.0,0.05999999,0.4889278,0.0,4.736163,11.6,6.87,16.35268,0.0
21522,24/01/2019 22:00,0.0,0.0,0.0,15.97,0.0,0.06011499,0.3653043,0.0,4.182418,11.6,6.87,16.32788,0.0
21523,24/01/2019 22:20,1.260037,79.40882,0.0,15.3227,0.0,1.165941,0.4794678,274.506,3.516763,11.63518,6.869585,16.24974,0.008797023
21524,24/01/2019 22:40,3.757354,214.6223,0.01132717,14.21124,0.0,4.042243,0.9934033,548.8859,3.5,11.7,6.859735,15.80939,0.04107427
21525,24/01/2019 23:00,98.33951,6495.487,0.04262817,14.21749,0.0,4.012304,1.228347,274.1102,3.563522,11.7,6.850332,15.82184,0.02588966
21526,24/01/2019 23:20,211.8283,13825.96,1.750584,13.12191,0.0,3.603427,0.8163875,3631.227,4.146551,11.7,6.87812,17.5231,0.1657363
21527,24/01/2019 23:40,62.55402,4114.794,2.259329,13.14746,0.0,3.287825,1.599865,3769.917,4.521605,11.77897,6.910362,17.59567,0.09079687
21528,25/01/2019 00:00,2.681449,159.151,0.9914729,14.24363,0.0,3.226112,2.180578,1856.49,4.549935,11.8,6.890592,16.74877,0.04774265
21529,25/01/2019 00:20,2.206985,129.222,0.0,15.61143,0.0,3.115743,2.333007,351.6151,4.547377,11.8,6.861762,17.37962,0.006410728
21530,25/01/2019 00:40,0.6454194,31.59162,0.0,15.75416,0.0,1.602163,1.133022,4.0896,4.55,11.75666,6.870196,18.03227,4.050632e-05
21531,25/01/2019 01:00,0.128959,6.18188,0.0,15.70652,0.0,0.06016316,0.8350788,4.0896,4.543601,11.7,6.88,18.21947,3.319608e-05
21532,25/01/2019 01:20,0.0,0.0,0.0,15.58303,0.0,0.06013449,0.4980191,4.0896,4.523662,11.7,6.88,18.39135,2.746449e-05
21533,25/01/2019 01:40,0.0,0.0,0.0,15.31914,0.0,0.06300174,0.3576916,4.0896,3.873806,11.7,6.88,18.51132,2.962101e-05
21534,25/01/2019 02:00,1.881866,121.5114,0.0,15.09991,0.0,0.7771619,0.540619,523.1761,3.5,11.7,6.88,17.82056,0.01760461
21535,25/01/2019 02:20,1.63005,80.86648,0.002922,13.50749,0.0,4.059707,1.612564,394.7345,3.499475,11.7,6.88,16.59556,0.02341169
21536,25/01/2019 02:40,58.23981,3654.933,0.003095,13.56,0.0,4.080329,1.442954,378.2313,3.541408,11.7,6.88,16.01671,0.02631034
21537,25/01/2019 03:00,104.8112,6653.858,0.3947218,13.32003,0.0,3.872413,1.479165,2709.325,3.833977,11.7,6.864738,16.46656,0.1299048
21538,25/01/2019 03:20,51.92944,3052.954,0.07116292,14.17678,0.0,3.630344,2.320681,1601.335,4.073832,11.7,6.86,17.28653,0.04098134
21539,25/01/2019 03:40,1.638623,90.96846,0.0,14.68329,0.0,3.602739,2.112129,317.8821,4.090514,11.7,6.86,17.94534,0.002635885
21540,25/01/2019 04:00,0.3882095,17.3547,0.0,14.69804,0.0,3.469629,0.9451008,0.0,4.089999,11.67035,6.86,17.39495,0.0
21541,25/01/2019 04:20,0.0,0.0,0.0,14.63642,0.0,0.08601365,0.7021374,0.0,4.086003,11.6,6.879846,17.5238,0.0
21542,25/01/2019 04:40,0.0,0.0,0.0,14.40648,0.0,0.05752724,0.4688007,0.0,3.980012,11.6,6.88,17.56549,0.0
21543,25/01/2019 05:00,1.519452,71.21486,0.0,14.22093,0.0,0.05885224,0.5722587,273.4289,3.516067,11.63796,6.880032,17.51113,0.003567906
21544,25/01/2019 05:20,2.881005,124.0823,0.0,13.01218,0.0,4.042447,1.115608,547.9769,3.502805,11.7,6.864049,16.5466,0.01138481
21545,25/01/2019 05:40,2.640097,114.6535,0.0,13.07934,0.0,4.150212,1.737994,548.3082,3.501189,11.7,6.88,17.16175,0.007547612
21546,25/01/2019 06:00,2.657143,118.7399,0.0,13.06547,0.0,4.086383,2.480958,525.449,3.495192,11.7,6.88,17.35659,0.005117781
21547,25/01/2019 06:20,68.24226,3423.824,0.0357785,13.08073,0.0,4.174138,2.742101,296.2741,3.547293,11.6553,6.880283,16.75036,0.003434683
21548,25/01/2019 06:40,149.4591,8172.599,0.1155395,13.0818,0.0,3.850364,1.808411,1974.262,3.928379,11.58886,6.870159,17.00851,0.01070943
21549,25/01/2019 07:00,62.50235,3296.302,0.02319825,13.31657,0.0,3.399519,2.21888,1182.481,4.263665,11.5,6.86,16.50608,0.001600756
21550,25/01/2019 07:20,2.267628,100.7201,0.0,13.86293,0.03752706,3.284636,2.141251,285.9182,4.291107,11.5,6.86,16.76247,0.00021222
21551,25/01/2019 07:40,0.3809702,15.78161,0.0,13.87,0.0,1.63464,1.120951,0.0,4.29,11.4428,6.86984,16.99828,0.0
21552,25/01/2019 08:00,0.0,0.0,0.0,13.82548,0.0,0.07000001,0.7905785,0.0,4.2636,11.4,6.88,16.97159,0.0
21553,25/01/2019 08:20,0.12903,7.991396,0.0,13.6597,0.0,0.06622516,0.5175113,0.0,3.84507,11.4,6.88,17.91188,0.0
21554,25/01/2019 08:40,1.26096,105.2957,0.0,13.46665,0.0,0.06589418,0.6002231,273.869,3.518721,11.41845,6.88,19.94965,0.0
21555,25/01/2019 09:00,2.01738,176.3796,0.0,12.71778,0.5594994,3.061719,1.081108,548.4066,3.50277,11.5,6.88,20.47456,0.0
21556,25/01/2019 09:20,76.24284,7413.197,0.0,12.6052,0.5738668,3.961634,1.833652,274.6666,3.539389,11.5,6.88,20.47134,0.0
21557,25/01/2019 09:40,254.0822,25240.29,1.499858,12.26095,0.4025033,3.676354,1.317957,2430.978,4.143901,11.5,6.889827,20.01697,0.000523848
21558,25/01/2019 10:00,133.8252,12284.29,4.318277,11.9693,0.024696,3.166566,2.023185,2771.688,4.726736,11.5,6.92965,17.48426,0.02676572
21559,25/01/2019 10:20,2.355783,171.23,5.383096,13.12323,0.2338018,2.944913,2.118634,1755.642,4.809999,11.50945,6.91339,15.88295,0.06001229
21560,25/01/2019 10:40,1.53675,100.5144,4.020729,14.33904,0.8243016,2.96072,2.149444,1611.505,4.809999,11.6,6.85914,15.69843,0.08954385
21561,25/01/2019 11:00,3.273189,203.5266,3.298163,14.90955,1.072257,2.918115,2.19358,1369.218,4.807673,11.6,6.790806,15.83353,0.09069534
21562,25/01/2019 11:20,0.2579892,15.27693,0.2665999,17.09569,1.014422,2.891658,0.403799,4.0896,4.800001,11.6,6.728989,15.63939,0.000282014
21563,25/01/2019 11:40,0.3790767,20.92116,0.057582,17.13831,0.4723241,1.070973,0.1983861,4.0896,4.795054,11.6,6.71,15.60822,0.000282493
21564,25/01/2019 12:00,0.6442717,38.84875,0.0105135,17.02027,0.09000002,0.105064,0.1141008,4.0896,4.79,11.6,6.727343,15.57876,0.000286789
21565,25/01/2019 12:20,0.12886,8.082911,0.1120215,16.90815,0.09000002,0.116082,0.1043814,4.0896,4.79,11.6,6.730002,15.54299,0.000291889
21566,25/01/2019 12:40,0.089675,5.821153,0.15,16.86187,0.1019215,0.1788959,0.08398961,4.0896,4.79,11.61003,6.730002,15.49863,0.000296488
21567,25/01/2019 13:00,0.4184981,25.14032,0.09798303,16.81541,0.1630092,0.1927628,0.07641484,4.0896,4.79,11.68186,6.730002,15.44785,0.000299732
21568,25/01/2019 13:20,0.0,0.0,0.05696626,16.67207,0.07874117,0.2200195,0.07016575,4.0896,4.79,11.7,6.730002,15.39711,0.000307561
21569,25/01/2019 13:40,0.0,0.0,0.1391267,16.58886,0.1241675,0.1475614,0.06322309,4.0896,4.79,11.7,6.730002,15.36138,0.000319802
21570,25/01/2019 14:00,0.387926,21.36228,0.2840126,16.54292,0.1035003,0.1053611,0.067472,4.0896,4.79,11.69265,6.730002,15.32722,0.000336382
21571,25/01/2019 14:20,0.250139,13.92867,0.3238586,16.38,0.1528364,0.1573828,0.06780966,4.0896,4.79,11.6,6.730002,15.28699,0.000353307
21572,25/01/2019 14:40,0.6380795,38.07241,0.2399741,16.30685,0.06038131,0.1827358,0.05727725,4.0896,4.79,11.6,6.730002,15.25215,0.000371834
21573,25/01/2019 15:00,0.7585355,46.56319,0.201271,16.23319,0.1732219,0.1341059,0.05400059,4.0896,4.78342,11.5723,6.730002,15.21492,0.000398437
21574,25/01/2019 15:20,0.0,0.0,0.127999,15.97649,0.1796224,0.1329546,0.05658232,4.0896,4.299339,11.5,6.730002,15.18832,0.000430955
21575,25/01/2019 15:40,0.1089435,1.355482,0.1270175,16.01207,0.1694185,0.05600015,0.06049665,142.276,3.591653,11.49941,6.74232,15.16925,0.03233711
21576,25/01/2019 16:00,3.653236,222.4246,0.4986725,13.08642,1.135003,3.45288,0.4966279,414.5528,3.506121,11.58269,6.784669,15.27792,0.1719418
21577,25/01/2019 16:20,13.37294,802.0099,0.2151118,12.71769,1.052578,4.206542,0.5299181,543.7792,3.508009,11.50457,6.79,15.19987,0.3375517
21578,25/01/2019 16:40,201.1797,12489.74,1.106413,12.03836,1.073782,4.091576,0.6027721,2413.561,3.90504,11.58875,6.802332,16.82412,1.17584
21579,25/01/2019 17:00,120.0752,7080.206,1.87799,11.99789,1.463769,3.627973,1.681528,3910.543,4.328661,11.6,6.854116,17.70163,1.279454
21580,25/01/2019 17:20,3.408389,168.6122,0.934086,13.08024,0.5100095,3.400361,2.071072,1954.769,4.438681,11.6,6.869027,17.06363,0.4328827
21581,25/01/2019 17:40,1.00034,56.47543,0.03463575,14.15284,1.251373,3.375391,2.036364,385.7554,4.44,11.6,6.849999,17.95837,0.0513225
21582,25/01/2019 18:00,0.3711705,16.65959,0.0035175,14.41726,0.7478111,2.756531,0.9631489,0.0,4.44,11.53024,6.832735,18.36384,0.0
21583,25/01/2019 18:20,0.1290442,6.439077,0.0,14.35747,0.0,0.03018433,0.5686111,0.0,4.43579,11.5,6.830001,18.39859,0.0
21584,25/01/2019 18:40,0.0,0.0,0.0,14.21736,0.0,0.03,0.4275669,0.0,4.381943,11.44696,6.830001,18.52227,0.0
21585,25/01/2019 19:00,0.0,0.0,0.0,14.0088,0.0,0.03153783,0.3523198,0.0,3.736093,11.4,6.830001,18.54093,0.0
21586,25/01/2019 19:20,2.563344,149.1857,0.0,13.32537,0.1275486,1.566152,0.6033778,547.0893,3.509816,11.46039,6.830001,17.96802,0.06402748
21587,25/01/2019 19:40,1.440336,73.41002,0.0,12.43341,0.7342942,4.3795,1.292888,448.7696,3.509958,11.5,6.841819,16.37828,0.08040489
21588,25/01/2019 20:00,35.08392,2206.5,0.0,12.47929,0.3938181,4.360595,1.950988,373.6105,3.519477,11.5,6.849999,15.99824,0.06756507
21589,25/01/2019 20:20,237.6449,15125.73,0.4532855,12.16849,1.123155,4.019605,0.8925962,2616.342,4.027332,11.42583,6.856916,16.6445,0.3238633
21590,25/01/2019 20:40,111.8337,7075.857,1.300064,12.08246,0.5897113,3.503892,1.742041,3588.089,4.473064,11.47138,6.881902,17.5425,0.2516622
21591,25/01/2019 21:00,3.418716,164.2972,0.5064089,13.08934,0.2016228,3.305086,2.176427,1662.544,4.57,11.5,6.874499,17.2655,0.07466622
21592,25/01/2019 21:20,1.604265,81.12338,0.0,14.00901,0.793699,3.263613,1.863537,145.5869,4.57,11.5,6.87,18.073,0.004683754
21593,25/01/2019 21:40,0.2578904,12.69192,0.0,14.08185,0.0,1.368162,0.6090791,0.0,4.57,11.43411,6.858304,18.17949,0.0
21594,25/01/2019 22:00,0.1289732,6.790884,0.0019575,14.05393,0.0,0.03026766,0.4833461,0.0,4.568302,11.4,6.849999,18.26172,0.0
21595,25/01/2019 22:20,0.0,0.0,0.0,13.81711,0.0,0.03031549,0.2977699,0.0,4.12361,11.4,6.849999,18.50668,0.0
21596,25/01/2019 22:40,0.0,0.0,0.0,13.55284,0.0,0.03,0.2371823,0.0,3.602912,11.31417,6.849999,18.55003,0.0
21597,25/01/2019 23:00,1.500455,73.11507,0.0,13.23459,0.09335685,0.3504857,0.4505647,302.7429,3.500134,11.36051,6.849999,17.58726,0.01487561
21598,25/01/2019 23:20,209.2085,12284.11,0.5249954,11.53905,0.3474793,3.927438,0.4426748,2017.299,3.833144,11.51489,6.859671,17.6857,0.05536231
21599,25/01/2019 23:40,153.2363,9315.91,1.90327,11.00401,0.231327,3.642708,1.442034,4060.973,4.380359,11.6,6.908581,17.66959,0.05648013
21600,26/01/2019 00:00,3.760846,197.6922,1.307933,11.84994,0.2645844,3.371036,2.000833,2554.684,4.524154,11.6,6.927272,17.11658,0.02761344
21601,26/01/2019 00:20,1.887604,110.0522,0.0,13.29486,0.4467905,3.331571,2.183795,522.751,4.520382,11.6,6.89,17.66378,0.003578515
21602,26/01/2019 00:40,0.516517,25.34143,0.0,13.51591,0.5137924,3.135182,0.6728368,0.0,4.52,11.6,6.879423,18.55516,0.0
21603,26/01/2019 01:00,0.0,0.0,0.0,13.42906,0.0,0.5745624,0.4383237,0.0,4.52,11.5036,6.87,18.51326,0.0
21604,26/01/2019 01:20,0.2573941,11.86551,0.000429,13.22907,0.0,0.02046217,0.3058904,0.0,4.518368,11.5,6.87,18.59437,0.0
21605,26/01/2019 01:40,0.0,0.0,0.00054475,13.11183,0.0,0.03136133,0.245139,0.0,4.066703,11.5,6.87,18.77594,0.0
21606,26/01/2019 02:00,2.008605,114.63,0.0,12.69532,0.1000731,0.3306499,0.3781976,274.2789,3.528371,11.53082,6.871363,18.4123,0.005595526
21607,26/01/2019 02:20,3.763634,216.0073,0.0,11.23205,0.8187864,4.440486,0.895033,547.282,3.507439,11.6,6.89,16.83649,0.02439147
21608,26/01/2019 02:40,2.756561,153.3639,0.0,11.23426,0.9824702,4.451746,1.582529,478.8448,3.51,11.6,6.89,16.24212,0.02584526
21609,26/01/2019 03:00,175.9109,11154.92,0.2463758,11.18056,1.447783,4.19921,1.19696,2035.403,3.795533,11.6,6.890364,16.36862,0.07830109
21610,26/01/2019 03:20,128.1971,8101.427,0.8781434,11.34522,0.2765645,3.71527,1.823515,3137.119,4.233213,11.6,6.910001,17.33137,0.05810788
21611,26/01/2019 03:40,2.887542,127.3722,0.362936,12.40227,0.7525483,3.486867,2.219179,1393.883,4.359943,11.6,6.898641,16.52429,0.02468517
21612,26/01/2019 04:00,0.3798375,13.3661,0.0,13.23532,0.2006111,3.42908,1.305184,46.1612,4.36,11.6,6.88864,16.57831,0.000742246
21613,26/01/2019 04:20,0.2532158,8.865795,0.0,13.22747,0.0,2.168995,0.3434766,0.0,4.36,11.54828,6.87,16.88541,0.0
21614,26/01/2019 04:40,0.386764,15.07784,0.0,13.10614,0.0,0.0297375,0.2812571,0.0,4.358622,11.5,6.87,16.88769,0.0
21615,26/01/2019 05:00,0.3809052,15.40823,0.0,12.8434,0.0,0.03635484,0.1918226,0.0,4.333377,11.5,6.87,16.62492,0.0
21616,26/01/2019 05:20,0.0,0.0,0.0,12.61682,0.0,0.0416555,0.1660335,0.0,3.762628,11.49294,6.87,16.58574,0.0
21617,26/01/2019 05:40,2.253925,114.7379,0.0,11.63256,0.6004838,2.526242,0.5850816,511.9694,3.50933,11.55255,6.881358,17.6579,0.007744572
21618,26/01/2019 06:00,2.650758,127.0708,0.0,10.98,1.004206,4.400374,1.389781,391.8911,3.5,11.59892,6.89,16.85114,0.01022714
21619,26/01/2019 06:20,15.75043,708.5436,0.0,10.99523,0.3043452,4.376368,1.885186,467.0995,3.504436,11.59379,6.89,15.97593,0.01454096
21620,26/01/2019 06:40,118.4513,6035.446,0.05667651,10.96445,1.120536,4.255228,1.515169,1536.324,3.743488,11.5,6.878641,16.72033,0.02314979
21621,26/01/2019 07:00,71.95529,3606.778,0.01637475,11.45632,1.482177,3.88813,2.327467,1339.384,4.017148,11.41913,6.87,17.20984,0.007357984
21622,26/01/2019 07:20,2.762519,114.9788,0.0,11.97827,0.7829998,3.718323,2.506787,316.4931,4.070535,11.4,6.87,16.90831,0.000979661
21623,26/01/2019 07:40,0.1290725,4.640011,0.0,11.97874,0.0,3.540298,1.389064,0.0,4.07,11.39438,6.87,16.63796,0.0
21624,26/01/2019 08:00,0.1289308,5.363785,0.0,11.97508,0.0,0.6558923,1.03379,0.0,4.07,11.3,6.853643,16.88202,0.0
21625,26/01/2019 08:20,0.0,0.0,0.0,11.8999,0.0,0.04017233,0.6121222,0.0,4.039504,11.3,6.849999,16.61417,0.0
21626,26/01/2019 08:40,0.0,0.0,0.0,11.74804,0.0,0.040169,0.4334713,0.0,3.636738,11.3,6.849999,16.54877,0.0
21627,26/01/2019 09:00,2.639409,167.6283,0.00817075,10.80185,0.1674282,3.604198,0.91117,548.9249,3.51,11.38561,6.866358,16.60035,0.004262266
21628,26/01/2019 09:20,2.632749,156.857,0.0,10.72,0.9858537,4.364674,1.59276,548.1278,3.51,11.4,6.87,17.40625,0.003320656
21629,26/01/2019 09:40,1.413548,106.615,0.0,10.75974,1.074809,4.368403,2.518495,545.0533,3.509685,11.4,6.879975,16.16583,0.005781457
21630,26/01/2019 10:00,26.19012,2363.118,0.0,10.79188,1.419694,4.341185,3.047356,277.7858,3.508139,11.4,6.89,16.47252,0.002058866
21631,26/01/2019 10:20,256.6925,23236.45,0.8370145,10.70503,1.127247,4.04069,1.541857,1985.28,4.015677,11.30641,6.89,16.97323,0.0118096
21632,26/01/2019 10:40,160.5192,13706.21,3.243497,10.87332,0.0,3.394258,1.899253,2347.557,4.618179,11.3,6.907031,16.6219,0.03287938
21633,26/01/2019 11:00,2.824148,196.6546,3.720299,11.76261,0.05735335,3.126171,2.104313,1779.674,4.746494,11.31981,6.900939,16.20357,0.05656944
21634,26/01/2019 11:20,3.254366,225.8689,2.128094,13.2933,0.3564843,3.110002,2.158499,1587.979,4.74168,11.39993,6.844116,15.96865,0.07190572
21635,26/01/2019 11:40,0.8884045,66.45045,0.5341874,14.65666,1.670774,3.100967,1.853736,660.058,4.739999,11.4,6.792966,15.45421,0.03611159
21636,26/01/2019 12:00,0.0,0.0,0.0073075,15.33989,0.455259,2.281343,0.2283802,0.0,4.739999,11.39395,6.763649,15.41133,0.0
21637,26/01/2019 12:20,0.258046,17.14841,0.03288333,15.39738,0.01575525,0.05389484,0.2598912,0.0,4.739999,11.30361,6.760001,15.36616,0.0
21638,26/01/2019 12:40,0.0,0.0,0.1265515,15.24192,0.03026859,0.04510492,0.1566372,0.0,4.514298,11.38997,6.760001,15.33868,0.0
21639,26/01/2019 13:00,0.0,0.0,0.1565765,15.23343,0.0,0.04926384,0.1372339,0.0,3.708506,11.4,6.760001,15.32054,0.0
21640,26/01/2019 13:20,2.142636,145.8211,0.1377709,14.81478,0.0041975,1.400637,0.4805413,548.8658,3.51,11.39111,6.766352,15.91764,0.08056213
21641,26/01/2019 13:40,22.77306,1510.116,0.03891375,14.23785,0.02139999,4.368975,0.8953751,288.3786,3.516839,11.40485,6.78,15.4029,0.07567431
21642,26/01/2019 14:00,224.7879,14905.7,1.514332,13.38199,0.9238778,4.026953,0.6799725,2614.165,3.965443,11.57226,6.80792,17.00189,0.5524899
21643,26/01/2019 14:20,123.1662,8261.933,3.018916,13.01908,1.478801,3.472274,1.694763,3777.907,4.445282,11.66351,6.87271,17.68456,0.5986359
21644,26/01/2019 14:40,3.286081,178.2651,2.256658,13.91246,1.683336,3.308683,1.949819,2120.434,4.549366,11.7,6.882972,16.64359,0.2575323
21645,26/01/2019 15:00,2.752118,164.5297,0.5035476,15.35799,1.516778,3.29398,2.154583,1268.985,4.549978,11.7,6.8373,16.43693,0.1249318
21646,26/01/2019 15:20,0.1286758,6.398007,0.0,16.46546,1.165512,3.093407,1.264454,0.0,4.55,11.7,6.823647,17.81703,0.0
21647,26/01/2019 15:40,0.5002475,25.93917,0.0,16.46819,0.6445367,1.15756,0.6542802,0.0,4.55,11.7,6.809999,17.79098,0.0
21648,26/01/2019 16:00,0.0,0.0,0.00080175,16.38578,0.0,0.05,0.4275196,0.0,4.525817,11.7,6.809999,16.2636,0.0
21649,26/01/2019 16:20,0.0,0.0,0.002422585,16.18151,0.0,0.05014984,0.3391958,0.0,3.909826,11.7,6.809999,16.16754,0.0
21650,26/01/2019 16:40,1.882728,102.2028,0.000372,15.94442,0.0,0.07326251,0.4825892,274.5425,3.51203,11.7,6.809999,16.04286,0.0265339
21651,26/01/2019 17:00,248.6365,15786.43,0.7716011,14.1556,0.1408217,3.332038,0.3860262,2006.816,3.909159,11.78068,6.836531,16.47074,0.1847754
21652,26/01/2019 17:20,142.2265,8443.905,2.951719,12.73474,0.6723177,3.555993,1.227223,4060.973,4.477875,11.9,6.892162,17.74592,0.2484984
21653,26/01/2019 17:40,4.428788,197.0812,2.45985,13.37087,0.1803258,3.345874,1.915679,2918.234,4.619764,11.9,6.919999,16.98522,0.147287
21654,26/01/2019 18:00,2.208259,116.2309,0.7952301,14.61695,1.288994,3.249194,2.063898,1599.01,4.62,11.9,6.879058,16.1652,0.07282287
21655,26/01/2019 18:20,2.130325,112.9779,0.0,15.92393,1.421598,3.232065,2.110672,327.4243,4.62,11.9,6.849999,16.35465,0.0129728
21656,26/01/2019 18:40,0.259477,11.86205,0.0,16.00402,0.5791941,1.500299,0.9234112,0.0,4.62,11.9,6.849999,16.34454,0.0
21657,26/01/2019 19:00,0.24981,11.73448,0.0,15.89076,0.0,0.04989517,0.5784801,0.0,4.618192,11.9,6.849999,16.30149,0.0
21658,26/01/2019 19:20,0.0620075,1.731348,0.0,15.57987,0.0,0.05332084,0.3749916,0.0,4.599054,11.9,6.844901,16.27126,0.0
21659,26/01/2019 19:40,0.0,0.0,0.00173325,15.43186,0.0,0.04886116,0.2665699,0.0,3.969511,11.9,6.840699,16.22752,0.0
21660,26/01/2019 20:00,1.50469,77.87,0.00748225,15.16977,0.0,0.1871158,0.4610484,274.3106,3.507301,11.9,6.835969,16.0575,0.02583566
21661,26/01/2019 20:20,2.264033,115.5213,0.00517125,13.42424,1.133177,4.346749,0.8700187,548.2073,3.499915,11.9,6.849999,16.23971,0.07030469
21662,26/01/2019 20:40,214.5331,12182.87,0.8254287,12.7118,0.9206587,4.185033,0.836641,2005.809,3.855172,11.97124,6.860581,17.94357,0.1263993
21663,26/01/2019 21:00,164.8713,9104.477,2.087883,12.10577,1.430756,3.609421,1.223859,4060.973,4.41522,12.06372,6.894172,17.72592,0.1912505
21664,26/01/2019 21:20,3.641979,186.3654,1.687294,12.85069,0.2013179,3.290787,1.951135,2912.464,4.579844,12.1,6.92171,16.80037,0.1157824
21665,26/01/2019 21:40,1.63044,80.08012,0.2793306,14.28109,0.6499969,3.289705,2.182057,1189.464,4.580001,12.1,6.889468,16.69416,0.03564247
21666,26/01/2019 22:00,0.12903,5.8214,0.0,14.89702,1.281787,3.20678,1.54528,0.0,4.580001,12.1,6.88,18.09748,0.0
21667,26/01/2019 22:20,0.5157658,25.75428,0.0,14.96269,0.0,0.0539075,0.7883886,0.0,4.580001,12.02856,6.874518,18.32071,0.0
21668,26/01/2019 22:40,0.2582158,11.21375,0.0,14.81132,0.0,0.04964216,0.495708,0.0,4.570542,12.0,6.86,18.09954,0.0
21669,26/01/2019 23:00,0.1287467,5.863681,1.9e-05,14.49501,0.0,0.04029233,0.3335027,0.0,4.330186,12.0,6.86,18.4543,0.0
21670,26/01/2019 23:20,0.0548815,2.105836,0.00030075,14.37625,0.0,0.04762844,0.276679,11.34216,3.619933,12.0,6.86,18.43739,0.000523604
21671,26/01/2019 23:40,2.466807,144.5465,0.0,13.17258,0.3156189,2.295568,0.7116124,536.8576,3.499959,12.09565,6.870462,17.90936,0.03115852
21672,27/01/2019 00:00,3.381934,166.6315,0.0,12.26332,0.1706422,4.425373,1.22607,548.5857,3.5,12.1,6.88,17.59254,0.04649741
21673,27/01/2019 00:20,173.3025,10387.29,0.3345545,12.02432,0.1271617,4.257776,0.6155525,2006.238,3.798976,12.1,6.885446,18.55201,0.03028613
21674,27/01/2019 00:40,102.8973,6226.88,1.111503,11.61322,0.7210119,3.788228,1.349303,4060.973,4.164883,12.1,6.910278,17.83793,0.1220423
21675,27/01/2019 01:00,3.544024,181.3932,0.382983,12.63805,1.511085,3.580033,2.022521,2258.878,4.273528,12.1,6.919999,17.14554,0.05384466
21676,27/01/2019 01:20,0.47982,27.11461,0.0,13.59672,1.040038,3.493531,1.478957,36.67918,4.27,12.1,6.91454,17.89494,0.000521018
21677,27/01/2019 01:40,0.15031,7.117731,0.0,13.51568,0.0,1.643765,0.2282351,0.0,4.27,12.1,6.900001,18.16312,0.0
21678,27/01/2019 02:00,0.12886,7.383174,0.0,13.2469,0.0,0.05,0.2264791,0.0,4.262248,12.07421,6.900001,18.34909,0.0
21679,27/01/2019 02:20,0.0,0.0,0.0,12.95151,0.0,0.05385426,0.1590247,0.0,4.037332,12.03698,6.900001,18.43503,0.0
21680,27/01/2019 02:40,1.772382,114.8344,0.0,12.69967,0.0,0.06017484,0.248739,274.6338,3.528462,12.1,6.900001,17.85862,0.007900752
21681,27/01/2019 03:00,3.075783,179.9087,0.0,11.27771,1.312854,3.337586,0.6425208,547.1569,3.5,12.1,6.900461,16.83586,0.0319883
21682,27/01/2019 03:20,2.435265,137.1682,0.0,11.0363,0.8147553,4.411481,1.218514,425.3287,3.5,12.1,6.919999,17.12467,0.01830954
21683,27/01/2019 03:40,1.271007,77.91082,0.0,11.06682,1.514426,4.436494,1.629352,405.0511,3.5,12.1,6.9188,17.60084,0.01319988
21684,27/01/2019 04:00,121.0168,7915.704,0.3989905,10.82716,1.541887,4.276132,0.986267,1847.496,3.703921,12.1,6.904542,17.0455,0.04387996
21685,27/01/2019 04:20,94.54662,6212.555,0.3663613,11.394,0.4219793,3.887851,1.977956,2781.832,4.015083,12.03647,6.900001,16.65236,0.03055235
21686,27/01/2019 04:40,1.137195,51.5684,0.04293075,12.46068,1.369837,3.707174,2.285728,729.037,4.11,12.0,6.900001,15.98466,0.004270469
21687,27/01/2019 05:00,0.1287045,6.171844,0.0,12.79388,1.207732,3.626651,0.945857,0.0,4.11,12.0,6.899541,16.09566,0.0
21688,27/01/2019 05:20,0.1288745,5.978737,0.0,12.61375,0.02601735,2.144112,0.3895343,0.0,4.10267,11.92179,6.885375,16.06448,0.0
21689,27/01/2019 05:40,0.1289735,6.314634,0.0,12.53988,0.0,0.04925199,0.316865,0.0,4.085433,11.9,6.898434,16.03144,0.0
21690,27/01/2019 06:00,0.0,0.0,0.0,12.31677,0.0,0.05018884,0.1886576,0.0,3.783566,11.9,6.884545,15.99402,0.0
21691,27/01/2019 06:20,1.383149,69.54295,0.001779,11.55029,0.331602,1.238108,0.4356893,304.7988,3.510028,11.9528,6.885454,16.15705,0.00211063
21692,27/01/2019 06:40,3.017896,166.7154,7.2e-05,10.58914,1.355275,4.33096,1.20093,517.4249,3.509589,12.0,6.900001,17.54621,0.006684194
21693,27/01/2019 07:00,2.381058,112.1912,0.0,10.64052,1.511047,4.392188,1.508863,548.5137,3.509656,12.0,6.913808,17.87165,0.006330869
21694,27/01/2019 07:20,2.137309,84.30946,0.0,10.67098,0.9798547,4.367942,1.957077,548.693,3.51013,12.0,6.914542,16.88143,0.00879461
21695,27/01/2019 07:40,126.6946,5047.122,0.109347,10.68038,1.414708,4.207107,1.657978,1364.29,3.720006,11.91074,6.889544,16.64362,0.01758449
21696,27/01/2019 08:00,93.87345,4345.951,0.04769625,11.19323,0.3363745,3.892941,2.270181,1385.924,4.037695,11.9,6.88,16.61742,0.009492027
21697,27/01/2019 08:20,1.828764,65.69093,0.0,11.74467,0.8263913,3.645924,2.500502,456.0396,4.13,11.89926,6.88,16.69152,0.001076849
21698,27/01/2019 08:40,0.0,0.0,0.0,11.78691,0.0,3.562171,1.550069,0.0,4.13,11.89414,6.88,16.12767,0.0
21699,27/01/2019 09:00,0.1292283,5.947404,0.0,11.78586,0.0,0.8298956,0.9065194,0.0,4.129622,11.8,6.88,16.06277,0.0
21700,27/01/2019 09:20,0.0,0.0,0.0,11.71099,0.0,0.05,0.5340056,0.0,4.12,11.8,6.88,16.0401,0.0
21701,27/01/2019 09:40,0.1287324,6.839101,0.0,11.53109,0.03843435,0.05,0.4135365,0.0,3.946741,11.8,6.88,16.00893,0.0
21702,27/01/2019 10:00,1.879167,130.9379,0.0,11.23502,0.0367701,0.1477342,0.5298668,273.9805,3.523729,11.83062,6.88,15.7941,0.003393435
21703,27/01/2019 10:20,1.630522,117.8997,0.0,10.0385,1.260401,4.379901,0.9783848,548.2218,3.50995,11.9,6.88,15.56501,0.009155761
21704,27/01/2019 10:40,2.108507,163.5423,0.00252975,10.1172,1.591365,4.373815,1.697093,530.3312,3.50999,11.9,6.88,16.37878,0.005818312
21705,27/01/2019 11:00,2.158259,160.1257,0.01266692,10.19715,1.49212,4.327599,2.414378,317.9353,3.510477,11.9,6.880451,15.75509,0.003528181
21706,27/01/2019 11:20,244.683,23488.18,0.981764,10.16265,0.8562439,4.067571,1.261398,1989.013,3.920648,11.9,6.889366,16.31328,0.006962008
21707,27/01/2019 11:40,142.3623,13967.62,3.915061,10.41478,0.05743,3.493939,1.988743,2853.47,4.47292,11.9,6.930404,16.33684,0.02810707
21708,27/01/2019 12:00,2.863588,225.588,4.001772,11.54185,0.03977806,3.234097,2.061577,1880.531,4.605591,11.9,6.916015,15.75723,0.06247347
21709,27/01/2019 12:20,2.42394,184.4118,2.058135,13.2877,0.4232069,3.219587,2.155735,1770.072,4.608868,11.9,6.856496,15.71442,0.08212959
21710,27/01/2019 12:40,1.758335,131.6215,0.4326975,14.81,1.354704,3.215342,1.966549,752.1497,4.601098,11.9,6.809617,16.119,0.03674056
21711,27/01/2019 13:00,0.3874298,23.06435,0.0,15.7296,1.102127,2.876314,0.3097407,0.0,4.599999,11.9,6.784613,17.24851,0.0
21712,27/01/2019 13:20,0.372246,20.69168,0.0,15.71508,0.0,0.05999999,0.2546872,0.0,4.599999,11.9,6.78,17.42759,0.0
21713,27/01/2019 13:40,0.0,0.0,0.0,15.52989,0.0,0.05999999,0.1991719,0.0,4.50211,11.9,6.78,17.84318,0.0
21714,27/01/2019 14:00,0.0,0.0,0.0,15.47858,0.0,0.05999999,0.1658007,0.0,3.771119,11.9,6.780337,17.82843,0.0
21715,27/01/2019 14:20,2.522825,171.489,0.04982915,14.89407,0.07843366,1.130947,0.4095411,500.0891,3.5,11.9,6.800002,16.85293,0.0450296
21716,27/01/2019 14:40,2.43136,151.7488,0.1193293,14.08187,0.5657497,4.17155,0.9169499,324.6693,3.500565,11.9,6.800002,17.13959,0.03682118
21717,27/01/2019 15:00,236.7306,16728.8,1.500878,13.38346,1.057949,4.080827,0.5567246,2210.392,3.908668,11.99782,6.823222,17.80001,0.2097239
21718,27/01/2019 15:20,122.6812,8088.778,3.280639,12.83515,1.588594,3.532777,1.459026,4056.935,4.395856,12.1,6.877749,17.48784,0.3041711
21719,27/01/2019 15:40,4.313491,241.3777,2.500952,13.73438,1.342625,3.323357,1.950096,2595.901,4.519367,12.1,6.889884,16.92063,0.152314
21720,27/01/2019 16:00,2.95911,163.2334,0.6319585,15.12728,1.503149,3.324985,2.036822,1239.598,4.519964,12.1,6.849726,17.10182,0.06787265
21721,27/01/2019 16:20,0.3801766,19.35358,0.0,16.35546,0.925172,2.504369,0.3700962,0.0,4.52,12.1,6.820001,18.66496,0.0
21722,27/01/2019 16:40,0.0,0.0,0.0,16.25971,0.0,0.07000001,0.3107263,0.0,4.518719,12.00852,6.820001,17.9436,0.0
21723,27/01/2019 17:00,0.0,0.0,0.0,16.00412,0.0,0.06357332,0.1713336,0.0,4.239507,12.0,6.820001,16.66759,0.0
21724,27/01/2019 17:20,0.0,0.0,0.0,15.65421,0.0,0.05999999,0.1456574,0.0,3.784154,12.0,6.820001,16.63632,0.0
21725,27/01/2019 17:40,1.096999,55.16182,0.0,15.32,0.0,0.05999999,0.1583242,248.9928,3.515622,12.0,6.820001,16.41375,0.02633187
21726,27/01/2019 18:00,181.0515,10161.91,0.3661675,13.74041,0.3903026,3.150046,0.5742509,1626.467,3.768804,12.08222,6.848623,16.57022,0.2119735
21727,27/01/2019 18:20,166.0356,9725.868,1.77901,12.6235,1.161948,3.652912,1.450875,4060.973,4.297311,12.18923,6.884959,17.30933,0.5019707
21728,27/01/2019 18:40,10.22075,593.5381,1.395736,13.37705,1.131961,3.365067,1.943883,2750.565,4.509789,12.2,6.900001,16.91322,0.2327807
21729,27/01/2019 19:00,1.789319,113.7269,0.2413789,14.81547,1.586506,3.315599,2.233405,844.0358,4.510001,12.2,6.885002,17.64595,0.04203345
21730,27/01/2019 19:20,0.1288458,6.255872,0.00341475,15.36425,0.953014,2.532815,1.042438,0.0,4.510001,12.2,6.875008,16.54023,0.0
21731,27/01/2019 19:40,0.4260685,20.65205,0.0,15.34388,0.0,0.08015317,0.5873593,0.0,4.510001,12.2,6.86,16.36186,0.0
21732,27/01/2019 20:00,0.08324,4.155846,0.0,15.21255,0.0,0.06517365,0.4060712,0.0,4.498425,12.12683,6.86,16.2082,0.0
21733,27/01/2019 20:20,0.0,0.0,0.0,14.9254,0.0,0.05999999,0.2880188,0.0,3.905176,12.16138,6.86,16.13147,0.0
21734,27/01/2019 20:40,1.892444,94.26701,0.0,13.98121,0.3220891,1.915587,0.4171085,274.2292,3.501716,12.1489,6.868043,15.99129,0.02135435
21735,27/01/2019 21:00,3.121677,134.4426,0.0,12.97505,0.6946084,4.313005,0.7991477,547.6241,3.5,12.2,6.88,16.49484,0.04425399
21736,27/01/2019 21:20,2.764053,117.9326,0.0,12.94497,0.0632671,4.414917,1.202299,547.4851,3.50036,12.2,6.88,16.02666,0.04992848
21737,27/01/2019 21:40,317.6691,15497.21,0.8040689,12.22729,0.8469936,4.066156,0.6478196,1599.418,3.948265,12.14205,6.889993,16.81008,0.0512564
21738,27/01/2019 22:00,257.184,11976.85,2.678899,11.03022,0.430645,3.328573,1.1028,4060.973,4.856406,12.1,6.922488,17.30831,0.05385581
21739,27/01/2019 22:20,4.813763,194.8407,2.752453,11.38414,0.03782475,2.905471,1.835614,3363.019,5.137438,12.1,6.942487,16.77382,0.0535927
21740,27/01/2019 22:40,2.519052,82.88576,1.314021,12.68366,0.05803658,2.881475,1.992933,1813.629,5.130114,12.1,6.900016,16.18937,0.04092795
21741,27/01/2019 23:00,2.263815,82.67266,0.1638904,13.94034,0.1649593,2.871085,2.365507,613.1745,5.13,12.1,6.865012,16.96049,0.0101012
21742,27/01/2019 23:20,0.2585699,7.765874,0.0,14.30995,0.002938,2.173514,1.461506,0.0,5.13,12.1,6.840019,18.20854,0.0
21743,27/01/2019 23:40,0.1218135,3.479,0.0,14.28004,0.0,0.08000001,0.8100846,0.0,5.13,12.04612,6.839999,18.20099,0.0
21744,28/01/2019 00:00,0.2579467,8.025917,0.0,14.15252,0.0,0.06500398,0.4492484,0.0,5.13,12.02769,6.839999,18.0403,0.0
21745,28/01/2019 00:20,0.1287465,4.313245,0.0,13.85528,0.0,0.05999999,0.3826079,0.0,5.12109,12.0056,6.839999,18.53089,0.0
21746,28/01/2019 00:40,0.2569694,8.686492,0.0,13.7501,0.0,0.05999999,0.3177286,0.0,4.944713,12.0,6.839999,18.74753,0.0
21747,28/01/2019 01:00,0.0,0.0,0.0,13.54495,0.0,0.05999999,0.3134669,0.0,3.957487,11.95591,6.839999,18.83628,0.0
21748,28/01/2019 01:20,9.27347,442.8494,0.0,12.60096,0.3261688,1.149846,0.4353976,274.3113,3.509569,11.97181,6.844988,18.55089,0.009828405
21749,28/01/2019 01:40,214.9749,12493.35,0.4741447,9.96311,0.6863814,4.182302,0.7109367,2360.183,3.918516,11.99178,6.86,17.44436,0.2441716
21750,28/01/2019 02:00,103.1465,6277.444,0.7198775,9.975747,0.039174,3.681569,1.840376,3175.647,4.334373,11.9,6.874987,17.66519,0.2779357
21751,28/01/2019 02:20,3.904024,222.3288,0.2792349,11.37377,0.059904,3.456969,2.217615,1372.464,4.419999,11.9,6.872522,16.9832,0.08794132
21752,28/01/2019 02:40,1.375848,60.34901,0.2391639,12.13875,0.00225075,3.443394,1.687663,95.84711,4.419999,11.9,6.849999,17.89848,0.004773614
21753,28/01/2019 03:00,0.1285767,5.466417,0.0375925,12.16444,0.0,1.694791,0.4896609,0.0,4.419999,11.86194,6.835013,18.30443,0.0
21754,28/01/2019 03:20,0.130234,5.730817,0.0,12.06203,0.0,0.07084884,0.3626664,0.0,4.414931,11.86226,6.830096,18.53469,0.0
21755,28/01/2019 03:40,0.0,0.0,0.0,11.82515,0.0,0.07000001,0.2393415,0.0,4.089055,11.89619,6.839551,18.54689,0.0
21756,28/01/2019 04:00,0.0,0.0,0.0,11.50725,0.0,0.07000001,0.2237759,0.0,3.596779,11.81866,6.849999,19.09543,0.0
21757,28/01/2019 04:20,3.386383,121.5473,0.0,10.81681,0.1021535,1.133543,0.5040476,542.9188,3.505927,11.87078,6.849999,18.69212,0.01562213
21758,28/01/2019 04:40,0.8101775,24.90108,0.0,9.622865,0.6206264,4.353498,1.084234,413.9603,3.504199,11.9,6.859351,17.13377,0.03193484
21759,28/01/2019 05:00,6.290556,188.098,0.0,9.72,0.4266264,4.424205,1.428898,413.8973,3.502484,11.9,6.87,16.9033,0.03397905
21760,28/01/2019 05:20,147.8797,5530.249,0.0,9.642672,0.1103952,4.147293,1.238575,1566.363,3.792201,11.81721,6.851775,17.42328,0.08461776
21761,28/01/2019 05:40,65.69064,2425.122,0.0,10.08551,0.060133,3.841048,2.243407,1212.049,4.063734,11.70779,6.849999,16.50878,0.05636473
21762,28/01/2019 06:00,2.011062,53.11087,0.0,10.47822,0.1957425,3.653985,2.513362,375.6379,4.12,11.7,6.849999,17.15532,0.0085479
21763,28/01/2019 06:20,0.35487,9.394745,0.0,10.52382,0.005340835,3.517393,1.481828,0.0,4.12,11.7,6.84518,16.35489,0.0
21764,28/01/2019 06:40,0.1533125,3.885272,0.0,10.50137,0.0,1.463458,1.029813,0.0,4.12,11.64889,6.830001,16.33899,0.0
21765,28/01/2019 07:00,0.0,0.0,0.0,10.42505,0.0,0.07003801,0.5777755,0.0,4.111543,11.65085,6.830001,16.30859,0.0
21766,28/01/2019 07:20,0.0,0.0,0.0,10.24278,0.0,0.06195749,0.4300925,0.0,3.685434,11.62165,6.830001,16.27842,0.0
21767,28/01/2019 07:40,2.388664,110.4065,0.0,9.501538,0.871002,2.244409,0.6915545,547.8956,3.5,11.68043,6.839975,16.68368,0.01502333
21768,28/01/2019 08:00,1.680169,109.2623,0.0,8.944967,0.8100998,4.363268,1.337423,544.7512,3.5,11.7,6.849999,16.88149,0.01729289
21769,28/01/2019 08:20,0.9675243,67.66063,0.0,9.019148,0.8769765,4.36597,1.893886,417.3674,3.5,11.7,6.849999,16.2931,0.01276152
21770,28/01/2019 08:40,25.36603,2232.878,0.0,9.047959,0.5367008,4.378796,2.569037,408.7283,3.507516,11.7,6.858252,16.14953,0.01224593
21771,28/01/2019 09:00,245.3402,26629.12,0.8774991,8.418966,0.091824,4.028795,1.517889,1755.082,3.997913,11.61824,6.855069,16.51804,0.03481253
21772,28/01/2019 09:20,122.3111,14543.18,1.296763,6.914712,0.5082616,3.765866,1.986936,2185.821,4.509894,11.6,6.857301,16.83266,0.04781025
21773,28/01/2019 09:40,3.648667,365.1591,2.941318,10.75565,0.09104933,3.245147,2.102251,1876.86,4.61,11.6,6.850832,16.48367,0.0875109
21774,28/01/2019 10:00,3.131116,290.2478,1.439745,12.46559,0.1815201,3.227643,2.188314,1522.705,4.61,11.60574,6.788454,17.14042,0.05701951
21775,28/01/2019 10:20,1.389303,132.6454,1.204471,13.9924,1.245928,3.21888,2.907672,1018.31,4.609483,11.7,6.753798,17.918,0.02795674
21776,28/01/2019 10:40,1.51419,140.3178,1.071923,14.75946,0.3536063,3.253776,5.200747,1018.31,4.61,11.7,6.776883,18.15614,0.02509477
21777,28/01/2019 11:00,1.601142,175.9295,1.151473,14.86045,1.198799,3.263204,6.846475,1018.31,4.61,11.7,6.797903,18.18962,0.02910719
21778,28/01/2019 11:20,0.286611,21.62957,0.3185041,14.92685,1.210354,3.211097,7.12392,331.3257,4.61,11.7,6.809999,18.28151,0.008973441
21779,28/01/2019 11:40,0.5097299,39.81032,0.1042847,14.93,0.0637365,2.128749,5.814489,0.0,4.61,11.7,6.809999,18.1619,0.0
21780,28/01/2019 12:00,0.0,0.0,0.0,14.95856,0.0,0.08016235,5.350767,0.0,4.61,11.7,6.800887,18.13002,0.0
21781,28/01/2019 12:20,0.1289592,10.60095,0.01525775,15.04229,0.0,0.07264637,4.501886,0.0,4.606835,11.7,6.79,18.0968,0.0
21782,28/01/2019 12:40,0.0,0.0,0.1931715,15.12667,0.0,0.06699935,4.170104,0.0,4.590725,11.7,6.79,18.04773,0.0
21783,28/01/2019 13:00,0.0,0.0,0.09067642,15.10721,0.0,0.07000001,3.990157,0.0,4.038618,11.7,6.79,18.00905,0.0
21784,28/01/2019 13:20,60.68519,4736.494,0.02713,15.02274,0.0,0.06857313,3.126689,199.2066,3.544722,11.7,6.79,17.71468,0.007782421
21785,28/01/2019 13:40,253.7533,10991.33,0.7763499,13.20346,0.3387859,2.070725,0.8562965,2818.183,4.118789,11.78393,6.765953,17.41536,0.1051016
21786,28/01/2019 14:00,112.1138,10254.26,2.609457,13.0697,0.007504,1.871359,1.763555,3638.356,4.626843,11.8,6.804511,16.90809,0.1175903
21787,28/01/2019 14:20,2.166934,160.466,5.189845,13.62832,0.4850255,3.171782,1.955387,2053.304,4.71,11.8,6.879404,16.04239,0.09390052
21788,28/01/2019 14:40,2.429011,197.4196,3.607349,15.03471,1.245785,3.150499,1.977834,1877.127,4.708881,11.8,6.824935,15.84087,0.12929
21789,28/01/2019 15:00,2.835811,227.7106,1.096279,16.7798,1.339507,3.148176,2.209943,1255.142,4.707561,11.8,6.775253,16.56285,0.08463916
21790,28/01/2019 15:20,0.1288457,10.63977,0.076132,17.84202,1.380558,3.004477,0.5438126,0.0,4.705591,11.8,6.740839,17.98255,0.0
21791,28/01/2019 15:40,0.388592,31.13867,0.0,17.96761,0.4079995,0.8871934,0.2810954,0.0,4.699999,11.8,6.730002,18.13526,0.0
21792,28/01/2019 16:00,0.2579044,20.474,0.0,17.74351,0.0,0.08042867,0.1514249,0.0,4.699999,11.8,6.730002,18.23122,0.0
21793,28/01/2019 16:20,0.257649,20.27995,0.0,17.61516,0.0,0.08000001,0.1221004,0.0,4.691653,11.8,6.737547,18.43649,0.0
21794,28/01/2019 16:40,0.0,0.0,0.0,17.53242,0.0,0.08000001,0.09888732,0.0,4.174882,11.8,6.749937,18.57609,0.0
21795,28/01/2019 17:00,21.07764,2256.071,0.0085835,17.16057,0.0,0.644351,0.1556502,146.7896,3.5554,11.80048,6.752496,18.76829,0.01227155
21796,28/01/2019 17:20,244.5346,26326.69,1.756796,14.96556,0.3363117,3.886071,0.4999477,2411.373,3.983387,11.9,6.792773,18.10839,0.8632644
21797,28/01/2019 17:40,150.6232,16032.04,5.311158,13.38172,0.2882493,3.49709,1.309472,4060.973,4.54877,11.93997,6.87578,17.5216,1.127164
21798,28/01/2019 18:00,5.216801,447.822,6.399706,14.16046,0.2000391,3.224922,1.977673,2686.327,4.67489,12.0,6.917254,17.13373,0.5331015
21799,28/01/2019 18:20,2.924644,243.4087,4.846622,15.58743,1.041758,3.197436,1.913727,2051.707,4.674135,12.0,6.856329,16.47727,0.3529402
21800,28/01/2019 18:40,2.41953,206.3177,2.827021,16.95252,1.106089,3.191735,2.056018,1877.127,4.678449,12.0,6.811789,16.12995,0.299253
21801,28/01/2019 19:00,1.250155,94.1183,0.622703,18.58258,1.036208,3.189022,2.446006,1040.492,4.672743,12.0,6.754069,17.40922,0.1223717
21802,28/01/2019 19:20,0.2546743,20.56178,0.04356133,19.51387,0.6123978,3.089919,1.313952,0.0,4.669999,11.99871,6.75,18.9764,0.0
21803,28/01/2019 19:40,0.1507475,10.71352,-0.000736,19.60767,0.06775225,0.9483763,0.6639561,0.0,4.669999,11.90018,6.75,18.25039,0.0
21804,28/01/2019 20:00,0.2319857,19.74537,0.0,19.57628,0.0,0.08180735,0.3754039,0.0,4.668566,11.9,6.749949,18.21803,0.0
21805,28/01/2019 20:20,0.0,0.0,0.001274667,19.40776,0.0,0.08017185,0.2791734,0.0,4.146922,11.9,6.75,18.27746,0.0
21806,28/01/2019 20:40,20.37705,1976.515,0.05644066,19.0517,0.0,0.08000001,0.2545435,0.0,3.589183,11.9,6.75,18.76506,0.0
21807,28/01/2019 21:00,228.1272,22749.58,1.85168,16.3541,0.6618761,3.61145,0.5286766,2362.377,3.964986,12.02609,6.782709,18.28526,0.3992518
21808,28/01/2019 21:20,115.2124,10115.59,4.928318,15.20765,0.9583997,3.581062,1.503186,3937.233,4.440977,12.1,6.858209,17.21805,0.9878224
21809,28/01/2019 21:40,4.025357,311.2446,4.709548,15.96994,1.060631,3.377394,1.935303,2536.891,4.53,12.1,6.88,16.49167,0.4839058
21810,28/01/2019 22:00,3.442862,235.2397,2.994011,17.67432,0.8352596,3.335268,2.043745,1877.544,4.53,12.1,6.833411,16.52854,0.3043366
21811,28/01/2019 22:20,3.98243,282.2389,1.037374,19.22456,0.6869653,3.33162,2.162277,1339.581,4.529768,12.1,6.780941,17.08822,0.179792
21812,28/01/2019 22:40,0.0,0.0,0.1810466,20.30977,0.2415379,3.309889,1.340262,0.0,4.53,12.1,6.769999,18.23472,0.0
21813,28/01/2019 23:00,0.0,0.0,0.06875566,20.44772,0.0,0.2402926,0.6758099,0.0,4.53,12.1,6.752326,18.29729,0.0
21814,28/01/2019 23:20,0.0,0.0,0.0,20.26443,0.0,0.08018501,0.453452,0.0,4.523355,12.1,6.75,18.08775,0.0
21815,28/01/2019 23:40,0.0,0.0,0.0,20.13232,0.0,0.08000001,0.295582,0.0,4.33311,12.1,6.75,18.16582,0.0
21816,29/01/2019 00:00,0.0,0.0,0.01941733,19.90298,0.0,0.08017834,0.2476991,0.0,3.636075,12.06457,6.750832,18.18363,0.0
21817,29/01/2019 00:20,2.00288,103.7998,0.043582,18.79085,0.00399125,1.959747,0.7163731,547.7911,3.50239,12.1,6.763656,17.79489,0.08844583
21818,29/01/2019 00:40,133.7877,9228.137,0.0,17.82803,0.003515,4.31747,0.6626319,1016.641,3.66743,12.1,6.78,18.36405,0.1388342
21819,29/01/2019 01:00,97.0908,6575.358,1.029194,16.87948,0.713605,3.898187,1.569676,3726.711,4.037903,12.18071,6.803213,17.69984,0.6920667
21820,29/01/2019 01:20,27.24045,1827.497,0.5214099,17.54699,0.7109194,3.645204,1.983605,2405.79,4.218392,12.2,6.820001,17.17804,0.4047972
21821,29/01/2019 01:40,1.364973,82.59322,0.09865253,18.56113,0.7036994,3.563658,2.235947,433.65,4.22,12.2,6.820001,16.56384,0.05655677
21822,29/01/2019 02:00,0.1286052,7.425282,0.01326817,18.82518,0.4814021,2.796389,0.8515692,0.0,4.22,12.17615,6.820571,16.26086,0.0
21823,29/01/2019 02:20,0.0,0.0,0.0,18.71082,0.0,0.09165919,0.685547,0.0,4.21729,12.1,6.820001,16.22734,0.0
21824,29/01/2019 02:40,0.0,0.0,0.0,18.51408,0.0,0.08000001,0.424834,0.0,4.087886,12.1,6.820001,16.18324,0.0
21825,29/01/2019 03:00,0.9270525,52.91792,0.0,18.08056,0.0,0.1800673,0.3028019,241.2468,3.567562,12.10676,6.820001,16.03161,0.03962711
21826,29/01/2019 03:20,1.711836,92.40566,0.0,17.38711,0.4123729,2.482407,0.7755354,391.7064,3.51,12.2,6.828266,16.2203,0.06616682
21827,29/01/2019 03:40,2.379756,97.54571,0.0,16.68231,0.5115187,4.426709,1.356664,462.5272,3.504717,12.2,6.839999,16.92603,0.07645682
21828,29/01/2019 04:00,1.882691,80.20826,0.0,16.7,0.1788605,4.400346,1.979151,549.0498,3.500983,12.2,6.839999,16.49959,0.092023
21829,29/01/2019 04:20,76.52757,3483.397,0.046271,16.59227,0.2908877,4.300808,1.615934,458.8617,3.5777,12.15075,6.839999,16.96244,0.06615764
21830,29/01/2019 04:40,96.21768,4452.048,0.041494,16.53152,0.4483361,4.047397,1.983421,2027.596,3.876941,12.1,6.826718,18.20029,0.1810082
21831,29/01/2019 05:00,30.71521,1472.528,0.0,16.86758,0.4159098,3.734627,2.516372,816.7653,4.0708,12.1,6.820067,17.76952,0.04750508
21832,29/01/2019 05:20,1.138118,51.47122,0.0,17.07,0.6093484,3.692326,2.127966,262.4678,4.080001,12.1,6.829102,18.15117,0.01525592
21833,29/01/2019 05:40,0.130475,4.934196,0.0,17.02771,0.5817513,3.513089,0.9693121,0.0,4.080001,12.04782,6.825946,18.64291,0.0
21834,29/01/2019 06:00,0.062475,2.222291,0.0,16.98713,0.0274144,0.2445116,0.7570387,0.0,4.069822,11.94325,6.820001,18.56485,0.0
21835,29/01/2019 06:20,0.066385,2.627962,0.0,16.72467,0.0,0.09591642,0.4974305,0.0,3.789407,11.90609,6.820001,18.75152,0.0
21836,29/01/2019 06:40,1.491297,56.64552,0.0,16.4686,0.0,0.09000002,0.3917417,257.5589,3.551975,11.95245,6.820001,18.67056,0.009029768
21837,29/01/2019 07:00,1.395032,47.14744,0.0,15.19135,0.4006029,4.189159,0.9918586,399.5842,3.51,12.0,6.820001,18.01996,0.02479524
21838,29/01/2019 07:20,1.628656,60.88776,0.0,15.13,0.5180908,4.350402,1.697203,440.7121,3.509972,12.0,6.829049,17.10233,0.03119631
21839,29/01/2019 07:40,3.13389,135.8565,0.0,15.21326,0.3601194,4.34492,2.251297,548.2025,3.509947,12.0,6.839999,16.6326,0.0451513
21840,29/01/2019 08:00,154.98,7830.753,0.0910445,15.14962,0.966952,4.255086,2.061311,656.1841,3.661251,11.95936,6.839999,17.88376,0.0303362
21841,29/01/2019 08:20,185.0718,11624.73,0.5925313,14.80009,1.171061,3.662629,1.991995,2202.202,4.256503,11.89488,6.839999,17.15865,0.0956353
21842,29/01/2019 08:40,54.15394,4939.17,0.7341141,15.11516,1.058189,3.310855,2.053153,1692.329,4.605885,11.8,6.826551,16.21667,0.07981555
21843,29/01/2019 09:00,3.956796,441.5255,0.1182505,16.33512,0.7858391,3.19033,2.130413,448.2288,4.61,11.8,6.820001,15.87722,0.02177197
21844,29/01/2019 09:20,0.3861975,38.61367,0.00481083,16.75,0.4460934,1.828317,1.056025,0.0,4.61,11.80896,6.812052,15.80882,0.0
21845,29/01/2019 09:40,0.258159,27.30343,0.0006,16.75,0.0,0.1061679,0.7117046,0.0,4.61,11.8,6.800002,15.77565,0.0
21846,29/01/2019 10:00,0.1286475,13.21444,-0.0006985,16.51509,0.0,0.1015464,0.4636107,0.0,4.596225,11.8,6.781204,15.73384,0.0
21847,29/01/2019 10:20,0.0,0.0,0.0,16.36322,0.0,0.1031737,0.3454642,0.0,3.99122,11.80193,6.78,15.68939,0.0
21848,29/01/2019 10:40,1.630635,159.1176,-0.0007355,16.16062,0.0,0.09624936,0.4823125,274.9875,3.519206,11.89664,6.793752,15.56354,0.01601686
21849,29/01/2019 11:00,2.26727,212.7999,0.00546733,15.04961,0.5807922,4.065053,0.8553718,547.7589,3.508142,11.9,6.800002,15.25106,0.04419562
21853,29/01/2019 12:20,48.3279,5155.295,4.420105,15.0709,1.171992,3.353663,1.972745,2368.948,4.530444,12.15573,6.839999,17.1633,0.153711
21854,29/01/2019 12:40,2.654035,261.8076,3.612111,16.34142,1.011516,3.269382,2.097402,1873.037,4.54,12.2,6.82727,16.72802,0.1465994
21855,29/01/2019 13:00,0.6162859,54.86642,1.317815,18.11808,0.6030621,3.248097,2.173229,1204.532,4.54,12.2,6.795623,15.64328,0.1092442
21856,29/01/2019 13:20,0.1289875,11.05715,0.1954521,18.52818,0.3731291,2.96291,0.385971,0.0,4.54,12.2,6.747628,15.20837,0.0
21857,29/01/2019 13:40,0.3858148,33.63294,0.02929533,19.52049,0.246798,1.049204,0.1845291,0.0,4.54,12.2,6.746855,15.13039,0.0
21858,29/01/2019 14:00,0.0,0.0,-0.0007935,19.44094,0.0,0.1145533,0.1468749,0.0,4.536528,12.2,6.739999,15.06798,0.0
21859,29/01/2019 14:20,0.0,0.0,0.0,19.16815,0.0,0.08620614,0.0943425,0.0,4.222597,12.2,6.739999,15.01247,0.0
21860,29/01/2019 14:40,1.085542,109.0972,-0.00064,18.93801,0.0,0.04,0.121872,205.6599,3.570691,12.16527,6.739999,14.96336,0.02424307
21861,29/01/2019 15:00,1.684681,171.5456,0.05999066,17.77492,0.0,3.924868,0.6437467,389.7379,3.504929,12.2,6.758146,14.83822,0.1031368
21862,29/01/2019 15:20,125.2201,13267.87,0.733467,17.4422,0.00961685,4.219804,0.5838486,811.0009,3.642126,12.2,6.767846,14.98715,0.3196475
21863,29/01/2019 15:40,142.4553,15404.88,2.917323,16.70165,0.4988572,3.827807,1.317536,4060.973,4.09623,12.2,6.804472,16.90247,1.235469
21864,29/01/2019 16:00,31.87209,3377.791,3.975306,17.01322,0.6856846,3.476619,1.894522,2956.489,4.330834,12.2,6.849854,16.49395,0.6226946
21865,29/01/2019 16:20,3.013688,265.5355,2.573094,18.45036,0.2577479,3.432627,1.946234,1877.127,4.334677,12.2,6.811314,15.62401,0.3388118
21866,29/01/2019 16:40,2.640277,255.7331,0.718338,19.98148,0.090725,3.431207,2.253888,1053.998,4.331568,12.2,6.767325,16.50254,0.1484763
21867,29/01/2019 17:00,0.0,0.0,0.09792242,20.95943,0.05466885,3.288261,1.348587,0.0,4.330001,12.18989,6.760001,17.99013,0.0
21868,29/01/2019 17:20,0.0,0.0,0.0,20.93853,0.260843,1.318461,0.8024843,0.0,4.330001,12.1,6.760001,17.84679,0.0
21869,29/01/2019 17:40,0.3870333,36.02679,-0.000756,20.78656,0.0,0.04,0.4955859,0.0,4.329345,12.09133,6.760001,18.05054,0.0
21870,29/01/2019 18:00,0.0,0.0,0.0,20.5199,0.0,0.04387151,0.3035291,0.0,4.039358,12.08994,6.759753,18.0759,0.0
21871,29/01/2019 18:20,1.87951,169.2199,0.0,20.20186,0.0,0.0472209,0.4369736,273.6454,3.522928,12.00271,6.760001,18.18775,0.0232847
21872,29/01/2019 18:40,3.138293,305.6168,0.0,19.30189,0.0,2.867919,0.7405277,547.7572,3.500792,12.0,6.760001,16.62767,0.1016979
21873,29/01/2019 19:00,146.8629,15109.27,0.4362868,18.77446,0.0,4.250071,0.6743186,634.8132,3.654532,12.0,6.781262,16.16547,0.1259679
21874,29/01/2019 19:20,171.9523,17653.76,3.776158,17.4,0.0431825,3.703946,1.420228,3920.008,4.230283,12.0,6.819066,17.01918,0.6319873
21875,29/01/2019 19:40,41.57315,4339.962,4.747231,17.6489,0.2773615,3.364454,1.916212,2919.446,4.519712,12.0,6.849999,16.73447,0.3862552
21876,29/01/2019 20:00,2.89342,268.3581,3.570647,18.99078,0.3647768,3.288909,1.929879,1873.037,4.526938,12.0,6.826142,16.02438,0.2420075
21877,29/01/2019 20:20,2.250682,214.6444,1.439877,20.4941,0.1034291,3.264419,2.24223,1496.86,4.52,12.0462,6.774664,15.81062,0.1794229
