,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
21878,29/01/2019 20:40,1.107621,101.3151,0.2776639,21.83269,0.003017,3.262598,2.408543,370.7086,4.52,12.1,6.750035,17.23532,0.03504445
21879,29/01/2019 21:00,0.050674,3.194852,0.08590401,22.2248,0.2424332,2.55583,1.08921,0.0,4.52,12.05807,6.75,17.59587,0.0
21880,29/01/2019 21:20,0.2576067,13.92401,0.0,22.15758,0.0,0.05,0.7641817,0.0,4.519946,12.0,6.741862,17.85669,0.0
21881,29/01/2019 21:40,0.0,0.0,-0.0378655,21.96132,0.0,0.04525676,0.4812816,0.0,4.072526,12.0,6.730002,17.9299,0.0
21882,29/01/2019 22:00,0.0,0.0,-0.0055765,21.61303,0.0,0.04,0.3610198,0.0,3.612088,11.97579,6.731706,18.0317,0.0
21883,29/01/2019 22:20,2.64048,148.2209,0.032564,20.96164,0.0,1.77797,0.6984934,547.5834,3.5,12.03566,6.75,17.19517,0.0756538
21884,29/01/2019 22:40,147.6231,9445.275,0.033998,20.25995,0.0,4.344895,0.5280756,703.7745,3.655664,12.1,6.75,17.35909,0.1372412
21885,29/01/2019 23:00,144.8995,9569.548,1.943519,18.74901,0.05712117,3.771918,1.315994,4060.973,4.185085,12.1,6.783782,17.23731,0.701574
21886,29/01/2019 23:20,37.06566,2423.441,1.892176,18.89076,0.2390487,3.435228,1.901699,3086.559,4.423502,12.1,6.830001,16.81804,0.3785389
21887,29/01/2019 23:40,3.089058,178.7182,0.6355211,20.08027,0.49625,3.369999,2.155926,1264.052,4.429742,12.1,6.810298,16.45068,0.1248419
21888,30/01/2019 00:00,0.310175,15.91807,0.09101929,21.09132,0.06236885,3.309773,1.290662,36.50698,4.43,12.1,6.800002,16.28294,0.002680736
21892,30/01/2019 01:20,0.0,0.0,0.0,20.37591,0.0,0.05222816,0.146935,0.0,3.689139,12.1,6.787534,16.36536,0.0
21893,30/01/2019 01:40,3.783659,251.0948,0.0,19.14567,0.0,2.8739,0.6141222,547.7412,3.51,12.08293,6.800002,15.97301,0.08646588
21894,30/01/2019 02:00,2.172575,132.146,0.0,18.6617,0.0,4.317541,0.9974302,543.1331,3.509386,12.1,6.800002,15.46094,0.1142501
21895,30/01/2019 02:20,76.12461,5234.552,0.02192108,18.73347,0.0,4.323788,1.628254,280.1066,3.559801,12.1,6.800002,15.69181,0.05978771
21896,30/01/2019 02:40,118.5601,8129.944,0.6055689,18.22544,0.01120717,4.024074,1.446815,3377.784,3.920224,12.1,6.800002,16.95079,0.4860485
21897,30/01/2019 03:00,33.11156,2214.49,0.5044736,18.49926,0.08607452,3.672654,2.040495,2283.245,4.126824,12.1,6.818016,17.48659,0.1970576
21898,30/01/2019 03:20,2.912736,159.3034,0.05661466,19.5872,0.09167551,3.481323,2.299719,472.9936,4.141542,12.1,6.820717,16.49167,0.03251042
21899,30/01/2019 03:40,0.3304093,14.62297,0.005860335,19.73471,0.403213,3.375912,1.000912,0.0,4.14,12.1,6.820001,16.01159,0.0
21900,30/01/2019 04:00,0.0,0.0,0.0,19.69725,0.05506366,0.4211594,0.6748462,0.0,4.14,12.08783,6.817248,15.97519,0.0
21901,30/01/2019 04:20,0.1289875,5.013718,0.0,19.45597,0.0,0.1047372,0.4337304,0.0,4.108647,12.06348,6.800002,15.94756,0.0
21902,30/01/2019 04:40,0.0,0.0,0.0,19.13556,0.0,0.05,0.3427474,0.0,3.64307,12.0,6.800002,15.91488,0.0
21903,30/01/2019 05:00,2.766054,120.9026,0.0,17.90435,0.09850894,3.708401,0.7541966,549.0088,3.51,12.09059,6.817619,16.10764,0.04867781
21904,30/01/2019 05:20,2.765189,124.4685,0.0,17.82559,0.003497665,4.361392,1.284749,547.7822,3.51,12.1,6.820001,16.52955,0.04381607
21905,30/01/2019 05:40,2.516579,110.7392,0.0,17.86789,0.0,4.316678,1.956097,542.5613,3.509615,12.1,6.820001,15.43105,0.0535266
21906,30/01/2019 06:00,82.37699,4133.907,0.04458,17.87499,0.01852999,4.197566,2.093928,289.0072,3.573361,12.08551,6.820001,16.71643,0.01906601
21907,30/01/2019 06:20,144.4041,7247.298,0.345093,17.38571,0.5265483,3.855401,1.752375,2493.975,3.999245,11.98627,6.820001,16.44549,0.1508892
21908,30/01/2019 06:40,37.23672,1840.341,0.102123,17.72196,0.8167386,3.54742,2.210246,1170.202,4.238394,11.9,6.820001,16.07779,0.04164434
21909,30/01/2019 07:00,1.380129,62.27424,0.0,18.22342,0.2418447,3.423977,1.975277,204.9679,4.25,11.9,6.817782,15.49114,0.006986382
21910,30/01/2019 07:20,0.128605,4.709978,0.000140667,18.20521,0.3629143,2.681369,1.03432,0.0,4.25,11.9,6.8109,16.10018,0.0
21911,30/01/2019 07:40,0.0,0.0,0.00532133,18.12412,0.0,0.7271936,0.6865506,0.0,4.248691,11.89169,6.830667,15.97188,0.0
21912,30/01/2019 08:00,0.0,0.0,3.873563,12.22661,0.0,0.006960415,0.4779497,0.0,3.948353,11.9,6.830001,16.07467,0.0
21913,30/01/2019 08:20,1.00188,84.97984,4.5,11.28,0.0,0.0,0.4984282,274.1181,3.531998,11.9,6.837165,16.11749,0.008639771
21914,30/01/2019 08:40,1.63731,152.6399,4.5,11.28,0.020545,2.565558,0.9072822,542.5065,3.508942,11.9,6.849999,15.71295,0.01955918
21915,30/01/2019 09:00,2.22314,218.6785,4.5,11.28,0.2350467,4.166276,1.653104,412.3887,3.51,11.9,6.849999,16.03525,0.01182367
21916,30/01/2019 09:20,3.296317,358.7393,4.5,11.28,0.1323879,4.15277,2.331378,419.9772,3.509891,11.9,6.849999,16.19492,0.01070453
21917,30/01/2019 09:40,130.34,14782.71,4.5,11.28,0.226316,4.186763,2.107753,450.6424,3.62094,11.9,6.861928,15.7326,0.0116724
21918,30/01/2019 10:00,173.9225,19893.12,4.5,11.28,0.5495534,3.673427,1.763338,3087.785,4.17276,11.94673,6.873245,16.98463,0.07573869
21919,30/01/2019 10:20,53.15302,6171.438,5.184322,15.52023,0.7674736,3.227861,1.947167,2065.714,4.496182,12.0,6.894607,16.23213,0.1012661
21920,30/01/2019 10:40,2.493529,258.3304,4.418787,18.33282,0.8267028,3.175387,2.098474,1781.988,4.509501,12.0,6.862453,16.028,0.1432693
21921,30/01/2019 11:00,3.609931,401.0116,2.417736,19.85648,0.4940832,3.142148,2.139483,1631.768,4.506726,12.0,6.802474,15.88184,0.1513642
21922,30/01/2019 11:20,2.211871,249.0033,0.6186145,21.28166,0.3307688,3.144563,1.280256,551.0237,4.504363,12.0,6.759364,15.69913,0.0493864
21923,30/01/2019 11:40,0.17191,16.37799,0.01241667,21.69699,0.1280361,2.256407,0.1240154,4.0896,4.5,12.0,6.735803,15.38716,0.000414197
21924,30/01/2019 12:00,0.3874158,38.98862,0.0,21.56702,0.1123483,0.0,0.1358364,4.0896,4.5,12.0,6.750185,15.35976,0.000420495
21925,30/01/2019 12:20,0.1289308,11.72497,0.0,21.36114,0.09577937,0.0,0.1117437,4.0896,4.49201,12.0,6.75,15.3242,0.000426627
21926,30/01/2019 12:40,0.12112,12.02485,0.048589,21.17857,0.07446351,0.0,0.1102306,4.0896,4.39218,12.0,6.75,15.28136,0.000441447
21927,30/01/2019 13:00,0.0,0.0,0.2616475,21.22,0.091437,0.0,0.12,4.0896,3.696019,12.0,6.7508,15.23383,0.000450653
21928,30/01/2019 13:20,2.77302,312.8308,0.5981601,20.04477,0.04100066,2.839327,0.5569341,548.8452,3.501472,12.02446,6.763761,15.09163,0.1250705
21929,30/01/2019 13:40,24.81064,3049.793,0.4031292,20.0605,0.002999,4.14109,0.4532094,306.6953,3.511373,12.09927,6.751385,14.86345,0.1277936
21930,30/01/2019 14:00,241.6622,29357.6,2.185354,19.42569,0.0338975,3.869038,0.8494045,2588.759,4.000081,12.1,6.780665,15.67137,1.312029
21931,30/01/2019 14:20,119.8053,14050.78,5.819633,17.84658,0.5151498,3.319369,1.804062,3381.764,4.497488,12.1,6.861278,17.15299,1.772059
21932,30/01/2019 14:40,2.592831,240.1896,5.600581,18.32676,0.7691197,3.114594,1.974303,2074.687,4.58948,12.1,6.888749,16.35052,1.021852
21933,30/01/2019 15:00,2.129264,205.9291,3.735672,19.56061,0.4220385,3.090465,2.025904,1877.127,4.589931,12.11807,6.831252,16.37315,0.8459403
21934,30/01/2019 15:20,2.767147,255.2958,2.919999,20.13,0.33,3.09,2.193605,1589.77,4.58984,12.2,6.820001,15.86166,0.6353725
21935,30/01/2019 15:40,1.259076,112.083,2.919999,20.13,0.33,3.09,2.67973,1164.144,4.589999,12.2,6.820001,16.69298,0.3827434
21936,30/01/2019 16:00,0.8867281,82.70856,2.919999,20.13,0.33,3.09,4.13875,735.2245,4.58852,12.2,6.820001,17.29852,0.1656724
21937,30/01/2019 16:20,0.0,0.0,0.4726344,23.34944,0.1729835,2.431046,3.303342,0.0,4.580001,12.17422,6.784024,16.69801,0.0
21938,30/01/2019 16:40,0.2503933,23.94143,0.0,23.98,0.3,1.57,2.697649,0.0,4.580001,12.1,6.769999,16.75216,0.0
21939,30/01/2019 17:00,0.1997077,16.77594,0.0,23.98,0.3,1.57,2.043417,0.0,4.33135,12.06346,6.769999,16.57195,0.0
21940,30/01/2019 17:20,0.0,0.0,0.0,23.98,0.3,1.57,1.495009,0.0,3.798337,12.06983,6.769999,16.41101,0.0
21941,30/01/2019 17:40,0.0,0.0,0.0,23.98,0.3,1.57,0.9986435,0.0,3.482621,12.0,6.769999,16.40001,0.0
21942,30/01/2019 18:00,198.6771,24757.37,0.0,23.98,0.3,1.57,0.485539,1752.323,3.629908,12.08953,6.769999,17.21249,0.8192059
21943,30/01/2019 18:20,157.5251,20134.25,0.0,23.98,0.3,1.57,1.33283,4060.973,4.119606,12.1,6.769999,17.52915,1.480965
21944,30/01/2019 18:40,3.494722,362.5883,0.0,23.98,0.3,1.57,1.92765,3049.092,4.309124,12.1,6.769999,17.37654,0.7180353
21945,30/01/2019 19:00,1.08559,104.6512,0.0,23.98,0.3,1.57,1.808832,1873.037,4.31,12.1,6.769999,16.17364,0.4356973
21946,30/01/2019 19:20,1.366108,132.6095,0.0,23.98,0.3,1.57,2.039464,1829.656,4.306794,12.1,6.769999,16.19009,0.3977279
21947,30/01/2019 19:40,2.13394,176.4228,-0.000909,24.22603,0.1992425,2.156807,1.985727,638.2618,4.3,12.1,6.770046,17.83192,0.0732767
21948,30/01/2019 20:00,0.3859566,38.00797,0.0,24.85751,0.0,3.294709,0.3961491,0.0,4.3,12.1,6.769999,17.96909,0.0
21949,30/01/2019 20:20,0.5157657,47.61704,0.0,24.85999,0.0,3.29,0.2185584,0.0,4.3,12.01631,6.769999,17.95573,0.0
21950,30/01/2019 20:40,0.2580177,26.98075,0.0,24.85999,0.0,3.29,0.1549999,0.0,4.298048,11.98442,6.769999,17.60492,0.0
21951,30/01/2019 21:00,0.0,0.0,0.0,24.85999,0.0,3.29,0.1243012,0.0,4.063438,11.99399,6.769999,16.34426,0.0
21952,30/01/2019 21:20,1.379389,103.8274,0.0,24.85999,0.0,3.29,0.2762491,273.1839,3.531696,11.9341,6.769999,16.61313,0.0545278
21953,30/01/2019 21:40,203.6713,17482.88,0.0,24.85999,0.0,3.29,0.3888131,1398.326,3.799757,12.1,6.769999,17.38368,0.4380009
21954,30/01/2019 22:00,139.4745,11840.89,0.0,24.85999,0.0,3.29,1.269704,4060.973,4.294292,12.1,6.769999,17.57019,1.3509
21955,30/01/2019 22:20,8.103708,666.0013,0.0,24.85999,0.0,3.29,1.823419,3339.616,4.479857,12.1,6.769999,17.18025,0.8437279
21956,30/01/2019 22:40,2.30061,158.6374,0.0,24.85999,0.0,3.29,1.874858,1877.127,4.48,12.1,6.769999,16.32048,0.3794802
21957,30/01/2019 23:00,1.008932,75.30083,0.0,24.85999,0.0,3.29,2.162733,736.3723,4.48,12.1,6.769999,16.91371,0.1322343
21958,30/01/2019 23:20,0.0,0.0,0.0,23.71464,0.0303294,2.952979,0.6655555,0.0,4.48,12.1,6.80344,18.10933,0.0
21959,30/01/2019 23:40,0.1289026,10.13587,0.0,23.49,0.0,2.77,0.34178,0.0,4.48,12.01549,6.809999,18.48158,0.0
21960,31/01/2019 00:00,0.0,0.0,0.0,23.49,0.0,2.77,0.1919914,0.0,4.471983,12.0,6.809999,18.57173,0.0
21961,31/01/2019 00:20,0.0,0.0,0.0,23.49,0.0,2.77,0.1623364,0.0,3.967524,12.0,6.809999,18.64192,0.0
21962,31/01/2019 00:40,103.7423,8525.302,0.0,23.49,0.0,2.77,0.1505737,534.6805,3.631954,12.04596,6.809999,18.8289,0.02403548
21963,31/01/2019 01:00,136.6462,11348.16,0.0,23.49,0.0,2.77,1.451774,4060.973,4.029028,12.1,6.809999,18.39194,0.7188613
21964,31/01/2019 01:20,36.75871,3012.56,0.0,23.49,0.0,2.77,1.89327,3095.477,4.272533,12.1,6.809999,16.96932,0.657536
21965,31/01/2019 01:40,1.350311,86.74855,0.0,23.49,0.0,2.77,2.158289,1181.805,4.279931,12.1,6.809999,17.2031,0.1813766
21966,31/01/2019 02:00,0.1288884,7.302161,0.0,23.49,0.0,2.77,1.250099,31.38972,4.28,12.1,6.809999,17.95297,0.002146593
21967,31/01/2019 02:20,0.1289733,7.370516,0.0,23.49,0.0,2.77,0.206959,0.0,4.270276,12.0656,6.809999,17.50546,0.0
21968,31/01/2019 02:40,0.129356,7.253,0.0,22.77328,0.0,1.897727,0.2750438,0.0,4.27,12.0,6.825745,17.5764,0.0
21969,31/01/2019 03:00,0.0,0.0,0.0,21.10951,0.0,0.0,0.1895619,0.0,4.195617,12.0,6.86,17.47427,0.0
21970,31/01/2019 03:20,0.1289875,7.348062,0.0,21.1,0.0,0.0,0.1540182,0.0,3.633174,12.0,6.86,17.94197,0.0
21971,31/01/2019 03:40,3.776671,240.0687,0.0,21.1,0.0,0.0,0.7396922,548.3776,3.51,12.0,6.86,16.60293,0.1085368
21972,31/01/2019 04:00,2.136335,113.664,0.0,21.1,0.0,0.0,1.335539,548.9157,3.51,12.0,6.86,16.27858,0.1530542
21973,31/01/2019 04:20,81.54893,4597.82,0.0,21.1,0.0,0.0,1.410595,309.2496,3.578172,12.0,6.86,17.01694,0.07369979
21974,31/01/2019 04:40,96.64993,5643.36,0.0,21.1,0.0,0.0,1.671234,2632.472,3.900945,12.0,6.86,16.82729,0.5980498
21975,31/01/2019 05:00,29.8577,1657.442,0.0,21.1,0.0,0.0,2.236497,1006.91,4.07988,12.0,6.86,17.32576,0.1487465
21976,31/01/2019 05:20,1.89094,80.26616,0.0,21.1,0.0,0.0,1.970509,206.287,4.090668,12.0,6.86,18.02471,0.02145522
21977,31/01/2019 05:40,0.0,0.0,0.0,21.1,0.0,0.0,0.8139625,0.0,4.089999,11.93365,6.86,17.15703,0.0
21978,31/01/2019 06:00,0.0,0.0,0.0,21.1,0.0,0.0,0.681492,0.0,4.066017,11.9,6.86,16.66662,0.0
21979,31/01/2019 06:20,0.0,0.0,0.0,19.43816,0.0,0.001752252,0.4163124,0.0,3.860308,11.9,6.860332,16.63008,0.0
21980,31/01/2019 06:40,1.632817,77.89072,0.0,18.97,0.0,0.0,0.5483347,274.6683,3.521938,11.9,6.86,16.49234,0.03767447
21981,31/01/2019 07:00,2.397181,110.8799,0.0,18.19257,0.0,1.890417,1.054157,547.7485,3.509923,11.9,6.869029,15.89276,0.09889258
21982,31/01/2019 07:20,96.86468,6388.667,0.0,17.39887,0.146924,4.18048,1.494351,274.3373,3.572785,11.9,6.865926,17.31382,0.03506267
21983,31/01/2019 07:40,204.8588,16456.72,0.7794143,16.46532,0.3728716,3.611979,1.518767,2496.658,4.129485,11.77322,6.86,17.05618,0.2835606
21984,31/01/2019 08:00,84.80548,8615.656,0.9600644,16.58429,0.7181379,3.209836,2.026734,2144.266,4.547322,11.7,6.86122,16.54897,0.2042081
21985,31/01/2019 08:20,2.678401,269.9893,0.3319978,17.46461,0.784732,3.073217,2.212687,931.6903,4.589999,11.7,6.845925,17.40378,0.06913985
21986,31/01/2019 08:40,1.262588,109.9944,0.01321817,18.43538,0.5641022,3.02413,1.665497,149.8198,4.589999,11.7,6.840282,17.78817,0.002639354
21987,31/01/2019 09:00,0.2574933,27.77141,0.0,18.52,0.2239386,1.534549,0.8810684,0.0,4.589999,11.63754,6.840449,16.25308,0.0
21988,31/01/2019 09:20,0.3791325,37.17239,0.0,18.43609,0.0,0.01708966,0.5623575,0.0,4.589999,11.6,6.839999,16.22157,0.0
21989,31/01/2019 09:40,0.129271,14.03763,0.0,18.26378,0.0,0.007849516,0.3711599,0.0,4.540301,11.6,6.840282,16.19526,0.0
21990,31/01/2019 10:00,0.0,0.0,0.0,18.156,0.0,0.005227017,0.3262776,0.0,3.889252,11.6,6.840755,16.17039,0.0
21991,31/01/2019 10:20,1.397208,172.451,0.0,17.907,0.0,0.0,0.5367813,277.0781,3.510851,11.64777,6.839999,16.2579,0.02775149
21992,31/01/2019 10:40,3.512235,426.1615,0.0,16.64061,0.01545682,3.911142,1.173831,544.6749,3.51,11.7,6.839999,17.05481,0.06581303
21993,31/01/2019 11:00,91.32833,11686.34,0.0,16.63598,0.005705,4.134846,1.958274,273.4208,3.569657,11.7,6.840599,15.98172,0.04366111
21994,31/01/2019 11:20,162.2479,20653.05,2.160257,16.01204,0.028357,3.820039,1.480576,3091.839,4.038739,11.7,6.854076,17.13969,0.3787426
21995,31/01/2019 11:40,57.16258,6663.31,4.318154,16.21292,0.8569996,3.362175,2.025997,2614.04,4.343452,11.77839,6.884535,16.99722,0.2630236
21996,31/01/2019 12:00,2.460023,244.4535,3.77368,17.44225,0.7037401,3.273995,2.02147,1873.037,4.37,11.8,6.856389,16.27658,0.1992056
21997,31/01/2019 12:20,2.497251,248.0246,1.896542,18.86505,0.324228,3.258591,2.137273,1607.394,4.369194,11.8001,6.811854,16.73393,0.1721597
21998,31/01/2019 12:40,1.479477,156.019,0.2676449,20.57365,0.04298425,3.235208,2.195456,512.9211,4.37,11.89622,6.780926,16.08781,0.05819642
21999,31/01/2019 13:00,0.2573938,22.99103,0.05128432,21.19222,0.0253315,2.320231,0.9231294,0.0,4.37,11.9,6.779368,16.21687,0.0
22000,31/01/2019 13:20,0.128506,11.42351,0.05765516,21.27248,0.0,0.298471,0.7272923,0.0,4.37,11.9,6.78,16.1295,0.0
22001,31/01/2019 13:40,0.0,0.0,0.01150133,21.22908,0.0,0.02164252,0.4248719,0.0,4.365947,11.95298,6.780248,15.93398,0.0
22002,31/01/2019 14:00,0.0,0.0,0.0,21.13886,0.0,0.008160083,0.2910227,0.0,3.924952,11.95065,6.780369,15.87656,0.0
22003,31/01/2019 14:20,1.514673,149.189,0.0,20.94555,0.0,0.0029875,0.4850937,274.6552,3.512215,11.94739,6.78,15.59741,0.0442135
22004,31/01/2019 14:40,72.05479,8301.716,0.0866699,19.59048,0.210656,3.896425,0.8309814,444.5835,3.545745,12.0,6.782757,15.20703,0.0894679
22005,31/01/2019 15:00,189.3006,21286.19,2.012665,18.57848,0.06181058,3.769169,0.8471431,3224.52,4.039554,12.0,6.82203,16.49657,0.5629923
22006,31/01/2019 15:20,85.60435,9355.045,4.425689,17.84283,0.3263873,3.350606,1.713609,3688.935,4.430026,12.0,6.883269,16.88149,0.5022333
22007,31/01/2019 15:40,4.303838,398.2197,4.048792,18.89544,0.3830104,3.202262,1.959561,2120.378,4.470055,12.00434,6.87279,16.13917,0.272617
22008,31/01/2019 16:00,1.894191,174.8578,2.0798,20.26501,0.2357282,3.18459,2.076434,1885.672,4.470889,12.0,6.817777,15.84133,0.239737
22009,31/01/2019 16:20,1.09882,87.49052,0.4561109,21.69124,0.1265586,3.183025,2.296247,875.0396,4.47,12.03485,6.775963,16.63814,0.08816139
22010,31/01/2019 16:40,0.3275763,28.86426,0.01364115,22.6351,0.01994342,2.928992,1.56914,0.0,4.47,12.0,6.784265,18.58761,0.0
22011,31/01/2019 17:00,0.1718841,13.58447,0.0,22.69803,0.0601104,0.953988,0.9989788,0.0,4.47,11.92219,6.778704,18.041,0.0
22012,31/01/2019 17:20,0.3882799,29.29003,0.0,22.60788,0.0,0.01402634,0.6507809,0.0,4.47,11.9,6.79,17.35705,0.0
22013,31/01/2019 17:40,0.0,0.0,0.0,22.38246,0.0,0.005291415,0.3951107,0.0,4.118138,11.9,6.79,17.33013,0.0
22014,31/01/2019 18:00,2.002633,163.1457,-0.0008885,22.13588,0.0,0.0,0.4227647,273.9456,3.536362,11.9,6.79,17.48217,0.02711726
22015,31/01/2019 18:20,28.34715,2250.033,0.0,21.01727,0.0,2.958271,0.7261449,281.167,3.509293,11.99703,6.79,16.48371,0.05621676
22016,31/01/2019 18:40,188.7975,14823.3,1.110486,19.44462,0.0,3.869977,0.6433457,2614.124,3.912001,11.90211,6.813139,16.55012,0.6268955
22017,31/01/2019 19:00,120.0842,9007.503,2.421545,18.53717,0.406522,3.424987,1.566536,3910.313,4.353573,11.9,6.856356,17.29007,0.651238
22018,31/01/2019 19:20,1.981948,137.0265,1.837815,19.00338,0.660503,3.247393,2.008313,2355.267,4.442342,11.9,6.868899,16.45229,0.3169749
22019,31/01/2019 19:40,2.082656,143.9863,0.1811829,20.47688,0.03927065,3.233521,2.182319,932.4203,4.43986,11.9,6.821869,16.327,0.1043749
22020,31/01/2019 20:00,0.1287185,6.585532,0.04619651,21.28362,0.0197523,3.092041,0.8491567,0.0,4.44,11.90199,6.820001,16.72848,0.0
22021,31/01/2019 20:20,0.0,0.0,0.09215152,21.35,0.0,0.8906528,0.480597,0.0,4.44,11.9,6.820001,16.8255,0.0
22022,31/01/2019 20:40,0.0,0.0,0.08725242,21.19469,0.0,0.02166617,0.3058901,0.0,4.435784,11.9,6.820786,16.82008,0.0
22023,31/01/2019 21:00,0.0,0.0,0.04523333,20.94985,0.0,0.02005133,0.2164962,0.0,4.180904,11.9,6.828324,16.83275,0.0
22024,31/01/2019 21:20,1.006007,67.84485,0.0,20.67777,0.0,0.007879165,0.217786,253.3417,3.560085,11.9,6.825966,16.79884,0.02736911
22025,31/01/2019 21:40,1.911953,125.9704,0.0,19.04271,0.0,4.003421,0.9248605,395.2208,3.5,11.9,6.835362,16.13214,0.08262607
22026,31/01/2019 22:00,43.75744,3007.975,0.0,18.96078,0.00530583,4.178259,1.421048,446.5107,3.516067,11.9,6.82837,16.12526,0.1155835
22027,31/01/2019 22:20,215.4582,15318.71,1.168257,17.70384,0.002341165,3.853764,0.6221121,2818.464,3.989931,11.99183,6.853034,16.67482,0.6300835
22028,31/01/2019 22:40,122.5392,8637.985,2.345784,16.96415,0.3917938,2.99711,1.245765,4060.973,4.486172,12.0,6.894198,17.33911,0.6396665
22029,31/01/2019 23:00,4.885816,279.6261,1.838471,17.43614,0.8399101,3.141942,1.949354,2779.521,4.570848,12.00157,6.906731,16.69939,0.3493734
22030,31/01/2019 23:20,3.526914,246.2932,0.3196931,18.73634,0.3985966,3.160066,2.247949,1198.431,4.574278,12.0,6.862359,16.89031,0.1032663
22031,31/01/2019 23:40,0.3785425,19.03383,0.01762108,19.79305,0.2109006,2.691848,1.317332,0.0,4.57,12.0,6.864681,17.81084,0.0
22032,01/02/2019 00:00,0.1289875,6.717364,0.009196835,19.83945,0.0,0.2124905,0.7629511,0.0,4.57,12.0,6.858447,17.90408,0.0
22033,01/02/2019 00:20,0.0,0.0,0.005740665,19.75901,0.0,0.013614,0.3543162,0.0,4.567657,12.0,6.856368,18.03008,0.0
22034,01/02/2019 00:40,0.0,0.0,0.0,19.461,0.0,0.01200825,0.2836567,0.0,4.013949,12.0,6.850917,17.92676,0.0
22035,01/02/2019 01:00,1.635967,100.2771,0.0,19.03025,0.0,1.162848,0.4155153,273.3653,3.512103,11.95965,6.858347,17.60839,0.02525811
22036,01/02/2019 01:20,3.767377,238.1405,0.0,17.8205,0.035187,3.931361,0.901165,548.8222,3.501199,12.0,6.87,15.89318,0.1200334
22037,01/02/2019 01:40,27.84037,1924.753,0.0,17.4507,0.004569,4.140365,1.628702,275.95,3.510881,12.0,6.853352,16.60641,0.06664647
22038,01/02/2019 02:00,112.5172,8006.352,0.1654211,17.14135,0.08744885,3.941462,1.039201,2619.94,3.766645,12.0,6.850501,17.36048,0.4461139
22039,01/02/2019 02:20,75.74874,5454.654,0.224942,17.11048,0.3644125,3.691943,1.88809,3053.287,4.043332,12.08391,6.863467,17.20303,0.3475981
22040,01/02/2019 02:40,3.668944,219.9974,0.01024341,18.04053,0.2765958,3.521062,2.253217,615.0843,4.100294,12.1,6.874033,17.96841,0.03561815
22041,01/02/2019 03:00,0.4843205,28.08145,0.0,18.24503,0.2805612,3.459757,1.01618,0.0,4.099999,12.09968,6.881538,16.95742,0.0
22042,01/02/2019 03:20,0.1289875,6.963544,0.0,18.25038,0.255008,1.102273,0.5289994,0.0,4.099999,11.94425,6.87,16.41918,0.0
22043,01/02/2019 03:40,0.4773741,27.38578,0.004416,18.13637,0.0,0.01869475,0.3578841,0.0,4.09016,11.93097,6.884849,16.38943,0.0
22044,01/02/2019 04:00,0.1672375,10.49486,0.0,17.91494,0.0,0.008490499,0.2842412,0.0,3.998005,11.9,6.878245,16.34912,0.0
22045,01/02/2019 04:20,1.376397,77.43471,0.0,17.63887,0.0,0.007134917,0.3410088,273.6034,3.545389,11.92222,6.888716,16.21372,0.02934394
22046,01/02/2019 04:40,1.497455,82.76579,0.0,16.12387,0.5745236,3.884864,0.7706845,509.0453,3.503861,12.0,6.872224,17.12047,0.05765243
22047,01/02/2019 05:00,1.507752,77.83654,0.0,16.0126,0.5617547,4.089328,1.334882,390.5461,3.51,12.0,6.878313,17.70099,0.03535581
22048,01/02/2019 05:20,30.81804,1933.484,0.0,16.05039,0.1667487,4.175029,2.012685,470.1921,3.519527,12.0,6.89,15.73695,0.0713879
22049,01/02/2019 05:40,114.0949,7108.314,0.20606,15.71091,0.2774352,3.92389,1.350358,2121.218,3.777386,11.98453,6.871542,16.04718,0.242561
22050,01/02/2019 06:00,55.21739,3051.277,0.0,16.14804,0.5831465,3.662205,2.119003,1541.901,4.015769,11.9,6.870383,16.41803,0.1129236
22051,01/02/2019 06:20,0.8811134,39.40514,0.0,16.61476,0.3802343,3.554713,2.287789,298.5357,4.059916,11.9,6.87,16.32576,0.01771042
22052,01/02/2019 06:40,0.6364793,29.17969,0.0,16.7,0.3941979,2.945687,1.046968,0.0,4.06,11.9,6.87,17.93815,0.0
22053,01/02/2019 07:00,0.1290866,5.691234,0.0,16.67047,0.0,0.01426408,0.8063324,0.0,4.055679,11.9,6.871212,18.09577,0.0
22054,01/02/2019 07:20,0.0,0.0,0.0,16.46518,0.0,0.008282164,0.4701126,0.0,3.893753,11.9,6.87,18.13996,0.0
22055,01/02/2019 07:40,0.0,0.0,0.0,16.14435,0.0,0.008233999,0.3768604,0.0,3.547054,11.8325,6.870551,17.98954,0.0
22056,01/02/2019 08:00,3.7538,350.3818,0.0,15.56671,0.3064024,1.635163,0.7294655,547.1232,3.51,11.9,6.87,16.29139,0.03291221
22057,01/02/2019 08:20,2.201199,188.3627,0.0,14.95592,0.6815231,4.038611,1.249548,547.8919,3.510576,11.9,6.87,15.8622,0.03757175
22058,01/02/2019 08:40,232.4903,26863.54,0.7363752,14.72093,0.3002506,3.893173,1.211966,1859.315,3.897952,11.9,6.888438,16.4914,0.1153054
22059,01/02/2019 09:00,191.2292,25905.21,3.524593,14.39107,0.4106628,3.34278,1.910633,2661.382,4.515825,11.9,6.906884,16.11349,0.1522884
22060,01/02/2019 09:20,2.018687,197.6506,4.663422,14.96687,0.6480085,3.025222,2.113009,1873.109,4.70912,11.9,6.909842,15.61724,0.1477611
22061,01/02/2019 09:40,2.268921,229.5153,3.136776,16.44889,0.9627922,2.990063,2.153663,1759.151,4.708128,11.9,6.856236,15.78544,0.1736333
22066,01/02/2019 11:20,0.1290583,9.58116,0.09613927,20.07386,0.0,0.01118217,0.2302153,0.0,4.699999,11.9,6.78,17.9411,0.0
22067,01/02/2019 11:40,0.1289875,10.10708,0.08149118,19.91408,0.0,0.01931317,0.1727754,0.0,4.457314,11.9,6.78,17.67471,0.0
22068,01/02/2019 12:00,0.0584235,3.548723,0.0,19.83806,0.0,0.0135895,0.1717943,0.0,3.675051,11.9,6.78,17.90706,0.0
22069,01/02/2019 12:20,198.6129,18424.64,0.4734971,18.3717,0.2523164,2.717295,0.3911277,1188.382,3.740695,11.9,6.792039,17.85448,0.2443747
22070,01/02/2019 12:40,205.4392,18695.01,3.656581,16.3448,0.483864,3.487991,1.576218,3968.21,4.412126,11.96801,6.862867,16.80954,0.8450212
22071,01/02/2019 13:00,28.23755,2462.319,4.900016,16.26973,0.7344738,3.095895,1.918891,2763.301,4.718171,12.0,6.910001,16.44424,0.4119822
22072,01/02/2019 13:20,1.50074,95.388,3.550969,17.41035,0.7747014,3.016471,1.878331,1877.127,4.72,12.0,6.876408,15.36159,0.2733167
22073,01/02/2019 13:40,2.761106,134.2409,1.519742,18.90802,0.7055646,2.999377,2.140918,1757.067,4.72,12.0,6.816315,15.61733,0.2386746
22074,01/02/2019 14:00,2.026628,99.62244,0.1552013,20.37742,0.6629233,2.989816,1.995839,560.8193,4.718001,12.0,6.78,15.87687,0.07117237
22075,01/02/2019 14:20,0.2579042,13.36555,0.00245867,21.18026,0.1076605,1.560451,0.6804909,0.0,4.716282,12.0025,6.78,17.26259,0.0
22076,01/02/2019 14:40,0.0,0.0,0.010037,21.26243,0.0,0.07088841,0.5195245,0.0,4.71,12.0,6.780248,17.9572,0.0
22077,01/02/2019 15:00,0.0,0.0,0.0,21.10851,0.0,0.007744998,0.3314687,0.0,4.683476,12.0,6.780331,18.19665,0.0
22078,01/02/2019 15:20,0.0,0.0,0.0,21.03225,0.0,0.01347716,0.2287125,0.0,3.974357,12.0,6.78,18.21643,0.0
22079,01/02/2019 15:40,1.251552,77.63966,-0.000649,20.5415,0.001861415,0.7369909,0.4037766,274.2982,3.518241,11.95423,6.784217,17.37476,0.03486853
22080,01/02/2019 16:00,173.3831,12448.12,0.4812725,18.46363,0.0,4.07138,0.3451234,1195.349,3.71595,12.0,6.808268,16.51858,0.30773
22081,01/02/2019 16:20,126.5598,8973.826,1.998071,17.21771,0.4218919,3.594412,1.212462,4060.973,4.235686,12.0,6.846841,16.87808,0.8856815
22082,01/02/2019 16:40,18.69519,1249.385,1.856082,17.4673,0.4885877,3.319447,1.882742,3130.588,4.399066,12.00126,6.882532,16.47215,0.4798638
22083,01/02/2019 17:00,2.880525,172.2604,0.3248319,18.89091,0.02352751,3.275889,2.146877,1346.355,4.39935,12.0,6.852396,16.69476,0.1340743
22084,01/02/2019 17:20,1.276197,70.44474,0.0,19.6871,0.0166997,3.262846,1.699794,46.64328,4.400001,12.0,6.839999,16.81506,0.004770911
22085,01/02/2019 17:40,0.1078366,5.737764,-0.0001915,19.70589,0.2255597,2.474291,0.4092911,0.0,4.400001,12.0,6.839999,18.05506,0.0
22086,01/02/2019 18:00,0.1291718,6.387613,0.0,19.65454,0.0,0.01010217,0.3277178,0.0,4.396834,12.0,6.840434,17.94954,0.0
22087,01/02/2019 18:20,0.0,0.0,0.0,19.49634,0.0,0.01010184,0.2297069,0.0,4.023182,12.0,6.839999,18.17439,0.0
22088,01/02/2019 18:40,0.0,0.0,0.1190832,19.24358,0.0,0.1442198,0.1837425,0.0,3.604779,11.99017,6.857183,18.2056,0.0
22089,01/02/2019 19:00,2.382066,130.7498,0.095798,18.30225,0.0,1.695514,0.7489099,547.4745,3.509417,12.05318,6.85383,16.89751,0.06920489
22090,01/02/2019 19:20,2.180365,131.0254,0.03795275,17.44445,0.0,4.196142,1.003472,548.2316,3.51,12.1,6.852699,15.91597,0.1200204
22091,01/02/2019 19:40,176.8418,12106.37,0.2235285,17.2356,0.08391035,4.12447,0.6595033,942.1271,3.726666,12.04708,6.862929,15.93327,0.1676674
22092,01/02/2019 20:00,262.9954,18437.15,1.936869,15.59932,0.6022791,3.336187,1.207196,4060.973,4.398039,12.0,6.895892,17.15094,0.5011724
22093,01/02/2019 20:20,36.16214,2370.633,2.454567,15.64392,0.344429,3.062504,1.822419,3311.312,4.846574,12.0,6.939374,16.47447,0.3188267
22094,01/02/2019 20:40,3.528391,205.2865,1.03033,16.77821,0.9671348,2.953663,1.972579,1803.153,4.845923,12.0,6.89318,15.59148,0.1648478
22095,01/02/2019 21:00,1.630619,111.3294,0.0,18.12939,0.5215816,2.9397,2.025386,492.9955,4.849791,12.0,6.86,15.40544,0.04090573
22096,01/02/2019 21:20,0.2265532,12.85992,0.0,18.51,0.1711653,2.356906,0.5444919,0.0,4.849999,11.98989,6.848417,15.32761,0.0
22097,01/02/2019 21:40,0.4174493,22.06461,0.0,18.45799,0.0,0.2463699,0.3452874,0.0,4.848843,11.9,6.863904,15.29139,0.0
22098,01/02/2019 22:00,0.0,0.0,0.0,18.36715,0.0,0.01387808,0.216806,0.0,4.839999,11.9,6.857615,15.2506,0.0
22099,01/02/2019 22:20,0.0,0.0,0.06272145,18.25785,0.0,0.020067,0.1720964,0.0,4.728554,11.9,6.87,15.20949,0.0
22100,01/02/2019 22:40,0.0,0.0,0.1660394,18.14473,0.0,0.01273942,0.1441193,0.0,3.544958,11.9,6.87,15.16271,0.0
22101,01/02/2019 23:00,1.501417,67.70181,0.1321068,16.84848,0.03815825,1.725214,0.4213603,279.9902,3.301132,11.94281,6.87,15.05265,0.04450359
22102,01/02/2019 23:20,210.649,10524.75,0.2631809,14.82535,0.1316211,4.399888,0.5098882,1461.962,3.565566,11.93426,6.87,16.21079,0.3471286
22103,01/02/2019 23:40,179.2657,9235.507,0.9720511,13.62352,0.6102017,3.74688,1.267184,4060.973,4.220129,11.82379,6.88978,17.40685,0.7079781
22104,02/02/2019 00:00,15.00959,728.6846,0.7108802,13.933,0.2986163,3.36147,2.01301,2762.489,4.4304,11.8,6.902637,16.31613,0.3324302
22105,02/02/2019 00:20,3.028822,123.172,0.05740625,15.11343,0.6604286,3.341876,2.187931,608.6786,4.429968,11.8,6.89,16.39856,0.05402856
22106,02/02/2019 00:40,0.2403091,10.19139,0.0,15.43369,0.451419,2.955353,0.8258141,0.0,4.43,11.7862,6.87274,17.84994,0.0
22107,02/02/2019 01:00,0.3791959,16.16203,0.0,15.33811,0.0,0.04166641,0.4547759,0.0,4.43,11.7,6.876528,18.21361,0.0
22108,02/02/2019 01:20,0.3788425,16.13614,0.0,15.17596,0.0,0.01788517,0.312187,0.0,4.428835,11.7,6.888101,18.18721,0.0
22109,02/02/2019 01:40,0.0,0.0,0.0,14.84269,0.0,0.02,0.2203307,0.0,4.419999,11.7,6.88846,17.92765,0.0
22110,02/02/2019 02:00,0.0,0.0,0.0,14.58819,0.0,0.0128875,0.1777836,0.0,4.083345,11.7,6.877176,18.08593,0.0
22111,02/02/2019 02:20,0.92601,50.95024,0.0,14.12389,0.0,0.0123955,0.2056437,221.5807,3.552536,11.7,6.89,17.07813,0.03169807
22112,02/02/2019 02:40,2.035973,116.8614,0.03100815,12.27895,0.136743,3.634246,0.6918656,390.9462,3.5,11.75979,6.89,15.89137,0.08433542
22113,02/02/2019 03:00,131.3994,7196.22,0.3989506,11.69407,0.7314236,4.162395,0.775827,1405.368,3.683479,11.72344,6.89,15.50218,0.3665032
22114,02/02/2019 03:20,80.89424,4181.116,0.5386005,11.70114,0.2709888,3.79576,1.953922,2604.828,4.014094,11.7,6.89,16.23037,0.5284959
22115,02/02/2019 03:40,9.273174,449.8437,0.0361125,12.87661,0.05842475,3.615161,2.28543,963.5503,4.12,11.7,6.872739,16.0079,0.1382281
22116,02/02/2019 04:00,0.0,0.0,0.0,13.21311,0.5749029,3.482916,1.452053,0.0,4.12,11.7,6.87,16.42743,0.0
22117,02/02/2019 04:20,0.2581875,11.4802,0.0,13.17,0.07672836,1.318269,0.531438,0.0,4.12,11.63654,6.87,16.64319,0.0
22118,02/02/2019 04:40,0.1287185,5.963853,0.0,13.09516,0.0,0.010102,0.4512395,0.0,4.11827,11.6,6.87,16.47148,0.0
22119,02/02/2019 05:00,0.3867641,16.61932,0.0,12.82384,0.0,0.006519749,0.3180705,0.0,4.11,11.6,6.87,16.25567,0.0
22120,02/02/2019 05:20,0.0,0.0,0.0,12.62329,0.0,6.36665e-05,0.2691509,0.0,3.794915,11.6,6.87,16.09492,0.0
22121,02/02/2019 05:40,1.254002,62.21278,0.0,12.23288,0.0733624,0.5085052,0.4515578,281.8533,3.510323,11.64938,6.87,15.83858,0.04444827
22122,02/02/2019 06:00,3.393917,164.2626,0.0,10.65995,0.7928623,4.276362,1.062847,541.4307,3.502923,11.7,6.87,15.60008,0.1066708
22123,02/02/2019 06:20,3.649184,174.548,0.001667169,10.69697,0.9278123,4.255201,1.610044,548.5566,3.50831,11.7,6.882325,15.62791,0.1167201
22124,02/02/2019 06:40,142.3924,7581.923,0.04652175,10.67894,0.4971862,4.227558,1.05567,1145.626,3.697804,11.63614,6.887673,16.68251,0.1829916
22125,02/02/2019 07:00,84.82103,4518.644,0.2471202,10.7403,0.04210059,3.753461,2.163209,1766.993,4.052777,11.6,6.862673,16.96366,0.2128348
22126,02/02/2019 07:20,9.759808,459.0599,0.0,11.65585,0.01623615,3.545486,2.300848,714.1086,4.162453,11.6,6.861558,16.07222,0.0678235
22127,02/02/2019 07:40,0.257918,8.915876,0.0,11.89791,0.006264,3.500657,1.631449,0.0,4.169999,11.6,6.866517,17.00336,0.0
22128,02/02/2019 08:00,0.1290158,4.904609,0.0,11.85,0.0,2.05031,0.7547147,0.0,4.166437,11.53946,6.847327,15.49309,0.0
22129,02/02/2019 08:20,0.0,0.0,0.0,11.81311,0.0,0.01003834,0.5624306,0.0,4.112178,11.5,6.86,15.46168,0.0
22130,02/02/2019 08:40,0.0,0.0,0.0,11.60312,0.0,0.008908665,0.395011,0.0,3.845891,11.5,6.86,15.43342,0.0
22131,02/02/2019 09:00,1.875636,94.50009,0.0,10.8751,0.0,1.496268,0.5684808,273.9266,3.515453,11.53386,6.86,15.3206,0.02828173
22132,02/02/2019 09:20,2.269333,158.6038,0.0,10.13308,0.1513342,4.213112,1.003491,547.8538,3.509875,11.6,6.86,15.73293,0.06182363
22133,02/02/2019 09:40,176.9659,14673.31,0.1028766,10.15202,0.5035105,4.188853,0.918411,926.8605,3.705098,11.5523,6.86,15.64626,0.0946254
22134,02/02/2019 10:00,183.8197,16862.81,1.411503,9.990797,0.000457334,3.559327,1.922684,2596.677,4.3345,11.4416,6.867304,16.57907,0.1955156
22135,02/02/2019 10:20,33.9076,3095.037,1.868853,10.93073,0.09801132,3.219094,2.095371,2191.875,4.615352,11.4,6.88,16.29337,0.1676004
22136,02/02/2019 10:40,3.331738,281.3596,1.242779,12.43677,0.09834971,3.117444,2.203565,1468.368,4.617841,11.46267,6.833271,16.18667,0.1092514
22137,02/02/2019 11:00,4.310632,369.4658,0.1564986,13.93439,0.046605,3.139219,2.296636,620.6192,4.62,11.5,6.800002,17.26429,0.03126585
22138,02/02/2019 11:20,0.0,0.0,0.00090375,14.33923,0.1657582,3.141179,2.019953,0.0,4.62,11.5,6.800002,16.19496,0.0
22139,02/02/2019 11:40,0.0,0.0,0.0,14.37021,0.024243,0.4453488,1.287925,0.0,4.610122,11.49961,6.800002,15.68566,0.0
22140,02/02/2019 12:00,0.0,0.0,0.0,14.34808,0.0,0.01370333,0.8537081,0.0,4.61,11.5,6.800002,15.63519,0.0
22141,02/02/2019 12:20,0.2516617,18.15602,0.0,14.26694,0.0,0.01594566,0.6077499,0.0,4.61,11.5,6.800002,15.59422,0.0
22142,02/02/2019 12:40,0.0,0.0,0.0,14.15585,0.0,0.009045832,0.5614297,0.0,4.271924,11.49617,6.800002,15.56478,0.0
22143,02/02/2019 13:00,0.0624465,3.614026,0.0,13.80376,0.0,0.000852584,0.4582819,0.0,3.64366,11.46415,6.800002,15.52194,0.0
22144,02/02/2019 13:20,166.1027,12903.56,0.3247626,12.65193,0.2359453,2.5052,0.5175335,1062.581,3.698161,11.53377,6.812133,16.06224,0.1381753
22145,02/02/2019 13:40,160.672,12666.29,2.596668,11.48404,0.2752961,4.174842,1.496936,4060.973,4.239608,11.65186,6.850794,17.01384,0.4690486
22146,02/02/2019 14:00,32.82189,2553.999,3.427183,12.18795,0.00863967,3.307492,1.904398,2937.779,4.516523,11.7,6.902768,16.60011,0.2322787
22147,02/02/2019 14:20,4.266456,277.7023,2.106423,13.67022,0.3543841,3.251428,1.960416,2018.381,4.515935,11.7,6.865567,16.00504,0.1612736
22148,02/02/2019 14:40,2.464602,163.9536,0.3213066,15.26968,0.6924618,3.216377,2.164028,892.651,4.512033,11.7,6.824194,16.95573,0.05598836
22149,02/02/2019 15:00,0.3101525,12.72416,0.0,16.06,0.6848897,3.200784,1.255818,0.0,4.510001,11.7,6.812833,17.89327,0.0
22150,02/02/2019 15:20,0.270314,15.91432,0.0,16.06,0.329623,1.236299,0.6355246,0.0,4.510001,11.7,6.81207,17.86645,0.0
22151,02/02/2019 15:40,0.3745808,23.68707,0.0,15.84989,0.0,0.01140867,0.4133653,0.0,4.510001,11.7,6.820001,17.90889,0.0
22152,02/02/2019 16:00,0.0,0.0,0.0,15.66785,0.0,0.02,0.2908286,0.0,4.212342,11.7,6.820001,18.12034,0.0
22153,02/02/2019 16:20,0.7925525,52.79958,0.0,15.51404,0.0,0.02,0.2573636,237.5204,3.571583,11.7,6.830133,18.03775,0.0138042
22154,02/02/2019 16:40,2.101227,136.2033,0.0,14.16525,1.013939,3.588908,0.7497267,390.3933,3.509972,11.7,6.82307,17.3638,0.03499568
22155,02/02/2019 17:00,118.003,8096.556,0.2215053,13.69555,0.5193606,4.112347,0.6758222,326.4448,3.615076,11.74108,6.82685,16.05795,0.04856535
22156,02/02/2019 17:20,163.0913,11930.17,1.324274,12.88076,0.7384754,3.79186,1.002383,4058.46,4.098847,11.87468,6.861829,17.31096,0.5292776
22157,02/02/2019 17:40,40.17484,2781.42,1.906066,13.06723,0.2246749,3.421058,1.736893,3544.834,4.382242,11.9,6.89503,17.35748,0.3320994
22158,02/02/2019 18:00,1.588688,98.48799,0.4327484,14.56611,0.815722,3.361906,2.115402,1435.909,4.39,11.9,6.873315,16.63244,0.1058868
22159,02/02/2019 18:20,2.055881,107.4634,0.0,15.55029,0.8031947,3.344534,1.95488,244.0342,4.39,11.9,6.86,16.14571,0.01826457
22160,02/02/2019 18:40,0.0,0.0,0.001542,15.7862,0.345164,2.922924,0.3669495,0.0,4.39,11.9,6.844961,16.47859,0.0
22161,02/02/2019 19:00,0.1287465,6.365994,0.0,15.75055,0.0,0.02426733,0.3726625,0.0,4.39,11.9,6.86,16.72704,0.0
22162,02/02/2019 19:20,0.0,0.0,0.0,15.50777,0.0,0.01578758,0.2201122,0.0,4.36811,11.9,6.86,16.70788,0.0
22163,02/02/2019 19:40,0.0,0.0,0.0,15.26132,0.0,0.020102,0.1881119,0.0,3.784559,11.9,6.860062,16.79428,0.0
22164,02/02/2019 20:00,2.000055,111.0373,0.0,14.44961,0.01939205,1.369725,0.4044982,479.4111,3.51,11.9,6.873599,16.50972,0.04967197
22165,02/02/2019 20:20,2.149072,113.396,0.0,13.3,0.2076562,4.269648,0.9844005,389.5653,3.51,11.9,6.86,15.51233,0.06301405
22166,02/02/2019 20:40,107.4425,6868.972,0.0577745,13.2269,1.069823,4.235845,0.7907411,358.3665,3.605556,11.94188,6.86003,15.98013,0.05768211
22167,02/02/2019 21:00,155.1706,9955.822,1.177741,12.18122,0.5626109,3.756518,0.9818661,4058.388,4.081567,12.04674,6.87016,17.04361,0.5020908
22168,02/02/2019 21:20,35.48199,2267.525,1.357391,12.74092,0.2107139,3.485975,1.713568,3583.784,4.321804,12.1,6.901376,16.99461,0.2645647
22169,02/02/2019 21:40,2.885232,164.6318,0.1975807,14.20455,0.9480635,3.408043,2.249515,1093.72,4.330001,12.1,6.885437,16.49634,0.06522351
22170,02/02/2019 22:00,0.12112,5.925592,0.00028,14.97941,0.5197963,3.271466,0.9916335,0.0,4.330001,12.1,6.875422,17.87444,0.0
22171,02/02/2019 22:20,0.0,0.0,0.0,15.01886,0.0,1.262854,0.6027463,0.0,4.330001,12.05785,6.881505,17.81959,0.0
22172,02/02/2019 22:40,0.0,0.0,8.933349e-05,14.91954,0.0,0.03008283,0.3834282,0.0,4.328287,12.0789,6.883781,18.02298,0.0
22173,02/02/2019 23:00,0.0,0.0,0.0,14.52479,0.0,0.01110417,0.2604622,0.0,4.104346,12.05476,6.893627,18.19029,0.0
22174,02/02/2019 23:20,1.844545,118.9743,0.0,14.12993,0.0,0.01574084,0.3031942,274.6523,3.551543,12.02047,6.880418,18.22249,0.01119722
22175,02/02/2019 23:40,2.776808,154.6878,0.0,12.61111,0.0804134,3.463035,0.695873,464.7401,3.51,12.1,6.88,16.66366,0.05877461
22176,03/02/2019 00:00,1.53746,86.44718,0.0,12.30265,0.6085086,4.306418,1.155508,391.9246,3.51,12.1,6.885206,15.69087,0.0634251
22177,03/02/2019 00:20,143.2298,9551.123,0.0,12.3016,0.9284285,4.184352,0.890578,620.8063,3.648343,12.1,6.898703,16.27454,0.07492784
22178,03/02/2019 00:40,198.5141,12392.25,1.517507,11.28178,0.1638495,3.701964,0.8725535,4060.973,4.244161,12.13072,6.917701,17.54077,0.2752352
22179,03/02/2019 01:00,63.72285,3864.712,2.456026,11.47271,0.004491,3.220782,1.472523,3807.158,4.627793,12.2,6.97,17.57479,0.2171155
22180,03/02/2019 01:20,2.184932,128.3697,1.425488,12.68164,0.001225665,3.150719,1.947895,2288.095,4.64,12.2,6.941561,16.61345,0.128923
22181,03/02/2019 01:40,2.584279,126.212,0.1405967,14.31883,0.09528799,3.135962,2.197418,811.0712,4.639952,12.2,6.895442,17.23718,0.03828299
22182,03/02/2019 02:00,0.6020131,24.88501,0.003604835,14.97675,0.0,2.843175,0.8147255,0.0,4.64,12.2,6.884323,18.53553,0.0
22183,03/02/2019 02:20,0.387331,11.77778,0.001874665,14.89587,0.0,0.8675574,0.2225507,0.0,4.64,12.2,6.881662,17.48659,0.0
22184,03/02/2019 02:40,0.0,0.0,0.0,14.73712,0.0,0.02823433,0.2189118,0.0,4.638697,12.1649,6.89,16.46212,0.0
22185,03/02/2019 03:00,0.0,0.0,0.0,14.32799,0.0,0.03005083,0.1732021,0.0,4.285927,12.1,6.89,16.43105,0.0
22186,03/02/2019 03:20,0.25234,5.319263,0.0,13.96774,0.0,0.030051,0.1700883,98.60925,3.592964,12.10346,6.89,16.39142,0.004811053
22187,03/02/2019 03:40,2.76751,68.58578,0.0,12.15941,0.3159772,3.555147,0.6165598,449.0773,3.5,12.2,6.89,16.02156,0.04467906
22188,03/02/2019 04:00,263.584,6487.182,0.0,11.61427,0.02034235,4.150754,1.601157,1574.846,3.760993,12.03127,6.89,16.55365,0.1997032
22189,03/02/2019 04:20,585.6973,13224.79,0.3336476,10.39356,0.00173775,3.120154,2.082508,1705.062,5.154264,11.21297,6.900758,16.6542,0.1582916
22190,03/02/2019 04:40,121.9161,2679.705,0.7364646,9.361049,0.0169535,2.256744,2.034691,1229.281,6.236002,10.69663,6.890146,16.36878,0.07032765
22191,03/02/2019 05:00,0.2761141,3.163883,0.0,10.34542,0.05451199,1.605339,0.5095906,0.0,6.25,10.7,6.830001,17.36682,0.0
22192,03/02/2019 05:20,0.3615717,3.890525,0.0,10.34,0.0,0.05900941,0.2107288,0.0,6.25,10.68632,6.840055,17.07307,0.0
22193,03/02/2019 05:40,0.5069131,6.027756,0.0,10.11891,0.0,0.04690558,0.09403131,0.0,6.25,10.69943,6.849999,17.16131,0.0
22194,03/02/2019 06:00,0.2573518,2.510896,0.0,9.850001,0.0,0.03,0.04499567,0.0,6.25,10.7,6.849999,17.4871,0.0
22195,03/02/2019 06:20,0.258046,3.128045,0.0,9.810205,0.0,0.01868116,0.05,0.0,6.25,10.7,6.849999,17.35065,0.0
22196,03/02/2019 06:40,0.0,0.0,0.0,9.671388,0.0,0.01010217,0.04140316,0.0,5.99732,10.69907,6.85015,17.69423,0.0
22197,03/02/2019 07:00,0.0,0.0,0.0,9.469483,0.0,0.01005117,0.044995,0.0,4.110942,10.64123,6.87,18.18292,0.0
22198,03/02/2019 07:20,1.268173,16.46801,0.0,9.064343,0.0,2.216291,0.2482681,215.8224,3.300008,10.65425,6.87,17.92969,0.01275822
22199,03/02/2019 07:40,368.6412,6271.731,0.0,6.883977,0.0,4.175057,2.521832,1515.756,3.80651,10.30137,6.867944,17.62791,0.2894425
22200,03/02/2019 08:00,349.5512,7500.606,0.0,6.203685,0.0,3.240761,3.4247,1018.31,4.911138,9.455698,6.838168,16.98508,0.180416
22201,03/02/2019 08:20,12.9016,300.0745,0.0,6.210757,0.0,2.730899,3.576922,405.1065,5.36,9.186434,6.828628,17.83933,0.05156281
22202,03/02/2019 08:40,0.1091541,2.329314,0.0,6.328316,0.0,1.132885,2.402734,0.0,5.36,9.079237,6.820001,18.50108,0.0
22203,03/02/2019 09:00,0.14858,2.802101,0.0,6.260001,0.0,0.02,1.958583,0.0,5.36,9.033361,6.820001,18.41818,0.0
22204,03/02/2019 09:20,0.507701,13.08306,0.0,6.260001,0.0,0.02,1.558243,0.0,5.36,9.0,6.820001,18.35076,0.0
22205,03/02/2019 09:40,0.1290017,4.834717,0.0,6.255902,0.0,0.020051,0.9916708,0.0,5.358374,9.092754,6.820001,18.38269,0.0
22206,03/02/2019 10:00,0.0,0.0,0.0,6.177702,0.0,0.020051,0.9767262,0.0,4.410273,9.044319,6.820001,18.74077,0.0
22207,03/02/2019 10:20,0.0,0.0,0.0,6.058946,0.0,0.008695165,0.8591974,0.0,3.399571,9.0,6.829978,19.03994,0.0
22208,03/02/2019 10:40,209.1012,13502.81,0.1147974,5.697362,0.001426585,0.2751487,0.6564597,929.0638,3.545995,9.002997,6.826415,18.4119,0.05771502
22209,03/02/2019 11:00,239.129,15545.97,2.173657,4.473682,0.1424813,3.482337,2.135071,1770.98,4.288165,9.0,6.86,17.15687,0.09296249
22210,03/02/2019 11:20,45.31863,3281.225,3.04306,5.583571,0.09000002,3.264598,2.226464,1574.395,4.691319,9.0,6.848644,16.94101,0.05708618
22211,03/02/2019 11:40,1.451103,92.12199,2.183509,6.861774,0.1725353,3.150488,2.205224,1361.719,4.690001,9.0,6.781212,16.21308,0.05016456
22212,03/02/2019 12:00,2.948123,159.236,0.5323369,8.161454,0.119005,3.132396,1.53103,620.288,4.690001,9.0,6.714124,16.14764,0.02390684
22213,03/02/2019 12:20,0.1294265,5.115989,0.0,8.660711,0.12,2.763616,0.05704098,0.0,4.690001,9.0,6.679999,17.80905,0.0
22214,03/02/2019 12:40,0.0,0.0,0.008473335,8.620474,0.02779548,0.482248,0.07906285,0.0,4.690001,9.0,6.680097,18.11018,0.0
22215,03/02/2019 13:00,0.0,0.0,0.07111776,8.559031,0.0152965,0.01314041,0.06670323,0.0,4.690001,9.0,6.680635,18.23215,0.0
22216,03/02/2019 13:20,0.0,0.0,0.01105719,8.41424,0.07092867,0.02,0.07248343,0.0,4.681509,9.0,6.691131,18.32068,0.0
22217,03/02/2019 13:40,0.0,0.0,0.08838501,8.280902,0.015676,0.0200795,0.06901951,0.0,4.435482,9.0,6.699998,18.25188,0.0
22218,03/02/2019 14:00,0.0,0.0,0.1465321,8.09551,0.0,0.02003834,0.08849383,0.0,3.510003,9.0,6.699998,18.60034,0.0
22219,03/02/2019 14:20,430.5322,10089.61,1.163018,6.826534,0.005884665,1.950804,1.322936,1552.792,3.921136,9.0,6.733139,18.13335,0.5946367
22220,03/02/2019 14:40,511.9852,12540.68,2.934824,5.975855,0.009749415,2.902481,1.885032,2312.983,5.461187,8.980302,6.810282,17.52556,0.6650437
22221,03/02/2019 15:00,47.84846,1108.868,3.592913,6.150928,0.1105817,2.221701,1.965363,1873.037,6.209356,8.9,6.880001,16.65543,0.3864289
22222,03/02/2019 15:20,2.280066,46.21231,2.111021,7.217145,0.103571,2.411301,1.877402,931.7535,6.21,8.934087,6.777519,16.97706,0.1603818
22223,03/02/2019 15:40,0.1289309,2.170212,1.147133,7.724053,0.1194713,1.559593,0.1498651,0.0,6.21,8.993526,6.72635,18.07069,0.0
22224,03/02/2019 16:00,0.2578903,4.540984,1.024362,7.643154,0.0722285,0.0414305,0.1283016,0.0,6.21,8.9,6.720822,18.06672,0.0
22225,03/02/2019 16:20,0.507553,10.20853,1.021503,7.476941,0.12,0.02012767,0.0649469,0.0,6.21,8.9,6.730746,17.86871,0.0
22226,03/02/2019 16:40,0.250614,4.648016,1.04779,7.33275,0.12,0.02794817,0.04658551,0.0,6.21,8.9,6.739999,17.89623,0.0
22227,03/02/2019 17:00,0.37329,7.27257,1.017712,7.105351,0.12,0.03,0.05,0.0,6.21,8.9,6.739999,18.5554,0.0
22228,03/02/2019 17:20,0.2579181,5.87364,0.9423535,6.982726,0.12,0.01941733,0.02500276,0.0,6.168882,8.9,6.739999,18.27927,0.0
22229,03/02/2019 17:40,0.0,0.0,0.956929,6.856223,0.12,0.0100955,0.02188367,0.0,4.611309,8.9,6.740115,18.47866,0.0
22230,03/02/2019 18:00,196.2193,5574.605,1.239269,5.95656,0.1340456,1.233703,0.1047578,332.5996,3.514852,8.937719,6.768445,18.68332,0.1704522
22231,03/02/2019 18:20,321.5954,9955.966,2.177614,4.133437,0.1981354,3.940248,1.748423,2813.208,4.386265,9.0,6.800626,17.96879,1.611707
22232,03/02/2019 18:40,77.08128,2516.869,2.326235,5.102824,0.1433506,3.17833,2.057086,2138.955,4.965314,9.0,6.824081,17.54109,0.8508612
22233,03/02/2019 19:00,2.804765,87.72453,0.8518538,6.37952,0.1701418,3.045982,2.151368,1347.058,4.980001,9.0,6.765968,17.0873,0.4278631
22234,03/02/2019 19:20,0.8430935,21.37862,0.0,7.304595,0.05786083,3.03987,1.845708,338.6959,4.980001,9.0,6.719386,18.25482,0.081894
22235,03/02/2019 19:40,0.2581025,7.301145,0.0,7.560147,0.0,2.108459,0.4453802,0.0,4.980001,9.0,6.710026,18.34069,0.0
22236,03/02/2019 20:00,0.2575925,7.631656,0.0,7.497602,0.0,0.02393825,0.3530279,0.0,4.980001,9.0,6.710771,18.19617,0.0
22237,03/02/2019 20:20,0.0,0.0,0.0,7.385667,0.0,0.03,0.22625,0.0,4.980001,9.0,6.710529,18.03199,0.0
22238,03/02/2019 20:40,0.1212133,3.772219,0.0,7.22853,0.0,0.03,0.1611305,0.0,4.977913,9.0,6.710108,18.3355,0.0
22239,03/02/2019 21:00,0.0,0.0,0.0,7.185526,0.0,0.03003183,0.1160717,0.0,4.705671,9.0,6.724392,18.59076,0.0
22240,03/02/2019 21:20,0.0,0.0,0.0,6.949152,0.0,0.02710884,0.1055141,0.0,3.782824,9.0,6.720279,18.68525,0.0
22241,03/02/2019 21:40,134.3851,5569.789,0.0176105,6.651866,0.002691,0.1358678,0.3843911,309.7483,3.613525,9.078786,6.730912,18.53396,0.07114223
22242,03/02/2019 22:00,217.6768,9233.561,1.080317,4.71579,0.02918083,3.818823,1.2792,3806.993,4.265966,9.410566,6.771224,18.35562,1.106644
22243,03/02/2019 22:20,72.10633,3088.42,1.305977,5.614791,0.07000001,3.378379,1.884554,3160.313,4.681119,9.550728,6.81061,17.6736,0.848184
22244,03/02/2019 22:40,3.934449,137.6004,0.2560428,6.851023,0.1115687,3.274237,2.094965,1483.177,4.699008,9.600001,6.788175,17.01948,0.2978657
22245,03/02/2019 23:00,0.224525,5.214057,0.0,7.724387,0.0,3.191764,1.579442,2.067231,4.690001,9.600001,6.755261,17.58157,0.000371419
22246,03/02/2019 23:20,0.128775,4.639384,0.0,7.738165,0.0,1.405579,0.7527333,0.0,4.690001,9.519299,6.755917,18.53519,0.0
22247,03/02/2019 23:40,0.2576065,8.678836,0.0,7.655328,0.0,0.02009567,0.49835,0.0,4.690001,9.5,6.768887,18.54321,0.0
22248,04/02/2019 00:00,0.0,0.0,0.0,7.356336,0.0,0.03013625,0.3413772,0.0,4.690001,9.5,6.765022,18.76854,0.0
22249,04/02/2019 00:20,0.0,0.0,0.0,7.227167,0.0,0.03016566,0.2394703,0.0,4.597171,9.5,6.760405,18.76969,0.0
22250,04/02/2019 00:40,0.0,0.0,0.0,7.098771,0.0,0.03004783,0.2143649,0.0,3.824232,9.5,6.769495,18.93031,0.0
22251,04/02/2019 01:00,1.883421,86.86693,0.0,6.220039,0.005024835,1.283137,0.4791638,384.7843,3.51,9.538946,6.769999,18.20395,0.06990546
22252,04/02/2019 01:20,104.6416,4979.993,0.0,4.819715,0.08654166,4.475066,0.8679658,243.7184,3.58765,9.634099,6.769999,16.88411,0.07394074
22253,04/02/2019 01:40,140.4021,6686.825,0.4477397,4.835403,0.04809317,4.084516,1.606055,2964.744,4.02922,9.733004,6.784776,17.80029,0.8549858
22254,04/02/2019 02:00,60.66572,2860.162,0.1991248,6.163086,0.1151751,3.650933,2.071455,2040.403,4.330884,9.869635,6.784396,17.27108,0.4070481
22255,04/02/2019 02:20,1.630514,69.19606,0.0,7.183362,0.042267,3.53732,2.106853,430.082,4.349999,9.899999,6.769999,16.76049,0.07329531
22256,04/02/2019 02:40,0.258825,10.02919,0.0,7.439238,0.0,3.274096,0.6017929,0.0,4.349999,9.877637,6.755,17.2327,0.0
22257,04/02/2019 03:00,0.3790265,13.38021,0.0,7.355594,0.0,0.02975241,0.4912749,0.0,4.349999,9.800001,6.769747,17.12606,0.0
22258,04/02/2019 03:20,0.0,0.0,0.0,7.196782,0.0,0.025106,0.3329331,0.0,4.345962,9.735752,6.769999,16.92671,0.0
22259,04/02/2019 03:40,0.2501967,7.502151,0.0,7.039018,0.0,0.02785508,0.2488307,0.0,4.326649,9.699999,6.769999,16.80603,0.0
22260,04/02/2019 04:00,0.0,0.0,0.0,6.688006,0.0,0.03027508,0.2218559,0.0,3.804608,9.699999,6.770279,16.74294,0.0
22261,04/02/2019 04:20,2.387265,81.89474,0.0,5.55773,0.0215199,2.37783,0.5180544,445.3754,3.5,9.753954,6.78,16.31965,0.1038669
22262,04/02/2019 04:40,3.352247,103.6687,0.0,4.806426,0.0,4.468042,1.341505,396.6456,3.5,9.800001,6.774661,15.8118,0.116763
22263,04/02/2019 05:00,87.66851,3289.324,0.0,4.85606,0.00752583,4.347573,1.461033,288.0049,3.574172,9.800001,6.784396,15.80837,0.09179032
22264,04/02/2019 05:20,131.722,4494.747,0.0,5.200734,0.05592767,4.060895,2.060632,1866.373,3.970142,9.800001,6.769999,16.49166,0.4746805
22265,04/02/2019 05:40,44.85852,1437.729,0.0,6.034256,0.07351685,3.685317,2.430682,735.5058,4.226156,9.800001,6.769999,17.26975,0.1375016
