,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
22266,04/02/2019 06:00,1.879,50.65411,0.0,6.449998,0.0,3.55124,2.178881,254.0297,4.239999,9.800001,6.769999,18.6127,0.02158857
22267,04/02/2019 06:20,0.0,0.0,0.0,6.449998,0.0,2.337883,1.09521,0.0,4.239999,9.759893,6.769415,18.483,0.0
22268,04/02/2019 06:40,0.0,0.0,0.0,6.395004,0.0,0.275253,0.8783228,0.0,4.239999,9.699999,6.769999,18.70809,0.0
22269,04/02/2019 07:00,0.0,0.0,0.0,6.204349,0.0,0.02965916,0.49805,0.0,4.230574,9.699999,6.769999,18.69771,0.0
22270,04/02/2019 07:20,0.0,0.0,0.0,6.033376,0.0,0.02960181,0.4084318,0.0,3.87716,9.699999,6.769999,18.96461,0.0
22271,04/02/2019 07:40,1.764409,67.55475,0.0,5.787698,0.0,0.1597658,0.6034825,285.5222,3.500546,9.730318,6.769967,19.33395,0.01585839
22272,04/02/2019 08:00,2.263804,119.7646,0.0,4.63,0.0422075,4.397937,1.486842,537.5251,3.5,9.800001,6.769999,18.32632,0.06234942
22273,04/02/2019 08:20,2.778525,231.1404,0.0,4.634289,0.03333666,4.44166,2.512273,548.3893,3.5,9.768099,6.779967,18.72482,0.06978942
22274,04/02/2019 08:40,138.6799,14242.42,0.0295814,4.685508,0.01791709,4.453995,2.951413,308.6299,3.610131,9.758029,6.774599,18.5996,0.03270821
22275,04/02/2019 09:00,222.6867,24032.14,2.034117,5.279284,0.1011929,3.72529,1.845712,2206.578,4.278247,9.905837,6.795535,17.40967,0.3153245
22276,04/02/2019 09:20,65.56654,6931.868,3.758367,6.522998,0.14,3.283896,2.108327,1737.607,4.682937,10.0,6.809999,16.42228,0.2373565
22277,04/02/2019 09:40,3.080124,271.3396,3.123866,7.852795,0.2057567,3.181977,2.186048,1522.183,4.705141,10.0,6.777672,16.25199,0.2137715
22278,04/02/2019 10:00,2.271328,222.5136,1.239349,9.410243,0.1565075,3.158319,2.229826,1294.122,4.704191,10.0,6.70998,16.51785,0.173987
22279,04/02/2019 10:20,1.771017,194.0952,0.1334177,10.66676,0.09529836,3.146195,1.90187,505.2073,4.701093,10.0,6.671247,17.89235,0.05477942
22280,04/02/2019 10:40,0.128917,11.06108,0.0,11.3481,0.0,2.517941,0.4701188,0.0,4.699999,10.06566,6.660049,18.23436,0.0
22281,04/02/2019 11:00,0.1285342,11.10945,0.00137275,11.37732,0.0,0.026163,0.430159,0.0,4.699999,10.1,6.674865,18.35426,0.0
22282,04/02/2019 11:20,0.0,0.0,7.2e-05,11.28641,0.0,0.02503607,0.3173513,0.0,4.696809,10.1,6.670066,18.87546,0.0
22283,04/02/2019 11:40,0.0,0.0,0.0,11.23985,0.0,0.02046534,0.2303199,0.0,4.226533,10.06266,6.664733,19.1794,0.0
22284,04/02/2019 12:00,0.0,0.0,0.0,11.03798,0.0,0.02723232,0.2370636,0.0,3.597326,10.0,6.679999,19.04652,0.0
22285,04/02/2019 12:20,132.2848,11872.07,0.00560775,10.07642,0.4122992,2.258173,0.3550836,263.6535,3.608361,10.14338,6.679999,18.47095,0.03385203
22286,04/02/2019 12:40,235.2494,22101.75,2.79257,8.953962,0.2226885,3.896005,1.53571,3447.015,4.277598,10.43321,6.726218,18.07929,0.7051185
22287,04/02/2019 13:00,85.30005,7656.356,5.645945,9.542402,0.042698,3.267377,1.985157,2581.971,4.753226,10.57182,6.819915,16.96639,0.6081026
22288,04/02/2019 13:20,2.274796,167.1531,4.929095,10.69266,0.0420151,3.162048,2.115958,1750.297,4.780188,10.63829,6.794557,16.15796,0.3468385
22289,04/02/2019 13:40,2.87446,196.1121,3.096985,12.03151,0.03117884,3.136671,2.159294,1577.401,4.783241,10.7,6.73931,15.71904,0.2938127
22290,04/02/2019 14:00,3.255053,266.9829,0.9419864,13.57104,0.3746475,3.127185,2.171505,1128.546,4.779984,10.7,6.68226,15.62357,0.2098902
22291,04/02/2019 14:20,0.3029967,16.37087,0.0442785,14.49588,0.3346744,2.959701,0.3007037,0.0,4.78,10.7,6.659733,15.62709,0.0
22292,04/02/2019 14:40,0.08552416,5.884175,0.07540577,14.54914,0.0,0.7078544,0.1923371,0.0,4.78,10.64308,6.660001,15.58228,0.0
22293,04/02/2019 15:00,0.172205,11.60509,0.02344975,14.43277,0.0,0.03690614,0.1129359,0.0,4.78,10.6,6.660352,15.54927,0.0
22294,04/02/2019 15:20,0.4592758,24.65983,0.008277498,14.18362,0.0,0.03117609,0.08000001,0.0,4.777468,10.599,6.66998,15.5139,0.0
22295,04/02/2019 15:40,0.0,0.0,0.010218,13.97113,0.0003495,0.0215575,0.0799095,0.0,4.247303,10.6,6.678019,15.4867,0.0
22296,04/02/2019 16:00,77.34485,5473.951,0.03201817,13.68492,0.006384,0.1579351,0.08720293,0.0,3.611399,10.51328,6.679999,15.79805,0.0
22297,04/02/2019 16:20,254.0961,18149.57,1.650083,11.9678,0.0391941,2.298756,1.016966,2988.623,4.157548,10.68062,6.713953,17.41274,2.167177
22298,04/02/2019 16:40,107.9074,7648.149,4.019933,10.78436,0.00324675,3.519932,1.814086,3194.539,4.682597,10.7,6.780286,17.37983,1.774966
22299,04/02/2019 17:00,2.19295,146.6411,3.093095,11.93279,0.057185,3.268588,2.044256,1873.037,4.74853,10.7,6.777137,17.05948,0.7822989
22300,04/02/2019 17:20,2.014878,137.8893,1.247751,13.21772,0.2262295,3.576251,2.224599,1543.667,4.743018,10.7,6.719716,16.66303,0.535676
22301,04/02/2019 17:40,3.013347,207.7598,0.1287061,14.53452,0.7100398,3.416842,2.29867,616.3954,4.739999,10.7,6.684857,16.33231,0.1958136
22302,04/02/2019 18:00,0.1211068,7.779466,0.0,15.12415,0.5812285,2.375036,1.209406,0.06297983,4.739999,10.7,6.699941,17.58395,1.750292e-05
22303,04/02/2019 18:20,0.632574,37.94542,0.004,15.09449,0.0,0.04047216,0.820151,0.0,4.739999,10.7,6.699998,18.21346,0.0
22304,04/02/2019 18:40,0.2577339,15.47418,0.00068925,15.01231,0.0,0.02549767,0.4736238,0.0,4.739999,10.7,6.699998,18.42136,0.0
22305,04/02/2019 19:00,0.0,0.0,0.0,14.73583,0.0,0.03527267,0.3464289,0.0,4.739025,10.68005,6.695055,18.27586,0.0
22306,04/02/2019 19:20,0.0,0.0,0.0,14.56627,0.0,0.02093034,0.3290895,0.0,4.280601,10.68521,6.690026,18.29549,0.0
22307,04/02/2019 19:40,29.19139,2314.323,0.0,14.28855,6.65e-05,0.05657766,0.2630603,388.1351,3.585381,10.7,6.700089,18.29053,0.1128319
22308,04/02/2019 20:00,337.5814,27205.7,1.072666,11.96038,0.5979944,4.123496,1.772099,3096.077,4.113041,10.76838,6.734782,17.71493,1.192957
22309,04/02/2019 20:20,191.6116,16176.99,3.680235,12.05168,0.0,3.278399,1.842771,3121.151,4.932543,10.80829,6.800281,17.62168,1.137628
22310,04/02/2019 20:40,1.616946,107.5246,3.784837,12.83904,0.003739915,2.97656,2.103617,1876.288,5.080001,10.9,6.804575,16.65753,0.5394711
22311,04/02/2019 21:00,2.165107,131.7927,1.86249,14.28963,0.2097032,2.948362,2.140283,1603.398,5.080001,10.9,6.747143,16.71285,0.4080042
22312,04/02/2019 21:20,4.147542,248.9814,0.418965,15.50546,0.8590263,2.949358,2.207078,1164.644,5.080001,10.9,6.695455,16.12717,0.2753282
22313,04/02/2019 21:40,0.1286475,5.677294,0.0,16.48722,0.8308004,2.940198,1.550049,0.0,5.080001,10.89831,6.679999,15.72875,0.0
22314,04/02/2019 22:00,0.4702625,23.76269,0.0005295,16.75692,0.0,0.05510358,0.8530082,0.0,5.080001,10.8,6.680715,15.67095,0.0
22315,04/02/2019 22:20,0.17374,7.31323,0.0,16.66955,0.0,0.040035,0.4508455,0.0,5.080001,10.8,6.680614,15.65054,0.0
22316,04/02/2019 22:40,0.0,0.0,0.0,16.4777,0.0,0.02680051,0.3245354,0.0,5.078521,10.74567,6.679999,15.62623,0.0
22317,04/02/2019 23:00,0.0,0.0,0.0,16.32384,0.0,0.03704741,0.2461852,0.0,4.623221,10.76566,6.680721,15.59746,0.0
22318,04/02/2019 23:20,26.20525,1454.751,0.0,16.16644,0.0,0.02182217,0.2485949,375.0918,3.719663,10.70694,6.680497,15.83047,0.12769
22319,04/02/2019 23:40,206.9046,11958.23,0.5750771,14.02603,0.3907292,3.068382,1.642109,3653.575,3.955626,10.91387,6.731781,17.46993,1.581168
22320,05/02/2019 00:00,97.88672,5552.073,1.035225,13.81002,0.8135743,3.655764,1.792622,3269.901,4.349436,11.0,6.775138,17.49357,1.07754
22321,05/02/2019 00:20,2.875013,134.469,0.3846245,14.81017,0.8929083,3.514417,2.198183,1486.687,4.44,11.0,6.776408,16.69259,0.3734292
22322,05/02/2019 00:40,1.256804,49.09887,0.0,15.71301,0.7159475,3.431669,1.627512,125.7073,4.44,11.0,6.760001,16.41558,0.02717221
22323,05/02/2019 01:00,0.1290019,5.804775,0.0,15.76196,0.6226658,2.445653,0.2922854,0.0,4.435523,10.97654,6.746816,16.21552,0.0
22324,05/02/2019 01:20,0.2212832,10.30937,0.0,15.6313,0.0,0.03005099,0.2890178,0.0,4.43,10.9,6.760684,16.17683,0.0
22325,05/02/2019 01:40,0.036635,0.892433,0.0,15.31762,0.0,0.03015216,0.2141927,0.0,4.43,10.9,6.760001,16.14976,0.0
22326,05/02/2019 02:00,0.379526,16.50185,0.0,15.07415,0.0,0.02323359,0.1694198,0.0,4.43,10.9,6.760638,16.11995,0.0
22327,05/02/2019 02:20,0.1288176,5.986405,0.0,14.72983,0.0,0.0251065,0.1317783,0.0,4.053698,10.9,6.770001,16.09158,0.0
22328,05/02/2019 02:40,1.508515,79.36586,0.0,14.3311,0.0,0.05861216,0.306353,274.5102,3.521109,10.91953,6.778951,15.98578,0.0847888
22329,05/02/2019 03:00,8.475954,415.6689,0.0,12.17264,0.1300383,4.4341,0.8685786,794.7311,3.502642,11.0,6.78,16.44217,0.3102369
22330,05/02/2019 03:20,202.1611,9391.257,0.06790983,12.19571,0.9598708,4.192166,2.044142,2143.427,3.871433,11.0,6.78,17.43455,0.8437954
22331,05/02/2019 03:40,89.32364,3663.698,0.03403635,12.66145,1.253566,3.726285,2.008941,2119.853,4.284619,11.0,6.795106,17.97654,0.5678583
22332,05/02/2019 04:00,1.84384,60.29833,0.0,13.60573,0.950935,3.509418,2.421654,455.9174,4.349924,11.0,6.800002,17.43312,0.08982795
22333,05/02/2019 04:20,0.01447835,0.09854718,0.0,13.71453,0.7369829,3.464851,1.097518,0.0,4.349999,10.9935,6.789865,18.43509,0.0
22334,05/02/2019 04:40,0.2433125,8.095963,0.0,13.67872,0.2164925,0.8550903,0.8055061,0.0,4.349999,10.9,6.795015,18.6069,0.0
22335,05/02/2019 05:00,0.0,0.0,0.0,13.51655,0.0,0.0233635,0.4590053,0.0,4.346382,10.9,6.800002,18.71425,0.0
22336,05/02/2019 05:20,0.2499475,8.133376,0.0,13.30652,0.0,0.02614175,0.3481788,0.0,4.26981,10.9,6.800002,18.73266,0.0
22337,05/02/2019 05:40,0.0,0.0,0.0,12.9941,0.0,0.02770733,0.2924707,0.0,3.665446,10.9,6.800002,18.76247,0.0
22338,05/02/2019 06:00,3.13835,131.157,0.0,12.32365,0.1080188,1.158709,0.7220832,548.1465,3.51,10.94444,6.800002,19.00174,0.06295457
22339,05/02/2019 06:20,2.011089,66.51692,0.0,11.1301,0.6490974,4.487269,1.364055,548.0016,3.51,10.98033,6.800002,19.46117,0.04837746
22340,05/02/2019 06:40,21.76638,939.6907,0.0,11.16,0.9004958,4.467282,1.903788,631.5869,3.516096,10.92116,6.800002,20.21805,0.04285813
22341,05/02/2019 07:00,191.3884,8178.661,0.0,11.23287,0.7806267,4.202987,2.252614,1545.193,3.888746,10.9,6.812531,17.7145,0.2736966
22342,05/02/2019 07:20,117.8479,5142.173,0.0,11.63573,0.1311072,3.659423,2.217151,1446.12,4.328078,10.86176,6.799914,16.80951,0.2385545
22343,05/02/2019 07:40,2.13331,104.9364,0.0,12.2283,0.1170608,3.428707,2.463457,398.173,4.43,10.8,6.795187,16.57875,0.05433652
22344,05/02/2019 08:00,0.0,0.0,0.0,12.35914,0.0261264,2.795321,1.392536,0.0,4.43,10.80198,6.79,16.79078,0.0
22345,05/02/2019 08:20,0.0,0.0,0.0,12.32886,0.0,0.2727881,1.022453,0.0,4.43,10.71642,6.79,17.23968,0.0
22346,05/02/2019 08:40,0.1285484,10.20228,0.0,12.20446,0.0,0.0213185,0.6317497,0.0,4.426177,10.7,6.79,17.17859,0.0
22347,05/02/2019 09:00,0.233226,20.94401,0.007861835,12.08155,0.0,0.02309459,0.4305743,0.0,4.237444,10.75557,6.79,17.17069,0.0
22348,05/02/2019 09:20,0.0,0.0,0.01271466,11.93023,0.0,0.02566359,0.2929538,0.0,3.648296,10.75163,6.79,17.14276,0.0
22349,05/02/2019 09:40,2.886559,276.1595,0.005905,10.63003,0.5261502,3.22795,0.9241495,548.1851,3.509958,10.83234,6.79,16.86899,0.0687502
22350,05/02/2019 10:00,2.636275,256.6163,0.001707,10.30292,0.6060786,4.439948,1.470031,548.5186,3.51,10.9,6.79,17.52247,0.06842236
22354,05/02/2019 11:20,2.682279,228.4428,4.061608,12.534,0.5106398,3.309918,2.140565,1771.425,4.559909,11.0,6.816034,16.91791,0.2166345
22355,05/02/2019 11:40,2.141591,190.3228,2.237729,13.97927,1.305094,3.308966,2.157808,1588.947,4.56,11.0,6.771472,16.65399,0.1938972
22356,05/02/2019 12:00,2.263812,182.4961,0.333617,15.62265,1.043815,3.294674,2.011442,816.3161,4.55974,11.0,6.717278,15.90631,0.110438
22357,05/02/2019 12:20,0.1298942,11.24138,0.0,16.63041,0.8213048,3.114187,0.3740127,0.0,4.56,11.0,6.699998,15.746,0.0
22358,05/02/2019 12:40,0.0,0.0,0.00221075,16.69816,0.1818443,0.8511347,0.3416784,0.0,4.559768,11.0,6.699998,15.7113,0.0
22359,05/02/2019 13:00,0.0,0.0,0.02325797,16.59386,0.0,0.04007967,0.1982831,0.0,4.450262,11.07843,6.719228,15.67469,0.0
22360,05/02/2019 13:20,0.057616,3.898434,0.0062825,16.37271,0.0,0.040054,0.1609233,0.0,3.993058,11.03992,6.72,15.7966,0.0
22361,05/02/2019 13:40,197.1661,19304.83,0.2516884,15.29449,0.9320353,2.679699,1.19382,2531.41,4.022958,11.08967,6.732311,17.27446,0.7753252
22362,05/02/2019 14:00,194.3009,19076.27,3.242852,14.3818,0.7969892,3.389866,1.749457,3404.787,4.64602,11.22163,6.805979,17.78943,0.8194358
22363,05/02/2019 14:20,27.83166,2592.071,4.037778,14.87055,0.951463,3.077841,1.98735,2474.178,4.943289,11.3,6.840772,17.0931,0.4497849
22364,05/02/2019 14:40,2.282052,178.1739,2.978022,16.07556,0.9832438,3.013071,2.133722,1761.863,4.944555,11.3,6.801542,16.61915,0.2999246
22365,05/02/2019 15:00,2.022276,150.7968,1.098957,17.64457,1.021714,2.996388,2.160477,1346.497,4.940812,11.3,6.743093,16.38311,0.2223831
22366,05/02/2019 15:20,2.799585,233.3618,0.04848751,18.95871,0.6645685,3.010431,2.119323,554.2894,4.942109,11.3,6.71,15.91744,0.09037466
22367,05/02/2019 15:40,0.0,0.0,0.0,19.49249,0.4629881,2.85301,0.8006455,0.0,4.940001,11.3,6.71,15.69057,0.0
22368,05/02/2019 16:00,0.128846,9.348237,0.0,19.41924,0.000423349,0.145165,0.5933751,0.0,4.940001,11.26886,6.71,15.64825,0.0
22369,05/02/2019 16:20,0.2575925,17.39681,0.007105336,19.32133,0.0,0.04005417,0.4204183,0.0,4.940001,11.2,6.71,15.60967,0.0
22370,05/02/2019 16:40,0.1287467,8.748405,0.0126504,19.12773,0.0,0.04005101,0.281812,0.0,4.895677,11.2,6.71,15.58158,0.0
22371,05/02/2019 17:00,0.0,0.0,0.00629075,18.98481,0.0,0.04010184,0.2088143,0.0,4.254979,11.2,6.71,15.55971,0.0
22372,05/02/2019 17:20,173.5896,14964.85,0.3320462,17.66248,0.00537833,1.878551,0.9716207,2371.239,3.834241,11.23122,6.731635,16.13723,0.5072845
22373,05/02/2019 17:40,175.7236,14941.77,1.958954,16.00007,0.3522491,3.687717,1.731936,3403.458,4.406548,11.3,6.781292,17.40137,0.910086
22374,05/02/2019 18:00,39.02933,3291.994,3.050861,16.2072,0.9139449,3.252171,1.987294,2572.345,4.702703,11.3,6.822098,17.18703,0.5322128
22375,05/02/2019 18:20,1.688506,128.5589,1.765152,17.49202,0.9620854,3.21741,2.100173,1752.419,4.71,11.3,6.786218,16.15611,0.3229032
22376,05/02/2019 18:40,1.845515,140.3338,0.2893841,18.88099,0.2924208,3.213929,2.240974,834.2837,4.704003,11.3,6.748705,17.2515,0.112357
22377,05/02/2019 19:00,1.192702,88.46917,0.0,19.75546,0.5802604,3.17148,1.551937,139.1666,4.699999,11.3,6.735841,18.10952,0.01477352
22378,05/02/2019 19:20,0.3252665,24.18676,0.0,19.75477,0.1999017,1.618116,0.5353369,0.0,4.699999,11.3,6.729194,18.11444,0.0
22379,05/02/2019 19:40,0.2579045,17.11333,0.0,19.59711,0.0,0.03587433,0.4125403,0.0,4.699999,11.27072,6.739999,18.21601,0.0
22380,05/02/2019 20:00,0.2578475,21.14129,0.028419,19.39359,0.0,0.03967308,0.3058285,0.0,4.699999,11.20713,6.739999,18.09216,0.0
22381,05/02/2019 20:20,0.0,0.0,0.1061831,19.10027,0.0,0.04004767,0.2263069,0.0,4.28258,11.20869,6.739999,18.24798,0.0
22382,05/02/2019 20:40,0.1841665,11.80113,0.09802552,18.86061,0.0,0.04165242,0.2310648,123.0643,3.592852,11.20394,6.739999,18.31114,0.01549026
22383,05/02/2019 21:00,161.5387,13184.93,0.3193716,16.81084,0.02230867,4.219417,1.119703,2578.063,3.676142,11.3,6.761726,18.17275,0.7502329
22384,05/02/2019 21:20,208.8253,15707.01,1.880583,16.42921,0.1501365,3.799857,1.665103,3995.343,4.299734,11.37585,6.801754,18.03261,0.9711237
22385,05/02/2019 21:40,55.86774,3876.672,3.158268,16.45494,0.237225,3.325843,1.879159,3040.978,4.678082,11.49704,6.844188,17.59474,0.5234817
22386,05/02/2019 22:00,2.478475,137.6749,2.072008,17.76339,0.9438295,3.23636,1.997452,1873.037,4.690001,11.5,6.812852,16.37833,0.3116245
22387,05/02/2019 22:20,2.440692,136.5559,0.4615474,19.25337,0.5423587,3.233981,2.215886,1174.208,4.683463,11.5,6.770812,16.53289,0.1771549
22388,05/02/2019 22:40,0.19825,9.213367,0.0,20.26464,0.01607705,3.187355,1.599287,9.869159,4.68,11.5,6.760001,17.1579,0.00142382
22389,05/02/2019 23:00,0.2589808,10.8089,0.0,20.39615,0.004988,0.529579,0.6757153,0.0,4.68,11.42787,6.759664,18.32413,0.0
22390,05/02/2019 23:20,0.128945,5.292838,0.0,20.23695,0.0,0.05,0.4364763,0.0,4.68,11.4,6.760001,18.19418,0.0
22391,05/02/2019 23:40,0.0,0.0,0.002022,19.91556,0.0,0.05,0.2596668,0.0,4.68,11.4,6.760001,18.37891,0.0
22392,06/02/2019 00:00,0.0,0.0,0.01676292,19.69868,0.0,0.05,0.2369608,0.0,4.509134,11.37908,6.760001,18.50143,0.0
22393,06/02/2019 00:20,0.0,0.0,0.0,19.54175,0.0,0.05005084,0.2482648,0.0,3.718381,11.3,6.760001,18.69092,0.0
22394,06/02/2019 00:40,111.0502,6299.256,0.0,17.80781,0.0,3.096015,1.070226,2042.192,3.605277,11.42628,6.760687,18.44183,0.3036552
22395,06/02/2019 01:00,110.753,6439.35,0.156733,16.98456,0.09515958,3.711113,1.84935,3136.723,4.007868,11.50945,6.788784,17.77477,0.7228359
22396,06/02/2019 01:20,37.27279,2158.451,0.0,17.64395,0.4130546,3.729786,2.163146,1726.699,4.209627,11.6,6.799183,17.88646,0.2649782
22397,06/02/2019 01:40,0.8869377,43.39489,0.0,18.247,0.4034958,3.646664,2.175684,299.6277,4.22,11.6,6.809999,17.19839,0.03810918
22398,06/02/2019 02:00,0.0635515,3.132209,0.0,18.307,0.1256135,3.131674,0.6154307,0.0,4.22,11.57551,6.792383,16.56034,0.0
22399,06/02/2019 02:20,0.3965202,20.63382,0.0,18.21,0.0,0.5375378,0.5081539,0.0,4.22,11.41248,6.799184,16.48828,0.0
22400,06/02/2019 02:40,0.16244,7.191199,0.0,17.99272,0.0,0.04004451,0.3119712,0.0,4.22,11.4,6.809999,16.445,0.0
22401,06/02/2019 03:00,0.0,0.0,0.0,17.64844,0.0,0.04963151,0.1921534,0.0,4.119209,11.4,6.809999,16.4038,0.0
22402,06/02/2019 03:20,0.442196,20.7645,0.001472165,17.24775,0.0,0.05003501,0.2300534,160.6024,3.577232,11.4,6.809999,16.35529,0.02410756
22403,06/02/2019 03:40,1.575929,79.44743,0.0004305,15.93589,0.0,3.159724,1.032861,401.7632,3.5,11.49864,6.809999,16.57513,0.06879742
22404,06/02/2019 04:00,2.519519,106.3251,0.000429,15.45446,0.018275,4.466189,1.300838,534.6231,3.5,11.5,6.81377,16.41001,0.09257863
22405,06/02/2019 04:20,83.06632,3982.663,0.0,15.48378,0.1078502,4.410438,1.915312,1072.205,3.57707,11.49869,6.830001,16.37709,0.1848148
22406,06/02/2019 04:40,102.553,5061.164,0.0,15.53033,0.03936195,4.105516,2.21037,1454.867,3.908204,11.4,6.808954,16.74842,0.1952677
22407,06/02/2019 05:00,34.52937,1689.84,0.0,15.87045,0.1745415,3.764383,2.426481,916.4464,4.111329,11.4,6.817797,17.19873,0.09043097
22408,06/02/2019 05:20,1.009335,37.17117,0.0,16.14,0.2957815,3.685672,2.132657,280.5547,4.12,11.4,6.820001,17.872,0.01390748
22409,06/02/2019 05:40,0.2577057,10.00406,0.0,16.09142,0.666062,3.612306,0.7670858,0.0,4.12,11.38375,6.806119,17.35125,0.0
22410,06/02/2019 06:00,0.0,0.0,0.0,16.05598,0.042624,0.2533282,0.6369203,0.0,4.12,11.3,6.802223,17.32676,0.0
22411,06/02/2019 06:20,0.1286191,5.094117,0.0,15.89438,0.0,0.04225599,0.3427085,0.0,4.118268,11.3,6.811189,17.25565,0.0
22412,06/02/2019 06:40,0.0,0.0,0.0,15.60678,0.0,0.03,0.3123278,0.0,3.972639,11.3,6.812231,17.26445,0.0
22413,06/02/2019 07:00,1.349011,54.51942,0.0,15.05842,0.0,0.5654115,0.3311098,267.6777,3.543183,11.29484,6.804768,17.22654,0.01789293
22414,06/02/2019 07:20,1.659676,55.64843,0.0,14.06963,0.006812665,4.378346,0.8336933,410.2971,3.499982,11.3,6.820001,18.20442,0.01875953
22415,06/02/2019 07:40,2.395546,111.3472,0.0,13.75,0.2059594,4.435218,1.570534,419.7333,3.5,11.3,6.820001,17.94026,0.01976902
22416,06/02/2019 08:00,148.9999,12750.33,0.00157725,13.75,0.4440986,4.391223,2.037538,1200.298,3.645683,11.3,6.820001,16.78268,0.07036869
22417,06/02/2019 08:20,212.8544,22217.65,0.9119884,13.65971,0.7937113,3.840826,1.968374,2063.587,4.281495,11.20077,6.805856,17.54334,0.08996356
22418,06/02/2019 08:40,59.86793,6306.383,2.011588,14.08372,1.214343,3.263694,2.032789,1998.566,4.677845,11.2,6.825354,17.20726,0.1017844
22419,06/02/2019 09:00,4.577409,420.8273,2.345319,14.88391,0.9937126,3.083391,2.200866,1517.218,4.687907,11.2,6.815583,16.7848,0.122592
22420,06/02/2019 09:20,1.661966,137.327,11.07,10.53,0.17,1.959999,3.169856,1022.4,4.685285,11.2,7.0,16.96556,0.07665329
22421,06/02/2019 09:40,0.5211833,42.59601,1.160016,16.80075,0.4640626,3.021636,3.889561,119.4542,4.690001,11.2,6.807085,17.67557,0.008587322
22422,06/02/2019 10:00,0.0,0.0,0.004077331,17.52,0.4243433,1.733396,2.912411,0.0,4.690001,11.2,6.771163,18.32447,0.0
22423,06/02/2019 10:20,0.2504541,21.78458,0.0,17.52,0.0,0.04,2.127285,0.0,4.690001,11.2,6.769999,18.50736,0.0
22424,06/02/2019 10:40,0.3864525,34.62772,0.0,17.50719,0.0,0.04018517,1.658134,0.0,4.683461,11.2,6.77005,18.44324,0.0
22425,06/02/2019 11:00,0.1288885,11.13212,0.0,17.3797,0.0,0.04014717,1.226604,0.0,4.63374,11.2,6.769999,18.41437,0.0
22426,06/02/2019 11:20,0.0,0.0,0.0,17.22117,0.0,0.04,0.981106,0.0,3.872165,11.2,6.769999,18.67277,0.0
22427,06/02/2019 11:40,142.1598,14302.34,0.1359523,16.86393,0.01029568,0.6440181,1.496721,1683.481,3.638554,11.23371,6.773027,18.33232,0.109474
22428,06/02/2019 12:00,159.4275,16156.07,1.849285,15.36066,0.3394292,3.840005,1.96297,2685.945,4.188895,11.3,6.802042,16.98478,0.2184905
22429,06/02/2019 12:20,49.98609,5240.467,3.479359,15.79464,0.5556269,3.446567,1.99955,2285.452,4.47841,11.3,6.831422,16.73613,0.1713548
22430,06/02/2019 12:40,1.829603,152.04,2.989289,17.14243,0.7926944,3.362769,2.173956,1754.589,4.484503,11.37968,6.782884,17.52747,0.1385577
22431,06/02/2019 13:00,3.009489,284.6696,0.9859784,18.79612,0.3109622,3.325689,2.141827,1344.216,4.480517,11.4,6.741979,16.90941,0.1310561
22432,06/02/2019 13:20,1.030972,87.82846,0.1590119,19.9824,0.6324314,3.336123,2.143634,203.215,4.48,11.4,6.730002,18.23847,0.01146891
22433,06/02/2019 13:40,0.257649,22.0305,0.013311,20.32912,0.3186544,2.726571,0.7579011,0.0,4.48,11.40009,6.730002,18.097,0.0
22434,06/02/2019 14:00,0.12903,9.773691,0.0,20.34,0.0,0.050166,0.6434882,0.0,4.48,11.4,6.73033,18.13498,0.0
22435,06/02/2019 14:20,0.516035,41.30285,0.0,20.26184,0.0,0.05,0.4029802,0.0,4.48,11.4,6.730002,18.26503,0.0
22436,06/02/2019 14:40,0.0,0.0,0.0,20.01899,0.0,0.04181984,0.2951433,0.0,4.324676,11.4,6.730634,18.38106,0.0
22437,06/02/2019 15:00,1.581532,146.2816,0.0,19.70051,0.0,0.04024875,0.3330609,273.4832,3.586831,11.4,6.731748,18.65673,0.01664042
22438,06/02/2019 15:20,125.8891,11385.29,0.0,18.652,0.0,2.843125,1.120838,2014.076,3.607792,11.41178,6.730002,18.09851,0.2728381
22439,06/02/2019 15:40,212.5174,19692.75,1.552136,17.60946,0.1884351,3.810514,1.574439,4056.883,4.2335,11.50627,6.793049,18.07511,0.4777995
22440,06/02/2019 16:00,67.81841,6386.176,3.419287,17.50783,0.5165652,3.336097,1.867825,3316.286,4.617453,11.6,6.851362,17.64725,0.3603069
22441,06/02/2019 16:20,2.652705,199.9415,3.024682,18.5088,0.3731785,3.239376,2.001256,1873.037,4.639291,11.6,6.830485,17.24236,0.2279235
22442,06/02/2019 16:40,2.697814,177.5408,1.215987,20.02245,0.08373992,3.228992,2.260969,1364.709,4.64,11.6,6.788481,16.47735,0.173654
22443,06/02/2019 17:00,2.01522,97.33717,0.09394958,21.37529,0.0,3.195486,1.984005,403.6091,4.63995,11.6,6.760436,16.91949,0.04501754
22444,06/02/2019 17:20,0.0,0.0,0.0,21.72,0.1652197,2.986168,0.4734654,0.0,4.64,11.57856,6.747027,17.72477,0.0
22445,06/02/2019 17:40,0.2516627,11.5391,0.0,21.69295,0.0248875,0.3241673,0.3382787,0.0,4.64,11.5,6.758428,16.31882,0.0
22446,06/02/2019 18:00,0.0,0.0,0.0,21.44571,0.0,0.04192667,0.2006284,0.0,4.64,11.47576,6.760432,16.27118,0.0
22447,06/02/2019 18:20,0.0,0.0,0.0,21.21198,0.0,0.04,0.1671098,0.0,4.635386,11.48792,6.760001,16.24435,0.0
22448,06/02/2019 18:40,0.0,0.0,0.0,20.88487,0.0,0.04866617,0.1575753,0.0,4.138736,11.47753,6.76175,16.20797,0.0
22449,06/02/2019 19:00,106.2839,6338.939,0.0,20.21646,0.2007982,1.321329,0.503853,1477.809,3.584813,11.43679,6.767972,16.50284,0.2593202
22450,06/02/2019 19:20,230.5605,13952.36,0.6544169,17.93386,0.2193991,3.641892,1.66127,3927.468,4.188386,11.5,6.806007,18.04853,0.8380802
22451,06/02/2019 19:40,124.3767,7566.357,1.641119,17.16939,0.6403555,3.314929,1.797855,3623.354,4.721834,11.5,6.865009,17.54506,0.574672
22452,06/02/2019 20:00,2.980098,147.9579,1.243468,17.92038,0.6095108,3.118554,2.073671,1907.431,4.79,11.5,6.857985,16.63846,0.2612756
22453,06/02/2019 20:20,3.432935,180.0815,0.3602409,19.26261,0.1756031,3.122352,2.319193,740.8038,4.79,11.5,6.826997,15.82227,0.09288512
22454,06/02/2019 20:40,0.128704,5.427266,0.1082896,19.93132,0.4273168,2.662063,1.217637,5.314742,4.79,11.5,6.820001,17.44854,0.000587828
22455,06/02/2019 21:00,0.2122591,9.989825,0.0,19.942,0.0,0.0545934,0.7385609,0.0,4.79,11.40605,6.820001,17.88807,0.0
22456,06/02/2019 21:20,0.2952166,12.472,0.0,19.78489,0.0,0.05,0.3790169,0.0,4.79,11.4,6.820001,17.87101,0.0
22457,06/02/2019 21:40,0.2590655,11.06504,0.0,19.57323,0.0,0.04529411,0.2736349,0.0,4.789393,11.4,6.820001,17.94648,0.0
22458,06/02/2019 22:00,0.0,0.0,0.0,19.32998,0.0,0.0444851,0.2051082,0.0,4.515927,11.4,6.82063,18.12571,0.0
22459,06/02/2019 22:20,0.2177915,9.552546,0.0,19.0865,0.0,0.04,0.2378668,139.8367,3.6254,11.4,6.820001,18.361,0.01011391
22460,06/02/2019 22:40,59.62868,3193.274,0.0,16.72168,0.001699834,4.023864,1.231146,1303.821,3.526222,11.49842,6.837884,18.1296,0.133645
22461,06/02/2019 23:00,193.3615,10439.01,0.1246285,16.20199,0.2407381,4.040833,1.593639,3977.458,4.014439,11.58683,6.841814,18.35785,0.6011485
22462,06/02/2019 23:20,101.3711,5528.963,0.2927949,16.21283,0.460631,3.541997,1.754861,3669.356,4.420397,11.6,6.859503,18.15641,0.4852675
22463,06/02/2019 23:40,3.433667,179.5593,0.03743542,17.1717,0.7469226,3.382151,2.179249,830.067,4.489999,11.6,6.87127,17.43283,0.07927499
22464,07/02/2019 00:00,0.0,0.0,0.01029,17.68205,0.5453776,3.302431,0.738279,0.0,4.489999,11.6,6.863729,17.35756,0.0
22465,07/02/2019 00:20,0.2576351,12.0018,0.0,17.64,0.18945,1.151616,0.354418,0.0,4.489999,11.57675,6.862985,18.00194,0.0
22466,07/02/2019 00:40,0.2572241,11.69927,0.0,17.47464,0.0,0.05637307,0.2160698,0.0,4.482142,11.57258,6.870399,17.97427,0.0
22467,07/02/2019 01:00,0.128846,6.190881,0.0,17.11615,0.0,0.05142011,0.1337281,0.0,4.48,11.6,6.870764,18.16434,0.0
22468,07/02/2019 01:20,0.251885,11.73418,0.0,16.84156,0.0,0.04,0.1351429,0.0,4.458241,11.52402,6.87,18.15166,0.0
22469,07/02/2019 01:40,0.0,0.0,0.0,16.54636,0.0,0.04494741,0.142889,0.0,3.793158,11.5,6.8879,18.21988,0.0
22470,07/02/2019 02:00,2.883478,163.4774,0.0,15.3863,0.1740685,1.726418,0.5624617,548.9175,3.50961,11.57364,6.89,17.98875,0.04106721
22471,07/02/2019 02:20,38.15514,2298.956,0.0,13.91,0.226682,4.435514,0.9568787,933.8799,3.518033,11.6,6.889184,17.75434,0.1129344
22472,07/02/2019 02:40,158.343,9465.256,0.039299,13.90537,0.327225,4.124717,1.814515,3224.543,3.889409,11.6,6.887231,17.56904,0.3947323
22473,07/02/2019 03:00,60.39299,3576.362,0.0,14.65798,0.3353994,3.715415,2.111164,2108.081,4.173613,11.6,6.877756,17.26111,0.1763736
22474,07/02/2019 03:20,1.38857,69.44505,0.000144,15.40609,0.5832793,3.601606,2.235208,385.7104,4.22,11.6,6.877284,16.62972,0.02634329
22475,07/02/2019 03:40,0.2503359,8.604563,0.0,15.56414,0.7317065,2.935389,0.7406344,0.0,4.217232,11.58367,6.87,17.7098,0.0
22476,07/02/2019 04:00,0.121253,3.9482,0.0,15.52039,0.0,0.05718618,0.6458455,0.0,4.21,11.5,6.877632,18.27015,0.0
22477,07/02/2019 04:20,0.1289875,4.566771,0.0,15.32911,0.0,0.04,0.412252,0.0,4.21,11.5,6.877486,18.18493,0.0
22478,07/02/2019 04:40,0.12869,4.22471,0.0,15.00744,0.0,0.04561841,0.3057823,0.0,4.208365,11.5,6.872449,18.22866,0.0
22479,07/02/2019 05:00,0.2582155,8.872317,0.0,14.76461,0.0,0.04461625,0.2194577,0.0,4.194977,11.5,6.877565,18.41881,0.0
22480,07/02/2019 05:20,0.1289875,4.204646,0.0,14.53315,0.0,0.04,0.1888164,11.49458,3.676493,11.5,6.89,18.56411,0.000267449
22481,07/02/2019 05:40,2.881433,109.4628,0.0,12.53684,0.08157165,3.863982,0.7032254,536.9995,3.5,11.58832,6.89,18.05316,0.0153852
22482,07/02/2019 06:00,34.46014,1481.61,0.0,12.3,0.1047497,4.353769,1.208524,969.4935,3.512813,11.5961,6.889434,16.68015,0.04715927
22483,07/02/2019 06:20,185.4798,7873.827,0.0,12.33634,0.6278052,4.076835,2.062856,1858.726,3.926342,11.4483,6.87749,17.43306,0.06118737
22484,07/02/2019 06:40,72.19987,3070.97,0.0,12.85205,0.8690158,3.63506,2.233407,1287.758,4.264909,11.4,6.87,17.36819,0.02344542
22485,07/02/2019 07:00,2.318826,84.65205,0.00231525,13.36709,0.9434506,3.458434,2.372082,315.6852,4.32,11.4,6.87,17.83604,0.002091663
22486,07/02/2019 07:20,0.1288315,4.057574,0.0,13.33251,0.5645943,3.377567,1.149544,0.0,4.32,11.38153,6.87,18.14215,0.0
22487,07/02/2019 07:40,0.3878975,17.92206,0.0,13.2615,0.028957,2.419281,0.824958,0.0,4.32,11.3,6.87,18.11649,0.0
22488,07/02/2019 08:00,0.5086845,21.47567,0.0,13.04431,0.0,0.0,0.4568898,0.0,4.32,11.3,6.87,18.1498,0.0
22489,07/02/2019 08:20,0.0,0.0,0.0,13.05221,0.0,0.0,0.3613296,0.0,4.16188,11.25494,6.870265,18.41262,0.0
22490,07/02/2019 08:40,1.504855,158.4194,0.0,12.75655,0.0,0.0,0.5027162,274.1968,3.530266,11.25499,6.870435,18.48478,0.000559551
22491,07/02/2019 09:00,1.522268,153.2901,0.0,11.46396,0.5667428,4.192557,0.8682483,547.8768,3.49976,11.3,6.87,17.45619,0.003144971
22492,07/02/2019 09:20,2.115794,214.6589,0.0,11.477,0.1111355,4.381789,1.577183,487.0036,3.499882,11.3,6.87,18.48391,6.889565e-08
22493,07/02/2019 09:40,61.02266,6963.112,0.0,11.48,0.5373363,4.357606,2.33671,582.8868,3.526026,11.3,6.873962,18.31051,1.885666e-08
22494,07/02/2019 10:00,222.2173,24707.96,0.0,11.61368,0.3043975,4.001651,1.938982,2970.311,4.065572,11.31508,6.89,18.04463,0.01112684
22495,07/02/2019 10:20,117.9379,12700.74,0.0,12.45682,0.10034,3.346439,1.901413,2284.601,4.536508,11.4,6.918214,16.83867,0.07975651
22496,07/02/2019 10:40,2.146674,206.577,0.0,13.75009,0.220989,3.209804,2.10084,1667.921,4.629834,11.43025,6.885201,16.68122,0.1279863
22497,07/02/2019 11:00,2.773182,237.3412,0.0,14.98787,0.8775831,3.18346,1.600275,1153.153,4.63,11.5,6.841779,16.73291,0.1238622
22498,07/02/2019 11:20,0.5007222,39.55276,0.0,15.83742,0.7779539,2.439433,0.08656973,0.0,4.63,11.5,6.801338,17.33761,0.0
22499,07/02/2019 11:40,0.3806481,29.39195,0.0,15.67349,0.1926805,0.0,0.1056588,0.0,4.63,11.5,6.808928,17.8676,0.0
22500,07/02/2019 12:00,0.0,0.0,0.0,15.44121,0.16,0.0,0.09000002,0.0,4.63,11.5,6.820001,17.81079,0.0
22501,07/02/2019 12:20,0.1288742,9.367731,0.0,15.18143,0.217022,0.0,0.09487067,0.0,4.620364,11.5,6.820001,17.93923,0.0
22502,07/02/2019 12:40,0.0,0.0,0.0,15.10267,0.22,0.0,0.1158202,0.0,4.368042,11.5,6.820001,18.30257,0.0
22503,07/02/2019 13:00,1.261316,110.3222,0.0,14.8881,0.22,0.0,0.2483087,274.4841,3.571559,11.45749,6.820001,19.22462,0.02277622
22504,07/02/2019 13:20,78.16542,7459.085,0.0,13.11063,0.5148154,4.157458,0.7496338,1091.844,3.531678,11.4938,6.820001,17.88724,0.4486693
22505,07/02/2019 13:40,609.1334,59905.19,0.0,12.91733,0.3258115,3.540565,1.975367,2135.333,4.670584,11.2106,6.858988,17.40863,1.10812
22506,07/02/2019 14:00,339.5977,29588.12,0.0,12.17748,0.3831812,2.355234,1.928003,2495.264,6.196567,11.0,7.00097,16.63586,1.138468
22507,07/02/2019 14:20,2.788471,115.6819,0.0,12.74029,0.5718375,2.327224,1.784873,1873.037,6.416682,11.0,6.991526,16.06717,0.8073362
22508,07/02/2019 14:40,3.267104,134.4777,0.0,13.78502,0.5262428,2.455963,1.949196,1247.097,6.413458,11.0,6.927229,15.38037,0.5745117
22509,07/02/2019 15:00,0.5071657,12.52382,0.0,14.25092,0.4855022,2.230085,0.2252688,0.0,6.410001,11.0,6.878839,15.19725,0.0
22510,07/02/2019 15:20,0.2116076,4.482443,0.0,14.17178,0.3662452,0.129124,0.106606,0.0,6.410001,11.0,6.888922,15.12723,0.0
22511,07/02/2019 15:40,0.916365,17.38124,0.0,13.89151,0.3600001,0.03178433,0.06934506,0.0,6.410001,11.0,6.890566,15.08266,0.0
22512,07/02/2019 16:00,0.2805283,5.206149,0.0,13.46428,0.3600001,0.01,0.08119084,0.0,6.410001,11.0,6.89,15.04354,0.0
22513,07/02/2019 16:20,0.666159,13.41062,0.0,13.42519,0.3879699,0.1670265,0.09730317,0.0,6.410001,11.0,6.903463,15.0041,0.0
22514,07/02/2019 16:40,0.10846,2.107583,0.0,13.2034,0.415853,0.02679449,0.1036389,0.0,5.61407,10.97645,6.894994,14.96762,0.0
22515,07/02/2019 17:00,0.0,0.0,0.0,13.68385,0.4559689,0.0,0.1275047,0.0,3.780283,10.9,6.910001,15.24703,0.0
22516,07/02/2019 17:20,445.982,11541.88,0.0,11.34218,0.5354327,2.240431,2.189076,1662.836,4.205743,10.74545,6.897579,17.13168,1.677938
22517,07/02/2019 17:40,385.6622,9853.072,0.0,9.475354,0.4796665,2.794891,2.071414,1872.385,5.493077,10.38167,6.92785,17.02408,1.906475
22518,07/02/2019 18:00,1.945647,41.44844,0.0,9.685993,0.443399,2.461954,2.114108,1873.037,5.89,10.2,6.931445,16.51185,1.571383
22519,07/02/2019 18:20,3.642091,79.31979,0.0,10.90147,0.5,2.568632,1.962654,1399.294,5.8887,10.2,6.870529,15.99487,1.120613
22520,07/02/2019 18:40,0.1302342,2.477162,0.0,11.74256,0.4698817,2.257937,0.4835299,0.0,5.880923,10.2,6.826257,16.71647,0.0
22521,07/02/2019 19:00,0.0,0.0,0.0,11.63833,0.27,0.04292849,0.1854367,0.0,5.879999,10.2,6.832578,17.49981,0.0
22522,07/02/2019 19:20,0.2593492,5.749957,0.0,11.51476,0.27,0.01758116,0.110971,0.0,5.879999,10.2,6.831436,17.48383,0.0
22523,07/02/2019 19:40,0.3867217,8.735558,0.0,11.35588,0.27,0.01,0.06241565,0.0,5.879999,10.2,6.839999,17.48349,0.0
22524,07/02/2019 20:00,0.3874163,8.637246,0.0,11.20238,0.27,0.01,0.05168201,0.0,5.879999,10.2,6.839999,17.50192,0.0
22525,07/02/2019 20:20,0.0,0.0,0.0,11.11636,0.27,0.01,0.05,0.0,5.176299,10.2,6.839999,17.74688,0.0
22526,07/02/2019 20:40,0.0,0.0,0.0,10.85539,0.27,0.00129925,0.0476415,0.0,3.741815,10.2,6.839999,18.07682,0.0
22527,07/02/2019 21:00,338.1914,7290.642,0.0,9.629352,0.2669054,1.350696,1.478094,1959.345,4.111311,10.15455,6.851073,17.98727,1.828024
22528,07/02/2019 21:20,386.2122,8382.743,0.0,7.886836,0.3402576,3.19395,1.995986,2268.147,5.223935,9.959999,6.87,17.59776,3.287736
22529,07/02/2019 21:40,5.11394,106.8057,0.0,7.946779,0.4052224,2.688023,1.862262,1877.127,5.699999,9.899999,6.864207,16.59174,2.111822
22530,07/02/2019 22:00,3.770491,89.45298,0.0,8.977587,0.3868128,2.680249,1.894869,1169.128,5.699999,9.899999,6.805435,16.18725,1.162717
22531,07/02/2019 22:20,0.2577769,5.900152,0.0,9.475073,0.4799999,2.593529,0.2093832,0.0,5.699999,9.899999,6.76775,17.65182,0.0
22532,07/02/2019 22:40,0.379774,7.847186,0.0,9.490724,0.255997,0.3740571,0.130119,0.0,5.699999,9.899999,6.760001,17.81281,0.0
22533,07/02/2019 23:00,0.0,0.0,0.0,9.263447,0.22,0.01,0.0764324,0.0,5.699999,9.899999,6.766848,17.87576,0.0
22534,07/02/2019 23:20,0.1289025,2.566879,0.0,9.154257,0.22,0.01,0.05999999,0.0,5.699999,9.863397,6.78,17.62499,0.0
22535,07/02/2019 23:40,0.6304152,13.31927,0.0,8.971075,0.22,0.01055333,0.04573133,0.0,5.699999,9.860395,6.78,17.4306,0.0
22536,08/02/2019 00:00,0.0,0.0,0.0,8.818403,0.22,0.0,0.03,0.0,5.609484,9.819031,6.78,17.83188,0.0
22537,08/02/2019 00:20,0.0,0.0,0.0,8.617456,0.22,0.0,0.03,0.0,4.062122,9.800001,6.78,18.15893,0.0
22538,08/02/2019 00:40,200.6457,7251.366,0.0,8.017015,0.233321,2.238162,1.413992,1860.326,3.849507,9.877251,6.798565,18.23573,2.951581
22539,08/02/2019 01:00,152.6444,5460.733,0.0,6.835406,0.3173942,3.748414,1.993496,2133.77,4.390626,9.899999,6.813138,17.61477,3.056819
22540,08/02/2019 01:20,9.997709,338.078,0.0,7.884018,0.3688163,3.450842,2.06846,1486.182,4.579984,9.899999,6.788184,17.58687,1.469791
22541,08/02/2019 01:40,2.285506,70.71257,0.0,8.838686,0.2249617,3.414113,2.302973,362.3255,4.581568,9.899999,6.78,18.11897,0.2651976
22542,08/02/2019 02:00,0.2574226,9.001693,0.0,9.069468,0.05640548,2.549763,1.193361,0.0,4.580001,9.899999,6.78,18.24067,0.0
22543,08/02/2019 02:20,0.3141742,9.048733,0.0,9.026505,0.0,0.3155393,0.8994726,0.0,4.580001,9.857166,6.78,18.13641,0.0
22544,08/02/2019 02:40,0.3308058,11.01247,0.0,8.908765,0.0,0.001662835,0.573328,0.0,4.580001,9.807138,6.78,17.58447,0.0
22545,08/02/2019 03:00,0.0,0.0,0.0,8.757201,0.0,0.02024584,0.4346627,0.0,4.577626,9.800001,6.78,16.67726,0.0
22546,08/02/2019 03:20,0.0,0.0,0.0,8.607412,0.0,0.008400499,0.301645,0.0,4.285523,9.800001,6.78,16.65585,0.0
22547,08/02/2019 03:40,0.1289309,2.798793,0.0,8.097399,0.0,0.001677585,0.2768885,0.0,3.622464,9.800001,6.78,16.62629,0.0
22548,08/02/2019 04:00,1.255378,31.6447,0.0,7.77431,0.0,0.0,0.3609375,274.5172,3.509542,9.819907,6.784796,16.67136,0.2738498
22549,08/02/2019 04:20,136.183,3907.946,0.0,6.522891,0.09699652,2.549467,2.33714,1352.156,3.681491,9.899999,6.800465,18.50372,0.9055287
22550,08/02/2019 04:40,119.1349,3421.903,0.0,6.189123,0.2634427,4.051166,2.560881,1018.31,4.084825,9.899999,6.800002,17.64706,0.8782189
22551,08/02/2019 05:00,9.969158,290.9297,0.0,6.82156,0.171546,3.698254,2.866618,468.3621,4.249423,9.899999,6.800002,17.67701,0.325994
22552,08/02/2019 05:20,1.509571,38.9604,0.0,6.985441,0.17,3.646389,2.30003,253.0237,4.25,9.899999,6.800002,18.06557,0.1299046
22553,08/02/2019 05:40,0.0,0.0,0.0,6.962327,0.1574682,3.299865,1.19071,0.0,4.25,9.888866,6.784313,18.43643,0.0
22554,08/02/2019 06:00,0.1285342,2.893678,0.0,6.928917,0.0,0.006978416,0.8850506,0.0,4.25,9.800001,6.798247,18.49356,0.0
22555,08/02/2019 06:20,0.0,0.0,0.0,6.815402,0.0,0.0,0.6193043,0.0,4.25,9.800001,6.788523,18.50844,0.0
22556,08/02/2019 06:40,0.0,0.0,0.0,6.655213,0.0,0.0,0.4354217,0.0,4.248704,9.795454,6.793635,18.48835,0.0
22557,08/02/2019 07:00,0.0,0.0,0.0,6.499045,0.0,0.0,0.4045967,0.0,4.003199,9.728266,6.799311,18.70081,0.0
22558,08/02/2019 07:20,1.49952,51.51839,0.0,6.147063,0.0,0.0,0.6445003,273.4129,3.507072,9.786001,6.800002,18.56089,0.1100058
22559,08/02/2019 07:40,1.757305,64.27792,0.0,4.815526,0.07959242,3.648204,1.63389,548.1835,3.5,9.899999,6.800002,17.26723,0.4029993
22560,08/02/2019 08:00,201.9533,10202.29,0.0,4.61608,0.1396715,4.32019,2.259616,1031.925,3.757718,9.899999,6.800002,17.78851,0.6606268
22561,08/02/2019 08:20,210.4431,12512.72,0.2865136,5.300204,0.1393676,3.740278,2.172361,1579.614,4.429982,9.899999,6.800002,16.79053,0.9678131
22562,08/02/2019 08:40,18.83245,1270.804,0.454084,6.469342,0.3296728,3.262541,2.097826,1286.217,4.721402,9.923456,6.782158,15.94627,0.6816765
22563,08/02/2019 09:00,1.128263,64.9156,0.0,7.684991,0.3091516,3.198022,1.339331,134.8053,4.72,10.0,6.744958,16.55195,0.06068628
22564,08/02/2019 09:20,0.0,0.0,0.0,8.045868,0.1107312,1.388773,0.2207014,0.0,4.72,9.99614,6.741071,17.33478,0.0
22565,08/02/2019 09:40,0.5419992,34.90733,0.0,7.938798,0.0,0.01906717,0.2650052,0.0,4.72,9.968201,6.75,17.68835,0.0
22566,08/02/2019 10:00,0.346375,24.01557,0.003694665,7.788777,0.0,0.000673835,0.1590323,0.0,4.72,10.0,6.75,18.43764,0.0
22567,08/02/2019 10:20,0.0,0.0,0.006639651,7.662064,0.0,0.0,0.1197392,0.0,4.683722,10.0,6.75,19.28392,0.0
22568,08/02/2019 10:40,0.0,0.0,0.00375417,7.633555,0.0,0.0,0.1032837,0.0,3.940371,10.0,6.749514,19.00363,0.0
22569,08/02/2019 11:00,1.297175,75.44899,0.0,7.382497,0.0,0.0,0.1428268,248.5178,3.51223,10.0,6.75,18.29266,0.1003384
22570,08/02/2019 11:20,1.471215,76.85475,0.0,6.388963,0.2949238,2.528528,1.367251,394.256,3.5,10.08722,6.75,16.43978,0.2334203
22571,08/02/2019 11:40,195.8631,10321.96,0.0257005,5.687214,0.1864109,4.520577,1.928412,2022.514,3.752594,10.16874,6.766136,16.45855,1.229766
22572,08/02/2019 12:00,194.6353,10184.24,0.7663077,6.588819,0.186569,3.774213,1.967044,2927.43,4.384713,10.39419,6.779212,17.06008,1.351705
22573,08/02/2019 12:20,19.24536,936.9755,0.907996,7.524821,0.3050502,3.407917,2.145712,1937.871,4.649986,10.5,6.800002,16.54972,0.6913884
22574,08/02/2019 12:40,3.136941,156.1489,0.127402,8.783662,0.36465,3.350383,2.284766,852.6414,4.650001,10.56753,6.77579,16.29278,0.2556684
22575,08/02/2019 13:00,0.2502367,9.568271,0.0,9.679282,0.13,3.230501,1.309675,0.0,4.650001,10.6,6.764093,17.47607,0.0
22576,08/02/2019 13:20,0.2581872,10.06527,0.0,9.72,0.05759435,1.318787,0.7594028,0.0,4.650001,10.6,6.760953,17.8063,0.0
22577,08/02/2019 13:40,0.508612,17.12522,0.000940417,9.720439,0.0,0.07348226,0.6064266,0.0,4.650001,10.6,6.769999,18.17354,0.0
22578,08/02/2019 14:00,0.0,0.0,0.000974167,9.662347,0.0,0.03799884,0.4987329,0.0,4.643647,10.6,6.769999,18.50231,0.0
22579,08/02/2019 14:20,0.0,0.0,0.0,9.660002,0.0,0.06670976,0.3088864,0.0,4.309058,10.6,6.769999,18.88985,0.0
22580,08/02/2019 14:40,0.0,0.0,0.0,9.524806,0.0,0.1590589,0.3301572,0.0,3.562151,10.61176,6.769999,19.6013,0.0
22581,08/02/2019 15:00,2.58023,91.27913,0.0,8.374262,0.000144,1.519035,0.6509587,547.8298,3.5,10.7,6.769999,17.96229,0.1578585
22582,08/02/2019 15:20,186.9824,7348.086,0.0,6.900001,0.001997335,4.49316,1.464002,2452.315,3.709075,10.7,6.781086,17.81844,1.036563
22583,08/02/2019 15:40,218.6877,9270.521,0.1684342,7.423888,0.1717048,3.835063,1.704095,3816.188,4.388366,10.78728,6.821813,17.95546,1.153381
22584,08/02/2019 16:00,45.70945,1859.583,0.2769135,8.341757,0.3618199,3.279605,2.003218,2512.208,4.756452,10.8,6.849999,16.99468,0.5392474
22585,08/02/2019 16:20,1.864025,78.90703,0.0,9.275375,0.2257618,3.257442,1.868693,490.9632,4.760001,10.8,6.849587,16.2955,0.0918638
22586,08/02/2019 16:40,0.1288175,4.328753,0.0,9.535456,0.1238065,2.77264,0.3197372,0.0,4.760001,10.8,6.833869,16.16075,0.0
22587,08/02/2019 17:00,0.3791815,14.60223,0.0,9.478575,0.0,0.0246295,0.2567349,0.0,4.760001,10.76098,6.830119,16.12169,0.0
22588,08/02/2019 17:20,0.2591084,7.868674,0.0,9.311036,0.0,0.01775383,0.1694771,0.0,4.7527,10.7,6.840618,16.08501,0.0
22589,08/02/2019 17:40,0.0,0.0,0.00104925,9.026481,0.0,0.02,0.1314953,0.0,4.748274,10.7,6.849821,16.04853,0.0
22590,08/02/2019 18:00,0.1285485,3.968707,0.0,8.771467,0.0,0.02583366,0.1135502,0.0,4.710986,10.7,6.849999,16.01534,0.0
22591,08/02/2019 18:20,0.0,0.0,0.0,8.532858,0.0,0.02907916,0.08866677,0.0,3.972935,10.7,6.849999,15.98055,0.0
22592,08/02/2019 18:40,1.501261,58.07296,0.0,8.159015,0.0028585,0.2698749,0.3563604,395.177,3.499925,10.7,6.849999,15.83428,0.0958478
22593,08/02/2019 19:00,194.992,8216.724,0.0427325,5.919283,0.2526861,4.389747,1.560788,2536.636,3.735994,10.7,6.851502,16.07892,0.7726124
22594,08/02/2019 19:20,204.6918,8539.26,0.2211035,6.549184,0.2274175,3.77379,1.748893,3351.189,4.39651,10.79618,6.861133,17.29637,0.7309722
22595,08/02/2019 19:40,27.88775,1178.97,0.1766269,7.519603,0.2462624,3.360833,2.065998,2089.614,4.699418,10.8,6.869014,16.99553,0.3347673
22596,08/02/2019 20:00,1.512225,59.55309,0.0,8.593399,0.1844012,3.306325,1.968282,292.5935,4.699999,10.8,6.864821,16.88239,0.04053362
22597,08/02/2019 20:20,0.3667184,13.6102,0.0,8.746902,0.03773333,2.171982,0.3701326,0.0,4.699999,10.8,6.849999,18.11064,0.0
22598,08/02/2019 20:40,0.1505916,5.107453,0.0,8.705962,0.0,0.2670018,0.3007922,0.0,4.699999,10.71815,6.849999,18.2267,0.0
22599,08/02/2019 21:00,0.0,0.0,0.000176,8.504431,0.0,0.02116483,0.2118415,0.0,4.699999,10.7,6.849999,18.35866,0.0
22600,08/02/2019 21:20,0.0,0.0,0.0,8.273428,0.0,0.0,0.1721438,0.0,4.674602,10.7,6.849999,18.58677,0.0
22601,08/02/2019 21:40,0.0,0.0,0.0,8.025048,0.0,0.1187487,0.146113,0.0,3.971344,10.7,6.865466,18.72982,0.0
22602,08/02/2019 22:00,2.004222,72.25867,0.0,7.097918,0.040835,1.308718,0.4215742,390.4238,3.502961,10.74972,6.87,18.39499,0.04764058
22603,08/02/2019 22:20,1.900586,72.47749,0.0,5.570096,0.08230614,4.547864,1.085052,431.8107,3.5,10.8,6.868838,17.27267,0.07374878
22604,08/02/2019 22:40,199.2873,8911.789,0.0048425,5.589124,0.01509299,4.467904,1.666145,2557.813,3.758589,10.84341,6.87,17.49935,0.486106
22605,08/02/2019 23:00,150.2452,6744.425,0.169642,6.469752,0.2022455,3.745874,1.613423,3877.603,4.332018,10.9052,6.875514,17.70641,0.5147657
22606,08/02/2019 23:20,15.52218,675.1533,0.1038198,7.565593,0.2570893,3.452646,2.09137,1958.655,4.519656,11.0,6.89,17.55983,0.1770118
22607,08/02/2019 23:40,1.376345,50.1271,0.0,8.311315,0.1619014,3.399423,1.571215,141.0098,4.52,11.0,6.889518,17.16409,0.01119924
22608,09/02/2019 00:00,0.0,0.0,0.0,8.338705,0.006447,2.290582,0.2389732,0.0,4.52,10.95109,6.874547,17.72127,0.0
22609,09/02/2019 00:20,0.515978,19.61568,0.0,8.209234,0.0,0.0,0.3022371,0.0,4.52,10.9,6.89,18.14661,0.0
22610,09/02/2019 00:40,0.5084932,20.27714,0.0,7.938051,0.0,0.0,0.1942999,0.0,4.52,10.87086,6.89,17.79618,0.0
22611,09/02/2019 01:00,0.0,0.0,0.0,7.658282,0.0,0.0,0.1718404,0.0,4.381408,10.80406,6.889798,17.75304,0.0
22612,09/02/2019 01:20,0.0,0.0,0.0,7.425978,0.0,0.0,0.1374104,0.0,3.650104,10.9,6.89,17.62654,0.0
22613,09/02/2019 01:40,1.534144,70.43605,0.0,6.957711,0.00070625,0.0938165,0.3550338,360.3974,3.5,10.9,6.89,17.49823,0.02933952
22614,09/02/2019 02:00,2.23328,90.95789,0.0,4.839065,0.137769,4.515133,1.001268,462.4259,3.4998,10.9,6.89,16.61325,0.06405981
22615,09/02/2019 02:20,158.0628,8156.744,0.0,5.037324,0.1234048,4.3873,1.737386,2504.602,3.720232,10.9,6.89,17.4665,0.2841218
22616,09/02/2019 02:40,101.6202,5394.908,0.0,5.981881,0.174524,3.930522,2.035064,2526.964,4.121255,10.98746,6.889531,17.6442,0.1855514
22617,09/02/2019 03:00,10.6161,551.4392,0.0,7.241466,0.1905666,3.666954,2.340336,878.9261,4.259864,11.0,6.89,17.60815,0.03710475
22618,09/02/2019 03:20,0.5249034,22.08175,0.0,7.519999,0.031236,3.552481,1.326223,10.15539,4.260001,11.0,6.879943,18.24864,0.000333876
22619,09/02/2019 03:40,0.1194109,5.071692,0.0,7.459816,0.020942,2.182053,0.2720956,0.0,4.260001,10.92728,6.87,18.43131,0.0
22620,09/02/2019 04:00,0.2576067,9.312113,0.0,7.357549,0.0,0.0,0.3431153,0.0,4.260001,10.9,6.884498,18.52631,0.0
22621,09/02/2019 04:20,0.5170974,21.133,0.0,7.137447,0.0,0.0,0.2340583,0.0,4.260001,10.9,6.87881,18.65846,0.0
22622,09/02/2019 04:40,0.128775,4.464123,0.0,6.855752,0.0,0.0,0.1749794,0.0,4.182518,10.9,6.89,18.82995,0.0
22623,09/02/2019 05:00,0.2874865,6.201895,0.0,6.431487,0.0,0.001669665,0.1910416,175.7229,3.609301,10.9,6.89,18.85483,0.003447148
22624,09/02/2019 05:20,2.415765,99.13985,0.0,5.315079,0.07287584,2.343652,0.7964219,395.168,3.509766,10.99602,6.889929,18.26818,0.01466161
22625,09/02/2019 05:40,1.577255,58.07008,0.0,4.546224,0.1839947,4.523898,1.476609,525.3132,3.50158,11.0,6.89,16.89105,0.02648566
22626,09/02/2019 06:00,131.9416,4893.451,0.0,4.706704,0.09944336,4.409923,2.121625,1447.346,3.685385,11.0,6.884591,16.28569,0.08244666
22627,09/02/2019 06:20,108.563,3847.79,0.0,5.513659,0.1246039,3.982791,2.297708,1289.964,4.056929,11.0,6.87,16.54206,0.04903523
22628,09/02/2019 06:40,6.624569,242.816,0.0,6.319859,0.04358083,3.68492,2.434716,655.7228,4.199341,11.0,6.87,16.3711,0.01655707
22629,09/02/2019 07:00,0.8506618,26.05143,0.0,6.510001,0.12,3.823714,1.873612,5.535887,4.2,11.0,6.864642,16.47704,0.000122995
22630,09/02/2019 07:20,0.1655234,5.042151,0.0,6.510001,0.057561,1.766921,0.8434226,0.0,4.2,10.95065,6.859891,16.91983,0.0
22631,09/02/2019 07:40,0.5245067,18.53163,0.0,6.461128,0.0,0.01959284,0.6436902,0.0,4.19183,10.9,6.869582,16.63289,0.0
22632,09/02/2019 08:00,0.1209267,3.537153,0.0,6.26804,0.0,0.0,0.4708129,0.0,4.19,10.9,6.868934,16.39241,0.0
22633,09/02/2019 08:20,0.0,0.0,0.0,5.967402,0.0,0.0,0.3757051,0.0,3.906811,10.9,6.869633,16.35648,0.0
22634,09/02/2019 08:40,1.928014,80.06411,0.0,5.694213,0.003458085,0.09381284,0.637732,468.0447,3.5,10.94955,6.87,16.16335,0.01154457
22635,09/02/2019 09:00,1.104101,55.95952,0.0,4.386957,0.0923196,4.513579,1.364686,391.8027,3.5,11.0,6.87,15.64973,0.01131266
22636,09/02/2019 09:20,2.74824,161.0776,0.0,4.435807,0.07300268,4.460794,2.121586,511.4439,3.5,11.0,6.87,15.6645,0.01242231
22637,09/02/2019 09:40,214.8792,13618.63,0.00889585,4.504306,0.1785732,4.379722,2.193884,1532.37,3.793426,11.0,6.869592,16.49748,0.02282459
22638,09/02/2019 10:00,205.1279,13876.61,0.8746907,5.76076,0.2129035,3.616676,1.894493,1843.076,4.450952,11.0,6.868622,16.35491,0.03497534
22639,09/02/2019 10:20,9.990147,675.1057,1.530377,6.992681,0.2818671,3.247955,2.094547,1748.506,4.704838,11.0,6.859593,15.90405,0.07857595
22640,09/02/2019 10:40,2.812821,172.6583,0.4764679,8.285604,0.3370698,3.208722,2.090091,1207.016,4.702692,11.0,6.818787,16.38354,0.07526493
22641,09/02/2019 11:00,1.293517,76.58492,0.0,9.620352,0.1306784,3.141074,1.317349,39.86518,4.700739,11.0,6.803313,17.69175,0.002430402
22642,09/02/2019 11:20,0.4132615,23.05972,0.0,9.908303,0.0,1.415546,0.4528886,0.0,4.699999,11.0,6.798734,17.87203,0.0
22643,09/02/2019 11:40,0.3104185,17.40586,0.0,9.89996,0.0,0.07279634,0.4727749,0.0,4.699999,11.0,6.794594,17.68628,0.0
22644,09/02/2019 12:00,0.5794407,29.65513,0.0,9.609252,0.0,0.0,0.2715122,0.0,4.699999,11.07096,6.803351,17.32981,0.0
22645,09/02/2019 12:20,0.2582585,12.65401,0.0026615,9.566766,0.0,0.0,0.208017,0.0,4.678113,11.1,6.798751,16.94208,0.0
22646,09/02/2019 12:40,0.0,0.0,0.001035,9.658029,0.0,0.0,0.1634544,0.0,4.015477,11.1,6.794599,16.8676,0.0
22647,09/02/2019 13:00,1.405569,74.01826,0.0,9.048037,0.0,1.191913,0.4513628,326.7989,3.5,11.1,6.803867,16.47422,0.02473288
22648,09/02/2019 13:20,268.962,14469.03,0.2326724,7.486303,0.004985,4.213937,1.484127,3078.958,3.854126,11.2037,6.805604,17.20607,0.2140029
22649,09/02/2019 13:40,466.2468,23161.12,1.883474,7.871099,0.1459695,3.478725,1.669098,3885.969,4.944753,11.44812,6.868408,17.80758,0.2237177
