,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
22650,09/02/2019 14:00,18.60928,793.7913,4.102742,8.356432,0.2297732,2.616915,1.961406,2753.995,5.61,11.5,6.973784,16.89434,0.1852185
22651,09/02/2019 14:20,1.869094,71.251,2.608119,9.569502,0.341612,2.670296,1.951083,1873.037,5.61,11.5,6.903992,16.01066,0.1799212
22652,09/02/2019 14:40,2.648482,90.68391,1.011051,10.70209,0.435582,2.670286,2.216077,1511.117,5.606849,11.5,6.840974,15.73281,0.174164
22653,09/02/2019 15:00,1.859531,68.73891,0.0,12.07191,0.2782719,2.671498,2.004385,584.9841,5.603351,11.5,6.800002,15.47374,0.0701912
22654,09/02/2019 15:20,0.3799682,13.74646,0.0,12.73381,0.05297142,1.296363,0.6011915,0.0,5.599999,11.5,6.800002,15.42439,0.0
22655,09/02/2019 15:40,0.380665,13.62863,0.0,12.70021,0.0,0.02,0.4546956,0.0,5.599999,11.5,6.800002,15.36998,0.0
22656,09/02/2019 16:00,0.0,0.0,0.0,12.59254,0.0,0.02,0.3239401,0.0,5.599999,11.49975,6.800002,15.08953,0.0
22657,09/02/2019 16:20,0.0,0.0,0.0,12.45064,0.0,0.01110066,0.1533006,0.0,5.409486,11.4457,6.800317,15.02957,0.0
22658,09/02/2019 16:40,0.0,0.0,0.0,12.16624,0.0,0.0,0.08934061,0.0,4.426385,11.4102,6.800002,15.25176,0.0
22659,09/02/2019 17:00,183.8573,7537.792,0.04945575,11.15248,0.0,0.9935914,1.015978,2728.268,3.956076,11.46062,6.823934,16.83141,0.7658074
22660,09/02/2019 17:20,182.0342,7517.595,0.2680635,9.687835,0.05660559,3.572501,1.712369,3801.05,4.541675,11.5,6.8502,17.54902,0.7351958
22661,09/02/2019 17:40,36.7567,1532.496,0.0860705,10.35938,0.1518207,3.21444,1.979774,2313.193,4.82883,11.5,6.874614,16.94536,0.3195626
22662,09/02/2019 18:00,1.499273,57.87076,0.0,11.26325,0.04712691,3.155526,1.976113,330.6453,4.830001,11.5,6.873515,17.97246,0.03369523
22663,09/02/2019 18:20,0.1684699,5.375764,0.0,11.35422,0.0,1.600269,0.3576152,0.0,4.830001,11.5,6.86,18.8861,0.0
22664,09/02/2019 18:40,0.08900917,3.704726,0.0,11.3485,0.0,0.02,0.3181533,0.0,4.830001,11.5,6.86,18.63263,0.0
22665,09/02/2019 19:00,0.0,0.0,0.0,11.18009,0.0,7.5e-06,0.1964944,0.0,4.830001,11.5,6.873713,18.37589,0.0
22666,09/02/2019 19:20,0.0,0.0,0.0,10.8543,0.0,0.0,0.1574855,0.0,4.748102,11.5,6.868698,18.66054,0.0
22667,09/02/2019 19:40,0.0,0.0,0.0,10.42241,0.0,0.0,0.1507567,0.0,3.91385,11.5,6.86515,19.12066,0.0
22668,09/02/2019 20:00,2.050612,84.4055,0.0,9.374979,0.01079167,1.067941,0.3533395,506.3923,3.5,11.5,6.878531,18.62701,0.04421283
22669,09/02/2019 20:20,1.70916,64.60337,0.0,7.641295,0.03594325,4.528329,1.043824,389.0943,3.495784,11.5,6.88,16.08426,0.06655189
22670,09/02/2019 20:40,167.8429,8111.437,0.0,7.643391,0.005650835,4.472342,1.449288,2745.804,3.687815,11.53705,6.88,16.92666,0.352538
22671,09/02/2019 21:00,177.285,8571.76,0.1141462,8.286465,0.1542232,3.800241,1.541597,4060.973,4.267024,11.66372,6.884696,17.68731,0.3470978
22672,09/02/2019 21:20,28.58178,1355.914,0.139086,9.269253,0.2136445,3.456646,1.924969,2592.34,4.53232,11.7,6.900001,17.49191,0.1725155
22673,09/02/2019 21:40,1.049221,40.17688,0.0,10.22942,0.04780483,3.385938,2.013265,458.8183,4.53,11.7,6.900001,17.3017,0.02537879
22674,09/02/2019 22:00,0.3790131,14.55106,0.0,10.39897,0.0,2.580658,0.4135081,0.0,4.53,11.7,6.900001,18.39807,0.0
22675,09/02/2019 22:20,0.38658,13.51333,0.0,10.37607,0.0,0.02,0.4164785,0.0,4.53,11.69083,6.900001,18.40665,0.0
22676,09/02/2019 22:40,0.25071,9.556437,0.0,10.11222,0.0,0.005722,0.2651955,0.0,4.53,11.63826,6.900001,18.45172,0.0
22677,09/02/2019 23:00,0.0,0.0,0.0,9.604005,0.0,0.0,0.1642382,0.0,4.462752,11.7,6.900001,18.61226,0.0
22678,09/02/2019 23:20,0.0,0.0,0.0,9.245615,0.0,0.0,0.1299113,0.0,3.715218,11.66143,6.900131,18.27514,0.0
22679,09/02/2019 23:40,2.140023,89.58754,0.00096375,7.422327,0.05885851,3.32601,0.536104,547.6625,3.5,11.6919,6.900001,17.39437,0.02935779
22680,10/02/2019 00:00,2.511768,109.6968,0.0,6.820001,0.00369675,4.522797,0.8452091,548.5117,3.499974,11.7,6.900001,16.8054,0.03152492
22681,10/02/2019 00:20,155.0541,7794.186,0.0,6.853927,0.084805,4.419901,1.236668,2789.173,3.678949,11.7,6.908677,17.79768,0.08618266
22682,10/02/2019 00:40,124.3802,6167.29,0.06612752,7.4367,0.2308498,3.970517,1.584519,3953.984,4.140195,11.73787,6.905305,18.0931,0.07411345
22683,10/02/2019 01:00,31.96217,1521.309,0.001392,8.759407,0.1571712,3.563588,2.061571,2166.72,4.359254,11.8,6.923173,18.41768,0.02558367
22684,10/02/2019 01:20,1.145878,46.55885,0.0,9.493917,0.04838342,3.517318,2.00371,277.8319,4.36,11.8,6.940001,18.69918,0.000839199
22685,10/02/2019 01:40,0.3714217,15.64025,0.0,9.478573,0.0392185,3.414359,0.42443,0.0,4.36,11.77869,6.91796,18.59757,0.0
22686,10/02/2019 02:00,0.1289025,5.262731,0.0,9.355604,0.0009135,0.1958457,0.43371,0.0,4.36,11.7,6.929695,18.63647,0.0
22687,10/02/2019 02:20,0.0,0.0,0.0,9.059832,0.0,0.06697816,0.2461069,0.0,4.357053,11.7,6.930216,18.65678,0.0
22688,10/02/2019 02:40,0.25823,11.08723,0.0,8.709004,0.0,0.0,0.1804471,0.0,4.34578,11.7,6.929999,18.58743,0.0
22689,10/02/2019 03:00,0.0,0.0,0.0,8.349191,0.0,0.04547567,0.1602435,0.0,3.783794,11.7,6.929999,18.52839,0.0
22690,10/02/2019 03:20,2.76031,139.3638,0.0,7.078593,0.04475,2.181271,0.4951776,547.4246,3.5,11.76245,6.929999,17.51321,0.006463005
22691,10/02/2019 03:40,1.505673,73.94756,0.0,5.895907,0.03523717,4.513858,0.8497767,540.9409,3.5,11.8,6.929999,15.96997,0.00663641
22692,10/02/2019 04:00,111.0674,5321.393,0.0,6.012645,0.1246575,4.433351,1.612144,1808.208,3.633814,11.74854,6.927137,16.7604,0.004432326
22693,10/02/2019 04:20,102.9424,4576.364,0.0,6.926634,0.0618776,4.032622,1.998539,2026.928,3.975859,11.7,6.910231,17.07341,0.0
22694,10/02/2019 04:40,24.72621,1113.833,0.0,7.996616,0.06610351,3.750636,2.25398,1051.083,4.168316,11.7,6.910001,16.43837,0.0
22695,10/02/2019 05:00,0.3967757,10.62424,0.0,8.371066,0.094712,3.661153,1.752845,43.7763,4.169999,11.7,6.906542,16.04285,0.0
22696,10/02/2019 05:20,0.1289025,4.471333,0.0,8.300935,0.0,1.890033,0.5002649,0.0,4.169999,11.65764,6.899508,16.63257,0.0
22697,10/02/2019 05:40,0.0,0.0,0.0,8.143517,0.0,0.02951383,0.5298291,0.0,4.169054,11.6,6.910001,16.48189,0.0
22698,10/02/2019 06:00,0.1793925,5.895157,0.0,7.804032,0.0,0.000312167,0.3410913,0.0,4.160001,11.6,6.910502,16.40764,0.0
22699,10/02/2019 06:20,0.078724,3.206715,0.0,7.612798,0.0,0.0,0.2464778,0.0,4.101311,11.6,6.910253,16.25682,0.0
22700,10/02/2019 06:40,2.132172,68.46619,0.0,7.32478,0.0,0.0,0.3772961,273.4589,3.548399,11.61835,6.910001,16.06541,0.0
22701,10/02/2019 07:00,1.810765,55.61462,0.0,5.390298,0.09156893,4.382672,1.073231,537.6127,3.500057,11.7,6.910001,15.73983,0.0
22702,10/02/2019 07:20,1.392764,46.64096,0.0,5.370001,0.05866967,4.387019,1.252676,404.232,3.5,11.7,6.918706,16.98626,0.0
22703,10/02/2019 07:40,126.5715,4998.038,0.0,5.370001,0.06291401,4.459654,2.104356,1325.76,3.660584,11.65414,6.928265,17.13146,0.0
22704,10/02/2019 08:00,129.5886,4810.452,0.0,6.338584,0.1312518,3.915555,2.231603,1471.516,4.062642,11.56455,6.890622,17.18573,0.0
22705,10/02/2019 08:20,15.30481,571.342,0.0,7.15662,0.106092,3.638579,2.413596,732.2587,4.259677,11.5,6.89,16.66616,0.0
22706,10/02/2019 08:40,0.9027275,33.17768,0.0,7.433565,0.02082584,3.589423,1.934603,47.68951,4.260001,11.5,6.89,16.41952,0.0
22707,10/02/2019 09:00,0.1287183,4.105616,0.0,7.440196,0.0,2.620534,0.7748493,0.0,4.260001,11.5,6.874856,16.32678,0.0
22708,10/02/2019 09:20,0.1289165,3.9309,0.0,7.391901,0.0,0.000329667,0.6339061,0.0,4.258624,11.5,6.89,16.2924,0.0
22709,10/02/2019 09:40,0.128775,6.822998,0.0,7.194868,0.0,0.0,0.4684929,0.0,4.02979,11.5,6.888968,16.25507,0.0
22710,10/02/2019 10:00,0.1289309,6.214784,0.0,6.911869,0.0,0.000254,0.2999854,0.0,3.659303,11.5,6.885394,16.20112,0.0
22711,10/02/2019 10:20,1.298427,99.37575,0.0,6.697039,0.0,0.000347667,0.2930713,263.1407,3.508079,11.5,6.878787,16.02021,0.0
22712,10/02/2019 10:40,157.1012,12503.49,0.0,5.434849,0.002187,3.29027,1.219684,1685.696,3.650535,11.5,6.875346,16.13876,0.0
22713,10/02/2019 11:00,222.1048,17483.56,1.402118,6.003886,0.1269574,3.722484,1.868022,3043.666,4.307879,11.5,6.896718,16.75815,0.02562197
22714,10/02/2019 11:20,67.56164,5454.819,3.094862,7.255669,0.28,3.387819,1.985677,2191.992,4.746059,11.5,6.928918,16.501,0.06584613
22715,10/02/2019 11:40,1.646332,109.2696,2.963482,8.623651,0.2967407,3.216371,2.159175,1756.633,4.756583,11.5,6.903281,15.62679,0.1153381
22716,10/02/2019 12:00,1.631275,92.75217,1.08214,10.30608,0.3753965,3.156857,2.121652,1380.955,4.752717,11.51119,6.834564,15.85678,0.1081816
22717,10/02/2019 12:20,1.32055,86.51125,0.07761374,11.7301,0.1086593,3.149748,2.177739,562.5814,4.749915,11.61141,6.818536,17.0675,0.03632816
22718,10/02/2019 12:40,0.3172765,16.85053,0.0,12.4106,0.0,2.985869,0.8888015,0.0,4.75,11.70902,6.808023,16.64157,0.0
22719,10/02/2019 13:00,0.3795275,20.46609,0.0,12.49375,0.0,0.06878848,0.5845388,0.0,4.75,11.8,6.819566,15.72725,0.0
22720,10/02/2019 13:20,0.1374169,6.781161,0.0,12.54,0.0,0.01191767,0.6478248,0.0,4.75,11.77107,6.819669,15.59017,0.0
22721,10/02/2019 13:40,0.1204308,6.527877,0.0,12.45749,0.0,0.002731916,0.645933,0.0,4.731992,11.7,6.806283,15.55686,0.0
22722,10/02/2019 14:00,0.0,0.0,0.0,12.04928,0.0,0.0003595,0.4029605,0.0,4.106308,11.66017,6.819432,15.61621,0.0
22723,10/02/2019 14:20,145.4752,8508.053,0.0693655,10.85284,0.0444855,2.041249,0.7871242,2211.366,3.650504,11.64927,6.828697,16.69352,0.1131308
22724,10/02/2019 14:40,185.3487,11062.1,1.077363,9.911816,0.0,3.899078,1.57457,4060.973,4.221245,11.77614,6.874114,17.21584,0.1172456
22725,10/02/2019 15:00,50.5354,2838.327,1.973762,10.64233,0.1323998,3.400227,1.860806,3290.774,4.555424,11.9,6.914688,16.67484,0.1290007
22726,10/02/2019 15:20,3.390841,157.2349,0.8876042,11.96689,0.1318821,3.336207,2.009276,1560.135,4.568999,11.9,6.886209,15.84786,0.0835347
22727,10/02/2019 15:40,2.51439,125.2122,0.0732431,13.25364,0.110469,3.32,1.876271,477.9774,4.564769,11.9,6.87,15.89251,0.02646492
22728,10/02/2019 16:00,0.1740517,6.601697,0.0,13.59472,0.0214607,2.606279,0.3322546,0.0,4.56,11.9,6.86955,15.97813,0.0
22729,10/02/2019 16:20,0.2805852,12.92086,0.0,13.49498,0.0,0.01817749,0.3238458,0.0,4.56,11.9,6.87,15.93323,0.0
22730,10/02/2019 16:40,0.3191892,12.98044,0.0,13.34006,0.0,0.4528731,0.2101198,0.0,4.56,11.9,6.87,15.90365,0.0
22731,10/02/2019 17:00,0.12903,5.556578,-0.0023085,12.99124,0.0,0.2177159,0.1893827,0.0,4.528337,11.87964,6.87,15.88962,0.0
22732,10/02/2019 17:20,0.0,0.0,0.0,12.56143,0.0,0.6502746,0.2266754,0.0,3.865507,11.76889,6.870314,15.86108,0.0
22733,10/02/2019 17:40,1.955478,95.1181,0.0,11.29943,0.0,3.934602,0.4740793,437.8236,3.50071,11.74684,6.87,15.50152,0.02706534
22734,10/02/2019 18:00,590.4448,25710.1,0.6282455,9.921537,0.7112071,4.218452,1.118342,2969.091,4.217237,11.73283,6.890397,16.20556,0.1236452
22735,10/02/2019 18:20,572.4077,19847.59,4.264317,8.578685,0.12,2.412699,1.637451,3916.945,6.206023,11.66904,7.034259,17.34279,0.08044128
22736,10/02/2019 18:40,4.744733,105.9997,5.049026,8.772676,0.1977603,2.181943,1.894365,3062.505,6.809999,11.6,7.065382,16.30447,0.1123322
22737,10/02/2019 19:00,1.444934,29.76371,3.654989,9.980875,0.2558732,2.267809,1.716126,1198.113,6.807034,11.6,6.983997,15.92655,0.0597633
22738,10/02/2019 19:20,0.4569035,7.016444,2.826162,10.40359,0.2892128,1.285582,0.1377987,0.0,6.800002,11.6,6.940001,18.15727,0.0
22739,10/02/2019 19:40,0.3786401,5.65761,2.70479,10.25465,0.25,0.0517204,0.07647668,0.0,6.800002,11.6,6.940001,18.04468,0.0
22740,10/02/2019 20:00,0.6378022,14.15583,2.604948,9.925825,0.25,0.032492,0.05672983,0.0,6.806206,11.59908,6.940001,16.36504,0.0
22741,10/02/2019 20:20,0.37431,7.169007,2.67992,9.399738,0.2779616,0.02873708,0.04121533,0.0,6.809999,11.50019,6.940217,16.18287,0.0
22742,10/02/2019 20:40,0.4650401,9.326111,2.68042,9.250246,0.32,0.02551708,0.03340633,0.0,6.809999,11.52249,6.940001,16.13148,0.0
22743,10/02/2019 21:00,0.174845,4.828529,2.633054,9.168968,0.32,0.03142724,0.02880358,0.0,6.650268,11.5,6.940616,16.07989,0.0
22744,10/02/2019 21:20,0.0,0.0,2.589859,8.996473,0.32,0.03613991,0.0248955,0.0,4.792695,11.5,6.940951,16.15759,0.0
22745,10/02/2019 21:40,263.1696,8096.602,2.592615,7.577715,0.355872,2.613482,0.8526971,2639.603,3.647139,11.43322,6.951938,17.38709,1.32972
22746,10/02/2019 22:00,321.1981,10572.25,2.976511,5.581926,0.2825603,3.684877,1.705832,3823.509,4.586432,11.28677,6.965323,17.55903,1.344958
22747,10/02/2019 22:20,72.1707,2564.742,2.666648,6.465807,0.2653058,3.122508,1.896012,3033.767,5.144729,11.2,6.972876,17.05077,0.7070519
22748,10/02/2019 22:40,1.667566,51.95359,1.359772,7.625638,0.3205624,3.017259,2.018473,1772.885,5.150001,11.2,6.925532,16.52205,0.3427308
22749,10/02/2019 23:00,0.6261045,19.82999,0.0708314,9.005396,0.1591525,2.964867,0.8656803,127.7714,5.150001,11.2,6.878017,17.32877,0.02080547
22750,10/02/2019 23:20,0.0,0.0,0.0,9.142325,0.0015125,1.593875,0.07680674,0.0,5.150001,11.2,6.869058,17.35145,0.0
22751,10/02/2019 23:40,1.139173,27.59809,0.0,9.012405,0.0044935,0.0255275,0.1371318,0.0,5.150001,11.2,6.88,16.49774,0.0
22752,11/02/2019 00:00,0.3425072,8.137183,0.0,8.573481,0.05637849,0.02415011,0.1011168,0.0,5.150001,11.2,6.88,16.47376,0.0
22753,11/02/2019 00:20,0.175256,3.931097,0.0,8.358417,0.05999999,0.02035216,0.0990699,0.0,5.111842,11.2,6.880315,16.4438,0.0
22754,11/02/2019 00:40,0.0,0.0,0.0,8.174766,0.05999999,0.003105333,0.09489386,0.0,3.97326,11.2,6.88,16.41387,0.0
22755,11/02/2019 01:00,0.0,0.0,0.0,7.596982,0.1163695,0.004473915,0.07266466,0.0,3.484324,11.2,6.898657,16.3771,0.0
22756,11/02/2019 01:20,552.4264,5604.427,0.5172545,5.442206,0.12,1.268566,1.832195,1283.923,3.958395,10.72475,6.884003,16.41631,0.2814476
22757,11/02/2019 01:40,550.4176,5927.048,0.9680041,3.662402,0.12,2.580326,2.431641,1058.172,5.846831,9.519303,6.880689,16.81588,0.2340329
22758,11/02/2019 02:00,35.95198,438.3976,0.5139648,3.992032,0.1069485,2.167015,2.133674,831.1422,6.539698,9.166475,6.877845,15.51907,0.1591165
22759,11/02/2019 02:20,0.3812935,4.004152,0.0,4.732194,0.0,1.391704,0.6614912,0.0,6.54,9.1,6.829782,16.55305,0.0
22760,11/02/2019 02:40,0.5019875,5.676087,0.0,4.768618,0.0,0.032412,0.315745,0.0,6.54,9.1,6.830001,16.65601,0.0
22761,11/02/2019 03:00,0.5081995,5.642482,0.0,4.718779,0.0,0.0144779,0.2014372,0.0,6.54,9.1,6.829852,16.68502,0.0
22762,11/02/2019 03:20,0.501505,6.168087,0.0,4.562856,0.0,0.00440575,0.122029,0.0,6.54,9.1,6.830001,16.75456,0.0
22763,11/02/2019 03:40,0.264237,3.256423,0.0,4.406192,0.0,0.0,0.06574407,0.0,6.54,9.112446,6.830001,16.72632,0.0
22764,11/02/2019 04:00,0.0,0.0,0.0,4.292723,0.0,0.004814335,0.05208492,0.0,6.493958,9.105156,6.830001,16.29081,0.0
22765,11/02/2019 04:20,0.0,0.0,0.0,4.187284,0.0,0.004421165,0.05483325,0.0,4.823654,9.1,6.838538,15.87615,0.0
22766,11/02/2019 04:40,0.0,0.0,0.0,3.894403,0.0,0.0,0.05591566,0.0,3.408318,9.1,6.849999,15.81378,0.0
22767,11/02/2019 05:00,168.4636,2669.479,0.0,3.249083,0.008640915,1.242383,1.120534,1162.237,3.44644,9.1,6.855678,17.22412,0.05466466
22768,11/02/2019 05:20,250.1805,3906.306,0.0,2.148956,0.04254375,3.95535,3.198777,1018.31,4.200151,9.023312,6.866817,17.12543,0.01713901
22769,11/02/2019 05:40,68.57648,1076.397,0.0,2.887286,0.1265835,3.268969,3.582228,725.5317,4.653592,9.0,6.849999,17.9518,0.001870053
22770,11/02/2019 06:00,0.379528,4.594074,0.0,3.165489,0.07681511,2.589832,2.558688,0.0,4.669999,8.989743,6.846213,18.44368,0.0
22771,11/02/2019 06:20,0.386934,4.98629,0.0,3.18,0.03926475,0.7244753,2.07259,0.0,4.669999,8.9,6.838603,18.83496,0.0
22772,11/02/2019 06:40,0.5082024,7.518477,0.0,3.18,0.0,0.1808162,1.188414,0.0,4.669999,8.9,6.836212,18.73942,0.0
22773,11/02/2019 07:00,0.0,0.0,0.0,3.104857,0.0,0.4215582,0.9651412,0.0,4.667348,8.9,6.830369,18.90174,0.0
22774,11/02/2019 07:20,0.4524267,14.50055,0.0,3.017812,0.0,0.2005505,0.7328048,0.0,4.660001,8.9,6.83093,18.80902,0.0
22775,11/02/2019 07:40,0.3224758,10.42272,0.0,2.877733,0.0,0.180206,0.7077031,0.0,4.660001,8.9,6.830001,19.13841,0.0
22776,11/02/2019 08:00,0.0,0.0,0.0,3.00435,0.0,0.6532571,0.6664788,0.0,4.28579,8.9,6.833758,19.27466,0.0
22777,11/02/2019 08:20,1.763452,108.3488,0.0,2.639371,0.0,0.125886,0.6569546,273.3625,3.549251,8.9,6.849999,19.04623,0.0
22778,11/02/2019 08:40,228.723,19057.12,0.0,1.79294,0.1047638,3.313941,1.576009,1231.063,3.705817,8.948156,6.849999,18.44147,0.0
22779,11/02/2019 09:00,529.8254,42736.9,2.69258,2.535507,0.1775511,3.211452,2.148873,1663.599,4.987197,9.229975,6.83846,16.69822,0.0
22780,11/02/2019 09:20,130.6761,10888.67,6.874321,3.817511,0.1639818,2.557979,2.154018,1520.496,5.994799,9.475993,6.949998,15.83989,0.004134442
22781,11/02/2019 09:40,4.181911,264.8847,7.632475,4.89481,0.1838,2.55468,2.245844,1327.543,6.019999,9.5,6.908945,15.13648,0.01835666
22782,11/02/2019 10:00,0.4122492,19.48023,6.780254,6.036857,0.2390468,2.554388,1.385296,369.7892,6.019999,9.5,6.834211,16.82266,0.006882028
22783,11/02/2019 10:20,0.2512673,12.72422,6.400001,6.373035,0.2155234,1.380103,0.1092613,0.0,6.019999,9.5,6.798618,17.04673,0.0
22784,11/02/2019 10:40,0.24937,11.71345,6.438403,6.248031,0.17,0.1011734,0.1374501,0.0,6.019999,9.5,6.796453,17.17428,0.0
22785,11/02/2019 11:00,0.130475,6.163007,6.672414,6.116254,0.17,0.002868665,0.07376897,0.0,6.019999,9.5,6.808565,17.07419,0.0
22786,11/02/2019 11:20,0.3868064,18.44542,6.865556,6.0,0.17,0.0,0.03710949,0.0,6.019999,9.5,6.809999,17.54271,0.0
22787,11/02/2019 11:40,0.0,0.0,6.9357,5.906823,0.17,0.0,0.035767,0.0,5.978341,9.5,6.809999,17.95934,0.0
22788,11/02/2019 12:00,0.0,0.0,6.957549,5.766598,0.17,0.0,0.04658233,0.0,4.50516,9.5,6.809999,18.68713,0.0
22789,11/02/2019 12:20,181.7276,10069.05,7.121996,4.530285,0.1946674,1.904869,0.8899722,1476.699,3.636714,9.522075,6.826828,18.13549,0.5291508
22790,11/02/2019 12:40,255.3909,14114.63,7.563418,3.836538,0.1521488,4.031867,1.877746,2648.556,4.40476,9.706362,6.849999,17.12128,0.8686193
22791,11/02/2019 13:00,66.1678,3901.172,7.647647,5.127304,0.1741025,3.346029,2.069432,2137.592,4.861479,9.800001,6.861651,16.40553,0.4860153
22792,11/02/2019 13:20,2.629588,135.2319,6.286384,6.522604,0.2240365,3.281202,2.150569,1566.571,4.876011,9.896384,6.809259,15.97546,0.3025164
22793,11/02/2019 13:40,2.426532,139.6943,4.501403,7.743678,0.297596,3.256953,2.185696,1517.794,4.872254,9.899999,6.740159,15.94164,0.2938727
22794,11/02/2019 14:00,3.255941,175.9744,2.478463,9.129704,0.3016889,3.27504,2.229669,1367.998,4.872863,9.899999,6.68445,15.53187,0.2634941
22795,11/02/2019 14:20,0.1285905,6.59645,0.8444934,10.15216,0.2880587,3.233411,0.7347488,22.30243,4.87,9.99189,6.631741,15.2363,0.004263767
22796,11/02/2019 14:40,0.12903,6.423247,0.4664342,10.37488,0.226954,1.349913,0.06387682,0.0,4.87,10.0,6.620001,15.16786,0.0
22797,11/02/2019 15:00,0.1287042,6.957166,0.4663891,10.21073,0.1929684,0.3384546,0.07361501,0.0,4.87,9.938751,6.62155,15.12973,0.0
22798,11/02/2019 15:20,0.128945,6.440702,0.4099999,10.16063,0.1850257,0.005877416,0.1032437,0.0,4.833834,9.990097,6.620317,15.09718,0.0
22799,11/02/2019 15:40,0.0,0.0,0.4099999,9.713485,0.2229887,0.001857165,0.1005047,0.0,4.187238,9.899999,6.633246,15.08103,0.0
22800,11/02/2019 16:00,112.1742,7071.249,0.6121013,9.032713,0.2683282,0.6433387,0.6733414,1228.27,3.954226,9.903144,6.649285,15.29599,0.3962701
22801,11/02/2019 16:20,202.0381,12579.23,2.299446,7.878265,0.3229953,3.772905,1.982774,2424.233,4.500592,10.01581,6.708249,17.02739,1.555668
22802,11/02/2019 16:40,77.47696,4798.587,3.435293,8.427688,0.3699999,3.331963,1.995263,2418.802,4.9163,10.16248,6.740247,17.60374,1.4881
22803,11/02/2019 17:00,2.9039,174.0081,2.69449,9.453053,0.3610954,3.211606,2.144478,1731.257,4.949999,10.2,6.741893,16.61377,0.9984058
22804,11/02/2019 17:20,2.923494,174.2667,1.134156,10.71501,0.2670333,3.209527,2.121268,1307.706,4.949999,10.2,6.691758,16.98287,0.6469766
22805,11/02/2019 17:40,1.003572,58.90925,0.1350833,11.81913,0.07656761,3.197857,1.670931,374.2665,4.949999,10.2,6.666788,16.23602,0.1872665
22806,11/02/2019 18:00,0.0842775,5.657208,0.0,12.3822,0.0,2.536517,0.1429409,0.0,4.949999,10.2,6.660001,16.25715,0.0
22807,11/02/2019 18:20,0.1288884,6.191097,0.0,12.28867,0.0,0.01475908,0.2059143,0.0,4.947161,10.1132,6.668246,16.31068,0.0
22808,11/02/2019 18:40,0.0,0.0,0.0,12.08642,0.0,0.008239333,0.1667304,0.0,4.940001,10.1,6.679999,16.38232,0.0
22809,11/02/2019 19:00,0.0,0.0,0.0,11.84416,0.0,0.0,0.1133292,0.0,4.916447,10.1,6.679999,16.16863,0.0
22810,11/02/2019 19:20,0.0,0.0,0.0,11.56835,0.0,0.001796081,0.1022077,0.0,4.20762,10.05736,6.679999,16.01404,0.0
22811,11/02/2019 19:40,82.47219,5528.244,0.0,11.18465,0.0,0.0,0.294793,978.3822,3.824399,10.03226,6.679999,16.91952,0.8457677
22812,11/02/2019 20:00,269.0753,17805.06,1.261022,9.235596,0.001506,3.483809,1.990997,2697.46,4.425527,10.27019,6.747085,18.0878,2.348182
22813,11/02/2019 20:20,127.645,8597.627,2.999311,9.600224,0.09173436,3.288686,1.978642,2586.448,5.004457,10.4,6.78236,18.13881,1.504155
22814,11/02/2019 20:40,2.386249,134.7672,2.955599,10.42797,0.2852032,3.11372,2.146443,1708.342,5.080001,10.4,6.780137,16.82545,0.8543148
22815,11/02/2019 21:00,3.756753,221.4779,1.445199,11.60093,0.3275075,3.092585,2.195987,1334.662,5.080001,10.49151,6.720262,16.31435,0.6291682
22816,11/02/2019 21:20,2.007832,113.7337,0.2036148,12.80073,1.153045,3.091567,2.112803,791.0756,5.079841,10.5,6.690001,17.62811,0.3079218
22817,11/02/2019 21:40,0.378556,20.88522,0.0,13.54477,0.1664777,3.031788,0.772405,0.0,5.080001,10.48071,6.676875,18.11466,0.0
22818,11/02/2019 22:00,0.129342,6.64409,0.0,13.61173,0.0,0.2703323,0.4858464,0.0,5.080001,10.4,6.688241,18.09105,0.0
22819,11/02/2019 22:20,0.1288315,5.506865,0.0,13.47744,0.0,0.06174717,0.2976352,0.0,5.080001,10.4,6.690001,18.11102,0.0
22820,11/02/2019 22:40,0.0,0.0,0.0,13.24799,0.0,0.03043425,0.2155654,0.0,5.062207,10.4,6.690001,18.03183,0.0
22821,11/02/2019 23:00,0.0,0.0,0.0,13.09002,0.0,0.0,0.2018723,0.0,4.413951,10.4,6.690001,18.2703,0.0
22822,11/02/2019 23:20,58.86024,3369.717,0.0,12.7961,0.0,0.0,0.3009286,912.8496,3.765917,10.41378,6.690001,18.52914,0.2412383
22823,11/02/2019 23:40,199.6615,10233.84,0.3019946,11.18918,0.05727925,2.612543,1.887723,2898.976,4.197518,10.55454,6.718211,18.0821,1.50907
22824,12/02/2019 00:00,98.60207,4663.683,0.825452,10.86048,0.1038384,3.546871,1.923512,2923.07,4.630538,10.64781,6.7756,17.4379,1.442728
22825,12/02/2019 00:20,2.975787,108.3304,0.2835849,11.85045,0.08846666,3.400333,2.177761,1216.606,4.690001,10.7,6.767638,17.12133,0.4805096
22826,12/02/2019 00:40,0.879665,31.96421,0.0,12.74403,0.08397735,3.411535,1.143884,92.49693,4.690001,10.7,6.75,18.35168,0.01989516
22827,12/02/2019 01:00,0.1286755,4.935879,0.0,12.74927,0.0,2.433633,0.1700066,0.0,4.690001,10.7,6.75,18.37728,0.0
22828,12/02/2019 01:20,0.3831373,15.64068,0.0,12.60237,0.0,0.0,0.2274577,0.0,4.686491,10.67093,6.750546,18.62374,0.0
22829,12/02/2019 01:40,0.1357166,5.200799,0.0,12.34254,0.0,0.000667667,0.1431234,0.0,4.68,10.69832,6.75,18.74471,0.0
22830,12/02/2019 02:00,0.0,0.0,0.0,11.99995,0.0,0.0,0.1253283,0.0,4.674271,10.64117,6.768235,18.80365,0.0
22831,12/02/2019 02:20,0.0,0.0,0.0,11.80758,0.0,0.0,0.1141785,0.0,4.099218,10.67377,6.769999,18.85508,0.0
22832,12/02/2019 02:40,0.0,0.0,0.0,11.39536,0.0,0.0,0.1165178,38.00909,3.541431,10.6,6.769999,18.5455,0.01353686
22833,12/02/2019 03:00,36.33872,1452.276,0.0,8.9676,0.1139951,4.311862,0.8932034,1145.182,3.513224,10.69978,6.788173,17.34885,0.5565845
22834,12/02/2019 03:20,181.2449,7540.624,0.0,8.923915,0.5725948,4.484708,1.968393,1697.487,3.904661,10.7,6.79,17.63468,0.8446455
22835,12/02/2019 03:40,114.6105,3970.228,0.0,9.626058,0.199597,3.846678,1.998257,1779.829,4.338274,10.7,6.79,17.58133,0.6029069
22836,12/02/2019 04:00,1.51225,43.94587,0.0,10.49567,0.0,3.602308,2.243559,402.5807,4.419999,10.7,6.791303,17.22409,0.09749359
22837,12/02/2019 04:20,0.243539,6.462153,0.0,10.69954,0.0,3.51211,0.7006289,0.0,4.419999,10.7,6.79,17.46617,0.0
22838,12/02/2019 04:40,0.1425591,3.064955,0.0,10.66,0.0,1.130396,0.6490964,0.0,4.419999,10.64398,6.79,17.51617,0.0
22839,12/02/2019 05:00,0.2575784,6.466423,0.0,10.45877,0.0,0.0,0.3726586,0.0,4.419999,10.68177,6.79,17.49492,0.0
22840,12/02/2019 05:20,0.1287183,3.128736,0.0,10.16503,0.0,0.0,0.2616499,0.0,4.419999,10.6794,6.79,17.45316,0.0
22841,12/02/2019 05:40,0.0,0.0,0.0,9.886232,0.0,0.01450467,0.2194969,0.0,4.183441,10.66366,6.790353,17.40222,0.0
22842,12/02/2019 06:00,0.0,0.0,0.0,9.547899,0.0,0.01695216,0.225202,0.0,3.536268,10.6,6.807964,17.60589,0.0
22843,12/02/2019 06:20,2.123908,59.41127,0.0,8.452971,0.09411193,1.872789,0.7371155,549.0847,3.499657,10.68417,6.809999,18.18513,0.1157385
22844,12/02/2019 06:40,37.89794,1118.211,0.0,7.239004,0.1052729,4.604496,1.266198,915.222,3.513031,10.7,6.809999,17.08138,0.1887331
22845,12/02/2019 07:00,208.3556,6469.457,0.0,7.506537,0.006755085,4.663802,2.444373,1191.429,3.958569,10.65419,6.825053,17.41049,0.2473609
22846,12/02/2019 07:20,119.7284,3979.819,0.0,8.256132,0.005252915,3.711805,2.246413,1176.993,4.436386,10.55618,6.809999,16.44935,0.2244795
22847,12/02/2019 07:40,2.13082,94.88412,0.0,8.838878,0.0,3.51762,2.345011,351.5984,4.521173,10.5,6.809999,17.07047,0.05011905
22848,12/02/2019 08:00,0.0,0.0,0.0,9.178881,0.0,3.325407,1.113852,0.0,4.52,10.5,6.832759,18.05474,0.0
22849,12/02/2019 08:20,0.0,0.0,0.0,9.116452,0.0,1.675037,0.8967808,0.0,4.52,10.5,6.820001,18.00906,0.0
22850,12/02/2019 08:40,0.2500201,17.89929,0.0,8.931283,0.0,0.01,0.5367814,0.0,4.52,10.5,6.805903,17.94015,0.0
22851,12/02/2019 09:00,0.0,0.0,0.0,8.74295,0.0,0.0241895,0.3991746,0.0,4.52,10.5,6.8139,18.22343,0.0
22852,12/02/2019 09:20,0.0,0.0,0.4178122,9.034163,0.0,0.09364976,0.3244663,0.0,4.204858,10.5,6.784233,18.07691,0.0
22853,12/02/2019 09:40,1.634411,156.3756,0.2598281,8.698107,0.0,0.04909775,0.5140804,273.6529,3.519239,10.55533,6.795292,18.05415,0.02293186
22854,12/02/2019 10:00,1.888795,154.7885,0.0,6.985288,0.0,3.577763,1.079618,548.6714,3.5,10.69173,6.809999,17.88023,0.03753798
22855,12/02/2019 10:20,57.44862,5442.745,0.0,6.577759,0.0,4.655256,1.778085,824.7923,3.523622,10.7,6.809999,16.88796,0.06654531
22856,12/02/2019 10:40,231.8388,22185.01,0.9160684,6.970183,0.04038066,4.293108,1.9325,2479.149,4.053418,10.82079,6.820096,17.1639,0.1767393
22857,12/02/2019 11:00,128.3042,11984.24,3.231006,8.183583,0.1698807,3.548356,2.000115,2542.614,4.576499,10.9794,6.85282,16.9202,0.193904
22858,12/02/2019 11:20,3.818074,295.437,3.98833,9.334113,0.244092,3.382187,2.162355,1688.107,4.669999,11.0,6.845201,17.08084,0.1455924
22859,12/02/2019 11:40,3.635003,264.2969,2.531683,10.63831,0.2188714,3.37437,2.18418,1488.664,4.66904,11.0,6.801569,16.69113,0.1663142
22860,12/02/2019 12:00,2.521264,185.7028,0.7963815,12.01411,0.1986352,3.37653,2.148062,1091.74,4.667384,11.0,6.751664,16.12951,0.1505997
22861,12/02/2019 12:20,1.008801,76.89612,0.01714335,13.44423,0.7985153,3.323541,1.22456,131.9912,4.660201,11.0,6.738365,16.38649,0.0193998
22862,12/02/2019 12:40,0.0,0.0,0.0,13.8,0.0,1.739478,0.1278247,0.0,4.660001,11.07179,6.739999,16.3438,0.0
22863,12/02/2019 13:00,0.0884,6.822723,0.0,13.8,0.0,0.016456,0.2224762,0.0,4.660001,11.1036,6.739999,16.07611,0.0
22864,12/02/2019 13:20,0.2979815,17.59219,0.0,13.57123,0.0,0.01,0.1771334,0.0,4.660001,11.1,6.742489,15.95255,0.0
22865,12/02/2019 13:40,0.0,0.0,0.0,13.33801,0.0,0.0117645,0.2126335,0.0,4.507435,11.17438,6.750859,15.90888,0.0
22866,12/02/2019 14:00,57.82955,4246.77,0.0,13.25813,0.0,0.01,0.3202071,787.1954,3.792181,11.12938,6.739999,16.0484,0.1713747
22867,12/02/2019 14:20,220.894,16736.39,1.083912,11.28116,0.7548772,3.886362,1.89063,2931.029,4.233989,11.1159,6.784926,17.71746,0.5596915
22868,12/02/2019 14:40,116.6491,8687.479,2.393201,11.55119,0.6050451,3.487637,1.950338,2912.955,4.729889,11.25214,6.828729,17.63122,0.4459692
22869,12/02/2019 15:00,3.397615,212.1714,2.270405,12.44966,0.6124463,3.321585,2.142575,1785.204,4.808993,11.3,6.818786,17.32546,0.2127569
22870,12/02/2019 15:20,1.631841,91.90511,0.548709,13.88543,1.214982,3.269459,2.261057,1062.24,4.802411,11.3,6.767787,17.15449,0.1276825
22871,12/02/2019 15:40,1.130208,70.17178,0.0,14.96791,1.227663,3.258476,1.971422,336.4606,4.802482,11.3,6.75,17.10078,0.04567383
22872,12/02/2019 16:00,0.2577909,14.56559,0.0,15.24216,0.2633925,1.175683,0.7634203,0.0,4.800001,11.3,6.762525,18.66553,0.0
22873,12/02/2019 16:20,0.3793035,22.89006,0.0,15.21594,0.0,0.03074585,0.5942763,0.0,4.800001,11.2587,6.753488,18.96759,0.0
22874,12/02/2019 16:40,0.1213865,6.810796,0.0,15.03313,0.0,0.02,0.4425028,0.0,4.800001,11.2,6.760857,19.22444,0.0
22875,12/02/2019 17:00,0.0,0.0,0.0,14.84771,0.0,0.02,0.3402266,0.0,4.749511,11.2,6.76287,18.88931,0.0
22876,12/02/2019 17:20,0.0,0.0,0.0,14.56129,0.0,0.01995741,0.2451926,0.0,3.947616,11.2,6.770149,18.93758,0.0
22877,12/02/2019 17:40,12.58992,949.4493,0.0,14.38195,0.0,0.005431166,0.2331105,304.4167,3.516251,11.2,6.769999,18.90598,0.04110647
22878,12/02/2019 18:00,472.5836,37219.09,0.707034,12.2245,0.4770804,2.798404,1.787865,3133.696,4.238395,11.18377,6.810828,17.83316,0.5583128
22879,12/02/2019 18:20,232.1338,19237.78,3.892018,11.02273,0.0563099,2.866479,2.031731,2776.156,5.371973,11.03228,6.892846,17.62404,0.348978
22880,12/02/2019 18:40,3.096046,219.571,3.442577,11.82973,0.12468,2.769652,2.073424,1737.915,5.54,11.0,6.866293,16.82,0.2212708
22881,12/02/2019 19:00,2.647707,180.7577,2.193375,12.92439,0.09919701,2.78,2.180912,1496.794,5.54,11.0,6.814654,15.7636,0.2101599
22882,12/02/2019 19:20,0.765466,52.97119,0.4923627,14.12535,0.1407053,2.782503,2.383303,985.1715,5.54,11.0,6.761417,16.28218,0.1296916
22883,12/02/2019 19:40,2.131879,147.4082,0.0,15.07114,0.3142325,2.799418,2.092008,311.0678,5.54,11.0,6.750909,17.55632,0.03416775
22884,12/02/2019 20:00,0.2496306,16.7989,0.0,15.36139,0.0,0.8771791,1.004944,0.0,5.54,11.0,6.752592,17.95021,0.0
22885,12/02/2019 20:20,0.3944426,24.33607,0.0,15.36908,0.0,0.0622775,0.6069042,0.0,5.54,11.0,6.741374,18.03911,0.0
22886,12/02/2019 20:40,0.0,0.0,0.0,15.23318,0.0,0.04362399,0.300281,0.0,5.538238,11.0,6.739999,17.93182,0.0
22887,12/02/2019 21:00,0.0,0.0,0.0,15.13,0.0,0.0322695,0.2676358,0.0,5.209888,11.0,6.752573,18.14975,0.0
22888,12/02/2019 21:20,0.0,0.0,0.0,14.66652,0.0,0.009240751,0.2708148,0.0,4.213631,11.0,6.743863,18.6507,0.0
22889,12/02/2019 21:40,244.7589,13495.75,0.4617509,13.64247,0.2886701,1.850782,1.43265,3346.683,4.09636,11.11155,6.778273,18.72204,0.3669233
22890,12/02/2019 22:00,154.7746,7830.628,1.867995,12.42,0.3951067,3.617568,1.750476,3436.343,4.681033,11.2,6.840684,17.75208,0.50339
22891,12/02/2019 22:20,3.428661,148.7703,1.946374,13.07431,0.8266717,3.2832,2.061644,2223.157,4.841894,11.2,6.851728,17.11042,0.2906882
22892,12/02/2019 22:40,1.339137,57.96315,0.641157,14.36859,1.037868,3.262344,2.190835,1214.391,4.839999,11.2,6.806291,16.53762,0.1491674
22893,12/02/2019 23:00,1.3154,58.09911,0.02667825,15.39579,0.5382871,3.269647,1.737151,155.6875,4.839999,11.2,6.802385,16.17339,0.01959483
22894,12/02/2019 23:20,0.1289025,5.848085,0.0,15.60591,0.0228774,0.9695562,0.5286409,0.0,4.839999,11.2,6.784261,17.23078,0.0
22895,12/02/2019 23:40,0.3869061,15.8729,0.0,15.53259,0.0,0.02,0.4950387,0.0,4.839999,11.19865,6.792214,17.06527,0.0
22896,13/02/2019 00:00,0.0,0.0,0.0,15.36571,0.0,0.02,0.3363947,0.0,4.839999,11.1104,6.79262,17.25258,0.0
22897,13/02/2019 00:20,0.0,0.0,0.0,15.09886,0.0,0.02150684,0.2597842,0.0,4.831157,11.10073,6.799666,17.25785,0.0
22898,13/02/2019 00:40,0.0862608,2.252759,0.0,14.79377,0.0,0.02,0.2151262,0.0,4.518155,11.18321,6.800002,17.28891,0.0
22899,13/02/2019 01:00,0.3193175,16.81013,0.0,14.53555,0.0,0.005929835,0.2308875,113.8932,3.634059,11.12042,6.800002,17.641,0.0154396
22900,13/02/2019 01:20,207.4981,11384.63,0.09097666,11.84901,0.1651158,4.353005,1.660191,2968.808,3.812301,11.23768,6.806203,18.30231,0.4618989
22901,13/02/2019 01:40,130.8831,7261.406,0.6295435,11.83604,0.8178679,3.877815,1.783388,3241.911,4.332492,11.3,6.843707,17.66712,0.4201123
22902,13/02/2019 02:00,4.318901,217.8163,0.490964,12.65699,0.9814972,3.582894,2.149589,1780.989,4.46,11.3,6.86,16.98087,0.1927669
22903,13/02/2019 02:20,1.508407,56.95567,0.01598865,13.90477,0.9131317,3.529765,1.710168,143.2413,4.46,11.3,6.840865,16.74297,0.01386338
22904,13/02/2019 02:40,0.379415,14.13303,0.0,13.91411,0.6568797,2.990021,0.1607571,0.0,4.46,11.29057,6.838849,16.61542,0.0
22905,13/02/2019 03:00,0.2589667,9.133213,0.0,13.78998,0.1302364,0.6811813,0.254869,0.0,4.46,11.2,6.852318,16.58715,0.0
22906,13/02/2019 03:20,0.128435,4.612308,0.0,13.56752,0.0,0.0179985,0.1594684,0.0,4.459008,11.2,6.840913,16.55622,0.0
22907,13/02/2019 03:40,0.0,0.0,0.0,13.27401,0.0,0.02642224,0.1480667,0.0,4.365926,11.2,6.839999,16.53085,0.0
22908,13/02/2019 04:00,0.249425,7.280089,0.0,12.86918,0.0,0.002982083,0.1473086,0.0,3.71876,11.2,6.852586,16.50599,0.0
22909,13/02/2019 04:20,0.1289448,4.150611,0.0,12.46841,0.0,0.0,0.1519089,94.1477,3.510221,11.2,6.843509,16.4721,0.008989459
22910,13/02/2019 04:40,3.507285,122.9901,0.0,11.34288,0.05413564,2.101376,0.7741355,454.5723,3.499949,11.29159,6.851082,16.88775,0.03867995
22911,13/02/2019 05:00,182.4794,7126.725,0.0,10.2017,0.789629,4.526895,1.736859,2041.051,3.793628,11.23484,6.854283,17.80766,0.06847394
22912,13/02/2019 05:20,92.12091,3614.516,0.0,10.78707,0.8865231,3.954532,2.262211,1394.532,4.166099,11.2,6.86,16.73472,0.03264153
22913,13/02/2019 05:40,1.803089,64.45816,0.0,11.33976,0.263262,3.715174,2.436711,588.8222,4.27,11.2,6.86,16.74682,0.00931563
22914,13/02/2019 06:00,0.1289308,4.109455,0.0,11.48,0.5419533,3.719666,1.438868,0.0,4.27,11.2,6.858817,18.09527,0.0
22915,13/02/2019 06:20,0.0,0.0,0.0,11.3609,0.0456995,2.696208,0.6759328,0.0,4.27,11.05282,6.843898,18.10706,0.0
22916,13/02/2019 06:40,0.0,0.0,0.0,11.29819,0.0,0.01,0.4701541,0.0,4.27,11.0,6.86,18.22705,0.0
22917,13/02/2019 07:00,0.5081792,14.99349,0.0,11.10084,0.0,0.01,0.313053,0.0,4.27,11.0,6.86,18.27449,0.0
22918,13/02/2019 07:20,0.0,0.0,0.0,10.8934,0.0,0.001643083,0.2443077,0.0,4.183421,11.0,6.86,18.57398,0.0
22919,13/02/2019 07:40,2.133404,94.49483,0.0,10.59263,0.0,0.0,0.3733445,274.5527,3.561685,11.01905,6.86,18.52258,0.000400881
22920,13/02/2019 08:00,1.482163,97.16624,0.0,9.307531,0.7096788,3.232736,0.8343008,489.7609,3.5,11.17949,6.859895,16.92518,0.000507745
22921,13/02/2019 08:20,2.04986,163.8676,0.0,8.825542,0.8426461,4.68846,1.569361,388.3143,3.5,11.2,6.86,16.62432,9.569192e-06
22922,13/02/2019 08:40,271.7334,23698.07,0.3388276,8.938247,0.0895377,4.375538,2.075649,2017.361,3.909306,11.12235,6.86,16.9964,0.005303487
22923,13/02/2019 09:00,187.8011,16793.02,2.374229,9.460471,0.005192833,3.656946,2.035147,1877.127,4.603938,11.1,6.873495,16.33365,0.04809115
22924,13/02/2019 09:20,2.888393,204.3491,3.609699,10.54603,0.1819591,3.282687,2.165937,1697.926,4.800001,11.16015,6.873042,16.55233,0.1119246
22925,13/02/2019 09:40,2.746104,210.985,2.234588,11.81911,0.1727763,3.247167,2.192327,1477.516,4.799852,11.2,6.823045,16.48796,0.1497822
22926,13/02/2019 10:00,2.008779,158.6327,0.7833021,13.10742,0.521892,3.230099,2.162497,1137.11,4.800001,11.2,6.779779,16.57554,0.129952
22927,13/02/2019 10:20,1.765534,165.6833,0.045256,14.50035,0.8322766,3.221235,1.716696,253.189,4.800001,11.2,6.751555,17.5727,0.02660254
22928,13/02/2019 10:40,0.1255025,10.72251,0.0055755,15.07228,0.04032933,1.7584,0.3313147,0.0,4.800001,11.2,6.75,18.83582,0.0
22929,13/02/2019 11:00,0.5126213,39.61191,0.00225675,15.07181,0.0,0.016518,0.3296702,0.0,4.800001,11.2,6.762523,18.44486,0.0
22930,13/02/2019 11:20,0.0,0.0,0.0,14.92445,0.0,0.011624,0.2596319,0.0,4.800001,11.2,6.752306,18.26216,0.0
22931,13/02/2019 11:40,0.0,0.0,0.0,14.71544,0.0,0.01,0.2325154,0.0,4.594729,11.24708,6.75,18.70771,0.0
22932,13/02/2019 12:00,0.128704,8.907362,0.0,14.5581,0.0,0.01,0.227665,0.0,3.782573,11.3,6.76258,19.12928,0.0
22933,13/02/2019 12:20,204.4398,18133.49,0.3534494,13.83618,0.1550513,3.249954,1.456798,2801.548,3.921929,11.40841,6.776083,18.47717,0.1713422
22934,13/02/2019 12:40,173.501,14607.55,2.797805,12.68184,0.7765898,3.692954,1.810209,3136.723,4.473962,11.54796,6.826955,17.33165,0.2672725
22935,13/02/2019 13:00,7.194468,533.0001,3.347294,13.27125,0.8654209,3.380182,2.049458,2191.562,4.680341,11.67802,6.849999,16.6092,0.2178858
22936,13/02/2019 13:20,3.401314,263.1028,1.825075,14.57754,1.197637,3.352334,2.17017,1703.846,4.68,11.7,6.806277,15.86041,0.2096519
22937,13/02/2019 13:40,2.953469,208.717,0.3163714,16.03783,0.8179476,3.374308,2.244129,1130.787,4.679933,11.7,6.761522,16.20111,0.1471168
22938,13/02/2019 14:00,0.05709,0.8337698,0.002838665,17.1727,0.422243,3.460854,1.640089,39.20123,4.68,11.7,6.762506,15.75712,0.005070562
22939,13/02/2019 14:20,0.1289592,8.003869,0.005837332,17.45993,0.4099666,2.665327,0.2368536,0.0,4.68,11.7,6.7541,15.65923,0.0
22940,13/02/2019 14:40,0.2579045,15.31474,0.0,17.48847,0.0,0.08340582,0.303629,0.0,4.68,11.7,6.761528,15.61783,0.0
22941,13/02/2019 15:00,0.2579609,16.13638,0.0,17.32795,0.0,0.02,0.237726,0.0,4.68,11.71472,6.750667,15.57976,0.0
22942,13/02/2019 15:20,0.129044,7.40983,-0.000287,17.08314,0.0,0.02,0.1882603,0.0,4.617115,11.7,6.750501,15.53864,0.0
22943,13/02/2019 15:40,0.0,0.0,0.0,16.96024,0.0,0.02,0.1638391,0.0,3.851,11.7,6.756571,15.7146,0.0
22944,13/02/2019 16:00,205.081,15218.47,0.2944068,15.15687,0.0,3.004845,1.139591,3228.101,3.78896,11.74281,6.783186,17.59961,0.5107454
22945,13/02/2019 16:20,155.9902,11799.22,2.342629,14.12576,0.5161425,3.799062,1.695871,3854.942,4.339017,11.80096,6.841398,17.71659,0.4625569
22946,13/02/2019 16:40,10.41723,766.758,2.486698,14.71826,0.9038633,3.503169,1.956726,2531.459,4.539949,11.80147,6.86276,16.92227,0.288938
22947,13/02/2019 17:00,2.250156,147.5928,0.9794797,15.8588,0.8987238,3.47977,2.164194,1643.207,4.54,11.78666,6.823691,15.87588,0.2073582
22948,13/02/2019 17:20,1.403869,96.37453,0.0434326,17.25772,0.7395208,3.460387,2.266596,458.6339,4.54,11.7,6.809079,15.68231,0.05719587
22949,13/02/2019 17:40,0.0,0.0,0.005667,17.74935,0.7192452,3.368805,0.5737193,0.0,4.54,11.7,6.801528,15.86674,0.0
22950,13/02/2019 18:00,0.1304465,7.35677,0.008161335,17.68042,0.1337932,1.040524,0.5919997,0.0,4.54,11.61155,6.803133,16.09157,0.0
22951,13/02/2019 18:20,0.249814,15.38377,0.000381335,17.48268,0.0,0.01,0.3378533,0.0,4.54,11.6,6.809999,15.78863,0.0
22952,13/02/2019 18:40,0.0,0.0,0.0,17.15564,0.0,0.01,0.2142597,0.0,4.54,11.6,6.809151,15.75636,0.0
22953,13/02/2019 19:00,0.0,0.0,0.0,16.88912,0.0,0.01,0.1982434,0.0,4.282557,11.6,6.809999,15.72723,0.0
22954,13/02/2019 19:20,2.256736,142.531,0.0,16.30991,0.019327,0.7785308,0.3454861,273.9483,3.568074,11.6,6.812338,15.62724,0.05941994
22955,13/02/2019 19:40,210.4884,15717.35,0.3865588,13.98869,0.1157712,4.414069,1.408776,3132.509,3.789846,11.68812,6.838342,16.35686,0.9040476
22956,13/02/2019 20:00,299.7718,23304.48,2.065125,13.84714,0.7490012,3.800365,1.717487,3685.131,4.529387,11.7,6.863471,17.50831,0.8800557
22957,13/02/2019 20:20,15.20608,1150.434,3.560426,14.05294,0.344266,3.207096,1.991591,2372.742,4.957632,11.7,6.900031,16.64172,0.4876265
22958,13/02/2019 20:40,2.152621,134.091,2.203589,15.13273,0.9142731,3.13846,2.152484,1726.477,4.955034,11.7,6.853069,16.59328,0.3559685
22959,13/02/2019 21:00,3.268038,164.646,0.7577759,16.32817,0.8310331,3.149835,2.157238,1156.471,4.958892,11.7,6.809801,16.59662,0.2289713
22960,13/02/2019 21:20,0.8788649,42.84917,0.129812,17.66536,0.7983373,3.109092,1.53566,193.959,4.95169,11.7,6.781581,17.79488,0.03230704
22961,13/02/2019 21:40,0.0,0.0,0.0850976,18.03252,0.2709824,1.678956,0.361734,0.0,4.949999,11.62716,6.78,17.59645,0.0
22962,13/02/2019 22:00,0.0,0.0,0.08174451,17.94883,0.0,0.016766,0.2256104,0.0,4.949999,11.6,6.792469,17.66928,0.0
22963,13/02/2019 22:20,0.3874016,16.86731,0.006118665,17.62792,0.0,0.01,0.2025479,0.0,4.949999,11.6,6.782398,17.91243,0.0
22964,13/02/2019 22:40,0.0,0.0,0.0,17.32032,0.0,0.01,0.1733309,0.0,4.709144,11.6,6.78,18.09809,0.0
22965,13/02/2019 23:00,0.0,0.0,0.0,16.98073,0.0,0.01,0.1648561,0.0,3.809169,11.6,6.793405,18.26185,0.0
22966,13/02/2019 23:20,208.9236,11540.1,0.1449212,16.11058,0.0857111,0.676652,1.126345,3155.669,3.870047,11.64893,6.809251,18.42638,1.286201
22967,13/02/2019 23:40,164.8334,9252.524,1.201504,13.90744,0.7364377,3.746325,1.706896,3845.07,4.465492,11.7,6.874833,18.17115,1.279851
22968,14/02/2019 00:00,18.65342,1001.297,1.214212,14.28319,1.049991,3.51693,2.015414,2638.678,4.693516,11.7,6.886946,17.39724,0.6066086
22969,14/02/2019 00:20,2.825046,124.1852,0.08590285,15.51809,1.057816,3.383379,2.164803,899.7949,4.691032,11.7,6.861665,17.67471,0.1420646
22970,14/02/2019 00:40,0.400741,17.11171,0.00179625,16.24362,0.6775306,3.301515,0.6887394,0.0,4.690001,11.7,6.851751,17.49546,0.0
22971,14/02/2019 01:00,0.4266575,17.31533,0.00209775,16.27369,0.2469955,1.10257,0.2244514,0.0,4.690001,11.67885,6.852515,18.66637,0.0
22972,14/02/2019 01:20,0.3795432,15.50893,0.0,16.11091,0.0,0.0122655,0.1765287,0.0,4.690001,11.62868,6.859515,18.52691,0.0
22973,14/02/2019 01:40,0.0,0.0,0.0,15.88726,0.0,0.02217075,0.1445899,0.0,4.690001,11.63235,6.86,18.35295,0.0
22974,14/02/2019 02:00,0.0,0.0,0.0,15.61413,0.0,0.03459949,0.1390916,0.0,4.344351,11.6,6.859796,19.24985,0.0
22975,14/02/2019 02:20,0.0,0.0,0.0,15.07063,0.0,0.01196617,0.1488964,0.0,3.604029,11.6,6.86,18.97756,0.0
22976,14/02/2019 02:40,2.767719,127.2136,0.0,13.68837,0.4571272,1.889475,0.5665249,548.0043,3.504632,11.67247,6.86,19.37001,0.03512527
22977,14/02/2019 03:00,142.8791,7288.429,0.0,12.36,0.9709484,4.628663,1.651439,2116.307,3.685597,11.7,6.87238,17.49841,0.4463377
22978,14/02/2019 03:20,149.5046,7058.327,0.0,12.74337,0.4151701,4.051243,1.9742,2415.245,4.153816,11.66491,6.864819,17.29832,0.3334542
22979,14/02/2019 03:40,15.39916,627.2719,0.0,13.4549,1.053453,3.662355,2.221701,1107.822,4.352584,11.6,6.879501,17.42324,0.1044608
22980,14/02/2019 04:00,0.3810199,12.48438,0.0,13.96451,0.6131201,3.619925,1.417901,64.59227,4.353066,11.6,6.867471,18.34364,0.004470474
22981,14/02/2019 04:20,0.0,0.0,0.0,13.87984,0.6578372,2.975275,0.1310813,0.0,4.349999,11.6,6.861229,18.36127,0.0
22982,14/02/2019 04:40,0.0,0.0,0.0,13.7521,0.0,0.01,0.2442494,0.0,4.349999,11.52836,6.86,18.44408,0.0
22983,14/02/2019 05:00,0.386438,11.0621,0.0,13.44081,0.0,0.01,0.1953902,0.0,4.349999,11.5,6.860873,18.59952,0.0
22984,14/02/2019 05:20,0.0,0.0,0.0,13.18293,0.0,0.015982,0.1696082,0.0,4.299102,11.5,6.862499,18.73639,0.0
22985,14/02/2019 05:40,0.0,0.0,0.0,12.95927,0.0,0.1085693,0.1662686,0.0,3.667446,11.5,6.88,18.74976,0.0
22986,14/02/2019 06:00,1.510698,52.67715,0.0,12.6415,0.0,0.003735166,0.4354633,308.6003,3.500069,11.55316,6.8803,17.65204,0.01811941
22987,14/02/2019 06:20,2.260873,71.87285,0.0,10.7599,0.1178281,4.11141,1.025995,513.0988,3.499974,11.6,6.88,17.26508,0.02897112
22988,14/02/2019 06:40,156.4159,5271.323,0.0,10.57482,0.4296613,4.377851,2.058498,1519.033,3.721076,11.55468,6.88,17.89828,0.0317043
22989,14/02/2019 07:00,147.0257,5231.831,0.0,10.89691,0.3969339,3.820463,2.26962,1215.556,4.174941,11.38165,6.88,17.37711,0.01700441
22990,14/02/2019 07:20,9.881865,396.8196,0.0,11.33777,0.5650069,3.612776,2.467158,789.746,4.379732,11.3,6.879495,16.91003,0.007321838
22991,14/02/2019 07:40,0.3127482,6.866508,0.0,11.61294,0.0,3.540403,1.828342,8.73052,4.38,11.3,6.872322,17.48876,8.290746e-05
22992,14/02/2019 08:00,0.1240433,5.810292,0.0,11.68222,0.0,1.280312,0.720903,0.0,4.38,11.26612,6.860649,18.38047,0.0
22993,14/02/2019 08:20,0.0,0.0,0.0050355,11.58059,0.0,0.02,0.5529002,0.0,4.38,11.2789,6.860464,18.34144,0.0
22994,14/02/2019 08:40,0.2503325,17.86878,0.0,11.36392,0.0,0.02,0.3805422,0.0,4.38,11.3,6.86,18.39322,0.0
22995,14/02/2019 09:00,0.1288315,9.220709,0.0,11.17392,0.0,0.007674666,0.3338215,0.0,4.335861,11.3,6.860368,18.36654,0.0
22996,14/02/2019 09:20,0.0,0.0,0.0,10.85227,0.0,0.0,0.3010211,0.0,3.698327,11.29949,6.860754,18.46144,0.0
22997,14/02/2019 09:40,2.642712,223.8657,0.0,9.990667,0.04152799,1.750415,0.8059331,548.6869,3.499974,11.3673,6.86,17.20905,0.005920209
22998,14/02/2019 10:00,2.273104,229.3465,0.0,9.131994,0.3140233,4.622824,1.320666,549.1055,3.5,11.4,6.872342,16.55956,0.00358813
22999,14/02/2019 10:20,221.1067,21890.97,0.254463,9.261394,0.8803186,4.491066,1.896789,2154.799,3.801032,11.48177,6.865266,17.55101,0.01607624
23000,14/02/2019 10:40,180.5375,18644.33,3.083264,9.800879,0.00429675,3.730022,1.886846,2710.698,4.442611,11.53223,6.891521,17.00438,0.1005008
23001,14/02/2019 11:00,9.189908,888.0057,4.406293,10.70006,0.00954635,3.383437,2.14851,1930.218,4.653411,11.60907,6.89831,16.19793,0.1549926
23002,14/02/2019 11:20,4.060496,327.1046,3.129679,12.14714,0.2400798,3.333261,2.155546,1610.508,4.6522,11.7,6.856785,16.24211,0.1889391
23003,14/02/2019 11:40,3.993877,272.1554,1.397988,13.59164,1.306155,3.341628,2.201393,1533.092,4.657831,11.7,6.798484,15.95255,0.2092598
23004,14/02/2019 12:00,1.49534,102.2118,0.3314992,15.03939,0.9654616,3.328484,2.132742,500.2458,4.653147,11.7247,6.779818,15.7291,0.07057507
23005,14/02/2019 12:20,0.2510948,15.91479,0.02737781,16.0302,0.5818541,2.95183,0.2984556,0.0,4.650001,11.8,6.762829,15.60062,0.0
23006,14/02/2019 12:40,0.5162475,34.39171,0.001659335,16.03667,0.0,0.06313575,0.2029163,0.0,4.650001,11.76663,6.760001,15.53073,0.0
23007,14/02/2019 13:00,0.0,0.0,0.0,15.92905,0.0,0.02,0.1793632,0.0,4.650001,11.79869,6.760316,15.46752,0.0
23008,14/02/2019 13:20,0.1284776,8.532782,0.0,15.71132,0.0,0.02,0.1558163,0.0,4.64889,11.8,6.760569,15.40369,0.0
23009,14/02/2019 13:40,0.0,0.0,0.0,15.62,0.0,0.02,0.1698972,0.0,4.159865,11.86963,6.760001,15.3702,0.0
23010,14/02/2019 14:00,176.1477,11519.27,0.1089823,14.50121,0.4561058,2.617079,1.056401,2257.585,3.812103,11.91785,6.772536,16.81737,0.4841699
23011,14/02/2019 14:20,168.8588,10911.39,1.657508,13.42671,0.7273152,3.767484,1.761062,3369.262,4.405122,12.0,6.835732,17.35061,0.6513738
23012,14/02/2019 14:40,23.09923,1670.272,2.18885,14.02441,1.051371,3.404411,1.994697,2362.933,4.638382,12.0,6.862328,16.66887,0.3681507
23013,14/02/2019 15:00,3.711787,198.3507,0.7349667,15.24153,1.264346,3.361159,2.037496,1532.994,4.64249,12.0,6.824652,16.37633,0.2270765
23014,14/02/2019 15:20,0.0,0.0,-0.001567167,16.5264,0.6760175,3.317627,1.096121,0.4735757,4.64,12.0943,6.794078,16.67809,6.645548e-05
23015,14/02/2019 15:40,0.1287467,5.500458,0.002154335,16.80038,0.4005896,1.940504,0.2239223,0.0,4.64,12.03215,6.797674,17.36819,0.0
23016,14/02/2019 16:00,0.2582158,11.8403,0.004545335,16.72734,0.0,0.03147633,0.2994168,0.0,4.64,12.0,6.809999,17.62514,0.0
23017,14/02/2019 16:20,0.386353,15.19439,-0.0012355,16.55161,0.0,0.01296584,0.2206127,0.0,4.64,12.0,6.81021,17.94047,0.0
23018,14/02/2019 16:40,0.1216533,4.566663,0.0,16.18036,0.0,0.01,0.1636648,0.0,4.632233,11.99936,6.809999,18.08314,0.0
23019,14/02/2019 17:00,0.07041331,1.599098,0.0,15.90563,0.0,0.01,0.1610525,0.0,4.464635,11.90027,6.810251,17.84378,0.0
23020,14/02/2019 17:20,0.109725,1.654914,0.0,15.31566,0.0,0.01992542,0.177305,102.26,3.632556,11.9,6.810702,17.86044,0.02125007
23021,14/02/2019 17:40,168.5189,8048.317,0.07526401,14.33138,0.241704,1.651929,1.272993,3046.745,3.704668,11.9,6.821507,17.77711,0.8922117
23022,14/02/2019 18:00,165.9915,8056.921,0.3169857,13.09692,1.109166,3.968426,1.694883,3865.24,4.24352,11.9,6.852673,17.89455,0.7453659
23023,14/02/2019 18:20,27.43666,1313.968,0.3379122,13.56177,0.9047844,3.518145,2.065847,2219.453,4.498981,11.9,6.877673,17.1958,0.323121
23024,14/02/2019 18:40,1.13913,51.98345,0.0,14.59427,0.8433701,3.480819,2.067062,550.7886,4.5,11.9,6.88,16.50119,0.06855235
23025,14/02/2019 19:00,0.388365,14.90258,0.0,14.81,0.8351992,3.385905,0.4225612,0.0,4.5,11.89439,6.868548,16.92304,0.0
23026,14/02/2019 19:20,0.0,0.0,0.005617995,14.81579,0.1082908,0.4006528,0.4093067,0.0,4.5,11.77903,6.877904,17.26895,0.0
23027,14/02/2019 19:40,0.3108398,12.17342,0.0,14.467,0.0,0.01,0.282828,0.0,4.5,11.8,6.88,17.29607,0.0
23028,14/02/2019 20:00,0.19975,8.477769,0.0,14.30966,0.0,0.005333081,0.2155199,0.0,4.499664,11.8,6.8803,17.26142,0.0
23029,14/02/2019 20:20,0.0,0.0,0.0,14.10261,0.0,0.0164445,0.1698473,0.0,3.975772,11.8,6.880482,17.3179,0.0
23030,14/02/2019 20:40,0.350955,14.67132,0.0,13.70729,0.0,0.0,0.19278,163.1306,3.514698,11.8,6.88,17.48375,0.008146577
23031,14/02/2019 21:00,2.03966,87.12962,0.0,12.00881,0.03902593,2.86219,0.7053774,401.0218,3.504951,11.8,6.88,17.04913,0.03039195
23032,14/02/2019 21:20,177.1156,8225.818,0.016367,11.17526,0.1833827,4.524792,1.534782,2839.76,3.716076,11.8,6.880593,17.54395,0.1554594
