,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
23033,14/02/2019 21:40,168.5482,7943.586,0.2,11.48383,0.8617131,3.838253,1.692495,3888.93,4.282521,11.85322,6.887417,18.48228,0.1334128
23034,14/02/2019 22:00,22.88511,1112.348,0.07633836,12.25575,0.9071707,3.526798,1.985271,2163.936,4.528664,11.9,6.912318,17.20609,0.07620247
23035,14/02/2019 22:20,0.9730918,40.92538,0.0,13.13933,0.349755,3.422507,1.672727,188.2457,4.53,11.9,6.902737,16.83442,0.006506807
23036,14/02/2019 22:40,0.3866927,15.07577,0.0,13.25728,0.0,2.125776,0.2423122,0.0,4.53,11.85056,6.900001,17.98377,0.0
23037,14/02/2019 23:00,0.0,0.0,0.00444733,13.2209,0.0,0.02,0.2966892,0.0,4.53,11.8,6.901887,16.39525,0.0
23038,14/02/2019 23:20,0.6419988,24.27426,0.0,12.94242,0.0,0.03495867,0.2115544,0.0,4.53,11.8,6.902087,16.32247,0.0
23039,14/02/2019 23:40,0.253204,9.269347,0.0,12.69428,0.0,0.01505058,0.170316,0.0,4.503263,11.8,6.91385,16.29423,0.0
23040,15/02/2019 00:00,0.0,0.0,0.0,12.46571,0.0,0.0,0.1601988,0.0,3.833146,11.73419,6.911978,16.24289,0.0
23041,15/02/2019 00:20,2.993302,132.8706,0.0,11.78203,0.0579724,0.4439725,0.4729801,547.4774,3.508633,11.77191,6.919999,15.96502,0.01872091
23042,15/02/2019 00:40,1.946916,86.08033,0.0,9.860744,0.6425148,4.611755,0.8870298,451.5215,3.5,11.8,6.91392,15.87432,0.007715223
23043,15/02/2019 01:00,143.6763,7104.198,0.0,9.901275,0.6930873,4.508358,1.63252,2491.7,3.677324,11.8,6.911731,17.78426,0.001263506
23044,15/02/2019 01:20,105.0315,5154.253,0.0429645,10.45011,0.2627143,3.991605,1.890308,3079.21,4.087948,11.8,6.904963,18.04528,5.192206e-05
23045,15/02/2019 01:40,17.54934,825.1439,0.0,11.54288,0.1807667,3.699076,2.287524,1111.432,4.233479,11.8,6.919999,16.761,9.002428e-05
23046,15/02/2019 02:00,0.0,0.0,0.0,11.95524,0.3167407,3.652999,1.422997,25.23766,4.234978,11.8,6.908284,16.52816,7.817057e-07
23047,15/02/2019 02:20,0.12886,4.843093,0.0009195,11.78717,0.0605351,3.186811,0.1384467,0.0,4.23,11.76818,6.901715,16.80352,0.0
23048,15/02/2019 02:40,0.0,0.0,0.0,11.77894,0.0,5.11665e-05,0.237046,0.0,4.23,11.7,6.919999,16.87559,0.0
23049,15/02/2019 03:00,0.02493335,0.368615,0.0,11.53278,0.0,0.007366,0.1688092,0.0,4.23,11.7,6.919999,16.86744,0.0
23050,15/02/2019 03:20,0.1040684,4.509977,0.0,11.30506,0.0,0.001651833,0.1483278,0.0,4.150578,11.7,6.919999,16.75988,0.0
23051,15/02/2019 03:40,0.0,0.0,0.0,10.78362,0.0,5.1e-05,0.1517997,0.0,3.563895,11.7,6.919999,16.62495,0.0
23052,15/02/2019 04:00,2.425027,101.3616,0.0,9.429892,0.4388316,2.699235,0.4494768,546.2842,3.499974,11.71222,6.919999,16.52787,9.054189e-05
23053,15/02/2019 04:20,2.338939,82.44668,0.0,8.703509,0.2613906,4.591276,0.9998395,420.5757,3.5,11.71713,6.906697,16.23266,0.0
23054,15/02/2019 04:40,125.4327,5581.067,0.0,8.83357,0.7008047,4.458501,1.888825,1514.59,3.657679,11.7,6.914004,16.51523,0.0
23055,15/02/2019 05:00,97.74313,4280.261,0.0,9.356962,0.3461857,4.085431,2.108164,1607.92,4.010922,11.65522,6.900001,17.20547,0.0
23056,15/02/2019 05:20,16.38036,668.2472,0.0,10.08323,0.1009093,3.783111,2.333756,780.2018,4.159518,11.6,6.900001,17.99134,0.0
23057,15/02/2019 05:40,0.2290463,7.558281,0.0,10.33652,0.0,3.703503,1.762082,16.48205,4.160001,11.6,6.900001,18.47365,0.0
23058,15/02/2019 06:00,0.2593208,8.091951,0.0,10.30091,0.0,1.781678,0.563615,0.0,4.160001,11.55437,6.900001,18.61367,0.0
23059,15/02/2019 06:20,0.1290015,3.935695,0.0,10.16375,0.0,0.08049572,0.5470718,0.0,4.160001,11.5,6.900001,18.78922,0.0
23060,15/02/2019 06:40,0.1291859,4.057405,0.0,9.90871,0.0,0.01363866,0.3727915,0.0,4.160001,11.5,6.900001,18.49104,0.0
23061,15/02/2019 07:00,0.0,0.0,0.0,9.701169,0.0,0.0,0.2778113,0.0,4.130022,11.45414,6.900001,18.72894,0.0
23062,15/02/2019 07:20,0.30712,10.78384,0.0,9.52857,0.0,0.0134086,0.2811134,88.28336,3.618254,11.45562,6.900001,18.70796,0.0
23063,15/02/2019 07:40,1.825995,72.97545,0.0,8.391248,0.0418127,4.030529,0.7676176,460.198,3.5,11.5932,6.900001,17.98982,0.0
23064,15/02/2019 08:00,2.888256,153.7268,0.0,7.800931,0.03456875,4.51978,1.265133,548.9372,3.49995,11.6,6.900001,16.78589,0.0
23065,15/02/2019 08:20,187.5426,12073.6,0.02171365,7.874663,0.0307021,4.474576,1.928187,1534.737,3.745786,11.55279,6.898313,17.12021,0.000977419
23066,15/02/2019 08:40,187.205,13249.93,0.6140022,8.680272,0.019222,3.703136,1.935504,1873.037,4.355248,11.40998,6.886692,17.11304,0.01478005
23067,15/02/2019 09:00,18.91544,1398.893,1.140506,9.691171,0.0983226,3.365688,2.130429,1728.05,4.61,11.4,6.888307,16.81784,0.05903887
23068,15/02/2019 09:20,3.390786,228.5775,0.2852576,11.05141,0.1637246,3.312949,2.205094,1041.622,4.61,11.4168,6.846612,15.65952,0.05959063
23069,15/02/2019 09:40,0.2591086,16.6279,0.00067725,12.25333,0.106562,3.26401,1.360282,0.0,4.61,11.5,6.833977,15.58904,0.0
23070,15/02/2019 10:00,0.1287467,8.284439,0.00363825,12.60059,0.0,1.327882,0.4994207,0.0,4.605413,11.5,6.831693,15.60178,0.0
23071,15/02/2019 10:20,0.0,0.0,0.003169335,12.60534,0.0,0.02390483,0.4808348,0.0,4.599999,11.5,6.839999,15.57886,0.0
23072,15/02/2019 10:40,0.1290441,7.623124,0.0,12.38282,0.0,0.0176315,0.2548327,0.0,4.599999,11.5698,6.839999,15.55597,0.0
23073,15/02/2019 11:00,0.0,0.0,0.0,12.25847,0.0,0.028526,0.2539589,0.0,4.311252,11.6,6.839999,15.52353,0.0
23074,15/02/2019 11:20,1.895862,121.9278,0.0,11.97632,0.05690555,0.4274863,0.3541872,273.4664,3.552919,11.6,6.839999,15.46895,0.01222921
23075,15/02/2019 11:40,0.87954,43.72285,0.0,10.39549,0.8936833,4.587624,0.6720704,511.2946,3.5,11.6,6.839999,15.34472,0.01265546
23076,15/02/2019 12:00,186.6879,11104.12,0.07568517,10.53635,0.7686449,4.419291,1.635586,2519.364,3.742879,11.69316,6.851604,15.97054,0.01820431
23077,15/02/2019 12:20,159.7466,9756.488,0.7264015,10.94215,0.291261,4.774675,1.795385,3231.481,4.276525,11.75682,6.862534,17.26133,0.05487446
23078,15/02/2019 12:40,19.311,1078.543,0.8401302,11.86404,0.3665092,4.21129,2.058781,2298.266,4.5198,11.8,6.879968,16.8489,0.1076473
23079,15/02/2019 13:00,1.639621,78.08109,0.08730575,13.14936,1.131786,3.400001,2.112104,664.0291,4.52,11.84121,6.86,16.01168,0.03673353
23080,15/02/2019 13:20,0.2576209,11.50309,0.00288675,13.86887,0.785328,3.324601,0.5207956,0.0,4.52,11.9,6.844058,16.45084,0.0
23081,15/02/2019 13:40,0.0,0.0,0.0,13.90452,0.0,1.01731,0.2567539,0.0,4.52,11.9,6.846688,16.40552,0.0
23082,15/02/2019 14:00,0.500456,20.59491,0.001519,13.88423,0.0,0.00415675,0.2627272,0.0,4.52,11.94605,6.86,16.34958,0.0
23083,15/02/2019 14:20,0.257267,10.3704,0.0,13.9002,0.0,0.004072585,0.1596549,0.0,4.519347,12.0,6.86,16.29208,0.0
23084,15/02/2019 14:40,0.0,0.0,0.0,13.70361,0.0,0.004928335,0.1028216,0.0,4.26371,12.0,6.86,16.24089,0.0
23085,15/02/2019 15:00,1.259335,53.5573,0.0,13.65657,0.0,0.0,0.3161603,274.1865,3.547714,12.0,6.86,16.14421,0.01324205
23086,15/02/2019 15:20,1.376135,61.47703,0.0,11.61778,0.2701487,3.779219,0.6020057,530.4535,3.5,12.0,6.86,15.89756,0.01248576
23087,15/02/2019 15:40,168.9654,8938.416,0.04131575,11.23915,0.5674157,4.362775,1.374959,3072.129,3.720302,12.0,6.86,17.77697,0.007281342
23088,15/02/2019 16:00,167.7444,9161.899,0.2396826,11.50709,0.4877011,3.83875,1.569696,4060.973,4.244246,12.0,6.877526,18.01487,0.03541964
23089,15/02/2019 16:20,20.78355,1099.373,0.2144138,12.24912,0.07804935,3.464511,1.952539,2437.947,4.480268,12.0,6.919124,16.85936,0.04945383
23090,15/02/2019 16:40,1.009064,46.66416,0.0,13.38355,0.658264,3.448605,1.907929,337.4684,4.48,12.0,6.900001,16.39918,0.008034907
23091,15/02/2019 17:00,0.1292142,5.3262,0.001499165,13.47576,0.3499017,3.305856,0.3309902,0.0,4.48,11.97468,6.900001,16.82158,0.0
23092,15/02/2019 17:20,0.1290445,4.366244,0.0013025,13.4494,0.0,0.5333253,0.3820956,0.0,4.48,11.9,6.900001,17.09334,0.0
23093,15/02/2019 17:40,0.2404649,9.023565,0.0,13.19579,0.0,0.004921335,0.2700632,0.0,4.48,11.89533,6.900001,17.04872,0.0
23094,15/02/2019 18:00,0.0170425,0.1703067,0.0,12.99998,0.0,0.01133783,0.2137627,0.0,4.473847,11.79347,6.910216,17.09937,0.0
23095,15/02/2019 18:20,0.0,0.0,0.0,12.78714,0.0,0.01041419,0.1819159,0.0,3.880116,11.77623,6.919435,17.08629,0.0
23096,15/02/2019 18:40,2.119485,94.49998,0.0,11.6123,0.245596,1.494803,0.4293641,517.0941,3.5,11.7685,6.914037,16.90381,0.004754651
23097,15/02/2019 19:00,2.531939,109.9199,0.0,10.21035,0.9471054,4.570461,0.870938,391.8384,3.502,11.8001,6.900001,15.96276,0.001024042
23098,15/02/2019 19:20,190.416,9663.713,0.0169055,10.23274,0.8397403,4.537785,1.646911,3014.054,3.745534,11.8,6.914445,16.46387,2.769688e-05
23099,15/02/2019 19:40,162.0352,8261.842,0.334231,10.59739,0.3093775,3.773217,1.705631,3826.619,4.306429,11.8,6.926329,17.86425,0.02497572
23100,15/02/2019 20:00,15.48832,778.3966,0.1634063,11.52058,0.2597298,3.397956,2.062224,2051.49,4.527483,11.8,6.928599,17.52356,0.04164616
23101,15/02/2019 20:20,2.334842,104.8955,0.0,12.52775,0.0,3.328013,1.996232,328.1964,4.521726,11.8,6.919817,17.07878,0.006333452
23102,15/02/2019 20:40,0.1288317,5.071514,0.0,12.66899,0.0,2.326201,0.3758692,0.0,4.52,11.78016,6.910226,16.71437,0.0
23103,15/02/2019 21:00,0.0,0.0,0.0,12.63544,0.0,0.02310149,0.3541759,0.0,4.52,11.7,6.928734,16.61117,0.0
23104,15/02/2019 21:20,0.3785726,15.61513,-0.000652,12.49346,0.0,0.03455532,0.2068408,0.0,4.52,11.7,6.932489,16.56137,0.0
23105,15/02/2019 21:40,0.0,0.0,0.0,12.29469,0.0,0.1821142,0.1682044,0.0,4.514943,11.7,6.929999,16.52942,0.0
23106,15/02/2019 22:00,0.0,0.0,0.0,11.98216,0.0,0.04948351,0.1802997,0.0,3.928522,11.7,6.929999,16.4793,0.0
23107,15/02/2019 22:20,2.353894,97.95449,0.0,11.41747,0.03748965,0.3131642,0.416371,460.3417,3.5,11.7117,6.929069,16.23375,0.006457359
23108,15/02/2019 22:40,3.179693,128.9172,0.0,9.474725,1.025198,4.595479,0.8571898,393.3593,3.5,11.73644,6.929675,15.89627,0.001448759
23109,15/02/2019 23:00,183.3389,8165.162,0.0,9.563034,1.032928,4.455953,1.556459,3015.041,3.75291,11.74444,6.920474,17.73878,9.073305e-06
23110,15/02/2019 23:20,115.9693,5218.409,0.1049953,10.03267,0.3831764,3.95778,1.676138,3730.328,4.219201,11.8,6.926352,18.06667,0.001913149
23111,15/02/2019 23:40,7.740946,316.2537,0.0,11.089,0.02981075,3.680248,2.228541,1245.401,4.36,11.8,6.936381,17.51341,0.001269946
23112,16/02/2019 00:00,1.130708,42.22787,0.0,11.53,0.01475375,3.707166,1.852296,284.3932,4.36,11.8,6.949849,17.16835,4.136428e-06
23113,16/02/2019 00:20,0.493981,16.71013,0.0,11.48534,0.1103946,3.369689,0.4616784,0.0,4.36,11.74732,6.926906,17.18309,0.0
23114,16/02/2019 00:40,0.2726341,10.9249,0.0,11.43991,0.0,0.1507055,0.4804462,0.0,4.36,11.7,6.940001,16.99217,0.0
23115,16/02/2019 01:00,0.2575925,9.356828,0.0,11.25361,0.0,0.191942,0.2862013,0.0,4.36,11.7,6.940001,16.96516,0.0
23116,16/02/2019 01:20,0.1290583,4.856256,0.0,11.01546,0.0,0.2568741,0.2115926,0.0,4.323941,11.7,6.953113,16.93621,0.0
23117,16/02/2019 01:40,0.0,0.0,0.0,10.83404,0.0,0.2744156,0.1750856,5.095744,3.67814,11.7,6.940001,16.8407,3.625798e-06
23118,16/02/2019 02:00,2.639207,119.9055,0.0,9.4342,0.0029385,2.800115,0.6879159,542.201,3.5,11.7,6.940001,16.34345,0.000234925
23119,16/02/2019 02:20,2.010348,87.38109,0.0,8.464615,0.02442358,4.785654,1.008223,548.4573,3.5,11.70027,6.940001,16.07512,9.485917e-08
23120,16/02/2019 02:40,163.5988,8732.509,0.06164435,8.593366,0.002239,4.626616,1.601799,2881.523,3.734007,11.7,6.940001,17.2349,0.0
23121,16/02/2019 03:00,108.5868,5957.272,0.142938,9.25409,0.05369726,4.148509,1.876354,3219.383,4.132081,11.7,6.940001,17.50907,0.000805356
23122,16/02/2019 03:20,7.419785,397.1514,0.0172245,10.47401,0.0231665,3.906793,2.267455,1053.783,4.27,11.7,6.940001,17.31122,0.000999116
23123,16/02/2019 03:40,1.637725,87.56688,0.0,11.02983,0.0,3.808926,1.839057,241.7089,4.27,11.7,6.940001,18.3611,6.962216e-05
23124,16/02/2019 04:00,0.128775,4.004278,0.0,10.99396,0.0,2.874077,0.4374548,0.0,4.27,11.67864,6.928823,18.35753,0.0
23125,16/02/2019 04:20,0.12903,4.171944,0.0,10.95882,0.0,0.5904323,0.4501856,0.0,4.27,11.6,6.949122,18.37918,0.0
23126,16/02/2019 04:40,0.2578758,9.436937,0.0,10.74297,0.0,0.2663447,0.259872,0.0,4.269945,11.6,6.94429,18.33755,0.0
23127,16/02/2019 05:00,0.0,0.0,0.0,10.5252,0.0,0.2956332,0.2089642,0.0,4.227706,11.6,6.943234,18.62721,0.0
23128,16/02/2019 05:20,0.30492,11.66429,0.0,10.25577,0.0,0.4691865,0.2268825,151.8689,3.623874,11.60579,6.944272,18.75325,0.0
23129,16/02/2019 05:40,2.709024,106.5045,0.0,8.356627,0.2585127,4.762989,0.7135855,406.9946,3.5,11.7,6.934782,18.23393,0.0
23130,16/02/2019 06:00,3.391364,114.5869,0.0,8.303522,0.4429781,4.838815,1.206445,538.2495,3.5,11.7,6.938826,17.08183,0.0
23131,16/02/2019 06:20,158.9007,6711.82,0.0,8.361829,0.7040262,4.706444,1.870185,1686.26,3.724015,11.63765,6.942061,16.68666,0.0
23132,16/02/2019 06:40,112.9376,4727.043,0.0,9.167023,0.0,3.913065,2.157963,1612.568,4.152884,11.54439,6.914221,16.50213,0.0
23133,16/02/2019 07:00,5.646713,219.9665,0.0,9.895082,0.001737335,3.601163,2.479576,675.9,4.28,11.5,6.918827,16.53992,0.0
23134,16/02/2019 07:20,0.8289901,20.9526,0.0,10.14251,0.02306235,3.574574,1.826132,6.236681,4.28,11.5,6.908842,16.6542,0.0
23135,16/02/2019 07:40,0.2577339,6.390954,0.0,10.15623,0.0,2.383451,0.6257567,0.0,4.28,11.43168,6.900121,16.84262,0.0
23136,16/02/2019 08:00,0.0,0.0,0.0,10.0483,0.0,0.05999999,0.6066281,0.0,4.28,11.4,6.913245,16.90015,0.0
23137,16/02/2019 08:20,0.0,0.0,0.0,9.856138,0.0,0.05999999,0.4092661,0.0,4.276656,11.39875,6.91323,16.72457,0.0
23138,16/02/2019 08:40,0.0,0.0,0.0,9.691487,0.0,0.0470685,0.3074034,0.0,3.89449,11.4,6.91747,16.57253,0.0
23139,16/02/2019 09:00,1.637248,85.63143,0.0,8.77496,0.04683315,2.501596,0.5437937,485.6489,3.5,11.4712,6.908828,16.47384,0.0
23140,16/02/2019 09:20,1.127108,62.10299,0.0,8.172281,0.04085472,4.472119,1.412443,389.5363,3.5,11.6,6.900001,16.2583,0.0
23141,16/02/2019 09:40,2.889645,164.5471,0.0,8.221598,0.019733,4.411094,1.829858,495.0967,3.5,11.6,6.905088,16.31842,0.0
23142,16/02/2019 10:00,211.6979,17322.18,0.07481833,8.404933,0.1275049,4.297499,2.091011,1935.474,3.805334,11.54964,6.908826,16.78727,0.004453723
23143,16/02/2019 10:20,183.492,15354.88,1.261861,9.055637,0.0428115,3.716925,1.88308,2317.113,4.407847,11.5,6.901752,17.137,0.04273093
23144,16/02/2019 10:40,10.85987,865.0909,2.600044,10.09394,0.034177,3.304097,2.107161,1920.064,4.640048,11.5,6.917663,16.40663,0.1034303
23145,16/02/2019 11:00,3.639663,232.9648,1.298114,11.46437,0.2276727,3.292065,2.166697,1503.477,4.64,11.59643,6.867652,16.03627,0.1241304
23146,16/02/2019 11:20,2.518514,174.8099,0.2671356,12.97914,0.4734694,3.302218,2.273826,696.6292,4.639849,11.6,6.83383,15.68077,0.06071156
23147,16/02/2019 11:40,0.128676,7.294391,0.03764975,14.02459,0.001479585,2.483498,0.9710215,0.0,4.64,11.62984,6.830001,15.45172,0.0
23148,16/02/2019 12:00,0.31732,16.06233,0.05079351,14.10942,0.0,0.2796058,0.6175939,0.0,4.64,11.66902,6.830001,15.36639,0.0
23149,16/02/2019 12:20,0.1945507,9.765205,0.006033666,14.06302,0.0,0.1720894,0.5018927,0.0,4.64,11.7,6.830001,15.31673,0.0
23150,16/02/2019 12:40,0.0,0.0,0.0,14.04955,0.0,0.08093968,0.3753535,0.0,4.637215,11.7468,6.834206,15.26287,0.0
23151,16/02/2019 13:00,0.0,0.0,0.0,14.06,0.0,0.06888431,0.3605344,0.0,4.400368,11.8,6.833327,15.20196,0.0
23152,16/02/2019 13:20,0.52026,20.14212,0.0,14.02748,0.01991,0.2742637,0.4920216,189.1718,3.611963,11.8,6.834367,15.16853,0.01515168
23153,16/02/2019 13:40,248.4655,13307.52,0.344161,11.89753,0.390833,4.205823,1.49161,3466.999,3.869897,11.88834,6.849127,16.77474,0.1291866
23154,16/02/2019 14:00,170.4871,9013.064,1.426591,11.869,0.0042215,3.617869,1.708083,3761.11,4.49666,12.04883,6.892169,17.67902,0.09131759
23155,16/02/2019 14:20,5.000818,240.485,1.409743,12.58582,0.2481078,3.303275,1.950765,2291.032,4.68205,12.1,6.907945,17.21618,0.1042083
23156,16/02/2019 14:40,2.584758,120.0154,0.1466728,14.05619,0.7897926,3.235944,2.157069,1042.098,4.684505,12.10299,6.87,17.01106,0.05493414
23157,16/02/2019 15:00,0.412945,17.48478,0.001124,15.00895,0.8407944,3.194988,0.8532098,30.92719,4.68,12.2,6.859002,16.70389,0.001637218
23158,16/02/2019 15:20,0.2581025,9.432856,0.00956615,15.17527,0.1775107,0.6769373,0.1920386,0.0,4.68,12.2,6.865915,17.20347,0.0
23159,16/02/2019 15:40,0.1612308,6.199745,-0.000651,15.0569,0.0,0.05,0.1675446,0.0,4.68,12.2,6.87,17.42606,0.0
23160,16/02/2019 16:00,0.3463,13.73597,0.0,14.63667,0.0,0.04727093,0.1479648,0.0,4.679825,12.1345,6.87,17.73965,0.0
23161,16/02/2019 16:20,0.0,0.0,-0.0007465,14.50984,0.0,0.05846956,0.1385639,0.0,4.571109,12.11836,6.87,17.77234,0.0
23162,16/02/2019 16:40,0.1286475,4.570645,-0.001208,14.19751,0.0,0.1202055,0.1365527,0.0,3.725924,12.1,6.870212,17.64486,0.0
23163,16/02/2019 17:00,2.13546,86.67729,0.0,12.88832,0.48329,2.439748,0.6202298,548.5125,3.5,12.07625,6.87,17.34227,0.01371188
23164,16/02/2019 17:20,176.8193,8339.807,0.00669175,11.97631,0.7856356,4.433608,0.9999708,3135.948,3.72512,12.00527,6.870567,18.07509,0.008152382
23165,16/02/2019 17:40,200.6323,9549.76,0.5402249,11.79244,0.7651064,3.881358,1.345678,4060.973,4.340423,12.1,6.903824,18.09404,0.05403577
23166,16/02/2019 18:00,19.67879,850.5978,0.703098,12.20986,0.07507018,3.39766,1.871771,3120.819,4.609719,12.1,6.940001,17.59835,0.1033778
23167,16/02/2019 18:20,3.193091,130.411,0.1046845,13.43178,1.003431,3.347942,2.213619,976.1707,4.606574,12.1,6.924551,16.92491,0.03660714
23168,16/02/2019 18:40,0.2338917,8.953794,-0.000345,14.09595,0.7737734,3.262408,1.043352,0.0,4.608043,12.1,6.914635,16.69163,0.0
23169,16/02/2019 19:00,0.02446585,0.3166652,0.0,14.08096,0.0,1.497125,0.2937896,0.0,4.599999,12.03992,6.910349,17.21091,0.0
23170,16/02/2019 19:20,0.381825,12.06582,-0.000911,13.86235,0.0,0.04,0.2648854,0.0,4.599999,12.0,6.919999,17.24233,0.0
23171,16/02/2019 19:40,0.0,0.0,-0.000661,13.4692,0.0,0.02451583,0.1841564,0.0,4.517514,12.0,6.920348,17.2411,0.0
23172,16/02/2019 20:00,0.0,0.0,0.0,13.14093,0.0,0.04,0.1710676,0.0,3.82302,12.0,6.919999,17.37084,0.0
23173,16/02/2019 20:20,1.771394,67.23344,0.0,12.86364,0.01268,0.098502,0.3221314,274.9027,3.522057,12.0,6.933978,17.34389,0.007383418
23174,16/02/2019 20:40,2.509483,100.7788,0.0,10.63934,1.046323,4.494541,0.8419331,547.8776,3.5,12.0,6.919999,17.03379,0.01002434
23175,16/02/2019 21:00,161.8415,7595.159,0.0,10.6149,0.7104232,4.389148,1.312012,3278.977,3.735877,12.0,6.928701,16.64619,0.02227423
23176,16/02/2019 21:20,176.2511,8473.5,0.06276359,10.98253,0.3812704,3.872312,1.557519,4060.973,4.228198,12.0,6.939208,17.90088,0.01961703
23177,16/02/2019 21:40,11.08266,470.8854,0.1547648,11.68135,0.06393582,3.44656,1.889506,2559.994,4.46931,12.0,6.959825,17.69366,0.04465041
23178,16/02/2019 22:00,1.909367,77.38968,0.0,12.63776,0.4319,3.456288,1.820621,251.6219,4.47,12.0,6.951492,16.51154,0.004126786
23179,16/02/2019 22:20,0.1095225,4.276179,-0.0005555,12.69766,0.1090392,3.304537,0.280066,0.0,4.47,12.0,6.940144,16.28835,0.0
23180,16/02/2019 22:40,0.2579465,9.139748,-0.000641,12.6356,0.0,0.0478925,0.3189356,0.0,4.47,11.97027,6.959151,16.34206,0.0
23181,16/02/2019 23:00,0.2520925,8.419481,0.0,12.38098,0.0,0.06078815,0.1889099,0.0,4.47,12.0,6.96,16.25349,0.0
23182,16/02/2019 23:20,0.0,0.0,0.0,12.02351,0.0,0.06530167,0.1407789,0.0,4.417754,12.0,6.959802,16.2002,0.0
23183,16/02/2019 23:40,0.0,0.0,0.0,11.66188,0.0,0.09084585,0.1552646,0.0,3.706734,11.91768,6.960067,16.15364,0.0
23184,17/02/2019 00:00,2.891505,121.9098,0.0,10.25655,0.4759172,2.350579,0.5744857,548.2307,3.508437,11.99453,6.96,15.91688,0.00864949
23185,17/02/2019 00:20,1.385058,55.77971,0.0,9.210783,0.57068,4.484725,0.8747673,548.9631,3.500681,12.0,6.959134,15.80547,0.002437962
23186,17/02/2019 00:40,156.4711,7020.646,0.0,9.361029,0.047913,4.378484,1.676115,3347.509,3.758543,12.0,6.954742,17.5331,0.000514954
23187,17/02/2019 01:00,97.74825,4387.271,0.0,10.05914,0.02457983,3.913249,1.950925,2718.666,4.093224,12.0,6.950257,17.73082,0.0
23188,17/02/2019 01:20,3.962248,171.7871,0.0,10.89248,0.3881061,3.691947,2.22746,905.5709,4.219937,12.0,6.96,16.94802,0.0
23189,17/02/2019 01:40,0.3788069,15.21024,0.0,11.12088,0.07704815,3.619976,1.250981,105.754,4.210578,12.0,6.954741,16.85587,0.0
23190,17/02/2019 02:00,0.2573659,9.889544,0.0,11.01992,0.0,1.805635,0.2063309,0.0,4.21,11.94809,6.950144,17.37089,0.0
23191,17/02/2019 02:20,0.3710875,15.40409,0.0,10.8827,0.0,0.06358765,0.3075382,0.0,4.21,11.9,6.96022,17.2753,0.0
23192,17/02/2019 02:40,0.0,0.0,0.0,10.61116,0.0,0.05019818,0.1941173,0.0,4.207053,11.9,6.960182,17.28525,0.0
23193,17/02/2019 03:00,0.0,0.0,0.0,10.23543,0.0,0.05,0.1714752,0.0,3.767945,11.9,6.96,17.25461,0.0
23194,17/02/2019 03:20,1.258198,69.28979,0.0,9.855427,0.013815,0.106923,0.3410465,274.5831,3.51348,11.90052,6.960383,18.29965,0.0
23195,17/02/2019 03:40,2.007627,97.13832,0.0,8.017393,0.05461163,4.495495,0.6830305,548.3953,3.499911,11.9205,6.96,16.79451,0.0
23196,17/02/2019 04:00,2.863247,138.076,0.0,8.045893,0.0,4.54919,1.091977,549.1644,3.5,11.9,6.96,16.89433,0.0
23197,17/02/2019 04:20,125.1704,6340.529,0.0,8.174823,0.04097284,4.414508,2.057746,2073.674,3.699425,11.9,6.959745,17.23545,0.0
23198,17/02/2019 04:40,98.44949,4824.41,0.0,9.190651,0.0,3.957337,2.04089,1771.313,4.013749,11.83474,6.940001,16.9184,0.0
23199,17/02/2019 05:00,1.258961,51.24892,0.0,9.971136,0.0,3.751225,2.36447,635.6127,4.13,11.8,6.940001,16.28292,0.0
23200,17/02/2019 05:20,0.0,0.0,0.0,10.25756,0.0,3.689058,1.133911,0.0,4.13,11.8,6.93962,16.44836,0.0
23201,17/02/2019 05:40,0.1289875,4.481028,0.0,10.1443,0.0,2.118354,0.70455,0.0,4.13,11.70106,6.915722,16.46548,0.0
23202,17/02/2019 06:00,0.129795,5.012792,0.0,10.04804,0.0,0.05042817,0.4623805,0.0,4.127116,11.6952,6.929999,16.4481,0.0
23203,17/02/2019 06:20,0.0,0.0,0.0,9.766349,0.0,0.05018451,0.2845443,0.0,4.12,11.7,6.930467,16.42098,0.0
23204,17/02/2019 06:40,0.0,0.0,0.0,9.610598,0.0,0.05613267,0.262174,0.0,3.982254,11.68488,6.930403,16.38207,0.0
23205,17/02/2019 07:00,1.631694,63.59449,0.0,8.966073,0.0,1.664484,0.4629268,274.3285,3.504096,11.64726,6.929999,16.19361,0.0
23206,17/02/2019 07:20,2.262088,99.74525,0.0,7.776477,0.6294159,4.542943,0.8356733,547.9655,3.5,11.7,6.929999,15.9528,0.0
23207,17/02/2019 07:40,2.511802,90.25421,0.0,7.700096,0.069312,4.480981,1.364043,548.0128,3.5,11.7,6.929999,15.7636,0.0
23208,17/02/2019 08:00,167.2591,6623.809,0.0,7.911726,0.1023558,4.291261,2.129493,1511.259,3.754038,11.66157,6.9213,16.09594,0.0
23209,17/02/2019 08:20,131.8305,5473.438,0.0,8.638698,0.0,3.811224,2.164629,1529.624,4.205093,11.57866,6.90958,16.2696,0.0
23210,17/02/2019 08:40,2.479295,99.64712,0.0,9.508085,0.0,3.465736,2.473421,662.7428,4.339999,11.58603,6.90571,16.26394,0.0
23211,17/02/2019 09:00,0.3864952,14.47866,0.0,9.739061,0.0,3.423153,1.545765,0.0,4.339999,11.6,6.89,16.19496,0.0
23212,17/02/2019 09:20,0.0,0.0,0.0,9.815063,0.0,0.8857464,0.8978921,0.0,4.339999,11.6,6.904188,16.15543,0.0
23213,17/02/2019 09:40,0.3879824,17.76422,0.0,9.735652,0.0,0.07945383,0.5799288,0.0,4.339999,11.6,6.890795,16.12751,0.0
23214,17/02/2019 10:00,0.0,0.0,0.0,9.583353,0.0,0.06975231,0.3651902,0.0,4.339999,11.6,6.89,16.0948,0.0
23215,17/02/2019 10:20,0.0,0.0,0.0,9.430797,0.0,0.05999999,0.2050265,0.0,4.249363,11.6,6.890761,16.06077,0.0
23216,17/02/2019 10:40,1.379049,110.6739,0.0,9.37108,0.0,0.04964999,0.3071276,272.4048,3.578964,11.60399,6.894286,16.00382,0.0
23217,17/02/2019 11:00,1.656858,118.8216,0.0,8.466564,0.04760019,2.312423,0.7062424,423.1795,3.5,11.7,6.899765,15.84404,0.0
23218,17/02/2019 11:20,2.39514,187.7395,0.0,7.799745,0.6358178,4.482604,1.346092,409.8365,3.5,11.7,6.890486,16.11364,0.0
23219,17/02/2019 11:40,221.8783,17023.06,0.2733498,8.044546,0.01005668,4.273405,1.883477,2746.791,3.841052,11.7,6.894467,17.43476,0.01035032
23220,17/02/2019 12:00,163.2821,12049.81,1.873182,8.893875,0.0014955,3.62997,1.953259,2931.722,4.414023,11.7514,6.920197,17.30869,0.07286191
23221,17/02/2019 12:20,3.851651,229.576,2.564294,9.974969,0.0044015,3.340302,2.060939,1924.326,4.589999,11.86324,6.929764,16.76423,0.1203217
23222,17/02/2019 12:40,1.26589,80.86829,0.9807729,11.61888,0.4368442,3.308618,2.16019,1456.299,4.589999,11.89923,6.879868,16.18584,0.1252604
23223,17/02/2019 13:00,1.516783,98.53388,0.04446699,13.09974,1.17049,3.307597,1.686946,532.4496,4.589999,11.96811,6.84015,15.70049,0.04758151
23224,17/02/2019 13:20,0.12903,7.278732,0.007402165,13.85616,0.3947644,2.72236,0.3092735,0.0,4.589999,12.0,6.830001,15.92999,0.0
23225,17/02/2019 13:40,0.3868491,21.16447,0.0021495,13.90125,0.000474834,0.05820785,0.3971515,0.0,4.589999,12.0,6.849766,16.217,0.0
23226,17/02/2019 14:00,0.5500352,33.48077,0.0,13.86,0.0,0.05,0.1833678,0.0,4.589999,12.02299,6.849999,16.23616,0.0
23227,17/02/2019 14:20,0.2224308,11.30521,-0.0006415,13.95107,0.0,0.05,0.2432356,0.0,4.583191,12.1,6.849999,16.29922,0.0
23228,17/02/2019 14:40,0.0,0.0,-0.0010155,13.95052,0.0,0.06207382,0.2507362,0.0,3.96139,12.1,6.849999,16.69833,0.0
23229,17/02/2019 15:00,1.65328,78.06464,0.0,12.76042,0.4047697,2.208081,0.4402204,390.3253,3.499994,12.08568,6.849999,16.68706,0.024697
23230,17/02/2019 15:20,224.8372,10684.08,0.147461,11.59318,1.085916,4.276467,1.399307,3958.048,3.870398,12.17016,6.86476,17.68089,0.162155
23231,17/02/2019 15:40,129.9379,6341.663,0.7701035,11.8647,0.7214947,3.633767,1.691355,3919.95,4.365771,12.2,6.90669,17.60178,0.1593098
23232,17/02/2019 16:00,2.590915,92.80228,0.4532954,12.73042,0.3014049,3.400918,2.128578,1965.128,4.499769,12.22358,6.915452,16.70607,0.09420974
23233,17/02/2019 16:20,2.393851,106.3093,0.0,13.928,1.218921,3.380485,1.914899,502.6946,4.5,12.3,6.900001,16.07613,0.02353513
23234,17/02/2019 16:40,0.0,0.0,-0.0033465,14.19677,0.228435,2.518391,0.3020211,0.0,4.5,12.2121,6.884915,16.68982,0.0
23235,17/02/2019 17:00,0.2582015,10.08636,0.0,14.04733,0.0,0.05035834,0.3374595,0.0,4.5,12.16471,6.900001,17.19431,0.0
23236,17/02/2019 17:20,0.2497575,10.86024,-0.000249,13.84085,0.0,0.04,0.1973853,0.0,4.5,12.06001,6.900001,17.21669,0.0
23237,17/02/2019 17:40,0.128761,4.922809,-0.004197666,13.55468,0.0,0.05964099,0.1762809,0.0,4.497519,12.0,6.900285,17.16261,0.0
23238,17/02/2019 18:00,0.0,0.0,0.0,13.3496,0.0,0.0503585,0.1657036,0.0,3.986452,12.0,6.900001,17.10814,0.0
23239,17/02/2019 18:20,1.457564,61.56265,-0.043395,13.1278,0.0,0.04,0.3592043,346.5518,3.51,12.0,6.900512,17.03148,0.007288272
23240,17/02/2019 18:40,2.693369,130.0556,-0.0029535,11.14937,0.7880472,4.380413,0.816527,477.8387,3.51,12.0,6.900001,16.34517,0.00652355
23241,17/02/2019 19:00,230.9426,11879.96,0.09257834,11.11945,1.128853,4.224025,1.394759,3887.292,3.863836,12.0,6.909411,17.93494,0.01093304
23242,17/02/2019 19:20,182.6786,9327.298,0.5861731,11.16915,0.6622875,3.607475,1.64171,4005.344,4.488884,12.0,6.934648,17.76123,0.0716048
23243,17/02/2019 19:40,3.022275,132.3458,0.6144203,11.9354,0.2058641,3.282062,2.042565,2308.222,4.669833,12.0,6.952685,16.73673,0.08609597
23244,17/02/2019 20:00,2.391696,111.4222,0.0,13.14947,0.2123982,3.267793,2.014263,535.4837,4.669999,12.0,6.929999,17.84825,0.01613222
23245,17/02/2019 20:20,0.128718,4.980724,-0.0010535,13.57999,0.10184,3.139718,0.3989289,0.0,4.669999,12.0,6.915362,17.04359,0.0
23246,17/02/2019 20:40,0.3787909,14.62126,-0.0133745,13.50676,0.0,0.1043905,0.2745876,0.0,4.669999,11.90545,6.929262,16.66398,0.0
23247,17/02/2019 21:00,0.0,0.0,-0.031077,13.29431,0.0,0.05964101,0.1494591,0.0,4.669999,11.9,6.929999,16.75546,0.0
23248,17/02/2019 21:20,0.128534,5.036487,0.0,13.12232,0.0,0.07000001,0.1274424,0.0,4.667937,11.9,6.929999,16.8332,0.0
23249,17/02/2019 21:40,0.0,0.0,0.0,12.8634,0.0,0.05583351,0.1458684,0.0,4.223131,11.9,6.930201,16.90004,0.0
23250,17/02/2019 22:00,1.381841,59.85307,0.0,12.55821,0.0,0.06212699,0.3200081,273.9563,3.521044,11.90766,6.929999,16.64415,0.007582113
23251,17/02/2019 22:20,2.388185,99.89771,0.0,10.91568,0.4640229,3.278893,0.6191562,639.6569,3.500298,11.99601,6.929999,16.14217,0.008636218
23252,17/02/2019 22:40,183.6784,9516.856,0.0,10.4831,1.067447,4.249931,1.627293,3955.502,3.818532,11.99419,6.929999,17.01197,0.00741758
23253,17/02/2019 23:00,101.3305,5269.975,0.0,11.01322,0.8407593,3.771895,1.592003,3954.066,4.213662,12.0,6.939641,17.92456,0.0121335
23254,17/02/2019 23:20,3.86068,178.2236,-0.000911,11.96654,0.9929796,3.571683,2.210179,1184.188,4.302676,12.0,6.951299,17.38054,0.007925107
23255,17/02/2019 23:40,0.4030765,19.94631,-0.000766,12.42364,0.2978166,3.515067,0.8706594,1.052219,4.3,12.0,6.950398,17.09856,5.041738e-06
23256,18/02/2019 00:00,0.23705,10.32603,0.0,12.26538,0.0,1.779456,0.172388,0.0,4.3,11.93619,6.949998,17.44133,0.0
23257,18/02/2019 00:20,0.2707213,10.38667,0.0,12.05065,0.0,0.05999999,0.2070356,0.0,4.3,11.9,6.964274,17.38028,0.0
23258,18/02/2019 00:40,0.0,0.0,0.0,11.72796,0.0,0.1098022,0.1541828,0.0,4.296714,11.9,6.968,17.39013,0.0
23259,18/02/2019 01:00,0.0,0.0,0.000217334,11.47734,0.0,0.07788984,0.1361289,0.0,3.907284,11.9,6.97,17.24968,0.0
23260,18/02/2019 01:20,2.147962,104.7805,0.0,11.19769,0.0,0.1026535,0.3837465,463.9858,3.51,11.93638,6.97,16.98237,0.001405188
23261,18/02/2019 01:40,1.255758,63.87648,0.0,9.44939,1.094962,4.379929,0.8519698,392.4612,3.504204,11.99849,6.952557,16.87357,0.000146417
23262,18/02/2019 02:00,2.1408,114.1621,0.0,9.479998,1.105759,4.409129,1.161738,574.6495,3.499799,11.93015,6.949998,16.23258,0.0
23263,18/02/2019 02:20,130.2103,7380.507,0.0,9.599781,1.003183,4.246297,1.830909,2904.348,3.731529,11.9,6.949998,17.22194,0.0
23264,18/02/2019 02:40,82.16834,4416.847,0.0,10.53774,0.8887758,3.862554,2.006224,2479.159,4.018733,11.9,6.949998,16.84479,0.0
23265,18/02/2019 03:00,1.626449,73.47427,0.0,11.32913,0.6283222,3.701694,2.361068,611.0056,4.089999,11.9,6.949998,16.94032,0.0
23266,18/02/2019 03:20,0.1288317,5.075793,0.0,11.52605,0.2353483,3.690894,1.043943,0.04975673,4.089999,11.9,6.935689,17.04706,0.0
23267,18/02/2019 03:40,0.041395,0.8854113,0.0,11.30684,0.00599225,2.716325,0.2294014,0.0,4.089999,11.85643,6.934634,16.79815,0.0
23268,18/02/2019 04:00,0.217345,8.314754,0.0,11.26806,0.0,0.05,0.3026177,0.0,4.089999,11.7267,6.949998,16.68374,0.0
23269,18/02/2019 04:20,0.249535,8.297089,0.0,10.98243,0.0,0.05,0.1945511,0.0,3.971872,11.75836,6.949998,16.66813,0.0
23270,18/02/2019 04:40,0.128662,4.340003,0.0,10.70098,0.0,0.05121134,0.1872286,0.0,3.615707,11.7,6.950283,16.64283,0.0
23271,18/02/2019 05:00,2.263152,96.37489,0.0,9.672583,0.4710236,2.169496,0.5704643,548.5912,3.5,11.84186,6.949998,16.21959,0.0
23272,18/02/2019 05:20,123.4011,5350.165,0.0,9.02334,0.3250833,4.289165,1.983103,1847.262,3.695204,11.82456,6.949998,16.24444,0.0
23273,18/02/2019 05:40,89.72162,3927.22,0.0,9.79614,0.06519485,3.88839,2.283329,1365.798,3.997915,11.7,6.930361,16.58152,0.0
23274,18/02/2019 06:00,2.920825,86.89047,0.0,10.36393,0.034935,3.691739,2.404626,648.8134,4.11,11.7,6.929999,17.01949,0.0
23275,18/02/2019 06:20,0.5090368,16.08574,0.0,10.53,0.05531792,3.938516,1.509942,0.0,4.11,11.7,6.929999,18.49261,0.0
23276,18/02/2019 06:40,0.266815,7.215552,0.0,10.47125,0.004248,2.905488,0.6930795,0.0,4.11,11.63507,6.915003,18.29989,0.0
23277,18/02/2019 07:00,0.0,0.0,0.0,10.40805,0.0,0.09895876,0.4769122,0.0,4.11,11.6,6.929999,16.71443,0.0
23278,18/02/2019 07:20,0.258145,9.189247,0.0,10.15478,0.0,0.025041,0.2975563,0.0,4.109627,11.6,6.930396,16.63885,0.0
23279,18/02/2019 07:40,0.0,0.0,0.0,9.88201,0.0,0.08000258,0.2507749,0.0,3.933713,11.6,6.93025,16.60968,0.0
23280,18/02/2019 08:00,2.000405,110.218,0.0,9.07554,0.4881694,1.985696,0.466497,324.3766,3.5,11.64432,6.929999,16.4704,0.0
23281,18/02/2019 08:20,3.643733,259.8533,0.0,8.294029,0.3575268,4.240992,0.9314488,498.4768,3.5,11.7,6.929999,16.32047,0.0
23282,18/02/2019 08:40,2.633339,203.7617,0.0,8.408689,0.1923169,4.164958,1.550794,546.9998,3.5,11.7,6.915868,15.89143,0.0
23283,18/02/2019 09:00,3.030286,202.5487,0.0,8.51,0.6573839,4.1907,2.085495,548.3509,3.5,11.7,6.929999,15.78166,0.0
23284,18/02/2019 09:20,2.621948,218.7959,0.0,8.552938,0.6931297,4.196616,2.682726,538.1986,3.501023,11.7,6.929999,15.95947,0.0
23285,18/02/2019 09:40,224.5571,21299.57,0.4072044,8.722191,0.0452525,4.059818,2.43916,1807.594,3.842559,11.7,6.944962,16.33827,0.004985884
23286,18/02/2019 10:00,168.8221,16320.12,2.824963,9.364958,0.0,3.468408,1.921892,2272.362,4.436101,11.7,6.9392,16.4,0.05502387
23287,18/02/2019 10:20,3.248168,247.7727,4.288824,10.31391,0.0,3.37148,2.028011,1877.127,4.609975,11.7,6.936249,16.44749,0.1308411
23288,18/02/2019 10:40,3.39572,264.0455,3.195379,11.86807,0.3939984,3.716031,2.135005,1633.466,4.61,11.75569,6.882668,16.47547,0.1697391
23289,18/02/2019 11:00,3.393707,249.1392,1.317788,13.31389,0.8433426,3.55356,2.081604,1384.275,4.61,11.8,6.831005,15.96149,0.1624597
23290,18/02/2019 11:20,1.884958,146.7583,0.2371562,14.7182,1.540736,3.672786,1.820693,244.3374,4.61,11.8848,6.820001,15.76679,0.0285552
23291,18/02/2019 11:40,0.0,0.0,0.00534375,15.39322,1.002052,3.009685,0.3385341,0.0,4.61,11.9,6.805149,15.78063,0.0
23292,18/02/2019 12:00,0.0,0.0,0.0,15.31924,0.0,0.6808761,0.3836425,0.0,4.61,11.9,6.820001,15.71665,0.0
23293,18/02/2019 12:20,0.3867498,26.8429,0.0,15.20473,0.0,0.6141368,0.3713648,0.0,4.61,11.96394,6.820001,15.66932,0.0
23294,18/02/2019 12:40,0.0,0.0,0.0,15.13467,0.0,0.5358557,0.3212886,0.0,4.588001,12.0,6.820001,15.61614,0.0
23295,18/02/2019 13:00,0.0,0.0,0.0,15.23708,0.0,0.6142291,0.2155515,0.0,3.947377,12.04838,6.820001,15.56103,0.0
23296,18/02/2019 13:20,57.14613,4506.445,0.0,15.10675,0.0,2.35138,0.5635606,1106.215,3.524351,12.05511,6.820001,16.18485,0.110011
23297,18/02/2019 13:40,245.6224,19446.56,0.9668517,13.33987,0.7593001,3.926593,1.705142,3675.331,4.063209,12.22838,6.846227,17.41389,0.3117273
23298,18/02/2019 14:00,134.6631,10467.06,2.877034,13.29916,1.408122,3.440422,1.823695,3424.35,4.636931,12.3624,6.897494,17.0972,0.2851694
23299,18/02/2019 14:20,4.209507,292.679,3.468726,14.17254,1.453929,3.177833,1.991965,1873.037,4.72961,12.4748,6.899381,15.98779,0.2029082
23300,18/02/2019 14:40,3.182969,216.6996,1.891432,15.73833,0.8876615,3.099854,2.148359,1733.006,4.730001,12.5,6.854386,15.47418,0.2185335
23301,18/02/2019 15:00,2.382156,183.521,0.4383854,17.23564,1.574271,3.03642,2.023093,574.5237,4.730001,12.5,6.820001,15.42798,0.07032539
23302,18/02/2019 15:20,0.371815,22.98592,0.05166014,18.05555,1.231092,2.798723,0.5837576,0.0,4.730001,12.5,6.806257,16.12349,0.0
23303,18/02/2019 15:40,0.0,0.0,0.0,17.57298,0.07852085,0.9470221,0.433234,0.0,4.730001,12.5,6.822186,16.49917,0.0
23304,18/02/2019 16:00,0.2573943,16.70475,-0.022222,16.29423,0.0,0.0,0.1958538,0.0,4.730001,12.5,6.839999,16.9334,0.0
23305,18/02/2019 16:20,0.128761,8.663797,-0.05999999,17.73068,0.0,0.0,0.1167914,0.0,4.706577,12.5,6.819386,17.3485,0.0
23306,18/02/2019 16:40,0.0,0.0,-0.05999999,17.36891,0.0,0.0,0.1459904,0.0,4.012171,12.47936,6.823482,17.17762,0.0
23307,18/02/2019 17:00,26.03582,2192.156,-0.003157502,16.37404,0.028027,1.901429,0.3944846,705.8638,3.50771,12.4,6.818727,16.2241,0.09693805
23308,18/02/2019 17:20,210.9404,18501.29,0.927511,15.05628,0.418935,4.057716,1.527162,4060.68,3.949447,12.4,6.843692,17.19046,0.5092111
23309,18/02/2019 17:40,127.8521,11145.02,2.093519,15.09462,1.18497,3.526798,1.739161,3488.195,4.407346,12.4,6.881863,17.29266,0.3891007
23310,18/02/2019 18:00,2.267142,162.9155,2.064353,15.79327,1.237566,3.296791,2.033281,2161.397,4.52,12.4,6.886888,16.4217,0.2576628
23311,18/02/2019 18:20,2.51554,203.3795,0.6443872,17.1762,0.9708165,3.260645,2.192605,1164.908,4.519916,12.4,6.84938,16.33163,0.1376352
23312,18/02/2019 18:40,1.002265,70.7484,0.08920592,18.32542,0.5127671,3.251884,1.064614,68.1173,4.52,12.4,6.839999,16.50068,0.007531127
23313,18/02/2019 19:00,0.0,0.0,-0.0262315,18.35377,0.4783871,1.722276,0.1921658,0.0,4.52,12.32241,6.840252,16.94646,0.0
23314,18/02/2019 19:20,0.258414,17.37577,-0.05999999,18.19635,0.0,0.000163,0.2132677,0.0,4.52,12.2,6.839999,17.11912,0.0
23315,18/02/2019 19:40,0.25146,17.23776,-0.05999999,17.80639,0.0,0.001784748,0.1510449,0.0,4.52,12.2,6.853466,17.15044,0.0
23316,18/02/2019 20:00,0.0,0.0,-0.05999999,17.5226,0.0,3.533335e-05,0.143321,0.0,4.338705,12.2,6.847205,17.26226,0.0
23317,18/02/2019 20:20,1.428786,135.9796,-0.05999999,17.2907,0.0,0.0,0.2251553,270.7863,3.576668,12.20427,6.847144,17.19441,0.02853658
23318,18/02/2019 20:40,29.2264,2685.118,-0.003779,15.43592,0.0293475,4.061736,0.6551112,708.3276,3.508788,12.3,6.855299,16.82231,0.08003689
23319,18/02/2019 21:00,257.3944,24145.72,0.8728169,15.14858,0.5241019,3.836791,1.487315,4060.973,4.029721,12.3,6.857471,17.86639,0.3853103
23320,18/02/2019 21:20,122.6236,11154.51,2.963479,14.81878,1.51166,3.408556,1.725763,3740.993,4.558278,12.3,6.907476,17.61944,0.3375106
23321,18/02/2019 21:40,4.402809,327.4986,3.010377,15.62831,1.502676,3.379442,1.990321,2070.901,4.649827,12.3,6.912516,16.67688,0.2252426
23322,18/02/2019 22:00,1.101497,71.85478,1.303642,17.00402,1.031865,3.436845,2.149873,1639.427,4.650001,12.3,6.862521,16.64506,0.2003874
23323,18/02/2019 22:20,2.271107,157.0215,0.241773,18.33396,0.8913788,3.25444,2.488204,687.4714,4.650001,12.3,6.839999,16.06001,0.07734735
23324,18/02/2019 22:40,0.128945,8.707612,-0.0056035,18.9311,0.8604438,2.912522,1.431576,0.0,4.650001,12.3,6.836276,17.46146,0.0
23325,18/02/2019 23:00,0.3618575,25.91081,-0.05999999,18.92379,0.0,0.8675885,0.8521318,0.0,4.650001,12.20805,6.828737,17.7221,0.0
23326,18/02/2019 23:20,0.01859,0.1809625,-0.05999999,18.68167,0.0,0.000169,0.491825,0.0,4.650001,12.2,6.839999,17.90833,0.0
23327,18/02/2019 23:40,0.2582867,15.90073,-0.05999999,18.48414,0.0,0.000249,0.3398436,0.0,4.649555,12.2,6.839999,18.01789,0.0
23328,19/02/2019 00:00,0.0,0.0,-0.05999999,18.26319,0.0,0.000166,0.2497573,0.0,4.410386,12.2,6.839999,18.26365,0.0
23329,19/02/2019 00:20,20.23455,1378.188,-0.05999999,18.19,0.0,0.0,0.2576697,378.3272,3.631501,12.2,6.839999,18.26049,0.01816607
23330,19/02/2019 00:40,170.7916,12788.14,0.6501773,15.73049,0.09968705,3.841927,1.649784,3692.855,3.857543,12.29385,6.861595,17.88793,0.2704133
23331,19/02/2019 01:00,93.42715,7282.548,0.9849861,15.72923,0.8527376,3.656826,1.768563,3445.709,4.207221,12.3,6.888336,17.42926,0.2830035
23332,19/02/2019 01:20,3.890019,240.5787,0.451702,16.67575,0.7846408,3.4736,2.210479,1481.753,4.289735,12.3,6.886261,17.02687,0.1090478
23333,19/02/2019 01:40,1.37865,83.92474,0.08106084,17.71918,0.3869737,3.433045,1.791914,221.8103,4.29,12.3,6.880083,16.71819,0.01476308
23334,19/02/2019 02:00,0.2566433,14.75071,-0.022156,17.78725,0.2985446,2.013386,0.2737295,0.0,4.29,12.26858,6.88,16.89233,0.0
23335,19/02/2019 02:20,0.5031756,26.8334,-0.05999999,17.66808,0.0,0.04100533,0.3460186,0.0,4.29,12.2,6.88,16.73997,0.0
23336,19/02/2019 02:40,0.0,0.0,-0.05999999,17.31561,0.0,0.000332334,0.2225078,0.0,4.285482,12.2,6.88,16.58076,0.0
23337,19/02/2019 03:00,0.0,0.0,-0.05999999,17.07953,0.0,0.06889767,0.2165846,0.0,4.151031,12.2,6.887104,16.554,0.0
23338,19/02/2019 03:20,1.381487,86.7802,-0.05999999,16.76829,0.0,0.06262834,0.3546185,274.2187,3.530834,12.22716,6.886262,16.39209,0.01702765
23339,19/02/2019 03:40,3.383289,148.418,-0.05999999,15.16674,0.002213165,4.034015,1.177581,548.0197,3.5,12.3,6.88,15.92694,0.03044417
23340,19/02/2019 04:00,19.97242,939.4236,-0.05999999,15.12,0.1598991,4.292119,1.129298,700.8342,3.505773,12.3,6.887769,16.86283,0.01332203
23341,19/02/2019 04:20,142.7515,6239.64,-0.0188585,15.072,0.2570371,4.068541,2.136438,1880.814,3.798613,12.20658,6.886285,16.9933,0.02096927
23342,19/02/2019 04:40,74.37244,3144.858,-0.0521075,15.39058,0.4195383,3.739071,2.306612,1357.604,4.093884,12.15035,6.8934,16.42941,0.00660133
23343,19/02/2019 05:00,0.7593926,25.24077,-0.0563025,15.67548,0.8344649,3.59038,2.472412,376.3414,4.150001,12.1,6.88,16.10181,0.000797047
23344,19/02/2019 05:20,0.1288459,4.547559,-0.01922566,15.70258,0.7254744,3.567482,1.15528,0.0,4.150001,12.1,6.88,16.05359,0.0
23345,19/02/2019 05:40,0.0,0.0,-0.0007575,15.65571,0.0482625,0.3677377,0.7922628,0.0,4.150001,12.04016,6.880264,16.01883,0.0
23346,19/02/2019 06:00,0.2577056,9.572268,-0.0221015,15.47628,0.0,0.000268,0.4477425,0.0,4.132721,12.05352,6.880636,15.98534,0.0
23347,19/02/2019 06:20,0.130673,4.530654,-0.0226065,15.27971,0.0,0.000182167,0.301992,0.0,3.763185,12.0,6.88,15.98128,0.0
23348,19/02/2019 06:40,0.0,0.0,-0.000756,15.02703,0.0,0.00022975,0.2438561,54.74068,3.505847,12.0,6.893903,15.92877,7.449537e-05
23349,19/02/2019 07:00,3.88044,153.1491,-0.0010815,14.26031,0.1401131,1.777447,0.8118723,523.2993,3.500083,12.09898,6.88,15.67551,0.00028891
23350,19/02/2019 07:20,199.7501,10017.64,0.0,13.48,0.7866842,4.088057,2.026107,2038.028,3.836585,11.98185,6.893216,16.64779,0.0
23351,19/02/2019 07:40,128.485,7102.873,0.442387,13.71635,1.523516,3.635252,2.196129,1452.72,4.28335,11.85645,6.881818,16.66906,0.0
23352,19/02/2019 08:00,0.6230992,32.63445,1.300133,14.03914,1.584832,3.493356,2.863911,683.7296,4.426992,11.8,6.88,15.98464,0.0
23353,19/02/2019 08:20,0.3864101,26.74246,0.0,14.60819,1.713828,3.232124,1.744839,0.0,4.419999,11.8,6.868156,15.76525,0.0
23354,19/02/2019 08:40,0.2581308,19.5579,0.0,14.64189,0.9899759,1.784194,1.196985,0.0,4.419999,11.7983,6.86,15.73766,0.0
23355,19/02/2019 09:00,0.12096,10.84424,0.01652595,14.63165,0.0,0.0,0.7359524,0.0,4.419999,11.84662,6.860732,15.70878,0.0
23356,19/02/2019 09:20,0.1290015,12.34972,0.6095443,13.4916,0.39576,1.30398,0.4976281,0.0,4.419999,11.9,6.86,15.68483,0.0
23357,19/02/2019 09:40,0.0,0.0,0.4891699,13.54587,0.3369812,1.114284,0.3772494,0.0,4.00351,11.9,6.86,15.65272,0.0
23358,19/02/2019 10:00,1.378132,125.7322,-0.05,14.06196,0.0,0.2100635,0.5863982,371.0386,3.499815,11.9,6.86,15.5768,0.0
23359,19/02/2019 10:20,2.639414,271.7232,-0.05,12.95596,0.8292884,4.309304,1.054423,450.912,3.49893,11.91994,6.86,15.40388,0.0
23360,19/02/2019 10:40,2.509228,249.3905,-0.05,13.04514,0.1212551,4.292316,1.707504,551.9774,3.500023,12.0,6.86,15.52035,0.0
23361,19/02/2019 11:00,220.5119,23716.8,0.1909408,13.11255,0.6155283,4.03679,1.972555,2272.977,3.871473,12.0129,6.860421,16.51727,0.01608295
23362,19/02/2019 11:20,137.2466,15049.61,2.328705,13.5463,1.481036,3.508441,1.91513,2671.804,4.361609,12.13274,6.865981,16.76019,0.1112332
23363,19/02/2019 11:40,3.693745,353.3372,2.83369,14.42833,1.834858,3.263395,2.018269,1784.752,4.509878,12.2,6.869052,16.33666,0.165325
23364,19/02/2019 12:00,3.451841,307.3926,1.513577,15.86262,1.577906,3.245515,2.165206,1552.102,4.509942,12.2,6.827059,15.79443,0.1844031
23365,19/02/2019 12:20,2.267985,216.4948,0.2479019,17.55046,1.294804,3.231112,2.175271,711.129,4.509828,12.21005,6.798323,16.05165,0.08334951
23366,19/02/2019 12:40,0.12852,10.44402,0.1568933,18.46269,0.6068323,3.194041,0.9801014,0.0,4.510001,12.3,6.789709,16.05441,0.0
23367,19/02/2019 13:00,0.2356534,20.3819,0.042343,18.58,0.1427869,0.6357529,0.520938,0.0,4.510001,12.3,6.795979,16.00585,0.0
23368,19/02/2019 13:20,0.2662634,19.97807,-0.0179285,18.54377,0.0,0.0,0.4239518,0.0,4.510001,12.3,6.800002,15.962,0.0
23369,19/02/2019 13:40,0.1290869,10.75992,-0.05999999,18.47245,0.0,0.0,0.3169603,0.0,4.506439,12.39947,6.800002,15.9024,0.0
23370,19/02/2019 14:00,0.0,0.0,-0.05999999,18.36713,0.0,0.0,0.4000517,0.0,4.127853,12.4,6.798519,15.8516,0.0
23371,19/02/2019 14:20,1.75381,133.535,-0.05999999,17.73932,0.003759,1.273379,0.4982542,274.7139,3.515575,12.36211,6.800002,15.66153,0.03284993
23372,19/02/2019 14:40,188.3165,17480.29,0.2078764,16.42866,0.21802,4.131389,1.2808,3162.751,3.779854,12.36877,6.810975,16.59201,0.2974685
23373,19/02/2019 15:00,144.2596,14208.48,1.496195,16.3646,0.7111915,3.658456,1.767991,3294.591,4.26063,12.5,6.837436,17.2641,0.2774673
23374,19/02/2019 15:20,9.451661,908.3019,2.208906,16.93105,0.9686152,3.304274,1.975655,2308.823,4.454298,12.5,6.861033,16.58258,0.238971
23375,19/02/2019 15:40,3.130575,283.5193,0.8080177,18.32802,1.028007,3.290316,2.069627,1540.127,4.451331,12.5,6.823538,16.34803,0.1773756
23376,19/02/2019 16:00,0.253055,19.62789,0.1944563,19.73294,0.5706301,3.266806,1.227261,53.61875,4.45,12.5,6.809541,16.50827,0.005872001
23377,19/02/2019 16:20,0.380224,27.77279,0.2025699,20.00286,0.1981172,2.181901,0.1351987,0.0,4.45,12.5,6.795972,17.60388,0.0
23378,19/02/2019 16:40,0.129129,8.772825,0.1208606,19.91483,0.0,0.0,0.1778432,0.0,4.45,12.46145,6.809999,17.77881,0.0
23379,19/02/2019 17:00,0.1289875,8.807423,0.01557084,19.76924,0.0,0.0,0.1159592,0.0,4.45,12.4,6.810434,17.49532,0.0
23380,19/02/2019 17:20,0.0,0.0,-0.05999999,19.27051,0.0,0.0,0.1320749,0.0,4.123753,12.4,6.809999,17.32353,0.0
23381,19/02/2019 17:40,0.0,0.0,-0.05999999,19.00813,0.0,0.0,0.1441212,0.738956,3.535987,12.31854,6.820975,17.24684,8.661988e-05
23382,19/02/2019 18:00,2.631235,217.8499,-0.05999999,17.60798,0.01820625,3.460345,0.660933,547.3842,3.5,12.39362,6.830001,16.68416,0.07756372
23383,19/02/2019 18:20,215.7302,19977.04,0.260052,17.18836,0.0148071,4.177505,1.338198,3539.462,3.824203,12.4,6.835975,17.64091,0.5562357
23384,19/02/2019 18:40,142.8268,13835.36,1.777852,16.86394,0.4236102,3.560503,1.755717,3541.801,4.351702,12.4,6.871944,17.42283,0.4639412
23385,19/02/2019 19:00,8.630991,748.2006,2.189727,17.3006,0.95706,3.284267,1.978342,2330.415,4.51982,12.4,6.887914,16.53801,0.3200552
23386,19/02/2019 19:20,2.131386,163.3602,0.810047,18.70474,0.943821,3.245236,2.18898,1492.102,4.52,12.4,6.834028,15.80094,0.2162047
23387,19/02/2019 19:40,2.515684,207.6286,0.206416,20.00596,0.777222,3.211509,2.294147,656.9758,4.52,12.4,6.8203,15.74733,0.08900769
23388,19/02/2019 20:00,0.2509375,20.05564,0.2273229,20.59137,0.0284847,3.214404,2.056263,243.2435,4.52,12.4,6.83352,15.74496,0.03097415
23389,19/02/2019 20:20,0.1288315,9.486946,0.135763,20.62655,0.2455366,2.081404,0.8462219,0.0,4.52,12.35191,6.824368,16.04893,0.0
23390,19/02/2019 20:40,0.0,0.0,0.04475233,20.54933,0.0,0.0,0.5029806,0.0,4.52,12.3,6.829233,16.32671,0.0
23391,19/02/2019 21:00,0.2576632,17.77514,-0.0466605,20.32235,0.0,0.0,0.2897184,0.0,4.52,12.25831,6.820669,16.35069,0.0
23392,19/02/2019 21:20,0.1288033,8.246468,-0.05999999,20.10674,0.0,0.0,0.2501086,0.0,4.486172,12.24591,6.820001,16.41462,0.0
23393,19/02/2019 21:40,0.0,0.0,-0.05999999,19.91804,0.0,0.0,0.1881482,0.0,3.831958,12.2,6.830035,16.59937,0.0
23394,19/02/2019 22:00,191.1537,12501.02,0.1636054,18.0293,0.0047565,3.382719,1.365343,3328.716,3.787214,12.28686,6.841455,17.51164,0.2691428
23395,19/02/2019 22:20,134.7842,8921.358,1.028551,17.28256,0.1766012,3.618433,1.686555,3833.738,4.283788,12.4,6.875972,17.87372,0.2810402
23396,19/02/2019 22:40,4.674142,233.0221,0.7901613,17.84751,0.4146143,3.362461,2.051745,2209.74,4.419999,12.4,6.879035,16.83862,0.1666417
23397,19/02/2019 23:00,2.195383,110.9637,0.07816875,19.11431,0.07840376,3.329667,2.028251,514.6302,4.419999,12.4,6.854994,16.62681,0.03567334
23398,19/02/2019 23:20,0.3792835,19.20423,-0.0079964,19.60657,0.1125133,3.131251,0.4456635,0.0,4.419999,12.4,6.861073,17.54916,0.0
23399,19/02/2019 23:40,0.0,0.0,0.09694231,19.55046,0.154122,1.119651,0.2414422,0.0,4.419999,12.32051,6.856402,16.3238,0.0
23400,20/02/2019 00:00,0.257465,12.87948,0.02048475,19.45661,0.0,0.001664335,0.1491353,0.0,4.419999,12.3,6.868582,16.28126,0.0
23401,20/02/2019 00:20,0.2502556,13.80332,-0.05706099,19.06938,0.0,0.0,0.1303187,0.0,4.419641,12.3,6.87,16.24195,0.0
23402,20/02/2019 00:40,0.0,0.0,-0.05999999,18.82257,0.0,0.0,0.1339605,0.0,4.03914,12.3,6.87,16.20335,0.0
23403,20/02/2019 01:00,2.263515,138.7326,-0.05999999,18.36082,0.0,0.1912235,0.3778165,320.3683,3.500652,12.32395,6.87,16.08982,0.02167028
23404,20/02/2019 01:20,2.762737,174.7826,-0.05999999,16.78791,0.0,4.299964,0.8721136,501.2726,3.500589,12.4,6.87,16.08947,0.03377626
23405,20/02/2019 01:40,153.656,10466.22,0.004214085,16.71268,0.02634475,4.145652,1.469943,3340.848,3.744315,12.34424,6.87,17.75674,0.1161038
23406,20/02/2019 02:00,90.02199,6208.058,0.06550101,16.81571,1.060352,3.759738,1.882395,3263.11,4.082987,12.3,6.884233,17.40842,0.08904273
23407,20/02/2019 02:20,2.855681,172.6653,-0.05,17.65218,0.1698598,3.544472,2.24508,981.1449,4.189741,12.3,6.89,16.813,0.02257021
23408,20/02/2019 02:40,0.406505,23.66726,-0.05,18.10734,0.2842806,3.520083,1.509975,16.99914,4.19,12.3,6.89,16.72805,0.000352426
23409,20/02/2019 03:00,0.0,0.0,-0.05,18.0313,0.8064645,2.501587,0.4161854,0.0,4.19,12.23926,6.874971,16.84364,0.0
23410,20/02/2019 03:20,0.563716,28.90057,-0.05,17.97115,0.0,0.0,0.3336332,0.0,4.19,12.2,6.89,16.72141,0.0
23411,20/02/2019 03:40,0.07128,1.96814,-0.02145067,17.81864,0.0,0.0,0.1997971,0.0,4.183451,12.2,6.89,16.62013,0.0
23412,20/02/2019 04:00,0.0,0.0,0.002734,17.60808,0.0,0.0,0.1914128,0.0,3.75461,12.2,6.89,16.58344,0.0
