,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
23413,20/02/2019 04:20,2.274527,116.0839,0.0,16.76604,0.0318241,1.162586,0.6649234,548.4703,3.5,12.2515,6.89,16.16959,0.009913558
23414,20/02/2019 04:40,3.269545,140.9242,0.0,15.83685,0.0,4.341885,0.9777028,548.004,3.500609,12.27902,6.89,15.82234,0.005241356
23415,20/02/2019 05:00,2.284229,95.60448,0.0,15.87182,0.0,4.358251,1.528486,480.0107,3.501959,12.2,6.89,16.17391,0.000525884
23416,20/02/2019 05:20,133.4318,5958.677,0.0,15.87907,0.00978332,4.25106,2.15696,1491.962,3.712498,12.2,6.884639,16.57303,0.0
23417,20/02/2019 05:40,84.07747,3466.389,0.0,15.93417,0.111529,3.811768,2.30884,1260.658,4.024469,12.11919,6.880363,16.43968,0.0
23418,20/02/2019 06:00,3.042476,104.334,0.0,16.31419,0.7076482,3.643779,2.501996,561.7963,4.12,12.1,6.89,15.77235,0.0
23419,20/02/2019 06:20,0.129299,3.946388,0.0,16.49,0.5045246,3.551001,1.469431,0.0,4.12,12.1,6.884638,15.93915,0.0
23420,20/02/2019 06:40,0.2576917,7.496706,0.0,16.49,0.2650404,1.638649,0.7261379,0.0,4.12,12.03377,6.87,15.93567,0.0
23421,20/02/2019 07:00,0.0,0.0,0.001661665,16.41177,0.0,0.0,0.4285054,0.0,4.12,12.0,6.870263,15.92013,0.0
23422,20/02/2019 07:20,0.0,0.0,0.007565,16.10375,0.0,0.0,0.2768132,0.0,3.924067,12.0,6.875856,15.89428,0.0
23423,20/02/2019 07:40,0.2835965,5.780297,0.04647516,15.77079,0.0,0.0,0.2461873,144.4674,3.540335,12.00446,6.89,15.86578,0.0
23424,20/02/2019 08:00,3.230966,182.7807,0.02176266,14.81463,0.0,3.316809,0.8104756,410.991,3.5,12.1,6.875053,15.99075,0.0
23425,20/02/2019 08:20,3.157773,277.0068,-0.0155865,14.63673,0.4567521,4.184964,1.387142,541.3632,3.5,12.1,6.874693,17.10111,0.0
23426,20/02/2019 08:40,3.134,251.2048,-0.05999999,14.73,0.03878001,4.334382,2.016631,548.3561,3.501159,12.1,6.889897,16.26118,0.0
23427,20/02/2019 09:00,215.0485,23508.5,0.04685415,14.68616,0.02725933,4.156973,2.088468,1812.448,3.843993,12.06555,6.875554,17.26259,0.005483455
23428,20/02/2019 09:20,165.4597,17390.71,1.76421,14.97824,0.483189,3.46721,1.92314,1873.037,4.390048,12.0,6.87,16.45503,0.05782293
23429,20/02/2019 09:40,4.474952,466.1642,2.802246,15.61677,1.45452,3.189221,2.127864,1680.624,4.580001,12.03589,6.859656,15.6786,0.1372401
23430,20/02/2019 10:00,2.765767,290.1003,1.560197,16.87524,1.51336,3.165891,2.167625,1503.448,4.580001,12.1,6.8263,15.49083,0.179298
23431,20/02/2019 10:20,2.506824,273.1063,0.1026095,18.46869,0.9070305,3.161497,2.151839,749.7228,4.579232,12.1,6.78,15.45003,0.09373684
23432,20/02/2019 10:40,0.2501051,23.85261,-0.0270205,19.48958,0.8160332,3.04049,0.6742607,0.0,4.580001,12.1,6.770192,15.37545,0.0
23436,20/02/2019 12:00,0.0,0.0,0.1039995,19.45397,0.0,0.0,0.2185961,0.0,4.187659,12.22071,6.78,15.22708,0.0
23437,20/02/2019 12:20,1.008075,96.88842,0.02285933,19.02394,0.0,1.137079,0.4398424,274.2493,3.520634,12.3,6.784606,15.22494,0.03715705
23438,20/02/2019 12:40,210.675,20914.55,0.5006243,17.72179,0.0,4.086396,1.556984,3279.217,3.833389,12.3,6.810338,16.15022,0.4507266
23439,20/02/2019 13:00,139.4233,13840.98,2.184445,17.57486,0.1153664,3.582996,1.801149,3136.723,4.32677,12.39086,6.83572,17.18375,0.3590061
23440,20/02/2019 13:20,6.096202,505.0849,2.556191,18.19292,1.055727,3.252349,2.078271,2110.658,4.488328,12.5,6.858811,16.46915,0.2809404
23441,20/02/2019 13:40,4.387859,348.1876,0.9682654,19.51269,0.5025533,3.240674,2.043289,1575.542,4.489999,12.5,6.809327,15.83819,0.2323778
23442,20/02/2019 14:00,1.263677,109.9466,0.04450377,20.93518,0.3045061,3.224477,1.48185,235.8516,4.489999,12.5,6.789418,15.74153,0.0341307
23443,20/02/2019 14:20,0.0,0.0,0.0965145,21.03276,0.5248745,2.634372,0.1350277,0.0,4.489999,12.5,6.79,16.12638,0.0
23444,20/02/2019 14:40,0.1290583,10.28133,0.2525201,19.24012,0.0,0.005530416,0.1473222,0.0,4.489999,12.50852,6.79,16.39542,0.0
23445,20/02/2019 15:00,0.3791083,28.98332,0.2608983,18.6111,0.0,0.0,0.1162036,0.0,4.489999,12.54729,6.79,16.26409,0.0
23446,20/02/2019 15:20,0.0,0.0,0.2228865,18.24966,0.0,0.0,0.1238528,0.0,4.452182,12.6,6.79,16.39697,0.0
23447,20/02/2019 15:40,0.0,0.0,0.176192,17.87409,0.0,0.0,0.1436659,0.0,3.780763,12.54206,6.790217,16.78403,0.0
23448,20/02/2019 16:00,2.386674,213.7651,0.184103,16.73652,0.0,3.094012,0.6138604,548.5018,3.5,12.5,6.79,16.28957,0.1008029
23449,20/02/2019 16:20,193.3683,18341.98,0.4192597,16.28382,0.004172,4.184952,1.19973,3219.83,3.756924,12.5,6.797346,17.38597,0.6649293
23450,20/02/2019 16:40,179.4091,16935.92,2.698196,15.68335,0.2755145,3.572858,1.604462,4062.766,4.351262,12.5,6.84426,17.99495,0.6878161
23451,20/02/2019 17:00,15.44027,1441.303,3.735093,15.76458,0.6439931,3.253918,1.947776,2651.941,4.586652,12.5,6.884705,17.14512,0.4257077
23452,20/02/2019 17:20,3.028249,251.514,1.91781,16.78986,0.8782279,3.180217,2.045278,1876.059,4.588693,12.5,6.841177,15.88803,0.3274939
23453,20/02/2019 17:40,3.637505,283.1142,0.3681991,17.93784,0.2384066,3.178684,2.296826,1010.027,4.583832,12.5,6.809999,15.4984,0.1717957
23454,20/02/2019 18:00,0.5070797,35.14388,0.07146652,18.83088,0.05823584,3.173583,1.683312,101.7402,4.580001,12.5,6.809999,15.60097,0.01633662
23455,20/02/2019 18:20,0.0,0.0,0.2328165,18.95,0.0,2.239559,0.4109565,0.0,4.580001,12.5,6.794933,15.99274,0.0
23456,20/02/2019 18:40,0.12869,6.616716,0.2842898,18.89164,0.0,0.005180833,0.3439012,0.0,4.580001,12.5,6.809999,16.3615,0.0
23457,20/02/2019 19:00,0.2580317,13.65915,0.226046,18.63942,0.0,0.0,0.1886685,0.0,4.580001,12.5,6.809999,16.47481,0.0
23458,20/02/2019 19:20,0.1293275,6.764104,0.064007,18.39652,0.0,0.0,0.1419788,0.0,4.580001,12.5,6.809999,16.53905,0.0
23459,20/02/2019 19:40,0.2580743,14.31028,0.0,18.16448,0.0,0.00027775,0.1575511,0.0,4.473296,12.4649,6.810197,16.55438,0.0
23460,20/02/2019 20:00,0.1289165,7.136567,0.0,18.0159,0.0,0.0,0.1795567,56.38459,3.658935,12.4,6.809999,16.62423,0.008229757
23461,20/02/2019 20:20,2.766045,182.7809,0.09295058,16.27471,0.02573335,4.034701,0.7161117,491.5038,3.5,12.4,6.824385,16.37171,0.0826222
23462,20/02/2019 20:40,265.0558,17763.15,0.457657,15.76838,0.07097101,4.06848,1.30833,3771.902,3.917438,12.4,6.824501,17.85684,0.585519
23463,20/02/2019 21:00,185.7194,12035.19,1.959342,15.04965,0.7301904,3.436223,1.615914,4060.973,4.578214,12.4,6.875674,17.98382,0.476425
23464,20/02/2019 21:20,3.51928,168.1067,2.098897,15.26467,1.483507,3.080937,1.991777,2572.992,4.770472,12.4,6.900093,17.17662,0.3206626
23465,20/02/2019 21:40,2.508622,101.6474,0.6743411,16.34972,0.810972,3.055135,2.15167,1324.229,4.771688,12.4,6.860499,16.14928,0.1646989
23466,20/02/2019 22:00,1.009561,49.69658,0.1975145,17.27148,0.3061044,3.05603,1.941425,221.7141,4.769999,12.4,6.849999,16.02571,0.02596218
23467,20/02/2019 22:20,0.2577905,11.37112,0.2104568,17.48516,0.4903449,2.212323,0.52815,0.0,4.769999,12.35318,6.849999,16.01746,0.0
23468,20/02/2019 22:40,0.6366758,29.70847,0.0805255,17.35507,0.0,0.006425833,0.3034221,0.0,4.769999,12.3,6.849999,15.98721,0.0
23469,20/02/2019 23:00,0.0,0.0,0.0,17.15854,0.0,0.0,0.1376424,0.0,4.769999,12.3,6.849999,15.95605,0.0
23470,20/02/2019 23:20,0.0,0.0,-0.011088,16.96444,0.0,0.000345334,0.1428788,0.0,4.67328,12.3,6.849999,15.93264,0.0
23471,20/02/2019 23:40,0.0,0.0,-0.032644,16.76177,0.0,0.000230167,0.1589892,0.0,3.815128,12.27843,6.850165,15.89686,0.0
23472,21/02/2019 00:00,3.531127,197.6279,0.0421995,15.37378,0.0,3.044565,0.5753813,560.4514,3.5,12.33038,6.849999,15.80262,0.07850467
23473,21/02/2019 00:20,219.8979,13913.93,0.1827762,14.59076,0.0182755,4.17876,1.606805,3809.852,3.858989,12.4,6.867996,17.05828,0.4513497
23474,21/02/2019 00:40,84.08369,5285.651,0.6460239,14.30181,0.4407329,3.593567,1.717546,3563.856,4.282393,12.4,6.883494,17.62276,0.3213663
23475,21/02/2019 01:00,2.399447,132.2955,0.1750585,14.99608,0.905996,3.421416,2.163825,1303.743,4.36,12.4,6.886119,17.93939,0.09003504
23476,21/02/2019 01:20,1.641887,95.46573,0.008535916,15.66758,0.6077285,3.39229,1.690294,161.9312,4.36,12.4,6.895031,17.54395,0.008978517
23477,21/02/2019 01:40,0.1687108,7.750289,0.07995515,15.74,0.033413,1.874096,0.375461,0.0,4.36,12.3146,6.888863,17.22208,0.0
23478,21/02/2019 02:00,0.5390842,28.95237,0.14685,15.65704,0.0,0.007421833,0.3486852,0.0,4.36,12.2,6.88624,17.11338,0.0
23479,21/02/2019 02:20,0.06528001,3.219516,0.01597217,15.46704,0.0,0.002094581,0.1921944,0.0,4.290821,12.20716,6.889526,17.08978,0.0
23480,21/02/2019 02:40,0.0,0.0,0.0,15.19094,0.0,0.000182,0.1709031,0.0,3.660999,12.21491,6.89,17.06221,0.0
23481,21/02/2019 03:00,1.249738,71.70619,0.0,14.799,0.0,0.0,0.4088386,318.6932,3.500013,12.25416,6.89,16.81887,0.02069144
23482,21/02/2019 03:20,2.396599,119.7276,0.0,13.49807,0.002134,4.052746,0.8949801,502.5491,3.5,12.3,6.89,16.09833,0.03104512
23483,21/02/2019 03:40,1.878928,71.21864,0.0,13.42184,0.0,4.244463,1.28402,554.0746,3.5,12.3,6.89,16.16641,0.02461326
23484,21/02/2019 04:00,119.6522,6244.331,0.0,13.42,0.01430002,4.132196,2.095827,1761.654,3.705814,12.24795,6.89,17.1613,0.04208082
23485,21/02/2019 04:20,76.05944,3762.745,0.0,13.69478,0.6138119,3.852588,2.288529,1294.826,3.972833,12.2,6.876132,16.97569,0.01570851
23486,21/02/2019 04:40,1.761914,74.8157,0.0,13.97245,0.2145338,3.666687,2.392227,507.0595,4.06,12.2,6.89,17.884,0.00180721
23487,21/02/2019 05:00,0.1292425,5.217849,0.0,14.08811,1.177649,3.614147,1.054338,0.0,4.06,12.2,6.876255,16.95524,0.0
23488,21/02/2019 05:20,0.5082117,20.77978,0.08671601,14.08028,0.1114585,0.4715843,0.5982973,0.0,4.06,12.10886,6.87,16.49259,0.0
23489,21/02/2019 05:40,0.0657475,2.593187,0.09407675,13.92317,0.0,0.01402217,0.3894391,0.0,4.06,12.1,6.871453,16.44722,0.0
23490,21/02/2019 06:00,0.0631975,2.477868,0.028152,13.72892,0.0,0.012512,0.2281764,0.0,3.941251,12.1,6.87,16.41414,0.0
23491,21/02/2019 06:20,2.018228,91.97665,0.0,13.29506,0.003127335,0.8288959,0.4790154,275.0372,3.502088,12.13323,6.88466,16.25124,0.002065316
23492,21/02/2019 06:40,3.132938,152.2728,0.0,12.4362,0.2388194,4.273559,1.025192,548.1617,3.5,12.2,6.87,15.96588,0.001805904
23493,21/02/2019 07:00,1.884158,85.96336,0.0,12.47,0.1599105,4.284555,1.655721,547.6666,3.499923,12.2,6.881758,16.27555,2.351326e-07
23494,21/02/2019 07:20,1.985054,97.32124,0.0,12.53034,0.0,4.242764,2.152538,555.0782,3.5,12.19923,6.889084,16.86434,0.0
23495,21/02/2019 07:40,192.3063,10834.63,0.0569245,12.48329,0.08733241,4.062994,2.36093,1429.459,3.821399,12.06492,6.881276,16.54716,0.0
23496,21/02/2019 08:00,146.3539,10811.6,0.08257947,12.58191,0.8645841,3.671374,2.1354,1768.073,4.308503,11.91435,6.856271,16.45974,0.0
23497,21/02/2019 08:20,2.030735,187.5028,0.0038195,13.18447,1.445105,3.285359,2.2867,740.2191,4.45,11.9,6.849999,16.21113,0.0
23498,21/02/2019 08:40,0.2332965,24.1692,0.002418,13.57055,1.657099,3.190195,1.035348,1.929678,4.45,11.9,6.849999,16.15715,9.795073e-10
23499,21/02/2019 09:00,0.3280719,30.1967,0.1611207,13.65117,0.4989685,1.069542,0.3117567,0.0,4.45,11.9,6.849999,16.12762,0.0
23500,21/02/2019 09:20,0.4459947,39.01038,0.307822,13.52594,0.0,0.03203716,0.1758403,0.0,4.45,11.96573,6.849999,16.10034,0.0
23501,21/02/2019 09:40,0.0,0.0,0.2570811,13.42,0.0,0.017381,0.1267059,0.0,4.45,11.90155,6.849999,16.0772,0.0
23502,21/02/2019 10:00,0.0,0.0,0.1285026,13.29435,0.0,0.01569667,0.1425772,0.0,4.061315,11.9,6.849999,16.04898,0.0
23503,21/02/2019 10:20,1.506542,165.7644,0.005096,12.95052,0.04149315,0.8287182,0.4546249,277.2835,3.501395,11.94153,6.849999,15.95641,0.000115873
23504,21/02/2019 10:40,2.771733,296.6555,-0.0240565,12.02233,0.02250665,4.301961,0.959384,545.0059,3.502123,12.0,6.849999,15.72616,6.872496e-05
23505,21/02/2019 11:00,3.906018,394.8903,-0.05999999,12.13802,0.0,4.329517,1.637454,574.0321,3.501407,12.0,6.849999,15.79466,7.350054e-07
23506,21/02/2019 11:20,225.4207,24169.38,0.5369404,12.16184,0.2305997,4.058823,1.974321,2697.105,3.887678,12.07803,6.868722,16.8716,0.01587036
23507,21/02/2019 11:40,127.0035,13876.29,3.077834,12.37108,1.422153,3.51509,1.944978,2809.341,4.359621,12.2,6.877591,16.82841,0.1192298
23508,21/02/2019 12:00,1.381263,124.6138,3.415925,13.12011,1.756843,3.30414,2.001302,1877.127,4.5,12.25123,6.876281,17.10076,0.1748729
23509,21/02/2019 12:20,1.517729,135.3517,1.67478,14.51281,1.31995,3.242714,2.173371,1477.331,4.5,12.3,6.825106,16.68924,0.1723076
23510,21/02/2019 12:40,3.526769,346.5287,0.4077357,15.844,1.297554,3.231929,2.222669,786.0661,4.5,12.3,6.79,16.07737,0.09549259
23511,21/02/2019 13:00,2.003392,177.0935,0.3100302,16.64328,0.2163405,3.236789,2.364271,443.196,4.499709,12.3636,6.79,16.01598,0.04986017
23512,21/02/2019 13:20,0.1288458,10.27641,0.223188,16.80565,0.05147475,2.640918,1.335332,0.0,4.5,12.4166,6.79,16.05399,0.0
23513,21/02/2019 13:40,0.1289167,9.143783,0.04512199,16.78955,0.0,0.03722177,0.8929192,0.0,4.5,12.44307,6.79,16.21384,0.0
23514,21/02/2019 14:00,0.3399858,27.05236,-0.04116,16.70677,0.0,0.0157,0.6582185,0.0,4.5,12.44742,6.79,16.27805,0.0
23515,21/02/2019 14:20,0.04765665,2.410302,-0.05999999,16.64476,0.0,0.004513835,0.7670404,0.0,4.437103,12.5,6.79,16.35863,0.0
23516,21/02/2019 14:40,4.855,182.0072,-0.05999999,16.63332,0.0,0.004322415,0.7981336,130.3307,3.740201,12.5,6.79,16.82819,0.01287185
23517,21/02/2019 15:00,199.8227,12371.77,0.5287668,15.31523,0.023735,2.700951,1.621179,3567.568,3.865168,12.5,6.810579,18.11505,0.3095847
23518,21/02/2019 15:20,118.4998,6950.866,1.482343,14.88143,0.4374216,3.574693,1.742552,3490.139,4.305226,12.59476,6.842442,17.78057,0.2334764
23519,21/02/2019 15:40,3.084657,169.6076,0.9862895,15.53336,1.256966,3.285496,2.112584,1801.347,4.407777,12.6,6.846925,16.68364,0.1387573
23520,21/02/2019 16:00,3.133827,173.552,0.132911,16.70897,0.2745056,3.279034,2.003858,561.1019,4.410001,12.6,6.830001,16.38055,0.0415535
23521,21/02/2019 16:20,0.2578616,13.0178,0.2214557,17.16785,0.003493,2.559938,0.4488234,0.0,4.410001,12.6,6.828801,17.42212,0.0
23522,21/02/2019 16:40,0.1289733,6.974806,0.1910753,17.13299,0.0,0.04753451,0.2466,0.0,4.410001,12.52666,6.830001,17.97947,0.0
23523,21/02/2019 17:00,0.1287892,7.795747,0.0952087,16.97737,0.0,0.02907408,0.1495152,0.0,4.408525,12.5,6.830001,17.92262,0.0
23524,21/02/2019 17:20,0.0,0.0,-0.00837375,16.69807,0.0,0.03067691,0.117575,0.0,4.400001,12.5,6.830001,17.96078,0.0
23525,21/02/2019 17:40,0.1006825,6.6327,-0.05999999,16.49715,0.0,0.01158385,0.1243645,0.0,3.934886,12.41084,6.830001,17.45042,0.0
23526,21/02/2019 18:00,1.730631,102.2765,-0.0235385,15.72289,0.0,1.997643,0.4222694,451.5115,3.5,12.4,6.830001,16.69931,0.03095148
23527,21/02/2019 18:20,8.281034,465.4533,-0.054299,14.77351,0.0,4.265942,0.9074342,551.3693,3.502376,12.4,6.843513,15.94364,0.04080893
23528,21/02/2019 18:40,197.213,11390.62,0.07593285,14.56631,0.0240654,4.118348,1.621724,3887.104,3.881175,12.4,6.843004,17.10901,0.2059937
23529,21/02/2019 19:00,120.9133,7110.351,0.2964481,14.39894,0.8808583,3.607491,1.757508,3538.377,4.287903,12.4,6.86,17.69968,0.1513684
23530,21/02/2019 19:20,3.271604,162.6272,0.02436235,15.03168,1.194616,3.368335,2.165286,1205.1,4.410001,12.4,6.878619,17.2616,0.05263159
23531,21/02/2019 19:40,0.5696567,21.77734,0.002165835,15.57564,0.6311907,3.281971,1.069758,0.0,4.410001,12.4,6.88,16.95247,0.0
23532,21/02/2019 20:00,0.0,0.0,0.154182,15.65953,0.154752,1.032008,0.3126673,0.0,4.410001,12.35101,6.88,17.29883,0.0
23533,21/02/2019 20:20,0.0393975,1.097293,0.2101025,15.5712,0.0,0.0139424,0.2343487,0.0,4.410001,12.3,6.88,17.37526,0.0
23534,21/02/2019 20:40,0.08974583,5.182412,0.1103218,15.28419,0.0,0.0,0.1454174,0.0,4.402477,12.3,6.88,17.31969,0.0
23535,21/02/2019 21:00,0.1289023,5.59672,0.02298975,15.0424,0.0,0.0,0.1453608,0.0,4.375853,12.25542,6.88,17.47865,0.0
23536,21/02/2019 21:20,0.0,0.0,-0.0473025,14.74572,0.0,0.0,0.1595984,0.0,3.756884,12.28622,6.88,17.54424,0.0
23537,21/02/2019 21:40,2.641531,131.7085,0.0,13.8443,0.2430479,1.802383,0.6179978,547.6656,3.508259,12.30626,6.88,16.97491,0.02256503
23538,21/02/2019 22:00,7.742525,446.4044,0.0,12.89008,0.2149581,4.341854,0.938495,745.5289,3.502882,12.3,6.88,17.34902,0.02616772
23539,21/02/2019 22:20,215.3238,12745.8,0.06747349,12.82503,0.228127,4.101398,1.619988,3777.715,3.906443,12.35883,6.897946,18.00951,0.1100663
23540,21/02/2019 22:40,100.7727,6022.829,0.3962055,12.81074,1.053426,3.563032,1.685836,3914.59,4.295925,12.4,6.90703,18.01753,0.1295456
23541,21/02/2019 23:00,3.288491,167.7239,0.110594,13.52779,0.9006897,3.375684,2.153706,1391.413,4.400052,12.4,6.919999,17.41865,0.04869767
23542,21/02/2019 23:20,0.4410625,23.67856,0.01273125,14.13592,1.158105,3.333802,1.22604,17.87703,4.400001,12.4,6.916706,17.47939,0.000599959
23543,21/02/2019 23:40,0.0,0.0,0.1104398,14.17205,0.6965963,1.883199,0.3108643,0.0,4.400001,12.33569,6.907258,17.4601,0.0
23544,22/02/2019 00:00,0.1285625,5.706132,0.1490364,14.13011,0.0,0.01,0.2063197,0.0,4.400001,12.3,6.919999,17.41694,0.0
23545,22/02/2019 00:20,0.257805,11.66108,0.06988908,13.89738,0.0,0.00112725,0.1406902,0.0,4.399185,12.3,6.919517,17.39092,0.0
23546,22/02/2019 00:40,0.0,0.0,-0.05999999,13.65347,0.0,0.0,0.1458631,0.0,4.161101,12.3,6.919999,17.36465,0.0
23547,22/02/2019 01:00,1.752387,88.21889,-0.05999999,13.41754,0.0,0.0,0.3327606,273.1355,3.521049,12.3,6.919999,17.24673,0.008821372
23548,22/02/2019 01:20,2.39727,137.7319,-0.05999999,11.7649,0.03637915,3.971923,0.7247244,548.2068,3.5,12.3,6.918598,16.52214,0.01661924
23549,22/02/2019 01:40,7.209758,438.5912,-0.05999999,11.65563,0.01496,4.353042,1.138665,660.7217,3.502187,12.3,6.919999,16.09073,0.0107093
23550,22/02/2019 02:00,137.6548,8616.559,0.01843,11.75408,0.6320251,4.161499,1.990029,2667.04,3.767829,12.3,6.906705,17.05758,0.01498687
23551,22/02/2019 02:20,74.69351,4386.371,-0.004746,12.30861,1.147533,3.812976,2.01715,2033.032,4.035257,12.3,6.900001,17.55498,0.0
23552,22/02/2019 02:40,1.297474,61.99105,-0.03512,12.88711,1.435603,3.635328,2.316095,518.5841,4.105812,12.3,6.900001,16.91139,0.0
23553,22/02/2019 03:00,0.423385,18.99796,0.0,13.04,1.137856,3.551056,0.8027726,0.0,4.099999,12.3,6.886871,16.65661,0.0
23554,22/02/2019 03:20,0.3433083,16.93875,0.1046631,13.07759,0.0945905,0.3073453,0.459867,0.0,4.099999,12.3,6.898296,16.71757,0.0
23555,22/02/2019 03:40,0.129172,5.910187,0.1463373,12.92609,0.0,0.02009184,0.3039328,0.0,4.043922,12.3,6.900001,16.61737,0.0
23556,22/02/2019 04:00,0.1010225,5.162299,0.04979383,12.67716,0.0,0.01736208,0.1752782,0.0,3.802371,12.3242,6.900001,16.58529,0.0
23557,22/02/2019 04:20,1.259525,55.79015,0.0,12.3046,0.069876,0.7124995,0.401922,274.3773,3.511591,12.33853,6.900001,16.4329,0.0
23558,22/02/2019 04:40,1.889287,82.37112,0.0,11.17489,0.528918,4.328382,0.7960101,548.7297,3.5,12.4,6.893674,16.27497,1.219983e-05
23559,22/02/2019 05:00,108.8498,5051.922,0.0,11.21,0.03011475,4.226251,2.092638,1588.927,3.669923,12.38388,6.893293,17.49813,8.240347e-10
23560,22/02/2019 05:20,81.75827,3560.576,0.0,11.54799,0.9026698,3.893549,2.229196,1407.12,3.950723,12.3,6.881707,17.38703,0.0
23561,22/02/2019 05:40,1.617165,61.63619,0.0,11.89966,1.065601,3.705603,2.624826,560.3427,4.03,12.3,6.88,16.85872,0.0
23562,22/02/2019 06:00,0.3840375,13.45562,0.0,12.00986,1.508972,3.682392,1.718606,8.437519,4.03,12.3,6.88,16.61581,0.0
23563,22/02/2019 06:20,0.0,0.0,-0.050419,12.03,1.170051,2.96492,0.6110591,0.0,4.03,12.24354,6.865,16.58968,0.0
23564,22/02/2019 06:40,0.3790073,14.5742,-0.05999999,11.98029,0.0,0.0004315,0.4931958,0.0,4.03,12.2,6.88,16.58002,0.0
23565,22/02/2019 07:00,0.0,0.0,-0.01276267,11.78376,0.0,0.0,0.3354307,0.0,3.830486,12.2,6.88,16.55865,0.0
23566,22/02/2019 07:20,1.500819,66.46468,0.1635625,11.46973,0.09489635,0.4930125,0.3774869,266.0844,3.531268,12.20695,6.88,16.50132,0.0
23567,22/02/2019 07:40,2.962864,150.4104,0.09957324,10.55515,0.7883345,4.230783,0.8224176,409.17,3.5,12.3,6.88,16.03337,0.0
23568,22/02/2019 08:00,2.933825,162.7649,0.0,10.55987,0.5384417,4.335668,1.48598,422.723,3.499584,12.3,6.88,15.82072,0.0
23569,22/02/2019 08:20,3.644531,224.295,0.0,10.63136,0.3671594,4.311216,2.164696,546.4942,3.5,12.3,6.88,15.91193,0.0
23582,22/02/2019 12:40,171.4193,12167.28,1.145433,11.84948,0.7850372,3.537713,1.737878,3578.016,4.364953,12.4,6.868212,17.75061,0.1419821
23583,22/02/2019 13:00,3.700013,218.0028,1.304349,12.41004,1.14669,3.265011,2.052032,2213.329,4.547904,12.4,6.88,16.78431,0.1715753
23584,22/02/2019 13:20,2.198337,148.8295,0.09852002,13.66501,1.18242,3.228097,2.151453,894.3646,4.543659,12.49673,6.843701,15.95372,0.07819285
23585,22/02/2019 13:40,0.064954,3.322717,-0.03553034,14.49678,1.474678,3.149997,0.7880849,0.0,4.54,12.5,6.839782,15.783,0.0
23586,22/02/2019 14:00,0.1029467,5.117213,0.002325333,14.5727,0.559448,1.06635,0.2313571,0.0,4.54,12.5,6.839999,15.77192,0.0
23587,22/02/2019 14:20,0.5266901,22.63517,0.1492315,14.50837,0.0,0.01196225,0.1910645,0.0,4.54,12.5,6.839999,15.73341,0.0
23588,22/02/2019 14:40,0.510476,23.32521,0.1483875,14.30815,0.0,0.01,0.1315302,0.0,4.54,12.5,6.839999,15.69095,0.0
23589,22/02/2019 15:00,0.0,0.0,0.04987616,14.22,0.0,0.01,0.1194274,0.0,4.26625,12.5,6.850984,15.66075,0.0
23590,22/02/2019 15:20,1.128024,64.58677,-0.0450915,13.82244,0.018243,0.618478,0.3341179,273.97,3.532365,12.5,6.842551,15.62694,0.02307072
23591,22/02/2019 15:40,0.8952215,43.58648,-0.0234345,12.42344,0.1874844,4.295251,0.6749285,551.8885,3.5,12.5,6.839999,15.46362,0.04103318
23592,22/02/2019 16:00,170.9666,10480.29,0.02034683,12.42326,0.03478331,4.139114,1.784111,3378.267,3.785474,12.5,6.852781,16.7091,0.1516043
23593,22/02/2019 16:20,126.4655,7616.849,0.07000001,12.70521,0.8288862,3.712587,1.710939,3900.134,4.212617,12.5,6.864697,18.01963,0.1122408
23594,22/02/2019 16:40,3.664862,201.3829,0.01658884,13.28567,0.9962568,3.438737,2.18046,1247.636,4.32946,12.5,6.900001,17.38977,0.03654534
23595,22/02/2019 17:00,0.976305,61.5023,-0.07000001,13.75775,1.316737,3.43065,1.536225,52.20667,4.330001,12.5,6.899333,16.82627,0.001391726
23596,22/02/2019 17:20,0.2576067,11.27709,-0.07000001,13.7349,0.2927835,1.432536,0.407846,0.0,4.330001,12.5,6.890491,16.77839,0.0
23597,22/02/2019 17:40,0.0,0.0,-0.04375875,13.71138,0.0,0.01,0.2912391,0.0,4.330001,12.5,6.902503,16.75074,0.0
23598,22/02/2019 18:00,0.258825,12.05776,0.0,13.51807,0.0,0.01,0.149659,0.0,4.327096,12.5,6.90095,16.72535,0.0
23599,22/02/2019 18:20,0.1287607,5.733042,-0.02363765,13.33487,0.0,0.01,0.1474643,0.0,4.114841,12.5,6.893517,16.70797,0.0
23600,22/02/2019 18:40,1.751065,90.97288,0.1834397,12.64467,0.2367385,1.466457,0.3958838,273.9548,3.513508,12.5,6.908547,16.47617,0.006596737
23601,22/02/2019 19:00,3.264113,158.2403,0.2660246,11.65,0.6353014,4.247279,0.7448735,547.2494,3.503214,12.5,6.898151,16.0568,0.007678983
23602,22/02/2019 19:20,2.250788,127.9233,0.08118188,11.66033,0.1337778,4.360565,1.21665,549.2343,3.5,12.5,6.89,15.75602,0.000960093
23603,22/02/2019 19:40,192.059,11135.55,0.03190325,11.66136,0.2669518,4.181416,1.674904,3249.526,3.821268,12.5,6.89,16.96209,0.002216501
23604,22/02/2019 20:00,221.8527,12322.9,0.342731,11.65981,1.463649,3.60732,1.609121,4060.973,4.4036,12.46734,6.913242,18.00279,0.0853297
23605,22/02/2019 20:20,1.908235,94.90118,0.3384866,12.18137,1.763049,3.237393,2.066936,2162.917,4.662765,12.41966,6.927889,17.34958,0.08358421
23606,22/02/2019 20:40,1.249714,65.81245,-0.05999999,13.12075,1.416355,3.156557,2.224932,259.6683,4.660001,12.49926,6.910001,16.7175,0.01005588
23607,22/02/2019 21:00,0.1516967,6.098807,-0.023213,13.32292,0.6615705,1.209339,0.8973533,0.0,4.660001,12.4227,6.920958,16.65855,0.0
23608,22/02/2019 21:20,0.5297275,22.86049,0.0,13.22988,0.0,0.01,0.5418562,0.0,4.660001,12.4,6.913718,16.64046,0.0
23609,22/02/2019 21:40,0.3659393,18.01933,-0.0185335,13.06285,0.0,0.01,0.3267291,0.0,4.660001,12.4,6.922738,16.60362,0.0
23610,22/02/2019 22:00,0.0,0.0,-0.05999999,12.82416,0.0,0.01,0.1885736,0.0,4.62434,12.4,6.910503,16.57,0.0
23611,22/02/2019 22:20,0.0,0.0,0.09440039,12.65577,0.0,0.01,0.132483,0.0,3.869829,12.4,6.91033,16.53001,0.0
23612,22/02/2019 22:40,2.848253,146.0191,0.2495802,11.82249,0.003271665,1.583126,0.4166869,533.8103,3.5,12.4,6.910001,16.31999,0.02255537
23613,22/02/2019 23:00,1.149213,53.61921,0.07739835,10.54508,0.02518875,4.343053,0.841116,401.05,3.5,12.4,6.910001,17.1773,0.010614
23614,22/02/2019 23:20,178.8613,10259.3,0.006951,10.58645,0.3106211,4.25529,1.613709,3706.178,3.787349,12.4,6.923669,17.19082,0.06633811
23615,22/02/2019 23:40,110.2659,6074.211,0.07000001,10.8615,1.03024,3.676987,1.569955,3953.351,4.214252,12.4,6.927264,18.03081,0.0432776
23616,23/02/2019 00:00,2.015818,84.91655,-0.009693252,11.53234,1.308538,3.483126,2.23388,1149.062,4.31,12.4,6.940001,17.71207,0.01363203
23617,23/02/2019 00:20,0.154091,1.841818,-0.05999999,11.92856,1.340972,3.436056,1.613588,35.47135,4.31,12.4,6.939019,17.14538,0.000360016
23618,23/02/2019 00:40,0.2574366,11.74384,-0.05999999,11.92178,0.8791175,2.150459,0.5749879,0.0,4.31,12.4,6.940001,17.07281,0.0
23619,23/02/2019 01:00,0.258287,10.95541,-0.0232185,11.84965,0.0,0.01,0.35083,0.0,4.31,12.4,6.940187,17.04593,0.0
23620,23/02/2019 01:20,0.0,0.0,-0.0517775,11.59193,0.0,0.0328025,0.2056609,0.0,4.277394,12.4,6.940001,17.00815,0.0
23621,23/02/2019 01:40,0.0,0.0,-0.05999999,11.38815,0.0,0.01,0.1526892,50.39413,3.650528,12.4,6.940001,16.9763,0.000571972
23622,23/02/2019 02:00,3.254658,185.8203,0.1069626,10.3813,0.01425931,2.682639,0.6819161,496.908,3.5,12.4,6.940001,16.53712,0.006246803
23623,23/02/2019 02:20,2.638464,139.6741,0.1407324,9.827895,0.2936358,4.415275,1.074645,547.9123,3.5,12.4,6.939332,16.23569,0.003278643
23624,23/02/2019 02:40,2.515801,140.6529,-0.02171,9.89,0.0324395,4.372396,1.485022,549.7015,3.5,12.4,6.932794,16.18935,0.0
23625,23/02/2019 03:00,128.4284,8153.358,-0.023234,9.89,0.3461301,4.217757,1.985828,2189.504,3.711003,12.4,6.907744,16.86585,0.0
23626,23/02/2019 03:20,72.53507,4617.948,-0.0067635,10.49127,1.437751,3.875674,2.072976,2328.341,3.992729,12.4,6.901425,17.67618,0.0
23627,23/02/2019 03:40,2.259933,115.8438,-0.05999999,11.21259,1.284582,3.696323,2.413868,551.4402,4.07,12.4,6.918662,17.74091,0.0
23628,23/02/2019 04:00,0.2578897,12.35114,-0.05999999,11.34,0.8757437,3.722422,1.005809,0.0,4.07,12.4,6.907742,16.81417,0.0
23629,23/02/2019 04:20,0.0,0.0,-0.05999999,11.32805,0.09598164,0.522285,0.4727309,0.0,4.07,12.4,6.914458,16.69037,0.0
23630,23/02/2019 04:40,0.0,0.0,-0.05999999,11.18823,0.0,0.006882332,0.2836232,0.0,4.061055,12.4,6.912744,16.66576,0.0
23631,23/02/2019 05:00,0.0,0.0,-0.05999999,11.07035,0.0,0.0,0.191162,0.0,3.910838,12.4,6.910917,16.64546,0.0
23632,23/02/2019 05:20,1.153565,56.1656,-0.03202241,10.63244,0.04515601,0.4823715,0.4524122,313.9499,3.500072,12.35874,6.902833,16.44131,0.0
23633,23/02/2019 05:40,2.496271,117.8997,0.1428845,9.599715,0.4397391,4.269641,1.017295,508.2184,3.5,12.4,6.905936,15.98086,0.0
23634,23/02/2019 06:00,1.882821,86.22347,0.1430385,9.676547,0.4299397,4.339181,1.554346,548.2199,3.5,12.4,6.919999,17.03099,0.0
23635,23/02/2019 06:20,2.26038,92.59916,-0.03253833,9.749957,0.1006099,4.304941,2.003175,588.1863,3.500358,12.4,6.90504,17.61267,0.0
23636,23/02/2019 06:40,136.3493,7370.793,-0.05999999,9.84728,0.3010321,4.195098,2.310943,1442.661,3.745482,12.30574,6.905492,16.40942,0.0
23637,23/02/2019 07:00,75.82201,3634.232,-0.05999999,10.27788,1.015909,3.823911,2.230203,1341.591,4.026318,12.2,6.88,17.66294,0.0
23638,23/02/2019 07:20,0.758921,28.54128,-0.05999999,10.76613,1.250464,3.663398,2.537271,422.565,4.099999,12.2,6.88,18.00842,0.0
23639,23/02/2019 07:40,0.2578052,11.78521,-0.05999999,10.82,1.483767,3.579976,1.238057,0.0,4.099999,12.2,6.872746,19.77618,0.0
23640,23/02/2019 08:00,0.2581169,12.22009,-0.05999999,10.82,0.5730805,1.3478,0.8522536,0.0,4.099999,12.10573,6.872488,19.30984,0.0
23641,23/02/2019 08:20,0.0,0.0,-0.05999999,10.70706,0.0,0.0,0.4237446,0.0,4.058393,12.16384,6.880048,20.10729,0.0
23642,23/02/2019 08:40,0.0,0.0,-0.05999999,10.51162,0.0,0.0,0.3082501,0.0,3.618439,12.13068,6.88,19.68278,0.0
23643,23/02/2019 09:00,2.970543,199.1037,0.01964233,9.779774,0.2227298,2.630737,0.5794629,542.0427,3.5,12.2,6.88,18.90709,0.0
23644,23/02/2019 09:20,1.276683,66.68617,0.2168566,9.496666,0.1798493,4.304925,1.157072,412.8745,3.5,12.2,6.88,17.62905,0.0
23645,23/02/2019 09:40,204.6245,17142.56,0.5077516,9.614903,0.574851,4.007548,2.049832,1872.613,3.777045,12.15716,6.88,16.78306,0.000975249
23646,23/02/2019 10:00,164.8708,14546.03,1.160135,9.929173,1.615112,3.613114,1.967409,2233.374,4.366026,12.1,6.88,16.66769,0.05010477
23647,23/02/2019 10:20,9.375322,760.6075,1.406002,10.70044,1.684305,3.260179,2.058147,1760.632,4.565907,12.1,6.875562,16.16913,0.1166192
23648,23/02/2019 10:40,2.797137,195.5613,0.2659665,11.92041,1.868542,3.25167,2.109872,941.7676,4.565942,12.1,6.832784,15.83277,0.08321358
23649,23/02/2019 11:00,0.2580176,17.65314,-0.05999999,12.88761,1.4229,3.138433,0.645601,0.0,4.56,12.1,6.820001,15.72597,0.0
23650,23/02/2019 11:20,0.1301495,8.60239,-0.05999999,12.97346,0.1644203,0.4452254,0.3841866,0.0,4.56,12.17367,6.820415,15.6858,0.0
23651,23/02/2019 11:40,0.1287751,8.39092,-0.05999999,12.8851,0.0,0.02,0.2085684,0.0,4.56,12.2,6.820001,15.65102,0.0
23652,23/02/2019 12:00,0.0,0.0,-0.05999999,12.84,0.0,0.009847164,0.1992044,0.0,4.493136,12.22831,6.820634,15.59353,0.0
23653,23/02/2019 12:20,0.0,0.0,0.1405509,12.88667,0.0,0.00196475,0.3547868,0.0,3.723625,12.2381,6.820846,15.54576,0.0
23654,23/02/2019 12:40,2.516539,172.2242,0.962578,12.32048,0.1655237,1.504411,0.7076524,548.3378,3.499959,12.2,6.833037,15.46925,0.0494644
23655,23/02/2019 13:00,2.633635,161.8197,1.102305,11.60308,0.2262412,4.381012,1.166975,549.0261,3.5,12.21148,6.830899,15.31326,0.04686036
23656,23/02/2019 13:20,188.6425,13258.83,0.8745777,11.74645,0.1731997,4.230793,1.678118,3108.485,3.762837,12.3,6.840582,16.45807,0.1963263
23657,23/02/2019 13:40,152.8815,9785.877,1.505205,11.7238,1.12174,3.647612,1.703696,3792.613,4.283614,12.34943,6.866865,17.90413,0.2389211
23658,23/02/2019 14:00,8.698402,473.7888,0.9975859,12.33199,1.473028,3.421181,1.979027,2451.094,4.470237,12.4,6.88,16.91553,0.2128174
23659,23/02/2019 14:20,3.521284,204.2905,0.100613,13.58726,1.364292,3.397451,2.216442,982.8908,4.47,12.48548,6.855766,16.30114,0.08634652
23660,23/02/2019 14:40,0.2192266,12.71311,-0.05999999,14.28993,1.030186,3.358654,1.548399,0.0,4.47,12.5,6.863187,16.52245,0.0
23661,23/02/2019 15:00,0.2901732,16.55384,-0.05999999,14.29,0.518154,1.454472,0.7158493,0.0,4.47,12.5,6.860979,17.0157,0.0
23662,23/02/2019 15:20,0.2569975,11.9212,-0.05999999,14.21234,0.0,0.1352671,0.4145857,0.0,4.47,12.45514,6.867088,17.18694,0.0
23663,23/02/2019 15:40,0.0,0.0,-0.05999999,13.95644,0.0,0.1104792,0.2650791,0.0,4.418275,12.47371,6.849999,17.44177,0.0
23664,23/02/2019 16:00,0.0,0.0,-0.01683942,13.70461,0.0,0.06310265,0.252267,0.0,3.703084,12.4,6.860897,17.68242,0.0
23665,23/02/2019 16:20,1.890503,99.2045,0.4177695,12.55041,0.02952845,3.601991,0.664173,548.3698,3.5,12.49282,6.87,16.5419,0.02940145
23666,23/02/2019 16:40,1.76762,89.66443,0.7306076,12.48355,0.061518,4.483069,1.030975,549.2,3.5,12.41891,6.863355,16.83412,0.009169515
23667,23/02/2019 17:00,175.0948,9913.268,0.5370733,12.48896,0.1180291,4.333265,1.619849,3304.627,3.757592,12.4,6.861728,17.16082,0.02172631
23668,23/02/2019 17:20,122.5301,7017.277,0.3345243,12.48651,0.6729701,3.946393,1.66935,3899.421,4.192516,12.4,6.872594,18.06991,0.03675722
23669,23/02/2019 17:40,5.41421,222.4434,0.02634041,13.11413,0.931269,3.758514,2.159384,1443.321,4.349448,12.4,6.900001,17.63643,0.0226204
23670,23/02/2019 18:00,1.878075,86.93544,-0.05999999,13.59,1.011903,3.761817,1.516374,193.2509,4.349999,12.4,6.900001,17.36332,0.002402673
23671,23/02/2019 18:20,0.3792133,15.78581,-0.05999999,13.48356,0.265585,1.775831,0.2695551,0.0,4.3427,12.36344,6.89987,17.48962,0.0
23672,23/02/2019 18:40,0.1225601,5.494681,-0.05999999,13.33973,0.0,0.3918869,0.2730494,0.0,4.339999,12.3,6.900001,17.56799,0.0
23673,23/02/2019 19:00,0.0,0.0,-0.05999999,13.14416,0.0,0.4433987,0.1666356,0.0,4.339999,12.3,6.90023,17.69356,0.0
23674,23/02/2019 19:20,0.0,0.0,-0.05999999,12.91703,0.0,0.2842773,0.1501016,0.0,3.958442,12.2823,6.900582,17.92233,0.0
23675,23/02/2019 19:40,2.028415,95.17348,0.006524652,12.10961,0.0,1.681936,0.4006089,372.8601,3.51,12.29453,6.900001,17.31391,0.002620532
23676,23/02/2019 20:00,2.640858,126.8588,0.1969624,11.18518,0.007669754,4.448246,0.9479836,448.9033,3.50647,12.4,6.900001,16.27103,0.001675392
23677,23/02/2019 20:20,2.636919,142.2175,0.8789356,11.32342,0.06867015,4.607527,1.390439,548.7908,3.501092,12.35964,6.900503,16.15297,8.575515e-06
23678,23/02/2019 20:40,174.402,10387.63,0.5614375,11.33615,0.2139339,4.329429,1.542102,3363.976,3.767294,12.3,6.900001,17.00842,0.006955281
23679,23/02/2019 21:00,129.3845,7889.576,0.4583012,11.42158,0.8242744,3.841036,1.580531,4060.973,4.198102,12.3,6.91091,18.12763,0.05621037
23680,23/02/2019 21:20,6.046639,317.1887,0.1074139,12.06002,1.185883,3.558239,2.066001,2048.402,4.36098,12.3,6.920889,18.35044,0.04832404
23681,23/02/2019 21:40,1.766783,89.5173,-0.05987199,12.83987,0.9478669,3.568932,1.532862,166.0327,4.36,12.3,6.933274,17.38087,0.003502371
23682,23/02/2019 22:00,0.1305458,6.299358,-0.05999999,12.80483,0.3434816,1.854143,0.2474857,0.0,4.36,12.24328,6.920829,16.85248,0.0
23683,23/02/2019 22:20,0.3978611,17.94612,-0.05999999,12.61045,0.0,0.5004598,0.1966192,0.0,4.36,12.2,6.920484,16.80286,0.0
23684,23/02/2019 22:40,0.110245,5.492225,-0.05999999,12.40341,0.0,0.5778798,0.1127091,0.0,4.35568,12.2,6.919999,16.7691,0.0
23685,23/02/2019 23:00,0.2496725,11.80521,-0.05999999,12.17056,0.0,0.5289852,0.1154912,0.0,4.10604,12.2,6.920564,16.73613,0.0
23686,23/02/2019 23:20,1.009744,52.37909,0.055671,11.74195,0.002935335,0.8856017,0.3559438,273.5179,3.510662,12.2,6.920537,16.60107,0.006591488
23687,23/02/2019 23:40,1.887544,97.04292,0.8667499,10.23987,0.008399235,4.718424,0.8014171,548.338,3.499834,12.2,6.919999,16.21235,0.009598282
23688,24/02/2019 00:00,2.382318,111.4362,1.20293,10.35985,0.01146667,4.865455,1.209559,549.0742,3.5,12.2,6.930855,15.94324,0.001947782
23689,24/02/2019 00:20,121.7295,6635.654,0.7761387,10.41755,0.1487581,4.824416,1.863076,2553.933,3.692615,12.2,6.93529,16.9917,4.739251e-08
23690,24/02/2019 00:40,109.0948,6056.125,0.32628,10.91198,0.3957712,4.509325,1.902917,3136.723,4.024042,12.2,6.906385,17.8482,0.0
23691,24/02/2019 01:00,3.627761,181.697,0.08899225,11.43266,0.6856037,4.221651,2.340169,905.3314,4.150001,12.2,6.931323,17.55455,0.0
23692,24/02/2019 01:20,1.508821,80.16219,-0.005156,11.58398,0.7916933,4.207166,1.491077,161.308,4.150001,12.2,6.923542,17.43261,0.0
23693,24/02/2019 01:40,0.1291435,5.741416,-0.05999999,11.49984,1.022611,3.036092,0.2739387,0.0,4.150001,12.2,6.919999,17.59238,0.0
23694,24/02/2019 02:00,0.0,0.0,-0.05999999,11.38964,0.0,1.059478,0.1782499,0.0,4.119939,12.18145,6.920516,17.42925,0.0
23695,24/02/2019 02:20,0.129285,6.791296,-0.05999999,11.15701,0.0,0.9111946,0.1910978,0.0,3.763445,12.1,6.920905,17.26915,0.0
23696,24/02/2019 02:40,92.00507,6195.777,-0.0232905,10.37052,0.2251848,2.162139,0.979503,2072.936,3.603267,12.15478,6.926744,17.32631,0.0
23697,24/02/2019 03:00,101.9978,6836.537,0.05999999,9.935332,1.031363,4.306262,1.836148,2995.102,3.923593,12.16448,6.922761,17.44538,0.0
23698,24/02/2019 03:20,24.55774,1625.736,0.02850885,10.82607,0.7889791,3.912856,2.164865,1749.958,4.096268,12.1,6.91162,17.86855,0.0
23699,24/02/2019 03:40,2.26182,124.9041,0.2074484,11.53674,0.7517723,3.830695,2.072225,248.397,4.099999,12.1,6.924994,17.65672,0.0
23700,24/02/2019 04:00,0.2509375,11.66467,0.4226415,11.54483,0.5995705,3.045798,0.6576989,0.0,4.099999,12.07665,6.910001,16.77481,0.0
23701,24/02/2019 04:20,0.1290158,5.940749,0.3105991,11.46769,0.0,0.6155208,0.5345975,0.0,4.099999,12.0,6.911653,16.74002,0.0
23702,24/02/2019 04:40,0.0,0.0,0.2442154,11.34149,0.0,3.501215,0.2992224,0.0,4.094376,12.0,6.929999,16.70819,0.0
23703,24/02/2019 05:00,0.0,0.0,0.135143,11.14579,0.0,4.373858,0.2167246,0.0,4.081375,12.0,6.929999,16.68258,0.0
23704,24/02/2019 05:20,0.128435,6.01979,0.013336,10.94996,0.0,0.3662852,0.2008599,122.9088,3.621195,12.00208,6.929967,16.59768,0.0
23705,24/02/2019 05:40,1.760271,97.53574,0.02113358,9.56546,0.03770526,4.415178,0.8635687,426.8479,3.500975,12.09998,6.929999,16.3158,0.0
23706,24/02/2019 06:00,2.12669,112.0279,0.02933525,9.261552,0.03695314,4.945691,1.247552,546.1744,3.502918,12.1,6.929999,16.10174,0.0
23707,24/02/2019 06:20,84.67321,4980.691,0.0,9.324689,0.5001925,4.943248,1.927615,1195.621,3.595944,12.0579,6.926776,16.47909,0.0
23708,24/02/2019 06:40,90.52721,5584.993,0.0,9.736109,0.4265364,4.633302,2.15735,1686.408,3.886591,11.92622,6.903398,16.95753,0.0
23709,24/02/2019 07:00,20.63678,1057.904,0.0,10.32876,0.9777536,4.374589,2.330567,794.3206,4.03623,11.9,6.890201,16.5745,0.0
23710,24/02/2019 07:20,0.7406473,32.80759,0.1302609,10.61866,1.117597,4.330228,1.785356,108.2918,4.04,11.9,6.88922,16.51999,0.0
23711,24/02/2019 07:40,0.1290582,5.895752,0.3146558,10.58,0.783986,3.140804,0.8205078,0.0,4.04,11.83458,6.876567,16.50539,0.0
23712,24/02/2019 08:00,0.0,0.0,0.4206389,10.5453,0.0,0.70216,0.5284745,0.0,4.04,11.8,6.89,16.48199,0.0
23713,24/02/2019 08:20,0.0,0.0,0.3674526,10.36019,0.0,0.6428183,0.3259109,0.0,3.790454,11.8,6.89,16.45618,0.0
23714,24/02/2019 08:40,2.179325,113.2397,0.2203521,9.911778,0.008355999,1.79529,0.6180941,546.6771,3.5,11.87719,6.88382,16.30539,0.0
23715,24/02/2019 09:00,1.833037,113.4382,0.1750081,9.323534,0.0169045,4.846043,1.349871,433.6974,3.5,11.9,6.880979,16.24403,0.0
23716,24/02/2019 09:20,105.4641,7773.276,0.1248539,9.384017,0.07379058,4.850726,2.070608,885.3577,3.579459,11.8995,6.889679,16.79193,0.0
23717,24/02/2019 09:40,170.7758,13860.42,0.1643796,9.564276,0.6126691,4.792356,1.87743,1873.037,4.08941,11.75241,6.863902,17.22642,0.01407331
23718,24/02/2019 10:00,65.79692,5345.119,0.286536,10.09451,1.547592,3.979591,2.018532,1755.755,4.43343,11.7,6.849999,16.97004,0.05072437
23719,24/02/2019 10:20,1.575105,94.98274,0.1811006,11.04259,1.774687,3.307442,1.859869,622.8717,4.452428,11.7,6.826,16.45587,0.02705581
23720,24/02/2019 10:40,0.3875575,25.58383,0.05933999,11.78032,1.167686,2.268282,0.4293372,0.0,4.45,11.74816,6.820001,16.35917,0.0
23721,24/02/2019 11:00,0.2517292,17.99386,0.1941626,11.83199,0.0,0.02,0.3060205,0.0,4.45,11.8,6.820518,16.34148,0.0
23722,24/02/2019 11:20,0.1287892,9.208721,0.6522027,11.69203,0.0,0.02,0.1784923,0.0,4.45,11.82996,6.820467,16.3209,0.0
23723,24/02/2019 11:40,0.0,0.0,1.301522,11.60885,0.0,0.02,0.1406275,0.0,4.301165,11.89393,6.824545,16.28453,0.0
23724,24/02/2019 12:00,0.7242875,52.48685,1.321762,11.51757,0.0,0.01253141,0.2626344,273.6753,3.565077,11.9,6.839999,16.19522,0.01044055
23725,24/02/2019 12:20,1.506907,133.0423,1.20334,10.59722,0.005877165,3.324698,0.7629112,490.8897,3.5,11.9,6.824775,15.95864,0.01245186
23726,24/02/2019 12:40,2.323608,181.6951,0.6177604,10.49445,0.0,4.291534,1.518214,389.8293,3.499968,11.95789,6.839024,15.78863,0.004584197
23727,24/02/2019 13:00,119.7482,9422.732,0.416025,10.5885,0.3776717,4.181722,1.953098,1495.852,3.599448,12.0,6.839999,16.58083,0.007942452
23728,24/02/2019 13:20,173.322,12283.41,0.4664465,10.55581,0.9106869,3.76188,1.744442,3490.585,4.139384,12.0499,6.841388,17.78104,0.07869031
23729,24/02/2019 13:40,54.981,3676.299,0.8999587,11.0967,1.419317,3.370697,1.930096,2817.605,4.452004,12.17682,6.88,17.24915,0.177576
23730,24/02/2019 14:00,2.905376,154.8969,0.5969959,12.11429,1.281018,3.298511,2.045831,1587.844,4.47,12.2,6.858607,16.79672,0.1373188
23731,24/02/2019 14:20,1.872031,120.9924,0.2358974,13.26992,1.392058,3.271061,1.780355,238.6416,4.47,12.2,6.839075,17.52015,0.01977251
23732,24/02/2019 14:40,0.25201,12.66154,0.03584499,13.64657,0.9637544,2.238662,0.3362736,0.0,4.47,12.2,6.820001,17.60791,0.0
23733,24/02/2019 15:00,0.128846,6.663928,0.02182741,13.57218,0.0,0.01534741,0.219793,0.0,4.47,12.2,6.821555,17.73232,0.0
23734,24/02/2019 15:20,0.1287892,6.264828,0.3647129,13.39568,0.0,0.02,0.2027487,0.0,4.466161,12.2,6.833972,17.87668,0.0
23735,24/02/2019 15:40,0.1286192,6.519685,0.6635841,13.32408,0.0,0.009162834,0.1354135,0.0,4.442847,12.2,6.833558,17.98513,0.0
23736,24/02/2019 16:00,0.0,0.0,0.7005321,13.2176,0.0,0.01069266,0.1506656,0.0,3.775266,12.2,6.830691,18.12681,0.0
23737,24/02/2019 16:20,3.397499,202.705,0.7071214,12.06056,0.3487768,3.216607,0.6053925,548.1867,3.499985,12.2,6.839999,17.20171,0.02786539
23738,24/02/2019 16:40,2.839699,165.7778,0.3864384,11.75156,0.03973715,4.321726,1.052346,548.0138,3.5,12.2,6.839999,17.0975,0.008594108
23739,24/02/2019 17:00,10.8293,711.8493,0.1702781,11.83,0.0465425,4.348685,1.721449,564.8054,3.503688,12.2,6.839999,16.64544,0.003166687
23740,24/02/2019 17:20,212.3399,15021.01,0.2272095,11.59123,0.3430986,4.034475,1.630322,3800.342,3.912478,12.2,6.841041,17.86375,0.03674169
23741,24/02/2019 17:40,104.4878,7275.405,0.4590243,11.55184,1.143206,3.543093,1.695854,3912.777,4.325597,12.2,6.875692,17.81745,0.1517529
23742,24/02/2019 18:00,3.404626,176.7912,0.3443127,12.27276,1.088398,3.399492,2.09689,1913.194,4.4198,12.2,6.879312,17.33672,0.1162868
23743,24/02/2019 18:20,2.167543,121.6444,0.1353345,13.26384,1.090723,3.372646,2.069254,377.9849,4.419999,12.2,6.87,16.84822,0.02151148
23744,24/02/2019 18:40,0.0,0.0,0.023954,13.48,0.5500128,2.357046,0.6111115,0.0,4.419999,12.16912,6.87,17.22013,0.0
23745,24/02/2019 19:00,0.257394,12.58544,0.04925,13.44259,0.0,0.01036417,0.3455494,0.0,4.419999,12.1,6.870151,17.27211,0.0
23746,24/02/2019 19:20,0.0,0.0,0.3398396,13.35402,0.0,0.01,0.2205132,0.0,4.392826,12.1,6.870171,17.44379,0.0
23747,24/02/2019 19:40,0.0,0.0,0.7566057,13.14705,0.0,0.0304565,0.2076716,0.0,3.734074,12.1,6.87,17.46079,0.0
23748,24/02/2019 20:00,3.262516,175.4782,0.9152196,12.2695,0.0,2.306697,0.7094458,548.2301,3.499942,12.1,6.87,17.08214,0.01569233
23749,24/02/2019 20:20,1.38898,75.09959,0.7690693,11.65447,0.0238376,4.292493,1.152011,548.71,3.5,12.1,6.870688,16.41762,0.00503159
23750,24/02/2019 20:40,1.797409,102.23,0.4618565,11.71448,0.1690317,4.342607,1.711948,519.2958,3.499966,12.1,6.884661,16.75611,0.0
23751,24/02/2019 21:00,76.58727,4827.381,0.3899999,11.72241,0.02586315,4.340769,2.33103,712.6439,3.544879,12.1,6.870246,16.73582,0.0
23752,24/02/2019 21:20,161.5584,10086.54,0.4376339,11.52527,0.3241474,3.994812,1.381035,4023.37,4.009942,12.1,6.870689,18.42345,0.0313999
23753,24/02/2019 21:40,71.97291,4492.867,0.5996175,11.74287,1.223462,3.556636,1.689559,3810.194,4.320067,12.19418,6.89,18.14251,0.1100382
23754,24/02/2019 22:00,2.968739,168.6634,0.4125625,12.61559,1.000821,3.422096,2.257116,1055.554,4.36,12.2,6.89,17.24443,0.03966749
23755,24/02/2019 22:20,1.50007,83.4966,0.28293,13.18413,0.3499041,3.416995,1.941741,260.9684,4.359965,12.2,6.904853,16.98256,0.008963987
23756,24/02/2019 22:40,0.6228355,32.5233,0.2517465,13.17,0.4766039,2.286957,0.7988327,0.0,4.36,12.13217,6.89,16.93688,0.0
23757,24/02/2019 23:00,0.1429704,6.568485,0.2826188,13.13261,0.0,0.005556164,0.4603284,0.0,4.357863,12.1,6.89,16.91502,0.0
23758,24/02/2019 23:20,0.1290583,6.535825,0.6498204,13.00586,0.0,0.03117742,0.2994141,0.0,4.349999,12.1,6.89,16.88417,0.0
23759,24/02/2019 23:40,0.0,0.0,1.718389,12.94569,0.0,0.010576,0.2854233,0.0,4.290454,12.1,6.89,16.8633,0.0
23760,25/02/2019 00:00,0.157465,10.05839,0.8930271,12.81259,0.0,0.0161115,0.2760145,157.1927,3.620618,12.1,6.890348,17.45197,0.001988162
23761,25/02/2019 00:20,2.106307,132.5069,0.8766122,11.30945,0.0,3.429225,0.7906352,403.1324,3.5,12.1,6.89,18.20356,0.001927522
23762,25/02/2019 00:40,2.772762,162.7382,0.5003766,10.9174,0.918073,4.239838,1.354358,536.3837,3.500725,12.1,6.89,16.37924,0.000134771
23763,25/02/2019 01:00,35.64016,2304.302,0.3561635,10.96241,0.0,4.34559,1.905218,723.3867,3.514456,12.1,6.890639,16.80484,0.0
23764,25/02/2019 01:20,137.5563,8915.976,0.2130574,10.91842,0.0553317,4.133909,1.706502,3317.986,3.845393,12.1,6.875998,18.00908,0.00144268
23765,25/02/2019 01:40,52.6052,3417.12,0.14,11.54391,0.7368189,3.712529,2.040579,2371.042,4.077289,12.1,6.89,17.37918,0.003657047
23766,25/02/2019 02:00,1.445333,90.81647,0.1375035,12.22424,0.6553839,3.606884,2.235231,373.7971,4.12,12.1,6.900686,17.79929,4.191184e-05
23767,25/02/2019 02:20,0.0,0.0,0.09295302,12.35,0.8374879,3.36097,0.7728963,0.0,4.12,12.1,6.894767,18.58977,0.0
23768,25/02/2019 02:40,0.3790933,20.45943,0.05738999,12.31326,0.0,0.08030859,0.4355443,0.0,4.119906,12.1,6.89,18.73102,0.0
23769,25/02/2019 03:00,0.1290441,6.367972,0.1140332,12.15075,0.0,0.08724973,0.26136,0.0,4.11,12.06729,6.89,18.96618,0.0
23770,25/02/2019 03:20,0.2578615,14.05686,0.4384185,11.95018,0.0,0.1119588,0.1924248,0.0,4.10948,12.05586,6.890185,19.16814,0.0
23771,25/02/2019 03:40,0.012375,0.02723119,0.9744213,11.80583,0.0,0.1816798,0.1898026,90.225,3.648164,12.0545,6.89,19.10529,0.0
23772,25/02/2019 04:00,2.889245,166.2761,1.095568,10.91384,0.3254225,2.381161,0.8258957,458.6028,3.49995,12.1,6.89,18.51993,0.0
23773,25/02/2019 04:20,2.626185,131.4707,0.8010961,10.24883,0.2019729,4.605053,1.374968,547.6017,3.5,12.1,6.890567,17.18603,0.0
23774,25/02/2019 04:40,3.01257,163.1529,0.5404925,10.33,0.1631263,4.721164,2.007118,548.1952,3.5,12.1,6.891118,16.56452,0.0
23775,25/02/2019 05:00,29.48803,1490.285,0.5270031,10.33282,0.01140027,4.506824,2.499735,504.6561,3.512888,12.1,6.896482,16.58669,0.0
23776,25/02/2019 05:20,97.75619,5006.362,0.513128,10.38534,0.3050336,4.113755,2.176495,1468.499,3.73885,12.024,6.884502,16.95267,0.0
23777,25/02/2019 05:40,53.13583,2686.513,0.3737514,10.8852,0.5881637,3.795259,2.349014,1344.231,3.967145,11.96899,6.88,16.91651,0.0
23778,25/02/2019 06:00,1.117996,48.05573,0.297762,11.24634,0.9289303,3.672475,2.403641,233.3315,4.0,11.9,6.88,17.09657,0.0
23779,25/02/2019 06:20,0.1291433,4.947144,0.268901,11.23875,0.6754941,3.477694,1.274735,0.0,4.0,11.9,6.86645,17.84928,0.0
23780,25/02/2019 06:40,0.1293841,5.255996,0.140344,11.22345,0.0,0.01584207,0.8164773,0.0,4.0,11.89148,6.88,16.83957,0.0
23781,25/02/2019 07:00,0.0,0.0,0.14,11.15647,0.0,0.0147705,0.4551644,0.0,3.746072,11.9,6.88,16.73387,0.0
23782,25/02/2019 07:20,2.757201,146.0274,0.4762646,10.43622,0.02329115,3.280305,0.8130344,548.0778,3.5,11.9,6.87895,16.65677,0.0
23783,25/02/2019 07:40,2.610102,153.7587,0.8772883,10.24804,0.1447483,4.266592,1.507666,547.5426,3.5,11.9,6.88,16.61938,0.0
23784,25/02/2019 08:00,1.864212,123.3623,0.8704516,10.35964,0.4179597,4.134267,2.344693,429.4722,3.49999,11.9,6.88,16.57917,0.0
23785,25/02/2019 08:20,1.554985,113.4444,1.01585,10.43501,0.1844829,4.331799,2.943197,404.2119,3.499784,11.9,6.88,16.56854,0.0
23786,25/02/2019 08:40,62.28516,6645.177,1.513453,10.46718,0.07089359,4.275391,3.436221,818.141,3.531498,11.9,6.885026,16.71101,0.0
23787,25/02/2019 09:00,188.8618,21739.67,1.985711,10.58516,0.4782993,3.95497,2.264726,1862.158,4.001201,11.9,6.879951,16.92332,0.02149676
23788,25/02/2019 09:20,87.83547,10606.98,2.584236,10.92299,0.5115445,3.442646,2.039026,2177.185,4.400427,11.9,6.873834,17.019,0.109002
23789,25/02/2019 09:40,2.795148,264.1656,2.377381,11.98129,1.240433,3.28909,2.159675,1616.673,4.458133,11.9,6.833471,16.33425,0.1506508
23790,25/02/2019 10:00,1.195508,100.475,1.499856,13.14719,1.148808,3.295762,2.329994,1148.408,4.453553,11.9,6.790942,16.48673,0.1275231
23791,25/02/2019 10:20,1.550766,150.6303,1.045719,14.17657,1.083402,3.274367,4.142632,1018.31,4.45,11.9,6.79506,16.60378,0.1049708
23792,25/02/2019 10:40,1.535257,146.0023,0.5631358,14.49507,1.056066,3.255254,6.298258,1018.31,4.45,11.93831,6.825029,17.5059,0.09059268
23931,27/02/2019 09:00,1.838237,245.6147,0.04800542,16.16754,0.0,4.733724,3.124757,409.3752,3.5,12.4,6.813447,17.6441,0.0
23932,27/02/2019 09:20,142.8984,21373.68,0.1096862,16.20296,0.0,4.578032,2.94055,1190.833,3.656511,12.4,6.812827,16.90301,0.002563397
23933,27/02/2019 09:40,153.0388,24001.79,1.399041,16.20208,0.0,4.220542,2.03321,2232.281,4.166961,12.4,6.809999,16.63842,0.06286521
23934,27/02/2019 10:00,40.11319,6377.791,2.572592,16.35483,0.0,3.810196,1.995909,1974.09,4.43367,12.4,6.805595,16.22899,0.2036339
23935,27/02/2019 10:20,2.323637,316.4976,1.988278,17.39386,0.0087706,2.948542,2.185463,1507.824,4.439574,12.40986,6.77119,16.56086,0.2161349
23936,27/02/2019 10:40,2.899684,403.1655,0.3626744,18.39416,0.0,3.112629,2.225586,767.8737,4.439345,12.5,6.75,16.36297,0.1115086
23937,27/02/2019 11:00,1.382505,218.0166,0.14,18.74,0.6206993,3.284777,1.87949,128.896,4.44,12.5,6.767756,16.08998,0.0192741
