,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
23938,27/02/2019 11:20,0.2577201,34.50627,0.14,18.74,0.0,1.561801,1.135876,0.0,4.44,12.55319,6.769999,16.04735,0.0
23939,27/02/2019 11:40,0.1290585,15.33296,0.14,18.74,0.0,0.01,0.8317949,0.0,4.437147,12.68884,6.769999,16.00151,0.0
23940,27/02/2019 12:00,0.0,0.0,0.14,18.74,0.0,0.000589917,0.6966516,0.0,4.069198,12.7,6.769999,15.95625,0.0
23941,27/02/2019 12:20,14.3909,2132.255,0.14,18.74,0.0,1.973755,0.894455,553.2687,3.505347,12.7,6.769999,16.73732,0.04801834
23942,27/02/2019 12:40,228.2164,36038.54,0.14,18.74,0.0,4.052098,1.678678,3538.889,3.94143,12.74824,6.791448,17.8814,0.197875
23943,27/02/2019 13:00,85.00818,13234.24,0.14,18.74,0.0,3.506979,1.885768,3235.474,4.34362,12.8,6.833068,17.1147,0.3230366
23944,27/02/2019 13:20,3.456484,442.0318,0.14,18.74,0.0593125,3.380568,2.02196,1886.851,4.419623,12.87656,6.831672,16.29907,0.2877622
23945,27/02/2019 13:40,2.584552,304.4492,0.14,18.74,0.0,3.391627,2.031576,1448.625,4.418685,12.97917,6.781764,15.8916,0.2611243
23946,27/02/2019 14:00,0.1289876,15.16535,0.14,18.74,0.0,3.02094,0.6996737,17.58998,4.410001,13.0,6.750918,15.93578,0.003235908
23947,27/02/2019 14:20,0.3870191,42.71499,0.14,18.74,0.0,0.6984586,0.1881975,0.0,4.410001,13.0,6.75,16.42689,0.0
23948,27/02/2019 14:40,0.121,14.54508,0.14,18.74,0.0,0.01,0.1733454,0.0,4.400632,13.0,6.75,16.70595,0.0
23949,27/02/2019 15:00,0.0,0.0,0.2031825,20.74009,0.0,0.01,0.2004579,0.0,3.814007,13.05654,6.76755,16.98845,0.0
23950,27/02/2019 15:20,2.248404,269.8752,0.4259421,20.3363,0.0,1.94334,0.5373913,562.2899,3.5,13.03067,6.769999,18.44759,0.1386956
23951,27/02/2019 15:40,195.8703,26608.82,0.795939,19.70165,0.0,4.221286,1.634787,3551.339,3.812992,13.08171,6.783813,17.78083,1.60963
23952,27/02/2019 16:00,140.2707,19659.67,3.212471,18.95629,0.0,3.634139,1.628375,3992.6,4.312809,13.1,6.835089,17.75053,1.238656
23953,27/02/2019 16:20,3.406462,405.256,3.187164,19.12795,0.0,3.391551,1.936167,2505.576,4.449975,13.1,6.861267,16.81452,0.7168835
23954,27/02/2019 16:40,2.998396,347.7964,1.152799,20.1104,0.0,3.373224,2.067547,1656.506,4.45,13.1,6.816095,16.28884,0.4506634
23955,27/02/2019 17:00,1.75145,201.4116,0.1059474,21.43055,0.0,3.37111,2.268418,589.7667,4.45,13.1,6.800002,16.45916,0.1454167
23956,27/02/2019 17:20,0.1214267,12.48066,0.03951091,21.81791,0.0,2.831059,1.146017,0.0,4.45,13.02205,6.800002,16.88363,0.0
23957,27/02/2019 17:40,0.25789,25.61016,0.0,21.73106,0.0,0.6072968,0.6768724,0.0,4.45,13.0,6.800002,17.27153,0.0
23958,27/02/2019 18:00,0.0,0.0,0.0,21.54251,0.0,0.01,0.4319156,0.0,4.420732,12.98568,6.800002,17.20514,0.0
23959,27/02/2019 18:20,0.25014,28.0719,0.0572044,21.35387,0.0,0.01,0.3161215,0.0,3.718245,12.9,6.800002,17.17971,0.0
23960,27/02/2019 18:40,2.639192,306.6415,0.174076,20.4973,0.0,2.996134,0.7771687,547.2573,3.5,12.9,6.800002,16.32874,0.09434181
23961,27/02/2019 19:00,2.00948,231.2821,0.4019047,20.19367,0.0,4.372077,1.204478,553.3673,3.5,12.9,6.803565,16.10316,0.0697289
23962,27/02/2019 19:20,184.3508,26719.9,0.9000779,20.03682,0.0,4.222365,1.727669,3244.037,3.794941,12.9,6.820001,17.55366,0.2704538
23963,27/02/2019 19:40,155.9349,23545.14,2.74597,19.36233,0.0,3.717642,1.709567,3949.891,4.289627,12.9,6.840561,17.78434,0.4314522
23964,27/02/2019 20:00,3.087545,372.6321,3.133645,19.30765,0.0,3.390255,1.93195,2356.708,4.45964,12.9,6.863136,16.69381,0.3867987
23965,27/02/2019 20:20,2.382059,332.6686,1.135297,20.29926,0.0,3.350796,1.963019,1599.829,4.459974,12.9,6.822587,16.0131,0.3059256
23966,27/02/2019 20:40,2.521985,297.0233,0.1828933,21.44906,0.0,3.317376,1.810365,301.8568,4.46,12.9,6.800002,16.31354,0.0551896
23967,27/02/2019 21:00,0.0,0.0,0.1088715,21.86799,0.0,2.320007,0.4689212,0.0,4.46,12.9,6.800465,16.58524,0.0
23968,27/02/2019 21:20,0.1293417,11.5048,0.05999999,21.73919,0.0,0.01,0.3767831,0.0,4.452098,12.9,6.800002,16.68243,0.0
23969,27/02/2019 21:40,0.0,0.0,0.05999999,21.50633,0.0,0.01,0.2772592,0.0,3.870566,12.9,6.800865,16.80384,0.0
23970,27/02/2019 22:00,2.724011,251.3604,0.144451,21.14594,0.0,0.8053875,0.6315045,547.5711,3.509309,12.9,6.818577,16.51831,0.0847638
23971,27/02/2019 22:20,150.8623,15756.74,0.3546844,20.20834,0.0,4.282299,1.514042,3196.852,3.714847,12.9,6.820001,17.45864,0.3392023
23972,27/02/2019 22:40,136.6178,14574.42,0.6904215,19.85065,0.0,3.864909,1.576409,3981.761,4.136695,12.9,6.833707,18.20172,0.3332693
23973,27/02/2019 23:00,10.24042,1042.569,0.6773676,19.79703,0.0,3.520747,1.979632,2513.963,4.31811,12.9,6.86806,17.91809,0.2477899
23974,27/02/2019 23:20,3.387298,322.0034,0.2753913,20.78042,0.0,3.484196,2.282753,680.1569,4.32,12.9,6.87,17.19932,0.0605462
23975,27/02/2019 23:40,1.509594,139.4893,0.230354,21.00652,0.0,3.509415,1.913162,265.6614,4.31917,12.9,6.87,16.89057,0.02210824
23976,28/02/2019 00:00,0.0,0.0,0.1215574,20.92166,0.0,0.2823346,1.031206,0.0,4.310871,12.84532,6.87,16.85192,0.0
23977,28/02/2019 00:20,0.0,0.0,0.05999999,20.74164,0.0,0.02,0.5767559,0.0,4.19888,12.8,6.87,16.8236,0.0
23978,28/02/2019 00:40,1.754995,174.6146,0.05999999,20.49892,0.0,0.02,0.492829,273.9291,3.563552,12.8,6.870189,16.69467,0.017434
23979,28/02/2019 01:00,2.03149,217.2932,0.05999999,19.44851,0.0,4.13046,0.8074955,490.6725,3.5,12.8,6.87,17.02372,0.01585763
23980,28/02/2019 01:20,115.5595,12836.09,0.1209712,19.27113,0.0,4.175101,1.568461,2427.397,3.631973,12.8,6.87,18.94625,0.005420919
23981,28/02/2019 01:40,88.17122,9706.657,0.282242,18.95181,0.0,4.019791,1.740599,3540.922,3.971374,12.8,6.87,17.97617,0.03479876
23982,28/02/2019 02:00,15.11408,1606.302,0.1311434,19.37635,0.0,3.724866,2.22335,1559.984,4.099566,12.8,6.873675,17.44589,0.02823539
23983,28/02/2019 02:20,0.9621155,96.82411,0.09611949,19.93601,0.0,3.709178,2.031725,259.94,4.099999,12.8,6.881431,17.13366,0.004147377
23984,28/02/2019 02:40,0.2981842,24.22389,0.13,19.96202,0.0,1.256258,0.8219953,0.0,4.099999,12.79121,6.87,17.0454,0.0
23985,28/02/2019 03:00,0.0,0.0,0.07387251,19.91372,0.0,0.02387251,0.6297958,0.0,3.981714,12.71816,6.870883,17.00772,0.0
23986,28/02/2019 03:20,0.2579184,19.89304,0.1054303,19.73465,0.0,0.02,0.3985864,6.27682,3.574062,12.73274,6.87,17.00509,4.717361e-05
23987,28/02/2019 03:40,3.518257,306.0175,0.2325943,18.93779,0.0,2.973361,0.8305443,541.5794,3.5,12.79686,6.870634,17.83362,0.001594246
23988,28/02/2019 04:00,3.019554,245.9341,0.238113,18.6151,0.0,4.301666,1.297552,548.0431,3.5,12.8,6.873555,16.10347,0.0
23989,28/02/2019 04:20,93.57311,7625.158,0.12,18.56691,0.0,4.369148,1.864536,1095.473,3.582137,12.77714,6.89,16.34248,0.0
23990,28/02/2019 04:40,90.02686,7928.625,0.12,18.32188,0.0,4.045147,2.089607,1982.538,3.91173,12.7,6.869447,17.17601,0.0
23991,28/02/2019 05:00,28.20062,2259.533,0.097773,18.5034,0.0,3.734509,2.339962,896.1154,4.08156,12.7,6.86,16.72409,0.0
23992,28/02/2019 05:20,1.737803,115.2717,0.0,18.67488,0.0,3.690404,1.995695,270.5455,4.089999,12.7,6.86,16.34504,0.0
23993,28/02/2019 05:40,0.1583533,8.949703,0.0,18.68,0.0,1.175839,1.077122,0.0,4.089999,12.6175,6.86,16.30605,0.0
23994,28/02/2019 06:00,0.0,0.0,0.0,18.54867,0.0,0.01,0.4710876,0.0,4.089999,12.6,6.86,16.28514,0.0
23995,28/02/2019 06:20,0.3872034,22.85087,0.0,18.38639,0.0,0.01,0.3265342,0.0,4.018408,12.6,6.86,16.25952,0.0
23996,28/02/2019 06:40,1.136493,80.17933,0.00437325,18.26205,0.0,0.01,0.5720041,274.0739,3.518699,12.6,6.86,16.15119,0.0
23997,28/02/2019 07:00,2.262641,159.6975,0.1312643,17.15436,0.0,4.023936,1.048456,547.8005,3.5,12.6,6.86,15.8253,0.0
23998,28/02/2019 07:20,2.515589,158.0071,0.1707522,17.14036,0.0,4.419631,1.720907,545.7816,3.5,12.6,6.86,15.83309,0.0
23999,28/02/2019 07:40,1.390692,109.2574,0.1455346,17.16984,0.0,4.228284,2.376039,419.1475,3.5,12.6,6.86,15.90393,0.0
24000,28/02/2019 08:00,114.6782,14429.37,0.130806,17.12964,0.0,4.29593,2.477869,860.6134,3.599976,12.60115,6.857516,16.27021,0.0
24001,28/02/2019 08:20,192.8653,28614.99,0.4821015,16.76434,0.0,3.874395,1.904225,2331.513,4.140977,12.49632,6.839999,16.91534,0.03629101
24002,28/02/2019 08:40,78.64002,12851.25,1.667369,16.3758,0.0,3.369431,2.024137,2016.116,4.571981,12.4,6.853529,17.45206,0.1045585
24003,28/02/2019 09:00,1.641004,209.06,0.736977,17.14345,0.0,3.2254,2.258335,1225.831,4.599999,12.4,6.81957,16.43067,0.110548
24004,28/02/2019 09:20,2.260121,288.4908,0.0,18.2534,0.0,3.206052,2.134833,466.3766,4.599514,12.47386,6.800002,16.08002,0.05076159
24005,28/02/2019 09:40,0.257904,32.4519,-0.0402555,18.66025,0.0,1.325832,0.9249009,0.0,4.599999,12.5,6.800002,15.96864,0.0
24006,28/02/2019 10:00,0.4507125,57.76849,-0.04750842,18.68905,0.0,0.03103834,0.5102695,0.0,4.599999,12.5,6.800002,15.93357,0.0
24007,28/02/2019 10:20,0.066286,8.012228,0.0,18.68988,0.0,0.01,0.4066401,0.0,4.468543,12.5,6.800002,15.90144,0.0
24008,28/02/2019 10:40,0.0,0.0,0.2951232,18.78253,0.0,0.01,0.4571512,16.14318,3.674106,12.5,6.800002,15.85124,0.001328053
24009,28/02/2019 11:00,2.020491,304.9023,0.640452,17.81396,0.0,3.917849,0.8930998,532.3924,3.5,12.53456,6.800002,15.73837,0.03576017
24010,28/02/2019 11:20,1.381189,186.0044,0.4137111,17.83037,0.0,4.278054,1.503734,548.834,3.5,12.63989,6.800002,15.68609,0.01418653
24011,28/02/2019 11:40,140.5016,19998.55,2.399922,16.92683,0.1777697,4.139026,1.992499,1635.916,3.632841,12.7,6.846354,16.2904,0.02885123
24012,28/02/2019 12:00,166.9396,24014.53,2.756729,17.43097,0.0,3.848031,1.804896,3211.41,4.184997,12.75074,6.855399,17.71463,0.163215
24013,28/02/2019 12:20,47.05044,6478.593,4.210523,17.34189,0.0,3.415722,1.946134,2498.735,4.487025,12.8,6.842499,16.77012,0.3082163
24014,28/02/2019 12:40,1.331397,118.3296,2.450091,18.3161,0.0,3.323424,2.097484,1782.123,4.499942,12.87282,6.804639,15.99061,0.3138568
24015,28/02/2019 13:00,2.740659,289.619,0.5286236,19.53826,0.0,3.306835,2.21101,980.7692,4.491778,12.98329,6.76066,16.32825,0.1755698
24016,28/02/2019 13:20,1.380348,157.4428,0.012618,20.79025,0.0,3.140372,1.765965,244.2696,4.499464,13.0,6.764634,16.56249,0.04158128
24017,28/02/2019 13:40,0.0,0.0,-0.020048,21.01,0.0,0.9482279,0.9484673,0.0,4.490793,13.0363,6.757648,17.06125,0.0
24018,28/02/2019 14:00,0.128917,10.53105,-0.05999999,21.01,1.283335e-05,0.01,0.5068246,0.0,4.462455,13.1,6.76885,17.27074,0.0
24019,28/02/2019 14:20,0.12903,9.93938,0.05977441,21.01706,9.649142,0.01,0.774192,10.24214,3.94499,13.1,6.769313,17.73287,0.000764931
24020,28/02/2019 14:40,164.2399,16851.96,0.4771065,20.36615,0.0,1.439274,1.629824,3423.197,4.096055,13.02024,6.777896,18.0587,0.1863115
24021,28/02/2019 15:00,92.99938,9733.357,1.208172,19.25173,0.0,3.48299,1.716028,3653.244,4.449731,13.1,6.802897,17.38468,0.1921788
24022,28/02/2019 15:20,1.423188,114.5054,0.5863183,19.74328,0.0,3.319703,2.318516,1546.374,4.54,13.1,6.811298,16.65234,0.1009059
24023,28/02/2019 15:40,2.003402,191.4408,0.2476589,20.76492,0.0,3.321136,2.049883,322.1804,4.54,13.1,6.823456,16.25584,0.01989969
24024,28/02/2019 16:00,0.29121,26.69237,0.1972634,20.84133,0.0,1.195958,1.118321,0.0,4.54,13.1,6.809999,16.91043,0.0
24025,28/02/2019 16:20,0.5985659,45.36089,0.1099928,20.74517,0.0,0.01248133,0.6576884,0.0,4.54,13.1,6.810866,17.56538,0.0
24026,28/02/2019 16:40,0.0,0.0,0.0,20.58946,0.0,0.01016617,0.5267783,0.0,4.536623,13.1,6.811582,17.92096,0.0
24027,28/02/2019 17:00,0.0,0.0,-0.004249,20.23746,0.0,0.0101695,0.4006184,0.0,4.112469,13.09753,6.809999,18.09334,0.0
24028,28/02/2019 17:20,1.881684,146.9764,0.0,19.88086,0.0,0.6343755,0.5543191,274.6764,3.512234,13.0,6.827657,18.11745,0.005425633
24029,28/02/2019 17:40,124.4371,11563.27,0.02901675,18.36769,0.0,4.23861,1.434017,3084.792,3.69908,12.99922,6.830001,17.89134,0.001230156
24030,28/02/2019 18:00,134.3291,12087.1,0.07000001,18.17948,0.0,3.933637,1.753468,3620.146,4.083365,12.9,6.842889,17.83567,0.000311031
24031,28/02/2019 18:20,5.60439,474.4686,0.009008418,18.49879,0.0,3.613285,2.197417,1282.518,4.239983,12.9,6.867892,17.37376,0.000352722
24032,28/02/2019 18:40,0.7513275,55.06084,0.02762666,18.81,0.0,3.540246,1.688172,211.5133,4.239815,12.9,6.87,17.02121,1.384614e-05
24033,28/02/2019 19:00,0.0,0.0,0.164186,18.8126,0.0,1.332273,0.7897041,0.0,4.239999,12.9,6.87,17.79677,0.0
24034,28/02/2019 19:20,0.0,0.0,0.2832154,18.67217,0.0,0.02927316,0.5001493,0.0,4.232828,12.9,6.870365,17.85858,0.0
24035,28/02/2019 19:40,0.1215867,8.975796,0.2065185,18.44267,0.0,0.0102015,0.3215856,2.303937,3.692425,12.89185,6.870502,17.70854,0.0
24036,28/02/2019 20:00,2.646579,220.5767,0.09132002,17.5585,0.0,2.838848,0.7880148,546.0895,3.5,12.8032,6.87,16.60607,0.0
24037,28/02/2019 20:20,1.650496,117.6095,0.007380916,17.05751,0.0,4.321691,1.230342,548.9778,3.5,12.8,6.87,16.03078,0.0
24038,28/02/2019 20:40,2.759576,217.2866,0.0,17.11,0.0,4.490309,1.751205,547.8901,3.5,12.8,6.87,16.17883,0.0
24039,28/02/2019 21:00,1.468067,109.2726,0.0,17.11,0.0,4.505166,2.108543,474.2032,3.5,12.8,6.87,16.38822,0.0
24040,28/02/2019 21:20,174.5892,15288.89,0.04311465,16.99758,0.0,4.385591,1.985836,2691.835,3.769639,12.8,6.88327,16.80642,0.01147423
24041,28/02/2019 21:40,124.218,11100.69,0.286343,16.65279,0.0,3.778659,1.657922,4056.883,4.182979,12.8,6.867885,17.9924,0.0787098
24042,28/02/2019 22:00,4.917006,404.5848,0.08891875,17.12586,0.0,3.535868,2.093719,1839.544,4.338551,12.8,6.88,17.70678,0.06162334
24043,28/02/2019 22:20,1.139041,89.44633,0.06706591,17.81245,0.0,3.493594,1.579803,213.8208,4.339883,12.8,6.894665,17.16187,0.007119872
24044,28/02/2019 22:40,0.128945,9.467556,0.1662121,17.84756,0.0,2.079238,0.5301326,0.0,4.339999,12.8,6.881098,17.59768,0.0
24045,28/02/2019 23:00,0.12903,8.788954,0.2687659,17.80926,0.0,0.02,0.3727721,0.0,4.337117,12.8,6.88,17.75413,0.0
24046,28/02/2019 23:20,0.0,0.0,0.2087401,17.58091,0.0,0.020339,0.300344,0.0,3.900222,12.8,6.880616,17.90808,0.0
24047,28/02/2019 23:40,2.401293,195.0822,0.046711,16.87419,0.0,1.755964,0.5466125,515.9815,3.503292,12.8,6.887889,17.21174,0.008080223
24048,01/03/2019 00:00,1.98291,159.5153,0.0,16.1948,0.0,4.300378,1.075946,391.6089,3.5,12.8,6.887228,16.30824,0.001622123
24049,01/03/2019 00:20,2.528809,209.4995,0.0,16.22367,0.0,4.41215,1.651765,462.7686,3.5,12.8,6.897635,15.92401,0.000220226
24050,01/03/2019 00:40,2.773398,224.0579,0.0,16.23,0.0,4.376104,2.070344,548.9802,3.499584,12.86277,6.899653,16.01714,0.0
24051,01/03/2019 01:00,131.6181,12490.85,0.037407,16.11034,0.0,4.307755,1.800261,2662.375,3.691017,12.9,6.887111,17.01257,5.471138e-05
24052,01/03/2019 01:20,82.20673,7662.023,0.0513485,16.15172,0.0,3.924232,1.770814,3462.116,4.012002,12.9,6.882883,18.01204,0.000601689
24053,01/03/2019 01:40,1.996465,123.5166,0.0,16.6959,0.0,3.71017,2.329509,814.6155,4.093707,12.9,6.900001,17.12563,0.000332275
24054,01/03/2019 02:00,1.139148,93.09466,0.00653683,16.95866,0.0,3.643869,1.667461,206.2109,4.091089,12.9,6.900001,16.73378,2.664126e-05
24055,01/03/2019 02:20,0.5156239,41.05138,0.1700295,16.96825,0.0,0.5099905,0.7818678,0.0,4.089999,12.9,6.8997,16.66626,0.0
24056,01/03/2019 02:40,0.1286333,11.50113,0.2177395,16.80876,0.0,0.02,0.5301548,0.0,4.03273,12.9,6.900285,16.63348,0.0
24057,01/03/2019 03:00,1.628793,158.1942,0.1290427,16.65583,0.0,0.02,0.5052474,274.2697,3.539348,12.9,6.900001,16.4941,5.982539e-07
24058,01/03/2019 03:20,3.63896,311.657,0.007394916,15.66766,0.0,3.932887,0.9178848,549.1356,3.509818,12.9,6.900001,16.01036,2.372634e-08
24059,01/03/2019 03:40,1.549253,134.8128,0.0,15.6276,0.0,4.429175,1.502691,480.4933,3.509773,12.9,6.900001,15.75199,0.0
24060,01/03/2019 04:00,3.227763,223.7205,0.0,15.67,0.0,4.243068,2.070933,390.1101,3.509835,12.9,6.900001,15.93609,0.0
24061,01/03/2019 04:20,2.010608,138.6617,0.0,15.6785,0.0,4.400839,2.528494,500.4648,3.500368,12.9,6.900001,16.04637,0.0
24062,01/03/2019 04:40,87.69236,7272.095,0.0,15.6793,0.0,4.317225,2.294365,1307.667,3.630418,12.9,6.8883,16.47011,0.0
24063,01/03/2019 05:00,84.0716,7204.434,0.0,15.76391,0.0,4.046273,2.116687,1543.657,3.89201,12.88226,6.87,17.09105,0.0
24064,01/03/2019 05:20,1.334351,101.5615,-0.05269542,16.07814,0.0,3.798695,2.543253,603.7932,3.980143,12.8,6.87,17.97495,0.0
24065,01/03/2019 05:40,0.702405,49.27387,0.00291,16.17,0.0,3.628825,1.812749,61.4565,3.98,12.82506,6.87,16.68657,0.0
24066,01/03/2019 06:00,0.25002,16.56834,0.09321465,16.16911,0.0,1.387669,0.9453982,0.0,3.98,12.8,6.87,16.48051,0.0
24067,01/03/2019 06:20,0.1283785,9.148695,0.1479281,16.03993,0.0,0.02,0.6303578,0.0,3.870644,12.8,6.87,16.45163,0.0
24068,01/03/2019 06:40,1.380248,99.20744,0.06720118,15.6186,0.0,1.615164,0.6670846,273.4804,3.505489,12.8,6.87,16.31429,0.0
24069,01/03/2019 07:00,3.128505,250.8215,0.02660233,15.1,0.0,4.411282,1.152599,547.5021,3.500956,12.8,6.87,15.86629,0.0
24070,01/03/2019 07:20,2.65027,178.9768,-0.008353001,15.10706,0.0,4.219207,1.893446,546.1519,3.501357,12.8,6.87,15.83417,0.0
24071,01/03/2019 07:40,152.6454,14695.73,-0.0181545,15.07742,0.0,4.27898,2.093897,1215.616,3.686285,12.76243,6.863055,16.16558,0.000337955
24072,01/03/2019 08:00,140.5576,14863.87,0.1029205,14.92,0.0,3.808343,2.005811,2146.71,4.1716,12.7,6.849999,16.43723,0.008200183
24073,01/03/2019 08:20,26.43736,2852.767,0.04255466,15.30005,0.0,3.43964,2.194308,1224.02,4.393805,12.60643,6.844484,15.98126,0.01744691
24074,01/03/2019 08:40,0.7574404,73.92742,-0.07000001,15.9499,0.0,3.348424,1.585251,60.15945,4.39026,12.6,6.830001,15.79627,0.000927571
24075,01/03/2019 09:00,0.7381791,85.82982,-0.06831942,16.03386,0.0,0.7728298,0.717188,0.0,4.39,12.6,6.845497,15.76052,0.0
24076,01/03/2019 09:20,0.1506892,18.17652,0.01917358,15.87453,0.0,0.011455,0.4330301,0.0,4.39,12.6,6.849999,15.73472,0.0
24077,01/03/2019 09:40,0.2577623,34.5066,0.2185317,15.68599,0.0,0.01,0.4068066,0.0,3.906253,12.6,6.849999,15.70076,0.0
24078,01/03/2019 10:00,1.806319,198.5504,0.4770482,15.38644,0.0,0.1095215,0.5146908,305.0093,3.3,12.50924,6.865737,15.54386,0.003357828
24079,01/03/2019 10:20,1.573307,108.0199,0.5176289,14.46826,0.0,4.504268,0.5637434,257.619,3.3,12.5,6.850041,15.08939,0.001269405
24080,01/03/2019 10:40,1.036373,44.23153,4.141089,12.98963,0.0,4.535887,0.7343743,331.5964,3.3,12.55039,6.849999,14.61548,0.000276713
24081,01/03/2019 11:00,1.505556,31.71427,2.19679,12.80314,0.0,4.655483,0.7408543,356.6329,3.3,12.6,6.849158,14.95659,6.870339e-09
24082,01/03/2019 11:20,531.4641,14596.88,0.8542945,11.91645,0.0,4.05317,1.791245,1619.011,4.020677,12.16632,6.803805,16.90709,0.0
24083,01/03/2019 11:40,616.538,14227.17,1.711207,8.584023,0.0,2.44638,2.254135,1300.682,5.860658,11.16635,6.785779,15.99445,0.001794907
24084,01/03/2019 12:00,14.10293,286.5347,1.135932,8.019789,0.0,2.179863,1.82961,797.8607,6.605367,10.80205,6.816813,15.05002,0.005654648
24085,01/03/2019 12:20,0.3785366,7.61734,0.6388491,8.337803,0.0,0.9574617,0.3142727,0.0,6.599999,10.82246,6.829828,14.90096,0.0
24086,01/03/2019 12:40,0.2579606,5.254786,0.3058801,8.562334,0.0,0.02846842,0.2637168,0.0,6.599999,10.9,6.785508,14.87488,0.0
24087,01/03/2019 13:00,0.2423392,5.623823,0.2616243,8.615023,0.0,0.0201535,0.1650127,0.0,6.599999,10.9,6.741555,14.84715,0.0
24088,01/03/2019 13:20,0.2661067,6.053082,0.1915661,8.583308,0.0,0.02,0.1732845,0.0,6.599999,10.91219,6.765151,14.81655,0.0
24089,01/03/2019 13:40,0.1287608,3.231833,0.2424771,8.589188,0.0,0.02970916,0.1675066,0.0,6.599999,10.99387,6.779948,14.79348,0.0
24090,01/03/2019 14:00,0.1290585,3.396589,0.211705,8.559999,0.0,0.02971758,0.1428727,0.0,6.599999,10.99971,6.766753,14.75474,0.0
24091,01/03/2019 14:20,0.12903,3.4407,0.1445165,8.540323,0.0,0.0297085,0.1299499,0.0,5.722742,10.90356,6.78,14.72797,0.0
24092,01/03/2019 14:40,0.01898335,0.1991135,0.144818,8.324732,0.0,0.03,0.1346351,0.0,3.686834,10.9,6.791444,14.75393,0.0
24093,01/03/2019 15:00,280.3559,14079.38,0.2823058,7.043948,0.0,0.03,1.191724,1891.025,3.584601,10.90654,6.828773,16.38467,0.02804736
24094,01/03/2019 15:20,471.8674,22643.44,1.113581,6.017051,0.0,0.03,1.832476,3245.935,4.826458,10.9,6.838578,18.05077,0.0116313
24095,01/03/2019 15:40,107.1981,4997.612,1.697452,5.974564,0.0,0.03,1.985313,2632.504,5.697153,10.81022,6.868341,17.66812,0.03047217
24096,01/03/2019 16:00,1.944255,76.49314,0.4822854,6.727948,0.0,0.03,1.831734,870.1512,5.704345,10.8,6.80838,16.66509,0.01507259
24097,01/03/2019 16:20,0.2501103,8.511633,-0.03353508,7.309999,0.0,0.03,0.4349198,0.0,5.699999,10.8,6.78,16.37113,0.0
24098,01/03/2019 16:40,0.3877697,12.72744,0.01036377,7.309855,0.0,0.03,0.262192,0.0,5.699999,10.8,6.789675,16.33862,0.0
24099,01/03/2019 17:00,0.1293842,4.829076,0.0799735,7.308957,0.0,0.03,0.2234607,0.0,5.699999,10.80506,6.798287,16.31662,0.0
24100,01/03/2019 17:20,0.258032,9.711107,0.08432319,7.291229,0.0,0.03,0.162687,0.0,5.699999,10.8,6.800002,16.28897,0.0
24101,01/03/2019 17:40,0.1289733,4.744895,0.04471465,7.139415,0.0,0.03,0.09682002,0.0,5.691942,10.8,6.800002,16.26361,0.0
24102,01/03/2019 18:00,0.0,0.0,-0.001385665,7.01002,0.0,0.03,0.09955218,0.0,4.325528,10.8,6.800002,16.24035,0.0
24103,01/03/2019 18:20,2.012477,98.03616,-0.05999999,6.309604,0.0,0.03,0.3352643,274.2175,3.30319,10.8,6.809984,16.18625,0.005436815
24104,01/03/2019 18:40,178.2986,9584.189,-0.05999999,5.011649,0.0,0.03,1.212272,1825.214,3.455312,10.8,6.830001,16.37025,0.005790203
24105,01/03/2019 19:00,268.6433,14766.91,-0.04989541,5.32484,0.0,0.03,1.84478,3149.516,4.251818,10.8,6.814981,17.91552,0.000920674
24106,01/03/2019 19:20,90.14194,5032.618,0.030049,5.998762,0.0,0.03,1.981258,2383.893,4.774262,10.8,6.823342,17.65998,0.00163695
24107,01/03/2019 19:40,1.16103,60.42665,-0.05,6.612337,0.0,0.03,1.8227,317.0926,4.802032,10.8,6.809999,16.86745,0.000218769
24108,01/03/2019 20:00,0.2580318,13.49913,-0.05,6.751081,0.0,0.03,0.3906614,0.0,4.800001,10.8,6.809999,16.72269,0.0
24109,01/03/2019 20:20,0.3445476,16.84878,-0.05,6.66394,0.0,0.03,0.3253469,0.0,4.800001,10.8,6.809999,16.69659,0.0
24110,01/03/2019 20:40,0.30022,16.03079,0.0306991,6.620001,0.0,0.03,0.1984951,0.0,4.800001,10.8,6.809999,16.66961,0.0
24111,01/03/2019 21:00,0.0,0.0,0.09173821,6.562813,0.0,0.03,0.1529922,0.0,4.800001,10.8,6.809999,16.64641,0.0
24112,01/03/2019 21:20,0.1287044,6.202731,-0.014161,6.410052,0.0,0.03,0.172471,0.0,4.800001,10.83135,6.809999,16.61456,0.0
24113,01/03/2019 21:40,0.1284635,5.749593,-0.05999999,6.264615,0.0,0.03,0.1735678,0.0,4.43505,10.83428,6.809999,16.58863,0.0
24114,01/03/2019 22:00,1.703292,99.31051,-0.05999999,5.951731,0.0,0.03,0.2270968,270.119,3.579599,10.89243,6.811736,16.52081,0.000264625
24115,01/03/2019 22:20,126.1253,7588.87,-0.05999999,4.377385,0.0,0.03,1.226318,1644.638,3.615425,10.9,6.849999,16.72306,4.36088e-06
24116,01/03/2019 22:40,176.9716,10735.15,-0.05999999,4.819875,0.0,0.03,1.825044,3220.645,4.150189,10.97637,6.832521,17.89444,0.0
24117,01/03/2019 23:00,58.40868,3560.569,-0.05999999,5.667603,0.0,0.03,2.024605,2173.017,4.496373,11.0,6.820001,17.79555,0.0
24118,01/03/2019 23:20,1.621127,86.86595,-0.05999999,6.199904,0.0,0.03,2.156322,321.8339,4.510001,11.0,6.820001,17.37019,0.0
24119,01/03/2019 23:40,0.2590804,13.6743,-0.05999999,6.245837,0.0,0.03,0.7703272,0.0,4.510001,11.0,6.820001,17.03639,0.0
24120,02/03/2019 00:00,0.0,0.0,-0.05999999,6.242423,0.0,0.03,0.6041846,0.0,4.508086,11.0,6.820001,16.97145,0.0
24121,02/03/2019 00:20,0.0,0.0,-0.03245667,6.097023,0.0,0.03,0.3487403,0.0,4.5,11.0,6.820001,16.94419,0.0
24122,02/03/2019 00:40,0.3868067,22.21061,0.00486117,6.015344,0.0,0.03,0.2543677,0.0,4.5,11.0,6.820001,16.91991,0.0
24123,02/03/2019 01:00,0.0,0.0,-0.0454535,5.883508,0.0,0.03,0.2394409,0.0,4.143142,11.0,6.820001,16.89342,0.0
24124,02/03/2019 01:20,1.760597,126.1483,-0.05999999,5.24087,0.0,0.03,0.4692093,274.3756,3.509084,11.0,6.825752,16.76694,0.0
24125,02/03/2019 01:40,2.130881,162.2659,-0.05999999,4.169999,0.0,0.03,0.9388827,548.03,3.5,11.0,6.828617,16.20045,0.0
24126,02/03/2019 02:00,105.3553,8503.349,-0.05999999,4.19788,0.0,0.03,1.67344,1629.945,3.604232,11.03767,6.820001,16.15388,0.0
24127,02/03/2019 02:20,88.02678,6963.461,-0.05999999,4.896242,0.0,0.03,2.038244,2176.243,3.942233,11.17541,6.813685,17.21771,0.0
24128,02/03/2019 02:40,31.42528,2507.569,-0.05999999,5.738978,0.0,0.03,2.258538,1144.076,4.112405,11.2,6.800002,17.01266,0.0
24129,02/03/2019 03:00,1.300456,97.02625,-0.05999999,6.095514,0.0,0.03,1.800542,112.3434,4.12,11.2,6.79882,16.63763,0.0
24130,02/03/2019 03:20,0.0,0.0,-0.05999999,6.120001,0.0,0.03,0.848729,0.0,4.12,11.2,6.786151,16.58011,0.0
24131,02/03/2019 03:40,0.1442025,8.573497,-0.05999999,6.052488,0.0,0.03,0.5330883,0.0,4.110817,11.2,6.800002,16.55494,0.0
24132,02/03/2019 04:00,0.1135175,7.933893,-0.05219499,5.884615,0.0,0.03,0.3706138,0.0,3.729276,11.2,6.800002,16.50901,0.0
24133,02/03/2019 04:20,3.016421,245.4596,0.03085975,5.450156,0.0,0.03,0.8323656,547.1578,3.495418,11.2,6.800002,16.39197,0.0
24134,02/03/2019 04:40,2.639651,186.5132,0.03580666,4.919999,0.0,0.03,1.468573,547.5551,3.498086,11.2,6.800002,17.71251,0.0
24135,02/03/2019 05:00,85.66365,6872.736,-0.044088,4.933802,0.0,0.03,2.171768,812.2325,3.560835,11.2,6.799355,16.85111,0.0
24136,02/03/2019 05:20,106.0323,8476.658,-0.05999999,5.454554,0.0,0.03,2.00503,1756.737,3.922745,11.2,6.78,17.38724,0.0
24137,02/03/2019 05:40,35.96388,2863.639,-0.05999999,6.265199,0.0,0.03,2.47793,967.1,4.114619,11.2,6.78,16.9814,0.0
24138,02/03/2019 06:00,1.379848,100.46,-0.05999999,6.602061,0.0,0.03,2.242253,255.7895,4.13,11.2,6.78028,16.64326,0.0
24139,02/03/2019 06:20,0.0,0.0,-0.05999999,6.629999,0.0,0.03,1.047613,0.0,4.13,11.2,6.784495,16.59084,0.0
24140,02/03/2019 06:40,0.1287608,6.336092,-0.05999999,6.629999,0.0,0.03,0.6888586,0.0,4.12807,11.2,6.78899,16.57405,0.0
24141,02/03/2019 07:00,0.0,0.0,-0.05999999,6.524734,0.0,0.03,0.5475965,0.0,4.085844,11.2,6.780283,16.56417,0.0
24142,02/03/2019 07:20,1.630899,90.69708,-0.05999999,6.379893,0.0,0.03,0.4770896,274.3823,3.563071,11.2,6.784445,16.47956,0.0
24143,02/03/2019 07:40,0.6881075,39.25519,-0.05999999,5.794088,0.0,0.03,1.033129,475.8596,3.493778,11.2,6.788989,16.02491,0.0
24144,02/03/2019 08:00,2.331187,135.9529,-0.05999999,5.430989,0.0,0.03,2.048175,390.9918,3.495222,11.2,6.794409,15.81635,0.0
24145,02/03/2019 08:20,3.013526,180.5982,-0.05999999,5.489999,0.0,0.03,2.699004,504.5705,3.499774,11.201,6.800002,15.8547,0.0
24146,02/03/2019 08:40,90.54185,7949.231,-0.02372233,5.517231,0.0,0.02173125,2.996445,704.0496,3.566253,11.2497,6.800002,16.44622,0.0
24147,02/03/2019 09:00,154.1947,14397.14,0.05131841,5.934006,0.0,3.267681,2.128824,1787.562,4.012344,11.2,6.775005,17.49125,0.000158427
24148,02/03/2019 09:20,63.10581,6170.21,-0.014018,6.963763,0.0,3.701296,2.23454,1291.202,4.335304,11.2,6.750044,17.02595,0.000811343
24149,02/03/2019 09:40,1.880872,182.9371,-0.05999999,7.670653,0.0,3.550769,2.046863,327.0306,4.36,11.24738,6.75,16.25805,0.000237318
24150,02/03/2019 10:00,0.3872035,37.79804,-0.05999999,7.809999,0.0,0.7172707,1.010402,0.0,4.36,11.3,6.750384,16.12303,0.0
24151,02/03/2019 10:20,0.0,0.0,-0.05999999,7.791968,0.0,0.01778835,0.7847183,0.0,4.225198,11.3,6.750403,16.10191,0.0
24152,02/03/2019 10:40,0.1284635,12.9238,-0.05999999,7.707186,0.0,0.02,0.5059286,0.0,3.634632,11.3,6.75,16.07501,0.0
24153,02/03/2019 11:00,2.884795,296.1706,-0.05999999,7.515564,0.0,0.2550748,0.7283391,492.4666,3.5,11.3,6.750384,15.9626,1.586763e-05
24154,02/03/2019 11:20,1.555444,168.2729,-0.05999999,6.905663,0.0,4.599511,1.485566,389.9377,3.5,11.36991,6.755311,15.86313,0.0
24155,02/03/2019 11:40,70.7825,8245.492,-0.05999999,7.028529,0.0,4.465635,2.415968,781.4706,3.533556,11.40919,6.759795,16.06051,0.000565837
24156,02/03/2019 12:00,186.3733,21187.29,0.5916972,7.28619,0.0,4.14685,1.85892,3138.943,4.027534,11.51805,6.767026,17.60469,0.03505396
24157,02/03/2019 12:20,89.35863,9618.526,2.221611,8.118402,0.0,3.648659,2.009824,2777.358,4.40778,11.64951,6.809521,17.41617,0.151475
24158,02/03/2019 12:40,3.78369,296.241,1.788549,9.005781,0.0,3.511307,2.072604,1801.212,4.46,11.7,6.787985,16.1098,0.1762241
24159,02/03/2019 13:00,2.760957,276.783,0.5404661,10.20322,0.0,3.479037,2.255494,799.8292,4.46,11.7,6.745992,16.05253,0.08628453
24160,02/03/2019 13:20,0.1292142,9.950312,0.05223516,11.01991,0.0,2.346767,1.083119,0.5075541,4.46,11.7,6.744456,16.10719,5.41988e-05
24161,02/03/2019 13:40,0.1286758,10.39188,-0.033004,10.99173,0.0,0.03905317,0.7345537,0.0,4.46,11.7937,6.748998,16.08196,0.0
24162,02/03/2019 14:00,0.1293133,9.565005,-0.05999999,10.90399,0.0,0.03724606,0.5178915,0.0,4.303838,11.8,6.753438,16.04966,0.0
24163,02/03/2019 14:20,1.132401,95.75018,-0.05999999,10.78863,0.0,0.02793733,0.4966628,274.1624,3.570142,11.79205,6.744505,15.98127,0.02314271
24164,02/03/2019 14:40,32.61243,2818.601,-0.05999999,10.10179,0.0,2.549157,0.9186595,761.8512,3.509696,11.7,6.748994,15.91541,0.02727951
24165,02/03/2019 15:00,235.4814,20768.6,0.1285,9.711981,0.0,4.268746,1.486948,4060.973,4.002466,11.86669,6.779914,17.77698,0.05836125
24166,02/03/2019 15:20,103.5638,8555.967,1.380999,9.806877,0.0,3.618659,1.390561,4060.973,4.456884,11.99541,6.845195,18.42339,0.1942457
24167,02/03/2019 15:40,4.170603,294.3532,1.064691,10.54744,0.0,3.469964,1.902817,3150.882,4.538431,12.0,6.848994,18.06609,0.2377248
24168,02/03/2019 16:00,2.387881,168.7949,0.143757,11.67384,0.0,3.448636,2.275101,882.5744,4.539368,12.0,6.823995,16.88298,0.06771019
24169,02/03/2019 16:20,0.2579325,18.29929,0.1668539,12.28,0.0,2.486785,1.376998,0.0,4.54,12.0,6.838454,16.68816,0.0
24170,02/03/2019 16:40,0.0,0.0,0.1753221,12.28134,0.0,0.04349798,0.6554521,0.0,4.539033,12.0,6.829031,16.66497,0.0
24171,02/03/2019 17:00,0.1287325,7.646784,0.0275744,12.21795,0.0,0.03426639,0.4034271,0.0,4.281478,12.00358,6.833882,16.63957,0.0
24172,02/03/2019 17:20,1.128796,70.44732,-0.05999999,11.9951,0.0,0.8462043,0.4297911,274.0219,3.547174,12.0,6.838453,16.53428,0.01585355
24173,02/03/2019 17:40,1.725063,118.6725,-0.05999999,11.27274,0.0,4.224206,0.7801584,542.4807,3.5,12.0,6.83873,16.24359,0.01045867
24174,02/03/2019 18:00,188.1165,14910.39,-0.05187841,10.75968,0.0,4.49737,1.628412,3421.943,3.799689,12.06854,6.839999,18.17188,0.01264439
24175,02/03/2019 18:20,115.722,8838.283,0.13,10.83257,0.0,3.866218,1.42295,4065.062,4.239453,12.2,6.850389,18.28009,0.06538414
24176,02/03/2019 18:40,3.514474,244.4402,0.0254731,11.42521,0.0,3.661222,2.070224,1983.225,4.349999,12.2,6.88,17.81603,0.04834345
24177,02/03/2019 19:00,1.514667,115.1129,-0.05999999,11.9641,0.0,3.63138,1.5102,176.8115,4.349999,12.2,6.878998,19.20697,0.002807094
24178,02/03/2019 19:20,0.0,0.0,-0.05999999,11.94199,0.0,2.119543,0.3627328,0.0,4.349999,12.2,6.864667,18.06509,0.0
24179,02/03/2019 19:40,0.0,0.0,-0.0269995,11.86983,0.0,0.0292215,0.328074,0.0,4.264224,12.2,6.869013,17.69043,0.0
24180,02/03/2019 20:00,0.0,0.0,0.1791604,11.78751,0.0,0.04336486,0.2370096,0.0,3.711765,12.2,6.874652,17.5968,0.0
24181,02/03/2019 20:20,1.951976,141.9474,0.2066763,11.29094,0.0,1.435812,0.414858,394.8832,3.5,12.2,6.878983,17.02179,0.003902536
24182,02/03/2019 20:40,2.442777,198.1226,0.09509559,10.38761,0.0,4.555612,0.994058,429.0154,3.5,12.2,6.869137,16.54669,0.000736982
24183,02/03/2019 21:00,196.8922,15669.57,-0.02693075,10.36432,0.0,4.177718,1.278243,3095.495,3.764736,12.22848,6.874768,18.04355,0.009031166
24184,02/03/2019 21:20,154.5242,11957.25,0.9433712,10.03805,0.0,3.66639,1.023499,4056.883,4.326403,12.34317,6.895895,18.49236,0.1011714
24185,02/03/2019 21:40,12.38847,900.5408,1.177426,10.37658,0.0,3.180779,1.375633,4013.439,4.518651,12.4,6.929231,18.30403,0.227536
24186,02/03/2019 22:00,4.114978,300.2821,0.2043056,11.2127,0.261114,3.424449,2.071301,1967.059,4.51205,12.4,6.904901,17.66722,0.1148301
24187,02/03/2019 22:20,1.508201,90.19025,-0.05999999,12.02,0.0,3.517452,1.546925,151.5205,4.510001,12.4,6.914382,17.46399,0.007983172
24188,02/03/2019 22:40,0.1289167,7.388566,-0.05999999,11.96184,0.0,1.666394,0.5310605,0.0,4.510001,12.4,6.900001,17.41635,0.0
24189,02/03/2019 23:00,0.2582301,16.4819,-0.05861499,11.80611,0.0,0.0273044,0.3296441,0.0,4.510001,12.4,6.900281,17.38643,0.0
24190,02/03/2019 23:20,0.0,0.0,0.006599085,11.74375,0.0,0.03800551,0.1661243,0.0,4.508876,12.4,6.900332,17.35585,0.0
24191,02/03/2019 23:40,0.0,0.0,0.115038,11.58591,0.0,0.02844783,0.2031668,0.0,3.948747,12.39142,6.900001,17.2842,0.0
24192,03/03/2019 00:00,1.872708,147.7368,0.2062199,11.36547,0.0,0.1052947,0.4601074,434.726,3.5,12.4,6.914134,16.92068,0.01129139
24193,03/03/2019 00:20,1.404728,113.2528,0.05483133,9.684155,0.0,4.676473,0.9299483,401.4184,3.5,12.4,6.900001,16.6808,0.002971877
24194,03/03/2019 00:40,138.0172,11487.0,0.0,9.64,0.0,4.542239,1.558451,3424.141,3.703732,12.4,6.900001,18.2453,0.000729538
24195,03/03/2019 01:00,103.3784,8368.718,-0.001274335,10.06622,0.0,4.145406,1.729334,3837.009,4.05419,12.42106,6.900199,18.76029,0.0
24196,03/03/2019 01:20,12.87521,1037.841,-0.05999999,10.91861,0.0,3.822708,2.14431,1485.041,4.196938,12.5,6.924298,18.34237,0.0
24197,03/03/2019 01:40,1.258464,99.5537,-0.05999999,11.17946,0.0,3.804406,1.619449,246.784,4.190507,12.5,6.92982,17.53514,0.0
24198,03/03/2019 02:00,0.129172,9.229852,-0.05999999,11.14678,0.0,0.9371088,0.4822625,0.0,4.19,12.5,6.92037,17.42562,0.0
24199,03/03/2019 02:20,0.2561193,20.07455,-0.05999999,10.91256,0.0,0.03,0.3859929,0.0,4.19,12.5,6.92037,17.40023,0.0
24200,03/03/2019 02:40,0.2520983,19.42606,-0.05999999,10.70161,0.0,0.03817984,0.2911531,0.0,4.19,12.5,6.919999,17.37318,0.0
24201,03/03/2019 03:00,0.0,0.0,-0.01300725,10.58858,0.0,0.04867925,0.2349462,0.0,3.72787,12.48245,6.92037,17.39119,0.0
24202,03/03/2019 03:20,1.759375,152.4566,0.1796211,9.959182,0.0,1.214976,0.6996693,547.8062,3.5,12.4,6.919999,18.00973,0.0
24203,03/03/2019 03:40,2.275983,211.0473,0.207065,8.88,0.0,4.75442,1.018742,548.0323,3.5,12.4,6.919999,16.50382,0.0
24204,03/03/2019 04:00,2.874554,251.8438,0.1147548,8.88,0.0,4.597545,1.374839,525.8336,3.5,12.4,6.919999,16.05302,0.0
24205,03/03/2019 04:20,121.4249,11215.34,0.0,9.012442,0.0,4.621809,1.952076,2028.847,3.680883,12.4,6.912389,17.25725,0.0
24206,03/03/2019 04:40,79.01927,7243.693,-0.030232,9.512012,0.0,4.18663,2.081612,2289.949,3.968926,12.4,6.89,17.14045,0.0
24207,03/03/2019 05:00,4.560605,363.7477,-0.05999999,10.13966,0.0,3.929302,2.350472,674.6957,4.06,12.4,6.89,17.26429,0.0
24208,03/03/2019 05:20,0.37983,22.9553,-0.05999999,10.31223,0.0,3.850283,1.209491,52.17055,4.06,12.4,6.885524,18.42194,0.0
24209,03/03/2019 05:40,0.0,0.0,-0.05999999,10.26,0.0,1.845878,0.3901381,0.0,4.06,12.32353,6.880076,18.80681,0.0
24210,03/03/2019 06:00,0.0,0.0,-0.05999999,10.12423,0.0,0.03,0.3052815,0.0,3.929138,12.3,6.89,18.77093,0.0
24211,03/03/2019 06:20,0.237141,19.32929,-0.05999999,9.764299,0.0,0.0394655,0.2466019,94.72188,3.539402,12.30054,6.89,18.88897,0.0
24212,03/03/2019 06:40,2.789545,215.2814,-0.029776,9.16139,0.0,2.379614,0.8290182,454.0278,3.5,12.4,6.89,17.30598,0.0
24213,03/03/2019 07:00,2.393882,190.5836,0.070161,8.76,0.0,4.71118,1.364179,547.6817,3.5,12.4,6.89,16.36088,0.0
24214,03/03/2019 07:20,69.59752,5608.649,0.1296263,8.800978,0.0,4.664796,2.040774,1194.233,3.581771,12.35539,6.884926,16.58888,0.0
24215,03/03/2019 07:40,91.30548,7492.377,0.009555994,9.12856,0.0,4.352315,2.156261,1589.508,3.847454,12.25863,6.854887,17.79457,0.0
24216,03/03/2019 08:00,16.24811,1325.791,-0.05,9.653804,0.0,4.055694,2.385236,867.8021,3.997938,12.2,6.854332,17.0142,0.0
24217,03/03/2019 08:20,1.304884,108.0166,-0.05,9.830001,0.0,3.980746,1.874591,126.6306,4.0,12.2403,6.854798,17.69174,0.0
24218,03/03/2019 08:40,0.0,0.0,-0.05,9.830001,0.0,1.950938,0.8529055,0.0,4.0,12.3,6.850025,18.19667,0.0
24219,03/03/2019 09:00,0.1284209,9.930695,-0.05,9.731585,0.0,0.03,0.5687092,0.0,3.992964,12.3606,6.859575,18.38796,0.0
24220,03/03/2019 09:20,0.0,0.0,-0.05,9.547013,0.0,0.03,0.3894941,0.0,3.974587,12.4,6.844489,18.47227,0.0
24221,03/03/2019 09:40,1.499933,154.7907,-0.05,9.384519,0.0,0.03810967,0.4946731,274.3741,3.549749,12.4,6.850156,18.77793,0.0
24222,03/03/2019 10:00,2.6424,320.4487,-0.01206142,8.611438,0.0,3.404459,0.8841446,545.8109,3.5,12.4,6.854243,17.19701,0.0
24223,03/03/2019 10:20,1.644829,206.9039,0.08234141,8.447404,0.0,4.707389,1.599191,417.2689,3.5,12.4,6.86,18.10406,0.0
24224,03/03/2019 10:40,2.49824,300.7762,0.256733,8.504442,0.0,4.659754,2.203384,414.955,3.5,12.4,6.86,16.91017,0.0
24225,03/03/2019 11:00,182.1591,23469.32,0.3036637,8.555826,0.0,4.675891,2.288274,1892.63,3.718444,12.4,6.860518,16.54196,0.009136107
24226,03/03/2019 11:20,160.5321,21208.72,2.768437,8.996778,0.0,3.882167,1.92516,2734.426,4.291476,12.43178,6.865072,17.52046,0.1011277
24227,03/03/2019 11:40,28.86138,3840.782,3.297208,9.730029,0.0,3.536165,2.005375,2316.933,4.538169,12.5,6.88,16.93278,0.2184365
24228,03/03/2019 12:00,1.509415,153.621,1.753709,10.77993,0.0,3.477854,2.138789,1758.587,4.539473,12.5,6.842183,16.49725,0.2538807
24229,03/03/2019 12:20,2.514441,280.8502,0.1077631,12.1188,0.0,3.455182,2.165815,737.0961,4.537553,12.55511,6.79,16.33814,0.1068009
24230,03/03/2019 12:40,0.1292425,10.77498,-0.030211,12.90545,0.0,1.768387,0.7740148,0.0,4.54,12.6456,6.79,16.34415,0.0
24231,03/03/2019 13:00,0.1217332,10.53106,-0.05999999,12.92453,0.0,0.039502,0.5002488,0.0,4.54,12.68852,6.790214,16.5346,0.0
24232,03/03/2019 13:20,0.2579465,22.11055,-0.05999999,12.85471,0.0,0.02492967,0.5917859,0.0,4.534006,12.7,6.790205,16.71428,0.0
24233,03/03/2019 13:40,0.0,0.0,-0.02910816,12.85489,0.0,0.03164633,0.6568481,0.0,4.390245,12.7,6.79,16.83549,0.0
24234,03/03/2019 14:00,0.1218617,10.40293,0.05590851,12.89157,0.0,0.05308536,0.6625995,145.2569,3.620078,12.7,6.790202,16.90695,0.01368057
24235,03/03/2019 14:20,3.533823,333.2565,0.4730265,11.36064,0.0,4.657413,0.7566026,409.6022,3.5,12.7,6.809536,16.19779,0.02874603
24236,03/03/2019 14:40,156.8418,15615.33,0.5262059,11.38904,0.0,4.550567,1.424453,3020.186,3.699825,12.69684,6.809999,17.63606,0.03693779
24237,03/03/2019 15:00,135.4109,13531.41,1.396508,11.39063,0.0,4.060468,1.449528,4060.973,4.18365,12.72176,6.84692,17.95582,0.1731942
24238,03/03/2019 15:20,16.1572,1460.91,1.22657,11.86931,0.0,3.681018,1.894361,3130.607,4.356966,12.8,6.874933,17.27559,0.2351003
24239,03/03/2019 15:40,3.497247,293.5203,0.09932001,12.99132,0.0,3.669333,2.21941,870.8763,4.357522,12.8,6.86,16.25918,0.06890659
24240,03/03/2019 16:00,0.12232,8.171202,-0.0001635,13.45256,0.0,3.58355,0.989256,0.0,4.349999,12.8,6.86,16.2276,0.0
24241,03/03/2019 16:20,0.2581311,18.295,-0.05999999,13.36719,0.0,0.03,0.4815513,0.0,4.349999,12.85674,6.86,17.21111,0.0
24242,03/03/2019 16:40,0.128704,8.956336,-0.05999999,13.27,0.0,0.03156674,0.3170512,0.0,4.332668,12.8,6.86,17.36729,0.0
24243,03/03/2019 17:00,0.0,0.0,-0.05999999,13.1405,0.0,0.03,0.2232465,0.0,3.709173,12.8,6.8604,18.09188,0.0
24244,03/03/2019 17:20,3.145932,261.9878,-0.02345185,12.60748,0.0,1.174906,0.6789375,546.1372,3.5,12.8,6.86,16.32763,0.01502678
24245,03/03/2019 17:40,129.9591,12043.43,0.0998025,11.67561,0.0,4.623113,1.264404,2432.714,3.624468,12.8,6.86,17.36839,0.008501853
24246,03/03/2019 18:00,202.8027,17582.36,0.9016604,11.40934,0.0249375,4.130095,1.080125,4060.972,4.198865,12.8,6.874881,18.24033,0.09963751
24247,03/03/2019 18:20,54.74562,4479.055,2.30495,11.19178,0.0,3.607443,1.211005,4065.273,4.571921,12.8809,6.940474,18.05586,0.2838656
24248,03/03/2019 18:40,5.776906,406.95,1.53956,11.99817,0.0,3.610968,1.892925,2877.923,4.581653,12.9,6.925323,17.53628,0.2482018
24249,03/03/2019 19:00,1.886461,148.0038,0.4157491,13.10401,0.0,3.648856,2.305887,781.5956,4.580001,12.9,6.910001,16.85233,0.06317978
24250,03/03/2019 19:20,0.627987,44.85828,0.1274144,13.45182,0.0,3.427434,1.450237,164.0556,4.580001,12.9,6.905334,16.76907,0.0124575
24251,03/03/2019 19:40,0.3873025,27.23508,0.03628391,13.34605,0.0,1.38464,0.6718565,0.0,4.580001,12.9,6.890051,17.12595,0.0
24252,03/03/2019 20:00,0.0,0.0,0.0,13.22895,0.0,0.04261484,0.3607577,0.0,4.580001,12.9,6.904437,17.26299,0.0
24253,03/03/2019 20:20,0.1289167,9.024191,0.0,12.98892,0.0,0.04350383,0.2504973,0.0,4.421432,12.9,6.910001,17.29864,0.0
24254,03/03/2019 20:40,0.2031425,16.27025,0.0,12.74918,0.0,0.03,0.2544579,134.2504,3.630322,12.8629,6.910001,17.42577,0.005530743
24255,03/03/2019 21:00,3.307853,299.4033,0.086887,11.56138,7.156275,3.368622,0.7336718,417.7735,3.509391,12.9,6.910001,16.69579,0.01154115
24256,03/03/2019 21:20,149.3949,14301.52,0.2372855,11.09523,0.2812915,4.639388,1.040973,2530.372,3.649136,12.9,6.895279,17.74066,0.007811444
24257,03/03/2019 21:40,186.0043,17784.87,1.482567,10.73274,0.0,4.053063,0.9136831,4060.973,4.257855,12.96539,6.928954,18.21731,0.07918625
24258,03/03/2019 22:00,46.87841,3955.837,2.652461,10.58798,0.0,3.590168,1.120439,4060.973,4.557624,13.0,6.971723,18.14818,0.2257181
24259,03/03/2019 22:20,2.817706,162.4109,1.783515,11.49103,1.417466,3.5271,1.741539,3527.242,4.570836,13.0,6.9538,17.92738,0.2527445
24260,03/03/2019 22:40,2.765161,194.5768,0.4421527,12.59031,0.0,3.498934,2.289335,943.7386,4.569959,13.0,6.929999,16.76748,0.06436168
24261,03/03/2019 23:00,1.38141,103.932,0.1586271,13.07344,0.0,3.503037,1.972422,252.5288,4.57,13.0,6.929999,16.19452,0.01595799
24262,03/03/2019 23:20,0.0,0.0,0.093153,13.02424,0.0,1.054103,0.9222926,0.0,4.57,13.0,6.914996,16.10489,0.0
24263,03/03/2019 23:40,0.2575358,17.45971,0.0,12.90633,0.0,0.04,0.5559213,0.0,4.564811,13.0,6.929999,16.0795,0.0
24264,04/03/2019 00:00,0.258584,18.06356,0.0,12.72933,0.0,0.04,0.3248897,0.0,4.56,13.0,6.929999,16.04341,0.0
24265,04/03/2019 00:20,0.128293,9.319324,0.0,12.54942,0.0,0.04,0.3136837,0.0,4.376365,13.0,6.93013,16.01306,0.0
24266,04/03/2019 00:40,1.073211,102.6067,0.06636583,12.34,0.0,0.04,0.3371059,248.8689,3.593529,12.95875,6.929999,16.01992,0.01252103
24267,04/03/2019 01:00,121.1145,12350.63,0.1441625,10.89185,0.0,3.320112,0.9314492,2502.371,3.627434,13.0,6.929999,17.47628,0.01920122
24268,04/03/2019 01:20,129.1818,13405.62,0.795341,10.24958,0.0,4.2899,1.191736,4060.973,4.059048,13.0,6.934473,18.20913,0.05624417
24269,04/03/2019 01:40,38.54249,3952.177,1.178809,10.67841,0.0,4.224217,1.436837,3893.0,4.285839,13.0,6.959476,18.11783,0.1778378
24270,04/03/2019 02:00,4.914958,479.4149,0.5891565,11.66978,0.0,3.93299,2.16217,1423.345,4.293571,13.0,6.955523,18.24602,0.06630547
24271,04/03/2019 02:20,1.379174,144.2313,0.2379427,12.30967,0.0,3.738137,1.310309,175.8202,4.29,13.0,6.946113,17.91366,0.003297578
24272,04/03/2019 02:40,0.1284494,9.274118,0.101568,12.23831,0.0,1.988943,0.47047,0.0,4.29,13.0,6.939476,17.15285,0.0
24273,04/03/2019 03:00,0.1097208,9.223056,0.01934567,11.98871,0.0,0.0508185,0.2957647,0.0,4.29,13.0,6.9502,17.11358,0.0
24274,04/03/2019 03:20,0.1403958,9.678835,0.0,11.77674,0.0,0.03052566,0.2463954,0.0,4.261879,13.0,6.950387,17.09128,0.0
24275,04/03/2019 03:40,0.1285342,9.028218,0.0,11.48943,0.0,0.03,0.2658422,0.0,3.679578,13.0,6.949998,17.05616,0.0
24276,04/03/2019 04:00,4.02427,348.8488,0.05065317,10.21327,0.0,3.391379,0.6730425,547.9319,3.5,13.0,6.949998,16.52439,0.01208912
24277,04/03/2019 04:20,2.268079,180.8712,0.01750933,9.693733,0.0,4.788259,0.8865727,548.4791,3.5,13.0,6.949998,16.0578,0.001562247
24278,04/03/2019 04:40,59.41479,5584.753,0.07000001,9.717151,0.0,4.748634,1.653887,1390.049,3.562628,13.0,6.949998,16.58181,0.0
24279,04/03/2019 05:00,121.9988,11434.2,0.07000001,9.9808,0.0,4.450929,1.903124,2368.96,3.875014,12.99474,6.928288,17.09394,0.0
24280,04/03/2019 05:20,25.44062,2295.04,0.0340255,10.64877,0.0,4.018016,2.223498,1454.052,4.076598,12.9,6.919999,16.7837,0.0
24281,04/03/2019 05:40,2.077239,181.1105,0.1681025,11.00994,0.0,3.944833,2.131625,265.4525,4.080001,12.9,6.919999,17.66886,0.0
24282,04/03/2019 06:00,0.193772,13.84741,0.2101997,10.95934,0.0,3.380067,0.8814992,0.0,4.077098,12.9,6.907127,18.74934,0.0
24283,04/03/2019 06:20,0.0,0.0,0.05778574,10.89974,0.0,0.1207235,0.5580266,0.0,4.001949,12.9,6.919914,18.60826,0.0
24284,04/03/2019 06:40,0.210828,14.41181,0.0,10.67839,0.0,0.04,0.3954919,0.0,3.629047,12.9,6.919999,18.44699,0.0
24285,04/03/2019 07:00,3.020611,243.0632,0.0,9.767945,0.0,3.410101,0.6650044,547.8164,3.505259,12.9,6.919999,17.35976,0.0
24286,04/03/2019 07:20,2.986113,228.808,0.0,9.449999,0.0,4.710657,0.9648525,546.8808,3.5037,12.9,6.919999,16.1228,0.0
24287,04/03/2019 07:40,95.80811,8409.228,0.0,9.477911,0.0,4.70317,1.692745,1098.108,3.570061,12.91775,6.919999,16.40054,0.000106844
24288,04/03/2019 08:00,183.0726,17108.21,0.09103809,9.593763,0.0,4.292811,1.940368,2562.966,4.083161,12.8799,6.898287,16.75773,0.008949736
24289,04/03/2019 08:20,73.45889,7808.167,0.1156772,10.14229,0.0,3.653456,1.978124,2151.173,4.462574,12.8,6.887858,16.69171,0.04510047
24290,04/03/2019 08:40,2.626307,263.8007,0.01819891,10.92341,0.0,3.590556,2.081078,597.4791,4.489999,12.8,6.885448,17.23558,0.007260677
24291,04/03/2019 09:00,0.6378587,109.2918,3.081175,9.755267,0.0,3.500861,0.7585329,0.0,4.489999,12.8,6.908896,15.72565,0.0
24292,04/03/2019 09:20,0.2504425,37.09404,5.787086,8.308764,0.0,1.665202,0.5447025,0.0,4.487796,12.8,6.94541,15.69405,0.0
24293,04/03/2019 09:40,0.0,0.0,1.185064,11.21724,0.0,0.04,0.3852847,0.0,4.232373,12.8,6.88,15.65709,0.0
24294,04/03/2019 10:00,1.759852,279.4317,0.4851802,11.16081,0.0,0.04072224,0.4869538,274.1543,3.539654,12.8,6.880147,15.60832,0.00555182
24295,04/03/2019 10:20,2.257805,330.0742,0.3555991,10.45451,0.0,3.270903,0.7160233,548.9399,3.499896,12.8,6.88,15.4252,0.003195222
24296,04/03/2019 10:40,82.4445,13510.44,0.2361305,10.13416,0.0,4.861365,1.414896,1293.704,3.545221,12.8,6.882572,16.47869,0.001012718
24297,04/03/2019 11:00,203.6471,33694.95,1.576632,10.20639,0.0,4.338416,1.749993,3442.647,4.097288,12.87449,6.908237,17.20547,0.1158815
24298,04/03/2019 11:20,86.32121,13921.33,4.793656,10.48546,0.0,3.709633,1.89068,3042.612,4.491128,12.9,6.939853,16.65562,0.3093851
24299,04/03/2019 11:40,3.908279,525.9147,4.488119,11.31638,0.0,3.535077,1.898609,1877.127,4.540431,12.9,6.923769,15.86522,0.3147126
24300,04/03/2019 12:00,2.178701,241.3568,2.496479,12.37167,0.0,3.524286,2.101519,1796.205,4.540009,12.9,6.867644,15.69368,0.3656279
24301,04/03/2019 12:20,0.1288317,13.00129,0.9751231,13.1885,0.0,3.557169,0.5880004,74.98901,4.54,12.89793,6.816996,17.51591,0.01467318
24302,04/03/2019 12:40,0.5083985,44.56902,0.829951,13.23327,0.0,0.3873889,0.2421617,0.0,4.54,12.8,6.810835,18.91437,0.0
24303,04/03/2019 13:00,0.1302198,8.642715,1.411848,13.19087,0.010989,0.05191851,0.240628,0.0,4.381071,12.81575,6.818082,18.77942,0.0
24304,04/03/2019 13:20,0.1061935,6.242134,1.495426,13.07551,0.0,0.04,0.2823257,0.0,3.707872,12.8,6.830001,19.35677,0.0
24305,04/03/2019 13:40,0.07642899,3.424845,1.574501,12.81212,0.0150621,0.04803325,0.3322595,45.93364,3.343641,12.80292,6.830001,19.47794,0.004168302
24306,04/03/2019 14:00,246.2247,15765.78,1.868258,12.19416,0.0,1.521235,1.754927,2367.994,3.641628,12.75359,6.831683,18.20451,1.131042
24307,04/03/2019 14:20,171.6022,11508.8,2.79308,11.06636,0.0,3.7965,1.903472,2643.876,4.28671,12.5055,6.842831,17.23941,1.566229
24308,04/03/2019 14:40,8.968306,651.3029,2.293177,11.20293,0.0,3.110751,1.951403,2296.422,4.492829,12.5,6.845927,16.89962,1.141773
24309,04/03/2019 15:00,3.433626,287.4785,0.8160677,12.30903,0.0,3.637746,2.420737,1196.44,4.495897,12.5,6.820001,16.12986,0.6056308
24310,04/03/2019 15:20,0.9515557,93.2824,0.497954,13.25499,0.0,3.578741,3.375265,497.6911,4.489949,12.54957,6.831427,16.10529,0.230275
24311,04/03/2019 15:40,1.905575,182.3583,0.5170048,13.4476,0.0,3.545673,2.338893,309.5061,4.4907,12.5716,6.822415,16.05744,0.1328715
24312,04/03/2019 16:00,2.799723,286.1699,0.535608,13.50366,0.0,3.574142,3.863863,1088.879,4.490249,12.6,6.827311,16.49805,0.4241051
24313,04/03/2019 16:20,0.3873735,39.91077,0.5310267,13.59049,0.0,3.598494,4.334494,22.29302,4.480449,12.59199,6.839999,16.8956,0.008024931
24314,04/03/2019 16:40,0.5079621,52.08668,0.694558,13.67346,0.0,0.4898922,3.58837,0.0,4.48,12.45218,6.839999,16.87487,0.0
24315,04/03/2019 17:00,0.2500667,21.81685,0.6468546,13.67083,0.0,0.03199909,2.500006,0.0,4.48,12.4,6.839999,16.84382,0.0
24316,04/03/2019 17:20,0.2576915,22.85442,0.5649142,13.64,0.0,0.02016934,1.86331,0.0,4.321717,12.4,6.827735,16.81266,0.0
24317,04/03/2019 17:40,1.64167,153.5115,0.5045855,13.4198,0.0,0.5521845,1.725908,274.6158,3.568367,12.4,6.820001,16.62009,0.1044659
24318,04/03/2019 18:00,2.334594,241.8757,0.4790301,12.43796,0.0,4.719527,1.293471,497.5293,3.5,12.48773,6.820001,16.71711,0.1750784
24319,04/03/2019 18:20,196.0238,22676.82,0.5394155,12.32526,0.0,4.59743,1.792281,2818.568,3.787449,12.41575,6.819602,17.4851,0.7530448
