,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
24320,04/03/2019 18:40,187.6259,24786.09,1.834423,12.20571,0.0,3.972106,1.690032,3899.955,4.371202,12.4,6.82496,17.90582,0.8007179
24321,04/03/2019 19:00,4.020721,475.3847,2.562837,12.36865,0.0,3.542882,1.922833,2701.884,4.589999,12.4,6.859102,17.06815,0.6170772
24322,04/03/2019 19:20,2.381256,238.4812,0.9559467,13.22719,0.0,3.518652,2.1752,1415.274,4.588189,12.4,6.815474,16.63957,0.321297
24323,04/03/2019 19:40,3.509879,380.9296,0.3598305,14.30317,0.0,3.49375,2.35094,592.7271,4.583494,12.4,6.801847,16.27063,0.1245081
24324,04/03/2019 20:00,4.010043,494.5451,0.3906027,14.74962,0.0,3.500065,2.342493,472.0812,4.583889,12.4,6.820001,16.52427,0.0844854
24325,04/03/2019 20:20,2.260068,303.95,0.3967722,14.75321,0.0,3.469003,2.345486,341.3786,4.581926,12.4,6.818048,17.91377,0.03999142
24326,04/03/2019 20:40,3.653111,431.4986,0.4354689,14.77717,0.0,3.521113,2.432273,336.5684,4.582152,12.4,6.802877,17.91621,0.03749842
24327,04/03/2019 21:00,2.540361,307.9898,0.5350776,14.83309,0.0,3.493182,3.523303,983.2689,4.588263,12.4,6.807257,18.19057,0.08873963
24328,04/03/2019 21:20,0.7277783,64.66212,0.5337463,14.94677,0.0,3.491781,5.269208,359.6878,4.583639,12.4,6.832025,18.31565,0.04179844
24329,04/03/2019 21:40,0.3875007,32.25729,0.4822089,14.96507,0.0,0.8496529,3.881578,0.0,4.580001,12.4,6.823069,19.28041,0.0
24330,04/03/2019 22:00,0.3561516,29.96869,0.3689342,14.91,0.0,0.03,3.287637,0.0,4.580001,12.4,6.832741,18.03926,0.0
24331,04/03/2019 22:20,0.02319085,0.6605638,0.2890045,14.91,0.0,0.0372365,2.51132,0.0,4.055077,12.4,6.820001,17.44901,0.0
24332,04/03/2019 22:40,90.63578,9433.229,0.1826715,14.73098,0.0,0.5464895,1.763086,1276.748,3.561614,12.4,6.820001,17.61789,0.1254119
24333,04/03/2019 23:00,202.9914,20562.46,0.958656,13.46417,0.0,4.247628,1.16028,4060.973,4.095157,12.44845,6.833228,18.44891,0.3207979
24334,04/03/2019 23:20,77.60573,7830.919,2.677586,12.97132,0.0,3.699051,1.178403,4060.973,4.515693,12.5,6.878385,18.23765,0.4367049
24335,04/03/2019 23:40,2.992038,267.3288,2.112601,13.47139,0.0,3.583324,1.743652,3500.384,4.544972,12.5,6.885479,18.0792,0.4280113
24336,05/03/2019 00:00,2.781643,244.6786,0.4984819,14.6199,0.0,3.555489,2.223669,1379.314,4.540031,12.5,6.849999,17.22529,0.1659798
24337,05/03/2019 00:20,2.333897,185.9861,0.216541,15.42609,0.0,3.56608,2.200693,276.9061,4.54,12.5,6.849999,16.71659,0.0309035
24338,05/03/2019 00:40,0.04911585,2.934562,0.1314495,15.50811,0.0,2.735834,1.003265,0.0,4.54,12.5,6.849999,16.58413,0.0
24339,05/03/2019 01:00,0.0,0.0,0.07000001,15.46461,0.0,0.0291195,0.5538961,0.0,4.536954,12.5,6.849999,16.55267,0.0
24340,05/03/2019 01:20,0.3881522,31.2857,0.196668,15.34031,0.0,0.02484359,0.4048237,0.0,4.529097,12.5,6.849999,16.52879,0.0
24341,05/03/2019 01:40,0.0,0.0,0.3436093,15.12071,0.0,0.020265,0.368092,0.0,3.941602,12.5,6.850304,16.498,0.0
24342,05/03/2019 02:00,2.597536,268.539,0.2872202,14.47718,0.0,1.732039,0.5677674,467.1278,3.5,12.5,6.862743,17.32982,0.0303189
24343,05/03/2019 02:20,74.54785,7876.754,0.1571122,13.59,0.0,4.699459,1.334073,1484.511,3.557932,12.5,6.849999,16.96134,0.01745116
24344,05/03/2019 02:40,101.7193,10632.94,0.123238,13.62679,0.0,4.455595,1.957331,3132.308,3.886241,12.5,6.849999,17.37623,0.006637905
24345,05/03/2019 03:00,31.85219,3332.277,0.07000001,14.16918,0.0,4.093972,2.158161,1563.458,4.066784,12.5,6.849999,16.87608,0.006163098
24346,05/03/2019 03:20,2.139125,199.1901,0.1067695,14.65257,0.0,4.009576,2.232969,458.9736,4.080001,12.5,6.849999,16.53746,0.001751173
24347,05/03/2019 03:40,0.0,0.0,0.1458344,14.6706,0.0,3.476336,0.7428458,0.0,4.080001,12.5,6.849999,16.41,0.0
24348,05/03/2019 04:00,0.128761,8.863474,0.1113795,14.61592,0.0,0.06683967,0.582278,0.0,4.069367,12.5,6.849999,16.38167,0.0
24349,05/03/2019 04:20,0.1291856,9.328199,0.07000001,14.46012,0.0,0.0691468,0.3865201,0.0,3.911261,12.5,6.86027,16.35223,0.0
24350,05/03/2019 04:40,13.76901,1187.155,0.07000001,14.04538,0.0,0.6109093,0.6181492,645.0016,3.507249,12.5,6.852744,16.31114,0.00045003
24351,05/03/2019 05:00,103.8096,8282.489,0.07000001,13.20351,0.0,4.749049,2.179674,1708.252,3.712852,12.5,6.842749,17.43798,0.0
24352,05/03/2019 05:20,62.67916,4504.311,0.07000001,13.43156,0.0,4.394528,2.290151,1390.334,3.944432,12.5,6.830001,16.8694,0.0
24353,05/03/2019 05:40,0.6218017,40.39534,0.08108421,13.69522,0.0,4.271623,2.514618,379.5107,3.999957,12.5,6.844566,16.88884,0.0
24354,05/03/2019 06:00,0.0,0.0,0.1859123,13.69685,0.0,4.202617,1.202842,0.0,4.0,12.47707,6.830001,16.79201,0.0
24355,05/03/2019 06:20,0.12869,7.553361,0.1903534,13.62789,0.0,1.639026,0.7701141,0.0,3.995684,12.34857,6.840302,16.7703,0.0
24356,05/03/2019 06:40,0.1293275,7.555857,0.07963262,13.57229,0.0,0.2033136,0.5041697,0.0,3.846629,12.31234,6.833106,16.7454,0.0
24357,05/03/2019 07:00,0.9968215,86.84001,0.044625,13.3565,0.0,0.1900805,0.4630952,246.355,3.52014,12.31117,6.84275,16.83593,0.0
24358,05/03/2019 07:20,1.396505,107.9155,0.04288666,12.70524,0.0,3.105273,0.9335194,394.3087,3.5,12.4,6.830001,16.21161,0.0
24359,05/03/2019 07:40,2.014058,168.8341,0.1296504,12.39176,0.0,5.005177,1.683242,457.4308,3.5,12.4,6.846635,16.03699,0.0
24360,05/03/2019 08:00,2.645381,251.3192,0.1839006,12.4172,0.0,5.035675,2.232895,547.5638,3.5,12.4,6.848329,16.06161,0.0
24361,05/03/2019 08:20,21.40767,2880.858,0.14,12.46,0.0,5.058507,2.69343,673.7139,3.506731,12.4,6.849999,16.00758,0.0
24362,05/03/2019 08:40,215.8011,36890.27,0.2774505,12.33801,0.0,4.783816,2.3155,1916.884,3.93641,12.35158,6.846669,17.15155,0.01323222
24363,05/03/2019 09:00,114.2893,21434.46,1.732476,12.25578,0.0,4.110484,1.934592,2177.928,4.380089,12.3,6.826987,16.7654,0.1234297
24364,05/03/2019 09:20,3.412605,495.3962,2.73038,12.7901,0.0,3.943286,2.119539,1680.771,4.488533,12.3156,6.809503,15.89093,0.2087032
24365,05/03/2019 09:40,2.888512,475.5981,1.358049,13.84194,0.0,3.957238,2.404579,1338.718,4.489999,12.4,6.755595,15.99764,0.2041435
24366,05/03/2019 10:00,0.631269,93.21594,0.5286981,15.10191,0.0,3.902854,3.944029,735.9325,4.489999,12.4,6.756848,16.38986,0.1059173
24367,05/03/2019 10:20,0.3169283,48.29454,0.3574039,15.50165,0.0,3.771934,3.076321,0.0,4.480992,12.4,6.757931,16.41677,0.0
24368,05/03/2019 10:40,0.1911651,28.42251,0.212449,15.53,0.0,0.8418686,2.253917,0.0,4.48,12.4,6.764934,16.39508,0.0
24369,05/03/2019 11:00,0.6364992,94.87074,0.1091115,15.53,0.0,0.3907375,1.204818,0.0,4.48,12.47541,6.763036,16.35295,0.0
24370,05/03/2019 11:20,0.3925723,52.96298,0.1475754,15.53,0.0,0.4075162,1.007077,0.0,4.48,12.5,6.75024,16.31376,0.0
24371,05/03/2019 11:40,0.1233209,16.1925,0.2073334,15.53,0.0,0.3525062,0.8961841,0.0,4.4085,12.5,6.750281,16.27395,0.0
24372,05/03/2019 12:00,34.99542,5588.106,0.1957054,15.55386,0.0,0.02,1.52181,318.9418,3.719403,12.52633,6.763182,16.34458,0.03384881
24373,05/03/2019 12:20,219.2363,36034.6,1.88068,14.34526,0.0,2.479942,1.731573,3605.478,3.985432,12.62041,6.779418,17.32996,0.2044413
24374,05/03/2019 12:40,103.6327,15132.12,4.474563,13.49791,0.0,3.767226,1.782938,3365.616,4.423234,12.7,6.840295,17.15912,0.2478292
24375,05/03/2019 13:00,3.139925,405.1895,4.274579,14.10016,0.0,3.589833,1.99777,1985.078,4.507026,12.7,6.836695,16.00426,0.2621405
24376,05/03/2019 13:20,2.009486,235.3537,2.925714,15.09265,0.0,3.588331,2.169417,1716.097,4.505359,12.7,6.781007,15.41674,0.2925602
24377,05/03/2019 13:40,1.271144,158.8288,0.9251018,16.24944,0.0,3.570008,2.542731,1096.099,4.5,12.7,6.727727,15.46021,0.1931064
24378,05/03/2019 14:00,2.139502,297.7809,0.325205,17.41674,0.0,3.565413,2.333016,290.4729,4.500697,12.71093,6.739999,15.69895,0.04899479
24379,05/03/2019 14:20,0.5078283,62.50897,0.150369,17.50379,0.0,2.900296,1.193628,0.0,4.5,12.8,6.739999,15.75761,0.0
24380,05/03/2019 14:40,0.0,0.0,0.107611,17.65388,0.0,0.04,0.7712742,0.0,4.5,12.8,6.739999,15.73323,0.0
24381,05/03/2019 15:00,0.2578476,28.89996,0.147384,17.61873,0.0,0.04,0.4788449,0.0,4.499752,12.8,6.738714,15.70689,0.0
24382,05/03/2019 15:20,0.0,0.0,0.237145,17.62818,0.0,0.04,0.6120146,0.0,4.014745,12.8,6.739999,15.66776,0.0
24383,05/03/2019 15:40,2.13223,280.0869,0.2122925,17.09863,0.0,1.797624,0.7910143,366.9381,3.500124,12.8,6.740296,15.67823,0.05158287
24384,05/03/2019 16:00,185.5603,26849.31,0.6999766,15.96153,0.0,4.530394,1.420397,4024.376,3.834387,12.8,6.75864,17.34554,0.3424811
24385,05/03/2019 16:20,113.099,16027.18,1.835259,15.74957,0.0,4.030198,1.589502,4060.973,4.226443,12.80706,6.814826,18.1385,0.3841322
24386,05/03/2019 16:40,1.904464,250.0799,2.451713,16.13155,0.0,3.769835,1.920882,2668.509,4.342072,12.9,6.832578,17.02395,0.3678279
24387,05/03/2019 17:00,1.744699,207.8299,1.168206,17.22379,0.0,3.738557,2.282921,1325.38,4.339999,12.9,6.795146,16.01802,0.2045099
24388,05/03/2019 17:20,1.249573,142.0551,0.4994601,18.33878,0.0,3.710498,3.732887,916.2863,4.339999,12.9,6.796792,16.23951,0.1278072
24389,05/03/2019 17:40,0.1289875,15.06993,0.2340084,18.58772,0.0,3.636394,3.224276,0.0,4.339999,12.9,6.800002,16.39831,0.0
24390,05/03/2019 18:00,0.5098574,58.57925,0.152727,18.55,0.0,1.354378,2.289766,0.0,4.339999,12.9,6.800002,16.35283,0.0
24391,05/03/2019 18:20,0.0,0.0,0.137268,18.48783,0.0,0.04,1.411906,0.0,4.339999,12.9,6.797642,16.35233,0.0
24392,05/03/2019 18:40,0.129285,15.64772,0.2175743,18.39227,0.0,0.04,0.9374452,0.0,4.290146,12.9,6.786328,16.33049,0.0
24393,05/03/2019 19:00,0.4884565,62.07551,0.2639,18.31778,0.0,0.04,0.8008935,183.2486,3.619331,12.85468,6.787573,16.23756,0.01907098
24394,05/03/2019 19:20,2.531466,354.5229,0.3057041,17.20318,0.0,4.170275,0.9353521,395.3446,3.50255,12.9,6.794999,16.64343,0.02994147
24395,05/03/2019 19:40,248.7246,27722.63,0.8515571,16.7255,0.0,4.555038,1.211144,3992.697,3.905717,12.9,6.794845,18.03655,0.1295896
24396,05/03/2019 20:00,164.4399,18068.81,3.332512,15.78243,0.0,3.816038,1.319102,4060.973,4.515079,12.9,6.862514,18.0827,0.3387162
24397,05/03/2019 20:20,4.517212,364.0742,3.873418,15.79888,0.0,3.489962,1.858899,3255.536,4.674276,12.9,6.901253,17.7288,0.4324327
24398,05/03/2019 20:40,2.333492,189.0744,2.060528,16.77114,0.0,3.487981,1.922513,1873.037,4.669999,12.9,6.84773,16.49801,0.3169404
24399,05/03/2019 21:00,1.358755,107.8711,0.7870496,17.74869,0.0,3.484622,2.431573,1293.034,4.669999,12.9,6.791368,15.96003,0.2267909
24400,05/03/2019 21:20,1.597344,135.1165,0.6178775,18.90597,0.0,3.423776,3.934337,974.9598,4.669999,12.9,6.796273,16.64171,0.1410339
24401,05/03/2019 21:40,0.3870047,37.54313,0.3577426,19.21774,0.0,3.057847,3.555469,0.0,4.669999,12.9,6.800002,16.80571,0.0
24402,05/03/2019 22:00,0.0,0.0,0.2392419,19.18,0.0,0.8998384,2.58651,0.0,4.669999,12.85765,6.800002,16.79434,0.0
24403,05/03/2019 22:20,0.5175366,41.70811,0.19,19.12331,0.0,0.04,1.588249,0.0,4.669999,12.81592,6.798968,16.77552,0.0
24404,05/03/2019 22:40,0.0,0.0,0.167726,19.01545,0.0,0.04,1.220684,0.0,4.531911,12.8,6.798899,16.75581,0.0
24405,05/03/2019 23:00,0.0,0.0,0.2107354,18.9006,0.0,0.04,1.109956,1.915808,3.679867,12.8,6.788976,16.76965,0.000231462
24406,05/03/2019 23:20,202.2396,19179.01,0.4971457,17.4693,0.0,3.963599,1.317092,3831.896,3.825256,12.88643,6.80126,17.75255,0.2534113
24407,05/03/2019 23:40,137.1769,13489.95,1.67996,16.35173,0.0,3.964422,1.145074,4060.973,4.311339,12.9,6.851016,18.07092,0.2579071
24408,06/03/2019 00:00,5.234019,479.6566,1.441222,16.37309,0.0,3.680795,1.64353,3662.295,4.45404,12.9,6.877808,17.63212,0.345425
24409,06/03/2019 00:20,3.188631,271.3798,0.3731102,17.29506,0.0,3.651217,2.150655,1390.39,4.45,12.9,6.853345,17.0909,0.1333198
24410,06/03/2019 00:40,0.090055,2.121519,0.266836,18.16453,0.0,3.586496,1.315161,16.62754,4.45,12.9,6.849999,16.70412,0.001470636
24411,06/03/2019 01:00,0.1306592,10.50675,0.3987753,18.24,0.0,1.343531,0.642002,0.0,4.45,12.9,6.849999,16.66475,0.0
24412,06/03/2019 01:20,0.0,0.0,0.3606809,18.06021,0.0,0.1496093,0.4161627,0.0,4.443645,12.9,6.850604,16.63043,0.0
24413,06/03/2019 01:40,0.0,0.0,0.2,17.79952,0.0,0.04852175,0.2831039,0.0,3.886697,12.9,6.856317,16.59584,0.0
24414,06/03/2019 02:00,2.747552,274.0613,0.2,16.87715,0.0,2.964518,0.5142668,528.0107,3.5,12.9,6.857578,17.67982,0.02392133
24418,06/03/2019 03:20,0.1289875,9.724375,0.1956935,17.02898,0.0,4.022269,1.185063,17.99095,4.04,12.9,6.86682,16.8443,0.0
24419,06/03/2019 03:40,0.379171,26.51653,0.2,16.94181,0.0,2.391831,0.376065,0.0,4.04,12.85882,6.856551,16.818,0.0
24420,06/03/2019 04:00,0.0,0.0,0.1565359,16.83323,0.0,0.08043535,0.3282073,0.0,4.04,12.8,6.859084,16.79333,0.0
24421,06/03/2019 04:20,0.3885772,30.88059,0.2640233,16.65024,8.958902,0.1069064,0.2609262,0.0,3.974519,12.8,6.86735,16.7705,0.0
24422,06/03/2019 04:40,2.00277,189.9747,0.3708712,16.04938,0.0,1.733707,0.4828593,273.9849,3.513178,12.82323,6.87,16.85045,0.0
24423,06/03/2019 05:00,2.135086,176.466,0.3324899,15.1992,0.0,4.73252,0.8920944,547.8534,3.5,12.9,6.87,17.85523,0.0
24424,06/03/2019 05:20,2.553099,216.6044,0.1997933,15.1,0.0,4.810277,1.272694,547.9091,3.499866,12.9,6.87,16.59272,0.0
24425,06/03/2019 05:40,2.504868,171.8643,0.13,15.1,0.0,4.793854,1.668928,470.5453,3.5,12.84537,6.87,17.48391,0.0
24426,06/03/2019 06:00,103.1086,8239.596,0.13,15.02017,0.0,4.682178,2.114954,1352.178,3.639565,12.77052,6.8582,17.29072,0.0
24427,06/03/2019 06:20,104.1672,8744.951,0.13,14.98441,0.0,4.312397,2.002365,1873.037,3.958916,12.7,6.849999,16.54126,0.0
24428,06/03/2019 06:40,10.63028,893.6407,0.13,15.19316,0.0,3.940423,2.397345,825.2044,4.109965,12.7,6.849999,16.16691,0.0
24429,06/03/2019 07:00,0.1209867,7.135497,0.13,15.36,0.0,3.846305,1.270303,1.975141,4.11,12.69042,6.838664,16.03693,0.0
24430,06/03/2019 07:20,0.0,0.0,0.07875402,15.35289,0.0,0.5916744,0.7127712,0.0,4.1085,12.6,6.847082,16.01743,0.0
24431,06/03/2019 07:40,0.128718,9.560995,0.0909435,15.22946,0.0,0.04187925,0.4515123,0.0,3.872305,12.6,6.850163,15.99393,0.0
24432,06/03/2019 08:00,1.508856,201.2668,0.2622254,14.95939,0.0,0.04,0.4693316,274.0867,3.553767,12.61791,6.849999,16.71558,0.0
24433,06/03/2019 08:20,1.072067,155.1336,0.4198886,14.16592,0.0,3.927781,0.8834801,438.9725,3.5,12.7,6.849999,17.59212,0.0
24434,06/03/2019 08:40,2.438949,375.8419,0.3229635,14.12055,0.0,4.744749,1.507464,400.8046,3.5,12.7,6.849999,15.99579,0.0
24435,06/03/2019 09:00,173.1821,29667.76,0.1564433,14.13016,0.0,4.670692,1.955746,1965.094,3.689877,12.7,6.849999,16.70516,0.02276141
24436,06/03/2019 09:20,197.4479,32699.42,2.772692,13.77231,0.0,4.001445,1.952489,2967.378,4.326196,12.7,6.869437,17.38602,0.1665363
24437,06/03/2019 09:40,37.55907,6384.626,6.194189,13.84554,0.0,3.467992,1.974557,2097.715,4.635856,12.7,6.893188,16.79953,0.2913383
24438,06/03/2019 10:00,2.00949,285.6012,5.205972,14.6329,0.0,3.415103,2.140761,1782.368,4.64,12.7,6.856405,16.41701,0.3721187
24439,06/03/2019 10:20,3.104093,415.672,2.995707,15.70401,0.0,3.39389,2.148885,1670.919,4.64,12.77831,6.794419,15.96348,0.398926
24440,06/03/2019 10:40,3.110757,385.9719,0.8999698,16.82661,0.0,3.399552,2.10007,1347.521,4.639974,12.8,6.739805,15.36708,0.3325344
24441,06/03/2019 11:00,2.0743,267.3164,0.1670576,18.00994,0.0,3.436091,1.748466,344.2573,4.64,12.82031,6.72,15.21611,0.08201002
24442,06/03/2019 11:20,0.5155247,53.82454,0.205046,18.7046,0.2311425,2.399998,0.2394845,0.0,4.64,12.9,6.72,15.13882,0.0
24443,06/03/2019 11:40,0.2581025,28.90661,0.4110965,18.8091,2.251508,0.0426015,0.2857429,0.0,4.64,12.9,6.720671,15.10123,0.0
24444,06/03/2019 12:00,0.0,0.0,0.6498326,18.76863,0.9489139,0.04641365,0.2622122,0.0,4.467607,12.94071,6.72,15.06986,0.0
24445,06/03/2019 12:20,0.4464433,53.02515,0.6184872,18.67247,1.170338,0.2176913,0.327987,148.4247,3.624234,13.0,6.736909,15.12451,0.03979043
24446,06/03/2019 12:40,185.4932,24461.72,0.779473,17.71752,0.079225,4.302492,1.413006,2385.217,3.712026,12.92487,6.746795,16.60954,0.844564
24447,06/03/2019 13:00,141.9408,18686.12,1.966428,17.20127,0.0,4.007123,1.762035,3358.755,4.279262,13.0,6.771795,16.93938,0.9900994
24448,06/03/2019 13:20,27.97901,3583.218,2.280809,17.19864,0.0,3.598845,1.923689,2463.171,4.478266,13.0,6.794109,16.21049,0.646323
24449,06/03/2019 13:40,1.505076,159.1309,0.6252688,18.18084,0.0,3.563321,2.059116,1490.199,4.479817,13.0,6.76575,15.72198,0.3741514
24450,06/03/2019 14:00,1.635002,189.1476,0.09462152,19.21907,0.0,3.565454,2.167489,326.3044,4.48,13.0,6.760001,15.73696,0.07641239
24451,06/03/2019 14:20,0.1284917,13.1706,0.07000001,19.55879,0.119879,3.078505,0.7858621,0.0,4.48,13.03818,6.746348,16.09403,0.0
24452,06/03/2019 14:40,0.4939333,51.40626,0.09575699,19.59037,2.532425,0.03541499,0.6435194,0.0,4.479279,13.1,6.759688,16.04721,0.0
24453,06/03/2019 15:00,0.0,0.0,0.1658395,19.5989,1.754676,0.03,0.4824798,0.0,4.442576,13.1,6.760001,16.10591,0.0
24454,06/03/2019 15:20,0.0,0.0,0.5042872,19.62473,1.99195,0.03430859,0.3674645,0.0,3.753995,13.03255,6.760301,16.17212,0.0
24455,06/03/2019 15:40,86.04333,10939.06,0.5148156,19.14443,1.666308,1.596809,0.7537229,1580.961,3.550292,13.0,6.760001,16.76441,0.211143
24456,06/03/2019 16:00,149.2289,19186.74,2.114345,17.70418,0.0,4.358987,1.396255,4056.883,4.022046,13.07727,6.789432,18.15553,0.3696252
24457,06/03/2019 16:20,76.08856,9700.912,3.603527,17.35855,0.0,3.828272,1.66591,3832.595,4.325985,13.18672,6.850235,17.86434,0.4679825
24458,06/03/2019 16:40,2.708274,301.9857,2.085635,18.06368,0.0,3.696376,2.032904,2355.411,4.369302,13.2,6.829837,16.42198,0.3828619
24459,06/03/2019 17:00,2.903786,357.7035,0.432531,19.18863,0.0,3.675295,2.166509,1102.731,4.37,13.2,6.798224,15.84196,0.1832168
24460,06/03/2019 17:20,1.258361,137.4096,0.12,20.19263,0.0,3.665391,1.697365,277.3259,4.37,13.2,6.804399,15.76262,0.04389651
24461,06/03/2019 17:40,0.2592642,26.21493,0.100728,20.29428,0.926338,2.339552,0.6136926,0.0,4.37,13.2,6.796223,16.32601,0.0
24462,06/03/2019 18:00,0.1289308,12.62238,0.05999999,20.17936,2.706091,0.03656575,0.4833699,0.0,4.310133,13.13267,6.798225,16.62964,0.0
24463,06/03/2019 18:20,0.2597601,21.14268,0.07152234,19.97343,1.874373,0.04398236,0.3312307,0.0,3.694484,13.10768,6.804431,16.76877,0.0
24464,06/03/2019 18:40,47.88536,4153.613,0.2191984,19.51765,1.732759,1.628922,0.6905681,1109.914,3.531186,13.14181,6.796888,16.29911,0.1110931
24465,06/03/2019 19:00,189.2049,17225.48,0.8683134,18.37366,0.0,4.467622,1.498293,4060.973,3.936494,13.15146,6.820071,17.54139,0.2441409
24466,06/03/2019 19:20,117.4219,11003.51,2.17195,17.6984,0.0,3.865046,1.41133,4058.643,4.400514,13.1,6.862943,17.90396,0.3857646
24467,06/03/2019 19:40,2.780129,196.4156,2.129677,18.06918,0.0,3.426339,1.943283,2671.358,4.48035,13.1,6.858421,16.82963,0.3499866
24468,06/03/2019 20:00,3.295709,247.4785,0.7489572,19.20652,0.0,3.269188,2.31092,1046.691,4.479884,13.1,6.830001,16.00609,0.1380913
24469,06/03/2019 20:20,2.728224,187.2945,0.4120019,19.94026,0.0,3.036237,2.337482,541.37,4.48,13.1,6.830855,15.94526,0.06306765
24470,06/03/2019 20:40,0.2579041,18.45801,0.2859971,19.95721,0.0,3.258647,1.556076,0.0,4.48,13.1,6.829484,15.9586,0.0
24471,06/03/2019 21:00,0.388294,26.8727,0.1588109,19.87,1.370201,0.9578315,0.9139926,0.0,4.48,13.05947,6.830001,15.91327,0.0
24472,06/03/2019 21:20,0.129016,8.753497,0.13,19.75344,2.376938,0.3418468,0.4581501,0.0,4.479231,13.03087,6.830001,15.87844,0.0
24473,06/03/2019 21:40,0.3790375,28.30606,0.125555,19.4895,1.420565,0.1458319,0.3853766,0.0,4.366754,13.0,6.830321,15.84529,0.0
24474,06/03/2019 22:00,0.2179925,13.85835,0.127385,19.24117,1.140324,0.2233385,0.3603913,171.5961,3.613784,13.0,6.830001,15.92739,0.0136267
24478,06/03/2019 23:20,3.630294,252.6735,0.655708,17.66423,0.0,3.035388,2.127264,2106.302,4.35114,13.2,6.875318,17.56083,0.1487807
24479,06/03/2019 23:40,3.556837,260.4447,0.3454351,18.57987,0.0,3.518713,2.326103,603.4451,4.349999,13.2,6.89,16.62548,0.03923451
24480,07/03/2019 00:00,1.990753,152.5539,0.2680661,18.62,0.0,3.400313,1.956862,271.648,4.349999,13.2,6.89,16.35672,0.01666057
24481,07/03/2019 00:20,0.0,0.0,0.1361316,18.5697,1.888963,1.188972,0.8384327,0.0,4.349999,13.12436,6.881071,16.30316,0.0
24482,07/03/2019 00:40,0.3871612,26.69267,0.07000001,18.45711,0.09926419,0.06336732,0.6468536,0.0,4.349823,13.07063,6.880249,16.28774,0.0
24483,07/03/2019 01:00,0.0,0.0,0.07000001,18.22984,0.2014305,0.05,0.3664249,0.0,4.183253,13.1,6.88,16.26494,0.0
24484,07/03/2019 01:20,1.760488,140.1654,0.07000001,17.8739,0.02939185,0.4365155,0.4943124,274.6987,3.530016,13.12197,6.880431,16.20553,0.01447755
24485,07/03/2019 01:40,2.639069,207.7193,0.0896355,16.69291,0.0,4.901412,0.7606234,548.5555,3.499982,13.2,6.874738,15.77787,0.01120256
24486,07/03/2019 02:00,23.22855,1963.111,0.1702378,16.84881,0.0,4.905766,1.086346,905.647,3.507893,13.2,6.869662,15.82149,0.001045708
24487,07/03/2019 02:20,103.7992,8894.146,0.1950405,16.84179,0.0,4.727996,1.957779,2904.69,3.730919,13.2,6.877874,17.16475,0.0
24488,07/03/2019 02:40,43.00708,3727.697,0.1077161,17.1337,0.0,4.275671,2.151832,2178.361,3.936573,13.2,6.856214,17.76324,0.0
24489,07/03/2019 03:00,2.318849,174.793,0.148856,17.46013,0.0,4.166162,2.273016,341.581,3.961435,13.2,6.87,18.06869,0.0
24490,07/03/2019 03:20,0.379374,27.61993,0.3293381,17.55593,0.0139815,3.810647,0.5253638,0.0,3.96,13.2,6.869218,17.85943,0.0
24491,07/03/2019 03:40,0.0,0.0,0.2167201,17.50982,0.0,0.05063535,0.3950233,0.0,3.96,13.2,6.870199,16.77627,0.0
24492,07/03/2019 04:00,0.2322908,15.52237,0.12,17.3198,0.0,0.04051999,0.3027164,0.0,3.772371,13.2,6.87,16.75387,0.0
24493,07/03/2019 04:20,2.009648,164.507,0.12,16.98226,0.0,0.2804233,0.381807,274.407,3.514021,13.2,6.870266,16.5325,0.0
24494,07/03/2019 04:40,2.75828,210.5688,0.12,15.86,0.0,4.756518,0.7430692,495.2088,3.506926,13.2,6.87,16.00174,0.0
24495,07/03/2019 05:00,2.221944,136.17,0.12,15.85336,0.0,4.774471,1.165874,455.3705,3.500439,13.2,6.87,16.14206,0.0
24496,07/03/2019 05:20,84.17232,6156.262,0.12,15.85098,0.0,4.746007,2.123815,1725.977,3.642169,13.18976,6.869007,16.75416,0.0
24497,07/03/2019 05:40,69.29065,4993.436,0.1026989,15.94087,0.0,4.375862,2.213563,1453.375,3.858238,13.1,6.849999,16.41013,0.0
24498,07/03/2019 06:00,1.706199,120.0356,0.07000001,16.08835,0.0,4.165439,2.489678,522.3752,3.93,13.1,6.849999,16.213,0.0
24499,07/03/2019 06:20,0.31088,12.27168,0.07768591,16.16232,0.0,4.145564,1.149847,0.1479413,3.93,13.1,6.849217,16.17664,0.0
24500,07/03/2019 06:40,0.1285342,7.987245,0.1622168,16.03825,0.0,2.322857,0.5534004,0.0,3.93,13.0067,6.838818,16.1478,0.0
24501,07/03/2019 07:00,0.1289165,7.670305,0.2788246,15.94227,0.0,0.04,0.4306132,0.0,3.899853,13.0,6.86,16.1331,0.0
24502,07/03/2019 07:20,1.758657,131.1389,0.2257418,15.67216,0.0,0.2385835,0.5132597,274.3151,3.53965,13.0,6.86,16.05266,0.0
24503,07/03/2019 07:40,2.390811,202.9058,0.1124585,14.80579,0.0,4.805436,0.9964266,541.3358,3.5,13.0,6.856019,15.68017,0.0
24504,07/03/2019 08:00,2.8367,212.128,0.07000001,14.85,0.0,4.797614,1.383641,410.8319,3.5,13.0,6.839999,15.55351,0.0
24505,07/03/2019 08:20,2.431639,266.072,0.07000001,14.89337,0.0,4.838214,1.732159,337.3716,3.5,13.0,6.855452,15.36982,0.0
24506,07/03/2019 08:40,3.272965,398.6774,0.07000001,14.90972,0.0,4.387568,1.203701,436.4048,3.500759,13.0,6.839999,15.41436,0.000279864
24507,07/03/2019 09:00,398.6347,47005.79,1.407544,14.43876,0.0,4.368647,1.766121,3138.904,4.157708,13.0,6.861628,16.91372,0.04103421
24508,07/03/2019 09:20,243.3153,25799.24,6.458537,13.39091,0.1903927,3.379051,1.904299,3100.533,5.098164,12.90969,6.928234,16.78031,0.2472454
24509,07/03/2019 09:40,2.147408,194.1503,9.039711,13.46262,0.6174492,2.975478,1.955872,1877.127,5.32,12.9,6.945483,15.5639,0.2893031
24510,07/03/2019 10:00,3.146043,268.6268,8.089955,14.39408,0.2870271,2.950095,2.15653,1757.452,5.32,12.90961,6.882975,15.00861,0.3633052
24511,07/03/2019 10:20,3.171357,241.8825,6.799204,15.3449,0.0,2.959432,2.168481,1598.706,5.32,13.0,6.818449,15.16964,0.3924232
24512,07/03/2019 10:40,0.7094967,47.18151,4.668073,16.35566,0.0,2.929218,1.440561,700.2151,5.32,13.0,6.746231,15.71849,0.1728009
24513,07/03/2019 11:00,0.3789758,29.53067,3.659731,16.60248,0.3983222,1.354909,0.1903925,0.0,5.32,13.0,6.720277,17.42599,0.0
24514,07/03/2019 11:20,0.1287183,9.444552,3.39753,16.56992,0.8504321,0.0515755,0.2327564,0.0,5.32,13.0,6.730002,17.6096,0.0
24515,07/03/2019 11:40,0.128775,9.844259,3.226184,16.41615,0.1416922,0.05,0.2521141,0.0,5.32,13.0,6.730002,17.58513,0.0
24516,07/03/2019 12:00,0.6463969,50.344,3.195796,16.42,0.2573714,0.05,0.2904379,0.0,5.32,13.06432,6.730002,17.3787,0.0
24517,07/03/2019 12:20,0.2508076,21.61418,3.182422,16.41566,0.2453025,0.05,0.3311557,0.0,5.32,13.15792,6.730002,17.0145,0.0
24518,07/03/2019 12:40,0.0,0.0,3.193396,16.27968,0.0417424,0.04544567,0.3805561,0.0,5.16132,13.15833,6.730002,16.00505,0.0
24519,07/03/2019 13:00,94.62242,9663.442,3.199067,16.32853,0.09727502,0.03,0.698392,907.2324,3.742324,13.1,6.730002,16.28522,0.7005069
24520,07/03/2019 13:20,231.618,24615.28,5.727908,14.33896,0.0377235,3.406567,2.038867,2066.013,4.061232,13.03444,6.794846,17.32159,2.35227
24521,07/03/2019 13:40,94.56783,10338.9,8.419822,13.44933,0.0,3.754547,1.878509,3136.723,4.494204,13.06147,6.855803,17.15543,3.019662
24522,07/03/2019 14:00,3.233007,299.7744,7.974951,13.991,0.0,3.568814,1.972459,2419.93,4.548043,13.1,6.853792,16.63785,2.045431
24523,07/03/2019 14:20,3.06166,283.7636,6.247146,14.99829,0.0,3.547946,1.87912,2041.692,4.55,13.1,6.808613,16.2302,1.551853
24524,07/03/2019 14:40,2.19691,212.6041,4.360369,16.15211,0.0,3.550818,1.986422,1994.276,4.549431,13.1,6.771287,16.61665,1.362469
24525,07/03/2019 15:00,2.974607,255.4731,2.29932,17.22648,0.0,3.57817,2.157805,1677.952,4.549602,13.1123,6.733797,16.68952,1.031872
24526,07/03/2019 15:20,2.253942,192.36,0.7278867,18.48127,0.0,3.577602,2.420344,992.6075,4.55,13.2,6.70498,16.37505,0.5618784
24527,07/03/2019 15:40,0.2565158,22.01859,0.2874794,19.83027,0.0,3.50228,1.356735,0.0,4.55,13.2,6.719717,16.26007,0.0
24528,07/03/2019 16:00,0.1300925,9.74756,0.157577,20.00055,1.639956,1.575927,0.6676372,0.0,4.55,13.14995,6.72,16.2412,0.0
24529,07/03/2019 16:20,0.4240359,32.84378,0.1276,19.87988,2.780357,0.05,0.4159574,0.0,4.55,13.17326,6.72,16.18296,0.0
24530,07/03/2019 16:40,0.08620416,8.0045,0.07000001,19.69485,1.401991,0.05,0.3600295,0.0,4.513871,13.2,6.72,16.15599,0.0
24531,07/03/2019 17:00,7.7625,402.6875,0.07000001,19.56,1.768307,0.05,0.3389493,153.3728,3.866938,13.14582,6.72,16.13767,0.0877216
24532,07/03/2019 17:20,307.8927,24387.07,1.142755,17.8335,0.15117,3.44044,1.405501,4060.477,4.07865,13.14532,6.763403,17.29981,2.565548
24533,07/03/2019 17:40,95.95961,7699.758,3.442635,16.14521,0.0,3.642363,1.675161,3821.399,4.592045,13.1,6.845799,17.48864,2.39128
24534,07/03/2019 18:00,3.631088,257.7992,2.626837,16.43918,0.0,3.513418,1.922199,2703.377,4.669938,13.1,6.838389,16.93612,1.436377
24535,07/03/2019 18:20,2.650424,171.9668,0.8864676,17.31171,0.0,3.484534,2.197429,1713.317,4.669999,13.08824,6.796296,16.54141,0.8188233
24536,07/03/2019 18:40,3.88634,322.074,0.250955,18.60412,0.0,3.478148,2.194867,710.6265,4.669999,13.00952,6.79,16.37289,0.3158221
24537,07/03/2019 19:00,0.1286617,8.04825,0.2,19.08781,0.0,3.435941,0.8116455,0.0,4.669999,13.0,6.79,16.48423,0.0
24538,07/03/2019 19:20,0.1284205,8.425601,0.3733749,19.11498,0.7142156,0.7482734,0.4887187,0.0,4.669999,13.0,6.79,16.46431,0.0
24539,07/03/2019 19:40,0.5160347,31.72711,0.3768617,18.94997,1.085892,0.05,0.3320073,0.0,4.669999,13.0,6.79,16.44615,0.0
24540,07/03/2019 20:00,0.0,0.0,0.2221467,18.77765,0.7789851,0.05,0.2856314,0.0,4.49911,13.0,6.79,16.42981,0.0
24541,07/03/2019 20:20,0.1162375,8.036478,0.126203,18.58092,0.5633305,0.135548,0.3143649,124.1946,3.636827,13.0,6.805565,16.70663,0.04768241
24542,07/03/2019 20:40,17.74366,1414.347,0.110209,17.00628,0.109967,4.699851,0.9449738,703.1198,3.503833,13.0,6.809999,17.9861,0.2982683
24543,07/03/2019 21:00,247.6786,20584.72,0.415225,16.36219,0.0,4.517631,1.320432,4056.883,3.972793,13.0,6.820719,18.13062,1.975123
24544,07/03/2019 21:20,101.7593,8494.314,1.44952,15.43633,0.0,3.887606,1.337136,4056.883,4.425546,13.0,6.861402,18.10632,1.602502
24545,07/03/2019 21:40,3.282991,204.9298,1.335924,15.52745,0.0,3.652178,1.78176,3531.464,4.507942,13.0,6.864388,17.61509,1.242062
24546,07/03/2019 22:00,3.254213,210.2132,0.3730322,16.50634,0.0,3.639753,2.203144,1117.941,4.504937,13.0,6.849999,16.9916,0.3552396
24547,07/03/2019 22:20,1.265993,74.13167,0.1894,17.45453,0.0,3.623719,1.761602,335.9994,4.509967,13.0,6.849786,16.73357,0.1005671
24548,07/03/2019 22:40,0.1291715,8.198944,0.1812744,17.59,0.0,2.576757,0.4721066,0.0,4.510001,12.95014,6.849348,16.6805,0.0
24549,07/03/2019 23:00,0.1290583,7.734552,0.3001127,17.55663,0.010422,0.05,0.3743774,0.0,4.510001,12.9,6.849999,16.66185,0.0
24550,07/03/2019 23:20,0.1292,8.535959,0.3330793,17.39248,0.0,0.05,0.2747095,0.0,4.502451,12.96841,6.849999,16.637,0.0
24551,07/03/2019 23:40,0.1292,7.942168,0.1846552,17.16105,0.0,0.05,0.2399579,0.0,4.344425,13.0,6.849999,16.60852,0.0
24552,08/03/2019 00:00,1.449796,114.2734,0.09890453,16.93345,0.0,0.05,0.3265135,264.1655,3.588079,12.95831,6.85993,16.54895,0.09403674
24553,08/03/2019 00:20,29.99858,2415.855,0.07000001,15.57989,0.0,3.636654,0.9245757,767.6666,3.509202,13.0,6.856233,16.84108,0.3103181
24554,08/03/2019 00:40,201.0269,16797.93,0.3580856,14.7629,0.0,4.564147,1.222577,4060.973,3.940867,13.0,6.873624,18.36383,1.225344
24555,08/03/2019 01:00,61.73014,5111.398,1.160399,14.1586,0.0,3.987926,1.359925,4060.973,4.266315,13.0,6.89,18.47238,0.914905
24556,08/03/2019 01:20,2.835238,197.5717,0.5030717,14.64376,0.0,3.833674,2.000511,2306.514,4.309115,13.0,6.875531,17.75356,0.4886726
24557,08/03/2019 01:40,1.639153,120.5697,0.146452,15.85439,0.0,3.824637,1.500127,200.9605,4.31,13.0,6.885287,17.12817,0.03977745
24558,08/03/2019 02:00,0.2584567,17.98364,0.14,15.97583,0.0724719,1.958181,0.2464789,0.0,4.31,13.0,6.880261,16.91638,0.0
24559,08/03/2019 02:20,0.0,0.0,0.09106442,15.84905,0.0,0.05710525,0.2868961,0.0,4.307779,13.0,6.89,16.8846,0.0
24560,08/03/2019 02:40,0.066045,4.425892,0.296362,15.58974,0.0,0.05,0.2606498,0.0,4.3,12.99149,6.89,16.85965,0.0
24561,08/03/2019 03:00,0.1916609,12.32663,0.2992614,15.40425,0.0,0.05,0.2549133,0.0,4.016547,12.99143,6.89,16.83487,0.0
24562,08/03/2019 03:20,1.631564,121.8324,0.1600187,15.12475,0.0,0.110987,0.5426766,313.6212,3.5,12.95947,6.89,16.90723,0.06221858
24563,08/03/2019 03:40,3.014007,224.5969,0.07000001,13.5456,0.0,4.79583,1.097672,508.9182,3.499784,13.0,6.89,17.85817,0.08022483
24564,08/03/2019 04:00,20.47686,1506.284,0.07000001,13.59,0.0,4.85719,1.389886,934.3669,3.505646,13.0,6.89,18.45934,0.09259266
24565,08/03/2019 04:20,110.815,8537.178,0.06890159,13.54834,0.0,4.651834,2.026466,2001.788,3.743673,13.0,6.875108,17.73458,0.2344378
24566,08/03/2019 04:40,53.77341,4010.887,0.0,13.93715,0.0,4.293441,2.204853,1787.519,3.975501,13.0,6.87,16.89262,0.1756934
24567,08/03/2019 05:00,0.500775,27.93887,0.0,14.27339,0.0,4.122089,2.397378,368.0944,4.010001,13.0,6.87,18.0092,0.02311127
24568,08/03/2019 05:20,0.1866881,9.204808,0.0,14.34907,0.0,4.046036,0.8217279,0.0,4.010001,12.99186,6.854737,18.83864,0.0
24569,08/03/2019 05:40,0.3289784,19.11931,0.01860566,14.31091,0.0,0.05225584,0.6474822,0.0,4.008914,12.9,6.868842,19.06696,0.0
24570,08/03/2019 06:00,0.3563627,17.3328,0.07276051,14.17049,0.0,0.05,0.4163921,0.0,3.993855,12.9,6.87,19.12078,0.0
24571,08/03/2019 06:20,0.9984075,68.25537,0.1808214,13.84139,0.000616,0.1096045,0.4042476,235.1399,3.587225,12.91047,6.87,19.11563,0.01369527
24572,08/03/2019 06:40,2.082098,139.0623,0.2393849,12.70919,0.0,4.818177,0.9379147,391.5054,3.5,13.0,6.87,17.71334,0.02031851
24573,08/03/2019 07:00,1.56885,92.81343,0.10409,12.68,0.0,4.804442,1.431796,470.9264,3.499573,13.0,6.87,17.67355,0.02275263
24574,08/03/2019 07:20,2.133052,142.961,0.0165865,12.74686,0.0,4.818145,1.827414,548.6726,3.5,13.0,6.87,18.92611,0.006718834
24575,08/03/2019 07:40,38.55796,3002.727,0.0,12.7655,0.0,4.80147,2.155275,657.8282,3.514051,12.99964,6.87,17.74889,0.01708669
24576,08/03/2019 08:00,226.1185,19325.09,0.08845218,12.84466,0.0,4.504519,1.97081,2417.793,3.980349,12.87628,6.859754,16.67173,0.09282429
24577,08/03/2019 08:20,139.9529,15777.57,0.528578,12.66833,8.625e-05,3.799139,1.954152,2187.387,4.537118,12.73719,6.849999,16.59471,0.1457506
24578,08/03/2019 08:40,2.567736,259.2343,0.4724951,13.04086,0.0,3.477729,2.096708,1380.706,4.643991,12.7,6.819733,16.5617,0.1336302
24579,08/03/2019 09:00,2.721351,293.1164,0.0,13.98245,0.0,3.55191,2.281624,449.7344,4.642233,12.7,6.800236,18.48251,0.02423995
24580,08/03/2019 09:20,0.0,0.0,0.1080327,14.42714,0.0,3.283484,1.004047,0.0,4.64,12.7,6.809231,18.49709,0.0
24581,08/03/2019 09:40,0.0,0.0,0.3529841,14.47,0.0,0.1117066,0.6522925,0.0,4.64,12.7,6.815239,18.33548,0.0
24582,08/03/2019 10:00,0.0,0.0,0.7971408,14.40343,0.0,0.0,0.4412907,0.0,4.538484,12.7,6.830001,18.4851,0.0
24583,08/03/2019 10:20,0.0,0.0,0.6499999,14.34,0.0,0.0,0.4271159,0.0,3.633149,12.7,6.830001,18.79533,0.0
24584,08/03/2019 10:40,0.224145,7.83703,0.4029507,12.31344,0.0,0.00601875,0.3601629,65.21181,3.343221,12.7,6.830001,18.80865,0.002363514
24585,08/03/2019 11:00,2.166892,86.51838,0.7048641,10.55101,0.1929783,4.52065,0.6971644,290.6221,3.3,12.7,6.830001,17.54502,0.0195334
24586,08/03/2019 11:20,93.271,4586.864,0.5917102,10.28727,0.0,4.912167,0.9136794,1119.943,3.338565,12.7,6.829918,16.14181,0.08594644
24587,08/03/2019 11:40,454.076,20901.05,1.202343,9.368016,0.0088421,4.301553,1.839288,2905.827,4.286589,12.43025,6.801299,17.23761,0.1184946
24588,08/03/2019 12:00,249.4355,10063.08,2.86819,8.037543,0.7540804,3.031619,1.970753,2793.82,5.37299,12.15387,6.85922,17.13262,0.1772167
24589,08/03/2019 12:20,1.869067,63.19899,1.962808,8.222577,1.128816,2.811582,1.966575,1577.879,5.550001,12.1,6.823515,16.0993,0.1562511
24590,08/03/2019 12:40,1.75687,52.37829,0.5708807,8.991316,1.323869,2.772863,0.6768568,98.16451,5.550001,12.1,6.774577,15.75179,0.01093018
24591,08/03/2019 13:00,0.3868917,11.11724,0.3864695,9.080445,0.0,0.0,0.2159713,0.0,5.550001,12.16127,6.769999,15.72674,0.0
24592,08/03/2019 13:20,0.161925,4.605879,0.4077842,8.99,0.0,0.0,0.1953846,0.0,5.550001,12.2,6.769999,15.70066,0.0
24593,08/03/2019 13:40,0.09616335,3.613036,0.4256142,8.948282,0.0,0.0,0.2047014,0.0,5.544783,12.2,6.784284,15.67578,0.0
24594,08/03/2019 14:00,0.1289735,4.395329,0.36276,8.747811,0.0,0.001769835,0.2254491,0.0,5.54,12.2,6.789149,15.63954,0.0
24595,08/03/2019 14:20,0.2496175,9.422634,0.3076345,8.757711,0.0,0.0,0.2428879,0.0,5.443675,12.2,6.779582,15.61525,0.0
24596,08/03/2019 14:40,0.0,0.0,0.2226576,8.717949,0.0,0.0,0.2774484,0.0,3.953645,12.11422,6.770405,15.58474,0.0
24597,08/03/2019 15:00,121.5729,6297.182,0.06150166,7.984502,0.0,1.354247,0.6830809,1124.952,3.34954,12.1,6.79542,16.28325,0.3754686
24598,08/03/2019 15:20,522.0771,27771.54,0.3553433,6.998745,0.1101996,4.072959,1.877237,2912.648,4.486794,12.05339,6.813295,17.68517,1.143859
24599,08/03/2019 15:40,271.4534,14264.72,1.481579,7.298893,0.5764499,2.756678,1.78104,3225.84,5.717508,12.0,6.873125,17.36695,0.7665612
24600,08/03/2019 16:00,1.758201,76.05359,0.6425201,7.767018,1.842753,2.681913,1.470392,999.9694,5.892615,12.03317,6.839168,16.63462,0.2024035
24601,08/03/2019 16:20,0.258074,8.660842,-0.0310995,7.968902,0.6984288,1.307104,0.1458676,0.0,5.89,12.1,6.809999,16.23442,0.0
24602,08/03/2019 16:40,0.1291434,3.596575,0.03955075,7.895993,0.0,0.0,0.14,0.0,5.89,12.1,6.824446,16.16777,0.0
24603,08/03/2019 17:00,0.0,0.0,0.006774835,7.859637,0.0,0.0,0.1660263,0.0,5.89,12.02691,6.828666,16.13434,0.0
24604,08/03/2019 17:20,0.1365142,3.987262,-0.0305885,7.691073,0.0,0.0,0.1843748,0.0,5.884191,12.0,6.830001,16.10497,0.0
24605,08/03/2019 17:40,0.2421934,8.758973,-0.05999999,7.532561,0.0,0.0,0.2012177,0.0,5.879999,12.0,6.830001,16.06548,0.0
24606,08/03/2019 18:00,0.128421,4.867776,0.01911675,7.422202,0.0,0.0,0.2258158,0.0,5.879999,12.0,6.830301,16.03936,0.0
24607,08/03/2019 18:20,0.0,0.0,0.2167537,7.339896,0.0,0.0,0.24427,0.0,5.091336,11.97583,6.839684,16.0077,0.0
24608,08/03/2019 18:40,0.9970705,47.85325,0.1644584,7.139996,0.0,0.0,0.2819233,220.4236,3.437426,11.99378,6.849999,15.99673,0.05431883
24609,08/03/2019 19:00,85.46199,4487.297,0.03838875,5.120773,0.0,5.108412,0.86594,1425.667,3.339914,12.0392,6.869066,17.1067,0.718251
24610,08/03/2019 19:20,260.8988,13330.44,-0.003219998,5.292433,0.0,4.818436,1.733334,3622.784,3.959739,12.0,6.855207,18.14567,1.317506
24611,08/03/2019 19:40,129.7247,6624.966,0.206085,5.800877,0.530608,3.892702,1.813868,3447.436,4.558742,12.0,6.854828,17.75483,0.7547883
24612,08/03/2019 20:00,3.266753,147.622,-0.05706666,6.645998,0.1544391,3.608829,2.265757,805.6752,4.63,12.0,6.853415,17.60047,0.1269815
24613,08/03/2019 20:20,0.2577201,10.58762,-0.05999999,7.0,0.2031441,3.531229,1.137763,0.0,4.63,12.0,6.839934,19.52204,0.0
24614,08/03/2019 20:40,0.1288317,5.681934,-0.05999999,7.000096,0.1212023,0.901113,0.5570956,0.0,4.63,11.97079,6.839999,19.06295,0.0
24615,08/03/2019 21:00,0.0,0.0,-0.041863,6.886891,0.0,0.0,0.3877514,0.0,4.624918,11.90549,6.854253,18.78966,0.0
24616,08/03/2019 21:20,0.128803,5.950033,-0.0248395,6.711198,0.0,0.0,0.2760466,0.0,4.588116,11.95341,6.848714,18.80937,0.0
24617,08/03/2019 21:40,0.0,0.0,-0.05679249,6.463075,0.0,0.0,0.2332768,0.0,3.837768,11.92174,6.86,18.68181,0.0
24618,08/03/2019 22:00,26.61263,1442.189,0.09790136,6.018882,0.0,1.091173,0.6272004,955.5231,3.508836,11.97631,6.86,17.36364,0.06923757
24619,08/03/2019 22:20,179.8731,10082.68,0.073073,5.19825,0.0,4.65101,1.870902,3183.344,3.890004,12.05658,6.850506,18.29761,0.06056491
24620,08/03/2019 22:40,109.9312,6278.27,-0.01679,5.875265,0.0,4.088068,1.900956,2894.861,4.294267,12.1,6.839999,17.97114,0.01363855
24621,08/03/2019 23:00,3.384137,157.2207,-0.05,6.551075,0.04473233,3.842108,2.288489,683.194,4.376966,12.1,6.859447,17.90299,0.000524118
24622,08/03/2019 23:20,0.1290017,6.095804,-0.05,6.620001,0.2795684,3.796949,1.004435,0.0,4.38,12.1,6.850549,19.02033,0.0
24623,08/03/2019 23:40,0.638694,30.46839,-0.05,6.576658,0.0860715,1.035635,0.3962705,0.0,4.379786,12.1,6.839999,19.05163,0.0
24624,09/03/2019 00:00,0.3881668,19.25534,-0.05,6.405347,0.0,0.0,0.3362226,0.0,4.37,12.1,6.859097,19.20049,0.0
24625,09/03/2019 00:20,0.128888,6.280485,-0.05,6.25,0.0,0.0,0.3164132,0.0,4.252739,12.1,6.86,19.28384,0.0
24626,09/03/2019 00:40,1.629833,104.7434,-0.05,6.110682,0.0,0.0,0.4268178,274.2112,3.56098,12.1,6.86,19.14218,0.0
24627,09/03/2019 01:00,1.313825,90.72041,-0.05,4.88078,0.0,4.805568,0.9023799,532.5588,3.500291,12.1,6.86,17.33287,0.0
24628,09/03/2019 01:20,144.5598,10573.0,-0.05,4.945323,0.0,4.732333,1.77583,3207.184,3.768454,12.14688,6.850571,17.61897,0.0
24629,09/03/2019 01:40,76.90726,6019.792,-0.05,5.644387,0.0,4.349436,1.945466,2776.15,4.047844,12.2,6.839999,18.01359,0.0
24630,09/03/2019 02:00,3.035295,198.1841,-0.01261394,6.392172,0.0,4.187783,2.303534,820.1719,4.12,12.2,6.859259,17.56781,0.0
24631,09/03/2019 02:20,0.2576351,15.96491,0.1123021,6.559999,0.0,4.0215,1.382204,3.130323,4.12,12.2,6.851018,16.96172,0.0
24632,09/03/2019 02:40,0.1286758,7.537445,0.044989,6.507019,0.0,1.155364,0.5364989,0.0,4.12,12.2,6.839999,16.86198,0.0
24633,09/03/2019 03:00,0.0,0.0,-0.05482749,6.347919,0.0,0.000286917,0.4943948,0.0,4.111506,12.17867,6.858145,16.8402,0.0
24634,09/03/2019 03:20,0.1290725,8.012795,-0.05999999,6.183432,0.0,0.0,0.3427254,0.0,4.11,12.2,6.86,16.81115,0.0
24635,09/03/2019 03:40,0.0,0.0,-0.05999999,5.988621,0.0,0.0,0.3087654,0.0,3.845458,12.2,6.86,16.78565,0.0
24636,09/03/2019 04:00,1.527635,78.18179,-0.05999999,5.528616,0.08181675,1.086565,0.5727163,468.7188,3.5,12.2,6.86,16.87917,0.0
24637,09/03/2019 04:20,94.44041,5917.267,-0.05999999,4.63955,0.2696243,4.909747,1.896982,1682.647,3.631831,12.2,6.86,17.44658,0.0
24638,09/03/2019 04:40,87.82513,5646.032,-0.05999999,5.141633,0.0,4.563759,2.156522,1547.277,3.922527,12.2,6.845571,17.88831,0.0
24639,09/03/2019 05:00,5.002833,318.1283,-0.05999999,5.697731,0.0672781,4.236482,2.384389,634.1039,4.03,12.2,6.839317,18.22229,0.0
24640,09/03/2019 05:20,0.782045,52.29851,-0.05999999,5.809999,0.0,4.134343,1.860275,160.2818,4.03,12.2,6.839151,19.67326,0.0
24641,09/03/2019 05:40,0.1213467,6.205604,-0.016715,5.7595,0.0423048,2.003517,0.5074226,0.0,4.026187,12.2,6.825572,19.63651,0.0
24642,09/03/2019 06:00,0.5067534,27.58072,0.07256193,5.66089,0.0,0.02996065,0.4589316,0.0,4.02,12.2,6.839423,19.39534,0.0
24643,09/03/2019 06:20,0.2503028,12.98367,-0.0248255,5.492188,0.0,0.0,0.4148352,0.0,3.731788,12.2,6.839999,17.98208,0.0
24644,09/03/2019 06:40,1.397541,79.70869,-0.05999999,5.316422,0.0,0.0,0.6417744,275.5148,3.501524,12.2,6.839999,17.19474,0.0
24645,09/03/2019 07:00,3.010327,159.8132,-0.05999999,4.445292,0.0,4.76142,1.18905,546.6832,3.5,12.2,6.839999,16.52276,0.0
24646,09/03/2019 07:20,134.8233,8651.256,-0.05999999,4.502646,0.0,4.841041,1.97412,1443.156,3.661621,12.2,6.839999,16.84179,0.0
24647,09/03/2019 07:40,103.2958,7028.106,-0.05999999,5.051202,0.5745263,4.355251,2.109957,1648.538,4.070383,12.13198,6.818371,18.17376,0.0
24648,09/03/2019 08:00,16.89868,1171.452,-0.05999999,5.766385,0.1734287,3.970402,2.498026,652.445,4.217385,12.1,6.810417,18.93624,0.0
24649,09/03/2019 08:20,0.9735,69.1881,-0.05999999,5.93,0.1152008,3.91965,1.938812,152.309,4.22,12.1,6.809999,19.53015,0.0
24650,09/03/2019 08:40,0.0,0.0,-0.05999999,5.93,0.06141115,1.123687,0.7331876,0.0,4.22,12.1,6.809999,19.97038,0.0
24651,09/03/2019 09:00,0.0,0.0,-0.05999999,5.851464,0.0,0.0,0.5430862,0.0,4.200086,12.1,6.809999,19.37323,0.0
24652,09/03/2019 09:20,0.121,9.692453,-0.05999999,5.710532,0.0,0.001462,0.4574159,0.0,3.823831,12.1,6.809999,19.1866,0.0
24653,09/03/2019 09:40,2.246431,231.5325,-0.05999999,5.48207,0.0,0.0,0.6397004,274.5656,3.502038,12.1486,6.809999,18.46143,0.0
24654,09/03/2019 10:00,1.763216,160.6811,0.1097584,4.829438,0.0,4.704751,1.173817,548.0643,3.5,12.2,6.809999,16.78906,0.0
24655,09/03/2019 10:20,130.5526,13188.09,0.2370307,4.88516,0.0,4.853532,1.77877,1532.832,3.616407,12.2,6.817885,16.99387,4.213981e-05
24656,09/03/2019 10:40,173.9731,18193.56,1.632729,5.276201,0.1147302,4.31489,1.918484,2666.109,4.160844,12.2,6.808377,17.52185,0.06167157
24657,09/03/2019 11:00,52.43348,5500.118,2.492011,6.103278,0.154139,3.803733,1.984676,2164.482,4.487067,12.2,6.815,16.7447,0.1945801
24658,09/03/2019 11:20,3.567088,313.6536,1.128928,6.939635,0.4232734,3.671834,1.987596,1611.802,4.5,12.2,6.776454,16.23406,0.2396616
24659,09/03/2019 11:40,0.7065835,50.66209,0.04882954,7.939986,0.0,3.679503,1.373425,246.3224,4.5,12.2,6.748315,15.98862,0.03923552
24660,09/03/2019 12:00,0.2579467,22.13475,-0.001163915,8.376737,0.0,2.761233,0.1913013,0.0,4.5,12.29911,6.748498,15.89372,0.0
24661,09/03/2019 12:20,0.2584567,20.26733,0.001811831,8.351797,0.0,0.0,0.2399306,0.0,4.5,12.4,6.750163,15.86642,0.0
24662,09/03/2019 12:40,0.2575925,19.64391,0.0,8.320002,0.0,0.0,0.2724238,0.0,4.499283,12.4,6.75,15.83447,0.0
24663,09/03/2019 13:00,0.1289025,8.192187,-0.05819749,8.239885,0.0,0.0,0.3274151,0.0,4.489999,12.4,6.750134,15.79903,0.0
24664,09/03/2019 13:20,0.2577764,16.24865,-0.05999999,8.19335,0.0,0.0,0.3820942,0.0,4.405068,12.4,6.75015,15.76072,0.0
24665,09/03/2019 13:40,0.4233851,30.40862,0.09482585,8.197442,0.0,0.0,0.3907392,119.096,3.645092,12.4,6.75,15.85691,0.02498095
24666,09/03/2019 14:00,124.265,9474.313,0.5119866,6.734988,0.0,4.560475,1.180181,2128.128,3.61336,12.3724,6.787247,17.44728,0.5830513
24667,09/03/2019 14:20,170.3728,12457.33,1.025294,6.795808,0.0,4.350905,1.700425,3841.501,4.136888,12.46392,6.807134,17.95839,0.7711166
24668,09/03/2019 14:40,51.43269,3689.327,1.341526,7.197603,0.0,3.814517,1.888985,3037.608,4.447668,12.5,6.830001,17.38055,0.5287077
24669,09/03/2019 15:00,2.269641,139.7534,0.0934792,8.086194,0.0,3.714035,2.162143,1166.883,4.46,12.5,6.803604,18.03345,0.1309295
24670,09/03/2019 15:20,1.621841,108.1545,-0.05999999,8.846755,0.0,3.732873,1.57681,178.3556,4.46,12.5,6.810885,16.56397,0.02645778
24671,09/03/2019 15:40,0.0,0.0,-0.05811099,8.949999,0.0,1.09795,0.4963957,0.0,4.46,12.58824,6.800002,16.40757,0.0
24672,09/03/2019 16:00,0.2594625,15.05524,-0.05364399,8.859326,0.0,0.0,0.4591387,0.0,4.46,12.6,6.817416,16.37454,0.0
24673,09/03/2019 16:20,0.00646665,0.04181543,-0.05999999,8.674515,0.0,0.0,0.4115385,0.0,4.453252,12.6,6.820001,16.35206,0.0
24674,09/03/2019 16:40,0.2638267,16.19199,-0.05999999,8.486277,0.0,0.001420585,0.3690439,0.0,4.445168,12.53127,6.820001,16.33113,0.0
24675,09/03/2019 17:00,0.09517335,7.108416,-0.05999999,8.202314,0.0,0.0,0.3881776,0.0,4.094615,12.5,6.820001,16.30765,0.0
24676,09/03/2019 17:20,1.012172,63.19056,0.08998266,8.162284,0.0,0.8245345,0.5273334,178.148,3.324067,12.5,6.820766,16.1896,0.02366388
24677,09/03/2019 17:40,386.9969,19306.12,0.3180481,7.137151,0.0,5.065432,0.8159294,2515.977,3.658038,12.5363,6.833707,16.60092,0.1509748
24678,09/03/2019 18:00,584.8736,23262.73,6.654852,5.379657,0.0994384,4.605226,1.088411,4065.062,5.360091,12.68332,6.980066,17.86105,0.03678469
24679,09/03/2019 18:20,121.4632,4061.565,8.096827,5.230739,0.0,4.066566,1.534496,3842.283,6.364106,12.6,7.057718,17.31998,0.1319234
24680,09/03/2019 18:40,3.028759,87.2636,6.660123,5.955342,0.0,3.067554,1.81723,2462.992,6.39,12.6428,6.988267,16.69439,0.1696441
24681,09/03/2019 19:00,0.4194883,9.874159,5.030924,6.456717,0.0,1.90841,0.2399514,0.0,6.380291,12.7,6.916373,16.09674,0.0
24682,09/03/2019 19:20,0.6630746,21.17967,4.874041,6.372059,0.0,0.02,0.1995252,0.0,6.379999,12.63819,6.929999,15.96166,0.0
24683,09/03/2019 19:40,0.3225465,11.93256,4.956032,6.126116,0.0,0.006757335,0.1868279,0.0,6.379999,12.64364,6.929999,15.90463,0.0
24684,09/03/2019 20:00,0.2503473,9.773836,4.814122,5.759874,0.0,0.0,0.2044572,0.0,6.379999,12.61009,6.929999,15.84931,0.0
24685,09/03/2019 20:20,0.3883227,14.45334,4.82324,5.74202,0.0,0.0,0.2217864,0.0,6.379999,12.62377,6.929999,15.79333,0.0
24686,09/03/2019 20:40,0.0,0.0,4.793288,5.503096,0.0,0.0,0.2368476,0.0,6.371736,12.6,6.929999,15.739,0.0
24687,09/03/2019 21:00,0.0,0.0,4.970492,5.342314,0.0,0.0,0.24,0.0,5.01455,12.6,6.929999,15.76331,0.0
24688,09/03/2019 21:20,140.0372,8092.376,5.093034,4.960117,0.0,1.215898,0.4901162,1631.627,3.536359,12.63463,6.938006,17.28298,0.4634067
24689,09/03/2019 21:40,234.8826,13448.9,5.745728,3.56138,0.0,4.120093,1.124776,4060.973,4.111664,12.62362,6.949998,18.28756,0.6874484
24690,09/03/2019 22:00,67.51293,3937.771,5.451959,3.775254,0.7882599,3.92447,1.495106,3858.1,4.514123,12.64172,6.964868,18.00914,0.4139527
24691,09/03/2019 22:20,3.304028,144.4896,3.584194,4.795358,0.6560842,3.780681,1.892628,2860.031,4.540064,12.7,6.923272,17.0345,0.3281751
24692,09/03/2019 22:40,2.40436,113.452,1.423274,5.815469,0.4818114,3.649696,1.983653,2415.588,4.540042,12.7,6.862146,16.86229,0.3105732
24693,09/03/2019 23:00,3.50868,179.8674,0.001261327,7.088823,0.02672133,3.703351,2.196446,897.3914,4.54,12.7,6.821636,17.25381,0.1047659
24694,09/03/2019 23:20,0.0,0.0,-0.05,7.631936,0.0,3.59714,0.6882111,0.0,4.54,12.7,6.818969,19.13335,0.0
24695,09/03/2019 23:40,0.5087448,23.78282,-0.05,7.601729,0.0,1.085328,0.3404002,0.0,4.54,12.7,6.820001,19.30118,0.0
24696,10/03/2019 00:00,0.0,0.0,-0.05,7.370982,0.0,0.04025834,0.2438579,0.0,4.539269,12.7,6.820565,19.23993,0.0
24697,10/03/2019 00:20,0.1210265,5.806518,-0.05,7.198657,0.0,0.1068527,0.2248834,0.0,4.482516,12.6889,6.828438,19.16979,0.0
24698,10/03/2019 00:40,0.0,0.0,-0.009302581,6.973063,0.0,0.07768875,0.2656226,0.0,3.734825,12.7,6.827075,18.99648,0.0
24699,10/03/2019 01:00,93.0649,6964.071,0.03648433,5.879867,0.0,3.593349,0.8466228,1956.677,3.571339,12.7,6.838073,17.2908,0.1028297
24700,10/03/2019 01:20,181.6801,13695.29,0.2647085,5.299616,0.0,4.570108,1.463665,4060.973,4.067553,12.7,6.848777,18.16536,0.05600511
24701,10/03/2019 01:40,65.83678,5101.964,0.5296494,5.893332,0.0,3.961439,1.677869,3705.282,4.427936,12.7,6.873908,17.82891,0.1264008
24702,10/03/2019 02:00,4.395977,298.09,-0.0156545,6.958215,0.04002325,3.833544,2.193348,1089.798,4.45,12.7,6.863683,17.34544,0.04212297
24703,10/03/2019 02:20,0.0,0.0,-0.05,7.343291,0.0,3.81147,0.9374781,0.0,4.45,12.7,6.866646,19.0411,0.0
24704,10/03/2019 02:40,0.1286617,7.533452,-0.05,7.26829,0.0,1.130932,0.4807904,0.0,4.45,12.7,6.863904,19.54624,0.0
24705,10/03/2019 03:00,0.3714908,24.42934,-0.05,7.021555,0.0,0.0,0.3480174,0.0,4.45,12.7,6.87,19.30755,0.0
24706,10/03/2019 03:20,0.01187165,0.1271411,-0.05,6.752127,0.0,0.0,0.2995262,0.0,4.442896,12.7,6.87,19.28099,0.0
