,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
24707,10/03/2019 03:40,0.6268824,39.18896,-0.05,6.547903,0.0,0.00150375,0.2877595,0.0,4.44,12.7,6.87,19.51857,0.0
24708,10/03/2019 04:00,0.0,0.0,-0.05,6.318121,0.0,0.0,0.3183489,0.0,4.0631,12.7,6.870297,19.39945,0.0
24709,10/03/2019 04:20,1.642114,101.9337,0.06415315,5.447793,0.0,1.974889,0.5264056,274.1124,3.505215,12.7,6.878052,19.02636,0.002924028
24710,10/03/2019 04:40,152.7124,10224.73,0.2644131,3.957467,0.0,4.931302,1.017716,1868.237,3.609439,12.7,6.89,18.65424,0.000657304
24711,10/03/2019 05:00,290.0367,18810.5,1.48179,4.36587,0.3867021,4.138451,1.770046,3473.393,4.436562,12.63916,6.893903,17.52627,0.03885023
24712,10/03/2019 05:20,79.64024,4480.307,1.817126,5.124869,0.596419,3.504863,1.934883,2562.554,4.942294,12.6,6.901093,16.66253,0.1041547
24713,10/03/2019 05:40,3.519498,85.14151,0.408632,5.954113,1.250919,3.396731,2.022006,1485.598,4.971567,12.59758,6.855227,15.82907,0.1068421
24714,10/03/2019 06:00,0.754394,17.21,-0.0546075,6.914267,1.17865,3.346282,1.331163,85.9365,4.97,12.6,6.836492,17.07073,0.004885845
24715,10/03/2019 06:20,0.2497933,6.234386,-0.05999999,7.02782,0.5768967,1.786545,0.2478336,0.0,4.97,12.6,6.828822,18.66287,0.0
24716,10/03/2019 06:40,0.386311,13.47863,-0.05999999,6.913371,0.0,0.0,0.2762595,0.0,4.97,12.6,6.839999,18.55818,0.0
24717,10/03/2019 07:00,0.0,0.0,-0.05999999,6.578586,0.0,0.0,0.272915,0.0,4.965758,12.6,6.839999,18.84939,0.0
24718,10/03/2019 07:20,0.3866366,11.74231,-0.05999999,6.312126,0.0,0.0,0.3045285,0.0,4.96,12.5834,6.839999,19.00329,0.0
24719,10/03/2019 07:40,0.1302484,4.419847,-0.05999999,6.288513,0.0,0.0,0.3288546,0.0,4.897521,12.58468,6.839999,19.48068,0.0
24720,10/03/2019 08:00,0.0,0.0,-0.04581683,6.187161,0.0,0.0,0.367614,0.0,4.051832,12.6,6.840321,19.42798,0.0
24721,10/03/2019 08:20,117.3871,5022.512,0.03109458,5.232217,0.0,2.183837,1.196517,1104.272,3.59903,12.6,6.848885,18.88177,0.01540753
24722,10/03/2019 08:40,151.9022,6572.545,-0.013076,4.282525,0.02253618,4.499312,2.089897,1678.847,4.097396,12.48817,6.832308,16.99324,0.03873308
24723,10/03/2019 09:00,64.60047,2964.749,-0.05,4.998773,0.1355547,3.907579,2.439026,914.9705,4.415964,12.4,6.820001,16.67772,0.01160862
24724,10/03/2019 09:20,1.883222,97.35245,-0.05,5.29,0.4879371,3.822246,1.971208,289.2259,4.440676,12.4,6.820001,16.23219,0.003236319
24725,10/03/2019 09:40,0.5082025,18.97645,-0.05,5.29389,0.1005493,1.244576,0.5924954,0.0,4.44,12.4,6.819429,16.16216,0.0
24726,10/03/2019 10:00,0.0,0.0,-0.05,5.225001,0.0,0.001302666,0.6530365,0.0,4.44,12.4,6.820001,16.13371,0.0
24727,10/03/2019 10:20,0.0,0.0,-0.05,5.05411,0.0,0.0,0.4882502,0.0,4.062001,12.4,6.820001,16.11151,0.0
24728,10/03/2019 10:40,0.06637083,4.159139,-0.05,4.771803,0.0,0.0,0.427878,0.0,3.55639,12.4,6.820001,16.08288,0.0
24729,10/03/2019 11:00,1.258932,69.96704,-0.04698483,4.335881,0.0,0.8488865,0.4752786,177.4751,3.312625,12.40033,6.820147,16.06175,0.002190458
24730,10/03/2019 11:20,115.7556,6745.445,0.004671335,3.169508,0.0,5.060493,0.977547,1454.074,3.358255,12.4829,6.820001,16.87153,0.002524246
24731,10/03/2019 11:40,271.4691,15838.86,0.6355234,3.50979,0.0,4.666153,1.944416,3136.723,4.086007,12.4,6.820001,17.31008,0.03540377
24732,10/03/2019 12:00,117.1085,7865.155,1.697987,4.509246,0.6951852,3.803648,1.978886,2578.419,4.650129,12.42993,6.832978,16.72781,0.1259247
24733,10/03/2019 12:20,3.699018,235.1067,1.177854,5.487595,0.8472275,3.542915,2.03611,1604.638,4.70964,12.5,6.789426,16.29922,0.1366486
24734,10/03/2019 12:40,2.081417,140.9494,0.184962,6.512287,0.6814674,3.544055,1.503347,325.748,4.710052,12.5,6.760001,17.84635,0.02861561
24735,10/03/2019 13:00,0.5155535,30.14465,0.01057368,6.799157,0.05936,0.4950824,0.5473017,0.0,4.710003,12.5,6.759873,18.29825,0.0
24736,10/03/2019 13:20,0.4042175,21.4458,-0.05999999,6.771719,0.0,0.0,0.5372177,0.0,4.71,12.5,6.760186,17.07752,0.0
24737,10/03/2019 13:40,0.878664,56.03836,-0.05999999,6.730002,0.0,0.0,0.4601483,0.0,4.70876,12.5,6.760001,17.03556,0.0
24738,10/03/2019 14:00,0.2495075,12.70792,-0.05999999,6.567608,0.0,0.0211015,0.3854923,0.0,4.699951,12.5,6.760001,16.99583,0.0
24739,10/03/2019 14:20,0.0,0.0,-0.05999999,6.573946,0.0,0.1259268,0.4546022,0.0,4.159635,12.55556,6.76047,16.95394,0.0
24740,10/03/2019 14:40,43.5936,2661.541,-0.05999999,6.242179,0.0,0.0316065,0.7008474,700.6744,3.520968,12.56558,6.760001,17.32222,0.03839884
24741,10/03/2019 15:00,387.4166,25338.21,0.9804327,4.675559,0.06602524,3.933957,1.367503,4056.883,4.246037,12.65732,6.803336,18.26828,0.1297207
24742,10/03/2019 15:20,346.4706,21829.99,3.842139,4.892064,0.186806,3.226198,1.542137,3911.192,5.400765,12.7,6.903014,17.75463,0.1446128
24743,10/03/2019 15:40,5.187016,238.8787,4.258986,5.488574,0.0,2.799948,1.958253,2570.945,5.689961,12.7,6.918101,16.87047,0.1801601
24744,10/03/2019 16:00,2.388127,141.9042,1.98468,6.385827,0.9876793,2.888438,1.966812,1873.037,5.690001,12.7,6.828795,16.23448,0.1879382
24745,10/03/2019 16:20,0.8873938,41.00133,0.6334791,7.136987,1.612644,2.865025,0.9341446,312.6572,5.681076,12.7,6.768082,18.0147,0.02311572
24746,10/03/2019 16:40,0.5355899,18.14128,0.3136502,7.36,0.4023724,1.005343,0.2081811,0.0,5.68,12.7,6.750166,18.60205,0.0
24747,10/03/2019 17:00,0.4749877,13.84303,0.2416235,7.168231,0.0,0.01,0.2242376,0.0,5.68,12.7,6.751014,19.17638,0.0
24748,10/03/2019 17:20,0.2580459,7.218518,0.2013295,6.908225,0.0,0.006028166,0.266575,0.0,5.679432,12.7,6.750849,19.35247,0.0
24749,10/03/2019 17:40,0.100045,2.292206,0.1583617,6.86,0.0,0.0,0.3386796,0.0,5.670047,12.7,6.762908,18.0085,0.0
24750,10/03/2019 18:00,0.0289,0.2617646,0.167915,6.697405,0.0,0.0,0.4012956,0.0,4.749843,12.7,6.769999,17.46335,0.0
24751,10/03/2019 18:20,1.50062,49.26986,0.1792896,6.653075,0.0,0.0,0.5716972,349.7809,3.372015,12.7,6.770228,17.35264,0.1280252
24752,10/03/2019 18:40,350.5097,12082.5,0.534913,5.397156,0.0,3.041935,1.919204,2844.764,3.900736,12.56608,6.78294,17.71886,1.610844
24753,10/03/2019 19:00,209.316,7577.397,0.5369721,5.100202,0.1100539,3.901805,1.977329,2854.951,4.670927,12.47196,6.786858,17.57852,1.624591
24754,10/03/2019 19:20,4.042624,145.2614,0.1693673,5.767813,0.5809959,3.478544,2.152825,1230.552,4.880871,12.4,6.777925,17.14486,0.5891877
24755,10/03/2019 19:40,0.8737761,23.78884,-0.02753715,6.355353,0.518716,3.463713,1.271921,3.7016,4.88,12.4,6.777059,19.01442,0.000960989
24756,10/03/2019 20:00,0.2574505,9.65111,0.03948475,6.40222,0.05461208,0.3734329,0.6902126,0.0,4.88,12.4,6.785019,19.84198,0.0
24757,10/03/2019 20:20,0.3790302,16.74635,0.0235071,6.282203,0.0,0.02,0.5194085,0.0,4.88,12.4,6.770481,19.7153,0.0
24758,10/03/2019 20:40,0.1212266,5.349663,-0.028684,6.117042,0.0,0.02,0.3657222,0.0,4.871774,12.4,6.769999,19.96301,0.0
24759,10/03/2019 21:00,0.0,0.0,-0.05999999,5.882178,0.0,0.01854234,0.3433237,0.0,4.35329,12.4,6.77304,20.08948,0.0
24760,10/03/2019 21:20,1.533367,72.60365,-0.05999999,5.474452,0.0,0.007660164,0.4549197,274.3116,3.579775,12.38609,6.79,19.69003,0.1103377
24761,10/03/2019 21:40,203.9699,11037.29,-0.05999999,4.501631,0.0,3.156022,1.342276,3275.731,3.778436,12.43887,6.790269,18.44413,1.682469
24762,10/03/2019 22:00,202.4753,10470.49,0.08075316,4.579712,0.0461514,4.20486,1.499301,4060.973,4.405847,12.5,6.810845,18.57274,1.267668
24763,10/03/2019 22:20,11.73372,585.5553,0.1690893,5.210754,0.106483,3.711889,1.859679,2818.25,4.667049,12.5,6.830001,18.17179,0.6916302
24764,10/03/2019 22:40,2.560272,127.18,-0.05999999,6.076642,0.135825,3.681837,1.933518,570.569,4.661791,12.5,6.830001,17.77254,0.1100047
24765,10/03/2019 23:00,0.3803529,15.25887,-0.05999999,6.338044,0.2724462,3.219241,0.4316655,0.0,4.659583,12.47754,6.812057,17.25998,0.0
24766,10/03/2019 23:20,0.2597176,10.56972,-0.05999999,6.188381,0.0,0.01,0.4791401,0.0,4.660001,12.4,6.817942,17.20445,0.0
24767,10/03/2019 23:40,0.0,0.0,-0.05999999,5.996188,0.0,0.02294033,0.3309569,0.0,4.653932,12.4,6.817059,17.17461,0.0
24768,11/03/2019 00:00,0.213279,10.15843,-0.015,5.786815,0.0,0.04399101,0.2989054,0.0,4.650001,12.4,6.827939,17.14034,0.0
24769,11/03/2019 00:20,0.1758792,7.242729,-0.05999999,5.576146,0.0,0.02979883,0.3235602,0.0,4.394793,12.4,6.830001,17.11039,0.0
24770,11/03/2019 00:40,1.713554,124.1642,-0.05999999,5.37667,0.0,0.03039316,0.4215675,273.8746,3.576824,12.41101,6.830001,17.10515,0.05397487
24771,11/03/2019 01:00,1.469514,90.35519,-0.05999999,3.549853,0.0,4.666949,0.7754539,435.9462,3.5,12.5,6.831418,18.3281,0.04706792
24772,11/03/2019 01:20,125.8594,9285.438,-0.05999999,3.447968,0.0,5.285365,1.724634,2636.472,3.679695,12.5,6.830466,18.4477,0.1817974
24773,11/03/2019 01:40,96.35938,7143.684,-0.05999999,4.245767,0.0,4.973719,1.980263,2771.791,4.016807,12.5,6.817062,17.78849,0.1504086
24774,11/03/2019 02:00,6.037632,429.4493,-0.05999999,5.182979,0.0258885,4.637573,2.256797,987.9531,4.13,12.5,6.827934,18.28091,0.02703653
24775,11/03/2019 02:20,0.3795935,22.18763,-0.05999999,5.402216,0.148076,4.535952,1.154309,58.96631,4.13,12.5,6.822062,19.35626,0.000237482
24776,11/03/2019 02:40,0.1288175,7.454867,-0.05999999,5.193994,0.1760524,3.174473,0.2161554,0.0,4.13,12.4654,6.809999,19.4277,0.0
24777,11/03/2019 03:00,0.1286192,6.872849,-0.05999999,5.146194,0.0,0.4600056,0.2922808,0.0,4.121858,12.4,6.825202,19.60255,0.0
24778,11/03/2019 03:20,0.3712373,22.39729,-0.02023635,4.946828,0.0,0.0,0.2580288,0.0,4.12,12.4,6.823915,19.56795,0.0
24779,11/03/2019 03:40,0.128945,7.479926,0.00519885,4.712401,0.0,0.000370584,0.3000068,0.0,3.746717,12.4,6.822902,19.35437,0.0
24780,11/03/2019 04:00,1.757687,93.23814,-0.05375199,3.614928,0.0,3.876047,0.7970354,548.6418,3.5,12.48416,6.830132,17.77249,0.008043228
24781,11/03/2019 04:20,2.280947,106.9067,-0.05999999,3.16,0.0,5.050741,1.026742,547.8839,3.5,12.5,6.830001,16.831,0.00030056
24782,11/03/2019 04:40,0.9712111,49.28991,-0.05999999,3.121292,0.0,5.075164,1.235955,489.025,3.49909,12.5,6.830001,16.38289,0.0
24783,11/03/2019 05:00,96.48688,5452.481,-0.05999999,3.214549,0.0,5.02094,2.151774,1413.468,3.635281,12.5,6.827116,16.97135,0.0
24784,11/03/2019 05:20,88.85404,5265.889,-0.05999999,3.818388,0.0,4.607464,2.248896,1422.256,3.918207,12.40725,6.809999,17.04995,0.0
24785,11/03/2019 05:40,5.979021,342.5477,-0.05999999,4.369649,0.2704424,4.184871,2.431642,700.9326,4.022002,12.4,6.809999,18.20876,0.0
24786,11/03/2019 06:00,0.1289167,6.154023,-0.05999999,4.522552,0.5298501,3.991235,1.364189,0.0,4.03,12.4,6.807147,19.15402,0.0
24787,11/03/2019 06:20,0.1291717,5.860548,-0.05999999,4.456495,0.0,2.451314,0.633253,0.0,4.026998,12.336,6.790667,19.33603,0.0
24788,11/03/2019 06:40,0.3819375,19.17159,-0.05999999,4.343188,0.0,0.0,0.5026644,0.0,4.012025,12.3,6.79,19.36803,0.0
24789,11/03/2019 07:00,0.0,0.0,-0.05999999,4.148559,0.0,0.001059918,0.428991,0.0,3.967,12.3,6.807683,19.45968,0.0
24790,11/03/2019 07:20,1.382203,85.62156,-0.05999999,3.661446,0.0,1.386074,0.6092823,272.6582,3.524024,12.33674,6.809999,18.54367,0.0
24791,11/03/2019 07:40,2.26026,135.8776,-0.05999999,2.892458,0.0,4.784384,0.9778314,548.8435,3.49379,12.4,6.809999,17.11896,0.0
24792,11/03/2019 08:00,188.1508,15096.94,-0.05999999,2.80454,0.0,4.881459,1.733556,1835.225,3.716403,12.37008,6.807683,17.34131,0.000481534
24793,11/03/2019 08:20,215.9278,19380.66,0.1395852,3.740126,0.04874775,4.101596,1.944984,2187.927,4.403043,12.21683,6.797531,17.03034,0.03382006
24794,11/03/2019 08:40,25.20885,2494.964,0.6504722,4.646113,0.5698943,3.62844,2.037213,1734.365,4.713475,12.2,6.797636,17.68522,0.05849915
24795,11/03/2019 09:00,4.543137,533.2399,0.2151953,5.693436,0.3847892,3.579887,2.185007,978.3201,4.712114,12.2,6.76378,16.50951,0.06847135
24796,11/03/2019 09:20,3.137255,411.5408,-0.00790025,6.41348,0.4081841,3.635711,2.383193,300.9497,4.710693,12.2,6.760001,16.25147,0.02246003
24797,11/03/2019 09:40,0.3880105,42.19508,-0.05999999,6.489961,0.1318617,1.844999,1.173634,0.0,4.71,12.2,6.760001,16.1611,0.0
24798,11/03/2019 10:00,0.1214667,13.00968,-0.05999999,6.482714,0.0,0.06891708,0.9196939,0.0,4.71,12.1517,6.760001,16.11362,0.0
24799,11/03/2019 10:20,0.1212134,10.24451,-0.05999999,6.407712,0.0,0.0,0.6286517,0.0,4.696578,12.12525,6.760001,16.08975,0.0
24800,11/03/2019 10:40,0.0,0.0,-0.05999999,6.222613,0.0,0.0108615,0.5080556,0.0,4.053358,12.13873,6.760001,16.05443,0.0
24801,11/03/2019 11:00,1.500515,154.2216,-0.05999999,5.94472,0.0,0.6386362,1.166999,302.7087,3.500165,12.2,6.760001,15.96112,0.01888777
24802,11/03/2019 11:20,2.895004,301.9385,-0.05999999,4.999884,0.0,5.029098,1.183315,518.5724,3.5,12.2,6.765862,15.87217,0.01832067
24803,11/03/2019 11:40,162.1268,19293.64,-0.05999999,5.116494,0.0,4.995655,1.728332,2274.022,3.698412,12.23155,6.78,16.64399,0.02840818
24804,11/03/2019 12:00,167.4453,19258.13,1.500558,5.595915,0.0,4.331148,1.820107,3136.723,4.237299,12.3,6.784856,17.32466,0.1429707
24805,11/03/2019 12:20,24.71329,2749.344,3.261558,6.267664,0.0,3.897895,1.960827,2292.194,4.498996,12.34972,6.808861,16.62833,0.2556423
24806,11/03/2019 12:40,1.702714,158.0829,2.106219,7.131726,0.0,3.92146,2.115043,1726.743,4.499959,12.39487,6.765147,17.23515,0.2462641
24807,11/03/2019 13:00,4.232277,442.1246,0.4365858,8.272717,0.0,4.035925,2.212782,913.4567,4.499831,12.28387,6.723856,17.03093,0.139669
24808,11/03/2019 13:20,0.0,0.0,0.05197899,9.025986,0.0,3.947077,1.019838,0.008111048,4.490499,12.2,6.72,18.73449,9.114318e-07
24809,11/03/2019 13:40,0.129285,11.50157,0.0,9.070002,0.0,1.683508,0.4663056,0.0,4.489999,12.2,6.72022,19.02825,0.0
24810,11/03/2019 14:00,0.2490675,19.03316,-0.0522835,8.889864,0.0,0.2471489,0.3938272,0.0,4.482265,12.2,6.72037,19.06644,0.0
24811,11/03/2019 14:20,0.3784657,25.0912,-0.05999999,8.717538,0.0,0.2391432,0.3586533,0.0,4.470686,12.28706,6.727212,19.2513,0.0
24812,11/03/2019 14:40,0.5236748,28.27282,-0.0227175,8.64166,0.0,0.2221013,0.375535,0.0,4.47,12.35456,6.72894,19.26948,0.0
24813,11/03/2019 15:00,0.1125259,6.152376,0.0128165,8.621701,0.0,0.2230024,0.4105,0.0,3.790376,12.4,6.737425,19.43367,0.0
24814,11/03/2019 15:20,1.39582,70.26054,0.1035385,7.994113,0.0,2.225127,0.5992123,356.5508,3.3,12.4,6.740465,18.28188,0.03019425
24815,11/03/2019 15:40,246.8619,14352.61,0.1015945,6.925171,0.0,5.711757,1.169036,2355.848,3.548054,12.30768,6.751206,18.16597,0.1375337
24816,11/03/2019 16:00,318.5043,18367.6,1.584556,6.600636,0.0054405,4.939891,1.753168,3406.979,4.543635,11.96732,6.780967,17.97432,0.2038644
24817,11/03/2019 16:20,67.4212,3878.072,2.588607,6.734362,0.214767,4.007487,1.962454,2526.881,5.070806,11.8018,6.794044,17.13354,0.2167078
24818,11/03/2019 16:40,4.301938,214.7611,1.359707,7.396688,0.257499,3.668107,1.912954,1208.128,5.0797,11.8,6.76136,17.60299,0.1111283
24819,11/03/2019 17:00,0.1213733,6.335954,0.2902868,7.839264,0.5148312,3.360931,0.2538246,0.0,5.080001,11.84241,6.719427,19.12458,0.0
24820,11/03/2019 17:20,0.2316817,13.0801,0.05198399,7.773381,0.0,0.4196223,0.2210338,0.0,5.080001,11.82605,6.730002,18.91403,0.0
24821,11/03/2019 17:40,0.02659085,0.5984426,0.00098875,7.615462,0.0,0.3390197,0.2519972,0.0,5.072973,11.75282,6.731165,19.07842,0.0
24822,11/03/2019 18:00,0.1289875,7.086739,0.001670665,7.39727,0.0,0.2771857,0.3038872,0.0,5.036106,11.7,6.747408,19.00571,0.0
24823,11/03/2019 18:20,0.0,0.0,0.0022745,7.291274,0.0,0.2683728,0.3534032,0.0,3.872978,11.7,6.75,19.17477,0.0
24824,11/03/2019 18:40,93.34766,7035.732,0.003583335,7.138216,0.0,0.2823824,0.7011961,1037.427,3.45774,11.7,6.75,19.04949,0.3545654
24825,11/03/2019 19:00,219.5492,17185.77,1.053921,5.80502,0.0,4.3169,1.93845,2916.359,4.002063,11.7,6.784839,17.79075,1.83057
24826,11/03/2019 19:20,98.82225,8006.31,1.960096,6.232305,0.0,4.394379,1.98868,2412.888,4.460419,11.7,6.782976,17.13812,1.11618
24827,11/03/2019 19:40,2.900978,254.7887,0.9660241,6.981814,0.0,4.352027,2.011247,1597.014,4.52,11.7,6.74516,16.71692,0.5855493
24828,11/03/2019 20:00,1.441468,98.34736,0.050245,7.958398,0.0,4.460565,1.739627,270.9232,4.51863,11.7,6.712646,18.78843,0.06469662
24829,11/03/2019 20:20,0.0,0.0,0.0,8.293434,0.0,2.808973,0.2858208,0.0,4.510001,11.66215,6.715976,19.40837,0.0
24830,11/03/2019 20:40,0.0,0.0,0.0,8.174025,0.0,0.3829472,0.350397,0.0,4.510001,11.6,6.730002,19.2827,0.0
24831,11/03/2019 21:00,0.04009165,1.747287,0.2475321,7.955956,0.0,0.3976589,0.2829055,0.0,4.503563,11.6,6.730002,19.21479,0.0
24832,11/03/2019 21:20,0.08885334,7.853707,0.2129337,7.783479,0.0,0.3960205,0.3403625,0.0,4.106011,11.6,6.730002,19.38368,0.0
24833,11/03/2019 21:40,1.510119,124.1165,0.1153318,7.514857,0.0,0.483336,0.6719435,279.1467,3.510601,11.61684,6.730002,19.0473,0.05220776
24834,11/03/2019 22:00,279.1885,18596.05,0.3522671,6.582593,0.0,4.854504,1.522218,3785.62,3.947715,11.70193,6.750342,18.64431,0.6210059
24835,11/03/2019 22:20,181.4489,11357.06,2.5693,6.717771,0.0,4.684072,1.692969,3982.4,4.633285,11.83619,6.797423,18.01258,0.6709969
24836,11/03/2019 22:40,2.843826,145.8443,2.622016,7.215949,0.0,4.290652,1.950742,2529.976,4.809949,11.9,6.809999,17.60165,0.4012583
24837,11/03/2019 23:00,1.850097,85.13341,0.8776642,8.131549,0.0,4.389709,2.113138,1456.971,4.809999,11.9,6.76403,18.02556,0.1887286
24838,11/03/2019 23:20,3.511709,176.502,0.05205199,9.191747,0.0,4.42797,2.218967,673.7821,4.809999,11.9,6.739999,17.65256,0.09658995
24839,11/03/2019 23:40,0.0,0.0,0.0,9.553473,0.0,4.363202,0.888501,0.0,4.809999,11.8964,6.739999,19.12781,0.0
24840,12/03/2019 00:00,0.0,0.0,0.0,9.507361,0.0,1.511073,0.5883368,0.0,4.809999,11.8,6.739999,19.51167,0.0
24841,12/03/2019 00:20,0.407306,19.83605,0.01988816,9.362823,0.0,1.366747,0.3661328,0.0,4.809999,11.80032,6.739999,19.35611,0.0
24842,12/03/2019 00:40,0.1092391,6.154441,0.05625824,9.245786,0.0,1.484106,0.3363828,0.0,4.804843,11.8,6.739999,19.25128,0.0
24843,12/03/2019 01:00,0.0,0.0,0.02367008,9.072078,0.0,1.410929,0.3378453,0.0,4.48076,11.8,6.742079,19.30532,0.0
24844,12/03/2019 01:20,0.50699,27.62003,0.0,8.858715,0.0,1.546294,0.4034556,181.6682,3.613258,11.80618,6.760001,19.31594,0.01535133
24845,12/03/2019 01:40,159.0967,11245.07,0.0,7.773894,0.0,4.355631,1.683065,2798.35,3.737284,11.9,6.772266,18.29404,0.2760356
24846,12/03/2019 02:00,87.99193,6212.308,0.1043238,7.503532,0.0,6.207782,1.926334,3023.331,4.095408,11.9955,6.78,17.83837,0.1994226
24847,12/03/2019 02:20,5.022242,321.6422,0.0,8.351296,0.0,6.052886,2.217869,1027.692,4.199166,12.0,6.78,18.11998,0.04145465
24848,12/03/2019 02:40,1.261395,73.86631,0.0,8.802417,0.0,7.494791,1.757702,252.4137,4.199642,12.02891,6.78,18.81907,0.008081332
24849,12/03/2019 03:00,0.0,0.0,-0.0002945,8.729568,0.0,5.406562,0.4802456,0.0,4.2,12.02158,6.78,19.08582,0.0
24850,12/03/2019 03:20,0.1293275,7.123538,-0.05999999,8.702452,0.0,1.259928,0.3919371,0.0,4.199115,11.95502,6.78,19.21327,0.0
24851,12/03/2019 03:40,0.0,0.0,-0.05999999,8.498299,0.0,1.521966,0.3446456,0.0,4.006362,11.9,6.78,19.30331,0.0
24852,12/03/2019 04:00,0.0,0.0,-0.05999999,8.270208,0.0,0.5268866,0.391571,21.83949,3.598797,11.9,6.78185,19.44264,0.000175452
24853,12/03/2019 04:20,2.642135,162.1107,-0.02828901,7.66208,0.0,2.475915,0.9980614,525.952,3.509526,11.99693,6.800002,18.73216,0.005425313
24854,12/03/2019 04:40,85.93813,4588.157,0.003266835,6.910304,0.0,5.658102,1.912263,1420.539,3.609356,12.0,6.800002,17.83941,0.001417446
24855,12/03/2019 05:00,91.33398,5114.054,-0.0002365,7.278161,0.0,5.674064,2.272109,1243.702,3.897014,11.9109,6.783652,17.26501,0.0
24856,12/03/2019 05:20,15.37682,826.9225,-0.0436115,7.686622,0.0,5.23968,2.448073,655.2137,4.03864,11.9,6.794251,17.94945,0.0
24857,12/03/2019 05:40,0.5513991,30.51248,-0.000806,7.775208,0.0,5.39056,1.833576,188.2501,4.04,11.9,6.78,18.72386,0.0
24858,12/03/2019 06:00,0.1292,5.955305,-8.55e-05,7.660211,0.0,4.604236,0.4650861,0.0,4.04,11.84992,6.766868,18.64031,0.0
24859,12/03/2019 06:20,0.128874,6.158381,-0.00051,7.638113,0.0,0.173682,0.527693,0.0,4.04,11.74059,6.78,18.94247,0.0
24860,12/03/2019 06:40,0.488999,22.18987,0.0,6.760659,0.0,0.1724472,0.4185711,0.0,4.04,11.78901,6.78,18.95896,0.0
24861,12/03/2019 07:00,0.02008835,0.2632037,0.0,6.429999,0.0,0.2,0.4223455,0.0,4.02227,11.8,6.78,19.1962,0.0
24862,12/03/2019 07:20,2.13202,122.5935,0.0,6.618536,0.0,0.2022924,0.5862923,274.6093,3.567189,11.79877,6.786616,18.78991,1.31563e-05
24863,12/03/2019 07:40,1.886101,127.676,-0.0373995,5.980054,0.0,4.364749,1.093205,523.1821,3.509506,11.9,6.786768,17.09823,1.840289e-06
24864,12/03/2019 08:00,1.085885,110.9208,0.06977235,5.86871,0.0,4.90038,1.676543,395.1103,3.509517,11.9,6.800002,17.15723,3.128824e-08
24865,12/03/2019 08:20,164.1817,19844.62,0.3469489,5.870001,0.0,4.826767,2.166668,1461.79,3.693063,11.9,6.800002,17.11304,0.007281307
24866,12/03/2019 08:40,158.0343,21453.78,1.689075,6.321608,0.0,4.222648,1.986025,2323.212,4.251991,11.9,6.800002,16.9036,0.07284503
24867,12/03/2019 09:00,2.273445,241.5299,2.511996,6.983438,0.0,3.861745,2.101644,1680.167,4.410001,11.91472,6.787108,16.48361,0.1448315
24868,12/03/2019 09:20,1.756078,191.6443,0.5465782,8.130115,0.0,3.791583,2.150666,1291.504,4.410001,12.0,6.738255,16.3299,0.1565554
24869,12/03/2019 09:40,3.701885,406.2033,-0.02255575,9.100619,0.0,3.810071,2.261791,472.1048,4.410001,12.0,6.734688,18.11317,0.05123296
24882,12/03/2019 14:00,0.129455,11.42597,0.059156,11.02,0.0,0.4214511,0.3376973,0.0,4.419999,12.5,6.725244,17.91395,0.0
24883,12/03/2019 14:20,0.2033204,19.46934,0.004162666,10.90125,0.0,0.692809,0.4994665,0.0,4.419999,12.5,6.720249,18.05247,0.0
24884,12/03/2019 14:40,0.0549525,4.015948,0.0,10.87268,0.0,0.6518723,0.521778,0.0,4.416738,12.5,6.72,18.10508,0.0
24885,12/03/2019 15:00,0.0,0.0,0.0,10.65952,0.0,0.5769371,0.5010643,0.0,4.061717,12.5,6.72,18.34855,0.0
24886,12/03/2019 15:20,1.516014,159.0891,0.3610254,9.96767,0.0,1.829338,0.7969251,275.1405,3.501912,12.5,6.73979,17.77392,0.05693913
24887,12/03/2019 15:40,306.0128,35384.57,1.668865,8.806948,0.0,4.136341,1.337491,3762.546,3.943963,12.5,6.764478,18.30314,0.6504672
24888,12/03/2019 16:00,436.7177,50296.14,5.365773,8.459738,0.0,3.344664,1.635031,3963.095,5.064826,12.5,6.840501,18.01311,0.5700606
24889,12/03/2019 16:20,6.517209,605.3991,8.47319,8.160249,0.9369586,2.720734,1.955675,2749.17,5.610166,12.5,6.922105,16.98796,0.4503693
24890,12/03/2019 16:40,2.076433,174.6616,5.962648,9.002085,0.7598153,2.802068,1.936762,1877.127,5.61,12.5,6.855321,16.08368,0.3893256
24891,12/03/2019 17:00,2.426995,227.4001,4.159587,9.677403,0.18771,2.807661,2.141588,1655.866,5.61,12.5,6.81043,15.89505,0.3944836
24892,12/03/2019 17:20,1.690309,135.4985,2.319833,10.48332,0.0,2.80355,1.921331,1049.366,5.60926,12.5,6.750868,15.41213,0.2782852
24893,12/03/2019 17:40,0.0,0.0,1.166479,10.77637,0.0,1.428839,0.2455426,0.0,5.61,12.5,6.72,15.26994,0.0
24894,12/03/2019 18:00,0.24966,20.43318,0.9347547,10.61388,0.0,0.008003999,0.3111213,0.0,5.61,12.5,6.72,16.29539,0.0
24895,12/03/2019 18:20,0.2575213,22.37665,0.7984482,10.349,0.0,0.001851248,0.3566781,0.0,5.609799,12.5,6.72,16.28998,0.0
24896,12/03/2019 18:40,0.0,0.0,1.026057,10.2106,0.0,0.000332667,0.4132281,0.0,5.394017,12.5,6.720048,15.97541,0.0
24897,12/03/2019 19:00,0.0,0.0,1.613807,10.06966,0.0,0.000345667,0.4742409,0.0,4.397441,12.41267,6.72,16.52458,0.0
24898,12/03/2019 19:20,204.8051,24177.05,2.562087,9.631548,0.0,0.9404191,1.620501,1615.129,4.020587,12.47402,6.745218,17.64063,1.411877
24899,12/03/2019 19:40,176.0623,20265.22,6.053914,8.727898,0.0,3.733444,1.779438,2943.451,4.619603,12.5215,6.809573,18.25539,2.734528
24900,12/03/2019 20:00,14.41807,1557.327,7.477621,8.873642,0.0,3.41051,1.872769,3221.288,4.849041,12.6,6.844788,18.23057,2.606894
24901,12/03/2019 20:20,3.637449,352.3275,5.654494,9.559804,0.0,3.604445,1.955528,2445.002,4.856209,12.6,6.825433,17.68284,1.750771
24902,12/03/2019 20:40,1.377277,124.6604,4.095482,10.25129,0.0,3.327143,2.14145,1874.041,4.855776,12.6,6.800265,16.85349,1.425896
24903,12/03/2019 21:00,1.752383,151.1273,2.418794,10.99548,0.0,3.328387,2.032821,1216.79,4.854309,12.6,6.767829,16.40464,0.9095117
24904,12/03/2019 21:20,0.259576,17.62934,0.8790413,11.38079,0.04460815,2.531708,0.2717524,0.0,4.849999,12.6,6.740214,16.11917,0.0
24905,12/03/2019 21:40,0.1292,9.853785,0.7291598,11.24576,0.1134512,0.02040283,0.2950327,0.0,4.849999,12.59,6.739999,16.07914,0.0
24906,12/03/2019 22:00,0.0,0.0,0.6060389,11.12139,0.07051893,0.01016617,0.3648642,0.0,4.849999,12.5,6.739999,16.04943,0.0
24907,12/03/2019 22:20,0.0,0.0,0.7284227,10.88812,0.1634015,0.000674667,0.420695,0.0,4.803683,12.5,6.739999,16.01596,0.0
24908,12/03/2019 22:40,0.0,0.0,1.28782,10.81595,0.1631041,0.004164915,0.4855901,0.0,4.036603,12.5,6.74085,15.99848,0.0
24909,12/03/2019 23:00,211.2233,15274.02,1.625265,9.819504,0.0586146,3.237642,1.605768,1607.203,3.773933,12.57368,6.754672,17.39648,2.198734
24910,12/03/2019 23:20,182.0962,13648.64,4.201018,9.317008,0.0,3.927345,1.715848,3500.588,4.412772,12.67581,6.821219,18.45392,4.645718
24911,12/03/2019 23:40,17.29234,1276.926,4.731981,9.383457,0.0,3.542042,1.71715,3833.437,4.649652,12.7,6.87,18.7267,3.927916
24912,13/03/2019 00:00,4.387381,294.0981,3.546386,9.872328,0.0,3.519836,1.750648,3515.997,4.652898,12.7,6.87,18.59728,2.996775
24913,13/03/2019 00:20,2.891351,188.3031,1.591847,10.64333,0.0,3.499595,1.859402,3144.903,4.650795,12.7,6.846106,18.42808,2.308474
24914,13/03/2019 00:40,3.510552,222.6755,0.4742898,11.52292,0.0,3.501882,2.169538,1535.577,4.650001,12.7,6.830001,18.15566,0.9050539
24915,13/03/2019 01:00,0.250305,15.1267,0.21,12.50431,0.0,3.414607,0.9833173,41.40931,4.650001,12.7,6.830933,19.13081,0.02054711
24916,13/03/2019 01:20,1.060306,62.11944,0.1289017,12.61665,0.009455665,1.734836,0.3610084,0.0,4.647855,12.66352,6.833949,18.22763,0.0
24917,13/03/2019 01:40,0.20009,13.86608,0.08000001,12.57328,0.0,0.02,0.3349094,0.0,4.650026,12.68231,6.849999,18.10398,0.0
24918,13/03/2019 02:00,0.1288885,8.312228,0.08000001,12.38415,0.0,0.02,0.3714443,0.0,4.618046,12.60402,6.849999,18.06876,0.0
24919,13/03/2019 02:20,0.0,0.0,0.3050951,12.23737,0.0,0.01913608,0.4157759,0.0,3.971665,12.6,6.85428,18.0316,0.0
24920,13/03/2019 02:40,108.396,8903.348,0.572619,11.53885,0.0,2.041465,1.50726,2353.679,3.783123,12.65169,6.871354,18.18614,2.916236
24921,13/03/2019 03:00,130.9028,10924.16,0.5159883,10.98549,0.0,4.157525,1.990217,3136.723,4.136399,12.7,6.87,18.39805,3.790918
24922,13/03/2019 03:20,8.420695,627.2515,0.2257011,11.13675,0.0,3.796572,2.078444,1889.309,4.317456,12.7,6.865757,19.0816,1.187823
24923,13/03/2019 03:40,1.71901,95.3773,0.07420343,11.87941,0.0,3.770213,1.906515,438.1343,4.317197,12.7,6.849999,19.1747,0.2444501
24924,13/03/2019 04:00,0.3794934,21.19651,0.07000001,12.17948,0.0,3.96712,0.3365392,0.0,4.32,12.67142,6.849999,19.49418,0.0
24925,13/03/2019 04:20,0.2679817,12.16987,0.09765124,12.17282,0.0,0.2029748,0.399292,0.0,4.32,12.6,6.853946,19.49109,0.0
24926,13/03/2019 04:40,0.61288,32.17723,0.107653,11.97455,0.0,0.005804249,0.326887,0.0,4.318578,12.6,6.87,19.35261,0.0
24927,13/03/2019 05:00,0.0,0.0,0.07000001,11.8174,0.0,0.000166167,0.3026004,0.0,4.303763,12.6,6.87,19.41642,0.0
24928,13/03/2019 05:20,0.0,0.0,0.002632585,11.54198,0.0,0.002859498,0.331953,0.0,3.926669,12.6,6.87,19.79747,0.0
24929,13/03/2019 05:40,2.066776,124.1128,0.0311885,10.83211,0.0,2.187275,0.6706195,455.4108,3.5,12.6148,6.87,19.19193,0.2951698
24930,13/03/2019 06:00,1.58582,88.15965,0.1682646,9.976389,0.0,4.724582,1.272393,394.5977,3.499974,12.7,6.87,17.69855,0.4527147
24931,13/03/2019 06:20,188.8893,12154.45,0.2809443,9.899255,0.0,4.648925,2.026825,2138.313,3.786654,12.61871,6.87,18.07143,2.104328
24932,13/03/2019 06:40,132.4074,8905.053,0.1822041,9.741223,0.0,3.99274,1.873344,1877.127,4.256182,12.51777,6.860943,17.42574,1.295347
24933,13/03/2019 07:00,4.120915,235.128,0.02301333,10.0112,0.0,3.70524,2.274118,888.1906,4.419999,12.5,6.849999,18.56501,0.3778572
24934,13/03/2019 07:20,1.762325,72.46761,0.0,10.5146,0.0,3.652301,1.596388,197.0455,4.419999,12.5,6.849999,19.71033,0.02180094
24935,13/03/2019 07:40,0.1286049,6.127198,0.0,10.58,0.0,1.931436,0.432693,0.0,4.419999,12.43461,6.849999,19.26164,0.0
24936,13/03/2019 08:00,0.25772,17.15233,0.0,10.49454,0.0,0.000166167,0.4631968,0.0,4.419999,12.4,6.849999,19.58941,0.0
24937,13/03/2019 08:20,0.2585559,25.08232,0.016964,10.30948,0.0,0.000166167,0.3670708,0.0,4.419314,12.4,6.849999,19.43452,0.0
24938,13/03/2019 08:40,0.5092342,52.70823,0.1077245,10.12656,0.0,0.0,0.3430541,0.0,4.410001,12.4,6.849999,19.53191,0.0
24939,13/03/2019 09:00,0.1298517,14.65338,0.14,9.93876,0.0,0.000172167,0.3734326,0.0,4.339249,12.4,6.849999,19.80651,0.0
24940,13/03/2019 09:20,0.1287605,13.02752,0.1969043,9.885157,0.0,0.000254,0.4190201,0.0,3.679372,12.4,6.853724,19.9967,0.0
24941,13/03/2019 09:40,3.012129,374.7767,0.6110685,9.105299,0.0,1.992762,1.135818,547.9465,3.5,12.49213,6.87,19.45064,0.157105
24942,13/03/2019 10:00,208.2967,29736.96,1.041534,8.259405,0.0,4.450708,1.779749,2549.977,3.816313,12.55195,6.87,18.27493,1.482547
24943,13/03/2019 10:20,145.8335,19087.67,4.946015,8.28019,0.0,3.872242,1.905131,2647.437,4.352179,12.6,6.874242,17.51772,1.19066
24944,13/03/2019 10:40,4.9059,474.8008,6.18806,8.577266,0.0,3.550778,1.974418,1877.127,4.509782,12.6,6.876146,17.50389,0.6817084
24945,13/03/2019 11:00,1.244375,115.3435,4.130288,9.180226,0.0,3.590826,2.206127,1741.185,4.509883,12.67793,6.824405,16.39311,0.8096249
24946,13/03/2019 11:20,2.907317,260.9156,1.377527,9.929009,0.0,3.768066,2.12336,1327.847,4.510001,12.7,6.759296,16.35026,0.6073038
24947,13/03/2019 11:40,1.249352,136.4453,0.2144979,10.7561,0.0,3.538989,2.100873,722.257,4.510001,12.7,6.739999,16.48938,0.3244926
24948,13/03/2019 12:00,0.2245704,20.90762,0.127674,11.39455,0.0,3.469177,0.4949528,0.0,4.510001,12.7,6.738754,16.3259,0.0
24949,13/03/2019 12:20,0.4202683,37.20608,0.2107955,11.43936,0.0,0.1315534,0.4842521,0.0,4.510001,12.7,6.739999,16.29677,0.0
24950,13/03/2019 12:40,0.507833,44.21376,0.2066198,11.28084,0.0,0.000166,0.455627,0.0,4.510001,12.62405,6.748708,16.27929,0.0
24951,13/03/2019 13:00,0.0,0.0,0.1572745,11.16317,0.0,0.0,0.4608284,0.0,4.338369,12.6,6.760001,16.24335,0.0
24952,13/03/2019 13:20,1.247688,130.6615,0.780022,10.99355,0.0,0.4979778,0.5774409,273.9336,3.576816,12.67319,6.765079,16.6157,0.2002551
24953,13/03/2019 13:40,412.2701,45874.22,3.56758,9.75976,0.0,3.519313,1.570569,2224.121,4.0189,12.73895,6.816946,18.56488,2.123205
24954,13/03/2019 14:00,386.4648,37415.05,9.645649,8.475786,0.09660126,3.021286,1.767999,3249.511,5.346551,12.8,6.922738,18.17809,2.52582
24955,13/03/2019 14:20,36.49747,2982.253,11.49255,8.164181,0.0,2.623117,1.936154,2902.82,5.857859,12.89518,6.960742,17.31876,2.142497
24956,13/03/2019 14:40,3.81084,256.1015,9.266053,8.77663,7.028336,2.701415,1.950034,2072.421,5.859826,12.84166,6.911517,16.26646,1.639024
24957,13/03/2019 15:00,2.852219,172.8366,7.345843,9.169725,10.46433,2.71382,2.149125,1812.841,5.86,12.8,6.868645,15.93449,1.486996
24958,13/03/2019 15:20,2.645471,169.806,5.151944,9.609589,0.3288065,2.715258,2.040608,1277.286,5.86,12.8,6.824792,15.40597,1.060914
24959,13/03/2019 15:40,0.128874,5.34167,4.024163,9.796635,0.0,1.476428,0.3488159,0.0,5.855214,12.85234,6.800002,15.57633,0.0
24960,13/03/2019 16:00,0.2580315,10.57862,4.045001,9.632423,0.0,0.03576415,0.3224162,0.0,5.849999,12.9,6.800002,15.95837,0.0
24961,13/03/2019 16:20,0.3385692,17.28242,3.97531,9.472464,0.2978804,0.01112,0.3509615,0.0,5.849999,12.84423,6.797634,15.95493,0.0
24962,13/03/2019 16:40,0.1707722,8.355811,3.885389,9.290085,1.389056,0.01016267,0.4327728,0.0,5.848863,12.74666,6.788786,16.13788,0.0
24963,13/03/2019 17:00,0.0,0.0,4.231708,9.17499,1.39,0.010166,0.505983,0.0,4.679109,12.7,6.800002,16.5002,0.0
24964,13/03/2019 17:20,179.2706,10860.89,4.577915,8.813547,1.446196,0.8978351,1.358363,1226.978,3.728659,12.7,6.8062,18.01697,2.274099
24965,13/03/2019 17:40,316.291,19118.17,6.081431,7.816622,1.160592,3.981929,1.938547,2483.888,4.546585,12.62232,6.8437,18.41481,3.694875
24966,13/03/2019 18:00,115.4811,6966.044,7.195201,7.671152,0.9714087,3.2179,1.887336,3136.723,5.237557,12.54181,6.886349,18.53188,3.521271
24967,13/03/2019 18:20,4.0898,211.1208,5.705009,8.173494,1.043033,3.107659,1.948957,2723.75,5.259167,12.5,6.872867,18.16062,2.491302
24968,13/03/2019 18:40,1.917116,80.55994,3.967656,8.69692,1.085745,3.110699,1.916726,2105.261,5.259426,12.5,6.839999,17.29867,2.183508
24969,13/03/2019 19:00,1.573119,60.9023,2.288183,9.201715,1.224068,3.108274,1.897202,1877.127,5.259936,12.5,6.827367,17.89242,1.63644
24970,13/03/2019 19:20,1.211542,57.87489,0.7346464,9.705709,1.210677,2.927107,0.8236563,168.081,5.260001,12.5,6.80107,18.84932,0.1020008
24971,13/03/2019 19:40,0.5078235,21.18119,0.579904,9.580001,1.32411,1.044445,0.2825457,0.0,5.256516,12.5,6.800002,19.23113,0.0
24972,13/03/2019 20:00,0.5168568,22.90487,0.577598,9.451738,1.301625,0.03408324,0.2919567,0.0,5.25,12.5,6.800002,19.36273,0.0
24973,13/03/2019 20:20,0.0,0.0,0.4865265,9.364202,1.27,0.0301665,0.3417148,0.0,5.131236,12.5,6.800002,19.32054,0.0
24974,13/03/2019 20:40,0.0,0.0,0.7634486,9.247958,1.27,0.03015016,0.4044454,0.0,4.22018,12.5,6.807384,19.62381,0.0
24975,13/03/2019 21:00,170.0154,10264.52,1.02156,9.210002,1.27,0.03016616,1.284422,1248.278,3.797039,12.5,6.820001,18.92678,2.277317
24976,13/03/2019 21:20,217.6685,12648.23,2.635981,8.148439,1.068717,3.680194,1.838892,2550.593,4.493796,12.5,6.851487,18.51011,4.285269
24977,13/03/2019 21:40,55.97298,3176.749,2.982324,8.19513,0.9660541,3.523587,1.89903,3136.723,4.869111,12.5,6.87,18.54617,4.042115
24978,13/03/2019 22:00,4.139852,194.9529,1.87999,8.673891,1.183494,3.419696,1.998108,2514.289,4.884091,12.5,6.856466,18.25547,2.810747
24979,13/03/2019 22:20,3.917079,173.2715,0.4280862,9.340199,1.223413,3.409329,2.046594,1528.0,4.880309,12.5,6.831686,17.65892,1.492366
24980,13/03/2019 22:40,1.008948,48.55955,0.1146095,10.21523,0.5884379,3.399131,1.402898,230.7725,4.88,12.5,6.83163,19.18163,0.1506667
24981,13/03/2019 23:00,0.1292285,6.274859,0.08000001,10.54295,0.5053324,1.127458,0.2795143,0.0,4.88,12.42726,6.843415,19.39001,0.0
24982,13/03/2019 23:20,0.258995,10.82512,0.163908,10.49239,0.4744459,0.04,0.2698024,0.0,4.88,12.4,6.853348,19.39296,0.0
24983,13/03/2019 23:40,0.2251228,7.351207,0.2707455,10.39,0.42,0.04,0.2741376,0.0,4.88,12.4,6.87,19.59583,0.0
24984,14/03/2019 00:00,0.2904167,6.931036,0.27044,10.22987,0.3744562,0.0268215,0.3146163,0.0,4.592358,12.4,6.856656,19.80999,0.0
24985,14/03/2019 00:20,0.0,0.0,0.5409786,10.23346,0.3945556,0.02209326,0.3357429,0.0,3.682933,12.4,6.868342,19.7076,0.0
24986,14/03/2019 00:40,236.4038,6970.291,0.6451325,9.407883,0.3569715,1.916893,1.310469,1342.274,3.705566,12.29669,6.878341,18.56103,2.515224
24987,14/03/2019 01:00,248.7814,7497.755,0.5832021,8.033192,0.2383536,4.036926,2.010869,2111.402,4.553399,11.817,6.863305,17.96475,3.793412
24988,14/03/2019 01:20,40.01912,1264.719,0.1661435,7.790442,0.2610414,3.413956,2.164265,1115.163,4.915466,11.61444,6.849999,17.40716,1.622349
24989,14/03/2019 01:40,0.1210533,3.000437,0.08000001,8.254232,0.069939,3.28425,0.7576245,0.0,4.919999,11.6,6.841657,17.3961,0.0
24990,14/03/2019 02:00,0.0,0.0,0.08000001,8.283293,0.0,1.068206,0.3877449,0.0,4.919999,11.6,6.843275,17.37822,0.0
24991,14/03/2019 02:20,0.258216,7.457739,0.01129933,8.228236,0.0,0.01216833,0.2980508,0.0,4.919999,11.6,6.834278,17.34987,0.0
24992,14/03/2019 02:40,0.2502233,7.325849,0.00285533,8.021788,0.0,0.0116725,0.2859221,0.0,4.919999,11.6,6.849999,17.32305,0.0
24993,14/03/2019 03:00,0.129101,3.729543,0.003478,7.949998,0.0,0.01,0.2981051,0.0,4.919999,11.6,6.848588,17.29738,0.0
24994,14/03/2019 03:20,0.1734283,4.955205,6.999999e-05,7.885816,0.0,0.01016934,0.3248575,0.0,4.911705,11.6,6.849999,17.27338,0.0
24995,14/03/2019 03:40,0.214455,7.773007,0.0,7.790796,0.0,0.01014984,0.3377078,0.0,4.836165,11.6,6.849999,17.2517,0.0
24996,14/03/2019 04:00,0.0,0.0,0.00196933,7.716633,0.0,0.01015,0.3684772,0.0,3.581928,11.6,6.849999,17.22664,0.0
24997,14/03/2019 04:20,67.813,2652.508,0.05535366,5.830806,0.01082725,4.503772,1.215811,1255.797,3.345188,11.6,6.863523,17.38198,1.999339
24998,14/03/2019 04:40,110.9274,4309.401,-0.034975,5.466048,0.06569734,4.999762,2.389975,1022.4,3.669296,11.55912,6.837488,17.64833,1.314706
24999,14/03/2019 05:00,47.68041,1831.917,0.0,5.739489,0.02991391,4.540287,2.60826,872.604,3.907968,11.5,6.833156,18.6252,0.7138473
25000,14/03/2019 05:20,1.001181,34.80252,0.0,5.86419,0.1158917,4.406976,2.382101,223.5236,3.93,11.5,6.839579,18.45619,0.1503022
25001,14/03/2019 05:40,0.128279,3.830344,0.0,5.794631,0.06993499,4.352372,0.8435046,0.0,3.93,11.5,6.831656,17.69979,0.0
25002,14/03/2019 06:00,0.0,0.0,0.0,5.639959,0.0,1.667423,0.4051391,0.0,3.93,11.41541,6.820001,17.68237,0.0
25003,14/03/2019 06:20,0.3884783,12.24729,0.0,5.559551,0.0,0.02606277,0.3870964,0.0,3.920361,11.38496,6.82194,17.66234,0.0
25004,14/03/2019 06:40,0.3864804,12.47177,0.0,5.422633,0.0,0.0,0.367508,0.0,3.919999,11.4,6.839999,17.6414,0.0
25005,14/03/2019 07:00,0.0,0.0,0.0,5.223292,0.0,0.000169167,0.354999,0.0,3.797143,11.4,6.839593,17.59819,0.0
25006,14/03/2019 07:20,2.594553,100.5818,0.0,4.760125,0.0,0.8142875,0.8213676,468.7623,3.5,11.44302,6.839999,17.88221,0.3776208
25007,14/03/2019 07:40,1.561722,74.3986,0.00242583,3.813189,0.07846935,4.868465,1.857109,391.4334,3.5,11.5,6.839999,18.71858,0.2188528
25008,14/03/2019 08:00,112.7591,9375.593,0.001879335,3.86,0.1222034,4.961871,2.407386,742.7663,3.583,11.48775,6.839999,17.18003,0.6639172
25009,14/03/2019 08:20,198.6336,16831.2,0.1217105,4.211171,0.0665174,4.370897,2.093345,1733.504,4.153848,11.4,6.799989,17.58109,1.196732
25010,14/03/2019 08:40,87.63354,8097.869,0.21043,4.790488,0.4208214,3.770028,2.07672,1592.327,4.581298,11.4,6.77992,18.2165,0.5949007
25011,14/03/2019 09:00,3.146679,264.8696,0.105939,5.340922,0.6167001,3.603151,1.705091,784.2831,4.6223,11.40172,6.753324,18.18027,0.3346574
25012,14/03/2019 09:20,0.3873875,30.67178,0.0,5.771398,0.4315894,3.008815,0.2209265,0.0,4.62,11.49336,6.724931,19.38863,0.0
25013,14/03/2019 09:40,0.3886765,32.24693,0.0,5.726479,0.134985,0.02,0.2598239,0.0,4.62,11.49991,6.739999,18.99656,0.0
25014,14/03/2019 10:00,0.3820225,35.67346,-0.000403,5.600253,0.1,0.007147498,0.2931183,0.0,4.62,11.41973,6.739999,19.35431,0.0
25015,14/03/2019 10:20,0.2501208,21.62739,0.0,5.440379,0.01007583,0.000166,0.3181698,0.0,4.611964,11.42532,6.741966,19.66709,0.0
25016,14/03/2019 10:40,0.3380885,32.14132,0.0,5.404993,0.0,0.00180275,0.3563275,0.0,4.61,11.49981,6.758269,19.69394,0.0
25017,14/03/2019 11:00,0.04217415,2.371461,0.0,5.329978,0.0,0.0,0.4019147,0.0,4.485326,11.5,6.760001,19.90407,0.0
25018,14/03/2019 11:20,0.0,0.0,0.3639461,5.342951,0.0,0.00057775,0.4412774,5.384511,3.684822,11.45015,6.760001,19.73798,0.003224491
25019,14/03/2019 11:40,108.8326,12639.37,0.6659024,4.630332,0.00762375,2.049457,1.252034,1594.508,3.586074,11.49847,6.768334,18.2243,1.550795
25020,14/03/2019 12:00,216.3815,22670.04,2.179067,4.081496,0.2180815,4.440548,1.978764,2934.028,4.164315,11.64593,6.805021,18.06504,3.002836
25021,14/03/2019 12:20,88.37032,9547.725,4.422389,4.586832,0.4978028,3.731018,1.977909,2512.921,4.626238,11.7,6.834915,17.85161,1.924126
25022,14/03/2019 12:40,4.00842,357.1655,3.099663,5.133468,0.7339542,3.601405,2.128572,1759.758,4.658352,11.70278,6.803327,17.48024,1.153571
25023,14/03/2019 13:00,3.012993,252.5751,1.144933,5.720931,0.9947038,3.587044,2.165399,1514.483,4.659908,11.79585,6.753333,16.832,0.9964584
25024,14/03/2019 13:20,3.00641,244.2266,0.05227725,6.538395,0.9666858,3.589769,2.242807,741.0444,4.660001,11.8,6.714513,17.30052,0.4721932
25025,14/03/2019 13:40,0.3863536,30.8548,0.0,7.2342,0.5028077,3.491967,0.8359647,0.0,4.660001,11.8,6.721664,19.19202,0.0
25026,14/03/2019 14:00,0.5159217,44.71054,0.0,7.339984,0.2186455,1.129251,0.3543488,0.0,4.660001,11.79495,6.723341,19.50203,0.0
25027,14/03/2019 14:20,0.3403234,25.42884,0.009806004,7.320001,0.0105035,0.02,0.3906554,0.0,4.660001,11.7172,6.730002,19.54759,0.0
25028,14/03/2019 14:40,0.03844,1.568555,0.005026165,7.240816,0.0,0.02,0.3955742,0.0,4.618991,11.7,6.730002,19.73586,0.0
25029,14/03/2019 15:00,0.1289734,7.459618,0.5902514,7.129138,0.0,0.021411,0.4245454,0.0,3.942497,11.7,6.742304,20.00316,0.0
25030,14/03/2019 15:20,140.0652,10763.58,0.7921265,6.725242,0.03082725,0.768513,0.8347794,1259.026,3.679207,11.72429,6.756573,19.45085,0.7898592
25031,14/03/2019 15:40,418.8604,31083.13,2.73633,5.458527,0.2670025,4.098788,1.782101,3135.848,4.586446,11.8,6.806502,17.84968,3.362324
25032,14/03/2019 16:00,227.0877,15990.01,6.482095,5.014338,0.3816074,2.897808,1.850777,3241.562,5.655232,11.73369,6.901993,17.46997,2.521532
25033,14/03/2019 16:20,3.777589,164.5856,5.638214,5.372855,0.5572844,2.807296,1.938783,1968.706,5.758709,11.70105,6.86686,16.97799,1.359558
25034,14/03/2019 16:40,3.020265,73.70894,3.287579,5.851177,0.8107211,2.869769,2.131314,1790.527,5.760001,11.79068,6.78976,17.01591,1.260503
25035,14/03/2019 17:00,2.014883,39.0421,1.529369,6.325271,0.9516786,2.869763,1.654926,845.223,5.755301,11.8,6.733872,17.29279,0.5493253
25036,14/03/2019 17:20,0.4589715,8.49535,0.5901843,6.322901,1.020064,2.268244,0.2246284,0.0,5.75,11.7779,6.695943,18.85963,0.0
25037,14/03/2019 17:40,0.2790833,4.607088,0.6976722,6.240212,0.8000001,0.03016583,0.3020537,0.0,5.75,11.7,6.71,18.83616,0.0
25038,14/03/2019 18:00,0.4233426,7.27073,0.6927303,6.042424,0.7612119,0.01723633,0.3535428,0.0,5.75,11.7,6.71,19.0235,0.0
25039,14/03/2019 18:20,0.1288458,2.357721,0.9144683,5.928815,0.8231328,0.02590417,0.410899,0.0,5.742643,11.7,6.727885,19.30904,0.0
25040,14/03/2019 18:40,32.4207,728.7444,0.9965067,5.82306,0.75,0.010185,0.4808888,204.344,4.533412,11.7,6.730002,19.19208,0.119879
25041,14/03/2019 19:00,889.2429,24493.11,1.624947,4.446183,0.6692399,1.736534,3.784407,1333.926,5.241744,10.99811,6.717645,18.36385,1.276535
25042,14/03/2019 19:20,179.7458,5290.931,2.849684,3.34528,0.366266,2.001628,2.514753,1381.593,6.798639,10.49455,6.882517,16.91896,1.36313
25043,14/03/2019 19:40,1.258015,33.57717,1.741068,4.252032,0.5774843,2.396994,2.171077,1290.249,6.835551,10.5,6.7606,16.74582,1.171489
25044,14/03/2019 20:00,0.1302625,3.455505,0.7640579,4.524669,0.6682869,1.411269,0.6175332,0.0,6.830001,10.5,6.71607,18.797,0.0
25045,14/03/2019 20:20,0.5088125,14.63458,0.5190079,4.496814,0.4063466,0.121305,0.287563,0.0,6.830001,10.5,6.71,19.05415,0.0
25046,14/03/2019 20:40,0.2582158,7.091662,0.5152011,4.466872,0.3490725,0.01016584,0.2508667,0.0,6.830001,10.5,6.71,19.11567,0.0
25047,14/03/2019 21:00,0.412,12.14207,0.5142931,4.347352,0.31,0.010169,0.2564885,0.0,6.830001,10.5,6.71,18.97166,0.0
25048,14/03/2019 21:20,0.467431,15.2994,0.6375774,4.235352,0.31,0.009303084,0.2458344,0.0,6.830001,10.5,6.710899,19.96976,0.0
25049,14/03/2019 21:40,0.1286334,4.177498,0.727585,4.23387,0.31,0.003153835,0.2613342,0.0,6.826205,10.5,6.710134,19.75748,0.0
25050,14/03/2019 22:00,0.0,0.0,0.7262625,4.195559,0.31,0.01,0.2871242,0.0,6.798262,10.5,6.722565,19.89021,0.0
25051,14/03/2019 22:20,0.0,0.0,0.7466029,4.161768,0.301922,0.01035034,0.3,0.0,5.388335,10.5,6.730002,19.9448,0.0
25052,14/03/2019 22:40,91.31001,3074.677,1.094028,4.03691,0.25,0.01016584,0.5255576,972.2414,3.559219,10.50646,6.735876,19.73305,0.5740643
25053,14/03/2019 23:00,296.5042,10387.88,1.42995,2.99948,0.2721717,2.882292,2.118185,2497.942,4.050298,10.6803,6.769045,18.83558,3.49645
25054,14/03/2019 23:20,136.5957,5203.711,1.397918,2.918046,0.2500634,3.839245,1.94473,2609.773,4.692727,10.75231,6.777755,18.16984,3.11668
25055,14/03/2019 23:40,2.412296,80.6263,0.3630909,3.54103,0.6196051,3.59334,2.121014,1365.611,4.78,10.8,6.748464,18.1799,1.193736
25056,15/03/2019 00:00,0.987209,40.98526,0.0,4.254251,0.4357285,3.592444,1.613992,291.5721,4.78,10.8,6.730002,19.68971,0.142666
25057,15/03/2019 00:20,0.257465,9.784807,0.0,4.546719,0.1369894,2.718656,0.3084246,0.0,4.78,10.76055,6.730569,19.63026,0.0
25058,15/03/2019 00:40,0.2505558,9.407816,0.0,4.519966,0.0,0.01014684,0.3979227,0.0,4.78,10.7,6.730002,19.80017,0.0
25059,15/03/2019 01:00,0.1288317,4.02983,0.0,4.371399,0.0,0.01001284,0.2824164,0.0,4.777551,10.7,6.742694,19.70053,0.0
25060,15/03/2019 01:20,0.0,0.0,0.0,4.221354,0.0,0.009116002,0.2841718,0.0,4.769999,10.7,6.750165,19.71009,0.0
25061,15/03/2019 01:40,0.2573798,6.74338,0.0,4.026923,0.0,0.005976835,0.2999243,0.0,4.769999,10.7,6.75,19.94221,0.0
25062,15/03/2019 02:00,206.6523,6496.56,0.0,3.39357,0.0465675,2.16504,2.431692,1580.247,5.090425,10.72082,6.762689,18.35412,1.078183
25063,15/03/2019 02:20,155.9478,4809.9,0.0,3.344624,0.07589418,3.090747,2.297341,1018.31,5.638288,10.7,6.74078,17.07228,0.9689382
25064,15/03/2019 02:40,2.302405,57.93479,0.001070665,3.695925,0.129022,2.870264,2.373322,539.4407,5.79,10.7,6.72,17.71118,0.4250459
25065,15/03/2019 03:00,0.6298645,14.45498,0.0,3.86,0.03227433,1.116117,1.592795,0.0,5.79,10.7,6.72,19.05432,0.0
25066,15/03/2019 03:20,0.1293417,2.87853,0.0,3.86,0.0,0.02709899,1.158504,0.0,5.79,10.66117,6.72,18.84701,0.0
25067,15/03/2019 03:40,0.1211067,2.683961,0.0,3.836931,0.0,0.009982249,0.6712669,0.0,5.79,10.7,6.712823,19.24689,0.0
25068,15/03/2019 04:00,0.0,0.0,0.0,3.755585,0.0,0.00381775,0.4327556,0.0,5.784978,10.7,6.711607,19.28199,0.0
25069,15/03/2019 04:20,0.128506,2.903975,0.0,3.611335,0.0,0.000331167,0.383471,0.0,5.564748,10.7,6.706882,19.70015,0.0
25070,15/03/2019 04:40,0.09749515,1.922358,0.0,3.48,0.0,0.000184667,0.3930465,0.0,3.915693,10.7,6.72,19.73335,0.0
25071,15/03/2019 05:00,252.5273,5138.103,0.0,3.062495,0.0,2.061234,1.815447,1127.694,3.717322,10.66444,6.731676,18.85389,0.4501256
25072,15/03/2019 05:20,267.9691,5189.588,0.0,2.455919,0.09391434,3.898854,2.663905,1018.31,4.617209,10.5,6.738901,17.36875,0.4871399
25073,15/03/2019 05:40,47.00593,805.2507,0.0,2.972362,0.0765994,3.415641,2.925417,623.0952,5.034379,10.5,6.739999,18.27373,0.2268745
25074,15/03/2019 06:00,0.3730121,4.236001,0.0,3.169999,0.003919333,3.032289,1.937829,0.0,5.04,10.48037,6.727377,19.31862,0.0
25075,15/03/2019 06:20,0.7501743,9.992197,0.0,3.169999,0.0,0.3333015,1.539386,0.0,5.04,10.4,6.720654,19.8788,0.0
25076,15/03/2019 06:40,0.1303616,2.235617,0.0,3.14308,0.0,0.01288867,1.012876,0.0,5.04,10.4,6.72,19.50129,0.0
25077,15/03/2019 07:00,0.1287183,2.669258,0.0,3.031887,0.0,0.001960251,0.6784209,0.0,5.04,10.4,6.720638,19.18013,0.0
25078,15/03/2019 07:20,0.0,0.0,0.0,2.954472,0.0,0.000500334,0.4539659,0.0,5.038874,10.4,6.721557,19.86379,0.0
25079,15/03/2019 07:40,1.048257,49.88623,0.0,2.766927,0.0,0.0,0.4809468,0.0,5.03,10.4,6.732643,19.60955,0.0
25080,15/03/2019 08:00,0.0832435,4.453404,0.0,2.925927,0.0,0.0,0.4693031,0.0,4.810591,10.4,6.732337,19.64517,0.0
25081,15/03/2019 08:20,0.0,0.0,0.0,2.808233,0.0,0.000386,0.4220839,8.917537,3.521512,10.4,6.740363,20.23296,0.000766059
25082,15/03/2019 08:40,727.5368,34199.69,1.598967,2.294205,0.0018935,1.084637,2.725169,1471.395,4.466578,10.37957,6.732717,18.06536,0.1401527
25083,15/03/2019 09:00,478.5885,20147.75,4.960275,1.952857,0.08244599,2.495705,2.221759,1263.406,6.276322,10.21756,6.807704,16.40494,0.07756443
25084,15/03/2019 09:20,5.353906,156.5993,5.568212,2.418709,0.2873636,2.357568,2.236229,1413.15,6.730643,10.2,6.832991,15.05176,0.1142178
25085,15/03/2019 09:40,2.269445,63.30299,4.646837,2.889705,0.4504513,2.415442,1.586875,524.5603,6.730586,10.2,6.746991,13.97203,0.0545998
25086,15/03/2019 10:00,0.6360803,15.03485,4.234328,3.049999,0.3265531,0.9022043,0.2681076,0.0,6.730002,10.2,6.71,13.85969,0.0
25087,15/03/2019 10:20,0.5024635,9.938341,4.23817,2.992426,0.1684086,0.01595825,0.2905808,0.0,6.730002,10.2,6.710237,13.83999,0.0
25088,15/03/2019 10:40,0.651849,10.44342,4.119479,2.897147,0.21,0.020169,0.2765639,0.0,6.730002,10.2,6.71,13.81258,0.0
25089,15/03/2019 11:00,0.3793465,5.321885,3.979974,2.756578,0.1770456,0.007894167,0.2578428,0.0,6.730002,10.22001,6.71,13.79393,0.0
25090,15/03/2019 11:20,0.2592925,2.63769,3.948381,2.68,0.15,0.1111648,0.2402409,0.0,6.730002,10.3,6.710429,13.79046,0.0
25091,15/03/2019 11:40,0.0,0.0,3.972127,2.68,0.15,0.000165834,0.3013263,0.0,6.30839,10.3,6.71,13.76813,0.0
25092,15/03/2019 12:00,0.0,0.0,3.959358,2.68,0.15,0.0002585,0.2537023,0.0,4.414785,10.3,6.722436,14.32254,0.0
25093,15/03/2019 12:20,707.4496,10360.24,3.760818,2.412519,0.1467802,0.6144349,2.859835,1314.361,4.410376,10.05632,6.723067,17.27875,0.6171494
25094,15/03/2019 12:40,476.4045,7327.997,2.558192,1.542066,0.1438573,2.559631,2.969063,1018.31,6.485516,9.719185,6.741649,16.59292,0.3051559
