,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
25095,15/03/2019 13:00,2.511201,27.79129,1.460502,1.988837,0.1995786,2.320428,1.850817,634.4442,6.830377,9.699999,6.713987,16.44181,0.157306
25096,15/03/2019 13:20,0.488641,4.972386,0.5426937,2.220965,0.2835833,1.989898,0.2733326,0.0,6.830001,9.699999,6.640024,19.05211,0.0
25097,15/03/2019 13:40,0.2792658,2.322471,0.5303444,2.252041,0.0,0.006476499,0.1758756,0.0,6.830001,9.757482,6.652653,18.27152,0.0
25098,15/03/2019 14:00,0.3651108,3.704967,0.4446825,2.253104,0.0,0.000178834,0.1951138,0.0,6.830001,9.800001,6.64,18.95879,0.0
25099,15/03/2019 14:20,0.0,0.0,0.2719763,2.120974,0.024457,0.000236834,0.2389627,0.0,6.830001,9.748941,6.64,18.93641,0.0
25100,15/03/2019 14:40,0.4564315,4.839654,0.2355645,2.117736,0.11,0.0,0.2504318,0.0,6.830001,9.792356,6.64,19.77143,0.0
25101,15/03/2019 15:00,0.0528275,0.4255065,0.2,2.16,0.11,0.0,0.2678016,0.0,6.742377,9.800001,6.64,19.50015,0.0
25102,15/03/2019 15:20,0.0,0.0,0.2236775,2.112204,0.06437475,0.0,0.242662,0.0,5.054364,9.722815,6.64778,19.57612,0.0
25103,15/03/2019 15:40,439.419,6264.05,0.2562244,1.617609,0.0,0.0,1.539528,1154.463,3.882933,9.749974,6.672484,18.78704,0.175606
25104,15/03/2019 16:00,730.5118,10443.79,0.7200419,1.505864,0.08158952,2.679929,2.485318,1171.165,5.81404,9.889791,6.744244,17.51806,0.1043784
25105,15/03/2019 16:20,54.14907,763.9963,0.6416874,1.959476,0.1349625,2.148957,2.030412,1349.675,6.837446,9.899999,6.8146,16.29308,0.08604737
25106,15/03/2019 16:40,0.4992823,6.745372,0.02729066,2.305652,0.2,2.278943,0.4412301,0.0,6.830001,9.899999,6.680552,15.98637,0.0
25107,15/03/2019 17:00,0.5319268,6.593676,0.0,2.285922,0.01820835,0.1997907,0.1606957,0.0,6.830001,9.899999,6.678179,15.936,0.0
25108,15/03/2019 17:20,0.5219268,7.237399,0.0,2.255561,0.0,0.0,0.1259052,0.0,6.830001,9.899999,6.679999,15.90872,0.0
25109,15/03/2019 17:40,0.3928558,4.748469,0.0,2.180475,0.0,0.0,0.1452952,0.0,6.830001,9.899999,6.679999,15.87532,0.0
25110,15/03/2019 18:00,0.3287115,4.356663,0.0,2.022968,0.0,0.0,0.1643153,0.0,6.830001,9.899999,6.679999,15.8447,0.0
25111,15/03/2019 18:20,0.2586835,3.503545,0.0,1.881378,0.0,0.0,0.1610805,0.0,6.827756,9.899999,6.679999,15.82171,0.0
25112,15/03/2019 18:40,0.0,0.0,0.0,1.800565,0.0,0.0,0.1688606,0.0,5.832795,9.899999,6.679999,15.81711,0.0
25113,15/03/2019 19:00,157.7327,3014.48,0.0,1.594351,0.0189705,0.4774545,0.3000026,646.7618,4.00831,9.907286,6.701209,16.49526,0.03573535
25114,15/03/2019 19:20,805.7023,15729.45,0.4010731,1.312261,0.1390925,3.570894,2.648875,1171.67,5.224986,10.11172,6.755617,17.36925,0.02040235
25115,15/03/2019 19:40,204.7327,4118.178,1.379122,2.090019,0.132444,2.417014,2.071165,1873.037,6.779288,10.2,6.833061,16.68316,0.002945191
25116,15/03/2019 20:00,0.630504,11.96276,0.4330857,2.557875,0.2963087,2.264753,1.053684,246.4754,6.830001,10.2,6.744597,18.8153,0.000192108
25117,15/03/2019 20:20,0.2577627,4.808915,0.03271333,2.531653,0.1832358,0.9288583,0.1236982,0.0,6.824595,10.2,6.707696,19.7324,0.0
25118,15/03/2019 20:40,0.3883791,7.715931,0.2575942,2.53,0.0,0.0,0.1263769,0.0,6.820001,10.2,6.72,20.03463,0.0
25119,15/03/2019 21:00,0.6359307,12.72535,0.2780185,2.311931,0.0,0.0,0.1160442,0.0,6.820001,10.2,6.719666,19.9246,0.0
25120,15/03/2019 21:20,0.501509,10.72943,0.124152,2.236856,0.0,0.0,0.1336506,0.0,6.820001,10.2,6.72,20.12143,0.0
25121,15/03/2019 21:40,0.0,0.0,0.0,2.082144,0.0,0.0,0.1541607,0.0,6.820001,10.2,6.72,20.27605,0.0
25122,15/03/2019 22:00,0.0,0.0,0.0,1.887706,0.0,0.0,0.1740943,0.0,6.745172,10.2,6.72,19.87041,0.0
25123,15/03/2019 22:20,0.0,0.0,0.0,1.695471,0.0,0.0,0.1883175,0.0,5.232814,10.2,6.727609,20.19318,0.0
25124,15/03/2019 22:40,229.328,6563.183,0.05003333,1.664988,0.0,0.0,0.6809936,1281.137,3.78968,10.23727,6.738685,19.49281,0.01287207
25125,15/03/2019 23:00,450.2681,13692.76,1.445,1.765258,0.1478947,3.307481,1.932947,2633.841,4.806987,10.47205,6.741347,18.4661,0.00918216
25126,15/03/2019 23:20,202.2965,6402.31,1.77754,2.591439,0.2524927,2.930469,1.963158,2520.845,5.82775,10.59063,6.839999,17.38847,0.04963356
25127,15/03/2019 23:40,1.260742,33.35192,0.7622218,3.097944,0.4024055,2.816036,2.004084,1549.687,5.915778,10.68486,6.787318,16.36311,0.0856327
25128,16/03/2019 00:00,0.6372412,17.17891,0.0246825,3.616004,0.3935291,2.364733,0.6419489,13.81221,5.910001,10.7,6.71786,15.93605,0.000959887
25129,16/03/2019 00:20,0.3862403,9.721949,0.0,3.581359,0.0,0.01360216,0.1861666,0.0,5.910001,10.65079,6.730002,15.90468,0.0
25130,16/03/2019 00:40,0.5027627,13.75856,0.0,3.50051,0.0,0.0,0.1657027,0.0,5.910001,10.64512,6.730002,15.86888,0.0
25131,16/03/2019 01:00,0.121,3.344606,0.0,3.324824,0.0,0.0,0.1782371,0.0,5.910001,10.6105,6.731263,15.83691,0.0
25132,16/03/2019 01:20,0.1305455,3.655043,0.0,3.008336,0.0,0.0,0.19443,0.0,5.905662,10.6,6.74264,15.80961,0.0
25133,16/03/2019 01:40,0.5085256,16.39904,0.0,3.004158,0.0,0.0,0.2247387,0.0,5.864261,10.6,6.730002,15.78808,0.0
25134,16/03/2019 02:00,0.0,0.0,0.0,2.884773,0.0,0.0,0.2451577,0.0,4.417284,10.64514,6.747692,15.76305,0.0
25135,16/03/2019 02:20,143.6762,5161.713,0.0,2.742338,0.0,0.4530094,0.7577159,997.9535,3.548655,10.6432,6.750284,16.63511,0.142533
25136,16/03/2019 02:40,377.5233,13164.08,0.1635227,2.138796,0.06196398,3.28031,2.064464,1716.292,4.460704,10.6,6.762978,17.61588,0.2024535
25137,16/03/2019 03:00,152.9685,5089.81,0.2634255,2.786122,0.2115069,3.496523,2.167797,1712.156,5.264106,10.6,6.783413,17.19619,0.1402738
25138,16/03/2019 03:20,1.505853,37.52803,0.0,3.557825,0.3155875,3.171379,2.143892,584.7014,5.331744,10.6,6.751925,18.72722,0.03001431
25139,16/03/2019 03:40,0.12886,2.49886,0.0,3.977563,0.09138709,2.184818,0.5675483,0.0,5.330001,10.6,6.739999,19.67949,0.0
25140,16/03/2019 04:00,0.6892813,12.61762,0.0,3.927953,0.0,0.1403677,0.2642393,0.0,5.330001,10.6,6.739999,20.0967,0.0
25141,16/03/2019 04:20,0.197696,3.94508,0.0,3.803702,0.0,0.0,0.2074408,0.0,5.330001,10.6,6.741087,19.69531,0.0
25142,16/03/2019 04:40,0.0,0.0,0.0,3.605777,0.0,0.013055,0.2271262,0.0,5.324189,10.6,6.739999,20.18564,0.0
25143,16/03/2019 05:00,0.1213866,2.420243,0.0,3.453651,0.0,0.001947,0.2448722,0.0,5.32,10.6,6.756527,20.20632,0.0
25144,16/03/2019 05:20,0.1004133,1.926285,0.0,3.191196,0.0,0.0,0.280839,0.0,5.310101,10.6,6.760001,20.36217,0.0
25145,16/03/2019 05:40,0.0,0.0,0.0,3.084731,0.0,0.0,0.3399523,0.0,4.72122,10.6,6.760001,20.02507,0.0
25146,16/03/2019 06:00,91.74094,2145.009,0.0,2.718021,0.01220933,0.7363093,0.7630485,815.869,3.911025,10.6,6.763568,19.39537,0.006898977
25147,16/03/2019 06:20,242.4414,5147.727,0.0,1.802623,0.07539225,4.48932,2.804057,1018.31,4.378892,10.60093,6.772396,16.8768,0.007700333
25148,16/03/2019 06:40,97.83229,2023.005,0.0,2.541909,0.03429775,3.793454,3.187551,944.0266,4.848468,10.6,6.773055,16.42748,1.231632e-05
25149,16/03/2019 07:00,0.071225,0.6751711,0.0,2.846383,0.0,3.538147,2.796538,0.0,4.910001,10.6,6.776946,16.51067,0.0
25150,16/03/2019 07:20,0.2503058,4.669052,0.0,2.86,0.0,1.582823,1.644534,0.0,4.910001,10.6,6.768035,16.48426,0.0
25151,16/03/2019 07:40,0.3863674,8.340543,0.0,2.86,0.0,0.0,1.288938,0.0,4.910001,10.6,6.78,16.46707,0.0
25152,16/03/2019 08:00,0.0,0.0,0.0,2.724558,0.0,0.004104082,0.7801216,0.0,4.908573,10.6,6.776598,16.43418,0.0
25153,16/03/2019 08:20,0.128959,4.16432,0.0,2.547659,0.0,0.005973749,0.6939428,0.0,4.893991,10.62017,6.767622,16.40589,0.0
25154,16/03/2019 08:40,0.2210607,8.786135,0.0,2.353765,0.0,0.0,0.4935159,0.0,4.89,10.7,6.766965,16.36125,0.0
25155,16/03/2019 09:00,0.1580035,7.136496,0.0,2.241642,0.0,0.0,0.3478536,0.0,4.888448,10.7,6.7767,16.35184,0.0
25156,16/03/2019 09:20,0.0,0.0,0.0,2.25416,0.0,0.0,0.3589599,0.0,4.355414,10.7,6.78,16.32929,0.0
25157,16/03/2019 09:40,71.21941,5498.699,0.0,2.252606,0.0,0.0,0.6308001,745.2957,3.611223,10.7,6.779236,16.5402,0.0
25158,16/03/2019 10:00,342.31,27453.36,0.6843878,1.723668,0.0365555,4.245963,2.06063,1650.156,4.272502,10.8006,6.798036,17.44693,0.004315596
25159,16/03/2019 10:20,192.4622,14786.58,3.140556,2.66712,0.28269,3.673909,1.974575,1873.037,5.081126,10.96766,6.816069,17.44786,0.0489002
25160,16/03/2019 10:40,3.412023,236.9182,3.589341,3.40135,0.4380969,3.371169,2.157897,1562.894,5.225261,11.0,6.813969,16.07532,0.1402728
25161,16/03/2019 11:00,1.423751,86.24477,2.00027,4.108497,0.6932991,3.353129,2.223396,1361.648,5.224791,11.04986,6.747504,15.93874,0.2243407
25162,16/03/2019 11:20,2.142121,132.4399,0.767969,4.758452,0.8604091,3.349035,2.263576,1030.11,5.22,11.1,6.688076,16.1099,0.239609
25163,16/03/2019 11:40,0.8460099,49.65651,0.04032752,5.505692,0.7066001,3.369342,1.644991,135.7781,5.22,11.12614,6.669999,15.84217,0.03490161
25164,16/03/2019 12:00,0.1289026,6.892547,0.00480867,5.849164,0.06130591,0.366503,0.4641313,0.0,5.22,11.30536,6.669999,16.11168,0.0
25165,16/03/2019 12:20,0.3728773,18.66883,-0.023497,5.866607,0.0,0.0,0.3310609,0.0,5.22,11.30147,6.669999,16.16646,0.0
25166,16/03/2019 12:40,0.1288885,5.418405,-0.0216605,5.8655,0.0,0.0,0.2018755,0.0,5.218343,11.40916,6.669999,16.51375,0.0
25167,16/03/2019 13:00,0.0,0.0,-0.0451555,5.810428,0.0,0.0,0.4993879,0.0,4.737335,11.5,6.669999,16.58664,0.0
25168,16/03/2019 13:20,62.32635,3018.498,0.0,5.733187,0.0,0.0,0.7164343,734.474,3.911102,11.48532,6.67055,17.11611,0.3833314
25169,16/03/2019 13:40,327.488,16359.2,0.6972156,4.740126,0.1579167,2.56026,1.908387,2815.228,4.480337,11.5995,6.719465,18.13036,2.259472
25170,16/03/2019 14:00,170.2036,9062.602,1.941253,4.476681,0.423283,3.555659,1.867554,3076.807,5.221927,11.82407,6.801462,18.0415,2.146198
25171,16/03/2019 14:20,2.143096,89.99514,1.272644,4.868802,0.6128348,3.327548,1.979275,1877.127,5.343889,11.96002,6.794904,16.99024,1.349519
25172,16/03/2019 14:40,2.517824,94.01583,0.1709687,5.383978,0.7170026,3.239742,2.097092,968.8817,5.34236,12.0,6.744941,16.43185,0.7117405
25173,16/03/2019 15:00,0.257649,8.14844,0.0,6.044668,0.4412517,2.836922,0.6788327,0.0,5.339999,12.0,6.730002,16.63194,0.0
25174,16/03/2019 15:20,0.1286192,4.258172,0.0,6.08031,0.0,0.02,0.1995252,0.0,5.339999,12.0,6.737463,17.04247,0.0
25175,16/03/2019 15:40,0.3870757,12.76662,0.0,5.930311,0.0,0.009102332,0.2844135,0.0,5.339999,12.00623,6.75,17.22293,0.0
25176,16/03/2019 16:00,0.1291715,4.149549,0.0,5.972506,0.0,0.0,0.2904142,0.0,5.336613,12.1,6.75,17.19998,0.0
25177,16/03/2019 16:20,0.1210935,3.987889,0.0,5.989999,0.0,0.0,0.332696,0.0,5.330001,12.1,6.75,17.5487,0.0
25178,16/03/2019 16:40,0.0,0.0,0.0,5.989999,0.0,0.0,0.4493005,0.0,4.880282,12.1,6.75,17.76836,0.0
25179,16/03/2019 17:00,21.39066,801.9808,0.0,5.514283,0.0,0.1368459,0.4768421,315.4811,3.924147,12.1,6.75061,18.24085,0.214313
25180,16/03/2019 17:20,275.4078,11232.14,0.1135958,4.099959,0.0658866,3.923402,1.711425,3540.262,4.133355,12.1,6.784924,18.46131,3.349328
25181,16/03/2019 17:40,151.1889,6061.046,0.2096474,3.656776,0.3008633,3.976135,1.78553,3360.539,4.732423,12.1,6.822464,17.94322,2.63201
25182,16/03/2019 18:00,2.258412,74.1078,-0.02590959,4.436,0.3785822,3.704782,2.075027,1013.743,4.86,12.1,6.830001,17.24396,0.7067293
25183,16/03/2019 18:20,0.1289735,4.068128,-0.05,4.921422,0.160227,3.630606,0.3798887,0.0,4.86,12.09288,6.830001,17.23526,0.0
25184,16/03/2019 18:40,0.0,0.0,-0.02268375,4.765281,0.04148375,1.332191,0.2033093,0.0,4.86,12.0,6.830001,17.91509,0.0
25185,16/03/2019 19:00,0.1301065,4.187594,0.0,4.544486,0.0,0.0,0.2617779,0.0,4.857944,12.0,6.847459,17.93191,0.0
25186,16/03/2019 19:20,0.1292142,4.400953,0.00544483,4.308194,0.0,0.0,0.3116578,0.0,4.849245,12.0,6.849999,17.89666,0.0
25187,16/03/2019 19:40,0.0,0.0,0.0,4.19262,0.0,0.0,0.3572062,0.0,4.839999,12.0,6.849999,18.11537,0.0
25188,16/03/2019 20:00,0.128846,4.736774,0.0,3.912332,0.0,0.0,0.3996272,0.0,4.839999,12.0,6.849999,17.90294,0.0
25189,16/03/2019 20:20,0.0,0.0,0.0,3.557562,0.0,0.0,0.4288102,0.0,4.474725,12.0,6.849999,17.9307,0.0
25190,16/03/2019 20:40,0.2380117,7.935503,0.0,3.286895,0.0,0.0,0.448786,95.63878,3.627129,12.0,6.849999,18.54028,0.02903957
25191,16/03/2019 21:00,282.3239,12950.63,0.07470965,1.943507,0.03212342,4.482909,1.537058,3799.99,3.959018,12.01453,6.867458,18.798,0.5293013
25192,16/03/2019 21:20,179.3318,7496.115,0.6644025,2.700767,0.2712217,4.105553,1.729647,3714.779,4.61761,12.1,6.881189,18.53221,0.3048166
25193,16/03/2019 21:40,1.282621,45.04671,0.2101299,3.445475,0.45099,5.194696,2.084443,1936.687,4.799157,12.19304,6.87508,17.79356,0.2195855
25194,16/03/2019 22:00,2.09836,81.03545,-0.008194165,4.39107,0.2885875,4.228465,1.889731,463.3202,4.799636,12.2,6.861501,18.1347,0.05504253
25195,16/03/2019 22:20,0.01910665,0.1897907,0.0,4.714128,0.00232725,2.574032,0.2543832,0.0,4.800001,12.18278,6.86,19.51626,0.0
25196,16/03/2019 22:40,0.2313602,8.60242,0.0,4.517711,0.0,0.2495221,0.3218864,0.0,4.793063,12.1,6.871969,19.62916,0.0
25197,16/03/2019 23:00,0.0,0.0,0.00560233,4.236239,0.0,0.246832,0.2910832,0.0,4.79,12.1,6.88,19.67828,0.0
25198,16/03/2019 23:20,0.1289309,4.686495,0.0,3.972911,0.0,0.2092829,0.3107169,0.0,4.781487,12.1,6.88,19.59806,0.0
25199,16/03/2019 23:40,0.5162617,18.315,0.0,3.591648,0.0,0.2011982,0.3661919,0.0,4.78,12.1,6.88,19.91469,0.0
25200,17/03/2019 00:00,0.0,0.0,0.0,3.348414,0.0,0.2666952,0.4035335,0.0,4.413023,12.1,6.88,19.86953,0.0
25201,17/03/2019 00:20,0.5379,24.72231,0.0,3.108516,0.0,0.2797413,0.4485203,175.6716,3.604558,12.1,6.880518,19.53313,0.006548043
25202,17/03/2019 00:40,253.0569,12720.66,0.2261239,2.343888,0.07971857,3.130195,1.587606,3841.616,3.949697,12.184,6.891188,18.83085,0.0490082
25203,17/03/2019 01:00,126.7326,6507.725,0.2873674,2.696283,0.267621,4.455462,1.747761,3437.259,4.44303,12.2,6.900001,18.60258,0.06229778
25204,17/03/2019 01:20,4.2117,179.1885,-0.03477626,3.645704,0.410785,4.314287,2.141533,1358.237,4.5696,12.2,6.900001,17.75455,0.05549577
25205,17/03/2019 01:40,0.5304275,22.44385,0.0,4.357679,0.1281584,4.158664,0.9381756,19.91108,4.57,12.2,6.887547,19.2168,0.000636372
25206,17/03/2019 02:00,0.4091333,18.8931,0.0,4.111075,0.0,2.78069,0.3015353,0.0,4.57,12.12856,6.88229,19.47892,0.0
25207,17/03/2019 02:20,0.2125142,10.07628,0.0,4.028409,0.0,0.2937538,0.2741872,0.0,4.569257,12.1,6.900001,19.48533,0.0
25208,17/03/2019 02:40,0.1293275,5.423819,0.001520165,3.671686,0.0,0.3167991,0.3050164,0.0,4.554422,12.1,6.900001,19.44698,0.0
25209,17/03/2019 03:00,0.3882662,16.69566,0.007826665,3.419017,0.0,0.283675,0.3504378,0.0,4.55,12.1,6.900115,19.53571,0.0
25210,17/03/2019 03:20,0.005865,0.02025044,0.0,3.121562,0.0,0.3140553,0.3961933,0.0,4.55,12.1,6.900281,19.63568,0.0
25211,17/03/2019 03:40,0.1227825,5.00926,0.0,2.922528,0.0,0.2702895,0.4308201,0.0,4.245274,12.1,6.900001,19.75115,0.0
25212,17/03/2019 04:00,1.752655,67.63519,0.0,2.546954,0.0,0.8844584,0.5509459,274.7801,3.544281,12.1,6.900568,18.64644,0.002987265
25213,17/03/2019 04:20,184.0459,8484.943,0.0,1.657108,0.005506415,5.07099,1.794541,2077.88,3.812512,12.09208,6.89255,17.158,0.009716701
25214,17/03/2019 04:40,118.2344,5415.969,0.0,2.638412,0.01065465,4.463353,2.190027,1538.953,4.235215,12.0,6.88,16.67697,0.0
25215,17/03/2019 05:00,3.025632,122.4492,0.0,3.469661,0.006076,4.112658,2.345173,585.3599,4.35189,11.99971,6.88,16.58576,0.0
25216,17/03/2019 05:20,0.7644742,27.66783,0.0,3.57774,0.0,4.033219,0.9848037,13.50809,4.349999,12.0,6.87343,18.47429,0.0
25217,17/03/2019 05:40,0.1285055,4.595353,0.0,3.462385,0.002815,1.574495,0.2351486,0.0,4.349999,11.92867,6.872351,19.03692,0.0
25218,17/03/2019 06:00,0.1292425,4.416973,0.0,3.234541,0.0,0.01457175,0.2938358,0.0,4.348273,11.9,6.88,19.14816,0.0
25219,17/03/2019 06:20,0.1286475,3.848131,0.00275133,2.948317,0.0,0.0,0.3237376,0.0,4.252922,11.9,6.88037,18.93578,0.0
25220,17/03/2019 06:40,0.12124,3.536952,0.0,2.593182,0.0,0.0,0.3750254,0.0,3.784745,11.89949,6.880769,19.10202,0.0
25221,17/03/2019 07:00,0.37092,10.00593,0.0,2.206276,0.0,0.1633953,0.4313645,150.2799,3.527395,11.9,6.897285,18.91389,0.0
25222,17/03/2019 07:20,149.4351,5355.222,0.0,1.490003,0.0,4.530189,1.960695,1429.757,3.703616,11.87253,6.892802,17.87315,0.0
25223,17/03/2019 07:40,147.4585,5374.862,0.0,1.980136,0.04441133,4.57856,2.313721,1209.0,4.170714,11.74173,6.867848,17.15187,0.0
25224,17/03/2019 08:00,12.30323,450.9818,0.0,2.774154,0.05086483,4.101577,2.553997,630.1307,4.36995,11.7,6.86,16.99751,0.0
25225,17/03/2019 08:20,0.9561685,38.56152,0.0,2.970001,0.0,4.076945,1.777562,48.6138,4.37,11.74485,6.86,18.50106,0.0
25226,17/03/2019 08:40,0.291235,10.96655,0.0,2.934155,0.0,1.753605,0.6014169,0.0,4.37,11.8,6.86,19.06784,0.0
25227,17/03/2019 09:00,0.209165,10.26489,0.0,2.83503,0.0,0.0217175,0.584873,0.0,4.37,11.83842,6.86,19.27353,0.0
25228,17/03/2019 09:20,0.0,0.0,0.0,2.501706,0.0,0.0,0.4303751,0.0,4.366085,11.9,6.86,19.3461,0.0
25229,17/03/2019 09:40,0.0,0.0,0.0,2.373243,0.0,0.0,0.3532562,0.0,4.18488,11.9,6.86,19.27701,0.0
25230,17/03/2019 10:00,1.258172,101.5002,0.04538055,2.339957,0.0,0.4358896,0.5745498,273.3692,3.539201,11.94512,6.86,19.08999,0.0
25231,17/03/2019 10:20,1.580451,124.6991,0.1568592,1.069178,0.0,5.183836,0.9966561,545.1324,3.496871,11.94985,6.86,16.99434,0.0
25232,17/03/2019 10:40,1.828415,124.0321,0.03671768,1.027677,0.0,5.198777,1.627818,420.2023,3.5,12.0,6.86,16.5966,0.0
25233,17/03/2019 11:00,236.6219,18295.0,-0.000961798,1.108021,0.013623,5.08236,2.127596,1938.069,3.82269,12.0,6.86,17.06241,0.01316384
25234,17/03/2019 11:20,214.5259,17316.25,1.329626,2.275569,0.2429854,4.148469,1.892751,2758.351,4.52542,12.0,6.864647,17.45917,0.12873
25235,17/03/2019 11:40,19.84788,1525.658,2.133702,3.142406,0.5001883,3.677518,2.076925,1929.776,4.82,12.09973,6.868554,16.58783,0.2590427
25236,17/03/2019 12:00,2.772635,195.5191,1.052124,3.920186,0.782495,3.615537,2.181915,1554.043,4.819049,12.16949,6.816923,16.38921,0.3342413
25237,17/03/2019 12:20,2.196508,137.252,-0.05929949,4.921072,0.743626,3.596697,2.039025,435.5593,4.81771,12.2,6.78,16.6368,0.1032528
25238,17/03/2019 12:40,0.3865656,21.93079,-0.05999999,5.490807,0.4038111,3.512938,0.3223329,4.0896,4.809999,12.2,6.78,16.40877,0.001054711
25239,17/03/2019 13:00,0.1293275,6.026402,-0.05999999,5.48158,0.061127,0.6488565,0.3487158,4.0896,4.809999,12.2,6.78,16.36873,0.001049397
25240,17/03/2019 13:20,0.2498258,11.72617,-0.05999999,5.341165,0.0,0.00231725,0.3098768,4.0896,4.809999,12.27922,6.793266,16.33457,0.001056723
25241,17/03/2019 13:40,0.0,0.0,-0.01725516,5.333724,0.0,0.02747173,0.3380666,4.0896,4.808378,12.3,6.789495,16.31317,0.001062318
25242,17/03/2019 14:00,0.0,0.0,0.0225209,5.416806,0.0,0.01949208,0.3943603,4.0896,4.551558,12.3,6.783769,16.28114,0.001069834
25243,17/03/2019 14:20,0.0,0.0,0.0,5.346339,0.0,0.01479009,0.4848214,4.0896,3.687836,12.3,6.799069,16.51129,0.001318633
25244,17/03/2019 14:40,221.3957,12136.46,0.108232,4.076831,0.1049524,2.711046,1.618981,2948.349,3.806151,12.25375,6.816818,18.11685,1.965989
25245,17/03/2019 15:00,198.2092,10590.34,0.6782423,3.599649,0.3028499,4.228487,1.727824,3627.211,4.454785,12.33456,6.847421,18.0906,1.713442
25246,17/03/2019 15:20,9.203907,454.9015,0.5613146,4.23355,0.496019,3.757518,2.058721,2280.669,4.699658,12.4,6.873863,17.26256,0.9698078
25247,17/03/2019 15:40,1.315271,57.22109,-0.05999999,5.127778,0.3958639,3.736354,2.005728,586.2584,4.690001,12.4,6.849276,16.61484,0.2432683
25248,17/03/2019 16:00,0.2660356,13.67809,-0.05999999,5.775095,0.1179202,3.608998,0.3612319,0.0,4.691339,12.4,6.83726,17.12984,0.0
25249,17/03/2019 16:20,0.3792275,17.29705,-0.05999999,5.476781,0.1241385,1.118433,0.6023731,0.0,4.692412,12.3061,6.849999,17.70262,0.0
25250,17/03/2019 16:40,0.6369143,26.05902,-0.05999999,5.359317,0.0,0.1453476,0.5786157,0.0,4.693244,12.3,6.861207,17.76516,0.0
25251,17/03/2019 17:00,0.0,0.0,-0.04989833,5.135647,0.0,0.2784594,0.5826577,0.0,4.686191,12.20646,6.87,17.44373,0.0
25252,17/03/2019 17:20,0.386892,14.99819,-0.02274167,4.861045,0.0,0.2565113,0.5844057,0.0,4.679955,12.2,6.883221,17.61444,0.0
25253,17/03/2019 17:40,0.0,0.0,0.04474756,4.632293,0.0,0.259088,0.5715449,0.0,4.426817,12.2,6.879541,17.69849,0.0
25254,17/03/2019 18:00,0.6458425,33.16991,0.01328484,4.336122,0.0,0.4844691,0.5286089,164.8851,3.612756,12.15791,6.888533,18.20556,0.02985637
25255,17/03/2019 18:20,557.3688,29552.97,0.3398525,2.611356,0.037253,4.76162,1.711151,2832.796,4.169854,12.16504,6.889101,18.54357,0.1922399
25256,17/03/2019 18:40,576.8541,32368.79,1.979374,3.156553,0.164828,2.939392,1.945998,3117.981,6.102395,11.99571,6.939613,17.55113,0.1827853
25257,17/03/2019 19:00,14.50469,814.6581,2.522196,3.583267,0.3117192,2.594043,2.025893,2256.72,6.760001,11.9,6.958977,17.03386,0.2175779
25258,17/03/2019 19:20,1.18361,52.95928,0.7757928,4.169137,0.5528172,2.788841,1.363734,618.1849,6.760001,11.9,6.867582,16.62416,0.07272753
25259,17/03/2019 19:40,0.2584708,7.164061,0.1663796,4.22567,0.3550094,1.346067,0.2120147,0.0,6.760001,11.9,6.839999,18.53109,0.0
25260,17/03/2019 20:00,0.3811977,9.206121,0.08655818,4.117468,0.147033,0.2072239,0.2366919,0.0,6.760001,11.9,6.839999,18.33431,0.0
25261,17/03/2019 20:20,0.0,0.0,0.002398,3.906098,0.09000002,0.2995656,0.2858892,0.0,6.75854,11.9,6.839999,18.47427,0.0
25262,17/03/2019 20:40,0.0,0.0,0.005492665,3.657154,0.1298914,0.3104415,0.3472611,0.0,6.743925,11.9,6.849519,18.84885,0.0
25263,17/03/2019 21:00,0.3866368,8.318132,0.1795674,3.552718,0.17,0.2956012,0.3968883,0.0,6.739999,11.9,6.843793,18.88526,0.0
25264,17/03/2019 21:20,0.0,0.0,0.1029573,3.444275,0.0974966,0.2888277,0.4355114,0.0,5.789199,11.9,6.859473,18.96872,0.0
25265,17/03/2019 21:40,0.0,0.0,0.0,3.179062,0.11,0.2933754,0.4618894,0.0,3.704007,11.9,6.86,18.59494,0.0
25266,17/03/2019 22:00,327.907,10493.87,0.2097069,1.90773,0.04955059,4.701516,1.618559,3347.784,3.822364,11.9,6.875004,18.5113,0.372606
25267,17/03/2019 22:20,188.5382,6111.786,0.2524875,2.531144,0.3,4.773834,1.81264,3226.969,4.573998,11.83778,6.873155,18.41516,0.3297545
25268,17/03/2019 22:40,3.848977,114.8499,0.007190241,3.322301,0.2522715,4.324319,2.175609,1216.736,4.750706,11.8,6.86,18.21083,0.1142868
25269,17/03/2019 23:00,0.0,0.0,-0.05,3.951958,0.04528065,4.115679,1.207907,9.319627,4.75,11.8,6.858794,19.09453,0.000647879
25270,17/03/2019 23:20,0.2580884,8.886257,-0.05,3.921867,0.0,2.818939,0.3013526,0.0,4.75,11.74837,6.859471,19.25919,0.0
25271,17/03/2019 23:40,0.1285625,4.26509,-0.05,3.813575,0.0,0.2766356,0.2974723,0.0,4.75,11.7,6.86,19.43705,0.0
25272,18/03/2019 00:00,0.0,0.0,-0.05,3.564834,0.0,0.2943059,0.31156,0.0,4.741704,11.7,6.86,19.59074,0.0
25273,18/03/2019 00:20,0.3050755,12.02776,-0.05,3.274612,0.0,0.3184263,0.3211743,0.0,4.730001,11.7,6.873205,19.61442,0.0
25274,18/03/2019 00:40,0.1966475,9.788487,-0.02332942,3.027178,0.0,0.3560267,0.3628241,0.0,4.653838,11.7,6.869519,19.78305,0.0
25275,18/03/2019 01:00,0.0,0.0,0.00710442,2.820156,0.0,0.3019983,0.3995867,0.0,3.8444,11.7,6.863799,19.49497,0.0
25276,18/03/2019 01:20,2.920672,150.293,0.03522935,2.177898,0.015254,2.103992,0.6082402,546.9347,3.5,11.77016,6.873362,18.41985,0.008241272
25277,18/03/2019 01:40,146.5718,7614.619,0.1210176,1.189555,0.05680199,5.652397,1.554392,2002.258,3.681736,11.8,6.869316,18.09147,0.004889598
25278,18/03/2019 02:00,122.838,6492.904,0.02705735,2.132879,0.02956567,5.192142,2.045139,1891.546,4.115131,11.8,6.847729,17.85641,0.0
25279,18/03/2019 02:20,21.82865,1173.947,-0.0006325,3.234879,0.1109533,4.747294,2.330477,992.1261,4.317941,11.8,6.835338,17.40368,0.0
25280,18/03/2019 02:40,1.129746,51.26142,-0.000747,3.573289,0.0,4.796081,1.867536,193.7295,4.317624,11.8,6.830699,18.75095,0.0
25281,18/03/2019 03:00,0.2577345,9.77765,0.0,3.549832,0.0,4.49563,0.3372487,0.0,4.32,11.8008,6.824698,19.27693,0.0
25282,18/03/2019 03:20,0.2576634,9.857388,-0.0005065,3.442581,0.0,0.5862688,0.365804,0.0,4.316525,11.73064,6.839664,19.3068,0.0
25283,18/03/2019 03:40,0.1774934,6.885308,-0.0006985,3.245511,0.0,0.5661376,0.3071347,0.0,4.301785,11.7,6.839999,19.50257,0.0
25284,18/03/2019 04:00,0.0650665,2.176712,0.0,2.908062,0.0,0.5774707,0.3143759,0.0,3.960701,11.7,6.839999,19.51507,0.0
25285,18/03/2019 04:20,0.25058,7.775177,-0.000747,2.451602,0.0,0.571337,0.3590812,0.0,3.590297,11.71451,6.853528,19.54755,0.0
25286,18/03/2019 04:40,103.6136,4224.684,-0.029197,1.639623,0.006132,3.430227,1.611585,1239.48,3.611676,11.75699,6.849464,18.36665,0.0
25287,18/03/2019 05:00,125.4295,5193.167,-0.0162105,1.759168,0.06427951,5.440776,2.286047,1303.834,3.987216,11.7,6.836301,17.78111,0.0
25288,18/03/2019 05:20,39.31902,1621.914,-0.0428095,2.606657,0.05004884,4.989264,2.355452,763.3461,4.242728,11.7,6.830001,17.61315,0.0
25289,18/03/2019 05:40,1.410131,52.70456,-0.000899,2.970001,0.0,4.956181,1.782245,131.6873,4.260001,11.7,6.830001,16.68189,0.0
25290,18/03/2019 06:00,0.1403212,3.927188,0.0,2.883395,0.0,4.819799,0.3959722,0.0,4.260001,11.67099,6.815267,16.64708,0.0
25291,18/03/2019 06:20,0.0,0.0,-0.0425505,2.851625,0.0,0.8720669,0.4933034,0.0,4.260001,11.6,6.834448,16.62468,0.0
25292,18/03/2019 06:40,0.12148,3.829125,-0.0013985,2.560684,0.0,0.7861464,0.3354789,0.0,4.249699,11.6,6.830363,16.60717,0.0
25293,18/03/2019 07:00,0.0,0.0,0.0,2.236608,0.0,0.7236264,0.3536618,0.0,4.133022,11.60217,6.839999,16.5928,0.0
25294,18/03/2019 07:20,1.130223,67.65132,-0.0438315,1.892003,0.0,1.899288,0.5670499,274.1136,3.547087,11.62556,6.839999,16.53768,0.0
25295,18/03/2019 07:40,2.107225,132.7547,-0.0007375,1.06685,0.0,5.814826,1.015679,546.0713,3.501458,11.7,6.839999,16.58986,0.0
25296,18/03/2019 08:00,2.229433,131.6582,0.0,0.9707965,0.0,5.98069,1.647343,424.9251,3.503199,11.7,6.839999,17.45453,0.0
25297,18/03/2019 08:20,177.5465,15631.67,-0.0008635,1.080381,0.01428642,5.84529,2.139408,988.4395,3.671308,11.7,6.839916,18.63461,0.0
25298,18/03/2019 08:40,222.9321,20815.04,0.4498846,1.833079,0.1669467,5.161367,1.970093,1877.127,4.37785,11.7,6.830122,17.47788,0.03511584
25299,18/03/2019 09:00,59.65458,5989.147,1.561993,2.760426,0.3556017,3.878961,2.146754,1741.338,4.778622,11.7,6.819556,16.67684,0.1532905
25300,18/03/2019 09:20,1.676794,146.1839,1.310372,3.691478,0.6350025,3.593549,2.15932,1313.933,4.79,11.7,6.776767,16.59799,0.2019822
25301,18/03/2019 09:40,4.771001,473.8042,0.2807407,4.589185,0.5468705,3.569525,2.330413,761.2339,4.789868,11.71138,6.739999,17.05894,0.1327923
25302,18/03/2019 10:00,1.000165,95.22771,0.04437732,5.463315,0.2239736,3.604244,1.662494,100.9767,4.79,11.8,6.739999,16.70199,0.01879901
25303,18/03/2019 10:20,0.3789325,32.92765,-0.01616166,5.782488,0.0,2.511594,0.2837795,0.0,4.79,11.8,6.739999,16.63264,0.0
25304,18/03/2019 10:40,0.2581733,23.18809,-0.02913,5.709117,0.0,0.00519085,0.3313912,0.0,4.79,11.8015,6.741199,16.60141,0.0
25305,18/03/2019 11:00,0.250965,20.50612,-0.05999999,5.623826,0.0,0.0,0.2935777,0.0,4.79,11.80396,6.739999,16.56267,0.0
25306,18/03/2019 11:20,0.0,0.0,-0.05999999,5.415276,0.0,0.004743915,0.3578716,0.0,4.584659,11.87753,6.754249,16.53094,0.0
25307,18/03/2019 11:40,0.0,0.0,-0.05999999,5.169316,0.0,0.00458875,0.4372279,0.0,3.710495,11.9,6.750055,16.4948,0.0
25308,18/03/2019 12:00,185.1593,17421.06,-0.04645049,4.961688,0.0007005,0.0655055,1.240531,1669.433,3.688112,11.92355,6.760441,17.34156,0.08859421
25309,18/03/2019 12:20,240.1241,22079.54,2.338286,3.86033,0.06695715,3.945353,1.74705,3334.274,4.434384,12.05463,6.817416,18.22755,0.09203719
25310,18/03/2019 12:40,60.69971,5421.437,4.24652,4.475458,0.3051412,3.652103,1.94276,2649.115,4.849622,12.18628,6.850259,17.41388,0.2667586
25311,18/03/2019 13:00,2.476002,167.3611,3.88132,5.033113,0.5067224,3.538614,2.075366,1809.272,4.861674,12.2,6.827282,16.61085,0.363724
25312,18/03/2019 13:20,1.678447,111.2869,2.254337,5.712788,1.802746,3.694237,2.158125,1546.933,4.86,12.2,6.758534,16.35987,0.4305731
25313,18/03/2019 13:40,2.39785,164.4763,0.3474979,6.593547,2.699198,3.529537,2.106056,746.6074,4.86,12.2,6.709866,17.39482,0.2080005
25314,18/03/2019 14:00,0.3716625,25.3187,-0.0083255,7.178188,1.745699,3.068739,0.4298905,0.0,4.86,12.2,6.71,18.93727,0.0
25315,18/03/2019 14:20,0.2579325,16.12977,-0.05636199,7.179999,0.1857063,0.006513332,0.3226532,0.0,4.86,12.2,6.710335,18.74873,0.0
25316,18/03/2019 14:40,0.4570267,27.85022,-0.05999999,7.187078,0.2903426,0.0,0.3904788,0.0,4.86,12.26372,6.71,19.01633,0.0
25317,18/03/2019 15:00,0.0503625,2.320885,-0.05999999,7.055297,0.3231472,0.0,0.4590716,0.0,4.853061,12.3,6.710354,19.16904,0.0
25318,18/03/2019 15:20,0.0,0.0,-0.05999999,6.861362,0.3159488,0.0,0.5489215,0.0,4.2056,12.29192,6.71052,19.38436,0.0
25319,18/03/2019 15:40,125.3785,9507.955,-0.05999999,6.710557,0.3054973,0.0,1.219722,1055.254,3.797464,12.3,6.721305,19.00745,1.093065
25320,18/03/2019 16:00,200.1253,15583.72,1.399587,5.563987,1.124793,3.701104,1.897253,2597.804,4.395812,12.36394,6.772561,19.03053,2.336597
25321,18/03/2019 16:20,68.02671,5293.833,3.135466,5.689176,1.130632,3.704559,1.963706,2751.0,4.770094,12.4,6.827452,18.0561,2.55732
25322,18/03/2019 16:40,3.773262,268.7391,2.712724,6.121423,2.516667,3.571044,1.969559,1877.127,4.79126,12.4,6.814423,16.75114,1.882961
25323,18/03/2019 17:00,1.630337,106.5043,1.184486,6.708624,3.448509,3.555275,2.179111,1269.218,4.79,12.44854,6.769132,16.70473,1.271379
25324,18/03/2019 17:20,3.020377,201.8081,0.2027018,7.582094,2.870844,3.577785,2.21204,768.3282,4.79,12.4,6.74737,17.05171,0.7580136
25325,18/03/2019 17:40,0.12886,8.878029,0.02959641,8.226244,1.346728,3.52702,0.6846327,0.0,4.79,12.4,6.747211,16.97603,0.0
25326,18/03/2019 18:00,0.258811,16.75142,0.01243317,8.201691,0.154563,0.4460706,0.2781463,0.0,4.79,12.25921,6.757601,17.34916,0.0
25327,18/03/2019 18:20,0.1285625,8.638655,0.027258,8.116014,0.0,0.001758165,0.2990018,0.0,4.79,12.2,6.760554,17.54818,0.0
25328,18/03/2019 18:40,0.2582585,17.43055,0.02990634,7.890863,0.0,0.0,0.3716226,0.0,4.788332,12.2,6.760001,17.63378,0.0
25329,18/03/2019 19:00,0.0,0.0,-0.0063155,7.687213,0.0,0.0,0.4624585,0.0,4.369113,12.2,6.777473,17.69114,0.0
25330,18/03/2019 19:20,96.72955,7500.538,-0.05999999,7.407873,0.0,0.0,0.8047949,1013.603,3.79016,12.22492,6.78,18.08327,2.208415
25331,18/03/2019 19:40,272.2762,21664.22,1.030135,6.284606,0.4372486,2.572622,1.886868,2952.94,4.432869,12.3,6.805574,18.15662,4.99748
25332,18/03/2019 20:00,110.5619,9122.967,3.222229,5.807973,1.504351,3.581423,1.980056,2574.239,4.994898,12.3,6.85279,17.45687,3.340643
25333,18/03/2019 20:20,3.603561,270.2216,2.815926,6.044607,2.577951,3.405838,2.003667,1877.127,5.050001,12.3,6.828317,16.99711,2.199732
25334,18/03/2019 20:40,2.423539,162.8622,1.137777,6.471088,3.171165,3.393584,2.176764,1586.214,5.050001,12.31119,6.778037,16.62141,1.796514
25335,18/03/2019 21:00,2.315214,166.7397,0.5362965,7.21654,3.232684,3.378143,2.27539,835.1859,5.050001,12.4,6.742213,17.13773,0.8215764
25336,18/03/2019 21:20,0.69894,50.8828,0.3582371,8.017954,2.29386,3.404614,1.300581,33.92808,5.050001,12.4,6.74033,19.08196,0.02367554
25337,18/03/2019 21:40,0.2501732,16.0152,0.3067501,8.294757,0.6599438,1.194461,0.3658605,0.0,5.050001,12.25547,6.752756,19.24984,0.0
25338,18/03/2019 22:00,0.75405,49.48508,0.2170733,8.184652,0.0,0.0,0.3428288,0.0,5.049757,12.2,6.760132,18.95013,0.0
25339,18/03/2019 22:20,0.1285345,7.805783,0.121946,7.943935,0.0,0.0,0.3759411,0.0,5.04,12.2,6.760154,19.36555,0.0
25340,18/03/2019 22:40,0.0,0.0,0.08044001,7.775259,0.0,0.0,0.462656,0.0,4.561036,12.2,6.760001,19.01508,0.0
25341,18/03/2019 23:00,50.67991,3924.288,0.08354282,7.454305,0.1404347,0.543238,0.635969,665.243,3.831064,12.21508,6.7788,19.09254,1.173089
25342,18/03/2019 23:20,237.3608,17394.35,0.8146024,5.873655,1.411888,4.288892,1.923939,2804.537,4.327277,12.37968,6.807786,18.62947,4.562581
25343,18/03/2019 23:40,110.233,7439.267,2.397289,5.91038,1.817498,3.679826,1.981655,2980.681,4.814567,12.4,6.839147,17.94449,4.102778
25344,19/03/2019 00:00,3.142783,188.7115,1.718481,6.202034,2.812555,3.529666,1.966642,1877.127,4.89,12.4,6.826705,18.25714,1.72238
25345,19/03/2019 00:20,1.48399,91.70161,0.3194143,6.799378,3.524827,3.498578,2.184932,1267.7,4.889398,12.4,6.782883,17.68418,1.276134
25346,19/03/2019 00:40,2.680961,166.1793,0.09954014,7.618895,2.774545,3.49352,2.011618,401.2426,4.89,12.4,6.782299,19.04063,0.2936014
25347,19/03/2019 01:00,0.1210267,6.788176,0.2062504,8.091566,1.382183,3.01911,0.3331789,0.0,4.89,12.4,6.774984,19.04934,0.0
25348,19/03/2019 01:20,0.057786,2.546678,0.1203595,8.097654,0.0,0.006250165,0.3121068,0.0,4.89,12.31443,6.79,18.95962,0.0
25349,19/03/2019 01:40,0.3293183,18.57588,0.08000001,7.951417,0.0,0.02457616,0.3572913,0.0,4.89,12.3,6.79,19.16559,0.0
25350,19/03/2019 02:00,0.0,0.0,0.01380466,7.681664,0.0,0.004904335,0.4092628,0.0,4.878273,12.3,6.790582,19.29952,0.0
25351,19/03/2019 02:20,0.0,0.0,-0.022447,7.353811,0.0,0.0,0.4862068,0.0,4.296411,12.3,6.797616,19.44963,0.0
25352,19/03/2019 02:40,39.76205,2091.165,-0.05999999,7.086246,0.0,0.0,0.6230383,614.8341,3.579095,12.239,6.809999,19.32559,1.318303
25353,19/03/2019 03:00,184.1567,10463.36,0.108508,5.439361,0.5441731,4.075365,2.013392,2120.882,3.951445,12.32851,6.83759,17.84164,4.106524
25354,19/03/2019 03:20,74.1848,4205.609,0.1265667,5.648263,1.31045,4.147555,2.024832,2096.136,4.286474,12.25476,6.83344,17.86131,2.904556
25355,19/03/2019 03:40,3.078394,125.8508,0.0,6.428113,1.431114,3.964453,2.26396,723.6586,4.337192,12.2,6.831679,18.40629,0.7491194
25356,19/03/2019 04:00,0.2496175,9.013314,0.0,7.011472,0.1676355,3.873817,0.8515528,30.60477,4.339999,12.2,6.837705,19.55953,0.01670901
25357,19/03/2019 04:20,0.1210667,4.107142,0.00513567,6.899646,0.0,2.39794,0.247956,4.0896,4.339999,12.2,6.823859,19.67038,0.001875041
25358,19/03/2019 04:40,0.5155537,19.91604,0.0,6.785882,0.0,0.0,0.3187051,4.0896,4.339999,12.1236,6.84163,19.5576,0.001996821
25359,19/03/2019 05:00,0.1210267,3.927452,0.0,6.57902,0.0,0.0007805,0.3891806,4.0896,4.338244,12.1,6.849999,19.61935,0.001901821
25360,19/03/2019 05:20,0.0,0.0,0.0,6.221388,0.0,0.0,0.4607134,4.0896,4.323585,12.12895,6.849999,19.67885,0.001834266
25361,19/03/2019 05:40,0.0,0.0,0.0,5.946357,0.0,0.0,0.5220138,4.0896,3.902023,12.2,6.849999,19.76339,0.001671794
25362,19/03/2019 06:00,2.39853,88.25362,0.0,5.613443,0.005325499,0.5649545,0.8726237,527.808,3.499419,12.2,6.850163,18.60304,0.3186718
25363,19/03/2019 06:20,37.38369,1405.087,0.0,3.982132,0.04459583,5.056879,1.541259,785.0817,3.513963,12.2,6.857259,17.82361,0.3840192
25364,19/03/2019 06:40,177.3824,5829.809,0.0,4.206779,0.2017266,4.736484,2.391417,1202.188,3.926978,12.14285,6.851611,18.31855,0.3325872
25365,19/03/2019 07:00,112.5065,4274.084,0.0,4.939986,0.1718029,4.134563,2.345249,1109.601,4.33277,12.06652,6.839999,17.65727,0.2613241
25366,19/03/2019 07:20,1.989585,90.31001,0.0,5.419332,0.1592396,3.859921,2.409322,475.7937,4.419999,12.0,6.839999,16.99749,0.1252575
25367,19/03/2019 07:40,0.773285,33.12948,0.0,5.5,0.0,3.818867,1.747398,6.670996,4.419999,12.0,6.839999,18.28696,0.001595776
25368,19/03/2019 08:00,0.0,0.0,0.1126337,5.439652,0.003498832,2.47098,0.51325,0.0,4.419999,11.99284,6.826937,19.31363,0.0
25369,19/03/2019 08:20,0.1354333,10.33149,0.15,5.43,0.0,0.0,0.5197482,0.0,4.419999,11.9,6.839999,19.14929,0.0
25370,19/03/2019 08:40,0.6323758,63.40269,0.1040571,5.265247,0.0,0.00050725,0.373341,0.0,4.419999,11.9941,6.840282,19.02358,0.0
25371,19/03/2019 09:00,0.0,0.0,0.000637335,5.050001,0.0,0.0,0.3839821,0.0,4.320965,12.0,6.839999,19.38492,0.0
25372,19/03/2019 09:20,0.6475425,64.85864,0.05247716,4.907962,0.0,0.0,0.4925731,187.1154,3.610474,12.00976,6.839999,19.46891,0.01123806
25373,19/03/2019 09:40,0.9805676,96.91837,0.0612865,3.468723,0.045342,4.485485,1.248781,393.4151,3.5,12.06056,6.85573,18.32621,0.02697688
25374,19/03/2019 10:00,48.63756,5526.539,-0.05,3.351246,0.3394669,4.968651,1.984435,719.3998,3.517463,12.1,6.846089,17.36839,0.01246814
25375,19/03/2019 10:20,245.8047,28017.57,0.5664405,3.7069,0.6891766,4.622792,1.916414,2482.296,4.053847,12.16786,6.86,18.04606,0.0726463
25376,19/03/2019 10:40,131.9912,14977.79,2.901594,4.365892,1.490991,3.882663,2.048034,2232.876,4.601286,12.23663,6.876425,17.51818,0.3038326
25377,19/03/2019 11:00,2.684593,254.1759,3.768255,5.019176,2.298212,3.679831,2.14645,1641.591,4.699999,12.33854,6.852881,16.80196,0.4027151
25378,19/03/2019 11:20,4.270212,397.2675,1.660094,6.128268,2.50283,3.600932,2.134254,1633.34,4.699999,12.4,6.811397,17.26359,0.526325
25379,19/03/2019 11:40,1.888121,188.4563,1.213527,6.918255,1.905954,3.551888,2.521361,819.5587,4.699999,12.4,6.74405,16.59532,0.3044482
25380,19/03/2019 12:00,3.651956,322.6285,0.2243786,8.008549,2.738444,3.589245,2.280301,627.3015,4.699999,12.4,6.739999,16.83538,0.2365502
25381,19/03/2019 12:20,2.642935,240.2661,0.1909199,8.846807,1.178293,4.073986,2.209507,370.5646,4.699999,12.48195,6.754475,16.97922,0.1341049
25382,19/03/2019 12:40,0.0,0.0,0.1281452,9.320002,0.1172746,2.584263,0.5180014,0.0,4.699999,12.48981,6.748285,16.92721,0.0
25609,22/03/2019 16:20,405.2895,41876.49,10.74352,4.366252,3.275846,3.0105,1.301843,2024.689,5.151994,13.44081,6.956229,18.33007,3.808198
25610,22/03/2019 16:40,181.6481,18830.4,13.03912,4.246886,3.104513,2.858042,1.911768,2906.558,5.914279,13.5,6.951288,18.20491,5.710369
25611,22/03/2019 17:00,6.455991,628.425,13.34864,4.478321,3.476447,2.76771,1.949011,2767.777,6.120001,13.5,6.970816,17.22746,5.288947
25612,22/03/2019 17:20,2.964308,274.8566,12.56104,4.731049,4.22546,2.821816,1.953563,2301.464,6.119975,13.5,6.93252,17.15169,4.260655
25613,22/03/2019 17:40,2.453093,190.7447,11.17157,5.004037,5.069704,2.789555,1.926289,1877.127,6.120001,13.48551,6.90752,16.40198,3.552342
25614,22/03/2019 18:00,2.38109,136.5924,9.716791,5.277409,5.981864,2.77,1.964868,1877.127,6.119233,13.4,6.870597,15.85472,3.692635
25615,22/03/2019 18:20,2.913219,178.989,8.001514,5.509673,6.819203,2.780293,2.153979,1877.127,6.120001,13.4,6.822527,15.62544,3.621806
25616,22/03/2019 18:40,4.047068,267.3828,6.071597,5.822205,7.642513,2.812362,2.14011,1620.629,6.117692,13.31387,6.797523,15.28596,3.053825
25617,22/03/2019 19:00,3.23595,177.9231,3.849096,6.214956,8.39117,2.826192,2.208795,1572.872,6.116992,13.3,6.761494,15.62429,2.883877
25618,22/03/2019 19:20,3.017405,159.4689,1.820589,6.599291,8.722469,2.864722,2.208234,1210.497,6.120001,13.3,6.734275,15.70209,2.17701
25619,22/03/2019 19:40,1.288374,63.49912,0.7849085,7.067775,8.580103,2.989251,2.764319,1018.31,6.115012,13.3,6.732475,15.21072,1.863475
25620,22/03/2019 20:00,0.3615074,19.36987,0.5788427,7.654641,7.966083,2.816263,2.767737,300.5821,6.11,13.3,6.742473,15.26127,0.5513942
25621,22/03/2019 20:20,0.0,0.0,0.5475811,8.006357,6.012365,0.954574,0.8055403,0.0,6.11,13.3,6.752742,15.40943,0.0
25622,22/03/2019 20:40,0.0,0.0,0.5100001,8.16543,4.426983,0.02,0.5106754,0.0,6.11,13.25767,6.752478,16.12171,0.0
25623,22/03/2019 21:00,0.3881242,20.47263,0.5100001,8.184584,4.306914,0.02,0.3766487,0.0,6.11,13.21031,6.745225,16.4098,0.0
25624,22/03/2019 21:20,0.252175,13.53067,0.5100001,8.13,4.216206,0.013506,0.4889891,0.0,6.11,13.25341,6.75,16.31103,0.0
25625,22/03/2019 21:40,0.129101,6.297513,0.5536572,8.092581,4.230681,0.0,0.6322402,0.0,6.100768,13.2,6.750218,16.49662,0.0
25626,22/03/2019 22:00,0.12903,6.475948,0.6080353,7.993974,4.26131,0.0,0.7055449,0.0,5.7901,13.2,6.750772,16.55978,0.0
25627,22/03/2019 22:20,0.0,0.0,0.7967675,7.830745,4.359136,0.005591164,0.7879526,0.0,4.781081,13.2,6.751662,16.61378,0.0
25628,22/03/2019 22:40,194.0139,12687.23,0.8789042,7.627875,4.286371,0.008427332,0.8544267,0.0,3.936729,13.2,6.757457,16.98319,0.0
25629,22/03/2019 23:00,301.1054,20222.72,6.837934,5.41853,5.237445,3.109065,1.346185,1782.125,4.706868,13.2,6.879153,18.13609,4.849778
25630,22/03/2019 23:20,126.3021,8234.403,9.159681,5.103066,4.562499,3.404647,1.905624,2553.634,5.244804,13.2,6.919999,18.0631,6.642877
25631,22/03/2019 23:40,7.527227,460.6812,8.630427,5.335185,4.922021,3.271802,1.964963,2771.137,5.400001,13.2,6.919999,17.61716,6.503772
25632,23/03/2019 00:00,3.258999,176.8179,6.871934,5.664418,5.635444,3.263912,1.979283,2319.9,5.398693,13.2,6.891376,17.448,4.965037
25633,23/03/2019 00:20,2.217539,112.9561,4.455937,6.013022,6.535028,3.24799,1.885202,1873.037,5.400001,13.2,6.858794,17.52046,3.788939
25634,23/03/2019 00:40,2.574055,135.2647,2.17029,6.398205,7.180813,3.23755,2.182188,1436.098,5.400001,13.2,6.827841,17.37289,2.649793
25635,23/03/2019 01:00,1.25862,61.66958,0.8988912,6.983066,7.13098,3.234905,2.570164,1018.31,5.400001,13.2,6.823711,16.71652,1.960333
25636,23/03/2019 01:20,1.638281,91.21333,0.7600001,7.71685,6.073344,3.265153,3.235173,1018.31,5.400001,13.2,6.849999,17.0316,1.87203
25637,23/03/2019 01:40,0.87971,46.15903,0.7249334,8.49762,5.20449,3.264912,3.585213,912.7293,5.397542,13.2,6.862472,17.95897,1.312653
25638,23/03/2019 02:00,0.1289026,6.715337,0.6999999,9.270117,4.082956,2.748547,1.500272,0.0,5.39,13.2,6.87,19.37613,0.0
25639,23/03/2019 02:20,0.3799225,19.66725,0.6999999,9.558534,1.709078,0.05343767,0.2914773,0.0,5.39,13.10767,6.863013,19.68251,0.0
25640,23/03/2019 02:40,0.2595903,13.68678,0.6999999,9.638,1.374321,0.08195996,0.2642378,0.0,5.39,13.0375,6.856804,19.40325,0.0
25641,23/03/2019 03:00,0.1292567,6.163935,0.7611574,9.576954,1.273928,0.0623345,0.2873172,0.0,5.39,13.02473,6.860651,19.50778,0.0
25642,23/03/2019 03:20,0.5151423,28.04195,0.7924045,9.462355,1.078795,0.07971567,0.3893703,0.0,5.39,13.00402,6.86,19.45298,0.0
25643,23/03/2019 03:40,0.0,0.0,0.8654181,9.338638,1.032245,0.06811431,0.4152882,0.0,5.373685,13.0,6.872472,19.18854,0.0
25644,23/03/2019 04:00,0.1290725,6.170642,0.8974136,9.252767,0.9988195,0.07561584,0.4825534,0.0,5.29513,13.0,6.880118,19.38313,0.0
25645,23/03/2019 04:20,0.0,0.0,1.029887,9.088363,1.024151,0.11371,0.5528589,0.0,4.46518,13.0,6.88,19.48099,0.0
25646,23/03/2019 04:40,0.7130475,41.13461,1.234999,8.890759,1.003272,0.06403758,0.6195998,218.308,3.604783,13.0,6.881965,19.51978,0.193183
25647,23/03/2019 05:00,251.0622,15507.03,2.960871,6.759326,1.758668,4.274446,0.8007644,885.8235,3.915409,12.96173,6.94672,19.48807,1.387302
25648,23/03/2019 05:20,90.28403,5498.376,5.905999,5.883477,1.082473,4.171699,1.879283,2690.299,4.37408,12.89509,6.99133,18.71023,5.941848
25649,23/03/2019 05:40,34.1332,2075.516,4.237982,6.201248,2.565828,4.049293,1.969822,2321.493,4.548187,12.8,6.930711,17.9574,4.520891
25650,23/03/2019 06:00,2.017031,103.1277,1.577298,6.705574,3.13731,3.889899,2.267349,1371.858,4.561126,12.8,6.893434,17.685,2.370687
25651,23/03/2019 06:20,1.260503,57.08971,0.8001995,7.557536,2.429844,3.832797,2.809332,1018.31,4.56,12.8,6.897449,18.08897,1.540326
25652,23/03/2019 06:40,2.516487,122.7655,0.8056036,8.33087,1.717725,3.812082,3.467552,1018.31,4.56,12.8,6.92868,18.0794,1.379175
25653,23/03/2019 07:00,1.129631,54.03905,0.839301,8.897818,1.160861,3.832182,4.320809,1018.31,4.56,12.8,6.940652,18.16043,1.271683
25654,23/03/2019 07:20,0.8870441,37.58727,0.8301535,9.070002,0.7306198,3.841288,5.356387,1018.31,4.56,12.8,6.947384,18.80862,0.965038
25655,23/03/2019 07:40,1.172052,44.05796,0.83,9.070002,0.7989055,3.803881,6.057521,1018.31,4.56,12.88699,6.970631,18.93999,0.8600767
25656,23/03/2019 08:00,0.4595874,19.21046,0.83,9.122107,0.7146906,3.789788,5.482051,303.5386,4.56,12.9,6.977797,19.37876,0.2360413
25657,23/03/2019 08:20,0.2582727,10.37237,0.804509,9.13,0.6154536,2.920944,2.979064,0.0,4.56,12.9,6.96,20.08493,0.0
25658,23/03/2019 08:40,0.250544,12.4194,0.7600001,9.137477,0.264061,0.5630715,1.962335,0.0,4.56,12.9,6.96,20.38327,0.0
25659,23/03/2019 09:00,0.257791,14.75962,0.7600001,9.14,0.0,0.0,1.755993,0.0,4.553616,12.9,6.960336,20.27315,0.0
25660,23/03/2019 09:20,0.0,0.0,0.7600001,9.14,0.0,0.0603755,1.077376,0.0,4.360882,12.95175,6.96,20.27257,0.0
25661,23/03/2019 09:40,139.4386,14500.8,0.7600001,9.140863,0.0,0.0674305,0.5561439,0.0,4.207151,12.95977,6.96,19.91519,0.0
25662,23/03/2019 10:00,189.3618,19320.41,4.987143,7.335194,0.6784556,3.100762,1.280824,2291.162,4.765772,12.9,6.982545,17.83976,0.3014482
25663,23/03/2019 10:20,123.6318,12287.97,7.537023,7.085516,1.719959,3.392062,1.985652,2411.952,5.214069,12.9,6.9503,16.85113,0.3802896
25664,23/03/2019 10:40,2.772189,220.3055,7.754356,7.268834,2.774498,3.243686,1.846354,1877.127,5.330001,12.9,6.902056,16.69234,0.5326475
25665,23/03/2019 11:00,2.512155,204.9691,5.501963,7.616895,3.989824,3.244878,2.008621,1877.127,5.330001,12.91382,6.859243,16.77361,0.7650908
25666,23/03/2019 11:20,2.111075,153.2864,2.339004,8.150052,4.53893,3.220001,2.402249,1241.993,5.330001,13.0,6.813119,16.6746,0.5895071
25667,23/03/2019 11:40,1.408243,92.42,1.231625,8.770175,4.2571,3.204173,3.223148,1018.31,5.330001,13.0,6.811832,16.80085,0.52381
25668,23/03/2019 12:00,1.766189,131.5257,1.145807,9.476019,3.154127,3.224071,3.996586,1018.31,5.330001,13.06162,6.821815,17.01381,0.5201126
25669,23/03/2019 12:20,1.619579,112.0824,1.081648,10.25923,2.304437,3.203315,4.531883,1018.31,5.330001,13.13499,6.839999,17.24551,0.4917204
25670,23/03/2019 12:40,1.642976,105.6953,1.053578,10.93019,1.507782,3.190099,4.936641,790.7931,5.330001,13.2,6.851679,17.48833,0.3515042
25671,23/03/2019 13:00,0.1211867,7.362292,0.9671367,11.40176,0.716583,2.900891,2.61114,0.0,5.330001,13.2,6.86,17.6799,0.0
25672,23/03/2019 13:20,0.4406261,23.10814,0.9736735,11.52359,0.0,0.0,0.9853534,0.0,5.330001,13.2984,6.86,17.92645,0.0
25673,23/03/2019 13:40,0.3330868,18.70434,1.017571,11.57996,0.0,0.0,0.9603052,0.0,5.321703,13.36863,6.86,17.99947,0.0
25674,23/03/2019 14:00,0.3473674,16.14901,1.020096,11.59611,0.0,0.00707235,1.223827,0.0,5.32,13.4644,6.860421,18.08896,0.0
25675,23/03/2019 14:20,0.03201665,0.6784431,0.9962195,11.7,0.0,0.0,1.422298,0.0,5.20894,13.50358,6.859198,18.19843,0.0
25676,23/03/2019 14:40,0.0,0.0,0.95,11.8138,0.0,0.0,0.9422592,0.0,4.386075,13.4796,6.848199,18.42792,0.0
25677,23/03/2019 15:00,218.0942,13399.02,1.396308,11.30867,0.0596176,0.3550545,0.465124,0.0,3.833468,13.36148,6.847853,18.54303,0.0
25678,23/03/2019 15:20,305.6807,19275.29,7.604365,7.36664,0.7569323,3.777515,0.5667646,2565.669,4.791884,13.50237,6.946981,18.47348,0.2833666
25679,23/03/2019 15:40,155.1892,9728.286,9.708603,6.675525,1.365537,3.329086,1.570245,3940.871,5.410671,13.6,6.980001,17.85149,0.2533146
25680,23/03/2019 16:00,4.272177,182.1719,8.610078,6.800749,2.358064,3.276395,1.969181,2902.408,5.570261,13.6,6.950385,17.61887,0.5472085
25681,23/03/2019 16:20,2.81924,149.6179,5.47051,7.194917,3.474972,3.243371,1.908813,2248.406,5.569891,13.6,6.87981,16.98622,0.7652385
25682,23/03/2019 16:40,0.6381555,33.18686,2.564123,7.513245,4.341741,3.136588,2.095514,1536.583,5.57,13.6,6.842319,16.49488,0.7268831
25683,23/03/2019 17:00,2.564853,146.526,1.117321,8.034876,4.045974,3.106032,2.591015,1018.31,5.57,13.6,6.830705,16.31413,0.5676709
25684,23/03/2019 17:20,1.346236,80.46281,0.95,8.788283,2.953306,3.080001,3.211724,938.742,5.57,13.6,6.836626,16.28609,0.5484667
25685,23/03/2019 17:40,0.0,0.0,1.081484,9.361626,2.130489,2.951394,1.337292,0.0,5.57,13.6,6.849999,16.99242,0.0
25686,23/03/2019 18:00,0.2508825,13.36475,1.220018,9.585919,0.3054032,0.4758284,0.2074201,0.0,5.564548,13.51938,6.850514,17.7034,0.0
25687,23/03/2019 18:20,0.0,0.0,1.22962,9.538287,0.0,0.0071215,0.1912441,0.0,5.559999,13.5,6.849999,17.74213,0.0
25688,23/03/2019 18:40,0.1285625,6.305151,1.239229,9.393186,0.0,0.0,0.2459742,0.0,5.559999,13.5,6.849999,17.55147,0.0
25689,23/03/2019 19:00,0.0,0.0,1.162167,9.194243,0.0,0.01167865,0.315453,0.0,5.542961,13.5,6.851792,17.51841,0.0
25690,23/03/2019 19:20,0.0,0.0,1.184114,9.03441,0.0,0.0,0.3909265,0.0,4.87935,13.44797,6.87,17.52173,0.0
25691,23/03/2019 19:40,0.0,0.0,1.193461,8.808962,0.0,0.0,0.4614874,0.0,3.879305,13.4,6.87,18.69668,0.0
25692,23/03/2019 20:00,1.43229,79.76941,1.150138,8.226401,0.078223,0.458325,0.6052785,362.2708,3.524644,13.40719,6.871791,17.87072,0.1962566
25693,23/03/2019 20:20,7.491266,391.5831,1.165854,5.484353,0.9813368,4.498135,1.653696,656.6859,3.507793,13.5,6.89,17.15149,0.3810331
25694,23/03/2019 20:40,249.1344,15796.33,3.087034,5.118678,0.8388562,3.70734,0.7039186,1142.721,3.944816,13.41413,6.919468,18.26115,0.125049
25695,23/03/2019 21:00,171.8475,11132.44,6.104589,4.569128,1.279774,4.112287,1.535768,3995.8,4.52507,13.4,6.955,18.49183,0.4587525
25696,23/03/2019 21:20,44.58035,2885.486,5.584593,4.731113,2.253057,3.677585,1.888809,3202.791,4.82681,13.4,6.933209,18.19368,0.6711706
25697,23/03/2019 21:40,4.171493,219.8368,2.964865,5.079902,3.188755,2.888804,2.107172,1850.48,4.839168,13.4,6.902322,17.55581,0.6059099
25698,23/03/2019 22:00,1.235173,65.04659,1.195842,5.710783,3.021945,3.343922,2.618792,1022.4,4.839999,13.4,6.89,17.23087,0.4101046
