,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
25699,23/03/2019 22:20,1.097238,53.35475,1.01,6.529788,1.925343,3.588746,3.083983,1022.4,4.839999,13.4,6.896754,17.20923,0.4205778
25700,23/03/2019 22:40,1.143879,56.94257,1.01,7.125188,0.9433134,3.577885,3.764153,1022.4,4.839999,13.4,6.910001,17.43295,0.3842099
25701,23/03/2019 23:00,0.9156724,44.7628,1.009905,7.462161,0.6395168,2.670095,4.490474,686.8387,4.839999,13.4,6.926675,17.59714,0.2323605
25702,23/03/2019 23:20,0.2578333,12.68189,1.01,7.481795,0.5730984,3.405076,2.065288,0.0,4.839999,13.4,6.923211,17.61112,0.0
25703,23/03/2019 23:40,0.1293275,6.476331,1.01,7.440001,0.2094272,1.194967,0.8482741,0.0,4.839999,13.39401,6.921786,17.59051,0.0
25704,24/03/2019 00:00,0.1289165,6.61343,1.203231,7.376176,0.0,0.0,0.3966797,0.0,4.839999,13.37268,6.9145,17.55861,0.0
25705,24/03/2019 00:20,0.257791,13.83901,1.287598,7.245582,0.0,0.896612,0.2726633,0.0,4.838225,13.4,6.910001,17.53419,0.0
25706,24/03/2019 00:40,0.0,0.0,1.315755,7.009776,0.0,0.0,0.2824716,0.0,4.817014,13.317,6.910001,17.50296,0.0
25707,24/03/2019 01:00,0.0,0.0,1.338203,6.715127,0.0,0.001656335,0.3114543,0.0,4.293754,13.30705,6.910001,17.48817,0.0
25708,24/03/2019 01:20,2.188967,142.4432,1.330287,6.139503,0.0934515,1.015114,0.6510677,491.2577,3.537959,13.3295,6.910084,17.44863,0.1159727
25709,24/03/2019 01:40,1.204091,73.49116,1.295043,4.325117,0.5671047,4.596351,1.68973,527.7474,3.5,13.4,6.921735,17.32541,0.02444812
25710,24/03/2019 02:00,2.128894,136.8124,1.210215,3.73,0.8101279,5.102941,2.450972,849.3052,3.5,13.4,6.929999,17.45844,0.003678193
25711,24/03/2019 02:20,2.02583,128.7157,1.14,3.671218,0.6601019,5.161226,3.080518,678.7509,3.499974,13.4,6.9367,17.83955,0.0
25712,24/03/2019 02:40,70.14417,4892.055,1.14,3.661889,0.73844,5.079649,3.058143,507.8212,3.548107,13.4,6.949998,18.98327,0.0
25713,24/03/2019 03:00,112.3528,7977.487,2.840512,3.584124,0.9695709,4.687463,0.9735055,2358.158,3.87867,13.31275,6.948554,18.98762,0.007331842
25714,24/03/2019 03:20,76.7368,5546.801,2.567959,3.865211,1.697025,4.359409,1.975388,2630.055,4.13386,13.23849,6.9234,17.70684,0.1143411
25715,24/03/2019 03:40,2.612067,179.3618,1.329326,4.490188,2.036601,4.168147,2.525892,1162.887,4.219949,13.2,6.910371,17.45675,0.105048
25716,24/03/2019 04:00,1.330881,78.3914,1.090397,5.224205,1.385353,4.162472,3.430416,1018.31,4.22,13.2,6.941014,17.71036,0.09736406
25717,24/03/2019 04:20,1.373223,81.37112,1.08,5.613854,0.6853176,4.087434,4.798598,1018.31,4.22,13.2,6.954595,18.59623,0.06041579
25718,24/03/2019 04:40,1.13046,71.16031,1.045791,5.610755,0.5891404,4.101265,5.964684,1018.31,4.22,13.2,6.97,19.23499,0.0408591
25719,24/03/2019 05:00,2.136531,124.6602,1.02,5.608599,0.4991734,4.099184,6.711661,1018.31,4.217377,13.2,6.984651,18.67753,0.05047687
25720,24/03/2019 05:20,1.541656,97.39024,1.02,5.550843,0.6100115,4.087019,7.175433,1018.31,4.219428,13.2,6.994682,18.77224,0.04329298
25721,24/03/2019 05:40,0.9764784,57.2845,1.02,5.513796,0.8057016,4.099792,7.480227,938.7966,4.218891,13.2,7.010001,19.24765,0.02658107
25722,24/03/2019 06:00,0.21114,11.93674,1.125152,5.476653,0.5880979,4.019573,5.306108,0.0,4.21,13.2,7.008902,19.94118,0.0
25723,24/03/2019 06:20,0.29997,14.56101,1.228199,5.419999,0.345707,2.786462,3.128617,0.0,4.21,13.17076,6.994967,19.17434,0.0
25724,24/03/2019 06:40,0.0,0.0,1.386071,5.38144,0.0,0.01101683,2.69544,0.0,4.21,13.1,7.010001,19.10794,0.0
25725,24/03/2019 07:00,0.0,0.0,1.515423,5.299461,0.0,0.02,1.871361,0.0,4.202337,13.09944,6.994498,19.08921,0.0
25726,24/03/2019 07:20,0.1287467,6.150301,1.425267,5.132471,0.0,0.0140215,1.194748,0.0,3.885593,13.1,6.990382,19.07183,0.0
25727,24/03/2019 07:40,0.0,0.0,1.267401,5.007151,0.0,0.0,0.758284,0.0,3.565437,13.19639,6.989999,19.01514,0.0
25728,24/03/2019 08:00,2.995897,185.6761,1.254599,3.690192,0.4058235,3.818778,1.490672,764.6927,3.5,13.26291,6.988914,18.84254,0.003309894
25729,24/03/2019 08:20,1.647946,91.91768,1.2,3.033216,0.6595181,5.020395,2.951079,761.4002,3.5,13.3,6.990248,18.19211,0.0
25730,24/03/2019 08:40,113.2632,7393.253,1.2,3.030795,0.6694996,5.028116,3.236985,469.3921,3.588953,13.26551,6.989999,19.0526,0.0
25731,24/03/2019 09:00,212.9035,15738.76,3.000774,3.200201,0.7725793,4.373626,1.354419,1914.869,4.172221,13.11368,7.001914,18.03341,0.05606413
25732,24/03/2019 09:20,152.0365,13223.74,3.862301,3.709382,2.04631,3.72172,1.88862,1978.063,4.700476,13.0267,6.935375,17.30725,0.1895519
25733,24/03/2019 09:40,2.805454,224.2517,2.548279,4.207391,2.931782,3.502228,2.192047,1408.388,4.86,13.0,6.87822,16.82366,0.2164865
25734,24/03/2019 10:00,1.214005,108.2092,1.242116,4.887334,2.023168,3.451312,3.409599,1018.31,4.86,13.0,6.861501,16.90094,0.2094249
25735,24/03/2019 10:20,0.3990037,31.09226,1.121797,5.697376,1.814363,3.440912,4.759068,1018.31,4.86,13.0005,6.885193,17.48721,0.2008129
25736,24/03/2019 10:40,1.296648,110.4794,1.074341,6.289721,0.9011033,3.449639,5.860433,1018.31,4.86,13.09865,6.900001,17.92394,0.1779325
25737,24/03/2019 11:00,1.378287,113.1237,1.022326,6.645494,0.5549532,3.443805,6.875323,938.7882,4.855979,13.15301,6.917154,18.2083,0.1459226
25738,24/03/2019 11:20,0.0,0.0,1.01,6.739999,0.4377101,3.428666,5.254334,0.0,4.849999,13.2,6.935786,18.4112,0.0
25739,24/03/2019 11:40,0.1214665,9.287165,1.198372,6.739999,0.191275,1.534754,3.429829,0.0,4.849999,13.28564,6.929999,18.54734,0.0
25740,24/03/2019 12:00,0.257706,24.21985,1.492656,6.739999,0.0,0.001384585,3.231468,0.0,4.849999,13.39595,6.930418,18.59243,0.0
25741,24/03/2019 12:20,0.5158222,34.61716,1.553198,6.757327,0.0,0.0,3.730727,0.0,4.849999,13.5,6.930198,18.71802,0.0
25742,24/03/2019 12:40,0.1289309,7.658804,1.720278,6.800002,0.0,0.0,3.80044,0.0,4.849999,13.5,6.929999,18.7957,0.0
25743,24/03/2019 13:00,0.0,0.0,1.759242,6.800002,0.0,0.0,3.250535,0.0,4.847117,13.54922,6.928635,18.85912,0.0
25744,24/03/2019 13:20,0.0,0.0,1.653156,6.800002,0.0,0.0,3.593036,0.0,4.827069,13.60504,6.910651,18.87402,0.0
25745,24/03/2019 13:40,0.0,0.0,1.5425,6.800002,0.0,0.0,3.284139,0.0,4.153746,13.62306,6.899107,18.99123,0.0
25746,24/03/2019 14:00,1.502879,98.84331,1.402312,6.620772,0.02841065,0.2224025,2.502019,509.1435,3.509339,13.55879,6.890317,19.16869,0.01485324
25747,24/03/2019 14:20,2.248469,113.623,1.354659,3.910001,0.5981807,4.936986,1.893245,510.4587,3.500809,13.5,6.896159,17.67353,0.001422396
25748,24/03/2019 14:40,237.9826,16211.38,3.525385,3.642913,0.6813296,4.590027,0.463129,1194.137,3.919238,13.54663,6.926337,17.66913,0.009509268
25749,24/03/2019 15:00,136.336,9462.563,6.33813,3.365523,1.136196,4.039083,1.580556,3852.596,4.404958,13.6,6.939675,18.27002,0.1415271
25750,24/03/2019 15:20,49.41023,3361.452,5.545721,3.684198,2.448318,3.674139,1.846415,3083.153,4.685393,13.6,6.914111,17.12688,0.4775892
25751,24/03/2019 15:40,2.227504,145.1051,2.643321,4.181737,3.427092,3.578365,2.308473,1416.148,4.690001,13.68563,6.883667,16.94823,0.3386573
25752,24/03/2019 16:00,1.065077,59.29274,1.305949,4.933671,3.045305,3.571456,2.962534,1018.31,4.690001,13.7,6.884573,17.10487,0.2746308
25753,24/03/2019 16:20,1.008728,54.60195,1.297967,5.815502,1.739345,3.578843,3.847127,1018.31,4.690001,13.7,6.894639,17.36346,0.2592239
25754,24/03/2019 16:40,0.8898834,51.50621,1.528954,6.407237,0.9635291,3.549703,4.798228,1018.31,4.690001,13.7,6.910001,17.77642,0.2296496
25755,24/03/2019 17:00,0.2577062,13.65614,1.633468,6.665598,0.6281811,3.529828,4.766263,327.8334,4.690001,13.7,6.925062,17.99347,0.06898211
25756,24/03/2019 17:20,0.1773241,8.224304,1.675062,6.677057,0.3539308,2.481473,2.275123,0.0,4.690001,13.69166,6.915735,18.61652,0.0
25757,24/03/2019 17:40,0.5975072,32.06666,1.647483,6.697669,0.0,0.009110332,2.054518,0.0,4.690001,13.59291,6.919112,19.07064,0.0
25758,24/03/2019 18:00,0.2229691,11.90404,1.577338,6.679681,0.0,0.0120635,1.118051,0.0,4.690001,13.5,6.911184,18.97458,0.0
25759,24/03/2019 18:20,0.03516165,0.9152064,1.462131,6.571723,0.0,0.0,0.5575927,0.0,4.690001,13.5,6.910439,18.80025,0.0
25760,24/03/2019 18:40,0.0,0.0,1.427788,6.380955,0.0,0.0,0.5335713,0.0,4.589053,13.5,6.910001,18.72846,0.0
25761,24/03/2019 19:00,0.0,0.0,1.4,5.991651,0.0,0.0,0.425231,0.0,3.748728,13.5,6.910548,18.45775,0.0
25762,24/03/2019 19:20,2.360495,160.7519,1.379456,5.200566,0.1636217,1.431022,1.32464,819.0161,3.5,13.5,6.911335,17.65154,0.04208353
25763,24/03/2019 19:40,1.904125,104.8869,1.33,3.911303,0.556673,4.926823,2.581854,711.9954,3.5,13.5,6.92077,17.41314,0.002222364
25764,24/03/2019 20:00,198.2918,13098.59,1.477043,3.90949,0.6253327,4.867948,2.261476,364.1483,3.681009,13.5,6.931818,17.71166,0.0
25765,24/03/2019 20:20,235.8189,15643.23,5.87087,3.70404,0.8720472,3.916967,0.9028724,3223.959,4.494917,13.5,6.965784,18.63574,0.05131801
25766,24/03/2019 20:40,126.5281,8527.322,6.656142,3.828496,1.693956,3.477835,1.772649,3346.876,4.968207,13.5,6.95826,17.70294,0.3106008
25767,24/03/2019 21:00,3.902904,230.0881,4.739829,4.232903,2.810448,3.293374,2.000056,2173.592,5.099999,13.5,6.914462,16.80371,0.4466673
25768,24/03/2019 21:20,0.7575425,44.28991,1.603248,4.834304,3.347782,3.265578,2.592299,1046.945,5.099999,13.53375,6.870265,16.43413,0.2838183
25769,24/03/2019 21:40,2.033172,117.2097,1.33,5.562207,2.396295,3.249503,3.486171,1018.31,5.099999,13.6,6.880866,16.88904,0.2820629
25770,24/03/2019 22:00,1.267342,72.90275,1.285012,6.273783,1.441185,3.245905,4.420877,1018.31,5.099999,13.6,6.904902,17.25884,0.2575946
25771,24/03/2019 22:20,0.8872795,48.37211,1.44519,6.890494,0.7746609,3.257574,5.363883,837.1261,5.099999,13.6,6.91582,17.7603,0.186214
25772,24/03/2019 22:40,0.0,0.0,1.719491,7.11,0.5455331,3.205133,3.191711,0.0,5.099999,13.595,6.919137,19.47777,0.0
25773,24/03/2019 23:00,0.3800675,21.40763,1.821766,7.11,0.1135842,0.6525927,1.776094,0.0,5.099999,13.5,6.910401,20.23468,0.0
25774,24/03/2019 23:20,0.2574083,14.82697,1.773772,7.11,0.0,0.0839732,1.157902,0.0,5.098242,13.5,6.909387,20.07678,0.0
25775,24/03/2019 23:40,0.0,0.0,1.875053,7.075535,0.0,0.1243913,0.5957136,0.0,5.089999,13.5,6.899333,20.06994,0.0
25776,25/03/2019 00:00,0.0,0.0,1.785005,6.942894,0.0,0.0,0.5439443,0.0,5.070739,13.5,6.890581,19.86221,0.0
25777,25/03/2019 00:20,0.0,0.0,1.641821,6.669993,0.0,0.01274685,0.3267211,0.0,4.420141,13.5,6.895155,19.75035,0.0
25778,25/03/2019 00:40,0.8948839,59.63294,1.608009,6.461601,0.0,0.0,0.5233063,320.4686,3.576839,13.5,6.899336,19.03773,0.01842917
25779,25/03/2019 01:00,2.498559,150.0763,1.531061,4.608661,0.4373938,3.936145,1.705932,696.3748,3.503876,13.5,6.905633,17.93573,0.02331636
25780,25/03/2019 01:20,98.79469,7367.319,1.762927,4.099692,0.7759687,5.007706,2.104025,506.5649,3.572809,13.5,6.915278,17.50457,0.002879878
25781,25/03/2019 01:40,154.8937,12030.67,4.447745,3.796597,0.6666717,4.454194,0.7823673,2738.963,4.058407,13.5,6.945718,17.75682,0.0367681
25782,25/03/2019 02:00,84.99596,6318.147,5.614806,3.776279,1.472778,4.001357,1.795978,3289.098,4.350414,13.5,6.929459,18.12049,0.219982
25783,25/03/2019 02:20,5.430808,313.8967,3.169986,4.311648,2.964176,4.415281,2.236634,1854.837,4.457898,13.5,6.895019,18.38779,0.2474139
25784,25/03/2019 02:40,1.457657,78.7562,1.387711,5.080616,2.661719,4.442914,3.04731,1018.31,4.452735,13.5,6.890382,17.82629,0.146258
25785,25/03/2019 03:00,1.664734,82.98462,1.33,5.912879,1.574394,4.035769,4.025747,1018.31,4.45,13.5,6.914629,18.00205,0.1483504
25786,25/03/2019 03:20,1.641674,83.85374,1.313911,6.598269,0.7089296,3.726087,5.172121,1018.31,4.45,13.52801,6.925314,18.05202,0.138459
25787,25/03/2019 03:40,0.9417305,47.83013,1.27,6.730002,0.4683513,3.724184,6.320628,1018.31,4.45,13.6,6.940001,18.46246,0.1151049
25788,25/03/2019 04:00,1.206836,59.88013,1.424465,6.730002,0.5625161,3.740651,7.051614,1018.31,4.45,13.6,6.955398,18.5192,0.1021272
25789,25/03/2019 04:20,1.339082,67.39787,1.53672,6.710799,0.5806369,3.729578,7.561981,969.567,4.45,13.6,6.978671,18.94188,0.07405931
25790,25/03/2019 04:40,0.3048925,14.03061,1.490569,6.664906,0.42,3.696234,5.46975,0.0,4.45,13.6,6.980001,20.12101,0.0
25791,25/03/2019 05:00,0.1425442,6.414331,1.503743,6.623935,0.3889425,2.880533,3.464915,0.0,4.45,13.53966,6.971536,20.12341,0.0
25792,25/03/2019 05:20,0.151725,7.343457,1.463494,6.61,0.0,0.03245217,2.832989,0.0,4.45,13.5,6.973841,20.14645,0.0
25793,25/03/2019 05:40,0.4684567,25.26966,1.394902,6.61,0.0,0.000207834,2.168651,0.0,4.45,13.5,6.969289,20.37872,0.0
25794,25/03/2019 06:00,0.0,0.0,1.330809,6.561625,0.0,0.0,1.517073,0.0,4.219222,13.5,6.964282,20.00638,0.0
25795,25/03/2019 06:20,0.345766,18.62577,1.39,6.296318,0.0,0.0,1.077243,0.0,3.611063,13.5,6.950616,19.95645,0.0
25796,25/03/2019 06:40,2.650283,134.8177,1.421275,5.316463,0.3261668,2.52158,1.355765,703.2152,3.51,13.57027,6.949998,18.76216,0.004850836
25797,25/03/2019 07:00,1.751411,90.0671,1.357901,4.586049,0.5053479,4.882201,2.584332,823.4596,3.51,13.6,6.950749,17.60587,0.0
25798,25/03/2019 07:20,2.634633,129.6819,1.33,4.596025,0.5322444,4.846475,3.264626,546.2635,3.51,13.6,6.97,17.62986,0.0
25799,25/03/2019 07:40,184.5678,12982.38,1.367655,4.597606,0.4542569,4.786905,2.802144,446.5321,3.72749,13.55851,6.982653,17.98307,0.001270979
25800,25/03/2019 08:00,186.5596,15331.85,4.594453,4.597252,1.161383,4.024414,1.609831,2561.299,4.340285,13.4,6.960132,18.12186,0.1225876
25801,25/03/2019 08:20,124.5277,11182.89,4.800001,4.599999,2.413402,3.526005,1.98137,2035.409,4.821693,13.32752,6.893569,16.9907,0.2498242
25802,25/03/2019 08:40,1.551193,149.3604,4.800001,4.599999,3.264894,3.32955,2.356946,1389.533,4.912511,13.3,6.871111,16.5985,0.286027
25803,25/03/2019 09:00,1.515427,168.6566,2.625195,5.665546,3.06077,3.319496,3.777769,1018.31,4.910001,13.3,6.859896,16.88632,0.2157067
25804,25/03/2019 09:20,1.445651,186.01,0.6734231,7.168993,2.06511,3.309758,5.032659,1018.31,4.910001,13.3,6.870927,17.37511,0.2017768
25805,25/03/2019 09:40,0.9326913,112.8464,0.605585,7.665385,1.059136,3.310315,5.999155,1018.31,4.910001,13.30356,6.896434,17.93176,0.177542
25806,25/03/2019 10:00,1.838265,215.7633,0.6899998,7.179999,0.4105264,3.299872,6.891179,1018.31,4.910001,13.4,6.92093,18.48378,0.1425376
25807,25/03/2019 10:20,0.12886,13.30658,0.3050308,8.656513,0.2803845,3.401858,6.270626,246.8203,4.910001,13.4,6.930264,19.87926,0.02251121
25808,25/03/2019 10:40,0.5455789,66.8223,0.2,9.007484,0.2111464,2.338517,4.276322,0.0,4.910001,13.44697,6.929999,19.69515,0.0
25809,25/03/2019 11:00,0.2749794,26.86585,11.90697,4.91594,0.5195651,1.789631,3.926749,0.0,4.910001,13.51635,7.164643,19.85915,0.0
25810,25/03/2019 11:20,0.0757635,8.533159,3.412499,7.727633,0.1356353,0.465973,3.586322,0.0,4.910001,13.50942,6.983857,20.0957,0.0
25811,25/03/2019 11:40,0.129129,12.06538,0.3853671,8.796492,0.0,0.0,3.212111,0.0,4.910001,13.5869,6.919999,20.28697,0.0
25812,25/03/2019 12:00,0.241789,23.92736,0.3926986,8.79293,0.0,0.01263385,2.368191,0.0,4.910001,13.66363,6.902013,20.31367,0.0
25813,25/03/2019 12:20,0.00845335,0.1249303,0.3624953,8.800001,0.0,0.07197341,3.437595,0.0,4.760254,13.69976,6.900001,20.54802,0.0
25814,25/03/2019 12:40,0.0,0.0,0.3127168,8.795938,0.0,0.0,0.186149,0.0,3.886075,13.6,6.900001,20.6165,0.0
25815,25/03/2019 13:00,1.836488,166.0577,0.3,8.037689,0.07956125,0.9574453,0.182134,516.911,3.500071,13.6,6.900001,19.23281,0.004779872
25816,25/03/2019 13:20,271.1761,30920.85,2.489285,5.834361,0.4218201,4.415084,0.396677,991.985,3.945607,13.44662,6.929944,18.55688,0.000764938
25817,25/03/2019 13:40,219.4517,23771.88,5.257581,4.691878,2.484132,3.345067,1.411391,4056.883,4.630434,13.5,6.91109,18.12024,0.1815933
25818,25/03/2019 14:00,71.76405,7394.727,2.15,4.080001,5.980001,2.61,1.895077,3171.223,5.068227,13.55962,6.769999,17.22083,0.483957
25819,25/03/2019 14:20,2.104305,161.7253,2.15,4.080001,5.980001,2.61,1.927854,2290.401,5.090879,13.6,6.769999,16.51129,0.7127463
25820,25/03/2019 14:40,4.756313,437.8365,2.22189,4.243826,5.997728,2.662812,2.025284,2082.904,5.092007,13.6,6.775069,16.41033,0.9742151
25821,25/03/2019 15:00,2.374898,208.039,2.364402,6.220185,6.478857,3.242288,2.129075,1626.298,5.09076,13.64103,6.803452,16.20098,1.015257
25822,25/03/2019 15:20,2.694659,269.0639,0.681806,6.733409,7.244619,3.229079,2.310066,943.4288,5.088959,13.7,6.778307,16.31322,0.7085599
25823,25/03/2019 15:40,1.890419,160.4064,0.2067985,7.315871,6.60443,3.230509,1.947449,314.6127,5.0891,13.7,6.769999,16.16548,0.2678223
25824,25/03/2019 16:00,0.2500926,20.62169,0.2581256,7.758995,5.00797,2.056833,0.331984,0.0,5.089999,13.69157,6.769999,16.59128,0.0
25825,25/03/2019 16:20,0.4514207,36.3792,0.3393218,7.554993,3.912003,0.00097925,0.5742125,0.0,5.08515,13.59302,6.771267,16.75034,0.0
25826,25/03/2019 16:40,0.3148825,25.96223,0.4527482,7.360188,3.895403,0.000134334,0.4102041,0.0,5.080036,13.54179,6.774022,16.99893,0.0
25827,25/03/2019 17:00,0.2502315,19.97621,0.5338914,7.176543,3.607416,0.0,0.2975319,0.0,5.080001,13.5,6.784396,16.97863,0.0
25828,25/03/2019 17:20,0.0,0.0,0.568845,6.967371,4.001191,3.833335e-05,0.2571482,0.0,4.883321,13.5,6.79,16.98891,0.0
25829,25/03/2019 17:40,0.0,0.0,0.6386815,6.879086,3.972629,0.01135465,0.2414117,0.0,4.04817,13.5,6.787985,17.15933,0.0
25830,25/03/2019 18:00,0.1285907,10.86612,0.6622913,6.539781,4.013295,0.001892665,0.2340463,0.0,3.728413,13.5,6.769999,17.38357,0.0
25831,25/03/2019 18:20,0.3390124,27.86692,0.7350576,6.308852,3.993749,0.0,0.2234043,134.7273,3.528077,13.5,6.769999,17.96783,0.1241656
25832,25/03/2019 18:40,230.4131,20441.65,2.198905,4.847837,5.701311,3.922697,0.6707467,721.4581,3.846205,13.5,6.788277,17.31368,1.344974
25833,25/03/2019 19:00,155.7182,13936.61,6.274909,4.420418,4.94433,3.84414,1.812774,2895.605,4.427891,13.5,6.81669,17.70304,6.617583
25834,25/03/2019 19:20,70.24693,6165.175,7.18802,4.765013,5.254418,3.579496,1.996978,2676.104,4.758071,13.44138,6.840974,17.49624,5.700948
25835,25/03/2019 19:40,1.576253,89.63641,6.131534,5.130071,5.901172,3.482898,1.998412,2194.612,4.79,13.4957,6.833311,17.15319,4.18359
25836,25/03/2019 20:00,2.566249,148.3962,4.168984,5.582161,7.083904,3.449623,1.952813,1877.127,4.79,13.5,6.830001,17.63784,3.140684
25837,25/03/2019 20:20,3.144969,198.7392,2.243668,5.989998,8.078474,3.470001,2.141577,1741.824,4.78745,13.5,6.830001,17.80516,2.622378
25838,25/03/2019 20:40,0.7593009,46.32432,0.6300817,6.521896,8.592867,3.449867,2.63475,1055.174,4.79,13.4429,6.830001,17.84042,1.429415
25839,25/03/2019 21:00,0.1300217,6.837963,0.2854815,7.311457,7.964145,3.448748,1.842152,8.496717,4.785851,13.40776,6.830001,19.37038,0.004417015
25840,25/03/2019 21:20,0.1305316,6.515371,0.3613996,7.542416,7.27448,1.843162,0.2080498,0.0,4.78,13.48684,6.830001,19.43315,0.0
25841,25/03/2019 21:40,0.25789,14.82341,0.4139785,7.39596,6.49942,0.100462,0.4772727,0.0,4.78,13.4,6.834539,19.46744,0.0
25842,25/03/2019 22:00,0.2708243,13.81223,0.5760645,7.269494,6.150507,0.00152975,0.4256314,0.0,4.78,13.4,6.856688,19.51027,0.0
25843,25/03/2019 22:20,0.5025057,28.59963,0.6155222,7.157835,6.410144,0.0,0.3416289,0.0,4.78,13.4,6.87,19.53601,0.0
25847,25/03/2019 23:40,0.0,0.0,0.5695985,6.72937,11.16594,6.7e-05,0.2274276,0.0,3.59382,13.32252,6.831636,20.29172,0.0
25848,26/03/2019 00:00,152.6317,9388.144,1.347751,5.893355,9.842158,1.56948,0.2372635,131.3203,3.725667,13.37418,6.849999,19.96422,0.2273752
25849,26/03/2019 00:20,116.656,7406.363,3.504003,4.645322,8.048624,4.306615,2.09596,1959.448,4.143863,13.4,6.861417,18.4576,4.935944
25850,26/03/2019 00:40,73.70039,5052.042,4.098044,5.056496,2.02652,3.930071,1.934787,2918.823,4.441528,13.4,6.87,18.15463,7.42997
25851,26/03/2019 01:00,2.238274,137.4111,3.012282,5.539042,9.111371,3.862741,1.918098,2146.89,4.480101,13.4,6.876435,17.71717,4.74203
25852,26/03/2019 01:20,2.838545,179.0827,1.245943,6.045468,8.659537,3.734257,2.246907,1657.441,4.479749,13.4,6.89,17.36828,3.239115
25853,26/03/2019 01:40,0.9536985,61.46229,0.3741976,6.754657,9.067031,3.70611,2.902126,972.1573,4.48,13.4,6.891329,17.94319,1.671365
25854,26/03/2019 02:00,1.253909,88.19829,0.2600001,7.832002,8.240042,3.699464,2.33713,418.5388,4.48,13.4,6.914382,19.38514,0.4700521
25855,26/03/2019 02:20,0.2574084,14.83169,0.2600001,8.516138,8.305246,3.64448,0.6184746,0.0,4.48,13.4,6.929999,20.09948,0.0
25856,26/03/2019 02:40,0.3796391,21.22813,0.3573961,8.43651,8.349949,3.379514,0.1558863,0.0,4.48,13.4,6.944398,20.01918,0.0
25857,26/03/2019 03:00,0.6462266,40.28296,0.4016871,8.455435,8.648618,0.0,0.2505699,0.0,4.48,13.30701,6.967663,20.14071,0.0
25858,26/03/2019 03:20,0.0,0.0,0.4504989,8.298136,7.993806,0.0001855,0.2554188,0.0,4.48,13.24285,6.979211,20.1477,0.0
25859,26/03/2019 03:40,0.7180558,17.72498,0.4634758,8.088228,7.881942,0.000134,0.2479785,0.0,4.48,13.2,6.989597,20.21887,0.0
25860,26/03/2019 04:00,0.04106915,0.5559534,0.6180509,7.87692,7.757785,0.0,0.2096996,0.0,4.43063,13.2,7.013612,19.9505,0.0
25861,26/03/2019 04:20,0.0,0.0,0.7019444,7.66776,7.702409,0.0,0.2077081,0.0,3.944903,13.2,7.028336,20.18117,0.0
25862,26/03/2019 04:40,0.2571816,5.968589,0.6973629,7.465575,7.323021,0.0,0.1971554,0.0,3.729853,13.2,7.043368,20.18583,0.0
25863,26/03/2019 05:00,0.1291715,3.373621,0.64,7.379179,7.039474,0.000137167,0.1850063,0.0,3.551311,13.2,7.053777,19.96192,0.0
25864,26/03/2019 05:20,105.8947,3641.853,1.080031,6.351215,6.934953,2.595913,0.6180195,230.0692,3.630607,13.2002,7.078673,19.23289,0.4383833
25865,26/03/2019 05:40,87.4957,3258.561,1.674286,5.737808,6.826552,4.517556,1.925503,1917.039,3.95354,13.05486,7.087823,19.10208,4.916507
25866,26/03/2019 06:00,58.78437,2356.733,0.8346437,6.558864,6.613041,4.207468,2.36918,1635.116,4.168522,12.9731,7.11152,18.44337,4.175396
25867,26/03/2019 06:20,1.822777,67.97076,0.3185012,7.443029,6.419502,4.025501,2.481188,823.9235,4.210914,12.9,7.128348,18.55676,1.676298
25868,26/03/2019 06:40,1.821969,62.16426,0.2570135,8.434539,6.355068,3.972783,2.12955,370.7668,4.210669,12.9,7.142416,18.97268,0.677002
25869,26/03/2019 07:00,0.1302625,4.220523,0.217991,9.123202,6.128767,3.950867,0.3918122,0.0,4.21,12.90431,7.167826,19.67198,0.0
25870,26/03/2019 07:20,0.1287183,4.385273,0.2600001,9.025555,6.137072,3.271251,0.05,0.0,4.21,13.0,7.172832,19.88904,0.0
25871,26/03/2019 07:40,0.4927679,24.33608,0.04912133,9.037588,1.206358,0.5430614,0.2632018,0.0,4.21,12.86648,6.951495,19.74109,0.0
25872,26/03/2019 08:00,0.1214535,5.306859,-0.0412735,8.901061,0.0,0.0,0.2484747,0.0,4.21,12.88988,6.884444,19.6932,0.0
25873,26/03/2019 08:20,0.129101,13.16461,0.03846091,8.711694,0.0,0.0,0.2171417,0.0,4.21,12.9,6.900001,19.8833,0.0
25874,26/03/2019 08:40,0.0,0.0,0.1179725,8.520598,0.0,0.0,0.1999617,0.0,4.206229,12.9,6.900001,19.68812,0.0
25875,26/03/2019 09:00,0.258485,26.5838,0.1333318,8.394045,0.0415405,0.001449665,0.1900397,0.0,4.2,12.9,6.904339,19.84596,0.0
25883,26/03/2019 11:40,53.43318,6705.862,6.042152,6.446767,3.124163,3.56794,1.928796,2541.513,4.754045,13.2559,6.899986,17.5539,1.00536
25884,26/03/2019 12:00,4.046891,497.1642,4.104169,6.954624,4.882094,3.579887,2.039176,2226.762,4.768511,13.3,6.842143,17.39238,1.079316
25885,26/03/2019 12:20,4.021284,535.0392,1.91496,7.383273,6.210107,3.590443,2.050664,1900.217,4.769454,13.3,6.7981,17.34915,1.071817
25886,26/03/2019 12:40,2.771507,372.9515,0.2666227,7.974364,6.806842,3.577051,2.216122,857.0863,4.769999,13.3,6.769916,17.28637,0.5491886
25887,26/03/2019 13:00,3.301153,410.6157,-0.05999999,8.848867,5.861547,3.793839,2.252963,516.6192,4.769999,13.3,6.774419,17.35431,0.3587928
25888,26/03/2019 13:20,0.3241567,37.73038,-0.05999999,9.449598,4.859352,3.663653,0.6423447,0.0,4.769999,13.35014,6.779011,17.94205,0.0
25889,26/03/2019 13:40,0.38641,42.03542,-0.05703849,9.47612,4.137833,0.8253044,0.1671198,0.0,4.765305,13.40039,6.797757,18.07113,0.0
25890,26/03/2019 14:00,0.125375,14.89785,-0.040801,9.420034,3.455648,0.03618626,0.372502,0.0,4.760001,13.5,6.794374,18.19067,0.0
25891,26/03/2019 14:20,0.3903771,42.30209,0.0,9.412971,3.350986,0.0,0.3350911,0.0,4.760001,13.5,6.79901,18.18578,0.0
25892,26/03/2019 14:40,0.3728459,40.90545,0.1681547,9.282189,3.319222,0.0481235,0.400236,0.0,4.760001,13.5,6.80599,18.2814,0.0
25893,26/03/2019 15:00,0.0,0.0,0.241675,9.094145,3.223827,0.05999999,0.4654716,0.0,4.350232,13.5109,6.81426,18.43501,0.0
25894,26/03/2019 15:20,0.0,0.0,0.3567757,8.73345,2.958187,0.04900867,0.4374341,0.0,3.945067,13.5,6.819244,18.51243,0.0
25895,26/03/2019 15:40,0.0,0.0,0.4387618,8.469359,2.928493,0.03802267,0.4101389,0.0,3.714649,13.5,6.823367,18.59075,0.0
25896,26/03/2019 16:00,141.2034,19475.87,1.275643,7.742729,3.3795,1.307924,0.3461426,0.0,3.677537,13.5,6.825479,18.62064,0.0
25897,26/03/2019 16:20,151.3895,20896.39,5.245294,5.952003,3.843689,4.260735,1.253601,2367.885,4.173052,13.5,6.900166,18.47266,4.937291
25898,26/03/2019 16:40,126.4317,17283.73,7.752022,5.875585,3.67494,3.819198,1.827093,3092.34,4.56035,13.5,6.911003,18.25196,7.241988
25899,26/03/2019 17:00,48.58485,6528.054,8.134133,6.093403,4.601082,3.535852,1.90756,3011.755,4.82469,13.5,6.894153,17.86974,5.747923
25900,26/03/2019 17:20,5.032712,623.9587,6.764482,6.367065,5.790659,3.492323,1.958025,2215.278,4.8399,13.5,6.877042,17.43274,3.859534
25901,26/03/2019 17:40,1.888626,229.1482,4.626415,6.739457,7.23061,3.473527,1.90934,2021.661,4.839984,13.5,6.825044,17.67671,3.216148
25902,26/03/2019 18:00,2.063019,235.1045,2.271713,7.168502,8.284956,3.441085,1.941031,1877.127,4.836241,13.5,6.791023,17.6579,2.675136
25903,26/03/2019 18:20,1.963258,204.6799,0.6543333,7.581119,8.781488,3.4352,2.244719,902.5187,4.837709,13.47883,6.769999,17.60013,1.259175
25904,26/03/2019 18:40,3.764566,343.9079,0.09910603,8.233121,8.532943,3.43923,2.301351,657.8383,4.83376,13.4,6.769999,17.92726,0.8782037
25905,26/03/2019 19:00,0.3867218,30.56854,0.08791249,8.99378,7.064322,3.385014,1.028229,0.0,4.830001,13.4,6.769999,19.54403,0.0
25906,26/03/2019 19:20,0.1345834,9.49075,0.1358421,9.064298,6.650704,1.489574,0.2548763,0.0,4.830001,13.3744,6.78095,19.48338,0.0
25907,26/03/2019 19:40,0.5308683,38.23035,0.1877133,8.9951,6.077084,0.0,0.4983819,0.0,4.830001,13.29283,6.803401,19.5658,0.0
25908,26/03/2019 20:00,0.3507875,25.27431,0.214746,8.841963,5.916978,0.0,0.37413,0.0,4.830001,13.24117,6.794421,19.73272,0.0
25909,26/03/2019 20:20,0.1286475,9.440531,0.2656975,8.706113,5.863935,0.009821599,0.2987712,0.0,4.830001,13.246,6.801036,19.7724,0.0
25910,26/03/2019 20:40,0.508445,36.5256,0.3147109,8.584248,5.845939,0.0,0.2481643,0.0,4.830001,13.2,6.804362,19.72539,0.0
25911,26/03/2019 21:00,0.2504244,19.85251,0.4272763,8.495455,5.922629,0.0,0.2304464,0.0,4.829652,13.2,6.7969,19.7324,0.0
25912,26/03/2019 21:20,0.0,0.0,0.524394,8.457998,5.944897,0.04185691,0.2076488,0.0,4.441132,13.2,6.801169,19.66633,0.0
25913,26/03/2019 21:40,123.7781,11466.81,0.7040116,8.317937,5.977505,0.1495353,0.2202425,0.0,3.696384,13.22893,6.806746,19.69343,0.0
25914,26/03/2019 22:00,201.1665,18954.51,4.489974,5.946881,6.294105,4.279721,1.06681,1858.278,4.235982,13.25525,6.850653,19.56564,4.336799
25915,26/03/2019 22:20,134.9924,12581.34,6.20234,5.887523,5.669277,3.763475,1.993452,2625.572,4.678346,13.2,6.858268,18.73747,5.834308
25916,26/03/2019 22:40,69.68092,6588.025,6.244699,6.070839,5.944261,3.537828,1.995833,2766.168,4.986804,13.2,6.86517,17.95842,5.907077
25917,26/03/2019 23:00,3.496536,260.533,4.650521,6.437957,7.082734,3.395267,2.045495,2484.966,5.019376,13.2,6.842808,17.72011,4.77579
25918,26/03/2019 23:20,2.11548,164.3022,2.766349,6.808933,8.089042,3.411599,1.975861,1877.127,5.019999,13.2,6.814529,17.98456,3.17504
25919,26/03/2019 23:40,1.606746,131.273,0.9751109,7.211334,9.386071,3.397086,2.303423,1242.313,5.013787,13.2,6.800002,17.8543,1.944634
25920,27/03/2019 00:00,2.83445,212.2243,0.1901685,7.882444,8.659055,3.291552,2.224451,690.8793,5.011032,13.2,6.780286,18.49838,0.8730682
25921,27/03/2019 00:20,1.864537,121.0947,0.14,8.561624,7.744082,3.355808,2.117382,308.9949,5.01087,13.2,6.78,19.18025,0.2661206
25922,27/03/2019 00:40,0.0,0.0,0.14,9.097546,7.007,3.195174,0.5943696,0.0,5.010001,13.2,6.793428,19.47081,0.0
25923,27/03/2019 01:00,0.6665298,43.57527,0.14,9.13,6.012193,0.09899849,0.3293981,0.0,5.010001,13.1423,6.804379,19.4341,0.0
25924,27/03/2019 01:20,0.4806462,32.72413,0.14,9.094427,5.822717,0.01756998,0.4021719,0.0,5.010001,13.0969,6.820001,19.59734,0.0
25925,27/03/2019 01:40,0.0,0.0,0.1854715,8.883085,5.786365,0.0,0.3212556,0.0,5.010001,13.1,6.820384,19.54076,0.0
25926,27/03/2019 02:00,0.2590941,17.48005,0.2,8.701602,5.63547,0.0,0.2631374,0.0,5.010001,13.1,6.835654,19.72145,0.0
25930,27/03/2019 03:20,0.0,0.0,0.2600001,8.440001,5.72425,0.0,0.1978394,0.0,5.000464,13.0,6.829839,19.69908,0.0
25931,27/03/2019 03:40,0.1088533,7.818694,0.2605571,8.348404,5.739493,0.05544574,0.1826084,0.0,4.653604,13.0,6.834203,19.70721,0.0
25932,27/03/2019 04:00,0.0,0.0,0.33,8.145809,5.760194,0.01243915,0.1854941,29.81503,3.678958,13.0,6.838424,19.83657,0.03654168
25933,27/03/2019 04:20,2.903214,212.6184,0.6515358,7.135232,4.747095,2.519724,1.611898,968.7574,3.5,13.0923,6.850161,19.03579,2.28555
25934,27/03/2019 04:40,1.895912,153.0657,0.7223227,6.872594,1.971911,5.188935,2.227639,529.9931,3.5,13.1,6.83604,18.24264,1.653165
25935,27/03/2019 05:00,108.3125,8908.718,0.4981825,7.711497,7.09205,4.812922,1.640102,509.1588,3.588388,13.09544,6.798759,18.15366,1.588179
25936,27/03/2019 05:20,145.4137,11802.45,1.832821,7.798514,4.852803,4.414535,1.303805,1998.225,4.066175,12.95369,6.769382,18.24542,5.52777
25937,27/03/2019 05:40,73.48371,5779.334,1.928397,7.720033,4.983476,4.00648,2.031298,2047.8,4.339133,12.9,6.769078,17.90853,4.437134
25938,27/03/2019 06:00,32.91305,2568.669,0.7473407,8.053144,6.007437,3.760294,2.098712,1363.556,4.507426,12.9,6.75,17.54587,2.669249
25939,27/03/2019 06:20,2.965349,227.3711,0.06899665,8.725632,5.738328,3.714646,2.253213,850.3001,4.514942,12.9,6.75,18.54912,1.233647
25940,27/03/2019 06:40,1.888518,129.3984,0.0,9.589838,4.757093,3.738704,1.986728,289.3836,4.514689,12.9,6.75,19.44972,0.2091826
25941,27/03/2019 07:00,0.0,0.0,0.0,10.15852,3.74902,3.569771,0.3567439,0.0,4.510001,12.9,6.75,19.29014,0.0
25942,27/03/2019 07:20,0.0,0.0,-0.0304355,10.05044,3.10912,1.631419,0.21762,0.0,4.510001,12.81425,6.760144,19.28991,0.0
25943,27/03/2019 07:40,0.1266783,11.08468,-0.05999999,10.027,2.66194,0.01124,0.3055946,0.0,4.510001,12.75571,6.77014,19.55598,0.0
25944,27/03/2019 08:00,0.0026775,0.009017766,-0.05999999,9.921503,2.546691,0.0,0.2664823,0.0,4.510001,12.8,6.794357,19.32206,0.0
25945,27/03/2019 08:20,0.2996392,37.80204,-0.05999999,9.764323,2.426941,0.0,0.2307352,0.0,4.510001,12.85454,6.809999,19.77691,0.0
25946,27/03/2019 08:40,0.2175855,28.9521,-0.020497,9.65544,2.327194,0.0,0.1954431,0.0,4.510001,12.89735,6.824028,20.07797,0.0
25947,27/03/2019 09:00,0.0,0.0,-0.02659867,9.676789,2.30875,0.0113655,0.1620265,0.0,4.488867,12.9,6.830001,20.10989,0.0
25948,27/03/2019 09:20,0.0,0.0,0.1004215,9.519489,2.158371,0.0,0.1431223,0.0,3.828184,12.9,6.839674,20.25292,0.0
25949,27/03/2019 09:40,1.6243,230.1643,0.1856156,9.325559,1.80506,0.03536985,0.2949487,480.4769,3.518644,12.9272,6.849999,19.91506,0.7284976
25950,27/03/2019 10:00,1.516883,196.5325,0.3545394,7.937225,1.552453,4.951959,1.44287,536.8211,3.499758,13.0,6.849999,18.68004,1.581507
25951,27/03/2019 10:20,3.148249,434.7212,0.2113441,8.281389,0.1731943,4.90952,1.855923,835.4469,3.5,13.0,6.849999,19.50387,1.520149
25952,27/03/2019 10:40,1.99297,309.6876,0.2442951,8.471254,1.189293,4.870215,3.011655,692.4958,3.5,13.0,6.849999,18.90267,1.584571
25953,27/03/2019 11:00,1.701704,216.686,0.2099005,8.575414,1.557031,4.965889,3.586789,676.1058,3.499223,13.06072,6.850421,19.34595,1.14304
25954,27/03/2019 11:20,3.95347,511.8511,0.176698,8.62,1.851996,4.863268,4.346615,851.7072,3.494881,13.1,6.849999,18.99238,1.644418
25955,27/03/2019 11:40,176.4581,24337.08,0.1682869,8.668719,1.211844,4.675918,3.578676,51.82989,3.691272,13.17793,6.849999,18.65513,0.1051459
25956,27/03/2019 12:00,189.5652,26367.07,5.59154,7.910275,1.5939,4.107496,1.383832,3213.326,4.316611,13.25319,6.849999,18.36446,4.42041
25957,27/03/2019 12:20,169.8075,23527.64,7.352894,7.774518,2.7749,3.744591,1.898735,3136.723,4.837617,13.30578,6.849999,18.28691,3.02653
25958,27/03/2019 12:40,37.09619,5061.373,7.850814,7.840993,4.222086,3.482758,1.990237,2625.406,5.114907,13.4,6.849999,17.53605,2.291072
25959,27/03/2019 13:00,1.432875,148.7225,6.106339,8.304184,5.546372,3.389523,1.874511,1877.127,5.12,13.47643,6.849999,17.05736,1.763135
25960,27/03/2019 13:20,2.156601,245.2423,4.260108,8.652137,6.881743,3.409428,1.902351,1877.127,5.12,13.5,6.849999,17.05762,1.910203
25961,27/03/2019 13:40,3.035341,326.1778,2.343233,9.054719,7.979274,3.429154,2.148312,1711.286,5.117867,13.5,6.849999,16.97415,1.784594
25962,27/03/2019 14:00,0.9390081,82.34233,0.446229,9.64642,8.755293,3.331306,2.334065,951.6052,5.117922,13.5,6.849999,17.16073,1.021675
25963,27/03/2019 14:20,4.761546,513.4772,0.03452458,10.38333,8.360059,3.270665,2.296728,739.4044,5.113055,13.5,6.849999,17.05162,0.8431081
25964,27/03/2019 14:40,0.2581732,27.81473,0.0,11.07928,7.156693,3.188747,1.277972,0.0,5.11,13.5,6.849999,17.20701,0.0
25965,27/03/2019 15:00,0.380905,40.35906,-0.0039725,11.26604,6.198206,0.1203988,0.3648783,0.0,5.11,13.5,6.839549,17.2714,0.0
25966,27/03/2019 15:20,0.2578052,28.77917,-0.0358395,11.24624,5.790646,0.0,0.4137806,0.0,5.11,13.5,6.788818,17.47238,0.0
25967,27/03/2019 15:40,0.3882942,48.35733,0.004615335,11.12621,5.346612,0.0,0.3170947,0.0,5.098141,13.5,6.79,17.6268,0.0
25968,27/03/2019 16:00,0.0,0.0,0.01162375,11.06219,5.47164,0.0,0.3089241,0.0,4.495569,13.5,6.8034,17.61288,0.0
25969,27/03/2019 16:20,0.07072,8.381269,0.0963125,10.89189,5.514611,0.0119731,0.2408291,0.0,4.244769,13.5,6.803148,17.891,0.0
25970,27/03/2019 16:40,0.1302483,8.028453,0.2248626,10.82,5.512106,0.0,0.2361772,0.0,3.96877,13.5,6.810551,18.09321,0.0
25971,27/03/2019 17:00,2.089534,259.6988,0.4233689,10.5526,5.524642,0.6422275,1.045034,604.0316,3.86,13.5,6.816417,17.60793,1.618358
25972,27/03/2019 17:20,78.84069,10717.44,0.5951896,9.924336,5.010707,4.399722,1.307844,414.4584,3.915146,13.5,6.827631,18.29476,1.243791
25973,27/03/2019 17:40,162.6963,21981.8,3.044937,9.705111,4.547002,4.067965,1.002008,2112.019,4.355054,13.5,6.872472,18.86469,5.037689
25974,27/03/2019 18:00,174.0929,18047.03,5.572736,9.218756,5.182513,3.639697,1.908566,2426.665,4.835509,13.5,6.89,17.67449,5.451979
25975,27/03/2019 18:20,83.57539,8011.298,6.91299,8.91318,5.486637,3.283343,1.914351,2536.982,5.238998,13.5,6.890348,17.64075,5.020095
25976,27/03/2019 18:40,4.089757,342.2534,5.957553,9.027876,6.670278,3.184088,2.015906,2093.408,5.28093,13.5,6.87737,17.4537,3.818931
25977,27/03/2019 19:00,1.578667,135.7802,3.901366,9.327562,7.852553,3.176007,2.029371,1877.127,5.28,13.5,6.845001,17.65997,3.146459
25978,27/03/2019 19:20,1.372293,96.01329,1.828088,9.762472,9.635939,3.216634,2.219886,1519.629,5.28,13.5,6.792517,17.16187,2.434535
25979,27/03/2019 19:40,3.38018,248.5958,0.5185952,10.27069,9.286279,3.190779,2.275535,932.4647,5.28,13.5,6.78,17.22587,1.441293
25980,27/03/2019 20:00,2.393921,182.4651,0.1917556,10.92271,9.029855,3.132549,2.277977,489.7435,5.28,13.47972,6.78,17.88445,0.6913039
25981,27/03/2019 20:20,3.838748,308.5683,0.1207046,11.58978,7.673942,3.194134,2.358685,510.4097,5.28,13.4,6.787333,17.22873,0.8158571
25982,27/03/2019 20:40,2.362734,188.8678,0.12,12.29799,7.136148,3.148621,2.067412,338.9088,5.28,13.4,6.800002,17.7256,0.5293149
25983,27/03/2019 21:00,0.5237607,43.35803,0.12,12.8439,5.980273,2.048412,0.738829,0.0,5.28,13.4,6.800135,19.52182,0.0
25984,27/03/2019 21:20,0.0,0.0,0.1252405,12.86164,6.032891,0.03878785,0.6995233,0.0,5.28,13.4,6.80648,18.99078,0.0
25985,27/03/2019 21:40,0.3867927,30.74046,0.1666445,12.82387,5.27396,0.02,0.4803607,0.0,5.28,13.36126,6.818353,19.20827,0.0
25986,27/03/2019 22:00,0.379239,26.24617,0.19,12.71599,5.094514,0.02,0.406054,0.0,5.28,13.35749,6.820246,19.26292,0.0
25987,27/03/2019 22:20,0.2585559,18.85749,0.19,12.64,5.467807,0.01286933,0.3271421,0.0,5.28,13.3,6.820281,19.54661,0.0
25988,27/03/2019 22:40,0.0,0.0,0.19,12.57419,5.545689,0.012005,0.2834242,0.0,5.28,13.3,6.83063,19.48836,0.0
25989,27/03/2019 23:00,0.1292283,9.20249,0.1508649,12.4573,4.964709,0.0,0.2663237,0.0,4.87971,13.3,6.823186,19.46966,0.0
25990,27/03/2019 23:20,0.0,0.0,0.221327,12.28735,5.014641,0.0,0.2514535,0.0,3.905732,13.26136,6.820685,19.6975,0.0
25991,27/03/2019 23:40,1.396837,105.6077,0.2600001,12.09607,4.958674,0.0,0.3232684,295.9303,3.503953,13.21465,6.820001,19.73971,0.3108454
25992,28/03/2019 00:00,1.873511,140.3092,0.57673,10.605,0.9808817,4.199306,2.077133,721.8822,3.5,13.39747,6.86205,18.96732,1.857108
25993,28/03/2019 00:20,211.7493,19078.11,1.386278,10.95191,1.730214,4.687976,1.669769,463.1858,3.684687,13.38937,6.890105,18.34786,1.444779
25994,28/03/2019 00:40,182.9914,16149.51,3.82067,9.997954,4.339494,4.016771,1.090253,2601.721,4.460546,13.3,6.950242,18.77802,6.637155
25995,28/03/2019 01:00,140.371,12463.37,4.287892,9.45744,4.18619,3.605855,1.854868,3022.196,4.834521,13.3,6.935814,17.99134,6.660198
25996,28/03/2019 01:20,51.63024,4425.071,4.050096,9.296105,5.189113,3.355261,1.979826,2716.178,5.146386,13.3,6.923097,17.28765,5.292065
25997,28/03/2019 01:40,1.723699,109.8004,2.846501,9.531142,6.552862,3.308861,2.013565,2044.899,5.160001,13.3,6.891862,17.15815,3.534919
25998,28/03/2019 02:00,0.9429475,64.3518,1.111087,9.948314,7.783548,3.27291,2.189913,1333.424,5.160001,13.3,6.84602,17.2408,2.199007
25999,28/03/2019 02:20,2.631612,191.6073,0.214793,10.57733,7.737809,3.281742,2.390329,720.6889,5.160001,13.3,6.839999,18.25126,0.9483443
26000,28/03/2019 02:40,2.138256,166.1052,0.09371953,11.21495,7.035748,3.301088,2.275489,529.4813,5.160001,13.3,6.839999,18.78441,0.5102324
26001,28/03/2019 03:00,4.016703,293.0458,0.01017975,11.97152,6.383825,3.286805,2.304019,683.1832,5.160001,13.3,6.857091,18.33175,0.8862144
26002,28/03/2019 03:20,0.1292285,7.820941,0.0,12.70986,4.666318,3.162995,1.17158,0.0,5.160001,13.3,6.86,18.88939,0.0
26003,28/03/2019 03:40,0.1490335,8.636904,0.0,12.85009,3.854184,1.188596,0.3634974,0.0,5.160001,13.24345,6.86,19.16765,0.0
26004,28/03/2019 04:00,0.3661377,20.97254,0.0,12.77603,3.59802,0.0169665,0.4433433,0.0,5.160001,13.2,6.876438,19.19888,0.0
26005,28/03/2019 04:20,0.1289165,7.479711,0.0,12.66745,3.388887,0.02392666,0.4119388,0.0,5.160001,13.2,6.880166,19.23875,0.0
26006,28/03/2019 04:40,0.257819,15.45545,0.0,12.5114,3.306536,0.01,0.3308122,0.0,5.160001,13.2,6.88,19.28685,0.0
26007,28/03/2019 05:00,0.3879262,22.80391,0.05947025,12.39743,3.232818,0.001453166,0.2849582,0.0,5.160001,13.2,6.880402,19.49367,0.0
26008,28/03/2019 05:20,0.0,0.0,0.07119101,12.26626,3.176931,0.0,0.2712772,0.0,5.132039,13.16113,6.880466,19.33109,0.0
26009,28/03/2019 05:40,0.0,0.0,0.106263,12.16376,3.043251,0.0,0.2601331,0.0,4.412459,13.2,6.88,19.50863,0.0
26010,28/03/2019 06:00,0.2588675,14.84099,0.1298465,11.96663,2.985603,0.08558486,0.2407113,0.0,3.578843,13.12052,6.896594,19.52333,0.0
26011,28/03/2019 06:20,1.391194,87.31163,0.1819774,11.10001,1.86851,1.873298,1.08776,532.4794,3.51,13.17186,6.914181,18.34564,1.624396
26012,28/03/2019 06:40,2.638406,161.9926,0.102804,10.10084,1.019696,5.111096,1.810566,968.526,3.509515,13.2,6.940001,17.93417,3.021046
26013,28/03/2019 07:00,1.631104,104.0633,-0.05981967,10.6998,0.5005463,5.280393,2.253689,533.6656,3.505759,13.2,6.940001,18.35126,1.650296
26014,28/03/2019 07:20,2.743254,196.3055,-0.07000001,10.96482,0.8944567,4.958215,2.788104,838.4113,3.51,13.23191,6.946661,19.55523,1.681907
26018,28/03/2019 08:40,76.8675,9503.984,2.445549,10.13,3.814157,3.354935,2.038483,2046.527,5.131125,12.9,6.879696,17.47447,2.483871
26019,28/03/2019 09:00,1.637924,227.8843,1.349678,10.39067,5.099644,3.25689,2.161487,1575.993,5.160001,12.9,6.850652,17.35124,1.714967
26020,28/03/2019 09:20,3.640774,605.1544,0.1590327,11.08233,5.593228,3.24223,2.242226,793.6093,5.160001,12.99284,6.816453,17.96235,0.6869307
26021,28/03/2019 09:40,3.386624,574.8843,0.07260001,11.82761,4.473974,3.259385,2.243692,727.4393,5.160001,13.0,6.830001,17.81395,0.6529816
26022,28/03/2019 10:00,3.494569,559.4578,0.01868109,12.66817,3.387606,3.206264,2.271325,514.3853,5.160001,13.0,6.832686,17.12932,0.5399414
26023,28/03/2019 10:20,0.7707175,87.46761,0.0,13.4892,2.702774,3.209037,1.189214,4.953426,5.160001,13.0,6.849418,17.10674,0.005165775
26024,28/03/2019 10:40,0.2588958,31.79347,-0.034664,13.74373,1.580933,1.229157,0.1569406,0.0,5.160001,13.10387,6.849999,17.06064,0.0
26025,28/03/2019 11:00,0.1292708,14.82904,-0.05999999,13.7127,1.192264,0.004847913,0.4274346,0.0,5.159468,13.2,6.850261,17.02501,0.0
26026,28/03/2019 11:20,0.1289875,15.12683,-0.05999999,13.67479,0.6853389,0.0,0.4882121,0.0,5.150001,13.26309,6.850402,16.98827,0.0
26027,28/03/2019 11:40,0.6374275,77.1696,-0.05999999,13.7216,0.9523947,0.01166883,0.5797606,0.0,5.150001,13.3,6.849999,16.95262,0.0
26028,28/03/2019 12:00,0.5079802,58.11426,-0.056538,13.8247,0.8604679,0.002932165,0.5302659,0.0,5.150001,13.33108,6.850281,16.91287,0.0
26029,28/03/2019 12:20,0.250415,28.46386,-0.05529799,13.84,0.7735645,0.0,0.6143497,0.0,5.13992,13.37184,6.850386,16.88168,0.0
26030,28/03/2019 12:40,0.0,0.0,-0.023904,13.79789,0.5163718,0.0,0.423763,0.0,4.508191,13.355,6.849999,16.85917,0.0
26031,28/03/2019 13:00,0.3862375,25.57408,0.0021525,13.62761,0.383259,0.3263049,0.140677,171.2679,3.613831,13.29143,6.865866,16.88296,0.1398766
26032,28/03/2019 13:20,40.10824,5140.729,0.038846,11.33764,0.9217413,4.596053,1.624294,724.0873,3.513323,13.22485,6.87,17.2848,0.4484903
26033,28/03/2019 13:40,237.5869,29834.1,2.744164,10.3938,1.091248,4.493917,0.781303,1600.245,4.03847,13.36126,6.92216,18.05841,0.5107945
26034,28/03/2019 14:00,138.6491,17326.45,5.87403,9.607062,2.045482,3.926479,1.702674,3528.077,4.517404,13.49174,6.957181,18.21891,1.133284
26035,28/03/2019 14:20,117.7941,14895.01,6.50598,9.479556,3.61896,3.60891,1.856505,3144.903,4.894532,13.56526,6.930098,17.869,1.397066
26036,28/03/2019 14:40,4.262797,448.8194,6.142814,9.546045,4.687329,3.563662,2.016872,2412.144,5.010776,13.67865,6.902524,17.62997,1.586948
26037,28/03/2019 15:00,3.023367,302.6364,4.37543,9.898367,6.315261,3.438016,1.979534,2155.279,5.011159,13.7,6.852499,16.93372,1.772101
26038,28/03/2019 15:20,2.506881,318.9226,2.063056,10.35291,8.037021,3.351363,2.03847,1787.033,5.010001,13.7,6.813319,17.47451,1.616283
26039,28/03/2019 15:40,1.887836,186.6886,0.5200933,10.88642,8.129951,3.404715,2.252771,996.6893,5.009827,13.7,6.800002,17.62626,0.9986438
26040,28/03/2019 16:00,3.438088,340.0019,0.1461597,11.63979,7.383415,3.379406,2.24382,633.6383,5.010001,13.7,6.800167,17.82382,0.7112246
26041,28/03/2019 16:20,3.218009,244.7072,0.12,12.50761,6.304111,3.415643,2.272514,457.999,5.010001,13.7,6.806533,17.18095,0.5540437
26042,28/03/2019 16:40,0.128959,10.36874,0.08735797,13.15177,5.081477,3.242164,0.7744254,0.0,5.010001,13.7,6.820001,17.67194,0.0
26043,28/03/2019 17:00,0.6451357,50.58707,0.0136105,13.22266,4.524189,0.5603395,0.4538185,0.0,5.010001,13.7,6.820585,18.4173,0.0
26044,28/03/2019 17:20,0.1212666,9.441395,0.0,13.14663,4.10287,0.0,0.4750997,0.0,5.010001,13.61293,6.821434,17.93795,0.0
26045,28/03/2019 17:40,0.4659115,33.98926,0.0,13.02,3.803443,0.0,0.4226835,0.0,5.010001,13.6,6.820001,18.36431,0.0
26046,28/03/2019 18:00,0.4204667,32.07019,0.049437,12.86141,3.796382,0.0,0.2946287,0.0,5.010001,13.55926,6.829225,18.34467,0.0
26047,28/03/2019 18:20,0.2499425,18.14496,0.079428,12.70848,3.64567,0.0,0.2595266,0.0,5.010001,13.5,6.830752,18.20622,0.0
26048,28/03/2019 18:40,0.0,0.0,0.09136447,12.54556,3.668875,0.0,0.2376025,0.0,5.001234,13.5,6.830001,18.17485,0.0
26049,28/03/2019 19:00,0.0,0.0,0.109443,12.35213,3.672609,0.0,0.2334455,0.0,4.457708,13.5,6.84686,18.19236,0.0
26050,28/03/2019 19:20,76.2225,6445.454,0.1426748,12.06408,3.600618,0.0,0.2177836,0.0,3.673674,13.5,6.850334,18.30385,0.0
26051,28/03/2019 19:40,232.7216,19767.66,2.324541,9.863699,3.18199,2.346225,0.6612369,1835.362,4.127001,13.5,6.917436,18.23565,4.499816
26052,28/03/2019 20:00,150.4659,12882.91,4.613458,8.25,3.280561,3.832024,1.98011,2658.951,4.635297,13.4642,6.967784,18.46209,7.277918
26053,28/03/2019 20:20,117.2063,11054.79,4.735254,8.243155,4.126405,3.459128,1.905556,2641.331,5.028603,13.4,6.940001,18.12776,6.012481
26054,28/03/2019 20:40,2.639624,234.8741,3.937115,8.383474,5.311154,3.349672,1.961155,2256.045,5.137439,13.4,6.917044,18.07378,4.573168
26055,28/03/2019 21:00,1.647408,114.1593,2.211453,8.767669,6.258456,3.313111,1.964895,1872.853,5.137852,13.4,6.864838,17.41206,3.645724
26056,28/03/2019 21:20,1.249504,94.55873,0.4956883,9.343738,7.22046,3.283151,2.219647,817.4069,5.13,13.4,6.830685,17.87764,1.436773
26057,28/03/2019 21:40,4.139407,286.5545,0.1630151,9.975495,6.743418,3.263564,2.30391,659.2861,5.13,13.4,6.840659,19.2338,0.7155328
26058,28/03/2019 22:00,4.018723,285.0653,0.1392935,10.73735,5.773079,3.272807,2.28063,730.1009,5.13,13.4,6.849999,18.62766,0.9806064
26059,28/03/2019 22:20,1.745343,112.5236,0.1298766,11.5679,4.705919,3.250313,2.092589,408.315,5.13,13.4,6.85108,19.30395,0.3738487
26060,28/03/2019 22:40,0.2576635,15.10559,0.09012997,12.13024,4.043218,3.105311,0.5390391,0.0,5.13,13.4,6.849999,19.59373,0.0
26061,28/03/2019 23:00,0.251154,15.16473,0.1094215,12.15405,3.176025,0.5489577,0.2677425,0.0,5.13,13.4,6.866609,19.7749,0.0
26062,28/03/2019 23:20,0.5077709,32.08912,0.081161,12.0377,2.870364,0.006836833,0.2533631,0.0,5.13,13.4,6.870355,19.46161,0.0
26063,28/03/2019 23:40,0.258315,16.30643,0.0305645,11.88361,2.759999,0.0,0.2224348,0.0,5.13,13.31853,6.87,19.46313,0.0
26064,29/03/2019 00:00,0.0,0.0,0.05999999,11.67346,2.575098,0.1637744,0.1909223,0.0,5.13,13.31791,6.872145,19.5417,0.0
26065,29/03/2019 00:20,0.0,0.0,0.04103125,11.58,2.489486,0.0,0.1754121,0.0,5.13,13.3,6.889921,19.79492,0.0
26066,29/03/2019 00:40,0.0,0.0,0.06882299,11.51364,2.422693,0.0,0.1717586,0.0,5.084996,13.3,6.89,19.67712,0.0
26067,29/03/2019 01:00,0.0,0.0,0.125894,11.4332,2.225089,0.0,0.1493759,0.0,4.371865,13.3,6.890121,19.6374,0.0
26068,29/03/2019 01:20,58.68653,5084.212,0.2,11.163,1.943763,0.0114704,0.1417412,0.0,3.62263,13.31629,6.895453,19.92165,0.0
26069,29/03/2019 01:40,123.4465,10904.1,1.559861,9.02519,1.63903,2.617653,0.6876198,2042.291,3.890679,13.4,6.944426,19.56168,2.414103
26070,29/03/2019 02:00,73.53089,6534.202,2.1482,7.708079,2.174259,4.34236,1.95679,3136.723,4.132516,13.4,6.94162,18.40369,6.147548
26071,29/03/2019 02:20,54.1551,4833.915,0.8836959,8.011957,3.81876,4.031147,2.014015,2537.348,4.332871,13.4,6.89,18.19036,3.707003
26072,29/03/2019 02:40,3.32162,238.7137,0.1364213,8.569864,4.078626,3.879481,2.283912,830.6573,4.377102,13.4,6.899573,19.13328,0.7288331
26073,29/03/2019 03:00,3.355825,275.0331,-0.05766251,9.47648,3.050329,3.873264,2.283593,753.8812,4.3799,13.4,6.910001,18.40233,0.9161751
26074,29/03/2019 03:20,4.008226,335.1879,-0.07000001,10.44155,2.256647,3.935417,2.245058,802.6261,4.38,13.4,6.916354,18.49656,0.9090045
26075,29/03/2019 03:40,2.146622,190.2134,-0.0271005,11.12287,1.35694,3.916341,2.052396,358.4643,4.37304,13.4,6.929999,19.35193,0.3201821
26076,29/03/2019 04:00,0.1291008,9.474579,0.01440975,11.44309,1.141185,3.785283,0.3379627,0.0,4.37,13.4,6.921649,19.74887,0.0
26077,29/03/2019 04:20,0.1290583,10.17459,0.009947584,11.21941,0.72485,1.849234,0.203086,0.0,4.37,13.28603,6.926529,19.74207,0.0
26078,29/03/2019 04:40,0.2799192,20.39096,0.000235084,11.19119,0.3097183,0.07927902,0.3446065,0.0,4.37,13.2,6.928531,19.94807,0.0
26079,29/03/2019 05:00,0.1057825,8.291072,-0.05765609,11.01473,0.1566084,0.1543857,0.2927424,0.0,4.37,13.2,6.935236,19.79645,0.0
26080,29/03/2019 05:20,0.0,0.0,-0.07000001,10.76419,0.01675741,0.0126616,0.2596128,0.0,4.292228,13.2,6.950247,19.76347,0.0
26081,29/03/2019 05:40,0.0,0.0,-0.07000001,10.45222,0.09334542,0.0,0.2193623,0.0,3.884836,13.2,6.929999,19.75045,0.0
26082,29/03/2019 06:00,0.0,0.0,-0.07000001,10.08066,0.06954877,0.0,0.1909342,0.0,3.680986,13.2,6.9442,19.95738,0.0
26083,29/03/2019 06:20,0.9545919,71.59991,-0.07000001,9.673992,0.0,0.1488944,0.1912661,183.2957,3.514295,13.2,6.936453,19.38856,0.05903386
26084,29/03/2019 06:40,2.185888,161.2516,-0.07000001,8.075656,0.336844,3.020787,1.485787,833.9474,3.501641,13.29319,6.949998,18.21364,0.1691625
26085,29/03/2019 07:00,1.505008,105.9595,-0.05865833,6.923154,0.660382,4.913291,2.380383,537.1168,3.506108,13.3,6.951186,18.31382,0.02716183
