,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
26086,29/03/2019 07:20,2.887998,208.0073,-0.05684349,6.919999,1.109972,4.74565,3.402881,968.269,3.50135,13.3,6.956701,18.67212,0.0129499
26087,29/03/2019 07:40,1.130539,85.20242,-0.05999999,6.919999,1.169508,4.929483,3.575694,531.0031,3.506823,13.3735,6.97,19.53487,0.000162416
26088,29/03/2019 08:00,2.557426,244.2133,-0.05999999,6.919999,1.575619,5.000828,3.806499,844.3934,3.505785,13.4,6.986272,18.97871,5.911023e-05
26089,29/03/2019 08:20,125.9828,15489.93,0.06105201,6.904891,0.963284,4.864295,4.030849,365.956,3.585054,13.377,6.989999,19.32817,0.001465999
26090,29/03/2019 08:40,276.0984,34993.91,2.514289,6.64221,1.287601,4.257402,1.181116,2326.805,4.339339,13.2,7.01842,18.88093,0.1935329
26091,29/03/2019 09:00,194.6446,25316.19,5.27759,6.63044,2.475562,3.610508,1.962166,2461.138,4.977284,13.11027,7.004661,17.81149,0.4064213
26092,29/03/2019 09:20,103.0335,12301.05,6.291163,6.713325,3.455344,3.165017,1.95733,2521.865,5.425361,13.1,6.954503,16.83598,0.844291
26093,29/03/2019 09:40,3.008493,328.9222,5.808974,6.974098,5.109143,3.145893,1.996871,1877.127,5.489999,13.13639,6.917535,16.96816,0.9761431
26094,29/03/2019 10:00,2.579197,270.1691,4.14615,7.279365,6.509927,3.132993,2.037585,1877.127,5.489982,13.2,6.866367,16.98545,1.339937
26095,29/03/2019 10:20,1.783319,171.0488,2.157863,7.573192,7.897366,3.247419,2.164032,1734.593,5.489999,13.2,6.804263,16.7182,1.479623
26096,29/03/2019 10:40,2.403699,252.6739,0.6927868,7.922858,8.713866,3.146374,2.341877,1209.167,5.489999,13.2,6.778966,16.72738,1.146916
26097,29/03/2019 11:00,2.027743,183.5209,0.1339574,8.480402,8.72551,3.015817,2.496125,578.0458,5.489999,13.23559,6.770461,16.78838,0.609331
26098,29/03/2019 11:20,2.37647,222.5672,0.06577726,9.130182,7.931816,2.977417,2.278099,345.8713,5.489999,13.3,6.789313,16.81574,0.4028834
26099,29/03/2019 11:40,0.257578,22.01654,0.004717415,9.55112,7.0436,1.646364,1.077154,0.0,5.489999,13.34016,6.79,16.88674,0.0
26100,29/03/2019 12:00,0.4502592,34.81498,0.003135,9.634851,6.310073,0.08060308,0.7954875,0.0,5.489999,13.51826,6.79,17.09129,0.0
26101,29/03/2019 12:20,0.3240772,25.06247,-0.016241,9.691199,5.914078,0.0,1.099705,0.0,5.489999,13.69083,6.79,17.25209,0.0
26102,29/03/2019 12:40,0.128676,8.896446,-0.05639649,9.692061,5.996733,0.0,0.9253265,0.0,5.489999,13.7,6.79,17.33424,0.0
26103,29/03/2019 13:00,0.4997957,36.29766,-0.05528999,9.701463,5.985694,0.0,0.7366061,0.0,5.489999,13.76541,6.79,17.44046,0.0
26104,29/03/2019 13:20,0.4095072,26.58019,-0.0562165,9.76335,6.082013,0.0,0.6667177,0.0,5.489999,13.70176,6.79,17.6059,0.0
26105,29/03/2019 13:40,0.3562858,24.63239,-0.06407967,9.782713,6.111891,0.0,0.591082,0.0,5.486496,13.77016,6.79,17.6329,0.0
26106,29/03/2019 14:00,0.0,0.0,-0.07000001,9.771563,6.034445,0.0,0.5810946,0.0,5.177084,13.8,6.79,17.73875,0.0
26107,29/03/2019 14:20,0.0,0.0,-0.07000001,9.528627,5.365357,0.0,0.5594784,0.0,4.200904,13.71852,6.79,18.04499,0.0
26108,29/03/2019 14:40,1.380176,110.5221,-0.07000001,9.424921,5.259022,0.0,0.6143772,508.8472,3.516283,13.60619,6.79,18.20467,1.000715
26109,29/03/2019 15:00,0.8813249,67.0154,0.2728483,7.28061,5.011483,3.773616,2.303216,531.5302,3.5,13.6,6.828946,17.85167,1.65796
26110,29/03/2019 15:20,63.08691,5490.002,0.06732565,7.528299,3.522855,4.884196,2.010015,1392.493,3.524794,13.66305,6.839999,18.17237,3.907894
26111,29/03/2019 15:40,210.9087,19011.9,0.8575643,7.991707,4.663092,4.530757,1.808243,3090.415,4.057624,13.7,6.861084,19.08732,6.667876
26112,29/03/2019 16:00,121.8348,10847.51,1.977155,7.73691,5.638005,3.917976,1.79543,3136.723,4.485682,13.7,6.88,18.29656,5.98791
26113,29/03/2019 16:20,97.1685,7642.494,1.640913,7.690707,6.500152,3.58335,1.933097,3136.718,4.794363,13.7,6.885525,18.07747,5.25843
26114,29/03/2019 16:40,1.575462,97.92069,0.8004112,7.871454,7.166894,3.455212,2.125166,1704.653,4.89,13.7,6.884182,17.92199,2.752953
26115,29/03/2019 17:00,2.249374,151.8875,0.08203022,8.506436,7.68518,3.422628,2.308815,650.0096,4.89,13.7,6.87,17.63611,1.087901
26116,29/03/2019 17:20,2.39366,160.7189,0.006999915,9.340764,6.642856,3.405329,2.235036,764.4509,4.89,13.7,6.875542,17.35418,1.347411
26117,29/03/2019 17:40,3.649834,284.4317,0.001241335,10.05051,5.766721,3.433411,2.264555,736.3148,4.89,13.7,6.89,17.53566,1.317423
26118,29/03/2019 18:00,1.764334,123.5543,-0.001442581,10.80867,5.011741,3.435458,1.571769,175.323,4.89,13.7,6.89,17.85238,0.3108655
26119,29/03/2019 18:20,0.2577767,17.1634,-0.07000001,11.24336,3.832626,2.402761,0.1595061,0.0,4.89,13.62276,6.89,18.28946,0.0
26120,29/03/2019 18:40,0.128874,8.300115,-0.07000001,11.1335,3.21668,0.01481975,0.26558,0.0,4.89,13.53561,6.900493,18.38421,0.0
26121,29/03/2019 19:00,0.1288598,8.115471,-0.07000001,10.8793,3.006015,0.0,0.2578269,0.0,4.89,13.5,6.910001,18.37543,0.0
26122,29/03/2019 19:20,0.257635,14.4978,-0.07000001,10.70489,2.725431,0.0,0.2299635,0.0,4.888879,13.5,6.910084,18.4459,0.0
26123,29/03/2019 19:40,0.37886,22.00932,-0.03309775,10.55,2.763497,0.0,0.2058641,0.0,4.88,13.5,6.910001,18.36892,0.0
26124,29/03/2019 20:00,0.0,0.0,0.05518391,10.37829,2.776744,0.0,0.1955283,0.0,4.88,13.5,6.925536,18.48871,0.0
26125,29/03/2019 20:20,0.259151,14.5825,0.08662699,10.25492,2.670535,0.0,0.1707484,0.0,4.870884,13.5,6.929999,18.49883,0.0
26126,29/03/2019 20:40,0.0,0.0,0.13,10.07551,2.397855,0.0,0.1530136,0.0,4.267514,13.5,6.929999,18.61782,0.0
26127,29/03/2019 21:00,1.444959,99.39138,0.1350968,9.942098,2.25256,0.133857,0.2975922,441.8675,3.54194,13.43849,6.931073,18.67793,1.11569
26128,29/03/2019 21:20,57.32816,4483.737,0.1782324,7.287045,0.1373006,5.023458,1.005934,1272.369,3.523212,13.5,6.97,18.43398,3.23985
26129,29/03/2019 21:40,217.421,17334.2,0.4567872,7.530371,1.490646,4.650064,1.739446,3585.021,4.061124,13.5,6.959456,18.98404,6.777958
26130,29/03/2019 22:00,127.4009,10377.13,0.7412475,7.674866,3.861268,3.9547,1.796114,3243.6,4.483245,13.5,6.93395,18.61836,4.587052
26131,29/03/2019 22:20,102.3349,8358.974,0.3878897,7.845994,4.82045,3.614276,1.90018,2575.604,4.826802,13.5,6.911427,18.09169,3.177475
26132,29/03/2019 22:40,3.013309,234.7213,0.1211574,8.198277,5.45667,3.530108,2.14286,1088.193,4.93,13.5,6.910001,17.01524,1.393196
26133,29/03/2019 23:00,3.898148,243.8749,0.004644915,8.980894,4.459294,3.461349,2.177391,859.2491,4.93,13.5,6.925304,17.57629,1.047763
26134,29/03/2019 23:20,2.828027,206.5283,0.000976085,10.06522,3.707826,3.385369,2.19237,831.7646,4.93,13.5,6.929999,18.89295,0.6502121
26135,29/03/2019 23:40,1.185609,81.6096,-0.028573,10.93043,2.671907,3.414839,1.672799,217.1725,4.93,13.5,6.929999,17.64304,0.2251624
26136,30/03/2019 00:00,0.128945,8.317163,-0.05999999,11.36556,2.004564,3.178663,0.1407003,0.0,4.93,13.5,6.929999,17.35865,0.0
26137,30/03/2019 00:20,0.3883364,26.85358,-0.05999999,11.35459,0.8429678,0.0,0.2571167,0.0,4.93,13.47297,6.950207,17.33946,0.0
26138,30/03/2019 00:40,0.1289875,7.578555,-0.05999999,11.16092,0.5563172,0.0,0.2745285,0.0,4.93,13.4,6.949998,17.30792,0.0
26139,30/03/2019 01:00,0.12903,7.695615,-0.05999999,10.97492,0.459884,0.0,0.1900873,0.0,4.93,13.4,6.949998,17.28403,0.0
26140,30/03/2019 01:20,0.257196,15.5793,-0.05999999,10.72723,0.348287,0.0,0.1728634,0.0,4.93,13.4,6.949998,17.27238,0.0
26141,30/03/2019 01:40,0.2715181,15.81923,-0.05999999,10.5007,0.2685809,0.0,0.1558711,0.0,4.93,13.4,6.955564,17.26233,0.0
26142,30/03/2019 02:00,0.10768,7.166734,-0.05999999,10.14794,0.3342288,0.0,0.1484392,0.0,4.86842,13.4,6.96,17.2472,0.0
26143,30/03/2019 02:20,0.0,0.0,-0.05999999,9.90141,0.2716576,0.0,0.1259854,0.0,4.117168,13.4,6.96,17.23168,0.0
26144,30/03/2019 02:40,1.636877,132.7635,-0.05999999,9.605641,0.1737976,0.0,0.4593231,509.2943,3.509286,13.44125,6.96,17.26575,0.3501494
26145,30/03/2019 03:00,1.129195,91.24522,-0.05999999,6.950433,1.025212,3.756677,1.341129,575.3655,3.5,13.5,6.960549,17.63187,0.2056626
26146,30/03/2019 03:20,53.41045,4683.806,-0.05999999,6.254281,0.9223546,5.171291,2.114985,1048.468,3.527359,13.5,6.96552,18.16439,0.1414897
26147,30/03/2019 03:40,111.1224,10110.81,0.07675351,6.458312,1.334302,4.674799,1.910698,2757.206,3.841903,13.43254,6.950205,18.51085,0.2613039
26148,30/03/2019 04:00,74.12704,6733.962,0.04329934,7.058338,2.554054,4.310697,1.920226,1877.127,4.083596,13.4,6.919999,17.99537,0.2724376
26149,30/03/2019 04:20,46.81421,4198.297,-0.05999999,7.931333,2.945752,4.035007,2.177236,1467.948,4.268075,13.4,6.925168,18.19074,0.266051
26150,30/03/2019 04:40,3.091847,259.3857,-0.05999999,8.816225,2.298205,3.921381,2.244431,893.6045,4.3,13.4,6.930432,19.33261,0.1199511
26151,30/03/2019 05:00,3.094385,240.9859,-0.04419967,9.571185,1.508262,3.918779,2.283863,646.9129,4.3,13.4,6.935432,18.48567,0.1245506
26152,30/03/2019 05:20,3.63645,305.6149,-0.04,9.881754,1.001455,3.908929,2.245595,538.2383,4.3,13.4,6.94065,19.57439,0.06068166
26153,30/03/2019 05:40,0.2575077,19.07588,-0.04,9.851099,1.021001,3.890498,0.9719583,0.0,4.3,13.4,6.940001,19.44559,0.0
26154,30/03/2019 06:00,0.0,0.0,-0.04,9.545836,0.9749252,3.772152,0.03686791,0.0,4.3,13.39343,6.940001,19.40963,0.0
26155,30/03/2019 06:20,0.5159358,34.80363,-0.04,9.568985,0.0,0.0,0.2507265,0.0,4.3,13.21243,6.953114,19.43554,0.0
26156,30/03/2019 06:40,0.1212935,7.878858,-0.04,9.255419,0.0,0.01300665,0.2875759,0.0,4.3,13.2,6.94975,19.46964,0.0
26157,30/03/2019 07:00,0.0,0.0,-0.04,8.945221,0.0,0.0,0.2487196,0.0,4.3,13.2,6.944869,19.51318,0.0
26158,30/03/2019 07:20,0.0,0.0,-0.04,8.486581,0.0,0.0,0.2179448,0.0,4.111959,13.20233,6.968975,19.70758,0.0
26159,30/03/2019 07:40,0.1297384,7.522241,-0.04,8.085636,0.0,0.0,0.21952,0.0,3.645425,13.28986,6.958429,19.609,0.0
26160,30/03/2019 08:00,1.895497,138.8393,-0.04,7.727555,0.0,0.0111775,0.540565,508.7642,3.509526,13.39591,6.968755,18.66348,0.01380234
26161,30/03/2019 08:20,1.510056,129.3782,-0.04,4.746349,1.751344,4.878472,2.01638,517.3171,3.5,13.42772,6.97,17.99563,0.003396898
26162,30/03/2019 08:40,2.167279,199.9712,-0.04,4.731055,1.240896,4.87583,2.623272,959.9499,3.5,13.5,6.978264,18.42437,0.0
26163,30/03/2019 09:00,2.106217,215.1713,-0.04,4.730595,1.15853,4.847407,3.565803,558.9107,3.5,13.5,6.989999,18.37403,0.0
26164,30/03/2019 09:20,115.0222,13586.66,0.07289475,4.744545,1.224699,4.768248,4.106398,881.0592,3.572889,13.5,7.004957,18.48917,0.0
26165,30/03/2019 09:40,227.894,27366.27,1.646275,5.001679,1.747136,4.301682,1.971732,2825.649,4.22302,13.33665,6.979953,18.3446,0.1875545
26166,30/03/2019 10:00,161.1697,19806.67,3.667207,5.457542,3.22773,3.657131,1.985019,2830.121,4.742705,13.3,6.947731,17.75847,0.6206538
26167,30/03/2019 10:20,97.78357,12279.3,4.232751,5.839228,4.858359,3.274859,1.897879,2459.19,5.143171,13.3,6.935155,17.06683,1.097325
26168,30/03/2019 10:40,3.338748,333.4841,3.671925,6.13133,6.114484,3.197892,2.025474,2054.233,5.204319,13.3,6.900311,16.67384,1.300287
26169,30/03/2019 11:00,1.670081,159.4487,2.006042,6.48301,7.207988,3.187529,2.095228,1700.129,5.199999,13.38998,6.850305,17.07687,1.341737
26170,30/03/2019 11:20,1.218634,128.6333,0.3299375,7.046329,8.097503,3.161382,2.578939,909.514,5.199999,13.45948,6.810229,17.18183,0.8100874
26171,30/03/2019 11:40,4.51769,439.2902,0.06734367,7.762376,7.496865,3.149748,2.249705,701.0194,5.199999,13.5,6.819775,17.1151,0.7217366
26172,30/03/2019 12:00,3.370602,350.6594,0.0015785,8.470247,6.484002,3.174943,2.281348,579.9269,5.199999,13.50245,6.830001,17.10052,0.6441033
26173,30/03/2019 12:20,2.660801,268.5617,-0.01695225,9.380829,5.39952,3.17852,2.303602,419.0773,5.199999,13.6,6.843455,17.24821,0.4787734
26174,30/03/2019 12:40,0.2577344,19.4672,-0.07000001,10.03537,4.371397,2.682281,0.8429042,0.0,5.199999,13.67838,6.830353,17.38688,0.0
26175,30/03/2019 13:00,0.7668546,53.70074,-0.07000001,10.16331,3.565683,1.103869,0.4356356,0.0,5.199999,13.70554,6.844843,17.52232,0.0
26176,30/03/2019 13:20,0.128775,8.539519,-0.07000001,10.07048,3.257859,0.00678685,0.7700087,0.0,5.199999,13.83554,6.84877,17.6114,0.0
26177,30/03/2019 13:40,0.0,0.0,-0.07000001,10.07391,3.125369,0.0,0.6654743,0.0,5.199999,13.9,6.84938,17.70142,0.0
26178,30/03/2019 14:00,0.258074,17.69412,-0.07000001,10.11452,3.104354,0.0,0.2507071,0.0,5.199999,13.9,6.835296,17.79953,0.0
26179,30/03/2019 14:20,0.5081524,34.86779,-0.07000001,10.13,3.223727,0.5744444,0.09514891,0.0,5.199999,13.90623,6.848436,17.89605,0.0
26180,30/03/2019 14:40,0.12164,7.796243,-0.07000001,10.10046,3.390056,0.0,0.1080697,0.0,5.199999,14.0,6.850268,18.00356,0.0
26181,30/03/2019 15:00,0.0,0.0,-0.07000001,10.11453,3.336446,0.0,0.1240372,0.0,5.166347,14.0,6.849999,18.0626,0.0
26182,30/03/2019 15:20,0.0,0.0,-0.07000001,10.03286,3.032676,0.1288676,0.1294229,0.0,4.420333,13.9579,6.848731,18.17573,0.0
26183,30/03/2019 15:40,89.77943,7091.065,-0.07000001,9.499052,2.716132,0.4521348,0.3631331,990.9025,3.610934,13.8,6.858272,18.71433,2.922055
26184,30/03/2019 16:00,230.6221,17541.94,1.827569,6.433036,2.849016,3.130672,1.704952,3764.429,4.166131,13.9115,6.921934,18.68776,9.153866
26185,30/03/2019 16:20,117.4921,8802.543,3.301574,5.28008,3.630884,3.735725,1.696322,3948.215,4.595126,14.0,6.953332,18.2882,7.03988
26186,30/03/2019 16:40,113.9006,9403.146,2.814546,5.230001,4.970606,3.100014,1.748209,3521.956,4.95874,14.0,6.948139,18.20512,5.406603
26187,30/03/2019 17:00,3.091285,175.022,1.750506,5.281926,6.152631,3.090517,1.970944,2532.422,5.059027,14.09416,6.937666,17.91844,3.747903
26188,30/03/2019 17:20,3.004045,181.3179,0.1392922,5.809367,6.975236,3.288389,2.16185,1048.311,5.0579,14.02035,6.890325,17.02474,1.674022
26189,30/03/2019 17:40,2.547114,153.7134,-0.07000001,6.534261,6.157408,3.280568,2.226276,893.7705,5.059443,14.0,6.898307,16.98405,1.462831
26190,30/03/2019 18:00,4.150016,252.2396,-0.05931924,7.158558,5.294559,3.26253,2.252392,883.7131,5.059999,14.0,6.910001,17.23433,1.435087
26191,30/03/2019 18:20,0.1290015,7.164998,-0.05304133,7.861506,4.396139,3.242903,1.39606,10.73311,5.059999,14.0,6.923438,17.54527,0.01730596
26192,30/03/2019 18:40,0.1290445,7.100497,-0.03557866,8.013528,3.253509,1.606703,0.2171709,0.0,5.052007,13.94489,6.919735,18.05867,0.0
26193,30/03/2019 19:00,0.1290725,7.768909,-0.042819,7.830981,2.69098,0.0,0.4856777,0.0,5.050001,13.9,6.929999,18.04905,0.0
26194,30/03/2019 19:20,0.1307866,7.540008,-0.05999999,7.56777,2.48531,0.0,0.2377103,0.0,5.050001,13.9,6.943436,18.06494,0.0
26195,30/03/2019 19:40,0.0,0.0,-0.05999999,7.395566,2.297776,0.0,0.233621,0.0,5.050001,13.81896,6.938503,18.02468,0.0
26196,30/03/2019 20:00,0.0898025,6.876282,-0.05999999,7.174875,2.021125,0.0,0.1900333,0.0,5.050001,13.83468,6.949998,18.09834,0.0
26197,30/03/2019 20:20,0.6665275,45.79951,-0.05999999,6.899443,1.673277,0.0,0.1962399,0.0,5.050001,13.8,6.963465,18.15216,0.0
26198,30/03/2019 20:40,0.1454915,10.66635,-0.05999999,6.680768,1.555098,0.0,0.1727949,0.0,5.050001,13.8,6.958428,18.19689,0.0
26199,30/03/2019 21:00,0.0,0.0,-0.05999999,6.459971,1.420988,0.0,0.1555711,0.0,4.823894,13.8,6.97,18.25175,0.0
26200,30/03/2019 21:20,0.0,0.0,-0.05999999,6.178711,1.248143,0.0,0.1414679,0.0,3.921679,13.7974,6.970234,18.44665,0.0
26201,30/03/2019 21:40,1.887818,145.8262,-0.030491,4.759555,1.238131,2.394058,0.3950461,507.3798,3.5,13.8491,6.970298,17.9043,0.5464347
26202,30/03/2019 22:00,1.994594,157.8522,-0.05192483,3.52011,1.422166,4.903725,0.9936692,850.6367,3.5,13.9,6.97,17.5971,0.8335694
26203,30/03/2019 22:20,1.758622,131.4707,-0.07000001,3.526099,1.303507,4.864454,2.169802,677.3478,3.5,13.9,6.988235,17.81218,0.5489801
26204,30/03/2019 22:40,2.445277,177.9763,-0.07000001,3.505455,1.204347,4.840486,2.290782,690.7361,3.5,13.89924,6.998187,18.16822,0.4592704
26205,30/03/2019 23:00,181.4436,14896.53,0.02039758,3.536823,1.223713,4.77025,1.968874,2519.951,3.759166,13.82465,6.995166,18.71502,1.074558
26206,30/03/2019 23:20,114.7948,9633.023,1.180554,3.794167,2.540019,4.149437,1.513,4060.973,4.204896,13.8,6.955448,18.97213,1.531655
26207,30/03/2019 23:40,161.2177,13690.81,1.001503,3.848309,3.883224,3.780671,1.599331,4060.973,4.614113,13.80331,6.949952,18.4336,2.157932
26208,31/03/2019 00:00,19.6417,1644.233,0.6012084,3.944506,4.982766,3.503474,1.993344,2596.193,4.848826,13.87979,6.96,17.8523,1.734984
26209,31/03/2019 00:20,3.262623,266.0449,-0.06563201,4.403052,4.928287,3.433084,2.19851,970.9761,4.849999,13.89867,6.958417,17.53398,0.7351984
26210,31/03/2019 00:40,4.658375,367.9087,-0.07000001,4.994896,3.940783,3.785919,2.207383,971.3762,4.849999,13.8795,6.968264,18.18026,0.585128
26211,31/03/2019 01:00,4.611345,368.4113,-0.07000001,5.677465,3.045412,3.925161,2.24817,899.3146,4.849999,13.8,6.966914,18.41158,0.5306726
26212,31/03/2019 01:20,0.2779828,16.66418,-0.05825224,6.295344,1.798934,3.409122,1.305297,13.81038,4.849999,13.80158,6.975052,19.15608,0.007425205
26218,31/03/2019 03:20,0.128789,8.589851,-0.05999999,6.035727,0.275874,0.0,0.257872,0.0,4.849999,13.7,6.980516,19.28578,0.0
26219,31/03/2019 03:40,0.2504233,17.64322,-0.05999999,5.890688,0.111286,0.0,0.2150249,0.0,4.849999,13.7,6.98838,19.28458,0.0
26220,31/03/2019 04:00,0.1237342,8.071497,-0.05999999,5.696755,0.07478201,0.0,0.1749831,0.0,4.849999,13.7,6.985656,19.35606,0.0
26221,31/03/2019 04:20,0.3846957,27.94081,-0.05999999,5.343627,0.09360419,0.0,0.1623139,0.0,4.849509,13.7,6.999484,19.40582,0.0
26222,31/03/2019 04:40,0.249805,17.46769,-0.05999999,5.047266,0.0913475,0.0,0.1359625,0.0,4.839999,13.7,7.00023,19.3197,0.0
26223,31/03/2019 05:00,0.0,0.0,-0.05999999,4.776776,0.07647627,0.0,0.1407064,0.0,4.497416,13.7,7.0,19.45523,0.0
26224,31/03/2019 05:20,1.064315,94.96179,-0.05999999,4.396856,0.1008294,0.07058594,0.1514217,234.8776,3.603291,13.7,7.0003,19.25707,0.08421965
26225,31/03/2019 05:40,2.076693,147.0464,-0.05999999,3.622981,0.6189924,2.23912,0.7133238,782.6208,3.5,13.70302,6.999115,17.86544,0.1088251
26226,31/03/2019 06:00,1.388585,109.6157,-0.05999999,2.856053,1.107253,4.861893,1.381134,585.4358,3.5,13.7,7.0,18.9136,0.004041635
26227,31/03/2019 06:20,3.01412,258.4697,-0.05999999,2.867833,1.314431,4.84055,2.144348,941.3641,3.5,13.7,7.0,18.22442,0.0
26228,31/03/2019 06:40,1.630086,129.8164,-0.05999999,2.778893,1.114683,4.85611,2.972297,510.0872,3.499584,13.7,7.00908,19.42671,0.0
26229,31/03/2019 07:00,136.3727,12446.3,0.1948332,2.814136,1.152907,4.690114,2.190408,2001.644,3.725763,13.67951,7.005957,18.43217,0.02346469
26230,31/03/2019 07:20,124.7615,11278.26,0.1819985,3.368957,2.485516,4.258504,1.937187,2844.329,4.086867,13.6,6.933276,17.99882,0.2149564
26231,31/03/2019 07:40,107.4452,9523.088,0.09312633,3.740265,3.805489,3.872863,1.982056,2193.305,4.414912,13.49554,6.929948,17.63017,0.4209585
26232,31/03/2019 08:00,9.836119,697.3912,-0.024289,4.127747,3.896954,3.684161,2.168863,1063.523,4.561727,13.45697,6.929999,17.63628,0.2988103
26233,31/03/2019 08:20,2.509376,190.4479,-0.05999999,4.659176,3.123489,3.638528,2.257659,723.7275,4.56853,13.5,6.929999,18.18344,0.2007261
26234,31/03/2019 08:40,3.771801,242.605,-0.05999999,5.164371,0.7447244,3.592653,2.256275,728.1117,4.57,13.5,6.931737,18.84839,0.1822141
26235,31/03/2019 09:00,1.381601,94.05522,-0.05999999,5.595674,1.159684,3.589971,1.962127,332.5294,4.57,13.5,6.944047,19.35389,0.08648297
26236,31/03/2019 09:20,0.000963335,0.000990463,-0.05999999,5.801665,1.111242,2.95211,0.2365136,0.0,4.57,13.5,6.931273,19.85685,0.0
26237,31/03/2019 09:40,0.3874725,27.38101,-0.05895449,5.723072,0.3779878,0.2410357,0.2868552,0.0,4.57,13.58973,6.939391,19.45002,0.0
26238,31/03/2019 10:00,0.0,0.0,-0.05904149,5.484132,0.0,0.0,0.3011929,0.0,4.561861,13.6,6.949998,19.64807,0.0
26239,31/03/2019 10:20,0.0,0.0,-0.05999999,5.21663,0.0,0.01209035,0.2465202,0.0,4.56,13.6698,6.95118,20.03951,0.0
26240,31/03/2019 10:40,0.1227067,10.24195,-0.05999999,5.214745,0.0,0.0,0.2523402,0.0,4.56,13.75313,6.950431,19.17091,0.0
26241,31/03/2019 11:00,0.251733,23.04454,-0.05999999,5.305421,0.0,0.0,0.237166,0.0,4.56,13.8,6.949998,18.36193,0.0
26242,31/03/2019 11:20,0.0,0.0,-0.05999999,5.41602,0.0,0.001430752,0.1891877,0.0,4.349894,13.80848,6.950347,18.19502,0.0
26243,31/03/2019 11:40,1.354808,171.184,-0.05999999,5.507137,0.04240134,0.012065,0.1811997,289.556,3.577867,13.88504,6.951463,18.15149,0.05945374
26244,31/03/2019 12:00,1.285826,133.533,-0.05999999,4.09591,0.7596089,3.399927,1.217216,728.6986,3.499917,13.77332,6.949998,17.76941,0.04367428
26245,31/03/2019 12:20,1.5936,168.0095,-0.05999999,3.09021,0.9927019,4.784599,2.095716,639.192,3.499885,13.8,6.968271,17.76532,0.0
26246,31/03/2019 12:40,2.174206,251.1258,-0.05999999,3.12008,1.178774,4.756551,3.110995,928.075,3.50025,13.8,6.970586,18.24681,0.000394256
26247,31/03/2019 13:00,259.7984,31162.82,0.8892201,3.248464,1.462579,4.496703,2.156624,2747.187,3.953114,13.88976,6.970598,18.49192,0.1503467
26248,31/03/2019 13:20,148.7374,18091.37,3.892181,3.341501,2.940937,3.84544,1.727889,3574.312,4.495645,13.99494,6.965959,18.22242,0.7899979
26249,31/03/2019 13:40,137.3125,16164.67,4.683679,3.545778,4.255952,3.47437,1.766485,3451.401,4.897003,14.0,6.950517,18.08165,1.593225
26250,31/03/2019 14:00,6.568726,678.0221,4.337177,3.736588,5.69732,3.296852,1.940042,2680.86,5.060575,14.09496,6.936027,17.24212,1.803228
26251,31/03/2019 14:20,3.520968,328.4999,2.299234,3.969615,7.277464,3.233416,1.94833,2023.411,5.059265,14.1,6.884059,16.87538,1.700292
26252,31/03/2019 14:40,2.883085,257.9409,0.5226704,3.964664,8.365227,3.236447,2.144197,1332.726,5.059999,14.13949,6.841865,17.04038,1.294528
26253,31/03/2019 15:00,4.147324,382.363,0.000985249,4.052485,8.100865,3.241962,2.245158,718.6366,5.059999,14.2,6.843418,17.15935,0.7902891
26254,31/03/2019 15:20,4.019076,364.3021,0.00823958,4.352458,6.782943,3.213699,2.23942,718.2533,5.059999,14.2,6.85023,16.90849,0.8658309
26255,31/03/2019 15:40,0.0,0.0,0.002033501,4.705316,6.244204,3.245532,1.473074,3.888228,5.055209,14.20394,6.850517,17.1837,0.004756808
26256,31/03/2019 16:00,0.2588817,18.21283,0.002911415,4.951204,5.169469,0.9660001,0.1808586,0.0,5.050001,14.29482,6.863641,17.30699,0.0
26257,31/03/2019 16:20,0.163965,10.90493,-0.01080317,4.893518,4.634063,0.0,0.6044251,0.0,5.050001,14.2702,6.869988,17.42732,0.0
26258,31/03/2019 16:40,0.2236917,16.62516,-0.05999999,4.843165,4.592883,0.01092685,0.5924202,0.0,5.050001,14.3,6.870839,17.47717,0.0
26259,31/03/2019 17:00,0.3808318,26.64615,-0.05999999,4.972514,4.649064,0.0,0.5547217,0.0,5.050001,14.34618,6.87,17.5786,0.0
26260,31/03/2019 17:20,0.259179,15.52621,-0.05999999,5.064506,4.697834,0.001309335,0.6260514,0.0,5.050001,14.4,6.870384,17.791,0.0
26261,31/03/2019 17:40,0.1287607,8.023101,-0.05999999,5.03,4.685739,0.0,0.42818,0.0,5.050001,14.4,6.870467,18.04718,0.0
26262,31/03/2019 18:00,0.1285485,7.830027,-0.05999999,5.119924,4.695445,0.01124415,0.256904,0.0,5.048597,14.39641,6.87055,18.37435,0.0
26263,31/03/2019 18:20,0.0,0.0,-0.05999999,4.97164,4.53064,0.0,0.3984692,0.0,4.467974,14.33289,6.870669,18.25066,0.0
26264,31/03/2019 18:40,0.7119825,65.36711,-0.05999999,4.68187,4.480585,0.0,0.1988129,189.4868,3.594386,14.27364,6.871343,19.22589,0.1708082
26265,31/03/2019 19:00,2.444907,186.0291,0.2488434,3.544384,3.892741,3.392171,1.138082,827.7545,3.5,14.2,6.919135,17.89138,1.966071
26266,31/03/2019 19:20,1.796293,125.5715,0.005880503,3.052889,2.833325,4.755788,1.210673,541.8512,3.499994,14.2,6.93912,17.35503,1.690153
26267,31/03/2019 19:40,2.718465,214.8493,-0.07000001,3.311869,2.402451,4.762949,1.676828,968.29,3.499807,14.2,6.940984,17.60206,3.016408
26268,31/03/2019 20:00,131.5607,11056.48,-0.07000001,3.681368,1.372674,4.740037,2.117264,1064.501,3.587525,14.2,6.941252,18.48473,2.322952
26269,31/03/2019 20:20,226.4153,20264.9,1.014908,4.009973,2.005697,4.055182,1.572686,3889.249,4.279233,14.11016,6.936966,18.75389,6.075265
26270,31/03/2019 20:40,145.0574,13022.09,1.748291,3.978307,3.504705,3.253274,1.728099,3653.101,4.75841,14.1,6.920331,18.47209,4.354972
26271,31/03/2019 21:00,95.51122,8380.002,1.436513,3.888273,4.2189,3.297235,1.797507,3325.337,5.130414,14.1,6.919999,18.06561,3.791966
26272,31/03/2019 21:20,1.098086,74.68225,0.5116462,3.901048,6.137315,3.161937,2.221769,1322.063,5.190001,14.1,6.901251,17.48101,1.533142
26273,31/03/2019 21:40,2.605034,216.4544,0.00576625,4.225306,5.772351,3.083044,2.219871,880.8307,5.190001,14.1,6.900167,16.89298,1.078527
26274,31/03/2019 22:00,2.879795,227.8813,0.00291025,4.67464,5.00494,3.101901,2.241205,832.1185,5.190001,14.1,6.900001,16.96491,1.020542
26275,31/03/2019 22:20,3.086097,263.4529,-0.005822248,5.170476,3.926547,3.151823,2.195209,513.8911,5.190001,14.1,6.919044,16.8843,0.6264344
26276,31/03/2019 22:40,0.1289165,8.4565,-0.07000001,5.479373,2.912922,3.0365,0.5367249,0.0,5.190001,14.1,6.912305,16.86661,0.0
26277,31/03/2019 23:00,0.128676,7.635739,-0.07000001,5.680548,2.456381,1.420699,0.1260907,0.0,5.190001,14.04601,6.913716,17.14145,0.0
26278,31/03/2019 23:20,0.3880957,23.13439,-0.07000001,5.722261,1.896718,0.0581015,0.2235,0.0,5.190001,14.0,6.925179,17.34254,0.0
26279,31/03/2019 23:40,0.6387582,45.2836,-0.07000001,5.755906,1.706705,0.0,0.1789197,0.0,5.190001,14.0,6.940301,17.41558,0.0
26280,01/04/2019 00:00,0.1288033,8.086754,-0.07000001,5.677313,1.470001,0.0,0.1453908,0.0,5.190001,14.0,6.940001,17.47341,0.0
26281,01/04/2019 00:20,0.6383623,50.39462,-0.07000001,5.538699,1.239634,0.011431,0.12404,0.0,5.190001,14.0,6.955274,17.61627,0.0
26282,01/04/2019 00:40,0.1290583,9.074327,-0.07000001,5.429473,1.14,0.0,0.1139619,0.0,5.190001,14.0,6.948745,17.65731,0.0
26283,01/04/2019 01:00,0.0,0.0,-0.07000001,5.388003,1.086281,0.0,0.0998377,0.0,5.042892,14.0,6.96,17.75426,0.0
26284,01/04/2019 01:20,0.0,0.0,-0.07000001,5.254827,0.9764442,0.0,0.09986953,0.0,4.175007,14.0,6.960419,17.83924,0.0
26285,01/04/2019 01:40,1.130243,84.56068,-0.07000001,4.828756,0.8113659,0.861661,0.2991039,509.1881,3.521209,14.01221,6.961689,17.52353,0.3765772
26286,01/04/2019 02:00,1.25114,107.3223,-0.07000001,3.17582,1.145929,4.095686,1.041573,510.4534,3.500517,14.1,6.96,17.35478,0.2862009
26287,01/04/2019 02:20,2.846076,246.8505,-0.07000001,2.59129,1.268209,4.825953,1.797009,947.9763,3.5,14.1,6.978148,17.49559,0.3852126
26288,01/04/2019 02:40,156.5204,14649.85,0.2663203,2.66109,1.265893,4.66648,1.961821,2553.287,3.729391,14.09276,6.972138,18.17327,0.5970369
26289,01/04/2019 03:00,126.3777,11917.15,0.615213,2.971519,2.457376,4.204758,1.733877,3563.542,4.123732,14.1,6.939953,18.37185,0.9565708
26290,01/04/2019 03:20,116.0654,10870.39,0.4491801,3.158514,4.60011,3.788215,1.781514,3323.24,4.4886,14.1,6.944847,18.11173,1.37069
26291,01/04/2019 03:40,24.97248,2315.849,0.081489,3.39754,5.39053,3.548463,2.124391,1629.156,4.678805,14.1,6.929999,17.86163,0.8462443
26292,01/04/2019 04:00,3.515406,311.4877,-0.07000001,3.953516,5.096583,3.499737,2.225087,865.5997,4.68,14.1,6.929999,17.67241,0.5106873
26293,01/04/2019 04:20,2.138542,168.6479,-0.07000001,4.781259,4.011903,3.510819,2.207729,775.0267,4.68,14.1,6.948326,17.56192,0.480363
26294,01/04/2019 04:40,2.383069,209.3617,-0.07000001,5.563861,2.946417,3.490786,1.753092,377.6214,4.68,14.1,6.950267,19.24549,0.2059072
26295,01/04/2019 05:00,0.1289167,8.608992,-0.07000001,5.82263,2.237642,3.41616,0.1073805,0.0,4.68,14.1,6.949998,19.77228,0.0
26296,01/04/2019 05:20,0.2581592,15.49605,-0.07000001,5.790342,1.28824,0.291922,0.318076,0.0,4.68,13.94849,6.968426,19.7675,0.0
26297,01/04/2019 05:40,0.183841,9.203699,-0.07000001,5.573719,0.9592808,0.0,0.2950836,0.0,4.68,13.9,6.970548,19.60893,0.0
26298,01/04/2019 06:00,0.0744035,5.47855,-0.07000001,5.383868,0.7378968,0.01330733,0.2364055,0.0,4.68,13.9,6.97,19.64847,0.0
26299,01/04/2019 06:20,0.12869,6.380731,-0.07000001,5.190197,0.5172166,0.01850234,0.1896392,0.0,4.68,13.9,6.988443,19.82406,0.0
26300,01/04/2019 06:40,0.5176073,27.54285,-0.07000001,4.936138,0.4358451,0.0216105,0.1679386,0.0,4.622563,13.9,6.990331,19.76826,0.0
26301,01/04/2019 07:00,0.0,0.0,-0.07000001,4.746414,0.3934706,0.01025666,0.1465305,0.0,3.823699,13.9,6.989999,19.85803,0.0
26304,01/04/2019 08:00,1.632736,149.7145,-0.07000001,2.294673,0.8230583,5.240597,2.502176,509.6859,3.5,14.0,6.989999,18.7901,0.002207868
26305,01/04/2019 08:20,2.751396,320.1453,-0.07000001,2.273547,1.229246,4.79828,3.066533,930.1586,3.5,14.0,7.008257,18.52473,0.00082634
26306,01/04/2019 08:40,253.9408,34713.75,0.572818,2.473185,1.457865,4.535738,2.773409,1987.099,3.89566,13.9638,6.997745,18.06739,0.05220107
26307,01/04/2019 09:00,166.1672,23375.04,2.595072,3.099229,2.621522,3.880709,1.931824,2579.862,4.509091,13.9,6.95345,17.65825,0.4451329
26308,01/04/2019 09:20,141.9016,19298.05,3.723553,3.53534,4.261855,3.418152,1.965605,2198.264,4.930163,13.9,6.919028,17.02941,0.7996844
26309,01/04/2019 09:40,15.34305,2044.979,3.594396,3.870195,5.944108,3.177272,1.925743,2044.086,5.14,13.9,6.888017,16.89312,1.125595
26310,01/04/2019 10:00,1.240392,172.8905,2.055806,4.179253,7.451402,3.171463,2.144668,1725.174,5.134121,13.9,6.838378,16.77357,1.207644
26311,01/04/2019 10:20,3.221498,477.8606,0.272401,4.569573,8.572535,3.141605,2.165049,980.4645,5.13382,13.9,6.802108,16.73397,0.7793185
26312,01/04/2019 10:40,3.339994,435.6636,-0.05306275,5.139192,8.335259,3.130577,2.327916,518.6516,5.13,13.9,6.800867,17.61072,0.3909787
26313,01/04/2019 11:00,3.529078,493.3535,-0.04702508,5.687698,7.485382,3.146465,2.333489,632.9782,5.13,13.99745,6.800002,16.7337,0.6172468
26314,01/04/2019 11:20,0.130546,15.21854,-0.04404024,6.259161,6.680399,3.06685,1.238894,9.234317,5.13,14.0,6.818258,16.88253,0.009276756
26315,01/04/2019 11:40,0.2594056,32.80689,-0.0197055,6.441359,5.754796,1.41473,0.1505286,0.0,5.13,14.07984,6.820439,17.06086,0.0
26316,01/04/2019 12:00,0.0,0.0,-0.06644343,6.400001,5.324979,0.0,0.2653334,0.0,5.13,14.2,6.820001,17.13672,0.0
26317,01/04/2019 12:20,0.0,0.0,-0.0578349,6.45098,5.371089,0.0,0.6391482,0.0,5.13,14.23244,6.820355,17.24437,0.0
26318,01/04/2019 12:40,0.203744,22.85843,-0.05999999,6.472064,5.339945,0.0,0.5138914,0.0,5.13,14.3,6.820282,17.32661,0.0
26319,01/04/2019 13:00,0.04650915,3.417189,-0.05999999,6.468997,5.302676,0.0,0.2032528,0.0,5.13,14.3,6.820001,17.41575,0.0
26320,01/04/2019 13:20,0.257876,28.07398,-0.05999999,6.466704,5.122439,0.0,0.1855286,0.0,5.113602,14.3,6.82055,17.53744,0.0
26321,01/04/2019 13:40,0.0,0.0,-0.05999999,6.248209,5.075878,0.0,0.2501622,0.0,4.420772,14.2928,6.820361,17.67034,0.0
26322,01/04/2019 14:00,0.1291717,13.03315,-0.05999999,5.87776,4.795899,0.0,0.2324025,0.0,3.605058,14.2,6.820001,17.79967,0.0
26323,01/04/2019 14:20,2.020937,224.4683,0.01158434,5.529218,4.886879,0.7804025,1.065067,509.7289,3.5,14.2,6.828013,17.59152,1.485934
26324,01/04/2019 14:40,3.23723,397.9085,0.2726308,3.846215,5.095847,4.770508,1.487233,897.9785,3.5,14.20802,6.860217,17.24548,2.749917
26325,01/04/2019 15:00,206.4993,25646.71,0.040484,4.55449,4.118946,4.71095,1.755965,2583.049,3.71541,14.3,6.86,18.42726,6.139848
26326,01/04/2019 15:20,179.3277,22045.32,4.092899,4.453967,4.66005,3.961444,1.702484,3776.5,4.411509,14.36827,6.923875,18.574,7.679488
26327,01/04/2019 15:40,127.2707,15206.44,5.781343,4.262616,5.711178,3.508334,1.760954,3256.198,4.812544,14.44522,6.93882,17.77798,6.187024
26328,01/04/2019 16:00,47.64098,5953.706,5.935429,4.226841,6.613421,3.297353,1.973604,2823.33,5.059939,14.5,6.949998,17.09193,5.21954
26329,01/04/2019 16:20,1.91493,221.6362,4.365922,4.296613,8.302855,3.264181,1.91498,2187.637,5.080001,14.5,6.898272,16.63877,4.022023
26330,01/04/2019 16:40,3.190614,379.7569,2.440564,4.435291,10.04217,3.249276,1.967813,2016.646,5.080001,14.5,6.847703,16.61122,3.69515
26331,01/04/2019 17:00,2.335216,266.4155,0.7934696,4.719191,10.97909,3.224908,2.266127,1403.573,5.078848,14.56201,6.816798,17.02645,2.540882
26332,01/04/2019 17:20,2.35268,276.6751,0.1753436,5.270353,10.91216,3.229636,2.386225,523.5207,5.073268,14.6,6.810182,17.25526,0.9689827
26333,01/04/2019 17:40,3.887126,414.592,0.1428199,5.794115,10.15931,3.237528,2.265884,684.8717,5.073362,14.5321,6.818101,17.00578,1.336085
26334,01/04/2019 18:00,2.260622,242.3226,0.1327096,6.347358,9.007604,3.230432,1.893119,332.6183,5.071674,14.54125,6.830001,16.97333,0.6639556
26335,01/04/2019 18:20,0.1305035,12.19177,0.1322329,6.667937,8.358347,2.550287,0.32974,0.0,5.07,14.53118,6.830647,17.87531,0.0
26336,01/04/2019 18:40,0.2585417,24.94977,0.135468,6.473564,7.772558,0.01324916,0.3778463,0.0,5.07,14.5,6.838141,18.13388,0.0
26337,01/04/2019 19:00,0.2578758,25.68574,0.1251021,6.248384,7.583754,0.0,0.4505549,0.0,5.07,14.5,6.849999,18.16446,0.0
26338,01/04/2019 19:20,0.0,0.0,0.1224465,6.020186,7.469901,0.0125594,0.3327682,0.0,5.07,14.5,6.85035,18.09021,0.0
26339,01/04/2019 19:40,0.2581025,23.36941,0.09906248,5.816722,7.400485,0.0,0.2588067,0.0,5.07,14.46554,6.850085,17.95466,0.0
26340,01/04/2019 20:00,0.1291008,12.24791,0.05999999,5.741564,8.277319,0.0,0.2356277,0.0,5.07,14.4,6.849999,17.79894,0.0
26341,01/04/2019 20:20,0.0,0.0,0.06329499,5.637696,7.466836,0.0,0.2264452,0.0,5.066727,14.4,6.849999,17.84731,0.0
26342,01/04/2019 20:40,0.0,0.0,0.05999999,5.452161,7.207008,0.0120171,0.2218495,0.0,4.488348,14.4,6.857563,17.89318,0.0
26343,01/04/2019 21:00,0.3566035,19.0223,0.0981455,5.326097,7.180067,0.0,0.2223259,140.7524,3.624997,14.4,6.857387,18.2957,0.2588546
26344,01/04/2019 21:20,12.36943,922.158,0.4281282,3.424319,3.787141,4.333052,1.426607,985.1481,3.502587,14.4,6.894239,17.57542,2.71562
26345,01/04/2019 21:40,336.4153,27196.45,1.403238,3.719105,5.275948,4.494634,1.761747,3153.685,4.130571,14.4,6.919196,18.39329,9.508867
26346,01/04/2019 22:00,149.6144,11401.04,3.847987,3.79196,6.553731,3.660238,1.766739,3342.139,4.745403,14.4,6.949998,18.30352,8.65169
26347,01/04/2019 22:20,128.3123,10297.99,3.98273,3.8324,7.001427,3.34203,1.830148,3136.723,5.126113,14.4,6.949998,18.00676,7.113492
26348,01/04/2019 22:40,5.195116,387.9605,3.231083,3.971489,8.191217,3.179729,1.962568,2532.929,5.27576,14.4,6.93187,17.62609,5.401248
26349,01/04/2019 23:00,1.85189,140.001,1.646613,4.210413,9.106193,3.15658,2.11365,1827.583,5.273063,14.4,6.880988,16.78658,3.894091
26350,01/04/2019 23:20,3.85034,299.036,0.3330788,4.591184,10.27026,3.155276,2.156014,997.4556,5.27272,14.4,6.852866,16.74289,2.156146
26351,01/04/2019 23:40,2.601808,201.8334,0.05999999,5.149681,9.678939,3.153878,2.247765,590.5106,5.269999,14.4,6.857678,17.06241,1.306321
26352,02/04/2019 00:00,3.604741,282.2816,0.025227,5.739705,8.828602,3.157255,2.264857,641.2531,5.269999,14.4,6.87,16.93919,1.432925
26353,02/04/2019 00:20,2.545176,212.472,0.0013905,6.412162,8.184458,3.127461,1.810265,310.0106,5.271058,14.4,6.870534,16.49019,0.7035872
26354,02/04/2019 00:40,0.233013,15.97242,0.03416215,6.833136,7.300143,1.842196,0.373267,0.0,5.269999,14.36979,6.877676,16.47128,0.0
26355,02/04/2019 01:00,0.3866368,29.91771,0.07730902,6.75197,6.659317,0.01,0.5686117,0.0,5.269999,14.21724,6.89,16.45446,0.0
26356,02/04/2019 01:20,0.2577626,17.76755,0.1277362,6.552388,6.427467,0.01,0.3588088,0.0,5.269999,14.25104,6.89,16.45227,0.0
26357,02/04/2019 01:40,0.3707559,25.92046,0.1064643,6.363941,6.269999,0.1517963,0.3142164,0.0,5.269999,14.2,6.895747,16.46325,0.0
26358,02/04/2019 02:00,0.396015,26.07731,0.07000001,6.172399,6.247005,0.1724998,0.275875,0.0,5.269999,14.2,6.897321,16.49281,0.0
26359,02/04/2019 02:20,0.0,0.0,0.008132835,5.985528,6.065093,0.0,0.2557953,0.0,5.269999,14.2,6.907646,16.52517,0.0
26360,02/04/2019 02:40,0.1291434,8.875302,0.0216215,5.757118,5.95386,0.0,0.2306025,0.0,5.224044,14.2,6.910001,16.56938,0.0
26361,02/04/2019 03:00,0.0,0.0,0.0219675,5.563623,5.839999,0.2897826,0.2160747,0.0,4.502702,14.2,6.910001,16.62364,0.0
26362,02/04/2019 03:20,32.62833,2769.101,0.08331019,5.05879,5.610114,0.4371112,0.258696,528.433,3.661866,14.2,6.915469,16.86895,1.326863
26363,02/04/2019 03:40,134.6433,11348.85,0.899141,3.305954,4.675643,4.425189,1.99039,2086.638,3.843217,14.2,6.963821,18.29231,6.134467
26364,02/04/2019 04:00,73.18592,5489.876,1.345202,3.702049,5.02447,4.171193,1.943233,2616.959,4.093192,14.2,6.937328,18.13063,7.506445
26365,02/04/2019 04:20,61.30519,4373.406,0.4174902,4.230586,6.302125,3.38838,1.947479,2125.803,4.294794,14.2,6.912325,17.72276,5.074735
26366,02/04/2019 04:40,2.76282,172.3594,-0.02685433,4.924706,6.640755,3.845211,2.195876,977.3659,4.36,14.2,6.910483,17.6167,2.016216
26367,02/04/2019 05:00,3.131355,204.6234,-0.07000001,5.781569,5.672587,3.843542,2.28729,750.9656,4.36,14.2,6.921655,18.00601,1.38005
26368,02/04/2019 05:20,3.256431,226.5509,-0.07000001,6.730892,4.857892,3.791177,2.274248,702.2873,4.36,14.2,6.932292,17.78361,1.236611
26369,02/04/2019 05:40,0.1289305,7.536116,-0.07000001,7.542727,4.08311,3.333075,0.9107455,1.910014,4.36,14.2,6.942361,17.60557,0.003341945
26370,02/04/2019 06:00,0.1136025,6.915666,-0.07000001,7.461184,3.155097,3.707242,0.04746076,0.0,4.36,14.2,6.942589,17.58682,0.0
26371,02/04/2019 06:20,0.272425,16.45932,-0.06837776,7.327672,2.166751,0.4715679,0.1449083,0.0,4.36,14.08313,6.952984,17.56301,0.0
26372,02/04/2019 06:40,0.0,0.0,-0.07000001,7.125401,1.76135,0.01139842,0.2505196,0.0,4.36,14.0,6.97,17.55537,0.0
26373,02/04/2019 07:00,0.379255,20.88181,-0.07000001,6.969344,1.680473,0.003665333,0.2201692,0.0,4.36,14.0,6.97,17.55914,0.0
26374,02/04/2019 07:20,0.1284634,7.132222,-0.07000001,6.621607,1.252635,0.0,0.1886814,0.0,4.353665,14.0,6.973404,17.56715,0.0
26375,02/04/2019 07:40,0.0,0.0,-0.04028033,6.316689,1.016562,0.0,0.1679901,0.0,4.200816,14.0,6.989999,17.58578,0.0
26376,02/04/2019 08:00,0.1454491,7.926906,0.002933,5.978112,0.8492228,0.0,0.1586669,0.0,3.719914,14.0,6.989999,17.61987,0.0
26377,02/04/2019 08:20,0.11458,9.132334,0.01155816,5.53999,0.7608195,0.0,0.1441986,0.0,3.588322,14.0,6.989999,17.8762,0.0
26378,02/04/2019 08:40,2.241599,237.2953,-0.0251475,4.366265,1.468449,1.889154,0.5077499,641.9766,3.500675,14.14478,6.989999,17.72565,0.5990967
26379,02/04/2019 09:00,1.920684,225.3575,-0.07000001,2.970001,1.939297,4.890719,1.257813,885.4659,3.500869,14.2,6.989999,17.42055,0.4938303
26380,02/04/2019 09:20,1.383816,163.597,-0.07000001,2.970857,0.6184267,4.882741,1.884597,512.1615,3.5,14.2,6.989999,17.95311,0.1803834
26381,02/04/2019 09:40,1.958548,280.6656,-0.07000001,2.964962,1.674826,4.85333,2.294996,949.5013,3.5,14.2,6.989999,18.75407,0.2115819
26382,02/04/2019 10:00,1.706809,188.9711,-0.07000001,2.962143,0.9875839,4.827991,2.853605,575.0239,3.5,14.25451,6.989999,18.31131,0.1257698
26383,02/04/2019 10:20,66.71938,10509.32,-0.02791744,2.988666,1.049801,4.817466,2.963576,739.9771,3.52925,14.3,7.007587,18.1811,0.1401887
26384,02/04/2019 10:40,208.8122,33705.73,1.444829,3.176443,1.908735,4.443108,1.801549,3027.358,4.058427,14.22184,6.998501,17.88624,0.5519397
26385,02/04/2019 11:00,166.9777,26115.81,4.232913,3.620273,3.025333,3.846234,1.789705,3213.102,4.550595,14.22108,6.967331,17.82167,1.202855
26386,02/04/2019 11:20,139.9492,20743.01,5.713643,3.846406,5.099804,3.427221,1.877379,3144.903,5.025659,14.3,6.96,17.50344,1.915311
26387,02/04/2019 11:40,2.387269,291.3983,5.777936,4.046876,7.303519,3.249282,1.957,2277.542,5.149792,14.3,6.940825,16.78057,1.807862
26388,02/04/2019 12:00,2.762061,283.9234,4.051084,4.283414,8.52359,3.237004,1.97028,2165.564,5.149665,14.33718,6.873729,16.64575,2.003752
26389,02/04/2019 12:20,1.508923,169.0785,2.131413,4.546161,10.11924,3.229052,1.958145,1877.127,5.150001,14.43834,6.827113,17.28188,1.926509
26390,02/04/2019 12:40,1.829004,224.5476,0.5146449,4.866015,11.21756,3.223175,2.149907,1313.05,5.149544,14.5,6.783198,17.21818,1.483496
26391,02/04/2019 13:00,4.058703,478.3334,-0.0439845,5.332739,11.21806,3.232819,2.25023,698.4733,5.150001,14.50068,6.769999,17.09116,0.877643
26392,02/04/2019 13:20,1.400117,166.33,-0.05512717,5.943346,10.24853,3.200005,1.734429,145.2952,5.150001,14.55307,6.796328,16.89042,0.1930089
26393,02/04/2019 13:40,0.25091,24.88996,0.03182245,6.13842,9.362391,1.92856,0.216528,0.0,5.150001,14.6,6.800002,17.17357,0.0
26394,02/04/2019 14:00,0.3865382,39.55875,0.07306902,6.065043,8.53653,0.0039595,0.167634,0.0,5.150001,14.69363,6.800002,17.36085,0.0
26395,02/04/2019 14:20,0.0,0.0,0.07918369,5.986629,8.452848,0.000185167,0.1618667,0.0,5.150001,14.8,6.800002,17.38914,0.0
26396,02/04/2019 14:40,0.08502834,11.44241,0.00067,5.983593,8.492146,0.0,0.3071702,0.0,5.150001,14.8,6.800002,17.57846,0.0
26397,02/04/2019 15:00,0.1744625,16.33861,-0.04281958,5.981009,8.460846,0.0,0.2877566,0.0,5.150001,14.8,6.800002,17.58752,0.0
26398,02/04/2019 15:20,0.3877271,38.44941,-0.07000001,5.931526,8.499078,0.0,0.1209224,0.0,5.142092,14.89725,6.800002,17.75279,0.0
26399,02/04/2019 15:40,0.129313,11.76404,-0.07000001,5.980748,8.499824,0.0,0.199637,0.0,5.14,14.92242,6.800002,17.89734,0.0
26400,02/04/2019 16:00,0.0,0.0,-0.07000001,5.911157,8.429344,0.0,0.4243688,0.0,4.727578,14.84567,6.810131,17.96371,0.0
26401,02/04/2019 16:20,0.0,0.0,-0.07000001,5.349753,8.17745,0.0,0.3505014,0.0,3.734641,14.7107,6.820001,18.0701,0.0
26402,02/04/2019 16:40,1.630651,177.9959,0.05700125,4.327732,8.018902,1.661683,0.8014868,509.399,3.502952,14.60243,6.83376,18.04005,0.6658746
26403,02/04/2019 17:00,1.280328,153.5747,0.2318895,3.225085,6.434779,4.857977,1.435767,561.4141,3.5,14.6,6.872016,17.58823,1.649095
26404,02/04/2019 17:20,141.8778,19555.45,0.124565,3.859844,1.366469,4.829877,1.615842,2223.661,3.633569,14.6,6.88143,18.28593,6.828654
26405,02/04/2019 17:40,155.1386,20968.38,2.266246,4.341207,6.276872,4.255403,1.799486,3287.238,4.169896,14.6,6.900001,18.26417,8.791773
26406,02/04/2019 18:00,117.8381,15935.0,3.546404,4.34205,7.54602,3.829231,1.813026,3197.528,4.538517,14.6,6.910102,18.26933,7.104136
26407,02/04/2019 18:20,3.881116,458.7054,3.396971,4.422524,8.856601,3.623711,1.991776,2583.043,4.66771,14.6,6.900178,17.53289,5.373316
26408,02/04/2019 18:40,2.366329,272.8972,1.751078,4.725161,10.54675,3.426498,1.965152,1944.721,4.667994,14.6,6.859607,17.03096,3.86702
26409,02/04/2019 19:00,3.291364,393.2119,0.426717,5.102427,11.34912,3.579456,2.198346,1079.094,4.669531,14.6,6.8385,17.29074,2.090475
26410,02/04/2019 19:20,2.772778,337.4469,0.018441,5.745422,11.41135,3.58177,2.26489,663.0404,4.669448,14.6,6.840012,17.3591,1.297084
26411,02/04/2019 19:40,3.268643,438.0756,0.0,6.478109,10.08697,3.564402,2.238874,702.087,4.669723,14.6,6.86,17.37946,1.373574
26412,02/04/2019 20:00,1.252296,140.354,0.0,7.179681,9.840947,3.564618,1.868037,339.8768,4.669999,14.6,6.86,17.38155,0.6836209
26413,02/04/2019 20:20,0.6368327,51.13264,0.015249,7.590608,8.707942,3.280521,0.2766494,0.0,4.669417,14.6,6.860023,18.04269,0.0
26414,02/04/2019 20:40,0.0,0.0,0.1349045,7.427386,7.669062,0.9647843,0.2781424,0.0,4.660001,14.59504,6.873342,18.31852,0.0
26415,02/04/2019 21:00,0.129285,9.196792,0.1365575,7.394333,7.148385,0.01,0.4353051,0.0,4.660001,14.5,6.881989,18.10785,0.0
26416,02/04/2019 21:20,0.01650665,0.3142914,0.1336553,7.164487,6.940321,0.002271083,0.3466497,0.0,4.660001,14.5,6.883162,18.15272,0.0
26417,02/04/2019 21:40,0.2740025,18.03267,0.1236035,6.912635,6.871506,0.0,0.2881872,0.0,4.660001,14.5,6.893073,18.30195,0.0
26418,02/04/2019 22:00,0.4747111,32.98311,0.120693,6.711919,6.762849,0.0,0.2564479,0.0,4.660001,14.5,6.890077,18.3944,0.0
26419,02/04/2019 22:20,0.0,0.0,0.12,6.479796,6.691882,0.01247935,0.2464293,0.0,4.660001,14.5,6.897979,18.34222,0.0
26420,02/04/2019 22:40,0.0,0.0,0.12,6.205766,6.54007,0.0,0.2414248,0.0,4.432279,14.5,6.909593,18.52254,0.0
26421,02/04/2019 23:00,114.3585,9024.027,0.12,6.012685,6.469262,0.0,0.760558,1151.099,3.754004,14.53645,6.91011,18.71635,2.005598
26422,02/04/2019 23:20,169.3229,13809.83,1.930612,4.661757,6.215364,3.517192,2.020388,2262.338,4.200831,14.6,6.95385,17.94475,6.739884
26423,02/04/2019 23:40,107.2076,8948.365,2.751658,4.754992,6.326928,3.802573,1.843768,3140.813,4.533233,14.6,6.943077,17.82282,8.78717
26424,03/04/2019 00:00,16.66996,1374.482,1.915436,4.951513,7.572713,3.614634,1.934976,2778.105,4.710929,14.6,6.922106,17.24694,6.57886
26425,03/04/2019 00:20,2.043862,144.4477,0.4156178,5.291087,9.045672,3.555402,2.283849,1335.819,4.71,14.6,6.877736,17.6447,2.707623
26426,03/04/2019 00:40,2.130303,157.1896,-0.07000001,6.034463,8.516094,3.525729,2.250601,791.5948,4.71,14.6,6.884694,17.79385,1.501473
26427,03/04/2019 01:00,3.383015,270.5522,-0.07000001,6.766683,7.933533,3.548151,2.293066,721.648,4.71,14.6,6.89186,17.68425,1.349022
26428,03/04/2019 01:20,3.656052,337.9898,-0.07000001,7.620299,6.798482,3.517018,2.286152,677.1752,4.71,14.61024,6.894999,17.35392,1.25298
26429,03/04/2019 01:40,0.1307725,9.609139,-0.06720876,8.480268,5.783041,3.495363,1.172222,0.0,4.71,14.6,6.903079,17.12244,0.0
26430,03/04/2019 02:00,0.1291291,9.481519,-0.06550892,8.54048,4.995031,2.761306,0.06095999,0.0,4.71,14.6,6.91169,17.10795,0.0
26431,03/04/2019 02:20,0.5037442,35.14446,-0.06930818,8.444464,4.308261,0.3551282,0.3215658,0.0,4.71,14.56998,6.913274,17.07505,0.0
26432,03/04/2019 02:40,0.2582441,17.80082,-0.07000001,8.224059,3.952691,0.01,0.3320857,0.0,4.71,14.54469,6.943076,17.08158,0.0
26433,03/04/2019 03:00,0.0,0.0,-0.024587,7.98282,3.547225,0.007061084,0.2534575,0.0,4.71,14.6,6.940105,17.09524,0.0
26434,03/04/2019 03:20,0.5003148,33.72087,0.005395,7.736693,3.219482,0.01134475,0.2013115,0.0,4.71,14.6,6.949082,17.11743,0.0
26435,03/04/2019 03:40,0.6299045,40.79138,0.0,7.469743,2.903988,0.0,0.1729616,0.0,4.71,14.6,6.963078,17.15789,0.0
26436,03/04/2019 04:00,0.3811365,25.22948,-0.04171241,7.201027,2.68274,0.0,0.1669572,0.0,4.707839,14.52688,6.970139,17.18469,0.0
26437,03/04/2019 04:20,0.0,0.0,-0.07000001,7.091391,2.411079,0.01175335,0.1728002,0.0,4.348178,14.5,6.965288,17.23555,0.0
26438,03/04/2019 04:40,1.602415,106.6303,-0.07000001,6.981177,2.328236,0.0,0.2775626,395.7246,3.555001,14.51476,6.986117,17.27433,0.812005
26439,03/04/2019 05:00,1.672697,112.5941,-0.07000001,5.170741,2.015226,2.854338,1.036044,622.677,3.5,14.6,6.971921,17.27864,1.355578
26440,03/04/2019 05:20,2.381628,115.0338,-0.07000001,4.30221,1.11842,4.872683,1.34737,746.0323,3.5,14.6,6.980039,17.48143,1.442396
26441,03/04/2019 05:40,137.3194,8211.372,-0.06539107,4.675632,1.65513,4.702288,2.068756,2013.57,3.742848,14.51982,6.986163,17.95374,2.811909
26442,03/04/2019 06:00,77.69524,5169.841,-0.05999999,5.507241,2.102414,4.319722,2.218617,1614.769,4.020644,14.43552,6.958056,17.549,1.668631
26443,03/04/2019 06:20,38.75578,2837.063,-0.05999999,6.5184,1.94649,4.016278,2.36139,1322.52,4.198996,14.4,6.943151,17.21711,1.081716
26444,03/04/2019 06:40,2.209839,138.4763,-0.05999999,7.307407,1.726316,3.927106,3.215786,1018.31,4.219851,14.4,6.96,17.26178,0.7159462
26445,03/04/2019 07:00,1.004975,62.00089,-0.05999999,7.711886,1.124486,3.905013,3.732455,518.4489,4.22,14.4,6.970618,17.70411,0.3249172
26446,03/04/2019 07:20,2.010092,143.2556,-0.05999999,7.838102,1.044252,3.880363,2.441061,325.0585,4.22,14.4,6.963134,17.61537,0.1796713
26447,03/04/2019 07:40,3.029587,186.2739,-0.05999999,7.767912,0.553182,3.878523,2.290744,616.1954,4.22,14.4,6.949756,17.74135,0.3102407
26448,03/04/2019 08:00,1.831902,172.4254,-0.05999999,7.645193,0.808473,3.897465,2.219499,276.411,4.22,14.4,6.951755,17.57611,0.1299141
26449,03/04/2019 08:20,0.816579,93.79803,-0.05999999,6.537396,1.518393,2.879968,0.6470687,0.0,4.22,14.4,6.944828,17.53449,0.0
26450,03/04/2019 08:40,0.1292,15.24166,-0.05999999,3.941078,2.160358,3.330622,0.03558766,0.0,4.22,14.40458,6.940001,17.54018,0.0
26451,03/04/2019 09:00,0.5173522,61.71893,-0.05999999,7.220483,0.0,0.0166425,0.3775755,0.0,4.22,14.40315,6.948534,17.46451,0.0
26452,03/04/2019 09:20,0.2588249,31.50355,-0.06445543,7.026006,0.0,0.0,0.2797762,0.0,4.22,14.5,6.972053,17.46125,0.0
26453,03/04/2019 09:40,0.378895,47.81393,0.005148165,6.560183,0.0,0.0,0.2230763,0.0,4.22,14.5,6.963017,17.46755,0.0
26454,03/04/2019 10:00,0.0,0.0,0.00449,6.372591,0.0,0.0,0.1874516,0.0,4.22,14.5,6.971088,17.498,0.0
26455,03/04/2019 10:20,0.0,0.0,0.008219,6.219394,0.0,0.0,0.1441357,0.0,4.212237,14.5,6.96087,17.51384,0.0
26456,03/04/2019 10:40,0.0,0.0,-0.0009225,6.146276,0.0,0.0,0.1109958,0.0,3.704945,14.5,6.96225,17.42966,0.0
26457,03/04/2019 11:00,2.366064,320.6414,-0.06199992,4.905412,0.5023077,1.923313,0.8489703,873.9069,3.499264,14.5,6.972,17.69102,0.1060847
26458,03/04/2019 11:20,1.65846,225.2293,-0.07000001,2.974674,1.352515,4.791407,2.081868,652.4379,3.5,14.5,6.972113,18.49367,0.003257933
26459,03/04/2019 11:40,2.483915,298.8474,-0.07000001,2.950001,1.500187,4.805366,2.965344,715.5733,3.499692,14.55057,6.980598,17.62981,1.42939e-10
