,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
26460,03/04/2019 12:00,165.7803,21451.41,0.3480422,3.022022,1.308483,4.629343,3.056126,1490.791,3.666863,14.6,6.987866,17.92292,0.05320135
26461,03/04/2019 12:20,172.3694,23145.94,2.472753,3.33909,2.226111,4.165215,1.698532,3618.169,4.260151,14.6,6.974631,17.78708,0.5517069
26462,03/04/2019 12:40,173.0102,23296.14,4.298253,3.625279,4.148565,3.631049,1.747326,3463.595,4.738725,14.66881,6.947212,17.7008,1.418045
26463,03/04/2019 13:00,5.628493,678.0509,4.993729,3.707207,5.892984,3.338116,1.949768,2692.12,4.951501,14.7,6.945712,17.25598,1.699987
26464,03/04/2019 13:20,1.389711,155.7876,3.251536,4.002448,7.60892,3.307844,1.914979,2156.384,4.952533,14.7,6.893679,17.08367,1.708028
26465,03/04/2019 13:40,3.265413,322.7149,0.9919931,4.32589,9.426635,3.306246,1.983978,1579.292,4.951416,14.71955,6.843919,17.15259,1.453211
26466,03/04/2019 14:00,3.143914,325.9435,-0.001933084,4.733649,9.801373,3.298238,2.221756,835.2247,4.949999,14.8,6.820001,17.01742,0.8631417
26467,03/04/2019 14:20,2.900038,357.6494,-0.07000001,5.325481,9.175591,3.268607,2.297963,665.8076,4.949999,14.8,6.834394,16.83792,0.7737585
26468,03/04/2019 14:40,1.761266,199.744,-0.07000001,5.997372,8.121157,3.275618,1.914363,336.2626,4.949999,14.8,6.839999,16.95142,0.4092074
26469,03/04/2019 15:00,0.2575783,26.77423,-0.07000001,6.314273,7.55956,2.918669,0.3055626,0.0,4.949999,14.8,6.839999,17.18165,0.0
26470,03/04/2019 15:20,0.6388406,67.7122,0.02774092,6.171449,5.998564,0.668498,0.3295938,0.0,4.949999,14.90737,6.854524,17.26546,0.0
26471,03/04/2019 15:40,0.128959,12.46348,0.07957965,6.077643,5.552426,0.01310625,0.4017106,0.0,4.949999,15.0,6.860454,17.40021,0.0
26472,03/04/2019 16:00,0.3865945,33.81841,0.07664273,6.021044,5.455075,0.000185334,0.3641062,0.0,4.949999,15.0,6.86,17.58875,0.0
26473,03/04/2019 16:20,0.2427733,16.8391,0.06717514,5.904092,5.29877,0.001984084,0.3030885,0.0,4.949999,14.97809,6.86,17.60975,0.0
26474,03/04/2019 16:40,0.258046,16.67661,0.07439249,5.619754,5.165378,0.000332834,0.3243361,0.0,4.946829,14.9,6.86,17.62397,0.0
26475,03/04/2019 17:00,0.5081307,38.76391,0.07888266,5.1895,4.898073,0.0112379,0.4504483,0.0,4.940318,14.9,6.868726,17.71411,0.0
26476,03/04/2019 17:20,0.0,0.0,0.1092013,4.830287,4.749547,0.002022085,0.4593916,0.0,4.743731,14.84635,6.88,17.82499,0.0
26477,03/04/2019 17:40,0.0,0.0,0.1076665,4.626692,4.768763,0.000696833,0.5024241,0.0,3.858021,14.8,6.875472,17.97528,0.0
26478,03/04/2019 18:00,2.272146,231.0111,0.2362372,3.952527,5.786119,2.314396,1.230187,543.8494,3.5,14.7343,6.893342,17.73696,0.9004718
26479,03/04/2019 18:20,2.891028,243.3071,0.1641506,3.282585,6.30173,4.812568,1.270709,966.0576,3.5,14.7,6.929785,17.10374,2.942077
26480,03/04/2019 18:40,2.006995,140.8624,-0.06691251,4.175973,3.969067,4.781638,2.118132,525.7151,3.5,14.7,6.934471,17.63692,1.599431
26481,03/04/2019 19:00,202.1514,15666.44,0.2180572,5.104296,3.444677,4.596025,1.800998,2914.69,3.786162,14.64012,6.949998,18.37074,7.350896
26482,03/04/2019 19:20,141.3649,12709.76,0.879506,5.29643,4.574704,4.088678,1.803906,3235.313,4.303469,14.5727,6.928214,17.73953,6.195193
26483,03/04/2019 19:40,101.6682,9499.438,0.7772515,5.205598,6.358927,3.605108,1.846903,3064.548,4.682562,14.5,6.914123,17.56396,4.790812
26484,03/04/2019 20:00,2.260172,186.205,0.1971379,5.297982,7.52768,3.475458,2.361135,1284.04,4.760001,14.5,6.900001,17.07373,1.898132
26485,03/04/2019 20:20,1.045388,93.79993,-0.07000001,5.820561,6.933922,3.446865,2.799053,658.5952,4.760001,14.5,6.900001,17.39046,0.9397076
26486,03/04/2019 20:40,3.390649,295.0305,-0.07000001,6.563136,6.360019,3.439335,2.238587,717.1305,4.760001,14.5,6.904286,17.36621,1.012372
26487,03/04/2019 21:00,3.652121,291.6333,-0.07000001,7.227282,5.509544,3.435542,2.2514,710.2301,4.760001,14.5,6.919999,17.07548,0.990996
26488,03/04/2019 21:20,2.017093,170.9548,-0.07000001,7.915065,4.75705,3.438434,1.957764,377.9554,4.760001,14.5,6.932724,16.62556,0.5240249
26489,03/04/2019 21:40,0.3796675,29.98217,-0.06557018,8.379011,3.999249,3.329534,0.3216451,0.0,4.760001,14.5,6.92048,16.5642,0.0
26490,03/04/2019 22:00,0.0,0.0,-0.0639724,8.147402,2.711403,1.704437,0.1280676,0.0,4.760001,14.45663,6.937194,16.55101,0.0
26491,03/04/2019 22:20,0.1297385,8.452104,-0.0660295,8.038671,1.543626,0.0145195,0.2667968,0.0,4.760001,14.4,6.93822,16.55439,0.0
26492,03/04/2019 22:40,0.5084375,32.81601,-0.0375255,7.749483,1.198369,0.001448252,0.1938844,0.0,4.760001,14.4,6.949516,16.57447,0.0
26493,03/04/2019 23:00,0.0,0.0,0.04200751,7.55776,0.9008219,0.000182167,0.1605652,0.0,4.758498,14.4,6.949998,16.60374,0.0
26494,03/04/2019 23:20,0.0,0.0,0.045166,7.333159,0.6399477,0.0001855,0.1468754,0.0,4.75,14.4,6.949998,16.64605,0.0
26495,03/04/2019 23:40,0.5100268,33.0419,0.0075925,7.015981,0.3482747,0.000249,0.1435147,0.0,4.75,14.4,6.969523,16.68823,0.0
26496,04/04/2019 00:00,0.12132,8.485624,-0.03127425,6.790596,0.1766766,0.000198167,0.1385944,0.0,4.692264,14.4,6.97,16.73647,0.0
26497,04/04/2019 00:20,0.0,0.0,-0.07000001,6.616441,0.05168216,0.000169167,0.1392627,0.0,3.940938,14.4,6.97,16.79257,0.0
26498,04/04/2019 00:40,1.757493,139.9597,-0.07000001,5.826056,0.3955572,1.097794,0.5278682,508.0565,3.5,14.43468,6.97,16.98063,0.5878204
26499,04/04/2019 01:00,1.940609,129.9498,-0.07000001,3.805228,1.464791,4.811023,1.193666,863.4559,3.5,14.5,6.97952,17.8465,0.5900297
26500,04/04/2019 01:20,123.8095,10611.86,-0.07000001,3.931356,1.252639,4.756825,1.997409,1855.92,3.607031,14.46539,6.989999,18.95022,0.5744103
26501,04/04/2019 01:40,146.0499,12609.17,0.4733129,4.257977,2.659727,4.232028,1.694782,3704.015,4.111474,14.4,6.963701,18.18549,1.425226
26502,04/04/2019 02:00,69.15428,5912.391,0.2655573,4.524239,4.38358,3.84504,2.028744,2575.964,4.376755,14.4,6.940001,17.86967,1.132783
26503,04/04/2019 02:20,4.511848,351.2266,-0.05082466,5.101621,4.742096,3.679152,2.510182,1124.881,4.46,14.4,6.940001,17.55283,0.5279465
26504,04/04/2019 02:40,1.250281,86.78361,-0.07000001,6.03621,3.745286,3.649499,3.116936,992.6038,4.46,14.4,6.944521,17.6521,0.4766538
26505,04/04/2019 03:00,1.531581,104.9525,-0.07000001,6.858735,2.858047,3.663085,2.449353,403.0172,4.46,14.4,6.96,17.85738,0.186163
26506,04/04/2019 03:20,3.629325,266.7834,-0.07000001,7.55764,2.295887,3.647436,2.274406,648.3412,4.46,14.4,6.96,17.90187,0.282176
26507,04/04/2019 03:40,3.001073,224.0926,-0.07000001,8.231813,1.690618,3.658276,2.324181,616.1531,4.46,14.4,6.96,18.19944,0.2310698
26508,04/04/2019 04:00,0.507891,30.07551,-0.07000001,8.602294,1.258955,3.640325,0.9794598,0.0,4.46,14.4,6.96,18.81417,0.0
26509,04/04/2019 04:20,0.0,0.0,-0.07000001,8.443335,1.09919,3.48103,0.04589214,0.0,4.46,14.39335,6.946921,18.81625,0.0
26510,04/04/2019 04:40,0.2578054,15.26524,-0.07000001,8.348662,0.032084,0.1051858,0.3610193,0.0,4.46,14.21552,6.969075,18.78638,0.0
26511,04/04/2019 05:00,0.2584282,15.94534,-0.07000001,8.10035,0.0,0.000361167,0.2951369,0.0,4.46,14.2,6.97,18.81951,0.0
26512,04/04/2019 05:20,0.1293275,7.442177,-0.07000001,7.699698,0.0,0.0,0.2413986,0.0,4.456216,14.2,6.97,19.14397,0.0
26513,04/04/2019 05:40,0.0,0.0,-0.06669632,7.303687,0.0,0.000328834,0.2105156,0.0,4.45,14.2,6.97,19.15107,0.0
26514,04/04/2019 06:00,0.2594484,14.44077,-0.05999999,7.050086,0.0,0.002006,0.2056257,0.0,4.45,14.2,6.97,19.27251,0.0
26515,04/04/2019 06:20,0.0,0.0,-0.05999999,6.80366,0.0,0.000163,0.2160404,0.0,4.215987,14.2,6.97,19.51156,0.0
26516,04/04/2019 06:40,1.598889,101.5813,-0.048954,5.98853,0.2398818,0.9757387,0.4110377,469.1976,3.539983,14.15572,6.988413,18.67841,0.02202439
26517,04/04/2019 07:00,1.792212,103.6098,-0.031885,3.488303,1.310722,4.802301,1.214314,549.0608,3.5,14.3,6.981001,17.47979,0.009564763
26518,04/04/2019 07:20,2.789474,180.5155,-0.07000001,3.57163,1.084926,4.782518,2.244815,687.7322,3.5,14.3,6.984065,17.9955,1.91885e-05
26519,04/04/2019 07:40,30.87911,3789.21,-0.07000001,3.586678,1.096006,4.740701,2.024883,455.3868,3.506756,14.28951,6.989999,18.18146,0.0
26520,04/04/2019 08:00,548.7773,70328.94,2.251976,3.84474,1.714784,4.001898,1.947441,2823.809,4.513698,13.9562,6.989999,17.70698,0.09915499
26521,04/04/2019 08:20,397.6266,48534.77,7.375712,4.391485,2.480799,2.67515,2.000788,2497.755,5.804484,13.6483,7.043206,16.27748,0.4218102
26522,04/04/2019 08:40,174.4067,19890.66,10.46327,4.54436,3.634312,2.190429,1.846078,1881.216,6.688354,13.43809,7.108969,15.00035,0.6764973
26523,04/04/2019 09:00,2.271623,180.723,8.601896,4.640685,5.271348,2.335857,2.131969,1759.55,6.78,13.4,7.004144,14.60714,0.9157248
26524,04/04/2019 09:20,3.261979,281.102,6.750745,4.7559,6.6995,2.392864,2.191701,1627.485,6.78,13.4,6.905053,14.88799,1.080403
26525,04/04/2019 09:40,2.638526,214.492,5.103126,4.878915,8.135115,2.39933,2.184957,1500.589,6.78,13.4,6.836183,14.75534,1.112003
26526,04/04/2019 10:00,0.6378351,43.73478,4.109415,4.868583,9.055319,2.295832,0.7765749,77.43636,6.78,13.4,6.792111,16.78888,0.04947887
26527,04/04/2019 10:20,0.2594767,17.32874,3.916072,4.68463,8.569256,0.678609,0.1663751,4.0896,6.78,13.4,6.795911,17.85012,0.001341396
26528,04/04/2019 10:40,0.1288745,8.448831,4.273876,4.514822,7.627256,0.02342633,0.1907934,4.0896,6.78,13.4,6.794104,17.12657,0.001686872
26529,04/04/2019 11:00,0.2577485,17.4085,4.28473,4.292033,7.508521,0.02,0.204577,4.0896,6.78,13.4,6.802008,17.57388,0.001457867
26530,04/04/2019 11:20,0.2590092,16.76357,4.29,4.134711,7.415309,0.006087,0.258117,4.0896,6.78,13.4,6.80204,17.3104,0.001607408
26531,04/04/2019 11:40,0.3871609,25.97141,4.166841,3.978184,7.360635,0.000347833,0.2666874,4.0896,6.78,13.4,6.793698,17.59497,0.001510016
26532,04/04/2019 12:00,0.645036,44.77114,4.157893,3.940738,7.370049,3.55e-05,0.2772968,4.0896,6.78,13.4,6.801305,17.50609,0.001537316
26533,04/04/2019 12:20,0.480491,30.21921,4.155997,3.822582,7.350273,0.0,0.2816722,4.0896,6.78,13.4,6.802026,18.69299,0.000920497
26534,04/04/2019 12:40,0.01273335,0.1469426,4.094022,3.690887,7.297861,0.0,0.29,4.0896,6.58349,13.4,6.793201,17.75132,0.001456868
26535,04/04/2019 13:00,0.0,0.0,4.069497,3.672277,7.209334,0.0,0.29,4.0896,4.676326,13.39111,6.802957,17.31062,0.003279892
26536,04/04/2019 13:20,708.4783,49072.61,6.344701,3.312059,5.68426,2.013035,3.024506,1471.329,4.668281,12.91669,6.84742,18.0171,3.90855
26537,04/04/2019 13:40,411.1729,28777.08,8.034348,3.862211,4.18102,2.427884,2.819861,1044.644,6.421842,12.39096,6.925362,16.62406,2.183707
26538,04/04/2019 14:00,2.379813,141.4072,8.076887,4.156359,4.567534,2.16022,2.15984,1578.667,6.800002,12.27623,6.929774,15.14365,3.103211
26539,04/04/2019 14:20,3.520893,191.1789,6.601004,4.243649,6.094113,2.39953,2.181751,1434.883,6.797067,12.3,6.852115,14.83928,2.73163
26540,04/04/2019 14:40,2.514117,138.7132,5.165922,4.419232,7.219518,2.441953,2.256182,1260.481,6.794739,12.3,6.79312,14.5589,2.305084
26541,04/04/2019 15:00,2.450245,133.2005,3.959025,4.523635,8.26265,2.441061,2.264125,1373.689,6.791907,12.3676,6.73344,14.86397,2.249783
26542,04/04/2019 15:20,0.9190894,66.87704,2.810189,4.680633,2.604367,2.429866,1.263836,226.0426,6.79,12.4,6.689085,17.58568,0.2793431
26543,04/04/2019 15:40,0.1721108,8.97599,2.324805,4.587517,5.940244,0.1854498,0.2231895,0.0,6.79,12.36356,6.681993,17.35586,0.0
26544,04/04/2019 16:00,0.3785315,16.61337,2.29903,4.475885,5.896878,0.01818075,0.2996294,0.0,6.79,12.3,6.692998,17.06957,0.0
26545,04/04/2019 16:20,0.128775,3.569177,2.383843,4.408875,5.675004,0.0,0.2399283,0.0,6.79,12.3,6.693109,17.60369,0.0
26546,04/04/2019 16:40,0.25704,6.426356,2.459206,4.181611,5.344167,0.003126,0.2026739,0.0,6.79,12.3,6.686548,17.07181,0.0
26547,04/04/2019 17:00,0.198503,5.183135,2.46,3.910001,5.335789,0.01122483,0.2,0.0,6.79,12.26024,6.699998,17.39357,0.0
26548,04/04/2019 17:20,0.3183956,8.149922,2.46,3.916513,5.347811,0.01248675,0.2035949,0.0,6.79,12.23913,6.712422,18.0058,0.0
26549,04/04/2019 17:40,0.5173101,13.15566,2.393716,3.834574,5.382679,0.000166167,0.2,0.0,6.79,12.2,6.703017,17.75478,0.0
26550,04/04/2019 18:00,0.6283296,14.16135,2.39,3.723357,5.316111,0.000162833,0.2030754,0.0,6.788114,12.2,6.711058,17.93144,0.0
26551,04/04/2019 18:20,0.12903,3.402383,2.347546,3.68138,5.302419,0.0,0.2151689,0.0,6.643133,12.2,6.699998,18.23364,0.0
26552,04/04/2019 18:40,0.0,0.0,2.32971,3.498212,5.180442,0.0126645,0.2361464,0.0,4.915725,12.2,6.702525,18.65618,0.0
26553,04/04/2019 19:00,662.9112,22502.29,2.915921,3.190105,4.966384,1.341867,3.241394,1440.262,4.715321,11.7178,6.74078,18.8057,1.981919
26554,04/04/2019 19:20,419.4828,14285.49,3.903259,2.963786,4.4187,2.509576,4.063885,1018.31,6.420796,11.08751,6.816503,17.11412,2.197607
26555,04/04/2019 19:40,1.262162,42.25008,3.701654,3.363538,4.868233,2.247206,2.645009,1035.453,6.800002,11.0,6.799791,15.13729,2.209087
26556,04/04/2019 20:00,2.649262,70.09818,2.641248,3.611615,6.055032,2.396639,2.238755,1284.085,6.800002,11.0,6.732132,15.19917,2.580584
26557,04/04/2019 20:20,2.15202,68.73299,1.581266,3.846321,7.020994,2.430621,2.28385,940.507,6.79952,11.0,6.6891,15.93009,1.534093
26558,04/04/2019 20:40,0.1291575,3.383309,0.5877677,3.997551,7.423106,2.071528,0.9149375,25.10383,6.792791,11.0,6.649637,17.74125,0.03390961
26559,04/04/2019 21:00,0.1809375,4.457259,0.3559946,3.910001,5.325201,0.1265736,0.1637371,0.0,6.79,11.0,6.648787,17.74648,0.0
26560,04/04/2019 21:20,0.4557695,13.47084,0.32,3.819512,3.706464,0.01,0.2615673,0.0,6.79,10.9261,6.648112,17.80577,0.0
26561,04/04/2019 21:40,0.3787942,14.22248,0.282753,3.723302,3.545404,0.000550334,0.2476757,0.0,6.79,10.9,6.651955,17.57428,0.0
26562,04/04/2019 22:00,0.3646799,14.8811,0.3488174,3.645138,3.515979,0.0,0.1890594,0.0,6.79,10.99156,6.661969,17.6815,0.0
26563,04/04/2019 22:20,0.3791033,12.88632,0.3828129,3.501245,3.438996,0.0135491,0.1775487,0.0,6.79,10.94668,6.674623,17.81158,0.0
26564,04/04/2019 22:40,0.00733835,0.02486027,0.3868155,3.48,3.381742,0.0,0.1753911,0.0,6.79,10.9,6.673034,18.20484,0.0
26565,04/04/2019 23:00,0.5088383,16.59461,0.3863566,3.444796,3.323596,0.0,0.1701339,0.0,6.79,10.9,6.676799,18.58104,0.0
26566,04/04/2019 23:20,0.0,0.0,0.3424475,3.400001,3.29,0.0,0.1739853,0.0,6.59336,10.9,6.671968,18.357,0.0
26567,04/04/2019 23:40,0.0,0.0,0.323806,3.33275,3.23421,0.0127056,0.17,0.0,4.807243,10.9,6.682156,18.56977,0.0
26568,05/04/2019 00:00,247.075,11071.61,0.366358,3.11672,3.151997,0.3085732,0.8369687,1003.744,4.105793,10.93626,6.69225,18.50032,3.092817
26569,05/04/2019 00:20,397.2885,18330.25,2.16094,2.920815,3.955742,2.326576,3.235137,1022.4,5.260369,11.0,6.727885,17.50606,2.79405
26570,05/04/2019 00:40,307.5844,14962.48,3.750894,3.488753,4.176001,2.438854,2.281744,1244.531,6.252707,11.01159,6.819147,15.64008,2.952109
26571,05/04/2019 01:00,33.95943,1709.329,3.722251,3.87003,4.555082,2.210036,2.19064,1332.204,6.709368,11.1,6.852811,14.60205,2.874606
26572,05/04/2019 01:20,3.281592,162.2171,2.399037,3.997887,5.814793,2.453164,2.271504,1296.321,6.71,11.1,6.756085,14.96754,2.539331
26573,05/04/2019 01:40,2.337966,106.9036,1.141903,4.222945,6.620143,2.489964,2.289344,1157.138,6.71,11.1,6.68839,14.75152,2.267993
26574,05/04/2019 02:00,1.768899,79.80552,0.2375385,4.447378,7.130826,2.492828,2.424076,791.3776,6.71,11.1,6.651536,15.13319,1.484194
26575,05/04/2019 02:20,1.890014,98.65729,-0.05999999,4.725809,7.453041,2.485479,1.995212,190.5545,6.71,11.1,6.638518,15.67947,0.3583716
26576,05/04/2019 02:40,0.5074298,21.66263,-0.05999999,4.863849,4.100374,0.2731161,1.078149,0.0,6.71,11.07191,6.637705,17.3033,0.0
26577,05/04/2019 03:00,0.386438,13.57937,-0.05999999,4.993448,3.256862,0.01935317,0.9805629,0.0,6.71,11.0,6.632054,17.32469,0.0
26578,05/04/2019 03:20,0.2499475,8.014273,-0.05999999,4.99355,3.203083,0.019075,0.6276262,0.0,6.71,11.0,6.632265,17.94066,0.0
26579,05/04/2019 03:40,0.0,0.0,-0.05999999,4.91261,3.052628,0.0004495,0.5437424,0.0,6.71,11.0,6.640268,17.18912,0.0
26580,05/04/2019 04:00,0.2579185,8.691694,-0.05999999,4.861208,2.97901,0.0,0.4447118,0.0,6.706433,11.0,6.64,17.26986,0.0
26581,05/04/2019 04:20,0.0,0.0,-0.05999999,4.750613,2.89,0.000149834,0.3297368,0.0,6.699998,11.0,6.640551,17.51018,0.0
26582,05/04/2019 04:40,0.0,0.0,-0.05999999,4.664683,2.828086,0.01202675,0.3102846,0.0,6.451795,11.0,6.655566,17.52174,0.0
26583,05/04/2019 05:00,0.0,0.0,-0.05999999,4.575613,2.763995,0.0,0.3095475,0.0,4.685085,11.0,6.651871,18.08892,0.0
26584,05/04/2019 05:20,0.0,0.0,-0.05999999,4.329958,2.725327,0.0,0.2834075,0.0,4.158945,11.0,6.65238,18.29721,0.0
26585,05/04/2019 05:40,0.06234749,0.9922526,-0.05999999,4.10186,2.574998,0.0,0.2548251,0.0,3.976372,11.0,6.660437,18.27504,0.0
26586,05/04/2019 06:00,2.390645,73.61813,-0.0404725,3.497423,3.80561,1.645165,0.6683096,508.1468,3.855678,11.02581,6.674024,17.66656,1.272406
26587,05/04/2019 06:20,252.4019,9676.725,0.1312784,2.876621,5.520658,4.27974,3.102675,1140.369,4.208129,11.03652,6.719942,17.72931,3.395605
26588,05/04/2019 06:40,204.4958,8362.682,0.5166193,3.888455,4.838132,3.657545,3.299126,1022.4,4.913923,11.0,6.725573,17.73071,2.64048
26589,05/04/2019 07:00,137.1959,5784.024,0.3245943,4.564057,5.068307,3.20431,2.373645,1022.4,5.439035,10.9318,6.707807,17.12806,2.287383
26590,05/04/2019 07:20,0.5655925,24.54321,0.005309346,4.990463,5.275939,3.036287,2.717373,1022.4,5.529999,10.9,6.688883,16.74977,2.06831
26591,05/04/2019 07:40,1.331839,92.53716,-0.05999999,5.489013,5.12033,2.707233,4.035264,624.892,5.529999,10.9,6.688451,17.7656,1.047871
26592,05/04/2019 08:00,0.0733125,5.940873,-0.05999999,6.230793,4.64148,1.677965,3.079519,0.0,5.529999,10.93818,6.681871,18.62792,0.0
26593,05/04/2019 08:20,2.193056,156.7365,-0.05999999,6.939484,4.234354,2.898232,2.321583,322.8665,5.529999,10.99792,6.669999,18.16162,0.3443332
26594,05/04/2019 08:40,1.505798,142.45,-0.05999999,7.287476,3.845544,2.998942,2.228907,287.7785,5.529999,11.0,6.687779,18.17517,0.4277565
26595,05/04/2019 09:00,0.2701586,20.98103,-0.05999999,7.513743,2.119896,1.644705,1.021092,0.0,5.529999,11.0,6.690001,18.34807,0.0
26596,05/04/2019 09:20,0.2843266,19.75842,-0.05999999,7.518392,0.0,0.003436,0.9521138,0.0,5.529999,11.0,6.690001,18.83077,0.0
26597,05/04/2019 09:40,0.46944,39.59986,-0.05999999,7.575614,0.0,0.0,0.7457888,0.0,5.529999,11.0,6.690001,18.30266,0.0
26598,05/04/2019 10:00,0.2077825,19.74696,-0.05999999,7.496905,0.0,0.0,0.7281266,0.0,5.529999,11.0773,6.690001,18.04918,0.0
26599,05/04/2019 10:20,0.4153399,36.49788,-0.05999999,7.421294,0.0,0.000756082,0.6252818,0.0,5.529103,11.16728,6.690001,18.1027,0.0
26600,05/04/2019 10:40,0.0,0.0,-0.05999999,7.420732,0.0,0.0,0.5404916,0.0,5.514514,11.10042,6.690001,18.60886,0.0
26601,05/04/2019 11:00,0.0,0.0,-0.05999999,7.404221,0.0,0.0,0.4596891,0.0,5.027061,11.18319,6.69671,18.81102,0.0
26602,05/04/2019 11:20,0.0,0.0,-0.05999999,6.758207,0.2768395,0.5092355,0.3349173,0.0,4.236509,11.1007,6.677712,19.00233,0.0
26603,05/04/2019 11:40,0.0,0.0,-0.05999999,6.305984,0.4690245,1.496558,0.2602538,0.0,4.083816,11.17486,6.676915,18.95699,0.0
26604,05/04/2019 12:00,0.161115,5.328647,-0.05999999,7.408525,0.0,0.2078835,0.1016858,0.0,3.865462,11.2,6.704833,19.09235,0.0
26605,05/04/2019 12:20,0.3482905,13.65512,-0.05999999,7.190844,0.0,0.0,0.07756241,0.0,3.728089,11.2,6.729685,19.44269,0.0
26606,05/04/2019 12:40,0.5157095,18.24615,-0.05999999,7.027943,0.0,0.0,0.09511264,0.0,3.602669,11.2,6.719906,19.3742,0.0
26607,05/04/2019 13:00,1.895682,66.6573,-0.05999999,6.665709,0.215871,1.293853,0.6993426,508.9442,3.51,11.2,6.715887,18.1364,0.513074
26608,05/04/2019 13:20,2.265814,85.60255,-0.05999999,3.700623,2.097631,4.952609,1.687561,852.511,3.508021,11.2,6.739999,17.51564,0.9155276
26609,05/04/2019 13:40,183.5925,7683.052,-0.05999999,3.856493,1.346197,4.903729,2.796767,748.6507,3.630846,11.2162,6.74994,17.6442,0.7118807
26610,05/04/2019 14:00,279.1602,12219.36,0.5215631,4.233307,2.121752,4.087208,1.88847,2505.636,4.503766,11.4018,6.741473,17.74203,1.715828
26611,05/04/2019 14:20,181.0942,8207.973,0.758598,4.540577,3.513603,2.518858,2.015615,2190.625,5.123927,11.56603,6.733925,17.20225,1.342656
26612,05/04/2019 14:40,17.96487,805.347,0.3510234,4.729626,4.434868,3.253273,2.13688,1553.167,5.370001,11.6,6.718169,16.50586,1.062703
26613,05/04/2019 15:00,1.275272,48.12699,-0.02768166,5.078376,4.941176,3.224987,2.586419,1022.4,5.370001,11.6,6.686463,16.36863,0.7810783
26614,05/04/2019 15:20,2.74245,130.2088,-0.05999999,5.665943,4.590505,3.11212,2.581538,390.066,5.370001,11.60916,6.693165,16.64589,0.3220975
26615,05/04/2019 15:40,1.863185,97.02885,-0.05999999,6.207538,4.240423,2.959815,2.295307,453.0476,5.370001,11.7,6.689905,16.76512,0.3858106
26616,05/04/2019 16:00,2.648523,119.6651,-0.05999999,6.8231,3.607034,3.115061,2.372929,473.8397,5.370001,11.7,6.699998,16.80758,0.4094504
26617,05/04/2019 16:20,0.388068,15.69227,-0.05999999,7.411958,2.995797,3.026918,1.395534,0.0,5.370001,11.7,6.693928,16.87839,0.0
26618,05/04/2019 16:40,0.3880535,16.89999,-0.05999999,7.542264,1.098305,1.172348,0.227675,0.0,5.370001,11.7,6.701677,17.20399,0.0
26619,05/04/2019 17:00,0.0,0.0,-0.05999999,7.486796,0.0,0.0,0.4236857,0.0,5.370001,11.7,6.703231,17.27485,0.0
26620,05/04/2019 17:20,0.2580884,8.386293,-0.05999999,7.46968,0.0,0.0,0.3796565,0.0,5.370001,11.7,6.713112,17.40746,0.0
26621,05/04/2019 17:40,0.6379816,26.42438,-0.05999999,7.359394,0.0,0.0,0.4017075,0.0,5.370001,11.7,6.709951,17.43008,0.0
26622,05/04/2019 18:00,0.2573517,10.03465,-0.05999999,7.158589,0.0,0.0,0.3470594,0.0,5.370001,11.7,6.703281,17.56789,0.0
26623,05/04/2019 18:20,0.0,0.0,-0.05999999,7.088796,0.0,0.0,0.309964,0.0,5.368747,11.7,6.733004,17.88097,0.0
26624,05/04/2019 18:40,0.0,0.0,-0.05999999,7.008426,0.0,0.0,0.2817305,0.0,5.13642,11.7,6.729871,18.24869,0.0
26625,05/04/2019 19:00,0.0,0.0,-0.05999999,6.318159,0.0,0.0,0.2327582,0.0,4.213836,11.7,6.723231,17.97713,0.0
26626,05/04/2019 19:20,0.2497275,10.26104,-0.05999999,6.114703,0.0,0.0,0.191267,0.0,3.783078,11.67902,6.73452,18.03839,0.0
26627,05/04/2019 19:40,78.50764,4070.554,-0.05999999,5.498211,0.0,0.0,0.3658471,990.0122,3.678624,11.61874,6.741557,18.21873,0.377991
26628,05/04/2019 20:00,319.0361,16466.63,0.8040349,3.687121,1.617904,3.600193,1.865157,3033.96,4.284522,11.83735,6.776765,18.17461,0.5829614
26629,05/04/2019 20:20,190.774,9908.993,2.016457,4.095932,3.158484,3.399313,1.949262,3095.73,5.039898,11.9742,6.799866,17.90473,0.8291098
26630,05/04/2019 20:40,32.76789,1690.799,1.651991,4.417903,4.44277,3.328017,2.014847,2268.583,5.315705,12.08203,6.792273,17.25272,1.021865
26631,05/04/2019 21:00,2.148915,91.70732,0.4795298,4.660181,5.592549,3.33062,2.197303,1400.225,5.32,12.1,6.746839,16.9291,0.7798722
26632,05/04/2019 21:20,2.267778,117.2715,-0.05999999,5.119766,5.860372,3.276433,2.276735,587.9293,5.32,12.1,6.72,16.682,0.4163164
26633,05/04/2019 21:40,3.377398,177.3695,-0.05999999,5.636606,5.26434,3.274981,2.299374,702.8287,5.32,12.08087,6.720268,17.67256,0.4647543
26634,05/04/2019 22:00,4.173077,227.4072,-0.05999999,6.184911,4.691014,3.234067,2.256747,671.088,5.32,12.0,6.721384,17.88802,0.4877189
26635,05/04/2019 22:20,0.2106352,5.713438,-0.05999999,6.788675,3.815626,3.16202,1.80776,16.64717,5.311359,12.0,6.735232,16.92272,0.01503909
26636,05/04/2019 22:40,0.5106325,23.31566,-0.05999999,7.047455,2.848365,1.577486,0.322127,0.0,5.309999,11.99909,6.73173,16.83551,0.0
26637,05/04/2019 23:00,0.2500548,10.96736,-0.05999999,6.943867,0.353712,0.06816325,0.5521219,0.0,5.309999,11.90032,6.739999,16.80978,0.0
26638,05/04/2019 23:20,0.1288598,6.149896,-0.05999999,6.740801,0.0,0.0,0.4047512,0.0,5.309999,11.9,6.754121,16.80656,0.0
26639,05/04/2019 23:40,0.5069267,22.06048,-0.05999999,6.47651,0.0,0.0,0.3333891,0.0,5.309999,11.9,6.751527,16.79434,0.0
26640,06/04/2019 00:00,0.2505962,11.3533,-0.05999999,6.023132,0.0,0.0,0.3024989,0.0,5.309999,11.9,6.760001,16.78072,0.0
26641,06/04/2019 00:20,0.01938,0.2545137,-0.05999999,5.950264,0.0,0.0,0.2742308,0.0,5.309999,11.9,6.773801,16.76725,0.0
26642,06/04/2019 00:40,0.1096075,5.306335,-0.05999999,5.754552,0.0,0.0,0.2456046,0.0,5.211861,11.9,6.77138,16.75362,0.0
26643,06/04/2019 01:00,0.0,0.0,-0.05999999,5.455343,0.0,0.0,0.2297571,0.0,4.4002,11.9,6.78,16.74901,0.0
26644,06/04/2019 01:20,119.9145,6903.56,-0.046207,4.441846,0.526119,1.343717,0.6093402,1441.169,3.871469,11.93954,6.785407,17.02535,0.9915544
26645,06/04/2019 01:40,197.5877,11523.31,0.7247015,3.149953,2.243018,4.156884,1.89567,2991.684,4.463627,12.13257,6.800581,18.03074,0.9396465
26646,06/04/2019 02:00,155.8863,9123.511,1.429929,3.710738,3.281547,3.636921,1.957158,2878.001,4.936515,12.2,6.801298,17.78266,1.096112
26647,06/04/2019 02:20,20.90059,1210.802,1.15509,4.008872,4.680002,3.335003,1.97816,2085.841,5.168237,12.2,6.807887,17.21539,1.172201
26648,06/04/2019 02:40,0.7941158,34.51157,0.1700865,4.237212,5.82934,3.708993,2.309305,1254.801,5.169999,12.2,6.763818,16.88486,0.8645675
26649,06/04/2019 03:00,2.564619,143.7874,-0.05999999,4.764428,5.772699,3.434865,2.323271,475.2006,5.169999,12.2,6.75098,17.90645,0.3196376
26650,06/04/2019 03:20,4.504621,227.9864,-0.05999999,5.392372,4.838281,3.320986,2.32892,651.2072,5.169999,12.2,6.769999,17.92163,0.4000051
26651,06/04/2019 03:40,3.384283,167.6957,-0.05999999,6.001712,4.467174,3.286457,2.277152,685.9918,5.169999,12.2,6.779784,17.16614,0.6309401
26652,06/04/2019 04:00,0.0,0.0,-0.05999999,6.612501,3.901443,3.278323,1.557586,0.0,5.163528,12.2,6.775533,17.08503,0.0
26653,06/04/2019 04:20,0.3806127,18.47245,-0.05999999,6.847782,2.452749,2.197726,0.1600721,0.0,5.160001,12.2,6.775975,17.01544,0.0
26654,06/04/2019 04:40,0.6448107,31.43114,-0.05999999,6.733076,0.0,0.02902116,0.5206665,0.0,5.160001,12.14638,6.79035,16.99573,0.0
26655,06/04/2019 05:00,0.128945,5.903292,-0.05999999,6.509384,0.0,0.035977,0.4145894,0.0,5.160001,12.12796,6.79,16.98602,0.0
26656,06/04/2019 05:20,0.12116,5.493349,-0.05999999,6.102419,0.0,0.0563728,0.3017169,0.0,5.160001,12.1772,6.790584,16.96602,0.0
26657,06/04/2019 05:40,0.12903,6.190886,-0.05999999,5.82121,0.0,0.09113602,0.268531,0.0,5.160001,12.17064,6.801291,16.95683,0.0
26658,06/04/2019 06:00,0.258003,11.67838,-0.05999999,5.525871,0.0,0.07758518,0.2231082,0.0,5.160001,12.2,6.809999,16.92993,0.0
26659,06/04/2019 06:20,0.3795834,17.45587,-0.05999999,5.318234,0.0,0.1045706,0.2091022,0.0,5.153876,12.1359,6.810682,16.91207,0.0
26660,06/04/2019 06:40,0.0,0.0,-0.05999999,5.199481,0.0,0.1067039,0.2202446,0.0,4.529026,12.1,6.810903,16.89461,0.0
26661,06/04/2019 07:00,0.2499983,12.37995,-0.05999999,4.897287,0.0,0.1668029,0.2081991,0.0,3.705434,12.1,6.824704,16.92185,0.0
26662,06/04/2019 07:20,2.116048,116.3066,-0.05999999,3.955595,0.454363,1.811237,0.7725915,808.1729,3.659863,12.18604,6.823929,17.01903,0.3753465
26663,06/04/2019 07:40,1.660987,85.80912,-0.05999999,2.754071,1.55304,5.310909,1.907313,719.225,3.659881,12.2,6.81991,17.45259,0.1655508
26664,06/04/2019 08:00,105.8744,6488.159,-0.05999999,2.80881,0.9091129,5.332416,2.996554,967.5057,3.73858,12.2,6.830001,18.1932,0.1107086
26665,06/04/2019 08:20,163.5472,10120.11,-0.05999999,3.621732,2.011191,4.842248,2.192996,1507.415,4.23848,12.19996,6.812071,17.9319,0.1566003
26666,06/04/2019 08:40,132.417,8199.26,-0.05999999,4.635644,2.523089,4.49144,2.192861,1432.737,4.631454,12.1,6.75948,17.43275,0.2201087
26667,06/04/2019 09:00,13.22658,760.0815,-0.05999999,5.384401,3.033888,4.313336,2.421716,1068.894,4.830001,12.1,6.750692,17.61816,0.2051959
26668,06/04/2019 09:20,1.701604,100.91,-0.05999999,6.109827,3.068569,4.148227,3.784139,1018.31,4.830001,12.18393,6.77162,17.81334,0.2256182
26669,06/04/2019 09:40,0.1291717,6.144567,-0.05999999,6.794113,2.405523,3.699249,3.571019,48.52924,4.830001,12.2,6.779922,18.629,0.01050125
26670,06/04/2019 10:00,4.13877,219.5382,-0.05999999,7.255605,2.107179,3.292142,2.279523,545.0945,4.829863,12.2,6.774024,18.68288,0.08428051
26671,06/04/2019 10:20,1.418863,86.01009,-0.05999999,7.634393,1.490512,3.493384,2.427172,315.5546,4.824104,12.2,6.770447,18.35377,0.06092093
26672,06/04/2019 10:40,0.1289167,6.792066,-0.05999999,7.867524,1.044767,3.402513,1.438429,0.0,4.830001,12.2,6.77037,18.42412,0.0
26673,06/04/2019 11:00,0.3868635,20.52509,-0.05999999,7.956079,1.147728,2.862751,0.154665,0.0,4.830001,12.22664,6.769999,17.72046,0.0
26674,06/04/2019 11:20,0.4751359,24.2092,-0.05999999,7.8231,0.0,0.0,0.3156268,0.0,4.830001,12.46778,6.783887,17.30015,0.0
26675,06/04/2019 11:40,0.1690932,8.000212,-0.05999999,7.67627,0.0,0.0,0.3834687,0.0,4.830001,12.5,6.779853,17.26574,0.0
26676,06/04/2019 12:00,0.3868487,18.8107,-0.05999999,7.558839,0.0,0.0124001,0.5750002,0.0,4.830001,12.52145,6.787733,17.23536,0.0
26677,06/04/2019 12:20,0.1288742,6.041841,-0.05999999,7.467841,0.0,0.0,0.6052908,0.0,4.821322,12.64511,6.770382,17.20997,0.0
26678,06/04/2019 12:40,0.2592497,12.53818,-0.05999999,7.428506,0.0,0.0,0.5801524,0.0,4.82,12.7,6.770528,17.17582,0.0
26679,06/04/2019 13:00,0.25047,12.22767,-0.05999999,7.420316,0.0,0.0,0.3139843,0.0,4.819147,12.65425,6.769999,17.14814,0.0
26680,06/04/2019 13:20,0.0,0.0,-0.05999999,7.265015,0.0,0.01167435,0.4092232,0.0,4.319652,12.60801,6.783819,17.12518,0.0
26681,06/04/2019 13:40,198.8489,11887.8,-0.05999999,6.728682,0.0,2.072217,0.7970366,2157.529,3.789979,12.56366,6.779768,17.53075,0.265247
26682,06/04/2019 14:00,210.6906,12831.58,1.63489,4.089677,1.79996,3.960073,1.711122,3815.534,4.515386,12.734,6.828874,18.33276,0.361573
26683,06/04/2019 14:20,129.8694,7898.37,2.338664,3.716693,3.412387,3.493161,1.790807,3255.924,4.95396,12.853,6.844604,17.72261,1.044071
26684,06/04/2019 14:40,4.810591,263.9913,1.661416,3.915831,4.651216,3.342851,1.910365,2414.334,5.105956,12.98734,6.838057,16.96711,1.341696
26685,06/04/2019 15:00,1.726798,94.90723,0.2456584,4.134494,6.095928,3.312577,2.232454,1519.589,5.102381,13.0,6.795098,16.72085,1.097831
26686,06/04/2019 15:20,3.76202,227.4,-0.05999999,4.602781,6.00106,3.263952,2.249222,738.9242,5.101518,13.0,6.789818,16.66521,0.6353155
26687,06/04/2019 15:40,4.017625,228.0007,-0.05999999,5.154731,5.462255,3.264432,2.237232,698.569,5.099999,13.0,6.799754,16.59352,0.6667561
26688,06/04/2019 16:00,3.764829,223.5504,-0.05999999,5.773847,4.811536,3.300831,2.235313,592.5492,5.099999,13.0,6.7946,16.71005,0.5974554
26689,06/04/2019 16:20,0.129115,6.517995,-0.05999999,6.383516,3.934347,3.259588,1.320589,0.0,5.099999,13.0,6.804068,16.96365,0.0
26690,06/04/2019 16:40,0.5886217,30.77636,-0.05999999,6.537423,3.625896,1.990883,0.0875327,0.0,5.099999,13.0,6.810747,17.22826,0.0
26691,06/04/2019 17:00,0.041225,1.302817,-0.05999999,6.466725,0.7270104,0.4003233,0.1271095,0.0,5.099999,13.09073,6.814198,17.40797,0.0
26692,06/04/2019 17:20,0.258003,12.22665,-0.05999999,6.274538,0.0,0.0,0.2687237,0.0,5.099999,13.12642,6.829897,17.42855,0.0
26693,06/04/2019 17:40,0.5171687,25.26527,-0.05999999,5.977268,0.0,0.0,0.162636,0.0,5.099999,13.2,6.830321,17.52355,0.0
26694,06/04/2019 18:00,0.1286192,5.84584,-0.05999999,5.941898,0.0,0.0,0.1987577,0.0,5.099999,13.2,6.829521,17.86426,0.0
26695,06/04/2019 18:20,0.0,0.0,-0.05999999,6.140629,0.0,0.9249095,0.2492498,0.0,5.099999,13.2,6.82425,18.36524,0.0
26696,06/04/2019 18:40,0.0,0.0,-0.05999999,6.256742,0.0,0.0,0.2605907,0.0,4.989186,13.1746,6.820548,18.43474,0.0
26697,06/04/2019 19:00,0.0,0.0,-0.05999999,6.265994,0.0,0.0,0.2561253,0.0,4.091916,13.1,6.830001,18.66999,0.0
26698,06/04/2019 19:20,0.1635403,7.329443,-0.05999999,5.478119,0.0,0.0132764,0.1382379,0.0,3.619142,13.02054,6.83405,18.74413,0.0
26699,06/04/2019 19:40,1.471419,91.94958,-0.05999999,4.415204,0.0,1.679091,0.4196297,509.6335,3.503277,13.0,6.850118,17.85612,0.2533577
26700,06/04/2019 20:00,1.759801,86.66914,-0.05999999,2.851825,0.9999965,4.688282,1.064942,665.6207,3.503016,13.0,6.849999,17.07635,0.2397759
26701,06/04/2019 20:20,140.7478,9183.711,-0.05999999,2.863373,0.5486565,4.877517,1.915847,1810.513,3.624127,13.0,6.849999,17.56056,0.3316565
26702,06/04/2019 20:40,176.4078,11698.6,0.200972,3.382787,1.978849,4.331058,1.660044,3769.711,4.206191,13.05058,6.849999,18.3456,0.7591261
26703,06/04/2019 21:00,124.6432,8222.162,0.3565916,3.849541,3.690038,3.822303,1.757784,3436.566,4.602923,13.12521,6.836354,18.07556,1.354876
26704,06/04/2019 21:20,14.01096,871.9261,0.03751599,4.166378,4.885008,3.541222,2.116805,1753.207,4.773254,13.2,6.844585,17.36631,0.9726409
26705,06/04/2019 21:40,1.213763,65.93202,-0.05,4.848373,4.940784,3.528225,2.55331,990.4432,4.769999,13.2,6.840345,17.23281,0.6529589
26706,06/04/2019 22:00,2.949227,179.3112,-0.05,5.612548,4.028162,3.503154,2.271449,610.9801,4.769999,13.2,6.849999,17.45033,0.4251263
26707,06/04/2019 22:20,2.892499,169.7171,-0.05,6.491577,3.115168,3.521784,2.293444,568.9761,4.769999,13.2,6.850999,17.39955,0.4002985
26708,06/04/2019 22:40,3.239231,189.2085,-0.05,7.186394,2.319299,3.518741,2.296788,648.7716,4.769999,13.2,6.859811,17.36277,0.454833
26709,06/04/2019 23:00,0.1288317,6.958093,-0.05,7.790441,1.851178,3.507884,0.8665693,0.0,4.769999,13.2,6.854685,17.22826,0.0
26710,06/04/2019 23:20,0.3491802,19.56336,-0.05,7.660997,1.164723,2.473922,0.0524915,0.0,4.769999,13.19819,6.856144,17.18505,0.0
26711,06/04/2019 23:40,0.2864234,13.79893,-0.05,7.595485,0.0,0.0005805,0.3206622,0.0,4.769999,13.01652,6.870534,17.16118,0.0
26712,07/04/2019 00:00,0.0,0.0,-0.05,7.286095,0.0,0.0,0.274482,0.0,4.769999,13.0,6.87,17.14958,0.0
26713,07/04/2019 00:20,0.1288175,6.670567,-0.05,6.806005,0.0,0.0,0.2054268,0.0,4.769999,13.0,6.870649,17.12899,0.0
26714,07/04/2019 00:40,0.3717717,18.10587,-0.05,6.401846,0.0,0.0,0.1935547,0.0,4.769999,13.0,6.870999,17.12076,0.0
26715,07/04/2019 01:00,0.5016516,25.50306,-0.05,6.00294,0.0,0.0,0.1853119,0.0,4.769999,13.0,6.87,17.10376,0.0
26716,07/04/2019 01:20,0.1288033,6.239583,-0.05,5.63297,0.0,0.0,0.1825267,0.0,4.762603,13.0,6.871201,17.08525,0.0
26717,07/04/2019 01:40,0.0,0.0,-0.05,5.422456,0.0,0.0,0.1747197,0.0,4.196694,13.0,6.879859,17.06862,0.0
26718,07/04/2019 02:00,9.121123,581.234,-0.05,5.206534,0.02717,0.1024175,0.4069057,710.7355,3.521132,13.01795,6.889656,17.60815,0.09279487
26719,07/04/2019 02:20,202.9158,13267.84,0.1413419,3.263644,1.573598,4.728391,1.725432,3577.082,3.876529,13.1,6.884347,18.3012,0.1941855
26720,07/04/2019 02:40,113.3926,7434.864,0.6999999,3.855386,3.330313,4.124269,1.815988,3247.257,4.292829,13.1,6.87,18.28988,0.7549884
26721,07/04/2019 03:00,55.56071,3638.981,0.4974648,4.12692,4.950821,3.773014,1.975373,2599.28,4.550005,13.1,6.854564,17.58781,1.169272
26722,07/04/2019 03:20,1.173573,72.44908,-0.05999999,4.706835,5.769317,3.684115,2.660825,1110.032,4.57,13.1,6.836558,17.16264,0.6344278
26723,07/04/2019 03:40,0.8526855,54.91242,-0.05999999,5.497015,4.660092,3.668812,2.941991,457.3043,4.57,13.1,6.859843,17.56109,0.276966
26724,07/04/2019 04:00,3.019641,175.6279,-0.05999999,6.28028,4.195055,3.641884,2.301913,648.7361,4.57,13.1,6.855158,18.6556,0.2746398
26725,07/04/2019 04:20,3.020057,182.5063,-0.05999999,7.124797,3.47082,3.608334,2.310485,667.4525,4.57,13.1,6.869844,18.84207,0.2528682
26726,07/04/2019 04:40,2.14063,120.3113,-0.05999999,7.830766,2.787547,3.631691,1.980211,323.8405,4.57,13.1,6.87,19.19097,0.1195065
26727,07/04/2019 05:00,0.5175081,28.11911,-0.05999999,8.23998,2.490595,3.578188,0.2833223,0.0,4.57,13.10886,6.855849,19.42378,0.0
26728,07/04/2019 05:20,0.3869058,21.38636,-0.05999999,7.684968,1.396966,2.251123,0.08802454,0.0,4.57,13.14599,6.87,19.29533,0.0
26729,07/04/2019 05:40,0.128931,6.748506,-0.05999999,7.624041,0.0,0.0,0.3125184,0.0,4.57,13.0,6.870902,19.33306,0.0
26730,07/04/2019 06:00,0.0,0.0,-0.05999999,7.325797,0.0,0.0,0.2982933,0.0,4.57,13.0,6.88502,19.4534,0.0
26731,07/04/2019 06:20,0.2349825,12.53371,-0.05999999,6.84934,0.0,0.0,0.2368431,0.0,4.57,13.0,6.889869,19.34376,0.0
26732,07/04/2019 06:40,0.1512292,6.981733,-0.05999999,6.405774,0.0,0.0,0.2091651,0.0,4.57,13.0,6.890316,19.42304,0.0
26733,07/04/2019 07:00,0.0,0.0,-0.05999999,5.925456,0.0,0.0,0.1998309,0.0,4.504976,13.0,6.89,19.24866,0.0
26734,07/04/2019 07:20,0.0,0.0,-0.05999999,5.918823,0.0,0.0,0.1901056,0.0,3.778911,13.0,6.890371,19.28607,0.0
26735,07/04/2019 07:40,1.630632,100.6579,-0.05999999,5.542631,0.0,0.0,0.3866376,509.0584,3.509634,13.03479,6.89023,18.33319,0.08556474
26736,07/04/2019 08:00,1.5015,76.53652,-0.05999999,3.628092,0.866206,3.750062,1.170462,507.6502,3.5,13.19923,6.875,17.13593,0.03948458
26737,07/04/2019 08:20,2.461954,147.5597,-0.05999999,3.162645,0.6832725,4.735953,2.21025,917.0704,3.499984,13.2,6.89,17.46324,0.0135942
26738,07/04/2019 08:40,1.319633,81.92269,-0.05999999,3.160052,1.066745,4.828896,3.382624,610.5772,3.499941,13.2,6.89,18.34345,0.0
26739,07/04/2019 09:00,2.422506,154.7744,-0.05999999,3.150001,1.282828,4.862408,3.875859,757.7235,3.5,13.2,6.903809,19.03996,0.0
26740,07/04/2019 09:20,2.855348,167.3442,-0.05999999,3.094582,1.15747,4.841334,4.506483,770.0378,3.499969,13.2,6.915759,18.31675,0.0
26744,07/04/2019 10:40,2.065732,130.9908,1.844314,5.045039,5.850935,3.41969,2.108458,1877.127,4.838514,13.19247,6.839528,16.97565,0.8597934
26745,07/04/2019 11:00,2.184923,126.989,0.4161545,5.316384,7.510275,3.394544,2.204901,1211.985,4.839999,13.2,6.79045,17.01387,0.6881863
26746,07/04/2019 11:20,3.222925,193.6419,-0.05999999,5.714633,7.777886,3.390488,2.340675,566.0629,4.8397,13.2,6.78,17.08376,0.3608273
26747,07/04/2019 11:40,3.246014,161.6318,-0.05999999,6.241249,7.534814,3.390032,2.355912,586.6771,4.839999,13.2,6.780833,17.06355,0.4219425
26748,07/04/2019 12:00,1.619869,89.339,-0.05999999,6.856636,6.734144,3.416861,2.167888,274.4318,4.839999,13.26567,6.78,17.01769,0.22074
26749,07/04/2019 12:20,0.0,0.0,-0.05999999,7.397452,5.855611,3.257526,0.6431044,0.0,4.839999,13.26293,6.795653,17.3672,0.0
26750,07/04/2019 12:40,0.3628657,22.31016,-0.05999999,7.41,3.85939,1.550136,0.1622613,0.0,4.835867,13.26075,6.790536,17.39765,0.0
26751,07/04/2019 13:00,0.1375015,6.549619,-0.05999999,7.370938,2.014223,0.0,0.1928939,0.0,4.830001,13.34933,6.800002,17.36327,0.0
26752,07/04/2019 13:20,0.129115,6.796533,-0.05999999,7.191758,1.841496,0.0117269,0.1770776,0.0,4.830001,13.4,6.800321,17.51986,0.0
26753,07/04/2019 13:40,0.371223,18.75657,-0.05999999,7.0656,1.878559,0.0,0.1872353,0.0,4.830001,13.4,6.800002,17.67042,0.0
26754,07/04/2019 14:00,0.2585558,14.05635,-0.05999999,6.976408,1.844445,0.0,0.285884,0.0,4.830001,13.4,6.785654,17.70996,0.0
26755,07/04/2019 14:20,0.0,0.0,-0.05999999,6.8707,1.776192,0.001453165,0.1939674,0.0,4.830001,13.4,6.780711,17.73243,0.0
26756,07/04/2019 14:40,0.0,0.0,-0.05999999,6.79633,1.783964,0.011461,0.1814166,0.0,4.774102,13.46466,6.790016,17.85801,0.0
26757,07/04/2019 15:00,0.0,0.0,-0.05999999,6.751315,1.878019,0.0,0.4825016,0.0,4.000578,13.5,6.785104,17.92757,0.0
26758,07/04/2019 15:20,251.5531,18329.13,0.5841925,5.532114,2.131769,0.9479564,1.54075,2163.43,3.978651,13.46827,6.816851,18.40042,3.394651
26759,07/04/2019 15:40,151.2376,11362.59,3.001276,3.62925,3.719662,3.794448,1.76612,3343.678,4.588625,13.59608,6.879762,18.69255,6.636839
26760,07/04/2019 16:00,83.95792,6239.772,3.330573,3.704141,4.774374,3.466011,1.779994,3230.583,4.927016,13.7,6.89,18.25928,5.857546
26761,07/04/2019 16:20,2.908081,196.1168,2.222429,3.809394,6.50879,3.334193,2.010386,2422.015,4.989999,13.7,6.883007,17.1705,4.581986
26762,07/04/2019 16:40,2.938041,189.5633,0.6357883,3.999082,7.662423,3.345137,2.089415,1514.546,4.990682,13.73107,6.850385,17.24495,2.75522
26763,07/04/2019 17:00,3.595197,238.7981,-0.02218134,4.415681,8.120229,3.314404,2.231086,758.4954,4.989999,13.8,6.825524,17.22613,1.35783
26764,07/04/2019 17:20,3.761878,249.4771,-0.05999999,4.854167,7.51921,3.280204,2.264908,691.055,4.989999,13.8,6.839061,16.96752,1.309959
26765,07/04/2019 17:40,2.004957,125.7145,-0.05999999,5.332288,6.754411,3.29185,2.056293,381.3189,4.989999,13.78494,6.839999,16.94283,0.7344602
26766,07/04/2019 18:00,0.7575232,46.16367,-0.05999999,5.535643,6.667838,3.100603,0.5222015,0.0,4.989999,13.72165,6.839999,17.48557,0.0
26767,07/04/2019 18:20,0.386764,21.78693,-0.05999999,5.154956,5.300696,1.379151,0.1512949,0.0,4.989999,13.79378,6.843711,17.81302,0.0
26768,07/04/2019 18:40,0.2578759,14.6903,-0.05800449,5.093171,2.370814,0.0,0.3473603,0.0,4.989999,13.7,6.86,17.46843,0.0
26769,07/04/2019 19:00,0.3877556,22.98341,-0.05944449,4.798728,2.128574,0.0,0.3000115,0.0,4.989999,13.7,6.86,17.63718,0.0
26770,07/04/2019 19:20,0.1299792,7.656945,-0.05804499,4.60234,1.94665,0.0,0.247241,0.0,4.989999,13.7,6.879511,18.01357,0.0
26771,07/04/2019 19:40,0.0,0.0,-0.05999999,4.376386,1.860668,0.0122085,0.2376733,0.0,4.989999,13.7,6.88,18.11854,0.0
26772,07/04/2019 20:00,0.5014075,28.58996,-0.05999999,4.189446,1.708253,0.0,0.2341459,0.0,4.989999,13.7,6.88,18.08071,0.0
26773,07/04/2019 20:20,0.0,0.0,-0.05999999,4.077518,1.534722,0.0,0.2352544,0.0,4.843192,13.66745,6.88,18.09155,0.0
26774,07/04/2019 20:40,0.0,0.0,-0.05999999,3.913026,1.393625,0.0,0.2451486,0.0,3.983773,13.6,6.880186,18.16529,0.0
26775,07/04/2019 21:00,0.0,0.0,-0.05999999,3.715672,0.9222432,0.0111324,0.237117,0.0,3.670823,13.6,6.893661,18.38118,0.0
26776,07/04/2019 21:20,0.5704175,32.89643,-0.05999999,3.452641,0.2247156,0.0014285,0.2428116,177.0412,3.526408,13.60822,6.900001,18.75773,0.3286542
26777,07/04/2019 21:40,2.575807,174.2932,-0.05999999,2.991537,0.8418515,2.301337,1.055777,841.814,3.5,13.7,6.900001,17.4876,1.891838
26778,07/04/2019 22:00,1.636363,110.9478,-0.05999999,2.824435,1.680079,4.83102,1.276257,531.8481,3.5,13.7,6.900001,17.23524,1.306227
26779,07/04/2019 22:20,2.130289,112.6458,-0.05999999,3.572083,1.447347,4.811102,2.062805,968.7938,3.5,13.7,6.917,17.45856,2.135728
26780,07/04/2019 22:40,39.93392,2592.385,-0.05999999,3.905037,1.396565,4.859087,2.692265,691.6707,3.513354,13.7,6.919999,17.85733,1.228706
26781,07/04/2019 23:00,217.6252,14879.78,0.4673918,4.189084,1.839896,4.477854,1.446528,3573.333,4.004813,13.79317,6.918736,18.55234,4.12042
26782,07/04/2019 23:20,113.9638,7838.388,0.9404737,4.364052,3.876094,3.874059,1.67798,3934.434,4.421462,13.9,6.900508,18.58704,3.255593
26783,07/04/2019 23:40,31.45356,2140.177,0.383186,4.515259,4.857793,3.657368,2.009523,2590.76,4.620512,13.9,6.891393,17.84627,2.240327
26784,08/04/2019 00:00,1.982127,112.3013,-0.05999999,4.912321,5.448321,3.580872,2.291442,1018.31,4.63,13.9,6.88,17.39567,0.9138312
26785,08/04/2019 00:20,1.87356,106.7889,-0.05999999,5.812819,5.031152,3.573598,2.462776,724.4739,4.63,13.9,6.89949,17.59727,0.6490841
26786,08/04/2019 00:40,2.632765,163.95,-0.05999999,6.57751,4.416892,3.549883,2.230983,749.5722,4.63,13.9,6.900001,17.55935,0.6751804
26787,08/04/2019 01:00,2.13014,130.331,-0.05999999,7.271845,3.642575,3.562092,2.236547,731.9602,4.63,13.9,6.900001,17.54351,0.6418042
26788,08/04/2019 01:20,1.259741,68.71254,-0.05999999,8.097799,2.885454,3.54637,1.734048,193.8289,4.63,13.9,6.900001,17.55196,0.1639282
26789,08/04/2019 01:40,0.1733717,8.658172,-0.05999999,8.328465,2.583449,3.482837,0.1754519,0.0,4.63,13.95903,6.900001,17.54652,0.0
26790,08/04/2019 02:00,0.2151775,13.14731,-0.05999999,8.108258,1.290945,1.352334,0.07763249,0.0,4.63,13.96821,6.912654,17.53453,0.0
26791,08/04/2019 02:20,0.0,0.0,-0.05999999,7.915341,0.0216254,0.0124664,0.2612041,0.0,4.63,13.9,6.919999,17.50744,0.0
26792,08/04/2019 02:40,0.1106275,6.476032,-0.05999999,7.505592,0.0,0.0,0.1855652,0.0,4.63,13.9,6.919999,17.49331,0.0
26793,08/04/2019 03:00,0.1408931,6.962842,-0.05999999,7.257229,0.0,0.0,0.1419761,0.0,4.63,13.9,6.919999,17.47668,0.0
26794,08/04/2019 03:20,0.257989,14.16214,-0.05999999,6.842444,0.0,0.0,0.1390883,0.0,4.63,13.9,6.935552,17.46262,0.0
26795,08/04/2019 03:40,0.1289025,6.899661,-0.05999999,6.402977,0.0,0.0,0.1455458,0.0,4.623032,13.9,6.929486,17.45399,0.0
26796,08/04/2019 04:00,0.0,0.0,-0.05999999,6.05938,0.0,0.0,0.1420598,0.0,4.508312,13.9,6.940001,17.4408,0.0
26797,08/04/2019 04:20,0.0,0.0,-0.05999999,5.711598,0.0,0.0,0.1418664,9.906239,3.687106,13.9,6.940001,17.42063,0.007906237
26798,08/04/2019 04:40,3.382111,200.9447,-0.05999999,4.439441,0.6711723,2.288254,0.6722869,961.2936,3.501117,13.9,6.932411,17.39593,0.3732874
26799,08/04/2019 05:00,1.13276,73.30845,-0.05999999,3.296537,1.253042,4.809507,1.815149,555.9396,3.500558,13.9,6.920664,17.31511,0.01276316
26800,08/04/2019 05:20,2.016714,109.4729,-0.05999999,3.26655,1.006654,4.749707,2.679782,812.3704,3.500468,13.9,6.939486,17.53028,0.001550029
26801,08/04/2019 05:40,162.1504,11476.85,-0.05999999,3.347395,0.7109905,4.626035,2.871287,1362.39,3.699709,13.8894,6.940001,18.09382,0.00531186
26802,08/04/2019 06:00,123.3948,8796.782,-0.05999999,4.197519,1.882418,4.187177,2.114271,1710.989,4.176593,13.74514,6.903787,17.68989,0.03698099
26803,08/04/2019 06:20,60.35472,4296.44,-0.05999999,5.338732,2.953516,3.853559,2.344656,1163.467,4.429723,13.7,6.89,17.27602,0.07076339
26804,08/04/2019 06:40,1.243667,82.12785,-0.05999999,6.175086,2.542161,3.638772,3.323566,1018.31,4.48,13.7,6.890849,17.3779,0.0831096
26805,08/04/2019 07:00,1.37855,74.89931,-0.05999999,6.883249,1.928363,3.63127,4.55682,759.9,4.48,13.7,6.904488,17.67579,0.06546617
26806,08/04/2019 07:20,0.128676,7.687327,-0.05999999,7.506114,1.196072,3.606838,3.106019,9.173546,4.48,13.7,6.906719,17.9762,0.000645726
26807,08/04/2019 07:40,2.914777,169.7229,-0.05999999,7.790952,0.8442942,3.624867,2.370278,512.7926,4.48,13.7,6.89,18.96391,0.02417329
26808,08/04/2019 08:00,0.7584165,50.66318,-0.05999999,7.903888,0.7924826,3.657405,2.220365,267.2083,4.48,13.7,6.89,18.94056,0.01588931
26809,08/04/2019 08:20,0.0,0.0,-0.05999999,7.825395,1.017269,3.59306,0.7861258,0.0,4.48,13.7,6.89,19.22378,0.0
26810,08/04/2019 08:40,0.1674358,18.60829,-0.05999999,7.635441,0.7508634,1.634138,0.1206158,0.0,4.48,13.7,6.89,19.23107,0.0
26811,08/04/2019 09:00,0.3425825,40.77502,-0.05999999,7.54076,0.0182825,0.0218875,0.5156227,0.0,4.48,13.7,6.903318,19.10549,0.0
26812,08/04/2019 09:20,0.6383575,72.40865,-0.05999999,7.091634,0.0,0.0,0.3855075,0.0,4.48,13.7,6.897784,19.2405,0.0
26813,08/04/2019 09:40,0.4915127,60.38484,-0.05999999,6.730104,0.0,0.0,0.2683498,0.0,4.48,13.7,6.895566,19.19406,0.0
26814,08/04/2019 10:00,0.5324256,59.71655,-0.05999999,6.375041,0.0,0.0,0.2462372,0.0,4.48,13.82717,6.90345,19.30732,0.0
26815,08/04/2019 10:20,0.0,0.0,-0.05999999,6.277252,0.0,0.0,0.2075292,0.0,4.48,13.9,6.897798,18.77052,0.0
26816,08/04/2019 10:40,0.0,0.0,-0.05999999,6.300252,0.0,0.0,0.2206781,0.0,4.333183,13.91967,6.895719,18.63442,0.0
26817,08/04/2019 11:00,0.5691675,54.66018,-0.05999999,6.194287,0.0,0.0,0.2593372,173.2625,3.612553,13.90691,6.907801,18.70792,0.00559671
26818,08/04/2019 11:20,2.560831,237.8686,-0.05999999,4.961763,0.6473734,2.144329,1.117205,843.2407,3.5,13.9,6.900823,17.53846,0.01107086
26819,08/04/2019 11:40,1.769889,168.4631,-0.05999999,3.471722,1.309282,4.767629,2.354731,530.632,3.5,13.9,6.89,17.15871,0.0
26820,08/04/2019 12:00,108.1837,11280.17,0.05687535,3.620248,0.8771728,4.801745,3.316561,841.7704,3.558614,13.90066,6.909848,17.95886,0.000311071
26821,08/04/2019 12:20,258.2162,27121.19,6.415138,4.51869,2.225267,2.706348,1.422825,3956.363,4.247231,14.0,6.967792,18.42324,0.3940623
26822,08/04/2019 12:40,186.4174,19301.6,4.346908,4.193932,3.301279,3.661378,1.725112,3662.567,4.843698,14.04517,6.919999,18.02563,1.223098
26823,08/04/2019 13:00,35.17851,3563.955,5.076633,4.29527,4.967145,3.44636,1.895152,2815.824,5.14749,14.10326,6.919753,17.60331,1.598624
26824,08/04/2019 13:20,1.923045,151.9494,4.085563,4.46248,6.669768,3.505439,1.992228,2025.707,5.14994,14.1334,6.901253,16.90764,1.525749
26825,08/04/2019 13:40,3.021209,248.4632,2.231781,4.606183,1.33238,3.700745,2.080896,1793.546,5.150001,14.2,6.860591,16.80961,1.63931
26826,08/04/2019 14:00,2.096484,164.6651,0.4398771,4.892077,3.404265,3.991855,2.173617,1202.254,5.150001,14.28432,6.818429,16.37621,1.240838
26827,08/04/2019 14:20,3.145304,292.3085,-0.04034366,5.283861,8.894064,4.047855,2.299353,621.42,5.150001,14.28369,6.823726,16.68042,0.7323582
26828,08/04/2019 14:40,2.174508,183.594,-0.05940083,5.723454,8.430805,3.293114,2.278855,322.0321,5.150001,14.3,6.847504,16.89415,0.4134873
26829,08/04/2019 15:00,0.2579042,21.71989,-0.05978899,6.10187,7.888783,3.127534,0.8057703,0.0,5.150001,14.3,6.830001,16.82711,0.0
26830,08/04/2019 15:20,0.0,0.0,-0.05999999,6.027161,7.307826,1.258514,0.1278056,0.0,5.150001,14.3,6.830001,16.92979,0.0
26831,08/04/2019 15:40,0.0,0.0,-0.05999999,5.884321,6.992314,0.2501226,0.1581223,0.0,5.150001,14.3,6.812509,16.99572,0.0
