,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
26832,08/04/2019 16:00,0.1290016,10.28455,-0.05999999,6.059227,7.092902,0.31,0.2151347,0.0,5.150001,14.3,6.809999,17.06497,0.0
26833,08/04/2019 16:20,0.4525283,39.44584,-0.05999999,6.062526,7.096281,0.3224913,0.2650371,0.0,5.150001,14.37146,6.808431,17.19387,0.0
26834,08/04/2019 16:40,0.1760636,13.44969,-0.05999999,6.076784,7.070001,0.2668355,0.228148,0.0,5.150001,14.423,6.809999,17.37057,0.0
26835,08/04/2019 17:00,0.1285055,10.43315,-0.05999999,5.954839,7.032537,0.3699999,0.2066244,0.0,5.149354,14.5,6.809999,17.48402,0.0
26836,08/04/2019 17:20,0.0,0.0,-0.05999999,5.838786,6.97,0.3699999,0.1860371,0.0,4.945636,14.48133,6.809999,17.53023,0.0
26837,08/04/2019 17:40,0.0,0.0,-0.05999999,5.523205,6.69788,0.3262432,0.4063754,0.0,4.018156,14.4,6.827425,17.69589,0.0
26838,08/04/2019 18:00,0.0,0.0,-0.05999999,5.136474,5.573546,0.4518537,0.5359358,0.0,3.696531,14.35811,6.830001,17.94443,0.0
26839,08/04/2019 18:20,274.8451,29904.87,1.517713,4.124978,4.920616,3.09706,1.759821,2402.291,4.02699,14.3,6.854982,18.66568,4.707085
26840,08/04/2019 18:40,154.3502,16276.83,5.510265,3.73936,3.946027,4.254466,1.975517,3140.813,4.64442,14.3,6.888146,18.0674,8.455371
26841,08/04/2019 19:00,64.89579,6282.558,6.996978,3.861271,5.553535,4.185122,1.988594,2667.077,4.939943,14.3,6.908587,17.22572,6.061971
26842,08/04/2019 19:20,2.643718,236.3117,6.019382,3.896904,6.675293,3.980555,1.971897,1877.127,4.978767,14.3,6.891258,16.66733,3.967968
26843,08/04/2019 19:40,1.760367,133.6135,4.218997,3.964364,8.585994,3.642117,1.993244,1877.127,4.980001,14.3,6.875018,16.75456,3.747122
26844,08/04/2019 20:00,2.674278,164.6615,2.323462,4.158354,8.625273,3.612778,2.145717,1757.764,4.978499,14.3,6.839999,16.71568,3.338916
26845,08/04/2019 20:20,2.465178,139.8945,0.8737828,4.505435,11.89334,3.599016,2.310546,1281.794,4.980001,14.3,6.852492,16.74991,2.383361
26846,08/04/2019 20:40,1.888414,117.7688,0.1822617,4.982759,11.71467,3.682958,2.33873,481.9307,4.972383,14.3,6.876557,16.91988,0.8917958
26847,08/04/2019 21:00,1.888434,102.858,0.07554202,5.421147,10.5026,3.694345,1.73848,226.5513,4.97,14.3,6.88,16.76522,0.4352456
26848,08/04/2019 21:20,0.3903058,23.16729,0.07460852,5.458822,9.143156,3.644,0.3325726,0.0,4.97,14.3,6.88,17.17667,0.0
26849,08/04/2019 21:40,0.0,0.0,0.07195451,5.335253,8.091024,1.013758,0.3689229,0.0,4.97,14.27016,6.88,17.50644,0.0
26850,08/04/2019 22:00,0.0627725,2.970588,0.04916508,5.089854,8.550187,0.7945004,0.4078311,0.0,4.97,14.27221,6.88,17.55948,0.0
26851,08/04/2019 22:20,0.4388167,21.85176,0.0,4.863249,7.857929,0.7175111,0.336554,0.0,4.97,14.20591,6.88,17.55163,0.0
26852,08/04/2019 22:40,0.0,0.0,0.06146716,4.564439,7.304784,0.7167566,0.3119881,0.0,4.97,14.2,6.88,17.56331,0.0
26853,08/04/2019 23:00,0.1214934,6.639121,0.07000001,4.39079,7.794374,0.7440705,0.2944288,0.0,4.97,14.2,6.872516,17.70958,0.0
26854,08/04/2019 23:20,0.2576919,14.69069,0.07000001,4.277439,7.529844,0.750198,0.2986525,0.0,4.966015,14.2,6.86,17.75014,0.0
26855,08/04/2019 23:40,0.0,0.0,0.12246,4.220904,7.333862,0.7121161,0.3197617,0.0,4.384582,14.2,6.86,17.82505,0.0
26856,09/04/2019 00:00,0.03147835,0.8515666,0.1524635,4.136837,7.150674,0.7123919,0.3398796,0.0,3.949339,14.2,6.86,17.93028,0.0
26857,09/04/2019 00:20,0.3475116,20.56641,0.19,4.020972,6.901708,0.7261871,0.3862478,0.0,3.795921,14.2,6.86,18.03088,0.0
26858,09/04/2019 00:40,0.1286195,7.32237,0.19,3.916461,3.99402,0.7406287,0.4224436,0.0,3.67066,14.2,6.86,18.16486,0.0
26859,09/04/2019 01:00,101.3114,7857.401,0.3574165,3.667912,5.47482,2.375923,1.016561,1103.949,3.624604,14.22668,6.86,18.18075,3.100719
26860,09/04/2019 01:20,128.216,9999.988,1.85518,3.769213,4.588624,4.973054,2.162912,1546.842,3.997021,14.21972,6.86,17.63989,4.824941
26861,09/04/2019 01:40,131.6569,10165.52,2.860443,4.39217,4.074265,4.707319,1.891376,2313.16,4.384899,14.2,6.86,17.22073,7.193434
26862,09/04/2019 02:00,8.549602,610.0494,2.586124,4.660001,3.908681,4.345992,2.054869,2168.531,4.539959,14.2,6.86,17.28267,6.117498
26863,09/04/2019 02:20,2.133619,131.8936,1.047026,4.887663,3.709569,4.320325,2.208085,1556.041,4.54,14.2,6.86,17.2319,3.76504
26864,09/04/2019 02:40,3.101969,194.0282,0.07063742,5.473759,3.695714,4.229472,2.268789,751.6247,4.54,14.2,6.86,17.5568,1.668457
26865,09/04/2019 03:00,2.973186,157.4267,-0.0325555,6.208337,3.54,4.363898,2.29449,533.3691,4.54,14.2,6.867404,17.52304,1.16488
26866,09/04/2019 03:20,1.706954,101.9336,0.006362,6.913378,3.508339,4.404441,2.282767,552.8475,4.54,14.2,6.88,17.55852,1.199127
26867,09/04/2019 03:40,1.12832,58.82557,0.01035942,7.622942,3.121676,4.352527,1.887562,242.271,4.54,14.2,6.88,17.56281,0.5164647
26868,09/04/2019 04:00,0.1229067,5.537043,0.0,7.896466,2.586277,4.38974,0.3199595,0.0,4.54,14.2,6.887253,17.66404,0.0
26869,09/04/2019 04:20,0.2575783,11.11364,-0.0364405,7.70025,2.23,2.809154,0.1949731,0.0,4.54,14.2,6.900001,17.7357,0.0
26870,09/04/2019 04:40,0.508107,18.92884,-0.05999999,7.618316,2.143494,1.082457,0.3733196,0.0,4.54,14.2,6.900001,17.65316,0.0
26871,09/04/2019 05:00,0.0,0.0,-0.05999999,7.448537,2.024755,0.8987913,0.4144326,0.0,4.54,14.2,6.900001,17.56828,0.0
26872,09/04/2019 05:20,0.0,0.0,-0.023243,7.257157,1.94,0.9175652,0.3573278,0.0,4.54,14.2,6.900001,17.54445,0.0
26873,09/04/2019 05:40,0.3868208,18.80088,0.0,6.986908,1.824971,0.8694776,0.3295676,0.0,4.54,14.2,6.900001,17.52634,0.0
26874,09/04/2019 06:00,0.379683,14.90601,0.02484008,6.530436,1.856126,0.8611171,0.3099152,0.0,4.54,14.2,6.907062,17.5073,0.0
26875,09/04/2019 06:20,0.1292991,5.617259,0.07000001,6.209159,1.720858,0.8489867,0.3153166,0.0,4.418057,14.2,6.919999,17.48905,0.0
26876,09/04/2019 06:40,0.0,0.0,0.07000001,6.034804,1.579569,0.8186007,0.3058992,0.0,3.878978,14.2,6.919999,17.4688,0.0
26877,09/04/2019 07:00,0.0915875,2.883418,0.09080599,5.711301,1.518791,0.8100237,0.2970812,0.0,3.72742,14.17054,6.926332,17.46099,0.0
26878,09/04/2019 07:20,0.0,0.0,0.1656945,5.489959,1.424305,0.8983564,0.3064539,0.0,3.583741,14.13959,6.940001,17.4498,0.0
26879,09/04/2019 07:40,2.266544,197.0594,0.09286603,5.270514,4.100005,1.355082,0.747575,509.346,3.50816,14.15123,6.915523,17.92934,1.480022
26880,09/04/2019 08:00,1.495545,161.7285,0.02583358,4.099102,2.965791,5.544425,1.07391,712.5261,3.50658,14.2,6.929999,18.58458,1.604245
26881,09/04/2019 08:20,3.422914,282.3697,-0.05999999,4.791743,2.403322,5.075929,1.713781,832.8586,3.507986,14.2,6.929999,17.74444,2.597869
26882,09/04/2019 08:40,342.7756,42002.88,0.933266,5.799022,2.186405,4.428025,1.920522,2577.191,4.089076,14.19073,6.943929,18.06807,6.834179
26883,09/04/2019 09:00,210.5314,25773.3,5.412146,6.282953,3.668202,3.580627,1.983493,2475.736,4.836282,14.1,6.929133,17.3132,4.983914
26884,09/04/2019 09:20,101.2209,12527.02,7.321727,6.481882,5.200641,3.198093,1.940318,2038.384,5.307385,14.1,6.929999,16.51696,3.553716
26885,09/04/2019 09:40,2.366413,259.1161,7.549397,6.647546,6.595935,3.094441,1.96634,1877.127,5.36,14.1038,6.884857,16.59992,2.988779
26886,09/04/2019 10:00,3.365358,369.9081,6.017611,6.827379,8.506919,3.089391,2.135486,1772.789,5.35995,14.19704,6.823614,16.76474,2.650873
26887,09/04/2019 10:20,2.101301,208.8681,4.403472,6.952686,9.910679,3.218257,2.141747,1742.38,5.36,14.2,6.772408,16.56721,2.510957
26888,09/04/2019 10:40,2.35335,250.6181,2.721617,7.038863,11.54018,3.075914,2.151469,1557.955,5.36,14.2,6.724623,16.6861,2.198867
26889,09/04/2019 11:00,3.111155,295.1591,1.068028,7.21294,12.79463,3.07861,2.217591,1251.583,5.36,14.2,6.684525,17.09742,1.675454
26890,09/04/2019 11:20,1.34232,120.7179,0.1336318,7.403558,13.4029,3.039706,1.634983,244.8505,5.36,14.2,6.669999,18.63249,0.2758412
26891,09/04/2019 11:40,0.0,0.0,-0.05999999,7.42588,13.45745,2.721232,0.2782603,0.0,5.36,14.2,6.669726,19.233,0.0
26892,09/04/2019 12:00,0.5153126,44.24104,-0.05999999,7.375855,12.55735,0.0,0.2464901,0.0,5.358468,14.2,6.670561,19.46068,0.0
26893,09/04/2019 12:20,0.24296,20.01548,-0.05999999,7.115973,12.38459,0.0,0.3450264,0.0,5.349999,14.29574,6.669999,18.80066,0.0
26894,09/04/2019 12:40,0.0,0.0,-0.05999999,7.081903,12.41264,0.000919335,0.3349313,0.0,5.349999,14.3,6.671053,18.68581,0.0
26895,09/04/2019 13:00,0.3871607,26.76885,-0.05999999,6.989999,12.37,0.01208835,0.2999665,0.0,5.349999,14.33329,6.676262,18.71252,0.0
26896,09/04/2019 13:20,0.2576637,19.60844,-0.05999999,7.020631,12.37,0.0,0.3210809,0.0,5.349999,14.477,6.678289,18.98687,0.0
26897,09/04/2019 13:40,0.0,0.0,-0.05999999,7.141595,12.35889,0.0,0.3684668,0.0,5.206412,14.5,6.684649,19.09387,0.0
26898,09/04/2019 14:00,0.0,0.0,-0.05999999,6.82285,11.65448,0.0,0.4205486,0.0,4.369931,14.42038,6.675971,19.37086,0.0
26899,09/04/2019 14:20,123.1715,11973.51,-0.05999999,6.680253,12.12,0.3792966,1.078868,1180.512,4.158479,14.34684,6.690001,19.0142,2.882205
26900,09/04/2019 14:40,110.4751,10755.87,2.194572,5.502886,10.9034,3.167499,3.338793,1018.31,4.595452,14.3,6.770769,17.51675,3.176334
26901,09/04/2019 15:00,60.29999,5985.753,3.196379,5.820737,10.21115,3.506687,2.318636,1314.733,4.796065,14.39136,6.769418,17.25084,3.917774
26902,09/04/2019 15:20,7.064433,687.6241,2.800174,6.181403,10.51583,3.431203,2.16353,1595.238,4.88,14.42459,6.758291,17.14227,4.256785
26903,09/04/2019 15:40,2.984102,247.2129,1.658131,6.474792,11.88144,3.037009,2.20744,1451.554,4.88,14.4,6.724561,17.48409,3.458425
26904,09/04/2019 16:00,2.351731,216.4969,0.4255288,6.886567,12.95155,3.371047,2.190034,1115.256,4.88,14.4,6.699998,17.10168,2.493304
26905,09/04/2019 16:20,2.053096,166.6738,-0.03552175,7.352001,13.40363,3.400724,2.306433,508.637,4.88,14.47879,6.699998,16.94272,1.082762
26906,09/04/2019 16:40,2.894318,283.5566,-0.05184267,8.031658,12.89503,3.381689,2.354316,518.6976,4.88,14.5,6.700664,17.11488,1.10313
26907,09/04/2019 17:00,1.476318,123.4689,-0.05993124,8.687754,12.29772,3.069916,2.220876,276.8746,4.88,14.5,6.719742,17.32998,0.5804996
26908,09/04/2019 17:20,0.1683849,9.707584,-0.05864149,9.12768,12.01008,3.284,1.060049,0.0,4.88,14.5,6.708473,17.46095,0.0
26909,09/04/2019 17:40,0.1289305,8.022624,-0.05999999,9.123694,11.56284,1.273321,0.1912204,0.0,4.88,14.5432,6.715741,17.6357,0.0
26910,09/04/2019 18:00,0.2777715,16.88179,-0.05999999,9.041544,11.04425,0.1869058,0.2301007,0.0,4.88,14.6,6.720563,18.0039,0.0
26911,09/04/2019 18:20,0.1013909,6.657304,-0.05999999,9.010153,10.97,0.3109313,0.6148921,0.0,4.88,14.6,6.72,18.14108,0.0
26912,09/04/2019 18:40,0.0,0.0,-0.05999999,8.990015,10.94092,0.0,0.6848011,0.0,4.88,14.56488,6.734,18.38184,0.0
26913,09/04/2019 19:00,0.7241474,43.78334,-0.05999999,9.045749,10.96012,0.0,0.4784287,0.0,4.88,14.5,6.725817,18.51395,0.0
26914,09/04/2019 19:20,0.6641458,40.48545,-0.05999999,8.959035,10.96489,0.0,0.4610386,0.0,4.88,14.5,6.728297,18.4894,0.0
26915,09/04/2019 19:40,0.0,0.0,-0.05999999,8.781142,10.87595,0.0,0.4416983,0.0,4.760395,14.42622,6.735723,18.28129,0.0
26916,09/04/2019 20:00,0.0,0.0,-0.039889,8.102529,10.67,0.0,0.3811548,0.0,4.110045,14.4,6.740366,18.23741,0.0
26917,09/04/2019 20:20,0.0,0.0,0.0,7.896505,10.67,0.0,0.3602332,0.0,3.969005,14.4,6.739999,18.23658,0.0
26918,09/04/2019 20:40,0.130475,6.751779,0.0,7.643083,10.60945,0.0,0.3474502,0.0,3.775757,14.39525,6.740469,18.29054,0.0
26919,09/04/2019 21:00,0.0,0.0,0.0,7.38754,10.58,0.0,0.3933954,0.0,3.683091,14.3,6.745848,18.41664,0.0
26920,09/04/2019 21:20,0.0,0.0,0.0,7.198678,10.53982,0.0,0.399241,0.0,3.565325,14.3,6.748521,18.63892,0.0
26921,09/04/2019 21:40,2.445096,125.1551,0.01747916,6.845921,10.4168,0.340407,1.141367,565.303,3.500819,14.35674,6.757967,18.27089,1.322266
26922,09/04/2019 22:00,273.7458,18687.11,0.9660695,5.51627,8.612397,4.535327,2.426898,1389.559,3.981879,14.33069,6.803291,18.11402,4.33434
26923,09/04/2019 22:20,149.271,10142.18,3.065174,6.249699,7.285029,3.835052,2.156797,1873.037,4.533264,14.3,6.830001,17.62427,5.494695
26924,09/04/2019 22:40,59.12368,4103.467,3.540673,6.619676,8.700511,3.509448,2.144797,1873.037,4.841973,14.3,6.844746,17.51992,4.519627
26925,09/04/2019 23:00,1.648812,93.90035,2.881066,6.986118,9.752505,3.446424,2.181094,1547.927,4.867962,14.3,6.820998,16.85247,3.899392
26926,09/04/2019 23:20,1.946746,118.1431,1.704194,7.267756,10.83983,3.477947,2.196499,1496.657,4.87,14.3,6.788869,17.09346,3.416546
26927,09/04/2019 23:40,1.766022,97.97736,0.5670051,7.618114,11.74843,3.471408,2.349661,1151.696,4.862069,14.3,6.763902,17.49145,2.395666
26928,10/04/2019 00:00,2.475681,171.8094,-0.02109742,8.232016,11.80927,3.504146,2.266611,550.5845,4.866641,14.3,6.760001,17.60932,1.121652
26929,10/04/2019 00:20,3.030335,195.8366,-0.07000001,8.749926,11.51167,3.468969,2.37723,362.2984,4.862085,14.3,6.760001,17.45179,0.7403072
26930,10/04/2019 00:40,0.5082291,29.31671,-0.07000001,9.276363,11.16209,3.452735,1.472759,0.0,4.86,14.3,6.760436,17.40682,0.0
26931,10/04/2019 01:00,0.0,0.0,-0.07000001,9.497024,10.63087,2.284067,0.3386173,0.0,4.86,14.29559,6.765915,17.37705,0.0
26932,10/04/2019 01:20,0.0,0.0,-0.07000001,9.366002,9.938267,0.06779866,0.6067586,0.0,4.86,14.18911,6.78,17.36757,0.0
26933,10/04/2019 01:40,0.2590802,15.06411,-0.07000001,9.258363,9.813994,0.01,0.5909572,0.0,4.86,14.10803,6.780252,17.34457,0.0
26934,10/04/2019 02:00,0.2576351,14.79527,-0.07000001,9.021846,9.722363,0.007060832,0.4920135,0.0,4.86,14.1,6.780601,17.32773,0.0
26935,10/04/2019 02:20,0.0,0.0,-0.07000001,8.897375,9.632269,0.0,0.4097789,0.0,4.86,14.1,6.78,17.31743,0.0
26936,10/04/2019 02:40,0.09177165,6.540224,-0.07000001,8.769,9.574259,0.0,0.3836468,0.0,4.86,14.09478,6.780733,17.29719,0.0
26937,10/04/2019 03:00,0.1592384,8.811191,-0.07000001,8.581809,9.467749,0.0,0.3431528,0.0,4.85792,14.05416,6.781497,17.27525,0.0
26938,10/04/2019 03:20,0.0,0.0,-0.07000001,8.454839,9.47,0.0,0.3236701,0.0,4.356281,14.07722,6.78,17.26008,0.0
26939,10/04/2019 03:40,2.41268,83.94452,-0.06692584,8.17751,9.354582,0.0165709,0.3210645,176.3035,3.98695,14.09597,6.795966,17.30752,0.5499186
26940,10/04/2019 04:00,91.10847,6566.077,0.3740554,6.644704,9.256407,4.113658,3.251912,1553.918,4.131888,14.2,6.824908,17.90983,4.846955
26941,10/04/2019 04:20,54.73182,3743.067,0.9419165,7.301917,8.75226,3.93004,3.271014,1022.4,4.312783,14.2,6.839999,17.57563,3.188108
26942,10/04/2019 04:40,31.61764,2058.337,0.8423697,7.86988,9.04135,3.743535,2.20647,1351.353,4.448263,14.2,6.823615,17.44804,3.539286
26943,10/04/2019 05:00,1.758499,92.8855,0.2933844,8.432483,9.809733,3.693479,2.467469,1031.664,4.464043,14.2,6.800002,17.57742,2.445023
26944,10/04/2019 05:20,0.5324932,28.86597,-0.03805433,9.127058,10.27596,3.665166,2.960109,419.6518,4.46,14.2,6.800002,18.31121,0.9705728
26945,10/04/2019 05:40,2.880287,157.9705,-0.07000001,9.784678,9.501314,3.684129,2.288928,558.7465,4.46,14.2,6.801038,18.14643,1.18933
26946,10/04/2019 06:00,1.694902,76.26083,-0.07000001,10.62533,9.231558,3.671555,2.28165,426.1415,4.46,14.2,6.820001,19.1456,0.4896947
26947,10/04/2019 06:20,1.575155,83.20772,-0.07000001,11.25599,8.066872,3.650679,1.980164,108.2229,4.46,14.2,6.820001,19.0262,0.167983
26948,10/04/2019 06:40,0.258386,10.53465,-0.07000001,11.73406,7.405103,3.5848,0.5299199,0.0,4.46,14.2,6.805491,17.74346,0.0
26949,10/04/2019 07:00,0.0,0.0,-0.07000001,11.55576,7.183091,2.518459,0.1422835,0.0,4.46,14.2,6.809167,17.65793,0.0
26950,10/04/2019 07:20,0.0,0.0,-0.07000001,11.44853,6.532658,0.05200108,0.3890859,0.0,4.46,14.11319,6.830001,17.63939,0.0
26951,10/04/2019 07:40,0.1210267,7.93557,-0.07000001,11.27879,6.333045,0.02,0.4279764,0.0,4.46,14.00543,6.830467,17.62761,0.0
26952,10/04/2019 08:00,0.3263858,25.25596,-0.07000001,11.03191,6.181891,0.01414016,0.4036598,0.0,4.46,14.00009,6.830717,17.61713,0.0
26953,10/04/2019 08:20,0.06171,4.049682,-0.07000001,10.87696,6.147428,0.0,0.36486,0.0,4.46,14.0,6.839697,17.60089,0.0
26954,10/04/2019 08:40,0.0,0.0,-0.07000001,10.66161,6.062387,0.0,0.3400322,0.0,4.46,14.03029,6.850165,17.584,0.0
26955,10/04/2019 09:00,0.1210933,7.749667,-0.07000001,10.3944,5.93,0.0,0.3016591,0.0,4.395104,14.093,6.850331,17.57127,0.0
26956,10/04/2019 09:20,0.0,0.0,-0.07000001,10.18942,5.891992,0.0,0.3030362,0.0,3.948954,14.1,6.849999,17.55999,0.0
26957,10/04/2019 09:40,0.0,0.0,-0.06701159,9.922714,5.780721,0.0,0.2899975,0.0,3.8151,14.1,6.850584,17.54452,0.0
26958,10/04/2019 10:00,0.12937,10.13527,0.0,9.714858,5.736572,0.0,0.2744187,0.0,3.669068,14.1,6.855675,17.52962,0.0
26959,10/04/2019 10:20,0.0,0.0,0.0,9.521454,5.636603,0.0,0.2638662,0.0,3.559273,14.1,6.859647,17.51175,0.0
26960,10/04/2019 10:40,1.637622,167.4821,0.006933,9.125573,5.475509,0.1903875,0.7482837,509.3898,3.502506,14.12661,6.867185,17.39189,1.523922
26961,10/04/2019 11:00,1.256933,124.9888,0.1068105,7.082724,5.702358,4.859193,1.506627,634.7642,3.5,14.2,6.894763,17.41304,1.979969
26962,10/04/2019 11:20,2.399192,249.4606,-0.07000001,7.94111,4.007737,4.774086,1.94702,892.0388,3.499864,14.2,6.890792,17.65568,2.782465
26963,10/04/2019 11:40,1.381542,155.8333,-0.05138724,9.059389,5.960457,4.775934,2.611157,510.1345,3.5,14.2,6.900237,18.03466,1.591222
26964,10/04/2019 12:00,2.398772,297.7548,-0.0456725,10.43537,3.977114,4.744089,3.007966,934.2852,3.500621,14.2656,6.907036,18.2514,2.914131
26965,10/04/2019 12:20,250.7341,31775.13,0.9717441,11.31868,3.614222,4.503047,2.377342,2045.217,3.944844,14.3,6.909152,18.22606,5.241574
26966,10/04/2019 12:40,132.5114,16594.35,2.990482,11.38467,4.235423,3.885806,1.884253,2484.036,4.448812,14.35734,6.883301,18.07462,4.420446
26967,10/04/2019 13:00,66.58022,8239.209,3.523874,11.42995,5.646811,3.551669,1.918817,2048.636,4.746533,14.4,6.855108,17.68566,3.123458
26968,10/04/2019 13:20,2.280951,272.1936,2.656514,11.55403,7.006985,3.439322,2.02681,1873.037,4.78,14.49088,6.823726,17.11053,2.686138
26969,10/04/2019 13:40,3.680027,377.7329,0.9967634,11.76604,8.489324,3.43949,2.19522,1484.611,4.78,14.5,6.778391,17.36665,1.931689
26970,10/04/2019 14:00,3.425184,344.2555,-0.01851442,12.15177,9.446768,3.423563,2.217077,858.6597,4.78,14.5,6.75,17.52976,1.057807
26971,10/04/2019 14:20,3.892787,390.655,-0.07000001,12.66934,9.426514,3.435534,2.276512,591.5807,4.78,14.5,6.750255,17.23513,0.776215
26972,10/04/2019 14:40,2.696614,250.3273,-0.07000001,13.15414,8.945389,3.401831,2.294741,307.8128,4.7806,14.5,6.76612,17.56386,0.4074152
26973,10/04/2019 15:00,0.3647775,34.77894,-0.07000001,13.66262,5.575025,3.329853,1.150081,0.0,4.78,14.5,6.769999,17.50514,0.0
26974,10/04/2019 15:20,0.1288175,12.52102,-0.07000001,13.58349,4.125219,2.0368,0.1786333,0.0,4.78,14.5,6.769999,17.71249,0.0
26975,10/04/2019 15:40,0.0,0.0,-0.07000001,13.4154,7.093108,0.2200162,0.261197,0.0,4.78,14.5,6.772305,17.80937,0.0
26976,10/04/2019 16:00,0.2593496,23.52134,-0.07000001,13.25609,6.762622,0.01,0.3273584,0.0,4.78,14.5,6.790344,17.83552,0.0
26977,10/04/2019 16:20,0.2570258,20.05099,-0.07000001,12.99339,6.569555,0.01,0.3211417,0.0,4.78,14.5,6.79,17.89782,0.0
26978,10/04/2019 16:40,0.257961,22.70532,-0.07000001,12.81914,6.46633,0.009615834,0.2712373,0.0,4.78,14.5,6.790365,18.00436,0.0
26979,10/04/2019 17:00,0.2577625,16.06558,-0.07000001,12.74696,6.364913,0.002689165,0.2692983,0.0,4.78,14.5,6.796149,18.1417,0.0
26980,10/04/2019 17:20,0.0,0.0,-0.07000001,12.46381,6.2772,0.0,0.2610078,0.0,4.774789,14.5,6.800616,18.2109,0.0
26981,10/04/2019 17:40,0.0,0.0,-0.07000001,12.42597,6.195776,0.0,0.2618695,0.0,4.24507,14.5,6.80598,18.35655,0.0
26982,10/04/2019 18:00,0.1289167,7.828599,-0.07000001,12.31926,6.225995,0.0,0.2709332,0.0,3.847975,14.5,6.795873,18.60193,0.0
26983,10/04/2019 18:20,0.1296817,7.129426,0.01049066,12.08282,6.087819,0.0,0.2687677,0.0,3.705978,14.40898,6.815459,18.71478,0.0
26984,10/04/2019 18:40,0.0,0.0,0.1240387,11.99313,5.97049,0.0,0.267031,0.0,3.579376,14.4,6.820214,18.78869,0.0
26985,10/04/2019 19:00,191.5286,12528.03,0.5917221,10.97038,5.595341,1.176491,1.652593,1484.346,3.793118,14.4,6.839948,18.67668,2.559104
26986,10/04/2019 19:20,156.7288,9810.337,2.437949,8.822502,4.720921,4.047288,1.862481,1900.004,4.34926,14.4,6.879589,18.10276,5.777257
26987,10/04/2019 19:40,105.203,6970.16,2.838921,8.995049,5.3033,3.622918,1.930606,2199.342,4.741426,14.38855,6.870902,17.65682,6.167265
26988,10/04/2019 20:00,2.890035,172.3119,1.877862,9.211697,6.96042,3.433278,2.056766,1869.362,4.829869,14.4,6.84509,17.09991,4.650797
26989,10/04/2019 20:20,3.992989,262.388,0.5598168,9.564191,7.854411,3.411201,2.133301,1294.218,4.828736,14.4,6.814558,16.96721,2.882377
26990,10/04/2019 20:40,3.857164,251.205,-0.02244833,10.06722,8.300332,3.410596,2.281145,681.0739,4.830001,14.4,6.800002,17.03297,1.452094
26991,10/04/2019 21:00,2.064551,134.6742,-0.07000001,10.79482,7.662416,3.425702,2.331874,409.6725,4.830001,14.4,6.805176,17.4061,0.8729228
26992,10/04/2019 21:20,3.770253,249.4864,-0.07000001,11.37372,7.459807,3.380392,2.262678,530.4618,4.830001,14.4,6.811286,17.51035,1.098509
26993,10/04/2019 21:40,0.3881103,19.73657,-0.07000001,11.88635,6.701532,3.350291,1.20839,0.0,4.830001,14.4,6.815182,17.58235,0.0
26994,10/04/2019 22:00,0.2577626,13.27931,-0.07000001,11.97542,6.280377,2.345679,0.1753245,0.0,4.830001,14.4,6.808533,17.5857,0.0
26995,10/04/2019 22:20,0.308394,14.76948,-0.07000001,11.87589,5.667384,0.0,0.4766802,0.0,4.830001,14.31152,6.830001,17.56747,0.0
26996,10/04/2019 22:40,0.465701,24.7821,-0.07000001,11.71618,5.59163,0.0,0.4230521,0.0,4.830001,14.3,6.830001,17.551,0.0
26997,10/04/2019 23:00,0.2585984,12.52197,-0.07000001,11.43024,5.354753,0.0,0.3526624,0.0,4.820329,14.3,6.8304,17.52973,0.0
26998,10/04/2019 23:20,0.248044,15.98687,-0.07000001,11.28204,5.192969,0.01273475,0.3161691,0.0,4.82,14.3,6.831614,17.51013,0.0
26999,10/04/2019 23:40,0.5275245,25.95801,-0.07000001,11.20767,5.10002,0.0,0.2859712,0.0,4.82,14.22682,6.830001,17.50861,0.0
27000,11/04/2019 00:00,0.5103475,27.5995,-0.02729025,10.94728,4.906991,0.0,0.2797781,0.0,4.758351,14.2,6.849462,17.49287,0.0
27001,11/04/2019 00:20,0.0,0.0,0.06957801,10.89042,4.794422,0.0,0.3027992,0.0,4.09011,14.2,6.849999,17.46535,0.0
27002,11/04/2019 00:40,50.32091,3582.979,0.07877177,10.63663,4.612065,0.00670675,0.8086035,1020.471,3.935294,14.24646,6.851895,17.78994,3.038329
27003,11/04/2019 01:00,160.6261,11500.21,0.6593499,8.52165,3.546162,3.947309,1.988652,2150.181,4.333994,14.3,6.9022,17.51052,6.706889
27004,11/04/2019 01:20,74.5177,5078.865,0.8264791,8.693745,4.704392,3.642684,2.003249,2197.091,4.634433,14.3,6.865511,17.34455,6.449681
27005,11/04/2019 01:40,20.77937,1420.445,0.2598712,9.065166,5.738667,3.497546,2.238618,1460.802,4.766273,14.3,6.837135,17.62654,3.708422
27006,11/04/2019 02:00,0.9618719,56.58177,-0.06593718,9.874449,5.800348,3.455558,3.002534,1018.31,4.769999,14.3,6.849572,17.59495,2.378005
27007,11/04/2019 02:20,0.5236716,33.16359,-0.07000001,10.78826,4.964171,3.429803,3.186574,256.4109,4.769999,14.3,6.858448,17.5559,0.5805
27008,11/04/2019 02:40,3.910084,259.8318,-0.07000001,11.57302,4.776965,3.435259,2.293031,645.0654,4.769999,14.3,6.869613,17.60238,1.349328
27009,11/04/2019 03:00,2.992227,169.6294,-0.07000001,12.34983,3.920187,3.416646,2.266002,628.3105,4.769999,14.3,6.869027,17.60862,1.285522
27010,11/04/2019 03:20,0.02913335,0.7256829,-0.07000001,13.0309,3.489552,3.423394,1.711299,0.02671879,4.769999,14.3,6.87,17.55658,5.37429e-05
27011,11/04/2019 03:40,0.21372,13.40302,-0.07000001,13.34859,3.230362,3.25083,0.2536021,0.0,4.769999,14.3,6.855882,17.53777,0.0
27012,11/04/2019 04:00,0.2503491,13.19846,-0.07000001,13.11176,2.219154,0.1141673,0.1645439,0.0,4.769999,14.3,6.882683,17.52787,0.0
27013,11/04/2019 04:20,0.3880531,19.84441,-0.07000001,12.95412,1.915936,0.0117021,0.4187963,0.0,4.769999,14.3,6.886426,17.51448,0.0
27014,11/04/2019 04:40,0.5158229,26.21509,-0.07000001,12.79347,1.744444,0.0,0.3648451,0.0,4.769999,14.3,6.88861,17.49622,0.0
27015,11/04/2019 05:00,0.0,0.0,-0.07000001,12.47888,1.4631,0.0,0.3049032,0.0,4.769999,14.3,6.897885,17.47723,0.0
27016,11/04/2019 05:20,0.0,0.0,-0.07000001,12.26272,1.202006,0.0,0.2808554,0.0,4.769999,14.3,6.907561,17.46469,0.0
27017,11/04/2019 05:40,0.128789,6.013073,-0.07000001,12.07954,1.1,0.01249925,0.2828808,0.0,4.769135,14.3,6.906222,17.45591,0.0
27018,11/04/2019 06:00,0.0,0.0,-0.07000001,11.7215,1.009491,0.0,0.2603349,0.0,4.457048,14.3,6.913297,17.46545,0.0
27019,11/04/2019 06:20,63.03825,3917.544,-0.07000001,11.28766,0.9222385,0.0,0.5036722,946.5166,3.832909,14.29949,6.907539,17.98575,0.7095335
27020,11/04/2019 06:40,165.2778,10338.3,0.2879015,8.97691,1.307979,2.843572,2.030628,1670.415,4.245565,14.23796,6.905746,17.59269,1.01993
27021,11/04/2019 07:00,154.1159,9856.923,0.3312613,8.372938,2.748611,3.64708,1.867937,1877.127,4.680854,14.19682,6.882253,17.37957,1.039068
27022,11/04/2019 07:20,38.78752,2494.191,0.204079,8.628388,4.332481,3.34891,2.126126,1584.905,4.971599,14.1,6.86,17.39683,0.8743779
27023,11/04/2019 07:40,1.793754,120.5487,-0.04988783,9.149364,4.831969,3.288549,2.61752,1018.31,4.97,14.1,6.845745,17.22108,0.6475638
27024,11/04/2019 08:00,0.3972479,26.6007,-0.07000001,9.94845,4.106376,3.304301,2.878694,241.0551,4.97,14.1,6.859241,17.60577,0.158154
27025,11/04/2019 08:20,3.929258,356.088,-0.07000001,10.59785,3.695684,3.287884,2.337261,609.3583,4.972552,14.1,6.86,17.59776,0.4119399
27026,11/04/2019 08:40,4.022934,426.7035,-0.07000001,11.26938,3.071441,3.278767,2.296654,599.7264,4.970924,14.1,6.86,18.03602,0.3665377
27027,11/04/2019 09:00,0.2506243,25.45162,-0.07000001,11.93969,2.669659,3.223835,1.578121,0.0,4.97,14.1,6.873211,18.98504,0.0
27028,11/04/2019 09:20,0.12903,13.50238,-0.07000001,12.14198,1.899112,1.698583,0.2066718,0.0,4.97,14.12298,6.867741,19.19042,0.0
27029,11/04/2019 09:40,0.2577341,27.28502,-0.07000001,11.96277,1.496058,0.005744165,0.5159545,0.0,4.97,14.1,6.88,19.10133,0.0
27030,11/04/2019 10:00,0.0,0.0,-0.07000001,11.66168,1.254312,0.0,0.5021685,0.0,4.97,14.1,6.893288,19.14157,0.0
27031,11/04/2019 10:20,0.5083255,53.12875,-0.07000001,11.72209,1.001272,0.0,0.3733717,0.0,4.97,14.1,6.88757,19.18296,0.0
27032,11/04/2019 10:40,0.386906,37.11509,-0.07000001,11.67899,0.8016106,0.0,0.313665,0.0,4.97,14.1,6.886378,19.2011,0.0
27033,11/04/2019 11:00,0.0,0.0,-0.07000001,11.24955,0.6329936,0.0,0.2692529,0.0,4.97,14.16487,6.89432,19.26654,0.0
27034,11/04/2019 11:20,0.12852,11.65356,-0.06317574,11.15615,0.6300001,0.0,0.2537973,0.0,4.96701,14.10637,6.887828,19.3733,0.0
27035,11/04/2019 11:40,0.0,0.0,-0.056821,10.93217,0.5355737,0.000747585,0.2450987,0.0,4.377182,14.2,6.885743,19.39459,0.0
27036,11/04/2019 12:00,0.0,0.0,-0.05708309,10.35046,0.45247,0.0,0.2375982,0.0,3.696463,14.2,6.89782,19.24668,0.0
27037,11/04/2019 12:20,0.0,0.0,-0.06701567,9.906219,0.3701648,0.0,0.2246463,0.0,3.581795,14.2,6.907554,19.32938,0.0
27038,11/04/2019 12:40,2.244188,200.8722,-0.02503316,7.309778,0.7258326,3.089176,0.7257677,559.3528,3.5,14.2,6.898622,19.19906,0.06797189
27039,11/04/2019 13:00,95.18277,10849.97,0.02434042,5.864372,1.294703,4.784195,1.513821,1473.024,3.558578,14.2,6.893384,18.50395,0.1049621
27040,11/04/2019 13:20,189.1521,21579.54,1.621202,6.453713,1.673673,4.316909,1.857487,3229.511,4.115326,14.2,6.910001,18.16254,0.5400831
27041,11/04/2019 13:40,135.9991,15301.26,3.233425,6.943706,3.451111,3.79544,2.001856,2830.05,4.530623,14.27085,6.895911,17.80827,1.075337
27042,11/04/2019 14:00,28.87173,3206.347,3.487791,7.221684,5.134634,3.50012,1.90436,2566.625,4.767243,14.3,6.899043,17.4588,1.603375
27043,11/04/2019 14:20,1.635876,153.3461,2.468401,7.563773,6.660834,3.464749,1.949516,1779.36,4.769475,14.3,6.856149,17.09591,1.464333
27044,11/04/2019 14:40,3.473954,382.4898,0.9396504,7.849491,8.053305,3.469332,2.167608,1684.27,4.767438,14.3,6.818702,16.97771,1.567792
27045,11/04/2019 15:00,3.549555,307.878,-0.0313685,8.43321,8.950536,3.486106,2.254661,779.5917,4.769999,14.3,6.804895,17.29959,0.7799885
27046,11/04/2019 15:20,1.938606,182.8783,-0.05999999,9.050934,8.511492,3.638491,2.272137,516.2426,4.769999,14.3,6.806513,17.67888,0.5056562
27047,11/04/2019 15:40,2.447232,220.7998,-0.05999999,9.727033,8.028837,3.553863,2.345041,436.0812,4.769999,14.392,6.816084,18.9397,0.3056919
27048,11/04/2019 16:00,0.1289025,9.157391,-0.05999999,10.24264,7.22862,3.501316,1.121022,0.0,4.769999,14.4,6.824549,19.38782,0.0
27049,11/04/2019 16:20,0.0,0.0,-0.05999999,10.20069,6.888495,1.971848,0.1616787,0.0,4.763185,14.4,6.819101,19.53482,0.0
27050,11/04/2019 16:40,0.0854975,3.170894,-0.05999999,9.947449,6.260668,0.06762984,0.3876224,0.0,4.760001,14.4,6.830001,19.64317,0.0
27051,11/04/2019 17:00,0.29478,18.75223,-0.05999999,9.597891,5.992579,0.000918415,0.4310384,0.0,4.760001,14.31199,6.843833,19.62928,0.0
27052,11/04/2019 17:20,0.1286477,7.134589,-0.05999999,9.148596,5.794507,0.002394085,0.3668966,0.0,4.760001,14.3,6.838984,19.46597,0.0
27053,11/04/2019 17:40,0.3881385,20.65801,-0.05999999,8.939396,5.722371,0.0,0.3441938,0.0,4.760001,14.3,6.849999,19.58694,0.0
27054,11/04/2019 18:00,0.2500125,13.21467,-0.05867182,8.726077,5.58215,0.0,0.3196253,0.0,4.760001,14.3,6.850398,19.73185,0.0
27055,11/04/2019 18:20,0.0,0.0,-0.051177,8.414164,5.419255,0.0,0.3072653,0.0,4.739985,14.3,6.857717,19.64269,0.0
27056,11/04/2019 18:40,0.0,0.0,-0.01610241,8.281002,5.316755,0.0,0.2880089,0.0,4.119279,14.3,6.857456,19.833,0.0
27057,11/04/2019 19:00,290.8711,20231.06,0.4877371,7.80322,4.905396,0.6085165,1.493451,1743.724,4.170327,14.26551,6.881268,18.43885,4.54138
27058,11/04/2019 19:20,197.2555,14247.21,3.229012,6.684898,3.583827,3.48585,1.888379,2704.5,4.913446,14.2,6.941672,17.59339,7.513055
27059,11/04/2019 19:40,146.6391,10400.4,3.607101,7.120403,4.410344,3.139261,2.001839,2411.007,5.437274,14.2,6.929999,17.22797,5.619292
27060,11/04/2019 20:00,1.561042,84.78041,2.979535,7.420223,5.731611,2.974525,2.076889,1877.127,5.559999,14.2,6.908661,16.76498,4.071617
27061,11/04/2019 20:20,1.010363,52.25538,1.616766,7.694723,7.105425,2.958798,2.164294,1746.361,5.558286,14.2,6.864056,16.47429,3.605475
27062,11/04/2019 20:40,3.235761,179.4674,0.4144822,7.98098,8.181837,2.959731,2.130365,1293.879,5.555682,14.2,6.820228,16.5631,2.579272
27063,11/04/2019 21:00,2.993796,157.4931,-0.05102,8.43912,8.54281,2.917472,2.268663,499.5205,5.558253,14.2,6.810319,16.92742,0.968617
27064,11/04/2019 21:20,3.206206,185.7672,-0.07000001,9.02621,8.25286,2.929327,2.344549,572.9308,5.550001,14.2,6.817602,17.42036,0.9867753
27065,11/04/2019 21:40,1.771569,112.5811,-0.07000001,9.659777,7.611291,2.938994,2.15787,289.2318,5.551059,14.2,6.830001,18.26765,0.2329523
27066,11/04/2019 22:00,0.3883935,19.72802,-0.07000001,10.06441,7.167556,2.340404,0.8713325,0.0,5.550001,14.2,6.830001,16.47521,0.0
27067,11/04/2019 22:20,0.1291433,7.166871,-0.07000001,10.01989,6.34249,0.01249735,0.7405595,0.0,5.550001,14.09827,6.837176,16.45406,0.0
27068,11/04/2019 22:40,0.1292285,6.706417,-0.07000001,9.939248,6.18738,0.0,0.5345961,0.0,5.550001,14.06013,6.83729,16.43481,0.0
27069,11/04/2019 23:00,0.37843,20.59072,-0.07000001,9.616243,6.010478,0.0,0.4560697,0.0,5.550001,14.0,6.847676,16.41754,0.0
27070,11/04/2019 23:20,0.0,0.0,-0.07000001,9.250527,5.787519,0.0,0.3988224,0.0,5.550001,14.0,6.850268,16.40367,0.0
27071,11/04/2019 23:40,0.0,0.0,-0.07000001,8.901106,5.581353,0.0118864,0.3438333,0.0,5.550001,14.0,6.850517,16.37081,0.0
27072,12/04/2019 00:00,0.0,0.0,-0.03845476,8.995115,5.581113,0.0,0.3272603,0.0,5.418024,14.0,6.850281,16.34976,0.0
27073,12/04/2019 00:20,0.0,0.0,-0.05302399,8.77501,5.419999,0.0,0.3307702,0.0,4.548503,14.0,6.85045,16.34807,0.0
27074,12/04/2019 00:40,0.0,0.0,-0.06203749,8.534157,5.237259,0.0,0.310918,0.0,3.914797,14.0,6.849999,16.33403,0.0
27075,12/04/2019 01:00,0.0,0.0,-0.05999999,8.031322,4.75175,0.01264775,0.2889042,0.0,3.79411,14.0,6.86823,16.31437,0.0
27076,12/04/2019 01:20,0.2775398,14.55149,-0.05999999,7.583814,4.307521,0.0,0.2802672,0.0,3.615329,14.0,6.871799,16.29495,0.0
27077,12/04/2019 01:40,0.06525165,2.197198,-0.05999999,7.270696,3.886916,0.0,0.2706747,27.02469,3.516911,13.98236,6.882628,16.36943,0.06377756
27078,12/04/2019 02:00,2.871649,172.1916,-0.05999999,6.05452,2.084593,4.28377,0.9511024,968.257,3.5,14.07779,6.907564,17.39982,2.508535
27079,12/04/2019 02:20,61.32892,3990.885,-0.05999999,6.756757,1.081535,4.870883,1.622857,920.8701,3.532004,14.09949,6.91751,17.98258,2.360955
27080,12/04/2019 02:40,117.8348,7793.201,0.02207333,7.851633,1.949759,4.54213,1.926022,2733.296,3.891586,14.00311,6.91106,18.03459,5.374236
27081,12/04/2019 03:00,75.97055,5075.402,-0.05341466,8.667229,3.456713,4.157215,2.032116,1782.125,4.131114,14.0,6.873854,17.65743,2.641737
27082,12/04/2019 03:20,17.63416,1191.508,-0.07000001,9.556162,4.208183,3.911256,2.44372,1220.572,4.265586,14.0,6.877608,17.98544,1.368354
27083,12/04/2019 03:40,1.517693,84.45861,-0.07000001,10.73866,3.972739,3.879627,3.334252,1022.4,4.264186,14.0,6.89,17.88068,1.172633
27084,12/04/2019 04:00,0.745195,41.06503,-0.07000001,11.97098,3.040427,3.880761,3.080835,234.0025,4.260001,14.0,6.913815,18.32512,0.2528672
27085,12/04/2019 04:20,3.879193,221.5181,-0.07000001,13.01109,2.623901,3.886694,2.271323,625.2386,4.26155,14.0,6.907607,18.35926,0.6281794
27086,12/04/2019 04:40,3.013048,176.9337,-0.07000001,13.87665,2.256827,3.857224,2.314204,593.131,4.261268,14.0,6.919999,18.38029,0.5676094
27087,12/04/2019 05:00,1.770358,95.98022,-0.07000001,14.66246,1.61305,3.852472,1.902551,293.0596,4.260001,14.0,6.919999,19.03806,0.247829
27088,12/04/2019 05:20,0.128874,6.131031,-0.07000001,14.96787,1.254663,3.748828,0.3055622,0.0,4.260001,14.0,6.919999,19.7198,0.0
27089,12/04/2019 05:40,0.12088,5.605916,-0.07000001,14.39062,1.059419,3.671154,0.05,0.0,4.260001,14.0,6.919999,19.84497,0.0
27090,12/04/2019 06:00,0.1293275,6.258124,-0.07000001,14.46708,0.3110973,0.4543403,0.2059385,0.0,4.260001,13.85383,6.937566,19.70145,0.0
27091,12/04/2019 06:20,0.129172,5.875459,-0.07000001,14.12281,0.150473,0.0,0.3128327,0.0,4.260001,13.7,6.940253,20.00498,0.0
27092,12/04/2019 06:40,0.5157375,24.39696,-0.07000001,13.66984,0.08458461,0.0,0.281699,0.0,4.260001,13.7,6.940001,20.03378,0.0
27093,12/04/2019 07:00,0.128421,5.810314,-0.07000001,12.97489,0.01149958,0.0,0.2441152,0.0,4.260001,13.7,6.940217,20.03025,0.0
27094,12/04/2019 07:20,0.0,0.0,-0.07000001,12.48311,0.00359625,0.0,0.2389413,0.0,4.095313,13.7,6.940365,19.8958,0.0
27095,12/04/2019 07:40,0.12276,5.902932,-0.06198665,11.85122,8.8e-05,0.00107175,0.2333379,0.0,3.835021,13.74124,6.940001,19.92393,0.0
27096,12/04/2019 08:00,0.12886,9.27765,-0.05830941,10.98426,0.0,0.0,0.2094236,0.0,3.698045,13.8,6.940486,19.95382,0.0
27097,12/04/2019 08:20,1.124756,124.4752,-0.05999999,10.03975,0.0,0.0,0.2357434,227.4115,3.535219,13.81286,6.938204,19.79965,0.04252043
27098,12/04/2019 08:40,1.522508,165.2589,-0.05999999,7.697506,0.7853071,3.020093,1.047989,791.119,3.5,13.98263,6.919067,18.63238,0.05752737
27099,12/04/2019 09:00,1.380381,161.7132,-0.05999999,6.577784,0.4534727,4.796977,1.812767,577.9308,3.5,14.0,6.927718,19.02067,0.002451556
27100,12/04/2019 09:20,2.226567,219.9407,-0.05999999,6.630986,1.045485,4.760211,2.827288,947.1,3.5,14.0,6.934243,19.00005,0.0
27101,12/04/2019 09:40,1.669978,182.8481,-0.05999999,6.5592,1.005718,4.756628,3.608289,511.56,3.5,14.0,6.952234,19.30642,0.0
27102,12/04/2019 10:00,34.01508,4370.279,-0.05999999,6.476609,1.056064,4.786458,3.900136,820.761,3.510272,14.0,6.977036,19.16113,0.000458504
27103,12/04/2019 10:20,265.0418,34838.74,0.9632454,6.913062,1.365512,4.457864,2.289733,2478.754,4.061033,14.0,6.973078,18.46241,0.1569882
27104,12/04/2019 10:40,158.1149,20586.57,3.851132,7.954245,3.010718,3.757121,1.915394,2637.707,4.604064,14.0,6.947829,17.84949,0.6136905
27105,12/04/2019 11:00,58.60463,7228.853,5.091035,8.315576,4.68494,3.378623,1.944383,2399.963,4.932472,14.0,6.951777,17.98466,1.079325
27106,12/04/2019 11:20,3.35347,350.9417,4.241418,8.358995,6.568662,3.310585,1.933774,1939.983,4.949603,14.0,6.893687,17.3164,1.236635
27107,12/04/2019 11:40,2.425757,208.2044,2.796471,8.36,8.11831,3.309879,2.00916,1877.127,4.948365,14.00148,6.841764,17.04452,1.512201
27108,12/04/2019 12:00,3.879058,367.6056,1.199867,8.485634,9.639814,3.309668,2.181479,1710.815,4.949999,14.09975,6.794721,17.49778,1.388399
27109,12/04/2019 12:20,3.160898,296.2949,0.09703053,8.792299,10.63957,3.303779,2.137688,1086.305,4.949999,14.1245,6.769979,18.59193,0.7101978
27110,12/04/2019 12:40,3.239672,324.1146,-0.07000001,9.38111,11.19434,3.30994,2.329684,413.0631,4.94929,14.2,6.769999,17.22382,0.4268536
27111,12/04/2019 13:00,0.0546,4.177411,-0.0579981,9.904762,10.61118,3.261307,1.156924,0.0,4.940001,14.2,6.769999,17.29695,0.0
27112,12/04/2019 13:20,0.4476968,38.78619,-0.0464356,10.12655,9.955234,1.982237,0.2088009,0.0,4.940001,14.22276,6.771768,17.27958,0.0
27113,12/04/2019 13:40,0.3792474,24.76907,-0.01428808,10.01269,9.297417,0.0,0.5689644,0.0,4.940001,14.3,6.770869,17.25833,0.0
27114,12/04/2019 14:00,0.13022,8.200926,0.02148402,9.717386,9.100015,0.01399292,0.6086976,0.0,4.940001,14.3057,6.786451,17.24573,0.0
27115,12/04/2019 14:20,0.6563555,46.44022,-0.01270516,9.265619,8.981467,0.0,0.6862786,0.0,4.940001,14.41678,6.784399,17.2223,0.0
27116,12/04/2019 14:40,0.4689666,29.42679,-0.05878458,9.366895,9.060989,0.0,0.6972891,0.0,4.940001,14.44453,6.780719,17.20417,0.0
27117,12/04/2019 15:00,0.2569129,12.88372,-0.06749817,10.04215,9.145308,0.03126365,0.3785276,0.0,4.940001,14.4,6.790334,17.18528,0.0
27118,12/04/2019 15:20,0.0,0.0,-0.07000001,9.405231,9.034251,0.0,0.4661726,0.0,4.934774,14.4,6.79,17.16451,0.0
27119,12/04/2019 15:40,0.0,0.0,-0.07000001,9.209049,9.122502,0.0,0.5208048,0.0,4.365077,14.37881,6.79,17.22263,0.0
27120,12/04/2019 16:00,148.6666,10326.34,0.02651949,8.838737,8.792248,0.311149,1.183244,1219.301,3.982934,14.22858,6.797122,18.36916,3.673686
27121,12/04/2019 16:20,166.5647,11768.46,1.753155,6.933833,6.497674,3.765795,2.465225,1279.181,4.568915,14.2,6.88037,18.19877,3.983641
27122,12/04/2019 16:40,99.45792,7113.341,2.711073,7.572778,6.363778,3.472377,2.056554,1877.127,4.905055,14.2,6.88,17.65267,5.543722
27123,12/04/2019 17:00,7.63934,511.6201,2.49833,7.943026,7.026895,3.307826,2.136414,1758.366,5.039535,14.2,6.878005,17.62494,4.77801
27124,12/04/2019 17:20,2.4064,142.8316,1.217143,8.245459,8.184728,3.27027,2.14267,1665.472,5.04,14.2,6.840653,17.2923,4.274956
27125,12/04/2019 17:40,3.133225,199.6603,0.251655,8.603249,8.900798,3.255913,2.195366,1112.075,5.04,14.2,6.819483,17.86862,2.267934
27126,12/04/2019 18:00,2.523834,130.8811,-0.0484105,9.113846,9.147642,3.237674,2.277805,526.6672,5.04,14.2,6.803864,18.93899,0.785937
27127,12/04/2019 18:20,3.001463,191.7695,-0.05999999,9.795156,8.677286,3.264954,2.347208,388.2766,5.039934,14.2,6.819596,19.0853,0.5436203
27128,12/04/2019 18:40,2.131957,127.6354,-0.05999999,10.45239,8.285509,3.249952,2.069316,301.1758,5.04,14.2,6.829444,17.76424,0.7353305
27129,12/04/2019 19:00,0.2594342,13.29104,-0.05999999,10.80571,7.871217,2.936833,0.7114771,0.0,5.04,14.2,6.824397,19.53953,0.0
27130,12/04/2019 19:20,0.2568133,14.04175,-0.05999999,10.54348,7.076038,0.001118333,0.4140574,0.0,5.030631,14.16611,6.83428,19.57893,0.0
27131,12/04/2019 19:40,0.402758,22.44708,-0.05999999,10.3951,6.811498,0.0,0.4797255,0.0,5.03,14.1,6.830062,19.42318,0.0
27132,12/04/2019 20:00,0.5007493,28.50368,-0.05999999,10.24909,6.680049,0.000920833,0.4770783,0.0,5.03,14.1,6.840482,19.38754,0.0
27133,12/04/2019 20:20,0.0,0.0,-0.05999999,9.810946,6.501054,0.0,0.4014355,0.0,5.03,14.1,6.840615,19.28807,0.0
27134,12/04/2019 20:40,0.0,0.0,-0.05999999,9.677541,6.470823,0.0,0.3585804,0.0,5.03,14.07964,6.840781,19.49015,0.0
27135,12/04/2019 21:00,0.3866791,20.96815,-0.05999999,9.322351,6.384658,0.0,0.3519973,0.0,5.03,14.0,6.839999,19.28598,0.0
27136,12/04/2019 21:20,0.0,0.0,-0.05999999,9.143751,6.174968,0.0,0.3450487,0.0,4.637647,14.0,6.859696,19.03979,0.0
27137,12/04/2019 21:40,0.0,0.0,-0.05999999,8.868151,6.073082,0.0,0.3150564,0.0,3.980222,14.0,6.860316,19.00032,0.0
27138,12/04/2019 22:00,0.2501125,13.09651,-0.0004026,8.461745,5.881518,0.001284585,0.2965737,0.0,3.844772,14.0,6.86,19.03016,0.0
27139,12/04/2019 22:20,0.1290582,7.345071,0.11817,8.232929,5.677869,0.0,0.29,0.0,3.699515,14.0,6.860631,19.12706,0.0
27140,12/04/2019 22:40,147.6323,10139.3,0.4659875,7.336351,4.163196,2.351859,1.341924,1680.746,3.790361,14.05457,6.906552,18.5401,4.606245
27141,12/04/2019 23:00,116.8669,8135.642,1.483833,7.278397,3.349725,4.166872,1.904265,2923.096,4.219414,14.1,6.926115,17.98054,9.071367
27142,12/04/2019 23:20,93.99217,6590.419,1.261554,7.81762,4.709727,3.775105,1.953547,2698.35,4.523923,14.05095,6.900001,18.23623,7.025155
27143,12/04/2019 23:40,2.774675,161.8749,0.6390173,8.055396,6.089034,3.614179,2.091323,1746.603,4.61,14.0,6.884181,17.67847,3.94753
27144,13/04/2019 00:00,2.099175,127.3549,-0.01223883,8.660452,6.593296,3.577213,2.507931,766.8324,4.609667,14.0,6.87,18.39103,1.29937
27145,13/04/2019 00:20,3.778257,249.1363,-0.07000001,9.570455,6.350123,3.572431,2.266726,663.9694,4.61,14.0,6.87,19.20996,0.7503168
27146,13/04/2019 00:40,3.637115,212.7016,-0.07000001,10.48055,5.728433,3.580997,2.273231,632.3547,4.61,14.0,6.879512,19.39293,0.6562272
27147,13/04/2019 01:00,1.25499,81.58883,-0.07000001,11.29896,5.297704,3.575959,2.153099,301.0118,4.61,14.0,6.89,19.38588,0.2494981
27148,13/04/2019 01:20,0.1290725,6.722519,-0.07000001,11.84162,4.495015,3.50102,0.591089,0.0,4.61,14.0,6.885189,19.12685,0.0
27149,13/04/2019 01:40,0.2576065,14.48445,-0.07000001,11.49665,4.129777,2.310778,0.05135517,0.0,4.61,14.0,6.885816,19.22781,0.0
27150,13/04/2019 02:00,0.2576775,13.30676,-0.07000001,11.30851,3.508074,0.2789548,0.3554711,0.0,4.61,13.92363,6.900001,19.35264,0.0
27151,13/04/2019 02:20,0.2577625,16.93332,-0.07000001,10.90438,3.083288,0.0,0.3806191,0.0,4.61,13.9,6.919721,19.38658,0.0
27152,13/04/2019 02:40,0.1278116,6.663505,-0.07000001,10.43461,2.720236,0.0,0.3229158,0.0,4.61,13.9,6.920515,19.57217,0.0
27153,13/04/2019 03:00,0.0,0.0,-0.07000001,9.969145,2.403522,0.0,0.2570898,0.0,4.61,13.9,6.919999,19.58028,0.0
27154,13/04/2019 03:20,0.3793631,20.04413,-0.07000001,9.574657,1.961953,0.0,0.2349487,0.0,4.61,13.9,6.939672,19.62746,0.0
27155,13/04/2019 03:40,0.0,0.0,-0.07000001,9.271124,1.704836,0.0,0.23172,0.0,4.600309,13.9,6.940317,19.50602,0.0
27156,13/04/2019 04:00,0.0,0.0,-0.07000001,9.025192,1.593376,0.001146165,0.227864,0.0,4.246343,13.9,6.940001,19.38393,0.0
27157,13/04/2019 04:20,0.0,0.0,-0.07000001,8.882143,1.477532,0.0,0.2286146,0.0,3.742235,13.9,6.940503,19.47578,0.0
27158,13/04/2019 04:40,0.0,0.0,-0.07000001,8.422908,1.341453,0.0,0.2353273,0.0,3.556444,13.9,6.940968,19.58819,0.0
27159,13/04/2019 05:00,2.64318,169.1594,-0.07000001,6.923224,1.756949,3.823798,0.7466143,925.134,3.499409,13.99179,6.940001,18.19617,0.6611176
27160,13/04/2019 05:20,1.74702,115.6162,-0.07000001,6.890944,1.854022,4.860948,1.641376,605.0477,3.5,14.0,6.940899,17.87151,0.3433368
27161,13/04/2019 05:40,2.148043,128.4356,-0.07000001,7.162955,1.963298,4.904893,2.281265,767.91,3.5,14.0,6.950049,18.72435,0.2879569
27162,13/04/2019 06:00,2.759764,165.4758,-0.07000001,7.113313,1.282014,4.833562,3.180659,761.551,3.5,14.0,6.96,18.75006,0.2495018
27163,13/04/2019 06:20,5.96315,388.2254,-0.07000001,6.946107,1.249523,4.869823,3.53563,585.4196,3.501274,14.0,6.979503,19.48923,0.1135507
27164,13/04/2019 06:40,133.2433,8856.36,-0.07000001,7.175462,1.017009,4.651978,2.4832,1712.438,3.753558,13.93507,6.954902,18.47661,0.3403481
27165,13/04/2019 07:00,64.82458,4288.377,-0.07000001,8.159336,2.562668,4.299451,2.16388,1630.861,3.990212,13.9,6.906902,17.85998,0.3268315
27166,13/04/2019 07:20,38.37131,2564.97,-0.07000001,9.386854,3.010641,4.015057,2.347812,1334.858,4.153455,13.82027,6.900001,17.91375,0.2816921
27167,13/04/2019 07:40,2.462408,136.9967,-0.07000001,10.42692,3.169736,3.948116,3.326366,1018.31,4.169999,13.8,6.909512,17.93426,0.228524
27168,13/04/2019 08:00,0.794055,43.66122,-0.07000001,11.50131,2.536707,3.943714,3.74063,432.3789,4.169999,13.8,6.934985,18.46007,0.09533106
27169,13/04/2019 08:20,1.362332,88.16771,-0.07000001,12.46349,1.841466,3.895453,2.293895,449.7291,4.169999,13.8,6.920168,19.68034,0.04477494
27170,13/04/2019 08:40,1.98245,135.0484,-0.07000001,13.11058,1.768333,3.948599,2.338696,456.1116,4.169999,13.8,6.920283,19.6345,0.04684277
27171,13/04/2019 09:00,1.31177,105.3625,-0.07000001,13.61865,1.399107,3.941216,1.953951,271.3815,4.169999,13.84719,6.921199,19.59622,0.03789447
27172,13/04/2019 09:20,0.256672,18.55038,-0.07000001,13.74482,1.208661,3.847201,0.3602778,0.0,4.169999,13.9,6.920146,19.7287,0.0
27173,13/04/2019 09:40,0.5140944,39.93444,-0.07000001,13.07091,0.9479597,3.752431,0.05,0.0,4.169999,13.9,6.919999,19.64422,0.0
27174,13/04/2019 10:00,0.0,0.0,-0.07000001,13.07713,0.246942,0.8928652,0.1761087,0.0,4.169999,13.83814,6.919999,19.68384,0.0
27175,13/04/2019 10:20,0.0,0.0,-0.07000001,12.78253,0.0,0.0115716,0.3170549,0.0,4.169999,13.82934,6.940167,19.63957,0.0
27176,13/04/2019 10:40,0.0,0.0,-0.06433957,12.33577,0.0,0.01525175,0.2413629,0.0,4.169999,13.9,6.940265,19.66815,0.0
27177,13/04/2019 11:00,0.128945,9.611784,-0.05774958,11.7506,0.0,0.007395416,0.2293003,0.0,4.169999,13.9,6.940001,19.89231,0.0
27178,13/04/2019 11:20,0.2594624,19.88328,-0.05256449,11.09455,0.0,0.014883,0.2166245,0.0,4.169999,13.9,6.940249,19.96834,0.0
27179,13/04/2019 11:40,0.129115,9.760831,-0.055304,10.59306,0.0,0.01160485,0.2123504,0.0,4.152761,13.9,6.940085,20.04469,0.0
27180,13/04/2019 12:00,45.41345,4264.315,-0.05916324,10.5132,0.00052325,0.00252425,0.3088205,533.6069,3.669694,13.9,6.924973,19.991,0.02595271
27181,13/04/2019 12:20,276.7731,26953.17,1.466668,7.056066,1.21903,4.214028,1.933887,3235.545,4.189277,13.9,6.959426,18.91421,0.1690387
27182,13/04/2019 12:40,197.0976,18403.25,3.827179,7.909103,3.036167,3.585887,1.975714,3140.813,4.837053,13.9,6.959498,18.0458,0.6706501
27183,13/04/2019 13:00,63.79211,5635.351,4.936322,8.290934,4.301423,3.201106,1.963142,2488.529,5.220553,13.92537,6.960517,17.65204,1.088157
27184,13/04/2019 13:20,1.888908,133.5787,3.74665,8.334468,5.900395,3.154452,2.05426,1979.316,5.239901,14.0,6.908311,17.25249,1.259589
27185,13/04/2019 13:40,1.769561,118.978,2.309438,8.295803,7.304121,3.130733,2.031209,1877.127,5.239973,14.0,6.855332,17.6062,1.447593
27186,13/04/2019 14:00,1.639467,96.54815,0.8671427,8.338482,8.584761,3.113042,2.213012,1604.047,5.239999,14.0,6.817888,17.64593,1.421049
27187,13/04/2019 14:20,4.147377,278.1674,-0.06081066,8.628706,9.743273,3.092413,2.211347,852.9414,5.239999,14.0013,6.794899,17.16269,0.8533854
27188,13/04/2019 14:40,2.480702,161.5818,-0.07000001,9.136732,9.485114,3.226815,2.270154,564.9075,5.239884,14.0,6.789729,17.00797,0.6432196
27189,13/04/2019 15:00,0.534565,35.46482,-0.07000001,9.604037,8.985395,3.265336,1.880639,41.64944,5.239999,14.0,6.800002,17.32723,0.04941533
27190,13/04/2019 15:20,0.379118,18.50201,-0.07000001,9.698865,8.395931,2.317175,0.4656606,0.0,5.238761,14.01655,6.805373,17.38443,0.0
27191,13/04/2019 15:40,0.1289025,6.557114,-0.07000001,9.453453,7.673387,0.0910682,0.3519501,0.0,5.230001,14.1,6.830527,17.44704,0.0
27192,13/04/2019 16:00,0.0,0.0,-0.07000001,9.130777,7.422612,0.02450025,0.4048488,0.0,5.230001,14.1,6.820001,17.48579,0.0
27193,13/04/2019 16:20,0.3871183,20.83554,-0.07000001,8.376238,7.122676,0.0,0.3223232,0.0,5.230001,14.1,6.820249,17.50855,0.0
27194,13/04/2019 16:40,0.054329,2.254814,-0.06207574,8.711301,7.219595,0.0114691,0.3759923,0.0,5.230001,14.0062,6.828158,17.51559,0.0
27195,13/04/2019 17:00,0.409091,22.86926,-0.05943549,8.562983,7.165341,0.00137425,0.3062189,0.0,5.230001,14.07646,6.825437,17.44791,0.0
27196,13/04/2019 17:20,0.1818434,8.814385,-0.055671,8.166385,6.966008,0.0,0.272044,0.0,5.200498,14.0,6.821451,17.4279,0.0
27197,13/04/2019 17:40,0.0,0.0,-0.056892,8.221936,6.891315,0.0,0.2741879,0.0,4.489529,14.0,6.821541,17.41598,0.0
27198,13/04/2019 18:00,0.0,0.0,-0.058998,8.033159,6.671197,0.01847474,0.3039937,0.0,3.970571,14.0,6.847182,17.46883,0.0
27199,13/04/2019 18:20,141.1219,9008.314,0.09524635,7.591925,6.013644,2.472933,1.635174,1344.855,4.06034,14.0,6.84955,18.09567,3.852166
27200,13/04/2019 18:40,184.3089,11826.46,1.212985,7.620606,4.426158,3.804549,1.843501,2018.972,4.670185,14.0,6.910001,17.53845,6.242913
27201,13/04/2019 19:00,127.8419,8352.422,2.006632,8.230755,4.858427,3.510448,1.981317,2402.819,5.063497,14.0,6.910001,17.45403,6.51152
27202,13/04/2019 19:20,6.634754,379.4261,1.682265,8.82018,5.933578,3.350452,2.195225,1877.29,5.230001,14.0,6.900887,17.26304,4.568355
