,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
27203,13/04/2019 19:40,3.04466,179.1797,0.6524907,9.355807,6.992641,3.471074,2.21501,1449.328,5.230001,14.0,6.856298,16.95096,3.318573
27204,13/04/2019 20:00,3.847079,225.6687,0.000735169,9.855095,8.00241,3.442567,2.213292,828.8449,5.230001,14.0,6.839999,17.63721,1.678722
27205,13/04/2019 20:20,3.892566,235.5622,-0.07000001,10.63786,7.633344,3.194835,2.249233,632.7431,5.230001,14.0,6.839999,18.40168,1.032321
27206,13/04/2019 20:40,2.078353,123.8846,-0.07000001,11.26018,6.973562,3.177356,2.303401,463.7408,5.230001,14.0,6.849345,17.90032,0.8823956
27207,13/04/2019 21:00,1.053089,63.6876,-0.07000001,11.93545,6.698417,3.08889,1.648265,35.09504,5.230001,14.0,6.86,18.5787,0.04977354
27208,13/04/2019 21:20,0.1314385,7.032835,-0.07000001,11.86829,4.824437,2.266744,0.3263778,0.0,5.230001,14.0,6.845727,19.41959,0.0
27209,13/04/2019 21:40,0.1288033,7.410435,-0.07000001,11.39366,5.324237,0.0,0.4801375,0.0,5.230001,13.96766,6.860529,19.58901,0.0
27210,13/04/2019 22:00,0.2579606,14.11934,-0.07000001,10.97468,5.159944,0.0,0.4432344,0.0,5.230001,13.9,6.86,19.67614,0.0
27211,13/04/2019 22:20,0.2577766,13.6337,-0.07000001,10.4385,4.887317,0.0,0.4014705,0.0,5.222456,13.9,6.879618,19.43996,0.0
27212,13/04/2019 22:40,0.128959,6.809247,-0.07000001,9.983264,4.723105,0.0,0.3677453,0.0,5.22,13.9,6.880283,19.33945,0.0
27213,13/04/2019 23:00,0.3836173,20.28214,-0.07000001,9.481936,4.504473,0.0,0.3200985,0.0,5.22,13.9,6.88,19.30804,0.0
27214,13/04/2019 23:20,0.6245874,35.30957,-0.07000001,9.216931,4.271472,0.0,0.309723,0.0,5.22,13.9,6.881026,19.3236,0.0
27215,13/04/2019 23:40,0.0,0.0,-0.07000001,9.067922,4.126573,0.0,0.2868016,0.0,5.214559,13.9,6.889717,19.27159,0.0
27216,14/04/2019 00:00,0.0,0.0,-0.07000001,8.86517,3.922171,0.0,0.2976922,0.0,4.572453,13.84582,6.900001,19.31994,0.0
27217,14/04/2019 00:20,0.0,0.0,-0.07000001,8.527277,3.426364,0.001071831,0.3190082,0.0,3.749704,13.7458,6.904902,19.39193,0.0
27218,14/04/2019 00:40,0.0,0.0,-0.04191566,8.280032,2.877014,0.0,0.3539626,0.0,3.612757,13.7,6.920947,19.45581,0.0
27219,14/04/2019 01:00,169.6353,10556.54,-0.04163108,8.228487,2.652155,0.0,0.4546548,821.1934,3.572086,13.71867,6.919999,19.49128,0.5763116
27220,14/04/2019 01:20,506.981,29060.79,3.83013,9.885224,1.818192,3.435757,1.855099,3259.718,4.776986,13.67348,6.972118,18.73217,2.283445
27221,14/04/2019 01:40,418.9603,20640.1,5.123025,12.17203,2.652981,2.682548,1.97637,2294.152,6.119404,13.35191,6.981428,16.91651,1.667186
27222,14/04/2019 02:00,64.77377,2884.185,5.459584,13.33794,3.233742,2.265621,2.009213,1877.127,6.774432,13.129,6.991065,15.94069,1.512365
27223,14/04/2019 02:20,3.227101,103.0686,3.768507,12.8661,4.753447,2.424981,2.167239,1546.026,6.78,13.1,6.885252,15.18565,1.395988
27224,14/04/2019 02:40,3.431391,105.3795,2.468046,12.47528,5.890535,2.45,2.176465,1365.775,6.78,13.1,6.827337,15.15694,1.289258
27225,14/04/2019 03:00,2.37896,67.52226,1.330837,12.19919,6.966474,2.456519,1.515927,733.8919,6.78,13.1,6.778426,14.39326,0.7791769
27226,14/04/2019 03:20,0.2587117,5.992249,0.6259373,11.41685,7.277989,1.128606,0.2184175,0.0,6.78,13.06582,6.750703,14.07978,0.0
27227,14/04/2019 03:40,0.1290015,2.952913,0.5676609,11.05081,6.537362,0.02,0.2578317,0.0,6.78,13.0,6.75503,14.05861,0.0
27228,14/04/2019 04:00,0.2573233,6.681797,0.5273461,10.53707,6.336652,0.005782,0.2422441,0.0,6.78,13.0,6.760001,14.05699,0.0
27229,14/04/2019 04:20,0.0,0.0,0.5100001,10.02726,6.091231,0.0,0.2170512,0.0,6.78,13.0,6.769885,14.05013,0.0
27230,14/04/2019 04:40,0.3396742,10.61101,0.5100001,9.691365,5.942935,0.0,0.2020247,0.0,6.78,13.0,6.779063,14.03588,0.0
27231,14/04/2019 05:00,0.3045976,8.408369,0.5100001,9.561193,5.870001,0.0,0.2,0.0,6.78,13.0,6.776282,14.1741,0.0
27232,14/04/2019 05:20,0.3863815,12.14336,0.5100001,9.453299,5.76435,0.0,0.1989003,0.0,6.78,12.9155,6.789016,14.15482,0.0
27233,14/04/2019 05:40,0.2517008,7.16248,0.5100001,9.49796,5.658937,0.0,0.1857492,0.0,6.777124,12.9,6.79,14.09192,0.0
27234,14/04/2019 06:00,0.0,0.0,0.5100001,9.453671,5.649341,0.0,0.1805284,0.0,5.703315,12.98832,6.79,14.12562,0.0
27235,14/04/2019 06:20,0.0,0.0,0.5370778,9.324372,5.400607,0.0,0.1734949,0.0,4.027536,12.94389,6.795706,14.11011,0.0
27236,14/04/2019 06:40,0.067844,1.766645,0.6708702,9.028089,4.851547,0.0,0.17,0.0,3.800436,12.9,6.820001,14.07646,0.0
27237,14/04/2019 07:00,0.07219335,1.231576,0.7008999,8.648031,4.49001,0.00358475,0.152031,0.0,3.67635,12.9,6.833735,14.42689,0.0
27238,14/04/2019 07:20,2.092924,65.116,0.6771973,8.148436,3.430906,0.872866,0.5972483,660.6733,3.63,13.02266,6.843662,17.61226,1.125539
27239,14/04/2019 07:40,1.825825,55.63741,0.3803711,7.556823,2.529322,4.715678,0.6957544,866.5533,3.629092,13.1,6.85183,17.95656,1.686897
27240,14/04/2019 08:00,17.95248,614.9606,0.001286084,7.654511,2.752485,4.708794,0.9860495,787.2416,3.630503,13.09561,6.839999,18.25006,1.480296
27241,14/04/2019 08:20,278.5043,10222.41,-0.05999999,9.59249,2.01913,4.403944,2.416025,1408.138,4.16188,12.79948,6.859266,18.56727,1.894376
27242,14/04/2019 08:40,188.6805,8140.837,-0.05999999,11.46893,2.815832,3.676217,2.315098,1153.005,4.769104,12.547,6.807548,17.7912,1.566978
27243,14/04/2019 09:00,95.47688,5149.897,-0.05999999,12.61714,3.183915,3.276698,2.307993,1022.4,5.223144,12.4,6.79,17.52455,1.21378
27244,14/04/2019 09:20,1.375657,68.11507,-0.05999999,13.19384,3.418347,3.135341,3.300182,1022.4,5.260001,12.4,6.777486,17.72948,1.111432
27245,14/04/2019 09:40,1.152254,68.05639,-0.05999999,13.84614,2.818634,3.134753,4.240095,406.1982,5.260001,12.4,6.809999,18.47677,0.4047117
27246,14/04/2019 10:00,0.376125,22.84394,-0.05999999,14.35586,2.578476,2.981568,2.752001,34.3069,5.260001,12.4,6.808414,19.34776,0.03523408
27247,14/04/2019 10:20,2.512695,169.7483,-0.05999999,14.89648,2.393852,3.130228,2.39032,543.2547,5.260001,12.4,6.793438,17.97155,0.4964175
27248,14/04/2019 10:40,0.1304325,8.801432,-0.05999999,15.36267,1.827354,3.095238,1.697675,0.0,5.260001,12.4,6.802466,18.72081,0.0
27249,14/04/2019 11:00,0.0,0.0,-0.05999999,15.43962,1.290379,1.178676,0.5286556,0.0,5.260001,12.4,6.801412,18.56571,0.0
27250,14/04/2019 11:20,0.249865,14.03579,-0.05999999,15.10287,0.6179298,0.008826,0.7668129,0.0,5.260001,12.3816,6.794217,18.85607,0.0
27251,14/04/2019 11:40,0.3868775,19.71509,-0.05999999,14.79466,0.4559974,0.0,0.5491782,0.0,5.260001,12.4,6.80417,19.09745,0.0
27252,14/04/2019 12:00,0.5475091,27.13336,-0.05999999,14.51376,0.3065334,0.0120261,0.4400865,0.0,5.260001,12.4,6.803253,19.16809,0.0
27253,14/04/2019 12:20,0.4780541,26.25035,-0.05999999,14.1539,0.2275528,0.0,0.3177027,0.0,5.260001,12.4,6.810302,19.2156,0.0
27254,14/04/2019 12:40,0.2118908,9.493539,-0.05999999,13.98062,0.1429885,0.0,0.2700787,0.0,5.260001,12.4,6.809999,19.29935,0.0
27255,14/04/2019 13:00,0.0456875,1.211153,-0.05999999,14.01748,0.14,0.0,0.273973,0.0,5.085268,12.4,6.810385,19.3495,0.0
27256,14/04/2019 13:20,119.3916,5231.486,-0.04389483,13.75501,0.183674,0.3142235,0.3134248,561.624,4.238739,12.39922,6.812318,19.40106,0.0943699
27257,14/04/2019 13:40,588.8679,26104.85,1.110781,11.23178,0.9455484,2.98362,2.079739,1812.584,5.335608,12.16878,6.830001,17.55358,0.2198797
27258,14/04/2019 14:00,250.7751,10023.07,3.581893,11.5727,1.441518,2.095507,2.148006,1736.882,6.646154,11.96857,6.904185,16.09441,0.3260954
27259,14/04/2019 14:20,3.702937,131.1371,2.406692,11.43277,2.900956,2.313746,2.202944,1560.937,6.79,11.9,6.826454,15.4408,0.4685517
27260,14/04/2019 14:40,3.640048,117.3247,0.8935798,11.36879,4.093984,2.429807,2.081548,1311.801,6.79,11.99021,6.73462,16.62996,0.4286851
27261,14/04/2019 15:00,0.3793455,10.36344,0.1044563,11.29498,4.839198,2.413482,1.279932,97.85619,6.79,12.0,6.691148,17.80231,0.03340611
27262,14/04/2019 15:20,0.1335717,3.252656,-0.05999999,10.90809,4.190799,0.3033884,0.3598632,0.0,6.79,12.0,6.681419,18.37762,0.0
27263,14/04/2019 15:40,0.3739577,10.09447,-0.05999999,10.69937,4.010001,0.0118849,0.282053,0.0,6.79,12.0,6.699101,18.3945,0.0
27264,14/04/2019 16:00,0.2583857,7.314445,-0.05999999,10.05815,3.69984,0.0,0.1820423,0.0,6.79,12.0,6.700212,18.0317,0.0
27265,14/04/2019 16:20,0.3784952,11.54671,-0.05999999,9.433702,3.409969,0.001169415,0.1562312,0.0,6.79,11.93087,6.700684,17.90732,0.0
27266,14/04/2019 16:40,0.1286758,3.59013,-0.05999999,9.176123,3.272269,0.0,0.1443378,0.0,6.79,11.9,6.699998,18.63577,0.0
27267,14/04/2019 17:00,0.6374415,18.30463,-0.05999999,8.98103,3.087262,0.4233241,0.1309751,0.0,6.79,11.9,6.712003,19.02727,0.0
27268,14/04/2019 17:20,0.258726,7.362855,-0.05999999,8.865314,2.854307,0.08896065,0.1168871,0.0,6.79,11.9,6.720434,18.26177,0.0
27269,14/04/2019 17:40,0.1290584,3.911838,-0.05999999,8.814913,2.769097,0.0,0.09460152,0.0,6.679835,11.9,6.72,18.51019,0.0
27270,14/04/2019 18:00,0.0,0.0,-0.05999999,9.142219,2.750748,0.0,0.1181142,0.0,4.87455,11.9,6.731418,18.63919,0.0
27271,14/04/2019 18:20,422.1564,13703.98,0.2363995,9.307342,2.33716,0.7205836,1.165008,1527.997,4.426496,11.9,6.743913,18.53245,0.3402543
27272,14/04/2019 18:40,527.0195,15330.25,2.431231,11.50328,1.857631,2.570091,2.096296,1877.127,6.04873,11.85136,6.803051,16.46469,0.5760394
27273,14/04/2019 19:00,50.77132,1390.115,2.508806,12.79918,2.379946,2.270538,2.198286,1561.797,6.788618,11.75891,6.820995,15.05705,0.6297418
27274,14/04/2019 19:20,4.61712,114.0061,1.066495,12.25872,3.622019,2.426818,2.116297,1342.345,6.794823,11.8,6.750072,16.61465,0.5874227
27275,14/04/2019 19:40,0.8120325,20.35521,0.1376053,12.3014,4.542257,2.374448,1.838429,523.1879,6.79186,11.8,6.698525,16.87632,0.204211
27276,14/04/2019 20:00,0.1989675,5.354778,-0.05999999,12.1437,4.299759,0.9727583,0.4368044,0.0,6.79,11.77965,6.678748,17.89558,0.0
27277,14/04/2019 20:20,0.1289305,3.066938,-0.05999999,11.61618,3.585641,0.008219166,0.4537021,0.0,6.79,11.7,6.680235,18.16183,0.0
27278,14/04/2019 20:40,0.119,3.35141,-0.05999999,11.34731,3.221517,0.01464865,0.2911704,0.0,6.79,11.7,6.6857,18.34579,0.0
27279,14/04/2019 21:00,0.1386065,4.06103,-0.05999999,10.90498,3.141784,0.003717416,0.1711622,0.0,6.79,11.7,6.698985,18.25552,0.0
27280,14/04/2019 21:20,0.129101,3.895996,-0.05999999,10.41355,2.781055,0.0,0.1368674,0.0,6.79,11.7,6.700396,18.23507,0.0
27281,14/04/2019 21:40,0.565872,17.6687,-0.05999999,10.30319,2.6,0.0,0.1150806,0.0,6.79,11.7,6.699998,18.04294,0.0
27282,14/04/2019 22:00,0.4512982,15.20493,-0.05999999,10.30532,2.525281,0.0,0.09518559,0.0,6.79,11.7,6.711416,18.20185,0.0
27283,14/04/2019 22:20,0.2571537,8.426989,-0.05999999,10.23217,2.230914,0.0,0.0830851,0.0,6.788415,11.7,6.706043,18.20581,0.0
27284,14/04/2019 22:40,0.0,0.0,-0.05999999,10.12404,2.09282,0.0,0.08959927,0.0,5.92281,11.7,6.72,18.40136,0.0
27285,14/04/2019 23:00,0.055066,1.816465,-0.05999999,10.04182,1.847291,0.0,0.08535876,0.0,4.169055,11.7,6.720803,18.74892,0.0
27286,14/04/2019 23:20,13.58013,703.9514,-0.05999999,9.850005,1.638552,0.00067725,0.07806532,201.7422,3.922061,11.7,6.721577,18.59819,0.06589422
27287,14/04/2019 23:40,273.839,14168.21,0.178016,10.24944,1.667246,1.447603,1.77825,2836.352,4.38314,11.87812,6.751156,18.29565,0.7903711
27288,15/04/2019 00:00,122.7372,6419.653,0.6546649,11.95402,2.324176,3.632023,2.00282,2381.01,4.894751,12.0,6.757564,17.93958,0.766181
27289,15/04/2019 00:20,52.97277,2808.692,0.237909,12.94974,3.585918,3.356534,2.151482,1713.162,5.143775,12.0,6.746427,17.39367,0.7940265
27290,15/04/2019 00:40,1.001055,45.42253,-0.05999999,13.54224,4.436594,3.270102,2.532382,1018.31,5.169999,12.0,6.72,18.38905,0.4768278
27291,15/04/2019 01:00,0.7895159,36.37193,-0.05999999,14.52638,3.698278,3.271124,3.123372,411.9863,5.169999,12.0,6.732263,17.94145,0.2662229
27292,15/04/2019 01:20,3.122594,163.6571,-0.05999999,15.27115,3.293225,3.129638,2.25955,652.5645,5.166865,12.0,6.724115,18.34458,0.3776007
27293,15/04/2019 01:40,1.61124,75.56364,-0.05999999,16.02905,2.793852,3.283244,2.362021,339.8718,5.153417,12.0,6.739999,18.95488,0.1327866
27294,15/04/2019 02:00,1.894082,103.8087,-0.05999999,16.66252,2.536191,3.27,2.093707,305.7922,5.151834,12.0,6.739999,18.96651,0.1924834
27295,15/04/2019 02:20,0.0,0.0,-0.05999999,16.98713,2.140982,3.059947,0.5997545,0.0,5.150001,12.0,6.726079,18.74272,0.0
27296,15/04/2019 02:40,0.0,0.0,-0.05999999,16.45269,1.375143,0.8413166,0.216856,0.0,5.150001,11.96497,6.739999,17.44882,0.0
27297,15/04/2019 03:00,0.1289451,6.341529,-0.05999999,15.94011,0.8487555,0.0,0.3755662,0.0,5.150001,11.9,6.751557,17.32744,0.0
27298,15/04/2019 03:20,0.0,0.0,-0.05999999,15.38816,0.6071265,0.0,0.3273624,0.0,5.150001,11.9,6.760467,17.31507,0.0
27299,15/04/2019 03:40,0.2511508,11.12546,-0.05999999,14.74993,0.431481,0.0,0.2723821,0.0,5.150001,11.9,6.760001,17.30116,0.0
27300,15/04/2019 04:00,0.1277833,5.329519,-0.05999999,13.96041,0.2929033,0.0,0.2315463,0.0,5.150001,11.9,6.76047,17.28638,0.0
27301,15/04/2019 04:20,0.0,0.0,-0.05999999,13.25992,0.1555393,0.0,0.2352333,0.0,4.9593,11.9,6.76085,17.26806,0.0
27302,15/04/2019 04:40,0.0,0.0,-0.05999999,12.78072,0.2,0.0,0.2109944,0.0,4.344238,11.9,6.760699,17.25904,0.0
27303,15/04/2019 05:00,29.03118,1377.003,-0.05999999,12.13884,0.1907733,0.0,0.4522746,948.5165,4.271031,11.9346,6.761216,17.43837,0.2610989
27304,15/04/2019 05:20,112.4786,5639.598,-0.05999999,10.5057,1.228514,3.163522,2.443465,1221.593,4.548633,12.0,6.759445,18.01994,0.1349063
27305,15/04/2019 05:40,84.25862,4205.762,-0.05999999,11.69041,1.560891,3.564704,2.394113,1022.4,4.79195,12.0,6.739999,18.43145,0.06718997
27306,15/04/2019 06:00,40.2205,2004.551,-0.05999999,12.99767,1.883576,3.394577,2.444325,1022.4,4.990536,12.0,6.740498,17.5964,0.1387214
27307,15/04/2019 06:20,1.792176,74.93258,-0.05999999,13.91412,1.784711,3.332165,3.832243,1022.4,5.0,12.0,6.755168,18.31604,0.1459819
27308,15/04/2019 06:40,0.8707696,36.66439,-0.05999999,14.6993,1.344297,3.328279,4.480969,310.0719,5.0,12.0,6.760001,18.88496,0.04562324
27309,15/04/2019 07:00,2.625642,101.8389,0.7730983,15.04,1.42,3.32,2.45241,1378.949,5.003026,12.0,6.760001,19.64624,0.1944482
27310,15/04/2019 07:20,0.1223333,4.966468,0.0925259,15.63288,1.044747,3.321093,5.793289,463.8449,5.000649,12.0,6.800851,19.26119,0.0742582
27311,15/04/2019 07:40,0.1287467,6.480772,-0.05999999,15.7605,0.9958258,3.148233,4.579062,0.0,5.0,12.0,6.79,19.74286,0.0
27312,15/04/2019 08:00,0.0,0.0,-0.05999999,15.59521,0.3812612,1.205278,3.429341,0.0,5.0,11.95999,6.801614,18.83914,0.0
27313,15/04/2019 08:20,0.381257,33.09283,-0.05999999,15.17534,0.0,0.00525185,3.602292,0.0,5.0,11.9,6.810567,18.81922,0.0
27314,15/04/2019 08:40,0.387005,36.28497,-0.05999999,15.067,0.0,0.0,2.938677,0.0,5.0,11.96367,6.803288,18.80158,0.0
27315,15/04/2019 09:00,0.3867645,38.6563,-0.05999999,14.98,0.0,0.0,2.427528,0.0,5.0,12.0006,6.79,18.78391,0.0
27316,15/04/2019 09:20,0.251375,27.19637,-0.05999999,14.73335,0.0,0.0,1.854275,0.0,5.0,12.1,6.790182,18.77373,0.0
27317,15/04/2019 09:40,0.129993,13.54089,-0.05999999,14.60915,0.0,0.0,1.641901,0.0,4.987938,12.1,6.790166,18.7553,0.0
27318,15/04/2019 10:00,0.0,0.0,-0.05999999,14.12097,0.0,0.0,1.596676,0.0,4.374881,12.1,6.79,18.734,0.0
27319,15/04/2019 10:20,0.4569985,37.21429,-0.05999999,12.68262,0.0,0.000973165,1.367121,142.6844,3.961913,12.16249,6.790281,18.89009,0.01211549
27320,15/04/2019 10:40,87.98556,9176.013,-0.05999999,10.45058,0.4179631,1.997966,1.719499,1148.1,3.967689,12.2,6.781518,18.85974,0.03185893
27321,15/04/2019 11:00,238.8195,24413.26,1.102505,9.970333,1.55936,3.95351,1.921293,2312.612,4.57824,12.3429,6.79117,17.84184,0.15011
27322,15/04/2019 11:20,136.8939,13621.39,3.245668,11.64727,3.065958,3.41599,2.02671,2143.159,5.101585,12.49016,6.800002,17.72391,0.5893703
27323,15/04/2019 11:40,25.51358,2491.34,3.841146,12.35988,4.30795,3.208227,2.124935,1739.949,5.301804,12.54241,6.792171,17.39022,0.8918948
27324,15/04/2019 12:00,3.399963,263.6029,3.213784,12.36879,5.385282,3.178451,2.138718,1690.444,5.303727,12.6,6.746287,16.81763,1.236361
27325,15/04/2019 12:20,2.385837,218.3083,1.754133,12.18874,6.155386,3.160922,2.028524,1422.988,5.301748,12.68674,6.703008,17.06712,1.300912
27326,15/04/2019 12:40,0.6306491,53.88517,0.597719,11.75747,7.760114,3.119637,1.071822,168.7268,5.300895,12.7,6.661068,16.9845,0.1664868
27327,15/04/2019 13:00,0.1292,10.52793,0.1645525,10.53356,8.143989,2.957225,0.2117194,0.0,5.300001,12.7,6.650001,17.29541,0.0
27328,15/04/2019 13:20,0.2966644,19.45189,0.09201936,10.05597,7.048599,0.1480392,0.3505886,0.0,5.300001,12.78642,6.659723,17.25049,0.0
27329,15/04/2019 13:40,0.3481316,25.4137,0.001745335,10.07229,6.986397,0.0,0.3554906,0.0,5.300001,12.88349,6.660001,17.36218,0.0
27330,15/04/2019 14:00,0.5052455,35.3428,0.0,10.4145,7.124278,0.0,0.4382434,0.0,5.300001,12.9778,6.660001,17.41483,0.0
27331,15/04/2019 14:20,0.2328716,16.49369,0.07064425,10.75728,7.115132,0.0,0.3328028,0.0,5.300001,13.05884,6.660001,17.58935,0.0
27332,15/04/2019 14:40,0.5315567,37.64304,0.07952692,11.05375,7.092196,0.0,0.3356869,0.0,5.300001,13.10888,6.660001,17.63976,0.0
27333,15/04/2019 15:00,0.0,0.0,0.08000001,11.39897,7.11742,0.0,0.3233804,0.0,5.104127,13.18558,6.660001,17.71452,0.0
27334,15/04/2019 15:20,0.0,0.0,0.09872951,9.974752,6.6776,0.001466835,0.553301,0.0,4.49327,13.00577,6.678744,17.80934,0.0
27335,15/04/2019 15:40,89.75895,8729.412,0.140957,9.96586,6.365963,0.0,0.7540631,910.5344,4.377866,13.00093,6.679999,17.85846,1.926778
27336,15/04/2019 16:00,335.0132,29597.93,2.641631,11.16284,4.596695,2.293313,2.427028,1309.785,5.121486,13.0593,6.74894,17.28271,3.907037
27337,15/04/2019 16:20,207.3889,15936.77,6.74477,14.44429,3.431364,2.808515,2.061184,1877.127,5.905907,13.24535,6.857533,16.51763,5.58839
27338,15/04/2019 16:40,99.92542,7500.819,7.815398,15.63904,3.910732,2.57235,2.155514,1877.127,6.329845,13.3,6.888714,15.96616,5.145457
27339,15/04/2019 17:00,2.966738,206.6671,7.147231,15.32885,4.871927,2.559103,2.16896,1566.601,6.410001,13.38264,6.865729,15.4718,4.137268
27340,15/04/2019 17:20,1.940395,115.0928,5.61533,14.87051,6.189651,2.628401,2.152252,1656.281,6.410001,13.4,6.801032,14.76854,4.252972
27341,15/04/2019 17:40,2.602257,203.4486,4.463054,15.18553,7.280808,2.630336,2.188313,1463.68,6.410001,13.4,6.763812,14.85585,3.656097
27342,15/04/2019 18:00,2.566412,202.7609,3.446952,15.29946,8.364013,2.61661,2.213407,1425.376,6.410001,13.4,6.726294,15.32561,3.465343
27343,15/04/2019 18:20,3.06088,239.4008,2.296813,15.34866,9.524028,2.629169,2.240325,1423.125,6.407458,13.4,6.695729,15.20493,3.451061
27344,15/04/2019 18:40,1.901883,120.4332,1.222202,15.46164,10.42157,2.628647,2.094734,880.3016,6.407507,13.4,6.661292,14.63184,2.134954
27345,15/04/2019 19:00,0.2579465,12.68361,0.7522985,15.14625,10.89875,2.503164,0.3901327,0.0,6.400001,13.4,6.63629,14.84031,0.0
27346,15/04/2019 19:20,0.1289165,6.088591,0.6792173,14.63182,10.13,0.180022,0.2480498,0.0,6.400001,13.3962,6.647879,16.34908,0.0
27347,15/04/2019 19:40,0.128435,6.264773,0.6579682,14.18348,9.899351,0.000184834,0.2693585,0.0,6.400001,13.3,6.650001,15.83657,0.0
27348,15/04/2019 20:00,0.1291716,6.193962,0.601559,13.7314,9.729998,0.0001655,0.2834643,0.0,6.400001,13.3,6.650001,15.6085,0.0
27349,15/04/2019 20:20,0.0,0.0,0.5914541,13.26297,9.496408,0.000165834,0.3634681,0.0,6.400001,13.28297,6.650001,15.53074,0.0
27350,15/04/2019 20:40,0.2772132,13.16649,0.59,13.38996,9.299839,0.0,0.4259602,0.0,6.400001,13.20962,6.650001,15.48664,0.0
27351,15/04/2019 21:00,0.10982,6.050164,0.5351735,13.48516,9.128881,0.000166,0.4515139,0.0,6.308379,13.2,6.650001,15.80996,0.0
27352,15/04/2019 21:20,0.0,0.0,0.4435159,13.56549,9.058892,0.0,0.4566444,0.0,5.468099,13.2,6.653627,15.91828,0.0
27353,15/04/2019 21:40,0.1134183,4.195177,0.438996,13.18182,8.76857,0.0,0.4746621,0.0,4.611259,13.2,6.669999,16.01519,0.0
27354,15/04/2019 22:00,0.0,0.0,0.4879676,12.99961,8.609831,0.0,0.5237629,0.0,4.387123,13.2,6.669999,16.68138,0.0
27355,15/04/2019 22:20,256.9932,12888.36,0.808835,13.43155,8.00979,1.778333,2.341017,1639.88,4.709679,13.23662,6.689039,17.75566,5.093719
27356,15/04/2019 22:40,178.0916,8875.831,2.577489,17.9914,6.386906,3.391336,2.613666,1121.768,5.370862,13.3,6.78,17.3793,3.499033
27357,15/04/2019 23:00,185.2701,9337.924,3.180467,20.05838,6.278743,3.045401,2.202278,1446.886,5.872569,13.37509,6.78,16.76118,4.513146
27358,15/04/2019 23:20,30.45741,1591.671,3.768304,22.4349,6.286767,2.616417,2.211714,1492.284,6.168614,13.4,6.825006,15.54792,4.531561
27359,15/04/2019 23:40,3.375753,159.7041,2.441544,21.69594,7.574899,2.710373,2.214314,1347.017,6.169999,13.4,6.771313,16.06871,3.956122
27360,16/04/2019 00:00,1.507877,66.2151,1.435841,21.55242,8.376589,2.71685,2.318401,1211.171,6.169999,13.4,6.739447,15.67132,3.747762
27361,16/04/2019 00:20,1.631532,75.4645,0.5267426,21.72212,9.393091,2.709424,2.281359,986.8478,6.169999,13.4,6.707718,15.33479,2.905712
27362,16/04/2019 00:40,4.164666,217.4965,0.01005433,22.25098,9.733908,2.731149,2.243389,774.7741,6.169999,13.4,6.690001,16.36655,1.936106
27363,16/04/2019 01:00,0.2420265,11.20136,-0.07000001,22.69663,9.842757,2.696579,1.758137,0.0,6.169999,13.4,6.690001,17.79573,0.0
27364,16/04/2019 01:20,0.1212935,5.469349,-0.06378825,22.40625,8.818866,0.2440853,1.071161,0.0,6.169999,13.32525,6.690554,18.25526,0.0
27365,16/04/2019 01:40,0.2593493,13.77584,-0.05726808,22.43483,8.664209,0.02,0.9928654,0.0,6.169999,13.2,6.690001,18.11113,0.0
27366,16/04/2019 02:00,0.499636,28.22569,-0.05920599,22.03196,8.503555,0.020083,0.6769775,0.0,6.169999,13.2,6.690001,18.1089,0.0
27367,16/04/2019 02:20,0.0,0.0,-0.05999999,21.8052,8.418516,0.02884785,0.5632482,0.0,6.169999,13.2,6.692054,18.4499,0.0
27368,16/04/2019 02:40,0.2580032,13.58146,-0.05999999,21.39551,8.334414,0.000271,0.4444554,0.0,6.169999,13.2,6.701785,18.41211,0.0
27369,16/04/2019 03:00,0.3799259,20.1197,-0.05999999,21.12643,8.28,0.000181667,0.3877545,0.0,6.164919,13.2,6.712521,18.0504,0.0
27370,16/04/2019 03:20,0.0,0.0,-0.05999999,20.73519,8.281683,0.00015,0.3659905,0.0,5.892024,13.2,6.704087,17.90578,0.0
27371,16/04/2019 03:40,0.0,0.0,-0.05999999,20.4496,8.268666,0.000185333,0.3470662,0.0,4.978161,13.2,6.711988,18.06302,0.0
27372,16/04/2019 04:00,0.0,0.0,-0.05999999,19.97783,8.168068,0.000204334,0.3356281,0.0,4.400286,13.2,6.71145,18.71848,0.0
27373,16/04/2019 04:20,0.0,0.0,-0.05999999,19.382,7.992471,0.0,0.3442509,0.0,4.244825,13.2,6.704428,19.04667,0.0
27374,16/04/2019 04:40,0.2593777,11.34473,-0.05999999,18.81382,7.785253,0.0,0.3533404,0.0,4.116435,13.2,6.72,19.17353,0.0
27375,16/04/2019 05:00,0.0,0.0,-0.05999999,18.29495,7.524693,0.7717635,0.3547612,0.0,3.970255,13.2,6.731281,18.95111,0.0
27376,16/04/2019 05:20,122.5595,5575.258,0.01287185,18.15567,7.089183,0.7135641,2.292328,1423.442,4.112109,13.2,6.732817,18.09869,4.433331
27377,16/04/2019 05:40,79.54212,3843.895,0.4967365,20.49827,5.404423,4.032062,3.133712,1018.31,4.407407,13.2,6.802319,18.00886,3.176334
27378,16/04/2019 06:00,90.22133,4567.872,0.3396698,22.26442,5.647012,3.813145,2.2473,1204.848,4.651553,13.17733,6.788685,17.74611,3.758187
27379,16/04/2019 06:20,21.01809,1051.959,0.02403908,23.7155,5.966157,3.594725,2.149566,1020.991,4.815296,13.1,6.787386,17.74453,3.143709
27380,16/04/2019 06:40,2.741556,143.7304,-0.07000001,24.34689,6.95727,3.590485,2.377981,495.4324,4.82,13.1,6.769999,17.84482,1.494512
27381,16/04/2019 07:00,3.213903,167.1676,-0.07000001,25.68755,6.700223,3.588999,2.307045,581.0042,4.816676,13.1,6.781241,18.70422,1.151014
27382,16/04/2019 07:20,0.3069519,9.594933,-0.07000001,26.93962,6.049323,3.535178,1.944515,0.0,4.810431,13.1,6.788682,18.89775,0.0
27383,16/04/2019 07:40,0.5208787,30.0041,-0.07000001,26.78053,5.762964,3.421243,0.5855938,0.0,4.809999,13.10422,6.782421,19.04318,0.0
27384,16/04/2019 08:00,0.495945,37.36911,0.6092931,22.63954,2.572471,1.452382,0.1192355,0.0,4.809999,13.19737,6.785182,19.23914,0.0
27385,16/04/2019 08:20,0.257805,24.85716,0.06082399,24.67207,3.973642,0.04567968,0.5335643,0.0,4.809999,13.07266,6.793143,19.07321,0.0
27386,16/04/2019 08:40,0.0797725,9.312819,-0.07000001,24.66561,4.31282,0.001449415,0.4818549,0.0,4.809999,13.17348,6.79,19.45674,0.0
27387,16/04/2019 09:00,0.1705615,15.63777,-0.07000001,24.29597,4.208135,0.000213667,0.4070665,0.0,4.809999,13.2,6.79089,19.1767,0.0
27388,16/04/2019 09:20,0.6293859,64.7386,-0.07000001,23.71536,4.055343,0.000153,0.3553412,0.0,4.809999,13.22301,6.807818,19.66324,0.0
27389,16/04/2019 09:40,0.0,0.0,-0.07000001,23.08256,3.900001,0.0,0.3236266,0.0,4.676651,13.3,6.809999,19.50728,0.0
27390,16/04/2019 10:00,0.2467691,24.0135,-0.07000001,22.76132,3.835432,0.0,0.2960512,39.4477,4.495667,13.3,6.810395,19.18969,0.1225565
27391,16/04/2019 10:20,145.1366,17465.47,0.03854585,19.29616,2.584388,3.380207,1.895007,1864.853,4.643662,13.3,6.845114,17.46167,5.816886
27392,16/04/2019 10:40,144.5854,17303.94,1.352832,21.14959,3.228573,3.447358,2.152372,1759.063,5.051557,13.3209,6.838661,17.23805,5.414772
27393,16/04/2019 11:00,143.9921,16757.13,2.722177,22.48112,4.513206,3.188179,2.1461,1877.127,5.48377,13.4503,6.832493,16.70219,5.600547
27394,16/04/2019 11:20,23.57018,2657.161,3.521383,23.70847,5.746422,2.994538,2.206133,1561.898,5.711151,13.5,6.836609,16.19274,4.206287
27395,16/04/2019 11:40,3.896518,391.0242,2.674639,23.68997,7.115716,2.942646,2.167253,1556.97,5.709891,13.5,6.80244,16.07599,3.842607
27396,16/04/2019 12:00,2.51609,284.8523,1.572022,23.64102,8.238319,2.935677,2.181543,1459.145,5.71,13.59762,6.765092,16.00841,3.399975
27397,16/04/2019 12:20,1.640382,217.1061,0.481642,23.65478,9.524494,2.930557,2.202238,1162.815,5.71,13.66382,6.729057,15.66227,2.586178
27398,16/04/2019 12:40,3.276195,440.9825,-0.02645825,24.16796,10.40978,2.941932,2.254612,720.7826,5.71,13.7,6.699998,15.58801,1.569982
27399,16/04/2019 13:00,2.373085,341.0913,-0.07000001,24.97967,10.22818,2.887991,2.157554,309.6617,5.71,13.7,6.701402,15.5598,0.673933
27400,16/04/2019 13:20,0.0,0.0,-0.06545209,24.14187,9.833743,2.302747,1.031025,0.0,5.71,13.73636,6.702577,15.87381,0.0
27401,16/04/2019 13:40,0.2510427,27.59851,-0.07000001,23.57,8.940001,0.02,0.6566474,0.0,5.71,13.85605,6.72,16.11101,0.0
27402,16/04/2019 14:00,0.127769,12.56164,0.01122782,18.42627,8.865518,0.01379316,0.7782483,0.0,5.71,13.90212,6.72,16.41795,0.0
27403,16/04/2019 14:20,0.508029,54.79565,0.147536,2.838402,8.731179,0.0,0.8059301,0.0,5.71,14.0,6.709177,16.60938,0.0
27404,16/04/2019 14:40,0.1286615,13.74252,0.1177668,2.72471,8.754306,0.04621048,0.5353355,0.0,5.71,13.97074,6.70984,16.69455,0.0
27405,16/04/2019 15:00,0.2935619,30.75039,0.04178635,2.751045,8.764088,0.0,0.4860032,0.0,5.71,14.0,6.710217,16.79098,0.0
27406,16/04/2019 15:20,0.4737,62.35055,0.14,2.770952,8.690294,0.0086245,0.4520435,0.0,5.672099,14.0,6.701273,16.81246,0.0
27407,16/04/2019 15:40,0.0,0.0,0.08531544,2.704247,8.611372,0.017795,0.5074202,0.0,4.981754,14.0,6.705502,16.8939,0.0
27408,16/04/2019 16:00,0.1287466,14.05797,0.08967289,2.564718,8.2293,0.016829,0.344812,0.0,4.405559,13.88495,6.711234,17.11817,0.0
27409,16/04/2019 16:20,0.0,0.0,0.14,2.303185,7.733522,0.009385498,0.504755,0.0,4.251874,13.8,6.719719,17.33109,0.0
27410,16/04/2019 16:40,0.0,0.0,0.143896,2.164573,7.501068,0.0,0.5541723,0.0,4.097451,13.8,6.730269,17.3017,0.0
27411,16/04/2019 17:00,0.0,0.0,0.1442415,2.033835,7.2108,0.0,0.58483,0.0,3.953873,13.8,6.731128,17.48488,0.0
27412,16/04/2019 17:20,164.5528,14664.71,0.7343293,1.815795,3.676296,2.302627,1.569159,1352.188,4.045458,13.8,6.771367,17.6761,2.961467
27413,16/04/2019 17:40,141.9944,12530.63,3.784478,1.730957,4.375546,3.955813,2.203907,1628.179,4.550912,13.86181,6.83332,17.39004,5.07693
27414,16/04/2019 18:00,129.2667,11532.59,5.40964,1.98662,5.212682,3.507549,2.145208,1873.037,4.935384,13.9,6.841655,17.20947,5.842232
27415,16/04/2019 18:20,51.15162,4583.899,5.498603,2.111144,6.317556,3.327834,2.150702,1726.876,5.212189,13.9,6.839999,16.88273,5.300706
27416,16/04/2019 18:40,2.780607,188.4527,4.460277,2.23752,7.083128,3.287295,2.169369,1532.932,5.229076,13.9,6.824244,16.3945,4.433334
27417,16/04/2019 19:00,2.930194,228.8929,2.69068,2.368576,8.6073,3.288908,2.189825,1462.968,5.230001,13.9,6.784749,16.35261,3.936495
27418,16/04/2019 19:20,1.842594,135.7611,1.198361,2.516685,9.480154,3.231753,2.213445,1172.76,5.222829,13.9,6.75465,16.58981,2.972078
27419,16/04/2019 19:40,1.808786,123.8904,0.5297982,2.677432,9.734351,3.272257,2.78057,1018.31,5.22,13.9,6.739999,17.15258,2.478686
27420,16/04/2019 20:00,1.461842,107.0417,0.343969,3.003177,9.684896,3.235512,3.872703,532.0157,5.22,13.9,6.745622,17.5076,1.257066
27421,16/04/2019 20:20,0.261942,17.83184,0.3426706,3.212962,9.307663,3.137521,2.595836,0.0,5.22,13.9,6.760001,18.02116,0.0
27422,16/04/2019 20:40,0.1253325,9.627306,0.298192,3.277774,8.582762,0.8525402,1.34171,0.0,5.22,13.9,6.760794,18.38934,0.0
27423,16/04/2019 21:00,0.0,0.0,0.2512782,3.276706,7.894702,0.02,1.399423,0.0,5.22,13.9,6.760419,18.39831,0.0
27424,16/04/2019 21:20,0.3804717,27.94786,0.2,3.083317,7.800351,0.02,1.222768,0.0,5.22,13.83056,6.760001,18.3514,0.0
27425,16/04/2019 21:40,0.2499367,16.18346,0.1570435,2.980442,7.641099,0.02,1.063618,0.0,5.22,13.8,6.760861,18.32923,0.0
27426,16/04/2019 22:00,0.0,0.0,0.14,2.883167,7.291244,0.01840283,0.9093983,0.0,5.22,13.8,6.77834,18.34608,0.0
27427,16/04/2019 22:20,0.1304892,7.907049,0.1437685,2.805469,7.283626,0.01850417,0.7269911,0.0,5.22,13.8,6.78,18.38318,0.0
27428,16/04/2019 22:40,0.0,0.0,0.1426665,2.72492,7.167323,0.005334,0.6056417,0.0,5.074788,13.8,6.78,18.38636,0.0
27429,16/04/2019 23:00,0.0,0.0,0.1989435,2.617932,6.987237,0.0,0.6340503,0.0,4.407925,13.8,6.78,18.45941,0.0
27430,16/04/2019 23:20,140.4908,11688.6,0.4327992,2.281331,6.213002,1.869518,1.502594,1304.802,4.414747,13.85669,6.811714,17.88356,3.393373
27431,16/04/2019 23:40,122.5795,10270.73,1.783963,1.93454,4.913741,3.634138,2.249563,1570.406,4.875943,13.91603,6.849999,17.60835,4.898444
27432,17/04/2019 00:00,98.92602,8318.6,2.307915,1.9124,5.734325,3.363309,2.248363,1732.134,5.189942,14.0,6.831709,17.50949,5.402907
27433,17/04/2019 00:20,54.97453,4679.231,1.902384,1.959999,6.570748,3.216167,2.126007,1679.432,5.42159,14.0,6.830001,16.85432,5.171906
27434,17/04/2019 00:40,2.841468,218.7506,0.9813792,1.997396,7.520461,3.133534,2.306424,1274.774,5.449999,14.0,6.808247,16.84335,3.492897
27435,17/04/2019 01:00,2.384856,183.0851,0.2574745,2.089014,7.652079,3.115303,2.33162,403.1638,5.449999,14.0,6.800002,19.10809,0.4408749
27436,17/04/2019 01:20,2.887602,262.244,0.1774895,2.200327,7.397501,3.09943,2.358637,600.9142,5.449979,14.0,6.800002,18.82597,1.085386
27437,17/04/2019 01:40,2.203979,180.8112,0.1442035,2.308912,7.078245,3.145586,2.282631,392.0028,5.449999,14.0,6.800002,17.30028,1.057621
27438,17/04/2019 02:00,1.317537,120.2055,0.2816863,2.373135,6.538119,3.123245,1.764224,119.4946,5.449999,14.0,6.813436,19.29317,0.2756499
27439,17/04/2019 02:20,0.1298375,9.574807,0.2732495,2.410876,6.032491,1.593319,0.4950241,0.0,5.449999,14.0,6.809419,19.74778,0.0
27440,17/04/2019 02:40,0.0,0.0,0.2750422,2.441633,5.324913,0.02,0.5028425,0.0,5.449999,14.0,6.820001,19.7792,0.0
27441,17/04/2019 03:00,0.3869767,27.15836,0.1973817,2.441001,5.04551,0.02238283,0.4964498,0.0,5.449999,13.97917,6.820001,19.9375,0.0
27442,17/04/2019 03:20,0.2564875,17.32166,0.1022485,2.396362,4.720493,0.03349124,0.4469936,0.0,5.449999,13.9,6.827287,19.88743,0.0
27443,17/04/2019 03:40,0.0,0.0,0.07000001,2.394007,4.382913,0.009096331,0.377765,0.0,5.449999,13.9,6.839999,19.8671,0.0
27444,17/04/2019 04:00,0.5091383,33.07544,0.06566526,2.342354,4.019277,0.01069566,0.3416713,0.0,5.449999,13.9,6.853064,19.58728,0.0
27445,17/04/2019 04:20,0.1287607,7.16271,0.03792541,2.34,3.917926,0.01880817,0.3129649,0.0,5.440064,13.9,6.847231,19.33567,0.0
27446,17/04/2019 04:40,0.0,0.0,0.0,2.290471,3.654747,0.005848665,0.3064982,0.0,4.772686,13.9,6.86,19.00471,0.0
27447,17/04/2019 05:00,0.09087916,5.955683,0.05013634,2.076766,2.84363,0.001368501,0.3248664,0.0,4.21199,13.9,6.875032,19.06871,0.0
27448,17/04/2019 05:20,0.0,0.0,0.0,1.965798,2.697079,0.0,0.3122499,0.0,4.042284,13.9,6.875002,19.83061,0.0
27449,17/04/2019 05:40,101.4071,6619.415,0.1319365,1.684646,2.346229,2.995658,1.598823,1493.128,4.136745,13.9,6.886014,18.49463,1.679627
27450,17/04/2019 06:00,74.26503,4791.739,0.2198853,1.650383,2.413017,4.000151,2.221263,1401.773,4.40021,13.9,6.864989,17.1869,2.015881
27451,17/04/2019 06:20,89.58293,5935.058,0.07000001,1.762582,2.765775,3.718609,2.226438,1313.076,4.647002,13.9,6.857195,17.51287,1.571769
27452,17/04/2019 06:40,21.52312,1422.233,0.021658,1.915697,3.193821,3.548381,2.238477,779.127,4.803716,13.9,6.856187,17.80688,0.8398801
27453,17/04/2019 07:00,3.035834,191.9155,-0.05628249,2.018552,3.216019,3.506932,2.352879,497.4101,4.809999,13.9,6.865233,17.83096,0.524568
27454,17/04/2019 07:20,2.386657,137.1142,-0.05999999,2.101379,2.792675,3.507631,2.325622,619.0307,4.809999,13.9,6.858584,17.61092,0.6360384
27455,17/04/2019 07:40,0.0,0.0,-0.05999999,2.222186,2.302223,3.50274,1.446559,1.658911,4.809999,13.9,6.856737,17.20392,0.001736412
27456,17/04/2019 08:00,0.2589808,23.2981,-0.05999999,2.152933,1.674811,3.095129,0.1486434,0.0,4.809999,13.9,6.867164,17.18774,0.0
27457,17/04/2019 08:20,0.2567284,21.13669,-0.05999999,2.205455,1.015165,0.8950597,0.1831985,0.0,4.806822,13.9,6.877237,17.17662,0.0
27458,17/04/2019 08:40,0.129356,14.51719,-0.05999999,2.24348,0.6864451,0.010128,0.4517005,0.0,4.800001,13.9,6.89,17.15677,0.0
27459,17/04/2019 09:00,0.12869,14.80016,0.143637,2.239854,0.4346544,0.01971791,0.3864979,0.0,4.800001,13.9,6.963222,17.13495,0.0
27460,17/04/2019 09:20,0.2535124,32.63914,0.2627154,2.388918,0.3699999,0.006708165,0.3348259,0.0,4.800001,13.91146,6.88,17.11888,0.0
27461,17/04/2019 09:40,0.7613585,100.6729,0.2908121,2.39,0.2389591,0.01811384,0.2902709,0.0,4.800001,14.0526,6.866408,17.10137,0.0
27462,17/04/2019 10:00,0.1305034,15.81153,0.3801095,2.329495,0.05929275,0.003231165,0.2696921,0.0,4.800001,14.04822,6.860567,17.08367,0.0
27463,17/04/2019 10:20,0.2580173,29.03903,0.3282422,2.355225,0.33,0.02147375,0.2128419,0.0,4.800001,14.13072,6.860453,17.06576,0.0
27464,17/04/2019 10:40,0.0,0.0,0.293371,2.39,0.33,0.009625334,0.2209993,0.0,4.79566,14.17758,6.86,17.04624,0.0
27465,17/04/2019 11:00,0.1204595,12.08959,0.2581367,2.39,0.33,0.013252,0.2163388,0.0,4.779696,14.21101,6.874763,17.01855,0.0
27466,17/04/2019 11:20,0.0,0.0,0.2,2.420072,0.3350382,0.006708834,0.2789603,0.0,4.255669,14.28765,6.867172,16.98763,0.0
27467,17/04/2019 11:40,0.1213467,11.49973,0.1618861,2.497616,0.34,0.01811567,0.2170883,0.0,3.657703,14.20162,6.866443,16.96079,0.0
27468,17/04/2019 12:00,0.128931,11.38748,0.1342251,2.407702,0.3374633,0.01452717,0.1907632,0.0,3.583304,14.23879,6.873613,16.9472,0.0
27469,17/04/2019 12:20,1.099285,117.62,0.13,2.424232,0.3118333,0.0,0.451403,584.1654,3.503089,14.2663,6.868423,17.32309,0.1405829
27470,17/04/2019 12:40,229.1928,27218.12,0.7864588,1.971198,1.627432,3.209189,1.803508,2764.32,3.849882,14.2,6.88,18.09295,0.3287668
27471,17/04/2019 13:00,153.5876,19685.65,3.275613,2.013125,3.291608,4.069118,1.997506,2479.508,4.414893,14.25952,6.873642,18.07046,0.6685211
27472,17/04/2019 13:20,139.0616,18196.8,4.435142,2.135855,4.085444,3.621683,1.883898,2246.822,4.826494,14.3,6.850364,17.69629,1.212787
27473,17/04/2019 13:40,21.73976,2826.315,4.564588,2.215142,5.123935,3.426782,2.005373,1991.46,5.039564,14.3553,6.850133,17.14946,1.568135
27474,17/04/2019 14:00,1.387826,165.4617,2.799356,2.280799,6.606439,3.371377,2.137419,1749.946,5.04,14.47872,6.814934,17.31544,1.619514
27475,17/04/2019 14:20,1.138956,136.5965,0.9919163,2.366324,7.963968,3.353606,2.285315,1347.963,5.04,14.5,6.771765,17.3993,1.410042
27476,17/04/2019 14:40,1.885483,217.128,0.2104527,2.476722,8.283937,3.332238,2.468158,665.7345,5.031809,14.52952,6.773587,17.40417,0.7751676
27477,17/04/2019 15:00,2.1871,272.2327,0.1813504,2.510808,7.992957,3.310256,2.276021,497.9557,5.039649,14.56376,6.779265,17.404,0.6386918
27478,17/04/2019 15:20,0.9254676,86.62128,0.3856273,2.542635,7.381319,3.351302,2.354658,315.3722,5.03,14.6,6.787192,17.3966,0.4271313
27479,17/04/2019 15:40,0.656355,64.55927,0.4182566,2.61333,6.877146,3.246723,0.7840963,0.0,5.03,14.6,6.786431,17.68528,0.0
27480,17/04/2019 16:00,0.1288742,11.99048,0.5073417,2.523953,6.287017,0.6937838,0.131287,0.0,5.03,14.63994,6.797495,17.86251,0.0
27481,17/04/2019 16:20,0.17714,15.34488,0.4218199,2.464287,5.70095,0.006690335,0.1862401,0.0,5.03,14.77386,6.807087,17.86284,0.0
27482,17/04/2019 16:40,0.4016817,32.05788,0.3754107,2.426864,5.66211,0.0181175,0.1998498,0.0,5.03,14.8,6.806434,18.00364,0.0
27483,17/04/2019 17:00,0.1881755,13.15923,0.3838766,2.348568,5.558535,0.01638066,0.2357822,0.0,5.03,14.8,6.800305,18.05377,0.0
27484,17/04/2019 17:20,0.2579465,18.92039,0.3486414,2.364307,5.619021,0.02468765,0.2222588,0.0,5.03,14.8,6.807533,18.2453,0.0
27485,17/04/2019 17:40,0.6372916,38.87586,0.3427646,2.327398,5.491261,0.01165433,0.251272,0.0,5.03,14.8,6.806429,18.29082,0.0
27486,17/04/2019 18:00,0.0,0.0,0.315939,2.246153,5.384458,0.001433,0.2736004,0.0,5.022689,14.8,6.8136,18.54636,0.0
27487,17/04/2019 18:20,0.0,0.0,0.2863075,2.39258,5.393878,0.0,0.2647823,0.0,4.881312,14.8,6.807218,19.1102,0.0
27488,17/04/2019 18:40,0.2243433,14.7614,0.2861525,2.119681,4.772836,0.01308565,0.3046419,0.0,4.044875,14.73594,6.832583,18.63841,0.0
27489,17/04/2019 19:00,0.0353175,1.17278,0.3627051,1.921658,4.037477,0.0,0.3453613,0.0,3.817953,14.6,6.835076,18.72538,0.0
27490,17/04/2019 19:20,0.08766315,5.335369,0.321503,2.02,4.169629,0.0,0.3432969,0.0,3.659063,14.6,6.827462,19.32124,0.0
27491,17/04/2019 19:40,0.0,0.0,0.366809,1.758192,2.974259,0.0,0.3119894,0.04975674,3.567157,14.6,6.853516,19.54982,4.386129e-05
27492,17/04/2019 20:00,334.1462,28463.33,1.204141,1.550603,2.558564,4.30914,1.593355,3138.653,4.018209,14.54574,6.880277,18.22209,2.35865
27493,17/04/2019 20:20,193.7257,16323.86,3.926611,1.747059,3.094579,3.795058,1.988513,2742.346,4.81553,14.5,6.891778,18.16024,1.968926
27494,17/04/2019 20:40,126.068,10779.75,4.011947,1.97791,4.136063,3.396528,1.910368,2531.845,5.21544,14.5,6.88,17.44081,2.232348
27495,17/04/2019 21:00,7.021191,587.0157,3.193995,2.091906,5.330449,3.201308,2.209837,2000.872,5.392525,14.5,6.857114,17.08789,2.074291
27496,17/04/2019 21:20,1.261144,89.22412,1.366982,2.234995,6.695624,3.170689,2.212508,1340.838,5.39,14.5,6.81776,16.8226,1.559568
27497,17/04/2019 21:40,1.169329,71.63759,0.4492766,2.39358,7.024012,3.142541,2.701998,1022.4,5.39,14.5,6.800002,16.62864,1.302241
27498,17/04/2019 22:00,0.6570609,42.09127,0.3414534,2.667737,6.456,3.126354,3.788181,1022.4,5.39,14.5,6.819498,17.25519,1.326418
27499,17/04/2019 22:20,1.136026,73.39937,0.3983485,2.994885,6.255145,3.130047,4.572968,1022.4,5.39,14.5,6.846996,17.91751,1.190148
27500,17/04/2019 22:40,0.3726574,26.13474,0.3990343,3.313641,5.701111,3.138842,4.107299,128.3601,5.39,14.5,6.846887,19.6819,0.1130758
27501,17/04/2019 23:00,0.1303615,8.309196,0.4092949,3.49634,5.174137,2.532436,2.153664,4.0896,5.39,14.5,6.841714,19.84628,0.00165821
27502,17/04/2019 23:20,0.1302059,8.13793,0.3300803,3.541937,4.515101,0.0188505,1.66103,4.0896,5.39,14.42374,6.852854,20.0167,0.001390939
27503,17/04/2019 23:40,0.257635,17.90448,0.295145,3.630763,4.317997,0.02055983,1.511943,4.0896,5.39,14.4,6.851619,19.89843,0.00156088
27504,18/04/2019 00:00,0.3882236,25.43045,0.2223224,3.589265,4.145636,0.000979335,1.137491,4.0896,5.39,14.4,6.842638,18.34594,0.003894757
27505,18/04/2019 00:20,0.257961,16.99697,0.2412589,3.584462,3.847673,0.01811533,0.9643129,4.0896,5.39,14.4,6.847164,18.12246,0.004227068
27506,18/04/2019 00:40,0.0,0.0,0.2034015,3.542441,3.616409,0.01803817,0.8553322,4.0896,5.39,14.4,6.86,18.21438,0.004097069
27507,18/04/2019 01:00,0.2579465,17.11378,0.203908,3.45782,3.311274,0.5059644,0.7288894,4.0896,5.383186,14.4,6.860419,18.27568,0.004012771
27508,18/04/2019 01:20,0.0,0.0,0.2007475,3.376418,2.915851,0.01820925,0.6433432,4.0896,4.848524,14.4,6.861102,18.31927,0.00395715
27509,18/04/2019 01:40,0.0,0.0,0.2009475,3.254379,2.658554,0.0,0.6313747,4.0896,4.084512,14.4,6.86,18.36793,0.003898216
27510,18/04/2019 02:00,0.0,0.0,0.2,2.969555,2.211564,0.03466625,0.5591086,4.0896,3.937536,14.4,6.87778,18.42041,0.003833862
27511,18/04/2019 02:20,0.2591935,18.82006,0.2,2.76531,1.921224,0.4612377,0.4866788,4.0896,3.744711,14.4,6.880683,18.51746,0.003690422
27512,18/04/2019 02:40,21.33305,1683.268,0.1552123,2.61141,1.644296,0.0,0.4401413,332.3977,3.632712,14.4,6.88,18.56361,0.1400874
27513,18/04/2019 03:00,196.5501,16296.38,1.053413,1.943048,1.701973,4.124351,1.887286,3065.164,4.010628,14.4,6.895038,18.3045,1.091321
27514,18/04/2019 03:20,75.37547,6200.026,1.703451,2.10752,2.822848,3.726669,1.948388,2607.188,4.324683,14.4,6.879316,18.26545,1.185531
27515,18/04/2019 03:40,64.37803,5218.924,0.8378249,2.272151,4.511155,3.401075,1.86619,1877.127,4.523275,14.4,6.867143,18.19055,1.162022
27516,18/04/2019 04:00,2.793366,222.0727,0.1685199,2.521482,5.099795,3.713674,2.199173,954.5337,4.589999,14.4,6.86,18.02146,0.717286
27517,18/04/2019 04:20,1.885087,131.5576,0.042497,2.803381,4.829862,3.711843,2.264716,625.6561,4.589999,14.33369,6.867143,18.01468,0.5373319
27518,18/04/2019 04:40,1.199676,74.17832,0.0,3.115968,4.124411,3.125211,2.299649,534.7233,4.589999,14.3,6.88,18.10125,0.4494332
27519,18/04/2019 05:00,1.383142,84.3335,0.0386859,3.438966,3.920866,3.5917,1.86235,258.9607,4.589999,14.3,6.88,19.51119,0.1721022
27520,18/04/2019 05:20,0.3872601,18.55774,0.209743,3.519271,3.572478,3.620072,0.2548615,0.0,4.589999,14.32195,6.88,19.78835,0.0
27521,18/04/2019 05:40,0.3866505,18.27436,0.201445,3.281041,2.532443,2.799669,0.05577908,0.0,4.589999,14.4,6.892111,19.79267,0.0
27522,18/04/2019 06:00,0.0,0.0,0.1289073,3.307163,1.91055,0.2701638,0.3306356,0.0,4.589999,14.21049,6.900214,19.6814,0.0
27523,18/04/2019 06:20,0.10149,5.763892,0.07000001,3.139256,1.409606,0.01213966,0.3490215,0.0,4.589999,14.14928,6.907159,19.65265,0.0
27524,18/04/2019 06:40,0.4141767,21.24245,0.07000001,2.90784,1.080031,0.01097833,0.2914393,0.0,4.589999,14.16823,6.919999,19.65424,0.0
27525,18/04/2019 07:00,0.1286195,6.787086,0.0785735,2.679493,0.90444,0.01655658,0.2682134,0.0,4.589999,14.1,6.920232,19.64952,0.0
27526,18/04/2019 07:20,0.1292567,7.636705,0.13,2.607723,0.8403948,0.005976335,0.2486191,0.0,4.589999,14.14726,6.920347,19.7882,0.0
27527,18/04/2019 07:40,0.0,0.0,0.1336325,2.53,0.7600001,0.007145499,0.2426821,0.0,4.452373,14.18519,6.919999,19.65724,0.0
27528,18/04/2019 08:00,0.1291717,12.84579,0.1925129,2.457481,0.6935541,0.01480667,0.2370431,0.0,4.074256,14.2,6.920728,19.98046,0.0
27529,18/04/2019 08:20,0.128931,14.60973,0.1706313,2.349302,0.5544758,0.01811617,0.2161441,0.0,3.929823,14.29328,6.920648,19.72796,0.0
27530,18/04/2019 08:40,0.1288742,15.13929,0.12,2.234973,0.4545134,0.01811167,0.2,0.0,3.797678,14.3,6.919999,20.03404,0.0
27531,18/04/2019 09:00,0.129101,15.04133,0.12,2.207368,0.3875152,0.002472333,0.1914663,0.0,3.671547,14.34453,6.919999,20.10316,0.0
27532,18/04/2019 09:20,0.0,0.0,0.12,2.172807,0.4180134,0.0,0.18,0.0,3.580023,14.4,6.919999,20.25544,0.0
27533,18/04/2019 09:40,72.22692,11995.59,0.12,2.138809,0.3565601,0.0,0.6395167,1416.456,3.533945,14.4,6.919999,19.53783,0.08244925
27534,18/04/2019 10:00,238.5949,40271.52,2.099277,2.188709,1.383899,4.475801,1.910495,2593.993,4.118315,14.4,6.916762,18.35518,0.383455
27535,18/04/2019 10:20,149.811,24694.87,5.91538,2.703788,3.420005,3.904329,1.962477,2412.526,4.631058,14.4,6.900001,18.19883,0.8850223
27536,18/04/2019 10:40,39.6386,6418.19,7.549513,2.971611,4.852077,3.565756,1.958555,2199.953,4.903831,14.46011,6.900001,17.53684,1.35123
27537,18/04/2019 11:00,2.439358,329.9826,6.089047,3.066777,6.417024,3.493385,1.969288,1873.037,4.910001,14.5,6.863936,16.85107,1.602942
27538,18/04/2019 11:20,1.964979,258.8902,3.974079,3.2,8.149234,3.474962,2.102964,1873.037,4.910225,14.5,6.825723,16.9763,1.869957
27539,18/04/2019 11:40,1.768962,234.5406,1.898566,3.26442,9.460383,3.49509,2.170806,1613.562,4.910001,14.55261,6.775317,17.10421,1.760212
27540,18/04/2019 12:00,2.378688,303.2978,0.6740469,3.423326,10.382,3.483513,2.437741,1193.945,4.910001,14.6,6.755968,17.67564,1.385129
27541,18/04/2019 12:20,1.509444,188.8098,0.3315086,3.639836,10.14468,3.46501,3.434303,938.863,4.910001,14.69919,6.754274,17.76684,1.17152
27542,18/04/2019 12:40,0.129101,13.84595,0.3446876,3.91658,9.736431,3.434177,2.733593,0.0,4.910001,14.7,6.771731,17.80961,0.0
27543,18/04/2019 13:00,0.3790805,34.64505,0.2850356,4.012731,9.264541,2.877241,0.9237437,0.0,4.910001,14.7,6.769999,17.93251,0.0
27544,18/04/2019 13:20,0.2581022,21.80507,0.2417118,3.96,8.699842,0.5981935,0.1932796,0.0,4.910001,14.7636,6.769999,18.04218,0.0
27545,18/04/2019 13:40,0.1287325,9.467802,0.179771,3.915528,8.39,0.00321375,0.5974213,0.0,4.910001,14.91512,6.769999,18.14043,0.0
27546,18/04/2019 14:00,0.5166584,37.66106,0.16,3.740649,7.997499,0.01238475,0.2499743,0.0,4.910001,15.0,6.788702,18.16947,0.0
27547,18/04/2019 14:20,0.2579042,15.82868,0.16,3.751437,7.948517,0.0,0.3901167,0.0,4.910001,15.03,6.79,18.23219,0.0
27548,18/04/2019 14:40,0.257493,23.10929,0.182681,3.755296,7.868663,0.0,0.2769238,0.0,4.910001,15.1,6.79,18.31136,0.0
27549,18/04/2019 15:00,0.0,0.0,0.19,3.790291,8.04535,0.01516073,0.3203829,0.0,4.907849,15.1101,6.790795,18.37646,0.0
27550,18/04/2019 15:20,0.0,0.0,0.19,3.50285,7.643226,0.005249249,0.3171184,0.0,4.598466,15.13975,6.79,18.41548,0.0
27551,18/04/2019 15:40,40.97709,3255.297,0.1908995,3.035467,6.943443,0.0,0.4130937,532.8808,4.181802,15.01543,6.804502,18.61278,1.661291
27552,18/04/2019 16:00,214.5862,18823.17,1.707983,2.52641,4.361246,3.710077,2.10853,1769.809,4.660182,15.0,6.886679,18.29075,5.520423
27553,18/04/2019 16:20,122.9137,11282.49,3.410703,2.738251,4.623965,3.437592,1.913337,2293.869,5.091277,15.0,6.89,17.63618,7.154738
27554,18/04/2019 16:40,44.05352,3849.326,3.483667,2.820268,5.538878,3.265183,2.033485,2205.993,5.336897,15.00173,6.89,17.12261,6.659453
27555,18/04/2019 17:00,0.7301576,50.64646,1.893546,2.98168,6.762917,3.205125,2.172203,1743.832,5.346724,15.1,6.854581,16.94269,4.804293
27556,18/04/2019 17:20,2.802236,213.0108,0.5280684,3.171859,7.547771,3.171113,2.180594,1255.386,5.341483,15.1,6.820732,16.92639,3.199768
27557,18/04/2019 17:40,2.767515,215.9062,0.104614,3.401984,7.717634,3.170646,2.267089,657.1376,5.339999,15.1,6.822546,17.08895,1.668147
27558,18/04/2019 18:00,2.629041,166.6324,0.1618757,3.623813,7.375926,3.142182,2.25801,568.7708,5.339999,15.1,6.830001,16.94243,1.405266
27559,18/04/2019 18:20,2.453222,150.9839,0.2577036,3.881694,6.954633,3.100889,2.312271,370.9511,5.339999,15.1,6.830001,16.78451,0.9520502
27560,18/04/2019 18:40,0.332194,18.87802,0.2233481,4.069399,6.688382,3.058295,1.132328,0.0,5.339999,15.1,6.830001,18.04221,0.0
27561,18/04/2019 19:00,0.129115,6.739689,0.1837493,4.072806,5.867415,0.6457039,0.2786587,0.0,5.339999,15.04404,6.843402,18.43242,0.0
27562,18/04/2019 19:20,0.2501675,15.48241,0.09806947,3.975705,5.40392,0.005794999,0.5083896,0.0,5.339999,15.0,6.830001,18.42842,0.0
27563,18/04/2019 19:40,0.50161,31.42537,0.05999999,3.908393,5.241093,0.0,0.3925151,0.0,5.339999,15.0,6.830001,18.64288,0.0
27564,18/04/2019 20:00,0.0,0.0,0.027299,3.774363,5.056665,0.012425,0.3328386,0.0,5.339999,15.0,6.847595,18.64696,0.0
27565,18/04/2019 20:20,0.5701794,37.98367,0.12,3.664736,4.782128,0.001651165,0.3139092,0.0,5.339999,15.0,6.849999,18.55356,0.0
27566,18/04/2019 20:40,0.3333417,23.54012,0.127352,3.462073,4.423111,0.0,0.2987653,0.0,5.339999,14.90645,6.849999,18.41648,0.0
27567,18/04/2019 21:00,0.0,0.0,0.13,3.333468,3.98363,0.0,0.2892981,0.0,5.327064,14.9,6.868227,18.33641,0.0
27568,18/04/2019 21:20,0.0,0.0,0.13,3.199215,3.487258,0.0,0.2797859,0.0,4.704231,14.9,6.877098,18.29353,0.0
27569,18/04/2019 21:40,52.46243,4691.125,0.13,3.029999,3.029039,0.0,0.2787511,289.8754,4.023367,14.9,6.89,18.4088,0.3263969
27570,18/04/2019 22:00,349.5202,32824.89,3.782797,2.56774,1.873091,3.457217,1.632987,3631.923,4.702226,14.9,6.951616,18.39146,3.685158
27571,18/04/2019 22:20,40.92168,3533.988,4.164902,2.703959,2.925338,3.367072,1.896392,2400.467,5.152023,14.9,6.930872,17.72224,2.356674
27572,18/04/2019 22:40,2.083776,157.0745,2.591374,2.853985,4.340217,3.312107,1.953931,2019.504,5.152006,14.9,6.885007,17.14586,2.192224
27573,18/04/2019 23:00,2.19167,153.3279,0.7026302,3.061123,5.746587,3.307685,2.153439,1315.098,5.152253,14.9,6.84151,17.14091,1.492934
