,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
27574,18/04/2019 23:20,2.429847,171.3254,0.09808047,3.355226,5.858843,3.300105,2.263705,683.8687,5.150001,14.9,6.839999,17.66966,0.7968782
27575,18/04/2019 23:40,2.844792,228.5288,0.05933949,3.637801,5.580001,3.283527,2.310208,628.5922,5.151394,14.9,6.839999,17.19508,0.7822514
27576,19/04/2019 00:00,2.260505,177.8162,0.0030105,3.953061,5.000481,3.287279,2.28873,647.3146,5.150001,14.9,6.843895,18.01635,0.6981985
27577,19/04/2019 00:20,0.0,0.0,0.03147491,4.266499,4.757867,3.229006,1.351423,0.0,5.150001,14.9,6.859035,19.8281,0.0
27578,19/04/2019 00:40,0.1288885,8.198092,0.1672664,4.294839,4.261244,1.633663,0.1364486,0.0,5.150001,14.89247,6.846053,19.97183,0.0
27579,19/04/2019 01:00,0.1296533,8.429058,0.2499872,4.196439,3.395442,0.04581941,0.3568823,0.0,5.150001,14.71813,6.858408,19.98099,0.0
27580,19/04/2019 01:20,0.4916092,35.02646,0.1950625,4.036038,3.102076,0.0,0.3939757,0.0,5.150001,14.7,6.867009,19.80742,0.0
27581,19/04/2019 01:40,0.3871749,26.35201,0.1064045,3.83708,2.725148,0.0,0.3526223,0.0,5.150001,14.7,6.867653,19.81078,0.0
27582,19/04/2019 02:00,0.0683115,4.843644,0.07000001,3.541074,2.202954,0.0,0.3004096,0.0,5.150001,14.7,6.878906,19.74594,0.0
27583,19/04/2019 02:20,0.1907398,12.68824,0.096963,3.46,1.905489,0.0,0.2845633,0.0,5.150001,14.7,6.88,19.70836,0.0
27584,19/04/2019 02:40,0.2577769,19.04777,0.1379978,3.37605,1.737081,0.0,0.2810339,0.0,5.150001,14.7,6.88,19.62953,0.0
27585,19/04/2019 03:00,0.0,0.0,0.140201,3.328034,1.606929,0.0,0.2944798,0.0,5.13775,14.7,6.893086,19.61178,0.0
27586,19/04/2019 03:20,0.1287607,9.994435,0.14,3.256078,1.53,0.0,0.2802353,0.0,5.13,14.7,6.88,19.5187,0.0
27587,19/04/2019 03:40,0.0,0.0,0.09104378,3.172541,1.389513,0.0,0.274403,0.0,4.801745,14.7,6.88,19.25673,0.0
27588,19/04/2019 04:00,0.1915193,12.64034,0.07000001,3.07565,1.27869,0.0,0.2949425,0.0,3.854122,14.68754,6.897127,19.57114,0.0
27589,19/04/2019 04:20,0.066286,4.726727,0.07445802,2.958091,1.038239,0.0,0.2909739,0.0,3.672202,14.6,6.898055,19.67912,0.0
27590,19/04/2019 04:40,0.2583009,17.40669,0.07000001,2.918332,0.9799997,0.0,0.29,0.0,3.587725,14.6,6.900001,19.60003,0.0
27591,19/04/2019 05:00,1.000982,67.67789,0.1058905,2.767375,0.9348335,1.011788,0.5362459,708.8002,3.504256,14.64294,6.896013,18.51271,0.2381092
27592,19/04/2019 05:20,2.140607,165.441,0.1691245,2.545369,0.7077909,5.041363,1.421097,1133.79,3.499368,14.7,6.88,18.73499,0.2061878
27593,19/04/2019 05:40,111.3191,8651.655,0.106867,2.820216,0.0,4.916609,2.442787,1634.34,3.653458,14.7,6.900978,18.32144,0.2645941
27594,19/04/2019 06:00,85.89766,6856.043,0.13,3.456921,2.33475,4.520108,2.134415,1795.983,3.959583,14.58253,6.86253,17.98927,0.3224418
27595,19/04/2019 06:20,55.28524,4355.792,0.103044,4.007422,3.604429,4.179764,2.236017,1435.958,4.165352,14.5,6.86,17.60451,0.3594828
27596,19/04/2019 06:40,1.50777,94.07437,0.1158555,4.433336,3.225134,4.045997,2.318897,692.494,4.21,14.5,6.873984,17.82888,0.2095369
27597,19/04/2019 07:00,1.821219,123.9974,0.09272115,4.889378,2.906528,4.061006,2.267236,681.7549,4.21,14.5,6.88,18.54255,0.188339
27598,19/04/2019 07:20,1.998625,126.0324,0.1085315,5.270482,2.682445,4.040812,2.277982,608.2423,4.209707,14.5,6.888518,19.78234,0.103592
27599,19/04/2019 07:40,0.6934325,53.56678,0.02103383,5.624251,2.371415,4.043204,1.667333,114.3957,4.21,14.5,6.900001,19.00669,0.02385349
27600,19/04/2019 08:00,0.0,0.0,0.0,5.757659,1.617204,3.954666,0.134573,0.0,4.21,14.5,6.885235,18.51787,0.0
27601,19/04/2019 08:20,0.5076008,36.89484,0.021948,5.22235,1.117745,3.936342,0.06456584,0.0,4.21,14.59834,6.900001,18.48544,0.0
27602,19/04/2019 08:40,0.775625,60.00951,0.06793051,5.144794,0.6248654,1.580517,0.1101543,0.0,4.21,14.60742,6.900001,18.47196,0.0
27603,19/04/2019 09:00,0.2575359,19.60597,0.07294101,5.142342,0.2747415,0.02815025,0.2445523,0.0,4.21,14.6,6.901437,18.43739,0.0
27604,19/04/2019 09:20,0.1291008,9.429682,0.0955625,4.751054,0.2,0.0,0.227451,0.0,4.21,14.65392,6.907014,18.41587,0.0
27605,19/04/2019 09:40,0.0,0.0,0.08819503,4.463199,0.14426,0.0,0.2155344,0.0,4.21,14.7,6.906882,18.39619,0.0
27606,19/04/2019 10:00,0.1290158,12.25241,0.05628,4.370645,0.130056,0.0,0.198859,0.0,4.21,14.70317,6.913098,18.37229,0.0
27607,19/04/2019 10:20,0.1212934,12.63468,0.0,4.48,0.18,0.0,0.1956342,0.0,4.197022,14.8,6.908898,18.35397,0.0
27608,19/04/2019 10:40,0.1146225,12.35564,0.0,4.209612,0.1019269,0.0,0.2014006,0.0,3.913892,14.8,6.919131,18.31834,0.0
27609,19/04/2019 11:00,191.1393,24951.35,0.397154,3.821247,0.3395458,0.7425464,1.462584,2378.562,4.162398,14.74098,6.915065,18.305,0.2313633
27610,19/04/2019 11:20,156.9639,20452.65,2.633301,3.281749,2.328345,3.772431,1.978359,2420.466,4.684664,14.7,6.898035,18.07234,0.4032435
27611,19/04/2019 11:40,87.98347,11062.8,3.662142,3.549367,3.606591,3.445536,1.900128,2244.747,5.053546,14.7,6.886365,17.71345,0.9068025
27612,19/04/2019 12:00,2.507717,248.529,2.927679,3.659518,5.37771,3.29622,1.881616,1877.127,5.11,14.71665,6.85583,17.80308,1.172079
27613,19/04/2019 12:20,1.180293,108.8465,1.161469,3.788932,6.67679,3.289662,2.157109,1703.385,5.109627,14.8,6.817077,17.30355,1.30815
27614,19/04/2019 12:40,1.971061,175.3377,0.1510974,4.022628,7.4928,3.276258,2.334887,723.714,5.11,14.8,6.786416,17.01433,0.6177754
27615,19/04/2019 13:00,3.51131,344.5089,-0.01219517,4.311347,7.453262,3.230581,2.256804,643.0547,5.11,14.84967,6.79852,17.31746,0.5976109
27616,19/04/2019 13:20,2.609863,254.759,-0.07000001,4.615884,7.09575,3.279849,2.259993,528.9047,5.11,14.92982,6.806921,17.52132,0.5384731
27617,19/04/2019 13:40,1.538631,135.7448,-0.07000001,4.847283,6.973205,3.268133,1.878605,77.58083,5.11,15.0,6.80707,17.45117,0.08148539
27618,19/04/2019 14:00,0.1299652,8.587784,-0.07000001,4.896876,6.224754,2.569567,0.3899464,0.0,5.11,15.0,6.802442,17.97352,0.0
27619,19/04/2019 14:20,0.0,0.0,0.09784825,4.815209,5.411503,0.02,0.2381124,0.0,5.11,15.07016,6.810613,17.90502,0.0
27620,19/04/2019 14:40,0.1304045,7.9121,0.2536144,4.666895,5.152029,0.007551164,0.3639159,0.0,5.11,15.10993,6.809999,18.02942,0.0
27621,19/04/2019 15:00,0.5090682,30.06665,0.3630228,4.619733,5.083216,0.000829832,0.3009664,0.0,5.11,15.2,6.81075,18.05655,0.0
27622,19/04/2019 15:20,0.5085784,26.29884,0.2624656,4.66738,5.141533,0.0,0.2650281,0.0,5.11,15.28567,6.810587,18.17488,0.0
27623,19/04/2019 15:40,0.2586831,13.00194,0.2556563,4.472146,4.947742,0.0,0.2350643,0.0,5.11,15.3,6.809999,18.24482,0.0
27624,19/04/2019 16:00,0.12886,6.233607,0.1866825,4.338982,4.737067,0.0,0.2563866,0.0,5.109378,15.3,6.824816,18.31045,0.0
27625,19/04/2019 16:20,0.0,0.0,0.13,4.209161,4.649525,0.0,0.3044449,0.0,4.879941,15.3,6.817048,18.36176,0.0
27626,19/04/2019 16:40,0.1301495,7.427763,0.09082453,3.809491,4.237931,0.0,0.3473387,0.0,4.115168,15.17619,6.830001,18.3811,0.0
27627,19/04/2019 17:00,161.4773,12252.47,0.2050685,3.544061,3.572266,0.5862839,1.423775,2110.39,4.250157,15.15956,6.83646,18.0671,3.549564
27628,19/04/2019 17:20,114.7919,8741.051,0.8845732,3.286535,2.439653,3.727264,1.988415,2359.583,4.658997,15.2,6.850348,18.45549,3.404089
27629,19/04/2019 17:40,65.61132,5043.814,0.4587667,3.440593,3.728999,3.485456,2.111071,1800.057,4.922448,15.2,6.820001,17.41297,2.558612
27630,19/04/2019 18:00,3.100306,233.1072,0.036776,3.658997,4.324289,3.365512,2.202703,847.5848,4.9797,15.2,6.820604,17.31555,1.19783
27631,19/04/2019 18:20,1.96297,131.6693,0.0,3.983321,3.931865,3.371438,2.28484,580.2686,4.979803,15.2,6.828204,17.61091,0.8075679
27632,19/04/2019 18:40,3.58431,250.1751,-0.045717,4.416145,3.640111,3.340674,2.299506,497.6741,4.980001,15.2,6.839999,17.47036,0.6897892
27633,19/04/2019 19:00,1.637909,110.0931,-0.07000001,4.844649,3.308209,3.31165,1.88345,253.0352,4.980001,15.2,6.854233,17.81046,0.3445801
27634,19/04/2019 19:20,0.4076455,25.96058,-0.07000001,5.024162,2.998855,3.18369,0.3479603,0.0,4.980001,15.14511,6.839999,18.94433,0.0
27635,19/04/2019 19:40,0.1095084,7.212416,-0.07000001,4.946675,2.243629,1.082952,0.1612355,0.0,4.979596,15.1,6.839999,19.08737,0.0
27636,19/04/2019 20:00,0.2582301,15.74428,-0.07000001,4.834003,1.686666,0.0,0.4151071,0.0,4.97,15.1,6.857321,18.99956,0.0
27637,19/04/2019 20:20,0.3870755,26.36552,0.08136152,4.696877,1.435526,0.0114194,0.3686894,0.0,4.97,15.1,6.867826,19.0426,0.0
27638,19/04/2019 20:40,0.6398609,40.06135,0.2600442,4.535947,1.148872,0.001260665,0.3118384,0.0,4.97,15.03171,6.88,19.00842,0.0
27639,19/04/2019 21:00,0.3793742,23.44583,0.2116248,4.230168,0.9438712,0.0,0.2653777,0.0,4.97,15.0,6.879968,18.93699,0.0
27640,19/04/2019 21:20,0.0,0.0,0.2,4.037627,0.7737421,0.0,0.2665654,0.0,4.97,15.0,6.880248,18.83619,0.0
27641,19/04/2019 21:40,0.128761,8.171953,0.1576956,3.921073,0.7200001,0.01182925,0.2772922,0.0,4.97,15.0,6.88,18.83207,0.0
27642,19/04/2019 22:00,0.0,0.0,0.1314965,3.793355,0.7025368,0.0,0.2682799,0.0,4.751129,15.0,6.880217,18.81813,0.0
27643,19/04/2019 22:20,0.0,0.0,0.1058195,3.727609,0.5600001,0.0,0.2667856,0.0,3.993996,15.0,6.880431,18.88612,0.0
27644,19/04/2019 22:40,0.2581734,16.34702,0.07000001,3.610825,0.4868074,0.0,0.2622583,0.0,3.882737,15.0,6.88,18.92005,0.0
27645,19/04/2019 23:00,0.1288175,8.195456,0.1149995,3.463806,0.3832872,0.0138116,0.2600001,0.0,3.737828,15.0,6.892375,19.07272,0.0
27646,19/04/2019 23:20,156.9734,12297.09,0.5119727,3.222738,0.8614544,1.796431,1.07571,2656.458,3.816226,15.0,6.88495,18.78085,0.4188975
27647,19/04/2019 23:40,109.605,8399.983,1.153078,3.156649,2.269322,4.23549,1.910297,2963.269,4.217549,15.0,6.883883,18.1494,0.7524126
27648,20/04/2019 00:00,77.94203,5780.69,0.6436578,3.410681,3.728106,3.85751,1.978497,2706.277,4.507721,15.0,6.8673,17.67562,1.239262
27649,20/04/2019 00:20,4.104144,291.8774,0.07766635,3.703074,4.181584,3.710222,2.205956,1003.393,4.575912,15.0,6.869372,17.56063,0.5954654
27650,20/04/2019 00:40,3.673954,236.3558,0.0,4.103925,4.246482,3.693686,2.315085,633.8943,4.580001,14.97825,6.87,17.87261,0.4221235
27651,20/04/2019 01:00,2.759101,206.7418,-0.06319484,4.538983,3.713326,3.67336,2.240741,680.2325,4.574686,14.9,6.87,17.98756,0.4703354
27652,20/04/2019 01:20,0.25333,16.35209,-0.07000001,4.934916,3.315185,3.630938,1.441489,29.89017,4.57,14.9,6.876686,18.01045,0.02071331
27653,20/04/2019 01:40,0.1293842,9.67272,-0.02430166,4.887621,2.710651,3.40602,0.1125392,0.0,4.57,14.9,6.876944,17.964,0.0
27654,20/04/2019 02:00,0.2577905,18.55294,-0.01069542,4.368492,1.781645,2.974114,0.07746976,0.0,4.57,14.9,6.888021,17.95959,0.0
27655,20/04/2019 02:20,0.0,0.0,-0.07000001,4.477803,1.113014,0.0,0.1836618,0.0,4.57,14.84599,6.890552,17.9479,0.0
27656,20/04/2019 02:40,0.0,0.0,0.07408765,4.27784,0.8451458,0.01330685,0.2365356,0.0,4.57,14.73448,6.90154,17.95671,0.0
27657,20/04/2019 03:00,0.3792141,28.84123,0.2242053,3.911188,0.6336897,0.0,0.2378008,0.0,4.57,14.7,6.908919,17.97264,0.0
27658,20/04/2019 03:20,0.1210135,8.919825,0.1816351,3.645786,0.4869835,0.0,0.2379821,0.0,4.57,14.7,6.909129,17.99013,0.0
27659,20/04/2019 03:40,0.0,0.0,0.14,3.529999,0.3744903,0.0,0.2396442,0.0,4.57,14.7,6.897166,18.01567,0.0
27660,20/04/2019 04:00,0.3871043,27.06243,0.14,3.462567,0.3353135,0.0,0.2369985,0.0,4.568915,14.7,6.907236,18.04788,0.0
27661,20/04/2019 04:20,0.0,0.0,0.14,3.400845,0.2750109,0.0,0.2366486,0.0,4.16701,14.7,6.910417,18.08712,0.0
27662,20/04/2019 04:40,0.1282792,7.872951,0.09431453,3.318558,0.27,0.0,0.2304848,0.0,3.920169,14.7,6.910001,18.13001,0.0
27663,20/04/2019 05:00,0.0,0.0,0.07000001,3.161417,0.2186666,0.0,0.24,0.0,3.827864,14.7,6.910419,18.17369,0.0
27664,20/04/2019 05:20,0.0,0.0,0.07000001,3.062927,0.1380465,0.0,0.2503485,0.0,3.685897,14.7,6.910616,18.22927,0.0
27665,20/04/2019 05:40,18.06756,1338.002,0.07000001,2.947093,0.09592988,0.0,0.2843491,386.1025,3.556231,14.7,6.910001,18.32842,0.134898
27666,20/04/2019 06:00,103.7701,7776.947,0.4144339,2.90596,1.225547,4.252737,1.995379,2419.31,3.791688,14.72299,6.904287,18.53703,0.3145665
27667,20/04/2019 06:20,80.46391,6441.816,0.142077,3.53408,2.783585,4.370849,2.162035,1557.672,4.012213,14.7,6.87,17.99274,0.1855711
27668,20/04/2019 06:40,30.27506,2419.064,0.02467792,4.086034,3.192099,4.113422,2.402516,1035.088,4.179431,14.60316,6.87,17.64149,0.198626
27669,20/04/2019 07:00,1.51613,106.2102,-0.06282792,4.605101,3.036065,4.033242,2.284296,658.6232,4.19,14.6,6.870345,17.97214,0.1570726
27670,20/04/2019 07:20,2.132669,151.2349,-0.07000001,5.091282,2.277748,4.025399,2.286666,620.3437,4.19,14.6,6.870632,18.29519,0.1590162
27671,20/04/2019 07:40,3.763377,223.228,-0.07000001,5.475835,2.289706,3.224625,2.2784,496.0455,4.19,14.6,6.881995,18.31502,0.1301625
27672,20/04/2019 08:00,0.2575782,17.434,-0.07000001,5.876834,1.830548,3.832141,1.156685,0.0,4.19,14.68126,6.89,18.22141,0.0
27673,20/04/2019 08:20,0.1516117,7.377706,-0.07000001,5.731847,1.389969,3.899062,0.06825642,0.0,4.19,14.7,6.89,18.18981,0.0
27674,20/04/2019 08:40,0.3650751,24.12107,-0.02562816,5.09974,0.9705271,3.851515,0.07596435,0.0,4.19,14.7,6.89,18.1758,0.0
27675,20/04/2019 09:00,0.1287467,8.252214,0.1492918,5.114123,0.3746906,0.8071736,0.1522983,0.0,4.19,14.7,6.904318,18.15683,0.0
27676,20/04/2019 09:20,0.0,0.0,0.2354194,4.978482,0.05069199,0.0,0.2359907,0.0,4.19,14.7,6.897127,18.15476,0.0
27677,20/04/2019 09:40,0.258046,24.37451,0.235315,4.928677,0.003005,0.0,0.1975984,0.0,4.19,14.78006,6.897401,18.15207,0.0
27678,20/04/2019 10:00,0.1289167,12.12767,0.1488819,4.734284,0.0,0.1111606,0.1843783,0.0,4.19,14.8,6.904756,18.15962,0.0
27679,20/04/2019 10:20,0.0,0.0,0.152591,4.43587,0.0,0.0,0.18,0.0,4.19,14.8,6.890996,18.17003,0.0
27680,20/04/2019 10:40,0.0,0.0,0.1525021,4.084008,0.0,0.0,0.189032,0.0,4.188569,14.88816,6.89,18.18819,0.0
27681,20/04/2019 11:00,0.0,0.0,0.1329637,3.916249,0.0,0.0,0.1992949,0.0,4.164018,14.96973,6.904513,18.17946,0.0
27682,20/04/2019 11:20,0.0,0.0,0.103701,3.96,0.0,0.0,0.2144205,0.0,3.941183,15.0,6.897,18.18033,0.0
27683,20/04/2019 11:40,0.0,0.0,0.05999999,3.730337,0.0,0.0,0.2304818,0.0,3.681816,15.0,6.897489,18.18992,0.0
27684,20/04/2019 12:00,0.2587118,21.25193,0.02049325,3.693302,0.0,0.0,0.2438785,0.0,3.610804,15.0,6.904788,18.20555,0.0
27685,20/04/2019 12:20,0.3394977,14.2413,0.07000001,3.456635,0.0,0.0,0.2962829,294.7288,3.522488,15.00182,6.897663,18.16244,0.03456777
27686,20/04/2019 12:40,2.789468,216.271,0.03157141,2.945866,1.150862,3.078233,1.367964,1135.416,3.490553,15.0,6.897488,17.89161,0.03919195
27687,20/04/2019 13:00,50.17496,4888.563,0.003734,2.946353,0.3587279,4.880234,3.166546,1048.784,3.509946,15.04284,6.890802,18.36267,0.008064584
27688,20/04/2019 13:20,216.431,20965.09,0.4900165,3.278524,2.170453,4.533564,1.809661,3018.895,4.016546,15.1,6.88289,18.33587,0.2538348
27689,20/04/2019 13:40,132.7557,13143.65,1.583057,3.601331,3.68661,3.945572,1.931146,3136.723,4.474195,15.1,6.857487,18.10451,0.8984638
27690,20/04/2019 14:00,40.88925,4054.028,1.492539,3.718891,4.825388,3.582736,2.013044,2517.173,4.724216,15.11664,6.863232,17.60687,1.237815
27691,20/04/2019 14:20,3.398475,258.7031,0.287201,3.933912,6.449282,3.523326,2.172355,1331.449,4.731991,15.2,6.833839,17.37343,0.7913854
27692,20/04/2019 14:40,1.638156,108.0741,-0.04379025,4.245495,6.460886,3.511014,2.305036,629.2618,4.730001,15.2,6.820001,18.01825,0.4192945
27693,20/04/2019 15:00,2.391934,190.8333,-0.07000001,4.59154,5.945218,3.522277,2.274945,630.8638,4.73119,15.26931,6.83751,17.76029,0.4651196
27694,20/04/2019 15:20,2.51523,184.8953,0.053908,4.961461,5.615884,3.488574,2.278338,619.723,4.730001,15.31244,6.847511,17.62147,0.4813566
27695,20/04/2019 15:40,2.641965,193.7375,0.212478,5.312212,5.33403,3.49142,2.267068,622.6383,4.730001,15.4,6.86,17.6852,0.495912
27696,20/04/2019 16:00,0.1289165,8.128761,0.2866446,5.74512,4.883145,3.482619,1.547801,0.0,4.730001,15.4,6.858317,17.79853,0.0
27697,20/04/2019 16:20,0.2577765,17.97229,0.255342,5.767417,4.58113,3.347523,0.1794696,0.0,4.730001,15.4,6.847505,18.22502,0.0
27698,20/04/2019 16:40,0.1284773,9.49518,0.1739083,5.608345,3.603266,1.23193,0.1907187,0.0,4.730001,15.4,6.86,18.30709,0.0
27699,20/04/2019 17:00,0.1331541,7.929121,0.1124745,5.572631,3.252715,0.00124775,0.235546,0.0,4.730001,15.4,6.860745,18.25001,0.0
27700,20/04/2019 17:20,0.2460665,16.41056,0.05999999,5.331738,2.997069,0.0,0.1994733,0.0,4.730001,15.4,6.860387,18.47242,0.0
27701,20/04/2019 17:40,0.259278,14.56698,0.0224815,5.182178,2.880001,0.0,0.2609376,0.0,4.730001,15.47859,6.86,18.65345,0.0
27702,20/04/2019 18:00,0.0,0.0,0.0,5.100153,2.675577,0.0,0.2337619,0.0,4.730001,15.5,6.861665,19.0703,0.0
27703,20/04/2019 18:20,0.0,0.0,0.0,5.095398,2.68,0.0,0.2406472,0.0,4.730001,15.49991,6.866886,19.1977,0.0
27704,20/04/2019 18:40,0.0,0.0,0.0,4.87305,2.515009,0.0,0.185052,0.0,4.595565,15.5,6.878483,19.10896,0.0
27705,20/04/2019 19:00,37.70538,2483.935,0.01473485,4.349562,2.084969,0.3414454,0.2487339,534.2341,3.964615,15.44571,6.881454,19.02059,0.1720637
27706,20/04/2019 19:20,199.2959,14434.93,0.493986,3.281296,2.147465,4.022431,1.797739,3307.234,4.346196,15.30165,6.894145,18.54885,1.012416
27707,20/04/2019 19:40,116.7898,8634.151,0.8149902,3.474985,2.883913,3.645173,1.939201,2863.229,4.751343,15.3,6.867495,17.89885,1.242159
27708,20/04/2019 20:00,49.88617,3655.242,0.3784774,3.660346,4.27738,3.361954,2.145829,1995.463,5.0194,15.2294,6.86037,17.62108,1.153444
27709,20/04/2019 20:20,2.518228,174.1634,-0.02626983,3.989569,4.631753,3.303314,2.226823,828.173,5.04,15.2,6.86,17.52928,0.5568947
27710,20/04/2019 20:40,3.403235,229.4271,-0.07000001,4.304322,4.387227,3.281108,2.269324,626.597,5.04,15.2,6.86,17.76617,0.4414028
27711,20/04/2019 21:00,3.64457,238.7741,-0.07000001,4.691224,3.843473,3.291413,2.278143,654.3999,5.039977,15.2,6.876788,17.66258,0.4739796
27712,20/04/2019 21:20,0.1210133,7.017191,-0.07000001,5.009212,3.5723,3.247452,1.074309,0.0,5.04,15.2,6.873027,17.84992,0.0
27713,20/04/2019 21:40,0.1287183,7.527036,0.1468972,5.051806,3.028715,2.037777,0.07764579,0.0,5.04,15.2,6.878751,18.34059,0.0
27714,20/04/2019 22:00,0.2596325,15.1631,0.2518673,4.998601,2.23465,0.1615102,0.3662993,0.0,5.04,15.16314,6.890399,18.36731,0.0
27715,20/04/2019 22:20,0.388167,21.94891,0.2433274,4.764466,1.792268,0.0,0.3172708,0.0,5.04,15.1,6.890364,18.40603,0.0
27716,20/04/2019 22:40,0.378274,20.71393,0.1945375,4.574993,1.55124,0.0,0.2713121,0.0,5.036305,15.1,6.89,18.43957,0.0
27717,20/04/2019 23:00,0.2578898,14.27131,0.1337445,4.392171,1.184673,0.01225585,0.238206,0.0,5.03,15.1,6.892462,18.55447,0.0
27718,20/04/2019 23:20,0.12886,7.336363,0.12,4.104981,0.973726,0.0,0.2328833,0.0,5.03,15.1,6.909519,18.58815,0.0
27719,20/04/2019 23:40,0.3867784,23.21118,0.08343447,3.953876,0.8430419,0.0,0.2355849,0.0,5.03,15.1,6.897495,18.54457,0.0
27720,21/04/2019 00:00,0.0,0.0,0.05593999,3.888526,0.7216209,0.0,0.2318007,0.0,5.025482,15.1,6.907467,18.6869,0.0
27721,21/04/2019 00:20,0.0,0.0,0.0,3.839999,0.7200001,0.01247575,0.223068,0.0,4.494911,15.1,6.910769,18.67694,0.0
27722,21/04/2019 00:40,0.24937,15.49387,0.0435645,3.721754,0.6702121,0.0,0.2365588,0.0,3.872435,15.1,6.910001,18.67793,0.0
27723,21/04/2019 01:00,84.09776,6962.028,0.123375,3.504969,0.6424009,0.503712,0.8176643,1825.017,3.890917,15.09968,6.910436,18.62642,0.518688
27724,21/04/2019 01:20,83.54996,7507.815,0.4620214,3.301847,2.395261,4.144787,1.989984,2318.818,4.18103,15.1,6.891631,17.94073,0.3633488
27725,21/04/2019 01:40,74.73818,7034.448,0.116207,3.654794,3.116231,3.890981,2.030766,1871.41,4.394272,15.06568,6.86,17.54691,0.4894342
27726,21/04/2019 02:00,2.720429,176.7664,0.001869,4.08643,3.515882,3.739515,2.219956,840.983,4.48,15.0,6.861103,17.5007,0.2808699
27727,21/04/2019 02:20,2.537905,210.9857,-0.07000001,4.621823,2.882503,3.710698,2.267578,663.2786,4.48,15.0,6.867162,17.77549,0.2409533
27728,21/04/2019 02:40,3.12856,266.4358,-0.07000001,5.048376,2.570771,3.709363,2.283718,759.5478,4.48,15.0,6.88,18.7852,0.2246284
27729,21/04/2019 03:00,1.787281,149.387,-0.07000001,5.500595,2.402909,3.667998,2.067904,252.3612,4.479994,15.0,6.880964,18.2487,0.07334412
27730,21/04/2019 03:20,0.2515914,17.86401,-0.07000001,5.720038,1.836662,3.653897,0.4073781,0.0,4.48,15.0,6.88,17.82513,0.0
27731,21/04/2019 03:40,0.1289309,8.818465,-0.02811667,5.331655,1.266552,3.598853,0.06333167,0.0,4.48,15.0,6.88,17.80042,0.0
27732,21/04/2019 04:00,0.5078884,33.94483,-0.05920776,5.296551,0.6171418,0.7188024,0.1572441,0.0,4.48,14.98034,6.896917,17.79465,0.0
27733,21/04/2019 04:20,0.0,0.0,0.06250425,5.087365,0.198752,0.0,0.2615526,0.0,4.48,14.9,6.900001,17.80454,0.0
27734,21/04/2019 04:40,0.3872316,24.63676,0.2643577,4.658956,0.1476607,0.0,0.2379831,0.0,4.48,14.9,6.900001,17.81506,0.0
27735,21/04/2019 05:00,0.3794601,23.93939,0.3153963,4.302288,0.08764672,0.0,0.2374037,0.0,4.48,14.9,6.900485,17.83333,0.0
27736,21/04/2019 05:20,0.2577484,12.90889,0.1919535,4.127982,0.025246,0.0127124,0.2421728,0.0,4.48,14.9,6.900632,17.85452,0.0
27737,21/04/2019 05:40,0.0,0.0,0.1591181,4.054961,0.038824,0.0,0.24,0.0,4.48,14.9,6.900001,17.88138,0.0
27738,21/04/2019 06:00,0.0,0.0,0.1741705,3.964804,0.00349883,0.0,0.238279,0.0,4.264067,14.9,6.900298,17.91541,0.0
27739,21/04/2019 06:20,0.19613,8.658702,0.1002545,3.821805,0.0012285,0.0,0.24,0.0,3.956127,14.9,6.900301,17.95836,0.0
27740,21/04/2019 06:40,0.0,0.0,0.05999999,3.704395,0.0,0.0132174,0.24,0.0,3.842206,14.9,6.900668,18.01098,0.0
27741,21/04/2019 07:00,0.0,0.0,0.1073415,3.501679,0.00262625,0.0,0.24,0.0,3.700641,14.9,6.900549,18.06465,0.0
27742,21/04/2019 07:20,0.0,0.0,0.12,3.378789,0.0,0.0,0.2521629,0.0,3.629436,14.9,6.90348,18.1935,0.0
27743,21/04/2019 07:40,101.2799,7867.657,0.3370473,3.179829,0.582541,2.666787,1.504291,2080.746,3.734363,14.9,6.910001,18.29195,0.0267176
27744,21/04/2019 08:00,67.22164,5178.304,0.2291342,3.478233,2.412701,4.316895,2.168391,1602.748,3.985541,14.9,6.859991,18.10049,0.08975318
27745,21/04/2019 08:20,52.99888,4343.19,0.0402205,4.161303,2.766106,4.08618,2.220756,1171.217,4.175109,14.85733,6.830001,18.09642,0.1338363
27746,21/04/2019 08:40,1.108565,73.71869,-0.04057841,4.675218,3.024609,3.98065,2.269857,671.4012,4.22,14.8,6.830001,17.98772,0.1067907
27747,21/04/2019 09:00,2.467957,193.9464,-0.07000001,5.168133,2.326649,3.938145,2.294734,580.2159,4.22,14.8,6.846593,18.12004,0.1056385
27748,21/04/2019 09:20,1.214923,95.58047,-0.07000001,5.628776,2.825752,3.938947,2.32504,470.3492,4.215367,14.8,6.850415,18.12503,0.08978428
27749,21/04/2019 09:40,1.627905,129.541,-0.07000001,6.023479,1.906752,3.930224,1.867329,204.169,4.22,14.89785,6.849999,17.8861,0.03962462
27750,21/04/2019 10:00,0.0,0.0,-0.07000001,6.217913,1.413903,3.837531,0.2377677,0.0,4.22,14.9,6.849999,17.80343,0.0
27751,21/04/2019 10:20,0.51116,52.0523,-0.046928,5.683286,0.9036267,3.783684,0.06598659,0.0,4.22,14.9,6.850748,17.77716,0.0
27752,21/04/2019 10:40,0.2509335,24.71328,0.2096239,5.487101,0.5977623,1.693224,0.09055053,0.0,4.22,14.96053,6.861593,17.75883,0.0
27753,21/04/2019 11:00,0.0,0.0,0.3738824,5.626534,0.2847313,0.02557875,0.1549632,0.0,4.22,15.0,6.87,17.74395,0.0
27754,21/04/2019 11:20,0.3791258,33.48489,0.3919084,5.461379,0.2705475,0.0,0.1486184,0.0,4.22,15.0,6.87,17.73985,0.0
27755,21/04/2019 11:40,0.6401356,63.96032,0.3289785,5.37907,0.17,0.01248602,0.2077205,0.0,4.22,15.0,6.87,17.73414,0.0
27756,21/04/2019 12:00,0.128874,11.49997,0.2787589,5.452899,0.175474,0.0,0.2161918,0.0,4.22,15.03171,6.868686,17.72613,0.0
27757,21/04/2019 12:20,0.0,0.0,0.2,5.344764,0.161704,0.0,0.2177062,0.0,4.210216,15.1,6.849999,17.71761,0.0
27758,21/04/2019 12:40,0.0,0.0,0.1668796,5.045009,0.08990752,0.0,0.2991697,0.0,3.930071,15.1,6.849999,17.7194,0.0
27759,21/04/2019 13:00,0.7429692,60.63145,0.14,4.376699,0.014858,0.03806874,0.4092851,0.0,3.806023,15.1,6.849999,17.72766,0.0
27760,21/04/2019 13:20,0.0,0.0,0.1188658,3.712598,0.0,0.0,0.2704855,0.0,3.708527,15.1,6.849999,17.74725,0.0
27761,21/04/2019 13:40,0.12144,10.01124,0.07000001,3.704166,0.0,0.0,0.2510656,0.0,3.603396,15.1671,6.849999,18.03067,0.0
27762,21/04/2019 14:00,206.1202,21416.76,0.7202417,3.132007,0.8566633,3.741427,1.531415,3119.933,3.918118,15.12622,6.849999,18.64966,0.0910239
27763,21/04/2019 14:20,115.564,11364.77,2.453339,3.342286,3.156752,3.968114,2.03727,2979.399,4.359044,15.18728,6.844262,18.50176,0.4746457
27764,21/04/2019 14:40,79.48484,7677.759,2.220373,3.554777,4.460198,3.659129,1.904327,2632.917,4.653557,15.2,6.830001,18.30246,0.9696892
27765,21/04/2019 15:00,2.894805,241.3298,1.028136,3.702945,5.961824,3.53235,1.951372,1723.648,4.71,15.27344,6.814683,17.72713,0.9344606
27766,21/04/2019 15:20,2.26663,189.0918,0.0402325,3.980719,6.458959,3.512022,2.243483,730.8151,4.71,15.3,6.809999,17.73692,0.4416241
27767,21/04/2019 15:40,2.771363,226.8397,-0.04056558,4.333999,6.222857,3.5137,2.284936,610.0684,4.71,15.3,6.809999,17.77353,0.4010918
27768,21/04/2019 16:00,2.380166,199.0547,-0.07000001,4.691267,5.970815,3.492944,2.293997,567.3953,4.71,15.3,6.809999,17.71757,0.38078
27769,21/04/2019 16:20,0.3796433,28.21288,-0.07000001,4.972848,5.569887,3.460507,1.46726,0.0,4.71,15.3,6.809999,17.86027,0.0
27770,21/04/2019 16:40,0.1210133,9.45524,0.1339234,4.91572,5.388538,3.361671,0.2034042,0.0,4.71,15.32192,6.821588,17.93601,0.0
27771,21/04/2019 17:00,0.09964835,7.347536,0.3430564,4.80967,4.579867,0.6696606,0.2681703,0.0,4.71,15.4,6.83151,18.08231,0.0
27772,21/04/2019 17:20,0.2810383,18.51186,0.3107325,4.668118,4.036111,0.0,0.2442313,0.0,4.71,15.4,6.830939,18.12633,0.0
27773,21/04/2019 17:40,0.1512575,8.461866,0.2300775,4.675257,4.117097,0.0,0.2933309,0.0,4.71,15.4,6.830001,18.30429,0.0
27774,21/04/2019 18:00,0.1133192,7.122613,0.1404121,4.643589,4.098854,0.0,0.295286,0.0,4.71,15.4,6.830001,18.57,0.0
27775,21/04/2019 18:20,0.3176593,18.25846,0.1216495,4.547186,3.983775,0.0,0.2765462,0.0,4.71,15.4,6.830001,18.94652,0.0
27776,21/04/2019 18:40,0.4555152,29.33714,0.1213525,4.428786,3.902854,0.0,0.2859996,0.0,4.71,15.43669,6.830001,18.53831,0.0
27777,21/04/2019 19:00,0.0,0.0,0.12159,4.425364,3.807031,0.0,0.2905458,0.0,4.587785,15.4,6.830685,18.58303,0.0
27778,21/04/2019 19:20,0.0,0.0,0.1245872,3.753088,3.243331,0.0,0.331683,0.0,3.980882,15.32092,6.839727,18.88401,0.0
27779,21/04/2019 19:40,0.1190706,8.377074,0.09669252,3.529613,2.943786,0.0,0.2961307,0.0,3.825644,15.3,6.86,19.08824,0.0
27780,21/04/2019 20:00,0.0,0.0,0.07000001,3.719309,3.080332,0.001306415,0.3156419,0.0,3.697462,15.3,6.844978,19.15542,0.0
27781,21/04/2019 20:20,6.747622,516.8411,0.07000001,3.235811,1.873177,0.0,0.3447796,129.6377,3.585359,15.25676,6.86,18.85461,0.04696944
27782,21/04/2019 20:40,273.6201,24525.61,0.8358823,3.232613,2.141403,2.436682,1.794736,3337.475,4.035655,15.18426,6.871368,18.1973,1.269952
27783,21/04/2019 21:00,145.9363,13132.54,2.00561,3.359486,3.178495,3.834185,1.979495,2900.405,4.592145,15.1,6.862933,17.55023,1.448371
27784,21/04/2019 21:20,46.40114,3910.648,1.63292,3.531086,4.636277,3.479378,2.015913,2219.667,4.85905,15.02308,6.839999,17.0854,1.507177
27785,21/04/2019 21:40,2.764518,213.0084,0.4799936,3.652927,5.917457,3.399335,2.180196,1225.597,4.879405,15.05683,6.828781,17.03543,0.9085038
27786,21/04/2019 22:00,3.256786,241.7786,0.022913,3.926469,6.007133,3.404168,2.27956,582.5067,4.874813,15.00291,6.820001,17.42028,0.4565402
27787,21/04/2019 22:20,3.63579,285.9473,0.0,4.290683,5.394496,3.381477,2.301344,623.3728,4.87,15.0,6.820001,17.57897,0.5013996
27788,21/04/2019 22:40,1.759087,134.6371,0.0,4.631186,5.242784,3.398402,2.109825,295.0539,4.87,15.0,6.831078,17.57532,0.2427501
27789,21/04/2019 23:00,0.2470667,17.63192,0.1829979,4.86312,4.74837,3.306421,0.6184006,0.0,4.87,15.0,6.839999,18.01847,0.0
27790,21/04/2019 23:20,0.0,0.0,0.2773876,4.667392,4.43038,2.123188,0.1894083,0.0,4.87,15.0,6.839999,18.08485,0.0
27791,21/04/2019 23:40,0.25891,19.86588,0.2602707,4.611904,3.682941,0.0,0.5095276,0.0,4.87,14.99404,6.839999,18.08579,0.0
27792,22/04/2019 00:00,0.0,0.0,0.2085185,4.42348,3.527876,0.0,0.4207695,0.0,4.87,14.9,6.839999,18.17155,0.0
27793,22/04/2019 00:20,0.0,0.0,0.112457,4.094447,3.273219,0.0,0.372236,0.0,4.87,14.9,6.839999,18.21446,0.0
27794,22/04/2019 00:40,0.1287608,9.121237,0.099035,3.930015,3.056152,0.0,0.3428572,0.0,4.87,14.9,6.850845,18.24887,0.0
27795,22/04/2019 01:00,0.2505275,18.48516,0.1760767,3.844556,2.835373,0.0,0.316175,0.0,4.87,14.9,6.86,18.26782,0.0
27796,22/04/2019 01:20,0.0,0.0,0.1931455,3.730771,2.459027,0.0,0.3155566,0.0,4.840621,14.9,6.86,18.40837,0.0
27797,22/04/2019 01:40,0.0,0.0,0.19,3.619254,2.184485,0.0,0.315724,0.0,4.193628,14.9,6.86,18.37,0.0
27798,22/04/2019 02:00,0.0,0.0,0.1870373,3.469933,1.858194,0.0,0.3089516,0.0,3.933049,14.9,6.874433,18.45968,0.0
27799,22/04/2019 02:20,0.5078241,38.69909,0.12,3.362909,1.630573,0.0,0.3108959,0.0,3.814494,14.9,6.865794,18.52877,0.0
27800,22/04/2019 02:40,0.2576775,19.84962,0.12,3.237462,1.379502,0.0,0.310582,0.0,3.678293,14.9,6.88,18.63585,0.0
27801,22/04/2019 03:00,50.63615,4704.463,0.1421036,3.151465,1.232469,0.200501,0.5039779,960.6334,3.578588,14.9,6.88,18.53097,0.3174387
27802,22/04/2019 03:20,85.1044,8120.832,0.769803,2.965979,2.204473,4.599078,1.93583,2289.73,3.813141,14.9,6.884901,17.85204,0.6650236
27803,22/04/2019 03:40,65.84709,6268.297,0.513701,3.247574,4.363748,4.27102,1.927995,1908.251,4.034504,14.9,6.848913,17.51492,0.6884133
27804,22/04/2019 04:00,14.28656,1345.12,0.1221546,3.541527,4.388606,4.083562,2.213735,971.4825,4.128193,14.9,6.849999,17.25967,0.4370098
27805,22/04/2019 04:20,2.199271,177.9088,0.0,4.062871,4.531716,4.044107,2.310656,703.9766,4.13,14.9,6.849999,17.85927,0.3327769
27806,22/04/2019 04:40,3.303097,273.8929,0.0,4.506998,4.31671,4.030421,2.283142,573.59,4.130469,14.9,6.849999,18.10183,0.274188
27807,22/04/2019 05:00,1.354579,96.9316,0.0,4.959354,3.682622,4.025803,2.246954,280.3882,4.13,14.9,6.849999,17.9726,0.1347297
27808,22/04/2019 05:20,0.3869058,27.8165,0.0,5.31432,3.050444,3.993012,0.6790453,0.0,4.13,14.9,6.849999,17.97111,0.0
27809,22/04/2019 05:40,0.250085,17.05046,0.0,4.981391,2.417169,3.904645,0.09282768,0.0,4.13,14.9,6.860847,17.91904,0.0
27810,22/04/2019 06:00,0.2574367,18.033,0.01486665,4.445323,1.970453,3.697352,0.09699602,0.0,4.13,14.9,6.87,17.88591,0.0
27811,22/04/2019 06:20,0.3502992,24.62572,0.2269514,4.682041,1.389982,0.09740379,0.2420594,0.0,4.13,14.7226,6.87,17.88065,0.0
27812,22/04/2019 06:40,0.1664442,10.32464,0.2569564,4.492419,1.021755,0.0,0.3199175,0.0,4.13,14.6,6.878892,17.88289,0.0
27813,22/04/2019 07:00,0.0,0.0,0.202479,4.15107,0.7452003,0.0,0.2887255,0.0,4.13,14.6,6.889156,17.88421,0.0
27814,22/04/2019 07:20,0.0,0.0,0.19,3.924937,0.619547,0.0,0.2832344,0.0,4.13,14.63555,6.87,17.90042,0.0
27815,22/04/2019 07:40,0.637381,43.50345,0.19,3.769538,0.5374796,0.0,0.2848766,0.0,4.13,14.7,6.879487,17.92558,0.0
27816,22/04/2019 08:00,0.0,0.0,0.1870454,3.659946,0.4489,0.0,0.2676198,0.0,4.115847,14.7,6.89,17.9434,0.0
27817,22/04/2019 08:20,0.0,0.0,0.12,3.552048,0.3920487,0.0,0.2689796,0.0,3.760802,14.7,6.89,17.95194,0.0
27818,22/04/2019 08:40,0.126055,10.36026,0.12,3.395095,0.2898266,0.0,0.2620878,0.0,3.673604,14.78187,6.89,18.00136,0.0
27819,22/04/2019 09:00,0.0,0.0,0.121064,3.239633,0.2037801,0.0,0.2600001,0.0,3.604035,14.8091,6.89,18.05391,0.0
27820,22/04/2019 09:20,2.161124,201.0732,0.1695617,3.041031,0.1459282,1.428802,0.8872679,1087.924,3.503094,14.93317,6.89,17.90335,0.2163744
27821,22/04/2019 09:40,2.873776,263.8299,0.054954,2.938036,1.106919,4.857478,2.537052,1135.874,3.500528,15.0,6.89,17.78153,0.02904364
27822,22/04/2019 10:00,2.000743,186.1812,0.0,3.239842,0.4138868,4.814214,4.433243,1135.363,3.5,15.0,6.890634,18.2642,0.01312716
27823,22/04/2019 10:20,98.37349,12351.1,-0.0188515,3.489922,0.4556318,4.768985,5.360826,959.2097,3.557314,14.99971,6.909607,18.55153,0.006423764
27824,22/04/2019 10:40,207.7039,25667.24,0.8151075,3.921365,1.159682,4.29422,2.354586,1872.043,4.139604,14.83432,6.893744,18.02512,0.1054215
27825,22/04/2019 11:00,151.663,19545.13,2.214334,4.415958,3.634442,3.741486,1.922497,2276.176,4.613386,14.8,6.864698,17.51918,0.475531
27826,22/04/2019 11:20,28.85741,3748.204,2.555887,4.68503,5.432512,3.402515,2.117655,1880.46,4.867072,14.8,6.855543,17.086,0.6667293
27827,22/04/2019 11:40,2.507658,298.0298,1.18347,4.77608,7.162832,3.359981,2.189829,1471.063,4.87,14.8,6.839999,16.88175,0.6398512
27828,22/04/2019 12:00,2.752667,337.9047,0.1203866,4.941144,8.333776,3.33632,2.311866,648.5212,4.87,14.84894,6.825047,17.07631,0.305865
27829,22/04/2019 12:20,3.884057,421.3651,0.07992536,5.215469,7.890236,3.354986,2.328161,534.1792,4.87,14.9,6.826655,17.23185,0.2751545
27830,22/04/2019 12:40,3.265067,324.8403,0.2814623,5.447555,7.863902,3.329895,2.361082,651.6837,4.87,14.97274,6.839999,17.10701,0.369299
27831,22/04/2019 13:00,0.5092565,43.25231,0.2998732,5.745397,8.034904,3.324439,3.226487,332.326,4.87,15.0,6.839999,17.41611,0.1924071
27832,22/04/2019 13:20,0.5006088,44.35077,0.3294016,6.072872,7.281902,3.174352,1.694957,0.0,4.87,15.0,6.835213,17.67279,0.0
27833,22/04/2019 13:40,0.1287045,10.65161,0.28537,6.127485,6.707262,1.379406,0.4928784,0.0,4.87,15.0,6.820001,17.84486,0.0
27834,22/04/2019 14:00,0.2580742,17.90184,0.2027144,6.140389,6.205844,0.0,0.5128788,0.0,4.87,15.0226,6.82078,17.92505,0.0
27835,22/04/2019 14:20,0.378694,23.29999,0.1645475,6.003781,6.020824,0.00952085,0.5229021,0.0,4.87,15.0,6.820001,17.99221,0.0
27836,22/04/2019 14:40,0.2580602,16.81852,0.12,5.887841,5.958576,0.0,1.528168,0.0,4.861849,15.08175,6.820001,18.03452,0.0
27837,22/04/2019 15:00,0.00840085,0.07502457,0.07764597,5.799675,5.902064,0.0,1.266759,0.0,4.86,15.1,6.820001,18.12781,0.0
27838,22/04/2019 15:20,0.3783208,28.4358,0.05999999,5.685184,5.866789,0.0,1.244484,0.0,4.86,15.1,6.820001,18.29361,0.0
27839,22/04/2019 15:40,0.12869,8.891785,0.0276395,5.599999,5.833746,0.01182525,0.9423491,0.0,4.86,15.1,6.820001,18.37645,0.0
27840,22/04/2019 16:00,0.0,0.0,0.0,5.538849,5.851004,0.0,0.4473024,0.0,4.530008,15.1,6.820001,18.42268,0.0
27841,22/04/2019 16:20,0.0,0.0,0.0161515,5.127409,5.578454,0.0,0.4202229,0.0,3.932319,15.03874,6.820001,18.48829,0.0
27842,22/04/2019 16:40,103.6492,9621.107,0.0280015,4.937332,5.522664,0.0,1.02242,1130.823,3.89813,15.0,6.820001,18.25284,2.067316
27843,22/04/2019 17:00,132.5753,12177.34,1.591383,3.79123,4.297603,3.044858,2.159915,1581.71,4.32104,15.0,6.843419,17.41027,4.324065
27844,22/04/2019 17:20,96.68954,8589.936,2.444054,3.46,4.825734,3.656827,1.956097,2154.654,4.620217,15.0,6.830386,17.38858,4.732738
27845,22/04/2019 17:40,9.310756,767.0952,1.974554,3.520087,5.975203,3.490033,1.993662,1873.037,4.752916,15.08684,6.830001,17.31396,3.616037
27846,22/04/2019 18:00,1.507416,107.774,0.627328,3.683004,7.36234,3.445764,2.3089,1316.088,4.748219,15.16482,6.814534,17.54508,2.22489
27847,22/04/2019 18:20,2.023545,153.7523,0.043854,3.951055,7.912035,3.413031,2.272053,622.9128,4.75,15.18999,6.809999,17.4724,1.011451
27848,22/04/2019 18:40,2.145947,155.2892,0.1690787,4.279196,7.267523,3.431546,2.288209,514.6953,4.75,15.1,6.82036,17.61573,0.8122317
27849,22/04/2019 19:00,1.301247,90.44115,0.2854411,4.69348,6.988229,3.460416,2.655387,410.0384,4.75,15.1,6.816986,17.27255,0.6525077
27850,22/04/2019 19:20,1.910771,143.818,0.3659614,4.999132,6.829198,3.432377,3.096905,765.5632,4.75,15.1,6.83533,17.36761,1.184322
27851,22/04/2019 19:40,0.5304795,34.19738,0.3237219,5.405527,6.204849,3.367361,2.058308,0.0,4.75,15.1,6.840773,17.82558,0.0
27852,22/04/2019 20:00,0.1647583,9.916759,0.339074,5.575231,5.980224,3.267925,0.5419887,0.0,4.742051,15.1,6.830001,18.5515,0.0
27853,22/04/2019 20:20,0.00978915,0.07950356,0.2365807,5.589999,5.359083,0.001015167,0.3325737,0.0,4.739999,15.1,6.849779,18.56111,0.0
27854,22/04/2019 20:40,0.6266018,45.64642,0.1626606,5.559304,5.22125,0.01238875,0.7533845,0.0,4.739999,15.01418,6.849999,18.55527,0.0
27855,22/04/2019 21:00,0.433995,27.12838,0.13,5.433959,5.058306,0.0,0.5912153,0.0,4.739999,15.0,6.849999,18.47208,0.0
27856,22/04/2019 21:20,0.2040848,14.63517,0.1118221,5.234015,4.879226,0.0,0.4669953,0.0,4.739999,15.0,6.849999,18.52556,0.0
27857,22/04/2019 21:40,0.2579326,16.69532,0.05999999,5.059407,4.766387,0.0,0.4043358,0.0,4.739999,15.0,6.849999,18.50524,0.0
27858,22/04/2019 22:00,0.0,0.0,0.05999999,4.887491,4.631268,0.0129906,0.4178529,0.0,4.739999,15.0,6.849999,18.50296,0.0
27859,22/04/2019 22:20,0.0,0.0,0.05999999,4.62104,4.402875,0.0,0.3916085,0.0,4.440158,15.0,6.849999,18.46672,0.0
27860,22/04/2019 22:40,0.129214,7.970548,0.05999999,4.402984,4.292003,0.0,0.3942361,0.0,3.951801,15.0,6.849999,18.51222,0.0
27861,22/04/2019 23:00,162.6978,13255.21,0.3326921,3.489414,3.359186,3.118547,1.50271,1824.374,4.114562,15.0,6.864394,18.39335,2.863224
27862,22/04/2019 23:20,102.3218,8579.848,1.722403,3.475578,3.104572,3.727765,1.956956,2582.461,4.508833,15.0,6.864808,17.62057,6.310097
27863,22/04/2019 23:40,62.08828,5221.78,1.435404,3.586282,4.450784,3.533565,1.980469,2170.126,4.759757,15.0,6.849999,17.3302,4.286513
27864,23/04/2019 00:00,2.361529,184.4603,0.4776069,3.743636,5.64039,3.45789,2.100182,1398.838,4.800001,15.0,6.849999,16.98664,2.479626
27865,23/04/2019 00:20,2.510828,169.4018,0.044423,4.087501,6.187747,3.401038,2.275712,610.0853,4.800001,15.0,6.849999,17.39061,0.9905629
27866,23/04/2019 00:40,1.915692,145.7631,0.0,4.436147,5.655098,3.420677,2.277291,570.9443,4.799523,15.0,6.849999,17.38886,0.9038197
27867,23/04/2019 01:00,2.627449,192.682,0.0,4.777097,5.367154,3.409515,2.228406,277.7347,4.800001,15.0,6.849999,17.35408,0.4291861
27868,23/04/2019 01:20,0.1287465,8.908345,0.0764461,5.045246,5.059846,3.362764,0.8251103,0.0,4.800001,15.0,6.849999,17.2912,0.0
27869,23/04/2019 01:40,0.6359252,43.83291,0.3233542,5.020858,4.596498,1.932706,0.1246368,0.0,4.800001,15.0,6.85854,17.32344,0.0
27870,23/04/2019 02:00,0.25025,19.07873,0.2987854,4.958302,3.960186,0.1515467,0.4668786,0.0,4.800001,15.0,6.87,17.23764,0.0
27871,23/04/2019 02:20,0.2644913,18.63529,0.3541647,4.764424,3.604102,0.0,0.4047528,0.0,4.800001,14.97579,6.864943,17.22007,0.0
27872,23/04/2019 02:40,0.6600015,52.16191,0.2205805,4.653739,3.442176,0.0,0.3752407,0.0,4.800001,14.92712,6.849999,17.23191,0.0
27873,23/04/2019 03:00,0.3610235,27.51372,0.19,4.447203,3.19188,0.0,0.348014,0.0,4.800001,14.93369,6.849999,17.25007,0.0
27874,23/04/2019 03:20,0.0,0.0,0.1718367,4.20123,2.828937,0.0,0.3110632,0.0,4.800001,14.92079,6.86884,17.28675,0.0
27875,23/04/2019 03:40,0.0,0.0,0.12,4.049193,2.597532,0.0,0.2870479,0.0,4.79614,14.9,6.87,17.30893,0.0
27876,23/04/2019 04:00,0.0,0.0,0.07442798,3.958757,2.381951,0.0,0.2970848,0.0,4.317446,14.9,6.87,17.35116,0.0
27877,23/04/2019 04:20,0.128775,8.935063,0.05999999,3.726176,1.930026,0.0,0.2766896,0.0,3.902247,14.93276,6.888387,17.38873,0.0
27878,23/04/2019 04:40,0.1290015,8.59873,0.05999999,3.591359,1.692811,0.0,0.2870029,0.0,3.756931,14.9,6.89,17.44054,0.0
27879,23/04/2019 05:00,0.1289733,7.970178,0.1055705,3.491264,1.553908,0.0,0.2785997,0.0,3.624164,14.9,6.89,17.51048,0.0
27880,23/04/2019 05:20,0.0,0.0,0.12,3.444438,1.332233,0.0,0.2886406,0.0,3.54533,14.9,6.89,17.56737,0.0
27881,23/04/2019 05:40,115.7242,8600.754,0.2738035,3.175797,0.6522985,2.444574,1.307188,1959.943,3.631095,14.97641,6.89,17.65844,1.735786
27882,23/04/2019 06:00,90.78202,6571.707,0.4790564,3.289627,2.25631,4.426677,1.996036,2156.859,3.983817,14.9,6.874621,17.49663,0.9351424
27883,23/04/2019 06:20,69.8558,4804.64,0.156278,3.808572,4.09946,4.018888,2.195121,1563.515,4.201262,14.9,6.849999,17.10125,0.6490475
27884,23/04/2019 06:40,2.218546,130.4003,0.029449,4.247848,5.157253,3.835888,2.268685,679.0324,4.28,14.9,6.849999,17.13033,0.28381
27885,23/04/2019 07:00,2.911673,183.5587,-0.04017,4.690553,4.726007,3.822786,2.278135,707.5862,4.28,14.9,6.851641,17.46949,0.2967848
27886,23/04/2019 07:20,2.485963,156.7669,-0.07000001,5.169417,4.130456,3.826994,2.271299,496.3951,4.279816,14.9,6.87,17.52168,0.2110266
27887,23/04/2019 07:40,0.513507,32.3407,-0.07000001,5.537355,4.029539,3.804536,1.806477,89.52937,4.28,14.9,6.87,17.38336,0.03801804
27888,23/04/2019 08:00,0.0,0.0,-0.06731842,5.702635,3.659213,3.729677,0.2890267,0.0,4.28,14.9,6.87,17.63941,0.0
27889,23/04/2019 08:20,0.5009675,55.37986,0.0,5.370624,2.833796,3.279465,0.08933519,0.0,4.28,14.9,6.871397,17.91799,0.0
27890,23/04/2019 08:40,0.5096625,59.467,0.2651559,5.31558,2.13193,0.9399454,0.2146239,0.0,4.28,14.9,6.880166,17.67575,0.0
27891,23/04/2019 09:00,0.129115,15.30009,0.4392196,5.347975,1.853136,0.001780083,0.2962728,0.0,4.28,14.9,6.889099,17.71085,0.0
27892,23/04/2019 09:20,0.0,0.0,1.024028,5.218603,2.424374,0.499514,0.2509558,0.0,4.28,14.9,6.923234,17.72656,0.0
27893,23/04/2019 09:40,0.1284208,15.89553,0.6792197,5.037534,1.69416,0.16208,0.2276056,0.0,4.28,14.99042,6.900805,17.68999,0.0
27894,23/04/2019 10:00,0.1292,15.81658,0.7724334,4.915746,1.163404,0.0,0.2145763,0.0,4.28,15.0,6.894567,17.65391,0.0
27895,23/04/2019 10:20,0.0,0.0,1.63,5.160001,1.09,0.0,0.2160312,0.0,4.277632,15.0,6.910001,17.63985,0.0
27896,23/04/2019 10:40,0.0,0.0,1.63,5.160001,1.09,0.0,0.2362413,0.0,3.974514,15.0,6.910001,17.63418,0.0
27897,23/04/2019 11:00,0.0,0.0,1.63,5.160001,1.09,0.0,0.2503818,0.0,3.716463,15.0,6.910001,17.63252,0.0
27898,23/04/2019 11:20,0.5093518,63.68086,1.63,5.160001,1.09,0.0,0.2556606,0.0,3.636635,15.01299,6.910001,17.63748,0.0
27899,23/04/2019 11:40,0.757716,105.8248,1.63,5.160001,1.09,0.0,0.3426501,345.8009,3.503291,15.1,6.910001,17.44121,0.08265235
27900,23/04/2019 12:00,188.2979,28866.53,1.63,5.160001,1.09,0.0,1.642848,2487.939,3.712539,15.1,6.910001,17.6876,0.4437694
27901,23/04/2019 12:20,178.9931,26273.35,1.63,5.160001,1.09,0.0,1.971116,2913.156,4.330484,15.1671,6.910001,17.9307,0.7895758
27902,23/04/2019 12:40,123.9782,17645.81,1.63,5.160001,1.09,0.0,1.916386,2830.48,4.770083,15.21342,6.910001,17.28277,1.376292
27903,23/04/2019 13:00,2.466589,295.8818,3.749754,4.684424,3.595809,1.478603,2.026243,2144.365,4.88,15.3,6.89359,16.9832,1.379104
27904,23/04/2019 13:20,1.637782,178.4197,4.974772,4.256933,7.341186,3.376224,1.999887,1873.037,4.88,15.3,6.835921,17.43324,1.330976
27905,23/04/2019 13:40,3.005077,380.7527,2.385485,4.249019,9.124453,3.361571,2.171698,1735.433,4.88,15.32125,6.78132,17.07944,1.316732
27906,23/04/2019 14:00,1.756797,207.257,0.6892773,4.231468,10.5556,3.3597,2.243535,1091.464,4.88,15.4,6.760001,17.3204,0.8409866
27907,23/04/2019 14:20,2.892937,329.1469,0.1625944,4.179673,11.07768,3.377375,2.302512,580.0356,4.88,15.4398,6.747236,17.28724,0.4841575
27908,23/04/2019 14:40,0.629624,61.09243,0.4002573,3.629965,10.52667,3.368432,1.967837,113.0561,4.88,15.5,6.759061,17.25026,0.09841327
27909,23/04/2019 15:00,0.3789365,38.50959,0.3978601,3.387372,10.07171,3.303017,0.5250369,0.0,4.88,15.5,6.760001,17.49013,0.0
27910,23/04/2019 15:20,0.1284633,12.52719,0.4228148,3.23391,9.490548,1.250429,0.2226764,0.0,4.88,15.50832,6.760001,17.65109,0.0
27911,23/04/2019 15:40,0.0,0.0,0.4593289,3.143869,8.809122,0.0218601,0.2711485,0.0,4.88,15.6,6.775022,17.67031,0.0
27912,23/04/2019 16:00,0.0,0.0,0.3965681,3.07,8.566965,0.0119915,0.3417306,0.0,4.88,15.6,6.76093,17.74041,0.0
27913,23/04/2019 16:20,0.0,0.0,0.3797794,3.031032,8.522687,0.000252167,0.3894519,0.0,4.88,15.6,6.760001,17.8389,0.0
27914,23/04/2019 16:40,0.629311,66.13914,0.3365802,3.07539,8.531038,0.000284167,0.3200078,0.0,4.88,15.67593,6.761186,17.89349,0.0
27915,23/04/2019 17:00,0.12869,12.07482,0.2934881,3.125198,8.420735,0.006757664,0.3155006,0.0,4.873365,15.64597,6.764381,17.97262,0.0
27916,23/04/2019 17:20,0.0,0.0,0.2138275,3.099999,8.376007,0.007119998,0.3444263,0.0,4.868579,15.6,6.769999,18.06311,0.0
27917,23/04/2019 17:40,0.1218,11.1747,0.2012955,2.993416,8.202774,0.0,0.3657256,0.0,4.468717,15.6,6.769999,18.32226,0.0
27918,23/04/2019 18:00,0.128775,12.27446,0.2511315,2.721513,7.663545,0.0,0.7188342,0.0,3.992486,15.6,6.774516,18.59986,0.0
27919,23/04/2019 18:20,0.12108,12.01462,0.25,2.613849,7.338706,0.0,0.8136675,0.0,3.865545,15.6,6.781484,18.41149,0.0
27920,23/04/2019 18:40,0.2579044,31.98485,0.2522525,2.491324,7.059087,0.0,0.8153175,0.0,3.740643,15.56225,6.795293,18.36083,0.0
27921,23/04/2019 19:00,193.7463,26768.18,1.414044,2.377676,6.123125,1.726368,1.82399,1735.049,3.988275,15.5016,6.825673,18.60937,2.750633
27922,23/04/2019 19:20,134.4314,19273.13,4.655616,2.186109,4.319034,3.883142,1.900065,2274.586,4.461289,15.5,6.876695,17.88482,6.640557
27923,23/04/2019 19:40,81.074,11720.6,6.037498,2.27232,4.735776,3.547385,1.997005,2321.586,4.791724,15.5,6.87,17.50941,5.853421
27924,23/04/2019 20:00,2.382277,318.9958,5.461206,2.334152,7.217029,3.421399,2.093599,1877.127,4.849999,15.5,6.857545,17.40478,3.947039
27925,23/04/2019 20:20,2.386625,287.2119,3.654412,2.3699,8.505203,3.422854,2.152561,1758.727,4.849999,15.5,6.820049,17.45414,3.224574
27926,23/04/2019 20:40,3.783395,471.3421,2.102718,2.329957,10.00989,3.412562,2.182194,1491.38,4.849352,15.5,6.786881,17.39431,2.467885
27927,23/04/2019 21:00,1.338786,151.4465,0.7891221,2.432813,11.66084,3.427509,2.767073,1070.319,4.849999,15.5,6.760001,17.20243,1.684197
27928,23/04/2019 21:20,1.171884,152.5242,0.4721155,2.590032,10.86896,3.476439,3.909473,1018.31,4.849999,15.5,6.773305,17.61469,1.507177
27929,23/04/2019 21:40,0.6222252,75.31824,0.4757792,2.74202,10.61294,3.420668,4.011519,226.1348,4.840783,15.5,6.798307,18.06799,0.3195426
27930,23/04/2019 22:00,0.128874,14.79838,0.4567788,2.829588,9.696456,3.292445,2.204022,0.0,4.839999,15.5,6.79213,18.72955,0.0
27931,23/04/2019 22:20,0.5009934,57.515,0.4399318,2.876364,9.298279,1.089895,1.042773,0.0,4.839999,15.5,6.793303,18.8111,0.0
27932,23/04/2019 22:40,0.0,0.0,0.4420063,2.91064,9.005956,0.01036717,1.46498,0.0,4.839999,15.42957,6.800002,18.75933,0.0
27933,23/04/2019 23:00,0.3788308,41.16148,0.3774109,2.925644,8.831229,0.01,1.128833,0.0,4.839999,15.4,6.800621,18.74823,0.0
27934,23/04/2019 23:20,0.7734052,79.22575,0.3441421,2.904234,8.670583,0.01015334,0.8677508,0.0,4.839999,15.38965,6.798618,18.75438,0.0
27935,23/04/2019 23:40,0.0,0.0,0.3196976,2.768321,8.508738,0.00202925,0.8114681,0.0,4.839999,15.36801,6.800002,18.76396,0.0
27936,24/04/2019 00:00,0.0606475,5.218089,0.3195075,2.731143,8.400297,0.0,0.6401855,0.0,4.839999,15.34431,6.800002,18.74691,0.0
27937,24/04/2019 00:20,0.1969592,20.33717,0.312512,2.65878,8.260115,0.0,0.5595604,0.0,4.783182,15.3,6.800771,18.71032,0.0
27938,24/04/2019 00:40,0.0,0.0,0.3745502,2.512223,8.091392,0.0,0.534002,0.0,4.165711,15.3,6.801415,18.72872,0.0
27939,24/04/2019 01:00,118.79,14023.69,1.126884,2.281399,7.240371,1.59991,2.054352,1520.79,4.187907,15.38214,6.844401,18.29675,3.072781
27940,24/04/2019 01:20,74.56043,8111.384,2.946029,2.02,6.653413,3.800957,2.165213,1651.968,4.457134,15.4,6.860356,17.71284,4.957025
27941,24/04/2019 01:40,52.32462,5604.37,3.292462,2.024438,7.151968,3.61106,1.993354,1873.037,4.664557,15.4,6.84697,17.82605,4.881705
27942,24/04/2019 02:00,3.51649,310.7865,2.343215,2.101654,8.704062,3.531213,2.17546,1673.042,4.699999,15.4,6.821985,17.30763,3.894929
27943,24/04/2019 02:20,1.387742,136.0774,0.8685548,2.175687,9.763411,3.519573,2.454972,1165.347,4.702949,15.4,6.797033,17.15646,2.443385
27944,24/04/2019 02:40,1.242642,114.5972,0.5368351,2.209364,9.647388,3.50422,3.534737,1018.31,4.699999,15.41122,6.81084,17.82112,1.878398
27945,24/04/2019 03:00,0.88917,73.47974,0.5153528,2.368125,9.467344,3.500626,4.630294,1018.31,4.699999,15.46983,6.830001,18.08337,1.718608
27946,24/04/2019 03:20,2.394936,215.2833,0.5081007,2.528262,8.908566,3.512616,5.389275,1018.31,4.699999,15.43862,6.842866,18.40176,1.53157
27947,24/04/2019 03:40,0.3854013,29.41312,0.4561558,2.690621,8.346429,3.496186,5.190158,327.8964,4.699999,15.4,6.867534,18.55389,0.4570957
27948,24/04/2019 04:00,0.5078973,39.54918,0.4445559,2.81156,8.559608,3.375511,3.342897,0.0,4.699999,15.4,6.863237,18.70408,0.0
27949,24/04/2019 04:20,0.1290445,9.444635,0.4074706,2.819903,8.163857,2.034292,1.677472,0.0,4.699999,15.4,6.849999,18.77793,0.0
27950,24/04/2019 04:40,0.3815667,26.58523,0.3835976,2.977664,7.327669,0.1446542,1.891481,0.0,4.699999,15.3081,6.864836,18.86386,0.0
27951,24/04/2019 05:00,0.5168566,27.31009,0.3564433,2.970134,7.124244,0.007358665,1.648862,0.0,4.699999,15.3,6.849999,18.9276,0.0
27952,24/04/2019 05:20,0.2586833,14.45761,0.3106885,3.013747,6.956625,0.01042042,1.317281,0.0,4.699999,15.3,6.850701,18.93537,0.0
27953,24/04/2019 05:40,0.0,0.0,0.3221573,3.012434,6.802919,0.00035575,1.16016,0.0,4.699999,15.3,6.849999,18.96424,0.0
27954,24/04/2019 06:00,0.6691319,43.78301,0.320403,2.986553,6.601063,0.0,0.9494478,0.0,4.699999,15.3,6.849999,18.97703,0.0
27955,24/04/2019 06:20,0.2169342,14.16076,0.32,2.946456,6.492442,0.00142,0.8753337,0.0,4.695686,15.3,6.86281,19.03438,0.0
27956,24/04/2019 06:40,0.1289025,7.774417,0.3132475,2.878684,6.289549,0.00879085,0.7780772,0.0,4.389747,15.3,6.870351,19.00419,0.0
27957,24/04/2019 07:00,0.0,0.0,0.31,2.777031,6.115547,0.0,0.6478193,0.0,3.909603,15.3,6.87,19.04937,0.0
27958,24/04/2019 07:20,0.0,0.0,0.31,2.626725,5.937774,0.0,0.5810327,0.0,3.773151,15.3,6.87,19.05495,0.0
27959,24/04/2019 07:40,0.2583292,21.06734,0.3299796,2.51674,5.682775,0.0090006,0.5397867,0.0,3.648,15.3,6.872596,19.12756,0.0
27960,24/04/2019 08:00,177.8707,25265.27,0.8064671,2.302966,3.373646,1.714282,1.659799,1302.65,3.812117,15.29604,6.913429,18.40799,2.950154
27961,24/04/2019 08:20,178.952,28794.86,2.534783,2.117917,2.787778,4.021966,2.16171,1835.485,4.414239,15.2,6.917982,17.76988,5.10482
27962,24/04/2019 08:40,131.6824,22256.75,3.816992,2.261152,5.113002,3.501258,2.181242,1873.037,4.861624,15.15446,6.879382,17.30716,4.10315
27963,24/04/2019 09:00,1.959353,266.8434,3.598053,2.348723,6.860919,3.280479,2.18063,1669.089,4.98468,15.1,6.848555,16.70286,3.14472
27964,24/04/2019 09:20,2.401435,325.0176,1.943038,2.387493,8.133489,3.28984,2.200593,1476.801,4.980001,15.15671,6.804384,16.93545,2.431159
