,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
0,01/04/2018 00:00,0.5156808,21.81474,0.0,3.494103,0.0,2.688885,1.246811,0.0,6.419999,10.6,6.739999,19.91183,0.0
1,01/04/2018 00:20,0.0,0.0,0.0,3.607379,0.0,0.6521913,0.2799233,0.0,6.419999,10.55956,6.739999,19.98059,0.0
2,01/04/2018 00:40,0.0,0.0,0.0,3.63,0.0,0.02,0.4399048,0.0,6.419068,10.5,6.739999,19.97051,0.0
3,01/04/2018 01:00,0.1292142,5.825346,0.0,3.693016,0.0,0.02,0.1002779,0.0,6.410001,10.5,6.739999,20.11818,0.0
4,01/04/2018 01:20,0.0,0.0,0.0,3.693967,0.0,0.02385417,0.0562913,0.0,6.410001,10.5,6.739999,20.44008,0.0
5,01/04/2018 01:40,0.0,0.0,0.0,3.625978,0.0,0.02,0.04256324,0.0,6.410001,10.5,6.739999,20.67765,0.0
6,01/04/2018 02:00,0.053196,1.905624,0.0,3.544292,0.0,0.02,0.06812565,0.0,6.40147,10.5,6.740545,20.64909,0.0
7,01/04/2018 02:20,0.0755935,3.84812,0.0,3.475287,0.0,0.02,0.05585208,0.0,6.400001,10.5,6.747243,20.71636,0.0
8,01/04/2018 02:40,0.1287892,5.654052,0.0,3.38495,0.0,0.02,0.05198916,0.0,6.381908,10.5,6.751106,20.83628,0.0
9,01/04/2018 03:00,0.0,0.0,0.0,3.315297,0.0,0.02362367,0.06383102,0.0,5.068314,10.5,6.752007,20.73537,0.0
10,01/04/2018 03:20,0.0,0.0,0.0,3.186942,0.0,0.03120817,0.05056259,0.0,4.41571,10.5,6.760001,20.76491,0.0
11,01/04/2018 03:40,170.7071,9812.687,0.0,3.021242,0.0,0.01647158,0.057133,0.0,4.354486,10.5,6.760001,20.88884,0.0
12,01/04/2018 04:00,132.2951,7545.034,0.353258,2.604066,0.0,0.2841763,0.7336506,1628.85,4.965688,10.54695,6.801049,19.74655,0.0
13,01/04/2018 04:20,142.1175,7833.502,1.78887,1.402102,0.0,3.67516,2.737991,1307.437,5.310107,10.66482,6.821326,17.47938,0.0
14,01/04/2018 04:40,160.3253,8203.568,1.660282,1.752109,0.0,3.347315,2.64388,1385.391,5.852285,10.66235,6.837525,17.14966,0.001151419
15,01/04/2018 05:00,0.1291434,4.356183,0.7067561,2.093075,0.0,3.327623,2.930235,1173.789,5.950903,10.60237,6.80799,17.30724,0.004453469
16,01/04/2018 05:20,0.0,0.0,0.0,2.453502,0.0,3.448012,4.013913,986.0623,5.930837,10.67074,6.78,17.23965,0.003982325
17,01/04/2018 05:40,0.8082158,28.57746,0.0,2.815116,0.0,3.415718,3.264457,197.5445,5.919999,10.69669,6.78,20.18705,9.911845e-05
18,01/04/2018 06:00,0.9651687,28.8866,0.0,3.090081,0.0,3.425552,2.659658,206.201,5.919999,10.61545,6.78,19.77387,0.000238761
19,01/04/2018 06:20,0.1290583,3.3024,0.0,3.281029,0.0,3.301063,1.250258,0.0,5.910574,10.61258,6.78,20.79766,0.0
20,01/04/2018 06:40,0.5072318,13.14154,0.0,3.271984,0.0,0.6651783,0.4681768,0.0,5.910001,10.62433,6.78,20.74976,0.0
21,01/04/2018 07:00,0.2577482,7.045814,0.0,3.259999,0.0,0.03,0.262916,0.0,5.910001,10.55866,6.78,20.91115,0.0
22,01/04/2018 07:20,0.257521,6.282574,0.0,3.259999,0.0,0.02232067,0.1919054,0.0,5.910001,10.52304,6.78,20.87511,0.0
23,01/04/2018 07:40,0.25806,6.856204,0.0,3.241301,0.0,0.024303,0.07472894,0.0,5.910001,10.53898,6.780852,20.77437,0.0
24,01/04/2018 08:00,0.0,0.0,0.0,3.167292,0.0,0.02,0.05193691,0.0,5.908458,10.50132,6.781911,20.91552,0.0
25,01/04/2018 08:20,0.0,0.0,0.0,3.106785,0.0,0.02,0.06979717,0.0,5.900001,10.58567,6.780663,20.91883,0.0
26,01/04/2018 08:40,0.1286758,2.977149,0.0,3.034992,0.0,0.02,0.1002359,0.0,5.411977,10.57613,6.789289,20.7925,0.0
27,01/04/2018 09:00,0.0,0.0,0.0,2.953337,0.0,0.02909524,0.1001881,0.0,4.481081,10.58584,6.790078,20.84577,0.0
28,01/04/2018 09:20,0.1292141,3.589656,0.0,2.849,0.0,0.02518709,0.05990032,0.0,4.353515,10.6,6.793356,21.00482,0.0
29,01/04/2018 09:40,324.686,12923.09,1.755157,1.846946,0.0,2.375443,0.2642064,709.3998,4.84183,10.54194,6.887854,19.96405,0.0
30,01/04/2018 10:00,199.8487,9461.068,2.383444,1.495358,0.0,3.46972,2.828399,1347.232,5.474844,10.59985,6.873987,17.32339,0.0
31,01/04/2018 10:20,199.9272,11265.68,3.619745,1.819297,0.0,2.929523,2.748878,1398.106,6.062699,10.6,6.859354,16.95226,0.001819676
32,01/04/2018 10:40,0.7541258,39.37344,2.854874,2.122022,0.0,3.088541,2.771263,1157.693,6.275774,10.6,6.864559,16.89067,0.01257189
33,01/04/2018 11:00,0.25014,15.24531,0.7849893,2.466087,0.0,3.282939,2.971405,1183.643,6.256226,10.6,6.783994,16.46148,0.02391791
34,01/04/2018 11:20,1.484573,110.5705,0.0,2.809368,0.0,3.290531,2.920971,763.1515,6.234831,10.6,6.761995,16.50983,0.01746379
35,01/04/2018 11:40,2.289402,166.9566,0.0,3.153119,0.0,3.320957,2.842322,478.3992,6.230001,10.6,6.75,18.06074,0.006566168
36,01/04/2018 12:00,0.647625,48.43224,0.0,3.433868,0.0,3.221539,1.444295,0.0,6.230001,10.6,6.75,19.14672,0.0
37,01/04/2018 12:20,1.383847,118.5407,0.0,3.51,0.0,0.9720001,0.178532,0.0,6.230001,10.60059,6.751528,19.95668,0.0
38,01/04/2018 12:40,0.5102365,36.10072,0.0,3.65705,0.0,0.03,0.1186534,0.0,6.230001,10.6,6.750567,20.2807,0.0
39,01/04/2018 13:00,0.2528075,18.16551,0.0,3.695498,0.0,0.03,0.1332401,0.0,6.228302,10.62168,6.752168,20.31023,0.0
40,01/04/2018 13:20,2.386323,190.211,0.0,3.688132,0.0,0.03,0.04249092,0.0,6.220001,10.7988,6.752164,20.21092,0.0
41,01/04/2018 13:40,0.886045,63.09769,0.0,3.686268,0.0,0.127823,0.0382265,0.0,6.220001,10.8,6.755868,20.49009,0.0
42,01/04/2018 14:00,1.151175,74.79241,0.0,3.71325,0.0,0.03,0.04477934,0.0,6.220001,10.8,6.78,20.70612,0.0
43,01/04/2018 14:20,0.25036,14.59761,0.0,3.779268,0.0,0.03,0.07805528,0.0,5.96547,10.8,6.78,20.83741,0.0
44,01/04/2018 14:40,0.9101105,53.42731,0.0,3.765443,0.0,0.0306785,0.04080192,0.0,4.8241,10.8,6.78,20.93855,0.0
45,01/04/2018 15:00,172.9118,9004.611,0.0,3.5948,0.0,0.1102426,0.08241959,562.83,4.610477,10.8,6.78,20.50098,0.03094259
46,01/04/2018 15:20,234.8899,11675.32,1.744184,2.564421,0.0,2.205029,2.576073,1664.142,5.39708,10.8,6.821035,17.93834,0.1597488
47,01/04/2018 15:40,205.9417,9717.657,2.066133,2.315353,0.0,3.119835,2.700616,1672.646,6.019726,10.80782,6.824372,17.75493,0.1544171
48,01/04/2018 16:00,34.42731,1602.622,1.465569,2.588615,0.0,3.032317,2.709591,1476.291,6.345904,10.9,6.830814,17.54302,0.1170063
49,01/04/2018 16:20,0.500665,20.7084,0.03217215,3.072182,0.0,3.23889,3.39622,1115.204,6.329417,10.9,6.781174,17.0058,0.08221082
50,01/04/2018 16:40,0.0,0.0,0.0,3.418507,0.0,3.080101,3.652997,315.9054,6.32,10.9319,6.78,19.12977,0.01567101
51,01/04/2018 17:00,0.2580314,9.375681,0.0,3.63,0.0,2.271538,1.603765,0.0,6.32,11.0,6.785314,20.19705,0.0
52,01/04/2018 17:20,0.3868633,17.61026,0.0,3.67505,0.0,0.04,0.7484432,0.0,6.32,11.0,6.792492,20.45427,0.0
53,01/04/2018 17:40,0.1288459,4.875731,0.0,3.721509,0.0,0.04,0.3635635,0.0,6.318419,11.0,6.78,20.8424,0.0
54,01/04/2018 18:00,0.6356059,29.04878,0.0,3.724489,0.0,0.04124718,0.5645241,0.0,6.309999,10.98444,6.780295,20.77052,0.0
55,01/04/2018 18:20,0.0,0.0,0.0,3.797235,0.0,0.04,0.1656983,0.0,6.309999,10.9,6.78,20.81199,0.0
56,01/04/2018 18:40,0.2576352,11.42587,0.0,3.765827,0.0,0.04,0.04940457,0.0,6.309999,10.9,6.780833,21.13177,0.0
57,01/04/2018 19:00,0.1285058,5.395768,0.0,3.75,0.0,0.04,0.06417211,0.0,6.309999,10.9,6.797479,20.96908,0.0
58,01/04/2018 19:20,0.1287892,5.650989,0.0,3.684037,0.0,0.04,0.0619679,0.0,6.30537,10.9,6.800002,21.1189,0.0
59,01/04/2018 19:40,0.128775,6.018826,0.0,3.63,0.0,0.04,0.06677829,0.0,6.300001,10.9,6.800002,21.19844,0.0
60,01/04/2018 20:00,0.0,0.0,0.0,3.58132,0.0,0.04,0.1695114,0.0,5.195372,10.9,6.800002,21.07609,0.0
61,01/04/2018 20:20,0.0,0.0,0.0,3.418518,0.0,0.04,0.1089719,0.0,4.250162,10.9,6.800002,21.09079,0.0
62,01/04/2018 20:40,138.7746,7550.259,0.0,3.322294,0.0,0.04,0.0718206,0.0,4.159781,10.9,6.800002,21.15634,0.0
63,01/04/2018 21:00,241.6042,13211.88,0.008174165,3.095156,0.0,0.07747217,0.356186,1482.773,4.892179,10.95372,6.811442,20.66231,0.000878259
64,01/04/2018 21:20,162.6241,8930.499,1.97723,1.940094,0.0,2.309456,2.372259,2142.49,5.406503,11.0,6.840762,18.66335,0.000210163
65,01/04/2018 21:40,149.7832,8348.983,2.841329,1.623202,0.0,3.211419,2.309487,2094.407,5.915362,11.0,6.878496,18.43937,0.01227795
66,01/04/2018 22:00,0.1823925,4.610986,1.357498,2.008017,0.0,3.299295,2.696713,1550.146,6.012224,11.0,6.846354,17.74511,0.02330039
67,01/04/2018 22:20,1.197328,57.56581,0.03030535,2.441983,0.0,3.417293,3.281993,1223.19,5.990608,11.0,6.801084,17.93615,0.0176761
68,01/04/2018 22:40,1.2593,58.8807,0.0,2.800379,0.0,3.420691,3.090522,503.7321,5.971738,11.0,6.800002,18.91833,0.005711618
69,01/04/2018 23:00,2.261818,113.5689,0.0,3.139382,0.0,3.425844,2.683256,437.3875,5.970001,11.0,6.800002,20.39615,0.00343665
70,01/04/2018 23:20,0.0,0.0,0.0,3.418457,0.0,2.877845,0.993758,0.0,5.970001,11.0,6.800002,20.051,0.0
71,01/04/2018 23:40,0.2576775,13.16924,0.0,3.5,0.0,0.9042395,0.09725179,0.0,5.970001,10.9832,6.80926,20.25954,0.0
72,02/04/2018 00:00,0.0,0.0,0.0,3.540097,0.0,0.04,0.1348066,0.0,5.970001,10.9,6.820001,20.44381,0.0
73,02/04/2018 00:20,0.0,0.0,0.0,3.57,0.0,0.04067576,0.09344913,0.0,5.960431,10.9,6.808141,20.31385,0.0
74,02/04/2018 00:40,0.2578762,13.08753,0.0,3.57,0.0,0.04,0.04279949,0.0,5.96,10.9,6.801219,20.48709,0.0
75,02/04/2018 01:00,0.0,0.0,0.0,3.508898,0.0,0.04,0.03266266,0.0,5.96,10.9,6.801786,20.51395,0.0
76,02/04/2018 01:20,0.0,0.0,0.0,3.432305,0.0,0.04,0.03892618,0.0,5.96,10.9,6.819344,20.5977,0.0
77,02/04/2018 01:40,0.0,0.0,0.0,3.359277,0.0,0.04,0.04089492,0.0,5.575221,10.89842,6.804078,20.71531,0.0
78,02/04/2018 02:00,0.0,0.0,0.0,3.221801,0.0,0.04,0.03847025,0.0,4.544833,10.9,6.820001,20.75389,0.0
79,02/04/2018 02:20,0.0,0.0,0.0,3.052891,0.0,0.04,0.03602084,0.0,4.361115,10.9,6.820001,20.84895,0.0
80,02/04/2018 02:40,214.1499,14646.79,0.3013549,2.76769,0.0,0.1343279,0.05231152,323.171,4.61939,10.9,6.828842,20.9138,0.0
81,02/04/2018 03:00,108.989,7477.586,1.548578,1.968167,0.0,2.207938,2.26242,2097.082,5.011905,10.99461,6.841457,18.83103,0.0
82,02/04/2018 03:20,125.8152,8689.89,2.43792,1.638521,0.0,3.574883,2.550529,1622.701,5.366425,11.0,6.863454,17.55114,0.002996495
83,02/04/2018 03:40,13.50649,929.0845,1.566335,2.017753,0.0,3.491603,2.759767,1373.762,5.534257,11.0,6.855427,17.42417,0.01071426
84,02/04/2018 04:00,0.1286191,7.003299,0.1665665,2.445201,0.0,3.571492,3.316429,1129.943,5.514482,11.0,6.815085,17.12476,0.01368434
85,02/04/2018 04:20,0.0,0.0,0.0,2.872199,0.0,3.616578,4.003674,377.6533,5.494027,11.0,6.809999,17.55174,0.004600186
86,02/04/2018 04:40,1.143859,66.6787,0.0,3.238431,0.0,3.563124,2.77929,412.3851,5.489999,11.0,6.809999,18.49056,0.003982784
87,02/04/2018 05:00,0.2583858,13.70788,0.0,3.535439,0.0,3.578011,1.113629,0.0,5.489999,11.0,6.809999,19.97925,0.0
88,02/04/2018 05:20,0.2508825,13.35602,0.0,3.607636,0.0,2.201496,0.144327,0.0,5.489999,11.0,6.817304,20.13668,0.0
89,02/04/2018 05:40,0.128945,6.609972,0.0,3.57,0.0,0.05,0.08996101,0.0,5.48865,10.91464,6.830001,20.35482,0.0
90,02/04/2018 06:00,0.2581308,12.87721,0.0,3.563751,0.0,0.05089201,0.05368856,0.0,5.480001,10.9,6.830001,20.55938,0.0
91,02/04/2018 06:20,0.3887756,18.71337,0.0,3.522918,0.0,0.05,0.03577708,0.0,5.480001,10.9,6.818264,20.56575,0.0
92,02/04/2018 06:40,0.1287892,6.392232,0.0,3.453744,0.0,0.04229067,0.03340183,0.0,5.480001,10.82426,6.825419,20.72151,0.0
93,02/04/2018 07:00,0.1288175,5.728121,0.0,3.375448,0.0,0.04,0.03206425,0.0,5.480001,10.8,6.830001,20.68118,0.0
94,02/04/2018 07:20,0.08167084,4.398066,0.0,3.314432,0.0,0.04,0.03979526,0.0,5.456192,10.8,6.830001,20.61796,0.0
95,02/04/2018 07:40,0.0,0.0,0.0,3.236676,0.0,0.04,0.04779226,0.0,4.614633,10.82617,6.830001,20.79827,0.0
96,02/04/2018 08:00,0.0,0.0,0.0,3.085594,0.0,0.04527185,0.04104968,0.0,4.196211,10.9,6.830001,20.89375,0.0
97,02/04/2018 08:20,134.7544,6755.323,0.0,2.931119,0.0,0.1114274,0.04522124,0.0,4.136409,10.9,6.831861,20.87325,0.0
98,02/04/2018 08:40,173.455,8492.002,0.8703671,2.212032,0.0,1.945533,1.126162,1352.396,4.696029,10.84251,6.864686,19.4121,0.0
99,02/04/2018 09:00,215.6652,10123.83,2.236814,1.617527,0.0,3.530093,2.681835,1197.009,5.225482,10.8,6.888986,17.68324,0.0
100,02/04/2018 09:20,171.726,7832.273,2.649774,1.947598,0.0,3.127218,2.830213,1234.23,5.837934,10.8,6.896298,17.28838,0.001316892
101,02/04/2018 09:40,1.018442,43.4409,1.290416,2.301102,0.0,3.229252,2.749781,1237.175,5.966449,10.8,6.857331,16.0764,0.0087869
102,02/04/2018 10:00,0.0,0.0,0.1193133,2.688557,0.0,3.368069,3.916372,939.1699,5.943829,10.8,6.822984,16.61663,0.009417556
103,02/04/2018 10:20,1.267845,74.63856,0.0,3.061113,0.0,3.378839,3.125781,193.8159,5.93,10.8,6.820001,18.69839,0.000702191
104,02/04/2018 10:40,1.634671,101.6259,0.0,3.406567,0.0,3.305808,2.311261,203.5133,5.93,10.8,6.820001,19.29028,0.000278774
105,02/04/2018 11:00,0.7698054,55.9954,0.0,3.63,0.0,2.483363,0.667416,0.0,5.922425,10.88775,6.820001,19.50292,0.0
106,02/04/2018 11:20,0.7358443,56.97895,0.0,3.660699,0.0,0.05326884,0.02412552,0.0,5.919999,10.97974,6.820001,19.88495,0.0
107,02/04/2018 11:40,0.6584042,51.12196,0.0,3.7,0.0,0.04033834,0.004740335,0.0,5.919999,11.09991,6.820001,20.27864,0.0
108,02/04/2018 12:00,0.3835703,30.6405,0.0,3.693884,0.0,0.04,0.02388841,0.0,5.919999,11.1,6.820001,20.53248,0.0
109,02/04/2018 12:20,0.8873285,78.91628,0.0,3.686161,0.0,0.05039733,0.02199958,0.0,5.919999,11.12302,6.820001,20.69706,0.0
110,02/04/2018 12:40,0.5092225,47.70477,0.0,3.718395,0.0,0.06124483,0.03,0.0,5.912487,11.1,6.821719,20.75196,0.0
111,02/04/2018 13:00,0.7651092,68.57783,0.0,3.742881,0.0,0.05999999,0.03,0.0,5.910001,11.17789,6.83656,20.89393,0.0
112,02/04/2018 13:20,0.128874,11.64571,0.002918415,3.868026,0.0,0.05999999,0.03,0.0,5.542567,11.2,6.82443,20.9275,0.0
113,02/04/2018 13:40,0.21395,20.48703,0.00136125,3.865026,0.0,0.05999999,0.03049908,0.0,4.44625,11.2,6.824239,20.91379,0.0
114,02/04/2018 14:00,0.28677,22.50118,0.000655585,3.766345,0.0,0.06249324,0.03357591,0.0,4.220391,11.22335,6.820001,20.9434,0.0
115,02/04/2018 14:20,209.561,22932.15,1.619619,3.300083,0.0,1.005569,0.0428911,0.0,4.254362,11.3304,6.85777,20.99358,0.0
116,02/04/2018 14:40,171.567,18610.07,6.545409,1.656021,0.0,3.84444,0.5847334,2167.22,4.927232,11.4839,6.954515,20.56085,0.0
117,02/04/2018 15:00,141.0265,15081.54,6.822295,1.741568,0.0,3.556885,2.163543,2531.462,5.419583,11.57036,6.909623,18.48227,0.005803888
118,02/04/2018 15:20,144.7099,15181.15,8.024472,2.02583,0.0,3.220636,2.106441,2531.462,5.87319,11.71578,6.943322,17.95878,0.04711203
119,02/04/2018 15:40,0.1288598,10.96438,6.060917,2.432159,0.0,3.277088,2.374892,2100.016,5.957387,11.8,6.926562,17.67185,0.08348013
120,02/04/2018 16:00,0.37925,28.83708,3.610872,2.866634,0.0,3.382956,2.669287,1674.668,5.936431,11.8,6.868804,17.3052,0.1108569
121,02/04/2018 16:20,1.846603,151.3528,1.85072,3.242995,0.0,3.407176,2.597075,1525.541,5.93,11.8,6.83181,17.43788,0.1267261
122,02/04/2018 16:40,2.168811,176.5736,0.4860457,3.608344,0.0,3.408044,2.806979,1134.019,5.924477,11.8,6.807525,17.19476,0.1040247
123,02/04/2018 17:00,0.2580745,20.01087,0.0,3.938555,0.0,3.3211,0.3119548,0.0,5.919999,11.8,6.785526,19.50134,0.0
124,02/04/2018 17:20,0.2576918,20.9322,0.0,4.120922,0.0,1.963196,0.04305342,0.0,5.919999,11.8,6.776476,20.89597,0.0
125,02/04/2018 17:40,0.2579182,19.52395,0.0,4.080401,0.0,0.07000001,0.08877869,0.0,5.919999,11.8,6.79,20.99794,0.0
126,02/04/2018 18:00,0.1289735,10.58303,0.0,4.023104,0.0,0.06065999,0.09800617,0.0,5.919999,11.8,6.79,21.02123,0.0
127,02/04/2018 18:20,0.3198408,23.62887,0.0,3.920124,0.0,0.05,0.1201592,0.0,5.919999,11.8,6.79,20.96639,0.0
128,02/04/2018 18:40,0.3250968,26.60182,0.0,3.89869,0.0,0.06186197,0.1439027,0.0,5.919999,11.8,6.79,21.00237,0.0
129,02/04/2018 19:00,0.1293555,9.883301,0.001000165,3.696355,0.0,0.05999999,0.1696454,0.0,5.919999,11.8,6.805709,21.01269,0.0
130,02/04/2018 19:20,0.2511575,19.03207,0.00566333,3.525214,0.0,0.06020132,0.18,0.0,5.853693,11.8,6.809999,21.00977,0.0
131,02/04/2018 19:40,0.0,0.0,0.0041485,3.613434,0.0,0.05999999,0.1566023,0.0,4.839629,11.8,6.809999,20.96623,0.0
132,02/04/2018 20:00,0.0,0.0,0.001106415,3.499489,0.0,0.06396674,0.1585376,0.0,4.470155,11.79654,6.809999,20.98954,0.0
133,02/04/2018 20:20,320.9288,30964.37,1.248585,3.046568,0.0,0.679083,0.2263636,0.0,4.746774,11.74528,6.835662,20.61952,0.0
134,02/04/2018 20:40,173.7401,17476.61,4.421234,2.052266,0.0,2.146721,1.277143,2471.268,5.556026,11.8,6.888474,19.28045,4.049838
135,02/04/2018 21:00,187.4432,19010.21,6.091483,1.854101,0.0,3.271756,2.418622,1762.417,6.02488,11.83785,6.889526,18.62679,2.934367
136,02/04/2018 21:20,53.79543,5424.559,6.335837,2.156278,0.0,3.10224,1.993304,2504.389,6.414397,11.9,6.898708,18.41448,3.474134
137,02/04/2018 21:40,0.50138,38.58127,4.917472,2.520125,0.0,3.161706,2.359941,1999.01,6.408602,11.94378,6.888289,18.23042,2.387884
138,02/04/2018 22:00,0.3792141,31.61902,3.433568,2.884693,0.0,3.222638,2.606854,1597.755,6.393363,12.0,6.863528,17.58818,1.777357
139,02/04/2018 22:20,2.772558,262.4812,2.143984,3.187889,0.0,3.229479,2.584096,1605.885,6.39,12.0,6.840816,17.26065,1.628844
140,02/04/2018 22:40,2.894982,292.2961,0.9620404,3.541336,0.0,3.22964,2.732193,1417.484,6.385973,12.0,6.807525,17.25387,1.2794
141,02/04/2018 23:00,1.644975,142.6859,0.1411765,3.816388,0.0,3.215068,2.850353,945.2455,6.379999,12.0,6.79,18.42936,0.5916477
142,02/04/2018 23:20,0.3788992,34.85276,0.0,4.072955,0.0,2.307494,0.6504356,0.0,6.379999,12.0,6.79,20.90564,0.0
143,02/04/2018 23:40,0.2470382,20.93224,0.0,4.2301,0.0,0.139181,0.04901636,0.0,6.379999,11.97022,6.79,21.00644,0.0
144,03/04/2018 00:00,0.3899478,29.43727,0.0,4.30181,0.0,0.08152925,0.06973483,0.0,6.379999,11.9,6.79,20.99293,0.0
145,03/04/2018 00:20,0.1289165,10.11687,0.0,4.293186,0.0,0.08129103,0.05129183,0.0,6.379999,11.9,6.79,21.0192,0.0
146,03/04/2018 00:40,0.3864667,28.51888,0.0,4.221986,0.0,0.1366638,0.07901718,0.0,6.379999,11.9,6.804301,20.55417,0.0
147,03/04/2018 01:00,0.1291856,9.835599,0.000715,4.201841,0.0,0.08399648,0.1148686,0.0,6.377106,11.94592,6.809999,20.8894,0.0
148,03/04/2018 01:20,0.257975,19.03282,0.00075075,4.198832,0.0,0.05999999,0.12,0.0,6.207394,11.90997,6.809999,21.02439,0.0
149,03/04/2018 01:40,0.0,0.0,0.0,4.075987,0.0,0.05999999,0.12,0.0,4.998988,11.92151,6.809999,21.03347,0.0
150,03/04/2018 02:00,0.0,0.0,0.0,3.979634,0.0,0.077227,0.1206524,0.0,4.671987,11.9,6.809999,21.03401,0.0
151,03/04/2018 02:20,194.5892,17402.0,0.691942,3.599823,0.0,0.4551494,0.1238381,0.0,4.784945,11.9,6.834846,21.04345,0.0
152,03/04/2018 02:40,100.7092,8996.533,1.800195,2.92761,0.0,1.693404,1.632935,2085.362,5.207022,11.99059,6.866942,19.27287,3.335454
153,03/04/2018 03:00,110.8197,9786.248,3.442527,2.268776,0.0,3.515231,2.639658,1664.963,5.519532,12.0,6.898936,17.88705,4.201313
154,03/04/2018 03:20,28.34576,2480.344,3.399487,2.60237,0.0,3.382067,2.613802,1778.976,5.707732,12.0,6.910001,17.86461,3.599708
155,03/04/2018 03:40,1.00265,66.27251,1.848957,3.018124,0.0,3.410327,2.637257,1643.167,5.694273,12.0,6.881069,17.86711,2.814421
156,03/04/2018 04:00,1.008547,78.89602,0.5952171,3.434367,0.0,3.492339,2.700928,1235.23,5.675232,12.0,6.853532,17.69362,1.849821
157,03/04/2018 04:20,4.649383,355.2362,0.0321265,3.748439,0.0,3.491651,2.596095,1257.341,5.669999,12.0,6.831531,18.72698,1.292697
158,03/04/2018 04:40,0.0,0.0,0.0,4.158069,0.0,3.494306,1.051453,0.7706162,5.669999,12.0,6.830001,20.77707,0.000181827
159,03/04/2018 05:00,0.231157,12.9584,0.0,4.387504,0.0,2.62204,0.02248568,0.0,5.669999,12.0,6.833935,20.81019,0.0
160,03/04/2018 05:20,0.2195185,15.2533,0.0,4.390446,0.0,0.07000001,0.03302008,0.0,5.669999,11.95409,6.849999,20.85951,0.0
161,03/04/2018 05:40,0.1883745,10.82966,0.0,4.366296,0.0,0.07090501,0.03663242,0.0,5.669999,11.9,6.849999,20.8116,0.0
162,03/04/2018 06:00,0.5096952,31.43028,0.0,4.299706,0.0,0.07000001,0.058063,0.0,5.669999,11.9,6.849999,20.76807,0.0
163,03/04/2018 06:20,0.1287185,7.793359,0.0,4.231044,0.0,0.07000001,0.07000001,0.0,5.669999,11.9,6.849999,20.79399,0.0
164,03/04/2018 06:40,0.01658915,0.2331105,0.0,4.1587,0.0,0.07000001,0.07833901,0.0,5.661261,11.9,6.849999,20.88477,0.0
165,03/04/2018 07:00,0.2409892,13.77544,0.0,4.095462,0.0,0.07000001,0.09000002,0.0,5.660001,11.82018,6.849999,20.8037,0.0
166,03/04/2018 07:20,0.0,0.0,0.0,3.963351,0.0,0.07000001,0.08588552,0.0,4.954951,11.86789,6.849999,20.78804,0.0
167,03/04/2018 07:40,0.128619,6.323895,0.0,3.814861,0.0,0.07081551,0.07833251,0.0,4.33519,11.9,6.851281,20.66046,0.0
168,03/04/2018 08:00,136.9075,8411.286,0.00784085,3.663131,0.0,0.1414897,0.0903766,0.0,4.255373,11.89717,6.87,20.87166,0.0
169,03/04/2018 08:20,251.725,15325.88,1.332092,2.975806,0.0,2.052839,0.5847487,1364.206,5.00109,11.785,6.903112,19.38464,3.156777
170,03/04/2018 08:40,178.59,11195.38,5.187361,2.224186,0.0,3.456167,2.65404,1519.138,5.525952,11.8,6.973688,18.21517,4.410777
171,03/04/2018 09:00,138.6503,9410.253,6.841365,2.522396,0.0,3.158922,2.73008,1677.547,6.005636,11.8,6.969832,18.40839,3.659451
172,03/04/2018 09:20,0.6703,40.3966,6.279098,2.909391,0.0,3.144909,2.634806,1544.982,6.127095,11.8,6.962353,18.27082,2.706846
173,03/04/2018 09:40,0.495897,39.12107,4.358126,3.283046,0.0,3.302898,2.651437,1549.89,6.106395,11.8,6.922512,17.69592,2.652076
174,03/04/2018 10:00,3.234751,289.8152,2.990036,3.631704,0.0,3.32,2.673193,1514.588,6.099999,11.8,6.886402,17.46035,2.261971
175,03/04/2018 10:20,3.13274,294.3384,1.800466,3.973855,0.0,3.32,2.674257,1396.949,6.099999,11.87581,6.853406,17.33998,1.85274
176,03/04/2018 10:40,3.525819,345.352,0.6947206,4.283441,0.0,3.317982,2.747907,1291.225,6.099999,11.93324,6.828758,17.08232,1.51479
177,03/04/2018 11:00,0.3869342,39.95339,0.0,4.616554,0.0,3.196817,0.7164971,3.450559,6.09065,12.0,6.808324,18.86743,0.003126118
178,03/04/2018 11:20,0.2497825,22.82577,0.0,4.82,0.0,1.545795,0.02499358,0.0,6.089999,12.00181,6.795728,19.63553,0.0
179,03/04/2018 11:40,1.017301,117.2551,0.0,4.82,0.0,0.08416902,0.05722033,0.0,6.089999,12.1,6.809999,20.09844,0.0
180,03/04/2018 12:00,1.138175,128.5713,0.0,4.82,0.0,0.07973184,0.05502866,0.0,6.089999,12.1,6.809999,20.24855,0.0
181,03/04/2018 12:20,0.8793475,87.29134,0.001176665,4.861053,0.0,0.07987052,0.07064984,0.0,6.089999,12.17514,6.809999,20.40987,0.0
182,03/04/2018 12:40,1.339067,128.7174,0.005250915,4.89,0.0,0.07045335,0.09000002,0.0,6.089999,12.21288,6.809999,20.55483,0.0
183,03/04/2018 13:00,0.5440577,56.99116,0.002958415,4.902801,0.0,0.07000001,0.09000002,0.0,5.714782,12.22545,6.809999,20.65715,0.0
184,03/04/2018 13:20,0.1289165,10.73134,0.0,4.841111,0.0,0.07000001,0.09937403,0.0,4.775948,12.2,6.809999,20.77253,0.0
185,03/04/2018 13:40,166.9443,17646.36,0.5772595,4.567603,0.0,0.307557,0.1326931,0.0,4.746555,12.21583,6.824046,20.80267,0.0
186,03/04/2018 14:00,169.952,17685.36,2.287292,3.983918,0.0,0.8887188,1.006621,1832.563,5.294859,12.20531,6.855681,20.0824,1.80421
187,03/04/2018 14:20,154.1533,15781.0,5.356239,2.966767,0.0,3.356416,2.642242,1550.381,5.749112,12.3,6.91306,17.84647,3.698802
188,03/04/2018 14:40,101.4981,10271.84,6.203473,3.136906,0.0,3.146823,2.249449,1778.976,6.20227,12.33834,6.929999,17.95955,3.584059
189,03/04/2018 15:00,1.00298,76.54518,5.043521,3.439349,0.0,3.195241,2.266222,1778.976,6.240292,12.41022,6.910611,17.84308,3.097878
190,03/04/2018 15:20,0.249755,19.00141,3.363279,3.811275,0.0,3.278791,2.650519,1719.95,6.223266,12.5,6.878306,17.92865,2.590231
191,03/04/2018 15:40,2.017047,170.7138,2.145809,4.152056,0.0,3.276524,2.457032,1636.063,6.21,12.5,6.856309,17.94592,2.126172
192,03/04/2018 16:00,1.173244,86.87424,1.06843,4.456162,0.0,3.27,2.673965,1455.355,6.21,12.5,6.834308,18.07915,1.579983
193,03/04/2018 16:20,2.85089,241.7154,0.2490746,4.793429,0.0,3.27,2.739167,1335.14,6.21,12.5,6.830001,17.31036,1.435647
194,03/04/2018 16:40,0.2502225,19.13643,0.002468,5.097112,0.0,3.235409,0.9810017,37.3569,6.21,12.5,6.810308,19.05053,0.03429327
195,03/04/2018 17:00,0.2573373,20.51548,0.0,5.272246,0.0,0.3051004,0.009074664,0.0,6.21,12.5,6.809999,20.10524,0.0
196,03/04/2018 17:20,0.387005,30.87433,0.0,5.32,0.0,0.0,0.03494592,0.0,6.207248,12.5581,6.809999,20.38287,0.0
197,03/04/2018 17:40,0.5159925,42.25159,0.0,5.346908,0.0,0.0,0.04584509,0.0,6.199999,12.54034,6.809999,20.78622,0.0
198,03/04/2018 18:00,0.1291575,10.1362,0.0,5.39,0.0,0.0,0.07332201,0.0,6.199999,12.5,6.809999,20.80384,0.0
199,03/04/2018 18:20,0.3787183,29.19052,0.0,5.356975,0.0,0.0,0.09000002,0.0,6.199999,12.5,6.821658,20.90358,0.0
200,03/04/2018 18:40,0.128945,10.61467,0.0,5.337405,0.0,0.0,0.08296918,0.0,6.121763,12.5,6.830001,20.94343,0.0
201,03/04/2018 19:00,0.0,0.0,0.0,5.334407,0.0,0.0,0.09977976,0.0,5.041021,12.5,6.830001,20.96395,0.0
202,03/04/2018 19:20,0.0,0.0,0.0,5.17177,0.0,0.002046,0.170476,0.0,4.670374,12.5,6.830001,21.02358,0.0
203,03/04/2018 19:40,209.467,21356.51,0.515601,4.975797,0.0,0.2028645,0.2106906,0.0,4.669276,12.4774,6.842457,20.82531,0.0
204,03/04/2018 20:00,178.4815,18259.75,2.388024,4.144967,0.0,0.7669209,0.9586772,2094.876,5.351409,12.49529,6.876106,19.35312,4.91197
205,03/04/2018 20:20,180.6653,18551.63,6.305554,2.917403,0.0,3.360022,2.620968,1774.886,5.858963,12.5,6.940001,18.40541,4.349356
206,03/04/2018 20:40,74.81053,7710.358,7.000412,3.133021,0.0,3.209786,2.086116,1996.195,6.225354,12.5,6.947687,18.20891,4.158053
207,03/04/2018 21:00,0.629502,49.91326,5.979748,3.423817,0.0,3.203594,2.403467,2058.382,6.248087,12.5,6.940624,17.9819,3.682866
208,03/04/2018 21:20,0.129115,11.21118,4.372409,3.771942,0.0,3.255999,2.467785,1778.976,6.232118,12.5,6.908311,17.97758,2.773412
209,03/04/2018 21:40,1.759647,156.9269,3.179739,4.098957,0.0,3.271639,2.709122,1689.254,6.221984,12.5,6.886314,18.05112,2.285968
210,03/04/2018 22:00,1.987829,191.5637,2.076427,4.38826,0.0,3.264531,2.566422,1661.911,6.220001,12.5,6.856467,17.93349,1.970355
211,03/04/2018 22:20,1.808125,174.473,1.029261,4.670369,0.0,3.258832,2.762248,1467.987,6.220001,12.5,6.834998,18.05429,1.553895
212,03/04/2018 22:40,1.238746,117.4989,0.2754396,5.027092,0.0,3.261398,2.900748,1198.203,6.220001,12.5,6.830001,19.09072,0.7842914
213,03/04/2018 23:00,0.2582155,22.50361,0.0,5.353024,0.0,2.882057,0.6807125,0.0,6.220001,12.5,6.830001,20.83875,0.0
214,03/04/2018 23:20,0.2574084,20.79443,0.0,5.46991,0.0,0.2576011,0.03213184,0.0,6.220001,12.5,6.830001,20.88022,0.0
215,03/04/2018 23:40,0.3868633,33.53273,0.0,5.543,0.0,0.000667665,0.0213765,0.0,6.220001,12.5,6.830001,20.98097,0.0
216,04/04/2018 00:00,0.188913,15.0159,0.002170835,5.580001,0.0,0.0,0.06576858,0.0,6.211781,12.5,6.830001,20.93032,0.0
217,04/04/2018 00:20,0.3270804,27.83815,0.003314165,5.548641,0.0,0.0,0.1022291,0.0,6.21,12.5,6.830001,20.94342,0.0
218,04/04/2018 00:40,0.38641,31.72405,0.0014125,5.477878,0.0,0.0,0.12,0.0,6.21,12.5,6.830001,20.96701,0.0
219,04/04/2018 01:00,0.12886,10.22307,0.0,5.410655,0.0,0.0,0.118849,0.0,5.771832,12.42478,6.830001,20.8913,0.0
220,04/04/2018 01:20,0.0411675,1.050137,0.0,5.294646,0.0,0.000886,0.1,0.0,4.782465,12.40412,6.830001,20.9454,0.0
221,04/04/2018 01:40,206.4963,21020.54,0.3601208,4.93752,0.0,0.8992844,0.1543855,710.0802,5.081629,12.44936,6.836671,20.8578,0.2548558
222,04/04/2018 02:00,96.95193,9820.222,2.767042,3.523739,0.0,3.530467,2.529777,1753.302,5.442669,12.5,6.904698,18.72915,2.840724
223,04/04/2018 02:20,94.50227,9466.472,3.315488,3.689305,0.0,3.363937,2.583868,1774.886,5.698208,12.5,6.888848,18.18734,4.112674
224,04/04/2018 02:40,0.0,0.0,2.792741,3.979824,0.0,3.259398,2.713604,1774.886,5.804935,12.5,6.902566,18.30569,3.340706
225,04/04/2018 03:00,0.1287605,9.789064,1.270699,4.400104,0.0,3.309478,2.737202,1504.587,5.783944,12.5,6.880619,18.06014,2.447568
226,04/04/2018 03:20,3.007768,232.3168,0.2942444,4.75139,0.0,3.332518,2.62902,1257.339,5.769999,12.5,6.859215,17.80869,1.813199
227,04/04/2018 03:40,3.773848,319.907,0.0,5.095668,0.0,3.350487,2.617174,1048.457,5.769999,12.5,6.849999,19.02264,1.023973
228,04/04/2018 04:00,0.2594625,19.55085,0.0,5.435844,0.0,3.281171,0.5810108,0.0,5.769999,12.5,6.849999,20.71638,0.0
229,04/04/2018 04:20,0.004108335,0.01865759,0.0,5.52083,0.0,0.4620928,0.007250331,0.0,5.769999,12.5,6.867165,20.7452,0.0
230,04/04/2018 04:40,0.5114734,37.35147,0.0,5.634877,0.0,0.003386,0.01,0.0,5.760561,12.41451,6.87,20.78152,0.0
231,04/04/2018 05:00,0.0,0.0,0.0,5.581771,0.0,0.07000691,0.03103675,0.0,5.760001,12.4,6.87,20.67172,0.0
232,04/04/2018 05:20,0.38743,28.07026,0.0,5.564856,0.0,0.1152338,0.04,0.0,5.760001,12.4,6.87,20.7956,0.0
233,04/04/2018 05:40,0.1289595,8.552988,0.0,5.500934,0.0,0.1238256,0.05862965,0.0,5.760001,12.4,6.87,20.68964,0.0
234,04/04/2018 06:00,0.1291008,9.137357,0.0,5.423518,0.0,0.1278182,0.05999999,0.0,5.760001,12.4,6.87,20.76876,0.0
235,04/04/2018 06:20,0.1292283,8.487449,0.0,5.39,0.0,0.1485154,0.05999999,0.0,5.646112,12.4,6.87,20.68174,0.0
236,04/04/2018 06:40,0.0,0.0,0.0,5.311224,0.0,0.1402514,0.05999999,0.0,4.599517,12.4,6.87,20.6371,0.0
237,04/04/2018 07:00,0.1289733,8.332105,0.0,5.17378,0.0,0.1177115,0.05999999,0.0,4.269069,12.39731,6.87,20.71371,0.0
238,04/04/2018 07:20,211.3453,16394.81,0.0,5.035713,0.0,0.03536383,0.09984158,0.0,4.347327,12.36487,6.887131,20.75146,0.0
239,04/04/2018 07:40,166.0834,12437.61,1.960391,3.802048,0.0,2.287998,1.390977,2054.672,4.991458,12.3,6.990035,19.45342,3.929223
240,04/04/2018 08:00,181.739,12852.1,2.270434,3.473771,0.0,3.319053,2.737893,1680.608,5.488107,12.23535,6.940001,18.03263,4.96556
241,04/04/2018 08:20,91.91072,6114.099,2.062884,3.70942,0.0,3.213626,2.68453,1641.759,5.908231,12.2,6.940001,18.03032,4.16628
242,04/04/2018 08:40,0.5073865,27.57539,0.8865945,4.08851,0.1141808,3.250447,2.683567,1400.819,5.921947,12.2,6.92578,17.84719,2.956512
243,04/04/2018 09:00,0.2126025,5.949941,0.05444917,4.521208,0.0,3.274526,3.030013,890.2658,5.90387,12.2,6.900001,18.01537,1.486136
244,04/04/2018 09:20,3.428581,198.4794,0.0,5.11221,0.02129955,3.291945,2.740129,905.9083,5.900001,12.2,6.900001,18.85351,1.07764
245,04/04/2018 09:40,1.009276,62.62275,0.0,5.449999,0.0,3.359336,1.610679,229.4703,5.899721,12.2,6.900001,19.59397,0.1561677
246,04/04/2018 10:00,0.129313,8.543165,0.0,5.449999,2.093128,1.163612,0.1103713,0.0,5.89,12.2,6.913641,19.70078,0.0
247,04/04/2018 10:20,1.387791,125.011,0.0,5.449999,2.77,0.1315685,0.000989083,0.0,5.89,12.29305,6.919999,19.83383,0.0
248,04/04/2018 10:40,0.6299766,52.24762,0.0,5.449999,2.284902,0.006222333,0.0017245,0.0,5.89,12.34727,6.919999,20.1112,0.0
249,04/04/2018 11:00,1.009409,83.94276,0.0,5.449999,2.19,0.02533275,0.0154735,0.0,5.89,12.41869,6.938694,20.39047,0.0
250,04/04/2018 11:20,0.9067076,81.83501,0.0,5.449999,2.19,0.0,0.01608275,0.0,5.89,12.5,6.939889,20.5207,0.0
251,04/04/2018 11:40,0.421629,35.31703,0.0,5.449999,2.19,0.000111667,0.03,0.0,5.796598,12.54508,6.929337,20.65212,0.0
252,04/04/2018 12:00,0.0,0.0,0.0,6.526868,2.19,0.0,0.03,0.0,4.796281,12.5,6.910001,20.73613,0.0
253,04/04/2018 12:20,0.5894883,50.96239,0.0,7.814224,2.19,0.0,0.03,0.0,4.501786,12.54989,6.910001,20.74265,0.0
254,04/04/2018 12:40,215.3912,25030.89,3.482103,6.294263,1.601697,1.861024,0.03251133,0.0,4.683541,12.60059,6.977168,20.84016,0.0
255,04/04/2018 13:00,155.2085,18658.79,6.084085,4.908973,0.2714598,3.436809,1.336327,2887.275,5.178021,12.62321,7.012038,19.75398,2.270643
256,04/04/2018 13:20,3.269393,341.858,4.838056,5.247663,0.0,3.570628,2.33146,2292.249,5.260001,12.7,6.933435,18.14431,3.915216
257,04/04/2018 13:40,2.754154,273.5103,2.693408,5.877556,0.0386079,3.638497,2.2666,2093.421,5.260001,12.7,6.899786,18.01019,2.85956
258,04/04/2018 14:00,2.508616,231.2523,0.8961806,6.467621,40.00774,3.813167,2.59743,1466.525,5.260001,12.72453,6.88,18.15384,1.612314
259,04/04/2018 14:20,3.391736,362.2839,0.0,7.00488,24.11623,3.708973,2.57414,1234.624,5.260001,12.76647,6.88,19.34921,0.7967459
260,04/04/2018 14:40,0.49929,49.81707,0.0,7.496331,0.06416085,3.656092,1.574884,269.0129,5.256948,12.7,6.88,20.28908,0.09512873
261,04/04/2018 15:00,0.886336,91.77637,0.0,7.902623,0.7355579,3.005157,0.009193173,0.0,5.254354,12.60696,6.88,20.87313,0.0
262,04/04/2018 15:20,1.15273,116.4779,0.0,8.004286,2.24,0.8847039,0.000303834,0.0,5.255204,12.63352,6.902216,21.03057,0.0
263,04/04/2018 15:40,0.5153834,49.86362,0.0,7.935336,1.755017,0.0,0.009079833,0.0,5.260001,12.7,6.906911,21.07925,0.0
264,04/04/2018 16:00,0.257989,24.33022,0.0,7.910002,1.5,0.0,0.01997767,0.0,5.260001,12.67014,6.915105,21.09794,0.0
265,04/04/2018 16:20,0.3623978,32.99294,0.0,7.796498,1.5,0.0,0.03,0.0,5.253507,12.6,6.919999,21.13016,0.0
266,04/04/2018 16:40,0.4119948,44.0657,0.0,7.706529,1.5,0.0,0.03001866,0.0,5.25,12.6,6.919999,21.12932,0.0
267,04/04/2018 17:00,0.0,0.0,0.0,7.521676,1.5,0.0,0.03016467,0.0,4.884711,12.6,6.916945,21.10894,0.0
268,04/04/2018 17:20,0.3866367,32.4381,0.0,7.417424,1.5,0.0,0.03797042,0.0,4.349002,12.6,6.900001,21.1268,0.0
269,04/04/2018 17:40,0.3106608,29.453,0.0,7.162585,1.294071,0.0,0.04,0.0,4.175393,12.52025,6.906384,21.15529,0.0
270,04/04/2018 18:00,233.6504,23879.15,0.06984966,6.831989,0.92,0.0,0.0740541,568.607,4.115074,12.5,6.919999,20.40264,0.5366086
271,04/04/2018 18:20,403.3222,39936.55,4.319985,5.083854,0.7122514,1.703018,1.71859,2959.931,5.330098,12.5,6.986604,19.10974,2.738535
272,04/04/2018 18:40,309.1493,27675.21,7.711501,3.934289,1.370231,2.874941,1.81241,2785.531,6.342109,12.5,7.058133,18.38158,1.918031
273,04/04/2018 19:00,4.222457,239.0629,6.445514,4.372427,2.132177,3.203402,2.290028,2260.556,6.690001,12.49174,7.024753,18.13583,1.26783
274,04/04/2018 19:20,1.353855,72.41174,4.578782,4.92772,1.038461,3.504901,2.384018,2055.822,6.690001,12.5,6.958797,17.93523,1.022213
275,04/04/2018 19:40,1.522743,85.32184,2.997812,5.374646,0.104076,3.508118,2.474486,1676.736,6.690001,12.5,6.909736,18.20118,0.698234
276,04/04/2018 20:00,0.6366545,32.02414,1.547936,5.741262,1.353104,3.472172,1.348989,646.4764,6.684733,12.5,6.863936,19.5701,0.1728728
277,04/04/2018 20:20,0.3711103,17.07961,0.7322553,5.949154,5.010001,2.58577,0.000526333,0.0,6.679999,12.5,6.830001,20.33698,0.0
278,04/04/2018 20:40,0.2661725,12.9986,0.7113975,5.860132,5.010001,0.3837367,0.00198125,0.0,6.679999,12.41687,6.830001,19.90043,0.0
279,04/04/2018 21:00,0.6392383,29.29115,0.6386833,5.689372,5.010001,0.3180692,0.01294583,0.0,6.679999,12.4,6.830001,20.65185,0.0
280,04/04/2018 21:20,0.2577201,12.98723,0.5972615,5.513001,4.683743,0.1865733,0.03010958,0.0,6.679999,12.4,6.837968,20.89038,0.0
281,04/04/2018 21:40,0.257734,11.99066,0.6410597,5.411706,4.400001,0.06840865,0.0399845,0.0,6.678816,12.4,6.849999,20.7382,0.0
282,04/04/2018 22:00,0.0,0.0,0.67,5.344394,4.400001,0.010226,0.04,0.0,5.995138,12.4,6.849999,20.76934,0.0
283,04/04/2018 22:20,203.4283,13128.82,0.67,5.226359,4.400001,0.01725017,0.1020121,761.5018,4.91647,12.41272,6.849999,19.85515,1.27933
284,04/04/2018 22:40,168.031,11049.94,4.287782,3.263931,1.244482,2.927664,2.135673,2223.037,5.656625,12.5,6.941676,18.57741,4.323585
285,04/04/2018 23:00,154.7097,10465.62,4.069373,3.474792,2.728597,3.088718,2.068424,2494.797,6.109991,12.5,6.893628,18.16156,4.025847
286,04/04/2018 23:20,2.390792,145.2307,2.94523,3.865287,3.011613,3.099975,2.400158,2025.258,6.260001,12.5,6.888473,18.08512,2.637287
287,04/04/2018 23:40,1.906293,108.3232,0.8763855,4.394023,0.2300083,3.201083,2.114398,1068.526,6.260001,12.5,6.843453,18.39186,1.178149
288,05/04/2018 00:00,0.1289595,7.503932,0.05758334,4.749307,2.330908,1.88879,0.02980337,0.0,6.250984,12.5,6.830001,20.73408,0.0
289,05/04/2018 00:20,0.1379408,7.311405,0.0,4.856627,4.373546,0.0,0.003166666,0.0,6.25,12.5,6.830001,20.74048,0.0
290,05/04/2018 00:40,0.5013809,30.47905,0.0,4.846673,4.13,0.0,0.01280975,0.0,6.25,12.5,6.830001,20.87363,0.0
291,05/04/2018 01:00,0.0,0.0,0.0,4.730881,4.13,0.0,0.03,0.0,6.25,12.5,6.830001,20.6509,0.0
292,05/04/2018 01:20,0.0,0.0,0.0,4.597356,4.13,0.0,0.03,0.0,6.245419,12.5,6.843832,20.8942,0.0
293,05/04/2018 01:40,0.0,0.0,0.0,4.519596,4.124362,0.0,0.038163,0.0,6.239999,12.5,6.849999,20.96395,0.0
294,05/04/2018 02:00,0.0,0.0,0.0,4.369564,3.61,0.0,0.04,0.0,6.239007,12.5,6.849999,20.90049,0.0
295,05/04/2018 02:20,0.0,0.0,0.0,4.239973,3.61,0.0278656,0.04,0.0,5.83697,12.47717,6.849999,20.81952,0.0
296,05/04/2018 02:40,0.032045,0.9640087,0.0,4.044738,3.49412,0.003311666,0.04,0.0,4.417386,12.45693,6.849999,20.77648,0.0
297,05/04/2018 03:00,138.0896,10988.71,0.0,3.687721,3.06,0.01185283,0.04220667,0.0,4.282581,12.4,6.857965,20.78082,0.0
298,05/04/2018 03:20,87.80053,7017.32,1.029732,2.729128,2.256892,1.618558,0.5886997,1734.879,4.678267,12.4,6.905386,19.7916,2.544092
299,05/04/2018 03:40,116.2062,9267.261,2.463725,1.868039,0.468176,3.64566,2.47719,1783.865,4.986133,12.4,6.936647,18.52414,3.507036
300,05/04/2018 04:00,17.614,1361.352,1.578669,2.343229,0.0,3.564391,2.574446,1604.704,5.159067,12.37903,6.915873,17.98363,2.532036
301,05/04/2018 04:20,2.133373,140.8887,0.21497,2.891913,0.0,3.872417,3.154971,1018.31,5.160001,12.37871,6.885809,18.10011,1.223021
302,05/04/2018 04:40,1.132047,67.70641,0.0,3.446331,0.0,3.878468,3.011858,768.0644,5.160001,12.3,6.897479,19.88792,0.3475377
303,05/04/2018 05:00,2.768794,193.2597,0.0,3.921408,0.3614995,3.877467,2.537311,718.8449,5.160001,12.37758,6.900001,18.78683,0.6725231
304,05/04/2018 05:20,0.25823,15.16179,0.0,4.356829,0.0,3.909552,0.3109663,0.0,5.160001,12.4,6.896359,20.6412,0.0
305,05/04/2018 05:40,0.12869,7.91385,0.0,4.549814,0.0,2.774354,0.003814833,0.0,5.160001,12.4,6.886127,20.72196,0.0
306,05/04/2018 06:00,0.4146867,23.86001,0.0,4.488467,0.0,0.1993673,0.001398833,0.0,5.160001,12.3273,6.900001,20.49165,0.0
307,05/04/2018 06:20,0.2300525,14.04318,0.0,4.41457,0.0,0.07314564,0.009696084,0.0,5.160001,12.3,6.900001,20.83128,0.0
308,05/04/2018 06:40,0.258074,15.56769,0.0,4.30118,0.0,0.0954488,0.02026,0.0,5.150913,12.3,6.900001,20.98305,0.0
309,05/04/2018 07:00,0.608003,35.36586,0.0,4.165258,0.0,0.2345187,0.03,0.0,5.150001,12.3,6.900001,21.02851,0.0
310,05/04/2018 07:20,0.4107198,24.04895,0.0,3.976825,0.0,0.2089878,0.03,0.0,5.150001,12.3,6.900001,20.81755,0.0
311,05/04/2018 07:40,0.3917653,21.91111,0.0,3.884803,0.0,0.01785685,0.03,0.0,5.150001,12.3,6.900001,21.01274,0.0
312,05/04/2018 08:00,0.0,0.0,0.0,3.675677,0.0,0.0,0.03,0.0,4.589723,12.3,6.900001,21.13254,0.0
313,05/04/2018 08:20,1.267181,65.37505,0.0,3.004167,1.2496,0.8614842,0.2724781,641.181,4.002276,12.35151,6.900001,19.78247,0.07827829
314,05/04/2018 08:40,293.521,18991.8,2.664248,1.750098,0.09362374,3.667266,2.239959,1165.205,4.320427,12.3598,6.947776,17.93004,0.1114143
315,05/04/2018 09:00,203.5573,13385.59,8.580612,2.304821,0.8264374,2.871899,2.309522,2079.936,5.171352,12.3,7.013446,18.4555,0.1064967
316,05/04/2018 09:20,118.1205,8101.442,8.094005,2.682522,1.575176,3.059739,2.293246,1852.611,5.655744,12.3,6.970123,18.19602,0.1052157
317,05/04/2018 09:40,2.511057,173.2419,7.175128,3.172098,2.369964,3.122717,2.65756,1584.557,5.730001,12.3,6.943625,17.83715,0.1326156
318,05/04/2018 10:00,2.406554,168.6374,5.23709,3.638287,0.9730849,3.201865,2.628358,1529.717,5.730001,12.31005,6.884699,17.75476,0.1555384
319,05/04/2018 10:20,2.735469,230.5342,3.498935,4.104753,0.0372225,3.188768,2.644749,1502.284,5.722697,12.3996,6.837751,17.52585,0.1717046
320,05/04/2018 10:40,1.373604,116.0542,1.773813,4.525698,0.0816765,3.205285,0.5887294,67.73082,5.720001,12.4,6.802638,19.98421,0.005425534
321,05/04/2018 11:00,0.6716009,62.17886,0.9863714,4.569482,5.720041,2.185817,0.04650874,0.0,5.720001,12.43554,6.772002,19.74123,0.0
322,05/04/2018 11:20,0.7585342,66.22581,1.041647,4.490431,6.260001,0.0,0.09036743,0.0,5.720001,12.5,6.79,19.87856,0.0
323,05/04/2018 11:40,0.5080823,51.48298,1.062524,4.413553,6.148556,0.0,0.08819811,0.0,5.716523,12.50988,6.79,20.29456,0.0
324,05/04/2018 12:00,1.280792,121.0361,1.081576,4.489605,5.730001,0.0,0.07000001,0.0,5.71,12.59947,6.79,20.34209,0.0
325,05/04/2018 12:20,0.6066591,61.28364,1.04,4.51765,5.730001,0.0,0.0625724,0.0,5.71,12.5,6.79,20.53119,0.0
326,05/04/2018 12:40,0.3751665,35.6343,1.04,4.486646,5.730001,0.0,0.06891067,0.0,5.376717,12.5,6.79,20.66409,0.0
327,05/04/2018 13:00,0.2581025,27.85786,1.076616,4.148679,5.730001,0.0,0.09679518,0.0,4.639618,12.50084,6.79,20.78254,0.0
328,05/04/2018 13:20,208.4436,25622.11,1.101934,3.968747,5.730001,0.0,0.1207717,0.0,4.627399,12.62208,6.79,20.84102,0.0
329,05/04/2018 13:40,200.3808,24881.69,4.19276,2.852038,4.895654,0.3249666,0.8977692,1931.356,5.372497,12.67084,6.868869,20.30542,1.511385
330,05/04/2018 14:00,167.8598,20600.11,8.114143,2.025816,0.4420425,3.231568,2.58946,1621.105,5.831239,12.7,6.923547,18.18785,3.120988
331,05/04/2018 14:20,14.10655,1677.177,9.019427,2.330651,3.37232,2.980934,2.375365,1774.886,6.097474,12.7,6.957639,17.85691,2.989459
332,05/04/2018 14:40,2.493524,262.3188,7.025631,2.79317,0.0,3.186118,2.764347,1774.886,6.089999,12.79181,6.900824,17.91099,2.540051
333,05/04/2018 15:00,3.534625,337.4512,5.576942,3.208281,0.04824,3.248702,2.624018,1584.532,6.089999,12.8,6.867825,17.77896,2.005258
334,05/04/2018 15:20,2.033549,193.0424,4.081492,3.596811,0.06204157,3.266755,2.638696,1523.2,6.089999,12.8,6.839883,17.88068,1.680973
335,05/04/2018 15:40,1.208803,126.9175,2.55137,3.943896,0.140859,3.221131,1.56944,678.3329,6.087708,12.8,6.811823,19.28204,0.5104325
336,05/04/2018 16:00,1.911202,181.3116,1.4606,4.114341,6.155158,1.325848,0.03087291,0.0,6.085448,12.8,6.785882,20.14555,0.0
337,05/04/2018 16:20,0.1291435,11.42988,1.24,4.087361,8.72,0.1289551,0.07335676,0.0,6.080543,12.8,6.796034,20.84807,0.0
338,05/04/2018 16:40,0.1292425,11.72453,1.24,4.019003,8.72,0.006713585,0.04238926,0.0,6.080001,12.8,6.800002,21.15241,0.0
339,05/04/2018 17:00,0.128789,11.38017,1.24,4.005155,8.72,0.002452165,0.0529305,0.0,6.080001,12.81207,6.800002,21.24739,0.0
340,05/04/2018 17:20,0.3866372,39.9008,1.237021,4.010249,8.72,0.0,0.05999999,0.0,6.080001,12.9,6.800002,21.27991,0.0
341,05/04/2018 17:40,0.1290583,10.84108,1.222796,3.988002,8.72,0.0,0.06000066,0.0,6.00685,12.87458,6.800002,21.28606,0.0
342,05/04/2018 18:00,0.0,0.0,1.21665,3.77428,8.507149,0.0,0.1494386,0.0,4.963293,12.8,6.800002,21.24725,0.0
343,05/04/2018 18:20,237.3807,25937.21,2.340209,3.194548,7.755039,0.08164866,0.2932735,518.6627,5.058047,12.8,6.823274,20.72288,0.9364988
344,05/04/2018 18:40,157.922,17520.78,5.632513,2.288308,2.946936,1.903818,2.423501,1894.32,5.55097,12.8,6.879421,18.87224,4.880627
345,05/04/2018 19:00,71.2813,7799.816,7.607893,2.099867,3.353548,3.097906,2.52819,1774.886,5.936296,12.8,6.931569,18.3216,4.351404
346,05/04/2018 19:20,0.8426808,79.58732,6.667417,2.469771,1.31132,3.219421,2.666654,1559.053,5.970001,12.8,6.910842,18.2846,3.278016
347,05/04/2018 19:40,2.983257,298.6367,5.288244,2.884407,0.0,3.288755,2.611818,1627.438,5.970001,12.8,6.8736,18.24369,2.962061
348,05/04/2018 20:00,3.016498,308.3424,3.894659,3.326532,0.0,3.296535,2.557484,1649.677,5.964494,12.8,6.848888,18.02198,2.617564
349,05/04/2018 20:20,1.256778,112.3572,2.540646,3.686474,0.0949305,3.395244,2.680691,1173.205,5.96,12.8,6.826502,18.04856,1.679205
350,05/04/2018 20:40,0.129115,10.84746,1.310049,4.021804,2.718296,2.855149,0.1494382,0.0,5.96,12.8,6.80481,20.32919,0.0
351,05/04/2018 21:00,0.12886,11.17986,0.8758948,4.030096,10.0,0.7623907,0.084332,0.0,5.96,12.77234,6.800002,21.11643,0.0
352,05/04/2018 21:20,0.2580457,22.59231,0.92,3.886734,10.0,0.0035035,0.1265946,0.0,5.959167,12.7,6.800269,21.05583,0.0
353,05/04/2018 21:40,0.1290158,12.18299,0.92,3.788464,9.704664,0.0,0.1662539,0.0,5.949999,12.7,6.800002,21.04815,0.0
354,05/04/2018 22:00,0.129016,11.26113,0.9169207,3.672057,9.479998,0.0,0.209224,0.0,5.949999,12.7,6.800002,21.219,0.0
355,05/04/2018 22:20,0.0,0.0,0.9157294,3.536278,9.479998,0.0,0.2434882,0.0,5.931858,12.7,6.800104,21.1955,0.0
356,05/04/2018 22:40,0.0,0.0,0.9078301,3.500604,9.479998,0.0,0.2355073,0.0,5.037625,12.7,6.800002,21.01991,0.0
357,05/04/2018 23:00,221.0543,25441.18,1.068806,3.236224,9.382186,0.03118091,0.2332454,0.0,4.812051,12.71775,6.819654,21.19956,0.0
358,05/04/2018 23:20,134.9021,15820.61,3.394665,2.737022,7.508119,0.5653642,1.174152,2100.591,5.345708,12.79516,6.849141,20.40361,2.005166
359,05/04/2018 23:40,131.7445,15553.22,7.835666,1.81114,0.57213,3.163785,2.469388,1559.857,5.774023,12.8,6.949998,18.61958,4.203008
360,06/04/2018 00:00,2.869293,297.3556,7.685015,2.130546,1.727339,3.190051,2.193548,1774.886,5.919999,12.8,6.942654,18.67894,4.093005
361,06/04/2018 00:20,1.389371,142.1467,6.219656,2.542799,0.0,3.335291,2.466907,1774.886,5.919999,12.8,6.91598,18.56573,3.598916
362,06/04/2018 00:40,2.376537,258.9274,5.105485,2.961496,0.0,3.45734,2.736874,1624.711,5.919999,12.8,6.888657,18.51365,2.840654
363,06/04/2018 01:00,2.042104,193.88,3.847238,3.366908,5.940976,3.403171,2.690265,1526.721,5.919999,12.8,6.85998,18.31658,2.267974
364,06/04/2018 01:20,1.283635,121.9984,2.52624,3.78925,9.528551,3.373711,1.306263,510.1179,5.91327,12.8,6.834655,20.11016,0.4695905
365,06/04/2018 01:40,0.083045,9.638834,1.537663,3.884943,10.38537,2.622247,0.05550042,0.0,5.910001,12.8,6.812658,20.9519,0.0
366,06/04/2018 02:00,0.2506625,22.63403,1.544003,3.871759,10.68,0.08347724,0.1132719,0.0,5.910001,12.8,6.829244,20.9986,0.0
367,06/04/2018 02:20,0.0,0.0,1.546553,3.681146,10.64629,0.0,0.1463899,0.0,5.910001,12.8,6.830001,20.67809,0.0
368,06/04/2018 02:40,0.129115,11.30351,1.542751,3.59069,10.13,0.01603267,0.18971,0.0,5.910001,12.73328,6.830001,20.8285,0.0
369,06/04/2018 03:00,0.128945,11.85508,1.525873,3.436066,10.13,0.0316425,0.2282857,0.0,5.907213,12.7,6.830001,20.73442,0.0
370,06/04/2018 03:20,0.0,0.0,1.455855,3.286216,10.13,0.003615915,0.2434851,0.0,5.533325,12.7,6.830001,20.94125,0.0
371,06/04/2018 03:40,0.0,0.0,1.416489,3.219463,10.13,0.0,0.2486753,0.0,4.656758,12.7,6.830199,20.86288,0.0
372,06/04/2018 04:00,106.2941,12080.68,1.41711,3.030787,10.13,0.0,0.2854257,13.89857,4.701281,12.7,6.83072,20.4345,0.03084223
373,06/04/2018 04:20,78.64722,8980.775,2.997308,2.02711,2.358095,2.8361,2.680485,1915.639,4.967677,12.75469,6.876033,19.16098,5.569195
374,06/04/2018 04:40,61.6549,6953.986,4.008763,2.122642,0.0,3.514108,3.037387,1203.397,5.188592,12.7,6.908274,18.23583,3.6482
375,06/04/2018 05:00,2.566632,259.9521,3.149866,2.571203,0.0,3.559874,2.721727,1430.228,5.239553,12.7,6.889608,18.28058,3.797606
376,06/04/2018 05:20,3.015956,276.6647,1.887403,3.067863,1.118165,3.603591,2.820316,1384.243,5.232482,12.7,6.866876,18.57564,3.012365
377,06/04/2018 05:40,2.563191,216.6198,0.8031641,3.557439,6.973475,3.629388,2.85597,1196.806,5.235866,12.7,6.849999,18.50453,2.270204
378,06/04/2018 06:00,1.705289,170.5399,0.2202177,4.041602,31.66788,3.627335,3.456055,769.0761,5.230001,12.7,6.855093,18.23813,1.385003
379,06/04/2018 06:20,0.2579041,23.56475,0.05327,4.525613,0.0,3.562679,0.6310728,0.0,5.230001,12.7,6.860654,19.78134,0.0
380,06/04/2018 06:40,0.2573518,22.17782,0.0,4.730487,4.709415,1.516492,0.02885483,0.0,5.230001,12.7,6.861323,20.62053,0.0
381,06/04/2018 07:00,0.2572241,20.81569,0.00742917,4.781476,2.76633,0.0,0.01,0.0,5.230001,12.58546,6.87,20.66696,0.0
382,06/04/2018 07:20,0.2506075,19.76169,0.07670917,4.821507,0.0,0.0,0.01186816,0.0,5.230001,12.5,6.87,20.84578,0.0
383,06/04/2018 07:40,0.4506492,38.20538,0.1,4.772149,0.0,0.0,0.02409133,0.0,5.230001,12.5,6.87,20.81253,0.0
384,06/04/2018 08:00,0.1869995,14.04221,0.003308335,4.7005,0.0,0.0,0.04,0.0,5.2292,12.5,6.87,20.898,0.0
385,06/04/2018 08:20,0.0,0.0,0.0,4.693838,0.0,0.0,0.04,0.0,4.981327,12.59418,6.87107,20.99338,0.0
386,06/04/2018 08:40,0.0,0.0,0.02176875,4.598643,0.0,0.000366334,0.04,0.0,4.71,12.6,6.89,20.76872,0.0
387,06/04/2018 09:00,0.2578898,18.38218,0.09000002,4.408577,0.0,0.0,0.04813816,0.0,4.71,12.6,6.89,20.9192,0.0
388,06/04/2018 09:20,0.3870049,30.359,0.09851937,4.294272,0.0,0.0,0.05999999,0.0,4.71,12.6,6.89,20.92682,0.0
389,06/04/2018 09:40,0.636377,52.40368,0.171565,4.217483,0.0,0.0,0.05337967,0.0,4.71,12.67378,6.898992,21.05267,0.0
390,06/04/2018 10:00,1.13631,94.97434,0.2704109,4.15524,0.0,0.0,0.04,0.0,4.71,12.7,6.910001,21.19255,0.0
391,06/04/2018 10:20,1.743919,157.3967,0.294913,4.04458,0.0,0.0,0.04,0.0,4.71,12.7,6.910001,21.15374,0.0
392,06/04/2018 10:40,0.4024027,36.16903,0.29345,4.065314,0.0,0.0,0.04,0.0,4.531749,12.7,6.910001,21.11953,0.0
393,06/04/2018 11:00,266.9427,29070.93,0.6043875,3.951104,0.0,1.305494,0.0730928,515.8796,4.795886,12.75483,6.96014,20.99182,0.3121448
394,06/04/2018 11:20,157.4187,18901.54,7.21905,2.033586,0.0,3.526432,1.962095,2514.106,5.23406,12.8,7.046683,19.37728,4.941423
395,06/04/2018 11:40,74.54453,8944.51,9.619999,2.24,0.0,3.251033,2.186299,2522.982,5.618047,12.85144,7.03,18.5999,7.272054
396,06/04/2018 12:00,1.266597,133.1081,9.039723,2.397958,0.0,3.349267,2.39207,1786.756,5.650001,12.91701,7.011709,18.29711,4.387736
397,06/04/2018 12:20,1.626378,147.6863,7.104028,2.847677,0.0,3.408046,2.279763,1778.976,5.650001,13.0,6.961362,18.31389,3.668449
