,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
2372,03/05/2018 22:40,0.1289309,8.407378,0.1581574,15.44418,0.0,0.05,0.2241043,0.0,4.86,15.8,6.919999,21.13768,0.0
2373,03/05/2018 23:00,0.1290867,8.539883,0.08634318,15.26394,0.0,0.0542875,0.1751874,0.0,4.86,15.8,6.923663,21.19798,0.0
2374,03/05/2018 23:20,0.0,0.0,-0.034286,15.01497,0.0,0.05,0.1286429,0.0,4.86,15.8,6.928301,21.20545,0.0
2375,03/05/2018 23:40,0.129115,8.600683,-0.05999999,14.79,0.0,0.05,0.1104346,0.0,4.859944,15.8,6.919999,21.19129,0.0
2376,04/05/2018 00:00,0.0,0.0,-0.05999999,14.60341,0.0,0.05450816,0.1248534,0.0,4.458547,15.8,6.936963,21.20442,0.0
2377,04/05/2018 00:20,0.1291717,8.687112,-0.05999999,14.21245,0.0,0.05,0.1300124,0.0,3.662221,15.8,6.940001,21.19668,0.0
2378,04/05/2018 00:40,0.2358675,17.63874,-0.05999999,13.5879,0.0,0.04078849,0.09792492,72.29513,3.513687,15.8,6.940001,19.95092,0.006398053
2379,04/05/2018 01:00,186.0455,16814.71,2.361928,8.813772,0.0,3.10788,1.258029,3178.765,3.803429,15.82499,7.006349,18.53527,0.1876131
2380,04/05/2018 01:20,69.30565,6359.171,3.58224,8.616911,0.0,3.529284,1.717596,3163.224,4.122765,15.8,6.956784,18.38571,0.1429519
2381,04/05/2018 01:40,61.29391,5648.382,1.268374,10.24263,0.0,3.615471,2.091301,2268.837,4.300538,15.8,6.968126,18.42172,0.1953866
2382,04/05/2018 02:00,17.16981,1566.964,0.7262407,11.21044,0.0,3.528402,2.47254,1313.58,4.425662,15.8,6.969058,18.17937,0.1517384
2383,04/05/2018 02:20,1.381476,123.6566,0.0,12.67658,0.0,3.641596,2.610669,768.7272,4.43,15.8,6.95321,19.50011,0.06591265
2384,04/05/2018 02:40,0.3788565,26.5402,0.0,12.85297,0.0,3.630405,1.814433,197.2569,4.421391,15.88753,6.96,21.08539,0.003645018
2385,04/05/2018 03:00,0.2575075,19.69441,0.0,12.65681,0.0,3.532877,0.1133948,0.0,4.419999,15.9,6.942812,21.16935,0.0
2386,04/05/2018 03:20,0.3791992,27.10087,0.008122165,12.55466,0.0,1.122629,0.003055418,0.0,4.419999,15.89811,6.95319,21.139,0.0
2387,04/05/2018 03:40,0.25047,19.36563,0.0,12.43104,0.0,0.05230783,0.1641529,0.0,4.419999,15.8,6.96,21.1626,0.0
2388,04/05/2018 04:00,0.128662,9.627054,0.0,12.12548,0.0,0.06099631,0.1276418,0.0,4.419999,15.8,6.96,21.16229,0.0
2389,04/05/2018 04:20,0.2505525,18.8772,0.0,11.80049,0.0,0.04680551,0.1150941,0.0,4.419999,15.8,6.96,21.15919,0.0
2390,04/05/2018 04:40,0.0,0.0,0.0,11.4431,0.0,0.05983983,0.09851476,0.0,4.419999,15.8,6.96,21.16283,0.0
2391,04/05/2018 05:00,0.0,0.0,0.0,11.27436,0.0,0.06393926,0.09663408,0.0,4.365122,15.8,6.96,21.15821,0.0
2392,04/05/2018 05:20,0.0,0.0,0.0,10.91042,0.0,0.05999999,0.1156383,0.0,3.728931,15.8,6.96,21.17497,0.0
2393,04/05/2018 05:40,2.02405,171.9292,0.0,9.158455,0.0,2.033515,1.150002,937.514,3.5,15.88729,6.96,19.39522,0.003254513
2394,04/05/2018 06:00,69.96033,6137.49,0.5070491,7.287251,0.0,4.138041,2.704141,734.7424,3.539176,15.9,7.000916,18.68708,1.275339e-05
2395,04/05/2018 06:20,97.26109,8752.234,2.723695,6.569422,0.0,3.570306,2.3499,1762.791,3.849019,15.80915,6.9838,18.1291,0.01413395
2396,04/05/2018 06:40,88.56041,7929.686,1.889977,7.650758,0.0,3.573387,2.091332,2111.467,4.108258,15.71359,6.967967,17.94155,0.06322581
2397,04/05/2018 07:00,80.54436,7197.298,1.513648,8.487703,0.0,3.42436,2.479372,1548.836,4.345942,15.7,6.979403,17.78255,0.07894562
2398,04/05/2018 07:20,2.009504,154.4097,0.4151188,9.864048,0.0,3.501314,2.564885,1004.857,4.44,15.7,6.95362,17.68995,0.06376325
2399,04/05/2018 07:40,0.4993175,32.82501,0.0,10.85433,0.0,3.601692,2.465507,334.1575,4.44,15.7,6.940001,18.81504,0.01907279
2400,04/05/2018 08:00,0.1285907,8.426021,0.0,10.85343,0.0,3.580384,0.7278577,0.0,4.44,15.7,6.940001,20.98495,0.0
2401,04/05/2018 08:20,0.5156954,38.56358,0.0064075,10.76715,0.0,1.261183,0.0020715,0.0,4.44,15.7,6.940001,21.10936,0.0
2402,04/05/2018 08:40,0.17493,17.37435,0.01136983,10.62803,0.0,0.06081333,0.241119,0.0,4.44,15.7,6.940001,20.55473,0.0
2403,04/05/2018 09:00,1.092008,98.56654,0.01565734,10.32463,0.0,0.06581917,0.2533609,0.0,4.44,15.7,6.945174,19.78861,0.0
2404,04/05/2018 09:20,0.4727385,43.35,0.000148667,10.09687,0.0,0.07000001,0.3158148,0.0,4.44,15.71651,6.96,19.71634,0.0
2405,04/05/2018 09:40,0.7631042,79.87962,0.0,9.957792,0.0,0.06081616,0.3531325,0.0,4.44,15.8,6.96,19.93844,0.0
2406,04/05/2018 10:00,0.1506325,11.70941,0.0,10.05164,0.0,0.05518968,0.2328659,0.0,4.412969,15.8,6.96,20.60984,0.0
2407,04/05/2018 10:20,0.0,0.0,0.0,9.997557,0.0,0.07000001,0.2021408,0.0,3.828395,15.8,6.96,20.66657,0.0
2408,04/05/2018 10:40,1.645845,160.4552,0.0,8.009314,0.0,2.0288,0.7667764,781.0123,3.495997,15.8,6.96,19.4933,0.00092041
2409,04/05/2018 11:00,1.017357,105.0896,0.0,6.519603,0.0,4.309142,2.368545,735.711,3.49,15.8,6.96,17.79392,1.604204e-05
2410,04/05/2018 11:20,242.1912,27954.37,4.113245,5.757155,0.0,3.600257,2.370824,2310.275,3.921228,15.8,7.04261,18.46994,0.03808569
2411,04/05/2018 11:40,116.0469,12995.97,5.507062,6.495564,0.0,3.38148,1.70641,3068.652,4.325009,15.8,6.992509,18.84023,0.1642665
2412,04/05/2018 12:00,97.21358,10627.81,4.666864,7.884176,0.0,3.269161,1.776673,3079.395,4.66197,15.8,7.010947,18.35395,0.31006
2413,04/05/2018 12:20,38.98606,4172.729,2.556455,9.540667,0.0,3.273093,1.866848,2586.475,4.869443,15.8,6.965855,18.40318,0.3605431
2414,04/05/2018 12:40,2.939898,259.0411,0.1290822,11.83751,0.0,3.35722,2.521419,1365.026,4.87,15.8,6.900899,17.51089,0.1866054
2415,04/05/2018 13:00,1.727372,153.3693,-0.05,13.32366,0.0,3.370216,2.592109,418.3717,4.87,15.8,6.907149,19.3084,0.02636947
2416,04/05/2018 13:20,0.6451072,56.52605,-0.03400101,13.71679,0.0,3.320712,0.7259863,0.0,4.87,15.8,6.910001,19.83719,0.0
2417,04/05/2018 13:40,0.5176642,39.20315,0.03242925,13.63,0.0,1.812458,0.003202666,0.0,4.87,15.80308,6.910001,20.13228,0.0
2418,04/05/2018 14:00,1.08468,94.61528,0.02003106,13.67497,0.0,0.06498917,0.06965462,0.0,4.87,15.95574,6.910001,20.45448,0.0
2419,04/05/2018 14:20,0.6938308,54.42107,-0.03329217,13.76219,0.0,0.06996381,0.1101016,0.0,4.87,16.0,6.910001,20.14863,0.0
2420,04/05/2018 14:40,1.393192,112.7873,-0.05999999,13.69336,0.0,0.07224739,0.1117685,0.0,4.87,16.0,6.910001,20.52033,0.0
2421,04/05/2018 15:00,0.4984675,34.84088,-0.05999999,13.61813,0.0,0.07543351,0.09322597,0.0,4.87,16.03675,6.910001,20.75111,0.0
2422,04/05/2018 15:20,0.529885,37.44153,-0.05999999,13.49171,0.0,0.08000001,0.135359,0.0,4.869703,16.1,6.910001,20.84386,0.0
2423,04/05/2018 15:40,0.0,0.0,-0.05999999,13.20815,0.0,0.08294149,0.1064701,0.0,4.550145,16.09468,6.910001,20.93672,0.0
2424,04/05/2018 16:00,0.1293135,8.65091,-0.05999999,12.14707,0.0,0.06673665,0.07551918,0.0,3.711879,16.0,6.924468,21.05667,0.0
2425,04/05/2018 16:20,167.2281,14568.44,0.05224351,11.49675,0.0,0.138084,0.4252519,1390.579,3.615885,16.05785,6.926188,20.81203,4.302965e-05
2426,04/05/2018 16:40,101.3615,8892.178,5.119811,6.783939,0.0,3.250235,1.440488,4069.152,4.14121,16.03004,7.024703,19.61958,0.03720625
2427,04/05/2018 17:00,122.8118,10850.25,2.496274,8.595091,0.0,3.494845,1.681696,3715.613,4.453126,16.0,6.964647,18.8859,0.2106554
2428,04/05/2018 17:20,56.93909,5063.384,1.445629,9.774941,0.0,3.392503,1.769365,2901.602,4.696965,16.01772,6.979688,18.34551,0.3383686
2429,04/05/2018 17:40,2.005729,158.8376,0.176837,11.49994,0.0,3.403138,2.382666,1590.29,4.75,16.1,6.96,18.19765,0.2031992
2430,04/05/2018 18:00,0.819675,55.73393,-0.05,12.81792,0.0,3.441813,2.643051,689.0189,4.75,16.1,6.96,19.45063,0.0476016
2431,04/05/2018 18:20,0.3865802,28.40848,-0.05,12.96797,0.0,3.41979,1.346278,40.00011,4.75,16.1,6.959752,20.2422,0.000704437
2432,04/05/2018 18:40,0.5524147,42.3809,-0.04479033,12.80644,0.0,2.015636,0.006633087,4.0896,4.75,16.1,6.957345,20.67966,5.758783e-05
2433,04/05/2018 19:00,0.7393583,56.649,0.007739835,12.78897,0.0,0.07368635,0.01897167,4.0896,4.75,16.1,6.96,21.17157,0.0
2434,04/05/2018 19:20,0.2577769,18.10304,0.00867225,12.71027,0.0,0.07116543,0.1362012,4.0896,4.75,16.1,6.969151,21.17787,0.0
2435,04/05/2018 19:40,0.2576775,16.9608,-0.052484,12.30875,0.0,0.0976712,0.2260568,4.0896,4.75,16.1,6.974397,21.16263,0.0
2436,04/05/2018 20:00,0.3866648,25.74283,-0.05999999,11.99792,0.0,0.1170143,0.1318074,4.0896,4.75,16.1,6.975965,21.14534,7.699405e-06
2437,04/05/2018 20:20,0.386835,28.40273,-0.05999999,11.63986,0.0,0.1975795,0.09502851,4.0896,4.75,16.0832,6.977553,21.20661,3.826469e-08
2438,04/05/2018 20:40,0.0,0.0,-0.05999999,11.43712,0.0,0.1883904,0.09244461,4.0896,4.606521,16.0,6.980001,21.19449,0.0
2439,04/05/2018 21:00,0.0,0.0,-0.05999999,10.88604,0.0,0.130831,0.09996496,4.0896,3.801509,16.0,6.978489,20.59537,2.90845e-05
2440,04/05/2018 21:20,1.523813,121.285,-0.05999999,8.17065,0.0,2.65741,0.760538,837.0424,3.51,16.07783,6.97887,18.67942,0.01459952
2441,04/05/2018 21:40,275.7571,23679.59,2.080005,6.526338,0.0,3.80614,1.578709,2750.793,3.951265,16.03846,7.017344,18.37864,0.02038072
2442,04/05/2018 22:00,109.2188,9578.948,4.099122,6.543317,0.0,3.268024,1.413956,4065.062,4.463621,16.0,7.016675,19.06445,0.133002
2443,04/05/2018 22:20,113.5603,9939.713,2.827455,7.731616,0.0,3.233439,1.660744,3717.615,4.789443,16.0,7.022107,19.1167,0.2340871
2444,04/05/2018 22:40,28.9185,2453.554,0.83597,9.655695,0.0,3.243288,1.988584,2429.867,4.969431,16.0,6.992683,18.42035,0.2523462
2445,04/05/2018 23:00,1.811476,121.9425,-0.002987505,11.39301,0.0,3.284708,2.644015,851.1915,4.97,16.0,6.980001,18.15369,0.08072893
2446,04/05/2018 23:20,1.511626,110.3773,-0.05,11.99586,0.0,3.267769,2.39694,466.3107,4.97,16.0,6.980001,20.32612,0.0205583
2447,04/05/2018 23:40,0.25025,16.36875,-0.05,11.90722,0.0,3.226631,0.4506978,0.0,4.97,16.0,6.971757,21.16958,0.0
2448,05/05/2018 00:00,0.1384509,8.221365,-0.04301184,11.8345,0.0,0.6819946,0.02979925,0.0,4.97,16.0,6.975992,21.19615,0.0
2449,05/05/2018 00:20,0.3776128,25.51107,-0.0519995,11.67523,0.0,0.07000001,0.1483296,0.0,4.97,16.0,6.980001,21.2062,0.0
2450,05/05/2018 00:40,0.1289875,8.413075,-0.05999999,11.38351,0.0,0.07000001,0.1138712,0.0,4.97,16.0,6.980001,21.22596,0.0
2451,05/05/2018 01:00,0.3864525,26.05216,-0.05999999,11.0682,0.0,0.07094985,0.09242854,0.0,4.97,16.0,6.980001,20.49314,0.0
2452,05/05/2018 01:20,0.3631767,25.28159,-0.05999999,10.76602,0.0,0.07000001,0.07941426,0.0,4.97,16.0,6.98902,20.92076,0.0
2453,05/05/2018 01:40,0.4105215,26.56304,-0.05999999,10.44639,0.0,0.07000001,0.06260307,0.0,4.96883,16.0,6.994508,21.1484,0.0
2454,05/05/2018 02:00,0.0,0.0,-0.05999999,10.20567,0.0,0.07000001,0.0884112,0.0,4.446693,16.0,6.994101,21.09686,0.0
2455,05/05/2018 02:20,0.10032,5.467553,-0.05999999,9.785858,0.0,0.1153315,0.1126991,112.7268,3.631089,16.0,6.99694,20.68176,0.0
2456,05/05/2018 02:40,71.71626,6295.271,-0.05999999,5.507276,0.0,4.303996,1.428356,1107.869,3.534318,16.03068,6.980001,17.92488,0.001318021
2457,05/05/2018 03:00,99.06825,8912.443,2.384212,5.178345,0.0,3.74474,1.846994,2419.087,3.864985,16.0,6.983564,18.52486,0.02552637
2458,05/05/2018 03:20,64.46907,5816.024,2.084757,6.147311,0.0,3.624964,1.889203,2308.107,4.079085,16.0,6.980237,18.65996,0.08754326
2459,05/05/2018 03:40,54.32894,4908.429,1.137269,7.580503,0.0,3.585999,2.450344,1627.813,4.251648,16.0,6.980676,18.46775,0.09553438
2460,05/05/2018 04:00,1.823205,126.2453,0.178332,8.922372,0.0,3.638059,2.576651,1012.548,4.31,16.0,6.96376,18.19817,0.05580863
2461,05/05/2018 04:20,0.6296775,45.84734,-0.04861134,9.638844,0.0,3.680046,1.882045,228.5088,4.31,16.0,6.96,20.15489,0.009089816
2462,05/05/2018 04:40,0.1285909,8.820483,-0.04408575,9.311202,0.0,3.63827,0.07200225,0.0,4.31,16.0,6.96,21.1788,0.0
2463,05/05/2018 05:00,0.38658,28.32928,-0.051955,9.234933,0.0,0.7756265,0.01917225,0.0,4.31,16.0,6.973109,21.13402,0.0
2464,05/05/2018 05:20,0.0,0.0,-0.05999999,9.080819,0.0,0.08879735,0.224462,0.0,4.31,16.0,6.980001,21.23427,0.0
2465,05/05/2018 05:40,0.2582158,19.44757,-0.05999999,8.628708,0.0,0.1001942,0.1668529,0.0,4.31,16.0,6.980001,21.21631,0.0
2466,05/05/2018 06:00,0.1286333,8.995678,-0.05999999,8.355465,0.0,0.09046485,0.09335832,0.0,4.31,16.0,6.980001,21.24446,0.0
2467,05/05/2018 06:20,0.0,0.0,-0.05999999,8.128275,0.0,0.07776552,0.09059158,0.0,4.305434,16.0,6.980001,21.27642,0.0
2468,05/05/2018 06:40,0.0,0.0,-0.05999999,7.875765,0.0,0.07804051,0.1000318,0.0,4.102162,16.0,6.985269,21.25747,0.0
2469,05/05/2018 07:00,1.245195,108.0246,-0.05999999,6.691944,0.0,0.970575,0.2409365,383.4873,3.53915,16.0,6.983768,20.41562,0.000510268
2470,05/05/2018 07:20,1.155283,91.22514,-0.05999999,4.242642,0.0,4.315177,1.355651,738.1498,3.5,16.0,6.980001,18.16576,0.000184503
2471,05/05/2018 07:40,1.137102,82.67,-0.05999999,4.481153,0.0,4.267989,2.924136,865.1245,3.5,16.09209,6.985454,17.96984,0.0
2472,05/05/2018 08:00,138.497,12706.73,1.826028,4.033965,0.0,3.628684,2.752931,1280.157,3.702224,16.06656,7.029408,18.26175,0.001725034
2473,05/05/2018 08:20,84.41997,7636.241,3.068619,4.740583,0.0,3.434919,2.185558,2029.689,4.01748,16.0,6.903852,18.34955,0.02813047
2474,05/05/2018 08:40,139.7431,12315.48,1.328293,6.262371,0.0,3.486721,2.151577,1822.279,4.356553,15.97508,6.942736,18.10937,0.08663554
2475,05/05/2018 09:00,36.94229,3170.872,1.244744,7.283751,0.0,3.326995,2.247119,1927.431,4.613342,15.9,6.951442,17.6709,0.1267186
2476,05/05/2018 09:20,0.8957802,70.74433,0.08521184,8.970472,0.0,3.449717,2.898179,690.7519,4.62,15.9,6.922118,17.68269,0.04244024
2477,05/05/2018 09:40,0.5192581,36.72856,-0.01938416,9.425756,0.0,3.482101,2.269522,235.74,4.62,15.89851,6.929999,19.22777,0.009513082
2478,05/05/2018 10:00,0.8880957,74.43849,0.001771166,9.352999,0.0,3.095116,0.4175295,0.0,4.62,15.9,6.925783,19.79496,0.0
2479,05/05/2018 10:20,0.7627925,72.31238,-0.05999999,9.259999,0.0,0.4592802,0.01212741,0.0,4.62,15.92859,6.929999,20.03626,0.0
2480,05/05/2018 10:40,0.9558797,101.9619,-0.05999999,9.084897,0.0,0.1036548,0.3273163,0.0,4.62,16.0,6.935234,20.14801,0.0
2481,05/05/2018 11:00,1.322559,139.7571,-0.05999999,8.989241,0.0,0.1,0.2395227,0.0,4.62,16.0,6.934334,20.56013,0.0
2482,05/05/2018 11:20,1.887343,188.5257,-0.05999999,8.934317,0.0,0.08958519,0.2567368,0.0,4.62,16.08989,6.939183,20.76959,0.0
2483,05/05/2018 11:40,0.8899609,84.48457,-0.05999999,9.065994,0.0,0.08061786,0.2150805,0.0,4.6175,16.2,6.930737,20.91606,0.0
2484,05/05/2018 12:00,0.0,0.0,-0.05999999,8.873148,0.0,0.07000001,0.1489291,0.0,4.258292,16.2,6.940881,20.96535,0.0
2485,05/05/2018 12:20,1.405916,156.5303,-0.05999999,7.923879,0.0,0.07000001,0.2563463,278.576,3.568124,16.19901,6.949782,20.74481,0.0
2486,05/05/2018 12:40,1.622521,139.6697,-0.05999999,5.163817,0.0,4.227386,1.34091,734.8077,3.5,16.2,6.937366,18.13747,0.0
2487,05/05/2018 13:00,208.9493,22452.55,1.07293,5.241159,0.0,4.064376,1.978423,1585.82,3.679454,16.20658,6.977084,17.95809,0.006651922
2488,05/05/2018 13:20,120.5432,12758.98,5.608191,5.085351,0.0,3.244472,1.426557,4068.491,4.245572,16.3,7.024873,18.86412,0.1445766
2489,05/05/2018 13:40,120.2365,12348.49,4.625753,6.698853,0.0,3.296846,1.726095,4049.193,4.608255,16.3,7.010435,19.03825,0.3642823
2490,05/05/2018 14:00,80.37141,8107.698,3.610823,8.201776,0.0,3.189399,1.612992,3507.103,4.921921,16.3948,7.016742,18.38027,0.4989241
2491,05/05/2018 14:20,3.049943,260.3514,1.193683,10.45639,0.0,3.279345,2.178761,2099.725,4.980001,16.47998,6.950933,18.00362,0.3234857
2492,05/05/2018 14:40,2.928367,264.1194,0.1417937,12.95619,0.0,3.305814,2.59501,950.015,4.980001,16.5,6.935194,17.60485,0.1283631
2493,05/05/2018 15:00,1.773484,147.2907,0.04772631,13.63134,0.0,3.312624,2.107416,171.6145,4.977612,16.5,6.946368,18.71133,0.01844552
2494,05/05/2018 15:20,0.9185948,80.82239,0.001854658,13.61574,0.0,2.436223,0.2019915,0.0,4.97,16.5,6.929999,20.00222,0.0
2495,05/05/2018 15:40,0.4038406,28.1688,-0.05999999,13.37767,0.0,0.1373442,0.06045292,0.0,4.97,16.6397,6.944994,20.32609,0.0
2496,05/05/2018 16:00,0.9987818,79.4431,-0.05999999,13.18447,0.0,0.1042595,0.1457779,0.0,4.97,16.7,6.946112,20.56624,0.0
2497,05/05/2018 16:20,0.3782775,27.69649,-0.05999999,13.2178,0.0,0.11,0.1063076,0.0,4.97,16.7,6.947749,20.76752,0.0
2498,05/05/2018 16:40,0.5156952,37.63014,-0.05999999,13.1513,0.0,0.1028377,0.1172267,0.0,4.97,16.7,6.936282,20.86532,0.0
2499,05/05/2018 17:00,0.6307157,41.73468,-0.05999999,13.15,0.0,0.09000002,0.0954438,0.0,4.97,16.7634,6.94459,20.95415,0.0
2500,05/05/2018 17:20,0.1290866,8.330573,-0.05999999,13.11512,0.0,0.09000002,0.04118482,0.0,4.913311,16.77452,6.93934,21.04006,0.0
2501,05/05/2018 17:40,0.0,0.0,-0.05999999,12.32793,0.0,0.09045067,0.03,0.0,4.107077,16.7,6.950299,21.09526,0.0
2502,05/05/2018 18:00,0.7579558,57.16337,-0.05999999,10.59679,0.0,0.8512195,0.2187455,462.0085,3.522664,16.67017,6.950227,20.32395,0.00125732
2503,05/05/2018 18:20,210.0798,19151.55,2.367884,6.579763,0.0,3.919689,1.144629,3623.123,3.89649,16.7,6.999923,19.60721,0.03072685
2504,05/05/2018 18:40,124.6093,11369.37,3.525523,6.903345,0.0,3.19591,1.545679,3931.931,4.316463,16.7,6.996494,19.37383,0.1805479
2505,05/05/2018 19:00,117.6466,10516.12,2.527508,8.328638,0.0,3.241005,1.60463,3578.497,4.636302,16.7,7.025622,19.55168,0.2583415
2506,05/05/2018 19:20,22.34442,1952.486,1.328074,9.74886,0.0,3.308648,1.926915,2716.88,4.82552,16.7,7.01256,18.72792,0.3227744
2507,05/05/2018 19:40,2.058972,162.2648,0.09111896,12.17278,0.0,3.305093,2.581821,953.6008,4.830001,16.7,6.980788,17.86222,0.1052375
2508,05/05/2018 20:00,1.581452,129.7313,0.004554081,12.69147,0.0,3.325496,2.654479,649.1846,4.830001,16.7,6.990065,18.88732,0.04783638
2509,05/05/2018 20:20,0.0,0.0,-0.05629599,12.62008,0.0,3.351423,0.659701,0.0,4.830001,16.7,6.980001,21.20785,0.0
2510,05/05/2018 20:40,0.258301,17.60802,-0.05999999,12.506,0.0,0.2731058,0.001371833,0.0,4.830001,16.7,6.985956,21.23041,0.0
2511,05/05/2018 21:00,0.0,0.0,-0.05999999,12.25399,0.0,0.149711,0.1286402,0.0,4.830001,16.63307,6.986455,21.26338,0.0
2512,05/05/2018 21:20,0.5155535,36.52758,-0.05999999,11.84978,0.0,0.11,0.121606,0.0,4.830001,16.6,6.997813,21.24415,0.0
2513,05/05/2018 21:40,0.3793241,24.81676,-0.05999999,11.39707,0.0,0.1546907,0.08406959,0.0,4.830001,16.6,6.987028,21.26698,0.0
2514,05/05/2018 22:00,0.2578333,17.97814,-0.05999999,11.0727,0.0,0.1419266,0.06172966,0.0,4.828016,16.6,6.995621,21.28217,0.0
2515,05/05/2018 22:20,0.0,0.0,-0.05999999,10.94341,0.0,0.1,0.07264642,0.0,4.674212,16.6,7.0,21.26354,0.0
2516,05/05/2018 22:40,0.0,0.0,-0.05999999,10.40974,0.0,0.1442255,0.08214801,0.0,3.844714,16.6,7.0,21.20027,0.0
2517,05/05/2018 23:00,1.86211,140.4745,-0.05999999,8.646569,0.0,2.959864,0.48864,772.5449,3.5,16.62713,6.997029,18.63906,0.000153069
2518,05/05/2018 23:20,135.278,11569.22,-0.05999999,6.185335,0.0,4.276278,1.472075,1519.256,3.593717,16.67797,6.991553,18.818,0.000657635
2519,05/05/2018 23:40,90.67513,7981.195,2.476117,5.718504,0.0,3.639474,1.169567,4060.379,4.021092,16.59275,7.009027,19.24997,0.05850228
2520,06/05/2018 00:00,113.5601,9998.771,2.439846,6.672243,0.0,3.51367,1.590762,3437.465,4.320035,16.5087,7.01596,19.51135,0.1699383
2521,06/05/2018 00:20,122.4039,10702.53,2.734227,7.506261,0.0,3.303838,1.63738,3625.684,4.670272,16.5,7.073934,19.32989,0.2850756
2522,06/05/2018 00:40,2.511617,181.5726,0.7559321,9.802981,0.0,3.388715,2.191534,2237.795,4.789987,16.5,7.0243,18.6448,0.2152722
2523,06/05/2018 01:00,2.259628,158.808,0.05245589,11.33054,0.0,3.436648,2.587084,878.96,4.79,16.5,7.010001,17.96081,0.06472328
2524,06/05/2018 01:20,1.260353,89.22511,-0.032451,11.54524,0.0,3.449111,2.183898,390.7338,4.79,16.5,7.010001,18.79943,0.02386127
2525,06/05/2018 01:40,0.3866085,30.2094,-0.0575945,11.40902,0.0,2.295718,0.2287481,0.0,4.79,16.5,7.008668,21.11356,0.0
2526,06/05/2018 02:00,0.0,0.0,-0.05999999,11.21856,0.0,0.1531137,0.09730501,0.0,4.79,16.5,7.010535,21.21213,0.0
2527,06/05/2018 02:20,0.2577907,20.80194,-0.05999999,10.93652,0.0,0.12,0.1368676,0.0,4.79,16.5,7.010354,21.18676,0.0
2528,06/05/2018 02:40,0.25058,17.91115,-0.05999999,10.53169,0.0,0.1208035,0.09475283,0.0,4.79,16.5,7.010765,21.18895,0.0
2529,06/05/2018 03:00,0.1287183,9.807348,-0.05999999,10.14358,0.0,0.1193877,0.06009383,0.0,4.79,16.5,7.010934,21.21796,0.0
2530,06/05/2018 03:20,0.0,0.0,-0.05999999,9.781228,0.0,0.11,0.06090184,0.0,4.784091,16.5,7.01932,21.178,0.0
2531,06/05/2018 03:40,0.0,0.0,-0.05999999,9.471189,0.0,0.11,0.08434018,0.0,4.230861,16.5,7.02547,21.16857,0.0
2532,06/05/2018 04:00,0.9793356,76.42458,-0.05999999,8.256338,0.0,0.85141,0.1624151,337.9539,3.551587,16.5,7.028255,19.47893,0.004724524
2533,06/05/2018 04:20,1.681222,137.0476,-0.05999999,4.949396,0.0,4.31,1.399739,735.8374,3.5,16.5,7.01897,19.93697,0.004404859
2534,06/05/2018 04:40,0.5028375,34.23295,-0.05999999,5.190885,0.0,4.301435,2.422165,908.8875,3.5,16.5,7.017136,19.64741,0.0
2535,06/05/2018 05:00,131.9247,11838.88,1.197677,4.81547,0.0,3.570334,2.289617,1623.292,3.711877,16.5,7.075837,19.62844,0.001994971
2536,06/05/2018 05:20,72.38921,6566.046,2.103023,5.754718,0.0,3.665958,2.114893,2281.045,3.983759,16.44352,6.978559,18.59788,0.03492756
2537,06/05/2018 05:40,61.42353,5491.009,0.6832917,7.34126,0.0,3.622473,2.461183,1393.719,4.165893,16.4,6.981066,18.00243,0.04825889
2538,06/05/2018 06:00,17.39912,1538.386,0.2438344,8.433031,0.0,3.57961,2.708392,1147.009,4.277606,16.4,6.977,18.13199,0.04982229
2539,06/05/2018 06:20,1.133225,88.73668,-0.05999999,9.413289,0.0,3.654101,2.572058,578.4815,4.28,16.4,6.96,18.68433,0.02001176
2540,06/05/2018 06:40,0.2574367,17.7511,-0.05999999,9.290762,0.0,3.649045,0.7447222,0.0,4.28,16.4,6.970095,21.04433,0.0
2541,06/05/2018 07:00,0.2580742,18.27605,-0.05999999,9.023448,0.0,2.166337,0.001139834,0.0,4.28,16.4,6.963016,21.20127,0.0
2542,06/05/2018 07:20,0.0,0.0,-0.05999999,9.030757,0.0,0.1289731,0.07786366,0.0,4.28,16.4,6.980001,21.20933,0.0
2543,06/05/2018 07:40,0.129965,9.447345,-0.05999999,8.725468,0.0,0.1292638,0.1309906,0.0,4.28,16.4,6.980329,20.72549,0.0
2544,06/05/2018 08:00,0.6287733,45.48792,-0.05999999,8.363094,0.0,0.13,0.121945,0.0,4.279868,16.4,6.980333,20.25109,0.0
2545,06/05/2018 08:20,0.129115,9.167483,-0.05999999,8.014351,0.0,0.1190723,0.0907508,0.0,4.197082,16.4,6.980384,20.68091,0.0
2546,06/05/2018 08:40,0.24123,17.87548,-0.05999999,7.942261,0.0,0.11,0.1533908,149.9263,3.615031,16.41231,6.980911,20.52649,0.000609224
2547,06/05/2018 09:00,1.894442,146.1386,-0.05999999,5.512438,0.0,3.214545,1.16393,843.3414,3.5,16.5,6.980001,18.56717,0.001536208
2548,06/05/2018 09:20,2.008482,143.2746,-0.05999999,5.012609,0.0,4.272365,2.221474,908.9714,3.5,16.5,6.980001,18.52454,0.0
2549,06/05/2018 09:40,1.258912,101.5803,-0.05999999,5.1265,0.0,4.273581,3.286781,735.2608,3.5,16.5,6.99883,18.60156,0.0
2550,06/05/2018 10:00,175.6966,16898.65,0.544279,5.114188,0.0,4.095842,3.776196,835.6032,3.653846,16.46968,7.011627,18.46021,0.0
2551,06/05/2018 10:20,125.0498,12703.25,6.54016,4.835086,0.0,3.071576,1.732658,2990.149,4.198215,16.37853,7.028372,18.05178,0.06250463
2552,06/05/2018 10:40,139.589,15319.32,4.33279,7.069548,0.0,3.293276,1.743398,3041.714,4.56868,16.23887,6.963798,18.39641,0.239051
2553,06/05/2018 11:00,93.11561,10698.02,3.455551,8.850748,0.0,3.212725,1.68345,2763.359,4.914407,16.2,6.97508,17.96447,0.3597386
2554,06/05/2018 11:20,2.268667,239.3659,1.433202,11.04413,0.0,3.246722,2.241673,2125.887,4.984076,16.2,6.905809,18.26712,0.2837572
2555,06/05/2018 11:40,2.28853,277.4741,0.1654269,13.36213,0.0,3.30041,2.633883,813.0052,4.980001,16.2,6.886845,18.62479,0.07812934
2556,06/05/2018 12:00,1.989938,234.2078,0.1299667,14.28549,0.0,3.286695,2.023263,164.4343,4.980001,16.2,6.89724,19.48016,0.01146886
2557,06/05/2018 12:20,0.0,0.0,-0.000423586,14.37206,0.0,1.523848,0.1284402,0.0,4.980001,16.2,6.889407,19.89587,0.0
2558,06/05/2018 12:40,0.2579044,24.8239,-0.05999999,14.21392,0.0,0.1313489,0.008668084,0.0,4.980001,16.30601,6.888434,19.99682,0.0
2559,06/05/2018 13:00,1.396323,167.6701,-0.05999999,14.11942,0.0,0.1328437,0.03196824,0.0,4.980001,16.4,6.900001,20.359,0.0
2560,06/05/2018 13:20,1.137101,111.81,-0.05999999,14.1,0.0,0.1407627,0.04057326,0.0,4.980001,16.4,6.899415,20.43824,0.0
2561,06/05/2018 13:40,0.5084558,47.27777,-0.05999999,14.06896,0.0,0.13,0.07136251,0.0,4.980001,16.46052,6.882878,20.69423,0.0
2562,06/05/2018 14:00,0.0,0.0,-0.05999999,13.96203,0.0,0.1293777,0.06989165,0.0,4.848082,16.5,6.882089,20.72953,0.0
2563,06/05/2018 14:20,0.0,0.0,-0.05999999,13.0977,0.0,0.11,0.05610458,0.0,3.982983,16.5,6.900001,21.05557,0.0
2564,06/05/2018 14:40,0.757099,69.86359,-0.05999999,12.05801,0.0,0.11,0.1193158,88.07281,3.513979,16.5,6.900001,20.48879,0.000413335
2565,06/05/2018 15:00,6.677298,368.2971,-0.05999999,10.2981,0.0,3.204939,0.9643606,992.9813,3.499454,16.5,6.900001,18.93485,0.002448702
2566,06/05/2018 15:20,248.5507,27609.55,3.207058,8.85943,0.0,3.78955,1.37866,3722.33,4.049516,16.52545,6.967384,18.63765,0.07358363
2567,06/05/2018 15:40,110.1079,12098.7,4.944093,9.053395,0.0,3.34998,1.336459,4069.152,4.421159,16.61511,6.977256,19.19908,0.3266997
2568,06/05/2018 16:00,110.1397,11783.64,3.336677,10.51298,0.0,3.301374,1.653423,3817.391,4.68805,16.7,6.984593,18.89601,0.546171
2569,06/05/2018 16:20,8.621628,840.6539,2.335888,11.86186,0.0,3.231762,1.819121,2888.735,4.84559,16.7,6.982896,18.61548,0.5255767
2570,06/05/2018 16:40,2.240986,218.9955,0.2008786,14.77048,0.0,3.374113,2.524758,1118.021,4.849845,16.75495,6.927612,18.76265,0.1393782
2571,06/05/2018 17:00,2.712991,247.1701,-0.02517208,16.00452,0.0,3.379429,2.69113,695.8313,4.843996,16.8,6.940001,18.71733,0.08212544
2572,06/05/2018 17:20,0.3863675,30.70399,-0.05999999,16.07428,0.0,3.321682,1.082215,0.0,4.839999,16.8,6.930245,19.5698,0.0
2573,06/05/2018 17:40,0.3873738,31.82025,-0.05999999,15.88444,0.0,0.3462298,0.03322558,0.0,4.839999,16.8,6.937343,20.29969,0.0
2574,06/05/2018 18:00,0.1864758,13.54821,-0.05999999,15.78251,0.0,0.1503997,0.0119575,0.0,4.839999,16.8,6.940001,20.44572,0.0
2575,06/05/2018 18:20,0.3297716,26.49174,-0.05999999,15.75748,0.0,0.1530361,1.391665e-05,0.0,4.839999,16.8,6.940001,20.84578,0.0
2576,06/05/2018 18:40,0.644725,56.4416,-0.05999999,15.58704,0.0,0.1334617,0.002623835,0.0,4.839999,16.8,6.940001,21.07968,0.0
2577,06/05/2018 19:00,0.2582445,21.45118,-0.05999999,15.52537,0.0,0.13,0.04280191,0.0,4.839999,16.8,6.940001,21.19696,0.0
2578,06/05/2018 19:20,0.0,0.0,-0.05999999,15.43748,0.0,0.1328234,0.03137275,0.0,4.763279,16.8,6.940001,21.20951,0.0
2579,06/05/2018 19:40,0.0,0.0,-0.05999999,14.25181,0.0,0.13,0.03728975,0.0,3.978013,16.8,6.945238,21.13031,0.0
2580,06/05/2018 20:00,1.138306,95.10042,-0.05999999,12.80156,0.0,0.7127886,0.3316131,610.998,3.50341,16.80516,6.945616,19.77615,0.002016338
2581,06/05/2018 20:20,196.0708,19542.92,-0.05999999,10.05339,0.0,4.272311,1.334615,1141.643,3.570704,16.8,6.949166,18.03005,0.004950607
2582,06/05/2018 20:40,166.1337,16456.66,3.601126,9.063382,0.0,3.233522,1.300183,3950.628,4.330138,16.73699,7.010428,19.45481,0.09606229
2583,06/05/2018 21:00,119.8383,11681.08,2.949868,10.01473,0.0,3.286394,1.659587,3702.523,4.670148,16.7,6.953987,19.02697,0.289535
2584,06/05/2018 21:20,127.7977,12210.61,2.193676,11.02402,0.0,3.166205,1.693304,3424.734,5.042817,16.7,6.991484,18.45929,0.4796999
2585,06/05/2018 21:40,2.22302,179.6669,0.7455012,12.63571,0.0,3.17927,1.959747,2633.674,5.199708,16.7,6.962133,18.14767,0.4174674
2586,06/05/2018 22:00,2.43948,194.714,0.0608096,14.53822,0.0,3.226761,2.613119,881.5462,5.199999,16.7,6.940852,18.70607,0.08742041
2587,06/05/2018 22:20,1.25703,91.31166,0.01281767,15.1,0.0,3.232878,2.163989,358.0625,5.199999,16.7,6.941329,21.00248,0.005620981
2588,06/05/2018 22:40,0.129143,9.556897,-0.00735935,15.01945,0.0,2.08549,0.2227884,0.0,5.199999,16.7,6.940715,21.22285,0.0
2589,06/05/2018 23:00,0.0,0.0,-0.05999999,14.85594,0.0,0.1707354,0.2171487,0.0,5.199999,16.7,6.942632,21.22165,0.0
2590,06/05/2018 23:20,0.1287327,10.38513,-0.05999999,14.53067,0.0,0.1754712,0.1427643,0.0,5.197617,16.66851,6.949381,21.19567,0.0
2591,06/05/2018 23:40,0.1299652,10.51907,-0.05999999,14.13926,0.0,0.1884832,0.09921186,0.0,5.190001,16.6,6.943318,21.03858,0.0
2592,07/05/2018 00:00,0.1285059,9.941972,-0.05999999,13.79564,0.0,0.1726985,0.07820051,0.0,5.190001,16.6,6.953314,21.17581,0.0
2593,07/05/2018 00:20,0.0,0.0,-0.05999999,13.46227,0.0,0.1594351,0.07766201,0.0,5.190001,16.6,6.96,21.10311,0.0
2594,07/05/2018 00:40,0.2501675,19.91656,-0.05999999,13.19171,0.0,0.16,0.06259109,0.0,5.182665,16.6,6.96,21.13633,0.0
2595,07/05/2018 01:00,0.0,0.0,-0.05999999,12.84558,0.0,0.16,0.08368884,0.0,4.463036,16.6,6.96,21.10164,0.0
2596,07/05/2018 01:20,0.1511865,13.75358,-0.05999999,12.26748,0.0,0.1642453,0.09567787,96.92205,3.644066,16.60475,6.960267,20.28581,0.000496278
2597,07/05/2018 01:40,113.6158,11094.08,0.6819116,7.767533,0.0,3.799096,1.009292,1769.048,3.593655,16.7,6.984975,17.84012,0.0108129
2598,07/05/2018 02:00,82.56905,8370.627,3.134624,7.298381,0.0,3.694269,1.639927,3828.898,3.944626,16.68735,6.994544,18.91976,0.07256605
2599,07/05/2018 02:20,63.59222,6487.586,2.061588,8.695509,0.0,3.591405,1.829955,2656.499,4.141128,16.6,6.988309,19.34261,0.119279
2600,07/05/2018 02:40,43.40545,4403.468,1.348464,9.874128,0.0,3.540705,2.007781,2267.071,4.2998,16.6,6.995839,19.07342,0.1691303
2601,07/05/2018 03:00,0.7808325,64.9688,0.2538545,11.67707,0.0,3.616727,2.61762,920.0586,4.33632,16.6,6.960727,19.75366,0.04326246
2602,07/05/2018 03:20,1.007756,85.77313,-0.05999999,12.32971,0.0,3.655999,2.171617,425.7451,4.329951,16.6,6.97,20.45055,0.01609741
2603,07/05/2018 03:40,0.441929,34.33146,-0.05041333,12.07219,0.0,3.630292,0.1563616,0.0,4.330001,16.6,6.9518,21.00721,0.0
2604,07/05/2018 04:00,0.0753525,6.925823,-0.05999999,11.87204,0.0,1.181424,0.0205107,0.0,4.330001,16.58068,6.96428,21.01406,0.0
2605,07/05/2018 04:20,0.3864525,29.87094,-0.05999999,11.61151,0.0,0.1798773,0.1110841,0.0,4.330001,16.5,6.970351,20.99178,0.0
2606,07/05/2018 04:40,0.257649,20.89326,-0.05999999,11.26204,0.0,0.1806464,0.06139908,0.0,4.330001,16.5,6.970632,20.84856,0.0
2607,07/05/2018 05:00,0.0,0.0,-0.05999999,10.98584,0.0,0.18,0.06538026,0.0,4.260043,16.5,6.971537,21.04325,0.0
2608,07/05/2018 05:20,0.0,0.0,-0.05999999,10.47619,0.0,0.1761488,0.08173709,0.0,3.693703,16.5,6.971985,21.12314,0.0
2609,07/05/2018 05:40,42.82302,4269.746,-0.05999999,9.138186,0.0,1.43094,0.3572118,805.7844,3.527662,16.52148,6.981381,19.99861,0.006018948
2610,07/05/2018 06:00,121.4174,12079.47,1.803429,6.644279,0.0,3.810497,1.85877,2907.05,3.841733,16.469,6.984024,18.87857,0.02008686
2611,07/05/2018 06:20,71.85493,7052.58,2.080503,7.67316,0.0,3.512922,2.277642,1991.135,4.072175,16.4,6.989454,18.39196,0.05893161
2612,07/05/2018 06:40,79.21153,7713.103,1.498667,8.812535,0.0,3.486849,2.338922,1619.482,4.270627,16.4,6.990663,18.20545,0.08618711
2613,07/05/2018 07:00,6.622588,567.3935,0.5643625,9.980762,0.0,3.467744,2.763771,1250.184,4.39,16.31661,6.961744,18.18253,0.07424747
2614,07/05/2018 07:20,1.127155,85.60569,-0.05999999,11.26581,0.0,3.573341,2.224514,262.4977,4.39,16.3647,6.949998,19.77939,0.008918625
2615,07/05/2018 07:40,0.516021,37.58467,-0.05999999,11.15372,0.0,3.454538,0.1823051,0.0,4.39,16.4,6.949998,19.80754,0.0
2616,07/05/2018 08:00,0.258542,17.30787,-0.04488383,11.01903,0.0,0.916448,0.0169155,0.0,4.39,16.4,6.952304,20.18616,0.0
2617,07/05/2018 08:20,0.1292566,8.490164,-0.04300734,10.86018,0.0,0.00541015,0.07664283,0.0,4.39,16.4,6.969199,20.94297,0.0
2618,07/05/2018 08:40,0.3866224,33.13336,0.03111849,10.59439,0.0,0.0,0.05825857,0.0,4.39,16.4,6.960068,21.17846,0.0
2619,07/05/2018 09:00,0.3797309,37.66511,0.01686567,10.3583,0.0,0.0,0.06356268,0.0,4.39,16.4,6.970789,21.10138,0.0
2620,07/05/2018 09:20,0.249535,25.47877,-0.05999999,10.28967,0.0,0.00465775,0.06846727,0.0,4.387842,16.4,6.970484,21.15596,0.0
2621,07/05/2018 09:40,0.0,0.0,-0.05999999,10.09097,0.0,0.0,0.1178447,0.0,3.929256,16.4173,6.972415,21.2212,0.0
2622,07/05/2018 10:00,1.498162,194.4421,-0.05999999,9.076685,0.0,1.530184,0.3985395,656.1044,3.502556,16.5,6.970419,19.29023,0.002103106
2623,07/05/2018 10:20,2.158911,314.4023,-0.05999999,6.492827,0.0,4.293407,1.293052,736.9271,3.5,16.5,6.97,17.52467,5.801386e-05
2624,07/05/2018 10:40,0.5085115,67.01945,-0.05999999,6.747421,0.0,4.288647,2.704884,735.8329,3.5,16.52788,6.97,17.79729,3.074969e-09
2625,07/05/2018 11:00,235.8855,38693.89,1.743338,6.60745,0.0,3.563144,2.381921,1958.455,3.825932,16.6,7.046345,18.41926,0.03819311
2626,07/05/2018 11:20,428.0287,69434.41,9.356382,7.29008,0.0,2.882543,1.511551,4065.063,4.771332,16.6,7.0704,18.51915,0.2791118
2627,07/05/2018 11:40,254.546,40567.57,8.016073,9.525867,0.0,2.334984,1.697689,3393.834,5.813324,16.69379,7.091874,17.7836,0.4940583
2628,07/05/2018 12:00,48.12682,7468.734,4.951096,11.26566,0.0,2.564702,1.756046,2710.667,6.220349,16.7,6.998418,17.38859,0.5575918
2629,07/05/2018 12:20,2.650166,354.9973,1.970097,13.03095,0.0,2.763456,1.687715,2326.983,6.230001,16.79229,6.895076,16.50238,0.620724
2630,07/05/2018 12:40,2.13059,264.5218,0.1937454,14.67344,0.0,2.796204,2.34993,1717.615,6.230001,16.84911,6.837678,16.39593,0.4636391
2631,07/05/2018 13:00,3.509944,465.0759,-0.03887967,16.35168,0.0,2.806111,2.604538,979.0308,6.230001,16.9,6.821617,16.23098,0.2487451
2632,07/05/2018 13:20,0.8871793,106.6847,0.04535256,17.51322,0.0,1.390299,0.8547803,0.0,6.226358,16.9,6.8301,18.3151,0.0
2633,07/05/2018 13:40,0.5706052,68.96603,0.1821604,17.74278,0.0,0.02321367,0.1464972,0.0,6.220001,16.99627,6.836595,19.61265,0.0
2634,07/05/2018 14:00,0.7115132,98.96851,0.1604585,17.63334,0.0,0.02,0.1928568,0.0,6.220001,17.08076,6.834104,20.09173,0.0
2635,07/05/2018 14:20,1.388024,175.7381,0.02323149,17.74358,0.0,0.02,0.2068145,0.0,6.220001,17.1,6.831164,20.47566,0.0
2636,07/05/2018 14:40,1.257783,147.6364,-0.05999999,17.74645,0.0,0.02,0.2786487,0.0,6.220001,17.19887,6.822016,20.54045,0.0
2637,07/05/2018 15:00,0.8905106,106.4019,-0.05999999,17.70059,0.0,0.02,0.3026995,0.0,6.219487,17.2,6.833081,20.73281,0.0
2638,07/05/2018 15:20,0.1288742,14.35767,-0.05999999,17.67,0.0,0.02,0.3240122,0.0,6.21,17.24708,6.822497,20.86893,0.0
2639,07/05/2018 15:40,0.0,0.0,-0.05999999,17.6382,0.0,0.02,0.3321971,0.0,5.763498,17.23545,6.834783,20.928,0.0
2640,07/05/2018 16:00,0.0,0.0,-0.05999999,17.6369,0.0,0.0063135,0.1100098,0.0,4.985731,17.08266,6.823902,20.83467,0.0
2641,07/05/2018 16:20,123.1739,18266.65,-0.05999999,15.00478,0.0,1.910571,1.549211,1455.456,4.296633,17.0,6.850103,19.16943,0.12782
2642,07/05/2018 16:40,111.1659,16541.12,5.160442,11.27213,0.0,3.267604,1.42552,3902.926,4.723242,17.02292,6.938307,18.93585,0.3432088
2643,07/05/2018 17:00,114.5359,17216.5,5.045536,12.1987,0.0,3.183815,1.665154,4069.152,4.995741,17.1,6.921351,18.72888,0.565055
2644,07/05/2018 17:20,119.9431,18114.1,6.200977,12.81378,0.0,2.960382,1.516742,4069.152,5.393817,17.1421,6.981956,18.77937,0.8763016
2645,07/05/2018 17:40,2.06015,244.4578,2.88845,15.03419,0.0,3.059959,1.747445,3208.255,5.497756,17.2,6.91855,18.02886,0.8707417
2646,07/05/2018 18:00,1.775024,236.6296,0.2432115,17.21308,0.0,3.102082,2.231104,2009.976,5.489999,17.2,6.856298,18.21533,0.439323
2647,07/05/2018 18:20,2.654294,325.7299,-0.05999999,19.18674,0.0,3.121516,2.532732,983.3205,5.489999,17.2,6.859252,19.31577,0.1166885
2648,07/05/2018 18:40,1.102741,157.9413,0.0071465,19.98623,0.0,3.080039,1.844338,187.319,5.489999,17.2,6.865853,19.69897,0.02713657
2649,07/05/2018 19:00,0.12869,14.92363,0.2235241,20.07843,0.0,0.9138977,0.09043564,0.0,5.489999,17.2,6.871051,20.62049,0.0
2650,07/05/2018 19:20,0.3885065,46.54827,0.2979965,19.93781,0.0,0.04,0.2651724,0.0,5.489999,17.2,6.862679,20.99173,0.0
2651,07/05/2018 19:40,0.1293135,15.30208,0.3055165,19.7003,0.0,0.04013,0.1157697,0.0,5.489999,17.2,6.864871,21.05153,0.0
2652,07/05/2018 20:00,0.1293275,16.21685,0.1240521,19.37187,0.0,0.04,0.07025475,0.0,5.489999,17.2,6.861613,21.08607,0.0
2653,07/05/2018 20:20,0.128506,14.83199,-0.06899492,19.01236,0.0,0.04,0.08824749,0.0,5.489999,17.14126,6.860917,21.12173,0.0
2654,07/05/2018 20:40,0.1291717,15.3448,-0.07000001,18.89371,0.0,0.04,0.07146309,0.0,5.487878,17.1,6.87395,21.13137,0.0
2655,07/05/2018 21:00,0.0,0.0,-0.07000001,18.56246,0.0,0.04094167,0.07552168,0.0,5.375474,17.1,6.873746,21.11061,0.0
2656,07/05/2018 21:20,0.0,0.0,-0.07000001,18.10113,0.0,0.04,0.09479599,0.0,4.37766,17.1,6.88,20.82931,0.0
2657,07/05/2018 21:40,240.9725,29113.72,2.641857,12.2092,0.0,2.458845,0.8123001,3323.863,4.246737,17.04109,6.992919,19.5391,0.04969689
2658,07/05/2018 22:00,170.1492,20293.88,5.897832,11.03506,0.0,3.196002,1.030496,4069.152,4.777843,17.0,6.981049,19.29796,0.3026554
2659,07/05/2018 22:20,121.4028,14119.53,5.05581,11.87563,0.0,3.123843,1.132664,4069.152,5.167531,17.0,7.008007,19.18069,0.7208345
2660,07/05/2018 22:40,26.01587,3009.89,3.412777,13.19638,0.0,3.101861,1.476476,3958.176,5.3796,17.0,6.978017,18.71827,0.9231144
2661,07/05/2018 23:00,3.409167,357.2591,0.7095431,15.37451,0.0,3.180101,2.161129,2305.377,5.381174,17.0,6.922778,17.88935,0.5688637
2662,07/05/2018 23:20,3.63924,375.2499,-0.07000001,17.55789,0.0,3.165006,2.456744,1136.941,5.379999,17.00315,6.910001,17.38272,0.2560672
2663,07/05/2018 23:40,0.8814475,79.60002,-0.07000001,18.37813,0.0,3.201575,2.233665,402.3374,5.379999,17.0948,6.910001,19.42987,0.06314626
2664,08/05/2018 00:00,0.507995,47.12752,-0.07000001,18.41517,0.0,1.072475,0.1271562,0.0,5.379999,17.09938,6.910001,21.02703,0.0
2665,08/05/2018 00:20,0.3863955,31.44091,-0.07000001,18.27688,0.0,0.05,0.2032483,0.0,5.379999,17.0,6.909584,20.98645,0.0
2666,08/05/2018 00:40,0.0,0.0,-0.07000001,18.01936,0.0,0.05431401,0.1222576,0.0,5.379999,17.0,6.910001,20.85741,0.0
2667,08/05/2018 01:00,0.1287041,9.873407,-0.07000001,17.6898,0.0,0.05782116,0.1091156,0.0,5.379999,17.0,6.910001,20.9454,0.0
2668,08/05/2018 01:20,0.12852,10.88953,-0.07000001,17.33222,0.0,0.05826201,0.08804335,0.0,5.379999,17.0,6.910001,20.95243,0.0
2669,08/05/2018 01:40,0.1290865,10.20702,-0.07000001,16.98717,0.0,0.05277451,0.07822517,0.0,5.379999,17.0,6.910001,20.8756,0.0
2670,08/05/2018 02:00,0.0,0.0,-0.07000001,16.6056,0.0,0.04500335,0.07907628,0.0,5.362926,16.9381,6.910253,20.90785,0.0
2671,08/05/2018 02:20,0.0,0.0,-0.07000001,16.40982,0.0,0.03064033,0.08565627,0.0,4.569029,16.91234,6.910165,20.85335,0.0
2672,08/05/2018 02:40,93.58855,9843.747,0.4369522,14.40589,0.0,0.885935,0.4056688,1023.421,3.758577,16.92728,6.936049,20.98509,0.00169994
2673,08/05/2018 03:00,88.13213,9800.062,3.597538,9.097993,0.0,3.678133,1.647926,3615.496,3.951596,16.92978,6.971006,19.45557,0.03508304
2674,08/05/2018 03:20,81.99397,9205.237,2.639934,10.71615,0.0,3.60266,1.769518,2957.506,4.170766,16.9,6.969197,18.9628,0.1894273
2675,08/05/2018 03:40,55.90042,6274.888,1.757075,11.93961,0.0,3.532818,1.965469,2145.948,4.389204,16.9,6.974393,18.30039,0.2399391
2676,08/05/2018 04:00,2.816216,278.3189,0.3485185,13.74889,0.0,3.596609,2.44427,1545.553,4.439067,16.9,6.939588,18.01066,0.1855049
2677,08/05/2018 04:20,1.58992,149.4851,-0.05999999,14.9,0.0,3.647185,2.653817,613.7759,4.437053,16.9,6.929999,19.46404,0.03317181
2678,08/05/2018 04:40,0.3796118,33.67736,-0.05999999,14.85086,0.0,3.593014,0.7883615,0.0,4.43,16.9,6.929566,20.87654,0.0
2679,08/05/2018 05:00,0.1285483,10.57314,-0.05999999,14.70177,0.0,1.221159,0.005551668,0.0,4.43,16.9,6.9311,20.72423,0.0
2680,08/05/2018 05:20,0.0,0.0,-0.05999999,14.29281,0.0,0.04,0.08535135,0.0,4.43,16.80929,6.930516,20.93139,0.0
2681,08/05/2018 05:40,0.5157235,42.51835,-0.05999999,13.93722,0.0,0.04,0.06497759,0.0,4.43,16.8,6.931382,20.95766,0.0
2682,08/05/2018 06:00,0.0,0.0,-0.05999999,13.58371,0.0,0.03458682,0.07114424,0.0,4.43,16.8,6.943408,20.78295,0.0
2683,08/05/2018 06:20,0.2574794,20.76771,-0.05999999,13.36699,0.0,0.02067599,0.06311915,0.0,4.43,16.8,6.949998,20.88593,0.0
2684,08/05/2018 06:40,0.0,0.0,-0.05999999,13.14005,0.0,0.008162833,0.05866835,0.0,4.43,16.8,6.949998,20.64536,0.0
2685,08/05/2018 07:00,0.0,0.0,-0.05999999,12.82006,0.0,0.01099342,0.06951083,0.0,4.296292,16.8,6.949998,20.85559,0.0
2686,08/05/2018 07:20,0.1523065,13.62761,-0.05999999,12.51771,0.0,0.01981833,0.08350164,109.2333,3.635585,16.82137,6.949998,20.79669,0.0
2687,08/05/2018 07:40,1.616132,148.3962,-0.05999999,8.701593,0.0,3.842167,0.9018334,879.8765,3.507039,16.95144,6.949998,17.79274,0.0
2688,08/05/2018 08:00,1.137818,91.05855,-0.05999999,8.64724,0.0,4.312551,1.539664,873.2323,3.5,17.0,6.949998,17.60269,0.0
2689,08/05/2018 08:20,1.267084,110.2669,-0.04452466,8.760913,0.0,4.310908,2.52538,735.7842,3.5,17.0,6.953084,17.87339,0.0
2690,08/05/2018 08:40,328.8697,40076.36,1.919217,8.064878,0.0,3.865509,2.885468,373.8096,3.749246,16.93468,7.034535,19.69033,0.0
2691,08/05/2018 09:00,155.4493,20555.84,8.850126,6.032835,0.0,2.754174,0.675759,2568.935,4.704045,16.63001,7.185393,19.05232,0.01798366
2692,08/05/2018 09:20,126.3373,18536.75,8.162042,7.351653,0.0,3.203989,1.746512,3265.878,5.072757,16.67524,7.041576,18.48745,0.1862233
2693,08/05/2018 09:40,24.34822,3709.118,6.827199,9.159938,0.0,3.17573,1.795131,2925.587,5.272501,16.60544,6.977077,17.56868,0.3794949
2694,08/05/2018 10:00,3.724459,466.6143,3.820773,11.35598,0.0,3.215274,1.857065,2775.621,5.271292,16.7,6.912375,17.20418,0.5317931
2695,08/05/2018 10:20,4.242698,561.5131,1.006654,13.56193,0.0,3.232353,2.039016,2285.005,5.269999,16.7,6.843472,17.01306,0.4670058
2696,08/05/2018 10:40,2.219692,317.2491,0.07837468,15.79682,0.0,3.230368,2.520908,1179.745,5.269999,16.75534,6.814079,18.12666,0.1577003
2697,08/05/2018 11:00,1.412497,210.851,0.1134777,17.63144,0.0,3.241784,2.433151,482.5987,5.269999,16.8,6.829604,18.71529,0.05093915
2698,08/05/2018 11:20,0.7839831,109.5522,0.06733459,18.11,0.0,2.573437,0.5447993,0.0,5.269999,16.89503,6.830001,19.24473,0.0
2699,08/05/2018 11:40,0.2571675,33.07732,-0.01960058,18.09678,0.0,0.04028117,0.03707908,0.0,5.269999,16.92542,6.825812,19.72371,0.0
2700,08/05/2018 12:00,0.5083242,62.1673,-0.07000001,18.07279,0.0,0.04,0.06568256,0.0,5.269999,17.0,6.811084,20.0547,0.0
2701,08/05/2018 12:20,0.7658424,104.456,-0.07000001,18.11,0.0,0.04,0.03959518,0.0,5.267726,17.0,6.811631,20.3508,0.0
2702,08/05/2018 12:40,0.892635,128.4741,-0.07000001,18.10423,0.0,0.04,0.05027741,0.0,5.260001,17.01944,6.811311,20.58463,0.0
2703,08/05/2018 13:00,0.6397629,82.20945,-0.01252133,18.30568,0.0,0.03942823,0.04382984,0.0,5.246476,17.1,6.823519,20.68036,0.0
2704,08/05/2018 13:20,0.0,0.0,0.011288,18.18364,0.0,0.03096125,0.06947407,0.0,4.474144,17.01525,6.830001,20.78155,0.0
2705,08/05/2018 13:40,258.1469,38096.1,2.339462,16.18269,0.0,0.5062038,0.1329596,0.0,3.826684,17.04348,6.880353,20.85741,0.0
2706,08/05/2018 14:00,97.08592,14576.8,12.53163,9.060091,0.0,3.326919,0.3790959,2368.222,4.351283,17.13125,7.064432,19.70588,0.001090114
2707,08/05/2018 14:20,103.9487,15494.41,9.847646,9.638504,0.0,3.391805,1.211831,4069.152,4.697259,17.19459,6.980203,18.81174,0.1889253
2708,08/05/2018 14:40,27.61718,4066.422,8.090742,11.33806,0.0,3.296113,1.634192,3926.975,4.855959,17.22723,6.978419,18.25355,0.5032262
2709,08/05/2018 15:00,3.778895,466.369,3.942226,14.03083,0.0,3.398052,1.64502,3390.151,4.859807,17.31817,6.905844,18.18611,0.6436169
2710,08/05/2018 15:20,3.819174,468.6976,1.203767,16.49784,0.0,3.180902,1.812093,2573.544,4.859382,17.4,6.850636,17.66487,0.5717391
2711,08/05/2018 15:40,2.601419,325.7465,0.009512079,19.3209,0.0,3.33135,2.484014,1249.394,4.86,17.4,6.841466,18.74706,0.1803104
2712,08/05/2018 16:00,2.136321,236.2508,-0.06155368,21.10123,0.0,3.370037,2.573565,743.3067,4.86,17.47016,6.847851,19.0468,0.07655557
2713,08/05/2018 16:20,0.3794542,49.52536,-0.01562365,21.56701,0.0,3.325076,0.667965,0.0,4.86,17.5,6.847368,19.4379,0.0
2714,08/05/2018 16:40,0.8965881,100.0632,-0.06153176,21.4798,0.0,0.3608275,0.004998585,0.0,4.86,17.5,6.857795,19.84422,0.0
2715,08/05/2018 17:00,0.128704,14.35181,-0.07000001,21.27686,0.0,0.0,0.02102034,0.0,4.86,17.5,6.86,20.19016,0.0
2716,08/05/2018 17:20,0.5086884,59.15281,-0.07000001,21.19561,0.0,0.0,0.01609883,0.0,4.86,17.5,6.86,20.36606,0.0
2717,08/05/2018 17:40,0.378365,42.8921,-0.07000001,21.06964,0.0,0.0,0.02,0.0,4.86,17.5,6.86,20.55461,0.0
2718,08/05/2018 18:00,0.2575077,29.91641,-0.06351174,21.07175,0.0,0.0,0.02,0.0,4.85852,17.5,6.86,20.73928,0.0
2719,08/05/2018 18:20,0.0,0.0,-0.02088,21.19829,0.0,0.0,0.02,0.0,4.531768,17.5,6.86,20.86961,0.0
2720,08/05/2018 18:40,194.9131,26599.29,1.348253,18.73565,0.0,0.422841,0.03555375,0.0,3.7897,17.4941,6.903487,20.89907,0.0
2721,08/05/2018 19:00,131.4586,18115.64,10.18725,10.20783,0.0,3.429076,0.2618345,2163.657,4.277641,17.39289,7.127931,19.95202,0.000420434
2722,08/05/2018 19:20,116.5848,15107.34,8.103925,11.13727,0.0,3.401907,0.9683663,4069.152,4.603678,17.37101,7.009454,19.16836,0.1785016
2723,08/05/2018 19:40,38.61434,4781.157,7.664868,11.75465,0.0,3.15898,1.209992,4069.152,4.85398,17.3,7.078852,18.84741,0.5416545
2724,08/05/2018 20:00,4.400969,447.5566,3.330904,14.84684,0.0,3.346433,1.706959,3538.93,4.860518,17.3,6.957067,18.39245,0.6494752
2725,08/05/2018 20:20,3.639838,364.5816,0.7137471,17.12397,0.0,3.357652,2.15315,2392.814,4.86,17.3,6.894718,18.00767,0.4569912
2726,08/05/2018 20:40,2.186135,229.6075,-0.02524775,19.49381,0.0,3.326485,2.438184,1129.666,4.859842,17.3,6.897648,17.25923,0.1937783
2727,08/05/2018 21:00,0.7164573,72.89735,0.0356641,20.49642,0.0,3.366427,2.333707,318.2712,4.86,17.3,6.900001,17.69624,0.04968581
2728,08/05/2018 21:20,0.2576917,19.84842,0.1158605,20.54141,0.0,3.22037,0.2947007,0.0,4.86,17.3,6.887789,20.60278,0.0
2729,08/05/2018 21:40,0.1289448,10.58886,0.07717618,20.3426,0.0,0.36816,0.1287694,0.0,4.86,17.23738,6.89764,20.99979,0.0
2730,08/05/2018 22:00,0.5159067,38.73634,-0.02662916,19.97739,0.0,0.0,0.06322,0.0,4.86,17.2,6.900001,21.03729,0.0
2731,08/05/2018 22:20,0.128789,9.97209,-0.06247082,19.66533,0.0,0.0,0.051549,0.0,4.86,17.2,6.900001,21.04964,0.0
2732,08/05/2018 22:40,0.6451223,48.86652,-0.007065,19.19407,0.0,0.0,0.04996267,0.0,4.86,17.2,6.900884,21.05353,0.0
2733,08/05/2018 23:00,0.3790175,28.01615,0.022928,18.96577,0.0,0.0,0.04508,0.0,4.858096,17.2,6.907609,21.01414,0.0
2734,08/05/2018 23:20,0.0,0.0,0.0994094,18.77996,0.0,0.0,0.0551425,0.0,4.40413,17.2,6.919999,20.99599,0.0
2735,08/05/2018 23:40,200.9884,18443.15,1.14759,17.29998,0.0,0.402137,0.05997834,0.0,3.785315,17.19147,6.957545,20.78298,0.0
2736,09/05/2018 00:00,73.05177,6950.257,7.9356,8.294704,0.0,3.199575,0.2971101,2570.08,4.178922,17.14744,7.157403,19.91749,0.01759668
2737,09/05/2018 00:20,100.4619,9612.869,5.619882,9.801543,0.0,3.441334,0.8682352,4069.152,4.445495,17.14022,7.032743,19.18039,0.163209
2738,09/05/2018 00:40,15.32383,1422.245,3.504824,11.49502,0.0,3.404265,1.418499,4044.268,4.577031,17.1,7.022092,18.25779,0.4433835
2739,09/05/2018 01:00,2.718026,218.2946,0.4980359,14.4438,0.0,3.491397,2.263697,1733.736,4.580001,17.1,6.962476,17.70625,0.19805
2740,09/05/2018 01:20,1.744213,139.8369,-0.05999999,16.25257,0.0,3.469321,2.583997,908.4775,4.580001,17.19632,6.962637,18.83213,0.0634314
2741,09/05/2018 01:40,1.791124,150.6896,-0.04531183,16.53,0.0,3.493676,1.818589,283.1573,4.580001,17.2,6.967359,20.76451,0.005080152
2742,09/05/2018 02:00,0.6615405,53.86666,0.0038845,16.51198,0.0,2.126464,0.02023973,0.0,4.580001,17.2,6.957637,20.77871,0.0
2743,09/05/2018 02:20,0.3625817,27.88225,0.001453665,16.31925,0.0,0.0,0.1184831,0.0,4.580001,17.10555,6.97,20.58217,0.0
2744,09/05/2018 02:40,0.0,0.0,-0.06173826,15.86095,0.0,0.0,0.07551666,0.0,4.580001,17.1,6.97,20.43849,0.0
2745,09/05/2018 03:00,0.5160208,38.55306,-0.07000001,15.50616,0.0,0.0,0.06657349,0.0,4.580001,17.1,6.97,20.34891,0.0
2746,09/05/2018 03:20,0.3866083,35.03109,-0.07000001,15.15652,0.0,0.0,0.05866733,0.0,4.580001,17.1,6.97,20.49102,0.0
2747,09/05/2018 03:40,0.128945,9.995181,-0.07000001,14.88489,0.0,0.0,0.06501508,0.0,4.572613,17.1,6.97,20.40464,0.0
2748,09/05/2018 04:00,0.0,0.0,-0.04326233,14.48205,0.0,0.0,0.06851799,0.0,4.160853,17.1,6.97,20.57193,0.0
2749,09/05/2018 04:20,0.1282932,10.29676,0.075834,13.97014,0.0,0.0,0.06615609,0.0,3.536259,17.02425,6.971633,20.64708,0.0
2750,09/05/2018 04:40,89.98269,8598.517,0.8989752,10.21784,0.0,3.233217,0.2861566,550.2233,3.561271,17.09825,7.010658,20.56333,0.003552221
2751,09/05/2018 05:00,89.97237,8784.818,4.54287,7.337985,0.0,3.405524,0.6139366,2417.226,3.900899,17.02175,7.095004,19.73,0.02221148
2752,09/05/2018 05:20,62.60652,5994.261,1.862947,8.640235,0.0,3.651029,1.869538,2669.806,4.09927,16.92974,6.994176,18.72573,0.04771502
2753,09/05/2018 05:40,15.32399,1396.558,0.6299118,10.40642,0.0,3.528687,2.777303,1254.201,4.208284,16.9,6.980001,17.61561,0.04170928
