,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
3521,19/05/2018 21:40,0.0,0.0,0.08677191,9.857818,0.0,0.06978951,0.03174883,0.0,3.919755,16.9,6.739999,20.97529,0.0
3522,19/05/2018 22:00,1.509022,108.3046,0.249523,9.613592,0.0,0.1076591,0.2357204,428.4706,3.500317,16.9541,6.739999,19.92643,0.002718161
3523,19/05/2018 22:20,120.6532,9830.943,0.8921445,7.543569,0.0,3.792527,0.8918441,304.3307,3.658984,17.0,6.739999,18.15295,0.000810259
3524,19/05/2018 22:40,125.3469,10247.75,4.431912,5.507922,0.0,3.011125,0.5619737,3836.309,4.056016,16.90223,6.739999,19.48306,0.01362594
3525,19/05/2018 23:00,55.9603,4547.75,3.064261,6.278462,0.0,3.21298,1.407964,3794.782,4.302169,16.9,6.739999,19.48044,0.1164299
3526,19/05/2018 23:20,1.179432,74.74467,0.4367855,7.941718,0.0,3.615894,2.601233,1788.399,4.339999,16.9,6.739999,18.66849,0.07530834
3527,19/05/2018 23:40,1.273161,86.59801,0.04159341,9.118697,0.0,3.282213,2.584442,698.6641,4.339999,16.9,6.739999,19.60938,0.01178937
3528,20/05/2018 00:00,0.882952,63.74064,0.0,9.151602,0.0,3.296775,2.184583,404.8003,4.339999,16.9,6.739999,20.06345,0.006511343
3529,20/05/2018 00:20,0.5424144,35.38079,0.0,9.13,0.0,2.685928,0.2757587,0.0,4.339999,16.9,6.739999,20.97989,0.0
3530,20/05/2018 00:40,0.2257742,15.4881,0.186643,9.084962,0.0,0.08000001,0.02395533,0.0,4.339999,16.9,6.739999,20.96997,0.0
3531,20/05/2018 01:00,0.383129,26.17291,0.4229662,8.890539,0.0,0.08000001,0.015175,0.0,4.339766,16.9,6.739999,20.97744,0.0
3532,20/05/2018 01:20,0.0,0.0,0.2558234,8.700426,0.0,0.08167718,0.03693566,0.0,3.893008,16.9,6.739999,20.68886,0.0
3533,20/05/2018 01:40,1.364872,101.7544,0.07000001,8.034356,0.0,1.478422,0.280316,451.1873,3.500008,16.9,6.739999,19.28597,0.000514552
3534,20/05/2018 02:00,0.034085,1.176002,0.07000001,6.878402,0.0,4.060162,1.246266,381.5383,3.5,16.93757,6.739999,18.01344,4.020764e-05
3535,20/05/2018 02:20,1.136177,82.78007,0.248812,6.801843,0.0,4.117192,2.095801,641.4962,3.5,16.9,6.739999,18.00185,0.0
3536,20/05/2018 02:40,61.07502,5374.702,0.5826156,6.416849,0.0,3.928001,1.141542,247.0585,3.554034,16.9,6.739999,18.48352,0.0
3537,20/05/2018 03:00,71.93611,6401.346,2.130078,5.625203,0.0,3.578503,0.8726716,2832.167,3.79882,16.9,6.739999,19.48644,0.007864045
3538,20/05/2018 03:20,61.27764,5499.364,1.986438,6.06607,0.0,3.420852,2.169836,2003.179,3.987553,16.9,6.739999,18.83519,0.03704486
3539,20/05/2018 03:40,1.525148,115.4201,1.051288,7.315464,0.0,3.458934,2.62752,1396.515,4.05,16.9,6.739999,17.9341,0.06084891
3540,20/05/2018 04:00,0.8879665,64.01192,0.05320116,8.344999,0.0,3.628281,3.038506,531.3173,4.047585,16.9,6.739999,18.04871,0.01773748
3541,20/05/2018 04:20,1.84416,157.4165,0.2900979,8.440001,0.0,3.474476,3.729378,957.5778,4.05,16.87902,6.739999,18.36057,0.02275007
3542,20/05/2018 04:40,0.9107966,74.24227,0.2430436,8.440001,0.0,3.526628,5.395452,663.383,4.046826,16.8,6.739999,20.23437,0.006016782
3543,20/05/2018 05:00,0.02895665,0.9446304,0.03042266,8.402817,0.0,3.493595,3.285203,0.0,4.05,16.8,6.739999,20.61225,0.0
3544,20/05/2018 05:20,0.3789892,27.90506,0.0,8.372816,0.0,0.5330135,2.120551,0.0,4.05,16.78723,6.739999,20.87207,0.0
3545,20/05/2018 05:40,0.2577057,21.48352,0.0,8.320002,0.0,0.1613615,1.970198,0.0,4.009989,16.7,6.739999,20.95762,0.0
3546,20/05/2018 06:00,0.2579467,19.03777,0.0,8.276625,0.0,0.1698734,1.064446,26.60919,3.565086,16.73439,6.739999,20.17176,9.179581e-05
3547,20/05/2018 06:20,1.001083,81.80543,0.08156349,7.427104,0.0,3.533527,1.713596,709.2219,3.5,16.8,6.739999,19.43605,0.000616643
3548,20/05/2018 06:40,1.368134,110.9949,0.1667829,7.331979,0.0,4.061594,2.015913,684.8425,3.5,16.8,6.739999,19.97284,0.0
3549,20/05/2018 07:00,53.86506,4959.98,0.1294585,7.37,0.0,4.074681,2.194843,50.48509,3.555235,16.87794,6.739999,19.69318,0.0
3550,20/05/2018 07:20,76.03669,7005.642,1.838762,6.555507,0.0,3.866006,1.671962,2161.468,3.769457,16.8,6.739999,19.26401,0.006987291
3551,20/05/2018 07:40,57.97689,5278.333,1.399733,6.911314,0.0,3.315774,2.466063,1350.971,3.991754,16.7037,6.739999,18.46729,0.01683774
3552,20/05/2018 08:00,0.959381,86.4568,0.4747617,8.117061,0.0,3.442809,3.382138,1166.569,4.04,16.7,6.739999,18.27226,0.03448351
3553,20/05/2018 08:20,0.5087352,36.92024,0.09822451,8.779581,0.0,3.545083,3.416716,252.0237,4.04,16.7,6.739999,20.23653,0.003055858
3554,20/05/2018 08:40,0.6363324,46.38216,0.05044133,8.79783,0.0,3.429806,2.597594,301.9503,4.04,16.7,6.739999,18.92682,0.005737077
3555,20/05/2018 09:00,0.3788742,26.18513,0.0,8.76,0.0,3.425774,1.014454,0.0,4.04,16.7,6.739999,19.89623,0.0
3556,20/05/2018 09:20,0.128747,9.059908,0.0,8.702101,0.0,0.5330368,0.09078316,0.0,4.04,16.77721,6.739999,20.51033,0.0
3557,20/05/2018 09:40,0.1290015,8.613248,0.0,8.614131,0.0,0.1031877,0.04806934,0.0,3.989395,16.8,6.739999,20.58585,0.0
3558,20/05/2018 10:00,0.5121799,34.60529,0.0,8.459961,0.0,0.105221,0.03654889,92.38478,3.547261,16.8,6.739999,20.48214,0.000334324
3559,20/05/2018 10:20,1.848292,138.3402,0.006381415,7.576295,0.0,3.635431,1.559449,643.2822,3.5,16.8,6.739999,19.63951,0.002068151
3560,20/05/2018 10:40,1.388075,118.9986,0.1547197,7.582178,0.0,3.997987,1.844849,738.0623,3.5,16.8,6.739999,19.03937,0.0
3561,20/05/2018 11:00,1.294441,107.3364,0.4484605,7.663376,0.0,4.063333,2.524289,395.3268,3.5,16.81762,6.739999,18.73343,0.0
3562,20/05/2018 11:20,191.3214,18184.56,1.298079,7.499831,0.0,4.006771,2.672583,305.8947,3.762792,16.84537,6.739999,18.99207,5.901549e-05
3563,20/05/2018 11:40,118.1375,11528.65,8.668433,6.126903,0.0,2.875595,1.279635,3487.048,4.223289,16.8,6.739999,18.9565,0.09828924
3564,20/05/2018 12:00,98.09162,9794.831,7.601356,6.934855,0.0,2.851006,1.744301,3033.395,4.565476,16.7318,6.739999,18.38832,0.2482913
3565,20/05/2018 12:20,3.531094,317.44,4.633609,8.505743,0.0,3.182935,1.903983,2509.791,4.64,16.70187,6.739999,18.17752,0.2879581
3566,20/05/2018 12:40,1.108718,86.9059,1.9546,10.25187,0.0,3.095505,2.689486,1636.326,4.64,16.8,6.739999,17.76709,0.195712
3567,20/05/2018 13:00,2.637659,235.8505,0.7730095,11.62862,0.0,3.05639,3.940198,1018.31,4.64,16.8,6.739999,17.73831,0.09917612
3568,20/05/2018 13:20,0.6383871,54.97013,0.1491893,12.44919,0.0,3.125814,3.494008,191.1456,4.64,16.8,6.739999,19.88392,0.009586225
3569,20/05/2018 13:40,0.5083609,45.55675,0.0,12.52,0.0,1.832868,1.613378,0.0,4.64,16.89492,6.739999,20.16675,0.0
3570,20/05/2018 14:00,1.637399,163.7592,0.0,12.48284,0.0,0.111418,0.9106486,0.0,4.64,16.93316,6.739999,20.33307,0.0
3571,20/05/2018 14:20,0.0,0.0,0.0,12.46,0.0,0.1146012,0.3009263,0.0,4.549143,16.93944,6.739999,20.29801,0.0
3572,20/05/2018 14:40,0.0,0.0,0.0,12.44334,0.0,0.1,0.08967385,0.0,3.812897,16.92056,6.739999,20.69435,0.0
3573,20/05/2018 15:00,206.2316,22244.39,4.562107,8.80926,0.0,1.481626,0.1039988,332.8567,3.876129,16.9,6.739999,20.18798,0.005474607
3574,20/05/2018 15:20,121.7481,12743.05,5.844167,8.182573,0.0,3.139034,1.230686,4069.152,4.285032,16.9,6.739999,19.36117,0.06796127
3575,20/05/2018 15:40,40.02141,4045.215,4.142924,9.059251,0.0,3.062159,1.688509,3390.413,4.504661,16.94176,6.739999,18.6522,0.1750882
3576,20/05/2018 16:00,1.904359,142.4698,1.436853,10.73066,0.0,3.222813,2.404801,2137.583,4.521839,17.0,6.739999,18.25158,0.1642452
3577,20/05/2018 16:20,1.740477,163.2968,0.2599937,12.37125,0.0,3.138093,3.396221,948.389,4.52,17.0,6.739999,18.31183,0.05249937
3578,20/05/2018 16:40,0.7665182,61.21867,0.1964107,13.11216,0.0,3.251176,2.256747,127.1271,4.52,17.0,6.739999,19.13008,0.005464695
3579,20/05/2018 17:00,0.1285906,9.931807,0.3600329,13.15,0.0,1.391611,0.3417283,0.0,4.52,17.0,6.739999,20.21355,0.0
3580,20/05/2018 17:20,0.515497,43.06152,0.3327191,13.08934,0.0,0.2701463,0.008137165,0.0,4.52,17.0,6.739999,20.32634,0.0
3581,20/05/2018 17:40,0.2580174,19.75549,0.04414725,12.97545,0.0,0.1173865,0.002679583,0.0,4.52,17.0,6.739999,20.36349,0.0
3582,20/05/2018 18:00,0.0,0.0,0.0,12.97,0.0,0.1176673,0.003126667,0.0,4.349391,17.0,6.739999,20.40659,0.0
3583,20/05/2018 18:20,0.0512265,2.956345,0.0,12.80314,0.0,0.1338456,0.005083083,0.0,3.636663,17.0,6.739999,20.58404,0.0
3584,20/05/2018 18:40,102.3649,9831.07,0.006346086,11.56605,0.0,1.583881,0.7447376,618.3002,3.546073,17.0,6.739999,18.58792,0.000398096
3585,20/05/2018 19:00,141.9239,13606.59,3.367161,8.739434,0.0,3.269423,0.2212579,2007.834,4.023362,17.0,6.739999,19.01766,0.00414554
3586,20/05/2018 19:20,101.2437,9672.776,4.703006,8.139541,0.0,3.126064,1.12392,4069.152,4.361723,17.0,6.739999,19.27832,0.1640598
3587,20/05/2018 19:40,15.32498,1398.057,2.437113,9.385109,0.0,3.217805,1.647559,3441.162,4.499549,17.0,6.739999,18.35493,0.2515265
3588,20/05/2018 20:00,2.871045,240.8766,0.2963303,10.95908,0.0,3.253716,2.631805,1196.097,4.5,17.0,6.739999,19.92336,0.04417589
3589,20/05/2018 20:20,1.647292,124.645,0.0,12.11147,0.0,3.249817,2.592324,847.3872,4.5,17.0,6.739999,19.26262,0.03305729
3590,20/05/2018 20:40,0.0,0.0,0.07194968,12.34024,0.0,3.170384,1.040401,0.7028652,4.5,17.0,6.739999,20.93024,2.235873e-06
3591,20/05/2018 21:00,0.1286335,9.354953,0.1654666,12.34,0.0,1.323693,0.01407499,0.0,4.5,17.0,6.739999,20.97763,0.0
3592,20/05/2018 21:20,0.0,0.0,0.1742146,12.22046,0.0,0.2819761,0.01629742,0.0,4.497684,17.0,6.739999,20.93033,0.0
3593,20/05/2018 21:40,0.0,0.0,0.4037658,12.02489,0.0,0.136916,0.01520217,0.0,4.071603,17.0,6.739999,20.78067,0.0
3594,20/05/2018 22:00,0.3030525,19.44894,0.358672,11.67438,0.0,0.15,0.07316792,220.3106,3.519416,16.97807,6.739999,19.87484,0.000979138
3595,20/05/2018 22:20,53.14377,4856.897,0.3025922,10.31549,0.0,3.508729,1.298532,515.2507,3.526271,17.0,6.739999,18.17226,0.000811431
3596,20/05/2018 22:40,139.9078,12893.08,3.151714,7.979102,0.0,3.017424,0.2624013,2164.381,3.920496,16.93834,6.739999,19.03532,0.007409155
3597,20/05/2018 23:00,96.17966,8918.463,2.806134,8.474693,0.0,3.396426,1.446437,3695.718,4.170485,16.9,6.739999,19.17675,0.08023512
3598,20/05/2018 23:20,11.99906,1092.782,1.408564,9.158173,0.0,3.257576,2.044406,2620.438,4.339999,16.9,6.739999,18.92896,0.155842
3599,20/05/2018 23:40,2.143037,175.7593,0.1161026,10.80508,0.0,3.296024,2.64358,944.2515,4.339194,16.9,6.739999,18.50608,0.04738205
3600,21/05/2018 00:00,1.266748,96.82918,0.07000001,11.31141,0.0,3.324423,2.561628,617.8498,4.330001,16.9,6.739999,19.86395,0.0133517
3601,21/05/2018 00:20,0.258145,19.31894,0.1927432,11.34,0.0,3.177927,0.7649041,0.0,4.330001,16.9,6.739999,20.81365,0.0
3602,21/05/2018 00:40,0.128605,9.070037,0.270307,11.32342,0.0,1.005282,0.02437751,0.0,4.330001,16.9,6.739999,20.84071,0.0
3603,21/05/2018 01:00,0.128846,9.455028,0.1930975,11.23804,0.0,0.2260272,0.009721254,0.0,4.329366,16.9,6.739999,20.78633,0.0
3604,21/05/2018 01:20,0.0,0.0,0.08110143,11.03275,0.0,0.2441074,0.01059033,0.0,3.882396,16.9,6.739999,20.6607,0.0
3605,21/05/2018 01:40,1.008875,79.29732,0.1143885,10.36049,0.0,1.465263,0.2753349,458.523,3.5,16.9,6.739999,19.53284,0.000870125
3606,21/05/2018 02:00,0.4219102,26.73077,0.4014631,9.504629,0.0,4.030847,1.285002,380.5274,3.5,16.9,6.739999,17.68785,9.022612e-05
3607,21/05/2018 02:20,79.8425,7451.43,0.726908,9.339754,0.0,4.050879,1.153398,395.3141,3.586825,16.9,6.739999,18.24233,0.0
3608,21/05/2018 02:40,85.05578,8141.319,4.619972,7.272207,0.0,3.040796,0.7221506,3434.448,3.865993,16.9,6.739999,19.46822,0.01921213
3609,21/05/2018 03:00,50.93554,4887.719,2.360084,8.36627,0.0,3.368246,1.864509,2912.475,4.063296,16.80791,6.739999,19.31748,0.07709103
3610,21/05/2018 03:20,0.8048509,65.26278,0.4370423,9.66939,0.0,3.502195,2.699444,1429.338,4.11,16.8,6.739999,18.55662,0.07805231
3611,21/05/2018 03:40,1.179027,99.24667,0.07000001,10.77141,0.0,3.494156,2.848677,595.061,4.104067,16.8,6.739999,19.38388,0.0153678
3612,21/05/2018 04:00,1.248991,105.9979,0.1468571,10.8898,0.0,3.489574,3.160215,832.1552,4.099999,16.8,6.739999,18.2184,0.02951103
3613,21/05/2018 04:20,0.54604,40.94387,0.1495355,10.88453,0.0,3.604798,3.422212,183.3017,4.099999,16.8,6.739999,20.13218,0.003332051
3614,21/05/2018 04:40,0.1463915,9.962352,0.1161183,10.83,0.0,2.355795,1.251693,0.0,4.099999,16.8,6.739999,20.75371,0.0
3615,21/05/2018 05:00,0.1288742,10.59244,0.06913318,10.83,0.0,0.228021,0.5352147,0.0,4.099999,16.71239,6.739999,20.64015,0.0
3616,21/05/2018 05:20,0.0,0.0,0.07000001,10.77112,0.0,0.1873262,0.1669228,0.0,3.82056,16.7,6.739999,20.83035,0.0
3617,21/05/2018 05:40,1.259969,106.7766,0.07000001,10.37811,0.0,1.506305,0.5002357,525.1361,3.5,16.76395,6.739999,18.7482,0.001524739
3618,21/05/2018 06:00,0.371165,30.35555,0.07000001,9.707155,0.0,4.099816,1.645425,380.5513,3.5,16.8,6.739999,18.03396,8.576852e-07
3619,21/05/2018 06:20,1.275789,108.1968,0.0769691,9.755602,0.0,4.107858,2.602246,568.6973,3.5,16.8,6.739999,18.78216,0.0
3620,21/05/2018 06:40,35.21731,3648.012,0.1725816,9.71215,0.0,4.083876,2.458342,460.4907,3.522371,16.8,6.739999,19.27079,0.0
3621,21/05/2018 07:00,78.70128,8160.099,1.741349,8.955828,0.0,3.785088,1.28183,1849.567,3.715137,16.71523,6.739999,19.86358,0.01285109
3622,21/05/2018 07:20,101.8046,10602.29,1.727258,8.583146,0.0,3.327633,2.336851,1758.656,3.990256,16.7,6.739999,18.59954,0.04603527
3623,21/05/2018 07:40,6.249592,570.8676,2.005095,9.274527,0.0,3.24472,2.384921,1694.741,4.120893,16.7,6.739999,18.18819,0.121724
3624,21/05/2018 08:00,1.301782,116.521,0.3642004,10.75326,0.0,3.41424,3.966535,1018.31,4.12,16.7,6.739999,18.2616,0.05719785
3625,21/05/2018 08:20,0.4067535,26.52508,0.09065811,11.20407,0.0,3.511355,3.864799,183.4313,4.12,16.7,6.739999,20.52869,0.003707221
3626,21/05/2018 08:40,0.0,0.0,0.04613758,11.21,0.0,2.302143,2.028067,0.0,4.12,16.72209,6.739999,20.96101,0.0
3627,21/05/2018 09:00,0.0,0.0,0.0,11.21,0.0,0.2172029,1.533451,0.0,4.12,16.8,6.739999,20.95214,0.0
3628,21/05/2018 09:20,0.129356,9.658148,0.0,11.21,0.0,0.1831841,0.3331695,0.0,4.1113,16.8,6.739999,20.91121,0.0
3629,21/05/2018 09:40,0.128775,9.213147,0.0,11.19349,0.0,0.1868247,0.1905601,0.0,3.658179,16.8,6.739999,20.48771,0.0
3630,21/05/2018 10:00,1.008637,75.6712,0.04137291,10.54714,0.0,2.455892,1.089251,735.391,3.5,16.8,6.739999,18.80078,0.003227554
3631,21/05/2018 10:20,1.38644,106.3365,0.07309651,10.24341,0.0,4.100384,1.539171,459.0253,3.5,16.82862,6.739999,18.45002,0.0
3632,21/05/2018 10:40,0.6586113,47.88401,0.3530785,10.32,0.0,4.085157,2.746958,380.4694,3.5,16.9,6.739999,18.26619,0.0
3633,21/05/2018 11:00,51.2024,4912.962,0.8397239,10.36137,0.0,3.862133,3.429155,632.9028,3.51132,16.9,6.739999,19.11911,0.0
3634,21/05/2018 11:20,200.2009,19677.87,10.08967,7.380862,0.0,2.709987,0.9684493,1348.161,4.023377,16.87965,6.739999,19.48728,0.02495088
3635,21/05/2018 11:40,148.3824,15007.24,7.063774,8.425217,0.0,3.058659,1.697158,3260.395,4.431288,16.9,6.739999,18.93209,0.1459155
3636,21/05/2018 12:00,38.56452,3915.24,5.853184,9.18961,0.0,2.948794,1.720428,3030.466,4.710632,16.9,6.739999,18.30519,0.2769515
3637,21/05/2018 12:20,3.91297,361.0535,3.058766,10.81491,0.0,3.124492,1.992176,2520.65,4.719065,16.94368,6.739999,18.22853,0.3105184
3638,21/05/2018 12:40,1.895938,173.1954,0.6219924,12.32486,0.0,2.884663,2.923431,1364.445,4.72,17.0,6.739999,17.79143,0.1566336
3639,21/05/2018 13:00,1.40249,128.8691,0.2552643,13.63004,0.0,3.263163,4.019225,1018.31,4.72,17.0,6.739999,18.16252,0.08387157
3640,21/05/2018 13:20,0.9343075,83.24614,0.09123118,14.40325,0.0,3.195276,3.500607,187.6975,4.710057,17.07293,6.739999,19.32094,0.01228602
3641,21/05/2018 13:40,1.096473,109.5546,0.05075758,14.53,0.0,1.812604,1.521282,0.0,4.71,17.14319,6.739999,19.89623,0.0
3642,21/05/2018 14:00,0.7654027,67.30379,0.002921915,14.55926,0.0,0.3543972,0.5713375,0.0,4.71,17.20869,6.739999,20.17422,0.0
3643,21/05/2018 14:20,0.130305,10.85411,0.00407575,14.59235,0.0,0.2683468,0.2640927,0.0,4.71,17.26207,6.739999,20.29764,0.0
3644,21/05/2018 14:40,0.0,0.0,0.0,14.58949,0.0,0.3200313,0.4521197,0.0,4.479755,17.33458,6.739999,20.45199,0.0
3645,21/05/2018 15:00,0.0,0.0,0.001754415,14.62934,0.0,0.294381,0.3474225,0.0,3.681489,17.37007,6.739999,20.55061,0.0
3646,21/05/2018 15:20,1.141742,91.40407,0.3623351,13.94687,0.0,0.5709106,0.8362998,738.2344,3.5,17.36775,6.739999,19.97868,0.003884136
3647,21/05/2018 15:40,162.9156,15691.61,2.665748,11.89647,0.0,3.546494,0.5154943,0.0,3.687824,17.4,6.739999,18.68799,0.0
3648,21/05/2018 16:00,93.05941,9054.198,6.138065,9.700966,0.0,3.226548,0.548402,3587.609,4.125526,17.4,6.739999,19.33265,0.07215293
3649,21/05/2018 16:20,97.47408,9329.952,3.78401,10.49731,0.0,3.345509,1.276958,4069.152,4.422981,17.4,6.739999,19.17255,0.2361145
3650,21/05/2018 16:40,3.801101,313.5686,1.440794,11.78871,0.0,3.537857,1.967844,2773.73,4.486198,17.4,6.739999,18.61768,0.2732729
3651,21/05/2018 17:00,1.898698,161.0275,0.3193085,13.33395,0.0,3.317647,3.020043,1075.573,4.48,17.4,6.739999,18.1028,0.0844478
3652,21/05/2018 17:20,1.137628,91.49226,0.1630837,14.19025,0.0,3.358329,2.886285,286.0392,4.48,17.4,6.739999,19.63019,0.01007682
3653,21/05/2018 17:40,0.2574084,20.32104,0.07000001,14.18836,0.0,2.813158,0.6084398,0.0,4.48,17.4,6.739999,19.95565,0.0
3654,21/05/2018 18:00,0.7045869,51.05247,0.03127833,14.1,0.0,0.2792172,0.1858531,0.0,4.48,17.46616,6.739999,20.04387,0.0
3655,21/05/2018 18:20,0.2776807,22.70666,0.0,14.04622,0.0,0.2573003,0.0195705,0.0,4.48,17.5,6.739999,20.48286,0.0
3656,21/05/2018 18:40,0.04561665,2.043734,0.0,14.01516,0.0,0.3043408,0.000235917,0.0,4.306053,17.47635,6.739999,20.72366,0.0
3657,21/05/2018 19:00,0.6900735,38.66345,0.0459892,13.87489,0.0,0.2989001,0.1307477,277.2072,3.623766,17.4,6.739999,19.76628,0.005944636
3658,21/05/2018 19:20,1.962984,123.8132,0.1712983,12.57688,0.0,3.38945,1.714215,890.5521,3.5,17.4,6.739999,18.00472,0.008654073
3659,21/05/2018 19:40,1.270554,74.39098,0.04942816,12.35057,0.0,3.980976,3.445045,888.8125,3.49965,17.4,6.739999,18.23396,0.000263469
3660,21/05/2018 20:00,307.5792,20972.87,0.0,12.4,0.0,3.942197,4.241677,886.8008,3.787286,17.4,6.739999,18.41997,0.001290166
3661,21/05/2018 20:20,112.0593,7810.879,0.09788141,10.77765,0.0,3.186238,2.072957,2142.11,4.459754,17.4,6.739999,18.24185,0.0375565
3662,21/05/2018 20:40,81.95975,5729.879,0.2544009,10.44649,0.0,2.755016,1.962748,2222.378,4.82901,17.4,6.739999,17.9491,0.1340022
3663,21/05/2018 21:00,1.217479,73.0313,0.09740852,11.40268,0.0,3.152009,2.65982,1109.147,4.88,17.4,6.739999,18.75155,0.06142745
3664,21/05/2018 21:20,0.3796665,20.9904,0.01449758,12.14373,0.0,3.036807,1.181469,112.3168,4.88,17.4,6.739999,20.78063,0.001641156
3665,21/05/2018 21:40,0.2582158,14.83907,0.06907815,12.21384,0.0,0.5721936,0.1172713,0.0,4.88,17.4,6.739999,20.85764,0.0
3666,21/05/2018 22:00,0.1289875,7.143777,0.2092205,12.18197,0.0,0.4165395,0.03716272,0.0,4.874379,17.4,6.739999,20.84604,0.0
3667,21/05/2018 22:20,0.2577907,14.64355,0.1094464,12.04482,0.0,0.3675662,0.007226333,0.0,4.860628,17.4,6.739999,20.81083,0.0
3668,21/05/2018 22:40,0.3789535,22.16165,0.0,11.90814,0.0,0.40191,0.01005583,0.0,4.714273,17.4,6.739999,20.74261,0.0
3669,21/05/2018 23:00,0.3794743,23.51231,0.0,11.66683,0.0,0.3353695,0.02079658,0.0,3.613678,17.4,6.739999,20.15826,0.0
3670,21/05/2018 23:20,2.154489,95.83562,0.002672835,10.13848,0.0,3.308587,0.9444261,738.5634,3.500837,17.4,6.739999,18.44265,0.03015114
3671,21/05/2018 23:40,291.8244,21753.51,0.9347595,8.849667,0.0,3.7655,0.1716457,1146.303,4.180596,17.32703,6.739999,18.83887,0.0400408
3672,22/05/2018 00:00,102.0099,7685.811,3.946448,7.144373,0.0,3.176665,0.5987465,4069.152,4.473175,17.3,6.739999,19.36837,0.2984669
3673,22/05/2018 00:20,19.61875,1455.544,2.821784,7.800508,0.0,3.175412,1.253828,4064.437,4.62988,17.30242,6.739999,19.32174,0.439609
3674,22/05/2018 00:40,0.6368552,40.80692,0.1792933,9.493773,0.0,3.575844,2.405393,1627.982,4.63,17.3,6.739999,18.23468,0.1802539
3675,22/05/2018 01:00,2.136239,133.3944,-0.0325775,10.62136,0.0,3.28707,2.61675,871.1794,4.63,17.3,6.739999,19.10439,0.04208856
3676,22/05/2018 01:20,0.3562633,22.7683,0.05694266,10.93837,0.0,3.241906,1.526889,122.7802,4.63,17.3,6.739999,19.24794,0.004288317
3677,22/05/2018 01:40,0.2879235,18.42913,0.1870705,10.95,0.0,1.8088,0.04725645,0.0,4.63,17.3,6.739999,20.70907,0.0
3678,22/05/2018 02:00,0.5160211,36.3632,0.145817,10.88729,0.0,0.4819432,0.03759858,0.0,4.63,17.3,6.739999,20.70838,0.0
3679,22/05/2018 02:20,0.0,0.0,0.2033443,10.72431,0.0,0.4038215,0.02397558,0.0,4.612988,17.3,6.739999,20.54531,0.0
3680,22/05/2018 02:40,0.0,0.0,0.1862351,10.48882,0.0,0.4036397,0.01863158,0.0,4.022311,17.3,6.739999,20.50502,0.0
3681,22/05/2018 03:00,0.8310235,71.96687,0.06397767,10.19594,0.0,0.4574767,0.1035457,220.0294,3.509399,17.32327,6.739999,20.36705,0.002734443
3682,22/05/2018 03:20,53.42117,4948.72,0.2512454,7.923342,0.0,2.950631,0.4267507,1355.901,3.585204,17.36287,6.739999,19.79258,0.01200399
3683,22/05/2018 03:40,67.79259,6362.675,1.288587,7.339658,0.0,3.713034,2.275137,1759.595,3.782629,17.3,6.739999,18.62267,0.03869677
3684,22/05/2018 04:00,23.50488,2160.366,1.077375,7.795429,0.0,3.575308,2.521357,1518.401,3.91388,17.25239,6.739999,18.25897,0.08179486
3685,22/05/2018 04:20,2.221972,185.8851,0.1705947,9.007064,0.0,3.671263,3.012747,786.3278,3.919999,17.2,6.739999,19.98847,0.01812588
3686,22/05/2018 04:40,0.6691548,47.0783,0.0,9.422444,0.0,3.717627,2.674971,521.5349,3.915609,17.2,6.739999,19.3729,0.01564701
3687,22/05/2018 05:00,0.1290866,9.478438,0.0,9.380001,0.0,3.792001,1.585647,141.0945,3.919166,17.2,6.739999,20.58908,0.001234948
3688,22/05/2018 05:20,0.0,0.0,0.0,9.332438,0.0,3.445115,0.1012571,0.0,3.919999,17.2,6.739999,20.79379,0.0
3689,22/05/2018 05:40,0.0,0.0,0.05970865,9.299253,0.0,0.5255033,0.04505992,0.0,3.917227,17.2,6.739999,20.77617,0.0
3690,22/05/2018 06:00,0.0,0.0,0.1694976,9.188311,0.0,0.3899999,0.04134924,0.0,3.656501,17.2,6.739999,20.75052,0.0
3691,22/05/2018 06:20,1.768878,154.6335,0.09446371,8.832561,0.0,1.039626,0.8830803,735.7531,3.5,17.2,6.739999,20.04932,0.003318278
3692,22/05/2018 06:40,1.064582,81.36386,0.1808255,8.059999,0.0,4.258323,1.197262,428.5089,3.5,17.2,6.739999,19.38309,0.0
3693,22/05/2018 07:00,121.0623,11694.28,0.2002795,8.092561,0.0,4.194967,2.176363,307.0054,3.59544,17.2,6.739999,19.59574,0.0
3694,22/05/2018 07:20,131.6919,12753.72,3.008123,6.538025,0.0,3.45287,0.6616279,2568.793,4.066793,17.11698,6.739999,19.77532,0.03155469
3695,22/05/2018 07:40,135.6783,13092.05,2.792008,6.656842,0.0,3.083356,1.763777,2987.055,4.440554,17.1,6.739999,18.82238,0.09862839
3696,22/05/2018 08:00,2.640604,199.9474,1.125982,7.693022,0.0,2.94724,2.221056,1964.162,4.580001,17.1,6.739999,18.12011,0.1135949
3697,22/05/2018 08:20,1.390733,99.0161,0.05416233,9.249808,0.0,3.098121,2.869345,676.162,4.580001,17.1,6.739999,17.69689,0.04037888
3698,22/05/2018 08:40,1.021591,82.47222,0.0,9.967352,0.0,3.088996,2.629214,572.0522,4.580001,17.1,6.739999,18.63776,0.02697932
3699,22/05/2018 09:00,0.349775,33.42789,0.0,10.01,0.0,2.938392,1.01288,0.0,4.580001,17.1,6.739999,20.75593,0.0
3700,22/05/2018 09:20,0.1669117,12.15942,-0.002299,10.01,0.0,0.590364,0.2118186,0.0,4.580001,17.12993,6.739999,20.45611,0.0
3701,22/05/2018 09:40,0.0,0.0,-0.0177435,10.01,0.0,0.00156733,0.1041389,0.0,4.568214,17.2,6.739999,19.52373,0.0
3702,22/05/2018 10:00,0.0,0.0,-0.05936799,10.01,0.0,0.01076483,0.001786333,0.0,3.981007,17.2,6.739999,20.17448,0.0
3703,22/05/2018 10:20,0.7533492,80.5087,0.269006,9.962429,0.0,0.1854872,0.1429779,350.655,3.504115,17.2,6.739999,19.48126,0.000570041
3704,22/05/2018 10:40,1.402912,148.813,0.5744953,8.713817,0.0,4.209079,1.178183,388.4627,3.5,17.2,6.739999,17.63843,0.00084898
3705,22/05/2018 11:00,1.689814,172.7906,1.246273,8.84215,0.0,4.190515,2.033354,732.6497,3.5,17.23143,6.739999,18.92559,2.087271e-05
3706,22/05/2018 11:20,97.29083,11623.88,2.055387,8.853242,0.0,4.145078,2.063086,435.9268,3.537875,17.3,6.739999,19.68629,0.0
3707,22/05/2018 11:40,144.1713,17750.37,12.501,6.626628,0.0,2.846712,0.3996381,1807.4,4.059926,17.3,6.739999,19.6766,0.02906916
3708,22/05/2018 12:00,118.0232,19368.2,8.985858,7.397099,0.0,3.341844,1.613971,3801.581,4.378072,17.3,6.739999,18.78731,0.1648456
3709,22/05/2018 12:20,24.24621,4085.711,7.77833,8.098557,0.0,3.133161,1.689344,3352.698,4.548348,17.39437,6.739999,18.4281,0.3546439
3710,22/05/2018 12:40,1.93601,277.4506,3.061362,9.797862,0.0,3.273908,1.712192,2802.711,4.55,17.5,6.739999,17.86644,0.3903228
3711,22/05/2018 13:00,2.971377,431.2481,0.6187857,11.24359,0.0,3.260054,2.414778,1760.284,4.55,17.5,6.739999,17.70559,0.2563447
3712,22/05/2018 13:20,1.660141,250.4774,0.08594428,12.7098,0.0,3.178666,2.592164,1040.468,4.55,17.57694,6.739999,17.44086,0.1391949
3713,22/05/2018 13:40,0.867904,111.7016,0.07000001,13.89847,0.0,3.121597,1.208667,51.37003,4.55,17.60808,6.739999,19.043,0.005204495
3714,22/05/2018 14:00,0.7022666,101.7245,0.034377,14.09,0.0,1.416654,0.00602925,0.0,4.55,17.71088,6.739999,19.62657,0.0
3715,22/05/2018 14:20,0.5705196,80.60171,0.000823665,14.13639,0.0,0.0,0.0,0.0,4.54927,17.8,6.739999,19.96702,0.0
3716,22/05/2018 14:40,0.5017834,64.34454,0.0,14.14996,0.0,0.0,9.08335e-06,0.0,4.54,17.8,6.739999,20.22677,0.0
3717,22/05/2018 15:00,0.01433665,0.3917347,0.0,14.02477,0.0,0.0,0.0,0.0,4.146134,17.8,6.739999,20.39177,0.0
3718,22/05/2018 15:20,1.007247,133.5283,0.264273,13.76559,0.0,0.092631,0.04353558,155.0511,3.532548,17.8,6.739999,19.54572,0.003916088
3719,22/05/2018 15:40,1.636622,236.8163,0.4475471,12.2415,0.0,3.991861,0.9990312,580.8784,3.5,17.8,6.739999,18.3337,0.01306085
3720,22/05/2018 16:00,1.889302,233.5925,0.8235606,12.36,0.0,4.186814,1.180673,738.9197,3.5,17.89005,6.739999,18.68626,0.007631009
3721,22/05/2018 16:20,63.12552,9659.006,1.35383,12.38157,0.0,4.208893,1.30373,292.623,3.519939,17.95609,6.739999,19.39638,0.000128755
3722,22/05/2018 16:40,124.2165,20432.31,10.1873,9.104292,0.0,2.736389,0.1909607,1602.304,3.911783,18.0,6.739999,19.56498,0.024345
3723,22/05/2018 17:00,112.9899,18792.39,9.235816,9.642616,0.0,3.230675,0.8243998,4069.152,4.201977,18.0,6.739999,19.17454,0.19206
3724,22/05/2018 17:20,3.303586,460.7476,6.8278,10.40828,0.0,3.18609,1.344562,3995.603,4.33961,18.0,6.739999,18.81135,0.5067569
3725,22/05/2018 17:40,2.883019,431.2425,1.381974,12.3035,0.0,3.299775,1.761002,2673.272,4.331965,18.0,6.739999,17.89555,0.3510098
3726,22/05/2018 18:00,1.889731,269.0204,0.1870144,13.78753,0.0,3.320169,2.716665,1086.37,4.330001,18.0,6.739999,18.81384,0.0849294
3727,22/05/2018 18:20,1.763166,229.054,0.12,14.92658,0.0,3.663315,2.371154,630.162,4.329927,18.0,6.739999,18.10201,0.07359652
3728,22/05/2018 18:40,0.2912243,37.2165,0.12,15.17744,0.0,3.00105,0.3104042,0.0,4.330001,18.0,6.739999,20.0662,0.0
3729,22/05/2018 19:00,0.6115891,79.91793,0.09432547,15.09,0.0,0.3350316,0.01230575,0.0,4.330001,18.0,6.739999,20.59727,0.0
3730,22/05/2018 19:20,0.5077275,61.00906,0.05999999,14.94995,0.0,0.0,0.003019833,0.0,4.330001,18.0,6.739999,20.89795,0.0
3731,22/05/2018 19:40,1.251787,133.0373,0.05999999,14.69644,0.0,0.0,0.01477008,0.0,4.330001,17.96217,6.739999,20.05864,0.0
3732,22/05/2018 20:00,0.02330415,0.8056582,0.1627329,14.46445,0.0,0.010426,0.03542299,0.0,3.97322,17.9,6.739999,20.83751,0.0
3733,22/05/2018 20:20,1.386663,100.8715,0.7032255,14.19816,0.0,0.1216702,0.6719117,736.7994,3.504754,17.9,6.739999,19.31351,0.01317445
3734,22/05/2018 20:40,1.509467,80.12046,1.158915,12.94969,0.0,4.129511,2.425174,774.8484,3.5,17.9,6.739999,17.74122,0.002411932
3735,22/05/2018 21:00,502.2204,28887.77,1.095159,12.11908,0.0,3.39163,2.860653,1622.982,4.011194,17.9,6.739999,18.46727,0.03479533
3736,22/05/2018 21:20,514.6544,23724.34,5.480403,8.300314,0.0,2.183314,0.6258662,4167.302,5.770034,17.9,6.739999,18.87755,0.2743478
3737,22/05/2018 21:40,143.0665,5669.435,4.829926,7.472893,0.0,1.836098,1.379876,4036.766,6.742426,17.9953,6.739999,17.99825,0.489558
3738,22/05/2018 22:00,4.282973,126.7579,1.96894,9.579458,0.0,2.202749,1.842262,2709.965,6.78,18.0,6.739999,17.86784,0.3347411
3739,22/05/2018 22:20,0.5080265,13.10372,0.3820544,10.74568,0.0,2.188733,0.9942118,524.0989,6.78,18.0,6.739999,20.48981,0.0236817
3740,22/05/2018 22:40,0.0,0.0,0.1354991,11.15441,0.0,0.02186525,0.004703833,0.0,6.78,18.0,6.739999,20.90004,0.0
3741,22/05/2018 23:00,0.8948095,20.60198,0.132908,11.13226,0.0,0.0,0.004418082,0.0,6.78,18.0,6.739999,20.90682,0.0
3742,22/05/2018 23:20,0.257819,5.639424,0.1416072,11.02596,0.0,0.0,0.01287825,0.0,6.78,18.0,6.739999,20.89992,0.0
3743,22/05/2018 23:40,0.5070027,9.909112,0.1454151,10.90415,0.0,0.0,0.03,0.0,6.78,18.0,6.739999,20.90837,0.0
3744,23/05/2018 00:00,0.2580318,4.71126,0.145192,10.75748,0.0,0.0,0.03,0.0,6.78,18.0,6.739999,20.91757,0.0
3745,23/05/2018 00:20,0.6372082,11.56145,0.2949734,10.64033,0.0,0.00042,0.03006516,0.0,6.671961,18.0,6.739999,20.85097,0.0
3746,23/05/2018 00:40,0.0,0.0,0.174626,10.54424,0.0,0.02,0.03,0.0,4.897505,18.0,6.739999,20.45234,0.0
3747,23/05/2018 01:00,626.214,9347.575,0.08000001,7.742682,0.0,1.321155,1.154819,1084.09,4.039111,17.90001,6.739999,19.95332,0.4026892
3748,23/05/2018 01:20,598.4074,8789.882,0.07707751,4.507011,0.0,2.293997,2.343871,2150.248,6.099051,17.679,6.739999,17.73437,1.316884
3749,23/05/2018 01:40,13.34657,183.8806,-0.05999999,4.818448,0.0,2.0464,2.769724,1011.565,6.800002,17.57498,6.739999,17.51,0.3617683
3750,23/05/2018 02:00,0.6025335,5.928803,-0.05999999,5.547709,0.0,2.230202,1.686281,129.1568,6.800002,17.55569,6.739999,19.94763,0.03627884
3751,23/05/2018 02:20,0.0,0.0,-0.05999999,5.61,0.0,0.4805748,0.3571339,0.0,6.798739,17.5,6.739999,20.88523,0.0
3752,23/05/2018 02:40,0.18751,1.976284,-0.05999999,5.61,0.0,0.0149465,0.1880001,0.0,6.79,17.5,6.739999,20.8639,0.0
3753,23/05/2018 03:00,0.5786743,6.242754,-0.05999999,5.578734,0.0,0.0,0.06993209,0.0,6.79,17.5,6.739999,20.80242,0.0
3754,23/05/2018 03:20,0.0,0.0,-0.05999999,5.493303,0.0,0.0,0.03943932,0.0,6.79,17.5,6.739999,20.90799,0.0
3755,23/05/2018 03:40,0.0,0.0,-0.05999999,5.328328,0.0,0.0,0.02190575,0.0,6.79,17.5,6.739999,20.92639,0.0
3756,23/05/2018 04:00,0.0,0.0,-0.05999999,5.215243,0.0,0.0104205,0.06049582,0.0,6.772467,17.5,6.739999,20.8937,0.0
3757,23/05/2018 04:20,0.0,0.0,-0.05999999,5.016315,0.0,0.007009665,0.04736551,0.0,5.343118,17.5,6.739999,20.67283,0.0
3758,23/05/2018 04:40,160.108,2328.644,-0.05999999,4.740793,0.0,0.04310142,0.1267841,649.9924,3.625292,17.51399,6.739999,20.54733,0.02108211
3759,23/05/2018 05:00,266.943,4969.289,-0.05999999,3.590725,0.0,1.427185,2.746337,1347.728,4.207432,17.40541,6.739999,18.24453,0.04261269
3760,23/05/2018 05:20,159.6424,3113.927,-0.05999999,2.974836,0.0,2.956578,3.498838,1018.31,4.833344,17.15295,6.739999,17.37793,0.01213407
3761,23/05/2018 05:40,0.628656,10.24351,-0.05999999,3.279999,0.0,3.150642,2.758742,168.6681,4.949999,17.15101,6.739999,19.08495,0.001941062
3762,23/05/2018 06:00,0.2838575,4.901285,-0.05999999,3.279999,0.0,1.43386,0.7802644,4.0896,4.949999,17.17928,6.739999,20.94818,3.773988e-07
3763,23/05/2018 06:20,0.103785,2.086145,-0.05999999,3.279898,0.0,0.007777001,0.3058934,4.0896,4.949999,17.1,6.739999,20.91021,3.763397e-05
3764,23/05/2018 06:40,0.51019,9.059256,-0.05999999,3.190037,0.0,0.0,0.1066702,4.0896,4.949217,17.1,6.739999,20.95253,2.491836e-05
3765,23/05/2018 07:00,0.1305885,3.007291,-0.05999999,3.065116,0.0,0.0,0.1073641,4.0896,4.940001,17.1,6.739999,20.98019,4.349534e-06
3766,23/05/2018 07:20,0.2591795,7.482385,-0.05999999,3.029999,0.0,0.0,0.08982341,4.0896,4.940001,17.1,6.739999,20.96073,4.988623e-07
3767,23/05/2018 07:40,0.0,0.0,-0.05999999,2.907034,0.0,0.00730025,0.06842375,4.0896,4.378721,17.13001,6.739999,20.87978,6.169149e-08
3768,23/05/2018 08:00,1.009843,48.31647,-0.05999999,2.079767,0.0,2.056177,0.2881195,605.6284,3.337014,17.2,6.739999,20.83131,0.0
3769,23/05/2018 08:20,2.439279,205.2618,-0.05999999,1.53318,0.0,4.446876,1.918163,870.2456,3.3,17.2,6.739999,20.65636,5.421589e-05
3770,23/05/2018 08:40,402.0572,45582.83,1.568684,1.892109,0.0,4.141173,2.184323,2030.765,3.993561,17.13678,6.739999,19.05081,0.007399066
3771,23/05/2018 09:00,220.6719,22965.34,6.597555,3.166885,0.0,2.702718,1.729951,2947.123,4.777273,17.1,6.739999,17.8112,0.09713278
3772,23/05/2018 09:20,9.657096,963.4206,4.682872,4.523282,0.0,2.981766,1.8013,2322.893,5.068257,17.1,6.739999,17.90416,0.172197
3773,23/05/2018 09:40,2.0175,198.9371,0.7055796,6.315066,0.0,3.196611,2.390222,1886.155,5.07,17.1,6.739999,18.0274,0.1393471
3774,23/05/2018 10:00,0.805635,85.99307,-0.05999999,7.818007,0.0,2.928468,1.619953,524.7133,5.060968,17.1,6.739999,19.92923,0.01858223
3775,23/05/2018 10:20,0.0754235,8.097978,-0.05999999,8.465532,0.0,0.797999,0.03604733,0.0,5.059999,17.1,6.739999,20.69471,0.0
3776,23/05/2018 10:40,0.1285055,11.31697,-0.05999999,8.604088,0.0,0.02,0.007577501,0.0,5.059999,17.11541,6.739999,20.59755,0.0
3777,23/05/2018 11:00,0.3797033,34.64993,-0.05999999,8.530912,0.0,0.02,0.00470825,0.0,5.059999,17.2,6.739999,20.1703,0.0
3778,23/05/2018 11:20,0.1289167,10.94218,0.01152817,8.542334,0.0,0.02,0.003427833,0.0,4.946301,17.2,6.739999,20.19114,0.0
3779,23/05/2018 11:40,0.0,0.0,0.2224536,8.440497,0.0,0.02159767,0.03,0.0,3.631686,17.2,6.739999,20.69599,0.0
3780,23/05/2018 12:00,1.761237,158.2844,0.002462585,7.205338,0.0,2.195697,0.5024375,717.0526,3.30247,17.2,6.739999,20.81621,0.01232641
3781,23/05/2018 12:20,170.6952,18877.06,-0.044077,6.58669,0.0,4.540283,1.805694,1704.118,3.473711,17.2,6.739999,20.11868,0.1720433
3782,23/05/2018 12:40,129.632,16084.63,2.893519,5.729643,0.0,3.275259,1.636703,3495.71,4.015182,17.24489,6.739999,18.87411,0.4947084
3783,23/05/2018 13:00,63.57024,8265.185,2.051674,6.842176,0.0,3.14453,1.810786,3289.983,4.297296,17.3,6.739999,18.79152,0.4534336
3784,23/05/2018 13:20,2.825746,344.9137,0.3417985,8.640047,0.0,3.378492,2.312365,1227.63,4.310328,17.31363,6.739999,18.03088,0.1758234
3785,23/05/2018 13:40,0.5073131,52.13064,-0.05999999,10.0133,0.0,3.478642,0.1965763,0.0,4.31,17.4,6.739999,19.30301,0.0
3786,23/05/2018 14:00,0.4654173,52.28187,-0.05999999,9.906138,0.0,1.974043,0.0,0.0,4.31,17.44828,6.739999,20.05943,0.0
3787,23/05/2018 14:20,0.8863108,96.15619,-0.05999999,9.733187,0.0,0.06424474,4.658335e-05,0.0,4.31,17.57882,6.739999,20.23336,0.0
3788,23/05/2018 14:40,0.5079758,56.14869,0.3336564,9.656473,0.0,0.04073817,0.00032525,0.0,4.31,17.6,6.739999,20.45455,0.0
3789,23/05/2018 15:00,0.5071183,48.5125,0.232656,9.897346,0.0,0.04,0.006151167,0.0,4.31,17.65879,6.739999,20.53697,0.0
3790,23/05/2018 15:20,0.0,0.0,-0.054281,10.11307,0.0,0.040301,0.02,0.0,3.751314,17.7,6.739999,20.7489,0.0
3791,23/05/2018 15:40,0.7423068,84.07015,-0.05904149,8.535083,0.0,1.34181,0.2177349,524.2327,3.298129,17.68277,6.739999,20.95017,0.007149337
3792,23/05/2018 16:00,0.9100345,96.04424,-0.05999999,7.347388,0.0,4.660243,0.4197783,380.2033,3.29,17.7,6.74232,20.92752,0.001236989
3793,23/05/2018 16:20,158.0456,17782.37,0.223922,7.407804,0.0,4.592347,0.7864801,397.8856,3.468052,17.7,6.833093,20.66564,0.00072052
3794,23/05/2018 16:40,120.7807,14598.38,8.516111,5.555131,0.0,2.945365,0.5952657,3433.169,3.946985,17.7,7.064227,19.56841,0.0654513
3795,23/05/2018 17:00,72.02647,9198.752,5.715764,6.56173,0.0,3.309757,1.442985,4069.152,4.239347,17.75319,6.931615,18.98102,0.3066466
3796,23/05/2018 17:20,3.646841,427.957,1.587879,8.410666,0.0,3.754245,2.106446,2130.681,4.268691,17.80395,6.870495,17.95023,0.2218814
3797,23/05/2018 17:40,3.137275,362.5804,-0.05710808,10.52046,0.0,3.828475,2.480678,976.6542,4.263917,17.9,6.855692,18.18474,0.0776413
3798,23/05/2018 18:00,1.392241,165.4276,-0.04136992,11.09163,0.0,3.547957,1.714526,292.4606,4.27,17.9,6.87,20.02935,0.01108757
3799,23/05/2018 18:20,0.258017,29.80468,0.009263849,11.02509,0.0,3.427902,0.0756934,0.0,4.27,17.9,6.854314,20.54597,0.0
3800,23/05/2018 18:40,0.2580175,29.8314,-0.05999999,10.90303,0.0,0.05995049,0.007862497,0.0,4.268413,17.9,6.851347,20.7827,0.0
3801,23/05/2018 19:00,0.2575497,27.69209,-0.05999999,10.84742,0.0,0.07161201,1.23333e-05,0.0,4.181642,17.9,6.849999,20.76292,0.0
3802,23/05/2018 19:20,0.0,0.0,-0.05999999,10.775,0.0,0.0687971,1.55e-05,0.0,3.704212,17.9,6.865687,20.56737,0.0
3803,23/05/2018 19:40,151.5652,13659.7,1.103987,9.123684,0.0,1.116743,0.2174187,365.2781,3.603834,17.87831,6.928068,20.5606,0.01350544
3804,23/05/2018 20:00,151.763,15065.02,6.155992,6.72164,0.0,3.729578,0.3274942,2414.773,4.200477,17.7308,7.095484,19.8564,0.06965867
3805,23/05/2018 20:20,120.682,12182.57,6.09268,6.813263,0.0,3.190209,1.485414,4070.456,4.58631,17.7,6.993033,18.60394,0.2350349
3806,23/05/2018 20:40,3.045171,281.2683,2.149015,8.482714,0.0,3.117591,1.846148,2741.701,4.686059,17.7,6.930095,19.0614,0.162367
3807,23/05/2018 21:00,2.598428,218.1691,0.02847984,10.16627,0.0,3.20503,2.619725,1028.319,4.680942,17.7,6.88,19.2764,0.04251129
3808,23/05/2018 21:20,0.8878763,68.76976,-0.03783707,11.25123,0.0,3.20208,2.265333,544.6437,4.68,17.7,6.895118,19.21545,0.01978552
3809,23/05/2018 21:40,0.1105708,8.976347,0.004773033,11.36209,0.0,2.334598,0.3663114,0.0,4.68,17.7,6.885668,20.75203,0.0
3810,23/05/2018 22:00,0.02120749,0.3866749,-0.05999999,11.28805,0.0,0.07000001,0.02074249,0.0,4.68,17.7,6.889352,21.04763,0.0
3811,23/05/2018 22:20,0.384002,31.27246,-0.05999999,11.11403,0.0,0.07000001,0.01087849,0.0,4.68,17.7,6.88,20.94637,0.0
3812,23/05/2018 22:40,0.637824,49.17326,-0.05999999,10.95665,0.0,0.07000001,0.02965558,0.0,4.68,17.7,6.88,20.983,0.0
3813,23/05/2018 23:00,0.128775,9.883205,-0.05999999,10.76134,0.0,0.07000001,0.03023391,0.0,4.68,17.7,6.88,21.01104,0.0
3814,23/05/2018 23:20,0.3794594,35.38939,-0.05999999,10.55248,0.0,0.07000001,0.03,0.0,4.412784,17.7,6.895601,20.97938,0.0
3815,23/05/2018 23:40,0.0,0.0,-0.05999999,10.29977,0.0,0.07702891,0.03094083,0.0,3.643314,17.7,6.900001,20.5731,0.0
3816,24/05/2018 00:00,211.3622,20612.83,3.25185,7.595346,0.0,1.400611,0.06928111,144.588,3.747775,17.69641,7.052175,20.44316,0.009293624
3817,24/05/2018 00:20,327.1719,33658.85,7.785409,4.829234,0.0,2.74303,0.3468601,3840.087,4.630488,17.6,7.172387,20.17286,0.1624254
3818,24/05/2018 00:40,102.4899,11077.39,8.653769,5.0419,0.0,2.60377,0.6563102,4069.152,5.269779,17.54951,7.181551,19.33261,0.309265
3819,24/05/2018 01:00,3.128701,213.4611,5.467921,6.455811,0.0,2.847568,1.507904,3700.432,5.299645,17.59969,7.093663,18.78239,0.3703995
3820,24/05/2018 01:20,3.27274,192.3383,2.383815,7.968934,0.0,2.900926,1.906699,2903.395,5.298449,17.6,7.005482,18.23768,0.3383851
3821,24/05/2018 01:40,0.883615,53.56994,0.1464365,9.643395,0.0,2.932682,2.046539,790.0276,5.292852,17.65158,6.940001,19.52121,0.05441971
3822,24/05/2018 02:00,0.1287605,7.942537,-0.05999999,10.48053,0.0,1.482201,0.03989768,0.0,5.29,17.7,6.948318,20.92502,0.0
3823,24/05/2018 02:20,0.5566083,40.4162,-0.05999999,10.46827,0.0,0.07481602,0.004436667,0.0,5.29,17.63492,6.945633,20.98539,0.0
3824,24/05/2018 02:40,0.2204617,15.92666,-0.05999999,10.18123,0.0,0.07000001,0.0228805,0.0,5.29,17.6,6.958349,20.97695,0.0
3825,24/05/2018 03:00,0.128959,9.118738,-0.05999999,10.0703,0.0,0.07000001,0.03,0.0,5.29,17.6,6.96815,20.99704,0.0
3826,24/05/2018 03:20,0.0,0.0,-0.05999999,9.867017,0.0,0.07000001,0.03,0.0,5.286356,17.6,6.964968,20.95204,0.0
3827,24/05/2018 03:40,0.0,0.0,-0.05999999,9.497747,0.0,0.07000001,0.03,0.0,4.61334,17.6,6.973233,20.93486,0.0
3828,24/05/2018 04:00,0.0,0.0,-0.05999999,9.157942,0.0,0.07000001,0.03285016,0.0,3.715457,17.6,6.968297,20.7893,0.0
3829,24/05/2018 04:20,177.8943,13179.12,4.619423,5.112729,0.0,1.851836,0.1100656,739.9031,3.856962,17.51971,7.172718,19.79866,0.07386538
3830,24/05/2018 04:40,82.21907,5738.622,2.630019,5.024215,0.0,3.610537,1.829589,3028.592,4.124478,17.5,7.051713,18.79611,0.3249667
3831,24/05/2018 05:00,13.02296,875.0095,0.4817125,6.41002,0.0,3.429635,2.755052,1318.354,4.25,17.48304,6.988231,17.5372,0.113366
3832,24/05/2018 05:20,1.515538,82.56185,-0.05876299,7.378371,0.0,3.543894,2.599841,752.2438,4.25,17.4,6.989999,18.85502,0.01977558
3833,24/05/2018 05:40,0.3870192,17.9656,-0.05999999,7.489999,0.0,3.710599,2.125135,359.467,4.25,17.4,7.003604,19.84077,0.008238688
3834,24/05/2018 06:00,0.0,0.0,-0.05999999,7.460214,0.0,2.835305,0.3044353,0.0,4.25,17.41821,6.989999,20.93837,0.0
3835,24/05/2018 06:20,0.12903,6.244882,-0.05999999,7.378198,0.0,0.5401202,0.07337748,0.0,4.25,17.40369,6.989999,20.99412,0.0
3836,24/05/2018 06:40,0.0,0.0,-0.05999999,7.256138,0.0,0.1276049,0.03597267,0.0,4.245833,17.4,7.003552,21.02233,0.0
3837,24/05/2018 07:00,0.0,0.0,-0.05999999,7.055462,0.0,0.09000002,0.0400554,0.0,3.781791,17.4,6.998293,21.0489,0.0
3838,24/05/2018 07:20,114.2805,9002.361,-0.05999999,6.672967,0.0,0.09029402,0.06325942,108.2043,3.596679,17.46811,7.010001,19.64066,0.001350944
3839,24/05/2018 07:40,148.9837,10832.88,4.477137,3.760089,0.0,2.639293,1.099473,2462.319,4.055062,17.4087,7.163854,18.71876,0.03156895
3840,24/05/2018 08:00,55.31096,4087.744,1.683578,4.96102,0.0,3.088832,2.5153,1648.858,4.372424,17.34042,6.979673,18.41364,0.02583284
3841,24/05/2018 08:20,1.842126,124.9269,0.130325,6.426036,0.0,3.254544,2.875303,797.5945,4.397552,17.3,6.968821,19.68591,0.007991301
3842,24/05/2018 08:40,0.93082,107.1162,-0.05999999,6.90439,0.0,3.36747,2.732357,483.8486,4.394608,17.3,6.98801,19.5365,0.003491153
3843,24/05/2018 09:00,0.0,0.0,0.01166525,6.86,0.0,3.404032,1.015367,0.0,4.400001,17.3,6.988217,20.25986,0.0
3844,24/05/2018 09:20,0.0,0.0,0.2336351,6.86,0.0,0.9259189,0.06381581,0.0,4.400001,17.3,6.989999,20.97239,0.0
3845,24/05/2018 09:40,0.5078324,63.33156,0.3597952,6.918466,0.0,0.1102785,0.3869252,0.0,4.400001,17.3663,6.989999,20.24746,0.0
3846,24/05/2018 10:00,0.0,0.0,0.168001,6.919999,0.0,0.1303566,0.03773151,0.0,4.183359,17.46654,6.988547,19.72901,0.0
3847,24/05/2018 10:20,1.259387,211.4605,-0.008187335,6.875226,0.0,0.08000001,0.3594623,438.1346,3.570927,17.46895,6.989999,18.5205,0.0
3848,24/05/2018 10:40,146.3046,24753.7,2.136238,5.118412,0.0,4.045261,1.88619,1847.912,3.663584,17.42963,7.000731,18.00596,0.007128441
3849,24/05/2018 11:00,161.8934,27606.51,10.60451,4.798454,0.0,3.050824,1.647327,3367.293,4.206059,17.49817,7.110274,18.14927,0.2141856
3850,24/05/2018 11:20,32.82533,5428.894,8.46249,6.081066,0.0,3.160047,1.732265,3491.257,4.444482,17.5,7.092692,18.49796,0.4357806
3851,24/05/2018 11:40,2.136912,286.9199,2.004145,8.359457,0.0,3.306552,2.003688,2511.941,4.45,17.57729,6.963159,18.16018,0.3650997
3852,24/05/2018 12:00,2.889808,378.97,-0.05999999,10.34698,0.0,3.337051,1.786598,512.9541,4.45,17.67822,6.921248,18.30248,0.06869628
3853,24/05/2018 12:20,1.766272,262.3916,-0.05999999,11.2976,0.0,2.206051,0.01158358,0.0,4.45,17.7,6.929999,19.6171,0.0
3854,24/05/2018 12:40,1.067358,134.6953,-0.01086083,11.21489,0.0,0.1244425,0.0,0.0,4.45,17.77585,6.930301,19.77926,0.0
3855,24/05/2018 13:00,0.7079457,79.76009,0.2168397,11.24249,0.0,0.0,3.55e-05,0.0,4.417129,17.8,6.930304,20.11444,0.0
3856,24/05/2018 13:20,0.1044931,9.823065,0.2525322,11.0491,0.0,0.0,0.0103105,0.0,3.715404,17.8,6.929999,20.31991,0.0
3857,24/05/2018 13:40,108.2145,16234.4,0.1240705,10.64401,0.0,0.0009445,0.02519925,243.1117,3.431459,17.85719,6.942298,20.63145,0.01543881
3858,24/05/2018 14:00,31.35378,4235.719,7.260818,7.513438,0.0,3.5345,1.059956,4069.152,3.637019,17.87567,7.078077,18.87277,0.4249782
3859,24/05/2018 14:20,1.633792,197.1321,3.738326,8.872088,0.0,4.075035,2.637646,1618.695,3.631487,17.9,7.008469,18.3545,0.1422425
3860,24/05/2018 14:40,1.35209,141.8373,-0.06225626,11.03361,0.0,4.128891,2.786554,644.3381,3.63,17.91404,6.966681,18.92228,0.03220098
3861,24/05/2018 15:00,0.9350532,109.8836,-0.07000001,11.10139,0.0,4.160015,1.956156,366.5801,3.63,18.0,6.97,19.28251,0.01992909
3862,24/05/2018 15:20,0.7802531,92.33348,-0.07000001,11.02164,0.0,4.128835,0.1094995,0.0,3.63,18.0,6.957212,20.02462,0.0
3863,24/05/2018 15:40,0.482431,57.28801,-0.04819785,10.81997,0.0,0.4594044,0.0,0.0,3.63,18.11361,6.96779,20.22371,0.0
3864,24/05/2018 16:00,0.3866935,44.31414,0.1565244,10.64215,0.0,0.0,0.0,0.0,3.63,18.2,6.970447,20.35009,0.0
3865,24/05/2018 16:20,0.2576065,28.36501,0.342009,10.55498,0.0,0.0,0.0,0.0,3.627216,18.2,6.97,20.49149,0.0
3866,24/05/2018 16:40,0.992304,127.9436,0.3103246,10.12061,0.0,0.5880805,0.1040139,353.2638,3.503366,18.19182,6.986383,19.61189,0.005662902
3867,24/05/2018 17:00,1.149519,127.7571,0.132805,8.859258,0.0,4.366513,0.7973555,386.5463,3.5,18.2,6.97,18.07935,0.003815501
3868,24/05/2018 17:20,1.516379,179.0967,-0.02159033,9.085253,0.0,4.351082,1.4483,731.5885,3.5,18.2,6.97,18.5078,0.003761863
3869,24/05/2018 17:40,115.9536,16188.53,1.647259,8.770311,0.0,4.226921,0.4588688,96.23087,3.613415,18.2,7.024095,19.60306,0.000593978
3870,24/05/2018 18:00,131.1961,17047.71,10.98671,6.426691,0.0,3.500343,0.4674532,3230.773,4.03097,18.2,7.198247,19.3448,0.05529591
3871,24/05/2018 18:20,55.1884,6725.458,7.668578,7.259988,0.0,4.114926,1.178862,4069.152,4.326596,18.2,7.090825,18.71093,0.3389124
3872,24/05/2018 18:40,1.91315,183.7726,2.234862,9.225558,0.0,4.818566,2.06772,2593.729,4.349458,18.2,7.01306,17.82024,0.3168668
3873,24/05/2018 19:00,2.766967,295.0808,-0.02240466,11.13123,0.0,4.319468,2.527688,1090.323,4.339999,18.2,6.967768,17.48228,0.118311
3874,24/05/2018 19:20,1.394869,151.0961,-0.07000001,11.87749,0.0,3.649812,1.791887,395.9863,4.339999,18.2,6.980001,19.13966,0.03029301
3875,24/05/2018 19:40,0.3868913,34.65229,0.05324873,11.8968,0.0,2.929733,0.04552004,0.0,4.339999,18.2,6.980001,20.10379,0.0
3876,24/05/2018 20:00,0.09640415,8.623728,0.3322017,11.86467,0.0,0.01766816,0.0,0.0,4.339999,18.2,6.980001,20.5669,0.0
3877,24/05/2018 20:20,0.03299415,1.272526,0.4370371,11.86426,0.0,0.03,0.0,0.0,4.339999,18.2,6.980001,20.89335,0.0
3878,24/05/2018 20:40,0.261219,20.02332,0.4093191,11.81903,0.0,0.02833766,0.000116333,0.0,4.339999,18.2,6.980001,20.88335,0.0
3879,24/05/2018 21:00,0.1285484,10.49947,0.2207745,11.508,0.0,0.01756183,0.01610858,0.0,4.181808,18.19476,6.980001,20.89057,0.0
3880,24/05/2018 21:20,0.0,0.0,0.05538833,11.04357,0.0,0.01936816,0.03,6.015535,3.574403,18.10058,6.980001,20.19349,0.000271684
3881,24/05/2018 21:40,1.135355,90.057,0.0450475,9.119283,0.0,3.74224,0.6713167,729.8331,3.5,18.1,6.980001,18.5353,0.02258637
3882,24/05/2018 22:00,182.2052,16690.66,2.259009,8.092199,0.0,3.770396,0.05822001,536.4445,3.824772,18.0552,7.061655,18.69674,0.008421673
3883,24/05/2018 22:20,153.0428,15138.68,5.291888,6.595696,0.0,3.045258,0.7586033,4069.152,4.263817,18.0,7.131451,19.16327,0.1725295
3884,24/05/2018 22:40,35.64177,3575.724,3.650994,7.393607,0.0,3.098566,1.439831,3865.55,4.527546,17.99977,7.081915,18.62026,0.2996761
3885,24/05/2018 23:00,2.436111,222.5599,0.1407098,9.420774,0.0,3.284984,2.74392,1114.737,4.53,18.0,7.017415,17.6018,0.09818354
3886,24/05/2018 23:20,2.407419,205.72,-0.07000001,10.40615,0.0,3.321754,2.422669,629.765,4.53,18.0,7.03,18.21895,0.04058063
3887,24/05/2018 23:40,0.3871608,26.90368,-0.07000001,10.4042,0.0,2.860907,0.2976146,0.0,4.53,18.0,7.03,20.84042,0.0
3888,25/05/2018 00:00,0.128676,8.60076,0.0443869,10.33213,0.0,0.03,0.01944342,0.0,4.53,17.94332,7.03,20.89959,0.0
3889,25/05/2018 00:20,0.0,0.0,0.2514791,10.21277,0.0,0.017952,0.026521,0.0,4.53,17.9,7.03,20.86655,0.0
3890,25/05/2018 00:40,0.0,0.0,0.2773407,10.11469,0.0,0.027412,0.02935133,0.0,4.519581,17.9,7.03,20.8509,0.0
3891,25/05/2018 01:00,0.0,0.0,0.20584,9.93069,0.0,0.02553517,0.03085924,0.0,4.12823,17.9,7.03,20.86165,0.0
3892,25/05/2018 01:20,0.1291291,9.752253,0.09522052,9.607933,0.0,0.02,0.05537218,173.6217,3.537489,17.9,7.03,19.99585,0.001573193
3893,25/05/2018 01:40,86.20742,8665.874,0.613062,7.702867,0.0,3.675711,0.1651882,553.9034,3.626241,17.9547,7.0468,18.52029,0.01401286
3894,25/05/2018 02:00,86.71441,8787.923,3.27095,6.381387,0.0,3.919958,1.377956,3528.312,3.886695,17.9,7.083918,18.85003,0.1689261
3895,25/05/2018 02:20,18.60246,1853.468,0.8544585,7.357876,0.0,3.745943,2.260815,2077.587,4.029861,17.9,7.021186,18.36194,0.1400236
3896,25/05/2018 02:40,1.080771,96.63534,0.04470935,8.639091,0.0,3.687311,2.732035,682.3176,4.029941,17.9,7.046118,18.22961,0.0389047
3897,25/05/2018 03:00,2.439954,219.9863,-0.05999999,8.789999,0.0,3.716367,2.369934,504.1771,4.03,17.9,7.057382,19.95753,0.01527578
3898,25/05/2018 03:20,0.1285768,11.41723,-0.022764,8.789999,0.0,3.720887,0.3542455,0.0,4.03,17.9,7.051382,20.84378,0.0
3899,25/05/2018 03:40,0.2580457,20.65902,-0.049693,8.776085,0.0,0.5166224,0.03866676,0.0,4.03,17.87961,7.057409,20.85198,0.0
3900,25/05/2018 04:00,0.0,0.0,0.03406766,8.608337,0.0,0.1587885,0.1458007,0.0,3.816415,17.8,7.052838,20.7955,0.0
