,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
3901,25/05/2018 04:20,1.016929,87.5243,0.07279602,8.286875,0.0,0.2085079,0.2939393,499.1439,3.509694,17.8582,7.05234,19.56701,0.00025688
3902,25/05/2018 04:40,1.076419,83.33723,0.07461052,7.517086,0.0,3.777894,1.081638,381.8616,3.5,17.9,7.043513,17.61469,9.145504e-06
3903,25/05/2018 05:00,72.61101,5704.345,1.541942,6.874505,0.0,4.238869,0.9007636,304.4349,3.588338,17.88039,7.087999,19.15348,0.0
3904,25/05/2018 05:20,87.88548,7517.853,3.197057,6.212429,0.0,4.257457,1.620698,2812.849,3.850697,17.75092,7.078001,18.95982,0.004116113
3905,25/05/2018 05:40,30.07578,2606.732,1.097783,7.029246,0.0,4.493891,2.508574,1345.865,4.019464,17.7,7.047162,18.49098,0.02886768
3906,25/05/2018 06:00,1.009133,70.44754,-0.0020475,8.380384,0.0,4.234103,2.795401,618.6502,4.03,17.7,7.027407,18.24551,0.01657899
3907,25/05/2018 06:20,1.604407,111.4442,-0.04343091,8.62,0.0,4.050422,2.584074,489.0801,4.03,17.7,7.04,20.58442,0.001708616
3908,25/05/2018 06:40,0.1723092,10.77125,-0.06157259,8.60372,0.0,3.925146,0.6161494,0.0,4.03,17.7,7.037592,20.83085,0.0
3909,25/05/2018 07:00,0.0,0.0,-0.025921,8.528194,0.0,2.351146,0.007188583,0.0,4.03,17.7,7.027406,20.86851,0.0
3910,25/05/2018 07:20,0.1579015,9.450639,-0.07000001,8.452782,0.0,0.08589306,0.01584567,0.0,4.022615,17.7,7.04,20.3465,0.0
3911,25/05/2018 07:40,0.2292025,15.15162,-0.05894583,8.313515,0.0,0.03259266,0.009188248,0.0,4.00936,17.71479,7.041068,19.55814,0.0
3912,25/05/2018 08:00,0.2580599,22.00866,0.008797999,8.135369,0.0,0.03,0.01840792,0.0,3.609091,17.8,7.04,19.71623,0.0
3913,25/05/2018 08:20,1.2588,92.86329,0.0434385,7.268106,0.0,2.67921,0.9461538,735.3563,3.504021,17.87895,7.04,18.06639,8.096653e-05
3914,25/05/2018 08:40,150.2257,17229.33,0.07603551,7.007263,0.0,3.776614,0.7438514,373.7512,3.553889,17.89616,7.04,19.12844,0.0
3915,25/05/2018 09:00,225.0096,29416.42,0.07000001,7.04,0.0,3.64,0.4241496,1806.258,4.316077,17.54383,7.04,19.85844,0.01133605
3916,25/05/2018 09:20,142.0352,20257.42,0.07000001,7.04,0.0,3.64,1.74399,3248.722,4.802968,17.5,7.04,18.11665,0.1212548
3917,25/05/2018 09:40,3.207986,357.0579,2.548025,7.360546,0.0,3.330227,1.811095,2572.175,4.949792,17.5,7.013486,17.47718,0.2438855
3918,25/05/2018 10:00,3.033868,385.7571,3.02,7.839998,0.0,2.98,2.228389,1979.251,4.949931,17.5,6.980001,17.36579,0.2171578
3919,25/05/2018 10:20,1.161587,141.6539,3.02,7.839998,0.0,2.98,3.740859,1018.31,4.949999,17.5,6.980001,17.16118,0.1018823
3920,25/05/2018 10:40,1.235413,132.5274,3.02,7.839998,0.0,2.98,5.008918,1018.31,4.949999,17.57014,6.980001,17.47454,0.09393882
3921,25/05/2018 11:00,0.5460967,54.54642,3.02,7.839998,0.0,2.98,6.104225,735.3024,4.949999,17.61695,6.980001,18.55611,0.0582984
3922,25/05/2018 11:20,0.3796925,37.12191,3.02,7.839998,0.0,2.98,4.205312,0.0,4.949999,17.7,6.980001,19.69799,0.0
3923,25/05/2018 11:40,0.629875,61.16383,3.02,7.839998,0.0,2.98,3.969985,0.0,4.949999,17.80799,6.980001,20.04868,0.0
3924,25/05/2018 12:00,0.3868919,36.48454,3.02,7.839998,0.0,2.98,3.299882,0.0,4.947458,17.82022,6.980001,20.25314,0.0
3925,25/05/2018 12:20,0.0,0.0,3.02,7.839998,0.0,2.98,2.403699,0.0,4.480233,17.8,6.980001,20.43882,0.0
3926,25/05/2018 12:40,0.2524225,27.50745,3.02,7.839998,0.0,2.98,2.331159,0.0,3.648011,17.86666,6.980001,20.37176,0.0
3927,25/05/2018 13:00,106.4372,11946.19,3.394709,7.811681,0.0,3.023745,0.9362143,533.8605,3.561928,17.9,7.011286,18.11471,0.004045916
3928,25/05/2018 13:20,168.2844,18281.55,9.869678,7.622556,0.0,2.923724,0.2820113,2213.345,4.081515,17.83625,7.192436,18.53704,0.03373901
3929,25/05/2018 13:40,68.39061,6466.9,9.649999,7.85,0.0,3.09,1.388995,4069.152,4.393167,17.84852,7.169999,18.41255,0.216492
3930,25/05/2018 14:00,2.520176,182.3144,9.649999,7.85,0.0,3.09,2.190643,2377.966,4.450284,17.93042,7.169999,17.52274,0.2272031
3931,25/05/2018 14:20,1.267136,96.81298,9.649999,7.85,0.0,3.09,3.254685,1018.31,4.45,18.0,7.169999,17.35426,0.09498681
3932,25/05/2018 14:40,0.4370411,28.47896,3.706676,10.86345,0.0,3.226471,3.710675,466.5831,4.45,18.0,7.064369,18.87725,0.03291205
3933,25/05/2018 15:00,0.45849,31.90696,-0.04575125,12.64057,0.0,2.8959,1.401567,0.0,4.45,18.01083,7.001628,19.75606,0.0
3934,25/05/2018 15:20,0.6478134,40.69129,-0.07000001,12.54796,0.0,0.0,0.8883992,0.0,4.45,18.19535,7.0,19.89929,0.0
3935,25/05/2018 15:40,0.0,0.0,-0.07000001,12.51,0.0,0.0,0.9268658,0.0,4.437387,18.26414,7.00035,20.15316,0.0
3936,25/05/2018 16:00,0.1287892,8.707685,-0.04372842,12.51,0.0,0.0,0.8372796,0.0,4.414323,18.30058,7.00022,20.41338,0.0
3937,25/05/2018 16:20,0.0,0.0,0.03417141,12.4179,0.0,0.0,0.1352242,0.0,3.851402,18.25659,6.992785,20.57316,0.0
3938,25/05/2018 16:40,0.9565202,68.08864,0.1299607,11.62235,0.0,0.1797606,0.2484571,500.4435,3.5,18.2,6.988036,18.73342,0.001382652
3939,25/05/2018 17:00,88.13873,7955.451,0.644829,10.52156,0.0,3.543584,0.8294175,238.2882,3.55896,18.2,7.012384,18.17572,2.323839e-05
3940,25/05/2018 17:20,146.2669,13376.46,5.371558,8.000195,0.0,3.280367,0.2485305,2367.647,3.959755,18.2,7.154501,19.16721,0.01023205
3941,25/05/2018 17:40,69.44191,6378.1,3.405642,8.5364,0.0,3.427761,0.9874927,4069.152,4.301107,18.2,7.071857,18.95989,0.1707047
3942,25/05/2018 18:00,1.88821,149.6485,0.6223614,9.918264,0.0,3.460533,2.33684,1854.072,4.339359,18.2,7.027901,17.96814,0.1117525
3943,25/05/2018 18:20,1.008317,77.31846,-0.0240905,11.33526,0.0,3.431853,2.200749,506.5602,4.32997,18.2,7.04,18.7831,0.02076335
3944,25/05/2018 18:40,0.1289165,9.388652,-0.02766866,11.42138,0.0,3.294033,0.2172901,0.0,4.330001,18.2,7.027905,20.80688,0.0
3945,25/05/2018 19:00,0.1289165,9.232869,-0.05978117,11.30904,0.0,0.4773655,0.0,0.0,4.330001,18.2894,7.037264,20.68715,0.0
3946,25/05/2018 19:20,0.0,0.0,-0.07000001,11.18,0.0,0.0,0.0,0.0,4.167262,18.28842,7.04,19.95517,0.0
3947,25/05/2018 19:40,0.0,0.0,-0.06714343,10.9689,0.0,0.0,9.66665e-06,29.22367,3.565843,18.2,7.040164,19.85789,0.00018087
3948,25/05/2018 20:00,1.017628,75.5993,0.2412975,9.706832,0.0,3.48185,1.081753,708.9766,3.5,18.2,7.026835,17.64914,0.002460336
3949,25/05/2018 20:20,1.128942,83.52378,0.308293,9.759787,0.0,4.26338,0.9952084,690.1947,3.5,18.2,7.032926,17.92408,0.0
3950,25/05/2018 20:40,37.91481,3349.527,0.1783187,9.800001,0.0,4.494666,1.562464,277.0457,3.508738,18.2,7.032078,19.53902,0.0
3951,25/05/2018 21:00,175.3097,16931.14,5.78652,7.130516,0.0,2.84643,0.2199659,1400.553,3.921611,18.09761,7.235362,19.92708,0.0
3952,25/05/2018 21:20,105.1759,10129.73,4.418569,7.392915,0.0,3.430595,0.9273641,4069.152,4.301784,18.0,7.114592,19.19355,0.1026235
3953,25/05/2018 21:40,1.767139,145.8191,1.548702,8.693698,0.0,3.332659,2.226294,2559.695,4.393461,18.0,7.054463,18.33059,0.1411791
3954,25/05/2018 22:00,1.03527,73.8736,0.03653335,10.39699,0.0,3.301562,2.633402,704.1996,4.389941,18.0,7.049151,17.71686,0.03454289
3955,25/05/2018 22:20,0.2214575,17.61713,0.0,10.7643,0.0,3.226044,0.5958412,0.0,4.39,18.0,7.059384,20.37402,0.0
3956,25/05/2018 22:40,0.2579612,19.26578,0.0,10.64387,0.0,1.224979,0.000478334,0.0,4.39,18.0,7.052319,20.9388,0.0
3957,25/05/2018 23:00,0.0,0.0,-0.006577083,10.45283,0.0,0.0,0.001102666,0.0,4.22515,18.0,7.060316,20.92995,0.0
3958,25/05/2018 23:20,0.00640335,0.04376203,0.0,10.21031,0.0,0.0,0.008912835,0.0,3.589984,18.0,7.059999,20.59061,0.0
3959,25/05/2018 23:40,1.259818,98.83147,0.1851743,9.345478,0.0,2.535956,1.144441,738.5193,3.5,18.0,7.059999,18.89777,0.009485577
3960,26/05/2018 00:00,184.5346,16617.67,0.794891,7.877905,0.0,3.488904,0.2045138,331.872,3.784038,17.95969,7.127267,20.10669,0.000539591
3961,26/05/2018 00:20,72.99475,7055.993,4.094423,6.772162,0.0,3.53027,0.663173,4069.152,4.135232,17.9,7.135434,19.60608,0.03977531
3962,26/05/2018 00:40,11.6744,1114.263,1.221003,7.887839,0.0,3.473485,2.041413,2847.618,4.249721,17.9,7.062457,18.68049,0.0901881
3963,26/05/2018 01:00,2.586255,198.1329,0.09777096,9.501399,0.0,3.395311,2.711329,754.443,4.241128,17.9,7.087022,18.40811,0.02115276
3964,26/05/2018 01:20,0.431549,28.94738,0.0,9.908787,0.0,3.399055,1.378532,152.95,4.239999,17.9,7.08293,20.72764,0.000989174
3965,26/05/2018 01:40,0.0,0.0,-0.033769,9.869999,0.0,1.331807,0.02356408,0.0,4.239999,17.9,7.077023,20.82569,0.0
3966,26/05/2018 02:00,0.0,0.0,-0.01603558,9.701325,0.0,0.002882415,0.05015491,0.0,4.236239,17.9,7.080299,20.83105,0.0
3967,26/05/2018 02:20,0.0,0.0,-0.07000001,9.514015,0.0,0.006462832,0.01742467,0.0,3.779393,17.9,7.080001,20.85153,0.0
3968,26/05/2018 02:40,1.639426,139.5191,0.03035351,9.016196,0.0,0.7685871,0.4269064,598.4863,3.5,17.9,7.080721,18.42539,0.00038712
3969,26/05/2018 03:00,0.5796837,51.03492,0.1215285,8.244336,0.0,3.804258,1.049746,380.4801,3.49854,17.9,7.080001,18.81763,0.0
3970,26/05/2018 03:20,0.82726,84.5023,0.01402442,8.152437,0.0,4.278451,1.985839,495.3445,3.498953,17.9,7.080001,17.93719,0.0
3971,26/05/2018 03:40,54.99829,5919.872,-0.027741,8.199672,0.0,4.12846,1.103201,297.2393,3.554047,17.9,7.080001,17.80214,0.0
3972,26/05/2018 04:00,87.94627,9479.076,2.693038,7.112092,0.0,3.716291,1.235811,2745.651,3.806552,17.84295,7.129309,18.76915,0.01157959
3973,26/05/2018 04:20,30.32225,3226.412,1.535938,7.392051,0.0,3.249326,2.274881,1792.758,3.980962,17.7832,7.080091,18.11412,0.04058838
3974,26/05/2018 04:40,0.9149035,66.22836,0.1334165,9.006034,0.0,3.489141,3.058689,575.1775,3.988424,17.79036,7.058103,17.95969,0.01939614
3975,26/05/2018 05:00,1.008726,88.28573,0.0,9.483786,0.0,3.566758,2.032785,341.8293,3.989351,17.7975,7.068417,20.17614,0.005996803
3976,26/05/2018 05:20,0.515596,47.41116,-0.02474966,9.426584,0.0,2.481818,0.1937828,0.0,3.99,17.8,7.055972,20.73927,0.0
3977,26/05/2018 05:40,0.0,0.0,-0.07000001,9.351542,0.0,0.01585833,0.01441875,0.0,3.978563,17.70889,7.070168,20.76167,0.0
3978,26/05/2018 06:00,0.0,0.0,-0.01858442,9.212663,0.0,0.0252389,0.04895948,0.0,3.597861,17.7,7.070147,20.30584,0.0
3979,26/05/2018 06:20,1.379341,131.4955,0.003855,8.650801,0.0,1.612972,1.251214,735.8167,3.498901,17.78978,7.063117,18.75012,0.002502128
3980,26/05/2018 06:40,27.92057,2728.452,0.0427214,8.287587,0.0,4.0987,1.150064,315.9658,3.514584,17.8,7.050002,18.77565,0.0
3981,26/05/2018 07:00,97.03026,9495.303,3.191278,6.625795,0.0,3.09013,0.7274028,1805.63,3.741614,17.7205,7.150066,18.91269,0.000362096
3982,26/05/2018 07:20,66.97797,6503.533,2.310682,7.125869,0.0,3.314426,2.159683,2047.599,3.993966,17.68848,7.024825,18.56654,0.01655176
3983,26/05/2018 07:40,1.25904,107.8209,0.367996,8.566598,0.0,3.479802,2.958152,796.4354,4.04,17.7,7.018233,18.17193,0.01760153
3984,26/05/2018 08:00,0.8916237,63.96688,-0.05999999,9.380974,0.0,3.508345,2.522992,475.9779,4.037252,17.7,7.027422,19.99309,0.002645713
3985,26/05/2018 08:20,0.0,0.0,-0.0110129,9.429998,0.0,3.39068,0.7532052,0.0,4.04,17.7,7.03,20.79348,0.0
3986,26/05/2018 08:40,0.0,0.0,0.07000001,9.428148,0.0,1.296948,0.000868083,0.0,4.039735,17.76617,7.030684,20.93046,0.0
3987,26/05/2018 09:00,0.0,0.0,0.004883085,9.424639,0.0,0.01370915,0.03561166,0.0,3.796086,17.8,7.046618,20.84639,0.0
3988,26/05/2018 09:20,0.4797998,47.8261,-0.04631433,9.027747,0.0,1.445408,0.4207923,546.3853,3.5,17.8,7.043233,18.25302,0.000223456
3989,26/05/2018 09:40,1.040229,103.5266,-0.002399835,8.469851,0.0,4.0683,1.382911,381.2869,3.5,17.8,7.03,18.71459,0.0
3990,26/05/2018 10:00,1.07267,117.9712,0.009592816,8.603199,0.0,4.082696,2.586581,551.0897,3.5,17.81265,7.031631,18.34909,0.0
3991,26/05/2018 10:20,1.211668,133.2869,0.1649309,8.690326,0.0,4.117321,2.830087,739.4822,3.5,17.9,7.036765,18.42391,0.0
3992,26/05/2018 10:40,196.0822,25701.99,4.361416,7.583148,0.0,3.249723,1.524758,4.0896,3.773353,17.82624,7.174463,19.06258,9.683178e-06
3993,26/05/2018 11:00,158.6077,21097.61,8.65208,6.83653,0.0,3.029823,1.153753,3577.493,4.30767,17.78419,7.213748,18.77125,0.08508001
3994,26/05/2018 11:20,75.88202,9500.723,6.227434,7.786355,0.0,2.876294,1.676521,3535.048,4.667998,17.79581,7.094154,18.06639,0.3197172
3995,26/05/2018 11:40,3.883118,425.295,3.412966,9.20632,0.0,2.942657,1.885472,2499.695,4.68,17.8,7.028627,17.54783,0.3345746
3996,26/05/2018 12:00,2.687541,274.3626,0.5649195,10.94253,0.0,3.013565,2.510163,1373.426,4.68,17.85105,6.957203,17.38893,0.1749732
3997,26/05/2018 12:20,1.344386,124.5082,0.06075299,12.56748,0.0,3.186981,1.874458,404.1238,4.68,17.9,6.969614,19.00892,0.03037224
3998,26/05/2018 12:40,0.6457165,64.07124,0.0263125,13.11787,0.0,1.263949,0.05364335,0.0,4.68,17.9328,6.97,19.53664,0.0
3999,26/05/2018 13:00,0.6296685,54.84316,0.0,13.10441,0.0,0.0,0.0,0.0,4.676904,18.06714,6.955496,19.74014,0.0
4000,26/05/2018 13:20,0.2505525,22.43407,0.04498025,13.04,0.0,0.0,0.0,0.0,4.459819,18.1,6.97,20.09742,0.0
4001,26/05/2018 13:40,0.0,0.0,0.2557136,12.94856,0.0,0.000204667,0.0,0.0,3.681167,18.1,6.97,20.34601,0.0
4002,26/05/2018 14:00,1.086568,94.90705,0.3717813,12.29763,0.0,0.5189377,0.7182965,738.1808,3.498626,18.08474,6.97,18.48646,0.008397868
4003,26/05/2018 14:20,31.12893,3406.832,0.1008635,11.86514,0.0,4.101164,0.6914069,308.4876,3.498775,18.17697,6.97,17.71461,0.001101756
4004,26/05/2018 14:40,197.5208,21915.66,4.485548,9.7308,0.0,3.291032,0.167876,1399.847,3.919643,18.2,7.113891,19.10833,0.009981451
4005,26/05/2018 15:00,83.02872,9417.007,5.747126,9.139917,0.0,3.101829,0.9956508,4069.152,4.274812,18.2,7.098708,18.8785,0.1393767
4006,26/05/2018 15:20,3.58147,322.9937,3.062978,10.33399,0.0,3.189636,1.799335,3095.249,4.369464,18.2188,7.054511,18.47285,0.2412782
4007,26/05/2018 15:40,1.273215,108.038,0.1858249,12.1239,0.0,3.201325,2.730482,950.9279,4.369387,18.3,7.0,17.67196,0.07828405
4008,26/05/2018 16:00,0.62831,47.39917,0.009372001,13.20832,0.0,3.236545,1.100476,165.7442,4.37,18.3,7.01493,18.82918,0.01207972
4009,26/05/2018 16:20,0.1027084,8.812262,0.0408595,13.26062,0.0,2.319898,0.00068025,0.0,4.37,18.3523,7.005579,19.84373,0.0
4010,26/05/2018 16:40,0.1548985,14.21571,0.08197604,13.18931,0.0,0.0223565,0.0,0.0,4.30856,18.47379,7.019999,20.07624,0.0
4011,26/05/2018 17:00,0.0,0.0,0.2533973,12.93807,0.0,0.02219468,0.0,0.0,3.695959,18.42738,7.019999,20.41823,0.0
4012,26/05/2018 17:20,1.379186,137.2979,0.196897,12.07231,0.0,1.341256,0.6744536,734.61,3.5,18.4,7.013628,18.82948,0.003192091
4013,26/05/2018 17:40,104.8963,11008.84,0.05999999,11.70702,0.0,4.135657,0.4668611,4.336775,3.585584,18.46624,7.0,19.46201,6.319267e-06
4014,26/05/2018 18:00,114.4123,11890.38,4.439067,8.783633,0.0,3.18996,0.296905,2773.888,3.982018,18.4,7.164057,19.65819,0.02396765
4015,26/05/2018 18:20,84.18509,8394.542,3.191238,9.343584,0.0,3.356706,1.048881,4069.152,4.293217,18.4,7.076949,19.02037,0.2173655
4016,26/05/2018 18:40,0.5156892,44.90673,1.103145,10.45138,0.0,3.279819,2.222738,2219.714,4.333874,18.4,7.055871,18.71987,0.1718516
4017,26/05/2018 19:00,1.12989,106.421,0.01315617,12.0556,0.0,3.283358,2.508466,694.7692,4.333033,18.4,7.054559,19.73342,0.01310464
4018,26/05/2018 19:20,0.5090753,40.88232,0.04497718,12.48,0.0,2.939509,0.348656,0.0,4.330001,18.4,7.053643,20.38844,0.0
4019,26/05/2018 19:40,0.1287608,9.518446,0.1377539,12.41876,0.0,1.034432,0.0,0.0,4.330001,18.4,7.051354,20.89497,0.0
4020,26/05/2018 20:00,0.0,0.0,0.3233245,12.26509,0.0,0.07945868,1.55e-05,0.0,4.096914,18.4,7.059999,20.92316,0.0
4021,26/05/2018 20:20,0.24981,18.75908,0.361422,11.79268,0.0,0.09882674,0.02402109,148.6408,3.534173,18.4,7.059999,19.78131,0.002036729
4022,26/05/2018 20:40,1.379486,119.8694,0.1739019,10.89181,0.0,2.379708,1.138086,590.0817,3.5,18.4,7.059999,18.52776,0.002194206
4023,26/05/2018 21:00,169.4484,16931.89,0.329198,10.34539,0.0,3.92334,0.04853332,179.1997,3.752756,18.31585,7.072198,20.17242,0.00033927
4024,26/05/2018 21:20,122.507,12076.74,5.132436,7.710703,0.0,3.398447,0.4776664,4067.456,4.150266,18.2,7.169324,19.75087,0.0542972
4025,26/05/2018 21:40,34.6412,3393.631,3.426125,8.177182,0.0,3.183601,0.9346125,4069.152,4.415693,18.2,7.112101,19.13686,0.3097471
4026,26/05/2018 22:00,1.321007,103.687,0.6506749,9.690855,0.0,3.271884,2.383992,1895.37,4.414247,18.2,7.080462,18.35932,0.1656505
4027,26/05/2018 22:20,1.561434,147.2843,0.0,11.21423,0.0,3.231717,2.147226,513.5585,4.410001,18.2,7.089999,18.69377,0.03756311
4028,26/05/2018 22:40,0.6093009,50.3285,0.0,11.32173,0.0,2.571338,0.1470686,0.0,4.410001,18.2,7.078649,20.95611,0.0
4029,26/05/2018 23:00,0.1567542,10.82747,0.01375093,11.14365,0.0,0.3804421,0.0,0.0,4.410001,18.2,7.084997,20.98617,0.0
4030,26/05/2018 23:20,0.0,0.0,0.123766,11.08377,0.0,0.06809634,0.01247642,0.0,4.024862,18.2,7.088531,21.0494,0.0
4031,26/05/2018 23:40,0.2601725,20.18414,0.2021119,10.6671,0.0,0.1349463,0.06614791,271.3924,3.512254,18.21013,7.089999,20.59133,0.003365343
4032,27/05/2018 00:00,26.28129,2654.256,0.3797496,9.522872,0.0,3.455158,1.081886,464.6989,3.507003,18.3,7.074033,19.87302,0.002500611
4033,27/05/2018 00:20,125.6449,12814.47,2.914299,7.112878,0.0,2.955939,0.09903605,1350.211,3.797675,18.21907,7.203077,20.30665,0.001677533
4034,27/05/2018 00:40,96.36254,9993.897,4.531441,6.786668,0.0,3.241774,0.8609442,4069.152,4.0795,18.2,7.134604,19.37816,0.07940923
4035,27/05/2018 01:00,2.463073,219.7474,1.577133,8.092325,0.0,3.275716,2.14214,2591.063,4.179261,18.2,7.099999,19.86031,0.1095312
4036,27/05/2018 01:20,1.592937,137.5746,0.1839136,10.01687,0.0,3.296966,2.531884,852.5231,4.18,18.2,7.099999,19.47928,0.02474802
4037,27/05/2018 01:40,0.379055,30.24662,0.18,10.28563,0.0,3.347226,0.6832329,0.0,4.18,18.2,7.099999,20.91494,0.0
4038,27/05/2018 02:00,0.516474,47.85545,-0.019458,10.1733,0.0,0.6321636,0.03895999,0.0,4.18,18.2,7.099999,20.9467,0.0
4039,27/05/2018 02:20,0.0,0.0,0.0,9.920199,0.0,0.08238967,0.0001115,0.0,4.036285,18.2,7.099999,20.89895,0.0
4040,27/05/2018 02:40,0.388365,38.64418,0.0,9.695076,0.0,0.1238185,0.03279983,166.3758,3.529353,18.2,7.099999,19.67133,0.000598831
4041,27/05/2018 03:00,1.385641,127.4804,0.1032318,8.593211,0.0,3.568856,1.239856,569.0223,3.5,18.2,7.099999,18.56451,0.000358421
4042,27/05/2018 03:20,1.391273,131.2769,0.163502,8.467233,0.0,4.24177,1.355801,738.0875,3.5,18.2,7.099999,19.05709,0.0
4043,27/05/2018 03:40,1.267484,129.4013,0.1686088,8.49863,0.0,4.202867,1.475991,470.7693,3.5,18.2,7.099999,18.59584,0.0
4044,27/05/2018 04:00,54.18231,6468.419,0.4498793,8.501865,0.0,3.955344,2.118562,267.1805,3.547664,18.2,7.106328,19.12457,0.0
4045,27/05/2018 04:20,91.09141,11024.82,4.917631,6.481449,0.0,3.135517,0.823343,2887.135,3.806933,18.13309,7.195358,19.09327,0.007662833
4046,27/05/2018 04:40,35.11942,4342.909,2.25808,7.462765,0.0,3.382341,2.08127,2100.908,3.995037,18.1,7.081098,18.60463,0.07572217
4047,27/05/2018 05:00,1.397671,146.8068,0.2646055,9.096839,0.0,3.401983,2.810731,908.0838,4.010001,18.1,7.05887,18.54706,0.03913733
4048,27/05/2018 05:20,0.5103402,42.14936,0.0,9.983075,0.0,3.502818,2.204074,360.5236,4.010001,18.1,7.075932,20.72104,0.001208503
4049,27/05/2018 05:40,0.0,0.0,0.0,9.851663,0.0,3.421794,0.2815834,0.0,4.010001,18.1,7.079021,20.9128,0.0
4050,27/05/2018 06:00,0.1288175,10.3316,0.0,9.731823,0.0,0.857744,0.05852307,0.0,4.007443,18.1,7.099031,20.91752,0.0
4051,27/05/2018 06:20,0.1061792,9.439532,0.0,9.588593,0.0,0.009062335,0.05139983,0.0,3.675858,18.1,7.094013,20.27208,0.0
4052,27/05/2018 06:40,1.656488,136.7902,0.0326965,8.934216,0.0,2.211571,0.8297477,735.6077,3.5,18.09568,7.093653,18.22444,0.000943664
4053,27/05/2018 07:00,0.379531,34.12786,0.110001,8.61515,0.0,3.689883,1.075297,406.9458,3.5,18.1,7.07917,19.54267,0.0
4054,27/05/2018 07:20,0.5089115,40.11501,0.06341849,8.726872,0.0,4.094617,2.114505,381.2149,3.5,18.1,7.06583,19.18014,0.0
4055,27/05/2018 07:40,1.074974,95.53682,0.094742,8.794979,0.0,4.196864,2.745628,685.8365,3.5,18.15473,7.080001,17.9523,0.0
4056,27/05/2018 08:00,102.9175,10009.31,1.238404,7.676874,0.0,3.335107,0.9269377,536.1432,3.655942,18.1855,7.141168,18.5085,0.001901993
4057,27/05/2018 08:20,117.5672,11447.36,2.599808,7.201589,0.0,3.226947,1.802382,2647.213,3.972567,18.04628,7.085042,18.53635,0.02976172
4058,27/05/2018 08:40,8.60662,803.1211,1.434106,7.911091,0.0,2.984507,2.560164,1583.15,4.130819,18.0,6.989172,18.10186,0.05258913
4059,27/05/2018 09:00,1.258937,100.9395,-0.003199996,9.705837,0.0,3.271,2.950664,551.4251,4.13,18.0,7.003738,19.59596,0.009425145
4060,27/05/2018 09:20,0.1292284,10.60052,-0.04958975,10.12812,0.0,3.352238,1.312427,0.0,4.13,18.0,7.010001,20.47788,0.0
4061,27/05/2018 09:40,0.4443516,38.61867,0.0,10.00651,0.0,1.500064,0.05407961,0.0,4.13,18.06435,7.010001,20.05094,0.0
4062,27/05/2018 10:00,0.0711735,5.842792,0.0,9.895176,0.0,0.1297031,0.000628,0.0,4.050566,18.2,7.025461,20.1513,0.0
4063,27/05/2018 10:20,1.026897,135.2915,0.0,9.812384,0.0,0.02675567,0.002797335,71.57965,3.552219,18.2,7.0283,19.87854,0.00025872
4064,27/05/2018 10:40,1.241525,136.8872,0.1411882,9.216669,0.0,2.172419,1.383185,666.7635,3.5,18.2,7.019176,19.03588,0.000892896
4065,27/05/2018 11:00,2.381979,304.1632,0.3000105,9.045661,0.0,4.178065,1.513893,729.5487,3.5,18.2,7.010362,18.30097,0.0
4066,27/05/2018 11:20,1.226066,152.3594,0.3693757,9.222535,0.0,4.040845,2.088218,383.0591,3.5,18.20604,7.028265,18.40764,0.0
4067,27/05/2018 11:40,108.9135,16033.9,0.7546082,9.288649,0.0,4.119185,2.810257,361.2076,3.576752,18.2848,7.03,19.21088,0.0
4068,27/05/2018 12:00,152.6699,23661.19,8.674015,7.159501,0.0,3.00734,0.5521374,2366.595,4.058255,18.2,7.214209,19.2154,0.04484323
4069,27/05/2018 12:20,84.67677,12984.84,6.725146,7.803549,0.0,3.039762,1.676047,3696.784,4.419279,18.2,7.098349,18.12365,0.2447823
4070,27/05/2018 12:40,4.080333,566.8341,3.220686,9.091469,0.0,2.955638,1.75349,2826.323,4.454352,18.24962,7.021306,17.39801,0.3653973
4071,27/05/2018 13:00,2.773411,370.8905,0.37308,10.77624,0.0,3.077904,2.530383,1312.96,4.451923,18.3,6.94044,18.32466,0.1402695
4072,27/05/2018 13:20,1.635459,192.7331,-0.0425405,12.59146,0.0,3.048151,1.862079,463.2654,4.45,18.38159,6.935819,19.29422,0.03206847
4073,27/05/2018 13:40,0.8885875,106.8126,0.0006885,13.15339,0.0,1.492719,0.01744406,0.0,4.45,18.4,6.949998,19.68809,0.0
4074,27/05/2018 14:00,0.3795609,41.88081,0.1519693,13.14253,0.0,0.005481165,0.0,0.0,4.45,18.49446,6.964034,19.86715,0.0
4075,27/05/2018 14:20,0.0,0.0,0.255393,13.09506,0.0,0.1219112,0.0,0.0,4.212147,18.5,6.954188,20.11291,0.0
4076,27/05/2018 14:40,0.0,0.0,0.2131106,12.86927,0.0,0.1697313,0.0,11.70106,3.571041,18.48884,6.97,20.20851,0.000338832
4077,27/05/2018 15:00,1.508755,149.0518,0.1413613,11.86738,0.0,3.143787,1.000126,726.8639,3.5,18.49812,6.983154,18.65609,0.02220638
4078,27/05/2018 15:20,1.008374,101.5595,0.3125827,11.94241,0.0,3.911706,0.9113728,671.2208,3.5,18.5,6.973938,18.52024,0.008236555
4079,27/05/2018 15:40,168.2763,20347.11,5.072338,9.930967,0.0,3.081688,0.984372,81.02118,3.739967,18.5,7.119613,19.24154,0.000799282
4080,27/05/2018 16:00,111.2104,13410.76,5.887067,9.150685,0.0,3.190099,0.567034,3980.292,4.125716,18.5,7.111819,19.08515,0.07496243
4081,27/05/2018 16:20,24.76078,2823.247,3.312383,9.77463,0.0,3.173503,1.282952,3986.526,4.329004,18.5,7.068361,18.92208,0.3443374
4082,27/05/2018 16:40,3.474128,342.0584,0.6040046,11.40917,0.0,3.229058,2.307933,1676.542,4.327107,18.5,7.012944,17.98534,0.1763261
4083,27/05/2018 17:00,0.8406361,84.29295,0.0220285,12.90828,0.0,3.145804,1.999227,428.3459,4.328627,18.52253,7.018957,18.29109,0.04170737
4084,27/05/2018 17:20,0.386566,40.37513,0.1433779,13.35597,0.0,2.208221,0.07985021,0.0,4.330001,18.6,7.01407,19.89357,0.0
4085,27/05/2018 17:40,0.5074459,51.1363,0.1841825,13.28105,0.0,0.0,0.0,0.0,4.328207,18.6,7.019183,20.12231,0.0
4086,27/05/2018 18:00,0.1290725,10.89731,0.08463196,13.2406,0.0,0.2320223,0.0,0.0,4.316164,18.60117,7.023667,20.31109,0.0
4087,27/05/2018 18:20,0.0,0.0,0.1194272,13.07947,0.0,0.07495249,0.0,0.0,3.837619,18.6,7.019324,20.68211,0.0
4088,27/05/2018 18:40,1.137606,108.0848,0.4754823,12.23749,0.0,0.1549277,0.2689741,512.229,3.5,18.6,7.039176,19.60085,0.003095625
4089,27/05/2018 19:00,0.2547025,22.04329,0.5813935,11.47352,0.0,3.142131,0.7739042,380.6469,3.499332,18.6,7.04276,18.92463,0.000478438
4090,27/05/2018 19:20,64.09453,6368.644,0.1961387,11.37173,0.0,3.924037,1.634791,581.8082,3.519661,18.6,7.025784,18.29453,0.0
4091,27/05/2018 19:40,185.4591,18667.99,2.919919,9.341524,0.0,3.153505,0.2259345,1755.226,4.010279,18.546,7.156245,19.9344,0.006214278
4092,27/05/2018 20:00,402.0471,41690.2,5.197604,7.605606,0.0,2.65191,0.763261,4069.152,4.900616,18.46783,7.179634,19.08526,0.2056289
4093,27/05/2018 20:20,2.345578,222.7934,3.696799,8.800075,0.0,2.532325,1.431618,3688.259,5.32228,18.46257,7.133734,18.14101,0.4469973
4094,27/05/2018 20:40,3.4938,335.614,1.038732,10.3522,0.0,2.687281,2.215456,2287.206,5.320634,18.5,7.032553,17.36334,0.2978626
4095,27/05/2018 21:00,1.635283,149.3246,0.1572767,11.70594,0.0,2.598815,2.487023,684.0675,5.32,18.5,7.013628,17.58141,0.0788598
4096,27/05/2018 21:20,0.25058,18.9242,0.05137109,12.45149,0.0,1.840216,0.2400482,0.0,5.32,18.5,7.004098,20.53732,0.0
4097,27/05/2018 21:40,0.4343353,34.98274,0.05999999,12.37912,0.0,0.0,0.04712588,0.0,5.32,18.5,7.0095,20.91266,0.0
4098,27/05/2018 22:00,0.2031142,13.59476,0.05799049,12.321,0.0,0.0,0.02205583,0.0,5.314209,18.5,7.000282,20.90535,0.0
4099,27/05/2018 22:20,0.0,0.0,0.1669929,12.12345,0.0,0.0,0.03137499,0.0,4.903239,18.5,7.000549,20.91084,0.0
4100,27/05/2018 22:40,0.0,0.0,0.4465459,11.72789,0.0,0.0,0.01794608,0.0,3.891706,18.5,7.0,20.84877,0.0
4101,27/05/2018 23:00,0.981621,91.62532,0.3369635,11.23561,0.0,0.0491341,0.2179162,460.2755,3.5,18.5,7.014452,18.64049,0.02077918
4102,27/05/2018 23:20,158.2292,16668.32,1.481549,8.837953,0.0,3.602317,0.7257501,278.9328,3.660578,18.47744,7.083227,18.03992,0.00851683
4103,27/05/2018 23:40,86.56338,9281.936,4.75279,6.786723,0.0,2.87477,0.2458652,3384.624,4.095729,18.4,7.174792,19.5298,0.0372012
4104,28/05/2018 00:00,47.16897,5039.369,3.109791,7.337575,0.0,3.145487,0.6583907,4069.152,4.285026,18.4,7.11603,19.33548,0.2442141
4105,28/05/2018 00:20,1.046612,102.187,1.599471,8.508447,0.0,3.302837,2.054007,2714.245,4.3,18.4,7.059833,18.57994,0.2676246
4106,28/05/2018 00:40,0.8864601,77.68082,0.2811215,10.23536,0.0,3.252382,2.733614,661.4652,4.293685,18.41996,7.060145,19.32211,0.03999772
4107,28/05/2018 01:00,0.0,0.0,0.1373282,10.76218,0.0,3.482318,0.3541102,0.0,4.29,18.5,7.089999,20.85631,0.0
4108,28/05/2018 01:20,0.1290865,10.76326,0.05999999,10.6778,0.0,0.06094318,9.33335e-06,0.0,4.29,18.5,7.090285,20.87005,0.0
4109,28/05/2018 01:40,0.0235875,0.7446196,0.05999999,10.46007,0.0,0.1156547,1.55e-05,0.0,4.29,18.45842,7.089999,20.90727,0.0
4110,28/05/2018 02:00,0.2338208,21.24564,0.05999999,10.28651,0.0,0.0151005,0.001839917,0.0,4.091645,18.45148,7.090247,20.94726,0.0
4111,28/05/2018 02:20,0.4103091,40.82914,0.174551,9.900816,0.0,0.03781112,0.03053492,139.0661,3.536448,18.43297,7.090579,19.34107,0.001221292
4112,28/05/2018 02:40,1.235152,107.1118,0.2049306,8.925678,0.0,2.106705,1.142584,596.7885,3.5,18.5,7.089999,18.2723,0.000612653
4113,28/05/2018 03:00,1.350026,126.8843,0.12,8.270417,0.0,4.173858,1.153215,738.8961,3.496089,18.5,7.076988,18.7507,0.0
4114,28/05/2018 03:20,92.3119,10578.77,0.7896735,7.821357,0.0,3.589157,0.6934556,1196.73,3.655429,18.46553,7.119795,18.80558,0.000203171
4115,28/05/2018 03:40,68.8596,7991.328,2.197547,7.265656,0.0,3.411852,1.761091,3222.591,3.885585,18.4,7.109545,18.78691,0.01796392
4116,28/05/2018 04:00,2.070956,169.3678,0.6651222,8.089414,0.0,3.452052,2.622527,1365.885,3.963243,18.4,7.070152,18.45003,0.04864611
4117,28/05/2018 04:20,1.645088,155.4139,0.126556,9.676509,0.0,3.541122,2.650795,640.6135,3.96,18.4,7.074961,19.60131,0.01131484
4118,28/05/2018 04:40,0.3868493,38.17797,0.09097447,9.671206,0.0,3.485924,0.892632,0.0,3.96,18.4,7.080389,20.75956,0.0
4119,28/05/2018 05:00,0.3867075,38.80885,0.05999999,9.563557,0.0,0.8669578,0.009160827,0.0,3.96,18.4,7.085242,20.90602,0.0
4120,28/05/2018 05:20,0.1289591,11.01958,0.05999999,9.375073,0.0,0.003318251,0.005670498,0.0,3.93251,18.4,7.090135,20.9244,0.0
4121,28/05/2018 05:40,0.1856185,11.40362,0.05999999,9.180223,0.0,0.005021916,0.02113115,86.54063,3.547465,18.4,7.089999,20.53145,0.000342786
4122,28/05/2018 06:00,1.074109,96.07591,0.1048795,8.212412,0.0,3.076786,1.237492,648.9037,3.5,18.4,7.089099,19.34071,0.001214456
4123,28/05/2018 06:20,1.507935,133.1556,0.1813798,8.118915,0.0,4.165548,1.165206,733.9225,3.5,18.4,7.075819,17.84701,0.0
4124,28/05/2018 06:40,1.008182,94.17873,0.09015931,8.203723,0.0,4.084765,1.548776,391.5892,3.5,18.4,7.080041,19.49235,0.0
4125,28/05/2018 07:00,98.9857,9732.211,0.05,8.355275,0.0,3.980721,2.242481,346.1131,3.575394,18.4,7.08516,18.98359,0.0
4126,28/05/2018 07:20,147.8992,14798.74,5.321811,5.527061,0.0,2.536965,0.8530806,2640.868,4.012322,18.31958,7.238528,19.81031,0.02247399
4127,28/05/2018 07:40,87.05568,8649.313,2.894387,6.910468,0.0,3.044972,1.731947,2742.417,4.372675,18.2,7.101222,17.84198,0.1213911
4128,28/05/2018 08:00,3.267169,267.3703,0.8978113,8.127778,0.0,3.070143,2.700253,1443.574,4.42836,18.2,7.027664,17.5158,0.1020799
4129,28/05/2018 08:20,1.382585,125.2398,0.13825,9.841259,0.0,3.123958,2.318153,235.9099,4.424003,18.2,7.030361,19.91549,0.007130046
4130,28/05/2018 08:40,0.257975,31.24858,0.0951563,9.984118,0.0,1.64482,0.3195322,0.0,4.419999,18.26835,7.03959,20.92943,0.0
4131,28/05/2018 09:00,0.0,0.0,0.015122,9.979998,0.0,0.0,0.01870908,0.0,4.419999,18.3,7.050303,20.90959,0.0
4132,28/05/2018 09:20,0.0,0.0,0.0055015,9.96512,0.0,0.0,0.0,0.0,4.047685,18.3,7.050045,20.84018,0.0
4133,28/05/2018 09:40,0.766314,118.3187,0.0,9.954833,0.0,0.0,0.07873312,240.1496,3.516621,18.3,7.058743,19.27345,0.001126701
4134,28/05/2018 10:00,1.040105,179.4562,0.2034347,9.705784,0.0,3.088936,1.257155,495.3823,3.5,18.3,7.162762,18.62157,0.00021505
4135,28/05/2018 10:20,200.5173,37617.82,4.310945,8.749661,0.0,3.881894,0.1557669,157.879,3.823416,18.30185,7.141861,19.22272,0.000155624
4136,28/05/2018 10:40,102.8336,18466.52,13.05616,7.103621,0.0,3.230017,1.124989,4009.462,4.190707,18.30034,7.215353,18.34716,0.110408
4137,28/05/2018 11:00,21.64767,3624.897,9.638331,8.022758,0.0,3.144277,1.756432,3368.356,4.3982,18.38735,7.14,17.90059,0.3299556
4138,28/05/2018 11:20,2.136145,287.566,4.710925,12.91677,0.0,3.213045,1.722965,2663.266,4.398585,18.4,7.036425,17.22941,0.3939266
4139,28/05/2018 11:40,2.637631,333.1723,1.295426,14.67028,0.0,3.220438,2.581411,1608.415,4.396725,18.47886,6.980361,16.82492,0.2439533
4140,28/05/2018 12:00,1.887179,266.5007,0.3710424,16.83211,0.0,3.216494,3.568398,1018.31,4.393048,18.5,6.992429,17.10885,0.1332035
4141,28/05/2018 12:20,2.131453,303.0525,0.3728094,18.54512,0.0,3.403294,4.475865,1018.31,4.39,18.53984,7.024863,17.82832,0.1194902
4142,28/05/2018 12:40,1.00891,145.2477,0.3414342,18.86988,0.0,3.531089,5.66331,938.7855,4.398369,18.62462,7.049959,18.5167,0.103645
4143,28/05/2018 13:00,1.008008,131.7119,0.3007075,18.90314,0.0,3.201247,3.657317,0.0,4.400001,18.7,7.059999,19.79252,0.0
4144,28/05/2018 13:20,1.26688,180.733,0.2426655,18.9,0.0,0.0186536,1.812041,0.0,4.400001,18.74752,7.059999,20.19198,0.0
4145,28/05/2018 13:40,0.374369,46.93246,0.3136047,18.89745,0.0,0.0,1.234288,0.0,4.260812,18.8,7.050528,20.3249,0.0
4146,28/05/2018 14:00,16.23848,2324.898,0.4779234,18.94462,0.0,0.105971,0.5332696,0.0,3.624813,18.8,7.025044,20.56296,0.0
4147,28/05/2018 14:20,248.7872,39513.75,12.97671,12.88256,0.0,3.082698,0.1043043,1145.554,4.069319,18.8,7.235499,19.88266,0.002411358
4148,28/05/2018 14:40,113.6205,17678.29,15.26399,12.55346,0.0,3.17958,0.7737337,4069.152,4.468909,18.8,7.196318,18.87551,0.1708403
4149,28/05/2018 15:00,2.389723,307.1024,10.58029,14.05435,0.0,3.167212,1.478912,3801.379,4.559576,18.8,7.1219,18.44735,0.4385374
4150,28/05/2018 15:20,4.003253,475.7482,3.848124,16.49172,0.0,3.150226,1.714238,3129.293,4.559925,18.90868,7.01946,17.69711,0.4687441
4151,28/05/2018 15:40,2.388647,253.8341,0.9451865,18.40386,0.0,3.164336,2.779097,1452.511,4.559007,19.0,6.989909,17.29722,0.2199047
4152,28/05/2018 16:00,1.032506,142.4199,0.431292,20.45461,0.0,3.152878,3.289874,1022.4,4.56,19.0,7.0,17.19374,0.1354212
4153,28/05/2018 16:20,1.771067,240.767,0.4205462,21.75698,0.0,3.255415,4.320248,1022.4,4.551285,19.0,7.019934,17.89794,0.1103786
4154,28/05/2018 16:40,0.5084875,61.84087,0.3358961,21.90776,0.0,3.339819,4.446286,482.3143,4.55,19.06166,7.034748,18.86093,0.05027932
4155,28/05/2018 17:00,0.4541358,63.62557,0.3,21.86566,0.0,2.471714,1.889786,0.0,4.55,19.1,7.027827,19.79879,0.0
4156,28/05/2018 17:20,0.314047,39.41531,0.289207,21.76495,0.0,0.03247657,0.6857831,0.0,4.549216,19.14936,7.030393,20.01803,0.0
4157,28/05/2018 17:40,0.0,0.0,0.3481853,21.69832,0.0,0.0,0.2903415,0.0,4.04291,19.18761,7.021487,20.22619,0.0
4158,28/05/2018 18:00,96.72384,15972.03,0.5297529,21.64156,0.0,0.0,0.008575669,0.0,3.598339,19.09226,7.010001,20.00568,0.0
4159,28/05/2018 18:20,152.8826,25131.13,18.85671,13.27142,0.0,2.418131,0.3678033,2777.353,4.013288,19.0,7.269309,19.27909,0.04853076
4160,28/05/2018 18:40,71.6162,11768.46,14.49927,14.54191,0.0,3.057708,0.904292,4073.242,4.346176,19.0,7.160903,18.87897,0.3417343
4161,28/05/2018 19:00,2.3067,322.0064,7.524956,16.88011,0.0,3.324527,1.550688,3808.166,4.39,19.0,7.102152,18.44168,0.5898134
4162,28/05/2018 19:20,2.229756,285.5692,1.740567,19.18346,0.0,3.265146,2.102393,2115.115,4.387365,19.0,7.007585,17.69134,0.3504859
4163,28/05/2018 19:40,1.458497,197.1108,0.4610664,21.27046,0.0,3.289396,3.10591,1022.4,4.385535,19.0,7.004095,17.26551,0.1478989
4164,28/05/2018 20:00,2.059317,275.2046,0.4920424,22.69352,0.0,3.275178,3.8208,1022.4,4.38,19.0,7.032915,17.45603,0.1318118
4165,28/05/2018 20:20,1.094449,153.3918,0.4932834,23.01225,0.0,3.378437,5.070998,1022.4,4.38,19.0,7.044397,18.23872,0.1193682
4166,28/05/2018 20:40,0.4836115,55.65484,0.4909114,22.91371,0.0,3.465282,3.505661,22.37543,4.38,19.0,7.051105,20.53288,0.001554767
4167,28/05/2018 21:00,0.06644,3.339415,0.4468675,22.80688,0.0,1.053808,1.556425,0.0,4.38,19.0,7.053447,20.83519,0.0
4168,28/05/2018 21:20,0.0,0.0,0.3839928,22.7034,0.0,0.0413424,1.185773,0.0,4.275957,18.90576,7.055621,20.82761,0.0
4169,28/05/2018 21:40,0.0,0.0,0.508791,22.46288,0.0,0.07966249,0.4403395,0.0,3.639643,18.90272,7.04,20.4803,0.0
4170,28/05/2018 22:00,207.2675,22984.92,5.840843,17.60998,0.0,2.184182,0.03200817,190.9206,3.821073,18.91202,7.144776,20.41648,0.000783673
4171,28/05/2018 22:20,149.9545,17243.29,9.632101,14.69037,0.0,3.145156,0.4865859,4068.035,4.328482,18.82481,7.190599,19.66147,0.08597133
4172,28/05/2018 22:40,14.88587,1694.639,7.642309,15.37464,0.0,2.952783,1.048316,4069.152,4.539069,18.8,7.110724,18.85047,0.4101847
4173,28/05/2018 23:00,3.060465,324.951,2.183122,17.7349,0.0,3.220615,2.25476,2339.647,4.54,18.8,7.049692,18.09487,0.284947
4174,28/05/2018 23:20,2.109882,195.2888,0.4575152,19.94718,0.0,3.192412,2.921241,1022.4,4.536008,18.8,7.049326,17.04669,0.1128087
4175,28/05/2018 23:40,1.511645,138.0303,0.433552,20.98899,0.0,3.198311,4.112503,1022.4,4.538894,18.8,7.064069,17.4133,0.09431663
4176,29/05/2018 00:00,1.838611,173.9229,0.431284,21.16,0.0,3.670982,5.294134,1022.4,4.53,18.8,7.080001,17.96894,0.08735792
4177,29/05/2018 00:20,1.187452,122.2653,0.3727764,21.07913,0.0,3.224796,5.827043,789.1749,4.53,18.8,7.099309,18.54261,0.06791385
4178,29/05/2018 00:40,0.0,0.0,0.3699999,21.00188,0.0,3.116201,3.521335,0.0,4.53,18.8,7.090993,20.32658,0.0
4179,29/05/2018 01:00,0.2582301,24.28934,0.3196852,20.92688,0.0,0.9393236,2.411846,0.0,4.53,18.8,7.094375,20.84215,0.0
4180,29/05/2018 01:20,0.0,0.0,0.3371692,20.83657,0.0,0.04582565,1.470232,0.0,4.267287,18.8,7.095626,20.83054,0.0
4181,29/05/2018 01:40,11.65643,1340.212,0.47201,20.66519,0.0,0.09609786,0.8946479,0.0,3.583543,18.8,7.080001,20.78835,0.0
4182,29/05/2018 02:00,108.0169,13514.48,8.847751,14.90584,0.0,1.960994,0.2810297,1349.301,3.722772,18.79846,7.236997,19.63355,0.003339409
4183,29/05/2018 02:20,68.88978,8622.794,6.340404,15.26683,0.0,3.457687,1.622657,3512.072,3.962301,18.7,7.112629,18.46301,0.07346795
4184,29/05/2018 02:40,1.753265,179.2866,2.301262,17.18537,0.0,3.529219,2.433432,1721.563,4.03,18.7,7.066564,18.37048,0.09699421
4185,29/05/2018 03:00,1.260153,116.5928,0.3937711,19.23242,0.0,3.537911,3.813635,1018.31,4.03,18.7,7.061558,18.12882,0.0605834
4186,29/05/2018 03:20,0.7580718,83.60198,0.3246792,19.7788,0.0,3.558999,4.99947,1018.31,4.03,18.7,7.093749,18.53796,0.04519735
4187,29/05/2018 03:40,1.035952,106.3601,0.3692161,19.84,0.0,3.588064,5.741438,1018.31,4.03,18.7,7.119372,18.72574,0.03500592
4188,29/05/2018 04:00,1.246796,119.1909,0.3600001,19.84025,0.0,3.956441,6.17893,1018.31,4.03,18.7,7.13,18.99152,0.03956211
4189,29/05/2018 04:20,1.129616,112.6596,0.3468851,19.85597,0.0,3.640188,6.187419,786.129,4.021922,18.7,7.149373,19.6958,0.02828588
4190,29/05/2018 04:40,0.0,0.0,0.3,19.87189,0.0,3.664606,3.575654,0.0,4.02,18.7,7.14136,20.90648,0.0
4191,29/05/2018 05:00,0.2576494,22.57803,0.3,19.83924,0.0,0.9997017,1.962564,0.0,4.02,18.7,7.144371,20.88726,0.0
4192,29/05/2018 05:20,0.0,0.0,0.33393,19.7655,0.0,0.03421066,1.179271,0.0,3.841275,18.7,7.145631,20.89804,0.0
4193,29/05/2018 05:40,21.66814,2200.471,0.438341,19.5424,0.0,0.398263,0.3519391,78.74249,3.515,18.7412,7.13,19.9736,0.00049765
4194,29/05/2018 06:00,88.15385,8924.663,5.639414,15.20597,0.0,2.408139,0.8534969,1869.117,3.711081,18.70873,7.222589,18.88956,0.006820024
4195,29/05/2018 06:20,53.89793,5427.686,3.344379,15.71838,0.0,3.448362,2.119316,2252.122,3.935217,18.6733,7.089315,18.04545,0.05458258
4196,29/05/2018 06:40,1.364708,122.1718,0.8013827,17.5586,0.0,3.538277,2.993255,1057.148,3.962538,18.6,7.070001,17.72005,0.05255023
4197,29/05/2018 07:00,1.283138,113.2738,0.3196928,18.82496,0.0,3.594172,4.56465,1022.4,3.96,18.6,7.084372,18.25087,0.03481488
4198,29/05/2018 07:20,1.135059,94.37425,0.3648842,18.97309,0.0,3.653816,5.632607,1022.4,3.96,18.60602,7.113738,18.68805,0.02477895
4199,29/05/2018 07:40,0.9561508,80.61311,0.3698574,19.02044,0.0,3.712746,6.122398,1022.4,3.96,18.69846,7.139155,18.98589,0.02044291
4200,29/05/2018 08:00,1.245239,104.6008,0.3600001,19.0631,0.0,3.71966,6.503306,1022.4,3.96,18.7,7.15,19.26552,0.01401733
4201,29/05/2018 08:20,1.340248,141.4408,0.301885,19.14644,0.0,3.625497,5.965863,533.7557,3.96,18.7,7.169268,19.48824,0.006115625
4202,29/05/2018 08:40,0.3825259,45.30144,0.3,19.15,0.0,3.495126,3.218038,0.0,3.96,18.7,7.160701,20.76139,0.0
4203,29/05/2018 09:00,0.2582158,35.96781,0.3,19.15,0.0,0.9430268,2.032992,0.0,3.96,18.7,7.163753,20.53621,0.0
4204,29/05/2018 09:20,0.1291575,18.4588,0.5485097,19.15648,0.0,0.06092034,1.902953,0.0,3.655033,18.76398,7.165979,20.54101,0.0
4205,29/05/2018 09:40,185.7283,35073.41,12.29593,15.50848,0.0,1.181038,0.0765597,27.40212,3.768421,18.67131,7.321744,20.54612,0.0
4206,29/05/2018 10:00,142.685,27237.88,20.43005,12.80253,0.0,2.942552,1.208939,3615.591,4.253071,18.53517,7.359332,19.05067,0.06716202
4207,29/05/2018 10:20,41.4325,7855.875,16.18333,14.04336,0.0,2.907228,1.689506,3419.087,4.51914,18.5,7.200055,18.17547,0.3205675
4208,29/05/2018 10:40,2.927995,490.1747,7.00697,16.87089,0.0,3.208921,1.847674,2555.101,4.520109,18.5,7.040512,17.78831,0.3563509
4209,29/05/2018 11:00,2.026233,316.4464,2.455173,18.5268,0.0,3.196615,1.989309,2175.356,4.52,18.5,6.947903,17.14129,0.3782725
4210,29/05/2018 11:20,0.7647418,115.6864,0.5901682,20.71586,0.0,3.179692,3.302824,1018.31,4.52,18.58096,6.933933,17.03881,0.1642076
4211,29/05/2018 11:40,1.351854,201.0974,0.420502,22.58071,0.0,3.173321,3.840681,1018.31,4.52,18.6,6.95888,17.42725,0.140105
4212,29/05/2018 12:00,1.303445,184.1765,0.3802991,23.76309,0.0,3.293292,4.869924,887.9095,4.52,18.6,6.983798,17.77934,0.1036877
4213,29/05/2018 12:20,0.2574087,33.46014,0.3083586,24.10765,0.0,2.810955,2.960265,0.0,4.52,18.67744,6.990308,19.89026,0.0
4214,29/05/2018 12:40,0.3873875,47.21308,0.2694986,24.10999,0.0,0.3429174,1.319473,0.0,4.52,18.7,7.001302,20.07977,0.0
4215,29/05/2018 13:00,0.0,0.0,0.2412122,24.0689,0.0,0.02351584,0.9795979,0.0,4.330747,18.7,6.989999,20.15767,0.0
4216,29/05/2018 13:20,32.28055,3854.072,0.5430805,24.01538,0.0,0.02846883,0.1767028,0.0,3.648842,18.7,6.986354,20.55784,0.0
4217,29/05/2018 13:40,141.0787,19044.18,8.239294,20.23277,0.0,1.061657,0.2961184,1350.632,3.844512,18.7,7.106776,19.81782,0.0119026
4218,29/05/2018 14:00,99.78978,13821.93,14.46043,16.85661,0.0,2.789286,1.785396,3857.066,4.190237,18.7,7.148636,18.48644,0.1654831
4219,29/05/2018 14:20,5.993624,714.7227,3.771289,20.93949,0.0,3.328458,1.910969,2806.445,4.26075,18.74923,6.989407,17.67225,0.2901033
4220,29/05/2018 14:40,1.77674,232.306,0.4155589,23.24231,0.0,3.40018,3.155953,1033.046,4.260001,18.8,6.958516,17.2234,0.1034786
4221,29/05/2018 15:00,1.146289,137.901,0.2661949,24.74026,0.0,3.536788,3.878429,1018.31,4.260001,18.8,6.981333,17.66457,0.07940382
4222,29/05/2018 15:20,0.6297033,74.35311,0.1530563,25.37764,0.0,3.481026,4.104874,354.2741,4.260001,18.88507,7.003461,20.22105,0.009802018
4223,29/05/2018 15:40,0.249975,29.03494,0.11,25.40014,0.0,3.334647,1.524046,0.0,4.260001,18.9,6.994536,20.49095,0.0
4224,29/05/2018 16:00,0.1302908,16.10764,0.11,25.42238,0.0,0.4373094,0.5715132,0.0,4.260001,18.9,6.989999,20.31041,0.0
4225,29/05/2018 16:20,0.0,0.0,0.04912776,25.21103,0.0,0.02,0.09398127,0.0,4.209664,18.9,7.008169,20.2697,0.0
4226,29/05/2018 16:40,0.0,0.0,0.01893192,25.24576,0.0,0.02,0.1159531,0.0,3.659377,18.90969,6.989999,20.17457,0.0
4227,29/05/2018 17:00,75.86036,11693.67,2.803438,22.94879,0.0,0.80312,0.4477239,442.699,3.556618,18.9,7.042822,18.17333,0.009830223
4228,29/05/2018 17:20,131.4868,20817.83,10.93251,18.01165,0.0,3.116186,0.2452027,2416.96,3.965572,18.9,7.150786,18.93314,0.05606448
4229,29/05/2018 17:40,83.88286,13100.46,9.664438,18.73717,0.0,3.311911,1.003799,4069.152,4.271431,18.9,7.089443,18.95982,0.3714788
4230,29/05/2018 18:00,3.728378,432.5511,5.83843,20.1853,0.0,3.378043,1.675529,3410.197,4.309562,18.9,7.048505,18.4638,0.4877147
4231,29/05/2018 18:20,2.303983,286.0898,1.474472,22.36919,0.0,3.381084,2.505424,1521.263,4.31,18.90594,6.969669,17.75287,0.2131846
4232,29/05/2018 18:40,1.365057,173.8817,0.3953564,24.48195,0.0,3.286458,3.329378,1018.31,4.31,19.0,6.973161,17.50806,0.1237723
4233,29/05/2018 19:00,1.516641,196.6462,0.246614,25.6352,0.0,3.305796,4.384969,1018.31,4.31,19.0,6.997444,17.90191,0.1028242
4234,29/05/2018 19:20,0.3791135,39.35628,0.1716785,25.61135,0.0,3.241179,3.266448,49.98708,4.31,19.0,7.018,19.54612,0.00402301
4235,29/05/2018 19:40,0.0,0.0,0.162475,25.47967,0.0,2.075518,0.985802,0.0,4.31,18.97338,7.00316,20.60545,0.0
4236,29/05/2018 20:00,0.1289167,13.21,0.11,25.3839,0.0,0.0,0.857166,0.0,4.31,18.9,7.015742,20.80838,0.0
4237,29/05/2018 20:20,0.0,0.0,0.11,25.16934,0.0,0.007799834,0.3175508,0.0,4.303552,18.9,7.0,20.88397,0.0
4238,29/05/2018 20:40,0.0,0.0,0.2017655,24.98865,0.0,0.02,0.2557533,0.0,3.839497,18.9,7.0,20.66296,0.0
4239,29/05/2018 21:00,1.201308,118.6303,0.3389516,24.40267,0.0,0.1791777,0.3977832,511.987,3.508087,18.9,7.0,18.58799,0.0123471
4240,29/05/2018 21:20,0.7907392,79.51639,0.3612257,23.64724,0.0,2.913764,0.9465507,381.0542,3.5,18.9,6.987428,18.52743,0.004223921
4241,29/05/2018 21:40,181.1186,21083.1,0.313677,23.39818,0.0,4.080482,0.5361139,286.7812,3.74591,18.85117,6.980001,19.83393,0.000120832
4242,29/05/2018 22:00,133.1173,15303.8,5.437391,19.55171,0.0,3.694075,0.3805944,4008.43,4.192317,18.7,7.086545,19.65515,0.07504884
4243,29/05/2018 22:20,23.35229,2507.032,7.568006,17.20235,0.0,3.012554,0.90106,4069.152,4.436935,18.7,7.14037,19.30053,0.4009915
4244,29/05/2018 22:40,1.639127,151.007,2.071379,19.69036,0.0,3.356628,2.04929,2520.881,4.44,18.7,7.053121,18.0884,0.3406737
4245,29/05/2018 23:00,1.016717,103.2066,0.220967,21.5173,0.0,3.303633,2.834318,765.8988,4.431305,18.7,7.025437,18.67156,0.0816267
4246,29/05/2018 23:20,0.6374431,56.1317,0.17,22.51033,0.0,3.286291,0.5107612,0.0,4.43,18.7,7.032561,20.85364,0.0
4247,29/05/2018 23:40,0.0,0.0,0.145329,22.55,0.0,1.419046,0.002524667,0.0,4.43,18.7,7.034163,20.85244,0.0
4248,30/05/2018 00:00,0.1287183,10.56817,0.1105395,22.40174,0.0,0.02,0.01411508,0.0,4.43,18.7,7.038563,20.81677,0.0
4249,30/05/2018 00:20,0.1287183,10.77885,0.11,22.12533,0.0,0.02,0.01378117,0.0,4.360606,18.7,7.03,20.8494,0.0
4250,30/05/2018 00:40,0.0,0.0,0.11,21.85178,0.0,0.1115062,0.03,0.0,3.723362,18.7,7.03,20.80238,0.0
4251,30/05/2018 01:00,1.8883,167.5094,0.1672345,21.30102,0.0,0.0382853,0.53113,693.181,3.50809,18.7,7.03,19.16767,0.02930722
4252,30/05/2018 01:20,0.5087334,46.81386,0.1914222,19.92694,0.0,4.027387,0.6619266,381.2409,3.5,18.7,7.03,17.8938,0.000525008
4253,30/05/2018 01:40,52.56169,5791.738,1.161497,19.25734,0.0,4.172987,1.601208,402.2484,3.539371,18.7,7.050562,18.45842,0.0
4254,30/05/2018 02:00,91.70927,10205.55,5.213059,16.54935,0.0,3.395042,0.5350252,2570.739,3.795527,18.7,7.120984,19.36534,0.005876994
4255,30/05/2018 02:20,43.69212,4863.564,3.330302,16.79465,0.0,3.483788,2.042768,2609.663,3.99681,18.63332,7.056914,18.60816,0.1033892
4256,30/05/2018 02:40,2.346306,224.0999,0.810332,18.57906,0.0,3.551239,2.717054,1062.007,4.02,18.6,7.039417,18.19528,0.05706316
4257,30/05/2018 03:00,0.8451756,75.26972,0.1357965,19.83286,0.0,3.551303,2.247257,416.7474,4.02,18.6,7.050002,18.27129,0.02204505
4258,30/05/2018 03:20,0.257734,22.65881,0.11,19.84873,0.0,3.456213,0.2509493,0.0,4.02,18.6,7.036715,20.68216,0.0
4259,30/05/2018 03:40,0.1290585,11.22553,0.11,19.79319,0.0,0.8001324,0.02048692,0.0,4.02,18.59825,7.060768,20.80206,0.0
4260,30/05/2018 04:00,0.0,0.0,0.11,19.61055,0.0,0.02,0.04731417,0.0,3.788426,18.59794,7.070001,20.13649,0.0
4261,30/05/2018 04:20,0.6375427,55.69246,0.1140515,19.34065,0.0,0.2993095,0.4114347,546.6885,3.51,18.59594,7.067974,18.14598,0.001613145
4262,30/05/2018 04:40,0.9386501,79.07637,0.17,18.268,0.0,4.132056,1.05124,380.3015,3.508982,18.6,7.04,19.19626,0.0
4263,30/05/2018 05:00,1.079879,111.8812,0.1541565,18.32035,0.0,4.081311,1.872998,546.6625,3.5,18.6,7.0453,18.94085,0.0
4264,30/05/2018 05:20,1.397047,136.9565,0.1380933,18.48369,0.0,4.109848,1.998831,736.0007,3.5,18.6,7.058516,17.94824,0.0
4265,30/05/2018 05:40,56.32627,5548.688,2.169718,16.79319,0.0,3.623502,1.182474,0.0,3.569699,18.6,7.105527,18.52497,0.0
4266,30/05/2018 06:00,89.7775,8627.389,3.529497,15.1597,0.0,3.293301,1.788851,2506.673,3.815549,18.50735,7.072309,18.59932,0.01753465
4267,30/05/2018 06:20,21.94123,2052.149,1.9313,15.76953,0.0,3.288111,2.751929,1112.274,3.973691,18.47843,7.021632,17.66234,0.0416208
4268,30/05/2018 06:40,0.8880227,68.46955,0.4663373,17.69696,0.0,3.499193,2.789219,661.7872,3.975377,18.4,7.03,17.91046,0.02895348
4269,30/05/2018 07:00,0.128945,9.486944,0.11,18.53421,0.0,3.503876,1.743584,200.8135,3.970001,18.4,7.03,20.11292,0.005215139
4270,30/05/2018 07:20,0.0,0.0,0.1072,18.46937,0.0,3.234327,0.09964735,0.0,3.970001,18.45848,7.012603,20.62349,0.0
4271,30/05/2018 07:40,0.0,0.0,0.05941151,18.51366,0.0,0.02396033,0.1510215,0.0,3.948883,18.5,7.04,19.64553,0.0
4272,30/05/2018 08:00,0.0,0.0,0.1245525,18.32786,0.0,0.07512948,0.04213709,32.8246,3.567675,18.5,7.039761,19.98721,0.0
4273,30/05/2018 08:20,1.007518,78.4277,0.129048,17.91921,0.0,1.539857,1.227945,705.8142,3.504486,18.59377,7.033187,18.42641,0.0
4274,30/05/2018 08:40,1.388191,122.2222,0.0552875,17.61072,0.0,4.025601,1.253572,693.8251,3.5,18.6,7.019999,18.59402,0.0
4275,30/05/2018 09:00,85.67342,11875.31,0.1243214,17.71175,0.0,4.164083,1.486531,110.5974,3.542954,18.67429,7.019999,18.062,0.0
4276,30/05/2018 09:20,157.7449,23197.16,11.21785,13.91462,0.0,3.168383,0.483242,2009.324,3.998555,18.54303,7.236957,18.77385,0.01112678
4277,30/05/2018 09:40,99.07694,14942.25,12.67574,13.37939,0.0,2.919714,1.702339,3431.911,4.371006,18.4362,7.167212,18.51258,0.2115593
4278,30/05/2018 10:00,2.227622,316.6897,5.611415,15.67924,0.0,3.140588,1.840869,2719.132,4.45,18.4,7.017222,17.97581,0.324559
4279,30/05/2018 10:20,1.835509,254.1598,0.5454753,17.73519,0.0,3.152611,2.609741,1454.976,4.448542,18.43413,6.934731,17.1313,0.1852132
4280,30/05/2018 10:40,1.716464,242.1075,0.0,19.95047,0.0,3.050426,1.928006,390.4836,4.45,18.5,6.949998,17.60142,0.04470379
4281,30/05/2018 11:00,0.7656533,106.9806,0.0,21.04449,0.0,2.308264,0.02465982,0.0,4.45,18.50524,6.949998,19.28521,0.0
4282,30/05/2018 11:20,1.131333,154.4554,0.0,21.09084,0.0,0.04,0.001111666,0.0,4.447887,18.68297,6.949998,19.54249,0.0
4283,30/05/2018 11:40,0.0,0.0,0.0,21.06357,0.0,0.04499985,0.0149765,0.0,3.986093,18.7,6.957713,19.98561,0.0
