,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
4284,30/05/2018 12:00,0.8356016,84.31374,0.0,20.73198,0.0,0.1646938,0.1528314,323.7209,3.515591,18.69062,6.97,20.01799,0.01765862
4285,30/05/2018 12:20,1.318709,132.604,0.0801725,20.38122,0.0,2.717329,1.066667,414.7254,3.51,18.7,6.957191,18.30577,0.05007567
4286,30/05/2018 12:40,143.37,16319.78,2.448781,16.99721,0.0,3.14573,0.1546894,238.8069,3.687247,18.70556,7.082821,18.16184,0.04206089
4287,30/05/2018 13:00,146.2185,17103.72,7.398206,15.30573,0.0,3.149374,0.9112573,4009.816,4.146761,18.7,7.133189,18.82556,0.1882099
4288,30/05/2018 13:20,38.9457,4637.979,7.441184,15.30985,0.0,2.841058,1.62498,3841.004,4.406475,18.75255,7.112313,18.4711,0.3969936
4289,30/05/2018 13:40,2.766444,298.324,0.5859448,18.61739,0.0,3.331235,2.548284,1502.94,4.409503,18.82545,6.980001,17.63417,0.1780804
4290,30/05/2018 14:00,2.343961,249.488,-0.08000001,20.70696,0.0,3.245358,2.070021,561.9125,4.410001,18.9,6.980001,18.77072,0.0415768
4291,30/05/2018 14:20,2.022315,263.9053,-0.05276733,21.51721,0.0,2.184387,0.08746269,4.0896,4.410001,18.9,6.980001,19.51534,0.000131387
4292,30/05/2018 14:40,1.159837,143.0681,0.0,21.57579,0.0,0.06884613,0.01844533,4.0896,4.40913,18.99729,6.980001,19.79408,9.064201e-05
4293,30/05/2018 15:00,0.0,0.0,0.0,21.51218,0.0,0.1639306,0.0,4.0896,4.02506,19.0,6.980001,20.16454,5.477306e-05
4294,30/05/2018 15:20,0.7188436,89.16271,0.0,21.04745,0.0,0.1278479,0.09562958,279.5597,3.52002,18.98933,6.980001,19.16688,0.000806299
4295,30/05/2018 15:40,1.490618,186.5735,0.03180535,19.80762,0.0,3.990485,0.9494452,459.4433,3.5,19.0,6.980001,18.15633,8.152098e-05
4296,30/05/2018 16:00,97.73244,15064.44,1.56439,18.66829,0.0,3.752453,0.6723081,461.9205,3.585824,19.0,7.030643,19.26984,0.0
4297,30/05/2018 16:20,132.742,20570.78,10.20015,15.43889,0.0,3.217646,0.2642187,2824.461,3.994404,19.0,7.148631,19.36128,0.01933335
4298,30/05/2018 16:40,26.82016,4116.206,8.70892,15.92741,0.0,3.233121,0.9354743,4069.152,4.194111,19.03227,7.044377,18.83563,0.3706122
4299,30/05/2018 17:00,1.816062,207.418,2.182011,18.21533,0.0,3.416528,1.783597,2949.447,4.2,19.11194,6.993581,17.89923,0.3847314
4300,30/05/2018 17:20,1.358057,165.1391,0.074304,20.28246,0.0,3.433009,2.669912,979.166,4.195274,19.2,6.973809,18.63415,0.07472397
4301,30/05/2018 17:40,0.6611455,83.60713,0.020911,21.94381,0.0,3.41302,0.9851896,54.29572,4.19,19.2,6.994151,19.78349,0.001786608
4302,30/05/2018 18:00,0.2576209,32.74018,0.07167967,21.9436,0.0,1.808396,0.0,0.0,4.19,19.2,6.989088,20.57309,0.0
4303,30/05/2018 18:20,0.378699,50.91247,0.0,21.69504,0.0,0.0,0.0,0.0,4.19,19.2,7.0,20.6521,0.0
4304,30/05/2018 18:40,0.0,0.0,0.0,21.39795,0.0,0.01457709,0.0,0.0,3.813846,19.18133,7.000648,20.54102,0.0
4305,30/05/2018 19:00,1.138356,146.8399,0.1134565,20.28452,0.0,1.919477,0.3341922,540.9073,3.505473,19.1,7.0,18.86137,0.01005666
4306,30/05/2018 19:20,478.3412,74654.1,0.2569072,19.63026,0.0,4.340888,1.408687,1597.523,3.917017,19.07767,7.0,19.2254,0.03341347
4307,30/05/2018 19:40,571.0077,89293.27,10.08149,14.08824,0.0,2.586674,0.6693431,4177.472,5.792354,19.1,7.170317,18.61449,0.3467388
4308,30/05/2018 20:00,117.1816,16509.76,14.17945,12.84433,0.0,2.303815,0.9882889,4479.269,6.765373,19.1,7.240397,18.22278,0.696591
4309,30/05/2018 20:20,3.684983,329.2183,9.981933,14.67798,0.0,2.480509,0.9974425,1708.799,6.783208,19.1,7.122648,19.45613,0.2710507
4310,30/05/2018 20:40,0.0,0.0,7.709309,15.43948,0.0,0.5073873,0.05324725,0.0,6.77979,19.1,7.071373,20.69893,0.0
4311,30/05/2018 21:00,0.1285485,7.674983,7.730371,15.17973,0.0,0.357555,0.07462592,0.0,6.769999,19.1,7.078304,20.71005,0.0
4312,30/05/2018 21:20,0.0,0.0,7.699169,14.87825,0.0,0.3534078,0.07586484,0.0,6.769999,19.09833,7.089999,20.74676,0.0
4313,30/05/2018 21:40,0.0,0.0,7.607219,14.66016,0.0,0.1298765,0.08309953,0.0,6.7617,19.1,7.090504,20.70065,0.0
4314,30/05/2018 22:00,0.0,0.0,7.646192,14.54491,0.0,0.2909361,0.08027001,0.0,6.75475,19.1,7.090283,20.67155,0.0
4315,30/05/2018 22:20,0.0,0.0,7.670892,14.25808,0.0,0.2925645,0.1001739,0.0,6.233301,19.1,7.089999,20.22347,0.0
4316,30/05/2018 22:40,0.0,0.0,7.843785,14.20399,0.0,0.3418422,0.1091272,0.0,4.038188,19.1,7.090978,20.43105,0.0
4317,30/05/2018 23:00,253.1208,27950.32,12.71494,10.11458,0.0,1.295176,0.1118742,0.0,3.722399,19.02123,7.196923,20.93072,0.0
4318,30/05/2018 23:20,96.16154,11118.01,15.96402,6.46124,0.0,3.488139,0.9914972,3587.831,4.171881,19.0,7.217377,19.82802,5.2039
4319,30/05/2018 23:40,2.268874,208.1006,11.4265,8.805371,0.0,4.073457,1.206229,4069.152,4.27,19.0,7.116946,19.19305,5.701902
4320,31/05/2018 00:00,1.72595,161.9485,7.266322,11.15516,0.0,4.425782,1.668642,3817.46,4.269925,19.0,7.064168,18.79607,3.793094
4321,31/05/2018 00:20,2.70431,215.3818,3.308904,13.15526,0.0,4.281299,1.680238,3273.54,4.267233,19.0,6.98969,18.54126,2.327115
4322,31/05/2018 00:40,3.137752,262.1016,0.3012646,15.45187,0.0,4.809964,2.412709,1640.087,4.262053,19.06266,6.936429,17.97919,0.9831226
4323,31/05/2018 01:00,1.507681,116.2276,0.0,17.88488,0.0,5.092923,1.746341,595.8322,4.260001,19.1,6.95853,19.15851,0.2950014
4324,31/05/2018 01:20,0.243525,20.32664,0.0,18.83923,0.0,3.963419,0.004895248,0.0,4.260001,19.1,6.97,20.73721,0.0
4325,31/05/2018 01:40,0.1446417,10.50731,0.0,18.82193,0.0,0.719339,0.008827833,0.0,4.260001,19.1,6.988509,20.8796,0.0
4326,31/05/2018 02:00,0.1288175,11.22897,0.001852835,18.62862,0.0,0.3803994,0.01224508,0.0,4.138112,19.1,6.990766,20.83311,0.0
4327,31/05/2018 02:20,68.42123,7187.257,0.284927,18.11763,0.0,0.5077463,0.03,0.0,4.057166,19.1,6.999225,20.42556,0.0
4328,31/05/2018 02:40,58.40276,6264.026,0.506912,17.20554,0.0,1.218195,1.349828,2739.781,4.244298,19.1,7.01137,18.65335,5.677273
4329,31/05/2018 03:00,2.681194,234.5837,0.4611392,15.98425,0.0,4.898515,2.74555,1278.862,4.309648,19.1,6.97945,17.86421,2.156114
4330,31/05/2018 03:20,1.290587,120.0151,0.0,17.60401,0.0,5.311741,2.985289,654.699,4.31,19.1,6.993475,17.7228,0.952153
4331,31/05/2018 03:40,1.971897,173.7366,-0.07392267,17.82424,0.0,4.728307,1.830633,269.4696,4.31,19.1,7.0,19.6344,0.284516
4332,31/05/2018 04:00,0.3865795,31.44817,-0.08000001,17.70012,0.0,3.558122,0.0918675,0.0,4.31,19.1,7.000418,20.77888,0.0
4333,31/05/2018 04:20,0.3795335,32.64858,-0.08000001,17.58404,0.0,1.250063,0.06035308,0.0,4.30717,19.02946,7.0,20.75299,0.0
4334,31/05/2018 04:40,0.0,0.0,-0.08000001,17.35166,0.0,0.6558704,0.05783892,0.0,4.02548,19.0,7.000366,20.84162,0.0
4335,31/05/2018 05:00,0.2055215,20.53142,-0.08000001,16.93264,0.0,0.7377521,0.03298933,0.0,3.626031,19.0,7.000604,20.36847,0.0
4336,31/05/2018 05:20,24.72018,2403.961,-0.02319541,15.37296,0.0,3.675488,0.8966327,594.749,3.512252,19.0,7.0,18.81726,0.5802983
4337,31/05/2018 05:40,92.66691,9105.549,3.030817,12.3831,0.0,4.41561,0.2190884,943.1893,3.720585,18.98369,7.095628,18.98237,0.842418
4338,31/05/2018 06:00,45.91389,4447.434,1.638989,12.71447,0.0,4.735794,2.258907,2258.078,3.939563,18.9,7.037074,18.18597,1.81838
4339,31/05/2018 06:20,2.020698,162.1958,0.1681078,14.26103,0.0,4.834174,3.603927,990.6733,3.96,18.9,6.989999,17.86924,0.638467
4340,31/05/2018 06:40,1.008748,80.41551,-0.07000001,15.16517,0.0,4.918358,2.869753,290.9938,3.96,18.9,7.017712,19.19591,0.07900809
4341,31/05/2018 07:00,0.129087,9.470938,-0.07000001,15.0902,0.0,4.529161,1.035266,0.0,3.96,18.9,7.019999,20.77357,0.0
4342,31/05/2018 07:20,0.2105735,17.59618,-0.07000001,15.04853,0.0,1.886365,0.006643584,0.0,3.96,18.9,7.019999,20.635,0.0
4343,31/05/2018 07:40,0.3050224,21.98479,-0.066458,14.91531,0.0,0.6704439,0.06099957,0.0,3.951612,18.9,7.023381,19.75935,0.0
4344,31/05/2018 08:00,0.0,0.0,-0.02948991,14.53779,0.0,0.01021275,0.03501808,0.0,3.622488,18.93078,7.039845,20.4825,0.0
4345,31/05/2018 08:20,0.6292875,59.8938,0.000491,14.00392,0.0,0.4950468,0.2919726,468.592,3.5,19.0,7.04,18.46432,0.1699667
4346,31/05/2018 08:40,174.609,25166.5,2.804603,12.15161,0.0,3.693925,1.183262,270.1786,3.684591,18.96745,7.100482,19.27311,0.08047085
4347,31/05/2018 09:00,133.7647,21308.6,14.89343,8.539943,0.0,2.659999,0.6267782,2366.657,4.19066,18.71383,7.342947,19.04628,0.5348512
4348,31/05/2018 09:20,24.80616,4080.437,8.716493,10.67666,0.0,3.261136,1.741522,3347.375,4.417639,18.7,7.09139,18.31827,0.7271644
4349,31/05/2018 09:40,2.975974,447.3553,2.993122,12.95501,0.0,3.441016,1.946091,2595.67,4.417777,18.7,6.963992,17.70818,0.544211
4350,31/05/2018 10:00,0.8780225,133.1826,0.1295645,15.20493,0.0,3.48921,2.743026,973.6348,4.416562,18.79489,6.921454,17.2023,0.1836725
4351,31/05/2018 10:20,1.186488,204.4218,0.0,17.25974,0.0,3.441604,1.316474,177.0281,4.410001,18.8,6.929999,18.22193,0.03127809
4352,31/05/2018 10:40,1.493662,182.4352,-0.054747,17.70199,0.0,1.348498,0.001142833,0.0,4.410001,18.83536,6.929999,19.2133,0.0
4353,31/05/2018 11:00,0.5072699,75.60237,-0.02695425,17.58015,0.0,0.00141625,0.00357625,0.0,4.410001,18.9617,6.929999,19.75784,0.0
4354,31/05/2018 11:20,1.475052,205.2764,0.1532537,17.51547,0.0,0.01528066,0.006653664,0.0,4.410001,19.0,6.937602,20.02376,0.0
4355,31/05/2018 11:40,1.429063,219.9207,0.1153717,17.43625,0.0,0.04322342,0.02,0.0,4.410001,19.02219,6.949998,20.17092,0.0
4356,31/05/2018 12:00,0.486695,70.16414,-0.04072483,17.45699,0.0,0.05,0.02,0.0,4.073183,19.02682,6.949998,20.51775,0.0
4357,31/05/2018 12:20,1.130004,144.1885,-0.04326466,16.9534,0.0,0.03090334,0.0802774,229.1605,3.518737,19.0,6.949998,19.58679,0.03389853
4358,31/05/2018 12:40,82.19824,9005.479,1.116148,14.52283,0.0,2.993013,1.106582,509.1517,3.545253,19.07089,6.990668,18.037,0.0944769
4359,31/05/2018 13:00,167.9441,17441.71,9.344278,10.77052,0.0,2.883815,0.08987093,1145.497,4.028154,19.02765,7.185698,19.0615,0.06139015
4360,31/05/2018 13:20,49.4608,4740.632,6.441671,11.52161,0.0,3.376025,1.056182,4069.152,4.307937,19.00401,7.059586,18.86038,0.3220636
4361,31/05/2018 13:40,2.899384,232.6265,1.91007,13.31716,0.0,3.354004,1.955983,2946.281,4.330001,19.10636,6.981449,18.41356,0.3222274
4362,31/05/2018 14:00,1.009446,91.00729,-0.05999999,15.6195,0.0,3.262311,2.597345,893.5104,4.322099,19.2,6.957452,18.51836,0.07510283
4363,31/05/2018 14:20,0.9148309,89.15244,-0.05999999,17.0318,0.0,3.292248,0.5880223,0.0,4.32,19.2,6.982005,19.38373,0.0
4364,31/05/2018 14:40,0.7399433,55.08915,-0.04114716,17.05842,0.0,0.7467232,0.0,0.0,4.32,19.25462,6.973634,19.68086,0.0
4365,31/05/2018 15:00,0.8949536,72.16386,0.05721958,16.88166,0.0,0.08363834,0.001916,0.0,4.32,19.4,6.989999,20.03024,0.0
4366,31/05/2018 15:20,0.257323,18.77971,0.003346,16.96817,0.0,0.0,4.166665e-06,0.0,4.310555,19.4,6.989999,20.20744,0.0
4367,31/05/2018 15:40,0.0,0.0,-0.01027075,16.68557,0.0,0.03542016,0.02161733,0.0,3.794263,19.4,6.989999,20.47722,0.0
4368,31/05/2018 16:00,86.18011,8383.321,-0.07000001,15.47225,0.0,0.2445354,0.06604628,87.03395,3.570147,19.39643,6.989999,19.24454,0.000928178
4369,31/05/2018 16:20,123.2442,12057.42,7.530267,9.306082,0.0,2.739363,0.1822561,1961.611,3.981054,19.29114,7.214738,19.53542,0.02428925
4370,31/05/2018 16:40,20.54663,2190.859,3.683236,10.82586,0.0,3.465834,1.020956,4069.152,4.136336,19.2,7.033496,18.85263,0.1246499
4371,31/05/2018 17:00,1.76033,136.0102,0.2162925,13.09054,0.0,3.76183,2.621924,1441.557,4.14,19.23423,6.980001,17.87374,0.07734845
4372,31/05/2018 17:20,1.040364,70.83221,-0.08000001,14.79639,0.0,4.042511,2.389719,516.8955,4.13545,19.3,7.005981,19.78822,0.005316998
4373,31/05/2018 17:40,0.6275127,50.39025,-0.08000001,14.77889,0.0,3.156262,0.3584661,0.0,4.13,19.3,7.004585,19.77487,0.0
4374,31/05/2018 18:00,0.2580175,17.0094,-0.0335025,14.70378,0.0,0.5525859,0.0,0.0,4.13,19.3,7.011297,19.961,0.0
4375,31/05/2018 18:20,0.3904475,27.44194,0.0547005,14.67033,0.0,0.6036912,0.00339625,0.0,4.13,19.34307,7.019999,20.44024,0.0
4376,31/05/2018 18:40,0.0,0.0,0.01425,14.57602,0.0,0.1501235,0.000679584,0.0,3.784097,19.4,7.019999,20.68959,0.0
4377,31/05/2018 19:00,1.011953,71.67287,0.0,13.80648,0.0,0.5976344,0.4806245,592.9062,3.5,19.4,7.019999,20.13879,0.000220789
4378,31/05/2018 19:20,129.455,9926.678,2.260361,10.87182,0.0,3.780557,0.8903363,145.2965,3.651194,19.35603,7.083755,19.63226,1.304084e-05
4379,31/05/2018 19:40,146.3232,11871.5,6.758433,7.753139,0.0,2.680907,0.3475438,2571.404,4.081481,19.2,7.203238,19.76476,0.0204453
4380,31/05/2018 20:00,13.50387,1108.509,4.16857,9.031107,0.0,3.141249,1.340641,3785.475,4.299966,19.19369,7.06582,18.55457,0.1726702
4381,31/05/2018 20:20,2.258138,167.1767,0.08245458,11.76108,0.0,3.301169,2.687739,1236.597,4.299093,19.19991,7.018,17.91495,0.07817578
4382,31/05/2018 20:40,4.673295,396.7297,-0.07000001,13.08456,0.0,3.277498,1.994648,394.1131,4.300103,19.13026,7.041404,19.83881,0.008481401
4383,31/05/2018 21:00,4.49107,365.153,-0.06679168,12.95735,0.0,2.888566,0.1943095,0.0,4.314474,19.09596,7.019073,19.80827,0.0
4384,31/05/2018 21:20,0.8800071,48.40363,0.2333374,12.6896,0.0,0.125615,0.6545981,0.0,4.32,18.91295,7.095634,20.58101,0.0
4385,31/05/2018 21:40,0.5071633,19.13516,0.5507112,12.62866,0.0,0.0,0.3634738,0.0,4.32,18.9,7.084973,20.80729,0.0
4386,31/05/2018 22:00,0.2496725,6.648274,0.5697536,12.52692,0.0,0.0,0.1442387,0.0,4.136703,18.94729,7.080001,20.87791,0.0
4387,31/05/2018 22:20,0.9987399,17.83381,0.4823469,11.65838,0.0,1.317815,0.4127143,481.5379,3.551828,19.0,7.07297,18.94092,2.579309e-07
4388,31/05/2018 22:40,666.3824,14410.57,0.4518718,9.565112,0.0,3.264794,2.165848,1915.927,4.468376,18.93312,7.035941,18.50005,0.000108293
4389,31/05/2018 23:00,492.69,7741.471,0.6401525,6.421858,0.0,1.931726,2.47679,1729.844,6.231406,18.81752,6.980001,17.9731,0.002990131
4390,31/05/2018 23:20,3.068801,32.34344,0.190651,6.821757,0.0,1.812745,1.638646,553.2528,6.79,18.70569,6.961737,20.22764,0.000520562
4391,31/05/2018 23:40,0.2573944,3.763478,-0.05999999,7.850264,0.0,0.5233076,0.07027088,0.0,6.788346,18.69426,6.96,20.73663,0.0
4392,01/06/2018 00:00,0.0,0.0,-0.06533917,7.886915,0.0,0.0,0.05672607,0.0,6.78,18.62214,6.96,20.15682,0.0
4393,01/06/2018 00:20,0.0,0.0,-0.06585789,7.82606,0.0,0.0,0.005005001,0.0,6.78,18.6283,6.96,20.39288,0.0
4394,01/06/2018 00:40,0.1286617,3.180246,-0.05930149,7.831987,0.0,0.01212692,0.001625667,0.0,6.777528,18.63592,6.96,20.4094,0.0
4395,01/06/2018 01:00,0.37958,9.330442,-0.05999999,7.789999,0.0,0.01932416,0.01837942,0.0,6.769999,18.7,6.96,20.73241,0.0
4396,01/06/2018 01:20,0.0,0.0,-0.05999999,7.76798,0.0,0.01210417,0.02072433,0.0,6.758274,18.7,6.96,20.71398,0.0
4397,01/06/2018 01:40,0.0,0.0,-0.05999999,7.667608,0.0,0.02219433,0.04036367,0.0,5.544635,18.7,6.96,20.23838,0.0
4398,01/06/2018 02:00,216.239,6161.884,-0.05999999,7.539999,0.0,0.02693966,0.3134357,955.0219,3.719802,18.7,6.96,20.24629,0.0
4399,01/06/2018 02:20,253.4514,7854.725,1.024035,4.409459,0.0,2.256449,2.407642,1661.307,4.329297,18.57743,6.991007,17.64663,0.0
4400,01/06/2018 02:40,92.51597,2879.261,0.2955154,5.005711,0.0,2.320097,2.51623,1192.5,4.84484,18.5,6.92649,18.81093,0.0
4401,01/06/2018 03:00,0.1288175,2.965221,-0.07000001,6.101651,0.0,2.738581,0.3748069,0.0,4.88,18.41188,6.900001,20.69994,0.0
4402,01/06/2018 03:20,0.03350415,0.4468988,-0.07000001,6.117225,0.0,0.1459385,0.02720075,0.0,4.88,18.4,6.918454,20.71787,0.0
4403,01/06/2018 03:40,0.09559666,2.921104,-0.07000001,5.920306,0.0,0.02001083,0.01034117,0.0,4.88,18.4,6.919999,20.62164,0.0
4404,01/06/2018 04:00,0.2583576,6.513381,-0.07000001,5.713861,0.0,0.02941166,0.009753164,0.0,4.88,18.4,6.919999,20.69013,0.0
4405,01/06/2018 04:20,0.0,0.0,-0.07000001,5.370598,0.0,0.01160825,0.01453208,0.0,4.76657,18.4,6.919999,20.73345,0.0
4406,01/06/2018 04:40,0.2496175,5.748562,-0.07000001,5.211329,0.0,0.0074615,0.02,0.0,3.557494,18.4,6.919999,21.00706,0.0
4407,01/06/2018 05:00,207.7982,5877.819,0.683247,3.81727,0.0,1.353872,0.02,0.0,3.567799,18.38907,7.002687,21.00351,0.0
4408,01/06/2018 05:20,186.633,5406.376,1.582216,2.815327,0.0,2.409811,1.261547,1999.509,4.184541,18.22428,7.022971,19.27556,0.0
4409,01/06/2018 05:40,15.58011,467.6861,0.148966,3.785288,0.0,2.887698,3.475508,1107.779,4.44,18.2,6.888,17.76985,0.0
4410,01/06/2018 06:00,0.7304858,17.45322,-0.07000001,4.589999,0.0,3.119278,4.537329,531.6903,4.44,18.2,6.91102,20.08746,0.0
4411,01/06/2018 06:20,0.2868325,6.810569,-0.07000001,4.568935,0.0,2.00156,2.453627,0.0,4.44,18.2,6.908363,20.85134,0.0
4412,01/06/2018 06:40,0.5267735,14.95089,-0.07000001,4.53,0.0,0.03085409,1.461874,0.0,4.44,18.2,6.919999,20.86415,0.0
4413,01/06/2018 07:00,0.6182142,17.34211,-0.07000001,4.491423,0.0,0.01653275,0.9757965,0.0,4.44,18.2,6.909527,20.72841,0.0
4414,01/06/2018 07:20,0.0,0.0,-0.07000001,4.381174,0.0,0.03,0.6163522,0.0,4.41431,18.2,6.900001,20.06033,0.0
4415,01/06/2018 07:40,0.0,0.0,-0.07000001,4.199185,0.0,0.007465,0.537852,0.0,3.82369,18.2,6.914601,20.60872,0.0
4416,01/06/2018 08:00,0.8858981,64.09573,-0.07000001,3.842255,0.0,0.06676144,0.5789936,533.3591,3.5,18.28052,6.919999,18.87381,0.0
4417,01/06/2018 08:20,252.8889,23192.98,1.786959,2.85827,0.0,3.301247,0.7017503,136.6882,3.918902,18.23331,6.989111,19.64402,0.0
4418,01/06/2018 08:40,140.6505,13943.98,4.776787,2.887147,0.0,2.921143,1.239509,2765.392,4.437671,18.1831,7.038867,18.60672,0.01529536
4419,01/06/2018 09:00,3.263285,327.1819,2.016899,4.401101,0.0,2.907119,2.21483,2110.342,4.599999,18.2,6.844916,17.25783,0.06333711
4420,01/06/2018 09:20,1.511157,129.71,-0.03270935,6.766618,0.0,3.009067,2.785349,750.5836,4.599999,18.2,6.77849,17.41845,0.01917103
4421,01/06/2018 09:40,0.8866839,80.23271,-0.07000001,7.672084,0.0,3.027261,1.856079,178.3592,4.599866,18.2,6.801814,18.62782,0.004498349
4422,01/06/2018 10:00,0.6974142,64.25793,-0.07000001,7.660002,0.0,1.26514,0.2099861,0.0,4.599999,18.24142,6.801016,19.65869,0.0
4423,01/06/2018 10:20,1.875417,187.1996,-0.07000001,7.683965,0.0,0.02850491,0.044983,0.0,4.599999,18.3,6.809999,20.01784,0.0
4424,01/06/2018 10:40,0.5913095,50.87873,-0.07000001,7.729443,0.0,0.01545825,0.00017025,0.0,4.582241,18.35757,6.798236,20.08344,0.0
4425,01/06/2018 11:00,0.0,0.0,-0.07000001,7.658598,0.0,0.0164775,0.0056485,0.0,3.994962,18.4,6.809999,20.33675,0.0
4426,01/06/2018 11:20,13.56122,1497.395,-0.03224885,7.067873,0.0,0.04637852,0.1595653,271.4187,3.507873,18.4,6.81637,20.19116,0.0
4427,01/06/2018 11:40,218.3213,24970.94,8.244556,4.713027,0.0,1.914384,0.02699622,132.5193,3.957726,18.4,7.072004,19.21854,0.0
4428,01/06/2018 12:00,101.6435,11536.39,8.578228,4.287266,0.0,2.828902,1.130276,4066.563,4.359853,18.4,7.11688,18.96574,0.0634951
4429,01/06/2018 12:20,2.864324,298.8792,4.013082,6.34649,0.0,3.196908,1.782097,3008.958,4.421549,18.43941,6.899696,18.35887,0.1788716
4430,01/06/2018 12:40,1.455642,156.2994,0.3436687,8.780973,0.0,3.249603,2.377614,1604.369,4.419999,18.5,6.83054,17.38156,0.1335242
4431,01/06/2018 13:00,1.241433,120.518,-0.07000001,11.12888,0.0,3.270422,2.202115,508.4412,4.419999,18.5,6.830664,18.55728,0.03028669
4432,01/06/2018 13:20,1.430022,131.9874,-0.07000001,11.80284,0.0,2.220394,0.2195012,0.0,4.419999,18.50841,6.82875,19.55654,0.0
4433,01/06/2018 13:40,0.6100124,61.65226,-0.07000001,11.84306,0.0,0.0,0.01010083,0.0,4.419999,18.69347,6.839999,20.00677,0.0
4434,01/06/2018 14:00,0.2506075,21.74394,-0.07000001,11.74185,0.0,0.0,0.02410342,0.0,4.28099,18.79075,6.839999,20.14537,0.0
4435,01/06/2018 14:20,0.129115,10.84888,-0.07000001,11.43254,0.0,0.000273,0.04161592,0.0,3.625431,18.8,6.839999,20.34118,0.0
4436,01/06/2018 14:40,55.6615,6355.358,-0.000646097,9.981679,0.0,2.886969,1.031808,718.0054,3.51779,18.70915,6.844672,18.758,0.001215946
4437,01/06/2018 15:00,161.5637,18554.0,4.130039,8.203794,0.0,3.411586,0.1323791,536.716,3.921493,18.8,6.952952,18.89363,0.00148629
4438,01/06/2018 15:20,73.83952,7771.381,8.775736,6.276909,0.0,3.233045,0.5266896,4069.152,4.260671,18.86481,7.038986,18.97501,0.06220851
4439,01/06/2018 15:40,4.910787,484.5107,4.266584,7.751358,0.0,3.30907,1.523637,3667.927,4.299661,18.9,6.954896,18.5364,0.2312611
4440,01/06/2018 16:00,4.674925,432.0811,0.145633,10.50988,0.0,3.399832,2.467739,1599.727,4.300729,18.9,6.89,17.60507,0.126666
4441,01/06/2018 16:20,1.759837,160.1052,-0.07000001,12.66253,0.0,3.376478,1.688009,354.887,4.3,18.9,6.89,18.05285,0.02661062
4442,01/06/2018 16:40,0.62876,45.96438,-0.07000001,12.89518,0.0,1.67596,0.03933252,0.0,4.3,18.92821,6.89,19.85475,0.0
4443,01/06/2018 17:00,0.0,0.0,-0.07000001,12.77054,0.0,0.0,0.0,0.0,4.296579,19.0,6.89,20.21696,0.0
4444,01/06/2018 17:20,0.0,0.0,-0.07000001,12.55849,0.0,0.0,0.0,0.0,4.071121,19.0,6.89,20.25652,0.0
4445,01/06/2018 17:40,0.0,0.0,-0.07000001,11.93407,0.0,0.3123585,0.0435602,173.5618,3.52802,19.0,6.892161,20.20282,0.000550003
4446,01/06/2018 18:00,68.70395,5093.899,-0.05147709,9.973434,0.0,4.009152,1.41673,562.0546,3.527652,19.0,6.910001,18.25306,0.000606899
4447,01/06/2018 18:20,152.9782,11891.79,6.923799,6.851511,0.0,2.925205,0.04285383,739.6256,3.980793,18.90466,7.131776,19.59809,0.0
4448,01/06/2018 18:40,94.32381,7137.427,6.329794,6.202422,0.0,2.95366,0.6474191,4069.152,4.315024,18.84961,7.075489,19.32603,0.03696076
4449,01/06/2018 19:00,5.975394,390.3305,1.669529,8.2279,0.0,3.295731,1.873544,3119.921,4.369226,18.8,6.969673,18.39275,0.1506994
4450,01/06/2018 19:20,2.714421,153.5598,-0.05714334,10.79638,0.0,3.314286,2.571862,928.1344,4.369378,18.8,6.956161,18.15599,0.03861954
4451,01/06/2018 19:40,0.4847118,30.05207,-0.07000001,11.51058,0.0,3.257111,0.9398096,2.44783,4.37,18.8,6.967838,19.83619,9.304257e-05
4452,01/06/2018 20:00,0.6367165,36.49543,-0.07000001,11.32382,0.0,1.313707,0.01081592,0.0,4.37,18.8,6.96016,20.95229,0.0
4453,01/06/2018 20:20,0.2581449,18.46661,-0.07000001,11.10135,0.0,0.0,0.02019892,0.0,4.318598,18.8,6.97,20.80227,0.0
4454,01/06/2018 20:40,0.0,0.0,-0.07000001,10.82284,0.0,0.0,0.01355917,0.0,3.713454,18.8,6.97,20.92467,0.0
4455,01/06/2018 21:00,1.288526,70.41563,-0.06893484,9.215426,0.0,2.055605,0.6933949,706.051,3.5,18.8,6.97,19.87859,0.001756572
4456,01/06/2018 21:20,118.6099,7478.681,1.006909,7.894679,0.0,3.80396,0.6853184,29.73446,3.591993,18.78537,7.018158,19.59009,8.995145e-06
4457,01/06/2018 21:40,152.6245,10252.59,5.771477,5.686267,0.0,2.959126,0.1149424,1552.97,4.107323,18.6505,7.161292,20.0283,0.000698815
4458,01/06/2018 22:00,55.96865,3868.177,3.716468,5.89865,0.0,3.24819,0.942001,4069.152,4.380457,18.7,7.040357,19.024,0.08548848
4459,01/06/2018 22:20,1.755848,101.8804,0.3208172,8.220045,0.0,3.285484,2.531581,1704.0,4.399709,18.7,6.988931,18.06313,0.0540849
4460,01/06/2018 22:40,1.889191,114.2039,-0.07000001,9.924475,0.0,3.309078,2.532597,727.8388,4.393138,18.7,7.0,19.35828,0.01016316
4461,01/06/2018 23:00,0.1286617,7.619676,-0.07000001,10.10823,0.0,3.299641,0.6796737,0.0,4.39,18.7,7.0,20.71262,0.0
4462,01/06/2018 23:20,0.1285483,6.22004,-0.07000001,9.951868,0.0,0.307697,0.04572517,0.0,4.39,18.7,7.0,20.89277,0.0
4463,01/06/2018 23:40,0.0,0.0,-0.065304,9.702766,0.0,0.0,0.03130758,0.0,4.39,18.7,7.0,20.90118,0.0
4464,02/06/2018 00:00,0.0,0.0,-0.05124566,9.402643,0.0,0.0,0.03199958,0.0,3.997195,18.7,7.0,20.97447,0.0
4465,02/06/2018 00:20,0.8173524,50.37385,-0.06889401,8.781097,0.0,0.0075166,0.1390702,318.4209,3.507004,18.7,7.005553,19.19181,0.001124982
4466,02/06/2018 00:40,72.41335,5305.79,0.3157455,7.171559,0.0,2.898419,1.089013,420.4267,3.573501,18.7,7.034035,17.89418,0.000522666
4467,02/06/2018 01:00,112.6926,8453.514,3.906679,5.045713,0.0,3.450238,0.2893794,2164.108,3.905221,18.63192,7.140527,18.46251,0.003039601
4468,02/06/2018 01:20,15.47411,1156.76,1.952753,5.908053,0.0,3.498484,1.990872,2754.199,4.067812,18.6,6.995978,18.74448,0.01845576
4469,02/06/2018 01:40,1.374987,87.72685,-0.02602625,8.14402,0.0,3.588208,3.056861,735.9842,4.061165,18.6,6.998274,18.6167,0.006081661
4470,02/06/2018 02:00,0.9043819,60.9634,-0.07000001,8.63361,0.0,3.619291,2.431352,431.5746,4.06,18.6,7.010001,20.78067,4.792502e-05
4471,02/06/2018 02:20,0.3752466,24.78332,-0.07000001,8.512998,0.0,2.860223,0.4178719,0.0,4.06,18.6,7.010001,20.94955,0.0
4472,02/06/2018 02:40,0.0,0.0,-0.07000001,8.374564,0.0,0.342966,0.1207952,0.0,4.012608,18.51208,7.010001,20.94568,0.0
4473,02/06/2018 03:00,0.1288175,9.562065,-0.0689576,7.989718,0.0,0.0,0.06095468,0.0,3.627338,18.5,7.010001,20.79728,0.0
4474,02/06/2018 03:20,70.30746,6211.05,1.95472,6.763307,0.0,0.9476598,0.02658466,17.96115,3.564143,18.5,7.06728,19.674,0.0
4475,02/06/2018 03:40,89.85606,8011.624,8.079766,3.898343,0.0,2.97756,0.5411794,1958.448,3.837526,18.5,7.213819,20.35713,0.0
4476,02/06/2018 04:00,20.2261,1725.961,3.533906,4.930367,0.0,3.441491,2.093055,2710.678,3.995712,18.5,7.019865,18.40303,0.01659626
4477,02/06/2018 04:20,1.318609,96.54459,0.06049149,7.638993,0.0,3.616068,3.18392,735.4946,3.991583,18.5,6.998219,19.05772,0.009376969
4478,02/06/2018 04:40,1.638773,116.1466,-0.07000001,8.3067,0.0,3.625192,2.551357,481.8206,3.99,18.5,7.010683,20.82287,0.0
4479,02/06/2018 05:00,0.0,0.0,-0.07000001,8.228442,0.0,3.618464,0.6974055,0.0,3.99,18.5,7.010001,20.81029,0.0
4480,02/06/2018 05:20,0.0,0.0,-0.07000001,8.098646,0.0,0.339761,0.1573832,0.0,3.988699,18.4214,7.027984,20.84492,0.0
4481,02/06/2018 05:40,0.0,0.0,-0.07000001,7.853658,0.0,0.0,0.1630051,0.0,3.652122,18.4,7.028097,20.61303,0.0
4482,02/06/2018 06:00,1.137761,65.43987,-0.07000001,6.935453,0.0,2.116877,1.046051,735.4227,3.5,18.4,7.010001,18.75336,0.0
4483,02/06/2018 06:20,0.8785025,53.75272,-0.06906609,6.531574,0.0,4.218949,1.33894,448.8215,3.5,18.4,7.010001,19.0375,0.0
4484,02/06/2018 06:40,73.86815,5375.3,0.4117476,6.484599,0.0,4.110036,2.06971,286.8079,3.58578,18.4,7.038552,19.28932,0.0
4485,02/06/2018 07:00,107.9716,7822.757,4.171756,5.213415,0.0,3.281413,0.9444904,2206.672,3.89583,18.37552,7.139896,19.15145,0.005765392
4486,02/06/2018 07:20,10.92461,764.5842,0.8068525,6.768247,0.0,3.498322,2.693235,1395.238,4.039643,18.32094,6.974887,17.83619,0.01538722
4487,02/06/2018 07:40,1.348395,73.93868,-0.07000001,8.411205,0.0,3.613902,3.686345,582.6805,4.04,18.4,6.975985,18.54286,0.007188539
4488,02/06/2018 08:00,0.258485,14.95885,-0.07000001,8.654704,0.0,3.623466,2.518758,287.2987,4.04,18.4,7.0,19.76035,0.001051062
4489,02/06/2018 08:20,0.0,0.0,-0.07000001,8.555422,0.0,2.832039,0.6956669,0.0,4.04,18.4,7.0,20.86458,0.0
4490,02/06/2018 08:40,0.1284776,8.135962,-0.07000001,8.558299,0.0,0.2253423,0.008337399,0.0,4.01159,18.47639,7.0,20.9433,0.0
4491,02/06/2018 09:00,0.008174149,0.07177878,-0.0649114,8.489844,0.0,0.0,0.1655632,0.07477159,3.585535,18.49138,7.0,20.92098,0.0
4492,02/06/2018 09:20,1.141625,107.6863,0.03565,7.41239,0.0,3.739929,1.390238,738.2469,3.502252,18.5,6.988435,19.12439,0.000482668
4493,02/06/2018 09:40,1.020834,93.75105,-0.048468,7.419091,0.0,4.251901,1.536161,640.2703,3.5,18.5,6.987998,18.12082,0.0
4494,02/06/2018 10:00,196.9263,23859.87,5.480364,6.612423,0.0,3.391487,1.513748,95.78259,3.762601,18.43122,7.137201,19.20125,0.0
4495,02/06/2018 10:20,132.1064,16335.4,10.89349,5.656321,0.0,2.95168,0.8960147,3181.595,4.255898,18.27532,7.207741,19.0504,0.03510121
4496,02/06/2018 10:40,5.089459,553.1032,5.960741,7.398768,0.0,3.191032,1.760034,3032.998,4.419704,18.3,7.036267,18.25083,0.1967032
4497,02/06/2018 11:00,4.449838,439.4758,1.375313,9.86738,0.0,3.249826,2.187952,1971.835,4.421331,18.38962,6.935435,17.63365,0.1956167
4498,02/06/2018 11:20,1.962791,164.8449,-0.04263658,12.29439,0.0,3.282464,2.531098,802.0165,4.417879,18.4,6.918744,18.40545,0.05885544
4499,02/06/2018 11:40,0.5605181,44.97569,-0.06304957,13.54651,0.0,2.951253,0.3839121,0.0,4.410001,18.4,6.926337,19.17721,0.0
4500,02/06/2018 12:00,1.136754,78.70275,-0.05999999,13.62226,0.0,0.005084916,0.001131334,0.0,4.418548,18.57651,6.929762,19.76086,0.0
4501,02/06/2018 12:20,0.0,0.0,-0.04234441,13.51686,0.0,0.017441,0.03497624,0.0,4.111585,18.68571,6.940001,19.95832,0.0
4502,02/06/2018 12:40,161.1407,15367.93,1.275294,12.53256,0.0,0.2167705,0.03019375,0.0,3.72238,18.6,6.972599,20.28789,0.0
4503,02/06/2018 13:00,137.1048,12980.71,11.15315,7.898937,0.0,2.820751,0.4549313,2570.626,4.177428,18.61752,7.202261,19.8532,0.02006396
4504,02/06/2018 13:20,18.47647,1670.445,6.133124,9.504326,0.0,3.140421,1.462957,3830.386,4.391665,18.63857,7.042226,18.98039,0.1260663
4505,02/06/2018 13:40,2.377556,163.6821,1.135226,11.86187,0.0,3.281052,2.288918,2178.988,4.39,18.7,6.946404,18.19463,0.1468221
4506,02/06/2018 14:00,1.377925,111.4781,-0.06509282,14.38801,0.0,3.321394,2.264379,653.8644,4.39,18.7454,6.949998,19.17514,0.02271675
4507,02/06/2018 14:20,1.016191,71.28505,-0.06569842,15.34547,0.0,2.379151,0.1768421,0.0,4.39,18.8,6.949998,19.523,0.0
4508,02/06/2018 14:40,0.1293275,8.909171,-0.07000001,15.3245,0.0,0.009286749,0.00686,0.0,4.386737,18.90686,6.949998,19.86013,0.0
4509,02/06/2018 15:00,0.0,0.0,-0.07000001,15.21,0.0,0.0,0.02145492,0.0,4.140067,19.0,6.949998,20.14573,0.0
4510,02/06/2018 15:20,0.5378751,38.02547,-0.07000001,14.54031,0.0,0.07833425,0.03800869,98.30376,3.545673,18.98298,6.949998,19.75176,0.000279955
4511,02/06/2018 15:40,1.083507,74.23718,-0.06326584,13.20389,0.0,3.052291,1.154042,636.7906,3.5,18.99846,6.950296,17.88005,0.000333483
4512,02/06/2018 16:00,119.9384,9681.098,0.8956646,11.98565,0.0,3.592866,0.1699278,184.7515,3.615182,19.0,7.014729,19.40042,0.0
4513,02/06/2018 16:20,117.8696,9826.337,6.096707,9.351021,0.0,2.931719,0.2056971,2164.597,4.077255,18.94715,7.131413,19.21384,0.000879022
4514,02/06/2018 16:40,19.49646,1512.916,2.904507,10.37881,0.0,3.453269,1.193829,3981.957,4.217577,19.0,6.995646,18.88389,0.115157
4515,02/06/2018 17:00,1.386288,85.13595,0.127375,12.88541,0.0,3.475285,2.70928,1257.387,4.218997,19.0,6.97981,17.96962,0.04841601
4516,02/06/2018 17:20,1.395118,82.94789,-0.06225567,14.29148,0.0,3.456895,2.305258,459.7497,4.21,19.0,7.007659,18.10416,0.01459542
4517,02/06/2018 17:40,0.25789,14.92952,-0.07000001,14.23954,0.0,3.115278,0.2535833,4.0896,4.21,19.0,6.998003,19.61273,4.020595e-05
4518,02/06/2018 18:00,0.2580742,15.81375,-0.07000001,14.14975,0.0,0.0,0.000585834,4.0896,4.21,19.09812,7.010001,20.06555,1.493979e-05
4519,02/06/2018 18:20,0.257394,15.63188,-0.07000001,13.99937,0.0,0.0,0.003967498,4.0896,4.151695,19.14063,7.010001,20.44703,4.603601e-06
4520,02/06/2018 18:40,0.2502775,15.61793,-0.07000001,13.65081,0.0,0.001952665,0.0064195,4.0896,3.611476,19.19007,6.998853,20.47425,3.128733e-06
4521,02/06/2018 19:00,2.388764,149.6318,-0.06356415,12.05348,0.0,2.097954,0.9849931,742.9028,3.505513,19.1,7.001045,18.47029,0.000106915
4522,02/06/2018 19:20,120.1697,9404.932,1.994813,10.5929,0.0,3.8431,0.3145564,97.19466,3.604241,19.08197,7.052893,18.38217,0.0
4523,02/06/2018 19:40,142.5898,11406.18,7.029195,7.614466,0.0,2.692741,0.1399687,1755.712,4.040694,19.0,7.20792,19.72039,0.005698055
4524,02/06/2018 20:00,26.69218,2124.202,4.975011,8.201557,0.0,3.23211,0.9956859,4069.152,4.293715,18.93364,7.095885,18.7587,0.0820264
4525,02/06/2018 20:20,2.608277,195.5016,0.5301149,10.88216,0.0,3.408527,2.366104,1910.532,4.291068,18.9,7.0202,18.00209,0.07993059
4526,02/06/2018 20:40,1.427882,92.1179,-0.006249835,12.72539,0.0,3.32519,2.572015,696.5284,4.29,18.9,7.03,19.03944,0.01928447
4527,02/06/2018 21:00,0.1288315,8.538671,-0.07000001,12.80791,0.0,3.320533,0.5100991,4.0896,4.29,18.9,7.03,20.92076,0.0
4528,02/06/2018 21:20,0.128874,7.979486,-0.07000001,12.68329,0.0,0.3572111,0.06399773,4.0896,4.29,18.9,7.03,20.91842,0.0
4529,02/06/2018 21:40,0.1285342,8.659822,-0.07000001,12.44003,0.0,0.0,0.07539576,4.0896,4.184232,18.9,7.03,20.93128,0.0
4530,02/06/2018 22:00,0.2866217,21.48969,-0.07000001,12.05406,0.0,0.0,0.05257875,4.0896,3.593862,18.9,7.03,19.95108,1.295523e-05
4531,02/06/2018 22:20,1.10258,76.32158,-0.06778626,10.5552,0.0,3.201616,1.102775,739.5297,3.5,18.9,7.03,18.01059,0.000445693
4532,02/06/2018 22:40,69.77401,5603.316,0.5804663,9.836848,0.0,4.21619,0.3391718,184.2888,3.554286,18.9,7.043411,19.90813,0.0
4533,02/06/2018 23:00,139.8441,11494.49,6.313195,6.966067,0.0,3.042881,0.1101197,1553.122,3.908314,18.83724,7.189219,20.11741,0.0
4534,02/06/2018 23:20,31.12719,2505.033,3.927158,7.387196,0.0,3.414733,0.7688859,4069.152,4.152293,18.70549,7.117494,19.16052,0.07539907
4535,02/06/2018 23:40,2.00266,125.4211,0.6049389,9.522145,0.0,3.503167,2.44754,1820.751,4.160001,18.7,7.0489,18.26298,0.05356969
4536,03/06/2018 00:00,1.718834,116.7868,-0.03361283,11.34722,0.0,3.501199,2.478774,669.7726,4.159907,18.7,7.070001,17.95241,0.01726771
4537,03/06/2018 00:20,0.5553544,37.5164,-0.07000001,11.35513,0.0,3.390456,0.437585,0.0,4.160001,18.7,7.064251,20.47858,0.0
4538,03/06/2018 00:40,0.0,0.0,-0.07000001,11.1699,0.0,1.040195,0.006229828,0.0,4.151186,18.7,7.063715,20.92286,0.0
4539,03/06/2018 01:00,0.10692,5.961787,-0.07000001,10.96818,0.0,0.000935335,0.04760375,0.0,3.704688,18.7,7.070001,20.78022,0.0
4540,03/06/2018 01:20,0.9111825,72.06257,-0.07000001,10.03985,0.0,1.264801,0.7382579,723.0778,3.5,18.7,7.070001,19.05042,0.000204761
4541,03/06/2018 01:40,1.14286,82.43663,-0.06428159,9.229393,0.0,4.293616,0.965875,381.0542,3.499725,18.7,7.070001,17.78051,0.0
4542,03/06/2018 02:00,37.46723,3558.438,0.0017575,9.291765,0.0,4.255231,1.911698,368.4741,3.517759,18.7,7.070001,18.31046,0.0
4543,03/06/2018 02:20,92.46966,9327.805,5.175454,7.334019,0.0,3.618503,0.127037,1142.176,3.754569,18.7,7.166144,19.82357,0.002692148
4544,03/06/2018 02:40,40.22443,4133.828,3.5049,7.470776,0.0,3.594313,1.28751,3853.355,3.954758,18.66085,7.103377,19.24005,0.03063026
4545,03/06/2018 03:00,2.015119,158.82,0.1645221,9.871938,0.0,3.64,3.027449,1174.129,3.968642,18.6,7.044077,18.33472,0.01554915
4546,03/06/2018 03:20,1.89045,151.2885,-0.01854066,11.07329,0.0,3.661391,2.660452,506.4405,3.967737,18.6,7.077147,19.01468,0.003371798
4547,03/06/2018 03:40,0.3866084,31.03192,-0.07000001,11.03175,0.0,3.586781,0.8646786,0.0,3.970001,18.60197,7.067051,20.78495,0.0
4548,03/06/2018 04:00,0.3863673,32.94574,-0.07000001,10.87,0.0,0.87129,0.1131525,0.0,3.964489,18.62075,7.069244,20.82071,0.0
4549,03/06/2018 04:20,0.0,0.0,-0.07000001,10.65966,0.0,0.0,0.1144156,0.0,3.610713,18.6,7.080001,20.12402,0.0
4550,03/06/2018 04:40,1.137182,92.17295,-0.06784809,9.682763,0.0,2.737864,1.155975,735.3644,3.5,18.6,7.066821,18.18852,0.0
4551,03/06/2018 05:00,0.6294802,49.82719,-0.07000001,9.429518,0.0,4.22133,1.17657,549.1359,3.495536,18.6,7.059999,18.02745,0.0
4552,03/06/2018 05:20,17.51687,1458.416,-0.03555566,9.519203,0.0,4.244262,1.904541,186.1761,3.49917,18.6,7.0719,19.46478,0.0
4553,03/06/2018 05:40,62.39269,5338.214,2.162464,8.274737,0.0,3.893604,0.1602974,740.0158,3.652196,18.58678,7.111346,19.49041,0.0
4554,03/06/2018 06:00,41.06268,3499.76,2.311049,7.793626,0.0,3.663082,2.016435,2630.46,3.810859,18.5,7.092661,18.63816,0.003339208
4555,03/06/2018 06:20,1.629435,113.432,0.3106665,9.926257,0.0,3.707864,3.815004,1036.869,3.839999,18.5,7.048003,18.22429,0.005240767
4556,03/06/2018 06:40,0.8038293,56.02235,-0.07000001,10.71436,0.0,3.799041,3.05189,234.9039,3.838242,18.5,7.071886,18.76427,0.000195975
4557,03/06/2018 07:00,0.2821714,21.22582,-0.07000001,10.65267,0.0,3.675296,1.420849,56.23524,3.839999,18.5,7.059999,20.80673,0.0
4558,03/06/2018 07:20,0.3178574,21.03299,-0.07000001,10.51744,0.0,1.666144,0.04388657,0.0,3.839043,18.5,7.059052,20.79371,0.0
4559,03/06/2018 07:40,0.0,0.0,-0.07000001,10.44758,0.0,0.000898335,0.0770116,0.0,3.754645,18.59197,7.059999,19.85844,0.0
4560,03/06/2018 08:00,1.008531,76.3287,-0.07000001,10.08751,0.0,0.1724575,0.2367409,421.3879,3.500307,18.66789,7.059999,19.07385,0.0
4561,03/06/2018 08:20,1.388604,96.90394,-0.05217917,9.335715,0.0,3.693334,1.409247,380.9276,3.5,18.7,7.059999,17.47852,0.0
4562,03/06/2018 08:40,40.18913,3558.999,0.1828898,9.239547,0.0,4.189399,2.260971,672.3314,3.513589,18.7,7.066179,17.9617,0.0
4563,03/06/2018 09:00,182.9212,16152.69,6.090652,6.829634,0.0,2.673671,0.3683107,535.7448,3.927354,18.51902,7.208476,19.91549,0.001695839
4564,03/06/2018 09:20,92.37654,8275.748,5.376628,7.462731,0.0,3.060127,1.607674,3291.298,4.303928,18.45184,7.104675,19.00164,0.04635692
4565,03/06/2018 09:40,2.9053,275.2617,1.228571,9.425005,0.0,3.205948,2.41771,1708.985,4.37,18.4,6.968369,18.21838,0.04891025
4566,03/06/2018 10:00,0.7042366,67.25231,0.05999999,11.80171,0.0,3.306709,2.687033,696.7634,4.37,18.47871,6.97909,17.91817,0.01811994
4567,03/06/2018 10:20,0.8845728,84.10374,0.0087325,12.34325,0.0,3.276774,1.35635,0.4489358,4.37,18.5,6.985193,19.41405,6.595779e-06
4568,03/06/2018 10:40,0.515511,52.21828,-0.04583016,12.31,0.0,1.077335,0.1226387,0.0,4.37,18.55027,6.983094,19.77271,0.0
4569,03/06/2018 11:00,0.1287042,13.33994,-0.07000001,12.3085,0.0,0.01234208,0.020053,0.0,4.31182,18.6,6.989999,20.13222,0.0
4570,03/06/2018 11:20,0.0,0.0,-0.07000001,12.20305,0.0,0.002908665,0.0,0.0,3.703643,18.6,6.989999,20.36398,0.0
4571,03/06/2018 11:40,1.381428,137.0273,-0.05359069,11.47964,0.0,1.887684,0.7468127,719.9346,3.5,18.6,6.989999,18.08142,0.00017706
4572,03/06/2018 12:00,12.61899,852.8646,0.2404746,10.86859,0.0,4.265745,1.330916,313.6467,3.502933,18.63138,6.989999,18.9081,0.0
4573,03/06/2018 12:20,217.1527,24215.15,12.02035,7.866765,0.0,2.856942,0.200829,131.3931,3.916945,18.5958,7.229285,19.07072,0.0
4574,03/06/2018 12:40,89.25311,10140.29,10.85196,8.022941,0.0,3.182126,1.059878,4066.394,4.296968,18.6,7.14699,18.71174,0.06722226
4575,03/06/2018 13:00,4.13846,377.6281,4.689729,9.940977,0.0,3.24493,1.74398,3237.277,4.38382,18.67705,6.986368,17.82867,0.2364474
4576,03/06/2018 13:20,0.8875187,77.11924,0.6071145,12.35502,0.0,3.315427,2.616865,1382.27,4.38,18.7,6.944918,18.99106,0.0832673
4577,03/06/2018 13:40,1.51691,143.8366,0.05883599,14.36392,0.0,3.303067,1.914215,413.5912,4.38,18.7,6.953085,19.53484,0.01523102
4578,03/06/2018 14:00,0.3758983,34.89883,0.0,15.04875,0.0,1.767521,0.0325226,0.0,4.38,18.70302,6.96,19.79931,0.0
4579,03/06/2018 14:20,0.1529575,11.51886,0.0,14.90872,0.0,0.0,0.0,0.0,4.376374,18.8,6.96,20.11105,0.0
4580,03/06/2018 14:40,0.6154,51.37589,0.0,14.85434,0.0,0.0,0.000988832,0.0,4.37,18.88777,6.96,19.79427,0.0
4581,03/06/2018 15:00,0.1238875,9.189192,0.0,14.83095,0.0,0.00370125,0.0284395,0.0,3.982604,18.9,6.96,20.18196,0.0
4582,03/06/2018 15:20,1.102798,92.26275,0.1210673,13.99549,0.0,0.7728022,0.1706406,325.4366,3.50582,18.94592,6.96,18.98434,0.000542067
4583,03/06/2018 15:40,111.707,9718.692,0.7222745,12.75866,0.0,3.852334,0.846347,410.0374,3.622161,18.9,6.970687,18.5134,0.0
4584,03/06/2018 16:00,139.6444,12768.9,7.562047,9.257055,0.0,3.126995,0.2169994,2162.136,4.0428,18.9,7.14907,19.4218,0.0053927
4585,03/06/2018 16:20,21.66075,1931.33,4.826547,10.07726,0.0,3.296456,1.163048,4064.804,4.24685,18.93978,7.037315,18.6598,0.1638652
4586,03/06/2018 16:40,0.9553465,75.35775,0.8505252,12.45062,0.0,3.398531,2.400105,1619.666,4.25,19.0,6.978541,18.10945,0.08511068
4587,03/06/2018 17:00,1.433112,124.713,0.05999999,14.481,0.0,3.407098,2.384824,540.9875,4.242729,19.0,7.0,18.22384,0.0211303
4588,03/06/2018 17:20,0.3873875,29.12116,0.009683499,14.69902,0.0,2.566442,0.3279173,0.0,4.239999,19.0,7.0,19.57985,0.0
4589,03/06/2018 17:40,0.1286758,9.857583,0.0,14.60734,0.0,0.0,0.001431167,0.0,4.239999,19.04409,7.0,19.97721,0.0
4590,03/06/2018 18:00,0.378994,25.83639,0.0,14.41525,0.0,0.0,0.0,0.0,4.239999,19.1,7.0,20.21239,0.0
4591,03/06/2018 18:20,0.1290585,9.267323,-0.05715967,14.36832,0.0,0.0,0.0,0.0,3.958187,19.1,7.0,20.61578,0.0
4592,03/06/2018 18:40,0.6548623,50.78103,-0.008368999,13.85872,0.0,0.2281992,0.1314007,342.3488,3.504405,19.02041,7.0,20.37753,0.000627406
4593,03/06/2018 19:00,102.2137,8629.072,0.2441418,11.98271,0.0,4.279517,0.9601555,393.5948,3.582902,19.0735,7.0,19.10503,0.000313635
4594,03/06/2018 19:20,144.0667,12909.55,6.625682,8.694308,0.0,3.030571,0.1345618,1553.326,3.987393,19.0,7.177341,19.87695,0.002455936
4595,03/06/2018 19:40,40.27348,3729.556,5.641362,8.86397,0.0,3.176136,0.9889445,4069.152,4.2816,18.96158,7.092411,19.09806,0.0891396
4596,03/06/2018 20:00,1.758475,156.6831,1.076195,11.38405,0.0,3.348796,2.247465,1920.146,4.29,19.0,7.010917,17.93261,0.09809427
4597,03/06/2018 20:20,1.895678,161.6991,0.116563,13.3583,0.0,3.393165,2.603731,827.0341,4.289459,19.0,7.017062,17.78875,0.03660746
4598,03/06/2018 20:40,0.0,0.0,0.05701499,13.77146,0.0,3.201362,0.6446284,0.0,4.29,19.0,7.019999,20.67214,0.0
4599,03/06/2018 21:00,0.1287608,8.655558,0.0,13.6614,0.0,0.0,0.01307925,0.0,4.289058,18.92476,7.019999,20.81886,0.0
4600,03/06/2018 21:20,0.1286334,9.062388,0.0,13.35589,0.0,0.0,0.03280933,0.0,4.22265,18.9,7.019999,20.82315,0.0
4601,03/06/2018 21:40,0.0,0.0,0.0,13.07811,0.0,0.00023,0.0401549,0.0,3.646048,18.9,7.019999,20.34391,0.0
4602,03/06/2018 22:00,1.89761,157.3495,0.0292425,11.98292,0.0,1.884246,0.8635918,736.0193,3.5,18.9,7.019999,18.72697,0.004575761
4603,03/06/2018 22:20,65.97805,5926.128,0.6091281,10.79294,0.0,3.937169,0.5186995,155.1348,3.538927,18.9,7.049458,19.50864,0.0
4604,03/06/2018 22:40,148.7957,13668.61,7.564822,7.530753,0.0,2.626885,0.05892594,1147.519,3.964293,18.8615,7.225072,19.79313,0.000361858
4605,03/06/2018 23:00,74.91942,6711.039,5.373114,7.948331,0.0,3.327356,0.5242898,4069.152,4.262113,18.9,7.10229,19.25948,0.08902733
4606,03/06/2018 23:20,1.878496,128.8946,2.631736,9.458613,0.0,3.397643,1.441227,3631.303,4.3,18.9,7.066138,19.06741,0.2060666
4607,03/06/2018 23:40,1.388786,114.5358,0.1889335,11.74166,0.0,3.425377,2.691986,918.5977,4.295986,18.9,7.052743,19.26899,0.03713761
4608,04/06/2018 00:00,1.131201,79.57933,0.06025949,12.84385,0.0,3.347921,1.208544,122.3322,4.29,18.9,7.059999,20.54193,0.003254226
4609,04/06/2018 00:20,0.1286617,9.595904,0.0098645,12.78171,0.0,0.5732076,0.03543884,0.0,4.29,18.9,7.059999,20.82286,0.0
4610,04/06/2018 00:40,0.0,0.0,0.0,12.60447,0.0,0.0,0.06478859,0.0,4.262694,18.9,7.059999,20.83103,0.0
4611,04/06/2018 01:00,0.0,0.0,0.0,12.22723,0.0,0.0,0.07387616,0.0,3.71165,18.9,7.068713,20.17067,0.0
4612,04/06/2018 01:20,0.8874127,66.5685,0.0141395,11.52189,0.0,1.003905,0.6380891,705.3506,3.5,18.9,7.075288,18.08023,0.001817028
4613,04/06/2018 01:40,24.7004,2507.812,0.240309,10.3383,0.0,4.300517,0.7352868,109.1703,3.512661,18.9,7.063107,18.76643,0.0
4614,04/06/2018 02:00,92.12191,9489.615,5.566325,7.933312,0.0,3.245579,0.06822988,943.3416,3.727163,18.88002,7.180847,19.92675,0.000887573
4615,04/06/2018 02:20,45.26348,4648.487,3.718419,8.198894,0.0,3.621249,1.038738,3962.843,3.940762,18.8,7.124658,18.94751,0.0301696
4616,04/06/2018 02:40,0.8864197,72.63071,0.6938286,10.07049,0.0,3.65539,2.62527,1380.468,3.96,18.8,7.058355,19.04011,0.0273127
4617,04/06/2018 03:00,0.630217,50.20812,0.06107049,11.73663,0.0,3.674273,2.61801,662.9976,3.959692,18.8,7.080001,19.44233,0.007069102
4618,04/06/2018 03:20,0.2827366,26.63507,0.05999999,11.70331,0.0,3.704812,0.9248131,0.0,3.96,18.8,7.075293,20.75789,0.0
4619,04/06/2018 03:40,0.3551776,27.3946,0.0218665,11.60868,0.0,1.343857,0.1279447,0.0,3.957737,18.8,7.078405,20.72419,0.0
4620,04/06/2018 04:00,0.08713917,8.788712,0.0,11.45111,0.0,0.01,0.07272157,0.0,3.621188,18.75309,7.070001,19.87891,0.0
4621,04/06/2018 04:20,1.643637,140.1594,0.0,10.85343,0.0,1.526559,1.099106,735.9078,3.5,18.8,7.070001,18.06434,0.0
4622,04/06/2018 04:40,1.043453,77.42509,0.0021155,10.138,0.0,4.337615,1.148925,524.5634,3.5,18.8,7.070001,19.40532,0.0
4623,04/06/2018 05:00,14.27446,1280.297,0.06080049,10.23994,0.0,4.239276,1.873083,214.278,3.506564,18.8,7.070001,19.25086,0.0
4624,04/06/2018 05:20,72.1727,6739.945,4.113189,8.141089,0.0,3.450376,0.159293,738.7526,3.665352,18.7629,7.167483,19.10842,0.0
4625,04/06/2018 05:40,53.53518,4970.495,4.254207,7.716684,0.0,3.254361,1.866244,3044.443,3.867816,18.7,7.109296,18.63956,0.01694648
4626,04/06/2018 06:00,1.639696,117.3216,0.2611353,10.29972,0.0,3.648529,3.067393,1018.31,3.900001,18.7,7.04,17.98927,0.01275106
4627,04/06/2018 06:20,0.75064,56.08843,0.06988598,11.41492,0.0,3.74517,2.80574,393.9652,3.899728,18.7,7.065057,19.8862,0.000423135
4628,04/06/2018 06:40,0.129016,9.356104,0.0222255,11.34916,0.0,3.608424,1.017605,0.0,3.900001,18.7,7.057745,20.77841,0.0
4629,04/06/2018 07:00,0.0,0.0,0.0,11.21047,0.0,0.5429358,0.1148337,0.0,3.896872,18.7,7.058707,20.79091,0.0
4630,04/06/2018 07:20,0.0,0.0,0.0,10.70703,0.0,0.01,0.1864746,0.0,3.60676,18.7,7.060892,20.29115,0.0
4631,04/06/2018 07:40,1.135652,90.79806,0.0360005,7.537851,0.0,2.630321,1.189873,738.3936,3.5,18.77802,7.067294,18.79174,4.292884e-05
4632,04/06/2018 08:00,1.39512,125.9923,0.0261145,6.5701,0.0,4.222763,1.251651,557.5693,3.5,18.84377,7.059999,17.93231,0.0
4633,04/06/2018 08:20,42.96243,5080.999,0.2970064,6.435838,0.0,4.222929,2.194792,263.743,3.510264,18.9,7.072003,18.7366,0.0
4634,04/06/2018 08:40,207.1329,28486.56,10.10063,5.82532,0.0,3.107393,0.1856816,331.1993,4.018557,18.68389,7.23548,20.01207,0.001617905
4635,04/06/2018 09:00,103.065,14806.75,11.84453,5.532342,0.0,3.030226,1.4115,3777.024,4.409611,18.7,7.183492,18.76008,0.07727636
4636,04/06/2018 09:20,2.886694,349.887,6.468923,6.536536,0.0,3.144446,1.829431,2896.752,4.470599,18.7,7.025425,17.9324,0.2346885
4637,04/06/2018 09:40,2.677117,310.4685,1.696209,8.325744,0.0,3.239914,2.127295,2020.782,4.47,18.7,6.9546,17.95394,0.1823929
4638,04/06/2018 10:00,2.894096,404.0733,0.18,9.08802,0.0,3.252594,2.617369,733.5178,4.469916,18.7,6.940001,18.41729,0.05759149
4639,04/06/2018 10:20,0.721449,97.05067,0.166684,10.31298,0.0,2.450278,0.4885837,0.0,4.47,18.70327,6.944703,19.04608,0.0
4640,04/06/2018 10:40,0.1289167,15.65474,0.12,12.36535,0.0,0.01819516,0.01484967,0.0,4.441573,18.87494,6.96,19.42803,0.0
4641,04/06/2018 11:00,0.0,0.0,0.12,13.15407,0.0,9.1e-05,0.04717084,0.0,3.847469,18.9,6.96,19.82388,0.0
4642,04/06/2018 11:20,132.7258,19779.49,4.18571,12.51032,0.0,0.5727295,0.01539475,0.0,3.67964,18.88174,7.037635,19.9617,0.0
4643,04/06/2018 11:40,192.0352,28430.5,17.55806,8.732593,0.0,2.751971,0.5559009,2976.171,4.219758,18.88684,7.271924,19.16106,0.03463923
4644,04/06/2018 12:00,7.367369,961.178,13.33711,8.572867,0.0,3.005738,1.472015,3829.986,4.419207,18.9,7.110852,18.36855,0.2421445
4645,04/06/2018 12:20,2.770982,340.1216,6.170373,7.867599,-0.019375,3.274027,1.694562,3167.525,4.41761,18.97626,6.998187,18.17019,0.3786892
4646,04/06/2018 12:40,3.755332,421.7021,2.296219,7.615845,0.0,3.278381,2.311567,2055.321,4.412018,19.0,6.925269,17.67167,0.2971781
4647,04/06/2018 13:00,2.031552,238.3309,0.6138852,8.072454,0.0,3.303368,3.391533,1022.4,4.410001,19.08834,6.929999,17.43348,0.1334211
4648,04/06/2018 13:20,1.777465,181.3503,0.3216628,9.457197,0.0,3.31079,3.991117,1022.4,4.410001,19.17207,6.951163,17.45656,0.1158219
4649,04/06/2018 13:40,0.8916625,95.24909,0.194828,10.25408,1.968394,3.324008,3.45739,175.7569,4.410001,19.2,6.97,19.12239,0.01401852
4650,04/06/2018 14:00,0.6300827,63.8117,0.11,12.00931,4.164957,1.437733,1.358252,0.0,4.410001,19.27106,6.97,19.75427,0.0
4651,04/06/2018 14:20,0.0,0.0,0.09773999,12.86853,11.26185,0.02,0.8625618,0.0,4.104583,19.39935,6.97,20.10064,0.0
4652,04/06/2018 14:40,95.37764,12903.38,0.282383,14.93439,15.01851,0.05556233,0.1119681,0.0,3.574449,19.4,6.974832,20.53675,0.0
4653,04/06/2018 15:00,189.331,25739.39,16.64635,11.37688,11.90278,2.342182,0.04089332,943.6854,4.091643,19.4,7.290192,19.81441,0.000760601
4654,04/06/2018 15:20,110.989,15026.05,16.07367,9.882583,13.3945,2.698361,0.5382684,4069.152,4.541121,19.32157,7.189379,19.01945,0.1340648
4655,04/06/2018 15:40,3.860407,444.805,9.975183,10.74251,12.72565,3.143193,1.16375,4069.152,4.599517,19.4,7.105186,18.38275,0.4612978
4656,04/06/2018 16:00,1.885867,193.2637,5.312284,11.2055,9.962886,3.202214,1.705261,3356.42,4.595286,19.4,7.015601,17.9498,0.5174309
4657,04/06/2018 16:20,2.753311,263.6175,1.770906,11.84799,1.736392,3.207709,2.316383,2121.774,4.595201,19.4,6.947806,17.23076,0.3715845
4658,04/06/2018 16:40,0.770975,74.67453,0.3772091,13.42378,0.0,3.189949,3.103349,1022.4,4.590202,19.4,6.940034,16.86323,0.1658192
4659,04/06/2018 17:00,0.7583474,79.22697,0.2120158,15.69173,0.0,3.191943,3.215272,584.6934,4.589999,19.4,6.967996,18.44617,0.07255466
4660,04/06/2018 17:20,0.2578902,26.58466,0.15811,15.93556,2.031106,2.459674,0.7710529,0.0,4.589999,19.4,6.980001,20.70101,0.0
4661,04/06/2018 17:40,0.1299508,13.71743,0.11,15.75091,11.46472,0.018069,0.2894944,0.0,4.50913,19.39659,6.980001,20.40666,0.0
4662,04/06/2018 18:00,0.0,0.0,0.11,15.92943,13.06038,0.01,0.2527013,0.0,3.786667,19.3,6.980001,20.30579,0.0
4663,04/06/2018 18:20,383.2136,48779.79,0.61228,16.68193,13.37402,0.501174,0.5392511,1505.491,3.700467,19.3,7.011805,18.51279,0.0519222
