,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
4664,04/06/2018 18:40,700.8066,62157.02,7.434905,12.69636,13.99438,2.281734,0.6132625,4678.501,5.721798,19.28527,7.173724,19.19719,0.2254941
4665,04/06/2018 19:00,97.73097,4486.452,10.75493,10.63434,14.48957,1.953089,0.9549308,4681.505,6.814107,19.24366,7.227322,18.50729,0.5278478
4666,04/06/2018 19:20,0.9783511,26.72153,8.343429,8.938347,11.10934,2.061153,0.9458423,1805.26,6.815694,19.3,7.118685,18.86581,0.2461056
4667,04/06/2018 19:40,0.3868917,11.19573,6.827209,8.049335,4.484779,0.5873386,0.000481333,0.0,6.809999,19.3,7.091527,20.21317,0.0
4668,04/06/2018 20:00,0.1292,3.332528,6.409553,8.642635,0.2078548,0.03,0.002849168,0.0,6.809999,19.21751,7.087432,20.57262,0.0
4669,04/06/2018 20:20,0.2578476,6.629739,6.219732,8.758019,0.03353435,0.0141385,0.03,0.0,6.809999,19.3,7.099999,20.37644,0.0
4670,04/06/2018 20:40,0.5077685,15.14942,6.081453,9.126732,0.0,0.01,0.03,0.0,6.80812,19.3,7.099999,20.60191,0.0
4671,04/06/2018 21:00,0.2578194,5.708375,6.056217,9.599112,8.364209,0.01,0.03,0.0,6.794136,19.3,7.099999,20.68127,0.0
4672,04/06/2018 21:20,0.0,0.0,6.012274,9.956682,8.65258,0.0116305,0.03,0.0,6.185775,19.3,7.099999,20.32571,0.0
4673,04/06/2018 21:40,468.7433,10584.68,5.994295,9.937354,9.810769,0.01439825,0.523012,1568.596,4.492588,19.3,7.099999,19.47796,1.593811
4674,04/06/2018 22:00,575.2675,14594.25,4.663791,5.198603,5.51707,1.904541,1.63157,3962.312,6.129591,19.20805,7.121202,18.32292,3.89756
4675,04/06/2018 22:20,10.09654,264.1024,2.734169,5.438101,0.6076103,1.983115,1.879676,3170.472,6.775351,19.2,7.024724,17.65265,2.080177
4676,04/06/2018 22:40,1.059723,27.29568,0.5002639,6.243441,0.0,2.253615,1.14659,827.8723,6.769999,19.2,6.916277,19.85399,0.3024057
4677,04/06/2018 23:00,0.0,0.0,-0.06845435,6.217133,0.0,0.05544751,0.005767416,0.0,6.765688,19.2,6.900001,20.66501,0.0
4678,04/06/2018 23:20,0.1287042,3.982196,-0.07000001,6.369874,0.0,0.02461284,0.002811416,0.0,6.760001,19.2,6.900001,20.5679,0.0
4679,04/06/2018 23:40,0.0,0.0,-0.07000001,6.2067,0.0,0.0368744,0.01590142,0.0,6.756915,19.2,6.900001,20.68232,0.0
4680,05/06/2018 00:00,0.12937,4.685055,-0.07000001,6.24709,0.0,0.05406999,0.03,0.0,6.75,19.2,6.907855,20.66508,0.0
4681,05/06/2018 00:20,0.0,0.0,-0.07000001,6.609467,3.424991,0.01459284,0.03,0.0,6.749273,19.2,6.919999,20.67773,0.0
4682,05/06/2018 00:40,0.0,0.0,-0.07000001,6.826224,10.57987,0.0138785,0.03,0.0,6.631764,19.2,6.919999,20.39066,0.0
4683,05/06/2018 01:00,0.0,0.0,-0.07000001,6.770427,11.21234,0.01,0.03,0.0,4.827773,19.2,6.919999,20.23787,0.0
4684,05/06/2018 01:20,233.0653,11217.83,0.7101256,5.858699,12.49794,0.465266,0.03150591,0.0,3.621581,19.17099,6.980174,20.68889,0.0
4685,05/06/2018 01:40,158.7547,7641.869,4.802423,3.068245,5.892586,2.316185,0.4824877,2162.074,4.224612,19.08157,7.181853,20.35079,0.7491689
4686,05/06/2018 02:00,39.32961,1795.899,1.852249,3.410008,0.6920534,3.028189,1.992222,2915.419,4.486006,19.0,6.95057,18.30087,2.397307
4687,05/06/2018 02:20,1.090433,38.41248,-0.03060825,4.249892,1.317092,3.3012,2.884298,847.951,4.489999,19.0,6.933856,17.22946,0.6331587
4688,05/06/2018 02:40,1.056163,35.2457,-0.07000001,3.817044,0.0,3.214942,2.31245,557.5211,4.489999,19.0,6.949998,19.12119,0.2630793
4689,05/06/2018 03:00,0.128874,4.579642,-0.0687196,2.86523,0.0,2.0583,0.1929947,0.0,4.489999,19.0,6.930615,20.65477,0.0
4690,05/06/2018 03:20,0.2575499,9.035873,-0.07000001,2.641246,0.0,0.03,0.02214842,0.0,4.489999,19.0,6.929999,20.64484,0.0
4691,05/06/2018 03:40,0.128945,4.246303,-0.07000001,2.677864,5.762894,0.133677,0.04744449,0.0,4.481857,19.0,6.941472,20.63183,0.0
4692,05/06/2018 04:00,0.5081226,17.05878,-0.07000001,2.738905,11.7983,0.02149834,0.03220209,0.0,4.467001,19.0,6.949998,20.69482,0.0
4693,05/06/2018 04:20,0.0,0.0,-0.07000001,2.586973,13.01382,0.02,0.03072466,0.0,3.909442,19.0,6.949998,20.49925,0.0
4694,05/06/2018 04:40,121.7974,4275.653,-0.07000001,2.680368,12.7435,0.1530038,0.03402567,3.555907,3.591962,19.0,6.949998,20.12632,0.000390161
4695,05/06/2018 05:00,140.0989,5501.57,2.66655,2.01327,14.32135,2.105502,0.5201939,1354.392,4.088402,18.93175,7.126135,19.30027,0.1117922
4696,05/06/2018 05:20,40.09806,1556.358,0.9435114,1.891361,14.33536,2.964234,2.562922,1625.391,4.327121,18.9,6.957674,17.76645,0.111112
4697,05/06/2018 05:40,2.259391,78.08445,-0.07000001,2.052482,4.528693,3.231384,4.072008,837.2745,4.339999,18.9,6.921628,17.68807,0.04240455
4698,05/06/2018 06:00,0.636505,21.62466,-0.07000001,1.673465,1.789979,3.463789,2.736804,295.3168,4.337651,18.9,6.942064,18.93871,0.006097657
4699,05/06/2018 06:20,0.2578759,8.236876,-0.07000001,1.216146,0.0,2.871438,0.8652157,0.0,4.330001,18.9,6.929999,20.64133,0.0
4700,05/06/2018 06:40,0.0,0.0,-0.07000001,1.241396,0.0,0.1435609,0.02980749,0.0,4.330001,18.9,6.940629,20.72537,0.0
4701,05/06/2018 07:00,0.0,0.0,-0.07000001,1.415148,1.604549,0.03400834,0.129375,0.0,3.96792,18.9,6.930401,20.75896,0.0
4702,05/06/2018 07:20,0.516177,20.57422,-0.07000001,1.390753,7.148957,0.7703675,0.1896336,312.1747,3.504666,18.9,6.929999,19.08051,0.000190875
4703,05/06/2018 07:40,249.7484,15690.51,2.118004,1.390851,14.50223,3.202644,0.09324865,132.0577,3.977551,18.79516,7.033893,19.06108,0.00015492
4704,05/06/2018 08:00,117.8638,8751.32,2.259931,1.34935,14.4218,3.202646,1.699612,2804.993,4.444455,18.7274,6.971326,17.81844,0.01431521
4705,05/06/2018 08:20,2.036824,165.6201,0.2960028,1.571264,13.45553,3.139871,2.990578,1081.496,4.538975,18.71015,6.86025,16.98629,0.01227786
4706,05/06/2018 08:40,1.25846,121.6864,-0.07000001,1.82,5.291272,3.2205,3.087914,340.8579,4.54,18.8,6.881364,20.05695,0.000843307
4707,05/06/2018 09:00,0.3793715,42.78756,0.007847403,1.424316,1.408254,3.258119,1.649734,134.8007,4.539866,18.8,6.88292,19.93094,0.0
4708,05/06/2018 09:20,0.1287608,12.93289,0.279558,1.172345,4.338277,0.765313,0.3952892,0.0,4.54,18.81689,6.885513,20.06398,0.0
4709,05/06/2018 09:40,0.0,0.0,0.3013117,1.287495,1.035149,0.04,0.3274801,0.0,4.301192,18.9,6.89,19.52752,0.0
4710,05/06/2018 10:00,0.586455,66.89333,-0.05301241,1.733353,0.4456138,0.04,0.3029055,0.0,3.599054,18.9,6.89,19.93241,0.0
4711,05/06/2018 10:20,185.7393,22749.61,1.741865,1.769058,0.0,3.009423,0.1746982,251.2353,3.717244,18.85975,6.944146,19.13601,0.0
4712,05/06/2018 10:40,132.7249,15358.08,8.862661,1.661174,7.539316,3.157333,0.5934072,2774.323,4.244756,18.75438,7.141541,18.70084,0.0163017
4713,05/06/2018 11:00,14.87927,1711.417,5.888091,1.648831,12.43902,3.199566,1.712473,3481.057,4.422924,18.8,6.969575,18.22748,0.1288505
4714,05/06/2018 11:20,3.508203,402.2476,0.865448,1.89527,12.72974,3.368582,2.145009,2159.749,4.419999,18.86754,6.875475,17.52166,0.1575421
4715,05/06/2018 11:40,2.760473,269.162,-0.07000001,2.035463,12.19304,3.337008,2.527803,808.6146,4.419816,18.9,6.849999,18.07608,0.04881539
4716,05/06/2018 12:00,1.007866,109.2398,-0.07000001,2.102869,12.73585,3.339221,0.432977,0.0,4.419999,18.9,6.862,18.8263,0.0
4717,05/06/2018 12:20,0.4390692,43.14735,-0.02877237,2.593135,12.51254,0.7672073,0.01475533,0.0,4.41684,18.99015,6.865475,19.50186,0.0
4718,05/06/2018 12:40,0.6125515,65.97623,0.1683842,3.207881,13.45145,0.03,0.02839058,0.0,4.410001,19.1,6.87,19.76591,0.0
4719,05/06/2018 13:00,0.087175,5.841067,-0.05775085,3.635218,9.217821,0.03,0.03608792,0.0,4.136088,19.1,6.87,20.05365,0.0
4720,05/06/2018 13:20,0.5155958,58.6703,-0.04569842,3.42063,3.511338,0.0485264,0.06497968,116.4394,3.541017,19.1,6.87,19.61171,0.000196929
4721,05/06/2018 13:40,153.991,20137.94,0.0265345,3.244211,0.0,2.554257,0.4709288,406.7145,3.670721,19.18679,6.87,17.98497,0.000201937
4722,05/06/2018 14:00,136.8995,18036.3,9.75079,3.887471,1.483566,1.872423,0.2936482,2366.448,4.1337,19.2,7.094584,19.04168,0.005729114
4723,05/06/2018 14:20,21.96319,2844.422,7.938425,5.251181,1.557931,2.563395,1.137906,4069.152,4.37709,19.21502,6.997236,18.58242,0.1761425
4724,05/06/2018 14:40,2.416194,257.185,1.853539,7.699232,13.02,3.421504,1.822079,3002.572,4.376345,19.3,6.891504,17.92716,0.2542258
4725,05/06/2018 15:00,1.228656,150.9182,-0.05291099,10.27198,14.27785,3.417767,2.605765,1062.813,4.369267,19.3,6.887491,18.72569,0.0615311
4726,05/06/2018 15:20,1.394841,158.4363,-0.07000001,11.70201,13.04746,3.360315,0.8984137,0.7029348,4.37,19.39776,6.896493,19.00091,3.294186e-05
4727,05/06/2018 15:40,0.5079406,53.15682,-0.07000001,11.8092,14.16749,1.248496,0.00690267,0.0,4.367593,19.4211,6.891508,19.65538,0.0
4728,05/06/2018 16:00,0.0,0.0,-0.06578059,11.76801,13.59084,0.0,0.03904432,0.0,4.097643,19.4,6.900001,20.05268,0.0
4729,05/06/2018 16:20,0.6359956,78.67018,-0.06952226,11.19916,11.12015,0.01037367,0.05438886,156.1596,3.532736,19.40579,6.900001,19.7701,0.001402361
4730,05/06/2018 16:40,1.138743,125.1347,-0.07000001,10.0831,1.407515,2.498669,1.194292,582.5163,3.5,19.4,6.900001,18.33035,0.003413631
4731,05/06/2018 17:00,79.77922,11001.24,2.885226,8.992512,0.968116,3.87993,0.3249148,306.3549,3.576325,19.4,6.981594,18.87712,0.0
4732,05/06/2018 17:20,147.4126,20383.0,9.43923,7.024218,0.0,3.187212,0.1693406,1755.371,3.92781,19.4,7.090485,19.1974,0.008659128
4733,05/06/2018 17:40,36.96486,5024.405,8.642112,6.942449,7.199167,3.27027,0.888693,4069.152,4.234434,19.4,7.023211,18.8592,0.1555703
4734,05/06/2018 18:00,1.519122,173.7393,1.948627,9.620743,6.432996,3.513941,1.751589,3218.386,4.239999,19.4,6.931989,18.25801,0.2681726
4735,05/06/2018 18:20,2.516027,290.2243,-0.03432975,12.04304,6.937059,3.522549,2.600604,1025.839,4.238557,19.4,6.903436,17.51815,0.08644349
4736,05/06/2018 18:40,0.2576208,28.50627,-0.02520066,13.34925,13.73007,3.516231,0.8850549,28.0813,4.239999,19.4,6.919999,19.87459,0.002068534
4737,05/06/2018 19:00,0.2584427,28.08053,0.01399978,13.34574,13.33898,0.6898655,0.0,0.0,4.238023,19.45193,6.919999,20.65386,0.0
4738,05/06/2018 19:20,0.0,0.0,-0.07000001,13.06619,13.80543,0.0,0.000614834,0.0,3.903731,19.5,6.919999,20.21928,0.0
4739,05/06/2018 19:40,0.8883293,88.85699,-0.07000001,12.31302,12.87567,0.0,0.2109498,419.9727,3.509404,19.41197,6.919999,18.83835,0.007226252
4740,05/06/2018 20:00,0.8635,92.59705,-0.07000001,11.27881,1.795975,4.289861,1.102615,379.8495,3.5,19.4,6.919999,18.6362,0.002148002
4741,05/06/2018 20:20,110.4899,13185.73,1.744375,10.82311,4.325974,4.026608,1.44993,659.5627,3.569794,19.4,6.971842,17.76275,0.0
4742,05/06/2018 20:40,141.6139,17762.15,11.52996,8.040565,1.50012,2.929409,0.1262937,1349.068,4.04268,19.47844,7.213992,20.03892,0.004986285
4743,05/06/2018 21:00,80.37404,10509.19,9.490668,8.247703,3.934142,3.010858,1.013023,4069.152,4.394563,19.42257,7.078748,18.81777,0.1524219
4744,05/06/2018 21:20,4.023295,419.6908,3.283935,10.63555,8.950223,3.332038,1.718673,3224.045,4.420505,19.4,6.964056,17.97514,0.3181954
4745,05/06/2018 21:40,1.493646,172.587,0.09157287,12.98873,11.19678,3.368615,2.547142,1252.097,4.419999,19.4,6.900001,17.26041,0.1410961
4746,05/06/2018 22:00,1.640221,179.3311,0.0988122,15.01236,12.4898,3.359106,1.703427,369.528,4.419999,19.42951,6.919251,19.90223,0.0245029
4747,05/06/2018 22:20,0.2594196,21.18705,0.14251,15.32331,11.00691,0.8097559,0.023455,0.0,4.419999,19.45783,6.934764,20.76799,0.0
4748,05/06/2018 22:40,0.130234,8.803502,0.08760597,15.16027,12.64925,0.0,0.01890391,0.0,4.409865,19.4,6.928918,20.74688,0.0
4749,05/06/2018 23:00,0.0,0.0,-0.06251726,14.88945,12.32642,0.0,0.03570066,0.0,3.94973,19.4,6.919999,20.38728,0.0
4750,05/06/2018 23:20,0.3876705,27.8382,-0.052115,14.29557,4.153632,0.618365,0.1748324,370.8133,3.511923,19.4,6.920399,18.48584,0.00275219
4751,05/06/2018 23:40,1.26293,105.2959,0.022925,12.81665,1.667733,4.259304,1.051482,368.5231,3.5,19.4,6.93053,18.53382,1.481069e-07
4752,06/06/2018 00:00,177.5335,16202.18,3.110993,10.58666,2.007982,3.3674,0.000158084,14.09894,3.819747,19.4,7.031507,20.16261,7.039793e-06
4753,06/06/2018 00:20,56.28701,5300.404,5.43724,9.096391,3.276778,3.434952,0.594175,3981.657,4.10682,19.33168,7.045765,19.35642,0.02031897
4754,06/06/2018 00:40,2.269282,177.2811,1.509872,10.86201,9.059687,3.54859,2.114505,2763.438,4.160001,19.3,6.963773,18.56028,0.08173315
4755,06/06/2018 01:00,1.514394,136.0137,-0.05842109,13.17105,10.25021,3.596213,2.761289,738.7288,4.154809,19.3,6.968781,19.00974,0.01451052
4756,06/06/2018 01:20,1.258569,101.6079,0.002357751,13.54365,12.56466,3.602071,1.57934,219.1025,4.158775,19.37267,6.967587,20.41397,0.000989537
4757,06/06/2018 01:40,0.1290584,10.19486,0.121757,13.46954,11.28823,1.651489,0.01933034,0.0,4.158118,19.38878,6.959828,20.77507,0.0
4758,06/06/2018 02:00,0.0,0.0,0.01119851,13.31705,13.8573,0.0,0.04197049,0.0,4.150001,19.3,6.97,20.78067,0.0
4759,06/06/2018 02:20,0.0,0.0,-0.08000001,13.077,12.31005,0.0,0.0343115,0.0,4.150001,19.3,6.97,20.73531,0.0
4760,06/06/2018 02:40,0.0,0.0,-0.08000001,12.77857,3.52531,0.0,0.04285132,0.0,4.147327,19.3,6.97,20.74681,0.0
4761,06/06/2018 03:00,0.128775,9.873961,-0.005286,12.47913,1.581299,0.0,0.03682842,0.0,4.14,19.3,6.97,20.74342,0.0
4762,06/06/2018 03:20,40.11314,4033.343,0.0,12.25663,1.626624,0.0,0.03838507,0.0,4.186765,19.3,6.97,20.34306,0.0
4763,06/06/2018 03:40,56.30267,5503.94,0.5600549,10.5008,3.63213,1.770556,1.497848,2309.547,4.355634,19.3,6.986024,18.39557,0.001256257
4764,06/06/2018 04:00,1.985996,149.6076,0.2238561,10.05713,7.915755,3.292813,3.051503,1281.264,4.417582,19.3,6.943974,17.50995,0.001814961
4765,06/06/2018 04:20,0.5505987,42.84828,0.002101,11.12141,7.857861,3.359941,3.583593,449.9138,4.419999,19.3,6.954677,19.00689,0.000760699
4766,06/06/2018 04:40,1.386765,95.64219,-0.03736658,11.12,13.48089,3.381957,2.25246,235.8828,4.419999,19.3,6.96,20.16432,0.0
4767,06/06/2018 05:00,0.1293559,8.297709,-0.07000001,11.11017,13.50308,2.160576,0.4242821,4.0896,4.419999,19.3,6.947898,20.79251,0.0
4768,06/06/2018 05:20,0.0,0.0,-0.07000001,11.04992,13.68488,0.0,0.2264989,4.0896,4.417497,19.3,6.946141,20.77362,0.0
4769,06/06/2018 05:40,0.0,0.0,-0.07000001,10.83154,14.92464,0.0,0.134515,4.0896,4.03198,19.3,6.940001,20.67862,0.0
4770,06/06/2018 06:00,0.2020169,12.8047,-0.07000001,10.49294,13.7122,0.0,0.1609612,263.529,3.522422,19.3,6.940001,20.01312,0.0
4771,06/06/2018 06:20,0.8137404,55.44037,-0.01702633,9.430954,15.13997,3.166288,1.279694,475.3071,3.51,19.3,6.951575,18.72463,0.0
4772,06/06/2018 06:40,95.7373,6993.598,1.170283,8.45048,4.661885,3.828854,0.1196702,107.4421,3.634274,19.3,6.98184,20.00584,0.0
4773,06/06/2018 07:00,147.128,11211.92,5.352207,6.498074,3.675969,2.960407,1.123604,2713.307,4.032644,19.2082,7.062231,19.12436,0.005769708
4774,06/06/2018 07:20,3.539351,197.5076,1.935573,8.217001,1.478869,3.215914,2.538791,1870.366,4.180627,19.1031,6.950651,17.80163,0.02921045
4775,06/06/2018 07:40,1.008158,71.71913,0.08882297,10.50593,0.0,3.466297,2.991941,582.1349,4.18,19.1438,6.950677,19.81971,0.004240238
4776,06/06/2018 08:00,0.1290441,7.775199,0.0399785,10.82173,5.135666,3.479152,2.230031,341.0103,4.18,19.2,6.96,18.91447,0.003709281
4777,06/06/2018 08:20,0.3859427,25.86697,-0.009356665,10.81863,14.35222,2.431069,0.3074653,0.0,4.18,19.2,6.945323,20.47568,0.0
4778,06/06/2018 08:40,0.25003,19.83093,-0.07000001,10.8,13.60636,0.0,0.05910724,0.0,4.154741,19.2,6.940001,20.55058,0.0
4779,06/06/2018 09:00,0.341935,47.10143,-0.07000001,10.69272,11.98934,0.0,0.2197678,0.0,3.658259,19.24396,6.958623,20.07688,0.0
4780,06/06/2018 09:20,1.053972,125.1423,-0.03066525,9.703161,11.75065,2.913291,0.9727238,738.7892,3.51,19.3,6.95733,18.0881,0.000261997
4781,06/06/2018 09:40,1.00931,111.6421,0.03137767,9.479998,13.34048,4.308066,1.099524,466.7861,3.51,19.3,6.940001,17.64627,0.0
4782,06/06/2018 10:00,206.9746,28236.14,4.744272,8.609531,11.69648,3.676418,1.517031,269.3434,3.765196,19.25183,7.056907,19.1818,0.0
4783,06/06/2018 10:20,151.6859,19873.36,13.30837,6.677031,2.610532,2.795413,0.6275072,2773.202,4.313593,19.11206,7.231648,18.84615,0.02941412
4784,06/06/2018 10:40,14.57024,1843.587,9.144855,8.208203,1.85167,3.057423,1.694399,3336.407,4.542018,19.18744,7.037301,17.70373,0.1898888
4785,06/06/2018 11:00,2.463999,267.9145,3.38456,10.73079,0.1638639,3.250515,1.84104,2563.442,4.537323,19.2,6.917964,16.96527,0.2780537
4786,06/06/2018 11:20,2.808341,256.6316,0.6037706,13.00457,0.0,3.241361,2.920732,1112.888,4.54,19.2,6.88,17.19871,0.1273596
4787,06/06/2018 11:40,2.105242,184.767,0.08492937,15.0296,0.0,3.281704,1.151939,161.1874,4.54,19.29185,6.88,18.34159,0.01308055
4788,06/06/2018 12:00,2.035499,179.9145,0.003327915,15.49471,9.721193,0.2300306,0.002899,0.0,4.54,19.35443,6.88,19.1528,0.0
4789,06/06/2018 12:20,0.0,0.0,-0.008472915,15.36263,11.24143,0.002115915,0.039929,0.0,4.471933,19.45493,6.88,19.65236,0.0
4790,06/06/2018 12:40,0.014195,0.2329791,-0.07000001,15.19066,13.01913,0.0,0.06963918,0.0,3.780616,19.5,6.88,20.13285,0.0
4791,06/06/2018 13:00,1.865128,159.0564,0.03201333,14.65973,12.80055,1.40801,0.4651797,613.4741,3.51,19.44926,6.88,19.38134,0.003888866
4792,06/06/2018 13:20,178.535,19982.49,1.380568,13.41461,12.33509,4.078282,0.7246877,124.9176,3.709581,19.46325,6.927344,18.65757,0.000162168
4793,06/06/2018 13:40,131.8666,14894.5,9.437487,9.676553,4.794247,3.194149,0.306755,2366.938,4.194499,19.45391,7.110518,18.88208,0.000391582
4794,06/06/2018 14:00,34.74513,4008.752,7.895648,9.875797,1.019183,3.090697,1.524062,3794.404,4.448993,19.4448,7.022709,18.06808,0.1309732
4795,06/06/2018 14:20,2.390564,274.8477,2.401282,12.48676,0.0,3.112029,2.077805,2551.213,4.449866,19.4,6.932149,17.34929,0.2022419
4796,06/06/2018 14:40,1.26209,131.5381,0.1461666,15.01409,0.0,3.34978,2.896479,857.6589,4.45,19.40493,6.9006,17.99008,0.05310365
4797,06/06/2018 15:00,0.619525,78.08113,0.003586665,16.37476,1.432247,3.163174,0.8100052,0.0,4.45,19.5,6.910001,19.33893,0.0
4798,06/06/2018 15:20,0.399037,43.67566,-0.006418415,16.3651,6.540166,0.8461976,0.0,0.0,4.449957,19.5,6.910001,19.90923,0.0
4799,06/06/2018 15:40,0.0,0.0,-0.03331009,16.13373,12.66154,0.0,0.0,0.0,4.096236,19.42941,6.910001,20.3808,0.0
4800,06/06/2018 16:00,1.08629,113.0014,0.03546125,15.30816,12.9869,1.351015,0.4942391,590.6487,3.534163,19.4,6.910001,18.98318,0.0
4801,06/06/2018 16:20,1.699718,198.3579,0.09977414,14.47105,13.67796,4.275419,1.97717,758.577,3.51,19.4,6.924329,17.11012,0.0
4802,06/06/2018 16:40,546.5431,41137.96,0.2014928,14.53684,13.38927,4.230939,2.260445,1907.315,4.069744,19.40588,6.929999,17.76631,0.01610283
4803,06/06/2018 17:00,488.8057,23909.8,4.749272,9.011532,13.96299,2.284664,0.6156237,4678.501,5.830646,19.4914,7.119103,18.39822,0.2885835
4804,06/06/2018 17:20,82.10562,4100.861,6.299701,9.358543,7.504533,2.162205,1.390133,4370.156,6.637698,19.66948,7.104246,17.82339,0.4806989
4805,06/06/2018 17:40,5.829321,268.1037,5.700215,11.54739,0.9471548,2.330393,1.841416,3252.798,6.643658,19.71589,6.974313,17.51147,0.4105577
4806,06/06/2018 18:00,0.1955421,8.634214,2.800136,12.88266,0.6531538,1.638398,0.3786405,195.3079,6.64,19.8,6.87642,18.95959,0.01455093
4807,06/06/2018 18:20,0.1303616,6.59609,2.005733,12.81,0.5002675,0.01328408,0.05281491,0.0,6.639909,19.89843,6.87,19.13435,0.0
4808,06/06/2018 18:40,0.1288035,7.514416,2.049213,12.81,7.674335,0.0,0.05531909,0.0,6.629999,19.9,6.87,19.5435,0.0
4809,06/06/2018 19:00,0.2593068,15.90668,2.014241,12.81089,9.848667,0.0,0.068163,0.0,6.629999,19.9,6.87,20.05958,0.0
4810,06/06/2018 19:20,0.0,0.0,2.240928,12.85876,9.773539,0.02212567,0.05970217,0.0,6.626769,19.9,6.87,20.28809,0.0
4811,06/06/2018 19:40,0.0,0.0,2.26779,12.816,10.97379,0.0,0.1106893,0.0,5.999142,19.9,6.87,20.4873,0.0
4812,06/06/2018 20:00,0.0,0.0,2.024775,12.12461,9.513182,0.0,0.1988484,0.0,3.834164,19.81125,6.875761,20.61803,0.0
4813,06/06/2018 20:20,314.0344,37411.36,5.824587,8.868036,3.320335,1.650801,0.4183583,14.13897,3.962954,19.8,6.997748,20.78083,0.003244539
4814,06/06/2018 20:40,120.3756,14579.97,10.5343,6.614812,0.773931,2.600528,1.30058,3657.466,4.385879,19.8,7.077431,19.24152,6.681046
4815,06/06/2018 21:00,2.511988,241.4831,6.112045,8.75071,1.17937,3.263543,1.611022,3836.955,4.508593,19.8,6.938769,18.43136,5.434869
4816,06/06/2018 21:20,4.141754,390.2748,2.641454,10.80269,1.364415,3.20621,1.80549,2798.369,4.503365,19.8,6.883025,18.29414,2.683919
4817,06/06/2018 21:40,3.394872,361.3558,0.183459,13.09214,0.3230535,3.411427,2.548154,1272.527,4.5,19.8,6.849012,17.93262,1.029232
4818,06/06/2018 22:00,1.258128,137.9291,-0.064215,15.2403,5.138532,3.383884,1.409183,357.4143,4.507572,19.8,6.86,20.46774,0.09427333
4819,06/06/2018 22:20,0.5155958,58.84457,-0.08000001,15.96492,10.92044,1.232352,9.33335e-06,0.0,4.510001,19.80031,6.873628,20.85868,0.0
4820,06/06/2018 22:40,0.128959,12.72056,-0.04104266,15.89195,11.42672,0.0,0.02173767,0.0,4.503472,19.8,6.88,20.86051,0.0
4821,06/06/2018 23:00,0.3864807,45.16654,0.0,15.70617,11.6113,0.0,0.02,0.0,4.455554,19.8,6.88,20.8727,0.0
4822,06/06/2018 23:20,0.0,0.0,0.0,15.52278,11.62777,0.1171774,0.02,0.0,3.839169,19.8,6.88,20.86547,0.0
4823,06/06/2018 23:40,327.2003,33864.36,0.0,14.36647,10.95508,2.157557,0.4392177,451.2377,3.80287,19.8,6.889741,19.39629,0.4075565
4824,07/06/2018 00:00,107.7941,10149.89,5.802278,10.77979,4.648072,3.215806,0.1504886,1756.647,4.602933,19.6482,7.058225,19.40058,2.579258
4825,07/06/2018 00:20,32.16903,2395.011,4.653775,10.62409,1.553683,3.136092,0.6720889,4069.152,4.7915,19.7,6.988149,18.93923,3.443056
4826,07/06/2018 00:40,3.885769,252.2781,1.758197,11.91026,0.5626519,3.204356,1.657982,3410.553,4.792365,19.7,6.935645,18.29527,2.268417
4827,07/06/2018 01:00,2.639502,188.6913,0.1029954,13.9213,0.9132358,3.203131,2.673204,942.8303,4.79,19.7,6.910001,19.09967,0.2988303
4828,07/06/2018 01:20,0.5156809,38.11119,-0.05497933,15.05143,6.619592,2.866851,0.7032825,0.0,4.79,19.7,6.923645,20.79334,0.0
4829,07/06/2018 01:40,0.0,0.0,-0.08000001,15.10077,11.79017,0.01025666,0.1052823,0.0,4.79,19.7,6.929999,20.80646,0.0
4830,07/06/2018 02:00,0.0,0.0,-0.08000001,14.96225,8.290873,0.000701665,0.09109015,0.0,4.342931,19.7,6.929999,20.90898,0.0
4831,07/06/2018 02:20,123.9238,3700.125,-0.02147675,14.60108,9.605812,0.08194759,0.09347271,394.7664,3.877562,19.7,6.930888,20.73678,0.03011925
4832,07/06/2018 02:40,213.4465,6514.447,0.842271,11.59065,11.5836,2.391417,1.948684,3084.196,4.34968,19.60281,6.915921,18.96946,0.4570495
4833,07/06/2018 03:00,71.23716,2339.532,0.2676632,10.40987,10.65521,2.875741,2.574995,1387.546,4.678699,19.52094,6.897742,17.58722,0.2299426
4834,07/06/2018 03:20,0.1288742,3.672287,-0.08000001,11.75652,10.869,2.958354,0.8725176,44.57933,4.714978,19.46029,6.900001,20.20653,0.007215274
4835,07/06/2018 03:40,0.5157237,22.85623,-0.08000001,11.83923,1.315665,0.6564586,0.002256333,0.0,4.71,19.4,6.909743,20.8669,0.0
4836,07/06/2018 04:00,0.2502225,9.729225,-0.08000001,11.76011,1.560411,0.0,0.000798415,0.0,4.684873,19.4,6.919999,20.83286,0.0
4837,07/06/2018 04:20,0.0,0.0,-0.08000001,11.60153,1.952735,0.0,0.000120917,0.0,4.61,19.4,6.919999,20.8821,0.0
4838,07/06/2018 04:40,0.2577344,11.05151,-0.08000001,11.37159,0.0,0.0,0.0207175,0.0,4.61,19.4,6.919999,20.84652,0.0
4839,07/06/2018 05:00,36.36396,1727.726,-0.08000001,10.57949,0.0,0.9157541,1.041271,986.5082,4.647764,19.4,6.925735,20.16525,0.004782742
4840,07/06/2018 05:20,27.47308,1180.142,-0.08000001,9.254715,0.0,3.099861,4.158317,1018.31,4.774833,19.4,6.889382,17.36544,0.01394414
4841,07/06/2018 05:40,1.14562,43.43174,-0.08000001,9.769161,4.432811,3.139546,5.406087,786.3527,4.78,19.4,6.919739,18.9228,0.006340113
4842,07/06/2018 06:00,0.0,0.0,-0.08000001,9.800001,12.80978,2.290024,3.463749,0.0,4.78,19.4,6.929999,20.91311,0.0
4843,07/06/2018 06:20,0.2573374,8.965414,-0.08000001,9.799435,11.69856,0.0,2.326004,0.0,4.78,19.4,6.929999,20.92602,0.0
4844,07/06/2018 06:40,0.1286192,4.873473,-0.08000001,9.770788,13.18189,0.0,1.806962,0.0,4.78,19.4,6.920263,20.92548,0.0
4845,07/06/2018 07:00,0.3871609,16.12574,-0.08000001,9.717342,11.84596,0.0,0.7594881,0.0,4.78,19.4,6.910001,20.89308,0.0
4846,07/06/2018 07:20,0.0,0.0,-0.08000001,9.529113,12.20271,0.0,0.855638,0.0,4.476722,19.4,6.911173,20.897,0.0
4847,07/06/2018 07:40,0.50215,24.86314,-0.08000001,9.301594,8.317076,0.0,0.9982478,196.6766,3.66792,19.41685,6.929098,20.04889,0.0
4848,07/06/2018 08:00,135.4553,10594.9,0.1014631,7.11593,10.27871,3.444993,1.975452,541.9446,3.600114,19.48357,6.946788,18.84646,0.0
4849,07/06/2018 08:20,201.9936,16016.07,3.41096,5.961893,8.823385,3.080933,0.4443494,1533.567,4.230278,19.32561,7.025428,19.21035,0.08095389
4850,07/06/2018 08:40,67.8966,7066.243,3.209403,6.57505,0.0,3.059009,1.82152,2556.273,4.61758,19.32599,6.926448,17.64193,0.1816556
4851,07/06/2018 09:00,0.8941811,119.0209,0.278465,8.741301,0.02897575,3.164382,2.897685,1102.651,4.634141,19.3,6.820324,17.1454,0.09089482
4852,07/06/2018 09:20,3.021439,397.7761,0.3535067,10.56023,0.0,3.207777,2.494149,804.1226,4.633418,19.37049,6.839999,20.09331,0.009556318
4853,07/06/2018 09:40,0.6292158,94.26585,0.1073736,8.933717,0.0135675,1.074937,2.753455,198.5428,4.64,19.4,6.877176,20.86744,0.0
4854,07/06/2018 10:00,0.2504975,32.6779,-0.08000001,10.83751,0.018476,1.259287,1.296334,0.0,4.64,19.4,6.87,20.8934,0.0
4855,07/06/2018 10:20,0.1291575,16.59293,-0.08000001,10.78997,0.0,0.0,1.031614,0.0,4.637258,19.40802,6.869135,20.68926,0.0
4856,07/06/2018 10:40,0.0,0.0,-0.06921165,10.76221,13.83693,0.0,0.3411052,0.0,4.271879,19.5,6.854351,20.28378,0.0
4857,07/06/2018 11:00,1.389338,207.2198,-0.0533865,10.71293,11.82674,0.0,0.6853114,421.5844,3.578432,19.5,6.860803,18.7037,0.007712579
4858,07/06/2018 11:20,112.5286,18906.06,-0.05773424,9.636934,9.368341,3.088569,1.767612,313.9898,3.568263,19.49727,6.849999,18.39631,0.003341164
4859,07/06/2018 11:40,211.9485,36024.59,14.78833,6.585573,9.189438,2.69903,0.1281304,1146.223,4.173326,19.36551,7.174265,19.04312,0.01197065
4860,07/06/2018 12:00,59.11703,9954.977,11.93467,7.008141,11.00879,3.155471,1.398345,3757.497,4.560697,19.4,7.061629,18.36682,0.1404568
4861,07/06/2018 12:20,3.011664,361.0569,6.673972,8.972883,10.8166,3.231161,1.721142,2939.652,4.580001,19.4,6.916642,17.72584,0.3357722
4862,07/06/2018 12:40,2.512782,316.2567,1.646155,11.4116,11.65091,3.22072,2.277037,2163.954,4.578579,19.48973,6.81507,17.88663,0.313382
4863,07/06/2018 13:00,2.017568,230.668,-0.08000001,13.86645,6.593005,3.298728,2.530858,814.8001,4.577917,19.41105,6.789049,17.15067,0.1304073
4864,07/06/2018 13:20,0.549495,72.84449,-0.08000001,15.4547,0.0,3.204227,0.3538775,0.0,4.580001,19.4,6.800002,18.86753,0.0
4865,07/06/2018 13:40,1.263125,165.429,-0.04049292,15.68194,0.0,0.1550697,0.0151935,0.0,4.580001,19.47397,6.819218,19.52875,0.0
4866,07/06/2018 14:00,0.3342135,44.29353,-0.02202135,15.6023,5.281554,0.0,0.03112916,0.0,4.544329,19.5,6.820001,19.82885,0.0
4867,07/06/2018 14:20,0.0,0.0,-0.07211784,15.52793,12.3562,0.0,0.03698251,0.0,3.890315,19.5,6.820233,19.62151,0.0
4868,07/06/2018 14:40,2.020472,230.4109,-0.07000001,14.97892,10.47087,0.8822587,1.08623,738.8765,3.51,19.59438,6.823008,18.45452,0.07268166
4869,07/06/2018 15:00,118.7301,17051.01,4.074214,12.22192,9.662096,3.749153,0.4718377,0.0,3.674579,19.6,6.943971,18.73495,0.0
4870,07/06/2018 15:20,141.3463,20469.38,10.01246,10.0051,11.25271,3.173167,0.4638506,3181.7,4.07739,19.6,7.064425,19.05917,0.1204946
4871,07/06/2018 15:40,3.145201,414.8388,6.171053,11.47888,11.13422,3.384338,1.37899,3915.055,4.225188,19.6,6.931743,18.65218,0.3301711
4872,07/06/2018 16:00,1.737651,236.1676,1.036246,14.09638,10.91089,3.540525,2.39563,1715.938,4.220142,19.6,6.856454,18.97458,0.1306093
4873,07/06/2018 16:20,1.15994,147.9254,-0.01435792,16.2794,5.019661,3.537925,1.953344,361.5438,4.22,19.6,6.854027,19.2173,0.02089597
4874,07/06/2018 16:40,0.5073675,58.63732,0.04656955,16.75681,0.10114,2.846458,0.07683022,0.0,4.22,19.63414,6.862476,19.67489,0.0
4875,07/06/2018 17:00,0.1285345,12.60338,0.03646766,16.67421,0.0,0.0,0.0,0.0,4.218312,19.7151,6.872208,20.0293,0.0
4876,07/06/2018 17:20,0.0,0.0,-0.07000001,16.52681,0.0,0.0,0.0,0.0,4.186786,19.7,6.872493,20.24232,0.0
4877,07/06/2018 17:40,0.379458,30.48382,-0.07000001,16.40857,12.94182,0.00311025,0.06584624,171.7342,3.67594,19.7,6.8803,19.77226,0.001708865
4878,07/06/2018 18:00,1.773535,150.1,-0.07000001,15.24565,10.71435,2.001888,1.38639,566.9379,3.51,19.7,6.88,19.20628,0.002701047
4879,07/06/2018 18:20,150.6106,14127.65,-0.07000001,14.18676,9.913366,3.673051,0.08889151,13.93358,3.68957,19.67229,6.890924,20.0936,0.0
4880,07/06/2018 18:40,109.9701,10592.42,6.687126,9.875856,11.50525,3.080402,0.3759818,2774.182,4.085201,19.6,7.052386,19.52591,0.02464088
4881,07/06/2018 19:00,14.87125,1447.757,4.539905,10.72793,11.29647,3.285527,1.431336,3709.426,4.27,19.6,6.937432,18.53316,0.2132466
4882,07/06/2018 19:20,2.610637,193.3417,0.5441567,13.56438,11.06879,3.490668,2.661953,1202.462,4.266901,19.6,6.908301,17.37232,0.08815797
4883,07/06/2018 19:40,0.7656242,65.15336,-0.0320109,15.32021,5.428719,3.511627,2.049767,420.9754,4.262443,19.6,6.910001,18.75478,0.02117677
4884,07/06/2018 20:00,0.01945085,0.4374445,0.03402459,15.35227,0.0,1.916098,0.1296557,0.0,4.260001,19.6,6.910001,20.24899,0.0
4885,07/06/2018 20:20,0.1101459,9.084903,0.01888834,15.18681,0.0,0.0,0.02666816,0.0,4.260001,19.6,6.91012,20.79993,0.0
4886,07/06/2018 20:40,0.0,0.0,-0.07609134,14.94966,2.643124,0.0,0.05571366,0.0,3.968643,19.6,6.910169,20.69283,0.0
4887,07/06/2018 21:00,1.98737,151.6664,-0.08000001,13.76094,13.04413,1.929813,0.8401044,735.0627,3.511797,19.6,6.910001,18.2189,0.001299944
4888,07/06/2018 21:20,0.8378544,70.90416,-0.08000001,12.97112,10.24149,4.447711,0.9095318,285.9886,3.500188,19.6,6.910001,19.66247,5.571777e-07
4889,07/06/2018 21:40,131.3119,12714.89,1.466828,12.07248,10.50626,3.992002,1.520229,412.8489,3.644278,19.59049,6.947017,18.39129,0.0
4890,07/06/2018 22:00,144.5318,13950.49,7.213614,8.737027,11.24792,2.783925,0.1929443,2366.233,4.082823,19.48221,7.125868,20.27006,0.005853434
4891,07/06/2018 22:20,21.80798,2039.459,4.753204,9.663471,13.05938,3.271554,0.9078046,4069.152,4.329232,19.4,6.996913,18.85552,0.1618046
4892,07/06/2018 22:40,2.00421,150.2186,0.535288,12.31556,11.76966,3.454131,2.540672,1763.935,4.330001,19.4,6.934241,17.76657,0.1286919
4893,07/06/2018 23:00,1.52221,117.8829,0.03368136,14.18968,5.183724,3.456205,2.138939,520.4037,4.328034,19.4,6.949998,19.93727,0.01840706
4894,07/06/2018 23:20,0.6395684,50.01005,0.1916948,14.32743,0.0,2.454543,0.177411,0.0,4.330001,19.4,6.935981,20.87807,0.0
4895,07/06/2018 23:40,0.500665,34.21692,0.2167937,14.26226,0.0,0.09290566,0.06261693,0.0,4.328448,19.4,6.951343,20.89377,0.0
4896,08/06/2018 00:00,0.0,0.0,0.1345295,13.92127,5.268535,0.0,0.05372725,0.0,4.122992,19.4,6.95647,20.87689,0.0
4897,08/06/2018 00:20,0.7583524,46.61022,0.017937,13.70744,13.35811,0.0,0.3971453,505.7687,3.550605,19.4,6.952389,19.63645,0.0
4898,08/06/2018 00:40,0.6376117,39.13417,-0.06516184,11.93322,13.64549,4.181695,1.270264,278.9078,3.5,19.4,6.940983,18.80523,0.0
4899,08/06/2018 01:00,87.17488,7693.535,0.4126609,10.69431,10.4768,3.802615,1.07731,514.3547,3.582388,19.4,6.993005,19.35335,0.0
4900,08/06/2018 01:20,89.97852,7639.94,3.867894,8.737248,10.73191,3.234037,0.2827169,1960.275,3.888725,19.4,7.06833,19.5909,0.002545064
4901,08/06/2018 01:40,23.47637,1833.261,2.279981,9.711875,11.69895,3.508747,2.273786,2354.56,4.050548,19.4,6.887452,18.28127,0.02343258
4902,08/06/2018 02:00,1.510651,100.0666,-0.03075917,11.92483,11.63356,3.65296,3.380372,735.3997,4.05,19.4,6.918036,18.30869,0.008562842
4903,08/06/2018 02:20,1.139023,75.59521,-0.07000001,12.50697,3.492055,3.693637,2.53834,385.8489,4.05,19.4,6.940001,20.70126,0.000281675
4904,08/06/2018 02:40,0.2579184,18.39295,0.002450085,12.4138,0.0,2.959543,0.548992,0.0,4.05,19.4,6.94237,20.82006,0.0
4905,08/06/2018 03:00,0.0,0.0,-0.03156008,12.3159,0.0,0.0,0.09573405,0.0,4.046823,19.4,6.950984,20.80242,0.0
4906,08/06/2018 03:20,0.1289165,8.490653,-0.07000001,12.1182,0.0,0.0,0.03932051,0.0,3.837415,19.4,6.952453,20.79565,0.0
4907,08/06/2018 03:40,1.136805,85.67226,-0.07000001,11.60542,12.58623,0.8766087,1.147113,738.2355,3.51,19.4,6.943473,18.3889,0.0
4908,08/06/2018 04:00,0.747505,52.89332,-0.07000001,10.653,11.70839,4.432091,0.8902963,412.4516,3.506751,19.4,6.950984,19.19784,0.0
4909,08/06/2018 04:20,36.65165,2771.682,-0.07000001,10.7703,10.99363,4.398433,1.96208,323.1057,3.529335,19.4,6.952348,19.73947,0.0
4910,08/06/2018 04:40,91.38674,6977.307,2.745405,8.630003,13.00481,3.349566,0.6192253,1505.939,3.755272,19.42367,7.019408,19.86889,0.002464301
4911,08/06/2018 05:00,28.29685,2144.544,0.9796025,9.524335,12.50024,3.563904,2.821399,1395.695,3.933807,19.5,6.901182,17.94397,0.0085624
4912,08/06/2018 05:20,0.9678677,60.77383,-0.04824108,11.18768,11.58672,3.671246,4.106183,786.5344,3.94,19.5,6.91092,19.26314,0.00586645
4913,08/06/2018 05:40,0.557111,29.95242,-0.07000001,11.6522,0.729408,3.775296,2.576713,121.704,3.94,19.5,6.93735,20.67261,0.0
4914,08/06/2018 06:00,0.0,0.0,-0.06514318,11.5565,0.0,2.309008,0.5898178,0.0,3.94,19.5,6.93135,20.84742,0.0
4915,08/06/2018 06:20,0.1291008,7.124293,-0.07000001,11.47151,8.014849,0.08307324,0.1897582,0.0,3.916506,19.5,6.932414,20.83432,0.0
4916,08/06/2018 06:40,1.250748,85.02,-0.07000001,11.15932,13.00538,0.760804,0.4553604,483.0872,3.555604,19.5,6.93501,20.33476,0.0
4917,08/06/2018 07:00,0.6624466,45.13931,-0.07000001,10.50019,12.30879,4.388214,1.542055,278.1952,3.51,19.5,6.911047,18.75994,0.0
4918,08/06/2018 07:20,1.366959,93.49791,-0.07000001,10.6089,10.72091,4.331099,2.184486,710.214,3.500584,19.4726,6.922428,19.10161,0.0
4919,08/06/2018 07:40,91.49287,7142.439,0.7353331,10.21179,9.077651,4.142357,1.235799,184.7054,3.566785,19.40333,6.95931,20.44568,0.0
4920,08/06/2018 08:00,170.9011,14274.94,6.01809,7.391348,11.0929,2.809181,0.4222577,1552.084,4.054708,19.32685,7.106328,18.68396,0.01354311
4921,08/06/2018 08:20,62.34828,6109.601,4.860397,8.28586,11.12208,3.106555,1.842802,2594.236,4.393859,19.29891,6.979134,17.54281,0.07438669
4922,08/06/2018 08:40,1.897661,243.3086,0.3397359,10.9785,10.82059,3.2616,2.960449,915.2676,4.410001,19.3,6.860498,17.23349,0.03709515
4923,08/06/2018 09:00,1.003448,131.9503,-0.001997482,12.72568,6.528033,3.36733,2.586993,494.2647,4.40996,19.3,6.89,18.09651,0.0156772
4924,08/06/2018 09:20,0.2569975,45.53559,0.1700363,12.82765,0.0,3.277882,0.9138631,0.0,4.410001,19.30356,6.89,20.41438,0.0
4925,08/06/2018 09:40,0.12869,16.78561,0.2759638,12.76214,0.0,0.2671232,0.492292,0.0,4.406221,19.4,6.89,19.63025,0.0
4926,08/06/2018 10:00,0.0,0.0,0.176443,12.73496,3.946018,0.0,0.4899234,0.0,4.331443,19.4,6.89,19.61741,0.0
4927,08/06/2018 10:20,0.0,0.0,0.02996325,12.7,7.963229,0.0,0.1689053,134.9752,3.695756,19.4,6.89,19.52136,0.001174251
4928,08/06/2018 10:40,2.774831,361.2207,0.04502,11.35143,10.64124,3.796497,1.504523,600.7527,3.502588,19.4,6.874082,18.72758,0.002583097
4929,08/06/2018 11:00,91.72853,12805.98,0.0,11.43034,11.20553,4.352957,0.9008579,383.0995,3.552845,19.43685,6.881658,17.80068,0.0
4930,08/06/2018 11:20,150.01,20372.33,6.71399,8.972984,9.525537,3.352985,0.1339478,1146.808,4.006431,19.4,7.062102,18.55907,0.005378799
4931,08/06/2018 11:40,73.03796,9462.254,8.825274,8.360631,10.57044,3.099117,1.430218,3829.925,4.352603,19.4,7.010804,17.979,0.1041752
4932,08/06/2018 12:00,2.988115,316.7872,2.525405,10.87246,6.970686,3.336033,2.06896,2624.073,4.377302,19.4,6.900798,17.47696,0.2081137
4933,08/06/2018 12:20,3.041549,351.7952,0.1906474,13.18991,0.0,3.373944,2.748122,753.7492,4.37,19.44412,6.872378,17.16819,0.06078858
4934,08/06/2018 12:40,0.855575,95.3186,0.2138243,14.73099,1.941149,2.79442,0.583414,0.0,4.37,19.5,6.880633,18.5337,0.0
4935,08/06/2018 13:00,1.381239,152.6346,0.2053294,14.79497,10.21366,0.005846666,0.002763998,0.0,4.37,19.41362,6.88,19.47505,0.0
4936,08/06/2018 13:20,0.0,0.0,0.04329758,14.71999,9.155292,0.0,0.0139865,0.0,4.15013,19.4,6.880266,19.63218,0.0
4937,08/06/2018 13:40,2.121467,254.1805,-0.0563185,14.16472,11.58415,0.701917,0.3523345,475.2523,3.553977,19.4,6.88,19.51946,0.005178984
4938,08/06/2018 14:00,257.8943,30020.32,3.142238,11.36902,11.50498,3.654887,0.2530387,33.95374,4.014246,19.47084,6.977065,18.85089,0.000108539
4939,08/06/2018 14:20,154.1407,18226.56,7.254531,9.099697,10.95049,2.972642,0.5885116,3980.789,4.508461,19.48124,7.063296,19.01424,0.06136309
4940,08/06/2018 14:40,4.349877,354.2999,4.869534,10.23709,9.77291,3.061922,1.487791,3830.476,4.650367,19.5,6.999129,18.44507,0.2561652
4941,08/06/2018 15:00,2.213048,216.2826,0.7429374,12.52993,0.14028,3.192331,2.191497,1765.932,4.650001,19.41202,6.91332,17.6776,0.1637791
4942,08/06/2018 15:20,2.029694,180.2811,-0.01805608,14.53759,0.0,3.228346,2.123907,450.4093,4.648798,19.4,6.903677,18.62435,0.02730663
4943,08/06/2018 15:40,0.7663875,71.87585,0.017192,15.28706,11.01486,2.627452,0.09291975,0.0,4.650001,19.42561,6.910348,19.45119,0.0
4944,08/06/2018 16:00,0.3792551,41.13364,0.09471585,15.23498,12.42794,0.0,0.00782783,0.0,4.580285,19.56036,6.910001,19.60133,0.0
4945,08/06/2018 16:20,0.0,0.0,0.1339632,15.15326,10.507,0.0,0.0,0.0,3.857571,19.50078,6.910287,19.59254,0.0
4946,08/06/2018 16:40,63.59624,7147.978,0.6741167,14.07995,9.173216,0.7764032,0.8619804,612.6558,3.539713,19.49066,6.941206,19.16125,0.005924896
4947,08/06/2018 17:00,244.3971,28722.38,7.160069,9.069682,10.69965,2.848126,0.06171217,1144.861,4.091168,19.39106,7.129827,19.06846,0.0
4948,08/06/2018 17:20,58.62297,7035.525,7.126139,8.94741,10.95852,3.047147,0.714815,4069.152,4.491378,19.4,7.068862,18.88636,0.09064707
4949,08/06/2018 17:40,3.744943,323.3629,2.318531,10.99639,11.777,3.276604,1.737834,3337.614,4.52,19.4,6.974987,18.0057,0.19812
4950,08/06/2018 18:00,1.775065,156.0903,0.0,13.16812,5.816493,3.317161,2.609031,947.4622,4.519881,19.4,6.938338,18.89117,0.03902702
4951,08/06/2018 18:20,0.7660228,55.06414,0.00262417,14.29346,0.0,3.25322,0.7783885,19.72109,4.52,19.4,6.949998,20.79026,0.0
4952,08/06/2018 18:40,0.3795275,12.57979,0.04263426,14.50448,0.0,0.2759054,0.03020216,0.0,4.52,19.4,6.950649,20.848,0.0
4953,08/06/2018 19:00,0.0,0.0,0.0,14.37313,5.978752,0.000951502,0.000130667,0.0,4.105041,19.4,6.949998,20.81733,0.0
4954,08/06/2018 19:20,1.387649,36.1209,0.0,14.04286,13.40991,0.0,0.5562794,613.6783,3.53018,19.4,6.950366,19.00113,0.0
4955,08/06/2018 19:40,0.8859218,22.72243,-0.002262,12.80736,11.56556,3.960979,2.623772,860.4442,3.503508,19.4,6.95043,17.5503,0.0
4956,08/06/2018 20:00,1.267698,29.2439,-0.02917483,12.83918,5.584624,4.357339,3.749116,790.7791,3.51,19.4,6.956552,18.17416,0.0
4957,08/06/2018 20:20,707.0941,21042.35,0.1973001,9.498883,5.666677,2.847721,2.747908,2054.191,4.717023,19.44368,6.978215,18.07088,0.000716533
4958,08/06/2018 20:40,376.7353,12802.81,0.702238,7.52564,5.436567,1.935507,2.050068,2318.447,6.21124,19.4,6.934398,17.79056,0.006446475
4959,08/06/2018 21:00,2.126884,60.64854,0.116632,8.827292,0.0,2.047667,2.523484,1117.694,6.570001,19.4,6.909161,17.99562,0.006582711
4960,08/06/2018 21:20,0.1289025,3.890522,-0.07000001,10.29442,0.0,0.837239,0.9726896,0.0,6.570001,19.4,6.892398,20.75026,0.0
4961,08/06/2018 21:40,0.0,0.0,-0.07000001,10.38166,0.0,0.004846583,0.2762321,0.0,6.563905,19.4,6.884004,20.82038,0.0
4962,08/06/2018 22:00,0.0,0.0,-0.07000001,10.45973,0.0,0.006851664,0.1349247,0.0,6.559999,19.4,6.891666,20.82572,0.0
4963,08/06/2018 22:20,0.0,0.0,-0.07000001,10.33998,0.5534855,0.02,0.0298184,0.0,6.555917,19.4,6.892349,20.83376,0.0
4964,08/06/2018 22:40,0.0,0.0,-0.07000001,10.16408,0.06904215,0.02,0.007798498,0.0,6.5447,19.4,6.884618,20.84738,0.0
4965,08/06/2018 23:00,0.0,0.0,-0.07000001,9.960941,0.0,0.011698,0.01301183,0.0,6.493809,19.4,6.892365,20.78821,0.0
4966,08/06/2018 23:20,0.0,0.0,-0.07000001,9.839673,5.556348,0.0,0.01693767,0.0,5.055042,19.4,6.892448,20.56328,0.0
4967,08/06/2018 23:40,327.1413,17284.51,0.5897867,8.458487,8.526475,0.3733123,0.0406805,0.0,3.788711,19.4,6.935082,20.89448,0.0
4968,09/06/2018 00:00,457.9966,24766.54,4.463498,4.623268,8.436426,2.059206,0.1869915,1756.391,5.015431,19.4,7.12,19.97589,0.0
4969,09/06/2018 00:20,124.8755,6733.457,3.021884,5.78905,2.869702,2.158184,1.075785,4069.152,5.893865,19.4,7.007664,18.46922,0.03351635
4970,09/06/2018 00:40,1.941785,85.81647,0.2499975,7.392245,0.0,2.482777,2.30028,1740.178,5.919999,19.4,6.87852,17.21847,0.0301221
4971,09/06/2018 01:00,2.080431,103.5361,-0.07000001,8.972956,0.0,2.509548,2.609462,674.8065,5.911662,19.4,6.87,19.74336,0.003421291
4972,09/06/2018 01:20,0.0,0.0,-0.07000001,9.240001,0.0,0.887183,0.9324268,0.0,5.910001,19.4,6.870252,20.74837,0.0
4973,09/06/2018 01:40,0.2575217,12.43889,-0.07000001,9.225866,0.4423873,0.01192084,0.2081431,0.0,5.907768,19.4,6.87,20.78683,0.0
4974,09/06/2018 02:00,0.0,0.0,-0.07000001,9.093498,0.1981318,0.005978583,0.06774434,0.0,5.900001,19.4,6.862704,20.78883,0.0
4975,09/06/2018 02:20,0.0,0.0,-0.07000001,8.906666,0.2061706,0.0,0.04859491,0.0,5.571729,19.4,6.862414,20.80429,0.0
4976,09/06/2018 02:40,0.0,0.0,-0.07000001,8.733536,11.28276,0.0003515,0.03611516,0.0,4.358849,19.4,6.87,20.7798,0.0
4977,09/06/2018 03:00,0.9755915,57.75348,-0.07000001,8.486291,8.544244,0.0,0.1866002,302.2453,3.598991,19.4,6.87,18.78197,0.000986007
4978,09/06/2018 03:20,182.6865,11087.18,1.865197,5.607361,9.737219,1.929163,0.05425545,132.3693,3.82843,19.41665,6.960854,19.87266,0.0
4979,09/06/2018 03:40,111.4462,6574.213,2.135783,4.09121,11.2931,3.209394,1.811375,3000.93,4.252219,19.5,6.927081,18.02858,0.000336681
4980,09/06/2018 04:00,1.007663,44.17268,0.02616001,5.993002,12.45138,3.347287,3.263584,1018.31,4.326718,19.5,6.846263,16.98035,0.000448214
4981,09/06/2018 04:20,1.258101,64.32415,-0.07000001,6.878585,7.56152,3.451377,3.264669,303.5264,4.32,19.5,6.86,17.57338,4.651698e-06
4982,09/06/2018 04:40,0.250305,10.87467,-0.07000001,6.88791,0.0,3.109302,1.561301,159.8577,4.32,19.5,6.859399,19.22569,0.0
4983,09/06/2018 05:00,0.0,0.0,-0.07000001,6.82607,0.0,0.1446169,0.1225422,0.0,4.32,19.5,6.86,20.84655,0.0
4984,09/06/2018 05:20,0.0,0.0,-0.07000001,6.739947,0.0,0.0,0.1472066,0.0,4.187238,19.5,6.86,20.82501,0.0
4985,09/06/2018 05:40,0.24981,12.21967,-0.07000001,6.363655,0.0,0.6203625,0.2935122,372.9649,3.587224,19.5,6.86,20.61701,0.0
4986,09/06/2018 06:00,0.6275808,32.09112,-0.07000001,4.975817,0.0,4.378699,1.322163,365.7538,3.5,19.4407,6.86,19.52692,0.0
4987,09/06/2018 06:20,1.639308,87.72318,-0.07000001,5.085291,0.0,4.419088,1.506377,735.67,3.491638,19.4,6.860319,18.20425,0.0
4988,09/06/2018 06:40,73.94368,4980.711,0.175272,5.026308,0.0,4.303483,0.6299991,0.0,3.578344,19.42581,6.87378,20.29045,0.0
4989,09/06/2018 07:00,104.7694,7328.186,1.775048,4.027017,0.0,3.271934,1.250273,1725.827,3.89028,19.5,6.917948,19.009,0.0
4990,09/06/2018 07:20,11.17338,826.6962,0.3758335,5.112819,0.0,3.49777,3.205831,1018.31,4.029839,19.46094,6.805253,17.59027,0.0
4991,09/06/2018 07:40,0.880339,54.17349,-0.07000001,6.159093,0.0,3.650943,4.372985,582.8875,4.03,19.4,6.827926,19.84948,0.0
4992,09/06/2018 08:00,0.2574794,16.09805,-0.07000001,6.218347,0.0,3.717573,2.472466,129.6133,4.03,19.47795,6.842671,20.73716,0.0
4993,09/06/2018 08:20,0.1289167,8.699183,-0.07000001,6.169269,0.0,1.397302,0.59001,0.0,4.03,19.5,6.842309,20.88109,0.0
4994,09/06/2018 08:40,0.0,0.0,-0.07000001,6.16041,11.18389,0.01202667,0.339353,0.0,3.954433,19.4966,6.83445,20.85137,0.0
4995,09/06/2018 09:00,1.388532,106.423,-0.07000001,5.746232,12.44201,1.626993,0.8679867,592.4673,3.526334,19.4,6.842027,19.52868,0.0
4996,09/06/2018 09:20,0.46574,34.77859,-0.07000001,5.153259,13.13861,4.330623,1.342187,279.4648,3.5,19.4,6.842304,17.47792,0.0
4997,09/06/2018 09:40,2.298994,163.6765,-0.07000001,5.227884,9.801432,4.346735,2.07971,605.3328,3.5,19.4,6.835001,18.79402,0.0
4998,09/06/2018 10:00,86.20879,9483.929,-0.07000001,5.362671,8.08329,4.423806,1.517124,393.4846,3.549801,19.4,6.849999,18.16061,0.0
4999,09/06/2018 10:20,162.1449,21180.67,5.171049,4.544827,9.324171,3.422018,0.2436322,1145.57,4.013452,19.33796,6.988809,18.82326,0.006425698
5000,09/06/2018 10:40,78.7457,11111.19,7.514732,4.630158,9.180574,3.108761,1.648964,3419.531,4.388267,19.4,6.946616,18.01834,0.08450042
5001,09/06/2018 11:00,3.263195,412.4958,1.637669,7.205079,9.829205,3.310836,2.249276,2181.445,4.419999,19.4,6.810065,17.39416,0.1389084
5002,09/06/2018 11:20,1.258551,173.3716,-0.07000001,9.633759,3.86705,3.368333,2.653841,832.6559,4.415099,19.4,6.792372,17.85947,0.04163059
5003,09/06/2018 11:40,0.7269626,126.0015,-0.009089334,10.73313,0.0,2.874702,1.044431,0.0,4.410001,19.4562,6.800119,18.74718,0.0
5004,09/06/2018 12:00,0.9271439,163.1424,-0.01620025,10.77433,0.0,0.01,0.2071649,0.0,4.410001,19.43507,6.800002,19.46412,0.0
5005,09/06/2018 12:20,0.0,0.0,-0.07000001,10.66716,8.145075,0.01,0.07043671,0.0,4.047492,19.43985,6.79993,19.83922,0.0
5006,09/06/2018 12:40,1.651906,353.5564,-0.07000001,10.38685,13.15732,0.656516,0.6316201,646.6011,3.516715,19.43864,6.784416,18.37394,0.001808261
5007,09/06/2018 13:00,1.49626,312.0334,-0.07000001,9.422838,11.1177,4.397301,1.037204,279.2581,3.5,19.45002,6.800002,18.12733,0.000100196
5008,09/06/2018 13:20,1.522269,337.7327,-0.07000001,9.575784,8.741667,4.348607,1.972834,548.413,3.5,19.56676,6.800002,17.59272,0.0
5009,09/06/2018 13:40,206.4949,48867.13,1.151219,8.871206,10.25828,3.667734,0.3134866,0.0,3.797398,19.6,6.856586,18.78712,0.0
5010,09/06/2018 14:00,99.94482,24528.29,7.768099,6.537765,10.80563,3.199165,0.5515103,3586.836,4.240232,19.6,7.021662,18.70475,0.04046955
5011,09/06/2018 14:20,2.829056,583.9681,3.192418,8.181823,11.19457,3.364728,1.558337,3590.07,4.341216,19.6,6.874065,17.91341,0.1692763
5012,09/06/2018 14:40,1.995314,392.6052,0.1352489,10.89329,9.72587,3.377279,2.632886,1055.464,4.339999,19.65992,6.818051,17.36704,0.06003708
5013,09/06/2018 15:00,1.401512,256.3106,-0.06742193,12.44033,0.0,3.403906,1.866956,285.7224,4.339999,19.7,6.830001,18.94744,0.008816548
5014,09/06/2018 15:20,0.5153978,86.4501,-0.0552735,12.48892,0.0,1.22561,0.1439954,0.0,4.339999,19.78658,6.830551,19.50707,0.0
5015,09/06/2018 15:40,0.004306665,0.05091558,-0.05999999,12.38813,1.904065,0.01531409,0.07086041,0.0,4.332226,19.9,6.830349,19.69651,0.0
5016,09/06/2018 16:00,0.3822308,80.894,-0.05999999,12.38,11.3085,0.04007958,0.04146192,0.0,4.260913,19.9,6.830001,19.92904,0.0
5017,09/06/2018 16:20,0.377833,67.14726,-0.05999999,12.24981,9.922565,0.01,0.09268837,201.0103,3.658003,19.9,6.830321,19.37745,0.000172337
5018,09/06/2018 16:40,0.7672006,144.0767,-0.05999999,10.23632,10.67216,3.789302,1.143251,534.6313,3.5,19.9,6.830417,18.64327,0.0
5019,09/06/2018 17:00,101.017,20820.24,1.035401,9.111113,11.12451,3.820839,0.2338288,244.2139,3.599473,19.9,6.903465,18.91318,0.0
5020,09/06/2018 17:20,140.5372,32115.46,4.78292,6.833158,12.55022,3.017852,0.1741487,1961.376,3.984033,19.87528,7.039834,19.24126,0.006240579
5021,09/06/2018 17:40,23.11755,4577.46,4.953493,7.132343,7.826169,3.213795,1.032962,4068.836,4.226447,19.8,6.921009,18.70815,0.08530545
5022,09/06/2018 18:00,0.937322,105.7197,0.3186364,9.968922,0.0,3.489949,2.561392,1470.045,4.23,19.89479,6.867464,18.33472,0.04643246
5023,09/06/2018 18:20,1.07464,123.0713,-0.07000001,11.57386,0.0,3.501333,2.405517,545.678,4.23,19.9,6.88,19.05754,0.01089161
5024,09/06/2018 18:40,0.5151709,78.68565,-0.0477425,11.62491,0.0,3.125265,0.3277755,0.0,4.23,19.9,6.880547,20.70695,0.0
5025,09/06/2018 19:00,0.0,0.0,-0.08000001,11.57001,5.492764,0.02249583,0.1113797,0.0,4.224809,19.9,6.88,20.76889,0.0
5026,09/06/2018 19:20,0.0,0.0,-0.08000001,11.31254,13.45468,0.016535,0.03360658,0.0,3.942201,19.85223,6.880415,20.68554,0.0
5027,09/06/2018 19:40,1.889779,277.6553,-0.08000001,10.78602,9.034479,0.536453,0.7962241,735.7114,3.502839,19.8,6.88,18.13674,0.0
5028,09/06/2018 20:00,1.169599,175.0892,-0.08000001,9.455229,9.690549,4.267895,0.7057155,311.1307,3.5,19.8,6.88,18.72434,0.0
5029,09/06/2018 20:20,59.7895,10091.99,-0.08000001,9.468151,10.99419,4.222297,1.711748,427.6781,3.51911,19.8,6.88,18.60132,0.0
5030,09/06/2018 20:40,192.9002,32297.13,6.36692,6.339515,11.66318,2.687191,0.05401162,536.7287,4.003414,19.63139,7.12684,20.2486,0.0
5031,09/06/2018 21:00,69.2824,11327.72,6.279363,5.997387,8.546082,3.257058,0.5064441,4069.152,4.365047,19.6,7.054784,19.28223,0.03680864
5032,09/06/2018 21:20,1.89569,239.1489,2.178039,7.876001,0.731116,3.325418,1.6964,3428.237,4.400001,19.6,6.93531,18.36514,0.120081
5033,09/06/2018 21:40,1.3872,172.0011,0.7271731,10.51975,0.0,3.374697,3.215228,922.1185,4.400001,19.6,6.919999,17.78329,0.03566069
