,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
5034,09/06/2018 22:00,0.212231,29.45695,-0.05491041,11.43705,0.9789494,2.364604,1.420753,0.0,4.400001,19.6,6.919999,20.20454,0.0
5035,09/06/2018 22:20,0.3043566,35.27936,-0.05793167,11.28873,0.0,0.1068333,0.2072093,0.0,4.39907,19.6,6.920697,20.80782,0.0
5036,09/06/2018 22:40,0.0,0.0,-0.07000001,11.16422,0.0,0.0158845,0.05397983,0.0,4.357127,19.6,6.920612,20.87723,0.0
5037,09/06/2018 23:00,0.0,0.0,-0.07000001,10.87442,0.0,0.03,0.02341991,9.050428,3.766933,19.6,6.920782,20.00216,0.000108004
5038,09/06/2018 23:20,1.257812,159.4453,-0.07000001,9.473475,0.0,2.688467,1.318107,727.5587,3.5,19.6,6.920731,18.86404,0.004617722
5039,09/06/2018 23:40,0.8719735,93.4006,-0.07000001,8.717192,0.0,4.48009,0.7623426,564.8109,3.5,19.6,6.920785,18.05674,0.0
5040,10/06/2018 00:00,99.09393,14334.17,1.140519,7.872605,0.0,3.815421,1.299503,173.6035,3.636827,19.6,6.979641,19.50867,0.0
5041,10/06/2018 00:20,114.6878,23737.97,3.683402,6.177502,0.0,3.224052,0.488259,2977.154,3.97169,19.6,7.060951,19.43196,0.002508157
5042,10/06/2018 00:40,2.536378,472.8433,1.253355,7.665907,0.0,3.485215,2.291618,2222.497,4.099999,19.53486,6.943998,18.50314,0.01724896
5043,10/06/2018 01:00,1.007367,184.0474,-0.08000001,10.01017,0.0,3.600663,2.968745,617.7168,4.094962,19.50009,6.929999,18.70137,0.003581464
5044,10/06/2018 01:20,1.637416,320.0677,-0.07057559,10.25648,0.0,3.611932,2.17262,359.8436,4.089999,19.51716,6.929999,20.64713,0.000100405
5045,10/06/2018 01:40,0.2576494,47.40208,-0.05162866,10.03582,0.0,2.479035,0.3240694,0.0,4.089999,19.52514,6.932307,20.88552,0.0
5046,10/06/2018 02:00,0.2504425,42.85223,-0.05999999,10.0171,0.0,0.03,0.2581846,0.0,4.084432,19.5,6.943157,20.84998,0.0
5047,10/06/2018 02:20,0.1287185,22.04091,-0.05999999,9.700029,0.0,0.03,0.181265,2.048337,3.7719,19.5,6.931005,20.75149,0.0
5048,10/06/2018 02:40,1.890052,347.3336,-0.05999999,8.307043,0.0,3.386937,1.332479,733.256,3.5,19.5,6.929999,18.38697,0.0
5049,10/06/2018 03:00,1.375607,243.6496,-0.05999999,8.170976,0.0,4.316049,0.8651117,551.0422,3.499274,19.5,6.929999,18.98364,0.0
5050,10/06/2018 03:20,35.78964,7899.927,-0.05999999,8.244877,0.0,4.307393,1.66609,187.4781,3.523144,19.50923,6.929999,19.80262,0.0
5051,10/06/2018 03:40,92.39269,22528.86,4.045905,6.13285,0.0,3.287157,0.2109969,1349.312,3.752492,19.47045,7.063699,19.96602,0.0
5052,10/06/2018 04:00,34.81348,8650.158,2.843109,6.531384,0.0,3.583966,1.887426,3066.703,3.945569,19.4,6.971738,18.72418,0.01783367
5053,10/06/2018 04:20,2.888373,589.9507,0.2163474,8.994722,0.0,3.687056,3.269526,1018.535,3.952472,19.4,6.928277,18.13587,0.01620949
5054,10/06/2018 04:40,1.129607,233.0585,-0.07557284,10.06232,0.0,3.726166,2.712492,358.3719,3.95,19.4,6.937308,19.46357,0.002251668
5055,10/06/2018 05:00,0.257267,49.09203,-0.0361115,9.976362,0.0,2.991236,0.7735629,0.0,3.95,19.4,6.940001,20.34955,0.0
5056,10/06/2018 05:20,0.0,0.0,-0.04922933,9.816923,0.0,0.5454085,0.1373793,0.0,3.942803,19.4,6.940001,20.81723,0.0
5057,10/06/2018 05:40,0.50828,117.4497,-0.08000001,9.562788,0.0,0.506068,0.2737176,367.5819,3.584766,19.4,6.939364,20.06734,0.0
5058,10/06/2018 06:00,0.887624,169.6084,-0.08000001,8.673018,0.0,4.251058,1.595653,371.4235,3.499042,19.4,6.926572,18.80757,0.0
5059,10/06/2018 06:20,1.758519,364.4125,-0.08000001,8.784842,0.0,4.317843,1.778712,738.7843,3.5,19.4,6.928159,19.12787,0.0
5060,10/06/2018 06:40,0.6074002,119.8645,-0.08000001,8.949773,0.0,4.375968,1.642875,457.1842,3.5,19.4,6.937305,18.49167,0.0
5061,10/06/2018 07:00,85.18679,20176.16,1.440096,8.160004,0.0,3.861491,0.8294261,16.25399,3.640223,19.4,6.983832,19.64459,0.0
5062,10/06/2018 07:20,69.03634,16065.15,3.046811,7.184105,0.0,3.361766,1.866008,2823.91,3.885061,19.49627,6.958079,18.79522,0.001518556
5063,10/06/2018 07:40,1.644346,331.3784,0.2507249,9.144304,0.0,3.580695,3.2979,1171.099,3.94,19.47824,6.876301,18.60731,0.00903154
5064,10/06/2018 08:00,0.4246768,84.34605,-0.07000001,10.69928,0.0,3.674313,3.464669,315.0229,3.94,19.4,6.907287,20.53855,0.000586606
5065,10/06/2018 08:20,0.2580882,49.52385,-0.07000001,10.65718,0.0,3.750094,1.585465,48.71371,3.94,19.4,6.919999,20.83531,0.0
5066,10/06/2018 08:40,0.1285625,25.44107,-0.06836785,10.65286,0.938818,0.5775742,0.1654229,0.0,3.94,19.4,6.920116,20.8809,0.0
5067,10/06/2018 09:00,0.0,0.0,-0.07000001,10.6,8.905754,0.03438384,0.1092698,37.2659,3.722536,19.4,6.919999,20.79333,0.0
5068,10/06/2018 09:20,1.517909,324.8923,-0.07000001,9.989637,10.25897,2.645604,1.634873,701.7695,3.5,19.4,6.919999,18.61203,0.0
5069,10/06/2018 09:40,1.258456,262.9328,-0.07000001,9.676606,10.34263,4.39619,1.340392,595.587,3.496858,19.4,6.919999,17.72071,0.0
5070,10/06/2018 10:00,1.130031,218.7783,-0.07000001,9.875319,12.48028,4.297439,2.063032,279.1478,3.49,19.49058,6.919999,18.97681,0.0
5071,10/06/2018 10:20,137.0962,34080.28,-0.07000001,9.966609,4.736436,4.109189,1.775595,401.7245,3.643959,19.47649,6.919999,18.27657,0.0
5072,10/06/2018 10:40,138.4402,34737.43,7.324037,7.589149,0.0,2.999168,0.5767668,2366.601,4.098512,19.47548,7.0987,18.94814,0.02560154
5073,10/06/2018 11:00,16.10226,3976.097,7.528193,8.537391,0.0,3.104551,1.725553,3180.158,4.318589,19.5,6.964246,18.37637,0.1435169
5074,10/06/2018 11:20,2.174003,458.1553,1.343037,11.12507,6.717397,3.346296,2.220248,1756.653,4.32,19.40233,6.870117,17.55513,0.131925
5075,10/06/2018 11:40,1.825219,411.4045,0.02785802,13.68329,13.43199,3.37864,2.335953,487.7216,4.312626,19.4,6.86545,17.82285,0.03214004
5076,10/06/2018 12:00,0.4231867,84.32711,0.2984586,14.7445,12.68534,2.247744,0.2357983,0.0,4.31,19.44176,6.87,18.95057,0.0
5077,10/06/2018 12:20,1.130263,221.0844,0.2705868,14.71236,10.16317,0.03,0.03437399,0.0,4.31,19.6,6.87,19.59912,0.0
5078,10/06/2018 12:40,0.0,0.0,0.08296553,14.668,10.91564,0.04227316,0.1079917,0.0,4.07249,19.63366,6.87,20.07092,0.0
5079,10/06/2018 13:00,1.641239,361.866,-0.039611,14.09001,11.04262,1.254007,0.4577305,586.9141,3.535609,19.64483,6.87,19.55435,0.0
5080,10/06/2018 13:20,0.645022,142.761,-0.03972966,13.31193,10.89871,4.016819,1.045154,278.7292,3.51,19.6,6.87,17.62815,0.0
5081,10/06/2018 13:40,49.8996,12461.04,0.2585275,13.24243,11.1886,3.733875,1.930232,608.0922,3.523301,19.68117,6.889646,17.90339,0.0
5082,10/06/2018 14:00,164.1408,41186.22,9.165841,9.56673,7.174029,2.435229,0.1619813,740.0895,3.959408,19.61503,7.152626,19.33415,0.003019167
5083,10/06/2018 14:20,83.7512,20967.79,10.24734,9.466547,0.0,2.430749,0.7068416,4069.152,4.271911,19.62107,7.072783,19.10541,0.09710817
5084,10/06/2018 14:40,1.630814,330.8938,4.456172,11.91781,0.0,3.05566,1.635642,3512.996,4.328329,19.7,6.955518,18.47971,0.2513644
5085,10/06/2018 15:00,2.266888,460.6325,0.3095551,14.65689,4.189547,3.288165,2.6898,1268.694,4.321033,19.7,6.89,18.43747,0.08497108
5086,10/06/2018 15:20,0.8789458,179.2229,0.1541469,16.56464,13.26192,3.26053,1.780006,262.4385,4.32,19.7,6.891552,18.94755,0.01186576
5087,10/06/2018 15:40,0.757345,151.5564,0.2634971,16.8856,9.315025,0.7545018,0.06553374,0.0,4.32,19.79436,6.89,19.86216,0.0
5088,10/06/2018 16:00,0.2500025,50.93081,0.06311751,16.75429,9.376947,0.0841585,0.0371524,0.0,4.32,19.83326,6.894647,20.2237,0.0
5089,10/06/2018 16:20,0.128704,25.63802,-0.05999999,16.60332,11.53093,0.1167235,0.00454675,0.0,4.071062,19.8,6.910001,20.5131,0.0
5090,10/06/2018 16:40,1.348585,296.973,-0.05999999,16.31298,11.0103,0.4593224,0.4295677,591.7972,3.534608,19.8,6.910001,18.60717,0.003245734
5091,10/06/2018 17:00,0.8980457,202.8798,-0.05999999,14.6273,11.30627,4.243601,0.9283028,279.4232,3.51,19.8903,6.909503,19.02023,0.000309517
5092,10/06/2018 17:20,183.1104,45926.88,4.410003,11.54831,11.38147,3.114431,0.3035822,172.8583,3.800904,19.81532,7.05289,18.8734,0.0
5093,10/06/2018 17:40,113.5136,28482.84,6.79745,10.58624,1.946826,2.98954,0.3785133,3384.401,4.17541,19.70313,7.078172,18.99816,0.04417114
5094,10/06/2018 18:00,5.216794,1082.751,3.51557,11.65885,0.0,3.210756,1.346945,3733.184,4.335971,19.7342,6.973805,18.44166,0.17124
5095,10/06/2018 18:20,3.01749,646.6473,0.4039475,14.24983,0.0,3.365445,2.640083,1148.581,4.330728,19.8,6.92859,17.73467,0.06299292
5096,10/06/2018 18:40,0.8872925,207.0212,0.08375075,15.77282,10.80708,3.378355,1.852524,328.3902,4.330001,19.8,6.936475,19.82341,0.01075098
5097,10/06/2018 19:00,0.1289167,24.26453,0.1959527,15.73724,12.13558,2.23855,0.1674722,0.0,4.330001,19.84808,6.940001,20.7309,0.0
5098,10/06/2018 19:20,0.0,0.0,0.07944552,15.47553,9.573843,0.04,0.3449484,0.0,4.176137,19.89423,6.940001,20.59527,0.0
5099,10/06/2018 19:40,0.6360177,140.1335,-0.04992516,15.20519,10.35495,0.344913,0.3624614,401.6973,3.581789,19.8,6.925324,20.00823,0.0
5100,10/06/2018 20:00,94.83262,22475.53,-0.02098541,13.97362,12.04723,4.235756,1.297278,334.2189,3.536839,19.8,6.919999,18.60162,0.0
5101,10/06/2018 20:20,167.5951,42052.95,1.231366,12.36413,10.91227,3.77565,0.03273475,535.6356,4.088083,19.71276,6.991645,19.94736,0.0
5102,10/06/2018 20:40,96.1571,24082.62,3.909451,10.55594,9.797926,3.133946,0.7349614,4069.152,4.452845,19.7,7.01263,19.15434,0.05363557
5103,10/06/2018 21:00,1.880041,403.0498,0.9655238,12.41581,0.0,3.219995,2.293936,2355.747,4.5,19.7,6.940286,18.08941,0.06983675
5104,10/06/2018 21:20,1.403412,317.3671,-0.03963575,14.31908,0.0,3.282376,2.68283,736.6576,4.494223,19.7,6.931479,17.78042,0.01890047
5105,10/06/2018 21:40,0.2581167,51.36238,-0.005544586,14.83803,0.968027,3.064805,1.118954,0.0,4.5,19.7,6.940001,20.43991,0.0
5106,10/06/2018 22:00,0.1291575,24.68045,0.08821215,14.70846,12.74492,0.04068033,0.3539405,0.0,4.497472,19.7,6.940001,20.83676,0.0
5107,10/06/2018 22:20,0.0,0.0,0.1851915,14.48459,13.27844,0.04,0.2496581,0.0,4.107565,19.7,6.940001,20.83174,0.0
5108,10/06/2018 22:40,1.267021,275.6551,0.2475243,14.05261,10.83441,0.369438,0.504729,573.2717,3.537666,19.7,6.940001,19.38931,0.0
5109,10/06/2018 23:00,129.8335,32368.66,2.215268,11.6532,9.6687,3.796698,1.107182,162.5123,3.619669,19.68122,7.006987,19.18424,0.0
5110,10/06/2018 23:20,103.1528,25918.88,8.113028,8.490689,11.8995,2.122167,0.1204923,1959.231,4.027685,19.59925,7.167211,19.86421,0.002757417
5111,10/06/2018 23:40,49.55737,12432.55,6.761079,8.834447,11.92149,2.906055,0.4466952,4069.152,4.280382,19.6,7.063213,19.40011,0.08253415
5112,11/06/2018 00:00,2.254327,460.9276,1.727153,10.99623,11.27055,3.4397,1.257812,3704.958,4.287967,19.6,7.007051,18.82314,0.2411771
5113,11/06/2018 00:20,2.893624,612.2418,0.04729175,12.91258,4.602025,3.443242,2.614158,898.285,4.2797,19.6,6.989939,18.63729,0.04735652
5114,11/06/2018 00:40,0.2581734,52.4417,0.005955084,14.02287,0.0,3.201979,1.194655,107.4158,4.28,19.6,7.0,20.73171,0.001175414
5115,11/06/2018 01:00,0.0,0.0,0.03383292,13.95796,0.0,0.05999999,0.1784907,0.0,4.279922,19.6,7.0,20.873,0.0
5116,11/06/2018 01:20,0.0,0.0,0.0,13.69615,7.30858,0.04968267,0.04568375,0.0,3.908069,19.6,7.0,20.84543,0.0
5117,11/06/2018 01:40,0.8800792,176.9253,0.036041,13.24449,13.66699,0.8800173,1.085309,738.5437,3.504428,19.6,7.0,18.58254,0.0
5118,11/06/2018 02:00,1.306672,279.0731,0.1724052,12.27748,13.45223,4.290338,0.8355729,366.6612,3.5,19.6,6.993527,19.70656,0.0
5119,11/06/2018 02:20,8.181296,1955.282,0.051171,12.32511,10.52863,4.263877,1.810794,372.212,3.503759,19.6,6.990051,19.72194,0.0
5120,11/06/2018 02:40,92.26342,23183.96,3.290026,10.19925,12.13086,3.621502,0.08215772,536.0409,3.679624,19.6,7.091772,19.94193,0.0
5121,11/06/2018 03:00,56.05492,14083.34,4.47929,9.697466,12.25748,3.761492,1.081411,4015.563,3.907412,19.53225,7.087647,18.86083,0.02616793
5122,11/06/2018 03:20,1.758499,365.333,0.9346063,11.68717,13.23752,3.678725,2.710301,1331.367,3.94,19.5,7.002792,17.68042,0.02345311
5123,11/06/2018 03:40,1.265341,255.717,-0.0420405,13.34131,11.78545,3.743292,2.722287,554.2811,3.939534,19.5,7.006465,17.9721,0.006165192
5124,11/06/2018 04:00,0.4075325,90.30564,0.0,13.45446,0.0,3.561929,1.466066,119.9436,3.939901,19.5,7.003587,20.31522,0.000343948
5125,11/06/2018 04:20,0.3623265,71.66423,0.02888209,13.3477,0.0,1.602088,0.1691427,0.0,3.939091,19.5,6.989999,20.80971,0.0
5126,11/06/2018 04:40,0.03047,1.413897,0.00900625,13.23253,10.49824,0.1853476,0.1690852,139.0853,3.680863,19.5,7.006019,20.29639,0.0
5127,11/06/2018 05:00,1.486762,341.0772,0.008114,12.21557,14.13651,4.016717,1.533352,599.8209,3.51,19.5,6.99603,18.20733,0.0
5128,11/06/2018 05:20,1.273131,268.3862,0.1139345,12.15987,14.00951,4.23053,1.236091,698.2469,3.51,19.5,6.998721,19.13288,0.0
5129,11/06/2018 05:40,0.3790835,89.50576,0.0339225,12.28705,12.11402,4.275032,1.601937,278.8744,3.51,19.5,6.989999,18.48709,0.0
5130,11/06/2018 06:00,62.13613,15574.59,1.198574,11.33294,10.97363,3.868812,1.324421,260.955,3.580765,19.49306,7.029934,19.23713,0.0
5131,11/06/2018 06:20,88.27317,22181.29,3.541114,9.662024,12.35264,3.430316,1.025921,2492.09,3.829707,19.40084,7.066818,19.10795,0.001745532
5132,11/06/2018 06:40,4.550964,1080.543,1.101617,11.03704,12.18244,3.602844,2.727966,1616.572,3.94,19.4,6.987634,18.09114,0.02508723
5133,11/06/2018 07:00,1.138947,220.6173,-0.02440133,13.23306,12.46574,3.654572,3.367563,481.0251,3.94,19.4,6.980001,18.22601,0.0082589
5134,11/06/2018 07:20,0.8831199,175.0553,-0.03396983,13.46386,5.671635,3.701,2.27507,338.7753,3.94,19.4,6.980001,19.46061,0.002595138
5135,11/06/2018 07:40,0.3814656,88.99425,0.007032917,13.33429,0.0,2.381229,0.4569872,0.0,3.94,19.40165,6.980001,20.73623,0.0
5136,11/06/2018 08:00,0.007225,0.1543173,0.0,13.2922,10.04829,0.07000001,0.2918769,0.0,3.829926,19.5,6.98423,20.80711,0.0
5137,11/06/2018 08:20,1.507798,108.8809,0.0,12.72913,12.54283,2.231549,1.132044,735.6749,3.51044,19.5,6.989089,18.8674,0.0
5138,11/06/2018 08:40,1.238847,100.9594,0.355176,12.44002,12.65549,4.299123,1.168049,332.6722,3.5,19.5,6.980001,17.86599,0.0
5139,11/06/2018 09:00,0.534815,39.19289,0.4824907,12.47685,11.5182,4.269878,2.21905,402.8777,3.5,19.56348,6.980001,19.10851,0.0
5140,11/06/2018 09:20,113.7349,10171.9,0.2368336,12.64722,10.87803,4.28815,1.915407,544.5389,3.570014,19.5961,6.980001,18.30034,0.0
5141,11/06/2018 09:40,220.2746,19824.71,12.20928,9.298338,10.8702,3.024342,0.1967511,1350.026,4.236157,19.46811,7.203841,19.367,0.008590085
5142,11/06/2018 10:00,57.75554,5174.095,13.1837,9.475537,9.57752,2.926118,1.455409,3735.277,4.573503,19.5,7.113397,18.45643,0.124245
5143,11/06/2018 10:20,5.138238,387.3613,8.591303,11.39748,10.33,3.121812,1.781787,2816.109,4.589999,19.4416,7.002713,17.60584,0.2887974
5144,11/06/2018 10:40,2.509152,182.5578,3.535177,13.27218,10.83316,3.159324,1.671586,2326.983,4.589999,19.4,6.917596,17.06207,0.373376
5145,11/06/2018 11:00,1.75065,145.0108,0.8288379,15.35771,8.339727,3.151283,2.214977,1754.705,4.589999,19.4,6.839926,16.949,0.3125986
5146,11/06/2018 11:20,1.636807,131.6753,0.1114435,17.43933,0.0,3.13638,2.272341,564.0313,4.589999,19.4,6.839999,18.13092,0.09890576
5147,11/06/2018 11:40,0.5087258,35.65318,0.1145455,18.65224,0.0,0.7672304,0.096512,0.0,4.589999,19.44556,6.854291,19.43899,0.0
5148,11/06/2018 12:00,0.0,0.0,0.3260557,18.80593,3.252776,0.0888675,0.08090085,0.0,4.508397,19.5,6.864145,20.12551,0.0
5149,11/06/2018 12:20,0.0,0.0,0.691614,18.75785,11.27039,0.09909018,0.009173333,1.595318,3.787192,19.5,6.87012,19.93865,0.000232686
5150,11/06/2018 12:40,1.137317,89.18867,0.7931758,17.98556,8.895302,3.185275,1.016332,736.9047,3.51,19.5,6.875914,18.71099,0.2207985
5151,11/06/2018 13:00,221.9476,19891.11,4.716904,16.23523,9.978102,3.930054,0.115682,13.99342,3.896453,19.41737,6.9647,19.26405,6.932522e-05
5152,11/06/2018 13:20,102.9908,9269.171,14.3235,11.59249,10.8125,3.033019,0.5172541,3981.262,4.323533,19.4,7.109984,19.39788,0.04631571
5153,11/06/2018 13:40,3.346857,254.9462,8.767508,15.31341,11.58121,3.206034,1.428591,3999.344,4.414321,19.4,7.025008,18.42309,0.2651328
5154,11/06/2018 14:00,1.273916,99.67498,3.611834,17.54494,11.22061,3.236252,1.750565,2847.324,4.417203,19.4,6.949998,17.5069,0.3451575
5155,11/06/2018 14:20,2.123531,171.1201,0.8157824,19.43273,4.912787,3.250268,2.660428,1577.368,4.409925,19.4,6.922729,17.33678,0.2262301
5156,11/06/2018 14:40,0.6299065,43.14989,0.1971265,21.63839,0.0,3.195108,2.115878,272.6496,4.410001,19.46756,6.923234,18.4194,0.03710128
5157,11/06/2018 15:00,0.1288598,9.236465,0.1795432,22.50182,0.0,0.4662623,0.0440357,0.0,4.410001,19.5,6.930331,20.77066,0.0
5158,11/06/2018 15:20,0.1290015,8.8282,0.2096411,22.43635,0.0,0.0,0.02693225,0.0,4.404397,19.5,6.929999,20.7473,0.0
5159,11/06/2018 15:40,0.2576917,19.40026,0.3096251,22.46239,9.549692,0.0,0.003109999,0.0,4.400001,19.54231,6.930349,20.70987,0.0
5160,11/06/2018 16:00,0.3865938,26.57989,0.2215476,22.49257,6.532533,0.0,0.00352275,0.0,4.400001,19.6,6.930433,20.47028,0.0
5161,11/06/2018 16:20,242.1449,21745.9,0.6392341,20.98037,7.744277,1.295971,0.924809,1789.196,4.684066,19.6,6.949109,17.8771,0.1158023
5162,11/06/2018 16:40,195.7814,17620.33,3.333047,17.45591,8.897608,2.582813,1.813712,3256.938,5.373434,19.6,6.955456,17.75645,0.1596411
5163,11/06/2018 17:00,31.1146,2623.689,3.419443,16.84872,8.644122,2.3405,2.058833,2957.122,5.709251,19.6,6.957882,17.71512,0.2323772
5164,11/06/2018 17:20,1.385716,118.7952,0.4049032,19.4636,4.199094,2.517265,2.254234,524.1539,5.706096,19.6,6.900001,19.29143,0.01731176
5165,11/06/2018 17:40,0.3809758,29.26815,0.01674691,20.56512,0.0,0.5200226,0.3653361,0.0,5.699999,19.63896,6.908453,19.4352,0.0
5166,11/06/2018 18:00,0.0,0.0,0.2014678,20.74384,0.0,0.0,0.37744,0.0,5.699999,19.71152,6.910001,19.54993,0.0
5167,11/06/2018 18:20,0.0,0.0,0.2231411,20.92058,0.0,0.0,0.1977243,0.0,5.694683,19.7,6.910001,19.63929,0.0
5168,11/06/2018 18:40,0.0,0.0,0.1963004,21.14567,0.0,0.0,0.1396682,0.0,5.487639,19.7,6.910001,20.02436,0.0
5169,11/06/2018 19:00,0.0,0.0,0.12,21.21429,0.0,0.0,0.05028924,0.0,3.793071,19.7,6.910349,20.62205,0.0
5170,11/06/2018 19:20,180.2724,16199.69,5.947264,16.9465,0.0,1.358418,0.008432586,0.0,3.512245,19.67114,7.025195,20.81876,0.0
5171,11/06/2018 19:40,158.9372,14304.35,14.25454,12.01122,0.66557,2.291051,0.4225803,2975.817,4.091954,19.6,7.191171,19.98553,0.03084305
5172,11/06/2018 20:00,7.182505,614.4879,8.529927,13.72926,12.44616,3.175787,1.430238,3896.528,4.25234,19.6,6.994735,18.40443,0.2281496
5173,11/06/2018 20:20,1.877773,128.0572,2.273327,16.69402,9.236975,3.434957,1.951669,2448.281,4.25,19.6,6.922741,17.7214,0.2477212
5174,11/06/2018 20:40,1.266771,105.2359,0.3189598,19.07805,11.44101,3.473464,2.690211,811.1091,4.25,19.6,6.915852,17.74631,0.08353298
5175,11/06/2018 21:00,0.129058,8.850278,0.2110445,20.60316,11.81232,2.495186,0.5452157,0.0,4.25,19.6,6.919999,20.37681,0.0
5176,11/06/2018 21:20,0.1289875,9.138914,0.2059936,20.51964,11.71284,0.01364975,0.00086875,0.0,4.247948,19.6,6.919999,20.80234,0.0
5177,11/06/2018 21:40,0.0,0.0,0.04577125,20.25919,11.08693,0.0,0.005992004,0.0,3.933718,19.6,6.919999,20.80884,0.0
5178,11/06/2018 22:00,34.85928,3125.707,0.1119575,19.69055,0.0,1.243914,0.8768727,682.8465,3.509916,19.6,6.919999,18.88321,0.002724757
5179,11/06/2018 22:20,208.6397,18777.58,5.167507,15.50249,0.0,3.356344,0.1362981,332.8363,3.994543,19.48617,7.055185,19.22882,0.000194031
5180,11/06/2018 22:40,72.46657,6517.483,6.821563,13.92653,0.53256,3.200175,0.370358,4069.152,4.327258,19.46689,7.08028,19.68834,0.03235863
5181,11/06/2018 23:00,6.238108,480.3091,3.365646,15.5124,14.23386,3.350294,0.9509672,4069.152,4.378482,19.45284,7.004097,18.81504,0.2158167
5182,11/06/2018 23:20,2.381503,168.7252,0.717237,17.26507,11.42185,3.368921,2.44173,1645.882,4.372476,19.5,6.979097,17.99699,0.1174056
5183,11/06/2018 23:40,1.139438,84.01861,0.0,18.86919,9.788161,3.334224,2.054916,415.7195,4.378718,19.5,6.984997,19.61875,0.0203014
5184,12/06/2018 00:00,0.0,0.0,0.013249,19.00504,11.37193,2.311687,0.1302288,0.0,4.371966,19.5,6.973367,20.79072,0.0
5185,12/06/2018 00:20,0.0,0.0,0.074572,18.8624,11.99979,0.0,0.05151808,0.0,4.318829,19.5,6.980001,20.72177,0.0
5186,12/06/2018 00:40,0.13057,4.649599,0.1730838,18.34546,11.42459,0.0303629,0.0512521,105.7045,3.708863,19.5,6.980001,20.69352,0.0
5187,12/06/2018 01:00,1.25053,97.66769,0.07857025,17.01423,7.967191,3.916018,1.402066,632.8356,3.51,19.5,6.980001,20.09324,0.0
5188,12/06/2018 01:20,0.9727335,73.83605,0.005466,16.85788,0.0,4.243817,0.9418303,664.9728,3.51,19.5,6.980001,17.63432,0.0
5189,12/06/2018 01:40,71.99897,6473.478,0.2084294,16.76981,0.0,4.190091,1.181762,73.52814,3.587165,19.5,6.985003,17.86543,0.0
5190,12/06/2018 02:00,89.46911,8052.22,7.183429,12.61526,0.0,3.287625,0.5608505,2775.128,3.851109,19.5,7.125576,18.83775,0.01426786
5191,12/06/2018 02:20,7.624834,663.3217,2.854022,14.54611,6.747615,3.542059,2.225391,2354.776,3.970001,19.5,6.988805,18.20879,0.04211179
5192,12/06/2018 02:40,1.898478,131.3687,0.2376316,16.996,12.85709,3.637504,3.005915,715.3596,3.970001,19.5,6.97001,17.86091,0.01784456
5193,12/06/2018 03:00,2.01279,161.0938,0.0,17.64206,11.74514,3.679616,2.296591,410.1697,3.970001,19.5,6.989999,20.5768,0.0
5194,12/06/2018 03:20,0.515893,35.34885,0.0,17.60846,11.25298,1.760504,0.3068767,0.0,3.970001,19.5,6.989999,20.78119,0.0
5195,12/06/2018 03:40,0.1289165,8.938586,0.006084335,17.48096,11.40063,0.0,0.3030285,0.0,3.891662,19.5,6.989999,20.58715,0.0
5196,12/06/2018 04:00,1.265745,89.14861,0.0980245,16.85594,12.76243,1.140774,0.8178412,660.5969,3.514801,19.5,6.984538,18.73178,7.702343e-05
5197,12/06/2018 04:20,0.6288025,44.76548,0.0238375,16.1114,11.87734,4.233683,1.225697,279.4267,3.5,19.5,6.97,19.51356,1.176924e-08
5198,12/06/2018 04:40,0.8961256,67.38615,0.0,16.17425,2.783478,4.191663,1.99955,537.1512,3.5,19.5,6.985462,18.45134,0.0
5199,12/06/2018 05:00,25.23581,2166.445,0.02924235,16.12688,0.0,4.292967,1.329902,456.879,3.515112,19.5,6.976302,19.68421,0.0
5200,12/06/2018 05:20,92.70639,8343.574,3.320106,13.58992,0.0,3.468201,0.3489363,1146.593,3.724989,19.45793,7.066924,18.55536,0.000413823
5201,12/06/2018 05:40,51.31113,4612.861,4.028654,12.70737,11.37018,3.082628,2.264872,2022.016,3.950016,19.46931,7.013434,17.97063,0.02000214
5202,12/06/2018 06:00,1.898225,135.5583,0.1300414,15.77118,15.88811,3.553837,3.560246,991.2155,3.970001,19.4,6.958192,17.99533,0.01803466
5203,12/06/2018 06:20,0.4178142,28.78321,0.0,16.70297,10.52049,3.584743,2.795581,300.8888,3.970001,19.40583,6.980001,20.40428,0.0
5204,12/06/2018 06:40,0.2185207,16.66921,-0.00184,16.66016,8.865699,3.57607,1.185948,0.0,3.970001,19.49656,6.980001,20.75379,0.0
5205,12/06/2018 07:00,0.0,0.0,-0.03909633,16.66724,10.3888,0.0,0.153919,0.0,3.969363,19.5,6.980001,20.78112,0.0
5206,12/06/2018 07:20,0.24036,15.60955,0.08980361,16.51202,10.54478,0.0,0.2637166,235.4103,3.634991,19.5,6.980001,19.41526,0.0
5207,12/06/2018 07:40,1.350479,113.4802,0.07349098,15.76636,10.56456,3.247194,1.626356,500.1042,3.5,19.5,6.964722,19.17085,0.0
5208,12/06/2018 08:00,1.411667,110.3475,0.0,15.6189,8.243204,4.423074,1.539585,735.604,3.5,19.5,6.965459,18.61303,0.0
5209,12/06/2018 08:20,1.41912,116.8252,0.0,15.76,0.0,4.272702,1.704565,336.2859,3.5,19.42617,6.970143,19.60392,0.0
5210,12/06/2018 08:40,212.3832,18930.5,11.4715,11.95535,0.0,2.831957,0.6959609,50.66354,3.884365,19.41857,7.177886,20.18075,0.0
5211,12/06/2018 09:00,118.0941,10620.49,17.9256,10.98741,0.0,2.660484,1.296953,3315.385,4.324782,19.39438,7.218007,18.57398,0.04228726
5212,12/06/2018 09:20,2.390913,175.1308,9.693294,13.75378,8.377777,3.075692,1.788609,2785.718,4.419999,19.4,6.974065,17.50225,0.2208746
5213,12/06/2018 09:40,1.644757,129.9544,3.08044,16.26025,13.9722,3.227007,2.170043,2407.137,4.42029,19.42277,6.88022,17.39446,0.2862593
5214,12/06/2018 10:00,1.259128,89.1785,0.08366751,18.69144,9.695512,3.231309,2.638631,864.3724,4.419049,19.5,6.825456,17.28159,0.1000995
5215,12/06/2018 10:20,0.1289025,8.857516,0.0,20.39669,10.77079,3.153743,0.7174004,27.45856,4.419999,19.49987,6.839999,18.97279,0.002685833
5216,12/06/2018 10:40,1.017271,85.4402,0.1566658,20.8105,11.31861,0.697811,0.09052449,0.0,4.418021,19.4,6.863181,19.41077,0.0
5217,12/06/2018 11:00,0.0,0.0,0.2598926,20.79759,10.69243,0.0,0.1033496,0.0,4.039467,19.4,6.87,19.66557,0.0
5218,12/06/2018 11:20,1.130432,91.61635,0.2786359,20.23449,10.50296,2.029219,0.5840511,652.6848,3.515993,19.4,6.87,19.55249,0.02430393
5219,12/06/2018 11:40,1.01003,70.78106,0.1814009,19.98769,10.96955,4.129457,1.042814,278.5941,3.5,19.4,6.87,18.37593,0.01743919
5220,12/06/2018 12:00,111.4706,9958.454,3.976775,18.71786,7.904688,3.777372,1.413392,457.676,3.610679,19.4,6.939067,18.64507,0.03300994
5221,12/06/2018 12:20,143.5703,12921.32,14.1789,15.07177,0.0,3.120373,0.3224539,2162.857,4.077927,19.47945,7.10917,19.42575,0.003948763
5222,12/06/2018 12:40,18.66694,1654.588,9.961523,16.16757,0.0,3.329339,1.576013,3752.783,4.260879,19.49891,6.985898,17.97116,0.1744799
5223,12/06/2018 13:00,2.009691,149.7858,2.498184,18.94611,3.603493,3.370181,2.016608,2585.21,4.260448,19.4,6.886367,17.6704,0.2454166
5224,12/06/2018 13:20,2.152231,186.9961,0.171807,20.98873,11.5464,3.388154,2.817125,931.61,4.260001,19.4,6.860354,17.62189,0.08291996
5225,12/06/2018 13:40,0.937254,61.51898,0.0,22.67122,10.57083,3.302102,1.119398,1.215668,4.260001,19.4,6.87,19.09236,6.934954e-05
5226,12/06/2018 14:00,0.3149337,20.05204,0.05975225,22.96856,11.47193,0.0,0.01501859,0.0,4.259367,19.4796,6.875455,19.57839,0.0
5227,12/06/2018 14:20,0.378945,25.73008,0.1884884,22.94273,12.13209,0.0,0.1306046,0.0,4.189429,19.5,6.89,20.00679,0.0
5228,12/06/2018 14:40,0.629555,45.84135,0.2382665,22.92508,11.01792,0.086487,0.1460826,276.6868,3.627115,19.5,6.89,19.1277,0.004188168
5229,12/06/2018 15:00,1.00982,70.31979,0.2113454,21.45531,11.28494,4.098747,1.419517,462.1923,3.504647,19.43231,6.876479,18.66442,0.004173528
5230,12/06/2018 15:20,2.731167,216.0107,0.05993167,21.51245,5.05938,4.228034,1.327428,727.5711,3.501608,19.4,6.880315,17.78309,0.0
5231,12/06/2018 15:40,34.88009,3139.208,0.3558583,21.22973,0.0,4.234267,0.7095356,331.4208,3.565456,19.4,6.888797,19.05226,5.904066e-07
5232,12/06/2018 16:00,25.83652,2315.234,2.794572,19.8829,0.0,3.937751,2.220725,2277.392,3.670188,19.4,6.902915,18.06192,0.004735305
5233,12/06/2018 16:20,2.290172,167.5127,0.2064534,21.36479,0.03874825,3.939968,4.142886,1018.31,3.68,19.47832,6.831199,18.17426,0.009569268
5234,12/06/2018 16:40,0.6280116,43.23498,0.0,22.0652,0.095366,4.000013,3.53502,238.2651,3.679985,19.5,6.890407,18.39563,0.001375734
5235,12/06/2018 17:00,0.629925,46.0239,0.0456424,22.00918,11.98013,4.128253,1.518732,34.36429,3.669999,19.50618,6.88,19.35998,0.00011857
5236,12/06/2018 17:20,0.5107219,35.792,0.138484,21.97979,10.93573,2.08464,0.02799522,0.0,3.669999,19.6,6.889966,20.01581,0.0
5237,12/06/2018 17:40,1.388958,109.8398,0.028788,21.94043,9.211073,0.065263,0.4152593,449.4786,3.548736,19.6,6.886399,19.41678,0.0
5238,12/06/2018 18:00,0.3806874,26.61445,0.02804359,21.32728,11.89181,4.169415,1.670053,288.429,3.5,19.6,6.881381,19.13577,0.0
5239,12/06/2018 18:20,1.518181,114.4618,0.0641795,21.56178,11.88889,4.24692,2.127946,732.7676,3.5,19.6,6.890065,18.18943,0.0
5240,12/06/2018 18:40,1.129969,82.74297,0.01069568,21.65811,11.96016,4.281507,1.863852,550.6082,3.5,19.6,6.900001,19.38864,0.0
5241,12/06/2018 19:00,161.3773,14456.43,2.475584,20.06355,8.63925,3.799142,1.862646,187.6806,3.701343,19.55441,6.975629,19.14789,0.0
5242,12/06/2018 19:20,131.9675,11877.08,8.189341,16.22347,0.0,3.040454,0.4246975,2775.296,4.138714,19.4,7.085818,19.47795,0.02837546
5243,12/06/2018 19:40,14.26739,1228.943,5.006192,17.45163,0.0,3.201326,1.540147,3656.062,4.344934,19.4,6.979375,18.20016,0.187144
5244,12/06/2018 20:00,1.515924,119.9445,0.432036,19.83322,12.45188,3.291335,2.736259,1251.78,4.34055,19.4,6.91063,17.49553,0.08640732
5245,12/06/2018 20:20,1.145362,85.2066,0.05508685,21.61191,14.60436,3.316999,2.192433,451.9344,4.339999,19.4,6.919633,17.58192,0.03038311
5246,12/06/2018 20:40,0.379439,26.55285,0.1612609,22.04,15.30753,0.9111742,0.2263447,0.0,4.339999,19.4,6.929999,20.47502,0.0
5247,12/06/2018 21:00,0.0,0.0,0.2109086,21.94519,9.80713,0.0,0.1178151,0.0,4.311726,19.4,6.930195,20.37657,0.0
5248,12/06/2018 21:20,0.0,0.0,0.06118441,21.67336,10.1435,0.0,0.09273478,36.91498,3.744175,19.4,6.930214,20.54797,0.001229287
5249,12/06/2018 21:40,2.508678,212.5803,0.07959034,20.73497,12.31903,2.925019,1.640439,886.334,3.51,19.4,6.92857,17.73493,0.01258531
5250,12/06/2018 22:00,1.611467,120.0749,0.11,20.73374,11.5552,4.160529,3.475517,888.3431,3.51,19.4,6.934043,18.01712,0.0
5251,12/06/2018 22:20,386.2635,34374.86,0.11,20.87731,7.471846,4.109781,4.371185,888.5219,3.669563,19.40454,6.958093,18.45186,0.001284821
5252,12/06/2018 22:40,500.9637,45086.74,2.941401,15.43022,0.205413,2.829042,1.153157,3989.23,5.410623,19.22177,6.985211,18.79909,0.09894241
5253,12/06/2018 23:00,245.3526,21964.18,3.441861,11.58733,0.0,1.855315,1.567388,4164.202,6.561749,19.13953,7.018744,18.1071,0.237292
5254,12/06/2018 23:20,1.622806,120.0686,0.6209978,14.29832,3.585664,2.179295,2.150034,1863.958,6.686418,19.1,6.913117,16.83885,0.1353269
5255,12/06/2018 23:40,1.25579,92.71902,-0.08000001,16.02249,12.62911,2.062788,1.575715,167.4182,6.679999,19.10034,6.88,18.22559,0.01281362
5256,13/06/2018 00:00,0.378213,27.42147,-0.08000001,16.39505,14.29604,0.1099475,0.1747114,0.0,6.679999,19.1,6.894333,20.67883,0.0
5257,13/06/2018 00:20,0.0,0.0,-0.08000001,16.42904,9.842358,0.000469334,0.04467075,0.0,6.674236,19.1,6.88032,20.68617,0.0
5258,13/06/2018 00:40,0.2575785,21.11023,-0.08000001,16.34847,5.830441,0.0,0.003528498,0.0,6.669999,19.10286,6.88,20.61623,0.0
5259,13/06/2018 01:00,0.0,0.0,-0.08000001,16.05423,6.874284,0.0,0.000224667,0.0,6.665139,19.1,6.88115,20.65367,0.0
5260,13/06/2018 01:20,0.0,0.0,-0.08000001,15.80347,3.212928,0.0,0.02533692,0.0,5.913445,19.1,6.888189,20.47687,0.0
5261,13/06/2018 01:40,0.0,0.0,-0.08000001,15.81088,0.0,0.0,0.03365057,0.0,3.878204,19.1,6.88719,20.55201,0.0
5262,13/06/2018 02:00,337.0779,29967.3,0.3237705,13.87901,0.0,0.362673,0.1013082,0.0,3.757258,19.05774,6.930761,20.79077,0.0
5263,13/06/2018 02:20,179.2716,16134.45,1.787338,7.643779,0.0,2.330152,0.9958367,2269.396,4.543282,18.90821,7.0225,19.07374,0.0
5264,13/06/2018 02:40,14.58188,1296.543,0.3180904,9.253321,0.0,2.896953,2.859179,1470.124,4.79,18.9,6.883881,17.25898,0.0
5265,13/06/2018 03:00,1.032766,70.76244,-0.07000001,10.87691,0.0,2.984144,3.884635,531.7263,4.79,18.9,6.86884,19.7631,0.0
5266,13/06/2018 03:20,0.4215575,29.79066,-0.07000001,11.06,0.0,3.017848,2.306342,143.5854,4.79,18.9,6.870397,20.71292,0.0
5267,13/06/2018 03:40,0.3937691,26.04444,-0.07000001,11.06,0.0,0.925097,0.7796263,0.0,4.79,18.9,6.883807,20.72286,0.0
5268,13/06/2018 04:00,0.3670359,26.887,-0.07000001,10.99496,9.290071,0.0006465,0.3591432,0.0,4.785642,18.9,6.872104,20.71258,0.0
5269,13/06/2018 04:20,1.63757,138.0091,-0.07000001,10.84606,7.962595,0.0,0.1687196,0.0,4.749506,18.9,6.870838,20.65246,0.0
5270,13/06/2018 04:40,0.0,0.0,-0.07000001,10.70054,9.158187,0.0,0.140184,0.0,3.961255,18.9,6.87,20.73096,0.0
5271,13/06/2018 05:00,1.882999,153.0634,-0.07000001,10.24559,0.566448,0.8089154,1.118644,735.8102,3.500462,18.9,6.889053,18.41818,0.0
5272,13/06/2018 05:20,416.0746,37054.96,-0.07000001,8.912434,0.0,4.224328,3.120185,952.8009,3.717398,18.8517,6.898155,17.55231,0.0
5273,13/06/2018 05:40,469.6763,42270.86,-0.07000001,7.062291,0.0,2.80732,2.992612,1018.31,5.431572,18.47685,6.875407,16.80367,0.0
5274,13/06/2018 06:00,238.8274,21477.72,-0.07000001,6.33806,0.0,1.980764,2.983886,642.9985,6.556949,18.30655,6.85621,17.15559,0.0
5275,13/06/2018 06:20,0.0,0.0,-0.07000001,7.008433,0.0,1.286774,1.902867,0.0,6.679999,18.2,6.849266,20.41035,0.0
5276,13/06/2018 06:40,0.2500025,17.21028,-0.07000001,6.97,6.870313,0.0,1.415287,0.0,6.679999,18.2,6.86,20.16771,0.0
5277,13/06/2018 07:00,0.0,0.0,-0.07000001,6.97,5.799212,0.0026695,0.7750359,0.0,6.672772,18.2,6.856463,20.4141,0.0
5278,13/06/2018 07:20,0.1291433,9.163679,-0.07000001,6.943491,2.880257,0.0033835,0.2559021,0.0,6.667648,18.22796,6.848632,20.54895,0.0
5279,13/06/2018 07:40,0.0,0.0,-0.07000001,6.868488,0.0,0.0,0.4749008,0.0,5.638053,18.23471,6.86,20.44548,0.0
5280,13/06/2018 08:00,2.36211,130.6008,-0.07000001,6.813715,0.0,0.003433665,0.2947196,52.93292,3.759487,18.28765,6.860217,20.33811,0.0
5281,13/06/2018 08:20,539.5624,48560.62,1.715466,5.655559,0.0,1.032661,1.867741,2392.447,4.376022,18.13576,6.87879,17.74918,0.005401204
5282,13/06/2018 08:40,164.269,14769.78,4.459728,5.168839,0.0,2.356347,1.863612,2523.282,5.191774,18.04983,6.901205,17.443,0.04408514
5283,13/06/2018 09:00,1.251305,86.9481,1.215329,7.320596,0.0,2.617947,2.438348,1496.819,5.278719,18.03235,6.765409,18.58617,0.03345346
5284,13/06/2018 09:20,0.749595,54.29745,-0.07000001,8.951876,0.0,2.534202,0.8868238,198.4038,5.269999,18.1,6.681401,18.98134,0.007460496
5285,13/06/2018 09:40,0.1292,8.822363,-0.07000001,9.42985,0.0,0.750945,0.03163517,0.0,5.269999,18.1,6.683582,20.69138,0.0
5286,13/06/2018 10:00,0.6364383,44.62524,-0.07000001,9.417586,6.44525,0.004605835,0.02518084,0.0,5.269999,18.03182,6.69035,20.76441,0.0
5287,13/06/2018 10:20,0.3810475,26.18242,-0.07000001,9.334455,6.46647,0.004365335,0.02104342,0.0,5.269999,18.0,6.690863,20.37136,0.0
5288,13/06/2018 10:40,0.0,0.0,-0.07000001,9.300001,7.93011,0.0,0.03,0.0,4.426566,18.00599,6.690001,20.58647,0.0
5289,13/06/2018 11:00,1.392342,112.6762,-0.07000001,9.028022,4.84534,0.7650218,0.5938815,677.6865,3.320575,18.06066,6.708117,20.87591,0.0
5290,13/06/2018 11:20,693.3344,61605.87,1.327934,7.088988,0.2983203,3.68303,1.897603,2357.0,4.262858,17.99015,6.778548,20.0206,0.01882582
5291,13/06/2018 11:40,445.9409,40108.44,3.108851,5.979943,0.0,2.168561,1.756499,3221.094,6.115466,17.85541,6.873274,18.30214,0.06605777
5292,13/06/2018 12:00,4.66418,340.0358,1.23192,7.215941,0.0,2.128924,2.374906,2171.393,6.485509,17.8,6.784027,16.61726,0.0777315
5293,13/06/2018 12:20,0.2579609,17.6918,-0.07000001,8.754796,0.015472,1.409944,1.159313,54.189,6.480002,17.81563,6.690001,19.24872,0.001123193
5294,13/06/2018 12:40,0.1278965,9.573271,-0.07000001,9.249086,0.3153383,0.02446209,0.2155495,0.0,6.480002,17.9,6.690001,20.30289,0.0
5295,13/06/2018 13:00,0.3793367,26.37369,-0.07000001,9.291189,7.803868,0.003888835,0.09391915,0.0,6.480002,17.9,6.690348,19.94955,0.0
5296,13/06/2018 13:20,0.1286615,9.473223,-0.07000001,9.235786,6.785342,0.003956,0.009863748,0.0,6.473547,17.9,6.690001,20.51929,0.0
5297,13/06/2018 13:40,0.129129,9.249619,-0.07000001,9.240001,8.838907,0.0,0.004204667,0.0,6.469704,17.9,6.690001,20.08649,0.0
5298,13/06/2018 14:00,0.0,0.0,-0.07000001,9.143066,8.024448,0.003624665,0.01883583,0.0,5.2611,17.9,6.69369,20.41225,0.0
5299,13/06/2018 14:20,355.3889,31682.86,0.4997099,7.503702,0.7219014,0.8808752,0.6042897,1511.081,3.87336,17.87904,6.797915,19.39443,0.0301258
5300,13/06/2018 14:40,291.9131,26272.18,2.272511,5.363179,0.1899603,2.566637,1.545557,4313.034,4.846878,17.8,6.906531,19.29193,0.03529472
5301,13/06/2018 15:00,35.82019,3190.304,1.295717,6.746739,0.0,2.558104,2.016604,3078.799,5.299705,17.82104,6.84603,18.88986,0.04516552
5302,13/06/2018 15:20,0.2590233,18.66492,-0.07000001,8.716745,0.0,2.681002,1.376221,120.7536,5.292269,17.9,6.78,20.40039,0.000463742
5303,13/06/2018 15:40,0.2589384,17.61863,-0.07000001,9.072485,0.0,0.9330446,0.01815192,0.0,5.29,17.9,6.78,20.69772,0.0
5304,13/06/2018 16:00,0.2583147,18.92826,-0.07000001,9.08546,1.023677,0.004346251,0.1599778,0.0,5.29,17.9,6.78,20.74011,0.0
5305,13/06/2018 16:20,0.0,0.0,-0.07000001,8.948411,7.909311,0.003223585,0.08751002,0.0,4.338019,17.9,6.78,20.7993,0.0
5306,13/06/2018 16:40,0.7574607,54.32723,-0.07000001,8.375248,8.833189,0.1571,0.05492722,201.2605,3.29159,17.9,6.792123,20.91431,0.000199787
5307,13/06/2018 17:00,250.3243,22386.36,0.1930647,6.472816,10.0606,3.83419,0.479809,254.2626,3.626786,17.88188,6.822186,20.81817,0.000173932
5308,13/06/2018 17:20,198.9356,17903.63,2.125585,4.705627,5.477105,2.799994,0.5345335,2977.095,4.408556,17.8,6.931591,19.41398,0.0
5309,13/06/2018 17:40,3.141046,216.2403,0.6865502,5.80627,0.2814605,3.077994,2.549962,1998.373,4.554473,17.88352,6.822698,17.85587,0.0
5310,13/06/2018 18:00,0.6281191,48.70906,-0.07000001,7.236955,0.07785168,3.247412,3.389959,480.7145,4.55,17.9,6.817442,17.21424,0.0
5311,13/06/2018 18:20,0.8847292,66.85526,-0.07000001,7.289153,0.0,3.064766,1.855507,179.9487,4.55,17.9,6.820001,18.99431,0.0
5312,13/06/2018 18:40,0.1283075,8.75373,-0.07000001,7.253638,0.0,1.081533,0.4371797,0.0,4.55,17.9,6.820001,20.86956,0.0
5313,13/06/2018 19:00,0.3872035,30.52847,-0.07000001,7.214541,1.199902,0.04943231,0.1356984,0.0,4.55,17.9,6.820001,20.8441,0.0
5314,13/06/2018 19:20,0.1291575,8.718653,-0.07000001,7.042603,9.49011,0.03123935,0.08737598,0.0,4.237175,17.9,6.820001,20.81709,0.0
5315,13/06/2018 19:40,0.7589841,57.29153,-0.07000001,6.767613,10.08258,0.03780417,0.4406609,456.6146,3.568635,17.9,6.820001,20.61418,0.0
5316,13/06/2018 20:00,328.47,29418.14,0.05963575,5.294125,11.16412,3.688821,1.487743,279.1994,3.869352,17.9,6.82981,19.96034,0.0
5317,13/06/2018 20:20,140.5825,12652.42,1.18702,5.068078,11.32518,3.381102,0.4294851,2162.724,4.634891,17.9,6.887124,19.98019,0.0
5318,13/06/2018 20:40,6.609683,559.6198,0.6220757,5.563233,3.944049,3.12484,2.434284,2101.371,4.800001,17.9,6.834038,17.93428,1.658611e-05
5319,13/06/2018 21:00,1.892648,138.3353,-0.07000001,7.100554,0.0,3.13198,3.920338,684.5663,4.792646,17.9,6.817439,19.26294,0.0
5320,13/06/2018 21:20,0.2427033,17.77361,-0.07000001,7.25,0.0,1.963125,2.281939,0.0,4.79,17.9,6.827438,20.86889,0.0
5321,13/06/2018 21:40,0.143494,9.007296,-0.07000001,7.25,8.778292,0.02648158,1.064707,0.0,4.79,17.9,6.827567,20.86089,0.0
5322,13/06/2018 22:00,0.0,0.0,-0.07000001,7.226938,13.44443,0.04288265,0.6621815,0.0,4.592219,17.9,6.820001,20.78905,0.0
5323,13/06/2018 22:20,0.0,0.0,-0.07000001,7.158543,8.991819,0.02607385,0.8730705,32.01915,3.75902,17.9,6.820001,20.27774,0.0
5324,13/06/2018 22:40,1.895067,148.5524,-0.07000001,5.989143,10.56724,2.777296,1.820966,703.713,3.5,17.9,6.820001,18.43614,0.0
5325,13/06/2018 23:00,101.5637,9043.131,0.5889695,5.188682,10.39384,4.283868,0.8063403,183.5042,3.574062,17.9,6.85219,20.0756,0.0
5326,13/06/2018 23:20,161.7324,14555.92,5.539208,3.747522,11.30778,2.756249,0.1286533,1551.725,4.088613,17.9,7.070479,19.8035,2.000222e-05
5327,13/06/2018 23:40,28.78,2570.004,2.900498,4.285605,11.36892,3.457412,1.29329,3764.256,4.308348,17.9,6.925592,19.16524,0.00411968
5328,14/06/2018 00:00,2.019133,143.462,0.1847999,6.640974,1.5145,3.479977,3.00304,1058.069,4.31,17.9,6.864951,17.9139,0.002417661
5329,14/06/2018 00:20,0.7656075,54.41711,-0.07000001,7.517207,0.0,3.493482,2.413384,322.7199,4.30256,17.9,6.88,19.16495,9.81941e-05
5330,14/06/2018 00:40,0.1307725,9.866986,-0.07000001,7.4427,0.0,1.363282,0.5629556,0.0,4.3,17.9,6.88,20.45292,0.0
5331,14/06/2018 01:00,0.0,0.0,-0.07000001,7.353878,12.7113,0.0,0.1594804,0.0,4.234953,17.9,6.88,20.71496,0.0
5332,14/06/2018 01:20,0.130503,9.12701,-0.07000001,7.149986,10.63719,0.0,0.2076448,236.4145,3.642515,17.9,6.88,19.53144,0.0
5333,14/06/2018 01:40,0.8947617,69.40767,-0.07000001,6.26529,10.86948,2.70128,1.845619,499.5935,3.5,17.9,6.88,19.05845,0.0
5334,14/06/2018 02:00,21.91999,1954.82,-0.02952182,5.70926,11.49378,4.453624,1.509957,589.4615,3.507307,17.9,6.870781,19.01171,0.0
5335,14/06/2018 02:20,105.7481,9517.326,2.606061,4.948493,11.975,3.572377,0.4566848,741.0177,3.736583,17.9,7.006354,19.91567,0.0
5336,14/06/2018 02:40,45.37283,4022.643,3.462517,5.007945,5.108191,3.446603,2.007729,2747.736,3.974923,17.9,6.96331,18.41144,0.000176818
5337,14/06/2018 03:00,1.017249,69.26123,0.2092812,7.269335,0.1077662,3.692148,3.551535,1018.31,3.980914,17.9,6.85593,18.20186,0.000242147
5338,14/06/2018 03:20,0.6265807,43.70514,-0.07000001,7.878435,0.0,3.71104,3.159264,113.0863,3.98,17.9,6.893061,20.72487,1.783455e-07
5339,14/06/2018 03:40,0.1291575,8.744147,-0.07000001,7.728426,8.960951,3.719368,1.05955,0.0,3.98,17.9,6.88,20.71835,0.0
5340,14/06/2018 04:00,0.128265,9.189443,-0.07000001,7.658374,13.64621,0.5754043,0.3211858,0.0,3.966678,17.9,6.880049,20.76273,0.0
5341,14/06/2018 04:20,0.5722465,44.31307,-0.07000001,7.314019,11.54167,0.9641239,0.3290871,381.0807,3.579478,17.84606,6.893088,19.08618,0.0
5342,14/06/2018 04:40,0.3239633,24.73538,-0.07000001,6.660776,9.858309,4.019422,1.95569,354.8044,3.5,17.9,6.88,19.59789,0.0
5343,14/06/2018 05:00,1.144112,91.98654,-0.07000001,6.557059,12.60572,4.430003,2.221797,739.2115,3.5,17.9,6.880028,18.26546,0.0
5344,14/06/2018 05:20,111.1952,10003.48,0.7298321,6.342046,13.6488,4.012927,0.9566946,17.86356,3.680138,17.84603,6.932641,19.47635,0.0
5345,14/06/2018 05:40,66.03206,5938.231,1.386157,5.993495,7.983258,3.373899,2.242351,2112.758,3.96488,17.76661,6.919414,18.2975,0.0
5346,14/06/2018 06:00,0.7650758,59.09908,0.0679945,7.663239,0.6496595,3.599881,4.212723,1018.31,4.0,17.7,6.872855,17.77014,0.0
5347,14/06/2018 06:20,0.8282644,65.67989,-0.07000001,8.050001,0.0,3.718994,4.466185,226.0771,4.0,17.7,6.900001,19.80201,0.0
5348,14/06/2018 06:40,0.0613135,3.980465,-0.07000001,8.014304,8.327215,1.542421,2.418186,0.0,4.0,17.7,6.92124,20.79299,0.0
5349,14/06/2018 07:00,0.0,0.0,-0.07000001,7.987094,14.81609,0.0046465,1.810678,0.0,3.995258,17.7,6.914706,20.82046,0.0
5350,14/06/2018 07:20,0.378254,33.37554,-0.07000001,7.969347,11.69351,0.0,1.40879,196.3951,3.650496,17.715,6.923117,20.41747,0.0
5351,14/06/2018 07:40,1.514269,112.9156,-0.07000001,7.407186,9.238231,2.565305,2.395969,542.2566,3.5,17.8287,6.908423,17.93575,0.0
5352,14/06/2018 08:00,1.634961,125.3424,-0.07000001,7.060793,10.65382,4.529756,2.232218,735.5122,3.5,17.9,6.894994,18.98931,0.0
5353,14/06/2018 08:20,215.8031,19326.15,3.235581,6.721698,10.07423,3.735004,1.589737,0.2444906,3.813798,17.81817,6.993213,19.62747,0.0
5354,14/06/2018 08:40,113.2517,10157.04,7.559109,6.215728,4.531061,2.979708,1.301374,2514.252,4.309982,17.7,7.072484,18.85963,0.01317089
5355,14/06/2018 09:00,1.688719,110.2791,3.83981,7.910987,0.0,3.244732,2.019063,2511.653,4.410001,17.78651,6.914356,17.2269,0.07345038
5356,14/06/2018 09:20,1.939108,60.25817,0.1924087,10.2427,0.0,3.316613,2.670209,1224.507,4.40989,17.8,6.843421,17.15111,0.05038799
5357,14/06/2018 09:40,0.7884325,19.509,-0.05999999,12.12862,0.0,3.295665,1.463964,136.94,4.410001,17.8,6.84001,18.80629,0.00388655
5358,14/06/2018 10:00,0.1295967,2.809756,-0.05999999,12.52062,11.7661,0.5490988,0.3665014,0.0,4.408513,17.8,6.850056,18.94598,0.0
5359,14/06/2018 10:20,0.3564616,8.472199,-0.05904099,12.44712,13.78071,0.0,0.2305461,0.0,4.104247,17.88622,6.863936,19.7287,0.0
5360,14/06/2018 10:40,1.604749,34.93539,-0.05999999,12.38041,10.31424,0.3162228,0.793327,571.9124,3.529385,17.9,6.850398,19.00024,0.0
5361,14/06/2018 11:00,0.6664985,13.35999,-0.05999999,11.73582,9.836745,3.684388,1.520794,278.104,3.5,17.9,6.848521,18.23416,0.0
5362,14/06/2018 11:20,152.5122,3541.057,5.160998,10.43321,10.13146,3.72496,1.332911,406.9922,3.664744,17.90468,6.963767,18.63755,0.0
5363,14/06/2018 11:40,138.3313,3153.979,15.77423,8.205713,10.86676,3.008833,0.4581796,2367.342,4.16277,18.0,7.149091,19.00565,0.007242413
5364,14/06/2018 12:00,3.135377,55.68021,8.357497,10.02387,11.81604,3.41465,1.703054,2925.152,4.295756,18.0,6.963789,18.08526,0.08028163
5365,14/06/2018 12:20,2.56721,51.92554,1.983816,12.35338,7.516027,3.439201,1.92417,2528.043,4.299731,18.09271,6.85401,17.65214,0.1675912
5366,14/06/2018 12:40,2.714835,50.51549,0.02051175,14.47593,0.0,3.465083,2.626469,998.2757,4.291516,18.2,6.820001,18.59735,0.04942973
5367,14/06/2018 13:00,1.24619,101.1676,-0.06839925,16.19637,0.0,3.210175,0.870226,0.0,4.29,18.2,6.821379,18.93534,0.0
5368,14/06/2018 13:20,1.129087,105.8165,-0.05574299,16.53571,3.618348,0.007285916,0.06953846,0.0,4.29,18.33589,6.840215,19.54626,0.0
5369,14/06/2018 13:40,0.6285018,59.86318,-0.05934899,16.53346,10.4697,0.0,0.03326536,0.0,4.104503,18.37276,6.840185,19.8887,0.0
5370,14/06/2018 14:00,1.404036,141.8938,-0.05999999,16.30497,10.28,0.299967,0.4702429,524.3488,3.540269,18.36798,6.839825,18.56135,0.004069517
5371,14/06/2018 14:20,85.2078,9057.081,2.020883,14.2063,10.82238,3.927827,1.355788,211.2257,3.561715,18.38174,6.911353,18.73108,0.000796821
5372,14/06/2018 14:40,161.1361,17244.03,10.62348,10.92894,11.68751,2.797719,0.1181319,1349.323,4.018834,18.45465,7.136061,19.21536,0.0
5373,14/06/2018 15:00,19.67538,1996.323,9.024853,11.89255,12.19406,3.15416,1.374669,3764.447,4.227523,18.5,6.985847,18.85102,0.03990532
5374,14/06/2018 15:20,3.255368,275.4816,2.063196,15.19701,6.249438,3.511812,1.921019,2745.308,4.23,18.51237,6.879205,18.09709,0.1267314
5375,14/06/2018 15:40,2.011961,162.069,0.016155,17.30416,0.0,3.512923,2.555415,788.0151,4.224208,18.60809,6.841174,18.2571,0.0373619
5376,14/06/2018 16:00,0.8775458,67.89748,-0.06822142,18.65648,0.0,3.291402,0.5308402,0.0,4.22,18.7,6.850413,19.17769,0.0
5377,14/06/2018 16:20,0.133075,9.331943,-0.056618,18.68574,3.930726,0.0,0.08236134,0.0,4.217264,18.78941,6.864223,19.64663,0.0
5378,14/06/2018 16:40,0.0,0.0,-0.05768208,18.53198,11.54052,0.0,0.2649152,12.64807,3.76488,18.8,6.849999,19.7408,3.738616e-05
5379,14/06/2018 17:00,1.388843,96.71455,-0.05603249,17.40876,10.18157,3.421654,1.344464,726.2807,3.5,18.70175,6.849999,17.98818,0.000488603
5380,14/06/2018 17:20,15.33599,1245.895,-0.05999999,17.4726,10.48415,4.362904,0.9064572,468.9721,3.503182,18.7,6.849999,19.17697,0.0
5381,14/06/2018 17:40,193.6855,16713.12,4.703889,14.36306,10.83216,3.425201,0.2584126,333.1817,3.907767,18.7,6.992322,19.16799,0.0
5382,14/06/2018 18:00,63.10386,5379.057,5.442415,13.11123,11.73526,3.182294,0.9357012,4069.152,4.216571,18.7,6.97014,19.08441,0.03264812
5383,14/06/2018 18:20,1.560234,109.6823,1.247055,15.6972,0.9293795,3.446615,2.206992,2239.66,4.25,18.7,6.894342,18.44872,0.04980796
5384,14/06/2018 18:40,1.223296,93.98708,-0.05,17.68885,0.0,3.489033,2.683111,616.9853,4.240813,18.73922,6.891126,19.22041,0.008910129
5385,14/06/2018 19:00,0.1288458,7.976851,-0.05,18.09491,0.7782395,3.16868,0.8370258,0.0,4.239999,18.8,6.900001,20.28632,0.0
5386,14/06/2018 19:20,0.0,0.0,-0.05027334,18.00006,13.85981,0.0,0.411451,0.0,4.231461,18.8697,6.900001,19.92186,0.0
5387,14/06/2018 19:40,0.0,0.0,-0.05814066,17.80942,11.76283,0.0,0.09368684,42.52912,3.743407,18.81018,6.900001,19.22912,5.13048e-05
5388,14/06/2018 20:00,1.509868,107.1153,-0.05999999,16.61162,8.994047,3.373686,1.458547,695.691,3.5,18.79246,6.900001,18.7985,9.454948e-05
5389,14/06/2018 20:20,2.024668,121.4606,-0.05999999,16.44096,11.25826,4.348033,1.001639,599.3356,3.5,18.7,6.894446,18.38252,0.0
5390,14/06/2018 20:40,188.0824,14384.85,3.859868,13.77698,12.08822,3.330019,1.178128,136.3001,3.7565,18.68608,7.022358,19.52642,0.0
5391,14/06/2018 21:00,84.71507,6497.019,5.836764,12.40555,12.0058,3.417472,0.4288989,3382.892,4.21609,18.58514,7.074426,19.62713,0.005217439
5392,14/06/2018 21:20,1.387394,95.1787,2.123334,14.03391,4.969936,3.462779,1.71881,3064.579,4.263841,18.6,6.915438,18.32142,0.05125303
5393,14/06/2018 21:40,0.7673361,51.02459,-0.007842334,16.17028,0.0,3.470012,2.833214,784.2687,4.260001,18.6,6.91668,18.1773,0.01528489
5394,14/06/2018 22:00,0.5160916,31.95447,-0.07000001,17.03684,0.0,3.271959,1.523684,169.3544,4.260001,18.6,6.929999,20.71287,0.00082914
5395,14/06/2018 22:20,0.0,0.0,-0.06095868,17.02137,4.011025,0.0,0.310868,0.0,4.259408,18.57353,6.929999,20.89896,0.0
5396,14/06/2018 22:40,0.0,0.0,-0.02133167,16.80435,10.86744,0.0,0.04681775,0.0,3.931027,18.55131,6.929999,20.86361,0.0
5397,14/06/2018 23:00,1.635131,94.18262,0.001843749,16.47806,8.998327,0.338219,1.013024,738.5782,3.501616,18.57402,6.929999,18.65335,0.0
5398,14/06/2018 23:20,0.912725,54.18436,-0.06895643,15.47184,11.31983,4.284825,1.021229,334.5388,3.5,18.6,6.923884,18.9461,0.0
5399,14/06/2018 23:40,101.1532,6604.526,2.208308,13.59735,11.62946,3.596054,1.519392,355.0453,3.616662,18.59425,7.015967,18.06519,0.0
5400,15/06/2018 00:00,130.943,8539.868,7.266774,10.83398,10.87715,2.9624,0.2194239,2570.223,4.052585,18.5,7.134842,18.76303,0.005046936
5401,15/06/2018 00:20,2.010732,112.4129,2.991068,12.95381,8.245952,3.520345,1.22366,3772.784,4.150949,18.5,6.964295,18.93569,0.04117886
5402,15/06/2018 00:40,0.6247165,33.59698,0.1581825,15.26219,0.4429425,3.579234,2.817899,1012.392,4.148484,18.5,6.960931,19.16448,0.01441195
5403,15/06/2018 01:00,0.5128635,22.28711,-0.07000001,16.26176,0.003602665,3.54719,1.677688,209.4449,4.14,18.5,6.968983,20.69373,0.0
