,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
5404,15/06/2018 01:20,0.0,0.0,-0.07000001,16.14775,11.83088,0.1783639,0.226554,0.0,4.14,18.50834,6.969587,20.82283,0.0
5405,15/06/2018 01:40,0.0,0.0,-0.02825258,16.01555,13.67221,0.00157775,0.1132132,0.0,3.951641,18.5,6.97905,20.70276,0.0
5406,15/06/2018 02:00,1.260698,60.42474,-0.0444485,15.57186,12.2779,0.1876665,0.8618857,717.3486,3.506966,18.5,6.966101,18.45665,0.0
5407,15/06/2018 02:20,0.641905,25.84904,-0.05999999,14.64448,11.4347,4.304842,1.205558,279.4096,3.5,18.5,6.973165,19.58732,0.0
5408,15/06/2018 02:40,32.50375,1832.526,-0.05999999,14.66429,13.3972,4.28351,2.146219,477.3643,3.521372,18.5,6.969052,18.78578,0.0
5409,15/06/2018 03:00,99.81005,5709.152,4.406751,11.76693,12.86194,3.375743,0.3093294,1345.868,3.76194,18.5,7.086019,19.57165,0.0
5410,15/06/2018 03:20,21.59837,1222.626,2.764056,12.25002,10.63428,3.580233,2.056828,2588.76,3.929776,18.5,6.981915,18.49948,0.003471263
5411,15/06/2018 03:40,1.516541,80.09043,0.05647923,14.63106,1.681342,3.717618,3.516432,891.8951,3.93,18.5,6.9549,18.27428,0.001312008
5412,15/06/2018 04:00,0.7653885,32.88221,-0.07000001,15.38379,0.0,3.769543,2.543537,171.3758,3.93,18.5,6.979537,20.18655,3.084278e-06
5413,15/06/2018 04:20,0.5153975,23.66749,-0.07000001,15.27685,3.298995,2.746918,0.6190786,0.0,3.93,18.5,6.978917,20.82178,0.0
5414,15/06/2018 04:40,0.1304325,5.452897,-0.03238842,15.21243,13.03407,0.0,0.2694723,0.0,3.871104,18.49449,6.980302,20.81618,0.0
5415,15/06/2018 05:00,1.205829,51.63638,-0.0456915,15.00001,12.46096,0.065408,0.8287764,661.6202,3.513,18.5,6.96472,20.34249,0.0
5416,15/06/2018 05:20,1.203299,47.6441,-0.05999999,14.18253,11.63248,4.30652,1.468374,278.8031,3.5,18.5,6.960633,19.01019,0.0
5417,15/06/2018 05:40,14.22898,685.8166,-0.05999999,14.21193,12.31443,4.383814,2.43469,533.3116,3.505059,18.5,6.969894,17.83897,0.0
5418,15/06/2018 06:00,111.3152,5658.633,2.864659,11.69583,13.83781,3.380904,0.418819,333.2173,3.741047,18.43677,7.076596,19.77268,0.0
5419,15/06/2018 06:20,42.11729,2094.887,2.265741,11.84349,9.202826,3.643557,2.144899,2348.406,3.954214,18.4,7.023133,18.60824,0.0
5420,15/06/2018 06:40,1.049649,42.3088,0.06327873,13.80931,0.0,3.610193,3.758801,1073.133,3.970001,18.4,6.959089,18.18336,0.000172201
5421,15/06/2018 07:00,0.46046,21.05111,-0.07000001,14.66564,0.082509,3.625285,3.656699,124.9485,3.970001,18.4,6.980001,20.62803,2.356027e-05
5422,15/06/2018 07:20,0.1289308,4.751803,-0.07000001,14.70798,14.91951,0.09693746,1.772242,0.0,3.970001,18.4,6.980618,20.83894,0.0
5423,15/06/2018 07:40,0.2578475,8.74836,-0.03307442,14.67743,12.21715,0.01744133,1.610282,0.0,3.960847,18.4,6.980319,20.5471,0.0
5424,15/06/2018 08:00,0.877841,29.5268,0.00782675,14.55337,9.573824,0.02998025,1.025937,360.2005,3.588303,18.4,6.979837,19.25902,0.0
5425,15/06/2018 08:20,0.629636,20.72439,-0.07000001,13.63556,8.686523,4.25201,2.06158,378.6734,3.5,18.49323,6.950685,19.21918,0.0
5426,15/06/2018 08:40,1.638633,61.88401,-0.03460041,13.82799,10.16612,4.338836,2.272701,736.1308,3.5,18.5,6.960096,18.43554,0.0
5427,15/06/2018 09:00,245.7375,10405.57,5.337935,11.19418,11.11707,3.224694,1.152646,0.0,3.844473,18.44591,7.129786,19.91084,0.0
5428,15/06/2018 09:20,100.3389,4231.186,10.18756,9.97911,11.18724,2.969358,1.122052,2981.475,4.372083,18.38317,7.198953,18.60977,0.01860096
5429,15/06/2018 09:40,2.606925,86.39896,5.773697,12.14227,4.937718,3.251853,1.717723,2564.992,4.456203,18.4,7.009447,17.60889,0.1084028
5430,15/06/2018 10:00,2.580605,81.08446,1.667376,14.07698,0.0,3.238582,2.296057,1917.337,4.456567,18.4,6.914513,17.4556,0.1412131
5431,15/06/2018 10:20,1.939118,58.9762,-0.01788208,16.30472,0.0,3.26168,2.202897,399.5294,4.45,18.4,6.870172,18.14237,0.02530796
5432,15/06/2018 10:40,0.6373595,19.81792,0.03401883,17.41077,6.833814,1.49949,0.0997458,0.0,4.45,18.44504,6.880376,19.07932,0.0
5433,15/06/2018 11:00,0.6317409,19.0393,0.131418,17.56266,13.0627,0.0,0.0434534,0.0,4.398749,18.50862,6.89,19.46282,0.0
5434,15/06/2018 11:20,0.0,0.0,0.1000626,17.5887,9.164557,0.00067925,0.08158174,0.0,3.765387,18.52843,6.890313,20.05099,0.0
5435,15/06/2018 11:40,1.968375,64.09888,0.0303325,17.27961,11.77667,0.002215667,0.02875449,0.0,3.5,18.599,6.890497,20.24485,0.0
5436,15/06/2018 12:00,98.52048,3430.881,0.1045666,16.6525,10.69488,0.3133842,0.001475085,0.0,3.609557,18.59336,6.891547,20.40117,0.0
5437,15/06/2018 12:20,150.6161,5077.758,9.727553,10.60137,11.76961,2.398271,0.6578838,2366.326,4.016333,18.61618,7.229149,19.88698,0.00062117
5438,15/06/2018 12:40,2.630959,72.50296,5.925699,12.66791,6.498034,3.352276,1.738564,3157.408,4.19,18.7,7.019296,18.4614,0.05220873
5439,15/06/2018 13:00,3.385026,93.60365,0.7590513,15.47239,0.0,3.45985,2.542001,1492.392,4.19,18.7,6.912344,18.60127,0.0376562
5440,15/06/2018 13:20,1.753565,45.62901,-0.07000001,17.56927,0.0,3.499723,2.193482,315.1394,4.189952,18.7,6.920117,18.95264,0.005326733
5441,15/06/2018 13:40,2.217067,54.97004,-0.03464475,17.81229,6.521204,1.817889,0.3246802,0.0,4.19,18.81979,6.92078,19.12954,0.0
5442,15/06/2018 14:00,0.0432575,0.342942,0.05366183,17.82322,14.58581,0.0,0.34493,0.0,4.042015,18.9,6.919999,19.82722,0.0
5443,15/06/2018 14:20,0.4991253,9.342651,0.1087145,17.54696,9.240505,0.000462,0.2716091,0.0,3.529459,18.93848,6.920635,20.43733,0.0
5444,15/06/2018 14:40,1.388582,31.71339,0.0296905,16.74506,10.4103,0.1740458,0.01871342,0.0,3.5,18.9,6.929021,20.3747,0.0
5445,15/06/2018 15:00,86.94495,2229.262,0.08369499,16.06816,11.07666,0.4927296,5.275e-05,0.0,3.558165,18.90397,6.941433,20.46352,0.0
5446,15/06/2018 15:20,121.1605,3081.934,8.097156,10.24391,11.37079,2.420744,0.1480924,1553.038,3.971945,18.99292,7.214129,19.80945,0.000910068
5447,15/06/2018 15:40,32.55063,811.9093,4.671085,11.82369,11.45991,3.448437,1.13851,4006.2,4.165536,19.0,7.044749,19.125,0.03626784
5448,15/06/2018 16:00,1.009027,19.59857,0.9008226,14.18095,2.442502,3.489347,2.461649,1578.06,4.160001,19.0,6.97234,18.67996,0.02261728
5449,15/06/2018 16:20,2.254093,43.08545,-0.017864,16.35554,0.0,3.498256,2.372999,568.813,4.160001,19.02102,6.980001,18.78873,0.006133349
5450,15/06/2018 16:40,0.8570067,16.63103,-0.07000001,16.52788,0.0,1.757441,0.3429611,0.0,4.160001,19.1,6.980853,19.52026,0.0
5451,15/06/2018 17:00,0.03825,0.3903795,0.0301625,16.42404,10.4074,0.0,0.2871751,0.0,4.075983,19.13928,6.980001,19.95122,0.0
5452,15/06/2018 17:20,0.2498375,4.079541,0.07862302,16.17103,9.204924,0.0,0.08369191,0.0,3.559571,19.11792,6.980351,20.31221,0.0
5453,15/06/2018 17:40,0.1305885,2.102433,0.03498716,15.37661,10.83533,0.2473651,0.00703642,0.0,3.5,19.10291,6.980501,20.48881,0.0
5454,15/06/2018 18:00,21.28219,394.6486,0.04501,14.75507,10.53076,0.2118773,0.002885667,0.0,3.506694,19.11359,6.980001,20.68661,0.0
5455,15/06/2018 18:20,178.5799,3346.688,6.453639,9.922223,12.08914,2.888858,0.02646727,536.0554,3.818019,19.12723,7.173735,20.60034,0.0
5456,15/06/2018 18:40,42.55096,779.8209,7.568971,8.878567,10.70608,2.834587,0.8295631,4069.152,4.159702,19.02842,7.167559,19.28222,0.01578065
5457,15/06/2018 19:00,2.492659,34.85944,1.595772,11.94454,2.163606,3.477065,2.082673,2512.115,4.169999,19.06792,7.020194,18.56718,0.04322477
5458,15/06/2018 19:20,0.8877885,11.579,0.004637,14.44416,0.0,3.508044,2.642224,678.4156,4.169999,19.1,7.010001,19.27422,0.003011971
5459,15/06/2018 19:40,0.5158083,6.864785,0.0,14.70301,6.144965,2.34648,0.7757812,0.0,4.169999,19.1,7.009837,19.62593,0.0
5460,15/06/2018 20:00,0.24981,3.055897,0.0459875,14.66907,13.43072,0.2140764,0.06226708,0.0,4.165359,19.1,7.010001,20.2519,0.0
5461,15/06/2018 20:20,0.1188725,1.524752,0.135525,14.49595,10.34486,0.05348232,0.02182659,0.0,4.160001,19.1,7.024549,20.79631,0.0
5462,15/06/2018 20:40,0.1512574,1.602595,0.1012485,14.11313,9.231295,0.0,0.02378717,0.0,4.160001,19.00422,7.010388,20.89426,0.0
5463,15/06/2018 21:00,0.1163509,1.529562,0.07000001,13.98087,11.2677,0.0,0.018777,0.0,4.160001,19.0,7.010001,20.86554,0.0
5464,15/06/2018 21:20,135.779,2092.245,0.08838549,13.756,11.2055,0.0,0.02998159,0.0,4.337836,19.0,7.014406,20.21003,0.0
5465,15/06/2018 21:40,56.77724,860.0803,1.274797,11.70583,10.87167,1.441747,1.092263,3573.943,4.639872,18.97053,7.048482,18.89058,0.000677727
5466,15/06/2018 22:00,1.64381,20.7007,0.8561085,10.92984,2.90068,3.052945,2.537826,1693.165,4.68,18.9,7.012353,17.51391,0.002253977
5467,15/06/2018 22:20,0.762211,9.066906,0.0060341,12.82154,0.0,3.068092,3.005568,508.9961,4.68,18.9,7.009016,17.33671,0.000157766
5468,15/06/2018 22:40,0.3800241,4.380863,0.0,12.86228,0.0,2.88589,1.501212,86.91255,4.68,18.9,7.001148,20.03092,0.0
5469,15/06/2018 23:00,0.2589245,2.817014,0.04944741,12.7597,9.819859,0.7345589,0.4500151,0.0,4.68,18.9,7.004129,20.84593,0.0
5470,15/06/2018 23:20,0.0,0.0,0.1339635,12.6208,11.84144,0.0,0.2081433,0.0,4.564988,18.9,7.010367,20.82687,0.0
5471,15/06/2018 23:40,0.0,0.0,0.09908564,12.39959,10.13392,0.0,0.1067672,0.0,3.798298,18.9,7.010153,20.60841,0.0
5472,16/06/2018 00:00,0.388535,4.184652,0.05999999,12.00466,11.08648,0.0,0.02245225,0.0,3.5,18.9,7.010001,20.17126,0.0
5473,16/06/2018 00:20,160.5446,2130.641,2.013929,10.08665,11.4871,0.5020202,0.005106919,0.0,3.681951,18.9,7.064085,20.41852,0.0
5474,16/06/2018 00:40,79.52939,1035.6,9.082201,5.894825,12.33514,2.508986,0.3969606,2771.155,4.105255,18.83758,7.235821,19.87066,0.001280136
5475,16/06/2018 01:00,2.397697,26.86667,3.572937,7.84211,4.034113,3.453163,1.553986,3512.036,4.169999,18.8,7.069301,18.22756,0.03859248
5476,16/06/2018 01:20,1.645746,18.04885,0.2273725,10.58606,0.0,3.488528,2.777988,987.3018,4.163093,18.8,7.016285,17.92377,0.01359178
5477,16/06/2018 01:40,0.49896,4.940511,0.020381,11.72155,0.0,3.472884,1.757258,206.1001,4.160001,18.8,7.03,20.59992,0.000798336
5478,16/06/2018 02:00,0.1297384,1.293757,0.06099717,11.64911,8.41784,1.109014,0.2935588,0.0,4.160001,18.8,7.03,20.84055,0.0
5479,16/06/2018 02:20,0.0,0.0,0.08619487,11.44236,12.66083,0.0,0.1284011,0.0,3.964876,18.8,7.03,20.86204,0.0
5480,16/06/2018 02:40,0.5045458,5.514085,0.09897222,11.13523,11.72609,0.0,0.04056041,0.0,3.508013,18.8,7.03,20.49747,0.0
5481,16/06/2018 03:00,0.5268153,4.823967,0.05999999,10.3973,12.53356,0.081473,0.006015833,0.0,3.5,18.8,7.03,20.28344,0.0
5482,16/06/2018 03:20,38.9011,461.8019,1.224337,9.376482,13.16053,0.514689,0.018367,0.0,3.532146,18.8,7.073966,19.32746,0.0
5483,16/06/2018 03:40,92.30109,1097.054,6.663879,6.287979,13.0439,2.712428,0.6528279,1802.698,3.768552,18.7567,7.186274,19.67808,5.329058e-05
5484,16/06/2018 04:00,9.413913,107.0248,2.924188,7.299219,4.093072,3.678998,2.121843,2256.339,3.899788,18.7,7.079238,17.77347,0.000779669
5485,16/06/2018 04:20,1.257311,13.80295,0.1637138,9.883092,0.0,3.715371,3.405366,735.4003,3.900001,18.7,7.024999,18.72596,0.001117868
5486,16/06/2018 04:40,0.6371542,7.009412,0.02298,10.33805,5.55816,3.790715,2.057372,158.2935,3.900001,18.7,7.04,19.61717,0.0
5487,16/06/2018 05:00,0.0,0.0,0.0196155,10.19368,12.10891,1.249858,0.3371269,0.0,3.900001,18.7,7.04,20.78907,0.0
5488,16/06/2018 05:20,0.0,0.0,0.08100225,9.947523,12.50296,0.0,0.1856083,0.0,3.786093,18.66633,7.040171,20.8947,0.0
5489,16/06/2018 05:40,0.258173,2.306658,0.09910697,9.604156,11.35012,0.008456999,0.09190293,0.0,3.5,18.7,7.04,20.67923,0.0
5490,16/06/2018 06:00,0.1287042,1.203085,0.05999999,8.968461,12.60572,0.3673612,0.007811,0.0,3.5,18.7,7.04,20.56393,0.0
5491,16/06/2018 06:20,23.33467,276.7778,0.5574641,8.055537,12.19363,0.5274056,0.01258683,0.0,3.514076,18.7,7.057627,20.64113,0.0
5492,16/06/2018 06:40,91.82551,1079.441,5.206537,5.830319,12.97626,1.695694,0.4914149,1137.398,3.721385,18.67141,7.196679,19.81089,0.0
5493,16/06/2018 07:00,22.52377,258.1379,3.901197,6.276442,4.136967,2.867373,2.321108,1974.901,3.889318,18.6,7.088551,18.05132,0.0
5494,16/06/2018 07:20,1.985089,18.35679,0.2510114,8.682184,0.0,3.628836,3.772062,891.5009,3.89,18.59962,6.998456,18.13729,0.0
5495,16/06/2018 07:40,0.1292706,1.223147,0.0196975,9.150691,5.44477,3.672694,2.597269,1.462713,3.89,18.63862,7.03,19.58832,0.0
5496,16/06/2018 08:00,0.1283359,1.139263,0.01838833,9.161122,13.03033,1.204753,1.387633,0.0,3.89,18.7,7.042277,20.62166,0.0
5497,16/06/2018 08:20,0.0,0.0,0.1131196,9.036483,13.44409,0.08498695,0.7767941,0.0,3.832974,18.7,7.046585,20.87115,0.0
5498,16/06/2018 08:40,0.3789008,3.392914,0.104695,8.943178,10.49758,0.276413,0.4859354,0.0,3.507288,18.7,7.03,20.69049,0.0
5499,16/06/2018 09:00,0.04686335,0.2790431,0.07000001,8.417604,9.088017,0.2958169,0.03636449,0.0,3.5,18.7,7.03,20.74233,0.0
5500,16/06/2018 09:20,43.24761,457.9165,0.128023,7.715839,10.14922,0.6444882,0.007872836,0.0,3.512824,18.71556,7.030381,20.42285,0.0
5501,16/06/2018 09:40,184.6105,1994.863,5.847372,6.096705,10.63286,1.532552,0.05097122,538.3312,3.954609,18.68132,7.160041,19.88642,3.69949e-05
5502,16/06/2018 10:00,55.69022,594.7806,10.9423,4.920304,10.7698,2.741615,1.794268,3038.527,4.255171,18.50938,7.193526,18.56146,0.01137732
5503,16/06/2018 10:20,2.515632,22.65998,3.286236,7.495042,0.955525,3.31143,1.900749,2502.923,4.28,18.56635,7.003347,18.12652,0.05866048
5504,16/06/2018 10:40,1.853153,16.0749,0.111815,10.06264,0.0,3.356461,2.635005,838.5159,4.276204,18.6205,6.952345,18.22663,0.02220995
5505,16/06/2018 11:00,0.7995216,6.881774,0.0,11.51325,7.721169,3.303767,0.9615741,0.0,4.27,18.7,6.97,18.99387,0.0
5506,16/06/2018 11:20,0.2576915,2.067082,0.09270596,11.60809,14.1567,0.3092511,0.2201374,0.0,4.266611,18.81966,6.986791,19.38622,0.0
5507,16/06/2018 11:40,0.0,0.0,0.1402815,11.59536,11.3738,0.03182283,0.1491933,0.0,3.800286,18.82228,6.97,19.92193,0.0
5508,16/06/2018 12:00,0.8759216,7.23424,0.1261222,11.12861,8.984348,0.05539925,0.09916838,0.0,3.5,18.84837,6.97,20.17989,0.0
5509,16/06/2018 12:20,0.8749858,8.565667,0.1840384,10.4614,11.20388,0.6508192,0.00267575,0.0,3.5,18.83974,6.970252,20.38647,0.0
5510,16/06/2018 12:40,182.9789,1981.678,6.04243,8.339931,10.92338,1.850799,0.001155667,13.82191,3.849594,18.9,7.111346,20.4378,0.0
5511,16/06/2018 13:00,90.22039,971.3146,11.98083,6.320146,10.9733,2.908287,1.049238,3980.815,4.22014,18.9,7.202638,19.22369,0.01185457
5512,16/06/2018 13:20,4.39396,37.73479,4.367388,8.899708,3.779292,3.395287,1.772971,3032.937,4.258637,18.95071,7.016122,18.1848,0.08286186
5513,16/06/2018 13:40,2.525165,22.06917,0.4689496,11.69472,0.0,3.480921,2.441181,1535.07,4.257361,19.0,6.96,18.23639,0.05853502
5514,16/06/2018 14:00,1.399399,11.26253,0.05999999,13.60399,0.0,3.456958,1.498849,102.1302,4.260001,19.0249,6.961511,18.92371,0.002650278
5515,16/06/2018 14:20,0.7602749,6.399267,0.10398,13.82284,6.481387,0.3900256,0.09215613,0.0,4.258988,19.16289,6.978163,19.59576,0.0
5516,16/06/2018 14:40,0.0,0.0,0.1379587,13.72735,12.50711,0.04631866,0.3789896,0.0,4.052814,19.2687,6.980001,19.81183,0.0
5517,16/06/2018 15:00,0.630887,4.399738,0.122561,13.44485,10.39188,0.06974776,0.6198543,0.0,3.524868,19.28403,6.980001,20.17761,0.0
5518,16/06/2018 15:20,1.129317,8.418262,0.080888,12.40497,10.24632,0.1910605,0.01145492,0.0,3.5,19.2,6.980001,20.35161,0.0
5519,16/06/2018 15:40,180.6815,1493.664,4.45501,10.04187,12.77567,1.463417,0.0002465,0.0,3.756009,19.2,7.093976,20.27449,0.0
5520,16/06/2018 16:00,89.08637,710.8051,8.26362,7.364956,10.83315,3.140476,0.3680266,3175.782,4.153655,19.22684,7.177398,19.44807,0.007086272
5521,16/06/2018 16:20,1.769368,10.66375,4.002718,9.074736,6.436771,3.5801,1.350879,3771.208,4.248147,19.24771,7.068516,18.66256,0.0557333
5522,16/06/2018 16:40,2.752528,17.20496,0.4013573,11.81371,0.3044662,3.584758,2.518567,1626.917,4.241168,19.3,7.018025,18.00999,0.04304441
5523,16/06/2018 17:00,1.010746,5.616844,0.05999999,13.35317,0.0,3.675312,1.237134,19.19828,4.239999,19.3,7.03,18.89005,0.000413025
5524,16/06/2018 17:20,0.0,0.0,0.02654875,13.36564,11.94572,0.5066187,0.1233108,0.0,4.239999,19.38703,7.030984,19.84999,0.0
5525,16/06/2018 17:40,0.0,0.0,0.1319153,13.19723,11.60867,0.07911168,0.1389255,0.0,3.948168,19.4,7.04214,20.18825,0.0
5526,16/06/2018 18:00,0.6481108,3.925857,0.1309975,13.16153,9.461277,0.08486446,0.02437943,0.0,3.503364,19.4,7.051783,20.59245,0.0
5527,16/06/2018 18:20,0.7430794,3.895907,0.07750114,11.75099,10.17647,0.35435,0.000264167,0.0,3.5,19.4,7.035414,20.74354,0.0
5528,16/06/2018 18:40,103.3314,666.6868,2.276942,9.771491,11.76679,1.484472,0.001228833,0.0,3.595796,19.4,7.103714,20.70586,0.0
5529,16/06/2018 19:00,133.1508,828.1369,8.416752,6.126595,11.91793,2.527831,0.3559923,2367.584,4.044683,19.36044,7.26561,19.9768,7.170888e-05
5530,16/06/2018 19:20,2.488839,13.19775,3.987595,7.817458,9.622282,3.527919,1.552709,3437.354,4.160001,19.3,7.072131,18.48409,0.02236915
5531,16/06/2018 19:40,1.388162,6.831786,0.1422542,10.73552,0.0,3.70579,2.777268,1083.279,4.158685,19.3,7.024693,18.14391,0.008435884
5532,16/06/2018 20:00,1.377995,5.942632,0.05999999,11.89505,0.0,3.746334,1.881647,233.3239,4.150001,19.3,7.049914,19.96344,5.099472e-05
5533,16/06/2018 20:20,0.3867642,1.801474,0.068227,11.69215,11.56459,0.643695,0.1336299,0.0,4.150001,19.3,7.050317,20.62241,0.0
5534,16/06/2018 20:40,0.0,0.0,0.1482823,11.53655,12.37626,0.1560052,0.09306874,0.0,3.986354,19.3,7.050002,20.86439,0.0
5535,16/06/2018 21:00,0.0,0.0,0.19,11.19658,9.891362,0.2053848,0.04203474,0.0,3.514352,19.3,7.050583,20.78665,0.0
5536,16/06/2018 21:20,0.3863815,1.567449,0.1272433,10.12975,10.85945,0.4200379,2.79167e-05,0.0,3.5,19.3,7.050421,20.47942,0.0
5537,16/06/2018 21:40,64.3649,334.9078,0.15173,9.299339,13.08478,0.6249257,0.002031167,0.0,3.541598,19.28286,7.050002,19.39409,0.0
5538,16/06/2018 22:00,113.067,570.6108,6.050828,6.336411,11.73287,1.828723,0.157158,1349.531,3.869468,19.2,7.201653,19.80164,0.000171426
5539,16/06/2018 22:20,31.40299,156.2497,6.853076,5.173563,9.166639,3.220046,1.185975,4039.946,4.081563,19.2,7.09372,18.85499,0.008995877
5540,16/06/2018 22:40,1.694508,7.434182,0.7118672,8.639901,0.0,3.730434,2.64735,1278.99,4.080513,19.2,7.046808,17.82897,0.008603683
5541,16/06/2018 23:00,1.636821,6.771139,0.05999999,10.17074,0.0,3.797563,2.263722,457.4753,4.080001,19.2,7.07079,19.50262,0.000995617
5542,16/06/2018 23:20,0.2579044,1.03262,0.0667355,10.03205,9.544573,3.087862,0.2678811,0.0,4.080001,19.2,7.05697,20.87623,0.0
5543,16/06/2018 23:40,0.0,0.0,0.1487698,9.896503,12.90707,0.1382745,0.08189469,0.0,4.016599,19.2,7.070001,20.93968,0.0
5544,17/06/2018 00:00,0.183685,0.6283036,0.191388,9.550314,12.65404,0.1637769,0.06842509,0.0,3.549161,19.16837,7.0704,20.4708,0.0
5545,17/06/2018 00:20,0.5903815,2.459335,0.1296541,8.631243,10.77895,0.2610702,0.0163745,0.0,3.5,19.2,7.070462,20.30777,0.0
5546,17/06/2018 00:40,0.3863535,1.50643,0.1453435,7.860108,12.23553,1.253563,0.005655914,0.0,3.500413,19.2,7.070001,20.27903,0.0
5547,17/06/2018 01:00,133.6915,622.6985,5.103374,5.628825,11.85151,1.864723,0.02671925,130.8741,3.703785,19.13888,7.197256,20.34798,0.0
5548,17/06/2018 01:20,53.34907,248.5833,6.234056,4.20484,9.309252,3.56072,1.143414,4022.281,4.008093,19.02995,7.176774,19.04953,0.004249305
5549,17/06/2018 01:40,2.377427,9.22168,1.370529,7.05359,0.0,3.672645,2.305513,1714.005,4.03,19.0,7.072761,17.72429,0.005949618
5550,17/06/2018 02:00,1.355452,5.67892,0.08328047,8.943544,0.0,3.801606,2.782237,583.0069,4.03,19.0,7.072005,17.75504,0.000356152
5551,17/06/2018 02:20,0.6440877,2.505609,0.05999999,9.031421,1.441777,3.427463,0.9864725,0.0,4.03,19.0,7.080485,20.49968,0.0
5552,17/06/2018 02:40,0.257479,0.9790241,0.088701,8.807779,13.16865,0.2083132,0.09878292,0.0,4.022271,19.0,7.080001,20.90419,0.0
5553,17/06/2018 03:00,0.2048642,0.8625246,0.1665026,8.582874,12.76828,0.1743294,0.08341148,0.0,3.633884,19.0,7.080367,20.91915,0.0
5554,17/06/2018 03:20,0.4392655,1.519115,0.1287161,7.98496,11.72272,0.2020887,0.01418358,0.0,3.5,19.03401,7.08093,20.48094,0.0
5555,17/06/2018 03:40,0.2534699,0.97442,0.1452881,7.034252,11.97019,0.8029488,0.001998666,0.0,3.5,19.02045,7.092775,20.37463,0.0
5556,17/06/2018 04:00,65.39922,304.7148,3.013038,5.432135,11.92035,2.260289,0.01323192,0.0,3.583017,19.00328,7.152467,20.05954,0.0
5557,17/06/2018 04:20,67.00172,311.8735,8.813428,4.055298,12.71132,2.125162,1.159235,2860.506,3.828832,19.0,7.26275,19.34595,3.059279e-07
5558,17/06/2018 04:40,1.634318,6.007144,2.268421,6.067719,7.86014,4.112321,2.631242,1770.733,3.88,19.0,7.071949,17.94254,3.923575e-05
5559,17/06/2018 05:00,1.031227,4.468162,0.09333903,8.191974,0.0,4.230862,3.242486,513.9727,3.870213,19.0,7.064757,20.07288,3.077834e-06
5560,17/06/2018 05:20,0.7496231,3.040786,0.07000001,8.337928,10.27263,3.987537,1.571726,96.8587,3.87,19.0,7.079147,20.91132,0.0
5561,17/06/2018 05:40,0.0,0.0,0.095437,8.048549,13.90654,0.5520501,0.139378,0.0,3.87,19.0,7.080001,20.98768,0.0
5562,17/06/2018 06:00,0.0,0.0,0.2046159,7.891921,13.39219,0.4254489,0.1780378,0.0,3.651549,19.0,7.080537,20.88222,0.0
5563,17/06/2018 06:20,0.128931,0.4580877,0.1389886,7.367034,11.16753,0.4672873,0.0476298,0.0,3.5,19.0,7.080428,20.42967,0.0
5564,17/06/2018 06:40,0.0,0.0,0.1246394,6.646045,10.98781,0.5931153,0.009884165,0.0,3.5,19.0,7.080001,20.51685,0.0
5565,17/06/2018 07:00,42.4686,197.7969,0.1661955,6.015615,10.8903,1.005187,0.005353169,0.0,3.537661,19.0,7.080714,20.17814,0.0
5566,17/06/2018 07:20,91.96983,434.8824,6.070913,4.143548,11.56192,2.397862,0.814425,1585.468,3.77915,18.99742,7.200529,18.96647,0.000160967
5567,17/06/2018 07:40,5.06796,24.102,2.731056,5.064785,0.0,3.953934,2.28389,1928.331,3.898194,18.9,7.042596,18.17196,0.00177948
5568,17/06/2018 08:00,0.8873883,3.396649,0.1463419,7.272879,0.0,4.319062,3.578297,687.2443,3.900001,18.9,7.02225,18.26108,0.000121648
5569,17/06/2018 08:20,0.508159,2.05997,0.07000001,7.659088,11.27826,4.427378,2.312057,167.0842,3.893415,18.9,7.030564,19.48644,0.0
5570,17/06/2018 08:40,0.1290865,0.5083141,0.07000001,7.495132,13.32121,2.979052,0.6667088,4.0896,3.89,18.9,7.040456,20.94377,0.0
5571,17/06/2018 09:00,0.0,0.0,0.1855196,7.389684,13.47663,0.5126621,0.5283673,4.0896,3.762468,18.92538,7.060297,20.96811,0.0
5572,17/06/2018 09:20,0.257947,0.9661026,0.1956041,7.115412,9.49275,0.5584493,0.1660384,4.0896,3.5,19.0,7.043855,20.26662,0.0
5573,17/06/2018 09:40,0.2583575,1.021715,0.12,6.379608,8.923889,0.9837311,0.005094417,4.0896,3.5,19.0,7.04,20.08551,0.0
5574,17/06/2018 10:00,55.82495,281.2236,0.1976804,5.98985,10.54372,0.6721532,0.001389418,4.0896,3.529974,19.0,7.051449,20.17865,0.0
5575,17/06/2018 10:20,159.5567,804.1659,11.33924,3.989615,10.53692,1.898146,0.3122079,1100.469,3.928531,18.94904,7.287145,20.11464,0.0
5576,17/06/2018 10:40,49.20177,245.291,8.176817,4.361192,6.601325,3.075013,1.829018,2786.764,4.215859,18.9,7.118406,18.21803,0.01777177
5577,17/06/2018 11:00,2.805773,13.51633,2.686625,6.888716,0.0,3.257792,2.015769,2164.726,4.226935,18.9,7.004197,17.45857,0.05778719
5578,17/06/2018 11:20,1.512867,6.042312,0.2003073,9.716673,0.0,3.287482,2.57086,510.6151,4.22,18.96392,6.965029,18.85513,0.01107611
5579,17/06/2018 11:40,0.0,0.0,0.05999999,10.95146,4.49309,2.206089,0.6082901,0.0,4.22,19.0,6.980001,20.40256,0.0
5580,17/06/2018 12:00,0.0,0.0,0.1584612,10.80951,13.39881,0.1403482,0.3129309,0.0,4.168032,19.0,6.99116,20.45523,0.0
5581,17/06/2018 12:20,0.250415,0.8826687,0.2700391,10.70006,8.887026,0.1206168,0.08413491,0.0,3.617831,19.0,6.98411,20.55421,0.0
5582,17/06/2018 12:40,0.7700971,2.991726,0.234202,9.857282,8.9485,0.3156802,0.00876167,0.0,3.5,19.0,6.980157,20.23977,0.0
5583,17/06/2018 13:00,18.04832,82.21095,0.230484,9.400121,10.75358,0.4869119,0.01679042,0.0,3.504531,19.0,6.980985,20.38011,0.0
5584,17/06/2018 13:20,184.7853,858.8319,12.19109,6.290833,10.5296,1.957874,0.006053003,131.6982,3.867924,19.0,7.227595,20.01937,1.629292e-06
5585,17/06/2018 13:40,68.97304,321.7157,15.05082,5.112835,11.54763,2.167651,1.075998,4066.355,4.205353,19.0,7.274724,19.0682,0.02175327
5586,17/06/2018 14:00,2.511565,10.58729,5.467221,7.771388,5.204452,3.284525,1.810811,3019.908,4.249907,19.0,7.051048,17.6424,0.09582444
5587,17/06/2018 14:20,1.769035,7.47984,0.8447822,10.42202,0.02562627,3.346793,2.48502,1740.074,4.25,19.0,6.98105,17.87621,0.08663952
5588,17/06/2018 14:40,1.143421,4.011452,0.1061755,12.99459,0.0,3.234776,2.083386,355.0919,4.242091,19.07422,6.97,19.54002,0.007562708
5589,17/06/2018 15:00,0.1286474,0.4822365,0.141153,13.62986,0.0,1.375695,0.2684728,0.0,4.239999,19.1,6.981866,19.62107,0.0
5590,17/06/2018 15:20,0.0,0.0,0.2501511,13.52483,8.841791,0.0393604,0.1323956,0.0,4.069733,19.15685,6.990339,20.05653,0.0
5591,17/06/2018 15:40,0.2500025,0.8840638,0.1742754,13.21794,9.264084,0.07121398,0.08571363,0.0,3.532593,19.2,6.989999,20.70902,0.0
5592,17/06/2018 16:00,0.6963908,2.394004,0.1615856,12.30144,10.79251,0.2190135,0.009180581,0.0,3.5,19.2,6.990588,20.26155,0.0
5593,17/06/2018 16:20,172.6403,745.806,1.590551,9.927473,11.89398,1.879294,0.001460167,0.0,3.762346,19.2,7.089133,20.41134,0.0
5594,17/06/2018 16:40,78.88357,340.768,10.31684,6.764015,10.65992,2.646055,0.5458416,3384.264,4.12526,19.2,7.217912,19.5459,0.004225514
5595,17/06/2018 17:00,2.955633,11.38945,4.562152,8.942186,6.445639,3.362583,1.629207,3379.195,4.2,19.2,7.064078,18.36509,0.05731483
5596,17/06/2018 17:20,1.291071,4.502176,0.4713854,11.80765,0.4749157,3.440504,2.463617,1270.224,4.1957,19.2,6.998476,18.93798,0.02553719
5597,17/06/2018 17:40,1.045149,3.806173,0.10237,13.4123,0.02752749,3.294127,1.368387,133.7099,4.2,19.2,7.004125,20.85999,0.000604621
5598,17/06/2018 18:00,0.257961,0.9680006,0.0952595,13.28548,7.845571,1.456713,0.0999718,0.0,4.197255,19.2,7.007575,20.98346,0.0
5599,17/06/2018 18:20,0.0,0.0,0.1886344,13.14689,13.52053,0.1150595,0.2383534,0.0,3.871754,19.2,7.020284,20.95535,0.0
5600,17/06/2018 18:40,0.3790792,1.33641,0.1674141,12.6442,9.531072,0.1127264,0.04730692,0.0,3.5,19.2,7.019999,20.61583,0.0
5601,17/06/2018 19:00,0.6987098,2.316748,0.1304488,11.64375,10.36701,0.5362694,0.003519503,0.0,3.5,19.2,7.020696,20.02928,0.0
5602,17/06/2018 19:20,115.8982,495.8802,0.8223975,10.79789,10.82298,0.8391932,0.01832383,0.0,3.630528,19.2,7.03909,19.69801,0.0
5603,17/06/2018 19:40,148.6974,642.3727,10.7468,5.975228,10.53206,2.447016,0.2948666,2366.331,4.060697,19.19166,7.251826,19.90077,0.003310641
5604,17/06/2018 20:00,4.433403,17.04215,6.459596,7.242266,5.749891,3.254516,1.291268,3881.413,4.230455,19.17636,7.123983,18.98793,0.03320138
5605,17/06/2018 20:20,3.667058,12.84489,0.962087,10.14009,0.2033289,3.446549,2.497806,1772.372,4.229782,19.2,7.041036,19.32009,0.03262975
5606,17/06/2018 20:40,1.1046,3.656808,0.12,12.44055,0.00419725,3.364825,2.068432,354.0804,4.23,19.2,7.03,20.93699,0.0
5607,17/06/2018 21:00,0.3868634,1.43935,0.08549947,12.62887,7.173331,1.470239,0.3645405,0.0,4.23,19.2,7.041981,21.01844,0.0
5608,17/06/2018 21:20,0.0,0.0,0.1821118,12.4947,12.69832,0.1324474,0.3241575,0.0,4.054519,19.2,7.050282,21.02606,0.0
5609,17/06/2018 21:40,0.5091058,1.730955,0.1730752,12.07013,10.09799,0.118307,0.1346432,0.0,3.528432,19.2,7.043731,20.66405,0.0
5610,17/06/2018 22:00,0.3871465,1.365754,0.13,11.2966,9.798365,0.4799893,0.004742496,0.0,3.5,19.2,7.041799,20.64966,0.0
5611,17/06/2018 22:20,63.42564,294.4005,0.6576401,10.36168,11.66635,0.4917823,0.002203665,0.0,3.543567,19.2,7.064303,20.51823,0.0
5612,17/06/2018 22:40,443.1628,2074.002,9.493955,6.007007,11.66148,2.42218,0.08841057,1551.822,4.287746,19.10605,7.267593,19.90577,0.0
5613,17/06/2018 23:00,59.99002,278.2624,6.890875,6.793849,4.521278,2.578912,0.801784,4069.152,5.096314,19.12525,7.19118,18.80241,0.03191686
5614,17/06/2018 23:20,5.642003,23.13333,2.483344,8.770893,0.0,2.868063,1.861358,3020.486,5.099459,19.2,7.093667,17.75048,0.07595564
5615,17/06/2018 23:40,2.017224,8.535212,0.1008561,10.94226,0.0,2.928571,2.527088,1223.333,5.099466,19.2,7.019999,17.25335,0.03950526
5616,18/06/2018 00:00,1.379428,5.015855,0.05999999,12.31131,7.60876,2.890737,1.35192,97.22841,5.089999,19.2,7.019999,20.36068,0.001906136
5617,18/06/2018 00:20,0.0,0.0,0.1368333,12.49122,13.04914,0.6021202,0.2383131,0.0,5.089999,19.2,7.020364,20.97393,0.0
5618,18/06/2018 00:40,0.0,0.0,0.1678325,12.20207,9.690547,0.1289833,0.03546726,0.0,5.035064,19.2,7.019999,21.00903,0.0
5619,18/06/2018 01:00,0.0,0.0,0.08558397,11.96102,9.394167,0.1240085,0.06571992,0.0,4.198046,19.2,7.020364,21.02743,0.0
5620,18/06/2018 01:20,12.79211,62.27417,0.1145695,11.70313,11.79069,0.2053653,0.03643958,0.0,3.555679,19.2,7.023038,19.3915,0.0
5621,18/06/2018 01:40,101.2061,510.0789,4.947653,7.258141,11.50869,2.497321,0.07140172,534.6946,3.704599,19.2,7.183202,19.6984,0.0
5622,18/06/2018 02:00,45.03746,225.1955,7.540621,6.633123,12.38,2.97653,1.522166,3664.213,3.924913,19.13139,7.159766,19.26711,0.001086582
5623,18/06/2018 02:20,0.771265,3.321544,1.084228,9.279028,2.186018,3.793388,2.822759,1393.195,3.94,19.15692,7.029741,18.40639,0.005315798
5624,18/06/2018 02:40,1.183959,4.940141,0.05999999,11.10513,0.0,3.920661,2.743872,429.5666,3.93804,19.2,7.04,19.49285,0.000357509
5625,18/06/2018 03:00,0.1917225,0.6852145,0.05999999,10.91607,7.429068,3.944507,0.7825617,0.0,3.93,19.2,7.030479,20.91055,0.0
5626,18/06/2018 03:20,0.0,0.0,0.1278703,10.79464,11.95439,0.8764369,0.1461513,0.0,3.923085,19.10982,7.045125,21.01771,0.0
5627,18/06/2018 03:40,0.2307891,1.071097,0.1839219,10.47696,13.73133,0.20454,0.09769437,0.0,3.57653,19.1,7.050002,20.94819,0.0
5628,18/06/2018 04:00,0.54247,2.422567,0.08985671,9.732779,12.2064,0.2469964,0.007516165,0.0,3.5,19.19534,7.050432,20.70981,0.0
5629,18/06/2018 04:20,0.128945,0.5667018,0.1144191,8.902537,11.45744,0.6492715,0.002236834,0.0,3.5,19.2,7.050619,20.64817,0.0
5630,18/06/2018 04:40,84.96759,485.5,2.580104,7.664431,11.56073,1.073851,0.016744,0.0,3.634175,19.2,7.112105,20.43001,0.0
5631,18/06/2018 05:00,60.84779,357.5952,6.709466,5.369215,4.900439,2.962586,1.544113,2846.565,3.87182,19.09624,7.116881,18.75384,0.000182973
5632,18/06/2018 05:20,1.862743,9.635118,1.322682,7.566568,0.1087321,3.870895,2.786701,1388.864,3.910001,19.0,7.011539,17.99212,0.000502765
5633,18/06/2018 05:40,0.9814576,5.824603,0.05999999,9.379671,4.309517,3.604867,3.266285,467.7051,3.909842,19.0375,7.03,19.2338,8.513896e-06
5634,18/06/2018 06:00,0.129993,0.6453201,0.05999999,9.30195,13.58304,3.533001,1.314298,0.0,3.910001,19.1,7.030477,20.9895,0.0
5635,18/06/2018 06:20,0.0,0.0,0.07181399,9.226057,14.20937,0.7980329,0.2466553,0.0,3.908301,19.03893,7.033124,21.01196,0.0
5636,18/06/2018 06:40,0.25091,1.415963,0.1294294,9.009045,11.00146,0.1155341,0.2525505,0.0,3.637826,19.05892,7.045004,20.85767,0.0
5637,18/06/2018 07:00,0.0,0.0,0.08741397,8.310041,6.343481,0.0364785,0.03035075,0.0,3.5,19.1,7.036281,20.47738,0.0
5638,18/06/2018 07:20,0.2596183,1.393957,0.06465724,7.710139,12.32903,0.07093041,0.002188251,0.0,3.5,19.1,7.04107,20.38104,0.0
5639,18/06/2018 07:40,166.0094,1133.32,2.885802,6.484652,12.55365,1.706546,0.00112875,0.0,3.711512,19.05943,7.131391,19.84388,0.0
5640,18/06/2018 08:00,139.5064,956.6635,9.537064,4.349999,10.95956,2.232955,1.113085,2418.345,4.220693,18.95383,7.238095,19.76139,0.000487742
5641,18/06/2018 08:20,3.48524,226.1871,4.518074,5.999179,2.264217,2.940357,1.788633,2326.983,4.349684,18.9,7.060773,17.90185,0.01911882
5642,18/06/2018 08:40,0.9477407,75.86828,0.1448642,8.950274,0.0,3.139813,2.813232,835.6323,4.349999,18.9,6.985233,17.58722,0.01280271
5643,18/06/2018 09:00,0.762116,56.54103,0.0,10.1793,6.921612,3.160554,1.733579,172.6562,4.349999,18.9,7.0,20.11922,0.001740691
5644,18/06/2018 09:20,0.1291859,9.60137,0.004499165,10.15804,13.10996,0.7655327,0.777329,4.0896,4.349999,18.91292,7.015144,20.9622,0.0
5645,18/06/2018 09:40,0.0,0.0,0.1508026,10.10003,12.0908,0.000462667,0.4349304,4.0896,4.111634,19.0,7.020328,20.98357,0.0
5646,18/06/2018 10:00,0.512463,38.85374,0.1369295,10.07737,8.336427,0.0,0.1396385,4.0896,3.542217,19.0,7.011067,20.22745,0.0
5647,18/06/2018 10:20,1.141657,97.07505,0.1306728,9.030382,9.660378,0.0,0.02789775,4.0896,3.5,19.0,7.007855,19.66705,1.37076e-06
5648,18/06/2018 10:40,137.564,12379.79,4.653795,7.581793,10.68572,0.9907282,0.00651883,4.0896,3.638039,19.0,7.09155,19.82736,0.0
5649,18/06/2018 11:00,143.196,12887.64,18.82603,4.59435,10.85524,2.520881,0.532205,2165.676,4.114174,19.0,7.321022,19.53445,0.001471468
5650,18/06/2018 11:20,7.380354,637.839,11.86158,5.811311,10.97954,3.1035,1.729262,3210.519,4.299649,19.05315,7.138499,18.43831,0.06241756
5651,18/06/2018 11:40,4.202322,332.7646,4.062044,9.057748,8.17559,3.195445,1.843968,2685.353,4.304684,19.16981,7.007372,18.01706,0.1638513
5652,18/06/2018 12:00,1.006324,74.72339,0.8972424,11.63001,0.0,3.218653,2.546929,1620.937,4.296535,19.2,6.950339,18.01345,0.1227437
5653,18/06/2018 12:20,1.520702,115.8604,0.2378237,14.01309,0.0,3.201749,2.743435,385.4943,4.29,19.2,6.954909,18.11594,0.02943585
5654,18/06/2018 12:40,1.389261,95.65996,0.2171752,14.80749,13.72705,1.460878,0.9256831,0.0,4.29,19.31483,6.962543,19.73684,0.0
5655,18/06/2018 13:00,0.0,0.0,0.1650823,14.77109,11.20253,0.0,1.100183,0.0,4.115274,19.42821,6.960938,20.05282,0.0
5656,18/06/2018 13:20,0.6219675,41.73971,0.122347,14.68844,9.435311,0.0,0.3606733,0.0,3.547784,19.40386,6.950899,20.38119,0.0
5657,18/06/2018 13:40,34.61238,3031.348,0.1371964,13.41496,13.31894,0.03076341,0.05677847,0.0,3.511211,19.4,6.954763,20.59084,0.0
5658,18/06/2018 14:00,191.5552,17239.96,7.465793,10.48756,11.24092,1.121423,0.02546122,535.6652,3.940791,19.46248,7.106954,20.45402,0.000238382
5659,18/06/2018 14:20,38.34708,3392.562,11.7281,8.464493,12.01662,2.868036,1.295328,3929.875,4.223341,19.47338,7.118291,19.03521,0.02413028
5660,18/06/2018 14:40,4.313498,318.8556,3.811651,11.71378,0.2717096,3.25497,1.827542,2798.061,4.229713,19.4,7.007021,18.12918,0.1210511
5661,18/06/2018 15:00,2.589701,208.0004,0.5238713,14.39485,0.0,3.297965,2.66236,1248.307,4.23,19.40719,6.96,18.42542,0.06584752
5662,18/06/2018 15:20,0.4521548,32.51816,0.06234699,16.18538,0.0,3.288589,0.9497579,0.0,4.23,19.50656,6.96,19.56615,0.0
5663,18/06/2018 15:40,0.565313,41.55944,0.2131506,16.35228,0.0,0.0568765,0.4434195,0.0,4.228774,19.61612,6.96079,19.89573,0.0
5664,18/06/2018 16:00,0.1288035,9.417749,0.1662373,16.26063,6.430017,0.0,0.289097,0.0,4.096596,19.69388,6.96,20.26055,0.0
5665,18/06/2018 16:20,0.3758558,31.96126,0.1389581,16.16432,10.8514,0.0,0.1696149,0.0,3.560561,19.66524,6.960711,20.51727,0.0
5666,18/06/2018 16:40,0.769129,56.21191,0.07675267,14.62956,9.942614,0.01300875,0.03004374,0.0,3.51,19.6,6.97982,20.66041,0.0
5667,18/06/2018 17:00,0.3866508,28.71491,0.09973486,13.83503,10.67254,0.2916746,0.0,0.0,3.51,19.6,6.980001,20.68442,0.0
5668,18/06/2018 17:20,144.5309,12997.09,9.207664,10.17948,10.70542,1.894325,4.350005e-05,0.0,3.724659,19.6,7.15988,20.76193,0.0
5669,18/06/2018 17:40,119.2365,10727.84,16.69132,6.909432,10.64501,2.370406,0.5684446,3790.063,4.171028,19.6,7.301272,19.61833,0.0143311
5670,18/06/2018 18:00,3.685081,274.7953,7.191174,9.897511,5.738648,3.261335,1.523628,3789.072,4.232152,19.6,7.083228,18.30223,0.1109652
5671,18/06/2018 18:20,1.469425,114.0976,2.166224,12.64983,0.0,3.314951,2.033066,2231.763,4.232335,19.6,7.003619,18.22316,0.1285867
5672,18/06/2018 18:40,0.6364542,47.63057,0.2763478,15.64669,0.0,3.2936,3.222503,879.6745,4.23,19.65652,6.990964,17.95037,0.06328984
5673,18/06/2018 19:00,0.2570683,17.88534,0.1572767,16.54882,6.666631,2.140537,1.53128,0.0,4.23,19.7,6.989999,20.66663,0.0
5674,18/06/2018 19:20,0.0,0.0,0.12,16.38344,10.45223,0.1662788,1.315599,0.0,4.2199,19.7,6.990694,20.52475,0.0
5675,18/06/2018 19:40,0.0,0.0,0.0797025,16.01671,8.340769,0.0,0.3433182,0.0,3.735571,19.7,6.988833,20.12749,0.0
5676,18/06/2018 20:00,1.022609,76.83293,0.12,15.04876,9.631471,0.0,0.03738104,0.0,3.51,19.7,6.989601,20.59661,0.0
5677,18/06/2018 20:20,0.2572242,18.33861,0.12,14.22035,10.65568,0.7773479,0.00072375,0.0,3.51,19.7,7.000198,20.70678,0.0
5678,18/06/2018 20:40,121.6004,10808.06,2.928025,12.25221,10.5841,0.8168327,9.33335e-06,0.0,3.626008,19.68267,7.057306,20.56293,0.0
5679,18/06/2018 21:00,163.9095,14751.85,12.49125,7.364192,11.43254,2.641371,0.1693529,2165.321,4.161588,19.56067,7.243148,19.8968,0.003437779
5680,18/06/2018 21:20,6.353589,536.9723,8.295568,8.374026,11.79378,3.193772,0.9896814,4069.152,4.315841,19.44232,7.127203,19.01152,0.06099694
5681,18/06/2018 21:40,3.161063,231.0682,2.615945,11.63624,0.2999805,3.266315,1.865932,2756.917,4.313464,19.4,7.045359,18.33763,0.1190799
5682,18/06/2018 22:00,2.213547,169.4923,0.385306,14.05013,0.0,3.24048,3.200001,1075.575,4.31,19.40034,7.00428,17.63522,0.05335255
5683,18/06/2018 22:20,0.7776157,60.95194,0.161608,15.37919,5.159146,3.237536,3.265463,302.3835,4.31,19.4,7.019999,19.27226,0.01207647
5684,18/06/2018 22:40,0.1287327,9.562424,0.12,15.30794,8.524169,0.1220542,1.424929,0.0,4.31,19.4,7.020402,21.04694,0.0
5685,18/06/2018 23:00,0.0,0.0,0.12,15.08748,8.814033,0.0,0.7526695,0.0,4.30211,19.4,7.019999,21.02454,0.0
5686,18/06/2018 23:20,0.0,0.0,0.12,14.81403,10.57909,0.0,0.6504613,0.0,3.988528,19.4,7.019999,20.99509,0.0
5687,18/06/2018 23:40,0.5113993,41.743,0.12,14.29793,9.76212,0.0,0.3762633,0.0,3.516994,19.4,7.019999,20.54304,0.0
5688,19/06/2018 00:00,0.4720195,34.95929,0.147749,13.07528,9.857187,0.03607133,0.01557892,0.0,3.51,19.4,7.019999,20.10467,0.0
5689,19/06/2018 00:20,156.5991,13960.93,7.001309,9.141917,10.33398,1.568678,0.0004885,0.0,3.761403,19.4,7.188571,19.59103,0.0
5690,19/06/2018 00:40,56.8741,5075.505,10.63622,6.801745,1.998135,2.100887,0.9025181,3587.553,4.049323,19.4,7.26288,19.90004,0.002161407
5691,19/06/2018 01:00,2.649137,187.8516,2.681234,10.23043,0.0,3.347324,2.292263,2173.885,4.0911,19.4,7.029283,18.43588,0.01644576
5692,19/06/2018 01:20,1.771414,128.9849,0.3373733,12.77094,0.0,3.390263,3.667962,1018.31,4.089999,19.4,7.013915,18.21227,0.007296978
5693,19/06/2018 01:40,0.1631009,10.41554,0.1814873,13.41393,9.606986,2.905212,3.359426,100.3819,4.089999,19.4,7.057662,20.58803,0.000353363
5694,19/06/2018 02:00,0.0,0.0,0.12,13.29391,9.188288,0.1469758,1.975189,0.0,4.087944,19.4,7.066782,21.06334,0.0
5695,19/06/2018 02:20,0.1303475,8.743321,0.12,13.1716,9.596789,0.0,1.326466,0.0,4.063804,19.4,7.066398,21.06908,0.0
5696,19/06/2018 02:40,0.2138319,16.95537,0.12,12.91062,11.16039,0.000470584,0.9666948,0.0,3.626436,19.41846,7.055701,20.92206,0.0
5697,19/06/2018 03:00,0.5642866,37.725,0.12,12.22242,10.94397,0.014144,0.1989073,0.0,3.51,19.40347,7.046899,20.3493,0.0
5698,19/06/2018 03:20,0.387827,28.06681,0.159691,11.27555,10.09931,0.267654,0.01560999,0.0,3.51,19.40932,7.04677,20.57344,0.0
5699,19/06/2018 03:40,84.52086,7549.301,1.594619,10.12978,10.46446,0.4039606,0.003200584,0.0,3.626909,19.49557,7.089456,20.69396,0.0
5700,19/06/2018 04:00,68.86155,6197.246,7.865302,7.003749,0.0,2.222436,1.467378,2564.736,3.886681,19.44493,7.171962,18.29018,0.001576144
5701,19/06/2018 04:20,1.045554,76.26939,2.112211,9.296124,0.0,3.434649,2.738031,1348.993,3.930804,19.4,7.013951,18.10742,0.005558814
5702,19/06/2018 04:40,1.391689,94.50928,0.2594137,11.4901,11.20286,3.505265,4.598972,885.6663,3.93,19.4,7.030072,19.03697,0.001033118
5703,19/06/2018 05:00,0.460496,38.64701,0.12,11.65591,9.525901,3.081835,3.165471,0.0,3.93,19.4,7.050002,21.03045,0.0
5704,19/06/2018 05:20,0.1288458,8.670457,0.12,11.62,11.76692,0.7912465,1.67816,0.0,3.929734,19.4,7.050002,21.0603,0.0
5705,19/06/2018 05:40,0.128832,8.828342,0.12,11.54112,12.68374,0.0,0.9420527,0.0,3.653965,19.4,7.050333,20.75874,0.0
5706,19/06/2018 06:00,0.3862542,26.21434,0.12,11.14528,12.34217,0.006269265,0.3899149,0.0,3.51,19.4,7.049053,20.58773,0.0
5707,19/06/2018 06:20,0.4595101,33.15028,0.12,10.52325,11.74788,0.04402709,0.03692815,0.0,3.51,19.4,7.036977,20.48554,0.0
5708,19/06/2018 06:40,68.48613,6098.161,1.182076,9.571046,9.835669,0.3646847,0.00577742,0.0,3.579011,19.4,7.071033,19.77123,0.0
5709,19/06/2018 07:00,133.3231,11999.08,6.610301,6.720052,0.013401,2.003746,1.238654,1928.705,3.928421,19.31916,7.139913,19.5499,0.001038678
5710,19/06/2018 07:20,1.157694,78.09574,2.674964,8.202326,0.0,3.027376,2.577222,1599.937,4.07,19.2,7.00398,17.88782,0.004784246
5711,19/06/2018 07:40,1.018507,83.06601,0.391688,10.66199,11.14513,3.291409,4.274242,972.2139,4.060994,19.2,7.009708,18.139,0.002397169
5712,19/06/2018 08:00,0.12903,8.68791,0.1622491,11.15601,7.595133,3.172109,3.501504,0.0,4.06,19.22401,7.030251,20.20114,0.0
5713,19/06/2018 08:20,0.258315,17.81717,0.12,11.12,9.39587,0.9854035,2.499297,0.0,4.06,19.3,7.042562,21.11674,0.0
5714,19/06/2018 08:40,0.0,0.0,0.1115025,11.06603,10.1307,0.003886165,1.993287,0.0,3.848454,19.33913,7.036059,21.11491,0.0
5715,19/06/2018 09:00,0.5155677,38.67651,0.083678,10.8653,11.62488,0.004614,0.9262936,0.0,3.51,19.4,7.039075,20.78174,0.0
5716,19/06/2018 09:20,0.4169958,28.80775,0.12,10.29403,11.68182,0.0832171,0.1023181,0.0,3.51,19.4,7.019999,20.68392,0.0
5717,19/06/2018 09:40,90.63658,8107.49,3.09445,9.457475,10.6899,0.676801,0.005276337,0.0,3.589542,19.4,7.070643,20.87745,0.0
5718,19/06/2018 10:00,87.66213,7889.591,19.029,6.46354,9.874793,2.525019,0.658493,1650.754,3.893983,19.4,7.315932,19.85555,0.0
5719,19/06/2018 10:20,9.739738,803.9078,10.66883,7.779378,10.50066,3.332851,1.744565,2850.085,4.010001,19.4,7.08265,18.3677,0.04441042
5720,19/06/2018 10:40,3.135817,250.1902,3.465301,10.68729,1.632735,3.413108,2.135708,2305.561,4.010001,19.4,6.97738,17.92553,0.1057533
5721,19/06/2018 11:00,1.531106,121.7775,0.3893171,13.48659,0.0,3.359819,3.648768,1018.31,4.010001,19.49463,6.952583,18.01755,0.0458076
5722,19/06/2018 11:20,0.74553,56.83174,0.226215,14.82962,0.0,3.350493,4.150871,383.6628,4.010001,19.41516,6.98289,19.01896,0.01315055
5723,19/06/2018 11:40,2.139238,166.1152,0.126319,14.90648,1.613275,1.009716,2.503591,0.0,4.010001,19.4,6.990485,19.84435,0.0
5724,19/06/2018 12:00,1.009947,77.85691,0.12,14.92982,9.99962,0.02663084,2.570966,0.0,4.005329,19.52346,6.990279,20.21404,0.0
5725,19/06/2018 12:20,0.0147675,0.1189522,0.12,14.88777,8.100912,0.03198525,1.96585,0.0,3.70866,19.6,6.989999,20.51957,0.0
5726,19/06/2018 12:40,1.12063,87.95579,0.1286755,14.67486,3.177789,0.0,0.4869526,0.0,3.51,19.55195,6.987555,20.62359,0.0
5727,19/06/2018 13:00,0.8794875,66.15676,0.2055865,13.69126,2.214216,0.09410294,0.0404415,0.0,3.51,19.59746,6.978108,20.74705,0.0
5728,19/06/2018 13:20,158.4726,14158.09,0.2435755,13.43248,0.0,0.0692624,0.007558922,0.0,3.665463,19.6,6.989999,20.75033,0.0
5729,19/06/2018 13:40,149.135,13422.15,12.86128,8.466452,0.0434401,1.810419,0.4831529,2366.06,4.180071,19.6,7.255239,20.08083,0.009471094
5730,19/06/2018 14:00,2.439871,200.302,9.844396,9.783628,0.808216,2.941344,1.677517,3414.095,4.36,19.66361,7.091847,18.50143,0.08394048
5731,19/06/2018 14:20,3.397866,258.8913,3.166275,12.78861,1.680693,3.145966,1.969381,2559.82,4.356284,19.7,6.997777,17.8973,0.1720895
5732,19/06/2018 14:40,2.602502,195.4027,0.5650184,15.36648,1.371146,3.130516,3.166174,1018.631,4.36,19.77927,6.963126,17.48318,0.07321291
5733,19/06/2018 15:00,0.7942328,62.69558,0.2526789,17.14055,0.0,3.15047,4.144068,638.2443,4.353282,19.84225,6.968339,18.96761,0.02810403
5734,19/06/2018 15:20,0.649221,46.00536,0.1428985,17.33159,0.0,1.127911,2.63719,0.0,4.349999,19.91753,6.980001,19.7815,0.0
5735,19/06/2018 15:40,0.4963292,36.12432,0.12,17.27036,0.0,0.0,2.205519,0.0,4.349999,20.0,6.980845,20.11085,0.0
5736,19/06/2018 16:00,0.759088,51.80203,0.12,17.26674,0.0,0.0,1.884786,0.0,4.349999,20.0293,6.980914,20.37717,0.0
5737,19/06/2018 16:20,0.2581024,21.06457,0.12,17.26682,0.0,0.0,1.80855,0.0,4.112679,20.0991,6.980001,20.57307,0.0
5738,19/06/2018 16:40,1.009986,78.35928,0.128659,16.97398,0.0,0.0,1.404472,0.0,3.540857,20.07555,6.978031,20.83073,0.0
5739,19/06/2018 17:00,0.1277691,9.586805,0.2036575,15.50058,0.0,0.0,0.000873835,0.0,3.5,20.0,6.966806,20.82069,0.0
5740,19/06/2018 17:20,183.616,16480.75,9.880244,11.78368,0.0,1.368147,0.0,0.0,3.805974,20.0,7.127543,20.85351,0.0
5741,19/06/2018 17:40,81.97129,7330.609,15.91712,9.098859,0.0042945,2.241578,0.5864558,3587.103,4.169291,20.0,7.181306,19.66576,0.01196624
5742,19/06/2018 18:00,4.15347,330.748,7.159716,12.03837,0.4576685,3.175143,1.603303,3483.776,4.243171,20.00653,7.046328,18.43765,0.1421377
5743,19/06/2018 18:20,1.896045,140.5232,2.120728,14.72898,1.632027,3.242432,2.358656,2085.334,4.240827,20.1,6.971336,17.73166,0.1474894
5744,19/06/2018 18:40,1.895131,136.556,0.4475607,17.32233,0.7541915,3.249458,3.399162,1022.4,4.239999,20.1,6.966683,17.31559,0.07080607
5745,19/06/2018 19:00,1.515921,117.6334,0.217421,18.39682,0.0,3.244751,4.699328,659.6264,4.239999,20.1,6.97796,19.00054,0.03246924
5746,19/06/2018 19:20,0.1291575,9.048434,0.18,18.34999,0.0,1.23402,2.738735,0.0,4.239999,20.1,6.989999,20.61029,0.0
5747,19/06/2018 19:40,0.0,0.0,0.18,18.21928,0.0,0.008636,1.787965,0.0,4.218437,20.1,6.990485,19.97773,0.0
5748,19/06/2018 20:00,0.0635375,4.274486,0.18,18.15803,0.0,0.0,0.9803454,0.0,3.702663,20.1,6.990335,20.76932,0.0
5749,19/06/2018 20:20,0.3225183,24.7634,0.18,17.52886,0.0,0.0,0.294062,0.0,3.51,20.1,6.977232,20.77031,0.0
5750,19/06/2018 20:40,24.64799,2121.192,0.2432295,16.85304,0.0,0.04752544,0.07531754,0.0,3.51601,20.1,6.970321,20.85954,0.0
5751,19/06/2018 21:00,175.5531,15799.78,5.584948,13.55488,0.0,0.748938,0.005767434,330.873,3.915268,19.9405,7.090435,20.58824,0.0
5752,19/06/2018 21:20,87.36197,7831.231,11.12116,10.13656,0.0,2.513007,0.6327928,4069.152,4.264707,19.9,7.165379,19.5514,0.0464667
5753,19/06/2018 21:40,3.588149,295.0386,4.368852,13.3524,0.781741,3.180605,1.620304,3468.587,4.300143,19.9,7.030489,18.91749,0.1389916
5754,19/06/2018 22:00,1.078847,81.11178,0.6954504,15.92111,1.352172,3.222001,2.953197,1375.272,4.3,19.9,6.977522,17.69108,0.07632183
5755,19/06/2018 22:20,1.012516,72.25032,0.2914966,17.45948,0.2993734,3.200568,4.293345,1018.31,4.298668,19.9,6.989999,17.84742,0.04532463
5756,19/06/2018 22:40,1.882775,132.8905,0.232489,17.65079,0.008426,3.234325,5.68853,912.4518,4.29846,19.9,7.010005,18.95626,0.02718866
5757,19/06/2018 23:00,0.259363,17.89948,0.18,17.56208,0.0,2.008732,3.761537,0.0,4.3,19.9,7.030564,20.82294,0.0
5758,19/06/2018 23:20,0.1292,9.253201,0.18,17.4797,0.0,0.0,2.534672,0.0,4.29986,19.81904,7.03,21.04224,0.0
5759,19/06/2018 23:40,0.0,0.0,0.18,17.38485,0.0,0.0,1.94811,0.0,4.29,19.8,7.027777,21.01376,0.0
5760,20/06/2018 00:00,0.0,0.0,0.18,17.19539,0.0,0.0,1.555244,0.0,3.899808,19.8,7.010386,21.02826,0.0
5761,20/06/2018 00:20,0.252395,17.39832,0.217007,16.92083,0.0,0.0,0.990517,0.0,3.510117,19.8,7.010001,20.81846,0.0
5762,20/06/2018 00:40,0.1282367,9.288954,0.2565443,15.97559,0.0,0.007438015,0.08290001,0.0,3.51,19.8,7.010053,20.59719,0.0
5763,20/06/2018 01:00,81.65343,7282.442,3.312685,13.70425,0.0,0.7072493,0.004352167,0.0,3.608115,19.8,7.084056,20.42034,0.0
5764,20/06/2018 01:20,81.90292,7371.263,7.297195,10.82059,0.0,2.837005,0.9789273,2343.403,3.876534,19.8,7.173607,19.48509,0.004552464
5765,20/06/2018 01:40,3.463078,250.3206,2.728489,12.75887,0.1163178,3.410534,2.288087,2195.526,3.959773,19.73539,7.025126,18.29696,0.0214522
5766,20/06/2018 02:00,1.003667,73.13328,0.2253868,15.22782,0.583545,3.454721,3.5532,681.9188,3.96,19.7,6.990598,18.96152,0.005912777
5767,20/06/2018 02:20,0.3072466,24.13571,0.18,15.59838,0.0,2.207499,1.852319,0.0,3.96,19.7,7.008617,21.00107,0.0
5768,20/06/2018 02:40,0.589119,42.64338,0.18,15.56406,0.0,0.1715676,1.057245,0.0,3.96,19.7,7.010583,20.98306,0.0
5769,20/06/2018 03:00,0.0,0.0,0.18,15.38757,0.0,0.0,0.6353394,0.0,3.954735,19.7,7.010454,21.00504,0.0
5770,20/06/2018 03:20,0.12886,9.548276,0.18,15.18422,0.0,0.001364835,0.4855177,0.0,3.731506,19.7,7.010001,21.03628,0.0
5771,20/06/2018 03:40,0.3872176,26.45367,0.1914374,14.78335,0.0,0.001713835,0.2232374,0.0,3.51,19.67525,7.010333,20.69931,0.0
5772,20/06/2018 04:00,0.2587967,18.98324,0.2500655,13.58443,0.0,0.1000327,0.005307832,0.0,3.51,19.7,7.010134,20.65326,0.0
5773,20/06/2018 04:20,23.68687,2105.405,0.28504,13.25653,0.0,0.1127407,0.002132084,0.0,3.522969,19.69686,7.010001,20.71362,0.0
5774,20/06/2018 04:40,76.13216,6851.896,4.66759,10.23943,0.0,1.116409,0.5071002,1063.986,3.695039,19.62342,7.133002,18.97905,0.0
5775,20/06/2018 05:00,22.93911,2018.179,2.548966,10.42826,0.240408,3.343818,2.141219,1952.666,3.843822,19.53972,6.997254,18.17271,3.107238e-05
5776,20/06/2018 05:20,1.001192,80.85803,0.2965313,12.63858,0.299652,3.501736,4.147854,888.5084,3.849999,19.5,6.987514,18.50649,0.0
5777,20/06/2018 05:40,0.1421908,8.924292,0.174975,13.23195,0.0,3.291742,2.922993,0.0,3.849999,19.5,7.016675,20.49244,0.0
