,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
5778,20/06/2018 06:00,0.7538893,59.07082,0.12,13.18516,0.0,0.0,2.139366,0.0,3.848727,19.5,7.020265,20.95396,0.0
5779,20/06/2018 06:20,0.0,0.0,0.12,13.15473,0.0,0.0,1.167591,0.0,3.785623,19.5,7.019999,20.9368,0.0
5780,20/06/2018 06:40,0.6268716,46.65442,0.1317404,12.95669,0.0,0.004336165,0.9001445,0.0,3.512147,19.49707,7.01863,20.67437,0.0
5781,20/06/2018 07:00,0.5246912,35.27209,0.2525875,12.16508,0.0,0.02750533,0.07822646,0.0,3.51,19.5,7.001369,20.79953,0.0
5782,20/06/2018 07:20,37.47466,3283.589,0.2531005,11.8521,0.0,0.214052,0.008719916,0.0,3.521305,19.52508,7.0,20.58914,0.0
5783,20/06/2018 07:40,201.1264,18101.38,8.413587,7.817585,0.0,1.606083,0.06300613,537.2935,3.951102,19.51406,7.201525,19.97249,0.000397401
5784,20/06/2018 08:00,59.60698,5361.831,8.518076,8.034719,0.2303163,2.930365,1.888446,2711.339,4.302772,19.44912,7.141077,18.37474,0.0135287
5785,20/06/2018 08:20,1.776143,138.9468,2.776996,10.48426,1.087018,3.005921,2.272342,2003.364,4.330001,19.5,6.970806,18.24048,0.04580485
5786,20/06/2018 08:40,0.7347277,54.10828,0.3404785,12.96829,0.2768533,3.10233,2.753654,452.782,4.330001,19.5,6.950185,20.68144,0.001417895
5787,20/06/2018 09:00,0.0,0.0,0.162615,13.99735,0.0,2.091696,0.8181244,0.0,4.330001,19.47245,6.957027,20.97558,0.0
5788,20/06/2018 09:20,0.3788567,25.82152,0.12,14.0,0.0,0.0,0.8805001,0.0,4.330001,19.4,6.97,20.95314,0.0
5789,20/06/2018 09:40,0.0,0.0,0.130018,14.00815,0.0,0.0,1.046863,0.0,4.314811,19.4,6.978605,19.7782,0.0
5790,20/06/2018 10:00,0.0,0.0,0.1568333,14.10089,0.0,0.0,0.5161514,0.0,3.788971,19.4,6.980318,19.61865,0.0
5791,20/06/2018 10:20,0.804629,59.46363,0.3120771,13.48463,0.0,0.0116405,0.166448,0.0,3.51,19.4,6.968332,19.78877,0.0
5792,20/06/2018 10:40,199.9086,17986.88,2.423854,12.27606,0.0,0.1444242,0.01701384,0.0,3.77628,19.4,7.009377,20.10247,0.0
5793,20/06/2018 11:00,128.5529,11521.17,21.62097,7.540594,0.1435867,2.138321,0.6685168,2774.073,4.270068,19.40168,7.295892,19.65683,0.01841159
5794,20/06/2018 11:20,2.883404,220.1668,11.89758,9.929891,0.8650901,2.98095,1.738756,3091.748,4.419999,19.46476,7.079906,18.11368,0.1130795
5795,20/06/2018 11:40,2.8962,216.6398,5.099658,12.48462,1.815426,3.06975,1.867056,2657.035,4.419999,19.58127,6.966517,17.75029,0.2444294
5796,20/06/2018 12:00,1.648499,126.2793,1.243189,14.83978,2.5,3.085864,2.432379,1824.16,4.412249,19.6,6.885343,17.25625,0.2009942
5797,20/06/2018 12:20,1.235396,94.88106,0.2502185,17.12566,1.601168,3.094208,3.005313,516.5139,4.410001,19.68042,6.887397,18.43801,0.04034008
5798,20/06/2018 12:40,0.8610845,66.2798,0.1726793,18.32414,0.1648487,0.5592027,0.7085203,0.0,4.410001,19.73826,6.908362,19.2161,0.0
5799,20/06/2018 13:00,0.459154,35.91697,0.17,18.47152,0.0,0.0,1.049473,0.0,4.410001,19.9,6.910001,19.90924,0.0
5800,20/06/2018 13:20,0.1290583,9.315463,0.17,18.48773,0.0,0.0,0.6869541,0.0,4.041753,19.9,6.90035,20.32094,0.0
5801,20/06/2018 13:40,86.20058,7527.763,1.115911,17.89514,0.0,0.1507376,0.3265057,0.0,3.570914,19.9,6.916834,20.51719,0.0
5802,20/06/2018 14:00,142.8253,12854.27,14.96906,11.36362,0.0,1.941329,0.1828849,1145.833,3.993167,19.9,7.084886,19.74966,0.000491875
5803,20/06/2018 14:20,52.24305,4601.064,10.66983,13.1476,0.2798916,2.281264,1.467366,3807.715,4.279042,19.9,7.079606,18.74495,0.07771439
5804,20/06/2018 14:40,3.772954,269.495,3.715622,15.64609,1.188654,3.149306,1.904713,2876.485,4.286901,20.01537,6.959121,17.91864,0.175655
5805,20/06/2018 15:00,1.382611,99.52242,0.2811581,18.37614,1.321846,3.191155,3.043551,1098.515,4.28,20.1,6.916086,17.3658,0.07676299
5806,20/06/2018 15:20,0.6782156,44.95329,0.1968165,20.01462,0.0,3.211584,3.363025,478.6004,4.28,20.1,6.929999,17.97118,0.02935065
5807,20/06/2018 15:40,0.4628801,35.25106,0.1709462,20.18324,0.0,0.6571096,1.812186,0.0,4.28,20.16158,6.946031,19.63758,0.0
5808,20/06/2018 16:00,0.0,0.0,0.1580185,20.11998,0.0,0.0,1.761081,0.0,4.247122,20.27964,6.931466,19.90209,0.0
5809,20/06/2018 16:20,0.0,0.0,0.1859927,20.07969,0.0,0.000697,1.001725,0.0,3.694626,20.3,6.931335,20.33626,0.0
5810,20/06/2018 16:40,0.6376625,51.84004,0.3015593,19.37307,0.0,0.00906315,0.1714527,0.0,3.51,20.27896,6.945909,20.52139,0.0
5811,20/06/2018 17:00,88.8045,7947.952,2.521447,16.85775,0.0,0.7446744,0.001613836,0.0,3.595964,20.25423,6.940916,20.49631,0.0
5812,20/06/2018 17:20,121.7629,10958.66,9.459041,11.59788,0.0,1.823465,0.4413792,1959.988,3.911764,20.25134,7.067374,19.60676,0.007455046
5813,20/06/2018 17:40,17.35439,1456.464,5.977093,13.41402,0.03133525,2.772999,1.397814,3754.839,4.12,20.2,7.076842,18.8506,0.06048639
5814,20/06/2018 18:00,0.9637772,75.43218,0.5543641,17.03941,0.8846682,3.297668,2.867599,1440.192,4.12,20.20724,6.97,17.8707,0.03544806
5815,20/06/2018 18:20,0.6295601,47.36095,0.2086725,18.5178,0.0,3.341819,3.774576,508.6127,4.12,20.3,6.980843,18.92199,0.00870779
5816,20/06/2018 18:40,0.128492,8.896729,0.18,18.53423,0.0,0.9825584,2.128532,0.0,4.12,20.34229,6.990845,20.83674,0.0
5817,20/06/2018 19:00,0.0,0.0,0.18,18.4311,0.0,0.0,2.302412,0.0,4.11108,20.4,7.010001,20.89622,0.0
5818,20/06/2018 19:20,0.0,0.0,0.18,18.34743,0.0,0.001174,0.7152016,0.0,4.093062,20.4,7.010001,20.43417,0.0
5819,20/06/2018 19:40,0.3784998,26.51417,0.1443715,18.22483,0.0,0.0,0.5568875,0.0,3.638547,20.33335,6.995406,20.5867,0.0
5820,20/06/2018 20:00,102.1833,9183.584,0.2889434,17.06389,0.0,0.016069,0.04763312,0.0,3.532026,20.3,6.990707,20.63969,0.0
5821,20/06/2018 20:20,213.7105,19233.94,4.13653,13.76403,0.0,0.6916379,0.009011184,332.327,4.210629,20.15184,6.944167,20.36168,0.0
5822,20/06/2018 20:40,72.14216,6483.921,6.515361,11.43434,0.01883085,2.357879,0.982516,4069.152,4.548111,20.11718,7.065432,18.83032,0.03499779
5823,20/06/2018 21:00,1.760429,124.455,1.858671,13.86802,0.6231712,2.938131,1.964785,2437.415,4.57,20.1,7.005755,17.72602,0.0620481
5824,20/06/2018 21:20,1.009957,73.84938,0.21137,15.77828,0.485268,2.970553,2.964047,661.5171,4.57,20.1,6.979671,17.12858,0.01808826
5825,20/06/2018 21:40,0.129101,8.902122,0.17,16.34826,0.0,2.846448,1.194939,0.0,4.57,20.1,6.976172,20.03264,0.0
5826,20/06/2018 22:00,0.1286616,8.929203,0.17,16.27007,0.0,0.000701,0.5278269,0.0,4.57,20.1,6.989999,20.91978,0.0
5827,20/06/2018 22:20,0.0,0.0,0.17,16.07954,0.0,0.008867334,0.2159395,0.0,4.473367,20.1,6.989999,20.96853,0.0
5828,20/06/2018 22:40,0.0,0.0,0.1875522,15.86422,0.0,0.006206167,0.1630675,0.0,3.753377,20.1,6.989999,20.18897,0.0
5829,20/06/2018 23:00,154.4074,13752.73,2.866154,13.56189,0.0,0.5209571,0.04548667,0.0,3.746648,20.03757,6.979423,19.31765,0.0
5830,20/06/2018 23:20,118.999,10709.91,8.583473,8.648244,0.0,2.412764,0.6155571,3384.836,4.162596,19.9,7.05315,20.06205,0.01053792
5831,20/06/2018 23:40,2.144918,152.105,4.041683,11.21661,0.03360665,3.118897,1.526343,3444.712,4.263897,19.9,7.082895,18.28554,0.06222009
5832,21/06/2018 00:00,1.494651,116.2266,0.4056572,14.11989,0.5670267,3.201335,3.212813,1177.228,4.260001,19.9,7.015153,17.65764,0.02461259
5833,21/06/2018 00:20,0.5099328,35.52213,0.2296646,15.09433,0.0,3.251588,3.896709,488.8541,4.260001,19.9,7.03,19.99686,0.002988055
5834,21/06/2018 00:40,0.2573515,19.44079,0.17,15.07955,0.0,0.73235,1.819852,0.0,4.260001,19.9,7.03,20.91966,0.0
5835,21/06/2018 01:00,0.0,0.0,0.17,14.97359,0.0,0.01308267,1.347571,0.0,4.151199,19.9,7.03,20.90744,0.0
5836,21/06/2018 01:20,25.60771,2303.002,0.1405949,14.78198,0.0,0.0,0.7397026,0.0,3.593318,19.9,7.029528,20.7199,0.0
5837,21/06/2018 01:40,100.168,9015.119,6.225461,10.22433,0.0,1.328519,0.2058314,943.4219,3.744159,19.9,6.957541,19.48028,3.879061e-05
5838,21/06/2018 02:00,29.94733,2687.475,3.820931,10.45253,0.04618225,3.320559,1.674235,3256.816,3.932802,19.84125,7.080358,18.73871,0.01031535
5839,21/06/2018 02:20,2.507355,177.0998,0.619202,13.17331,0.0,3.442246,3.000542,1321.698,3.935576,19.8,7.019435,18.04671,0.003758512
5840,21/06/2018 02:40,2.258991,186.9813,0.2424895,14.21636,0.0,3.494249,4.788363,1018.31,3.93,19.8,7.033912,18.40679,0.000300035
5841,21/06/2018 03:00,1.387991,108.7552,0.2415835,14.34836,0.3645765,3.471029,5.671632,1018.31,3.93,19.8,7.059999,18.85446,0.0
5842,21/06/2018 03:20,1.146143,85.50855,0.2026731,14.31,0.0,3.491092,5.64441,496.815,3.93,19.81859,7.070666,19.6937,0.0
5843,21/06/2018 03:40,0.0,0.0,0.1682435,14.31467,0.0,1.705039,3.448163,0.0,3.93,19.84333,7.080001,20.93643,0.0
5844,21/06/2018 04:00,0.0,0.0,0.11,14.30163,0.0,0.00025575,2.568431,0.0,3.845128,19.8,7.090373,20.97635,0.0
5845,21/06/2018 04:20,0.2599583,18.54878,0.11,14.19188,0.0,0.0,1.486997,0.0,3.514284,19.8,7.07863,20.82998,0.0
5846,21/06/2018 04:40,86.39608,7711.888,4.702416,10.36793,0.0,1.563743,0.195619,132.5251,3.654374,19.8,6.982878,20.60361,0.0
5847,21/06/2018 05:00,35.50984,3147.983,4.623082,10.57642,0.0333465,3.53441,1.835192,2611.599,3.826956,19.8,7.100812,18.66968,0.000547397
5848,21/06/2018 05:20,0.5703465,38.9987,0.7579447,12.67234,0.0,3.511873,3.29479,1082.704,3.849999,19.77588,7.027901,17.88817,0.001883846
5849,21/06/2018 05:40,0.8881971,65.72782,0.188161,13.84483,0.0,3.543314,3.573073,260.8588,3.849999,19.74294,7.019999,20.37247,9.865564e-05
5850,21/06/2018 06:00,0.2561192,18.91367,0.2468885,13.82479,0.0,2.050422,1.666878,0.0,3.849999,19.7362,7.025212,20.93419,0.0
5851,21/06/2018 06:20,0.2595758,18.16694,0.2043665,13.84346,0.0,0.0,1.144688,0.0,3.843517,19.7,7.038686,20.94816,0.0
5852,21/06/2018 06:40,0.1294833,9.460712,0.125214,13.76283,0.0,0.0,0.7554367,0.0,3.555029,19.7,7.025352,20.79983,0.0
5853,21/06/2018 07:00,0.0,0.0,0.11,13.05271,0.0,0.0253915,0.08219174,0.0,3.5,19.7,7.033854,20.49394,0.0
5854,21/06/2018 07:20,0.1290583,8.870728,0.11,12.43939,0.0,0.0752785,0.005333,0.0,3.5,19.71741,7.028936,20.4251,0.0
5855,21/06/2018 07:40,191.7617,17169.27,5.067758,8.841776,0.0,1.716122,0.0,0.0,3.787825,19.7634,7.097569,20.21842,0.0
5856,21/06/2018 08:00,119.6424,10752.72,9.788797,6.564731,0.02309125,1.910802,1.357215,2886.115,4.280452,19.59029,7.234071,18.66511,0.01279233
5857,21/06/2018 08:20,2.194588,164.2746,3.396356,9.83611,0.5472208,2.978526,2.10562,2392.402,4.374537,19.6,7.055631,17.95281,0.04568314
5858,21/06/2018 08:40,1.3266,101.2395,0.5674163,12.47748,0.3788863,3.051082,3.565851,1022.4,4.37,19.6,6.987759,17.46199,0.02108626
5859,21/06/2018 09:00,1.895468,156.9838,0.4927216,13.76484,0.0,3.128011,5.314339,1022.4,4.37,19.6,6.999777,18.0992,0.01465886
5860,21/06/2018 09:20,2.525877,191.2418,0.3568386,13.89684,0.0,3.124166,6.427876,1022.4,4.37,19.6,7.009821,18.83471,0.01039391
5861,21/06/2018 09:40,1.140181,93.21579,0.318916,13.97769,0.0,3.125993,6.804193,1022.4,4.37,19.63721,7.019999,19.08438,0.006425363
5862,21/06/2018 10:00,1.145278,85.16864,0.2337405,14.00504,0.0,3.04363,6.903796,787.4803,4.37,19.7,7.043068,19.43594,0.003124444
5863,21/06/2018 10:20,0.8882107,63.64042,0.14707,14.09276,0.0,1.645007,4.888468,0.0,4.37,19.7,7.060957,20.07366,0.0
5864,21/06/2018 10:40,0.2582442,17.56385,0.115281,14.13,0.0,0.008389666,4.361447,0.0,4.329829,19.79504,7.070342,20.28504,0.0
5865,21/06/2018 11:00,235.5262,20102.4,0.1134395,14.27215,0.0,0.0,4.068604,0.0,3.805322,19.79589,7.062942,20.49402,0.0
5866,21/06/2018 11:20,188.481,16963.29,10.67861,11.88181,0.0,0.7782668,1.002371,739.4315,4.519683,19.72651,7.142035,20.46838,0.001457329
5867,21/06/2018 11:40,34.36107,3070.255,13.38206,10.1378,0.216253,2.618018,1.357903,3738.419,4.768424,19.7,7.191165,18.46724,0.06368802
5868,21/06/2018 12:00,3.533962,278.8511,10.14775,12.03789,0.9889652,2.782307,1.789949,2900.426,4.772862,19.7037,7.099067,17.31954,0.1925963
5869,21/06/2018 12:20,3.861848,279.2518,6.51675,14.07822,1.744648,2.832199,1.810756,2507.821,4.770325,19.8024,6.985981,17.44075,0.2887215
5870,21/06/2018 12:40,4.607807,378.5912,3.062044,16.25113,2.56878,2.852221,1.953241,2289.608,4.770849,19.9,6.896063,17.07294,0.3714069
5871,21/06/2018 13:00,2.048814,174.2961,0.9340153,18.28141,2.569063,2.808237,2.893864,1239.384,4.769999,19.9,6.86,16.71427,0.2060124
5872,21/06/2018 13:20,2.73836,184.6482,0.3893395,20.42775,1.157869,2.82691,3.81637,1018.31,4.769999,19.93234,6.875703,17.21243,0.1422164
5873,21/06/2018 13:40,1.692288,129.0313,0.2235401,21.68161,0.0,2.843042,4.327931,477.6233,4.769999,20.0,6.886189,18.59831,0.05361797
5874,21/06/2018 14:00,1.627386,131.3736,0.1706135,21.73929,0.0,1.266109,3.048336,0.0,4.769999,20.07545,6.900001,19.851,0.0
5875,21/06/2018 14:20,0.0,0.0,0.09361899,19.9574,0.0,0.01756816,2.691919,0.0,4.599434,20.1,6.900001,20.01874,0.0
5876,21/06/2018 14:40,136.1693,11064.25,0.02762457,19.59087,0.0,0.03412993,1.888736,0.0,3.809252,20.14201,6.901188,20.2982,0.0
5877,21/06/2018 15:00,297.8275,26804.47,5.45699,14.92004,0.0,2.122601,0.4307667,332.2721,4.537492,20.13555,7.093751,20.21896,0.000578192
5878,21/06/2018 15:20,36.01682,3215.05,8.950527,14.5683,0.0,1.693992,0.7068529,4069.152,4.786276,20.1,7.080905,19.10358,0.05170663
5879,21/06/2018 15:40,2.824431,209.5813,7.141923,14.81824,0.6623651,2.7866,1.676744,3499.007,4.799884,20.12259,7.039575,17.94461,0.1930148
5880,21/06/2018 16:00,2.574298,213.4523,3.352151,16.84514,1.630927,2.862845,1.838438,2778.416,4.800001,20.2,6.952289,17.33276,0.2952098
5881,21/06/2018 16:20,1.886511,143.4292,1.406264,18.59839,2.079888,2.831371,2.574803,1615.285,4.800001,20.2,6.899096,17.05305,0.2071126
5882,21/06/2018 16:40,1.146528,86.30164,0.5487283,20.40737,0.4231274,2.833349,3.620222,993.9178,4.800001,20.2,6.890903,17.3,0.1136751
5883,21/06/2018 17:00,0.2584428,18.84085,-0.02655225,21.23176,0.0,2.009057,2.418964,0.0,4.800001,20.22684,6.910001,19.49569,0.0
5884,21/06/2018 17:20,0.128194,8.842938,-0.09000002,21.07811,0.0,0.02,1.709896,0.0,4.798109,20.4,6.910182,19.95121,0.0
5885,21/06/2018 17:40,0.1292565,9.149929,-0.09000002,21.00946,0.0,0.005406165,1.14228,0.0,4.540854,20.35808,6.910001,20.27375,0.0
5886,21/06/2018 18:00,0.02829085,0.8474522,-0.07847044,20.92307,0.0,0.0,0.8050462,0.0,3.716567,20.3102,6.905603,20.47454,0.0
5887,21/06/2018 18:20,98.33622,8847.408,0.0622415,20.3285,0.0,0.009853499,0.04345139,0.0,3.577294,20.3,6.901268,20.62393,0.0
5888,21/06/2018 18:40,140.5778,12652.0,8.081783,13.1765,0.0,1.678637,0.1865862,1350.663,4.030228,20.16739,6.991197,19.9718,0.003457827
5889,21/06/2018 19:00,31.98368,2839.748,5.153328,14.26023,0.1780553,2.969661,1.267699,3970.064,4.248109,20.1,7.044803,18.50059,0.06488128
5890,21/06/2018 19:20,2.419822,171.7321,1.187522,16.87793,0.7600001,3.215118,2.307569,1772.991,4.239999,20.1,6.963694,18.31764,0.05324192
5891,21/06/2018 19:40,0.0,0.0,0.05758025,18.54772,0.157472,3.240754,2.632193,400.1318,4.239999,20.1,6.965018,20.69612,0.001447408
5892,21/06/2018 20:00,0.2571395,18.06846,-0.02329533,18.62043,0.0,2.292669,0.6180032,0.0,4.239999,20.1,6.964888,20.92045,0.0
5893,21/06/2018 20:20,0.0,0.0,-0.08000001,18.47713,0.0,0.02293484,0.1592862,0.0,4.189563,20.1,6.960583,20.81393,0.0
5894,21/06/2018 20:40,0.0,0.0,-0.08000001,18.08455,0.0,0.02205425,0.08427598,0.0,3.639903,20.1,6.956004,20.30637,0.0
5895,21/06/2018 21:00,0.5350747,36.40899,-0.08000001,17.61211,0.0,0.02236151,0.01071042,0.0,3.51,20.1,6.970138,19.72234,0.0
5896,21/06/2018 21:20,57.48355,5069.642,-0.03766333,16.82697,0.0,0.07519966,0.001034334,0.0,3.530405,20.1,6.970398,20.48248,0.0
5897,21/06/2018 21:40,172.2376,15501.38,7.944434,10.86801,0.0,1.501564,0.05257931,740.5035,3.963898,20.0981,7.048769,20.40845,0.0
5898,21/06/2018 22:00,74.62859,6675.827,6.660451,10.67958,0.0,2.77919,0.8732412,4069.152,4.326386,20.02285,7.113153,19.1561,0.03406508
5899,21/06/2018 22:20,5.157846,418.6967,2.046564,13.55661,0.5479251,3.115708,2.041751,2739.596,4.340243,20.0,7.033472,18.18985,0.08183464
5900,21/06/2018 22:40,1.45803,106.9907,0.1161567,15.68968,0.2404675,3.15463,2.615883,589.8118,4.339999,20.0,7.0,19.03347,0.01244186
5901,21/06/2018 23:00,0.48519,34.18798,-0.02161133,16.09759,0.0,2.310864,0.6035732,0.0,4.339999,20.0,7.0,20.73969,0.0
5902,21/06/2018 23:20,0.1543175,9.449386,-0.08000001,15.88546,0.0,0.01065617,0.09983274,0.0,4.330971,20.0,7.000351,20.61799,0.0
5903,21/06/2018 23:40,0.0,0.0,-0.08000001,15.65518,0.0,0.01,0.05608558,0.0,3.814964,19.9104,7.0,20.89701,0.0
5904,22/06/2018 00:00,0.7560065,55.07061,-0.08000001,15.20059,0.0,0.0145891,0.01326658,0.0,3.51,19.94779,7.000417,20.57817,0.0
5905,22/06/2018 00:20,0.3982442,29.91606,-0.038794,14.38246,0.0,0.1475794,3.266665e-05,0.0,3.51,19.99923,7.00958,20.05152,0.0
5906,22/06/2018 00:40,118.5983,10673.85,4.727306,10.44372,0.0,1.939811,0.00629175,14.29785,3.708981,19.9193,7.018099,19.75251,1.131177e-06
5907,22/06/2018 01:00,52.75762,4736.893,6.659607,9.219622,0.1020226,2.506087,1.476487,3473.973,3.949309,19.9,7.148396,18.92494,0.004014834
5908,22/06/2018 01:20,0.8314613,57.06869,1.123207,12.12364,0.27349,3.385364,2.758164,1380.471,3.977626,19.9,7.02983,17.92174,0.003480872
5909,22/06/2018 01:40,0.5293525,38.737,0.00430642,13.51037,0.0,3.466257,3.009482,474.3124,3.970001,19.9,7.015179,18.19161,0.000112555
5910,22/06/2018 02:00,0.3870618,26.44256,-0.08000001,13.47509,0.0,2.624945,1.022773,0.0,3.970001,19.9,7.019999,20.50907,0.0
5911,22/06/2018 02:20,0.0,0.0,-0.08000001,13.37714,0.0,0.0293861,0.1698302,0.0,3.969453,19.8422,7.020368,20.30686,0.0
5912,22/06/2018 02:40,0.01144665,0.1387335,-0.08000001,13.16935,0.0,0.02,0.06729742,0.0,3.64041,19.8,7.019999,20.81179,0.0
5913,22/06/2018 03:00,0.5350042,37.99207,-0.08000001,12.67158,0.0,0.03252984,0.01579667,0.0,3.51,19.8,7.020335,20.21385,0.0
5914,22/06/2018 03:20,0.4913987,35.51055,-0.04115466,11.85757,0.0,0.05430206,0.000646583,0.0,3.51,19.8,7.020375,20.27697,0.0
5915,22/06/2018 03:40,70.85677,6375.218,2.150301,9.688319,0.0,1.553611,0.004741085,0.0,3.600011,19.8,7.089794,20.74661,0.0
5916,22/06/2018 04:00,70.61555,6335.767,7.235371,7.743746,0.0,1.928556,1.347181,2680.458,3.842948,19.75912,7.159383,19.39301,0.000516964
5917,22/06/2018 04:20,0.6372142,46.90118,1.474439,10.23122,0.0275975,3.473239,2.704094,1513.006,3.900001,19.68228,7.032041,18.27175,0.004136356
5918,22/06/2018 04:40,0.892836,65.63092,0.01618084,11.709,0.0,3.541757,3.291998,498.3081,3.899801,19.6,7.014315,20.51619,0.0003752
5919,22/06/2018 05:00,0.4976215,39.53318,-0.07725,11.76963,0.0,2.84208,1.60709,44.23305,3.89,19.6,7.019999,20.90722,0.0
5920,22/06/2018 05:20,0.2574791,17.38606,-0.08000001,11.68,0.0,0.1425955,0.2703987,0.0,3.89,19.6,7.019999,20.91822,0.0
5921,22/06/2018 05:40,0.0,0.0,-0.08000001,11.54433,0.0,0.0204515,0.1195056,0.0,3.654073,19.6,7.019999,20.6425,0.0
5922,22/06/2018 06:00,0.258131,17.64167,-0.08000001,11.14918,0.0,0.06624059,0.040077,0.0,3.51,19.6,7.019999,20.41966,0.0
5923,22/06/2018 06:20,0.0,0.0,-0.08000001,10.43397,0.0,0.2585554,0.006361669,0.0,3.51,19.6,7.028062,20.4346,0.0
5924,22/06/2018 06:40,57.89155,5190.846,-0.02287266,10.02085,0.0,0.6803675,0.007075331,0.0,3.565426,19.6,7.04,19.6797,0.0
5925,22/06/2018 07:00,141.2613,12713.52,5.934937,6.561423,0.0,1.707259,0.9302914,1709.809,3.885062,19.52673,7.008925,18.9369,0.001270963
5926,22/06/2018 07:20,3.000389,242.3177,2.76557,7.938398,0.2940445,3.012055,2.266469,2114.502,4.07,19.4,7.062888,17.55444,0.007283516
5927,22/06/2018 07:40,1.25875,96.88093,0.1294831,10.18844,0.1946897,3.246579,3.397954,633.8527,4.063338,19.4,7.006021,18.81739,0.002185469
5928,22/06/2018 08:00,0.7590924,56.81734,-0.06292825,10.58771,0.0,3.386813,2.148166,153.2798,4.06,19.4,7.01512,20.90253,0.0
5929,22/06/2018 08:20,0.2580175,17.92515,-0.07000001,10.59,0.0,1.856492,0.7253065,0.0,4.06,19.4,7.005424,20.83614,0.0
5930,22/06/2018 08:40,0.0,0.0,-0.07000001,10.55624,0.0,0.03,0.3931611,0.0,3.902754,19.4,7.010001,21.02613,0.0
5931,22/06/2018 09:00,0.7027384,49.66409,-0.07000001,10.34686,0.0,0.02362376,0.2619074,0.0,3.51316,19.4,7.010001,20.67177,0.0
5932,22/06/2018 09:20,0.3140425,20.2561,-0.03754508,9.847809,0.0,0.07491834,0.01813416,0.0,3.51,19.4,7.010451,20.43086,0.0
5933,22/06/2018 09:40,199.819,17885.62,12.81993,6.719733,0.0,1.498626,0.01241183,0.0,3.860517,19.43645,7.151959,20.11208,0.0
5934,22/06/2018 10:00,93.8547,8425.084,17.72019,5.877013,0.1303442,1.98217,1.403919,3245.553,4.280252,19.42122,7.296902,18.79692,0.02151516
5935,22/06/2018 10:20,4.134205,305.0338,7.160993,8.477926,1.012709,3.09271,1.775303,2824.805,4.319842,19.4,7.071359,17.85976,0.09621604
5936,22/06/2018 10:40,2.271477,161.5226,2.379418,10.68147,1.37,3.193985,2.046324,2099.813,4.32,19.43405,6.968677,17.61197,0.1346144
5937,22/06/2018 11:00,1.316739,97.13013,0.179975,13.22115,1.076991,3.177785,2.319899,410.7599,4.32,19.5,6.932124,18.61409,0.01971956
5938,22/06/2018 11:20,0.9808174,73.80183,0.001860087,14.12175,0.0,1.742708,0.5536681,0.0,4.32,19.43811,6.939274,19.23429,0.0
5939,22/06/2018 11:40,0.0,0.0,-0.07000001,14.03436,0.0,0.02,0.6493284,0.0,4.111607,19.48288,6.937404,19.87935,0.0
5940,22/06/2018 12:00,0.0,0.0,-0.06508659,13.96856,0.0,0.02,0.4120854,0.0,3.547456,19.48456,6.949274,20.4972,0.0
5941,22/06/2018 12:20,91.31435,8189.69,2.61842,11.98878,0.0,1.393325,0.05146123,0.0,3.601231,19.48934,7.00827,20.44294,0.0
5942,22/06/2018 12:40,134.0316,12058.81,9.485329,8.637759,0.0,2.600198,0.6304584,2365.917,4.034691,19.43579,7.142186,19.63959,0.000454701
5943,22/06/2018 13:00,1.758593,128.3764,3.975283,10.82404,-0.01816875,3.20773,1.810285,2925.875,4.13,19.44911,7.023798,18.04393,0.02715711
5944,22/06/2018 13:20,1.63946,120.5428,0.3519794,13.31249,0.0,3.242957,2.834766,928.9719,4.129198,19.54661,6.97,18.94776,0.008078402
5945,22/06/2018 13:40,0.9615375,74.9579,-0.017988,14.30992,0.0,3.24687,1.350835,2.991849,4.12,19.6,6.97,19.65926,1.002897e-05
5946,22/06/2018 14:00,0.67639,53.64257,-0.07000001,14.28193,0.0,0.1572635,0.9641771,0.0,4.060189,19.71913,6.973321,20.01636,0.0
5947,22/06/2018 14:20,0.751245,60.06845,-0.07000001,14.52086,0.0,0.02146466,0.7993709,0.0,3.574228,19.8,6.990563,20.81778,0.0
5948,22/06/2018 14:40,1.653053,126.6281,-0.07000001,14.19785,0.0,0.0,0.1640725,0.0,3.51,19.78756,6.989999,20.44899,0.0
5949,22/06/2018 15:00,44.28521,3972.698,0.2972055,13.05721,0.0,1.492652,0.00977408,0.0,3.529484,19.7,7.0037,20.52475,0.0
5950,22/06/2018 15:20,164.0901,14768.11,6.364696,8.714981,0.0,2.391792,0.08928557,941.3522,3.868059,19.71283,7.166818,20.12935,0.000243495
5951,22/06/2018 15:40,17.66873,1512.407,7.002567,8.83798,0.0,2.949971,1.123381,4069.152,4.119171,19.7,7.152982,19.15449,0.01828516
5952,22/06/2018 16:00,1.533424,115.5062,0.9238987,12.45947,0.6315755,3.378333,2.495996,1631.115,4.12,19.7,7.019911,18.15398,0.01687489
5953,22/06/2018 16:20,2.396278,174.6446,0.0344649,14.14264,0.0,3.424503,2.171241,419.8286,4.12,19.7,7.020783,18.92706,0.002453487
5954,22/06/2018 16:40,0.3801167,27.72027,-0.05707999,14.09529,0.0,0.981846,0.3700151,0.0,4.116287,19.7,7.010001,19.73361,0.0
5955,22/06/2018 17:00,0.0,0.0,-0.08000001,13.84827,0.0,0.02068483,0.2486328,0.0,3.720833,19.7,7.011268,20.37013,0.0
5956,22/06/2018 17:20,0.886638,63.55462,-0.08000001,13.13726,0.0,0.02838683,0.0283929,0.0,3.51,19.7,7.010219,20.64264,0.0
5957,22/06/2018 17:40,0.3822416,28.58453,-0.02291733,12.55105,0.0,0.06466667,0.002070085,0.0,3.51,19.7,7.010001,20.49423,0.0
5958,22/06/2018 18:00,121.0844,10895.73,1.939433,11.10918,0.0,0.6338757,0.0,0.0,3.694193,19.7,7.051683,20.80507,0.0
5959,22/06/2018 18:20,103.1058,9250.002,8.593645,6.991643,0.0,2.705651,0.8504175,3586.354,4.070637,19.61759,7.179238,19.48709,0.004156585
5960,22/06/2018 18:40,1.485314,109.8888,3.225449,9.660366,0.4487146,3.167853,2.119628,2700.957,4.128701,19.6,7.091928,18.44576,0.02018991
5961,22/06/2018 19:00,1.827936,136.1538,0.1620961,12.54557,0.037922,3.161771,2.540172,578.3401,4.12,19.6,7.031969,18.59877,0.003026129
5962,22/06/2018 19:20,0.5927333,44.44012,-0.03028141,12.74064,0.0,2.251918,0.5704151,0.0,4.12,19.6,7.03,20.92924,0.0
5963,22/06/2018 19:40,0.0,0.0,-0.07000001,12.55237,0.0,0.1716556,0.1685142,0.0,3.956277,19.6,7.03,20.95668,0.0
5964,22/06/2018 20:00,0.5179334,39.11162,-0.07000001,12.02036,0.0,0.1286377,0.05788673,0.0,3.519413,19.6,7.03,20.62884,0.0
5965,22/06/2018 20:20,0.3883369,30.30935,-0.03844633,11.37795,0.0,0.1058361,0.00171825,0.0,3.51,19.6,7.039017,20.26081,0.0
5966,22/06/2018 20:40,98.42831,8769.432,0.0,10.70036,0.0,0.9327501,0.005950246,0.0,3.606108,19.57442,7.038018,19.61519,0.0
5967,22/06/2018 21:00,131.9857,11864.68,8.647017,6.46198,0.0,2.967957,0.5037555,2159.408,3.977459,19.46725,6.947114,19.85813,0.00137196
5968,22/06/2018 21:20,2.769143,204.7342,4.331101,8.02459,0.4982453,4.839143,1.643464,3317.837,4.13,19.4,7.108087,18.7193,0.01277901
5969,22/06/2018 21:40,1.646032,117.6965,0.5472234,10.80998,0.4441729,3.311742,2.674749,990.5032,4.129159,19.4,7.036387,18.61613,0.004962788
5970,22/06/2018 22:00,0.761619,52.82139,0.003351,11.62947,0.0,3.13078,1.418455,29.37054,4.12,19.4,7.031594,20.97782,0.0
5971,22/06/2018 22:20,0.1289595,8.805979,-0.05999999,11.49941,0.0,0.1880708,0.1425455,0.0,4.12,19.4,7.042832,21.08146,0.0
5972,22/06/2018 22:40,0.3794283,26.54046,-0.05999999,11.26711,0.0,0.04963925,0.06131116,0.0,4.020328,19.4,7.053148,21.12869,0.0
5973,22/06/2018 23:00,0.257975,18.92228,-0.050117,10.94381,0.0,0.0,0.03798883,0.0,3.543449,19.4,7.044139,20.7206,0.0
5974,22/06/2018 23:20,35.94416,3169.313,0.024692,10.28667,0.0,0.1467831,0.006126913,0.0,3.528999,19.4,7.059999,20.66082,0.0
5975,22/06/2018 23:40,151.677,13650.93,6.931322,6.897992,0.0,1.501496,0.1720511,1147.037,3.845632,19.41767,7.123972,20.60822,0.0
5976,23/06/2018 00:00,12.07333,1044.493,5.920814,6.541188,0.08396574,3.244088,1.405166,3836.098,4.058876,19.49841,7.157083,19.06748,0.009981424
5977,23/06/2018 00:20,1.755664,128.2154,1.02043,9.501675,0.3357443,3.496089,2.486534,1458.121,4.05,19.5,7.074847,17.8598,0.00946323
5978,23/06/2018 00:40,0.8903861,61.18489,0.04446018,10.82078,0.0,3.484209,1.883435,210.0846,4.05,19.5,7.061515,19.78949,0.000567189
5979,23/06/2018 01:00,0.0,0.0,0.0,10.78134,0.0,0.3267105,0.3031724,0.0,4.046741,19.42732,7.069398,21.04168,0.0
5980,23/06/2018 01:20,0.1289305,8.883707,-0.00039025,10.57687,0.0,0.01582916,0.2432427,0.0,3.657063,19.4,7.062069,21.12086,0.0
5981,23/06/2018 01:40,0.1292992,9.469812,0.0,9.979859,0.0,0.01734125,0.03357867,0.0,3.51,19.4,7.061779,20.8404,0.0
5982,23/06/2018 02:00,0.4196275,33.33719,0.0083815,9.12047,0.0,0.3687682,0.01056242,0.0,3.510014,19.4,7.070502,20.47999,0.0
5983,23/06/2018 02:20,85.35454,7681.909,3.770616,7.481151,0.0,0.9614989,0.01933375,132.1385,3.643575,19.4,7.09914,19.48576,0.0
5984,23/06/2018 02:40,40.21495,3510.486,7.092223,5.768031,0.0,2.939552,1.59492,3496.513,3.839004,19.36782,7.151366,18.92759,0.000594203
5985,23/06/2018 03:00,1.728781,124.2953,1.080792,8.293653,0.4965562,3.744578,2.909476,1262.332,3.849999,19.3,7.078619,18.29874,0.0
5986,23/06/2018 03:20,0.7865948,50.93081,0.073419,9.579382,0.0,3.706288,2.557345,357.3827,3.849999,19.3,7.069799,19.04611,0.0
5987,23/06/2018 03:40,0.3969073,28.16749,0.0,9.463706,0.0,3.639186,0.6499913,0.0,3.849896,19.29317,7.070001,20.83545,0.0
5988,23/06/2018 04:00,0.0,0.0,0.0,9.351311,0.0,0.4903528,0.1900292,0.0,3.657462,19.2,7.070168,21.01655,0.0
5989,23/06/2018 04:20,0.5158225,36.89791,0.0,8.936415,0.0,0.000164334,0.04128944,0.0,3.51,19.20743,7.070001,20.70012,0.0
5990,23/06/2018 04:40,0.2583575,17.68284,0.0,8.225801,0.0,0.4586419,0.007816164,0.0,3.51,19.2009,7.07067,20.61813,0.0
5991,23/06/2018 05:00,62.34896,5546.478,1.124844,7.621196,0.0,0.3574754,0.01420591,0.0,3.58284,19.2,7.083993,20.75477,0.0
5992,23/06/2018 05:20,79.90344,7186.86,8.576288,5.162827,0.0,2.216974,1.199323,2663.777,3.852388,19.16311,7.192834,19.68506,8.636075e-05
5993,23/06/2018 05:40,0.8877468,64.09816,3.088592,6.751132,0.4854465,3.426507,2.23359,1927.892,3.909287,19.1,7.098899,18.51034,0.003128754
5994,23/06/2018 06:00,1.743813,131.8423,0.2381019,9.078028,0.09191234,3.557473,2.852881,474.0761,3.900001,19.1,7.059999,19.48028,0.000329232
5995,23/06/2018 06:20,0.2800328,18.93779,0.037167,9.207166,0.0,3.466376,1.258747,0.0,3.900001,19.1,7.052407,20.59845,0.0
5996,23/06/2018 06:40,0.0,0.0,0.0,9.164039,0.0,1.16682,0.3764648,0.0,3.794972,19.1,7.052828,20.75685,0.0
5997,23/06/2018 07:00,0.0,0.0,0.0,8.901398,0.0,0.05689325,0.1972663,0.0,3.51004,19.1,7.060266,20.76719,0.0
5998,23/06/2018 07:20,0.1294125,8.9605,0.0,8.363411,0.0,0.04193473,0.01844092,0.0,3.51,19.1,7.059999,20.68675,0.0
5999,23/06/2018 07:40,36.71852,3284.74,0.037828,7.86205,0.0,0.8951497,0.00567175,0.0,3.538432,19.1039,7.07261,20.06638,0.0
6000,23/06/2018 08:00,88.08806,7917.294,7.15351,5.376606,0.02453265,1.93115,0.766699,1456.138,3.757517,19.13353,6.950871,18.95957,0.0
6001,23/06/2018 08:20,1.827162,129.3549,3.672362,6.304606,0.6777632,3.973773,2.339592,1923.921,3.86,19.0,7.085752,17.76916,0.0
6002,23/06/2018 08:40,0.880502,66.68436,0.2537457,8.387535,0.3658957,4.433391,3.064945,553.4719,3.86,19.0,7.041508,18.46334,0.0
6003,23/06/2018 09:00,0.4500175,35.23019,0.06659098,8.790162,0.0,4.294991,1.826356,99.00615,3.86,19.0,7.041147,20.90892,0.0
6004,23/06/2018 09:20,0.1286615,9.283659,0.0,8.769035,0.0,0.6850387,0.8734318,0.0,3.824487,19.08896,7.04,21.0464,0.0
6005,23/06/2018 09:40,0.3794258,25.60565,0.0,8.695585,0.0,0.2586675,1.042021,0.0,3.523522,19.1,7.040183,20.50505,0.0
6006,23/06/2018 10:00,0.6354507,44.24689,0.0,8.050406,0.0,0.0254789,0.08613575,0.0,3.51,19.1,7.04,20.55638,0.0
6007,23/06/2018 10:20,40.25889,3615.818,0.045629,7.776665,0.0,0.2177965,0.03050166,0.0,3.524314,19.14866,7.04,20.11881,0.0
6008,23/06/2018 10:40,172.5092,15525.83,11.14129,5.445371,0.0,1.709024,0.1058963,738.8087,3.900475,19.10672,7.071519,20.05276,0.0
6009,23/06/2018 11:00,24.90239,2211.773,11.77256,5.115208,0.1159225,3.731196,1.737905,3287.653,4.152995,19.1,7.149999,18.74487,0.01672019
6010,23/06/2018 11:20,3.185164,250.7119,4.381888,7.935958,1.19428,4.142636,1.778574,2544.639,4.150743,19.1,7.060738,17.89079,0.08037044
6011,23/06/2018 11:40,1.217849,84.68503,0.7312754,10.34664,0.672892,4.675389,3.321302,1124.371,4.150001,19.1,6.997393,17.57201,0.03716507
6012,23/06/2018 12:00,1.258231,91.47545,0.08199899,11.8112,0.0,4.233485,3.090833,143.8718,4.150001,19.18185,6.99066,18.91554,0.004038663
6013,23/06/2018 12:20,0.249645,18.38655,0.0,11.8646,0.0,0.6324192,2.521826,0.0,4.101058,19.27168,6.989999,19.86208,0.0
6014,23/06/2018 12:40,0.1288032,9.653398,0.0,11.82492,0.0,0.6647258,2.267655,0.0,3.598741,19.34513,6.990545,20.2222,0.0
6015,23/06/2018 13:00,1.927511,148.1087,0.0135065,11.39593,0.0,0.8371692,0.2884075,0.0,3.51,19.30118,6.990433,20.4905,0.0
6016,23/06/2018 13:20,155.1544,13915.1,5.329115,9.420748,0.0,1.50536,0.007686502,0.0,3.748101,19.3,7.018069,20.48207,0.0
6017,23/06/2018 13:40,90.07667,8077.998,12.26435,6.792575,0.0,3.268935,0.7734599,3385.026,4.109717,19.3,7.120304,19.28551,0.01419081
6018,23/06/2018 14:00,3.513828,311.9179,5.441866,9.295341,0.6108308,3.268917,1.6742,3429.564,4.169999,19.36483,7.090449,18.50408,0.06961652
6019,23/06/2018 14:20,1.409913,93.86304,0.7485239,12.12523,1.040697,3.183151,2.710741,1260.853,4.169999,19.4,7.012597,17.75496,0.03846706
6020,23/06/2018 14:40,0.2586975,19.51285,0.04742841,13.59342,0.2214295,3.271571,1.315977,15.37945,4.169999,19.40102,7.0,18.76793,0.000389599
6021,23/06/2018 15:00,0.0,0.0,0.0001955,13.6145,0.0,0.5348385,1.083024,0.0,4.063569,19.41508,7.000487,19.6398,0.0
6022,23/06/2018 15:20,0.1659625,11.13173,0.0,13.33393,0.0,0.06396209,0.8949361,0.0,3.555956,19.4209,7.0,20.20986,0.0
6023,23/06/2018 15:40,1.281621,99.62135,0.0010915,12.63122,0.0,0.2378047,0.1182925,0.0,3.51,19.4,7.011549,20.50969,0.0
6024,23/06/2018 16:00,110.3215,9910.224,1.170614,11.62908,0.0,1.163923,0.009524332,0.0,3.60059,19.4,7.027853,20.55758,0.0
6025,23/06/2018 16:20,100.4788,9037.714,10.81712,7.134568,0.0,2.530038,0.2810146,2165.46,4.015035,19.4,7.116483,20.10427,0.0
6026,23/06/2018 16:40,3.913259,312.0018,4.9087,9.11472,0.008693336,3.541454,1.380422,3783.165,4.089999,19.4,7.105865,18.70044,0.0258997
6027,23/06/2018 17:00,1.775566,133.6511,0.7136578,11.90467,0.627696,3.135502,2.711601,1471.943,4.089999,19.42016,7.034208,18.52667,0.01516553
6028,23/06/2018 17:20,0.3900931,29.7964,0.043045,13.31736,0.0,2.688346,1.618307,0.0,4.089999,19.5,7.04,19.29189,0.0
6029,23/06/2018 17:40,0.3778335,25.85131,0.0,13.24615,0.0,0.3054703,0.7941788,0.0,4.03527,19.52692,7.051549,19.96674,0.0
6030,23/06/2018 18:00,0.5110258,42.53248,0.0,13.12131,0.0,0.1402682,0.3756251,0.0,3.570929,19.50059,7.043373,20.6463,0.0
6031,23/06/2018 18:20,0.3428759,25.67727,0.0,12.07728,0.0,0.09899517,0.1017203,0.0,3.51,19.5829,7.04,20.82071,0.0
6032,23/06/2018 18:40,58.36946,5247.315,0.0,11.61746,0.0,0.1465167,0.01717767,0.0,3.535208,19.52328,7.041844,20.87557,0.0
6033,23/06/2018 19:00,123.5624,11120.62,8.555178,7.449959,0.0,2.069064,0.09986825,942.5646,3.888097,19.48676,7.070189,20.25543,0.0
6034,23/06/2018 19:20,31.80267,2829.825,5.199628,7.730603,0.1579635,3.326114,1.259044,4028.49,4.079486,19.4,7.133623,19.01107,0.01132852
6035,23/06/2018 19:40,1.900689,140.8327,1.180538,10.62118,0.246978,3.039781,2.435376,1483.638,4.080001,19.4,7.082829,18.36021,0.005283375
6036,23/06/2018 20:00,1.021619,81.71234,0.1294716,12.00542,0.0,2.670784,2.294894,348.6024,4.080001,19.4,7.069654,20.15454,9.013728e-05
6037,23/06/2018 20:20,0.25874,17.42099,0.0341,11.91092,0.0,2.22245,0.3924945,0.0,4.077098,19.4,7.056342,20.89616,0.0
6038,23/06/2018 20:40,0.2745315,22.40103,0.0,11.66242,0.0,0.0908845,0.188856,0.0,3.692626,19.4,7.06037,21.01157,0.0
6039,23/06/2018 21:00,0.2333252,16.96797,0.0,11.29136,0.0,0.01308752,0.04146543,0.0,3.51,19.4,7.050921,20.80598,0.0
6040,23/06/2018 21:20,0.5172106,39.73476,0.0207585,10.39179,0.0,0.0294181,0.002023666,0.0,3.51,19.4,7.059999,20.75056,0.0
6041,23/06/2018 21:40,122.1697,10927.21,4.920097,7.881906,0.0,1.425615,0.000995417,0.0,3.712207,19.42941,7.028427,20.74332,0.0
6042,23/06/2018 22:00,51.09259,4561.089,6.708184,6.16831,0.030942,3.357602,0.9908931,3588.04,3.954279,19.45845,7.113303,19.55954,0.0
6043,23/06/2018 22:20,1.41243,100.0855,1.537322,8.838779,0.05084325,3.560538,2.49417,1961.96,3.98,19.4,7.103753,18.40443,1.640326e-05
6044,23/06/2018 22:40,1.136147,89.45287,0.1611293,10.45639,0.0,3.566684,2.635599,496.9924,3.979808,19.4,7.080303,18.34293,0.0
6045,23/06/2018 23:00,0.12937,8.698999,0.07336748,10.44241,0.0,3.379393,0.8229302,0.0,3.979984,19.4,7.071227,20.86517,0.0
6046,23/06/2018 23:20,0.0,0.0,0.0,10.25052,0.0,0.01686317,0.3118691,0.0,3.798468,19.4,7.070072,20.86478,0.0
6047,23/06/2018 23:40,0.1069159,8.158557,0.0,9.885469,0.0,0.03877449,0.08149262,0.0,3.51,19.4,7.071549,20.45588,0.0
6048,24/06/2018 00:00,0.1510025,9.202638,0.0519165,9.165121,0.0,0.0341249,0.004442667,0.0,3.51,19.4,7.072363,20.49969,0.0
6049,24/06/2018 00:20,59.28355,5312.14,2.180853,7.887643,0.0,0.8460884,0.004678585,0.0,3.568101,19.4,7.054785,20.2937,0.0
6050,24/06/2018 00:40,93.96159,8456.541,7.45852,5.308789,0.0,2.991133,0.6259136,2366.814,3.831369,19.4,7.100729,19.36782,0.000131288
6051,24/06/2018 01:00,3.536366,258.0071,3.620424,6.669438,0.01883035,3.416431,2.076302,2761.494,3.93,19.3358,7.135715,18.72904,0.001000845
6052,24/06/2018 01:20,0.757516,62.87688,0.2117138,9.234346,0.02092535,3.486373,3.381301,725.7355,3.93,19.31378,7.08645,18.7737,3.131534e-05
6053,24/06/2018 01:40,0.5078142,34.45546,0.08630797,9.47502,0.0,2.698531,1.664395,0.0,3.93,19.37205,7.090289,20.93948,0.0
6054,24/06/2018 02:00,0.0,0.0,0.011314,9.40897,0.0,0.3942724,0.6243055,0.0,3.88338,19.3,7.096142,20.9892,0.0
6055,24/06/2018 02:20,0.5151428,40.5126,0.0,9.131495,0.0,0.02,0.3213357,0.0,3.531137,19.3,7.08024,20.8193,0.0
6056,24/06/2018 02:40,0.6373442,46.07453,0.031719,8.477762,0.0,0.2678386,0.01739524,0.0,3.51,19.3,7.091226,20.59049,0.0
6057,24/06/2018 03:00,9.642061,842.1217,0.139018,7.980001,0.0,0.2127448,0.008316332,0.0,3.51361,19.3,7.088848,20.71591,0.0
6058,24/06/2018 03:20,79.59476,7163.528,7.188144,5.152924,0.0,1.902129,0.1267574,738.2946,3.67402,19.26355,7.185039,20.286,0.0
6059,24/06/2018 03:40,15.85943,1355.997,6.608659,5.350317,0.0,2.910922,1.910238,2945.824,3.792767,19.2,7.170667,18.30058,0.0
6060,24/06/2018 04:00,1.04924,88.3017,0.7828716,7.875735,0.0162875,3.696172,3.532748,1043.584,3.79,19.2,7.091357,19.22015,0.0
6061,24/06/2018 04:20,0.320926,23.94618,0.101395,8.566047,0.0,3.6793,2.721031,6.526245,3.79,19.2,7.081224,20.89137,0.0
6062,24/06/2018 04:40,0.2782898,18.03211,0.0283355,8.478147,0.0,1.654119,1.066874,4.0896,3.78989,19.2,7.08694,20.9404,0.0
6063,24/06/2018 05:00,0.1304895,9.168291,0.0,8.324821,0.0,0.01172941,0.5843745,4.0896,3.566333,19.13701,7.089999,20.63738,0.0
6064,24/06/2018 05:20,0.646368,45.43382,0.018198,7.894291,0.0,0.2037848,0.06139726,4.0896,3.51,19.2,7.089999,20.6065,0.0
6065,24/06/2018 05:40,0.6316633,44.26571,0.06445898,7.17092,0.0,0.4225329,0.007958501,4.0896,3.51,19.2,7.089999,20.32652,0.0
6066,24/06/2018 06:00,67.99834,6118.41,1.417861,6.090378,0.0,1.331397,0.007430582,4.0896,3.602246,19.18331,7.123544,19.40202,0.0
6067,24/06/2018 06:20,30.04527,2698.177,8.884619,4.521127,0.02549575,2.28391,1.41528,2705.309,3.760273,19.10124,7.198311,18.90935,0.0
6068,24/06/2018 06:40,2.247517,164.2137,1.437873,6.885295,0.0,3.487942,3.275733,1255.151,3.779999,19.1,7.10358,18.36044,0.0
6069,24/06/2018 07:00,1.042822,85.31918,0.1363503,7.938146,0.0,3.637764,3.048756,233.5631,3.779999,19.1,7.089999,19.87069,0.0
6070,24/06/2018 07:20,0.12869,8.709391,0.05999999,7.938604,0.0,2.519829,1.169441,0.0,3.779999,19.1,7.089999,20.97252,0.0
6071,24/06/2018 07:40,0.09109165,7.689291,0.027389,8.00643,0.0,0.03305933,0.6622414,0.0,3.64054,19.1,7.089937,21.03652,0.0
6072,24/06/2018 08:00,0.6674283,46.85755,0.0,7.765237,0.0,0.0065974,0.1741672,0.0,3.51,19.1,7.089999,20.48186,0.0
6073,24/06/2018 08:20,0.6426666,45.17523,0.017341,7.172251,0.0,0.1976571,0.005988835,0.0,3.51,19.1,7.089999,20.56562,0.0
6074,24/06/2018 08:40,56.28161,5064.642,0.09720475,6.745174,0.0,0.4107491,0.0018955,0.0,3.555061,19.11354,7.089999,20.68417,0.0
6075,24/06/2018 09:00,110.4526,9940.734,10.11221,4.298183,0.00854335,1.559953,0.7380042,1513.026,3.866124,19.1,7.101138,19.61848,0.0
6076,24/06/2018 09:20,2.37473,170.6952,3.852715,5.675268,0.2274131,3.255913,2.011304,2507.877,3.970001,19.1,7.091259,18.32957,0.002496526
6077,24/06/2018 09:40,1.084914,74.17802,0.409476,8.002428,0.321368,3.495979,3.17402,587.4474,3.967477,19.1,7.046079,19.97549,0.000503005
6078,24/06/2018 10:00,0.8138491,58.94203,0.134229,8.665552,0.0,3.651257,1.982209,171.4139,3.96,19.1,7.050002,19.9664,0.0
6079,24/06/2018 10:20,0.1302059,8.945227,0.043901,8.647016,0.0,0.22997,0.9573548,0.0,3.929461,19.1,7.047626,19.94288,0.0
6080,24/06/2018 10:40,0.379896,26.05751,0.0,8.594866,0.0,0.2161363,0.9764308,0.0,3.552275,19.14005,7.049784,20.14333,0.0
6081,24/06/2018 11:00,0.7678384,60.0299,0.001738,8.023551,0.0,0.1356101,0.1027857,0.0,3.51,19.15998,7.048388,20.1556,0.0
6082,24/06/2018 11:20,34.78908,3112.702,0.09373251,7.604093,0.0,0.3218197,0.01088508,0.0,3.522637,19.18963,7.0534,20.37469,0.0
6083,24/06/2018 11:40,174.9278,15743.5,9.634921,5.921076,0.0,1.229217,0.09753468,740.291,3.889849,19.09055,7.169099,19.94439,0.000360851
6084,24/06/2018 12:00,46.71424,4135.646,14.34634,4.938108,0.0,2.781451,1.658977,3425.207,4.195475,19.0,7.216259,18.4729,0.02482323
6085,24/06/2018 12:20,3.408501,282.0608,4.726697,7.972423,0.940166,3.188856,1.739544,2537.029,4.2,19.04872,7.069251,17.40147,0.09391493
6086,24/06/2018 12:40,0.6958317,59.50639,1.109797,10.43319,1.105259,3.220001,2.503937,1409.855,4.2,19.1,7.020009,18.14657,0.06142829
6087,24/06/2018 13:00,0.3709984,22.00853,0.135674,12.25799,0.2001867,3.193329,1.536175,65.8381,4.2,19.1,6.995004,19.89506,0.000580285
6088,24/06/2018 13:20,0.24893,17.07713,0.03873975,12.36287,0.0,0.04123833,0.6200228,0.0,4.160314,19.18712,6.989999,19.56295,0.0
6089,24/06/2018 13:40,0.3788335,25.58989,0.00161,12.18659,0.0,0.0102225,0.9320315,0.0,3.634226,19.22262,6.989999,19.81146,0.0
6090,24/06/2018 14:00,1.145825,88.82899,0.0442645,11.82561,0.0,0.001597165,0.2985428,0.0,3.5,19.2748,6.989999,20.13722,0.0
6091,24/06/2018 14:20,123.9744,11157.04,3.193775,10.11301,0.0,1.166202,0.000292834,0.0,3.684155,19.24214,6.991878,20.20623,0.0
6092,24/06/2018 14:40,95.21712,8567.007,11.11416,7.236093,0.0,2.572049,0.8226943,3180.759,4.049327,19.23236,7.054742,19.4218,0.006635107
6093,24/06/2018 15:00,1.241868,103.6201,5.05106,9.447613,0.0397986,3.200229,1.708544,3144.706,4.10814,19.29689,7.06765,18.59754,0.04859906
6094,24/06/2018 15:20,2.915578,243.3736,0.3528895,12.51172,0.8327592,3.233695,3.059736,1034.953,4.102195,19.3,7.011615,18.36133,0.01987301
6095,24/06/2018 15:40,0.3866512,28.3165,0.08515573,13.6581,0.0,1.866074,1.451477,0.0,4.099999,19.39503,7.010001,19.78726,0.0
6096,24/06/2018 16:00,0.0,0.0,0.01474209,13.58478,0.0,0.06560025,1.189221,0.0,4.085725,19.4,7.010001,19.46277,0.0
6097,24/06/2018 16:20,0.2516525,16.93,0.0,13.42475,0.0,0.0,1.266521,0.0,3.65384,19.4,7.010001,20.01593,0.0
6098,24/06/2018 16:40,0.257564,20.38625,0.0298705,12.90705,0.0,0.0,0.1545058,0.0,3.51,19.4,7.010001,20.30239,0.0
6099,24/06/2018 17:00,56.04275,5010.534,0.104879,12.23552,0.0,0.179562,0.01040758,0.0,3.558129,19.4,7.023424,20.11838,0.0
6100,24/06/2018 17:20,138.1611,12434.5,10.40748,7.485992,0.0,2.467982,0.2697507,1755.722,3.910081,19.4,7.006648,20.27857,0.000569968
6101,24/06/2018 17:40,2.285707,162.9358,5.957226,8.954325,0.2426875,3.207505,1.381538,3784.734,4.05,19.4,7.105063,18.88858,0.02189965
6102,24/06/2018 18:00,2.53388,181.1424,1.226726,11.72636,1.013615,3.322343,2.674996,1761.569,4.05,19.4,7.053092,18.20755,0.02720844
6103,24/06/2018 18:20,0.0,0.0,0.1115607,13.68752,0.00260325,2.807304,2.031044,55.61591,4.05,19.4,7.040195,19.89421,0.000580048
6104,24/06/2018 18:40,0.0,0.0,0.03539,13.56,0.0,0.4606336,0.6887707,0.0,4.022048,19.4,7.04,20.68446,0.0
6105,24/06/2018 19:00,0.2579185,20.99995,0.0,13.42459,0.0,0.0,0.3439527,0.0,3.591277,19.4,7.04,20.81694,0.0
6106,24/06/2018 19:20,0.3857725,28.94702,0.05866649,12.55381,0.0,0.03223008,0.01744708,0.0,3.51,19.4,7.040198,20.60793,0.0
6107,24/06/2018 19:40,42.01042,3698.737,0.0898735,11.9745,0.0,0.4196307,0.000830583,0.0,3.52585,19.4,7.040202,20.62692,0.0
6108,24/06/2018 20:00,417.3401,37560.61,8.45069,8.596437,0.0,1.922536,0.06356837,738.199,4.30783,19.35875,7.112198,20.3738,0.0
6109,24/06/2018 20:20,12.49862,1096.503,6.213562,8.983711,0.152053,2.640441,1.020561,4069.152,4.827837,19.4,7.145649,18.58009,0.02240758
6110,24/06/2018 20:40,3.312148,261.9938,2.526792,10.78601,0.9357103,2.747322,1.737914,2767.788,4.825647,19.4,7.082106,17.69209,0.06534983
6111,24/06/2018 21:00,2.471119,195.8508,0.4089689,12.78611,0.3389224,2.770777,2.651345,967.2563,4.82,19.4,7.035047,18.95658,0.0194953
6112,24/06/2018 21:20,0.1289592,9.669869,0.0503066,13.89781,0.0,2.076351,1.089896,0.0,4.82,19.4,7.013986,19.90442,0.0
6113,24/06/2018 21:40,0.258131,17.68921,0.05,13.72486,0.0,0.009834084,0.1708837,0.0,4.818527,19.4,7.02176,20.97777,0.0
6114,24/06/2018 22:00,0.0,0.0,0.01261875,13.48486,0.0,0.0,0.03016848,0.0,4.24106,19.4,7.023486,20.92364,0.0
6115,24/06/2018 22:20,0.24948,16.9863,0.015398,13.23176,0.0,0.00452225,0.0189095,0.0,3.564442,19.4,7.013604,19.97442,0.0
6116,24/06/2018 22:40,119.1038,10674.81,5.400876,10.3047,0.0,1.116072,0.001881082,0.0,3.699086,19.4,7.021365,19.11551,0.0
6117,24/06/2018 23:00,99.58238,8953.635,9.852221,7.195263,0.0,2.719841,0.4782615,3383.126,4.045239,19.4,7.114667,18.9447,0.01827168
6118,24/06/2018 23:20,2.17423,162.3055,4.023181,9.682834,0.0385617,3.253225,1.227157,3954.552,4.109802,19.4,7.115197,19.42467,0.02529696
6119,24/06/2018 23:40,1.040473,71.42316,0.8022995,12.09764,0.01536115,3.274657,2.657982,1250.94,4.11,19.4,7.090186,19.69344,0.01252621
6120,25/06/2018 00:00,0.0,0.0,0.1379672,13.11204,0.0,3.312169,1.262587,0.0,4.11,19.4,7.065263,20.41444,0.0
6121,25/06/2018 00:20,0.0,0.0,0.05993599,13.0745,0.0,0.1746916,0.2658705,0.0,4.008098,19.4,7.059999,20.91115,0.0
6122,25/06/2018 00:40,0.0,0.0,0.05999999,12.70363,0.0,0.1151248,0.1873626,0.0,3.541524,19.4,7.059999,20.64185,0.0
6123,25/06/2018 01:00,0.1290015,8.811065,0.05999999,11.83728,0.0,0.09665297,0.00543792,0.0,3.51,19.4,7.060179,20.70203,0.0
6124,25/06/2018 01:20,46.84492,4202.919,1.921685,10.35234,0.0,0.908172,0.000614417,0.0,3.552869,19.4,7.043278,20.56116,0.0
6125,25/06/2018 01:40,78.08612,7027.752,7.447305,7.197357,0.0,2.870471,0.5673216,2368.0,3.780769,19.37524,7.047428,19.72008,0.000148693
6126,25/06/2018 02:00,1.034544,71.40801,3.590629,8.707564,0.0,3.492003,2.108148,2534.947,3.86,19.32657,7.106034,18.50253,0.005330719
6127,25/06/2018 02:20,0.8868504,63.53129,0.2717918,11.37548,0.020336,3.36972,3.326375,807.581,3.852056,19.36109,7.080381,18.19646,0.00048322
6128,25/06/2018 02:40,0.128945,8.686151,0.09114247,11.61249,0.0,3.090599,1.750172,0.0,3.849999,19.39288,7.080001,20.64585,0.0
6129,25/06/2018 03:00,0.1289167,9.107188,0.05999999,11.54754,0.0,0.7130266,0.7540168,0.0,3.794668,19.3,7.080001,20.85329,0.0
6130,25/06/2018 03:20,0.2580883,17.57059,0.05999999,11.23945,0.0,0.1153941,0.2832614,0.0,3.512649,19.3,7.080001,20.47863,0.0
6131,25/06/2018 03:40,0.2510475,17.09541,0.05999999,10.60315,0.0,0.1166196,0.015087,0.0,3.51,19.3,7.080001,20.64593,0.0
6132,25/06/2018 04:00,12.58373,1114.926,0.06146099,9.859756,0.0,0.2866111,0.003919584,0.0,3.51528,19.3,7.080001,19.60698,0.0
6133,25/06/2018 04:20,80.41434,7237.292,8.394469,6.578563,0.0,1.953851,0.2206779,942.9982,3.675661,19.3,7.041631,20.0035,0.0
6134,25/06/2018 04:40,11.76782,1045.856,5.613859,7.395185,0.0098536,3.485862,2.00858,2588.187,3.797338,19.27071,7.126029,18.87323,0.0
6135,25/06/2018 05:00,1.00001,68.20393,0.6635799,9.611987,0.0,3.612567,3.719244,1082.377,3.795432,19.2,7.085435,18.84102,0.0
6136,25/06/2018 05:20,0.2509375,17.18385,0.1093151,10.26439,0.0,3.461806,3.063221,44.19095,3.79,19.22039,7.080001,20.83325,0.0
6137,25/06/2018 05:40,0.2589955,17.81324,0.05996299,10.17751,0.0,1.775467,1.488767,0.0,3.789364,19.21133,7.080001,20.99708,0.0
6138,25/06/2018 06:00,0.1289025,8.682185,0.01665,10.08608,0.0,0.09000002,0.8309873,0.0,3.554409,19.2,7.080001,20.98346,0.0
6139,25/06/2018 06:20,0.4634064,34.38081,0.054805,9.53407,0.0,0.07436348,0.06305058,0.0,3.51,19.2,7.080001,20.6932,0.0
6140,25/06/2018 06:40,0.314245,21.13355,0.08659799,8.979668,0.0,0.500144,0.01278867,0.0,3.51,19.2,7.080001,20.75359,0.0
6141,25/06/2018 07:00,114.9514,10335.1,5.553008,6.781699,0.0,1.443753,0.003366417,13.71488,3.658456,19.2,7.040596,20.48102,0.0
6142,25/06/2018 07:20,50.57116,4528.658,8.932772,5.583058,0.0621315,3.103428,1.455121,3260.64,3.94608,19.2,7.160561,18.49534,0.000729276
6143,25/06/2018 07:40,3.108307,243.1156,1.640312,8.395793,0.3091324,3.327132,2.727617,1663.907,3.961247,19.2,7.091669,17.65837,0.002306515
6144,25/06/2018 08:00,0.5010225,36.11535,0.2137685,10.00072,0.0,3.419494,3.620824,405.3511,3.96,19.2,7.083478,19.08939,4.34816e-05
6145,25/06/2018 08:20,0.2503325,16.89275,0.1112109,10.10926,0.0,2.247333,1.773737,0.0,3.96,19.2,7.070954,20.94407,0.0
6146,25/06/2018 08:40,0.0,0.0,0.0329645,10.08538,0.0,0.1010412,1.393111,0.0,3.765186,19.2,7.060989,20.77181,0.0
6147,25/06/2018 09:00,0.1999198,14.19415,0.0,9.931391,0.0,0.07600386,0.7908643,0.0,3.51,19.2,7.063663,20.19148,0.0
6148,25/06/2018 09:20,0.3164835,21.56466,0.0260464,9.288869,0.0,0.09902807,0.02777642,0.0,3.51,19.2,7.07599,20.19085,0.0
6149,25/06/2018 09:40,150.1864,13392.19,6.249681,7.701823,0.0,1.239298,0.006990334,0.0,3.657031,19.2,7.152863,19.99799,0.0
6150,25/06/2018 10:00,112.3972,10025.15,19.15423,5.238156,0.0,2.005813,0.7712253,2367.591,4.131687,19.10351,7.295537,19.57307,0.004110314
6151,25/06/2018 10:20,3.220083,265.9272,9.000904,7.352078,0.6974691,2.974921,1.802256,2944.968,4.225382,19.1363,7.164138,17.64059,0.05231475
6152,25/06/2018 10:40,2.783065,227.831,2.870542,9.913616,1.061458,3.145364,2.043421,2493.173,4.23,19.2,7.073298,17.80702,0.1066771
6153,25/06/2018 11:00,1.245555,95.61757,0.5010391,12.2806,0.4509951,3.237923,3.39281,1023.985,4.23,19.2,7.026459,17.90897,0.04356517
6154,25/06/2018 11:20,1.653677,129.6092,0.1293305,13.59345,0.0,2.613047,2.873739,73.47784,4.227919,19.2,7.019999,19.41121,0.001581801
6155,25/06/2018 11:40,0.1136025,7.039378,0.07000001,13.58614,0.0,0.05,1.806253,0.0,4.171475,19.28473,7.019999,20.28588,0.0
6156,25/06/2018 12:00,0.1117085,4.492344,0.02171166,13.43612,0.0,0.05,1.562758,0.0,3.624659,19.3,7.019735,20.79283,0.0
6157,25/06/2018 12:20,87.53906,7857.466,2.527761,12.51844,0.0,0.5607598,0.5118091,0.0,3.555785,19.3,7.045013,20.22034,0.0
